Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
14.01.2025;17:40;457;435;868,5;5266;0;33681;-536;100,1;-306;6755;5266;2;8;0,2;2;3;0;0;0
14.01.2025;17:45;461;435;868,5;5280;0;33703;-433;100,1;-203;6765;5280;2;8;0,2;2;3;0;0;0
14.01.2025;17:50;465;435;868,5;5297;0;33560;-168;100,1;61;6755;5297;2;8;0,2;2;3;0;0;0
14.01.2025;17:55;469;435;868,5;5270;0;33465;-27;100,1;210;6749;5270;2;8;0,2;2;3;0;0;0
14.01.2025;18:00;472;435;868,5;5276;0;33333;-26;100,1;214;6723;5276;2;8;0,2;2;3;0;0;0
14.01.2025;18:05;474;435;868,5;5301;0;33047;-25;100,1;214;6666;5301;2;8;0,2;2;3;0;0;0
14.01.2025;18:10;476;435;868,5;5286;0;33192;-23;100,1;215;6697;5286;2;8;0,2;2;3;0;0;0
14.01.2025;18:15;478;435;868,5;5276;0;33059;-26;100,1;215;6669;5276;2;8;0,2;2;3;0;0;0
14.01.2025;18:20;480;435;869,4;5291;0;33015;-27;100,1;217;6661;5291;2;8;0,2;2;3;0;0;0
14.01.2025;18:25;481;435;868,5;5301;0;32967;-28;100,1;217;6650;5301;2;8;0,2;2;3;0;0;0
14.01.2025;18:30;482;435;869,4;5293;0;33502;-1;100,1;238;6762;5293;2;8;0,2;2;3;0;0;0
14.01.2025;18:35;483;435;868,5;5295;0;33437;3;100,1;238;6744;5295;2;8;0,1;2;3;0;0;0
14.01.2025;18:40;484;435;869,4;5280;0;33392;-1;100,1;231;6739;5280;2;8;0,1;2;3;0;0;0
14.01.2025;18:45;485;435;869,4;5272;0;33373;-3;100,1;229;6736;5272;2;8;0,2;2;3;0;0;0
14.01.2025;18:50;485;435;868,5;5297;0;33363;-2;100,1;234;6731;5297;2;8;0,2;2;3;0;0;0
14.01.2025;18:55;486;435;868,5;5272;0;33372;3;100,1;240;6734;5272;2;8;0,2;2;3;0;0;0
14.01.2025;19:00;486;435;868,5;5286;0;33385;3;100,1;240;6739;5286;2;8;0,2;2;3;0;0;0
14.01.2025;19:05;486;435;869,4;5264;0;33350;1;100,1;243;6729;5264;2;8;0,2;2;3;0;0;0
14.01.2025;19:10;486;435;869,4;5282;0;33337;3;100,1;240;6729;5282;2;8;0,2;2;3;0;0;0
14.01.2025;19:15;485;435;869,4;5274;0;33366;10;100,1;247;6739;5274;2;8;0,2;2;3;0;0;0
14.01.2025;19:20;485;435;869,4;5282;0;33377;3;100,1;240;6736;5282;2;8;0,2;2;3;0;0;0
14.01.2025;19:25;485;435;869,4;5270;0;33393;6;100,1;243;6739;5270;2;8;0,2;2;3;0;0;0
14.01.2025;19:30;484;435;868,5;5276;0;33401;1;100,1;234;6739;5276;2;8;0,2;2;3;0;0;0
14.01.2025;19:35;482;435;868,5;5272;0;33414;3;100,1;240;6744;5272;2;8;0,2;2;3;0;0;0
14.01.2025;19:40;481;435;868,5;5280;0;33426;3;100,1;236;6742;5280;2;8;0,2;2;3;0;0;0
14.01.2025;19:45;480;435;869,4;5286;0;33453;3;100,1;240;6749;5286;2;8;0,2;2;3;0;0;0
14.01.2025;19:50;479;435;869,4;5291;0;33477;4;100,1;238;6755;5291;2;8;0,2;2;3;0;0;0
14.01.2025;19:55;478;435;868,5;5280;0;33532;6;100,1;240;6768;5280;2;8;0,2;2;3;0;0;0
14.01.2025;20:00;476;435;869,4;5293;0;33545;5;100,1;236;6770;5293;2;8;0,2;2;3;0;0;0
14.01.2025;20:05;474;435;869,4;5291;0;33570;3;100,1;238;6773;5291;2;8;0,1;2;3;0;0;0
14.01.2025;20:10;473;435;868,5;5274;0;33473;-1;100,1;238;6752;5274;2;8;0,1;2;3;0;0;0
14.01.2025;20:15;470;435;868,5;5272;0;33467;-1;100,1;233;6749;5272;2;8;0,1;2;3;0;0;0
14.01.2025;20:20;468;435;869,4;5280;0;33470;4;100,1;233;6749;5280;2;8;0,1;2;3;0;0;0
14.01.2025;20:25;466;435;868,5;5264;0;33501;5;100,1;238;6755;5264;2;8;0,1;2;3;0;0;0
14.01.2025;20:30;463;435;868,5;5288;0;33514;3;100,1;234;6760;5288;2;8;0,1;2;3;0;0;0
14.01.2025;20:35;461;435;869,4;5272;0;33538;5;100,1;238;6762;5272;2;8;0,1;2;3;0;0;0
14.01.2025;20:40;458;435;868,5;5278;0;33546;5;100,1;240;6765;5278;2;8;0,1;2;3;0;0;0
14.01.2025;20:45;455;435;868,5;5264;0;33703;-207;100,1;23;6783;5264;2;8;0,2;2;3;0;0;0
14.01.2025;20:50;451;435;868,5;5272;0;33658;-233;100,1;-2;6770;5272;2;8;0,1;2;3;0;0;0
14.01.2025;20:55;448;435;869,4;5268;0;33606;-240;100,1;-7;6762;5268;2;8;0,1;2;3;0;0;0
14.01.2025;21:00;444;435;868,5;5272;0;33667;-134;100,1;94;6778;5272;2;8;0,1;2;3;0;0;0
14.01.2025;21:05;439;435;868,5;5291;0;33653;-142;100,1;89;6778;5291;2;8;0,1;2;3;0;0;0
14.01.2025;21:10;435;435;869,4;5031;0;33509;-39;92,7;167;6752;5031;2;8;0,1;2;3;0;0;0
14.01.2025;21:15;434;435;871,3;4667;0;33680;-1;82,1;172;6788;4667;2;8;0,1;2;3;0;0;0
14.01.2025;21:20;435;435;871,3;4527;0;33629;1;79,0;161;6781;4527;2;8;0,1;2;3;0;0;0
14.01.2025;21:25;435;435;872,2;4430;0;33542;13;76,0;158;6757;4430;2;8;0,1;2;3;0;0;0
14.01.2025;21:30;435;435;872,2;4334;0;33645;-90;74,5;57;6773;4334;2;8;0,1;2;3;0;0;0
14.01.2025;21:35;435;435;871,3;4320;0;33693;-89;74,5;52;6781;4320;2;8;0,1;2;3;0;0;0
14.01.2025;21:40;435;435;871,3;4436;0;33615;-128;76,0;21;6762;4436;2;8;0,1;2;3;0;0;0
14.01.2025;21:45;435;435;871,3;4355;0;33594;-123;74,5;16;6762;4355;2;8;0,1;2;3;0;0;0
14.01.2025;21:50;435;435;872,2;4286;0;33640;-114;73,0;24;6773;4286;2;8;0,1;2;3;0;0;0
14.01.2025;21:55;435;435;871,3;4268;0;33626;-113;73,0;21;6765;4268;2;8;0,1;2;3;0;0;0
14.01.2025;22:00;435;435;871,3;4312;0;33653;-125;74,5;21;6773;4367;2;8;0,1;2;3;0;0;0
14.01.2025;22:05;435;435;872,2;4296;0;33699;-120;73,0;17;6781;4296;2;8;0,1;2;3;0;0;0
14.01.2025;22:10;435;435;872,2;4294;0;33709;-153;73,0;-19;6778;4294;2;8;0,1;2;3;0;0;0
14.01.2025;22:15;435;435;871,3;4203;0;33758;-144;71,6;-7;6794;4203;2;8;0,1;2;3;0;0;0
14.01.2025;22:20;435;435;872,2;4217;0;33681;-218;71,5;-85;6773;4217;2;8;0,1;2;3;0;0;0
14.01.2025;22:25;435;435;872,2;4276;0;33854;-347;73,0;-224;6791;4276;2;8;0,1;2;3;0;0;0
14.01.2025;22:30;435;435;871,3;4251;0;33860;-363;73,0;-226;6796;4251;2;8;0,1;2;3;0;0;0
14.01.2025;22:35;435;435;872,2;4227;0;33830;-358;71,5;-229;6783;4227;2;8;0,1;2;3;0;0;0
14.01.2025;22:40;435;435;872,2;4193;0;33728;-356;71,5;-222;6770;4193;2;8;0,1;2;3;0;0;0
14.01.2025;22:45;435;435;872,2;4197;0;33727;-357;71,5;-229;6768;4197;2;8;0,1;2;3;0;0;0
14.01.2025;22:50;435;435;872,2;4239;0;33742;-357;71,5;-231;6770;4239;2;8;0,1;2;3;0;0;0
14.01.2025;22:55;435;435;872,2;4144;0;33759;-352;70,0;-219;6775;4144;2;8;0,1;2;3;0;0;0
14.01.2025;23:00;435;435;872,2;4130;0;33788;-354;70,0;-227;6778;4130;2;8;0,1;2;3;0;0;0
14.01.2025;23:05;435;435;871,3;4223;0;33860;-462;71,5;-321;6786;4223;2;8;0,1;2;3;0;0;0
14.01.2025;23:10;435;435;871,3;4201;0;33756;-672;71,5;-540;6752;4201;2;8;0,1;2;3;0;0;0
14.01.2025;23:15;435;435;872,2;4136;0;33805;-600;70,0;-472;6762;4136;2;8;0,1;2;3;0;0;0
14.01.2025;23:20;436;435;871,3;4154;0;33916;-703;70,0;-578;6783;4154;2;8;0,1;2;3;0;0;0
14.01.2025;23:25;435;435;872,2;4148;0;33801;-675;70,0;-549;6757;4148;2;8;0,1;2;3;0;0;0
14.01.2025;23:30;435;435;871,3;4136;0;33826;-710;70,0;-595;6762;4136;2;8;0,1;2;3;0;0;0
14.01.2025;23:35;435;435;872,2;4217;0;33772;-639;71,5;-509;6755;4217;2;8;0,1;2;3;0;0;0
14.01.2025;23:40;435;435;872,2;4132;0;33792;-603;70,0;-483;6765;4132;2;8;0,1;2;3;0;0;0
14.01.2025;23:45;435;435;872,2;4152;0;33978;-667;70,0;-542;6794;4152;2;8;0,1;2;3;0;0;0
14.01.2025;23:50;435;435;872,2;4073;0;33971;-661;68,5;-540;6791;4073;2;8;0,1;2;3;0;0;0
14.01.2025;23:55;436;435;872,2;4071;0;33922;-665;68,5;-543;6778;4071;2;8;0,1;2;3;0;0;0
15.01.2025;00:00;435;435;873,1;4140;0;33928;-628;70,0;-500;6786;4140;2;8;0,1;2;3;0;0;0
15.01.2025;00:05;435;435;873,1;4140;0;33838;-596;70,0;-469;6770;4140;2;8;0,1;2;3;0;0;0
15.01.2025;00:10;435;435;872,2;4140;0;33943;-525;70,0;-399;6799;4140;2;8;0,1;2;3;0;0;0
15.01.2025;00:15;435;435;872,2;4156;0;33941;-909;70,0;-780;6770;4158;2;8;0,1;2;3;0;0;0
15.01.2025;00:20;435;435;873,1;4075;0;33860;-910;68,5;-781;6752;4075;2;8;0,1;2;3;0;0;0
15.01.2025;00:25;435;435;872,2;4079;0;33895;-700;68,5;-576;6775;4079;2;8;0,1;2;3;0;0;0
15.01.2025;00:30;435;435;873,1;4071;0;33804;-487;68,5;-363;6773;4071;2;8;0,1;2;3;0;0;0
15.01.2025;00:35;435;435;872,2;4071;0;33781;-559;68,5;-436;6765;4071;2;8;0,1;2;3;0;0;0
15.01.2025;00:40;436;435;873,1;4075;0;33897;-763;68,5;-637;6770;4075;2;8;0,1;2;3;0;0;0
15.01.2025;00:45;435;435;872,2;4065;0;33870;-768;68,5;-644;6762;4065;2;8;0,1;2;3;0;0;0
15.01.2025;00:50;435;435;872,2;4073;0;33819;-625;68,5;-498;6765;4073;2;8;0,1;2;3;0;0;0
15.01.2025;00:55;435;435;873,1;4083;0;33851;-695;68,5;-566;6765;4085;2;8;0,1;2;3;0;0;0
15.01.2025;01:00;435;435;871,3;4069;0;33936;-692;68,4;-571;6786;4069;2;8;0,1;2;3;0;0;0
15.01.2025;01:05;435;435;873,1;4023;0;33818;-688;67,0;-569;6762;4023;2;8;0,1;2;3;0;0;0
15.01.2025;01:10;435;435;873,1;4014;0;33852;-584;67,0;-469;6773;4014;2;8;0,1;2;3;0;0;0
15.01.2025;01:15;436;435;872,2;4077;0;33963;-583;68,5;-462;6794;4077;2;8;0,1;2;3;0;0;0
15.01.2025;01:20;435;435;872,2;4083;0;33916;-657;68,4;-533;6783;4083;2;8;0,1;2;3;0;0;0
15.01.2025;01:25;435;435;873,1;4010;0;33890;-687;67,0;-569;6773;4010;2;8;0,1;2;3;0;0;0
15.01.2025;01:30;435;435;873,1;4019;0;33867;-685;67,0;-566;6770;4019;2;8;0,1;2;3;0;0;0
15.01.2025;01:35;435;435;873,1;4014;0;33861;-689;67,0;-569;6768;4014;2;8;0,1;2;3;0;0;0
15.01.2025;01:40;435;435;872,2;3984;0;33847;-690;67,0;-566;6762;3984;2;8;0,1;2;3;0;0;0
15.01.2025;01:45;435;435;872,2;4004;0;33977;-757;66,9;-637;6783;4004;2;8;0,1;2;3;0;0;0
15.01.2025;01:50;435;435;872,2;3996;0;33889;-516;67,0;-398;6786;3996;2;8;0,1;2;3;0;0;0
15.01.2025;01:55;435;435;872,2;4004;0;33851;-761;67,0;-644;6755;4004;2;8;0,1;2;3;0;0;0
15.01.2025;02:00;435;435;872,2;4016;0;33925;-550;67,0;-431;6786;4016;2;8;0,1;2;3;0;0;0
15.01.2025;02:05;435;435;873,1;4010;0;33904;-550;67,0;-434;6788;4010;2;8;0,1;2;3;0;0;0
15.01.2025;02:10;435;435;873,1;4014;0;33833;-761;67,0;-642;6760;4014;2;8;0,1;2;3;0;0;0
15.01.2025;02:15;435;435;873,1;3994;0;33862;-761;66,9;-637;6765;3994;2;8;0,1;2;3;0;0;0
15.01.2025;02:20;435;435;873,1;4010;0;33851;-728;66,9;-606;6762;4004;2;8;0,1;2;3;0;0;0
15.01.2025;02:25;435;435;873,1;4012;0;33855;-793;66,9;-674;6760;4012;2;8;0,1;2;3;0;0;0
15.01.2025;02:30;435;435;873,1;3986;0;33828;-725;67,0;-601;6760;3986;2;8;0,1;2;3;0;0;0
15.01.2025;02:35;435;435;873,1;3952;0;33849;-721;65,4;-608;6762;3952;2;8;0,1;2;3;0;0;0
15.01.2025;02:40;435;435;873,1;3946;0;33866;-723;65,4;-602;6765;3946;2;8;0,1;2;3;0;0;0
15.01.2025;02:45;435;435;873,1;3940;0;33976;-722;65,4;-608;6786;3940;2;8;0,1;2;3;0;0;0
15.01.2025;02:50;435;435;872,2;3956;0;33811;-735;65,5;-609;6755;3956;2;8;0,1;2;3;0;0;0
15.01.2025;02:55;435;435;872,2;4000;0;33810;-587;66,9;-474;6768;4000;2;8;0,1;2;3;0;0;0
15.01.2025;03:00;435;435;874,1;4002;0;33975;-688;66,3;-576;6788;4002;2;8;0,1;2;3;0;0;0
15.01.2025;03:05;435;435;872,2;3929;0;33832;-649;65,5;-538;6765;3929;2;8;0,1;2;3;0;0;0
15.01.2025;03:10;435;435;872,2;3954;0;33811;-615;65,5;-505;6762;3954;2;8;0,1;2;3;0;0;0
15.01.2025;03:15;435;435;873,1;3944;0;33839;-615;65,5;-503;6762;3944;2;8;0,1;2;3;0;0;0
15.01.2025;03:20;435;435;872,2;3875;0;33878;-610;63,9;-503;6775;3875;2;8;0,1;2;3;0;0;0
15.01.2025;03:25;435;435;872,2;3871;0;33869;-613;63,9;-509;6775;3871;2;8;0,1;2;3;0;0;0
15.01.2025;03:30;435;435;872,2;3940;0;33990;-756;65,4;-642;6788;3940;2;8;0,1;2;3;0;0;0
15.01.2025;03:35;435;435;873,1;3954;0;33815;-618;65,4;-507;6762;3954;2;8;0,1;2;3;0;0;0
15.01.2025;03:40;435;435;873,1;3848;0;33770;-259;63,9;-151;6778;3848;2;8;0,1;2;3;0;0;0
15.01.2025;03:45;435;435;874,1;3854;0;33674;-192;63,9;-87;6765;3854;2;8;0,1;2;3;0;0;0
15.01.2025;03:50;435;435;873,1;3885;0;33562;5;63,9;115;6760;3885;2;8;0,1;2;3;0;0;0
15.01.2025;03:55;435;435;874,1;3871;0;33711;7;63,9;116;6794;3871;2;8;0,1;2;3;0;0;0
15.01.2025;04:00;435;435;873,1;3871;0;33678;-133;63,9;-21;6775;3871;2;8;0,1;2;3;0;0;0
15.01.2025;04:05;435;435;874,1;3889;0;33644;-72;63,9;31;6770;3889;2;8;0,0;2;3;0;0;0
15.01.2025;04:10;435;435;874,1;3871;0;33786;-212;63,9;-104;6786;3871;2;8;0,0;2;3;0;0;0
15.01.2025;04:15;435;435;874,1;3763;0;33594;-49;62,4;47;6762;3763;2;8;0,0;2;3;0;0;0
15.01.2025;04:20;435;435;874,1;3786;0;33607;-45;62,5;54;6762;3786;2;8;0,0;2;3;0;0;0
15.01.2025;04:25;436;435;871,3;3871;0;33584;-32;63,8;68;6762;3871;2;8;0,0;2;3;0;0;0
15.01.2025;04:30;435;435;874,1;3856;0;33587;-25;63,9;78;6760;3856;2;8;0,0;2;3;0;0;0
15.01.2025;04:35;435;435;873,1;3865;0;33530;-20;63,9;89;6749;3865;2;8;0,0;2;3;0;0;0
15.01.2025;04:40;435;435;873,1;3794;0;33454;-24;62,5;75;6734;3794;2;8;0,0;2;3;0;0;0
15.01.2025;04:45;435;435;873,1;3804;0;33404;-19;62,4;82;6723;3804;2;8;0,0;2;3;0;0;0
15.01.2025;04:50;435;435;874,1;3804;0;33292;-23;62,5;80;6700;3804;2;8;0,0;2;3;0;0;0
15.01.2025;04:55;435;435;873,1;3788;0;33248;-22;62,5;82;6695;3788;2;8;-0,0;2;3;0;0;0
15.01.2025;05:00;436;435;874,1;3816;0;33403;-17;62,5;80;6723;3816;2;8;0,0;2;3;0;0;0
15.01.2025;05:05;435;435;874,1;3794;0;33372;-16;62,5;87;6718;3794;2;8;-0,0;2;3;0;0;0
15.01.2025;05:10;435;435;873,1;3790;0;33368;-19;62,5;85;6718;3790;2;8;-0,0;2;3;0;0;0
15.01.2025;05:15;435;435;874,1;3838;0;33576;-19;62,5;87;6760;3838;2;8;-0,1;2;3;0;0;0
15.01.2025;05:20;435;435;874,1;3729;0;33241;18;61,0;118;6692;3729;2;8;-0,0;2;3;0;0;0
15.01.2025;05:25;435;435;874,1;3731;0;33108;17;61,0;116;6663;3731;2;8;-0,0;2;3;0;0;0
15.01.2025;05:30;435;435;873,1;3788;0;33085;10;62,5;115;6661;3788;2;8;-0,0;2;3;0;0;0
15.01.2025;05:35;435;435;874,1;3769;0;33011;2;62,5;106;6650;3769;2;8;-0,0;2;3;0;0;0
15.01.2025;05:40;435;435;874,1;3731;0;33017;11;61,0;113;6650;3731;2;8;-0,0;2;3;0;0;0
15.01.2025;05:45;435;435;874,1;3741;0;33032;12;61,0;109;6656;3741;2;8;-0,0;2;3;0;0;0
15.01.2025;05:50;435;435;874,1;3723;0;33413;17;61,0;113;6731;3723;2;8;-0,1;2;3;0;0;0
15.01.2025;05:55;435;435;874,1;3731;0;33352;14;61,0;109;6718;3731;2;8;-0,1;2;3;0;0;0
15.01.2025;06:00;435;435;874,1;3723;0;33505;-19;61,0;78;6742;3723;2;8;-0,1;2;3;0;0;0
15.01.2025;06:05;435;435;874,1;3729;0;33412;-7;61,0;94;6729;3729;2;8;-0,1;2;3;0;0;0
15.01.2025;06:10;435;435;874,1;3707;0;33374;-6;61,0;95;6718;3707;2;8;-0,1;2;3;0;0;0
15.01.2025;06:15;435;435;874,1;3717;0;33442;-14;61,0;80;6731;3717;2;8;-0,0;2;3;0;0;0
15.01.2025;06:20;435;435;874,1;3652;0;33538;-29;59,5;61;6749;3652;2;8;-0,0;2;3;0;0;0
15.01.2025;06:25;436;435;872,2;3648;0;33451;-24;59,5;68;6734;3648;2;8;-0,0;2;3;0;0;0
15.01.2025;06:30;435;435;874,1;3725;0;33449;-18;61,0;80;6734;3725;2;8;-0,0;2;3;0;0;0
15.01.2025;06:35;435;435;874,1;3731;0;33380;-19;61,0;75;6721;3731;2;8;-0,0;2;3;0;0;0
15.01.2025;06:40;435;435;874,1;3648;0;33464;-13;59,5;78;6739;3648;2;8;-0,0;2;3;0;0;0
15.01.2025;06:45;435;435;875,0;3690;0;33268;-22;60,4;80;6695;3690;2;8;-0,0;2;3;0;0;0
15.01.2025;06:50;435;435;875,0;3707;0;33134;-18;60,4;76;6669;3707;2;8;-0,0;2;3;0;0;0
15.01.2025;06:55;435;435;874,1;3703;0;33228;-20;60,4;78;6689;3703;2;8;-0,0;2;3;0;0;0
15.01.2025;07:00;435;435;874,1;3701;0;33172;-22;60,4;78;6674;3701;2;8;-0,0;2;3;0;0;0
15.01.2025;07:05;435;435;874,1;3703;0;33150;-22;60,4;75;6669;3703;2;8;0,0;2;3;0;0;0
15.01.2025;07:10;435;435;874,1;3632;0;33093;-19;59,0;75;6658;3632;2;8;0,0;2;3;0;0;0
15.01.2025;07:15;436;435;874,1;3620;0;33053;-15;59,0;78;6653;3620;2;8;0,0;2;3;0;0;0
15.01.2025;07:20;436;435;872,2;3690;0;33073;-18;60,4;78;6656;3690;2;8;0,0;2;3;0;0;0
15.01.2025;07:25;435;435;873,1;3717;0;33360;-13;60,4;82;6715;3717;2;8;0,0;2;3;0;0;0
15.01.2025;07:30;435;435;874,1;3630;0;33320;-6;59,0;89;6708;3630;2;8;0,0;2;3;0;0;0
15.01.2025;07:35;435;435;874,1;3634;0;33337;-11;59,0;80;6708;3634;2;8;0,0;2;3;0;0;0
15.01.2025;07:40;435;435;873,1;3628;0;33359;-7;59,0;83;6718;3628;2;8;0,0;2;3;0;0;0
15.01.2025;07:45;435;435;874,1;3626;0;33176;-4;59,0;87;6679;3626;2;8;0,0;2;3;0;0;0
15.01.2025;07:50;435;435;874,1;3630;0;33100;-5;59,0;89;6663;3630;2;8;0,0;2;3;0;0;0
15.01.2025;07:55;435;435;874,1;3622;0;33070;-7;59,0;85;6656;3622;2;8;0,0;2;3;0;0;0
15.01.2025;08:00;435;435;874,1;3607;0;33047;-9;59,0;85;6653;3607;2;8;0,0;2;3;0;0;0
15.01.2025;08:05;435;435;873,1;3613;0;33139;-6;59,0;89;6669;3613;2;8;0,0;2;3;0;0;0
15.01.2025;08:10;435;435;874,1;3632;0;33139;-8;59,0;87;6671;3632;2;8;-0,0;2;3;0;0;0
15.01.2025;08:15;435;435;875,9;3599;0;33133;1;58,0;97;6666;3585;2;8;-0,1;2;3;0;0;0
15.01.2025;08:20;435;435;874,1;3555;0;33072;0;57,5;95;6656;3555;2;8;-0,1;2;3;0;0;0
15.01.2025;08:25;436;435;874,1;3549;0;33052;5;57,5;90;6653;3549;2;8;-0,1;2;3;0;0;0
15.01.2025;08:30;435;435;874,1;3613;0;33035;-2;58,9;92;6650;3613;2;8;-0,1;2;3;0;0;0
15.01.2025;08:35;435;435;874,1;3640;0;33001;-1;58,9;94;6645;3640;2;8;-0,1;2;3;0;0;0
15.01.2025;08:40;435;435;874,1;3563;0;33035;3;57,5;92;6653;3563;2;8;-0,1;2;3;0;0;0
15.01.2025;08:45;435;435;874,1;3536;0;33038;3;57,4;92;6653;3536;2;8;-0,1;2;3;0;0;0
15.01.2025;08:50;435;435;875,0;3561;0;32959;2;57,5;92;6637;3561;2;8;-0,1;2;3;0;0;0
15.01.2025;08:55;435;435;874,1;3549;0;32901;1;57,5;90;6624;3549;2;8;-0,1;2;3;0;0;0
15.01.2025;09:00;435;435;874,1;3559;0;32902;-1;57,5;87;6624;3559;2;8;-0,1;2;3;0;0;0
15.01.2025;09:05;435;435;874,1;3555;0;32896;-1;57,5;89;6622;3555;2;8;-0,1;2;3;0;0;0
15.01.2025;09:10;435;435;874,1;3474;0;33184;12;56,0;95;6684;3474;2;8;-0,1;2;3;0;0;0
15.01.2025;09:15;435;435;874,1;3484;0;33181;10;56,0;90;6684;3484;2;8;-0,1;2;3;0;0;0
15.01.2025;09:20;436;435;875,0;3476;0;33049;8;56,0;89;6656;3476;2;8;-0,1;2;3;0;0;0
15.01.2025;09:25;435;435;874,1;3557;0;33208;8;57,4;97;6687;3557;2;8;-0,1;2;3;0;0;0
15.01.2025;09:30;435;435;874,1;3561;0;33232;8;57,4;99;6692;3561;2;8;-0,1;2;3;0;0;0
15.01.2025;09:35;435;435;874,1;3478;0;33209;12;56,0;95;6689;3478;2;8;-0,1;2;3;0;0;0
15.01.2025;09:40;435;435;875,0;3484;0;33208;13;56,0;95;6684;3484;2;8;-0,1;2;3;0;0;0
15.01.2025;09:45;435;435;875,0;3474;0;33187;10;56,0;89;6684;3474;2;8;-0,1;2;3;0;0;0
15.01.2025;09:50;436;435;874,1;3472;0;33267;6;56,0;87;6700;3472;2;8;-0,1;2;3;0;0;0
15.01.2025;09:55;436;435;872,2;3543;0;33265;0;57,4;94;6697;3543;2;8;-0,1;2;3;0;0;0
15.01.2025;10:00;435;435;875,0;3569;0;32888;-4;57,4;82;6619;3569;2;8;-0,1;2;3;0;0;0
15.01.2025;10:05;435;435;874,1;3459;0;32988;-2;56,0;82;6640;3459;2;8;-0,1;2;3;0;0;0
15.01.2025;10:10;435;435;875,0;3484;0;33071;3;56,0;89;6656;3484;2;8;-0,1;2;3;0;0;0
15.01.2025;10:15;435;435;874,1;3466;0;33053;3;56,0;89;6653;3480;2;8;-0,1;2;3;0;0;0
15.01.2025;10:20;435;435;875,0;3427;0;33093;1;54,7;78;6661;3427;2;8;-0,1;2;3;0;0;0
15.01.2025;10:25;436;435;874,1;3415;0;32740;-1;54,7;80;6588;3415;2;8;-0,1;2;3;0;0;0
15.01.2025;10:30;437;435;874,1;3397;0;33002;1;54,7;78;6640;3397;2;8;-0,1;2;3;0;0;0
15.01.2025;10:35;436;435;874,1;3462;0;33140;-3;56,2;82;6669;3462;2;8;-0,1;2;3;0;0;0
15.01.2025;10:40;434;435;873,1;3441;0;33262;5;55,0;82;6695;3441;2;8;-0,1;2;3;0;0;0
15.01.2025;10:45;436;435;874,1;3433;0;33310;3;54,7;82;6705;3433;2;8;-0,1;2;3;0;0;0
15.01.2025;10:50;435;435;875,0;3413;0;33443;3;54,7;80;6731;3413;2;8;-0,1;2;3;0;0;0
15.01.2025;10:55;435;435;875,0;3326;0;33242;10;53,2;82;6689;3326;2;8;-0,0;2;3;0;0;0
15.01.2025;11:00;435;435;874,1;3332;0;33269;8;53,2;83;6692;3332;2;8;-0,1;2;3;0;0;0
15.01.2025;11:05;436;435;874,1;3411;0;33300;3;54,7;80;6700;3411;2;8;-0,1;2;3;0;0;0
15.01.2025;11:10;435;435;875,9;3407;0;33493;2;54,7;82;6739;3407;2;8;-0,1;2;3;0;0;0
15.01.2025;11:15;435;435;874,1;3320;0;33431;3;53,2;75;6723;3320;2;8;-0,1;2;3;0;0;0
15.01.2025;11:20;435;435;875,0;3251;0;33439;12;51,7;78;6729;3251;2;8;-0,1;2;3;0;0;0
15.01.2025;11:25;436;435;875,0;3239;0;33448;14;51,7;80;6731;3239;2;8;-0,0;2;3;0;0;0
15.01.2025;11:30;436;435;875,0;3241;0;33434;13;51,7;80;6729;3241;2;8;-0,0;2;3;0;0;0
15.01.2025;11:35;435;435;874,1;3322;0;33457;11;53,2;82;6731;3322;2;8;0,0;2;3;0;0;0
15.01.2025;11:40;435;435;874,1;3253;0;33458;17;51,7;78;6734;3253;2;8;0,0;2;3;0;0;0
15.01.2025;11:45;435;435;875,0;3178;0;33520;21;50,3;83;6744;3178;2;8;0,0;2;3;0;0;0
15.01.2025;11:50;435;435;875,0;3160;0;33455;20;50,2;83;6731;3160;2;8;0,0;2;3;0;0;0
15.01.2025;11:55;435;435;875,0;3295;0;33498;-1;51,7;33;6762;3295;2;8;0,0;2;3;0;0;0
15.01.2025;12:00;435;435;875,0;3245;0;33766;19;51,7;80;6794;3245;2;8;0,0;2;3;0;0;0
15.01.2025;12:05;435;435;874,1;3251;0;33393;14;51,7;78;6718;3251;2;8;0,0;2;3;0;0;0
15.01.2025;12:10;435;435;875,0;3241;0;33439;18;51,7;82;6729;3241;2;8;0,0;2;3;0;0;0
15.01.2025;12:15;435;435;875,0;3243;0;33480;17;51,7;87;6736;3243;2;8;0,0;2;3;0;0;0
15.01.2025;12:20;435;435;874,1;3251;0;33542;14;51,7;82;6747;3251;2;8;0,1;2;3;0;0;0
15.01.2025;12:25;435;435;875,0;3237;0;33509;14;51,7;82;6742;3237;2;8;0,1;2;3;0;0;0
15.01.2025;12:30;436;435;874,1;3245;0;33484;17;51,7;85;6742;3245;2;8;0,1;2;3;0;0;0
15.01.2025;12:35;436;435;875,0;3330;0;33470;11;53,2;82;6734;3330;2;8;0,1;2;3;0;0;0
15.01.2025;12:40;436;435;874,1;3324;0;33600;11;53,2;82;6762;3324;2;8;0,1;2;3;0;0;0
15.01.2025;12:45;435;435;874,1;3342;0;33736;-19;53,2;52;6783;3342;2;8;0,1;2;3;0;0;0
15.01.2025;12:50;435;435;873,1;3403;0;33463;-25;54,6;49;6731;3403;2;8;0,1;2;3;0;0;0
15.01.2025;12:55;435;435;874,1;3413;0;33466;-24;54,6;54;6731;3413;2;8;0,1;2;3;0;0;0
15.01.2025;13:00;435;435;874,1;3415;0;33693;-21;54,6;49;6778;3415;2;8;0,1;2;3;0;0;0
15.01.2025;13:05;435;435;874,1;3310;0;33657;-18;53,2;47;6770;3310;2;8;0,1;2;3;0;0;0
15.01.2025;13:10;435;435;874,1;3312;0;33609;-22;53,2;45;6762;3312;2;8;0,1;2;3;0;0;0
15.01.2025;13:15;435;435;874,1;3405;0;33692;-20;54,6;59;6775;3405;2;8;0,1;2;3;0;0;0
15.01.2025;13:20;435;435;874,1;3421;0;33799;-120;54,6;-47;6788;3421;2;8;0,1;2;3;0;0;0
15.01.2025;13:25;436;435;873,1;3391;0;33800;-120;54,6;-45;6794;3391;2;8;0,1;2;3;0;0;0
15.01.2025;13:30;436;435;872,2;3470;0;33615;-43;56,2;36;6762;3470;2;8;0,1;2;3;0;0;0
15.01.2025;13:35;435;435;874,1;3472;0;33423;-22;56,2;59;6721;3472;2;8;0,1;2;3;0;0;0
15.01.2025;13:40;437;435;871,3;4446;0;33730;-262;77,2;-111;6778;4446;2;8;0,2;2;3;0;0;0
15.01.2025;13:45;434;435;872,2;4270;0;33615;-157;72,8;-16;6760;4270;2;8;0,2;2;3;0;0;0
15.01.2025;13:50;434;435;873,1;3725;0;33570;-6;60,7;82;6755;3725;2;8;0,2;2;3;0;0;0
15.01.2025;13:55;434;435;873,1;3595;0;33445;-12;57,7;73;6729;3595;2;8;0,2;2;3;0;0;0
15.01.2025;14:00;435;435;872,2;3553;0;33589;-14;57,7;68;6757;3553;2;8;0,2;2;3;0;0;0
15.01.2025;14:05;435;435;873,1;3524;0;33550;-11;57,7;73;6752;3524;2;8;0,2;2;3;0;0;0
15.01.2025;14:10;435;435;872,2;3577;0;33519;-12;57,7;69;6739;3577;2;8;0,2;2;3;0;0;0
15.01.2025;14:15;435;435;872,2;3617;0;33463;-18;59,2;71;6734;3617;2;8;0,2;2;3;0;0;0
15.01.2025;14:20;436;435;871,3;3607;0;33428;-20;59,2;73;6729;3607;2;8;0,2;2;3;0;0;0
15.01.2025;14:25;435;435;872,2;3717;0;33408;-23;60,7;76;6723;3717;2;8;0,2;2;3;0;0;0
15.01.2025;14:30;435;435;871,3;3701;0;33261;-26;60,7;75;6687;3701;2;8;0,2;2;3;0;0;0
15.01.2025;14:35;435;435;873,1;3739;0;33361;-23;60,7;73;6708;3739;2;8;0,2;2;3;0;0;0
15.01.2025;14:40;435;435;872,2;3709;0;33248;-24;60,7;76;6692;3709;2;8;0,2;2;3;0;0;0
15.01.2025;14:45;436;435;871,3;3771;0;33331;-30;62,1;75;6710;3771;2;8;0,2;2;3;0;0;0
15.01.2025;14:50;436;435;871,3;3782;0;33317;-23;62,2;75;6710;3782;2;8;0,2;2;3;0;0;0
15.01.2025;14:55;435;435;871,3;3769;0;33212;-21;62,2;80;6684;3769;2;8;0,3;2;3;0;0;0
15.01.2025;15:00;435;435;871,3;3782;0;33353;-21;62,2;78;6710;3782;2;8;0,3;2;3;0;0;0
15.01.2025;15:05;435;435;872,2;3786;0;33466;-22;62,2;82;6739;3786;2;8;0,3;2;3;0;0;0
15.01.2025;15:10;435;435;872,2;3804;0;33244;-21;62,2;78;6689;3804;2;8;0,3;2;3;0;0;0
15.01.2025;15:15;435;435;870,4;3859;0;33229;-24;63,7;87;6687;3859;2;8;0,3;2;3;0;0;0
15.01.2025;15:20;435;435;872,2;3842;0;33246;-27;63,7;82;6689;3842;2;8;0,3;2;3;0;0;0
15.01.2025;15:25;435;435;871,3;3891;0;33195;-26;63,7;80;6679;3891;2;8;0,3;2;3;0;0;0
15.01.2025;15:30;435;435;870,4;3848;0;33089;-19;63,7;95;6663;3848;2;8;0,3;2;3;0;0;0
15.01.2025;15:35;435;435;870,4;3834;0;33150;-20;63,7;92;6674;3834;2;8;0,3;2;3;0;0;0
15.01.2025;15:40;435;435;871,3;3828;0;33133;-24;63,7;87;6671;3828;2;8;0,3;2;3;0;0;0
15.01.2025;15:45;435;435;872,2;3820;0;33128;23;63,7;137;6674;3820;2;8;0,3;2;3;0;0;0
15.01.2025;15:50;436;435;870,4;3834;0;33451;29;63,7;137;6739;3834;2;8;0,2;2;3;0;0;0
15.01.2025;15:55;435;435;872,2;3877;0;33171;12;63,7;118;6679;3877;2;8;0,3;2;3;0;0;0
15.01.2025;16:00;435;435;871,3;3911;0;33671;16;65,2;125;6783;3911;2;8;0,3;2;3;0;0;0
15.01.2025;16:05;435;435;871,3;3954;0;33527;13;65,2;123;6752;3931;2;8;0,2;2;3;0;0;0
15.01.2025;16:10;436;435;871,3;3919;0;33527;15;65,2;128;6752;3919;2;8;0,3;2;3;0;0;0
15.01.2025;16:15;436;435;869,4;4093;0;33534;-2;69,2;123;6755;4093;2;8;0,3;2;3;0;0;0
15.01.2025;16:20;436;435;868,5;4343;0;33576;-20;74,7;118;6762;4343;2;8;0,3;2;3;0;0;0
15.01.2025;16:25;436;435;870,4;4545;0;33495;-27;79,2;130;6747;4539;2;8;0,3;2;3;0;0;0
15.01.2025;16:30;436;435;869,4;4715;0;33599;-23;83,7;155;6770;4715;2;8;0,3;2;3;0;0;0
15.01.2025;16:35;436;435;869,4;4817;0;33597;-34;86,8;151;6773;4817;2;8;0,3;2;3;0;0;0
15.01.2025;16:40;435;435;868,5;4896;0;33561;-38;88,2;153;6762;4896;2;8;0,3;2;3;0;0;0
15.01.2025;16:45;435;435;869,4;4875;0;33711;-346;88,3;-151;6768;4875;2;8;0,3;2;3;0;0;0
15.01.2025;16:50;434;435;869,4;4833;0;33764;-444;86,8;-259;6773;4835;2;8;0,3;2;3;0;0;0
15.01.2025;16:55;436;435;869,4;4729;0;33702;-328;83,8;-153;6773;4729;2;8;0,3;2;3;0;0;0
15.01.2025;17:00;435;435;869,4;4784;0;33666;-59;85,2;123;6783;4784;2;8;0,3;2;3;0;0;0
15.01.2025;17:05;435;435;869,4;4774;0;33700;-92;85,2;87;6786;4774;2;8;0,3;2;3;0;0;0
15.01.2025;17:10;436;435;869,4;4780;0;33661;-97;85,2;85;6778;4780;2;8;0,3;2;3;0;0;0
15.01.2025;17:15;436;435;868,5;4936;0;33582;-106;90,0;92;6762;4936;2;8;0,3;2;3;0;0;0
15.01.2025;17:20;436;435;869,4;5141;0;33510;-89;95,8;134;6752;5141;2;8;0,3;2;3;0;0;0
15.01.2025;17:25;436;435;867,6;5256;0;33495;-54;100,0;182;6752;5256;2;8;0,3;2;3;0;0;0
15.01.2025;17:30;438;435;868,5;5266;0;33503;-40;100,1;196;6755;5266;2;8;0,3;2;3;0;0;0
15.01.2025;17:35;442;435;868,5;5262;0;33487;-23;100,1;215;6752;5262;2;8;0,2;2;3;0;0;0
15.01.2025;17:40;444;435;868,5;5305;0;33424;-22;100,1;212;6739;5305;2;8;0,2;2;3;0;0;0
15.01.2025;17:45;448;435;868,5;5270;0;33405;-21;100,1;214;6736;5270;2;8;0,2;2;3;0;0;0
15.01.2025;17:50;450;435;868,5;5276;0;33167;-24;100,1;217;6689;5276;2;8;0,2;2;3;0;0;0
15.01.2025;17:55;452;435;868,5;5278;0;33027;-24;100,1;212;6663;5278;2;8;0,2;2;3;0;0;0
15.01.2025;18:00;454;435;869,4;5282;0;33361;-12;100,1;224;6731;5282;2;8;0,2;2;3;0;0;0
15.01.2025;18:05;456;435;868,5;5274;0;33260;-6;100,1;231;6715;5274;2;8;0,2;2;3;0;0;0
15.01.2025;18:10;457;435;868,5;5276;0;33144;-11;100,1;227;6689;5276;2;8;0,2;2;3;0;0;0
15.01.2025;18:15;457;435;868,5;5282;0;33083;-15;100,1;220;6671;5282;2;8;0,2;2;3;0;0;0
15.01.2025;18:20;458;435;868,5;5276;0;33024;-17;100,1;220;6661;5276;2;8;0,2;2;3;0;0;0
15.01.2025;18:25;458;435;868,5;5286;0;32914;-20;100,1;220;6640;5286;2;8;0,2;2;3;0;0;0
15.01.2025;18:30;458;435;869,4;5264;0;33078;-18;100,1;222;6669;5264;2;8;0,2;2;3;0;0;0
15.01.2025;18:35;457;435;868,5;5274;0;33136;-24;100,1;217;6684;5274;2;8;0,2;2;3;0;0;0
15.01.2025;18:40;457;435;869,4;5307;0;33197;-15;100,0;220;6697;5307;2;8;0,2;2;3;0;0;0
15.01.2025;18:45;457;435;868,5;5280;0;33224;-19;100,1;217;6700;5280;2;8;0,2;2;3;0;0;0
15.01.2025;18:50;457;435;868,5;5282;0;33269;-14;100,1;222;6708;5282;2;8;0,3;2;3;0;0;0
15.01.2025;18:55;455;435;868,5;5270;0;33291;-14;100,1;224;6713;5270;2;8;0,3;2;3;0;0;0
15.01.2025;19:00;455;435;868,5;5274;0;33321;-10;100,1;229;6721;5274;2;8;0,3;2;3;0;0;0
15.01.2025;19:05;453;435;869,4;5282;0;33370;-11;100,1;227;6731;5282;2;8;0,3;2;3;0;0;0
15.01.2025;19:10;451;435;868,5;5266;0;33437;-11;100,1;226;6742;5266;2;8;0,3;2;3;0;0;0
15.01.2025;19:15;449;435;868,5;5286;0;33473;-12;100,1;220;6752;5286;2;8;0,2;2;3;0;0;0
15.01.2025;19:20;447;435;868,5;5274;0;33440;-12;100,1;224;6744;5274;2;8;0,2;2;3;0;0;0
15.01.2025;19:25;445;435;868,5;5280;0;33441;-11;100,1;229;6744;5280;2;8;0,2;2;3;0;0;0
15.01.2025;19:30;442;435;868,5;5258;0;33438;-13;100,1;224;6744;5258;2;8;0,2;2;3;0;0;0
15.01.2025;19:35;439;435;868,5;5266;0;33407;-11;100,1;226;6739;5266;2;8;0,2;2;3;0;0;0
15.01.2025;19:40;436;435;868,5;5124;0;33434;6;95,6;224;6742;5124;2;8;0,2;2;3;0;0;0
15.01.2025;19:45;435;435;869,4;4883;0;33457;28;88,0;219;6744;4883;2;8;0,2;2;3;0;0;0
15.01.2025;19:50;434;435;870,4;4756;0;33443;29;85,2;210;6742;4756;2;8;0,2;2;3;0;0;0
15.01.2025;19:55;435;435;870,4;4671;0;33481;23;82,5;198;6752;4671;2;8;0,2;2;3;0;0;0
15.01.2025;20:00;435;435;870,4;4614;0;33498;29;81,0;196;6752;4614;2;8;0,2;2;3;0;0;0
15.01.2025;20:05;435;435;871,3;4555;0;33496;26;79,5;188;6752;4555;2;8;0,2;2;3;0;0;0
15.01.2025;20:10;435;435;871,3;4541;0;33600;22;79,5;182;6773;4541;2;8;0,3;2;3;0;0;0
15.01.2025;20:15;435;435;870,4;4503;0;33599;31;78,0;186;6773;4503;2;8;0,2;2;3;0;0;0
15.01.2025;20:20;435;435;870,4;4501;0;33644;26;78,0;181;6783;4501;2;8;0,2;2;3;0;0;0
15.01.2025;20:25;435;435;871,3;4383;0;33598;22;76,5;170;6773;4383;2;8;0,2;2;3;0;0;0
15.01.2025;20:30;435;435;870,4;4424;0;33637;28;76,5;181;6781;4424;2;8;0,2;2;3;0;0;0
15.01.2025;20:35;435;435;871,3;4448;0;33640;28;76,5;181;6778;4448;2;8;0,2;2;3;0;0;0
15.01.2025;20:40;435;435;871,3;4365;0;33669;36;75,0;182;6786;4355;2;8;0,2;2;3;0;0;0
15.01.2025;20:45;435;435;871,3;4373;0;33706;37;75,0;186;6788;4373;2;8;0,2;2;3;0;0;0
15.01.2025;20:50;435;435;871,3;4296;0;33704;41;73,5;177;6788;4296;2;8;0,2;2;3;0;0;0
15.01.2025;20:55;435;435;871,3;4324;0;33715;-31;73,5;106;6786;4324;2;8;0,2;2;3;0;0;0
15.01.2025;21:00;435;435;871,3;4316;0;33434;-18;73,5;118;6734;4316;2;8;0,2;2;3;0;0;0
15.01.2025;21:05;435;435;871,3;4308;0;33436;-20;73,5;118;6734;4308;2;8;0,2;2;3;0;0;0
15.01.2025;21:10;435;435;871,3;4290;0;33501;-17;73,5;123;6744;4290;2;8;0,2;2;3;0;0;0
15.01.2025;21:15;435;435;872,2;4231;0;33714;47;72,0;182;6791;4231;2;8;0,2;2;3;0;0;0
15.01.2025;21:20;435;435;871,3;4249;0;33783;-132;72,0;7;6796;4249;2;8;0,2;2;3;0;0;0
15.01.2025;21:25;435;435;872,2;4235;0;33683;-85;72,0;50;6781;4235;2;8;0,2;2;3;0;0;0
15.01.2025;21:30;435;435;871,3;4174;0;33652;-28;70,5;101;6778;4174;2;8;0,2;2;3;0;0;0
15.01.2025;21:35;435;435;871,3;4181;0;33591;-20;70,5;108;6765;4181;2;8;0,2;2;3;0;0;0
15.01.2025;21:40;435;435;871,3;4237;0;33572;-26;72,0;108;6762;4237;2;8;0,2;2;3;0;0;0
15.01.2025;21:45;435;435;871,3;4227;0;33665;-226;72,0;-94;6765;4227;2;8;0,2;2;3;0;0;0
15.01.2025;21:50;435;435;871,3;4077;0;33650;-184;69,0;-64;6770;4077;2;8;0,2;2;3;0;0;0
15.01.2025;21:55;435;435;872,2;4172;0;33698;-191;70,5;-61;6775;4172;2;8;0,2;2;3;0;0;0
15.01.2025;22:00;435;435;871,3;4172;0;33665;-188;70,5;-56;6770;4172;2;8;0,2;2;3;0;0;0
15.01.2025;22:05;435;435;871,3;4166;0;33658;-188;70,5;-54;6768;4166;2;8;0,2;2;3;0;0;0
15.01.2025;22:10;435;435;871,3;4166;0;33699;-186;70,5;-63;6778;4166;2;8;0,2;2;3;0;0;0
15.01.2025;22:15;435;435;871,3;4158;0;33715;-186;70,5;-57;6778;4158;2;8;0,2;2;3;0;0;0
15.01.2025;22:20;435;435;871,3;4108;0;33704;-179;69,0;-57;6778;4108;2;8;0,2;2;3;0;0;0
15.01.2025;22:25;435;435;872,2;4100;0;33635;-184;69,0;-64;6768;4100;2;8;0,2;2;3;0;0;0
15.01.2025;22:30;435;435;872,2;4172;0;33663;-182;70,5;-45;6770;4172;2;8;0,2;2;3;0;0;0
15.01.2025;22:35;435;435;871,3;4187;0;33536;-25;70,5;104;6755;4187;2;8;0,2;2;3;0;0;0
15.01.2025;22:40;435;435;872,2;4095;0;33622;-18;69,0;108;6770;4095;2;8;0,2;2;3;0;0;0
15.01.2025;22:45;435;435;871,3;4118;0;33692;-121;69,0;5;6783;4118;2;8;0,2;2;3;0;0;0
15.01.2025;22:50;435;435;871,3;4126;0;33613;-86;69,0;38;6765;4126;2;8;0,2;2;3;0;0;0
15.01.2025;22:55;435;435;872,2;4087;0;33631;-83;69,0;45;6773;4087;2;8;0,2;2;3;0;0;0
15.01.2025;23:00;435;435;873,1;4102;0;33643;-90;69,1;36;6775;4102;2;8;0,2;2;3;0;0;0
15.01.2025;23:05;435;435;872,2;4098;0;33700;-85;69,0;38;6783;4098;2;8;0,2;2;3;0;0;0
15.01.2025;23:10;436;435;872,2;4112;0;33648;-87;69,0;42;6773;4112;2;8;0,2;2;3;0;0;0
15.01.2025;23:15;435;435;871,3;4085;0;33647;-88;69,0;40;6775;4085;2;8;0,2;2;3;0;0;0
15.01.2025;23:20;435;435;871,3;4150;0;33576;-60;69,0;64;6760;4150;2;8;0,2;2;3;0;0;0
15.01.2025;23:25;435;435;871,3;4049;0;33568;-59;67,5;59;6760;4049;2;8;0,2;2;3;0;0;0
15.01.2025;23:30;435;435;872,2;4035;0;33588;-64;67,5;57;6760;4035;2;8;0,2;2;3;0;0;0
15.01.2025;23:35;435;435;871,3;4106;0;33762;-169;69,0;-45;6788;4106;2;8;0,2;2;3;0;0;0
15.01.2025;23:40;435;435;872,2;4110;0;33609;-104;69,0;24;6762;4110;2;8;0,2;2;3;0;0;0
15.01.2025;23:45;435;435;871,3;4104;0;33765;-97;68,9;30;6796;4104;2;8;0,2;2;3;0;0;0
15.01.2025;23:50;435;435;872,2;4104;0;33656;-100;68,9;23;6773;4104;2;8;0,2;2;3;0;0;0
15.01.2025;23:55;435;435;872,2;4045;0;33794;-297;67,5;-181;6791;4045;2;8;0,2;2;3;0;0;0
16.01.2025;00:00;435;435;871,3;4037;0;33614;-136;67,5;-16;6760;4037;2;8;0,2;2;3;0;0;0
16.01.2025;00:05;435;435;872,2;4114;0;33591;-71;69,0;52;6762;4114;2;8;0,2;2;3;0;0;0
16.01.2025;00:10;435;435;872,2;4100;0;33719;-52;69,0;69;6788;4100;2;8;0,2;2;3;0;0;0
16.01.2025;00:15;435;435;872,2;4106;0;33757;-120;69,0;2;6791;4106;2;8;0,2;2;3;0;0;0
16.01.2025;00:20;435;435;871,3;4037;0;33669;-113;67,5;7;6775;4037;2;8;0,2;2;3;0;0;0
16.01.2025;00:25;435;435;872,2;4010;0;33568;-58;67,5;57;6760;4010;2;8;0,2;2;3;0;0;0
16.01.2025;00:30;435;435;872,2;4045;0;33619;-22;67,5;95;6770;4045;2;8;0,2;2;3;0;0;0
16.01.2025;00:35;436;435;874,1;4120;0;33737;-309;68,9;-186;6775;4120;2;8;0,2;2;3;0;0;0
16.01.2025;00:40;435;435;871,3;4124;0;33224;2;68,9;128;6689;4124;2;8;0,2;2;3;0;0;0
16.01.2025;00:45;435;435;872,2;4037;0;33361;9;67,5;134;6718;4037;2;8;0,2;2;3;0;0;0
16.01.2025;00:50;435;435;871,3;4055;0;33553;14;67,5;130;6755;4041;2;8;0,2;2;3;0;0;0
16.01.2025;00:55;436;435;872,2;4033;0;33449;15;67,5;135;6734;4033;2;8;0,2;2;3;0;0;0
16.01.2025;01:00;435;435;872,2;4053;0;33485;16;67,5;137;6749;4029;2;8;0,1;2;3;0;0;0
16.01.2025;01:05;435;435;872,2;4095;0;33483;12;69,0;141;6739;4095;2;8;0,1;2;3;0;0;0
16.01.2025;01:10;435;435;872,2;4041;0;33446;-16;67,5;104;6734;4041;2;8;0,1;2;3;0;0;0
16.01.2025;01:15;435;435;871,3;4031;0;33551;-17;67,5;101;6755;4031;2;8;0,1;2;3;0;0;0
16.01.2025;01:20;435;435;872,2;4045;0;33507;-23;67,5;97;6747;4045;2;8;0,1;2;3;0;0;0
16.01.2025;01:25;435;435;872,2;4059;0;33504;-23;67,5;95;6744;4059;2;8;0,1;2;3;0;0;0
16.01.2025;01:30;435;435;872,2;4047;0;33738;-289;67,5;-168;6768;4047;2;8;0,1;2;3;0;0;0
16.01.2025;01:35;435;435;872,2;4047;0;33641;-222;67,5;-101;6760;4047;2;8;0,1;2;3;0;0;0
16.01.2025;01:40;435;435;872,2;4055;0;33665;-190;67,5;-73;6762;4055;2;8;0,1;2;3;0;0;0
16.01.2025;01:45;435;435;872,2;4039;0;33711;-186;67,5;-64;6773;4039;2;8;0,1;2;3;0;0;0
16.01.2025;01:50;435;435;872,2;4045;0;33649;-189;67,5;-66;6762;4045;2;8;0,1;2;3;0;0;0
16.01.2025;01:55;435;435;872,2;4035;0;33872;-324;67,5;-205;6796;4035;2;8;0,1;2;3;0;0;0
16.01.2025;02:00;435;435;872,2;4053;0;33845;-394;67,5;-278;6786;4053;2;8;0,1;2;3;0;0;0
16.01.2025;02:05;435;435;872,2;4027;0;33866;-394;67,5;-278;6786;4035;2;8;0,1;2;3;0;0;0
16.01.2025;02:10;435;435;872,2;4029;0;33885;-391;67,5;-276;6794;4029;2;8;0,1;2;3;0;0;0
16.01.2025;02:15;435;435;872,2;4039;0;33879;-425;67,5;-306;6788;4039;2;8;0,1;2;3;0;0;0
16.01.2025;02:20;435;435;872,2;4037;0;33866;-422;67,5;-304;6786;4037;2;8;0,1;2;3;0;0;0
16.01.2025;02:25;435;435;872,2;4035;0;33841;-428;67,5;-311;6783;4035;2;8;0,2;2;3;0;0;0
16.01.2025;02:30;435;435;872,2;3962;0;33829;-420;66,0;-309;6781;3962;2;8;0,2;2;3;0;0;0
16.01.2025;02:35;435;435;871,3;4041;0;33833;-427;67,5;-311;6775;4041;2;8;0,2;2;3;0;0;0
16.01.2025;02:40;435;435;871,3;4014;0;34018;-771;67,4;-651;6791;4014;2;8;0,2;2;3;0;0;0
16.01.2025;02:45;435;435;871,3;4041;0;33865;-599;67,4;-481;6773;4041;2;8;0,2;2;3;0;0;0
16.01.2025;02:50;435;435;872,2;4045;0;33898;-599;67,4;-481;6778;4045;2;8;0,2;2;3;0;0;0
16.01.2025;02:55;435;435;872,2;4039;0;33922;-595;67,4;-477;6786;4039;2;8;0,2;2;3;0;0;0
16.01.2025;03:00;435;435;871,3;4025;0;33909;-593;67,5;-474;6786;4025;2;8;0,2;2;3;0;0;0
16.01.2025;03:05;435;435;871,3;3954;0;33912;-590;66,0;-476;6786;3954;2;8;0,2;2;3;0;0;0
16.01.2025;03:10;435;435;872,2;3956;0;33829;-590;66,0;-477;6770;3956;2;8;0,1;2;3;0;0;0
16.01.2025;03:15;436;435;872,2;4045;0;33835;-594;67,4;-479;6768;4045;2;8;0,1;2;3;0;0;0
16.01.2025;03:20;435;435;872,2;4021;0;33962;-623;67,5;-507;6794;4021;2;8;0,1;2;3;0;0;0
16.01.2025;03:25;435;435;872,2;4014;0;33866;-633;67,5;-517;6770;4014;2;8;0,1;2;3;0;0;0
16.01.2025;03:30;435;435;872,2;4033;0;33807;-457;67,5;-339;6773;4033;2;8;0,1;2;3;0;0;0
16.01.2025;03:35;435;435;871,3;4041;0;33798;-462;67,5;-342;6768;4041;2;8;0,1;2;3;0;0;0
16.01.2025;03:40;435;435;872,2;3960;0;33801;-451;66,0;-339;6773;3960;2;8;0,1;2;3;0;0;0
16.01.2025;03:45;435;435;871,3;4037;0;33906;-632;67,4;-516;6778;4037;2;8;0,1;2;3;0;0;0
16.01.2025;03:50;435;435;872,2;4047;0;33419;-22;67,5;99;6729;4047;2;8;0,2;2;3;0;0;0
16.01.2025;03:55;435;435;871,3;4035;0;33808;-423;67,4;-304;6773;4037;2;8;0,2;2;3;0;0;0
16.01.2025;04:00;435;435;871,3;3988;0;33846;-422;66,0;-309;6783;3988;2;8;0,1;2;3;0;0;0
16.01.2025;04:05;435;435;873,1;4035;0;33886;-424;67,4;-311;6794;4035;2;8;0,2;2;3;0;0;0
16.01.2025;04:10;435;435;872,2;4023;0;33872;-423;67,4;-304;6786;4023;2;8;0,1;2;3;0;0;0
16.01.2025;04:15;435;435;872,2;3952;0;33943;-594;66,0;-486;6788;3952;2;8;0,1;2;3;0;0;0
16.01.2025;04:20;435;435;872,2;3970;0;33670;-318;66,0;-201;6755;3970;2;8;0,2;2;3;0;0;0
16.01.2025;04:25;435;435;872,2;4041;0;33678;-125;67,5;-9;6773;4041;2;8;0,1;2;3;0;0;0
16.01.2025;04:30;435;435;872,2;4045;0;33624;-125;67,4;-10;6762;4045;2;8;0,1;2;3;0;0;0
16.01.2025;04:35;435;435;873,1;4014;0;33573;-64;67,0;57;6752;4014;2;8;0,1;2;3;0;0;0
16.01.2025;04:40;435;435;872,2;3976;0;33629;-59;66,0;50;6765;3976;2;8;0,1;2;3;0;0;0
16.01.2025;04:45;435;435;872,2;3944;0;33607;-57;66,0;57;6762;3944;2;8;0,1;2;3;0;0;0
16.01.2025;04:50;435;435;872,2;4037;0;33817;-169;67,4;-52;6799;4037;2;8;0,1;2;3;0;0;0
16.01.2025;04:55;435;435;872,2;4035;0;33858;-342;67,4;-220;6794;4031;2;8;0,2;2;3;0;0;0
16.01.2025;05:00;435;435;873,1;3970;0;33721;-340;66,0;-226;6765;3970;2;8;0,2;2;3;0;0;0
16.01.2025;05:05;435;435;872,2;3964;0;33734;-341;66,0;-224;6770;3964;2;8;0,1;2;3;0;0;0
16.01.2025;05:10;436;435;872,2;3994;0;33688;-341;66,0;-233;6760;3994;2;8;0,1;2;3;0;0;0
16.01.2025;05:15;435;435;872,2;4027;0;33723;-277;67,4;-155;6773;4027;2;8;0,1;2;3;0;0;0
16.01.2025;05:20;435;435;873,1;4047;0;33653;-278;67,5;-158;6760;4047;2;8;0,1;2;3;0;0;0
16.01.2025;05:25;435;435;873,1;3980;0;33626;-239;66,0;-128;6752;3980;2;8;0,1;2;3;0;0;0
16.01.2025;05:30;435;435;872,2;3962;0;33621;-41;66,0;75;6770;3962;2;8;0,1;2;3;0;0;0
16.01.2025;05:35;435;435;872,2;3966;0;33569;-35;66,0;78;6762;3966;2;8;0,1;2;3;0;0;0
16.01.2025;05:40;435;435;872,2;4047;0;33649;-152;67,5;-35;6765;4047;2;8;0,1;2;3;0;0;0
16.01.2025;05:45;435;435;872,2;3976;0;33638;-154;66,0;-38;6765;3976;2;8;0,1;2;3;0;0;0
16.01.2025;05:50;435;435;871,3;3929;0;33569;-70;66,0;42;6760;3929;2;8;0,1;2;3;0;0;0
16.01.2025;05:55;435;435;872,2;4023;0;33680;-18;67,4;99;6783;4023;2;8;0,1;2;3;0;0;0
16.01.2025;06:00;435;435;871,3;3948;0;33561;-4;66,0;113;6762;3948;2;8;0,1;2;3;0;0;0
16.01.2025;06:05;435;435;872,2;3990;0;33421;-9;66,0;101;6731;3990;2;8;0,1;2;3;0;0;0
16.01.2025;06:10;436;435;872,2;3962;0;33352;-9;66,0;113;6715;3962;2;8;0,1;2;3;0;0;0
16.01.2025;06:15;435;435;873,1;3990;0;32773;-12;66,0;109;6598;3990;2;8;0,1;2;3;0;0;0
16.01.2025;06:20;435;435;873,1;4045;0;33494;-1;67,5;118;6744;4045;2;8;0,1;2;3;0;0;0
16.01.2025;06:25;435;435;873,1;4027;0;33702;6;67,5;125;6788;4027;2;8;0,1;2;3;0;0;0
16.01.2025;06:30;435;435;872,2;3986;0;33690;8;66,1;125;6786;3986;2;8;0,1;2;3;0;0;0
16.01.2025;06:35;435;435;872,2;3956;0;33568;10;66,0;123;6762;3956;2;8;0,1;2;3;0;0;0
16.01.2025;06:40;435;435;872,2;3978;0;33314;10;66,0;128;6710;3978;2;8;0,1;2;3;0;0;0
16.01.2025;06:45;435;435;872,2;3960;0;33317;1;66,0;115;6708;3960;2;8;0,1;2;3;0;0;0
16.01.2025;06:50;436;435;872,2;3974;0;33273;5;66,0;120;6700;3980;2;8;0,1;2;3;0;0;0
16.01.2025;06:55;435;435;872,2;4053;0;33118;-4;67,5;116;6671;4053;2;8;0,1;2;3;0;0;0
16.01.2025;07:00;435;435;872,2;3972;0;33356;8;66,0;122;6721;3972;2;8;0,1;2;3;0;0;0
16.01.2025;07:05;435;435;872,2;3964;0;33292;7;66,0;123;6708;3964;2;8;0,1;2;3;0;0;0
16.01.2025;07:10;436;435;872,2;3956;0;33220;3;66,0;118;6695;3956;2;8;0,1;2;3;0;0;0
16.01.2025;07:15;436;435;872,2;3976;0;33369;5;66,0;122;6721;3976;2;8;0,1;2;3;0;0;0
16.01.2025;07:20;436;435;874,1;4055;0;33451;-1;67,4;116;6739;4055;2;8;0,1;2;3;0;0;0
16.01.2025;07:25;435;435;872,2;4041;0;33306;-2;67,5;116;6710;4041;2;8;0,1;2;3;0;0;0
16.01.2025;07:30;435;435;873,1;3990;0;33260;1;66,0;116;6700;3990;2;8;0,1;2;3;0;0;0
16.01.2025;07:35;435;435;873,1;3966;0;33230;3;66,0;118;6695;3966;2;8;0,1;2;3;0;0;0
16.01.2025;07:40;435;435;872,2;3960;0;33193;1;66,0;116;6687;3960;2;8;0,1;2;3;0;0;0
16.01.2025;07:45;436;435;872,2;4000;0;33238;2;66,0;122;6695;4000;2;8;0,1;2;3;0;0;0
16.01.2025;07:50;435;435;872,2;4023;0;33205;-6;67,4;116;6689;4023;2;8;0,1;2;3;0;0;0
16.01.2025;07:55;435;435;871,3;4033;0;33169;-5;67,4;116;6684;4033;2;8;0,1;2;3;0;0;0
16.01.2025;08:00;435;435;872,2;3966;0;33108;4;66,0;120;6671;3966;2;8;0,1;2;3;0;0;0
16.01.2025;08:05;435;435;872,2;3960;0;33087;6;66,0;123;6669;3960;2;8;0,1;2;3;0;0;0
16.01.2025;08:10;435;435;872,2;3954;0;33058;1;66,0;116;6661;3954;2;8;0,1;2;3;0;0;0
16.01.2025;08:15;436;435;872,2;3972;0;33040;6;66,0;125;6658;3972;2;8;0,1;2;3;0;0;0
16.01.2025;08:20;436;435;872,2;3968;0;33079;6;66,0;123;6666;3968;2;8;0,1;2;3;0;0;0
16.01.2025;08:25;435;435;872,2;4041;0;33051;0;67,5;125;6661;4041;2;8;0,1;2;3;0;0;0
16.01.2025;08:30;435;435;872,2;4049;0;33069;-2;67,5;120;6663;4049;2;8;0,1;2;3;0;0;0
16.01.2025;08:35;435;435;872,2;3964;0;33066;4;66,0;123;6663;3964;2;8;0,1;2;3;0;0;0
16.01.2025;08:40;435;435;873,1;3970;0;33000;-2;66,0;115;6645;3970;2;8;0,1;2;3;0;0;0
16.01.2025;08:45;435;435;872,2;3972;0;33011;-1;66,0;123;6650;3968;2;8;0,1;2;3;0;0;0
16.01.2025;08:50;435;435;871,3;3986;0;32970;-1;66,0;118;6643;3986;2;8;0,1;2;3;0;0;0
16.01.2025;08:55;435;435;872,2;4055;0;32961;-8;67,5;113;6640;4055;2;8;0,1;2;3;0;0;0
16.01.2025;09:00;435;435;872,2;4039;0;32946;-6;67,5;122;6640;4039;2;8;0,1;2;3;0;0;0
16.01.2025;09:05;435;435;872,2;3972;0;32949;-1;66,0;116;6640;3972;2;8;0,1;2;3;0;0;0
16.01.2025;09:10;435;435;873,1;3996;0;33288;11;66,0;128;6710;3996;2;8;0,1;2;3;0;0;0
16.01.2025;09:15;435;435;872,2;3980;0;33270;8;66,0;128;6705;3980;2;8;0,1;2;3;0;0;0
16.01.2025;09:20;435;435;871,3;4037;0;33321;7;67,5;125;6718;4037;2;8;0,1;2;3;0;0;0
16.01.2025;09:25;435;435;872,2;4023;0;33216;1;67,5;123;6695;4023;2;8;0,1;2;3;0;0;0
16.01.2025;09:30;435;435;872,2;4027;0;33139;-1;67,5;125;6682;4027;2;8;0,1;2;3;0;0;0
16.01.2025;09:35;435;435;872,2;4029;0;33171;-5;67,5;122;6684;4029;2;8;0,1;2;3;0;0;0
16.01.2025;09:40;435;435;872,2;3976;0;33173;3;66,0;122;6687;3976;2;8;0,1;2;3;0;0;0
16.01.2025;09:45;436;435;873,1;3946;0;33182;3;66,0;118;6687;3946;2;8;0,1;2;3;0;0;0
16.01.2025;09:50;435;435;873,1;4063;0;33107;-15;67,5;113;6666;4063;2;8;0,1;2;3;0;0;0
16.01.2025;09:55;435;435;872,2;4037;0;33086;-15;67,5;108;6663;4037;2;8;0,1;2;3;0;0;0
16.01.2025;10:00;435;435;872,2;4027;0;33255;5;67,5;127;6700;4027;2;8;0,1;2;3;0;0;0
16.01.2025;10:05;435;435;872,2;4037;0;33119;-8;67,5;118;6676;4037;2;8;0,1;2;3;0;0;0
16.01.2025;10:10;435;435;872,2;4043;0;32835;-10;67,5;116;6614;4043;2;8;0,1;2;3;0;0;0
16.01.2025;10:15;435;435;872,2;4039;0;33198;27;67,5;144;6697;4039;2;8;0,1;2;3;0;0;0
16.01.2025;10:20;435;435;872,2;4014;0;33396;13;67,5;137;6729;4014;2;8;0,1;2;3;0;0;0
16.01.2025;10:25;435;435;872,2;4073;0;33275;-13;67,4;108;6705;4073;2;8;0,1;2;3;0;0;0
16.01.2025;10:30;435;435;872,2;4041;0;32919;-13;67,4;113;6635;4041;2;8;0,1;2;3;0;0;0
16.01.2025;10:35;435;435;872,2;4065;0;32878;-10;67,5;113;6622;4065;2;8;0,1;2;3;0;0;0
16.01.2025;10:40;435;435;872,2;4055;0;33310;2;67,5;123;6710;4055;2;8;0,1;2;3;0;0;0
16.01.2025;10:45;435;435;872,2;4016;0;33271;25;67,5;148;6710;4016;2;8;0,1;2;3;0;0;0
16.01.2025;10:50;435;435;873,1;4049;0;33219;23;67,4;144;6697;4049;2;8;0,1;2;3;0;0;0
16.01.2025;10:55;435;435;873,1;4025;0;33268;24;67,5;149;6708;4025;2;8;0,0;2;3;0;0;0
16.01.2025;11:00;435;435;872,2;4053;0;33342;18;67,5;137;6721;4053;2;8;0,0;2;3;0;0;0
16.01.2025;11:05;435;435;872,2;4055;0;33296;25;67,5;146;6715;4055;2;8;0,0;2;3;0;0;0
16.01.2025;11:10;435;435;873,1;4083;0;33328;23;67,4;142;6718;4083;2;8;0,0;2;3;0;0;0
16.01.2025;11:15;435;435;872,2;4047;0;33509;-22;67,5;99;6752;4047;2;8;0,0;2;3;0;0;0
16.01.2025;11:20;435;435;872,2;4045;0;33399;3;67,5;123;6731;4045;2;8;0,1;2;3;0;0;0
16.01.2025;11:25;436;435;871,3;4622;0;33187;-20;81,0;155;6695;4622;2;8;0,1;2;3;0;0;0
16.01.2025;11:30;435;435;871,3;4369;0;32917;5;75,0;151;6635;4369;2;8;0,1;2;3;0;0;0
16.01.2025;11:35;434;435;872,2;4148;0;32824;20;70,5;151;6619;4193;2;8;0,1;2;3;0;0;0
16.01.2025;11:40;435;435;873,1;4025;0;33495;6;67,5;128;6752;4025;2;8;0,1;2;3;0;0;0
16.01.2025;11:45;435;435;872,2;4041;0;33431;8;67,5;125;6739;4041;2;8;0,1;2;3;0;0;0
16.01.2025;11:50;435;435;872,2;4039;0;33202;0;67,5;122;6692;4039;2;8;0,1;2;3;0;0;0
16.01.2025;11:55;436;435;873,1;4029;0;33145;-4;67,5;118;6684;4029;2;8;0,1;2;3;0;0;0
16.01.2025;12:00;435;435;873,1;4106;0;33207;1;69,0;130;6695;4106;2;8;0,1;2;3;0;0;0
16.01.2025;12:05;435;435;873,1;4091;0;33452;-6;68,9;122;6742;4091;2;8;0,1;2;3;0;0;0
16.01.2025;12:10;436;435;872,2;4102;0;33708;-204;69,0;-78;6778;4102;2;8;0,0;2;3;0;0;0
16.01.2025;12:15;436;435;872,2;4122;0;33323;-27;68,9;99;6715;4122;2;8;0,0;2;3;0;0;0
16.01.2025;12:20;435;435;872,2;4089;0;33290;-18;69,0;106;6710;4089;2;8;0,0;2;3;0;0;0
16.01.2025;12:25;435;435;872,2;4166;0;33257;-23;70,5;108;6708;4166;2;8;0,0;2;3;0;0;0
16.01.2025;12:30;436;435;872,2;4168;0;33318;-22;70,5;109;6710;4168;2;8;0,0;2;3;0;0;0
16.01.2025;12:35;435;435;872,2;4156;0;33406;-11;70,5;118;6734;4156;2;8;0,0;2;3;0;0;0
16.01.2025;12:40;436;435;871,3;4181;0;33414;-20;70,5;108;6731;4181;2;8;0,0;2;3;0;0;0
16.01.2025;12:45;435;435;872,2;4229;0;33673;15;72,0;148;6786;4229;2;8;0,0;2;3;0;0;0
16.01.2025;12:50;435;435;871,3;4233;0;33564;-23;72,0;115;6762;4233;2;8;0,0;2;3;0;0;0
16.01.2025;12:55;435;435;872,2;4266;0;33276;-13;72,0;122;6705;4266;2;8;0,0;2;3;0;0;0
16.01.2025;13:00;435;435;871,3;4231;0;33356;-18;72,0;118;6723;4231;2;8;0,0;2;3;0;0;0
16.01.2025;13:05;436;435;872,2;4247;0;33564;-14;72,0;116;6762;4247;2;8;0,0;2;3;0;0;0
16.01.2025;13:10;435;435;871,3;4294;0;33519;-18;73,5;125;6755;4294;2;8;0,1;2;3;0;0;0
16.01.2025;13:15;435;435;872,2;4239;0;33664;-13;72,0;120;6783;4239;2;8;0,1;2;3;0;0;0
16.01.2025;13:20;435;435;872,2;4239;0;33701;-12;72,0;118;6788;4239;2;8;0,1;2;3;0;0;0
16.01.2025;13:25;435;435;872,2;4213;0;33747;-281;72,0;-144;6778;4213;2;8;0,1;2;3;0;0;0
16.01.2025;13:30;435;435;872,2;4249;0;33596;-49;72,0;82;6765;4249;2;8;0,1;2;3;0;0;0
16.01.2025;13:35;435;435;872,2;4187;0;33525;-29;70,5;102;6752;4187;2;8;0,1;2;3;0;0;0
16.01.2025;13:40;436;435;871,3;4251;0;33412;-22;72,0;113;6729;4251;2;8;0,1;2;3;0;0;0
16.01.2025;13:45;435;435;872,2;4227;0;33605;-18;72,0;123;6773;4227;2;8;0,1;2;3;0;0;0
16.01.2025;13:50;435;435;871,3;4215;0;33615;-188;72,0;-50;6762;4215;2;8;0,1;2;3;0;0;0
16.01.2025;13:55;435;435;871,3;4231;0;33637;-50;72,0;85;6775;4231;2;8;0,1;2;3;0;0;0
16.01.2025;14:00;435;435;872,2;4258;0;33711;-45;72,0;90;6788;4258;2;8;0,1;2;3;0;0;0
16.01.2025;14:05;435;435;871,3;4231;0;33562;-82;72,0;115;6770;4231;2;8;0,1;2;3;0;0;0
16.01.2025;14:10;435;435;872,2;4148;0;33463;0;70,5;128;6742;4148;2;8;0,1;2;3;0;0;0
16.01.2025;14:15;435;435;871,3;4231;0;33509;-16;71,9;122;6749;4231;2;8;0,1;2;3;0;0;0
16.01.2025;14:20;435;435;871,3;4249;0;33255;-14;72,0;122;6700;4249;2;8;0,1;2;3;0;0;0
16.01.2025;14:25;436;435;872,2;4217;0;32968;-21;72,0;118;6635;4217;2;8;0,1;2;3;0;0;0
16.01.2025;14:30;435;435;871,3;4308;0;33171;-18;73,5;118;6679;4308;2;8;0,1;2;3;0;0;0
16.01.2025;14:35;435;435;871,3;4314;0;33288;-11;73,5;135;6708;4314;2;8;0,1;2;3;0;0;0
16.01.2025;14:40;435;435;872,2;4247;0;33094;-6;72,0;128;6669;4247;2;8;0,1;2;3;0;0;0
16.01.2025;14:45;436;435;872,2;4239;0;33158;-6;72,0;120;6682;4239;2;8;0,1;2;3;0;0;0
16.01.2025;14:50;436;435;872,2;4229;0;33442;2;72,0;144;6739;4229;2;8;0,1;2;3;0;0;0
16.01.2025;14:55;436;435;871,3;4300;0;33287;-8;73,5;135;6705;4300;2;8;0,1;2;3;0;0;0
16.01.2025;15:00;435;435;871,3;4298;0;33014;-16;73,5;128;6650;4298;2;8;0,1;2;3;0;0;0
16.01.2025;15:05;435;435;871,3;4298;0;33256;-5;73,5;139;6700;4298;2;8;0,1;2;3;0;0;0
16.01.2025;15:10;435;435;871,3;4296;0;33332;0;73,5;142;6715;4296;2;8;0,1;2;3;0;0;0
16.01.2025;15:15;436;435;871,3;4308;0;33361;4;73,5;144;6723;4308;2;8;0,1;2;3;0;0;0
16.01.2025;15:20;435;435;871,3;4310;0;33743;-340;73,5;-201;6773;4310;2;8;0,1;2;3;0;0;0
16.01.2025;15:25;435;435;871,3;4300;0;33006;-20;73,5;128;6650;4300;2;8;0,1;2;3;0;0;0
16.01.2025;15:30;435;435;871,3;4369;0;32948;-26;75,0;130;6637;4369;2;8;0,1;2;3;0;0;0
16.01.2025;15:35;435;435;871,3;4296;0;33651;-5;73,5;132;6783;4296;2;8;0,1;2;3;0;0;0
16.01.2025;15:40;435;435;871,3;4304;0;33634;-3;73,5;135;6778;4304;2;8;0,1;2;3;0;0;0
16.01.2025;15:45;436;435;872,2;4296;0;33660;-4;73,5;141;6786;4296;2;8;0,1;2;3;0;0;0
16.01.2025;15:50;435;435;872,2;4407;0;33643;-9;75,0;123;6783;4407;2;8;0,1;2;3;0;0;0
16.01.2025;15:55;435;435;871,3;4302;0;33732;-376;73,5;-236;6773;4302;2;8;0,1;2;3;0;0;0
16.01.2025;16:00;435;435;871,3;4302;0;33565;-60;73,5;82;6762;4298;2;8;0,1;2;3;0;0;0
16.01.2025;16:05;435;435;871,3;4314;0;33616;-42;73,5;99;6770;4314;2;8;0,1;2;3;0;0;0
16.01.2025;16:10;435;435;872,2;4300;0;33675;-148;73,5;-7;6775;4300;2;8;0,1;2;3;0;0;0
16.01.2025;16:15;435;435;872,2;4312;0;33696;-132;73,5;5;6783;4312;2;8;0,1;2;3;0;0;0
16.01.2025;16:20;435;435;871,3;4326;0;33622;-101;73,5;43;6768;4326;2;8;0,1;2;3;0;0;0
16.01.2025;16:25;435;435;871,3;4318;0;33507;-32;73,5;102;6752;4318;2;8;0,1;2;3;0;0;0
16.01.2025;16:30;435;435;871,3;4310;0;33620;-19;73,5;118;6775;4310;2;8;0,1;2;3;0;0;0
16.01.2025;16:35;435;435;872,2;4294;0;33672;-158;73,5;-14;6773;4294;2;8;0,1;2;3;0;0;0
16.01.2025;16:40;435;435;872,2;4229;0;33460;-21;72,0;115;6742;4229;2;8;0,1;2;3;0;0;0
