Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
16.01.2025;16:45;436;435;871,3;4292;0;33299;-20;73,5;123;6710;4292;2;8;0,1;2;3;0;0;0
16.01.2025;16:50;435;435;871,3;4288;0;33212;-19;73,5;125;6695;4288;2;8;0,1;2;3;0;0;0
16.01.2025;16:55;435;435;871,3;4292;0;32891;-25;73,5;122;6630;4292;2;8;0,1;2;3;0;0;0
16.01.2025;17:00;435;435;872,2;4286;0;33029;-20;73,5;130;6656;4286;2;8;0,1;2;3;0;0;0
16.01.2025;17:05;435;435;871,3;4296;0;33102;-15;73,5;135;6674;4310;2;8;0,1;2;3;0;0;0
16.01.2025;17:10;435;435;872,2;4310;0;33149;-20;73,5;123;6679;4310;2;8;0,1;2;3;0;0;0
16.01.2025;17:25;435;435;871,3;4306;0;33011;-6;73,5;139;6656;4306;2;8;0,1;2;3;0;0;0
16.01.2025;17:30;435;435;872,2;4314;0;33120;-2;73,5;144;6682;4314;2;8;0,1;2;3;0;0;0
16.01.2025;17:35;435;435;871,3;4310;0;33356;-2;73,5;139;6723;4310;2;8;0,1;2;3;0;0;0
16.01.2025;17:40;435;435;872,2;4253;0;33305;5;72,0;137;6715;4253;2;8;0,1;2;3;0;0;0
16.01.2025;17:45;436;435;872,2;4235;0;33313;1;72,0;142;6715;4235;2;8;0,1;2;3;0;0;0
16.01.2025;17:50;435;435;872,2;4302;0;32989;-8;73,5;141;6650;4302;2;8;0,1;2;3;0;0;0
16.01.2025;17:55;435;435;872,2;4302;0;33098;-1;73,5;142;6674;4302;2;8;0,1;2;3;0;0;0
16.01.2025;18:00;435;435;872,2;4296;0;32957;-2;73,5;142;6643;4296;2;8;0,1;2;3;0;0;0
16.01.2025;18:05;435;435;872,2;4243;0;32906;1;72,0;139;6632;4243;2;8;0,1;2;3;0;0;0
16.01.2025;18:10;435;435;872,2;4231;0;33430;5;72,0;139;6742;4231;2;8;0,1;2;3;0;0;0
16.01.2025;18:15;435;435;871,3;4245;0;33477;5;72,0;137;6749;4245;2;8;0,1;2;3;0;0;0
16.01.2025;18:20;435;435;872,2;4227;0;33360;8;72,0;144;6731;4227;2;8;0,1;2;3;0;0;0
16.01.2025;18:25;434;435;873,1;4181;0;33358;14;70,7;144;6729;4181;2;8;0,1;2;3;0;0;0
16.01.2025;18:30;436;435;872,2;4174;0;33371;7;70,5;144;6731;4174;2;8;0,1;2;3;0;0;0
16.01.2025;18:35;436;435;872,2;4168;0;33330;15;70,5;148;6721;4168;2;8;0,1;2;3;0;0;0
16.01.2025;18:40;435;435;872,2;4235;0;33300;12;72,0;149;6715;4243;2;8;0,1;2;3;0;0;0
16.01.2025;18:45;435;435;872,2;4243;0;33317;10;71,9;146;6718;4243;2;8;0,1;2;3;0;0;0
16.01.2025;18:50;435;435;873,1;4179;0;33309;1;70,5;137;6718;4179;2;8;0,1;2;3;0;0;0
16.01.2025;18:55;435;435;872,2;4177;0;33296;5;70,5;139;6710;4177;2;8;0,1;2;3;0;0;0
16.01.2025;19:00;435;435;872,2;4162;0;33331;8;70,5;141;6721;4162;2;8;0,1;2;3;0;0;0
16.01.2025;19:05;435;435;872,2;4172;0;33342;6;70,5;139;6718;4172;2;8;0,1;2;3;0;0;0
16.01.2025;19:10;435;435;872,2;4179;0;33352;3;70,5;137;6721;4179;2;8;0,1;2;3;0;0;0
16.01.2025;19:15;435;435;872,2;4146;0;33647;-25;70,5;104;6778;4146;2;8;0,1;2;3;0;0;0
16.01.2025;19:20;435;435;872,2;4098;0;33033;-14;68,9;113;6656;4100;2;8;0,1;2;3;0;0;0
16.01.2025;19:25;436;435;873,1;4112;0;33177;-15;69,0;111;6679;4112;2;8;0,1;2;3;0;0;0
16.01.2025;19:30;436;435;872,2;4179;0;33232;-21;70,4;109;6697;4179;2;8;0,1;2;3;0;0;0
16.01.2025;19:35;435;435;872,2;4156;0;33289;-18;70,4;115;6705;4156;2;8;0,1;2;3;0;0;0
16.01.2025;19:40;435;435;872,2;4162;0;33258;-14;70,5;120;6705;4162;2;8;0,1;2;3;0;0;0
16.01.2025;19:45;435;435;872,2;4174;0;33221;-17;70,5;116;6695;4174;2;8;0,1;2;3;0;0;0
16.01.2025;19:50;435;435;872,2;4185;0;33205;-13;70,5;118;6687;4185;2;8;0,0;2;3;0;0;0
16.01.2025;19:55;435;435;872,2;4166;0;33260;-18;70,4;113;6700;4166;2;8;0,0;2;3;0;0;0
16.01.2025;20:00;435;435;872,2;4098;0;33240;-15;68,9;109;6695;4098;2;8;0,0;2;3;0;0;0
16.01.2025;20:05;435;435;873,1;4106;0;33205;-13;69,0;113;6695;4106;2;8;0,0;2;3;0;0;0
16.01.2025;20:10;436;435;872,2;4095;0;33276;-14;68,9;115;6705;4095;2;8;0,0;2;3;0;0;0
16.01.2025;20:15;436;435;873,1;4120;0;33270;-17;68,9;108;6705;4120;2;8;0,0;2;3;0;0;0
16.01.2025;20:20;435;435;872,2;4181;0;33295;-14;70,5;116;6710;4181;2;8;0,0;2;3;0;0;0
16.01.2025;20:25;435;435;872,2;4174;0;33346;-17;70,5;113;6718;4174;2;8;0,0;2;3;0;0;0
16.01.2025;20:30;435;435;873,1;4100;0;33372;-11;68,9;115;6723;4100;2;8;0,0;2;3;0;0;0
16.01.2025;20:35;435;435;873,1;4104;0;33407;-9;69,0;116;6731;4104;2;8;0,0;2;3;0;0;0
16.01.2025;20:40;435;435;873,1;4102;0;33480;-9;68,9;116;6742;4102;2;8;0,0;2;3;0;0;0
16.01.2025;20:45;435;435;872,2;4122;0;33525;-10;69,0;116;6755;4122;2;8;0,0;2;3;0;0;0
16.01.2025;20:50;435;435;872,2;4170;0;33509;-16;70,5;113;6752;4170;2;8;0,0;2;3;0;0;0
16.01.2025;20:55;435;435;872,2;4170;0;33570;-15;70,5;118;6762;4170;2;8;0,0;2;3;0;0;0
16.01.2025;21:00;435;435;872,2;4095;0;33725;-62;69,0;47;6786;4095;2;8;0,0;2;3;0;0;0
16.01.2025;21:05;435;435;872,2;4095;0;33824;-327;69,0;-203;6794;4095;2;8;0,0;2;3;0;0;0
16.01.2025;21:10;436;435;873,1;4108;0;33865;-430;69,0;-307;6794;4108;2;8;0,0;2;3;0;0;0
16.01.2025;21:15;435;435;873,1;4108;0;33882;-432;69,0;-311;6796;4108;2;8;0,0;2;3;0;0;0
16.01.2025;21:20;436;435;873,1;4089;0;33767;-431;68,9;-311;6770;4089;2;8;-0,0;2;3;0;0;0
16.01.2025;21:25;435;435;873,1;4081;0;33686;-292;68,9;-168;6765;4081;2;8;-0,0;2;3;0;0;0
16.01.2025;21:30;435;435;873,1;4126;0;33819;-299;69,0;-175;6791;4126;2;8;-0,0;2;3;0;0;0
16.01.2025;21:35;435;435;873,1;4051;0;33795;-294;67,5;-179;6788;4051;2;8;-0,0;2;3;0;0;0
16.01.2025;21:40;435;435;873,1;4037;0;33277;17;67,5;141;6700;4037;2;8;-0,0;2;3;0;0;0
16.01.2025;21:45;435;435;873,1;4098;0;33304;15;69,0;141;6705;4098;2;8;0,0;2;3;0;0;0
16.01.2025;21:50;435;435;873,1;4114;0;33338;17;69,0;142;6715;4114;2;8;0,0;2;3;0;0;0
16.01.2025;21:55;436;435;873,1;4049;0;33439;21;67,5;139;6734;4049;2;8;0,0;2;3;0;0;0
16.01.2025;22:00;435;435;874,1;4037;0;33487;23;67,5;144;6742;4037;2;8;0,0;2;3;0;0;0
16.01.2025;22:05;435;435;873,1;4110;0;33615;18;69,0;141;6768;4110;2;8;0,0;2;3;0;0;0
16.01.2025;22:10;435;435;873,1;4095;0;33778;-116;69,0;9;6788;4095;2;8;-0,0;2;3;0;0;0
16.01.2025;22:15;436;435;873,1;4037;0;33780;-173;67,5;-59;6786;4037;2;8;-0,0;2;3;0;0;0
16.01.2025;22:20;435;435;874,1;4039;0;33619;-118;67,5;2;6762;4039;2;8;-0,0;2;3;0;0;0
16.01.2025;22:25;435;435;873,1;4033;0;33254;-10;67,5;111;6692;4033;2;8;-0,0;2;3;0;0;0
16.01.2025;22:30;435;435;873,1;4027;0;33353;-3;67,5;116;6718;4027;2;8;-0,0;2;3;0;0;0
16.01.2025;22:35;435;435;873,1;4037;0;33298;-5;67,5;116;6700;4037;2;8;-0,0;2;3;0;0;0
16.01.2025;22:40;435;435;873,1;4114;0;33294;-11;68,9;116;6705;4114;2;8;-0,0;2;3;0;0;0
16.01.2025;22:45;435;435;873,1;4108;0;33320;-7;67,5;109;6708;4108;2;8;-0,0;2;3;0;0;0
16.01.2025;22:50;436;435;874,1;3966;0;33409;-29;66,0;87;6723;3966;2;8;0,0;2;3;0;0;0
16.01.2025;22:55;435;435;873,1;4016;0;33430;-25;67,5;95;6731;4016;2;8;-0,0;2;3;0;0;0
16.01.2025;23:00;435;435;873,1;3915;0;33489;-18;67,4;109;6744;3915;2;8;-0,0;2;3;0;0;0
16.01.2025;23:05;435;435;873,1;4025;0;33475;-19;67,5;99;6739;4025;2;8;-0,0;2;3;0;0;0
16.01.2025;23:10;435;435;873,1;4057;0;33523;-19;67,5;95;6749;4057;2;8;-0,0;2;3;0;0;0
16.01.2025;23:15;435;435;873,1;4039;0;33737;-329;67,5;-212;6770;4039;2;8;-0,0;2;3;0;0;0
16.01.2025;23:20;435;435;873,1;4037;0;33839;-328;67,5;-207;6788;4037;2;8;-0,0;2;3;0;0;0
16.01.2025;23:25;435;435;874,1;4035;0;33811;-399;67,5;-281;6775;4035;2;8;-0,0;2;3;0;0;0
16.01.2025;23:30;435;435;873,1;3970;0;33705;-386;66,3;-273;6755;3970;2;8;-0,0;2;3;0;0;0
16.01.2025;23:35;435;435;872,2;3982;0;33885;-394;66,4;-283;6794;3976;2;8;-0,0;2;3;0;0;0
16.01.2025;23:40;435;435;874,1;4031;0;33703;-293;67,5;-179;6762;4031;2;8;-0,0;2;3;0;0;0
16.01.2025;23:45;435;435;873,1;4031;0;33828;-323;67,5;-208;6788;4031;2;8;-0,0;2;3;0;0;0
16.01.2025;23:50;435;435;873,1;3970;0;33382;-21;66,0;83;6721;3970;2;8;-0,0;2;3;0;0;0
16.01.2025;23:55;435;435;873,1;3974;0;33459;-12;66,0;102;6731;3974;2;8;0,0;2;3;0;0;0
17.01.2025;00:00;436;435;873,1;3962;0;33476;-9;66,0;113;6731;3962;2;8;-0,0;2;3;0;0;0
17.01.2025;00:05;435;435;873,1;4019;0;33486;-16;67,5;97;6736;4019;2;8;-0,0;2;3;0;0;0
17.01.2025;00:10;435;435;875,0;4033;0;33480;-10;66,4;104;6736;4033;2;8;-0,0;2;3;0;0;0
17.01.2025;00:15;435;435;874,1;3988;0;33818;-179;66,0;-78;6794;3988;2;8;-0,0;2;3;0;0;0
17.01.2025;00:20;435;435;873,1;3887;0;33531;-53;64,5;56;6744;3887;2;8;-0,0;2;3;0;0;0
17.01.2025;00:25;435;435;874,1;3885;0;33437;-22;64,5;90;6729;3885;2;8;-0,0;2;3;0;0;0
17.01.2025;00:30;436;435;874,1;3881;0;33369;-24;64,5;83;6713;3881;2;8;-0,0;2;3;0;0;0
17.01.2025;00:35;435;435;873,1;3956;0;33567;-29;66,0;82;6752;3956;2;8;0,0;2;3;0;0;0
17.01.2025;00:40;435;435;874,1;3891;0;33652;-47;64,5;71;6773;3891;2;8;0,0;2;3;0;0;0
17.01.2025;00:45;435;435;873,1;3903;0;33591;-13;64,5;94;6765;3903;2;8;-0,0;2;3;0;0;0
17.01.2025;00:50;435;435;874,1;3938;0;33631;-13;64,5;94;6770;3938;2;8;0,0;2;3;0;0;0
17.01.2025;00:55;435;435;874,1;3879;0;33660;-13;64,5;94;6775;3879;2;8;-0,0;2;3;0;0;0
17.01.2025;01:00;435;435;874,1;3826;0;33687;-10;63,5;101;6773;3826;2;8;-0,0;2;3;0;0;0
17.01.2025;01:05;436;435;874,1;3856;0;33657;-8;63,5;99;6773;3856;2;8;-0,0;2;3;0;0;0
17.01.2025;01:10;435;435;874,1;3917;0;33709;-13;65,0;108;6778;3917;2;8;-0,0;2;3;0;0;0
17.01.2025;01:15;435;435;874,1;3935;0;33705;-186;65,0;-80;6765;3935;2;8;-0,0;2;3;0;0;0
17.01.2025;01:20;435;435;873,1;3905;0;33754;-18;65,0;99;6786;3905;2;8;-0,0;2;3;0;0;0
17.01.2025;01:25;435;435;874,1;3915;0;33655;-170;65,0;-56;6760;3915;2;8;-0,1;2;3;0;0;0
17.01.2025;01:30;435;435;874,1;3909;0;33783;-53;65,0;57;6794;3909;2;8;-0,1;2;3;0;0;0
17.01.2025;01:35;435;435;874,1;3816;0;33784;-150;63,5;-45;6783;3816;2;8;-0,1;2;3;0;0;0
17.01.2025;01:40;435;435;874,1;3838;0;33725;-156;63,5;-56;6775;3838;2;8;-0,1;2;3;0;0;0
17.01.2025;01:45;436;435;874,1;3844;0;33831;-188;63,5;-87;6796;3844;2;8;-0,1;2;3;0;0;0
17.01.2025;01:50;435;435;874,1;3802;0;33760;-221;63,5;-116;6783;3802;2;8;-0,1;2;3;0;0;0
17.01.2025;01:55;435;435;874,1;3846;0;33699;-223;63,5;-111;6755;3846;2;8;-0,1;2;3;0;0;0
17.01.2025;02:00;435;435;874,1;3931;0;33702;-259;65,0;-151;6762;3931;2;8;-0,1;2;3;0;0;0
17.01.2025;02:05;435;435;874,1;3863;0;33691;-221;63,5;-116;6762;3863;2;8;-0,0;2;3;0;0;0
17.01.2025;02:10;435;435;874,1;3802;0;33712;-219;62,0;-116;6765;3802;2;8;-0,0;2;3;0;0;0
17.01.2025;02:15;436;435;874,1;3757;0;33855;-388;62,0;-290;6783;3757;2;8;-0,1;2;3;0;0;0
17.01.2025;02:20;435;435;874,1;3863;0;33757;-398;63,5;-297;6760;3863;2;8;-0,0;2;3;0;0;0
17.01.2025;02:25;435;435;874,1;3854;0;33736;-259;63,5;-155;6768;3854;2;8;-0,0;2;3;0;0;0
17.01.2025;02:30;435;435;874,1;3782;0;33771;-325;62,0;-222;6770;3782;2;8;-0,0;2;3;0;0;0
17.01.2025;02:35;435;435;874,1;3792;0;33544;-28;62,0;71;6752;3792;2;8;-0,0;2;3;0;0;0
17.01.2025;02:40;435;435;874,1;3786;0;33520;-24;62,0;75;6749;3786;2;8;-0,0;2;3;0;0;0
17.01.2025;02:45;436;435;874,1;3741;0;33433;-24;62,0;75;6734;3741;2;8;-0,1;2;3;0;0;0
17.01.2025;02:50;435;435;874,1;3777;0;33732;-23;62,0;73;6788;3777;2;8;-0,1;2;3;0;0;0
17.01.2025;02:55;435;435;874,1;3786;0;33774;-103;62,0;-26;6786;3786;2;8;-0,1;2;3;0;0;0
17.01.2025;03:00;435;435;874,1;3759;0;33470;8;62,0;109;6734;3759;2;8;-0,1;2;3;0;0;0
17.01.2025;03:05;435;435;875,0;3733;0;33650;-17;60,5;76;6773;3733;2;8;-0,1;2;3;0;0;0
17.01.2025;03:10;435;435;874,1;3757;0;33415;-20;60,5;80;6723;3757;2;8;-0,1;2;3;0;0;0
17.01.2025;03:15;435;435;875,0;3664;0;33594;-17;60,5;83;6765;3664;2;8;-0,1;2;3;0;0;0
17.01.2025;03:20;435;435;874,1;3698;0;33507;-15;60,5;82;6742;3698;2;8;-0,1;2;3;0;0;0
17.01.2025;03:25;436;435;874,1;3698;0;33626;-8;60,5;85;6773;3698;2;8;-0,1;2;3;0;0;0
17.01.2025;03:30;435;435;874,1;3707;0;33358;-14;60,5;78;6710;3707;2;8;-0,1;2;3;0;0;0
17.01.2025;03:35;435;435;874,1;3686;0;33678;-13;60,5;80;6778;3686;2;8;-0,1;2;3;0;0;0
17.01.2025;03:40;435;435;874,1;3713;0;33461;-14;60,5;82;6731;3713;2;8;-0,1;2;3;0;0;0
17.01.2025;03:45;435;435;875,0;3634;0;33360;-9;59,0;82;6718;3634;2;8;-0,1;2;3;0;0;0
17.01.2025;03:50;435;435;875,9;3617;0;33400;3;58,0;92;6723;3617;2;8;-0,1;2;3;0;0;0
17.01.2025;03:55;436;435;875,0;3541;0;33343;4;57,5;90;6708;3541;2;8;-0,1;2;3;0;0;0
17.01.2025;04:00;435;435;874,1;3658;0;33294;-4;59,0;87;6700;3658;2;8;-0,1;2;3;0;0;0
17.01.2025;04:05;435;435;875,0;3615;0;33348;-3;59,0;89;6713;3615;2;8;-0,1;2;3;0;0;0
17.01.2025;04:10;435;435;874,1;3638;0;33355;-3;58,9;82;6710;3638;2;8;-0,1;2;3;0;0;0
17.01.2025;04:15;435;435;875,0;3605;0;33252;-8;59,0;89;6695;3605;2;8;-0,1;2;3;0;0;0
17.01.2025;04:20;435;435;874,1;3636;0;33268;-7;59,0;89;6695;3636;2;8;-0,1;2;3;0;0;0
17.01.2025;04:25;435;435;874,1;3528;0;33203;-1;57,5;82;6679;3528;2;8;-0,1;2;3;0;0;0
17.01.2025;04:30;435;435;874,1;3534;0;33137;-4;57,5;82;6669;3534;2;8;-0,1;2;3;0;0;0
17.01.2025;04:35;436;435;875,0;3565;0;33196;-4;57,5;87;6684;3565;2;8;-0,1;2;3;0;0;0
17.01.2025;04:40;435;435;874,1;3656;0;33141;-7;58,9;82;6669;3656;2;8;-0,1;2;3;0;0;0
17.01.2025;04:45;435;435;875,0;3640;0;33097;-4;57,5;80;6663;3640;2;8;-0,1;2;3;0;0;0
17.01.2025;04:50;435;435;875,0;3557;0;33122;-2;57,5;80;6666;3557;2;8;-0,1;2;3;0;0;0
17.01.2025;04:55;435;435;875,0;3563;0;33177;-2;57,5;85;6674;3563;2;8;-0,1;2;3;0;0;0
17.01.2025;05:00;435;435;875,0;3488;0;33206;1;56,0;80;6684;3488;2;8;-0,1;2;3;0;0;0
17.01.2025;05:05;435;435;875,0;3581;0;33156;4;56,0;78;6666;3581;2;8;-0,1;2;3;0;0;0
17.01.2025;05:10;436;435;875,0;3506;0;33072;1;56,0;87;6653;3506;2;8;-0,1;2;3;0;0;0
17.01.2025;05:15;435;435;875,0;3615;0;32993;-4;57,4;73;6640;3615;2;8;-0,1;2;3;0;0;0
17.01.2025;05:20;435;435;875,9;3472;0;32863;-5;56,0;76;6614;3472;2;8;-0,1;2;3;0;0;0
17.01.2025;05:25;435;435;875,0;3425;0;32837;1;56,0;90;6609;3425;2;8;-0,1;2;3;0;0;0
17.01.2025;05:30;434;435;875,0;3431;0;33165;4;54,6;78;6669;3431;2;8;-0,1;2;3;0;0;0
17.01.2025;05:35;435;435;875,0;3427;0;33204;10;54,5;82;6679;3427;2;8;-0,1;2;3;0;0;0
17.01.2025;05:40;435;435;874,1;3437;0;33228;5;56,0;82;6684;3437;2;8;-0,1;2;3;0;0;0
17.01.2025;05:45;435;435;875,0;3470;0;33484;10;56,0;89;6734;3470;2;8;-0,1;2;3;0;0;0
17.01.2025;05:50;435;435;875,0;3393;0;33080;2;54,4;82;6656;3393;2;8;-0,1;2;3;0;0;0
17.01.2025;05:55;435;435;875,0;3385;0;32756;8;54,4;85;6596;3385;2;8;-0,1;2;3;0;0;0
17.01.2025;06:00;435;435;875,0;3466;0;33075;1;54,4;80;6661;3466;2;8;-0,1;2;3;0;0;0
17.01.2025;06:05;436;435;875,0;3393;0;33328;8;54,4;82;6710;3393;2;8;-0,1;2;3;0;0;0
17.01.2025;06:10;435;435;875,9;3387;0;33315;5;54,4;80;6705;3387;2;8;-0,1;2;3;0;0;0
17.01.2025;06:15;435;435;875,9;3403;0;33209;5;54,4;83;6679;3439;2;8;-0,1;2;3;0;0;0
17.01.2025;06:20;435;435;875,0;3387;0;33146;1;54,4;78;6666;3417;2;8;-0,1;2;3;0;0;0
17.01.2025;06:25;435;435;875,0;3492;0;32989;-1;54,4;76;6637;3492;2;8;-0,1;2;3;0;0;0
17.01.2025;06:30;435;435;875,0;3308;0;33121;10;52,9;82;6666;3348;2;8;-0,1;2;3;0;0;0
17.01.2025;06:35;435;435;875,9;3314;0;33296;10;52,9;78;6700;3314;2;8;-0,1;2;3;0;0;0
17.01.2025;06:40;436;435;875,0;3326;0;33113;10;53,0;82;6658;3326;2;8;-0,1;2;3;0;0;0
17.01.2025;06:45;435;435;875,0;3216;0;33224;11;53,0;83;6684;3216;2;8;-0,1;2;3;0;0;0
17.01.2025;06:50;435;435;875,9;3431;0;33181;12;52,9;80;6676;3431;2;8;-0,1;2;3;0;0;0
17.01.2025;06:55;435;435;875,9;3308;0;33530;17;52,9;87;6749;3308;2;8;-0,1;2;3;0;0;0
17.01.2025;07:00;435;435;875,0;3324;0;33484;13;53,0;82;6736;3324;2;8;-0,1;2;3;0;0;0
17.01.2025;07:05;435;435;875,0;3322;0;33466;10;53,0;80;6734;3322;2;8;-0,1;2;3;0;0;0
17.01.2025;07:10;435;435;875,0;3320;0;33428;6;53,0;78;6723;3320;2;8;-0,1;2;3;0;0;0
17.01.2025;07:15;435;435;875,0;3227;0;33447;19;51,4;82;6731;3227;2;8;-0,1;2;3;0;0;0
17.01.2025;07:20;435;435;875,0;3225;0;33401;14;51,4;78;6721;3225;2;8;-0,1;2;3;0;0;0
17.01.2025;07:25;435;435;875,9;3247;0;33276;14;51,4;82;6692;3247;2;8;-0,1;2;3;0;0;0
17.01.2025;07:30;435;435;875,0;3245;0;33195;11;51,4;76;6679;3245;2;8;-0,1;2;3;0;0;0
17.01.2025;07:35;436;435;875,0;3227;0;33148;4;51,4;71;6669;3227;2;8;-0,1;2;3;0;0;0
17.01.2025;07:40;435;435;875,0;3263;0;33066;9;51,4;78;6656;3263;2;8;-0,1;2;3;0;0;0
17.01.2025;07:45;435;435;875,0;3299;0;33068;9;51,4;73;6653;3299;2;8;-0,1;2;3;0;0;0
17.01.2025;07:50;435;435;875,9;3243;0;33032;11;51,4;78;6645;3243;2;8;-0,1;2;3;0;0;0
17.01.2025;07:55;435;435;875,9;3220;0;32961;6;51,5;71;6635;3220;2;8;-0,1;2;3;0;0;0
17.01.2025;08:00;435;435;875,9;3233;0;33060;6;51,4;78;6653;3233;2;8;-0,1;2;3;0;0;0
17.01.2025;08:05;435;435;875,9;3166;0;33070;12;50,0;73;6656;3166;2;8;-0,1;2;3;0;0;0
17.01.2025;08:10;435;435;876,9;3139;0;33009;13;50,0;76;6643;3139;2;8;-0,1;2;3;0;0;0
17.01.2025;08:15;435;435;875,0;3289;0;32971;3;51,4;68;6632;3289;2;8;-0,1;2;3;0;0;0
17.01.2025;08:20;436;435;875,0;3257;0;32926;3;51,4;66;6624;3257;2;8;-0,1;2;3;0;0;0
17.01.2025;08:25;435;435;876,9;3239;0;33026;4;51,4;73;6645;3239;2;8;-0,1;2;3;0;0;0
17.01.2025;08:30;435;435;875,9;3077;0;33004;16;50,0;80;6648;3077;2;8;-0,1;2;3;0;0;0
17.01.2025;08:35;435;435;875,9;3216;0;33000;13;50,0;73;6643;3216;2;8;-0,1;2;3;0;0;0
17.01.2025;08:40;435;435;875,0;3034;0;33009;12;50,0;75;6643;3034;2;8;-0,1;2;3;0;0;0
17.01.2025;08:45;434;435;875,9;3196;0;32986;1;49,9;66;6632;3196;2;8;-0,1;2;3;0;0;0
17.01.2025;08:50;435;435;875,9;3243;0;32917;8;50,0;66;6624;3243;2;8;-0,1;2;3;0;0;0
17.01.2025;08:55;435;435;874,1;3109;0;32868;8;48,5;66;6614;3109;2;8;-0,1;2;3;0;0;0
17.01.2025;09:00;436;435;875,0;3188;0;32964;5;48,4;64;6627;3188;2;8;-0,1;2;3;0;0;0
17.01.2025;09:05;435;435;875,0;3291;0;32937;10;49,9;75;6627;3028;2;8;-0,1;2;3;0;0;0
17.01.2025;09:10;435;435;875,9;3186;0;32922;7;49,9;69;6619;3186;2;8;-0,1;2;3;0;0;0
17.01.2025;09:15;435;435;875,9;3190;0;32879;12;49,9;75;6614;3190;2;8;-0,1;2;3;0;0;0
17.01.2025;09:20;435;435;875,9;3058;0;32772;10;49,9;75;6596;3058;2;8;-0,1;2;3;0;0;0
17.01.2025;09:25;435;435;875,9;3178;0;32705;8;48,5;71;6580;3178;2;8;-0,1;2;3;0;0;0
17.01.2025;09:30;435;435;875,9;2947;0;32788;3;48,5;61;6596;2971;2;8;-0,1;2;3;0;0;0
17.01.2025;09:35;435;435;875,0;3182;0;32953;25;48,5;83;6630;3182;2;8;-0,1;2;3;0;0;0
17.01.2025;09:40;435;435;875,9;3158;0;32913;24;48,4;76;6614;3158;2;8;-0,1;2;3;0;0;0
17.01.2025;09:45;436;435;875,0;2957;0;32895;19;48,5;80;6619;2957;2;8;-0,1;2;3;0;0;0
17.01.2025;09:50;435;435;875,9;3129;0;32910;25;48,5;73;6614;3129;2;8;-0,1;2;3;0;0;0
17.01.2025;09:55;435;435;876,9;3079;0;33431;24;48,5;75;6723;3079;2;8;-0,1;2;3;0;0;0
17.01.2025;10:00;435;435;875,0;3063;0;33290;18;48,5;75;6705;3063;2;8;-0,1;2;3;0;0;0
17.01.2025;10:05;436;435;875,9;3073;0;33126;16;48,5;75;6669;3073;2;8;-0,1;2;3;0;0;0
17.01.2025;10:10;435;435;875,9;3063;0;33141;22;48,4;80;6674;3063;2;8;-0,1;2;3;0;0;0
17.01.2025;10:15;435;435;875,9;3063;0;33161;21;48,5;78;6676;3063;2;8;-0,1;2;3;0;0;0
17.01.2025;10:20;434;435;876,9;2990;0;33158;21;47,0;75;6676;2990;2;8;-0,1;2;3;0;0;0
17.01.2025;10:25;435;435;876,9;2984;0;33145;19;47,0;71;6669;2984;2;8;-0,1;2;3;0;0;0
17.01.2025;10:30;435;435;876,9;2996;0;33196;15;46,9;66;6679;2996;2;8;-0,1;2;3;0;0;0
17.01.2025;10:35;436;435;875,9;2992;0;33450;16;46,9;68;6731;2992;2;8;-0,1;2;3;0;0;0
17.01.2025;10:40;436;435;876,9;3042;0;33492;9;48,4;66;6742;3042;2;8;-0,1;2;3;0;0;0
17.01.2025;10:45;435;435;875,9;3048;0;33416;8;48,4;68;6723;3048;2;8;-0,1;2;3;0;0;0
17.01.2025;10:50;435;435;875,9;3008;0;33308;12;46,9;63;6700;3008;2;8;-0,1;2;3;0;0;0
17.01.2025;10:55;435;435;875,9;3004;0;33185;15;46,9;66;6682;3004;2;8;-0,1;2;3;0;0;0
17.01.2025;11:00;435;435;875,9;2979;0;33193;10;46,9;63;6679;2979;2;8;-0,1;2;3;0;0;0
17.01.2025;11:05;435;435;875,9;2969;0;33243;8;46,9;64;6689;2969;2;8;-0,1;2;3;0;0;0
17.01.2025;11:10;435;435;875,9;2977;0;33181;12;46,9;66;6679;2977;2;8;-0,1;2;3;0;0;0
17.01.2025;11:15;438;435;871,3;4260;0;33411;-23;73,1;109;6734;4260;2;8;-0,1;2;3;0;0;0
17.01.2025;11:20;435;435;873,1;4691;0;33477;-2;82,9;172;6749;4691;2;8;-0,1;2;3;0;0;0
17.01.2025;11:25;433;435;876,9;3690;0;33622;43;59,2;144;6773;3690;2;8;-0,1;2;3;0;0;0
17.01.2025;11:30;434;435;875,0;3065;0;33487;27;48,5;80;6742;3065;2;8;-0,1;2;3;0;0;0
17.01.2025;11:35;435;435;875,9;2973;0;33503;22;46,7;73;6742;2973;2;8;-0,0;2;3;0;0;0
17.01.2025;11:40;435;435;875,0;2977;0;33536;25;46,7;71;6749;2977;2;8;0,0;2;3;0;0;0
17.01.2025;11:45;435;435;875,0;2967;0;33379;28;46,7;80;6721;2967;2;8;0,0;2;3;0;0;0
17.01.2025;11:50;436;435;875,9;2957;0;33519;25;46,7;73;6749;2957;2;8;-0,0;2;3;0;0;0
17.01.2025;11:55;435;435;875,0;2961;0;33522;23;46,7;75;6744;2963;2;8;0,0;2;3;0;0;0
17.01.2025;12:00;435;435;875,0;2957;0;33489;21;46,7;75;6739;2957;2;8;0,0;2;3;0;0;0
17.01.2025;12:05;435;435;875,9;2844;0;33560;23;45,2;66;6760;2844;2;8;0,0;2;3;0;0;0
17.01.2025;12:10;436;435;875,9;2888;0;33122;20;45,2;66;6663;2888;2;8;0,0;2;3;0;0;0
17.01.2025;12:15;436;435;875,0;2981;0;33457;21;46,7;66;6734;2981;2;8;0,0;2;3;0;0;0
17.01.2025;12:20;435;435;875,0;3052;0;33191;9;48,2;61;6676;3052;2;8;0,0;2;3;0;0;0
17.01.2025;12:25;435;435;875,0;2961;0;33162;7;46,7;56;6669;2961;2;8;-0,0;2;3;0;0;0
17.01.2025;12:30;435;435;875,0;2971;0;33322;4;46,7;56;6700;2971;2;8;0,0;2;3;0;0;0
17.01.2025;12:35;436;435;875,9;2971;0;33646;17;46,7;66;6770;2971;2;8;0,0;2;3;0;0;0
17.01.2025;12:40;435;435;875,0;3042;0;33475;-23;48,2;30;6731;3042;2;8;0,0;2;3;0;0;0
17.01.2025;12:45;435;435;875,0;3048;0;33720;-102;48,2;-49;6778;3048;2;8;0,0;2;3;0;0;0
17.01.2025;12:50;435;435;875,0;3050;0;33430;-15;48,2;38;6723;3050;2;8;0,0;2;3;0;0;0
17.01.2025;12:55;435;435;875,0;3046;0;33029;-28;48,2;31;6643;3046;2;8;0,0;2;3;0;0;0
17.01.2025;13:00;436;435;875,0;2973;0;33715;-140;46,7;-92;6775;2973;2;8;0,1;2;3;0;0;0
17.01.2025;13:05;435;435;875,0;3048;0;33423;-10;48,2;50;6721;3048;2;8;0,1;2;3;0;0;0
17.01.2025;13:10;435;435;874,1;3144;0;33559;-29;49,7;35;6749;3144;2;8;0,1;2;3;0;0;0
17.01.2025;13:15;435;435;875,0;3125;0;33727;-124;49,7;-57;6775;3125;2;8;0,1;2;3;0;0;0
17.01.2025;13:20;435;435;875,0;3131;0;33582;-23;49,7;36;6752;3131;2;8;0,1;2;3;0;0;0
17.01.2025;13:25;435;435;875,0;3216;0;33746;-32;51,2;30;6788;3216;2;8;0,1;2;3;0;0;0
17.01.2025;13:30;435;435;875,9;3291;0;33796;-279;52,1;-215;6783;3291;2;8;0,1;2;3;0;0;0
17.01.2025;13:35;435;435;874,1;3350;0;33581;-27;53,7;50;6752;3350;2;8;0,1;2;3;0;0;0
17.01.2025;13:40;435;435;875,0;3346;0;33296;-19;53,7;57;6697;3346;2;8;0,1;2;3;0;0;0
17.01.2025;13:45;436;435;874,1;3427;0;33519;-18;55,2;56;6744;3427;2;8;0,1;2;3;0;0;0
17.01.2025;13:50;435;435;875,0;3453;0;33419;-20;55,2;54;6723;3453;2;8;0,1;2;3;0;0;0
17.01.2025;13:55;435;435;873,1;3441;0;33598;-18;55,2;56;6765;3441;2;8;0,1;2;3;0;0;0
17.01.2025;14:00;435;435;873,1;3441;0;33624;-26;55,2;49;6765;3441;2;8;0,1;2;3;0;0;0
17.01.2025;14:05;436;435;874,1;3380;0;33556;-28;55,1;47;6749;3380;2;8;0,1;2;3;0;0;0
17.01.2025;14:10;435;435;874,1;3496;0;33688;-24;56,7;59;6778;3496;2;8;0,1;2;3;0;0;0
17.01.2025;14:15;435;435;873,1;3500;0;33665;-25;56,7;57;6775;3500;2;8;0,1;2;3;0;0;0
17.01.2025;14:20;435;435;873,1;3504;0;33626;-28;56,7;52;6768;3504;2;8;0,1;2;3;0;0;0
17.01.2025;14:25;435;435;871,3;3528;0;33574;-78;57,7;7;6752;3528;2;8;0,1;2;3;0;0;0
17.01.2025;14:30;435;435;873,1;3565;0;33398;-26;58,2;63;6721;3565;2;8;0,1;2;3;0;0;0
17.01.2025;14:35;435;435;874,1;3654;0;33572;-20;59,7;71;6760;3654;2;8;0,1;2;3;0;0;0
17.01.2025;14:40;436;435;873,1;3682;0;33593;-121;59,7;-28;6752;3682;2;8;0,1;2;3;0;0;0
17.01.2025;14:45;436;435;872,2;3719;0;33596;-25;61,2;69;6762;3751;2;8;0,1;2;3;0;0;0
17.01.2025;14:50;435;435;874,1;3812;0;33831;-265;62,7;-161;6791;3808;2;8;0,1;2;3;0;0;0
17.01.2025;14:55;435;435;873,1;3816;0;33517;-25;62,7;71;6749;3816;2;8;0,1;2;3;0;0;0
17.01.2025;15:00;435;435;873,1;3808;0;33611;-189;62,7;-89;6755;3808;2;8;0,1;2;3;0;0;0
17.01.2025;15:05;435;435;873,1;3745;0;33697;-16;61,2;80;6786;3745;2;8;0,1;2;3;0;0;0
17.01.2025;15:10;435;435;873,1;3808;0;33648;-20;62,7;83;6775;3808;2;8;0,2;2;3;0;0;0
17.01.2025;15:15;436;435;872,2;3816;0;33489;-27;62,7;78;6742;3816;2;8;0,2;2;3;0;0;0
17.01.2025;15:20;435;435;871,3;3893;0;33547;-24;64,2;87;6752;3893;2;8;0,2;2;3;0;0;0
17.01.2025;15:25;435;435;872,2;3826;0;33343;-19;62,7;83;6710;3826;2;8;0,1;2;3;0;0;0
17.01.2025;15:30;435;435;871,3;3820;0;33305;-22;62,7;82;6708;3820;2;8;0,1;2;3;0;0;0
17.01.2025;15:35;435;435;871,3;3895;0;33594;-10;64,2;99;6765;3895;2;8;0,1;2;3;0;0;0
17.01.2025;15:40;436;435;870,4;3952;0;33428;-15;65,7;97;6731;3952;2;8;0,2;2;3;0;0;0
17.01.2025;15:45;435;435;871,3;3935;0;33186;-29;65,7;92;6684;3935;2;8;0,2;2;3;0;0;0
17.01.2025;15:50;436;435;872,2;3948;0;33599;-81;65,7;30;6762;3948;2;8;0,2;2;3;0;0;0
17.01.2025;15:55;436;435;871,3;4087;0;33586;-46;68,7;75;6765;4087;2;8;0,2;2;3;0;0;0
17.01.2025;16:00;436;435;871,3;4158;0;33636;-47;70,2;80;6770;4158;2;8;0,2;2;3;0;0;0
17.01.2025;16:05;435;435;871,3;4223;0;33693;-52;71,7;80;6783;4225;2;8;0,2;2;3;0;0;0
17.01.2025;16:10;435;435;871,3;4282;0;33618;-45;73,2;90;6768;4282;2;8;0,2;2;3;0;0;0
17.01.2025;16:15;435;435;871,3;4286;0;33728;-211;73,2;-76;6783;4286;2;8;0,1;2;3;0;0;0
17.01.2025;16:20;435;435;871,3;4290;0;33807;-595;73,2;-460;6768;4290;2;8;0,1;2;3;0;0;0
17.01.2025;16:25;435;435;871,3;4367;0;33564;-4;74,7;139;6762;4367;2;8;0,1;2;3;0;0;0
17.01.2025;16:30;436;435;871,3;4486;0;33750;-284;77,7;-130;6783;4486;2;8;0,1;2;3;0;0;0
17.01.2025;16:35;436;435;870,4;4705;0;33615;-306;83,8;-130;6760;4705;2;8;0,1;2;3;0;0;0
17.01.2025;16:40;436;435;870,4;4894;0;33588;-254;88,3;-64;6755;4894;2;8;0,1;2;3;0;0;0
17.01.2025;16:45;435;435;869,4;5041;0;33572;-134;92,8;69;6762;5041;2;8;0,1;2;3;0;0;0
17.01.2025;16:50;435;435;869,4;5128;0;33540;-11;95,8;203;6765;5128;2;8;0,1;2;3;0;0;0
17.01.2025;16:55;435;435;868,5;5094;0;33562;-12;94,3;198;6773;5094;2;8;0,1;2;3;0;0;0
17.01.2025;17:00;435;435;868,5;5143;0;33570;-8;95,8;208;6775;5143;2;8;0,2;2;3;0;0;0
17.01.2025;17:05;435;435;869,4;5145;0;33626;-70;95,8;142;6786;5145;2;8;0,2;2;3;0;0;0
17.01.2025;17:10;435;435;869,4;5130;0;33573;-77;95,8;132;6775;5130;2;8;0,2;2;3;0;0;0
17.01.2025;17:15;435;435;869,4;5068;0;33630;-67;94,3;146;6783;5058;2;8;0,2;2;3;0;0;0
17.01.2025;17:20;435;435;868,5;5114;0;33616;-74;94,3;135;6775;5114;2;8;0,2;2;3;0;0;0
17.01.2025;17:25;435;435;869,4;5088;0;33490;-83;94,3;132;6755;5088;2;8;0,2;2;3;0;0;0
17.01.2025;17:30;435;435;868,5;5199;0;33432;-27;97,3;196;6749;5183;2;8;0,2;2;3;0;0;0
17.01.2025;17:35;435;435;868,5;5191;0;33406;-26;97,3;201;6742;5191;2;8;0,2;2;3;0;0;0
17.01.2025;17:40;437;435;867,6;5282;0;33274;-26;100,1;208;6721;5282;2;8;0,2;2;3;0;0;0
17.01.2025;17:45;437;435;868,5;5291;0;33271;-27;100,1;208;6718;5291;2;8;0,2;2;3;0;0;0
17.01.2025;17:50;439;435;868,5;5280;0;33223;-30;100,1;203;6710;5280;2;8;0,2;2;3;0;0;0
17.01.2025;17:55;442;435;868,5;5278;0;33132;-28;100,1;210;6689;5278;2;8;0,2;2;3;0;0;0
17.01.2025;18:00;444;435;868,5;5274;0;33023;-32;100,1;210;6666;5274;2;8;0,2;2;3;0;0;0
17.01.2025;18:05;447;435;868,5;5278;0;32946;-28;100,1;212;6653;5278;2;8;0,2;2;3;0;0;0
17.01.2025;18:10;450;435;868,5;5246;0;32812;-24;100,1;219;6622;5246;2;8;0,2;2;3;0;0;0
17.01.2025;18:15;451;435;868,5;5284;0;32818;-20;100,1;222;6624;5284;2;8;0,2;2;3;0;0;0
17.01.2025;18:20;455;435;868,5;5491;0;33146;-11;100,1;205;6695;5491;2;8;0,2;2;3;0;0;0
17.01.2025;18:25;457;435;869,4;5414;0;33158;-10;100,1;219;6697;5414;2;8;0,2;2;3;0;0;0
17.01.2025;18:30;459;435;869,4;5270;0;33184;-8;100,1;231;6700;5311;2;8;0,2;2;3;0;0;0
17.01.2025;18:35;462;435;868,5;5343;0;33324;-7;100,1;220;6726;5343;2;8;0,2;2;3;0;0;0
17.01.2025;18:40;465;435;868,5;5426;0;33367;-8;100,1;219;6731;5426;2;8;0,2;2;3;0;0;0
17.01.2025;18:45;466;435;869,4;5301;0;33411;-4;100,1;227;6744;5301;2;8;0,2;2;3;0;0;0
17.01.2025;18:50;469;435;869,4;5066;0;33456;-2;100,1;240;6752;5066;2;8;0,2;2;3;0;0;0
17.01.2025;18:55;470;435;869,4;5280;0;33510;-2;100,1;231;6765;5280;2;8;0,2;2;3;0;0;0
17.01.2025;19:00;472;435;869,4;5252;0;33681;-97;100,1;134;6786;5252;2;8;0,2;2;3;0;0;0
17.01.2025;19:05;473;435;868,5;5432;0;33685;-102;100,1;116;6786;5432;2;8;0,2;2;3;0;0;0
17.01.2025;19:10;473;435;869,4;5291;0;33592;-101;100,1;130;6773;5291;2;8;0,2;2;3;0;0;0
17.01.2025;19:15;474;435;868,5;5291;0;33628;-99;100,1;132;6775;5291;2;8;0,2;2;3;0;0;0
17.01.2025;19:20;475;435;868,5;5282;0;33623;-58;100,1;175;6778;5282;2;8;0,2;2;3;0;0;0
17.01.2025;19:25;475;435;869,4;5266;0;33616;-62;100,1;167;6781;5266;2;8;0,2;2;3;0;0;0
17.01.2025;19:30;475;435;869,4;5266;0;33611;-61;100,1;168;6773;5266;2;8;0,2;2;3;0;0;0
17.01.2025;19:35;476;435;868,5;5258;0;33626;-62;100,1;167;6778;5272;2;8;0,2;2;3;0;0;0
17.01.2025;19:40;475;435;869,4;5286;0;33598;-58;100,1;170;6770;5286;2;8;0,2;2;3;0;0;0
17.01.2025;19:45;475;435;868,5;5280;0;33610;-53;100,1;175;6778;5280;2;8;0,2;2;3;0;0;0
17.01.2025;19:50;475;435;869,4;5280;0;33590;-55;100,1;175;6773;5280;2;8;0,2;2;3;0;0;0
17.01.2025;19:55;474;435;868,5;5274;0;33506;-42;100,1;186;6755;5274;2;8;0,2;2;3;0;0;0
17.01.2025;20:00;474;435;869,4;5264;0;33504;-38;100,1;193;6755;5264;2;8;0,1;2;3;0;0;0
17.01.2025;20:05;473;435;869,4;5266;0;33522;-27;100,1;203;6760;5266;2;8;0,2;2;3;0;0;0
17.01.2025;20:10;473;435;868,5;5301;0;33550;-25;100,1;207;6765;5301;2;8;0,2;2;3;0;0;0
17.01.2025;20:15;472;435;868,5;5270;0;33564;-32;100,1;196;6770;5270;2;8;0,2;2;3;0;0;0
17.01.2025;20:20;470;435;869,4;5272;0;33622;-31;100,1;196;6783;5272;2;8;0,2;2;3;0;0;0
17.01.2025;20:25;469;435;869,4;5268;0;33673;-29;100,1;201;6794;5268;2;8;0,1;2;3;0;0;0
17.01.2025;20:30;467;435;869,4;5284;0;33667;-28;100,1;201;6786;5284;2;8;0,1;2;3;0;0;0
17.01.2025;20:35;466;435;868,5;5264;0;33657;-30;100,1;198;6783;5264;2;8;0,1;2;3;0;0;0
17.01.2025;20:40;464;435;868,5;5293;0;33667;-30;100,1;198;6786;5293;2;8;0,1;2;3;0;0;0
17.01.2025;20:45;462;435;869,4;5282;0;33651;-30;100,1;198;6786;5282;2;8;0,1;2;3;0;0;0
17.01.2025;20:50;461;435;869,4;5272;0;33621;-27;100,1;203;6783;5272;2;8;0,1;2;3;0;0;0
17.01.2025;20:55;458;435;869,4;5282;0;33644;-34;100,1;200;6783;5282;2;8;0,1;2;3;0;0;0
17.01.2025;21:00;457;435;869,4;5284;0;33681;-35;100,1;194;6786;5284;2;8;0,1;2;3;0;0;0
17.01.2025;21:05;454;435;868,5;5262;0;33697;-179;100,1;52;6783;5262;2;8;0,1;2;3;0;0;0
17.01.2025;21:10;450;435;868,5;5278;0;33719;-177;100,1;49;6788;5278;2;8;0,1;2;3;0;0;0
17.01.2025;21:15;448;435;869,4;5284;0;33733;-178;100,1;43;6788;5284;2;8;0,1;2;3;0;0;0
17.01.2025;21:20;444;435;869,4;5266;0;33468;-20;100,1;214;6744;5266;2;8;0,1;2;3;0;0;0
17.01.2025;21:25;440;435;868,5;5248;0;33457;-20;100,1;210;6744;5248;2;8;0,1;2;3;0;0;0
17.01.2025;21:30;435;435;869,4;5130;0;33466;-5;95,6;212;6744;5130;2;8;0,1;2;3;0;0;0
17.01.2025;21:35;434;435;870,4;4788;0;33488;26;85,0;203;6749;4788;2;8;0,1;2;3;0;0;0
17.01.2025;21:40;435;435;871,3;4578;0;33557;38;80,5;203;6765;4578;2;8;0,1;2;3;0;0;0
17.01.2025;21:45;435;435;871,3;4576;0;33547;32;80,5;201;6762;4576;2;8;0,1;2;3;0;0;0
17.01.2025;21:50;435;435;871,3;4533;0;33588;40;79,0;200;6770;4533;2;8;0,1;2;3;0;0;0
17.01.2025;21:55;435;435;872,2;4470;0;33426;22;77,5;179;6729;4470;2;8;0,1;2;3;0;0;0
17.01.2025;22:00;435;435;871,3;4476;0;33515;25;77,5;177;6752;4476;2;8;0,1;2;3;0;0;0
17.01.2025;22:05;435;435;871,3;4490;0;33526;22;77,5;172;6755;4490;2;8;0,1;2;3;0;0;0
17.01.2025;22:10;435;435;872,2;4488;0;33580;21;77,5;181;6762;4488;2;8;0,1;2;3;0;0;0
17.01.2025;22:15;435;435;871,3;4339;0;33591;33;74,7;167;6762;4375;2;8;0,1;2;3;0;0;0
17.01.2025;22:20;435;435;872,2;4332;0;33587;36;74,5;181;6765;4332;2;8;0,1;2;3;0;0;0
17.01.2025;22:25;435;435;872,2;4379;0;33589;32;76,0;182;6765;4379;2;8;0,1;2;3;0;0;0
17.01.2025;22:30;435;435;872,2;4369;0;33630;33;74,5;168;6770;4369;2;8;0,1;2;3;0;0;0
17.01.2025;22:35;435;435;872,2;4345;0;33693;32;74,5;174;6783;4345;2;8;0,1;2;3;0;0;0
17.01.2025;22:40;435;435;871,3;4294;0;33646;-174;73,0;-35;6760;4294;2;8;0,1;2;3;0;0;0
17.01.2025;22:45;435;435;871,3;4302;0;33694;-109;73,0;28;6778;4302;2;8;0,1;2;3;0;0;0
17.01.2025;22:50;435;435;873,1;4288;0;33639;-108;73,0;24;6760;4292;2;8;0,1;2;3;0;0;0
17.01.2025;22:55;435;435;872,2;4292;0;33661;-163;73,0;-30;6762;4292;2;8;0,1;2;3;0;0;0
17.01.2025;23:00;435;435;871,3;4278;0;33649;-167;73,0;-31;6762;4278;2;8;0,1;2;3;0;0;0
17.01.2025;23:05;435;435;872,2;4298;0;33651;-78;73,0;59;6762;4298;2;8;0,1;2;3;0;0;0
17.01.2025;23:10;435;435;871,3;4227;0;33659;-139;71,5;-3;6762;4227;2;8;0,1;2;3;0;0;0
17.01.2025;23:15;436;435;872,2;4243;0;33719;-146;71,5;-14;6773;4243;2;8;0,1;2;3;0;0;0
17.01.2025;23:20;435;435;872,2;4185;0;33831;-213;71,5;-76;6788;4223;2;8;0,1;2;3;0;0;0
17.01.2025;23:25;435;435;872,2;4213;0;33820;-208;71,6;-71;6791;4213;2;8;0,1;2;3;0;0;0
17.01.2025;23:30;435;435;872,2;4215;0;33782;-350;71,5;-212;6770;4215;2;8;0,1;2;3;0;0;0
17.01.2025;23:35;435;435;872,2;4146;0;33827;-344;70,0;-217;6783;4146;2;8;0,1;2;3;0;0;0
17.01.2025;23:40;435;435;872,2;4217;0;33822;-346;71,5;-214;6783;4217;2;8;0,1;2;3;0;0;0
17.01.2025;23:45;435;435;872,2;4253;0;33747;-384;71,5;-252;6762;4253;2;8;0,1;2;3;0;0;0
17.01.2025;23:50;435;435;872,2;4156;0;33804;-378;70,0;-253;6775;4144;2;8;0,1;2;3;0;0;0
17.01.2025;23:55;435;435;872,2;4152;0;33964;-517;70,0;-394;6796;4152;2;8;0,1;2;3;0;0;0
18.01.2025;00:00;435;435;872,2;4156;0;33729;-271;70,0;-146;6775;4156;2;8;0,1;2;3;0;0;0
18.01.2025;00:05;435;435;872,2;4150;0;33545;-18;70,0;113;6755;4150;2;8;0,1;2;3;0;0;0
18.01.2025;00:10;435;435;872,2;4150;0;33540;-26;70,0;97;6755;4150;2;8;0,1;2;3;0;0;0
18.01.2025;00:15;435;435;872,2;4152;0;33611;-91;70,0;40;6765;4152;2;8;0,1;2;3;0;0;0
18.01.2025;00:20;435;435;873,1;4102;0;33568;-91;69,0;31;6755;4102;2;8;0,1;2;3;0;0;0
18.01.2025;00:25;435;435;873,1;4093;0;33615;-42;69,0;89;6765;4093;2;8;0,1;2;3;0;0;0
18.01.2025;00:30;435;435;873,1;4102;0;33629;-40;69,0;89;6770;4073;2;8;0,1;2;3;0;0;0
18.01.2025;00:35;435;435;872,2;4085;0;33607;-140;69,0;-12;6762;4085;2;8;0,1;2;3;0;0;0
18.01.2025;00:40;435;435;873,1;4033;0;33747;-98;67,4;19;6788;4051;2;8;0,1;2;3;0;0;0
18.01.2025;00:45;436;435;873,1;4037;0;33658;-167;67,5;-50;6770;4037;2;8;0,1;2;3;0;0;0
18.01.2025;00:50;435;435;873,1;4112;0;33833;-315;68,9;-189;6794;4112;2;8;0,1;2;3;0;0;0
18.01.2025;00:55;435;435;873,1;4093;0;33746;-452;68,9;-330;6765;4093;2;8;0,1;2;3;0;0;0
18.01.2025;01:00;435;435;872,2;4023;0;33731;-343;67,5;-224;6770;4023;2;8;0,1;2;3;0;0;0
18.01.2025;01:05;435;435;873,1;4021;0;33709;-310;67,5;-186;6760;4021;2;8;0,1;2;3;0;0;0
18.01.2025;01:10;435;435;873,1;4025;0;33706;-316;67,5;-198;6765;4025;2;8;0,1;2;3;0;0;0
18.01.2025;01:15;435;435;873,1;4027;0;33786;-268;67,4;-151;6786;4027;2;8;0,1;2;3;0;0;0
18.01.2025;01:20;435;435;873,1;4035;0;33741;-277;67,5;-156;6773;4035;2;8;0,1;2;3;0;0;0
18.01.2025;01:25;435;435;873,1;4035;0;33650;-174;67,4;-52;6762;4035;2;8;0,1;2;3;0;0;0
18.01.2025;01:30;435;435;873,1;4025;0;33856;-378;67,5;-262;6788;4025;2;8;0,1;2;3;0;0;0
18.01.2025;01:35;435;435;874,1;4033;0;33641;-275;67,4;-158;6755;4033;2;8;0,1;2;3;0;0;0
18.01.2025;01:40;435;435;873,1;3931;0;33631;-161;65,9;-45;6762;3931;2;8;0,1;2;3;0;0;0
18.01.2025;01:45;435;435;874,1;3960;0;33605;-70;65,9;42;6762;3960;2;8;0,0;2;3;0;0;0
18.01.2025;01:50;435;435;873,1;4023;0;33841;-548;67,4;-432;6775;4023;2;8;0,0;2;3;0;0;0
18.01.2025;01:55;435;435;873,1;4041;0;33650;-80;67,4;42;6773;4041;2;8;0,0;2;3;0;0;0
18.01.2025;02:00;435;435;873,1;3962;0;33661;-76;66,0;43;6770;3962;2;8;0,0;2;3;0;0;0
18.01.2025;02:05;435;435;873,1;4016;0;33696;-73;66,0;38;6778;4016;2;8;0,0;2;3;0;0;0
18.01.2025;02:10;435;435;874,1;4010;0;33648;-176;65,9;-64;6762;4010;2;8;0,0;2;3;0;0;0
18.01.2025;02:15;435;435;873,1;3998;0;33650;-176;66,0;-68;6762;3998;2;8;0,0;2;3;0;0;0
18.01.2025;02:20;435;435;874,1;4010;0;33670;-178;65,9;-66;6768;4010;2;8;0,0;2;3;0;0;0
18.01.2025;02:25;435;435;873,1;3968;0;33673;-174;66,0;-61;6765;3968;2;8;0,0;2;3;0;0;0
18.01.2025;02:30;435;435;873,1;3986;0;33607;-107;65,9;9;6762;3986;2;8;0,1;2;3;0;0;0
18.01.2025;02:35;435;435;874,1;3810;0;33585;-75;64,5;38;6755;3810;2;8;0,1;2;3;0;0;0
18.01.2025;02:40;435;435;873,1;3919;0;33602;-48;64,4;54;6765;3919;2;8;0,1;2;3;0;0;0
18.01.2025;02:45;436;435;872,2;3946;0;33671;-52;65,5;52;6775;3946;2;8;0,0;2;3;0;0;0
18.01.2025;02:50;435;435;874,1;3972;0;33713;-122;65,9;-9;6778;3972;2;8;0,0;2;3;0;0;0
18.01.2025;02:55;435;435;873,1;3962;0;33729;-153;65,9;-42;6783;3962;2;8;0,0;2;3;0;0;0
18.01.2025;03:00;435;435;873,1;3887;0;33841;-355;64,4;-247;6788;3887;2;8;0,0;2;3;0;0;0
18.01.2025;03:05;435;435;873,1;3913;0;33690;-256;64,4;-146;6765;3913;2;8;0,0;2;3;0;0;0
18.01.2025;03:10;435;435;873,1;3875;0;33694;-256;64,4;-146;6765;3875;2;8;0,0;2;3;0;0;0
18.01.2025;03:15;435;435;873,1;3903;0;33856;-492;64,4;-389;6783;3903;2;8;0,0;2;3;0;0;0
18.01.2025;03:20;435;435;873,1;3984;0;33791;-503;65,9;-389;6765;3984;2;8;0,1;2;3;0;0;0
18.01.2025;03:25;435;435;873,1;3846;0;33684;-283;64,4;-175;6755;3846;2;8;0,1;2;3;0;0;0
18.01.2025;03:30;435;435;873,1;3889;0;33833;-247;64,5;-139;6794;3889;2;8;0,0;2;3;0;0;0
18.01.2025;03:35;435;435;873,1;3883;0;33772;-430;64,5;-319;6768;3883;2;8;0,1;2;3;0;0;0
18.01.2025;03:40;435;435;874,1;3818;0;33805;-423;63,0;-319;6775;3818;2;8;0,1;2;3;0;0;0
18.01.2025;03:45;435;435;873,1;3893;0;33686;-323;64,4;-217;6755;3893;2;8;0,1;2;3;0;0;0
18.01.2025;03:50;435;435;873,1;3891;0;33724;-364;64,4;-253;6765;3891;2;8;0,1;2;3;0;0;0
18.01.2025;03:55;435;435;874,1;3881;0;33551;-27;64,4;82;6755;3881;2;8;0,1;2;3;0;0;0
18.01.2025;04:00;435;435;874,1;3885;0;33565;-25;64,4;82;6755;3885;2;8;0,1;2;3;0;0;0
18.01.2025;04:05;435;435;874,1;3812;0;33554;-18;62,9;82;6755;3812;2;8;0,1;2;3;0;0;0
18.01.2025;04:10;435;435;874,1;3828;0;33371;-26;62,9;76;6715;3828;2;8;0,0;2;3;0;0;0
18.01.2025;04:15;435;435;873,1;3901;0;33374;-27;64,4;85;6718;3901;2;8;0,0;2;3;0;0;0
18.01.2025;04:20;435;435;873,1;3913;0;33328;-28;64,4;83;6710;3913;2;8;0,0;2;3;0;0;0
18.01.2025;04:25;435;435;873,1;3812;0;33273;-18;62,9;89;6697;3812;2;8;0,0;2;3;0;0;0
18.01.2025;04:30;435;435;874,1;3802;0;33309;-18;63,0;94;6700;3802;2;8;0,0;2;3;0;0;0
18.01.2025;04:35;435;435;873,1;3816;0;33594;-11;63,0;82;6762;3838;2;8;0,0;2;3;0;0;0
18.01.2025;04:40;435;435;873,1;3816;0;33351;-16;63,0;90;6710;3816;2;8;0,0;2;3;0;0;0
18.01.2025;04:45;436;435;873,1;3832;0;33497;-15;63,0;89;6742;3832;2;8;0,0;2;3;0;0;0
18.01.2025;04:50;435;435;874,1;3828;0;33488;-12;63,0;89;6739;3828;2;8;0,0;2;3;0;0;0
18.01.2025;04:55;435;435;873,1;3822;0;33675;-5;63,0;94;6775;3822;2;8;0,0;2;3;0;0;0
18.01.2025;05:00;435;435;874,1;3848;0;33440;-13;63,0;85;6731;3848;2;8;0,0;2;3;0;0;0
18.01.2025;05:05;435;435;873,1;3806;0;33428;-15;63,0;87;6723;3806;2;8;0,0;2;3;0;0;0
18.01.2025;05:10;435;435;874,1;3757;0;33306;-11;61,5;83;6705;3757;2;8;0,0;2;3;0;0;0
18.01.2025;05:15;435;435;874,1;3757;0;33327;-11;61,4;90;6708;3757;2;8;0,0;2;3;0;0;0
18.01.2025;05:20;435;435;873,1;3755;0;33380;-8;61,4;92;6715;3755;2;8;0,0;2;3;0;0;0
18.01.2025;05:25;435;435;874,1;3743;0;33191;-7;61,5;95;6679;3743;2;8;0,0;2;3;0;0;0
18.01.2025;05:30;435;435;874,1;3747;0;33166;-13;61,4;90;6671;3747;2;8;0,0;2;3;0;0;0
18.01.2025;05:35;435;435;874,1;3763;0;33229;-12;61,5;90;6689;3763;2;8;0,0;2;3;0;0;0
18.01.2025;05:40;435;435;873,1;3680;0;33143;-10;60,0;87;6669;3680;2;8;0,0;2;3;0;0;0
18.01.2025;05:45;435;435;874,1;3676;0;33107;-10;59,9;89;6663;3676;2;8;0,0;2;3;0;0;0
18.01.2025;05:50;435;435;874,1;3721;0;33168;-13;60,9;87;6676;3721;2;8;0,0;2;3;0;0;0
18.01.2025;05:55;435;435;873,1;3735;0;33226;-8;60,9;89;6687;3735;2;8;0,0;2;3;0;0;0
18.01.2025;06:00;435;435;874,1;3711;0;33386;-16;60,9;87;6718;3711;2;8;0,0;2;3;0;0;0
18.01.2025;06:05;435;435;874,1;3721;0;33227;-20;60,9;80;6692;3721;2;8;0,0;2;3;0;0;0
18.01.2025;06:10;435;435;875,0;3640;0;33463;-2;59,5;87;6739;3640;2;8;-0,0;2;3;0;0;0
18.01.2025;06:15;435;435;874,1;3666;0;33501;0;59,5;94;6744;3666;2;8;0,0;2;3;0;0;0
18.01.2025;06:20;435;435;874,1;3658;0;33436;-3;59,5;89;6731;3658;2;8;0,0;2;3;0;0;0
18.01.2025;06:25;435;435;874,1;3652;0;33390;-2;59,4;92;6718;3652;2;8;0,0;2;3;0;0;0
18.01.2025;06:30;435;435;874,1;3644;0;33353;-3;59,5;90;6713;3644;2;8;0,0;2;3;0;0;0
18.01.2025;06:35;435;435;874,1;3664;0;33447;-9;59,5;78;6734;3664;2;8;0,0;2;3;0;0;0
18.01.2025;06:40;435;435;874,1;3656;0;33687;-8;59,5;80;6775;3656;2;8;0,0;2;3;0;0;0
18.01.2025;06:45;435;435;874,1;3666;0;33316;-5;59,5;85;6700;3666;2;8;0,0;2;3;0;0;0
18.01.2025;06:50;435;435;874,1;3660;0;33452;-8;59,5;82;6729;3660;2;8;0,0;2;3;0;0;0
18.01.2025;06:55;435;435;874,1;3632;0;33459;-8;59,5;83;6734;3632;2;8;0,0;2;3;0;0;0
18.01.2025;07:00;435;435;874,1;3569;0;33373;-1;58,0;89;6715;3569;2;8;0,0;2;3;0;0;0
18.01.2025;07:05;435;435;874,1;3589;0;33474;-1;58,0;85;6739;3589;2;8;0,0;2;3;0;0;0
18.01.2025;07:10;435;435;874,1;3658;0;33426;-4;59,4;87;6729;3658;2;8;0,0;2;3;0;0;0
18.01.2025;07:15;435;435;874,1;3660;0;33393;-10;59,5;82;6718;3660;2;8;0,0;2;3;0;0;0
18.01.2025;07:20;435;435;874,1;3664;0;33366;-6;59,4;85;6715;3664;2;8;0,0;2;3;0;0;0
18.01.2025;07:25;435;435;874,1;3579;0;33182;1;58,0;92;6676;3579;2;8;0,0;2;3;0;0;0
18.01.2025;07:30;436;435;874,1;3577;0;33156;-9;58,0;80;6669;3577;2;8;0,0;2;3;0;0;0
18.01.2025;07:35;435;435;874,1;3650;0;33129;-15;59,4;80;6666;3650;2;8;0,0;2;3;0;0;0
18.01.2025;07:40;435;435;875,0;3658;0;33099;-6;59,4;87;6658;3658;2;8;0,0;2;3;0;0;0
18.01.2025;07:45;435;435;874,1;3666;0;33085;-4;59,4;83;6661;3666;2;8;0,0;2;3;0;0;0
18.01.2025;07:50;435;435;874,1;3581;0;33159;8;58,0;95;6676;3581;2;8;0,0;2;3;0;0;0
18.01.2025;07:55;435;435;874,1;3569;0;33145;8;58,0;92;6674;3569;2;8;0,0;2;3;0;0;0
18.01.2025;08:00;435;435;875,0;3654;0;33135;3;59,4;95;6669;3654;2;8;0,0;2;3;0;0;0
18.01.2025;08:05;435;435;874,1;3650;0;33183;0;59,4;92;6679;3650;2;8;-0,0;2;3;0;0;0
18.01.2025;08:10;435;435;873,1;3577;0;33163;7;58,0;97;6676;3577;2;8;0,0;2;3;0;0;0
18.01.2025;08:15;435;435;875,0;3565;0;33176;5;58,0;94;6679;3565;2;8;0,0;2;3;0;0;0
18.01.2025;08:20;436;435;874,1;3589;0;33138;6;58,0;95;6674;3589;2;8;0,0;2;3;0;0;0
18.01.2025;08:25;435;435;873,1;3656;0;33229;1;59,4;94;6687;3656;2;8;0,0;2;3;0;0;0
18.01.2025;08:30;435;435;874,1;3646;0;33221;0;59,5;92;6689;3646;2;8;0,0;2;3;0;0;0
18.01.2025;08:35;435;435;874,1;3591;0;33223;1;58,0;83;6687;3591;2;8;0,0;2;3;0;0;0
18.01.2025;08:40;435;435;875,0;3579;0;33222;-7;58,0;82;6687;3579;2;8;0,0;2;3;0;0;0
18.01.2025;08:45;436;435;875,0;3571;0;33210;-4;58,0;83;6687;3571;2;8;0,0;2;3;0;0;0
18.01.2025;08:50;435;435;874,1;3644;0;33162;-4;59,4;90;6676;3644;2;8;0,0;2;3;0;0;0
18.01.2025;08:55;435;435;874,1;3646;0;33173;-6;59,4;90;6676;3646;2;8;0,0;2;3;0;0;0
18.01.2025;09:00;435;435;874,1;3648;0;33185;-7;59,4;87;6676;3648;2;8;0,0;2;3;0;0;0
18.01.2025;09:05;435;435;874,1;3579;0;33174;-1;58,0;87;6676;3579;2;8;0,0;2;3;0;0;0
18.01.2025;09:10;435;435;874,1;3585;0;33206;1;58,0;90;6684;3585;2;8;0,0;2;3;0;0;0
18.01.2025;09:15;435;435;874,1;3573;0;33179;-2;57,9;85;6676;3573;2;8;0,0;2;3;0;0;0
18.01.2025;09:20;435;435;873,1;3656;0;33124;-6;59,5;85;6669;3656;2;8;0,0;2;3;0;0;0
18.01.2025;09:25;435;435;874,1;3654;0;33089;-8;59,5;87;6661;3654;2;8;0,0;2;3;0;0;0
18.01.2025;09:30;435;435;874,1;3579;0;33107;0;58,0;90;6658;3579;2;8;0,0;2;3;0;0;0
18.01.2025;09:35;435;435;874,1;3581;0;33069;-4;58,0;85;6653;3581;2;8;0,0;2;3;0;0;0
18.01.2025;09:40;435;435;874,1;3652;0;33008;-9;59,4;85;6643;3652;2;8;0,0;2;3;0;0;0
18.01.2025;09:45;435;435;874,1;3658;0;32809;-14;59,4;82;6601;3658;2;8;0,0;2;3;0;0;0
18.01.2025;09:50;435;435;875,0;3605;0;33063;-1;58,3;92;6653;3605;2;8;0,0;2;3;0;0;0
18.01.2025;09:55;435;435;874,1;3624;0;33107;3;58,0;92;6663;3514;2;8;0,0;2;3;0;0;0
18.01.2025;10:00;436;435;873,1;3508;0;33119;9;58,0;99;6674;3508;2;8;0,0;2;3;0;0;0
18.01.2025;10:05;435;435;873,1;3686;0;33149;4;59,4;97;6674;3686;2;8;0,0;2;3;0;0;0
18.01.2025;10:10;435;435;872,2;3583;0;33006;3;59,4;104;6643;3583;2;8;0,1;2;3;0;0;0
18.01.2025;10:15;435;435;873,1;3478;0;32945;5;58,0;95;6635;3478;2;8;0,0;2;3;0;0;0
18.01.2025;10:20;435;435;874,1;3453;0;33169;14;57,9;109;6684;3453;2;8;0,0;2;3;0;0;0
18.01.2025;10:25;436;435;873,1;3577;0;32963;3;57,9;99;6637;3577;2;8;0,0;2;3;0;0;0
18.01.2025;10:30;435;435;874,1;3593;0;32829;-8;59,4;99;6614;3593;2;8;0,0;2;3;0;0;0
18.01.2025;10:35;435;435;875,0;3605;0;32997;-8;58,0;85;6637;3605;2;8;0,0;2;3;0;0;0
18.01.2025;10:40;435;435;874,1;3474;0;33114;0;57,9;97;6666;3474;2;8;0,0;2;3;0;0;0
18.01.2025;10:45;435;435;874,1;3409;0;33070;1;57,9;95;6663;3409;2;8;0,0;2;3;0;0;0
18.01.2025;10:50;435;435;874,1;3476;0;33038;2;58,0;90;6653;3476;2;8;0,0;2;3;0;0;0
18.01.2025;10:55;435;435;873,1;3658;0;33081;0;57,9;89;6653;3658;2;8;0,1;2;3;0;0;0
18.01.2025;11:00;435;435;874,1;3684;0;33100;0;57,9;89;6658;3684;2;8;0,1;2;3;0;0;0
18.01.2025;11:05;435;435;874,1;3431;0;33256;6;57,9;106;6692;3431;2;8;0,1;2;3;0;0;0
18.01.2025;11:10;435;435;873,1;3518;0;33661;8;57,9;90;6775;3518;2;8;0,1;2;3;0;0;0
18.01.2025;11:15;435;435;873,1;3579;0;33364;9;57,9;95;6715;3579;2;8;0,1;2;3;0;0;0
18.01.2025;11:20;435;435;874,1;3567;0;33751;8;57,9;95;6794;3567;2;8;0,1;2;3;0;0;0
18.01.2025;11:25;435;435;874,1;3577;0;33408;2;57,9;89;6721;3577;2;8;0,1;2;3;0;0;0
18.01.2025;11:30;435;435;874,1;3571;0;33520;-3;57,9;82;6744;3571;2;8;0,1;2;3;0;0;0
18.01.2025;11:35;435;435;873,1;3587;0;33764;2;57,9;85;6794;3587;2;8;0,1;2;3;0;0;0
18.01.2025;11:40;435;435;873,1;3577;0;33654;-149;57,9;-57;6765;3577;2;8;0,1;2;3;0;0;0
18.01.2025;11:45;435;435;874,1;3595;0;33665;-113;57,9;-30;6765;3595;2;8;0,1;2;3;0;0;0
18.01.2025;11:50;435;435;873,1;3549;0;33657;-117;57,9;-24;6765;3549;2;8;0,1;2;3;0;0;0
18.01.2025;11:55;435;435;873,1;3555;0;33691;-28;58,0;57;6778;3555;2;8;0,2;2;3;0;0;0
18.01.2025;12:00;435;435;873,1;3559;0;33740;-28;57,9;59;6788;3559;2;8;0,2;2;3;0;0;0
18.01.2025;12:05;435;435;873,1;3557;0;33645;-98;57,9;-9;6762;3557;2;8;0,2;2;3;0;0;0
18.01.2025;12:10;435;435;873,1;3642;0;33675;-10;59,4;82;6775;3642;2;8;0,2;2;3;0;0;0
18.01.2025;12:15;435;435;872,2;3646;0;33833;-218;59,4;-127;6788;3646;2;8;0,2;2;3;0;0;0
18.01.2025;12:20;438;435;868,5;4614;0;33762;-287;81,7;-122;6778;4614;2;8;0,2;2;3;0;0;0
18.01.2025;12:25;435;435;868,5;5203;0;33792;-296;97,5;-78;6788;5203;2;8;0,3;2;3;0;0;0
18.01.2025;12:30;434;435;870,4;4460;0;33757;-377;77,5;-224;6770;4460;2;8;0,3;2;3;0;0;0
18.01.2025;12:35;434;435;871,3;3859;0;33651;-127;64,0;-26;6762;3859;2;8;0,3;2;3;0;0;0
18.01.2025;12:40;434;435;871,3;3717;0;33617;-34;61,0;63;6755;3717;2;8;0,3;2;3;0;0;0
18.01.2025;12:45;436;435;872,2;3620;0;33596;-32;59,5;59;6755;3620;2;8;0,3;2;3;0;0;0
18.01.2025;12:50;435;435;871,3;3739;0;33772;-8;61,0;92;6786;3739;2;8;0,3;2;3;0;0;0
18.01.2025;12:55;436;435;872,2;3725;0;33833;-145;61,0;-50;6794;3725;2;8;0,3;2;3;0;0;0
18.01.2025;13:00;435;435;872,2;3812;0;33753;-67;62,5;31;6788;3812;2;8;0,3;2;3;0;0;0
18.01.2025;13:05;435;435;871,3;3919;0;33659;-64;62,5;28;6770;3919;2;8;0,3;2;3;0;0;0
18.01.2025;13:10;435;435;873,1;3818;0;33658;-76;62,5;28;6768;3818;2;8;0,3;2;3;0;0;0
18.01.2025;13:15;435;435;871,3;3869;0;33688;-67;62,5;23;6773;3869;2;8;0,3;2;3;0;0;0
18.01.2025;13:20;435;435;871,3;3806;0;33725;-280;62,5;-168;6765;3806;2;8;0,3;2;3;0;0;0
18.01.2025;13:25;436;435;871,3;3782;0;33697;-153;63,9;-35;6775;3782;2;8;0,3;2;3;0;0;0
18.01.2025;13:30;435;435;871,3;3962;0;33524;-24;65,5;92;6742;3919;2;8;0,3;2;3;0;0;0
18.01.2025;13:35;435;435;871,3;3925;0;33770;-118;65,4;-2;6786;3925;2;8;0,3;2;3;0;0;0
18.01.2025;13:40;435;435;870,4;4029;0;33740;-225;66,9;-113;6775;4029;2;8;0,3;2;3;0;0;0
18.01.2025;13:45;435;435;870,4;4083;0;33831;-509;68,4;-385;6775;4083;2;8;0,3;2;3;0;0;0
18.01.2025;13:50;435;435;871,3;4063;0;33626;-132;68,4;-5;6765;4063;2;8;0,3;2;3;0;0;0
18.01.2025;13:55;435;435;871,3;4085;0;33356;-29;68,4;97;6715;4085;2;8;0,3;2;3;0;0;0
18.01.2025;14:00;435;435;870,4;4106;0;33369;0;68,4;128;6721;4106;2;8;0,3;2;3;0;0;0
18.01.2025;14:05;435;435;871,3;4144;0;33473;5;70,0;132;6742;4144;2;8;0,3;2;3;0;0;0
18.01.2025;14:10;436;435;871,3;4144;0;33802;-197;70,0;-71;6794;4144;2;8;0,3;2;3;0;0;0
18.01.2025;14:15;435;435;870,4;4245;0;33594;-20;71,4;113;6765;4245;2;8;0,3;2;3;0;0;0
18.01.2025;14:20;435;435;870,4;4166;0;33668;-9;70,0;115;6783;4166;2;8;0,3;2;3;0;0;0
18.01.2025;14:25;436;435;870,4;4158;0;33627;-12;70,0;109;6770;4158;2;8;0,3;2;3;0;0;0
18.01.2025;14:30;436;435;869,4;4146;0;33637;-12;70,0;118;6773;4146;2;8;0,3;2;3;0;0;0
18.01.2025;14:35;435;435;870,4;4213;0;33592;-74;71,4;56;6762;4213;2;8;0,3;2;3;0;0;0
18.01.2025;14:40;435;435;870,4;4199;0;33604;-143;71,5;-12;6762;4199;2;8;0,4;2;3;0;0;0
18.01.2025;14:45;435;435;869,4;4122;0;33684;-203;70,0;-71;6770;4122;2;8;0,4;2;3;0;0;0
18.01.2025;14:50;436;435;869,4;4164;0;33636;-52;70,0;76;6773;4164;2;8;0,4;2;3;0;0;0
18.01.2025;14:55;435;435;869,4;4231;0;33548;-57;71,4;78;6755;4231;2;8;0,4;2;3;0;0;0
18.01.2025;15:00;435;435;869,4;4219;0;33696;-24;71,4;108;6788;4219;2;8;0,4;2;3;0;0;0
18.01.2025;15:05;436;435;869,4;4339;0;33599;-114;74,4;35;6765;4339;2;8;0,4;2;3;0;0;0
18.01.2025;15:10;435;435;869,4;4268;0;33634;-77;73,0;63;6770;4268;2;8;0,4;2;3;0;0;0
18.01.2025;15:15;436;435;869,4;4278;0;33648;-85;73,0;52;6773;4278;2;8;0,4;2;3;0;0;0
18.01.2025;15:20;436;435;869,4;4322;0;33565;-154;74,4;-9;6755;4322;2;8;0,4;2;3;0;0;0
18.01.2025;15:25;435;435;868,5;4426;0;33570;-36;75,9;111;6760;4426;2;8;0,4;2;3;0;0;0
18.01.2025;15:30;435;435;868,5;4418;0;33620;-26;75,9;122;6775;4418;2;8;0,4;2;3;0;0;0
18.01.2025;15:35;436;435;868,5;4497;0;33620;-97;77,5;56;6770;4497;2;8;0,4;2;3;0;0;0
18.01.2025;15:40;436;435;868,5;4519;0;33727;-71;79,0;85;6794;4519;2;8;0,4;2;3;0;0;0
18.01.2025;15:45;435;435;867,6;4586;0;33647;26;80,5;189;6783;4586;2;8;0,4;2;3;0;0;0
18.01.2025;15:50;435;435;867,6;4602;0;33774;-170;80,5;-7;6794;4602;2;8;0,4;2;3;0;0;0
18.01.2025;15:55;435;435;868,5;4537;0;33576;-108;79,0;50;6757;4537;2;8;0,4;2;3;0;0;0
18.01.2025;16:00;435;435;867,6;4539;0;33429;-28;79,0;134;6736;4539;2;8;0,4;2;3;0;0;0
18.01.2025;16:05;435;435;868,5;4533;0;33546;28;79,0;188;6762;4533;2;8;0,4;2;3;0;0;0
