Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
18.01.2025;16:10;436;435;869,4;4525;0;33654;-11;79,0;155;6783;4525;2;8;0,3;2;3;0;0;0
18.01.2025;16:15;436;435;869,4;4515;0;33607;-8;79,0;144;6773;4515;2;8;0,3;2;3;0;0;0
18.01.2025;16:20;435;435;869,4;4596;0;33539;-14;80,4;146;6760;4596;2;8;0,3;2;3;0;0;0
18.01.2025;16:25;435;435;870,4;4531;0;33435;-15;79,0;144;6742;4531;2;8;0,3;2;3;0;0;0
18.01.2025;16:30;435;435;869,4;4657;0;33323;-19;80,4;146;6715;4657;2;8;0,3;2;3;0;0;0
18.01.2025;16:35;435;435;869,4;4569;0;33520;-73;80,5;99;6755;4569;2;8;0,3;2;3;0;0;0
18.01.2025;16:40;435;435;869,4;4598;0;33525;-22;80,4;141;6760;4598;2;8;0,3;2;3;0;0;0
18.01.2025;16:45;435;435;869,4;4606;0;33482;-23;80,5;137;6747;4606;2;8;0,3;2;3;0;0;0
18.01.2025;16:50;435;435;869,4;4592;0;33424;-28;80,4;137;6739;4592;2;8;0,3;2;3;0;0;0
18.01.2025;16:55;436;435;869,4;4663;0;33372;-21;82,0;151;6731;4663;2;8;0,3;2;3;0;0;0
18.01.2025;17:00;435;435;869,4;4648;0;33250;-25;81,9;151;6708;4648;2;8;0,3;2;3;0;0;0
18.01.2025;17:05;435;435;869,4;4661;0;33416;-11;81,9;165;6734;4661;2;8;0,3;2;3;0;0;0
18.01.2025;17:10;435;435;869,4;4646;0;33350;-4;81,9;172;6729;4646;2;8;0,3;2;3;0;0;0
18.01.2025;17:15;435;435;869,4;4620;0;33393;3;81,9;179;6736;4620;2;8;0,3;2;3;0;0;0
18.01.2025;17:20;435;435;869,4;4657;0;33377;7;82,0;182;6734;4657;2;8;0,3;2;3;0;0;0
18.01.2025;17:25;435;435;869,4;4756;0;33219;-4;85,0;186;6705;4756;2;8;0,3;2;3;0;0;0
18.01.2025;17:30;436;435;869,4;4839;0;33224;-4;86,5;186;6708;4839;2;8;0,3;2;3;0;0;0
18.01.2025;17:35;435;435;869,4;4894;0;33243;-14;88,0;181;6705;4894;2;8;0,3;2;3;0;0;0
18.01.2025;17:40;435;435;868,5;4956;0;33133;-26;89,5;181;6687;4936;2;8;0,3;2;3;0;0;0
18.01.2025;17:45;436;435;868,5;4934;0;33130;-20;89,5;188;6684;4920;2;8;0,3;2;3;0;0;0
18.01.2025;17:50;436;435;868,5;4979;0;33151;-20;91,0;188;6689;4979;2;8;0,3;2;3;0;0;0
18.01.2025;17:55;435;435;868,5;4983;0;33149;-23;91,0;182;6687;4983;2;8;0,3;2;3;0;0;0
18.01.2025;18:00;435;435;868,5;4985;0;33128;-24;91,0;184;6687;4985;2;8;0,3;2;3;0;0;0
18.01.2025;18:05;435;435;868,5;4985;0;33043;-23;91,0;182;6666;4985;2;8;0,3;2;3;0;0;0
18.01.2025;18:10;435;435;869,4;4952;0;32833;-29;89,5;181;6622;4952;2;8;0,3;2;3;0;0;0
18.01.2025;18:15;435;435;869,4;4881;0;32828;-17;88,0;186;6622;4881;2;8;0,3;2;3;0;0;0
18.01.2025;18:20;435;435;869,4;4881;0;32812;-25;88,0;175;6614;4881;2;8;0,3;2;3;0;0;0
18.01.2025;18:25;435;435;869,4;4879;0;32876;-23;88,0;175;6630;4879;2;8;0,3;2;3;0;0;0
18.01.2025;18:30;434;435;869,4;4825;0;32902;-16;86,5;181;6632;4825;2;8;0,3;2;3;0;0;0
18.01.2025;18:35;435;435;869,4;4756;0;33228;0;85,0;189;6705;4756;2;8;0,3;2;3;0;0;0
18.01.2025;18:40;434;435;870,4;4731;0;33265;2;84,0;182;6715;4731;2;8;0,3;2;3;0;0;0
18.01.2025;18:45;435;435;870,4;4667;0;33291;9;82,5;188;6721;4667;2;8;0,3;2;3;0;0;0
18.01.2025;18:50;435;435;869,4;4669;0;33301;8;82,5;186;6718;4669;2;8;0,3;2;3;0;0;0
18.01.2025;18:55;435;435;869,4;4673;0;33322;6;82,5;182;6721;4673;2;8;0,3;2;3;0;0;0
18.01.2025;19:00;435;435;870,4;4602;0;33383;15;81,0;181;6736;4602;2;8;0,3;2;3;0;0;0
18.01.2025;19:05;435;435;869,4;4537;0;33441;28;79,5;193;6749;4537;2;8;0,3;2;3;0;0;0
18.01.2025;19:10;435;435;869,4;4561;0;33417;21;79,5;181;6742;4561;2;8;0,3;2;3;0;0;0
18.01.2025;19:15;435;435;869,4;4543;0;33433;20;79,5;186;6742;4543;2;8;0,3;2;3;0;0;0
18.01.2025;19:20;435;435;870,4;4503;0;33403;26;77,9;179;6739;4503;2;8;0,3;2;3;0;0;0
18.01.2025;19:25;435;435;870,4;4495;0;33569;28;78,0;181;6765;4495;2;8;0,3;2;3;0;0;0
18.01.2025;19:30;435;435;870,4;4486;0;33564;29;77,9;182;6773;4486;2;8;0,3;2;3;0;0;0
18.01.2025;19:35;435;435;870,4;4450;0;33556;31;76,4;179;6770;4450;2;8;0,3;2;3;0;0;0
18.01.2025;19:40;435;435;870,4;4438;0;33592;31;76,5;182;6773;4438;2;8;0,3;2;3;0;0;0
18.01.2025;19:45;435;435;870,4;4430;0;33434;17;76,5;168;6734;4430;2;8;0,3;2;3;0;0;0
18.01.2025;19:50;435;435;871,3;4363;0;33408;25;75,0;170;6731;4363;2;8;0,3;2;3;0;0;0
18.01.2025;19:55;435;435;870,4;4375;0;33444;23;75,0;167;6739;4375;2;8;0,3;2;3;0;0;0
18.01.2025;20:00;435;435;871,3;4357;0;33443;26;75,0;174;6739;4357;2;8;0,3;2;3;0;0;0
18.01.2025;20:05;435;435;870,4;4316;0;33451;27;73,7;165;6739;4316;2;8;0,3;2;3;0;0;0
18.01.2025;20:10;435;435;870,4;4294;0;33492;27;73,5;168;6749;4294;2;8;0,3;2;3;0;0;0
18.01.2025;20:15;435;435;871,3;4302;0;33488;24;73,5;163;6744;4302;2;8;0,3;2;3;0;0;0
18.01.2025;20:20;435;435;870,4;4306;0;33502;20;73,5;160;6749;4306;2;8;0,3;2;3;0;0;0
18.01.2025;20:25;435;435;870,4;4324;0;33540;26;73,5;161;6760;4324;2;8;0,3;2;3;0;0;0
18.01.2025;20:30;435;435;871,3;4233;0;33547;28;72,0;163;6760;4233;2;8;0,3;2;3;0;0;0
18.01.2025;20:35;435;435;871,3;4229;0;33541;29;72,0;165;6760;4229;2;8;0,3;2;3;0;0;0
18.01.2025;20:40;435;435;871,3;4217;0;33739;-83;71,9;52;6786;4217;2;8;0,3;2;3;0;0;0
18.01.2025;20:45;435;435;871,3;4241;0;33759;-153;72,0;-16;6788;4241;2;8;0,3;2;3;0;0;0
18.01.2025;20:50;435;435;871,3;4239;0;33794;-186;72,0;-50;6794;4239;2;8;0,3;2;3;0;0;0
18.01.2025;20:55;435;435;870,4;4233;0;33704;-252;71,9;-118;6770;4233;2;8;0,3;2;3;0;0;0
18.01.2025;21:00;435;435;871,3;4243;0;33729;-255;72,0;-122;6775;4243;2;8;0,3;2;3;0;0;0
18.01.2025;21:05;435;435;870,4;4181;0;33749;-246;70,5;-118;6783;4181;2;8;0,3;2;3;0;0;0
18.01.2025;21:10;435;435;871,3;4243;0;33604;-54;71,9;78;6760;4247;2;8;0,3;2;3;0;0;0
18.01.2025;21:15;435;435;870,4;4223;0;33732;-55;71,9;78;6788;4223;2;8;0,3;2;3;0;0;0
18.01.2025;21:20;435;435;871,3;4140;0;33721;-49;70,4;82;6786;4140;2;8;0,3;2;3;0;0;0
18.01.2025;21:25;435;435;871,3;4160;0;33586;-23;70,5;106;6760;4160;2;8;0,3;2;3;0;0;0
18.01.2025;21:30;435;435;871,3;4140;0;33671;-22;70,5;104;6778;4140;2;8;0,3;2;3;0;0;0
18.01.2025;21:35;435;435;871,3;4156;0;33621;-23;70,5;102;6770;4156;2;8;0,3;2;3;0;0;0
18.01.2025;21:40;435;435;870,4;4154;0;33589;-48;70,5;82;6760;4154;2;8;0,3;2;3;0;0;0
18.01.2025;21:45;435;435;871,3;4110;0;33570;-53;70,4;78;6755;4110;2;8;0,3;2;3;0;0;0
18.01.2025;21:50;435;435;870,4;4108;0;33559;-16;69,0;109;6760;4108;2;8;0,3;2;3;0;0;0
18.01.2025;21:55;435;435;871,3;4108;0;33601;-23;68,9;102;6765;4108;2;8;0,3;2;3;0;0;0
18.01.2025;22:00;435;435;871,3;4162;0;33613;-26;70,4;104;6765;4181;2;8;0,3;2;3;0;0;0
18.01.2025;22:05;435;435;871,3;4174;0;33666;-26;70,4;101;6783;4181;2;8;0,3;2;3;0;0;0
18.01.2025;22:10;435;435;870,4;4168;0;33651;-373;70,4;-245;6749;4168;2;8;0,3;2;3;0;0;0
18.01.2025;22:15;435;435;871,3;4114;0;33634;-99;68,9;23;6762;4114;2;8;0,3;2;3;0;0;0
18.01.2025;22:20;435;435;871,3;4112;0;33788;-197;68,9;-75;6794;4112;2;8;0,3;2;3;0;0;0
18.01.2025;22:25;436;435;871,3;4091;0;33811;-200;68,9;-71;6796;4091;2;8;0,3;2;3;0;0;0
18.01.2025;22:30;435;435;871,3;4156;0;33644;-207;70,4;-78;6765;4156;2;8;0,3;2;3;0;0;0
18.01.2025;22:35;435;435;870,4;4142;0;33604;-132;70,4;2;6755;4142;2;8;0,3;2;3;0;0;0
18.01.2025;22:40;435;435;871,3;4116;0;33707;-135;68,9;-12;6778;4116;2;8;0,3;2;3;0;0;0
18.01.2025;22:45;435;435;871,3;4116;0;33687;-244;68,9;-116;6765;4116;2;8;0,3;2;3;0;0;0
18.01.2025;22:50;435;435;871,3;4120;0;33691;-233;68,9;-111;6765;4120;2;8;0,3;2;3;0;0;0
18.01.2025;22:55;435;435;871,3;4002;0;33779;-238;69,0;-109;6786;4002;2;8;0,3;2;3;0;0;0
18.01.2025;23:00;435;435;871,3;4093;0;33448;10;68,9;128;6742;4093;2;8;0,3;2;3;0;0;0
18.01.2025;23:05;435;435;871,3;4118;0;33492;8;68,9;139;6744;4118;2;8;0,3;2;3;0;0;0
18.01.2025;23:10;435;435;871,3;4118;0;33531;14;68,9;137;6752;4118;2;8;0,3;2;3;0;0;0
18.01.2025;23:15;435;435;871,3;4059;0;33593;10;68,9;139;6765;4059;2;8;0,3;2;3;0;0;0
18.01.2025;23:20;435;435;871,3;4118;0;33610;-99;68,9;28;6762;4118;2;8;0,3;2;3;0;0;0
18.01.2025;23:25;435;435;871,3;4114;0;33590;-53;68,9;71;6762;4114;2;8;0,2;2;3;0;0;0
18.01.2025;23:30;436;435;871,3;4049;0;33709;-256;67,4;-137;6770;4049;2;8;0,2;2;3;0;0;0
18.01.2025;23:35;435;435;871,3;4095;0;33623;-230;68,9;-108;6752;4095;2;8;0,3;2;3;0;0;0
18.01.2025;23:40;435;435;871,3;4112;0;33615;-116;68,9;9;6765;4112;2;8;0,3;2;3;0;0;0
18.01.2025;23:45;435;435;871,3;4061;0;33694;-119;67,5;2;6781;4061;2;8;0,3;2;3;0;0;0
18.01.2025;23:50;435;435;871,3;4012;0;33633;-119;67,4;0;6765;4012;2;8;0,3;2;3;0;0;0
18.01.2025;23:55;436;435;871,3;4045;0;33713;-148;67,4;-30;6778;4045;2;8;0,3;2;3;0;0;0
19.01.2025;00:00;435;435;871,3;4045;0;33753;-218;67,4;-97;6778;4045;2;8;0,3;2;3;0;0;0
19.01.2025;00:05;436;435;870,4;4031;0;33701;-220;67,4;-99;6770;4031;2;8;0,3;2;3;0;0;0
19.01.2025;00:10;436;435;871,3;4116;0;33643;-225;68,9;-101;6762;4116;2;8;0,3;2;3;0;0;0
19.01.2025;00:15;435;435;871,3;4108;0;33842;-222;68,9;-97;6799;4108;2;8;0,3;2;3;0;0;0
19.01.2025;00:20;435;435;871,3;4023;0;33822;-318;67,4;-201;6786;4023;2;8;0,3;2;3;0;0;0
19.01.2025;00:25;435;435;871,3;4039;0;33709;-319;67,4;-198;6765;4039;2;8;0,3;2;3;0;0;0
19.01.2025;00:30;435;435;871,3;4035;0;33731;-183;67,4;-75;6783;4035;2;8;0,3;2;3;0;0;0
19.01.2025;00:35;435;435;871,3;4051;0;33654;-252;67,4;-132;6757;4051;2;8;0,3;2;3;0;0;0
19.01.2025;00:40;436;435;871,3;4035;0;33629;-183;67,4;-64;6762;4035;2;8;0,3;2;3;0;0;0
19.01.2025;00:45;435;435;871,3;4041;0;33612;-179;67,4;-57;6755;4041;2;8;0,3;2;3;0;0;0
19.01.2025;00:50;436;435;871,3;4021;0;33643;-119;67,4;2;6770;4021;2;8;0,3;2;3;0;0;0
19.01.2025;00:55;435;435;871,3;4138;0;33649;-127;68,9;-9;6768;4138;2;8;0,3;2;3;0;0;0
19.01.2025;01:00;435;435;871,3;4031;0;33787;-150;67,4;-30;6794;4031;2;8;0,3;2;3;0;0;0
19.01.2025;01:05;435;435;871,3;4031;0;33808;-192;67,4;-73;6796;4031;2;8;0,3;2;3;0;0;0
19.01.2025;01:10;435;435;871,3;4039;0;33671;-153;67,4;-35;6773;4041;2;8;0,3;2;3;0;0;0
19.01.2025;01:15;435;435;871,3;4075;0;33710;-158;67,4;-43;6775;4075;2;8;0,3;2;3;0;0;0
19.01.2025;01:20;435;435;871,3;4073;0;33708;-225;67,4;-109;6775;4073;2;8;0,3;2;3;0;0;0
19.01.2025;01:25;435;435;871,3;4027;0;33681;-293;67,4;-174;6760;4027;2;8;0,3;2;3;0;0;0
19.01.2025;01:30;435;435;871,3;4041;0;33651;-152;67,4;-31;6770;4041;2;8;0,3;2;3;0;0;0
19.01.2025;01:35;435;435;871,3;4069;0;33607;-86;67,4;42;6762;4069;2;8;0,3;2;3;0;0;0
19.01.2025;01:40;435;435;871,3;4031;0;33631;-140;67,4;-17;6762;4031;2;8;0,2;2;3;0;0;0
19.01.2025;01:45;435;435;872,2;4093;0;33770;-174;67,4;-63;6783;4093;2;8;0,2;2;3;0;0;0
19.01.2025;01:50;435;435;872,2;4069;0;33595;-98;67,4;26;6757;4069;2;8;0,2;2;3;0;0;0
19.01.2025;01:55;435;435;871,3;4019;0;33610;-96;67,4;16;6762;4075;2;8;0,2;2;3;0;0;0
19.01.2025;02:00;435;435;871,3;3960;0;33657;-91;67,4;36;6770;3960;2;8;0,2;2;3;0;0;0
19.01.2025;02:05;435;435;871,3;4033;0;33671;-97;67,4;21;6778;4033;2;8;0,2;2;3;0;0;0
19.01.2025;02:10;435;435;871,3;3929;0;33683;-99;67,4;38;6778;3929;2;8;0,2;2;3;0;0;0
19.01.2025;02:15;435;435;871,3;4039;0;33727;-98;67,4;23;6786;4039;2;8;0,2;2;3;0;0;0
19.01.2025;02:20;435;435;871,3;4037;0;33706;-98;67,4;19;6778;4037;2;8;0,2;2;3;0;0;0
19.01.2025;02:25;435;435;872,2;4014;0;33727;-99;67,4;23;6783;4014;2;8;0,2;2;3;0;0;0
19.01.2025;02:30;435;435;871,3;4035;0;33715;-99;67,4;19;6778;4035;2;8;0,2;2;3;0;0;0
19.01.2025;02:35;435;435;871,3;4033;0;33723;-238;67,4;-115;6773;4033;2;8;0,2;2;3;0;0;0
19.01.2025;02:40;435;435;871,3;4029;0;33669;-271;67,4;-151;6762;4029;2;8;0,2;2;3;0;0;0
19.01.2025;02:45;436;435;872,2;4033;0;33673;-270;67,4;-151;6762;4033;2;8;0,2;2;3;0;0;0
19.01.2025;02:50;436;435;871,3;4039;0;33692;-269;67,4;-148;6768;4039;2;8;0,2;2;3;0;0;0
19.01.2025;02:55;435;435;871,3;4021;0;33705;-271;67,4;-155;6768;4021;2;8;0,2;2;3;0;0;0
19.01.2025;03:00;435;435;871,3;4021;0;33704;-375;67,4;-259;6755;4021;2;8;0,2;2;3;0;0;0
19.01.2025;03:05;435;435;871,3;4031;0;33698;-307;67,4;-189;6762;4031;2;8;0,2;2;3;0;0;0
19.01.2025;03:10;435;435;871,3;4031;0;33754;-299;67,4;-182;6775;4031;2;8;0,2;2;3;0;0;0
19.01.2025;03:15;435;435;871,3;4041;0;33765;-231;67,4;-115;6783;4041;2;8;0,2;2;3;0;0;0
19.01.2025;03:20;435;435;871,3;4033;0;33614;-237;67,4;-116;6752;4033;2;8;0,2;2;3;0;0;0
19.01.2025;03:25;435;435;871,3;4023;0;33922;-406;67,4;-288;6796;4023;2;8;0,3;2;3;0;0;0
19.01.2025;03:30;435;435;871,3;4025;0;33780;-368;67,4;-250;6773;4025;2;8;0,2;2;3;0;0;0
19.01.2025;03:35;435;435;871,3;4049;0;33670;-202;67,4;-80;6760;4049;2;8;0,2;2;3;0;0;0
19.01.2025;03:40;435;435;872,2;4014;0;33739;-331;67,4;-208;6765;4014;2;8;0,2;2;3;0;0;0
19.01.2025;03:45;435;435;872,2;3964;0;33626;-166;65,9;-54;6760;3964;2;8;0,2;2;3;0;0;0
19.01.2025;03:50;435;435;871,3;4025;0;33649;-161;67,4;-42;6765;4025;2;8;0,2;2;3;0;0;0
19.01.2025;03:55;435;435;871,3;4023;0;33707;-168;67,4;-49;6773;4023;2;8;0,2;2;3;0;0;0
19.01.2025;04:00;435;435;871,3;4037;0;33822;-266;67,4;-148;6794;4037;2;8;0,2;2;3;0;0;0
19.01.2025;04:05;435;435;871,3;3994;0;33640;-205;67,4;-87;6762;3994;2;8;0,2;2;3;0;0;0
19.01.2025;04:10;435;435;871,3;4023;0;33844;-337;67,4;-220;6788;4023;2;8;0,2;2;3;0;0;0
19.01.2025;04:15;435;435;871,3;4010;0;33701;-301;67,4;-193;6770;4010;2;8;0,2;2;3;0;0;0
19.01.2025;04:20;435;435;872,2;3972;0;33741;-204;65,9;-87;6775;3972;2;8;0,2;2;3;0;0;0
19.01.2025;04:25;436;435;870,4;4027;0;33663;-177;67,4;-56;6762;4027;2;8;0,2;2;3;0;0;0
19.01.2025;04:30;435;435;871,3;4025;0;33597;-135;67,4;-14;6755;4025;2;8;0,2;2;3;0;0;0
19.01.2025;04:35;435;435;871,3;4061;0;33611;-79;67,4;38;6762;4061;2;8;0,2;2;3;0;0;0
19.01.2025;04:40;435;435;871,3;4043;0;33565;-38;67,4;83;6757;4043;2;8;0,2;2;3;0;0;0
19.01.2025;04:45;435;435;872,2;3944;0;33591;-52;65,9;64;6762;3944;2;8;0,2;2;3;0;0;0
19.01.2025;04:50;436;435;872,2;3980;0;33605;-20;65,9;85;6765;3980;2;8;0,2;2;3;0;0;0
19.01.2025;04:55;435;435;871,3;4081;0;33551;-26;67,4;89;6755;4081;2;8;0,2;2;3;0;0;0
19.01.2025;05:00;435;435;871,3;4049;0;33517;-29;67,4;92;6744;4049;2;8;0,2;2;3;0;0;0
19.01.2025;05:05;435;435;872,2;3978;0;33378;-17;65,9;95;6721;3978;2;8;0,2;2;3;0;0;0
19.01.2025;05:10;435;435;872,2;3952;0;33320;-24;65,9;90;6708;3952;2;8;0,2;2;3;0;0;0
19.01.2025;05:15;435;435;872,2;4023;0;33507;-29;67,4;94;6744;4023;2;8;0,2;2;3;0;0;0
19.01.2025;05:20;435;435;872,2;4049;0;33600;-26;67,4;94;6765;4049;2;8;0,2;2;3;0;0;0
19.01.2025;05:25;435;435;872,2;3954;0;33621;-17;65,9;95;6770;3954;2;8;0,2;2;3;0;0;0
19.01.2025;05:30;435;435;872,2;3980;0;33567;-19;65,9;95;6755;3980;2;8;0,2;2;3;0;0;0
19.01.2025;05:35;436;435;871,3;3988;0;33647;-19;65,9;94;6773;3988;2;8;0,2;2;3;0;0;0
19.01.2025;05:40;435;435;872,2;4051;0;33417;-27;67,4;92;6729;4051;2;8;0,2;2;3;0;0;0
19.01.2025;05:45;435;435;872,2;4006;0;33348;-27;67,4;92;6715;4006;2;8;0,2;2;3;0;0;0
19.01.2025;05:50;435;435;871,3;3974;0;33353;-10;65,9;102;6715;3974;2;8;0,2;2;3;0;0;0
19.01.2025;05:55;435;435;871,3;3958;0;33379;-4;65,9;125;6721;3958;2;8;0,2;2;3;0;0;0
19.01.2025;06:00;436;435;872,2;3944;0;33376;-8;65,9;109;6718;3944;2;8;0,2;2;3;0;0;0
19.01.2025;06:05;435;435;871,3;3978;0;33384;-1;65,9;113;6723;3978;2;8;0,2;2;3;0;0;0
19.01.2025;06:10;435;435;871,3;4047;0;33203;-11;67,4;115;6687;4047;2;8;0,2;2;3;0;0;0
19.01.2025;06:15;435;435;872,2;3972;0;33196;-4;65,9;115;6687;3972;2;8;0,2;2;3;0;0;0
19.01.2025;06:20;435;435;872,2;3974;0;33435;1;65,9;116;6736;3974;2;8;0,2;2;3;0;0;0
19.01.2025;06:25;435;435;872,2;3954;0;33354;-2;66,0;115;6718;3954;2;8;0,2;2;3;0;0;0
19.01.2025;06:30;436;435;871,3;3988;0;33320;-2;65,9;116;6710;3988;2;8;0,2;2;3;0;0;0
19.01.2025;06:35;436;435;872,2;4039;0;33250;-15;67,4;109;6697;4039;2;8;0,2;2;3;0;0;0
19.01.2025;06:40;435;435;872,2;3994;0;33145;-9;67,4;118;6674;3994;2;8;0,2;2;3;0;0;0
19.01.2025;06:45;435;435;872,2;4004;0;33035;-8;65,9;108;6653;4004;2;8;0,2;2;3;0;0;0
19.01.2025;06:50;435;435;872,2;3964;0;33242;-9;65,9;109;6697;3972;2;8;0,2;2;3;0;0;0
19.01.2025;06:55;435;435;871,3;3960;0;33124;-11;65,9;108;6671;3960;2;8;0,2;2;3;0;0;0
19.01.2025;07:00;436;435;871,3;3980;0;33037;-11;65,9;109;6650;3980;2;8;0,2;2;3;0;0;0
19.01.2025;07:05;435;435;872,2;3966;0;33056;-6;65,9;113;6656;3962;2;8;0,2;2;3;0;0;0
19.01.2025;07:10;435;435;871,3;3970;0;33003;-13;65,9;104;6645;3970;2;8;0,2;2;3;0;0;0
19.01.2025;07:15;435;435;871,3;4037;0;33231;-4;67,4;116;6695;4037;2;8;0,2;2;3;0;0;0
19.01.2025;07:20;435;435;871,3;3970;0;33114;3;66,1;122;6671;3970;2;8;0,2;2;3;0;0;0
19.01.2025;07:25;435;435;871,3;3976;0;32976;-3;65,9;115;6643;3970;2;8;0,2;2;3;0;0;0
19.01.2025;07:30;435;435;871,3;3962;0;33044;-4;65,9;109;6658;3962;2;8;0,2;2;3;0;0;0
19.01.2025;07:35;435;435;871,3;3964;0;32993;-1;65,9;115;6650;3964;2;8;0,2;2;3;0;0;0
19.01.2025;07:40;435;435;871,3;3960;0;32962;-5;65,9;115;6635;3960;2;8;0,2;2;3;0;0;0
19.01.2025;07:45;435;435;872,2;3950;0;32896;-7;65,9;113;6630;3950;2;8;0,2;2;3;0;0;0
19.01.2025;07:50;435;435;872,2;3970;0;33102;-2;65,9;113;6666;3970;2;8;0,2;2;3;0;0;0
19.01.2025;07:55;435;435;872,2;3970;0;33128;1;65,9;116;6676;3970;2;8;0,2;2;3;0;0;0
19.01.2025;08:00;435;435;871,3;3962;0;33540;2;65,9;115;6755;3962;2;8;0,2;2;3;0;0;0
19.01.2025;08:05;435;435;871,3;3966;0;33481;4;65,9;115;6749;3966;2;8;0,2;2;3;0;0;0
19.01.2025;08:10;435;435;872,2;3968;0;33543;3;65,9;118;6760;3968;2;8;0,2;2;3;0;0;0
19.01.2025;08:15;435;435;872,2;3968;0;33578;5;65,9;120;6765;3968;2;8;0,2;2;3;0;0;0
19.01.2025;08:20;436;435;871,3;3966;0;33560;3;65,9;113;6765;3966;2;8;0,2;2;3;0;0;0
19.01.2025;08:25;435;435;871,3;4033;0;33714;-68;67,4;50;6786;4033;2;8;0,2;2;3;0;0;0
19.01.2025;08:30;435;435;871,3;3990;0;33461;-28;66,4;87;6739;3990;2;8;0,2;2;3;0;0;0
19.01.2025;08:35;435;435;872,2;3988;0;33443;-26;66,4;94;6739;3988;2;8;0,2;2;3;0;0;0
19.01.2025;08:40;436;435;872,2;3909;0;33301;-19;64,9;95;6708;3909;2;8;0,2;2;3;0;0;0
19.01.2025;08:45;435;435;872,2;3996;0;33288;-22;66,4;94;6708;3996;2;8;0,2;2;3;0;0;0
19.01.2025;08:50;435;435;872,2;3988;0;33343;-13;66,4;108;6718;3988;2;8;0,2;2;3;0;0;0
19.01.2025;08:55;435;435;872,2;3986;0;33386;-8;66,4;108;6729;3986;2;8;0,2;2;3;0;0;0
19.01.2025;09:00;435;435;871,3;3909;0;33377;-6;64,9;108;6721;3909;2;8;0,2;2;3;0;0;0
19.01.2025;09:05;436;435;872,2;3919;0;33427;-4;64,9;109;6734;3919;2;8;0,2;2;3;0;0;0
19.01.2025;09:10;435;435;871,3;3984;0;33421;-6;66,4;109;6731;3984;2;8;0,2;2;3;0;0;0
19.01.2025;09:15;435;435;871,3;3978;0;33488;-1;66,4;116;6747;3978;2;8;0,2;2;3;0;0;0
19.01.2025;09:20;435;435;871,3;3978;0;33378;-2;66,4;115;6729;3978;2;8;0,2;2;3;0;0;0
19.01.2025;09:25;435;435;872,2;3909;0;33378;-2;64,9;113;6729;3909;2;8;0,2;2;3;0;0;0
19.01.2025;09:30;436;435;872,2;3905;0;33242;-4;64,9;108;6700;3909;2;8;0,2;2;3;0;0;0
19.01.2025;09:35;435;435;871,3;3990;0;33093;-10;66,4;106;6666;3990;2;8;0,3;2;3;0;0;0
19.01.2025;09:40;435;435;871,3;3976;0;33138;-5;66,4;115;6679;3976;2;8;0,3;2;3;0;0;0
19.01.2025;09:45;435;435;871,3;3978;0;33113;-24;66,4;92;6671;3978;2;8;0,2;2;3;0;0;0
19.01.2025;09:50;435;435;872,2;3929;0;33307;-1;64,9;113;6708;3929;2;8;0,2;2;3;0;0;0
19.01.2025;09:55;436;435;871,3;3913;0;33213;-1;64,9;115;6687;3913;2;8;0,2;2;3;0;0;0
19.01.2025;10:00;435;435;871,3;3990;0;33180;-4;66,4;115;6687;3990;2;8;0,2;2;3;0;0;0
19.01.2025;10:05;435;435;872,2;3990;0;33035;-14;66,4;102;6653;3990;2;8;0,2;2;3;0;0;0
19.01.2025;10:10;435;435;871,3;3948;0;33211;-15;66,4;101;6687;3948;2;8;0,2;2;3;0;0;0
19.01.2025;10:15;435;435;871,3;4016;0;33253;-6;64,9;101;6695;4016;2;8;0,3;2;3;0;0;0
19.01.2025;10:20;435;435;871,3;3923;0;33484;2;64,9;111;6749;3923;2;8;0,2;2;3;0;0;0
19.01.2025;10:25;435;435;872,2;4000;0;33438;-31;66,4;85;6736;4000;2;8;0,2;2;3;0;0;0
19.01.2025;10:30;435;435;871,3;4010;0;33512;-22;66,4;92;6752;4010;2;8;0,2;2;3;0;0;0
19.01.2025;10:35;435;435;871,3;3988;0;33479;-18;66,4;101;6744;3988;2;8;0,2;2;3;0;0;0
19.01.2025;10:40;435;435;871,3;4031;0;33387;-25;66,4;92;6729;3970;2;8;0,3;2;3;0;0;0
19.01.2025;10:45;435;435;871,3;3929;0;33379;-14;64,9;102;6729;3929;2;8;0,2;2;3;0;0;0
19.01.2025;10:50;436;435;871,3;3873;0;33376;-19;65,0;94;6723;3873;2;8;0,3;2;3;0;0;0
19.01.2025;10:55;435;435;870,4;4045;0;33429;-22;66,4;95;6739;4045;2;8;0,3;2;3;0;0;0
19.01.2025;11:00;435;435;871,3;3897;0;33360;-12;64,9;102;6721;3897;2;8;0,3;2;3;0;0;0
19.01.2025;11:05;435;435;871,3;3913;0;33495;-15;64,9;101;6749;3913;2;8;0,3;2;3;0;0;0
19.01.2025;11:10;436;435;871,3;3982;0;33529;-18;66,4;101;6757;3982;2;8;0,3;2;3;0;0;0
19.01.2025;11:15;435;435;871,3;3992;0;33280;-21;66,4;95;6705;3982;2;8;0,3;2;3;0;0;0
19.01.2025;11:20;435;435;870,4;4006;0;33290;-13;66,4;101;6708;4010;2;8;0,3;2;3;0;0;0
19.01.2025;11:25;435;435;870,4;3909;0;33274;-11;64,9;97;6700;3909;2;8;0,3;2;3;0;0;0
19.01.2025;11:30;435;435;870,4;3923;0;33291;-10;64,9;101;6705;3923;2;8;0,3;2;3;0;0;0
19.01.2025;11:35;436;435;870,4;3891;0;33406;-11;64,9;97;6729;3891;2;8;0,3;2;3;0;0;0
19.01.2025;11:40;435;435;870,4;3966;0;33594;-12;66,4;104;6770;3966;2;8;0,4;2;3;0;0;0
19.01.2025;11:45;435;435;870,4;3978;0;33287;-13;66,4;104;6705;3978;2;8;0,4;2;3;0;0;0
19.01.2025;11:50;435;435;870,4;3996;0;33497;-17;66,4;102;6749;3996;2;8;0,4;2;3;0;0;0
19.01.2025;11:55;435;435;870,4;3911;0;33614;-16;65,4;99;6770;3911;2;8;0,4;2;3;0;0;0
19.01.2025;12:00;435;435;871,3;3938;0;33537;-19;65,4;92;6752;3940;2;8;0,4;2;3;0;0;0
19.01.2025;12:05;435;435;870,4;3929;0;33813;-192;65,4;-80;6796;3929;2;8;0,4;2;3;0;0;0
19.01.2025;12:10;435;435;870,4;3933;0;33581;-74;65,4;68;6752;3933;2;8;0,4;2;3;0;0;0
19.01.2025;12:15;436;435;870,4;3944;0;33529;-24;65,4;89;6749;3944;2;8;0,4;2;3;0;0;0
19.01.2025;12:20;435;435;870,4;4012;0;33469;-22;66,9;95;6739;4012;2;8;0,4;2;3;0;0;0
19.01.2025;12:25;435;435;870,4;3938;0;33458;-14;65,4;95;6739;3938;2;8;0,4;2;3;0;0;0
19.01.2025;12:30;435;435;870,4;3940;0;33167;-3;65,4;109;6679;3940;2;8;0,4;2;3;0;0;0
19.01.2025;12:35;435;435;870,4;3940;0;33698;-101;65,4;9;6783;3940;2;8;0,4;2;3;0;0;0
19.01.2025;12:40;435;435;870,4;3948;0;33592;-138;65,4;-26;6760;3948;2;8;0,4;2;3;0;0;0
19.01.2025;12:45;435;435;870,4;3938;0;33654;-141;65,4;-26;6773;3938;2;8;0,4;2;3;0;0;0
19.01.2025;12:50;436;435;870,4;3935;0;33566;19;65,4;132;6765;3935;2;8;0,4;2;3;0;0;0
19.01.2025;12:55;435;435;870,4;4006;0;33552;13;66,9;130;6762;4006;2;8;0,4;2;3;0;0;0
19.01.2025;13:00;435;435;870,4;4002;0;33620;14;66,9;134;6778;4002;2;8;0,4;2;3;0;0;0
19.01.2025;13:05;435;435;869,4;3923;0;33687;-83;65,4;31;6786;3923;2;8;0,5;2;3;0;0;0
19.01.2025;13:10;435;435;870,4;3929;0;33349;16;65,4;123;6718;3929;2;8;0,5;2;3;0;0;0
19.01.2025;13:15;435;435;869,4;3956;0;33704;-121;65,4;-7;6778;3956;2;8;0,5;2;3;0;0;0
19.01.2025;13:20;435;435;870,4;3929;0;33618;-166;65,4;-52;6760;3929;2;8;0,5;2;3;0;0;0
19.01.2025;13:25;435;435;870,4;3946;0;33276;1;65,4;115;6700;3946;2;8;0,5;2;3;0;0;0
19.01.2025;13:30;435;435;870,4;3950;0;33346;4;65,4;116;6718;3950;2;8;0,5;2;3;0;0;0
19.01.2025;13:35;436;435;870,4;3929;0;33442;3;65,4;125;6731;3929;2;8;0,5;2;3;0;0;0
19.01.2025;13:40;437;435;869,4;3938;0;33505;5;65,4;116;6747;3938;2;8;0,5;2;3;0;0;0
19.01.2025;13:45;435;435;871,3;4012;0;33391;14;66,9;148;6734;4012;2;8;0,5;2;3;0;0;0
19.01.2025;13:50;435;435;869,4;3938;0;33539;-25;65,4;89;6752;3938;2;8;0,5;2;3;0;0;0
19.01.2025;13:55;435;435;871,3;3958;0;33382;-19;65,4;95;6721;3958;2;8;0,5;2;3;0;0;0
19.01.2025;14:00;436;435;870,4;3942;0;33512;-24;65,4;85;6747;3942;2;8;0,5;2;3;0;0;0
19.01.2025;14:05;436;435;870,4;3952;0;33427;-27;65,5;82;6729;3952;2;8;0,5;2;3;0;0;0
19.01.2025;14:10;435;435;870,4;4029;0;33402;-19;66,9;97;6729;4029;2;8;0,5;2;3;0;0;0
19.01.2025;14:15;435;435;869,4;4025;0;33432;-20;66,9;101;6731;4025;2;8;0,5;2;3;0;0;0
19.01.2025;14:20;435;435;869,4;4029;0;33075;-15;66,9;108;6663;4029;2;8;0,5;2;3;0;0;0
19.01.2025;14:25;435;435;870,4;3933;0;33016;-17;65,5;94;6645;3958;2;8;0,5;2;3;0;0;0
19.01.2025;14:30;435;435;870,4;3958;0;33006;-18;65,4;99;6645;3958;2;8;0,5;2;3;0;0;0
19.01.2025;14:35;435;435;870,4;3933;0;32957;-19;65,4;95;6635;3933;2;8;0,4;2;3;0;0;0
19.01.2025;14:40;435;435;871,3;3946;0;33003;-13;65,4;101;6648;3946;2;8;0,4;2;3;0;0;0
19.01.2025;14:45;435;435;871,3;4029;0;33411;-3;66,9;115;6736;4029;2;8;0,5;2;3;0;0;0
19.01.2025;14:50;435;435;870,4;4016;0;33653;-6;66,9;111;6783;4016;2;8;0,5;2;3;0;0;0
19.01.2025;14:55;435;435;870,4;3933;0;33653;-1;65,4;113;6783;3933;2;8;0,5;2;3;0;0;0
19.01.2025;15:00;435;435;870,4;3938;0;33746;-309;65,5;-200;6778;3938;2;8;0,5;2;3;0;0;0
19.01.2025;15:05;435;435;870,4;4016;0;33570;-145;66,9;-23;6755;4016;2;8;0,5;2;3;0;0;0
19.01.2025;15:10;435;435;870,4;4012;0;33529;-21;66,9;97;6755;4012;2;8;0,5;2;3;0;0;0
19.01.2025;15:15;435;435;869,4;4008;0;33420;-24;66,9;94;6731;4008;2;8;0,5;2;3;0;0;0
19.01.2025;15:20;435;435;869,4;3913;0;33523;-13;65,4;137;6760;3913;2;8;0,5;2;3;0;0;0
19.01.2025;15:25;435;435;869,4;3929;0;33532;-16;65,4;97;6760;3929;2;8;0,5;2;3;0;0;0
19.01.2025;15:30;435;435;868,5;4006;0;33559;-25;66,9;90;6762;4006;2;8;0,5;2;3;0;0;0
19.01.2025;15:35;435;435;869,4;4002;0;33333;-27;66,9;92;6718;4023;2;8;0,5;2;3;0;0;0
19.01.2025;15:40;434;435;869,4;3944;0;33333;-11;65,4;102;6721;3944;2;8;0,5;2;3;0;0;0
19.01.2025;15:45;435;435;869,4;3980;0;33597;1;65,4;111;6770;3980;2;8;0,5;2;3;0;0;0
19.01.2025;15:50;435;435;869,4;3929;0;33709;-100;65,4;17;6783;3929;2;8;0,5;2;3;0;0;0
19.01.2025;15:55;435;435;869,4;3986;0;33585;-52;66,9;66;6765;3986;2;8;0,5;2;3;0;0;0
19.01.2025;16:00;435;435;870,4;4006;0;33538;-15;66,9;108;6757;4006;2;8;0,5;2;3;0;0;0
19.01.2025;16:05;435;435;868,5;4010;0;33552;-93;66,9;28;6755;4010;2;8;0,5;2;3;0;0;0
19.01.2025;16:10;435;435;868,5;3938;0;33595;-46;65,5;68;6765;3938;2;8;0,5;2;3;0;0;0
19.01.2025;16:15;436;435;870,4;3927;0;33648;-38;65,4;78;6778;3927;2;8;0,4;2;3;0;0;0
19.01.2025;16:20;435;435;869,4;3992;0;33540;-20;66,9;95;6755;4008;2;8;0,4;2;3;0;0;0
19.01.2025;16:25;435;435;870,4;4023;0;33381;-28;66,9;94;6723;4023;2;8;0,4;2;3;0;0;0
19.01.2025;16:30;435;435;870,4;4012;0;33703;-18;66,9;102;6788;4012;2;8;0,4;2;3;0;0;0
19.01.2025;16:35;435;435;870,4;3915;0;33604;-12;65,4;99;6770;3915;2;8;0,4;2;3;0;0;0
19.01.2025;16:40;436;435;870,4;3933;0;33350;-13;65,4;102;6721;3933;2;8;0,4;2;3;0;0;0
19.01.2025;16:45;436;435;870,4;4008;0;33389;-20;66,9;97;6729;4008;2;8;0,4;2;3;0;0;0
19.01.2025;16:50;436;435;870,4;4002;0;33363;-21;66,9;101;6721;4002;2;8;0,4;2;3;0;0;0
19.01.2025;16:55;435;435;870,4;4012;0;33535;-16;66,9;102;6757;4012;2;8;0,4;2;3;0;0;0
19.01.2025;17:00;435;435;870,4;3994;0;33470;-20;66,9;101;6744;3994;2;8;0,4;2;3;0;0;0
19.01.2025;17:05;436;435;870,4;4006;0;33492;-21;66,9;92;6749;4006;2;8;0,4;2;3;0;0;0
19.01.2025;17:10;436;435;870,4;3996;0;33566;-12;66,9;109;6765;3996;2;8;0,4;2;3;0;0;0
19.01.2025;17:15;435;435;871,3;4000;0;33609;-6;66,9;109;6773;4000;2;8;0,4;2;3;0;0;0
19.01.2025;17:20;436;435;871,3;4014;0;33638;-5;66,9;113;6783;4014;2;8;0,4;2;3;0;0;0
19.01.2025;17:25;435;435;871,3;3998;0;33516;3;66,9;120;6760;4012;2;8;0,4;2;3;0;0;0
19.01.2025;17:30;435;435;870,4;4000;0;33506;2;66,9;122;6760;4000;2;8;0,4;2;3;0;0;0
19.01.2025;17:35;436;435;870,4;4004;0;33511;1;66,9;123;6762;4004;2;8;0,4;2;3;0;0;0
19.01.2025;17:40;435;435;871,3;4016;0;33518;-2;66,9;118;6762;3996;2;8;0,4;2;3;0;0;0
19.01.2025;17:45;435;435;871,3;4010;0;33661;11;66,9;132;6794;4010;2;8;0,4;2;3;0;0;0
19.01.2025;17:50;436;435;871,3;3996;0;33350;-7;66,9;118;6723;3996;2;8;0,3;2;3;0;0;0
19.01.2025;17:55;435;435;871,3;4075;0;33207;-15;68,4;109;6695;4075;2;8;0,3;2;3;0;0;0
19.01.2025;18:00;435;435;871,3;4021;0;33120;-1;67,0;120;6676;4021;2;8;0,3;2;3;0;0;0
19.01.2025;18:05;435;435;871,3;4021;0;32463;-6;66,9;116;6541;4021;2;8;0,3;2;3;0;0;0
19.01.2025;18:10;435;435;871,3;4016;0;32698;-2;66,9;125;6590;4016;2;8;0,3;2;3;0;0;0
19.01.2025;18:15;435;435;871,3;4012;0;32927;-6;66,9;122;6632;4012;2;8;0,3;2;3;0;0;0
19.01.2025;18:20;435;435;870,4;3935;0;32886;-4;66,9;127;6627;3935;2;8;0,3;2;3;0;0;0
19.01.2025;18:25;435;435;871,3;3915;0;32838;-1;67,0;128;6622;3915;2;8;0,3;2;3;0;0;0
19.01.2025;18:30;435;435;871,3;4095;0;32778;-8;66,9;115;6606;4095;2;8;0,3;2;3;0;0;0
19.01.2025;18:35;435;435;871,3;4179;0;32844;-4;66,9;123;6622;4179;2;8;0,3;2;3;0;0;0
19.01.2025;18:40;435;435;871,3;4148;0;32927;-6;66,9;118;6632;4148;2;8;0,3;2;3;0;0;0
19.01.2025;18:45;435;435;872,2;4063;0;32901;-1;65,4;116;6630;4156;2;8;0,3;2;3;0;0;0
19.01.2025;18:50;436;435;871,3;3854;0;32984;-7;65,5;115;6653;3854;2;8;0,3;2;3;0;0;0
19.01.2025;18:55;436;435;871,3;4043;0;32993;-19;66,9;113;6653;4043;2;8;0,3;2;3;0;0;0
19.01.2025;19:00;435;435;871,3;4071;0;33040;-20;68,4;106;6653;4071;2;8;0,3;2;3;0;0;0
19.01.2025;19:05;435;435;871,3;3877;0;33011;-15;67,0;109;6650;3877;2;8;0,3;2;3;0;0;0
19.01.2025;19:10;435;435;872,2;4057;0;33041;-17;67,0;108;6661;3925;2;8;0,3;2;3;0;0;0
19.01.2025;19:15;435;435;871,3;3952;0;33059;-7;65,5;111;6663;3952;2;8;0,3;2;3;0;0;0
19.01.2025;19:20;435;435;871,3;4035;0;33066;-13;67,0;109;6666;4035;2;8;0,3;2;3;0;0;0
19.01.2025;19:25;435;435;871,3;3938;0;33113;-16;67,0;109;6666;3938;2;8;0,3;2;3;0;0;0
19.01.2025;19:30;435;435;871,3;4108;0;33161;-4;66,9;118;6687;4108;2;8;0,3;2;3;0;0;0
19.01.2025;19:35;435;435;871,3;3980;0;33205;-6;66,9;115;6697;3980;2;8;0,3;2;3;0;0;0
19.01.2025;19:40;435;435;872,2;4000;0;33546;2;66,9;123;6755;4000;2;8;0,3;2;3;0;0;0
19.01.2025;19:45;435;435;871,3;4138;0;33511;3;66,9;113;6755;4138;2;8;0,3;2;3;0;0;0
19.01.2025;19:50;435;435;871,3;4140;0;33492;2;66,9;122;6744;4140;2;8;0,3;2;3;0;0;0
19.01.2025;19:55;435;435;872,2;4166;0;33610;8;66,9;113;6775;4166;2;8;0,3;2;3;0;0;0
19.01.2025;20:00;435;435;872,2;3958;0;33512;2;66,9;120;6752;3958;2;8;0,3;2;3;0;0;0
19.01.2025;20:05;435;435;871,3;4071;0;33594;8;66,9;116;6778;4071;2;8;0,3;2;3;0;0;0
19.01.2025;20:10;435;435;871,3;4012;0;33625;-133;66,9;-12;6768;4012;2;8;0,3;2;3;0;0;0
19.01.2025;20:15;435;435;871,3;3935;0;33600;-130;65,4;-17;6762;3935;2;8;0,3;2;3;0;0;0
19.01.2025;20:20;435;435;872,2;4021;0;33808;-207;66,9;-90;6796;4021;2;8;0,3;2;3;0;0;0
19.01.2025;20:25;435;435;872,2;4010;0;33607;-81;66,9;36;6762;4010;2;8;0,3;2;3;0;0;0
19.01.2025;20:30;435;435;872,2;4008;0;33579;-43;66,9;73;6760;4008;2;8;0,3;2;3;0;0;0
19.01.2025;20:35;435;435;872,2;3998;0;33610;-41;66,9;80;6765;3998;2;8;0,3;2;3;0;0;0
19.01.2025;20:40;435;435;872,2;3986;0;33643;-47;66,9;73;6773;3986;2;8;0,3;2;3;0;0;0
19.01.2025;20:45;435;435;873,1;3938;0;33693;-46;65,6;73;6778;3938;2;8;0,3;2;3;0;0;0
19.01.2025;20:50;435;435;872,2;3938;0;33676;-44;65,4;68;6778;3938;2;8;0,3;2;3;0;0;0
19.01.2025;20:55;436;435;871,3;4004;0;33721;-49;66,9;69;6786;4004;2;8;0,3;2;3;0;0;0
19.01.2025;21:00;435;435;871,3;4004;0;33779;-78;66,9;38;6796;4004;2;8;0,3;0;3;0;0;0
19.01.2025;21:05;435;435;872,2;4002;0;33597;-30;66,9;90;6765;4002;2;8;0,3;2;3;0;0;0
19.01.2025;21:10;435;435;872,2;3990;0;33657;-29;66,9;90;6775;3980;2;8;0,3;2;3;0;0;0
19.01.2025;21:15;435;435;872,2;4021;0;33716;-24;66,9;90;6788;4021;2;8;0,3;2;3;0;0;0
19.01.2025;21:20;435;435;872,2;3996;0;33737;-27;66,9;90;6791;3996;2;8;0,3;2;3;0;0;0
19.01.2025;21:25;435;435;871,3;3996;0;33739;-29;66,9;89;6794;3980;2;8;0,3;2;3;0;0;0
19.01.2025;21:30;435;435;871,3;4023;0;33767;-91;66,9;28;6796;4031;2;8;0,3;2;3;0;0;0
19.01.2025;21:35;435;435;871,3;4027;0;33763;-126;66,9;-7;6786;4027;2;8;0,3;2;3;0;0;0
19.01.2025;21:40;436;435;871,3;4012;0;33771;-126;66,9;-10;6788;4012;2;8;0,3;2;3;0;0;0
19.01.2025;21:45;435;435;872,2;4008;0;33755;-131;66,9;-7;6788;4008;2;8;0,3;2;3;0;0;0
19.01.2025;21:50;435;435;872,2;3948;0;33751;-120;65,5;-9;6786;3948;2;8;0,3;2;3;0;0;0
19.01.2025;21:55;435;435;872,2;4016;0;33872;-384;66,9;-267;6794;4016;2;8;0,3;2;3;0;0;0
19.01.2025;22:00;435;435;872,2;4004;0;33919;-479;66,9;-366;6794;4004;2;8;0,3;2;3;0;0;0
19.01.2025;22:05;435;435;872,2;4000;0;33797;-622;66,9;-503;6760;4000;2;8;0,3;2;3;0;0;0
19.01.2025;22:10;435;435;872,2;3998;0;33833;-619;66,9;-500;6762;3998;2;8;0,3;2;3;0;0;0
19.01.2025;22:15;435;435;871,3;3946;0;33724;-308;65,5;-196;6762;3946;2;8;0,3;2;3;0;0;0
19.01.2025;22:20;435;435;872,2;3940;0;33696;-199;65,4;-89;6773;3940;2;8;0,3;2;3;0;0;0
19.01.2025;22:25;436;435;871,3;3980;0;33794;-172;66,4;-49;6788;3980;2;8;0,3;2;3;0;0;0
19.01.2025;22:30;436;435;872,2;3966;0;33663;-241;66,4;-122;6760;3966;2;8;0,3;2;3;0;0;0
19.01.2025;22:35;435;435;872,2;4045;0;33735;-245;67,9;-116;6775;4045;2;8;0,3;2;3;0;0;0
19.01.2025;22:40;435;435;872,2;4063;0;33670;-244;67,9;-118;6762;4063;2;8;0,3;2;3;0;0;0
19.01.2025;22:45;435;435;872,2;3984;0;33660;-170;66,4;-52;6765;3984;2;8;0,3;2;3;0;0;0
19.01.2025;22:50;435;435;871,3;4010;0;33772;-304;66,4;-201;6773;4010;2;8;0,3;2;3;0;0;0
19.01.2025;22:55;435;435;872,2;3972;0;33715;-305;66,4;-184;6770;3972;2;8;0,3;2;3;0;0;0
19.01.2025;23:00;435;435;872,2;3976;0;33706;-302;66,4;-181;6765;3976;2;8;0,3;2;3;0;0;0
19.01.2025;23:05;435;435;872,2;3980;0;33679;-304;66,4;-189;6762;3980;2;8;0,3;2;3;0;0;0
19.01.2025;23:10;435;435;873,1;3986;0;33705;-301;66,4;-186;6765;3986;2;8;0,3;2;3;0;0;0
19.01.2025;23:15;435;435;872,2;3966;0;33772;-304;66,4;-182;6783;3966;2;8;0,3;2;3;0;0;0
19.01.2025;23:20;435;435;872,2;3988;0;33767;-304;66,4;-184;6783;3988;2;8;0,3;2;3;0;0;0
19.01.2025;23:25;435;435;873,1;3982;0;33822;-303;66,4;-182;6794;3982;2;8;0,3;2;3;0;0;0
19.01.2025;23:30;435;435;872,2;3998;0;33793;-508;66,4;-411;6773;3998;2;8;0,3;2;3;0;0;0
19.01.2025;23:35;435;435;872,2;3964;0;33779;-510;66,4;-396;6770;3964;2;8;0,3;2;3;0;0;0
19.01.2025;23:40;435;435;872,2;3944;0;33772;-475;66,4;-361;6765;3944;2;8;0,3;0;3;0;0;0
19.01.2025;23:45;435;435;872,2;3996;0;33870;-580;66,4;-462;6778;3996;2;8;0,3;2;3;0;0;0
19.01.2025;23:50;435;435;872,2;3921;0;33756;-508;64,9;-398;6765;3921;2;8;0,3;2;3;0;0;0
19.01.2025;23:55;436;435;872,2;3978;0;33784;-512;66,4;-396;6768;3978;2;8;0,3;2;3;0;0;0
20.01.2025;00:00;435;435;873,1;4004;0;33823;-509;66,4;-392;6775;4004;2;8;0,3;2;3;0;0;0
20.01.2025;00:05;435;435;872,2;3980;0;33887;-511;66,4;-394;6783;3980;2;8;0,3;2;3;0;0;0
20.01.2025;00:10;435;435;872,2;3990;0;33979;-614;66,4;-500;6794;3990;2;8;0,3;2;3;0;0;0
20.01.2025;00:15;435;435;872,2;3980;0;33870;-506;66,4;-391;6778;3980;2;8;0,3;2;3;0;0;0
20.01.2025;00:20;435;435;873,1;3915;0;33932;-534;65,0;-425;6791;3915;2;8;0,3;2;3;0;0;0
20.01.2025;00:25;436;435;871,3;3911;0;33874;-539;65,0;-425;6775;3911;2;8;0,3;2;3;0;0;0
20.01.2025;00:30;435;435;872,2;3978;0;33703;-368;66,4;-248;6760;3978;2;8;0,3;2;3;0;0;0
20.01.2025;00:35;435;435;872,2;3988;0;33706;-264;66,4;-144;6765;3988;2;8;0,3;2;3;0;0;0
20.01.2025;00:40;435;435;872,2;3998;0;33756;-263;66,4;-148;6775;3998;2;8;0,3;2;3;0;0;0
20.01.2025;00:45;435;435;872,2;3964;0;33748;-263;66,4;-146;6778;3964;2;8;0,3;2;3;0;0;0
20.01.2025;00:50;435;435;871,3;3980;0;33730;-400;66,4;-283;6762;3980;2;8;0,3;2;3;0;0;0
20.01.2025;00:55;435;435;873,1;3929;0;33735;-395;65,0;-285;6762;3929;2;8;0,3;2;3;0;0;0
20.01.2025;01:00;435;435;872,2;3919;0;33744;-393;64,9;-281;6762;3919;2;8;0,3;2;3;0;0;0
20.01.2025;01:05;435;435;872,2;3988;0;33822;-399;66,4;-283;6781;3988;2;8;0,3;2;3;0;0;0
20.01.2025;01:10;435;435;872,2;3988;0;33864;-400;66,4;-286;6788;3988;2;8;0,3;2;3;0;0;0
20.01.2025;01:15;435;435;873,1;3984;0;33945;-642;66,4;-526;6786;3984;2;8;0,3;2;3;0;0;0
20.01.2025;01:20;435;435;873,1;3933;0;33845;-642;66,4;-521;6760;3933;2;8;0,3;2;3;0;0;0
20.01.2025;01:25;435;435;872,2;3923;0;33705;-363;64,9;-250;6755;3923;2;8;0,3;2;3;0;0;0
20.01.2025;01:30;436;435;872,2;3915;0;33705;-291;64,9;-182;6762;3915;2;8;0,3;2;3;0;0;0
20.01.2025;01:35;435;435;872,2;3984;0;33750;-293;66,4;-175;6773;3984;2;8;0,3;2;3;0;0;0
20.01.2025;01:40;435;435;873,1;3972;0;33793;-292;66,4;-179;6778;4004;2;8;0,3;2;3;0;0;0
20.01.2025;01:45;435;435;873,1;3919;0;33833;-284;65,0;-174;6788;3919;2;8;0,3;2;3;0;0;0
20.01.2025;01:50;435;435;872,2;3990;0;33789;-296;66,4;-184;6781;3990;2;8;0,3;2;3;0;0;0
20.01.2025;01:55;435;435;871,3;3986;0;33656;-160;66,4;-35;6760;3986;2;8;0,3;2;3;0;0;0
20.01.2025;02:00;434;435;872,2;3988;0;33847;-261;66,4;-148;6794;3988;2;8;0,3;2;3;0;0;0
20.01.2025;02:05;435;435;872,2;3917;0;33863;-359;64,9;-248;6786;3917;2;8;0,3;2;3;0;0;0
20.01.2025;02:10;436;435;872,2;3917;0;33758;-357;64,9;-245;6762;3917;2;8;0,3;2;3;0;0;0
20.01.2025;02:15;435;435;872,2;3994;0;33880;-400;66,4;-290;6788;3994;2;8;0,3;2;3;0;0;0
20.01.2025;02:20;435;435;872,2;3964;0;33707;-234;66,4;-116;6765;3964;2;8;0,3;2;3;0;0;0
20.01.2025;02:25;435;435;872,2;3921;0;33704;-232;65,0;-122;6765;3921;2;8;0,3;2;3;0;0;0
20.01.2025;02:30;435;435;873,1;3899;0;33676;-198;64,9;-85;6760;3899;2;8;0,3;2;3;0;0;0
20.01.2025;02:35;435;435;872,2;3984;0;33759;-109;66,4;12;6783;3984;2;8;0,2;2;3;0;0;0
20.01.2025;02:40;435;435;872,2;3960;0;33753;-106;66,4;10;6783;3960;2;8;0,3;2;3;0;0;0
20.01.2025;02:45;435;435;872,2;4002;0;33767;-171;66,4;-57;6783;4002;2;8;0,3;2;3;0;0;0
20.01.2025;02:50;435;435;872,2;4004;0;33722;-391;66,4;-276;6755;4004;2;8;0,3;2;3;0;0;0
20.01.2025;02:55;435;435;873,1;3921;0;33722;-318;64,9;-200;6762;3921;2;8;0,3;2;3;0;0;0
20.01.2025;03:00;436;435;873,1;3923;0;33656;-280;64,9;-179;6752;3923;2;8;0,3;2;3;0;0;0
20.01.2025;03:05;435;435;872,2;3988;0;33727;-457;66,4;-339;6752;3988;2;8;0,3;2;3;0;0;0
20.01.2025;03:10;435;435;872,2;3990;0;33635;-214;66,4;-94;6755;3990;2;8;0,3;2;3;0;0;0
20.01.2025;03:15;435;435;873,1;3998;0;33750;-177;66,4;-64;6778;3980;2;8;0,2;2;3;0;0;0
20.01.2025;03:20;435;435;872,2;3917;0;33726;-417;64,9;-304;6755;3917;2;8;0,2;2;3;0;0;0
20.01.2025;03:25;435;435;872,2;3889;0;33871;-347;65,0;-236;6791;3889;2;8;0,2;2;3;0;0;0
20.01.2025;03:30;435;435;872,2;3972;0;33747;-384;66,4;-269;6765;3972;2;8;0,2;2;3;0;0;0
20.01.2025;03:35;435;435;873,1;3996;0;33722;-351;66,4;-234;6760;3996;2;8;0,2;2;3;0;0;0
20.01.2025;03:40;435;435;873,1;3980;0;33787;-346;66,4;-231;6773;3980;2;8;0,2;2;3;0;0;0
20.01.2025;03:45;436;435;873,1;3984;0;33861;-385;66,4;-271;6786;3984;2;8;0,2;2;3;0;0;0
20.01.2025;03:50;435;435;873,1;3998;0;33704;-352;66,4;-238;6760;3998;2;8;0,2;2;3;0;0;0
20.01.2025;03:55;435;435;873,1;3962;0;33767;-349;66,4;-233;6773;3962;2;8;0,2;2;3;0;0;0
20.01.2025;04:00;435;435;872,2;4000;0;33750;-350;66,4;-234;6768;4000;2;8;0,2;2;3;0;0;0
20.01.2025;04:05;435;435;873,1;3996;0;33722;-320;66,4;-203;6760;3996;2;8;0,3;2;3;0;0;0
20.01.2025;04:10;435;435;872,2;3996;0;33704;-317;66,4;-201;6760;3996;2;8;0,2;2;3;0;0;0
20.01.2025;04:15;435;435;873,1;3990;0;33780;-346;66,4;-229;6773;3990;2;8;0,2;2;3;0;0;0
20.01.2025;04:20;435;435;872,2;4000;0;33863;-355;66,4;-240;6788;4000;2;8;0,2;2;3;0;0;0
20.01.2025;04:25;435;435;872,2;3988;0;33682;-284;66,4;-165;6757;3988;2;8;0,2;2;3;0;0;0
20.01.2025;04:30;435;435;872,2;3915;0;33729;-282;64,9;-172;6765;3915;2;8;0,2;2;3;0;0;0
20.01.2025;04:35;436;435;870,4;3935;0;33711;-212;65,9;-89;6765;3935;2;8;0,2;2;3;0;0;0
20.01.2025;04:40;435;435;871,3;3988;0;33815;-211;66,4;-94;6788;3988;2;8;0,2;2;3;0;0;0
20.01.2025;04:45;435;435;872,2;3978;0;33753;-283;66,4;-168;6773;3978;2;8;0,2;2;3;0;0;0
20.01.2025;04:50;435;435;872,2;3938;0;33622;-49;65,0;61;6765;3938;2;8;0,2;2;3;0;0;0
20.01.2025;04:55;436;435;873,1;3921;0;33526;-23;65,0;89;6744;3921;2;8;0,2;2;3;0;0;0
20.01.2025;05:00;435;435;873,1;3976;0;33720;-30;66,4;83;6783;3976;2;8;0,2;2;3;0;0;0
20.01.2025;05:05;435;435;873,1;3992;0;33561;-27;66,4;94;6752;3992;2;8;0,2;2;3;0;0;0
20.01.2025;05:10;435;435;873,1;3982;0;33528;-27;66,4;92;6749;3982;2;8;0,2;2;3;0;0;0
20.01.2025;05:15;435;435;872,2;3901;0;33248;-22;64,9;94;6692;3901;2;8;0,2;2;3;0;0;0
20.01.2025;05:20;435;435;872,2;3923;0;33492;-21;64,9;92;6739;3923;2;8;0,2;2;3;0;0;0
20.01.2025;05:25;436;435;873,1;3895;0;33316;-13;65,0;97;6708;3895;2;8;0,2;2;3;0;0;0
20.01.2025;05:30;436;435;872,2;3982;0;33289;-20;66,4;102;6697;3982;2;8;0,2;2;3;0;0;0
20.01.2025;05:35;435;435;872,2;3984;0;33237;-20;66,4;99;6692;3984;2;8;0,2;2;3;0;0;0
20.01.2025;05:40;434;435;873,1;4006;0;33308;-9;65,0;101;6708;4006;2;8;0,2;2;3;0;0;0
20.01.2025;05:45;435;435;873,1;3923;0;33104;-13;64,9;97;6666;3923;2;8;0,2;2;3;0;0;0
20.01.2025;05:50;436;435;871,3;3970;0;33031;-26;66,2;89;6650;3978;2;8;0,2;2;3;0;0;0
20.01.2025;05:55;435;435;872,2;3978;0;33021;-20;66,4;102;6650;3978;2;8;0,2;2;3;0;0;0
20.01.2025;06:00;435;435;873,1;3923;0;32970;-24;65,0;95;6637;3923;2;8;0,2;2;3;0;0;0
20.01.2025;06:05;436;435;872,2;3913;0;33236;-6;64,9;109;6695;3913;2;8;0,2;2;3;0;0;0
20.01.2025;06:10;435;435;872,2;4010;0;33135;-18;66,4;106;6674;4010;2;8;0,2;2;3;0;0;0
20.01.2025;06:15;435;435;873,1;3990;0;33495;1;66,4;118;6742;3990;2;8;0,2;2;3;0;0;0
20.01.2025;06:20;435;435;873,1;3976;0;33524;-5;66,4;115;6752;3976;2;8;0,2;2;3;0;0;0
20.01.2025;06:25;435;435;872,2;3919;0;33372;3;64,9;113;6721;3919;2;8;0,2;2;3;0;0;0
20.01.2025;06:30;435;435;873,1;3927;0;33341;10;64,9;123;6718;3927;2;8;0,2;2;3;0;0;0
20.01.2025;06:35;436;435;873,1;3921;0;33426;8;65,0;120;6734;3921;2;8;0,2;2;3;0;0;0
20.01.2025;06:40;435;435;873,1;3972;0;33245;-3;66,2;115;6692;3972;2;8;0,2;2;3;0;0;0
20.01.2025;06:45;435;435;872,2;3968;0;33312;2;66,2;122;6710;3980;2;8;0,2;2;3;0;0;0
20.01.2025;06:50;435;435;873,1;3933;0;33264;4;64,7;120;6700;3933;2;8;0,2;2;3;0;0;0
20.01.2025;06:55;436;435;872,2;3911;0;33184;9;64,7;118;6687;3911;2;8;0,2;2;3;0;0;0
20.01.2025;07:00;435;435;873,1;3907;0;33317;14;64,7;128;6713;3907;2;8;0,2;2;3;0;0;0
20.01.2025;07:05;435;435;872,2;3984;0;33309;3;66,2;120;6708;3984;2;8;0,2;2;3;0;0;0
20.01.2025;07:10;435;435;872,2;3980;0;33343;-2;66,2;115;6713;3980;2;8;0,3;2;3;0;0;0
20.01.2025;07:15;435;435;871,3;3903;0;33332;-1;64,7;113;6710;3903;2;8;0,2;2;3;0;0;0
20.01.2025;07:20;435;435;872,2;3893;0;33278;-6;64,7;108;6697;3893;2;8;0,2;2;3;0;0;0
20.01.2025;07:25;435;435;872,2;3923;0;33172;-2;64,7;109;6679;3923;2;8;0,2;2;3;0;0;0
20.01.2025;07:30;436;435;871,3;3921;0;33110;-2;64,7;113;6666;3921;2;8;0,2;2;3;0;0;0
20.01.2025;07:35;435;435;872,2;3970;0;33107;-7;66,2;113;6663;3970;2;8;0,2;2;3;0;0;0
20.01.2025;07:40;435;435;872,2;3976;0;33057;-13;66,2;102;6656;3976;2;8;0,2;2;3;0;0;0
20.01.2025;07:45;435;435;872,2;3911;0;33235;0;64,7;111;6697;3911;2;8;0,2;2;3;0;0;0
20.01.2025;07:50;435;435;872,2;3903;0;33233;0;64,7;113;6695;3903;2;8;0,2;2;3;0;0;0
20.01.2025;07:55;435;435;872,2;3905;0;33213;3;64,7;116;6689;3905;2;8;0,2;2;3;0;0;0
20.01.2025;08:00;435;435;872,2;3988;0;33167;-3;66,2;118;6684;3988;2;8;0,2;2;3;0;0;0
20.01.2025;08:05;435;435;871,3;3982;0;33172;-6;66,2;116;6684;3982;2;8;0,2;2;3;0;0;0
20.01.2025;08:10;435;435;872,2;3976;0;33175;-1;66,2;120;6684;3976;2;8;0,2;2;3;0;0;0
20.01.2025;08:15;436;435;871,3;3917;0;33292;3;64,7;115;6708;3917;2;8;0,2;2;3;0;0;0
20.01.2025;08:20;435;435;872,2;3909;0;33218;4;64,7;116;6695;3909;2;8;0,1;2;3;0;0;0
20.01.2025;08:25;435;435;871,3;3984;0;33174;1;66,2;118;6684;3984;2;8;0,1;2;3;0;0;0
20.01.2025;08:30;435;435;872,2;3974;0;33152;3;66,2;123;6676;3974;2;8;0,2;2;3;0;0;0
20.01.2025;08:35;435;435;872,2;3917;0;33086;-28;64,7;82;6666;3917;2;8;0,2;2;3;0;0;0
20.01.2025;08:40;435;435;872,2;3905;0;33112;-19;64,7;94;6671;3905;2;8;0,2;2;3;0;0;0
20.01.2025;08:45;436;435;873,1;3988;0;33153;-20;66,2;95;6676;3988;2;8;0,2;2;3;0;0;0
20.01.2025;08:50;435;435;872,2;3976;0;33128;-23;66,2;92;6676;3976;2;8;0,2;2;3;0;0;0
20.01.2025;08:55;436;435;871,3;3893;0;33121;-16;64,7;95;6676;3893;2;8;0,2;2;3;0;0;0
20.01.2025;09:00;435;435;873,1;3899;0;33144;-15;64,7;94;6676;3899;2;8;0,2;2;3;0;0;0
20.01.2025;09:05;435;435;873,1;3897;0;33125;-10;64,7;104;6676;3897;2;8;0,2;2;3;0;0;0
20.01.2025;09:10;436;435;871,3;3909;0;33135;-14;64,7;101;6676;3909;2;8;0,2;2;3;0;0;0
20.01.2025;09:15;435;435;873,1;3968;0;33220;-25;66,2;87;6692;3968;2;8;0,2;2;3;0;0;0
20.01.2025;09:20;435;435;872,2;3879;0;33102;-18;64,7;94;6669;3879;2;8;0,2;2;3;0;0;0
20.01.2025;09:25;435;435;872,2;3901;0;33120;-20;64,7;90;6674;3901;2;8;0,2;2;3;0;0;0
20.01.2025;09:30;435;435;872,2;3919;0;33143;-20;64,7;92;6676;3919;2;8;0,2;2;3;0;0;0
20.01.2025;09:35;435;435;872,2;3917;0;33112;-16;64,7;95;6671;3917;2;8;0,2;2;3;0;0;0
20.01.2025;09:40;435;435;872,2;3966;0;33208;-20;66,2;101;6689;3966;2;8;0,2;2;3;0;0;0
20.01.2025;09:45;435;435;871,3;3972;0;33250;-17;66,2;102;6700;3972;2;8;0,2;2;3;0;0;0
20.01.2025;09:50;435;435;871,3;3964;0;33191;-13;66,2;104;6687;3964;2;8;0,2;2;3;0;0;0
20.01.2025;09:55;435;435;872,2;3990;0;33020;-16;66,2;104;6653;3990;2;8;0,2;2;3;0;0;0
20.01.2025;10:00;435;435;872,2;3903;0;33074;-11;64,7;101;6663;3903;2;8;0,2;2;3;0;0;0
20.01.2025;10:05;435;435;872,2;3889;0;33026;-15;64,7;101;6653;3901;2;8;0,2;2;3;0;0;0
20.01.2025;10:10;436;435;871,3;3921;0;33091;-13;64,7;99;6663;3921;2;8;0,1;2;3;0;0;0
20.01.2025;10:15;435;435;871,3;3992;0;32991;-24;66,2;95;6643;3992;2;8;0,1;2;3;0;0;0
20.01.2025;10:20;435;435;872,2;3905;0;32916;-5;64,7;108;6630;3905;2;8;0,1;2;3;0;0;0
20.01.2025;10:25;435;435;872,2;3901;0;33291;4;64,7;120;6708;3901;2;8;0,1;2;3;0;0;0
20.01.2025;10:30;435;435;872,2;3917;0;33389;-1;64,7;109;6721;3917;2;8;0,1;2;3;0;0;0
20.01.2025;10:35;435;435;871,3;3917;0;33152;-1;64,6;113;6671;3917;2;8;0,1;2;3;0;0;0
20.01.2025;10:40;435;435;871,3;3897;0;33725;5;64,6;115;6794;3897;2;8;0,1;2;3;0;0;0
20.01.2025;10:45;435;435;871,3;3913;0;33745;10;64,7;116;6794;3913;2;8;0,1;2;3;0;0;0
20.01.2025;10:50;435;435;871,3;3966;0;33418;7;66,1;115;6731;3966;2;8;0,1;2;3;0;0;0
20.01.2025;10:55;435;435;872,2;3972;0;33298;0;66,2;118;6708;3972;2;8;0,2;2;3;0;0;0
20.01.2025;11:00;435;435;872,2;3903;0;33511;15;64,6;123;6749;3903;2;8;0,2;2;3;0;0;0
20.01.2025;11:05;435;435;872,2;3921;0;33325;6;64,7;118;6715;3913;2;8;0,2;2;3;0;0;0
20.01.2025;11:10;435;435;872,2;3903;0;33180;7;64,7;122;6684;3903;2;8;0,2;2;3;0;0;0
20.01.2025;11:15;435;435;872,2;3905;0;33167;5;64,7;122;6679;3905;2;8;0,2;2;3;0;0;0
20.01.2025;11:20;436;435;872,2;3915;0;33362;13;64,7;122;6721;3915;2;8;0,2;2;3;0;0;0
20.01.2025;11:25;435;435;871,3;3917;0;33277;20;64,7;123;6708;3917;2;8;0,2;2;3;0;0;0
20.01.2025;11:30;435;435;872,2;3984;0;33032;12;66,2;127;6661;3984;2;8;0,2;2;3;0;0;0
20.01.2025;11:35;435;435;871,3;3901;0;32970;21;64,7;135;6643;3901;2;8;0,3;2;3;0;0;0
20.01.2025;11:40;435;435;871,3;3895;0;33294;13;64,7;122;6710;3895;2;8;0,3;2;3;0;0;0
20.01.2025;11:45;435;435;871,3;3901;0;33312;-18;64,7;94;6710;3901;2;8;0,3;2;3;0;0;0
20.01.2025;11:50;435;435;871,3;3899;0;33419;-13;64,7;99;6731;3899;2;8;0,3;2;3;0;0;0
20.01.2025;11:55;435;435;871,3;3909;0;33441;-14;64,7;94;6736;3909;2;8;0,3;2;3;0;0;0
20.01.2025;12:00;435;435;871,3;3907;0;33515;-15;64,7;95;6752;3907;2;8;0,3;2;3;0;0;0
20.01.2025;12:05;436;435;871,3;3913;0;33586;-10;64,7;99;6765;3913;2;8;0,3;2;3;0;0;0
20.01.2025;12:10;435;435;871,3;3968;0;33692;-18;66,2;99;6786;3968;2;8;0,3;2;3;0;0;0
20.01.2025;12:15;435;435;871,3;3911;0;33742;-80;64,7;35;6796;3911;2;8;0,3;2;3;0;0;0
20.01.2025;12:20;435;435;871,3;3905;0;33777;-186;64,7;-76;6794;3905;2;8;0,3;2;3;0;0;0
20.01.2025;12:25;435;435;871,3;3905;0;33629;-260;64,7;-151;6755;3905;2;8;0,3;2;3;0;0;0
20.01.2025;12:30;435;435;871,3;3909;0;33668;-226;64,7;-116;6765;3909;2;8;0,3;2;3;0;0;0
20.01.2025;12:35;436;435;871,3;3911;0;33682;-228;64,7;-123;6770;3911;2;8;0,3;2;3;0;0;0
20.01.2025;12:40;435;435;871,3;3895;0;33627;-191;64,7;-78;6762;3895;2;8;0,3;2;3;0;0;0
20.01.2025;12:45;435;435;871,3;3927;0;33633;-225;64,7;-116;6760;3911;2;8;0,3;2;3;0;0;0
20.01.2025;12:50;435;435;871,3;3964;0;33693;-224;66,1;-109;6773;3964;2;8;0,3;2;3;0;0;0
20.01.2025;12:55;435;435;869,4;3913;0;33657;-221;64,7;-111;6762;3913;2;8;0,3;2;3;0;0;0
20.01.2025;13:00;435;435;871,3;3901;0;33817;-326;64,7;-215;6786;3901;2;8;0,3;2;3;0;0;0
20.01.2025;13:05;435;435;871,3;3903;0;33558;-85;64,6;23;6755;3903;2;8;0,3;2;3;0;0;0
20.01.2025;13:10;435;435;871,3;3901;0;33417;-28;64,7;80;6726;3911;2;8;0,3;2;3;0;0;0
20.01.2025;13:15;435;435;871,3;3905;0;33578;-106;64,6;2;6760;3905;2;8;0,3;2;3;0;0;0
20.01.2025;13:20;435;435;870,4;3893;0;33553;-39;64,6;71;6755;3893;2;8;0,4;2;3;0;0;0
20.01.2025;13:25;435;435;871,3;3917;0;33680;-93;64,7;14;6775;3917;2;8;0,4;2;3;0;0;0
20.01.2025;13:30;435;435;870,4;3889;0;33665;-90;64,7;19;6773;3889;2;8;0,4;2;3;0;0;0
20.01.2025;13:35;435;435;870,4;3838;0;33476;-13;63,2;90;6742;3838;2;8;0,4;2;3;0;0;0
20.01.2025;13:40;435;435;870,4;3875;0;33825;-458;64,6;-345;6778;3875;2;8;0,4;2;3;0;0;0
20.01.2025;13:45;435;435;870,4;3913;0;33649;-88;64,6;17;6773;3913;2;8;0,4;2;3;0;0;0
20.01.2025;13:50;435;435;870,4;3901;0;33306;-23;64,6;85;6708;3901;2;8;0,4;2;3;0;0;0
20.01.2025;13:55;435;435;871,3;3917;0;33416;-24;64,6;89;6731;3917;2;8;0,4;2;3;0;0;0
20.01.2025;14:00;435;435;871,3;3824;0;33344;-19;63,2;89;6715;3824;2;8;0,3;2;3;0;0;0
20.01.2025;14:05;436;435;870,4;3820;0;33436;-18;63,2;89;6736;3820;2;8;0,3;2;3;0;0;0
20.01.2025;14:10;435;435;870,4;3903;0;33128;-23;64,6;92;6674;3903;2;8;0,3;2;3;0;0;0
20.01.2025;14:15;435;435;871,3;3909;0;32996;-18;64,6;94;6645;3909;2;8;0,3;2;3;0;0;0
20.01.2025;14:20;435;435;870,4;3913;0;33005;-20;64,6;108;6650;3903;2;8;0,4;2;3;0;0;0
20.01.2025;14:25;435;435;871,3;3848;0;33060;-12;63,2;94;6656;3848;2;8;0,4;2;3;0;0;0
20.01.2025;14:30;436;435;870,4;3826;0;32935;-15;63,2;92;6632;3826;2;8;0,4;2;3;0;0;0
20.01.2025;14:35;435;435;870,4;3905;0;32895;-24;64,6;89;6627;3905;2;8;0,4;2;3;0;0;0
20.01.2025;14:40;435;435;870,4;3905;0;32948;-21;64,6;94;6635;3905;2;8;0,4;2;3;0;0;0
20.01.2025;14:45;435;435;870,4;3844;0;32779;-15;63,2;87;6601;3844;2;8;0,4;2;3;0;0;0
20.01.2025;14:50;436;435;870,4;3826;0;33552;-2;63,2;104;6755;3826;2;8;0,4;2;3;0;0;0
20.01.2025;14:55;435;435;870,4;3859;0;33625;-15;64,6;109;6783;3859;2;8;0,4;2;3;0;0;0
20.01.2025;15:00;435;435;870,4;3879;0;33260;-14;64,6;101;6700;3879;2;8;0,4;2;3;0;0;0
20.01.2025;15:05;435;435;870,4;3899;0;33764;-137;64,6;-28;6796;3899;2;8;0,4;2;3;0;0;0
20.01.2025;15:10;435;435;870,4;3844;0;33679;-45;63,2;59;6783;3844;2;8;0,4;2;3;0;0;0
