Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
20.01.2025;15:15;436;435;869,4;3848;0;33317;-29;63,2;80;6708;3852;2;8;0,4;2;3;0;0;0
20.01.2025;15:20;435;435;869,4;3867;0;33325;-19;64,1;94;6715;3867;2;8;0,4;2;3;0;0;0
20.01.2025;15:25;435;435;870,4;3891;0;33691;-5;64,1;101;6788;3891;2;8;0,4;2;3;0;0;0
20.01.2025;15:30;435;435;869,4;3852;0;33583;-55;64,1;57;6770;3852;2;8;0,4;2;3;0;0;0
20.01.2025;15:35;436;435;869,4;3887;0;33619;-44;64,1;66;6773;3887;2;8;0,4;2;3;0;0;0
20.01.2025;15:40;435;435;871,3;3903;0;33636;-185;64,3;-75;6770;3903;2;8;0,4;2;3;0;0;0
20.01.2025;15:45;435;435;870,4;3875;0;33694;-185;64,2;-73;6775;3875;2;8;0,4;2;3;0;0;0
20.01.2025;15:50;435;435;870,4;3877;0;33652;-186;64,1;-75;6773;3877;2;8;0,4;2;3;0;0;0
20.01.2025;15:55;436;435;870,4;3873;0;33627;-183;64,2;-71;6762;3873;2;8;0,4;2;3;0;0;0
20.01.2025;16:00;435;435;870,4;3869;0;33620;-216;64,1;-108;6762;3869;2;8;0,4;2;3;0;0;0
20.01.2025;16:05;436;435;870,4;3956;0;33765;-356;65,7;-245;6781;3956;2;8;0,4;2;3;0;0;0
20.01.2025;16:10;435;435;869,4;3970;0;33726;-287;65,6;-175;6778;3970;2;8;0,4;2;3;0;0;0
20.01.2025;16:15;435;435;869,4;3944;0;33637;-252;65,7;-139;6765;3944;2;8;0,4;2;3;0;0;0
20.01.2025;16:20;435;435;870,4;3946;0;33748;-255;65,7;-139;6786;3946;2;8;0,4;2;3;0;0;0
20.01.2025;16:25;435;435;870,4;3948;0;33626;-193;65,7;-80;6765;3948;2;8;0,4;2;3;0;0;0
20.01.2025;16:30;435;435;870,4;3952;0;33532;-67;65,7;43;6755;3952;2;8;0,4;2;3;0;0;0
20.01.2025;16:35;435;435;870,4;3950;0;33542;-30;65,7;89;6760;3950;2;8;0,4;2;3;0;0;0
20.01.2025;16:40;435;435;870,4;3954;0;33433;-23;65,7;89;6742;3954;2;8;0,4;2;3;0;0;0
20.01.2025;16:45;436;435;870,4;3970;0;32933;-8;65,7;109;6632;3970;2;8;0,4;2;3;0;0;0
20.01.2025;16:50;435;435;871,3;4021;0;33048;-8;67,2;116;6656;4021;2;8;0,4;2;3;0;0;0
20.01.2025;16:55;435;435;870,4;4047;0;33367;-9;67,2;108;6721;4047;2;8;0,4;2;3;0;0;0
20.01.2025;17:00;435;435;870,4;3954;0;32758;-10;65,7;109;6598;3954;2;8;0,4;2;3;0;0;0
20.01.2025;17:05;436;435;870,4;3962;0;33580;4;65,7;116;6768;3962;2;8;0,4;2;3;0;0;0
20.01.2025;17:10;436;435;871,3;3942;0;33693;3;65,7;116;6786;3942;2;8;0,4;2;3;0;0;0
20.01.2025;17:15;435;435;871,3;4016;0;33690;-4;67,2;115;6788;4016;2;8;0,4;2;3;0;0;0
20.01.2025;17:20;435;435;871,3;4019;0;33705;-72;67,2;43;6786;4019;2;8;0,4;2;3;0;0;0
20.01.2025;17:25;435;435;871,3;3962;0;33613;-71;65,8;43;6765;3962;2;8;0,4;2;3;0;0;0
20.01.2025;17:30;435;435;871,3;3940;0;33556;-60;65,7;56;6760;3940;2;8;0,4;2;3;0;0;0
20.01.2025;17:35;436;435;870,4;3972;0;33422;-4;65,7;113;6739;3958;2;8;0,4;2;3;0;0;0
20.01.2025;17:40;436;435;870,4;4037;0;33391;-8;67,2;115;6734;4037;2;8;0,4;2;3;0;0;0
20.01.2025;17:45;435;435;870,4;4021;0;33347;-5;67,2;116;6721;4021;2;8;0,4;2;3;0;0;0
20.01.2025;17:50;435;435;870,4;4039;0;33398;-1;67,2;115;6729;4039;2;8;0,4;2;3;0;0;0
20.01.2025;17:55;435;435;871,3;3940;0;33362;-5;65,7;113;6723;3940;2;8;0,4;2;3;0;0;0
20.01.2025;18:00;435;435;872,2;3935;0;33404;-1;65,7;115;6731;3935;2;8;0,4;2;3;0;0;0
20.01.2025;18:05;435;435;871,3;4019;0;33357;-9;67,2;109;6718;4019;2;8;0,4;2;3;0;0;0
20.01.2025;18:10;435;435;871,3;4033;0;33244;-11;67,2;108;6695;4033;2;8;0,4;2;3;0;0;0
20.01.2025;18:15;435;435;871,3;3954;0;33177;0;65,7;116;6687;3954;2;8;0,4;2;3;0;0;0
20.01.2025;18:20;435;435;871,3;3958;0;33180;1;65,7;116;6687;3958;2;8;0,4;2;3;0;0;0
20.01.2025;18:25;435;435;871,3;3970;0;33114;-4;65,7;113;6674;3970;2;8;0,4;2;3;0;0;0
20.01.2025;18:30;435;435;871,3;3956;0;33097;-6;65,7;111;6663;3956;2;8;0,3;2;3;0;0;0
20.01.2025;18:35;435;435;871,3;3966;0;33110;-8;65,7;108;6671;3966;2;8;0,3;2;3;0;0;0
20.01.2025;18:40;435;435;871,3;3958;0;33112;-5;65,7;111;6674;3958;2;8;0,3;2;3;0;0;0
20.01.2025;18:45;436;435;871,3;3968;0;33199;-4;65,7;115;6684;3968;2;8;0,3;2;3;0;0;0
20.01.2025;18:50;435;435;871,3;3942;0;33235;-1;65,7;115;6697;3942;2;8;0,3;2;3;0;0;0
20.01.2025;18:55;435;435;872,2;3962;0;33249;-4;65,7;116;6697;3962;2;8;0,3;2;3;0;0;0
20.01.2025;19:00;435;435;871,3;4031;0;33275;-12;67,2;111;6700;4031;2;8;0,3;2;3;0;0;0
20.01.2025;19:05;435;435;871,3;3948;0;33253;-3;65,7;115;6697;3948;2;8;0,4;2;3;0;0;0
20.01.2025;19:10;435;435;871,3;3952;0;33283;-11;65,7;108;6697;3952;2;8;0,4;2;3;0;0;0
20.01.2025;19:15;435;435;871,3;3946;0;33289;-6;65,7;113;6700;3946;2;8;0,3;2;3;0;0;0
20.01.2025;19:20;435;435;871,3;3962;0;33218;-3;65,7;109;6689;3962;2;8;0,3;2;3;0;0;0
20.01.2025;19:25;435;435;871,3;3950;0;33199;-4;65,7;113;6684;3950;2;8;0,3;2;3;0;0;0
20.01.2025;19:30;435;435;871,3;3954;0;33245;-3;65,7;113;6695;3938;2;8;0,3;2;3;0;0;0
20.01.2025;19:35;435;435;871,3;3962;0;33281;-5;65,7;113;6700;3962;2;8;0,3;2;3;0;0;0
20.01.2025;19:40;435;435;871,3;3956;0;33351;-2;65,7;115;6715;3956;2;8;0,3;2;3;0;0;0
20.01.2025;19:45;435;435;872,2;3960;0;33427;-10;65,7;108;6723;3960;2;8;0,3;2;3;0;0;0
20.01.2025;19:50;436;435;872,2;3948;0;33427;-9;65,7;102;6729;3948;2;8;0,3;2;3;0;0;0
20.01.2025;19:55;435;435;871,3;3954;0;33501;-5;65,7;109;6742;3954;2;8;0,3;2;3;0;0;0
20.01.2025;20:00;435;435;871,3;3950;0;33587;-2;65,7;109;6762;3950;2;8;0,3;2;3;0;0;0
20.01.2025;20:05;435;435;871,3;3964;0;33554;-1;65,7;115;6752;3964;2;8;0,3;2;3;0;0;0
20.01.2025;20:10;435;435;872,2;3960;0;33652;-4;65,7;108;6773;3960;2;8;0,3;2;3;0;0;0
20.01.2025;20:15;436;435;871,3;3954;0;33507;1;65,7;116;6744;3954;2;8;0,3;2;3;0;0;0
20.01.2025;20:20;436;435;871,3;3954;0;33373;-4;65,7;113;6718;3954;2;8;0,3;2;3;0;0;0
20.01.2025;20:25;436;435;871,3;3954;0;33347;-7;65,7;113;6713;3954;2;8;0,3;2;3;0;0;0
20.01.2025;20:30;435;435;872,2;4012;0;33416;-6;67,2;115;6731;4012;2;8;0,3;2;3;0;0;0
20.01.2025;20:35;435;435;871,3;4027;0;33727;-3;67,2;115;6788;4027;2;8;0,3;2;3;0;0;0
20.01.2025;20:40;435;435;872,2;3960;0;33768;-37;65,7;80;6796;3960;2;8;0,3;2;3;0;0;0
20.01.2025;20:45;435;435;871,3;3956;0;33739;-67;65,7;45;6786;3956;2;8;0,3;2;3;0;0;0
20.01.2025;20:50;435;435;872,2;3948;0;33690;-71;65,7;40;6778;3948;2;8;0,3;2;3;0;0;0
20.01.2025;20:55;435;435;871,3;3948;0;33733;-70;65,7;42;6786;3948;2;8;0,3;2;3;0;0;0
20.01.2025;21:00;435;435;871,3;3948;0;33739;-63;65,7;47;6788;3948;2;8;0,3;2;3;0;0;0
20.01.2025;21:05;435;435;872,2;3956;0;33737;-68;65,7;43;6786;3956;2;8;0,3;2;3;0;0;0
20.01.2025;21:10;435;435;872,2;3952;0;33755;-72;65,7;42;6794;3952;2;8;0,3;2;3;0;0;0
20.01.2025;21:15;435;435;871,3;3935;0;33754;-72;65,7;40;6791;3935;2;8;0,3;2;3;0;0;0
20.01.2025;21:20;436;435;872,2;3917;0;33745;-72;65,7;42;6794;3917;2;8;0,3;2;3;0;0;0
20.01.2025;21:25;435;435;871,3;4012;0;33836;-294;67,2;-175;6788;4012;2;8;0,3;2;3;0;0;0
20.01.2025;21:30;435;435;872,2;3958;0;33705;-290;65,7;-174;6768;3958;2;8;0,3;2;3;0;0;0
20.01.2025;21:35;435;435;871,3;3964;0;33731;-148;65,7;-35;6778;3964;2;8;0,3;2;3;0;0;0
20.01.2025;21:40;435;435;872,2;3952;0;33835;-184;65,7;-71;6796;3935;2;8;0,3;2;3;0;0;0
20.01.2025;21:45;435;435;872,2;3946;0;33657;-251;65,7;-135;6755;3946;2;8;0,3;2;3;0;0;0
20.01.2025;21:50;436;435;871,3;4016;0;33672;-154;65,7;-40;6770;4016;2;8;0,3;2;3;0;0;0
20.01.2025;21:55;435;435;871,3;3970;0;33818;-257;65,7;-146;6794;3970;2;8;0,3;2;3;0;0;0
20.01.2025;22:00;436;435;871,3;3942;0;33910;-269;65,7;-167;6801;3942;2;8;0,3;2;3;0;0;0
20.01.2025;22:05;435;435;872,2;3952;0;33736;-401;65,7;-281;6765;3952;2;8;0,3;2;3;0;0;0
20.01.2025;22:10;436;435;872,2;3962;0;33737;-191;65,7;-78;6778;3962;2;8;0,3;2;3;0;0;0
20.01.2025;22:15;435;435;871,3;4039;0;33836;-305;67,2;-189;6794;4039;2;8;0,3;2;3;0;0;0
20.01.2025;22:20;436;435;871,3;3952;0;33772;-296;65,7;-181;6783;3952;2;8;0,3;2;3;0;0;0
20.01.2025;22:25;436;435;872,2;3940;0;33768;-298;65,7;-186;6775;3940;2;8;0,3;2;3;0;0;0
20.01.2025;22:30;435;435;872,2;3956;0;33025;7;65,7;125;6653;3956;2;8;0,3;2;3;0;0;0
20.01.2025;22:35;435;435;872,2;3970;0;33049;7;65,7;122;6653;3970;2;8;0,3;2;3;0;0;0
20.01.2025;22:40;436;435;872,2;3954;0;33241;12;65,7;122;6697;3954;2;8;0,3;2;3;0;0;0
20.01.2025;22:45;435;435;872,2;3950;0;33179;6;65,7;123;6684;3950;2;8;0,3;2;3;0;0;0
20.01.2025;22:50;435;435;871,3;4012;0;33295;4;67,2;130;6705;4012;2;8;0,3;2;3;0;0;0
20.01.2025;22:55;435;435;872,2;3948;0;33365;14;65,7;128;6723;3948;2;8;0,3;2;3;0;0;0
20.01.2025;23:00;435;435;871,3;3933;0;33421;16;65,7;128;6729;3933;2;8;0,3;2;3;0;0;0
20.01.2025;23:05;435;435;872,2;3942;0;33444;10;65,7;125;6736;3942;2;8;0,3;2;3;0;0;0
20.01.2025;23:10;435;435;872,2;3909;0;33665;19;65,7;130;6783;3909;2;8;0,3;2;3;0;0;0
20.01.2025;23:15;435;435;871,3;3925;0;33640;16;65,7;134;6778;3925;2;8;0,3;2;3;0;0;0
20.01.2025;23:20;435;435;872,2;3923;0;33546;11;65,7;116;6762;3923;2;8;0,3;2;3;0;0;0
20.01.2025;23:25;435;435;872,2;3931;0;33600;16;65,7;137;6768;3931;2;8;0,3;2;3;0;0;0
20.01.2025;23:30;436;435;872,2;3946;0;33736;15;65,7;125;6794;3946;2;8;0,3;2;3;0;0;0
20.01.2025;23:35;435;435;871,3;4039;0;33654;-66;67,2;47;6773;4039;2;8;0,3;2;3;0;0;0
20.01.2025;23:40;435;435;873,1;3984;0;33601;-24;66,5;92;6768;3984;2;8;0,3;2;3;0;0;0
20.01.2025;23:45;435;435;872,2;3954;0;33603;-23;66,2;95;6762;3954;2;8;0,3;2;3;0;0;0
20.01.2025;23:50;436;435;871,3;3923;0;33715;-11;64,7;102;6786;3899;2;8;0,3;2;3;0;0;0
20.01.2025;23:55;435;435;871,3;3966;0;33699;-86;66,2;28;6778;3966;2;8;0,3;2;3;0;0;0
21.01.2025;00:00;435;435;872,2;3970;0;33634;-124;66,2;0;6762;3970;2;8;0,3;2;3;0;0;0
21.01.2025;00:05;435;435;871,3;3978;0;33701;-121;66,2;-5;6778;3978;2;8;0,3;2;3;0;0;0
21.01.2025;00:10;435;435;871,3;3978;0;33673;-115;66,2;3;6775;3978;2;8;0,3;2;3;0;0;0
21.01.2025;00:15;435;435;871,3;3964;0;33832;-255;66,2;-139;6796;3964;2;8;0,3;2;3;0;0;0
21.01.2025;00:20;435;435;872,2;3980;0;33718;-394;66,2;-278;6762;3980;2;8;0,3;2;3;0;0;0
21.01.2025;00:25;435;435;872,2;3925;0;33589;-90;64,7;21;6762;3925;2;8;0,3;2;3;0;0;0
21.01.2025;00:30;436;435;872,2;3940;0;33788;-226;66,2;-109;6786;3940;2;8;0,3;2;3;0;0;0
21.01.2025;00:35;436;435;872,2;3966;0;33762;-226;66,2;-113;6786;3966;2;8;0,3;2;3;0;0;0
21.01.2025;00:40;435;435;872,2;3966;0;33855;-502;66,2;-387;6778;3966;2;8;0,3;2;3;0;0;0
21.01.2025;00:45;435;435;872,2;3974;0;33843;-497;66,2;-380;6775;3974;2;8;0,3;2;3;0;0;0
21.01.2025;00:50;435;435;872,2;3960;0;33852;-502;66,2;-387;6778;3960;2;8;0,3;2;3;0;0;0
21.01.2025;00:55;435;435;872,2;3972;0;33802;-500;66,2;-389;6768;3972;2;8;0,3;2;3;0;0;0
21.01.2025;01:00;435;435;872,2;3968;0;33732;-296;66,2;-181;6770;3968;2;8;0,3;2;3;0;0;0
21.01.2025;01:05;435;435;872,2;3964;0;33836;-503;66,2;-391;6775;3964;2;8;0,3;2;3;0;0;0
21.01.2025;01:10;435;435;872,2;3956;0;33711;-400;66,2;-288;6755;3956;2;8;0,3;2;3;0;0;0
21.01.2025;01:15;435;435;872,2;3976;0;33819;-365;66,2;-247;6783;3976;2;8;0,3;2;3;0;0;0
21.01.2025;01:20;435;435;871,3;3974;0;33835;-331;66,2;-217;6791;3974;2;8;0,3;2;3;0;0;0
21.01.2025;01:25;435;435;872,2;4000;0;33877;-332;66,2;-214;6799;4000;2;8;0,3;2;3;0;0;0
21.01.2025;01:30;435;435;872,2;3970;0;33755;-362;66,2;-245;6773;3970;2;8;0,3;2;3;0;0;0
21.01.2025;01:35;435;435;872,2;3970;0;33709;-330;66,2;-215;6762;3970;2;8;0,3;2;3;0;0;0
21.01.2025;01:40;435;435;872,2;3990;0;33698;-332;66,2;-217;6762;3990;2;8;0,3;2;3;0;0;0
21.01.2025;01:45;435;435;872,2;3966;0;33711;-260;66,2;-144;6768;3966;2;8;0,3;2;3;0;0;0
21.01.2025;01:50;435;435;872,2;3984;0;33693;-224;66,2;-106;6770;3984;2;8;0,3;2;3;0;0;0
21.01.2025;01:55;435;435;872,2;3970;0;33708;-220;66,2;-104;6775;3970;2;8;0,3;2;3;0;0;0
21.01.2025;02:00;435;435;872,2;3978;0;33688;-191;66,2;-82;6768;3978;2;8;0,3;2;3;0;0;0
21.01.2025;02:05;435;435;872,2;3960;0;33701;-190;66,2;-75;6773;3960;2;8;0,3;2;3;0;0;0
21.01.2025;02:10;435;435;873,1;3885;0;33666;-151;64,7;-40;6765;3885;2;8;0,3;2;3;0;0;0
21.01.2025;02:15;435;435;873,1;4010;0;33726;-262;67,7;-139;6768;4010;2;8;0,3;2;3;0;0;0
21.01.2025;02:20;435;435;871,3;3978;0;33700;-128;66,2;-16;6773;3978;2;8;0,3;2;3;0;0;0
21.01.2025;02:25;435;435;873,1;3992;0;33772;-160;66,2;-47;6788;3992;2;8;0,3;2;3;0;0;0
21.01.2025;02:30;435;435;872,2;3958;0;33775;-158;66,2;-42;6786;3974;2;8;0,3;2;3;0;0;0
21.01.2025;02:35;435;435;872,2;3976;0;33765;-157;66,2;-38;6786;3976;2;8;0,3;2;3;0;0;0
21.01.2025;02:40;435;435;872,2;3850;0;33739;-228;64,7;-113;6770;3850;2;8;0,3;2;3;0;0;0
21.01.2025;02:45;436;435;873,1;3879;0;33753;-226;64,7;-115;6775;3879;2;8;0,3;2;3;0;0;0
21.01.2025;02:50;435;435;872,2;3982;0;33770;-228;66,2;-104;6783;3982;2;8;0,3;2;3;0;0;0
21.01.2025;02:55;435;435;871,3;3976;0;33836;-329;66,2;-214;6783;3976;2;8;0,3;2;3;0;0;0
21.01.2025;03:00;435;435;872,2;3978;0;33855;-410;66,2;-292;6786;3978;2;8;0,3;2;3;0;0;0
21.01.2025;03:05;435;435;872,2;3974;0;33793;-475;66,2;-356;6765;3974;2;8;0,3;2;3;0;0;0
21.01.2025;03:10;435;435;872,2;3982;0;33949;-649;66,2;-535;6788;3982;2;8;0,3;2;3;0;0;0
21.01.2025;03:15;435;435;872,2;3915;0;33826;-436;64,7;-318;6775;3915;2;8;0,3;2;3;0;0;0
21.01.2025;03:20;435;435;873,1;3962;0;33735;-403;66,2;-283;6762;3962;2;8;0,3;2;3;0;0;0
21.01.2025;03:25;435;435;873,1;3964;0;33758;-400;66,2;-280;6765;3964;2;8;0,3;2;3;0;0;0
21.01.2025;03:30;435;435;873,1;3980;0;33760;-399;66,2;-285;6762;3980;2;8;0,3;2;3;0;0;0
21.01.2025;03:35;435;435;872,2;3984;0;33736;-396;66,2;-283;6762;3984;2;8;0,3;2;3;0;0;0
21.01.2025;03:40;435;435;872,2;3968;0;33684;-297;66,1;-188;6762;3968;2;8;0,3;2;3;0;0;0
21.01.2025;03:45;435;435;872,2;3980;0;33688;-261;66,2;-148;6765;3980;2;8;0,3;2;3;0;0;0
21.01.2025;03:50;435;435;872,2;3921;0;33650;-285;64,7;-181;6752;3921;2;8;0,3;2;3;0;0;0
21.01.2025;03:55;436;435;872,2;3984;0;33819;-155;66,2;-45;6796;3962;2;8;0,3;2;3;0;0;0
21.01.2025;04:00;435;435;873,1;3980;0;33710;-261;66,2;-142;6770;3980;2;8;0,3;2;3;0;0;0
21.01.2025;04:05;435;435;873,1;3950;0;33680;-231;66,2;-116;6762;3976;2;8;0,2;2;3;0;0;0
21.01.2025;04:10;435;435;872,2;3988;0;33736;-299;66,2;-184;6768;3988;2;8;0,2;2;3;0;0;0
21.01.2025;04:15;435;435;873,1;3956;0;33706;-228;66,2;-109;6765;3956;2;8;0,2;2;3;0;0;0
21.01.2025;04:20;435;435;872,2;3883;0;33762;-224;64,7;-109;6783;3883;2;8;0,2;2;3;0;0;0
21.01.2025;04:25;436;435;871,3;3899;0;33651;-163;64,7;-50;6762;3899;2;8;0,2;2;3;0;0;0
21.01.2025;04:30;435;435;872,2;3960;0;33662;-161;66,2;-43;6768;3960;2;8;0,2;2;3;0;0;0
21.01.2025;04:35;435;435;872,2;3954;0;33648;-160;66,2;-42;6765;3954;2;8;0,2;2;3;0;0;0
21.01.2025;04:40;435;435;872,2;3986;0;33672;-101;66,2;12;6768;3986;2;8;0,2;2;3;0;0;0
21.01.2025;04:45;435;435;873,1;3927;0;33609;-132;64,7;-23;6760;3927;2;8;0,2;2;3;0;0;0
21.01.2025;04:50;435;435;872,2;3909;0;33608;-77;64,7;35;6757;3909;2;8;0,2;2;3;0;0;0
21.01.2025;04:55;436;435;873,1;3911;0;33544;-27;64,7;87;6749;3911;2;8;0,2;2;3;0;0;0
21.01.2025;05:00;435;435;873,1;3998;0;33543;-27;66,2;90;6752;3998;2;8;0,2;2;3;0;0;0
21.01.2025;05:05;435;435;872,2;3942;0;33683;-25;66,2;94;6778;3942;2;8;0,2;2;3;0;0;0
21.01.2025;05:10;435;435;873,1;3976;0;33670;-20;66,2;99;6775;3976;2;8;0,2;2;3;0;0;0
21.01.2025;05:15;435;435;873,1;3897;0;33631;-15;64,7;94;6773;3897;2;8;0,2;2;3;0;0;0
21.01.2025;05:20;436;435;872,2;3911;0;33557;-16;64,7;92;6760;3911;2;8;0,2;2;3;0;0;0
21.01.2025;05:25;435;435;872,2;3976;0;33382;-23;66,2;99;6721;3976;2;8;0,2;2;3;0;0;0
21.01.2025;05:30;435;435;873,1;3970;0;33295;-25;66,2;89;6705;3970;2;8;0,2;2;3;0;0;0
21.01.2025;05:35;435;435;872,2;4006;0;33328;-22;66,2;94;6710;4006;2;8;0,2;2;3;0;0;0
21.01.2025;05:40;435;435;873,1;3865;0;33242;-26;64,7;87;6689;3865;2;8;0,2;2;3;0;0;0
21.01.2025;05:45;436;435;873,1;3897;0;33165;-18;64,7;92;6676;3897;2;8;0,2;2;3;0;0;0
21.01.2025;05:50;435;435;872,2;3960;0;33067;-20;66,2;99;6658;3960;2;8;0,2;2;3;0;0;0
21.01.2025;05:55;435;435;872,2;3960;0;33736;-176;66,2;-63;6781;3960;2;8;0,2;2;3;0;0;0
21.01.2025;06:00;435;435;873,1;3897;0;33574;-86;64,7;28;6755;3897;2;8;0,2;2;3;0;0;0
21.01.2025;06:05;435;435;873,1;3899;0;33735;-75;64,7;35;6786;3899;2;8;0,2;2;3;0;0;0
21.01.2025;06:10;436;435;873,1;3889;0;33585;-125;64,6;-10;6755;3889;2;8;0,2;2;3;0;0;0
21.01.2025;06:15;435;435;872,2;3982;0;33782;-124;66,2;-10;6794;3982;2;8;0,2;2;3;0;0;0
21.01.2025;06:20;435;435;872,2;3984;0;33394;-25;66,2;94;6723;3984;2;8;0,2;2;3;0;0;0
21.01.2025;06:25;435;435;873,1;3905;0;33201;-24;64,7;89;6684;3905;2;8;0,2;2;3;0;0;0
21.01.2025;06:30;435;435;873,1;3905;0;33221;-27;64,7;87;6689;3905;2;8;0,2;2;3;0;0;0
21.01.2025;06:35;436;435;873,1;3911;0;33098;-26;64,7;80;6666;3905;2;8;0,2;2;3;0;0;0
21.01.2025;06:40;436;435;873,1;3887;0;33333;-8;64,7;102;6713;3915;2;8;0,2;2;3;0;0;0
21.01.2025;06:45;435;435;873,1;3980;0;33301;-20;66,2;101;6708;3980;2;8;0,2;2;3;0;0;0
21.01.2025;06:50;435;435;871,3;3863;0;33250;-12;64,9;109;6695;3863;2;8;0,2;2;3;0;0;0
21.01.2025;06:55;435;435;873,1;3903;0;33330;-10;64,7;102;6710;3903;2;8;0,2;2;3;0;0;0
21.01.2025;07:00;435;435;872,2;3901;0;33317;-9;64,7;102;6708;3901;2;8;0,2;2;3;0;0;0
21.01.2025;07:05;435;435;873,1;3903;0;33432;-11;64,7;99;6729;3903;2;8;0,2;2;3;0;0;0
21.01.2025;07:10;436;435;873,1;3903;0;33362;-5;64,7;104;6721;3903;2;8;0,2;2;3;0;0;0
21.01.2025;07:15;435;435;873,1;3974;0;33303;-10;66,2;109;6708;3974;2;8;0,2;2;3;0;0;0
21.01.2025;07:20;435;435;873,1;3899;0;33249;-10;64,7;95;6697;3899;2;8;0,2;2;3;0;0;0
21.01.2025;07:25;435;435;872,2;3895;0;33207;-11;64,7;99;6687;3895;2;8;0,2;2;3;0;0;0
21.01.2025;07:30;436;435;872,2;3919;0;33394;1;64,7;113;6729;3919;2;8;0,2;2;3;0;0;0
21.01.2025;07:35;436;435;872,2;3891;0;33361;-5;64,7;106;6721;3891;2;8;0,2;2;3;0;0;0
21.01.2025;07:40;435;435;871,3;3968;0;33405;-9;66,2;106;6729;3968;2;8;0,2;2;3;0;0;0
21.01.2025;07:45;435;435;871,3;3895;0;33278;-1;64,7;111;6705;3895;2;8;0,2;2;3;0;0;0
21.01.2025;07:50;435;435;872,2;3909;0;33273;-1;64,7;118;6705;3909;2;8;0,2;2;3;0;0;0
21.01.2025;07:55;435;435;872,2;3905;0;33265;-2;64,7;109;6708;3905;2;8;0,2;2;3;0;0;0
21.01.2025;08:00;435;435;872,2;3915;0;33282;-2;64,7;115;6705;3915;2;8;0,2;2;3;0;0;0
21.01.2025;08:05;435;435;872,2;3980;0;33166;-7;66,2;108;6684;3980;2;8;0,2;2;3;0;0;0
21.01.2025;08:10;435;435;872,2;3911;0;32961;-7;64,7;106;6643;3911;2;8;0,2;2;3;0;0;0
21.01.2025;08:15;435;435;871,3;3917;0;32959;-8;64,7;115;6640;3917;2;8;0,2;2;3;0;0;0
21.01.2025;08:20;436;435;871,3;3897;0;32925;-8;64,7;111;6635;3897;2;8;0,2;2;3;0;0;0
21.01.2025;08:25;435;435;872,2;3915;0;32922;-9;64,7;102;6635;3915;2;8;0,2;2;3;0;0;0
21.01.2025;08:30;435;435;871,3;3970;0;32944;-14;66,2;104;6640;3970;2;8;0,2;2;3;0;0;0
21.01.2025;08:35;435;435;872,2;3901;0;32902;-7;64,7;104;6632;3907;2;8;0,2;2;3;0;0;0
21.01.2025;08:40;435;435;873,1;3854;0;33032;-7;64,7;109;6656;3854;2;8;0,2;2;3;0;0;0
21.01.2025;08:45;435;435;871,3;3960;0;33029;-7;64,7;99;6656;3960;2;8;0,2;2;3;0;0;0
21.01.2025;08:50;436;435;871,3;3899;0;32917;-11;64,7;101;6630;3899;2;8;0,2;2;3;0;0;0
21.01.2025;08:55;435;435;873,1;4021;0;32831;-11;64,7;95;6619;4021;2;8;0,2;2;3;0;0;0
21.01.2025;09:00;435;435;871,3;3848;0;32786;-19;66,2;108;6606;3848;2;8;0,2;2;3;0;0;0
21.01.2025;09:05;435;435;872,2;3775;0;33004;-9;64,7;109;6653;3775;2;8;0,2;2;3;0;0;0
21.01.2025;09:10;435;435;872,2;4055;0;33097;-7;64,7;101;6663;4055;2;8;0,2;2;3;0;0;0
21.01.2025;09:15;435;435;872,2;4051;0;33116;-13;64,7;95;6669;4051;2;8;0,2;2;3;0;0;0
21.01.2025;09:20;435;435;871,3;3865;0;33135;-8;64,7;104;6676;3865;2;8;0,2;2;3;0;0;0
21.01.2025;09:25;435;435;871,3;3978;0;33122;-11;64,7;104;6671;3978;2;8;0,2;2;3;0;0;0
21.01.2025;09:30;435;435;873,1;3865;0;33146;-9;64,7;104;6682;3865;2;8;0,2;2;3;0;0;0
21.01.2025;09:35;435;435;872,2;4051;0;33134;-6;64,7;108;6676;4051;2;8;0,2;2;3;0;0;0
21.01.2025;09:40;436;435;871,3;4083;0;33215;-2;64,7;94;6687;4083;2;8;0,2;2;3;0;0;0
21.01.2025;09:45;435;435;872,2;3856;0;33245;-6;64,6;108;6702;3856;2;8;0,2;2;3;0;0;0
21.01.2025;09:50;435;435;871,3;3962;0;33037;-9;64,7;102;6653;3962;2;8;0,2;2;3;0;0;0
21.01.2025;09:55;435;435;871,3;3901;0;33430;-25;64,7;83;6739;3901;2;8;0,2;2;3;0;0;0
21.01.2025;10:00;436;435;871,3;3903;0;33220;-28;64,7;87;6695;3903;2;8;0,2;2;3;0;0;0
21.01.2025;10:05;435;435;871,3;3915;0;33107;-28;64,6;82;6674;3915;2;8;0,2;2;3;0;0;0
21.01.2025;10:10;435;435;872,2;3907;0;33094;-23;64,6;89;6671;3907;2;8;0,2;2;3;0;0;0
21.01.2025;10:15;435;435;872,2;3909;0;33056;-25;64,6;89;6663;3909;2;8;0,2;2;3;0;0;0
21.01.2025;10:20;436;435;871,3;3899;0;33107;-27;64,7;90;6669;3899;2;8;0,2;2;3;0;0;0
21.01.2025;10:25;435;435;872,2;3893;0;33091;-24;64,7;90;6666;3893;2;8;0,2;2;3;0;0;0
21.01.2025;10:30;437;435;869,4;4851;0;33093;-23;87,2;168;6676;4851;2;8;0,3;2;3;0;0;0
21.01.2025;10:35;434;435;871,3;4430;0;33197;15;76,7;168;6695;4430;2;8;0,3;2;3;0;0;0
21.01.2025;10:40;435;435;871,3;4039;0;33259;28;67,8;153;6708;4039;2;8;0,3;2;3;0;0;0
21.01.2025;10:45;435;435;871,3;3895;0;33512;25;64,6;134;6755;3895;2;8;0,3;2;3;0;0;0
21.01.2025;10:50;435;435;872,2;3921;0;33166;23;64,6;137;6689;3921;2;8;0,3;2;3;0;0;0
21.01.2025;10:55;435;435;872,2;3834;0;33126;20;63,2;123;6676;3834;2;8;0,3;2;3;0;0;0
21.01.2025;11:00;435;435;871,3;3832;0;32907;-3;63,2;108;6630;3832;2;8;0,3;2;3;0;0;0
21.01.2025;11:05;435;435;871,3;3905;0;32959;-8;64,6;108;6640;3905;2;8;0,3;2;3;0;0;0
21.01.2025;11:10;435;435;871,3;3899;0;33090;-7;64,6;102;6666;3905;2;8;0,3;2;3;0;0;0
21.01.2025;11:15;435;435;871,3;3881;0;33279;-8;64,6;106;6705;3881;2;8;0,3;2;3;0;0;0
21.01.2025;11:20;435;435;871,3;3883;0;33306;-5;64,6;108;6708;3883;2;8;0,3;2;3;0;0;0
21.01.2025;11:25;435;435;871,3;3919;0;33430;12;64,6;118;6731;3919;2;8;0,3;2;3;0;0;0
21.01.2025;11:30;435;435;870,4;3879;0;33389;15;64,6;125;6731;3879;2;8;0,4;2;3;0;0;0
21.01.2025;11:35;435;435;871,3;3887;0;33442;15;64,6;125;6742;3895;2;8;0,4;2;3;0;0;0
21.01.2025;11:40;435;435;871,3;3903;0;33316;15;64,6;125;6715;3903;2;8;0,4;2;3;0;0;0
21.01.2025;11:45;435;435;871,3;3889;0;33321;12;64,6;125;6715;3903;2;8;0,4;2;3;0;0;0
21.01.2025;11:50;435;435;870,4;3913;0;33221;8;64,6;115;6695;3913;2;8;0,4;2;3;0;0;0
21.01.2025;11:55;435;435;870,4;3901;0;33242;14;64,6;122;6700;3901;2;8;0,4;2;3;0;0;0
21.01.2025;12:00;434;435;870,4;3856;0;33535;14;64,6;127;6757;3856;2;8;0,4;2;3;0;0;0
21.01.2025;12:05;435;435;870,4;3899;0;33403;-24;64,6;85;6729;3899;2;8;0,4;2;3;0;0;0
21.01.2025;12:10;435;435;870,4;3887;0;33097;-27;64,6;87;6666;3887;2;8;0,4;2;3;0;0;0
21.01.2025;12:15;435;435;870,4;3907;0;33480;17;64,6;132;6744;3901;2;8;0,4;2;3;0;0;0
21.01.2025;12:20;435;435;870,4;3850;0;33370;20;63,1;123;6721;3850;2;8;0,4;2;3;0;0;0
21.01.2025;12:25;436;435;870,4;3830;0;33540;-27;63,1;76;6755;3830;2;8;0,4;2;3;0;0;0
21.01.2025;12:30;435;435;870,4;3923;0;33574;-27;64,6;80;6762;3923;2;8;0,4;2;3;0;0;0
21.01.2025;12:35;435;435;870,4;3895;0;33541;-24;64,6;85;6755;3895;2;8;0,4;2;3;0;0;0
21.01.2025;12:40;435;435;870,4;3903;0;33660;-21;64,6;87;6778;3903;2;8;0,4;2;3;0;0;0
21.01.2025;12:45;435;435;869,4;3897;0;33662;-24;64,6;87;6778;3897;2;8;0,5;2;3;0;0;0
21.01.2025;12:50;435;435;870,4;3901;0;33691;-56;64,6;56;6778;3901;2;8;0,5;2;3;0;0;0
21.01.2025;12:55;435;435;870,4;3903;0;33685;-91;64,6;16;6775;3903;2;8;0,5;2;3;0;0;0
21.01.2025;13:00;435;435;870,4;3903;0;33627;-92;64,6;17;6768;3903;2;8;0,5;2;3;0;0;0
21.01.2025;13:05;435;435;869,4;3903;0;33721;-90;64,6;17;6786;3903;2;8;0,5;2;3;0;0;0
21.01.2025;13:10;436;435;870,4;3840;0;33781;-221;63,2;-115;6791;3840;2;8;0,5;2;3;0;0;0
21.01.2025;13:15;436;435;870,4;3893;0;33664;-194;64,1;-92;6765;3893;2;8;0,5;2;3;0;0;0
21.01.2025;13:20;436;435;870,4;3879;0;33395;-19;64,1;89;6729;3879;2;8;0,5;2;3;0;0;0
21.01.2025;13:25;435;435;868,5;3929;0;32990;-18;65,7;95;6645;3929;2;8;0,5;2;3;0;0;0
21.01.2025;13:30;435;435;870,4;3889;0;33158;-14;64,2;90;6684;3891;2;8;0,5;2;3;0;0;0
21.01.2025;13:35;435;435;869,4;3897;0;33182;-16;64,2;97;6684;3897;2;8;0,5;2;3;0;0;0
21.01.2025;13:40;435;435;870,4;3871;0;33760;-6;64,2;108;6801;3871;2;8;0,5;2;3;0;0;0
21.01.2025;13:45;435;435;869,4;3877;0;33516;-25;64,2;83;6755;3877;2;8;0,5;2;3;0;0;0
21.01.2025;13:50;435;435;869,4;3816;0;33316;-22;62,7;85;6708;3816;2;8;0,5;2;3;0;0;0
21.01.2025;13:55;436;435;869,4;3816;0;33734;-48;62,7;52;6794;3816;2;8;0,5;2;3;0;0;0
21.01.2025;14:00;435;435;870,4;3869;0;33577;-13;64,1;94;6765;3869;2;8;0,5;2;3;0;0;0
21.01.2025;14:05;436;435;870,4;3871;0;33473;-29;64,1;80;6742;3871;2;8;0,5;2;3;0;0;0
21.01.2025;14:10;435;435;870,4;3863;0;33350;-9;64,2;94;6723;3887;2;8;0,5;2;3;0;0;0
21.01.2025;14:15;434;435;870,4;3861;0;33532;8;64,2;118;6752;3861;2;8;0,5;2;3;0;0;0
21.01.2025;14:20;435;435;871,3;3802;0;33464;4;62,7;109;6742;3802;2;8;0,5;2;3;0;0;0
21.01.2025;14:25;435;435;871,3;3893;0;33511;5;64,2;113;6752;3893;2;8;0,5;2;3;0;0;0
21.01.2025;14:30;435;435;871,3;3887;0;33380;-1;64,1;113;6729;3887;2;8;0,5;2;3;0;0;0
21.01.2025;14:35;435;435;870,4;3877;0;33416;3;64,2;115;6734;3877;2;8;0,5;2;3;0;0;0
21.01.2025;14:40;435;435;870,4;3879;0;33367;-1;64,2;108;6723;3879;2;8;0,5;2;3;0;0;0
21.01.2025;14:45;435;435;869,4;3867;0;33678;-31;64,2;75;6786;3867;2;8;0,5;2;3;0;0;0
21.01.2025;14:50;434;435;870,4;3909;0;33672;-67;64,2;38;6783;3909;2;8;0,5;2;3;0;0;0
21.01.2025;14:55;435;435;869,4;3806;0;33653;-39;62,7;63;6786;3806;2;8;0,5;2;3;0;0;0
21.01.2025;15:00;436;435;870,4;3804;0;33660;-41;62,7;59;6778;3804;2;8;0,5;2;3;0;0;0
21.01.2025;15:05;436;435;870,4;3879;0;33473;-19;64,2;92;6742;3879;2;8;0,5;2;3;0;0;0
21.01.2025;15:10;436;435;870,4;3856;0;33138;-24;64,2;87;6676;3856;2;8;0,5;2;3;0;0;0
21.01.2025;15:15;435;435;871,3;3895;0;33050;-27;64,1;85;6656;3895;2;8;0,5;2;3;0;0;0
21.01.2025;15:20;436;435;870,4;3889;0;33153;-20;64,1;90;6682;3889;2;8;0,5;2;3;0;0;0
21.01.2025;15:25;435;435;870,4;3887;0;33198;-20;64,1;89;6687;3887;2;8;0,5;2;3;0;0;0
21.01.2025;15:30;435;435;869,4;3877;0;33097;-22;64,1;82;6666;3877;2;8;0,5;2;3;0;0;0
21.01.2025;15:35;435;435;870,4;3889;0;33321;-15;64,1;90;6715;3889;2;8;0,5;2;3;0;0;0
21.01.2025;15:40;435;435;869,4;3865;0;33354;-18;64,1;97;6718;3865;2;8;0,5;2;3;0;0;0
21.01.2025;15:45;435;435;869,4;3889;0;33270;-21;64,1;82;6700;3889;2;8;0,5;2;3;0;0;0
21.01.2025;15:50;435;435;870,4;3891;0;33815;-225;64,2;-139;6794;3891;2;8;0,5;2;3;0;0;0
21.01.2025;15:55;435;435;870,4;3800;0;33429;3;62,7;108;6731;3800;2;8;0,5;2;3;0;0;0
21.01.2025;16:00;435;435;871,3;3877;0;33396;-6;64,1;104;6729;3877;2;8;0,5;2;3;0;0;0
21.01.2025;16:05;436;435;870,4;3887;0;33557;4;64,1;111;6762;3887;2;8;0,5;2;3;0;0;0
21.01.2025;16:10;435;435;870,4;3956;0;33146;-1;65,7;111;6679;3956;2;8;0,5;2;3;0;0;0
21.01.2025;16:15;435;435;871,3;3962;0;33309;5;65,7;122;6713;3962;2;8;0,5;2;3;0;0;0
21.01.2025;16:20;435;435;871,3;3887;0;33558;11;64,2;123;6762;3887;2;8;0,5;2;3;0;0;0
21.01.2025;16:25;436;435;871,3;3893;0;33360;6;64,2;111;6721;3893;2;8;0,5;2;3;0;0;0
21.01.2025;16:30;435;435;870,4;3966;0;33648;5;65,7;116;6783;3966;2;8;0,5;2;3;0;0;0
21.01.2025;16:35;435;435;870,4;3952;0;33788;-264;65,7;-149;6791;3952;2;8;0,5;2;3;0;0;0
21.01.2025;16:40;435;435;870,4;3960;0;33305;22;65,7;137;6715;3960;2;8;0,5;2;3;0;0;0
21.01.2025;16:45;435;435;870,4;3954;0;33322;17;65,7;135;6721;3954;2;8;0,5;2;3;0;0;0
21.01.2025;16:50;435;435;870,4;3899;0;32859;5;64,2;111;6622;3899;2;8;0,5;2;3;0;0;0
21.01.2025;16:55;435;435;870,4;3948;0;33332;-1;65,7;118;6718;3948;2;8;0,5;2;3;0;0;0
21.01.2025;17:00;435;435;870,4;3956;0;33569;1;65,7;115;6765;3956;2;8;0,5;2;3;0;0;0
21.01.2025;17:05;435;435;870,4;3952;0;33135;-15;65,7;102;6676;3962;2;8;0,5;2;3;0;0;0
21.01.2025;17:10;435;435;870,4;3946;0;32871;-9;65,7;113;6627;3946;2;8;0,5;2;3;0;0;0
21.01.2025;17:15;435;435;870,4;3970;0;33024;-8;65,7;113;6656;3970;2;8;0,5;2;3;0;0;0
21.01.2025;17:20;435;435;870,4;3891;0;33035;0;64,2;111;6656;3891;2;8;0,5;2;3;0;0;0
21.01.2025;17:25;435;435;870,4;3964;0;33113;-1;65,7;120;6676;3964;2;8;0,5;2;3;0;0;0
21.01.2025;17:30;435;435;870,4;3942;0;33762;-107;65,7;17;6804;3942;2;8;0,5;2;3;0;0;0
21.01.2025;17:35;435;435;871,3;3964;0;33179;17;65,7;137;6687;3964;2;8;0,5;2;3;0;0;0
21.01.2025;17:40;435;435;871,3;3875;0;33208;20;64,2;132;6692;3875;2;8;0,5;2;3;0;0;0
21.01.2025;17:45;435;435;871,3;3909;0;33223;17;64,2;130;6695;3909;2;8;0,5;2;3;0;0;0
21.01.2025;17:50;436;435;870,4;3970;0;33206;10;65,7;123;6689;3970;2;8;0,5;2;3;0;0;0
21.01.2025;17:55;435;435;871,3;3958;0;33171;5;65,7;120;6684;3958;2;8;0,5;2;3;0;0;0
21.01.2025;18:00;435;435;871,3;3946;0;33159;5;65,7;123;6679;3946;2;8;0,5;2;3;0;0;0
21.01.2025;18:05;435;435;871,3;3879;0;33125;9;64,2;123;6674;3879;2;8;0,4;2;3;0;0;0
21.01.2025;18:10;436;435;870,4;3895;0;33150;6;64,2;116;6676;3895;2;8;0,4;2;3;0;0;0
21.01.2025;18:15;435;435;872,2;3966;0;33167;4;65,7;122;6684;3978;2;8;0,4;2;3;0;0;0
21.01.2025;18:20;435;435;872,2;3929;0;33119;-1;65,7;118;6674;3929;2;8;0,4;2;3;0;0;0
21.01.2025;18:25;435;435;870,4;3964;0;33035;3;65,7;120;6653;3964;2;8;0,4;2;3;0;0;0
21.01.2025;18:30;435;435;872,2;3881;0;32996;3;64,2;115;6643;3881;2;8;0,4;2;3;0;0;0
21.01.2025;18:35;435;435;871,3;3893;0;32990;1;64,2;115;6643;3893;2;8;0,4;2;3;0;0;0
21.01.2025;18:40;436;435;871,3;3887;0;32960;4;64,2;115;6635;3887;2;8;0,4;2;3;0;0;0
21.01.2025;18:45;435;435;872,2;3956;0;32951;3;65,7;118;6635;3956;2;8;0,4;2;3;0;0;0
21.01.2025;18:50;435;435;872,2;3935;0;32984;4;65,7;122;6645;3935;2;8;0,4;2;3;0;0;0
21.01.2025;18:55;435;435;871,3;3960;0;33039;5;65,7;122;6653;3960;2;8;0,4;2;3;0;0;0
21.01.2025;19:00;435;435;873,1;3887;0;33051;13;64,2;130;6656;3887;2;8;0,4;2;3;0;0;0
21.01.2025;19:05;435;435;872,2;3895;0;33040;6;64,2;116;6653;3895;2;8;0,4;2;3;0;0;0
21.01.2025;19:10;435;435;870,4;3942;0;33058;0;65,7;118;6653;3942;2;8;0,4;2;3;0;0;0
21.01.2025;19:15;434;435;871,3;3952;0;33051;-2;65,7;116;6653;3952;2;8;0,4;2;3;0;0;0
21.01.2025;19:20;435;435;871,3;3889;0;33036;7;64,2;122;6650;3889;2;8;0,4;2;3;0;0;0
21.01.2025;19:25;435;435;871,3;3871;0;33090;3;64,2;113;6661;3871;2;8;0,4;2;3;0;0;0
21.01.2025;19:30;435;435;871,3;3970;0;33077;2;65,7;116;6658;3970;2;8;0,4;2;3;0;0;0
21.01.2025;19:35;435;435;870,4;3946;0;33093;-1;65,7;122;6661;3946;2;8;0,4;2;3;0;0;0
21.01.2025;19:40;435;435;872,2;3881;0;33137;8;64,2;122;6669;3881;2;8;0,4;2;3;0;0;0
21.01.2025;19:45;436;435;870,4;3901;0;33181;7;64,2;118;6679;3901;2;8;0,4;2;3;0;0;0
21.01.2025;19:50;435;435;870,4;3927;0;33201;1;65,7;118;6684;3927;2;8;0,4;2;3;0;0;0
21.01.2025;19:55;436;435;871,3;3944;0;33211;1;65,7;118;6687;3944;2;8;0,4;2;3;0;0;0
21.01.2025;20:00;436;435;870,4;3940;0;33226;6;65,7;118;6687;3940;2;8;0,4;2;3;0;0;0
21.01.2025;20:05;434;435;870,4;3889;0;33206;10;64,2;125;6684;3889;2;8;0,4;2;3;0;0;0
21.01.2025;20:10;435;435;872,2;3895;0;33232;9;64,2;118;6687;3895;2;8;0,4;2;3;0;0;0
21.01.2025;20:15;435;435;871,3;3944;0;33292;5;65,7;122;6700;3944;2;8;0,4;2;3;0;0;0
21.01.2025;20:20;435;435;871,3;3956;0;33426;1;65,7;115;6729;3956;2;8;0,4;2;3;0;0;0
21.01.2025;20:25;435;435;871,3;3899;0;33514;7;64,2;116;6744;3899;2;8;0,4;2;3;0;0;0
21.01.2025;20:30;436;435;872,2;3895;0;33553;7;64,2;113;6755;3895;2;8;0,4;2;3;0;0;0
21.01.2025;20:35;437;435;870,4;3921;0;33560;6;65,7;118;6757;3921;2;8;0,4;2;3;0;0;0
21.01.2025;20:40;435;435;872,2;3940;0;33597;2;65,7;120;6765;3940;2;8;0,4;2;3;0;0;0
21.01.2025;20:45;435;435;872,2;3895;0;33619;13;64,2;123;6773;3895;2;8;0,4;2;3;0;0;0
21.01.2025;20:50;435;435;871,3;3863;0;33622;8;64,2;115;6770;3863;2;8;0,4;2;3;0;0;0
21.01.2025;20:55;436;435;871,3;3964;0;33529;5;65,7;116;6752;3964;2;8;0,4;2;3;0;0;0
21.01.2025;21:00;435;435;872,2;3962;0;33485;1;65,7;116;6742;3962;2;8;0,4;2;3;0;0;0
21.01.2025;21:05;435;435;871,3;3944;0;33448;1;65,7;111;6736;3944;2;8;0,4;2;3;0;0;0
21.01.2025;21:10;435;435;872,2;3879;0;33324;1;64,2;116;6710;3879;2;8;0,4;2;3;0;0;0
21.01.2025;21:15;435;435;872,2;3903;0;33494;6;64,2;116;6744;3903;2;8;0,4;2;3;0;0;0
21.01.2025;21:20;435;435;872,2;3946;0;33502;-8;65,7;108;6747;3946;2;8;0,4;2;3;0;0;0
21.01.2025;21:25;435;435;871,3;3950;0;33670;-5;65,7;113;6786;3950;2;8;0,3;2;3;0;0;0
21.01.2025;21:30;435;435;872,2;3948;0;33746;-109;65,7;12;6786;3948;2;8;0,3;2;3;0;0;0
21.01.2025;21:35;435;435;872,2;3891;0;33674;-110;64,2;5;6770;3891;2;8;0,4;2;3;0;0;0
21.01.2025;21:40;435;435;871,3;3871;0;33639;-144;64,2;-35;6762;3879;2;8;0,4;2;3;0;0;0
21.01.2025;21:45;435;435;872,2;3883;0;33641;-149;64,2;-42;6765;3883;2;8;0,4;2;3;0;0;0
21.01.2025;21:50;436;435;871,3;3970;0;33643;-47;65,7;66;6765;3970;2;8;0,4;2;3;0;0;0
21.01.2025;21:55;435;435;871,3;3931;0;33616;-44;65,7;71;6765;3931;2;8;0,4;2;3;0;0;0
21.01.2025;22:00;435;435;871,3;3954;0;33697;-43;65,7;73;6778;3954;2;8;0,4;2;3;0;0;0
21.01.2025;22:05;435;435;872,2;3869;0;33723;-43;64,2;68;6786;3869;2;8;0,4;2;3;0;0;0
21.01.2025;22:10;435;435;871,3;3893;0;33535;-31;64,2;76;6749;3899;2;8;0,4;2;3;0;0;0
21.01.2025;22:15;435;435;871,3;3871;0;33553;-24;64,2;82;6752;3871;2;8;0,4;2;3;0;0;0
21.01.2025;22:20;436;435;870,4;3946;0;33542;-29;65,7;83;6760;3946;2;8;0,4;2;3;0;0;0
21.01.2025;22:25;435;435;871,3;3970;0;33513;-26;65,7;87;6744;3970;2;8;0,4;2;3;0;0;0
21.01.2025;22:30;435;435;872,2;3881;0;33456;-19;64,2;90;6734;3881;2;8;0,4;2;3;0;0;0
21.01.2025;22:35;435;435;871,3;3881;0;33465;-13;64,2;95;6739;3881;2;8;0,4;2;3;0;0;0
21.01.2025;22:40;435;435;871,3;3956;0;33567;-24;65,7;89;6752;3956;2;8;0,4;2;3;0;0;0
21.01.2025;22:45;435;435;871,3;3897;0;33591;-11;64,2;97;6762;3897;2;8;0,4;2;3;0;0;0
21.01.2025;22:50;435;435;871,3;3893;0;33592;-86;64,2;19;6757;3893;2;8;0,4;2;3;0;0;0
21.01.2025;22:55;435;435;872,2;3875;0;33711;-200;64,2;-89;6775;3875;2;8;0,4;2;3;0;0;0
21.01.2025;23:00;435;435;871,3;3948;0;33640;-237;65,7;-118;6760;3948;2;8;0,4;2;3;0;0;0
21.01.2025;23:05;435;435;871,3;3929;0;33724;-110;65,7;7;6783;3929;2;8;0,4;2;3;0;0;0
21.01.2025;23:10;435;435;871,3;3895;0;33580;-39;64,2;73;6760;3895;2;8;0,4;2;3;0;0;0
21.01.2025;23:15;435;435;872,2;3869;0;33714;-125;64,2;-17;6783;3869;2;8;0,4;2;3;0;0;0
21.01.2025;23:20;435;435;872,2;3938;0;33599;-32;65,7;89;6765;3938;2;8;0,4;2;3;0;0;0
21.01.2025;23:25;435;435;871,3;3964;0;33624;-27;65,7;82;6770;3964;2;8;0,4;2;3;0;0;0
21.01.2025;23:30;435;435;871,3;3881;0;33604;-24;64,2;82;6765;3881;2;8;0,4;2;3;0;0;0
21.01.2025;23:35;435;435;871,3;3850;0;33582;-75;64,2;31;6757;3850;2;8;0,4;2;3;0;0;0
21.01.2025;23:40;435;435;871,3;3865;0;33590;-35;64,2;73;6762;3865;2;8;0,4;2;3;0;0;0
21.01.2025;23:45;435;435;872,2;3946;0;33658;-31;65,7;82;6775;3946;2;8;0,4;2;3;0;0;0
21.01.2025;23:50;435;435;872,2;3970;0;33616;-68;65,7;47;6765;3970;2;8;0,4;2;3;0;0;0
21.01.2025;23:55;434;435;871,3;3933;0;33591;-102;65,7;10;6757;3933;2;8;0,4;2;3;0;0;0
22.01.2025;00:00;435;435;872,2;3867;0;33790;-195;64,2;-87;6791;3867;2;8;0,4;2;3;0;0;0
22.01.2025;00:05;435;435;871,3;3871;0;33783;-302;64,2;-194;6783;3871;2;8;0,4;2;3;0;0;0
22.01.2025;00:10;436;435;871,3;3891;0;33674;-229;64,2;-122;6765;3877;2;8;0,4;2;3;0;0;0
22.01.2025;00:15;435;435;871,3;3915;0;33655;-268;65,7;-155;6757;3915;2;8;0,4;2;3;0;0;0
22.01.2025;00:20;435;435;870,4;3968;0;33766;-236;65,7;-123;6786;3968;2;8;0,4;2;3;0;0;0
22.01.2025;00:25;435;435;871,3;3905;0;33704;-337;64,2;-231;6765;3905;2;8;0,3;2;3;0;0;0
22.01.2025;00:30;435;435;872,2;3877;0;33767;-364;64,2;-259;6778;3877;2;8;0,4;2;3;0;0;0
22.01.2025;00:35;436;435;871,3;3861;0;33652;-231;64,2;-118;6760;3905;2;8;0,4;2;3;0;0;0
22.01.2025;00:40;435;435;871,3;3958;0;33798;-302;65,7;-189;6788;3958;2;8;0,4;2;3;0;0;0
22.01.2025;00:45;435;435;871,3;3940;0;33685;-302;65,7;-182;6762;3940;2;8;0,4;2;3;0;0;0
22.01.2025;00:50;435;435;871,3;3859;0;33647;-195;64,2;-87;6762;3859;2;8;0,4;2;3;0;0;0
22.01.2025;00:55;435;435;871,3;3869;0;33686;-197;64,2;-95;6773;3927;2;8;0,3;2;3;0;0;0
22.01.2025;01:00;435;435;871,3;3885;0;33689;-263;64,2;-153;6765;3885;2;8;0,4;2;3;0;0;0
22.01.2025;01:05;435;435;872,2;3960;0;33653;-269;65,7;-158;6757;3960;2;8;0,4;2;3;0;0;0
22.01.2025;01:10;435;435;871,3;3940;0;33684;-230;65,7;-116;6765;3940;2;8;0,3;2;3;0;0;0
22.01.2025;01:15;435;435;872,2;3883;0;33669;-261;64,2;-155;6757;3883;2;8;0,4;2;3;0;0;0
22.01.2025;01:20;435;435;871,3;3885;0;33683;-262;64,2;-160;6762;3885;2;8;0,4;2;3;0;0;0
22.01.2025;01:25;435;435;871,3;3879;0;33673;-222;64,2;-116;6762;3879;2;8;0,4;2;3;0;0;0
22.01.2025;01:30;435;435;871,3;3859;0;33651;-225;64,2;-118;6762;3859;2;8;0,3;2;3;0;0;0
22.01.2025;01:35;435;435;872,2;3887;0;33688;-222;64,2;-115;6770;3887;2;8;0,3;2;3;0;0;0
22.01.2025;01:40;435;435;871,3;3958;0;33656;-231;65,7;-120;6760;3958;2;8;0,3;2;3;0;0;0
22.01.2025;01:45;435;435;872,2;3956;0;33675;-191;65,7;-83;6773;3956;2;8;0,3;2;3;0;0;0
22.01.2025;01:50;435;435;872,2;3905;0;33668;-194;64,2;-85;6765;3905;2;8;0,3;2;3;0;0;0
22.01.2025;01:55;435;435;871,3;3891;0;33645;-194;64,2;-95;6762;3891;2;8;0,3;2;3;0;0;0
22.01.2025;02:00;435;435;871,3;3901;0;33702;-192;64,2;-83;6773;3877;2;8;0,3;2;3;0;0;0
22.01.2025;02:05;436;435;871,3;3877;0;33653;-158;64,2;-47;6765;3897;2;8;0,3;2;3;0;0;0
22.01.2025;02:10;436;435;871,3;3919;0;33638;-204;64,2;-97;6755;3919;2;8;0,3;2;3;0;0;0
22.01.2025;02:15;435;435;872,2;3956;0;33661;-174;65,7;-68;6765;3956;2;8;0,3;2;3;0;0;0
22.01.2025;02:20;435;435;871,3;3944;0;33824;-311;65,7;-198;6786;3944;2;8;0,3;2;3;0;0;0
22.01.2025;02:25;435;435;873,1;3905;0;33656;-168;64,2;-59;6762;3905;2;8;0,3;2;3;0;0;0
22.01.2025;02:30;435;435;872,2;3873;0;33706;-111;64,2;-3;6778;3873;2;8;0,3;2;3;0;0;0
22.01.2025;02:35;435;435;871,3;3885;0;33836;-317;64,2;-210;6786;3885;2;8;0,3;2;3;0;0;0
22.01.2025;02:40;435;435;871,3;3887;0;33630;-163;64,2;-56;6762;3887;2;8;0,3;2;3;0;0;0
22.01.2025;02:45;435;435;871,3;3938;0;33653;-202;65,7;-87;6762;3938;2;8;0,3;2;3;0;0;0
22.01.2025;02:50;435;435;871,3;3869;0;33651;-161;64,2;-50;6765;3869;2;8;0,3;2;3;0;0;0
22.01.2025;02:55;435;435;872,2;3881;0;33716;-159;64,2;-50;6781;3881;2;8;0,3;2;3;0;0;0
22.01.2025;03:00;435;435;871,3;3893;0;33631;-232;64,2;-127;6755;3893;2;8;0,3;2;3;0;0;0
22.01.2025;03:05;435;435;871,3;3887;0;33668;-232;64,2;-125;6760;3887;2;8;0,3;2;3;0;0;0
22.01.2025;03:10;435;435;872,2;3887;0;33690;-232;64,2;-128;6765;3887;2;8;0,3;2;3;0;0;0
22.01.2025;03:15;435;435;871,3;3891;0;33819;-335;64,2;-229;6786;3891;2;8;0,3;2;3;0;0;0
22.01.2025;03:20;435;435;872,2;3889;0;33813;-326;64,2;-217;6783;3889;2;8;0,3;2;3;0;0;0
22.01.2025;03:25;436;435;872,2;3907;0;33647;-263;64,2;-158;6760;3907;2;8;0,3;2;3;0;0;0
22.01.2025;03:30;436;435;871,3;3838;0;33684;-169;64,2;-54;6765;3838;2;8;0,3;2;3;0;0;0
22.01.2025;03:35;435;435;872,2;3923;0;33694;-176;65,7;-59;6773;3923;2;8;0,3;2;3;0;0;0
22.01.2025;03:40;435;435;872,2;3856;0;33656;-172;64,2;-57;6765;3856;2;8;0,3;2;3;0;0;0
22.01.2025;03:45;435;435;872,2;3899;0;33641;-172;64,2;-61;6760;3899;2;8;0,3;2;3;0;0;0
22.01.2025;03:50;435;435;872,2;3871;0;33656;-171;64,2;-61;6762;3871;2;8;0,3;2;3;0;0;0
22.01.2025;03:55;436;435;872,2;3867;0;33657;-170;64,2;-59;6762;3867;2;8;0,3;2;3;0;0;0
22.01.2025;04:00;435;435;872,2;3863;0;33797;-235;64,2;-122;6788;3863;2;8;0,3;2;3;0;0;0
22.01.2025;04:05;435;435;872,2;3861;0;33711;-208;64,2;-94;6775;3861;2;8;0,3;2;3;0;0;0
22.01.2025;04:10;435;435;872,2;3873;0;33702;-205;64,2;-92;6773;3873;2;8;0,3;2;3;0;0;0
22.01.2025;04:15;435;435;871,3;3923;0;33726;-212;65,7;-94;6773;3923;2;8;0,3;2;3;0;0;0
22.01.2025;04:20;435;435;872,2;3885;0;33724;-206;64,2;-99;6775;3885;2;8;0,3;2;3;0;0;0
22.01.2025;04:25;435;435;872,2;3891;0;33760;-111;64,2;-2;6791;3891;2;8;0,3;2;3;0;0;0
22.01.2025;04:30;435;435;872,2;3885;0;33738;-108;64,2;-2;6783;3885;2;8;0,3;2;3;0;0;0
22.01.2025;04:35;435;435;872,2;3895;0;33693;-176;64,2;-69;6773;3895;2;8;0,3;2;3;0;0;0
22.01.2025;04:40;435;435;872,2;3889;0;33663;-176;64,2;-69;6765;3889;2;8;0,3;2;3;0;0;0
22.01.2025;04:45;435;435;872,2;3869;0;33688;-177;64,2;-69;6773;3869;2;8;0,3;2;3;0;0;0
22.01.2025;04:50;435;435;872,2;3877;0;33630;-119;64,2;-7;6762;3877;2;8;0,3;2;3;0;0;0
22.01.2025;04:55;435;435;872,2;3879;0;33643;-43;64,2;64;6773;3879;2;8;0,3;2;3;0;0;0
22.01.2025;05:00;435;435;871,3;3877;0;33611;-40;64,2;63;6765;3877;2;8;0,3;2;3;0;0;0
22.01.2025;05:05;435;435;872,2;3887;0;33548;-25;64,2;78;6752;3887;2;8;0,3;2;3;0;0;0
22.01.2025;05:10;435;435;872,2;3893;0;33513;-28;64,2;78;6749;3893;2;8;0,3;2;3;0;0;0
22.01.2025;05:15;435;435;872,2;3861;0;33441;-29;64,2;80;6731;3861;2;8;0,3;2;3;0;0;0
22.01.2025;05:20;435;435;872,2;3885;0;33573;-9;64,2;113;6765;3885;2;8;0,3;2;3;0;0;0
22.01.2025;05:25;435;435;872,2;3899;0;33320;-20;64,1;90;6710;3871;2;8;0,3;2;3;0;0;0
22.01.2025;05:30;435;435;871,3;3869;0;33153;-20;64,2;89;6676;3869;2;8;0,3;2;3;0;0;0
22.01.2025;05:35;435;435;871,3;3877;0;33084;-24;64,2;85;6663;3877;2;8;0,3;2;3;0;0;0
22.01.2025;05:40;435;435;873,1;3885;0;33428;-13;64,1;95;6731;3885;2;8;0,3;2;3;0;0;0
22.01.2025;05:45;435;435;873,1;3879;0;33443;-11;64,1;99;6731;3879;2;8;0,3;2;3;0;0;0
22.01.2025;05:50;435;435;872,2;3873;0;33659;-203;64,2;-101;6765;3873;2;8;0,3;2;3;0;0;0
22.01.2025;05:55;435;435;872,2;3867;0;33601;-204;64,2;-94;6752;3867;2;8;0,2;2;3;0;0;0
22.01.2025;06:00;435;435;872,2;3873;0;33637;-102;64,2;14;6768;3889;2;8;0,2;2;3;0;0;0
22.01.2025;06:05;435;435;872,2;3881;0;33584;-99;64,1;14;6760;3881;2;8;0,3;2;3;0;0;0
22.01.2025;06:10;435;435;873,1;3869;0;33549;-38;64,2;75;6757;3869;2;8;0,3;2;3;0;0;0
22.01.2025;06:15;435;435;873,1;3875;0;33488;-27;64,2;82;6744;3875;2;8;0,3;2;3;0;0;0
22.01.2025;06:20;435;435;872,2;3840;0;33478;-24;64,2;87;6739;3840;2;8;0,3;2;3;0;0;0
22.01.2025;06:25;435;435;873,1;3869;0;33477;-24;64,2;82;6739;3869;2;8;0,3;2;3;0;0;0
22.01.2025;06:30;435;435;871,3;3877;0;33302;-28;64,2;80;6702;3877;2;8;0,3;2;3;0;0;0
22.01.2025;06:35;434;435;874,1;3879;0;33221;-27;64,2;82;6687;3879;2;8;0,3;2;3;0;0;0
22.01.2025;06:40;435;435;872,2;3802;0;33736;-172;62,7;-69;6778;3802;2;8;0,3;2;3;0;0;0
22.01.2025;06:45;435;435;872,2;3889;0;33667;-22;64,1;89;6778;3889;2;8;0,3;2;3;0;0;0
22.01.2025;06:50;436;435;871,3;3865;0;33710;-21;64,1;87;6788;3865;2;8;0,3;2;3;0;0;0
22.01.2025;06:55;435;435;874,1;3881;0;33687;-22;64,1;85;6783;3881;2;8;0,3;2;3;0;0;0
22.01.2025;07:00;436;435;872,2;3873;0;33691;-16;64,1;87;6786;3873;2;8;0,3;2;3;0;0;0
22.01.2025;07:05;435;435;872,2;3867;0;33735;-13;64,2;94;6794;3867;2;8;0,3;2;3;0;0;0
22.01.2025;07:10;435;435;873,1;3875;0;33709;-22;64,1;87;6794;3875;2;8;0,2;2;3;0;0;0
22.01.2025;07:15;435;435;872,2;3887;0;33681;-18;64,1;87;6783;3887;2;8;0,3;2;3;0;0;0
22.01.2025;07:20;435;435;873,1;3881;0;33651;-16;64,2;90;6778;3881;2;8;0,3;2;3;0;0;0
22.01.2025;07:25;436;435;872,2;3889;0;33573;-20;64,1;85;6762;3889;2;8;0,3;2;3;0;0;0
22.01.2025;07:30;435;435;872,2;3877;0;33504;-26;64,1;85;6747;3877;2;8;0,3;2;3;0;0;0
22.01.2025;07:35;435;435;874,1;3885;0;33381;-25;64,1;89;6721;3885;2;8;0,3;2;3;0;0;0
22.01.2025;07:40;434;435;874,1;3881;0;33062;-13;64,1;95;6658;3881;2;8;0,2;2;3;0;0;0
22.01.2025;07:45;436;435;872,2;3796;0;33225;-12;62,7;90;6695;3796;2;8;0,3;2;3;0;0;0
22.01.2025;07:50;435;435;872,2;3877;0;33227;-13;64,1;94;6692;3877;2;8;0,3;2;3;0;0;0
22.01.2025;07:55;436;435;872,2;3869;0;33230;-15;64,1;95;6692;3869;2;8;0,3;2;3;0;0;0
22.01.2025;08:00;435;435;872,2;3879;0;33240;-18;64,1;90;6692;3879;2;8;0,3;2;3;0;0;0
22.01.2025;08:05;435;435;872,2;3893;0;33315;-19;64,2;94;6710;3893;2;8;0,3;2;3;0;0;0
22.01.2025;08:10;435;435;871,3;3895;0;33301;-17;64,1;94;6708;3895;2;8;0,3;2;3;0;0;0
22.01.2025;08:15;434;435;874,1;3877;0;33288;-13;64,1;95;6705;3877;2;8;0,3;2;3;0;0;0
22.01.2025;08:20;435;435;872,2;3885;0;33281;-12;64,1;94;6705;3885;2;8;0,3;2;3;0;0;0
22.01.2025;08:25;435;435;872,2;3832;0;33214;-10;62,7;94;6689;3832;2;8;0,3;2;3;0;0;0
22.01.2025;08:30;435;435;873,1;3879;0;33127;-19;64,1;94;6669;3879;2;8;0,3;2;3;0;0;0
22.01.2025;08:35;435;435;872,2;3893;0;33098;-16;64,1;95;6666;3893;2;8;0,3;2;3;0;0;0
22.01.2025;08:40;435;435;872,2;3893;0;33185;-20;64,1;94;6684;3893;2;8;0,3;2;3;0;0;0
22.01.2025;08:45;435;435;872,2;3881;0;33177;-19;64,1;94;6684;3881;2;8;0,3;2;3;0;0;0
22.01.2025;08:50;435;435;871,3;3879;0;33235;-18;64,1;94;6692;3879;2;8;0,3;2;3;0;0;0
22.01.2025;08:55;435;435;873,1;3806;0;33228;-17;62,7;90;6689;3812;2;8;0,3;2;3;0;0;0
22.01.2025;09:00;436;435;871,3;3883;0;33248;-19;64,1;94;6692;3883;2;8;0,3;2;3;0;0;0
22.01.2025;09:05;435;435;871,3;3879;0;33238;-18;64,1;92;6695;3879;2;8;0,3;2;3;0;0;0
22.01.2025;09:10;435;435;872,2;3885;0;33217;-22;64,1;90;6689;3885;2;8;0,3;2;3;0;0;0
22.01.2025;09:15;435;435;872,2;3889;0;33274;-25;64,1;87;6700;3889;2;8;0,3;2;3;0;0;0
22.01.2025;09:20;435;435;871,3;3871;0;33228;-21;64,2;95;6689;3871;2;8;0,3;2;3;0;0;0
22.01.2025;09:25;435;435;871,3;3871;0;33273;-20;64,1;90;6700;3871;2;8;0,3;2;3;0;0;0
22.01.2025;09:30;427;435;868,5;4689;0;33366;-2;83,0;175;6729;4689;1;2;0,3;2;3;0;0;0
22.01.2025;09:35;397;435;888,9;930;0;32976;27;14,5;23;6622;930;1;2;0,3;2;3;0;0;0
22.01.2025;09:40;331;435;872,2;0;0;32813;-1;0,1;2;13;0;1;1;0,3;2;3;0;0;0
22.01.2025;09:45;84;435;871,3;0;0;32845;-2;0,1;2;0;0;1;1;0,2;2;3;0;0;0
22.01.2025;09:50;13;435;872,2;0;0;32852;-3;0,1;2;0;0;1;1;0,2;2;3;0;0;0
22.01.2025;09:55;13;435;872,2;0;0;32893;-1;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;10:00;13;435;872,2;0;0;32994;-1;0,0;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;10:05;13;435;872,2;0;0;0;0;0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;10:10;13;435;873,1;0;0;0;0;0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;10:15;13;435;872,2;0;0;0;0;-0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;10:20;14;435;872,2;0;0;0;0;-0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;10:25;13;435;873,1;0;0;0;0;-0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;10:30;13;435;872,2;0;0;0;0;48,7;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;10:35;13;435;873,1;0;0;0;0;48,5;2;0;0;1;1;57,6;2;3;0;0;0
22.01.2025;10:40;14;435;861,1;0;0;0;0;48,4;2;0;0;1;1;57,4;2;3;0;0;0
22.01.2025;10:45;14;435;841,7;0;0;0;0;48,3;2;0;0;1;1;57,3;2;3;0;0;0
22.01.2025;10:50;14;435;818,5;0;0;0;0;48,2;2;0;0;1;1;57,3;2;3;0;0;0
22.01.2025;10:55;14;435;798,1;0;0;0;0;48,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;11:00;13;435;793,5;0;0;0;0;48,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;11:05;14;435;793,5;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;11:10;14;435;793,5;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;11:15;14;435;793,5;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;11:20;13;435;793,5;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;11:25;13;435;793,5;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;11:30;14;435;794,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;11:35;14;435;794,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;11:40;13;435;794,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;11:45;13;435;794,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;11:50;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;11:55;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;12:00;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;12:05;13;435;794,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;12:10;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;12:15;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;12:20;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;12:25;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;12:30;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;12:35;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;12:40;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;12:45;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;12:50;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;12:55;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;13:00;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;13:05;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;13:10;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;13:15;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;13:20;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;13:25;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;13:30;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;13:35;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;13:40;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;13:45;14;435;795,4;0;0;0;0;0,3;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;13:50;13;435;795,4;0;0;0;0;0,3;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;13:55;14;435;795,4;0;0;0;0;0,3;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;14:00;13;435;795,4;0;0;0;0;0,3;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;14:05;13;435;795,4;0;0;0;0;0,3;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;14:10;14;435;796,3;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;14:15;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;14:20;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;14:25;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;14:30;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;14:35;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;14:40;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;14:45;14;435;794,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;14:50;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;14:55;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;15:00;13;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;15:05;14;435;795,4;0;0;0;0;0,2;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;15:10;13;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;15:15;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;15:20;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;15:25;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;15:30;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;15:35;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;15:40;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
