Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
22.01.2025;15:45;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;15:50;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;15:55;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;16:00;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;16:05;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;16:10;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;16:15;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;16:20;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;16:25;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;16:30;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;16:35;13;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;16:40;14;435;794,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;16:45;14;435;794,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;16:50;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;16:55;14;435;794,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;17:00;13;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;17:05;14;435;795,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;17:10;14;435;794,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;17:15;14;435;794,4;0;0;32858;2;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;17:20;13;435;794,4;0;0;32895;3;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;17:25;14;435;793,5;0;0;32841;2;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;17:30;13;435;794,4;0;0;32731;2;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;17:35;14;435;794,4;0;0;32439;3;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;17:40;13;435;794,4;0;0;32427;3;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;17:45;14;435;794,4;0;0;32494;1;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;17:50;14;435;794,4;0;0;32470;1;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;17:55;14;435;794,4;0;0;32453;2;0,1;2;0;0;1;1;0,1;2;3;0;0;0
22.01.2025;18:00;14;435;794,4;0;0;32448;3;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;18:05;13;435;795,4;0;0;32442;3;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;18:10;14;435;794,4;0;0;32413;2;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;18:15;13;435;794,4;0;0;32353;3;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;18:20;13;435;795,4;0;0;32359;3;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;18:25;14;435;794,4;0;0;32303;2;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;18:30;13;435;795,4;0;0;32294;2;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;18:35;35;435;794,4;0;0;32266;2;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;18:40;38;435;794,4;0;0;32309;3;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;18:45;39;435;808,3;0;0;32415;3;0,1;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;18:50;24;435;856,5;0;0;32434;3;0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;18:55;23;435;871,3;0;0;32440;2;0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;19:00;28;435;871,3;0;0;32482;3;0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;19:05;28;435;871,3;0;0;32482;3;0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;19:10;29;435;873,1;0;0;32596;3;0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;19:15;32;435;872,2;0;0;32870;3;0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;19:20;36;435;872,2;0;0;32855;3;0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;19:25;45;435;872,2;0;0;32853;2;0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;19:30;69;435;873,1;0;0;32847;3;0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;19:35;184;435;874,1;0;0;32844;3;0,0;2;0;0;1;1;0,0;2;3;0;0;0
22.01.2025;19:40;460;435;876,9;0;0;32878;2;0,0;2;0;0;0;0;0,0;2;3;0;2;3
22.01.2025;19:45;512;435;867,6;2410;0;33278;45;18,7;-7;6676;1128;1;2;20,6;31;6675;1282;1;2
22.01.2025;19:50;483;435;865,7;7018;0;33526;23;57,5;73;6742;3502;2;8;55,7;92;6740;3516;2;9
22.01.2025;19:55;473;435;865,7;7016;0;33466;18;57,5;75;6729;3512;2;8;55,6;89;6727;3504;2;9
22.01.2025;20:00;464;435;864,8;7036;0;33528;18;57,5;71;6744;3528;2;8;55,7;89;6745;3508;2;9
22.01.2025;20:05;455;435;863,9;7028;0;33554;16;57,5;71;6747;3516;2;8;55,7;87;6745;3494;2;9
22.01.2025;20:10;446;435;865,7;7030;0;33669;13;57,4;71;6770;3502;2;8;55,7;87;6764;3528;2;9
22.01.2025;20:15;435;435;867,6;6340;0;33692;50;54,5;68;6773;3370;2;8;45,8;80;6771;2969;2;9
22.01.2025;20:20;433;435;870,4;5060;0;33651;103;42,7;64;6765;2712;2;8;35,8;80;6761;2348;2;9
22.01.2025;20:25;433;435;872,2;4085;0;33542;-2;31,1;-9;6731;2005;2;8;32,0;17;6735;2080;2;9
22.01.2025;20:30;435;435;873,1;3863;0;33523;-24;63,4;82;6744;3863;2;8;0,1;2;68;0;2;11
22.01.2025;20:35;435;435;872,2;3940;0;33543;-22;64,9;94;6749;3940;2;8;0,1;2;3;0;2;11
22.01.2025;20:40;435;435;872,2;3944;0;33576;-21;64,9;95;6755;3944;2;8;0,1;2;3;0;2;11
22.01.2025;20:45;435;435;872,2;3946;0;33571;-22;65,0;92;6755;3946;2;8;0,1;2;3;0;2;11
22.01.2025;20:50;435;435;873,1;3842;0;33564;-18;63,5;94;6755;3842;2;8;0,1;2;3;0;2;11
22.01.2025;20:55;435;435;872,2;3881;0;33579;-13;63,5;94;6757;3881;2;8;0,1;2;3;0;2;11
22.01.2025;21:00;435;435;873,1;3852;0;33573;-15;63,5;89;6755;3852;2;8;0,1;2;3;0;2;11
22.01.2025;21:05;435;435;872,2;3867;0;33577;-15;63,5;92;6760;3867;2;8;0,1;2;3;0;2;11
22.01.2025;21:10;435;435;872,2;3879;0;33595;-10;63,5;94;6762;3879;2;8;0,1;2;3;0;2;11
22.01.2025;21:15;435;435;872,2;3859;0;33607;-12;63,5;94;6765;3859;2;8;0,1;2;3;0;2;11
22.01.2025;21:20;435;435;872,2;3873;0;33792;-152;63,5;-52;6786;3873;2;8;0,1;2;3;0;2;11
22.01.2025;21:25;436;435;871,3;3879;0;33717;-293;63,5;-189;6762;3879;2;8;0,1;2;3;0;2;11
22.01.2025;21:30;435;435;872,2;3863;0;33751;-294;63,5;-188;6770;3863;2;8;0,1;2;3;0;2;11
22.01.2025;21:35;435;435;871,3;3875;0;33726;-56;63,5;45;6778;3875;2;8;0,1;2;3;0;2;11
22.01.2025;21:40;435;435;872,2;3850;0;33850;-163;63,5;-59;6796;3850;2;8;0,1;2;3;0;2;11
22.01.2025;21:45;435;435;873,1;3873;0;33858;-266;63,5;-161;6788;3873;2;8;0,1;2;3;0;2;11
22.01.2025;21:50;435;435;872,2;3863;0;33843;-336;63,5;-233;6783;3863;2;8;0,1;2;3;0;2;11
22.01.2025;21:55;435;435;872,2;3869;0;33866;-339;63,5;-236;6788;3869;2;8;0,2;2;3;0;2;11
22.01.2025;22:00;435;435;872,2;3865;0;33847;-339;63,5;-238;6783;3865;2;8;0,2;2;3;0;2;11
22.01.2025;22:05;435;435;871,3;3861;0;33856;-336;63,5;-233;6786;3861;2;8;0,2;2;3;0;2;11
22.01.2025;22:10;435;435;871,3;3869;0;33710;-165;63,5;-57;6770;3869;2;8;0,2;2;3;0;2;11
22.01.2025;22:15;435;435;871,3;3865;0;33831;-162;63,5;-57;6791;3865;2;8;0,2;2;3;0;2;11
22.01.2025;22:20;435;435;872,2;3875;0;33761;-162;63,5;-57;6778;3875;2;8;0,2;2;3;0;2;11
22.01.2025;22:25;435;435;872,2;3854;0;33755;-162;63,5;-56;6775;3854;2;8;0,2;2;3;0;2;11
22.01.2025;22:30;435;435;871,3;3861;0;33736;-164;63,5;-61;6773;3861;2;8;0,2;2;3;0;2;11
22.01.2025;22:35;435;435;873,1;3856;0;33767;-162;63,5;-57;6778;3856;2;8;0,2;2;3;0;2;11
22.01.2025;22:40;435;435;872,2;3871;0;33733;-163;63,5;-61;6775;3871;2;8;0,2;2;3;0;2;11
22.01.2025;22:45;435;435;871,3;3859;0;33721;-161;63,5;-56;6773;3859;2;8;0,2;2;3;0;2;11
22.01.2025;22:50;435;435;873,1;3852;0;33737;-162;63,5;-56;6775;3852;2;8;0,2;2;3;0;2;11
22.01.2025;22:55;435;435;873,1;3863;0;33783;-164;63,5;-56;6783;3863;2;8;0,2;2;3;0;2;11
22.01.2025;23:00;435;435;872,2;3854;0;33782;-166;63,5;-64;6783;3854;2;8;0,2;2;3;0;2;11
22.01.2025;23:05;435;435;871,3;3859;0;33787;-166;63,5;-63;6786;3859;2;8;0,2;2;3;0;2;11
22.01.2025;23:10;435;435;871,3;3877;0;33830;-194;63,5;-89;6794;3877;2;8;0,2;2;3;0;2;11
22.01.2025;23:15;435;435;873,1;3863;0;33883;-301;63,4;-200;6788;3863;2;8;0,2;2;3;0;2;11
22.01.2025;23:20;436;435;872,2;3863;0;33715;-346;63,5;-236;6760;3863;2;8;0,2;2;3;0;2;11
22.01.2025;23:25;435;435;871,3;3854;0;33662;-166;63,5;-64;6765;3854;2;8;0,2;2;3;0;2;11
22.01.2025;23:30;435;435;872,2;3852;0;33779;-160;63,5;-56;6786;3852;2;8;0,2;2;3;0;2;11
22.01.2025;23:35;436;435;873,1;3848;0;33686;-164;63,5;-61;6770;3848;2;8;0,2;2;3;0;2;11
22.01.2025;23:40;435;435;871,3;3869;0;33696;-161;63,5;-50;6773;3869;2;8;0,2;2;3;0;2;11
22.01.2025;23:45;435;435;872,2;3861;0;33726;-162;63,4;-52;6775;3861;2;8;0,2;2;3;0;2;11
22.01.2025;23:50;435;435;872,2;3867;0;33751;-163;63,5;-61;6778;3867;2;8;0,3;2;3;0;2;11
22.01.2025;23:55;435;435;873,1;3873;0;33804;-159;63,5;-56;6796;3873;2;8;0,2;2;3;0;2;11
23.01.2025;00:00;435;435;872,2;3873;0;33792;-160;63,5;-57;6788;3873;2;8;0,2;2;3;0;2;11
23.01.2025;00:05;435;435;873,1;3859;0;33744;-265;63,5;-165;6773;3859;2;8;0,2;2;3;0;2;11
23.01.2025;00:10;435;435;872,2;3869;0;33718;-371;63,5;-269;6762;3869;2;8;0,2;2;3;0;2;11
23.01.2025;00:15;435;435;873,1;3850;0;33848;-502;63,5;-398;6775;3850;2;8;0,2;2;3;0;2;11
23.01.2025;00:20;435;435;871,3;3871;0;33664;-195;63,5;-92;6765;3871;2;8;0,2;2;3;0;2;11
23.01.2025;00:25;436;435;871,3;3867;0;33743;-192;63,5;-92;6778;3867;2;8;0,2;2;3;0;2;11
23.01.2025;00:30;435;435;872,2;3850;0;33718;-159;63,5;-59;6775;3850;2;8;0,2;2;3;0;2;11
23.01.2025;00:35;435;435;872,2;3863;0;33886;-395;63,5;-290;6796;3863;2;8;0,3;2;3;0;0;0
23.01.2025;00:40;435;435;873,1;3873;0;33733;-469;63,5;-366;6760;3873;2;8;0,3;2;3;0;0;0
23.01.2025;00:45;436;435;872,2;3871;0;33811;-508;63,5;-403;6773;3871;2;8;0,2;2;3;0;0;0
23.01.2025;00:50;435;435;872,2;3854;0;33781;-475;63,5;-368;6770;3854;2;8;0,3;2;3;0;0;0
23.01.2025;00:55;435;435;871,3;3856;0;33898;-608;63,5;-503;6778;3856;2;8;0,2;2;3;0;0;0
23.01.2025;01:00;434;435;873,1;3879;0;33799;-506;63,5;-399;6765;3879;2;8;0,3;2;3;0;0;0
23.01.2025;01:05;435;435;872,2;3846;0;33755;-502;63,5;-403;6762;3846;2;8;0,3;2;3;0;0;0
23.01.2025;01:10;435;435;873,1;3859;0;33760;-403;63,5;-299;6770;3859;2;8;0,2;2;3;0;0;0
23.01.2025;01:15;435;435;871,3;3859;0;33697;-225;63,5;-118;6765;3859;2;8;0,2;2;3;0;0;0
23.01.2025;01:20;435;435;873,1;3850;0;33756;-227;63,5;-122;6778;3867;2;8;0,2;2;3;0;0;0
23.01.2025;01:25;435;435;873,1;3861;0;33717;-305;63,5;-189;6768;3861;2;8;0,2;2;3;0;0;0
23.01.2025;01:30;435;435;872,2;3863;0;33654;-264;63,5;-161;6755;3863;2;8;0,2;2;3;0;0;0
23.01.2025;01:35;434;435;873,1;3844;0;33736;-193;63,5;-82;6775;3844;2;8;0,2;2;3;0;0;0
23.01.2025;01:40;435;435;872,2;3810;0;33718;-193;62,0;-94;6773;3810;2;8;0,2;2;3;0;0;0
23.01.2025;01:45;436;435;871,3;3824;0;33786;-191;61,9;-92;6794;3773;2;8;0,2;2;3;0;0;0
23.01.2025;01:50;435;435;872,2;3842;0;33552;-26;63,4;78;6752;3842;2;8;0,2;2;3;0;0;0
23.01.2025;01:55;436;435;872,2;3859;0;33460;-26;63,5;80;6736;3859;2;8;0,2;2;3;0;0;0
23.01.2025;02:00;435;435;874,1;3881;0;33413;-27;63,5;78;6723;3881;2;8;0,2;2;3;0;0;0
23.01.2025;02:05;435;435;873,1;3856;0;33366;-25;63,5;83;6715;3856;2;8;0,2;2;3;0;0;0
23.01.2025;02:10;435;435;872,2;3879;0;33434;-24;63,5;80;6729;3879;2;8;0,2;2;3;0;0;0
23.01.2025;02:15;435;435;872,2;3786;0;33449;-21;62,0;78;6736;3792;2;8;0,2;2;3;0;0;0
23.01.2025;02:20;435;435;873,1;3802;0;33482;-19;62,0;82;6734;3802;2;8;0,2;2;3;0;0;0
23.01.2025;02:25;436;435;873,1;3788;0;33643;-16;62,0;87;6773;3788;2;8;0,2;2;3;0;0;0
23.01.2025;02:30;436;435;873,1;3875;0;33460;-20;63,5;83;6736;3875;2;8;0,2;2;3;0;0;0
23.01.2025;02:35;436;435;872,2;3832;0;33507;-15;63,5;89;6742;3903;2;8;0,2;2;3;0;0;0
23.01.2025;02:40;435;435;873,1;3893;0;33426;-20;63,4;90;6726;3893;2;8;0,2;2;3;0;0;0
23.01.2025;02:45;435;435;872,2;3822;0;33450;-18;63,5;92;6734;3822;2;8;0,2;2;3;0;0;0
23.01.2025;02:50;435;435;873,1;3867;0;33529;-14;63,5;94;6749;3867;2;8;0,2;2;3;0;0;0
23.01.2025;02:55;435;435;874,1;3867;0;33452;-22;63,5;82;6736;3867;2;8;0,2;2;3;0;0;0
23.01.2025;03:00;435;435;874,1;3863;0;33443;-18;63,5;82;6736;3863;2;8;0,2;2;3;0;0;0
23.01.2025;03:05;435;435;873,1;3854;0;33434;-20;63,5;87;6731;3854;2;8;0,2;2;3;0;0;0
23.01.2025;03:10;435;435;872,2;3848;0;33693;-17;63,5;89;6778;3848;2;8;0,2;2;3;0;0;0
23.01.2025;03:15;435;435;873,1;3871;0;33528;-17;63,5;92;6752;3871;2;8;0,2;2;3;0;0;0
23.01.2025;03:20;435;435;872,2;3865;0;33499;-20;63,5;83;6744;3865;2;8;0,2;2;3;0;0;0
23.01.2025;03:25;435;435;872,2;3865;0;33753;-152;63,5;-49;6786;3865;2;8;0,2;2;3;0;0;0
23.01.2025;03:30;435;435;873,1;3818;0;33498;-22;62,0;78;6742;3818;2;8;0,2;2;3;0;0;0
23.01.2025;03:35;435;435;873,1;3804;0;33490;-25;62,0;75;6742;3804;2;8;0,2;2;3;0;0;0
23.01.2025;03:40;436;435;871,3;3854;0;33547;-23;63,4;83;6755;3854;2;8;0,2;2;3;0;0;0
23.01.2025;03:45;435;435;873,1;3859;0;33695;-15;63,5;89;6783;3859;2;8;0,2;2;3;0;0;0
23.01.2025;03:50;435;435;873,1;3865;0;33445;-25;63,5;78;6731;3865;2;8;0,2;2;3;0;0;0
23.01.2025;03:55;435;435;873,1;3848;0;33587;-92;63,5;14;6760;3848;2;8;0,2;2;3;0;0;0
23.01.2025;04:00;435;435;872,2;3877;0;33677;-192;63,5;-87;6765;3877;2;8;0,2;2;3;0;0;0
23.01.2025;04:05;435;435;873,1;3869;0;33764;-192;63,5;-89;6786;3869;2;8;0,2;2;3;0;0;0
23.01.2025;04:10;435;435;873,1;3883;0;33741;-195;63,5;-92;6783;3883;2;8;0,2;2;3;0;0;0
23.01.2025;04:15;435;435;873,1;3749;0;33596;-17;62,0;89;6762;3769;2;8;0,2;2;3;0;0;0
23.01.2025;04:20;435;435;873,1;3782;0;33360;-29;62,0;73;6710;3782;2;8;0,2;2;3;0;0;0
23.01.2025;04:25;435;435;873,1;3867;0;33445;-31;62,0;61;6729;3867;2;8;0,2;2;3;0;0;0
23.01.2025;04:30;436;435;873,1;3852;0;33442;-18;63,5;89;6734;3852;2;8;0,2;2;3;0;0;0
23.01.2025;04:35;435;435;873,1;3865;0;33395;-23;63,5;83;6721;3859;2;8;0,2;2;3;0;0;0
23.01.2025;04:40;435;435;873,1;3877;0;33438;-20;63,5;83;6729;3877;2;8;0,2;2;3;0;0;0
23.01.2025;04:45;435;435;873,1;3873;0;33459;-19;63,5;83;6736;3873;2;8;0,2;2;3;0;0;0
23.01.2025;04:50;435;435;873,1;3863;0;33355;-23;63,5;76;6715;3863;2;8;0,2;2;3;0;0;0
23.01.2025;04:55;435;435;873,1;3800;0;33254;-17;62,0;85;6695;3800;2;8;0,2;2;3;0;0;0
23.01.2025;05:00;435;435;873,1;3840;0;33167;-22;62,0;80;6674;3840;2;8;0,2;2;3;0;0;0
23.01.2025;05:05;435;435;873,1;3812;0;33241;-13;62,0;82;6695;3812;2;8;0,2;2;3;0;0;0
23.01.2025;05:10;436;435;872,2;3854;0;33194;-20;63,0;83;6682;3854;2;8;0,2;2;3;0;0;0
23.01.2025;05:15;435;435;873,1;3842;0;33122;-18;63,0;94;6666;3842;2;8;0,2;2;3;0;0;0
23.01.2025;05:20;435;435;872,2;3842;0;33159;-19;63,0;89;6674;3842;2;8;0,2;2;3;0;0;0
23.01.2025;05:25;436;435;873,1;3899;0;32866;-16;63,0;87;6619;3899;2;8;0,2;2;3;0;0;0
23.01.2025;05:30;436;435;873,1;3842;0;33139;-17;63,0;87;6676;3842;2;8;0,2;2;3;0;0;0
23.01.2025;05:35;435;435;873,1;3840;0;33364;19;63,0;123;6718;3840;2;8;0,2;2;3;0;0;0
23.01.2025;05:40;435;435;873,1;3834;0;33354;19;63,0;123;6718;3834;2;8;0,2;2;3;0;0;0
23.01.2025;05:45;435;435;873,1;3885;0;33230;17;62,9;122;6689;3885;2;8;0,2;2;3;0;0;0
23.01.2025;05:50;435;435;873,1;3838;0;33063;13;63,0;118;6656;3838;2;8;0,2;2;3;0;0;0
23.01.2025;05:55;436;435;873,1;3854;0;33021;19;63,0;125;6656;3854;2;8;0,2;2;3;0;0;0
23.01.2025;06:00;435;435;873,1;3881;0;32958;7;63,0;116;6640;3881;2;8;0,2;2;3;0;0;0
23.01.2025;06:05;435;435;873,1;3933;0;33164;13;63,0;109;6679;3933;2;8;0,2;2;3;0;0;0
23.01.2025;06:10;435;435;873,1;3852;0;33337;15;62,9;123;6718;3852;2;8;0,2;2;3;0;0;0
23.01.2025;06:15;435;435;873,1;3917;0;33246;12;63,0;118;6695;3917;2;8;0,2;2;3;0;0;0
23.01.2025;06:20;435;435;873,1;3844;0;33645;21;63,0;128;6786;3844;2;8;0,2;2;3;0;0;0
23.01.2025;06:25;435;435;873,1;3840;0;33439;19;63,0;125;6742;3840;2;8;0,2;2;3;0;0;0
23.01.2025;06:30;435;435;873,1;3818;0;33505;20;63,0;127;6755;3818;2;8;0,2;2;3;0;0;0
23.01.2025;06:35;435;435;872,2;3820;0;33418;17;63,0;123;6734;3820;2;8;0,2;2;3;0;0;0
23.01.2025;06:40;435;435;873,1;3840;0;33295;14;63,0;122;6710;3840;2;8;0,2;2;3;0;0;0
23.01.2025;06:45;435;435;873,1;3856;0;33733;24;62,9;127;6796;3856;2;8;0,2;2;3;0;0;0
23.01.2025;06:50;435;435;873,1;3824;0;33559;21;63,0;128;6765;3824;2;8;0,2;2;3;0;0;0
23.01.2025;06:55;435;435;873,1;3832;0;33590;-155;62,9;-49;6760;3832;2;8;0,2;2;3;0;0;0
23.01.2025;07:00;435;435;873,1;3844;0;33619;-94;63,0;10;6770;3836;2;8;0,2;2;3;0;0;0
23.01.2025;07:05;435;435;873,1;3848;0;33624;-94;63,0;12;6765;3848;2;8;0,2;2;3;0;0;0
23.01.2025;07:10;435;435;873,1;3838;0;33547;-97;63,0;7;6752;3838;2;8;0,2;2;3;0;0;0
23.01.2025;07:15;435;435;872,2;3834;0;33701;-49;63,0;54;6786;3834;2;8;0,2;2;3;0;0;0
23.01.2025;07:20;435;435;872,2;3830;0;33508;-28;62,9;75;6752;3830;2;8;0,2;2;3;0;0;0
23.01.2025;07:25;435;435;872,2;3859;0;33434;-29;63,0;78;6739;3859;2;8;0,2;2;3;0;0;0
23.01.2025;07:30;435;435;873,1;3828;0;33387;-28;62,9;71;6729;3846;2;8;0,2;2;3;0;0;0
23.01.2025;07:35;434;435;872,2;3840;0;33380;-29;63,0;76;6723;3840;2;8;0,2;2;3;0;0;0
23.01.2025;07:40;435;435;873,1;3763;0;33331;-17;61,4;83;6715;3763;2;8;0,2;2;3;0;0;0
23.01.2025;07:45;436;435;873,1;3763;0;33334;-17;61,5;82;6713;3763;2;8;0,2;2;3;0;0;0
23.01.2025;07:50;436;435;872,2;3828;0;33343;-26;63,0;82;6718;3828;2;8;0,2;2;3;0;0;0
23.01.2025;07:55;436;435;872,2;3832;0;33312;-25;63,0;83;6713;3832;2;8;0,2;2;3;0;0;0
23.01.2025;08:00;435;435;873,1;3840;0;33186;-27;62,9;83;6687;3840;2;8;0,2;2;3;0;0;0
23.01.2025;08:05;435;435;873,1;3844;0;33056;-25;63,0;82;6656;3844;2;8;0,2;2;3;0;0;0
23.01.2025;08:10;435;435;873,1;3830;0;33098;-28;62,9;80;6669;3830;2;8;0,2;2;3;0;0;0
23.01.2025;08:15;435;435;872,2;3836;0;33109;-24;62,9;82;6674;3836;2;8;0,2;2;3;0;0;0
23.01.2025;08:20;435;435;873,1;3840;0;33088;-26;62,9;83;6663;3840;2;8;0,2;2;3;0;0;0
23.01.2025;08:25;435;435;873,1;3846;0;32987;-24;63,0;80;6643;3846;2;8;0,2;2;3;0;0;0
23.01.2025;08:30;435;435;873,1;3842;0;32925;-26;63,0;82;6632;3842;2;8;0,2;2;3;0;0;0
23.01.2025;08:35;435;435;873,1;3842;0;33351;-8;62,9;97;6721;3842;2;8;0,2;2;3;0;0;0
23.01.2025;08:40;435;435;873,1;3844;0;33433;-6;63,0;99;6739;3844;2;8;0,2;2;3;0;0;0
23.01.2025;08:45;435;435;872,2;3846;0;33415;-9;62,9;101;6734;3846;2;8;0,2;2;3;0;0;0
23.01.2025;08:50;435;435;872,2;3767;0;33440;-6;61,4;95;6739;3767;2;8;0,3;2;3;0;0;0
23.01.2025;08:55;435;435;873,1;3771;0;33446;-4;61,5;95;6742;3771;2;8;0,2;2;3;0;0;0
23.01.2025;09:00;435;435;873,1;3840;0;33467;-9;62,9;94;6744;3840;2;8;0,2;2;3;0;0;0
23.01.2025;09:05;435;435;873,1;3844;0;33421;-4;62,9;101;6734;3844;2;8;0,2;2;3;0;0;0
23.01.2025;09:10;435;435;872,2;3848;0;33426;0;62,9;108;6739;3848;2;8;0,2;2;3;0;0;0
23.01.2025;09:15;435;435;872,2;3826;0;33438;-5;62,9;102;6739;3826;2;8;0,2;2;3;0;0;0
23.01.2025;09:20;435;435;873,1;3834;0;33455;-4;62,9;104;6742;3834;2;8;0,2;2;3;0;0;0
23.01.2025;09:25;435;435;872,2;3838;0;33425;-8;62,9;99;6736;3838;2;8;0,2;2;3;0;0;0
23.01.2025;09:30;435;435;872,2;3840;0;33401;-10;62,9;94;6731;3840;2;8;0,2;2;3;0;0;0
23.01.2025;09:35;435;435;873,1;3846;0;33345;-11;63,0;94;6718;3846;2;8;0,2;2;3;0;0;0
23.01.2025;09:40;435;435;873,1;3844;0;33303;-15;62,9;87;6710;3834;2;8;0,2;2;3;0;0;0
23.01.2025;09:45;435;435;873,1;3842;0;33300;-20;62,9;87;6708;3842;2;8;0,2;2;3;0;0;0
23.01.2025;09:50;435;435;873,1;3759;0;33318;-11;61,4;85;6710;3759;2;8;0,2;2;3;0;0;0
23.01.2025;09:55;435;435;873,1;3767;0;33439;-5;61,4;95;6739;3767;2;8;0,2;2;3;0;0;0
23.01.2025;10:00;436;435;873,1;3763;0;33324;-14;61,5;92;6715;3763;2;8;0,2;2;3;0;0;0
23.01.2025;10:05;435;435;872,2;3828;0;33159;-22;62,9;85;6679;3828;2;8;0,2;2;3;0;0;0
23.01.2025;10:10;435;435;872,2;3844;0;33163;-25;63,0;80;6682;3844;2;8;0,2;2;3;0;0;0
23.01.2025;10:15;435;435;872,2;3836;0;33061;-25;62,9;87;6663;3836;2;8;0,3;2;3;0;0;0
23.01.2025;10:20;435;435;873,1;3826;0;33185;-22;62,9;85;6687;3826;2;8;0,3;2;3;0;0;0
23.01.2025;10:25;435;435;873,1;3757;0;33600;-76;61,4;23;6765;3757;2;8;0,3;2;3;0;0;0
23.01.2025;10:30;435;435;872,2;3753;0;33458;-22;61,4;78;6739;3753;2;8;0,3;2;3;0;0;0
23.01.2025;10:35;435;435;873,1;3759;0;33668;-12;61,4;89;6783;3759;2;8;0,3;2;3;0;0;0
23.01.2025;10:40;435;435;871,3;3767;0;33527;-31;61,4;73;6755;3767;2;8;0,3;2;3;0;0;0
23.01.2025;10:45;435;435;872,2;3769;0;33241;-27;61,4;75;6692;3769;2;8;0,3;2;3;0;0;0
23.01.2025;10:50;437;435;870,4;4122;0;33033;-16;68,9;111;6658;4122;2;8;0,3;2;3;0;0;0
23.01.2025;10:55;435;435;870,4;4332;0;33377;-6;73,4;139;6723;4332;2;8;0,3;2;3;0;0;0
23.01.2025;11:00;435;435;871,3;3980;0;33524;28;66,0;142;6757;3980;2;8;0,3;2;3;0;0;0
23.01.2025;11:05;434;435;872,2;3844;0;33493;28;62,9;134;6749;3844;2;8;0,4;2;3;0;0;0
23.01.2025;11:10;435;435;872,2;3771;0;33251;21;61,4;125;6697;3771;2;8;0,4;2;3;0;0;0
23.01.2025;11:15;435;435;872,2;3773;0;33213;16;61,4;125;6692;3773;2;8;0,4;2;3;0;0;0
23.01.2025;11:20;435;435;871,3;3763;0;33220;15;61,4;115;6689;3763;2;8;0,3;2;3;0;0;0
23.01.2025;11:25;435;435;872,2;3761;0;33657;17;61,4;115;6786;3761;2;8;0,3;2;3;0;0;0
23.01.2025;11:30;436;435;872,2;3761;0;33575;-63;61,4;36;6760;3761;2;8;0,3;2;3;0;0;0
23.01.2025;11:35;435;435;872,2;3846;0;33608;-96;62,9;9;6765;3846;2;8;0,3;2;3;0;0;0
23.01.2025;11:40;435;435;872,2;3846;0;33724;-132;62,9;-28;6786;3846;2;8;0,3;2;3;0;0;0
23.01.2025;11:45;435;435;872,2;3767;0;33651;-66;61,4;33;6775;3767;2;8;0,3;2;3;0;0;0
23.01.2025;11:50;435;435;873,1;3767;0;32983;-9;61,4;94;6643;3767;2;8;0,3;2;3;0;0;0
23.01.2025;11:55;435;435;872,2;3759;0;33717;-65;61,4;38;6786;3759;2;8;0,3;2;3;0;0;0
23.01.2025;12:00;435;435;873,1;3759;0;33630;-202;61,4;-101;6760;3759;2;8;0,3;2;3;0;0;0
23.01.2025;12:05;435;435;872,2;3755;0;33772;-166;61,4;-63;6788;3755;2;8;0,3;2;3;0;0;0
23.01.2025;12:10;436;435;872,2;3767;0;33828;-267;61,4;-167;6794;3767;2;8;0,3;2;3;0;0;0
23.01.2025;12:15;436;435;872,2;3757;0;33287;-23;61,4;78;6705;3757;2;8;0,3;2;3;0;0;0
23.01.2025;12:20;435;435;872,2;3844;0;33412;-21;62,9;80;6729;3844;2;8;0,3;2;3;0;0;0
23.01.2025;12:25;435;435;872,2;3824;0;33270;-19;62,9;90;6700;3824;2;8;0,3;2;3;0;0;0
23.01.2025;12:30;435;435;872,2;3844;0;33283;-20;62,9;87;6702;3834;2;8;0,3;2;3;0;0;0
23.01.2025;12:35;435;435;872,2;3761;0;33206;-13;61,5;89;6689;3761;2;8;0,3;2;3;0;0;0
23.01.2025;12:40;435;435;872,2;3757;0;33582;3;61,4;102;6762;3757;2;8;0,3;2;3;0;0;0
23.01.2025;12:45;435;435;871,3;3765;0;33712;1;61,4;97;6791;3765;2;8;0,4;2;3;0;0;0
23.01.2025;12:50;435;435;871,3;3834;0;33702;-72;62,9;35;6783;3834;2;8;0,4;2;3;0;0;0
23.01.2025;12:55;436;435;871,3;3836;0;33589;-174;62,9;-73;6752;3836;2;8;0,4;2;3;0;0;0
23.01.2025;13:00;435;435;871,3;3832;0;33158;-22;62,9;85;6679;3832;2;8;0,4;2;3;0;0;0
23.01.2025;13:05;435;435;871,3;3856;0;33268;-23;62,9;89;6697;3856;2;8;0,4;2;3;0;0;0
23.01.2025;13:10;435;435;871,3;3848;0;33163;7;62,9;113;6684;3848;2;8;0,4;2;3;0;0;0
23.01.2025;13:15;435;435;871,3;3767;0;33319;12;61,4;113;6710;3767;2;8;0,4;2;3;0;0;0
23.01.2025;13:20;435;435;871,3;3777;0;33395;13;61,4;109;6729;3777;2;8;0,5;2;3;0;0;0
23.01.2025;13:25;435;435;871,3;3759;0;33728;-83;61,4;17;6788;3759;2;8;0,5;2;3;0;0;0
23.01.2025;13:30;435;435;872,2;3830;0;33670;-49;62,9;56;6775;3830;2;8;0,5;2;3;0;0;0
23.01.2025;13:35;435;435;870,4;3826;0;33604;-43;62,9;68;6765;3826;2;8;0,5;2;3;0;0;0
23.01.2025;13:40;435;435;870,4;3826;0;33656;-52;62,9;54;6773;3826;2;8;0,4;2;3;0;0;0
23.01.2025;13:45;435;435;870,4;3838;0;33617;-48;62,9;57;6765;3838;2;8;0,4;2;3;0;0;0
23.01.2025;13:50;435;435;871,3;3840;0;33600;-48;62,9;59;6762;3840;2;8;0,4;2;3;0;0;0
23.01.2025;13:55;435;435;870,4;3828;0;33439;-21;62,9;83;6734;3828;2;8;0,4;2;3;0;0;0
23.01.2025;14:00;435;435;870,4;3836;0;33366;-18;62,9;87;6721;3836;2;8;0,4;2;3;0;0;0
23.01.2025;14:05;435;435;871,3;3763;0;33404;-11;61,4;90;6721;3757;2;8;0,4;2;3;0;0;0
23.01.2025;14:10;435;435;871,3;3753;0;33451;-15;61,4;82;6734;3753;2;8;0,4;2;3;0;0;0
23.01.2025;14:15;435;435;871,3;3749;0;33646;-50;61,4;47;6773;3749;2;8;0,4;2;3;0;0;0
23.01.2025;14:20;435;435;872,2;3767;0;33525;-35;61,4;73;6749;3767;2;8;0,4;2;3;0;0;0
23.01.2025;14:25;435;435;871,3;3850;0;33598;-23;62,9;82;6762;3850;2;8;0,3;2;3;0;0;0
23.01.2025;14:30;435;435;871,3;3830;0;33636;-23;62,9;82;6773;3830;2;8;0,3;2;3;0;0;0
23.01.2025;14:35;435;435;871,3;3836;0;33679;-23;62,9;80;6783;3836;2;8;0,3;2;3;0;0;0
23.01.2025;14:40;435;435;871,3;3769;0;33546;-18;61,4;66;6755;3769;2;8;0,4;2;3;0;0;0
23.01.2025;14:45;435;435;871,3;3765;0;33444;-20;61,4;82;6739;3765;2;8;0,4;2;3;0;0;0
23.01.2025;14:50;435;435;871,3;3763;0;33532;-20;61,4;80;6752;3763;2;8;0,4;2;3;0;0;0
23.01.2025;14:55;435;435;872,2;3767;0;33630;-13;61,4;85;6770;3767;2;8;0,4;2;3;0;0;0
23.01.2025;15:00;435;435;870,4;3757;0;33218;15;61,4;116;6689;3757;2;8;0,4;2;3;0;0;0
23.01.2025;15:05;435;435;872,2;3751;0;33097;16;61,4;118;6666;3751;2;8;0,4;2;3;0;0;0
23.01.2025;15:10;435;435;872,2;3759;0;32929;10;61,4;113;6630;3759;2;8;0,4;2;3;0;0;0
23.01.2025;15:15;435;435;872,2;3771;0;33620;8;61,4;108;6773;3771;2;8;0,4;2;3;0;0;0
23.01.2025;15:20;435;435;872,2;3840;0;33661;-33;62,9;71;6778;3840;2;8;0,3;2;3;0;0;0
23.01.2025;15:25;435;435;871,3;3834;0;33602;-136;62,9;-26;6755;3834;2;8;0,3;2;3;0;0;0
23.01.2025;15:30;435;435;871,3;3832;0;33672;-39;62,9;61;6783;3850;2;8;0,3;2;3;0;0;0
23.01.2025;15:35;436;435;870,4;3828;0;33779;-284;62,9;-181;6783;3828;2;8;0,3;2;3;0;0;0
23.01.2025;15:40;435;435;872,2;3842;0;33754;-311;62,9;-210;6778;3842;2;8;0,3;2;3;0;0;0
23.01.2025;15:45;435;435;872,2;3838;0;33767;-310;62,9;-203;6778;3838;2;8;0,4;2;3;0;0;0
23.01.2025;15:50;436;435;870,4;3832;0;33076;-19;62,9;87;6656;3832;2;8;0,3;2;3;0;0;0
23.01.2025;15:55;436;435;870,4;3832;0;33388;-8;62,9;97;6723;3832;2;8;0,3;2;3;0;0;0
23.01.2025;16:00;436;435;870,4;3828;0;33547;-11;62,9;95;6757;3828;2;8;0,3;2;3;0;0;0
23.01.2025;16:05;437;435;870,4;3842;0;33646;-8;62,9;95;6773;3842;2;8;0,3;2;3;0;0;0
23.01.2025;16:10;435;435;871,3;3913;0;33605;-18;64,4;87;6770;3913;2;8;0,3;2;3;0;0;0
23.01.2025;16:15;435;435;871,3;3913;0;33530;-22;64,4;89;6752;3913;2;8;0,3;2;3;0;0;0
23.01.2025;16:20;434;435;872,2;3903;0;33522;-19;64,4;94;6747;3903;2;8;0,3;2;3;0;0;0
23.01.2025;16:25;435;435;872,2;3838;0;33420;-17;63,0;87;6731;3838;2;8;0,3;2;3;0;0;0
23.01.2025;16:30;436;435;870,4;3852;0;33304;-18;63,0;83;6708;3852;2;8;0,3;2;3;0;0;0
23.01.2025;16:35;436;435;870,4;3848;0;33287;-19;62,9;82;6705;3848;2;8;0,4;2;3;0;0;0
23.01.2025;16:40;435;435;872,2;3846;0;33087;-20;63,0;89;6661;3838;2;8;0,4;2;3;0;0;0
23.01.2025;16:45;435;435;872,2;3915;0;33259;-21;64,4;94;6697;3915;2;8;0,4;2;3;0;0;0
23.01.2025;16:50;435;435;871,3;3938;0;33313;-20;64,4;89;6708;3938;2;8;0,4;2;3;0;0;0
23.01.2025;16:55;436;435;870,4;3909;0;33349;-15;64,4;102;6718;3909;2;8;0,4;2;3;0;0;0
23.01.2025;17:00;434;435;871,3;3901;0;33203;-20;64,4;89;6687;3901;2;8;0,4;2;3;0;0;0
23.01.2025;17:05;435;435;871,3;3905;0;33390;-16;64,4;97;6723;3905;2;8;0,4;2;3;0;0;0
23.01.2025;17:10;436;435;871,3;3830;0;33419;-11;62,9;95;6729;3830;2;8;0,4;2;3;0;0;0
23.01.2025;17:15;435;435;872,2;3836;0;33412;-13;63,0;94;6729;3836;2;8;0,4;2;3;0;0;0
23.01.2025;17:20;436;435;871,3;3850;0;33693;-66;63,0;42;6786;3850;2;8;0,4;2;3;0;0;0
23.01.2025;17:25;437;435;868,5;3887;0;33648;-60;64,2;43;6783;3887;2;8;0,4;2;3;0;0;0
23.01.2025;17:30;435;435;871,3;3911;0;33644;-60;64,4;52;6781;3911;2;8;0,4;2;3;0;0;0
23.01.2025;17:35;435;435;870,4;3911;0;33661;-63;64,4;45;6781;3911;2;8;0,4;2;3;0;0;0
23.01.2025;17:40;435;435;873,1;3913;0;33613;-62;64,4;50;6773;3895;2;8;0,4;2;3;0;0;0
23.01.2025;17:45;435;435;871,3;3840;0;33574;-58;63,0;47;6762;3840;2;8;0,4;2;3;0;0;0
23.01.2025;17:50;435;435;871,3;3842;0;33479;-27;62,9;80;6747;3842;2;8;0,4;2;3;0;0;0
23.01.2025;17:55;435;435;873,1;3848;0;33445;-27;62,9;78;6742;3848;2;8;0,3;2;3;0;0;0
23.01.2025;18:00;435;435;872,2;3836;0;33493;-24;62,9;80;6749;3836;2;8;0,3;2;3;0;0;0
23.01.2025;18:05;435;435;872,2;3842;0;33447;-29;62,9;80;6742;3842;2;8;0,3;2;3;0;0;0
23.01.2025;18:10;435;435;872,2;3828;0;33387;-29;62,9;73;6729;3828;2;8;0,3;2;3;0;0;0
23.01.2025;18:15;436;435;870,4;3836;0;33746;-86;63,0;17;6794;3836;2;8;0,3;2;3;0;0;0
23.01.2025;18:20;435;435;871,3;3834;0;33704;-124;63,0;-21;6783;3834;2;8;0,3;2;3;0;0;0
23.01.2025;18:25;436;435;872,2;3846;0;33490;-25;63,0;76;6749;3846;2;8;0,3;2;3;0;0;0
23.01.2025;18:30;435;435;873,1;3842;0;33478;-22;63,0;82;6747;3842;2;8;0,3;2;3;0;0;0
23.01.2025;18:35;435;435;873,1;3917;0;33475;-18;64,4;89;6744;3917;2;8;0,3;2;3;0;0;0
23.01.2025;18:40;435;435;872,2;3911;0;33431;-20;64,4;94;6739;3911;2;8;0,3;2;3;0;0;0
23.01.2025;18:45;435;435;873,1;3867;0;33422;-13;63,3;95;6734;3867;2;8;0,3;2;3;0;0;0
23.01.2025;18:50;436;435;871,3;3832;0;33443;-18;62,9;89;6739;3832;2;8;0,3;2;3;0;0;0
23.01.2025;18:55;435;435;871,3;3838;0;33489;-18;62,9;87;6744;3838;2;8;0,3;2;3;0;0;0
23.01.2025;19:00;435;435;871,3;3834;0;33514;-13;62,9;94;6752;3834;2;8;0,3;2;3;0;0;0
23.01.2025;19:05;435;435;871,3;3840;0;33510;-14;63,0;89;6752;3840;2;8;0,3;2;3;0;0;0
23.01.2025;19:10;435;435;871,3;3834;0;33559;-14;62,9;89;6762;3834;2;8;0,3;2;3;0;0;0
23.01.2025;19:15;435;435;871,3;3834;0;33602;-16;62,9;89;6768;3834;2;8;0,3;2;3;0;0;0
23.01.2025;19:20;436;435;871,3;3838;0;33588;-17;62,9;87;6765;3838;2;8;0,3;2;3;0;0;0
23.01.2025;19:25;435;435;873,1;3844;0;33630;-6;62,9;99;6778;3844;2;8;0,3;2;3;0;0;0
23.01.2025;19:30;436;435;872,2;3828;0;33686;-9;63,0;92;6786;3828;2;8;0,3;2;3;0;0;0
23.01.2025;19:35;435;435;872,2;3836;0;33655;-43;63,0;59;6775;3836;2;8;0,3;2;3;0;0;0
23.01.2025;19:40;437;435;871,3;3838;0;33851;-318;63,0;-215;6796;3838;2;8;0,3;2;3;0;0;0
23.01.2025;19:45;435;435;871,3;3909;0;33268;10;64,4;123;6697;3909;2;8;0,3;2;3;0;0;0
23.01.2025;19:50;435;435;871,3;3909;0;33280;17;64,4;125;6705;3909;2;8;0,3;2;3;0;0;0
23.01.2025;19:55;434;435;872,2;3844;0;33200;22;63,0;128;6687;3844;2;8;0,3;2;3;0;0;0
23.01.2025;20:00;435;435;871,3;3848;0;33219;20;63,0;127;6689;3848;2;8;0,3;2;3;0;0;0
23.01.2025;20:05;436;435;872,2;3836;0;33196;24;63,0;132;6684;3836;2;8;0,3;2;3;0;0;0
23.01.2025;20:10;435;435;871,3;3848;0;33239;20;63,0;125;6692;3848;2;8;0,3;2;3;0;0;0
23.01.2025;20:15;435;435;874,1;3852;0;33273;25;63,0;130;6700;3852;2;8;0,3;2;3;0;0;0
23.01.2025;20:20;435;435;873,1;3852;0;33277;23;62,9;130;6705;3852;2;8;0,2;2;3;0;0;0
23.01.2025;20:25;435;435;873,1;3842;0;33294;24;63,0;128;6705;3842;2;8;0,2;2;3;0;0;0
23.01.2025;20:30;435;435;871,3;3832;0;33281;19;62,9;128;6700;3832;2;8;0,2;2;3;0;0;0
23.01.2025;20:35;436;435;871,3;3838;0;33315;19;63,0;128;6710;3838;2;8;0,2;2;3;0;0;0
23.01.2025;20:40;436;435;872,2;3834;0;33343;17;62,9;125;6715;3834;2;8;0,2;2;3;0;0;0
23.01.2025;20:45;435;435;873,1;3838;0;33575;18;63,0;123;6762;3838;2;8;0,2;2;3;0;0;0
23.01.2025;20:50;436;435;872,2;3844;0;33628;19;62,9;123;6770;3844;2;8;0,2;2;3;0;0;0
23.01.2025;20:55;436;435;872,2;3842;0;33687;20;62,9;122;6783;3842;2;8;0,2;2;3;0;0;0
23.01.2025;21:00;435;435;873,1;3850;0;33730;20;62,9;122;6788;3850;2;8;0,2;2;3;0;0;0
23.01.2025;21:05;436;435;872,2;3838;0;33771;26;62,9;125;6801;3838;2;8;0,2;2;3;0;0;0
23.01.2025;21:10;435;435;874,1;3826;0;33756;-12;63,0;87;6791;3826;2;8;0,2;2;3;0;0;0
23.01.2025;21:15;436;435;872,2;3852;0;33771;-120;63,0;-10;6786;3852;2;8;0,2;2;3;0;0;0
23.01.2025;21:20;436;435;872,2;3893;0;33817;-192;64,4;-82;6788;3893;2;8;0,2;2;3;0;0;0
23.01.2025;21:25;434;435;874,1;3911;0;33951;-548;64,4;-439;6794;3911;2;8;0,2;2;3;0;0;0
23.01.2025;21:30;435;435;872,2;3846;0;33695;-338;62,9;-234;6755;3846;2;8;0,2;2;3;0;0;0
23.01.2025;21:35;435;435;872,2;3836;0;33669;-115;62,9;-10;6770;3836;2;8;0,2;2;3;0;0;0
23.01.2025;21:40;435;435;872,2;3842;0;33852;-181;62,9;-78;6799;3842;2;8;0,2;2;3;0;0;0
23.01.2025;21:45;435;435;871,3;3830;0;33809;-248;63,0;-144;6788;3830;2;8;0,2;2;3;0;0;0
23.01.2025;21:50;435;435;873,1;3834;0;33859;-284;63,0;-181;6794;3834;2;8;0,2;2;3;0;0;0
23.01.2025;21:55;435;435;873,1;3836;0;33868;-285;62,9;-186;6794;3836;2;8;0,2;2;3;0;0;0
23.01.2025;22:00;436;435;872,2;3832;0;33912;-423;62,9;-319;6794;3832;2;8;0,2;2;3;0;0;0
23.01.2025;22:05;435;435;873,1;3863;0;33610;-9;62,9;99;6765;3863;2;8;0,2;2;3;0;0;0
23.01.2025;22:10;435;435;873,1;3844;0;33807;-213;63,0;-109;6788;3844;2;8;0,2;2;3;0;0;0
23.01.2025;22:15;435;435;872,2;3832;0;33814;-318;62,9;-215;6783;3832;2;8;0,2;2;3;0;0;0
23.01.2025;22:20;435;435;872,2;3842;0;33693;-356;63,0;-248;6752;3842;2;8;0,2;2;3;0;0;0
23.01.2025;22:25;435;435;873,1;3840;0;33663;-218;62,9;-109;6762;3840;2;8;0,2;2;3;0;0;0
23.01.2025;22:30;435;435;873,1;3842;0;33739;-220;63,0;-111;6770;3842;2;8;0,2;2;3;0;0;0
23.01.2025;22:35;436;435;871,3;3824;0;33718;-152;62,9;-49;6778;3824;2;8;0,2;2;3;0;0;0
23.01.2025;22:40;435;435;872,2;3812;0;33767;-70;62,9;36;6791;3812;2;8;0,2;2;3;0;0;0
23.01.2025;22:45;435;435;872,2;3834;0;33690;-106;63,0;-5;6775;3834;2;8;0,2;2;3;0;0;0
23.01.2025;22:50;435;435;872,2;3840;0;33733;-106;63,0;0;6783;3840;2;8;0,2;2;3;0;0;0
23.01.2025;22:55;435;435;872,2;3826;0;33697;-106;63,0;0;6775;3826;2;8;0,2;2;3;0;0;0
23.01.2025;23:00;435;435;873,1;3830;0;33726;-105;63,0;-2;6781;3830;2;8;0,2;2;3;0;0;0
23.01.2025;23:05;435;435;872,2;3848;0;33788;-174;62,9;-66;6786;3848;2;8;0,2;2;3;0;0;0
23.01.2025;23:10;435;435;872,2;3824;0;33573;-33;62,9;73;6755;3824;2;8;0,2;2;3;0;0;0
23.01.2025;23:15;435;435;874,1;3828;0;33703;-27;63,0;80;6783;3828;2;8;0,2;2;3;0;0;0
23.01.2025;23:20;435;435;873,1;3804;0;33721;-28;62,9;80;6783;3804;2;8;0,2;2;3;0;0;0
23.01.2025;23:25;435;435;873,1;3769;0;33708;-28;62,9;73;6783;3769;2;8;0,2;2;3;0;0;0
23.01.2025;23:30;435;435;873,1;3828;0;33685;-27;62,9;73;6778;3828;2;8;0,2;2;3;0;0;0
23.01.2025;23:35;435;435;873,1;3822;0;33690;-27;62,9;78;6778;3822;2;8;0,2;2;3;0;0;0
23.01.2025;23:40;435;435;874,1;3824;0;33780;-232;63,0;-132;6781;3824;2;8;0,2;2;3;0;0;0
23.01.2025;23:45;436;435;872,2;3822;0;33705;-234;62,9;-128;6765;3822;2;8;0,2;2;3;0;0;0
23.01.2025;23:50;435;435;874,1;3838;0;33683;-104;63,0;2;6768;3838;2;8;0,2;2;3;0;0;0
23.01.2025;23:55;435;435;873,1;3850;0;33720;-106;62,9;0;6778;3850;2;8;0,2;2;3;0;0;0
24.01.2025;00:00;435;435;874,1;3834;0;33759;-102;62,9;2;6786;3834;2;8;0,2;2;3;0;0;0
24.01.2025;00:05;436;435;872,2;3842;0;33675;-108;62,9;-5;6773;3842;2;8;0,2;2;3;0;0;0
24.01.2025;00:10;435;435;873,1;3796;0;33698;-83;62,9;21;6775;3796;2;8;0,2;2;3;0;0;0
24.01.2025;00:15;435;435;873,1;3834;0;33786;-73;62,9;30;6796;3834;2;8;0,2;2;3;0;0;0
24.01.2025;00:20;435;435;873,1;3842;0;33781;-81;62,9;26;6794;3842;2;8;0,2;2;3;0;0;0
24.01.2025;00:25;435;435;874,1;3800;0;33781;-112;63,0;-5;6794;3800;2;8;0,2;2;3;0;0;0
24.01.2025;00:30;436;435;873,1;3832;0;33716;-113;62,9;-7;6781;3832;2;8;0,2;2;3;0;0;0
24.01.2025;00:35;435;435;874,1;3877;0;33673;-185;62,9;-80;6765;3877;2;8;0,2;2;3;0;0;0
24.01.2025;00:40;436;435;872,2;3814;0;33864;-387;62,9;-285;6788;3814;2;8;0,2;2;3;0;0;0
24.01.2025;00:45;435;435;874,1;3838;0;33878;-384;62,9;-285;6794;3838;2;8;0,2;2;3;0;0;0
24.01.2025;00:50;436;435;872,2;3836;0;33791;-421;62,9;-319;6775;3836;2;8;0,2;2;3;0;0;0
24.01.2025;00:55;436;435;873,1;3826;0;33734;-180;62,9;-78;6778;3826;2;8;0,2;2;3;0;0;0
24.01.2025;01:00;436;435;872,2;3848;0;33805;-223;62,9;-122;6791;3848;2;8;0,2;2;3;0;0;0
24.01.2025;01:05;436;435;872,2;3826;0;33662;-55;62,9;56;6765;3826;2;8;0,2;2;3;0;0;0
24.01.2025;01:10;436;435;872,2;3848;0;33781;-95;62,9;10;6788;3848;2;8;0,2;2;3;0;0;0
24.01.2025;01:15;435;435;874,1;3838;0;33841;-269;62,9;-167;6788;3838;2;8;0,2;2;3;0;0;0
24.01.2025;01:20;435;435;874,1;3848;0;33542;-27;62,9;75;6744;3848;2;8;0,2;2;3;0;0;0
24.01.2025;01:25;436;435;873,1;3834;0;33539;-25;62,9;76;6749;3834;2;8;0,2;2;3;0;0;0
24.01.2025;01:30;435;435;873,1;3824;0;33742;-270;62,9;-165;6768;3824;2;8;0,2;2;3;0;0;0
24.01.2025;01:35;436;435;872,2;3838;0;33619;-35;62,9;68;6762;3838;2;8;0,2;2;3;0;0;0
24.01.2025;01:40;435;435;872,2;3852;0;33493;-10;62,9;97;6736;3852;2;8;0,2;2;3;0;0;0
24.01.2025;01:45;436;435;872,2;3842;0;33289;-13;62,9;95;6700;3842;2;8;0,2;2;3;0;0;0
24.01.2025;01:50;435;435;872,2;3836;0;33555;-11;63,0;94;6752;3820;2;8;0,2;2;3;0;0;0
24.01.2025;01:55;435;435;874,1;3826;0;33431;-11;62,9;99;6723;3826;2;8;0,1;2;3;0;0;0
24.01.2025;02:00;435;435;872,2;3838;0;33459;-10;63,0;95;6731;3838;2;8;0,2;2;3;0;0;0
24.01.2025;02:05;435;435;874,1;3838;0;33369;-14;62,9;95;6715;3838;2;8;0,2;2;3;0;0;0
24.01.2025;02:10;436;435;872,2;3832;0;33310;-13;63,0;97;6705;3832;2;8;0,2;2;3;0;0;0
24.01.2025;02:15;435;435;872,2;3844;0;33380;-17;63,0;89;6718;3844;2;8;0,2;2;3;0;0;0
24.01.2025;02:20;435;435;873,1;3840;0;33412;-17;62,9;83;6726;3840;2;8;0,1;2;3;0;0;0
24.01.2025;02:25;434;435;874,1;3814;0;33563;-12;63,0;99;6752;3814;2;8;0,2;2;3;0;0;0
24.01.2025;02:30;435;435;873,1;3842;0;33548;-11;63,0;99;6747;3842;2;8;0,2;2;3;0;0;0
24.01.2025;02:35;434;435;874,1;3786;0;33538;-4;61,4;85;6749;3786;2;8;0,1;2;3;0;0;0
24.01.2025;02:40;436;435;872,2;3757;0;33348;-4;61,4;99;6710;3757;2;8;0,1;2;3;0;0;0
24.01.2025;02:45;436;435;873,1;3777;0;33520;-4;61,4;89;6744;3741;2;8;0,1;2;3;0;0;0
24.01.2025;02:50;435;435;874,1;3836;0;33655;-9;62,9;92;6770;3836;2;8;0,1;2;3;0;0;0
24.01.2025;02:55;435;435;874,1;3873;0;33426;-8;62,9;89;6729;3873;2;8;0,1;2;3;0;0;0
24.01.2025;03:00;435;435;874,1;3850;0;33382;-12;62,9;90;6715;3850;2;8;0,1;2;3;0;0;0
24.01.2025;03:05;435;435;873,1;3859;0;33543;-7;63,0;94;6747;3859;2;8;0,1;2;3;0;0;0
24.01.2025;03:10;435;435;874,1;3844;0;33441;-7;62,9;92;6729;3844;2;8;0,1;2;3;0;0;0
24.01.2025;03:15;435;435;873,1;3832;0;33373;-12;62,9;92;6715;3832;2;8;0,1;2;3;0;0;0
24.01.2025;03:20;435;435;872,2;3844;0;33762;-4;63,0;99;6788;3844;2;8;0,1;2;3;0;0;0
24.01.2025;03:25;434;435;873,1;3830;0;33764;-250;62,9;-144;6775;3830;2;8;0,1;2;3;0;0;0
24.01.2025;03:30;435;435;872,2;3842;0;33735;-389;62,9;-286;6755;3842;2;8;0,1;2;3;0;0;0
24.01.2025;03:35;435;435;873,1;3794;0;33733;-353;61,4;-252;6762;3794;2;8;0,1;2;3;0;0;0
24.01.2025;03:40;435;435;873,1;3753;0;33909;-413;61,4;-316;6796;3753;2;8;0,1;2;3;0;0;0
24.01.2025;03:45;435;435;874,1;3769;0;33761;-416;61,4;-318;6765;3769;2;8;0,1;2;3;0;0;0
24.01.2025;03:50;435;435;873,1;3854;0;33779;-390;62,9;-292;6765;3854;2;8;0,1;2;3;0;0;0
24.01.2025;03:55;436;435;873,1;3818;0;33672;-289;63,0;-186;6755;3818;2;8;0,1;2;3;0;0;0
24.01.2025;04:00;436;435;873,1;3838;0;33999;-262;63,0;-172;6820;3838;2;8;0,1;2;3;0;0;0
24.01.2025;04:05;435;435;874,1;3814;0;33781;-596;62,9;-497;6752;3814;2;8;0,1;2;3;0;0;0
24.01.2025;04:10;435;435;873,1;3834;0;33715;-321;62,9;-214;6765;3834;2;8;0,1;2;3;0;0;0
24.01.2025;04:15;435;435;873,1;3834;0;33685;-218;62,9;-109;6765;3834;2;8;0,1;2;3;0;0;0
24.01.2025;04:20;435;435;874,1;3863;0;33718;-215;63,0;-111;6773;3863;2;8;0,1;2;3;0;0;0
24.01.2025;04:25;435;435;873,1;3836;0;33728;-359;62,9;-253;6760;3836;2;8;0,1;2;3;0;0;0
24.01.2025;04:30;435;435;874,1;3761;0;33826;-313;61,5;-212;6783;3761;2;8;0,1;2;3;0;0;0
24.01.2025;04:35;435;435;874,1;3763;0;33822;-220;61,5;-123;6788;3763;2;8;0,1;2;3;0;0;0
24.01.2025;04:40;435;435;874,1;3773;0;33639;-51;61,4;45;6770;3773;2;8;0,1;2;3;0;0;0
24.01.2025;04:45;436;435;874,1;3810;0;33810;-295;63,0;-186;6786;3810;2;8;0,1;2;3;0;0;0
24.01.2025;04:50;435;435;874,1;3832;0;33736;-398;62,9;-292;6757;3832;2;8;0,1;2;3;0;0;0
24.01.2025;04:55;435;435;874,1;3852;0;33701;-371;63,0;-267;6755;3852;2;8;0,1;2;3;0;0;0
24.01.2025;05:00;435;435;874,1;3836;0;33751;-296;63,0;-189;6773;3836;2;8;0,1;2;3;0;0;0
24.01.2025;05:05;435;435;873,1;3838;0;33683;-225;63,0;-120;6765;3838;2;8;0,1;2;3;0;0;0
24.01.2025;05:10;435;435;874,1;3792;0;33611;-125;63,0;-19;6755;3792;2;8;0,1;2;3;0;0;0
24.01.2025;05:15;435;435;875,0;3842;0;33635;-46;63,0;56;6765;3842;2;8;0,1;2;3;0;0;0
24.01.2025;05:20;435;435;873,1;3761;0;33533;-21;61,5;80;6752;3761;2;8;0,1;2;3;0;0;0
24.01.2025;05:25;435;435;874,1;3751;0;33347;-27;61,5;75;6710;3751;2;8;0,1;2;3;0;0;0
24.01.2025;05:30;436;435;874,1;3775;0;33303;-16;61,5;80;6700;3775;2;8;0,1;2;3;0;0;0
24.01.2025;05:35;436;435;874,1;3771;0;33302;-17;61,5;83;6705;3771;2;8;0,1;2;3;0;0;0
24.01.2025;05:40;436;435;874,1;3790;0;33255;-27;63,0;87;6695;3790;2;8;0,1;2;3;0;0;0
24.01.2025;05:45;435;435;873,1;3832;0;33174;-25;63,0;87;6674;3832;2;8;0,1;2;3;0;0;0
24.01.2025;05:50;435;435;873,1;3830;0;33184;-26;62,9;82;6679;3830;2;8;0,1;2;3;0;0;0
24.01.2025;05:55;435;435;874,1;3859;0;33629;-11;63,0;94;6770;3844;2;8;0,1;2;3;0;0;0
24.01.2025;06:00;435;435;873,1;3842;0;33424;-11;63,0;94;6723;3842;2;8;0,1;2;3;0;0;0
24.01.2025;06:05;435;435;873,1;3826;0;33450;-9;63,0;97;6734;3826;2;8;0,1;2;3;0;0;0
24.01.2025;06:10;435;435;874,1;3769;0;33533;-4;61,5;97;6752;3769;2;8;0,1;2;3;0;0;0
24.01.2025;06:15;435;435;874,1;3812;0;33309;-7;61,5;87;6705;3812;2;8;0,1;2;3;0;0;0
24.01.2025;06:20;435;435;875,0;3767;0;33222;-3;61,5;106;6687;3767;2;8;0,1;2;3;0;0;0
24.01.2025;06:25;435;435;874,1;3759;0;33103;-9;61,5;90;6663;3759;2;8;0,1;2;3;0;0;0
24.01.2025;06:30;435;435;873,1;3840;0;33074;-16;62,9;90;6656;3840;2;8;0,1;2;3;0;0;0
24.01.2025;06:35;435;435;873,1;3828;0;33091;-15;63,0;94;6658;3828;2;8;0,1;2;3;0;0;0
24.01.2025;06:40;435;435;873,1;3836;0;32697;-12;63,0;95;6580;3836;2;8;0,1;2;3;0;0;0
24.01.2025;06:45;434;435;874,1;3836;0;33042;-15;63,0;90;6648;3836;2;8;0,1;2;3;0;0;0
24.01.2025;06:50;434;435;874,1;3763;0;32983;-14;61,4;89;6640;3763;2;8;0,1;2;3;0;0;0
24.01.2025;06:55;435;435;874,1;3775;0;33364;-7;61,5;90;6715;3775;2;8;0,1;2;3;0;0;0
24.01.2025;07:00;435;435;874,1;3767;0;33441;-2;61,5;94;6736;3767;2;8;0,1;2;3;0;0;0
24.01.2025;07:05;435;435;874,1;3769;0;33585;-107;61,4;-7;6755;3769;2;8;0,1;2;3;0;0;0
24.01.2025;07:10;435;435;874,1;3749;0;33365;-3;61,5;99;6718;3749;2;8;0,1;2;3;0;0;0
24.01.2025;07:15;435;435;874,1;3775;0;33323;1;61,5;101;6710;3775;2;8;0,1;2;3;0;0;0
24.01.2025;07:20;435;435;874,1;3775;0;33253;1;61,5;95;6697;3775;2;8;0,1;2;3;0;0;0
24.01.2025;07:25;435;435;874,1;3842;0;33092;-9;63,0;99;6663;3842;2;8;0,1;2;3;0;0;0
24.01.2025;07:30;435;435;874,1;3840;0;33027;-4;63,0;106;6653;3840;2;8;0,1;2;3;0;0;0
24.01.2025;07:35;435;435;874,1;3769;0;32976;-2;61,5;99;6640;3769;2;8;0,1;2;3;0;0;0
24.01.2025;07:40;435;435;874,1;3763;0;32910;-6;61,5;94;6630;3763;2;8;0,1;2;3;0;0;0
24.01.2025;07:45;435;435;874,1;3761;0;32939;7;61,5;109;6635;3761;2;8;0,1;2;3;0;0;0
24.01.2025;07:50;435;435;874,1;3763;0;33033;10;61,4;115;6653;3763;2;8;0,1;2;3;0;0;0
24.01.2025;07:55;435;435;874,1;3767;0;33075;8;61,5;108;6666;3767;2;8;0,1;2;3;0;0;0
24.01.2025;08:00;435;435;874,1;3788;0;33138;5;61,4;109;6674;3775;2;8;0,1;2;3;0;0;0
24.01.2025;08:05;435;435;874,1;3717;0;32858;4;60,0;101;6619;3717;2;8;0,1;2;3;0;0;0
24.01.2025;08:10;435;435;874,1;3686;0;32903;-1;60,0;95;6627;3686;2;8;0,1;2;3;0;0;0
24.01.2025;08:15;436;435;873,1;3709;0;32868;7;60,0;108;6622;3709;2;8;0,1;2;3;0;0;0
24.01.2025;08:20;436;435;874,1;3688;0;33065;15;60,0;115;6663;3688;2;8;0,1;2;3;0;0;0
24.01.2025;08:25;435;435;874,1;3767;0;32977;3;61,4;109;6643;3767;2;8;0,1;2;3;0;0;0
24.01.2025;08:30;435;435;874,1;3757;0;33086;0;61,4;102;6663;3757;2;8;0,1;2;3;0;0;0
24.01.2025;08:35;435;435;874,1;3686;0;32689;4;60,0;109;6583;3686;2;8;0,1;2;3;0;0;0
24.01.2025;08:40;435;435;874,1;3628;0;32992;16;58,5;109;6648;3628;2;8;0,1;2;3;0;0;0
24.01.2025;08:45;435;435;874,1;3599;0;33184;10;58,4;102;6684;3599;2;8;0,1;2;3;0;0;0
24.01.2025;08:50;435;435;874,1;3626;0;33132;7;58,5;95;6669;3626;2;8;0,1;2;3;0;0;0
24.01.2025;08:55;435;435;875,0;3605;0;33149;9;58,5;102;6676;3605;2;8;0,1;2;3;0;0;0
24.01.2025;09:00;435;435;874,1;3609;0;33127;6;58,5;101;6669;3609;2;8;0,1;2;3;0;0;0
24.01.2025;09:05;435;435;874,1;3696;0;33093;-1;59,9;95;6663;3696;2;8;0,1;2;3;0;0;0
24.01.2025;09:10;435;435;874,1;3686;0;33096;1;59,9;102;6666;3686;2;8;0,1;2;3;0;0;0
24.01.2025;09:15;435;435;874,1;3624;0;33110;5;58,5;97;6666;3624;2;8;0,1;2;3;0;0;0
24.01.2025;09:20;435;435;874,1;3620;0;32952;2;58,4;97;6637;3620;2;8;0,1;2;3;0;0;0
24.01.2025;09:25;435;435;875,0;3545;0;33271;11;56,9;97;6697;3545;2;8;0,1;2;3;0;0;0
24.01.2025;09:30;435;435;875,0;3555;0;33221;11;56,9;95;6689;3555;2;8;0,1;2;3;0;0;0
24.01.2025;09:35;436;435;874,1;3536;0;33171;9;56,9;94;6684;3536;2;8;0,1;2;3;0;0;0
24.01.2025;09:40;435;435;874,1;3609;0;33178;7;58,4;99;6679;3609;2;8;0,1;2;3;0;0;0
24.01.2025;09:45;435;435;874,1;3607;0;33163;7;58,4;102;6679;3607;2;8;0,1;2;3;0;0;0
24.01.2025;09:50;435;435;875,0;3541;0;33111;8;57,1;95;6666;3541;2;8;0,1;2;3;0;0;0
24.01.2025;09:55;435;435;875,0;3559;0;33001;6;56,9;89;6643;3559;2;8;0,1;2;3;0;0;0
24.01.2025;10:00;435;435;874,1;3522;0;32839;7;56,9;97;6614;3522;2;8;0,1;2;3;0;0;0
24.01.2025;10:05;435;435;874,1;3587;0;33027;1;56,9;87;6650;3587;2;8;0,1;2;3;0;0;0
24.01.2025;10:10;435;435;874,1;3459;0;33178;14;55,5;95;6682;3459;2;8;0,1;2;3;0;0;0
24.01.2025;10:15;435;435;875,0;3526;0;33026;12;55,5;94;6650;3526;2;8;0,1;2;3;0;0;0
24.01.2025;10:20;435;435;874,1;3464;0;33052;14;55,5;99;6658;3464;2;8;0,1;2;3;0;0;0
24.01.2025;10:25;435;435;875,0;3466;0;33029;13;55,5;94;6653;3466;2;8;0,1;2;3;0;0;0
24.01.2025;10:30;436;435;874,1;3453;0;33207;16;55,5;99;6687;3453;2;8;0,1;2;3;0;0;0
24.01.2025;10:35;435;435;874,1;3445;0;33204;12;55,5;97;6687;3445;2;8;0,1;2;3;0;0;0
24.01.2025;10:40;435;435;874,1;3486;0;33160;10;55,5;94;6679;3486;2;8;0,1;2;3;0;0;0
24.01.2025;10:45;435;435;874,1;3472;0;33236;16;55,5;97;6692;3472;2;8;0,1;2;3;0;0;0
24.01.2025;10:50;435;435;875,0;3389;0;32870;7;54,0;83;6622;3389;2;8;0,1;2;3;0;0;0
24.01.2025;10:55;435;435;875,0;3328;0;33004;10;54,0;85;6648;3393;2;8;0,1;2;3;0;0;0
24.01.2025;11:00;436;435;875,0;3376;0;33212;14;53,9;87;6684;3376;2;8;0,1;2;3;0;0;0
24.01.2025;11:05;435;435;875,0;3387;0;33126;3;53,9;75;6666;3387;2;8;0,1;2;3;0;0;0
24.01.2025;11:10;435;435;874,1;3352;0;33143;3;54,0;82;6669;3352;2;8;0,1;2;3;0;0;0
24.01.2025;11:15;435;435;875,0;3401;0;33145;5;54,0;80;6669;3401;2;8;0,1;2;3;0;0;0
24.01.2025;11:20;435;435;875,0;3362;0;33315;5;53,9;82;6705;3362;2;8;0,1;2;3;0;0;0
24.01.2025;11:25;435;435;875,0;3405;0;33533;12;54,0;82;6747;3405;2;8;0,1;2;3;0;0;0
24.01.2025;11:30;435;435;875,0;3561;0;33190;0;55,4;75;6679;3561;2;8;0,1;2;3;0;0;0
24.01.2025;11:35;435;435;875,0;3500;0;33147;-3;55,4;71;6669;3500;2;8;0,2;2;3;0;0;0
24.01.2025;11:40;435;435;875,0;3318;0;33171;5;54,0;80;6679;3318;2;8;0,2;2;3;0;0;0
24.01.2025;11:45;435;435;874,1;3376;0;33325;10;54,0;85;6708;3376;2;8;0,2;2;3;0;0;0
24.01.2025;11:50;435;435;874,1;3415;0;33463;-27;54,0;45;6729;3415;2;8;0,2;2;3;0;0;0
24.01.2025;11:55;435;435;874,1;3364;0;33581;-20;54,0;57;6760;3364;2;8;0,2;2;3;0;0;0
24.01.2025;12:00;435;435;874,1;3376;0;33577;-23;54,0;47;6755;3376;2;8;0,2;2;3;0;0;0
24.01.2025;12:05;435;435;874,1;3368;0;33759;-20;54,0;50;6788;3368;2;8;0,2;2;3;0;0;0
24.01.2025;12:10;435;435;874,1;3322;0;33761;-191;54,0;-116;6775;3322;2;8;0,2;2;3;0;0;0
24.01.2025;12:15;435;435;873,1;3352;0;33652;-216;54,0;-137;6760;3352;2;8;0,2;2;3;0;0;0
24.01.2025;12:20;435;435;874,1;3354;0;33223;13;52,4;80;6684;3354;2;8;0,2;2;3;0;0;0
24.01.2025;12:25;435;435;873,1;3316;0;33389;20;52,4;87;6721;3316;2;8;0,2;2;3;0;0;0
24.01.2025;12:30;436;435;873,1;3279;0;33181;13;52,4;87;6679;3279;2;8;0,2;2;3;0;0;0
24.01.2025;12:35;436;435;873,1;3299;0;32917;7;52,4;80;6622;3299;2;8;0,2;2;3;0;0;0
24.01.2025;12:40;435;435;873,1;3374;0;33451;5;53,9;80;6731;3374;2;8;0,2;2;3;0;0;0
24.01.2025;12:45;435;435;873,1;3368;0;33035;3;53,9;78;6645;3368;2;8;0,2;2;3;0;0;0
24.01.2025;12:50;435;435;873,1;3378;0;33299;8;53,9;87;6700;3378;2;8;0,2;2;3;0;0;0
24.01.2025;12:55;435;435;873,1;3295;0;33747;-53;52,4;14;6788;3295;2;8;0,2;2;3;0;0;0
24.01.2025;13:00;435;435;873,1;3291;0;33724;-157;52,4;-89;6775;3291;2;8;0,2;2;3;0;0;0
24.01.2025;13:05;435;435;873,1;3302;0;33692;-110;52,4;-36;6768;3302;2;8;0,2;2;3;0;0;0
24.01.2025;13:10;435;435;873,1;3293;0;33493;20;52,4;83;6742;3293;2;8;0,3;2;3;0;0;0
24.01.2025;13:15;435;435;874,1;3277;0;33693;16;52,4;83;6778;3277;2;8;0,3;2;3;0;0;0
24.01.2025;13:20;435;435;873,1;3302;0;33674;-54;52,4;17;6770;3302;2;8;0,3;2;3;0;0;0
24.01.2025;13:25;434;435;874,1;3291;0;33801;-124;52,4;-57;6794;3291;2;8;0,3;2;3;0;0;0
24.01.2025;13:30;435;435;873,1;3210;0;33737;-356;50,9;-292;6760;3210;2;8;0,3;2;3;0;0;0
24.01.2025;13:35;435;435;873,1;3202;0;33439;25;50,9;89;6731;3202;2;8;0,3;2;3;0;0;0
24.01.2025;13:40;436;435;873,1;3216;0;33270;20;50,9;82;6692;3216;2;8;0,3;2;3;0;0;0
24.01.2025;13:45;436;435;872,2;3287;0;33087;13;52,4;80;6661;3287;2;8;0,3;2;3;0;0;0
24.01.2025;13:50;435;435;872,2;3289;0;33327;13;52,4;82;6708;3289;2;8;0,3;2;3;0;0;0
24.01.2025;13:55;434;435;873,1;3295;0;33635;8;52,4;82;6765;3295;2;8;0,3;2;3;0;0;0
24.01.2025;14:00;435;435;873,1;3237;0;33640;-18;50,9;47;6765;3190;2;8;0,3;2;3;0;0;0
24.01.2025;14:05;435;435;874,1;3271;0;33072;10;50,9;73;6653;3271;2;8;0,3;2;3;0;0;0
24.01.2025;14:10;435;435;871,3;3208;0;33645;-7;50,9;57;6765;3208;2;8;0,3;2;3;0;0;0
24.01.2025;14:15;435;435;873,1;3208;0;33770;-81;50,9;-16;6786;3208;2;8;0,3;2;3;0;0;0
24.01.2025;14:20;435;435;872,2;3210;0;33767;-17;50,9;45;6786;3210;2;8;0,3;2;3;0;0;0
24.01.2025;14:25;435;435;872,2;3202;0;33855;-158;50,9;-92;6794;3202;2;8;0,3;2;3;0;0;0
24.01.2025;14:30;435;435;872,2;3220;0;33581;-28;50,9;35;6752;3220;2;8;0,3;2;3;0;0;0
24.01.2025;14:35;436;435;871,3;3218;0;33502;-27;50,9;38;6734;3218;2;8;0,3;2;3;0;0;0
24.01.2025;14:40;435;435;871,3;3210;0;33409;-27;50,9;42;6715;3210;2;8;0,3;2;3;0;0;0
24.01.2025;14:45;435;435;872,2;3206;0;33518;-26;50,9;42;6734;3206;2;8;0,3;2;3;0;0;0
24.01.2025;14:50;436;435;871,3;3200;0;33767;-153;50,9;-94;6778;3200;2;8;0,3;2;3;0;0;0
24.01.2025;14:55;436;435;871,3;3198;0;33649;-192;50,9;-125;6755;3198;2;8;0,3;2;3;0;0;0
24.01.2025;15:00;434;435;873,1;3208;0;33703;-195;50,9;-130;6762;3208;2;8;0,3;2;3;0;0;0
24.01.2025;15:05;435;435;873,1;3154;0;33677;-46;49,7;16;6770;3154;2;8;0,3;2;3;0;0;0
24.01.2025;15:10;435;435;873,1;3115;0;33541;-23;49,3;36;6742;3115;2;8;0,3;2;3;0;0;0
24.01.2025;15:15;436;435;871,3;3115;0;33716;-20;49,4;42;6773;3115;2;8;0,3;2;3;0;0;0
24.01.2025;15:20;436;435;872,2;3200;0;33756;-89;50,8;-28;6783;3200;2;8;0,3;2;3;0;0;0
24.01.2025;15:25;435;435;872,2;3210;0;33577;-30;50,8;38;6749;3210;2;8;0,3;2;3;0;0;0
24.01.2025;15:30;435;435;873,1;3210;0;33463;-13;50,8;47;6731;3210;2;8;0,3;2;3;0;0;0
24.01.2025;15:35;435;435;870,4;3208;0;33809;-78;50,8;-16;6796;3208;2;8;0,3;2;3;0;0;0
24.01.2025;15:40;435;435;871,3;3160;0;33126;-26;49,9;36;6656;3160;2;8;0,3;2;3;0;0;0
