Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
24.01.2025;15:45;435;435;871,3;3174;0;32945;-16;49,9;50;6627;3174;2;8;0,3;2;3;0;0;0
24.01.2025;15:50;435;435;871,3;3141;0;33165;-15;49,9;43;6671;3141;2;8;0,3;2;3;0;0;0
24.01.2025;15:55;435;435;871,3;3160;0;33197;-11;49,9;49;6674;3160;2;8;0,3;2;3;0;0;0
24.01.2025;16:00;435;435;871,3;3160;0;33054;-13;49,9;47;6645;3160;2;8;0,3;2;3;0;0;0
24.01.2025;16:05;435;435;872,2;3073;0;32895;-7;48,4;49;6614;3073;2;8;0,3;2;3;0;0;0
24.01.2025;16:10;436;435;872,2;3075;0;33060;-8;48,4;57;6645;3075;2;8;0,3;2;3;0;0;0
24.01.2025;16:15;435;435;872,2;3152;0;33191;-9;49,9;52;6676;3152;2;8;0,3;2;3;0;0;0
24.01.2025;16:20;435;435;872,2;3137;0;33236;-9;49,9;47;6684;3148;2;8;0,3;2;3;0;0;0
24.01.2025;16:25;435;435;872,2;3158;0;33577;-7;49,9;56;6752;3158;2;8;0,3;2;3;0;0;0
24.01.2025;16:30;435;435;873,1;3150;0;33241;-24;49,9;43;6684;3150;2;8;0,3;2;3;0;0;0
24.01.2025;16:35;436;435;868,5;3293;0;33186;-33;52,7;43;6674;3293;2;8;0,3;2;3;0;0;0
24.01.2025;16:40;435;435;871,3;3553;0;33063;-21;57,4;71;6653;3553;2;8;0,3;2;3;0;0;0
24.01.2025;16:45;434;435;872,2;3405;0;33060;-12;54,4;61;6653;3405;2;8;0,3;2;3;0;0;0
24.01.2025;16:50;436;435;871,3;3488;0;33118;-11;55,9;71;6661;3488;2;8;0,3;2;3;0;0;0
24.01.2025;16:55;436;435;872,2;3796;0;33353;-14;61,9;92;6715;3796;2;8;0,3;2;3;0;0;0
24.01.2025;17:00;436;435;871,3;3944;0;32895;-15;64,9;102;6622;3944;2;8;0,3;2;3;0;0;0
24.01.2025;17:05;436;435;871,3;4098;0;33109;-11;67,9;115;6674;4098;2;8;0,3;2;3;0;0;0
24.01.2025;17:10;436;435;870,4;4223;0;33158;-18;70,9;113;6679;4223;2;8;0,3;2;3;0;0;0
24.01.2025;17:15;435;435;870,4;4272;0;33178;-20;72,4;123;6687;4272;2;8;0,3;2;3;0;0;0
24.01.2025;17:20;436;435;870,4;4284;0;33240;-8;72,4;134;6700;4284;2;8;0,3;2;3;0;0;0
24.01.2025;17:25;435;435;870,4;4420;0;33097;-12;75,4;141;6676;4420;2;8;0,3;2;3;0;0;0
24.01.2025;17:30;436;435;870,4;4537;0;33224;-22;78,4;142;6695;4537;2;8;0,3;2;3;0;0;0
24.01.2025;17:35;436;435;869,4;4652;0;33260;-24;81,4;151;6708;4652;2;8;0,3;2;3;0;0;0
24.01.2025;17:40;436;435;868,5;4825;0;33271;-39;85,9;151;6705;4825;2;8;0,3;2;3;0;0;0
24.01.2025;17:45;436;435;869,4;4936;0;33425;-25;89,0;175;6742;4936;2;8;0,3;2;3;0;0;0
24.01.2025;17:50;436;435;868,5;5041;0;33432;-23;92,0;189;6742;5041;2;8;0,3;2;3;0;0;0
24.01.2025;17:55;436;435;868,5;5096;0;33302;-25;93,5;194;6715;5096;2;8;0,3;2;3;0;0;0
24.01.2025;18:00;435;435;868,5;5094;0;33556;-9;93,5;203;6768;5094;2;8;0,3;2;3;0;0;0
24.01.2025;18:05;435;435;867,6;5078;0;33551;-11;93,5;203;6765;5078;2;8;0,3;2;3;0;0;0
24.01.2025;18:10;435;435;867,6;5094;0;33548;-9;93,5;203;6765;5094;2;8;0,3;2;3;0;0;0
24.01.2025;18:15;435;435;868,5;4987;0;33557;-5;90,5;203;6765;4989;2;8;0,3;2;3;0;0;0
24.01.2025;18:20;434;435;869,4;4926;0;33546;1;89,0;203;6762;4926;2;8;0,3;2;3;0;0;0
24.01.2025;18:25;435;435;868,5;4928;0;33449;-4;89,0;194;6744;4928;2;8;0,3;2;3;0;0;0
24.01.2025;18:30;435;435;870,4;4881;0;33368;-4;87,5;189;6729;4881;2;8;0,3;2;3;0;0;0
24.01.2025;18:35;434;435;870,4;4883;0;33374;-2;87,5;191;6729;4883;2;8;0,3;2;3;0;0;0
24.01.2025;18:40;435;435;868,5;4847;0;33418;8;86,0;198;6742;4847;2;8;0,3;2;3;0;0;0
24.01.2025;18:45;435;435;869,4;4780;0;33436;15;84,5;196;6742;4780;2;8;0,3;2;3;0;0;0
24.01.2025;18:50;435;435;869,4;4774;0;33440;14;84,5;198;6742;4774;2;8;0,3;2;3;0;0;0
24.01.2025;18:55;435;435;870,4;4715;0;33470;17;83,0;194;6749;4715;2;8;0,3;2;3;0;0;0
24.01.2025;19:00;435;435;869,4;4715;0;33492;17;83,0;191;6755;4715;2;8;0,3;2;3;0;0;0
24.01.2025;19:05;435;435;870,4;4652;0;33509;25;81,5;191;6755;4652;2;8;0,3;2;3;0;0;0
24.01.2025;19:10;435;435;869,4;4669;0;33302;12;81,5;186;6710;4652;2;8;0,3;2;3;0;0;0
24.01.2025;19:15;435;435;869,4;4602;0;33286;16;80,0;184;6708;4602;2;8;0,3;2;3;0;0;0
24.01.2025;19:20;435;435;870,4;4600;0;33202;11;80,0;181;6689;4600;2;8;0,3;2;3;0;0;0
24.01.2025;19:25;435;435;870,4;4539;0;33209;17;78,4;181;6689;4531;2;8;0,3;2;3;0;0;0
24.01.2025;19:30;435;435;871,3;4466;0;33210;15;77,0;174;6687;4466;2;8;0,3;2;3;0;0;0
24.01.2025;19:35;435;435;871,3;4480;0;33220;20;77,0;179;6692;4480;2;8;0,3;2;3;0;0;0
24.01.2025;19:40;435;435;870,4;4476;0;33217;20;77,0;175;6695;4476;2;8;0,3;2;3;0;0;0
24.01.2025;19:45;435;435;871,3;4407;0;33224;21;75,5;172;6695;4407;2;8;0,3;2;3;0;0;0
24.01.2025;19:50;435;435;871,3;4343;0;33220;29;74,0;175;6695;4343;2;8;0,3;2;3;0;0;0
24.01.2025;19:55;435;435;870,4;4341;0;33264;26;73,9;172;6700;4341;2;8;0,3;2;3;0;0;0
24.01.2025;20:00;435;435;871,3;4339;0;33256;28;73,9;174;6700;4339;2;8;0,2;2;3;0;0;0
24.01.2025;20:05;435;435;871,3;4288;0;33284;27;72,4;168;6705;4288;2;8;0,2;2;3;0;0;0
24.01.2025;20:10;435;435;871,3;4290;0;33443;25;72,5;165;6736;4290;2;8;0,2;2;3;0;0;0
24.01.2025;20:15;435;435;871,3;4203;0;33449;16;70,9;151;6736;4203;2;8;0,2;2;3;0;0;0
24.01.2025;20:20;435;435;871,3;4207;0;33424;18;70,9;153;6731;4207;2;8;0,2;2;3;0;0;0
24.01.2025;20:25;435;435;871,3;4215;0;33447;24;70,9;158;6736;4215;2;8;0,2;2;3;0;0;0
24.01.2025;20:30;435;435;871,3;4211;0;33469;23;70,9;153;6742;4211;2;8;0,2;2;3;0;0;0
24.01.2025;20:35;435;435;872,2;4144;0;33469;21;69,4;146;6742;4144;2;8;0,2;2;3;0;0;0
24.01.2025;20:40;435;435;871,3;4150;0;33507;26;69,4;151;6752;4150;2;8;0,2;2;3;0;0;0
24.01.2025;20:45;435;435;871,3;4150;0;33568;22;69,4;146;6755;4150;2;8;0,2;2;3;0;0;0
24.01.2025;20:50;435;435;872,2;4146;0;33558;23;69,4;148;6755;4146;2;8;0,2;2;3;0;0;0
24.01.2025;20:55;435;435;872,2;4079;0;33540;32;67,9;156;6755;4079;2;8;0,2;2;3;0;0;0
24.01.2025;21:00;435;435;872,2;4083;0;33707;31;68,0;153;6788;4083;2;8;0,2;2;3;0;0;0
24.01.2025;21:05;435;435;872,2;4071;0;33730;-2;68,0;116;6794;4071;2;8;0,2;2;3;0;0;0
24.01.2025;21:10;434;435;872,2;4081;0;33691;-6;68,0;116;6786;4081;2;8;0,2;2;3;0;0;0
24.01.2025;21:15;435;435;872,2;4008;0;33703;-4;66,4;111;6786;4008;2;8;0,2;2;3;0;0;0
24.01.2025;21:20;435;435;872,2;4006;0;33587;1;66,4;116;6762;4006;2;8;0,2;2;3;0;0;0
24.01.2025;21:25;435;435;872,2;4016;0;33583;2;66,4;118;6762;4016;2;8;0,2;2;3;0;0;0
24.01.2025;21:30;436;435;872,2;4006;0;33668;6;66,4;125;6781;4006;2;8;0,2;2;3;0;0;0
24.01.2025;21:35;435;435;872,2;4065;0;33692;3;68,0;122;6786;4065;2;8;0,2;2;3;0;0;0
24.01.2025;21:40;435;435;871,3;4079;0;33693;-2;67,9;122;6783;4079;2;8;0,2;2;3;0;0;0
24.01.2025;21:45;435;435;872,2;4012;0;33705;-29;66,4;83;6786;4012;2;8;0,3;2;3;0;0;0
24.01.2025;21:50;435;435;872,2;4008;0;33640;-32;66,5;83;6773;4008;2;8;0,2;2;3;0;0;0
24.01.2025;21:55;435;435;872,2;4002;0;33426;-13;66,4;109;6729;4002;2;8;0,2;2;3;0;0;0
24.01.2025;22:00;435;435;872,2;3944;0;33607;-3;64,9;111;6762;3944;2;8;0,2;2;3;0;0;0
24.01.2025;22:05;435;435;873,1;3948;0;33592;-22;64,9;89;6762;3948;2;8;0,2;2;3;0;0;0
24.01.2025;22:10;436;435;872,2;3933;0;33663;-83;65,0;30;6770;3933;2;8;0,2;2;3;0;0;0
24.01.2025;22:15;435;435;873,1;3929;0;33654;-160;65,0;-49;6765;3929;2;8;0,2;2;3;0;0;0
24.01.2025;22:20;436;435;872,2;3998;0;33651;-169;66,4;-49;6762;3998;2;8;0,2;2;3;0;0;0
24.01.2025;22:25;435;435;872,2;3996;0;33724;-324;66,4;-203;6765;3996;2;8;0,2;2;3;0;0;0
24.01.2025;22:30;435;435;874,1;3964;0;33724;-286;65,3;-175;6762;3940;2;8;0,2;2;3;0;0;0
24.01.2025;22:35;435;435;872,2;3931;0;33806;-246;65,0;-139;6786;3931;2;8;0,2;2;3;0;0;0
24.01.2025;22:40;435;435;873,1;3940;0;33791;-245;64,9;-135;6786;3940;2;8;0,2;2;3;0;0;0
24.01.2025;22:45;435;435;872,2;3929;0;33712;-253;65,0;-137;6765;3929;2;8;0,2;2;3;0;0;0
24.01.2025;22:50;435;435;873,1;3933;0;33783;-248;64,9;-142;6778;3933;2;8;0,2;2;3;0;0;0
24.01.2025;22:55;435;435;873,1;3854;0;33727;-244;63,4;-139;6770;3854;2;8;0,2;2;3;0;0;0
24.01.2025;23:00;435;435;873,1;3854;0;33761;-243;63,4;-139;6775;3854;2;8;0,2;2;3;0;0;0
24.01.2025;23:05;435;435;874,1;3940;0;33781;-243;64,9;-135;6783;3940;2;8;0,2;2;3;0;0;0
24.01.2025;23:10;435;435;873,1;3927;0;33801;-315;64,9;-205;6778;3927;2;8;0,2;2;3;0;0;0
24.01.2025;23:15;435;435;873,1;3923;0;33798;-385;64,9;-273;6775;3923;2;8;0,2;2;3;0;0;0
24.01.2025;23:20;435;435;872,2;3940;0;33807;-384;64,9;-274;6775;3940;2;8;0,2;2;3;0;0;0
24.01.2025;23:25;435;435;873,1;3938;0;33884;-415;64,9;-304;6794;3938;2;8;0,2;2;3;0;0;0
24.01.2025;23:30;435;435;874,1;3852;0;33844;-487;63,5;-377;6773;3852;2;8;0,2;2;3;0;0;0
24.01.2025;23:35;435;435;874,1;3877;0;33763;-415;63,5;-313;6765;3877;2;8;0,2;2;3;0;0;0
24.01.2025;23:40;435;435;873,1;3854;0;33879;-447;63,5;-342;6786;3854;2;8;0,2;2;3;0;0;0
24.01.2025;23:45;435;435;873,1;3832;0;33721;-341;63,5;-236;6762;3832;2;8;0,2;2;3;0;0;0
24.01.2025;23:50;436;435;873,1;3844;0;33591;-18;63,5;87;6760;3844;2;8;0,2;2;3;0;0;0
24.01.2025;23:55;436;435;873,1;3927;0;33699;-266;64,9;-153;6762;3927;2;8;0,2;2;3;0;0;0
25.01.2025;00:00;435;435;873,1;3940;0;33630;-97;64,9;16;6762;3940;2;8;0,2;2;3;0;0;0
25.01.2025;00:05;435;435;873,1;3929;0;33882;-294;64,9;-236;6788;3919;2;8;0,1;2;3;0;0;0
25.01.2025;00:10;435;435;874,1;3846;0;33528;-26;63,5;80;6742;3846;2;8;0,1;2;3;0;0;0
25.01.2025;00:15;435;435;874,1;3869;0;33614;-31;63,5;69;6762;3869;2;8;0,1;2;3;0;0;0
25.01.2025;00:20;435;435;873,1;3852;0;33584;-27;63,4;78;6760;3852;2;8;0,2;2;3;0;0;0
25.01.2025;00:25;435;435;873,1;3877;0;33580;-27;63,5;75;6755;3877;2;8;0,2;2;3;0;0;0
25.01.2025;00:30;435;435;873,1;3859;0;33697;-72;63,5;31;6773;3859;2;8;0,2;2;3;0;0;0
25.01.2025;00:35;435;435;873,1;3871;0;33688;-70;63,5;36;6775;3871;2;8;0,2;2;3;0;0;0
25.01.2025;00:40;435;435;873,1;3859;0;33783;-242;63,4;-137;6783;3859;2;8;0,2;2;3;0;0;0
25.01.2025;00:45;435;435;873,1;3863;0;33344;6;63,5;111;6710;3863;2;8;0,1;2;3;0;0;0
25.01.2025;00:50;435;435;873,1;3873;0;33697;-24;63,4;75;6778;3873;2;8;0,1;2;3;0;0;0
25.01.2025;00:55;435;435;873,1;3848;0;33095;-24;63,4;85;6661;3848;2;8;0,1;2;3;0;0;0
25.01.2025;01:00;436;435;873,1;3832;0;33390;-15;63,5;95;6721;3832;2;8;0,1;2;3;0;0;0
25.01.2025;01:05;435;435;873,1;3881;0;33697;-15;63,5;92;6778;3881;2;8;0,1;2;3;0;0;0
25.01.2025;01:10;435;435;874,1;3852;0;33720;-178;63,4;-73;6775;3852;2;8;0,1;2;3;0;0;0
25.01.2025;01:15;435;435;873,1;3865;0;33797;-110;63,5;-3;6794;3865;2;8;0,1;2;3;0;0;0
25.01.2025;01:20;435;435;874,1;3871;0;33807;-178;63,4;-73;6794;3871;2;8;0,1;2;3;0;0;0
25.01.2025;01:25;435;435;874,1;3867;0;33383;-28;63,5;78;6718;3867;2;8;0,1;2;3;0;0;0
25.01.2025;01:30;435;435;873,1;3871;0;33720;-193;63,4;-89;6773;3871;2;8;0,1;2;3;0;0;0
25.01.2025;01:35;436;435;874,1;3852;0;33662;-33;63,5;78;6773;3852;2;8;0,1;2;3;0;0;0
25.01.2025;01:40;435;435;874,1;3842;0;33404;-25;63,5;89;6723;3842;2;8;0,1;2;3;0;0;0
25.01.2025;01:45;436;435;873,1;3861;0;33489;-18;63,5;95;6742;3873;2;8;0,1;2;3;0;0;0
25.01.2025;01:50;436;435;874,1;3871;0;33539;-15;63,5;94;6752;3871;2;8;0,1;2;3;0;0;0
25.01.2025;01:55;436;435;874,1;3854;0;33687;-86;63,4;30;6775;3854;2;8;0,1;2;3;0;0;0
25.01.2025;02:00;435;435;874,1;3925;0;33530;-17;64,9;99;6749;3925;2;8;0,1;2;3;0;0;0
25.01.2025;02:05;434;435;873,1;3952;0;33489;-16;65,0;94;6739;3952;2;8;0,1;2;3;0;0;0
25.01.2025;02:10;435;435;873,1;3842;0;33480;-13;63,5;90;6739;3842;2;8;0,1;2;3;0;0;0
25.01.2025;02:15;435;435;873,1;3863;0;33671;-7;63,5;99;6775;3863;2;8;0,1;2;3;0;0;0
25.01.2025;02:20;435;435;874,1;3865;0;33550;-4;63,5;102;6752;3865;2;8;0,1;2;3;0;0;0
25.01.2025;02:25;435;435;873,1;3861;0;33470;-11;63,5;89;6734;3854;2;8;0,1;2;3;0;0;0
25.01.2025;02:30;435;435;874,1;3869;0;33735;-77;63,5;31;6783;3869;2;8;0,1;2;3;0;0;0
25.01.2025;02:35;435;435;873,1;3850;0;33646;-107;63,5;-2;6770;3850;2;8;0,1;2;3;0;0;0
25.01.2025;02:40;435;435;873,1;3856;0;33678;-183;63,5;-80;6762;3856;2;8;0,2;2;3;0;0;0
25.01.2025;02:45;435;435;874,1;3856;0;33861;-487;63,5;-380;6778;3856;2;8;0,2;2;3;0;0;0
25.01.2025;02:50;435;435;873,1;3859;0;33867;-385;63,5;-280;6788;3859;2;8;0,2;2;3;0;0;0
25.01.2025;02:55;435;435;874,1;3887;0;33760;-522;63,5;-420;6755;3887;2;8;0,2;2;3;0;0;0
25.01.2025;03:00;435;435;874,1;3869;0;33861;-384;63,5;-283;6788;3869;2;8;0,2;2;3;0;0;0
25.01.2025;03:05;435;435;873,1;3879;0;33951;-559;63,5;-455;6788;3879;2;8;0,1;2;3;0;0;0
25.01.2025;03:10;435;435;873,1;3873;0;33712;-318;63,5;-210;6762;3873;2;8;0,1;2;3;0;0;0
25.01.2025;03:15;435;435;873,1;3861;0;33708;-212;63,5;-102;6770;3861;2;8;0,1;2;3;0;0;0
25.01.2025;03:20;435;435;873,1;3850;0;33789;-315;63,5;-208;6775;3850;2;8;0,1;2;3;0;0;0
25.01.2025;03:25;435;435;874,1;3850;0;33692;-247;63,5;-139;6762;3850;2;8;0,1;2;3;0;0;0
25.01.2025;03:30;435;435;874,1;3788;0;33767;-417;62,0;-313;6762;3788;2;8;0,1;2;3;0;0;0
25.01.2025;03:35;435;435;874,1;3777;0;33726;-280;61,9;-181;6770;3777;2;8;0,1;2;3;0;0;0
25.01.2025;03:40;435;435;874,1;3873;0;33862;-420;63,5;-316;6783;3873;2;8;0,1;2;3;0;0;0
25.01.2025;03:45;436;435;874,1;3861;0;33719;-317;63,5;-208;6760;3861;2;8;0,1;2;3;0;0;0
25.01.2025;03:50;435;435;874,1;3861;0;33927;-453;63,5;-351;6794;3861;2;8;0,1;2;3;0;0;0
25.01.2025;03:55;435;435;874,1;3863;0;33805;-590;63,5;-481;6760;3863;2;8;0,1;2;3;0;0;0
25.01.2025;04:00;435;435;874,1;3883;0;33723;-275;63,5;-167;6770;3883;2;8;0,1;2;3;0;0;0
25.01.2025;04:05;435;435;874,1;3869;0;33652;-246;63,5;-137;6757;3869;2;8;0,1;2;3;0;0;0
25.01.2025;04:10;435;435;873,1;3863;0;33730;-182;63,5;-75;6773;3863;2;8;0,1;2;3;0;0;0
25.01.2025;04:15;435;435;874,1;3861;0;33862;-247;63,5;-141;6799;3861;2;8;0,1;2;3;0;0;0
25.01.2025;04:20;435;435;874,1;3794;0;33653;-170;62,0;-71;6762;3794;2;8;0,1;2;3;0;0;0
25.01.2025;04:25;435;435;874,1;3773;0;33838;-240;61,9;-142;6794;3773;2;8;0,1;2;3;0;0;0
25.01.2025;04:30;435;435;874,1;3777;0;33885;-448;62,0;-345;6783;3777;2;8;0,1;2;3;0;0;0
25.01.2025;04:35;435;435;873,1;3786;0;33795;-525;61,9;-425;6762;3786;2;8;0,1;2;3;0;0;0
25.01.2025;04:40;435;435;874,1;3794;0;33792;-451;62,0;-354;6765;3794;2;8;0,1;2;3;0;0;0
25.01.2025;04:45;435;435;874,1;3852;0;33794;-454;63,5;-352;6770;3852;2;8;0,1;2;3;0;0;0
25.01.2025;04:50;435;435;874,1;3854;0;33740;-388;63,5;-283;6762;3854;2;8;0,1;2;3;0;0;0
25.01.2025;04:55;435;435;873,1;3784;0;33729;-352;62,0;-252;6760;3784;2;8;0,1;2;3;0;0;0
25.01.2025;05:00;435;435;874,1;3705;0;33768;-205;60,5;-109;6781;3705;2;8;0,1;2;3;0;0;0
25.01.2025;05:05;435;435;874,1;3711;0;33592;-63;60,5;35;6755;3711;2;8;0,1;2;3;0;0;0
25.01.2025;05:10;436;435;874,1;3798;0;33600;-25;61,9;71;6757;3798;2;8;0,1;2;3;0;0;0
25.01.2025;05:15;435;435;874,1;3806;0;33618;-22;61,9;78;6765;3806;2;8;0,1;2;3;0;0;0
25.01.2025;05:20;435;435;874,1;3796;0;33495;-25;61,9;73;6742;3796;2;8;0,1;2;3;0;0;0
25.01.2025;05:25;435;435;874,1;3767;0;33444;-20;61,9;89;6729;3767;2;8;0,1;2;3;0;0;0
25.01.2025;05:30;435;435;874,1;3717;0;33257;-17;60,5;78;6692;3717;2;8;0,1;2;3;0;0;0
25.01.2025;05:35;435;435;875,0;3719;0;33387;-20;60,5;78;6718;3719;2;8;0,0;2;3;0;0;0
25.01.2025;05:40;435;435;874,1;3717;0;33357;-20;60,5;78;6710;3717;2;8;0,1;2;3;0;0;0
25.01.2025;05:45;435;435;874,1;3725;0;33419;-18;60,4;82;6721;3725;2;8;0,1;2;3;0;0;0
25.01.2025;05:50;435;435;875,0;3703;0;33261;-16;60,5;83;6692;3703;2;8;0,0;2;3;0;0;0
25.01.2025;05:55;435;435;875,0;3638;0;33122;-15;58,9;78;6663;3638;2;8;0,0;2;3;0;0;0
25.01.2025;06:00;436;435;874,1;3648;0;33026;-18;59,0;78;6645;3648;2;8;0,0;2;3;0;0;0
25.01.2025;06:05;435;435;874,1;3650;0;32928;-15;59,0;82;6622;3650;2;8;0,0;2;3;0;0;0
25.01.2025;06:10;435;435;875,0;3717;0;33094;-17;60,4;85;6658;3717;2;8;0,0;2;3;0;0;0
25.01.2025;06:15;435;435;875,0;3727;0;33108;-14;60,4;89;6658;3727;2;8;0,0;2;3;0;0;0
25.01.2025;06:20;435;435;875,0;3721;0;33333;-2;60,4;94;6710;3721;2;8;0,0;2;3;0;0;0
25.01.2025;06:25;435;435;875,0;3636;0;33310;5;59,0;102;6705;3636;2;8;0,1;2;3;0;0;0
25.01.2025;06:30;435;435;874,1;3642;0;33340;10;59,0;102;6710;3642;2;8;0,1;2;3;0;0;0
25.01.2025;06:35;435;435;875,0;3634;0;33049;3;59,0;94;6653;3634;2;8;0,1;2;3;0;0;0
25.01.2025;06:40;435;435;875,0;3644;0;33261;1;58,9;94;6692;3644;2;8;0,1;2;3;0;0;0
25.01.2025;06:45;435;435;875,0;3575;0;33083;3;57,5;101;6656;3575;2;8;0,1;2;3;0;0;0
25.01.2025;06:50;435;435;875,0;3557;0;32725;-4;57,5;87;6585;3557;2;8;0,1;2;3;0;0;0
25.01.2025;06:55;436;435;875,0;3565;0;33580;-68;57,5;21;6755;3565;2;8;0,1;2;3;0;0;0
25.01.2025;07:00;435;435;875,0;3577;0;33458;-24;57,4;64;6734;3577;2;8;0,1;2;3;0;0;0
25.01.2025;07:05;435;435;874,1;3644;0;33674;-24;58,9;68;6775;3644;2;8;0,1;2;3;0;0;0
25.01.2025;07:10;435;435;874,1;3634;0;33639;-23;59,0;68;6773;3634;2;8;0,1;0;3;0;0;0
25.01.2025;07:15;435;435;874,1;3632;0;33496;-22;59,0;69;6742;3632;2;8;0,1;2;3;0;0;0
25.01.2025;07:20;435;435;874,1;3571;0;33442;-20;57,5;68;6729;3571;2;8;0,1;2;3;0;0;0
25.01.2025;07:25;435;435;874,1;3579;0;33344;-22;57,5;64;6708;3579;2;8;0,1;2;3;0;0;0
25.01.2025;07:30;435;435;874,1;3563;0;33433;-17;57,5;66;6731;3563;2;8;0,0;2;3;0;0;0
25.01.2025;07:35;435;435;875,0;3571;0;33415;-17;57,5;68;6723;3571;2;8;0,0;2;3;0;0;0
25.01.2025;07:40;435;435;875,0;3561;0;33300;-11;57,5;71;6705;3561;2;8;0,0;2;3;0;0;0
25.01.2025;07:45;435;435;875,0;3551;0;33494;-7;57,4;82;6742;3551;2;8;0,0;2;3;0;0;0
25.01.2025;07:50;435;435;875,0;3480;0;33359;-3;56,0;78;6713;3480;2;8;0,0;2;3;0;0;0
25.01.2025;07:55;435;435;875,0;3490;0;33338;0;56,0;87;6713;3490;2;8;0,0;2;3;0;0;0
25.01.2025;08:00;436;435;875,0;3482;0;33225;-5;56,0;75;6687;3482;2;8;0,0;2;3;0;0;0
25.01.2025;08:05;436;435;875,0;3555;0;33451;-7;57,4;80;6731;3555;2;8;0,0;0;3;0;0;0
25.01.2025;08:10;435;435;875,0;3567;0;33455;-7;57,4;80;6734;3567;2;8;0,0;2;3;0;0;0
25.01.2025;08:15;435;435;875,0;3565;0;33566;1;57,4;87;6762;3565;2;8;0,1;2;3;0;0;0
25.01.2025;08:20;435;435;874,1;3496;0;33548;2;56,0;83;6752;3496;2;8;0,1;2;3;0;0;0
25.01.2025;08:25;435;435;874,1;3494;0;33528;7;56,0;87;6752;3494;2;8;0,1;2;3;0;0;0
25.01.2025;08:30;435;435;873,1;3486;0;33513;4;56,0;83;6749;3486;2;8;0,1;2;3;0;0;0
25.01.2025;08:35;435;435;874,1;3482;0;33430;8;56,0;90;6734;3482;2;8;0,1;2;3;0;0;0
25.01.2025;08:40;435;435;874,1;3480;0;33487;8;56,0;90;6742;3480;2;8;0,1;2;3;0;0;0
25.01.2025;08:45;435;435;874,1;3490;0;33480;8;56,0;90;6742;3490;2;8;0,0;2;3;0;0;0
25.01.2025;08:50;435;435;874,1;3480;0;33431;6;56,0;87;6731;3480;2;8;0,0;2;3;0;0;0
25.01.2025;08:55;435;435;874,1;3490;0;33190;8;56,0;90;6684;3490;2;8;0,0;2;3;0;0;0
25.01.2025;09:00;435;435;874,1;3474;0;32940;3;56,0;87;6632;3484;2;8;0,0;2;3;0;0;0
25.01.2025;09:05;435;435;874,1;3407;0;33230;18;54,4;99;6695;3407;2;8;0,0;2;3;0;0;0
25.01.2025;09:10;435;435;874,1;3413;0;33204;10;54,4;89;6689;3413;2;8;0,1;2;3;0;0;0
25.01.2025;09:15;436;435;874,1;3490;0;33226;6;56,0;89;6697;3490;2;8;0,0;2;3;0;0;0
25.01.2025;09:20;435;435;874,1;3486;0;33031;5;55,9;89;6656;3486;2;8;0,0;2;3;0;0;0
25.01.2025;09:25;435;435;873,1;3478;0;33114;6;55,9;89;6676;3478;2;8;0,0;2;3;0;0;0
25.01.2025;09:30;435;435;874,1;3484;0;33104;6;55,9;89;6671;3484;2;8;0,0;2;3;0;0;0
25.01.2025;09:35;435;435;874,1;3407;0;33073;7;54,4;89;6661;3407;2;8;0,0;2;3;0;0;0
25.01.2025;09:40;435;435;874,1;3409;0;33009;10;54,4;90;6653;3409;2;8;0,0;2;3;0;0;0
25.01.2025;09:45;435;435;874,1;3403;0;33284;3;54,4;78;6708;3403;2;8;0,0;2;3;0;0;0
25.01.2025;09:50;435;435;875,0;3417;0;33224;2;54,4;78;6695;3417;2;8;0,1;2;3;0;0;0
25.01.2025;09:55;435;435;874,1;3389;0;33189;3;54,4;82;6687;3389;2;8;0,1;2;3;0;0;0
25.01.2025;10:00;435;435;874,1;3417;0;32906;-2;54,4;82;6632;3417;2;8;0,0;2;3;0;0;0
25.01.2025;10:05;435;435;874,1;3399;0;33023;-2;54,4;78;6650;3399;2;8;0,0;2;3;0;0;0
25.01.2025;10:10;435;435;873,1;3401;0;33381;-1;54,4;78;6723;3401;2;8;0,0;2;3;0;0;0
25.01.2025;10:15;435;435;874,1;3326;0;33458;5;52,9;76;6739;3326;2;8;0,0;2;3;0;0;0
25.01.2025;10:20;435;435;873,1;3334;0;32718;-13;52,9;59;6585;3326;2;8;0,0;2;3;0;0;0
25.01.2025;10:25;435;435;875,0;3336;0;33302;-7;52,9;66;6705;3336;2;8;0,0;2;3;0;0;0
25.01.2025;10:30;436;435;874,1;3328;0;33418;1;52,9;69;6729;3328;2;8;0,1;2;3;0;0;0
25.01.2025;10:35;435;435;874,1;3737;0;33366;-26;60,4;71;6715;3737;2;8;0,0;2;3;0;0;0
25.01.2025;10:40;434;435;873,1;3650;0;33301;-21;59,0;71;6705;3650;2;8;0,0;2;3;0;0;0
25.01.2025;10:45;434;435;875,0;3413;0;33337;1;54,4;75;6710;3413;2;8;0,1;2;3;0;0;0
25.01.2025;10:50;435;435;874,1;3320;0;33400;3;52,9;78;6721;3332;2;8;0,1;2;3;0;0;0
25.01.2025;10:55;435;435;873,1;3320;0;33406;-5;52,9;68;6723;3320;2;8;0,0;2;3;0;0;0
25.01.2025;11:00;435;435;874,1;3237;0;33470;13;51,4;87;6734;3237;2;8;0,0;2;3;0;0;0
25.01.2025;11:05;436;435;873,1;3237;0;33449;6;51,4;69;6734;3237;2;8;0,0;2;3;0;0;0
25.01.2025;11:10;435;435;875,0;3241;0;33641;9;51,4;73;6770;3241;2;8;0,0;2;3;0;0;0
25.01.2025;11:15;436;435;874,1;3336;0;33948;-517;52,9;-446;6796;3324;2;8;0,1;2;3;0;0;0
25.01.2025;11:20;435;435;875,0;3310;0;32893;-4;52,9;68;6614;3310;2;8;0,1;2;3;0;0;0
25.01.2025;11:25;435;435;874,1;3293;0;32738;-9;52,9;68;6583;3293;2;8;0,1;2;3;0;0;0
25.01.2025;11:30;435;435;873,1;3279;0;32656;28;52,9;102;6572;3279;2;8;0,1;2;3;0;0;0
25.01.2025;11:35;435;435;873,1;3328;0;33009;27;52,9;102;6643;3328;2;8;0,1;2;3;0;0;0
25.01.2025;11:40;435;435;873,1;3220;0;33195;26;51,4;95;6679;3220;2;8;0,2;2;3;0;0;0
25.01.2025;11:45;435;435;874,1;3277;0;33094;23;51,4;90;6653;3277;2;8;0,2;2;3;0;0;0
25.01.2025;11:50;436;435;873,1;3180;0;33232;19;51,4;85;6687;3180;2;8;0,2;2;3;0;0;0
25.01.2025;11:55;435;435;873,1;3223;0;33342;17;51,4;80;6705;3223;2;8;0,1;2;3;0;0;0
25.01.2025;12:00;436;435;874,1;3245;0;33523;30;51,4;99;6742;3245;2;8;0,1;2;3;0;0;0
25.01.2025;12:05;435;435;873,1;3344;0;33338;17;52,9;92;6710;3344;2;8;0,1;2;3;0;0;0
25.01.2025;12:10;435;435;874,1;3324;0;32928;-27;52,9;56;6622;3330;2;8;0,1;2;3;0;0;0
25.01.2025;12:15;435;435;874,1;3322;0;33610;-4;52,9;66;6762;3322;2;8;0,2;2;3;0;0;0
25.01.2025;12:20;435;435;873,1;3231;0;33692;-102;51,4;-38;6770;3231;2;8;0,2;2;3;0;0;0
25.01.2025;12:25;435;435;874,1;3235;0;33419;-22;51,4;45;6721;3235;2;8;0,2;2;3;0;0;0
25.01.2025;12:30;435;435;873,1;3241;0;33605;-105;51,4;-38;6752;3241;2;8;0,2;2;3;0;0;0
25.01.2025;12:35;435;435;873,1;3237;0;33511;-27;51,4;38;6739;3237;2;8;0,2;2;3;0;0;0
25.01.2025;12:40;435;435;873,1;3241;0;33443;-23;51,4;43;6726;3241;2;8;0,2;2;3;0;0;0
25.01.2025;12:45;435;435;873,1;3214;0;33753;-16;51,4;47;6794;3214;2;8;0,2;2;3;0;0;0
25.01.2025;12:50;435;435;873,1;3227;0;33647;-22;51,4;42;6765;3227;2;8;0,2;2;3;0;0;0
25.01.2025;12:55;435;435;873,1;3237;0;33593;-22;51,4;42;6760;3237;2;8;0,2;2;3;0;0;0
25.01.2025;13:00;435;435;873,1;3235;0;33646;-136;51,4;-73;6760;3235;2;8;0,2;2;3;0;0;0
25.01.2025;13:05;435;435;873,1;3231;0;33433;-20;51,4;47;6721;3231;2;8;0,3;2;3;0;0;0
25.01.2025;13:10;435;435;873,1;3241;0;33598;-16;51,4;50;6760;3241;2;8;0,3;2;3;0;0;0
25.01.2025;13:15;436;435;873,1;3214;0;33802;-223;51,4;-155;6788;3214;2;8;0,3;2;3;0;0;0
25.01.2025;13:20;435;435;873,1;3314;0;33542;-24;52,9;49;6744;3314;2;8;0,2;2;3;0;0;0
25.01.2025;13:25;435;435;872,2;3318;0;33450;-20;52,9;47;6723;3318;2;8;0,2;2;3;0;0;0
25.01.2025;13:30;435;435;873,1;3322;0;32952;-25;52,9;47;6627;3322;2;8;0,2;2;3;0;0;0
25.01.2025;13:35;435;435;873,1;3332;0;33040;-18;52,9;52;6645;3332;2;8;0,2;2;3;0;0;0
25.01.2025;13:40;435;435;872,2;3334;0;33206;15;52,9;87;6679;3334;2;8;0,3;2;3;0;0;0
25.01.2025;13:45;435;435;872,2;3322;0;32933;9;52,9;82;6627;3322;2;8;0,3;2;3;0;0;0
25.01.2025;13:50;436;435;871,3;3409;0;32992;3;54,4;80;6640;3409;2;8;0,3;2;3;0;0;0
25.01.2025;13:55;435;435;872,2;3399;0;33209;1;54,4;78;6684;3399;2;8;0,3;2;3;0;0;0
25.01.2025;14:00;435;435;872,2;3407;0;33328;6;54,4;82;6708;3407;2;8;0,3;2;3;0;0;0
25.01.2025;14:05;435;435;872,2;3334;0;33123;25;52,9;94;6666;3334;2;8;0,3;2;3;0;0;0
25.01.2025;14:10;435;435;872,2;3235;0;33294;22;51,4;85;6700;3235;2;8;0,3;2;3;0;0;0
25.01.2025;14:15;435;435;871,3;3229;0;33284;23;51,4;94;6700;3229;2;8;0,3;2;3;0;0;0
25.01.2025;14:20;435;435;871,3;3306;0;33167;-2;52,8;73;6674;3320;2;8;0,3;2;3;0;0;0
25.01.2025;14:25;435;435;871,3;3326;0;33572;-5;52,8;64;6752;3326;2;8;0,3;2;3;0;0;0
25.01.2025;14:30;435;435;872,2;3316;0;33492;-27;52,8;49;6736;3316;2;8;0,3;2;3;0;0;0
25.01.2025;14:35;435;435;871,3;3320;0;33307;-26;52,8;45;6700;3320;2;8;0,3;2;3;0;0;0
25.01.2025;14:40;435;435;871,3;3322;0;33186;-26;52,9;43;6674;3320;2;8;0,4;2;3;0;0;0
25.01.2025;14:45;435;435;872,2;3314;0;33830;-143;52,9;-78;6796;3314;2;8;0,5;2;3;0;0;0
25.01.2025;14:50;435;435;872,2;3306;0;33758;-214;52,9;-144;6773;3330;2;8;0,5;2;3;0;0;0
25.01.2025;14:55;435;435;872,2;3239;0;33457;-18;51,4;43;6731;3239;2;8;0,5;2;3;0;0;0
25.01.2025;15:00;435;435;871,3;3235;0;33488;-17;51,4;49;6734;3235;2;8;0,5;2;3;0;0;0
25.01.2025;15:05;436;435;871,3;3233;0;33800;-184;51,4;-113;6786;3233;2;8;0,5;2;3;0;0;0
25.01.2025;15:10;435;435;872,2;3312;0;33367;18;52,8;92;6715;3312;2;8;0,4;2;3;0;0;0
25.01.2025;15:15;435;435;872,2;3308;0;33299;14;52,8;87;6700;3306;2;8;0,4;2;3;0;0;0
25.01.2025;15:20;435;435;871,3;3328;0;33641;-18;52,8;47;6770;3328;2;8;0,3;2;3;0;0;0
25.01.2025;15:25;435;435;871,3;3318;0;33277;-30;52,8;42;6695;3318;2;8;0,3;2;3;0;0;0
25.01.2025;15:30;435;435;870,4;3332;0;33047;-25;52,8;56;6645;3287;2;8;0,3;2;3;0;0;0
25.01.2025;15:35;435;435;870,4;3237;0;33407;3;51,4;61;6721;3237;2;8;0,3;2;3;0;0;0
25.01.2025;15:40;435;435;870,4;3245;0;33365;0;51,4;63;6710;3245;2;8;0,3;2;3;0;0;0
25.01.2025;15:45;435;435;870,4;3241;0;33742;-70;51,4;-5;6783;3241;2;8;0,3;2;3;0;0;0
25.01.2025;15:50;436;435;870,4;3318;0;33381;-21;52,8;50;6710;3318;2;8;0,3;2;3;0;0;0
25.01.2025;15:55;435;435;870,4;3342;0;33219;-26;52,8;47;6676;3342;2;8;0,3;2;3;0;0;0
25.01.2025;16:00;435;435;871,3;3269;0;32980;-27;52,8;54;6632;3269;2;8;0,4;2;3;0;0;0
25.01.2025;16:05;435;435;871,3;3326;0;32786;52;52,8;128;6598;3326;2;8;0,4;2;3;0;0;0
25.01.2025;16:10;435;435;871,3;3306;0;33001;1;52,8;75;6635;3306;2;8;0,3;2;3;0;0;0
25.01.2025;16:15;435;435;871,3;3310;0;33556;9;52,8;80;6752;3310;2;8;0,3;2;3;0;0;0
25.01.2025;16:20;435;435;871,3;3320;0;33645;7;52,8;78;6770;3320;2;8;0,3;2;3;0;0;0
25.01.2025;16:25;435;435;872,2;3314;0;33702;7;52,8;73;6783;3314;2;8;0,3;2;3;0;0;0
25.01.2025;16:30;436;435;868,5;3528;0;33642;-9;57,4;75;6770;3528;2;8;0,3;2;3;0;0;0
25.01.2025;16:35;436;435;869,4;3842;0;33624;-107;63,2;-7;6762;3842;2;8;0,3;2;3;0;0;0
25.01.2025;16:40;436;435;869,4;4128;0;33627;-110;69,4;21;6765;4128;2;8;0,3;2;3;0;0;0
25.01.2025;16:45;436;435;869,4;4345;0;33625;-101;73,9;42;6770;4345;2;8;0,3;2;3;0;0;0
25.01.2025;16:50;436;435;869,4;4545;0;33664;-160;78,4;0;6778;4545;2;8;0,3;2;3;0;0;0
25.01.2025;16:55;436;435;868,5;4665;0;33735;-338;81,5;-174;6778;4665;2;8;0,3;2;3;0;0;0
25.01.2025;17:00;435;435;868,5;4727;0;33348;-22;83,0;160;6721;4727;2;8;0,3;2;3;0;0;0
25.01.2025;17:05;435;435;869,4;4792;0;33695;-49;84,5;128;6788;4792;2;8;0,3;2;3;0;0;0
25.01.2025;17:10;435;435;869,4;4794;0;33522;-35;84,5;148;6760;4794;2;8;0,3;2;3;0;0;0
25.01.2025;17:15;435;435;868,5;4768;0;33645;-30;84,5;153;6783;4768;2;8;0,3;2;3;0;0;0
25.01.2025;17:20;435;435;868,5;4778;0;33683;-138;84,5;40;6783;4778;2;8;0,3;2;3;0;0;0
25.01.2025;17:25;435;435;869,4;4760;0;33741;-443;84,5;-266;6773;4760;2;8;0,3;2;3;0;0;0
25.01.2025;17:30;436;435;867,6;4930;0;33691;-313;89,0;-118;6775;4930;2;8;0,3;2;3;0;0;0
25.01.2025;17:35;436;435;868,5;5056;0;33533;-98;92,0;111;6757;5039;2;8;0,3;2;3;0;0;0
25.01.2025;17:40;436;435;868,5;5155;0;33659;-275;95,0;-59;6775;5155;2;8;0,3;2;3;0;0;0
25.01.2025;17:45;435;435;868,5;5177;0;33698;-283;96,5;-57;6775;5177;2;8;0,3;2;3;0;0;0
25.01.2025;17:50;435;435;868,5;5207;0;33617;-289;96,5;-66;6762;5207;2;8;0,3;2;3;0;0;0
25.01.2025;17:55;435;435;867,6;5189;0;33605;-286;96,5;-61;6757;5189;2;8;0,3;2;3;0;0;0
25.01.2025;18:00;435;435;868,5;5199;0;33563;-220;96,5;5;6755;5199;2;8;0,3;2;3;0;0;0
25.01.2025;18:05;435;435;868,5;5056;0;33585;-169;92,1;40;6762;5056;2;8;0,3;2;3;0;0;0
25.01.2025;18:10;435;435;868,5;5047;0;33530;-118;92,0;87;6755;5047;2;8;0,3;2;3;0;0;0
25.01.2025;18:15;435;435;869,4;4991;0;33517;-13;90,5;188;6762;4991;2;8;0,3;2;3;0;0;0
25.01.2025;18:20;435;435;869,4;4894;0;33172;-16;87,5;186;6689;4898;2;8;0,3;2;3;0;0;0
25.01.2025;18:25;435;435;869,4;4881;0;33305;-11;87,5;182;6710;4881;2;8;0,3;2;3;0;0;0
25.01.2025;18:30;434;435;870,4;4780;0;33192;-10;84,6;174;6687;4780;2;8;0,3;2;3;0;0;0
25.01.2025;18:35;435;435;869,4;4770;0;33243;-8;84,5;175;6697;4766;2;8;0,3;2;3;0;0;0
25.01.2025;18:40;435;435;869,4;4705;0;33271;3;83,0;182;6708;4705;2;8;0,3;2;3;0;0;0
25.01.2025;18:45;435;435;870,4;4671;0;33310;1;81,5;175;6718;4671;2;8;0,3;2;3;0;0;0
25.01.2025;18:50;435;435;871,3;4602;0;33651;11;80,0;175;6783;4602;2;8;0,3;2;3;0;0;0
25.01.2025;18:55;435;435;870,4;4596;0;33359;-4;80,0;167;6718;4596;2;8;0,3;2;3;0;0;0
25.01.2025;19:00;435;435;870,4;4596;0;33370;5;80,0;177;6726;4596;2;8;0,3;2;3;0;0;0
25.01.2025;19:05;435;435;870,4;4537;0;33239;4;78,4;170;6697;4537;2;8;0,3;2;3;0;0;0
25.01.2025;19:10;435;435;870,4;4466;0;33205;11;77,0;167;6692;4466;2;8;0,3;2;3;0;0;0
25.01.2025;19:15;435;435;871,3;4409;0;33250;6;75,5;155;6700;4409;2;8;0,3;2;3;0;0;0
25.01.2025;19:20;435;435;870,4;4411;0;33334;6;75,5;155;6718;4411;2;8;0,3;2;3;0;0;0
25.01.2025;19:25;435;435;871,3;4399;0;33580;10;75,5;161;6765;4399;2;8;0,3;2;3;0;0;0
25.01.2025;19:30;435;435;871,3;4345;0;33600;14;74,0;158;6770;4353;2;8;0,3;2;3;0;0;0
25.01.2025;19:35;435;435;871,3;4347;0;33614;12;74,0;156;6768;4347;2;8;0,3;2;3;0;0;0
25.01.2025;19:40;435;435;871,3;4258;0;33692;20;72,5;158;6786;4258;2;8;0,3;2;3;0;0;0
25.01.2025;19:45;435;435;871,3;4290;0;33726;17;72,5;156;6788;4266;2;8;0,3;2;3;0;0;0
25.01.2025;19:50;435;435;871,3;4286;0;33687;21;72,4;158;6783;4286;2;8;0,3;2;3;0;0;0
25.01.2025;19:55;435;435;871,3;4217;0;33723;25;70,9;156;6788;4217;2;8;0,3;2;3;0;0;0
25.01.2025;20:00;435;435;872,2;4152;0;33731;-11;69,4;120;6786;4152;2;8;0,3;2;3;0;0;0
25.01.2025;20:05;435;435;872,2;4144;0;33719;-4;69,5;123;6788;4144;2;8;0,3;2;3;0;0;0
25.01.2025;20:10;435;435;871,3;4156;0;33736;-37;69,4;87;6786;4156;2;8;0,3;2;3;0;0;0
25.01.2025;20:15;435;435;872,2;4126;0;33787;-70;69,4;61;6796;4126;2;8;0,3;2;3;0;0;0
25.01.2025;20:20;435;435;871,3;4134;0;33763;-97;69,4;30;6788;4134;2;8;0,3;2;3;0;0;0
25.01.2025;20:25;435;435;872,2;4063;0;33785;-100;68,0;28;6794;4063;2;8;0,3;2;3;0;0;0
25.01.2025;20:30;435;435;872,2;4075;0;33806;-95;68,0;26;6796;4075;2;8;0,2;2;3;0;0;0
25.01.2025;20:35;435;435;872,2;4065;0;33663;-282;68,0;-155;6760;4065;2;8;0,2;2;3;0;0;0
25.01.2025;20:40;435;435;873,1;3986;0;33647;-83;66,4;42;6765;3986;2;8;0,2;2;3;0;0;0
25.01.2025;20:45;435;435;872,2;4012;0;33632;-82;66,4;36;6762;4012;2;8;0,2;2;3;0;0;0
25.01.2025;20:50;435;435;872,2;3992;0;33780;-489;66,4;-372;6760;3992;2;8;0,2;2;3;0;0;0
25.01.2025;20:55;435;435;873,1;4002;0;33262;-6;66,4;109;6697;4002;2;8;0,2;2;3;0;0;0
25.01.2025;21:00;436;435;873,1;3998;0;33349;-1;66,4;116;6715;3998;2;8;0,2;2;3;0;0;0
25.01.2025;21:05;436;435;872,2;4004;0;33399;3;66,4;120;6723;4004;2;8;0,2;2;3;0;0;0
25.01.2025;21:10;435;435;872,2;4014;0;33400;1;66,4;123;6729;4014;2;8;0,2;2;3;0;0;0
25.01.2025;21:15;435;435;872,2;4006;0;33436;3;66,5;118;6734;4006;2;8;0,2;2;3;0;0;0
25.01.2025;21:20;435;435;872,2;4004;0;33542;0;66,4;118;6755;4004;2;8;0,2;2;3;0;0;0
25.01.2025;21:25;435;435;872,2;4023;0;33497;-4;66,4;113;6744;4023;2;8;0,2;2;3;0;0;0
25.01.2025;21:30;435;435;873,1;3944;0;33289;3;65,4;122;6705;3944;2;8;0,2;2;3;0;0;0
25.01.2025;21:35;435;435;872,2;3950;0;33401;2;65,5;115;6723;3950;2;8;0,2;2;3;0;0;0
25.01.2025;21:40;435;435;872,2;3885;0;33426;3;63,9;113;6729;3885;2;8;0,2;2;3;0;0;0
25.01.2025;21:45;435;435;873,1;3893;0;33377;10;63,9;120;6723;3893;2;8;0,2;2;3;0;0;0
25.01.2025;21:50;435;435;873,1;3871;0;33442;7;63,9;115;6736;3871;2;8;0,2;2;3;0;0;0
25.01.2025;21:55;435;435;873,1;3889;0;33500;10;63,9;118;6744;3889;2;8;0,2;2;3;0;0;0
25.01.2025;22:00;436;435;874,1;3976;0;33547;3;65,4;118;6755;3976;2;8;0,2;2;3;0;0;0
25.01.2025;22:05;435;435;872,2;3931;0;33488;3;65,4;115;6742;3931;2;8;0,2;2;3;0;0;0
25.01.2025;22:10;435;435;872,2;3954;0;33583;4;65,4;120;6760;3954;2;8;0,2;2;3;0;0;0
25.01.2025;22:15;435;435;873,1;3887;0;33769;-18;63,9;82;6796;3887;2;8;0,2;2;3;0;0;0
25.01.2025;22:20;435;435;872,2;3885;0;33631;-92;63,9;16;6765;3885;2;8;0,2;2;3;0;0;0
25.01.2025;22:25;435;435;873,1;3909;0;33605;-71;63,9;35;6762;3909;2;8;0,2;2;3;0;0;0
25.01.2025;22:30;435;435;873,1;3875;0;33597;-45;63,9;61;6762;3861;2;8;0,2;2;3;0;0;0
25.01.2025;22:35;435;435;872,2;3909;0;33595;-48;63,9;63;6760;3909;2;8;0,2;2;3;0;0;0
25.01.2025;22:40;435;435;872,2;3790;0;33584;-18;63,9;95;6757;3790;2;8;0,2;2;3;0;0;0
25.01.2025;22:45;435;435;873,1;3887;0;33585;-23;63,9;83;6760;3887;2;8;0,2;2;3;0;0;0
25.01.2025;22:50;435;435;873,1;3848;0;33526;-19;63,9;89;6747;3848;2;8;0,2;2;3;0;0;0
25.01.2025;22:55;435;435;873,1;3885;0;33601;-19;63,9;92;6762;3885;2;8;0,2;2;3;0;0;0
25.01.2025;23:00;435;435;873,1;3907;0;33662;-17;63,9;89;6775;3907;2;8;0,2;2;3;0;0;0
25.01.2025;23:05;435;435;873,1;3897;0;33654;-16;63,9;95;6775;3897;2;8;0,2;2;3;0;0;0
25.01.2025;23:10;435;435;873,1;3885;0;33682;-13;63,9;92;6775;3885;2;8;0,2;2;3;0;0;0
25.01.2025;23:15;435;435;873,1;3885;0;33866;-324;63,9;-219;6788;3885;2;8;0,2;2;3;0;0;0
25.01.2025;23:20;435;435;872,2;3883;0;33689;-295;63,9;-188;6757;3883;2;8;0,2;2;3;0;0;0
25.01.2025;23:25;435;435;874,1;3873;0;33465;-20;63,9;90;6742;3873;2;8;0,2;2;3;0;0;0
25.01.2025;23:30;435;435;873,1;3881;0;33668;-332;63,9;-224;6752;3881;2;8;0,2;2;3;0;0;0
25.01.2025;23:35;435;435;873,1;3830;0;33620;-24;62,5;80;6765;3830;2;8;0,2;2;3;0;0;0
25.01.2025;23:40;436;435;873,1;3747;0;33647;-25;62,4;82;6765;3747;2;8;0,2;2;3;0;0;0
25.01.2025;23:45;436;435;874,1;3893;0;33698;-135;63,9;-28;6773;3893;2;8;0,2;2;3;0;0;0
25.01.2025;23:50;435;435;873,1;3907;0;33723;-131;63,9;-23;6781;3907;2;8;0,2;2;3;0;0;0
25.01.2025;23:55;435;435;873,1;3891;0;33670;-132;63,9;-24;6770;3891;2;8;0,2;2;3;0;0;0
26.01.2025;00:00;435;435;873,1;3881;0;33690;-130;63,9;-23;6773;3881;2;8;0,2;2;3;0;0;0
26.01.2025;00:05;435;435;873,1;3873;0;33662;-169;63,9;-57;6762;3873;2;8;0,2;2;3;0;0;0
26.01.2025;00:10;435;435;872,2;3881;0;33876;-440;63,9;-333;6788;3881;2;8;0,2;2;3;0;0;0
26.01.2025;00:15;435;435;873,1;3889;0;33760;-364;63,9;-252;6762;3889;2;8;0,2;2;3;0;0;0
26.01.2025;00:20;435;435;873,1;3826;0;33604;-126;62,5;-23;6755;3826;2;8;0,2;2;3;0;0;0
26.01.2025;00:25;435;435;874,1;3804;0;33717;-122;62,5;-16;6778;3804;2;8;0,2;2;3;0;0;0
26.01.2025;00:30;435;435;873,1;3814;0;33817;-159;62,5;-57;6796;3814;2;8;0,2;2;3;0;0;0
26.01.2025;00:35;435;435;873,1;3869;0;33829;-370;63,9;-259;6783;3869;2;8;0,2;2;3;0;0;0
26.01.2025;00:40;435;435;873,1;3887;0;33638;-169;63,9;-59;6762;3887;2;8;0,2;2;3;0;0;0
26.01.2025;00:45;435;435;872,2;3859;0;33590;-81;63,9;30;6760;3859;2;8;0,2;0;3;0;0;0
26.01.2025;00:50;435;435;873,1;3891;0;33739;-79;63,9;26;6786;3891;2;8;0,2;2;3;0;0;0
26.01.2025;00:55;435;435;872,2;3875;0;33653;-119;63,9;-12;6768;3875;2;8;0,2;2;3;0;0;0
26.01.2025;01:00;434;435;872,2;3893;0;33618;-68;63,9;40;6762;3893;2;8;0,2;2;3;0;0;0
26.01.2025;01:05;435;435;873,1;3820;0;33564;-21;62,5;78;6757;3820;2;8;0,2;2;3;0;0;0
26.01.2025;01:10;435;435;873,1;3830;0;33635;-22;62,5;80;6762;3830;2;8;0,2;2;3;0;0;0
26.01.2025;01:15;436;435;873,1;3812;0;33699;-23;62,4;75;6783;3812;2;8;0,2;2;3;0;0;0
26.01.2025;01:20;435;435;873,1;3887;0;33623;-74;63,9;36;6762;3887;2;8;0,2;2;3;0;0;0
26.01.2025;01:25;435;435;873,1;3887;0;33633;-44;63,9;66;6765;3887;2;8;0,2;2;3;0;0;0
26.01.2025;01:30;435;435;873,1;3889;0;33587;-22;63,9;83;6755;3889;2;8;0,2;2;3;0;0;0
26.01.2025;01:35;435;435;873,1;3891;0;33591;-25;63,9;87;6760;3891;2;8;0,2;2;3;0;0;0
26.01.2025;01:40;435;435;873,1;3879;0;33570;-20;63,9;83;6760;3879;2;8;0,2;2;3;0;0;0
26.01.2025;01:45;435;435;873,1;3897;0;33650;-16;63,9;85;6773;3897;2;8;0,2;2;3;0;0;0
26.01.2025;01:50;435;435;874,1;3887;0;33575;-26;63,9;78;6760;3887;2;8;0,2;2;3;0;0;0
26.01.2025;01:55;435;435;873,1;3885;0;33559;-20;63,9;82;6749;3885;2;8;0,2;2;3;0;0;0
26.01.2025;02:00;435;435;874,1;3911;0;33637;-27;63,9;82;6773;3871;2;8;0,1;2;3;0;0;0
26.01.2025;02:05;435;435;873,1;3879;0;33612;-25;63,9;83;6765;3879;2;8;0,1;2;3;0;0;0
26.01.2025;02:10;435;435;873,1;3830;0;33669;-24;62,5;80;6775;3830;2;8;0,1;2;3;0;0;0
26.01.2025;02:15;435;435;874,1;3808;0;33765;-18;62,5;82;6796;3826;2;8;0,1;2;3;0;0;0
26.01.2025;02:20;436;435;873,1;3828;0;33624;-159;62,5;-57;6757;3828;2;8;0,1;2;3;0;0;0
26.01.2025;02:25;435;435;873,1;3842;0;33664;-131;63,9;-16;6765;3842;2;8;0,1;2;3;0;0;0
26.01.2025;02:30;435;435;873,1;3891;0;33600;-29;63,9;83;6762;3891;2;8;0,1;2;3;0;0;0
26.01.2025;02:35;435;435;873,1;3885;0;33614;-27;63,9;83;6765;3885;2;8;0,1;2;3;0;0;0
26.01.2025;02:40;435;435;874,1;3806;0;33647;-20;63,9;94;6773;3806;2;8;0,1;2;3;0;0;0
26.01.2025;02:45;435;435;874,1;3915;0;33651;-27;63,9;73;6770;3915;2;8;0,1;2;3;0;0;0
26.01.2025;02:50;435;435;873,1;3871;0;33659;-24;63,9;82;6775;3871;2;8;0,1;2;3;0;0;0
26.01.2025;02:55;435;435;873,1;3887;0;33704;-24;63,9;78;6781;3887;2;8;0,1;2;3;0;0;0
26.01.2025;03:00;435;435;874,1;3830;0;33674;-18;62,5;82;6775;3830;2;8;0,1;2;3;0;0;0
26.01.2025;03:05;435;435;873,1;3838;0;33616;-37;62,5;68;6762;3838;2;8;0,1;2;3;0;0;0
26.01.2025;03:10;435;435;873,1;3836;0;33709;-168;62,5;-69;6773;3836;2;8;0,1;2;3;0;0;0
26.01.2025;03:15;435;435;874,1;3877;0;33658;-143;63,9;-36;6762;3877;2;8;0,1;2;3;0;0;0
26.01.2025;03:20;436;435;873,1;3899;0;33634;-137;63,9;-35;6762;3899;2;8;0,1;2;3;0;0;0
26.01.2025;03:25;435;435;873,1;3903;0;33681;-104;63,9;3;6775;3903;2;8;0,1;2;3;0;0;0
26.01.2025;03:30;435;435;874,1;3879;0;33687;-174;63,9;-68;6768;3879;2;8;0,1;2;3;0;0;0
26.01.2025;03:35;435;435;875,0;3834;0;33624;-22;62,6;82;6765;3834;2;8;0,1;2;3;0;0;0
26.01.2025;03:40;435;435;874,1;3838;0;33625;-25;62,5;80;6762;3838;2;8;0,1;2;3;0;0;0
26.01.2025;03:45;435;435;874,1;3818;0;33723;-90;62,5;16;6783;3818;2;8;0,1;2;3;0;0;0
26.01.2025;03:50;436;435;873,1;3812;0;33626;-63;62,5;42;6765;3812;2;8;0,1;2;3;0;0;0
26.01.2025;03:55;435;435;874,1;3800;0;33795;-127;62,5;-23;6796;3800;2;8;0,1;2;3;0;0;0
26.01.2025;04:00;436;435;873,1;3879;0;33660;-48;63,9;57;6773;3871;2;8;0,1;2;3;0;0;0
26.01.2025;04:05;435;435;873,1;3881;0;33557;-30;63,9;82;6752;3881;2;8;0,1;2;3;0;0;0
26.01.2025;04:10;435;435;873,1;3887;0;33614;-34;63,9;68;6762;3887;2;8;0,1;2;3;0;0;0
26.01.2025;04:15;435;435;873,1;3810;0;33657;-127;62,5;-26;6768;3810;2;8;0,1;2;3;0;0;0
26.01.2025;04:20;435;435;873,1;3777;0;33628;-39;62,5;73;6768;3777;2;8;0,2;2;3;0;0;0
26.01.2025;04:25;435;435;873,1;3808;0;33639;-39;62,5;64;6768;3808;2;8;0,2;2;3;0;0;0
26.01.2025;04:30;435;435;873,1;3842;0;33661;-22;62,5;76;6775;3842;2;8;0,2;2;3;0;0;0
26.01.2025;04:35;435;435;874,1;3792;0;33679;-21;62,5;83;6775;3792;2;8;0,2;2;3;0;0;0
26.01.2025;04:40;435;435;874,1;3836;0;33660;-23;62,5;78;6770;3836;2;8;0,1;2;3;0;0;0
26.01.2025;04:45;435;435;874,1;3761;0;33716;-20;62,5;89;6786;3761;2;8;0,1;2;3;0;0;0
26.01.2025;04:50;436;435;873,1;3816;0;33604;-28;62,5;73;6762;3816;2;8;0,1;2;3;0;0;0
26.01.2025;04:55;435;435;873,1;3881;0;33627;-27;63,9;78;6765;3881;2;8;0,1;2;3;0;0;0
26.01.2025;05:00;435;435;873,1;3854;0;33675;-26;63,9;85;6775;3854;2;8;0,1;2;3;0;0;0
26.01.2025;05:05;435;435;874,1;3790;0;33506;-24;62,5;78;6742;3790;2;8;0,1;2;3;0;0;0
26.01.2025;05:10;435;435;874,1;3816;0;33648;-17;62,5;85;6773;3816;2;8;0,1;2;3;0;0;0
26.01.2025;05:15;435;435;874,1;3822;0;33453;-20;62,5;83;6734;3822;2;8;0,1;2;3;0;0;0
26.01.2025;05:20;435;435;873,1;3802;0;33443;-18;62,5;83;6731;3826;2;8;0,1;2;3;0;0;0
26.01.2025;05:25;435;435;874,1;3810;0;33406;-16;62,5;87;6723;3810;2;8;0,1;2;3;0;0;0
26.01.2025;05:30;435;435;873,1;3816;0;33382;-18;62,5;85;6718;3816;2;8;0,1;2;3;0;0;0
26.01.2025;05:35;435;435;873,1;3824;0;33340;-19;62,5;85;6710;3824;2;8;0,1;2;3;0;0;0
26.01.2025;05:40;435;435;873,1;3854;0;33372;-18;62,5;83;6721;3854;2;8;0,1;2;3;0;0;0
26.01.2025;05:45;435;435;873,1;3826;0;33247;-17;62,5;82;6692;3826;2;8;0,1;2;3;0;0;0
26.01.2025;05:50;435;435;873,1;3913;0;33148;-23;62,5;73;6671;3913;2;8;0,1;2;3;0;0;0
26.01.2025;05:55;435;435;873,1;3775;0;33061;-14;61,0;83;6658;3775;2;8;0,1;2;3;0;0;0
26.01.2025;06:00;435;435;873,1;3767;0;33177;-19;61,0;80;6676;3767;2;8;0,1;2;3;0;0;0
26.01.2025;06:05;436;435;873,1;3749;0;33136;-16;61,0;80;6669;3749;2;8;0,1;2;3;0;0;0
26.01.2025;06:10;435;435;873,1;3822;0;33138;-25;62,4;82;6666;3822;2;8;0,1;2;3;0;0;0
26.01.2025;06:15;435;435;873,1;3822;0;33359;-21;62,5;85;6715;3822;2;8;0,1;2;3;0;0;0
26.01.2025;06:20;435;435;874,1;3808;0;33168;-25;62,5;83;6669;3808;2;8;0,1;2;3;0;0;0
26.01.2025;06:25;435;435;873,1;3822;0;33069;-24;62,5;78;6653;3822;2;8;0,1;2;3;0;0;0
26.01.2025;06:30;435;435;874,1;3769;0;33031;-20;61,5;82;6650;3769;2;8;0,1;2;3;0;0;0
26.01.2025;06:35;435;435;873,1;3761;0;32907;-28;61,5;80;6622;3761;2;8;0,1;2;3;0;0;0
26.01.2025;06:40;435;435;873,1;3696;0;33018;-10;59,9;87;6635;3696;2;8;0,1;2;3;0;0;0
26.01.2025;06:45;436;435;873,1;3670;0;33524;5;59,9;101;6752;3670;2;8;0,1;2;3;0;0;0
26.01.2025;06:50;436;435;873,1;3680;0;33496;-1;60,0;95;6744;3680;2;8;0,1;2;3;0;0;0
26.01.2025;06:55;436;435;873,1;3686;0;33429;3;59,9;97;6731;3686;2;8;0,1;2;3;0;0;0
26.01.2025;07:00;436;435;872,2;3775;0;33495;-2;61,4;95;6744;3771;2;8;0,1;2;3;0;0;0
26.01.2025;07:05;435;435;874,1;3777;0;33527;-3;61,4;95;6752;3777;2;8;0,1;2;3;0;0;0
26.01.2025;07:10;435;435;873,1;3711;0;33507;-1;60,1;94;6749;3711;2;8;0,0;2;3;0;0;0
26.01.2025;07:15;435;435;873,1;3694;0;33374;1;59,9;97;6723;3694;2;8;0,1;2;3;0;0;0
26.01.2025;07:20;435;435;874,1;3701;0;33280;-1;60,0;95;6705;3701;2;8;0,0;2;3;0;0;0
26.01.2025;07:25;435;435;873,1;3676;0;33298;-4;60,0;89;6705;3676;2;8;0,0;2;3;0;0;0
26.01.2025;07:30;435;435;873,1;3688;0;33224;-4;60,0;90;6695;3688;2;8;0,1;2;3;0;0;0
26.01.2025;07:35;435;435;873,1;3690;0;33168;-4;60,0;94;6679;3690;2;8;0,0;2;3;0;0;0
26.01.2025;07:40;436;435;873,1;3703;0;33137;-6;60,0;89;6674;3703;2;8;0,0;2;3;0;0;0
26.01.2025;07:45;435;435;873,1;3617;0;33113;-4;58,4;89;6666;3617;2;8;0,0;2;3;0;0;0
26.01.2025;07:50;436;435;873,1;3620;0;33070;-7;58,5;83;6658;3620;2;8;0,0;2;3;0;0;0
26.01.2025;07:55;436;435;873,1;3682;0;33048;-6;59,9;89;6653;3682;2;8;0,0;2;3;0;0;0
26.01.2025;08:00;435;435;874,1;3690;0;33026;-11;59,9;87;6650;3692;2;8;0,1;2;3;0;0;0
26.01.2025;08:05;435;435;874,1;3696;0;32906;-9;59,9;92;6624;3696;2;8;0,0;2;3;0;0;0
26.01.2025;08:10;436;435;873,1;3690;0;32968;-6;59,9;92;6635;3690;2;8;0,0;2;3;0;0;0
26.01.2025;08:15;435;435;873,1;3698;0;32948;-13;59,9;80;6630;3698;2;8;0,0;2;3;0;0;0
26.01.2025;08:20;435;435;874,1;3622;0;32894;-6;58,5;87;6622;3622;2;8;0,0;2;3;0;0;0
26.01.2025;08:25;436;435;874,1;3611;0;32992;-5;58,5;89;6645;3611;2;8;0,0;2;3;0;0;0
26.01.2025;08:30;435;435;875,0;3617;0;32883;-9;58,4;89;6619;3617;2;8;0,0;2;3;0;0;0
26.01.2025;08:35;436;435;873,1;3615;0;32844;-5;58,5;87;6611;3615;2;8;0,0;2;3;0;0;0
26.01.2025;08:40;436;435;873,1;3615;0;33181;1;58,4;89;6684;3615;2;8;0,0;2;3;0;0;0
26.01.2025;08:45;436;435;874,1;3617;0;33220;3;58,4;94;6689;3617;2;8;0,0;2;3;0;0;0
26.01.2025;08:50;436;435;873,1;3690;0;33159;-8;59,9;87;6679;3690;2;8;0,0;2;3;0;0;0
26.01.2025;08:55;434;435;873,1;3701;0;33185;-9;59,9;89;6684;3701;2;8;0,0;2;3;0;0;0
26.01.2025;09:00;435;435;874,1;3615;0;33179;-3;58,5;85;6684;3599;2;8;0,0;2;3;0;0;0
26.01.2025;09:05;435;435;874,1;3615;0;33254;-2;58,5;89;6697;3615;2;8;0,0;2;3;0;0;0
26.01.2025;09:10;435;435;874,1;3605;0;33212;-5;58,4;87;6689;3605;2;8;0,1;2;3;0;0;0
26.01.2025;09:15;435;435;873,1;3547;0;33236;-2;56,9;85;6695;3547;2;8;0,0;2;3;0;0;0
26.01.2025;09:20;435;435;873,1;3538;0;33201;-2;56,9;85;6687;3538;2;8;0,0;2;3;0;0;0
26.01.2025;09:25;435;435;874,1;3538;0;33120;-5;56,9;85;6669;3538;2;8;0,0;2;3;0;0;0
26.01.2025;09:30;435;435;874,1;3605;0;32954;-8;58,4;82;6635;3605;2;8;0,0;2;3;0;0;0
26.01.2025;09:35;435;435;874,1;3615;0;32873;-10;58,4;82;6619;3615;2;8;0,0;2;3;0;0;0
26.01.2025;09:40;435;435;873,1;3626;0;32776;-19;58,4;75;6601;3626;2;8;0,0;2;3;0;0;0
26.01.2025;09:45;435;435;873,1;3640;0;32913;-8;58,4;76;6627;3640;2;8;0,0;2;3;0;0;0
26.01.2025;09:50;435;435;873,1;3630;0;32986;1;58,4;94;6645;3630;2;8;0,0;2;3;0;0;0
26.01.2025;09:55;435;435;874,1;3634;0;32981;-2;56,9;89;6643;3459;2;8;0,0;2;3;0;0;0
26.01.2025;10:00;435;435;873,1;3541;0;32969;-1;56,9;82;6640;3541;2;8;0,0;2;3;0;0;0
26.01.2025;10:05;435;435;874,1;3595;0;32968;1;56,9;87;6632;3595;2;8;0,0;2;3;0;0;0
26.01.2025;10:10;436;435;874,1;3526;0;33282;8;56,9;94;6700;3526;2;8;0,1;2;3;0;0;0
26.01.2025;10:15;435;435;874,1;3538;0;32989;-2;56,9;78;6635;3603;2;8;0,0;2;3;0;0;0
26.01.2025;10:20;435;435;874,1;3563;0;32683;-10;56,9;75;6567;3563;2;8;0,1;2;3;0;0;0
26.01.2025;10:25;436;435;874,1;3553;0;32659;-22;56,9;69;6562;3553;2;8;0,1;2;3;0;0;0
26.01.2025;10:30;435;435;873,1;3470;0;33567;17;56,9;146;6736;3470;2;8;0,1;2;3;0;0;0
26.01.2025;10:35;435;435;874,1;3496;0;33419;10;56,9;94;6723;3496;2;8;0,1;2;3;0;0;0
26.01.2025;10:40;435;435;874,1;3490;0;33150;3;56,9;90;6669;3490;2;8;0,1;2;3;0;0;0
26.01.2025;10:45;435;435;874,1;3597;0;33243;5;56,9;95;6695;3597;2;8;0,0;2;3;0;0;0
26.01.2025;10:50;435;435;875,0;3547;0;33278;14;55,5;92;6695;3547;2;8;0,1;2;3;0;0;0
26.01.2025;10:55;435;435;874,1;3457;0;33264;13;55,5;97;6700;3457;2;8;0,1;2;3;0;0;0
26.01.2025;11:00;435;435;874,1;3423;0;33131;6;55,5;85;6669;3423;2;8;0,1;2;3;0;0;0
26.01.2025;11:05;436;435;874,1;3393;0;33205;3;55,5;89;6676;3393;2;8;0,1;2;3;0;0;0
26.01.2025;11:10;436;435;874,1;3451;0;33230;9;55,5;94;6682;3451;2;8;0,1;2;3;0;0;0
26.01.2025;11:15;435;435;874,1;3573;0;33271;8;56,4;99;6692;3573;2;8;0,1;2;3;0;0;0
26.01.2025;11:20;435;435;874,1;3534;0;33204;1;56,4;92;6682;3534;2;8;0,1;2;3;0;0;0
26.01.2025;11:25;435;435;874,1;3506;0;33407;-1;56,4;82;6721;3506;2;8;0,1;2;3;0;0;0
26.01.2025;11:30;435;435;873,1;3528;0;33392;-26;56,4;50;6718;3528;2;8;0,1;2;3;0;0;0
26.01.2025;11:35;435;435;873,1;3490;0;33794;-112;55,0;-43;6786;3490;2;8;0,2;2;3;0;0;0
26.01.2025;11:40;435;435;874,1;3522;0;33459;-20;54,9;54;6723;3522;2;8;0,2;2;3;0;0;0
26.01.2025;11:45;435;435;873,1;3435;0;33463;-20;54,9;66;6729;3435;2;8;0,2;2;3;0;0;0
26.01.2025;11:50;435;435;873,1;3423;0;33409;-23;54,9;61;6715;3435;2;8;0,2;2;3;0;0;0
26.01.2025;11:55;435;435;873,1;3427;0;33208;12;54,9;90;6676;3427;2;8;0,1;2;3;0;0;0
26.01.2025;12:00;435;435;873,1;3451;0;33267;16;54,9;92;6687;3451;2;8;0,1;2;3;0;0;0
26.01.2025;12:05;435;435;873,1;3451;0;33510;6;54,9;87;6734;3451;2;8;0,1;2;3;0;0;0
26.01.2025;12:10;435;435;873,1;3425;0;33586;-23;55,0;54;6749;3423;2;8;0,1;2;3;0;0;0
26.01.2025;12:15;435;435;873,1;3443;0;33815;-74;54,9;-2;6794;3443;2;8;0,2;2;3;0;0;0
26.01.2025;12:20;435;435;873,1;3372;0;33758;-172;54,0;-95;6773;3372;2;8;0,2;2;3;0;0;0
26.01.2025;12:25;435;435;873,1;3385;0;33723;-176;54,0;-97;6765;3385;2;8;0,2;2;3;0;0;0
26.01.2025;12:30;435;435;872,2;3370;0;33285;19;54,0;94;6695;3370;2;8;0,2;2;3;0;0;0
26.01.2025;12:35;435;435;872,2;3380;0;33581;15;54,0;87;6749;3380;2;8;0,2;2;3;0;0;0
26.01.2025;12:40;435;435;872,2;3449;0;33753;13;55,4;83;6788;3449;2;8;0,2;2;3;0;0;0
26.01.2025;12:45;435;435;873,1;3453;0;33709;-26;55,4;50;6775;3445;2;8;0,3;2;3;0;0;0
26.01.2025;12:50;435;435;873,1;3459;0;33850;-231;55,4;-149;6788;3459;2;8;0,3;2;3;0;0;0
26.01.2025;12:55;435;435;872,2;3468;0;33628;-40;55,5;36;6757;3468;2;8;0,3;2;3;0;0;0
26.01.2025;13:00;435;435;873,1;3407;0;33204;-24;54,0;49;6671;3407;2;8;0,3;2;3;0;0;0
26.01.2025;13:05;435;435;873,1;3393;0;33350;-4;53,9;66;6705;3393;2;8;0,3;2;3;0;0;0
26.01.2025;13:10;436;435;873,1;3399;0;33433;6;53,9;78;6715;3399;2;8;0,3;2;3;0;0;0
26.01.2025;13:15;435;435;873,1;3366;0;33259;22;53,9;99;6689;3366;2;8;0,3;2;3;0;0;0
26.01.2025;13:20;435;435;872,2;3399;0;33247;25;54,0;102;6684;3399;2;8;0,3;2;3;0;0;0
26.01.2025;13:25;435;435;872,2;3457;0;33439;19;55,4;99;6723;3457;2;8;0,3;2;3;0;0;0
26.01.2025;13:30;435;435;872,2;3453;0;33471;23;55,4;102;6736;3453;2;8;0,3;2;3;0;0;0
26.01.2025;13:35;435;435;872,2;3464;0;33255;18;55,4;101;6684;3464;2;8;0,3;2;3;0;0;0
26.01.2025;13:40;435;435;872,2;3374;0;33199;22;53,9;99;6676;3374;2;8;0,3;2;3;0;0;0
26.01.2025;13:45;435;435;872,2;3395;0;33089;21;53,9;95;6656;3395;2;8;0,3;2;3;0;0;0
26.01.2025;13:50;435;435;872,2;3395;0;32960;7;53,9;89;6627;3395;2;8;0,3;2;3;0;0;0
26.01.2025;13:55;435;435;872,2;3395;0;32991;10;53,9;78;6630;3395;2;8;0,3;2;3;0;0;0
26.01.2025;14:00;435;435;872,2;3360;0;33024;5;53,9;78;6640;3360;2;8;0,3;2;3;0;0;0
26.01.2025;14:05;435;435;872,2;3383;0;33485;14;53,9;89;6731;3383;2;8;0,3;2;3;0;0;0
26.01.2025;14:10;435;435;873,1;3378;0;33521;19;53,9;94;6742;3385;2;8;0,3;2;3;0;0;0
26.01.2025;14:15;435;435;871,3;3385;0;33218;10;53,9;78;6682;3385;2;8;0,3;2;3;0;0;0
26.01.2025;14:20;435;435;871,3;3374;0;33227;8;53,9;87;6687;3374;2;8;0,3;2;3;0;0;0
26.01.2025;14:25;435;435;872,2;3283;0;33333;19;52,4;92;6708;3283;2;8;0,3;2;3;0;0;0
26.01.2025;14:30;435;435;872,2;3304;0;33460;19;52,4;82;6731;3304;2;8;0,3;2;3;0;0;0
26.01.2025;14:35;435;435;871,3;3314;0;33446;18;52,4;85;6729;3314;2;8;0,3;2;3;0;0;0
26.01.2025;14:40;435;435;872,2;3352;0;33060;10;53,9;89;6650;3352;2;8;0,3;2;3;0;0;0
26.01.2025;14:45;435;435;871,3;3372;0;33265;6;53,9;82;6689;3372;2;8;0,3;2;3;0;0;0
26.01.2025;14:50;435;435;872,2;3352;0;33556;-29;53,9;42;6744;3352;2;8;0,3;2;3;0;0;0
26.01.2025;14:55;435;435;872,2;3350;0;33429;-25;53,9;47;6723;3350;2;8;0,3;2;3;0;0;0
26.01.2025;15:00;435;435;872,2;3314;0;33264;-8;52,4;57;6697;3314;2;8;0,3;2;3;0;0;0
26.01.2025;15:05;435;435;872,2;3295;0;33294;-6;52,4;61;6697;3295;2;8;0,3;2;3;0;0;0
26.01.2025;15:10;435;435;871,3;3285;0;33719;-67;52,4;3;6778;3285;2;8;0,3;2;3;0;0;0
