Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
26.01.2025;15:15;435;435;871,3;3283;0;33117;-21;52,4;47;6658;3283;2;8;0,3;2;3;0;0;0
26.01.2025;15:20;435;435;872,2;3293;0;32967;4;52,4;75;6627;3293;2;8;0,3;2;3;0;0;0
26.01.2025;15:25;435;435;871,3;3295;0;33533;-26;52,4;43;6749;3295;2;8;0,3;2;3;0;0;0
26.01.2025;15:30;435;435;871,3;3299;0;33111;-28;52,4;43;6656;3299;2;8;0,3;2;3;0;0;0
26.01.2025;15:35;435;435;871,3;3295;0;33521;-18;52,4;50;6739;3285;2;8;0,3;2;3;0;0;0
26.01.2025;15:40;435;435;871,3;3285;0;33077;-20;52,4;52;6650;3285;2;8;0,3;2;3;0;0;0
26.01.2025;15:45;435;435;870,4;3291;0;33561;-7;52,4;64;6744;3291;2;8;0,3;2;3;0;0;0
26.01.2025;15:50;435;435;871,3;3281;0;33529;-8;52,4;61;6742;3281;2;8;0,3;2;3;0;0;0
26.01.2025;15:55;435;435;871,3;3291;0;33539;-8;52,4;59;6742;3291;2;8;0,4;2;3;0;0;0
26.01.2025;16:00;435;435;871,3;3277;0;33568;-6;52,4;59;6749;3277;2;8;0,4;2;3;0;0;0
26.01.2025;16:05;436;435;871,3;3277;0;33473;-1;52,4;68;6731;3277;2;8;0,4;2;3;0;0;0
26.01.2025;16:10;435;435;871,3;3462;0;33342;-19;55,4;59;6702;3462;2;8;0,4;2;3;0;0;0
26.01.2025;16:15;435;435;872,2;3541;0;33547;-22;56,9;61;6747;3541;2;8;0,4;2;3;0;0;0
26.01.2025;16:20;435;435;871,3;3624;0;33600;-72;58,4;16;6757;3624;2;8;0,4;2;3;0;0;0
26.01.2025;16:25;436;435;871,3;3605;0;33515;-25;58,4;64;6744;3605;2;8;0,4;2;3;0;0;0
26.01.2025;16:30;436;435;871,3;3703;0;33603;-15;59,9;78;6762;3703;2;8;0,4;2;3;0;0;0
26.01.2025;16:35;436;435;871,3;3745;0;33282;-26;61,4;69;6700;3745;2;8;0,4;2;3;0;0;0
26.01.2025;16:40;436;435;870,4;3842;0;33724;-10;62,9;89;6791;3842;2;8;0,3;2;3;0;0;0
26.01.2025;16:45;435;435;870,4;3982;0;33600;-22;65,9;87;6765;3982;2;8;0,3;2;3;0;0;0
26.01.2025;16:50;435;435;871,3;4055;0;33567;-27;67,4;89;6760;4055;2;8;0,3;2;3;0;0;0
26.01.2025;16:55;436;435;870,4;4197;0;33538;-21;70,4;109;6755;4197;2;8;0,3;2;3;0;0;0
26.01.2025;17:00;436;435;870,4;4181;0;33566;-16;70,4;123;6762;4181;2;8;0,3;2;3;0;0;0
26.01.2025;17:05;435;435;870,4;4258;0;33680;-122;71,9;12;6775;4258;2;8;0,3;2;3;0;0;0
26.01.2025;17:10;436;435;870,4;4326;0;33234;-10;73,4;135;6695;4326;2;8;0,3;2;3;0;0;0
26.01.2025;17:15;436;435;870,4;4377;0;33393;-4;75,3;149;6729;4377;2;8;0,3;2;3;0;0;0
26.01.2025;17:20;435;435;870,4;4460;0;33453;-1;76,4;153;6729;4460;2;8;0,3;2;3;0;0;0
26.01.2025;17:25;435;435;870,4;4436;0;33527;-3;76,4;153;6755;4436;2;8;0,3;2;3;0;0;0
26.01.2025;17:30;436;435;869,4;4636;0;33470;-19;81,0;153;6742;4636;2;8;0,3;2;3;0;0;0
26.01.2025;17:35;436;435;869,4;4701;0;33704;-68;82,5;102;6794;4701;2;8;0,3;2;3;0;0;0
26.01.2025;17:40;435;435;869,4;4764;0;33410;-16;84,0;167;6742;4764;2;8;0,3;2;3;0;0;0
26.01.2025;17:45;435;435;869,4;4815;0;33444;-17;85,5;170;6744;4815;2;8;0,3;2;3;0;0;0
26.01.2025;17:50;435;435;869,4;4808;0;33468;-18;85,5;163;6752;4808;2;8;0,3;2;3;0;0;0
26.01.2025;17:55;435;435;870,4;4813;0;33439;-20;85,5;167;6742;4813;2;8;0,3;2;3;0;0;0
26.01.2025;18:00;435;435;870,4;4770;0;33424;-16;84,0;167;6742;4770;2;8;0,3;2;3;0;0;0
26.01.2025;18:05;435;435;870,4;4699;0;33360;-4;82,5;175;6729;4699;2;8;0,3;2;3;0;0;0
26.01.2025;18:10;435;435;870,4;4644;0;33359;-5;81,0;167;6726;4644;2;8;0,3;2;3;0;0;0
26.01.2025;18:15;435;435;869,4;4636;0;33357;-5;81,0;167;6729;4626;2;8;0,3;2;3;0;0;0
26.01.2025;18:20;435;435;870,4;4580;0;33316;5;79,5;168;6721;4573;2;8;0,3;2;3;0;0;0
26.01.2025;18:25;435;435;870,4;4529;0;33240;10;78,0;172;6705;4521;2;8;0,3;2;3;0;0;0
26.01.2025;18:30;435;435;871,3;4513;0;33230;-1;77,9;160;6697;4513;2;8;0,3;2;3;0;0;0
26.01.2025;18:35;435;435;871,3;4456;0;33215;5;76,5;160;6695;4456;2;8;0,3;2;3;0;0;0
26.01.2025;18:40;434;435;871,3;4454;0;33231;10;76,5;165;6700;4454;2;8;0,3;2;3;0;0;0
26.01.2025;18:45;435;435;870,4;4395;0;33245;17;75,0;167;6700;4395;2;8;0,3;2;3;0;0;0
26.01.2025;18:50;435;435;871,3;4387;0;33218;15;75,0;163;6695;4387;2;8;0,3;2;3;0;0;0
26.01.2025;18:55;435;435;871,3;4328;0;33228;19;73,4;161;6695;4328;2;8;0,3;2;3;0;0;0
26.01.2025;19:00;435;435;871,3;4260;0;33240;24;72,0;165;6700;4260;2;8;0,3;2;3;0;0;0
26.01.2025;19:05;435;435;871,3;4255;0;33208;20;72,0;161;6692;4255;2;8;0,3;2;3;0;0;0
26.01.2025;19:10;435;435;871,3;4258;0;33231;23;72,0;163;6692;4258;2;8;0,3;2;3;0;0;0
26.01.2025;19:15;435;435;871,3;4280;0;33262;23;72,0;161;6705;4280;2;8;0,3;2;3;0;0;0
26.01.2025;19:20;435;435;871,3;4195;0;33237;24;70,5;155;6697;4195;2;8;0,3;2;3;0;0;0
26.01.2025;19:25;435;435;872,2;4179;0;33302;27;70,5;161;6710;4179;2;8;0,3;2;3;0;0;0
26.01.2025;19:30;435;435;871,3;4136;0;33342;20;68,9;146;6713;4136;2;8;0,3;2;3;0;0;0
26.01.2025;19:35;435;435;872,2;4124;0;33357;22;68,9;149;6721;4124;2;8;0,3;2;3;0;0;0
26.01.2025;19:40;435;435;871,3;4051;0;33352;26;67,5;151;6721;4051;2;8;0,3;2;3;0;0;0
26.01.2025;19:45;435;435;871,3;4055;0;33373;21;67,4;142;6723;4055;2;8;0,3;2;3;0;0;0
26.01.2025;19:50;435;435;872,2;4049;0;33365;26;67,4;146;6729;4049;2;8;0,3;2;3;0;0;0
26.01.2025;19:55;435;435;872,2;4053;0;33437;25;67,4;144;6739;4053;2;8;0,3;2;3;0;0;0
26.01.2025;20:00;435;435;872,2;4055;0;33439;24;67,5;148;6739;4055;2;8;0,3;2;3;0;0;0
26.01.2025;20:05;435;435;872,2;3980;0;33458;26;65,9;141;6739;3980;2;8;0,3;2;3;0;0;0
26.01.2025;20:10;435;435;872,2;3988;0;33482;25;65,9;141;6742;3988;2;8;0,3;2;3;0;0;0
26.01.2025;20:15;435;435;871,3;3996;0;33530;32;66,0;146;6755;3996;2;8;0,3;2;3;0;0;0
26.01.2025;20:20;435;435;872,2;3974;0;33502;31;65,9;144;6752;3974;2;8;0,3;2;3;0;0;0
26.01.2025;20:25;435;435;872,2;3911;0;33505;27;64,4;137;6752;3911;2;8;0,3;2;3;0;0;0
26.01.2025;20:30;435;435;872,2;3917;0;33520;28;64,4;137;6752;3917;2;8;0,3;2;3;0;0;0
26.01.2025;20:35;435;435;872,2;3923;0;33516;27;64,4;139;6752;3923;2;8;0,3;2;3;0;0;0
26.01.2025;20:40;436;435;872,2;3919;0;33524;16;64,4;128;6752;3919;2;8;0,3;2;3;0;0;0
26.01.2025;20:45;436;435;872,2;3903;0;33552;21;64,4;135;6757;3903;2;8;0,3;2;3;0;0;0
26.01.2025;20:50;436;435;872,2;3905;0;33541;19;64,4;130;6755;3905;2;8;0,3;2;3;0;0;0
26.01.2025;20:55;435;435;872,2;3901;0;33568;21;64,4;132;6762;3901;2;8;0,3;2;3;0;0;0
26.01.2025;21:00;435;435;872,2;3903;0;33641;23;64,4;134;6775;3903;2;8;0,3;2;3;0;0;0
26.01.2025;21:05;435;435;873,1;3899;0;33718;-8;64,4;102;6791;3899;2;8;0,3;2;3;0;0;0
26.01.2025;21:10;435;435;873,1;3905;0;33660;-14;64,4;95;6775;3905;2;8;0,3;2;3;0;0;0
26.01.2025;21:15;435;435;873,1;3828;0;33700;-75;62,9;31;6783;3828;2;8;0,3;2;3;0;0;0
26.01.2025;21:20;435;435;873,1;3830;0;33872;-329;62,9;-224;6796;3830;2;8;0,3;2;3;0;0;0
26.01.2025;21:25;435;435;873,1;3826;0;33781;-328;62,9;-226;6775;3826;2;8;0,3;2;3;0;0;0
26.01.2025;21:30;436;435;873,1;3818;0;33832;-327;63,0;-224;6786;3818;2;8;0,3;2;3;0;0;0
26.01.2025;21:35;435;435;871,3;3897;0;33704;-164;64,4;-56;6773;3897;2;8;0,3;2;3;0;0;0
26.01.2025;21:40;435;435;873,1;3998;0;33688;-158;64,4;-36;6773;3794;2;8;0,3;2;3;0;0;0
26.01.2025;21:45;435;435;873,1;3844;0;33680;-159;62,9;-50;6768;3844;2;8;0,3;2;3;0;0;0
26.01.2025;21:50;435;435;873,1;3816;0;33650;-193;62,9;-87;6757;3816;2;8;0,3;2;3;0;0;0
26.01.2025;21:55;435;435;873,1;3822;0;33701;-260;63,0;-156;6762;3822;2;8;0,3;2;3;0;0;0
26.01.2025;22:00;435;435;873,1;3826;0;33744;-255;62,9;-153;6775;3826;2;8;0,3;2;3;0;0;0
26.01.2025;22:05;435;435;873,1;3848;0;33815;-250;62,9;-148;6794;3848;2;8;0,3;2;3;0;0;0
26.01.2025;22:10;435;435;873,1;3850;0;33821;-325;63,0;-219;6778;3850;2;8;0,2;2;3;0;0;0
26.01.2025;22:15;435;435;873,1;3824;0;33848;-330;63,0;-222;6788;3824;2;8;0,2;2;3;0;0;0
26.01.2025;22:20;435;435;873,1;3806;0;33776;-359;62,9;-248;6770;3806;2;8;0,2;2;3;0;0;0
26.01.2025;22:25;435;435;873,1;3844;0;33664;-257;63,0;-153;6762;3844;2;8;0,3;2;3;0;0;0
26.01.2025;22:30;435;435;873,1;3824;0;33793;-261;63,0;-153;6778;3824;2;8;0,2;2;3;0;0;0
26.01.2025;22:35;435;435;873,1;3812;0;33864;-294;62,9;-188;6796;3812;2;8;0,2;2;3;0;0;0
26.01.2025;22:40;435;435;874,1;3859;0;33849;-326;62,9;-220;6783;3859;2;8;0,2;2;3;0;0;0
26.01.2025;22:45;435;435;873,1;3854;0;33844;-328;62,9;-224;6783;3854;2;8;0,3;2;3;0;0;0
26.01.2025;22:50;435;435;874,1;3741;0;33857;-324;61,4;-222;6788;3761;2;8;0,3;2;3;0;0;0
26.01.2025;22:55;435;435;873,1;3737;0;33863;-425;61,4;-318;6783;3737;2;8;0,3;2;3;0;0;0
26.01.2025;23:00;435;435;873,1;3877;0;33769;-428;62,9;-326;6762;3877;2;8;0,3;2;3;0;0;0
26.01.2025;23:05;435;435;873,1;3848;0;33802;-426;62,9;-325;6770;3828;2;8;0,2;2;3;0;0;0
26.01.2025;23:10;435;435;873,1;3879;0;33854;-426;62,9;-318;6775;3879;2;8;0,2;2;3;0;0;0
26.01.2025;23:15;435;435;874,1;3828;0;33983;-600;62,9;-497;6794;3828;2;8;0,2;2;3;0;0;0
26.01.2025;23:20;435;435;873,1;3703;0;33783;-494;62,9;-373;6765;3703;2;8;0,2;2;3;0;0;0
26.01.2025;23:25;435;435;873,1;3846;0;33793;-472;62,9;-368;6768;3846;2;8;0,2;2;3;0;0;0
26.01.2025;23:30;435;435;873,1;3840;0;33664;-169;62,9;-66;6765;3840;2;8;0,2;2;3;0;0;0
26.01.2025;23:35;435;435;873,1;3767;0;33613;-97;61,4;5;6757;3767;2;8;0,2;2;3;0;0;0
26.01.2025;23:40;435;435;874,1;3763;0;33641;-95;61,4;7;6765;3763;2;8;0,2;2;3;0;0;0
26.01.2025;23:45;436;435;875,0;3830;0;33618;-109;62,9;0;6760;3830;2;8;0,2;2;3;0;0;0
26.01.2025;23:50;435;435;873,1;3836;0;33547;-15;62,9;89;6755;3836;2;8;0,2;2;3;0;0;0
26.01.2025;23:55;435;435;873,1;3824;0;33660;-20;62,9;85;6775;3824;2;8;0,2;2;3;0;0;0
27.01.2025;00:00;435;435;873,1;3852;0;33614;-18;62,9;89;6765;3852;2;8;0,2;2;3;0;0;0
27.01.2025;00:05;435;435;873,1;3836;0;33678;-20;62,9;83;6778;3836;2;8;0,2;2;3;0;0;0
27.01.2025;00:10;435;435;873,1;3826;0;33643;-17;62,9;82;6768;3826;2;8;0,2;2;3;0;0;0
27.01.2025;00:15;435;435;873,1;3824;0;33912;-496;62,9;-391;6794;3824;2;8;0,2;2;3;0;0;0
27.01.2025;00:20;435;435;873,1;3769;0;33722;-390;61,4;-293;6762;3769;2;8;0,2;2;3;0;0;0
27.01.2025;00:25;436;435;874,1;3759;0;33872;-386;61,4;-285;6791;3759;2;8;0,2;2;3;0;0;0
27.01.2025;00:30;435;435;873,1;3834;0;33720;-394;62,9;-288;6762;3834;2;8;0,2;2;3;0;0;0
27.01.2025;00:35;435;435;873,1;3814;0;33709;-324;62,9;-219;6765;3814;2;8;0,2;2;3;0;0;0
27.01.2025;00:40;435;435;873,1;3854;0;33697;-159;62,9;-54;6773;3854;2;8;0,2;2;3;0;0;0
27.01.2025;00:45;435;435;873,1;3834;0;33674;-330;62,9;-231;6760;3834;2;8;0,2;2;3;0;0;0
27.01.2025;00:50;435;435;873,1;3828;0;33769;-166;62,9;-63;6786;3828;2;8;0,2;2;3;0;0;0
27.01.2025;00:55;435;435;873,1;3832;0;33853;-404;62,9;-300;6786;3832;2;8;0,2;2;3;0;0;0
27.01.2025;01:00;435;435;873,1;3771;0;33756;-298;61,4;-200;6773;3771;2;8;0,2;2;3;0;0;0
27.01.2025;01:05;436;435;873,1;3743;0;33861;-367;61,4;-267;6788;3743;2;8;0,2;2;3;0;0;0
27.01.2025;01:10;436;435;873,1;3816;0;33854;-376;62,9;-274;6788;3816;2;8;0,2;2;3;0;0;0
27.01.2025;01:15;435;435;873,1;3840;0;33813;-375;62,9;-271;6781;3840;2;8;0,2;2;3;0;0;0
27.01.2025;01:20;435;435;873,1;3826;0;33780;-366;62,9;-264;6775;3826;2;8;0,2;2;3;0;0;0
27.01.2025;01:25;435;435;874,1;3834;0;33798;-305;62,9;-201;6778;3834;2;8;0,2;2;3;0;0;0
27.01.2025;01:30;435;435;874,1;3838;0;33791;-302;62,9;-196;6783;3838;2;8;0,2;2;3;0;0;0
27.01.2025;01:35;435;435;873,1;3802;0;33798;-300;62,9;-196;6786;3802;2;8;0,2;2;3;0;0;0
27.01.2025;01:40;435;435;874,1;3838;0;33711;-337;62,9;-233;6762;3838;2;8;0,2;2;3;0;0;0
27.01.2025;01:45;435;435;873,1;3826;0;33686;-337;62,9;-231;6755;3826;2;8;0,2;2;3;0;0;0
27.01.2025;01:50;435;435;874,1;3834;0;33733;-270;62,9;-165;6773;3834;2;8;0,2;2;3;0;0;0
27.01.2025;01:55;435;435;874,1;3812;0;33764;-266;62,9;-156;6775;3812;2;8;0,2;2;3;0;0;0
27.01.2025;02:00;435;435;874,1;3804;0;33757;-306;62,9;-201;6773;3804;2;8;0,2;2;3;0;0;0
27.01.2025;02:05;435;435;873,1;3826;0;33773;-307;62,9;-212;6778;3826;2;8;0,1;2;3;0;0;0
27.01.2025;02:10;435;435;874,1;3814;0;33761;-299;62,9;-193;6773;3814;2;8;0,1;2;3;0;0;0
27.01.2025;02:15;435;435;873,1;3842;0;33850;-337;62,9;-233;6788;3842;2;8;0,2;2;3;0;0;0
27.01.2025;02:20;435;435;874,1;3834;0;33923;-546;63,0;-439;6788;3834;2;8;0,2;2;3;0;0;0
27.01.2025;02:25;435;435;873,1;3848;0;33753;-445;62,9;-340;6762;3848;2;8;0,2;2;3;0;0;0
27.01.2025;02:30;435;435;874,1;3826;0;33755;-410;62,9;-302;6765;3826;2;8;0,2;2;3;0;0;0
27.01.2025;02:35;435;435;873,1;3836;0;33727;-445;62,9;-339;6760;3836;2;8;0,2;2;3;0;0;0
27.01.2025;02:40;435;435;874,1;3848;0;33722;-406;63,0;-304;6762;3848;2;8;0,2;2;3;0;0;0
27.01.2025;02:45;435;435;873,1;3834;0;33720;-410;62,9;-306;6755;3834;2;8;0,2;2;3;0;0;0
27.01.2025;02:50;435;435;874,1;3838;0;33810;-307;62,9;-203;6786;3838;2;8;0,2;2;3;0;0;0
27.01.2025;02:55;435;435;874,1;3824;0;33798;-306;62,9;-207;6783;3824;2;8;0,2;2;3;0;0;0
27.01.2025;03:00;435;435;873,1;3822;0;33789;-307;62,9;-203;6778;3822;2;8;0,2;2;3;0;0;0
27.01.2025;03:05;435;435;874,1;3816;0;33736;-306;62,9;-205;6773;3816;2;8;0,1;2;3;0;0;0
27.01.2025;03:10;435;435;874,1;3824;0;33835;-371;62,9;-267;6778;3824;2;8;0,2;2;3;0;0;0
27.01.2025;03:15;435;435;874,1;3814;0;33681;-270;62,9;-163;6762;3842;2;8;0,1;2;3;0;0;0
27.01.2025;03:20;435;435;874,1;3832;0;33769;-268;62,9;-163;6781;3832;2;8;0,1;2;3;0;0;0
27.01.2025;03:25;435;435;874,1;3767;0;33709;-264;61,4;-165;6765;3767;2;8;0,1;2;3;0;0;0
27.01.2025;03:30;435;435;875,0;3767;0;33737;-265;61,4;-170;6770;3767;2;8;0,1;2;3;0;0;0
27.01.2025;03:35;435;435;874,1;3840;0;33736;-271;62,9;-167;6775;3840;2;8;0,1;2;3;0;0;0
27.01.2025;03:40;435;435;875,0;3834;0;33730;-272;62,9;-167;6773;3834;2;8;0,1;2;3;0;0;0
27.01.2025;03:45;435;435;874,1;3826;0;33903;-612;62,9;-507;6778;3826;2;8;0,1;2;3;0;0;0
27.01.2025;03:50;435;435;874,1;3840;0;33704;-376;62,9;-269;6755;3840;2;8;0,1;2;3;0;0;0
27.01.2025;03:55;435;435;874,1;3721;0;33808;-341;62,9;-238;6781;3721;2;8;0,1;2;3;0;0;0
27.01.2025;04:00;435;435;873,1;3867;0;33812;-339;63,0;-233;6781;3867;2;8;0,1;2;3;0;0;0
27.01.2025;04:05;435;435;874,1;3852;0;33853;-336;63,0;-234;6794;3852;2;8;0,1;2;3;0;0;0
27.01.2025;04:10;435;435;874,1;3761;0;33816;-338;61,5;-236;6783;3761;2;8;0,1;2;3;0;0;0
27.01.2025;04:15;436;435;874,1;3761;0;33821;-336;61,4;-233;6783;3761;2;8;0,1;2;3;0;0;0
27.01.2025;04:20;435;435;873,1;3824;0;33768;-374;63,0;-267;6773;3824;2;8;0,1;2;3;0;0;0
27.01.2025;04:25;435;435;874,1;3844;0;33739;-375;63,0;-269;6768;3844;2;8;0,1;2;3;0;0;0
27.01.2025;04:30;435;435;874,1;3838;0;33750;-377;63,0;-273;6765;3838;2;8;0,1;2;3;0;0;0
27.01.2025;04:35;435;435;874,1;3838;0;33709;-340;63,0;-236;6765;3838;2;8;0,1;2;3;0;0;0
27.01.2025;04:40;435;435;875,0;3792;0;33764;-262;61,5;-160;6773;3792;2;8;0,1;2;3;0;0;0
27.01.2025;04:45;435;435;874,1;3769;0;33702;-264;61,5;-165;6762;3769;2;8;0,1;2;3;0;0;0
27.01.2025;04:50;435;435;874,1;3739;0;33671;-195;61,5;-95;6762;3786;2;8;0,1;2;3;0;0;0
27.01.2025;04:55;436;435;874,1;3850;0;33705;-130;63,0;-24;6770;3850;2;8;0,1;2;3;0;0;0
27.01.2025;05:00;435;435;874,1;3812;0;33641;-125;63,0;-19;6765;3812;2;8;0,1;2;3;0;0;0
27.01.2025;05:05;435;435;873,1;3832;0;33651;-91;63,0;9;6770;3832;2;8;0,1;2;3;0;0;0
27.01.2025;05:10;435;435;874,1;3863;0;33651;-131;62,9;-30;6765;3863;2;8;0,1;2;3;0;0;0
27.01.2025;05:15;435;435;874,1;3763;0;33626;-87;61,4;16;6762;3763;2;8;0,1;2;3;0;0;0
27.01.2025;05:20;435;435;874,1;3798;0;33627;-20;61,5;73;6765;3798;2;8;0,1;2;3;0;0;0
27.01.2025;05:25;435;435;874,1;3751;0;33488;-24;61,5;71;6736;3757;2;8;0,1;2;3;0;0;0
27.01.2025;05:30;436;435;873,1;3771;0;33458;-27;61,5;71;6734;3771;2;8;0,1;2;3;0;0;0
27.01.2025;05:35;435;435;873,1;3816;0;33382;-23;63,0;83;6721;3816;2;8;0,1;2;3;0;0;0
27.01.2025;05:40;435;435;873,1;3846;0;33364;-24;62,9;82;6713;3846;2;8;0,1;2;3;0;0;0
27.01.2025;05:45;435;435;874,1;3747;0;33508;-13;61,5;90;6744;3784;2;8;0,1;2;3;0;0;0
27.01.2025;05:50;435;435;874,1;3773;0;33404;-17;61,5;82;6723;3773;2;8;0,1;2;3;0;0;0
27.01.2025;05:55;435;435;874,1;3790;0;33333;-15;61,4;80;6710;3790;2;8;0,1;2;3;0;0;0
27.01.2025;06:00;435;435;873,1;3757;0;33751;-35;61,4;64;6794;3757;2;8;0,1;2;3;0;0;0
27.01.2025;06:05;435;435;873,1;3777;0;33549;-26;61,4;73;6749;3777;2;8;0,1;2;3;0;0;0
27.01.2025;06:10;435;435;874,1;3788;0;33451;-27;61,5;73;6731;3731;2;8;0,1;2;3;0;0;0
27.01.2025;06:15;435;435;874,1;3759;0;33587;-22;61,4;76;6760;3759;2;8;0,1;2;3;0;0;0
27.01.2025;06:20;435;435;873,1;3765;0;33657;-22;61,5;78;6773;3765;2;8;0,1;2;3;0;0;0
27.01.2025;06:25;436;435;874,1;3824;0;33592;-33;62,9;71;6762;3824;2;8;0,1;2;3;0;0;0
27.01.2025;06:30;435;435;874,1;3828;0;33662;-30;63,0;71;6775;3828;2;8;0,1;2;3;0;0;0
27.01.2025;06:35;435;435;875,0;3757;0;33633;-24;61,5;78;6770;3757;2;8;0,0;2;3;0;0;0
27.01.2025;06:40;435;435;873,1;3751;0;33583;-30;61,5;73;6760;3751;2;8;0,0;2;3;0;0;0
27.01.2025;06:45;435;435;872,2;3769;0;33476;-28;61,4;71;6739;3769;2;8;0,0;2;3;0;0;0
27.01.2025;06:50;435;435;873,1;3759;0;33392;-24;61,5;75;6721;3759;2;8;0,0;2;3;0;0;0
27.01.2025;06:55;436;435;872,2;3749;0;33456;-26;61,5;76;6734;3749;2;8;0,0;2;3;0;0;0
27.01.2025;07:00;436;435;872,2;3759;0;33419;-15;61,5;83;6729;3759;2;8;0,0;2;3;0;0;0
27.01.2025;07:05;435;435;873,1;3777;0;33440;-21;61,4;78;6731;3777;2;8;0,0;2;3;0;0;0
27.01.2025;07:10;435;435;874,1;3749;0;33386;-21;61,4;78;6718;3749;2;8;0,0;2;3;0;0;0
27.01.2025;07:15;435;435;874,1;3777;0;33320;-26;61,4;73;6705;3777;2;8;0,0;2;3;0;0;0
27.01.2025;07:20;435;435;873,1;3773;0;33516;-19;61,4;82;6744;3773;2;8;0,0;2;3;0;0;0
27.01.2025;07:25;435;435;873,1;3751;0;33448;-20;61,4;76;6731;3751;2;8;0,0;2;3;0;0;0
27.01.2025;07:30;435;435;873,1;3759;0;33359;-22;61,4;75;6715;3759;2;8;0,0;2;3;0;0;0
27.01.2025;07:35;435;435;873,1;3765;0;33290;-25;61,4;75;6700;3765;2;8;0,0;2;3;0;0;0
27.01.2025;07:40;435;435;873,1;3780;0;33267;-24;61,4;76;6697;3780;2;8;0,0;2;3;0;0;0
27.01.2025;07:45;435;435;874,1;3684;0;33245;-17;60,0;78;6692;3684;2;8;0,0;2;3;0;0;0
27.01.2025;07:50;435;435;873,1;3701;0;33214;-16;60,0;80;6687;3701;2;8;0,0;2;3;0;0;0
27.01.2025;07:55;435;435;874,1;3761;0;33212;-19;61,4;82;6684;3761;2;8;0,0;2;3;0;0;0
27.01.2025;08:00;435;435;874,1;3771;0;33176;-22;61,4;82;6676;3771;2;8;0,0;2;3;0;0;0
27.01.2025;08:05;435;435;874,1;3777;0;33140;-21;61,4;82;6669;3777;2;8;0,0;2;3;0;0;0
27.01.2025;08:10;435;435;874,1;3755;0;33157;-21;61,4;82;6674;3755;2;8;0,0;2;3;0;0;0
27.01.2025;08:15;435;435;874,1;3698;0;33332;-8;59,9;89;6708;3698;2;8;0,0;2;3;0;0;0
27.01.2025;08:20;435;435;874,1;3701;0;33358;1;60,0;95;6713;3701;2;8;0,0;2;3;0;0;0
27.01.2025;08:25;436;435;872,2;4454;0;33419;-26;76,5;128;6736;4454;2;8;0,0;2;3;0;0;0
27.01.2025;08:30;434;435;873,1;4063;0;33464;9;67,7;132;6739;4063;2;8;0,0;2;3;0;0;0
27.01.2025;08:35;435;435;874,1;3769;0;33342;24;61,5;128;6715;3769;2;8;0,0;2;3;0;0;0
27.01.2025;08:40;435;435;874,1;3650;0;33318;22;58,9;115;6708;3650;2;8;0,0;2;3;0;0;0
27.01.2025;08:45;435;435;874,1;3642;0;33330;23;59,0;116;6710;3642;2;8;0,0;2;3;0;0;0
27.01.2025;08:50;435;435;874,1;3640;0;33250;21;58,9;115;6692;3640;2;8;0,0;2;3;0;0;0
27.01.2025;08:55;436;435;874,1;3632;0;33195;19;59,0;115;6684;3632;2;8;0,0;2;3;0;0;0
27.01.2025;09:00;435;435;874,1;3725;0;33121;10;60,4;108;6666;3725;2;8;0,0;2;3;0;0;0
27.01.2025;09:05;435;435;874,1;3721;0;33142;11;60,4;116;6669;3721;2;8;0,0;2;3;0;0;0
27.01.2025;09:10;435;435;873,1;3646;0;33158;15;59,0;111;6676;3646;2;8;0,0;2;3;0;0;0
27.01.2025;09:15;435;435;874,1;3656;0;33219;17;58,9;109;6687;3656;2;8;0,0;2;3;0;0;0
27.01.2025;09:20;435;435;874,1;3638;0;32857;5;59,0;99;6611;3638;2;8;0,0;2;3;0;0;0
27.01.2025;09:25;435;435;873,1;3636;0;32148;-1;59,0;101;6471;3636;2;8;0,0;2;3;0;0;0
27.01.2025;09:30;435;435;874,1;3644;0;32474;10;58,9;108;6541;3644;2;8;0,0;2;3;0;0;0
27.01.2025;09:35;435;435;874,1;3654;0;32711;13;58,9;108;6588;3654;2;8;0,0;2;3;0;0;0
27.01.2025;09:40;435;435;874,1;3413;0;32727;21;57,5;122;6590;3413;2;8;0,0;2;3;0;0;0
27.01.2025;09:45;435;435;874,1;3547;0;33042;20;57,4;109;6656;3547;2;8;0,0;2;3;0;0;0
27.01.2025;09:50;436;435;874,1;3666;0;33046;13;58,9;108;6653;3666;2;8;0,0;2;3;0;0;0
27.01.2025;09:55;435;435;875,0;3676;0;32821;10;58,9;101;6611;3676;2;8;0,0;2;3;0;0;0
27.01.2025;10:00;435;435;874,1;3555;0;32898;8;58,9;108;6622;3555;2;8;0,0;2;3;0;0;0
27.01.2025;10:05;435;435;874,1;3654;0;32664;-4;58,9;87;6570;3654;2;8;0,0;2;3;0;0;0
27.01.2025;10:10;435;435;875,0;3559;0;32807;2;57,5;90;6601;3559;2;8;0,0;2;3;0;0;0
27.01.2025;10:15;435;435;874,1;3551;0;33048;8;57,5;102;6653;3551;2;8;0,0;2;3;0;0;0
27.01.2025;10:20;435;435;874,1;3569;0;33473;3;57,5;92;6734;3569;2;8;0,1;2;3;0;0;0
27.01.2025;10:25;435;435;874,1;3569;0;32654;13;57,5;106;6575;3569;2;8;0,1;2;3;0;0;0
27.01.2025;10:30;435;435;874,1;3630;0;33105;8;58,9;102;6666;3630;2;8;0,1;2;3;0;0;0
27.01.2025;10:35;435;435;874,1;3660;0;33020;2;58,9;95;6643;3660;2;8;0,1;2;3;0;0;0
27.01.2025;10:40;435;435;874,1;3668;0;32943;10;57,5;101;6622;3668;2;8;0,1;2;3;0;0;0
27.01.2025;10:45;435;435;875,0;3415;0;32841;9;57,5;102;6606;3415;2;8;0,1;2;3;0;0;0
27.01.2025;10:50;435;435;873,1;3538;0;32911;7;57,4;95;6614;3538;2;8;0,1;2;3;0;0;0
27.01.2025;10:55;435;435;874,1;3536;0;32714;5;57,5;87;6575;3536;2;8;0,1;2;3;0;0;0
27.01.2025;11:00;435;435;875,0;3622;0;32643;-1;57,4;94;6562;3622;2;8;0,1;2;3;0;0;0
27.01.2025;11:05;435;435;874,1;3611;0;32725;8;56,0;94;6577;3611;2;8;0,1;2;3;0;0;0
27.01.2025;11:10;435;435;874,1;3504;0;32860;13;56,0;92;6609;3504;2;8;0,1;2;3;0;0;0
27.01.2025;11:15;436;435;874,1;3654;0;32707;8;57,4;97;6575;3654;2;8;0,1;2;3;0;0;0
27.01.2025;11:20;435;435;874,1;3609;0;32655;4;57,4;101;6559;3609;2;8;0,1;2;3;0;0;0
27.01.2025;11:25;435;435;874,1;3451;0;32830;10;57,4;95;6598;3451;2;8;0,1;2;3;0;0;0
27.01.2025;11:30;435;435;873,1;3668;0;32900;8;57,4;89;6611;3668;2;8;0,1;2;3;0;0;0
27.01.2025;11:35;435;435;873,1;3591;0;33014;8;57,4;90;6640;3591;2;8;0,1;2;3;0;0;0
27.01.2025;11:40;435;435;874,1;3427;0;33051;13;56,0;92;6650;3427;2;8;0,1;2;3;0;0;0
27.01.2025;11:45;435;435;873,1;3468;0;33092;19;56,0;101;6656;3468;2;8;0,2;2;3;0;0;0
27.01.2025;11:50;436;435;874,1;3476;0;33046;18;56,0;97;6643;3476;2;8;0,1;2;3;0;0;0
27.01.2025;11:55;435;435;874,1;3549;0;33328;17;56,0;101;6700;3549;2;8;0,1;2;3;0;0;0
27.01.2025;12:00;435;435;874,1;3607;0;33390;17;56,0;97;6710;3607;2;8;0,1;2;3;0;0;0
27.01.2025;12:05;436;435;873,1;3526;0;33612;19;56,0;101;6760;3526;2;8;0,2;2;3;0;0;0
27.01.2025;12:10;435;435;873,1;3492;0;33817;-255;56,0;-175;6788;3492;2;8;0,2;2;3;0;0;0
27.01.2025;12:15;436;435;873,1;3500;0;33119;11;56,0;95;6661;3500;2;8;0,2;2;3;0;0;0
27.01.2025;12:20;435;435;872,2;3571;0;33050;5;57,4;90;6645;3571;2;8;0,2;2;3;0;0;0
27.01.2025;12:25;435;435;873,1;3565;0;33221;13;57,4;101;6684;3565;2;8;0,2;2;3;0;0;0
27.01.2025;12:30;435;435;873,1;3486;0;33455;17;56,0;94;6731;3486;2;8;0,2;2;3;0;0;0
27.01.2025;12:35;435;435;873,1;3484;0;33346;19;56,0;101;6708;3484;2;8;0,2;2;3;0;0;0
27.01.2025;12:40;435;435;873,1;3486;0;33275;5;56,0;89;6695;3486;2;8;0,2;2;3;0;0;0
27.01.2025;12:45;435;435;873,1;3478;0;33261;12;56,0;92;6692;3506;2;8;0,2;2;3;0;0;0
27.01.2025;12:50;435;435;873,1;3395;0;33274;10;54,4;85;6695;3395;2;8;0,2;2;3;0;0;0
27.01.2025;12:55;435;435;873,1;3494;0;33259;5;55,9;82;6689;3494;2;8;0,2;2;3;0;0;0
27.01.2025;13:00;435;435;872,2;3482;0;33600;16;55,9;94;6762;3482;2;8;0,2;2;3;0;0;0
27.01.2025;13:05;435;435;873,1;3474;0;33743;14;55,9;89;6788;3474;2;8;0,2;2;3;0;0;0
27.01.2025;13:10;435;435;873,1;3472;0;33520;-23;55,9;57;6744;3472;2;8;0,2;2;3;0;0;0
27.01.2025;13:15;435;435;873,1;3486;0;33736;-21;55,9;61;6786;3486;2;8;0,2;2;3;0;0;0
27.01.2025;13:20;435;435;873,1;3397;0;33447;16;54,4;94;6731;3397;2;8;0,2;2;3;0;0;0
27.01.2025;13:25;436;435;873,1;3415;0;33588;-22;54,4;56;6755;3415;2;8;0,2;2;3;0;0;0
27.01.2025;13:30;436;435;873,1;3393;0;33821;-75;54,4;-78;6783;3409;2;8;0,2;2;3;0;0;0
27.01.2025;13:35;435;435;872,2;3486;0;33705;-129;55,9;-50;6773;3486;2;8;0,2;2;3;0;0;0
27.01.2025;13:40;435;435;873,1;3486;0;33628;-76;55,9;7;6760;3486;2;8;0,2;2;3;0;0;0
27.01.2025;13:45;435;435;872,2;3391;0;33327;-27;54,4;50;6702;3391;2;8;0,3;2;3;0;0;0
27.01.2025;13:50;435;435;873,1;3391;0;33679;-120;54,4;-47;6765;3391;2;8;0,3;2;3;0;0;0
27.01.2025;13:55;435;435;873,1;3403;0;33168;-24;54,4;52;6671;3399;2;8;0,3;2;3;0;0;0
27.01.2025;14:00;435;435;872,2;3401;0;33244;-20;54,4;57;6692;3401;2;8;0,3;2;3;0;0;0
27.01.2025;14:05;435;435;871,3;3413;0;33286;-24;54,4;50;6697;3413;2;8;0,3;2;3;0;0;0
27.01.2025;14:10;435;435;871,3;3415;0;33267;-24;54,4;52;6692;3415;2;8;0,3;2;3;0;0;0
27.01.2025;14:15;435;435;872,2;3419;0;33353;-22;54,4;54;6708;3419;2;8;0,3;2;3;0;0;0
27.01.2025;14:20;435;435;872,2;3320;0;33434;-19;52,9;52;6723;3320;2;8;0,3;2;3;0;0;0
27.01.2025;14:25;435;435;872,2;3328;0;33538;-16;52,9;52;6744;3328;2;8;0,3;2;3;0;0;0
27.01.2025;14:30;436;435;872,2;3314;0;33453;-18;52,9;52;6729;3314;2;8;0,3;2;3;0;0;0
27.01.2025;14:35;436;435;873,1;3324;0;33383;-20;52,9;52;6710;3324;2;8;0,3;2;3;0;0;0
27.01.2025;14:40;435;435;872,2;3397;0;33537;14;54,4;87;6749;3397;2;8;0,3;2;3;0;0;0
27.01.2025;14:45;435;435;872,2;3399;0;33520;20;54,4;94;6742;3399;2;8;0,3;2;3;0;0;0
27.01.2025;14:50;435;435;872,2;3314;0;33423;23;52,9;95;6723;3314;2;8;0,3;2;3;0;0;0
27.01.2025;14:55;435;435;872,2;3318;0;33396;18;52,9;83;6726;3318;2;8;0,3;2;3;0;0;0
27.01.2025;15:00;435;435;872,2;3316;0;33309;15;52,9;87;6700;3316;2;8;0,3;2;3;0;0;0
27.01.2025;15:05;435;435;872,2;3324;0;33250;10;52,9;85;6689;3324;2;8;0,3;2;3;0;0;0
27.01.2025;15:10;435;435;872,2;3308;0;33200;12;52,9;85;6679;3308;2;8;0,3;2;3;0;0;0
27.01.2025;15:15;435;435;873,1;3241;0;33227;12;51,4;80;6684;3241;2;8;0,3;2;3;0;0;0
27.01.2025;15:20;435;435;872,2;3225;0;33358;10;51,4;78;6710;3225;2;8;0,3;2;3;0;0;0
27.01.2025;15:25;436;435;872,2;3225;0;33384;11;51,4;80;6718;3225;2;8;0,3;2;3;0;0;0
27.01.2025;15:30;435;435;871,3;3312;0;33518;10;52,8;78;6744;3312;2;8;0,3;2;3;0;0;0
27.01.2025;15:35;435;435;871,3;3322;0;33199;6;52,8;75;6682;3322;2;8;0,3;2;3;0;0;0
27.01.2025;15:40;435;435;871,3;3314;0;33143;13;52,8;82;6666;3314;2;8;0,3;2;3;0;0;0
27.01.2025;15:45;435;435;872,2;3318;0;33109;12;52,8;85;6663;3318;2;8;0,3;2;3;0;0;0
27.01.2025;15:50;435;435;871,3;3253;0;33175;11;51,4;76;6671;3253;2;8;0,3;2;3;0;0;0
27.01.2025;15:55;436;435;871,3;3253;0;33219;12;51,4;75;6684;3253;2;8;0,3;2;3;0;0;0
27.01.2025;16:00;435;435;871,3;3310;0;33697;11;52,8;82;6778;3310;2;8;0,3;2;3;0;0;0
27.01.2025;16:05;435;435;871,3;3387;0;33744;-160;54,3;-92;6775;3387;2;8;0,3;2;3;0;0;0
27.01.2025;16:10;436;435;871,3;3397;0;33657;-53;54,4;28;6770;3397;2;8;0,3;2;3;0;0;0
27.01.2025;16:15;436;435;869,4;3462;0;33242;1;55,8;82;6687;3462;2;8;0,3;2;3;0;0;0
27.01.2025;16:20;435;435;871,3;3555;0;33648;-52;57,4;31;6765;3555;2;8;0,3;2;3;0;0;0
27.01.2025;16:25;435;435;870,4;3565;0;33710;-15;57,4;69;6786;3565;2;8;0,3;2;3;0;0;0
27.01.2025;16:30;436;435;870,4;3620;0;33511;-20;58,9;66;6742;3620;2;8;0,3;2;3;0;0;0
27.01.2025;16:35;436;435;871,3;3698;0;33610;-23;60,4;69;6765;3698;2;8;0,3;2;3;0;0;0
27.01.2025;16:40;436;435;871,3;3790;0;33478;-20;61,9;78;6739;3790;2;8;0,3;2;3;0;0;0
27.01.2025;16:45;436;435;870,4;3931;0;33461;-31;64,9;75;6734;3931;2;8;0,3;2;3;0;0;0
27.01.2025;16:50;436;435;871,3;4073;0;33628;-127;67,9;0;6760;4073;2;8;0,3;2;3;0;0;0
27.01.2025;16:55;436;435;868,5;4114;0;33510;-34;69,1;90;6749;4114;2;8;0,3;2;3;0;0;0
27.01.2025;17:00;436;435;869,4;4215;0;33556;-25;70,9;108;6755;4215;2;8;0,3;2;3;0;0;0
27.01.2025;17:05;435;435;870,4;4268;0;33649;-21;72,4;115;6783;4266;2;8;0,3;2;3;0;0;0
27.01.2025;17:10;435;435;869,4;4337;0;33689;-23;73,9;122;6788;4337;2;8;0,3;2;3;0;0;0
27.01.2025;17:15;435;435;869,4;4349;0;33713;-26;73,9;116;6794;4337;2;8;0,3;2;3;0;0;0
27.01.2025;17:20;436;435;869,4;4397;0;33693;-26;75,4;118;6791;4397;2;8;0,3;2;3;0;0;0
27.01.2025;17:25;435;435;869,4;4495;0;33517;-25;76,9;130;6752;4495;2;8;0,3;2;3;0;0;0
27.01.2025;17:30;435;435;869,4;4456;0;33499;-27;76,9;128;6749;4456;2;8;0,3;2;3;0;0;0
27.01.2025;17:35;435;435;869,4;4527;0;33464;-26;78,4;137;6742;4527;2;8;0,3;2;3;0;0;0
27.01.2025;17:40;435;435;869,4;4525;0;33420;-17;78,4;146;6734;4525;2;8;0,3;2;3;0;0;0
27.01.2025;17:45;435;435;869,4;4535;0;33464;-18;78,4;142;6744;4535;2;8;0,3;2;3;0;0;0
27.01.2025;17:50;435;435;869,4;4537;0;33437;-13;78,4;148;6739;4537;2;8;0,3;2;3;0;0;0
27.01.2025;17:55;434;435;870,4;4553;0;33433;-13;78,4;146;6739;4553;2;8;0,3;2;3;0;0;0
27.01.2025;18:00;435;435;870,4;4480;0;33413;-7;77,0;148;6731;4480;2;8;0,3;2;3;0;0;0
27.01.2025;18:05;435;435;870,4;4405;0;33368;-2;75,5;149;6723;4405;2;8;0,3;2;3;0;0;0
27.01.2025;18:10;435;435;870,4;4409;0;33390;-8;75,5;141;6729;4409;2;8;0,3;2;3;0;0;0
27.01.2025;18:15;435;435;870,4;4426;0;33251;-9;75,5;139;6697;4426;2;8;0,3;2;3;0;0;0
27.01.2025;18:20;435;435;870,4;4328;0;33450;-9;74,0;139;6739;4328;2;8;0,3;2;3;0;0;0
27.01.2025;18:25;435;435;871,3;4292;0;33466;0;72,5;137;6742;4292;2;8;0,3;2;3;0;0;0
27.01.2025;18:30;435;435;870,4;4272;0;33455;5;72,5;144;6742;4272;2;8;0,3;2;3;0;0;0
27.01.2025;18:35;435;435;870,4;4290;0;33397;-8;72,4;127;6723;4290;2;8;0,3;2;3;0;0;0
27.01.2025;18:40;434;435;871,3;4205;0;33410;-1;70,9;132;6729;4205;2;8;0,3;2;3;0;0;0
27.01.2025;18:45;435;435;871,3;4211;0;33434;2;70,9;134;6734;4211;2;8;0,3;2;3;0;0;0
27.01.2025;18:50;435;435;872,2;4148;0;33437;-1;69,4;130;6731;4148;2;8;0,3;2;3;0;0;0
27.01.2025;18:55;436;435;871,3;4150;0;33467;3;69,4;128;6739;4150;2;8;0,3;2;3;0;0;0
27.01.2025;19:00;434;435;873,1;4142;0;33523;3;69,4;132;6749;4142;2;8;0,3;2;3;0;0;0
27.01.2025;19:05;435;435;871,3;4059;0;33519;14;68,0;139;6752;4087;2;8;0,3;2;3;0;0;0
27.01.2025;19:10;435;435;871,3;4077;0;33527;5;68,0;125;6752;4077;2;8;0,3;2;3;0;0;0
27.01.2025;19:15;435;435;871,3;4069;0;33528;8;68,0;128;6749;4069;2;8;0,3;2;3;0;0;0
27.01.2025;19:20;435;435;871,3;4012;0;33472;18;66,4;132;6742;4012;2;8;0,3;2;3;0;0;0
27.01.2025;19:25;435;435;871,3;4025;0;33477;13;66,4;128;6736;4025;2;8;0,3;2;3;0;0;0
27.01.2025;19:30;435;435;872,2;4010;0;33516;14;66,4;132;6744;4010;2;8;0,3;2;3;0;0;0
27.01.2025;19:35;435;435;873,1;3940;0;33522;22;64,9;134;6744;3940;2;8;0,3;2;3;0;0;0
27.01.2025;19:40;435;435;872,2;3935;0;33526;27;64,9;139;6749;3935;2;8;0,3;2;3;0;0;0
27.01.2025;19:45;435;435;872,2;3917;0;33580;27;64,9;137;6762;3917;2;8;0,3;2;3;0;0;0
27.01.2025;19:50;435;435;872,2;3929;0;33591;22;64,9;134;6760;3929;2;8;0,3;2;3;0;0;0
27.01.2025;19:55;435;435;872,2;3917;0;33581;24;64,9;134;6762;3917;2;8;0,3;2;3;0;0;0
27.01.2025;20:00;435;435;872,2;3921;0;33609;24;64,9;137;6765;3921;2;8;0,3;2;3;0;0;0
27.01.2025;20:05;435;435;874,1;3911;0;33605;28;63,9;137;6765;3911;2;8;0,3;2;3;0;0;0
27.01.2025;20:10;435;435;873,1;3861;0;33631;34;63,5;141;6770;3861;2;8;0,3;2;3;0;0;0
27.01.2025;20:15;435;435;873,1;3854;0;33661;30;63,4;132;6773;3854;2;8;0,3;2;3;0;0;0
27.01.2025;20:20;435;435;873,1;3856;0;33660;33;63,4;137;6775;3856;2;8;0,3;2;3;0;0;0
27.01.2025;20:25;435;435;872,2;3867;0;33695;29;63,5;134;6783;3867;2;8;0,3;2;3;0;0;0
27.01.2025;20:30;435;435;872,2;3859;0;33695;31;63,4;134;6783;3859;2;8;0,3;2;3;0;0;0
27.01.2025;20:35;435;435;873,1;3856;0;33713;33;63,4;137;6786;3856;2;8;0,3;2;3;0;0;0
27.01.2025;20:40;435;435;873,1;3861;0;33714;27;63,4;134;6786;3861;2;8;0,3;2;3;0;0;0
27.01.2025;20:45;435;435;873,1;3865;0;33750;32;63,4;137;6794;3865;2;8;0,3;2;3;0;0;0
27.01.2025;20:50;435;435;873,1;3790;0;33758;-1;61,9;101;6794;3790;2;8;0,3;2;3;0;0;0
27.01.2025;20:55;435;435;873,1;3792;0;33811;-167;61,9;-66;6788;3792;2;8;0,2;2;3;0;0;0
27.01.2025;21:00;436;435;873,1;3771;0;33801;-167;61,9;-66;6788;3771;2;8;0,2;2;3;0;0;0
27.01.2025;21:05;435;435;873,1;3854;0;33816;-206;63,4;-99;6788;3846;2;8;0,3;2;3;0;0;0
27.01.2025;21:10;435;435;873,1;3861;0;33784;-205;63,4;-101;6783;3861;2;8;0,3;2;3;0;0;0
27.01.2025;21:15;435;435;873,1;3784;0;33854;-233;61,9;-134;6794;3784;2;8;0,2;2;3;0;0;0
27.01.2025;21:20;435;435;873,1;3771;0;33408;28;61,9;130;6731;3771;2;8;0,2;2;3;0;0;0
27.01.2025;21:25;435;435;873,1;3804;0;33416;20;61,9;115;6731;3804;2;8;0,2;2;3;0;0;0
27.01.2025;21:30;435;435;873,1;3844;0;33484;12;61,9;111;6742;3844;2;8;0,2;2;3;0;0;0
27.01.2025;21:35;435;435;873,1;3790;0;33598;17;61,9;113;6765;3790;2;8;0,2;2;3;0;0;0
27.01.2025;21:40;437;435;871,3;3867;0;33555;12;63,4;113;6755;3867;2;8;0,2;2;3;0;0;0
27.01.2025;21:45;436;435;872,2;3846;0;33610;6;63,4;109;6770;3875;2;8;0,2;2;3;0;0;0
27.01.2025;21:50;435;435;873,1;3757;0;33706;13;61,9;108;6786;3757;2;8;0,2;2;3;0;0;0
27.01.2025;21:55;435;435;873,1;3792;0;33570;16;61,9;116;6762;3792;2;8;0,2;2;3;0;0;0
27.01.2025;22:00;450;435;874,1;0;0;32822;1;-0,0;2;524;0;2;11;0,2;2;3;0;0;0
27.01.2025;22:05;451;435;869,4;4772;0;33668;-129;84,6;73;6775;4772;2;8;0,2;2;3;0;0;0
27.01.2025;22:10;438;435;869,4;5303;0;33673;-307;100,1;-56;6770;5303;2;8;0,2;2;3;0;0;0
27.01.2025;22:15;434;435;871,3;4460;0;33852;-374;76,1;-205;6788;4460;2;8;0,2;2;3;0;0;0
27.01.2025;22:20;434;435;872,2;4002;0;33603;-86;65,9;43;6762;4002;2;8;0,2;2;3;0;0;0
27.01.2025;22:25;435;435;873,1;3788;0;33612;-23;61,6;85;6762;3788;2;8;0,2;2;3;0;0;0
27.01.2025;22:30;435;435;873,1;3769;0;33687;-22;61,4;80;6786;3769;2;8;0,2;2;3;0;0;0
27.01.2025;22:35;435;435;873,1;3751;0;33584;-25;61,4;78;6760;3773;2;8;0,2;2;3;0;0;0
27.01.2025;22:40;435;435;873,1;3794;0;33589;-26;61,4;87;6762;3794;2;8;0,2;2;3;0;0;0
27.01.2025;22:45;435;435;873,1;3769;0;33594;-29;61,4;83;6765;3769;2;8;0,2;2;3;0;0;0
27.01.2025;22:50;435;435;874,1;3753;0;33644;-28;61,4;83;6770;3753;2;8;0,2;2;3;0;0;0
27.01.2025;22:55;435;435;873,1;3826;0;33664;-25;62,9;95;6775;3826;2;8;0,2;2;3;0;0;0
27.01.2025;23:00;435;435;873,1;3832;0;33644;-198;62,9;-78;6762;3832;2;8;0,2;2;3;0;0;0
27.01.2025;23:05;435;435;874,1;3763;0;33788;-260;61,4;-146;6778;3763;2;8;0,2;2;3;0;0;0
27.01.2025;23:10;435;435;874,1;3759;0;33853;-227;61,4;-123;6794;3759;2;8;0,2;2;3;0;0;0
27.01.2025;23:15;435;435;874,1;3771;0;33646;-150;61,4;-36;6762;3771;2;8;0,2;2;3;0;0;0
27.01.2025;23:20;435;435;873,1;3761;0;33619;-124;61,4;-10;6760;3761;2;8;0,2;2;3;0;0;0
27.01.2025;23:25;435;435;873,1;3788;0;33658;-132;61,4;-16;6765;3788;2;8;0,2;2;3;0;0;0
27.01.2025;23:30;436;435;873,1;3747;0;33675;-200;61,4;-85;6762;3747;2;8;0,2;2;3;0;0;0
27.01.2025;23:35;435;435;873,1;3767;0;33814;-193;61,4;-78;6794;3767;2;8;0,2;2;3;0;0;0
27.01.2025;23:40;435;435;873,1;3897;0;33720;-267;62,9;-148;6768;3897;2;8;0,2;2;3;0;0;0
27.01.2025;23:45;435;435;873,1;3743;0;33706;-268;61,4;-158;6765;3743;2;8;0,2;2;3;0;0;0
27.01.2025;23:50;435;435;874,1;3769;0;33691;-230;61,4;-113;6765;3769;2;8;0,2;2;3;0;0;0
27.01.2025;23:55;435;435;874,1;3759;0;33692;-226;61,4;-111;6768;3759;2;8;0,2;2;3;0;0;0
28.01.2025;00:00;436;435;873,1;3743;0;33742;-226;61,4;-113;6775;3743;2;8;0,2;2;3;0;0;0
28.01.2025;00:05;435;435;874,1;3757;0;33828;-233;61,4;-122;6788;3757;2;8;0,2;2;3;0;0;0
28.01.2025;00:10;436;435;875,0;3840;0;33762;-202;62,9;-85;6783;3840;2;8;0,2;2;3;0;0;0
28.01.2025;00:15;435;435;873,1;3836;0;33848;-200;62,9;-83;6796;3836;2;8;0,2;2;3;0;0;0
28.01.2025;00:20;435;435;874,1;3767;0;33747;-368;61,4;-253;6762;3767;2;8;0,1;2;3;0;0;0
28.01.2025;00:25;435;435;873,1;3761;0;33759;-441;61,4;-330;6762;3761;2;8;0,1;2;3;0;0;0
28.01.2025;00:30;435;435;873,1;3826;0;33604;-431;61,4;-444;6645;3743;2;8;0,1;2;3;0;0;0
28.01.2025;00:35;435;435;874,1;3765;0;33501;20;61,4;135;6744;3765;2;8;0,1;2;3;0;0;0
28.01.2025;00:40;436;435;874,1;3763;0;33793;24;61,4;135;6804;3763;2;8;0,2;2;3;0;0;0
28.01.2025;00:45;436;435;874,1;3769;0;33765;-114;61,4;-2;6791;3769;2;8;0,1;2;3;0;0;0
28.01.2025;00:50;435;435;874,1;3836;0;33708;-118;62,9;2;6773;3836;2;8;0,1;2;3;0;0;0
28.01.2025;00:55;435;435;873,1;3842;0;33658;-84;62,9;38;6768;3842;2;8;0,1;2;3;0;0;0
28.01.2025;01:00;435;435;873,1;3836;0;33737;-121;62,9;-5;6783;3836;2;8;0,2;2;3;0;0;0
28.01.2025;01:05;435;435;873,1;3786;0;33456;-29;61,4;83;6729;3786;2;8;0,2;2;3;0;0;0
28.01.2025;01:10;435;435;873,1;3765;0;33783;-125;61,4;-12;6788;3743;2;8;0,2;2;3;0;0;0
28.01.2025;01:15;435;435;874,1;3767;0;33580;-20;61,4;92;6752;3767;2;8;0,2;2;3;0;0;0
28.01.2025;01:20;435;435;873,1;3753;0;33491;-22;61,4;92;6739;3753;2;8;0,2;2;3;0;0;0
28.01.2025;01:25;435;435;874,1;3751;0;33404;-22;61,4;89;6721;3751;2;8;0,2;2;3;0;0;0
28.01.2025;01:30;435;435;874,1;3775;0;33459;-29;61,4;85;6731;3775;2;8;0,1;2;3;0;0;0
28.01.2025;01:35;436;435;874,1;3846;0;33655;-62;62,9;50;6770;3846;2;8;0,1;2;3;0;0;0
28.01.2025;01:40;435;435;874,1;3850;0;33578;-58;62,9;57;6755;3850;2;8;0,1;2;3;0;0;0
28.01.2025;01:45;435;435;873,1;3763;0;33636;-29;63,0;92;6768;3763;2;8;0,1;2;3;0;0;0
28.01.2025;01:50;435;435;874,1;3775;0;33619;-33;61,4;78;6762;3775;2;8;0,1;2;3;0;0;0
28.01.2025;01:55;435;435;874,1;3784;0;33694;-27;61,4;82;6778;3784;2;8;0,1;2;3;0;0;0
28.01.2025;02:00;435;435;874,1;3684;0;33666;-29;61,4;89;6775;3684;2;8;0,1;2;3;0;0;0
28.01.2025;02:05;436;435;873,1;3767;0;33808;-375;61,4;-262;6775;3767;2;8;0,1;2;3;0;0;0
28.01.2025;02:10;436;435;874,1;3763;0;33865;-440;61,4;-330;6783;3769;2;8;0,1;2;3;0;0;0
28.01.2025;02:15;435;435;873,1;3859;0;33928;-447;62,9;-326;6791;3859;2;8;0,1;2;3;0;0;0
28.01.2025;02:20;435;435;874,1;3826;0;33756;-417;62,9;-297;6762;3826;2;8;0,1;2;3;0;0;0
28.01.2025;02:25;435;435;875,0;3767;0;33827;-404;61,4;-288;6778;3767;2;8;0,1;2;3;0;0;0
28.01.2025;02:30;435;435;874,1;3788;0;33761;-405;61,4;-295;6765;3788;2;8;0,1;2;3;0;0;0
28.01.2025;02:35;435;435;873,1;3765;0;33726;-373;61,5;-259;6762;3765;2;8;0,1;2;3;0;0;0
28.01.2025;02:40;435;435;874,1;3769;0;33724;-375;61,4;-262;6757;3761;2;8;0,1;2;3;0;0;0
28.01.2025;02:45;435;435;873,1;3761;0;33706;-372;61,4;-260;6755;3761;2;8;0,1;2;3;0;0;0
28.01.2025;02:50;436;435;874,1;3686;0;33731;-337;61,4;-231;6765;3686;2;8;0,1;2;3;0;0;0
28.01.2025;02:55;436;435;874,1;3759;0;33739;-342;61,4;-229;6762;3759;2;8;0,1;2;3;0;0;0
28.01.2025;03:00;436;435;874,1;3765;0;33728;-340;61,4;-222;6762;3765;2;8;0,1;2;3;0;0;0
28.01.2025;03:05;436;435;874,1;3854;0;33736;-313;62,9;-196;6768;3854;2;8;0,1;2;3;0;0;0
28.01.2025;03:10;435;435;874,1;3867;0;33761;-311;63,0;-194;6773;3867;2;8;0,1;2;3;0;0;0
28.01.2025;03:15;435;435;873,1;3755;0;33794;-307;61,4;-194;6778;3755;2;8;0,1;2;3;0;0;0
28.01.2025;03:20;435;435;875,0;3753;0;33780;-303;61,4;-189;6773;3753;2;8;0,1;2;3;0;0;0
28.01.2025;03:25;435;435;874,1;3775;0;33881;-406;61,5;-304;6786;3775;2;8;0,1;2;3;0;0;0
28.01.2025;03:30;435;435;873,1;3763;0;33707;-267;61,4;-153;6762;3763;2;8;0,1;2;3;0;0;0
28.01.2025;03:35;435;435;873,1;3765;0;33694;-269;61,4;-158;6762;3765;2;8;0,1;2;3;0;0;0
28.01.2025;03:40;435;435;873,1;3767;0;33741;-267;61,5;-156;6770;3767;2;8;0,1;2;3;0;0;0
28.01.2025;03:45;435;435;874,1;3775;0;33822;-267;61,4;-158;6786;3775;2;8;0,1;2;3;0;0;0
28.01.2025;03:50;435;435;874,1;3810;0;33709;-266;61,4;-161;6762;3810;2;8;0,1;2;3;0;0;0
28.01.2025;03:55;435;435;874,1;3755;0;33661;-266;61,5;-155;6755;3755;2;8;0,1;2;3;0;0;0
28.01.2025;04:00;435;435;874,1;3782;0;33702;-102;61,5;10;6778;3782;2;8;0,1;2;3;0;0;0
28.01.2025;04:05;435;435;874,1;3755;0;33784;-315;61,4;-200;6775;3755;2;8;0,1;2;3;0;0;0
28.01.2025;04:10;435;435;874,1;3759;0;33663;-216;61,4;-102;6755;3759;2;8;0,1;2;3;0;0;0
28.01.2025;04:15;435;435;873,1;3775;0;33800;-240;61,5;-128;6783;3775;2;8;0,1;2;3;0;0;0
28.01.2025;04:20;435;435;874,1;3729;0;33635;-217;61,4;-104;6755;3729;2;8;0,1;2;3;0;0;0
28.01.2025;04:25;435;435;873,1;3780;0;33678;-145;61,5;-38;6770;3780;2;8;0,1;2;3;0;0;0
28.01.2025;04:30;435;435;874,1;3765;0;33725;-111;61,4;0;6783;3765;2;8;0,1;2;3;0;0;0
28.01.2025;04:35;435;435;874,1;3771;0;33739;-111;61,4;3;6783;3773;2;8;0,0;2;3;0;0;0
28.01.2025;04:40;435;435;874,1;3739;0;33695;-109;61,4;3;6775;3739;2;8;0,1;2;3;0;0;0
28.01.2025;04:45;435;435;874,1;3769;0;33651;-11;61,4;102;6773;3769;2;8;0,1;2;3;0;0;0
28.01.2025;04:50;435;435;874,1;3767;0;33655;-7;61,4;108;6773;3767;2;8;0,1;2;3;0;0;0
28.01.2025;04:55;435;435;874,1;3690;0;33435;-9;59,9;97;6729;3690;2;8;0,1;2;3;0;0;0
28.01.2025;05:00;435;435;874,1;3703;0;33756;-110;59,9;-3;6786;3703;2;8;0,1;2;3;0;0;0
28.01.2025;05:05;435;435;874,1;3763;0;33497;-25;61,4;94;6739;3763;2;8;0,1;2;3;0;0;0
28.01.2025;05:10;435;435;874,1;3751;0;33360;-16;61,4;101;6713;3751;2;8;0,1;2;3;0;0;0
28.01.2025;05:15;435;435;873,1;3757;0;33386;-21;61,4;92;6718;3757;2;8;0,1;2;3;0;0;0
28.01.2025;05:20;436;435;873,1;3767;0;33283;-20;61,4;89;6697;3767;2;8;0,1;2;3;0;0;0
28.01.2025;05:25;435;435;873,1;3767;0;33315;-17;61,4;95;6700;3767;2;8;0,1;2;3;0;0;0
28.01.2025;05:30;435;435;873,1;3780;0;33253;-16;61,4;92;6689;3780;2;8;0,1;2;3;0;0;0
28.01.2025;05:35;435;435;874,1;3767;0;33592;-7;61,4;104;6760;3767;2;8;0,1;2;3;0;0;0
28.01.2025;05:40;435;435;873,1;3761;0;33568;-6;61,4;102;6755;3761;2;8;0,1;2;3;0;0;0
28.01.2025;05:45;435;435;874,1;3688;0;33523;-8;59,9;101;6744;3688;2;8;0,1;2;3;0;0;0
28.01.2025;05:50;435;435;875,0;3680;0;33457;-7;59,9;102;6731;3680;2;8;0,1;2;3;0;0;0
28.01.2025;05:55;436;435;873,1;3786;0;33361;-8;61,4;104;6718;3786;2;8;0,1;2;3;0;0;0
28.01.2025;06:00;436;435;873,1;3737;0;33274;-9;61,4;101;6700;3737;2;8;0,1;2;3;0;0;0
28.01.2025;06:05;436;435;873,1;3826;0;33258;-15;61,4;95;6692;3826;2;8;0,1;2;3;0;0;0
28.01.2025;06:10;435;435;873,1;3765;0;33174;-10;61,4;102;6679;3765;2;8;0,1;2;3;0;0;0
28.01.2025;06:15;434;435;874,1;3686;0;33444;-8;59,9;102;6723;3686;2;8;0,1;2;3;0;0;0
28.01.2025;06:20;434;435;874,1;3701;0;33307;-27;59,9;82;6705;3701;2;8;0,1;2;3;0;0;0
28.01.2025;06:25;435;435;874,1;3743;0;33234;-24;60,0;82;6684;3743;2;8;0,1;2;3;0;0;0
28.01.2025;06:30;436;435;873,1;3713;0;33132;-26;59,9;82;6661;3713;2;8;0,1;2;3;0;0;0
28.01.2025;06:35;435;435;873,1;3672;0;33128;-19;59,9;80;6666;3672;2;8;0,1;2;3;0;0;0
28.01.2025;06:40;435;435;873,1;3668;0;33460;-5;60,0;106;6731;3668;2;8;0,1;2;3;0;0;0
28.01.2025;06:45;435;435;874,1;3711;0;33438;3;59,9;104;6721;3711;2;8;0,1;2;3;0;0;0
28.01.2025;06:50;435;435;874,1;3686;0;33685;8;59,9;113;6775;3686;2;8;0,1;2;3;0;0;0
28.01.2025;06:55;435;435;873,1;3676;0;33521;3;59,9;108;6742;3676;2;8;0,1;2;3;0;0;0
28.01.2025;07:00;435;435;873,1;3694;0;33612;3;59,9;109;6762;3694;2;8;0,1;2;3;0;0;0
28.01.2025;07:05;435;435;873,1;3696;0;33622;8;60,0;115;6765;3696;2;8;0,1;2;3;0;0;0
28.01.2025;07:10;435;435;873,1;3642;0;33562;8;58,6;108;6755;3642;2;8;0,1;2;3;0;0;0
28.01.2025;07:15;435;435;874,1;3624;0;33516;1;58,4;102;6742;3624;2;8;0,1;2;3;0;0;0
28.01.2025;07:20;435;435;874,1;3615;0;33496;11;58,4;109;6739;3615;2;8;0,1;2;3;0;0;0
28.01.2025;07:25;435;435;874,1;3615;0;33439;12;58,4;113;6729;3615;2;8;0,1;2;3;0;0;0
28.01.2025;07:30;435;435;873,1;3617;0;33317;9;58,5;109;6708;3617;2;8;0,0;2;3;0;0;0
28.01.2025;07:35;435;435;874,1;3595;0;33353;14;58,5;116;6718;3595;2;8;0,0;2;3;0;0;0
28.01.2025;07:40;435;435;873,1;3607;0;33325;15;58,5;118;6710;3607;2;8;0,0;2;3;0;0;0
28.01.2025;07:45;435;435;874,1;3620;0;33357;14;58,4;116;6718;3620;2;8;0,0;2;3;0;0;0
28.01.2025;07:50;435;435;877,8;0;0;0;181;57,1;3;7906;0;2;4;0,0;2;3;0;0;0
28.01.2025;07:55;464;435;876,9;0;0;0;0;-0,2;2;23;0;2;6;-0,0;2;3;0;0;0
28.01.2025;08:00;479;435;880,6;0;0;0;0;-0,2;2;0;0;2;7;-0,1;2;3;0;0;0
28.01.2025;08:05;492;435;877,8;0;0;0;0;-0,2;2;0;0;2;7;-0,1;2;3;0;0;0
28.01.2025;08:10;503;435;878,7;0;0;0;0;-0,2;2;0;0;2;7;-0,2;2;3;0;0;0
28.01.2025;08:15;508;435;877,8;0;0;0;0;-0,3;2;0;0;2;7;-0,2;2;3;0;0;0
28.01.2025;08:20;508;435;878,7;0;0;0;0;-0,3;2;0;0;2;7;-0,2;2;3;0;0;0
28.01.2025;08:25;508;435;878,7;0;0;0;0;-0,3;2;0;0;2;7;-0,3;2;3;0;0;0
28.01.2025;14:15;513;435;880,6;0;0;33237;3;0,1;0;-3;0;2;11;0,0;-2;0;0;0;0
28.01.2025;14:20;514;435;863,9;0;0;33251;-1;11,8;0;6601;0;2;7;0,0;-2;0;0;2;11
28.01.2025;14:25;511;435;864,8;6866;0;33825;-239;60,0;-68;6791;3573;2;8;52,3;14;6795;3293;2;9
28.01.2025;14:30;505;435;867,6;7022;0;33825;-528;61,5;-212;6781;3723;2;8;52,0;-130;6782;3299;2;9
28.01.2025;14:35;493;435;866,7;7022;0;33773;-535;61,5;-212;6768;3719;2;8;52,0;-130;6771;3304;2;9
28.01.2025;14:40;481;435;866,7;6996;0;33785;-527;61,5;-212;6770;3715;2;8;52,0;-128;6771;3281;2;9
28.01.2025;14:45;469;435;865,7;7022;0;33692;-426;61,5;-106;6765;3717;2;8;52,0;-132;6756;3306;2;9
28.01.2025;14:50;457;435;865,7;7020;0;33752;-389;61,5;-109;6770;3725;2;8;52,0;-94;6769;3295;2;9
28.01.2025;14:55;446;435;865,7;7041;0;33743;-293;61,5;-10;6778;3737;2;8;52,0;-94;6769;3304;2;9
28.01.2025;15:00;435;435;867,6;6003;0;33689;-211;51,8;-21;6765;3225;2;9;43,0;-66;6758;2779;2;8
28.01.2025;15:05;434;435;873,1;3212;0;33543;3;50,7;92;6747;3212;2;8;0,0;0;5360;0;2;11
28.01.2025;15:10;434;435;873,1;3293;0;33621;4;52,5;90;6762;3293;2;8;0,2;0;26;0;2;11
28.01.2025;15:15;435;435;874,1;3089;0;33623;15;49,3;94;6757;3089;2;8;0,2;0;0;0;2;11
28.01.2025;15:20;435;435;874,1;3109;0;33717;-161;49,3;-85;6765;3109;2;8;0,2;0;0;0;2;11
28.01.2025;15:25;435;435;875,0;3111;0;33596;-26;49,3;52;6752;3111;2;8;0,2;0;0;0;2;11
28.01.2025;15:30;435;435;874,1;3103;0;33657;-23;49,3;54;6768;3103;2;8;0,2;0;0;0;2;11
28.01.2025;15:35;435;435;874,1;3202;0;33527;-24;50,8;52;6736;3196;2;8;0,2;0;0;0;2;11
28.01.2025;15:40;435;435;873,1;3198;0;33587;-19;50,8;59;6752;3198;2;8;0,3;0;0;0;2;11
28.01.2025;15:45;435;435;873,1;3202;0;33650;-14;50,8;63;6762;3202;2;8;0,3;0;3;0;2;11
28.01.2025;15:50;435;435;873,1;3125;0;33644;-13;49,3;56;6765;3125;2;8;0,3;0;3;0;2;11
28.01.2025;15:55;435;435;872,2;3113;0;33589;-12;49,3;61;6752;3113;2;8;0,3;0;3;0;2;11
28.01.2025;16:00;435;435;872,2;3103;0;33496;-11;49,3;61;6731;3103;2;8;0,3;0;3;0;2;11
28.01.2025;16:05;435;435;872,2;3107;0;33426;-13;49,3;63;6721;3107;2;8;0,3;0;3;0;2;11
28.01.2025;16:10;435;435;872,2;3121;0;33324;-19;49,3;54;6697;3121;2;8;0,3;0;3;0;2;11
28.01.2025;16:15;435;435;872,2;3117;0;33473;-16;49,3;57;6731;3117;2;8;0,3;0;3;0;2;11
28.01.2025;16:20;435;435;873,1;3117;0;33395;-13;49,3;61;6710;3117;2;8;0,3;0;3;0;2;11
28.01.2025;16:25;435;435;873,1;3129;0;33609;-15;49,3;52;6755;3129;2;8;0,3;0;3;0;2;11
28.01.2025;16:30;436;435;872,2;3364;0;33144;-20;53,8;73;6658;3364;2;8;0,3;0;3;0;2;11
28.01.2025;16:35;437;435;871,3;3757;0;33403;-23;61,3;92;6721;3757;2;8;0,3;0;3;0;2;11
28.01.2025;16:40;436;435;871,3;3972;0;33246;-23;65,8;113;6687;3972;2;8;0,3;0;3;0;2;11
28.01.2025;16:45;436;435;871,3;4158;0;33224;-21;69,8;125;6689;4158;2;8;0,3;0;3;0;2;11
28.01.2025;16:50;436;435;870,4;4288;0;33307;-22;72,8;137;6705;4288;2;8;0,3;0;3;0;2;11
28.01.2025;16:55;436;435;870,4;4357;0;33188;-23;74,3;146;6679;4357;2;8;0,3;0;3;0;2;11
28.01.2025;17:00;436;435;870,4;4490;0;33259;-9;77,3;172;6697;4490;2;8;0,3;0;3;0;2;11
28.01.2025;17:05;436;435;870,4;4466;0;33207;-4;77,3;177;6692;4466;2;8;0,3;0;3;0;2;11
28.01.2025;17:10;436;435;869,4;4612;0;33317;-17;80,3;172;6713;4612;2;8;0,3;0;3;0;2;11
28.01.2025;17:15;435;435;869,4;4683;0;33348;-16;81,8;179;6721;4683;2;8;0,3;2;3;0;2;11
28.01.2025;17:20;436;435;869,4;4740;0;33353;-24;83,4;182;6721;4740;2;8;0,3;0;3;0;2;11
28.01.2025;17:25;436;435;870,4;4841;0;33333;-21;86,3;194;6721;4841;2;8;0,3;2;3;0;2;11
28.01.2025;17:30;436;435;868,5;4902;0;33247;-23;87,9;198;6705;4902;2;8;0,3;2;3;0;2;11
28.01.2025;17:35;436;435;868,5;4891;0;33252;-27;87,9;194;6705;4891;2;8;0,3;0;3;0;2;11
28.01.2025;17:40;439;435;864,8;4324;0;33191;1;34,8;14;6666;2218;2;8;32,2;23;6667;2106;2;9
28.01.2025;17:45;439;435;868,5;4999;0;33206;-20;91,1;212;6695;4999;2;8;0,3;2;276;0;2;3
28.01.2025;17:50;436;435;868,5;5203;0;33331;-16;97,1;245;6723;5203;2;8;0,2;2;3;0;2;3
28.01.2025;17:55;435;435;868,5;5003;0;33269;-1;91,1;238;6708;5003;2;8;0,2;2;3;0;2;3
28.01.2025;18:00;435;435;869,4;4802;0;33275;17;85,1;229;6708;4806;2;8;0,3;2;3;0;2;3
28.01.2025;18:05;435;435;868,5;4742;0;33249;24;83,6;233;6705;4742;2;8;0,3;2;3;0;2;3
28.01.2025;18:10;435;435;869,4;4731;0;33242;24;83,6;227;6700;4731;2;8;0,3;2;3;0;2;3
28.01.2025;18:15;435;435;869,4;4746;0;33219;25;83,6;231;6697;4746;2;8;0,3;2;3;0;2;3
28.01.2025;18:20;435;435;870,4;4598;0;33421;22;80,6;214;6736;4598;2;8;0,3;2;3;0;2;3
28.01.2025;18:25;435;435;869,4;4620;0;33363;16;80,6;208;6726;4630;2;8;0,3;2;3;0;2;3
28.01.2025;18:30;435;435;870,4;4541;0;33292;19;79,1;205;6708;4541;2;8;0,3;2;3;0;2;3
28.01.2025;18:35;435;435;869,4;4561;0;33310;16;79,1;203;6710;4561;2;8;0,3;2;3;0;2;3
28.01.2025;18:40;435;435;870,4;4513;0;33340;27;77,6;207;6718;4513;2;8;0,3;2;3;0;2;3
28.01.2025;18:45;435;435;870,4;4413;0;33308;24;76,1;200;6713;4436;2;8;0,3;2;3;0;0;0
28.01.2025;18:50;435;435;870,4;4438;0;33313;31;76,1;205;6713;4438;2;8;0,3;2;3;0;0;0
28.01.2025;18:55;435;435;870,4;4371;0;33330;21;74,5;189;6715;4371;2;8;0,3;2;3;0;0;0
28.01.2025;19:00;435;435;871,3;4367;0;33381;28;74,5;194;6729;4367;2;8;0,3;2;3;0;0;0
28.01.2025;19:05;435;435;871,3;4296;0;33359;24;73,0;186;6718;4296;2;8;0,3;2;3;0;0;0
28.01.2025;19:10;435;435;871,3;4304;0;33405;21;73,0;181;6729;4304;2;8;0,3;2;3;0;0;0
28.01.2025;19:15;435;435;871,3;4233;0;33476;25;71,5;182;6742;4233;2;8;0,2;2;3;0;0;0
28.01.2025;19:20;435;435;871,3;4174;0;33427;29;70,1;177;6736;4174;2;8;0,2;2;3;0;0;0
28.01.2025;19:25;435;435;871,3;4172;0;33467;26;70,0;175;6739;4172;2;8;0,2;2;3;0;0;0
28.01.2025;19:30;435;435;871,3;4168;0;33527;22;70,0;174;6747;4168;2;8;0,2;2;3;0;0;0
28.01.2025;19:35;435;435;870,4;4148;0;33499;22;70,0;172;6744;4148;2;8;0,2;2;3;0;0;0
28.01.2025;19:40;435;435;871,3;4172;0;33534;27;70,0;174;6749;4172;2;8;0,2;2;3;0;0;0
28.01.2025;19:45;435;435;871,3;4152;0;33582;23;70,0;172;6762;4152;2;8;0,2;2;3;0;0;0
28.01.2025;19:50;435;435;871,3;4118;0;33552;29;68,5;168;6755;4118;2;8;0,2;2;3;0;0;0
28.01.2025;19:55;435;435;871,3;4110;0;33581;30;68,5;172;6762;4110;2;8;0,2;2;3;0;0;0
28.01.2025;20:00;435;435;871,3;4037;0;33622;41;67,5;181;6773;4037;2;8;0,2;2;3;0;0;0
28.01.2025;20:05;435;435;871,3;3964;0;33641;44;66,0;175;6773;3964;2;8;0,2;2;3;0;0;0
28.01.2025;20:10;435;435;871,3;3982;0;33655;42;66,0;174;6775;3982;2;8;0,2;2;3;0;0;0
