Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
28.01.2025;20:15;435;435;871,3;3978;0;33726;44;66,0;177;6786;3978;2;8;0,2;2;3;0;0;0
28.01.2025;20:20;435;435;871,3;3978;0;33703;39;66,0;170;6786;3978;2;8;0,2;2;3;0;0;0
28.01.2025;20:25;435;435;871,3;3978;0;33735;46;66,0;177;6794;3978;2;8;0,2;2;3;0;0;0
28.01.2025;20:30;435;435;871,3;3976;0;33750;45;66,0;174;6794;3976;2;8;0,2;2;3;0;0;0
28.01.2025;20:35;435;435;871,3;3980;0;33737;8;66,0;137;6794;3980;2;8;0,2;2;3;0;0;0
28.01.2025;20:40;435;435;871,3;3907;0;33863;-228;64,5;-102;6796;3907;2;8;0,2;2;3;0;0;0
28.01.2025;20:45;435;435;871,3;3917;0;33814;-229;64,5;-102;6786;3917;2;8;0,2;2;3;0;0;0
28.01.2025;20:50;435;435;871,3;3907;0;33803;-229;64,5;-104;6783;3907;2;8;0,2;2;3;0;0;0
28.01.2025;20:55;435;435;872,2;3903;0;33839;-228;64,5;-101;6788;3903;2;8;0,2;2;3;0;0;0
28.01.2025;21:00;435;435;872,2;3899;0;33594;-47;64,5;75;6755;3899;2;8;0,2;2;3;0;0;0
28.01.2025;21:05;435;435;871,3;3907;0;33606;-53;64,5;73;6755;3907;2;8;0,2;2;3;0;0;0
28.01.2025;21:10;435;435;872,2;3844;0;33618;-42;63,0;80;6762;3844;2;8;0,2;2;3;0;0;0
28.01.2025;21:15;435;435;872,2;3826;0;33653;-46;63,0;78;6770;3826;2;8;0,2;2;3;0;0;0
28.01.2025;21:20;435;435;872,2;3824;0;33181;-6;63,0;123;6679;3824;2;8;0,2;2;3;0;0;0
28.01.2025;21:25;435;435;871,3;3826;0;33288;-8;63,0;120;6700;3826;2;8;0,2;2;3;0;0;0
28.01.2025;21:30;436;435;872,2;3887;0;33442;-9;64,5;123;6736;3887;2;8;0,2;2;3;0;0;0
28.01.2025;21:35;435;435;872,2;3909;0;33492;-4;64,5;118;6749;3909;2;8;0,2;2;3;0;0;0
28.01.2025;21:40;435;435;871,3;3927;0;33580;-1;64,5;125;6760;3927;2;8;0,2;2;3;0;0;0
28.01.2025;21:45;435;435;871,3;3824;0;33639;2;63,0;125;6770;3824;2;8;0,2;2;3;0;0;0
28.01.2025;21:50;435;435;871,3;3840;0;33622;1;63,0;123;6765;3840;2;8;0,2;2;3;0;0;0
28.01.2025;21:55;435;435;872,2;3931;0;33595;-3;63,0;115;6760;3881;2;8;0,2;2;3;0;0;0
28.01.2025;22:00;435;435;872,2;3838;0;33705;3;63,0;122;6786;3838;2;8;0,2;2;3;0;0;0
28.01.2025;22:05;435;435;872,2;3836;0;33740;3;63,0;127;6794;3836;2;8;0,2;2;3;0;0;0
28.01.2025;22:10;435;435;872,2;3850;0;33747;-70;63,0;47;6788;3850;2;8;0,2;2;3;0;0;0
28.01.2025;22:15;435;435;872,2;3852;0;33634;-74;63,0;38;6765;3834;2;8;0,3;2;3;0;0;0
28.01.2025;22:20;435;435;872,2;3749;0;33599;-66;61,5;52;6757;3749;2;8;0,3;2;3;0;0;0
28.01.2025;22:25;435;435;873,1;3775;0;33621;-35;61,5;78;6765;3775;2;8;0,2;2;3;0;0;0
28.01.2025;22:30;435;435;872,2;3842;0;33606;-43;63,0;78;6765;3842;2;8;0,2;2;3;0;0;0
28.01.2025;22:35;435;435;872,2;3844;0;33608;-41;63,0;75;6765;3844;2;8;0,2;2;3;0;0;0
28.01.2025;22:40;435;435;871,3;3816;0;33655;-44;63,0;82;6773;3816;2;8;0,2;2;3;0;0;0
28.01.2025;22:45;435;435;872,2;3826;0;33648;-39;63,0;82;6770;3826;2;8;0,3;2;3;0;0;0
28.01.2025;22:50;435;435;872,2;3832;0;33701;-43;63,0;82;6775;3832;2;8;0,2;2;3;0;0;0
28.01.2025;22:55;435;435;872,2;3850;0;33708;-214;63,0;-95;6765;3850;2;8;0,2;2;3;0;0;0
28.01.2025;23:00;435;435;872,2;3822;0;33682;-211;63,0;-92;6765;3822;2;8;0,2;2;3;0;0;0
28.01.2025;23:05;435;435;872,2;3761;0;33713;-173;61,5;-59;6770;3761;2;8;0,2;2;3;0;0;0
28.01.2025;23:10;435;435;872,2;3808;0;33657;-173;61,5;-59;6760;3808;2;8;0,2;2;3;0;0;0
28.01.2025;23:15;435;435;872,2;3800;0;33621;-115;61,5;0;6762;3800;2;8;0,2;2;3;0;0;0
28.01.2025;23:20;435;435;872,2;3832;0;33648;-65;62,9;54;6765;3824;2;8;0,3;2;3;0;0;0
28.01.2025;23:25;435;435;871,3;3824;0;33663;-63;63,0;59;6773;3824;2;8;0,2;2;3;0;0;0
28.01.2025;23:30;435;435;872,2;3828;0;33689;-63;63,0;57;6778;3828;2;8;0,3;2;3;0;0;0
28.01.2025;23:35;435;435;872,2;3828;0;33740;-64;63,0;57;6786;3828;2;8;0,3;2;3;0;0;0
28.01.2025;23:40;435;435;872,2;3755;0;33690;-61;61,5;56;6773;3755;2;8;0,2;2;3;0;0;0
28.01.2025;23:45;435;435;872,2;3765;0;33653;-195;61,5;-85;6757;3765;2;8;0,2;2;3;0;0;0
28.01.2025;23:50;435;435;873,1;3729;0;33640;-65;61,5;49;6770;3729;2;8;0,2;2;3;0;0;0
28.01.2025;23:55;435;435;872,2;3769;0;33793;-167;61,5;-54;6791;3769;2;8;0,2;2;3;0;0;0
29.01.2025;00:00;436;435;874,1;3824;0;33849;-323;62,9;-217;6788;3824;2;8;0,2;2;3;0;0;0
29.01.2025;00:05;435;435;872,2;3824;0;33784;-324;63,0;-203;6778;3824;2;8;0,2;2;3;0;0;0
29.01.2025;00:10;435;435;873,1;3850;0;33781;-321;63,0;-201;6775;3850;2;8;0,2;2;3;0;0;0
29.01.2025;00:15;435;435;873,1;3832;0;33863;-415;63,0;-313;6786;3832;2;8;0,2;2;3;0;0;0
29.01.2025;00:20;435;435;873,1;3773;0;33777;-412;61,5;-295;6770;3773;2;8;0,2;2;3;0;0;0
29.01.2025;00:25;435;435;873,1;3769;0;33703;-205;61,5;-92;6770;3769;2;8;0,2;2;3;0;0;0
29.01.2025;00:30;435;435;872,2;3755;0;33716;-205;61,5;-92;6773;3755;2;8;0,2;2;3;0;0;0
29.01.2025;00:35;435;435;873,1;3749;0;33799;-205;61,5;-87;6794;3749;2;8;0,2;2;3;0;0;0
29.01.2025;00:40;435;435;873,1;3767;0;33464;-25;61,5;85;6736;3767;2;8;0,2;2;3;0;0;0
29.01.2025;00:45;435;435;873,1;3780;0;33766;-194;61,5;-78;6783;3780;2;8;0,2;2;3;0;0;0
29.01.2025;00:50;436;435;872,2;3826;0;33629;-111;63,0;7;6765;3826;2;8;0,2;2;3;0;0;0
29.01.2025;00:55;435;435;873,1;3814;0;33540;-20;63,0;95;6752;3814;2;8;0,2;2;3;0;0;0
29.01.2025;01:00;435;435;873,1;3832;0;33573;-28;63,0;94;6755;3832;2;8;0,2;2;3;0;0;0
29.01.2025;01:05;435;435;873,1;3786;0;33601;-19;61,5;94;6765;3786;2;8;0,2;2;3;0;0;0
29.01.2025;01:10;435;435;873,1;3777;0;33610;-23;61,5;94;6765;3777;2;8;0,2;2;3;0;0;0
29.01.2025;01:15;435;435;874,1;3759;0;33719;-18;61,5;94;6788;3759;2;8;0,2;2;3;0;0;0
29.01.2025;01:20;435;435;873,1;3775;0;33719;-20;61,5;90;6788;3775;2;8;0,2;2;3;0;0;0
29.01.2025;01:25;435;435;873,1;3765;0;33654;-19;61,5;95;6773;3765;2;8;0,2;2;3;0;0;0
29.01.2025;01:30;435;435;873,1;3745;0;33630;-25;61,5;92;6768;3745;2;8;0,2;2;3;0;0;0
29.01.2025;01:35;436;435;873,1;3769;0;33613;-24;61,5;94;6765;3769;2;8;0,2;2;3;0;0;0
29.01.2025;01:40;435;435;873,1;3832;0;33657;-26;63,0;85;6778;3832;2;8;0,2;2;3;0;0;0
29.01.2025;01:45;435;435;873,1;3818;0;33739;-298;63,0;-174;6773;3818;2;8;0,2;2;3;0;0;0
29.01.2025;01:50;435;435;873,1;3802;0;33715;-68;63,0;59;6786;3802;2;8;0,2;2;3;0;0;0
29.01.2025;01:55;435;435;874,1;3755;0;33659;-130;61,5;-16;6765;3755;2;8;0,2;2;3;0;0;0
29.01.2025;02:00;435;435;874,1;3751;0;33781;-127;61,5;-17;6791;3751;2;8;0,2;2;3;0;0;0
29.01.2025;02:05;435;435;873,1;3743;0;33682;-48;61,5;75;6778;3743;2;8;0,2;2;3;0;0;0
29.01.2025;02:10;435;435;873,1;3749;0;33635;-144;61,5;-30;6762;3749;2;8;0,2;2;3;0;0;0
29.01.2025;02:15;435;435;874,1;3759;0;33679;-150;61,5;-40;6770;3759;2;8;0,2;2;3;0;0;0
29.01.2025;02:20;435;435;873,1;3737;0;33710;-222;61,5;-106;6770;3737;2;8;0,2;2;3;0;0;0
29.01.2025;02:25;435;435;874,1;3771;0;33687;-226;61,5;-113;6762;3771;2;8;0,2;2;3;0;0;0
29.01.2025;02:30;436;435;874,1;3759;0;33703;-194;61,5;-83;6773;3759;2;8;0,2;2;3;0;0;0
29.01.2025;02:35;435;435;874,1;3834;0;33787;-263;63,0;-146;6778;3834;2;8;0,2;2;3;0;0;0
29.01.2025;02:40;435;435;873,1;3848;0;33791;-264;63,0;-141;6781;3848;2;8;0,2;2;3;0;0;0
29.01.2025;02:45;435;435;874,1;3838;0;33807;-259;63,0;-144;6788;3838;2;8;0,2;2;3;0;0;0
29.01.2025;02:50;435;435;874,1;3759;0;33729;-254;61,5;-144;6765;3759;2;8;0,2;2;3;0;0;0
29.01.2025;02:55;435;435;874,1;3751;0;33742;-259;61,5;-142;6773;3751;2;8;0,2;2;3;0;0;0
29.01.2025;03:00;435;435;874,1;3749;0;33718;-258;61,5;-148;6768;3749;2;8;0,1;2;3;0;0;0
29.01.2025;03:05;435;435;874,1;3800;0;33665;-315;61,5;-182;6760;3800;2;8;0,1;2;3;0;0;0
29.01.2025;03:10;435;435;874,1;3775;0;33948;-499;61,5;-389;6791;3775;2;8;0,1;2;3;0;0;0
29.01.2025;03:15;435;435;874,1;3753;0;33723;-400;61,6;-280;6762;3753;2;8;0,1;2;3;0;0;0
29.01.2025;03:20;435;435;875,0;3786;0;33744;-324;61,5;-208;6770;3786;2;8;0,1;2;3;0;0;0
29.01.2025;03:25;435;435;874,1;3763;0;33722;-328;61,5;-215;6765;3763;2;8;0,1;2;3;0;0;0
29.01.2025;03:30;435;435;874,1;3777;0;33705;-332;61,5;-219;6755;3777;2;8;0,1;2;3;0;0;0
29.01.2025;03:35;435;435;873,1;3751;0;33795;-401;61,5;-286;6773;3751;2;8;0,1;2;3;0;0;0
29.01.2025;03:40;435;435;874,1;3757;0;33760;-293;61,6;-175;6775;3757;2;8;0,1;2;3;0;0;0
29.01.2025;03:45;435;435;874,1;3761;0;33843;-256;61,6;-142;6794;3761;2;8;0,1;2;3;0;0;0
29.01.2025;03:50;436;435;874,1;3767;0;33723;-221;61,5;-106;6773;3767;2;8;0,1;2;3;0;0;0
29.01.2025;03:55;435;435;875,0;3743;0;33724;-500;61,5;-389;6749;3743;2;8;0,1;2;3;0;0;0
29.01.2025;04:00;435;435;874,1;3763;0;33756;-221;61,6;-104;6778;3763;2;8;0,2;2;3;0;0;0
29.01.2025;04:05;435;435;875,0;3749;0;33795;-214;61,5;-97;6788;3749;2;8;0,1;2;3;0;0;0
29.01.2025;04:10;435;435;875,0;3810;0;33775;-327;61,6;-220;6775;3810;2;8;0,1;2;3;0;0;0
29.01.2025;04:15;435;435;874,1;3753;0;33789;-324;61,5;-210;6775;3753;2;8;0,2;2;3;0;0;0
29.01.2025;04:20;435;435;874,1;3715;0;33811;-323;61,5;-203;6783;3715;2;8;0,2;2;3;0;0;0
29.01.2025;04:25;435;435;874,1;3769;0;33818;-327;61,5;-214;6783;3769;2;8;0,2;2;3;0;0;0
29.01.2025;04:30;435;435;875,0;3755;0;33801;-325;61,6;-215;6778;3769;2;8;0,2;2;3;0;0;0
29.01.2025;04:35;435;435;874,1;3759;0;33655;-225;61,6;-111;6760;3759;2;8;0,1;0;3;0;0;0
29.01.2025;04:40;435;435;874,1;3780;0;33683;-153;61,5;-38;6770;3780;2;8;0,1;2;3;0;0;0
29.01.2025;04:45;435;435;874,1;3731;0;33686;-150;61,5;-36;6773;3761;2;8;0,1;2;3;0;0;0
29.01.2025;04:50;435;435;874,1;3782;0;33620;-57;61,5;56;6765;3782;2;8;0,1;2;3;0;0;0
29.01.2025;04:55;435;435;875,0;3786;0;33668;-81;61,6;31;6770;3786;2;8;0,1;0;3;0;0;0
29.01.2025;05:00;435;435;874,1;3727;0;33682;-55;61,5;59;6778;3727;2;8;0,1;2;3;0;0;0
29.01.2025;05:05;435;435;875,0;3749;0;33656;-128;60,5;-19;6762;3749;2;8;0,1;2;3;0;0;0
29.01.2025;05:10;435;435;874,1;3692;0;33657;-196;60,5;-83;6765;3692;2;8;0,1;2;3;0;0;0
29.01.2025;05:15;435;435;874,1;3707;0;33585;-52;60,5;59;6755;3707;2;8;0,1;0;3;0;0;0
29.01.2025;05:20;435;435;874,1;3701;0;33610;-86;60,5;26;6757;3701;2;8;0,1;2;3;0;0;0
29.01.2025;05:25;436;435;875,0;3717;0;33580;-24;60,5;87;6762;3703;2;8;0,1;2;3;0;0;0
29.01.2025;05:30;436;435;875,0;3771;0;33567;-22;62,0;94;6760;3771;2;8;0,1;2;3;0;0;0
29.01.2025;05:35;435;435;874,1;3808;0;33593;-36;62,0;76;6762;3808;2;8;0,1;0;3;0;0;0
29.01.2025;05:40;435;435;875,0;3788;0;33568;-26;62,0;90;6755;3788;2;8;0,1;2;3;0;0;0
29.01.2025;05:45;435;435;874,1;3808;0;33499;-27;62,0;89;6744;3808;2;8;0,1;2;3;0;0;0
29.01.2025;05:50;435;435;874,1;3680;0;33482;-17;60,5;99;6739;3680;2;8;0,1;0;3;0;0;0
29.01.2025;05:55;435;435;874,1;3719;0;33338;-19;60,5;94;6713;3719;2;8;0,1;2;3;0;0;0
29.01.2025;06:00;435;435;874,1;3725;0;33271;-18;60,5;95;6697;3725;2;8;0,1;0;3;0;0;0
29.01.2025;06:05;435;435;874,1;3727;0;33236;-13;60,5;101;6692;3727;2;8;0,1;2;3;0;0;0
29.01.2025;06:10;435;435;874,1;3686;0;33175;-24;60,5;89;6682;3686;2;8;0,1;0;3;0;0;0
29.01.2025;06:15;435;435;874,1;3715;0;33351;-21;60,5;90;6713;3715;2;8;0,1;2;3;0;0;0
29.01.2025;06:20;435;435;874,1;3709;0;33346;-11;60,5;101;6715;3709;2;8;0,1;2;3;0;0;0
29.01.2025;06:25;435;435;874,1;3711;0;33213;-23;60,5;89;6687;3711;2;8;0,1;2;3;0;0;0
29.01.2025;06:30;435;435;874,1;3715;0;33162;-11;60,5;101;6676;3715;2;8;0,1;2;3;0;0;0
29.01.2025;06:35;435;435;874,1;3719;0;32923;-8;60,5;104;6630;3719;2;8;0,1;2;3;0;0;0
29.01.2025;06:40;435;435;874,1;3715;0;32875;-17;60,5;94;6619;3715;2;8;0,1;2;3;0;0;0
29.01.2025;06:45;435;435;874,1;3717;0;33105;-11;60,5;102;6666;3717;2;8;0,1;2;3;0;0;0
29.01.2025;06:50;435;435;873,1;3729;0;32806;-19;60,5;97;6601;3729;2;8;0,1;2;3;0;0;0
29.01.2025;06:55;435;435;874,1;3715;0;33364;-10;60,5;101;6713;3715;2;8;0,1;2;3;0;0;0
29.01.2025;07:00;435;435;873,1;3727;0;33435;-9;60,5;101;6729;3727;2;8;0,1;2;3;0;0;0
29.01.2025;07:05;435;435;873,1;3717;0;33415;-7;60,5;102;6723;3725;2;8;0,1;2;3;0;0;0
29.01.2025;07:10;435;435;874,1;3652;0;33320;-2;59,0;102;6708;3652;2;8;0,1;2;3;0;0;0
29.01.2025;07:15;435;435;874,1;3640;0;33283;-4;59,0;101;6697;3640;2;8;0,1;2;3;0;0;0
29.01.2025;07:20;435;435;874,1;3644;0;33219;-4;59,0;102;6687;3644;2;8;0,1;2;3;0;0;0
29.01.2025;07:25;435;435;873,1;3707;0;33104;-11;60,5;97;6666;3707;2;8;0,1;2;3;0;0;0
29.01.2025;07:30;435;435;873,1;3741;0;33005;-17;60,5;95;6640;3741;2;8;0,1;2;3;0;0;0
29.01.2025;07:35;435;435;874,1;3727;0;32946;-17;60,5;97;6630;3727;2;8;0,1;2;3;0;0;0
29.01.2025;07:40;435;435;874,1;3626;0;33004;-10;59,0;95;6645;3626;2;8;0,1;2;3;0;0;0
29.01.2025;07:45;435;435;874,1;3654;0;32997;-15;59,0;89;6640;3654;2;8;0,1;2;3;0;0;0
29.01.2025;07:50;435;435;874,1;3632;0;32942;-2;59,0;109;6635;3632;2;8;0,1;2;3;0;0;0
29.01.2025;07:55;435;435;873,1;3640;0;33012;-6;59,0;101;6650;3640;2;8;0,1;2;3;0;0;0
29.01.2025;08:00;435;435;874,1;3557;0;32985;-5;57,5;101;6643;3557;2;8;0,1;2;3;0;0;0
29.01.2025;08:05;435;435;873,1;3563;0;32960;-4;57,5;97;6635;3563;2;8;0,1;2;3;0;0;0
29.01.2025;08:10;436;435;873,1;3565;0;32948;-8;57,5;99;6630;3565;2;8;0,1;2;3;0;0;0
29.01.2025;08:15;435;435;873,1;3628;0;33268;-8;59,0;102;6695;3628;2;8;0,1;2;3;0;0;0
29.01.2025;08:20;435;435;874,1;3636;0;33237;-2;59,0;106;6689;3636;2;8;0,1;2;3;0;0;0
29.01.2025;08:25;435;435;873,1;3630;0;33211;-2;59,0;108;6684;3630;2;8;0,1;2;3;0;0;0
29.01.2025;08:30;435;435;874,1;3632;0;33182;-5;59,0;104;6679;3632;2;8;0,1;2;3;0;0;0
29.01.2025;08:35;435;435;874,1;3559;0;33120;-1;57,5;104;6666;3559;2;8;0,1;2;3;0;0;0
29.01.2025;08:40;436;435;874,1;3565;0;33113;-1;57,5;101;6666;3565;2;8;0,1;2;3;0;0;0
29.01.2025;08:45;436;435;875,0;3640;0;33148;-8;58,9;95;6671;3640;2;8;0,1;2;3;0;0;0
29.01.2025;08:50;435;435;873,1;3632;0;33068;-8;59,0;101;6661;3632;2;8;0,1;2;3;0;0;0
29.01.2025;08:55;435;435;873,1;3624;0;33036;-5;59,0;102;6653;3624;2;8;0,1;2;3;0;0;0
29.01.2025;09:00;435;435;873,1;3581;0;33046;-4;58,0;97;6653;3581;2;8;0,1;2;3;0;0;0
29.01.2025;09:05;435;435;873,1;3530;0;32962;-4;56,5;95;6632;3530;2;8;0,1;2;3;0;0;0
29.01.2025;09:10;435;435;873,1;3508;0;32985;0;56,5;102;6640;3508;2;8;0,1;2;3;0;0;0
29.01.2025;09:15;436;435;873,1;3508;0;32881;-2;56,5;97;6616;3508;2;8;0,1;2;3;0;0;0
29.01.2025;09:20;435;435;873,1;3666;0;32987;-14;58,0;92;6640;3666;2;8;0,1;2;3;0;0;0
29.01.2025;09:25;435;435;874,1;3597;0;33016;-8;58,0;94;6643;3597;2;8;0,1;2;3;0;0;0
29.01.2025;09:30;435;435;873,1;3585;0;32986;-8;58,0;97;6640;3585;2;8;0,1;2;3;0;0;0
29.01.2025;09:35;435;435;873,1;3575;0;32961;-9;58,0;94;6635;3575;2;8;0,1;2;3;0;0;0
29.01.2025;09:40;435;435;873,1;3555;0;33541;3;56,5;101;6749;3555;2;8;0,1;2;3;0;0;0
29.01.2025;09:45;435;435;874,1;3526;0;33633;1;56,5;99;6765;3526;2;8;0,1;2;3;0;0;0
29.01.2025;09:50;435;435;874,1;3536;0;33135;-11;56,5;85;6663;3536;2;8;0,1;2;3;0;0;0
29.01.2025;09:55;435;435;873,1;3555;0;32656;-13;56,5;89;6562;3555;2;8;0,1;2;3;0;0;0
29.01.2025;10:00;436;435;873,1;3484;0;33431;6;56,5;104;6729;3484;2;8;0,1;2;3;0;0;0
29.01.2025;10:05;436;435;874,1;3504;0;33638;-140;56,5;-45;6760;3504;2;8;0,1;2;3;0;0;0
29.01.2025;10:10;435;435;873,1;3585;0;33648;-86;58,0;14;6765;3585;2;8;0,1;2;3;0;0;0
29.01.2025;10:15;435;435;873,1;3605;0;33583;10;58,0;104;6755;3605;2;8;0,1;2;3;0;0;0
29.01.2025;10:20;435;435;873,1;3611;0;33231;4;58,0;108;6689;3611;2;8;0,1;2;3;0;0;0
29.01.2025;10:25;435;435;874,1;3541;0;33043;9;56,5;106;6645;3541;2;8;0,1;2;3;0;0;0
29.01.2025;10:30;435;435;874,1;3506;0;33116;9;56,5;111;6666;3506;2;8;0,1;2;3;0;0;0
29.01.2025;10:35;435;435;874,1;3504;0;33149;16;56,5;113;6674;3504;2;8;0,1;2;3;0;0;0
29.01.2025;10:40;435;435;874,1;3510;0;33038;8;56,5;102;6645;3510;2;8;0,1;2;3;0;0;0
29.01.2025;10:45;435;435;874,1;3433;0;33029;12;55,0;106;6648;3433;2;8;0,2;2;3;0;0;0
29.01.2025;10:50;435;435;874,1;3423;0;33023;19;55,0;116;6645;3423;2;8;0,2;2;3;0;0;0
29.01.2025;10:55;435;435;874,1;3445;0;33024;15;55,0;108;6645;3445;2;8;0,2;2;3;0;0;0
29.01.2025;11:00;436;435;873,1;3512;0;33376;14;56,5;109;6723;3512;2;8;0,2;2;3;0;0;0
29.01.2025;11:05;435;435;874,1;3508;0;33687;21;56,5;116;6786;3508;2;8;0,2;2;3;0;0;0
29.01.2025;11:10;435;435;873,1;3510;0;33102;3;56,5;108;6663;3510;2;8;0,2;2;3;0;0;0
29.01.2025;11:15;435;435;874,1;3514;0;33269;8;56,5;104;6695;3514;2;8;0,2;2;3;0;0;0
29.01.2025;11:20;435;435;872,2;3494;0;33180;9;56,5;108;6676;3494;2;8;0,2;2;3;0;0;0
29.01.2025;11:25;435;435;874,1;3431;0;33217;13;55,0;106;6687;3431;2;8;0,2;2;3;0;0;0
29.01.2025;11:30;435;435;873,1;3431;0;33407;17;55,0;106;6723;3431;2;8;0,2;2;3;0;0;0
29.01.2025;11:35;435;435;873,1;3421;0;33313;12;55,0;102;6705;3421;2;8;0,2;2;3;0;0;0
29.01.2025;11:40;435;435;874,1;3429;0;33420;11;55,0;99;6721;3429;2;8;0,2;2;3;0;0;0
29.01.2025;11:45;435;435;874,1;3451;0;33533;15;55,0;104;6747;3451;2;8;0,2;2;3;0;0;0
29.01.2025;11:50;435;435;874,1;3423;0;33566;19;55,0;109;6752;3423;2;8;0,2;2;3;0;0;0
29.01.2025;11:55;435;435;874,1;3419;0;33567;15;55,0;104;6760;3419;2;8;0,2;2;3;0;0;0
29.01.2025;12:00;435;435;872,2;3484;0;33757;-32;56,5;66;6791;3484;2;8;0,2;2;3;0;0;0
29.01.2025;12:05;435;435;874,1;3520;0;33619;-42;56,5;50;6762;3522;2;8;0,2;2;3;0;0;0
29.01.2025;12:10;435;435;873,1;3496;0;33688;-36;56,5;64;6775;3496;2;8;0,2;2;3;0;0;0
29.01.2025;12:15;435;435;874,1;3425;0;33706;-32;55,0;54;6783;3425;2;8;0,2;2;3;0;0;0
29.01.2025;12:20;435;435;874,1;3429;0;33678;-133;55,0;-33;6770;3429;2;8;0,3;2;3;0;0;0
29.01.2025;12:25;435;435;873,1;3421;0;33553;-25;55,0;66;6752;3421;2;8;0,3;2;3;0;0;0
29.01.2025;12:30;435;435;873,1;3417;0;33523;-27;55,0;61;6749;3417;2;8;0,2;2;3;0;0;0
29.01.2025;12:35;435;435;872,2;3419;0;33482;-22;55,0;68;6739;3407;2;8;0,2;2;3;0;0;0
29.01.2025;12:40;435;435;871,3;3457;0;33647;-20;55,0;63;6768;3457;2;8;0,2;2;3;0;0;0
29.01.2025;12:45;435;435;872,2;3433;0;33753;-123;55,0;-33;6783;3433;2;8;0,3;2;3;0;0;0
29.01.2025;12:50;436;435;871,3;3441;0;33685;-304;55,0;-217;6755;3441;2;8;0,3;2;3;0;0;0
29.01.2025;12:55;436;435;872,2;3429;0;33733;-236;55,0;-146;6773;3429;2;8;0,3;2;3;0;0;0
29.01.2025;13:00;435;435;874,1;3429;0;33441;-13;55,0;78;6723;3429;2;8;0,3;2;3;0;0;0
29.01.2025;13:05;435;435;873,1;3441;0;32936;-18;55,0;71;6622;3441;2;8;0,3;2;3;0;0;0
29.01.2025;13:10;436;435;873,1;3451;0;33313;-15;55,0;75;6697;3451;2;8;0,3;2;3;0;0;0
29.01.2025;13:15;436;435;872,2;3453;0;33341;-13;55,0;78;6705;3453;2;8;0,3;2;3;0;0;0
29.01.2025;13:20;435;435;874,1;3419;0;33675;-157;55,0;-66;6762;3419;2;8;0,3;2;3;0;0;0
29.01.2025;13:25;437;435;871,3;3498;0;33594;-25;56,4;73;6752;3498;2;8;0,3;2;3;0;0;0
29.01.2025;13:30;435;435;873,1;3498;0;33347;-26;56,4;68;6708;3498;2;8;0,3;2;3;0;0;0
29.01.2025;13:35;435;435;871,3;3433;0;33749;-146;55,0;-59;6775;3433;2;8;0,3;2;3;0;0;0
29.01.2025;13:40;434;435;873,1;3453;0;33639;-56;55,0;36;6760;3453;2;8;0,3;2;3;0;0;0
29.01.2025;13:45;435;435;873,1;3464;0;33479;-24;55,0;56;6729;3464;2;8;0,3;2;3;0;0;0
29.01.2025;13:50;435;435;872,2;3427;0;33539;-5;55,0;80;6744;3427;2;8;0,3;2;3;0;0;0
29.01.2025;13:55;434;435;873,1;3449;0;33397;-11;55,0;76;6713;3449;2;8;0,3;2;3;0;0;0
29.01.2025;14:00;435;435;872,2;3474;0;33576;-1;54,9;80;6755;3366;2;8;0,3;2;3;0;0;0
29.01.2025;14:05;435;435;871,3;3411;0;33396;-8;55,0;89;6718;3411;2;8;0,3;2;3;0;0;0
29.01.2025;14:10;436;435;871,3;3445;0;33205;-10;55,0;82;6674;3445;2;8;0,3;2;3;0;0;0
29.01.2025;14:15;435;435;871,3;3427;0;33420;-7;55,0;83;6718;3427;2;8;0,3;2;3;0;0;0
29.01.2025;14:20;435;435;873,1;3433;0;33397;-2;55,0;92;6718;3433;2;8;0,3;2;3;0;0;0
29.01.2025;14:25;436;435;872,2;3417;0;33216;-7;55,0;85;6679;3413;2;8;0,3;2;3;0;0;0
29.01.2025;14:30;436;435;871,3;3468;0;33359;-2;55,0;87;6708;3468;2;8;0,3;2;3;0;0;0
29.01.2025;14:35;435;435;873,1;3443;0;33315;-4;55,0;80;6700;3443;2;8;0,3;2;3;0;0;0
29.01.2025;14:40;435;435;873,1;3421;0;33239;-6;55,0;82;6684;3443;2;8;0,3;2;3;0;0;0
29.01.2025;14:45;437;435;872,2;3573;0;33263;-11;56,4;87;6687;3573;2;8;0,3;2;3;0;0;0
29.01.2025;14:50;435;435;872,2;3498;0;33081;-14;56,4;82;6653;3498;2;8;0,3;2;3;0;0;0
29.01.2025;14:55;435;435;874,1;3508;0;33281;-17;56,4;82;6695;3508;2;8;0,3;2;3;0;0;0
29.01.2025;15:00;435;435;873,1;3470;0;33453;-12;56,4;71;6729;3470;2;8;0,3;2;3;0;0;0
29.01.2025;15:05;436;435;872,2;3516;0;33261;-14;56,4;80;6689;3516;2;8;0,3;2;3;0;0;0
29.01.2025;15:10;435;435;872,2;3589;0;33167;-7;56,4;94;6666;3589;2;8;0,3;2;3;0;0;0
29.01.2025;15:15;435;435;873,1;3435;0;33165;-4;56,4;92;6666;3435;2;8;0,3;2;3;0;0;0
29.01.2025;15:20;435;435;873,1;3585;0;33257;-14;58,0;87;6689;3585;2;8;0,3;2;3;0;0;0
29.01.2025;15:25;437;435;870,4;3575;0;33610;3;57,9;108;6765;3575;2;8;0,3;2;3;0;0;0
29.01.2025;15:30;435;435;873,1;3638;0;33685;-1;59,4;108;6783;3638;2;8;0,3;2;3;0;0;0
29.01.2025;15:35;435;435;872,2;3735;0;33806;-350;60,9;-243;6775;3735;2;8;0,3;2;3;0;0;0
29.01.2025;15:40;436;435;872,2;3729;0;33648;-223;61,0;-109;6755;3729;2;8;0,3;2;3;0;0;0
29.01.2025;15:45;435;435;872,2;3846;0;33649;-46;63,9;78;6773;3846;2;8;0,3;2;3;0;0;0
29.01.2025;15:50;436;435;870,4;3960;0;33681;-189;65,5;-63;6765;3960;2;8;0,3;2;3;0;0;0
29.01.2025;15:55;435;435;871,3;4025;0;33648;-131;67,0;5;6762;4025;2;8;0,3;2;3;0;0;0
29.01.2025;16:00;437;435;870,4;4027;0;33241;24;67,0;158;6687;4027;2;8;0,3;2;3;0;0;0
29.01.2025;16:05;435;435;870,4;4146;0;33364;20;68,5;167;6710;4067;2;8;0,3;2;3;0;0;0
29.01.2025;16:10;435;435;870,4;4091;0;33467;20;68,5;161;6739;4091;2;8;0,3;2;3;0;0;0
29.01.2025;16:15;435;435;871,3;4102;0;33398;17;68,5;158;6723;4102;2;8;0,3;2;3;0;0;0
29.01.2025;16:20;435;435;871,3;4098;0;33654;-113;68,5;30;6760;4098;2;8;0,3;2;3;0;0;0
29.01.2025;16:25;435;435;869,4;4100;0;33579;-26;68,5;116;6752;4100;2;8;0,3;2;3;0;0;0
29.01.2025;16:30;435;435;872,2;4112;0;33511;-24;68,5;113;6739;4112;2;8;0,3;2;3;0;0;0
29.01.2025;16:35;435;435;870,4;4100;0;33694;-22;68,5;118;6778;4100;2;8;0,3;2;3;0;0;0
29.01.2025;16:40;435;435;870,4;4089;0;33661;-22;68,5;116;6775;4089;2;8;0,3;2;3;0;0;0
29.01.2025;16:45;435;435;869,4;4098;0;33578;-26;68,5;115;6755;4098;2;8;0,3;2;3;0;0;0
29.01.2025;16:50;435;435;870,4;4091;0;33755;-43;68,5;94;6794;4091;2;8;0,3;2;3;0;0;0
29.01.2025;16:55;434;435;871,3;4104;0;33597;-29;68,5;109;6762;4104;2;8;0,3;2;3;0;0;0
29.01.2025;17:00;435;435;870,4;4089;0;33613;-17;68,5;128;6768;4089;2;8;0,3;2;3;0;0;0
29.01.2025;17:05;435;435;870,4;4106;0;33738;-94;68,5;47;6786;4106;2;8;0,3;2;3;0;0;0
29.01.2025;17:10;435;435;870,4;4112;0;33679;-94;68,5;45;6775;4112;2;8;0,3;2;3;0;0;0
29.01.2025;17:15;435;435;870,4;4095;0;33749;-82;68,5;57;6788;4095;2;8;0,3;2;3;0;0;0
29.01.2025;17:20;435;435;870,4;4083;0;33383;24;68,5;168;6718;4083;2;8;0,3;2;3;0;0;0
29.01.2025;17:25;435;435;871,3;4025;0;33450;24;67,0;161;6729;4033;2;8;0,3;2;3;0;0;0
29.01.2025;17:30;435;435;870,4;4037;0;33464;28;67,0;161;6736;4037;2;8;0,3;2;3;0;0;0
29.01.2025;17:35;435;435;872,2;4031;0;33420;27;67,0;165;6729;4031;2;8;0,3;2;3;0;0;0
29.01.2025;17:40;436;435;871,3;4023;0;33385;27;67,0;165;6718;4023;2;8;0,3;2;3;0;0;0
29.01.2025;17:45;435;435;871,3;4023;0;33205;21;67,0;158;6687;4023;2;8;0,3;2;3;0;0;0
29.01.2025;17:50;435;435;871,3;4037;0;33098;16;67,0;158;6656;4037;2;8;0,3;2;3;0;0;0
29.01.2025;17:55;435;435;872,2;4021;0;33138;16;67,0;153;6671;4021;2;8;0,3;2;3;0;0;0
29.01.2025;18:00;435;435;871,3;4045;0;33077;15;67,0;153;6653;4045;2;8;0,3;2;3;0;0;0
29.01.2025;18:05;435;435;871,3;4041;0;32948;16;65,5;149;6627;4041;2;8;0,3;2;3;0;0;0
29.01.2025;18:10;435;435;871,3;3976;0;33207;23;65,5;158;6684;3976;2;8;0,3;2;3;0;0;0
29.01.2025;18:15;435;435;872,2;3990;0;33340;18;65,5;137;6697;3990;2;8;0,3;2;3;0;0;0
29.01.2025;18:20;435;435;872,2;3952;0;33108;5;65,5;141;6637;3952;2;8;0,3;2;3;0;0;0
29.01.2025;18:25;435;435;872,2;4051;0;32988;-1;65,5;132;6630;4051;2;8;0,3;2;3;0;0;0
29.01.2025;18:30;435;435;872,2;4063;0;32990;-5;65,5;132;6632;4063;2;8;0,3;2;3;0;0;0
29.01.2025;18:35;435;435;873,1;3980;0;32991;-6;65,5;130;6635;3980;2;8;0,3;2;3;0;0;0
29.01.2025;18:40;435;435;872,2;3962;0;32994;-4;65,5;128;6630;3962;2;8;0,3;2;3;0;0;0
29.01.2025;18:45;435;435;872,2;3921;0;33107;-1;65,5;130;6650;3921;2;8;0,3;2;3;0;0;0
29.01.2025;18:50;435;435;872,2;3958;0;33348;4;65,5;135;6705;3958;2;8;0,3;2;3;0;0;0
29.01.2025;18:55;435;435;872,2;4067;0;33279;4;64,5;132;6684;4067;2;8;0,2;2;3;0;0;0
29.01.2025;19:00;435;435;872,2;3954;0;33357;3;64,5;130;6697;3954;2;8;0,2;2;3;0;0;0
29.01.2025;19:05;435;435;872,2;3820;0;33449;6;64,5;137;6718;3820;2;8;0,2;2;3;0;0;0
29.01.2025;19:10;435;435;872,2;3844;0;33511;1;64,5;128;6731;3844;2;8;0,2;2;3;0;0;0
29.01.2025;19:15;435;435;873,1;3863;0;33528;8;63,0;125;6739;3863;2;8;0,2;2;3;0;0;0
29.01.2025;19:20;435;435;873,1;3848;0;33490;10;63,0;128;6731;3848;2;8;0,2;2;3;0;0;0
29.01.2025;19:25;435;435;873,1;3958;0;33509;11;63,0;128;6731;3958;2;8;0,2;2;3;0;0;0
29.01.2025;19:30;436;435;873,1;3830;0;33485;10;63,0;130;6729;3830;2;8;0,2;2;3;0;0;0
29.01.2025;19:35;435;435;872,2;3895;0;33473;8;64,5;132;6726;3895;2;8;0,2;2;3;0;0;0
29.01.2025;19:40;435;435;873,1;3903;0;33452;8;64,5;134;6718;3903;2;8;0,2;2;3;0;0;0
29.01.2025;19:45;435;435;873,1;3832;0;33434;12;63,0;130;6718;3832;2;8;0,2;2;3;0;0;0
29.01.2025;19:50;435;435;873,1;3834;0;33469;14;63,0;134;6723;3834;2;8;0,2;2;3;0;0;0
29.01.2025;19:55;435;435;874,1;3759;0;33549;22;61,5;137;6742;3759;2;8;0,2;2;3;0;0;0
29.01.2025;20:00;435;435;873,1;3755;0;33863;-219;61,5;-108;6786;3755;2;8;0,2;2;3;0;0;0
29.01.2025;20:05;436;435;873,1;3769;0;33538;20;61,5;130;6739;3769;2;8;0,2;2;3;0;0;0
29.01.2025;20:10;435;435;873,1;3771;0;33584;24;61,5;137;6752;3771;2;8;0,2;2;3;0;0;0
29.01.2025;20:15;435;435;873,1;3832;0;33660;21;62,9;135;6768;3832;2;8;0,2;2;3;0;0;0
29.01.2025;20:20;435;435;874,1;3844;0;33797;-9;63,0;111;6788;3846;2;8;0,2;2;3;0;0;0
29.01.2025;20:25;435;435;874,1;3832;0;33760;-77;63,0;42;6778;3832;2;8;0,2;2;3;0;0;0
29.01.2025;20:30;435;435;873,1;3753;0;33777;-73;61,5;40;6783;3753;2;8;0,2;2;3;0;0;0
29.01.2025;20:35;435;435;873,1;3765;0;33641;-53;61,5;59;6755;3765;2;8;0,2;2;3;0;0;0
29.01.2025;20:40;435;435;873,1;3765;0;33643;-41;61,5;69;6755;3765;2;8;0,2;2;3;0;0;0
29.01.2025;20:45;435;435;873,1;3771;0;33583;-26;61,5;87;6747;3771;2;8;0,2;2;3;0;0;0
29.01.2025;20:50;435;435;874,1;3780;0;33722;-24;61,5;89;6775;3780;2;8;0,2;2;3;0;0;0
29.01.2025;20:55;435;435;874,1;3692;0;33192;-1046;60,1;-931;6590;3692;2;8;0,2;2;3;0;0;0
29.01.2025;21:00;435;435;874,1;3662;0;33832;-200;60,0;-90;6781;3662;2;8;0,2;2;3;0;0;0
29.01.2025;21:05;436;435;874,1;3703;0;33888;-301;60,1;-194;6783;3703;2;8;0,2;2;3;0;0;0
29.01.2025;21:10;436;435;874,1;3788;0;33786;-303;61,5;-193;6762;3788;2;8;0,2;2;3;0;0;0
29.01.2025;21:15;435;435;875,0;3569;0;33713;-293;61,5;-165;6757;3569;2;8;0,2;2;3;0;0;0
29.01.2025;21:20;435;435;874,1;3749;0;33780;-124;61,5;-12;6788;3749;2;8;0,2;2;3;0;0;0
29.01.2025;21:25;435;435;874,1;3773;0;33672;-124;61,5;-12;6765;3773;2;8;0,2;2;3;0;0;0
29.01.2025;21:30;435;435;874,1;3788;0;33459;-28;61,5;87;6731;3788;2;8;0,2;2;3;0;0;0
29.01.2025;21:35;435;435;874,1;3755;0;33527;-24;61,5;89;6742;3755;2;8;0,2;2;3;0;0;0
29.01.2025;21:40;435;435;874,1;3713;0;33622;-19;60,0;89;6760;3713;2;8;0,2;2;3;0;0;0
29.01.2025;21:45;435;435;873,1;3668;0;33651;-19;60,0;89;6762;3668;2;8;0,2;2;3;0;0;0
29.01.2025;21:50;436;435;873,1;3678;0;33643;-22;60,0;83;6765;3678;2;8;0,2;2;3;0;0;0
29.01.2025;21:55;436;435;874,1;3676;0;33591;-25;60,0;85;6755;3676;2;8;0,2;2;3;0;0;0
29.01.2025;22:00;435;435;873,1;3782;0;33660;-24;61,5;85;6765;3782;2;8;0,2;2;3;0;0;0
29.01.2025;22:05;435;435;873,1;3761;0;33745;-69;61,5;47;6778;3761;2;8;0,2;2;3;0;0;0
29.01.2025;22:10;435;435;873,1;3759;0;33819;-132;61,5;-17;6794;3759;2;8;0,2;2;3;0;0;0
29.01.2025;22:15;435;435;874,1;3755;0;33830;-165;61,5;-56;6794;3755;2;8;0,2;2;3;0;0;0
29.01.2025;22:20;435;435;873,1;3751;0;33689;-168;61,5;-47;6760;3751;2;8;0,2;2;3;0;0;0
29.01.2025;22:25;435;435;873,1;3686;0;33728;-165;60,0;-52;6768;3686;2;8;0,2;2;3;0;0;0
29.01.2025;22:30;435;435;873,1;3684;0;33728;-132;60,0;-24;6770;3684;2;8;0,2;2;3;0;0;0
29.01.2025;22:35;435;435;873,1;3686;0;33740;-131;60,0;-24;6778;3686;2;8;0,2;2;3;0;0;0
29.01.2025;22:40;435;435;873,1;3682;0;33768;-131;60,0;-21;6781;3682;2;8;0,2;2;3;0;0;0
29.01.2025;22:45;435;435;873,1;3707;0;33866;-268;60,0;-160;6794;3707;2;8;0,2;2;3;0;0;0
29.01.2025;22:50;436;435;873,1;3684;0;33753;-238;60,0;-127;6773;3666;2;8;0,2;2;3;0;0;0
29.01.2025;22:55;435;435;873,1;3745;0;33795;-244;61,0;-132;6775;3745;2;8;0,2;2;3;0;0;0
29.01.2025;23:00;435;435;873,1;3757;0;33773;-243;61,0;-134;6768;3757;2;8;0,2;2;3;0;0;0
29.01.2025;23:05;435;435;872,2;3731;0;33804;-239;61,0;-128;6778;3731;2;8;0,2;2;3;0;0;0
29.01.2025;23:10;435;435;873,1;3707;0;33744;-309;61,0;-191;6762;3707;2;8;0,2;2;3;0;0;0
29.01.2025;23:15;435;435;873,1;3709;0;33765;-376;61,0;-259;6757;3709;2;8;0,2;2;3;0;0;0
29.01.2025;23:20;435;435;873,1;3682;0;33783;-340;59,5;-245;6762;3682;2;8;0,2;2;3;0;0;0
29.01.2025;23:25;435;435;873,1;3605;0;33826;-337;59,5;-226;6778;3605;2;8;0,1;2;3;0;0;0
29.01.2025;23:30;435;435;874,1;3626;0;33839;-337;59,5;-229;6778;3626;2;8;0,2;2;3;0;0;0
29.01.2025;23:35;435;435;873,1;3680;0;33797;-336;59,5;-233;6770;3680;2;8;0,1;2;3;0;0;0
29.01.2025;23:40;436;435;873,1;3727;0;33893;-403;61,0;-297;6788;3727;2;8;0,1;2;3;0;0;0
29.01.2025;23:45;435;435;873,1;3747;0;33966;-1003;61,0;-892;6752;3747;2;8;0,1;2;3;0;0;0
29.01.2025;23:50;435;435;873,1;3711;0;33974;-906;61,0;-793;6760;3711;2;8;0,1;2;3;0;0;0
29.01.2025;23:55;435;435;873,1;3729;0;33834;-418;61,0;-306;6765;3729;2;8;0,1;2;3;0;0;0
30.01.2025;00:00;435;435;873,1;3733;0;33936;-420;61,0;-311;6788;3733;2;8;0,1;2;3;0;0;0
30.01.2025;00:05;435;435;874,1;3664;0;33777;-415;59,5;-311;6760;3664;2;8;0,1;2;3;0;0;0
30.01.2025;00:10;435;435;873,1;3640;0;33831;-486;59,5;-377;6765;3640;2;8;0,1;2;3;0;0;0
30.01.2025;00:15;435;435;873,1;3670;0;33817;-477;59,5;-373;6765;3670;2;8;0,1;2;3;0;0;0
30.01.2025;00:20;435;435;874,1;3658;0;33764;-478;59,5;-373;6752;3658;2;8;0,1;2;3;0;0;0
30.01.2025;00:25;435;435;873,1;3729;0;33901;-441;61,0;-332;6788;3729;2;8;0,1;2;3;0;0;0
30.01.2025;00:30;435;435;873,1;3723;0;33691;-170;61,0;-59;6768;3723;2;8;0,2;2;3;0;0;0
30.01.2025;00:35;435;435;873,1;3725;0;33719;-138;61,0;-33;6773;3725;2;8;0,2;2;3;0;0;0
30.01.2025;00:40;434;435;874,1;3709;0;33674;-172;61,0;-61;6765;3709;2;8;0,2;2;3;0;0;0
30.01.2025;00:45;435;435;874,1;3670;0;33787;-277;59,5;-174;6773;3670;2;8;0,2;2;3;0;0;0
30.01.2025;00:50;435;435;874,1;3664;0;33883;-340;59,5;-238;6788;3664;2;8;0,2;2;3;0;0;0
30.01.2025;00:55;435;435;874,1;3652;0;33794;-341;59,5;-238;6773;3652;2;8;0,2;2;3;0;0;0
30.01.2025;01:00;436;435;873,1;3662;0;33919;-551;59,5;-439;6783;3662;2;8;0,1;2;3;0;0;0
30.01.2025;01:05;435;435;874,1;3636;0;33775;-344;59,5;-231;6770;3636;2;8;0,2;2;3;0;0;0
30.01.2025;01:10;436;435;873,1;3731;0;33895;-521;61,0;-411;6775;3731;2;8;0,2;2;3;0;0;0
30.01.2025;01:15;436;435;873,1;3735;0;33867;-558;61,0;-444;6775;3735;2;8;0,2;2;3;0;0;0
30.01.2025;01:20;435;435;874,1;3731;0;33804;-555;61,0;-439;6755;3731;2;8;0,1;2;3;0;0;0
30.01.2025;01:25;434;435;874,1;3731;0;33856;-486;61,0;-375;6775;3731;2;8;0,2;2;3;0;0;0
30.01.2025;01:30;435;435;874,1;3652;0;33840;-477;59,5;-373;6768;3652;2;8;0,2;2;3;0;0;0
30.01.2025;01:35;435;435;875,0;3664;0;33916;-477;59,5;-370;6786;3664;2;8;0,1;2;3;0;0;0
30.01.2025;01:40;435;435;873,1;3666;0;33905;-480;59,5;-378;6786;3666;2;8;0,1;2;3;0;0;0
30.01.2025;01:45;435;435;873,1;3668;0;33852;-619;59,5;-516;6757;3668;2;8;0,1;2;3;0;0;0
30.01.2025;01:50;435;435;873,1;3660;0;33862;-512;59,5;-410;6773;3660;2;8;0,1;2;3;0;0;0
30.01.2025;01:55;436;435;873,1;3668;0;33847;-511;59,5;-406;6765;3668;2;8;0,1;2;3;0;0;0
30.01.2025;02:00;435;435;873,1;3761;0;33855;-516;61,0;-405;6773;3761;2;8;0,1;2;3;0;0;0
30.01.2025;02:05;435;435;875,0;3741;0;33847;-516;61,0;-408;6775;3741;2;8;0,1;2;3;0;0;0
30.01.2025;02:10;435;435;872,2;3749;0;33869;-517;61,0;-411;6773;3749;2;8;0,1;2;3;0;0;0
30.01.2025;02:15;435;435;874,1;3664;0;33907;-721;59,5;-622;6765;3664;2;8;0,1;2;3;0;0;0
30.01.2025;02:20;435;435;874,1;3672;0;33658;-212;59,5;-106;6757;3672;2;8;0,1;2;3;0;0;0
30.01.2025;02:25;435;435;873,1;3670;0;33746;-255;59,5;-148;6770;3674;2;8;0,1;2;3;0;0;0
30.01.2025;02:30;435;435;873,1;3670;0;33809;-188;59,5;-85;6791;3688;2;8;0,1;2;3;0;0;0
30.01.2025;02:35;436;435;873,1;3664;0;33786;-189;59,5;-85;6786;3664;2;8;0,1;2;3;0;0;0
30.01.2025;02:40;436;435;874,1;3668;0;33745;-191;59,5;-82;6781;3668;2;8;0,1;2;3;0;0;0
30.01.2025;02:45;435;435;875,0;3648;0;33769;-189;59,5;-80;6783;3648;2;8;0,1;2;3;0;0;0
30.01.2025;02:50;435;435;874,1;3660;0;33752;-186;59,5;-87;6783;3660;2;8;0,1;2;3;0;0;0
30.01.2025;02:55;436;435;873,1;3741;0;33765;-193;61,0;-85;6783;3741;2;8;0,1;2;3;0;0;0
30.01.2025;03:00;435;435;874,1;3761;0;33778;-192;61,0;-85;6783;3761;2;8;0,1;2;3;0;0;0
30.01.2025;03:05;435;435;874,1;3733;0;33738;-338;61,0;-227;6765;3733;2;8;0,1;2;3;0;0;0
30.01.2025;03:10;435;435;874,1;3658;0;33784;-292;59,5;-186;6778;3656;2;8;0,1;2;3;0;0;0
30.01.2025;03:15;435;435;874,1;3652;0;33828;-293;59,5;-186;6786;3652;2;8;0,1;2;3;0;0;0
30.01.2025;03:20;435;435;874,1;3670;0;33835;-431;59,5;-326;6778;3670;2;8;0,2;2;3;0;0;0
30.01.2025;03:25;435;435;874,1;3668;0;33646;-158;59,5;-50;6762;3668;2;8;0,2;2;3;0;0;0
30.01.2025;03:30;435;435;874,1;3660;0;33771;-362;59,5;-257;6773;3660;2;8;0,2;2;3;0;0;0
30.01.2025;03:35;435;435;873,1;3648;0;33842;-275;59,5;-165;6791;3648;2;8;0,2;2;3;0;0;0
30.01.2025;03:40;435;435;874,1;3640;0;33661;-170;59,5;-61;6765;3640;2;8;0,2;2;3;0;0;0
30.01.2025;03:45;435;435;874,1;3622;0;33835;-268;59,5;-163;6794;3622;2;8;0,2;2;3;0;0;0
30.01.2025;03:50;435;435;874,1;3670;0;33673;-173;59,5;-66;6768;3670;2;8;0,2;2;3;0;0;0
30.01.2025;03:55;435;435;874,1;3650;0;33658;-173;59,5;-64;6760;3650;2;8;0,2;2;3;0;0;0
30.01.2025;04:00;435;435;874,1;3652;0;33699;-178;59,5;-71;6770;3652;2;8;0,2;2;3;0;0;0
30.01.2025;04:05;435;435;875,0;3642;0;33788;-175;59,5;-68;6788;3642;2;8;0,2;2;3;0;0;0
30.01.2025;04:10;436;435;874,1;3662;0;33911;-455;59,5;-354;6794;3662;2;8;0,2;2;3;0;0;0
30.01.2025;04:15;435;435;874,1;3735;0;33796;-528;61,0;-422;6765;3735;2;8;0,2;2;3;0;0;0
30.01.2025;04:20;435;435;873,1;3743;0;33764;-423;61,0;-318;6762;3743;2;8;0,2;2;3;0;0;0
30.01.2025;04:25;435;435;873,1;3660;0;33742;-388;59,6;-285;6765;3660;2;8;0,2;2;3;0;0;0
30.01.2025;04:30;435;435;873,1;3650;0;33716;-347;59,5;-245;6765;3650;2;8;0,2;2;3;0;0;0
30.01.2025;04:35;435;435;874,1;3670;0;33685;-317;59,5;-212;6760;3670;2;8;0,2;2;3;0;0;0
30.01.2025;04:40;435;435;874,1;3666;0;33644;-89;59,5;16;6762;3666;2;8;0,2;2;3;0;0;0
30.01.2025;04:45;435;435;874,1;3642;0;33677;-61;59,5;42;6775;3642;2;8;0,1;2;3;0;0;0
30.01.2025;04:50;435;435;874,1;3670;0;33606;-59;59,5;40;6762;3670;2;8;0,1;2;3;0;0;0
30.01.2025;04:55;435;435;874,1;3664;0;33639;-31;59,5;68;6773;3674;2;8;0,2;2;3;0;0;0
30.01.2025;05:00;435;435;874,1;3662;0;33641;-29;59,5;73;6773;3662;2;8;0,1;2;3;0;0;0
30.01.2025;05:05;435;435;874,1;3672;0;33591;-28;59,5;73;6760;3660;2;8;0,1;2;3;0;0;0
30.01.2025;05:10;435;435;875,0;3654;0;33716;-25;59,5;80;6783;3654;2;8;0,1;2;3;0;0;0
30.01.2025;05:15;435;435;874,1;3664;0;33768;-233;59,5;-128;6778;3680;2;8;0,1;2;3;0;0;0
30.01.2025;05:20;435;435;875,0;3672;0;33597;-41;59,5;64;6762;3672;2;8;0,1;2;3;0;0;0
30.01.2025;05:25;435;435;874,1;3640;0;33488;-22;59,5;82;6736;3640;2;8;0,1;2;3;0;0;0
30.01.2025;05:30;435;435;874,1;3674;0;33479;-25;59,5;82;6736;3674;2;8;0,1;2;3;0;0;0
30.01.2025;05:35;435;435;874,1;3646;0;33507;-26;59,5;80;6742;3646;2;8;0,1;2;3;0;0;0
30.01.2025;05:40;435;435;874,1;3670;0;33529;-28;59,5;78;6744;3670;2;8;0,1;2;3;0;0;0
30.01.2025;05:45;435;435;874,1;3650;0;33480;-21;59,5;92;6731;3650;2;8;0,1;2;3;0;0;0
30.01.2025;05:50;435;435;874,1;3652;0;33402;-21;59,5;82;6723;3652;2;8;0,1;2;3;0;0;0
30.01.2025;05:55;435;435;874,1;3688;0;33370;-24;59,5;76;6715;3688;2;8;0,1;2;3;0;0;0
30.01.2025;06:00;434;435;875,0;3682;0;33343;-23;59,5;92;6705;3682;2;8;0,1;2;3;0;0;0
30.01.2025;06:05;435;435;874,1;3646;0;33359;-22;59,5;56;6718;3646;2;8;0,1;2;3;0;0;0
30.01.2025;06:10;434;435;875,0;3636;0;33256;-24;59,5;82;6695;3636;2;8;0,1;2;3;0;0;0
30.01.2025;06:15;435;435;874,1;3642;0;33245;-27;59,5;78;6687;3642;2;8;0,1;0;3;0;0;0
30.01.2025;06:20;435;435;874,1;3585;0;33354;-16;58,0;82;6713;3585;2;8;0,1;2;3;0;0;0
30.01.2025;06:25;435;435;875,0;3615;0;33146;-18;58,0;80;6674;3615;2;8;0,1;2;3;0;0;0
30.01.2025;06:30;435;435;874,1;3670;0;33259;-18;59,5;94;6695;3670;2;8;0,1;2;3;0;0;0
30.01.2025;06:35;435;435;875,0;3660;0;33074;-21;59,5;85;6653;3660;2;8;0,1;2;3;0;0;0
30.01.2025;06:40;435;435;874,1;3648;0;33298;-17;59,5;92;6705;3648;2;8;0,1;2;3;0;0;0
30.01.2025;06:45;435;435;874,1;3690;0;33269;-14;59,5;90;6697;3690;2;8;0,1;2;3;0;0;0
30.01.2025;06:50;435;435;875,0;3670;0;33620;-6;59,5;95;6765;3670;2;8;0,1;2;3;0;0;0
30.01.2025;06:55;435;435;874,1;3664;0;33449;-10;59,5;99;6729;3648;2;8;0,1;2;3;0;0;0
30.01.2025;07:00;435;435;875,0;3654;0;33607;-9;59,5;94;6762;3654;2;8;0,1;2;3;0;0;0
30.01.2025;07:05;435;435;874,1;3640;0;33714;-5;59,5;99;6783;3640;2;8;0,1;2;3;0;0;0
30.01.2025;07:10;435;435;875,0;3678;0;33271;-11;59,5;92;6697;3680;2;8;0,1;2;3;0;0;0
30.01.2025;07:15;435;435;874,1;3642;0;33234;-16;59,5;92;6689;3642;2;8;0,1;2;3;0;0;0
30.01.2025;07:20;435;435;875,0;3666;0;33089;-4;59,5;101;6663;3666;2;8;0,1;2;3;0;0;0
30.01.2025;07:25;435;435;875,0;3589;0;33033;-7;58,0;95;6650;3589;2;8;0,1;0;3;0;0;0
30.01.2025;07:30;435;435;875,0;3609;0;33352;-4;58,0;95;6710;3609;2;8;0,1;2;3;0;0;0
30.01.2025;07:35;436;435;874,1;3579;0;33329;-7;58,0;92;6708;3579;2;8;0,1;2;3;0;0;0
30.01.2025;07:40;435;435;875,0;3658;0;33197;4;59,5;111;6687;3658;2;8;0,1;2;3;0;0;0
30.01.2025;07:45;435;435;875,0;3680;0;33190;2;59,5;115;6682;3680;2;8;0,1;2;3;0;0;0
30.01.2025;07:50;435;435;874,1;3672;0;33177;1;59,5;104;6684;3672;2;8;0,1;2;3;0;0;0
30.01.2025;07:55;435;435;874,1;3670;0;33200;3;59,5;113;6684;3670;2;8;0,1;2;3;0;0;0
30.01.2025;08:00;435;435;874,1;3664;0;33192;-1;59,5;108;6684;3664;2;8;0,1;2;3;0;0;0
30.01.2025;08:05;435;435;874,1;3672;0;33178;-2;59,5;104;6679;3672;2;8;0,1;2;3;0;0;0
30.01.2025;08:10;435;435;874,1;3654;0;33400;2;59,5;108;6729;3654;2;8;0,1;2;3;0;0;0
30.01.2025;08:15;445;435;874,1;0;0;0;0;11,8;2;6596;0;2;7;0,1;2;3;0;0;0
30.01.2025;08:20;464;435;872,2;2380;0;31672;-571;37,2;-365;6361;2380;2;8;0,1;2;3;0;0;0
30.01.2025;08:25;445;435;869,4;5299;0;33633;0;100,1;255;6786;5299;2;8;0,1;2;3;0;0;0
30.01.2025;08:30;437;435;870,4;5270;0;33632;-58;98,8;194;6783;5270;2;8;0,1;2;3;0;0;0
30.01.2025;08:35;434;435;874,1;4126;0;33517;50;68,9;191;6760;4126;2;8;0,1;2;3;0;0;0
30.01.2025;08:40;434;435;874,1;3577;0;33342;28;58,0;123;6715;3577;2;8;0,1;2;3;0;0;0
30.01.2025;08:45;435;435;874,1;3522;0;33218;23;56,4;116;6689;3522;2;8;0,1;2;3;0;0;0
30.01.2025;08:50;436;435;874,1;3520;0;33274;25;56,4;123;6700;3520;2;8;0,1;2;3;0;0;0
30.01.2025;08:55;436;435;873,1;3577;0;33378;21;57,9;120;6718;3577;2;8;0,1;2;3;0;0;0
30.01.2025;09:00;435;435;874,1;3589;0;33392;20;57,9;118;6721;3589;2;8;0,1;2;3;0;0;0
30.01.2025;09:05;435;435;874,1;3583;0;33560;24;57,9;125;6755;3583;2;8;0,1;2;3;0;0;0
30.01.2025;09:10;435;435;874,1;3573;0;33438;17;57,9;120;6731;3573;2;8;0,1;2;3;0;0;0
30.01.2025;09:15;434;435;874,1;3581;0;33289;12;57,9;113;6705;3575;2;8;0,1;2;3;0;0;0
30.01.2025;09:20;435;435;874,1;3500;0;33145;13;56,4;109;6671;3500;2;8;0,1;2;3;0;0;0
30.01.2025;09:25;435;435;874,1;3508;0;33085;19;56,4;116;6658;3508;2;8;0,1;2;3;0;0;0
30.01.2025;09:30;435;435;874,1;3516;0;33182;20;56,4;115;6679;3516;2;8;0,1;2;3;0;0;0
30.01.2025;09:35;435;435;874,1;3514;0;33088;18;56,4;116;6658;3500;2;8;0,1;2;3;0;0;0
30.01.2025;09:40;435;435;875,0;3508;0;32999;17;56,4;115;6643;3508;2;8;0,1;2;3;0;0;0
30.01.2025;09:45;435;435;875,0;3508;0;33056;18;56,4;113;6656;3508;2;8;0,1;2;3;0;0;0
30.01.2025;09:50;435;435;875,0;3522;0;33004;8;56,4;108;6643;3522;2;8;0,1;2;3;0;0;0
30.01.2025;09:55;435;435;874,1;3510;0;33175;17;56,4;108;6679;3510;2;8;0,1;2;3;0;0;0
30.01.2025;10:00;435;435;875,0;3516;0;33117;12;56,4;109;6666;3516;2;8;0,1;2;3;0;0;0
30.01.2025;10:05;435;435;874,1;3417;0;33142;11;54,9;104;6666;3417;2;8;0,1;2;3;0;0;0
30.01.2025;10:10;436;435;874,1;3423;0;33231;17;54,9;109;6684;3423;2;8;0,1;2;3;0;0;0
30.01.2025;10:15;435;435;874,1;3504;0;33322;10;56,4;109;6708;3494;2;8;0,1;2;3;0;0;0
30.01.2025;10:20;435;435;874,1;3510;0;33121;3;56,4;97;6663;3510;2;8;0,1;2;3;0;0;0
30.01.2025;10:25;435;435;874,1;3506;0;33072;5;56,4;104;6653;3506;2;8;0,1;2;3;0;0;0
30.01.2025;10:30;434;435;875,0;3502;0;33166;5;56,4;101;6674;3502;2;8;0,1;2;3;0;0;0
30.01.2025;10:35;435;435;875,0;3415;0;33323;22;54,9;115;6710;3415;2;8;0,1;2;3;0;0;0
30.01.2025;10:40;435;435;874,1;3427;0;33155;15;54,9;104;6674;3427;2;8;0,0;2;3;0;0;0
30.01.2025;10:45;436;435;874,1;3893;0;33160;-17;63,9;109;6669;3893;2;8;0,0;2;3;0;0;0
30.01.2025;10:50;434;435;874,1;3822;0;33187;-15;62,5;108;6679;3822;2;8;0,1;2;3;0;0;0
30.01.2025;10:55;435;435;874,1;3445;0;33186;11;54,9;97;6676;3445;2;8;0,1;2;3;0;0;0
30.01.2025;11:00;435;435;875,0;3419;0;32966;8;54,9;104;6635;3399;2;8;0,1;2;3;0;0;0
30.01.2025;11:05;435;435;873,1;3346;0;33432;22;53,4;109;6731;3346;2;8;0,1;2;3;0;0;0
30.01.2025;11:10;435;435;875,0;3332;0;33573;24;53,4;111;6760;3332;2;8;0,1;2;3;0;0;0
30.01.2025;11:15;436;435;874,1;3376;0;33580;20;53,4;99;6757;3376;2;8;0,1;2;3;0;0;0
30.01.2025;11:20;435;435;875,0;3431;0;33758;24;54,9;109;6796;3431;2;8;0,1;2;3;0;0;0
30.01.2025;11:25;435;435;875,0;3433;0;33632;-16;54,9;68;6765;3443;2;8;0,1;2;3;0;0;0
30.01.2025;11:30;434;435;874,1;3328;0;33693;-13;53,5;73;6781;3328;2;8;0,2;2;3;0;0;0
30.01.2025;11:35;435;435;875,0;3344;0;33695;-148;53,5;-59;6770;3344;2;8;0,2;2;3;0;0;0
30.01.2025;11:40;434;435;874,1;3378;0;33505;-27;53,5;57;6739;3378;2;8;0,2;2;3;0;0;0
30.01.2025;11:45;435;435;874,1;3362;0;33398;-28;53,5;56;6721;3362;2;8;0,2;2;3;0;0;0
30.01.2025;11:50;435;435;874,1;3372;0;33352;-26;53,5;52;6708;3372;2;8;0,2;2;3;0;0;0
30.01.2025;11:55;435;435;874,1;3334;0;33487;-23;53,5;61;6734;3334;2;8;0,2;2;3;0;0;0
30.01.2025;12:00;435;435;874,1;3283;0;33475;-19;52,0;59;6736;3283;2;8;0,2;2;3;0;0;0
30.01.2025;12:05;435;435;874,1;3281;0;33582;-17;52,0;61;6752;3281;2;8;0,2;2;3;0;0;0
30.01.2025;12:10;435;435;874,1;3295;0;33597;-18;52,0;59;6760;3295;2;8;0,2;2;3;0;0;0
30.01.2025;12:15;435;435;874,1;3263;0;33689;-263;52,0;-186;6760;3277;2;8;0,2;2;3;0;0;0
30.01.2025;12:20;435;435;874,1;3267;0;33635;-83;52,0;-3;6757;3267;2;8;0,2;2;3;0;0;0
30.01.2025;12:25;435;435;874,1;3346;0;33724;-193;53,4;-109;6770;3346;2;8;0,2;2;3;0;0;0
30.01.2025;12:30;435;435;873,1;3346;0;33842;-141;53,4;-111;6786;3352;2;8;0,2;2;3;0;0;0
30.01.2025;12:35;435;435;874,1;3352;0;33260;-25;53,4;56;6689;3352;2;8;0,2;2;3;0;0;0
30.01.2025;12:40;435;435;873,1;3285;0;33052;-24;52,0;50;6645;3285;2;8;0,3;2;3;0;0;0
30.01.2025;12:45;435;435;873,1;3267;0;33704;-79;52,0;0;6773;3267;2;8;0,3;2;3;0;0;0
30.01.2025;12:50;435;435;873,1;3263;0;33704;-70;52,0;9;6775;3263;2;8;0,3;2;3;0;0;0
30.01.2025;12:55;434;435;872,2;3253;0;33662;-213;52,0;-135;6755;3253;2;8;0,3;2;3;0;0;0
30.01.2025;13:00;435;435;872,2;3168;0;33707;-208;50,5;-135;6762;3168;2;8;0,3;2;3;0;0;0
30.01.2025;13:05;435;435;874,1;3184;0;33365;13;50,5;87;6708;3184;2;8;0,3;2;3;0;0;0
30.01.2025;13:10;435;435;873,1;3178;0;33186;5;50,5;82;6676;3190;2;8;0,3;2;3;0;0;0
30.01.2025;13:15;435;435;873,1;3285;0;33522;-29;51,9;47;6742;3285;2;8;0,3;2;3;0;0;0
30.01.2025;13:20;435;435;872,2;3261;0;33509;-11;51,9;64;6736;3261;2;8;0,3;2;3;0;0;0
30.01.2025;13:25;435;435;872,2;3241;0;33624;-20;52,0;61;6762;3241;2;8;0,3;2;3;0;0;0
30.01.2025;13:30;435;435;873,1;3178;0;33537;-23;50,5;47;6744;3178;2;8;0,3;2;3;0;0;0
30.01.2025;13:35;435;435;873,1;3178;0;33509;-21;50,5;47;6736;3178;2;8;0,3;2;3;0;0;0
30.01.2025;13:40;435;435;872,2;3188;0;33553;-25;50,5;47;6739;3188;2;8;0,3;2;3;0;0;0
30.01.2025;13:45;435;435;872,2;3148;0;33084;-27;50,5;63;6653;3148;2;8;0,4;2;3;0;0;0
30.01.2025;13:50;435;435;872,2;3212;0;32805;-20;50,4;56;6590;3212;2;8;0,3;2;3;0;0;0
30.01.2025;13:55;435;435;872,2;3186;0;32788;-27;50,5;50;6588;3186;2;8;0,3;2;3;0;0;0
30.01.2025;14:00;435;435;872,2;3168;0;32830;-23;50,4;52;6601;3168;2;8;0,3;2;3;0;0;0
30.01.2025;14:05;435;435;872,2;3196;0;33478;19;50,4;87;6734;3196;2;8;0,3;2;3;0;0;0
30.01.2025;14:10;435;435;872,2;3178;0;33476;-11;50,4;59;6729;3178;2;8;0,3;2;3;0;0;0
30.01.2025;14:15;435;435;873,1;3180;0;33349;-16;50,4;56;6705;3180;2;8;0,3;2;3;0;0;0
30.01.2025;14:20;435;435;873,1;3208;0;33401;-15;50,4;59;6713;3208;2;8;0,4;2;3;0;0;0
30.01.2025;14:25;435;435;872,2;3202;0;33633;-6;50,4;64;6762;3202;2;8;0,4;2;3;0;0;0
30.01.2025;14:30;435;435;873,1;3081;0;33785;-141;48,9;-69;6775;3081;2;8;0,4;2;3;0;0;0
30.01.2025;14:35;435;435;873,1;3054;0;33454;-29;48,9;42;6723;3054;2;8;0,4;2;3;0;0;0
30.01.2025;14:40;436;435;872,2;3079;0;33453;-20;48,9;43;6718;3091;2;8;0,4;2;3;0;0;0
30.01.2025;14:45;436;435;873,1;3192;0;33419;-20;50,4;54;6710;3192;2;8;0,4;2;3;0;0;0
30.01.2025;14:50;435;435;873,1;3194;0;33645;-19;50,4;52;6762;3194;2;8;0,4;2;3;0;0;0
30.01.2025;14:55;435;435;871,3;3158;0;33721;-17;50,4;57;6778;3158;2;8;0,4;2;3;0;0;0
30.01.2025;15:00;435;435;871,3;3186;0;33586;-20;50,4;54;6749;3186;2;8;0,4;2;3;0;0;0
30.01.2025;15:05;435;435;872,2;3093;0;33348;-16;48,9;50;6702;3093;2;8;0,4;2;3;0;0;0
30.01.2025;15:10;435;435;871,3;3093;0;33462;-15;48,9;54;6726;3093;2;8;0,4;2;3;0;0;0
30.01.2025;15:15;435;435;871,3;3081;0;33529;-26;48,9;47;6742;3081;2;8;0,4;2;3;0;0;0
30.01.2025;15:20;435;435;872,2;3093;0;33709;-27;48,9;43;6775;3093;2;8;0,4;2;3;0;0;0
30.01.2025;15:25;435;435;871,3;3083;0;33522;-22;48,9;40;6736;3083;2;8;0,4;2;3;0;0;0
30.01.2025;15:30;436;435;871,3;3060;0;33665;-133;48,9;-64;6755;3117;2;8;0,4;2;3;0;0;0
30.01.2025;15:35;435;435;871,3;3101;0;33667;-134;48,9;-68;6760;3101;2;8;0,5;2;3;0;0;0
30.01.2025;15:40;435;435;871,3;3178;0;33529;-25;50,4;47;6742;3178;2;8;0,5;2;3;0;0;0
30.01.2025;15:45;435;435;870,4;3253;0;33642;-24;51,9;52;6762;3253;2;8;0,5;2;3;0;0;0
30.01.2025;15:50;434;435;870,4;3042;0;33774;-75;47,6;-9;6783;3042;2;8;0,4;2;3;0;0;0
30.01.2025;15:55;435;435;873,1;1884;0;33535;-23;29,3;-9;6734;1884;2;8;0,4;2;3;0;0;0
30.01.2025;16:00;437;435;873,1;2520;0;33593;-9;39,9;40;6749;2520;2;8;0,5;2;3;0;0;0
30.01.2025;16:05;436;435;873,1;2937;0;33580;-26;45,8;30;6744;2937;2;8;0,4;2;3;0;0;0
30.01.2025;16:10;437;435;869,4;3073;0;33816;-135;48,7;-71;6788;3073;2;8;0,4;2;3;0;0;0
30.01.2025;16:15;435;435;872,2;3180;0;33608;-33;50,4;40;6752;3180;2;8;0,4;2;3;0;0;0
30.01.2025;16:20;435;435;871,3;3253;0;33634;-111;51,9;-35;6752;3253;2;8;0,4;2;3;0;0;0
30.01.2025;16:25;436;435;871,3;3348;0;33583;-27;53,4;56;6749;3348;2;8;0,4;2;3;0;0;0
30.01.2025;16:30;436;435;871,3;3520;0;33652;-26;56,4;68;6765;3520;2;8;0,4;2;3;0;0;0
30.01.2025;16:35;435;435;871,3;3599;0;33609;-21;57,9;73;6762;3599;2;8;0,4;2;3;0;0;0
30.01.2025;16:40;436;435;870,4;3672;0;33669;-168;59,4;-64;6765;3672;2;8;0,4;2;3;0;0;0
30.01.2025;16:45;436;435;871,3;3741;0;33664;-172;60,9;-63;6765;3741;2;8;0,4;2;3;0;0;0
30.01.2025;16:50;435;435;871,3;3806;0;33659;-177;62,4;-61;6765;3806;2;8;0,4;2;3;0;0;0
30.01.2025;16:55;436;435;870,4;3861;0;33622;-48;63,9;73;6765;3861;2;8;0,4;2;3;0;0;0
30.01.2025;17:00;435;435;870,4;3925;0;33534;-45;65,4;82;6752;3925;2;8;0,4;2;3;0;0;0
30.01.2025;17:05;436;435;871,3;3956;0;33715;-61;65,4;66;6786;3956;2;8;0,4;2;3;0;0;0
30.01.2025;17:10;436;435;870,4;4019;0;33733;-67;66,9;61;6788;4019;2;8;0,4;2;3;0;0;0
30.01.2025;17:15;436;435;870,4;4083;0;33756;-138;68,4;2;6791;4083;2;8;0,3;2;3;0;0;0
30.01.2025;17:20;436;435;869,4;4174;0;33689;-170;70,0;-28;6775;4174;2;8;0,4;2;3;0;0;0
30.01.2025;17:25;436;435;870,4;4168;0;33550;-49;70,0;94;6755;4168;2;8;0,3;2;3;0;0;0
30.01.2025;17:30;436;435;870,4;4223;0;33547;-27;71,5;122;6760;4223;2;8;0,3;2;3;0;0;0
30.01.2025;17:35;436;435;870,4;4361;0;33491;-27;74,5;139;6749;4361;2;8;0,3;2;3;0;0;0
30.01.2025;17:40;435;435;869,4;4434;0;33464;-19;75,9;151;6742;4434;2;8;0,3;2;3;0;0;0
30.01.2025;17:45;436;435;869,4;4476;0;33492;-24;77,5;153;6752;4476;2;8;0,3;2;3;0;0;0
30.01.2025;17:50;436;435;869,4;4561;0;33489;-23;79,0;156;6749;4561;2;8;0,3;2;3;0;0;0
30.01.2025;17:55;435;435;869,4;4612;0;33411;-26;80,5;160;6731;4612;2;8;0,3;2;3;0;0;0
30.01.2025;18:00;435;435;869,4;4622;0;33262;-26;80,5;158;6705;4622;2;8;0,3;2;3;0;0;0
30.01.2025;18:05;435;435;869,4;4569;0;33195;-20;79,1;165;6692;4569;2;8;0,3;2;3;0;0;0
30.01.2025;18:10;435;435;869,4;4503;0;33167;-10;77,5;163;6684;4503;2;8;0,3;2;3;0;0;0
30.01.2025;18:15;435;435;869,4;4509;0;33260;-14;77,5;165;6705;4509;2;8;0,3;2;3;0;0;0
30.01.2025;18:20;435;435;870,4;4424;0;33389;-11;76,0;160;6729;4424;2;8;0,3;2;3;0;0;0
30.01.2025;18:25;435;435;870,4;4361;0;33360;-6;74,5;160;6721;4361;2;8;0,3;2;3;0;0;0
30.01.2025;18:30;434;435;870,4;4300;0;33362;-1;73,0;160;6715;4300;2;8;0,3;2;3;0;0;0
30.01.2025;18:35;436;435;870,4;4306;0;33348;-2;73,0;158;6718;4292;2;8;0,3;2;3;0;0;0
30.01.2025;18:40;435;435;871,3;4288;0;33534;3;73,0;160;6747;4288;2;8;0,3;2;3;0;0;0
30.01.2025;18:45;435;435;870,4;4302;0;33561;1;73,0;158;6760;4302;2;8;0,3;2;3;0;0;0
30.01.2025;18:50;435;435;871,3;4233;0;33622;7;71,5;160;6765;4233;2;8;0,3;2;3;0;0;0
30.01.2025;18:55;435;435;870,4;4231;0;33656;8;71,5;160;6778;4231;2;8;0,3;2;3;0;0;0
30.01.2025;19:00;435;435;871,3;4160;0;33733;-160;70,0;-17;6778;4170;2;8;0,3;2;3;0;0;0
30.01.2025;19:05;435;435;871,3;4162;0;33680;-163;70,0;-17;6768;4162;2;8;0,3;2;3;0;0;0
30.01.2025;19:10;435;435;871,3;4158;0;33669;-159;70,0;-12;6765;4158;2;8;0,3;2;3;0;0;0
30.01.2025;19:15;435;435;871,3;4106;0;33655;-157;68,4;-16;6762;4106;2;8;0,3;2;3;0;0;0
30.01.2025;19:20;435;435;872,2;4085;0;33618;-121;68,4;16;6760;4085;2;8;0,3;2;3;0;0;0
