Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
30.01.2025;19:25;435;435;871,3;4033;0;33642;-54;67,0;78;6765;4033;2;8;0,3;2;3;0;0;0
30.01.2025;19:30;435;435;871,3;4031;0;33652;-57;67,0;75;6770;4031;2;8;0,3;2;3;0;0;0
30.01.2025;19:35;435;435;871,3;4031;0;33665;-59;66,9;73;6770;4031;2;8;0,3;2;3;0;0;0
30.01.2025;19:40;435;435;872,2;3966;0;33658;-48;65,5;75;6770;3966;2;8;0,3;2;3;0;0;0
30.01.2025;19:45;435;435;873,1;3958;0;33682;-50;65,4;73;6773;3958;2;8;0,3;2;3;0;0;0
30.01.2025;19:50;435;435;871,3;3946;0;33666;-47;65,5;78;6773;3946;2;8;0,3;2;3;0;0;0
30.01.2025;19:55;435;435;871,3;3958;0;33696;-47;65,4;78;6775;3956;2;8;0,3;2;3;0;0;0
30.01.2025;20:00;435;435;872,2;3879;0;33674;-35;63,9;85;6770;3879;2;8;0,3;2;3;0;0;0
30.01.2025;20:05;435;435;872,2;3885;0;33705;-32;63,9;87;6781;3885;2;8;0,3;2;3;0;0;0
30.01.2025;20:10;435;435;873,1;3871;0;33720;-33;63,9;87;6778;3871;2;8;0,3;2;3;0;0;0
30.01.2025;20:15;435;435;872,2;3883;0;33753;-36;63,9;87;6788;3883;2;8;0,3;2;3;0;0;0
30.01.2025;20:20;434;435;872,2;3885;0;33777;-32;63,9;89;6794;3885;2;8;0,3;2;3;0;0;0
30.01.2025;20:25;435;435;872,2;3848;0;33793;-64;63,0;57;6794;3838;2;8;0,3;2;3;0;0;0
30.01.2025;20:30;435;435;873,1;3747;0;33790;-91;61,4;24;6788;3747;2;8;0,2;2;3;0;0;0
30.01.2025;20:35;435;435;874,1;3757;0;33698;-88;61,4;21;6773;3757;2;8;0,2;2;3;0;0;0
30.01.2025;20:40;436;435;872,2;3826;0;33714;-92;62,9;23;6775;3826;2;8;0,3;2;3;0;0;0
30.01.2025;20:45;436;435;872,2;3820;0;33727;-92;63,0;28;6781;3820;2;8;0,3;2;3;0;0;0
30.01.2025;20:50;435;435;873,1;3834;0;33741;-92;63,0;24;6783;3834;2;8;0,3;2;3;0;0;0
30.01.2025;20:55;435;435;873,1;3826;0;33768;-91;63,0;26;6788;3826;2;8;0,3;2;3;0;0;0
30.01.2025;21:00;435;435;873,1;3751;0;33783;-87;61,4;24;6794;3751;2;8;0,3;2;3;0;0;0
30.01.2025;21:05;435;435;872,2;3761;0;33670;13;61,4;125;6773;3761;2;8;0,3;2;3;0;0;0
30.01.2025;21:10;435;435;873,1;3763;0;33693;15;61,4;125;6783;3763;2;8;0,3;2;3;0;0;0
30.01.2025;21:15;435;435;872,2;3763;0;33723;18;61,4;128;6783;3763;2;8;0,3;2;3;0;0;0
30.01.2025;21:20;435;435;872,2;3759;0;32839;-7;61,4;109;6609;3759;2;8;0,3;2;3;0;0;0
30.01.2025;21:25;435;435;873,1;3755;0;33113;-6;61,4;109;6663;3755;2;8;0,3;2;3;0;0;0
30.01.2025;21:30;435;435;874,1;3682;0;33331;1;59,9;116;6705;3682;2;8;0,3;2;3;0;0;0
30.01.2025;21:35;435;435;874,1;3674;0;33116;-1;59,9;113;6663;3674;2;8;0,2;2;3;0;0;0
30.01.2025;21:40;435;435;873,1;3682;0;33248;1;60,0;113;6692;3682;2;8;0,2;2;3;0;0;0
30.01.2025;21:45;435;435;873,1;3759;0;33274;-4;61,4;109;6697;3759;2;8;0,2;2;3;0;0;0
30.01.2025;21:50;435;435;873,1;3761;0;33261;-4;61,4;109;6695;3761;2;8;0,2;2;3;0;0;0
30.01.2025;21:55;435;435;873,1;3759;0;33306;-2;61,4;108;6705;3759;2;8;0,2;2;3;0;0;0
30.01.2025;22:00;435;435;873,1;3727;0;33435;-3;61,4;106;6734;3727;2;8;0,2;2;3;0;0;0
30.01.2025;22:05;435;435;872,2;3786;0;33390;2;61,4;116;6721;3786;2;8;0,2;2;3;0;0;0
30.01.2025;22:10;435;435;874,1;3686;0;33409;4;60,0;123;6721;3686;2;8;0,2;2;3;0;0;0
30.01.2025;22:15;435;435;874,1;3696;0;33492;8;60,0;118;6739;3696;2;8;0,2;2;3;0;0;0
30.01.2025;22:20;435;435;874,1;3632;0;33370;1;59,9;116;6721;3632;2;8;0,2;2;3;0;0;0
30.01.2025;22:25;435;435;873,1;3658;0;33377;4;60,0;109;6718;3658;2;8;0,2;2;3;0;0;0
30.01.2025;22:30;436;435;873,1;3686;0;33503;-25;60,0;78;6739;3686;2;8;0,2;2;3;0;0;0
30.01.2025;22:35;435;435;873,1;3759;0;33740;-20;61,4;90;6791;3759;2;8;0,2;2;3;0;0;0
30.01.2025;22:40;435;435;873,1;3719;0;33451;-22;61,4;97;6731;3719;2;8;0,2;2;3;0;0;0
30.01.2025;22:45;435;435;873,1;3751;0;33630;-20;61,4;90;6773;3751;2;8;0,2;2;3;0;0;0
30.01.2025;22:50;435;435;873,1;3701;0;33443;-20;60,0;87;6729;3701;2;8;0,2;2;3;0;0;0
30.01.2025;22:55;435;435;873,1;3709;0;33323;-17;59,9;94;6700;3709;2;8;0,2;2;3;0;0;0
30.01.2025;23:00;435;435;873,1;3684;0;33363;-18;59,9;97;6710;3684;2;8;0,2;2;3;0;0;0
30.01.2025;23:05;435;435;873,1;3711;0;33611;-15;59,9;94;6760;3711;2;8;0,2;2;3;0;0;0
30.01.2025;23:10;435;435;873,1;3684;0;33534;-19;59,9;90;6744;3684;2;8;0,2;2;3;0;0;0
30.01.2025;23:15;435;435;874,1;3587;0;33814;-118;60,0;-5;6796;3587;2;8;0,2;2;3;0;0;0
30.01.2025;23:20;436;435;874,1;3711;0;33497;-26;59,9;78;6739;3711;2;8;0,2;2;3;0;0;0
30.01.2025;23:25;435;435;874,1;3684;0;33281;-25;60,0;83;6697;3684;2;8;0,2;2;3;0;0;0
30.01.2025;23:30;435;435;874,1;3690;0;33575;-19;59,9;82;6755;3690;2;8;0,2;2;3;0;0;0
30.01.2025;23:35;435;435;874,1;3696;0;33649;-21;59,9;85;6773;3696;2;8;0,2;2;3;0;0;0
30.01.2025;23:40;436;435;873,1;3680;0;33361;-22;59,9;85;6710;3680;2;8;0,2;2;3;0;0;0
30.01.2025;23:45;436;435;873,1;3692;0;33660;-193;60,0;-89;6760;3692;2;8;0,2;2;3;0;0;0
30.01.2025;23:50;436;435;873,1;3751;0;33647;-30;61,4;83;6765;3751;2;8;0,2;2;3;0;0;0
30.01.2025;23:55;435;435;874,1;3757;0;33447;-28;61,4;80;6729;3757;2;8;0,2;2;3;0;0;0
31.01.2025;00:00;435;435;873,1;3788;0;33671;-20;61,4;87;6775;3733;2;8;0,2;2;3;0;0;0
31.01.2025;00:05;435;435;873,1;3713;0;33709;-44;59,9;66;6778;3713;2;8;0,2;2;3;0;0;0
31.01.2025;00:10;435;435;874,1;3698;0;33797;-184;59,9;-76;6788;3680;2;8;0,2;2;3;0;0;0
31.01.2025;00:15;435;435;874,1;3727;0;33510;-25;59,9;78;6736;3698;2;8;0,2;2;3;0;0;0
31.01.2025;00:20;435;435;874,1;3680;0;33585;-26;59,9;78;6755;3680;2;8;0,2;2;3;0;0;0
31.01.2025;00:25;435;435;873,1;3707;0;33565;-20;59,9;89;6755;3668;2;8;0,2;2;3;0;0;0
31.01.2025;00:30;435;435;874,1;3686;0;33781;-261;60,0;-155;6786;3680;2;8;0,2;2;3;0;0;0
31.01.2025;00:35;435;435;874,1;3656;0;33650;-72;59,9;33;6770;3656;2;8;0,2;2;3;0;0;0
31.01.2025;00:40;436;435;873,1;3680;0;33665;-25;60,0;80;6775;3680;2;8;0,2;2;3;0;0;0
31.01.2025;00:45;435;435;874,1;3690;0;33521;-22;60,0;80;6744;3690;2;8;0,2;2;3;0;0;0
31.01.2025;00:50;435;435;874,1;3678;0;33370;-22;60,0;82;6713;3678;2;8;0,2;2;3;0;0;0
31.01.2025;00:55;435;435;874,1;3672;0;33500;-19;59,9;94;6742;3672;2;8;0,2;2;3;0;0;0
31.01.2025;01:00;436;435;874,1;3757;0;33597;-92;61,4;21;6755;3757;2;8;0,2;2;3;0;0;0
31.01.2025;01:05;435;435;874,1;3745;0;33531;-24;61,4;92;6749;3745;2;8;0,2;2;3;0;0;0
31.01.2025;01:10;435;435;874,1;3763;0;33532;-21;61,4;89;6749;3763;2;8;0,2;2;3;0;0;0
31.01.2025;01:15;435;435;874,1;3686;0;33657;-123;60,0;-17;6762;3686;2;8;0,2;2;3;0;0;0
31.01.2025;01:20;435;435;874,1;3676;0;33648;-125;60,0;-21;6765;3676;2;8;0,2;2;3;0;0;0
31.01.2025;01:25;435;435;873,1;3694;0;33602;-34;60,0;73;6762;3694;2;8;0,2;2;3;0;0;0
31.01.2025;01:30;435;435;874,1;3680;0;33586;-26;60,0;82;6760;3680;2;8;0,2;2;3;0;0;0
31.01.2025;01:35;435;435;874,1;3672;0;33584;-27;60,0;82;6757;3672;2;8;0,2;2;3;0;0;0
31.01.2025;01:40;435;435;874,1;3678;0;33594;-27;59,9;80;6757;3678;2;8;0,2;2;3;0;0;0
31.01.2025;01:45;435;435;874,1;3701;0;33803;-160;60,0;-57;6796;3701;2;8;0,2;2;3;0;0;0
31.01.2025;01:50;435;435;874,1;3701;0;33619;-27;60,0;78;6765;3701;2;8;0,2;2;3;0;0;0
31.01.2025;01:55;436;435;874,1;3672;0;33576;-28;60,0;78;6755;3672;2;8;0,2;2;3;0;0;0
31.01.2025;02:00;436;435;874,1;3678;0;33560;-22;60,0;85;6752;3678;2;8;0,2;2;3;0;0;0
31.01.2025;02:05;435;435;873,1;3763;0;33601;-26;61,4;89;6762;3763;2;8;0,2;2;3;0;0;0
31.01.2025;02:10;435;435;874,1;3757;0;33586;-24;61,5;89;6760;3757;2;8;0,2;2;3;0;0;0
31.01.2025;02:15;435;435;874,1;3782;0;33769;-162;61,4;-47;6783;3782;2;8;0,2;2;3;0;0;0
31.01.2025;02:20;435;435;874,1;3690;0;33527;-25;60,0;80;6744;3690;2;8;0,2;2;3;0;0;0
31.01.2025;02:25;435;435;874,1;3684;0;33654;-22;60,0;85;6773;3684;2;8;0,2;2;3;0;0;0
31.01.2025;02:30;435;435;874,1;3694;0;33570;-27;60,0;80;6752;3694;2;8;0,2;2;3;0;0;0
31.01.2025;02:35;435;435;874,1;3680;0;33565;-26;60,0;78;6752;3680;2;8;0,2;2;3;0;0;0
31.01.2025;02:40;435;435;873,1;3674;0;33542;-26;60,0;80;6749;3674;2;8;0,2;2;3;0;0;0
31.01.2025;02:45;435;435;875,0;3690;0;33567;-28;60,0;71;6755;3690;2;8;0,2;2;3;0;0;0
31.01.2025;02:50;435;435;874,1;3694;0;33730;-21;60,0;82;6786;3694;2;8;0,2;2;3;0;0;0
31.01.2025;02:55;435;435;874,1;3684;0;33916;-363;60,0;-267;6796;3684;2;8;0,2;2;3;0;0;0
31.01.2025;03:00;435;435;874,1;3715;0;33742;-126;59,9;-23;6783;3715;2;8;0,1;2;3;0;0;0
31.01.2025;03:05;435;435;874,1;3682;0;33776;-226;60,0;-120;6781;3682;2;8;0,1;2;3;0;0;0
31.01.2025;03:10;435;435;874,1;3654;0;33675;-262;60,0;-158;6760;3654;2;8;0,1;2;3;0;0;0
31.01.2025;03:15;435;435;874,1;3668;0;33738;-337;60,0;-243;6765;3668;2;8;0,1;2;3;0;0;0
31.01.2025;03:20;436;435;874,1;3686;0;33801;-383;60,0;-281;6775;3686;2;8;0,1;2;3;0;0;0
31.01.2025;03:25;436;435;874,1;3676;0;33740;-281;60,0;-174;6773;3676;2;8;0,1;2;3;0;0;0
31.01.2025;03:30;436;435;874,1;3705;0;33733;-278;60,0;-175;6765;3705;2;8;0,1;2;3;0;0;0
31.01.2025;03:35;435;435;874,1;3680;0;33716;-275;60,0;-170;6765;3680;2;8;0,1;2;3;0;0;0
31.01.2025;03:40;435;435;874,1;3680;0;33756;-273;60,0;-170;6773;3680;2;8;0,1;2;3;0;0;0
31.01.2025;03:45;435;435;874,1;3688;0;33917;-480;60,0;-375;6791;3688;2;8;0,1;2;3;0;0;0
31.01.2025;03:50;436;435;874,1;3684;0;33864;-623;60,0;-516;6773;3684;2;8;0,1;2;3;0;0;0
31.01.2025;03:55;435;435;875,0;3682;0;33917;-397;60,0;-297;6799;3682;2;8;0,2;2;3;0;0;0
31.01.2025;04:00;435;435;875,0;3682;0;33715;-231;60,0;-127;6768;3682;2;8;0,1;2;3;0;0;0
31.01.2025;04:05;435;435;874,1;3705;0;33701;-169;60,0;-59;6765;3705;2;8;0,2;2;3;0;0;0
31.01.2025;04:10;435;435;874,1;3690;0;33712;-284;60,0;-175;6762;3690;2;8;0,2;2;3;0;0;0
31.01.2025;04:15;435;435;874,1;3682;0;33750;-155;60,0;-49;6786;3682;2;8;0,2;2;3;0;0;0
31.01.2025;04:20;435;435;874,1;3725;0;33717;-148;60,0;-47;6775;3725;2;8;0,2;2;3;0;0;0
31.01.2025;04:25;435;435;874,1;3660;0;33716;-146;60,0;-40;6775;3660;2;8;0,1;2;3;0;0;0
31.01.2025;04:30;435;435;875,0;3632;0;33719;-217;60,0;-111;6770;3632;2;8;0,1;2;3;0;0;0
31.01.2025;04:35;435;435;874,1;3672;0;33697;-216;60,0;-113;6765;3672;2;8;0,1;2;3;0;0;0
31.01.2025;04:40;436;435;874,1;3767;0;33679;-181;60,0;-75;6768;3767;2;8;0,2;2;3;0;0;0
31.01.2025;04:45;435;435;875,0;3628;0;33719;-139;60,0;-52;6773;3717;2;8;0,2;2;3;0;0;0
31.01.2025;04:50;435;435;874,1;3676;0;33624;-146;60,0;-35;6755;3676;2;8;0,2;2;3;0;0;0
31.01.2025;04:55;435;435;875,0;3741;0;33576;-29;60,0;71;6755;3741;2;8;0,2;2;3;0;0;0
31.01.2025;05:00;435;435;874,1;3737;0;33580;-19;60,0;82;6755;3737;2;8;0,2;2;3;0;0;0
31.01.2025;05:05;435;435;874,1;3664;0;33532;-24;60,0;80;6749;3664;2;8;0,1;2;3;0;0;0
31.01.2025;05:10;435;435;874,1;3690;0;33486;-23;60,0;82;6736;3690;2;8;0,1;2;3;0;0;0
31.01.2025;05:15;435;435;874,1;3615;0;33534;-12;58,5;87;6749;3615;2;8;0,1;2;3;0;0;0
31.01.2025;05:20;435;435;874,1;3599;0;33519;-11;58,5;90;6744;3599;2;8;0,1;2;3;0;0;0
31.01.2025;05:25;435;435;875,0;3648;0;33405;-13;58,5;87;6721;3648;2;8;0,1;2;3;0;0;0
31.01.2025;05:30;436;435;875,0;3717;0;33296;-24;60,0;80;6700;3717;2;8;0,1;2;3;0;0;0
31.01.2025;05:35;435;435;875,0;3668;0;33288;-22;59,9;94;6697;3668;2;8;0,1;2;3;0;0;0
31.01.2025;05:40;436;435;874,1;3676;0;33468;-22;60,0;83;6736;3676;2;8;0,1;2;3;0;0;0
31.01.2025;05:45;435;435;875,0;3682;0;33441;-22;60,0;87;6729;3682;2;8;0,1;2;3;0;0;0
31.01.2025;05:50;435;435;875,0;3696;0;33274;-29;60,0;78;6689;3696;2;8;0,1;2;3;0;0;0
31.01.2025;05:55;435;435;874,1;3684;0;33165;-27;60,0;80;6674;3684;2;8;0,1;2;3;0;0;0
31.01.2025;06:00;435;435;875,0;3624;0;33167;-7;58,5;94;6674;3624;2;8;0,1;2;3;0;0;0
31.01.2025;06:05;435;435;875,0;3632;0;33139;-5;58,5;95;6674;3632;2;8;0,1;2;3;0;0;0
31.01.2025;06:10;435;435;875,0;3622;0;33585;-1;58,5;97;6762;3622;2;8;0,1;2;3;0;0;0
31.01.2025;06:15;435;435;875,0;3611;0;33560;-11;58,5;94;6752;3611;2;8;0,1;2;3;0;0;0
31.01.2025;06:20;436;435;875,0;3672;0;33532;-7;58,5;95;6742;3672;2;8;0,1;2;3;0;0;0
31.01.2025;06:25;436;435;875,0;3607;0;33482;-4;58,5;101;6739;3607;2;8;0,1;2;3;0;0;0
31.01.2025;06:30;436;435;875,0;3607;0;33476;1;58,5;102;6739;3607;2;8;0,1;2;3;0;0;0
31.01.2025;06:35;436;435;875,0;3613;0;33515;-1;58,5;99;6744;3613;2;8;0,1;2;3;0;0;0
31.01.2025;06:40;435;435;875,0;3615;0;33356;-8;58,5;95;6710;3615;2;8;0,1;2;3;0;0;0
31.01.2025;06:45;435;435;875,0;3617;0;33510;-3;58,5;97;6742;3617;2;8;0,1;2;3;0;0;0
31.01.2025;06:50;436;435;875,0;3605;0;33317;-6;58,5;97;6705;3605;2;8;0,1;2;3;0;0;0
31.01.2025;06:55;435;435;875,0;3603;0;33409;-6;58,5;99;6723;3603;2;8;0,1;2;3;0;0;0
31.01.2025;07:00;435;435;875,0;3613;0;33396;-5;58,5;97;6723;3613;2;8;0,1;2;3;0;0;0
31.01.2025;07:05;435;435;875,0;3626;0;33368;-9;58,5;89;6718;3626;2;8;0,1;2;3;0;0;0
31.01.2025;07:10;435;435;874,1;3530;0;33315;-2;57,1;94;6702;3530;2;8;0,1;2;3;0;0;0
31.01.2025;07:15;435;435;875,0;3526;0;33221;-8;57,0;85;6684;3526;2;8;0,1;2;3;0;0;0
31.01.2025;07:20;435;435;874,1;3547;0;33387;-4;57,0;90;6718;3547;2;8;0,1;2;3;0;0;0
31.01.2025;07:25;435;435;875,0;3534;0;33334;1;57,0;95;6710;3534;2;8;0,1;2;3;0;0;0
31.01.2025;07:30;435;435;875,0;3532;0;33273;-4;57,0;87;6695;3532;2;8;0,1;2;3;0;0;0
31.01.2025;07:35;435;435;874,1;3536;0;33268;-4;57,0;92;6697;3536;2;8;0,1;2;3;0;0;0
31.01.2025;07:40;435;435;875,0;3532;0;33238;-8;57,0;89;6687;3532;2;8;0,1;2;3;0;0;0
31.01.2025;07:45;435;435;875,0;3457;0;33253;-1;55,5;89;6692;3470;2;8;0,1;2;3;0;0;0
31.01.2025;07:50;435;435;874,1;3449;0;33165;1;55,5;94;6676;3449;2;8;0,1;2;3;0;0;0
31.01.2025;07:55;435;435;875,0;3464;0;33117;1;55,5;94;6666;3464;2;8;0,1;2;3;0;0;0
31.01.2025;08:00;436;435;875,0;3470;0;33129;1;55,5;94;6666;3470;2;8;0,1;2;3;0;0;0
31.01.2025;08:05;436;435;875,0;3453;0;33107;-1;55,5;90;6663;3453;2;8;0,1;2;3;0;0;0
31.01.2025;08:10;435;435;874,1;3530;0;33073;-6;56,9;89;6656;3530;2;8;0,1;2;3;0;0;0
31.01.2025;08:15;435;435;874,1;3538;0;33067;-6;56,9;89;6653;3538;2;8;0,1;2;3;0;0;0
31.01.2025;08:20;435;435;874,1;3530;0;33045;-3;56,9;94;6653;3530;2;8;0,1;2;3;0;0;0
31.01.2025;08:25;435;435;874,1;3464;0;32975;-3;55,5;89;6635;3464;2;8;0,1;2;3;0;0;0
31.01.2025;08:30;435;435;874,1;3472;0;33173;-11;55,5;83;6674;3472;2;8;0,1;2;3;0;0;0
31.01.2025;08:35;435;435;875,0;3372;0;33310;-1;54,0;87;6700;3372;2;8;0,1;2;3;0;0;0
31.01.2025;08:40;435;435;875,0;3380;0;33300;-3;54,0;85;6700;3380;2;8;0,0;2;3;0;0;0
31.01.2025;08:45;436;435;874,1;3389;0;33297;-4;54,0;82;6700;3389;2;8;0,0;2;3;0;0;0
31.01.2025;08:50;435;435;875,0;3453;0;33310;-13;55,5;73;6705;3453;2;8;0,0;2;3;0;0;0
31.01.2025;08:55;435;435;874,1;3445;0;33380;-15;55,5;73;6715;3445;2;8;0,1;2;3;0;0;0
31.01.2025;09:00;435;435;875,0;3457;0;33309;-14;55,5;80;6700;3457;2;8;0,1;2;3;0;0;0
31.01.2025;09:05;435;435;874,1;3372;0;33284;15;54,0;104;6700;3372;2;8;0,1;2;3;0;0;0
31.01.2025;09:10;435;435;875,0;3383;0;33271;15;54,0;101;6695;3383;2;8;0,0;2;3;0;0;0
31.01.2025;09:15;435;435;875,0;3393;0;33271;15;54,0;101;6689;3393;2;8;0,0;2;3;0;0;0
31.01.2025;09:20;435;435;874,1;3356;0;33145;18;54,0;108;6671;3356;2;8;0,0;2;3;0;0;0
31.01.2025;09:25;435;435;874,1;3285;0;33294;27;52,5;104;6705;3285;2;8;0,1;2;3;0;0;0
31.01.2025;09:30;436;435;875,0;3304;0;33302;25;52,5;104;6705;3304;2;8;0,1;2;3;0;0;0
31.01.2025;09:35;435;435;875,0;3304;0;33094;22;52,5;101;6658;3304;2;8;0,1;2;3;0;0;0
31.01.2025;09:40;435;435;875,9;3281;0;33120;15;52,5;92;6663;3281;2;8;0,1;2;3;0;0;0
31.01.2025;09:45;435;435;875,0;3320;0;33178;2;53,9;83;6676;3320;2;8;0,1;2;3;0;0;0
31.01.2025;09:50;435;435;874,1;3437;0;33196;7;53,9;94;6682;3437;2;8;0,1;2;3;0;0;0
31.01.2025;09:55;435;435;875,0;3245;0;33313;17;52,5;92;6705;3245;2;8;0,1;2;3;0;0;0
31.01.2025;10:00;435;435;875,0;3289;0;33509;19;52,4;95;6742;3289;2;8;0,1;2;3;0;0;0
31.01.2025;10:05;434;435;875,9;3320;0;33553;14;52,4;89;6749;3320;2;8;0,1;2;3;0;0;0
31.01.2025;10:10;435;435;875,0;3223;0;33499;20;50,9;90;6739;3223;2;8;0,1;2;3;0;0;0
31.01.2025;10:15;435;435;875,9;3206;0;33357;18;51,0;94;6710;3206;2;8;0,1;2;3;0;0;0
31.01.2025;10:20;435;435;875,9;3227;0;33250;13;51,0;85;6689;3227;2;8;0,1;2;3;0;0;0
31.01.2025;10:25;435;435;875,0;3194;0;33170;10;51,0;83;6676;3194;2;8;0,1;2;3;0;0;0
31.01.2025;10:30;435;435;875,0;3297;0;33360;12;52,4;95;6713;3297;2;8;0,1;2;3;0;0;0
31.01.2025;10:35;434;435;875,9;3318;0;33258;8;52,4;82;6692;3318;2;8;0,1;2;3;0;0;0
31.01.2025;10:40;435;435;875,0;3223;0;33152;11;51,0;89;6669;3223;2;8;0,1;2;3;0;0;0
31.01.2025;10:45;435;435;875,0;3210;0;33183;12;51,0;89;6676;3210;2;8;0,1;2;3;0;0;0
31.01.2025;10:50;434;435;875,0;3231;0;33118;10;50,9;80;6663;3231;2;8;0,1;2;3;0;0;0
31.01.2025;10:55;434;435;875,9;3245;0;33083;10;51,0;85;6656;3245;2;8;0,1;2;3;0;0;0
31.01.2025;11:00;435;435;875,0;3135;0;32850;16;49,4;82;6611;3135;2;8;0,1;2;3;0;0;0
31.01.2025;11:05;436;435;875,0;3071;0;32787;8;49,4;78;6598;3071;2;8;0,1;2;3;0;0;0
31.01.2025;11:10;436;435;875,0;3107;0;32704;3;49,4;68;6575;3107;2;8;0,1;2;3;0;0;0
31.01.2025;11:15;435;435;875,0;3168;0;33270;11;50,9;87;6695;3168;2;8;0,1;2;3;0;0;0
31.01.2025;11:20;436;435;874,1;3200;0;33271;12;50,9;90;6697;3200;2;8;0,1;2;3;0;0;0
31.01.2025;11:25;435;435;875,0;3198;0;33350;13;51,0;89;6715;3198;2;8;0,1;2;3;0;0;0
31.01.2025;11:30;435;435;874,1;3214;0;33404;9;50,9;87;6721;3214;2;8;0,1;2;3;0;0;0
31.01.2025;11:35;435;435;875,0;3105;0;33356;-4;49,4;64;6710;3105;2;8;0,1;2;3;0;0;0
31.01.2025;11:40;435;435;875,0;3115;0;33751;2;49,4;71;6788;3115;2;8;0,2;2;3;0;0;0
31.01.2025;11:45;435;435;875,0;3141;0;33599;-39;49,4;35;6755;3141;2;8;0,2;2;3;0;0;0
31.01.2025;11:50;435;435;874,1;3144;0;33704;-34;49,4;35;6775;3144;2;8;0,2;2;3;0;0;0
31.01.2025;11:55;435;435;875,0;3144;0;33547;-29;49,4;42;6742;3144;2;8;0,2;2;3;0;0;0
31.01.2025;12:00;435;435;873,1;3137;0;33716;-21;49,4;47;6775;3137;2;8;0,2;2;3;0;0;0
31.01.2025;12:05;435;435;875,0;3119;0;33589;-70;49,4;0;6752;3119;2;8;0,2;2;3;0;0;0
31.01.2025;12:10;435;435;874,1;3111;0;33637;-27;49,4;42;6765;3111;2;8;0,2;2;3;0;0;0
31.01.2025;12:15;435;435;874,1;3135;0;33720;-23;49,5;38;6786;3135;2;8;0,2;2;3;0;0;0
31.01.2025;12:20;435;435;873,1;3131;0;33774;-97;49,4;-30;6786;3131;2;8;0,2;2;3;0;0;0
31.01.2025;12:25;435;435;874,1;3050;0;33683;-95;47,9;-31;6770;3040;2;8;0,2;2;3;0;0;0
31.01.2025;12:30;435;435;874,1;3038;0;33825;-92;47,9;-28;6796;3038;2;8;0,3;2;3;0;0;0
31.01.2025;12:35;435;435;875,0;3058;0;33725;-127;47,9;-63;6775;3058;2;8;0,3;2;3;0;0;0
31.01.2025;12:40;435;435;874,1;3111;0;33857;-165;49,2;-99;6801;3111;2;8;0,3;2;3;0;0;0
31.01.2025;12:45;435;435;873,1;3107;0;33702;-168;49,2;-95;6765;3107;2;8;0,3;2;3;0;0;0
31.01.2025;12:50;435;435;874,1;3115;0;33718;-344;49,2;-276;6755;3115;2;8;0,3;2;3;0;0;0
31.01.2025;12:55;437;435;869,4;3455;0;33727;-198;55,8;-115;6773;3455;2;8;0,3;2;3;0;0;0
31.01.2025;13:00;435;435;872,2;3595;0;33710;-40;58,2;56;6783;3595;2;8;0,3;2;3;0;0;0
31.01.2025;13:05;435;435;871,3;3275;0;33721;-23;52,2;56;6781;3275;2;8;0,3;2;3;0;0;0
31.01.2025;13:10;434;435;874,1;3105;0;33865;-182;49,2;-116;6801;3105;2;8;0,3;2;3;0;0;0
31.01.2025;13:15;435;435;873,1;3125;0;33576;26;49,2;101;6752;3125;2;8;0,3;2;3;0;0;0
31.01.2025;13:20;435;435;874,1;3113;0;33574;17;49,2;89;6752;3113;2;8;0,3;2;3;0;0;0
31.01.2025;13:25;435;435;873,1;3123;0;33268;16;49,2;90;6689;3123;2;8;0,3;2;3;0;0;0
31.01.2025;13:30;435;435;874,1;3119;0;33526;19;49,2;80;6739;3119;2;8;0,3;2;3;0;0;0
31.01.2025;13:35;435;435;874,1;3115;0;33531;15;49,2;80;6742;3115;2;8;0,3;2;3;0;0;0
31.01.2025;13:40;435;435;873,1;3109;0;33556;12;49,2;82;6744;3109;2;8;0,3;2;3;0;0;0
31.01.2025;13:45;435;435;873,1;3105;0;33600;-25;49,2;42;6752;3105;2;8;0,3;2;3;0;0;0
31.01.2025;13:50;435;435;873,1;3129;0;33574;-24;49,2;42;6749;3129;2;8;0,3;2;3;0;0;0
31.01.2025;13:55;435;435;874,1;3020;0;33546;-14;47,8;45;6744;3020;2;8;0,3;2;3;0;0;0
31.01.2025;14:00;435;435;873,1;3030;0;33457;-13;47,7;50;6723;3030;2;8;0,4;2;3;0;0;0
31.01.2025;14:05;436;435;873,1;3030;0;33600;-15;47,7;50;6752;3030;2;8;0,4;2;3;0;0;0
31.01.2025;14:10;435;435;873,1;3022;0;33538;-15;47,7;52;6739;3022;2;8;0,4;2;3;0;0;0
31.01.2025;14:15;435;435;873,1;3105;0;33544;-20;49,2;47;6742;3105;2;8;0,4;2;3;0;0;0
31.01.2025;14:20;435;435;873,1;3107;0;33600;-15;49,2;49;6752;3107;2;8;0,4;2;3;0;0;0
31.01.2025;14:25;435;435;873,1;3024;0;33579;-19;47,7;43;6749;3024;2;8;0,4;2;3;0;0;0
31.01.2025;14:30;435;435;872,2;3028;0;33516;-16;47,7;47;6739;3028;2;8;0,4;2;3;0;0;0
31.01.2025;14:35;435;435;873,1;3014;0;33481;-25;47,7;40;6729;3014;2;8;0,4;2;3;0;0;0
31.01.2025;14:40;435;435;873,1;3030;0;33566;-24;47,6;40;6744;3030;2;8;0,3;2;3;0;0;0
31.01.2025;14:45;435;435;872,2;2939;0;33478;-18;46,2;38;6726;2939;2;8;0,4;2;3;0;0;0
31.01.2025;14:50;435;435;873,1;2933;0;33528;-17;46,2;40;6742;2933;2;8;0,4;2;3;0;0;0
31.01.2025;14:55;436;435;873,1;2909;0;33529;-16;46,2;42;6742;2909;2;8;0,4;2;3;0;0;0
31.01.2025;15:00;435;435;873,1;3022;0;33540;-20;47,6;43;6742;3022;2;8;0,4;2;3;0;0;0
31.01.2025;15:05;435;435;873,1;3008;0;33657;-6;47,6;57;6765;3008;2;8;0,4;2;3;0;0;0
31.01.2025;15:10;435;435;873,1;3016;0;33792;-280;47,6;-219;6773;3018;2;8;0,3;2;3;0;0;0
31.01.2025;15:15;435;435;873,1;3022;0;33495;-15;47,6;42;6729;3022;2;8;0,4;2;3;0;0;0
31.01.2025;15:20;435;435;873,1;2931;0;33324;-13;46,2;42;6697;2931;2;8;0,3;2;3;0;0;0
31.01.2025;15:25;435;435;873,1;2947;0;33236;-10;46,1;43;6684;2947;2;8;0,3;2;3;0;0;0
31.01.2025;15:30;435;435;873,1;2923;0;32995;-8;46,1;47;6630;2923;2;8;0,4;2;3;0;0;0
31.01.2025;15:35;435;435;873,1;2965;0;33087;-11;46,1;45;6650;2965;2;8;0,4;2;3;0;0;0
31.01.2025;15:40;435;435;872,2;3044;0;33010;-18;47,6;42;6632;3044;2;8;0,4;2;3;0;0;0
31.01.2025;15:45;435;435;871,3;3026;0;33265;-17;47,6;43;6684;3026;2;8;0,4;2;3;0;0;0
31.01.2025;15:50;435;435;872,2;3016;0;33136;-22;47,6;43;6653;3038;2;8;0,4;2;3;0;0;0
31.01.2025;15:55;435;435;873,1;2949;0;33192;-17;46,1;43;6671;2949;2;8;0,4;2;3;0;0;0
31.01.2025;16:00;435;435;873,1;2917;0;33235;-17;46,1;43;6679;2917;2;8;0,4;2;3;0;0;0
31.01.2025;16:05;435;435;872,2;2931;0;33545;-10;46,1;43;6739;2931;2;8;0,4;2;3;0;0;0
31.01.2025;16:10;435;435;873,1;2929;0;33189;-15;46,1;38;6666;2929;2;8;0,4;2;3;0;0;0
31.01.2025;16:15;435;435;872,2;2927;0;33642;-10;46,1;47;6762;2927;2;8;0,4;2;3;0;0;0
31.01.2025;16:20;436;435;872,2;2992;0;33664;-15;47,1;45;6765;2992;2;8;0,4;2;3;0;0;0
31.01.2025;16:25;436;435;872,2;3083;0;33587;-17;48,6;45;6749;3083;2;8;0,4;2;3;0;0;0
31.01.2025;16:30;436;435;873,1;3170;0;33479;-25;50,1;49;6729;3170;2;8;0,4;2;3;0;0;0
31.01.2025;16:35;436;435;872,2;3403;0;33703;-30;54,6;56;6773;3403;2;8;0,4;2;3;0;0;0
31.01.2025;16:40;436;435;871,3;3571;0;33728;-139;57,6;-45;6778;3571;2;8;0,3;2;3;0;0;0
31.01.2025;16:45;436;435;871,3;3800;0;33324;-22;62,2;92;6708;3800;2;8;0,3;2;3;0;0;0
31.01.2025;16:50;436;435;871,3;3944;0;33705;-83;65,2;42;6778;3938;2;8;0,3;2;3;0;0;0
31.01.2025;16:55;435;435;870,4;4012;0;33730;-163;66,7;-31;6778;4012;2;8;0,3;2;3;0;0;0
31.01.2025;17:00;436;435;871,3;4055;0;33727;-334;68,2;-200;6770;4055;2;8;0,3;2;3;0;0;0
31.01.2025;17:05;436;435;870,4;4223;0;33629;-240;71,2;-89;6755;4223;2;8;0,3;2;3;0;0;0
31.01.2025;17:10;436;435;870,4;4351;0;33655;-253;74,2;-94;6762;4351;2;8;0,3;2;3;0;0;0
31.01.2025;17:15;436;435;871,3;4468;0;33658;-268;77,2;-95;6765;4468;2;8;0,3;2;3;0;0;0
31.01.2025;17:20;435;435;869,4;4602;0;33689;-296;80,2;-116;6765;4602;2;8;0,3;2;3;0;0;0
31.01.2025;17:25;436;435;868,5;4723;0;33620;-271;83,2;-75;6755;4723;2;8;0,3;2;3;0;0;0
31.01.2025;17:30;436;435;869,4;4910;0;33641;-254;87,7;-45;6765;4910;2;8;0,3;2;3;0;0;0
31.01.2025;17:35;436;435;868,5;4932;0;33671;-260;89,3;-43;6770;4932;2;8;0,3;2;3;0;0;0
31.01.2025;17:40;436;435;868,5;4997;0;33632;-266;90,8;-42;6760;4997;2;8;0,3;2;3;0;0;0
31.01.2025;17:45;435;435;867,6;5005;0;33653;-197;90,8;26;6773;5005;2;8;0,3;2;3;0;0;0
31.01.2025;17:50;435;435;868,5;5001;0;33630;-198;90,8;23;6765;5001;2;8;0,4;2;3;0;0;0
31.01.2025;17:55;434;435;868,5;5007;0;33595;-198;90,8;23;6760;5007;2;8;0,4;2;3;0;0;0
31.01.2025;18:00;435;435;869,4;4912;0;33598;-150;88,1;59;6762;4912;2;8;0,4;2;3;0;0;0
31.01.2025;18:05;435;435;869,4;4887;0;33611;-156;87,8;50;6762;4887;2;8;0,4;2;3;0;0;0
31.01.2025;18:10;435;435;868,5;4833;0;33648;-111;86,3;95;6773;4833;2;8;0,4;2;3;0;0;0
31.01.2025;18:15;434;435;869,4;4786;0;33671;-102;84,7;95;6778;4786;2;8;0,3;2;3;0;0;0
31.01.2025;18:20;435;435;869,4;4776;0;33624;-106;84,7;89;6765;4776;2;8;0,3;2;3;0;0;0
31.01.2025;18:25;435;435;870,4;4729;0;33566;-79;83,3;113;6755;4729;2;8;0,3;2;3;0;0;0
31.01.2025;18:30;435;435;870,4;4663;0;33523;-29;81,8;160;6752;4663;2;8;0,3;2;3;0;0;0
31.01.2025;18:35;435;435;869,4;4667;0;33542;-27;81,8;160;6752;4667;2;8;0,3;2;3;0;0;0
31.01.2025;18:40;435;435;869,4;4602;0;33607;-23;80,2;158;6765;4602;2;8;0,3;2;3;0;0;0
31.01.2025;18:45;435;435;870,4;4557;0;33630;-14;78,7;168;6773;4557;2;8;0,3;2;3;0;0;0
31.01.2025;18:50;435;435;870,4;4549;0;33649;-20;78,7;156;6775;4549;2;8;0,3;2;3;0;0;0
31.01.2025;18:55;435;435;871,3;4474;0;33666;-10;77,2;160;6778;4474;2;8;0,3;2;3;0;0;0
31.01.2025;19:00;435;435;870,4;4401;0;33714;-6;75,7;156;6788;4405;2;8;0,3;2;3;0;0;0
31.01.2025;19:05;435;435;871,3;4426;0;33751;-5;75,7;153;6794;4426;2;8;0,3;2;3;0;0;0
31.01.2025;19:10;435;435;871,3;4349;0;33764;-68;74,2;89;6796;4349;2;8;0,3;2;3;0;0;0
31.01.2025;19:15;435;435;871,3;4359;0;33763;-105;74,2;56;6788;4359;2;8;0,3;2;3;0;0;0
31.01.2025;19:20;435;435;871,3;4298;0;33591;-102;72,7;52;6755;4298;2;8;0,3;2;3;0;0;0
31.01.2025;19:25;435;435;871,3;4278;0;33599;-50;72,7;102;6762;4278;2;8;0,3;2;3;0;0;0
31.01.2025;19:30;435;435;871,3;4225;0;33620;-44;71,2;102;6765;4225;2;8;0,3;2;3;0;0;0
31.01.2025;19:35;435;435;871,3;4223;0;33652;-42;71,2;102;6773;4223;2;8;0,3;2;3;0;0;0
31.01.2025;19:40;435;435;872,2;4150;0;33657;-43;69,7;102;6773;4150;2;8;0,3;2;3;0;0;0
31.01.2025;19:45;435;435;872,2;4156;0;33676;-40;69,7;104;6773;4156;2;8;0,3;2;3;0;0;0
31.01.2025;19:50;435;435;871,3;4162;0;33672;-41;69,7;99;6773;4162;2;8;0,3;2;3;0;0;0
31.01.2025;19:55;435;435;871,3;4091;0;33742;-34;68,2;101;6786;4091;2;8;0,3;2;3;0;0;0
31.01.2025;20:00;435;435;873,1;4085;0;33758;-33;68,2;101;6788;4085;2;8;0,3;2;3;0;0;0
31.01.2025;20:05;435;435;873,1;4085;0;33806;-30;68,2;101;6799;4085;2;8;0,3;2;3;0;0;0
31.01.2025;20:10;435;435;873,1;4023;0;33771;-98;66,7;30;6786;4023;2;8;0,3;2;3;0;0;0
31.01.2025;20:15;434;435;873,1;4016;0;33812;-131;66,7;-2;6794;4016;2;8;0,3;2;3;0;0;0
31.01.2025;20:20;435;435;872,2;4021;0;33781;-129;66,7;-2;6788;4021;2;8;0,3;2;3;0;0;0
31.01.2025;20:25;435;435;872,2;3935;0;33811;-126;65,2;0;6794;3935;2;8;0,3;2;3;0;0;0
31.01.2025;20:30;435;435;872,2;3944;0;33812;-161;65,2;-35;6794;3944;2;8;0,3;2;3;0;0;0
31.01.2025;20:35;435;435;873,1;3946;0;33786;-165;65,2;-40;6788;3946;2;8;0,3;2;3;0;0;0
31.01.2025;20:40;435;435;872,2;3927;0;33817;-164;65,2;-38;6794;3927;2;8;0,3;2;3;0;0;0
31.01.2025;20:45;435;435;872,2;3944;0;33825;-198;65,2;-69;6794;3944;2;8;0,3;2;3;0;0;0
31.01.2025;20:50;435;435;873,1;3869;0;33873;-296;63,7;-175;6794;3869;2;8;0,3;2;3;0;0;0
31.01.2025;20:55;435;435;872,2;3877;0;33856;-403;63,7;-286;6783;3877;2;8;0,3;2;3;0;0;0
31.01.2025;21:00;435;435;873,1;3863;0;33890;-394;63,7;-278;6788;3863;2;8;0,3;2;3;0;0;0
31.01.2025;21:05;435;435;873,1;3867;0;33891;-399;63,7;-283;6788;3867;2;8;0,3;2;3;0;0;0
31.01.2025;21:10;435;435;873,1;3859;0;33905;-440;63,7;-323;6788;3859;2;8;0,3;2;3;0;0;0
31.01.2025;21:15;435;435;873,1;3834;0;33891;-471;63,7;-352;6783;3834;2;8;0,3;2;3;0;0;0
31.01.2025;21:20;435;435;873,1;3960;0;33693;-179;63,7;-75;6770;3960;2;8;0,3;2;3;0;0;0
31.01.2025;21:25;435;435;873,1;3792;0;33828;-283;62,2;-175;6788;3792;2;8;0,3;2;3;0;0;0
31.01.2025;21:30;435;435;873,1;3818;0;33775;-425;62,2;-309;6768;3818;2;8;0,3;2;3;0;0;0
31.01.2025;21:35;435;435;873,1;3800;0;33776;-392;62,2;-278;6773;3800;2;8;0,3;2;3;0;0;0
31.01.2025;21:40;435;435;873,1;3790;0;33773;-319;62,2;-205;6775;3790;2;8;0,3;2;3;0;0;0
31.01.2025;21:45;435;435;873,1;3767;0;33748;-321;62,2;-208;6770;3767;2;8;0,3;2;3;0;0;0
31.01.2025;21:50;435;435;873,1;3792;0;33727;-321;62,2;-208;6765;3792;2;8;0,3;2;3;0;0;0
31.01.2025;21:55;435;435;873,1;3812;0;33899;-326;62,2;-210;6799;3812;2;8;0,3;2;3;0;0;0
31.01.2025;22:00;435;435;873,1;3808;0;33738;-287;62,2;-177;6775;3808;2;8;0,3;2;3;0;0;0
31.01.2025;22:05;435;435;874,1;3830;0;33759;-285;62,2;-168;6778;3830;2;8;0,3;2;3;0;0;0
31.01.2025;22:10;435;435;874,1;3721;0;33658;-247;60,7;-144;6762;3721;2;8;0,2;2;3;0;0;0
31.01.2025;22:15;436;435;873,1;3800;0;33777;-278;60,7;-175;6775;3800;2;8;0,2;2;3;0;0;0
31.01.2025;22:20;435;435;874,1;3735;0;33700;-215;60,7;-108;6765;3735;2;8;0,2;2;3;0;0;0
31.01.2025;22:25;436;435;873,1;3822;0;33651;-185;62,2;-66;6762;3822;2;8;0,2;2;3;0;0;0
31.01.2025;22:30;435;435;873,1;3784;0;33641;-120;62,2;-5;6762;3784;2;8;0,2;2;3;0;0;0
31.01.2025;22:35;435;435;873,1;3802;0;33901;-530;62,2;-418;6786;3802;2;8;0,2;2;3;0;0;0
31.01.2025;22:40;435;435;874,1;3745;0;33765;-418;60,7;-309;6762;3703;2;8;0,2;2;3;0;0;0
31.01.2025;22:45;435;435;874,1;3709;0;33728;-215;60,7;-109;6773;3709;2;8;0,2;2;3;0;0;0
31.01.2025;22:50;435;435;873,1;3747;0;33766;-210;60,7;-101;6778;3747;2;8;0,2;2;3;0;0;0
31.01.2025;22:55;435;435;873,1;3696;0;33701;-121;60,7;-17;6778;3696;2;8;0,2;2;3;0;0;0
31.01.2025;23:00;435;435;873,1;3725;0;33638;-123;60,7;-12;6760;3725;2;8;0,2;2;3;0;0;0
31.01.2025;23:05;435;435;874,1;3713;0;33682;-45;60,7;63;6775;3713;2;8;0,2;2;3;0;0;0
31.01.2025;23:10;435;435;873,1;3698;0;33720;-109;60,7;2;6775;3698;2;8;0,2;2;3;0;0;0
31.01.2025;23:15;435;435;874,1;3715;0;33701;-325;60,7;-217;6760;3715;2;8;0,2;2;3;0;0;0
31.01.2025;23:20;435;435;874,1;3688;0;33614;-66;60,7;43;6762;3688;2;8;0,2;2;3;0;0;0
31.01.2025;23:25;435;435;874,1;3749;0;33610;-47;60,7;68;6760;3749;2;8;0,2;2;3;0;0;0
31.01.2025;23:30;435;435;874,1;3711;0;33617;-39;60,7;68;6762;3711;2;8;0,2;2;3;0;0;0
31.01.2025;23:35;435;435;873,1;3711;0;33743;-140;60,7;-35;6786;3711;2;8;0,2;2;3;0;0;0
31.01.2025;23:40;435;435;874,1;3747;0;33639;-53;60,7;54;6768;3747;2;8;0,2;2;3;0;0;0
31.01.2025;23:45;435;435;874,1;3666;0;33642;-50;60,7;64;6770;3666;2;8;0,2;2;3;0;0;0
31.01.2025;23:50;435;435;874,1;3727;0;33826;-189;60,7;-80;6796;3727;2;8;0,2;2;3;0;0;0
31.01.2025;23:55;435;435;874,1;3771;0;33727;-258;60,7;-148;6765;3771;2;8;0,2;2;3;0;0;0
