Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
01.06.2025;00:00;491;435;846,3;10486;0;33646;-146;99,9;203;6791;5301;2;9;94,5;135;6784;5185;2;8
01.06.2025;00:05;490;435;847,2;10482;0;33551;-95;99,9;210;6770;5309;2;9;94,5;187;6766;5173;2;8
01.06.2025;00:10;489;435;846,3;10472;0;33287;-20;99,9;229;6718;5297;2;9;94,5;253;6719;5175;2;8
01.06.2025;00:15;489;435;847,2;10504;0;33260;-13;99,9;234;6713;5309;2;9;94,5;252;6712;5195;2;8
01.06.2025;00:20;488;435;846,3;10468;0;33119;-15;99,9;236;6687;5301;2;9;94,5;257;6686;5167;2;8
01.06.2025;00:25;488;435;845,4;10453;0;33637;-105;99,9;238;6786;5297;2;9;94,5;144;6779;5157;2;8
01.06.2025;00:30;487;435;846,3;10459;0;33697;-170;99,9;167;6796;5288;2;9;94,5;149;6790;5171;2;8
01.06.2025;00:35;487;435;847,2;10478;0;33711;-301;99,9;99;6794;5297;2;9;94,5;85;6792;5181;2;8
01.06.2025;00:40;486;435;847,2;10480;0;33632;-584;99,9;-2;6770;5305;2;9;94,5;-89;6764;5169;2;8
01.06.2025;00:45;486;435;847,2;10478;0;33658;-622;99,9;-40;6775;5311;2;9;94,5;-89;6769;5167;2;8
01.06.2025;00:50;486;435;847,2;10474;0;33754;-614;99,8;-38;6791;5301;2;9;94,5;-89;6787;5173;2;8
01.06.2025;00:55;486;435;847,2;10470;0;33703;-441;99,8;63;6791;5301;2;9;94,5;-12;6782;5169;2;8
01.06.2025;01:00;485;435;847,2;10492;0;33598;-447;99,8;63;6770;5309;2;9;94,5;-23;6766;5183;2;8
01.06.2025;01:05;486;435;847,2;10480;0;33633;-456;99,9;57;6775;5305;2;9;94,5;-23;6769;5175;2;8
01.06.2025;01:10;485;435;847,2;10486;0;33531;-353;99,8;64;6757;5317;2;9;94,5;73;6753;5169;2;8
01.06.2025;01:15;485;435;847,2;10484;0;33580;-316;99,9;63;6768;5305;2;9;94,5;109;6769;5171;2;8
01.06.2025;01:20;485;435;848,1;10462;0;33682;-383;99,8;61;6786;5295;2;9;94,5;40;6787;5167;2;8
01.06.2025;01:25;485;435;846,3;10474;0;33524;-357;99,8;64;6755;5299;2;9;94,5;73;6756;5175;2;8
01.06.2025;01:30;485;435;846,3;10447;0;33570;-228;99,8;156;6773;5284;2;9;94,5;106;6766;5163;2;8
01.06.2025;01:35;485;435;847,2;10482;0;33581;-222;99,8;158;6773;5299;2;9;94,5;109;6769;5183;2;8
01.06.2025;01:40;485;435;846,3;10468;0;33501;-130;99,8;160;6757;5301;2;9;94,5;203;6758;5167;2;8
01.06.2025;01:45;485;435;846,3;10476;0;33535;-112;99,8;177;6762;5311;2;9;94,5;201;6766;5165;2;8
01.06.2025;01:50;485;435;846,3;10453;0;33723;-236;99,8;83;6794;5288;2;9;94,5;167;6798;5165;2;8
01.06.2025;01:55;485;435;846,3;10462;0;33584;-219;99,8;170;6773;5291;2;9;94,5;99;6766;5171;2;8
01.06.2025;02:00;489;435;846,3;10482;0;33575;-223;99,9;174;6770;5309;2;9;94,5;102;6764;5173;2;8
01.06.2025;02:05;497;435;847,2;10494;0;33585;-223;99,8;170;6775;5313;2;9;94,5;101;6769;5181;2;8
01.06.2025;02:10;501;435;846,3;10496;0;33592;-234;99,8;158;6775;5317;2;9;94,5;89;6771;5165;2;8
01.06.2025;02:15;503;435;847,2;10474;0;33641;-221;99,8;170;6783;5305;2;9;94,5;95;6777;5169;2;8
01.06.2025;02:20;503;435;847,2;10470;0;33634;-525;99,8;0;6773;5297;2;9;94,5;-33;6769;5173;2;8
01.06.2025;02:25;504;435;846,3;10474;0;33554;-531;99,8;-2;6757;5309;2;9;94,5;-36;6753;5165;2;8
01.06.2025;02:30;504;435;846,3;10457;0;33616;-321;99,8;71;6775;5297;2;9;94,5;95;6774;5161;2;8
01.06.2025;02:35;505;435;845,4;10472;0;33653;-460;99,8;36;6775;5313;2;9;94,5;-5;6774;5153;2;8
01.06.2025;02:40;505;435;845,4;10492;0;33740;-479;99,8;2;6794;5307;2;9;94,5;-5;6790;5185;2;8
01.06.2025;02:45;506;435;845,4;10451;0;33593;-510;99,9;-68;6757;5297;2;9;94,5;52;6764;5155;2;8
01.06.2025;02:50;506;435;845,4;10472;0;33571;-365;99,9;73;6768;5305;2;9;94,5;52;6764;5167;2;8
01.06.2025;02:55;506;435;844,4;10478;0;33396;-2;99,8;257;6744;5307;2;9;94,5;233;6743;5157;2;8
01.06.2025;03:00;506;435;845,4;10449;0;33413;1;99,8;259;6749;5284;2;9;94,5;238;6748;5165;2;8
01.06.2025;03:05;505;435;846,3;10486;0;33563;-98;99,8;156;6770;5315;2;9;94,5;233;6774;5171;2;8
01.06.2025;03:10;505;435;845,4;10451;0;33496;-67;99,8;186;6762;5295;2;9;94,5;239;6764;5157;2;8
01.06.2025;03:15;505;435;846,3;10488;0;33400;-25;99,8;233;6747;5311;2;9;94,5;236;6745;5177;2;8
01.06.2025;03:20;505;435;846,3;10484;0;33649;-2;99,8;238;6794;5311;2;9;94,5;245;6792;5173;2;8
01.06.2025;03:25;505;435;846,3;10494;0;33551;-81;99,8;245;6775;5321;2;9;94,5;170;6771;5173;2;8
01.06.2025;03:30;504;435;846,3;10472;0;33486;-20;99,8;236;6762;5303;2;9;94,5;238;6764;5169;2;8
01.06.2025;03:35;505;435;846,3;10482;0;33551;-26;99,8;233;6773;5313;2;9;94,5;231;6769;5169;2;8
01.06.2025;03:40;505;435;846,3;10457;0;33576;-119;99,8;134;6770;5301;2;9;94,5;236;6777;5157;2;8
01.06.2025;03:45;504;435;845,4;10478;0;33174;-33;99,8;238;6697;5301;2;9;94,5;233;6699;5177;2;8
01.06.2025;03:50;504;435;845,4;10472;0;33339;-18;99,8;234;6731;5313;2;9;94,5;243;6730;5159;2;8
01.06.2025;03:55;503;435;845,4;10494;0;33184;-18;99,8;243;6708;5331;2;9;94,5;241;6706;5163;2;8
01.06.2025;04:00;503;435;845,4;10476;0;33387;-3;99,8;248;6739;5305;2;9;94,5;245;6738;5143;2;8
01.06.2025;04:05;503;435;845,4;10435;0;33462;-5;99,8;247;6757;5270;2;9;94,5;239;6756;5165;2;8
01.06.2025;04:10;502;435;845,4;10488;0;33626;-239;98,0;108;6781;5242;2;9;97,3;146;6779;5246;2;8
01.06.2025;04:15;501;435;845,4;10520;0;33629;-241;98,0;99;6781;5258;2;9;97,3;144;6779;5262;2;8
01.06.2025;04:20;500;435;845,4;10512;0;33580;-152;98,0;194;6775;5252;2;9;97,3;139;6774;5260;2;8
01.06.2025;04:25;500;435;845,4;10484;0;33654;-150;98,0;198;6791;5238;2;9;97,3;139;6784;5246;2;8
01.06.2025;04:30;499;435;845,4;10486;0;33667;-135;98,0;208;6794;5248;2;9;97,3;149;6790;5238;2;8
01.06.2025;04:35;498;435;845,4;10510;0;33617;-153;98,0;198;6783;5254;2;9;97,3;142;6777;5256;2;8
01.06.2025;04:40;497;435;846,3;10490;0;33540;-254;98,0;113;6762;5256;2;9;97,3;146;6766;5234;2;8
01.06.2025;04:45;497;435;846,3;10508;0;33543;-228;98,0;118;6768;5244;2;9;97,3;142;6764;5264;2;8
01.06.2025;04:50;496;435;845,4;10494;0;33555;-223;98,0;123;6762;5236;2;9;97,3;146;6764;5258;2;8
01.06.2025;04:55;495;435;844,4;10478;0;33561;-222;98,0;120;6770;5230;2;9;97,3;146;6769;5248;2;8
01.06.2025;05:00;494;435;845,4;10506;0;33545;-192;98,0;160;6768;5250;2;9;97,3;142;6764;5256;2;8
01.06.2025;05:05;492;435;845,4;10498;0;33545;-130;98,0;155;6768;5238;2;9;97,3;205;6764;5260;2;8
01.06.2025;05:10;492;435;845,4;10518;0;33464;-44;98,0;222;6752;5254;2;9;97,3;226;6751;5264;2;8
01.06.2025;05:15;489;435;844,4;10488;0;33515;-250;98,0;151;6762;5258;2;9;97,3;95;6756;5230;2;8
01.06.2025;05:20;488;435;844,4;10500;0;33697;-233;98,0;156;6794;5240;2;9;97,3;92;6790;5260;2;8
01.06.2025;05:25;486;435;845,4;10510;0;33479;-236;98,0;156;6752;5258;2;9;97,3;101;6745;5252;2;8
01.06.2025;05:30;485;435;845,4;10474;0;33496;-177;98,0;151;6760;5226;2;9;97,3;161;6756;5248;2;8
01.06.2025;05:35;483;435;845,4;10528;0;33523;-209;98,0;116;6760;5254;2;9;97,3;167;6764;5266;2;8
01.06.2025;05:40;481;435;845,4;10476;0;33679;-272;98,0;149;6791;5240;2;9;97,3;28;6777;5236;2;8
01.06.2025;05:45;478;435;846,3;10476;0;33508;-258;98,0;144;6762;5252;2;9;97,4;83;6756;5224;2;8
01.06.2025;05:50;476;435;846,3;10514;0;33522;-260;98,0;149;6757;5254;2;9;97,3;83;6751;5260;2;8
01.06.2025;05:55;474;435;846,3;10514;0;33536;-229;98,0;148;6762;5246;2;9;97,3;111;6758;5268;2;8
01.06.2025;06:00;472;435;844,4;10500;0;33692;-324;98,0;76;6791;5260;2;9;97,3;85;6790;5240;2;8
01.06.2025;06:05;471;435;846,3;10522;0;33682;-248;98,0;116;6791;5260;2;9;97,3;123;6790;5262;2;8
01.06.2025;06:10;467;435;845,4;10478;0;33528;-355;98,0;47;6757;5238;2;9;97,3;92;6753;5240;2;8
01.06.2025;06:15;464;435;845,4;10510;0;33561;-320;98,0;87;6768;5262;2;9;97,3;87;6764;5248;2;8
01.06.2025;06:20;460;435;845,4;10508;0;33642;-462;98,0;83;6781;5256;2;9;97,3;-50;6769;5252;2;8
01.06.2025;06:25;456;435;844,4;10484;0;33532;-467;98,0;78;6760;5246;2;9;97,3;-56;6748;5238;2;8
01.06.2025;06:30;450;435;844,4;10500;0;33662;-354;98,0;80;6783;5260;2;9;97,3;45;6784;5240;2;8
01.06.2025;06:35;441;435;844,4;10484;0;33562;-438;98,0;5;6760;5234;2;9;97,3;43;6764;5250;2;8
01.06.2025;06:40;435;435;848,1;9933;0;33562;-268;88,0;109;6768;4958;2;9;88,0;59;6758;4975;2;8
01.06.2025;06:45;435;435;850,0;9757;0;33620;-259;82,1;104;6775;4762;2;8;88,3;45;6769;4995;2;9
01.06.2025;06:50;434;435;849,1;9621;0;33558;-257;78,4;99;6762;4642;2;8;88,3;42;6758;4979;2;9
01.06.2025;06:55;435;435;850,0;9572;0;33543;-250;76,8;97;6762;4571;2;8;88,3;45;6751;5001;2;9
01.06.2025;07:00;435;435;850,0;9576;0;33711;-381;76,8;-38;6783;4586;2;8;88,3;47;6790;4979;2;9
01.06.2025;07:05;435;435;850,9;9505;0;33576;-385;77,9;-43;6757;4620;2;9;85,4;42;6761;4885;2;8
01.06.2025;07:10;435;435;850,9;9501;0;33578;-342;77,9;49;6768;4610;2;9;85,4;-3;6758;4891;2;8
01.06.2025;07:15;435;435;850,0;9473;0;33706;-364;78,0;3;6783;4618;2;9;84,0;9;6779;4855;2;8
01.06.2025;07:20;435;435;850,9;9514;0;33581;-373;77,9;-2;6757;4624;2;9;85,3;7;6758;4894;2;8
01.06.2025;07:25;435;435;850,9;9505;0;33701;-510;77,9;-61;6781;4590;2;9;86,3;-59;6777;4916;2;8
01.06.2025;07:30;435;435;850,0;9524;0;33649;-741;78,0;-198;6757;4608;2;9;85,1;-203;6756;4916;2;8
01.06.2025;07:35;435;435;850,0;9380;0;33649;-541;77,9;-66;6770;4612;2;9;81,9;-95;6766;4768;2;8
01.06.2025;07:40;435;435;849,1;9431;0;33588;-557;77,9;-75;6757;4608;2;9;83,4;-106;6745;4823;2;8
01.06.2025;07:45;434;435;850,0;9467;0;33659;-435;77,9;-30;6775;4638;2;9;83,4;-21;6774;4829;2;8
01.06.2025;07:50;435;435;850,0;9473;0;33733;-376;77,9;30;6794;4636;2;9;83,1;-28;6784;4837;2;8
01.06.2025;07:55;434;435;850,9;9384;0;33611;-197;77,9;144;6775;4630;2;9;81,7;30;6766;4754;2;8
01.06.2025;08:00;435;435;850,9;9400;0;33584;-204;77,9;-9;6757;4638;2;9;81,6;180;6769;4762;2;8
01.06.2025;08:05;435;435;850,9;9380;0;33601;-163;77,9;36;6762;4632;2;9;81,6;175;6771;4748;2;8
01.06.2025;08:10;435;435;850,0;9406;0;33294;-244;77,9;115;6713;4612;2;9;82,8;-19;6699;4794;2;8
01.06.2025;08:15;435;435;850,9;9285;0;33388;12;77,9;182;6731;4612;2;9;79,4;201;6732;4673;2;8
01.06.2025;08:20;435;435;850,9;9398;0;33670;-25;77,9;167;6791;4644;2;9;80,8;177;6790;4754;2;8
01.06.2025;08:25;435;435;850,9;9358;0;33631;-295;77,9;87;6775;4620;2;9;80,9;-21;6766;4738;2;8
01.06.2025;08:30;436;435;850,9;9360;0;33661;-286;77,9;104;6786;4602;2;9;80,8;-14;6774;4746;2;8
01.06.2025;08:35;436;435;850,9;9348;0;33572;-93;78,0;101;6762;4626;2;9;80,8;175;6766;4721;2;8
01.06.2025;08:40;435;435;850,9;9311;0;33333;-25;77,9;177;6721;4634;2;9;79,1;175;6719;4677;2;8
01.06.2025;08:45;435;435;850,9;9266;0;33765;-529;77,9;-36;6788;4618;2;9;79,1;-156;6777;4648;2;8
01.06.2025;08:50;435;435;850,0;9311;0;33545;-184;78,0;135;6762;4640;2;9;79,1;43;6753;4671;2;8
01.06.2025;08:55;435;435;850,0;9218;0;33447;-20;77,9;168;6742;4620;2;9;77,2;167;6743;4598;2;8
01.06.2025;09:00;435;435;850,0;9228;0;33344;-13;77,9;177;6721;4626;2;9;77,2;179;6725;4602;2;8
01.06.2025;09:05;437;435;846,3;9663;0;33646;-284;80,7;108;6781;4711;2;8;88,4;9;6769;4952;2;9
01.06.2025;09:10;435;435;847,2;9917;0;33599;-340;88,3;82;6768;4975;2;8;88,4;9;6761;4989;2;9
01.06.2025;09:15;434;435;850,0;9345;0;33661;-627;78,0;-87;6773;4620;2;9;80,9;-158;6764;4725;2;8
01.06.2025;09:20;435;435;850,9;9145;0;33340;-26;78,0;172;6723;4624;2;9;75,7;167;6722;4521;2;8
01.06.2025;09:25;435;435;851,9;9135;0;33020;13;77,9;203;6661;4622;2;9;74,9;179;6657;4513;2;8
01.06.2025;09:30;435;435;851,9;9145;0;33505;19;78,0;198;6757;4626;2;9;74,9;180;6756;4519;2;8
01.06.2025;09:35;435;435;850,9;9173;0;33709;-221;75,7;125;6791;4537;2;8;78,4;14;6779;4640;2;9
01.06.2025;09:40;435;435;850,9;9181;0;33334;-20;75,7;177;6723;4531;2;8;78,4;182;6722;4650;2;9
01.06.2025;09:45;435;435;851,9;9137;0;33283;-7;72,7;170;6713;4462;2;8;78,3;180;6712;4675;2;9
01.06.2025;09:50;435;435;850,9;9139;0;33386;-15;74,2;165;6731;4515;2;8;78,3;175;6730;4624;2;9
01.06.2025;09:55;436;435;850,9;9007;0;33282;-8;71,2;170;6715;4351;2;8;78,3;172;6712;4657;2;9
01.06.2025;10:00;435;435;850,9;9062;0;33241;-5;72,7;174;6708;4389;2;8;78,4;179;6704;4673;2;9
01.06.2025;10:05;435;435;850,9;9046;0;33408;-0;72,7;188;6742;4422;2;8;78,4;165;6738;4624;2;9
01.06.2025;10:10;435;435;850,9;9015;0;33444;9;71,2;191;6747;4363;2;8;78,3;161;6743;4652;2;9
01.06.2025;10:15;435;435;851,9;9025;0;32955;-23;71,2;156;6648;4403;2;8;78,3;179;6647;4622;2;9
01.06.2025;10:20;435;435;850,9;9062;0;33775;-57;72,7;94;6804;4395;2;8;78,3;158;6800;4667;2;9
01.06.2025;10:25;435;435;851,9;9046;0;33651;-21;72,2;161;6786;4401;2;8;78,4;156;6784;4644;2;9
01.06.2025;10:30;436;435;851,9;8985;0;33536;-18;70,5;160;6760;4334;2;8;78,4;158;6764;4650;2;9
01.06.2025;10:35;435;435;852,8;9032;0;33328;-9;71,5;167;6718;4391;2;8;78,4;172;6719;4640;2;9
01.06.2025;10:40;435;435;851,9;8959;0;33743;-184;70,5;73;6799;4308;2;8;78,3;73;6800;4650;2;9
01.06.2025;10:45;435;435;850,9;8975;0;33645;-366;70,5;3;6770;4332;2;8;78,4;-31;6764;4642;2;9
01.06.2025;10:50;435;435;851,9;8918;0;33589;-289;68,8;56;6762;4268;2;8;78,3;-16;6756;4650;2;9
01.06.2025;10:55;435;435;850,9;8967;0;33580;-125;70,2;128;6768;4316;2;8;78,3;82;6764;4650;2;9
01.06.2025;11:00;435;435;850,9;8912;0;33535;-116;68,7;128;6760;4268;2;8;78,3;85;6756;4644;2;9
01.06.2025;11:05;435;435;850,9;8888;0;33687;-160;68,7;80;6783;4266;2;8;78,4;89;6787;4634;2;9
01.06.2025;11:10;435;435;850,9;9032;0;33482;-11;71,8;163;6749;4401;2;8;78,3;172;6748;4630;2;9
01.06.2025;11:15;435;435;850,9;8987;0;33171;-20;70,2;158;6692;4314;2;8;78,3;165;6688;4673;2;9
01.06.2025;11:20;435;435;850,9;8880;0;33511;7;68,3;170;6757;4229;2;8;78,4;168;6756;4650;2;9
01.06.2025;11:25;435;435;850,9;8920;0;33540;-85;68,2;92;6760;4255;2;8;78,4;148;6761;4665;2;9
01.06.2025;11:30;436;435;850,9;8880;0;33255;-14;68,2;161;6705;4255;2;8;78,3;161;6704;4624;2;9
01.06.2025;11:35;435;435;850,9;8888;0;33436;-13;68,2;158;6744;4249;2;8;78,3;156;6743;4638;2;9
01.06.2025;11:40;435;435;850,9;8874;0;33682;-237;67,9;49;6786;4215;2;9;78,7;45;6784;4659;2;8
01.06.2025;11:45;435;435;851,9;8849;0;33589;-167;68,0;99;6770;4215;2;9;77,2;54;6764;4634;2;8
01.06.2025;11:50;435;435;852,8;8746;0;33516;8;68,0;172;6757;4241;2;9;74,1;148;6756;4501;2;8
01.06.2025;11:55;435;435;851,9;8829;0;33572;10;68,0;179;6768;4223;2;9;77,2;153;6764;4606;2;8
01.06.2025;12:00;435;435;850,9;8833;0;33288;3;68,0;170;6713;4251;2;9;77,1;158;6712;4582;2;8
01.06.2025;12:05;435;435;850,9;8768;0;33477;-22;68,0;148;6742;4249;2;9;75,6;154;6745;4519;2;8
01.06.2025;12:10;435;435;850,9;8793;0;33440;-20;68,0;149;6742;4217;2;9;75,7;153;6743;4576;2;8
01.06.2025;12:15;435;435;850,9;8740;0;33518;-15;68,0;144;6757;4223;2;9;74,2;153;6753;4480;2;8
01.06.2025;12:20;435;435;850,9;8776;0;33535;-13;68,0;153;6760;4237;2;9;75,6;153;6764;4539;2;8
01.06.2025;12:25;435;435;851,9;8734;0;33660;-147;67,9;5;6775;4239;2;9;74,2;146;6787;4495;2;8
01.06.2025;12:30;435;435;850,9;8784;0;33668;-256;67,9;9;6781;4241;2;9;75,6;59;6779;4543;2;8
01.06.2025;12:35;435;435;851,9;8813;0;33556;-174;67,9;95;6760;4253;2;9;75,6;47;6753;4559;2;8
01.06.2025;12:40;435;435;850,9;8742;0;33536;-96;67,9;101;6757;4217;2;9;75,6;123;6753;4525;2;8
01.06.2025;12:45;435;435;851,9;8681;0;33449;-23;68,0;146;6739;4219;2;9;74,2;149;6738;4462;2;8
01.06.2025;12:50;436;435;848,1;10158;0;33320;-9;88,0;212;6723;4977;2;9;94,5;233;6719;5181;2;8
01.06.2025;12:55;434;435;849,1;9414;0;33403;25;78,0;203;6739;4638;2;9;81,9;203;6735;4776;2;8
01.06.2025;13:00;434;435;850,0;8957;0;33655;42;70,2;186;6786;4312;2;8;78,4;191;6784;4644;2;9
01.06.2025;13:05;435;435;850,9;8861;0;33321;26;67,2;182;6718;4197;2;8;78,3;180;6719;4665;2;9
01.06.2025;13:10;435;435;850,9;8788;0;33227;31;67,9;177;6697;4233;2;9;75,9;175;6699;4555;2;8
01.06.2025;13:15;435;435;850,0;8740;0;33207;23;67,9;174;6695;4241;2;9;74,5;172;6693;4499;2;8
01.06.2025;13:20;435;435;850,0;8635;0;33266;17;67,9;165;6708;4215;2;9;72,8;161;6706;4420;2;8
01.06.2025;13:25;435;435;850,9;8681;0;33220;13;67,9;165;6700;4241;2;9;72,9;167;6699;4440;2;8
01.06.2025;13:30;435;435;850,9;8608;0;33272;6;67,9;156;6708;4239;2;9;71,4;161;6709;4369;2;8
01.06.2025;13:35;435;435;851,9;8691;0;33524;9;67,9;155;6757;4249;2;9;72,9;165;6756;4442;2;8
01.06.2025;13:40;435;435;851,9;8677;0;33593;-224;67,9;54;6765;4239;2;9;72,9;35;6761;4438;2;8
01.06.2025;13:45;435;435;850,9;8539;0;33599;-4;67,9;137;6775;4189;2;9;71,5;165;6774;4351;2;8
01.06.2025;13:50;435;435;851,9;8677;0;33529;-119;67,9;108;6757;4231;2;9;72,9;92;6753;4446;2;8
01.06.2025;13:55;435;435;851,9;8663;0;33713;-63;67,9;149;6796;4227;2;9;72,9;90;6787;4436;2;8
01.06.2025;14:00;435;435;850,9;8616;0;33382;-13;67,9;149;6726;4237;2;9;71,4;148;6725;4379;2;8
01.06.2025;14:05;435;435;851,9;8620;0;33554;-7;67,9;146;6768;4223;2;9;71,4;148;6764;4397;2;8
01.06.2025;14:10;435;435;851,9;8618;0;33650;-172;67,9;42;6778;4245;2;9;71,4;92;6777;4373;2;8
01.06.2025;14:15;435;435;850,9;8616;0;33532;-120;67,9;73;6757;4239;2;9;71,4;116;6758;4377;2;8
01.06.2025;14:20;434;435;851,9;8556;0;33411;-11;67,9;148;6736;4227;2;9;69,9;146;6732;4328;2;8
01.06.2025;14:25;435;435;851,9;8543;0;33325;-21;67,9;139;6718;4221;2;9;69,9;137;6719;4322;2;8
01.06.2025;14:30;435;435;850,9;8624;0;33534;0;67,9;153;6762;4243;2;9;71,4;151;6758;4381;2;8
01.06.2025;14:35;435;435;850,9;8594;0;33239;16;67,9;148;6702;4231;2;9;71,4;168;6701;4363;2;8
01.06.2025;14:40;435;435;850,9;8608;0;33188;6;67,9;155;6689;4229;2;9;71,4;160;6691;4363;2;8
01.06.2025;14:45;435;435;851,9;8610;0;33326;9;67,9;149;6718;4225;2;9;71,4;170;6717;4385;2;8
01.06.2025;14:50;436;435;851,9;8602;0;33241;-7;67,9;148;6702;4162;2;9;71,4;158;6701;4430;2;8
01.06.2025;14:55;435;435;851,9;8582;0;33662;-7;67,9;151;6783;4268;2;9;69,9;134;6787;4270;2;8
01.06.2025;15:00;435;435;851,9;8574;0;33590;-15;67,9;149;6775;4221;2;9;71,4;135;6771;4353;2;8
01.06.2025;15:05;435;435;852,8;8693;0;33268;-16;67,9;141;6708;4314;2;9;69,9;141;6704;4379;2;8
01.06.2025;15:10;435;435;851,9;8651;0;33300;-14;67,9;141;6713;4282;2;9;71,4;141;6712;4369;2;8
01.06.2025;15:15;435;435;851,9;8560;0;33340;-4;67,9;158;6721;4235;2;9;69,9;156;6722;4324;2;8
01.06.2025;15:20;435;435;850,9;8620;0;33547;4;67,9;165;6768;4215;2;9;72,9;167;6766;4405;2;8
01.06.2025;15:25;435;435;851,9;8624;0;33505;-19;67,9;144;6755;4239;2;9;71,1;148;6753;4385;2;8
01.06.2025;15:30;435;435;850,9;8574;0;33461;-14;67,9;149;6749;4211;2;9;71,1;142;6745;4355;2;8
01.06.2025;15:35;435;435;851,9;8598;0;33682;-39;67,9;113;6794;4237;2;9;71,1;148;6792;4361;2;8
01.06.2025;15:40;436;435;850,9;8598;0;33246;-20;67,9;142;6705;4243;2;9;71,1;146;6706;4355;2;8
01.06.2025;15:45;435;435;850,9;8639;0;33539;-7;67,9;151;6762;4233;2;9;72,1;151;6764;4405;2;8
01.06.2025;15:50;435;435;851,9;8572;0;33630;-0;67,9;151;6781;4233;2;9;70,7;153;6779;4339;2;8
01.06.2025;15:55;436;435;851,9;8564;0;33283;-9;67,9;146;6713;4225;2;9;70,7;146;6712;4339;2;8
01.06.2025;16:00;434;435;851,9;8641;0;33459;-9;67,9;149;6747;4243;2;9;72,1;153;6745;4397;2;8
01.06.2025;16:05;435;435;851,9;8590;0;33525;-6;67,9;148;6757;4243;2;9;70,7;148;6758;4347;2;8
01.06.2025;16:10;435;435;851,9;8630;0;33443;-16;67,9;146;6742;4229;2;9;72,1;148;6743;4401;2;8
01.06.2025;16:15;435;435;851,9;8572;0;33631;-4;67,9;148;6781;4221;2;9;70,7;151;6777;4351;2;8
01.06.2025;16:20;435;435;851,9;8637;0;33580;-197;67,9;101;6762;4231;2;9;72,1;14;6756;4405;2;8
01.06.2025;16:25;435;435;851,9;8554;0;33370;-11;67,9;149;6729;4227;2;9;70,7;144;6725;4326;2;8
01.06.2025;16:30;435;435;851,9;8588;0;33573;-280;67,9;87;6762;4235;2;9;70,7;-62;6748;4353;2;8
01.06.2025;16:35;435;435;851,9;8626;0;33444;-18;67,9;141;6744;4241;2;9;72,1;151;6743;4385;2;8
01.06.2025;16:40;435;435;851,9;8592;0;33524;-2;67,9;144;6755;4249;2;9;70,7;153;6753;4343;2;8
01.06.2025;16:45;435;435;851,9;8566;0;33291;-20;67,9;137;6713;4231;2;9;70,7;148;6712;4334;2;8
01.06.2025;16:50;436;435;851,9;8633;0;33439;-14;67,9;144;6739;4233;2;9;72,1;153;6738;4399;2;8
01.06.2025;16:55;435;435;851,9;8535;0;33380;-9;67,9;142;6729;4253;2;9;69,2;156;6730;4282;2;8
01.06.2025;17:00;435;435;851,9;8620;0;33246;2;67,9;165;6705;4219;2;9;72,2;151;6701;4401;2;8
01.06.2025;17:05;435;435;851,9;8596;0;33270;7;67,9;165;6705;4235;2;9;70,7;151;6701;4361;2;8
01.06.2025;17:10;435;435;851,9;8635;0;33544;10;67,9;165;6760;4233;2;9;72,3;153;6764;4401;2;8
01.06.2025;17:15;435;435;852,8;8572;0;33658;-84;67,9;61;6781;4223;2;9;70,9;160;6784;4349;2;8
01.06.2025;17:20;435;435;851,9;8651;0;33633;-78;67,9;76;6773;4223;2;9;72,4;158;6777;4428;2;8
01.06.2025;17:25;435;435;851,9;8663;0;33658;-66;67,9;80;6778;4237;2;9;72,4;158;6782;4426;2;8
01.06.2025;17:30;435;435;851,9;8614;0;33512;-38;67,9;122;6755;4213;2;9;72,4;160;6748;4401;2;8
01.06.2025;17:35;435;435;851,9;8649;0;33280;-18;67,9;156;6710;4197;2;9;73,9;148;6709;4452;2;8
01.06.2025;17:40;435;435;851,9;8641;0;33216;-28;67,9;153;6697;4229;2;9;72,4;135;6693;4411;2;8
01.06.2025;17:45;435;435;851,9;8703;0;33421;-13;67,9;161;6739;4217;2;9;73,8;139;6735;4486;2;8
01.06.2025;17:50;435;435;850,9;8728;0;33506;-1;67,9;161;6757;4258;2;9;73,9;153;6753;4470;2;8
01.06.2025;17:55;435;435;850,9;8778;0;33461;1;67,9;165;6749;4227;2;9;75,4;156;6745;4539;2;8
01.06.2025;18:00;435;435;851,9;8709;0;33701;-66;67,9;89;6791;4231;2;9;74,0;153;6795;4478;2;8
01.06.2025;18:05;435;435;851,9;8774;0;33593;-79;67,9;128;6773;4233;2;9;75,4;104;6766;4541;2;8
01.06.2025;18:10;435;435;851,9;8776;0;33653;-54;67,9;134;6783;4229;2;9;75,4;134;6779;4547;2;8
01.06.2025;18:15;435;435;851,9;8829;0;33729;-229;67,9;35;6791;4221;2;9;77,0;66;6790;4608;2;8
01.06.2025;18:20;434;435;851,9;8782;0;33563;-195;67,9;64;6762;4233;2;9;75,8;66;6758;4549;2;8
01.06.2025;18:25;435;435;850,9;8900;0;33696;-131;67,9;102;6791;4231;2;9;78,7;95;6790;4669;2;8
01.06.2025;18:30;435;435;851,9;8896;0;33631;-270;67,9;-40;6768;4251;2;9;78,6;95;6777;4644;2;8
01.06.2025;18:35;435;435;850,9;8894;0;33658;-235;67,9;-3;6773;4227;2;9;78,6;95;6784;4667;2;8
01.06.2025;18:40;435;435;850,0;9032;0;33712;-241;72,0;-2;6786;4389;2;8;78,4;102;6790;4642;2;9
01.06.2025;18:45;435;435;850,0;8963;0;33675;-243;70,5;-2;6781;4318;2;8;78,4;99;6787;4644;2;9
01.06.2025;18:50;435;435;850,0;8951;0;33776;-505;70,5;-38;6796;4312;2;8;78,3;-132;6787;4638;2;9
01.06.2025;18:55;435;435;850,0;9034;0;33761;-292;71,9;-2;6796;4383;2;8;78,3;49;6800;4652;2;9
01.06.2025;19:00;435;435;850,0;9023;0;33549;-131;71,9;76;6757;4381;2;8;78,3;135;6764;4642;2;9
01.06.2025;19:05;435;435;850,0;9094;0;33593;-106;73,4;99;6770;4450;2;8;78,4;137;6774;4644;2;9
01.06.2025;19:10;435;435;850,0;9141;0;33586;-111;75,0;101;6768;4509;2;8;78,4;139;6769;4632;2;9
01.06.2025;19:15;435;435;850,9;9173;0;33588;-118;76,5;101;6770;4547;2;8;78,3;139;6769;4626;2;9
01.06.2025;19:20;435;435;850,0;9269;0;33594;-115;77,9;101;6770;4630;2;8;78,4;142;6769;4638;2;9
01.06.2025;19:25;435;435;850,0;9254;0;33808;-182;78,0;108;6809;4610;2;8;78,4;14;6798;4644;2;9
01.06.2025;19:30;436;435;849,1;9333;0;33549;-494;80,0;35;6757;4695;2;8;78,4;-167;6738;4644;2;9
01.06.2025;19:35;435;435;849,1;9360;0;33528;-389;81,5;42;6752;4744;2;8;78,4;-56;6745;4616;2;9
01.06.2025;19:40;435;435;849,1;9374;0;33635;-167;81,5;61;6775;4736;2;8;78,3;142;6777;4638;2;9
01.06.2025;19:45;435;435;848,1;9469;0;33532;-167;77,9;66;6757;4608;2;9;84,4;144;6764;4861;2;8
01.06.2025;19:50;435;435;848,1;9558;0;33561;-182;77,9;63;6760;4604;2;9;87,3;142;6766;4954;2;8
01.06.2025;19:55;436;435;850,0;9536;0;33622;-357;77,9;17;6770;4626;2;9;85,8;-7;6764;4910;2;8
01.06.2025;20:00;435;435;848,1;9524;0;33594;-352;77,9;35;6765;4624;2;9;85,9;7;6761;4900;2;8
01.06.2025;20:05;435;435;848,1;9587;0;33644;-351;77,9;36;6773;4602;2;9;88,8;7;6769;4985;2;8
01.06.2025;20:10;435;435;848,1;9589;0;33607;-357;77,9;35;6768;4622;2;9;87,3;2;6766;4966;2;8
01.06.2025;20:15;435;435;848,1;9601;0;33639;-357;79,2;33;6773;4634;2;8;88,4;5;6769;4966;2;9
01.06.2025;20:20;435;435;848,1;9666;0;33675;-613;80,7;-106;6773;4701;2;8;88,3;-97;6771;4964;2;9
01.06.2025;20:25;435;435;849,1;9617;0;33653;-609;79,3;-108;6765;4650;2;8;88,4;-104;6764;4966;2;9
01.06.2025;20:30;435;435;849,1;9663;0;33631;-505;80,7;-3;6770;4689;2;8;88,3;-102;6764;4975;2;9
01.06.2025;20:35;436;435;849,1;9668;0;33580;-308;80,7;64;6768;4705;2;8;88,3;33;6758;4962;2;9
01.06.2025;20:40;435;435;849,1;9694;0;33595;-153;80,8;158;6773;4709;2;8;88,3;92;6766;4985;2;9
01.06.2025;20:45;435;435;849,1;9771;0;33573;-151;83,8;163;6768;4794;2;8;88,3;95;6758;4977;2;9
01.06.2025;20:50;435;435;849,1;9688;0;33578;-86;80,8;167;6770;4707;2;8;88,4;158;6769;4981;2;9
01.06.2025;20:55;435;435;849,1;9661;0;33551;-80;80,8;163;6765;4697;2;8;88,3;160;6764;4964;2;9
01.06.2025;21:00;435;435;848,1;9771;0;33628;-77;83,8;167;6783;4815;2;8;88,3;167;6779;4956;2;9
01.06.2025;21:05;435;435;849,1;9779;0;33732;-148;83,7;97;6799;4804;2;8;88,4;163;6800;4975;2;9
01.06.2025;21:10;435;435;849,1;9769;0;33654;-223;83,8;92;6783;4804;2;8;88,4;89;6779;4964;2;9
01.06.2025;21:15;435;435;848,1;9791;0;33621;-232;83,8;90;6778;4821;2;8;88,4;89;6774;4970;2;9
01.06.2025;21:20;435;435;847,2;9874;0;33568;-244;86,7;94;6762;4902;2;8;88,4;87;6758;4973;2;9
01.06.2025;21:25;435;435;848,1;9783;0;33526;-240;83,8;90;6757;4796;2;8;88,4;87;6753;4987;2;9
01.06.2025;21:30;435;435;848,1;9830;0;33515;-127;85,4;142;6752;4859;2;8;88,4;142;6756;4970;2;9
01.06.2025;21:35;436;435;848,1;9840;0;33408;-22;85,2;194;6739;4863;2;8;88,4;201;6735;4977;2;9
01.06.2025;21:40;435;435;848,1;9787;0;33468;-7;83,8;203;6752;4815;2;8;88,3;203;6748;4973;2;9
01.06.2025;21:45;435;435;848,1;9860;0;33356;-17;86,7;203;6729;4900;2;8;88,4;205;6730;4960;2;9
01.06.2025;21:50;435;435;848,1;9858;0;33333;-11;86,0;203;6726;4887;2;8;88,3;210;6725;4970;2;9
01.06.2025;21:55;435;435;848,1;9799;0;33404;-1;84,5;207;6744;4833;2;8;88,3;208;6738;4966;2;9
01.06.2025;22:00;436;435;847,2;9854;0;33377;-6;86,0;203;6736;4887;2;8;88,4;213;6732;4966;2;9
01.06.2025;22:05;435;435;847,2;9844;0;33359;5;86,0;210;6731;4879;2;8;88,3;215;6725;4964;2;9
01.06.2025;22:10;435;435;848,1;9811;0;33377;-1;84,5;201;6734;4841;2;8;88,4;210;6732;4970;2;9
01.06.2025;22:15;435;435;847,2;9862;0;33418;3;86,0;212;6744;4902;2;8;88,4;215;6743;4960;2;9
01.06.2025;22:20;435;435;848,1;9793;0;33400;8;84,5;208;6742;4833;2;8;88,4;212;6738;4960;2;9
01.06.2025;22:25;435;435;848,1;9807;0;33348;5;84,5;208;6731;4831;2;8;88,4;212;6730;4977;2;9
01.06.2025;22:30;435;435;848,1;9874;0;33436;3;86,0;207;6744;4906;2;8;88,4;208;6745;4968;2;9
01.06.2025;22:35;436;435;849,1;9779;0;33505;5;84,0;210;6760;4815;2;8;88,3;217;6756;4964;2;9
01.06.2025;22:40;435;435;849,1;9771;0;33519;7;83,5;210;6760;4806;2;8;88,4;213;6764;4964;2;9
01.06.2025;22:45;435;435;849,1;9747;0;33453;5;82,0;201;6749;4764;2;8;88,3;210;6745;4983;2;9
01.06.2025;22:50;435;435;848,1;9799;0;33458;-25;83,5;201;6749;4810;2;8;88,4;189;6748;4989;2;9
01.06.2025;22:55;435;435;849,1;9696;0;33328;-6;80,2;205;6726;4699;2;8;88,4;196;6722;4997;2;9
01.06.2025;23:00;435;435;848,1;9797;0;33219;-22;84,5;201;6700;4837;2;8;88,4;196;6699;4960;2;9
01.06.2025;23:05;435;435;848,1;9817;0;33309;-17;84,5;205;6723;4849;2;8;88,4;196;6719;4968;2;9
01.06.2025;23:10;435;435;848,1;9651;0;33649;40;80,0;229;6794;4693;2;8;88,4;220;6790;4958;2;9
01.06.2025;23:15;436;435;848,1;9761;0;33721;-204;83,0;87;6794;4808;2;8;88,4;111;6795;4952;2;9
01.06.2025;23:20;435;435;849,1;9724;0;33514;-186;81,5;115;6752;4738;2;8;88,3;104;6753;4987;2;9
01.06.2025;23:25;435;435;848,1;9706;0;33576;-44;81,5;149;6768;4725;2;8;88,3;205;6769;4977;2;9
01.06.2025;23:30;435;435;849,1;9680;0;33747;-287;80,0;24;6796;4697;2;8;88,3;85;6800;4983;2;9
01.06.2025;23:35;436;435;848,1;9718;0;33579;-362;81,5;24;6762;4731;2;8;88,3;16;6758;4987;2;9
01.06.2025;23:40;435;435;850,0;9625;0;33550;-170;78,5;108;6762;4636;2;8;88,3;111;6764;4989;2;9
01.06.2025;23:45;435;435;848,1;9649;0;33581;-167;80,0;115;6770;4677;2;8;88,3;115;6769;4973;2;9
01.06.2025;23:50;435;435;848,1;9694;0;33595;-173;81,2;118;6770;4715;2;8;88,3;115;6769;4979;2;9
01.06.2025;23:55;435;435;849,1;9584;0;33577;-164;78,2;116;6770;4610;2;8;88,3;118;6766;4975;2;9
02.06.2025;00:00;435;435;849,1;9641;0;33542;-176;79,7;113;6762;4663;2;8;88,4;111;6764;4979;2;9
02.06.2025;00:05;435;435;849,1;9584;0;33619;-159;78,0;115;6775;4602;2;8;88,4;116;6777;4983;2;9
02.06.2025;00:10;435;435;848,1;9659;0;33603;-170;79,5;113;6778;4667;2;8;88,4;111;6774;4993;2;9
02.06.2025;00:15;435;435;849,1;9520;0;33664;-158;78,0;113;6783;4606;2;9;86,9;115;6779;4914;2;8
02.06.2025;00:20;435;435;849,1;9617;0;33714;-262;79,2;14;6786;4655;2;8;88,3;118;6795;4962;2;9
02.06.2025;00:25;435;435;849,1;9568;0;33794;-439;77,7;-57;6796;4573;2;8;88,3;7;6800;4995;2;9
02.06.2025;00:30;435;435;849,1;9580;0;33644;-207;77,5;71;6778;4586;2;8;88,3;108;6777;4995;2;9
02.06.2025;00:35;435;435;849,1;9625;0;33648;-151;79,0;134;6781;4648;2;8;88,3;108;6777;4977;2;9
02.06.2025;00:40;435;435;849,1;9631;0;33593;-151;79,0;135;6775;4644;2;8;88,3;106;6769;4987;2;9
02.06.2025;00:45;435;435;849,1;9615;0;33572;-95;79,0;144;6762;4642;2;8;88,3;163;6766;4973;2;9
02.06.2025;00:50;435;435;849,1;9607;0;33624;-142;79,0;130;6781;4634;2;8;88,3;115;6777;4973;2;9
02.06.2025;00:55;435;435;849,1;9645;0;33618;-139;79,0;130;6778;4663;2;8;88,3;120;6777;4983;2;9
02.06.2025;01:00;435;435;849,1;9623;0;33592;-470;79,0;21;6768;4642;2;8;88,3;-90;6753;4981;2;9
02.06.2025;01:05;435;435;849,1;9643;0;33706;-462;79,0;26;6786;4667;2;8;88,3;-94;6777;4977;2;9
02.06.2025;01:10;435;435;849,1;9613;0;33613;-470;79,0;26;6770;4642;2;8;88,3;-95;6756;4970;2;9
02.06.2025;01:15;435;435;849,1;9574;0;33654;-569;79,0;-82;6770;4620;2;8;88,3;-95;6769;4954;2;9
02.06.2025;01:20;436;435;850,0;9653;0;33617;-568;79,0;-76;6760;4661;2;8;88,3;-87;6756;4993;2;9
02.06.2025;01:25;435;435;850,0;9591;0;33624;-459;77,5;-75;6760;4602;2;8;88,3;12;6764;4989;2;9
02.06.2025;01:30;436;435;849,1;9631;0;33577;-355;79,0;33;6762;4655;2;8;88,4;17;6761;4977;2;9
02.06.2025;01:35;436;435;850,0;9649;0;33573;-296;79,0;87;6762;4652;2;8;88,3;9;6756;4997;2;9
02.06.2025;01:40;434;435;850,0;9591;0;33605;-199;77,0;82;6770;4600;2;8;88,4;101;6771;4991;2;9
02.06.2025;01:45;436;435;849,1;9574;0;33618;-263;78,5;90;6773;4612;2;8;88,3;36;6766;4962;2;9
02.06.2025;01:50;435;435;850,0;9479;0;33680;-354;77,9;-14;6783;4608;2;9;85,4;38;6784;4871;2;8
02.06.2025;01:55;435;435;850,0;9514;0;33657;-350;77,9;-5;6770;4618;2;9;85,4;38;6774;4896;2;8
02.06.2025;02:00;435;435;850,0;9455;0;33652;-339;77,9;-3;6778;4594;2;9;83,9;38;6777;4861;2;8
02.06.2025;02:05;435;435;850,9;9489;0;33679;-394;77,9;-5;6775;4618;2;9;85,3;-9;6774;4902;2;8
02.06.2025;02:10;435;435;850,9;9368;0;33721;-567;78,0;-156;6775;4622;2;9;81,4;-47;6784;4746;2;8
02.06.2025;02:15;435;435;850,9;9305;0;33592;-377;77,9;42;6762;4588;2;9;81,1;-50;6756;4717;2;8
02.06.2025;02:20;435;435;850,9;9424;0;33620;-215;78,0;47;6773;4604;2;9;82,6;108;6774;4821;2;8
02.06.2025;02:25;434;435;850,9;9350;0;33659;-210;77,9;43;6781;4604;2;9;81,2;111;6779;4746;2;8
02.06.2025;02:30;436;435;851,9;9325;0;33664;-212;78,0;42;6781;4610;2;9;81,1;106;6784;4715;2;8
02.06.2025;02:35;434;435;850,9;9295;0;33591;-203;77,9;47;6768;4614;2;9;79,4;108;6771;4681;2;8
02.06.2025;02:40;435;435;850,9;9291;0;33612;-209;77,9;47;6770;4628;2;9;79,4;111;6769;4663;2;8
02.06.2025;02:45;435;435;851,9;9266;0;33664;-201;77,9;47;6775;4606;2;9;79,3;113;6777;4661;2;8
02.06.2025;02:50;435;435;851,9;9222;0;33713;-311;78,0;47;6788;4608;2;9;77,9;2;6779;4614;2;8
02.06.2025;02:55;435;435;850,9;9230;0;33672;-310;77,9;49;6778;4596;2;9;77,9;0;6777;4634;2;8
02.06.2025;03:00;435;435;851,9;9206;0;33628;-344;78,0;5;6765;4646;2;9;76,2;-9;6764;4559;2;8
02.06.2025;03:05;435;435;850,9;9218;0;33703;-343;77,9;5;6783;4622;2;9;77,6;0;6779;4596;2;8
02.06.2025;03:10;435;435;852,8;9167;0;33738;-425;77,9;-83;6783;4620;2;9;76,1;9;6787;4547;2;8
02.06.2025;03:15;435;435;851,9;9151;0;33753;-438;77,9;-92;6786;4628;2;9;76,2;3;6792;4523;2;8
02.06.2025;03:20;434;435;850,9;9165;0;33719;-439;76,5;-90;6781;4559;2;8;78,3;5;6787;4606;2;9
02.06.2025;03:25;436;435;851,9;9096;0;33708;-540;75,0;-90;6778;4464;2;8;78,4;-104;6777;4632;2;9
02.06.2025;03:30;435;435;851,9;9179;0;33752;-649;76,5;-193;6775;4569;2;8;78,4;-101;6784;4610;2;9
02.06.2025;03:35;435;435;851,9;9192;0;33674;-647;76,5;-194;6768;4547;2;8;78,4;-101;6769;4644;2;9
02.06.2025;03:40;435;435;851,9;9210;0;33723;-618;76,5;-163;6773;4584;2;8;78,4;-101;6777;4626;2;9
02.06.2025;03:45;436;435;850,9;9236;0;33600;-519;78,0;-59;6762;4582;2;8;78,3;-99;6753;4655;2;9
02.06.2025;03:50;435;435;850,9;9200;0;33596;-515;76,5;-56;6757;4573;2;8;78,4;-99;6751;4626;2;9
02.06.2025;03:55;436;435;850,9;9295;0;33657;-517;79,5;-56;6773;4650;2;8;78,4;-99;6764;4644;2;9
02.06.2025;04:00;435;435;850,9;9266;0;33621;-526;78,5;-57;6760;4644;2;8;78,4;-102;6753;4622;2;9
02.06.2025;04:05;436;435;850,0;9315;0;33735;-560;77,9;-92;6786;4596;2;9;81,4;-102;6784;4719;2;8
02.06.2025;04:10;435;435;850,0;9293;0;33650;-550;77,9;-89;6768;4598;2;9;79,9;-101;6764;4695;2;8
02.06.2025;04:15;435;435;850,0;9352;0;33705;-560;77,9;-95;6775;4604;2;9;81,4;-102;6774;4748;2;8
02.06.2025;04:20;435;435;850,0;9360;0;33784;-551;77,9;-83;6794;4602;2;9;81,4;-101;6790;4758;2;8
02.06.2025;04:25;435;435;850,9;9277;0;33669;-553;77,9;-90;6768;4606;2;9;79,9;-102;6766;4671;2;8
02.06.2025;04:30;435;435;850,0;9264;0;33631;-304;77,9;-73;6760;4594;2;9;79,7;132;6771;4671;2;8
02.06.2025;04:35;435;435;850,0;9325;0;33525;-95;77,9;141;6757;4596;2;9;81,1;135;6753;4729;2;8
02.06.2025;04:40;435;435;850,9;9232;0;33558;-89;77,9;137;6768;4592;2;9;78,1;128;6758;4640;2;8
02.06.2025;04:45;435;435;850,9;9269;0;33540;-91;77,9;142;6762;4598;2;9;79,6;132;6758;4671;2;8
02.06.2025;04:50;435;435;850,9;9315;0;33596;-84;77,9;142;6773;4622;2;9;79,6;139;6769;4693;2;8
02.06.2025;04:55;436;435;850,9;9287;0;33539;-75;77,9;137;6760;4598;2;9;79,6;144;6756;4689;2;8
02.06.2025;05:00;435;435;850,9;9331;0;33579;-78;77,9;142;6768;4594;2;9;81,1;146;6766;4738;2;8
02.06.2025;05:05;435;435;850,0;9354;0;33624;-83;77,9;137;6775;4596;2;9;82,1;151;6774;4758;2;8
02.06.2025;05:10;436;435;849,1;9352;0;33578;-166;77,9;135;6768;4600;2;9;82,1;64;6756;4752;2;8
02.06.2025;05:15;435;435;850,9;9331;0;33732;-293;77,9;36;6794;4612;2;9;80,6;35;6790;4719;2;8
02.06.2025;05:20;435;435;850,9;9317;0;33646;-364;77,9;-33;6768;4604;2;9;80,6;35;6769;4713;2;8
02.06.2025;05:25;435;435;850,0;9321;0;33588;-365;77,9;-31;6752;4600;2;9;80,7;38;6756;4721;2;8
02.06.2025;05:30;435;435;850,0;9331;0;33656;-368;77,9;-33;6770;4610;2;9;80,7;31;6774;4721;2;8
02.06.2025;05:35;435;435;850,0;9269;0;33672;-366;78,0;-36;6770;4620;2;9;79,2;31;6771;4648;2;8
02.06.2025;05:40;435;435;850,9;9331;0;33702;-362;77,9;-36;6781;4612;2;9;80,6;38;6784;4719;2;8
02.06.2025;05:45;435;435;850,9;9214;0;33727;-339;77,9;-16;6786;4614;2;9;77,7;30;6787;4600;2;8
02.06.2025;05:50;435;435;850,9;9271;0;33680;-337;78,0;-9;6773;4614;2;9;79,1;31;6777;4648;2;8
02.06.2025;05:55;435;435;850,9;9163;0;33606;-287;77,9;30;6768;4618;2;9;76,1;36;6764;4547;2;8
02.06.2025;06:00;435;435;851,9;9196;0;33630;-298;77,9;24;6768;4618;2;9;77,1;36;6766;4578;2;8
02.06.2025;06:05;435;435;851,9;9060;0;33725;-290;73,2;24;6786;4430;2;8;78,4;30;6784;4630;2;9
02.06.2025;06:10;435;435;851,9;9098;0;33742;-396;74,7;24;6791;4478;2;8;78,4;-69;6779;4620;2;9
02.06.2025;06:15;435;435;851,9;9046;0;33647;-459;73,2;-43;6762;4409;2;8;78,4;-73;6758;4636;2;9
02.06.2025;06:20;434;435;852,8;9025;0;33663;-466;71,7;-54;6770;4375;2;8;78,4;-83;6764;4650;2;9
02.06.2025;06:25;443;435;844,4;10451;0;33523;-375;96,5;78;6749;5205;2;8;98,3;23;6743;5246;2;9
02.06.2025;06:30;447;435;844,4;10397;0;33722;-644;96,5;-87;6781;5165;2;8;98,3;-92;6779;5232;2;9
02.06.2025;06:35;435;435;849,1;9876;0;33627;-602;86,5;-102;6757;4906;2;8;88,3;-101;6756;4970;2;9
02.06.2025;06:40;434;435;851,9;9354;0;33675;-416;77,9;9;6778;4608;2;9;81,2;-50;6769;4746;2;8
02.06.2025;06:45;434;435;850,9;9102;0;33597;-129;77,9;113;6765;4616;2;9;74,9;108;6761;4486;2;8
02.06.2025;06:50;435;435;851,9;9003;0;33591;-164;71,7;64;6760;4387;2;8;78,4;101;6764;4616;2;9
02.06.2025;06:55;435;435;852,8;8882;0;33564;-268;68,7;26;6752;4247;2;8;78,4;35;6748;4630;2;9
02.06.2025;07:00;435;435;851,9;8900;0;33630;-200;68,7;102;6773;4264;2;8;78,3;14;6764;4636;2;9
02.06.2025;07:05;434;435;852,8;8884;0;33541;-177;68,7;108;6757;4260;2;8;78,3;42;6753;4624;2;9
02.06.2025;07:10;436;435;852,8;8857;0;33688;-87;67,9;101;6786;4213;2;9;78,4;121;6787;4644;2;8
02.06.2025;07:15;435;435;852,8;8843;0;33591;-93;67,9;109;6765;4217;2;9;78,4;125;6766;4626;2;8
02.06.2025;07:20;435;435;853,7;8825;0;33621;-87;67,9;106;6773;4241;2;9;76,6;120;6769;4608;2;8
02.06.2025;07:25;435;435;853,7;8720;0;33644;-45;67,9;135;6775;4205;2;9;75,2;132;6777;4509;2;8
02.06.2025;07:30;435;435;852,8;8886;0;33477;-18;67,9;151;6747;4227;2;9;78,1;148;6745;4659;2;8
02.06.2025;07:35;435;435;853,7;8764;0;33599;-19;67,9;141;6773;4213;2;9;76,4;137;6769;4551;2;8
02.06.2025;07:40;435;435;853,7;8809;0;33456;-21;67,9;149;6739;4233;2;9;76,4;144;6738;4576;2;8
02.06.2025;07:45;435;435;852,8;8766;0;33647;-18;67,9;155;6775;4225;2;9;74,9;148;6777;4541;2;8
02.06.2025;07:50;435;435;852,8;8813;0;33406;-20;67,9;148;6736;4233;2;9;76,4;148;6730;4588;2;8
02.06.2025;07:55;436;435;853,7;8705;0;33396;-16;67,9;151;6731;4217;2;9;74,9;154;6730;4488;2;8
02.06.2025;08:00;434;435;853,7;8758;0;33561;-10;67,9;153;6762;4243;2;9;74,9;151;6758;4515;2;8
02.06.2025;08:05;435;435;852,8;8762;0;33425;-16;67,9;149;6736;4221;2;9;75,2;151;6732;4541;2;8
02.06.2025;08:10;435;435;852,8;8699;0;33442;-15;67,9;144;6736;4243;2;9;73,7;146;6735;4456;2;8
02.06.2025;08:15;435;435;852,8;8726;0;33684;-8;67,9;148;6786;4205;2;9;75,2;154;6784;4521;2;8
02.06.2025;08:20;435;435;852,8;8685;0;33661;-80;67,9;108;6775;4255;2;9;73,7;120;6779;4430;2;8
02.06.2025;08:25;436;435;852,8;8679;0;33587;-76;67,9;109;6768;4247;2;9;73,7;123;6764;4464;2;8
02.06.2025;08:30;435;435;853,7;8641;0;33587;-71;67,9;125;6765;4193;2;9;73,7;128;6758;4448;2;8
02.06.2025;08:35;435;435;853,7;8683;0;33504;-33;67,9;149;6749;4195;2;9;73,7;135;6745;4488;2;8
02.06.2025;08:40;435;435;853,7;8699;0;33488;-18;67,9;149;6747;4237;2;9;73,6;144;6745;4462;2;8
02.06.2025;08:45;435;435;853,7;8637;0;33215;-11;67,9;149;6692;4272;2;9;72,2;153;6691;4365;2;8
02.06.2025;08:50;436;435;853,7;8671;0;33530;-13;67,9;128;6755;4239;2;9;72,2;160;6756;4432;2;8
02.06.2025;08:55;435;435;853,7;8665;0;33357;-6;67,9;146;6718;4227;2;9;72,4;148;6714;4438;2;8
02.06.2025;09:00;435;435;852,8;8582;0;33171;-3;67,9;156;6682;4221;2;9;70,9;158;6680;4361;2;8
02.06.2025;09:05;435;435;852,8;8663;0;33311;3;67,9;151;6710;4258;2;9;72,4;165;6709;4405;2;8
02.06.2025;09:10;435;435;852,8;8586;0;33594;-313;67,9;-33;6757;4187;2;9;70,9;23;6756;4399;2;8
02.06.2025;09:15;435;435;852,8;8677;0;33601;-199;67,9;57;6762;4243;2;9;72,3;45;6761;4434;2;8
02.06.2025;09:20;435;435;852,8;8556;0;33294;-23;67,9;134;6708;4239;2;9;70,9;146;6709;4316;2;8
02.06.2025;09:25;435;435;852,8;8525;0;33135;5;67,9;139;6674;4211;2;9;69,4;158;6673;4274;2;8
02.06.2025;09:30;436;435;852,8;8606;0;33448;-1;67,9;142;6736;4221;2;9;70,9;153;6735;4385;2;8
02.06.2025;09:35;435;435;852,8;8458;0;33493;-18;67,9;137;6749;4239;2;9;67,9;132;6748;4211;2;8
02.06.2025;09:40;435;435;853,7;8535;0;33314;-18;67,9;142;6713;4229;2;9;69,4;135;6709;4306;2;8
02.06.2025;09:45;435;435;852,8;8610;0;33529;-5;67,9;142;6757;4239;2;9;70,6;153;6756;4306;2;8
02.06.2025;09:50;435;435;853,7;8515;0;33684;-113;67,9;101;6783;4223;2;9;70,7;87;6777;4292;2;8
02.06.2025;09:55;435;435;853,7;8547;0;33403;-15;67,9;130;6729;4276;2;9;69,2;139;6730;4272;2;8
02.06.2025;10:00;435;435;852,8;8519;0;33537;21;67,9;160;6760;4243;2;9;69,2;160;6758;4276;2;8
02.06.2025;10:05;435;435;853,7;8462;0;33350;-7;67,9;144;6718;4247;2;9;67,7;148;6714;4215;2;8
02.06.2025;10:10;435;435;853,7;8475;0;33329;-7;67,9;148;6710;4217;2;9;69,1;148;6709;4258;2;8
02.06.2025;10:15;436;435;853,7;8466;0;33530;17;67,9;163;6757;4229;2;9;67,7;144;6756;4211;2;8
02.06.2025;10:20;434;435;852,8;8400;0;33657;-286;67,9;2;6773;4237;2;9;67,6;-5;6769;4162;2;8
02.06.2025;10:25;435;435;852,8;8529;0;33088;-27;67,9;142;6666;4193;2;9;69,1;128;6660;4337;2;8
02.06.2025;10:30;436;435;851,9;8404;0;33104;-7;67,9;146;6674;4179;2;9;67,9;142;6670;4225;2;8
02.06.2025;10:35;435;435;852,8;8434;0;33376;3;67,9;141;6726;4219;2;9;67,9;144;6722;4215;2;8
02.06.2025;10:40;435;435;851,9;8422;0;33246;-16;67,9;142;6697;4239;2;9;66,5;125;6693;4203;2;8
02.06.2025;10:45;435;435;853,7;8418;0;33109;-27;67,9;134;6669;4251;2;9;66,4;123;6665;4166;2;8
02.06.2025;10:50;436;435;853,7;8396;0;33357;-8;67,9;151;6718;4229;2;9;66,4;142;6714;4166;2;8
02.06.2025;10:55;435;435;852,8;8321;0;33250;-11;67,9;135;6697;4189;2;9;66,5;142;6699;4132;2;8
02.06.2025;11:00;435;435;853,7;8353;0;32961;-24;67,9;127;6643;4262;2;9;66,4;137;6639;4091;2;8
02.06.2025;11:05;435;435;853,7;8361;0;33755;-315;67,9;-57;6783;4255;2;9;65,0;16;6790;4106;2;8
02.06.2025;11:10;436;435;851,9;8343;0;33639;-477;67,9;-50;6762;4207;2;9;66,4;-130;6753;4136;2;8
02.06.2025;11:15;435;435;852,8;8325;0;33675;26;67,9;156;6786;4231;2;9;65,0;148;6779;4093;2;8
02.06.2025;11:20;435;435;853,7;8398;0;33326;-6;68,0;144;6715;4294;2;9;64,9;141;6714;4104;2;8
02.06.2025;11:25;435;435;852,8;8400;0;33210;-16;68,0;144;6692;4253;2;9;66,4;135;6691;4146;2;8
02.06.2025;11:30;435;435;853,7;8215;0;33302;-7;62,0;127;6708;3968;2;8;68,4;132;6706;4247;2;9
02.06.2025;11:35;435;435;853,7;8310;0;32949;-22;63,5;127;6637;4071;2;8;68,4;144;6636;4239;2;9
02.06.2025;11:40;435;435;852,8;8302;0;33735;-322;63,5;-24;6781;4010;2;8;68,3;-31;6777;4292;2;9
02.06.2025;11:45;435;435;853,7;8300;0;33706;-125;63,4;50;6786;4014;2;8;68,4;89;6784;4286;2;9
02.06.2025;11:50;435;435;854,6;8313;0;33590;-99;63,0;52;6762;4063;2;8;68,4;121;6766;4249;2;9
02.06.2025;11:55;435;435;854,6;8211;0;33620;-44;62,0;99;6773;3958;2;8;68,3;125;6769;4253;2;9
02.06.2025;12:00;435;435;854,6;8217;0;33743;-52;62,0;94;6794;3972;2;8;68,4;125;6792;4245;2;9
02.06.2025;12:05;435;435;853,7;8260;0;33697;-85;63,4;94;6783;4041;2;8;68,5;92;6779;4219;2;9
02.06.2025;12:10;437;435;850,9;8849;0;33715;-250;67,9;128;6791;4239;2;9;77,4;-62;6774;4610;2;8
02.06.2025;12:15;434;435;850,9;8529;0;33668;-936;68,0;-205;6757;4233;2;9;70,0;-427;6735;4296;2;8
02.06.2025;12:20;435;435;852,8;8347;0;33731;-854;67,9;-214;6773;4245;2;9;65,4;-363;6756;4102;2;8
02.06.2025;12:25;435;435;853,7;8193;0;33686;-596;61,7;-212;6760;3958;2;8;68,4;-116;6764;4235;2;9
02.06.2025;12:30;435;435;852,8;8290;0;33639;-436;63,2;-45;6760;4037;2;8;68,4;-125;6753;4253;2;9
02.06.2025;12:35;435;435;852,8;8213;0;33612;-399;61,7;-43;6760;3948;2;8;68,4;-89;6756;4260;2;9
02.06.2025;12:40;435;435;852,8;8161;0;33597;-265;60,2;28;6760;3901;2;8;68,4;-16;6753;4260;2;9
02.06.2025;12:45;434;435;854,6;8173;0;33677;-235;60,5;-40;6770;3919;2;8;68,4;73;6777;4253;2;9
02.06.2025;12:50;435;435;852,8;8217;0;33706;-115;61,7;95;6786;3966;2;8;68,4;52;6779;4251;2;9
02.06.2025;12:55;435;435;852,8;8136;0;33633;-163;60,2;21;6762;3887;2;8;68,4;78;6764;4249;2;9
02.06.2025;13:00;435;435;852,8;8144;0;33639;-63;60,2;113;6773;3895;2;8;68,4;85;6766;4249;2;9
02.06.2025;13:05;435;435;853,7;8161;0;33441;-32;60,2;111;6736;3903;2;8;68,4;121;6732;4258;2;9
02.06.2025;13:10;436;435;853,7;8155;0;33344;-17;60,2;127;6718;3895;2;8;68,4;123;6714;4260;2;9
02.06.2025;13:15;435;435;852,8;8165;0;33399;-12;60,2;130;6729;3901;2;8;68,4;130;6725;4264;2;9
02.06.2025;13:20;435;435;853,7;8102;0;33578;8;58,7;125;6768;3828;2;8;68,4;141;6764;4274;2;9
02.06.2025;13:25;435;435;854,6;8084;0;33706;-46;57,6;134;6791;3800;2;8;68,4;73;6784;4284;2;9
02.06.2025;13:30;435;435;853,7;8167;0;33771;-119;60,1;63;6796;3901;2;8;68,3;78;6798;4266;2;9
02.06.2025;13:35;435;435;853,7;8094;0;33576;-39;58,5;99;6762;3832;2;8;68,4;115;6764;4262;2;9
02.06.2025;13:40;435;435;852,8;8122;0;33379;-22;59,9;113;6723;3873;2;8;68,4;120;6722;4249;2;9
02.06.2025;13:45;435;435;853,7;8047;0;33562;-2;58,4;123;6762;3808;2;8;68,4;132;6758;4239;2;9
02.06.2025;13:50;434;435;853,7;8017;0;33236;-0;57,3;130;6695;3767;2;8;68,4;130;6693;4249;2;9
02.06.2025;13:55;435;435;853,7;8094;0;33149;-20;60,2;127;6676;3873;2;8;68,4;125;6673;4221;2;9
02.06.2025;14:00;436;435;852,8;8041;0;33226;-14;58,6;123;6689;3808;2;8;68,4;121;6688;4233;2;9
02.06.2025;14:05;435;435;854,6;7992;0;33211;-19;57,2;115;6692;3745;2;8;68,4;128;6688;4253;2;9
02.06.2025;14:10;435;435;854,6;8094;0;33303;-8;58,2;123;6708;3822;2;8;68,4;127;6709;4272;2;9
02.06.2025;14:15;435;435;853,7;8155;0;33296;-9;59,6;141;6705;3867;2;8;68,4;118;6709;4288;2;9
02.06.2025;14:20;435;435;854,6;8055;0;33330;-3;58,2;123;6713;3814;2;8;68,4;130;6712;4241;2;9
02.06.2025;14:25;435;435;854,6;8039;0;33568;1;58,2;130;6762;3794;2;8;68,5;128;6758;4245;2;9
02.06.2025;14:30;435;435;854,6;8053;0;33493;-3;58,2;127;6744;3780;2;8;68,4;128;6743;4274;2;9
02.06.2025;14:35;435;435;854,6;8059;0;33549;0;58,2;123;6760;3802;2;8;68,5;128;6756;4258;2;9
02.06.2025;14:40;435;435;854,6;8049;0;33540;-0;58,1;127;6752;3790;2;8;68,3;132;6756;4260;2;9
02.06.2025;14:45;435;435;853,7;8039;0;33684;-124;58,2;63;6783;3777;2;8;68,4;68;6779;4262;2;9
02.06.2025;14:50;435;435;853,7;8017;0;33815;-564;58,2;-168;6788;3788;2;8;68,4;-142;6790;4229;2;9
02.06.2025;14:55;435;435;854,6;8057;0;33608;-199;58,2;30;6762;3798;2;8;68,4;30;6764;4260;2;9
02.06.2025;15:00;434;435;854,6;8053;0;33493;-24;58,2;113;6747;3777;2;8;68,4;116;6743;4284;2;9
02.06.2025;15:05;435;435;853,7;8086;0;33565;80;59,2;108;6762;3838;2;8;68,4;233;6769;4247;2;9
02.06.2025;15:10;435;435;853,7;8033;0;33663;-17;57,7;174;6783;3775;2;8;68,3;66;6771;4258;2;9
02.06.2025;15:15;435;435;853,7;8110;0;33367;-26;59,2;122;6718;3854;2;8;68,4;123;6719;4255;2;9
02.06.2025;15:20;435;435;854,6;8019;0;33685;-109;57,7;80;6781;3782;2;8;68,3;64;6777;4237;2;9
02.06.2025;15:25;435;435;854,6;8019;0;33568;-134;57,7;36;6755;3792;2;8;68,4;85;6758;4227;2;9
02.06.2025;15:30;435;435;854,6;8043;0;33595;-77;57,7;90;6770;3773;2;8;68,4;87;6766;4270;2;9
02.06.2025;15:35;435;435;854,6;8059;0;33550;-15;58,0;116;6755;3808;2;8;68,3;135;6753;4251;2;9
02.06.2025;15:40;435;435;854,6;8057;0;33587;2;57,9;122;6765;3802;2;9;68,4;137;6761;4255;2;8
02.06.2025;15:45;435;435;855,6;8039;0;33421;-13;57,9;116;6731;3771;2;9;68,4;128;6732;4268;2;8
02.06.2025;15:50;435;435;854,6;7966;0;33303;-2;57,9;116;6713;3767;2;9;66,9;130;6712;4199;2;8
02.06.2025;15:55;435;435;854,6;8035;0;33291;-10;57,9;120;6708;3775;2;9;68,3;132;6709;4260;2;8
02.06.2025;16:00;435;435;855,6;8069;0;33507;-8;57,9;115;6749;3808;2;9;68,3;132;6745;4262;2;8
02.06.2025;16:05;435;435;855,6;7990;0;33737;-187;57,9;36;6786;3788;2;9;66,9;30;6784;4203;2;8
02.06.2025;16:10;435;435;855,6;8035;0;33577;-41;57,9;78;6760;3777;2;9;68,3;135;6758;4258;2;8
02.06.2025;16:15;435;435;854,6;7968;0;33572;-29;57,9;83;6757;3792;2;9;66,9;139;6764;4177;2;8
02.06.2025;16:20;435;435;854,6;8051;0;33587;-6;57,9;111;6768;3798;2;9;68,4;135;6766;4253;2;8
02.06.2025;16:25;435;435;855,6;7950;0;33531;8;57,9;142;6757;3788;2;9;66,7;116;6753;4162;2;8
02.06.2025;16:30;435;435;855,6;7954;0;33490;4;57,9;142;6747;3782;2;9;66,7;116;6743;4172;2;8
02.06.2025;16:35;435;435;855,6;8039;0;33614;-18;57,9;128;6770;3796;2;9;68,2;94;6774;4243;2;8
02.06.2025;16:40;435;435;855,6;8005;0;33380;-2;57,9;132;6718;3818;2;9;66,7;113;6714;4187;2;8
02.06.2025;16:45;436;435;854,6;8027;0;33744;-244;57,9;31;6791;3777;2;9;68,2;-28;6784;4249;2;8
02.06.2025;16:50;435;435;855,6;7907;0;33708;-187;57,9;116;6783;3808;2;9;65,1;-50;6769;4100;2;8
02.06.2025;16:55;435;435;855,6;8007;0;33698;-396;57,9;-95;6770;3767;2;9;68,1;-57;6774;4239;2;8
02.06.2025;17:00;435;435;855,6;7942;0;33745;-451;57,9;-149;6775;3786;2;9;66,7;-52;6779;4156;2;8
02.06.2025;17:05;435;435;854,6;8021;0;33636;-192;57,9;47;6768;3782;2;9;68,4;17;6764;4239;2;8
02.06.2025;17:10;459;435;846,3;0;0;0;0;-5,6;3;4361;0;2;7;-3,6;2;4072;0;2;7
02.06.2025;17:15;507;435;888,9;0;0;0;0;-5,7;3;21;0;2;3;-3,6;2;23;0;2;3
02.06.2025;17:20;481;435;843,5;10536;0;33687;-711;99,8;-214;6752;5278;2;8;98,3;-12;6766;5258;2;9
02.06.2025;17:25;469;435;843,5;10565;0;33661;-417;98,2;28;6768;5266;2;9;99,1;49;6769;5299;2;8
02.06.2025;17:30;458;435;842,6;10557;0;33529;-12;99,5;227;6770;5266;2;8;100,1;259;6771;5291;2;9
02.06.2025;17:35;441;435;843,5;10433;0;33455;-8;94,0;231;6755;5147;2;8;98,3;241;6753;5286;2;9
02.06.2025;17:40;434;435;850,9;9141;0;33689;0;78,2;148;6788;4634;2;9;74,9;203;6790;4507;2;8
02.06.2025;17:45;434;435;852,8;8620;0;33623;-259;68,1;64;6768;4213;2;9;72,9;-16;6758;4407;2;8
02.06.2025;17:50;435;435;853,7;8323;0;33181;-5;68,1;128;6684;4245;2;9;65,5;153;6686;4077;2;8
02.06.2025;17:55;434;435;854,6;8244;0;33327;20;62,1;153;6718;4012;2;8;68,4;156;6719;4231;2;9
02.06.2025;18:00;435;435;854,6;8181;0;33470;6;60,6;120;6742;3931;2;8;68,4;144;6743;4249;2;9
02.06.2025;18:05;435;435;854,6;8120;0;33256;-11;59,1;120;6705;3852;2;8;68,4;139;6701;4251;2;9
02.06.2025;18:10;435;435;854,6;8150;0;33710;-71;60,6;125;6794;3911;2;8;68,4;71;6784;4239;2;9
02.06.2025;18:15;435;435;854,6;8161;0;33752;-335;60,6;-40;6791;3895;2;8;68,4;-30;6787;4266;2;9
02.06.2025;18:20;435;435;855,6;8061;0;33717;-366;59,1;-40;6783;3844;2;8;68,4;-64;6779;4217;2;9
02.06.2025;18:25;435;435;854,6;8167;0;33620;-377;60,6;-45;6762;3942;2;8;68,4;-71;6758;4225;2;9
02.06.2025;18:30;435;435;852,8;8169;0;33617;-318;62,1;-16;6762;3970;2;8;68,4;-30;6758;4199;2;9
