Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
02.06.2025;18:35;435;435;854,6;8167;0;33684;-264;60,7;-3;6773;3915;2;8;68,4;5;6774;4251;2;9
02.06.2025;18:40;435;435;854,6;8185;0;33626;-201;62,1;0;6770;3962;2;8;68,4;71;6774;4223;2;9
02.06.2025;18:45;435;435;854,6;8229;0;33554;-160;62,1;49;6752;3992;2;8;68,4;59;6753;4229;2;9
02.06.2025;18:50;435;435;854,6;8290;0;33485;-95;63,7;90;6747;4089;2;8;68,4;94;6743;4201;2;9
02.06.2025;18:55;435;435;855,6;8302;0;33597;-47;63,7;92;6765;4039;2;8;68,4;137;6756;4264;2;9
02.06.2025;19:00;436;435;854,6;8400;0;33596;-22;65,1;113;6768;4138;2;8;68,3;142;6756;4262;2;9
02.06.2025;19:05;434;435;854,6;8422;0;33633;-32;66,5;108;6775;4187;2;8;68,4;142;6766;4235;2;9
02.06.2025;19:10;435;435;854,6;8402;0;33619;-27;66,6;113;6775;4187;2;8;68,4;146;6764;4215;2;9
02.06.2025;19:15;435;435;853,7;8402;0;33618;-28;66,6;115;6773;4177;2;8;68,4;146;6764;4225;2;9
02.06.2025;19:20;435;435;852,8;8406;0;33532;-39;66,6;109;6752;4177;2;8;68,4;139;6743;4229;2;9
02.06.2025;19:25;435;435;853,7;8402;0;33422;-14;66,6;130;6731;4179;2;8;68,4;144;6722;4229;2;9
02.06.2025;19:30;436;435;852,8;8468;0;33452;-4;68,2;151;6744;4239;2;8;68,4;139;6727;4229;2;9
02.06.2025;19:35;435;435;853,7;8545;0;33620;-18;69,7;142;6773;4318;2;8;68,4;132;6758;4227;2;9
02.06.2025;19:40;436;435;851,9;8398;0;33636;17;66,7;156;6781;4170;2;8;68,4;146;6764;4227;2;9
02.06.2025;19:45;435;435;852,8;8527;0;33502;-1;69,7;151;6757;4292;2;8;68,4;144;6738;4235;2;9
02.06.2025;19:50;435;435;852,8;8600;0;33368;-21;71,2;139;6723;4385;2;8;68,4;137;6712;4215;2;9
02.06.2025;19:55;435;435;852,8;8574;0;33294;-20;70,9;144;6708;4363;2;8;68,4;144;6691;4211;2;9
02.06.2025;20:00;435;435;853,7;8515;0;33339;-20;69,4;141;6713;4302;2;8;68,4;139;6704;4213;2;9
02.06.2025;20:05;435;435;853,7;8576;0;33422;-15;70,9;139;6734;4349;2;8;68,4;149;6714;4223;2;9
02.06.2025;20:10;437;435;850,9;8578;0;33390;-18;68,1;149;6729;4207;2;9;72,1;139;6714;4371;2;8
02.06.2025;20:15;435;435;847,2;9848;0;33292;6;88,1;203;6715;4954;2;9;86,1;217;6701;4894;2;8
02.06.2025;20:20;434;435;850,9;9301;0;33223;16;78,2;188;6697;4600;2;9;80,9;203;6686;4701;2;8
02.06.2025;20:25;434;435;850,0;9119;0;33293;26;75,4;188;6713;4513;2;8;78,3;189;6699;4606;2;9
02.06.2025;20:30;435;435;852,8;8928;0;33359;20;69,1;179;6721;4306;2;8;78,3;179;6706;4622;2;9
02.06.2025;20:35;435;435;852,8;8782;0;33488;24;68,1;172;6749;4211;2;9;76,9;175;6732;4571;2;8
02.06.2025;20:40;435;435;852,8;8746;0;33507;24;68,1;172;6752;4237;2;9;75,4;168;6743;4509;2;8
02.06.2025;20:45;435;435;852,8;8639;0;33494;24;68,1;163;6749;4247;2;9;72,4;165;6738;4391;2;8
02.06.2025;20:50;435;435;851,9;8756;0;33316;15;68,1;167;6715;4247;2;9;75,3;165;6699;4509;2;8
02.06.2025;20:55;435;435;852,8;8647;0;33213;28;68,1;165;6695;4239;2;9;72,4;172;6678;4407;2;8
02.06.2025;21:00;435;435;852,8;8582;0;33031;13;68,1;160;6658;4247;2;9;70,9;165;6644;4334;2;8
02.06.2025;21:05;435;435;852,8;8596;0;33046;8;68,1;158;6661;4229;2;9;71,9;158;6654;4367;2;8
02.06.2025;21:10;435;435;852,8;8728;0;33602;22;68,1;168;6773;4235;2;9;74,8;170;6764;4492;2;8
02.06.2025;21:15;435;435;853,7;8612;0;33670;21;68,1;163;6786;4247;2;9;71,9;161;6774;4365;2;8
02.06.2025;21:20;435;435;852,8;8531;0;33650;38;68,1;170;6781;4223;2;9;70,4;170;6769;4308;2;8
02.06.2025;21:25;435;435;853,7;8549;0;33559;32;68,1;172;6768;4229;2;9;70,4;167;6753;4320;2;8
02.06.2025;21:30;435;435;853,7;8592;0;33480;26;68,1;163;6749;4229;2;9;71,9;165;6735;4363;2;8
02.06.2025;21:35;434;435;853,7;8539;0;33563;34;68,1;163;6762;4235;2;9;70,4;165;6748;4304;2;8
02.06.2025;21:40;435;435;852,8;8618;0;33514;27;68,1;163;6755;4245;2;9;71,9;161;6743;4373;2;8
02.06.2025;21:45;435;435;853,7;8513;0;33528;21;68,1;149;6757;4219;2;9;70,1;148;6743;4294;2;8
02.06.2025;21:50;436;435;852,8;8552;0;33220;-1;68,1;156;6695;4209;2;9;71,6;146;6680;4343;2;8
02.06.2025;21:55;435;435;853,7;8525;0;33549;-43;68,1;113;6760;4241;2;9;70,1;135;6748;4284;2;8
02.06.2025;22:00;436;435;851,9;8556;0;33628;-38;68,1;108;6778;4241;2;9;70,7;137;6766;4314;2;8
02.06.2025;22:05;435;435;852,8;8454;0;33570;-117;68,1;108;6765;4227;2;9;68,6;64;6748;4227;2;8
02.06.2025;22:10;435;435;853,7;8466;0;33498;-33;68,1;128;6749;4229;2;9;68,6;134;6738;4237;2;8
02.06.2025;22:15;435;435;852,8;8539;0;33510;-34;68,1;132;6749;4235;2;9;70,1;130;6738;4304;2;8
02.06.2025;22:20;435;435;853,7;8495;0;33494;-16;68,1;139;6747;4255;2;9;68,6;137;6735;4239;2;8
02.06.2025;22:25;435;435;853,7;8541;0;33423;-26;68,1;134;6739;4237;2;9;70,1;137;6722;4296;2;8
02.06.2025;22:30;435;435;853,7;8539;0;33396;-20;68,1;141;6731;4229;2;9;70,1;137;6717;4294;2;8
02.06.2025;22:35;435;435;852,8;8576;0;33481;-8;68,1;144;6749;4245;2;9;71,1;146;6738;4330;2;8
02.06.2025;22:40;435;435;853,7;8499;0;33450;-4;68,1;142;6744;4233;2;9;69,6;153;6730;4266;2;8
02.06.2025;22:45;435;435;853,7;8466;0;33493;-1;68,1;142;6749;4241;2;9;68,2;148;6738;4225;2;8
02.06.2025;22:50;435;435;853,7;8509;0;33524;-9;68,1;137;6760;4221;2;9;69,6;146;6745;4288;2;8
02.06.2025;22:55;435;435;853,7;8535;0;33634;9;68,1;148;6781;4227;2;9;69,6;151;6766;4308;2;8
02.06.2025;23:00;435;435;853,7;8448;0;33659;-1;68,1;141;6783;4225;2;9;68,2;146;6769;4223;2;8
02.06.2025;23:05;436;435;853,7;8448;0;33690;8;68,1;144;6791;4255;2;9;68,2;148;6779;4193;2;8
02.06.2025;23:10;435;435;853,7;8481;0;33705;-60;68,1;148;6794;4247;2;9;68,2;82;6771;4207;2;8
02.06.2025;23:15;436;435;852,8;8440;0;33714;-97;68,1;109;6791;4229;2;9;68,2;80;6777;4211;2;8
02.06.2025;23:20;435;435;852,8;8398;0;33723;-86;68,1;113;6794;4264;2;9;66,7;85;6779;4134;2;8
02.06.2025;23:25;435;435;853,7;8454;0;33678;-92;68,1;115;6781;4243;2;9;68,1;82;6766;4211;2;8
02.06.2025;23:30;436;435;853,7;8375;0;33691;-98;68,1;108;6783;4231;2;9;66,7;78;6769;4144;2;8
02.06.2025;23:35;435;435;854,6;8452;0;33738;-166;68,1;42;6788;4241;2;9;68,1;80;6779;4211;2;8
02.06.2025;23:40;435;435;854,6;8389;0;33667;-164;68,1;42;6773;4237;2;9;66,7;80;6764;4152;2;8
02.06.2025;23:45;434;435;854,6;8387;0;33632;-169;68,1;36;6770;4237;2;9;66,7;75;6756;4150;2;8
02.06.2025;23:50;435;435;855,6;8377;0;33681;-163;68,1;42;6775;4233;2;9;66,7;76;6766;4144;2;8
02.06.2025;23:55;435;435;855,6;8462;0;33682;-168;68,1;40;6781;4247;2;9;68,1;78;6769;4215;2;8
03.06.2025;00:00;435;435;854,6;8325;0;33639;-159;68,1;40;6770;4253;2;9;65,1;80;6758;4071;2;8
03.06.2025;00:05;435;435;854,6;8398;0;33566;-161;68,1;40;6760;4247;2;9;66,6;80;6748;4150;2;8
03.06.2025;00:10;491;435;875,0;0;0;0;0;-5,9;3;346;0;2;6;-3,8;2;315;0;2;6
03.06.2025;00:15;471;435;845,4;10508;0;33628;-247;100,0;104;6773;5288;2;8;98,3;128;6771;5232;2;9
03.06.2025;00:20;459;435;844,4;10528;0;33442;-19;100,0;236;6749;5301;2;8;98,3;234;6748;5228;2;9
03.06.2025;00:25;451;435;845,4;10538;0;33476;-21;100,0;233;6757;5303;2;8;98,3;233;6753;5236;2;9
03.06.2025;00:30;436;435;850,0;9726;0;33527;57;83,1;238;6765;4796;2;8;88,3;229;6766;4930;2;9
03.06.2025;00:35;434;435;852,8;9096;0;33544;101;78,1;222;6768;4624;2;9;74,9;224;6764;4472;2;8
03.06.2025;00:40;434;435;852,8;8811;0;33581;121;68,1;215;6773;4231;2;9;76,9;222;6769;4580;2;8
03.06.2025;00:45;434;435;853,7;8564;0;33625;136;68,1;214;6783;4245;2;9;70,4;217;6779;4318;2;8
03.06.2025;00:50;435;435;854,6;8408;0;33656;151;68,1;220;6788;4243;2;9;67,4;219;6787;4164;2;8
03.06.2025;00:55;435;435;854,6;8361;0;33685;153;68,1;217;6794;4239;2;9;65,9;222;6790;4122;2;8
03.06.2025;01:00;435;435;856,5;8264;0;33693;92;63,4;184;6791;4037;2;8;68,4;186;6790;4227;2;9
03.06.2025;01:05;435;435;855,6;8258;0;33687;-48;63,1;108;6786;4033;2;8;68,4;115;6784;4225;2;9
03.06.2025;01:10;435;435;854,6;8329;0;33691;-40;64,6;113;6791;4102;2;8;68,4;118;6787;4227;2;9
03.06.2025;01:15;435;435;855,6;8244;0;33735;-46;63,1;108;6794;4016;2;8;68,4;115;6790;4227;2;9
03.06.2025;01:20;435;435;855,6;8199;0;33713;-139;61,7;43;6786;3972;2;8;68,4;80;6787;4227;2;9
03.06.2025;01:25;436;435;856,5;8268;0;33711;-153;63,1;36;6783;4041;2;8;68,4;75;6787;4227;2;9
03.06.2025;01:30;435;435;855,6;8262;0;33701;-144;63,1;43;6783;4035;2;8;68,4;80;6784;4227;2;9
03.06.2025;01:35;435;435;855,6;8195;0;33755;-145;61,6;42;6794;3968;2;8;68,4;78;6792;4227;2;9
03.06.2025;01:40;435;435;855,6;8262;0;33747;-325;63,1;-30;6786;4029;2;8;68,4;-26;6784;4233;2;9
03.06.2025;01:45;435;435;855,6;8205;0;33778;-381;61,7;-24;6794;3970;2;8;68,4;-92;6787;4235;2;9
03.06.2025;01:50;435;435;855,6;8183;0;33673;-456;61,7;-97;6768;3962;2;8;68,4;-94;6764;4221;2;9
03.06.2025;01:55;435;435;857,4;8071;0;33681;-451;58,6;-97;6768;3834;2;8;68,4;-95;6766;4237;2;9
03.06.2025;02:00;435;435;855,6;8155;0;33592;-356;60,7;3;6757;3927;2;8;68,4;-92;6748;4227;2;9
03.06.2025;02:05;435;435;855,6;8150;0;33583;-365;60,6;-3;6757;3917;2;8;68,4;-94;6745;4233;2;9
03.06.2025;02:10;435;435;856,5;8146;0;33649;-351;60,6;3;6770;3909;2;8;68,4;-90;6761;4237;2;9
03.06.2025;02:15;435;435;855,6;8146;0;33654;-322;60,7;3;6770;3909;2;8;68,4;-57;6764;4239;2;9
03.06.2025;02:20;435;435;856,5;8144;0;33704;-319;60,7;0;6781;3915;2;8;68,4;-56;6774;4229;2;9
03.06.2025;02:25;435;435;856,5;8078;0;33708;-310;59,1;0;6781;3848;2;8;68,4;-56;6774;4229;2;9
03.06.2025;02:30;435;435;856,5;8146;0;33746;-315;60,6;3;6791;3919;2;8;68,4;-57;6784;4227;2;9
03.06.2025;02:35;435;435;856,5;8142;0;33754;-374;60,6;-66;6791;3915;2;8;68,4;-49;6790;4221;2;9
03.06.2025;02:40;435;435;857,4;8088;0;33711;-370;58,9;-63;6775;3842;2;8;68,4;-56;6777;4245;2;9
03.06.2025;02:45;435;435;856,5;8067;0;33699;-376;58,9;-68;6775;3832;2;8;68,4;-56;6771;4235;2;9
03.06.2025;02:50;435;435;856,5;8049;0;33695;-374;58,9;-64;6775;3818;2;8;68,4;-52;6774;4231;2;9
03.06.2025;02:55;435;435;856,5;8088;0;33728;-380;58,9;-69;6781;3854;2;8;68,4;-57;6779;4233;2;9
03.06.2025;03:00;435;435;856,5;8080;0;33841;-546;58,9;-201;6796;3838;2;8;68,4;-89;6803;4241;2;9
03.06.2025;03:05;435;435;857,4;7986;0;33715;-541;57,4;-203;6770;3761;2;8;68,4;-87;6777;4225;2;9
03.06.2025;03:10;436;435;856,5;8078;0;33680;-548;58,9;-205;6762;3840;2;8;68,4;-87;6766;4237;2;9
03.06.2025;03:15;436;435;856,5;7990;0;33685;-402;57,4;-64;6775;3757;2;8;68,4;-85;6769;4233;2;9
03.06.2025;03:20;435;435;856,5;8053;0;33625;-323;58,9;-69;6760;3824;2;8;68,4;2;6764;4237;2;9
03.06.2025;03:25;435;435;856,5;8102;0;33641;-228;58,8;21;6773;3859;2;8;68,4;5;6766;4243;2;9
03.06.2025;03:30;435;435;856,5;8003;0;33658;-228;57,4;26;6770;3780;2;8;68,4;5;6766;4223;2;9
03.06.2025;03:35;435;435;857,4;8063;0;33681;-230;58,9;24;6775;3822;2;8;68,4;0;6777;4241;2;9
03.06.2025;03:40;435;435;856,5;8031;0;33732;-218;57,4;30;6786;3790;2;8;68,4;9;6784;4241;2;9
03.06.2025;03:45;435;435;857,4;8098;0;33750;-238;58,9;16;6791;3850;2;8;68,4;0;6784;4247;2;9
03.06.2025;03:50;435;435;856,5;8009;0;33773;-364;57,4;-47;6791;3775;2;8;68,4;-64;6784;4233;2;9
03.06.2025;03:55;436;435;856,5;8047;0;33755;-437;57,4;-120;6781;3782;2;8;68,4;-71;6779;4266;2;9
03.06.2025;04:00;435;435;857,4;7972;0;33778;-428;57,4;-116;6791;3747;2;8;68,4;-68;6790;4225;2;9
03.06.2025;04:05;435;435;856,5;8007;0;33753;-431;57,4;-113;6781;3777;2;8;68,4;-62;6784;4229;2;9
03.06.2025;04:10;435;435;856,5;7966;0;33746;-433;57,4;-116;6781;3747;2;8;68,4;-68;6784;4219;2;9
03.06.2025;04:15;436;435;857,4;8065;0;33736;-438;58,0;-120;6781;3796;2;9;68,4;-73;6779;4270;2;8
03.06.2025;04:20;436;435;855,6;8001;0;33705;-438;58,1;-123;6770;3810;2;9;66,9;-75;6769;4191;2;8
03.06.2025;04:25;435;435;857,4;7940;0;33695;-426;58,1;-113;6770;3788;2;9;66,9;-64;6769;4152;2;8
03.06.2025;04:30;435;435;857,4;7934;0;33691;-434;58,1;-116;6770;3796;2;9;66,9;-69;6771;4138;2;8
03.06.2025;04:35;435;435;857,4;8003;0;33675;-435;58,1;-118;6768;3818;2;9;66,9;-71;6766;4185;2;8
03.06.2025;04:40;435;435;857,4;7940;0;33683;-426;58,1;-120;6768;3812;2;9;65,4;-66;6758;4128;2;8
03.06.2025;04:45;435;435;857,4;8003;0;33692;-434;58,1;-122;6770;3800;2;9;66,9;-71;6764;4203;2;8
03.06.2025;04:50;435;435;857,4;7893;0;33680;-425;58,1;-116;6762;3808;2;9;65,4;-64;6764;4085;2;8
03.06.2025;04:55;435;435;857,4;7968;0;33690;-433;58,1;-113;6768;3798;2;9;66,9;-66;6764;4170;2;8
03.06.2025;05:00;435;435;858,3;7887;0;33676;-432;58,1;-116;6768;3812;2;9;65,4;-64;6764;4075;2;8
03.06.2025;05:05;435;435;858,3;7913;0;33678;-422;58,1;-113;6770;3814;2;9;65,4;-62;6764;4100;2;8
03.06.2025;05:10;435;435;858,3;7948;0;33676;-427;58,1;-118;6762;3820;2;9;65,4;-66;6758;4128;2;8
03.06.2025;05:15;435;435;857,4;7911;0;33805;-420;58,1;-115;6791;3800;2;9;65,4;-66;6784;4112;2;8
03.06.2025;05:20;435;435;857,4;7873;0;33810;-666;58,1;-184;6791;3777;2;9;65,4;-239;6777;4095;2;8
03.06.2025;05:25;435;435;857,4;7879;0;33749;-672;58,1;-188;6775;3790;2;9;65,4;-239;6764;4089;2;8
03.06.2025;05:30;435;435;857,4;7853;0;33803;-654;58,1;-184;6786;3806;2;9;63,9;-236;6771;4047;2;8
03.06.2025;05:35;435;435;857,4;7891;0;33802;-663;58,1;-181;6786;3790;2;9;65,4;-238;6771;4102;2;8
03.06.2025;05:40;435;435;857,4;7812;0;33770;-671;58,1;-188;6781;3780;2;9;63,9;-243;6766;4033;2;8
03.06.2025;05:45;435;435;857,4;7891;0;33786;-669;58,1;-184;6781;3784;2;9;65,4;-239;6769;4108;2;8
03.06.2025;05:50;435;435;857,4;7830;0;33759;-666;58,1;-189;6775;3796;2;9;63,9;-243;6764;4035;2;8
03.06.2025;05:55;435;435;858,3;7918;0;33749;-656;58,1;-177;6781;3816;2;9;65,4;-234;6766;4102;2;8
03.06.2025;06:00;435;435;891,7;0;0;0;0;44,9;3;6572;0;2;7;49,9;2;6589;0;2;7
03.06.2025;06:05;498;435;850,9;0;0;33002;-1;-6,1;3;315;0;2;3;-3,9;2;276;0;2;3
03.06.2025;06:10;473;435;847,2;10482;0;33581;-49;98,3;167;6762;5240;2;9;98,5;267;6766;5242;2;8
03.06.2025;06:15;461;435;847,2;10462;0;33711;-287;98,3;82;6786;5228;2;9;98,5;106;6777;5234;2;8
03.06.2025;06:20;451;435;847,2;10478;0;33552;-191;98,3;167;6762;5242;2;9;98,3;118;6751;5236;2;8
03.06.2025;06:25;435;435;851,9;9508;0;33314;25;87,1;208;6718;4916;2;8;78,2;210;6712;4592;2;9
03.06.2025;06:30;434;435;854,6;8722;0;33030;21;75,2;181;6661;4505;2;8;68,3;167;6649;4217;2;9
03.06.2025;06:35;434;435;857,4;8408;0;33286;15;68,2;158;6713;4241;2;9;66,9;154;6701;4166;2;8
03.06.2025;06:40;434;435;857,4;8071;0;33391;-5;68,2;113;6723;4284;2;9;59,4;141;6714;3788;2;8
03.06.2025;06:45;434;435;856,5;7966;0;33282;6;66,7;122;6705;4199;2;8;58,3;137;6696;3767;2;9
03.06.2025;06:50;435;435;857,4;7909;0;33611;14;65,2;120;6770;4110;2;8;58,3;135;6764;3784;2;9
03.06.2025;06:55;435;435;856,5;7810;0;33788;-94;63,7;50;6799;4047;2;8;58,3;57;6784;3780;2;9
03.06.2025;07:00;435;435;857,4;7776;0;33766;-100;62,2;47;6794;4008;2;8;58,3;89;6790;3767;2;9
03.06.2025;07:05;435;435;857,4;7847;0;33591;-71;63,9;64;6757;4091;2;8;58,3;101;6753;3755;2;9
03.06.2025;07:10;435;435;857,4;7802;0;33532;-26;62,5;104;6749;4035;2;8;58,3;106;6740;3767;2;9
03.06.2025;07:15;435;435;857,4;7780;0;33388;-19;62,5;113;6723;4000;2;8;58,3;104;6712;3782;2;9
03.06.2025;07:20;435;435;858,3;7796;0;33349;-18;62,5;111;6713;4002;2;8;58,3;108;6701;3794;2;9
03.06.2025;07:25;435;435;858,3;7707;0;33428;-5;61,0;113;6731;3962;2;8;58,3;115;6722;3757;2;9
03.06.2025;07:30;435;435;857,4;7776;0;33225;-13;62,4;123;6689;4004;2;8;58,3;109;6680;3771;2;9
03.06.2025;07:35;435;435;858,3;7804;0;33141;-22;62,7;113;6674;4021;2;8;58,3;104;6662;3784;2;9
03.06.2025;07:40;435;435;857,4;7729;0;33238;1;61,2;120;6695;3960;2;8;58,3;111;6683;3769;2;9
03.06.2025;07:45;436;435;858,3;7735;0;33374;8;61,2;125;6723;3950;2;8;58,3;116;6712;3786;2;9
03.06.2025;07:50;435;435;857,4;7719;0;33356;10;61,2;108;6715;3952;2;8;58,3;137;6706;3767;2;9
03.06.2025;07:55;435;435;857,4;7719;0;33246;-10;61,2;97;6695;3950;2;8;58,3;125;6691;3769;2;9
03.06.2025;08:00;435;435;858,3;7739;0;33343;1;61,2;109;6715;3954;2;8;58,3;130;6704;3784;2;9
03.06.2025;08:05;435;435;858,3;7737;0;33174;-9;61,2;102;6682;3962;2;8;58,3;121;6673;3775;2;9
03.06.2025;08:10;435;435;857,4;7731;0;33060;-11;61,2;116;6661;3954;2;8;58,3;111;6647;3777;2;9
03.06.2025;08:15;435;435;857,4;7713;0;32945;-6;61,2;120;6632;3944;2;8;58,3;116;6626;3769;2;9
03.06.2025;08:20;435;435;857,4;7729;0;33082;-12;61,2;115;6661;3950;2;8;58,3;113;6649;3780;2;9
03.06.2025;08:25;435;435;857,4;7733;0;32966;-16;61,2;108;6632;3954;2;8;58,3;116;6623;3780;2;9
03.06.2025;08:30;435;435;857,4;7727;0;33108;-6;61,2;109;6666;3950;2;8;58,3;116;6660;3777;2;9
03.06.2025;08:35;435;435;856,5;7758;0;33037;-20;61,2;102;6653;3966;2;8;58,3;120;6647;3792;2;9
03.06.2025;08:40;435;435;856,5;7723;0;32702;-18;61,2;108;6585;3950;2;8;58,3;118;6574;3773;2;9
03.06.2025;08:45;435;435;857,4;7729;0;32909;-14;61,2;109;6622;3946;2;8;58,3;123;6613;3784;2;9
03.06.2025;08:50;435;435;857,4;7717;0;33177;-3;61,2;109;6684;3942;2;8;58,3;120;6673;3767;2;9
03.06.2025;08:55;436;435;855,6;8023;0;32867;-24;68,4;122;6619;4258;2;8;58,3;116;6610;3757;2;9
03.06.2025;09:00;435;435;857,4;7719;0;32552;-19;60,7;115;6554;3903;2;8;58,3;109;6540;3806;2;9
03.06.2025;09:05;435;435;857,4;7729;0;32556;-7;60,7;116;6551;3942;2;8;58,3;116;6540;3788;2;9
03.06.2025;09:10;435;435;858,3;7672;0;32438;-20;60,7;115;6531;3915;2;8;58,3;116;6519;3757;2;9
03.06.2025;09:15;435;435;858,3;7687;0;32466;-8;59,2;123;6536;3883;2;8;58,3;121;6522;3804;2;9
03.06.2025;09:20;435;435;857,4;7672;0;32330;-14;60,7;123;6510;3919;2;8;58,3;123;6496;3753;2;9
03.06.2025;09:25;435;435;857,4;7656;0;32127;-20;59,2;116;6468;3881;2;8;58,3;111;6454;3775;2;9
03.06.2025;09:30;435;435;857,4;7662;0;33218;16;59,2;109;6684;3873;2;8;58,3;125;6673;3790;2;9
03.06.2025;09:35;435;435;857,4;7652;0;33757;-177;59,2;14;6791;3859;2;8;58,3;35;6777;3794;2;9
03.06.2025;09:40;435;435;857,4;7662;0;33813;-330;59,2;0;6794;3869;2;8;58,3;-113;6777;3794;2;9
03.06.2025;09:45;435;435;857,4;7634;0;33790;-546;59,2;-177;6783;3856;2;8;58,3;-144;6769;3777;2;9
03.06.2025;09:50;435;435;857,4;7628;0;33765;-518;59,2;-111;6775;3856;2;8;58,3;-182;6758;3771;2;9
03.06.2025;09:55;435;435;857,4;7620;0;33679;-286;59,2;-78;6762;3850;2;8;58,3;17;6756;3769;2;9
03.06.2025;10:00;435;435;857,4;7628;0;33735;-431;59,2;-116;6768;3848;2;8;58,3;-89;6758;3782;2;9
03.06.2025;10:05;435;435;857,4;7656;0;33466;4;59,2;102;6731;3877;2;8;58,3;115;6727;3780;2;9
03.06.2025;10:10;435;435;857,4;7648;0;33562;14;59,2;122;6752;3869;2;8;58,3;113;6738;3780;2;9
03.06.2025;10:15;434;435;857,4;7565;0;33671;-244;57,6;-23;6765;3798;2;8;58,3;0;6753;3767;2;9
03.06.2025;10:20;435;435;857,4;7674;0;33684;-185;59,2;-36;6768;3877;2;8;58,3;73;6758;3798;2;9
03.06.2025;10:25;435;435;858,3;7610;0;33796;30;57,7;50;6796;3808;2;8;58,3;187;6790;3802;2;9
03.06.2025;10:30;435;435;857,4;7606;0;33567;-53;59,2;90;6757;3842;2;8;58,3;82;6743;3763;2;9
03.06.2025;10:35;435;435;858,3;7591;0;33283;-24;57,7;92;6695;3802;2;8;58,3;108;6678;3790;2;9
03.06.2025;10:40;435;435;857,4;7545;0;33441;-14;57,6;99;6729;3786;2;8;58,3;109;6714;3759;2;9
03.06.2025;10:45;435;435;858,3;7561;0;33518;-2;57,7;109;6747;3767;2;8;58,3;108;6727;3806;2;9
03.06.2025;10:50;435;435;857,4;7567;0;33606;-2;57,7;108;6760;3782;2;8;58,3;108;6745;3786;2;9
03.06.2025;10:55;435;435;857,4;7555;0;33477;-16;57,7;102;6739;3780;2;8;58,3;102;6722;3775;2;9
03.06.2025;11:00;435;435;857,4;7579;0;33451;-18;57,6;101;6729;3810;2;8;58,3;104;6714;3769;2;9
03.06.2025;11:05;435;435;857,4;7567;0;33329;-15;57,7;104;6708;3777;2;8;58,3;102;6691;3790;2;9
03.06.2025;11:10;435;435;857,4;7496;0;33123;-4;55,9;94;6661;3727;2;8;58,3;115;6649;3769;2;9
03.06.2025;11:15;435;435;857,4;7547;0;33373;1;55,9;97;6710;3731;2;8;58,3;109;6701;3816;2;9
03.06.2025;11:20;435;435;857,4;7547;0;33100;-10;57,4;109;6661;3769;2;8;58,3;104;6647;3777;2;9
03.06.2025;11:25;435;435;857,4;7514;0;33320;-1;55,9;109;6705;3717;2;8;58,3;104;6693;3798;2;9
03.06.2025;11:30;435;435;857,4;7551;0;33322;4;57,4;115;6708;3769;2;8;58,3;111;6699;3782;2;9
03.06.2025;11:35;436;435;856,5;7547;0;33305;-6;57,4;115;6700;3759;2;8;58,3;102;6691;3788;2;9
03.06.2025;11:40;435;435;857,4;7575;0;33255;-4;57,4;111;6695;3782;2;8;58,3;102;6688;3794;2;9
03.06.2025;11:45;436;435;859,3;7573;0;33358;-15;57,4;106;6715;3784;2;8;58,3;101;6709;3790;2;9
03.06.2025;11:50;435;435;858,3;7492;0;33744;-107;55,9;54;6786;3713;2;8;58,3;43;6784;3780;2;9
03.06.2025;11:55;435;435;857,4;7492;0;33759;-24;55,9;99;6794;3723;2;8;58,3;89;6787;3782;2;9
03.06.2025;12:00;435;435;856,5;7537;0;33571;-30;57,4;99;6757;3777;2;8;58,3;89;6748;3759;2;9
03.06.2025;12:05;435;435;857,4;7563;0;33623;-18;57,1;104;6762;3786;2;8;58,4;99;6758;3777;2;9
03.06.2025;12:10;435;435;857,4;7466;0;33373;-23;55,6;94;6713;3666;2;8;58,4;99;6704;3800;2;9
03.06.2025;12:15;435;435;857,4;7472;0;33439;-7;55,7;106;6726;3701;2;8;58,3;111;6714;3771;2;9
03.06.2025;12:20;435;435;856,5;7470;0;33405;-1;55,7;94;6726;3690;2;8;58,3;116;6714;3780;2;9
03.06.2025;12:25;435;435;856,5;7484;0;33421;2;55,7;99;6723;3698;2;8;58,4;116;6714;3786;2;9
03.06.2025;12:30;435;435;856,5;7474;0;33471;5;55,7;99;6739;3686;2;8;58,3;116;6725;3788;2;9
03.06.2025;12:35;434;435;857,4;7452;0;33496;-1;55,7;97;6739;3698;2;8;58,3;115;6727;3753;2;9
03.06.2025;12:40;435;435;856,5;7466;0;33376;5;58,2;102;6710;3832;2;9;55,4;111;6704;3634;2;8
03.06.2025;12:45;435;435;857,4;7450;0;33361;-1;58,2;104;6715;3814;2;9;55,4;113;6706;3636;2;8
03.06.2025;12:50;435;435;857,4;7519;0;33223;1;58,2;104;6687;3814;2;9;56,9;116;6673;3705;2;8
03.06.2025;12:55;435;435;857,4;7448;0;33506;14;58,2;99;6747;3810;2;9;55,4;123;6748;3652;2;8
03.06.2025;13:00;435;435;856,5;7464;0;33309;-17;58,2;85;6700;3816;2;9;55,4;111;6693;3648;2;8
03.06.2025;13:05;435;435;857,4;7472;0;33309;-1;58,1;92;6702;3814;2;9;55,4;120;6699;3658;2;8
03.06.2025;13:10;435;435;855,6;7847;0;33065;-8;64,2;115;6658;4075;2;8;58,3;118;6649;3771;2;9
03.06.2025;13:15;435;435;855,6;7595;0;33336;20;58,2;116;6708;3830;2;8;58,4;128;6701;3765;2;9
03.06.2025;13:20;435;435;855,6;7521;0;33461;29;56,7;127;6736;3755;2;8;58,4;132;6725;3765;2;9
03.06.2025;13:25;435;435;855,6;7456;0;33484;26;55,2;120;6739;3662;2;8;58,3;123;6727;3794;2;9
03.06.2025;13:30;436;435;856,5;7474;0;33394;5;55,2;108;6721;3680;2;8;58,3;104;6714;3794;2;9
03.06.2025;13:35;434;435;855,6;7435;0;33220;11;58,2;111;6687;3796;2;9;55,4;109;6678;3646;2;8
03.06.2025;13:40;435;435;856,5;7460;0;33240;14;58,2;113;6695;3806;2;9;55,1;106;6683;3632;2;8
03.06.2025;13:45;435;435;856,5;7377;0;33517;-8;58,2;85;6742;3824;2;9;53,6;111;6735;3553;2;8
03.06.2025;13:50;435;435;856,5;7454;0;33128;-15;58,2;94;6666;3808;2;9;55,1;109;6654;3646;2;8
03.06.2025;13:55;435;435;857,4;7425;0;33821;-684;58,2;-226;6786;3812;2;9;55,1;-252;6777;3613;2;8
03.06.2025;14:00;435;435;856,5;7464;0;33565;-28;58,2;85;6752;3818;2;9;55,4;94;6745;3646;2;8
03.06.2025;14:05;436;435;856,5;7340;0;33785;-146;58,2;47;6794;3798;2;9;53,9;16;6787;3543;2;8
03.06.2025;14:10;435;435;856,5;7330;0;33776;-255;58,2;-59;6786;3788;2;9;54,0;10;6784;3543;2;8
03.06.2025;14:15;436;435;856,5;7407;0;33761;-257;58,2;-63;6783;3804;2;9;55,4;14;6779;3603;2;8
03.06.2025;14:20;435;435;856,5;7359;0;33760;-176;58,2;-2;6786;3810;2;9;53,9;35;6779;3549;2;8
03.06.2025;14:25;435;435;856,5;7496;0;33798;-180;58,2;-5;6791;3834;2;9;55,5;31;6787;3662;2;8
03.06.2025;14:30;436;435;857,4;7421;0;33703;-58;58,2;95;6781;3838;2;9;53,9;45;6769;3583;2;8
03.06.2025;14:35;435;435;856,5;7318;0;33598;-58;58,2;94;6762;3814;2;9;52,5;49;6753;3492;2;8
03.06.2025;14:40;435;435;856,5;7334;0;33695;-57;58,2;97;6775;3800;2;9;53,9;50;6766;3545;2;8
03.06.2025;14:45;435;435;857,4;7332;0;33762;-78;58,2;64;6786;3838;2;9;52,4;50;6779;3494;2;8
03.06.2025;14:50;435;435;856,5;7383;0;33732;-300;58,2;-3;6775;3802;2;9;53,8;-92;6764;3581;2;8
03.06.2025;14:55;435;435;857,4;7190;0;33686;-291;58,2;-3;6773;3802;2;9;50,9;-87;6758;3389;2;8
03.06.2025;15:00;435;435;857,4;7302;0;33646;-202;58,2;-7;6762;3812;2;9;52,4;5;6756;3490;2;8
03.06.2025;15:05;435;435;857,4;7377;0;33649;-179;58,2;21;6762;3828;2;9;53,9;5;6756;3549;2;8
03.06.2025;15:10;435;435;857,4;7448;0;33586;-57;58,2;69;6752;3850;2;9;53,9;78;6745;3585;2;8
03.06.2025;15:15;435;435;857,4;7403;0;33543;-17;58,2;95;6747;3840;2;9;53,9;97;6738;3563;2;8
03.06.2025;15:20;435;435;857,4;7373;0;33737;-31;58,2;73;6788;3834;2;9;53,9;95;6779;3538;2;8
03.06.2025;15:25;436;435;857,4;7344;0;33625;-106;58,2;10;6760;3796;2;9;53,9;95;6758;3549;2;8
03.06.2025;15:30;435;435;857,4;7383;0;33655;-102;58,2;7;6762;3834;2;9;53,9;95;6766;3549;2;8
03.06.2025;15:35;435;435;856,5;7306;0;33625;-70;58,2;42;6760;3802;2;9;52,4;92;6758;3504;2;8
03.06.2025;15:40;435;435;856,5;7196;0;33657;-73;58,2;33;6770;3788;2;9;50,6;87;6764;3409;2;8
03.06.2025;15:45;435;435;857,4;7229;0;33614;-67;58,2;35;6757;3861;2;9;50,7;94;6756;3368;2;8
03.06.2025;15:50;435;435;857,4;7383;0;33587;-64;58,2;40;6757;3824;2;9;53,6;97;6748;3555;2;8
03.06.2025;15:55;435;435;857,4;7429;0;33601;-43;58,2;66;6760;3820;2;9;55,1;95;6748;3609;2;8
03.06.2025;16:00;435;435;858,3;7415;0;33692;-48;58,2;69;6778;3788;2;9;55,1;90;6769;3628;2;8
03.06.2025;16:05;435;435;857,4;7510;0;33723;-57;58,2;63;6783;3826;2;9;56,6;94;6777;3684;2;8
03.06.2025;16:10;435;435;857,4;7484;0;33726;-227;58,2;-36;6775;3808;2;9;56,6;28;6774;3676;2;8
03.06.2025;16:15;435;435;857,4;7525;0;33722;-229;58,2;-38;6773;3808;2;9;56,6;23;6766;3717;2;8
03.06.2025;16:20;435;435;858,3;7472;0;33797;-287;58,2;-30;6791;3782;2;9;56,6;-42;6779;3690;2;8
03.06.2025;16:25;435;435;857,4;7488;0;33709;-295;58,2;-38;6773;3826;2;9;56,6;-42;6766;3696;2;8
03.06.2025;16:30;435;435;857,4;7573;0;33620;-174;58,2;56;6762;3822;2;9;58,1;-9;6748;3751;2;8
03.06.2025;16:35;436;435;857,4;7498;0;33562;-64;58,2;90;6755;3798;2;9;56,7;64;6740;3701;2;8
03.06.2025;16:40;435;435;857,4;7561;0;33626;-40;58,2;87;6768;3802;2;9;58,1;94;6766;3759;2;8
03.06.2025;16:45;435;435;857,4;7695;0;33579;-29;58,2;97;6760;3832;2;9;59,6;94;6756;3852;2;8
03.06.2025;16:50;435;435;857,4;7608;0;33751;-13;58,2;94;6794;3812;2;9;58,1;108;6790;3796;2;8
03.06.2025;16:55;435;435;857,4;7715;0;33636;-20;58,2;94;6768;3832;2;9;59,6;108;6758;3883;2;8
03.06.2025;17:00;435;435;857,4;7626;0;33542;-15;58,2;106;6749;3798;2;9;59,6;111;6743;3828;2;8
03.06.2025;17:05;435;435;856,5;7731;0;33740;-187;58,2;33;6783;3816;2;9;61,4;5;6777;3915;2;8
03.06.2025;17:10;436;435;857,4;7743;0;33622;-190;58,1;30;6762;3822;2;9;61,4;3;6753;3921;2;8
03.06.2025;17:15;436;435;856,5;7824;0;33717;-81;62,9;85;6786;4037;2;8;58,3;68;6779;3788;2;9
03.06.2025;17:20;435;435;857,4;7806;0;33768;-492;63,0;50;6794;4031;2;8;58,3;-312;6764;3775;2;9
03.06.2025;17:25;435;435;858,3;7845;0;33586;-407;63,0;-54;6747;4043;2;8;58,3;-115;6735;3802;2;9
03.06.2025;17:30;435;435;858,3;7861;0;33550;-21;64,5;106;6752;4085;2;8;58,3;115;6748;3775;2;9
03.06.2025;17:35;435;435;857,4;7918;0;33661;-15;65,9;109;6781;4148;2;8;58,3;121;6771;3769;2;9
03.06.2025;17:40;435;435;857,4;7997;0;33553;-25;67,4;109;6752;4227;2;8;58,3;115;6748;3767;2;9
03.06.2025;17:45;435;435;856,5;8005;0;33571;-18;67,4;115;6760;4217;2;8;58,3;118;6756;3788;2;9
03.06.2025;17:50;435;435;856,5;8084;0;33581;-27;69,2;115;6762;4306;2;8;58,3;118;6756;3777;2;9
03.06.2025;17:55;436;435;855,6;8084;0;33679;-27;68,5;118;6781;4258;2;9;59,8;116;6769;3826;2;8
03.06.2025;18:00;435;435;856,5;8106;0;33703;-163;68,2;115;6791;4264;2;9;59,8;-19;6764;3842;2;8
03.06.2025;18:05;435;435;856,5;8161;0;33710;-231;68,2;49;6783;4253;2;9;61,3;-17;6766;3907;2;8
03.06.2025;18:10;435;435;856,5;8161;0;33763;-197;68,2;49;6794;4255;2;9;61,3;16;6777;3905;2;8
03.06.2025;18:15;435;435;856,5;8197;0;33633;-256;68,2;0;6768;4260;2;9;61,3;5;6756;3938;2;8
03.06.2025;18:20;435;435;856,5;8225;0;33550;-176;68,2;92;6757;4247;2;9;62,9;5;6735;3978;2;8
03.06.2025;18:25;435;435;855,6;8161;0;33569;-45;68,2;95;6760;4247;2;9;61,3;125;6756;3913;2;8
03.06.2025;18:30;435;435;855,6;8195;0;33577;-17;68,2;102;6765;4272;2;9;61,4;144;6753;3923;2;8
03.06.2025;18:35;435;435;856,5;8159;0;33565;-5;68,2;125;6760;4239;2;9;61,4;132;6748;3919;2;8
03.06.2025;18:40;435;435;854,6;8248;0;33519;-20;68,2;122;6749;4227;2;9;64,3;139;6738;4021;2;8
03.06.2025;18:45;435;435;855,6;8250;0;33707;-15;68,2;122;6791;4227;2;9;64,3;137;6779;4023;2;8
03.06.2025;18:50;435;435;855,6;8302;0;33752;-225;68,2;50;6794;4253;2;9;64,3;0;6777;4049;2;8
03.06.2025;18:55;435;435;855,6;8207;0;33763;-312;68,2;-52;6783;4260;2;9;62,8;2;6777;3970;2;8
03.06.2025;19:00;435;435;855,6;8244;0;33764;-389;68,2;-40;6783;4255;2;9;62,8;-71;6769;3946;2;8
03.06.2025;19:05;435;435;856,5;8150;0;33692;-385;68,2;-54;6773;4258;2;9;61,4;-73;6758;3893;2;8
03.06.2025;19:10;435;435;856,5;8157;0;33702;-392;68,2;-57;6773;4253;2;9;61,4;-75;6764;3903;2;8
03.06.2025;19:15;441;435;846,3;9884;0;33773;-503;90,0;-36;6791;4979;2;8;88,3;-52;6777;4912;2;9
03.06.2025;19:20;434;435;850,0;9516;0;33638;-592;88,2;-148;6760;4948;2;9;77,8;-64;6753;4567;2;8
03.06.2025;19:25;434;435;852,8;8957;0;33590;-193;78,2;76;6762;4638;2;9;70,8;54;6748;4318;2;8
03.06.2025;19:30;434;435;854,6;8685;0;33536;-94;73,7;99;6757;4468;2;8;68,3;108;6743;4217;2;9
03.06.2025;19:35;434;435;855,6;8379;0;33363;-8;66,2;137;6721;4164;2;8;68,2;139;6709;4215;2;9
03.06.2025;19:40;435;435;855,6;8276;0;33185;-11;68,2;130;6684;4253;2;9;63,8;135;6673;4023;2;8
03.06.2025;19:45;435;435;855,6;8274;0;33169;-4;68,2;135;6682;4241;2;9;63,9;137;6667;4033;2;8
03.06.2025;19:50;435;435;855,6;8260;0;33172;-9;68,2;135;6682;4245;2;9;63,8;135;6667;4039;2;8
03.06.2025;19:55;435;435;855,6;8213;0;33187;7;68,2;144;6684;4260;2;9;62,3;137;6670;3954;2;8
03.06.2025;20:00;435;435;855,6;8258;0;33237;-1;68,2;141;6692;4245;2;9;63,8;139;6680;4012;2;8
03.06.2025;20:05;435;435;856,5;8278;0;33195;-6;68,2;137;6687;4237;2;9;63,8;135;6670;4041;2;8
03.06.2025;20:10;436;435;855,6;8258;0;33295;-8;68,2;128;6705;4249;2;9;63,8;139;6693;4008;2;8
03.06.2025;20:15;435;435;856,5;8262;0;33595;20;68,2;137;6762;4241;2;9;63,8;153;6756;4021;2;8
03.06.2025;20:20;435;435;855,6;8325;0;33591;10;68,2;135;6762;4233;2;9;65,3;149;6748;4091;2;8
03.06.2025;20:25;435;435;854,6;8716;0;33557;-8;74,2;144;6757;4492;2;8;68,3;153;6745;4223;2;9
03.06.2025;20:30;435;435;854,6;8580;0;33587;-7;71,2;141;6762;4363;2;8;68,3;148;6753;4221;2;9
03.06.2025;20:35;435;435;855,6;8394;0;33498;7;66,7;137;6747;4187;2;8;68,3;146;6735;4207;2;9
03.06.2025;20:40;435;435;855,6;8475;0;33469;3;68,2;142;6739;4255;2;8;68,3;148;6730;4219;2;9
03.06.2025;20:45;436;435;855,6;8398;0;33365;8;66,7;137;6721;4185;2;8;68,3;148;6709;4213;2;9
03.06.2025;20:50;435;435;854,6;8462;0;33398;-6;68,2;137;6729;4245;2;8;68,3;142;6717;4217;2;9
03.06.2025;20:55;436;435;854,6;8400;0;33401;-6;66,7;137;6726;4181;2;8;68,3;142;6712;4219;2;9
03.06.2025;21:00;435;435;855,6;8406;0;33390;-1;66,7;144;6726;4187;2;8;68,3;137;6712;4219;2;9
03.06.2025;21:05;435;435;854,6;8523;0;33536;-2;69,7;149;6757;4298;2;8;68,3;139;6743;4225;2;9
03.06.2025;21:10;435;435;854,6;8511;0;33598;-9;69,7;141;6768;4312;2;8;68,3;137;6753;4207;2;9
03.06.2025;21:15;435;435;854,6;8501;0;33572;-43;69,7;135;6762;4300;2;8;68,3;102;6748;4201;2;9
03.06.2025;21:20;435;435;855,6;8436;0;33540;-25;68,2;144;6757;4233;2;8;68,3;121;6740;4203;2;9
03.06.2025;21:25;435;435;854,6;8537;0;33555;11;69,9;151;6760;4322;2;8;68,3;151;6745;4215;2;9
03.06.2025;21:30;435;435;855,6;8493;0;33566;12;68,4;151;6762;4266;2;8;68,3;153;6748;4227;2;9
03.06.2025;21:35;435;435;854,6;8562;0;33536;-8;71,5;146;6757;4355;2;8;68,3;146;6743;4207;2;9
03.06.2025;21:40;435;435;854,6;8444;0;33557;6;68,4;142;6760;4243;2;8;68,2;148;6745;4201;2;9
03.06.2025;21:45;435;435;854,6;8475;0;33564;4;68,4;142;6760;4264;2;8;68,3;146;6748;4211;2;9
03.06.2025;21:50;435;435;855,6;8541;0;33552;7;70,0;146;6762;4339;2;8;68,2;149;6748;4203;2;9
03.06.2025;21:55;435;435;853,7;8624;0;33603;-3;72,9;148;6770;4434;2;8;68,3;153;6758;4191;2;9
03.06.2025;22:00;435;435;853,7;8651;0;33588;5;73,0;151;6768;4430;2;8;68,3;148;6756;4221;2;9
03.06.2025;22:05;435;435;854,6;8630;0;33609;-1;72,9;144;6770;4444;2;8;68,3;153;6756;4187;2;9
03.06.2025;22:10;435;435;854,6;8718;0;33612;-4;74,4;149;6773;4490;2;8;68,3;151;6764;4227;2;9
03.06.2025;22:15;436;435;854,6;8734;0;33607;-11;74,4;148;6770;4509;2;8;68,3;148;6756;4241;2;9
03.06.2025;22:20;435;435;854,6;8705;0;33572;-7;74,7;144;6768;4519;2;8;68,3;153;6751;4187;2;9
03.06.2025;22:25;436;435;852,8;8744;0;33566;-11;75,9;149;6768;4545;2;8;68,3;151;6751;4199;2;9
03.06.2025;22:30;435;435;852,8;8772;0;33580;-8;75,9;155;6768;4565;2;8;68,3;151;6756;4207;2;9
03.06.2025;22:35;435;435;853,7;8766;0;33578;-18;75,9;142;6762;4561;2;8;68,3;148;6753;4205;2;9
03.06.2025;22:40;435;435;853,7;8772;0;33602;-26;75,9;141;6768;4559;2;8;68,3;144;6756;4213;2;9
03.06.2025;22:45;435;435;853,7;8778;0;33641;-14;75,9;144;6781;4565;2;8;68,2;148;6766;4213;2;9
03.06.2025;22:50;435;435;853,7;8746;0;33689;-11;75,9;149;6791;4521;2;8;68,2;151;6771;4225;2;9
03.06.2025;22:55;435;435;854,6;8709;0;33649;-14;74,5;144;6781;4499;2;8;68,2;148;6766;4211;2;9
03.06.2025;23:00;435;435;853,7;8714;0;33663;-6;74,4;144;6786;4490;2;8;68,3;153;6769;4223;2;9
03.06.2025;23:05;435;435;852,8;8722;0;33659;-12;75,9;146;6783;4519;2;8;68,3;148;6769;4203;2;9
03.06.2025;23:10;435;435;853,7;8663;0;33720;0;72,9;148;6794;4440;2;8;68,3;153;6779;4223;2;9
03.06.2025;23:15;435;435;853,7;8691;0;33724;-139;74,2;42;6786;4499;2;8;68,2;123;6779;4193;2;9
03.06.2025;23:20;435;435;854,6;8635;0;33679;-268;72,7;49;6775;4444;2;8;68,2;-16;6758;4205;2;9
03.06.2025;23:25;435;435;852,8;8703;0;33659;-269;74,2;49;6775;4476;2;8;68,2;-17;6756;4227;2;9
03.06.2025;23:30;435;435;853,7;8679;0;33673;-268;74,2;49;6775;4499;2;8;68,2;-12;6758;4181;2;9
03.06.2025;23:35;436;435;853,7;8709;0;33693;-273;74,2;49;6781;4490;2;8;68,2;-19;6764;4219;2;9
03.06.2025;23:40;435;435;854,6;8576;0;33739;-256;71,2;52;6794;4349;2;8;68,2;-14;6769;4233;2;9
03.06.2025;23:45;435;435;854,6;8675;0;33743;-264;72,7;50;6791;4462;2;8;68,2;-14;6769;4213;2;9
03.06.2025;23:50;435;435;854,6;8594;0;33752;-257;71,2;47;6794;4375;2;8;68,3;-12;6777;4219;2;9
03.06.2025;23:55;435;435;854,6;8578;0;33717;-299;72,7;19;6786;4399;2;8;68,3;-16;6771;4179;2;9
04.06.2025;00:00;435;435;854,6;8624;0;33719;-300;72,7;16;6783;4432;2;8;68,3;-16;6766;4193;2;9
04.06.2025;00:05;436;435;854,6;8600;0;33679;-303;71,2;14;6773;4377;2;8;68,3;-16;6761;4223;2;9
04.06.2025;00:10;435;435;854,6;8647;0;33700;-296;72,7;17;6781;4436;2;8;68,3;-9;6766;4211;2;9
04.06.2025;00:15;435;435;854,6;8612;0;33744;-292;71,2;19;6791;4379;2;8;68,3;-14;6771;4233;2;9
04.06.2025;00:20;435;435;854,6;8584;0;33692;-298;71,2;14;6775;4373;2;8;68,3;-16;6764;4211;2;9
04.06.2025;00:25;436;435;854,6;8533;0;33690;-295;71,2;16;6781;4345;2;8;68,3;-16;6764;4189;2;9
04.06.2025;00:30;435;435;854,6;8519;0;33718;-297;71,2;16;6783;4345;2;8;68,2;-16;6769;4174;2;9
04.06.2025;00:35;436;435;852,8;8523;0;33703;-304;71,4;7;6783;4343;2;8;68,3;-17;6766;4181;2;9
04.06.2025;00:40;436;435;854,6;8466;0;33732;-292;68,4;10;6786;4258;2;8;68,3;-23;6771;4209;2;9
04.06.2025;00:45;435;435;855,6;8489;0;33756;-282;68,5;10;6794;4264;2;8;68,2;-21;6777;4225;2;9
04.06.2025;00:50;435;435;855,6;8497;0;33753;-355;68,7;-57;6786;4280;2;8;68,3;-19;6777;4217;2;9
04.06.2025;00:55;435;435;854,6;8470;0;33798;-357;68,7;-54;6796;4278;2;8;68,3;-16;6787;4193;2;9
04.06.2025;01:00;436;435;854,6;8588;0;33803;-426;70,2;-87;6791;4343;2;8;68,3;-50;6779;4245;2;9
04.06.2025;01:05;435;435;855,6;8365;0;33674;-420;67,0;-87;6768;4172;2;8;68,3;-50;6756;4193;2;9
04.06.2025;01:10;435;435;854,6;8462;0;33704;-419;68,4;-87;6773;4260;2;8;68,3;-49;6766;4203;2;9
04.06.2025;01:15;435;435;855,6;8426;0;33752;-416;66,9;-87;6783;4201;2;8;68,3;-54;6771;4225;2;9
04.06.2025;01:20;435;435;855,6;8406;0;33742;-415;67,0;-89;6783;4199;2;8;68,3;-49;6771;4207;2;9
04.06.2025;01:25;435;435;856,5;8377;0;33776;-417;67,0;-87;6786;4177;2;8;68,3;-47;6779;4201;2;9
04.06.2025;01:30;435;435;855,6;8410;0;33793;-416;67,0;-87;6791;4197;2;8;68,3;-50;6779;4213;2;9
04.06.2025;01:35;435;435;856,5;8349;0;33816;-412;65,4;-89;6794;4132;2;8;68,3;-47;6787;4217;2;9
04.06.2025;01:40;435;435;855,6;8355;0;33807;-481;65,4;-89;6796;4116;2;8;68,3;-121;6779;4239;2;9
04.06.2025;01:45;435;435;855,6;8379;0;33809;-625;66,9;-226;6783;4164;2;8;68,3;-116;6777;4215;2;9
04.06.2025;01:50;435;435;854,6;8313;0;33771;-617;68,2;-227;6775;4243;2;9;65,3;-120;6769;4069;2;8
04.06.2025;01:55;435;435;855,6;8363;0;33714;-621;68,2;-231;6765;4251;2;9;65,3;-120;6758;4112;2;8
04.06.2025;02:00;435;435;854,6;8272;0;33633;-81;68,2;-30;6762;4227;2;9;63,9;219;6769;4045;2;8
04.06.2025;02:05;435;435;855,6;8323;0;33640;-78;68,2;-24;6768;4249;2;9;65,3;224;6771;4073;2;8
04.06.2025;02:10;436;435;855,6;8319;0;33642;-76;68,2;-24;6768;4276;2;9;63,8;219;6771;4043;2;8
04.06.2025;02:15;435;435;855,6;8234;0;33641;-78;68,2;-28;6768;4235;2;9;63,8;224;6771;3998;2;8
04.06.2025;02:20;435;435;855,6;8244;0;33716;-78;68,2;-30;6783;4233;2;9;63,8;224;6787;4010;2;8
04.06.2025;02:25;436;435;855,6;8236;0;33719;-76;68,2;-30;6781;4264;2;9;62,8;219;6787;3974;2;8
04.06.2025;02:30;435;435;856,5;8199;0;33735;-78;68,2;-26;6783;4225;2;9;62,9;217;6787;3974;2;8
04.06.2025;02:35;435;435;856,5;8234;0;33753;-71;68,2;-24;6786;4247;2;9;62,8;217;6792;3986;2;8
04.06.2025;02:40;435;435;856,5;8246;0;33769;-71;68,2;-24;6791;4268;2;9;62,8;217;6798;3998;2;8
04.06.2025;02:45;435;435;857,4;8207;0;33776;-109;68,2;-30;6794;4253;2;9;62,8;187;6798;3966;2;8
04.06.2025;02:50;435;435;856,5;8171;0;33781;-102;68,2;-28;6794;4272;2;9;61,3;186;6798;3899;2;8
04.06.2025;02:55;434;435;856,5;8217;0;33741;-176;68,2;-24;6786;4241;2;9;62,8;115;6782;3976;2;8
04.06.2025;03:00;435;435;857,4;8229;0;33778;-172;68,2;-23;6794;4227;2;9;62,8;116;6787;4002;2;8
04.06.2025;03:05;435;435;856,5;8157;0;33785;-204;68,2;-28;6796;4260;2;9;61,3;82;6790;3897;2;8
04.06.2025;03:10;435;435;856,5;8215;0;33763;-283;68,2;-30;6794;4241;2;9;63,1;10;6779;3974;2;8
04.06.2025;03:15;435;435;856,5;8134;0;33749;-276;68,2;-26;6794;4233;2;9;61,6;14;6779;3901;2;8
04.06.2025;03:20;435;435;856,5;8084;0;33763;-272;68,2;-26;6791;4241;2;9;60,1;14;6779;3842;2;8
04.06.2025;03:25;435;435;855,6;8177;0;33778;-311;68,2;-30;6791;4268;2;9;61,6;-21;6779;3909;2;8
04.06.2025;03:30;435;435;854,6;8146;0;33775;-314;68,2;-30;6794;4239;2;9;61,6;-26;6779;3907;2;8
04.06.2025;03:35;435;435;856,5;8073;0;33768;-344;68,2;-26;6791;4235;2;9;59,8;-57;6771;3838;2;8
04.06.2025;03:40;435;435;856,5;8165;0;33777;-374;68,2;-54;6794;4239;2;9;61,6;-54;6777;3925;2;8
04.06.2025;03:45;435;435;855,6;8092;0;33752;-444;68,2;-57;6786;4229;2;9;60,1;-125;6766;3863;2;8
04.06.2025;03:50;435;435;856,5;8136;0;33757;-449;68,2;-59;6786;4211;2;9;61,6;-125;6766;3925;2;8
04.06.2025;03:55;435;435;856,5;8090;0;33752;-445;68,2;-61;6786;4245;2;9;59,8;-128;6766;3844;2;8
04.06.2025;04:00;435;435;855,6;8073;0;33741;-445;68,2;-64;6781;4253;2;9;59,8;-128;6764;3820;2;8
04.06.2025;04:05;435;435;857,4;8092;0;33740;-441;68,2;-59;6786;4251;2;9;59,8;-125;6766;3840;2;8
04.06.2025;04:10;435;435;856,5;8098;0;33744;-445;68,2;-61;6781;4268;2;9;59,8;-125;6764;3812;2;8
04.06.2025;04:15;435;435;857,4;8082;0;33642;-449;68,2;-64;6762;4245;2;9;59,8;-130;6745;3836;2;8
04.06.2025;04:20;436;435;857,4;8035;0;33637;-442;68,2;-61;6760;4264;2;9;58,3;-128;6743;3771;2;8
04.06.2025;04:25;435;435;858,3;8025;0;33656;-444;68,2;-64;6765;4266;2;9;58,3;-127;6745;3759;2;8
04.06.2025;04:30;435;435;856,5;8071;0;33654;-449;68,2;-63;6765;4249;2;9;59,8;-132;6745;3822;2;8
04.06.2025;04:35;435;435;857,4;8019;0;33645;-446;68,2;-64;6760;4260;2;9;58,3;-130;6743;3759;2;8
04.06.2025;04:40;435;435;856,5;8098;0;33634;-450;68,2;-64;6762;4278;2;9;59,8;-130;6745;3820;2;8
04.06.2025;04:45;436;435;857,4;8035;0;33662;-443;68,2;-64;6765;4260;2;9;58,3;-128;6743;3773;2;8
04.06.2025;04:50;436;435;857,4;8007;0;33652;-444;68,2;-61;6762;4272;2;9;58,3;-130;6748;3735;2;8
04.06.2025;04:55;435;435;857,4;7978;0;33655;-438;68,2;-64;6762;4276;2;9;57,1;-125;6745;3703;2;8
04.06.2025;05:00;435;435;856,5;8001;0;33628;-445;68,2;-61;6762;4249;2;9;58,6;-128;6743;3751;2;8
04.06.2025;05:05;435;435;858,3;7972;0;33619;-447;68,2;-66;6755;4260;2;9;57,3;-128;6738;3713;2;8
04.06.2025;05:10;435;435;856,5;8015;0;33623;-410;68,2;-61;6760;4239;2;9;58,6;-95;6743;3775;2;8
04.06.2025;05:15;435;435;856,5;7960;0;33690;-402;68,1;-64;6770;4247;2;9;57,1;-92;6753;3713;2;8
04.06.2025;05:20;435;435;855,6;7974;0;33693;-412;66,8;-69;6773;4195;2;8;58,3;-101;6756;3780;2;9
04.06.2025;05:25;435;435;856,5;7952;0;33658;-411;66,7;-64;6762;4189;2;8;58,3;-101;6745;3763;2;9
04.06.2025;05:30;435;435;857,4;8029;0;33636;-411;68,2;-61;6760;4274;2;8;58,3;-94;6743;3755;2;9
04.06.2025;05:35;435;435;857,4;7938;0;33627;-409;66,7;-63;6757;4205;2;8;58,3;-94;6743;3733;2;9
04.06.2025;05:40;435;435;857,4;7962;0;33620;-382;66,7;-68;6760;4183;2;8;58,3;-62;6743;3780;2;9
04.06.2025;05:45;435;435;857,4;8039;0;33628;-384;68,2;-71;6760;4288;2;8;58,3;-62;6745;3751;2;9
04.06.2025;05:50;435;435;857,4;7958;0;33637;-279;66,7;-33;6768;4174;2;8;58,3;0;6751;3784;2;9
04.06.2025;05:55;435;435;857,4;7988;0;33676;-175;66,7;-31;6770;4189;2;8;58,3;97;6764;3800;2;9
04.06.2025;06:00;435;435;857,4;7918;0;33634;-178;66,6;-30;6765;4158;2;8;58,3;95;6756;3759;2;9
04.06.2025;06:05;435;435;857,4;7966;0;33624;-179;66,7;-31;6760;4209;2;8;58,3;97;6756;3757;2;9
04.06.2025;06:10;435;435;857,4;7871;0;33620;-173;65,2;-30;6760;4114;2;8;58,3;95;6753;3757;2;9
04.06.2025;06:15;435;435;857,4;7938;0;33347;-25;66,7;120;6715;4179;2;8;58,3;102;6701;3759;2;9
04.06.2025;06:20;436;435;857,4;7883;0;33084;-19;64,9;118;6666;4120;2;8;58,3;113;6652;3763;2;9
04.06.2025;06:25;435;435;857,4;7938;0;33187;-20;66,4;118;6687;4170;2;8;58,3;111;6673;3767;2;9
04.06.2025;06:30;435;435;857,4;7897;0;33105;-8;65,1;125;6674;4120;2;8;58,3;116;6657;3777;2;9
04.06.2025;06:35;435;435;857,4;7954;0;33481;1;66,4;122;6744;4179;2;8;58,3;125;6732;3775;2;9
04.06.2025;06:40;435;435;858,3;7869;0;33595;1;64,9;120;6770;4106;2;8;58,3;125;6756;3763;2;9
04.06.2025;06:45;435;435;857,4;7879;0;33621;-135;65,0;38;6768;4102;2;8;58,3;66;6753;3777;2;9
04.06.2025;06:50;435;435;857,4;7918;0;33764;-230;64,9;45;6796;4130;2;8;58,3;-28;6777;3788;2;9
04.06.2025;06:55;435;435;857,4;7920;0;33690;-307;65,0;-31;6773;4138;2;8;58,3;-33;6758;3782;2;9
04.06.2025;07:00;435;435;858,3;7867;0;33604;-277;65,0;-33;6755;4106;2;8;58,3;2;6745;3761;2;9
04.06.2025;07:05;435;435;858,3;7901;0;33652;-273;64,9;-31;6768;4132;2;8;58,3;0;6753;3769;2;9
04.06.2025;07:10;434;435;858,3;7841;0;33590;-236;63,4;3;6757;4061;2;8;58,3;0;6743;3780;2;9
04.06.2025;07:15;434;435;857,4;7911;0;33617;-190;66,4;61;6765;4181;2;8;58,3;-5;6745;3753;2;9
04.06.2025;07:20;436;435;858,3;7911;0;33564;-34;64,9;78;6755;4130;2;8;58,3;127;6748;3782;2;9
04.06.2025;07:25;435;435;858,3;7899;0;33637;1;64,9;125;6775;4114;2;8;58,3;111;6764;3786;2;9
04.06.2025;07:30;435;435;856,5;8229;0;33586;-69;68,2;50;6760;4253;2;9;63,1;148;6753;3976;2;8
04.06.2025;07:35;435;435;857,4;7946;0;33544;5;68,2;115;6760;4243;2;9;57,1;137;6745;3703;2;8
04.06.2025;07:40;435;435;858,3;7847;0;33558;-497;63,7;-5;6752;4069;2;8;58,3;-259;6717;3777;2;9
04.06.2025;07:45;435;435;857,4;7818;0;33602;-139;63,7;57;6770;4047;2;8;58,3;33;6753;3771;2;9
04.06.2025;07:50;435;435;858,3;7867;0;33709;-69;63,7;57;6788;4095;2;8;58,3;109;6779;3771;2;9
04.06.2025;07:55;435;435;858,3;7774;0;33584;-74;62,2;52;6762;3998;2;8;58,3;102;6753;3775;2;9
04.06.2025;08:00;435;435;858,3;7893;0;33572;-138;65,2;9;6755;4130;2;8;58,3;90;6753;3763;2;9
04.06.2025;08:05;435;435;858,3;7830;0;33539;-132;63,7;19;6752;4069;2;8;58,3;90;6745;3761;2;9
04.06.2025;08:10;435;435;859,3;7822;0;33495;-21;63,0;113;6742;4025;2;8;58,3;109;6730;3761;2;9
04.06.2025;08:15;435;435;858,3;7798;0;33521;-20;62,9;106;6757;4039;2;8;58,3;109;6743;3759;2;9
04.06.2025;08:20;435;435;858,3;7905;0;33565;-93;65,9;66;6762;4160;2;8;58,3;90;6748;3745;2;9
04.06.2025;08:25;435;435;859,3;7774;0;33413;-13;62,7;111;6731;4021;2;8;58,3;108;6717;3780;2;9
04.06.2025;08:30;435;435;858,3;7851;0;33497;-19;64,1;113;6752;4079;2;8;58,3;113;6738;3771;2;9
04.06.2025;08:35;435;435;859,3;7804;0;33551;-12;62,7;113;6762;4037;2;8;58,3;111;6748;3767;2;9
04.06.2025;08:40;435;435;857,4;7784;0;33143;-13;62,7;113;6682;4025;2;8;58,3;116;6667;3759;2;9
04.06.2025;08:45;435;435;857,4;7851;0;33722;-299;64,1;-31;6783;4081;2;8;58,3;-28;6769;3769;2;9
04.06.2025;08:50;435;435;858,3;7786;0;33576;-182;62,6;87;6765;4023;2;8;58,3;-36;6743;3763;2;9
04.06.2025;08:55;435;435;858,3;7758;0;33616;-255;61,2;7;6768;3978;2;8;58,3;-35;6748;3780;2;9
04.06.2025;09:00;434;435;859,3;7715;0;33745;-126;61,3;69;6796;3948;2;8;58,3;35;6779;3767;2;9
04.06.2025;09:05;435;435;858,3;7784;0;33550;-129;62,7;66;6755;4014;2;8;58,3;35;6738;3769;2;9
04.06.2025;09:10;435;435;859,3;7830;0;33592;-290;62,7;17;6762;4039;2;8;58,3;-78;6743;3792;2;9
04.06.2025;09:15;435;435;858,3;7709;0;33683;-9;61,2;75;6783;3944;2;8;58,3;141;6777;3771;2;9
04.06.2025;09:20;435;435;860,2;7733;0;33727;-112;61,1;83;6794;3954;2;8;58,3;31;6777;3780;2;9
04.06.2025;09:25;435;435;857,4;7867;0;33338;-15;63,9;113;6718;4083;2;8;58,3;111;6704;3784;2;9
04.06.2025;09:30;435;435;858,3;7764;0;33464;-3;61,4;113;6742;3980;2;8;58,3;111;6727;3784;2;9
04.06.2025;09:35;435;435;858,3;7762;0;33335;-5;61,4;115;6715;3972;2;8;58,3;106;6706;3790;2;9
04.06.2025;09:40;435;435;858,3;7768;0;33374;-6;62,4;116;6726;3992;2;8;58,3;116;6714;3775;2;9
04.06.2025;09:45;435;435;858,3;7792;0;33258;-7;62,4;113;6705;4021;2;8;58,3;118;6693;3771;2;9
04.06.2025;09:50;435;435;858,3;7786;0;33052;-20;62,4;108;6658;4027;2;8;58,3;111;6647;3759;2;9
04.06.2025;09:55;435;435;857,4;7753;0;33596;28;62,4;135;6773;4000;2;8;58,3;121;6758;3753;2;9
04.06.2025;10:00;435;435;857,4;7705;0;33635;20;60,9;122;6778;3927;2;8;58,3;128;6764;3777;2;9
04.06.2025;10:05;435;435;856,5;7828;0;33642;-577;62,4;-182;6757;4023;2;8;58,3;-213;6748;3806;2;9
04.06.2025;10:10;435;435;857,4;7693;0;33726;-362;61,0;-85;6783;3927;2;8;58,3;-57;6777;3765;2;9
04.06.2025;10:15;435;435;856,5;7717;0;33490;-10;61,1;128;6749;3950;2;8;58,3;82;6738;3767;2;9
04.06.2025;10:20;436;435;857,4;7727;0;33771;-273;60,9;-83;6788;3960;2;8;58,3;36;6792;3767;2;9
04.06.2025;10:25;435;435;857,4;7717;0;33658;-192;60,9;40;6775;3948;2;8;58,3;-2;6766;3769;2;9
04.06.2025;10:30;435;435;857,4;7707;0;33364;-29;61,0;90;6721;3942;2;8;58,3;109;6712;3765;2;9
04.06.2025;10:35;436;435;857,4;7733;0;33349;-30;60,9;95;6715;3946;2;8;58,3;104;6712;3775;2;9
04.06.2025;10:40;435;435;857,4;7800;0;33416;-22;62,4;101;6729;4019;2;8;58,3;109;6722;3782;2;9
04.06.2025;10:45;435;435;857,4;7816;0;33403;-25;62,4;104;6731;4027;2;8;58,3;102;6717;3790;2;9
04.06.2025;10:50;436;435;858,3;7709;0;33356;-33;60,9;101;6721;3931;2;8;58,3;97;6717;3777;2;9
04.06.2025;10:55;436;435;858,3;7853;0;33387;-28;62,4;102;6721;4035;2;8;58,3;101;6722;3818;2;9
04.06.2025;11:00;435;435;858,3;7648;0;33332;-7;59,4;109;6710;3873;2;8;58,3;111;6701;3775;2;9
04.06.2025;11:05;435;435;857,4;7725;0;33171;-13;60,9;109;6682;3956;2;8;58,3;113;6670;3771;2;9
04.06.2025;11:10;435;435;857,4;7695;0;33177;-11;60,9;109;6682;3935;2;8;58,3;115;6678;3759;2;9
04.06.2025;11:15;435;435;857,4;7691;0;33190;-17;60,9;106;6687;3933;2;8;58,3;109;6680;3757;2;9
04.06.2025;11:20;436;435;856,5;7612;0;33476;-10;59,4;102;6742;3850;2;8;58,3;108;6738;3761;2;9
04.06.2025;11:25;435;435;857,4;7687;0;33698;-4;60,9;108;6786;3925;2;8;58,3;113;6787;3761;2;9
04.06.2025;11:30;435;435;856,5;7707;0;33600;3;60,9;109;6765;3950;2;8;58,3;116;6764;3757;2;9
04.06.2025;11:35;435;435;856,5;7701;0;33670;-1;60,9;108;6783;3948;2;8;58,3;115;6779;3753;2;9
04.06.2025;11:40;435;435;857,4;7622;0;33504;3;59,4;116;6752;3867;2;8;58,3;123;6745;3755;2;9
04.06.2025;11:45;435;435;857,4;7727;0;33512;-4;60,9;109;6752;3942;2;8;58,3;115;6748;3786;2;9
04.06.2025;11:50;435;435;857,4;7630;0;33378;10;59,4;113;6723;3863;2;8;58,3;116;6717;3767;2;9
04.06.2025;11:55;435;435;857,4;7650;0;33782;-399;59,4;-125;6791;3877;2;8;58,3;-52;6782;3773;2;9
04.06.2025;12:00;435;435;856,5;7723;0;33759;-581;60,9;-160;6783;3938;2;8;58,3;-193;6766;3753;2;9
04.06.2025;12:05;436;435;855,6;7650;0;33657;-72;59,4;-33;6770;3873;2;8;58,3;191;6777;3777;2;9
04.06.2025;12:10;435;435;857,4;7723;0;33575;-97;60,9;78;6762;3952;2;8;58,3;54;6756;3771;2;9
04.06.2025;12:15;435;435;856,5;7646;0;33573;-49;59,4;85;6762;3893;2;8;58,3;82;6758;3753;2;9
04.06.2025;12:20;435;435;857,4;7610;0;33713;-54;59,4;83;6794;3856;2;8;58,3;75;6787;3753;2;9
04.06.2025;12:25;435;435;856,5;7620;0;33753;-451;59,4;-43;6786;3856;2;8;58,3;-193;6769;3763;2;9
04.06.2025;12:30;436;435;856,5;7650;0;33617;-267;59,4;-45;6760;3877;2;8;58,3;-2;6758;3773;2;9
04.06.2025;12:35;435;435;856,5;7672;0;33624;-272;59,4;-52;6762;3889;2;8;58,3;-12;6758;3784;2;9
04.06.2025;12:40;434;435;857,4;7632;0;33604;-178;59,4;47;6765;3863;2;8;58,3;-9;6756;3769;2;9
04.06.2025;12:45;436;435;858,3;7727;0;33682;-45;60,9;71;6781;3946;2;8;58,3;109;6777;3782;2;9
04.06.2025;12:50;435;435;856,5;7589;0;33609;-102;57,9;73;6768;3808;2;8;58,3;43;6758;3759;2;9
04.06.2025;12:55;435;435;856,5;7666;0;33695;-105;59,4;71;6786;3881;2;8;58,3;42;6779;3786;2;9
04.06.2025;13:00;435;435;857,4;7569;0;33695;-201;57,9;-31;6775;3794;2;8;58,3;42;6779;3775;2;9
04.06.2025;13:05;435;435;856,5;7642;0;33669;-80;59,4;94;6783;3873;2;8;58,3;45;6771;3769;2;9
04.06.2025;13:10;435;435;857,4;7559;0;33648;-86;57,9;89;6775;3804;2;8;58,3;42;6771;3786;2;9
