Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
04.06.2025;13:15;435;435;857,4;7624;0;33750;-213;59,4;35;6796;3859;2;8;58,3;-42;6787;3765;2;9
04.06.2025;13:20;435;435;857,4;7565;0;33762;-353;57,9;-43;6791;3794;2;8;58,3;-92;6784;3771;2;9
04.06.2025;13:25;435;435;857,4;7648;0;33785;-534;59,4;-219;6781;3863;2;8;58,3;-94;6787;3786;2;9
04.06.2025;13:30;435;435;856,5;7630;0;33900;-268;59,4;14;6817;3861;2;8;58,3;-115;6803;3769;2;9
04.06.2025;13:35;435;435;857,4;7569;0;33707;-755;57,9;-196;6770;3792;2;8;58,3;-345;6753;3777;2;9
04.06.2025;13:40;435;435;857,4;7632;0;33762;-641;59,4;-227;6778;3869;2;8;58,3;-196;6779;3763;2;9
04.06.2025;13:45;435;435;857,4;7577;0;33702;-336;57,9;-54;6783;3794;2;8;58,3;-68;6777;3784;2;9
04.06.2025;13:50;436;435;858,3;7723;0;33724;-348;60,9;-49;6786;3962;2;8;58,3;-64;6782;3761;2;9
04.06.2025;13:55;435;435;858,3;7628;0;33595;-273;59,4;-50;6760;3848;2;8;58,3;-2;6758;3780;2;9
04.06.2025;14:00;435;435;858,3;7725;0;33542;-52;60,9;92;6752;3948;2;8;58,3;83;6748;3777;2;9
04.06.2025;14:05;435;435;857,4;7776;0;33548;-56;62,4;87;6760;4000;2;8;58,4;83;6756;3775;2;9
04.06.2025;14:10;435;435;858,3;7784;0;33545;-53;62,4;90;6760;4002;2;8;58,3;82;6756;3782;2;9
04.06.2025;14:15;435;435;857,4;7845;0;33576;-34;63,9;99;6765;4079;2;8;58,3;101;6761;3765;2;9
04.06.2025;14:20;435;435;858,3;7770;0;33648;-94;62,4;99;6781;4010;2;8;58,4;35;6769;3784;2;9
04.06.2025;14:25;435;435;857,4;7826;0;33631;-89;63,9;80;6775;4047;2;8;58,3;71;6769;3780;2;9
04.06.2025;14:30;436;435;858,3;7780;0;33376;-17;62,4;113;6718;4004;2;8;58,3;104;6714;3775;2;9
04.06.2025;14:35;435;435;858,3;7824;0;33200;-18;63,9;115;6684;4077;2;8;58,3;109;6683;3767;2;9
04.06.2025;14:40;436;435;858,3;7784;0;33737;-97;62,5;80;6794;4012;2;8;58,3;52;6787;3775;2;9
04.06.2025;14:45;435;435;858,3;7802;0;33220;-9;62,7;97;6692;4031;2;8;58,3;128;6686;3771;2;9
04.06.2025;14:50;435;435;857,4;7913;0;33248;-17;65,7;102;6697;4144;2;8;58,3;123;6693;3769;2;9
04.06.2025;14:55;436;435;857,4;7847;0;33274;-9;64,2;109;6702;4069;2;8;58,3;123;6699;3777;2;9
04.06.2025;15:00;435;435;856,5;7988;0;33259;-20;67,2;106;6697;4219;2;8;58,3;123;6699;3771;2;9
04.06.2025;15:05;435;435;856,5;8055;0;33391;-4;69,2;128;6729;4292;2;8;58,3;132;6722;3763;2;9
04.06.2025;15:10;436;435;857,4;8061;0;33456;-8;69,2;122;6742;4294;2;8;58,3;123;6738;3767;2;9
04.06.2025;15:15;435;435;856,5;8159;0;33459;-11;68,2;123;6742;4255;2;9;61,3;127;6735;3903;2;8
04.06.2025;15:20;436;435;856,5;8144;0;33426;-15;68,2;125;6731;4247;2;9;61,3;123;6727;3897;2;8
04.06.2025;15:25;435;435;856,5;8165;0;33361;-9;68,2;128;6721;4260;2;9;61,3;127;6717;3905;2;8
04.06.2025;15:30;436;435;856,5;8296;0;33206;-18;68,2;132;6692;4243;2;9;64,3;128;6688;4053;2;8
04.06.2025;15:35;435;435;856,5;8373;0;33210;-22;68,2;127;6692;4264;2;9;65,8;141;6691;4110;2;8
04.06.2025;15:40;435;435;856,5;8428;0;33234;-18;68,2;134;6695;4231;2;9;67,6;135;6693;4197;2;8
04.06.2025;15:45;435;435;856,5;8438;0;33273;-12;68,2;128;6705;4260;2;9;67,6;139;6704;4179;2;8
04.06.2025;15:50;435;435;857,4;8509;0;33228;-20;68,2;134;6695;4253;2;9;69,1;137;6693;4255;2;8
04.06.2025;15:55;435;435;857,4;8436;0;33235;-15;68,2;130;6697;4253;2;9;67,6;142;6693;4183;2;8
04.06.2025;16:00;435;435;857,4;8402;0;33122;-16;68,2;132;6674;4229;2;9;67,6;139;6670;4172;2;8
04.06.2025;16:05;435;435;856,5;8566;0;33033;-30;68,2;137;6653;4241;2;9;70,5;139;6649;4320;2;8
04.06.2025;16:10;435;435;857,4;8477;0;32931;-22;68,2;137;6637;4225;2;9;69,1;130;6628;4251;2;8
04.06.2025;16:15;435;435;856,5;8568;0;33047;-13;68,2;146;6661;4249;2;9;70,6;137;6654;4318;2;8
04.06.2025;16:20;438;435;854,6;9287;0;33699;-362;79,3;-69;6775;4667;2;8;78,5;68;6779;4620;2;9
04.06.2025;16:25;434;435;851,9;9481;0;33561;5;85,3;172;6765;4883;2;8;78,3;196;6764;4598;2;9
04.06.2025;16:30;434;435;852,8;9005;0;33358;17;78,2;172;6726;4636;2;9;72,6;179;6717;4397;2;8
04.06.2025;16:35;435;435;853,7;8845;0;33638;28;78,2;170;6781;4630;2;9;68,1;168;6777;4197;2;8
04.06.2025;16:40;435;435;854,6;8673;0;33455;-8;73,7;153;6742;4478;2;8;68,2;139;6732;4195;2;9
04.06.2025;16:45;436;435;854,6;8681;0;33432;6;73,7;158;6742;4468;2;8;68,3;153;6735;4213;2;9
04.06.2025;16:50;435;435;854,6;8624;0;33503;17;72,2;160;6752;4416;2;8;68,3;151;6748;4209;2;9
04.06.2025;16:55;435;435;854,6;8732;0;33580;-6;75,2;149;6765;4529;2;8;68,3;148;6758;4203;2;9
04.06.2025;17:00;435;435;853,7;8784;0;33550;-8;77,0;146;6762;4594;2;8;68,3;153;6756;4191;2;9
04.06.2025;17:05;435;435;852,8;8778;0;33553;-115;77,0;78;6757;4586;2;8;68,3;118;6753;4193;2;9
04.06.2025;17:10;435;435;852,8;8853;0;33268;-5;78,4;167;6708;4642;2;8;68,3;141;6701;4211;2;9
04.06.2025;17:15;435;435;852,8;8845;0;33321;-9;78,4;165;6718;4638;2;8;68,3;148;6712;4207;2;9
04.06.2025;17:20;435;435;851,9;8920;0;33421;-5;78,2;168;6739;4644;2;9;69,8;156;6732;4276;2;8
04.06.2025;17:25;435;435;852,8;8859;0;33438;-2;78,2;165;6739;4632;2;9;68,8;151;6732;4227;2;8
04.06.2025;17:30;435;435;854,6;8823;0;33426;5;78,2;160;6736;4646;2;9;67,4;158;6730;4177;2;8
04.06.2025;17:35;435;435;852,8;8922;0;33471;-2;78,2;161;6747;4634;2;9;70,3;156;6738;4288;2;8
04.06.2025;17:40;435;435;852,8;8920;0;33563;-2;78,2;163;6762;4640;2;9;70,3;156;6756;4280;2;8
04.06.2025;17:45;435;435;853,7;8793;0;33690;-51;78,2;99;6791;4638;2;9;67,4;165;6787;4154;2;8
04.06.2025;17:50;434;435;853,7;8788;0;33680;-145;76,7;66;6783;4590;2;8;68,3;95;6777;4199;2;9
04.06.2025;17:55;435;435;853,7;8772;0;33743;-147;76,7;68;6796;4573;2;8;68,3;95;6790;4199;2;9
04.06.2025;18:00;435;435;852,8;8766;0;33631;-148;76,7;69;6775;4563;2;8;68,3;97;6771;4203;2;9
04.06.2025;18:05;435;435;853,7;8813;0;33624;-152;76,7;69;6770;4586;2;8;68,3;92;6766;4227;2;9
04.06.2025;18:10;435;435;852,8;8898;0;33563;-154;78,2;71;6762;4638;2;9;70,1;99;6756;4260;2;8
04.06.2025;18:15;435;435;852,8;8811;0;33648;-96;78,2;123;6783;4612;2;9;68,6;101;6774;4199;2;8
04.06.2025;18:20;435;435;852,8;8912;0;33561;-242;78,2;50;6760;4636;2;9;70,1;28;6748;4276;2;8
04.06.2025;18:25;435;435;852,8;8961;0;33623;-241;78,2;52;6770;4642;2;9;71,6;30;6758;4347;2;8
04.06.2025;18:30;435;435;851,9;9070;0;33527;-252;78,2;56;6752;4622;2;9;74,5;31;6745;4448;2;8
04.06.2025;18:35;436;435;853,7;9115;0;33476;-37;78,2;135;6747;4655;2;9;74,5;168;6743;4462;2;8
04.06.2025;18:40;435;435;852,8;8993;0;33435;-14;78,2;155;6742;4612;2;9;73,1;174;6735;4381;2;8
04.06.2025;18:45;435;435;851,9;9121;0;33511;-29;78,2;144;6760;4596;2;9;76,5;167;6753;4525;2;8
04.06.2025;18:50;435;435;851,9;9125;0;33477;-20;78,2;153;6749;4608;2;9;76,5;172;6745;4517;2;8
04.06.2025;18:55;435;435;851,9;9271;0;33425;-24;78,2;156;6739;4628;2;9;79,5;172;6735;4642;2;8
04.06.2025;19:00;435;435;851,9;9315;0;33419;-20;78,2;170;6739;4608;2;9;81,0;172;6732;4707;2;8
04.06.2025;19:05;436;435;851,9;9295;0;33413;-11;78,2;167;6736;4657;2;9;79,5;167;6732;4638;2;8
04.06.2025;19:10;435;435;850,9;9457;0;33497;-20;84,5;174;6757;4855;2;8;78,3;175;6748;4602;2;9
04.06.2025;19:15;435;435;850,0;9550;0;33494;-30;87,5;177;6752;4948;2;8;78,3;175;6745;4602;2;9
04.06.2025;19:20;436;435;849,1;9558;0;33406;-25;88,2;188;6736;4940;2;9;79,8;182;6727;4618;2;8
04.06.2025;19:25;435;435;849,1;9635;0;33358;-16;88,3;189;6726;4956;2;9;79,8;184;6722;4679;2;8
04.06.2025;19:30;435;435;850,0;9635;0;33384;-18;88,2;191;6731;4975;2;9;79,8;182;6722;4661;2;8
04.06.2025;19:35;435;435;849,1;9698;0;33517;-44;88,2;201;6762;4948;2;9;82,7;146;6753;4750;2;8
04.06.2025;19:40;435;435;850,0;9686;0;33266;-13;88,2;186;6710;4946;2;9;82,8;201;6706;4740;2;8
04.06.2025;19:45;435;435;848,1;9751;0;33561;13;88,2;193;6765;4956;2;9;84,2;210;6764;4796;2;8
04.06.2025;19:50;435;435;849,1;9757;0;33302;3;88,2;196;6718;4956;2;9;84,3;213;6712;4800;2;8
04.06.2025;19:55;435;435;850,0;9734;0;33294;4;88,2;193;6718;4952;2;9;84,3;212;6712;4782;2;8
04.06.2025;20:00;435;435;850,0;9846;0;33539;6;88,2;200;6768;4940;2;9;87,2;217;6758;4906;2;8
04.06.2025;20:05;435;435;850,0;9730;0;33534;16;88,2;200;6770;4944;2;9;84,3;220;6764;4786;2;8
04.06.2025;20:10;435;435;850,0;9801;0;33664;4;88,2;188;6791;4966;2;9;85,7;210;6787;4835;2;8
04.06.2025;20:15;435;435;849,1;9775;0;33640;-83;88,2;134;6781;4966;2;9;84,3;182;6779;4808;2;8
04.06.2025;20:20;435;435;849,1;9817;0;33624;-78;88,2;135;6775;4956;2;9;85,7;187;6779;4861;2;8
04.06.2025;20:25;436;435;849,1;9811;0;33536;-40;88,2;181;6762;4958;2;9;86,0;184;6758;4853;2;8
04.06.2025;20:30;435;435;850,0;9791;0;33530;-34;88,2;181;6762;4968;2;9;84,5;184;6758;4823;2;8
04.06.2025;20:35;434;435;850,0;9834;0;33534;-40;88,2;181;6762;4973;2;9;86,1;179;6756;4861;2;8
04.06.2025;20:40;436;435;849,1;9797;0;33601;-38;88,2;179;6775;4938;2;9;86,0;184;6769;4859;2;8
04.06.2025;20:45;435;435;849,1;9809;0;33561;-36;88,2;182;6770;4946;2;9;86,0;182;6764;4863;2;8
04.06.2025;20:50;435;435;849,1;9947;0;33685;-28;88,2;191;6796;4973;2;9;89,0;187;6790;4975;2;8
04.06.2025;20:55;435;435;849,1;9789;0;33557;-140;88,2;149;6770;4942;2;9;86,0;115;6756;4847;2;8
04.06.2025;21:00;435;435;849,1;9830;0;33528;-144;88,2;153;6762;4954;2;9;87,5;116;6758;4875;2;8
04.06.2025;21:05;435;435;849,1;9862;0;33495;-60;88,2;179;6755;4954;2;9;87,5;174;6753;4908;2;8
04.06.2025;21:10;436;435;849,1;9830;0;33516;-60;88,2;179;6757;4954;2;9;86,0;170;6753;4875;2;8
04.06.2025;21:15;435;435;849,1;9872;0;33500;-65;88,2;179;6755;4958;2;9;87,5;172;6748;4914;2;8
04.06.2025;21:20;435;435;850,0;9755;0;33521;-54;88,2;177;6760;4954;2;9;84,5;168;6756;4800;2;8
04.06.2025;21:25;435;435;849,1;9821;0;33528;-52;88,2;174;6762;4952;2;9;86,0;175;6758;4869;2;8
04.06.2025;21:30;435;435;850,0;9734;0;33543;-43;88,2;179;6762;4973;2;9;83,0;172;6758;4762;2;8
04.06.2025;21:35;435;435;849,1;9714;0;33506;-49;88,2;174;6757;4952;2;9;83,0;167;6753;4762;2;8
04.06.2025;21:40;435;435;850,0;9740;0;33534;-46;88,2;177;6762;4944;2;9;84,5;172;6758;4796;2;8
04.06.2025;21:45;435;435;850,0;9738;0;33532;-52;88,2;181;6765;4930;2;9;84,5;168;6758;4808;2;8
04.06.2025;21:50;435;435;850,0;9649;0;33559;-39;88,2;177;6773;4952;2;9;81,5;175;6766;4699;2;8
04.06.2025;21:55;435;435;850,0;9708;0;33590;-39;88,2;177;6775;4956;2;9;83,0;174;6769;4752;2;8
04.06.2025;22:00;435;435;850,0;9698;0;33637;-27;88,3;182;6783;4970;2;9;81,5;175;6779;4727;2;8
04.06.2025;22:05;435;435;850,0;9698;0;33662;-98;88,2;116;6786;4948;2;9;83,0;179;6784;4750;2;8
04.06.2025;22:10;435;435;850,0;9678;0;33660;-87;88,2;118;6786;4966;2;9;81,5;179;6787;4711;2;8
04.06.2025;22:15;435;435;850,0;9631;0;33697;-90;88,2;115;6791;4981;2;9;80,0;174;6792;4650;2;8
04.06.2025;22:20;435;435;850,0;9568;0;33670;-80;88,2;116;6786;4983;2;9;78,5;180;6790;4586;2;8
04.06.2025;22:25;435;435;850,0;9663;0;33585;-101;88,2;118;6770;4948;2;9;81,5;174;6769;4729;2;8
04.06.2025;22:30;435;435;850,0;9611;0;33548;-101;88,2;109;6762;4960;2;9;80,0;175;6764;4650;2;8
04.06.2025;22:35;435;435;850,9;9627;0;33567;-107;88,2;108;6762;4987;2;9;80,0;172;6766;4640;2;8
04.06.2025;22:40;435;435;850,0;9655;0;33594;-101;88,2;113;6770;4950;2;9;81,5;175;6769;4705;2;8
04.06.2025;22:45;435;435;850,0;9599;0;33587;-98;88,2;109;6770;4958;2;9;80,1;175;6769;4640;2;8
04.06.2025;22:50;435;435;850,0;9649;0;33594;-98;88,2;113;6773;4940;2;9;81,5;179;6769;4709;2;8
04.06.2025;22:55;436;435;850,0;9574;0;33603;-93;88,2;109;6773;4968;2;9;78,5;174;6771;4582;2;8
04.06.2025;23:00;435;435;850,0;9607;0;33605;-98;88,2;109;6773;4964;2;9;80,0;174;6771;4642;2;8
04.06.2025;23:05;436;435;850,0;9558;0;33613;-96;88,2;109;6773;4973;2;9;78,5;174;6771;4586;2;8
04.06.2025;23:10;435;435;850,0;9562;0;33636;-88;88,2;109;6781;4966;2;9;78,5;179;6777;4596;2;8
04.06.2025;23:15;435;435;850,9;9538;0;33720;-116;88,2;115;6796;4975;2;9;77,1;141;6792;4563;2;8
04.06.2025;23:20;435;435;850,9;9580;0;33678;-228;88,2;78;6791;4964;2;9;78,5;71;6782;4616;2;8
04.06.2025;23:25;435;435;850,0;9473;0;33686;-223;86,8;76;6791;4910;2;8;78,3;71;6784;4563;2;9
04.06.2025;23:30;435;435;850,9;9461;0;33722;-211;85,3;87;6794;4863;2;8;78,3;73;6787;4598;2;9
04.06.2025;23:35;436;435;850,9;9503;0;33724;-209;86,8;82;6796;4910;2;8;78,3;78;6790;4594;2;9
04.06.2025;23:40;435;435;850,9;9404;0;33717;-244;83,7;49;6791;4813;2;8;78,3;75;6787;4592;2;9
04.06.2025;23:45;434;435;850,9;9424;0;33730;-270;83,9;52;6791;4817;2;8;78,3;42;6787;4608;2;9
04.06.2025;23:50;436;435;851,9;9402;0;33732;-311;83,8;16;6794;4808;2;8;78,3;42;6790;4594;2;9
04.06.2025;23:55;434;435;853,7;9378;0;33523;-189;82,5;108;6757;4788;2;8;78,3;68;6748;4590;2;9
05.06.2025;00:00;436;435;852,8;9467;0;33531;-199;85,2;102;6755;4889;2;8;78,3;71;6753;4578;2;9
05.06.2025;00:05;436;435;851,9;9386;0;33573;-188;83,7;101;6765;4821;2;8;78,3;71;6758;4565;2;9
05.06.2025;00:10;435;435;851,9;9360;0;33583;-183;82,0;106;6770;4760;2;8;78,3;71;6764;4600;2;9
05.06.2025;00:15;435;435;851,9;9339;0;33625;-183;82,0;104;6775;4766;2;8;78,3;71;6766;4573;2;9
05.06.2025;00:20;435;435;851,9;9293;0;33623;-182;80,5;101;6775;4705;2;8;78,3;68;6766;4588;2;9
05.06.2025;00:25;435;435;851,9;9333;0;33632;-190;80,6;95;6775;4715;2;8;78,3;61;6769;4618;2;9
05.06.2025;00:30;435;435;851,9;9337;0;33650;-185;82,2;101;6783;4764;2;8;78,3;68;6777;4573;2;9
05.06.2025;00:35;435;435;851,9;9303;0;33668;-181;80,7;101;6786;4699;2;8;78,3;69;6777;4604;2;9
05.06.2025;00:40;435;435;851,9;9256;0;33684;-178;79,2;101;6788;4667;2;8;78,3;66;6784;4590;2;9
05.06.2025;00:45;435;435;852,8;9196;0;33713;-170;77,5;104;6791;4612;2;8;78,3;68;6784;4584;2;9
05.06.2025;00:50;436;435;852,8;9179;0;33688;-172;77,2;106;6786;4588;2;8;78,3;64;6784;4592;2;9
05.06.2025;00:55;435;435;852,8;9242;0;33688;-173;78,7;108;6791;4630;2;8;78,3;64;6784;4612;2;9
05.06.2025;01:00;435;435;852,8;9198;0;33695;-177;77,2;99;6791;4600;2;8;78,3;66;6784;4598;2;9
05.06.2025;01:05;435;435;852,8;9238;0;33717;-174;78,2;101;6794;4646;2;8;78,3;66;6790;4590;2;9
05.06.2025;01:10;435;435;853,7;9228;0;33687;-243;78,2;66;6786;4628;2;8;78,3;40;6779;4600;2;9
05.06.2025;01:15;436;435;854,6;9163;0;33677;-248;76,2;56;6786;4547;2;8;78,3;36;6777;4616;2;9
05.06.2025;01:20;435;435;852,8;9198;0;33689;-248;77,7;63;6786;4610;2;8;78,3;33;6782;4588;2;9
05.06.2025;01:25;435;435;852,8;9106;0;33694;-338;74,7;-36;6781;4495;2;8;78,3;38;6779;4612;2;9
05.06.2025;01:30;435;435;852,8;9125;0;33672;-345;75,7;-38;6775;4525;2;8;78,3;35;6777;4600;2;9
05.06.2025;01:35;435;435;852,8;9050;0;33654;-334;78,2;-38;6773;4620;2;9;74,1;38;6769;4430;2;8
05.06.2025;01:40;435;435;852,8;9060;0;33662;-340;78,2;-42;6770;4628;2;9;74,1;36;6771;4428;2;8
05.06.2025;01:45;435;435;852,8;9141;0;33672;-340;78,2;-38;6773;4632;2;9;75,5;38;6771;4509;2;8
05.06.2025;01:50;435;435;852,8;9070;0;33639;-342;78,2;-40;6768;4650;2;9;74,0;38;6769;4420;2;8
05.06.2025;01:55;435;435;852,8;9007;0;33686;-331;78,2;-38;6775;4620;2;9;72,6;35;6777;4371;2;8
05.06.2025;02:00;435;435;852,8;9062;0;33684;-331;78,2;-33;6781;4638;2;9;74,0;35;6779;4424;2;8
05.06.2025;02:05;435;435;852,8;9080;0;33724;-362;78,2;-3;6786;4622;2;9;74,3;-23;6779;4434;2;8
05.06.2025;02:10;435;435;853,7;8934;0;33765;-359;78,2;-9;6794;4620;2;9;71,3;-26;6790;4314;2;8
05.06.2025;02:15;435;435;853,7;8908;0;33644;-700;78,2;-219;6757;4636;2;9;69,8;-167;6756;4272;2;8
05.06.2025;02:20;435;435;853,7;9025;0;33760;-539;78,2;-43;6791;4640;2;9;73,0;-167;6777;4399;2;8
05.06.2025;02:25;435;435;853,7;9013;0;33663;-567;78,2;-75;6770;4630;2;9;72,8;-165;6758;4383;2;8
05.06.2025;02:30;435;435;854,6;8989;0;33655;-558;78,2;-73;6773;4650;2;9;71,3;-160;6758;4339;2;8
05.06.2025;02:35;435;435;854,6;8967;0;33586;-387;78,2;-3;6760;4632;2;9;71,3;-57;6751;4334;2;8
05.06.2025;02:40;435;435;854,6;8894;0;33603;-384;78,2;-3;6765;4630;2;9;69,8;-57;6756;4264;2;8
05.06.2025;02:45;436;435;854,6;8977;0;33659;-394;78,2;-9;6773;4646;2;9;71,3;-59;6766;4330;2;8
05.06.2025;02:50;435;435;854,6;8908;0;33697;-378;78,2;-7;6786;4648;2;9;69,8;-57;6777;4260;2;8
05.06.2025;02:55;435;435;853,7;8924;0;33710;-450;78,2;-75;6783;4624;2;9;69,8;-57;6777;4272;2;8
05.06.2025;03:00;435;435;853,7;8821;0;33699;-446;78,2;-75;6775;4630;2;9;68,3;-56;6771;4191;2;8
05.06.2025;03:05;435;435;853,7;8894;0;33717;-450;78,2;-71;6783;4632;2;9;69,8;-57;6777;4262;2;8
05.06.2025;03:10;436;435;852,8;8827;0;33722;-442;78,2;-73;6783;4632;2;9;68,3;-52;6777;4195;2;8
05.06.2025;03:15;435;435;853,7;8908;0;33743;-454;78,2;-73;6786;4648;2;9;69,8;-59;6782;4260;2;8
05.06.2025;03:20;435;435;853,7;8841;0;33736;-456;78,2;-80;6786;4640;2;9;68,3;-62;6779;4201;2;8
05.06.2025;03:25;436;435;853,7;8845;0;33727;-453;78,2;-75;6783;4634;2;9;68,3;-64;6779;4211;2;8
05.06.2025;03:30;435;435;854,6;8795;0;33610;-462;78,2;-83;6757;4642;2;9;66,8;-69;6753;4152;2;8
05.06.2025;03:35;435;435;853,7;8823;0;33618;-451;78,2;-75;6760;4636;2;9;68,3;-59;6756;4187;2;8
05.06.2025;03:40;435;435;853,7;8730;0;33629;-454;78,2;-78;6762;4612;2;9;66,8;-62;6756;4118;2;8
05.06.2025;03:45;436;435;854,6;8760;0;33633;-445;78,2;-75;6765;4624;2;9;66,8;-64;6758;4136;2;8
05.06.2025;03:50;435;435;854,6;8811;0;33667;-447;76,7;-76;6770;4596;2;8;68,3;-61;6764;4215;2;9
05.06.2025;03:55;435;435;855,6;8734;0;33673;-447;75,2;-78;6770;4537;2;8;68,2;-64;6769;4197;2;9
05.06.2025;04:00;435;435;854,6;8784;0;33733;-447;76,7;-76;6783;4586;2;8;68,3;-59;6777;4199;2;9
05.06.2025;04:05;435;435;854,6;8736;0;33721;-438;75,2;-73;6783;4539;2;8;68,3;-56;6777;4197;2;9
05.06.2025;04:10;436;435;855,6;8831;0;33727;-458;76,7;-87;6783;4610;2;8;68,3;-66;6779;4221;2;9
05.06.2025;04:15;435;435;854,6;8687;0;33756;-441;73,5;-82;6786;4474;2;8;68,3;-61;6779;4213;2;9
05.06.2025;04:20;435;435;854,6;8764;0;33721;-440;75,2;-76;6783;4541;2;8;68,3;-64;6779;4223;2;9
05.06.2025;04:25;435;435;854,6;8665;0;33802;-548;73,7;-80;6796;4468;2;8;68,3;-168;6782;4197;2;9
05.06.2025;04:30;436;435;854,6;8675;0;33790;-614;73,7;-148;6791;4462;2;8;68,3;-168;6782;4213;2;9
05.06.2025;04:35;435;435;855,6;8669;0;33725;-618;73,7;-148;6775;4460;2;8;68,3;-168;6769;4209;2;9
05.06.2025;04:40;435;435;854,6;8633;0;33751;-621;73,7;-153;6775;4452;2;8;68,3;-172;6769;4181;2;9
05.06.2025;04:45;435;435;854,6;8596;0;33722;-623;72,2;-153;6773;4409;2;8;68,3;-174;6761;4205;2;9
05.06.2025;04:50;435;435;854,6;8661;0;33723;-620;73,7;-151;6773;4464;2;8;68,3;-167;6766;4197;2;9
05.06.2025;04:55;435;435;854,6;8614;0;33694;-619;71,9;-153;6770;4401;2;8;68,3;-172;6764;4213;2;9
05.06.2025;05:00;435;435;854,6;8596;0;33686;-623;71,7;-155;6770;4393;2;8;68,3;-174;6758;4203;2;9
05.06.2025;05:05;435;435;854,6;8641;0;33677;-617;73,2;-149;6762;4444;2;8;68,3;-168;6756;4197;2;9
05.06.2025;05:10;436;435;854,6;8651;0;33671;-526;73,2;-118;6770;4442;2;8;68,3;-101;6764;4209;2;9
05.06.2025;05:15;435;435;855,6;8588;0;33781;-509;71,7;-116;6788;4383;2;8;68,3;-101;6782;4205;2;9
05.06.2025;05:20;435;435;856,5;8531;0;33739;-579;70,2;-116;6778;4326;2;8;68,3;-172;6769;4205;2;9
05.06.2025;05:25;436;435;856,5;8578;0;33681;-592;71,7;-122;6765;4379;2;8;68,3;-175;6756;4199;2;9
05.06.2025;05:30;435;435;856,5;8592;0;33613;-565;71,7;-123;6755;4381;2;8;68,3;-144;6748;4211;2;9
05.06.2025;05:35;435;435;856,5;8545;0;33626;-441;70,2;-87;6765;4337;2;8;68,3;-69;6758;4209;2;9
05.06.2025;05:40;435;435;856,5;8549;0;33617;-260;70,5;7;6762;4339;2;8;68,3;24;6758;4211;2;9
05.06.2025;05:45;435;435;856,5;8604;0;33554;-232;72,0;42;6757;4403;2;8;68,3;24;6748;4201;2;9
05.06.2025;05:50;435;435;856,5;8505;0;33620;-127;69,5;99;6773;4296;2;8;68,3;59;6766;4209;2;9
05.06.2025;05:55;435;435;856,5;8566;0;33614;-141;70,9;95;6770;4355;2;8;68,3;52;6758;4211;2;9
05.06.2025;06:00;436;435;855,6;8602;0;33683;-134;71,9;99;6786;4385;2;8;68,3;54;6777;4217;2;9
05.06.2025;06:05;435;435;856,5;8470;0;33739;-194;68,9;33;6791;4266;2;8;68,3;57;6787;4205;2;9
05.06.2025;06:10;435;435;855,6;8412;0;33738;-182;67,6;36;6794;4199;2;8;68,3;64;6790;4213;2;9
05.06.2025;06:15;435;435;855,6;8491;0;33751;-329;68,9;35;6796;4282;2;8;68,2;-78;6782;4209;2;9
05.06.2025;06:20;436;435;855,6;8481;0;33582;-820;69,0;-10;6757;4274;2;8;68,3;-521;6712;4207;2;9
05.06.2025;06:25;435;435;855,6;8564;0;33709;-208;70,5;35;6786;4332;2;8;68,3;45;6779;4231;2;9
05.06.2025;06:30;435;435;855,6;8462;0;33564;-179;68,9;28;6752;4262;2;8;68,3;85;6753;4201;2;9
05.06.2025;06:35;435;435;856,5;8468;0;33569;-93;69,0;69;6760;4278;2;8;68,3;125;6758;4191;2;9
05.06.2025;06:40;434;435;856,5;8286;0;33605;-38;64,6;106;6773;4095;2;8;68,3;125;6769;4191;2;9
05.06.2025;06:45;434;435;857,4;8343;0;33563;-150;66,0;108;6762;4148;2;8;68,3;21;6751;4195;2;9
05.06.2025;06:50;435;435;856,5;8489;0;33621;-264;69,0;3;6765;4264;2;8;68,3;17;6761;4233;2;9
05.06.2025;06:55;439;435;847,2;10425;0;33602;-395;98,3;16;6765;5236;2;9;97,2;54;6766;5189;2;8
05.06.2025;07:00;434;435;851,9;9461;0;33678;-513;88,2;-87;6773;4944;2;9;76,8;-50;6769;4515;2;8
05.06.2025;07:05;434;435;853,7;8979;0;33539;-347;78,2;40;6752;4604;2;9;72,1;-57;6738;4375;2;8
05.06.2025;07:10;434;435;855,6;8750;0;33597;-193;75,3;73;6768;4533;2;8;68,3;43;6764;4217;2;9
05.06.2025;07:15;434;435;855,6;8669;0;33524;-131;73,5;66;6755;4468;2;8;68,3;102;6753;4201;2;9
05.06.2025;07:20;436;435;856,5;8497;0;33384;-23;69,2;137;6729;4288;2;8;68,3;137;6722;4215;2;9
05.06.2025;07:25;435;435;856,5;8503;0;33580;-12;69,2;139;6773;4290;2;8;68,3;135;6766;4213;2;9
05.06.2025;07:30;435;435;856,5;8434;0;33461;-12;67,7;141;6747;4217;2;8;68,3;132;6738;4217;2;9
05.06.2025;07:35;435;435;857,4;8349;0;33651;-162;68,1;16;6773;4255;2;9;65,6;95;6777;4093;2;8
05.06.2025;07:40;435;435;856,5;8410;0;33578;-42;68,2;142;6773;4235;2;9;67,1;95;6761;4174;2;8
05.06.2025;07:45;435;435;856,5;8359;0;33368;-23;68,2;139;6729;4251;2;9;65,6;115;6717;4108;2;8
05.06.2025;07:50;435;435;856,5;8430;0;33432;-8;68,2;134;6742;4249;2;9;67,1;146;6732;4181;2;8
05.06.2025;07:55;435;435;856,5;8276;0;33559;22;68,2;139;6770;4255;2;9;64,1;146;6761;4021;2;8
05.06.2025;08:00;435;435;856,5;8404;0;33640;-59;68,2;73;6781;4231;2;9;67,1;148;6779;4172;2;8
05.06.2025;08:05;435;435;856,5;8286;0;33535;-210;68,2;54;6755;4245;2;9;64,3;9;6740;4041;2;8
05.06.2025;08:10;435;435;856,5;8361;0;33671;-11;68,2;142;6786;4239;2;9;66,0;132;6782;4122;2;8
05.06.2025;08:15;435;435;856,5;8298;0;33575;-12;68,2;135;6770;4235;2;9;64,6;130;6764;4053;2;8
05.06.2025;08:20;435;435;856,5;8387;0;33492;-21;68,2;128;6752;4270;2;9;66,1;127;6748;4110;2;8
05.06.2025;08:25;436;435;855,6;8373;0;33547;-23;68,2;123;6762;4258;2;9;66,0;130;6758;4116;2;8
05.06.2025;08:30;435;435;856,5;8296;0;33613;-640;68,2;-146;6757;4251;2;9;64,6;-219;6743;4045;2;8
05.06.2025;08:35;435;435;856,5;8306;0;33583;-100;68,2;78;6768;4245;2;9;64,8;83;6764;4061;2;8
05.06.2025;08:40;435;435;856,5;8256;0;33124;-19;68,2;115;6682;4245;2;9;63,3;137;6673;4010;2;8
05.06.2025;08:45;435;435;856,5;8333;0;33342;-22;68,1;122;6721;4268;2;9;64,8;125;6714;4065;2;8
05.06.2025;08:50;436;435;857,4;8288;0;33309;-22;68,2;132;6715;4249;2;9;64,8;121;6712;4039;2;8
05.06.2025;08:55;435;435;856,5;8254;0;33506;-146;68,2;82;6749;4272;2;9;63,3;42;6743;3982;2;8
05.06.2025;09:00;436;435;856,5;8246;0;33644;-349;68,2;-49;6770;4249;2;9;63,3;-35;6766;3996;2;8
05.06.2025;09:05;435;435;857,4;8240;0;33549;-66;68,2;109;6762;4247;2;9;63,3;90;6756;3992;2;8
05.06.2025;09:10;436;435;857,4;8337;0;33332;-32;68,2;120;6723;4253;2;9;64,8;132;6714;4083;2;8
05.06.2025;09:15;435;435;857,4;8193;0;33271;-13;68,2;123;6708;4260;2;9;61,8;132;6704;3933;2;8
05.06.2025;09:20;435;435;856,5;8138;0;33270;-5;68,2;123;6708;4241;2;9;61,1;132;6701;3897;2;8
05.06.2025;09:25;435;435;855,6;8290;0;32578;-18;68,2;135;6567;4255;2;9;64,1;132;6563;4035;2;8
05.06.2025;09:30;435;435;857,4;8221;0;32523;-13;68,2;135;6557;4258;2;9;62,6;137;6553;3964;2;8
05.06.2025;09:35;436;435;856,5;8215;0;32591;-11;68,2;135;6575;4260;2;9;62,6;134;6566;3970;2;8
05.06.2025;09:40;435;435;856,5;8258;0;33184;4;68,2;130;6695;4304;2;9;62,6;132;6691;3954;2;8
05.06.2025;09:45;435;435;856,5;8276;0;33582;-276;68,2;42;6760;4247;2;9;64,1;-47;6745;4029;2;8
05.06.2025;09:50;435;435;856,5;8308;0;33481;-51;68,2;115;6747;4292;2;9;62,6;97;6738;4016;2;8
05.06.2025;09:55;435;435;856,5;8244;0;33496;-25;68,2;111;6747;4237;2;9;62,6;135;6743;3980;2;8
05.06.2025;10:00;435;435;856,5;8195;0;33575;-392;68,2;-56;6752;4247;2;9;62,6;-64;6745;3948;2;8
05.06.2025;10:05;435;435;856,5;8138;0;33624;-331;68,2;3;6770;4258;2;9;61,1;-78;6756;3881;2;8
05.06.2025;10:10;435;435;856,5;8221;0;33561;-63;68,1;82;6760;4262;2;9;62,6;120;6753;3960;2;8
05.06.2025;10:15;435;435;857,4;8134;0;33522;-48;68,2;87;6752;4249;2;9;61,1;125;6743;3885;2;8
05.06.2025;10:20;435;435;856,5;8231;0;33611;-487;68,1;-97;6760;4262;2;9;62,6;-121;6745;3970;2;8
05.06.2025;10:25;436;435;856,5;8254;0;33618;-81;68,1;38;6768;4241;2;9;63,8;148;6766;4012;2;8
05.06.2025;10:30;435;435;856,5;8185;0;33624;-455;68,1;-68;6762;4249;2;9;62,1;-121;6751;3935;2;8
05.06.2025;10:35;435;435;856,5;8187;0;33502;-44;68,2;106;6755;4249;2;9;62,1;111;6748;3938;2;8
05.06.2025;10:40;435;435;856,5;8183;0;33597;-152;68,2;42;6765;4243;2;9;62,1;73;6758;3940;2;8
05.06.2025;10:45;435;435;856,5;8152;0;33578;-425;68,1;-111;6749;4229;2;9;62,1;-50;6751;3923;2;8
05.06.2025;10:50;436;435;855,6;8152;0;33592;-326;68,2;-54;6755;4223;2;9;62,0;-7;6756;3929;2;8
05.06.2025;10:55;435;435;856,5;8112;0;33615;-191;68,2;73;6770;4241;2;9;60,6;-5;6756;3871;2;8
05.06.2025;11:00;435;435;857,4;8187;0;33625;-19;68,2;113;6775;4253;2;9;62,1;127;6766;3933;2;8
05.06.2025;11:05;435;435;856,5;8122;0;33827;-560;68,2;-134;6796;4258;2;9;60,6;-189;6777;3865;2;8
05.06.2025;11:10;435;435;855,6;8096;0;33644;-294;68,2;-141;6760;4247;2;9;60,6;101;6766;3844;2;8
05.06.2025;11:15;435;435;856,5;8132;0;33489;-24;68,2;104;6747;4253;2;9;60,6;127;6743;3879;2;8
05.06.2025;11:20;435;435;856,5;8102;0;33544;26;68,2;144;6757;4282;2;9;59,1;144;6753;3820;2;8
05.06.2025;11:25;435;435;855,6;8057;0;33711;-217;68,2;71;6786;4249;2;9;59,4;-31;6771;3808;2;8
05.06.2025;11:30;435;435;855,6;8076;0;33688;-127;68,1;69;6786;4255;2;9;59,4;61;6779;3820;2;8
05.06.2025;11:35;435;435;855,6;8112;0;33686;-240;68,2;-5;6781;4243;2;9;60,8;17;6777;3869;2;8
05.06.2025;11:40;435;435;855,6;8017;0;33814;-716;68,2;-181;6791;4241;2;9;59,3;-297;6771;3775;2;8
05.06.2025;11:45;435;435;855,6;8155;0;33609;-289;68,2;16;6762;4268;2;9;60,8;-47;6753;3887;2;8
05.06.2025;11:50;435;435;855,6;8128;0;33533;-51;68,2;94;6752;4280;2;9;59,4;101;6748;3848;2;8
05.06.2025;11:55;434;435;857,4;8100;0;33541;-41;68,2;106;6752;4282;2;9;59,5;108;6748;3818;2;8
05.06.2025;12:00;435;435;855,6;8045;0;33482;-11;68,2;118;6742;4258;2;9;59,4;127;6738;3788;2;8
05.06.2025;12:05;436;435;853,7;8110;0;33615;4;68,2;122;6770;4237;2;9;60,6;130;6766;3873;2;8
05.06.2025;12:10;435;435;856,5;8096;0;33632;13;68,2;120;6770;4276;2;9;58,9;142;6771;3820;2;8
05.06.2025;12:15;435;435;855,6;8102;0;33471;-10;68,2;123;6739;4243;2;9;60,3;123;6732;3859;2;8
05.06.2025;12:20;435;435;855,6;8076;0;33224;-6;68,2;120;6692;4268;2;9;58,9;121;6683;3808;2;8
05.06.2025;12:25;435;435;855,6;8179;0;32759;-20;68,2;122;6593;4284;2;9;60,4;125;6587;3879;2;8
05.06.2025;12:30;435;435;855,6;7997;0;33105;10;68,2;135;6669;4237;2;9;58,9;130;6662;3759;2;8
05.06.2025;12:35;435;435;855,6;8088;0;33224;10;68,2;134;6692;4260;2;9;60,4;134;6686;3828;2;8
05.06.2025;12:40;435;435;855,6;8053;0;33207;15;68,2;135;6687;4264;2;9;58,9;128;6680;3780;2;8
05.06.2025;12:45;435;435;855,6;8098;0;33188;11;68,2;141;6684;4245;2;9;60,3;135;6680;3852;2;8
05.06.2025;12:50;435;435;855,6;8035;0;33147;-5;68,2;132;6682;4243;2;9;58,9;123;6673;3792;2;8
05.06.2025;12:55;435;435;855,6;8047;0;33351;8;68,2;134;6715;4266;2;9;58,9;130;6712;3796;2;8
05.06.2025;13:00;435;435;855,6;8041;0;33245;3;68,2;130;6697;4249;2;9;58,9;128;6693;3792;2;8
05.06.2025;13:05;434;435;854,6;8039;0;33448;5;68,2;128;6739;4249;2;9;58,9;127;6732;3790;2;8
05.06.2025;13:10;435;435;854,6;8035;0;33496;-4;68,2;125;6744;4253;2;9;58,9;125;6745;3782;2;8
05.06.2025;13:15;436;435;855,6;8045;0;33226;-3;68,2;130;6687;4266;2;9;58,9;130;6683;3780;2;8
05.06.2025;13:20;435;435;855,6;8045;0;33507;-2;68,2;123;6747;4258;2;9;58,9;128;6740;3788;2;8
05.06.2025;13:25;435;435;855,6;8116;0;33606;1;68,2;122;6768;4268;2;9;60,4;128;6764;3848;2;8
05.06.2025;13:30;436;435;855,6;8124;0;33684;-5;68,2;123;6781;4268;2;9;60,4;130;6777;3856;2;8
05.06.2025;13:35;436;435;854,6;8108;0;33767;-235;68,2;-45;6786;4253;2;9;60,4;61;6787;3854;2;8
05.06.2025;13:40;435;435;854,6;8203;0;33741;-232;68,2;-40;6781;4249;2;9;62,1;64;6782;3954;2;8
05.06.2025;13:45;436;435;854,6;8262;0;33498;-27;68,2;122;6744;4251;2;9;63,6;118;6738;4010;2;8
05.06.2025;13:50;435;435;854,6;8319;0;33753;-130;68,2;14;6783;4245;2;9;65,1;123;6787;4073;2;8
05.06.2025;13:55;436;435;854,6;8315;0;33713;-160;68,2;12;6783;4247;2;9;64,8;89;6782;4067;2;8
05.06.2025;14:00;436;435;853,7;8489;0;33720;-188;68,2;9;6783;4239;2;9;69,3;83;6784;4249;2;8
05.06.2025;14:05;436;435;853,7;8580;0;33691;-190;71,2;12;6775;4373;2;8;68,3;85;6777;4207;2;9
05.06.2025;14:10;435;435;852,8;8744;0;33727;-376;75,9;-19;6778;4551;2;8;68,3;-50;6771;4193;2;9
05.06.2025;14:15;436;435;852,8;8807;0;33814;-514;77,5;-118;6794;4608;2;8;68,3;-87;6790;4193;2;9
05.06.2025;14:20;435;435;851,9;8872;0;33635;-395;79,0;-17;6762;4669;2;8;68,3;-59;6756;4203;2;9
05.06.2025;14:25;435;435;852,8;8760;0;33601;-224;76,0;16;6760;4551;2;8;68,3;71;6758;4209;2;9
05.06.2025;14:30;435;435;852,8;8748;0;33614;-228;76,0;14;6760;4553;2;8;68,3;71;6758;4195;2;9
05.06.2025;14:35;435;435;853,7;8689;0;33643;-209;74,5;19;6770;4495;2;8;68,4;75;6769;4195;2;9
05.06.2025;14:40;436;435;854,6;8592;0;33568;-120;71,5;99;6757;4385;2;8;68,3;69;6751;4207;2;9
05.06.2025;14:45;435;435;855,6;8527;0;33618;-39;69,9;134;6773;4314;2;8;68,3;115;6766;4213;2;9
05.06.2025;14:50;435;435;854,6;8448;0;33588;-66;68,5;0;6757;4247;2;8;68,3;222;6769;4201;2;9
05.06.2025;14:55;435;435;855,6;8412;0;33366;-2;67,0;128;6723;4197;2;8;68,3;153;6719;4215;2;9
05.06.2025;15:00;435;435;855,6;8345;0;33110;-13;65,5;120;6666;4128;2;8;68,3;144;6667;4217;2;9
05.06.2025;15:05;434;435;855,6;8420;0;33160;-14;66,9;125;6682;4199;2;8;68,3;141;6680;4221;2;9
05.06.2025;15:10;436;435;855,6;8357;0;33161;-9;65,4;125;6682;4122;2;8;68,3;142;6680;4213;2;9
05.06.2025;15:15;435;435;855,6;8460;0;33203;-13;68,0;130;6692;4239;2;8;68,3;141;6688;4221;2;9
05.06.2025;15:20;436;435;855,6;8375;0;33519;1;66,4;134;6752;4170;2;8;68,3;142;6748;4205;2;9
05.06.2025;15:25;435;435;854,6;8489;0;33338;-14;69,4;135;6715;4288;2;8;68,3;141;6712;4201;2;9
05.06.2025;15:30;435;435;854,6;8497;0;33711;10;69,4;139;6794;4288;2;8;68,3;146;6787;4209;2;9
05.06.2025;15:35;435;435;854,6;8444;0;33411;-5;68,0;135;6729;4231;2;8;68,3;146;6725;4213;2;9
05.06.2025;15:40;435;435;852,8;8582;0;33364;-16;70,9;137;6721;4365;2;8;68,3;146;6717;4217;2;9
05.06.2025;15:45;435;435;854,6;8568;0;33301;-25;70,7;130;6705;4349;2;8;68,3;141;6704;4219;2;9
05.06.2025;15:50;435;435;854,6;8521;0;33434;-9;69,2;135;6731;4300;2;8;68,3;141;6732;4221;2;9
05.06.2025;15:55;435;435;854,6;8628;0;33496;-6;72,2;139;6749;4416;2;8;68,3;146;6745;4213;2;9
05.06.2025;16:00;435;435;853,7;8641;0;33650;-9;72,4;141;6781;4409;2;8;68,3;146;6777;4231;2;9
05.06.2025;16:05;435;435;853,7;8637;0;33690;-60;72,5;78;6783;4413;2;8;68,3;149;6784;4223;2;9
05.06.2025;16:10;435;435;853,7;8633;0;33685;-41;72,5;104;6783;4424;2;8;68,3;146;6787;4209;2;9
05.06.2025;16:15;435;435;852,8;8685;0;33630;-52;74,0;101;6773;4456;2;8;68,3;144;6769;4207;2;9
05.06.2025;16:20;436;435;852,8;8697;0;33676;-48;74,0;101;6781;4482;2;8;68,3;146;6779;4215;2;9
05.06.2025;16:25;435;435;852,8;8720;0;33684;-46;75,5;108;6786;4527;2;8;68,3;153;6784;4193;2;9
05.06.2025;16:30;435;435;852,8;8793;0;33386;-32;77,0;153;6729;4586;2;8;68,3;132;6722;4201;2;9
05.06.2025;16:35;435;435;852,8;8752;0;33612;-236;75,5;24;6760;4541;2;8;68,3;49;6756;4211;2;9
05.06.2025;16:40;435;435;851,9;8859;0;33478;-23;78,5;148;6744;4638;2;8;68,3;151;6738;4221;2;9
05.06.2025;16:45;435;435;851,9;8793;0;33570;3;77,0;153;6762;4594;2;8;68,3;161;6758;4199;2;9
05.06.2025;16:50;435;435;851,9;8851;0;33621;-50;78,4;99;6770;4644;2;8;68,3;174;6769;4207;2;9
05.06.2025;16:55;435;435;851,9;8837;0;33591;6;78,5;168;6773;4655;2;8;68,3;158;6766;4199;2;9
05.06.2025;17:00;435;435;852,8;8890;0;33646;-2;78,2;163;6781;4620;2;9;69,9;154;6777;4270;2;8
05.06.2025;17:05;435;435;851,9;8936;0;33652;-110;78,2;59;6775;4646;2;9;69,9;153;6777;4288;2;8
05.06.2025;17:10;435;435;851,9;8928;0;33725;-217;78,2;42;6786;4652;2;9;69,9;59;6784;4276;2;8
05.06.2025;17:15;435;435;851,9;8823;0;33676;-316;78,2;43;6781;4624;2;9;68,4;-43;6769;4199;2;8
05.06.2025;17:20;435;435;852,8;8924;0;33618;-334;78,2;40;6770;4632;2;9;69,9;-56;6756;4292;2;8
05.06.2025;17:25;436;435;852,8;8902;0;33628;-293;78,2;42;6770;4638;2;9;69,9;-14;6758;4264;2;8
05.06.2025;17:30;435;435;852,8;8823;0;33575;-293;78,2;42;6757;4636;2;9;68,4;-16;6753;4187;2;8
05.06.2025;17:35;435;435;855,6;8882;0;33684;-286;78,2;43;6781;4677;2;9;68,0;-10;6774;4205;2;8
05.06.2025;17:40;435;435;851,9;8922;0;33653;-291;78,2;47;6775;4634;2;9;69,9;-14;6766;4288;2;8
05.06.2025;17:45;435;435;851,9;8845;0;33747;-387;78,2;-54;6791;4608;2;9;69,9;-9;6787;4237;2;8
05.06.2025;17:50;435;435;851,9;8957;0;33589;-403;78,2;-59;6757;4632;2;9;71,4;-12;6753;4324;2;8
05.06.2025;17:55;436;435;851,9;8995;0;33654;-321;78,2;33;6775;4614;2;9;73,1;-19;6766;4381;2;8
05.06.2025;18:00;435;435;851,9;9032;0;33629;-222;78,2;127;6773;4638;2;9;73,1;-21;6758;4393;2;8
05.06.2025;18:05;435;435;851,9;9052;0;33695;-300;78,2;61;6786;4648;2;9;73,1;-30;6771;4403;2;8
05.06.2025;18:10;435;435;851,9;9143;0;33749;-370;78,2;-5;6794;4636;2;9;76,1;-31;6784;4507;2;8
05.06.2025;18:15;436;435;851,9;9210;0;33766;-400;78,2;-40;6794;4644;2;9;77,6;-19;6787;4578;2;8
05.06.2025;18:20;435;435;850,9;9145;0;33681;-411;78,2;-38;6775;4628;2;9;76,1;-26;6771;4517;2;8
05.06.2025;18:25;435;435;851,9;9220;0;33676;-427;78,2;-50;6770;4632;2;9;77,6;-35;6766;4588;2;8
05.06.2025;18:30;435;435;851,9;9185;0;33590;-425;78,2;-47;6757;4602;2;9;77,6;-33;6748;4584;2;8
05.06.2025;18:35;435;435;851,9;9198;0;33623;-319;78,2;28;6768;4626;2;9;77,6;7;6758;4571;2;8
05.06.2025;18:40;435;435;850,9;9317;0;33692;-201;78,2;28;6783;4630;2;9;80,6;130;6787;4687;2;8
05.06.2025;18:45;435;435;851,9;9222;0;33699;-294;78,2;28;6783;4630;2;9;78,1;28;6779;4592;2;8
05.06.2025;18:50;435;435;851,9;9094;0;33661;-298;78,2;23;6775;4604;2;9;76,4;21;6771;4490;2;8
05.06.2025;18:55;435;435;851,9;9181;0;33560;-208;78,2;56;6762;4608;2;9;77,9;82;6758;4573;2;8
05.06.2025;19:00;436;435;851,9;9204;0;33590;-206;78,2;57;6762;4628;2;9;77,8;80;6758;4576;2;8
05.06.2025;19:05;436;435;850,9;9155;0;33749;-244;78,2;16;6794;4604;2;9;76,4;78;6790;4551;2;8
05.06.2025;19:10;435;435;851,9;9094;0;33712;-291;78,2;42;6786;4596;2;9;76,4;14;6779;4499;2;8
05.06.2025;19:15;435;435;851,9;9060;0;33759;-324;78,2;5;6791;4606;2;9;74,9;14;6787;4454;2;8
05.06.2025;19:20;435;435;851,9;9161;0;33781;-466;78,2;-101;6791;4610;2;9;76,4;-23;6790;4551;2;8
05.06.2025;19:25;435;435;851,9;9113;0;33664;-532;78,2;-101;6768;4608;2;9;76,3;-90;6764;4505;2;8
05.06.2025;19:30;436;435;850,9;9212;0;33667;-432;78,2;-30;6770;4636;2;9;77,8;-57;6764;4576;2;8
05.06.2025;19:35;435;435;851,9;9052;0;33652;-394;78,2;-36;6768;4622;2;9;74,9;-23;6764;4430;2;8
05.06.2025;19:40;435;435;851,9;9139;0;33632;-298;78,2;36;6770;4628;2;9;76,3;12;6764;4511;2;8
05.06.2025;19:45;435;435;851,9;9082;0;33601;-217;78,2;73;6768;4606;2;9;74,9;50;6758;4462;2;8
05.06.2025;19:50;435;435;851,9;9129;0;33608;-139;78,2;95;6770;4622;2;9;76,3;102;6766;4507;2;8
05.06.2025;19:55;435;435;851,9;9119;0;33722;-111;78,2;120;6791;4646;2;9;74,9;102;6787;4456;2;8
05.06.2025;20:00;435;435;851,9;9222;0;33692;-323;78,2;52;6783;4644;2;9;78,1;-36;6771;4578;2;8
05.06.2025;20:05;435;435;852,8;9183;0;33693;-319;78,2;61;6775;4626;2;9;78,1;-30;6769;4557;2;8
05.06.2025;20:10;435;435;851,9;9163;0;33703;-313;78,2;56;6783;4655;2;9;76,6;-28;6771;4509;2;8
05.06.2025;20:15;436;435;851,9;9151;0;33697;-314;78,2;52;6783;4618;2;9;76,6;-35;6769;4533;2;8
05.06.2025;20:20;435;435;851,9;9157;0;33658;-324;78,2;56;6773;4634;2;9;76,6;-36;6764;4523;2;8
05.06.2025;20:25;435;435;851,9;9220;0;33767;-325;78,2;50;6796;4630;2;9;78,1;-30;6784;4590;2;8
05.06.2025;20:30;435;435;851,9;9210;0;33687;-434;78,2;-47;6770;4620;2;9;78,1;-36;6769;4592;2;8
05.06.2025;20:35;435;435;852,8;9212;0;33630;-423;78,2;-45;6762;4642;2;9;78,1;-28;6758;4569;2;8
05.06.2025;20:40;436;435;851,9;9260;0;33678;-431;78,2;-47;6773;4612;2;9;79,5;-33;6766;4648;2;8
05.06.2025;20:45;434;435;851,9;9194;0;33641;-426;78,2;-47;6768;4616;2;9;77,9;-30;6758;4578;2;8
05.06.2025;20:50;436;435;851,9;9250;0;33657;-420;78,2;-43;6765;4634;2;9;79,3;-28;6764;4616;2;8
05.06.2025;20:55;435;435;851,9;9260;0;33652;-325;78,2;23;6770;4626;2;9;79,3;2;6764;4634;2;8
05.06.2025;21:00;435;435;851,9;9210;0;33670;-318;78,2;26;6770;4646;2;9;77,9;0;6766;4563;2;8
05.06.2025;21:05;435;435;852,8;9169;0;33607;-328;78,2;21;6762;4612;2;9;76,9;9;6753;4557;2;8
05.06.2025;21:10;435;435;851,9;9266;0;33654;-308;78,2;24;6773;4608;2;9;79,8;24;6766;4659;2;8
05.06.2025;21:15;435;435;852,8;9246;0;33660;-287;78,2;23;6770;4642;2;9;78,4;36;6769;4600;2;8
05.06.2025;21:20;435;435;851,9;9171;0;33641;-284;78,2;21;6765;4636;2;9;76,9;31;6764;4535;2;8
05.06.2025;21:25;435;435;850,9;9258;0;33691;-255;78,2;56;6781;4614;2;9;79,8;36;6771;4644;2;8
05.06.2025;21:30;439;435;846,3;10200;0;33702;-336;98,7;64;6786;5244;2;9;89,7;40;6777;4956;2;8
05.06.2025;21:35;434;435;850,0;10085;0;33610;-325;95,1;64;6768;5153;2;8;88,2;38;6758;4932;2;9
05.06.2025;21:40;434;435;850,0;9680;0;33546;-39;88,2;194;6765;4946;2;9;82,6;158;6756;4734;2;8
05.06.2025;21:45;434;435;851,9;9400;0;33621;-15;83,8;194;6775;4802;2;8;78,3;158;6769;4598;2;9
05.06.2025;21:50;434;435;851,9;9356;0;33635;-15;82,3;193;6781;4764;2;8;78,3;158;6771;4592;2;9
05.06.2025;21:55;435;435;851,9;9256;0;33709;-107;79,3;92;6783;4636;2;8;78,3;153;6787;4620;2;9
05.06.2025;22:00;435;435;851,9;9327;0;33734;-347;80,7;21;6786;4727;2;8;78,3;-16;6779;4600;2;9
05.06.2025;22:05;435;435;851,9;9177;0;33777;-442;77,8;-49;6791;4614;2;8;78,3;-43;6787;4563;2;9
05.06.2025;22:10;435;435;851,9;9224;0;33684;-552;77,7;-45;6773;4618;2;8;78,3;-160;6756;4606;2;9
05.06.2025;22:15;435;435;851,9;9185;0;33737;-582;77,8;-82;6781;4608;2;8;78,3;-156;6774;4594;2;9
05.06.2025;22:20;436;435;851,9;9141;0;33744;-683;76,2;-189;6773;4557;2;8;78,3;-153;6769;4578;2;9
05.06.2025;22:25;435;435;851,9;9175;0;33711;-678;77,7;-182;6770;4592;2;8;78,3;-158;6769;4584;2;9
05.06.2025;22:30;435;435;851,9;9163;0;33638;-612;76,2;-149;6755;4563;2;8;78,3;-120;6753;4600;2;9
05.06.2025;22:35;435;435;851,9;9088;0;33655;-503;74,7;-50;6768;4478;2;8;78,3;-123;6758;4610;2;9
05.06.2025;22:40;435;435;851,9;9147;0;33689;-505;76,2;-47;6773;4527;2;8;78,3;-121;6764;4620;2;9
05.06.2025;22:45;434;435;851,9;9125;0;33697;-498;76,2;-40;6775;4533;2;8;78,3;-115;6766;4592;2;9
05.06.2025;22:50;435;435;851,9;9121;0;33717;-243;78,2;-68;6781;4626;2;9;75,4;158;6790;4495;2;8
05.06.2025;22:55;435;435;851,9;9147;0;33706;-244;78,2;-68;6775;4640;2;9;76,0;160;6787;4517;2;8
05.06.2025;23:00;436;435;852,8;9173;0;33764;-247;78,2;-64;6786;4634;2;9;77,3;165;6800;4539;2;8
05.06.2025;23:05;435;435;852,8;9113;0;33732;-316;78,2;-69;6783;4620;2;9;75,3;89;6790;4492;2;8
05.06.2025;23:10;435;435;853,7;9129;0;33788;-560;78,2;-75;6791;4655;2;9;75,4;-156;6784;4474;2;8
05.06.2025;23:15;435;435;853,7;9056;0;33796;-618;78,2;-134;6786;4652;2;9;73,9;-153;6784;4403;2;8
05.06.2025;23:20;435;435;852,8;8979;0;33620;-515;78,2;-99;6757;4608;2;9;72,9;-87;6753;4371;2;8
05.06.2025;23:25;435;435;852,8;9149;0;33615;-383;78,2;-35;6760;4650;2;9;75,9;-12;6756;4499;2;8
05.06.2025;23:30;435;435;851,9;9145;0;33599;-163;78,2;94;6765;4640;2;9;75,8;82;6758;4505;2;8
05.06.2025;23:35;435;435;852,8;9034;0;33554;-168;78,2;94;6757;4620;2;9;74,4;73;6748;4456;2;8
05.06.2025;23:40;436;435;852,8;9023;0;33367;-19;78,2;156;6726;4646;2;9;72,9;158;6719;4377;2;8
05.06.2025;23:45;435;435;852,8;9086;0;33645;-22;78,2;158;6778;4630;2;9;75,3;160;6771;4456;2;8
05.06.2025;23:50;436;435;851,9;9042;0;33702;-186;78,2;89;6783;4644;2;9;73,9;56;6779;4397;2;8
05.06.2025;23:55;435;435;852,8;9009;0;33727;-246;78,2;19;6786;4636;2;9;72,3;57;6784;4373;2;8
06.06.2025;00:00;435;435;852,8;9052;0;33676;-250;78,2;21;6775;4636;2;9;73,8;59;6771;4416;2;8
06.06.2025;00:05;435;435;852,8;9113;0;33664;-260;78,2;21;6775;4604;2;9;75,3;52;6771;4509;2;8
06.06.2025;00:10;435;435;852,8;8975;0;33682;-250;78,2;21;6775;4618;2;9;72,3;52;6777;4357;2;8
06.06.2025;00:15;435;435;852,8;9038;0;33764;-251;78,2;23;6794;4608;2;9;73,8;59;6792;4430;2;8
06.06.2025;00:20;436;435;852,8;8961;0;33747;-280;78,2;23;6791;4620;2;9;72,3;23;6787;4341;2;8
06.06.2025;00:25;435;435;853,7;8999;0;33767;-287;78,2;21;6794;4630;2;9;72,3;23;6792;4369;2;8
06.06.2025;00:30;436;435;852,8;8965;0;33755;-311;78,2;-9;6791;4592;2;9;72,3;23;6790;4373;2;8
06.06.2025;00:35;435;435;853,7;8944;0;33767;-312;78,2;-16;6791;4638;2;9;71,1;24;6787;4306;2;8
06.06.2025;00:40;435;435;853,7;9019;0;33779;-382;78,2;-10;6794;4636;2;9;72,8;-43;6787;4383;2;8
06.06.2025;00:45;435;435;853,7;8953;0;33786;-453;78,2;-83;6788;4638;2;9;71,4;-47;6790;4314;2;8
06.06.2025;00:50;435;435;853,7;9019;0;33749;-457;78,2;-83;6781;4657;2;9;72,8;-43;6784;4353;2;8
06.06.2025;00:55;435;435;852,8;8973;0;33760;-457;78,2;-83;6786;4636;2;9;71,4;-50;6784;4337;2;8
06.06.2025;01:00;435;435;852,8;8961;0;33779;-457;78,2;-83;6791;4622;2;9;71,4;-49;6790;4339;2;8
06.06.2025;01:05;435;435;852,8;8896;0;33785;-450;78,2;-89;6794;4612;2;9;69,9;-50;6790;4284;2;8
06.06.2025;01:10;435;435;852,8;8938;0;33790;-459;78,2;-89;6786;4644;2;9;71,3;-50;6790;4294;2;8
06.06.2025;01:15;435;435;853,7;8959;0;33765;-453;78,2;-83;6783;4628;2;9;71,3;-50;6787;4330;2;8
06.06.2025;01:20;435;435;852,8;8961;0;33755;-450;78,2;-82;6783;4652;2;9;71,3;-42;6782;4314;2;8
06.06.2025;01:25;435;435;852,8;8882;0;33667;-450;78,2;-85;6768;4636;2;9;69,4;-50;6766;4245;2;8
06.06.2025;01:30;436;435;852,8;8918;0;33678;-450;78,2;-83;6768;4638;2;9;70,9;-49;6766;4280;2;8
06.06.2025;01:35;435;435;852,8;8963;0;33734;-449;78,2;-82;6775;4638;2;9;70,9;-43;6777;4306;2;8
06.06.2025;01:40;435;435;852,8;9001;0;33780;-456;78,2;-80;6786;4648;2;9;72,6;-43;6787;4369;2;8
06.06.2025;01:45;435;435;852,8;8936;0;33796;-445;78,2;-83;6791;4626;2;9;70,9;-42;6790;4310;2;8
06.06.2025;01:50;435;435;853,7;8888;0;33796;-449;78,2;-89;6791;4646;2;9;68,8;-49;6787;4241;2;8
06.06.2025;01:55;435;435;853,7;8867;0;33664;-446;78,2;-80;6768;4626;2;9;69,1;-50;6764;4241;2;8
06.06.2025;02:00;435;435;853,7;8914;0;33579;-322;78,2;3;6757;4655;2;9;69,1;-16;6748;4260;2;8
06.06.2025;02:05;435;435;853,7;8853;0;33800;-254;78,2;10;6796;4626;2;9;69,1;50;6798;4227;2;8
06.06.2025;02:10;435;435;853,7;8863;0;33646;-401;78,2;9;6768;4642;2;9;69,1;-89;6756;4221;2;8
06.06.2025;02:15;435;435;853,7;8867;0;33659;-399;78,2;9;6773;4620;2;9;69,1;-92;6758;4245;2;8
06.06.2025;02:20;435;435;854,6;8811;0;33591;-400;78,2;10;6757;4636;2;9;67,6;-94;6743;4185;2;8
06.06.2025;02:25;435;435;853,7;8872;0;33497;0;78,2;146;6747;4634;2;9;69,1;168;6743;4237;2;8
06.06.2025;02:30;435;435;854,6;8819;0;33417;4;78,2;146;6731;4638;2;9;67,6;175;6727;4181;2;8
06.06.2025;02:35;435;435;852,8;8870;0;33263;-7;78,2;151;6705;4626;2;9;69,1;168;6701;4243;2;8
06.06.2025;02:40;435;435;853,7;8801;0;33338;-1;78,2;149;6718;4640;2;9;67,6;167;6714;4160;2;8
06.06.2025;02:45;435;435;853,7;8776;0;33369;-3;78,2;144;6729;4628;2;9;67,6;165;6722;4148;2;8
06.06.2025;02:50;435;435;853,7;8817;0;33481;5;78,2;149;6749;4650;2;9;67,6;165;6743;4166;2;8
06.06.2025;02:55;435;435;853,7;8740;0;33617;7;75,2;146;6775;4551;2;8;68,3;167;6771;4189;2;9
06.06.2025;03:00;435;435;853,7;8821;0;33492;2;78,2;156;6749;4600;2;8;68,3;158;6743;4221;2;9
06.06.2025;03:05;436;435;853,7;8774;0;33441;7;76,4;160;6736;4594;2;8;68,3;167;6735;4181;2;9
06.06.2025;03:10;435;435;854,6;8795;0;33532;5;76,4;151;6760;4592;2;8;68,3;161;6748;4203;2;9
06.06.2025;03:15;435;435;854,6;8764;0;33616;9;76,4;156;6770;4578;2;8;68,3;156;6766;4187;2;9
06.06.2025;03:20;435;435;854,6;8778;0;33548;-1;76,5;156;6755;4588;2;8;68,3;160;6753;4191;2;9
06.06.2025;03:25;435;435;854,6;8766;0;33540;1;76,4;155;6760;4545;2;8;68,3;160;6753;4221;2;9
06.06.2025;03:30;435;435;855,6;8705;0;33588;-299;75,0;19;6755;4505;2;8;68,3;-14;6748;4201;2;9
06.06.2025;03:35;435;435;853,7;8758;0;33602;-183;76,4;73;6762;4565;2;8;68,3;50;6753;4193;2;9
06.06.2025;03:40;435;435;854,6;8639;0;33598;-116;73,5;78;6762;4432;2;8;68,3;95;6764;4207;2;9
06.06.2025;03:45;435;435;854,6;8776;0;33672;-162;76,4;73;6775;4588;2;8;68,3;68;6769;4179;2;9
06.06.2025;03:50;435;435;855,6;8707;0;33626;-459;75,0;7;6762;4523;2;8;68,3;-158;6740;4185;2;9
06.06.2025;03:55;435;435;855,6;8740;0;33619;-131;75,0;94;6765;4468;2;8;68,3;80;6756;4282;2;9
06.06.2025;04:00;435;435;855,6;8748;0;33589;-141;76,2;89;6762;4555;2;8;68,3;73;6748;4193;2;9
06.06.2025;04:05;435;435;855,6;8616;0;33603;-131;73,0;83;6762;4454;2;8;68,3;80;6753;4162;2;9
06.06.2025;04:10;435;435;855,6;8799;0;33617;-136;75,9;90;6770;4573;2;8;68,3;78;6758;4225;2;9
06.06.2025;04:15;436;435;854,6;8689;0;33757;-343;74,4;-16;6786;4505;2;8;68,3;-28;6779;4185;2;9
06.06.2025;04:20;435;435;854,6;8649;0;33603;-292;74,4;42;6760;4474;2;8;68,3;-30;6745;4174;2;9
06.06.2025;04:25;435;435;854,6;8645;0;33622;-187;73,0;42;6762;4460;2;8;68,3;66;6764;4185;2;9
06.06.2025;04:30;435;435;854,6;8689;0;33728;-218;74,4;47;6786;4492;2;8;68,3;36;6782;4197;2;9
06.06.2025;04:35;435;435;855,6;8618;0;33581;-223;73,0;43;6755;4405;2;8;68,3;31;6748;4233;2;9
06.06.2025;04:40;436;435;854,6;8693;0;33563;-227;74,4;43;6749;4484;2;8;68,3;36;6745;4209;2;9
06.06.2025;04:45;435;435;855,6;8584;0;33626;-148;71,5;43;6765;4379;2;8;68,3;104;6764;4205;2;9
06.06.2025;04:50;435;435;855,6;8578;0;33586;-160;71,5;40;6755;4373;2;8;68,3;97;6756;4205;2;9
06.06.2025;04:55;435;435;855,6;8620;0;33608;-149;72,9;43;6760;4418;2;8;68,3;104;6758;4203;2;9
06.06.2025;05:00;435;435;855,6;8651;0;33590;-107;72,9;92;6762;4442;2;8;68,3;104;6758;4209;2;9
06.06.2025;05:05;436;435;855,6;8578;0;33620;-101;71,5;87;6765;4381;2;8;68,3;95;6764;4197;2;9
06.06.2025;05:10;435;435;854,6;8558;0;33779;-264;71,2;21;6796;4373;2;8;68,3;5;6790;4185;2;9
06.06.2025;05:15;435;435;855,6;8639;0;33704;-385;72,7;-16;6773;4426;2;8;68,3;-73;6766;4213;2;9
06.06.2025;05:20;436;435;855,6;8541;0;33733;-451;70,9;-85;6778;4339;2;8;68,3;-73;6771;4203;2;9
06.06.2025;05:25;435;435;855,6;8628;0;33752;-452;72,4;-87;6783;4436;2;8;68,3;-76;6779;4193;2;9
06.06.2025;05:30;435;435;855,6;8582;0;33722;-445;70,9;-80;6775;4371;2;8;68,3;-78;6771;4205;2;9
06.06.2025;05:35;435;435;855,6;8602;0;33657;-339;72,5;-43;6770;4409;2;8;68,3;0;6766;4193;2;9
06.06.2025;05:40;435;435;855,6;8523;0;33636;-248;70,9;14;6770;4339;2;8;68,3;31;6764;4185;2;9
06.06.2025;05:45;435;435;855,6;8562;0;33654;-237;70,9;17;6770;4355;2;8;68,3;30;6766;4207;2;9
06.06.2025;05:50;435;435;855,6;8554;0;33623;-124;71,0;45;6765;4349;2;8;68,3;121;6764;4205;2;9
06.06.2025;05:55;435;435;855,6;8541;0;33670;-116;71,0;47;6775;4345;2;8;68,3;121;6779;4197;2;9
06.06.2025;06:00;435;435;855,6;8535;0;33496;-25;70,0;132;6749;4308;2;8;68,3;135;6743;4227;2;9
06.06.2025;06:05;435;435;855,6;8523;0;33714;-80;70,0;141;6791;4322;2;8;68,3;64;6777;4201;2;9
06.06.2025;06:10;436;435;855,6;8588;0;33544;-50;71,4;123;6760;4383;2;8;68,3;120;6753;4205;2;9
06.06.2025;06:15;435;435;856,5;8515;0;33481;-23;70,0;130;6742;4312;2;8;68,3;137;6738;4203;2;9
06.06.2025;06:20;435;435;855,6;8574;0;33694;7;71,4;158;6796;4369;2;8;68,3;130;6790;4205;2;9
06.06.2025;06:25;436;435;855,6;8462;0;33592;-145;68,4;52;6762;4253;2;8;68,3;89;6758;4209;2;9
06.06.2025;06:30;435;435;856,5;8456;0;33682;25;68,5;163;6794;4241;2;8;68,3;146;6787;4215;2;9
06.06.2025;06:35;435;435;855,6;8507;0;33541;-250;70,0;57;6760;4310;2;8;68,3;-23;6745;4197;2;9
06.06.2025;06:40;435;435;855,6;8507;0;33630;-252;69,9;57;6775;4320;2;8;68,3;-21;6764;4187;2;9
06.06.2025;06:45;436;435;856,5;8464;0;33666;-207;68,5;94;6788;4258;2;8;68,3;-21;6771;4221;2;9
06.06.2025;06:50;435;435;855,6;8481;0;33709;-278;68,7;30;6786;4258;2;8;68,3;-23;6777;4223;2;9
06.06.2025;06:55;435;435;855,6;8483;0;33532;-69;68,7;99;6755;4270;2;8;68,3;113;6753;4217;2;9
06.06.2025;07:00;435;435;855,6;8501;0;33668;-23;68,7;139;6786;4284;2;8;68,3;115;6779;4217;2;9
06.06.2025;07:05;435;435;855,6;8473;0;33552;-209;68,7;33;6760;4249;2;8;68,3;43;6753;4223;2;9
06.06.2025;07:10;435;435;855,6;8481;0;33602;-75;68,9;104;6770;4260;2;8;68,3;109;6764;4221;2;9
06.06.2025;07:15;435;435;855,6;8473;0;33512;-44;68,9;122;6755;4278;2;8;68,3;116;6748;4195;2;9
06.06.2025;07:20;435;435;856,5;8446;0;33464;-27;68,7;123;6749;4255;2;8;68,3;137;6738;4191;2;9
06.06.2025;07:25;435;435;856,5;8391;0;33579;-14;67,2;134;6770;4209;2;8;68,3;130;6766;4183;2;9
06.06.2025;07:30;435;435;855,6;8468;0;33633;-221;68,7;36;6775;4272;2;8;68,3;28;6769;4197;2;9
06.06.2025;07:35;435;435;856,5;8398;0;33551;-142;67,0;56;6760;4197;2;8;68,3;85;6756;4201;2;9
06.06.2025;07:40;435;435;856,5;8440;0;33675;-98;68,4;99;6788;4231;2;8;68,3;87;6777;4209;2;9
06.06.2025;07:45;435;435;856,5;8389;0;33581;-99;67,0;99;6765;4174;2;8;68,3;87;6756;4215;2;9
