Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
06.06.2025;07:50;435;435;856,5;8460;0;33530;-145;68,4;160;6762;4243;2;8;68,3;-19;6743;4217;2;9
06.06.2025;07:55;435;435;856,5;8420;0;33568;-171;66,9;50;6762;4209;2;8;68,3;47;6756;4211;2;9
06.06.2025;08:00;435;435;856,5;8396;0;33550;-128;66,9;94;6762;4215;2;8;68,3;54;6756;4181;2;9
06.06.2025;08:05;435;435;856,5;8408;0;33615;-25;66,9;118;6775;4203;2;8;68,3;135;6771;4205;2;9
06.06.2025;08:10;435;435;856,5;8410;0;33404;-18;67,0;130;6739;4203;2;8;68,3;130;6732;4207;2;9
06.06.2025;08:15;435;435;857,4;8400;0;33347;-22;66,9;128;6721;4209;2;8;68,3;132;6719;4191;2;9
06.06.2025;08:20;436;435;856,5;8406;0;33548;-9;66,9;135;6765;4203;2;8;68,3;135;6758;4203;2;9
06.06.2025;08:25;435;435;856,5;8404;0;33527;-12;67,0;135;6760;4207;2;8;68,3;132;6756;4197;2;9
06.06.2025;08:30;436;435;856,5;8404;0;33492;-11;67,0;134;6752;4199;2;8;68,3;132;6748;4205;2;9
06.06.2025;08:35;435;435;856,5;8398;0;33420;-13;68,2;137;6739;4237;2;9;66,9;130;6735;4160;2;8
06.06.2025;08:40;435;435;855,6;8377;0;33472;-19;68,2;134;6749;4243;2;9;66,8;127;6743;4134;2;8
06.06.2025;08:45;435;435;855,6;8391;0;33119;-11;68,2;134;6676;4239;2;9;66,8;141;6670;4152;2;8
06.06.2025;08:50;435;435;856,5;8389;0;33201;-6;68,1;132;6692;4258;2;9;66,8;144;6686;4132;2;8
06.06.2025;08:55;435;435;855,6;8319;0;33186;-17;68,2;128;6692;4260;2;9;65,4;139;6686;4059;2;8
06.06.2025;09:00;436;435;856,5;8329;0;33319;-16;68,2;148;6715;4237;2;9;65,4;127;6712;4091;2;8
06.06.2025;09:05;435;435;856,5;8341;0;33555;-205;68,2;12;6755;4251;2;9;65,4;61;6753;4089;2;8
06.06.2025;09:10;435;435;856,5;8325;0;33620;-323;68,2;0;6770;4243;2;9;65,4;-21;6758;4081;2;8
06.06.2025;09:15;435;435;855,6;8331;0;33552;-172;68,2;59;6762;4241;2;9;65,4;40;6748;4089;2;8
06.06.2025;09:20;435;435;856,5;8284;0;33208;-2;68,2;128;6695;4249;2;9;64,4;146;6686;4035;2;8
06.06.2025;09:25;436;435;855,6;8339;0;33573;-14;68,2;123;6760;4227;2;9;65,9;142;6753;4106;2;8
06.06.2025;09:30;435;435;857,4;8290;0;33567;-9;68,2;120;6762;4274;2;9;64,3;139;6758;4016;2;8
06.06.2025;09:35;435;435;855,6;8341;0;33621;-82;68,2;89;6768;4249;2;9;65,6;102;6766;4091;2;8
06.06.2025;09:40;435;435;855,6;8335;0;33471;-20;68,2;128;6742;4253;2;9;65,6;130;6735;4081;2;8
06.06.2025;09:45;435;435;855,6;8292;0;33424;-7;68,2;134;6731;4258;2;9;64,1;127;6725;4035;2;8
06.06.2025;09:50;435;435;855,6;8345;0;33353;-13;68,2;130;6718;4249;2;9;65,6;127;6706;4095;2;8
06.06.2025;09:55;435;435;855,6;8229;0;33236;-5;68,2;135;6695;4209;2;9;64,1;132;6683;4021;2;8
06.06.2025;10:00;435;435;855,6;8292;0;33473;1;68,2;134;6742;4239;2;9;64,1;132;6727;4053;2;8
06.06.2025;10:05;435;435;855,6;8315;0;33490;-7;68,2;135;6744;4225;2;9;65,6;135;6732;4089;2;8
06.06.2025;10:10;436;435;856,5;8270;0;33229;-13;68,2;127;6695;4217;2;9;64,1;127;6680;4053;2;8
06.06.2025;10:15;435;435;855,6;8268;0;33116;-11;68,2;132;6674;4239;2;9;64,1;135;6660;4029;2;8
06.06.2025;10:20;435;435;856,5;8260;0;33604;-102;68,2;95;6765;4251;2;9;64,1;73;6756;4008;2;8
06.06.2025;10:25;436;435;856,5;8256;0;33417;-28;68,2;125;6729;4258;2;9;64,1;121;6727;3998;2;8
06.06.2025;10:30;435;435;856,5;8317;0;33098;-7;68,2;125;6666;4276;2;9;64,1;134;6660;4041;2;8
06.06.2025;10:35;435;435;855,6;8331;0;33186;-9;68,2;130;6684;4272;2;9;64,1;132;6680;4059;2;8
06.06.2025;10:40;435;435;853,7;8730;0;33160;-7;74,2;151;6684;4503;2;8;68,3;148;6675;4227;2;9
06.06.2025;10:45;435;435;854,6;8377;0;33235;7;66,7;151;6695;4181;2;8;68,3;146;6686;4197;2;9
06.06.2025;10:50;434;435;855,6;8351;0;32952;-3;65,2;135;6637;4128;2;8;68,3;137;6633;4223;2;9
06.06.2025;10:55;435;435;855,6;8262;0;33241;15;68,2;146;6695;4235;2;9;63,9;139;6688;4027;2;8
06.06.2025;11:00;435;435;854,6;8266;0;33212;4;68,2;137;6687;4264;2;9;63,9;139;6683;4002;2;8
06.06.2025;11:05;435;435;857,4;8213;0;33373;2;68,2;135;6721;4217;2;9;63,8;132;6714;3996;2;8
06.06.2025;11:10;435;435;854,6;8155;0;33441;16;68,2;144;6736;4231;2;9;62,4;146;6732;3923;2;8
06.06.2025;11:15;435;435;855,6;8258;0;33498;19;68,2;135;6744;4243;2;9;63,9;139;6743;4014;2;8
06.06.2025;11:20;435;435;854,6;8144;0;33561;-195;68,2;31;6752;4223;2;9;62,3;42;6745;3921;2;8
06.06.2025;11:25;435;435;855,6;8221;0;33202;-23;68,2;123;6684;4268;2;9;62,4;125;6680;3954;2;8
06.06.2025;11:30;435;435;855,6;8276;0;33101;-26;68,2;120;6661;4268;2;9;63,9;130;6660;4008;2;8
06.06.2025;11:35;436;435;854,6;8138;0;33177;-18;68,2;125;6682;4235;2;9;62,3;130;6678;3903;2;8
06.06.2025;11:40;435;435;854,6;8227;0;33171;-12;68,2;123;6676;4270;2;9;62,3;130;6670;3958;2;8
06.06.2025;11:45;435;435;855,6;8096;0;33146;-5;68,2;130;6674;4241;2;9;60,8;132;6667;3854;2;8
06.06.2025;11:50;435;435;854,6;8238;0;33288;-10;68,2;120;6705;4266;2;9;62,4;127;6699;3972;2;8
06.06.2025;11:55;435;435;855,6;8112;0;33108;-15;68,2;120;6671;4247;2;9;60,6;121;6662;3865;2;8
06.06.2025;12:00;435;435;854,6;8223;0;33737;-273;68,2;59;6786;4282;2;9;62,1;-78;6771;3942;2;8
06.06.2025;12:05;435;435;854,6;8193;0;33431;-4;68,2;111;6729;4268;2;9;62,1;146;6727;3925;2;8
06.06.2025;12:10;436;435;854,6;8138;0;33327;13;68,2;130;6710;4264;2;9;60,6;144;6709;3875;2;8
06.06.2025;12:15;434;435;854,6;8177;0;33495;16;68,2;132;6747;4260;2;9;61,6;146;6743;3917;2;8
06.06.2025;12:20;435;435;854,6;8142;0;33680;-186;68,2;42;6775;4239;2;9;61,6;36;6769;3903;2;8
06.06.2025;12:25;435;435;854,6;8082;0;33599;-169;68,2;26;6760;4245;2;9;60,1;49;6756;3836;2;8
06.06.2025;12:30;435;435;854,6;8175;0;33655;-80;68,2;64;6775;4255;2;9;61,6;118;6771;3919;2;8
06.06.2025;12:35;435;435;854,6;8086;0;33560;-62;68,2;63;6752;4241;2;9;60,2;132;6753;3844;2;8
06.06.2025;12:40;435;435;854,6;8152;0;33688;-432;68,2;-104;6770;4251;2;9;61,6;-66;6766;3901;2;8
06.06.2025;12:45;435;435;854,6;8179;0;33360;-23;68,2;116;6715;4258;2;9;61,6;123;6712;3921;2;8
06.06.2025;12:50;435;435;854,6;8035;0;33216;-20;68,2;116;6687;4264;2;9;58,6;121;6680;3771;2;8
06.06.2025;12:55;435;435;855,6;8152;0;33567;23;68,2;135;6749;4249;2;9;61,6;148;6745;3903;2;8
06.06.2025;13:00;434;435;853,7;8078;0;33411;3;68,2;123;6726;4239;2;9;60,2;132;6719;3838;2;8
06.06.2025;13:05;435;435;854,6;8021;0;33594;17;68,2;123;6762;4243;2;9;58,4;137;6758;3777;2;8
06.06.2025;13:10;435;435;854,6;8011;0;33686;-73;68,2;106;6786;4241;2;9;58,4;64;6771;3769;2;8
06.06.2025;13:15;436;435;853,7;8096;0;33702;-21;68,2;109;6786;4255;2;9;59,9;116;6782;3840;2;8
06.06.2025;13:20;435;435;853,7;8063;0;33757;-258;68,2;16;6794;4237;2;9;59,9;-17;6787;3826;2;8
06.06.2025;13:25;435;435;854,6;8090;0;33759;-78;68,2;97;6794;4253;2;9;59,8;78;6790;3836;2;8
06.06.2025;13:30;435;435;854,6;8082;0;33780;-247;68,2;66;6801;4247;2;9;59,9;-64;6787;3834;2;8
06.06.2025;13:35;436;435;853,7;8088;0;33661;-249;68,2;40;6773;4264;2;9;59,7;-36;6758;3824;2;8
06.06.2025;13:40;435;435;854,6;8007;0;33607;-272;68,2;-9;6755;4260;2;9;58,3;-9;6753;3753;2;8
06.06.2025;13:45;435;435;854,6;8082;0;33546;-93;68,2;73;6752;4253;2;9;59,6;89;6745;3828;2;8
06.06.2025;13:50;435;435;853,7;8017;0;33649;-19;68,2;115;6773;4258;2;9;58,2;121;6764;3759;2;8
06.06.2025;13:55;435;435;853,7;8078;0;33482;-28;68,2;109;6742;4251;2;9;59,7;116;6732;3826;2;8
06.06.2025;14:00;435;435;853,7;7988;0;33721;-249;68,2;17;6786;4241;2;9;58,1;-12;6771;3747;2;8
06.06.2025;14:05;435;435;852,8;8051;0;33248;-27;68,2;109;6697;4247;2;9;59,7;116;6688;3804;2;8
06.06.2025;14:10;435;435;853,7;7986;0;33630;-21;68,2;113;6770;4239;2;9;58,2;116;6766;3747;2;8
06.06.2025;14:15;435;435;853,7;8015;0;33470;-20;68,2;102;6739;4264;2;9;58,1;130;6735;3753;2;8
06.06.2025;14:20;435;435;853,7;8086;0;33554;-16;68,2;102;6760;4253;2;9;59,8;130;6758;3832;2;8
06.06.2025;14:25;436;435;854,6;8027;0;33183;-18;68,2;116;6684;4272;2;8;58,5;125;6680;3755;2;9
06.06.2025;14:30;435;435;853,7;7980;0;33319;6;66,7;122;6710;4197;2;8;58,4;128;6712;3784;2;9
06.06.2025;14:35;435;435;853,7;8015;0;33247;0;68,2;123;6695;4258;2;8;58,4;130;6693;3757;2;9
06.06.2025;14:40;435;435;853,7;7995;0;33442;6;68,2;125;6736;4249;2;8;58,5;132;6735;3745;2;9
06.06.2025;14:45;435;435;856,5;8011;0;33494;5;66,5;134;6749;4225;2;8;58,4;116;6745;3786;2;9
06.06.2025;14:50;435;435;853,7;7999;0;33647;-342;67,9;-73;6765;4239;2;8;58,4;-19;6766;3759;2;9
06.06.2025;14:55;435;435;854,6;7954;0;33687;-62;66,4;71;6783;4191;2;8;58,4;108;6784;3763;2;9
06.06.2025;15:00;435;435;854,6;7995;0;33610;-106;68,0;47;6765;4237;2;8;58,4;94;6764;3757;2;9
06.06.2025;15:05;436;435;853,7;8009;0;33692;-306;67,9;-14;6775;4258;2;8;58,5;-47;6771;3755;2;9
06.06.2025;15:10;435;435;853,7;8015;0;33626;-206;68,0;43;6768;4253;2;8;58,4;-3;6758;3755;2;9
06.06.2025;15:15;435;435;853,7;7940;0;33749;-304;66,5;-56;6781;4181;2;8;58,4;-7;6782;3759;2;9
06.06.2025;15:20;435;435;853,7;8011;0;33431;-18;68,0;113;6731;4247;2;8;58,4;118;6727;3763;2;9
06.06.2025;15:25;435;435;853,7;7932;0;33603;-10;66,5;123;6765;4174;2;8;58,4;118;6764;3757;2;9
06.06.2025;15:30;436;435;852,8;7992;0;33690;-219;67,9;21;6781;4231;2;8;58,4;10;6774;3761;2;9
06.06.2025;15:35;435;435;854,6;7968;0;33642;-117;66,7;71;6768;4203;2;8;58,4;52;6764;3765;2;9
06.06.2025;15:40;435;435;853,7;7999;0;33672;-124;67,9;66;6775;4231;2;8;58,4;52;6777;3767;2;9
06.06.2025;15:45;435;435;853,7;7970;0;33244;-2;66,4;109;6695;4189;2;8;58,3;135;6699;3782;2;9
06.06.2025;15:50;435;435;853,7;8017;0;33486;8;68,0;116;6742;4258;2;8;58,4;142;6743;3759;2;9
06.06.2025;15:55;435;435;854,6;7924;0;33482;4;66,5;116;6742;4172;2;8;58,3;139;6743;3751;2;9
06.06.2025;16:00;435;435;853,7;7997;0;33489;-13;67,9;120;6747;4245;2;8;58,4;116;6743;3751;2;9
06.06.2025;16:05;435;435;854,6;7950;0;33571;-130;66,4;50;6760;4179;2;8;58,4;62;6753;3771;2;9
06.06.2025;16:10;435;435;854,6;8011;0;33144;-0;68,0;139;6674;4251;2;8;58,4;116;6670;3759;2;9
06.06.2025;16:15;435;435;854,6;8011;0;33353;6;67,9;139;6718;4241;2;8;58,5;116;6714;3769;2;9
06.06.2025;16:20;435;435;853,7;7934;0;33617;-459;66,5;3;6760;4174;2;8;58,4;-217;6740;3759;2;9
06.06.2025;16:25;435;435;854,6;8005;0;33809;-425;67,9;-97;6796;4247;2;8;58,4;-78;6792;3761;2;9
06.06.2025;16:30;436;435;854,6;7942;0;33631;-141;66,5;64;6773;4179;2;8;58,4;36;6764;3763;2;9
06.06.2025;16:35;435;435;853,7;8025;0;33663;-31;68,0;92;6778;4229;2;8;58,3;123;6774;3755;2;9
06.06.2025;16:40;436;435;853,7;8017;0;33139;-24;68,2;115;6676;4262;2;8;58,4;115;6673;3755;2;9
06.06.2025;16:45;435;435;853,7;7970;0;33214;-11;66,6;118;6689;4199;2;8;58,4;123;6683;3771;2;9
06.06.2025;16:50;435;435;854,6;7954;0;33167;-13;66,7;116;6682;4199;2;8;58,4;118;6678;3755;2;9
06.06.2025;16:55;435;435;853,7;8039;0;33286;-15;68,2;116;6700;4258;2;8;58,3;118;6699;3782;2;9
06.06.2025;17:00;435;435;854,6;7952;0;33480;-13;66,7;116;6742;4183;2;8;58,5;125;6735;3769;2;9
06.06.2025;17:05;435;435;854,6;7958;0;33777;-313;66,7;-14;6794;4197;2;8;58,4;-59;6792;3761;2;9
06.06.2025;17:10;435;435;855,6;8005;0;33705;-189;67,3;-9;6773;4229;2;8;58,4;73;6777;3775;2;9
06.06.2025;17:15;435;435;854,6;7952;0;33356;-11;66,7;104;6710;4189;2;8;58,4;132;6712;3763;2;9
06.06.2025;17:20;435;435;853,7;8025;0;33535;-33;68,2;102;6752;4258;2;8;58,4;115;6748;3767;2;9
06.06.2025;17:25;435;435;853,7;8015;0;33126;-19;68,1;116;6669;4258;2;8;58,4;109;6670;3769;2;9
06.06.2025;17:30;435;435;853,7;7958;0;33172;-16;66,7;116;6682;4195;2;8;58,4;121;6678;3763;2;9
06.06.2025;17:35;435;435;853,7;8007;0;33397;-9;68,2;120;6726;4253;2;8;58,4;125;6722;3753;2;9
06.06.2025;17:40;435;435;853,7;7920;0;33343;-8;66,7;120;6710;4179;2;8;58,4;123;6712;3741;2;9
06.06.2025;17:45;435;435;853,7;8009;0;33393;-12;68,2;116;6721;4249;2;8;58,5;121;6722;3759;2;9
06.06.2025;17:50;435;435;854,6;7978;0;33230;-19;66,7;120;6692;4199;2;8;58,3;111;6688;3767;2;9
06.06.2025;17:55;435;435;854,6;7999;0;33225;-11;68,2;123;6695;4239;2;8;58,4;120;6691;3759;2;9
06.06.2025;18:00;435;435;854,6;7966;0;33727;8;66,7;128;6791;4187;2;8;58,5;125;6787;3780;2;9
06.06.2025;18:05;435;435;853,7;8009;0;33660;-67;68,2;94;6778;4247;2;8;58,5;85;6771;3765;2;9
06.06.2025;18:10;435;435;854,6;7954;0;33795;-265;66,7;30;6799;4183;2;8;58,5;-45;6790;3771;2;9
06.06.2025;18:15;436;435;854,6;8011;0;33700;-180;68,2;-120;6770;4253;2;8;58,5;196;6790;3757;2;9
06.06.2025;18:20;435;435;854,6;8031;0;33730;-392;68,2;-120;6775;4255;2;8;58,3;-16;6784;3775;2;9
06.06.2025;18:25;435;435;854,6;8025;0;33586;-126;68,2;97;6762;4253;2;8;58,5;33;6753;3771;2;9
06.06.2025;18:30;435;435;854,6;8029;0;33639;-111;68,2;99;6775;4260;2;8;58,4;42;6769;3769;2;9
06.06.2025;18:35;435;435;854,6;7954;0;33641;-43;66,7;94;6773;4187;2;8;58,4;102;6769;3767;2;9
06.06.2025;18:40;435;435;853,7;8086;0;33646;-117;69,7;99;6773;4316;2;8;58,4;40;6764;3769;2;9
06.06.2025;18:45;436;435;853,7;8059;0;33613;-86;69,7;95;6768;4312;2;8;58,4;71;6764;3747;2;9
06.06.2025;18:50;435;435;854,6;8009;0;33632;-57;68,2;87;6768;4251;2;8;58,5;95;6766;3757;2;9
06.06.2025;18:55;435;435;854,6;8071;0;33757;-59;69,7;94;6796;4304;2;8;58,4;101;6795;3767;2;9
06.06.2025;19:00;435;435;854,6;8013;0;33763;-155;68,2;30;6791;4251;2;8;58,5;64;6792;3761;2;9
06.06.2025;19:05;435;435;853,7;8069;0;33787;-436;69,7;-80;6791;4306;2;8;58,4;-108;6784;3763;2;9
06.06.2025;19:10;435;435;853,7;8104;0;33652;-376;69,7;-49;6765;4326;2;8;58,4;-76;6756;3777;2;9
06.06.2025;19:15;435;435;854,6;8076;0;33708;-376;69,7;-43;6773;4300;2;8;58,4;-78;6766;3775;2;9
06.06.2025;19:20;435;435;853,7;8073;0;33713;-377;69,7;-47;6775;4337;2;8;58,4;-71;6769;3737;2;9
06.06.2025;19:25;435;435;854,6;8094;0;33788;-477;69,7;-146;6783;4304;2;8;58,4;-73;6787;3790;2;9
06.06.2025;19:30;435;435;853,7;8096;0;33655;-484;69,6;-156;6757;4339;2;8;58,3;-71;6758;3757;2;9
06.06.2025;19:35;436;435;854,6;8082;0;33625;-357;68,2;-57;6757;4229;2;9;60,2;-45;6756;3852;2;8
06.06.2025;19:40;435;435;853,7;8098;0;33623;-111;68,1;59;6765;4243;2;9;60,2;75;6756;3854;2;8
06.06.2025;19:45;435;435;853,7;8152;0;33588;-128;68,1;56;6757;4262;2;9;61,7;71;6753;3891;2;8
06.06.2025;19:50;435;435;854,6;8059;0;33654;-48;68,2;64;6770;4247;2;9;60,2;146;6769;3812;2;8
06.06.2025;19:55;435;435;853,7;8100;0;33622;-39;68,2;66;6768;4251;2;9;60,2;148;6766;3848;2;8
06.06.2025;20:00;435;435;853,7;8142;0;33508;3;68,2;120;6747;4233;2;9;61,6;144;6738;3909;2;8
06.06.2025;20:05;435;435;853,7;8122;0;33535;3;68,2;123;6752;4233;2;9;61,6;142;6745;3889;2;8
06.06.2025;20:10;435;435;853,7;8159;0;33631;5;68,2;120;6773;4243;2;9;61,6;146;6758;3929;2;8
06.06.2025;20:15;435;435;852,8;8272;0;33676;-7;68,2;116;6775;4221;2;9;64,7;137;6769;4051;2;8
06.06.2025;20:20;436;435;853,7;8134;0;33651;-5;68,2;118;6775;4229;2;9;61,7;141;6769;3905;2;8
06.06.2025;20:25;435;435;853,7;8238;0;33677;0;68,2;120;6775;4231;2;9;63,2;144;6769;4006;2;8
06.06.2025;20:30;435;435;853,7;8227;0;33591;-25;68,2;122;6760;4251;2;9;63,2;116;6753;3996;2;8
06.06.2025;20:35;435;435;852,8;8203;0;33586;-36;68,2;113;6757;4245;2;9;63,2;115;6748;3958;2;8
06.06.2025;20:40;435;435;853,7;8321;0;33698;-29;68,2;120;6781;4243;2;9;64,7;115;6769;4077;2;8
06.06.2025;20:45;435;435;853,7;8209;0;33698;-24;68,2;120;6781;4239;2;9;63,2;120;6771;3970;2;8
06.06.2025;20:50;435;435;853,7;8315;0;33784;-96;68,2;50;6796;4231;2;9;66,1;121;6792;4083;2;8
06.06.2025;20:55;435;435;853,7;8310;0;33757;-199;68,2;21;6786;4237;2;9;64,7;49;6779;4073;2;8
06.06.2025;21:00;435;435;853,7;8430;0;33708;-207;68,2;17;6775;4268;2;9;67,2;45;6771;4162;2;8
06.06.2025;21:05;435;435;852,8;8442;0;33677;-213;68,2;19;6770;4258;2;9;68,6;45;6766;4185;2;8
06.06.2025;21:10;436;435;852,8;8339;0;33655;-211;68,2;19;6765;4207;2;9;67,2;49;6758;4132;2;8
06.06.2025;21:15;435;435;853,7;8426;0;33762;-187;68,2;28;6783;4270;2;9;67,2;57;6787;4156;2;8
06.06.2025;21:20;435;435;854,6;8319;0;33770;-229;68,2;35;6791;4211;2;9;66,9;-7;6784;4108;2;8
06.06.2025;21:25;435;435;852,8;8523;0;33704;-283;68,2;21;6775;4249;2;9;69,9;-21;6766;4274;2;8
06.06.2025;21:30;435;435;853,7;8529;0;33637;-283;68,2;23;6762;4249;2;9;69,9;-23;6756;4274;2;8
06.06.2025;21:35;435;435;852,8;8517;0;33636;-291;68,2;16;6762;4253;2;9;69,9;-19;6756;4264;2;8
06.06.2025;21:40;435;435;853,7;8560;0;33628;-289;68,2;21;6760;4231;2;9;71,4;-19;6756;4328;2;8
06.06.2025;21:45;435;435;852,8;8560;0;33658;-294;68,2;19;6768;4245;2;9;71,4;-21;6758;4314;2;8
06.06.2025;21:50;436;435;851,9;8612;0;33759;-308;72,4;14;6783;4407;2;8;68,4;-26;6777;4205;2;9
06.06.2025;21:55;435;435;852,8;8616;0;33390;20;72,5;149;6721;4409;2;8;68,3;167;6722;4207;2;9
06.06.2025;22:00;436;435;852,8;8600;0;33393;24;72,5;151;6726;4401;2;8;68,4;172;6722;4199;2;9
06.06.2025;22:05;435;435;852,8;8663;0;33377;30;74,0;158;6723;4466;2;8;68,4;174;6719;4197;2;9
06.06.2025;22:10;435;435;852,8;8677;0;33366;26;73,9;158;6718;4478;2;8;68,3;168;6719;4199;2;9
06.06.2025;22:15;435;435;852,8;8730;0;33395;16;75,5;156;6726;4537;2;8;68,4;167;6725;4193;2;9
06.06.2025;22:20;435;435;852,8;8738;0;33469;22;75,5;158;6739;4529;2;8;68,4;167;6735;4209;2;9
06.06.2025;22:25;435;435;851,9;8752;0;33573;20;75,5;156;6762;4537;2;8;68,4;167;6758;4215;2;9
06.06.2025;22:30;435;435;852,8;8738;0;33499;15;75,5;158;6749;4517;2;8;68,4;160;6745;4221;2;9
06.06.2025;22:35;435;435;851,9;8835;0;33599;7;78,4;163;6768;4636;2;8;68,4;156;6764;4199;2;9
06.06.2025;22:40;436;435;852,8;8782;0;33750;-20;77,0;160;6794;4582;2;8;68,3;128;6787;4201;2;9
06.06.2025;22:45;435;435;851,9;8744;0;33448;-23;76,5;148;6739;4551;2;8;68,4;146;6732;4193;2;9
06.06.2025;22:50;435;435;851,9;8837;0;33731;-27;78,0;146;6788;4626;2;8;68,4;144;6787;4211;2;9
06.06.2025;22:55;435;435;850,9;8912;0;33702;-61;78,2;144;6791;4640;2;9;70,1;111;6784;4272;2;8
06.06.2025;23:00;435;435;851,9;8926;0;33648;-76;78,2;137;6778;4650;2;9;70,1;104;6771;4276;2;8
06.06.2025;23:05;435;435;850,9;8811;0;33510;-30;78,2;142;6749;4632;2;9;68,2;142;6745;4179;2;8
06.06.2025;23:10;435;435;850,9;8855;0;33558;-18;78,2;151;6760;4612;2;9;69,6;148;6756;4243;2;8
06.06.2025;23:15;435;435;851,9;8821;0;33554;-10;78,2;151;6757;4638;2;9;68,2;151;6756;4183;2;8
06.06.2025;23:20;435;435;851,9;8833;0;33333;-19;78,2;151;6713;4642;2;9;68,2;149;6709;4197;2;8
06.06.2025;23:25;435;435;851,9;8900;0;33293;-7;78,2;155;6705;4638;2;9;69,6;156;6704;4262;2;8
06.06.2025;23:30;435;435;851,9;8880;0;33393;-4;78,2;158;6729;4622;2;9;69,6;161;6725;4223;2;8
06.06.2025;23:35;435;435;850,9;8951;0;33510;18;78,2;170;6752;4630;2;9;71,1;165;6751;4320;2;8
06.06.2025;23:40;435;435;851,9;8920;0;33107;1;78,2;170;6674;4626;2;9;71,1;165;6667;4294;2;8
06.06.2025;23:45;435;435;850,9;8918;0;33124;1;78,2;170;6676;4618;2;9;71,1;167;6670;4300;2;8
06.06.2025;23:50;435;435;851,9;8825;0;33306;11;78,2;170;6713;4608;2;9;69,6;167;6709;4217;2;8
06.06.2025;23:55;435;435;850,9;8926;0;33259;-6;78,2;167;6702;4636;2;9;71,1;160;6701;4290;2;8
07.06.2025;00:00;435;435;851,9;8946;0;33160;7;78,2;174;6684;4628;2;9;71,1;167;6680;4318;2;8
07.06.2025;00:05;435;435;850,9;8971;0;33416;13;78,2;174;6731;4634;2;9;71,1;170;6730;4328;2;8
07.06.2025;00:10;436;435;850,9;8922;0;33501;6;78,2;167;6749;4618;2;9;71,1;167;6745;4304;2;8
07.06.2025;00:15;435;435;850,9;8981;0;33520;7;78,2;167;6757;4630;2;9;72,6;165;6753;4351;2;8
07.06.2025;00:20;435;435;851,9;8845;0;33506;21;78,2;174;6752;4618;2;9;69,2;167;6745;4227;2;8
07.06.2025;00:25;435;435;851,9;8942;0;33354;6;78,2;168;6721;4632;2;9;70,7;167;6719;4298;2;8
07.06.2025;00:30;435;435;851,9;8965;0;33473;21;78,2;172;6742;4630;2;9;71,8;163;6735;4353;2;8
07.06.2025;00:35;436;435;851,9;8912;0;33427;20;78,2;163;6736;4630;2;9;70,2;165;6732;4282;2;8
07.06.2025;00:40;435;435;850,9;8993;0;33481;12;78,2;170;6747;4642;2;9;71,6;165;6743;4351;2;8
07.06.2025;00:45;435;435;850,9;8932;0;33640;17;78,2;170;6781;4636;2;9;70,3;167;6771;4296;2;8
07.06.2025;00:50;436;435;851,9;8955;0;33620;12;78,2;165;6775;4659;2;9;71,6;165;6771;4296;2;8
07.06.2025;00:55;435;435;851,9;8973;0;33674;22;78,2;174;6786;4626;2;9;71,6;168;6784;4347;2;8
07.06.2025;01:00;435;435;851,9;8922;0;33677;-51;78,2;141;6783;4636;2;9;69,9;128;6779;4286;2;8
07.06.2025;01:05;435;435;850,9;8948;0;33671;-83;78,2;108;6781;4604;2;9;71,3;132;6779;4345;2;8
07.06.2025;01:10;435;435;850,9;8888;0;33700;-183;78,2;71;6786;4638;2;9;69,9;64;6784;4249;2;8
07.06.2025;01:15;435;435;851,9;8987;0;33702;-193;78,2;69;6783;4632;2;9;71,4;57;6779;4355;2;8
07.06.2025;01:20;435;435;851,9;8894;0;33608;-184;78,2;66;6768;4640;2;9;69,9;66;6761;4253;2;8
07.06.2025;01:25;435;435;850,9;8936;0;33574;-38;78,2;177;6770;4632;2;9;71,3;106;6756;4304;2;8
07.06.2025;01:30;435;435;851,9;8946;0;33527;-35;78,2;182;6757;4622;2;9;71,6;102;6745;4324;2;8
07.06.2025;01:35;435;435;851,9;8886;0;33539;-33;78,2;189;6760;4614;2;9;70,1;102;6753;4272;2;8
07.06.2025;01:40;435;435;851,9;8886;0;33567;-46;78,2;177;6768;4626;2;9;70,2;95;6756;4260;2;8
07.06.2025;01:45;435;435;851,9;8886;0;33626;-34;78,2;181;6781;4648;2;9;70,2;102;6769;4237;2;8
07.06.2025;01:50;435;435;850,9;8851;0;33662;-23;78,2;182;6783;4642;2;9;68,6;102;6771;4209;2;8
07.06.2025;01:55;435;435;851,9;8898;0;33629;-35;78,2;182;6783;4618;2;9;70,1;99;6771;4280;2;8
07.06.2025;02:00;435;435;852,8;8849;0;33644;-129;78,2;82;6773;4642;2;9;68,6;102;6771;4207;2;8
07.06.2025;02:05;435;435;851,9;8867;0;33705;-135;78,2;80;6786;4622;2;9;70,1;101;6787;4245;2;8
07.06.2025;02:10;436;435;851,9;8867;0;33731;-198;78,2;78;6794;4646;2;9;68,6;35;6787;4221;2;8
07.06.2025;02:15;435;435;851,9;8894;0;33760;-343;78,2;-24;6791;4630;2;9;69,6;-2;6787;4264;2;8
07.06.2025;02:20;435;435;851,9;8870;0;33692;-343;78,2;-23;6775;4628;2;9;69,6;2;6777;4241;2;8
07.06.2025;02:25;435;435;851,9;8805;0;33566;-135;78,2;179;6770;4618;2;9;68,2;2;6748;4187;2;8
07.06.2025;02:30;436;435;851,9;8847;0;33468;-54;78,2;172;6749;4612;2;9;69,6;104;6738;4235;2;8
07.06.2025;02:35;435;435;851,9;8813;0;33591;-1;78,2;170;6770;4628;2;9;68,1;144;6766;4185;2;8
07.06.2025;02:40;435;435;851,9;8823;0;33606;1;78,2;170;6775;4632;2;9;68,2;144;6769;4191;2;8
07.06.2025;02:45;435;435;851,9;8829;0;33527;13;78,2;174;6760;4618;2;9;68,2;149;6753;4211;2;8
07.06.2025;02:50;435;435;852,8;8805;0;33593;3;78,2;170;6773;4628;2;9;68,2;144;6764;4177;2;8
07.06.2025;02:55;436;435;851,9;8776;0;33623;16;76,7;172;6781;4573;2;8;68,3;148;6771;4203;2;9
07.06.2025;03:00;435;435;851,9;8813;0;33678;-94;78,2;68;6783;4622;2;8;68,3;146;6784;4191;2;9
07.06.2025;03:05;435;435;851,9;8752;0;33574;-90;76,7;71;6760;4571;2;8;68,3;146;6764;4181;2;9
07.06.2025;03:10;435;435;852,8;8813;0;33596;-81;78,2;76;6762;4626;2;8;68,3;153;6766;4187;2;9
07.06.2025;03:15;436;435;850,9;8825;0;33599;-101;78,4;66;6768;4642;2;8;68,3;148;6769;4187;2;9
07.06.2025;03:20;435;435;851,9;8742;0;33569;-91;75,5;66;6762;4537;2;8;68,3;148;6764;4205;2;9
07.06.2025;03:25;435;435;851,9;8762;0;33612;-95;77,0;63;6770;4569;2;8;68,3;144;6771;4193;2;9
07.06.2025;03:30;435;435;851,9;8784;0;33635;-82;76,9;71;6775;4598;2;8;68,3;158;6777;4187;2;9
07.06.2025;03:35;435;435;852,8;8720;0;33678;-89;75,5;71;6781;4521;2;8;68,3;146;6779;4199;2;9
07.06.2025;03:40;435;435;852,8;8766;0;33673;-159;77,2;73;6781;4588;2;8;68,3;85;6777;4179;2;9
07.06.2025;03:45;435;435;852,8;8720;0;33647;31;75,5;104;6775;4517;2;8;68,3;233;6784;4203;2;9
07.06.2025;03:50;435;435;852,8;8742;0;33691;-37;75,5;97;6786;4533;2;8;68,3;160;6784;4209;2;9
07.06.2025;03:55;435;435;851,9;8716;0;33775;-66;75,5;99;6804;4537;2;8;68,3;135;6800;4179;2;9
07.06.2025;04:00;436;435;852,8;8722;0;33688;-176;75,5;95;6786;4531;2;8;68,3;28;6771;4191;2;9
07.06.2025;04:05;435;435;853,7;8726;0;33708;-203;75,5;71;6786;4533;2;8;68,3;31;6777;4193;2;9
07.06.2025;04:10;435;435;852,8;8661;0;33701;-198;74,0;69;6786;4458;2;8;68,3;30;6777;4203;2;9
07.06.2025;04:15;436;435;852,8;8689;0;33629;-282;75,5;30;6770;4505;2;8;68,3;-5;6758;4185;2;9
07.06.2025;04:20;435;435;852,8;8736;0;33622;-218;75,5;33;6768;4533;2;8;68,3;50;6758;4203;2;9
07.06.2025;04:25;435;435;852,8;8685;0;33631;-84;74,0;104;6773;4495;2;8;68,3;104;6766;4191;2;9
07.06.2025;04:30;435;435;853,7;8679;0;33641;-91;74,0;101;6773;4478;2;8;68,3;102;6769;4201;2;9
07.06.2025;04:35;435;435;853,7;8712;0;33612;-90;75,5;108;6770;4517;2;8;68,3;104;6766;4195;2;9
07.06.2025;04:40;435;435;852,8;8630;0;33588;-91;74,0;104;6762;4458;2;8;68,3;108;6758;4172;2;9
07.06.2025;04:45;435;435;852,8;8637;0;33595;-90;74,0;104;6765;4470;2;8;68,3;104;6764;4166;2;9
07.06.2025;04:50;435;435;853,7;8637;0;33583;-86;74,0;106;6762;4458;2;8;68,3;109;6758;4179;2;9
07.06.2025;04:55;435;435;853,7;8630;0;33592;-86;72,4;99;6762;4420;2;8;68,3;102;6758;4211;2;9
07.06.2025;05:00;435;435;852,8;8665;0;33595;-37;73,7;120;6768;4462;2;8;68,3;144;6764;4203;2;9
07.06.2025;05:05;435;435;852,8;8647;0;33725;-96;73,7;122;6794;4456;2;8;68,3;78;6787;4191;2;9
07.06.2025;05:10;435;435;853,7;8608;0;33625;-175;72,2;43;6768;4411;2;8;68,3;73;6766;4197;2;9
07.06.2025;05:15;435;435;853,7;8645;0;33638;-177;73,7;47;6770;4460;2;8;68,3;71;6769;4185;2;9
07.06.2025;05:20;435;435;852,8;8582;0;33563;-167;72,2;49;6757;4381;2;8;68,3;73;6753;4201;2;9
07.06.2025;05:25;436;435;853,7;8604;0;33601;-150;72,2;68;6765;4399;2;8;68,3;71;6764;4205;2;9
07.06.2025;05:30;435;435;853,7;8549;0;33576;-255;70,7;7;6752;4339;2;8;68,3;36;6753;4211;2;9
07.06.2025;05:35;436;435;853,7;8572;0;33593;-159;71,2;42;6760;4351;2;8;68,3;94;6761;4189;2;9
07.06.2025;05:40;435;435;854,6;8507;0;33638;-157;69,8;40;6773;4302;2;8;68,3;89;6771;4205;2;9
07.06.2025;05:45;435;435;854,6;8626;0;33766;-163;72,7;36;6794;4426;2;8;68,3;92;6792;4201;2;9
07.06.2025;05:50;436;435;853,7;8547;0;33571;-276;71,2;-7;6752;4361;2;8;68,3;17;6753;4187;2;9
07.06.2025;05:55;435;435;854,6;8513;0;33742;-13;69,7;94;6794;4310;2;8;68,3;175;6798;4203;2;9
07.06.2025;06:00;435;435;854,6;8554;0;33685;-83;71,2;97;6786;4355;2;8;68,3;108;6784;4199;2;9
07.06.2025;06:05;435;435;854,6;8566;0;33555;-38;71,2;125;6762;4355;2;8;68,3;127;6758;4211;2;9
07.06.2025;06:10;435;435;854,6;8489;0;33615;-83;69,7;99;6770;4298;2;8;68,3;101;6766;4203;2;9
07.06.2025;06:15;436;435;854,6;8509;0;33652;-60;69,7;125;6775;4302;2;8;68,3;99;6769;4207;2;9
07.06.2025;06:20;435;435;854,6;8491;0;33764;-318;69,7;-54;6788;4306;2;8;68,3;21;6792;4185;2;9
07.06.2025;06:25;435;435;854,6;8495;0;33657;-462;69,7;-89;6770;4290;2;8;68,3;-83;6766;4205;2;9
07.06.2025;06:30;435;435;853,7;8479;0;33600;-421;69,7;-54;6762;4278;2;8;68,3;-80;6753;4201;2;9
07.06.2025;06:35;435;435;853,7;8521;0;33284;2;69,7;137;6708;4322;2;8;68,3;158;6706;4199;2;9
07.06.2025;06:40;435;435;853,7;8513;0;33552;-94;69,7;134;6762;4308;2;8;68,3;66;6756;4205;2;9
07.06.2025;06:45;435;435;853,7;8495;0;33742;-516;69,7;28;6796;4298;2;8;68,3;-259;6769;4197;2;9
07.06.2025;06:50;435;435;853,7;8481;0;33669;-546;69,4;-7;6775;4284;2;8;68,3;-255;6753;4197;2;9
07.06.2025;06:55;435;435;854,6;8503;0;33629;-122;69,4;76;6775;4296;2;8;68,3;82;6774;4207;2;9
07.06.2025;07:00;435;435;854,6;8414;0;33589;-187;68,0;7;6762;4221;2;8;68,3;80;6769;4193;2;9
07.06.2025;07:05;435;435;854,6;8517;0;33665;-273;69,4;33;6781;4292;2;8;68,3;-23;6771;4209;2;9
07.06.2025;07:10;435;435;854,6;8537;0;33584;-125;69,7;83;6765;4310;2;8;68,3;71;6764;4227;2;9
07.06.2025;07:15;435;435;854,6;8381;0;33751;-390;66,7;-87;6783;4193;2;8;68,3;-33;6790;4197;2;9
07.06.2025;07:20;435;435;854,6;8400;0;33465;-24;67,2;127;6742;4205;2;8;68,3;127;6740;4195;2;9
07.06.2025;07:25;435;435;854,6;8438;0;33513;-8;68,7;137;6760;4253;2;8;68,3;137;6756;4185;2;9
07.06.2025;07:30;435;435;854,6;8412;0;33432;-20;67,2;127;6739;4211;2;8;68,3;130;6735;4201;2;9
07.06.2025;07:35;436;435;854,6;8481;0;33479;-18;68,7;130;6749;4260;2;8;68,3;135;6745;4221;2;9
07.06.2025;07:40;435;435;855,6;8337;0;33697;-0;65,7;132;6794;4144;2;8;68,3;137;6790;4193;2;9
07.06.2025;07:45;435;435;855,6;8353;0;33512;-57;65,7;134;6757;4136;2;8;68,3;83;6748;4201;2;9
07.06.2025;07:50;435;435;855,6;8343;0;33546;-66;66,0;127;6762;4146;2;8;68,3;82;6756;4197;2;9
07.06.2025;07:55;435;435;854,6;8406;0;33633;-60;67,4;130;6781;4207;2;8;68,3;85;6777;4199;2;9
07.06.2025;08:00;435;435;854,6;8373;0;33488;-21;65,9;127;6752;4170;2;8;68,3;125;6748;4203;2;9
07.06.2025;08:05;435;435;854,6;8414;0;33579;-19;67,4;130;6768;4217;2;8;68,3;130;6764;4197;2;9
07.06.2025;08:10;435;435;854,6;8347;0;33332;-21;65,9;123;6718;4154;2;8;68,3;130;6717;4193;2;9
07.06.2025;08:15;435;435;855,6;8420;0;33684;-10;67,4;128;6791;4205;2;8;68,3;135;6787;4215;2;9
07.06.2025;08:20;435;435;854,6;8306;0;33744;-212;68,2;21;6794;4229;2;9;65,4;33;6790;4077;2;8
07.06.2025;08:25;435;435;854,6;8408;0;33664;-447;68,2;-64;6768;4260;2;9;66,8;-116;6766;4148;2;8
07.06.2025;08:30;435;435;854,6;8302;0;33176;-18;68,1;120;6684;4231;2;9;65,4;139;6680;4067;2;8
07.06.2025;08:35;435;435;854,6;8375;0;33533;-20;68,2;118;6749;4223;2;9;66,9;135;6748;4152;2;8
07.06.2025;08:40;435;435;854,6;8325;0;33442;-11;68,2;116;6731;4255;2;9;65,4;139;6732;4069;2;8
07.06.2025;08:45;435;435;854,6;8335;0;33125;-6;68,2;142;6671;4258;2;9;65,4;123;6665;4077;2;8
07.06.2025;08:50;436;435;854,6;8282;0;33575;6;68,2;144;6768;4205;2;9;65,4;139;6756;4077;2;8
07.06.2025;08:55;435;435;854,6;8290;0;33544;5;68,2;137;6752;4229;2;9;65,4;135;6748;4059;2;8
07.06.2025;09:00;435;435;854,6;8337;0;33637;12;68,2;144;6773;4247;2;9;65,4;137;6769;4089;2;8
07.06.2025;09:05;435;435;854,6;8335;0;33518;19;68,2;141;6749;4276;2;9;64,9;135;6748;4059;2;8
07.06.2025;09:10;435;435;854,6;8298;0;33613;23;68,2;153;6770;4229;2;9;65,1;141;6766;4069;2;8
07.06.2025;09:15;435;435;854,6;8238;0;33607;-169;68,2;64;6762;4229;2;9;63,6;33;6753;4008;2;8
07.06.2025;09:20;435;435;854,6;8302;0;33476;-26;68,2;120;6736;4225;2;9;65,1;132;6732;4077;2;8
07.06.2025;09:25;435;435;853,7;8244;0;33309;-25;68,2;116;6705;4264;2;9;63,7;128;6704;3980;2;8
07.06.2025;09:30;435;435;854,6;8252;0;33545;-117;68,2;87;6752;4239;2;9;63,6;61;6745;4012;2;8
07.06.2025;09:35;435;435;853,7;8258;0;33494;-27;68,2;116;6744;4247;2;9;63,7;118;6732;4010;2;8
07.06.2025;09:40;435;435;854,6;8169;0;33647;-9;68,2;125;6775;4241;2;9;62,2;118;6769;3927;2;8
07.06.2025;09:45;435;435;853,7;8229;0;33604;-17;68,2;123;6768;4229;2;9;63,6;121;6756;4000;2;8
07.06.2025;09:50;435;435;852,8;8150;0;33488;-8;68,2;128;6742;4260;2;9;61,7;125;6738;3891;2;8
07.06.2025;09:55;435;435;853,7;8280;0;33834;-631;68,2;-141;6796;4229;2;9;64,6;-224;6782;4051;2;8
07.06.2025;10:00;436;435;854,6;8144;0;33794;-653;68,1;-181;6781;4264;2;9;61,7;-217;6771;3881;2;8
07.06.2025;10:05;441;435;842,6;9929;0;33584;-111;92,3;78;6757;5021;2;8;88,3;222;6766;4908;2;9
07.06.2025;10:10;434;435;850,0;9696;0;33681;-183;88,2;52;6781;4997;2;9;81,3;139;6779;4699;2;8
07.06.2025;10:15;434;435;851,9;8886;0;33594;-169;78,2;122;6768;4644;2;9;69,4;42;6753;4247;2;8
07.06.2025;10:20;434;435;853,7;8590;0;33523;-29;71,2;132;6752;4399;2;8;68,4;132;6748;4191;2;9
07.06.2025;10:25;434;435;853,7;8337;0;33627;6;65,9;142;6775;4148;2;8;68,3;144;6766;4193;2;9
07.06.2025;10:30;435;435;854,6;8191;0;33435;10;68,2;137;6729;4245;2;9;62,7;142;6725;3946;2;8
07.06.2025;10:35;435;435;853,7;8173;0;33325;12;68,2;135;6715;4241;2;9;61,9;132;6709;3931;2;8
07.06.2025;10:40;435;435;853,7;8175;0;33375;14;68,2;139;6721;4253;2;9;61,9;142;6719;3921;2;8
07.06.2025;10:45;434;435;853,7;8140;0;33329;13;68,1;137;6713;4235;2;9;61,9;137;6704;3905;2;8
07.06.2025;10:50;435;435;853,7;8171;0;33468;-28;68,2;118;6739;4245;2;9;62,1;115;6730;3925;2;8
07.06.2025;10:55;435;435;854,6;8118;0;33456;-9;68,2;125;6736;4255;2;9;60,7;125;6727;3863;2;8
07.06.2025;11:00;435;435;853,7;8171;0;33567;-9;68,2;123;6760;4264;2;9;62,1;123;6753;3907;2;8
07.06.2025;11:05;435;435;853,7;8112;0;33400;-8;68,2;130;6729;4245;2;9;60,6;128;6719;3867;2;8
07.06.2025;11:10;435;435;853,7;8169;0;33220;-16;68,2;127;6687;4237;2;9;62,1;123;6680;3931;2;8
07.06.2025;11:15;435;435;854,6;8102;0;33476;-9;68,2;123;6739;4231;2;9;60,7;125;6735;3871;2;8
07.06.2025;11:20;436;435;854,6;8110;0;33582;-9;68,2;123;6762;4255;2;9;60,7;125;6756;3854;2;8
07.06.2025;11:25;436;435;853,7;8122;0;33356;-9;68,2;123;6718;4268;2;9;60,6;123;6709;3854;2;8
07.06.2025;11:30;435;435;852,8;8142;0;33306;-10;68,2;123;6705;4274;2;9;60,7;128;6691;3869;2;8
07.06.2025;11:35;435;435;853,7;8114;0;33420;-12;68,2;127;6723;4251;2;9;60,6;123;6717;3863;2;8
07.06.2025;11:40;435;435;853,7;8104;0;33634;-2;68,2;130;6768;4247;2;9;61,0;130;6766;3856;2;8
07.06.2025;11:45;435;435;853,7;8025;0;33514;-1;68,2;125;6749;4233;2;9;59,4;130;6743;3792;2;8
07.06.2025;11:50;435;435;853,7;8130;0;33553;4;68,2;134;6760;4247;2;9;60,9;130;6745;3883;2;8
07.06.2025;11:55;435;435;853,7;8057;0;33527;10;68,2;130;6752;4249;2;9;59,4;132;6745;3808;2;8
07.06.2025;12:00;435;435;854,6;8055;0;33545;-68;68,2;99;6752;4251;2;9;59,4;95;6748;3804;2;8
07.06.2025;12:05;435;435;853,7;8138;0;33566;-170;68,2;115;6762;4258;2;9;61,0;-23;6745;3881;2;8
07.06.2025;12:10;435;435;853,7;7970;0;33353;-19;68,2;115;6715;4247;2;9;58,0;118;6709;3723;2;8
07.06.2025;12:15;435;435;853,7;8051;0;33437;-28;68,2;113;6731;4249;2;9;59,4;115;6725;3802;2;8
07.06.2025;12:20;435;435;853,7;7999;0;33382;-19;68,2;115;6721;4245;2;9;58,2;116;6714;3753;2;8
07.06.2025;12:25;435;435;855,6;8021;0;33368;-11;68,2;116;6718;4262;2;9;58,3;125;6712;3759;2;8
07.06.2025;12:30;435;435;853,7;8065;0;33490;-25;68,2;104;6742;4245;2;9;59,6;109;6738;3820;2;8
07.06.2025;12:35;435;435;853,7;7995;0;33565;-88;68,2;73;6752;4258;2;9;58,2;89;6748;3737;2;8
07.06.2025;12:40;435;435;853,7;7986;0;33318;-30;68,2;108;6708;4247;2;9;58,1;118;6701;3739;2;8
07.06.2025;12:45;435;435;852,8;8007;0;33787;-304;68,2;5;6791;4255;2;9;58,3;-50;6784;3751;2;8
07.06.2025;12:50;435;435;853,7;8003;0;33626;-145;68,2;106;6770;4255;2;9;58,2;-2;6753;3733;2;8
07.06.2025;12:55;435;435;852,8;7999;0;33325;-26;68,2;109;6708;4255;2;9;58,2;111;6699;3743;2;8
07.06.2025;13:00;435;435;852,8;7938;0;33572;-8;66,7;118;6760;4187;2;8;58,4;121;6748;3751;2;9
07.06.2025;13:05;435;435;853,7;7948;0;33468;-8;66,7;122;6739;4187;2;8;58,5;123;6730;3761;2;9
07.06.2025;13:10;435;435;853,7;8005;0;33286;-20;68,2;115;6702;4253;2;8;58,4;118;6691;3751;2;9
07.06.2025;13:15;435;435;853,7;7942;0;33777;-364;66,7;-101;6786;4191;2;8;58,4;-21;6784;3751;2;9
07.06.2025;13:20;435;435;853,7;8009;0;33734;-201;68,2;-3;6781;4249;2;8;58,4;50;6777;3751;2;9
07.06.2025;13:25;435;435;853,7;8007;0;33720;-195;68,2;-7;6781;4239;2;8;58,4;52;6771;3767;2;9
07.06.2025;13:30;436;435;853,7;7960;0;33691;-11;66,7;130;6781;4199;2;8;58,4;104;6766;3761;2;9
07.06.2025;13:35;435;435;853,7;7905;0;33539;-14;65,2;123;6749;4138;2;8;58,4;99;6738;3767;2;9
07.06.2025;13:40;435;435;853,7;7942;0;33704;-9;66,7;128;6786;4174;2;8;58,4;104;6774;3767;2;9
07.06.2025;13:45;435;435;853,7;7948;0;33644;-287;66,7;-47;6762;4187;2;8;58,4;7;6756;3761;2;9
07.06.2025;13:50;435;435;852,8;7952;0;33623;-179;66,7;10;6760;4187;2;8;58,4;57;6753;3765;2;9
07.06.2025;13:55;434;435;853,7;7970;0;33627;-315;66,7;14;6757;4203;2;8;58,4;-82;6748;3767;2;9
07.06.2025;14:00;435;435;852,8;7968;0;33566;-136;66,6;64;6755;4205;2;8;58,4;35;6748;3763;2;9
07.06.2025;14:05;435;435;853,7;7889;0;33553;-17;65,2;106;6752;4114;2;8;58,4;108;6745;3775;2;9
07.06.2025;14:10;435;435;853,7;7867;0;33557;-12;65,2;113;6752;4124;2;8;58,4;111;6748;3743;2;9
07.06.2025;14:15;434;435;853,7;7891;0;33359;-17;65,3;113;6715;4134;2;8;58,4;115;6704;3757;2;9
07.06.2025;14:20;435;435;853,7;7883;0;33299;-21;65,2;115;6705;4122;2;8;58,4;115;6701;3761;2;9
07.06.2025;14:25;435;435;853,7;7863;0;33354;-5;65,2;116;6715;4114;2;8;58,4;120;6706;3749;2;9
07.06.2025;14:30;435;435;853,7;7889;0;33509;3;65,2;108;6747;4132;2;8;58,4;128;6745;3757;2;9
07.06.2025;14:35;435;435;852,8;7887;0;33352;1;65,3;113;6713;4134;2;8;58,4;132;6712;3753;2;9
07.06.2025;14:40;435;435;853,7;7887;0;33253;-6;65,2;111;6695;4120;2;8;58,4;128;6691;3767;2;9
07.06.2025;14:45;435;435;853,7;7849;0;33499;5;63,7;111;6744;4079;2;8;58,4;128;6743;3769;2;9
07.06.2025;14:50;435;435;853,7;7839;0;33565;1;63,7;111;6757;4073;2;8;58,4;130;6756;3765;2;9
07.06.2025;14:55;435;435;852,8;7897;0;33584;0;65,2;111;6762;4136;2;8;58,4;127;6756;3761;2;9
07.06.2025;15:00;435;435;852,8;7796;0;33510;9;63,7;113;6749;4069;2;8;58,4;135;6738;3727;2;9
07.06.2025;15:05;435;435;852,8;7887;0;33303;-13;65,2;108;6705;4122;2;8;58,4;120;6693;3765;2;9
07.06.2025;15:10;436;435;852,8;7837;0;33390;-3;63,7;113;6723;4071;2;8;58,4;125;6706;3765;2;9
07.06.2025;15:15;435;435;852,8;7907;0;33294;-6;65,2;115;6702;4138;2;8;58,4;123;6693;3769;2;9
07.06.2025;15:20;436;435;851,9;7885;0;33483;-3;65,2;115;6742;4128;2;8;58,4;121;6738;3757;2;9
07.06.2025;15:25;435;435;853,7;7881;0;33561;-4;65,2;113;6757;4130;2;8;58,4;118;6751;3751;2;9
07.06.2025;15:30;436;435;851,9;7826;0;33497;-22;65,2;118;6742;4098;2;8;58,4;104;6735;3729;2;9
07.06.2025;15:35;435;435;853,7;7841;0;33576;-533;63,7;43;6757;4061;2;8;58,4;-340;6722;3780;2;9
07.06.2025;15:40;435;435;852,8;7879;0;33551;-187;65,1;43;6755;4118;2;8;58,4;14;6745;3761;2;9
07.06.2025;15:45;436;435;853,7;7820;0;33548;-49;63,7;95;6752;4063;2;8;58,4;94;6743;3757;2;9
07.06.2025;15:50;435;435;853,7;7867;0;33494;-14;65,1;118;6747;4120;2;8;58,4;120;6732;3747;2;9
07.06.2025;15:55;435;435;852,8;7834;0;33780;-353;63,7;-36;6791;4073;2;8;58,4;-82;6774;3761;2;9
07.06.2025;16:00;435;435;852,8;7853;0;33707;-808;65,2;-274;6760;4112;2;8;58,4;-293;6743;3741;2;9
07.06.2025;16:05;435;435;852,8;7810;0;33698;-467;63,7;-139;6768;4057;2;8;58,4;-94;6756;3753;2;9
07.06.2025;16:10;435;435;851,9;7873;0;33814;-930;65,2;-347;6775;4114;2;8;58,4;-342;6774;3759;2;9
07.06.2025;16:15;435;435;852,8;7794;0;33779;-603;63,7;-167;6781;4041;2;8;58,4;-200;6777;3753;2;9
07.06.2025;16:20;435;435;852,8;7885;0;33635;-198;65,1;47;6768;4128;2;8;58,4;-5;6758;3757;2;9
07.06.2025;16:25;435;435;852,8;7843;0;33587;-198;63,7;49;6760;4065;2;8;58,4;-16;6753;3777;2;9
07.06.2025;16:30;435;435;851,9;7877;0;33519;-33;65,1;106;6749;4128;2;8;58,4;102;6748;3749;2;9
07.06.2025;16:35;436;435;851,9;7887;0;33668;-85;64,9;43;6775;4120;2;8;58,4;115;6777;3767;2;9
07.06.2025;16:40;435;435;854,6;7938;0;33556;-50;65,9;83;6757;4162;2;8;58,4;115;6756;3775;2;9
07.06.2025;16:45;435;435;852,8;7944;0;33594;-60;66,4;73;6762;4183;2;8;58,4;109;6764;3761;2;9
07.06.2025;16:50;435;435;852,8;7816;0;33577;-35;63,4;89;6760;4057;2;8;58,4;113;6758;3759;2;9
07.06.2025;16:55;435;435;853,7;7873;0;33699;-38;64,9;94;6783;4095;2;8;58,4;106;6779;3777;2;9
07.06.2025;17:00;435;435;852,8;7873;0;33510;-21;64,9;113;6744;4144;2;8;58,4;116;6745;3729;2;9
07.06.2025;17:05;435;435;852,8;7901;0;33540;-13;64,9;109;6749;4148;2;8;58,4;109;6753;3753;2;9
07.06.2025;17:10;435;435;851,9;7942;0;33488;-5;66,6;120;6739;4207;2;8;58,4;121;6745;3735;2;9
07.06.2025;17:15;435;435;852,8;7883;0;33441;8;65,2;108;6736;4152;2;8;58,4;142;6740;3731;2;9
07.06.2025;17:20;435;435;851,9;7950;0;33377;-1;66,6;108;6723;4197;2;8;58,4;130;6725;3753;2;9
07.06.2025;17:25;435;435;852,8;7944;0;33405;2;66,6;111;6729;4191;2;8;58,4;137;6725;3753;2;9
07.06.2025;17:30;435;435;851,9;7962;0;33290;1;66,6;115;6705;4187;2;8;58,4;132;6704;3775;2;9
07.06.2025;17:35;435;435;852,8;7948;0;33345;-2;66,6;102;6715;4189;2;8;58,4;121;6714;3759;2;9
07.06.2025;17:40;435;435;852,8;7944;0;33452;-5;66,6;113;6736;4185;2;8;58,4;132;6735;3759;2;9
07.06.2025;17:45;436;435;852,8;7956;0;33688;-33;66,6;113;6786;4199;2;8;58,4;102;6784;3757;2;9
07.06.2025;17:50;435;435;853,7;7940;0;33465;-20;66,6;115;6739;4187;2;8;58,4;118;6738;3753;2;9
07.06.2025;17:55;435;435;852,8;8053;0;33489;-9;69,7;122;6747;4296;2;8;58,4;128;6743;3757;2;9
07.06.2025;18:00;436;435;852,8;8013;0;33682;-100;68,2;54;6781;4253;2;8;58,4;99;6779;3759;2;9
07.06.2025;18:05;434;435;852,8;8100;0;33778;-312;69,7;-52;6794;4343;2;8;58,4;-5;6792;3757;2;9
07.06.2025;18:10;435;435;852,8;8033;0;33604;-245;68,2;12;6760;4255;2;8;58,4;-3;6753;3777;2;9
07.06.2025;18:15;435;435;852,8;8096;0;33565;-95;68,2;101;6757;4247;2;9;60,2;59;6751;3848;2;8
07.06.2025;18:20;435;435;851,9;8169;0;33771;-168;68,1;30;6796;4253;2;9;61,9;57;6798;3915;2;8
07.06.2025;18:25;435;435;851,9;8175;0;33560;-76;68,2;125;6760;4247;2;9;61,9;57;6748;3923;2;8
07.06.2025;18:30;435;435;851,9;8217;0;33562;-54;68,2;125;6762;4253;2;9;62,9;85;6756;3964;2;8
07.06.2025;18:35;435;435;851,9;8187;0;33613;-44;68,2;130;6773;4239;2;9;62,9;85;6766;3970;2;8
07.06.2025;18:40;435;435;851,9;8262;0;33652;-49;68,2;128;6781;4270;2;9;62,9;89;6774;3964;2;8
07.06.2025;18:45;436;435;850,9;8428;0;33677;-74;68,1;127;6783;4199;2;9;68,9;75;6777;4229;2;8
07.06.2025;18:50;436;435;850,9;8513;0;33624;-80;68,1;122;6773;4266;2;9;69,2;82;6769;4247;2;8
07.06.2025;18:55;436;435;850,9;8600;0;33748;-186;68,1;17;6786;4264;2;9;70,7;80;6787;4337;2;8
07.06.2025;19:00;435;435;850,9;8695;0;33745;-228;74,2;26;6791;4501;2;8;68,4;50;6790;4195;2;9
07.06.2025;19:05;435;435;850,0;8786;0;33754;-711;75,7;24;6788;4571;2;8;68,4;-427;6753;4215;2;9
07.06.2025;19:10;435;435;850,0;8870;0;33627;-801;78,2;-116;6755;4618;2;9;69,9;-356;6732;4251;2;8
07.06.2025;19:15;435;435;849,1;9011;0;33545;-106;78,2;134;6757;4624;2;9;72,9;89;6748;4387;2;8
07.06.2025;19:20;435;435;849,1;9129;0;33229;-31;78,2;160;6695;4622;2;9;75,9;153;6693;4507;2;8
07.06.2025;19:25;435;435;848,1;9198;0;33601;-300;78,2;57;6762;4628;2;9;77,9;-7;6756;4569;2;8
07.06.2025;19:30;436;435;847,2;9431;0;33647;-170;85,7;120;6781;4871;2;8;78,4;82;6774;4559;2;9
07.06.2025;19:35;436;435;846,3;9599;0;33818;-764;88,2;-191;6783;4948;2;9;80,1;-189;6784;4650;2;8
07.06.2025;19:40;436;435;844,4;9821;0;33584;-349;88,2;14;6749;4950;2;9;86,1;43;6756;4871;2;8
07.06.2025;19:45;436;435;844,4;9907;0;33417;10;88,2;215;6739;4942;2;9;90,6;213;6735;4964;2;8
07.06.2025;19:50;435;435;843,5;10046;0;33368;-17;95,8;205;6726;5145;2;8;88,4;217;6725;4883;2;9
07.06.2025;19:55;454;435;841,7;10370;0;33398;-6;98,3;229;6731;5216;2;9;98,3;245;6732;5155;2;8
07.06.2025;20:00;459;435;842,6;10490;0;33588;5;100,1;245;6778;5274;2;9;98,6;243;6766;5216;2;8
07.06.2025;20:05;461;435;841,7;10506;0;33604;3;100,1;243;6775;5311;2;9;98,5;243;6764;5195;2;8
07.06.2025;20:10;461;435;841,7;10472;0;33538;-9;100,0;236;6762;5286;2;9;98,6;236;6753;5185;2;8
07.06.2025;20:15;463;435;841,7;10486;0;33638;8;100,0;245;6783;5284;2;9;98,6;243;6777;5201;2;8
07.06.2025;20:20;466;435;840,7;10508;0;33650;-96;100,0;172;6781;5313;2;9;98,6;205;6774;5195;2;8
07.06.2025;20:25;468;435;841,7;10482;0;33494;-63;100,1;205;6752;5274;2;9;98,5;213;6743;5207;2;8
07.06.2025;20:30;469;435;841,7;10490;0;33614;-50;100,1;222;6775;5282;2;9;98,5;207;6766;5207;2;8
07.06.2025;20:35;473;435;841,7;10455;0;33595;-49;100,1;215;6773;5252;2;9;98,6;208;6764;5203;2;8
07.06.2025;20:40;477;435;842,6;10498;0;33590;-41;100,1;222;6770;5309;2;9;98,6;213;6764;5189;2;8
07.06.2025;20:45;481;435;840,7;10480;0;33610;-39;100,1;224;6775;5270;2;9;98,6;208;6769;5209;2;8
07.06.2025;20:50;484;435;841,7;10443;0;33612;-37;100,1;224;6773;5284;2;9;98,6;222;6764;5159;2;8
07.06.2025;20:55;488;435;841,7;10500;0;33670;-140;100,1;122;6783;5272;2;9;98,6;210;6777;5228;2;8
07.06.2025;21:00;491;435;841,7;10488;0;33691;-140;100,1;127;6783;5270;2;9;98,5;213;6784;5218;2;8
07.06.2025;21:05;495;435;841,7;10492;0;33672;-140;100,0;120;6783;5270;2;9;98,5;212;6779;5228;2;8
07.06.2025;21:10;499;435;841,7;10490;0;33606;-150;100,0;116;6768;5282;2;9;98,6;208;6766;5207;2;8
07.06.2025;21:15;502;435;841,7;10506;0;33597;-149;100,0;122;6768;5274;2;9;98,6;213;6769;5232;2;8
07.06.2025;21:20;503;435;842,6;10470;0;33623;-145;100,0;122;6773;5254;2;9;99,5;222;6769;5216;2;8
07.06.2025;21:25;504;435;841,7;10532;0;33589;-144;100,1;125;6768;5303;2;9;99,5;215;6764;5230;2;8
07.06.2025;21:30;504;435;842,6;10500;0;33572;-148;100,1;122;6762;5278;2;9;99,6;219;6758;5222;2;8
07.06.2025;21:35;504;435;841,7;10476;0;33557;-118;100,1;148;6762;5270;2;9;99,6;220;6756;5205;2;8
07.06.2025;21:40;504;435;842,6;10508;0;33553;-94;100,1;168;6762;5274;2;9;99,5;217;6756;5234;2;8
07.06.2025;21:45;504;435;841,7;10488;0;33638;-87;100,1;174;6781;5254;2;9;99,6;215;6774;5234;2;8
07.06.2025;21:50;504;435;842,6;10512;0;33530;-70;100,1;201;6760;5252;2;9;99,6;213;6753;5260;2;8
07.06.2025;21:55;504;435;842,6;10494;0;33542;-58;100,1;201;6762;5280;2;9;99,6;224;6756;5214;2;8
07.06.2025;22:00;504;435;842,6;10455;0;33550;-62;100,1;196;6770;5266;2;9;98,7;219;6758;5189;2;8
07.06.2025;22:05;504;435;842,6;10484;0;33518;-50;100,1;220;6757;5268;2;9;99,1;222;6748;5216;2;8
07.06.2025;22:10;504;435;842,6;10516;0;33565;-56;100,1;205;6768;5301;2;9;99,1;213;6758;5216;2;8
07.06.2025;22:15;504;435;843,5;10472;0;33586;-50;100,1;217;6773;5280;2;9;99,1;217;6766;5191;2;8
07.06.2025;22:20;504;435;842,6;10482;0;33592;-43;100,0;214;6773;5297;2;9;99,0;224;6764;5185;2;8
07.06.2025;22:25;504;435;842,6;10522;0;33587;-47;100,0;214;6770;5272;2;9;99,8;217;6764;5252;2;8
07.06.2025;22:30;503;435;842,6;10498;0;33559;-50;100,1;214;6768;5240;2;9;99,6;213;6764;5258;2;8
07.06.2025;22:35;503;435;842,6;10490;0;33586;-49;100,1;214;6773;5305;2;9;99,6;222;6766;5185;2;8
07.06.2025;22:40;503;435;841,7;10486;0;33697;-76;100,1;217;6796;5280;2;9;99,6;189;6790;5205;2;8
07.06.2025;22:45;503;435;842,6;10504;0;33663;-118;100,1;181;6786;5291;2;9;99,5;182;6779;5214;2;8
07.06.2025;22:50;503;435;842,6;10490;0;33714;-114;100,1;186;6796;5272;2;9;99,5;182;6795;5218;2;8
07.06.2025;22:55;503;435;842,6;10534;0;33728;-182;100,1;106;6794;5301;2;9;99,6;182;6790;5234;2;8
07.06.2025;23:00;502;435;843,5;10518;0;33675;-192;100,1;108;6781;5297;2;9;99,5;182;6779;5236;2;8
07.06.2025;23:05;503;435;842,6;10468;0;33643;-196;100,1;109;6773;5262;2;9;99,5;180;6779;5205;2;8
07.06.2025;23:10;502;435;841,7;10492;0;33701;-187;100,1;109;6791;5282;2;9;99,6;187;6787;5209;2;8
07.06.2025;23:15;501;435;842,6;10498;0;33724;-220;100,1;111;6794;5301;2;9;99,6;151;6792;5197;2;8
07.06.2025;23:20;501;435;843,5;10534;0;33720;-218;100,1;109;6794;5301;2;9;99,5;151;6787;5234;2;8
07.06.2025;23:25;501;435;843,5;10534;0;33696;-223;100,0;104;6791;5278;2;9;99,6;148;6787;5256;2;8
07.06.2025;23:30;501;435;842,6;10500;0;33682;-220;100,1;106;6786;5282;2;9;99,6;146;6784;5218;2;8
07.06.2025;23:35;501;435;842,6;10508;0;33580;-239;100,1;99;6768;5303;2;9;99,6;135;6766;5205;2;8
07.06.2025;23:40;501;435;842,6;10534;0;33605;-231;100,1;104;6773;5297;2;9;99,5;146;6764;5238;2;8
07.06.2025;23:45;501;435;842,6;10563;0;33620;-220;100,1;106;6773;5307;2;9;99,5;144;6769;5256;2;8
07.06.2025;23:50;501;435;841,7;10555;0;33612;-234;100,1;101;6773;5305;2;9;99,6;142;6766;5250;2;8
07.06.2025;23:55;500;435;842,6;10512;0;33645;-226;100,1;106;6775;5272;2;9;99,6;142;6774;5240;2;8
08.06.2025;00:00;501;435;842,6;10480;0;33706;-395;100,1;47;6783;5260;2;9;99,7;35;6777;5220;2;8
08.06.2025;00:05;528;435;853,7;0;0;31513;-2;-5,7;3;401;0;2;11;-3,6;2;349;0;2;11
08.06.2025;00:10;507;435;843,5;10470;0;33668;38;97,1;253;6791;5203;2;9;100,2;262;6787;5266;2;8
08.06.2025;00:15;502;435;842,6;10484;0;33404;-27;100,1;248;6739;5262;2;9;98,7;222;6732;5222;2;8
08.06.2025;00:20;501;435;843,5;10528;0;33279;-4;100,1;247;6713;5305;2;9;98,8;245;6709;5224;2;8
08.06.2025;00:25;501;435;843,5;10439;0;33121;23;100,1;250;6684;5254;2;9;98,0;243;6680;5185;2;8
08.06.2025;00:30;500;435;843,5;10449;0;33361;-4;100,1;238;6731;5270;2;9;98,0;239;6730;5179;2;8
08.06.2025;00:35;500;435;842,6;10502;0;33509;10;100,1;241;6760;5301;2;9;98,0;246;6753;5201;2;8
08.06.2025;00:40;500;435;843,5;10451;0;33614;15;100,1;245;6783;5272;2;9;98,0;245;6777;5179;2;8
08.06.2025;00:45;500;435;842,6;10508;0;33705;-121;100,1;175;6794;5286;2;9;98,0;174;6790;5222;2;8
08.06.2025;00:50;499;435;843,5;10520;0;33629;-186;100,1;146;6775;5295;2;9;98,0;144;6769;5226;2;8
08.06.2025;00:55;499;435;842,6;10496;0;33704;-225;100,1;111;6791;5315;2;9;98,0;142;6790;5181;2;8
08.06.2025;01:00;499;435;842,6;10395;0;33731;-221;100,1;108;6794;5246;2;9;98,0;144;6790;5149;2;8
08.06.2025;01:05;499;435;842,6;10457;0;33727;-264;100,1;109;6791;5282;2;9;98,0;104;6784;5175;2;8
08.06.2025;01:10;499;435;842,6;10480;0;33732;-604;100,1;-59;6783;5309;2;9;98,0;-62;6777;5171;2;8
08.06.2025;01:15;499;435;841,7;10478;0;33669;-523;100,1;-17;6773;5291;2;9;98,0;-21;6766;5187;2;8
08.06.2025;01:20;498;435;842,6;10445;0;33665;-530;100,1;-19;6773;5266;2;9;98,0;-31;6764;5179;2;8
08.06.2025;01:25;497;435;842,6;10496;0;33667;-524;100,1;-23;6773;5301;2;9;98,0;-23;6766;5155;2;8
08.06.2025;01:30;498;435;842,6;10486;0;33671;-532;100,1;-26;6773;5274;2;9;98,0;-30;6764;5212;2;8
08.06.2025;01:35;497;435;842,6;10486;0;33683;-525;100,1;-23;6781;5295;2;9;98,0;-21;6771;5191;2;8
08.06.2025;01:40;497;435;843,5;10500;0;33722;-521;100,1;-24;6783;5272;2;9;98,0;-28;6774;5228;2;8
08.06.2025;01:45;497;435;842,6;10453;0;33733;-535;100,1;-24;6783;5280;2;9;98,0;-30;6777;5173;2;8
08.06.2025;01:50;496;435;843,5;10466;0;33725;-534;100,1;-24;6783;5293;2;9;98,0;-31;6779;5173;2;8
08.06.2025;01:55;496;435;842,6;10474;0;33728;-529;100,1;-24;6786;5268;2;9;98,0;-28;6777;5205;2;8
08.06.2025;02:00;495;435;842,6;10457;0;33657;-521;100,1;-19;6770;5276;2;9;98,0;-21;6761;5181;2;8
08.06.2025;02:05;495;435;842,6;10486;0;33637;-523;100,1;-17;6768;5276;2;9;98,0;-26;6756;5209;2;8
08.06.2025;02:10;493;435;842,6;10459;0;33670;-521;100,1;-17;6773;5250;2;9;98,0;-23;6764;5209;2;8
08.06.2025;02:15;492;435;843,5;10468;0;33736;-518;100,1;-17;6791;5276;2;9;98,0;-28;6779;5191;2;8
08.06.2025;02:20;491;435;843,5;10526;0;33691;-525;100,1;-24;6775;5307;2;9;98,0;-30;6769;5220;2;8
