Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
08.06.2025;02:25;490;435;842,6;10480;0;33696;-529;100,1;-19;6778;5288;2;9;98,0;-26;6766;5191;2;8
08.06.2025;02:30;488;435;843,5;10500;0;33692;-530;100,1;-23;6778;5288;2;9;98,0;-31;6769;5212;2;8
08.06.2025;02:35;486;435;842,6;10457;0;33701;-522;100,1;-21;6775;5264;2;9;98,0;-21;6774;5193;2;8
08.06.2025;02:40;485;435;843,5;10504;0;33731;-524;100,1;-24;6786;5286;2;9;98,0;-24;6777;5218;2;8
08.06.2025;02:45;484;435;842,6;10494;0;33749;-591;100,1;-95;6786;5278;2;9;98,0;-24;6784;5209;2;8
08.06.2025;02:50;482;435;843,5;10502;0;33785;-617;100,1;-89;6791;5297;2;9;98,0;-56;6784;5205;2;8
08.06.2025;02:55;480;435;843,5;10508;0;33651;-692;100,1;-90;6762;5278;2;9;98,0;-128;6756;5230;2;8
08.06.2025;03:00;478;435;843,5;10464;0;33643;-693;100,1;-89;6768;5268;2;9;98,0;-128;6753;5195;2;8
08.06.2025;03:05;476;435;843,5;10466;0;33666;-693;100,1;-89;6770;5270;2;9;98,0;-130;6756;5195;2;8
08.06.2025;03:10;474;435;842,6;10464;0;33670;-696;100,1;-90;6768;5270;2;9;98,0;-128;6758;5193;2;8
08.06.2025;03:15;470;435;842,6;10476;0;33683;-687;100,1;-82;6773;5268;2;9;98,0;-130;6764;5207;2;8
08.06.2025;03:20;468;435;843,5;10457;0;33677;-695;100,1;-89;6773;5276;2;9;98,0;-130;6764;5181;2;8
08.06.2025;03:25;466;435;843,5;10451;0;33694;-688;100,1;-85;6775;5262;2;9;98,0;-128;6764;5189;2;8
08.06.2025;03:30;464;435;842,6;10478;0;33715;-689;100,1;-87;6781;5284;2;9;98,0;-127;6766;5193;2;8
08.06.2025;03:35;460;435;842,6;10437;0;33707;-696;100,1;-83;6778;5272;2;9;98,0;-128;6766;5165;2;8
08.06.2025;03:40;458;435;842,6;10478;0;33752;-691;100,1;-87;6786;5270;2;9;98,0;-130;6777;5207;2;8
08.06.2025;03:45;453;435;842,6;10453;0;33633;-553;100,1;-90;6762;5272;2;9;98,0;12;6758;5181;2;8
08.06.2025;03:50;443;435;842,6;10472;0;33606;-420;100,0;49;6770;5286;2;9;98,1;7;6756;5185;2;8
08.06.2025;03:55;435;435;845,4;9947;0;33673;-377;94,0;47;6783;5104;2;8;87,0;7;6769;4843;2;9
08.06.2025;04:00;435;435;846,3;9692;0;33735;-383;85,0;14;6791;4831;2;8;87,1;-2;6784;4867;2;9
08.06.2025;04:05;434;435;848,1;9556;0;33731;-371;87,0;12;6791;4906;2;9;81,1;5;6784;4650;2;8
08.06.2025;04:10;435;435;847,2;9550;0;33727;-365;87,0;16;6791;4924;2;9;79,6;5;6779;4624;2;8
08.06.2025;04:15;435;435;848,1;9572;0;33700;-363;87,0;14;6783;4932;2;9;79,6;0;6774;4640;2;8
08.06.2025;04:20;435;435;848,1;9414;0;33675;-347;87,0;21;6775;4912;2;9;76,6;7;6766;4503;2;8
08.06.2025;04:25;435;435;848,1;9424;0;33647;-350;86,5;17;6773;4902;2;8;77,1;9;6766;4523;2;9
08.06.2025;04:30;435;435;848,1;9358;0;33687;-338;83,7;21;6783;4815;2;8;77,1;7;6774;4543;2;9
08.06.2025;04:35;435;435;849,1;9341;0;33675;-344;83,5;14;6775;4810;2;8;77,1;7;6766;4531;2;9
08.06.2025;04:40;435;435;849,1;9345;0;33652;-347;83,5;10;6773;4813;2;8;77,1;5;6766;4533;2;9
08.06.2025;04:45;434;435;850,0;9224;0;33685;-334;80,5;19;6781;4691;2;8;77,1;7;6769;4533;2;9
08.06.2025;04:50;435;435;849,1;9301;0;33678;-347;82,5;14;6781;4766;2;8;77,1;5;6769;4535;2;9
08.06.2025;04:55;435;435;850,0;9181;0;33662;-336;79,5;12;6775;4644;2;8;77,1;2;6769;4537;2;9
08.06.2025;05:00;435;435;850,0;9210;0;33714;-338;79,5;10;6786;4669;2;8;77,1;0;6777;4541;2;9
08.06.2025;05:05;435;435;849,1;9147;0;33662;-330;78,0;12;6775;4608;2;8;77,1;5;6769;4539;2;9
08.06.2025;05:10;435;435;849,1;9200;0;33663;-341;79,5;12;6773;4659;2;8;77,1;5;6766;4541;2;9
08.06.2025;05:15;435;435;850,0;9090;0;33765;-322;76,5;16;6796;4541;2;8;77,1;2;6787;4549;2;9
08.06.2025;05:20;434;435;850,0;9147;0;33657;-443;78,0;-26;6770;4602;2;8;77,1;-78;6758;4545;2;9
08.06.2025;05:25;435;435;850,0;9062;0;33650;-435;76,5;-23;6770;4535;2;8;77,1;-73;6758;4527;2;9
08.06.2025;05:30;435;435;850,9;9048;0;33645;-425;75,0;-24;6770;4503;2;8;77,1;-69;6756;4545;2;9
08.06.2025;05:35;436;435;850,0;9121;0;33695;-237;76,5;40;6783;4569;2;8;77,1;61;6777;4551;2;9
08.06.2025;05:40;435;435;850,9;8961;0;33736;-304;73,5;35;6794;4438;2;8;77,1;-7;6779;4545;2;9
08.06.2025;05:45;436;435;850,9;9027;0;33493;-74;75,0;141;6757;4488;2;8;77,1;118;6745;4539;2;9
08.06.2025;05:50;435;435;850,0;8928;0;33317;-22;77,0;135;6729;4600;2;9;72,7;146;6722;4328;2;8
08.06.2025;05:55;435;435;850,9;9003;0;33316;-24;77,0;151;6718;4571;2;9;74,1;165;6712;4432;2;8
08.06.2025;06:00;434;435;850,9;8890;0;33533;18;77,0;179;6768;4584;2;9;71,1;165;6761;4306;2;8
08.06.2025;06:05;435;435;850,9;8948;0;33548;19;77,0;181;6770;4588;2;9;72,6;165;6764;4361;2;8
08.06.2025;06:10;435;435;850,9;8973;0;33538;19;77,0;181;6770;4582;2;9;72,6;167;6758;4391;2;8
08.06.2025;06:15;435;435;850,9;8951;0;33578;15;77,0;177;6775;4592;2;9;72,6;165;6766;4359;2;8
08.06.2025;06:20;435;435;850,9;8872;0;33606;32;77,0;188;6783;4569;2;9;71,1;167;6777;4302;2;8
08.06.2025;06:25;435;435;850,9;8940;0;33559;24;77,0;184;6770;4590;2;9;71,6;165;6764;4351;2;8
08.06.2025;06:30;435;435;850,0;8786;0;33523;24;77,0;177;6765;4569;2;9;69,3;161;6758;4217;2;8
08.06.2025;06:35;435;435;850,9;8827;0;33481;27;77,0;179;6757;4584;2;9;69,4;161;6748;4243;2;8
08.06.2025;06:40;435;435;850,9;8843;0;33734;-179;77,0;116;6796;4604;2;9;69,3;14;6779;4239;2;8
08.06.2025;06:45;435;435;850,9;8839;0;33227;-13;77,0;146;6697;4586;2;9;69,4;168;6688;4253;2;8
08.06.2025;06:50;435;435;850,9;8821;0;33185;-11;77,0;148;6692;4576;2;9;69,4;163;6680;4245;2;8
08.06.2025;06:55;435;435;850,0;8791;0;33279;15;77,0;167;6713;4571;2;9;69,3;168;6701;4219;2;8
08.06.2025;07:00;435;435;851,9;8736;0;33520;10;77,0;160;6752;4578;2;9;67,9;167;6745;4158;2;8
08.06.2025;07:05;435;435;850,9;8791;0;33517;3;77,0;155;6757;4557;2;9;69,4;161;6745;4233;2;8
08.06.2025;07:10;435;435;851,9;8705;0;33377;6;77,0;153;6726;4598;2;9;66,4;167;6719;4108;2;8
08.06.2025;07:15;434;435;852,8;8687;0;33364;11;75,8;156;6726;4541;2;8;67,1;165;6714;4146;2;9
08.06.2025;07:20;435;435;851,9;8663;0;33640;22;75,5;160;6783;4521;2;8;67,2;165;6774;4142;2;9
08.06.2025;07:25;435;435;851,9;8689;0;33389;-25;75,5;142;6726;4541;2;8;67,1;144;6722;4148;2;9
08.06.2025;07:30;435;435;851,9;8633;0;33239;-22;74,0;144;6700;4472;2;8;67,2;142;6691;4160;2;9
08.06.2025;07:35;435;435;851,9;8677;0;33402;-20;75,7;144;6731;4537;2;8;67,2;144;6725;4130;2;9
08.06.2025;07:40;435;435;851,9;8624;0;33463;-5;74,3;151;6747;4468;2;8;67,1;146;6735;4156;2;9
08.06.2025;07:45;436;435;851,9;8633;0;33462;-10;74,2;144;6742;4490;2;8;67,1;146;6732;4142;2;9
08.06.2025;07:50;435;435;852,8;8580;0;33397;-6;72,5;142;6729;4418;2;8;67,1;142;6722;4162;2;9
08.06.2025;07:55;436;435;851,9;8620;0;33415;-13;74,0;149;6731;4484;2;8;67,1;139;6727;4136;2;9
08.06.2025;08:00;435;435;853,7;8525;0;33392;10;71,4;155;6731;4369;2;8;67,1;146;6722;4156;2;9
08.06.2025;08:05;435;435;852,8;8560;0;33493;-10;72,7;148;6752;4424;2;8;67,1;146;6745;4136;2;9
08.06.2025;08:10;435;435;852,8;8509;0;33475;-6;71,7;144;6747;4373;2;8;67,1;148;6738;4136;2;9
08.06.2025;08:15;435;435;852,8;8529;0;33400;-9;71,7;148;6731;4383;2;8;67,1;139;6725;4146;2;9
08.06.2025;08:20;435;435;852,8;8531;0;33343;-16;71,7;139;6718;4397;2;8;67,1;141;6709;4134;2;9
08.06.2025;08:25;435;435;852,8;8497;0;33241;-19;70,2;139;6702;4341;2;8;67,2;139;6691;4156;2;9
08.06.2025;08:30;435;435;851,9;8519;0;33666;0;71,7;148;6786;4379;2;8;67,1;153;6771;4140;2;9
08.06.2025;08:35;435;435;852,8;8464;0;33665;5;70,5;144;6783;4343;2;8;67,1;146;6771;4122;2;9
08.06.2025;08:40;435;435;852,8;8456;0;33570;-2;70,5;139;6768;4332;2;8;67,1;148;6756;4124;2;9
08.06.2025;08:45;435;435;853,7;8509;0;33592;-75;70,5;108;6768;4347;2;8;67,1;104;6756;4162;2;9
08.06.2025;08:50;435;435;851,9;8430;0;33463;7;68,7;156;6742;4258;2;8;67,2;130;6732;4172;2;9
08.06.2025;08:55;436;435;852,8;8385;0;33438;2;68,7;155;6739;4241;2;8;67,2;135;6730;4144;2;9
08.06.2025;09:00;435;435;851,9;8414;0;33465;-10;69,0;144;6744;4258;2;8;67,2;132;6732;4156;2;9
08.06.2025;09:05;435;435;852,8;8454;0;33541;3;70,5;155;6760;4328;2;8;67,2;137;6748;4126;2;9
08.06.2025;09:10;435;435;852,8;8347;0;33523;3;67,5;148;6757;4215;2;8;67,2;132;6745;4132;2;9
08.06.2025;09:15;435;435;851,9;8377;0;33476;5;67,5;148;6742;4237;2;8;67,1;132;6738;4140;2;9
08.06.2025;09:20;435;435;852,8;8394;0;33409;1;67,5;149;6729;4227;2;8;67,2;135;6719;4166;2;9
08.06.2025;09:25;435;435;852,8;8274;0;33260;4;66,0;149;6705;4132;2;8;67,1;132;6693;4142;2;9
08.06.2025;09:30;435;435;853,7;8292;0;33244;-2;66,0;144;6702;4148;2;8;67,1;135;6691;4144;2;9
08.06.2025;09:35;435;435;852,8;8313;0;33268;-9;66,5;141;6702;4160;2;8;67,2;128;6691;4152;2;9
08.06.2025;09:40;436;435;851,9;8304;0;33259;-2;66,4;149;6702;4162;2;8;67,1;135;6691;4142;2;9
08.06.2025;09:45;435;435;851,9;8248;0;33199;-2;65,0;142;6692;4114;2;8;67,2;130;6680;4134;2;9
08.06.2025;09:50;436;435;852,8;8280;0;32938;-9;64,9;144;6640;4112;2;8;67,1;128;6626;4168;2;9
08.06.2025;09:55;435;435;852,8;8246;0;33069;-8;65,0;144;6663;4116;2;8;67,2;130;6654;4130;2;9
08.06.2025;10:00;435;435;852,8;8272;0;33079;-9;65,0;148;6663;4130;2;8;67,2;125;6654;4142;2;9
08.06.2025;10:05;435;435;852,8;8268;0;33366;0;65,0;141;6729;4106;2;8;67,1;125;6719;4162;2;9
08.06.2025;10:10;435;435;852,8;8280;0;33463;-25;65,0;109;6739;4116;2;8;67,1;135;6730;4164;2;9
08.06.2025;10:15;435;435;852,8;8187;0;33617;6;67,0;130;6773;4197;2;9;63,3;139;6764;3990;2;8
08.06.2025;10:20;435;435;852,8;8240;0;33593;-8;67,0;127;6768;4189;2;9;64,8;132;6758;4051;2;8
08.06.2025;10:25;437;435;851,9;8691;0;33340;-21;76,0;144;6723;4545;2;8;67,1;148;6714;4146;2;9
08.06.2025;10:30;435;435;851,9;8432;0;33338;3;70,0;144;6721;4296;2;8;67,2;151;6712;4136;2;9
08.06.2025;10:35;435;435;851,9;8361;0;33329;4;68,0;142;6715;4203;2;8;67,2;148;6704;4158;2;9
08.06.2025;10:40;436;435;854,6;8308;0;33536;13;65,5;137;6757;4132;2;8;67,2;146;6748;4177;2;9
08.06.2025;10:45;435;435;853,7;8161;0;33297;-4;66,9;118;6710;4211;2;9;62,7;137;6701;3950;2;8
08.06.2025;10:50;435;435;852,8;8240;0;33429;-4;67,0;130;6731;4203;2;9;64,1;132;6722;4037;2;8
08.06.2025;10:55;435;435;852,8;8161;0;33188;-2;67,0;134;6684;4223;2;9;62,7;125;6678;3938;2;8
08.06.2025;11:00;436;435;852,8;8161;0;33121;-23;67,0;120;6674;4231;2;9;62,6;121;6662;3929;2;8
08.06.2025;11:05;435;435;851,9;8187;0;33623;27;66,9;141;6775;4229;2;9;62,7;146;6769;3958;2;8
08.06.2025;11:10;435;435;852,8;8134;0;33788;-278;67,0;-66;6788;4177;2;9;62,7;50;6790;3958;2;8
08.06.2025;11:15;435;435;852,8;8076;0;33633;-274;67,0;-66;6762;4209;2;9;61,1;45;6764;3867;2;8
08.06.2025;11:20;435;435;852,8;8144;0;33714;-166;66,9;28;6791;4181;2;9;62,6;69;6779;3964;2;8
08.06.2025;11:25;435;435;852,8;8057;0;33572;-132;66,9;33;6762;4189;2;9;61,1;99;6753;3869;2;8
08.06.2025;11:30;435;435;854,6;8116;0;33261;5;67,0;128;6700;4205;2;9;61,4;135;6691;3911;2;8
08.06.2025;11:35;435;435;852,8;8065;0;33680;-529;67,0;-40;6781;4195;2;9;61,1;-234;6756;3873;2;8
08.06.2025;11:40;435;435;853,7;8011;0;33659;-288;66,9;-40;6773;4189;2;9;59,7;5;6769;3822;2;8
08.06.2025;11:45;435;435;852,8;8011;0;33662;-313;66,9;-19;6770;4207;2;9;59,7;-38;6756;3804;2;8
08.06.2025;11:50;435;435;852,8;8088;0;33538;-108;67,0;97;6752;4191;2;9;61,1;56;6735;3897;2;8
08.06.2025;11:55;435;435;852,8;7992;0;33480;-11;67,0;123;6747;4187;2;9;59,6;118;6743;3806;2;8
08.06.2025;12:00;435;435;852,8;8067;0;33733;-170;66,9;23;6786;4199;2;9;61,1;62;6779;3869;2;8
08.06.2025;12:05;435;435;852,8;8007;0;33549;-73;67,0;97;6752;4213;2;9;59,6;78;6748;3794;2;8
08.06.2025;12:10;435;435;852,8;8025;0;33521;-28;66,9;102;6749;4201;2;9;59,7;116;6738;3824;2;8
08.06.2025;12:15;435;435;852,8;8102;0;33568;-20;67,0;115;6760;4207;2;9;61,1;121;6753;3895;2;8
08.06.2025;12:20;436;435;851,9;7986;0;33580;-15;67,0;115;6768;4191;2;9;59,6;121;6753;3796;2;8
08.06.2025;12:25;435;435;852,8;8023;0;33725;-14;67,0;115;6794;4199;2;9;59,9;118;6782;3824;2;8
08.06.2025;12:30;435;435;852,8;8140;0;33743;-22;66,9;113;6796;4215;2;9;61,6;116;6787;3925;2;8
08.06.2025;12:35;435;435;852,8;8049;0;33695;-165;67,0;30;6778;4207;2;9;60,1;56;6777;3842;2;8
08.06.2025;12:40;436;435;853,7;7968;0;33618;-416;66,9;38;6760;4207;2;9;58,4;-217;6740;3761;2;8
08.06.2025;12:45;435;435;853,7;7956;0;33546;-4;67,0;106;6755;4193;2;9;58,4;137;6753;3763;2;8
08.06.2025;12:50;436;435;852,8;7956;0;33441;-6;67,0;108;6736;4199;2;9;58,4;135;6727;3757;2;8
08.06.2025;12:55;435;435;852,8;8029;0;33421;-6;67,0;113;6731;4181;2;9;59,9;135;6722;3832;2;8
08.06.2025;13:00;435;435;852,8;7960;0;33529;-2;67,0;115;6752;4199;2;9;58,4;132;6748;3761;2;8
08.06.2025;13:05;435;435;851,9;7962;0;33611;1;67,0;116;6768;4201;2;9;58,4;135;6764;3761;2;8
08.06.2025;13:10;435;435;852,8;7944;0;33640;-174;67,0;69;6773;4191;2;9;58,4;7;6756;3753;2;8
08.06.2025;13:15;435;435;851,9;7956;0;33364;-13;66,9;125;6721;4191;2;9;58,6;116;6712;3765;2;8
08.06.2025;13:20;435;435;852,8;7952;0;33685;-296;66,9;-31;6770;4187;2;9;58,6;-12;6758;3765;2;8
08.06.2025;13:25;435;435;852,8;7875;0;33608;-144;67,0;24;6760;4183;2;9;57,1;80;6753;3692;2;8
08.06.2025;13:30;435;435;850,9;7863;0;33735;-135;67,0;31;6783;4170;2;9;57,2;83;6787;3692;2;8
08.06.2025;13:35;435;435;851,9;7928;0;33640;-147;67,0;24;6768;4174;2;9;58,6;76;6769;3753;2;8
08.06.2025;13:40;435;435;852,8;7911;0;33695;-146;67,0;17;6775;4191;2;9;57,1;73;6777;3721;2;8
08.06.2025;13:45;435;435;851,9;7887;0;33709;-153;67,0;14;6781;4197;2;9;57,1;75;6784;3690;2;8
08.06.2025;13:50;435;435;852,8;7901;0;33737;-152;67,0;17;6788;4199;2;9;57,1;78;6787;3703;2;8
08.06.2025;13:55;435;435;852,8;7924;0;33735;-149;66,9;21;6783;4193;2;9;57,1;78;6787;3731;2;8
08.06.2025;14:00;435;435;852,8;7909;0;33710;-144;67,0;23;6783;4203;2;9;57,1;82;6784;3707;2;8
08.06.2025;14:05;435;435;852,8;7932;0;33645;-257;67,0;14;6768;4213;2;9;57,1;-30;6764;3713;2;8
08.06.2025;14:10;435;435;851,9;7889;0;33730;-400;66,9;-123;6775;4199;2;9;57,1;-31;6779;3690;2;8
08.06.2025;14:15;435;435;851,9;7960;0;33651;-269;66,9;5;6770;4229;2;9;57,1;-31;6766;3731;2;8
08.06.2025;14:20;436;435;852,8;7893;0;33640;-30;66,9;109;6775;4209;2;9;57,1;101;6774;3684;2;8
08.06.2025;14:25;435;435;852,8;7804;0;33657;-30;66,9;111;6778;4174;2;9;55,7;97;6774;3630;2;8
08.06.2025;14:30;436;435;851,9;7802;0;33631;-26;67,0;113;6773;4187;2;9;55,7;101;6769;3615;2;8
08.06.2025;14:35;435;435;852,8;7865;0;33544;-22;65,4;108;6757;4150;2;8;57,1;108;6753;3715;2;9
08.06.2025;14:40;435;435;853,7;7802;0;33513;-11;65,4;113;6749;4124;2;8;57,1;121;6748;3678;2;9
08.06.2025;14:45;435;435;852,8;7806;0;33409;-11;65,4;115;6729;4132;2;8;57,1;120;6730;3674;2;9
08.06.2025;14:50;436;435;852,8;7873;0;33473;-13;65,4;108;6742;4144;2;8;57,1;115;6740;3729;2;9
08.06.2025;14:55;434;435;852,8;7798;0;33628;-4;65,4;115;6775;4108;2;8;57,1;123;6774;3690;2;9
08.06.2025;15:00;435;435;851,9;7958;0;33662;-138;66,9;120;6781;4237;2;8;57,1;-12;6766;3721;2;9
08.06.2025;15:05;435;435;852,8;7830;0;33712;-453;65,5;-90;6775;4120;2;8;57,2;-118;6769;3711;2;9
08.06.2025;15:10;435;435;852,8;7816;0;33757;-275;65,4;-16;6791;4120;2;8;57,1;-16;6787;3696;2;9
08.06.2025;15:15;435;435;851,9;7932;0;33613;-92;66,9;80;6768;4207;2;8;57,1;69;6764;3725;2;9
08.06.2025;15:20;435;435;851,9;7834;0;33509;-22;65,4;108;6747;4134;2;8;57,1;106;6743;3701;2;9
08.06.2025;15:25;435;435;851,9;7841;0;33290;-24;65,4;111;6705;4134;2;8;57,1;108;6701;3707;2;9
08.06.2025;15:30;435;435;852,8;7760;0;33392;-22;63,9;106;6729;4047;2;8;57,2;108;6725;3713;2;9
08.06.2025;15:35;435;435;851,9;7841;0;33591;-20;65,4;106;6765;4142;2;8;57,1;108;6766;3698;2;9
08.06.2025;15:40;435;435;851,9;7818;0;33697;-20;65,4;109;6783;4132;2;8;57,1;109;6784;3686;2;9
08.06.2025;15:45;435;435;851,9;7832;0;33723;-497;65,4;-66;6775;4128;2;8;57,1;-194;6766;3705;2;9
08.06.2025;15:50;435;435;851,9;7816;0;33750;-494;65,4;-61;6783;4130;2;8;57,2;-191;6769;3686;2;9
08.06.2025;15:55;435;435;851,9;7845;0;33728;-503;65,4;-66;6775;4144;2;8;57,1;-193;6766;3701;2;9
08.06.2025;16:00;435;435;852,8;7772;0;33677;-732;63,9;-384;6747;4069;2;8;57,1;-92;6766;3703;2;9
08.06.2025;16:05;435;435;852,8;7810;0;33844;-758;65,4;-382;6781;4112;2;8;57,1;-137;6795;3698;2;9
08.06.2025;16:10;435;435;851,9;7830;0;33813;-646;65,4;-274;6781;4128;2;8;57,1;-135;6790;3703;2;9
08.06.2025;16:15;435;435;851,9;7820;0;33813;-646;65,4;-274;6775;4128;2;8;57,2;-132;6784;3692;2;9
08.06.2025;16:20;435;435;851,9;7865;0;33625;-381;65,4;-68;6757;4134;2;8;57,1;-69;6753;3731;2;9
08.06.2025;16:25;435;435;852,8;7812;0;33619;-311;65,4;-2;6757;4136;2;8;57,2;-66;6753;3676;2;9
08.06.2025;16:30;435;435;851,9;7828;0;33577;-103;65,4;73;6757;4126;2;8;57,1;59;6748;3703;2;9
08.06.2025;16:35;435;435;851,9;7841;0;33621;-26;65,4;108;6768;4136;2;8;57,2;102;6766;3705;2;9
08.06.2025;16:40;435;435;851,9;7853;0;33576;-26;65,4;109;6757;4128;2;8;57,1;101;6753;3725;2;9
08.06.2025;16:45;435;435;851,9;7776;0;33448;-15;63,9;106;6731;4081;2;8;57,1;116;6732;3694;2;9
08.06.2025;16:50;435;435;851,9;7899;0;33443;-19;66,9;113;6731;4185;2;8;57,2;123;6732;3715;2;9
08.06.2025;16:55;436;435;850,9;7851;0;33459;-9;65,7;115;6731;4120;2;8;57,1;121;6732;3731;2;9
08.06.2025;17:00;435;435;851,9;7903;0;33455;-9;66,9;113;6734;4221;2;8;57,1;127;6732;3682;2;9
08.06.2025;17:05;435;435;851,9;7889;0;33600;-1;66,9;122;6762;4195;2;8;57,2;123;6764;3694;2;9
08.06.2025;17:10;435;435;850,9;7887;0;33616;8;67,0;127;6770;4193;2;8;57,1;130;6766;3694;2;9
08.06.2025;17:15;435;435;850,9;7956;0;33722;1;68,4;123;6791;4249;2;8;57,1;127;6790;3707;2;9
08.06.2025;17:20;435;435;850,9;7978;0;33720;-9;68,4;118;6786;4276;2;8;57,1;127;6787;3703;2;9
08.06.2025;17:25;435;435;850,9;8073;0;33734;-16;66,9;120;6794;4189;2;9;60,4;115;6790;3885;2;8
08.06.2025;17:30;435;435;850,9;8065;0;33743;-9;66,9;123;6794;4191;2;9;60,6;127;6790;3875;2;8
08.06.2025;17:35;436;435;850,9;8076;0;33701;-148;66,9;50;6781;4191;2;9;60,6;50;6777;3885;2;8
08.06.2025;17:40;435;435;850,9;8039;0;33626;-36;66,9;108;6768;4187;2;9;59,7;108;6764;3852;2;8
08.06.2025;17:45;435;435;850,9;8234;0;33697;-309;66,9;113;6783;4203;2;9;64,1;-158;6758;4031;2;8
08.06.2025;17:50;435;435;850,9;8213;0;33619;-306;67,0;115;6768;4185;2;9;64,1;-153;6745;4029;2;8
08.06.2025;17:55;435;435;850,9;8268;0;33607;-317;66,9;115;6768;4187;2;9;65,6;-153;6745;4081;2;8
08.06.2025;18:00;435;435;850,9;8345;0;33680;-319;66,9;113;6781;4211;2;9;67,1;-153;6758;4181;2;8
08.06.2025;18:05;435;435;850,9;8483;0;33743;-319;66,9;120;6794;4205;2;9;70,3;-148;6777;4278;2;8
08.06.2025;18:10;435;435;850,9;8458;0;33730;-353;66,9;85;6791;4181;2;9;70,4;-146;6771;4278;2;8
08.06.2025;18:15;435;435;850,0;8622;0;33745;-370;74,4;85;6794;4495;2;8;67,1;-151;6774;4128;2;9
08.06.2025;18:20;436;435;850,0;8511;0;33732;-466;71,5;-19;6781;4389;2;8;67,1;-151;6769;4122;2;9
08.06.2025;18:25;435;435;849,1;8659;0;33739;-584;75,9;-123;6775;4525;2;8;67,1;-148;6769;4134;2;9
08.06.2025;18:30;435;435;848,1;8776;0;33696;-589;77,0;-118;6768;4551;2;9;68,6;-153;6764;4225;2;8
08.06.2025;18:35;435;435;848,1;8855;0;33766;-577;77,0;-113;6783;4596;2;9;70,1;-139;6777;4260;2;8
08.06.2025;18:40;435;435;848,1;8878;0;33748;-589;77,0;-122;6778;4584;2;9;71,6;-142;6777;4294;2;8
08.06.2025;18:45;435;435;848,1;9017;0;33807;-595;77,0;-113;6786;4567;2;9;74,6;-148;6787;4450;2;8
08.06.2025;18:50;435;435;849,1;8981;0;33722;-603;77,0;-123;6773;4571;2;9;73,1;-151;6766;4409;2;8
08.06.2025;18:55;436;435;848,1;9109;0;33693;-681;77,0;-191;6768;4545;2;9;77,1;-148;6764;4563;2;8
08.06.2025;19:00;435;435;848,1;9151;0;33687;-619;77,0;-122;6768;4573;2;9;78,5;-144;6764;4578;2;8
08.06.2025;19:10;436;435;847,2;9431;0;33850;-972;86,0;-253;6791;4891;2;8;77,1;-352;6784;4539;2;9
08.06.2025;19:15;435;435;846,3;9427;0;33715;-944;85,9;-290;6760;4912;2;8;77,1;-283;6756;4515;2;9
08.06.2025;19:20;435;435;844,4;9584;0;33630;-685;87,0;-116;6757;4894;2;9;81,6;-175;6753;4691;2;8
08.06.2025;19:25;436;435;844,4;9698;0;33663;-487;87,0;-76;6768;4896;2;9;84,5;-9;6769;4802;2;8
08.06.2025;19:30;435;435;844,4;9771;0;33589;-182;87,0;144;6762;4887;2;9;87,6;87;6756;4900;2;8
08.06.2025;19:35;436;435;841,7;9998;0;33580;-136;95,8;151;6762;5145;2;8;87,1;146;6764;4853;2;9
08.06.2025;19:40;436;435;841,7;10093;0;33526;-23;97,0;215;6760;5203;2;9;88,5;213;6756;4889;2;8
08.06.2025;19:45;436;435;841,7;10154;0;33689;-90;97,0;175;6788;5185;2;9;91,5;182;6787;4968;2;8
08.06.2025;19:50;436;435;840,7;10326;0;33676;-81;97,1;156;6786;5183;2;9;96,0;222;6790;5143;2;8
08.06.2025;19:55;436;435;840,7;10356;0;33719;-139;97,0;177;6794;5165;2;9;99,0;153;6790;5191;2;8
08.06.2025;20:00;440;435;840,7;10500;0;33726;-273;100,0;108;6794;5272;2;9;98,0;85;6790;5228;2;8
08.06.2025;20:05;446;435;840,7;10524;0;33705;-386;100,0;3;6775;5293;2;9;98,0;85;6784;5232;2;8
08.06.2025;20:10;453;435;840,7;10462;0;33715;-405;100,0;0;6775;5268;2;9;98,0;75;6784;5193;2;8
08.06.2025;20:15;457;435;840,7;10472;0;33669;-385;100,0;10;6773;5260;2;9;99,0;92;6777;5212;2;8
08.06.2025;20:20;460;435;840,7;10506;0;33667;-389;100,0;5;6773;5299;2;9;99,0;85;6779;5207;2;8
08.06.2025;20:25;464;435;840,7;10478;0;33695;-388;100,0;5;6781;5264;2;9;99,0;87;6784;5214;2;8
08.06.2025;20:30;466;435;839,8;10522;0;33777;-417;100,0;10;6794;5270;2;9;99,0;50;6798;5252;2;8
08.06.2025;20:35;468;435;839,8;10494;0;33740;-453;100,0;12;6786;5270;2;9;99,0;21;6787;5224;2;8
08.06.2025;20:40;470;435;840,7;10484;0;33740;-453;100,0;12;6791;5246;2;9;99,0;21;6787;5238;2;8
08.06.2025;20:45;472;435;840,7;10480;0;33783;-443;100,0;12;6794;5301;2;9;99,0;26;6798;5179;2;8
08.06.2025;20:50;475;435;840,7;10443;0;33453;-183;100,1;318;6760;5254;2;9;98,5;-10;6732;5189;2;8
08.06.2025;20:55;477;435;840,7;10498;0;33368;3;100,1;262;6736;5268;2;9;98,5;226;6732;5230;2;8
08.06.2025;21:00;486;435;840,7;10478;0;33251;-4;100,1;255;6713;5297;2;9;98,5;234;6712;5181;2;8
08.06.2025;21:05;489;435;840,7;10474;0;33541;-238;100,1;149;6765;5260;2;9;98,5;94;6758;5214;2;8
08.06.2025;21:10;491;435;840,7;10449;0;33656;-329;100,0;47;6778;5260;2;9;98,5;101;6779;5189;2;8
08.06.2025;21:15;493;435;841,7;10496;0;33525;-305;100,0;82;6755;5297;2;9;98,5;95;6756;5199;2;8
08.06.2025;21:20;496;435;840,7;10512;0;33469;-72;100,0;267;6757;5303;2;9;98,5;146;6751;5209;2;8
08.06.2025;21:25;499;435;840,7;10474;0;33614;12;100,0;259;6786;5293;2;9;98,5;229;6787;5201;2;8
08.06.2025;21:30;500;435;840,7;10488;0;33518;-190;100,0;139;6757;5264;2;9;98,5;156;6758;5224;2;8
08.06.2025;21:35;502;435;840,7;10474;0;33422;7;100,0;271;6749;5276;2;9;98,5;229;6745;5197;2;8
08.06.2025;21:40;503;435;840,7;10478;0;33597;-120;100,0;167;6778;5264;2;9;98,5;194;6779;5214;2;8
08.06.2025;21:45;504;435;840,7;10486;0;33659;7;100,1;236;6796;5270;2;9;98,5;246;6795;5216;2;8
08.06.2025;21:50;504;435;840,7;10494;0;33647;-154;100,1;177;6786;5297;2;9;98,5;146;6784;5197;2;8
08.06.2025;21:55;504;435;840,7;10466;0;33595;-280;100,1;104;6770;5278;2;9;98,5;102;6771;5187;2;8
08.06.2025;22:00;504;435;840,7;10478;0;33503;-209;100,1;148;6760;5268;2;9;98,5;125;6756;5209;2;8
08.06.2025;22:05;503;435;841,7;10439;0;33596;-120;100,0;203;6781;5260;2;9;98,5;154;6777;5179;2;8
08.06.2025;22:10;503;435;840,7;10500;0;33745;-572;100,1;-42;6796;5252;2;9;99,5;-52;6790;5248;2;8
08.06.2025;22:15;503;435;840,7;10518;0;33545;-449;100,0;28;6757;5288;2;9;99,5;16;6753;5230;2;8
08.06.2025;22:20;503;435;840,7;10528;0;33482;-158;100,0;174;6760;5272;2;9;99,5;154;6756;5256;2;8
08.06.2025;22:25;503;435;840,7;10526;0;33242;-26;100,0;245;6708;5272;2;9;99,5;220;6709;5254;2;8
08.06.2025;22:30;503;435;840,7;10486;0;33236;-14;100,0;247;6708;5266;2;9;99,5;233;6709;5220;2;8
08.06.2025;22:35;503;435;840,7;10462;0;33316;-12;100,0;248;6726;5236;2;9;99,5;231;6725;5226;2;8
08.06.2025;22:40;503;435;840,7;10431;0;33349;-6;100,0;243;6739;5236;2;9;99,5;234;6735;5195;2;8
08.06.2025;22:45;503;435;840,7;10520;0;33505;7;100,0;252;6762;5282;2;9;99,5;239;6764;5238;2;8
08.06.2025;22:50;503;435;840,7;10484;0;33673;-524;100,0;10;6783;5254;2;9;99,5;-54;6777;5230;2;8
08.06.2025;22:55;503;435;840,7;10453;0;33589;-596;100,1;-56;6760;5256;2;9;99,5;-49;6756;5197;2;8
08.06.2025;23:00;501;435;841,7;10504;0;33609;-490;100,0;43;6770;5268;2;9;99,5;-52;6764;5236;2;8
08.06.2025;23:05;501;435;841,7;10494;0;33616;-499;100,1;43;6773;5270;2;9;99,5;-54;6764;5244;2;8
08.06.2025;23:10;502;435;840,7;10510;0;33542;-499;100,1;40;6755;5274;2;9;99,5;-54;6745;5220;2;8
08.06.2025;23:15;502;435;840,7;10492;0;33697;-455;100,0;43;6791;5274;2;9;99,5;-16;6784;5218;2;8
08.06.2025;23:20;502;435;840,7;10490;0;33272;19;100,0;259;6718;5252;2;9;99,5;253;6719;5238;2;8
08.06.2025;23:25;501;435;841,7;10516;0;33112;5;100,1;250;6692;5268;2;9;99,5;253;6688;5248;2;8
08.06.2025;23:30;501;435;840,7;10516;0;33093;4;100,0;252;6684;5272;2;9;99,5;253;6686;5244;2;8
08.06.2025;23:35;501;435;841,7;10498;0;33066;-1;100,0;245;6679;5284;2;9;99,5;255;6678;5214;2;8
08.06.2025;23:40;501;435;840,7;10476;0;33130;-2;100,0;243;6695;5264;2;9;99,5;248;6691;5212;2;8
08.06.2025;23:45;501;435;840,7;10504;0;33365;3;100,0;248;6736;5278;2;9;99,5;252;6735;5226;2;8
08.06.2025;23:50;500;435;840,7;10496;0;33345;9;100,1;252;6736;5270;2;9;99,5;250;6735;5226;2;8
08.06.2025;23:55;501;435;840,7;10478;0;33514;10;100,1;243;6770;5266;2;9;99,5;252;6769;5212;2;8
09.06.2025;00:00;500;435;840,7;10516;0;33594;13;100,0;245;6783;5266;2;9;99,5;250;6784;5250;2;8
09.06.2025;00:05;500;435;840,7;10482;0;33577;12;100,0;248;6783;5282;2;9;99,5;252;6782;5199;2;8
09.06.2025;00:10;500;435;841,7;10498;0;33610;-51;100,1;247;6783;5264;2;9;99,5;180;6784;5234;2;8
09.06.2025;00:15;500;435;840,7;10494;0;33685;-223;100,0;108;6791;5264;2;9;99,5;149;6790;5230;2;8
09.06.2025;00:20;500;435;840,7;10472;0;33585;-231;100,0;106;6778;5268;2;9;99,5;149;6777;5203;2;8
09.06.2025;00:25;500;435;841,7;10549;0;33566;-234;100,1;106;6765;5293;2;9;99,5;144;6769;5256;2;8
09.06.2025;00:30;499;435;841,7;10486;0;33601;-231;100,0;106;6778;5252;2;9;99,5;146;6777;5234;2;8
09.06.2025;00:35;499;435;841,7;10522;0;33568;-238;100,0;101;6770;5293;2;9;99,5;142;6774;5230;2;8
09.06.2025;00:40;499;435;841,7;10504;0;33694;-227;100,0;106;6794;5270;2;9;99,5;146;6798;5234;2;8
09.06.2025;00:45;497;435;840,7;10492;0;33711;-223;100,1;111;6799;5266;2;9;99,5;144;6800;5226;2;8
09.06.2025;00:50;497;435;840,7;10500;0;33693;-265;100,0;108;6794;5278;2;9;99,5;109;6792;5222;2;8
09.06.2025;00:55;496;435;841,7;10484;0;33694;-323;100,0;75;6794;5270;2;9;99,5;80;6792;5214;2;8
09.06.2025;01:00;495;435;840,7;10478;0;33538;-950;100,1;-43;6752;5270;2;9;99,5;-418;6727;5207;2;8
09.06.2025;01:05;494;435;840,7;10470;0;33493;-202;100,0;128;6757;5250;2;9;99,5;156;6758;5220;2;8
09.06.2025;01:10;493;435;840,7;10516;0;33460;-30;100,0;188;6755;5284;2;9;99,5;269;6756;5232;2;8
09.06.2025;01:15;492;435;841,7;10484;0;33420;0;100,0;234;6747;5252;2;9;99,5;259;6748;5232;2;8
09.06.2025;01:20;491;435;841,7;10457;0;33389;-6;100,1;229;6739;5244;2;9;98,6;250;6743;5214;2;8
09.06.2025;01:25;489;435;842,6;10459;0;33173;-10;100,0;231;6702;5250;2;9;98,6;257;6701;5209;2;8
09.06.2025;01:30;488;435;841,7;10488;0;33304;1;100,0;231;6729;5262;2;9;98,6;259;6730;5226;2;8
09.06.2025;01:35;487;435;841,7;10486;0;33296;-4;100,1;234;6726;5272;2;9;98,6;253;6722;5214;2;8
09.06.2025;01:40;486;435;841,7;10419;0;33340;-10;100,1;231;6731;5240;2;9;98,6;252;6732;5179;2;8
09.06.2025;01:45;484;435;841,7;10464;0;33335;-3;100,0;231;6731;5254;2;9;98,6;252;6732;5203;2;8
09.06.2025;01:50;482;435;840,7;10441;0;33361;-5;100,0;234;6736;5254;2;9;98,6;250;6735;5205;2;8
09.06.2025;01:55;481;435;840,7;10472;0;33378;-2;100,1;231;6739;5278;2;9;98,6;250;6738;5193;2;8
09.06.2025;02:00;478;435;840,7;10502;0;33400;-2;100,1;231;6747;5264;2;9;98,6;246;6745;5222;2;8
09.06.2025;02:05;476;435;840,7;10494;0;33395;5;100,1;236;6747;5270;2;9;98,6;252;6745;5224;2;8
09.06.2025;02:10;474;435;841,7;10484;0;33422;7;100,0;234;6747;5278;2;9;98,6;253;6745;5205;2;8
09.06.2025;02:15;471;435;840,7;10476;0;33416;5;100,1;233;6752;5270;2;9;98,6;252;6751;5205;2;8
09.06.2025;02:20;469;435;841,7;10500;0;33409;14;100,0;243;6749;5278;2;9;98,5;259;6745;5214;2;8
09.06.2025;02:25;467;435;841,7;10482;0;33432;8;100,0;243;6749;5262;2;9;98,5;257;6748;5220;2;8
09.06.2025;02:30;465;435;841,7;10427;0;33471;1;100,0;233;6760;5248;2;9;98,6;250;6758;5179;2;8
09.06.2025;02:35;461;435;841,7;10407;0;33455;0;100,0;236;6757;5232;2;9;98,6;255;6756;5175;2;8
09.06.2025;02:40;458;435;841,7;10449;0;33442;3;100,1;236;6752;5260;2;9;98,6;253;6753;5189;2;8
09.06.2025;02:45;453;435;841,7;10447;0;33475;12;100,1;234;6760;5258;2;9;98,5;262;6758;5189;2;8
09.06.2025;02:50;444;435;840,7;10459;0;33491;18;100,0;238;6762;5260;2;9;98,6;266;6764;5199;2;8
09.06.2025;02:55;435;435;843,5;9923;0;33533;76;92,6;241;6770;5068;2;8;87,1;260;6769;4855;2;9
09.06.2025;03:00;434;435;845,4;9688;0;33544;88;84,7;231;6773;4825;2;8;87,1;264;6771;4863;2;9
09.06.2025;03:05;435;435;846,3;9653;0;33612;64;87,0;233;6783;4920;2;9;82,8;226;6784;4734;2;8
09.06.2025;03:10;435;435;846,3;9532;0;33683;10;87,0;198;6799;4918;2;9;79,3;187;6792;4614;2;8
09.06.2025;03:15;434;435;846,3;9477;0;33596;-23;87,0;165;6775;4912;2;9;77,8;189;6779;4565;2;8
09.06.2025;03:20;435;435;846,3;9499;0;33617;-23;87,0;165;6783;4920;2;9;78,6;193;6779;4580;2;8
09.06.2025;03:25;435;435;847,2;9345;0;33610;-11;84,0;165;6783;4813;2;8;77,2;189;6779;4533;2;9
09.06.2025;03:30;435;435;848,1;9291;0;33638;-17;82,5;160;6781;4758;2;8;77,1;187;6784;4533;2;9
09.06.2025;03:35;435;435;847,2;9352;0;33626;-15;84,0;161;6783;4808;2;8;77,1;189;6779;4543;2;9
09.06.2025;03:40;435;435;847,2;9293;0;33615;-15;82,5;155;6781;4748;2;8;77,1;186;6779;4545;2;9
09.06.2025;03:45;435;435;848,1;9236;0;33643;-11;80,5;160;6781;4683;2;8;77,2;187;6779;4553;2;9
09.06.2025;03:50;435;435;848,1;9283;0;33612;-10;82,2;161;6775;4760;2;8;77,2;189;6779;4523;2;9
09.06.2025;03:55;435;435;848,1;9242;0;33569;-20;80,7;156;6768;4705;2;8;77,1;187;6769;4537;2;9
09.06.2025;04:00;435;435;848,1;9202;0;33611;-10;78,7;156;6775;4644;2;8;77,1;180;6777;4557;2;9
09.06.2025;04:05;435;435;848,1;9206;0;33582;-9;80,2;161;6770;4671;2;8;77,1;186;6774;4535;2;9
09.06.2025;04:10;435;435;849,1;9100;0;33602;-1;77,2;158;6773;4565;2;8;77,1;187;6777;4535;2;9
09.06.2025;04:15;435;435;849,1;9046;0;33595;5;75,7;156;6773;4517;2;8;77,1;182;6779;4529;2;9
09.06.2025;04:20;435;435;849,1;9058;0;33607;-2;75,5;155;6773;4529;2;8;77,1;184;6774;4529;2;9
09.06.2025;04:25;435;435;849,1;9157;0;33719;-237;78,4;57;6791;4614;2;8;77,1;45;6787;4543;2;9
09.06.2025;04:30;435;435;849,1;9153;0;33681;-243;78,4;56;6783;4624;2;8;77,1;45;6784;4529;2;9
09.06.2025;04:35;435;435;849,1;8989;0;33692;-233;74,0;57;6781;4444;2;8;77,1;49;6779;4545;2;9
09.06.2025;04:40;434;435;849,1;9025;0;33743;-241;75,0;56;6799;4478;2;8;77,1;42;6790;4547;2;9
09.06.2025;04:45;434;435;850,0;8979;0;33740;-302;77,0;-14;6786;4569;2;9;73,9;42;6792;4409;2;8
09.06.2025;04:50;435;435;849,1;8973;0;33770;-373;77,0;-16;6794;4551;2;9;73,9;-24;6792;4422;2;8
09.06.2025;04:55;436;435;848,1;8997;0;33779;-410;77,0;-50;6794;4557;2;9;75,0;-24;6795;4440;2;8
09.06.2025;05:00;435;435;850,0;8965;0;33592;-420;76,9;-52;6755;4576;2;9;73,7;-31;6753;4389;2;8
09.06.2025;05:05;436;435;850,0;8851;0;33602;-338;77,0;16;6762;4569;2;9;70,7;-30;6758;4282;2;8
09.06.2025;05:10;435;435;850,0;8955;0;33631;-347;77,0;14;6773;4571;2;9;73,9;-28;6766;4383;2;8
09.06.2025;05:15;435;435;849,1;8853;0;33812;-670;77,0;-188;6794;4567;2;9;70,9;-163;6795;4286;2;8
09.06.2025;05:20;435;435;850,0;8853;0;33714;-711;77,0;-189;6770;4576;2;9;70,9;-196;6766;4278;2;8
09.06.2025;05:25;435;435;850,0;8815;0;33653;-697;77,0;-186;6757;4582;2;9;69,1;-200;6756;4233;2;8
09.06.2025;05:30;435;435;850,0;8795;0;33724;-695;77,0;-182;6775;4567;2;9;69,0;-194;6771;4227;2;8
09.06.2025;05:35;435;435;850,0;8772;0;33716;-699;77,0;-184;6770;4559;2;9;68,9;-200;6766;4213;2;8
09.06.2025;05:40;435;435;850,0;8799;0;33741;-700;77,0;-184;6775;4584;2;9;68,8;-200;6774;4215;2;8
09.06.2025;05:45;435;435;850,9;8791;0;33732;-698;77,0;-182;6775;4565;2;9;69,0;-200;6771;4221;2;8
09.06.2025;05:50;435;435;850,9;8825;0;33613;-672;77,0;-188;6752;4557;2;9;69,1;-161;6753;4225;2;8
09.06.2025;05:55;434;435;850,9;8718;0;33664;-389;77,0;-42;6770;4567;2;9;67,6;-26;6766;4150;2;8
09.06.2025;06:00;435;435;850,9;8714;0;33629;-628;77,0;-149;6757;4557;2;9;67,3;-161;6753;4156;2;8
09.06.2025;06:05;434;435;850,9;8681;0;33633;-702;77,0;-155;6757;4576;2;9;65,9;-246;6751;4106;2;8
09.06.2025;06:10;435;435;850,9;8679;0;33675;-662;77,0;-220;6760;4590;2;9;65,8;-130;6764;4089;2;8
09.06.2025;06:15;435;435;850,9;8675;0;33729;-725;77,0;-214;6773;4586;2;9;65,9;-200;6769;4089;2;8
09.06.2025;06:20;435;435;850,9;8663;0;33701;-596;77,0;-189;6768;4578;2;9;65,8;-99;6766;4085;2;8
09.06.2025;06:25;435;435;850,9;8598;0;33733;-480;74,0;-75;6783;4464;2;8;67,2;-99;6769;4134;2;9
09.06.2025;06:30;435;435;850,9;8628;0;33595;-45;74,0;26;6762;4480;2;8;67,2;236;6769;4148;2;9
09.06.2025;06:35;436;435;850,9;8549;0;33666;55;72,5;120;6783;4395;2;8;67,1;238;6784;4154;2;9
09.06.2025;06:40;435;435;850,9;8541;0;33524;-35;72,5;127;6757;4411;2;8;67,2;135;6748;4130;2;9
09.06.2025;06:45;435;435;850,9;8529;0;33542;-29;72,5;134;6757;4389;2;8;67,1;139;6751;4140;2;9
09.06.2025;06:50;434;435;850,9;8584;0;33721;-123;74,0;101;6791;4468;2;8;67,1;75;6784;4116;2;9
09.06.2025;06:55;435;435;851,9;8554;0;33645;-447;72,9;-149;6757;4411;2;8;67,1;2;6756;4142;2;9
09.06.2025;07:00;435;435;852,8;8515;0;33595;-225;71,5;42;6768;4367;2;8;67,2;24;6753;4148;2;9
09.06.2025;07:05;435;435;851,9;8473;0;33664;-493;71,5;-127;6770;4351;2;8;67,1;-69;6764;4122;2;9
09.06.2025;07:10;435;435;850,9;8517;0;33544;-166;71,5;68;6757;4365;2;8;67,1;57;6745;4152;2;9
09.06.2025;07:15;435;435;851,9;8545;0;33509;-44;71,5;127;6752;4365;2;8;67,2;123;6743;4181;2;9
09.06.2025;07:20;435;435;850,9;8535;0;33608;-29;71,5;130;6773;4397;2;8;67,1;130;6766;4138;2;9
09.06.2025;07:25;435;435;850,9;8456;0;33559;-31;70,2;130;6762;4334;2;8;67,2;132;6756;4122;2;9
09.06.2025;07:30;435;435;851,9;8444;0;33530;-35;70,0;130;6757;4310;2;8;67,1;130;6748;4152;2;9
09.06.2025;07:35;435;435;850,9;8537;0;33585;-43;71,4;123;6762;4385;2;8;67,1;127;6753;4152;2;9
09.06.2025;07:40;435;435;850,9;8450;0;33484;-29;70,0;130;6747;4308;2;8;67,1;128;6740;4142;2;9
09.06.2025;07:45;435;435;850,9;8462;0;33402;-18;70,0;160;6731;4314;2;8;67,0;146;6722;4148;2;9
09.06.2025;07:50;435;435;851,9;8426;0;33755;-292;70,0;2;6791;4290;2;8;67,2;-7;6779;4136;2;9
09.06.2025;07:55;435;435;850,9;8404;0;33648;-403;68,4;-71;6762;4253;2;8;67,2;-45;6756;4150;2;9
09.06.2025;08:00;435;435;851,9;8452;0;33467;-17;70,0;123;6747;4318;2;8;67,1;153;6743;4134;2;9
09.06.2025;08:05;435;435;852,8;8394;0;33314;-11;68,4;128;6715;4245;2;8;67,2;153;6709;4148;2;9
09.06.2025;08:10;435;435;852,8;8327;0;33363;-3;67,0;134;6723;4187;2;8;67,2;148;6719;4140;2;9
09.06.2025;08:15;434;435;851,9;8349;0;33384;-4;66,7;135;6729;4183;2;8;67,2;148;6719;4166;2;9
09.06.2025;08:20;435;435;851,9;8400;0;33467;-16;68,2;128;6739;4239;2;8;67,2;142;6735;4160;2;9
09.06.2025;08:25;435;435;852,8;8304;0;33260;3;66,0;135;6697;4142;2;8;67,2;148;6693;4162;2;9
09.06.2025;08:30;435;435;851,9;8339;0;32959;-9;67,5;137;6643;4197;2;8;67,2;144;6636;4142;2;9
09.06.2025;08:35;435;435;851,9;8412;0;33133;-13;68,9;142;6676;4268;2;8;67,1;142;6670;4144;2;9
09.06.2025;08:40;435;435;851,9;8339;0;33090;-19;67,4;139;6671;4191;2;8;67,1;142;6665;4148;2;9
09.06.2025;08:45;436;435;850,9;8416;0;32401;-25;68,9;134;6528;4266;2;8;67,1;156;6524;4150;2;9
09.06.2025;08:50;435;435;852,8;8315;0;32986;19;66,0;151;6648;4162;2;8;67,2;156;6639;4152;2;9
09.06.2025;08:55;435;435;851,9;8349;0;32746;-11;67,4;141;6598;4205;2;8;67,2;148;6592;4144;2;9
09.06.2025;09:00;436;435;851,9;8270;0;33342;10;67,4;142;6718;4154;2;8;67,1;149;6712;4116;2;9
09.06.2025;09:05;435;435;852,8;8355;0;33365;14;67,4;141;6729;4162;2;8;67,1;148;6719;4193;2;9
09.06.2025;09:10;435;435;852,8;8327;0;32981;5;67,4;148;6645;4203;2;8;67,1;154;6636;4124;2;9
09.06.2025;09:15;435;435;851,9;8280;0;33118;-2;65,9;144;6674;4114;2;8;67,2;146;6667;4166;2;9
09.06.2025;09:20;435;435;851,9;8313;0;33032;4;66,9;149;6658;4160;2;8;67,2;144;6647;4152;2;9
09.06.2025;09:25;435;435;851,9;8272;0;33180;15;65,5;144;6689;4114;2;8;67,2;153;6678;4158;2;9
09.06.2025;09:30;435;435;851,9;8337;0;33174;11;66,9;148;6682;4170;2;8;67,1;160;6678;4166;2;9
09.06.2025;09:35;435;435;851,9;8280;0;33206;8;65,5;142;6687;4132;2;8;67,2;146;6680;4148;2;9
09.06.2025;09:40;435;435;851,9;8333;0;33214;-4;66,9;141;6692;4197;2;8;67,2;142;6688;4136;2;9
09.06.2025;09:45;435;435;852,8;8187;0;33242;4;63,9;137;6695;4055;2;8;67,2;142;6688;4132;2;9
09.06.2025;09:50;435;435;852,8;8333;0;33033;-2;66,9;142;6656;4177;2;8;67,2;146;6647;4156;2;9
09.06.2025;09:55;435;435;851,9;8260;0;33423;7;65,2;139;6731;4116;2;8;67,2;146;6725;4144;2;9
09.06.2025;10:00;435;435;851,9;8298;0;32876;-16;66,7;135;6622;4179;2;8;67,1;139;6615;4120;2;9
09.06.2025;10:05;435;435;851,9;8199;0;33359;12;63,7;144;6726;4033;2;8;67,2;142;6714;4166;2;9
09.06.2025;10:10;435;435;851,9;8264;0;33212;0;65,4;139;6692;4104;2;8;67,1;144;6683;4160;2;9
09.06.2025;10:15;435;435;852,8;8205;0;32759;-3;63,9;139;6601;4061;2;8;67,2;146;6594;4144;2;9
09.06.2025;10:20;436;435;852,8;8327;0;33099;-43;65,4;127;6671;4140;2;8;67,2;111;6660;4187;2;9
09.06.2025;10:25;435;435;852,8;8185;0;33025;-13;63,9;142;6658;4063;2;8;67,1;121;6647;4152;2;9
09.06.2025;10:30;435;435;852,8;8207;0;33160;-0;65,4;132;6682;4061;2;8;67,1;141;6675;4146;2;9
09.06.2025;10:35;435;435;851,9;8157;0;33168;26;67,0;149;6684;4197;2;9;63,2;151;6675;3960;2;8
09.06.2025;10:40;435;435;851,9;8234;0;33050;4;67,0;142;6658;4187;2;9;64,6;130;6649;4045;2;8
09.06.2025;10:45;435;435;852,8;8219;0;32979;3;66,9;142;6645;4174;2;9;64,6;139;6636;4045;2;8
09.06.2025;10:50;435;435;851,9;8118;0;33230;20;66,9;144;6695;4183;2;9;63,1;146;6691;3935;2;8
09.06.2025;10:55;435;435;852,8;8213;0;33125;0;66,9;134;6674;4185;2;9;64,7;141;6667;4029;2;8
09.06.2025;11:00;435;435;851,9;8191;0;33665;12;66,9;130;6788;4187;2;9;63,1;137;6777;4004;2;8
09.06.2025;11:05;435;435;851,9;8223;0;32919;-19;66,9;135;6635;4209;2;9;64,6;127;6623;4033;2;8
09.06.2025;11:10;435;435;851,9;8169;0;33452;7;66,9;135;6739;4217;2;9;63,1;148;6735;3952;2;8
09.06.2025;11:15;435;435;851,9;8161;0;33160;-18;66,9;116;6684;4179;2;9;63,2;132;6675;3982;2;8
09.06.2025;11:20;435;435;851,9;8096;0;33214;1;67,0;135;6695;4193;2;9;61,7;132;6688;3903;2;8
09.06.2025;11:25;435;435;851,9;8231;0;32970;-21;66,9;128;6643;4201;2;9;64,6;121;6633;4031;2;8
09.06.2025;11:30;435;435;851,9;8187;0;33351;3;67,0;130;6721;4233;2;9;63,1;135;6712;3954;2;8
09.06.2025;11:35;435;435;852,8;8124;0;33518;-0;67,0;132;6752;4160;2;9;63,1;130;6745;3964;2;8
09.06.2025;11:40;435;435;851,9;8161;0;33256;-13;66,9;130;6702;4174;2;9;63,2;127;6691;3986;2;8
09.06.2025;11:45;435;435;852,8;8150;0;33099;-23;67,0;125;6671;4189;2;9;63,2;123;6657;3962;2;8
09.06.2025;11:50;435;435;851,9;8165;0;33447;2;67,0;139;6739;4191;2;9;63,1;135;6730;3986;2;8
09.06.2025;11:55;435;435;851,9;8116;0;33414;5;66,9;135;6736;4179;2;9;61,6;134;6730;3938;2;8
09.06.2025;12:00;435;435;851,9;8138;0;33374;-2;66,9;132;6726;4195;2;9;63,1;128;6717;3944;2;8
09.06.2025;12:05;435;435;852,8;8126;0;33494;6;66,9;139;6749;4203;2;9;61,6;134;6740;3923;2;8
09.06.2025;12:10;435;435;851,9;8096;0;33535;-85;66,9;78;6752;4197;2;9;61,6;95;6745;3899;2;8
09.06.2025;12:15;434;435;851,9;8114;0;33292;-20;66,9;123;6708;4199;2;9;61,6;121;6701;3915;2;8
09.06.2025;12:20;435;435;851,9;8088;0;33032;-27;66,9;122;6658;4179;2;9;61,6;118;6647;3909;2;8
09.06.2025;12:25;435;435;851,9;8098;0;33253;-20;67,0;125;6700;4187;2;9;61,6;121;6688;3911;2;8
09.06.2025;12:30;435;435;852,8;8092;0;32892;-21;66,9;118;6622;4197;2;9;61,6;135;6613;3895;2;8
09.06.2025;12:35;435;435;851,9;8055;0;33615;10;66,9;123;6770;4183;2;9;61,6;148;6764;3873;2;8
09.06.2025;12:40;435;435;850,9;8057;0;33176;1;66,9;130;6684;4168;2;9;61,6;141;6675;3889;2;8
09.06.2025;12:45;435;435;851,9;8114;0;33160;2;66,9;130;6679;4195;2;9;61,6;141;6670;3919;2;8
09.06.2025;12:50;435;435;852,8;8116;0;33182;14;67,0;151;6684;4205;2;9;61,6;132;6680;3911;2;8
09.06.2025;12:55;435;435;852,8;8037;0;33177;21;67,0;151;6687;4181;2;9;60,2;135;6686;3856;2;8
09.06.2025;13:00;435;435;851,9;8096;0;33628;-137;67,0;52;6770;4185;2;9;61,6;69;6769;3911;2;8
09.06.2025;13:05;436;435;851,9;8100;0;33502;-25;66,9;120;6749;4203;2;9;61,6;113;6745;3897;2;8
09.06.2025;13:10;435;435;851,9;7997;0;33313;-14;66,9;125;6713;4174;2;9;60,2;121;6712;3822;2;8
09.06.2025;13:15;435;435;851,9;8037;0;33374;-11;67,0;128;6723;4193;2;9;60,2;127;6722;3844;2;8
09.06.2025;13:20;435;435;851,9;7988;0;33433;1;66,9;134;6734;4221;2;9;58,7;123;6735;3767;2;8
09.06.2025;13:25;434;435;852,8;7982;0;33522;-3;66,9;134;6757;4166;2;9;60,2;123;6753;3816;2;8
09.06.2025;13:30;435;435;852,8;7990;0;33483;0;66,9;134;6749;4170;2;9;60,1;127;6745;3820;2;8
09.06.2025;13:35;435;435;852,8;7990;0;33439;-3;66,9;130;6739;4172;2;9;59,9;120;6738;3834;2;8
09.06.2025;13:40;435;435;851,9;8082;0;33607;1;66,9;132;6768;4201;2;9;59,9;127;6764;3881;2;8
09.06.2025;13:45;435;435;852,8;8092;0;33419;-10;66,9;127;6731;4225;2;9;59,9;123;6732;3867;2;8
09.06.2025;13:50;435;435;851,9;8009;0;33260;-13;67,0;125;6702;4181;2;9;59,9;118;6699;3828;2;8
09.06.2025;13:55;435;435;851,9;8005;0;33209;-12;66,9;128;6689;4187;2;9;59,9;123;6688;3818;2;8
09.06.2025;14:00;435;435;852,8;8013;0;33130;-14;66,9;125;6674;4177;2;9;59,9;120;6675;3836;2;8
09.06.2025;14:05;435;435;852,8;7968;0;33192;1;66,9;127;6684;4219;2;9;58,4;127;6680;3777;2;8
09.06.2025;14:10;435;435;851,9;8023;0;33169;-3;67,0;135;6684;4181;2;9;59,9;123;6680;3842;2;8
09.06.2025;14:15;435;435;851,9;7954;0;33214;-8;67,0;125;6692;4189;2;9;58,4;123;6688;3765;2;8
09.06.2025;14:20;435;435;851,9;8029;0;33222;-2;66,9;139;6697;4205;2;9;59,9;125;6693;3824;2;8
09.06.2025;14:25;435;435;849,1;8001;0;33278;-3;66,9;141;6708;4174;2;9;59,8;123;6704;3828;2;8
09.06.2025;14:30;435;435;851,9;7932;0;33732;-6;66,9;106;6794;4179;2;9;58,4;137;6795;3753;2;8
09.06.2025;14:35;435;435;852,8;7986;0;33687;-80;66,9;68;6783;4203;2;9;58,4;101;6779;3784;2;8
09.06.2025;14:40;435;435;851,9;7926;0;33592;-86;67,0;64;6762;4179;2;9;58,4;99;6766;3747;2;8
09.06.2025;14:45;435;435;851,9;7934;0;33572;-91;66,9;63;6762;4191;2;9;58,4;101;6764;3743;2;8
09.06.2025;14:50;434;435;852,8;7946;0;33681;-93;66,9;61;6781;4187;2;9;58,4;97;6782;3759;2;8
09.06.2025;14:55;435;435;851,9;8023;0;33687;-616;67,0;-24;6778;4187;2;9;59,9;-333;6748;3836;2;8
09.06.2025;15:00;436;435;853,7;7922;0;33656;-161;66,9;64;6775;4177;2;9;58,2;28;6769;3745;2;8
09.06.2025;15:05;435;435;851,9;8011;0;33621;-52;66,9;87;6770;4189;2;9;59,6;121;6771;3822;2;8
09.06.2025;15:10;435;435;851,9;7875;0;33578;-32;67,0;92;6762;4193;2;9;56,7;121;6761;3682;2;8
09.06.2025;15:15;435;435;852,8;7883;0;33276;-22;66,9;111;6702;4203;2;9;56,9;120;6701;3680;2;8
09.06.2025;15:20;435;435;851,9;7956;0;33457;1;66,9;127;6744;4197;2;9;58,4;127;6738;3759;2;8
09.06.2025;15:25;435;435;851,9;7869;0;33618;7;66,9;128;6773;4197;2;9;56,9;121;6769;3690;2;8
09.06.2025;15:30;435;435;851,9;7938;0;33503;-3;66,9;125;6749;4197;2;9;58,4;123;6745;3741;2;8
09.06.2025;15:35;435;435;851,9;7879;0;33287;-14;66,9;120;6702;4203;2;9;56,9;115;6699;3676;2;8
09.06.2025;15:40;435;435;851,9;7879;0;33171;-15;66,9;122;6684;4189;2;9;56,9;121;6680;3690;2;8
09.06.2025;15:45;436;435;851,9;7954;0;33590;-2;66,9;130;6768;4197;2;9;58,4;123;6764;3757;2;8
09.06.2025;15:50;435;435;851,9;7897;0;33378;-7;66,9;125;6726;4225;2;9;56,9;116;6722;3672;2;8
09.06.2025;15:55;435;435;851,9;7940;0;33301;-18;66,9;120;6713;4172;2;9;58,4;115;6709;3767;2;8
09.06.2025;16:00;435;435;851,9;7863;0;33252;-11;66,9;123;6702;4179;2;9;56,9;115;6699;3684;2;8
09.06.2025;16:05;436;435;851,9;7885;0;33332;-12;66,9;125;6715;4197;2;9;56,9;113;6712;3688;2;8
09.06.2025;16:10;435;435;851,9;7903;0;33387;1;66,9;128;6729;4213;2;9;56,9;115;6725;3690;2;8
09.06.2025;16:15;435;435;851,9;7875;0;33362;-5;66,9;125;6718;4189;2;9;56,9;123;6714;3686;2;8
09.06.2025;16:20;435;435;852,8;7911;0;33219;-13;66,9;125;6695;4168;2;9;58,4;116;6693;3743;2;8
09.06.2025;16:25;435;435;851,9;7877;0;33235;-7;66,9;128;6697;4195;2;9;56,9;123;6693;3682;2;8
09.06.2025;16:30;434;435;851,9;7875;0;33476;-1;66,9;123;6744;4193;2;9;56,9;123;6740;3682;2;8
09.06.2025;16:35;435;435;850,9;7920;0;33425;-11;66,9;122;6731;4191;2;9;58,4;121;6730;3729;2;8
09.06.2025;16:40;435;435;851,9;7891;0;33191;5;66,9;127;6684;4223;2;9;56,9;128;6686;3668;2;8
09.06.2025;16:45;435;435;851,9;7968;0;33385;15;66,9;134;6726;4174;2;9;58,4;137;6725;3794;2;8
09.06.2025;16:50;435;435;850,9;7930;0;33267;-9;66,9;127;6702;4172;2;9;58,4;123;6701;3757;2;8
09.06.2025;16:55;435;435;851,9;7958;0;33028;-21;66,9;120;6653;4199;2;9;58,4;121;6654;3759;2;8
09.06.2025;17:00;435;435;851,9;7940;0;33138;-25;66,9;111;6679;4170;2;9;58,4;113;6675;3769;2;8
09.06.2025;17:05;435;435;851,9;8003;0;33382;-8;66,9;123;6726;4205;2;9;58,4;118;6722;3798;2;8
09.06.2025;17:10;434;435;851,9;7954;0;33157;-22;66,9;116;6682;4148;2;9;58,4;113;6678;3806;2;8
09.06.2025;17:15;435;435;851,9;8035;0;33157;-12;66,9;128;6684;4187;2;9;59,9;132;6678;3848;2;8
09.06.2025;17:20;435;435;850,9;8029;0;33138;-17;66,9;122;6674;4191;2;9;59,9;120;6673;3838;2;8
09.06.2025;17:25;435;435;850,9;8098;0;33737;-7;66,9;111;6791;4227;2;9;61,6;139;6790;3871;2;8
09.06.2025;17:30;435;435;851,9;8043;0;33476;-27;66,9;118;6739;4197;2;9;60,2;115;6735;3846;2;8
09.06.2025;17:35;435;435;850,9;8118;0;33257;-20;66,9;122;6697;4187;2;9;61,6;120;6693;3931;2;8
09.06.2025;17:40;435;435;850,9;8148;0;33239;-6;66,9;135;6695;4174;2;9;62,9;132;6691;3974;2;8
09.06.2025;17:45;435;435;850,9;8171;0;33293;3;66,9;134;6705;4187;2;9;62,9;139;6701;3984;2;8
09.06.2025;17:50;435;435;850,9;8165;0;33214;4;66,9;130;6687;4197;2;9;62,9;139;6688;3968;2;8
09.06.2025;17:55;435;435;850,9;8071;0;33549;15;67,0;135;6757;4181;2;9;61,4;142;6756;3891;2;8
09.06.2025;18:00;435;435;850,9;8402;0;33585;-6;68,4;137;6762;4251;2;8;67,1;139;6764;4150;2;9
09.06.2025;18:05;434;435;852,8;8227;0;33629;9;64,2;135;6773;4075;2;8;67,1;139;6769;4152;2;9
09.06.2025;18:10;435;435;850,9;8215;0;33662;5;63,9;130;6781;4055;2;8;67,1;137;6777;4160;2;9
09.06.2025;18:15;434;435;850,9;8185;0;33702;15;66,9;139;6791;4170;2;9;64,1;144;6787;4014;2;8
09.06.2025;18:20;435;435;850,9;8264;0;33771;-214;66,9;14;6791;4174;2;9;65,6;36;6790;4089;2;8
09.06.2025;18:25;435;435;850,9;8144;0;33714;-196;66,9;19;6783;4189;2;9;62,7;43;6779;3956;2;8
09.06.2025;18:30;435;435;851,9;8155;0;33733;-186;66,9;28;6783;4195;2;9;62,7;49;6784;3960;2;8
09.06.2025;18:35;435;435;850,9;8280;0;33765;-332;66,9;-75;6783;4181;2;9;65,6;16;6790;4100;2;8
09.06.2025;18:40;435;435;850,9;8191;0;33649;-330;66,9;-76;6760;4177;2;9;64,1;16;6766;4014;2;8
09.06.2025;18:45;435;435;850,9;8310;0;33697;-324;66,9;-73;6768;4231;2;9;64,1;19;6774;4079;2;8
09.06.2025;18:50;434;435;851,9;8266;0;33628;-225;66,9;24;6770;4183;2;9;65,6;28;6766;4083;2;8
09.06.2025;18:55;435;435;850,9;8363;0;33671;-190;66,9;57;6775;4207;2;9;67,1;30;6771;4156;2;8
09.06.2025;19:00;436;435;852,8;8347;0;33793;-534;67,0;-118;6791;4187;2;9;67,1;-141;6787;4160;2;8
09.06.2025;19:05;435;435;851,9;8310;0;33587;-294;66,9;21;6760;4168;2;9;67,1;-31;6753;4142;2;8
09.06.2025;19:10;435;435;850,0;8381;0;33316;-23;66,9;128;6715;4162;2;9;68,6;132;6712;4219;2;8
09.06.2025;19:15;435;435;850,9;8456;0;33323;-8;66,9;120;6713;4219;2;9;68,6;125;6712;4237;2;8
09.06.2025;19:20;435;435;850,9;8381;0;33249;0;66,9;137;6702;4197;2;9;67,1;142;6699;4185;2;8
09.06.2025;19:25;435;435;850,0;8367;0;33517;2;66,9;148;6752;4162;2;9;68,9;146;6751;4213;2;8
09.06.2025;19:30;436;435;850,9;8446;0;33379;-13;66,9;141;6729;4168;2;9;70,3;142;6725;4278;2;8
09.06.2025;19:35;435;435;850,0;8477;0;33234;-16;67,0;141;6697;4189;2;9;70,3;139;6699;4288;2;8
09.06.2025;19:40;435;435;850,0;8608;0;33095;-13;73,0;151;6671;4450;2;8;67,1;144;6667;4158;2;9
09.06.2025;19:45;435;435;849,1;8432;0;33375;9;70,0;139;6729;4282;2;8;67,1;165;6725;4154;2;9
09.06.2025;19:50;435;435;850,0;8566;0;33308;5;72,9;146;6715;4409;2;8;67,1;153;6717;4156;2;9
09.06.2025;19:55;435;435;850,0;8590;0;33277;-15;72,9;137;6705;4442;2;8;67,1;151;6701;4148;2;9
09.06.2025;20:00;435;435;849,1;8610;0;33185;-12;74,4;156;6692;4474;2;8;67,1;146;6688;4136;2;9
09.06.2025;20:05;435;435;850,0;8543;0;33157;-4;72,9;156;6689;4409;2;8;67,1;148;6686;4134;2;9
09.06.2025;20:10;435;435;850,0;8681;0;33597;-404;75,9;-75;6757;4535;2;8;67,1;-17;6758;4146;2;9
09.06.2025;20:15;436;435;850,0;8616;0;33568;-77;74,5;97;6760;4478;2;8;67,1;125;6756;4138;2;9
09.06.2025;20:20;435;435;850,0;8679;0;33367;-27;76,2;137;6723;4545;2;8;67,1;146;6722;4134;2;9
09.06.2025;20:25;435;435;850,0;8693;0;33581;-19;76,2;144;6768;4555;2;8;67,1;151;6766;4138;2;9
09.06.2025;20:30;435;435;849,1;8701;0;33519;-14;76,2;144;6757;4545;2;8;67,1;151;6753;4156;2;9
09.06.2025;20:35;435;435;849,1;8736;0;33552;-76;77,7;120;6760;4612;2;8;67,1;121;6756;4124;2;9
09.06.2025;20:40;435;435;850,0;8750;0;33537;-19;77,7;151;6760;4604;2;8;67,1;144;6756;4146;2;9
09.06.2025;20:45;436;435;848,1;8811;0;33553;-26;77,3;148;6768;4604;2;9;68,6;139;6764;4207;2;8
09.06.2025;20:50;435;435;849,1;8752;0;33738;-149;77,0;45;6796;4557;2;9;68,6;120;6798;4181;2;8
09.06.2025;20:55;434;435;849,1;8793;0;33596;-151;77,0;47;6762;4582;2;9;68,6;120;6766;4211;2;8
