Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
09.06.2025;21:00;436;435;848,1;8821;0;33593;-591;77,0;-52;6760;4559;2;9;70,1;-217;6743;4262;2;8
09.06.2025;21:05;435;435;849,1;8772;0;33698;-522;77,0;-59;6775;4563;2;9;68,6;-148;6766;4195;2;8
09.06.2025;21:10;435;435;848,1;8942;0;33691;-525;77,0;-57;6773;4586;2;9;71,6;-144;6766;4330;2;8
09.06.2025;21:15;435;435;846,3;8910;0;33661;-586;77,0;-109;6768;4541;2;9;73,0;-144;6764;4369;2;8
09.06.2025;21:20;436;435;849,1;8825;0;33595;-394;77,0;-31;6762;4561;2;9;70,1;-43;6761;4264;2;8
09.06.2025;21:25;435;435;848,1;8942;0;33405;-24;77,0;153;6736;4565;2;9;72,6;153;6730;4377;2;8
09.06.2025;21:30;435;435;848,1;8882;0;33094;-25;77,0;155;6679;4563;2;9;71,1;156;6675;4318;2;8
09.06.2025;21:35;436;435;848,1;8995;0;33508;-25;77,0;153;6760;4592;2;9;74,1;153;6753;4403;2;8
09.06.2025;21:40;435;435;848,1;8957;0;33552;-16;77,0;149;6768;4578;2;9;72,6;153;6764;4379;2;8
09.06.2025;21:45;435;435;848,1;8985;0;33687;-114;77,0;56;6786;4555;2;9;74,1;160;6787;4430;2;8
09.06.2025;21:50;434;435;848,1;9058;0;33714;-465;77,0;-45;6783;4578;2;9;75,6;-85;6779;4480;2;8
09.06.2025;21:55;435;435;848,1;9052;0;33808;-845;77,0;-222;6791;4551;2;9;75,6;-293;6779;4501;2;8
09.06.2025;22:00;435;435;848,1;9005;0;33672;-390;77,0;-40;6775;4569;2;9;74,1;-10;6774;4434;2;8
09.06.2025;22:05;435;435;848,1;8985;0;33580;-502;77,0;-40;6757;4563;2;9;74,1;-123;6751;4422;2;8
09.06.2025;22:10;435;435;848,1;9023;0;33387;-32;77,0;161;6731;4549;2;9;75,6;149;6730;4474;2;8
09.06.2025;22:15;436;435;848,1;9060;0;33459;-25;77,0;156;6749;4590;2;9;75,6;156;6748;4470;2;8
09.06.2025;22:20;435;435;848,1;9042;0;33572;-17;77,0;165;6768;4582;2;9;75,4;153;6769;4460;2;8
09.06.2025;22:25;435;435;849,1;9017;0;33523;-13;77,0;163;6760;4576;2;9;74,8;160;6761;4442;2;8
09.06.2025;22:30;435;435;848,1;9076;0;33530;-21;77,0;161;6762;4557;2;9;76,3;160;6758;4519;2;8
09.06.2025;22:35;435;435;848,1;9165;0;33486;-21;77,0;165;6752;4561;2;9;78,1;163;6751;4604;2;8
09.06.2025;22:40;435;435;848,1;9096;0;33359;-23;77,0;163;6729;4559;2;9;76,6;160;6725;4537;2;8
09.06.2025;22:45;435;435;848,1;9123;0;33460;-18;77,0;161;6747;4557;2;9;78,1;165;6745;4565;2;8
09.06.2025;22:50;435;435;847,2;9133;0;33229;-15;77,0;168;6705;4567;2;9;78,2;175;6701;4569;2;8
09.06.2025;22:55;435;435;848,1;9181;0;33672;-109;77,0;165;6791;4578;2;9;79,5;73;6784;4604;2;8
09.06.2025;23:00;435;435;848,1;9141;0;33174;-27;77,0;156;6689;4576;2;9;78,1;165;6688;4565;2;8
09.06.2025;23:05;435;435;847,2;9214;0;33323;-15;77,0;167;6718;4576;2;9;79,5;167;6722;4638;2;8
09.06.2025;23:10;436;435;849,1;9109;0;33327;-7;77,0;163;6721;4573;2;9;76,6;174;6719;4535;2;8
09.06.2025;23:15;435;435;849,1;9151;0;32938;-19;77,0;165;6645;4563;2;9;78,3;180;6639;4588;2;8
09.06.2025;23:20;435;435;847,2;9279;0;33095;-19;81,2;170;6674;4721;2;8;77,1;179;6675;4557;2;9
09.06.2025;23:25;435;435;848,1;9179;0;33118;-16;79,7;170;6676;4646;2;8;77,1;179;6678;4533;2;9
09.06.2025;23:30;435;435;848,1;9194;0;33209;-11;79,7;172;6695;4667;2;8;77,1;174;6696;4527;2;9
09.06.2025;23:35;435;435;847,2;9275;0;32973;-29;81,2;172;6650;4713;2;8;77,1;172;6647;4561;2;9
09.06.2025;23:40;436;435;847,2;9183;0;32884;-13;79,7;179;6632;4644;2;8;77,1;179;6631;4523;2;9
09.06.2025;23:45;435;435;847,2;9258;0;32862;-19;81,2;177;6627;4746;2;8;77,1;179;6628;4513;2;9
09.06.2025;23:50;435;435;847,2;9234;0;33463;-1;79,8;186;6749;4693;2;8;77,1;170;6751;4541;2;9
09.06.2025;23:55;435;435;847,2;9246;0;33661;-161;81,2;149;6791;4727;2;8;77,1;42;6777;4519;2;9
10.06.2025;00:00;435;435;847,2;9161;0;33607;-143;78,7;158;6778;4626;2;8;77,1;45;6766;4535;2;9
10.06.2025;00:05;435;435;848,1;9210;0;33708;-246;80,2;54;6791;4673;2;8;77,1;43;6787;4537;2;9
10.06.2025;00:10;435;435;848,1;9222;0;33663;-286;80,2;21;6778;4689;2;8;77,1;43;6777;4533;2;9
10.06.2025;00:15;435;435;847,2;9238;0;33597;-290;80,2;21;6768;4691;2;8;77,1;42;6766;4547;2;9
10.06.2025;00:20;435;435;848,1;9212;0;33324;-33;80,2;165;6718;4683;2;8;77,1;163;6722;4529;2;9
10.06.2025;00:25;435;435;848,1;9163;0;33275;-21;78,5;170;6713;4626;2;8;77,1;165;6712;4537;2;9
10.06.2025;00:30;435;435;847,2;9210;0;33499;14;80,2;168;6757;4675;2;8;77,1;198;6761;4535;2;9
10.06.2025;00:35;435;435;847,2;9202;0;33668;-269;80,2;94;6786;4673;2;8;77,1;-16;6777;4529;2;9
10.06.2025;00:40;435;435;848,1;9143;0;33613;-295;78,4;64;6770;4626;2;8;77,1;-10;6766;4517;2;9
10.06.2025;00:45;435;435;848,1;9102;0;33646;-283;77,0;68;6775;4569;2;8;77,1;-10;6774;4531;2;9
10.06.2025;00:50;435;435;848,1;9173;0;33413;-32;78,7;148;6736;4646;2;8;77,1;174;6735;4527;2;9
10.06.2025;00:55;434;435;848,1;9115;0;33655;-6;77,3;156;6783;4578;2;8;77,1;177;6787;4537;2;9
10.06.2025;01:00;436;435;848,1;9155;0;33663;-20;78,7;153;6788;4616;2;8;77,1;177;6790;4539;2;9
10.06.2025;01:05;436;435;846,3;9167;0;33460;-20;78,7;155;6747;4632;2;8;77,1;179;6745;4535;2;9
10.06.2025;01:10;435;435;848,1;9054;0;33716;-248;75,5;16;6788;4507;2;8;77,1;71;6787;4547;2;9
10.06.2025;01:15;435;435;848,1;9104;0;33531;-65;76,8;149;6755;4559;2;8;77,1;125;6756;4545;2;9
10.06.2025;01:20;435;435;848,1;9127;0;33405;-26;76,7;155;6739;4549;2;8;77,1;163;6735;4578;2;9
10.06.2025;01:25;435;435;849,1;9086;0;33186;-15;76,8;170;6695;4545;2;8;77,1;165;6693;4553;2;9
10.06.2025;01:30;435;435;849,1;9023;0;33048;-14;75,0;170;6663;4505;2;8;77,1;168;6665;4519;2;9
10.06.2025;01:35;435;435;849,1;8946;0;33050;-6;73,5;170;6666;4418;2;8;77,1;174;6667;4553;2;9
10.06.2025;01:40;435;435;850,0;8993;0;33411;13;74,7;177;6739;4442;2;8;77,1;177;6738;4551;2;9
10.06.2025;01:45;435;435;849,1;9092;0;33326;-2;76,2;165;6723;4547;2;8;77,1;179;6722;4545;2;9
10.06.2025;01:50;435;435;849,1;8997;0;33242;-3;74,5;167;6702;4466;2;8;77,1;170;6701;4531;2;9
10.06.2025;01:55;435;435;850,0;9076;0;33266;-3;75,0;175;6708;4527;2;8;77,1;168;6706;4549;2;9
10.06.2025;02:00;435;435;849,1;9023;0;33267;5;74,4;168;6708;4474;2;8;77,1;174;6706;4549;2;9
10.06.2025;02:05;435;435;848,1;9056;0;33312;3;74,4;174;6718;4495;2;8;77,1;172;6717;4561;2;9
10.06.2025;02:10;435;435;848,1;8928;0;33322;8;77,0;168;6721;4580;2;9;72,3;170;6719;4363;2;8
10.06.2025;02:15;434;435;849,1;9009;0;33199;-4;77,0;167;6692;4578;2;9;73,8;170;6691;4432;2;8
10.06.2025;02:20;435;435;849,1;8967;0;33334;8;77,0;170;6723;4553;2;9;73,8;172;6722;4407;2;8
10.06.2025;02:25;435;435;849,1;8944;0;33291;15;77,0;174;6718;4576;2;9;72,3;175;6714;4369;2;8
10.06.2025;02:30;435;435;849,1;8930;0;33245;9;77,0;174;6705;4578;2;9;72,3;168;6706;4353;2;8
10.06.2025;02:35;435;435;850,0;8926;0;33199;4;77,0;170;6697;4576;2;9;72,3;170;6699;4351;2;8
10.06.2025;02:40;435;435;849,1;8861;0;33198;14;77,0;172;6695;4559;2;9;70,9;174;6693;4324;2;8
10.06.2025;02:45;435;435;849,1;8880;0;33205;11;77,0;172;6697;4571;2;9;70,9;172;6699;4308;2;8
10.06.2025;02:50;435;435;849,1;8847;0;33525;3;77,0;167;6760;4551;2;9;70,8;160;6758;4296;2;8
10.06.2025;02:55;435;435;850,0;8841;0;33507;11;77,0;168;6760;4586;2;9;69,4;160;6756;4255;2;8
10.06.2025;03:00;435;435;850,0;8809;0;33196;-20;77,0;160;6695;4569;2;9;69,4;148;6691;4239;2;8
10.06.2025;03:05;434;435;850,9;8843;0;33504;3;77,0;168;6760;4594;2;9;69,5;156;6756;4249;2;8
10.06.2025;03:10;435;435;850,0;8760;0;33470;0;77,0;163;6749;4578;2;9;67,8;151;6751;4183;2;8
10.06.2025;03:15;434;435;850,9;8705;0;33243;13;77,0;161;6705;4598;2;9;66,6;174;6701;4108;2;8
10.06.2025;03:20;435;435;850,0;8709;0;33273;-4;77,0;149;6713;4600;2;9;66,1;167;6709;4110;2;8
10.06.2025;03:25;435;435;849,1;8734;0;33470;-1;77,0;156;6749;4561;2;9;67,9;163;6745;4172;2;8
10.06.2025;03:30;435;435;850,0;8661;0;33598;-130;77,0;104;6765;4573;2;9;66,4;69;6764;4110;2;8
10.06.2025;03:35;435;435;850,0;8744;0;33547;-45;77,0;130;6768;4567;2;9;67,8;139;6764;4177;2;8
10.06.2025;03:40;435;435;850,0;8697;0;33525;-41;77,0;125;6755;4567;2;8;67,1;139;6756;4130;2;9
10.06.2025;03:45;435;435;850,0;8722;0;33466;-28;76,9;141;6747;4584;2;8;67,2;142;6745;4138;2;9
10.06.2025;03:50;435;435;850,9;8630;0;33504;-21;75,5;144;6755;4509;2;8;67,2;146;6753;4122;2;9
10.06.2025;03:55;435;435;850,0;8635;0;33525;-104;75,5;120;6757;4507;2;8;67,1;76;6751;4128;2;9
10.06.2025;04:00;435;435;850,0;8675;0;33533;-146;75,5;57;6757;4517;2;8;67,1;101;6756;4158;2;9
10.06.2025;04:05;435;435;850,9;8699;0;33545;-215;75,5;69;6760;4529;2;8;67,1;23;6753;4162;2;9
10.06.2025;04:10;435;435;850,9;8598;0;33586;-213;73,7;66;6762;4456;2;8;67,2;23;6756;4142;2;9
10.06.2025;04:15;435;435;850,0;8604;0;33568;-272;73,7;-16;6757;4462;2;8;67,2;42;6756;4142;2;9
10.06.2025;04:20;435;435;850,9;8657;0;33561;-124;75,5;109;6760;4517;2;8;67,0;78;6756;4140;2;9
10.06.2025;04:25;435;435;850,9;8543;0;33397;-24;72,2;141;6731;4401;2;8;67,1;132;6730;4142;2;9
10.06.2025;04:30;435;435;850,9;8549;0;33088;-16;72,2;134;6666;4405;2;8;67,0;151;6667;4144;2;9
10.06.2025;04:35;435;435;850,9;8529;0;33241;-3;72,3;142;6705;4395;2;8;67,1;148;6701;4134;2;9
10.06.2025;04:40;434;435;850,9;8543;0;33574;11;72,2;156;6770;4377;2;8;67,2;151;6769;4166;2;9
10.06.2025;04:45;435;435;850,9;8602;0;33573;3;73,7;151;6770;4456;2;8;67,1;151;6766;4146;2;9
10.06.2025;04:50;436;435;850,0;8535;0;33605;-37;73,7;146;6781;4422;2;8;67,1;115;6774;4114;2;9
10.06.2025;04:55;435;435;850,9;8517;0;33666;-32;72,2;148;6783;4379;2;8;67,1;116;6779;4138;2;9
10.06.2025;05:00;435;435;851,9;8466;0;33697;-201;70,5;40;6783;4332;2;8;67,2;42;6784;4134;2;9
10.06.2025;05:05;435;435;850,9;8533;0;33559;-152;71,9;97;6757;4393;2;8;67,1;42;6756;4140;2;9
10.06.2025;05:10;435;435;852,8;8470;0;33704;-257;70,7;21;6783;4320;2;8;67,2;5;6779;4146;2;9
10.06.2025;05:15;435;435;851,9;8509;0;33788;-431;70,7;-82;6794;4341;2;8;67,1;-59;6795;4168;2;9
10.06.2025;05:20;434;435;851,9;8414;0;33628;-398;69,2;-83;6762;4276;2;8;67,2;-36;6766;4138;2;9
10.06.2025;05:25;435;435;851,9;8418;0;33646;-404;69,2;-82;6765;4260;2;8;67,1;-38;6764;4158;2;9
10.06.2025;05:30;435;435;851,9;8483;0;33701;-398;70,7;-76;6773;4341;2;8;67,2;-30;6777;4142;2;9
10.06.2025;05:35;435;435;850,9;8489;0;33724;-308;70,7;14;6786;4339;2;8;67,1;-35;6784;4150;2;9
10.06.2025;05:40;436;435;851,9;8373;0;33718;-312;67,7;9;6781;4227;2;8;67,1;-38;6777;4146;2;9
10.06.2025;05:45;435;435;851,9;8426;0;33654;-388;69,2;-66;6768;4249;2;8;67,1;-47;6766;4177;2;9
10.06.2025;05:50;435;435;851,9;8383;0;33639;-382;68,2;-61;6768;4221;2;8;67,1;-38;6766;4162;2;9
10.06.2025;05:55;435;435;851,9;8367;0;33625;-373;68,2;-56;6762;4221;2;8;67,0;-31;6758;4146;2;9
10.06.2025;06:00;435;435;851,9;8369;0;33626;-340;68,2;-23;6762;4223;2;8;67,1;-38;6764;4146;2;9
10.06.2025;06:05;435;435;851,9;8375;0;33695;-339;68,2;-24;6778;4229;2;8;67,0;-35;6777;4146;2;9
10.06.2025;06:10;435;435;851,9;8313;0;33612;-296;66,7;-17;6760;4170;2;8;67,0;5;6758;4142;2;9
10.06.2025;06:15;435;435;851,9;8394;0;33685;-212;68,4;-23;6773;4235;2;8;67,1;94;6784;4164;2;9
10.06.2025;06:20;435;435;851,9;8319;0;33477;7;67,0;128;6747;4172;2;8;67,1;153;6751;4146;2;9
10.06.2025;06:25;435;435;853,7;8361;0;33070;-8;67,4;135;6669;4199;2;8;67,2;144;6667;4162;2;9
10.06.2025;06:30;435;435;852,8;8321;0;33322;-3;66,7;130;6718;4164;2;8;67,2;146;6714;4156;2;9
10.06.2025;06:35;435;435;852,8;8254;0;33363;-6;65,7;120;6726;4116;2;8;67,1;146;6727;4138;2;9
10.06.2025;06:40;436;435;851,9;8323;0;33381;-1;67,2;130;6729;4181;2;8;67,2;151;6730;4142;2;9
10.06.2025;06:45;435;435;851,9;8317;0;33446;-6;67,2;134;6742;4177;2;8;67,1;137;6743;4140;2;9
10.06.2025;06:50;435;435;851,9;8335;0;33422;-10;67,2;134;6739;4177;2;8;67,1;135;6735;4158;2;9
10.06.2025;06:55;435;435;851,9;8337;0;33566;-2;67,2;135;6770;4181;2;8;67,2;137;6769;4156;2;9
10.06.2025;07:00;436;435;853,7;8286;0;33440;7;65,7;144;6747;4132;2;8;67,1;135;6743;4154;2;9
10.06.2025;07:05;435;435;852,8;8355;0;33616;37;67,2;141;6783;4189;2;8;67,2;172;6784;4166;2;9
10.06.2025;07:10;435;435;853,7;8264;0;32784;-13;65,7;134;6609;4118;2;8;67,2;144;6607;4146;2;9
10.06.2025;07:15;435;435;852,8;8345;0;33049;-16;67,2;130;6663;4195;2;8;67,2;139;6665;4150;2;9
10.06.2025;07:20;435;435;852,8;8298;0;32909;2;65,7;151;6637;4144;2;8;67,1;142;6636;4154;2;9
10.06.2025;07:25;435;435;851,9;8335;0;33100;-8;67,2;144;6674;4187;2;8;67,1;132;6670;4148;2;9
10.06.2025;07:30;435;435;851,9;8240;0;33119;-2;65,5;139;6679;4104;2;8;67,1;139;6678;4136;2;9
10.06.2025;07:35;435;435;852,8;8357;0;33774;-330;66,9;-57;6794;4168;2;8;67,1;0;6798;4148;2;9
10.06.2025;07:40;435;435;852,8;8240;0;33660;-55;65,0;92;6781;4091;2;8;67,1;121;6779;4148;2;9
10.06.2025;07:45;435;435;852,8;8310;0;33526;-86;66,4;109;6755;4168;2;8;67,1;75;6753;4162;2;9
10.06.2025;07:50;436;435;852,8;8254;0;33159;-22;65,0;122;6684;4102;2;8;67,1;127;6680;4152;2;9
10.06.2025;07:55;435;435;852,8;8282;0;33500;-19;66,4;128;6752;4144;2;8;67,1;128;6753;4138;2;9
10.06.2025;08:00;435;435;852,8;8195;0;33365;-4;66,9;134;6726;4187;2;9;63,9;137;6722;4008;2;8
10.06.2025;08:05;435;435;852,8;8201;0;33490;7;66,9;139;6752;4189;2;9;63,9;146;6753;4012;2;8
10.06.2025;08:10;435;435;852,8;8278;0;33624;-81;66,9;57;6775;4213;2;9;65,3;128;6777;4065;2;8
10.06.2025;08:15;435;435;852,8;8238;0;33391;-14;67,0;128;6731;4166;2;9;65,3;137;6730;4071;2;8
10.06.2025;08:20;435;435;852,8;8227;0;33228;-22;66,9;132;6700;4181;2;9;65,3;127;6701;4047;2;8
10.06.2025;08:25;435;435;852,8;8250;0;33199;-17;66,9;134;6695;4166;2;9;65,4;123;6691;4065;2;8
10.06.2025;08:30;435;435;852,8;8319;0;33371;-18;67,0;134;6729;4179;2;9;66,6;123;6725;4140;2;8
10.06.2025;08:35;438;435;844,4;9892;0;33398;-19;87,0;198;6742;4908;2;9;90,1;194;6743;4985;2;8
10.06.2025;08:40;434;435;849,1;9153;0;33419;34;78,0;188;6744;4612;2;8;77,1;193;6743;4541;2;9
10.06.2025;08:45;434;435;850,0;8776;0;33583;-189;77,0;43;6768;4539;2;9;68,8;75;6764;4237;2;8
10.06.2025;08:50;434;435;851,9;8452;0;33456;-29;71,0;134;6744;4322;2;8;67,1;132;6745;4130;2;9
10.06.2025;08:55;435;435;852,8;8420;0;33341;-12;69,2;142;6718;4274;2;8;67,1;135;6719;4146;2;9
10.06.2025;09:00;435;435;853,7;8223;0;33469;-17;64,7;144;6744;4083;2;8;67,1;115;6743;4140;2;9
10.06.2025;09:05;435;435;852,8;8304;0;32861;-20;66,2;127;6627;4144;2;8;67,1;123;6623;4142;2;9
10.06.2025;09:10;435;435;853,7;8203;0;33335;12;66,9;142;6718;4197;2;9;64,4;141;6719;4006;2;8
10.06.2025;09:15;435;435;852,8;8223;0;32963;-1;67,0;141;6643;4160;2;9;64,4;144;6644;4051;2;8
10.06.2025;09:20;435;435;853,7;8161;0;33279;12;67,0;137;6705;4193;2;9;62,9;144;6709;3968;2;8
10.06.2025;09:25;435;435;852,8;8223;0;33150;5;67,0;135;6684;4179;2;9;64,4;144;6686;4045;2;8
10.06.2025;09:30;435;435;853,7;8148;0;33625;-82;67,0;102;6775;4185;2;9;62,9;82;6774;3964;2;8
10.06.2025;09:35;435;435;852,8;8211;0;33620;-251;66,9;5;6768;4168;2;9;64,4;12;6764;4043;2;8
10.06.2025;09:40;435;435;852,8;8148;0;33244;-0;67,0;128;6700;4191;2;9;62,9;132;6701;3958;2;8
10.06.2025;09:45;435;435;853,7;8086;0;33115;-1;66,9;130;6674;4183;2;9;61,4;130;6670;3903;2;8
10.06.2025;09:50;435;435;851,9;8221;0;32829;-20;66,9;130;6622;4183;2;9;64,3;130;6620;4039;2;8
10.06.2025;09:55;435;435;851,9;8223;0;33397;-19;67,0;116;6729;4197;2;9;64,3;127;6730;4027;2;8
10.06.2025;10:00;435;435;852,8;8130;0;33744;-376;66,9;-10;6791;4174;2;9;62,8;-101;6779;3956;2;8
10.06.2025;10:05;435;435;852,8;8134;0;33537;-167;67,0;76;6752;4174;2;9;62,9;21;6748;3960;2;8
10.06.2025;10:10;435;435;852,8;8144;0;33210;-25;66,9;127;6695;4181;2;9;62,9;120;6691;3964;2;8
10.06.2025;10:15;435;435;852,8;8165;0;33574;-48;67,0;92;6765;4199;2;9;62,9;123;6764;3966;2;8
10.06.2025;10:20;435;435;852,8;8080;0;33197;-11;66,9;125;6689;4185;2;9;61,3;128;6688;3895;2;8
10.06.2025;10:25;435;435;852,8;8136;0;33593;-174;66,9;-40;6760;4170;2;9;62,9;128;6769;3966;2;8
10.06.2025;10:30;435;435;852,8;8037;0;32985;-17;67,0;123;6653;4166;2;9;61,4;127;6649;3873;2;8
10.06.2025;10:35;435;435;852,8;8136;0;32986;-2;67,0;146;6650;4164;2;9;62,9;125;6649;3972;2;8
10.06.2025;10:40;435;435;852,8;8078;0;33202;11;66,9;144;6697;4174;2;9;61,4;134;6693;3903;2;8
10.06.2025;10:45;434;435;853,7;8120;0;33381;5;67,0;137;6734;4187;2;9;61,4;132;6730;3915;2;8
10.06.2025;10:50;435;435;852,8;8146;0;33337;11;66,9;134;6721;4191;2;9;62,9;130;6719;3956;2;8
10.06.2025;10:55;435;435;852,8;8055;0;33577;-93;67,0;106;6768;4170;2;9;61,3;59;6761;3885;2;8
10.06.2025;11:00;435;435;852,8;8146;0;33351;-33;66,9;115;6721;4177;2;9;62,9;113;6722;3970;2;8
10.06.2025;11:05;435;435;852,8;8078;0;33347;-13;67,0;118;6723;4177;2;9;61,4;125;6722;3901;2;8
10.06.2025;11:10;436;435;852,8;8138;0;33710;-102;66,9;61;6788;4185;2;9;62,9;94;6790;3954;2;8
10.06.2025;11:15;435;435;852,8;8088;0;33665;-97;67,0;57;6781;4185;2;9;61,4;101;6779;3905;2;8
10.06.2025;11:20;435;435;853,7;7990;0;33615;-107;67,0;56;6770;4179;2;9;59,9;89;6769;3812;2;8
10.06.2025;11:25;435;435;852,8;8047;0;33690;-500;67,0;-80;6783;4185;2;9;61,3;-118;6777;3863;2;8
10.06.2025;11:30;435;435;851,9;8102;0;33418;12;66,9;151;6731;4197;2;9;61,4;128;6730;3905;2;8
10.06.2025;11:35;435;435;852,8;8049;0;33370;13;67,0;144;6726;4199;2;9;60,4;127;6722;3850;2;8
10.06.2025;11:40;435;435;852,8;8015;0;33581;11;66,9;142;6768;4162;2;9;60,4;128;6764;3852;2;8
10.06.2025;11:45;434;435;853,7;8065;0;33479;14;66,9;135;6747;4191;2;9;60,6;137;6743;3875;2;8
10.06.2025;11:50;436;435;852,8;8025;0;33172;-4;66,9;130;6684;4183;2;9;60,4;127;6686;3842;2;8
10.06.2025;11:55;435;435;851,9;8057;0;33079;-2;67,0;127;6663;4195;2;9;60,4;125;6662;3863;2;8
10.06.2025;12:00;435;435;853,7;8037;0;33056;1;66,9;128;6661;4207;2;9;59,9;130;6657;3830;2;8
10.06.2025;12:05;435;435;851,9;8073;0;33642;3;66,9;127;6778;4179;2;9;61,4;135;6777;3895;2;8
10.06.2025;12:10;435;435;852,8;7934;0;33513;6;66,9;125;6755;4187;2;9;58,4;132;6751;3747;2;8
10.06.2025;12:15;435;435;852,8;7962;0;33547;-4;67,0;122;6760;4158;2;9;59,9;127;6756;3804;2;8
10.06.2025;12:20;435;435;851,9;7974;0;33137;-13;66,9;122;6676;4162;2;9;59,9;128;6673;3812;2;8
10.06.2025;12:25;435;435;851,9;7976;0;33140;-10;67,0;122;6674;4193;2;9;59,3;123;6670;3804;2;8
10.06.2025;12:30;435;435;851,9;7970;0;33061;-15;66,9;125;6661;4170;2;9;59,4;123;6660;3800;2;8
10.06.2025;12:35;435;435;852,8;8049;0;33104;-18;66,9;120;6669;4215;2;9;59,4;121;6670;3834;2;8
10.06.2025;12:40;435;435;852,8;8057;0;33092;-23;67,0;120;6663;4187;2;9;60,8;123;6665;3871;2;8
10.06.2025;12:45;435;435;851,9;8037;0;33027;-11;67,0;125;6650;4217;2;9;59,4;123;6652;3820;2;8
10.06.2025;12:50;435;435;852,8;7995;0;33623;18;66,9;128;6773;4187;2;9;59,4;139;6774;3808;2;8
10.06.2025;12:55;435;435;852,8;7932;0;33350;-13;67,0;108;6715;4187;2;9;57,9;128;6714;3745;2;8
10.06.2025;13:00;435;435;852,8;7999;0;33356;-16;67,0;111;6715;4195;2;9;59,4;127;6714;3804;2;8
10.06.2025;13:05;435;435;852,8;7922;0;33681;1;66,9;113;6786;4187;2;9;57,9;130;6787;3735;2;8
10.06.2025;13:10;435;435;851,9;8007;0;33597;-130;66,9;78;6762;4193;2;9;59,4;36;6758;3814;2;8
10.06.2025;13:15;435;435;851,9;7942;0;33575;-133;66,9;76;6762;4203;2;9;57,9;35;6756;3739;2;8
10.06.2025;13:20;435;435;851,9;7999;0;33597;-40;67,0;85;6765;4197;2;9;59,4;128;6766;3802;2;8
10.06.2025;13:25;436;435;851,9;7909;0;33635;-36;67,0;85;6775;4181;2;9;57,9;125;6777;3729;2;8
10.06.2025;13:30;434;435;851,9;7930;0;33633;-34;66,9;83;6773;4199;2;9;57,9;128;6771;3731;2;8
10.06.2025;13:35;435;435;851,9;7918;0;33570;-40;66,9;82;6760;4197;2;9;57,9;125;6758;3741;2;8
10.06.2025;13:40;435;435;851,9;7916;0;33615;-34;66,9;92;6773;4195;2;9;57,9;115;6769;3721;2;8
10.06.2025;13:45;435;435;851,9;7966;0;33563;-25;67,0;102;6762;4164;2;9;59,4;127;6758;3802;2;8
10.06.2025;13:50;435;435;852,8;7853;0;33472;-16;67,0;108;6739;4172;2;9;56,4;127;6738;3664;2;8
10.06.2025;13:55;435;435;851,9;7938;0;33377;-18;67,0;113;6723;4199;2;9;57,9;127;6719;3739;2;8
10.06.2025;14:00;435;435;851,9;7834;0;33458;-6;66,9;115;6739;4179;2;9;56,4;125;6735;3656;2;8
10.06.2025;14:05;435;435;851,9;7928;0;33456;5;66,9;113;6739;4166;2;9;57,9;135;6735;3761;2;8
10.06.2025;14:10;434;435;851,9;7839;0;33431;10;66,9;115;6736;4189;2;9;56,4;139;6735;3650;2;8
10.06.2025;14:15;435;435;851,9;7849;0;33422;6;66,9;113;6729;4195;2;9;56,4;132;6730;3654;2;8
10.06.2025;14:20;435;435;851,9;7875;0;33655;16;66,9;120;6781;4213;2;9;56,4;139;6779;3662;2;8
10.06.2025;14:25;435;435;851,9;7871;0;33620;14;67,0;116;6770;4205;2;9;56,4;137;6774;3666;2;8
10.06.2025;14:30;435;435;852,8;7883;0;33348;4;67,0;115;6718;4193;2;9;56,4;132;6714;3690;2;8
10.06.2025;14:35;435;435;851,9;7865;0;33529;-1;66,9;115;6755;4197;2;9;56,4;139;6756;3668;2;8
10.06.2025;14:40;435;435;851,9;7859;0;33449;11;66,9;118;6739;4187;2;9;56,4;135;6735;3672;2;8
10.06.2025;14:45;435;435;851,9;7839;0;33132;-9;66,9;115;6674;4177;2;9;56,4;127;6670;3662;2;8
10.06.2025;14:50;435;435;851,9;7907;0;33256;-6;66,9;118;6697;4193;2;8;57,1;128;6693;3715;2;9
10.06.2025;14:55;435;435;852,8;7760;0;33314;-6;63,9;111;6713;4045;2;8;57,1;121;6712;3715;2;9
10.06.2025;15:00;434;435;852,8;7847;0;33474;0;65,9;118;6744;4152;2;8;57,1;128;6743;3694;2;9
10.06.2025;15:05;435;435;852,8;7845;0;33437;12;65,9;122;6736;4154;2;8;57,1;135;6735;3690;2;9
10.06.2025;15:10;435;435;851,9;7839;0;33430;12;65,9;125;6736;4144;2;8;57,1;132;6735;3694;2;9
10.06.2025;15:15;435;435;851,9;7887;0;33499;7;67,4;122;6747;4197;2;8;57,1;130;6743;3727;2;9
10.06.2025;15:20;435;435;852,8;7804;0;33440;6;64,9;120;6739;4087;2;8;57,1;127;6735;3711;2;9
10.06.2025;15:25;435;435;851,9;7812;0;33366;7;64,9;120;6723;4122;2;8;57,1;127;6722;3690;2;9
10.06.2025;15:30;435;435;851,9;7869;0;33311;-1;66,4;118;6713;4162;2;8;57,1;127;6709;3707;2;9
10.06.2025;15:35;435;435;851,9;7814;0;33428;13;64,9;125;6736;4108;2;8;57,1;127;6732;3717;2;9
10.06.2025;15:40;435;435;852,8;7794;0;33299;4;64,9;120;6708;4114;2;8;57,1;127;6706;3680;2;9
10.06.2025;15:45;434;435;852,8;7822;0;33204;-7;65,2;123;6689;4128;2;8;57,1;116;6683;3694;2;9
10.06.2025;15:50;435;435;851,9;7816;0;33211;-9;65,2;120;6689;4132;2;8;57,1;116;6691;3684;2;9
10.06.2025;15:55;435;435;851,9;7824;0;33432;-7;65,2;122;6736;4126;2;8;57,1;115;6732;3698;2;9
10.06.2025;16:00;436;435;850,9;8221;0;33489;-21;66,9;123;6744;4197;2;9;64,6;121;6745;4035;2;8
10.06.2025;16:05;435;435;850,9;8037;0;33454;-6;66,9;120;6744;4191;2;9;60,2;130;6740;3846;2;8
10.06.2025;16:10;435;435;851,9;8335;0;33419;-11;66,9;127;6736;4195;2;9;66,5;142;6732;4140;2;8
10.06.2025;16:15;434;435;850,9;8080;0;33282;-2;66,9;125;6708;4195;2;9;61,6;132;6706;3899;2;8
10.06.2025;16:20;435;435;851,9;8013;0;33358;11;66,9;134;6718;4181;2;9;60,1;139;6714;3832;2;8
10.06.2025;16:25;435;435;850,9;8211;0;33333;-5;66,9;130;6715;4177;2;9;64,4;132;6714;4035;2;8
10.06.2025;16:30;435;435;851,9;8017;0;33245;10;66,9;139;6697;4197;2;9;59,9;135;6696;3820;2;8
10.06.2025;16:35;435;435;850,9;7934;0;33220;13;66,9;135;6692;4205;2;9;58,4;128;6688;3761;2;8
10.06.2025;16:40;435;435;850,0;7952;0;33641;21;66,9;137;6778;4181;2;9;59,0;130;6777;3771;2;8
10.06.2025;16:45;435;435;850,9;8017;0;33665;26;66,9;139;6783;4205;2;9;59,4;137;6779;3812;2;8
10.06.2025;16:50;435;435;850,9;8055;0;33648;-157;66,9;68;6775;4189;2;9;60,8;31;6769;3867;2;8
10.06.2025;16:55;435;435;851,9;8112;0;33611;-207;66,9;73;6770;4205;2;9;60,9;-19;6758;3907;2;8
10.06.2025;17:00;436;435;850,9;8051;0;33740;-360;66,9;-59;6783;4172;2;9;60,9;-43;6784;3879;2;8
10.06.2025;17:05;435;435;850,9;8120;0;33549;-64;66,9;80;6760;4187;2;9;62,4;120;6761;3933;2;8
10.06.2025;17:10;435;435;850,9;8207;0;33366;-26;66,9;120;6723;4181;2;9;63,9;123;6722;4027;2;8
10.06.2025;17:15;435;435;850,9;8171;0;33419;-20;66,9;122;6731;4193;2;9;63,9;128;6732;4019;2;8
10.06.2025;17:20;435;435;850,9;8260;0;33559;-9;66,9;135;6768;4179;2;9;65,3;132;6764;4081;2;8
10.06.2025;17:25;435;435;850,9;8357;0;33489;-18;66,9;128;6749;4205;2;9;66,8;128;6748;4152;2;8
10.06.2025;17:30;436;435;850,9;8323;0;33217;-23;66,9;127;6695;4183;2;9;66,8;130;6691;4140;2;8
10.06.2025;17:35;434;435;850,0;8306;0;33277;-13;66,9;128;6705;4185;2;9;66,9;132;6701;4122;2;8
10.06.2025;17:40;435;435;850,0;8434;0;33519;-29;66,9;128;6757;4154;2;9;69,8;127;6753;4280;2;8
10.06.2025;17:45;435;435;850,0;8398;0;33631;-399;66,9;-26;6762;4187;2;9;68,4;-89;6756;4211;2;8
10.06.2025;17:50;435;435;849,1;8531;0;33591;-407;72,9;-19;6757;4397;2;8;67,1;-87;6748;4134;2;9
10.06.2025;17:55;435;435;850,0;8572;0;33556;-243;72,9;12;6752;4426;2;8;67,1;43;6753;4146;2;9
10.06.2025;18:00;435;435;850,0;8519;0;33585;-238;71,4;14;6757;4351;2;8;67,1;43;6756;4168;2;9
10.06.2025;18:05;435;435;850,0;8616;0;33557;-246;74,4;14;6752;4476;2;8;67,1;45;6753;4140;2;9
10.06.2025;18:10;436;435;850,0;8701;0;33610;-209;75,9;49;6768;4543;2;8;67,1;49;6764;4158;2;9
10.06.2025;18:15;435;435;850,0;8675;0;33779;-271;75,9;-19;6794;4541;2;8;67,1;36;6798;4126;2;9
10.06.2025;18:20;435;435;849,1;8845;0;33722;-322;77,0;-19;6783;4571;2;9;70,1;16;6784;4274;2;8
10.06.2025;18:25;435;435;849,1;8845;0;33683;-539;76,9;-63;6775;4567;2;9;70,1;-160;6766;4278;2;8
10.06.2025;18:30;435;435;848,1;8912;0;33533;-152;77,0;92;6757;4567;2;9;71,6;76;6756;4345;2;8
10.06.2025;18:35;435;435;848,1;8951;0;33182;-19;77,0;149;6692;4565;2;9;73,0;167;6691;4385;2;8
10.06.2025;18:40;435;435;848,1;9009;0;33655;-8;77,0;151;6786;4561;2;9;74,6;167;6787;4448;2;8
10.06.2025;18:45;435;435;848,1;9050;0;33651;-17;77,0;149;6783;4563;2;9;76,1;167;6784;4501;2;8
10.06.2025;18:50;435;435;847,2;9052;0;33719;-295;76,9;47;6791;4547;2;9;76,1;-9;6784;4505;2;8
10.06.2025;18:55;435;435;847,2;9090;0;33543;-238;77,0;50;6760;4553;2;9;77,6;54;6756;4537;2;8
10.06.2025;19:00;435;435;847,2;9175;0;33473;-24;77,0;163;6752;4565;2;9;79,1;165;6753;4610;2;8
10.06.2025;19:05;435;435;848,1;9157;0;33515;-24;77,0;158;6760;4551;2;9;79,1;163;6761;4606;2;8
10.06.2025;19:10;435;435;848,1;9198;0;33714;-84;77,0;127;6796;4547;2;9;79,1;130;6795;4610;2;8
10.06.2025;19:15;435;435;847,2;9242;0;33588;-90;81,4;134;6773;4699;2;8;77,1;132;6769;4543;2;9
10.06.2025;19:20;435;435;847,2;9248;0;33462;-30;81,4;163;6752;4693;2;8;77,1;167;6745;4555;2;9
10.06.2025;19:25;435;435;848,1;9339;0;33525;-21;82,9;165;6765;4798;2;8;77,1;172;6766;4541;2;9
10.06.2025;19:30;435;435;846,3;9309;0;33453;-18;82,9;165;6752;4780;2;8;77,1;179;6748;4529;2;9
10.06.2025;19:35;435;435;847,2;9311;0;33359;-10;82,7;181;6731;4770;2;8;77,1;177;6730;4541;2;9
10.06.2025;19:40;435;435;847,2;9275;0;32996;-22;82,2;174;6658;4750;2;8;77,1;179;6657;4525;2;9
10.06.2025;19:45;435;435;847,2;9390;0;33295;-6;85,2;184;6718;4869;2;8;77,1;182;6717;4521;2;9
10.06.2025;19:50;435;435;848,1;9275;0;33225;-17;82,2;170;6705;4752;2;8;77,1;174;6706;4523;2;9
10.06.2025;19:55;435;435;847,2;9335;0;33095;-11;83,7;181;6682;4788;2;8;77,1;186;6678;4547;2;9
10.06.2025;20:00;435;435;846,3;9388;0;33205;-2;85,2;188;6702;4847;2;8;77,1;187;6701;4541;2;9
10.06.2025;20:05;434;435;846,3;9366;0;33154;-9;85,2;186;6689;4835;2;8;77,1;180;6688;4531;2;9
10.06.2025;20:10;435;435;846,3;9406;0;33475;5;86,7;194;6757;4885;2;8;77,1;189;6756;4521;2;9
10.06.2025;20:15;435;435;846,3;9341;0;33464;5;83,8;188;6752;4800;2;8;77,1;187;6748;4541;2;9
10.06.2025;20:20;435;435;846,3;9358;0;33547;-9;85,2;163;6768;4841;2;8;77,1;200;6766;4517;2;9
10.06.2025;20:25;435;435;847,2;9333;0;33064;-22;83,5;177;6671;4806;2;8;77,1;179;6670;4527;2;9
10.06.2025;20:30;435;435;846,3;9441;0;33247;-9;86,4;182;6708;4922;2;8;77,1;186;6706;4519;2;9
10.06.2025;20:35;435;435;847,2;9380;0;33327;-0;85,0;184;6723;4879;2;8;77,1;187;6722;4501;2;9
10.06.2025;20:40;435;435;847,2;9445;0;33188;-9;86,5;170;6695;4908;2;8;77,0;201;6693;4523;2;9
10.06.2025;20:45;435;435;847,2;9382;0;33166;-4;85,0;179;6689;4845;2;8;77,1;196;6691;4537;2;9
10.06.2025;20:50;435;435;845,4;9356;0;33534;-801;85,0;-24;6755;4819;2;8;77,1;-406;6722;4537;2;9
10.06.2025;20:55;435;435;846,3;9356;0;33397;25;85,0;203;6739;4839;2;8;77,1;193;6735;4517;2;9
10.06.2025;21:00;435;435;847,2;9356;0;33267;14;85,0;200;6718;4845;2;8;77,1;193;6714;4511;2;9
10.06.2025;21:05;435;435;846,3;9301;0;33602;24;83,4;198;6783;4772;2;8;77,1;189;6779;4529;2;9
10.06.2025;21:10;435;435;846,3;9418;0;33609;12;86,4;198;6781;4889;2;8;77,1;187;6777;4529;2;9
10.06.2025;21:15;434;435;847,2;9317;0;33650;18;83,4;193;6791;4796;2;8;77,1;186;6787;4521;2;9
10.06.2025;21:20;438;435;841,7;10087;0;33591;-53;97,3;198;6783;5187;2;9;88,5;189;6777;4900;2;8
10.06.2025;21:25;434;435;844,4;9791;0;33054;-24;88,0;196;6669;4920;2;8;87,0;200;6667;4871;2;9
10.06.2025;21:30;435;435;846,3;9574;0;33525;-82;87,0;155;6762;4912;2;9;81,1;193;6764;4663;2;8
10.06.2025;21:35;435;435;846,3;9469;0;33365;1;87,0;179;6729;4912;2;9;78,1;198;6730;4557;2;8
10.06.2025;21:40;434;435;847,2;9410;0;33292;-6;87,0;177;6718;4914;2;9;76,6;193;6714;4497;2;8
10.06.2025;21:45;435;435;847,2;9412;0;33448;-3;87,0;177;6747;4922;2;9;76,6;196;6743;4490;2;8
10.06.2025;21:50;435;435;848,1;9307;0;33336;-0;84,0;182;6726;4796;2;8;77,1;187;6725;4531;2;9
10.06.2025;21:55;435;435;847,2;9406;0;33316;-2;85,4;188;6718;4851;2;8;77,1;191;6717;4555;2;9
10.06.2025;22:00;436;435;846,3;9337;0;33326;6;85,4;189;6723;4845;2;8;77,1;193;6722;4492;2;9
10.06.2025;22:05;436;435;848,1;9345;0;33621;17;83,7;181;6783;4804;2;8;77,1;194;6779;4541;2;9
10.06.2025;22:10;435;435;847,2;9240;0;33579;-467;80,7;-128;6755;4699;2;8;77,1;16;6758;4541;2;9
10.06.2025;22:15;435;435;846,3;9313;0;33525;-129;83,7;128;6757;4794;2;8;77,1;106;6756;4519;2;9
10.06.2025;22:20;435;435;847,2;9305;0;33467;-28;82,2;170;6752;4770;2;8;77,1;167;6751;4535;2;9
10.06.2025;22:25;458;435;880,6;0;0;0;0;-3,4;3;797;0;2;4;-3,5;2;732;0;2;4
10.06.2025;22:30;512;435;861,1;0;0;32300;-4;-5,5;3;26;0;2;11;-3,6;2;36;0;2;11
10.06.2025;22:35;470;435;840,7;10480;0;33690;-148;100,1;165;6791;5242;2;9;99,5;168;6787;5238;2;8
10.06.2025;22:40;468;435;840,7;10476;0;33734;-193;100,0;156;6794;5282;2;9;99,5;123;6790;5193;2;8
10.06.2025;22:45;464;435;840,7;10500;0;33741;-544;100,0;-52;6781;5270;2;9;98,7;-23;6779;5230;2;8
10.06.2025;22:50;461;435;840,7;10466;0;33785;-533;100,1;-47;6791;5268;2;9;99,1;-14;6790;5197;2;8
10.06.2025;22:55;457;435;841,7;10472;0;33746;-524;100,1;3;6794;5254;2;9;99,3;-50;6790;5218;2;8
10.06.2025;23:00;449;435;841,7;10421;0;33435;1;100,1;243;6752;5252;2;9;97,7;239;6753;5169;2;8
10.06.2025;23:05;437;435;843,5;10036;0;33034;-22;95,5;236;6669;5153;2;8;87,1;233;6667;4883;2;9
10.06.2025;23:10;434;435;846,3;9708;0;32630;33;84,5;227;6588;4825;2;8;87,0;231;6589;4883;2;9
10.06.2025;23:15;435;435;847,2;9493;0;33755;-935;87,0;-151;6783;4904;2;9;79,7;-399;6764;4590;2;8
10.06.2025;23:20;434;435;848,1;9325;0;33238;7;83,0;179;6705;4784;2;8;77,1;201;6701;4541;2;9
10.06.2025;23:25;435;435;848,1;9319;0;32676;-11;83,0;174;6590;4770;2;8;77,1;201;6592;4549;2;9
10.06.2025;23:30;435;435;848,1;9266;0;33084;15;81,5;186;6674;4727;2;8;77,1;201;6675;4539;2;9
10.06.2025;23:35;435;435;849,1;9198;0;33531;-191;80,0;95;6757;4675;2;8;77,1;62;6753;4523;2;9
10.06.2025;23:40;435;435;849,1;9157;0;33089;-26;78,5;167;6674;4618;2;8;77,1;163;6673;4539;2;9
10.06.2025;23:45;435;435;849,1;9145;0;33390;-29;78,5;158;6731;4626;2;8;77,1;167;6732;4519;2;9
10.06.2025;23:50;435;435;849,1;9100;0;33525;-654;77,0;71;6749;4561;2;8;77,1;-399;6709;4539;2;9
10.06.2025;23:55;435;435;850,0;9082;0;33575;-522;77,0;63;6768;4571;2;8;77,1;-245;6740;4511;2;9
11.06.2025;00:00;435;435;850,0;9048;0;33535;-361;75,5;59;6757;4511;2;8;77,1;-85;6740;4537;2;9
11.06.2025;00:05;435;435;850,0;9078;0;33570;-236;77,0;61;6760;4565;2;8;77,1;42;6758;4513;2;9
11.06.2025;00:10;435;435;850,0;9011;0;33581;-225;75,2;61;6762;4495;2;8;77,1;49;6758;4517;2;9
11.06.2025;00:15;435;435;850,0;9027;0;33754;-295;75,2;30;6799;4505;2;8;77,1;9;6795;4523;2;9
11.06.2025;00:20;434;435;850,0;8961;0;33554;-209;77,0;61;6757;4553;2;9;74,1;64;6756;4407;2;8
11.06.2025;00:25;435;435;850,0;8995;0;33491;-18;77,0;141;6752;4571;2;9;74,1;167;6756;4438;2;8
11.06.2025;00:30;435;435;850,0;9009;0;33543;-29;77,0;135;6768;4580;2;9;74,1;165;6764;4430;2;8
11.06.2025;00:35;435;435;850,9;9009;0;33671;-23;77,0;141;6786;4590;2;9;74,1;170;6787;4420;2;8
11.06.2025;00:40;435;435;850,0;8922;0;33680;-93;77,0;102;6786;4565;2;9;72,5;127;6787;4357;2;8
11.06.2025;00:45;436;435;850,0;8953;0;33614;-90;77,0;104;6775;4584;2;9;72,6;128;6777;4369;2;8
11.06.2025;00:50;435;435;850,0;8946;0;33604;-86;77,0;108;6773;4553;2;9;74,1;135;6774;4393;2;8
11.06.2025;00:55;435;435;848,1;8900;0;33571;-59;77,0;141;6768;4545;2;9;72,3;120;6764;4355;2;8
11.06.2025;01:00;434;435;850,0;8865;0;33671;-42;77,0;141;6791;4567;2;9;70,9;137;6787;4276;2;8
11.06.2025;01:05;435;435;850,0;8973;0;33651;-410;77,0;-116;6768;4584;2;9;72,6;28;6774;4389;2;8
11.06.2025;01:10;435;435;850,9;8782;0;33458;-32;77,0;144;6742;4571;2;9;69,3;144;6738;4211;2;8
11.06.2025;01:15;434;435;849,1;8780;0;33332;28;77,0;165;6726;4555;2;9;69,4;182;6725;4225;2;8
11.06.2025;01:20;435;435;850,9;8801;0;33061;-7;77,0;160;6666;4578;2;9;69,4;160;6660;4223;2;8
11.06.2025;01:25;435;435;850,9;8801;0;33120;6;77,0;167;6682;4590;2;9;69,4;168;6678;4237;2;8
11.06.2025;01:30;434;435;850,9;8786;0;33020;-6;77,0;158;6661;4567;2;9;69,4;160;6660;4219;2;8
11.06.2025;01:35;435;435;850,9;8764;0;32890;-1;77,0;165;6632;4584;2;9;67,9;160;6633;4181;2;8
11.06.2025;01:40;434;435;850,9;8764;0;32897;2;77,0;170;6632;4576;2;9;67,9;163;6631;4189;2;8
11.06.2025;01:45;435;435;850,0;8807;0;32868;-11;77,0;160;6632;4569;2;9;69,4;158;6628;4237;2;8
11.06.2025;01:50;435;435;850,9;8774;0;32997;1;77,0;207;6630;4594;2;9;67,8;165;6626;4181;2;8
11.06.2025;01:55;435;435;851,9;8762;0;33020;-5;77,0;163;6658;4580;2;9;67,8;165;6654;4183;2;8
11.06.2025;02:00;435;435;850,9;8718;0;32999;0;77,0;156;6650;4598;2;9;66,4;163;6649;4120;2;8
11.06.2025;02:05;435;435;851,9;8689;0;33102;5;77,0;158;6674;4569;2;9;66,4;160;6670;4120;2;8
11.06.2025;02:10;435;435;850,9;8705;0;33198;7;76,7;160;6695;4559;2;8;67,1;158;6691;4146;2;9
11.06.2025;02:15;435;435;850,9;8635;0;33138;8;75,2;163;6684;4501;2;8;67,1;160;6680;4134;2;9
11.06.2025;02:20;435;435;850,9;8677;0;32991;-0;75,2;155;6653;4521;2;8;67,1;156;6649;4156;2;9
11.06.2025;02:25;436;435;850,9;8618;0;32978;4;74,7;156;6650;4486;2;8;67,1;165;6647;4132;2;9
11.06.2025;02:30;435;435;851,9;8558;0;33156;12;73,2;163;6687;4426;2;8;67,1;160;6686;4132;2;9
11.06.2025;02:35;435;435;851,9;8624;0;33138;-3;74,7;149;6682;4492;2;8;67,1;158;6680;4132;2;9
11.06.2025;02:40;435;435;851,9;8568;0;32986;-7;73,2;149;6653;4436;2;8;67,2;144;6649;4132;2;9
11.06.2025;02:45;435;435;851,9;8653;0;33102;-4;74,7;156;6676;4509;2;8;67,1;156;6670;4144;2;9
11.06.2025;02:50;435;435;851,9;8584;0;33065;-11;73,5;153;6669;4430;2;8;67,1;148;6665;4154;2;9
11.06.2025;02:55;435;435;851,9;8509;0;33057;-0;72,0;156;6663;4375;2;8;67,1;151;6665;4134;2;9
11.06.2025;03:00;435;435;850,9;8582;0;33333;-24;73,5;128;6721;4448;2;8;67,1;144;6719;4134;2;9
11.06.2025;03:05;435;435;852,8;8590;0;33336;-4;72,0;139;6718;4416;2;8;67,1;158;6719;4174;2;9
11.06.2025;03:10;435;435;851,9;8529;0;33316;8;72,0;144;6718;4379;2;8;67,1;153;6717;4148;2;9
11.06.2025;03:15;435;435;851,9;8458;0;33352;13;70,5;144;6723;4328;2;8;67,1;160;6725;4130;2;9
11.06.2025;03:20;435;435;851,9;8460;0;33582;-95;70,5;127;6770;4320;2;8;67,1;62;6764;4140;2;9
11.06.2025;03:25;435;435;852,8;8438;0;33623;-123;70,5;99;6773;4320;2;8;67,1;66;6769;4118;2;9
11.06.2025;03:30;435;435;852,8;8450;0;33647;-37;70,5;95;6775;4324;2;8;67,2;153;6777;4126;2;9
11.06.2025;03:35;435;435;851,9;8487;0;33605;43;70,5;97;6770;4330;2;8;67,1;227;6777;4156;2;9
11.06.2025;03:40;435;435;851,9;8412;0;33576;-444;69,0;-19;6752;4264;2;8;67,1;-123;6748;4148;2;9
11.06.2025;03:45;435;435;851,9;8446;0;33603;-163;70,5;50;6770;4328;2;8;67,1;71;6766;4118;2;9
11.06.2025;03:50;435;435;852,8;8377;0;33586;-43;68,5;101;6770;4233;2;8;67,1;130;6769;4144;2;9
11.06.2025;03:55;435;435;852,8;8440;0;33592;-63;70,0;94;6765;4308;2;8;67,1;123;6769;4132;2;9
11.06.2025;04:00;435;435;853,7;8408;0;33622;-80;68,5;106;6775;4243;2;8;67,1;95;6774;4164;2;9
11.06.2025;04:05;436;435;852,8;8402;0;33527;-16;68,5;127;6757;4241;2;8;67,1;144;6756;4160;2;9
11.06.2025;04:10;434;435;852,8;8308;0;33269;-7;67,1;135;6705;4179;2;8;67,1;135;6706;4130;2;9
11.06.2025;04:15;436;435;853,7;8377;0;33738;-409;68,4;-43;6786;4245;2;8;67,1;-94;6784;4132;2;9
11.06.2025;04:20;435;435;854,6;8383;0;33570;-58;68,2;101;6762;4239;2;8;67,1;123;6764;4144;2;9
11.06.2025;04:25;435;435;853,7;8260;0;33706;-218;65,2;5;6783;4118;2;8;67,1;28;6784;4142;2;9
11.06.2025;04:30;435;435;853,7;8331;0;33557;-139;66,7;45;6757;4179;2;8;67,1;87;6756;4152;2;9
11.06.2025;04:35;435;435;852,8;8357;0;33585;-70;68,5;123;6768;4245;2;8;67,1;89;6764;4112;2;9
11.06.2025;04:40;436;435;853,7;8321;0;33558;-268;67,2;57;6757;4185;2;8;67,1;-49;6745;4136;2;9
11.06.2025;04:45;435;435;852,8;8238;0;33639;-166;65,7;61;6775;4112;2;8;67,1;49;6769;4126;2;9
11.06.2025;04:50;435;435;853,7;8292;0;33625;-167;65,7;52;6770;4148;2;8;67,1;43;6766;4144;2;9
11.06.2025;04:55;436;435;852,8;8321;0;33659;-378;67,2;-47;6770;4172;2;8;67,1;-59;6766;4168;2;9
11.06.2025;05:00;435;435;853,7;8270;0;33648;-371;65,7;-45;6768;4132;2;8;67,1;-59;6766;4138;2;9
11.06.2025;05:05;435;435;853,7;8278;0;34026;-912;65,7;-313;6817;4132;2;8;67,1;-338;6813;4146;2;9
11.06.2025;05:10;435;435;854,6;8223;0;33357;1;64,5;127;6718;4075;2;8;67,1;142;6719;4148;2;9
11.06.2025;05:15;435;435;855,6;8256;0;33717;-513;64,9;-182;6770;4098;2;8;67,1;-69;6777;4158;2;9
11.06.2025;05:20;435;435;853,7;8284;0;33796;-515;65,9;-184;6783;4142;2;8;67,1;-59;6795;4142;2;9
11.06.2025;05:25;435;435;853,7;8197;0;33686;-121;66,9;5;6775;4183;2;9;64,4;130;6787;4014;2;8
11.06.2025;05:30;435;435;853,7;8252;0;33692;-126;66,9;9;6778;4185;2;9;65,9;137;6784;4067;2;8
11.06.2025;05:35;435;435;854,6;8199;0;33753;-336;67,0;5;6794;4183;2;9;64,3;-75;6784;4016;2;8
11.06.2025;05:40;435;435;853,7;8256;0;33666;-515;67,0;-132;6762;4181;2;9;65,8;-109;6758;4075;2;8
11.06.2025;05:45;435;435;854,6;8205;0;33698;-542;67,0;-130;6768;4179;2;9;64,4;-148;6766;4025;2;8
11.06.2025;05:50;435;435;854,6;8195;0;33677;-719;67,0;-200;6757;4189;2;9;64,4;-257;6753;4006;2;8
11.06.2025;05:55;435;435;853,7;8221;0;33610;-545;67,0;-132;6752;4195;2;9;64,3;-139;6751;4027;2;8
11.06.2025;06:00;435;435;854,6;8209;0;33779;-524;67,0;-102;6786;4187;2;9;64,4;-156;6779;4023;2;8
11.06.2025;06:05;435;435;853,7;8325;0;33307;10;67,0;155;6715;4168;2;9;67,4;135;6712;4156;2;8
11.06.2025;06:10;435;435;853,7;8205;0;33579;-124;66,9;76;6762;4189;2;9;64,4;64;6758;4016;2;8
11.06.2025;06:15;435;435;853,7;8250;0;33780;-429;67,0;-90;6786;4166;2;9;65,9;-64;6787;4083;2;8
11.06.2025;06:20;435;435;853,7;8213;0;33705;-327;66,9;9;6783;4189;2;9;64,4;-66;6777;4025;2;8
11.06.2025;06:25;436;435;853,7;8189;0;33623;-395;66,9;-68;6760;4197;2;9;63,6;-64;6753;3992;2;8
11.06.2025;06:30;435;435;854,6;8183;0;33434;-28;67,0;127;6736;4183;2;9;63,6;108;6730;4000;2;8
11.06.2025;06:35;435;435;854,6;8110;0;33713;-10;67,0;130;6788;4185;2;9;62,2;111;6787;3925;2;8
11.06.2025;06:40;435;435;854,6;8171;0;33743;-296;67,0;-9;6786;4164;2;9;63,6;-35;6784;4006;2;8
11.06.2025;06:45;435;435;854,6;8110;0;33801;-356;67,0;-75;6794;4197;2;9;61,9;-28;6798;3913;2;8
11.06.2025;06:50;435;435;854,6;8096;0;33809;-489;67,0;-108;6791;4197;2;9;61,9;-127;6787;3899;2;8
11.06.2025;06:55;435;435;853,7;8161;0;33773;-494;67,0;-109;6786;4172;2;9;63,3;-130;6779;3988;2;8
11.06.2025;07:00;435;435;854,6;8116;0;33417;24;67,0;142;6731;4211;2;9;61,9;146;6732;3905;2;8
11.06.2025;07:05;435;435;853,7;8169;0;33351;2;67,0;141;6715;4193;2;9;63,3;121;6714;3976;2;8
11.06.2025;07:10;435;435;853,7;8152;0;33643;3;67,0;134;6781;4160;2;9;63,3;125;6774;3992;2;8
11.06.2025;07:15;435;435;854,6;8025;0;33501;16;67,0;135;6752;4179;2;9;60,2;132;6751;3846;2;8
11.06.2025;07:20;435;435;853,7;8193;0;33088;-13;66,9;125;6663;4203;2;9;63,4;127;6660;3990;2;8
11.06.2025;07:25;435;435;852,8;8104;0;33161;-20;67,0;118;6682;4197;2;9;61,9;121;6678;3907;2;8
11.06.2025;07:30;436;435;855,6;8100;0;33283;-19;67,0;122;6705;4189;2;9;61,9;127;6706;3911;2;8
11.06.2025;07:35;435;435;853,7;8049;0;33396;-25;66,9;127;6729;4168;2;9;61,9;137;6732;3881;2;8
11.06.2025;07:40;435;435;854,6;8039;0;33498;3;67,0;127;6747;4199;2;9;60,4;130;6745;3840;2;8
11.06.2025;07:45;435;435;854,6;8086;0;33549;5;67,0;130;6757;4181;2;9;61,9;128;6756;3905;2;8
11.06.2025;07:50;435;435;853,7;8102;0;33377;4;67,0;132;6726;4193;2;9;61,6;137;6722;3909;2;8
11.06.2025;07:55;435;435;854,6;8098;0;33532;3;67,0;130;6760;4185;2;9;61,6;130;6753;3913;2;8
11.06.2025;08:00;435;435;854,6;8029;0;33390;-1;67,0;130;6726;4199;2;9;60,2;128;6725;3830;2;8
11.06.2025;08:05;434;435;854,6;8037;0;33489;7;67,0;128;6749;4191;2;9;60,2;127;6745;3846;2;8
11.06.2025;08:10;435;435;853,7;8090;0;33546;1;67,0;130;6757;4189;2;9;61,6;130;6753;3897;2;8
11.06.2025;08:15;434;435;855,6;8090;0;33664;-135;66,9;24;6773;4193;2;9;61,6;95;6774;3897;2;8
11.06.2025;08:20;435;435;853,7;8096;0;33134;-23;67,0;116;6674;4181;2;9;61,6;123;6670;3915;2;8
11.06.2025;08:25;435;435;854,6;8015;0;33430;-4;67,0;123;6731;4179;2;9;60,1;125;6730;3836;2;8
11.06.2025;08:30;435;435;854,6;8027;0;33690;-217;67,0;49;6781;4205;2;9;60,2;-14;6774;3822;2;8
11.06.2025;08:35;435;435;853,7;8021;0;33454;-29;66,9;109;6739;4185;2;9;60,2;116;6738;3836;2;8
11.06.2025;08:40;435;435;854,6;8015;0;33521;-22;67,0;116;6752;4197;2;9;60,2;116;6748;3818;2;8
11.06.2025;08:45;435;435;854,6;8015;0;33029;-5;66,9;130;6658;4187;2;9;60,2;130;6654;3828;2;8
11.06.2025;08:50;435;435;853,7;8017;0;33154;-13;67,0;123;6682;4191;2;9;59,9;121;6678;3826;2;8
11.06.2025;08:55;435;435;853,7;7988;0;33492;2;66,9;127;6749;4179;2;9;59,9;158;6745;3810;2;8
11.06.2025;09:00;435;435;853,7;8009;0;33307;-3;67,0;125;6710;4185;2;9;59,9;123;6709;3824;2;8
11.06.2025;09:05;435;435;853,7;7946;0;33366;10;67,0;130;6718;4189;2;9;58,9;137;6714;3757;2;8
11.06.2025;09:10;435;435;853,7;8045;0;33412;-1;67,0;125;6734;4191;2;9;60,4;128;6730;3856;2;8
11.06.2025;09:15;435;435;854,6;7922;0;33371;-4;67,0;108;6718;4195;2;9;57,9;130;6722;3727;2;8
11.06.2025;09:20;435;435;854,6;7970;0;33374;-6;67,1;122;6723;4199;2;9;58,9;130;6719;3771;2;8
11.06.2025;09:25;435;435;853,7;7972;0;33248;-9;67,0;120;6695;4174;2;9;58,7;125;6699;3759;2;8
11.06.2025;09:30;435;435;853,7;8078;0;33255;-16;67,0;120;6697;4213;2;9;60,4;123;6693;3865;2;8
11.06.2025;09:35;435;435;854,6;7962;0;33656;9;67,0;128;6778;4203;2;9;58,4;130;6777;3759;2;8
11.06.2025;09:40;435;435;854,6;7966;0;33367;-4;67,0;120;6718;4193;2;9;58,4;121;6722;3773;2;8
11.06.2025;09:45;435;435;854,6;7980;0;33134;-13;67,0;116;6674;4209;2;9;58,4;118;6670;3771;2;8
11.06.2025;09:50;435;435;854,6;7972;0;33390;-4;66,9;122;6726;4211;2;9;58,4;128;6725;3761;2;8
11.06.2025;09:55;435;435;854,6;7952;0;33269;-4;67,0;118;6702;4187;2;9;58,4;130;6701;3765;2;8
11.06.2025;10:00;435;435;853,7;7946;0;33250;-4;66,9;118;6700;4193;2;9;58,4;130;6699;3753;2;8
11.06.2025;10:05;436;435;853,7;7950;0;32488;-23;67,0;130;6544;4199;2;9;58,4;111;6540;3751;2;8
11.06.2025;10:10;435;435;853,7;7926;0;33197;13;67,0;120;6687;4183;2;9;58,4;139;6686;3743;2;8
11.06.2025;10:15;435;435;853,7;7934;0;33391;12;66,9;125;6723;4199;2;9;58,5;142;6722;3735;2;8
11.06.2025;10:20;435;435;853,7;7885;0;33081;10;67,0;123;6663;4191;2;9;56,9;137;6660;3694;2;8
11.06.2025;10:25;435;435;854,6;7940;0;33288;-1;66,9;115;6700;4195;2;9;58,4;141;6704;3745;2;8
11.06.2025;10:30;435;435;854,6;7964;0;33480;11;67,0;122;6747;4199;2;9;58,4;139;6743;3727;2;8
11.06.2025;10:35;435;435;854,6;7881;0;33477;16;67,0;125;6739;4181;2;9;57,0;135;6735;3701;2;8
11.06.2025;10:40;435;435;853,7;7851;0;33641;-217;67,0;-9;6768;4185;2;9;56,9;31;6766;3666;2;8
11.06.2025;10:45;435;435;854,6;7887;0;33570;-129;67,0;52;6752;4215;2;9;56,9;54;6751;3672;2;8
11.06.2025;10:50;435;435;853,7;7861;0;33633;-1;66,9;120;6778;4187;2;9;56,9;127;6774;3674;2;8
11.06.2025;10:55;435;435;854,6;7899;0;33109;-18;67,0;104;6671;4193;2;9;56,9;116;6667;3707;2;8
11.06.2025;11:00;435;435;854,6;7845;0;32886;-26;66,9;111;6622;4177;2;9;56,9;116;6623;3668;2;8
11.06.2025;11:05;435;435;854,6;7867;0;33082;-23;67,0;108;6661;4185;2;9;56,9;115;6657;3682;2;8
11.06.2025;11:10;435;435;854,6;7834;0;33466;5;65,5;127;6739;4138;2;8;57,1;120;6735;3696;2;9
11.06.2025;11:15;435;435;853,7;7926;0;32964;-13;66,9;115;6637;4217;2;8;57,1;123;6636;3709;2;9
11.06.2025;11:20;435;435;853,7;7855;0;33145;-6;65,5;116;6671;4148;2;8;57,1;116;6670;3729;2;9
11.06.2025;11:25;436;435;854,6;7841;0;33057;-2;65,5;116;6658;4134;2;8;57,2;120;6657;3707;2;9
11.06.2025;11:30;434;435;853,7;7790;0;33282;2;65,5;116;6702;4120;2;8;57,1;121;6699;3670;2;9
11.06.2025;11:35;435;435;853,7;7909;0;33271;0;66,9;123;6697;4215;2;8;57,2;121;6699;3705;2;9
11.06.2025;11:40;435;435;854,6;7812;0;32761;-9;65,5;116;6598;4118;2;8;57,2;115;6594;3694;2;9
11.06.2025;11:45;435;435;854,6;7830;0;32602;-14;65,5;116;6564;4132;2;8;57,1;120;6563;3698;2;9
11.06.2025;11:50;435;435;854,6;7786;0;32704;-5;65,4;123;6585;4114;2;8;57,2;127;6584;3672;2;9
11.06.2025;11:55;435;435;853,7;7853;0;32924;-10;65,5;122;6630;4142;2;8;57,1;113;6626;3711;2;9
11.06.2025;12:00;435;435;853,7;7828;0;32955;-4;66,7;128;6637;4160;2;8;57,2;128;6631;3668;2;9
11.06.2025;12:05;435;435;853,7;7855;0;33041;-7;66,7;125;6658;4189;2;8;57,1;125;6657;3666;2;9
11.06.2025;12:10;435;435;854,6;7861;0;33250;0;66,4;127;6700;4162;2;8;57,1;121;6693;3698;2;9
11.06.2025;12:15;435;435;854,6;7749;0;32950;0;63,5;120;6632;4043;2;8;57,2;115;6633;3698;2;9
11.06.2025;12:20;435;435;854,6;7731;0;32840;1;63,4;125;6614;4031;2;8;57,2;121;6613;3701;2;9
11.06.2025;12:25;435;435;853,7;7818;0;32824;-4;65,2;122;6611;4136;2;8;57,2;118;6615;3682;2;9
11.06.2025;12:30;435;435;854,6;7741;0;33054;-6;63,7;118;6658;4029;2;8;57,2;116;6657;3713;2;9
11.06.2025;12:35;435;435;853,7;7812;0;33258;-18;65,5;118;6695;4114;2;8;57,1;115;6693;3698;2;9
11.06.2025;12:40;436;435;854,6;7762;0;33465;0;63,9;120;6736;4071;2;8;57,1;115;6738;3690;2;9
11.06.2025;12:45;436;435;853,7;7760;0;33537;3;64,1;122;6752;4065;2;8;57,1;115;6753;3694;2;9
11.06.2025;12:50;435;435;854,6;7721;0;33490;7;62,7;116;6739;4037;2;8;57,1;115;6740;3684;2;9
11.06.2025;12:55;435;435;854,6;7755;0;33472;-2;64,2;109;6739;4071;2;8;57,1;118;6738;3684;2;9
11.06.2025;13:00;435;435;853,7;7774;0;33480;1;64,2;113;6739;4089;2;8;57,2;120;6738;3684;2;9
11.06.2025;13:05;435;435;854,6;7770;0;33424;-8;64,2;109;6729;4083;2;8;57,1;120;6730;3686;2;9
11.06.2025;13:10;435;435;854,6;7729;0;33222;-9;62,7;108;6692;4012;2;8;57,1;111;6688;3717;2;9
11.06.2025;13:15;435;435;854,6;7770;0;33416;-3;64,2;118;6729;4061;2;8;57,2;118;6730;3709;2;9
11.06.2025;13:20;435;435;854,6;7705;0;33554;8;62,7;116;6757;4012;2;8;57,1;121;6753;3692;2;9
11.06.2025;13:25;434;435;853,7;7715;0;33422;7;62,8;116;6731;4021;2;8;57,2;118;6730;3694;2;9
11.06.2025;13:30;435;435;853,7;7798;0;33420;-4;64,2;115;6729;4087;2;8;57,1;121;6730;3711;2;9
11.06.2025;13:35;435;435;853,7;7683;0;33935;-146;62,7;82;6833;4002;2;8;57,1;-21;6821;3680;2;9
11.06.2025;13:40;435;435;854,6;7638;0;33611;-396;61,2;-9;6762;3938;2;8;57,2;-160;6745;3701;2;9
11.06.2025;13:45;435;435;854,6;7648;0;33643;-393;61,2;-10;6768;3940;2;8;57,2;-165;6756;3709;2;9
11.06.2025;13:50;435;435;853,7;7792;0;33632;-401;64,2;-9;6762;4091;2;8;57,1;-160;6748;3701;2;9
11.06.2025;13:55;436;435;853,7;7668;0;33587;-398;62,4;-9;6755;3990;2;8;57,1;-161;6738;3678;2;9
11.06.2025;14:00;435;435;854,6;7640;0;33546;-140;61,0;80;6757;3927;2;8;57,1;2;6745;3713;2;9
11.06.2025;14:05;435;435;854,6;7624;0;33554;-98;61,0;78;6752;3931;2;8;57,2;43;6748;3692;2;9
11.06.2025;14:10;435;435;854,6;7685;0;33500;-25;62,4;95;6744;3986;2;8;57,1;108;6745;3698;2;9
11.06.2025;14:15;435;435;854,6;7632;0;33530;-26;61,0;97;6749;3923;2;8;57,1;95;6751;3709;2;9
11.06.2025;14:20;435;435;853,7;7711;0;33307;-24;62,4;102;6708;4008;2;8;57,1;104;6704;3703;2;9
11.06.2025;14:25;435;435;853,7;7697;0;33279;-20;62,4;104;6700;3998;2;8;57,2;102;6699;3698;2;9
11.06.2025;14:30;435;435;852,8;7622;0;33249;-29;62,4;97;6697;3954;2;8;57,2;106;6693;3668;2;9
11.06.2025;14:35;435;435;853,7;7660;0;33304;-20;61,0;102;6708;3944;2;8;57,1;104;6704;3694;2;9
11.06.2025;14:40;436;435;853,7;7614;0;33652;-77;61,0;38;6773;3927;2;8;57,1;106;6777;3686;2;9
11.06.2025;14:45;435;435;853,7;7646;0;33524;-30;61,0;94;6749;3935;2;8;57,1;102;6748;3711;2;9
11.06.2025;14:50;435;435;854,6;7656;0;33688;-87;61,0;61;6781;3952;2;8;57,1;71;6779;3705;2;9
11.06.2025;14:55;435;435;853,7;7638;0;33479;-24;61,0;111;6742;3940;2;8;57,1;94;6738;3698;2;9
11.06.2025;15:00;435;435;854,6;7644;0;33450;22;61,0;104;6736;3935;2;8;57,1;137;6735;3709;2;9
11.06.2025;15:05;435;435;853,7;7654;0;33148;-8;61,0;104;6674;3933;2;8;57,1;120;6670;3721;2;9
11.06.2025;15:10;436;435;854,6;7638;0;33096;-1;60,9;108;6666;3940;2;8;57,1;116;6665;3698;2;9
11.06.2025;15:15;435;435;853,7;7600;0;33039;-6;60,9;106;6656;3923;2;8;57,2;121;6654;3676;2;9
11.06.2025;15:20;435;435;853,7;7626;0;32745;-12;60,9;106;6593;3935;2;8;57,1;115;6605;3684;2;9
11.06.2025;15:25;435;435;854,6;7527;0;33361;10;59,4;118;6718;3842;2;8;57,2;121;6714;3684;2;9
11.06.2025;15:30;435;435;854,6;7632;0;33177;6;60,9;116;6682;3933;2;8;57,2;123;6680;3698;2;9
11.06.2025;15:35;435;435;854,6;7598;0;33358;7;60,9;118;6721;3911;2;8;57,2;125;6719;3686;2;9
11.06.2025;15:40;436;435;854,6;7614;0;33612;7;60,7;115;6770;3917;2;8;57,2;120;6769;3696;2;9
