Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
11.06.2025;15:45;435;435;853,7;7630;0;33286;-19;60,6;108;6705;3944;2;8;57,1;101;6701;3686;2;9
11.06.2025;15:50;435;435;852,8;7824;0;33378;8;67,0;128;6726;4203;2;9;55,9;121;6722;3632;2;8
11.06.2025;15:55;434;435;852,8;7762;0;33223;11;63,9;125;6692;4061;2;8;57,1;118;6691;3701;2;9
11.06.2025;16:00;435;435;853,7;7701;0;33348;15;62,5;125;6718;4000;2;8;57,1;115;6714;3701;2;9
11.06.2025;16:05;435;435;854,6;7624;0;33242;11;61,0;125;6697;3919;2;8;57,1;116;6693;3694;2;9
11.06.2025;16:10;435;435;854,6;7581;0;33297;19;59,4;123;6705;3871;2;8;57,1;113;6701;3711;2;9
11.06.2025;16:15;435;435;854,6;7618;0;33491;18;61,0;127;6747;3917;2;8;57,1;120;6743;3701;2;9
11.06.2025;16:20;436;435;852,8;7571;0;33531;15;60,6;116;6755;3903;2;8;57,1;123;6753;3668;2;9
11.06.2025;16:25;435;435;854,6;7521;0;33572;26;59,2;128;6765;3826;2;8;57,2;121;6758;3694;2;9
11.06.2025;16:30;435;435;854,6;7600;0;33557;19;60,7;125;6760;3917;2;8;57,1;116;6756;3682;2;9
11.06.2025;16:35;435;435;856,5;7553;0;33559;23;59,2;122;6757;3863;2;8;57,1;115;6758;3690;2;9
11.06.2025;16:40;435;435;854,6;7466;0;33656;3;57,6;95;6778;3767;2;8;57,2;113;6779;3701;2;9
11.06.2025;16:45;435;435;854,6;7460;0;33678;5;57,6;97;6783;3775;2;8;57,2;116;6784;3684;2;9
11.06.2025;16:50;434;435;856,5;7500;0;33802;-297;57,9;-69;6794;3792;2;8;57,1;-14;6798;3709;2;9
11.06.2025;16:55;435;435;854,6;7545;0;33006;-12;59,1;99;6645;3846;2;8;57,1;113;6644;3698;2;9
11.06.2025;17:00;435;435;854,6;7563;0;32897;-7;59,2;104;6627;3861;2;8;57,2;115;6626;3703;2;9
11.06.2025;17:05;435;435;855,6;7549;0;33062;-4;59,2;104;6658;3842;2;8;57,1;115;6657;3707;2;9
11.06.2025;17:10;435;435;854,6;7525;0;33007;-4;59,2;104;6648;3848;2;8;57,1;120;6647;3676;2;9
11.06.2025;17:15;435;435;855,6;7478;0;33081;7;57,6;106;6658;3784;2;8;57,1;116;6657;3694;2;9
11.06.2025;17:20;435;435;854,6;7496;0;33011;-28;57,7;85;6648;3804;2;8;57,2;108;6647;3692;2;9
11.06.2025;17:25;436;435;854,6;7557;0;32947;-20;59,2;95;6632;3850;2;8;57,1;109;6633;3707;2;9
11.06.2025;17:30;435;435;855,6;7543;0;32889;-22;59,2;92;6622;3856;2;8;57,1;109;6623;3686;2;9
11.06.2025;17:35;435;435;854,6;7470;0;33211;-4;57,6;102;6684;3775;2;8;57,1;108;6686;3694;2;9
11.06.2025;17:40;435;435;853,7;7561;0;33083;-16;59,2;99;6661;3861;2;8;57,1;108;6660;3701;2;9
11.06.2025;17:45;435;435;854,6;7561;0;32971;-11;59,2;104;6645;3848;2;8;57,2;109;6641;3713;2;9
11.06.2025;17:50;436;435;852,8;7569;0;33070;-20;60,3;94;6661;3879;2;8;57,2;111;6657;3690;2;9
11.06.2025;17:55;436;435;855,6;7446;0;33506;22;57,4;113;6749;3749;2;8;57,1;120;6748;3696;2;9
11.06.2025;18:00;435;435;855,6;7541;0;33287;7;58,9;116;6700;3848;2;8;57,1;113;6706;3692;2;9
11.06.2025;18:05;435;435;854,6;7498;0;33081;1;58,9;109;6666;3810;2;8;57,1;113;6660;3688;2;9
11.06.2025;18:10;435;435;854,6;7620;0;32993;-2;60,4;113;6648;3919;2;8;57,2;109;6647;3701;2;9
11.06.2025;18:15;436;435;854,6;7634;0;33173;0;60,4;113;6682;3917;2;8;57,1;109;6680;3717;2;9
11.06.2025;18:20;435;435;854,6;7527;0;33691;-138;58,9;21;6781;3840;2;8;57,2;54;6779;3686;2;9
11.06.2025;18:25;435;435;854,6;7514;0;33515;6;58,9;149;6752;3824;2;8;57,2;71;6745;3690;2;9
11.06.2025;18:30;435;435;854,6;7624;0;33184;-25;60,4;108;6684;3913;2;8;57,1;92;6680;3711;2;9
11.06.2025;18:35;435;435;854,6;7687;0;33271;-14;61,9;113;6700;3988;2;8;57,3;102;6701;3690;2;9
11.06.2025;18:40;435;435;854,6;7581;0;33314;5;60,4;120;6710;3895;2;8;57,2;109;6709;3686;2;9
11.06.2025;18:45;435;435;854,6;7593;0;33000;-13;60,4;116;6643;3897;2;8;57,1;101;6644;3690;2;9
11.06.2025;18:50;435;435;854,6;7600;0;33184;-6;60,4;109;6684;3909;2;8;57,2;104;6680;3690;2;9
11.06.2025;18:55;435;435;854,6;7622;0;33166;-8;60,4;120;6684;3921;2;8;57,2;89;6680;3701;2;9
11.06.2025;19:00;435;435;854,6;7648;0;33266;-6;61,9;118;6705;3968;2;8;57,1;113;6701;3680;2;9
11.06.2025;19:05;435;435;854,6;7606;0;33014;2;60,4;111;6653;3895;2;8;57,1;116;6652;3711;2;9
11.06.2025;19:10;435;435;854,6;7638;0;33150;-8;61,9;106;6682;3966;2;8;57,2;116;6680;3672;2;9
11.06.2025;19:15;435;435;853,7;7660;0;33747;-354;61,9;-45;6786;3970;2;8;57,2;-85;6784;3690;2;9
11.06.2025;19:20;435;435;853,7;7672;0;33564;-35;61,9;71;6760;3986;2;8;57,2;128;6761;3686;2;9
11.06.2025;19:25;435;435;853,7;7733;0;33583;-3;63,4;113;6768;4041;2;8;57,2;108;6766;3692;2;9
11.06.2025;19:30;435;435;854,6;7715;0;33661;-2;63,4;113;6786;4037;2;8;57,2;113;6784;3678;2;9
11.06.2025;19:35;435;435;853,7;7745;0;33559;1;63,4;113;6762;4043;2;8;57,2;120;6764;3703;2;9
11.06.2025;19:40;435;435;854,6;7794;0;33440;-27;64,9;106;6744;4098;2;8;57,2;104;6735;3696;2;9
11.06.2025;19:45;435;435;854,6;7719;0;33383;-9;63,4;102;6726;4033;2;8;57,3;116;6725;3686;2;9
11.06.2025;19:50;436;435;854,6;7877;0;33355;-12;66,4;113;6723;4168;2;8;57,1;121;6719;3709;2;9
11.06.2025;19:55;435;435;854,6;7855;0;33411;-9;66,4;113;6729;4164;2;8;57,1;123;6730;3690;2;9
11.06.2025;20:00;435;435;854,6;7853;0;33416;1;66,4;118;6731;4172;2;8;57,1;123;6732;3680;2;9
11.06.2025;20:05;435;435;853,7;7926;0;33712;-99;68,0;104;6794;4235;2;8;57,1;42;6782;3690;2;9
11.06.2025;20:10;437;435;850,0;8383;0;33587;-26;67,0;118;6768;4168;2;9;69,3;137;6769;4215;2;8
11.06.2025;20:15;434;435;852,8;8274;0;33479;-11;67,0;123;6744;4179;2;9;66,4;139;6743;4095;2;8
11.06.2025;20:20;435;435;852,8;8191;0;33531;-3;66,9;120;6752;4201;2;9;63,4;135;6753;3990;2;8
11.06.2025;20:25;435;435;852,8;8092;0;33483;-5;66,9;115;6747;4177;2;9;62,0;137;6745;3915;2;8
11.06.2025;20:30;435;435;852,8;8098;0;33551;-8;66,9;115;6757;4185;2;9;61,9;132;6756;3913;2;8
11.06.2025;20:35;435;435;852,8;8106;0;33516;2;66,9;120;6752;4179;2;9;61,9;135;6753;3927;2;8
11.06.2025;20:40;435;435;852,8;8102;0;33593;2;67,0;122;6768;4191;2;9;62,0;132;6766;3911;2;8
11.06.2025;20:45;435;435;852,8;8140;0;33569;-2;66,9;125;6768;4179;2;9;63,3;135;6764;3962;2;8
11.06.2025;20:50;435;435;852,8;8080;0;33601;-9;66,9;115;6770;4195;2;9;62,0;134;6769;3885;2;8
11.06.2025;20:55;435;435;851,9;8223;0;33560;-22;67,0;113;6762;4183;2;9;64,8;128;6761;4041;2;8
11.06.2025;21:00;435;435;852,8;8213;0;33563;-24;67,0;113;6760;4185;2;9;64,9;128;6758;4029;2;8
11.06.2025;21:05;435;435;852,8;8201;0;33552;-18;67,0;115;6760;4170;2;9;64,9;127;6758;4031;2;8
11.06.2025;21:10;435;435;852,8;8217;0;33518;-15;67,0;118;6752;4177;2;9;65,0;132;6748;4041;2;8
11.06.2025;21:15;435;435;852,8;8270;0;33495;-16;66,9;122;6749;4189;2;9;66,4;135;6748;4081;2;8
11.06.2025;21:20;435;435;851,9;8260;0;33347;-25;67,0;118;6718;4179;2;9;66,4;132;6719;4081;2;8
11.06.2025;21:25;435;435;851,9;8353;0;33307;-19;67,0;127;6713;4199;2;9;67,8;130;6712;4154;2;8
11.06.2025;21:30;435;435;851,9;8304;0;33326;-19;66,9;123;6715;4193;2;9;66,4;128;6712;4112;2;8
11.06.2025;21:35;435;435;852,8;8359;0;33315;-20;66,9;125;6710;4172;2;9;67,8;130;6709;4187;2;8
11.06.2025;21:40;435;435;851,9;8288;0;33270;-7;66,9;128;6705;4191;2;9;66,4;137;6701;4098;2;8
11.06.2025;21:45;435;435;851,9;8462;0;33267;-18;69,9;134;6705;4312;2;8;67,1;137;6706;4150;2;9
11.06.2025;21:50;435;435;851,9;8436;0;33227;-18;70,0;137;6697;4296;2;8;67,1;134;6699;4140;2;9
11.06.2025;21:55;435;435;851,9;8321;0;33168;-10;67,0;130;6684;4187;2;8;67,2;135;6680;4134;2;9
11.06.2025;22:00;435;435;851,9;8430;0;33295;-16;69,9;134;6713;4300;2;8;67,1;135;6709;4130;2;9
11.06.2025;22:05;435;435;851,9;8432;0;33281;-56;69,9;43;6721;4217;2;8;67,2;108;6712;4215;2;9
11.06.2025;22:10;435;435;851,9;8365;0;33617;18;68,5;146;6775;4241;2;8;67,1;142;6774;4124;2;9
11.06.2025;22:15;435;435;851,9;8452;0;33648;14;69,7;148;6783;4292;2;8;67,2;142;6777;4160;2;9
11.06.2025;22:20;435;435;851,9;8564;0;33708;-6;72,7;142;6791;4434;2;8;67,2;137;6790;4130;2;9
11.06.2025;22:25;435;435;850,9;8531;0;33696;-73;72,7;78;6783;4391;2;8;67,1;137;6790;4140;2;9
11.06.2025;22:30;436;435;851,9;8499;0;33703;-64;71,2;75;6791;4359;2;8;67,2;144;6790;4140;2;9
11.06.2025;22:35;434;435;851,9;8487;0;33800;-364;71,2;-90;6794;4357;2;8;67,2;7;6798;4152;2;9
11.06.2025;22:40;435;435;851,9;8477;0;33664;-433;71,2;-92;6770;4355;2;8;67,2;-59;6769;4122;2;9
11.06.2025;22:45;435;435;850,9;8458;0;33615;-343;71,2;3;6762;4363;2;8;67,1;-59;6756;4126;2;9
11.06.2025;22:50;435;435;851,9;8460;0;33624;-308;71,2;3;6768;4343;2;8;67,1;-28;6764;4118;2;9
11.06.2025;22:55;435;435;851,9;8420;0;33489;-29;69,7;123;6749;4288;2;8;67,1;127;6748;4134;2;9
11.06.2025;23:00;434;435;851,9;8515;0;33396;-8;71,2;141;6731;4375;2;8;67,2;135;6730;4140;2;9
11.06.2025;23:05;436;435;851,9;8466;0;33563;-14;71,2;135;6768;4347;2;8;67,1;137;6766;4148;2;9
11.06.2025;23:10;435;435;851,9;8434;0;33684;-209;69,7;56;6783;4296;2;8;67,2;12;6779;4146;2;9
11.06.2025;23:15;435;435;851,9;8487;0;33653;-217;71,2;56;6773;4355;2;8;67,2;10;6769;4128;2;9
11.06.2025;23:20;435;435;851,9;8495;0;33554;-218;71,2;52;6760;4345;2;8;67,1;5;6756;4150;2;9
11.06.2025;23:25;435;435;851,9;8481;0;33566;-156;70,7;56;6757;4330;2;8;67,1;69;6756;4150;2;9
11.06.2025;23:30;435;435;851,9;8422;0;33534;-130;69,2;80;6752;4276;2;8;67,1;66;6748;4146;2;9
11.06.2025;23:35;435;435;851,9;8473;0;33268;-8;70,7;156;6705;4334;2;8;67,2;128;6701;4160;2;9
11.06.2025;23:40;435;435;851,9;8412;0;33222;-0;69,2;153;6697;4280;2;8;67,2;130;6693;4132;2;9
11.06.2025;23:45;435;435;851,9;8493;0;33270;-2;70,7;156;6710;4341;2;8;67,0;132;6706;4152;2;9
11.06.2025;23:50;436;435;851,9;8365;0;33270;3;67,7;149;6708;4217;2;8;67,0;132;6706;4146;2;9
11.06.2025;23:55;435;435;852,8;8341;0;33288;3;67,7;151;6708;4211;2;8;67,2;130;6709;4130;2;9
12.06.2025;00:00;435;435;851,9;8464;0;33293;-2;70,7;149;6713;4332;2;8;67,1;132;6709;4132;2;9
12.06.2025;00:05;435;435;851,9;8418;0;33243;-4;69,2;149;6697;4274;2;8;67,1;137;6693;4144;2;9
12.06.2025;00:10;435;435;851,9;8442;0;33149;-8;69,2;142;6684;4294;2;8;67,1;134;6680;4118;2;9
12.06.2025;00:15;435;435;852,8;8343;0;33313;13;67,7;155;6715;4217;2;8;67,2;144;6712;4140;2;9
12.06.2025;00:20;435;435;851,9;8428;0;32889;-20;69,2;139;6630;4288;2;8;67,2;132;6626;4140;2;9
12.06.2025;00:25;435;435;851,9;8373;0;33247;-1;67,5;134;6702;4213;2;8;67,1;146;6699;4160;2;9
12.06.2025;00:30;435;435;852,8;8345;0;32937;-14;67,5;134;6637;4189;2;8;67,2;144;6636;4140;2;9
12.06.2025;00:35;435;435;852,8;8369;0;33134;-6;67,5;132;6676;4217;2;8;67,2;142;6680;4152;2;9
12.06.2025;00:40;435;435;851,9;8325;0;33265;-6;67,5;125;6705;4207;2;8;67,2;137;6704;4118;2;9
12.06.2025;00:45;435;435;852,8;8363;0;33232;-7;67,5;127;6697;4219;2;8;67,2;142;6699;4144;2;9
12.06.2025;00:50;435;435;852,8;8351;0;33190;-6;67,5;132;6687;4203;2;8;67,2;135;6686;4148;2;9
12.06.2025;00:55;435;435;852,8;8270;0;33073;-6;66,0;128;6669;4144;2;8;67,1;142;6665;4126;2;9
12.06.2025;01:00;435;435;851,9;8325;0;33080;-1;67,4;137;6666;4183;2;8;67,2;142;6665;4140;2;9
12.06.2025;01:05;435;435;852,8;8207;0;33071;-2;64,5;128;6666;4059;2;8;67,1;137;6667;4148;2;9
12.06.2025;01:10;434;435;853,7;8252;0;33093;-7;64,7;130;6671;4102;2;8;67,1;137;6670;4150;2;9
12.06.2025;01:15;436;435;851,9;8280;0;33144;-1;66,2;139;6676;4122;2;8;67,2;139;6678;4158;2;9
12.06.2025;01:20;435;435;853,7;8244;0;33159;0;64,7;127;6682;4081;2;8;67,1;135;6686;4162;2;9
12.06.2025;01:25;435;435;851,9;8258;0;33141;3;66,2;134;6682;4124;2;8;67,1;148;6680;4134;2;9
12.06.2025;01:30;435;435;851,9;8229;0;33164;-1;64,7;130;6684;4069;2;8;67,1;137;6680;4160;2;9
12.06.2025;01:35;435;435;852,8;8254;0;33141;4;64,7;134;6682;4093;2;8;67,2;139;6678;4160;2;9
12.06.2025;01:40;435;435;852,8;8234;0;33175;6;64,7;135;6684;4104;2;8;67,1;144;6686;4130;2;9
12.06.2025;01:45;435;435;852,8;8221;0;33421;23;64,7;137;6736;4081;2;8;67,2;151;6732;4140;2;9
12.06.2025;01:50;435;435;852,8;8098;0;33307;21;67,0;137;6710;4156;2;9;62,9;153;6709;4000;2;8
12.06.2025;01:55;434;435;852,8;8278;0;33356;21;67,0;139;6723;4233;2;9;64,4;146;6722;4045;2;8
12.06.2025;02:00;435;435;853,7;8234;0;33398;14;67,0;134;6731;4174;2;9;64,7;142;6735;4059;2;8
12.06.2025;02:05;435;435;852,8;8142;0;33288;19;66,9;130;6713;4191;2;9;63,2;142;6709;3952;2;8
12.06.2025;02:10;435;435;852,8;8148;0;33466;23;67,0;139;6744;4195;2;9;63,2;146;6751;3954;2;8
12.06.2025;02:15;435;435;852,8;8092;0;33430;24;67,0;141;6739;4199;2;9;61,7;142;6735;3893;2;8
12.06.2025;02:20;435;435;852,8;8173;0;33500;24;66,9;142;6749;4185;2;9;63,1;142;6748;3988;2;8
12.06.2025;02:25;436;435;852,8;8165;0;33474;19;66,9;141;6749;4211;2;9;63,1;137;6743;3954;2;8
12.06.2025;02:30;435;435;853,7;8076;0;33486;26;66,9;130;6749;4203;2;9;61,7;142;6745;3873;2;8
12.06.2025;02:35;435;435;853,7;8179;0;33543;20;66,9;139;6762;4197;2;9;63,1;141;6764;3982;2;8
12.06.2025;02:40;435;435;853,7;8080;0;33733;-108;67,0;66;6791;4193;2;9;61,7;73;6790;3887;2;8
12.06.2025;02:45;435;435;853,7;8071;0;33732;-281;67,0;5;6788;4174;2;9;61,6;-26;6779;3897;2;8
12.06.2025;02:50;435;435;853,7;8084;0;33756;-390;67,0;-38;6791;4199;2;9;61,7;-101;6779;3885;2;8
12.06.2025;02:55;435;435;852,8;8084;0;33438;-24;67,0;113;6739;4195;2;9;61,7;116;6735;3889;2;8
12.06.2025;03:00;436;435;852,8;8059;0;33371;-30;67,0;113;6723;4166;2;9;61,6;113;6722;3893;2;8
12.06.2025;03:05;435;435;855,6;8073;0;33301;-26;67,0;115;6708;4181;2;9;61,4;108;6709;3917;2;8
12.06.2025;03:10;435;435;853,7;8003;0;33126;-24;66,9;118;6674;4185;2;9;59,9;113;6675;3818;2;8
12.06.2025;03:15;435;435;853,7;8086;0;33427;-24;67,0;111;6736;4183;2;9;61,4;115;6732;3903;2;8
12.06.2025;03:20;435;435;852,8;8053;0;33661;-20;67,0;116;6781;4177;2;9;61,3;118;6779;3877;2;8
12.06.2025;03:25;435;435;852,8;7999;0;33577;-14;67,0;118;6762;4191;2;9;59,9;121;6764;3808;2;8
12.06.2025;03:30;435;435;853,7;7936;0;33617;-12;67,0;118;6773;4187;2;9;58,5;116;6769;3749;2;8
12.06.2025;03:35;435;435;853,7;7999;0;33670;-15;67,0;116;6783;4181;2;9;60,0;121;6782;3818;2;8
12.06.2025;03:40;435;435;853,7;7988;0;33615;-15;67,0;109;6773;4177;2;9;59,7;118;6774;3802;2;8
12.06.2025;03:45;435;435;853,7;7909;0;33618;-15;67,0;109;6773;4152;2;9;58,2;115;6771;3757;2;8
12.06.2025;03:50;435;435;853,7;7984;0;33620;-9;67,0;116;6770;4185;2;9;59,8;121;6774;3800;2;8
12.06.2025;03:55;435;435;853,7;8011;0;33603;-4;67,0;118;6770;4207;2;9;59,7;121;6769;3804;2;8
12.06.2025;04:00;435;435;854,6;7958;0;33602;-6;67,0;118;6773;4170;2;9;59,4;123;6769;3788;2;8
12.06.2025;04:05;435;435;853,7;7968;0;33623;-6;67,0;122;6773;4181;2;9;59,4;123;6774;3792;2;8
12.06.2025;04:10;436;435;852,8;7972;0;33633;-2;66,9;120;6781;4177;2;9;59,2;121;6777;3796;2;8
12.06.2025;04:15;435;435;853,7;7814;0;33517;-6;67,0;115;6755;4179;2;9;56,2;116;6748;3636;2;8
12.06.2025;04:20;435;435;854,6;7893;0;33459;-11;67,0;115;6744;4187;2;9;57,7;116;6738;3707;2;8
12.06.2025;04:25;435;435;854,6;7837;0;33448;-2;67,0;115;6739;4195;2;9;56,2;121;6735;3642;2;8
12.06.2025;04:30;435;435;853,7;7893;0;33681;-10;67,0;108;6783;4174;2;9;57,7;118;6779;3719;2;8
12.06.2025;04:35;436;435;854,6;7857;0;33697;-9;66,9;109;6786;4185;2;8;57,2;116;6787;3672;2;9
12.06.2025;04:40;435;435;853,7;7883;0;33622;-7;66,9;111;6773;4199;2;8;57,2;115;6769;3684;2;9
12.06.2025;04:45;435;435;851,9;7887;0;33658;-20;68,6;108;6775;4237;2;8;57,2;121;6774;3658;2;9
12.06.2025;04:50;435;435;854,6;7926;0;33718;-452;67,2;-26;6783;4215;2;8;57,2;-189;6769;3711;2;9
12.06.2025;04:55;435;435;854,6;7841;0;33613;-251;65,7;10;6762;4146;2;8;57,2;-26;6756;3694;2;9
12.06.2025;05:00;435;435;854,6;7839;0;33529;-29;65,7;101;6752;4166;2;8;57,2;109;6748;3672;2;9
12.06.2025;05:05;436;435;854,6;7863;0;33617;-17;65,4;108;6770;4144;2;8;57,1;102;6766;3719;2;9
12.06.2025;05:10;435;435;854,6;7737;0;33538;-15;63,9;108;6757;4037;2;8;57,1;104;6753;3701;2;9
12.06.2025;05:15;435;435;854,6;7867;0;33643;-17;66,9;115;6775;4191;2;8;57,2;108;6774;3676;2;9
12.06.2025;05:20;435;435;854,6;7818;0;33658;-157;65,4;43;6775;4128;2;8;57,2;35;6774;3690;2;9
12.06.2025;05:25;435;435;854,6;7717;0;33696;-147;63,9;42;6783;4045;2;8;57,1;35;6779;3672;2;9
12.06.2025;05:30;435;435;854,6;7818;0;33686;-154;65,4;42;6781;4128;2;8;57,1;31;6777;3690;2;9
12.06.2025;05:35;436;435;854,6;7832;0;33715;-332;65,4;-66;6781;4138;2;8;57,1;-36;6779;3694;2;9
12.06.2025;05:40;435;435;855,6;7762;0;33554;-136;63,9;35;6752;4065;2;8;57,1;57;6753;3696;2;9
12.06.2025;05:45;465;435;876,9;0;0;0;0;-5,7;3;3274;0;2;7;-3,7;2;2955;0;2;7
12.06.2025;05:50;503;435;862,0;0;0;0;0;-5,7;3;23;0;2;3;-3,7;2;34;0;2;3
12.06.2025;05:55;517;435;875,9;0;0;0;0;-5,7;3;3;0;2;3;-3,7;2;3;0;2;3
12.06.2025;06:00;519;435;868,5;0;0;0;0;-5,8;3;0;0;2;3;-3,8;2;3;0;2;3
12.06.2025;06:05;522;435;870,4;0;0;0;0;-5,8;3;0;0;2;3;-3,8;2;3;0;2;3
12.06.2025;06:10;520;435;873,1;0;0;0;0;-5,8;3;0;0;2;3;-3,8;2;3;0;2;3
12.06.2025;06:15;521;435;871,3;0;0;0;0;-5,8;3;0;0;2;3;-3,8;2;3;0;2;3
12.06.2025;06:20;521;435;843,5;0;0;33023;-5;-5,9;3;0;0;2;11;7,7;2;3;0;2;7
12.06.2025;06:25;515;435;884,3;3907;0;33274;20;11,7;3;404;0;2;7;58,0;146;6680;3907;2;9
12.06.2025;06:30;474;435;843,5;10470;0;33381;19;100,0;252;6739;5262;2;8;99,9;243;6738;5207;2;9
12.06.2025;06:35;486;435;843,5;10239;0;33219;-18;100,0;240;6700;5145;2;8;99,9;203;6706;5094;2;9
12.06.2025;06:40;478;435;843,5;10514;0;33119;-0;100,0;233;6692;5321;2;8;99,9;252;6701;5193;2;9
12.06.2025;06:45;471;435;844,4;10476;0;33620;-130;100,0;177;6783;5256;2;8;99,9;163;6779;5220;2;9
12.06.2025;06:50;465;435;843,5;10474;0;33417;12;100,0;240;6747;5264;2;8;99,9;246;6712;5209;2;9
12.06.2025;06:55;456;435;843,5;10472;0;33315;-4;100,0;234;6726;5246;2;8;99,9;245;6725;5226;2;9
12.06.2025;07:00;438;435;850,0;10020;0;33264;6;88,8;219;6713;4983;2;8;91,9;212;6709;5054;2;9
12.06.2025;07:05;434;435;851,9;9001;0;33240;25;71,9;179;6697;4375;2;9;80,5;191;6699;4626;2;8
12.06.2025;07:10;434;435;852,8;8448;0;33324;22;65,2;156;6715;4093;2;8;72,0;151;6712;4355;2;9
12.06.2025;07:15;434;435;854,6;8183;0;32421;11;61,9;153;6536;3966;2;9;69,0;142;6535;4217;2;8
12.06.2025;07:20;435;435;855,6;7984;0;32273;5;61,9;142;6504;3960;2;9;64,5;144;6503;4025;2;8
12.06.2025;07:25;435;435;854,6;7851;0;32982;17;61,9;137;6645;3972;2;9;61,3;132;6644;3879;2;8
12.06.2025;07:30;435;435;855,6;7790;0;32980;-0;61,9;127;6640;3968;2;9;59,6;115;6639;3822;2;8
12.06.2025;07:35;435;435;855,6;7764;0;33662;-525;61,9;9;6770;3960;2;9;59,6;-302;6745;3804;2;8
12.06.2025;07:40;435;435;855,6;7731;0;33620;-24;58,6;106;6770;3810;2;8;62,0;101;6774;3921;2;9
12.06.2025;07:45;435;435;855,6;7648;0;33709;-292;57,1;2;6781;3733;2;8;62,1;-73;6774;3915;2;9
12.06.2025;07:50;435;435;855,6;7737;0;33577;15;58,6;104;6762;3806;2;8;62,1;137;6764;3931;2;9
12.06.2025;07:55;436;435;855,6;7670;0;33310;-6;57,1;109;6708;3743;2;8;62,1;108;6709;3927;2;9
12.06.2025;08:00;436;435;856,5;7662;0;33594;5;57,1;115;6768;3735;2;8;62,0;111;6766;3927;2;9
12.06.2025;08:05;435;435;856,5;7666;0;33443;-1;57,1;108;6736;3751;2;8;62,1;111;6735;3915;2;9
12.06.2025;08:10;434;435;857,4;7616;0;33280;-6;55,4;109;6705;3686;2;8;62,1;104;6704;3929;2;9
12.06.2025;08:15;435;435;856,5;7664;0;33421;-6;56,8;108;6731;3737;2;8;62,1;102;6732;3927;2;9
12.06.2025;08:20;435;435;856,5;7666;0;33500;-9;56,8;104;6747;3749;2;8;62,0;104;6745;3942;2;9
12.06.2025;08:25;435;435;856,5;7666;0;33302;-18;56,8;104;6708;3721;2;8;62,0;104;6704;3946;2;9
12.06.2025;08:30;435;435;857,4;7527;0;33362;-9;53,9;102;6718;3597;2;8;62,0;104;6719;3929;2;9
12.06.2025;08:35;435;435;856,5;7656;0;33049;-25;56,8;104;6658;3727;2;8;62,0;108;6657;3929;2;9
12.06.2025;08:40;436;435;856,5;7616;0;33553;-14;55,4;102;6755;3666;2;8;62,1;99;6753;3954;2;9
12.06.2025;08:45;435;435;856,5;7677;0;33570;-13;56,8;101;6762;3743;2;8;62,1;108;6758;3933;2;9
12.06.2025;08:50;435;435;855,6;7624;0;33328;-31;56,8;99;6710;3705;2;8;62,0;99;6714;3919;2;9
12.06.2025;08:55;434;435;856,5;7662;0;33747;-93;56,8;47;6791;3721;2;8;62,0;85;6792;3942;2;9
12.06.2025;09:00;435;435;856,5;7598;0;33400;-18;55,3;99;6729;3658;2;8;62,0;104;6725;3940;2;9
12.06.2025;09:05;435;435;856,5;7579;0;33372;-9;55,3;106;6718;3656;2;8;62,1;109;6719;3923;2;9
12.06.2025;09:10;435;435;856,5;7640;0;33701;-73;56,8;38;6781;3725;2;8;62,1;111;6787;3915;2;9
12.06.2025;09:15;435;435;856,5;7610;0;33575;-68;55,4;42;6755;3670;2;8;62,0;109;6758;3940;2;9
12.06.2025;09:20;435;435;855,6;7683;0;33361;1;56,8;109;6715;3743;2;8;62,0;113;6714;3940;2;9
12.06.2025;09:25;435;435;856,5;7608;0;33286;2;55,4;116;6705;3670;2;8;62,1;108;6704;3938;2;9
12.06.2025;09:30;435;435;855,6;7677;0;33423;21;56,8;109;6731;3747;2;8;62,1;130;6732;3929;2;9
12.06.2025;09:35;435;435;856,5;7583;0;33739;-74;55,4;76;6791;3642;2;8;62,0;59;6787;3942;2;9
12.06.2025;09:40;435;435;856,5;7670;0;33662;-146;56,8;14;6773;3721;2;8;62,1;62;6777;3950;2;9
12.06.2025;09:45;435;435;856,5;7600;0;33354;-23;55,4;97;6713;3660;2;8;62,1;101;6714;3940;2;9
12.06.2025;09:50;435;435;855,6;7664;0;33326;-19;56,8;108;6713;3733;2;8;62,1;99;6712;3927;2;9
12.06.2025;09:55;435;435;856,5;7595;0;33534;-7;55,4;111;6752;3648;2;8;62,1;104;6753;3917;2;9
12.06.2025;10:00;435;435;855,6;7660;0;33259;-9;57,1;106;6697;3749;2;8;62,1;113;6701;3931;2;9
12.06.2025;10:05;436;435;854,6;7674;0;33361;-0;57,4;113;6721;3743;2;8;62,0;116;6722;3931;2;9
12.06.2025;10:10;435;435;855,6;7616;0;33554;4;55,9;113;6760;3682;2;8;62,0;111;6758;3933;2;9
12.06.2025;10:15;435;435;855,6;7683;0;33285;-5;57,3;109;6700;3763;2;8;62,0;109;6701;3909;2;9
12.06.2025;10:20;435;435;855,6;7705;0;33540;-24;57,4;113;6755;3771;2;8;62,1;85;6753;3933;2;9
12.06.2025;10:25;435;435;855,6;7622;0;33320;-22;55,9;108;6713;3692;2;8;62,1;89;6709;3929;2;9
12.06.2025;10:30;435;435;856,5;7685;0;33254;-5;57,4;113;6697;3751;2;8;62,0;108;6699;3942;2;9
12.06.2025;10:35;435;435;856,5;7618;0;33242;-1;55,9;113;6692;3707;2;8;62,0;108;6693;3911;2;9
12.06.2025;10:40;435;435;855,6;7747;0;33521;-2;58,9;118;6749;3826;2;8;62,0;102;6748;3921;2;9
12.06.2025;10:45;435;435;855,6;7741;0;33281;-10;58,9;104;6702;3836;2;8;62,0;116;6704;3905;2;9
12.06.2025;10:50;435;435;856,5;7656;0;33260;-8;57,4;113;6700;3741;2;8;62,1;108;6699;3915;2;9
12.06.2025;10:55;436;435;856,5;7630;0;33325;5;55,8;115;6713;3688;2;8;62,0;111;6709;3942;2;9
12.06.2025;11:00;435;435;856,5;7683;0;33329;0;57,4;116;6713;3749;2;8;62,0;111;6712;3933;2;9
12.06.2025;11:05;435;435;855,6;7709;0;33429;8;57,4;115;6736;3767;2;8;62,1;115;6735;3942;2;9
12.06.2025;11:10;435;435;856,5;7695;0;33804;-314;57,4;-3;6799;3767;2;8;62,0;-123;6790;3927;2;9
12.06.2025;11:15;435;435;856,5;7608;0;33617;-280;55,9;-10;6762;3684;2;8;62,0;-49;6758;3923;2;9
12.06.2025;11:20;435;435;855,6;7638;0;33642;-178;55,9;19;6770;3694;2;8;62,0;23;6769;3944;2;9
12.06.2025;11:25;435;435;855,6;7778;0;33646;-185;58,9;23;6768;3842;2;8;62,0;17;6766;3935;2;9
12.06.2025;11:30;435;435;855,6;7764;0;33804;-252;58,9;-14;6801;3828;2;8;62,0;-16;6798;3935;2;9
12.06.2025;11:35;435;435;854,6;7770;0;33770;-174;58,9;-30;6794;3834;2;8;62,1;80;6800;3935;2;9
12.06.2025;11:40;435;435;855,6;7745;0;33564;-295;58,9;-7;6752;3832;2;8;62,1;-59;6748;3913;2;9
12.06.2025;11:45;435;435;855,6;7751;0;33746;-118;58,9;71;6794;3830;2;8;62,1;35;6790;3921;2;9
12.06.2025;11:50;435;435;855,6;7770;0;33616;-32;58,9;94;6770;3863;2;8;62,1;94;6769;3907;2;9
12.06.2025;11:55;435;435;856,5;7735;0;33633;-93;58,9;106;6775;3824;2;8;62,0;28;6766;3911;2;9
12.06.2025;12:00;435;435;855,6;7747;0;33629;-68;58,9;111;6773;3822;2;8;62,1;49;6769;3925;2;9
12.06.2025;12:05;435;435;855,6;7679;0;33688;-540;57,4;-156;6768;3759;2;8;62,1;-158;6764;3919;2;9
12.06.2025;12:10;435;435;855,6;7662;0;33567;-12;57,4;99;6760;3761;2;8;62,0;109;6758;3909;2;9
12.06.2025;12:15;435;435;855,6;7764;0;33685;-14;58,9;101;6783;3842;2;8;62,1;108;6784;3921;2;9
12.06.2025;12:20;435;435;855,6;7681;0;33563;-21;57,1;92;6760;3771;2;8;62,1;102;6758;3931;2;9
12.06.2025;12:25;435;435;855,6;7741;0;33292;-17;58,6;104;6705;3818;2;8;62,1;108;6704;3921;2;9
12.06.2025;12:30;435;435;854,6;7687;0;33440;-13;57,1;101;6736;3757;2;8;62,0;109;6735;3929;2;9
12.06.2025;12:35;435;435;854,6;7751;0;33151;-11;58,6;108;6679;3804;2;8;62,1;115;6678;3948;2;9
12.06.2025;12:40;435;435;853,7;7774;0;33304;-8;58,6;111;6708;3840;2;8;62,1;123;6709;3933;2;9
12.06.2025;12:45;435;435;854,6;7677;0;33536;2;57,1;113;6752;3755;2;8;62,1;113;6753;3921;2;9
12.06.2025;12:50;435;435;854,6;7743;0;33345;-10;58,6;108;6715;3810;2;8;62,1;109;6714;3940;2;9
12.06.2025;12:55;435;435;854,6;7697;0;33285;-6;57,1;101;6705;3759;2;8;62,0;104;6704;3938;2;9
12.06.2025;13:00;435;435;854,6;7707;0;33390;0;57,1;108;6729;3761;2;8;62,1;113;6725;3946;2;9
12.06.2025;13:05;435;435;855,6;7711;0;33439;12;57,4;113;6736;3765;2;8;62,0;120;6735;3946;2;9
12.06.2025;13:10;435;435;854,6;7762;0;33475;5;58,6;113;6742;3820;2;8;62,1;121;6738;3942;2;9
12.06.2025;13:15;435;435;855,6;7662;0;33394;1;57,1;113;6729;3727;2;8;62,1;116;6730;3935;2;9
12.06.2025;13:20;435;435;854,6;7699;0;33553;12;57,1;115;6762;3759;2;8;62,1;121;6758;3940;2;9
12.06.2025;13:25;435;435;855,6;7695;0;33127;-4;57,4;115;6674;3753;2;8;62,1;116;6675;3942;2;9
12.06.2025;13:30;435;435;854,6;7640;0;33186;5;55,9;113;6687;3703;2;8;62,1;115;6683;3938;2;9
12.06.2025;13:35;435;435;854,6;7687;0;33175;8;57,4;113;6684;3757;2;8;62,1;123;6688;3929;2;9
12.06.2025;13:40;435;435;854,6;7687;0;33658;18;57,4;123;6781;3757;2;8;62,1;115;6777;3929;2;9
12.06.2025;13:45;435;435;854,6;7606;0;33566;-26;55,9;82;6757;3678;2;8;62,1;116;6758;3927;2;9
12.06.2025;13:50;435;435;854,6;7695;0;33300;-9;57,4;104;6705;3763;2;8;62,1;108;6709;3931;2;9
12.06.2025;13:55;435;435;854,6;7628;0;33564;1;55,9;108;6760;3690;2;8;62,0;109;6758;3938;2;9
12.06.2025;14:00;436;435;855,6;7753;0;33558;-1;57,8;108;6762;3806;2;8;62,1;120;6764;3948;2;9
12.06.2025;14:05;435;435;854,6;7561;0;33680;-1;54,8;113;6786;3642;2;8;62,1;101;6787;3919;2;9
12.06.2025;14:10;436;435;854,6;7642;0;33277;-25;56,4;101;6702;3709;2;8;62,1;99;6704;3933;2;9
12.06.2025;14:15;435;435;854,6;7646;0;33321;-22;56,4;102;6713;3711;2;8;62,0;99;6712;3935;2;9
12.06.2025;14:20;435;435;854,6;7640;0;33554;0;56,4;104;6757;3709;2;8;62,0;115;6756;3931;2;9
12.06.2025;14:25;435;435;855,6;7630;0;33628;0;56,4;111;6773;3709;2;8;62,1;104;6771;3921;2;9
12.06.2025;14:30;435;435;854,6;7644;0;33574;-18;56,3;83;6762;3717;2;8;62,1;109;6764;3927;2;9
12.06.2025;14:35;435;435;854,6;7565;0;33385;-35;55,1;120;6731;3640;2;8;62,1;101;6732;3925;2;9
12.06.2025;14:40;435;435;854,6;7664;0;33533;5;56,6;120;6757;3721;2;8;62,1;108;6756;3944;2;9
12.06.2025;14:45;436;435;854,6;7662;0;33576;85;56,6;78;6755;3729;2;8;62,1;219;6764;3933;2;9
12.06.2025;14:50;435;435;854,6;7664;0;33564;-116;56,6;52;6757;3733;2;8;62,1;59;6756;3931;2;9
12.06.2025;14:55;435;435;853,7;7642;0;33741;-173;56,6;0;6786;3727;2;8;62,1;45;6790;3915;2;9
12.06.2025;15:00;435;435;854,6;7636;0;33585;-151;56,6;26;6760;3715;2;8;62,1;42;6758;3921;2;9
12.06.2025;15:05;435;435;854,6;7652;0;33259;-48;56,6;40;6697;3731;2;8;62,1;0;6709;3921;2;9
12.06.2025;15:10;435;435;853,7;7725;0;33688;-227;58,1;28;6778;3794;2;8;62,1;-30;6777;3931;2;9
12.06.2025;15:15;435;435;854,6;7670;0;33318;-18;56,7;102;6715;3733;2;8;62,1;106;6714;3938;2;9
12.06.2025;15:20;435;435;853,7;7674;0;33614;1;58,1;108;6773;3769;2;8;62,0;120;6777;3933;2;9
12.06.2025;15:25;435;435;853,7;7770;0;33590;-365;59,3;-3;6762;3850;2;8;62,1;-106;6753;3919;2;9
12.06.2025;15:30;436;435;853,7;7715;0;33472;17;57,8;101;6742;3786;2;8;62,1;85;6748;3929;2;9
12.06.2025;15:35;435;435;853,7;7707;0;33482;4;57,8;115;6749;3777;2;8;62,1;120;6751;3929;2;9
12.06.2025;15:40;435;435;853,7;7701;0;33295;-2;57,8;115;6708;3777;2;8;62,1;120;6709;3923;2;9
12.06.2025;15:45;436;435;851,9;8023;0;33643;-6;61,8;123;6778;3960;2;9;65,1;121;6777;4055;2;8
12.06.2025;15:50;435;435;852,8;7814;0;33634;5;61,9;116;6781;3968;2;9;60,6;116;6779;3846;2;8
12.06.2025;15:55;435;435;852,8;7776;0;33346;-15;61,9;108;6718;3990;2;9;58,9;104;6717;3786;2;8
12.06.2025;16:00;435;435;852,8;7755;0;32975;-19;61,8;104;6645;3976;2;9;58,8;111;6644;3780;2;8
12.06.2025;16:05;435;435;852,8;7774;0;33317;-2;61,9;113;6718;3980;2;9;58,9;115;6714;3794;2;8
12.06.2025;16:10;435;435;853,7;7638;0;33465;27;56,8;127;6747;3721;2;8;62,1;123;6743;3946;2;9
12.06.2025;16:15;435;435;852,8;7747;0;33358;16;58,3;122;6723;3808;2;8;62,1;121;6725;3948;2;9
12.06.2025;16:20;435;435;853,7;7632;0;33587;-184;56,6;7;6762;3717;2;8;62,1;35;6764;3929;2;9
12.06.2025;16:25;435;435;853,7;7747;0;33553;2;58,1;102;6765;3810;2;8;62,1;130;6764;3938;2;9
12.06.2025;16:30;435;435;853,7;7610;0;33263;-11;56,6;106;6705;3696;2;8;62,1;118;6704;3913;2;9
12.06.2025;16:35;435;435;852,8;7768;0;33383;1;58,1;111;6731;3808;2;8;62,1;115;6730;3960;2;9
12.06.2025;16:40;435;435;853,7;7644;0;33296;1;56,6;109;6710;3721;2;8;62,1;121;6709;3923;2;9
12.06.2025;16:45;435;435;852,8;7747;0;33301;1;58,1;115;6715;3804;2;8;62,1;115;6714;3944;2;9
12.06.2025;16:50;435;435;853,7;7658;0;33084;-4;56,6;116;6669;3719;2;8;62,1;111;6670;3940;2;9
12.06.2025;16:55;435;435;854,6;7583;0;32976;5;55,1;123;6645;3660;2;8;62,1;109;6649;3923;2;9
12.06.2025;17:00;435;435;853,7;7666;0;33231;-10;56,6;104;6702;3719;2;8;62,1;109;6699;3948;2;9
12.06.2025;17:05;435;435;854,6;7591;0;33325;10;55,1;104;6718;3658;2;8;62,1;115;6719;3935;2;9
12.06.2025;17:10;435;435;853,7;7614;0;33480;2;55,1;108;6749;3668;2;8;62,1;113;6748;3946;2;9
12.06.2025;17:15;435;435;853,7;7583;0;33387;-5;55,1;106;6726;3666;2;8;62,1;106;6727;3917;2;9
12.06.2025;17:20;435;435;853,7;7606;0;33204;-23;55,1;99;6689;3646;2;8;62,1;101;6688;3960;2;9
12.06.2025;17:25;435;435;853,7;7581;0;33141;7;55,1;104;6674;3652;2;8;62,1;115;6675;3929;2;9
12.06.2025;17:30;436;435;854,6;7516;0;33554;12;53,3;106;6760;3581;2;8;62,1;120;6764;3933;2;9
12.06.2025;17:35;435;435;854,6;7587;0;33610;-97;54,8;33;6768;3658;2;8;62,1;89;6769;3929;2;9
12.06.2025;17:40;435;435;854,6;7514;0;33348;-20;53,1;90;6718;3583;2;8;62,1;94;6719;3931;2;9
12.06.2025;17:45;435;435;853,7;7547;0;33383;-2;54,6;109;6729;3636;2;8;62,1;108;6725;3911;2;9
12.06.2025;17:50;436;435;852,8;7559;0;33287;-2;54,5;109;6710;3622;2;8;62,1;108;6709;3938;2;9
12.06.2025;17:55;435;435;854,6;7468;0;33243;11;53,1;108;6702;3536;2;8;62,1;116;6701;3931;2;9
12.06.2025;18:00;435;435;854,6;7571;0;33482;14;54,6;109;6747;3642;2;8;62,1;120;6748;3929;2;9
12.06.2025;18:05;435;435;854,6;7486;0;33689;18;53,1;111;6791;3547;2;8;62,1;115;6790;3940;2;9
12.06.2025;18:10;435;435;854,6;7598;0;33340;-22;54,6;83;6718;3650;2;8;62,1;108;6719;3948;2;9
12.06.2025;18:15;435;435;854,6;7490;0;32775;-13;53,1;97;6603;3581;2;8;62,1;109;6602;3909;2;9
12.06.2025;18:20;435;435;854,6;7553;0;33164;-7;54,6;104;6676;3605;2;8;62,1;109;6678;3948;2;9
12.06.2025;18:25;435;435;854,6;7490;0;33556;17;53,1;115;6762;3555;2;8;62,0;115;6758;3935;2;9
12.06.2025;18:30;435;435;854,6;7480;0;33358;7;53,1;109;6718;3536;2;8;62,2;113;6719;3944;2;9
12.06.2025;18:35;436;435;855,6;7549;0;33487;10;54,6;109;6742;3628;2;8;62,1;116;6745;3921;2;9
12.06.2025;18:40;435;435;854,6;7490;0;33432;-2;53,1;116;6731;3541;2;8;62,1;97;6732;3950;2;9
12.06.2025;18:45;435;435;855,6;7575;0;33255;-24;54,6;94;6702;3615;2;8;62,1;95;6699;3960;2;9
12.06.2025;18:50;435;435;855,6;7480;0;33364;-3;52,8;108;6721;3532;2;8;62,1;95;6719;3948;2;9
12.06.2025;18:55;436;435;854,6;7563;0;33243;-11;54,3;104;6697;3607;2;8;62,1;104;6696;3956;2;9
12.06.2025;19:00;435;435;855,6;7537;0;33231;-0;54,3;108;6692;3615;2;8;62,1;111;6691;3921;2;9
12.06.2025;19:05;435;435;854,6;7646;0;33131;-1;55,8;108;6674;3690;2;8;62,1;116;6675;3956;2;9
12.06.2025;19:10;435;435;854,6;7577;0;33659;17;54,3;111;6775;3630;2;8;62,2;120;6777;3948;2;9
12.06.2025;19:15;435;435;854,6;7628;0;33637;12;55,8;109;6778;3686;2;8;62,1;118;6774;3942;2;9
12.06.2025;19:20;435;435;854,6;7610;0;33528;22;55,8;116;6755;3670;2;8;62,2;120;6753;3940;2;9
12.06.2025;19:25;435;435;854,6;7672;0;33231;13;57,4;109;6679;3759;2;8;62,1;115;6691;3913;2;9
12.06.2025;19:30;436;435;854,6;7792;0;33116;-29;58,8;92;6669;3844;2;8;62,2;109;6667;3948;2;9
12.06.2025;19:35;435;435;854,6;7693;0;32851;-19;57,3;101;6611;3739;2;8;62,1;111;6613;3954;2;9
12.06.2025;19:40;435;435;854,6;7689;0;33022;-4;57,4;104;6648;3747;2;8;62,1;120;6647;3942;2;9
12.06.2025;19:45;435;435;853,7;7847;0;33103;-10;60,3;104;6666;3903;2;8;62,1;123;6667;3954;2;9
12.06.2025;19:50;435;435;854,6;7804;0;32927;-15;60,3;106;6632;3891;2;8;62,1;121;6628;3913;2;9
12.06.2025;19:55;435;435;854,6;7800;0;32912;-1;60,3;108;6630;3875;2;8;62,1;135;6628;3925;2;9
12.06.2025;20:00;435;435;853,7;7907;0;32920;-16;61,9;104;6632;3966;2;8;62,2;120;6633;3942;2;9
12.06.2025;20:05;435;435;853,7;7972;0;32977;-16;63,3;108;6643;4037;2;8;62,1;123;6644;3935;2;9
12.06.2025;20:10;435;435;851,9;7911;0;32914;-5;61,8;113;6627;3970;2;8;62,1;127;6626;3942;2;9
12.06.2025;20:15;435;435;853,7;7964;0;32178;-9;63,3;116;6484;4041;2;8;62,1;146;6482;3923;2;9
12.06.2025;20:20;435;435;852,8;8011;0;32854;-11;64,8;115;6619;4079;2;8;62,1;128;6615;3931;2;9
12.06.2025;20:25;435;435;853,7;7922;0;33148;1;63,3;120;6674;4010;2;8;62,1;123;6675;3911;2;9
12.06.2025;20:30;435;435;852,8;8015;0;33041;-2;61,8;122;6658;3944;2;9;65,4;123;6657;4081;2;8
12.06.2025;20:35;436;435;853,7;8090;0;32755;1;61,8;127;6598;3954;2;9;66,8;134;6594;4136;2;8
12.06.2025;20:40;435;435;852,8;8069;0;33186;18;61,8;135;6689;3938;2;9;66,8;139;6688;4132;2;8
12.06.2025;20:45;435;435;852,8;8003;0;33157;18;61,9;130;6676;3956;2;9;65,2;137;6678;4047;2;8
12.06.2025;20:50;434;435;852,8;8276;0;33042;9;61,8;128;6658;4016;2;9;68,2;132;6654;4260;2;8
12.06.2025;20:55;435;435;852,8;8217;0;33061;4;61,8;137;6661;3960;2;9;69,5;139;6665;4227;2;8
12.06.2025;21:00;435;435;853,7;8157;0;33023;8;61,8;134;6658;3964;2;9;68,2;139;6657;4193;2;8
12.06.2025;21:05;435;435;852,8;8114;0;33060;8;61,9;130;6663;3925;2;9;68,4;134;6665;4189;2;8
12.06.2025;21:10;435;435;852,8;8195;0;33110;15;61,8;139;6674;3942;2;9;69,9;142;6675;4253;2;8
12.06.2025;21:15;435;435;852,8;8124;0;33099;7;61,9;128;6674;3946;2;9;68,4;137;6670;4179;2;8
12.06.2025;21:20;435;435;852,8;8142;0;33461;-25;61,9;123;6742;3956;2;9;68,4;109;6738;4199;2;8
12.06.2025;21:25;435;435;852,8;8252;0;33460;-18;61,8;125;6739;3948;2;9;71,3;125;6738;4304;2;8
12.06.2025;21:30;435;435;851,9;8213;0;33590;-11;61,8;125;6768;3956;2;9;69,9;127;6766;4258;2;8
12.06.2025;21:35;435;435;852,8;8264;0;33677;-10;61,8;127;6786;3960;2;9;71,3;130;6787;4304;2;8
12.06.2025;21:40;435;435;852,8;8225;0;33724;-35;61,8;127;6796;3968;2;9;69,9;94;6795;4258;2;8
12.06.2025;21:45;435;435;852,8;8268;0;33703;-47;61,8;128;6791;3946;2;9;71,3;89;6790;4322;2;8
12.06.2025;21:50;435;435;852,8;8337;0;33622;-52;61,8;128;6773;3966;2;9;72,9;94;6769;4371;2;8
12.06.2025;21:55;435;435;851,9;8313;0;33542;-51;61,8;128;6757;3942;2;9;72,6;85;6753;4371;2;8
12.06.2025;22:00;436;435;853,7;8260;0;33678;-183;61,8;59;6781;3946;2;9;71,3;21;6777;4314;2;8
12.06.2025;22:05;435;435;852,8;8282;0;33518;-34;61,9;109;6749;3952;2;9;71,3;121;6753;4330;2;8
12.06.2025;22:10;435;435;852,8;8268;0;33347;-27;61,9;109;6718;3960;2;9;71,3;123;6719;4337;2;8
12.06.2025;22:15;435;435;851,9;8317;0;33454;-22;61,8;125;6742;3929;2;9;72,8;128;6738;4387;2;8
12.06.2025;22:20;435;435;851,9;8343;0;33487;-26;63,1;127;6747;4006;2;8;72,2;127;6743;4353;2;9
12.06.2025;22:25;435;435;852,8;8221;0;33448;-11;61,8;125;6739;3960;2;9;70,1;127;6738;4262;2;8
12.06.2025;22:30;435;435;852,8;8351;0;33486;-16;61,9;127;6749;3964;2;9;73,0;128;6748;4387;2;8
12.06.2025;22:35;435;435;851,9;8288;0;33439;-23;61,9;128;6739;3950;2;9;71,5;121;6735;4339;2;8
12.06.2025;22:40;435;435;852,8;8294;0;33426;-24;61,8;123;6736;3964;2;9;71,6;120;6735;4330;2;8
12.06.2025;22:45;435;435;851,9;8335;0;33423;-28;61,8;122;6731;3956;2;9;73,0;121;6732;4379;2;8
12.06.2025;22:50;435;435;852,8;8304;0;33390;-22;61,8;123;6729;3946;2;9;71,6;120;6725;4359;2;8
12.06.2025;22:55;436;435;852,8;8387;0;33333;-25;63,1;125;6715;4023;2;8;72,1;127;6714;4365;2;9
12.06.2025;23:00;435;435;851,9;8351;0;33353;-21;63,1;127;6718;4023;2;8;72,1;127;6719;4328;2;9
12.06.2025;23:05;435;435;851,9;8428;0;33358;-23;64,6;125;6723;4089;2;8;72,1;132;6722;4339;2;9
12.06.2025;23:10;435;435;852,8;8448;0;33356;-24;64,6;127;6723;4055;2;8;72,1;127;6719;4393;2;9
12.06.2025;23:15;435;435;852,8;8493;0;33369;-19;66,1;135;6726;4124;2;8;72,2;130;6725;4369;2;9
12.06.2025;23:20;435;435;851,9;8552;0;33379;-17;67,6;135;6729;4209;2;8;72,1;135;6725;4343;2;9
12.06.2025;23:25;436;435;851,9;8560;0;33398;-22;67,6;134;6731;4207;2;8;72,1;132;6730;4353;2;9
12.06.2025;23:30;435;435;850,9;8604;0;33384;-27;69,1;135;6731;4253;2;8;72,1;130;6725;4351;2;9
12.06.2025;23:35;435;435;851,9;8596;0;33361;-25;69,1;135;6726;4251;2;8;72,0;132;6725;4345;2;9
12.06.2025;23:40;435;435;850,0;8564;0;33403;-15;67,8;139;6736;4217;2;8;72,1;139;6732;4347;2;9
12.06.2025;23:45;435;435;851,9;8600;0;33495;-18;69,1;142;6752;4264;2;8;72,1;135;6753;4337;2;9
12.06.2025;23:50;435;435;851,9;8592;0;33668;-114;69,1;66;6783;4262;2;8;72,1;106;6784;4330;2;9
12.06.2025;23:55;435;435;851,9;8572;0;33731;-604;67,6;-61;6783;4205;2;8;72,1;-262;6766;4367;2;9
13.06.2025;00:00;436;435;850,9;8600;0;33645;-357;69,2;-75;6775;4264;2;8;72,1;-28;6777;4337;2;9
13.06.2025;00:05;435;435;851,9;8539;0;33670;-148;67,6;-31;6775;4195;2;8;72,1;172;6790;4345;2;9
13.06.2025;00:10;435;435;851,9;8633;0;33291;-21;69,3;134;6710;4296;2;8;72,2;146;6709;4337;2;9
13.06.2025;00:15;435;435;851,9;8479;0;33213;-12;66,4;134;6695;4150;2;8;72,1;146;6693;4328;2;9
13.06.2025;00:20;435;435;851,9;8515;0;33147;-15;66,4;139;6682;4154;2;8;72,1;139;6680;4361;2;9
13.06.2025;00:25;435;435;851,9;8521;0;33140;-9;66,4;135;6682;4164;2;8;72,0;146;6678;4357;2;9
13.06.2025;00:30;435;435;852,8;8444;0;33547;-2;64,9;135;6760;4098;2;8;72,1;144;6758;4347;2;9
13.06.2025;00:35;435;435;852,8;8412;0;33603;-106;64,9;111;6770;4083;2;8;72,1;64;6764;4328;2;9
13.06.2025;00:40;435;435;850,9;8460;0;33540;-48;64,9;120;6752;4091;2;8;72,1;120;6753;4351;2;9
13.06.2025;00:45;435;435;851,9;8377;0;33531;-23;63,4;123;6755;4025;2;8;72,1;123;6756;4367;2;9
13.06.2025;00:50;435;435;852,8;8349;0;33532;-22;63,4;128;6752;4019;2;8;72,1;128;6753;4330;2;9
13.06.2025;00:55;435;435;852,8;8373;0;33747;-186;63,4;24;6794;4004;2;8;72,1;66;6795;4369;2;9
13.06.2025;01:00;435;435;851,9;8308;0;33301;-12;61,6;130;6710;3960;2;8;72,1;130;6709;4349;2;9
13.06.2025;01:05;435;435;852,8;8349;0;33170;-20;63,1;134;6684;3998;2;8;72,1;127;6686;4351;2;9
13.06.2025;01:10;435;435;852,8;8252;0;33190;-12;61,8;128;6687;3968;2;9;70,6;130;6688;4284;2;8
13.06.2025;01:15;435;435;851,9;8298;0;33214;-17;61,8;130;6692;3960;2;9;71,6;128;6688;4339;2;8
13.06.2025;01:20;436;435;853,7;8185;0;33107;-13;61,8;130;6671;3944;2;9;68,5;121;6667;4241;2;8
13.06.2025;01:25;436;435;853,7;8250;0;33183;-13;61,8;137;6689;3929;2;9;72,0;130;6688;4320;2;8
13.06.2025;01:30;435;435;852,8;8199;0;33166;1;61,8;128;6684;3962;2;9;69,1;137;6686;4237;2;8
13.06.2025;01:35;435;435;852,8;8272;0;33113;-8;61,8;130;6671;3974;2;9;70,6;130;6670;4298;2;8
13.06.2025;01:40;437;435;851,9;8148;0;33369;4;61,8;130;6723;3956;2;9;68,8;128;6725;4193;2;8
13.06.2025;01:45;434;435;854,6;8236;0;33509;17;61,8;134;6749;3986;2;9;69,4;148;6748;4249;2;8
13.06.2025;01:50;435;435;853,7;8144;0;33486;10;61,9;130;6747;3986;2;9;67,6;135;6745;4158;2;8
13.06.2025;01:55;435;435;853,7;8082;0;33502;10;61,8;130;6749;3954;2;9;67,1;137;6748;4128;2;8
13.06.2025;02:00;435;435;853,7;8106;0;33493;18;61,8;130;6747;3976;2;9;67,2;142;6748;4130;2;8
13.06.2025;02:05;435;435;853,7;8189;0;33539;8;61,8;127;6757;3984;2;9;68,6;135;6756;4205;2;8
13.06.2025;02:10;435;435;853,7;8076;0;33588;12;61,8;130;6768;3968;2;9;67,2;137;6766;4108;2;8
13.06.2025;02:15;435;435;853,7;8102;0;33555;18;61,8;128;6762;3944;2;9;67,0;139;6758;4158;2;8
13.06.2025;02:20;435;435;854,6;8047;0;33476;15;61,9;128;6747;3958;2;9;65,6;135;6743;4089;2;8
13.06.2025;02:25;435;435;853,7;8073;0;33426;6;61,9;127;6736;3950;2;9;67,1;130;6740;4124;2;8
13.06.2025;02:30;435;435;854,6;8013;0;33432;12;61,9;123;6734;3964;2;9;64,9;137;6732;4049;2;8
13.06.2025;02:35;435;435;853,7;8100;0;33474;7;61,8;122;6747;3970;2;9;66,3;130;6743;4130;2;8
13.06.2025;02:40;435;435;854,6;8015;0;33448;14;61,8;130;6744;3952;2;9;64,9;134;6738;4063;2;8
13.06.2025;02:45;436;435;854,6;8067;0;33499;13;61,8;128;6749;3978;2;9;66,4;139;6748;4089;2;8
13.06.2025;02:50;435;435;854,6;7924;0;33545;27;61,9;130;6760;3954;2;9;63,4;137;6758;3970;2;8
13.06.2025;02:55;435;435;853,7;8013;0;33550;17;61,8;128;6762;3972;2;9;64,9;137;6764;4041;2;8
13.06.2025;03:00;435;435;853,7;7990;0;33501;7;61,8;125;6749;3946;2;9;64,9;128;6751;4037;2;8
13.06.2025;03:05;435;435;852,8;8045;0;33568;10;61,8;127;6762;3960;2;9;66,4;135;6764;4085;2;8
13.06.2025;03:10;435;435;853,7;7982;0;33529;14;61,8;130;6757;3944;2;9;64,9;132;6753;4039;2;8
13.06.2025;03:15;435;435;853,7;8013;0;33542;12;61,8;122;6760;3960;2;9;64,9;123;6756;4053;2;8
13.06.2025;03:20;435;435;853,7;7962;0;33632;28;61,8;130;6775;3970;2;9;63,4;137;6774;3992;2;8
13.06.2025;03:25;435;435;854,6;7946;0;33647;25;61,8;128;6781;3964;2;9;63,4;135;6779;3974;2;8
13.06.2025;03:30;435;435;854,6;7930;0;33706;-44;61,8;130;6791;3952;2;9;63,3;66;6784;3978;2;8
13.06.2025;03:35;435;435;854,6;7958;0;33702;-154;61,8;24;6783;3966;2;9;63,3;61;6784;3992;2;8
13.06.2025;03:40;435;435;854,6;7934;0;33664;-150;61,9;30;6773;3956;2;9;63,3;68;6774;3978;2;8
13.06.2025;03:45;435;435;854,6;7857;0;33626;-148;61,8;28;6768;3948;2;9;61,9;64;6766;3909;2;8
13.06.2025;03:50;435;435;854,6;7944;0;33581;-155;61,8;24;6760;3966;2;9;63,3;59;6761;3978;2;8
13.06.2025;03:55;435;435;854,6;7877;0;33627;-151;61,8;17;6770;3968;2;9;61,9;59;6769;3909;2;8
13.06.2025;04:00;435;435;854,6;7859;0;33592;-125;61,8;42;6762;3950;2;9;61,9;64;6761;3909;2;8
13.06.2025;04:05;434;435;856,5;7830;0;33684;-119;61,8;47;6781;3974;2;9;60,6;69;6777;3856;2;8
13.06.2025;04:10;435;435;854,6;7924;0;33689;-121;61,8;50;6783;3946;2;9;63,3;66;6782;3978;2;8
13.06.2025;04:15;436;435;854,6;7828;0;33726;-150;61,8;49;6791;3974;2;9;60,4;35;6787;3854;2;8
13.06.2025;04:20;435;435;854,6;7764;0;33738;-252;61,8;14;6786;3970;2;9;58,9;-42;6779;3794;2;8
13.06.2025;04:25;435;435;854,6;7798;0;33768;-255;61,8;19;6796;3944;2;9;60,4;-38;6787;3854;2;8
13.06.2025;04:30;435;435;854,6;7816;0;33780;-325;61,8;-54;6794;3970;2;9;60,4;-42;6795;3846;2;8
13.06.2025;04:35;436;435;854,6;7816;0;33749;-332;61,8;-56;6783;3980;2;9;60,4;-38;6784;3836;2;8
13.06.2025;04:40;435;435;853,7;7849;0;33676;-480;61,8;-57;6773;3952;2;9;61,9;-187;6758;3897;2;8
13.06.2025;04:45;435;435;854,6;7808;0;33623;-472;61,9;-61;6757;3976;2;9;60,4;-187;6745;3832;2;8
13.06.2025;04:50;435;435;854,6;7816;0;33655;-403;61,9;-59;6765;3970;2;9;60,4;-113;6758;3846;2;8
13.06.2025;04:55;435;435;855,6;7713;0;33629;-399;61,8;-59;6760;3964;2;9;58,6;-115;6753;3769;2;8
13.06.2025;05:00;434;435;855,6;7758;0;33747;-498;58,6;-163;6778;3840;2;8;62,1;-116;6779;3917;2;9
13.06.2025;05:05;435;435;855,6;7762;0;33603;-364;58,6;-63;6752;3824;2;8;62,1;-78;6753;3938;2;9
13.06.2025;05:10;435;435;855,6;7820;0;33625;-246;60,1;-31;6760;3897;2;8;62,1;16;6764;3923;2;9
13.06.2025;05:15;435;435;854,6;7786;0;33772;-236;59,8;-30;6794;3863;2;8;62,1;17;6792;3923;2;9
13.06.2025;05:20;436;435;855,6;7727;0;33714;-478;58,1;-132;6773;3782;2;8;62,1;-123;6769;3940;2;9
13.06.2025;05:25;435;435;854,6;7782;0;33503;-26;59,6;97;6744;3867;2;8;62,1;101;6745;3915;2;9
13.06.2025;05:30;435;435;855,6;7725;0;33431;-18;58,1;99;6729;3802;2;8;62,1;102;6730;3923;2;9
13.06.2025;05:35;435;435;854,6;7729;0;33717;-240;58,1;-12;6783;3794;2;8;62,1;-5;6779;3935;2;9
13.06.2025;05:40;435;435;854,6;7679;0;33609;-254;58,1;-16;6760;3782;2;8;62,1;-9;6756;3952;2;9
13.06.2025;05:45;435;435;854,6;7711;0;33670;-251;58,1;-10;6773;3790;2;8;62,1;-12;6769;3921;2;9
13.06.2025;05:50;435;435;854,6;7794;0;33758;-255;59,6;-12;6786;3871;2;8;62,2;-9;6787;3927;2;9
13.06.2025;05:55;435;435;855,6;7717;0;33700;-424;58,1;-120;6770;3816;2;8;62,2;-73;6774;3925;2;9
13.06.2025;06:00;435;435;856,5;7670;0;33729;-418;56,6;-118;6775;3737;2;8;62,1;-78;6777;3933;2;9
13.06.2025;06:05;435;435;855,6;7666;0;33675;-458;56,6;-118;6762;3727;2;8;62,1;-118;6764;3940;2;9
13.06.2025;06:10;435;435;856,5;7705;0;33652;-455;56,4;-123;6757;3733;2;8;62,1;-120;6756;3972;2;9
13.06.2025;06:15;435;435;856,5;7762;0;33650;-354;58,9;-85;6762;3840;2;8;62,1;-42;6764;3921;2;9
13.06.2025;06:20;435;435;855,6;7632;0;33795;-295;56,1;-30;6794;3715;2;8;62,1;-57;6792;3917;2;9
13.06.2025;06:25;435;435;855,6;7640;0;33618;-399;56,1;-95;6755;3701;2;8;62,1;-94;6756;3940;2;9
13.06.2025;06:30;435;435;856,5;7693;0;33674;-434;57,8;-90;6768;3769;2;8;62,1;-121;6758;3923;2;9
13.06.2025;06:35;435;435;855,6;7703;0;33635;-58;57,8;123;6775;3775;2;8;62,1;40;6766;3927;2;9
13.06.2025;06:40;435;435;856,5;7591;0;33555;10;54,8;123;6760;3644;2;8;62,1;101;6756;3948;2;9
13.06.2025;06:45;435;435;854,6;7685;0;33702;-158;57,8;24;6781;3773;2;8;62,1;42;6779;3911;2;9
13.06.2025;06:50;435;435;855,6;7670;0;33421;-2;56,4;128;6729;3739;2;8;62,1;102;6725;3931;2;9
13.06.2025;06:55;434;435;854,6;7729;0;33419;11;57,8;128;6731;3790;2;8;62,1;109;6730;3940;2;9
13.06.2025;07:00;435;435;855,6;7703;0;33300;-9;57,8;123;6705;3775;2;8;62,1;106;6704;3927;2;9
13.06.2025;07:05;436;435;853,7;7652;0;33286;-11;57,7;102;6697;3749;2;8;62,1;108;6693;3903;2;9
13.06.2025;07:10;435;435;855,6;7555;0;32887;-3;54,9;115;6624;3624;2;8;62,1;113;6623;3931;2;9
13.06.2025;07:15;435;435;855,6;7662;0;33612;-234;56,4;-56;6749;3723;2;8;62,1;42;6764;3940;2;9
13.06.2025;07:20;436;435;855,6;7677;0;33497;-29;56,3;90;6747;3735;2;8;62,1;92;6743;3942;2;9
13.06.2025;07:25;435;435;854,6;7731;0;33357;-28;57,8;97;6718;3784;2;8;62,1;102;6717;3948;2;9
13.06.2025;07:30;435;435;855,6;7626;0;33589;6;56,4;108;6768;3698;2;8;62,2;111;6766;3927;2;9
13.06.2025;07:35;436;435;855,6;7644;0;33736;-83;56,4;61;6786;3717;2;8;62,1;71;6787;3927;2;9
13.06.2025;07:40;435;435;855,6;7654;0;33831;-501;56,6;-222;6788;3731;2;8;62,1;-64;6800;3923;2;9
13.06.2025;07:45;435;435;855,6;7658;0;33544;-104;56,6;52;6752;3723;2;8;62,1;59;6753;3935;2;9
13.06.2025;07:50;435;435;855,6;7648;0;33264;4;56,6;111;6697;3719;2;8;62,1;116;6699;3929;2;9
13.06.2025;07:55;435;435;856,5;7674;0;33676;-189;56,6;108;6788;3727;2;8;62,1;-82;6769;3927;2;9
13.06.2025;08:00;435;435;856,5;7695;0;33704;-155;56,6;78;6794;3747;2;8;62,2;-83;6779;3948;2;9
13.06.2025;08:05;436;435;855,6;7658;0;33616;10;56,6;45;6768;3737;2;8;62,1;180;6777;3921;2;9
13.06.2025;08:10;435;435;855,6;7626;0;33656;-145;56,6;36;6773;3727;2;8;62,1;50;6774;3899;2;9
13.06.2025;08:15;435;435;855,6;7658;0;33518;12;56,6;106;6752;3725;2;8;62,0;123;6753;3927;2;9
13.06.2025;08:20;435;435;855,6;7581;0;33827;-519;55,1;-174;6788;3644;2;8;62,1;-128;6795;3938;2;9
13.06.2025;08:25;435;435;855,6;7628;0;33749;-410;56,6;-108;6783;3696;2;8;62,1;-82;6779;3931;2;9
13.06.2025;08:30;435;435;855,6;7561;0;33537;30;55,1;108;6757;3632;2;8;62,0;137;6756;3929;2;9
13.06.2025;08:35;435;435;855,6;7652;0;33673;1;56,6;113;6783;3739;2;8;62,1;109;6784;3913;2;9
13.06.2025;08:40;435;435;855,6;7598;0;33539;2;55,1;94;6757;3674;2;8;62,1;121;6756;3923;2;9
13.06.2025;08:45;435;435;855,6;7638;0;33664;-8;56,6;99;6783;3709;2;8;62,0;115;6784;3929;2;9
13.06.2025;08:50;435;435;855,6;7608;0;33719;-486;55,1;-146;6773;3672;2;8;62,1;-125;6774;3935;2;9
13.06.2025;08:55;436;435;855,6;7583;0;33274;9;55,1;120;6705;3658;2;8;62,2;111;6704;3925;2;9
13.06.2025;09:00;472;435;850,0;8094;0;33868;-1278;62,3;-443;6781;3954;2;9;68,0;-573;6766;4152;2;8
13.06.2025;09:05;440;435;849,1;9165;0;32918;12;73,8;181;6635;4442;2;8;82,1;186;6633;4723;2;9
13.06.2025;09:10;470;435;866,7;0;0;0;0;-5,1;3;2128;0;2;7;-3,3;2;1976;0;2;7
13.06.2025;09:15;443;435;848,1;9414;0;32933;-9;81,9;191;6637;4713;2;9;82,2;179;6633;4701;2;8
13.06.2025;09:20;435;435;852,8;8418;0;33225;25;64,4;149;6697;4069;2;8;72,1;161;6699;4349;2;9
13.06.2025;09:25;434;435;853,7;8065;0;33321;21;61,9;135;6715;3956;2;9;66,5;142;6714;4110;2;8
13.06.2025;09:30;434;435;854,6;7881;0;33483;13;61,9;130;6749;3952;2;9;61,9;128;6748;3929;2;8
13.06.2025;09:35;435;435;854,6;7780;0;33463;-13;61,9;106;6739;3986;2;9;59,0;109;6735;3794;2;8
13.06.2025;09:40;436;435;853,7;7620;0;33461;8;55,6;108;6739;3678;2;8;62,3;109;6738;3942;2;9
13.06.2025;09:45;435;435;854,6;7616;0;33413;-1;55,6;108;6726;3672;2;8;62,2;111;6730;3944;2;9
13.06.2025;09:50;436;435;855,6;7608;0;33466;0;55,6;106;6744;3670;2;8;62,2;109;6738;3938;2;9
13.06.2025;09:55;435;435;855,6;7589;0;33513;-4;55,6;104;6752;3662;2;8;62,1;109;6748;3927;2;9
13.06.2025;10:00;435;435;855,6;7591;0;33547;-1;55,6;106;6755;3670;2;8;62,2;111;6753;3921;2;9
13.06.2025;10:05;435;435;855,6;7531;0;33163;-5;54,1;94;6682;3607;2;8;62,2;116;6680;3923;2;9
13.06.2025;10:10;435;435;855,6;7612;0;33715;-170;55,6;-2;6783;3680;2;8;62,2;38;6784;3931;2;9
13.06.2025;10:15;435;435;855,6;7569;0;33642;-162;54,1;5;6768;3615;2;8;62,2;42;6769;3954;2;9
13.06.2025;10:20;435;435;855,6;7521;0;33272;-15;54,1;97;6702;3585;2;8;62,2;108;6701;3935;2;9
13.06.2025;10:25;435;435;854,6;7480;0;33358;5;52,8;108;6721;3547;2;8;62,2;120;6719;3948;2;9
13.06.2025;10:30;435;435;856,5;7555;0;33683;-118;54,4;10;6778;3620;2;8;62,1;92;6779;3935;2;9
13.06.2025;10:35;435;435;856,5;7488;0;33786;-167;52,6;16;6799;3524;2;8;62,2;9;6792;3964;2;9
13.06.2025;10:40;434;435;855,6;7458;0;33600;-284;52,6;-24;6762;3528;2;8;62,1;-45;6758;3929;2;9
