Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
13.06.2025;10:45;434;435;856,5;7525;0;33598;-112;54,1;69;6770;3609;2;8;62,2;36;6764;3915;2;9
13.06.2025;10:50;435;435;855,6;7614;0;33733;-459;55,6;-130;6775;3670;2;8;62,3;-116;6774;3944;2;9
13.06.2025;10:55;435;435;854,6;7591;0;33333;-13;55,6;94;6713;3670;2;8;62,2;111;6712;3921;2;9
13.06.2025;11:00;435;435;855,6;7486;0;33427;-7;52,6;104;6736;3536;2;8;62,1;109;6732;3950;2;9
13.06.2025;11:05;435;435;855,6;7561;0;33283;-4;54,4;97;6702;3624;2;8;62,2;113;6701;3938;2;9
13.06.2025;11:10;435;435;855,6;7618;0;33017;-13;55,6;99;6653;3676;2;8;62,2;113;6654;3942;2;9
13.06.2025;11:15;435;435;855,6;7555;0;33459;24;53,8;108;6744;3611;2;8;62,2;123;6738;3944;2;9
13.06.2025;11:20;435;435;855,6;7516;0;33444;18;53,9;108;6739;3585;2;8;62,2;120;6738;3931;2;9
13.06.2025;11:25;436;435;855,6;7500;0;33464;13;53,9;108;6742;3583;2;8;62,2;115;6738;3933;2;9
13.06.2025;11:30;435;435;855,6;7529;0;33374;-3;53,9;101;6723;3579;2;8;62,2;113;6722;3950;2;9
13.06.2025;11:35;435;435;855,6;7454;0;33340;-10;52,4;102;6715;3516;2;8;62,2;102;6714;3938;2;9
13.06.2025;11:40;435;435;854,6;7563;0;33510;-4;53,8;99;6757;3609;2;8;62,2;99;6753;3954;2;9
13.06.2025;11:45;435;435;855,6;7537;0;33374;-14;53,6;97;6723;3595;2;8;62,2;101;6722;3942;2;9
13.06.2025;11:50;436;435;855,6;7417;0;33314;-1;52,1;104;6713;3498;2;8;62,2;102;6712;3919;2;9
13.06.2025;11:55;435;435;855,6;7450;0;33327;7;51,9;108;6713;3502;2;8;62,2;106;6712;3948;2;9
13.06.2025;12:00;435;435;854,6;7480;0;33748;-143;53,3;26;6791;3557;2;8;62,2;42;6790;3923;2;9
13.06.2025;12:05;436;435;856,5;7486;0;33703;-210;51,9;26;6781;3508;2;9;62,4;-30;6777;3978;2;8
13.06.2025;12:10;435;435;856,5;7407;0;33566;-204;51,6;28;6757;3474;2;8;62,2;-28;6753;3933;2;9
13.06.2025;12:15;436;435;854,6;7478;0;33565;-102;53,1;71;6757;3553;2;8;62,2;36;6753;3925;2;9
13.06.2025;12:20;434;435;856,5;7446;0;33474;-17;51,6;92;6742;3496;2;8;62,2;92;6738;3950;2;9
13.06.2025;12:25;436;435;855,6;7415;0;33197;9;51,6;99;6692;3486;2;8;62,2;116;6691;3929;2;9
13.06.2025;12:30;435;435;854,6;7482;0;33575;12;53,1;106;6768;3553;2;8;62,2;116;6766;3929;2;9
13.06.2025;12:35;435;435;854,6;7423;0;33700;17;51,6;106;6794;3486;2;8;62,2;116;6795;3938;2;9
13.06.2025;12:40;435;435;854,6;7466;0;33234;-2;53,1;102;6700;3538;2;8;62,1;109;6699;3923;2;9
13.06.2025;12:45;435;435;854,6;7415;0;33142;13;51,6;118;6684;3486;2;8;62,2;104;6683;3929;2;9
13.06.2025;12:50;435;435;854,6;7500;0;33539;35;53,1;90;6760;3557;2;8;62,1;151;6764;3944;2;9
13.06.2025;12:55;435;435;855,6;7365;0;33269;-0;51,8;97;6705;3494;2;9;60,9;111;6706;3871;2;8
13.06.2025;13:00;435;435;854,6;7470;0;33501;8;51,9;135;6744;3536;2;9;62,4;120;6751;3933;2;8
13.06.2025;13:05;435;435;854,6;7450;0;33013;-23;51,8;92;6656;3496;2;9;62,4;99;6654;3954;2;8
13.06.2025;13:10;435;435;854,6;7369;0;33111;-8;51,8;97;6674;3490;2;9;60,9;101;6675;3879;2;8
13.06.2025;13:15;435;435;855,6;7468;0;33373;-6;51,8;99;6726;3512;2;9;62,4;99;6725;3956;2;8
13.06.2025;13:20;435;435;855,6;7450;0;33544;7;51,8;95;6762;3514;2;9;62,4;109;6764;3935;2;8
13.06.2025;13:25;435;435;855,6;7387;0;33607;-111;51,8;82;6770;3502;2;9;60,9;5;6766;3885;2;8
13.06.2025;13:30;435;435;854,6;7448;0;33684;-152;51,9;45;6791;3506;2;9;62,4;12;6779;3942;2;8
13.06.2025;13:35;435;435;855,6;7369;0;33570;-209;51,9;-17;6760;3488;2;9;60,9;9;6758;3881;2;8
13.06.2025;13:40;435;435;855,6;7342;0;33692;-208;51,8;-16;6781;3488;2;9;60,9;12;6784;3854;2;8
13.06.2025;13:45;435;435;855,6;7369;0;33571;-216;51,8;-19;6757;3502;2;9;60,9;9;6758;3865;2;8
13.06.2025;13:50;435;435;855,6;7391;0;33166;-17;51,9;83;6687;3476;2;9;62,4;109;6688;3915;2;8
13.06.2025;13:55;435;435;855,6;7350;0;33358;12;51,9;104;6721;3474;2;9;60,9;115;6719;3877;2;8
13.06.2025;14:00;435;435;855,6;7381;0;33282;10;51,8;99;6710;3482;2;9;60,9;109;6704;3895;2;8
13.06.2025;14:05;435;435;855,6;7365;0;32896;-2;51,8;101;6630;3494;2;9;60,9;108;6628;3871;2;8
13.06.2025;14:10;436;435;855,6;7462;0;33165;-4;51,8;99;6684;3486;2;9;62,4;108;6683;3974;2;8
13.06.2025;14:15;436;435;854,6;7729;0;33462;-9;57,6;108;6747;3790;2;8;62,2;102;6743;3940;2;9
13.06.2025;14:20;436;435;854,6;7837;0;33480;-29;60,9;101;6752;3915;2;8;62,1;111;6753;3921;2;9
13.06.2025;14:25;435;435;854,6;7916;0;33696;-381;62,4;14;6783;3986;2;8;62,2;-156;6769;3929;2;9
13.06.2025;14:30;436;435;855,6;8001;0;33554;-319;63,9;12;6757;4061;2;8;62,2;-89;6748;3940;2;9
13.06.2025;14:35;435;435;854,6;7986;0;33564;-71;63,9;63;6760;4063;2;8;62,1;113;6764;3923;2;9
13.06.2025;14:40;435;435;853,7;8043;0;33485;-29;65,4;108;6747;4110;2;8;62,2;113;6745;3933;2;9
13.06.2025;14:45;436;435;854,6;8106;0;33308;-17;61,9;118;6715;3966;2;9;66,9;118;6714;4140;2;8
13.06.2025;14:50;436;435;853,7;8217;0;33504;5;61,9;139;6757;3952;2;9;69,9;130;6753;4266;2;8
13.06.2025;14:55;436;435;853,7;8306;0;33409;1;61,9;146;6739;3950;2;9;72,9;132;6740;4357;2;8
13.06.2025;15:00;435;435;853,7;8420;0;33180;-0;64,6;142;6692;4081;2;8;72,1;142;6691;4349;2;9
13.06.2025;15:05;436;435;852,8;8570;0;33129;-9;67,9;139;6684;4225;2;8;72,2;146;6680;4345;2;9
13.06.2025;15:10;436;435;850,9;8815;0;33123;-19;75,4;151;6684;4497;2;8;72,1;148;6686;4318;2;9
13.06.2025;15:15;437;435;848,1;9293;0;33103;-21;77,9;165;6679;4586;2;8;82,1;170;6678;4707;2;9
13.06.2025;15:20;437;435;848,1;9682;0;33273;-25;81,9;188;6715;4729;2;9;91,0;187;6714;4979;2;8
13.06.2025;15:25;437;435;843,5;10330;0;33549;-33;93,4;205;6773;5090;2;8;100,1;210;6769;5240;2;9
13.06.2025;15:30;442;435;843,5;10374;0;33556;-39;98,2;212;6770;5191;2;8;100,1;212;6769;5183;2;9
13.06.2025;15:35;457;435;842,6;10466;0;33542;-44;99,4;210;6768;5242;2;8;100,1;210;6766;5224;2;9
13.06.2025;15:40;465;435;842,6;10407;0;33531;-38;99,5;207;6768;5216;2;8;100,1;217;6764;5191;2;9
13.06.2025;15:45;467;435;843,5;10413;0;33486;-39;99,5;231;6757;5224;2;8;100,1;217;6756;5189;2;9
13.06.2025;15:50;472;435;842,6;10462;0;33559;18;99,5;201;6773;5246;2;8;100,1;285;6777;5216;2;9
13.06.2025;15:55;475;435;843,5;10480;0;33466;1;99,5;222;6752;5240;2;8;100,1;248;6753;5240;2;9
13.06.2025;16:00;478;435;842,6;10427;0;33424;-2;100,0;227;6747;5260;2;8;100,1;253;6745;5167;2;9
13.06.2025;16:05;479;435;843,5;10431;0;33529;-7;100,0;227;6762;5252;2;8;100,1;250;6764;5179;2;9
13.06.2025;16:10;480;435;842,6;10439;0;33425;-3;100,0;236;6744;5252;2;8;100,1;253;6743;5187;2;9
13.06.2025;16:15;480;435;842,6;10482;0;33440;-6;100,0;234;6749;5252;2;8;100,1;250;6748;5214;2;9
13.06.2025;16:20;479;435;843,5;10407;0;33502;5;100,0;243;6757;5270;2;8;100,1;252;6758;5155;2;9
13.06.2025;16:25;493;435;842,6;10500;0;33449;8;100,0;240;6752;5246;2;8;100,1;243;6753;5254;2;9
13.06.2025;16:30;496;435;842,6;10474;0;33487;4;100,0;238;6757;5274;2;8;100,1;245;6756;5199;2;9
13.06.2025;16:35;497;435;842,6;10445;0;33423;0;100,0;236;6747;5252;2;8;100,1;243;6745;5205;2;9
13.06.2025;16:40;497;435;842,6;10492;0;33367;5;100,0;240;6736;5266;2;8;100,1;250;6735;5226;2;9
13.06.2025;16:45;496;435;842,6;10457;0;33425;3;100,0;240;6747;5254;2;8;100,1;241;6743;5203;2;9
13.06.2025;16:50;496;435;843,5;10453;0;33450;6;100,0;241;6752;5270;2;8;100,1;246;6748;5183;2;9
13.06.2025;16:55;499;435;842,6;10427;0;33557;10;100,0;247;6773;5240;2;8;100,1;246;6774;5187;2;9
13.06.2025;17:00;500;435;842,6;10462;0;33490;3;100,0;233;6760;5266;2;8;100,0;238;6761;5195;2;9
13.06.2025;17:05;500;435;842,6;10459;0;33475;5;100,0;240;6757;5268;2;8;100,1;239;6756;5181;2;9
13.06.2025;17:10;500;435;841,7;10474;0;33569;1;100,0;236;6775;5266;2;8;100,1;245;6777;5207;2;9
13.06.2025;17:15;500;435;842,6;10447;0;33545;1;100,0;238;6770;5236;2;8;100,1;245;6771;5212;2;9
13.06.2025;17:20;500;435;842,6;10504;0;33558;7;100,0;241;6773;5254;2;8;100,1;246;6774;5250;2;9
13.06.2025;17:25;499;435;842,6;10478;0;33567;5;100,0;241;6773;5252;2;8;100,1;238;6774;5226;2;9
13.06.2025;17:30;499;435;841,7;10504;0;33535;2;100,0;240;6768;5284;2;8;100,1;245;6769;5220;2;9
13.06.2025;17:35;499;435;842,6;10453;0;33535;6;100,0;240;6768;5246;2;8;100,1;243;6766;5207;2;9
13.06.2025;17:40;499;435;841,7;10415;0;33521;1;100,0;238;6770;5232;2;8;100,1;245;6766;5183;2;9
13.06.2025;17:45;499;435;842,6;10447;0;33483;5;100,0;240;6760;5248;2;8;100,1;246;6756;5199;2;9
13.06.2025;17:50;499;435;842,6;10459;0;33628;-80;100,0;174;6791;5274;2;8;100,0;213;6790;5185;2;9
13.06.2025;17:55;499;435;842,6;10472;0;33000;-24;100,0;236;6663;5268;2;8;100,1;236;6667;5203;2;9
13.06.2025;18:00;499;435;841,7;10468;0;33026;-30;100,0;243;6671;5252;2;8;100,0;222;6670;5216;2;9
13.06.2025;18:05;499;435;842,6;10425;0;33247;-13;100,0;245;6718;5228;2;8;100,1;224;6719;5197;2;9
13.06.2025;18:10;499;435;842,6;10468;0;33343;-2;100,0;240;6739;5258;2;8;100,0;239;6732;5209;2;9
13.06.2025;18:15;499;435;842,6;10449;0;33366;-6;100,0;248;6736;5191;2;8;100,1;222;6743;5258;2;9
13.06.2025;18:20;499;435;843,5;10526;0;33197;-13;100,0;236;6713;5270;2;8;100,1;227;6706;5256;2;9
13.06.2025;18:25;499;435;843,5;10449;0;33238;-14;100,0;241;6715;5272;2;8;100,1;238;6712;5214;2;9
13.06.2025;18:30;499;435;843,5;10453;0;33665;-676;100,0;144;6794;5264;2;8;100,0;-347;6756;5189;2;9
13.06.2025;18:35;499;435;843,5;10482;0;33528;-276;100,0;135;6762;5274;2;8;100,1;64;6756;5207;2;9
13.06.2025;18:40;499;435;843,5;10506;0;33529;-275;100,0;135;6768;5256;2;8;100,1;62;6758;5250;2;9
13.06.2025;18:45;499;435;843,5;10492;0;33284;-17;100,0;231;6721;5260;2;8;100,0;236;6722;5232;2;9
13.06.2025;18:50;499;435;842,6;10468;0;33230;-17;100,0;236;6708;5272;2;8;100,1;236;6712;5195;2;9
13.06.2025;18:55;499;435;843,5;10480;0;33196;-17;100,0;236;6705;5266;2;8;100,0;238;6706;5214;2;9
13.06.2025;19:00;498;435;842,6;10486;0;33298;-8;100,0;238;6729;5268;2;8;100,0;238;6730;5218;2;9
13.06.2025;19:05;498;435;842,6;10457;0;33445;-3;100,0;236;6755;5262;2;8;100,1;245;6753;5195;2;9
13.06.2025;19:10;498;435;842,6;10455;0;33243;-11;100,0;241;6713;5250;2;8;100,1;236;6712;5205;2;9
13.06.2025;19:15;498;435;842,6;10447;0;33397;2;100,0;243;6749;5260;2;8;100,0;239;6751;5187;2;9
13.06.2025;19:20;498;435;842,6;10437;0;33377;3;100,0;238;6744;5228;2;8;100,1;250;6743;5209;2;9
13.06.2025;19:25;497;435;843,5;10433;0;33351;-13;100,0;238;6736;5240;2;8;100,1;248;6735;5193;2;9
13.06.2025;19:30;497;435;843,5;10482;0;33494;6;100,0;224;6762;5266;2;8;100,1;233;6766;5216;2;9
13.06.2025;19:35;497;435;843,5;10449;0;33358;3;100,0;243;6736;5246;2;8;100,1;239;6732;5220;2;9
13.06.2025;19:40;497;435;843,5;10478;0;33032;-6;100,0;243;6671;5258;2;8;100,1;238;6670;5220;2;9
13.06.2025;19:45;497;435;843,5;10496;0;33034;-9;100,0;236;6674;5284;2;8;100,1;239;6673;5212;2;9
13.06.2025;19:50;497;435;843,5;10419;0;33182;-12;100,0;236;6702;5236;2;8;100,1;239;6704;5183;2;9
13.06.2025;19:55;497;435;842,6;10439;0;32839;-23;100,0;238;6635;5252;2;8;100,1;238;6636;5193;2;9
13.06.2025;20:00;497;435;842,6;10496;0;33371;12;100,0;252;6744;5268;2;8;100,1;250;6740;5187;2;9
13.06.2025;20:05;501;435;843,5;10425;0;33361;-4;100,0;233;6739;5224;2;8;100,1;246;6735;5201;2;9
13.06.2025;20:10;501;435;842,6;10439;0;33436;10;100,0;238;6757;5230;2;8;100,1;253;6756;5209;2;9
13.06.2025;20:15;501;435;843,5;10449;0;33246;-13;100,0;238;6718;5250;2;8;100,1;236;6714;5199;2;9
13.06.2025;20:20;501;435;842,6;10476;0;33188;-15;100,0;240;6705;5254;2;8;100,1;234;6706;5222;2;9
13.06.2025;20:25;501;435;842,6;10472;0;33054;-16;100,0;240;6679;5252;2;8;100,1;243;6675;5220;2;9
13.06.2025;20:30;502;435;843,5;10500;0;33123;-20;100,0;238;6689;5266;2;8;100,1;238;6688;5234;2;9
13.06.2025;20:35;502;435;843,5;10486;0;33657;-457;100,0;28;6781;5260;2;8;100,1;-7;6777;5226;2;9
13.06.2025;20:40;503;435;842,6;10468;0;33686;-613;100,0;-108;6775;5264;2;8;100,1;-35;6784;5203;2;9
13.06.2025;20:45;503;435;843,5;10472;0;33202;-22;100,0;234;6705;5250;2;8;100,1;229;6706;5222;2;9
13.06.2025;20:50;503;435;842,6;10466;0;32942;-25;100,0;233;6650;5256;2;8;100,1;238;6649;5209;2;9
13.06.2025;20:55;503;435;842,6;10457;0;33108;10;100,0;238;6692;5250;2;8;100,1;259;6691;5207;2;9
13.06.2025;21:00;504;435;843,5;10462;0;33616;-3;100,0;243;6794;5240;2;8;100,1;215;6784;5222;2;9
13.06.2025;21:05;503;435;843,5;10464;0;33583;-17;100,0;236;6783;5260;2;8;100,1;219;6779;5203;2;9
13.06.2025;21:10;504;435;842,6;10504;0;33582;-15;100,0;236;6781;5280;2;8;100,1;215;6779;5224;2;9
13.06.2025;21:15;503;435;843,5;10443;0;33561;-22;100,0;234;6778;5264;2;8;100,1;219;6777;5179;2;9
13.06.2025;21:20;503;435;843,5;10504;0;33710;-529;100,0;-33;6788;5297;2;8;100,1;-26;6787;5207;2;9
13.06.2025;21:25;503;435;843,5;10488;0;33457;-49;100,0;208;6757;5256;2;8;100,1;213;6753;5232;2;9
13.06.2025;21:30;503;435;843,5;10470;0;33627;-182;100,0;182;6786;5266;2;8;100,0;109;6779;5203;2;9
13.06.2025;21:35;503;435;843,5;10466;0;33656;-188;100,0;179;6791;5260;2;8;100,1;101;6787;5205;2;9
13.06.2025;21:40;503;435;842,6;10435;0;33692;-551;100,0;16;6788;5244;2;8;100,1;-90;6779;5191;2;9
13.06.2025;21:45;503;435;843,5;10468;0;33552;-420;100,0;10;6757;5256;2;8;100,1;49;6764;5212;2;9
13.06.2025;21:50;502;435;842,6;10472;0;33492;-235;100,0;139;6757;5250;2;8;100,1;106;6753;5222;2;9
13.06.2025;21:55;501;435;843,5;10451;0;33471;-98;100,0;186;6752;5248;2;8;100,1;189;6756;5197;2;9
13.06.2025;22:00;501;435;842,6;10472;0;33634;-165;100,0;188;6791;5248;2;8;100,1;121;6784;5224;2;9
13.06.2025;22:05;504;435;842,6;10478;0;33504;-165;100,0;191;6762;5260;2;8;100,0;120;6756;5218;2;9
13.06.2025;22:10;504;435;843,5;10476;0;33527;-159;100,0;194;6765;5260;2;8;100,1;121;6764;5216;2;9
13.06.2025;22:15;504;435;843,5;10500;0;33517;-169;100,0;186;6762;5270;2;8;100,1;121;6756;5230;2;9
13.06.2025;22:20;504;435;842,6;10474;0;33522;-163;100,0;188;6768;5250;2;8;100,1;121;6758;5214;2;9
13.06.2025;22:25;503;435;843,5;10482;0;33523;-163;100,0;186;6768;5246;2;8;100,1;121;6758;5236;2;9
13.06.2025;22:30;504;435;843,5;10482;0;33505;-157;100,0;193;6768;5252;2;8;100,1;127;6758;5212;2;9
13.06.2025;22:35;503;435;843,5;10457;0;33534;-158;100,0;193;6773;5258;2;8;100,1;123;6766;5199;2;9
13.06.2025;22:40;504;435;843,5;10453;0;33593;-163;100,0;186;6781;5254;2;8;100,1;123;6774;5199;2;9
13.06.2025;22:45;503;435;843,5;10478;0;33596;-158;100,0;191;6783;5270;2;8;100,1;121;6777;5207;2;9
13.06.2025;22:50;503;435;843,5;10457;0;33601;-164;100,0;186;6783;5268;2;8;100,1;121;6777;5189;2;9
13.06.2025;22:55;503;435;843,5;10459;0;33650;-200;100,0;151;6791;5254;2;8;100,1;118;6784;5205;2;9
13.06.2025;23:00;503;435;843,5;10429;0;33644;-404;100,0;50;6781;5238;2;8;100,1;17;6777;5191;2;9
13.06.2025;23:05;502;435;843,5;10488;0;33633;-401;100,0;50;6775;5252;2;8;100,1;16;6774;5236;2;9
13.06.2025;23:10;503;435;843,5;10453;0;33587;-405;100,0;47;6768;5256;2;8;100,1;17;6766;5197;2;9
13.06.2025;23:15;503;435;843,5;10474;0;33608;-400;100,0;52;6778;5256;2;8;100,1;21;6774;5218;2;9
13.06.2025;23:20;502;435;843,5;10449;0;33555;-412;100,0;43;6762;5256;2;8;100,1;17;6758;5193;2;9
13.06.2025;23:25;501;435;843,5;10427;0;33458;-33;100,0;226;6760;5230;2;8;100,1;224;6756;5197;2;9
13.06.2025;23:30;501;435;843,5;10500;0;33448;-22;100,0;227;6752;5264;2;8;100,1;224;6753;5236;2;9
13.06.2025;23:35;501;435;843,5;10459;0;33469;-14;100,0;236;6762;5234;2;8;100,1;226;6758;5226;2;9
13.06.2025;23:40;501;435;843,5;10488;0;33463;-15;100,0;231;6762;5268;2;8;100,1;231;6758;5220;2;9
13.06.2025;23:45;501;435;843,5;10506;0;33450;-23;100,0;233;6760;5272;2;8;100,1;224;6756;5234;2;9
13.06.2025;23:50;501;435;844,4;10443;0;33497;-13;100,0;236;6762;5252;2;8;100,1;236;6764;5191;2;9
13.06.2025;23:55;501;435;843,5;10445;0;33502;-16;100,0;231;6768;5252;2;8;100,1;231;6766;5193;2;9
14.06.2025;00:00;501;435;843,5;10476;0;33638;-70;100,0;231;6796;5264;2;8;100,1;165;6790;5212;2;9
14.06.2025;00:05;500;435;843,5;10449;0;33564;-106;100,0;198;6778;5254;2;8;100,1;168;6774;5195;2;9
14.06.2025;00:10;500;435;843,5;10494;0;33578;-107;100,0;196;6781;5268;2;8;100,0;161;6777;5226;2;9
14.06.2025;00:15;500;435;844,4;10474;0;33641;-138;100,0;165;6791;5280;2;8;100,1;172;6790;5193;2;9
14.06.2025;00:20;499;435;844,4;10484;0;33668;-140;100,0;160;6796;5278;2;8;100,1;172;6795;5205;2;9
14.06.2025;00:25;499;435;843,5;10462;0;33664;-176;100,0;122;6791;5260;2;8;100,1;168;6790;5201;2;9
14.06.2025;00:30;499;435;843,5;10482;0;33656;-178;100,0;127;6786;5256;2;8;100,1;165;6795;5214;2;9
14.06.2025;00:35;499;435;844,4;10425;0;33627;-180;99,4;130;6783;5205;2;8;100,1;161;6784;5220;2;9
14.06.2025;00:40;499;435;843,5;10494;0;33463;-126;99,4;184;6757;5270;2;8;100,1;167;6756;5224;2;9
14.06.2025;00:45;525;435;861,1;0;0;32794;-3;11,9;3;6598;0;2;7;12,4;2;6605;0;2;7
14.06.2025;00:50;503;435;844,4;10478;0;33504;-33;100,1;155;6768;5280;2;8;100,1;288;6777;5197;2;9
14.06.2025;00:55;500;435;843,5;10425;0;33493;-36;100,0;155;6760;5226;2;8;100,1;290;6769;5199;2;9
14.06.2025;01:00;499;435;844,4;10480;0;33503;-40;100,0;149;6760;5262;2;8;100,1;286;6769;5209;2;9
14.06.2025;01:05;498;435;843,5;10462;0;33519;-34;100,1;151;6768;5240;2;8;100,1;292;6774;5222;2;9
14.06.2025;01:10;498;435;844,4;10423;0;33652;-141;100,0;149;6791;5236;2;8;100,1;148;6787;5187;2;9
14.06.2025;01:15;497;435;843,5;10478;0;33494;-156;100,0;167;6762;5272;2;8;100,1;148;6756;5205;2;9
14.06.2025;01:20;497;435;844,4;10462;0;33473;-155;100,1;167;6757;5246;2;8;100,1;148;6753;5216;2;9
14.06.2025;01:25;497;435;844,4;10445;0;33496;-153;100,1;170;6762;5244;2;8;100,1;151;6756;5214;2;9
14.06.2025;01:30;497;435;843,5;10455;0;33495;-156;100,1;165;6762;5260;2;8;100,1;148;6764;5195;2;9
14.06.2025;01:35;496;435;843,5;10459;0;33498;-161;100,1;174;6760;5236;2;8;100,1;146;6756;5224;2;9
14.06.2025;01:40;497;435;843,5;10472;0;33543;-149;100,1;174;6773;5252;2;8;100,1;153;6769;5220;2;9
14.06.2025;01:45;496;435;844,4;10429;0;33549;-163;100,1;163;6773;5262;2;8;100,1;153;6769;5167;2;9
14.06.2025;01:50;497;435;843,5;10472;0;33560;-156;100,1;168;6773;5246;2;8;100,1;148;6769;5226;2;9
14.06.2025;01:55;496;435;843,5;10543;0;33626;-207;100,1;149;6775;5288;2;8;100,1;52;6769;5254;2;9
14.06.2025;02:00;496;435;843,5;10480;0;33448;-21;100,1;222;6757;5260;2;8;100,1;229;6753;5220;2;9
14.06.2025;02:05;496;435;843,5;10494;0;33433;-20;100,1;227;6752;5270;2;8;100,1;236;6753;5224;2;9
14.06.2025;02:10;496;435;843,5;10482;0;33440;-25;100,1;222;6752;5268;2;8;100,1;231;6753;5214;2;9
14.06.2025;02:15;495;435;843,5;10433;0;33446;-21;100,0;226;6760;5246;2;8;100,1;233;6758;5187;2;9
14.06.2025;02:20;495;435;843,5;10486;0;33453;-27;100,0;222;6757;5262;2;8;100,1;231;6756;5224;2;9
14.06.2025;02:25;495;435;844,4;10466;0;33389;-19;100,1;227;6747;5270;2;8;100,1;229;6745;5195;2;9
14.06.2025;02:30;495;435;843,5;10474;0;33417;-20;100,1;229;6749;5238;2;8;100,1;226;6748;5236;2;9
14.06.2025;02:35;495;435;843,5;10443;0;33423;-20;100,1;222;6752;5250;2;8;100,1;231;6753;5193;2;9
14.06.2025;02:40;495;435;844,4;10464;0;33425;-18;100,1;224;6752;5258;2;8;100,1;231;6753;5205;2;9
14.06.2025;02:45;494;435;843,5;10431;0;33426;-11;100,1;231;6752;5242;2;8;100,1;234;6751;5189;2;9
14.06.2025;02:50;494;435;844,4;10496;0;33436;-12;100,1;227;6757;5284;2;8;100,1;234;6756;5212;2;9
14.06.2025;02:55;493;435;844,4;10451;0;33446;-11;100,1;233;6757;5254;2;8;100,2;238;6756;5207;2;9
14.06.2025;03:00;493;435;843,5;10409;0;33441;-15;100,1;229;6760;5222;2;8;100,2;234;6756;5187;2;9
14.06.2025;03:05;493;435;844,4;10411;0;33462;-11;100,1;234;6762;5218;2;8;100,1;238;6758;5193;2;9
14.06.2025;03:10;493;435;843,5;10439;0;33494;-8;100,1;231;6770;5226;2;8;100,1;236;6766;5214;2;9
14.06.2025;03:15;492;435;844,4;10447;0;33494;-12;100,1;229;6770;5250;2;8;100,2;238;6769;5197;2;9
14.06.2025;03:20;492;435;844,4;10464;0;33618;-76;100,1;193;6788;5276;2;8;100,1;201;6787;5187;2;9
14.06.2025;03:25;491;435;844,4;10484;0;33628;-77;100,0;196;6791;5262;2;8;100,2;200;6790;5222;2;9
14.06.2025;03:30;490;435;844,4;10484;0;33581;-80;100,1;194;6781;5260;2;8;100,2;196;6779;5224;2;9
14.06.2025;03:35;489;435;844,4;10472;0;33575;-77;100,1;193;6781;5270;2;8;100,1;200;6779;5201;2;9
14.06.2025;03:40;488;435;845,4;10464;0;33605;-138;100,1;148;6786;5270;2;8;100,2;191;6787;5193;2;9
14.06.2025;03:45;488;435;844,4;10453;0;33616;-111;100,1;163;6783;5248;2;8;100,1;196;6787;5205;2;9
14.06.2025;03:50;486;435;844,4;10441;0;33625;-111;100,1;161;6786;5232;2;8;100,1;200;6787;5209;2;9
14.06.2025;03:55;486;435;845,4;10474;0;33627;-114;100,1;156;6791;5272;2;8;100,1;200;6790;5201;2;9
14.06.2025;04:00;484;435;844,4;10453;0;33664;-114;100,1;158;6794;5260;2;8;100,1;200;6798;5193;2;9
14.06.2025;04:05;483;435;845,4;10476;0;33671;-144;100,1;156;6794;5274;2;8;100,1;165;6795;5201;2;9
14.06.2025;04:10;482;435;844,4;10423;0;33636;-252;100,1;87;6786;5240;2;8;100,1;127;6787;5183;2;9
14.06.2025;04:15;480;435;844,4;10478;0;33667;-254;100,1;87;6791;5284;2;8;100,1;130;6792;5193;2;9
14.06.2025;04:20;478;435;844,4;10435;0;33665;-257;100,1;85;6791;5236;2;8;100,1;123;6790;5199;2;9
14.06.2025;04:25;477;435;843,5;10508;0;33689;-356;100,1;92;6794;5288;2;8;100,1;23;6787;5220;2;9
14.06.2025;04:30;476;435;844,4;10437;0;33665;-429;100,0;23;6786;5246;2;8;100,1;24;6787;5191;2;9
14.06.2025;04:35;473;435;843,5;10441;0;33686;-430;100,0;19;6786;5242;2;8;100,1;26;6787;5199;2;9
14.06.2025;04:40;472;435;844,4;10449;0;33690;-425;100,0;24;6788;5274;2;8;100,1;28;6787;5175;2;9
14.06.2025;04:45;470;435;844,4;10403;0;33651;-430;100,0;21;6781;5228;2;8;100,1;23;6779;5175;2;9
14.06.2025;04:50;469;435;843,5;10449;0;33643;-433;100,1;19;6781;5252;2;8;100,1;19;6779;5197;2;9
14.06.2025;04:55;467;435;843,5;10431;0;33693;-418;100,1;24;6791;5248;2;8;100,1;28;6790;5183;2;9
14.06.2025;05:00;464;435;844,4;10488;0;33625;-494;100,1;-10;6775;5260;2;8;100,1;-7;6774;5228;2;9
14.06.2025;05:05;464;435;843,5;10425;0;33652;-488;100,1;-10;6783;5246;2;8;100,1;-7;6784;5179;2;9
14.06.2025;05:10;459;435;844,4;10459;0;33670;-494;100,1;-16;6786;5262;2;8;100,1;-10;6784;5197;2;9
14.06.2025;05:15;458;435;844,4;10459;0;33632;-627;100,1;-111;6770;5260;2;8;100,1;-43;6771;5199;2;9
14.06.2025;05:20;455;435;843,5;10423;0;33578;-531;100,1;-10;6765;5248;2;8;100,1;-47;6761;5175;2;9
14.06.2025;05:25;450;435;843,5;10419;0;33623;-465;100,1;-10;6773;5246;2;8;100,1;23;6777;5173;2;9
14.06.2025;05:30;442;435;843,5;10470;0;33673;-464;100,1;-16;6783;5248;2;8;100,1;21;6784;5222;2;9
14.06.2025;05:35;435;435;845,4;10107;0;33664;-433;92,4;-16;6781;5033;2;8;97,1;21;6779;5074;2;9
14.06.2025;05:40;434;435;847,2;9894;0;33562;-417;87,0;-16;6762;4883;2;9;92,9;23;6764;5011;2;8
14.06.2025;05:45;435;435;849,1;9844;0;33594;-407;87,0;-23;6768;4891;2;9;90,1;24;6766;4952;2;8
14.06.2025;05:50;435;435;848,1;9653;0;33534;-371;87,0;12;6757;4883;2;9;85,4;17;6756;4770;2;8
14.06.2025;05:55;435;435;848,1;9655;0;33555;-285;87,0;83;6768;4910;2;9;83,9;17;6758;4746;2;8
14.06.2025;06:00;435;435;849,1;9639;0;33524;-297;87,0;78;6760;4889;2;9;83,9;16;6753;4750;2;8
14.06.2025;06:05;435;435;848,1;9631;0;33512;-292;87,0;83;6757;4885;2;9;83,9;16;6745;4746;2;8
14.06.2025;06:10;435;435;849,1;9566;0;33545;-253;81,3;80;6762;4703;2;8;87,1;43;6758;4863;2;9
14.06.2025;06:15;435;435;849,1;9641;0;33546;-252;82,7;78;6762;4770;2;8;87,1;50;6758;4871;2;9
14.06.2025;06:20;436;435;849,1;9556;0;33528;4;79,8;172;6768;4659;2;8;87,1;196;6766;4898;2;9
14.06.2025;06:25;435;435;849,1;9473;0;33528;-8;78,5;181;6765;4604;2;8;87,1;180;6766;4869;2;9
14.06.2025;06:30;435;435;849,1;9566;0;33528;-25;81,5;179;6765;4697;2;8;87,1;175;6761;4869;2;9
14.06.2025;06:35;435;435;850,0;9457;0;33444;-16;78,5;177;6747;4594;2;8;87,1;180;6745;4863;2;9
14.06.2025;06:40;435;435;850,0;9491;0;33434;12;78,4;193;6742;4630;2;8;87,1;201;6745;4861;2;9
14.06.2025;06:45;436;435;850,0;9453;0;33433;15;78,4;194;6742;4600;2;8;87,1;196;6740;4853;2;9
14.06.2025;06:50;435;435;849,1;9451;0;33651;-25;78,5;163;6781;4588;2;8;87,1;182;6784;4863;2;9
14.06.2025;06:55;435;435;850,0;9386;0;33589;-83;76,7;163;6773;4557;2;8;87,1;123;6766;4829;2;9
14.06.2025;07:00;435;435;850,0;9427;0;33537;-84;78,2;170;6768;4563;2;8;87,1;123;6761;4863;2;9
14.06.2025;07:05;435;435;849,1;9376;0;33473;-8;77,0;177;6749;4547;2;9;87,1;187;6753;4845;2;8
14.06.2025;07:10;437;435;848,1;9892;0;33452;-26;87,0;193;6749;4857;2;9;93,3;198;6745;5035;2;8
14.06.2025;07:15;435;435;848,1;9609;0;33426;3;87,0;194;6739;4902;2;9;83,9;200;6743;4717;2;8
14.06.2025;07:20;435;435;850,0;9463;0;33620;22;79,5;196;6781;4628;2;8;87,1;203;6779;4835;2;9
14.06.2025;07:25;435;435;850,0;9420;0;33275;17;77,5;193;6715;4545;2;8;87,1;194;6712;4875;2;9
14.06.2025;07:30;435;435;850,9;9386;0;33429;22;75,9;193;6742;4537;2;8;87,1;196;6743;4849;2;9
14.06.2025;07:35;435;435;850,9;9297;0;33229;17;76,9;186;6702;4580;2;9;82,6;187;6701;4709;2;8
14.06.2025;07:40;435;435;850,9;9299;0;33131;9;77,0;191;6684;4539;2;9;84,1;186;6680;4764;2;8
14.06.2025;07:45;435;435;850,9;9262;0;33600;21;77,0;194;6775;4557;2;9;82,6;179;6777;4705;2;8
14.06.2025;07:50;435;435;850,9;9250;0;33527;-22;77,0;153;6760;4543;2;9;82,6;177;6758;4707;2;8
14.06.2025;07:55;435;435;850,9;9234;0;33332;-25;77,0;149;6723;4551;2;9;81,2;168;6722;4683;2;8
14.06.2025;08:00;435;435;850,9;9271;0;33190;-28;77,0;165;6695;4555;2;9;82,6;172;6691;4715;2;8
14.06.2025;08:05;435;435;850,9;9192;0;33136;-21;77,0;165;6687;4545;2;9;81,2;174;6686;4646;2;8
14.06.2025;08:10;435;435;850,9;9228;0;33254;-14;77,0;165;6708;4553;2;9;81,2;174;6704;4675;2;8
14.06.2025;08:15;435;435;850,9;9210;0;33354;-20;76,9;165;6726;4545;2;9;82,4;172;6725;4665;2;8
14.06.2025;08:20;435;435;850,9;9190;0;33159;-21;77,0;163;6687;4567;2;9;80,9;172;6688;4622;2;8
14.06.2025;08:25;435;435;850,9;9155;0;33383;-6;77,0;163;6731;4571;2;9;79,4;175;6732;4584;2;8
14.06.2025;08:30;436;435;850,9;9234;0;33519;10;77,0;177;6757;4559;2;9;80,8;182;6758;4675;2;8
14.06.2025;08:35;435;435;850,9;9135;0;33068;-10;77,0;174;6666;4553;2;9;79,3;174;6665;4582;2;8
14.06.2025;08:40;435;435;850,9;9131;0;32975;-19;77,0;163;6650;4573;2;9;79,4;168;6649;4557;2;8
14.06.2025;08:45;435;435;850,9;9204;0;33339;-8;77,0;174;6726;4545;2;9;81,1;175;6722;4659;2;8
14.06.2025;08:50;435;435;850,9;9082;0;33489;7;77,0;172;6752;4531;2;9;77,9;172;6753;4551;2;8
14.06.2025;08:55;435;435;850,9;9117;0;33531;10;77,0;170;6760;4582;2;9;77,9;174;6764;4535;2;8
14.06.2025;09:00;435;435;850,9;9143;0;33134;-13;77,0;167;6684;4569;2;9;79,3;179;6683;4573;2;8
14.06.2025;09:05;434;435;850,9;9098;0;33257;2;77,0;172;6708;4545;2;9;77,9;177;6706;4553;2;8
14.06.2025;09:10;436;435;850,9;9109;0;33132;-15;77,0;170;6676;4545;2;9;77,9;168;6680;4563;2;8
14.06.2025;09:15;435;435;850,9;9104;0;33554;-2;77,0;165;6765;4584;2;9;77,9;168;6766;4521;2;8
14.06.2025;09:20;435;435;850,9;9111;0;33288;-4;77,0;165;6718;4539;2;9;77,9;170;6712;4557;2;8
14.06.2025;09:25;435;435;851,9;9092;0;33202;-13;77,0;174;6697;4535;2;9;77,9;172;6693;4557;2;8
14.06.2025;09:30;435;435;851,9;9062;0;33183;-7;77,0;167;6692;4559;2;9;76,4;170;6688;4503;2;8
14.06.2025;09:35;435;435;850,9;9060;0;33261;-6;77,0;163;6710;4547;2;9;76,4;168;6706;4513;2;8
14.06.2025;09:40;435;435;850,9;9064;0;33154;-0;77,0;168;6684;4578;2;9;76,4;174;6688;4486;2;8
14.06.2025;09:45;435;435;850,9;9052;0;33355;9;77,0;168;6729;4561;2;9;76,1;175;6725;4490;2;8
14.06.2025;09:50;435;435;850,9;9042;0;33360;12;77,0;165;6726;4537;2;9;76,1;191;6717;4505;2;8
14.06.2025;09:55;435;435;850,9;9044;0;33453;4;77,0;168;6744;4569;2;9;76,1;172;6745;4474;2;8
14.06.2025;10:00;435;435;851,9;8987;0;33349;10;77,0;163;6726;4555;2;9;74,7;168;6722;4432;2;8
14.06.2025;10:05;436;435;850,9;9025;0;33381;-9;77,0;160;6726;4600;2;9;74,7;165;6725;4426;2;8
14.06.2025;10:10;435;435;850,9;9015;0;33399;6;75,5;175;6731;4527;2;8;77,1;175;6732;4488;2;9
14.06.2025;10:15;435;435;851,9;8959;0;33518;-19;74,0;141;6757;4420;2;8;77,1;160;6758;4539;2;9
14.06.2025;10:20;435;435;850,9;9009;0;33491;-18;75,5;158;6757;4476;2;8;77,1;161;6748;4533;2;9
14.06.2025;10:25;435;435;850,9;8940;0;33606;-9;74,0;161;6781;4442;2;8;77,2;167;6777;4499;2;9
14.06.2025;10:30;435;435;851,9;8979;0;33529;-4;73,9;155;6762;4440;2;8;77,1;165;6758;4539;2;9
14.06.2025;10:35;435;435;851,9;8908;0;33626;3;72,5;156;6781;4379;2;8;77,2;172;6779;4529;2;9
14.06.2025;10:40;435;435;850,9;8910;0;33655;-118;72,5;113;6783;4375;2;8;77,1;80;6777;4535;2;9
14.06.2025;10:45;435;435;850,9;8963;0;33598;-90;73,9;80;6770;4440;2;8;77,2;153;6777;4507;2;9
14.06.2025;10:50;435;435;850,9;8894;0;33657;-217;72,5;80;6783;4385;2;8;77,2;16;6779;4509;2;9
14.06.2025;10:55;435;435;850,9;8865;0;33611;-216;72,5;83;6770;4375;2;8;77,1;17;6766;4490;2;9
14.06.2025;11:00;435;435;850,9;8955;0;33482;-37;72,5;137;6760;4409;2;8;77,2;135;6753;4545;2;9
14.06.2025;11:05;435;435;850,9;8912;0;33390;-14;72,5;156;6736;4393;2;8;77,2;151;6732;4519;2;9
14.06.2025;11:10;435;435;850,9;8908;0;33428;-15;72,5;160;6744;4379;2;8;77,1;151;6738;4529;2;9
14.06.2025;11:15;435;435;850,9;8805;0;33203;-16;69,5;151;6697;4251;2;8;77,1;148;6693;4553;2;9
14.06.2025;11:20;435;435;850,9;8902;0;33383;-16;72,4;153;6734;4371;2;8;77,1;153;6732;4531;2;9
14.06.2025;11:25;435;435;850,9;8861;0;33344;-19;70,9;151;6726;4345;2;8;77,1;149;6719;4517;2;9
14.06.2025;11:30;435;435;850,9;8853;0;33461;-14;70,9;156;6749;4337;2;8;77,1;156;6748;4517;2;9
14.06.2025;11:35;435;435;850,9;8886;0;33444;-18;71,0;155;6742;4345;2;8;77,1;151;6743;4541;2;9
14.06.2025;11:40;435;435;850,9;8776;0;33407;-11;69,5;151;6739;4270;2;8;77,2;156;6735;4507;2;9
14.06.2025;11:45;435;435;850,9;8861;0;33525;-16;70,9;151;6757;4359;2;8;77,2;156;6756;4503;2;9
14.06.2025;11:50;435;435;850,9;8799;0;33511;-4;69,4;156;6757;4272;2;8;77,2;153;6756;4527;2;9
14.06.2025;11:55;434;435;850,0;8831;0;33505;-30;70,9;142;6760;4328;2;8;77,1;139;6758;4503;2;9
14.06.2025;12:00;435;435;850,9;8799;0;33459;8;69,5;172;6749;4278;2;8;77,2;146;6748;4521;2;9
14.06.2025;12:05;435;435;850,9;8736;0;33468;19;68,0;174;6749;4209;2;8;77,1;151;6745;4527;2;9
14.06.2025;12:10;435;435;852,8;8784;0;33529;23;68,4;181;6768;4239;2;8;77,2;153;6758;4545;2;9
14.06.2025;12:15;435;435;850,9;8780;0;33270;2;69,4;170;6708;4258;2;8;77,2;148;6709;4523;2;9
14.06.2025;12:20;435;435;850,9;8762;0;33430;17;68,9;170;6742;4245;2;8;77,2;163;6743;4517;2;9
14.06.2025;12:25;435;435;850,9;8718;0;33384;14;67,5;163;6731;4177;2;8;77,2;154;6732;4541;2;9
14.06.2025;12:30;435;435;851,9;8760;0;33382;23;67,8;174;6734;4211;2;8;77,1;165;6732;4549;2;9
14.06.2025;12:35;435;435;850,9;8720;0;33438;14;67,4;165;6742;4197;2;8;77,2;165;6738;4523;2;9
14.06.2025;12:40;435;435;850,9;8701;0;33398;-19;67,5;134;6731;4189;2;8;77,2;156;6735;4513;2;9
14.06.2025;12:45;435;435;850,9;8643;0;33663;-347;65,5;3;6773;4106;2;8;77,2;-47;6769;4537;2;9
14.06.2025;12:50;435;435;850,9;8740;0;33571;-368;68,4;-7;6757;4217;2;8;77,1;-52;6753;4523;2;9
14.06.2025;12:55;435;435;850,9;8637;0;33536;-94;65,5;92;6760;4106;2;8;77,1;115;6764;4531;2;9
14.06.2025;13:00;435;435;850,9;8653;0;33538;-91;66,9;118;6762;4170;2;9;75,9;89;6758;4482;2;8
14.06.2025;13:05;435;435;850,9;8665;0;33590;-28;66,9;134;6773;4189;2;9;75,9;135;6777;4476;2;8
14.06.2025;13:10;435;435;850,9;8675;0;33654;-8;66,9;130;6783;4172;2;9;75,9;156;6784;4495;2;8
14.06.2025;13:15;435;435;851,9;8661;0;33532;-15;66,9;128;6760;4183;2;9;75,9;156;6758;4478;2;8
14.06.2025;13:20;435;435;850,9;8667;0;33563;-11;66,9;130;6768;4187;2;9;75,9;153;6769;4480;2;8
14.06.2025;13:25;435;435;850,9;8635;0;33381;0;66,9;141;6729;4148;2;9;75,9;163;6732;4466;2;8
14.06.2025;13:30;435;435;850,9;8556;0;33478;13;66,9;142;6752;4148;2;9;74,4;165;6756;4407;2;8
14.06.2025;13:35;435;435;850,9;8606;0;33355;-11;66,9;137;6723;4187;2;9;74,4;148;6725;4436;2;8
14.06.2025;13:40;435;435;850,9;8475;0;33283;1;66,9;141;6713;4152;2;9;71,4;146;6709;4322;2;8
14.06.2025;13:45;435;435;850,9;8523;0;33329;-6;66,9;146;6721;4156;2;9;73,1;148;6722;4367;2;8
14.06.2025;13:50;435;435;850,9;8531;0;33426;2;66,9;149;6739;4160;2;9;73,1;151;6743;4371;2;8
14.06.2025;13:55;435;435;850,9;8633;0;33436;-4;66,9;144;6744;4181;2;9;74,9;151;6740;4452;2;8
14.06.2025;14:00;435;435;850,9;8576;0;33258;-9;66,9;139;6705;4170;2;9;73,4;146;6706;4395;2;8
14.06.2025;14:05;436;435;850,9;8552;0;33454;0;66,9;142;6747;4174;2;9;73,4;149;6745;4377;2;8
14.06.2025;14:10;434;435;850,9;8554;0;33479;-0;66,9;144;6749;4179;2;9;73,4;148;6748;4375;2;8
14.06.2025;14:15;436;435;850,9;8564;0;33464;2;66,9;148;6749;4179;2;9;73,4;144;6748;4385;2;8
14.06.2025;14:20;435;435;850,0;8523;0;33126;-22;66,9;141;6676;4207;2;9;71,9;128;6678;4316;2;8
14.06.2025;14:25;435;435;850,0;8549;0;33260;-20;66,9;141;6705;4164;2;9;73,4;132;6701;4385;2;8
14.06.2025;14:30;435;435;851,9;8450;0;33140;8;66,9;155;6682;4164;2;9;70,4;135;6680;4286;2;8
14.06.2025;14:35;435;435;850,9;8483;0;33199;-3;66,9;151;6697;4152;2;9;71,9;135;6691;4330;2;8
14.06.2025;14:40;435;435;850,9;8473;0;33224;4;66,9;158;6697;4160;2;9;71,9;142;6699;4312;2;8
14.06.2025;14:45;435;435;850,9;8428;0;33215;1;66,9;155;6697;4158;2;9;70,4;137;6696;4270;2;8
14.06.2025;14:50;435;435;850,0;8440;0;33123;3;66,9;155;6679;4164;2;9;70,5;141;6680;4276;2;8
14.06.2025;14:55;435;435;850,0;8477;0;33235;7;66,9;156;6702;4183;2;9;71,9;144;6701;4294;2;8
14.06.2025;15:00;435;435;850,0;8442;0;33356;5;66,9;149;6726;4189;2;9;70,4;144;6725;4253;2;8
14.06.2025;15:05;435;435;850,9;8416;0;33709;-58;66,9;109;6794;4144;2;9;70,4;109;6790;4272;2;8
14.06.2025;15:10;435;435;850,9;8513;0;33441;-28;66,9;115;6739;4183;2;9;71,9;141;6743;4330;2;8
14.06.2025;15:15;435;435;850,9;8499;0;33487;-1;66,9;135;6752;4207;2;9;70,4;148;6753;4292;2;8
14.06.2025;15:20;435;435;850,9;8292;0;33540;13;66,9;137;6755;4126;2;9;69,0;149;6761;4166;2;8
14.06.2025;15:25;434;435;850,0;8436;0;33618;-64;66,9;135;6775;4166;2;9;70,4;75;6774;4270;2;8
14.06.2025;15:30;435;435;850,9;8385;0;33421;-23;66,9;134;6739;4181;2;9;68,9;123;6738;4205;2;8
14.06.2025;15:35;435;435;850,9;8434;0;33369;-16;66,9;137;6726;4181;2;9;70,4;132;6725;4253;2;8
14.06.2025;15:40;435;435;850,9;8377;0;33360;-10;66,9;135;6723;4166;2;9;68,9;137;6722;4211;2;8
14.06.2025;15:45;435;435;850,0;8339;0;33499;-4;66,9;137;6752;4152;2;9;69,0;135;6748;4187;2;8
14.06.2025;15:50;436;435;850,9;8337;0;33417;2;66,9;137;6736;4181;2;9;67,4;137;6735;4156;2;8
14.06.2025;15:55;435;435;850,9;8345;0;33621;-133;66,9;57;6773;4160;2;9;68,9;78;6774;4185;2;8
14.06.2025;16:00;435;435;850,9;8458;0;33672;-208;66,9;17;6781;4209;2;9;68,9;36;6784;4249;2;8
14.06.2025;16:05;435;435;850,9;8491;0;33597;-286;66,9;14;6760;4211;2;9;68,9;-33;6756;4280;2;8
14.06.2025;16:10;435;435;850,0;8404;0;33657;-280;66,9;17;6775;4193;2;9;68,9;-23;6774;4211;2;8
14.06.2025;16:15;435;435;850,0;8383;0;33659;-25;66,9;108;6781;4181;2;9;68,9;139;6784;4203;2;8
14.06.2025;16:20;435;435;850,0;8379;0;33630;-111;66,9;108;6775;4160;2;9;68,9;54;6771;4219;2;8
14.06.2025;16:25;434;435;850,0;8365;0;33424;-15;66,9;118;6739;4162;2;9;68,9;146;6738;4203;2;8
14.06.2025;16:30;435;435;850,0;8357;0;33160;-23;66,9;123;6684;4154;2;9;68,9;144;6686;4187;2;8
14.06.2025;16:35;435;435;850,0;8373;0;33296;-8;66,9;127;6710;4177;2;9;68,9;142;6712;4197;2;8
14.06.2025;16:40;435;435;850,0;8377;0;33331;-11;66,9;125;6715;4181;2;9;68,9;146;6714;4197;2;8
14.06.2025;16:45;436;435;848,1;8357;0;33568;-39;66,9;115;6765;4172;2;9;68,3;111;6764;4185;2;8
14.06.2025;16:50;435;435;850,0;8438;0;33571;-16;66,9;130;6765;4187;2;9;69,2;132;6764;4251;2;8
14.06.2025;16:55;436;435;850,0;8373;0;33473;-21;66,9;132;6747;4170;2;9;69,2;130;6743;4203;2;8
14.06.2025;17:00;435;435;850,0;8394;0;33566;-24;66,9;134;6765;4156;2;9;69,2;123;6764;4237;2;8
14.06.2025;17:05;435;435;851,9;8375;0;33587;-15;66,9;130;6770;4174;2;9;68,1;137;6766;4185;2;8
14.06.2025;17:10;435;435;849,1;8375;0;33680;-9;66,9;137;6783;4162;2;9;69,2;135;6784;4213;2;8
14.06.2025;17:15;435;435;850,0;8402;0;33647;-83;66,9;64;6775;4152;2;9;69,2;132;6779;4249;2;8
14.06.2025;17:20;435;435;850,0;8416;0;33621;-32;66,9;113;6773;4199;2;9;69,2;132;6774;4217;2;8
14.06.2025;17:25;435;435;850,9;8381;0;33568;-159;66,9;54;6762;4174;2;9;69,2;64;6761;4207;2;8
14.06.2025;17:30;435;435;850,0;8406;0;33731;-130;66,9;82;6791;4193;2;9;69,2;62;6795;4213;2;8
14.06.2025;17:35;435;435;850,0;8371;0;33743;-174;66,9;42;6791;4168;2;9;69,2;59;6795;4203;2;8
14.06.2025;17:40;435;435;850,9;8327;0;33688;-162;66,9;47;6786;4132;2;9;69,2;71;6790;4195;2;8
14.06.2025;17:45;435;435;850,9;8371;0;33550;-122;66,9;66;6760;4156;2;9;69,2;92;6761;4215;2;8
14.06.2025;17:50;436;435;850,9;8391;0;33617;-75;66,9;95;6770;4195;2;9;69,2;106;6771;4197;2;8
14.06.2025;17:55;435;435;850,9;8357;0;33736;-445;66,9;-108;6783;4148;2;9;69,0;-57;6784;4209;2;8
14.06.2025;18:00;435;435;850,9;8343;0;33648;-422;66,9;-75;6768;4138;2;9;69,0;-66;6769;4205;2;8
14.06.2025;18:05;435;435;850,9;8442;0;33645;-417;66,9;-43;6770;4187;2;9;70,4;-94;6766;4255;2;8
14.06.2025;18:10;435;435;850,9;8369;0;33624;-415;66,9;-43;6762;4179;2;9;69,0;-94;6764;4191;2;8
14.06.2025;18:15;436;435;850,9;8359;0;33612;-415;66,9;-43;6765;4172;2;9;68,9;-97;6758;4187;2;8
14.06.2025;18:20;435;435;850,9;8385;0;33579;-292;66,9;-9;6762;4187;2;9;69,0;2;6761;4199;2;8
14.06.2025;18:25;435;435;850,9;8367;0;33606;-157;66,9;82;6770;4160;2;9;68,9;38;6764;4207;2;8
14.06.2025;18:30;435;435;851,9;8400;0;33577;-156;66,9;85;6768;4187;2;9;69,0;36;6761;4213;2;8
14.06.2025;18:35;435;435;851,9;8381;0;33524;-55;66,9;95;6757;4179;2;9;68,9;123;6753;4203;2;8
14.06.2025;18:40;435;435;851,9;8402;0;33497;-43;66,9;109;6752;4179;2;9;69,0;128;6753;4217;2;8
14.06.2025;18:45;435;435;851,9;8436;0;33467;-27;66,9;127;6747;4174;2;9;70,4;128;6745;4262;2;8
14.06.2025;18:50;435;435;851,9;8310;0;33479;-12;66,9;123;6749;4172;2;9;67,5;137;6751;4138;2;8
14.06.2025;18:55;435;435;850,9;8430;0;33381;-15;66,9;146;6734;4164;2;9;70,4;127;6725;4266;2;8
14.06.2025;19:00;435;435;850,9;8398;0;33315;-13;66,9;146;6715;4181;2;9;68,9;127;6714;4217;2;8
14.06.2025;19:05;435;435;850,9;8319;0;33491;-6;66,9;141;6755;4187;2;9;67,5;130;6751;4132;2;8
14.06.2025;19:10;435;435;850,9;8377;0;33653;-2;66,9;141;6783;4177;2;9;68,9;130;6784;4201;2;8
14.06.2025;19:15;435;435;850,9;8375;0;33612;-1;66,9;142;6775;4179;2;9;68,9;134;6777;4197;2;8
14.06.2025;19:20;435;435;851,9;8331;0;33524;3;66,9;142;6762;4177;2;9;67,4;134;6758;4154;2;8
14.06.2025;19:25;435;435;850,9;8335;0;33500;-1;66,9;141;6755;4177;2;9;67,4;130;6753;4170;2;8
14.06.2025;19:30;435;435;850,9;8371;0;33513;-3;66,9;139;6760;4160;2;9;69,0;137;6751;4205;2;8
14.06.2025;19:35;435;435;851,9;8298;0;33578;8;66,9;141;6770;4168;2;9;67,4;132;6766;4146;2;8
14.06.2025;19:40;435;435;851,9;8337;0;33552;-4;66,9;142;6762;4160;2;9;68,9;128;6764;4187;2;8
14.06.2025;19:45;435;435;851,9;8294;0;33503;5;66,9;148;6755;4156;2;9;67,4;142;6751;4154;2;8
14.06.2025;19:50;435;435;851,9;8290;0;33225;-9;66,9;139;6697;4154;2;9;67,5;130;6693;4136;2;8
14.06.2025;19:55;435;435;850,9;8300;0;33173;-10;66,9;141;6687;4172;2;9;67,5;130;6688;4128;2;8
14.06.2025;20:00;435;435;851,9;8327;0;33435;-11;66,9;135;6739;4181;2;9;67,4;127;6735;4146;2;8
14.06.2025;20:05;435;435;851,9;8327;0;33534;-3;66,9;137;6760;4185;2;9;67,5;128;6758;4142;2;8
14.06.2025;20:10;435;435;850,9;8313;0;33538;-0;66,9;142;6762;4177;2;9;67,5;135;6758;4136;2;8
14.06.2025;20:15;435;435;851,9;8357;0;33481;-6;66,9;137;6749;4144;2;9;68,9;130;6745;4183;2;8
14.06.2025;20:20;435;435;852,8;8341;0;33476;5;66,9;142;6749;4193;2;9;67,4;139;6745;4148;2;8
14.06.2025;20:25;435;435;851,9;8319;0;33470;-5;66,9;142;6744;4174;2;9;67,4;132;6743;4138;2;8
14.06.2025;20:30;437;435;850,9;8450;0;33430;-20;66,9;139;6739;4138;2;9;71,9;123;6735;4312;2;8
14.06.2025;20:35;435;435;847,2;9414;0;33454;12;77,7;194;6749;4584;2;8;87,1;189;6748;4831;2;9
14.06.2025;20:40;434;435;849,1;9034;0;33380;13;75,6;175;6736;4517;2;8;77,2;179;6732;4517;2;9
14.06.2025;20:45;434;435;850,0;8693;0;33427;23;66,4;163;6742;4164;2;8;77,2;168;6740;4529;2;9
14.06.2025;20:50;434;435;851,9;8436;0;33310;19;66,9;158;6715;4160;2;9;71,4;151;6714;4290;2;8
14.06.2025;20:55;435;435;851,9;8416;0;33284;-1;66,9;144;6705;4174;2;9;70,0;139;6704;4241;2;8
14.06.2025;21:00;435;435;851,9;8337;0;33352;7;66,9;146;6723;4174;2;9;68,0;139;6722;4162;2;8
14.06.2025;21:05;435;435;851,9;8315;0;33367;5;66,9;139;6726;4168;2;9;67,9;144;6722;4146;2;8
14.06.2025;21:10;435;435;851,9;8321;0;33378;1;66,9;141;6726;4158;2;9;68,0;139;6725;4172;2;8
14.06.2025;21:15;435;435;850,9;8296;0;33184;-5;66,9;130;6689;4140;2;9;68,0;141;6686;4156;2;8
14.06.2025;21:20;435;435;851,9;8347;0;33088;-16;66,9;130;6666;4177;2;9;67,9;139;6665;4170;2;8
14.06.2025;21:25;435;435;851,9;8349;0;33412;-11;66,9;128;6734;4172;2;9;67,9;132;6732;4177;2;8
14.06.2025;21:30;435;435;851,9;8327;0;33411;-13;66,9;130;6736;4195;2;9;67,9;135;6732;4132;2;8
14.06.2025;21:35;435;435;852,8;8300;0;33434;-7;66,9;135;6739;4134;2;9;68,0;135;6738;4166;2;8
14.06.2025;21:40;435;435;851,9;8339;0;33400;-9;66,9;135;6729;4166;2;9;68,0;135;6730;4172;2;8
14.06.2025;21:45;434;435;851,9;8343;0;33286;-9;66,9;134;6708;4195;2;9;67,9;137;6706;4148;2;8
14.06.2025;21:50;435;435;851,9;8331;0;33473;-6;66,9;137;6747;4166;2;9;67,8;137;6743;4164;2;8
14.06.2025;21:55;435;435;851,9;8337;0;33409;-8;66,9;134;6729;4170;2;9;67,9;130;6732;4166;2;8
14.06.2025;22:00;435;435;851,9;8355;0;33515;-10;66,9;128;6752;4172;2;9;67,9;128;6753;4183;2;8
14.06.2025;22:05;435;435;851,9;8333;0;33587;4;66,9;142;6770;4177;2;9;67,9;139;6769;4156;2;8
14.06.2025;22:10;435;435;852,8;8349;0;33613;-2;66,9;135;6770;4177;2;9;68,0;135;6769;4172;2;8
14.06.2025;22:15;435;435;852,8;8280;0;33671;8;66,9;135;6786;4179;2;9;66,5;135;6784;4102;2;8
14.06.2025;22:20;435;435;851,9;8345;0;33613;-5;66,9;132;6773;4174;2;9;67,9;135;6769;4170;2;8
14.06.2025;22:25;435;435;852,8;8266;0;33537;-2;66,9;120;6762;4126;2;9;66,5;132;6756;4140;2;8
14.06.2025;22:30;435;435;851,9;8313;0;33592;-8;66,9;134;6770;4185;2;9;67,9;137;6769;4128;2;8
14.06.2025;22:35;435;435;852,8;8335;0;33629;-1;66,9;137;6775;4189;2;9;67,9;134;6777;4146;2;8
14.06.2025;22:40;435;435;852,8;8278;0;33613;8;66,9;137;6773;4168;2;9;66,4;135;6769;4110;2;8
14.06.2025;22:45;435;435;852,8;8333;0;33386;-21;66,9;113;6729;4158;2;9;67,9;137;6730;4174;2;8
14.06.2025;22:50;435;435;851,9;8325;0;33377;-8;66,9;123;6729;4189;2;9;68,0;139;6732;4136;2;8
14.06.2025;22:55;435;435;852,8;8325;0;33334;-4;66,9;125;6718;4185;2;9;68,0;144;6722;4140;2;8
14.06.2025;23:00;435;435;852,8;8321;0;33327;-17;66,9;122;6715;4158;2;9;67,9;137;6719;4162;2;8
14.06.2025;23:05;435;435;852,8;8321;0;33266;-7;66,9;127;6705;4138;2;9;67,9;144;6701;4183;2;8
14.06.2025;23:10;435;435;852,8;8272;0;33166;-4;66,9;139;6687;4172;2;9;66,4;130;6686;4100;2;8
14.06.2025;23:15;435;435;852,8;8325;0;33418;-8;66,9;134;6736;4187;2;9;67,9;134;6732;4166;2;8
14.06.2025;23:20;435;435;851,9;8335;0;33400;-6;66,9;134;6736;4185;2;9;67,9;135;6732;4150;2;8
14.06.2025;23:25;435;435;851,9;8323;0;33385;-6;66,9;139;6731;4170;2;9;67,9;139;6725;4152;2;8
14.06.2025;23:30;435;435;852,8;8306;0;33379;-4;66,9;142;6729;4166;2;9;68,0;137;6725;4140;2;8
14.06.2025;23:35;435;435;852,8;8266;0;33437;-4;66,9;132;6739;4170;2;9;66,4;132;6738;4095;2;8
14.06.2025;23:40;435;435;852,8;8319;0;33286;-10;66,9;132;6710;4170;2;9;67,9;132;6712;4148;2;8
14.06.2025;23:45;435;435;852,8;8254;0;33485;-6;66,9;134;6749;4174;2;9;66,5;135;6748;4079;2;8
14.06.2025;23:50;435;435;852,8;8321;0;33542;-9;66,9;130;6760;4168;2;9;67,5;130;6758;4152;2;8
14.06.2025;23:55;435;435;851,9;8325;0;33552;-7;66,9;134;6768;4168;2;9;67,4;130;6764;4156;2;8
15.06.2025;00:00;434;435;852,8;8272;0;33516;-3;66,9;134;6757;4191;2;9;65,9;137;6753;4081;2;8
15.06.2025;00:05;435;435;852,8;8306;0;33511;-4;66,9;135;6752;4166;2;9;67,4;135;6753;4140;2;8
15.06.2025;00:10;435;435;852,8;8319;0;33337;-8;66,9;134;6723;4170;2;9;67,4;132;6722;4148;2;8
15.06.2025;00:15;435;435;850,9;8292;0;33171;-8;66,9;137;6687;4168;2;9;67,4;132;6688;4124;2;8
15.06.2025;00:20;435;435;851,9;8276;0;33004;-11;66,9;130;6658;4187;2;9;65,9;132;6654;4089;2;8
15.06.2025;00:25;435;435;851,9;8304;0;33021;-13;66,9;130;6658;4177;2;9;67,4;134;6654;4128;2;8
15.06.2025;00:30;435;435;851,9;8223;0;33278;-4;66,9;130;6708;4172;2;9;65,9;137;6709;4051;2;8
15.06.2025;00:35;435;435;852,8;8252;0;33429;-4;66,9;128;6739;4181;2;9;66,0;130;6735;4083;2;8
15.06.2025;00:40;436;435;852,8;8244;0;33368;-7;66,9;128;6726;4170;2;9;65,8;135;6725;4073;2;8
15.06.2025;00:45;435;435;851,9;8268;0;33411;-13;66,9;125;6731;4181;2;9;66,0;130;6730;4087;2;8
15.06.2025;00:50;436;435;851,9;8264;0;33378;-6;66,9;127;6726;4191;2;9;66,0;132;6725;4073;2;8
15.06.2025;00:55;435;435;852,8;8223;0;33383;1;66,9;128;6729;4160;2;9;66,0;137;6725;4063;2;8
15.06.2025;01:00;435;435;851,9;8236;0;33350;1;66,9;128;6726;4160;2;9;65,9;132;6722;4075;2;8
15.06.2025;01:05;435;435;852,8;8248;0;33381;0;66,9;130;6729;4172;2;9;65,9;139;6730;4075;2;8
15.06.2025;01:10;436;435;851,9;8217;0;33402;-0;66,9;130;6736;4172;2;9;65,8;130;6735;4045;2;8
15.06.2025;01:15;435;435;852,8;8302;0;33426;4;66,9;130;6739;4203;2;9;65,9;137;6735;4100;2;8
15.06.2025;01:20;435;435;852,8;8199;0;33437;4;66,9;132;6742;4187;2;9;64,5;134;6743;4012;2;8
15.06.2025;01:25;435;435;851,9;8254;0;33442;3;66,9;135;6739;4187;2;9;66,0;137;6738;4067;2;8
15.06.2025;01:30;435;435;851,9;8181;0;33455;7;66,9;130;6744;4172;2;9;64,5;135;6743;4033;2;8
15.06.2025;01:35;435;435;852,8;8181;0;33459;7;66,9;128;6747;4164;2;9;64,4;137;6743;3998;2;8
15.06.2025;01:40;435;435;852,8;8217;0;33510;6;66,9;134;6755;4183;2;9;64,4;137;6753;4035;2;8
15.06.2025;01:45;435;435;852,8;8185;0;33547;10;66,9;130;6768;4179;2;9;64,5;142;6764;4006;2;8
15.06.2025;01:50;435;435;852,8;8185;0;33581;8;66,9;130;6770;4187;2;9;64,5;144;6766;4014;2;8
15.06.2025;01:55;435;435;852,8;8205;0;33627;10;66,9;134;6781;4183;2;9;64,5;137;6779;4023;2;8
15.06.2025;02:00;434;435;853,7;8116;0;33523;11;62,7;130;6757;4008;2;8;67,1;137;6756;4108;2;9
15.06.2025;02:05;435;435;852,8;8177;0;33534;14;64,2;134;6760;4035;2;8;67,1;137;6758;4160;2;9
15.06.2025;02:10;434;435;854,6;8120;0;33543;15;62,7;135;6762;3994;2;8;67,2;137;6761;4126;2;9
15.06.2025;02:15;435;435;853,7;8130;0;33631;15;62,7;130;6781;3988;2;8;67,2;137;6779;4142;2;9
15.06.2025;02:20;435;435;853,7;8110;0;33529;22;62,7;135;6760;3968;2;8;67,2;142;6756;4142;2;9
15.06.2025;02:25;435;435;852,8;8110;0;33572;23;62,7;137;6770;3982;2;8;67,2;142;6766;4128;2;9
15.06.2025;02:30;435;435;853,7;8110;0;33496;19;62,7;137;6752;4002;2;8;67,2;139;6753;4108;2;9
15.06.2025;02:35;435;435;852,8;8173;0;33465;12;64,1;135;6749;4043;2;8;67,1;137;6745;4130;2;9
15.06.2025;02:40;435;435;853,7;8102;0;33456;24;62,4;139;6747;3994;2;8;67,2;144;6743;4108;2;9
15.06.2025;02:45;435;435;852,8;8120;0;33454;12;62,4;130;6742;3980;2;8;67,2;139;6740;4140;2;9
15.06.2025;02:50;435;435;852,8;8106;0;33497;10;62,4;130;6752;3962;2;8;67,2;135;6748;4144;2;9
15.06.2025;02:55;435;435;853,7;8116;0;33527;19;62,4;137;6757;3984;2;8;67,2;139;6753;4132;2;9
15.06.2025;03:00;435;435;852,8;8108;0;33495;3;62,4;127;6752;3972;2;8;67,1;132;6751;4136;2;9
15.06.2025;03:05;434;435;854,6;8114;0;33477;9;62,1;128;6747;3974;2;8;67,3;135;6745;4140;2;9
15.06.2025;03:10;435;435;854,6;8088;0;33498;11;62,6;132;6749;3974;2;8;67,1;137;6753;4114;2;9
15.06.2025;03:15;435;435;853,7;8071;0;33528;15;61,2;130;6760;3935;2;8;67,1;135;6761;4136;2;9
15.06.2025;03:20;435;435;853,7;8065;0;33315;12;61,2;130;6715;3919;2;8;67,2;130;6714;4146;2;9
15.06.2025;03:25;435;435;853,7;8071;0;33331;15;61,2;134;6718;3929;2;8;67,2;137;6714;4142;2;9
15.06.2025;03:30;435;435;853,7;8055;0;33331;10;61,2;130;6718;3925;2;8;67,2;132;6719;4130;2;9
15.06.2025;03:35;435;435;854,6;8073;0;33340;11;61,2;134;6718;3927;2;8;67,2;132;6714;4146;2;9
15.06.2025;03:40;435;435;854,6;8078;0;33370;6;61,2;128;6726;3933;2;8;67,2;128;6722;4144;2;9
15.06.2025;03:45;435;435;853,7;8076;0;33699;18;61,2;132;6791;3935;2;8;67,2;137;6790;4140;2;9
15.06.2025;03:50;435;435;854,6;7952;0;33571;-2;59,7;108;6768;3850;2;8;67,2;137;6766;4102;2;9
15.06.2025;03:55;435;435;853,7;8057;0;33577;3;61,2;120;6768;3925;2;8;67,2;135;6766;4132;2;9
15.06.2025;04:00;435;435;854,6;7982;0;33513;0;59,6;122;6752;3838;2;8;67,1;132;6751;4144;2;9
15.06.2025;04:05;435;435;853,7;8086;0;33789;-241;61,4;-21;6796;3942;2;8;67,2;30;6800;4144;2;9
15.06.2025;04:10;435;435;854,6;8011;0;33695;-240;59,9;-16;6775;3865;2;8;67,2;31;6779;4146;2;9
15.06.2025;04:15;435;435;854,6;7997;0;33694;-239;59,9;-19;6775;3873;2;8;67,2;30;6779;4124;2;9
15.06.2025;04:20;436;435;854,6;8021;0;33654;-240;59,9;-23;6768;3883;2;8;67,2;26;6769;4138;2;9
15.06.2025;04:25;435;435;855,6;8098;0;33644;-244;61,7;-23;6765;3952;2;8;67,2;26;6769;4146;2;9
15.06.2025;04:30;435;435;853,7;8009;0;33664;-234;60,2;-17;6770;3865;2;8;67,2;28;6774;4146;2;9
15.06.2025;04:35;435;435;854,6;7948;0;33669;-225;58,4;-16;6775;3802;2;8;67,2;35;6777;4146;2;9
15.06.2025;04:40;435;435;853,7;7999;0;33681;-228;59,9;-16;6775;3867;2;8;67,2;35;6777;4132;2;9
15.06.2025;04:45;435;435;854,6;7990;0;33684;-225;59,9;-16;6775;3861;2;8;67,2;36;6779;4130;2;9
15.06.2025;04:50;435;435;854,6;7911;0;33679;-227;58,4;-16;6775;3757;2;8;67,2;31;6777;4154;2;9
15.06.2025;04:55;435;435;854,6;8013;0;33693;-230;59,9;-16;6775;3867;2;8;67,2;28;6779;4146;2;9
15.06.2025;05:00;435;435;855,6;7928;0;33712;-224;58,4;-16;6781;3796;2;8;67,2;31;6784;4132;2;9
