Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
15.06.2025;05:05;435;435;854,6;7992;0;33724;-227;59,9;-14;6786;3863;2;8;67,2;35;6787;4130;2;9
15.06.2025;05:10;435;435;855,6;7928;0;33743;-221;58,4;-14;6788;3788;2;8;67,2;35;6790;4124;2;9
15.06.2025;05:15;435;435;854,6;7944;0;33749;-332;58,4;-47;6783;3816;2;8;67,2;-36;6784;4128;2;9
15.06.2025;05:20;435;435;855,6;7944;0;33772;-331;58,4;-50;6786;3806;2;8;67,2;-42;6790;4136;2;9
15.06.2025;05:25;435;435;854,6;7936;0;33782;-371;58,4;-141;6783;3788;2;8;67,2;10;6798;4148;2;9
15.06.2025;05:30;435;435;854,6;7913;0;33761;-373;58,4;-141;6781;3769;2;8;67,2;12;6790;4144;2;9
15.06.2025;05:35;435;435;854,6;7926;0;33752;-369;58,4;-141;6781;3810;2;8;67,2;16;6790;4116;2;9
15.06.2025;05:40;435;435;855,6;7926;0;33794;-362;58,4;-135;6791;3808;2;8;67,2;16;6800;4118;2;9
15.06.2025;05:45;435;435;855,6;7853;0;33828;-356;56,9;-137;6794;3721;2;8;67,2;12;6803;4132;2;9
15.06.2025;05:50;435;435;855,6;7944;0;33835;-435;58,6;-135;6794;3802;2;8;67,2;-59;6800;4142;2;9
15.06.2025;05:55;435;435;854,6;7922;0;33851;-748;58,7;-281;6794;3792;2;8;67,2;-229;6798;4130;2;9
15.06.2025;06:00;435;435;854,6;7948;0;33142;-23;58,9;115;6682;3818;2;8;67,2;102;6680;4130;2;9
15.06.2025;06:05;435;435;854,6;7863;0;33726;-200;57,4;19;6791;3727;2;8;67,2;26;6787;4136;2;9
15.06.2025;06:10;435;435;856,5;7952;0;33561;-225;58,9;71;6762;3806;2;8;67,2;-38;6753;4146;2;9
15.06.2025;06:15;435;435;855,6;7883;0;33144;-4;57,4;109;6682;3747;2;8;67,2;125;6686;4136;2;9
15.06.2025;06:20;435;435;856,5;7847;0;33185;-2;55,9;118;6684;3690;2;8;67,2;127;6686;4156;2;9
15.06.2025;06:25;435;435;856,5;7905;0;33273;-6;57,4;116;6708;3751;2;8;67,2;121;6709;4154;2;9
15.06.2025;06:30;434;435;856,5;7909;0;33051;-6;57,4;122;6661;3773;2;8;67,2;116;6660;4136;2;9
15.06.2025;06:35;436;435;856,5;7812;0;33685;-301;55,9;-24;6781;3672;2;8;67,2;-42;6777;4140;2;9
15.06.2025;06:40;435;435;855,6;7871;0;33687;-20;57,4;106;6791;3731;2;8;67,2;106;6790;4140;2;9
15.06.2025;06:45;435;435;855,6;7828;0;33726;-144;55,9;42;6791;3684;2;8;67,2;49;6790;4144;2;9
15.06.2025;06:50;434;435;854,6;7871;0;33597;-31;57,4;101;6768;3743;2;8;67,2;104;6766;4128;2;9
15.06.2025;06:55;435;435;855,6;7839;0;33579;-12;55,9;109;6762;3690;2;8;67,2;111;6764;4148;2;9
15.06.2025;07:00;435;435;855,6;7822;0;33476;-14;55,9;108;6742;3686;2;8;67,2;111;6743;4136;2;9
15.06.2025;07:05;435;435;855,6;7818;0;33595;-81;55,9;54;6760;3680;2;8;67,2;95;6769;4138;2;9
15.06.2025;07:10;435;435;855,6;7834;0;33595;-28;55,9;99;6770;3694;2;8;67,2;99;6769;4140;2;9
15.06.2025;07:15;435;435;854,6;7847;0;33531;-83;56,2;87;6749;3715;2;8;67,2;71;6753;4148;2;9
15.06.2025;07:20;435;435;855,6;7871;0;33341;-23;56,2;108;6713;3721;2;8;67,2;108;6714;4150;2;9
15.06.2025;07:25;435;435;855,6;7824;0;33519;-1;56,2;115;6757;3690;2;8;67,2;109;6751;4134;2;9
15.06.2025;07:30;435;435;855,6;7859;0;33385;-1;56,2;118;6726;3711;2;8;67,2;113;6725;4148;2;9
15.06.2025;07:35;436;435;855,6;7814;0;33178;-8;56,2;118;6684;3692;2;8;67,2;113;6680;4122;2;9
15.06.2025;07:40;435;435;855,6;7841;0;33289;-8;56,2;116;6708;3717;2;8;67,2;109;6709;4124;2;9
15.06.2025;07:45;435;435;855,6;7834;0;33536;-0;56,2;123;6752;3707;2;8;67,2;113;6756;4128;2;9
15.06.2025;07:50;435;435;855,6;7845;0;33605;-72;56,2;80;6768;3696;2;8;67,2;82;6766;4148;2;9
15.06.2025;07:55;435;435;855,6;7855;0;33608;-18;56,2;109;6770;3698;2;8;67,2;104;6769;4156;2;9
15.06.2025;08:00;435;435;854,6;7843;0;33740;-102;56,2;7;6786;3678;2;8;67,2;116;6795;4164;2;9
15.06.2025;08:05;435;435;854,6;7818;0;33534;-108;56,2;80;6752;3668;2;8;67,2;49;6745;4140;2;9
15.06.2025;08:10;434;435;856,5;7703;0;33623;-51;56,9;83;6770;3741;2;9;63,1;87;6769;3962;2;8
15.06.2025;08:15;435;435;855,6;7867;0;33560;-26;56,9;97;6757;3731;2;9;67,4;118;6756;4136;2;8
15.06.2025;08:20;435;435;854,6;7828;0;33569;-20;56,9;94;6760;3727;2;9;66,0;113;6756;4102;2;8
15.06.2025;08:25;435;435;855,6;7794;0;33518;-23;56,9;97;6749;3717;2;9;65,9;109;6748;4077;2;8
15.06.2025;08:30;435;435;855,6;7800;0;33474;3;56,9;115;6739;3707;2;9;65,9;116;6738;4093;2;8
15.06.2025;08:35;435;435;855,6;7758;0;33658;5;56,9;109;6781;3739;2;9;64,5;123;6779;4019;2;8
15.06.2025;08:40;435;435;855,6;7747;0;33610;-354;56,9;-30;6760;3709;2;9;64,4;-99;6751;4039;2;8
15.06.2025;08:45;435;435;855,6;7792;0;33664;-294;56,9;-35;6768;3721;2;9;65,9;-26;6766;4071;2;8
15.06.2025;08:50;435;435;855,6;7818;0;33619;8;56,9;106;6768;3733;2;9;65,9;137;6769;4085;2;8
15.06.2025;08:55;435;435;855,6;7749;0;33462;-25;56,9;104;6739;3731;2;9;64,5;108;6735;4019;2;8
15.06.2025;09:00;435;435;855,6;7820;0;33614;-27;56,9;104;6770;3741;2;9;65,9;109;6769;4079;2;8
15.06.2025;09:05;435;435;855,6;7743;0;33470;-8;56,9;115;6744;3743;2;9;64,2;102;6738;4000;2;8
15.06.2025;09:10;435;435;855,6;7808;0;33626;-13;56,9;118;6773;3729;2;9;65,7;101;6774;4079;2;8
15.06.2025;09:15;435;435;854,6;7816;0;33224;-18;56,9;113;6695;3747;2;9;65,7;111;6691;4069;2;8
15.06.2025;09:20;435;435;855,6;7749;0;33205;-15;56,9;120;6692;3725;2;9;64,2;108;6688;4025;2;8
15.06.2025;09:25;435;435;855,6;7808;0;33227;-6;56,9;127;6695;3729;2;9;65,7;104;6691;4079;2;8
15.06.2025;09:30;435;435;854,6;7749;0;33173;3;56,9;123;6684;3733;2;9;64,1;106;6680;4012;2;8
15.06.2025;09:35;435;435;854,6;7729;0;33358;10;56,9;128;6723;3733;2;9;64,1;109;6722;3996;2;8
15.06.2025;09:40;436;435;853,7;7796;0;33710;-375;56,9;-24;6783;3725;2;9;65,7;-123;6774;4071;2;8
15.06.2025;09:45;435;435;855,6;7727;0;33738;-149;56,9;69;6791;3723;2;9;64,1;9;6787;4004;2;8
15.06.2025;09:50;435;435;854,6;7804;0;33740;-168;56,9;31;6786;3729;2;9;65,7;17;6787;4075;2;8
15.06.2025;09:55;435;435;855,6;7745;0;33490;-2;56,9;95;6747;3731;2;9;64,2;123;6745;4014;2;8
15.06.2025;10:00;435;435;855,6;7745;0;33710;-197;56,9;3;6786;3725;2;9;64,1;28;6787;4021;2;8
15.06.2025;10:05;434;435;854,6;7841;0;33555;-96;56,9;113;6760;3733;2;9;65,7;23;6748;4108;2;8
15.06.2025;10:10;435;435;854,6;7741;0;33750;-382;56,9;-47;6786;3737;2;9;64,2;-102;6779;4004;2;8
15.06.2025;10:15;435;435;854,6;7814;0;33517;-25;56,9;115;6752;3733;2;9;65,7;92;6751;4081;2;8
15.06.2025;10:20;435;435;855,6;7766;0;33592;-341;56,9;-69;6752;3753;2;9;64,1;-42;6753;4012;2;8
15.06.2025;10:25;435;435;854,6;7717;0;33664;-275;56,9;-7;6773;3719;2;9;64,2;-36;6771;3998;2;8
15.06.2025;10:30;435;435;854,6;7741;0;33677;-24;56,9;87;6781;3733;2;9;64,3;113;6784;4008;2;8
15.06.2025;10:35;435;435;854,6;7784;0;33623;33;56,9;134;6775;3749;2;9;64,2;121;6774;4035;2;8
15.06.2025;10:40;435;435;854,6;7790;0;33732;-721;56,9;-193;6770;3757;2;9;64,1;-285;6758;4033;2;8
15.06.2025;10:45;435;435;854,6;7701;0;33559;-93;56,9;36;6755;3717;2;9;64,2;68;6756;3984;2;8
15.06.2025;10:50;435;435;855,6;7707;0;33407;-4;56,9;101;6726;3719;2;9;63,2;116;6725;3988;2;8
15.06.2025;10:55;435;435;854,6;7778;0;33539;-36;56,9;108;6757;3713;2;9;64,8;87;6753;4065;2;8
15.06.2025;11:00;435;435;855,6;7672;0;33590;-25;56,9;87;6765;3725;2;9;63,2;111;6764;3948;2;8
15.06.2025;11:05;435;435;854,6;7658;0;33634;-303;56,9;-43;6762;3723;2;9;63,3;-28;6766;3935;2;8
15.06.2025;11:10;435;435;855,6;7770;0;33519;1;56,9;125;6752;3757;2;9;64,6;102;6748;4012;2;8
15.06.2025;11:15;435;435;855,6;7699;0;33310;-2;56,9;116;6713;3727;2;9;63,2;104;6709;3972;2;8
15.06.2025;11:20;435;435;854,6;7768;0;33204;-4;56,9;120;6692;3717;2;9;64,7;104;6688;4051;2;8
15.06.2025;11:25;435;435;855,6;7693;0;32796;-9;56,9;109;6606;3743;2;9;63,3;109;6620;3944;2;8
15.06.2025;11:30;435;435;855,6;7772;0;33227;-6;56,9;115;6689;3751;2;9;64,8;121;6693;4021;2;8
15.06.2025;11:35;435;435;854,6;7707;0;33350;1;56,9;109;6715;3745;2;9;63,3;116;6719;3962;2;8
15.06.2025;11:40;435;435;854,6;7699;0;33198;-8;56,9;108;6689;3725;2;9;63,2;113;6686;3960;2;8
15.06.2025;11:45;435;435;854,6;7729;0;32927;-11;56,9;108;6632;3749;2;9;63,2;109;6631;3980;2;8
15.06.2025;11:50;435;435;854,6;7683;0;33570;4;56,9;109;6768;3696;2;9;63,2;116;6758;3986;2;8
15.06.2025;11:55;435;435;855,6;7701;0;33613;-386;56,9;-97;6757;3731;2;9;63,2;-69;6756;3970;2;8
15.06.2025;12:00;435;435;855,6;7666;0;33213;-13;56,9;97;6692;3721;2;9;63,3;116;6693;3958;2;8
15.06.2025;12:05;435;435;855,6;7679;0;33227;-11;56,9;99;6697;3723;2;9;63,2;118;6699;3956;2;8
15.06.2025;12:10;435;435;854,6;7658;0;33333;-5;56,9;106;6715;3711;2;9;63,2;116;6714;3958;2;8
15.06.2025;12:15;435;435;855,6;7693;0;33449;-10;56,9;108;6739;3723;2;9;63,2;113;6740;3970;2;8
15.06.2025;12:20;435;435;855,6;7689;0;33674;-3;56,9;104;6788;3733;2;9;63,2;109;6784;3956;2;8
15.06.2025;12:25;434;435;854,6;7743;0;33694;-5;56,9;108;6788;3725;2;9;64,7;115;6790;4019;2;8
15.06.2025;12:30;435;435;854,6;7705;0;33654;-1;56,9;108;6781;3729;2;9;63,2;116;6777;3976;2;8
15.06.2025;12:35;436;435;855,6;7755;0;33225;-18;56,9;108;6692;3725;2;9;64,7;116;6691;4031;2;8
15.06.2025;12:40;434;435;855,6;7705;0;32957;-8;56,9;101;6640;3763;2;9;63,2;116;6639;4006;2;8
15.06.2025;12:45;435;435;855,6;7646;0;33221;-5;56,9;111;6692;3698;2;9;63,2;121;6691;3948;2;8
15.06.2025;12:50;435;435;854,6;7755;0;33215;-6;56,9;106;6689;3743;2;9;64,6;115;6688;4045;2;8
15.06.2025;12:55;435;435;854,6;7644;0;33190;-6;56,9;108;6687;3701;2;9;63,2;120;6686;3944;2;8
15.06.2025;13:00;435;435;854,6;7695;0;33341;-4;56,9;108;6713;3733;2;9;63,2;116;6712;3948;2;8
15.06.2025;13:05;435;435;855,6;7780;0;33559;-2;56,9;109;6762;3733;2;9;64,7;121;6764;4021;2;8
15.06.2025;13:10;435;435;854,6;7709;0;33572;6;56,9;113;6760;3733;2;9;63,2;116;6758;3976;2;8
15.06.2025;13:15;435;435;854,6;7707;0;33604;10;56,9;115;6770;3690;2;9;63,3;121;6766;4016;2;8
15.06.2025;13:20;435;435;854,6;7699;0;33612;-168;56,9;-24;6760;3727;2;9;63,2;82;6766;3972;2;8
15.06.2025;13:25;435;435;854,6;7707;0;33317;-22;56,9;101;6708;3717;2;9;63,2;102;6709;3990;2;8
15.06.2025;13:30;436;435;854,6;7711;0;33069;-12;56,9;111;6661;3737;2;9;63,2;104;6662;3974;2;8
15.06.2025;13:35;435;435;854,6;7784;0;32864;-25;56,9;106;6619;3741;2;9;64,6;108;6620;4025;2;8
15.06.2025;13:40;435;435;854,6;7681;0;33646;-3;56,9;106;6775;3727;2;9;63,2;109;6777;3954;2;8
15.06.2025;13:45;435;435;854,6;7725;0;33285;-5;56,9;120;6702;3729;2;9;64,7;113;6704;3996;2;8
15.06.2025;13:50;435;435;854,6;7812;0;33582;0;56,9;115;6768;3731;2;9;66,2;116;6766;4098;2;8
15.06.2025;13:55;435;435;854,6;7839;0;32949;-11;56,9;115;6637;3723;2;9;66,2;116;6636;4106;2;8
15.06.2025;14:00;436;435;853,7;7887;0;32828;-15;56,9;115;6611;3731;2;9;67,7;121;6613;4156;2;8
15.06.2025;14:05;435;435;853,7;7978;0;33298;7;59,9;127;6708;3850;2;8;67,1;139;6712;4128;2;9
15.06.2025;14:10;436;435;852,8;8015;0;33748;-286;61,4;-31;6791;3909;2;8;67,1;-2;6795;4106;2;9
15.06.2025;14:15;435;435;853,7;8146;0;33755;-306;63,1;31;6796;4019;2;8;67,1;-87;6787;4128;2;9
15.06.2025;14:20;435;435;853,7;8043;0;33600;-59;63,1;42;6739;4035;2;8;67,1;101;6743;4104;2;9
15.06.2025;14:25;436;435;852,8;8248;0;33233;-18;66,1;132;6697;4118;2;8;67,2;121;6699;4130;2;9
15.06.2025;14:30;435;435;852,8;8286;0;33156;-4;66,2;123;6682;4144;2;8;67,3;142;6680;4142;2;9
15.06.2025;14:35;435;435;852,8;8331;0;33208;0;67,7;130;6697;4203;2;8;67,1;146;6691;4128;2;9
15.06.2025;14:40;435;435;852,8;8389;0;33349;-1;69,2;130;6723;4258;2;8;67,2;144;6722;4132;2;9
15.06.2025;14:45;436;435;852,8;8373;0;33724;24;69,2;144;6794;4249;2;8;67,2;156;6798;4124;2;9
15.06.2025;14:50;435;435;851,9;8363;0;33246;-9;66,9;139;6697;4160;2;9;70,5;142;6701;4203;2;8
15.06.2025;14:55;435;435;850,9;8485;0;33181;-16;66,9;134;6689;4189;2;9;70,4;128;6686;4296;2;8
15.06.2025;15:00;435;435;851,9;8371;0;32939;-23;66,9;130;6640;4189;2;9;69,0;130;6636;4213;2;8
15.06.2025;15:05;434;435;851,9;8394;0;33698;-514;66,9;-92;6773;4160;2;9;68,9;-148;6769;4233;2;8
15.06.2025;15:10;435;435;851,9;8337;0;33523;-64;66,9;108;6757;4152;2;9;68,6;104;6753;4185;2;8
15.06.2025;15:15;435;435;851,9;8286;0;33625;-51;66,9;109;6781;4160;2;9;67,2;102;6777;4126;2;8
15.06.2025;15:20;435;435;851,9;8282;0;33587;-55;66,9;113;6768;4170;2;9;67,2;106;6766;4112;2;8
15.06.2025;15:25;435;435;852,8;8252;0;33718;-46;66,9;104;6794;4183;2;9;65,7;101;6792;4069;2;8
15.06.2025;15:30;435;435;851,9;8313;0;33715;-190;66,9;42;6791;4181;2;9;67,1;38;6790;4132;2;8
15.06.2025;15:35;435;435;851,9;8205;0;33577;-230;66,9;5;6757;4156;2;9;65,7;33;6761;4049;2;8
15.06.2025;15:40;436;435;851,9;8256;0;33631;-118;66,9;68;6778;4193;2;9;65,6;89;6777;4063;2;8
15.06.2025;15:45;436;435;851,9;8223;0;33749;-204;66,9;10;6796;4166;2;9;65,7;47;6798;4057;2;8
15.06.2025;15:50;435;435;851,9;8310;0;33682;-350;66,9;-56;6775;4187;2;9;67,2;-23;6777;4124;2;8
15.06.2025;15:55;436;435;851,9;8667;0;33526;-163;66,9;108;6757;4152;2;9;77,6;31;6753;4517;2;8
15.06.2025;16:00;437;435;848,1;9181;0;33588;-116;78,9;115;6768;4644;2;8;77,2;113;6766;4537;2;9
15.06.2025;16:05;437;435;845,4;9499;0;33552;-152;81,4;111;6768;4677;2;8;87,1;113;6764;4823;2;9
15.06.2025;16:10;437;435;843,5;9759;0;33587;-166;87,2;122;6775;4887;2;9;88,6;113;6774;4887;2;8
15.06.2025;16:15;436;435;843,5;9795;0;33527;-176;86,9;115;6760;4865;2;9;90,1;113;6758;4930;2;8
15.06.2025;16:20;435;435;843,5;9844;0;33601;-39;86,9;144;6778;4839;2;9;93,1;229;6784;5005;2;8
15.06.2025;16:25;435;435;843,5;9844;0;33635;-175;86,9;142;6783;4875;2;9;91,7;89;6779;4968;2;8
15.06.2025;16:30;435;435;843,5;9902;0;33562;-66;87,0;155;6775;4875;2;9;93,3;193;6774;5027;2;8
15.06.2025;16:35;435;435;844,4;9876;0;33382;-26;86,9;188;6734;4918;2;9;90,4;198;6732;4958;2;8
15.06.2025;16:40;435;435;844,4;9813;0;33346;-18;86,9;193;6729;4873;2;9;90,4;200;6730;4940;2;8
15.06.2025;16:45;434;435;844,4;9821;0;33528;-17;87,0;193;6770;4881;2;9;90,4;198;6766;4940;2;8
15.06.2025;16:50;435;435;844,4;9716;0;33655;-97;86,9;161;6791;4863;2;9;87,4;130;6787;4853;2;8
15.06.2025;16:55;435;435;846,3;9631;0;33282;-20;87,0;191;6715;4894;2;9;84,3;193;6714;4738;2;8
15.06.2025;17:00;435;435;844,4;9698;0;33453;-5;87,0;194;6749;4873;2;9;87,3;201;6745;4825;2;8
15.06.2025;17:05;436;435;844,4;9627;0;33402;-4;87,0;194;6739;4883;2;9;84,2;193;6740;4744;2;8
15.06.2025;17:10;434;435;844,4;9617;0;33346;-4;84,1;201;6731;4750;2;8;87,1;198;6727;4867;2;9
15.06.2025;17:15;435;435;845,4;9560;0;33278;1;81,0;198;6721;4665;2;8;87,1;193;6714;4869;2;9
15.06.2025;17:20;435;435;845,4;9528;0;33333;2;80,9;191;6729;4671;2;8;87,1;189;6730;4857;2;9
15.06.2025;17:25;435;435;845,4;9542;0;33357;-3;81,0;182;6734;4691;2;8;87,1;189;6732;4851;2;9
15.06.2025;17:30;435;435;846,3;9501;0;33377;-2;79,4;186;6736;4626;2;8;87,1;193;6732;4875;2;9
15.06.2025;17:35;435;435;847,2;9331;0;33267;0;76,4;181;6715;4521;2;8;87,1;189;6714;4810;2;9
15.06.2025;17:40;435;435;847,2;9459;0;33418;6;77,9;189;6744;4592;2;8;87,1;193;6743;4867;2;9
15.06.2025;17:45;435;435;847,2;9372;0;33360;14;76,4;182;6731;4513;2;8;87,1;205;6732;4861;2;9
15.06.2025;17:50;435;435;848,1;9449;0;33537;21;76,4;186;6765;4551;2;8;87,1;198;6769;4898;2;9
15.06.2025;17:55;435;435;848,1;9297;0;33527;27;76,9;184;6768;4576;2;9;85,1;196;6766;4794;2;8
15.06.2025;18:00;435;435;847,2;9366;0;33340;6;76,9;177;6726;4547;2;9;85,1;189;6725;4819;2;8
15.06.2025;18:05;435;435;847,2;9410;0;33343;-1;76,9;177;6726;4578;2;9;86,6;189;6730;4833;2;8
15.06.2025;18:10;435;435;848,1;9297;0;33452;9;76,9;177;6749;4545;2;9;84,9;189;6751;4752;2;8
15.06.2025;18:15;435;435;847,2;9295;0;33445;14;76,9;174;6749;4545;2;9;83,4;189;6748;4750;2;8
15.06.2025;18:20;435;435;847,2;9378;0;33419;3;76,9;179;6742;4533;2;9;86,3;186;6743;4845;2;8
15.06.2025;18:25;435;435;847,2;9285;0;33703;-213;76,9;47;6786;4559;2;9;83,4;87;6790;4725;2;8
15.06.2025;18:30;435;435;848,1;9240;0;33557;-158;76,9;106;6765;4559;2;9;81,9;87;6758;4681;2;8
15.06.2025;18:35;435;435;848,1;9242;0;33521;-138;76,9;104;6757;4537;2;9;81,9;106;6753;4705;2;8
15.06.2025;18:40;435;435;847,2;9256;0;33784;-701;76,9;-177;6786;4541;2;9;81,9;-182;6784;4715;2;8
15.06.2025;18:45;435;435;848,1;9252;0;33594;-404;76,9;-45;6760;4545;2;9;81,9;-14;6764;4707;2;8
15.06.2025;18:50;435;435;849,1;9196;0;33572;-283;76,9;31;6762;4549;2;9;80,5;33;6753;4646;2;8
15.06.2025;18:55;435;435;850,0;9143;0;33548;-218;76,9;90;6762;4549;2;9;78,9;28;6756;4594;2;8
15.06.2025;19:00;434;435;849,1;9034;0;33581;-158;76,9;127;6775;4551;2;9;76,4;33;6764;4482;2;8
15.06.2025;19:05;435;435;849,1;9092;0;33517;-159;76,9;142;6760;4547;2;9;77,9;33;6753;4545;2;8
15.06.2025;19:10;435;435;849,1;9011;0;33501;-105;76,9;141;6757;4555;2;9;75,4;85;6748;4456;2;8
15.06.2025;19:15;435;435;849,1;8936;0;33667;-178;76,9;75;6783;4549;2;9;73,9;68;6784;4387;2;8
15.06.2025;19:20;435;435;849,1;8999;0;33562;-189;76,9;75;6762;4555;2;9;75,4;66;6764;4444;2;8
15.06.2025;19:25;435;435;850,0;8867;0;33450;-22;72,4;161;6747;4361;2;8;77,2;139;6745;4507;2;9
15.06.2025;19:30;435;435;850,0;8859;0;33487;-9;72,4;163;6757;4361;2;8;77,1;151;6753;4499;2;9
15.06.2025;19:35;435;435;850,0;8955;0;33356;-21;73,9;158;6731;4448;2;8;77,2;149;6725;4507;2;9
15.06.2025;19:40;435;435;850,0;8857;0;33280;-7;70,9;158;6715;4316;2;8;77,1;151;6709;4541;2;9
15.06.2025;19:45;437;435;847,2;9352;0;33222;-22;76,9;174;6702;4531;2;9;86,4;167;6699;4821;2;8
15.06.2025;19:50;434;435;846,3;9830;0;33659;25;87,0;219;6794;4859;2;9;91,2;210;6790;4970;2;8
15.06.2025;19:55;434;435;848,1;9339;0;33698;19;75,9;175;6791;4497;2;8;87,1;201;6792;4843;2;9
15.06.2025;20:00;434;435;849,1;9025;0;33654;45;77,0;177;6778;4515;2;9;76,9;205;6779;4511;2;8
15.06.2025;20:05;434;435;849,1;8940;0;33580;55;76,9;172;6770;4529;2;9;74,0;201;6769;4385;2;8
15.06.2025;20:10;435;435;850,0;8888;0;33586;60;70,9;172;6768;4337;2;8;77,2;203;6766;4551;2;9
15.06.2025;20:15;435;435;850,9;8746;0;33478;19;69,4;165;6749;4251;2;8;77,1;165;6745;4495;2;9
15.06.2025;20:20;435;435;850,0;8795;0;33452;14;69,4;163;6739;4268;2;8;77,2;165;6738;4527;2;9
15.06.2025;20:25;435;435;850,0;8754;0;33442;-2;67,9;142;6736;4205;2;8;77,2;161;6735;4549;2;9
15.06.2025;20:30;435;435;850,0;8716;0;33359;-4;67,9;142;6723;4191;2;8;77,2;165;6722;4525;2;9
15.06.2025;20:35;435;435;850,9;8649;0;33540;8;66,4;146;6755;4132;2;8;77,2;165;6756;4517;2;9
15.06.2025;20:40;435;435;850,9;8647;0;33522;7;66,4;142;6755;4126;2;8;77,2;163;6753;4521;2;9
15.06.2025;20:45;436;435;850,9;8649;0;33577;5;66,4;139;6762;4134;2;8;77,2;163;6764;4515;2;9
15.06.2025;20:50;435;435;850,9;8705;0;33691;22;66,4;149;6786;4166;2;8;77,1;165;6787;4539;2;9
15.06.2025;20:55;435;435;850,9;8657;0;33725;-105;66,4;68;6786;4152;2;8;77,2;125;6790;4539;2;9
15.06.2025;21:00;435;435;850,9;8681;0;33582;-61;66,4;113;6762;4150;2;8;77,2;130;6764;4531;2;9
15.06.2025;21:05;435;435;851,9;8568;0;33515;-20;66,9;142;6752;4150;2;9;74,5;135;6748;4418;2;8
15.06.2025;21:10;435;435;851,9;8643;0;33453;-13;66,9;130;6736;4166;2;9;75,9;153;6740;4476;2;8
15.06.2025;21:15;436;435;851,9;8665;0;33683;-233;66,9;10;6783;4177;2;9;75,9;56;6787;4488;2;8
15.06.2025;21:20;435;435;851,9;8590;0;33401;1;66,9;163;6729;4142;2;9;74,4;132;6730;4448;2;8
15.06.2025;21:25;435;435;851,9;8622;0;33294;-3;66,9;156;6708;4185;2;9;74,5;135;6706;4438;2;8
15.06.2025;21:30;435;435;850,9;8564;0;33416;-0;66,9;158;6736;4150;2;9;74,4;135;6732;4413;2;8
15.06.2025;21:35;435;435;850,9;8578;0;33416;-6;66,9;155;6731;4146;2;9;74,4;135;6730;4432;2;8
15.06.2025;21:40;436;435;851,9;8578;0;33410;5;66,9;156;6736;4193;2;9;72,9;135;6730;4385;2;8
15.06.2025;21:45;435;435;850,9;8594;0;33379;-0;66,9;153;6726;4168;2;9;74,4;142;6725;4426;2;8
15.06.2025;21:50;435;435;851,9;8523;0;33352;3;66,9;151;6723;4152;2;9;72,9;137;6719;4371;2;8
15.06.2025;21:55;435;435;850,0;8572;0;33378;-7;66,9;153;6729;4160;2;9;74,3;130;6725;4411;2;8
15.06.2025;22:00;435;435;851,9;8493;0;33551;10;66,9;155;6762;4168;2;9;71,4;139;6758;4324;2;8
15.06.2025;22:05;435;435;851,9;8523;0;33608;-2;66,9;149;6778;4156;2;9;72,9;135;6774;4367;2;8
15.06.2025;22:10;435;435;851,9;8501;0;33469;-2;66,9;149;6749;4152;2;9;72,9;137;6745;4349;2;8
15.06.2025;22:15;435;435;852,8;8400;0;33420;7;66,9;149;6736;4162;2;9;69,5;137;6732;4237;2;8
15.06.2025;22:20;435;435;851,9;8511;0;33437;-0;66,9;151;6736;4154;2;9;72,4;139;6732;4357;2;8
15.06.2025;22:25;435;435;851,9;8537;0;33437;-1;66,9;148;6739;4185;2;9;72,4;134;6735;4353;2;8
15.06.2025;22:30;435;435;852,8;8533;0;33409;-1;66,9;149;6734;4170;2;9;72,4;135;6732;4363;2;8
15.06.2025;22:35;435;435;852,8;8483;0;33411;2;66,9;149;6731;4170;2;9;70,9;137;6732;4312;2;8
15.06.2025;22:40;435;435;851,9;8511;0;33455;-7;66,9;148;6744;4146;2;9;72,3;134;6740;4365;2;8
15.06.2025;22:45;435;435;851,9;8475;0;33447;-6;66,9;141;6736;4183;2;9;70,9;130;6735;4292;2;8
15.06.2025;22:50;435;435;851,9;8481;0;33549;1;66,9;144;6760;4158;2;9;72,3;139;6758;4322;2;8
15.06.2025;22:55;435;435;850,9;8503;0;33600;3;66,9;148;6773;4168;2;9;72,3;139;6769;4334;2;8
15.06.2025;23:00;435;435;851,9;8462;0;33638;7;66,9;149;6781;4170;2;9;71,0;139;6777;4292;2;8
15.06.2025;23:05;434;435;853,7;8513;0;33658;6;66,9;142;6781;4177;2;9;71,2;146;6779;4337;2;8
15.06.2025;23:10;435;435;851,9;8464;0;33644;2;66,9;148;6781;4168;2;9;70,9;139;6779;4296;2;8
15.06.2025;23:15;435;435;851,9;8543;0;33290;-11;66,9;137;6708;4170;2;9;72,3;144;6706;4351;2;8
15.06.2025;23:20;435;435;852,8;8391;0;33280;2;66,9;139;6708;4152;2;9;69,5;144;6706;4229;2;8
15.06.2025;23:25;435;435;852,8;8458;0;33467;-1;66,9;141;6747;4174;2;9;70,9;142;6743;4284;2;8
15.06.2025;23:30;435;435;851,9;8485;0;33476;20;66,9;149;6749;4170;2;9;70,9;153;6745;4314;2;8
15.06.2025;23:35;435;435;851,9;8450;0;33454;-16;66,9;139;6739;4158;2;9;71,0;128;6735;4292;2;8
15.06.2025;23:40;435;435;851,9;8446;0;33462;1;66,9;130;6744;4164;2;9;70,9;153;6743;4282;2;8
15.06.2025;23:45;435;435;851,9;8414;0;33493;8;66,9;135;6749;4181;2;9;69,4;153;6748;4233;2;8
15.06.2025;23:50;435;435;851,9;8434;0;33540;1;66,9;128;6760;4148;2;9;71,0;151;6758;4286;2;8
15.06.2025;23:55;435;435;851,9;8387;0;33626;8;66,9;130;6775;4164;2;9;69,4;151;6777;4223;2;8
16.06.2025;00:00;436;435;851,9;8440;0;33661;5;66,9;130;6783;4181;2;9;70,9;149;6784;4282;2;8
16.06.2025;00:05;435;435;852,8;8444;0;33709;-62;66,9;127;6791;4166;2;9;71,0;89;6787;4278;2;8
16.06.2025;00:10;435;435;851,9;8460;0;33684;-59;66,9;127;6791;4164;2;9;71,0;92;6784;4296;2;8
16.06.2025;00:15;435;435;851,9;8436;0;33725;-116;66,9;64;6791;4142;2;9;70,9;92;6790;4308;2;8
16.06.2025;00:20;435;435;852,8;8432;0;33744;-158;66,9;61;6796;4144;2;9;70,9;59;6795;4288;2;8
16.06.2025;00:25;435;435;851,9;8521;0;33720;-193;66,9;28;6791;4162;2;9;72,3;59;6787;4359;2;8
16.06.2025;00:30;435;435;851,9;8470;0;33720;-194;66,9;33;6786;4140;2;9;72,9;62;6787;4330;2;8
16.06.2025;00:35;435;435;852,8;8458;0;33711;-221;66,9;35;6791;4148;2;9;71,5;28;6787;4310;2;8
16.06.2025;00:40;435;435;852,8;8460;0;33733;-256;66,9;-2;6791;4148;2;9;71,5;31;6790;4312;2;8
16.06.2025;00:45;435;435;852,8;8475;0;33674;-328;66,9;-9;6781;4177;2;9;71,4;-45;6777;4298;2;8
16.06.2025;00:50;435;435;851,9;8539;0;33635;-330;66,9;-3;6770;4166;2;9;73,1;-43;6766;4373;2;8
16.06.2025;00:55;435;435;851,9;8402;0;33716;-395;66,9;-73;6781;4160;2;9;70,2;-42;6779;4241;2;8
16.06.2025;01:00;435;435;852,8;8533;0;33696;-405;66,9;-76;6775;4205;2;9;71,7;-47;6777;4328;2;8
16.06.2025;01:05;435;435;851,9;8481;0;33719;-404;66,9;-78;6781;4160;2;9;71,7;-50;6779;4320;2;8
16.06.2025;01:10;435;435;852,8;8428;0;33724;-403;66,9;-71;6781;4144;2;9;71,6;-43;6779;4284;2;8
16.06.2025;01:15;435;435;851,9;8418;0;33589;-219;66,9;19;6762;4126;2;9;71,6;43;6766;4292;2;8
16.06.2025;01:20;435;435;851,9;8430;0;33551;-162;66,9;78;6757;4150;2;9;71,7;49;6753;4280;2;8
16.06.2025;01:25;435;435;851,9;8450;0;33618;-156;66,9;73;6775;4156;2;9;71,7;43;6774;4294;2;8
16.06.2025;01:30;435;435;851,9;8507;0;33631;-297;66,9;9;6768;4185;2;9;71,7;-19;6766;4322;2;8
16.06.2025;01:35;435;435;852,8;8470;0;33760;-538;66,9;-139;6786;4162;2;9;71,7;-128;6784;4308;2;8
16.06.2025;01:40;435;435;852,8;8497;0;33781;-668;66,9;-165;6791;4162;2;9;71,6;-231;6784;4326;2;8
16.06.2025;01:45;436;435;851,9;8470;0;33789;-671;66,9;-165;6791;4152;2;9;71,7;-229;6779;4318;2;8
16.06.2025;01:50;435;435;851,9;8466;0;33802;-703;66,9;-233;6783;4142;2;9;71,7;-193;6787;4324;2;8
16.06.2025;01:55;435;435;852,8;8468;0;33778;-785;66,9;-344;6770;4172;2;9;71,7;-165;6784;4296;2;8
16.06.2025;02:00;435;435;852,8;8521;0;33787;-670;66,9;-234;6783;4187;2;9;71,9;-160;6790;4334;2;8
16.06.2025;02:05;435;435;851,9;8481;0;33736;-786;66,9;-236;6770;4162;2;9;71,9;-269;6764;4318;2;8
16.06.2025;02:10;435;435;851,9;8473;0;33859;-677;66,9;-233;6794;4172;2;9;71,4;-167;6798;4300;2;8
16.06.2025;02:15;435;435;852,8;8357;0;33822;-673;66,9;-234;6791;4162;2;9;68,4;-172;6790;4195;2;8
16.06.2025;02:20;435;435;851,9;8505;0;33814;-691;66,9;-240;6786;4181;2;9;71,7;-174;6787;4324;2;8
16.06.2025;02:25;435;435;852,8;8424;0;33813;-681;66,9;-233;6786;4170;2;9;70,2;-172;6790;4253;2;8
16.06.2025;02:30;435;435;852,8;8400;0;33857;-688;66,9;-234;6794;4168;2;9;70,1;-175;6798;4231;2;8
16.06.2025;02:35;435;435;852,8;8408;0;33876;-965;66,9;-373;6791;4160;2;9;70,2;-312;6795;4247;2;8
16.06.2025;02:40;435;435;852,8;8406;0;33831;-1072;66,9;-413;6773;4179;2;9;70,2;-384;6774;4227;2;8
16.06.2025;02:45;435;435;852,8;8473;0;33492;10;66,9;155;6752;4160;2;9;71,7;135;6751;4312;2;8
16.06.2025;02:50;435;435;852,8;8414;0;33500;10;66,9;151;6757;4172;2;9;70,2;135;6753;4241;2;8
16.06.2025;02:55;435;435;852,8;8398;0;33506;11;66,9;144;6757;4156;2;9;70,3;144;6748;4241;2;8
16.06.2025;03:00;435;435;851,9;8412;0;33616;21;66,9;149;6778;4154;2;9;70,2;146;6777;4258;2;8
16.06.2025;03:05;434;435;852,8;8422;0;33655;28;66,9;151;6788;4162;2;9;70,2;156;6784;4260;2;8
16.06.2025;03:10;435;435;852,8;8422;0;33701;-117;66,9;78;6791;4152;2;9;70,2;78;6790;4270;2;8
16.06.2025;03:15;435;435;851,9;8406;0;33694;-392;66,9;-63;6778;4148;2;9;70,1;-56;6777;4258;2;8
16.06.2025;03:20;435;435;852,8;8420;0;33791;-388;66,9;-57;6796;4162;2;9;70,2;-56;6795;4258;2;8
16.06.2025;03:25;435;435;852,8;8418;0;33739;-444;66,9;-66;6786;4150;2;9;70,2;-109;6784;4268;2;8
16.06.2025;03:30;435;435;852,8;8361;0;33731;-432;66,9;-57;6783;4168;2;9;68,7;-101;6779;4193;2;8
16.06.2025;03:35;435;435;852,8;8434;0;33717;-445;66,9;-61;6781;4177;2;9;70,3;-102;6777;4258;2;8
16.06.2025;03:40;435;435;852,8;8438;0;33692;-482;66,9;-61;6781;4183;2;9;70,1;-139;6774;4255;2;8
16.06.2025;03:45;435;435;852,8;8349;0;33677;-482;66,9;-64;6775;4142;2;9;68,7;-142;6766;4207;2;8
16.06.2025;03:50;435;435;852,8;8321;0;33664;-485;66,9;-66;6773;4146;2;9;68,7;-144;6764;4174;2;8
16.06.2025;03:55;435;435;851,9;8353;0;33581;-447;66,9;-61;6752;4172;2;9;68,7;-108;6753;4181;2;8
16.06.2025;04:00;436;435;852,8;8280;0;33648;-399;66,9;-59;6768;4140;2;9;67,2;-73;6769;4140;2;8
16.06.2025;04:05;435;435;852,8;8379;0;33623;-403;66,9;-61;6768;4166;2;9;68,7;-69;6764;4213;2;8
16.06.2025;04:10;435;435;853,7;8302;0;33613;-396;66,9;-57;6762;4166;2;9;67,1;-69;6758;4136;2;8
16.06.2025;04:15;435;435;853,7;8313;0;33624;-323;66,9;12;6770;4154;2;9;67,2;-66;6764;4158;2;8
16.06.2025;04:20;436;435;853,7;8286;0;33617;-320;66,9;9;6773;4164;2;9;67,2;-64;6764;4122;2;8
16.06.2025;04:25;435;435;853,7;8217;0;33601;-320;66,9;9;6765;4162;2;9;65,7;-64;6758;4055;2;8
16.06.2025;04:30;435;435;852,8;8286;0;33631;-320;66,9;12;6773;4172;2;9;67,2;-64;6766;4114;2;8
16.06.2025;04:35;435;435;852,8;8304;0;33544;-201;66,9;71;6760;4162;2;9;67,2;-2;6756;4142;2;8
16.06.2025;04:40;435;435;853,7;8238;0;33387;-16;66,9;115;6729;4177;2;9;65,7;139;6732;4061;2;8
16.06.2025;04:45;435;435;853,7;8300;0;33390;-10;66,9;120;6731;4183;2;9;67,2;139;6730;4118;2;8
16.06.2025;04:50;435;435;853,7;8325;0;33382;-13;66,9;115;6734;4183;2;9;67,2;130;6732;4142;2;8
16.06.2025;04:55;435;435;853,7;8280;0;33725;-251;66,9;23;6786;4174;2;9;67,2;-2;6790;4106;2;8
16.06.2025;05:00;435;435;852,8;8274;0;33721;-238;66,9;56;6791;4140;2;9;67,2;-16;6784;4134;2;8
16.06.2025;05:05;435;435;853,7;8288;0;33727;-278;66,9;9;6791;4162;2;9;67,2;-21;6787;4126;2;8
16.06.2025;05:10;435;435;852,8;8211;0;33588;-532;66,9;-87;6760;4150;2;9;65,5;-186;6748;4061;2;8
16.06.2025;05:15;435;435;853,7;8296;0;33573;-383;66,9;-59;6760;4177;2;9;66,9;-52;6761;4120;2;8
16.06.2025;05:20;435;435;852,8;8290;0;33557;-380;66,9;-57;6757;4152;2;9;66,8;-52;6753;4138;2;8
16.06.2025;05:25;435;435;852,8;8207;0;33586;-341;66,9;-19;6768;4162;2;9;65,4;-57;6764;4045;2;8
16.06.2025;05:30;435;435;852,8;8258;0;33590;-343;66,9;-23;6762;4152;2;9;66,9;-57;6758;4106;2;8
16.06.2025;05:35;435;435;852,8;8258;0;33578;-346;66,9;-19;6762;4160;2;9;66,9;-57;6756;4098;2;8
16.06.2025;05:40;435;435;852,8;8302;0;33585;-285;66,9;-23;6762;4172;2;9;66,9;5;6764;4130;2;8
16.06.2025;05:45;435;435;851,9;8266;0;33641;-282;66,9;-23;6773;4156;2;9;66,9;5;6774;4110;2;8
16.06.2025;05:50;435;435;852,8;8282;0;33660;-250;66,9;14;6781;4152;2;9;66,9;5;6779;4130;2;8
16.06.2025;05:55;435;435;853,7;8250;0;33716;-513;66,9;-56;6788;4156;2;9;66,9;-194;6777;4093;2;8
16.06.2025;06:00;435;435;853,7;8193;0;33502;-92;66,9;92;6757;4150;2;9;65,5;80;6753;4043;2;8
16.06.2025;06:05;435;435;853,7;8268;0;33416;-25;66,9;122;6742;4156;2;9;66,9;123;6738;4112;2;8
16.06.2025;06:10;435;435;853,7;8276;0;33405;-22;66,9;122;6739;4158;2;9;66,9;123;6738;4118;2;8
16.06.2025;06:15;435;435;854,6;8209;0;33515;-6;66,9;122;6757;4162;2;9;65,5;134;6756;4047;2;8
16.06.2025;06:20;435;435;852,8;8300;0;33568;16;66,9;120;6768;4168;2;9;66,9;168;6769;4132;2;8
16.06.2025;06:25;435;435;852,8;8308;0;33445;-7;66,9;106;6744;4185;2;9;66,9;139;6743;4124;2;8
16.06.2025;06:30;435;435;852,8;8302;0;33031;-25;66,9;123;6663;4183;2;9;66,9;130;6660;4120;2;8
16.06.2025;06:35;435;435;853,7;8280;0;33484;0;66,9;137;6755;4154;2;9;67,0;137;6753;4126;2;8
16.06.2025;06:40;434;435;852,8;8272;0;33526;10;66,9;132;6770;4160;2;9;66,9;135;6766;4112;2;8
16.06.2025;06:45;435;435;853,7;8286;0;33539;0;66,9;132;6765;4166;2;9;66,9;135;6766;4120;2;8
16.06.2025;06:50;434;435;852,8;8282;0;33602;-4;66,9;127;6775;4179;2;9;66,9;132;6777;4083;2;8
16.06.2025;06:55;435;435;852,8;8217;0;33624;-6;66,9;122;6781;4170;2;9;65,4;128;6779;4047;2;8
16.06.2025;07:00;435;435;853,7;8274;0;33593;-7;66,9;134;6773;4162;2;9;66,9;130;6771;4112;2;8
16.06.2025;07:05;435;435;854,6;8238;0;33589;-11;66,9;127;6765;4181;2;9;65,4;123;6766;4057;2;8
16.06.2025;07:10;435;435;853,7;8203;0;33647;-8;66,9;123;6783;4152;2;9;65,4;125;6779;4051;2;8
16.06.2025;07:15;436;435;853,7;8236;0;33534;-28;66,9;115;6760;4162;2;9;65,5;116;6758;4073;2;8
16.06.2025;07:20;435;435;853,7;8248;0;33530;8;66,9;134;6762;4193;2;9;65,5;135;6764;4055;2;8
16.06.2025;07:25;435;435;853,7;8236;0;33561;10;66,9;130;6770;4179;2;9;65,4;142;6769;4057;2;8
16.06.2025;07:30;435;435;853,7;8136;0;33594;17;66,9;134;6773;4168;2;9;63,7;141;6774;3968;2;8
16.06.2025;07:35;435;435;852,8;8215;0;33591;-94;66,9;95;6770;4179;2;9;65,1;68;6769;4037;2;8
16.06.2025;07:40;435;435;853,7;8211;0;33531;-80;66,9;94;6762;4170;2;9;65,1;87;6756;4041;2;8
16.06.2025;07:45;435;435;853,7;8215;0;33468;-24;66,9;122;6747;4174;2;9;65,1;118;6745;4041;2;8
16.06.2025;07:50;436;435;853,7;8134;0;33504;-16;66,9;122;6757;4164;2;9;63,7;121;6753;3970;2;8
16.06.2025;07:55;435;435;853,7;8134;0;33584;-8;66,9;120;6773;4170;2;9;63,7;125;6774;3964;2;8
16.06.2025;08:00;435;435;853,7;8138;0;33593;-300;66,9;-49;6757;4154;2;9;63,7;7;6758;3984;2;8
16.06.2025;08:05;435;435;854,6;8159;0;33551;-102;66,9;94;6760;4177;2;9;63,7;56;6756;3982;2;8
16.06.2025;08:10;435;435;854,6;8163;0;33580;-103;66,9;97;6768;4164;2;9;63,7;56;6758;3998;2;8
16.06.2025;08:15;435;435;853,7;8155;0;33577;-104;66,9;95;6765;4172;2;9;63,7;59;6758;3982;2;8
16.06.2025;08:20;435;435;853,7;8130;0;33734;-390;66,9;-50;6791;4146;2;9;63,7;-85;6784;3984;2;8
16.06.2025;08:25;434;435;851,9;8219;0;33582;-258;65,7;-14;6765;4100;2;8;67,2;17;6764;4120;2;9
16.06.2025;08:30;436;435;852,8;8155;0;33501;-28;63,9;125;6752;4025;2;8;67,2;111;6753;4130;2;9
16.06.2025;08:35;435;435;854,6;8094;0;33331;-11;62,4;127;6721;3978;2;8;67,2;118;6717;4136;2;9
16.06.2025;08:40;435;435;853,7;8167;0;33235;-20;63,9;122;6702;4037;2;8;67,2;116;6699;4130;2;9
16.06.2025;08:45;435;435;854,6;8100;0;33529;-382;62,4;3;6749;3972;2;8;67,2;-115;6743;4130;2;9
16.06.2025;08:50;435;435;853,7;8179;0;33534;-211;64,1;54;6757;4047;2;8;67,2;-5;6753;4132;2;9
16.06.2025;08:55;435;435;854,6;8130;0;33637;-200;62,6;57;6783;3992;2;8;67,2;-3;6777;4138;2;9
16.06.2025;09:00;435;435;854,6;8126;0;33664;-208;62,7;52;6786;3986;2;8;67,2;-9;6779;4140;2;9
16.06.2025;09:05;435;435;853,7;8159;0;33637;-285;64,1;-9;6773;4043;2;8;67,2;-16;6774;4116;2;9
16.06.2025;09:10;435;435;853,7;8110;0;33638;-296;62,7;-21;6773;3992;2;8;67,2;-26;6769;4118;2;9
16.06.2025;09:15;435;435;853,7;8140;0;33640;-293;62,6;-16;6770;3998;2;8;67,2;-21;6769;4142;2;9
16.06.2025;09:20;435;435;853,7;8128;0;33592;-291;62,6;-16;6762;3968;2;8;67,2;-26;6758;4148;2;9
16.06.2025;09:25;435;435;854,6;8106;0;33806;-580;62,6;-130;6794;3980;2;8;67,1;-194;6790;4126;2;9
16.06.2025;09:30;435;435;853,7;8122;0;33486;-60;62,7;101;6749;3996;2;8;67,2;95;6753;4126;2;9
16.06.2025;09:35;436;435;854,6;8128;0;33383;-26;62,7;113;6731;3998;2;8;67,2;116;6730;4130;2;9
16.06.2025;09:40;435;435;854,6;8132;0;33543;-21;62,7;113;6760;3990;2;8;67,2;123;6758;4142;2;9
16.06.2025;09:45;435;435;854,6;8128;0;33288;-6;62,9;122;6715;3998;2;8;67,2;130;6714;4140;2;9
16.06.2025;09:50;435;435;854,6;8112;0;33354;-9;62,9;116;6723;3986;2;8;67,2;125;6725;4126;2;9
16.06.2025;09:55;435;435;854,6;8057;0;33596;-270;61,4;31;6770;3917;2;8;67,2;-45;6764;4140;2;9
16.06.2025;10:00;435;435;853,7;8144;0;33406;-28;62,9;113;6736;3998;2;8;67,2;116;6738;4146;2;9
16.06.2025;10:05;435;435;854,6;8045;0;33196;-20;61,4;120;6695;3909;2;8;67,2;118;6693;4136;2;9
16.06.2025;10:10;435;435;853,7;8090;0;33635;2;62,9;127;6783;3974;2;8;67,2;128;6784;4118;2;9
16.06.2025;10:15;435;435;853,7;8053;0;33231;-6;61,4;123;6705;3940;2;8;67,2;125;6704;4114;2;9
16.06.2025;10:20;435;435;853,7;8138;0;33541;8;62,9;132;6768;4008;2;8;67,1;130;6766;4130;2;9
16.06.2025;10:25;435;435;852,8;8043;0;33602;-24;61,4;95;6775;3919;2;8;67,1;130;6777;4124;2;9
16.06.2025;10:30;435;435;854,6;8090;0;33461;-18;61,4;108;6747;3927;2;8;67,2;127;6745;4162;2;9
16.06.2025;10:35;435;435;854,6;8051;0;33620;10;61,5;123;6783;3938;2;8;67,2;132;6784;4144;2;9
16.06.2025;10:40;435;435;853,7;8071;0;33371;-20;61,4;115;6729;3927;2;8;67,2;120;6730;4144;2;9
16.06.2025;10:45;435;435;854,6;8082;0;33236;-20;61,4;109;6700;3940;2;8;67,2;118;6704;4142;2;9
16.06.2025;10:50;435;435;854,6;8100;0;33108;-19;61,4;116;6676;3933;2;8;67,2;123;6678;4166;2;9
16.06.2025;10:55;435;435;853,7;8069;0;33256;-15;61,4;115;6708;3935;2;8;67,2;118;6709;4134;2;9
16.06.2025;11:00;435;435;854,6;8084;0;33269;6;61,4;127;6715;3935;2;8;67,2;132;6714;4148;2;9
16.06.2025;11:05;435;435;854,6;8071;0;33215;-14;61,4;115;6697;3942;2;8;67,2;121;6693;4130;2;9
16.06.2025;11:10;435;435;854,6;8063;0;33103;-4;61,4;123;6679;3938;2;8;67,2;121;6678;4126;2;9
16.06.2025;11:15;435;435;854,6;7990;0;33431;-5;59,9;125;6739;3873;2;8;67,2;116;6738;4118;2;9
16.06.2025;11:20;435;435;854,6;8045;0;33395;-17;61,4;120;6736;3938;2;8;67,2;118;6732;4108;2;9
16.06.2025;11:25;436;435;854,6;8082;0;33199;-21;61,1;113;6692;3913;2;8;67,2;115;6691;4150;2;9
16.06.2025;11:30;435;435;853,7;8067;0;32914;-23;61,1;106;6632;3927;2;8;67,2;128;6636;4138;2;9
16.06.2025;11:35;435;435;853,7;8061;0;33282;-2;61,1;122;6710;3923;2;8;67,2;127;6712;4138;2;9
16.06.2025;11:40;435;435;854,6;7990;0;33690;-0;59,6;120;6796;3848;2;8;67,2;118;6795;4142;2;9
16.06.2025;11:45;435;435;854,6;8063;0;33538;23;61,1;85;6760;3907;2;8;67,2;186;6764;4156;2;9
16.06.2025;11:50;435;435;854,6;8005;0;33350;-5;59,6;113;6723;3856;2;8;67,2;130;6725;4148;2;9
16.06.2025;11:55;435;435;853,7;8049;0;33318;2;61,1;142;6718;3899;2;8;67,2;113;6714;4150;2;9
16.06.2025;12:00;436;435;854,6;8069;0;33598;-179;61,1;-7;6760;3929;2;8;67,2;73;6766;4140;2;9
16.06.2025;12:05;435;435;854,6;8069;0;33550;-70;61,1;94;6762;3919;2;8;67,2;76;6758;4150;2;9
16.06.2025;12:10;436;435;854,6;7990;0;33472;-23;59,4;104;6747;3856;2;8;67,2;115;6745;4134;2;9
16.06.2025;12:15;434;435;855,6;8019;0;33520;6;59,8;120;6757;3869;2;8;67,2;132;6756;4150;2;9
16.06.2025;12:20;435;435;853,7;8031;0;33266;-22;60,9;109;6705;3909;2;8;67,2;115;6706;4122;2;9
16.06.2025;12:25;435;435;854,6;7999;0;33266;-14;59,4;118;6710;3840;2;8;67,1;116;6709;4158;2;9
16.06.2025;12:30;435;435;853,7;8029;0;33306;-14;60,9;116;6710;3917;2;8;67,2;121;6714;4112;2;9
16.06.2025;12:35;435;435;854,6;8005;0;33060;-21;59,4;109;6663;3854;2;8;67,2;115;6665;4150;2;9
16.06.2025;12:40;435;435;854,6;7974;0;33490;12;59,4;120;6752;3844;2;8;67,2;137;6753;4130;2;9
16.06.2025;12:45;435;435;854,6;8007;0;33777;-330;59,4;-95;6794;3871;2;8;67,2;5;6800;4136;2;9
16.06.2025;12:50;435;435;853,7;7960;0;33589;-350;59,4;-95;6757;3838;2;8;67,2;-9;6764;4122;2;9
16.06.2025;12:55;434;435;853,7;7978;0;33086;-21;59,4;113;6671;3844;2;8;67,1;109;6670;4134;2;9
16.06.2025;13:00;435;435;854,6;7968;0;33002;-6;59,4;125;6653;3863;2;8;67,2;128;6657;4106;2;9
16.06.2025;13:05;435;435;854,6;7946;0;33381;-7;59,4;116;6729;3820;2;8;67,1;123;6730;4106;2;9
16.06.2025;13:10;435;435;854,6;7986;0;32808;-26;59,4;108;6616;3838;2;8;67,3;118;6615;4148;2;9
16.06.2025;13:15;435;435;854,6;7978;0;32973;-6;59,4;123;6648;3810;2;8;67,2;121;6647;4168;2;9
16.06.2025;13:20;435;435;854,6;7893;0;33005;8;57,9;128;6658;3773;2;8;67,2;123;6657;4142;2;9
16.06.2025;13:25;435;435;853,7;7992;0;33197;5;59,4;128;6692;3830;2;8;67,2;127;6691;4162;2;9
16.06.2025;13:30;435;435;854,6;7905;0;33323;21;57,9;130;6721;3745;2;8;67,2;130;6714;4168;2;9
16.06.2025;13:35;436;435;853,7;7960;0;33294;1;59,4;127;6713;3830;2;8;67,2;123;6712;4130;2;9
16.06.2025;13:40;435;435;853,7;7911;0;33235;5;57,9;125;6702;3771;2;8;67,3;121;6699;4140;2;9
16.06.2025;13:45;435;435;854,6;7968;0;33241;0;59,4;128;6697;3854;2;8;67,2;123;6701;4114;2;9
16.06.2025;13:50;435;435;854,6;7934;0;32932;-13;57,9;120;6640;3792;2;8;67,2;121;6636;4142;2;9
16.06.2025;13:55;435;435;853,7;7980;0;32812;-2;59,4;122;6619;3850;2;8;67,2;128;6620;4130;2;9
16.06.2025;14:00;435;435;854,6;7930;0;33032;2;57,9;123;6661;3796;2;8;67,2;128;6660;4134;2;9
16.06.2025;14:05;435;435;853,7;7901;0;33316;16;57,9;128;6718;3773;2;8;67,2;125;6719;4158;2;9
16.06.2025;14:10;435;435;854,6;7891;0;33130;8;57,9;127;6682;3792;2;8;67,3;123;6686;4100;2;9
16.06.2025;14:15;436;435;854,6;7924;0;33377;15;57,9;132;6726;3777;2;8;67,2;132;6730;4146;2;9
16.06.2025;14:20;435;435;853,7;7909;0;33322;25;58,0;130;6718;3773;2;8;67,2;132;6719;4136;2;9
16.06.2025;14:25;435;435;854,6;7926;0;33392;22;57,9;128;6734;3784;2;8;67,2;128;6732;4142;2;9
16.06.2025;14:30;435;435;853,7;7916;0;33422;14;57,9;134;6739;3784;2;8;67,2;128;6738;4132;2;9
16.06.2025;14:35;435;435;853,7;7903;0;33513;24;57,9;132;6760;3786;2;8;67,2;135;6756;4118;2;9
16.06.2025;14:40;435;435;853,7;7920;0;33539;7;57,9;120;6757;3777;2;8;67,2;128;6756;4142;2;9
16.06.2025;14:45;435;435;853,7;7903;0;33196;-16;57,9;109;6695;3773;2;8;67,2;109;6691;4130;2;9
16.06.2025;14:50;435;435;853,7;7920;0;33232;1;57,9;116;6702;3780;2;8;67,2;121;6701;4140;2;9
16.06.2025;14:55;435;435;853,7;7913;0;33159;-7;57,9;127;6684;3773;2;8;67,2;125;6683;4140;2;9
16.06.2025;15:00;435;435;853,7;7875;0;33261;-7;57,9;116;6708;3759;2;8;67,2;121;6704;4116;2;9
16.06.2025;15:05;435;435;852,8;7873;0;33395;-3;57,9;113;6736;3759;2;8;67,2;113;6732;4114;2;9
16.06.2025;15:10;435;435;853,7;7907;0;33634;3;57,8;123;6781;3765;2;8;67,2;125;6779;4142;2;9
16.06.2025;15:15;435;435;852,8;7893;0;33670;-129;57,9;71;6786;3749;2;8;67,2;47;6779;4144;2;9
16.06.2025;15:20;435;435;852,8;7885;0;33456;-6;57,8;104;6739;3856;2;8;67,2;128;6738;4215;2;9
16.06.2025;15:25;435;435;854,6;7816;0;33302;1;56,2;125;6715;3676;2;8;67,2;127;6714;4140;2;9
16.06.2025;15:30;435;435;853,7;7903;0;33162;-9;57,6;115;6684;3761;2;8;67,2;116;6683;4142;2;9
16.06.2025;15:35;435;435;853,7;7820;0;33510;6;56,2;123;6755;3696;2;8;67,2;121;6756;4124;2;9
16.06.2025;15:40;436;435;853,7;7816;0;33468;9;57,6;128;6749;3717;2;8;67,2;127;6745;4100;2;9
16.06.2025;15:45;435;435;853,7;7907;0;32991;-0;57,6;118;6650;3755;2;8;67,2;125;6649;4152;2;9
16.06.2025;15:50;435;435;852,8;7816;0;33256;-4;57,6;123;6705;3711;2;8;67,2;118;6706;4106;2;9
16.06.2025;15:55;436;435;852,8;7903;0;33406;10;57,6;127;6736;3798;2;8;67,2;123;6732;4106;2;9
16.06.2025;16:00;435;435;852,8;7954;0;33028;-14;59,1;109;6658;3824;2;8;67,2;123;6657;4130;2;9
16.06.2025;16:05;435;435;853,7;7867;0;33619;-188;57,6;26;6770;3747;2;8;67,2;28;6774;4120;2;9
16.06.2025;16:10;435;435;851,9;8001;0;33443;3;59,1;108;6739;3832;2;8;67,2;130;6743;4168;2;9
16.06.2025;16:15;435;435;851,9;7954;0;33406;-25;59,1;116;6731;3808;2;8;67,2;108;6732;4146;2;9
16.06.2025;16:20;435;435;851,9;7942;0;33549;-22;59,1;116;6762;3816;2;8;67,2;102;6764;4126;2;9
16.06.2025;16:25;436;435;851,9;7966;0;33488;-21;59,1;120;6749;3806;2;8;67,2;101;6745;4160;2;9
16.06.2025;16:30;435;435;852,8;7920;0;33753;-429;59,2;-57;6791;3808;2;8;67,2;-128;6784;4112;2;9
16.06.2025;16:35;435;435;852,8;7962;0;33535;-107;59,1;66;6757;3832;2;8;67,2;69;6761;4130;2;9
16.06.2025;16:40;435;435;852,8;8031;0;33342;-21;60,6;116;6718;3895;2;8;67,2;108;6714;4136;2;9
16.06.2025;16:45;435;435;852,8;7968;0;33584;12;59,1;122;6770;3834;2;8;67,2;134;6769;4134;2;9
16.06.2025;16:50;435;435;852,8;7960;0;33458;-26;59,1;120;6742;3814;2;8;67,2;106;6738;4130;2;9
16.06.2025;16:55;435;435;852,8;7972;0;33431;-20;59,1;118;6739;3840;2;8;67,2;108;6735;4132;2;9
16.06.2025;17:00;435;435;851,9;7974;0;33591;-17;59,1;116;6770;3830;2;8;67,2;108;6766;4144;2;9
16.06.2025;17:05;435;435;852,8;7974;0;33679;-12;59,1;122;6791;3824;2;8;67,2;113;6787;4150;2;9
16.06.2025;17:10;435;435;852,8;7988;0;33533;-37;59,1;99;6757;3842;2;8;67,2;111;6756;4146;2;9
16.06.2025;17:15;436;435;852,8;7928;0;33591;-20;59,2;115;6773;3802;2;8;67,2;115;6769;4126;2;9
16.06.2025;17:20;435;435;851,9;8043;0;33606;-33;60,6;106;6770;3903;2;8;67,2;111;6766;4140;2;9
16.06.2025;17:25;435;435;851,9;7982;0;33621;-99;59,1;38;6768;3828;2;8;67,2;106;6774;4154;2;9
16.06.2025;17:30;435;435;851,9;8023;0;33237;-25;60,6;116;6697;3881;2;8;67,2;115;6699;4142;2;9
16.06.2025;17:35;435;435;852,8;7916;0;33506;-6;59,1;118;6757;3794;2;8;67,2;118;6753;4122;2;9
16.06.2025;17:40;435;435;852,8;8057;0;33683;-18;60,6;113;6788;3921;2;8;67,2;115;6787;4136;2;9
16.06.2025;17:45;435;435;851,9;7999;0;33726;-112;60,6;82;6796;3891;2;8;67,2;50;6795;4108;2;9
16.06.2025;17:50;435;435;853,7;8047;0;33676;-149;60,6;43;6781;3911;2;8;67,2;45;6779;4136;2;9
16.06.2025;17:55;436;435;853,7;8078;0;33477;-38;60,8;108;6747;3917;2;8;67,2;109;6745;4160;2;9
16.06.2025;18:00;435;435;852,8;8073;0;33444;-25;60,9;116;6742;3913;2;8;67,2;111;6740;4160;2;9
16.06.2025;18:05;435;435;851,9;8031;0;33645;-20;60,9;115;6783;3903;2;8;67,2;115;6779;4128;2;9
16.06.2025;18:10;435;435;852,8;8037;0;33710;-21;60,9;113;6791;3921;2;8;67,2;111;6790;4116;2;9
16.06.2025;18:15;435;435;852,8;8007;0;33529;-52;60,9;115;6755;3887;2;8;67,2;82;6753;4120;2;9
16.06.2025;18:20;435;435;852,8;8053;0;33509;-31;60,9;120;6749;3911;2;8;67,2;102;6748;4142;2;9
16.06.2025;18:25;435;435;852,8;8027;0;33428;-20;60,9;113;6739;3887;2;8;67,2;118;6735;4140;2;9
16.06.2025;18:30;435;435;852,8;8007;0;33448;-17;60,9;115;6742;3893;2;8;67,2;120;6740;4114;2;9
16.06.2025;18:35;435;435;853,7;8009;0;33441;-25;60,9;109;6739;3895;2;8;67,2;116;6738;4114;2;9
16.06.2025;18:40;435;435;853,7;8033;0;33498;-14;60,9;120;6749;3907;2;8;67,2;118;6748;4126;2;9
16.06.2025;18:45;435;435;852,8;8118;0;33548;-21;62,4;113;6760;3976;2;8;67,2;115;6758;4142;2;9
16.06.2025;18:50;435;435;852,8;8051;0;33684;-14;60,9;115;6786;3919;2;8;67,2;115;6784;4132;2;9
16.06.2025;18:55;435;435;852,8;8102;0;33567;-51;62,4;83;6762;3976;2;8;67,2;116;6764;4126;2;9
16.06.2025;19:00;435;435;852,8;8116;0;33532;-37;62,4;99;6755;3990;2;8;67,2;116;6756;4126;2;9
16.06.2025;19:05;435;435;852,8;8092;0;33572;-25;62,4;109;6768;3966;2;8;67,2;118;6764;4126;2;9
16.06.2025;19:10;435;435;851,9;8114;0;33523;-23;62,3;108;6752;3976;2;8;67,2;121;6756;4134;2;9
16.06.2025;19:15;435;435;852,8;8138;0;33371;-17;62,4;122;6721;3994;2;8;67,2;120;6725;4144;2;9
16.06.2025;19:20;435;435;852,8;8090;0;33335;-13;62,4;118;6721;3964;2;8;67,2;123;6714;4126;2;9
16.06.2025;19:25;435;435;852,8;8080;0;33027;-23;62,4;116;6653;3962;2;8;67,2;123;6657;4118;2;9
16.06.2025;19:30;435;435;852,8;8106;0;33474;-26;62,4;115;6744;3992;2;8;67,3;115;6745;4114;2;9
16.06.2025;19:35;435;435;852,8;8114;0;33395;-2;62,4;123;6726;3974;2;8;67,2;128;6725;4140;2;9
16.06.2025;19:40;435;435;853,7;8116;0;33452;4;62,4;130;6744;3980;2;8;67,2;128;6740;4136;2;9
16.06.2025;19:45;435;435;851,9;8120;0;33322;7;62,3;135;6715;3992;2;8;67,2;132;6712;4128;2;9
16.06.2025;19:50;435;435;852,8;8114;0;33285;-5;62,4;130;6708;3998;2;8;67,2;128;6706;4116;2;9
16.06.2025;19:55;435;435;852,8;8152;0;33623;17;62,3;142;6775;3974;2;8;67,2;130;6774;4179;2;9
16.06.2025;20:00;435;435;852,8;8134;0;33545;-120;62,4;87;6757;3990;2;8;67,2;42;6756;4144;2;9
16.06.2025;20:05;435;435;852,8;8104;0;33749;-106;62,4;95;6794;3976;2;8;67,2;50;6790;4128;2;9
16.06.2025;20:10;435;435;852,8;8086;0;33731;-230;62,4;-19;6786;3952;2;8;67,2;43;6795;4134;2;9
16.06.2025;20:15;435;435;852,8;8092;0;33620;-213;62,4;40;6768;3958;2;8;67,2;0;6764;4134;2;9
16.06.2025;20:20;435;435;852,8;8155;0;33700;-206;63,9;42;6783;4031;2;8;67,2;5;6779;4124;2;9
16.06.2025;20:25;435;435;851,9;8102;0;33619;-307;62,4;-63;6755;3976;2;8;67,2;5;6758;4136;2;9
16.06.2025;20:30;435;435;852,8;8185;0;33394;-17;63,9;108;6729;4047;2;8;67,2;130;6730;4138;2;9
16.06.2025;20:35;435;435;852,8;8193;0;33335;-14;63,9;113;6715;4045;2;8;67,2;132;6714;4126;2;9
16.06.2025;20:40;435;435;851,9;8223;0;33250;-11;65,4;120;6700;4098;2;8;67,2;137;6699;4150;2;9
16.06.2025;20:45;435;435;852,8;8173;0;33015;-14;63,9;118;6653;4043;2;8;67,2;135;6654;4130;2;9
16.06.2025;20:50;435;435;851,9;8211;0;33367;-12;65,4;122;6726;4095;2;8;67,2;128;6722;4116;2;9
16.06.2025;20:55;435;435;851,9;8225;0;33309;-5;65,4;130;6713;4102;2;8;67,2;130;6709;4124;2;9
16.06.2025;21:00;435;435;851,9;8313;0;33300;-18;66,9;123;6708;4189;2;8;67,2;128;6709;4126;2;9
16.06.2025;21:05;435;435;852,8;8179;0;33358;7;65,2;141;6721;4063;2;8;67,2;137;6722;4116;2;9
16.06.2025;21:10;435;435;851,9;8262;0;33162;7;66,6;139;6684;4148;2;8;67,2;139;6680;4114;2;9
16.06.2025;21:15;436;435;850,9;8363;0;33640;-255;68,1;43;6773;4237;2;8;67,2;-26;6766;4126;2;9
16.06.2025;21:20;435;435;851,9;8260;0;33508;-57;66,6;108;6752;4138;2;8;67,2;108;6753;4122;2;9
16.06.2025;21:25;436;435;851,9;8359;0;32967;-21;68,4;128;6648;4245;2;8;67,2;132;6644;4114;2;9
16.06.2025;21:30;435;435;851,9;8329;0;33547;-102;66,9;95;6760;4174;2;8;67,2;66;6753;4154;2;9
16.06.2025;21:35;435;435;851,9;8256;0;33514;-44;66,9;125;6755;4164;2;8;67,2;101;6753;4091;2;9
16.06.2025;21:40;435;435;851,9;8323;0;33486;-27;66,9;123;6749;4166;2;8;67,2;111;6745;4156;2;9
16.06.2025;21:45;435;435;852,8;8298;0;33553;-16;66,9;123;6762;4174;2;8;67,2;130;6758;4124;2;9
16.06.2025;21:50;435;435;851,9;8375;0;33680;-50;68,4;125;6788;4233;2;8;67,2;94;6784;4142;2;9
16.06.2025;21:55;435;435;851,9;8349;0;32832;-7;68,4;137;6622;4221;2;8;67,3;137;6620;4128;2;9
16.06.2025;22:00;435;435;851,9;8416;0;33156;-8;69,9;135;6684;4276;2;8;67,2;141;6686;4140;2;9
16.06.2025;22:05;435;435;851,9;8422;0;33719;16;69,9;142;6796;4302;2;8;67,2;149;6795;4120;2;9
16.06.2025;22:10;435;435;851,9;8473;0;33684;-65;66,9;137;6786;4156;2;9;71,9;73;6782;4316;2;8
16.06.2025;22:15;435;435;851,9;8483;0;33713;-61;66,9;142;6796;4150;2;9;71,9;75;6787;4332;2;8
16.06.2025;22:20;435;435;851,9;8547;0;33514;-56;66,9;102;6752;4168;2;9;73,4;132;6753;4379;2;8
16.06.2025;22:25;435;435;850,9;8556;0;33138;-29;66,9;135;6674;4162;2;9;73,4;123;6678;4393;2;8
16.06.2025;22:30;435;435;850,9;8572;0;33407;-6;66,9;139;6734;4160;2;9;74,9;148;6735;4411;2;8
16.06.2025;22:35;435;435;850,9;8637;0;33435;-21;66,9;137;6744;4140;2;9;76,4;141;6743;4497;2;8
16.06.2025;22:40;435;435;850,0;8744;0;33466;-9;66,9;148;6744;4179;2;9;77,9;144;6745;4565;2;8
16.06.2025;22:45;436;435;850,0;8829;0;33458;-25;69,9;139;6747;4300;2;8;77,3;142;6745;4529;2;9
16.06.2025;22:50;435;435;850,0;8896;0;33439;-25;71,4;148;6742;4357;2;8;77,3;144;6743;4539;2;9
16.06.2025;22:55;436;435;850,0;8918;0;33377;-28;72,9;149;6731;4399;2;8;77,2;148;6732;4519;2;9
16.06.2025;23:00;436;435;849,1;9034;0;33355;-23;74,4;155;6726;4492;2;8;77,1;151;6727;4541;2;9
16.06.2025;23:05;435;435;849,1;9003;0;33378;-16;75,9;160;6729;4535;2;8;77,2;165;6732;4499;2;9
16.06.2025;23:10;436;435;849,1;9094;0;33438;-13;77,4;158;6742;4578;2;8;77,1;158;6745;4517;2;9
16.06.2025;23:15;435;435;848,1;9048;0;33462;-15;77,4;156;6749;4569;2;8;77,1;160;6748;4490;2;9
16.06.2025;23:20;437;435;848,1;9104;0;33477;-7;77,1;163;6752;4527;2;9;78,9;167;6753;4578;2;8
16.06.2025;23:25;441;435;841,7;10387;0;33484;-82;100,0;191;6760;5234;2;8;100,1;194;6756;5153;2;9
16.06.2025;23:30;473;435;841,7;10419;0;33558;-579;100,0;-38;6757;5238;2;8;100,2;-73;6753;5181;2;9
16.06.2025;23:35;491;435;841,7;10486;0;33547;-553;100,0;-36;6757;5250;2;8;100,1;-47;6753;5236;2;9
16.06.2025;23:40;499;435;841,7;10413;0;33577;-505;100,0;0;6768;5222;2;8;100,1;-35;6758;5191;2;9
16.06.2025;23:45;501;435;841,7;10441;0;33585;-512;100,0;-5;6762;5252;2;8;100,2;-43;6758;5189;2;9
