Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
16.06.2025;23:50;500;435;841,7;10405;0;33585;-516;100,0;-7;6762;5222;2;8;100,1;-45;6758;5183;2;9
16.06.2025;23:55;499;435;841,7;10439;0;33592;-481;100,0;-12;6762;5246;2;8;100,1;-12;6758;5193;2;9
17.06.2025;00:00;497;435;842,6;10419;0;33655;-474;100,0;-7;6778;5260;2;8;100,1;-7;6777;5159;2;9
17.06.2025;00:05;496;435;841,7;10381;0;33654;-485;100,0;-10;6775;5203;2;8;100,2;-7;6774;5177;2;9
17.06.2025;00:10;495;435;842,6;10395;0;33727;-508;100,0;-35;6791;5205;2;8;100,0;-3;6790;5189;2;9
17.06.2025;00:15;493;435;842,6;10409;0;33528;-220;100,0;87;6762;5216;2;8;100,1;156;6766;5193;2;9
17.06.2025;00:20;492;435;841,7;10403;0;33194;-14;100,0;238;6705;5205;2;8;100,1;227;6701;5197;2;9
17.06.2025;00:25;492;435;841,7;10381;0;33341;-11;100,0;238;6736;5224;2;8;100,1;224;6732;5157;2;9
17.06.2025;00:30;491;435;842,6;10423;0;33277;-9;100,0;234;6723;5218;2;8;100,1;222;6719;5205;2;9
17.06.2025;00:35;490;435;841,7;10425;0;33277;-5;100,0;238;6723;5205;2;8;100,1;231;6719;5220;2;9
17.06.2025;00:40;489;435;841,7;10409;0;33289;-8;100,0;233;6726;5218;2;8;100,1;231;6722;5191;2;9
17.06.2025;00:45;488;435;842,6;10435;0;33543;5;100,0;236;6775;5242;2;8;100,1;233;6774;5193;2;9
17.06.2025;00:50;488;435;842,6;10409;0;33659;-29;100,0;201;6794;5222;2;8;100,0;231;6798;5187;2;9
17.06.2025;00:55;487;435;842,6;10447;0;33653;-132;100,0;170;6791;5250;2;8;100,1;167;6790;5197;2;9
17.06.2025;01:00;486;435;842,6;10389;0;33652;-130;100,0;167;6791;5222;2;8;100,1;167;6787;5167;2;9
17.06.2025;01:05;486;435;841,7;10427;0;33645;-130;100,0;165;6791;5244;2;8;100,2;165;6787;5183;2;9
17.06.2025;01:10;486;435;842,6;10421;0;33649;-128;100,0;165;6791;5222;2;8;100,2;170;6787;5197;2;9
17.06.2025;01:15;485;435;842,6;10421;0;33668;-125;100,0;167;6794;5212;2;8;100,2;165;6790;5209;2;9
17.06.2025;01:20;484;435;842,6;10397;0;33678;-161;100,0;167;6796;5199;2;8;100,1;135;6790;5197;2;9
17.06.2025;01:25;484;435;841,7;10409;0;33569;-264;100,0;68;6768;5195;2;8;100,1;128;6769;5214;2;9
17.06.2025;01:30;483;435;841,7;10431;0;33525;-233;100,0;101;6757;5232;2;8;100,1;130;6756;5199;2;9
17.06.2025;01:35;482;435;842,6;10451;0;33522;-230;100,0;101;6757;5234;2;8;100,1;130;6758;5218;2;9
17.06.2025;01:40;482;435;842,6;10393;0;33529;-236;100,0;94;6760;5212;2;8;100,1;130;6758;5181;2;9
17.06.2025;01:45;481;435;841,7;10455;0;33570;-233;100,0;101;6768;5246;2;8;100,1;130;6766;5209;2;9
17.06.2025;01:50;481;435;842,6;10455;0;33610;-219;100,0;101;6775;5258;2;8;100,1;139;6777;5197;2;9
17.06.2025;01:55;480;435;843,5;10413;0;33636;-221;100,0;101;6783;5250;2;8;100,1;137;6787;5163;2;9
17.06.2025;02:00;480;435;842,6;10417;0;33633;-224;100,0;106;6778;5228;2;8;100,1;137;6779;5189;2;9
17.06.2025;02:05;479;435;843,5;10409;0;33600;-228;100,0;102;6773;5199;2;8;100,1;130;6777;5209;2;9
17.06.2025;02:10;478;435;842,6;10419;0;33586;-229;100,0;101;6773;5226;2;8;100,1;135;6771;5193;2;9
17.06.2025;02:15;478;435;841,7;10401;0;33576;-231;100,0;101;6770;5209;2;8;100,1;135;6769;5191;2;9
17.06.2025;02:20;478;435;841,7;10413;0;33580;-231;100,0;101;6770;5212;2;8;100,2;135;6769;5201;2;9
17.06.2025;02:25;477;435;841,7;10389;0;33587;-225;100,0;104;6773;5195;2;8;100,1;137;6774;5193;2;9
17.06.2025;02:30;477;435;841,7;10407;0;33580;-233;100,0;95;6773;5216;2;8;100,1;132;6769;5191;2;9
17.06.2025;02:35;477;435;841,7;10401;0;33590;-221;100,0;101;6773;5203;2;8;100,1;137;6774;5197;2;9
17.06.2025;02:40;477;435;841,7;10427;0;33602;-228;100,0;101;6775;5222;2;8;100,1;132;6774;5205;2;9
17.06.2025;02:45;476;435;842,6;10411;0;33615;-220;100,0;106;6775;5246;2;8;100,2;135;6779;5165;2;9
17.06.2025;02:50;476;435;842,6;10389;0;33610;-223;100,0;102;6775;5203;2;8;100,1;135;6779;5185;2;9
17.06.2025;02:55;475;435;843,5;10409;0;33623;-223;100,0;104;6781;5224;2;8;100,0;135;6779;5185;2;9
17.06.2025;03:00;475;435;842,6;10411;0;33645;-221;100,1;104;6783;5228;2;8;100,1;137;6784;5179;2;9
17.06.2025;03:05;475;435;843,5;10387;0;33669;-213;100,0;108;6791;5191;2;8;100,1;137;6790;5195;2;9
17.06.2025;03:10;474;435;842,6;10378;0;33717;-216;100,0;108;6794;5207;2;8;100,2;139;6798;5171;2;9
17.06.2025;03:15;474;435;843,5;10425;0;33711;-259;100,0;99;6794;5250;2;8;100,1;102;6795;5175;2;9
17.06.2025;03:20;474;435;842,6;10395;0;33691;-294;100,0;99;6796;5199;2;8;100,1;62;6790;5195;2;9
17.06.2025;03:25;474;435;842,6;10362;0;33691;-294;100,0;104;6794;5201;2;8;100,1;71;6790;5161;2;9
17.06.2025;03:30;473;435;842,6;10417;0;33709;-397;100,0;0;6786;5238;2;8;100,1;66;6790;5179;2;9
17.06.2025;03:35;473;435;841,7;10370;0;33679;-393;100,0;5;6783;5205;2;8;100,1;66;6787;5165;2;9
17.06.2025;03:40;473;435;841,7;10399;0;33711;-467;100,0;2;6791;5228;2;8;100,1;-2;6787;5171;2;9
17.06.2025;03:45;473;435;841,7;10447;0;33721;-466;100,0;3;6791;5232;2;8;100,1;-7;6787;5216;2;9
17.06.2025;03:50;472;435;842,6;10421;0;33715;-465;100,0;-2;6791;5224;2;8;100,1;-2;6787;5197;2;9
17.06.2025;03:55;472;435;842,6;10389;0;33729;-497;100,0;-38;6791;5222;2;8;100,2;-2;6787;5167;2;9
17.06.2025;04:00;472;435;843,5;10403;0;33726;-495;100,0;-31;6788;5220;2;8;100,1;-2;6790;5183;2;9
17.06.2025;04:05;471;435;843,5;10391;0;33709;-498;100,0;-35;6788;5212;2;8;100,1;-2;6787;5179;2;9
17.06.2025;04:10;470;435;843,5;10397;0;33547;-364;100,0;35;6757;5236;2;8;100,2;68;6756;5161;2;9
17.06.2025;04:15;471;435;841,7;10423;0;33537;-327;100,0;75;6760;5234;2;8;100,2;68;6758;5189;2;9
17.06.2025;04:20;470;435;842,6;10435;0;33536;-334;100,0;64;6757;5238;2;8;100,2;62;6758;5197;2;9
17.06.2025;04:25;470;435;842,6;10445;0;33530;-329;100,0;73;6762;5226;2;8;100,1;66;6758;5220;2;9
17.06.2025;04:30;470;435;843,5;10425;0;33498;-273;100,0;128;6757;5228;2;8;100,2;62;6748;5197;2;9
17.06.2025;04:35;470;435;843,5;10417;0;33503;-239;100,0;120;6757;5228;2;8;100,1;102;6753;5189;2;9
17.06.2025;04:40;469;435;842,6;10395;0;33512;-234;100,0;127;6757;5230;2;8;100,1;101;6756;5187;2;9
17.06.2025;04:45;469;435;842,6;10429;0;33521;-235;100,0;125;6762;5220;2;8;100,0;97;6756;5209;2;9
17.06.2025;04:50;469;435;842,6;10411;0;33511;-238;100,0;125;6757;5240;2;8;100,1;95;6753;5209;2;9
17.06.2025;04:55;469;435;843,5;10411;0;33515;-237;100,0;132;6757;5209;2;8;100,1;99;6753;5201;2;9
17.06.2025;05:00;468;435;842,6;10403;0;33514;-240;100,0;125;6755;5228;2;8;100,0;99;6748;5175;2;9
17.06.2025;05:05;468;435;842,6;10407;0;33506;-236;100,0;135;6760;5201;2;8;100,1;94;6753;5205;2;9
17.06.2025;05:10;467;435;843,5;10415;0;33529;-238;100,0;123;6762;5232;2;8;100,1;95;6758;5183;2;9
17.06.2025;05:15;466;435;842,6;10381;0;33564;-203;100,0;134;6768;5197;2;8;100,0;132;6766;5183;2;9
17.06.2025;05:20;466;435;842,6;10401;0;33578;-205;100,0;127;6770;5216;2;8;100,1;130;6766;5185;2;9
17.06.2025;05:25;466;435;842,6;10451;0;33631;-215;100,0;120;6778;5218;2;8;100,1;123;6777;5234;2;9
17.06.2025;05:30;466;435;842,6;10387;0;33672;-212;100,0;122;6791;5203;2;8;100,1;130;6787;5183;2;9
17.06.2025;05:35;466;435;843,5;10425;0;33673;-210;100,0;122;6791;5216;2;8;100,1;128;6787;5209;2;9
17.06.2025;05:40;465;435;843,5;10435;0;33668;-213;100,0;122;6788;5232;2;8;100,1;132;6787;5203;2;9
17.06.2025;05:45;477;435;843,5;10387;0;33550;-212;100,0;127;6762;5203;2;8;100,1;128;6766;5183;2;9
17.06.2025;05:50;480;435;843,5;10393;0;33550;-216;100,0;116;6768;5201;2;8;100,2;125;6764;5191;2;9
17.06.2025;05:55;480;435;843,5;10468;0;33545;-213;100,0;122;6762;5258;2;8;100,1;128;6758;5209;2;9
17.06.2025;06:00;478;435;843,5;10453;0;33566;-220;100,0;120;6762;5260;2;8;100,2;127;6764;5193;2;9
17.06.2025;06:05;477;435;842,6;10415;0;33568;-219;100,0;120;6768;5240;2;8;100,1;128;6766;5175;2;9
17.06.2025;06:10;477;435;843,5;10378;0;33570;-221;100,0;116;6770;5226;2;8;100,1;120;6766;5153;2;9
17.06.2025;06:15;476;435;842,6;10360;0;33566;-216;100,0;123;6765;5185;2;8;100,1;128;6764;5175;2;9
17.06.2025;06:20;474;435;842,6;10395;0;33605;-220;100,0;122;6775;5240;2;8;100,2;121;6774;5155;2;9
17.06.2025;06:25;473;435;842,6;10411;0;33622;-222;100,0;122;6775;5230;2;8;100,1;127;6777;5181;2;9
17.06.2025;06:30;472;435;842,6;10435;0;33603;-223;100,0;120;6773;5224;2;8;100,1;128;6774;5179;2;9
17.06.2025;06:35;470;435;843,5;10429;0;33610;-222;100,0;122;6775;5242;2;8;100,1;128;6777;5187;2;9
17.06.2025;06:40;469;435;842,6;10381;0;33597;-219;100,0;122;6773;5224;2;8;100,1;127;6769;5157;2;9
17.06.2025;06:45;467;435;843,5;10464;0;33600;-223;100,0;116;6773;5250;2;8;100,1;121;6769;5214;2;9
17.06.2025;06:50;465;435;843,5;10389;0;33603;-218;100,0;120;6775;5216;2;8;100,1;123;6777;5173;2;9
17.06.2025;06:55;464;435;842,6;10429;0;33618;-217;100,0;122;6775;5234;2;8;100,1;127;6777;5195;2;9
17.06.2025;07:00;463;435;843,5;10397;0;33518;-221;100,0;122;6757;5209;2;8;100,1;120;6758;5187;2;9
17.06.2025;07:05;460;435;843,5;10413;0;33523;-218;100,0;123;6760;5216;2;8;100,1;128;6756;5197;2;9
17.06.2025;07:10;458;435;842,6;10443;0;33598;-209;100,0;125;6773;5254;2;8;100,1;128;6774;5189;2;9
17.06.2025;07:15;455;435;842,6;10441;0;33610;-206;100,0;125;6775;5244;2;8;100,1;127;6777;5197;2;9
17.06.2025;07:20;452;435;842,6;10389;0;33725;-311;100,0;50;6796;5214;2;8;100,1;101;6798;5181;2;9
17.06.2025;07:25;447;435;843,5;10362;0;33733;-410;100,0;30;6791;5205;2;8;100,1;31;6790;5157;2;9
17.06.2025;07:30;438;435;842,6;10395;0;33651;-416;100,0;26;6773;5232;2;8;100,2;31;6774;5163;2;9
17.06.2025;07:35;435;435;844,4;10034;0;33713;-371;88,0;24;6786;4889;2;8;97,1;28;6784;5145;2;9
17.06.2025;07:40;434;435;846,3;9915;0;33667;-368;86,9;17;6778;4881;2;9;92,9;23;6777;5033;2;8
17.06.2025;07:45;434;435;846,3;9844;0;33693;-358;86,9;17;6783;4869;2;9;91,4;30;6784;4975;2;8
17.06.2025;07:50;435;435;846,3;9813;0;33662;-357;86,9;19;6775;4881;2;9;89,9;26;6777;4932;2;8
17.06.2025;07:55;435;435;847,2;9680;0;33733;-340;87,0;17;6791;4894;2;9;86,8;31;6792;4786;2;8
17.06.2025;08:00;435;435;848,1;9668;0;33669;-344;87,0;19;6775;4881;2;9;85,4;26;6774;4786;2;8
17.06.2025;08:05;435;435;848,1;9637;0;33671;-340;87,0;17;6781;4869;2;9;84,0;23;6779;4768;2;8
17.06.2025;08:10;435;435;847,2;9661;0;33658;-340;86,9;19;6773;4885;2;9;85,3;26;6774;4776;2;8
17.06.2025;08:15;435;435;847,2;9623;0;33603;-342;87,0;14;6768;4877;2;9;83,8;28;6764;4746;2;8
17.06.2025;08:20;435;435;848,1;9635;0;33604;-344;86,9;17;6768;4894;2;9;84,0;26;6764;4742;2;8
17.06.2025;08:25;435;435;848,1;9657;0;33596;-346;85,7;14;6768;4815;2;8;87,1;28;6764;4843;2;9
17.06.2025;08:30;435;435;848,1;9558;0;33585;-295;82,5;14;6762;4723;2;8;87,1;61;6764;4835;2;9
17.06.2025;08:35;435;435;848,1;9558;0;33550;-243;82,5;71;6760;4736;2;8;87,1;62;6753;4823;2;9
17.06.2025;08:40;435;435;848,1;9524;0;33583;-142;80,9;78;6768;4675;2;8;87,1;158;6766;4849;2;9
17.06.2025;08:45;435;435;848,1;9485;0;33558;-154;81,0;76;6757;4667;2;8;87,1;153;6764;4819;2;9
17.06.2025;08:50;436;435;847,2;9633;0;33592;-160;84,0;71;6768;4786;2;8;87,1;149;6774;4847;2;9
17.06.2025;08:55;435;435;848,1;9540;0;33531;-156;82,2;78;6752;4699;2;8;87,2;158;6758;4841;2;9
17.06.2025;09:00;435;435;848,1;9546;0;33550;-125;80,7;99;6760;4683;2;8;87,2;151;6761;4863;2;9
17.06.2025;09:05;435;435;848,1;9556;0;33643;-52;81,7;170;6786;4685;2;8;87,1;149;6784;4871;2;9
17.06.2025;09:10;436;435;847,2;9427;0;33627;-50;80,2;170;6781;4626;2;8;87,2;153;6779;4800;2;9
17.06.2025;09:15;435;435;848,1;9461;0;33543;-43;78,7;170;6760;4592;2;8;87,1;156;6764;4869;2;9
17.06.2025;09:20;435;435;848,1;9449;0;33542;-47;78,4;163;6762;4582;2;8;87,2;153;6758;4867;2;9
17.06.2025;09:25;435;435;848,1;9414;0;33462;-21;78,4;174;6747;4578;2;8;87,1;174;6745;4837;2;9
17.06.2025;09:30;435;435;848,1;9424;0;33393;-26;78,4;172;6731;4571;2;8;87,1;165;6732;4853;2;9
17.06.2025;09:35;436;435;847,2;9398;0;33387;-21;78,2;170;6731;4582;2;8;87,1;168;6732;4817;2;9
17.06.2025;09:40;435;435;848,1;9350;0;33380;-17;76,7;174;6731;4517;2;8;87,1;172;6732;4833;2;9
17.06.2025;09:45;435;435;848,1;9279;0;33547;-9;76,9;172;6768;4472;2;9;85,9;174;6764;4806;2;8
17.06.2025;09:50;435;435;848,1;9321;0;33660;13;76,9;191;6791;4515;2;9;85,9;179;6790;4806;2;8
17.06.2025;09:55;435;435;848,1;9299;0;33117;1;76,9;191;6682;4543;2;9;84,4;180;6678;4756;2;8
17.06.2025;10:00;435;435;849,1;9337;0;33509;20;76,9;179;6755;4513;2;9;85,8;203;6758;4825;2;8
17.06.2025;10:05;435;435;849,1;9285;0;33442;19;76,9;179;6747;4515;2;9;85,6;205;6745;4770;2;8
17.06.2025;10:10;435;435;849,1;9277;0;33514;17;76,9;177;6760;4537;2;9;84,2;194;6758;4748;2;8
17.06.2025;10:15;435;435;848,1;9291;0;33468;23;76,9;181;6749;4521;2;9;84,2;201;6751;4770;2;8
17.06.2025;10:20;435;435;849,1;9266;0;33221;2;76,9;170;6700;4519;2;9;84,2;187;6701;4748;2;8
17.06.2025;10:25;435;435;849,1;9218;0;33392;-3;76,9;158;6736;4521;2;9;82,6;180;6735;4697;2;8
17.06.2025;10:30;435;435;849,1;9181;0;33538;-0;76,9;167;6768;4505;2;9;82,1;187;6764;4677;2;8
17.06.2025;10:35;435;435;848,1;9248;0;33251;-15;76,9;163;6705;4525;2;9;83,6;186;6709;4723;2;8
17.06.2025;10:40;435;435;849,1;9153;0;33019;-8;77,0;161;6663;4529;2;9;80,4;175;6665;4624;2;8
17.06.2025;10:45;435;435;848,1;9279;0;33307;-4;76,9;168;6718;4545;2;9;83,4;179;6714;4734;2;8
17.06.2025;10:50;435;435;849,1;9194;0;33441;7;76,9;177;6749;4531;2;9;81,9;189;6745;4663;2;8
17.06.2025;10:55;435;435;849,1;9137;0;33281;-6;76,9;160;6713;4543;2;9;80,4;180;6709;4606;2;8
17.06.2025;11:00;435;435;849,1;9212;0;33197;-23;77,0;163;6689;4547;2;9;81,9;170;6693;4665;2;8
17.06.2025;11:05;435;435;848,1;9159;0;33144;-18;76,9;161;6682;4529;2;9;80,4;172;6680;4630;2;8
17.06.2025;11:10;434;435;849,1;9165;0;33074;-11;76,9;172;6669;4541;2;9;80,4;168;6667;4624;2;8
17.06.2025;11:15;435;435;849,1;9131;0;33156;-6;76,9;172;6692;4515;2;9;80,3;167;6688;4616;2;8
17.06.2025;11:20;435;435;849,1;9100;0;33171;-5;76,9;168;6687;4529;2;9;78,4;170;6686;4571;2;8
17.06.2025;11:25;435;435;848,1;9121;0;33247;-3;76,9;172;6705;4545;2;9;79,9;172;6704;4592;2;8
17.06.2025;11:30;435;435;849,1;9141;0;33298;-1;76,9;172;6715;4541;2;9;79,9;172;6712;4600;2;8
17.06.2025;11:35;435;435;848,1;9139;0;33249;-4;76,9;172;6705;4527;2;9;79,9;174;6701;4612;2;8
17.06.2025;11:40;435;435;848,1;9179;0;33261;-11;76,9;172;6708;4531;2;9;81,4;167;6704;4648;2;8
17.06.2025;11:45;435;435;849,1;9080;0;33189;-0;76,9;174;6692;4511;2;9;78,4;168;6691;4569;2;8
17.06.2025;11:50;434;435;849,1;9096;0;33053;-1;76,9;174;6666;4539;2;9;78,4;172;6665;4557;2;8
17.06.2025;11:55;435;435;848,1;9066;0;33114;-4;76,9;172;6682;4529;2;9;78,4;170;6678;4537;2;8
17.06.2025;12:00;435;435;849,1;9015;0;33193;1;76,9;174;6692;4521;2;9;76,4;161;6693;4495;2;8
17.06.2025;12:05;435;435;849,1;9013;0;33374;4;76,9;174;6729;4533;2;9;76,4;163;6725;4480;2;8
17.06.2025;12:10;435;435;848,1;9064;0;33207;-11;76,9;174;6695;4515;2;9;77,9;160;6693;4549;2;8
17.06.2025;12:15;435;435;848,1;9078;0;33214;-10;76,9;177;6697;4535;2;9;77,9;156;6699;4543;2;8
17.06.2025;12:20;435;435;848,1;9054;0;33199;-3;76,9;174;6695;4531;2;9;77,9;160;6693;4523;2;8
17.06.2025;12:25;434;435;848,1;8999;0;33456;22;76,9;179;6752;4527;2;9;76,4;172;6751;4472;2;8
17.06.2025;12:30;435;435;849,1;9036;0;33556;18;76,9;179;6770;4557;2;9;76,4;174;6769;4478;2;8
17.06.2025;12:35;435;435;848,1;9015;0;33600;-62;76,9;101;6770;4545;2;9;76,4;172;6777;4470;2;8
17.06.2025;12:40;435;435;849,1;8965;0;33735;-210;76,9;36;6791;4535;2;9;74,9;73;6795;4430;2;8
17.06.2025;12:45;435;435;848,1;8973;0;33598;-322;76,9;35;6768;4547;2;9;74,9;-30;6758;4426;2;8
17.06.2025;12:50;435;435;849,1;8914;0;33606;-210;76,9;23;6773;4531;2;9;74,9;92;6777;4383;2;8
17.06.2025;12:55;435;435;848,1;8973;0;33628;-215;76,9;21;6773;4545;2;9;74,9;89;6777;4428;2;8
17.06.2025;13:00;435;435;848,1;8932;0;33739;-309;76,9;28;6796;4525;2;9;74,9;-12;6795;4407;2;8
17.06.2025;13:05;435;435;848,1;9023;0;33713;-154;76,9;52;6794;4578;2;9;74,9;111;6795;4446;2;8
17.06.2025;13:10;435;435;848,1;8961;0;33329;-2;76,9;170;6718;4529;2;9;74,9;151;6719;4432;2;8
17.06.2025;13:15;436;435;848,1;8965;0;33126;11;74,6;184;6682;4466;2;8;77,2;167;6680;4499;2;9
17.06.2025;13:20;435;435;849,1;8924;0;33594;17;73,1;175;6773;4407;2;8;77,2;165;6774;4517;2;9
17.06.2025;13:25;435;435;849,1;8910;0;33721;-111;73,2;108;6796;4387;2;8;77,1;99;6795;4523;2;9
17.06.2025;13:30;435;435;849,1;8910;0;33431;-26;73,2;139;6739;4397;2;8;77,2;156;6743;4513;2;9
17.06.2025;13:35;435;435;849,1;8908;0;33501;-8;73,2;153;6752;4407;2;8;77,2;158;6756;4501;2;9
17.06.2025;13:40;435;435;849,1;8876;0;33355;-18;73,2;155;6726;4389;2;8;77,2;156;6725;4486;2;9
17.06.2025;13:45;435;435;850,0;8803;0;33445;-4;70,1;153;6739;4308;2;8;77,1;158;6743;4549;2;9
17.06.2025;13:50;435;435;849,1;8865;0;33648;1;71,6;151;6786;4332;2;8;77,1;165;6784;4533;2;9
17.06.2025;13:55;435;435;848,1;8833;0;33496;-2;71,6;155;6757;4316;2;8;77,2;161;6753;4517;2;9
17.06.2025;14:00;435;435;847,2;8823;0;33469;6;71,6;158;6752;4326;2;8;77,1;168;6753;4497;2;9
17.06.2025;14:05;435;435;848,1;8827;0;33460;1;71,6;160;6749;4306;2;8;77,2;165;6748;4521;2;9
17.06.2025;14:10;435;435;848,1;8847;0;33481;-1;71,6;156;6757;4332;2;8;77,2;160;6756;4515;2;9
17.06.2025;14:15;435;435;849,1;8813;0;33250;-25;71,6;155;6708;4345;2;8;77,2;149;6706;4468;2;9
17.06.2025;14:20;435;435;849,1;8888;0;33533;-87;71,6;115;6762;4355;2;8;77,1;115;6758;4533;2;9
17.06.2025;14:25;435;435;849,1;8803;0;33537;-46;70,1;139;6768;4274;2;8;77,2;135;6764;4529;2;9
17.06.2025;14:30;436;435;849,1;8797;0;33529;-34;70,1;141;6760;4290;2;8;77,1;137;6764;4507;2;9
17.06.2025;14:35;435;435;848,1;8799;0;33532;-17;70,1;149;6768;4272;2;8;77,2;142;6764;4527;2;9
17.06.2025;14:40;435;435;849,1;8754;0;33464;-15;68,7;141;6752;4227;2;8;77,1;149;6753;4527;2;9
17.06.2025;14:45;435;435;849,1;8807;0;33098;-22;70,1;148;6674;4276;2;8;77,2;149;6675;4531;2;9
17.06.2025;14:50;435;435;849,1;8732;0;33543;-130;68,7;21;6757;4225;2;8;77,2;158;6766;4507;2;9
17.06.2025;14:55;435;435;849,1;8716;0;33537;-36;68,7;118;6762;4229;2;8;77,1;156;6766;4486;2;9
17.06.2025;15:00;435;435;850,0;8744;0;33455;-23;68,7;127;6749;4237;2;8;77,1;158;6751;4507;2;9
17.06.2025;15:05;435;435;849,1;8712;0;33440;-22;68,7;130;6744;4241;2;8;77,1;156;6745;4470;2;9
17.06.2025;15:10;435;435;850,0;8718;0;33416;-25;68,7;141;6739;4215;2;8;77,2;151;6743;4523;2;9
17.06.2025;15:15;435;435;849,1;8699;0;33697;-149;68,7;66;6791;4207;2;8;77,2;82;6790;4492;2;9
17.06.2025;15:20;435;435;849,1;8811;0;33538;-109;70,1;64;6760;4282;2;8;77,1;132;6766;4529;2;9
17.06.2025;15:25;435;435;850,0;8655;0;33592;-29;67,1;137;6773;4148;2;8;77,2;137;6774;4507;2;9
17.06.2025;15:30;435;435;848,1;8782;0;33474;-24;68,3;153;6749;4227;2;8;77,2;135;6753;4555;2;9
17.06.2025;15:35;435;435;849,1;8762;0;33513;-18;68,1;146;6760;4213;2;8;77,1;137;6764;4549;2;9
17.06.2025;15:40;436;435;848,1;8709;0;33495;-36;67,6;135;6752;4197;2;8;77,2;135;6751;4513;2;9
17.06.2025;15:45;435;435;850,0;8560;0;33439;-6;65,6;148;6744;4071;2;8;77,2;146;6740;4488;2;9
17.06.2025;15:50;435;435;850,0;8685;0;33435;-8;67,1;148;6744;4164;2;8;77,2;151;6740;4521;2;9
17.06.2025;15:55;435;435;849,1;8641;0;33408;-14;67,1;148;6739;4152;2;8;77,2;153;6743;4488;2;9
17.06.2025;16:00;435;435;849,1;8622;0;33365;-14;67,1;135;6731;4106;2;8;77,1;156;6730;4517;2;9
17.06.2025;16:05;434;435;849,1;8705;0;33346;-15;67,1;142;6726;4183;2;8;77,2;151;6725;4523;2;9
17.06.2025;16:10;435;435;849,1;8665;0;33452;-6;67,1;148;6749;4126;2;8;77,1;154;6751;4539;2;9
17.06.2025;16:15;435;435;849,1;8677;0;33369;-15;67,1;144;6731;4156;2;8;77,2;151;6730;4521;2;9
17.06.2025;16:20;435;435;850,0;8630;0;33336;-16;65,6;142;6726;4091;2;8;77,1;149;6722;4539;2;9
17.06.2025;16:25;435;435;850,0;8578;0;33281;-10;65,6;142;6715;4071;2;8;77,2;146;6712;4507;2;9
17.06.2025;16:30;435;435;850,0;8712;0;33152;-23;67,1;142;6687;4183;2;8;77,1;144;6688;4529;2;9
17.06.2025;16:35;435;435;849,1;8653;0;33380;-10;67,1;149;6736;4144;2;8;77,1;153;6732;4509;2;9
17.06.2025;16:40;435;435;850,0;8705;0;33380;-20;67,1;141;6731;4160;2;8;77,2;139;6732;4545;2;9
17.06.2025;16:45;435;435;849,1;8655;0;33375;-17;67,1;151;6731;4152;2;8;77,2;142;6732;4503;2;9
17.06.2025;16:50;435;435;849,1;8663;0;33602;-0;67,1;151;6781;4154;2;8;77,2;154;6777;4509;2;9
17.06.2025;16:55;436;435;850,0;8649;0;33726;-129;65,6;47;6794;4124;2;8;77,2;116;6800;4525;2;9
17.06.2025;17:00;435;435;850,0;8709;0;33699;-182;67,1;50;6786;4152;2;8;77,2;71;6792;4531;2;9
17.06.2025;17:05;435;435;849,1;8653;0;33667;-226;67,1;38;6783;4158;2;8;77,1;40;6784;4495;2;9
17.06.2025;17:10;435;435;850,0;8647;0;33637;-221;67,1;43;6775;4189;2;8;77,2;42;6774;4517;2;9
17.06.2025;17:15;435;435;849,1;8679;0;33586;-122;67,1;116;6770;4172;2;8;77,2;66;6766;4507;2;9
17.06.2025;17:20;435;435;849,1;8756;0;33532;-7;68,6;137;6762;4231;2;8;77,2;160;6766;4525;2;9
17.06.2025;17:25;435;435;849,1;8728;0;33709;-30;68,9;141;6801;4225;2;8;77,2;137;6795;4503;2;9
17.06.2025;17:30;435;435;849,1;8697;0;33535;-73;67,4;106;6760;4183;2;8;77,2;130;6761;4515;2;9
17.06.2025;17:35;435;435;850,0;8562;0;33819;-178;67,4;40;6817;4152;2;8;77,2;78;6808;4559;2;9
17.06.2025;17:40;435;435;849,1;8707;0;33589;-575;67,4;-132;6757;4177;2;8;77,2;-142;6753;4531;2;9
17.06.2025;17:45;436;435;850,0;8657;0;33599;-545;65,9;-137;6752;4126;2;8;77,2;-109;6756;4531;2;9
17.06.2025;17:50;435;435;850,0;8691;0;33599;-503;67,3;-102;6749;4183;2;8;77,2;-106;6761;4509;2;9
17.06.2025;17:55;435;435;848,1;8726;0;33625;-480;68,8;-104;6762;4211;2;8;77,2;-68;6766;4515;2;9
17.06.2025;18:00;436;435;850,0;8695;0;33728;-476;67,3;-101;6786;4181;2;8;77,2;-73;6787;4515;2;9
17.06.2025;18:05;434;435;849,1;8699;0;33748;-536;67,4;-92;6791;4164;2;8;77,2;-139;6784;4535;2;9
17.06.2025;18:10;435;435;850,0;8635;0;33519;-212;65,9;172;6760;4108;2;8;77,1;-80;6740;4527;2;9
17.06.2025;18:15;435;435;848,1;8718;0;33546;-225;68,9;167;6762;4217;2;8;77,2;-82;6745;4501;2;9
17.06.2025;18:20;435;435;849,1;8714;0;33533;-222;67,3;165;6762;4181;2;8;77,2;-85;6743;4533;2;9
17.06.2025;18:25;435;435;849,1;8687;0;33515;-219;67,3;167;6757;4150;2;8;77,2;-78;6740;4488;2;9
17.06.2025;18:30;435;435;849,1;8624;0;33623;16;67,3;174;6781;4126;2;8;77,2;153;6777;4499;2;9
17.06.2025;18:35;435;435;849,1;8683;0;33595;14;67,3;168;6775;4150;2;8;77,2;151;6774;4533;2;9
17.06.2025;18:40;435;435;849,1;8746;0;33392;-13;68,8;163;6731;4215;2;8;77,2;139;6730;4531;2;9
17.06.2025;18:45;435;435;849,1;8730;0;33410;-16;68,6;158;6734;4213;2;8;77,2;142;6732;4517;2;9
17.06.2025;18:50;435;435;850,0;8600;0;33485;1;65,6;158;6749;4112;2;8;77,2;142;6745;4488;2;9
17.06.2025;18:55;435;435;849,1;8750;0;33572;-8;68,6;156;6770;4227;2;8;77,2;141;6766;4529;2;9
17.06.2025;19:00;435;435;849,1;8734;0;33638;-15;68,1;148;6781;4207;2;8;77,2;137;6777;4527;2;9
17.06.2025;19:05;435;435;850,0;8604;0;33678;-137;66,9;38;6781;4150;2;9;75,9;121;6784;4454;2;8
17.06.2025;19:10;437;435;847,2;8973;0;33589;-160;75,6;43;6762;4470;2;8;77,2;123;6766;4503;2;9
17.06.2025;19:15;434;435;848,1;8817;0;33578;-113;71,2;83;6762;4322;2;8;77,2;116;6764;4495;2;9
17.06.2025;19:20;435;435;849,1;8762;0;33555;-106;69,6;87;6757;4276;2;8;77,2;127;6761;4474;2;9
17.06.2025;19:25;435;435;849,1;8689;0;33500;-25;68,1;137;6749;4191;2;8;77,2;142;6745;4519;2;9
17.06.2025;19:30;434;435;850,0;8622;0;33248;-16;66,9;144;6697;4144;2;9;76,0;142;6699;4478;2;8
17.06.2025;19:35;435;435;850,0;8665;0;33285;-23;66,9;144;6708;4134;2;9;77,4;139;6706;4531;2;8
17.06.2025;19:40;435;435;849,1;8671;0;33194;8;66,9;172;6692;4140;2;9;77,4;146;6691;4531;2;8
17.06.2025;19:45;435;435;850,0;8669;0;33080;17;66,9;174;6674;4142;2;9;77,4;156;6673;4527;2;8
17.06.2025;19:50;435;435;850,0;8671;0;33183;21;66,9;167;6692;4144;2;9;77,4;163;6691;4527;2;8
17.06.2025;19:55;436;435;849,1;8714;0;33129;18;66,8;168;6682;4156;2;9;77,4;156;6680;4557;2;8
17.06.2025;20:00;435;435;850,0;8689;0;32939;14;68,1;167;6643;4168;2;8;77,2;165;6647;4521;2;9
17.06.2025;20:05;436;435;849,1;8693;0;33447;22;67,6;165;6742;4205;2;8;77,2;161;6743;4488;2;9
17.06.2025;20:10;435;435;849,1;8677;0;33453;16;67,6;163;6749;4158;2;8;77,2;158;6745;4519;2;9
17.06.2025;20:15;435;435;850,0;8679;0;33481;10;66,9;163;6755;4150;2;9;77,4;153;6753;4529;2;8
17.06.2025;20:20;435;435;850,0;8691;0;33475;10;66,9;160;6749;4162;2;9;77,4;156;6751;4529;2;8
17.06.2025;20:25;435;435;849,1;8653;0;33472;18;66,9;160;6749;4158;2;9;77,4;160;6751;4523;2;8
17.06.2025;20:30;435;435;849,1;8732;0;33518;6;68,4;155;6757;4219;2;8;77,2;160;6756;4486;2;9
17.06.2025;20:35;435;435;850,0;8635;0;33650;-46;66,9;123;6786;4150;2;9;75,9;127;6784;4484;2;8
17.06.2025;20:40;435;435;850,0;8697;0;33327;-18;68,1;141;6723;4185;2;8;77,2;153;6719;4513;2;9
17.06.2025;20:45;435;435;850,0;8716;0;33279;-27;68,1;135;6713;4191;2;8;77,2;148;6712;4525;2;9
17.06.2025;20:50;435;435;849,1;8799;0;33254;-24;71,2;144;6708;4304;2;8;77,2;156;6706;4495;2;9
17.06.2025;20:55;435;435;849,1;8934;0;33068;-24;74,1;156;6671;4424;2;8;77,2;153;6667;4511;2;9
17.06.2025;21:00;435;435;848,1;9001;0;33171;-22;75,6;155;6692;4488;2;8;77,2;163;6691;4513;2;9
17.06.2025;21:05;435;435;848,1;9070;0;33157;-23;77,1;165;6692;4551;2;8;77,2;163;6691;4511;2;9
17.06.2025;21:10;434;435;849,1;8999;0;33157;-15;75,6;163;6692;4468;2;8;77,2;160;6688;4531;2;9
17.06.2025;21:15;435;435;849,1;8930;0;33163;-11;74,2;163;6692;4424;2;8;77,2;165;6691;4480;2;9
17.06.2025;21:20;435;435;848,1;9003;0;33161;-18;75,7;160;6692;4482;2;8;77,2;161;6688;4521;2;9
17.06.2025;21:25;437;435;847,2;9147;0;33183;-20;80,2;167;6697;4650;2;8;77,2;167;6693;4497;2;9
17.06.2025;21:30;437;435;845,4;9611;0;33123;-20;84,4;189;6682;4784;2;8;87,1;194;6680;4827;2;9
17.06.2025;21:35;437;435;841,7;10154;0;33078;-27;93,1;208;6682;5056;2;8;97,1;210;6680;5098;2;9
17.06.2025;21:40;437;435;840,7;10399;0;33138;-23;100,0;233;6695;5203;2;8;100,1;226;6691;5195;2;9
17.06.2025;21:45;437;435;840,7;10425;0;33067;-14;99,9;243;6682;5224;2;8;100,1;231;6678;5201;2;9
17.06.2025;21:50;441;435;841,7;10370;0;32936;-17;100,0;236;6653;5218;2;8;100,2;229;6652;5153;2;9
17.06.2025;21:55;445;435;840,7;10362;0;33204;-6;100,0;238;6708;5216;2;8;100,1;236;6706;5147;2;9
17.06.2025;22:00;451;435;840,7;10397;0;32917;-18;100,0;247;6653;5199;2;8;100,1;233;6647;5197;2;9
17.06.2025;22:05;458;435;842,6;10350;0;33131;13;100,0;248;6692;5175;2;8;100,1;253;6691;5175;2;9
17.06.2025;22:10;469;435;841,7;10459;0;33199;18;100,0;253;6705;5242;2;8;100,1;239;6706;5218;2;9
17.06.2025;22:15;478;435;841,7;10462;0;33190;21;100,0;259;6705;5244;2;8;100,1;246;6701;5218;2;9
17.06.2025;22:20;489;435;841,7;10328;0;33172;10;100,0;253;6702;5197;2;8;100,1;245;6701;5130;2;9
17.06.2025;22:25;506;435;842,6;10417;0;33203;9;100,0;252;6708;5218;2;8;100,1;243;6706;5199;2;9
17.06.2025;22:30;511;435;841,7;10409;0;33237;11;100,0;245;6715;5252;2;8;100,1;239;6714;5193;2;9
17.06.2025;22:35;508;435;841,7;10427;0;33280;3;100,0;247;6723;5222;2;8;100,1;236;6722;5205;2;9
17.06.2025;22:40;501;435;841,7;10360;0;33238;-2;100,0;245;6715;5238;2;8;100,1;243;6712;5199;2;9
17.06.2025;22:45;493;435;842,6;10429;0;33226;7;99,9;245;6713;5232;2;8;100,1;239;6709;5197;2;9
17.06.2025;22:50;488;435;841,7;10374;0;33309;19;100,0;248;6731;5209;2;8;100,1;246;6730;5165;2;9
17.06.2025;22:55;481;435;841,7;10407;0;33315;18;100,0;245;6731;5244;2;8;100,2;252;6730;5163;2;9
17.06.2025;23:00;476;435;841,7;10409;0;33315;22;99,9;252;6734;5250;2;8;100,2;245;6732;5159;2;9
17.06.2025;23:05;470;435;842,6;10395;0;33277;17;100,0;250;6726;5216;2;8;100,2;250;6725;5179;2;9
17.06.2025;23:10;466;435;842,6;10383;0;33307;14;100,0;252;6729;5195;2;8;100,1;241;6725;5187;2;9
17.06.2025;23:15;463;435;842,6;10358;0;33350;14;100,0;253;6736;5195;2;8;100,1;245;6735;5163;2;9
17.06.2025;23:20;457;435;843,5;10381;0;33402;17;100,0;250;6749;5193;2;8;100,1;243;6745;5187;2;9
17.06.2025;23:25;445;435;843,5;10403;0;33463;26;100,0;238;6760;5230;2;8;100,1;260;6764;5173;2;9
17.06.2025;23:30;434;435;848,1;9757;0;33178;22;86,9;214;6697;4875;2;9;88,4;210;6699;4894;2;8
17.06.2025;23:35;434;435;850,0;9230;0;33135;19;76,9;198;6684;4563;2;9;80,9;184;6680;4667;2;8
17.06.2025;23:40;435;435;850,9;8942;0;33177;29;76,9;188;6695;4541;2;9;75,0;179;6691;4401;2;8
17.06.2025;23:45;435;435;851,9;8805;0;33206;28;69,6;174;6697;4260;2;8;77,2;177;6699;4545;2;9
17.06.2025;23:50;434;435;852,8;8584;0;33224;21;66,9;160;6697;4170;2;9;74,4;167;6699;4413;2;8
17.06.2025;23:55;435;435;852,8;8448;0;33330;24;66,9;158;6723;4146;2;9;71,4;161;6722;4302;2;8
18.06.2025;00:00;434;435;853,7;8375;0;33576;24;66,9;142;6768;4179;2;9;68,4;158;6764;4197;2;8
18.06.2025;00:05;435;435;853,7;8337;0;33644;-434;66,9;-24;6762;4152;2;9;68,4;-135;6753;4185;2;8
18.06.2025;00:10;435;435;854,6;8240;0;33633;-58;66,9;109;6778;4172;2;9;65,4;92;6771;4067;2;8
18.06.2025;00:15;435;435;854,6;8159;0;33653;-49;66,9;115;6778;4154;2;9;64,0;92;6774;4010;2;8
18.06.2025;00:20;435;435;853,7;8132;0;33693;-49;66,9;115;6783;4144;2;9;64,0;94;6779;3988;2;8
18.06.2025;00:25;436;435;851,9;8718;0;33744;-356;68,4;-12;6791;4191;2;8;77,2;-36;6784;4527;2;9
18.06.2025;00:30;435;435;850,0;8819;0;33684;-356;71,1;-10;6778;4308;2;8;77,1;-35;6774;4509;2;9
18.06.2025;00:35;434;435;852,8;8529;0;33593;-348;66,9;-16;6757;4156;2;9;73,4;-42;6753;4373;2;8
18.06.2025;00:40;434;435;854,6;8351;0;33734;-169;66,9;47;6791;4189;2;9;67,4;50;6787;4162;2;8
18.06.2025;00:45;434;435;856,5;8246;0;33728;-180;64,7;43;6791;4079;2;8;67,2;42;6787;4166;2;9
18.06.2025;00:50;435;435;854,6;7950;0;33621;-151;59,2;52;6768;3814;2;8;67,2;59;6764;4142;2;9
18.06.2025;00:55;438;435;847,2;9657;0;33615;-274;85,4;56;6770;4845;2;8;87,2;62;6771;4813;2;9
18.06.2025;01:00;439;435;841,7;10378;0;33614;-345;100,0;64;6773;5195;2;8;100,1;56;6774;5183;2;9
18.06.2025;01:05;485;435;843,5;10445;0;33644;-341;100,0;63;6775;5228;2;8;100,1;57;6777;5218;2;9
18.06.2025;01:10;512;435;842,6;10415;0;33604;-343;100,0;63;6770;5214;2;8;100,0;56;6766;5201;2;9
18.06.2025;01:15;513;435;843,5;10449;0;33605;-346;100,0;63;6773;5232;2;8;100,1;57;6771;5218;2;9
18.06.2025;01:20;513;435;842,6;10358;0;33633;-334;100,0;69;6775;5175;2;8;100,1;59;6777;5183;2;9
18.06.2025;01:25;512;435;842,6;10350;0;33666;-338;100,0;63;6783;5201;2;8;100,1;61;6782;5149;2;9
18.06.2025;01:30;512;435;843,5;10403;0;33470;-136;100,0;148;6755;5214;2;8;100,1;182;6753;5189;2;9
18.06.2025;01:35;512;435;842,6;10431;0;33532;-1;100,0;245;6775;5228;2;8;100,1;222;6774;5199;2;9
18.06.2025;01:40;512;435;843,5;10455;0;33518;2;100,0;248;6773;5240;2;8;100,1;222;6766;5216;2;9
18.06.2025;01:45;512;435;842,6;10423;0;33579;-4;100,0;245;6786;5218;2;8;100,1;222;6779;5205;2;9
18.06.2025;01:50;512;435;843,5;10370;0;33576;-38;100,0;212;6778;5205;2;8;100,1;224;6779;5165;2;9
18.06.2025;01:55;511;435;843,5;10421;0;33555;-29;100,0;208;6778;5236;2;8;100,1;236;6777;5185;2;9
18.06.2025;02:00;511;435;843,5;10466;0;33448;-31;100,0;214;6755;5224;2;8;100,2;222;6756;5242;2;9
18.06.2025;02:05;511;435;843,5;10403;0;33638;-15;100,0;222;6796;5207;2;8;100,1;227;6795;5195;2;9
18.06.2025;02:10;511;435;843,5;10403;0;33646;-224;100,0;116;6791;5220;2;8;100,1;123;6787;5183;2;9
18.06.2025;02:15;511;435;843,5;10383;0;33531;-137;100,0;210;6770;5212;2;8;100,2;121;6764;5171;2;9
18.06.2025;02:20;510;435;843,5;10441;0;33533;-140;100,0;210;6770;5234;2;8;100,1;118;6764;5207;2;9
18.06.2025;02:25;510;435;842,6;10405;0;33533;-143;100,0;212;6770;5218;2;8;100,1;121;6764;5187;2;9
18.06.2025;02:30;510;435;842,6;10413;0;33468;-143;100,0;203;6760;5218;2;8;100,1;123;6751;5195;2;9
18.06.2025;02:35;511;435;842,6;10364;0;33529;-135;100,0;208;6770;5216;2;8;100,1;125;6764;5149;2;9
18.06.2025;02:40;510;435;843,5;10405;0;33491;-215;100,0;135;6757;5199;2;8;100,1;120;6753;5205;2;9
18.06.2025;02:45;510;435;842,6;10411;0;33570;-168;100,0;134;6775;5228;2;8;100,1;161;6771;5183;2;9
18.06.2025;02:50;509;435;843,5;10407;0;33577;-171;100,0;139;6775;5234;2;8;100,1;160;6777;5173;2;9
18.06.2025;02:55;509;435;843,5;10409;0;33592;-174;100,0;135;6775;5230;2;8;100,1;158;6774;5179;2;9
18.06.2025;03:00;509;435;843,5;10395;0;33687;-166;100,0;141;6796;5216;2;8;100,0;163;6795;5179;2;9
18.06.2025;03:05;509;435;843,5;10449;0;33703;-408;100,0;31;6794;5242;2;8;100,1;21;6790;5207;2;9
18.06.2025;03:10;509;435;843,5;10419;0;33648;-445;100,0;-36;6775;5218;2;8;100,1;54;6782;5201;2;9
18.06.2025;03:15;509;435;843,5;10429;0;33635;-446;100,0;-33;6778;5230;2;8;100,1;57;6782;5199;2;9
18.06.2025;03:20;508;435;843,5;10441;0;33703;-716;100,0;-35;6788;5226;2;8;100,1;-217;6774;5216;2;9
18.06.2025;03:25;508;435;844,4;10399;0;33534;-336;100,0;71;6760;5201;2;8;100,1;61;6758;5197;2;9
18.06.2025;03:30;508;435;844,4;10421;0;33440;-74;100,0;193;6752;5240;2;8;100,2;200;6753;5181;2;9
18.06.2025;03:35;508;435;843,5;10425;0;33271;-23;100,0;226;6723;5220;2;8;100,1;222;6722;5205;2;9
18.06.2025;03:40;508;435;843,5;10399;0;33498;-49;100,0;196;6760;5220;2;8;100,1;219;6764;5179;2;9
18.06.2025;03:45;508;435;843,5;10437;0;33425;-21;100,0;217;6752;5266;2;8;100,1;226;6751;5171;2;9
18.06.2025;03:50;507;435;842,6;10417;0;33321;-23;100,0;220;6736;5236;2;8;100,1;224;6732;5181;2;9
18.06.2025;03:55;507;435;843,5;10397;0;33353;-23;100,0;222;6739;5209;2;8;100,1;224;6732;5187;2;9
18.06.2025;04:00;507;435;843,5;10423;0;33414;-5;100,0;231;6752;5242;2;8;100,1;238;6751;5181;2;9
18.06.2025;04:05;507;435;843,5;10387;0;33475;-21;100,0;224;6760;5207;2;8;100,2;226;6758;5179;2;9
18.06.2025;04:10;506;435;844,4;10441;0;33405;-22;100,0;224;6749;5240;2;8;100,1;220;6745;5201;2;9
18.06.2025;04:15;506;435;843,5;10401;0;33474;-20;100,0;224;6760;5242;2;8;100,1;222;6758;5159;2;9
18.06.2025;04:20;505;435;844,4;10378;0;33482;-2;100,0;229;6765;5203;2;8;100,2;234;6764;5175;2;9
18.06.2025;04:25;505;435;844,4;10358;0;33365;-2;100,0;233;6742;5187;2;8;100,1;233;6738;5171;2;9
18.06.2025;04:30;505;435;843,5;10415;0;33499;3;100,0;236;6765;5201;2;8;100,1;236;6766;5214;2;9
18.06.2025;04:35;505;435;844,4;10445;0;33401;-3;100,0;231;6747;5246;2;8;100,1;234;6745;5199;2;9
18.06.2025;04:40;505;435;843,5;10425;0;33660;-120;100,0;174;6796;5230;2;8;100,1;170;6795;5205;2;9
18.06.2025;04:45;504;435;843,5;10403;0;33560;-166;100,0;172;6770;5226;2;8;100,1;128;6766;5177;2;9
18.06.2025;04:50;505;435;844,4;10401;0;33488;-153;100,0;160;6760;5205;2;8;100,1;153;6761;5195;2;9
18.06.2025;04:55;504;435;844,4;10415;0;33518;-150;100,0;161;6765;5193;2;8;100,2;153;6764;5183;2;9
18.06.2025;05:00;504;435;843,5;10427;0;33543;-153;100,0;161;6770;5258;2;8;100,1;158;6766;5169;2;9
18.06.2025;05:05;504;435;843,5;10381;0;33553;-154;100,0;160;6770;5189;2;8;100,2;151;6766;5191;2;9
18.06.2025;05:10;503;435;843,5;10401;0;33588;-150;100,0;165;6781;5218;2;8;100,1;158;6777;5183;2;9
18.06.2025;05:15;504;435;843,5;10370;0;33603;-149;100,0;160;6781;5205;2;8;100,1;158;6777;5165;2;9
18.06.2025;05:20;503;435;843,5;10399;0;33605;-155;100,0;158;6786;5183;2;8;100,1;153;6779;5216;2;9
18.06.2025;05:25;503;435;843,5;10407;0;33598;-159;100,0;153;6775;5201;2;8;100,1;148;6777;5205;2;9
18.06.2025;05:30;503;435;843,5;10389;0;33589;-159;100,0;158;6778;5177;2;8;100,1;153;6777;5212;2;9
18.06.2025;05:35;503;435;844,4;10429;0;33653;-228;100,0;56;6783;5240;2;8;100,1;153;6790;5185;2;9
18.06.2025;05:40;503;435;843,5;10387;0;33701;-386;100,0;21;6791;5199;2;8;100,1;50;6790;5187;2;9
18.06.2025;05:45;502;435;844,4;10429;0;33562;-364;100,0;49;6762;5236;2;8;100,1;49;6761;5193;2;9
18.06.2025;05:50;502;435;844,4;10415;0;33550;-364;100,0;54;6762;5218;2;8;100,1;50;6764;5197;2;9
18.06.2025;05:55;501;435;844,4;10393;0;33546;-398;100,0;21;6760;5218;2;8;100,1;49;6758;5175;2;9
18.06.2025;06:00;501;435;844,4;10397;0;33658;-459;100,0;26;6781;5179;2;8;100,1;-21;6779;5218;2;9
18.06.2025;06:05;501;435;844,4;10437;0;33598;-470;100,0;19;6770;5240;2;8;100,1;-21;6766;5197;2;9
18.06.2025;06:10;501;435;843,5;10397;0;33643;-517;100,0;-56;6778;5212;2;8;100,1;-19;6779;5185;2;9
18.06.2025;06:15;501;435;843,5;10376;0;33634;-502;100,0;-17;6773;5179;2;8;100,1;-21;6769;5197;2;9
18.06.2025;06:20;501;435;844,4;10427;0;33643;-885;100,0;-198;6757;5228;2;8;100,1;-219;6753;5199;2;9
18.06.2025;06:25;501;435;844,4;10403;0;33597;-726;100,0;-130;6752;5222;2;8;100,1;-123;6753;5181;2;9
18.06.2025;06:30;501;435;844,4;10441;0;33580;-588;100,0;-66;6757;5212;2;8;100,1;-52;6753;5230;2;9
18.06.2025;06:35;501;435;843,5;10397;0;33668;-551;100,0;-33;6778;5203;2;8;100,1;-50;6774;5193;2;9
18.06.2025;06:40;500;435;844,4;10401;0;33726;-654;100,0;-135;6781;5207;2;8;100,1;-52;6784;5193;2;9
18.06.2025;06:45;500;435;843,5;10401;0;33616;-656;100,0;-134;6760;5212;2;8;100,1;-52;6766;5189;2;9
18.06.2025;06:50;499;435;842,6;10362;0;33720;-646;100,0;-132;6781;5173;2;8;100,0;-52;6784;5189;2;9
18.06.2025;06:55;497;435;843,5;10415;0;33609;-652;100,0;-139;6760;5224;2;8;100,2;-47;6764;5191;2;9
18.06.2025;07:00;503;435;843,5;10397;0;33706;-306;100,0;78;6794;5165;2;8;100,1;78;6790;5232;2;9
18.06.2025;07:05;505;435;843,5;10409;0;33713;-870;100,0;-36;6788;5216;2;8;100,1;-371;6766;5193;2;9
18.06.2025;07:10;504;435;844,4;10425;0;33560;-467;100,0;-43;6757;5260;2;8;100,1;42;6764;5165;2;9
18.06.2025;07:15;505;435;843,5;10381;0;33528;-435;100,0;-5;6752;5203;2;8;100,1;40;6756;5177;2;9
18.06.2025;07:20;504;435;844,4;10447;0;33682;-330;100,0;89;6794;5238;2;8;100,1;42;6787;5209;2;9
18.06.2025;07:25;504;435;843,5;10429;0;33612;-378;100,0;92;6781;5230;2;8;100,1;-2;6769;5209;2;9
18.06.2025;07:30;504;435;843,5;10407;0;33453;-199;100,0;181;6752;5209;2;8;100,1;89;6745;5197;2;9
18.06.2025;07:35;503;435;843,5;10421;0;33033;-9;100,0;241;6676;5214;2;8;100,1;236;6670;5193;2;9
18.06.2025;07:40;503;435;843,5;10385;0;33628;-829;100,0;-247;6760;5195;2;8;100,1;-73;6769;5189;2;9
18.06.2025;07:45;503;435;844,4;10374;0;33294;-19;100,0;227;6726;5216;2;8;100,1;238;6725;5159;2;9
18.06.2025;07:50;503;435;843,5;10415;0;33414;-25;100,0;247;6752;5209;2;8;100,1;203;6748;5205;2;9
18.06.2025;07:55;502;435;843,5;10417;0;33473;-34;100,0;212;6757;5234;2;8;100,1;219;6756;5183;2;9
18.06.2025;08:00;502;435;842,6;10433;0;33400;-23;100,0;224;6739;5230;2;8;100,1;227;6740;5226;2;9
18.06.2025;08:05;502;435;843,5;10419;0;33443;-2;100,0;234;6757;5212;2;8;100,1;246;6753;5201;2;9
18.06.2025;08:10;501;435;843,5;10449;0;33238;-22;100,0;233;6715;5240;2;8;100,1;224;6712;5209;2;9
18.06.2025;08:15;501;435;842,6;10431;0;33270;-16;100,0;234;6718;5226;2;8;100,1;229;6719;5205;2;9
18.06.2025;08:20;501;435;843,5;10441;0;32914;-13;100,0;234;6648;5236;2;8;100,0;239;6647;5205;2;9
18.06.2025;08:25;500;435;842,6;10411;0;33570;-133;100,0;182;6773;5203;2;8;100,1;149;6769;5207;2;9
18.06.2025;08:30;500;435;843,5;10419;0;33656;-225;100,0;78;6783;5226;2;8;100,1;156;6790;5193;2;9
18.06.2025;08:35;499;435;843,5;10478;0;33490;-274;100,0;99;6752;5230;2;8;100,1;111;6753;5248;2;9
18.06.2025;08:40;500;435;843,5;10425;0;33400;-3;100,0;245;6747;5238;2;8;100,1;229;6743;5187;2;9
18.06.2025;08:45;500;435;843,5;10437;0;33610;-57;100,0;214;6783;5242;2;8;100,1;194;6777;5195;2;9
18.06.2025;08:50;499;435;843,5;10429;0;33598;-91;100,0;179;6781;5238;2;8;100,1;194;6779;5191;2;9
18.06.2025;08:55;499;435;843,5;10409;0;33635;-166;100,0;175;6786;5224;2;8;100,1;121;6779;5185;2;9
18.06.2025;09:00;499;435;842,6;10514;0;33542;-268;100,0;113;6760;5238;2;8;100,1;94;6758;5276;2;9
18.06.2025;09:05;499;435;843,5;10443;0;33788;-796;97,8;-309;6781;5169;2;8;100,1;-19;6800;5270;2;9
18.06.2025;09:10;499;435;843,5;10453;0;33635;-622;97,8;-135;6762;5169;2;8;100,1;-21;6769;5284;2;9
18.06.2025;09:15;498;435;843,5;10453;0;33607;-557;97,8;-66;6760;5177;2;8;100,1;-23;6764;5286;2;9
18.06.2025;09:20;498;435;842,6;10445;0;33724;-784;99,2;-168;6781;5197;2;8;100,1;-148;6779;5248;2;9
18.06.2025;09:25;497;435;843,5;10457;0;33534;-390;99,2;38;6760;5189;2;8;100,1;52;6758;5268;2;9
18.06.2025;09:30;497;435;843,5;10447;0;33476;-90;99,2;172;6755;5191;2;8;100,1;220;6758;5256;2;9
18.06.2025;09:35;497;435;843,5;10445;0;33447;-25;99,3;229;6755;5209;2;8;100,1;226;6753;5266;2;9
18.06.2025;09:40;496;435;843,5;10494;0;33692;-255;99,2;141;6796;5207;2;8;100,1;71;6792;5286;2;9
18.06.2025;09:45;496;435;843,5;10464;0;33492;-236;99,3;132;6757;5187;2;8;100,2;102;6753;5276;2;9
18.06.2025;09:50;496;435;843,5;10486;0;33575;-65;99,2;165;6778;5209;2;8;100,1;243;6784;5276;2;9
18.06.2025;09:55;496;435;843,5;10472;0;33523;-147;100,0;188;6768;5212;2;8;100,2;139;6758;5260;2;9
18.06.2025;10:00;495;435;843,5;10472;0;33701;-478;100,0;14;6791;5218;2;8;100,1;-24;6787;5254;2;9
18.06.2025;10:05;495;435;843,5;10474;0;33708;-565;100,0;-68;6783;5216;2;8;100,1;-36;6787;5258;2;9
18.06.2025;10:10;495;435;842,6;10472;0;33562;-566;100,0;-64;6757;5236;2;8;100,1;-35;6756;5236;2;9
18.06.2025;10:15;495;435;842,6;10534;0;33532;-422;100,0;10;6757;5264;2;8;100,2;33;6758;5270;2;9
18.06.2025;10:20;496;435;842,6;10449;0;33506;-321;100,0;115;6762;5199;2;8;100,1;40;6753;5250;2;9
18.06.2025;10:25;501;435;842,6;10451;0;33510;-322;100,0;115;6760;5209;2;8;100,1;45;6751;5242;2;9
18.06.2025;10:30;504;435;842,6;10478;0;33502;-308;100,0;116;6760;5222;2;8;100,0;50;6753;5256;2;9
18.06.2025;10:35;505;435;842,6;10508;0;33510;-192;100,0;148;6762;5228;2;8;100,1;135;6758;5280;2;9
18.06.2025;10:40;504;435;842,6;10470;0;33462;-121;100,0;167;6757;5224;2;8;100,1;187;6756;5250;2;9
18.06.2025;10:45;504;435;842,6;10490;0;33544;-41;100,0;215;6773;5234;2;8;100,1;215;6771;5256;2;9
18.06.2025;10:50;503;435;842,6;10502;0;33661;-173;100,0;122;6791;5222;2;8;100,1;177;6790;5280;2;9
18.06.2025;10:55;502;435;842,6;10457;0;33532;-275;100,0;128;6770;5201;2;8;100,1;73;6764;5256;2;9
18.06.2025;11:00;502;435;843,5;10498;0;33648;-268;100,0;128;6788;5220;2;8;100,0;75;6779;5278;2;9
18.06.2025;11:05;501;435;843,5;10512;0;33642;-265;100,0;125;6786;5250;2;8;100,0;75;6779;5262;2;9
18.06.2025;11:10;501;435;842,6;10524;0;33659;-261;100,0;125;6791;5242;2;8;100,1;78;6784;5282;2;9
18.06.2025;11:15;501;435;843,5;10429;0;33654;-257;100,0;134;6791;5175;2;8;100,1;83;6784;5254;2;9
18.06.2025;11:20;501;435;842,6;10466;0;33550;-211;100,1;130;6770;5183;2;8;100,1;135;6769;5282;2;9
18.06.2025;11:25;500;435;843,5;10502;0;33454;-39;100,0;217;6757;5209;2;8;100,1;217;6756;5293;2;9
18.06.2025;11:30;500;435;843,5;10482;0;33295;-30;100,0;219;6726;5218;2;8;100,1;224;6725;5264;2;9
18.06.2025;11:35;500;435;842,6;10492;0;33306;-14;100,0;231;6734;5254;2;8;100,1;229;6730;5238;2;9
18.06.2025;11:40;501;435;842,6;10443;0;33558;11;98,8;243;6781;5183;2;8;100,1;238;6777;5258;2;9
18.06.2025;11:45;500;435;842,6;10431;0;33471;-4;98,8;238;6762;5169;2;8;100,1;241;6764;5262;2;9
18.06.2025;11:50;500;435;842,6;10498;0;33398;0;100,0;234;6752;5240;2;8;100,1;246;6745;5258;2;9
18.06.2025;11:55;500;435;842,6;10502;0;33309;-6;100,0;240;6731;5197;2;8;100,0;243;6730;5262;2;9
18.06.2025;12:00;500;435;842,6;10466;0;33581;-545;100,0;-5;6770;5222;2;8;100,1;-69;6756;5268;2;9
18.06.2025;12:05;500;435;842,6;10488;0;33468;-255;100,0;118;6752;5240;2;8;100,1;104;6748;5252;2;9
18.06.2025;12:10;499;435;841,7;10474;0;33368;3;100,0;234;6742;5212;2;8;100,1;253;6743;5262;2;9
18.06.2025;12:15;499;435;842,6;10464;0;33502;11;100,0;234;6765;5193;2;8;100,1;250;6766;5270;2;9
18.06.2025;12:20;499;435;841,7;10472;0;33235;-5;100,0;234;6721;5209;2;8;100,1;250;6714;5262;2;9
18.06.2025;12:25;499;435;841,7;10480;0;33336;5;100,0;236;6734;5230;2;8;100,1;246;6732;5250;2;9
18.06.2025;12:30;499;435;841,7;10504;0;33441;-92;100,0;198;6752;5240;2;8;100,1;193;6753;5264;2;9
18.06.2025;12:35;499;435;841,7;10445;0;33180;-26;99,0;240;6705;5191;2;8;100,1;217;6701;5254;2;9
18.06.2025;12:40;499;435;842,6;10447;0;33194;-18;99,0;240;6705;5195;2;8;100,1;229;6704;5252;2;9
18.06.2025;12:45;498;435;841,7;10441;0;33340;-9;99,0;222;6736;5214;2;8;100,1;245;6735;5228;2;9
18.06.2025;12:50;498;435;841,7;10449;0;33417;-23;99,0;231;6752;5191;2;8;100,1;226;6748;5258;2;9
18.06.2025;12:55;498;435;842,6;10468;0;33565;-97;99,0;217;6781;5189;2;8;100,1;156;6771;5278;2;9
18.06.2025;13:00;498;435;842,6;10462;0;33608;-242;99,0;76;6775;5212;2;8;100,1;151;6784;5250;2;9
18.06.2025;13:05;497;435;842,6;10449;0;33591;-170;99,0;149;6781;5205;2;8;100,1;156;6779;5244;2;9
18.06.2025;13:10;497;435;842,6;10466;0;32969;25;100,0;252;6663;5224;2;8;100,1;266;6662;5242;2;9
18.06.2025;13:15;497;435;841,7;10437;0;33474;29;100,0;297;6752;5220;2;8;100,1;283;6748;5218;2;9
18.06.2025;13:20;497;435;841,7;10518;0;33411;14;100,0;245;6749;5244;2;8;100,1;253;6753;5274;2;9
18.06.2025;13:25;497;435;841,7;10526;0;33234;-14;100,0;233;6715;5250;2;8;100,1;236;6714;5276;2;9
18.06.2025;13:30;497;435;840,7;10494;0;33621;-15;100,0;217;6794;5248;2;8;100,1;246;6795;5246;2;9
18.06.2025;13:35;497;435;840,7;10453;0;33498;-299;100,0;108;6760;5212;2;8;100,1;69;6756;5242;2;9
18.06.2025;13:40;496;435;840,7;10508;0;33140;-14;100,0;231;6695;5242;2;8;100,1;250;6699;5266;2;9
18.06.2025;13:45;496;435;841,7;10500;0;33143;-12;100,0;231;6697;5254;2;8;100,1;245;6699;5246;2;9
18.06.2025;13:50;496;435;840,7;10541;0;33101;-18;100,0;231;6695;5205;2;8;100,1;238;6691;5258;2;9
18.06.2025;13:55;496;435;841,7;10435;0;33111;5;100,0;248;6695;5209;2;8;100,1;250;6691;5226;2;9
18.06.2025;14:00;496;435;840,7;10449;0;33035;6;100,0;250;6676;5218;2;8;100,1;253;6675;5232;2;9
18.06.2025;14:05;496;435;840,7;10478;0;33011;2;100,0;245;6674;5226;2;8;100,1;252;6673;5252;2;9
18.06.2025;14:10;496;435;841,7;10431;0;33013;2;100,0;243;6671;5207;2;8;100,1;246;6670;5224;2;9
18.06.2025;14:15;496;435;840,7;10522;0;33159;3;100,0;243;6700;5250;2;8;100,1;257;6699;5272;2;9
18.06.2025;14:20;495;435;841,7;10445;0;33534;31;100,0;250;6783;5199;2;8;100,1;255;6784;5246;2;9
18.06.2025;14:25;495;435;840,7;10520;0;33557;-175;100,0;135;6775;5236;2;8;100,1;153;6774;5284;2;9
18.06.2025;14:30;496;435;840,7;10549;0;33515;-115;100,0;243;6773;5276;2;8;100,1;120;6761;5272;2;9
18.06.2025;14:35;495;435;840,7;10496;0;33377;-33;100,0;224;6747;5224;2;8;100,1;231;6743;5260;2;9
18.06.2025;14:40;495;435;840,7;10470;0;33118;-8;100,0;240;6692;5209;2;8;100,1;238;6691;5260;2;9
18.06.2025;14:45;495;435;840,7;10492;0;33179;-6;100,0;243;6705;5220;2;8;100,1;245;6706;5272;2;9
18.06.2025;14:50;495;435;840,7;10468;0;32709;-22;100,0;245;6614;5207;2;8;100,1;245;6607;5260;2;9
18.06.2025;14:55;496;435;840,7;10492;0;33227;13;99,9;245;6715;5244;2;8;100,1;259;6714;5248;2;9
18.06.2025;15:00;496;435;840,7;10457;0;33500;19;99,9;247;6770;5203;2;8;100,1;260;6769;5254;2;9
18.06.2025;15:05;489;435;841,7;10474;0;33381;8;100,0;245;6749;5220;2;8;100,1;252;6745;5254;2;9
18.06.2025;15:10;486;435;840,7;10480;0;33230;12;99,9;248;6718;5224;2;8;100,1;257;6714;5256;2;9
18.06.2025;15:15;491;435;840,7;10468;0;33101;-6;100,0;238;6689;5201;2;8;100,1;250;6691;5266;2;9
18.06.2025;15:20;493;435;840,7;10421;0;33393;25;99,0;252;6744;5175;2;8;100,1;257;6743;5246;2;9
18.06.2025;15:25;493;435;840,7;10484;0;33553;-303;99,0;49;6762;5212;2;8;100,1;116;6766;5272;2;9
18.06.2025;15:30;493;435;840,7;10498;0;33664;-506;99,0;-87;6778;5201;2;8;100,1;47;6784;5297;2;9
18.06.2025;15:35;493;435;840,7;10498;0;33759;-716;99,9;-83;6794;5224;2;8;100,1;-160;6784;5274;2;9
18.06.2025;15:40;493;435;840,7;10484;0;33571;-687;100,0;-82;6757;5228;2;8;100,1;-125;6753;5256;2;9
18.06.2025;15:45;493;435;840,7;10528;0;33587;-696;100,0;-83;6757;5246;2;8;100,1;-132;6753;5282;2;9
18.06.2025;15:50;493;435;840,7;10472;0;33712;-469;100,0;-10;6786;5238;2;8;100,1;16;6790;5234;2;9
18.06.2025;15:55;493;435;840,7;10504;0;33439;-50;99,9;208;6757;5238;2;8;100,1;226;6751;5266;2;9
18.06.2025;16:00;493;435;840,7;10462;0;33411;-41;99,9;217;6747;5218;2;8;100,1;213;6743;5244;2;9
18.06.2025;16:05;492;435;840,7;10490;0;33329;-13;99,9;243;6726;5242;2;8;100,1;226;6730;5248;2;9
18.06.2025;16:10;493;435;840,7;10441;0;33628;1;99,9;245;6791;5199;2;8;100,1;236;6787;5242;2;9
18.06.2025;16:15;492;435;841,7;10492;0;33164;-9;100,0;247;6695;5226;2;8;100,1;239;6693;5258;2;9
18.06.2025;16:20;492;435;841,7;10504;0;33570;7;100,0;247;6775;5238;2;8;100,1;233;6777;5266;2;9
18.06.2025;16:25;492;435;841,7;10482;0;33265;-15;99,9;233;6723;5236;2;8;100,1;226;6719;5246;2;9
18.06.2025;16:30;492;435;841,7;10462;0;33327;-1;100,0;248;6729;5236;2;8;100,1;236;6730;5254;2;9
18.06.2025;16:35;492;435;841,7;10522;0;33407;-3;100,0;245;6747;5246;2;8;100,1;229;6743;5276;2;9
18.06.2025;16:40;492;435;841,7;10457;0;33237;-7;100,0;247;6715;5216;2;8;100,1;234;6712;5242;2;9
18.06.2025;16:45;493;435;841,7;10447;0;33111;-17;100,0;240;6689;5220;2;8;100,1;233;6683;5228;2;9
18.06.2025;16:50;494;435;841,7;10534;0;33358;0;100,0;243;6734;5272;2;8;100,1;243;6735;5262;2;9
18.06.2025;16:55;494;435;841,7;10480;0;33522;9;100,0;238;6770;5248;2;8;100,1;246;6771;5232;2;9
18.06.2025;17:00;493;435;841,7;10488;0;33707;-660;100,0;-75;6783;5240;2;8;100,1;-106;6779;5248;2;9
18.06.2025;17:05;492;435;841,7;10504;0;33550;-215;100,0;128;6770;5240;2;8;100,1;130;6766;5264;2;9
18.06.2025;17:10;492;435;842,6;10482;0;33590;-513;100,0;47;6770;5193;2;8;100,1;-76;6761;5252;2;9
18.06.2025;17:15;493;435;841,7;10480;0;33250;-17;100,0;227;6710;5226;2;8;100,1;245;6712;5254;2;9
18.06.2025;17:20;492;435;842,6;10478;0;33545;5;100,0;229;6770;5252;2;8;100,2;253;6774;5242;2;9
18.06.2025;17:25;493;435;842,6;10504;0;33394;-23;100,0;233;6739;5254;2;8;100,2;222;6740;5250;2;9
18.06.2025;17:30;493;435;842,6;10492;0;33344;-17;100,0;236;6734;5222;2;8;100,2;234;6732;5262;2;9
