Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
18.06.2025;17:35;493;435;841,7;10500;0;33406;-10;100,0;238;6747;5205;2;8;100,2;234;6743;5295;2;9
18.06.2025;17:40;493;435;842,6;10443;0;33160;-19;100,0;238;6695;5187;2;8;100,2;229;6691;5256;2;9
18.06.2025;17:45;493;435;842,6;10459;0;33464;-11;100,0;234;6757;5240;2;8;100,1;236;6753;5264;2;9
18.06.2025;17:50;492;435;841,7;10488;0;33137;-16;100,0;240;6689;5205;2;8;100,1;236;6688;5282;2;9
18.06.2025;17:55;493;435;842,6;10443;0;33029;-22;100,0;236;6671;5207;2;8;100,1;245;6667;5236;2;9
18.06.2025;18:00;492;435;842,6;10488;0;33627;-196;100,0;177;6788;5220;2;8;100,2;95;6779;5268;2;9
18.06.2025;18:05;492;435;843,5;10492;0;33490;-181;100,0;144;6757;5246;2;8;100,1;160;6756;5246;2;9
18.06.2025;18:10;492;435;843,5;10470;0;33701;-393;99,4;23;6794;5220;2;8;100,1;52;6795;5250;2;9
18.06.2025;18:15;492;435;842,6;10488;0;33684;-400;99,4;28;6791;5218;2;8;100,1;49;6790;5270;2;9
18.06.2025;18:20;492;435;842,6;10472;0;33667;-434;99,4;24;6783;5226;2;8;100,1;19;6779;5246;2;9
18.06.2025;18:25;492;435;842,6;10435;0;33568;-502;99,4;-49;6762;5189;2;8;100,1;16;6766;5246;2;9
18.06.2025;18:30;492;435;843,5;10464;0;33622;-357;99,5;102;6781;5224;2;8;100,1;14;6774;5256;2;9
18.06.2025;18:35;492;435;842,6;10451;0;33505;-111;99,4;203;6768;5218;2;8;100,1;167;6761;5242;2;9
18.06.2025;18:40;492;435;842,6;10470;0;33589;-107;99,5;201;6781;5220;2;8;100,2;163;6779;5250;2;9
18.06.2025;18:45;492;435;842,6;10462;0;33619;-214;99,5;97;6781;5195;2;8;100,2;165;6784;5266;2;9
18.06.2025;18:50;492;435;842,6;10482;0;33522;-328;99,5;90;6760;5218;2;8;100,1;52;6758;5250;2;9
18.06.2025;18:55;492;435;842,6;10484;0;33676;-232;99,5;128;6786;5191;2;8;100,2;108;6784;5293;2;9
18.06.2025;19:00;492;435;843,5;10439;0;33620;-216;99,5;123;6783;5191;2;8;100,1;127;6777;5248;2;9
18.06.2025;19:05;492;435;842,6;10478;0;33587;-228;99,5;123;6773;5222;2;8;100,1;115;6771;5256;2;9
18.06.2025;19:10;493;435;842,6;10462;0;33696;-259;99,4;92;6794;5209;2;8;100,1;127;6795;5252;2;9
18.06.2025;19:15;493;435;842,6;10492;0;33654;-366;99,5;57;6783;5207;2;8;100,1;45;6784;5284;2;9
18.06.2025;19:20;493;435;843,5;10447;0;33501;-95;99,4;182;6760;5230;2;8;100,0;203;6761;5232;2;9
18.06.2025;19:25;493;435;843,5;10423;0;33212;-30;99,4;227;6705;5193;2;8;100,1;229;6706;5230;2;9
18.06.2025;19:30;493;435;842,6;10451;0;33276;-3;99,4;248;6718;5230;2;8;100,1;234;6717;5222;2;9
18.06.2025;19:35;493;435;842,6;10490;0;33624;33;99,4;253;6791;5214;2;8;100,1;252;6787;5276;2;9
18.06.2025;19:40;495;435;842,6;10464;0;33643;-351;99,5;19;6781;5205;2;8;100,2;101;6784;5258;2;9
18.06.2025;19:45;495;435;842,6;10514;0;33504;-83;100,0;181;6760;5228;2;8;100,1;215;6764;5286;2;9
18.06.2025;19:50;495;435;843,5;10490;0;33488;-74;100,0;193;6757;5230;2;8;100,2;217;6758;5260;2;9
18.06.2025;19:55;495;435;843,5;10466;0;33148;-6;99,7;236;6697;5197;2;8;100,1;245;6693;5268;2;9
18.06.2025;20:00;495;435;843,5;10474;0;33072;-4;99,7;241;6682;5220;2;8;100,2;250;6680;5254;2;9
18.06.2025;20:05;495;435;843,5;10480;0;32978;29;99,7;252;6663;5220;2;8;100,2;266;6665;5240;2;9
18.06.2025;20:10;495;435;843,5;10474;0;32740;-5;99,7;250;6614;5218;2;8;100,1;246;6613;5256;2;9
18.06.2025;20:15;495;435;843,5;10478;0;32654;-11;99,7;252;6598;5201;2;8;100,1;250;6594;5276;2;9
18.06.2025;20:20;494;435;843,5;10431;0;33095;5;99,7;247;6684;5212;2;8;100,1;260;6686;5220;2;9
18.06.2025;20:25;493;435;842,6;10490;0;33104;-2;99,7;240;6687;5214;2;8;100,1;245;6686;5276;2;9
18.06.2025;20:30;493;435;842,6;10417;0;32921;-11;99,7;240;6653;5193;2;8;100,1;246;6654;5224;2;9
18.06.2025;20:35;493;435;842,6;10441;0;33296;8;99,7;255;6723;5193;2;8;100,1;243;6722;5248;2;9
18.06.2025;20:40;493;435;843,5;10472;0;32843;-11;99,7;243;6635;5234;2;8;100,1;246;6633;5238;2;9
18.06.2025;20:45;495;435;843,5;10478;0;32988;12;99,7;250;6663;5212;2;8;100,1;253;6665;5266;2;9
18.06.2025;20:50;495;435;843,5;10453;0;32713;-11;99,7;253;6606;5212;2;8;100,1;243;6605;5242;2;9
18.06.2025;20:55;499;435;843,5;10457;0;32667;-15;99,7;247;6601;5238;2;8;100,1;243;6600;5218;2;9
18.06.2025;21:00;512;435;842,6;10508;0;32845;1;99,7;248;6637;5220;2;8;100,1;246;6633;5266;2;9
18.06.2025;21:05;510;435;843,5;10484;0;32962;11;99,7;262;6656;5236;2;8;100,0;257;6660;5248;2;9
18.06.2025;21:10;509;435;843,5;10484;0;33058;23;99,7;260;6676;5238;2;8;100,1;252;6678;5246;2;9
18.06.2025;21:15;509;435;843,5;10462;0;33120;13;99,7;252;6689;5216;2;8;100,1;252;6688;5246;2;9
18.06.2025;21:20;508;435;843,5;10453;0;33158;15;99,7;252;6697;5207;2;8;100,1;253;6693;5246;2;9
18.06.2025;21:25;507;435;843,5;10480;0;33389;31;99,7;247;6747;5244;2;8;100,1;260;6745;5236;2;9
18.06.2025;21:30;505;435;843,5;10455;0;33280;19;99,7;253;6723;5216;2;8;100,1;252;6722;5240;2;9
18.06.2025;21:35;503;435;843,5;10447;0;33202;15;99,7;250;6708;5189;2;8;100,1;253;6706;5258;2;9
18.06.2025;21:40;501;435;843,5;10466;0;33157;13;99,7;253;6697;5205;2;8;100,2;248;6699;5260;2;9
18.06.2025;21:45;499;435;844,4;10504;0;33176;10;99,7;248;6702;5234;2;8;100,1;245;6701;5270;2;9
18.06.2025;21:50;496;435;843,5;10455;0;33181;12;99,7;253;6705;5191;2;8;100,1;245;6701;5264;2;9
18.06.2025;21:55;493;435;843,5;10482;0;32912;-3;99,7;240;6648;5228;2;8;100,1;253;6647;5254;2;9
18.06.2025;22:00;491;435;843,5;10451;0;32881;-14;99,7;238;6640;5209;2;8;100,1;250;6639;5242;2;9
18.06.2025;22:05;488;435;843,5;10421;0;32853;-21;99,7;236;6635;5199;2;8;100,1;239;6636;5222;2;9
18.06.2025;22:10;485;435;843,5;10431;0;33060;-0;99,8;243;6676;5214;2;8;100,0;245;6680;5232;2;9
18.06.2025;22:15;483;435;843,5;10512;0;33004;-6;99,7;243;6666;5250;2;8;100,1;248;6665;5262;2;9
18.06.2025;22:20;480;435;842,6;10451;0;32909;-13;99,8;241;6648;5226;2;8;100,1;233;6647;5226;2;9
18.06.2025;22:25;477;435;843,5;10498;0;32989;-8;99,7;241;6663;5228;2;8;100,1;245;6665;5270;2;9
18.06.2025;22:30;485;435;842,6;10492;0;32927;-15;99,7;236;6650;5240;2;8;100,1;238;6649;5252;2;9
18.06.2025;22:35;489;435;843,5;10494;0;32894;-14;99,7;243;6643;5222;2;8;100,1;239;6647;5248;2;9
18.06.2025;22:40;486;435;844,4;10459;0;32816;-19;99,7;236;6630;5224;2;8;100,1;241;6626;5236;2;9
18.06.2025;22:45;497;435;843,5;10435;0;32848;-18;99,7;238;6635;5207;2;8;100,1;239;6633;5228;2;9
18.06.2025;22:50;510;435;844,4;10514;0;32688;-15;99,7;238;6603;5246;2;8;100,1;252;6602;5268;2;9
18.06.2025;22:55;508;435;844,4;10502;0;32670;-11;99,7;245;6598;5230;2;8;100,2;252;6600;5272;2;9
18.06.2025;23:00;509;435;844,4;10508;0;32696;-13;99,7;238;6606;5242;2;8;100,2;253;6602;5258;2;9
18.06.2025;23:05;509;435;844,4;10492;0;32804;-9;99,8;240;6627;5226;2;8;100,1;250;6623;5266;2;9
18.06.2025;23:10;509;435;844,4;10466;0;32889;-7;99,7;245;6643;5222;2;8;100,1;257;6644;5258;2;9
18.06.2025;23:15;509;435;845,4;10490;0;32968;5;99,7;247;6661;5228;2;8;100,1;253;6660;5250;2;9
18.06.2025;23:20;508;435;844,4;10484;0;33043;-3;99,7;243;6676;5244;2;8;100,1;252;6678;5240;2;9
18.06.2025;23:25;508;435;843,5;10530;0;33051;7;99,7;247;6679;5240;2;8;100,1;253;6678;5291;2;9
18.06.2025;23:30;507;435;843,5;10482;0;33036;12;99,7;250;6674;5230;2;8;100,2;257;6675;5252;2;9
18.06.2025;23:35;507;435;844,4;10518;0;33285;6;99,7;236;6723;5240;2;8;100,1;248;6722;5278;2;9
18.06.2025;23:40;507;435;844,4;10472;0;33308;7;99,7;248;6729;5187;2;8;100,2;245;6730;5284;2;9
18.06.2025;23:45;505;435;845,4;10555;0;33358;4;99,7;247;6734;5242;2;8;100,1;241;6732;5313;2;9
18.06.2025;23:50;505;435;845,4;10506;0;33456;7;99,7;243;6757;5228;2;8;100,1;245;6756;5278;2;9
18.06.2025;23:55;504;435;844,4;10415;0;33589;14;99,7;248;6781;5185;2;8;100,1;250;6777;5230;2;9
19.06.2025;00:00;504;435;844,4;10494;0;33538;6;99,7;243;6773;5228;2;8;100,1;239;6774;5266;2;9
19.06.2025;00:05;503;435;844,4;10468;0;33499;-51;99,7;212;6762;5201;2;8;100,1;208;6764;5266;2;9
19.06.2025;00:10;503;435;844,4;10514;0;33525;-47;99,7;215;6770;5246;2;8;100,1;213;6769;5268;2;9
19.06.2025;00:15;502;435;844,4;10498;0;33487;-57;99,8;212;6760;5248;2;8;100,2;210;6756;5274;2;9
19.06.2025;00:20;501;435;844,4;10510;0;33692;-213;99,7;113;6791;5220;2;8;100,1;146;6798;5291;2;9
19.06.2025;00:25;500;435;844,4;10480;0;33559;-283;99,7;116;6770;5224;2;8;100,1;78;6766;5256;2;9
19.06.2025;00:30;500;435;844,4;10484;0;33539;-285;99,8;115;6765;5234;2;8;100,1;78;6758;5250;2;9
19.06.2025;00:35;499;435;845,4;10470;0;33542;-295;99,7;113;6762;5209;2;8;100,2;73;6758;5260;2;9
19.06.2025;00:40;499;435;844,4;10530;0;33558;-297;99,7;106;6768;5242;2;8;100,1;68;6764;5288;2;9
19.06.2025;00:45;499;435;845,4;10480;0;33591;-292;99,7;106;6773;5228;2;8;100,1;73;6766;5252;2;9
19.06.2025;00:50;497;435;845,4;10508;0;33612;-291;99,7;106;6775;5236;2;8;100,1;73;6774;5272;2;9
19.06.2025;00:55;497;435;845,4;10474;0;33666;-293;99,7;106;6786;5216;2;8;100,1;73;6784;5258;2;9
19.06.2025;01:00;496;435;845,4;10455;0;33707;-287;99,7;111;6799;5195;2;8;100,1;73;6790;5260;2;9
19.06.2025;01:05;496;435;844,4;10524;0;33716;-389;99,7;12;6791;5242;2;8;100,1;73;6795;5282;2;9
19.06.2025;01:10;495;435;844,4;10484;0;33732;-394;99,7;5;6794;5212;2;8;100,1;73;6800;5258;2;9
19.06.2025;01:15;494;435;844,4;10451;0;33748;-592;99,7;-23;6794;5185;2;8;100,1;-99;6787;5266;2;9
19.06.2025;01:20;493;435;844,4;10470;0;33781;-798;99,8;-160;6791;5209;2;8;100,1;-167;6790;5260;2;9
19.06.2025;01:25;492;435;844,4;10482;0;33784;-810;99,8;-167;6794;5226;2;8;100,1;-172;6787;5256;2;9
19.06.2025;01:30;492;435;845,4;10468;0;33830;-939;99,7;-231;6794;5207;2;8;100,1;-234;6790;5260;2;9
19.06.2025;01:35;491;435;844,4;10490;0;33681;-874;99,8;-233;6768;5216;2;8;100,1;-167;6769;5274;2;9
19.06.2025;01:40;491;435;844,4;10500;0;33788;-868;99,7;-227;6788;5201;2;8;100,0;-167;6790;5299;2;9
19.06.2025;01:45;490;435;844,4;10526;0;33837;-1081;99,7;-267;6794;5250;2;8;100,1;-345;6787;5276;2;9
19.06.2025;01:50;490;435;844,4;10520;0;33636;-813;99,7;-167;6760;5228;2;8;100,1;-180;6764;5293;2;9
19.06.2025;01:55;489;435;845,4;10486;0;33645;-813;99,7;-167;6762;5228;2;8;100,1;-174;6764;5258;2;9
19.06.2025;02:00;488;435;845,4;10502;0;33697;-813;99,7;-163;6773;5244;2;8;100,1;-174;6769;5288;2;9
19.06.2025;02:05;488;435;845,4;10488;0;33783;-918;99,7;-271;6781;5195;2;8;100,1;-174;6787;5293;2;9
19.06.2025;02:10;488;435;844,4;10490;0;33741;-1144;100,0;-333;6770;5238;2;8;100,1;-345;6769;5252;2;9
19.06.2025;02:15;487;435;844,4;10494;0;33628;-726;100,0;-104;6768;5232;2;8;100,1;-141;6758;5262;2;9
19.06.2025;02:20;486;435;844,4;10510;0;33562;-294;100,0;122;6765;5220;2;8;100,1;56;6758;5291;2;9
19.06.2025;02:25;486;435;844,4;10518;0;33590;-17;100,0;226;6781;5262;2;8;100,1;233;6779;5280;2;9
19.06.2025;02:30;486;435;843,5;10480;0;33398;-29;98,8;224;6747;5185;2;8;100,1;217;6743;5295;2;9
19.06.2025;02:35;486;435;843,5;10474;0;33644;-47;98,8;227;6796;5214;2;8;100,1;194;6790;5260;2;9
19.06.2025;02:40;485;435;845,4;10474;0;33648;-94;98,7;170;6791;5193;2;8;100,1;201;6792;5280;2;9
19.06.2025;02:45;485;435;844,4;10504;0;33581;-362;99,7;141;6775;5234;2;8;100,1;-30;6764;5264;2;9
19.06.2025;02:50;485;435;844,4;10476;0;33594;-363;99,7;139;6778;5201;2;8;100,1;-30;6764;5266;2;9
19.06.2025;02:55;484;435;844,4;10504;0;33582;-471;99,7;38;6765;5240;2;8;100,1;-31;6764;5264;2;9
19.06.2025;03:00;484;435;844,4;10496;0;33545;-477;99,7;35;6757;5209;2;8;100,1;-28;6753;5252;2;9
19.06.2025;03:05;483;435;844,4;10494;0;33483;-229;99,7;139;6757;5232;2;8;100,2;109;6753;5262;2;9
19.06.2025;03:10;482;435;845,4;10488;0;33488;-112;99,7;182;6760;5236;2;8;100,1;170;6761;5252;2;9
19.06.2025;03:15;482;435;844,4;10510;0;33212;-24;99,7;227;6708;5222;2;8;100,1;239;6706;5288;2;9
19.06.2025;03:20;482;435;845,4;10457;0;33478;-156;99,7;148;6757;5216;2;8;100,1;167;6756;5242;2;9
19.06.2025;03:25;482;435;844,4;10476;0;33446;-20;99,7;229;6760;5214;2;8;100,1;227;6756;5262;2;9
19.06.2025;03:30;481;435;843,5;10462;0;33455;-22;99,7;229;6757;5220;2;8;100,1;229;6756;5250;2;9
19.06.2025;03:35;481;435;844,4;10468;0;33464;-19;99,7;238;6762;5222;2;8;100,1;229;6756;5274;2;9
19.06.2025;03:40;481;435;844,4;10502;0;33488;-21;99,7;231;6762;5234;2;8;100,1;227;6764;5268;2;9
19.06.2025;03:45;480;435;843,5;10466;0;33428;-25;99,7;224;6752;5216;2;8;100,1;233;6753;5250;2;9
19.06.2025;03:50;480;435;843,5;10500;0;33606;-473;99,7;21;6770;5234;2;8;100,1;-17;6766;5266;2;9
19.06.2025;03:55;479;435;844,4;10453;0;33283;-24;99,7;234;6721;5209;2;8;100,1;231;6714;5244;2;9
19.06.2025;04:00;479;435;844,4;10478;0;33615;-11;99,7;229;6791;5226;2;8;100,1;227;6787;5266;2;9
19.06.2025;04:05;478;435;844,4;10480;0;33671;-245;99,7;94;6791;5232;2;8;100,1;128;6790;5248;2;9
19.06.2025;04:10;478;435;844,4;10474;0;33485;-80;99,7;193;6760;5224;2;8;100,1;203;6756;5266;2;9
19.06.2025;04:15;478;435;844,4;10486;0;33490;-272;99,7;118;6757;5212;2;8;100,1;89;6748;5274;2;9
19.06.2025;04:20;477;435;844,4;10472;0;33491;-183;99,7;167;6760;5216;2;8;100,1;127;6756;5256;2;9
19.06.2025;04:25;477;435;844,4;10457;0;33157;-24;99,7;220;6697;5222;2;8;100,1;239;6701;5240;2;9
19.06.2025;04:30;476;435;844,4;10490;0;33470;-155;99,7;168;6757;5228;2;8;100,1;153;6753;5262;2;9
19.06.2025;04:35;476;435;844,4;10502;0;33059;-20;99,7;220;6682;5248;2;8;100,1;248;6680;5254;2;9
19.06.2025;04:40;476;435;845,4;10462;0;33545;-173;99,7;156;6773;5214;2;8;100,1;139;6769;5248;2;9
19.06.2025;04:45;475;435;845,4;10528;0;33627;-787;99,7;-118;6768;5260;2;8;100,1;-200;6758;5268;2;9
19.06.2025;04:50;475;435;843,5;10468;0;33542;-268;99,7;89;6762;5228;2;8;100,1;115;6764;5240;2;9
19.06.2025;04:55;474;435;844,4;10492;0;33199;-25;99,7;215;6705;5236;2;8;100,1;245;6706;5256;2;9
19.06.2025;05:00;474;435;843,5;10486;0;33530;9;99,7;245;6773;5228;2;8;100,1;239;6774;5258;2;9
19.06.2025;05:05;474;435;843,5;10459;0;33589;11;99,7;247;6788;5203;2;8;100,1;238;6784;5256;2;9
19.06.2025;05:10;473;435;844,4;10470;0;33538;-249;99,7;125;6762;5230;2;8;100,1;99;6761;5240;2;9
19.06.2025;05:15;473;435;844,4;10466;0;33627;-244;99,7;130;6781;5220;2;8;100,1;101;6779;5246;2;9
19.06.2025;05:20;473;435;844,4;10476;0;33622;-246;99,7;128;6783;5230;2;8;100,1;102;6779;5246;2;9
19.06.2025;05:25;472;435;844,4;10459;0;33577;-249;99,7;127;6775;5218;2;8;100,1;95;6774;5242;2;9
19.06.2025;05:30;472;435;844,4;10478;0;33751;-371;99,7;-7;6799;5236;2;8;100,1;101;6803;5242;2;9
19.06.2025;05:35;472;435;843,5;10492;0;33285;-21;99,7;245;6723;5238;2;8;100,1;219;6722;5254;2;9
19.06.2025;05:40;472;435;844,4;10459;0;33582;-253;99,7;139;6775;5214;2;8;100,1;78;6766;5246;2;9
19.06.2025;05:45;472;435;844,4;10466;0;33432;-26;99,7;220;6752;5228;2;8;100,1;229;6748;5238;2;9
19.06.2025;05:50;471;435;845,4;10474;0;33572;-197;99,7;80;6770;5226;2;8;100,1;196;6777;5248;2;9
19.06.2025;05:55;472;435;844,4;10488;0;33570;-195;99,7;85;6773;5240;2;8;100,1;200;6779;5248;2;9
19.06.2025;06:00;470;435;844,4;10504;0;33497;6;100,0;238;6768;5230;2;8;100,1;245;6761;5274;2;9
19.06.2025;06:05;470;435;844,4;10476;0;33550;-271;100,0;135;6770;5222;2;8;100,1;56;6758;5254;2;9
19.06.2025;06:10;470;435;844,4;10492;0;33533;-110;100,0;141;6768;5228;2;8;100,1;220;6774;5264;2;9
19.06.2025;06:15;469;435;843,5;10484;0;33422;-12;100,0;238;6749;5244;2;8;100,1;236;6748;5240;2;9
19.06.2025;06:20;469;435;844,4;10482;0;33644;-9;100,0;238;6801;5222;2;8;100,1;233;6795;5260;2;9
19.06.2025;06:25;469;435;845,4;10488;0;33612;-258;100,0;122;6781;5205;2;8;100,1;89;6774;5260;2;9
19.06.2025;06:30;468;435;845,4;10490;0;33664;-233;100,0;122;6791;5240;2;8;100,1;115;6790;5250;2;9
19.06.2025;06:35;485;435;844,4;10490;0;33456;-43;100,0;215;6757;5218;2;8;100,1;217;6753;5272;2;9
19.06.2025;06:40;501;435;844,4;10506;0;33236;-22;100,0;236;6713;5230;2;8;100,1;231;6712;5276;2;9
19.06.2025;06:45;503;435;845,4;10504;0;33567;-222;100,0;160;6773;5250;2;8;100,1;92;6764;5254;2;9
19.06.2025;06:50;501;435;844,4;10486;0;33612;-214;100,0;165;6783;5246;2;8;100,1;87;6774;5240;2;9
19.06.2025;06:55;500;435;844,4;10502;0;33542;-267;100,0;87;6762;5236;2;8;100,1;120;6764;5266;2;9
19.06.2025;07:00;500;435;844,4;10482;0;33617;-292;100,0;56;6775;5232;2;8;100,1;120;6777;5250;2;9
19.06.2025;07:05;500;435;845,4;10538;0;33337;-12;99,0;226;6731;5291;2;8;100,1;252;6735;5248;2;9
19.06.2025;07:10;500;435;844,4;10538;0;33131;-15;99,0;227;6692;5264;2;8;100,1;246;6691;5258;2;9
19.06.2025;07:15;500;435;844,4;10520;0;33233;-6;99,0;234;6713;5280;2;8;100,1;250;6709;5240;2;9
19.06.2025;07:20;499;435;845,4;10573;0;33220;-6;99,0;234;6713;5282;2;8;100,1;250;6712;5291;2;9
19.06.2025;07:25;499;435;844,4;10545;0;33145;-13;99,0;234;6695;5272;2;8;100,1;253;6691;5272;2;9
19.06.2025;07:30;499;435;845,4;10551;0;33306;-0;99,0;243;6729;5262;2;8;100,1;252;6725;5288;2;9
19.06.2025;07:35;499;435;845,4;10571;0;33396;-18;99,0;227;6757;5272;2;8;100,1;231;6753;5299;2;9
19.06.2025;07:40;499;435;845,4;10547;0;33332;5;99,0;247;6731;5270;2;8;100,1;253;6732;5276;2;9
19.06.2025;07:45;507;435;844,4;10565;0;33507;13;99,0;247;6770;5278;2;8;100,1;253;6769;5286;2;9
19.06.2025;07:50;500;435;844,4;10549;0;33615;33;99,0;252;6791;5274;2;8;100,1;262;6787;5274;2;9
19.06.2025;07:55;489;435;844,4;10561;0;33325;0;99,0;243;6731;5284;2;8;100,1;250;6730;5276;2;9
19.06.2025;08:00;494;435;844,4;10583;0;33157;-4;99,0;243;6697;5291;2;8;100,1;250;6699;5293;2;9
19.06.2025;08:05;495;435;843,5;10553;0;33116;-4;99,0;243;6692;5276;2;8;100,1;250;6691;5276;2;9
19.06.2025;08:10;496;435;842,6;10575;0;33124;-3;99,0;250;6692;5274;2;8;100,1;243;6691;5301;2;9
19.06.2025;08:15;495;435;843,5;10573;0;32981;-11;99,0;247;6663;5276;2;8;100,1;239;6660;5291;2;9
19.06.2025;08:20;495;435;844,4;10541;0;33253;3;99,0;264;6726;5262;2;8;100,1;236;6722;5276;2;9
19.06.2025;08:25;495;435;844,4;10589;0;32825;-2;99,0;253;6637;5286;2;8;100,1;257;6636;5303;2;9
19.06.2025;08:30;495;435;845,4;10532;0;32973;8;98,5;252;6669;5230;2;8;100,1;259;6665;5303;2;9
19.06.2025;08:35;495;435;845,4;10530;0;33464;-29;98,5;224;6760;5250;2;8;100,1;224;6756;5280;2;9
19.06.2025;08:40;495;435;845,4;10543;0;33131;-2;98,5;245;6702;5256;2;8;100,1;246;6701;5286;2;9
19.06.2025;08:45;495;435;845,4;10538;0;33218;4;98,5;253;6715;5240;2;8;100,1;243;6712;5299;2;9
19.06.2025;08:50;495;435;845,4;10516;0;32652;-20;97,5;253;6603;5187;2;8;100,1;239;6600;5329;2;9
19.06.2025;08:55;495;435;846,3;10470;0;33147;16;97,0;253;6697;5266;2;9;97,8;252;6699;5203;2;8
19.06.2025;09:00;495;435;845,4;10504;0;32630;-19;96,9;260;6603;5100;2;9;100,1;243;6600;5404;2;8
19.06.2025;09:05;495;435;843,5;10601;0;32509;-34;97,2;226;6575;5201;2;8;99,1;250;6571;5400;2;9
19.06.2025;09:10;495;435;844,4;10449;0;33402;23;97,0;259;6749;5167;2;9;97,8;245;6753;5282;2;8
19.06.2025;09:15;495;435;847,2;10484;0;33497;9;96,9;248;6775;5149;2;9;99,0;252;6774;5335;2;8
19.06.2025;09:20;494;435;844,4;10526;0;33622;-32;97,0;217;6791;5193;2;9;99,3;229;6790;5333;2;8
19.06.2025;09:25;494;435;845,4;10518;0;33639;-83;97,0;156;6791;5216;2;9;99,2;227;6798;5303;2;8
19.06.2025;09:30;494;435;844,4;10518;0;33705;-880;97,0;14;6791;5226;2;9;99,0;-411;6758;5293;2;8
19.06.2025;09:35;494;435;844,4;10522;0;33505;-273;97,0;104;6757;5216;2;9;99,1;102;6753;5307;2;8
19.06.2025;09:40;493;435;844,4;10528;0;33208;-8;97,0;247;6708;5203;2;8;100,0;243;6706;5325;2;9
19.06.2025;09:45;493;435;843,5;10561;0;33588;-368;97,0;33;6768;5218;2;8;100,1;80;6769;5343;2;9
19.06.2025;09:50;493;435;845,4;10526;0;33558;-517;97,0;30;6762;5205;2;8;100,1;-57;6753;5321;2;9
19.06.2025;09:55;515;435;859,3;6974;0;33489;-25;45,8;75;6742;3198;2;8;57,2;80;6743;3771;2;9
19.06.2025;10:00;515;435;859,3;6949;7000;33663;-123;45,8;5;6773;3198;2;8;57,1;50;6774;3751;2;9
19.06.2025;10:05;515;435;858,3;6966;7000;33468;-2;45,9;76;6739;3198;2;8;57,1;102;6738;3767;2;9
19.06.2025;10:10;514;435;870,4;7435;8500;33593;-98;52,5;57;6765;3615;2;9;56,1;52;6766;3761;2;8
19.06.2025;10:15;511;435;853,7;8454;0;33523;-157;62,5;66;6757;3994;2;9;73,2;62;6753;4460;2;8
19.06.2025;10:20;511;435;852,8;8481;0;32932;-6;62,5;148;6643;4025;2;9;73,2;144;6644;4456;2;8
19.06.2025;10:25;511;435;853,7;8511;0;33114;1;62,5;149;6676;4010;2;9;73,2;141;6675;4501;2;8
19.06.2025;10:30;511;435;853,7;8479;0;33507;8;62,5;158;6760;3956;2;9;73,2;142;6756;4523;2;8
19.06.2025;10:35;511;435;853,7;8475;0;33104;-20;62,5;130;6674;3992;2;9;73,1;137;6678;4482;2;8
19.06.2025;10:40;511;435;853,7;8444;0;33092;-23;62,5;134;6671;3996;2;9;73,1;142;6675;4448;2;8
19.06.2025;10:45;511;435;853,7;8493;0;33459;-5;63,4;139;6742;4065;2;8;72,9;141;6743;4432;2;9
19.06.2025;10:50;511;435;853,7;8505;0;33141;-15;63,4;142;6682;4041;2;8;72,8;146;6680;4464;2;9
19.06.2025;10:55;511;435;854,6;8495;0;33262;-12;63,4;137;6705;4041;2;8;72,9;139;6706;4454;2;9
19.06.2025;11:00;511;435;853,7;8499;0;33595;-4;63,4;146;6770;4035;2;8;72,9;144;6769;4464;2;9
19.06.2025;11:05;511;435;853,7;8485;0;33569;-4;63,4;144;6768;4033;2;8;72,9;141;6764;4452;2;9
19.06.2025;11:10;511;435;853,7;8479;0;33144;-17;63,4;137;6682;4035;2;8;72,8;137;6678;4444;2;9
19.06.2025;11:15;511;435;852,8;8511;0;33074;-18;63,4;135;6671;4055;2;8;72,8;135;6667;4456;2;9
19.06.2025;11:20;511;435;853,7;8495;0;33082;-11;63,4;144;6671;4035;2;8;72,8;137;6667;4460;2;9
19.06.2025;11:25;510;435;853,7;8493;0;33112;-3;63,4;144;6682;4039;2;8;72,8;142;6675;4454;2;9
19.06.2025;11:30;511;435;853,7;8501;0;33594;1;63,4;149;6775;4035;2;8;72,8;139;6774;4466;2;9
19.06.2025;11:35;504;435;847,2;9961;0;33543;-290;83,4;83;6762;4810;2;8;92,7;45;6756;5151;2;9
19.06.2025;11:40;500;435;848,1;9955;0;33537;-192;83,4;82;6762;4804;2;8;92,7;137;6766;5151;2;9
19.06.2025;11:45;499;435;848,1;9947;0;33526;-238;83,4;127;6762;4815;2;8;92,7;71;6764;5133;2;9
19.06.2025;11:50;499;435;847,2;9921;0;33514;-97;83,4;156;6762;4786;2;8;92,8;170;6764;5135;2;9
19.06.2025;11:55;499;435;847,2;9971;0;33792;-313;84,4;23;6804;4841;2;8;92,7;75;6808;5130;2;9
19.06.2025;12:00;497;435;848,1;9969;0;33597;-383;84,4;-80;6760;4831;2;8;92,7;113;6774;5139;2;9
19.06.2025;12:05;498;435;847,2;9967;0;33406;8;84,5;208;6742;4831;2;8;92,7;224;6745;5137;2;9
19.06.2025;12:10;498;435;847,2;9981;0;33684;-298;84,4;57;6786;4833;2;8;92,7;61;6787;5126;2;9
19.06.2025;12:15;497;435;847,2;9986;0;33673;-447;84,4;-17;6781;4847;2;8;92,7;-12;6779;5139;2;9
19.06.2025;12:20;497;435;847,2;9959;0;32945;-7;84,5;222;6653;4827;2;8;92,7;210;6649;5139;2;9
19.06.2025;12:25;492;435;844,4;10476;0;33520;-9;94,7;222;6765;5130;2;8;100,1;245;6766;5345;2;9
19.06.2025;12:30;491;435;843,5;10468;0;33408;-21;94,7;215;6747;5147;2;8;100,1;239;6748;5321;2;9
19.06.2025;12:35;490;435;843,5;10480;0;33327;-22;94,7;224;6729;5128;2;8;100,1;234;6727;5351;2;9
19.06.2025;12:40;490;435;843,5;10484;0;33020;-9;94,7;247;6669;5149;2;8;100,1;239;6665;5335;2;9
19.06.2025;12:45;490;435;844,4;10457;0;33223;12;94,7;247;6705;5126;2;8;100,1;245;6701;5331;2;9
19.06.2025;12:50;490;435;843,5;10500;0;33060;8;95,2;245;6684;5167;2;8;100,0;252;6680;5333;2;9
19.06.2025;12:55;490;435;843,5;10514;0;33186;-6;95,2;240;6705;5167;2;8;100,1;241;6706;5331;2;9
19.06.2025;13:00;490;435;843,5;10500;0;33231;9;95,2;243;6710;5157;2;8;100,1;250;6712;5343;2;9
19.06.2025;13:05;489;435;843,5;10486;0;33175;6;95,2;240;6700;5143;2;8;100,1;250;6701;5343;2;9
19.06.2025;13:10;489;435;843,5;10504;0;33109;-12;95,2;234;6692;5163;2;8;100,1;246;6688;5341;2;9
19.06.2025;13:15;489;435;844,4;10474;0;33219;-6;95,2;247;6705;5133;2;8;100,1;257;6706;5341;2;9
19.06.2025;13:20;489;435;843,5;10488;0;33361;-7;95,2;243;6736;5151;2;8;100,1;239;6738;5337;2;9
19.06.2025;13:25;489;435;843,5;10508;0;33241;-7;95,2;238;6715;5179;2;8;100,1;238;6714;5329;2;9
19.06.2025;13:30;489;435;843,5;10492;0;33374;15;95,2;236;6739;5163;2;8;100,1;262;6740;5329;2;9
19.06.2025;13:35;489;435;843,5;10468;0;33634;-119;94,7;128;6786;5139;2;8;100,1;224;6792;5329;2;9
19.06.2025;13:40;489;435;843,5;10464;0;33643;-144;94,7;134;6788;5145;2;8;100,1;193;6790;5319;2;9
19.06.2025;13:45;488;435;843,5;10482;0;33464;-27;94,7;219;6755;5124;2;8;100,1;231;6756;5357;2;9
19.06.2025;13:50;489;435;843,5;10488;0;33520;-18;95,7;238;6770;5161;2;8;100,1;217;6769;5327;2;9
19.06.2025;13:55;489;435;843,5;10490;0;32984;-14;95,7;238;6661;5175;2;8;100,1;243;6660;5315;2;9
19.06.2025;14:00;489;435;843,5;10498;0;33440;5;95,7;240;6752;5181;2;8;100,1;250;6753;5317;2;9
19.06.2025;14:05;489;435;845,4;10534;0;33381;-9;95,7;234;6739;5175;2;8;100,1;245;6738;5359;2;9
19.06.2025;14:10;489;435;843,5;10486;0;33172;-21;95,7;233;6700;5155;2;8;100,1;239;6701;5331;2;9
19.06.2025;14:15;489;435;844,4;10518;0;33587;2;95,7;236;6783;5165;2;8;100,1;246;6782;5353;2;9
19.06.2025;14:20;489;435;843,5;10451;0;33733;-399;94,7;33;6799;5163;2;8;100,1;42;6798;5288;2;9
19.06.2025;14:25;489;435;843,5;10498;0;33648;-293;94,7;151;6786;5169;2;8;100,1;30;6777;5329;2;9
19.06.2025;14:30;489;435;844,4;10476;0;33560;-193;94,0;153;6773;5133;2;8;100,1;127;6766;5343;2;9
19.06.2025;14:35;516;435;858,3;5483;0;33332;-13;100,0;134;6715;5451;2;8;-117,0;121;6699;32;1;2
19.06.2025;14:40;518;435;858,3;5432;0;33142;-8;100,0;274;6692;5432;2;8;-117,0;2;44;0;1;1
19.06.2025;14:45;518;435;859,3;5438;0;33012;-13;100,0;266;6669;5438;2;8;-117,0;2;3;0;1;1
19.06.2025;14:50;526;435;863,9;0;0;32563;-4;11,8;3;6593;0;2;7;-117,0;2;3;0;1;1
19.06.2025;14:55;518;435;860,2;5446;0;32891;-13;98,8;260;6640;5446;2;8;-117,0;2;3;0;1;1
19.06.2025;15:00;518;435;860,2;5406;0;33448;14;98,8;281;6757;5406;2;8;-117,0;2;3;0;1;1
19.06.2025;15:05;519;435;861,1;5370;0;33367;-20;97,6;247;6739;5370;2;8;-117,0;2;3;0;1;1
19.06.2025;15:10;519;435;861,1;5361;0;33255;-18;97,5;250;6715;5361;2;8;-117,0;2;3;0;1;1
19.06.2025;15:15;518;435;861,1;5367;0;33134;-19;97,5;245;6692;5367;2;8;-117,0;2;3;0;1;1
19.06.2025;15:20;518;435;860,2;5361;0;33020;-12;97,5;250;6674;5361;2;8;-117,0;2;3;0;1;1
19.06.2025;15:25;519;435;861,1;5378;0;32387;-18;97,5;264;6544;5378;2;8;-117,0;2;3;0;1;1
19.06.2025;15:30;519;435;861,1;5359;0;32836;-7;97,5;266;6632;5359;2;8;-117,0;2;3;0;1;1
19.06.2025;15:35;518;435;860,2;5382;0;32494;-27;97,5;252;6572;5382;2;8;-117,0;2;3;0;1;1
19.06.2025;15:40;518;435;861,1;5382;0;32483;-18;97,6;260;6562;5382;2;8;-117,0;2;3;0;1;1
19.06.2025;15:45;518;435;861,1;5367;0;32710;-10;97,5;260;6609;5367;2;8;-117,0;2;3;0;1;1
19.06.2025;15:50;518;435;860,2;5339;0;32988;-11;97,5;259;6669;5339;2;8;-117,0;2;3;0;1;1
19.06.2025;15:55;518;435;861,1;5408;0;32870;-10;97,5;255;6640;5408;2;8;-117,0;2;3;0;1;1
19.06.2025;16:00;518;435;861,1;5367;0;32931;-13;97,5;252;6653;5367;2;8;-117,0;2;3;0;1;1
19.06.2025;16:05;518;435;861,1;5388;0;32958;-11;97,5;264;6658;5388;2;8;-117,0;2;3;0;1;1
19.06.2025;16:10;519;435;862,0;5361;0;32791;-13;97,5;264;6627;5361;2;8;-117,0;2;3;0;1;1
19.06.2025;16:15;518;435;861,1;5361;0;32975;-8;97,5;259;6661;5361;2;8;-117,0;2;3;0;1;1
19.06.2025;16:20;518;435;861,1;5380;0;32922;-14;97,5;255;6650;5380;2;8;-117,0;2;3;0;1;1
19.06.2025;16:25;518;435;862,0;5341;0;33010;-8;97,6;264;6671;5341;2;8;-117,0;2;3;0;1;1
19.06.2025;16:30;518;435;861,1;5376;0;32823;-8;97,5;281;6630;5376;2;8;-117,0;2;3;0;1;1
19.06.2025;16:35;518;435;861,1;5361;0;32669;-18;97,5;253;6603;5361;2;8;-117,0;2;3;0;1;1
19.06.2025;16:40;518;435;861,1;5361;0;32659;-15;97,5;260;6598;5361;2;8;-117,0;2;3;0;1;1
19.06.2025;16:45;518;435;862,0;5388;0;32875;-8;97,6;252;6643;5388;2;8;-117,0;2;3;0;1;1
19.06.2025;16:50;518;435;861,1;5331;0;32772;-13;97,5;260;6622;5331;2;8;-117,0;2;3;0;1;1
19.06.2025;16:55;518;435;862,0;5351;0;32817;-11;97,5;264;6632;5351;2;8;-117,0;2;3;0;1;1
19.06.2025;17:00;518;435;861,1;5286;0;32839;-8;95,0;252;6632;5286;2;8;-117,0;2;3;0;1;1
19.06.2025;17:05;518;435;862,0;5274;0;33165;3;95,0;262;6702;5274;2;8;-117,0;2;3;0;1;1
19.06.2025;17:10;518;435;862,0;5274;0;33118;1;95,0;262;6692;5274;2;8;-117,0;2;3;0;1;1
19.06.2025;17:15;518;435;861,1;5280;0;33183;-1;95,0;259;6705;5280;2;8;-117,0;2;3;0;1;1
19.06.2025;17:20;518;435;862,0;5303;0;33281;9;95,0;267;6726;5303;2;8;-117,0;2;3;0;1;1
19.06.2025;17:25;518;435;862,0;5297;0;33316;6;95,0;260;6736;5297;2;8;-117,0;2;3;0;1;1
19.06.2025;17:30;519;435;861,1;5284;0;33318;6;95,0;260;6729;5284;2;8;-117,0;2;3;0;1;1
19.06.2025;17:35;518;435;861,1;5280;0;33429;14;95,0;267;6757;5280;2;8;-117,0;2;3;0;1;1
19.06.2025;17:40;518;435;861,1;5321;0;33342;8;95,0;262;6736;5321;2;8;-117,0;2;3;0;1;1
19.06.2025;17:45;518;435;861,1;5313;0;33417;9;95,0;252;6757;5313;2;8;-117,0;2;3;0;1;1
19.06.2025;17:50;518;435;861,1;5303;0;33403;16;95,0;267;6749;5303;2;8;-117,0;2;3;0;1;1
19.06.2025;17:55;519;435;861,1;5272;0;33472;16;95,0;264;6765;5272;2;8;-117,0;2;3;0;1;1
19.06.2025;18:00;519;435;862,0;5311;0;33243;12;95,0;266;6718;5311;2;8;-117,0;2;3;0;1;1
19.06.2025;18:05;520;435;861,1;5272;0;33365;15;95,0;273;6744;5272;2;8;-117,0;2;3;0;1;1
19.06.2025;18:10;520;435;862,0;5248;0;33649;-37;93,8;210;6796;5248;2;8;-117,0;2;3;0;1;1
19.06.2025;18:15;519;435;862,0;5266;0;33636;-174;93,8;66;6781;5266;2;8;-117,0;2;3;0;1;1
19.06.2025;18:20;518;435;862,0;5248;0;33444;-27;93,8;222;6757;5248;2;8;-117,0;2;3;0;1;1
19.06.2025;18:25;518;435;861,1;5258;0;33377;-28;93,8;222;6742;5258;2;8;-117,0;2;3;0;1;1
19.06.2025;18:30;519;435;861,1;5270;0;32968;-22;93,8;238;6663;5270;2;8;-117,0;2;3;0;1;1
19.06.2025;18:35;519;435;861,1;5256;0;33045;-19;93,8;234;6682;5256;2;8;-117,0;2;3;0;1;1
19.06.2025;18:40;519;435;861,1;5270;0;32973;-29;93,8;220;6661;5270;2;8;-117,0;2;3;0;1;1
19.06.2025;18:45;519;435;862,0;5266;0;32977;-24;93,8;231;6663;5266;2;8;-117,0;2;3;0;1;1
19.06.2025;18:50;519;435;862,0;5260;0;33118;-17;93,8;233;6692;5260;2;8;-117,0;2;3;0;1;1
19.06.2025;18:55;519;435;862,0;5248;0;33080;-15;93,8;236;6684;5248;2;8;-117,0;2;3;0;1;1
19.06.2025;19:00;519;435;862,0;5254;0;33370;-7;93,8;243;6744;5254;2;8;-117,0;2;3;0;1;1
19.06.2025;19:05;518;435;862,0;5252;0;33508;-8;93,8;238;6768;5252;2;8;-117,0;2;3;0;1;1
19.06.2025;19:10;518;435;862,0;5252;0;33496;-7;93,8;238;6770;5252;2;8;-117,0;2;3;0;1;1
19.06.2025;19:15;519;435;862,0;5254;0;33511;-7;93,8;238;6770;5254;2;8;-117,0;2;3;0;1;1
19.06.2025;19:20;519;435;863,0;5230;0;33395;-11;93,8;238;6744;5230;2;8;-117,0;2;3;0;1;1
19.06.2025;19:25;519;435;863,0;5236;0;33311;-15;93,8;236;6729;5236;2;8;-117,0;2;3;0;1;1
19.06.2025;19:30;518;435;862,0;5256;0;33247;-19;93,8;231;6715;5256;2;8;-117,0;2;3;0;1;1
19.06.2025;19:35;519;435;862,0;5242;0;33152;-20;93,8;231;6695;5242;2;8;-117,0;2;3;0;1;1
19.06.2025;19:40;519;435;863,0;5248;0;32888;-15;93,8;241;6648;5248;2;8;-117,0;2;3;0;1;1
19.06.2025;19:45;518;435;863,0;5250;0;32942;-16;93,8;240;6653;5250;2;8;-117,0;2;3;0;1;1
19.06.2025;19:50;519;435;863,0;5252;0;32895;-18;93,8;236;6648;5234;2;8;-117,0;2;3;0;1;1
19.06.2025;19:55;519;435;863,0;5222;0;32839;-22;93,8;234;6632;5222;2;8;-117,0;2;3;0;1;1
19.06.2025;20:00;519;435;863,0;5256;0;32819;-19;93,8;238;6630;5256;2;8;-117,0;2;3;0;1;1
19.06.2025;20:05;518;435;862,0;5256;0;32848;-8;93,8;252;6632;5256;2;8;-117,0;2;3;0;1;1
19.06.2025;20:10;518;435;862,0;5272;0;33110;-5;93,8;250;6692;5272;2;8;-117,0;2;3;0;1;1
19.06.2025;20:15;519;435;863,0;5272;0;33306;-4;93,8;240;6731;5272;2;8;-117,0;2;3;0;1;1
19.06.2025;20:20;519;435;863,0;5260;0;33211;-4;93,8;240;6708;5260;2;8;-117,0;2;3;0;1;1
19.06.2025;20:25;518;435;863,0;5250;0;33224;3;93,8;255;6713;5250;2;8;-117,0;2;3;0;1;1
19.06.2025;20:30;518;435;862,0;5262;0;33210;-4;93,8;247;6705;5262;2;8;-117,0;2;3;0;1;1
19.06.2025;20:35;519;435;862,0;5234;0;33025;-6;93,8;250;6674;5234;2;8;-117,0;2;3;0;1;1
19.06.2025;20:40;518;435;862,0;5236;0;32874;-11;93,8;247;6640;5236;2;8;-117,0;2;3;0;1;1
19.06.2025;20:45;518;435;862,0;5252;0;32850;-15;93,8;243;6637;5252;2;8;-117,0;2;3;0;1;1
19.06.2025;20:50;518;435;862,0;5216;0;32786;-15;93,8;238;6627;5216;2;8;-117,0;2;3;0;1;1
19.06.2025;20:55;519;435;861,1;5258;0;32884;-13;93,8;243;6645;5244;2;8;-117,0;2;3;0;1;1
19.06.2025;21:00;518;435;862,0;5248;0;32834;-10;93,8;236;6637;5248;2;8;-117,0;2;3;0;1;1
19.06.2025;21:05;518;435;862,0;5252;0;32939;-9;93,8;248;6653;5252;2;8;-117,0;2;3;0;1;1
19.06.2025;21:10;518;435;862,0;5242;0;32820;-8;93,8;245;6632;5242;2;8;-117,0;2;3;0;1;1
19.06.2025;21:15;518;435;862,0;5278;0;32598;-12;93,8;252;6585;5278;2;8;-117,0;2;3;0;1;1
19.06.2025;21:20;518;435;862,0;5278;0;32578;-12;93,8;247;6583;5278;2;8;-117,0;2;3;0;1;1
19.06.2025;21:25;518;435;862,0;5266;0;32585;-11;93,8;247;6588;5266;2;8;-117,0;2;3;0;1;1
19.06.2025;21:30;518;435;862,0;5252;0;32428;-20;93,8;245;6551;5252;2;8;-117,0;2;3;0;1;1
19.06.2025;21:35;518;435;862,0;5264;0;32589;-13;93,8;247;6585;5264;2;8;-117,0;2;3;0;1;1
19.06.2025;21:40;518;435;862,0;5252;0;32634;-17;93,8;245;6596;5252;2;8;-117,0;2;3;0;1;1
19.06.2025;21:45;518;435;862,0;5246;0;32592;-20;93,8;243;6588;5246;2;8;-117,0;2;3;0;1;1
19.06.2025;21:50;518;435;862,0;5242;0;32968;-5;93,8;250;6663;5242;2;8;-117,0;2;3;0;1;1
19.06.2025;21:55;518;435;863,0;5250;0;32533;-6;93,8;255;6575;5250;2;8;-117,0;2;3;0;1;1
19.06.2025;22:00;518;435;862,0;5264;0;32598;-1;93,8;271;6588;5264;2;8;-117,0;2;3;0;1;1
19.06.2025;22:05;518;435;862,0;5254;0;32548;-1;93,8;260;6577;5254;2;8;-117,0;2;3;0;1;1
19.06.2025;22:10;518;435;862,0;5256;0;32648;1;93,8;259;6596;5256;2;8;-117,0;2;3;0;1;1
19.06.2025;22:15;518;435;862,0;5276;0;32592;-7;93,8;252;6593;5276;2;8;-117,0;2;3;0;1;1
19.06.2025;22:20;518;435;863,0;5254;0;32711;6;93,8;260;6614;5254;2;8;-117,0;2;3;0;1;1
19.06.2025;22:25;518;435;863,0;5250;0;32655;-2;93,8;255;6606;5250;2;8;118,0;2;3;0;1;1
19.06.2025;22:30;518;435;863,0;5266;0;32821;2;93,8;255;6637;5266;2;8;118,0;2;3;0;1;1
19.06.2025;22:35;518;435;863,0;5240;0;32702;-4;93,8;250;6609;5240;2;8;-117,0;2;3;0;1;1
19.06.2025;22:40;518;435;863,0;5260;0;32668;-4;93,8;252;6601;5260;2;8;76,8;2;3;0;1;1
19.06.2025;22:45;518;435;863,9;5254;0;32706;-9;93,8;252;6606;5254;2;8;80,8;2;3;0;1;1
19.06.2025;22:50;518;435;863,0;5230;0;32738;-5;93,8;252;6616;5230;2;8;-117,0;2;3;0;1;1
19.06.2025;22:55;518;435;863,0;5230;0;32712;-13;93,8;243;6609;5230;2;8;118,0;2;3;0;1;1
19.06.2025;23:00;518;435;862,0;5266;0;32755;-9;93,8;255;6619;5266;2;8;-117,0;2;3;0;1;1
19.06.2025;23:05;518;435;863,0;5252;0;32978;-4;93,8;245;6663;5252;2;8;-117,0;2;3;0;1;1
19.06.2025;23:10;518;435;862,0;5242;0;32638;-5;93,8;257;6596;5242;2;8;-117,0;2;3;0;1;1
19.06.2025;23:15;518;435;862,0;5254;0;32628;-13;93,8;245;6593;5254;2;8;-117,0;2;3;0;1;1
19.06.2025;23:20;518;435;862,0;5242;0;32652;-6;93,8;255;6598;5242;2;8;-117,0;2;3;0;1;1
19.06.2025;23:25;518;435;863,0;5256;0;32875;-1;93,8;257;6643;5256;2;8;-117,0;2;3;0;1;1
19.06.2025;23:30;518;435;863,0;5240;0;32873;-5;93,8;253;6640;5240;2;8;-117,0;2;3;0;1;1
19.06.2025;23:35;518;435;862,0;5252;0;32758;-4;93,8;252;6616;5252;2;8;-117,0;2;3;0;1;1
19.06.2025;23:40;518;435;863,0;5248;0;32660;-9;93,8;245;6603;5248;2;8;-117,0;2;3;0;1;1
19.06.2025;23:45;518;435;863,0;5250;0;32757;-1;93,8;260;6622;5250;2;8;-117,0;2;3;0;1;1
19.06.2025;23:50;518;435;863,0;5272;0;32631;-8;93,8;252;6596;5272;2;8;-117,0;2;3;0;1;1
19.06.2025;23:55;518;435;863,0;5254;0;32706;-3;93,8;257;6606;5254;2;8;-1,2;2;3;0;1;1
20.06.2025;00:00;518;435;865,7;5100;0;32755;6;-5,8;3;2219;0;2;11;84,2;234;6613;5100;1;2
20.06.2025;00:05;518;435;868,5;3534;0;32862;-16;11,8;3;6598;0;2;7;50,0;78;6618;3534;2;9
20.06.2025;00:10;499;435;847,2;9862;0;33104;-1;96,3;193;6684;5197;2;8;88,9;220;6683;4665;1;2
20.06.2025;00:15;490;435;846,3;10506;0;32835;1;100,0;264;6632;5264;2;8;99,9;241;6628;5242;1;2
20.06.2025;00:20;486;435;846,3;10520;0;33024;11;100,0;262;6676;5274;2;8;99,9;245;6675;5246;1;2
20.06.2025;00:25;485;435;846,3;10508;0;33081;3;100,0;252;6682;5260;2;8;99,9;239;6680;5248;1;2
20.06.2025;00:30;484;435;847,2;10545;0;33030;10;100,0;259;6676;5284;2;8;99,9;239;6673;5260;1;2
20.06.2025;00:35;495;435;846,3;10549;0;33035;-3;100,0;252;6676;5280;2;8;99,9;238;6673;5268;1;2
20.06.2025;00:40;497;435;846,3;10522;0;33172;6;100,0;247;6700;5278;2;8;99,9;245;6701;5244;1;2
20.06.2025;00:45;497;435;846,3;10504;0;33146;-3;100,0;247;6697;5270;2;8;99,9;245;6693;5234;1;2
20.06.2025;00:50;499;435;845,4;10530;0;33377;18;100,0;247;6742;5270;2;8;99,9;253;6743;5260;1;2
20.06.2025;00:55;499;435;846,3;10506;0;33210;-5;99,2;233;6708;5246;2;8;99,9;253;6709;5260;1;2
20.06.2025;01:00;499;435;846,3;10490;0;33373;6;99,2;243;6749;5240;2;8;99,8;259;6751;5250;1;2
20.06.2025;01:05;499;435;845,4;10516;0;33467;-22;100,0;240;6762;5268;2;8;99,9;213;6764;5248;1;2
20.06.2025;01:10;500;435;846,3;10510;0;33303;-2;99,9;234;6729;5264;2;8;99,9;243;6725;5246;1;2
20.06.2025;01:15;501;435;846,3;10541;0;33293;1;99,9;252;6726;5274;2;8;99,9;238;6725;5266;1;2
20.06.2025;01:20;504;435;846,3;10526;0;33328;4;100,0;247;6731;5272;2;8;99,9;241;6730;5254;1;2
20.06.2025;01:25;505;435;846,3;10532;0;33339;5;100,0;245;6736;5288;2;8;99,9;239;6732;5244;1;2
20.06.2025;01:30;506;435;845,4;10524;0;33520;27;100,0;250;6775;5278;2;8;99,9;255;6774;5246;1;2
20.06.2025;01:35;506;435;846,3;10490;0;33571;4;99,0;233;6781;5246;2;8;99,9;250;6782;5244;1;2
20.06.2025;01:40;506;435;846,3;10490;0;33640;-169;99,0;151;6786;5236;2;8;99,9;158;6787;5254;1;2
20.06.2025;01:45;506;435;845,4;10478;0;33544;-278;99,0;80;6762;5236;2;8;99,9;120;6766;5242;1;2
20.06.2025;01:50;506;435;845,4;10496;0;33498;-223;99,0;135;6757;5250;2;8;99,9;115;6756;5246;1;2
20.06.2025;01:55;505;435;845,4;10498;0;33541;-116;99,0;188;6770;5234;2;8;99,9;175;6766;5264;1;2
20.06.2025;02:00;506;435;845,4;10466;0;33543;-49;99,0;212;6775;5220;2;8;99,9;217;6771;5246;1;2
20.06.2025;02:05;505;435;846,3;10500;0;33462;-26;99,0;234;6757;5256;2;8;99,9;219;6756;5254;1;2
20.06.2025;02:10;505;435;845,4;10516;0;33445;-9;99,0;238;6755;5252;2;8;99,9;229;6753;5264;1;2
20.06.2025;02:15;505;435;846,3;10508;0;33444;19;99,0;236;6752;5248;2;8;99,9;255;6753;5260;1;2
20.06.2025;02:20;505;435;845,4;10502;0;33451;17;98,9;236;6760;5250;2;8;99,9;255;6758;5252;1;2
20.06.2025;02:25;505;435;846,3;10498;0;33417;7;99,0;233;6752;5242;2;8;99,9;246;6748;5256;1;2
20.06.2025;02:30;505;435;846,3;10488;0;33438;17;99,0;245;6757;5238;2;8;99,9;255;6756;5250;1;2
20.06.2025;02:35;505;435;846,3;10500;0;33290;16;99,0;245;6729;5250;2;8;99,9;252;6725;5250;1;2
20.06.2025;02:40;505;435;846,3;10514;0;33746;-729;99,0;-160;6786;5274;2;8;99,9;-95;6790;5240;1;2
20.06.2025;02:45;505;435;846,3;10508;0;33627;-874;99,0;-203;6734;5244;2;8;99,9;-123;6753;5264;1;2
20.06.2025;02:50;505;435;846,3;10486;0;33589;-635;99,0;-66;6762;5246;2;8;99,9;-92;6756;5240;1;2
20.06.2025;02:55;505;435;845,4;10500;0;33579;-635;99,0;-64;6760;5252;2;8;99,9;-94;6753;5240;1;2
20.06.2025;03:00;505;435;845,4;10500;0;33565;-537;99,0;-33;6760;5264;2;8;99,9;-28;6756;5248;1;2
20.06.2025;03:05;504;435;845,4;10502;0;33560;-319;99,0;71;6770;5254;2;8;99,9;80;6766;5248;1;2
20.06.2025;03:10;504;435;845,4;10514;0;33513;-157;99,0;156;6760;5250;2;8;99,9;165;6758;5264;1;2
20.06.2025;03:15;504;435;845,4;10516;0;33678;-330;100,0;83;6791;5276;2;8;99,9;59;6784;5240;1;2
20.06.2025;03:20;504;435;847,2;10520;0;33497;64;99,7;321;6770;5270;2;8;99,9;224;6758;5250;1;2
20.06.2025;03:25;504;435;845,4;10508;0;33360;11;99,7;257;6739;5266;2;8;99,9;234;6735;5242;1;2
20.06.2025;03:30;504;435;846,3;10508;0;33327;-8;99,7;248;6729;5256;2;8;99,9;226;6725;5252;1;2
20.06.2025;03:35;504;435;846,3;10506;0;33339;2;99,7;253;6731;5266;2;8;99,9;229;6730;5240;1;2
20.06.2025;03:40;504;435;845,4;10510;0;33527;2;99,7;250;6770;5254;2;8;99,9;231;6764;5256;1;2
20.06.2025;03:45;503;435;845,4;10522;0;33388;1;99,7;252;6744;5270;2;8;99,9;231;6738;5252;1;2
20.06.2025;03:50;504;435;846,3;10514;0;33357;5;99,7;253;6734;5282;2;8;99,9;238;6732;5232;1;2
20.06.2025;03:55;503;435;845,4;10506;0;33586;16;99,7;257;6783;5264;2;8;99,9;236;6779;5242;1;2
20.06.2025;04:00;503;435;845,4;10520;0;33554;12;99,7;255;6775;5268;2;8;99,9;233;6774;5252;1;2
20.06.2025;04:05;503;435;846,3;10526;0;33551;13;99,7;255;6775;5270;2;8;99,9;233;6774;5256;1;2
20.06.2025;04:10;503;435;846,3;10530;0;33534;9;99,7;229;6768;5278;2;8;99,9;257;6774;5252;1;2
20.06.2025;04:15;504;435;844,4;10541;0;33527;12;99,7;236;6770;5276;2;8;99,9;253;6769;5256;1;2
20.06.2025;04:20;503;435;845,4;10514;0;33497;3;99,7;231;6762;5266;2;8;99,9;253;6764;5248;1;2
20.06.2025;04:25;503;435;844,4;10502;0;33486;-23;99,7;245;6757;5262;2;8;99,9;222;6756;5240;1;2
20.06.2025;04:30;503;435;845,4;10524;0;33519;-30;99,7;231;6765;5276;2;8;99,9;222;6764;5248;1;2
20.06.2025;04:35;503;435;845,4;10502;0;33336;-29;99,7;231;6729;5260;2;8;99,9;229;6727;5242;1;2
20.06.2025;04:40;504;435;846,3;10508;0;33596;-72;99,7;175;6781;5244;2;8;99,9;234;6784;5264;1;2
20.06.2025;04:45;503;435;845,4;10530;0;33516;-73;99,7;172;6757;5270;2;8;99,9;229;6758;5260;1;2
20.06.2025;04:50;503;435;846,3;10541;0;33150;-22;100,0;234;6689;5264;2;8;99,9;229;6691;5262;1;2
20.06.2025;04:55;503;435;847,2;10524;0;33663;-297;100,0;163;6788;5276;2;8;99,9;17;6774;5248;1;2
20.06.2025;05:00;502;435;845,4;10496;0;33462;-21;100,0;229;6752;5248;2;8;99,9;226;6753;5248;1;2
20.06.2025;05:05;502;435;846,3;10543;0;33542;-28;100,0;224;6770;5280;2;8;99,9;227;6766;5262;1;2
20.06.2025;05:10;502;435;845,4;10528;0;33658;-86;100,0;200;6788;5270;2;8;99,9;187;6790;5258;1;2
20.06.2025;05:15;502;435;845,4;10530;0;33613;-233;100,0;87;6773;5280;2;8;99,9;156;6777;5250;1;2
20.06.2025;05:20;502;435;846,3;10530;0;33694;-231;100,0;87;6786;5280;2;8;99,9;151;6790;5250;1;2
20.06.2025;05:25;501;435;846,3;10522;0;33617;-376;100,0;50;6770;5270;2;8;99,9;49;6766;5252;1;2
20.06.2025;05:30;502;435;846,3;10516;0;33696;-365;100,0;54;6783;5272;2;8;99,9;50;6784;5244;1;2
20.06.2025;05:35;502;435;845,4;10534;0;33661;-442;100,0;-16;6773;5280;2;8;99,9;50;6777;5254;1;2
20.06.2025;05:40;501;435;845,4;10508;0;33563;-488;100,0;-17;6752;5266;2;8;99,9;14;6753;5242;1;2
20.06.2025;05:45;502;435;846,3;10516;0;33646;-113;99,9;227;6794;5278;2;8;99,9;135;6784;5238;1;2
20.06.2025;05:50;501;435;846,3;10502;0;33518;-478;100,0;31;6755;5262;2;8;99,9;-23;6745;5240;1;2
20.06.2025;05:55;501;435;845,4;10472;0;33442;-16;99,0;231;6760;5238;2;8;99,9;227;6753;5234;1;2
20.06.2025;06:00;502;435;846,3;10484;0;33501;-22;99,0;229;6762;5228;2;8;99,9;219;6764;5256;1;2
20.06.2025;06:05;501;435;845,4;10490;0;33654;-259;99,0;94;6783;5254;2;8;99,9;109;6787;5236;1;2
20.06.2025;06:10;501;435;844,4;10506;0;33643;-366;99,0;26;6778;5248;2;8;99,9;82;6784;5258;1;2
20.06.2025;06:15;501;435;844,4;10490;0;33662;-368;99,0;30;6783;5246;2;8;99,9;83;6787;5244;1;2
20.06.2025;06:20;501;435;844,4;10472;0;33615;-367;99,0;23;6773;5228;2;8;99,9;83;6774;5244;1;2
20.06.2025;06:25;501;435;846,3;10490;0;33610;-192;99,0;89;6781;5240;2;8;99,9;186;6784;5250;1;2
20.06.2025;06:30;501;435;845,4;10494;0;33546;-120;99,0;170;6770;5244;2;8;99,9;182;6769;5250;1;2
20.06.2025;06:35;501;435;845,4;10498;0;33574;-288;99,0;101;6773;5240;2;8;99,9;83;6769;5258;1;2
20.06.2025;06:40;501;435;846,3;10478;0;33527;-301;99,0;99;6760;5238;2;8;100,0;78;6756;5240;1;2
20.06.2025;06:45;501;435;844,4;10490;0;33506;-228;99,0;134;6757;5244;2;8;99,9;116;6753;5246;1;2
20.06.2025;06:50;501;435;846,3;10490;0;33644;-221;99,0;135;6788;5240;2;8;99,9;116;6784;5246;1;2
20.06.2025;06:55;501;435;846,3;10514;0;33684;-297;99,7;57;6791;5264;2;8;99,9;115;6795;5250;1;2
20.06.2025;07:00;500;435;846,3;10502;0;33683;-433;99,7;-2;6783;5248;2;8;99,9;45;6787;5254;1;2
20.06.2025;07:05;500;435;844,4;10530;0;33543;-276;99,7;64;6757;5282;2;8;99,9;137;6766;5248;1;2
20.06.2025;07:10;500;435;844,4;10522;0;33501;-132;99,7;174;6760;5276;2;8;99,9;177;6758;5246;1;2
20.06.2025;07:15;500;435;846,3;10522;0;33299;-2;99,2;240;6736;5240;2;8;99,9;299;6738;5282;1;2
20.06.2025;07:20;500;435;844,4;10522;0;33548;-11;99,7;234;6775;5276;2;8;99,9;238;6774;5246;1;2
20.06.2025;07:25;500;435;845,4;10524;0;33420;-16;99,7;234;6749;5284;2;8;99,9;233;6748;5240;1;2
20.06.2025;07:30;500;435;844,4;10512;0;33625;-166;99,7;165;6791;5258;2;8;99,9;135;6782;5254;1;2
20.06.2025;07:35;500;435;845,4;10506;0;33510;-303;99,7;38;6757;5272;2;8;99,9;135;6764;5234;1;2
20.06.2025;07:40;500;435;844,4;10520;0;33439;-151;99,7;170;6752;5264;2;8;99,9;175;6748;5256;1;2
20.06.2025;07:45;500;435;845,4;10516;0;33350;-25;99,7;222;6744;5276;2;8;99,9;243;6738;5240;1;2
20.06.2025;07:50;500;435;845,4;10484;0;33471;-12;99,7;227;6768;5258;2;8;99,9;236;6764;5252;1;2
20.06.2025;07:55;500;435;845,4;10510;0;33375;-14;99,7;234;6747;5268;2;8;99,9;238;6745;5242;1;2
20.06.2025;08:00;500;435;845,4;10492;0;33546;-51;99,7;231;6781;5252;2;8;99,9;200;6771;5240;1;2
20.06.2025;08:05;501;435;845,4;10526;0;33477;-33;99,7;227;6768;5258;2;8;99,9;215;6764;5268;1;2
20.06.2025;08:10;504;435;845,4;10530;0;33414;-29;99,7;227;6752;5268;2;8;99,9;222;6753;5264;1;2
20.06.2025;08:15;505;435;845,4;10520;0;33495;-21;99,7;227;6770;5268;2;8;99,9;226;6769;5252;1;2
20.06.2025;08:20;505;435;844,4;10520;0;33457;-27;99,7;227;6760;5276;2;8;99,9;226;6758;5244;1;2
20.06.2025;08:25;505;435;845,4;10498;0;33405;-16;99,7;220;6752;5256;2;8;99,9;226;6748;5242;1;2
20.06.2025;08:30;505;435;844,4;10514;0;33206;-14;99,7;238;6708;5268;2;8;99,9;239;6712;5246;1;2
20.06.2025;08:35;505;435;844,4;10445;0;33550;-374;99,7;68;6765;5240;2;8;99,9;49;6764;5232;1;2
20.06.2025;08:40;505;435;844,4;10500;0;33658;-331;99,7;85;6791;5262;2;8;99,9;59;6787;5238;1;2
20.06.2025;08:45;506;435;844,4;10534;0;33446;-12;99,7;234;6760;5278;2;8;99,9;236;6758;5256;1;2
20.06.2025;08:50;505;435;846,3;10409;0;33451;33;96,0;266;6755;5169;2;8;99,9;245;6753;5240;1;2
20.06.2025;08:55;507;435;846,3;10403;0;33541;-174;95,9;194;6773;5147;2;8;99,9;101;6764;5242;1;2
20.06.2025;09:00;507;435;847,2;10399;0;33527;-12;95,9;215;6773;5155;2;8;99,9;239;6769;5244;1;2
20.06.2025;09:05;507;435;846,3;10401;0;33335;-26;95,9;215;6731;5155;2;8;99,9;229;6732;5246;1;2
20.06.2025;09:10;507;435;846,3;10401;0;33308;-11;95,9;234;6729;5161;2;8;99,9;227;6725;5240;1;2
20.06.2025;09:15;506;435;846,3;10411;0;33222;-1;96,9;240;6710;5169;2;8;99,9;245;6709;5242;1;2
20.06.2025;09:20;506;435;846,3;10466;0;33424;14;96,9;236;6749;5207;2;8;99,9;252;6745;5258;1;2
20.06.2025;09:25;506;435;846,3;10435;0;33132;-1;96,9;250;6695;5187;2;8;99,9;231;6691;5248;1;2
20.06.2025;09:30;506;435;846,3;10453;0;33131;-9;96,9;245;6697;5193;2;8;99,9;227;6691;5260;1;2
20.06.2025;09:35;506;435;846,3;10455;0;33335;-29;97,0;215;6729;5216;2;8;99,9;231;6732;5252;1;2
20.06.2025;09:40;506;435;845,4;10474;0;33707;-442;97,7;52;6794;5216;2;8;99,9;-28;6787;5258;1;2
20.06.2025;09:45;506;435;844,4;10468;0;33628;-541;97,7;-45;6770;5216;2;8;99,9;-19;6769;5252;1;2
20.06.2025;09:50;505;435;845,4;10480;0;33698;-440;97,7;56;6794;5212;2;8;99,9;-24;6787;5268;1;2
20.06.2025;09:55;506;435;846,3;10478;0;33649;-228;97,7;108;6783;5218;2;8;99,9;130;6784;5260;1;2
20.06.2025;10:00;505;435;844,4;10496;0;33627;-136;98,7;142;6781;5240;2;8;99,9;193;6787;5256;1;2
20.06.2025;10:05;505;435;845,4;10500;0;33332;-8;98,7;252;6731;5266;2;8;99,9;226;6730;5234;1;2
20.06.2025;10:10;505;435;845,4;10472;0;33075;-11;98,7;248;6684;5212;2;8;99,9;231;6680;5260;1;2
20.06.2025;10:15;505;435;845,4;10470;0;33655;-209;98,7;122;6788;5228;2;8;99,9;144;6790;5242;1;2
20.06.2025;10:20;505;435;845,4;10486;0;33496;-125;98,7;149;6757;5242;2;8;100,0;200;6756;5266;1;2
20.06.2025;10:25;505;435;844,4;10506;0;33225;-26;98,7;231;6708;5254;2;8;99,9;229;6709;5252;1;2
20.06.2025;10:30;505;435;845,4;10486;0;33500;8;98,7;240;6762;5248;2;8;99,9;239;6766;5238;1;2
20.06.2025;10:35;505;435;845,4;10498;0;33408;-3;98,7;220;6747;5246;2;8;99,9;246;6745;5252;1;2
20.06.2025;10:40;505;435;845,4;10496;0;33666;-156;98,7;200;6794;5244;2;8;100,0;116;6787;5252;1;2
20.06.2025;10:45;505;435;844,4;10496;0;33654;-635;98,7;-80;6775;5240;2;8;99,9;-89;6771;5256;1;2
20.06.2025;10:50;505;435;844,4;10492;0;33414;-25;98,7;227;6747;5240;2;8;99,9;229;6745;5252;1;2
20.06.2025;10:55;505;435;845,4;10470;0;33166;-30;98,7;227;6700;5230;2;8;99,9;233;6693;5240;1;2
20.06.2025;11:00;505;435;845,4;10470;0;33046;-30;98,7;229;6674;5232;2;8;99,9;236;6673;5238;1;2
20.06.2025;11:05;505;435;845,4;10480;0;33309;-12;98,7;236;6729;5236;2;8;99,9;238;6725;5268;1;2
20.06.2025;11:10;505;435;845,4;10478;0;33513;12;98,7;245;6770;5226;2;8;100,0;246;6769;5252;1;2
20.06.2025;11:15;505;435;845,4;10484;0;33551;8;98,7;241;6775;5244;2;8;100,0;246;6777;5240;1;2
20.06.2025;11:20;505;435;846,3;10480;0;33481;-240;98,7;132;6755;5226;2;8;100,0;113;6753;5254;1;2
20.06.2025;11:25;505;435;845,4;10488;0;33565;-232;98,7;128;6778;5240;2;8;99,9;109;6771;5248;1;2
20.06.2025;11:30;504;435;844,4;10488;0;33689;-639;98,7;-146;6778;5234;2;8;100,0;-23;6784;5254;1;2
20.06.2025;11:35;505;435;844,4;10510;0;33494;-139;98,7;172;6762;5246;2;8;99,9;158;6758;5264;1;2
20.06.2025;11:40;504;435;844,4;10488;0;33669;-308;98,7;106;6786;5234;2;8;100,0;61;6787;5250;1;2
20.06.2025;11:45;504;435;844,4;10482;0;33680;-409;98,7;3;6783;5226;2;8;99,9;57;6787;5256;1;2
20.06.2025;11:50;505;435;844,4;10504;0;33519;-390;98,7;33;6755;5246;2;8;99,9;56;6756;5258;1;2
20.06.2025;11:55;504;435;845,4;10488;0;33537;-34;98,7;234;6773;5242;2;8;100,0;210;6769;5246;1;2
20.06.2025;12:00;504;435;844,4;10512;0;33417;-31;98,7;227;6747;5248;2;8;100,0;222;6745;5264;1;2
20.06.2025;12:05;504;435;844,4;10502;0;33228;-25;98,7;227;6713;5252;2;8;99,9;238;6712;5250;1;2
20.06.2025;12:10;504;435;845,4;10472;0;33274;-22;98,7;231;6726;5232;2;8;100,0;231;6722;5240;1;2
20.06.2025;12:15;504;435;844,4;10518;0;33477;-7;98,7;238;6762;5250;2;8;99,9;236;6764;5268;1;2
