Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
20.06.2025;12:20;504;435;844,4;10486;0;33630;-317;98,7;142;6786;5232;2;8;100,0;3;6777;5254;1;2
20.06.2025;12:25;504;435;844,4;10462;0;33566;-308;98,7;95;6770;5226;2;8;99,9;69;6769;5236;1;2
20.06.2025;12:30;504;435;844,4;10459;0;33557;-301;98,7;104;6768;5224;2;8;99,9;75;6764;5236;1;2
20.06.2025;12:35;503;435;845,4;10486;0;33698;-394;98,7;40;6794;5238;2;8;99,9;40;6792;5248;1;2
20.06.2025;12:40;503;435;845,4;10488;0;33642;-459;98,7;2;6783;5238;2;8;99,9;9;6779;5246;1;2
20.06.2025;12:45;504;435;843,5;10498;0;33587;-463;98,7;3;6773;5246;2;8;100,0;12;6771;5252;1;2
20.06.2025;12:50;503;435;843,5;10480;0;33568;-465;98,7;5;6765;5230;2;8;99,9;9;6766;5250;1;2
20.06.2025;12:55;503;435;844,4;10512;0;33504;-344;98,7;30;6757;5252;2;8;99,9;94;6758;5260;1;2
20.06.2025;13:00;503;435;843,5;10488;0;33478;-147;98,7;161;6760;5236;2;8;99,9;168;6758;5252;1;2
20.06.2025;13:05;503;435;844,4;10476;0;33519;-290;98,7;28;6760;5236;2;8;99,9;153;6769;5240;1;2
20.06.2025;13:10;503;435;844,4;10486;0;33588;-226;98,7;94;6778;5242;2;8;99,9;158;6779;5244;1;2
20.06.2025;13:15;503;435;844,4;10490;0;33591;-400;98,7;24;6770;5242;2;8;99,9;52;6771;5248;1;2
20.06.2025;13:20;503;435;843,5;10464;0;33645;-405;98,7;-7;6775;5236;2;8;99,9;78;6784;5228;1;2
20.06.2025;13:25;504;435;844,4;10484;0;33638;-408;98,7;-10;6775;5242;2;8;99,9;80;6784;5242;1;2
20.06.2025;13:30;504;435;844,4;10484;0;33576;-339;98,7;50;6768;5238;2;8;99,9;75;6771;5246;1;2
20.06.2025;13:35;503;435;843,5;10470;0;33536;-279;98,7;118;6762;5228;2;8;99,9;78;6761;5242;1;2
20.06.2025;13:40;503;435;843,5;10498;0;33641;-262;98,7;125;6791;5244;2;8;99,9;82;6779;5254;1;2
20.06.2025;13:45;503;435;843,5;10496;0;33562;-271;98,7;125;6768;5242;2;8;99,9;83;6766;5254;1;2
20.06.2025;13:50;503;435;844,4;10476;0;33492;-272;98,7;123;6757;5228;2;8;99,9;78;6753;5280;1;2
20.06.2025;13:55;503;435;843,5;10494;0;33606;-225;98,7;122;6783;5236;2;8;99,9;121;6777;5258;1;2
20.06.2025;14:00;503;435;843,5;10484;0;33509;-181;98,7;127;6760;5234;2;8;99,9;179;6758;5250;1;2
20.06.2025;14:05;503;435;843,5;10464;0;33504;-127;98,7;182;6765;5222;2;8;99,9;172;6764;5242;1;2
20.06.2025;14:10;503;435;843,5;10494;0;33541;-118;98,7;181;6773;5234;2;8;99,9;175;6769;5260;1;2
20.06.2025;14:15;504;435;843,5;10508;0;33480;-70;98,7;210;6760;5252;2;8;99,9;194;6756;5256;1;2
20.06.2025;14:20;503;435;843,5;10514;0;33366;-25;98,7;229;6739;5260;2;8;99,9;229;6740;5254;1;2
20.06.2025;14:25;503;435;843,5;10488;0;33372;-21;98,7;229;6742;5232;2;8;99,9;233;6743;5256;1;2
20.06.2025;14:30;502;435;843,5;10478;0;33213;-25;98,7;234;6713;5232;2;8;99,9;233;6704;5246;1;2
20.06.2025;14:35;503;435;843,5;10502;0;33247;-18;98,7;236;6715;5244;2;8;99,9;236;6714;5242;1;2
20.06.2025;14:40;503;435;844,4;10474;0;33222;-30;98,7;227;6708;5234;2;8;99,9;231;6709;5240;1;2
20.06.2025;14:45;502;435;843,5;10474;0;33435;-7;98,7;238;6752;5224;2;8;99,9;239;6756;5250;1;2
20.06.2025;14:50;519;435;859,3;5408;0;33039;1;100,0;278;6674;5408;2;8;7,5;2;336;0;1;1
20.06.2025;14:55;521;435;860,2;5025;0;33002;-2;87,4;231;6666;5025;1;2;7,5;2;3;0;1;1
20.06.2025;15:00;515;435;847,2;8867;0;33309;-45;71,9;155;6723;4334;2;8;74,1;123;6717;4533;2;9
20.06.2025;15:05;504;435;843,5;10587;0;33418;-28;99,6;229;6752;5260;2;8;100,1;236;6753;5327;1;2
20.06.2025;15:10;502;435;844,4;10516;0;33611;-39;99,3;233;6788;5246;2;8;100,1;205;6784;5270;2;9
20.06.2025;15:15;502;435;843,5;10516;0;33471;-63;99,3;186;6757;5238;2;8;100,1;238;6764;5278;2;9
20.06.2025;15:20;501;435;843,5;10514;0;33494;-55;99,3;191;6762;5240;2;8;100,1;236;6766;5274;2;9
20.06.2025;15:25;501;435;843,5;10508;0;33440;-44;99,3;210;6752;5242;2;8;100,1;236;6753;5266;2;9
20.06.2025;15:30;502;435;843,5;10522;0;33636;-230;99,3;92;6783;5258;2;8;100,1;151;6787;5264;2;9
20.06.2025;15:35;500;435;843,5;10543;0;33496;-289;99,3;167;6762;5256;2;8;100,1;31;6751;5286;2;9
20.06.2025;15:40;504;435;843,5;10536;0;33420;-20;99,8;233;6752;5272;2;9;100,1;234;6753;5264;2;8
20.06.2025;15:45;501;435;844,4;10543;0;33429;-13;99,8;236;6757;5280;2;9;100,1;238;6753;5282;2;8
20.06.2025;15:50;505;435;842,6;10543;0;33609;-133;99,8;217;6788;5270;2;9;100,1;142;6779;5272;2;8
20.06.2025;15:55;499;435;843,5;10557;0;33479;-211;99,9;137;6757;5276;2;9;100,1;128;6753;5280;2;8
20.06.2025;16:00;496;435;843,5;10538;0;33485;-16;99,8;220;6765;5264;2;9;100,1;248;6766;5274;2;8
20.06.2025;16:05;495;435;843,5;10512;0;33527;-4;99,9;227;6773;5268;2;9;100,1;252;6774;5258;2;8
20.06.2025;16:10;493;435;843,5;10534;0;33484;-4;99,8;227;6762;5262;2;9;100,1;246;6764;5272;2;8
20.06.2025;16:15;492;435;842,6;10524;0;33487;-13;99,9;219;6768;5254;2;9;100,1;248;6766;5274;2;8
20.06.2025;16:20;491;435;843,5;10536;0;33538;-114;99,9;151;6770;5262;2;9;100,1;210;6774;5276;2;8
20.06.2025;16:25;491;435;843,5;10526;0;33479;-114;99,8;156;6760;5252;2;9;100,0;217;6764;5274;2;8
20.06.2025;16:30;490;435;843,5;10534;0;33419;-21;99,8;240;6749;5266;2;9;100,1;226;6748;5268;2;8
20.06.2025;16:35;490;435;842,6;10530;0;33378;-23;99,8;240;6742;5254;2;9;100,1;229;6738;5276;2;8
20.06.2025;16:40;489;435;843,5;10549;0;33182;-22;99,8;234;6708;5274;2;9;100,1;231;6706;5274;2;8
20.06.2025;16:45;488;435;842,6;10536;0;33449;-3;99,8;240;6760;5270;2;9;100,1;234;6758;5266;2;8
20.06.2025;16:50;488;435;843,5;10522;0;33295;-18;99,8;236;6726;5266;2;9;100,1;243;6730;5256;2;8
20.06.2025;16:55;493;435;843,5;10534;0;33219;-17;99,8;238;6715;5278;2;9;100,1;238;6712;5256;2;8
20.06.2025;17:00;497;435;842,6;10534;0;33295;-13;99,8;238;6729;5276;2;9;100,1;241;6725;5270;2;8
20.06.2025;17:05;501;435;842,6;10541;0;33617;6;99,9;243;6794;5248;2;9;100,1;243;6792;5293;2;8
20.06.2025;17:10;503;435;842,6;10526;0;33524;-5;99,8;240;6773;5260;2;9;100,1;236;6771;5266;2;8
20.06.2025;17:15;504;435;843,5;10534;0;33361;-9;99,9;240;6744;5264;2;9;100,1;238;6740;5270;2;8
20.06.2025;17:20;505;435;842,6;10545;0;33425;-7;99,9;238;6757;5262;2;9;100,1;238;6753;5282;2;8
20.06.2025;17:25;505;435;843,5;10555;0;33427;-6;99,8;238;6757;5266;2;9;100,1;236;6756;5288;2;8
20.06.2025;17:30;505;435;843,5;10514;0;33428;-13;99,9;234;6752;5246;2;9;100,1;233;6753;5268;2;8
20.06.2025;17:35;505;435;843,5;10545;0;33479;-9;99,8;240;6762;5256;2;9;100,0;239;6761;5288;2;8
20.06.2025;17:40;506;435;843,5;10512;0;33454;-13;99,9;233;6762;5248;2;9;100,0;238;6758;5264;2;8
20.06.2025;17:45;506;435;843,5;10545;0;33425;-11;99,8;234;6752;5272;2;9;100,1;236;6753;5272;2;8
20.06.2025;17:50;505;435;843,5;10516;0;33440;-15;99,8;238;6755;5252;2;9;100,0;239;6748;5264;2;8
20.06.2025;17:55;505;435;843,5;10534;0;33573;-1;99,9;243;6786;5254;2;9;100,1;239;6784;5270;2;8
20.06.2025;18:00;505;435;843,5;10549;0;33591;-242;99,9;99;6775;5266;2;9;100,1;135;6779;5282;2;8
20.06.2025;18:05;506;435;843,5;10551;0;33503;-151;99,8;196;6765;5270;2;9;100,1;139;6764;5280;2;8
20.06.2025;18:10;506;435;843,5;10543;0;33506;-143;99,8;200;6765;5266;2;9;100,1;146;6764;5276;2;8
20.06.2025;18:15;506;435;843,5;10547;0;33539;-142;99,9;196;6775;5272;2;9;100,1;142;6769;5274;2;8
20.06.2025;18:20;506;435;844,4;10528;0;33617;-138;99,9;200;6786;5256;2;9;100,1;144;6784;5260;2;8
20.06.2025;18:25;506;435;844,4;10549;0;33510;-350;99,9;43;6752;5286;2;9;100,1;85;6756;5262;2;8
20.06.2025;18:30;505;435;843,5;10559;0;33610;-270;99,9;120;6781;5280;2;9;100,1;92;6777;5278;2;8
20.06.2025;18:35;505;435;843,5;10541;0;33631;-416;99,9;9;6773;5274;2;9;100,1;56;6779;5266;2;8
20.06.2025;18:40;506;435;844,4;10530;0;33619;-414;99,8;12;6773;5252;2;9;100,1;59;6779;5278;2;8
20.06.2025;18:45;506;435;844,4;10536;0;33626;-415;99,8;14;6778;5260;2;9;100,1;56;6777;5276;2;8
20.06.2025;18:50;505;435;843,5;10524;0;33557;-354;99,9;76;6765;5250;2;9;100,0;50;6766;5274;2;8
20.06.2025;18:55;505;435;843,5;10538;0;33596;-216;99,8;137;6781;5260;2;9;100,0;132;6777;5276;2;8
20.06.2025;19:00;505;435;843,5;10522;0;33526;-214;99,8;139;6762;5252;2;9;100,0;127;6761;5270;2;8
20.06.2025;19:05;505;435;843,5;10532;0;33654;-404;99,9;31;6783;5260;2;8;100,0;42;6784;5272;2;9
20.06.2025;19:10;506;435;843,5;10532;0;33675;-399;99,8;38;6786;5264;2;8;100,1;45;6787;5268;2;9
20.06.2025;19:15;505;435;843,5;10528;0;33554;-179;99,9;101;6768;5260;2;8;100,1;203;6774;5268;2;9
20.06.2025;19:20;505;435;842,6;10528;0;33560;-119;99,9;149;6773;5264;2;8;100,1;208;6777;5264;2;9
20.06.2025;19:25;506;435;843,5;10538;0;33483;-86;99,9;186;6760;5280;2;8;100,1;210;6758;5258;2;9
20.06.2025;19:30;506;435;843,5;10514;0;33570;-55;99,9;200;6781;5242;2;8;100,0;217;6779;5272;2;9
20.06.2025;19:35;506;435;844,4;10538;0;33554;-128;99,9;203;6773;5270;2;8;100,1;151;6769;5268;2;9
20.06.2025;19:40;506;435;844,4;10530;0;33504;-131;99,9;201;6768;5258;2;8;100,1;149;6764;5272;2;9
20.06.2025;19:45;506;435;844,4;10520;0;33412;-37;99,9;227;6749;5250;2;8;100,1;224;6751;5270;2;9
20.06.2025;19:50;507;435;844,4;10496;0;33579;-87;99,9;163;6781;5236;2;8;100,1;229;6784;5260;2;9
20.06.2025;19:55;506;435;844,4;10561;0;33316;-2;99,8;229;6731;5270;2;8;100,1;257;6732;5291;2;9
20.06.2025;20:00;506;435;844,4;10532;0;33264;0;99,8;240;6718;5256;2;8;100,1;246;6722;5276;2;9
20.06.2025;20:05;506;435;844,4;10516;0;33026;-9;99,9;234;6674;5250;2;8;100,1;248;6675;5266;2;9
20.06.2025;20:10;506;435;844,4;10490;0;32984;-17;99,9;238;6666;5244;2;8;100,1;252;6665;5246;2;9
20.06.2025;20:15;507;435;844,4;10541;0;33045;-6;99,9;243;6676;5276;2;8;100,0;250;6678;5264;2;9
20.06.2025;20:20;506;435;844,4;10498;0;33206;-4;99,9;248;6708;5240;2;8;100,1;239;6709;5258;2;9
20.06.2025;20:25;506;435;844,4;10557;0;33077;-11;99,9;245;6684;5280;2;8;100,1;239;6686;5276;2;9
20.06.2025;20:30;507;435;843,5;10526;0;33034;-7;99,9;248;6676;5250;2;8;100,1;239;6675;5276;2;9
20.06.2025;20:35;507;435;844,4;10522;0;32976;-9;99,9;252;6666;5254;2;8;100,2;245;6660;5268;2;9
20.06.2025;20:40;507;435;843,5;10541;0;32955;-11;99,9;245;6663;5268;2;8;100,0;239;6665;5272;2;9
20.06.2025;20:45;507;435;844,4;10577;0;33020;-9;99,9;248;6674;5301;2;8;100,1;241;6670;5313;2;9
20.06.2025;20:50;507;435;844,4;10538;0;33086;-1;99,8;247;6684;5270;2;8;100,1;245;6688;5268;2;9
20.06.2025;20:55;507;435;844,4;10545;0;33061;-10;99,9;245;6679;5264;2;8;100,1;238;6680;5280;2;9
20.06.2025;21:00;507;435;844,4;10534;0;32981;-11;99,8;248;6666;5252;2;8;100,0;239;6665;5282;2;9
20.06.2025;21:05;507;435;845,4;10520;0;32956;-2;99,8;259;6653;5250;2;8;100,0;252;6654;5270;2;9
20.06.2025;21:10;507;435;844,4;10573;0;33083;-2;99,9;248;6684;5268;2;8;100,1;250;6680;5272;2;9
20.06.2025;21:15;507;435;844,4;10563;0;33106;1;99,9;250;6689;5278;2;8;100,1;246;6686;5284;2;9
20.06.2025;21:20;507;435;844,4;10538;0;32992;-6;99,9;243;6669;5268;2;8;100,1;248;6665;5252;2;9
20.06.2025;21:25;507;435;844,4;10532;0;33085;-6;99,9;236;6684;5260;2;8;100,1;253;6686;5272;2;9
20.06.2025;21:30;507;435;844,4;10502;0;33035;-6;99,9;241;6676;5252;2;8;100,1;250;6678;5250;2;9
20.06.2025;21:35;507;435;845,4;10551;0;33002;-13;99,9;236;6669;5264;2;8;100,1;250;6670;5286;2;9
20.06.2025;21:40;507;435;844,4;10534;0;33002;-23;99,9;234;6669;5260;2;8;100,1;245;6670;5274;2;9
20.06.2025;21:45;507;435;844,4;10528;0;33202;-11;99,9;240;6713;5272;2;8;100,1;239;6709;5256;2;9
20.06.2025;21:50;508;435;844,4;10534;0;33209;-11;99,9;243;6713;5278;2;8;100,2;243;6709;5256;2;9
20.06.2025;21:55;508;435;844,4;10526;0;33418;5;99,9;243;6749;5258;2;8;100,0;250;6748;5268;2;9
20.06.2025;22:00;508;435;845,4;10534;0;33638;-201;99,9;104;6786;5266;2;8;100,1;172;6790;5268;2;9
20.06.2025;22:05;508;435;845,4;10526;0;33575;-203;99,8;101;6775;5260;2;8;100,1;175;6779;5266;2;9
20.06.2025;22:10;508;435;845,4;10532;0;33610;-201;99,9;101;6781;5276;2;8;100,1;174;6784;5256;2;9
20.06.2025;22:15;508;435;844,4;10524;0;33681;-222;99,9;108;6794;5244;2;8;100,2;144;6792;5280;2;9
20.06.2025;22:20;508;435;844,4;10524;0;33497;-238;99,9;139;6760;5258;2;8;100,1;106;6756;5266;2;9
20.06.2025;22:25;508;435;844,4;10510;0;33495;-238;99,9;137;6760;5254;2;8;100,1;108;6756;5256;2;9
20.06.2025;22:30;508;435;844,4;10530;0;33084;-5;99,9;229;6684;5258;2;8;100,1;257;6686;5272;2;9
20.06.2025;22:35;508;435;844,4;10512;0;33060;0;99,9;238;6684;5252;2;8;100,1;257;6686;5260;2;9
20.06.2025;22:40;508;435;845,4;10555;0;33109;5;99,9;238;6692;5276;2;8;100,1;259;6691;5278;2;9
20.06.2025;22:45;508;435;844,4;10536;0;33293;18;99,9;243;6729;5270;2;8;100,1;266;6730;5266;2;9
20.06.2025;22:50;509;435;844,4;10514;0;33345;17;99,9;245;6734;5266;2;8;100,1;262;6735;5248;2;9
20.06.2025;22:55;509;435;845,4;10543;0;33490;18;99,9;241;6768;5276;2;8;100,1;262;6766;5266;2;9
20.06.2025;23:00;508;435;844,4;10524;0;33326;9;99,9;243;6731;5262;2;8;100,1;259;6735;5262;2;9
20.06.2025;23:05;508;435;845,4;10520;0;33350;1;99,8;238;6734;5260;2;8;100,1;253;6738;5260;2;9
20.06.2025;23:10;508;435;844,4;10532;0;33410;14;99,8;240;6755;5252;2;8;100,1;262;6753;5280;2;9
20.06.2025;23:15;509;435;843,5;10536;0;33486;-113;99,9;220;6765;5278;2;8;100,1;153;6764;5258;2;9
20.06.2025;23:20;509;435;844,4;10520;0;33391;-22;99,9;240;6747;5250;2;8;100,1;226;6745;5270;2;9
20.06.2025;23:25;509;435;844,4;10522;0;33364;-14;99,9;245;6739;5256;2;8;100,1;231;6743;5266;2;9
20.06.2025;23:30;509;435;844,4;10532;0;33579;-11;99,9;241;6791;5262;2;8;100,1;233;6787;5270;2;9
20.06.2025;23:35;509;435;844,4;10526;0;33525;-167;99,9;194;6773;5250;2;8;100,1;109;6764;5276;2;9
20.06.2025;23:40;508;435;845,4;10504;0;33677;-286;99,9;71;6791;5236;2;8;100,1;121;6790;5268;2;9
20.06.2025;23:45;509;435;844,4;10547;0;33442;-31;99,9;217;6752;5260;2;8;100,1;234;6753;5286;2;9
20.06.2025;23:50;509;435;844,4;10522;0;33369;-18;99,9;227;6742;5262;2;8;100,1;239;6738;5260;2;9
20.06.2025;23:55;509;435;844,4;10538;0;33527;-13;99,9;229;6773;5274;2;8;100,1;245;6774;5264;2;9
21.06.2025;00:00;509;435;845,4;10518;0;33423;-20;99,9;229;6749;5252;2;8;100,1;238;6748;5266;2;9
21.06.2025;00:05;508;435;845,4;10532;0;33369;-27;99,9;229;6739;5266;2;8;100,1;231;6738;5266;2;9
21.06.2025;00:10;508;435;844,4;10528;0;33273;-21;99,9;227;6726;5252;2;8;100,1;238;6719;5276;2;9
21.06.2025;00:15;508;435;845,4;10498;0;33118;-22;99,8;236;6692;5242;2;8;100,1;239;6693;5256;2;9
21.06.2025;00:20;509;435;844,4;10526;0;33237;-14;99,9;243;6718;5262;2;8;100,1;238;6714;5264;2;9
21.06.2025;00:25;509;435;844,4;10536;0;33048;-25;99,9;234;6676;5264;2;8;100,1;233;6670;5272;2;9
21.06.2025;00:30;508;435;844,4;10520;0;33124;-8;99,9;245;6695;5256;2;8;100,0;243;6691;5264;2;9
21.06.2025;00:35;509;435;843,5;10541;0;33093;-14;99,9;245;6692;5264;2;8;100,1;239;6688;5276;2;9
21.06.2025;00:40;508;435;844,4;10528;0;33051;-15;99,9;238;6682;5270;2;8;100,1;241;6678;5258;2;9
21.06.2025;00:45;508;435;845,4;10536;0;33235;-9;99,9;238;6715;5276;2;8;100,1;246;6712;5260;2;9
21.06.2025;00:50;508;435;844,4;10549;0;33332;-0;99,9;243;6736;5276;2;8;100,1;241;6735;5272;2;9
21.06.2025;00:55;508;435;844,4;10516;0;33561;-194;99,9;149;6773;5250;2;8;100,1;137;6769;5266;2;9
21.06.2025;01:00;508;435;844,4;10508;0;33491;-88;99,9;161;6760;5250;2;8;100,1;226;6764;5258;2;9
21.06.2025;01:05;508;435;845,4;10530;0;33507;-86;99,9;163;6762;5264;2;8;100,1;231;6766;5266;2;9
21.06.2025;01:10;508;435;844,4;10504;0;33555;-86;99,9;168;6773;5248;2;8;100,1;229;6777;5256;2;9
21.06.2025;01:15;508;435;845,4;10534;0;33559;-91;99,9;156;6773;5262;2;8;100,1;229;6777;5272;2;9
21.06.2025;01:20;508;435;844,4;10512;0;33623;-90;99,9;163;6783;5246;2;8;100,1;231;6787;5266;2;9
21.06.2025;01:25;508;435;845,4;10512;0;33427;-23;99,9;229;6752;5252;2;8;100,1;231;6748;5260;2;9
21.06.2025;01:30;508;435;845,4;10547;0;33439;-26;99,9;227;6752;5272;2;8;100,1;236;6753;5262;2;9
21.06.2025;01:35;508;435;845,4;10518;0;33428;-25;99,9;229;6749;5246;2;8;100,1;227;6748;5272;2;9
21.06.2025;01:40;508;435;845,4;10541;0;33443;-21;99,9;231;6755;5256;2;8;100,1;229;6753;5284;2;9
21.06.2025;01:45;508;435;844,4;10557;0;33481;-25;99,9;231;6762;5264;2;8;100,1;233;6764;5258;2;9
21.06.2025;01:50;507;435;845,4;10524;0;33430;-26;99,9;229;6757;5254;2;8;100,1;231;6753;5270;2;9
21.06.2025;01:55;508;435;845,4;10536;0;33555;-88;99,9;231;6781;5276;2;8;100,1;160;6774;5260;2;9
21.06.2025;02:00;507;435;844,4;10536;0;33511;-73;99,9;236;6770;5270;2;8;100,1;175;6764;5266;2;9
21.06.2025;02:05;507;435;844,4;10522;0;33470;-74;99,9;234;6762;5254;2;8;100,1;179;6756;5268;2;9
21.06.2025;02:10;507;435;844,4;10534;0;33454;-75;99,9;231;6760;5270;2;8;100,1;174;6753;5264;2;9
21.06.2025;02:15;507;435;844,4;10536;0;33476;-83;99,9;226;6762;5260;2;8;100,1;174;6758;5276;2;9
21.06.2025;02:20;507;435;844,4;10512;0;33524;-75;99,9;233;6773;5242;2;8;100,1;177;6766;5270;2;9
21.06.2025;02:25;507;435;844,4;10534;0;33577;-106;99,9;198;6781;5270;2;8;100,1;179;6777;5264;2;9
21.06.2025;02:30;507;435;845,4;10518;0;33470;-110;99,9;198;6760;5246;2;8;100,1;179;6756;5272;2;9
21.06.2025;02:35;507;435;845,4;10530;0;33508;-59;99,8;207;6768;5260;2;8;100,1;217;6769;5270;2;9
21.06.2025;02:40;507;435;845,4;10532;0;33543;-57;99,9;207;6775;5266;2;8;100,1;215;6774;5266;2;9
21.06.2025;02:45;507;435;845,4;10530;0;33563;-56;99,9;205;6778;5258;2;8;100,1;217;6777;5272;2;9
21.06.2025;02:50;507;435;845,4;10524;0;33502;-52;99,9;207;6770;5254;2;8;100,1;226;6766;5270;2;9
21.06.2025;02:55;507;435;845,4;10510;0;33511;-17;99,9;236;6773;5246;2;8;100,1;226;6769;5264;2;9
21.06.2025;03:00;507;435;845,4;10538;0;33576;-82;99,9;168;6781;5266;2;8;100,1;233;6779;5272;2;9
21.06.2025;03:05;507;435;845,4;10516;0;33560;-459;99,9;-12;6762;5270;2;8;100,1;28;6761;5246;2;9
21.06.2025;03:10;507;435;845,4;10520;0;33372;-3;99,9;233;6742;5250;2;8;100,1;253;6743;5268;2;9
21.06.2025;03:15;506;435;844,4;10524;0;33355;2;99,9;233;6739;5252;2;8;100,1;257;6738;5272;2;9
21.06.2025;03:20;507;435;845,4;10532;0;33363;7;99,9;234;6742;5266;2;8;100,1;257;6745;5266;2;9
21.06.2025;03:25;507;435;845,4;10526;0;33140;-3;99,9;236;6695;5258;2;8;100,1;253;6693;5268;2;9
21.06.2025;03:30;507;435;846,3;10506;0;32996;-13;99,9;234;6666;5250;2;8;100,1;252;6667;5256;2;9
21.06.2025;03:35;505;435;845,4;10532;0;33146;-10;99,8;231;6695;5270;2;8;100,1;248;6696;5262;2;9
21.06.2025;03:40;505;435;845,4;10512;0;33338;3;99,8;236;6731;5256;2;8;100,1;253;6735;5256;2;9
21.06.2025;03:45;505;435;845,4;10524;0;33466;10;99,9;236;6762;5258;2;8;100,1;253;6764;5266;2;9
21.06.2025;03:50;505;435;845,4;10512;0;33471;9;99,9;238;6762;5252;2;8;100,1;255;6764;5260;2;9
21.06.2025;03:55;505;435;845,4;10536;0;33439;-84;99,9;252;6760;5260;2;8;100,1;153;6748;5276;2;9
21.06.2025;04:00;505;435;844,4;10494;0;33444;-50;99,9;252;6757;5248;2;8;100,1;184;6753;5246;2;9
21.06.2025;04:05;505;435;844,4;10502;0;33477;-45;99,9;250;6768;5252;2;8;100,1;182;6758;5250;2;9
21.06.2025;04:10;505;435;845,4;10553;0;33565;-43;99,9;248;6786;5270;2;8;100,1;184;6779;5264;2;9
21.06.2025;04:15;505;435;845,4;10532;0;33633;-149;99,9;177;6791;5272;2;8;100,1;148;6787;5260;2;9
21.06.2025;04:20;505;435;846,3;10528;0;33683;-270;99,9;50;6788;5256;2;8;100,1;153;6798;5272;2;9
21.06.2025;04:25;505;435;845,4;10520;0;33465;-179;99,9;149;6757;5260;2;8;100,1;153;6753;5260;2;9
21.06.2025;04:30;505;435;845,4;10524;0;33303;-25;99,9;229;6731;5264;2;8;100,1;231;6730;5260;2;9
21.06.2025;04:35;505;435;845,4;10520;0;33232;-12;99,9;236;6713;5258;2;8;100,1;238;6714;5262;2;9
21.06.2025;04:40;505;435;845,4;10543;0;33181;-13;99,8;243;6708;5266;2;8;100,1;239;6706;5276;2;9
21.06.2025;04:45;505;435;845,4;10524;0;33189;-11;99,9;238;6708;5256;2;8;100,1;239;6706;5270;2;9
21.06.2025;04:50;504;435;844,4;10530;0;33521;-105;99,9;170;6762;5272;2;8;100,1;205;6766;5258;2;9
21.06.2025;04:55;505;435;845,4;10522;0;33447;-17;99,9;229;6760;5262;2;8;100,1;233;6758;5260;2;9
21.06.2025;05:00;504;435;844,4;10532;0;33419;-15;99,9;229;6752;5252;2;8;100,1;234;6748;5260;2;9
21.06.2025;05:05;505;435;844,4;10528;0;33069;-16;99,9;238;6682;5262;2;8;100,1;236;6680;5266;2;9
21.06.2025;05:10;504;435;843,5;10526;0;33082;-14;99,9;243;6684;5266;2;8;100,1;236;6686;5260;2;9
21.06.2025;05:15;504;435;845,4;10504;0;33148;-16;99,9;240;6700;5248;2;8;100,1;238;6699;5256;2;9
21.06.2025;05:20;504;435;845,4;10549;0;33096;-16;99,9;236;6687;5264;2;8;100,1;239;6688;5284;2;9
21.06.2025;05:25;504;435;844,4;10526;0;33103;-6;99,9;240;6687;5264;2;8;100,0;243;6688;5262;2;9
21.06.2025;05:30;504;435;845,4;10536;0;33158;-4;99,9;243;6700;5266;2;8;100,1;243;6699;5270;2;9
21.06.2025;05:35;504;435;845,4;10549;0;33630;10;99,9;243;6794;5268;2;8;100,1;245;6790;5280;2;9
21.06.2025;05:40;504;435;845,4;10534;0;33559;-471;99,9;89;6770;5252;2;8;100,1;-71;6756;5282;2;9
21.06.2025;05:45;504;435;845,4;10538;0;33567;-408;99,8;80;6768;5264;2;8;100,1;-9;6756;5274;2;9
21.06.2025;05:50;504;435;846,3;10516;0;33564;-69;99,8;207;6775;5260;2;8;100,1;208;6774;5256;2;9
21.06.2025;05:55;504;435;845,4;10538;0;33602;-67;99,9;207;6783;5260;2;8;100,1;201;6779;5278;2;9
21.06.2025;06:00;504;435;845,4;10532;0;33555;-69;99,9;207;6775;5260;2;8;100,1;208;6774;5272;2;9
21.06.2025;06:05;504;435;844,4;10518;0;33499;-64;99,9;208;6768;5252;2;8;100,1;203;6766;5266;2;9
21.06.2025;06:10;504;435;845,4;10526;0;33482;-67;99,9;205;6760;5262;2;8;100,1;208;6758;5264;2;9
21.06.2025;06:15;504;435;844,4;10518;0;33553;-188;99,9;214;6773;5262;2;8;100,1;78;6758;5256;2;9
21.06.2025;06:20;504;435;844,4;10516;0;33413;-20;99,9;229;6742;5250;2;8;100,1;236;6743;5266;2;9
21.06.2025;06:25;503;435;844,4;10547;0;33420;-15;99,9;229;6752;5272;2;8;100,1;234;6748;5274;2;9
21.06.2025;06:30;504;435;845,4;10538;0;33547;1;99,9;238;6775;5262;2;8;100,1;243;6777;5276;2;9
21.06.2025;06:35;504;435;844,4;10530;0;33436;-26;99,9;234;6752;5258;2;8;100,1;222;6748;5272;2;9
21.06.2025;06:40;503;435;845,4;10494;0;33473;-17;99,9;238;6762;5234;2;8;100,1;231;6756;5260;2;9
21.06.2025;06:45;504;435;845,4;10534;0;33562;-14;99,9;238;6783;5264;2;8;100,1;229;6779;5280;2;9
21.06.2025;06:50;503;435;846,3;10518;0;33574;-539;99,9;-80;6757;5258;2;8;100,1;21;6758;5260;2;9
21.06.2025;06:55;503;435;846,3;10530;0;33602;-469;99,9;-10;6770;5270;2;8;100,1;19;6769;5260;2;9
21.06.2025;07:00;503;435;846,3;10528;0;33565;-370;99,9;24;6765;5260;2;8;100,1;83;6769;5268;2;9
21.06.2025;07:05;503;435;846,3;10530;0;33582;-357;99,9;30;6770;5256;2;8;100,1;85;6771;5274;2;9
21.06.2025;07:10;503;435;844,4;10518;0;33541;-336;99,9;92;6762;5250;2;8;100,1;49;6758;5268;2;9
21.06.2025;07:15;503;435;845,4;10508;0;33551;-320;99,9;45;6760;5250;2;8;100,1;113;6764;5258;2;9
21.06.2025;07:20;503;435;844,4;10534;0;33504;-281;99,9;89;6760;5266;2;8;100,1;113;6758;5268;2;9
21.06.2025;07:25;503;435;846,3;10524;0;33577;-252;99,9;115;6775;5258;2;8;100,1;106;6771;5264;2;9
21.06.2025;07:30;503;435;844,4;10496;0;33599;-252;99,9;122;6778;5242;2;8;100,1;109;6777;5254;2;9
21.06.2025;07:35;503;435;845,4;10508;0;33760;-137;99,9;174;6814;5266;2;9;99,1;161;6800;5242;2;8
21.06.2025;07:40;503;435;844,4;10498;0;33556;-530;99,9;-56;6757;5250;2;8;100,1;5;6758;5248;2;9
21.06.2025;07:45;503;435;844,4;10532;0;33497;-198;99,9;155;6762;5256;2;8;100,1;130;6758;5256;2;9
21.06.2025;07:50;502;435;844,4;10510;0;33465;-73;99,9;203;6757;5252;2;8;100,0;210;6756;5258;2;9
21.06.2025;07:55;502;435;845,4;10518;0;33623;-60;99,8;207;6788;5252;2;8;100,1;213;6784;5266;2;9
21.06.2025;08:00;502;435;846,3;10543;0;33618;-130;99,8;203;6791;5278;2;8;100,1;142;6787;5264;2;9
21.06.2025;08:05;502;435;845,4;10516;0;33561;-130;99,9;208;6775;5252;2;8;100,1;144;6769;5264;2;9
21.06.2025;08:10;502;435;846,3;10490;0;33616;-128;99,9;203;6791;5240;2;8;100,1;144;6784;5250;2;9
21.06.2025;08:15;503;435;844,4;10538;0;33611;-197;99,9;137;6783;5264;2;8;100,0;144;6779;5274;2;9
21.06.2025;08:20;502;435;844,4;10516;0;33682;-266;99,9;99;6791;5260;2;8;100,1;108;6790;5256;2;9
21.06.2025;08:25;502;435;845,4;10524;0;33502;-205;99,9;135;6760;5254;2;8;100,1;144;6758;5270;2;9
21.06.2025;08:30;501;435;844,4;10534;0;33477;-81;99,9;198;6760;5266;2;8;100,1;208;6758;5268;2;9
21.06.2025;08:35;502;435;845,4;10528;0;33440;-57;99,9;215;6757;5260;2;8;100,1;212;6753;5268;2;9
21.06.2025;08:40;502;435;844,4;10565;0;33181;-24;99,9;222;6708;5286;2;8;100,0;246;6701;5278;2;9
21.06.2025;08:45;502;435;844,4;10524;0;33430;-4;99,9;229;6749;5268;2;8;100,1;246;6748;5270;2;9
21.06.2025;08:50;501;435;844,4;10514;0;33724;-562;99,9;-66;6786;5262;2;8;100,1;-14;6790;5252;2;9
21.06.2025;08:55;501;435;844,4;10526;0;33740;-592;99,9;-68;6791;5256;2;8;100,1;-43;6790;5270;2;9
21.06.2025;09:00;502;435;844,4;10522;0;33554;-225;99,8;135;6768;5266;2;8;100,1;125;6766;5256;2;9
21.06.2025;09:05;501;435;845,4;10545;0;33504;-218;99,8;137;6760;5276;2;8;100,0;130;6756;5268;2;9
21.06.2025;09:10;501;435;845,4;10516;0;33482;-110;99,9;186;6760;5256;2;8;100,1;186;6756;5260;2;9
21.06.2025;09:15;501;435;845,4;10530;0;33503;-90;99,9;201;6765;5250;2;8;100,0;180;6758;5280;2;9
21.06.2025;09:20;501;435;845,4;10528;0;33630;-151;99,9;137;6791;5260;2;8;100,0;189;6790;5268;2;9
21.06.2025;09:25;501;435;843,5;10516;0;33666;-225;99,9;134;6794;5266;2;8;100,0;115;6790;5250;2;9
21.06.2025;09:30;501;435;844,4;10534;0;33614;-227;99,9;135;6786;5266;2;8;100,0;113;6779;5268;2;9
21.06.2025;09:35;501;435;844,4;10522;0;33632;-219;99,9;135;6786;5266;2;8;100,0;118;6784;5256;2;9
21.06.2025;09:40;501;435;844,4;10526;0;33630;-263;99,9;101;6786;5262;2;8;100,1;115;6787;5264;2;9
21.06.2025;09:45;501;435;844,4;10541;0;33573;-359;99,9;35;6770;5276;2;8;100,1;83;6774;5264;2;9
21.06.2025;09:50;501;435;844,4;10520;0;33535;-288;99,9;101;6768;5262;2;8;100,0;85;6764;5258;2;9
21.06.2025;09:55;501;435;845,4;10530;0;33548;-289;99,9;108;6770;5254;2;8;100,1;85;6766;5276;2;9
21.06.2025;10:00;501;435;844,4;10532;0;33511;-297;99,8;101;6762;5268;2;8;100,1;80;6758;5264;2;9
21.06.2025;10:05;501;435;845,4;10524;0;33489;-268;99,8;101;6752;5268;2;8;100,1;116;6756;5268;2;9
21.06.2025;10:10;501;435;844,4;10534;0;33505;-263;99,8;101;6760;5260;2;8;100,0;121;6758;5268;2;9
21.06.2025;10:15;501;435;844,4;10516;0;33512;-234;99,9;134;6762;5266;2;8;100,1;116;6756;5250;2;9
21.06.2025;10:20;501;435;844,4;10530;0;33476;-207;99,8;132;6755;5260;2;8;100,0;151;6756;5270;2;9
21.06.2025;10:25;501;435;845,4;10534;0;33420;-21;99,9;229;6752;5262;2;8;100,1;233;6748;5272;2;9
21.06.2025;10:30;501;435;844,4;10504;0;33412;-14;99,9;231;6749;5252;2;8;100,1;239;6745;5252;2;9
21.06.2025;10:35;501;435;844,4;10549;0;33383;-18;99,9;231;6747;5264;2;8;100,1;236;6745;5284;2;9
21.06.2025;10:40;500;435;843,5;10547;0;33377;-22;99,9;226;6747;5276;2;8;100,1;233;6745;5270;2;9
21.06.2025;10:45;500;435;843,5;10551;0;33345;-20;99,9;231;6739;5276;2;8;100,1;238;6738;5270;2;9
21.06.2025;10:50;501;435;843,5;10532;0;33373;-18;99,8;234;6747;5258;2;8;100,1;236;6745;5274;2;9
21.06.2025;10:55;501;435;843,5;10557;0;33388;-24;99,9;229;6747;5280;2;8;100,1;236;6745;5276;2;9
21.06.2025;11:00;500;435;843,5;10543;0;33358;-24;99,8;231;6739;5268;2;8;100,1;238;6735;5274;2;9
21.06.2025;11:05;500;435;843,5;10549;0;33364;-30;99,8;220;6744;5276;2;8;100,1;231;6743;5272;2;9
21.06.2025;11:10;501;435;843,5;10541;0;33370;-26;99,8;229;6747;5270;2;8;100,1;234;6743;5270;2;9
21.06.2025;11:15;500;435;843,5;10536;0;33376;-27;99,8;231;6742;5270;2;8;100,1;234;6743;5266;2;9
21.06.2025;11:20;500;435;843,5;10567;0;33339;-14;99,8;264;6734;5276;2;8;100,0;231;6735;5278;2;9
21.06.2025;11:25;500;435;843,5;10545;0;33364;-17;99,9;233;6742;5252;2;8;100,0;238;6738;5274;2;9
21.06.2025;11:30;500;435;843,5;10536;0;33389;-14;99,8;236;6747;5256;2;8;100,0;243;6743;5280;2;9
21.06.2025;11:35;500;435;844,4;10538;0;33420;-9;99,8;236;6752;5264;2;8;100,1;236;6753;5274;2;9
21.06.2025;11:40;500;435;843,5;10522;0;33411;-10;99,9;241;6749;5258;2;8;100,0;239;6751;5264;2;9
21.06.2025;11:45;500;435;844,4;10553;0;33431;-8;99,9;233;6760;5276;2;8;100,1;236;6756;5276;2;9
21.06.2025;11:50;500;435;844,4;10547;0;33445;-3;99,9;240;6762;5278;2;8;100,0;241;6758;5268;2;9
21.06.2025;11:55;499;435;844,4;10534;0;33529;-1;99,8;243;6775;5262;2;8;100,0;239;6777;5264;2;9
21.06.2025;12:00;500;435;843,5;10500;0;33498;-0;99,8;238;6773;5246;2;8;100,0;248;6769;5254;2;9
21.06.2025;12:05;499;435;843,5;10522;0;33528;-6;99,8;236;6773;5276;2;8;100,1;239;6777;5246;2;9
21.06.2025;12:10;499;435;843,5;10520;0;33519;-6;99,8;238;6778;5256;2;8;100,1;238;6774;5266;2;9
21.06.2025;12:15;500;435;843,5;10538;0;33510;-9;99,8;238;6770;5276;2;8;100,0;238;6771;5262;2;9
21.06.2025;12:20;500;435;843,5;10536;0;33442;-16;99,8;234;6757;5256;2;8;100,0;234;6753;5266;2;9
21.06.2025;12:25;499;435;844,4;10528;0;33569;-9;99,8;233;6783;5266;2;8;100,0;238;6784;5262;2;9
21.06.2025;12:30;499;435;842,6;10516;0;33506;-16;99,8;234;6773;5256;2;8;100,0;233;6774;5260;2;9
21.06.2025;12:35;499;435;842,6;10545;0;33624;-9;99,9;233;6791;5264;2;8;100,0;236;6792;5280;2;9
21.06.2025;12:40;499;435;843,5;10532;0;33625;-109;99,8;233;6794;5268;2;8;100,1;135;6787;5264;2;9
21.06.2025;12:45;499;435;843,5;10514;0;33432;-34;99,8;224;6755;5248;2;8;100,0;217;6753;5266;2;9
21.06.2025;12:50;499;435;843,5;10547;0;33361;-26;99,9;231;6744;5256;2;8;100,1;224;6738;5291;2;9
21.06.2025;12:55;499;435;842,6;10518;0;33297;-25;99,8;229;6731;5258;2;8;100,0;234;6725;5260;2;9
21.06.2025;13:00;499;435;842,6;10534;0;33317;-20;99,9;238;6734;5274;2;8;100,0;231;6732;5260;2;9
21.06.2025;13:05;499;435;842,6;10518;0;33593;-29;99,8;208;6786;5248;2;8;100,0;245;6787;5270;2;9
21.06.2025;13:10;499;435;842,6;10536;0;33353;-17;99,9;252;6747;5252;2;8;100,0;219;6738;5284;2;9
21.06.2025;13:15;499;435;842,6;10514;0;33234;-53;99,9;224;6715;5244;2;8;100,0;250;6712;5270;2;9
21.06.2025;13:20;499;435;843,5;10557;0;33196;2;99,8;250;6708;5278;2;8;100,1;246;6706;5278;2;9
21.06.2025;13:25;499;435;842,6;10526;0;33267;-3;99,9;241;6721;5256;2;8;100,1;245;6722;5270;2;9
21.06.2025;13:30;499;435;842,6;10508;0;33446;-0;99,8;241;6760;5260;2;8;100,0;253;6756;5248;2;9
21.06.2025;13:35;499;435;842,6;10506;0;33497;2;99,8;238;6770;5244;2;8;100,1;245;6766;5258;2;9
21.06.2025;13:40;499;435;842,6;10512;0;33488;3;99,8;238;6760;5270;2;8;100,0;253;6761;5282;2;9
21.06.2025;13:45;499;435;843,5;10547;0;33640;-228;99,8;111;6778;5268;2;8;100,0;139;6779;5278;2;9
21.06.2025;13:50;499;435;842,6;10538;0;33632;-266;99,9;113;6788;5266;2;8;100,1;109;6784;5272;2;9
21.06.2025;13:55;498;435;842,6;10553;0;33427;-22;99,8;236;6749;5254;2;8;100,1;233;6753;5270;2;9
21.06.2025;14:00;499;435;841,7;10547;0;33467;-21;99,9;238;6757;5270;2;8;100,0;229;6756;5276;2;9
21.06.2025;14:05;498;435;841,7;10563;0;33565;-25;99,8;233;6775;5270;2;8;100,1;224;6777;5293;2;9
21.06.2025;14:10;499;435;842,6;10516;0;33295;-13;99,8;227;6723;5250;2;8;100,1;246;6722;5264;2;9
21.06.2025;14:15;498;435;841,7;10559;0;33181;0;99,8;255;6697;5260;2;8;100,1;243;6699;5268;2;9
21.06.2025;14:20;499;435;841,7;10526;0;33241;7;99,8;253;6715;5260;2;8;100,1;243;6712;5266;2;9
21.06.2025;14:25;499;435;841,7;10536;0;33300;9;99,8;253;6726;5260;2;8;100,1;252;6722;5276;2;9
21.06.2025;14:30;498;435;841,7;10532;0;33235;7;99,8;255;6715;5246;2;8;100,1;245;6712;5286;2;9
21.06.2025;14:35;498;435;841,7;10518;0;33234;-2;99,8;253;6713;5258;2;8;100,1;245;6712;5260;2;9
21.06.2025;14:40;498;435;842,6;10541;0;33213;-2;99,8;250;6708;5266;2;8;100,1;245;6709;5274;2;9
21.06.2025;14:45;498;435;842,6;10512;0;33327;5;99,8;248;6729;5254;2;8;100,1;245;6730;5268;2;9
21.06.2025;14:50;497;435;842,6;10514;0;33348;4;99,8;250;6731;5264;2;8;100,1;245;6732;5250;2;9
21.06.2025;14:55;498;435;842,6;10518;0;33363;7;99,8;252;6739;5254;2;8;100,1;246;6740;5264;2;9
21.06.2025;15:00;497;435;841,7;10528;0;33325;-2;99,8;248;6731;5256;2;8;100,1;243;6732;5272;2;9
21.06.2025;15:05;497;435;841,7;10547;0;33271;0;99,8;243;6718;5274;2;8;100,1;246;6719;5272;2;9
21.06.2025;15:10;497;435;841,7;10571;0;33291;1;99,8;243;6723;5278;2;8;100,1;245;6722;5293;2;9
21.06.2025;15:15;497;435;842,6;10518;0;33377;-2;99,9;240;6739;5254;2;8;100,0;246;6738;5264;2;9
21.06.2025;15:20;497;435;842,6;10494;0;33562;103;99,8;274;6781;5242;2;8;100,0;316;6779;5252;2;9
21.06.2025;15:25;497;435;842,6;10512;0;33592;-12;99,8;267;6788;5248;2;8;100,1;205;6779;5264;2;9
21.06.2025;15:30;497;435;842,6;10549;0;33331;-2;99,8;257;6731;5262;2;8;100,1;238;6730;5286;2;9
21.06.2025;15:35;497;435;842,6;10534;0;33360;-4;99,8;252;6736;5268;2;8;100,1;236;6732;5266;2;9
21.06.2025;15:40;497;435;841,7;10526;0;33322;-7;99,8;250;6729;5250;2;8;100,1;233;6730;5276;2;9
21.06.2025;15:45;497;435;842,6;10538;0;33323;-6;99,8;250;6729;5256;2;8;100,1;231;6725;5282;2;9
21.06.2025;15:50;497;435;842,6;10541;0;33669;-44;99,8;186;6794;5272;2;8;100,1;252;6798;5268;2;9
21.06.2025;15:55;497;435;841,7;10530;0;33654;-121;99,8;184;6794;5258;2;8;100,1;177;6790;5272;2;9
21.06.2025;16:00;498;435;842,6;10541;0;33741;-480;99,8;9;6794;5276;2;8;100,1;-16;6790;5264;2;9
21.06.2025;16:05;497;435;841,7;10522;0;33543;-360;99,8;75;6760;5248;2;8;100,1;50;6756;5274;2;9
21.06.2025;16:10;497;435;841,7;10520;0;33522;-62;99,8;236;6770;5254;2;8;100,1;186;6766;5266;2;9
21.06.2025;16:15;497;435;842,6;10563;0;33571;-62;99,8;238;6775;5272;2;8;100,0;179;6774;5291;2;9
21.06.2025;16:20;497;435;841,7;10545;0;33630;-59;99,9;238;6791;5272;2;8;100,1;182;6784;5272;2;9
21.06.2025;16:25;497;435;842,6;10543;0;33598;-63;99,8;236;6786;5276;2;8;100,1;186;6779;5266;2;9
21.06.2025;16:30;500;435;841,7;10538;0;33562;-76;99,8;229;6775;5258;2;8;100,1;179;6771;5280;2;9
21.06.2025;16:35;501;435;841,7;10528;0;33568;-75;99,8;231;6775;5254;2;8;100,1;179;6774;5274;2;9
21.06.2025;16:40;502;435;841,7;10538;0;33522;-72;99,8;234;6768;5260;2;8;100,1;182;6764;5278;2;9
21.06.2025;16:45;503;435;842,6;10543;0;33502;-78;99,8;234;6762;5260;2;8;100,1;182;6756;5282;2;9
21.06.2025;16:50;503;435;841,7;10512;0;33497;-71;99,8;231;6762;5258;2;8;100,1;177;6758;5254;2;9
21.06.2025;16:55;503;435;842,6;10549;0;33531;-48;99,8;234;6770;5280;2;8;100,1;203;6766;5268;2;9
21.06.2025;17:00;503;435;842,6;10514;0;33490;-57;99,8;229;6762;5242;2;8;100,1;198;6756;5272;2;9
21.06.2025;17:05;502;435;842,6;10534;0;33497;-34;99,9;238;6768;5260;2;8;100,1;215;6764;5274;2;9
21.06.2025;17:10;503;435;842,6;10514;0;33450;10;99,9;240;6757;5264;2;8;100,1;257;6756;5250;2;9
21.06.2025;17:15;503;435;842,6;10547;0;33434;1;99,9;238;6752;5270;2;8;100,1;252;6751;5276;2;9
21.06.2025;17:20;503;435;842,6;10541;0;33472;-6;99,8;229;6760;5262;2;8;100,1;255;6756;5278;2;9
21.06.2025;17:25;503;435;842,6;10520;0;33447;-7;99,9;229;6755;5254;2;8;100,1;253;6753;5266;2;9
21.06.2025;17:30;503;435;841,7;10528;0;33640;0;99,9;231;6796;5266;2;8;100,1;257;6795;5262;2;9
21.06.2025;17:35;503;435;842,6;10538;0;33492;-28;99,8;217;6768;5262;2;8;100,1;239;6766;5276;2;9
21.06.2025;17:40;503;435;842,6;10528;0;33325;3;99,8;264;6729;5260;2;8;100,1;239;6730;5268;2;9
21.06.2025;17:45;503;435;841,7;10512;0;33263;-2;99,8;257;6718;5252;2;8;100,0;238;6719;5260;2;9
21.06.2025;17:50;503;435;842,6;10530;0;33483;5;99,8;252;6762;5274;2;8;100,1;246;6758;5280;2;9
21.06.2025;17:55;503;435;842,6;10508;0;33530;12;99,8;248;6773;5254;2;8;100,1;245;6774;5254;2;9
21.06.2025;18:00;503;435;842,6;10549;0;33465;20;99,8;255;6762;5268;2;8;100,1;253;6761;5280;2;9
21.06.2025;18:05;503;435;842,6;10536;0;33492;12;99,9;248;6768;5276;2;8;100,1;246;6766;5260;2;9
21.06.2025;18:10;503;435;842,6;10551;0;33627;-102;99,8;186;6791;5266;2;8;100,1;189;6787;5284;2;9
21.06.2025;18:15;502;435;842,6;10524;0;33512;2;99,8;231;6770;5250;2;8;100,1;264;6766;5274;2;9
21.06.2025;18:20;503;435;842,6;10530;0;33416;5;99,9;233;6752;5270;2;8;100,1;266;6751;5282;2;9
21.06.2025;18:25;502;435;843,5;10520;0;33470;-2;99,9;233;6768;5246;2;8;100,1;260;6764;5274;2;9
21.06.2025;18:30;503;435;842,6;10522;0;33501;5;99,8;233;6768;5266;2;8;100,1;259;6771;5256;2;9
21.06.2025;18:35;502;435;843,5;10538;0;33525;-48;99,8;220;6775;5272;2;8;100,1;213;6769;5266;2;9
21.06.2025;18:40;503;435;843,5;10524;0;33476;-34;99,8;229;6765;5244;2;8;100,1;222;6761;5280;2;9
21.06.2025;18:45;502;435;844,4;10528;0;33457;-38;99,8;227;6762;5256;2;8;100,1;224;6758;5272;2;9
21.06.2025;18:50;502;435;843,5;10514;0;33420;-26;99,8;245;6752;5262;2;8;100,1;224;6751;5252;2;9
21.06.2025;18:55;502;435;844,4;10524;0;33369;-12;99,8;243;6744;5258;2;8;100,1;236;6743;5266;2;9
21.06.2025;19:00;503;435;843,5;10508;0;33312;-8;99,8;241;6734;5250;2;8;100,1;243;6730;5258;2;9
21.06.2025;19:05;503;435;842,6;10534;0;33545;6;99,8;245;6778;5250;2;8;100,1;243;6779;5280;2;9
21.06.2025;19:10;503;435;842,6;10516;0;33427;-77;99,9;215;6752;5240;2;8;100,1;200;6748;5276;2;9
21.06.2025;19:15;503;435;843,5;10508;0;33392;-15;99,9;222;6747;5246;2;8;100,1;250;6748;5262;2;9
21.06.2025;19:20;503;435;843,5;10506;0;33235;-3;99,9;238;6721;5242;2;8;100,1;252;6719;5264;2;9
21.06.2025;19:25;503;435;843,5;10524;0;33105;-8;99,9;243;6695;5240;2;8;100,1;252;6691;5284;2;9
21.06.2025;19:30;503;435;843,5;10524;0;33048;-12;99,8;247;6682;5256;2;8;100,1;250;6680;5268;2;9
21.06.2025;19:35;503;435;843,5;10524;0;32984;-20;99,8;243;6671;5246;2;8;100,1;243;6670;5278;2;9
21.06.2025;19:40;503;435;843,5;10508;0;33348;9;99,9;255;6739;5252;2;8;100,1;257;6735;5256;2;9
21.06.2025;19:45;503;435;843,5;10547;0;33362;8;99,8;247;6744;5270;2;8;100,1;255;6745;5276;2;9
21.06.2025;19:50;503;435;843,5;10532;0;33192;1;99,9;243;6708;5262;2;8;100,1;257;6706;5270;2;9
21.06.2025;19:55;503;435;842,6;10530;0;33040;6;99,8;252;6674;5256;2;8;100,1;260;6678;5282;2;9
21.06.2025;20:00;503;435;843,5;10536;0;32927;-2;99,9;245;6653;5270;2;8;100,1;253;6654;5266;2;9
21.06.2025;20:05;502;435;843,5;10520;0;32687;-4;99,9;255;6614;5248;2;8;100,1;252;6607;5272;2;9
21.06.2025;20:10;503;435;843,5;10536;0;32699;-10;99,8;253;6611;5274;2;8;100,1;245;6607;5262;2;9
21.06.2025;20:15;503;435;843,5;10543;0;32713;-6;99,9;253;6616;5260;2;8;100,1;250;6613;5282;2;9
21.06.2025;20:20;503;435;843,5;10526;0;33163;14;99,9;252;6700;5262;2;8;100,1;260;6699;5264;2;9
21.06.2025;20:25;503;435;843,5;10522;0;32818;-6;99,9;247;6632;5262;2;8;100,1;257;6628;5260;2;9
21.06.2025;20:30;502;435;843,5;10549;0;32674;-13;99,9;247;6603;5276;2;8;100,1;246;6605;5272;2;9
21.06.2025;20:35;502;435;843,5;10516;0;32625;-20;99,8;240;6596;5258;2;8;100,1;246;6592;5258;2;9
21.06.2025;20:40;501;435;844,4;10526;0;32582;-1;99,9;255;6588;5264;2;8;100,1;253;6584;5282;2;9
21.06.2025;20:45;502;435;843,5;10545;0;33154;12;99,9;252;6700;5256;2;8;100,1;259;6699;5288;2;9
21.06.2025;20:50;501;435;843,5;10518;0;33125;-10;99,8;240;6700;5254;2;8;100,1;252;6699;5266;2;9
21.06.2025;20:55;501;435;844,4;10508;0;32719;-21;99,9;240;6616;5246;2;8;100,1;250;6613;5262;2;9
21.06.2025;21:00;501;435;843,5;10528;0;32425;-13;99,8;245;6559;5252;2;8;100,1;243;6553;5286;2;9
21.06.2025;21:05;501;435;843,5;10522;0;32836;-0;99,8;260;6640;5260;2;8;100,1;260;6633;5262;2;9
21.06.2025;21:10;501;435;843,5;10498;0;32898;4;99,9;259;6650;5238;2;8;100,1;257;6644;5260;2;9
21.06.2025;21:15;502;435;843,5;10538;0;32607;12;99,8;269;6590;5256;2;8;100,1;278;6589;5282;2;9
21.06.2025;21:20;501;435;843,5;10551;0;32890;14;99,9;250;6650;5278;2;8;100,1;255;6649;5272;2;9
21.06.2025;21:25;501;435;843,5;10496;0;32827;-20;99,9;245;6635;5246;2;8;100,1;248;6633;5250;2;9
21.06.2025;21:30;501;435;843,5;10567;0;32494;-31;99,9;245;6567;5276;2;8;100,1;252;6568;5291;2;9
21.06.2025;21:35;501;435;844,4;10615;0;32928;7;99,9;252;6658;5295;2;8;100,1;252;6660;5246;2;9
21.06.2025;21:40;501;435;844,4;10553;0;32502;-18;99,8;243;6577;5266;2;8;100,1;241;6571;5286;2;9
21.06.2025;21:45;501;435;844,4;10514;0;32460;-12;99,9;253;6562;5260;2;8;100,1;252;6558;5254;2;9
21.06.2025;21:50;501;435;843,5;10528;0;32357;-18;99,9;250;6538;5250;2;8;100,1;257;6540;5278;2;9
21.06.2025;21:55;500;435;843,5;10547;0;32350;-24;99,8;243;6546;5301;2;8;100,1;241;6542;5246;2;9
21.06.2025;22:00;500;435;844,4;10581;0;32374;-20;99,8;255;6546;5284;2;8;100,1;259;6540;5297;2;9
21.06.2025;22:05;500;435;843,5;10447;0;32641;10;99,9;259;6598;5230;2;8;100,1;274;6594;5282;2;9
21.06.2025;22:10;500;435;844,4;10518;0;32376;13;99,8;269;6544;5242;2;8;100,0;271;6542;5276;2;9
21.06.2025;22:15;500;435;843,5;10516;0;32533;10;99,8;255;6580;5254;2;8;100,1;269;6579;5262;2;9
21.06.2025;22:20;500;435;842,6;10534;0;32509;14;99,8;264;6575;5260;2;8;100,0;272;6574;5274;2;9
21.06.2025;22:25;500;435;843,5;10520;0;32571;11;99,9;260;6588;5268;2;8;100,1;266;6584;5252;2;9
21.06.2025;22:30;500;435;843,5;10526;0;32604;8;99,9;259;6593;5260;2;8;100,2;264;6589;5266;2;9
21.06.2025;22:35;500;435;843,5;10530;0;32605;18;99,9;267;6590;5262;2;8;100,1;269;6594;5268;2;9
21.06.2025;22:40;500;435;844,4;10492;0;32639;12;99,9;255;6603;5250;2;8;100,1;259;6600;5242;2;9
21.06.2025;22:45;500;435;843,5;10528;0;32672;10;99,9;259;6609;5270;2;8;100,1;259;6605;5268;2;9
21.06.2025;22:50;500;435;843,5;10496;0;32612;10;99,9;259;6596;5212;2;8;100,0;262;6589;5284;2;9
21.06.2025;22:55;500;435;844,4;10516;0;32601;9;99,9;260;6593;5214;2;8;100,0;262;6589;5303;2;9
21.06.2025;23:00;500;435;843,5;10577;0;33503;-149;99,9;153;6768;5280;2;8;100,1;187;6766;5297;2;9
21.06.2025;23:05;499;435;844,4;10565;0;33104;-4;99,9;245;6692;5276;2;8;100,1;253;6691;5288;2;9
21.06.2025;23:10;499;435;844,4;10522;0;32909;-6;99,8;241;6658;5268;2;8;100,1;250;6654;5270;2;9
21.06.2025;23:15;499;435;843,5;10547;0;32928;-10;99,9;243;6656;5270;2;8;100,1;250;6657;5264;2;9
21.06.2025;23:20;499;435;843,5;10492;0;32989;-10;99,8;240;6671;5252;2;8;100,1;246;6667;5240;2;9
21.06.2025;23:25;499;435;843,5;10522;0;33099;-2;99,9;248;6684;5248;2;8;99,9;255;6688;5274;2;9
21.06.2025;23:30;499;435;843,5;10512;0;33096;-1;99,9;250;6689;5250;2;8;100,1;250;6688;5262;2;9
21.06.2025;23:35;499;435;842,6;10496;0;33044;-7;99,9;247;6682;5248;2;8;100,0;250;6680;5248;2;9
21.06.2025;23:40;499;435;843,5;10541;0;32956;-10;99,9;250;6656;5268;2;8;100,1;252;6657;5272;2;9
21.06.2025;23:45;499;435;843,5;10524;0;32972;-4;99,9;247;6663;5260;2;8;100,0;253;6660;5264;2;9
21.06.2025;23:50;499;435;843,5;10561;0;32947;-6;99,9;245;6661;5278;2;8;100,1;250;6660;5282;2;9
21.06.2025;23:55;499;435;843,5;10500;0;33034;5;99,9;252;6679;5224;2;8;100,1;250;6680;5276;2;9
22.06.2025;00:00;498;435;845,4;10516;0;33119;3;99,9;247;6695;5252;2;8;100,1;252;6693;5264;2;9
22.06.2025;00:05;498;435;844,4;10547;0;33104;11;99,9;253;6692;5274;2;8;100,1;260;6688;5272;2;9
22.06.2025;00:10;497;435;844,4;10498;0;33085;-2;99,8;245;6689;5250;2;8;100,1;250;6688;5248;2;9
22.06.2025;00:15;499;435;844,4;10518;0;33527;-73;99,9;155;6770;5268;2;8;100,2;255;6777;5250;2;9
22.06.2025;00:20;498;435;844,4;10555;0;33414;-4;99,9;224;6752;5288;2;8;100,1;253;6748;5242;2;9
22.06.2025;00:25;499;435;844,4;10547;0;33217;-11;99,9;229;6713;5270;2;8;100,1;257;6712;5276;2;9
22.06.2025;00:30;500;435;843,5;10551;0;33432;14;99,9;238;6757;5268;2;8;100,1;257;6756;5282;2;9
22.06.2025;00:35;500;435;844,4;10486;0;33632;-60;99,9;193;6796;5274;2;8;100,1;220;6795;5212;2;9
22.06.2025;00:40;500;435;843,5;10569;0;33074;-20;99,9;241;6684;5301;2;8;100,1;238;6686;5268;2;9
22.06.2025;00:45;500;435;843,5;10518;0;33197;-14;99,9;243;6708;5238;2;8;100,1;243;6709;5280;2;9
22.06.2025;00:50;500;435;844,4;10579;0;33228;-0;99,9;247;6713;5291;2;8;100,1;246;6712;5288;2;9
22.06.2025;00:55;500;435;843,5;10520;0;33469;1;99,9;245;6765;5268;2;8;100,1;246;6761;5252;2;9
22.06.2025;01:00;501;435;843,5;10573;0;33501;10;99,9;252;6770;5278;2;8;100,1;246;6769;5295;2;9
22.06.2025;01:05;500;435;844,4;10530;0;33253;-1;99,9;247;6723;5266;2;8;100,1;250;6719;5264;2;9
22.06.2025;01:10;502;435;843,5;10545;0;33228;-18;99,9;234;6713;5284;2;8;100,1;238;6712;5260;2;9
22.06.2025;01:15;501;435;843,5;10508;0;33407;-2;99,9;240;6749;5262;2;8;100,0;245;6745;5246;2;9
22.06.2025;01:20;501;435;844,4;10522;0;33369;-8;99,8;234;6744;5264;2;8;100,1;243;6743;5258;2;9
22.06.2025;01:25;501;435;844,4;10534;0;33279;-14;99,9;238;6726;5268;2;8;100,1;243;6722;5266;2;9
22.06.2025;01:30;501;435;843,5;10528;0;33283;-11;99,9;243;6726;5268;2;8;100,0;243;6722;5260;2;9
22.06.2025;01:35;502;435;843,5;10561;0;33284;-7;99,9;240;6726;5276;2;8;100,0;243;6725;5284;2;9
22.06.2025;01:40;503;435;844,4;10518;0;33343;-6;99,9;238;6739;5248;2;8;100,1;245;6735;5270;2;9
22.06.2025;01:45;503;435;844,4;10512;0;33505;2;99,9;240;6773;5264;2;8;100,1;243;6771;5248;2;9
22.06.2025;01:50;504;435;843,5;10512;0;33530;7;99,9;245;6775;5256;2;8;100,0;238;6774;5256;2;9
22.06.2025;01:55;505;435;844,4;10516;0;33558;-165;99,9;148;6773;5258;2;8;100,1;163;6777;5258;2;9
22.06.2025;02:00;505;435;844,4;10543;0;33520;-82;99,9;212;6775;5270;2;8;100,1;189;6774;5272;2;9
22.06.2025;02:05;505;435;844,4;10498;0;33561;-78;99,9;210;6781;5250;2;8;100,2;189;6777;5248;2;9
22.06.2025;02:10;505;435;843,5;10526;0;33435;-24;99,9;229;6757;5250;2;8;100,2;236;6756;5276;2;9
22.06.2025;02:15;505;435;843,5;10524;0;33535;-13;99,8;231;6773;5250;2;8;100,0;239;6774;5274;2;9
22.06.2025;02:20;505;435;843,5;10496;0;33482;-66;99,8;212;6765;5252;2;8;100,1;208;6764;5244;2;9
22.06.2025;02:25;506;435;844,4;10528;0;33483;-116;99,9;189;6762;5260;2;8;100,1;180;6758;5268;2;9
22.06.2025;02:30;506;435;844,4;10559;0;33416;-31;99,9;219;6744;5266;2;8;100,1;233;6748;5264;2;9
22.06.2025;02:35;507;435;843,5;10518;0;33459;-48;99,9;222;6762;5270;2;8;100,1;213;6758;5248;2;9
22.06.2025;02:40;507;435;844,4;10524;0;33598;-32;99,9;227;6786;5258;2;8;100,1;217;6787;5266;2;9
22.06.2025;02:45;508;435;843,5;10536;0;33346;-15;99,9;236;6736;5270;2;8;100,1;231;6732;5266;2;9
22.06.2025;02:50;508;435;843,5;10514;0;33227;-28;99,9;236;6713;5254;2;8;100,1;231;6712;5260;2;9
22.06.2025;02:55;508;435;843,5;10541;0;33357;-9;99,9;243;6739;5266;2;8;100,1;239;6735;5274;2;9
22.06.2025;03:00;508;435;843,5;10534;0;33379;-12;99,9;234;6747;5268;2;8;100,1;236;6743;5266;2;9
22.06.2025;03:05;508;435;844,4;10506;0;33397;-6;99,9;240;6747;5256;2;8;100,1;239;6745;5250;2;9
22.06.2025;03:10;507;435;843,5;10526;0;33407;-7;99,9;238;6749;5250;2;8;100,1;236;6745;5276;2;9
22.06.2025;03:15;508;435;843,5;10520;0;33409;-10;99,9;233;6749;5266;2;8;100,1;238;6745;5254;2;9
22.06.2025;03:20;507;435;844,4;10541;0;33503;-7;99,8;240;6770;5280;2;8;100,1;243;6766;5260;2;9
22.06.2025;03:25;507;435;844,4;10508;0;33488;-10;99,8;238;6765;5250;2;8;100,1;238;6764;5258;2;9
22.06.2025;03:30;507;435;844,4;10508;0;33462;-118;99,9;158;6765;5260;2;8;100,1;241;6766;5248;2;9
22.06.2025;03:35;507;435;843,5;10534;0;33485;-36;99,8;186;6760;5270;2;8;100,0;260;6766;5264;2;9
22.06.2025;03:40;507;435;843,5;10500;0;33450;-39;99,9;184;6752;5244;2;8;100,1;259;6758;5256;2;9
22.06.2025;03:45;506;435;843,5;10532;0;33456;-41;99,9;181;6757;5254;2;8;100,1;260;6758;5274;2;9
22.06.2025;03:50;505;435;844,4;10510;0;33636;-163;99,9;153;6794;5266;2;8;100,1;158;6790;5244;2;9
22.06.2025;03:55;505;435;843,5;10526;0;33501;-177;99,9;155;6762;5264;2;8;100,1;153;6758;5262;2;9
22.06.2025;04:00;505;435;843,5;10524;0;33526;-174;99,9;151;6768;5264;2;8;100,1;158;6766;5260;2;9
22.06.2025;04:05;504;435;844,4;10534;0;33517;-180;99,9;148;6768;5268;2;8;100,1;151;6764;5266;2;9
22.06.2025;04:10;503;435;844,4;10512;0;33613;-165;99,9;156;6783;5254;2;8;100,1;158;6784;5258;2;9
22.06.2025;04:15;503;435;844,4;10496;0;33468;-57;99,9;207;6757;5248;2;8;100,1;222;6756;5248;2;9
22.06.2025;04:20;503;435;844,4;10520;0;33375;-70;99,9;194;6739;5254;2;8;100,1;208;6738;5266;2;9
22.06.2025;04:25;503;435;844,4;10522;0;33372;-7;99,9;229;6739;5258;2;8;100,1;252;6738;5264;2;9
22.06.2025;04:30;503;435;844,4;10504;0;33365;-9;99,9;229;6744;5250;2;8;100,1;253;6743;5260;2;9
22.06.2025;04:35;504;435;844,4;10528;0;33302;-15;99,9;224;6726;5268;2;8;100,1;250;6730;5260;2;9
22.06.2025;04:40;505;435;845,4;10549;0;33300;-9;99,9;227;6729;5270;2;8;100,1;246;6730;5264;2;9
22.06.2025;04:45;504;435;844,4;10524;0;33492;-7;99,9;227;6765;5258;2;8;100,1;245;6764;5266;2;9
22.06.2025;04:50;505;435;843,5;10512;0;33381;-8;99,9;231;6742;5256;2;8;100,1;250;6743;5268;2;9
22.06.2025;04:55;505;435;844,4;10516;0;33339;-7;99,9;227;6734;5252;2;8;100,0;252;6732;5264;2;9
22.06.2025;05:00;504;435;844,4;10518;0;33412;-4;99,9;229;6749;5262;2;8;100,1;250;6748;5256;2;9
22.06.2025;05:05;504;435;844,4;10547;0;33551;10;99,9;234;6781;5270;2;8;100,2;252;6777;5276;2;9
22.06.2025;05:10;504;435;843,5;10545;0;33344;2;99,9;238;6736;5272;2;8;100,1;253;6735;5272;2;9
22.06.2025;05:15;504;435;843,5;10524;0;33279;4;99,9;238;6726;5264;2;8;100,1;252;6725;5260;2;9
22.06.2025;05:20;504;435;844,4;10518;0;33548;19;99,9;245;6781;5258;2;8;100,1;252;6779;5260;2;9
22.06.2025;05:25;504;435;844,4;10506;0;33548;17;99,9;240;6775;5250;2;8;100,1;253;6779;5256;2;9
22.06.2025;05:30;504;435;844,4;10516;0;33539;15;99,9;245;6762;5258;2;8;100,1;257;6766;5258;2;9
22.06.2025;05:35;503;435;844,4;10512;0;33500;9;99,8;236;6770;5252;2;8;100,1;250;6769;5260;2;9
22.06.2025;05:40;503;435;844,4;10516;0;33449;5;99,9;234;6762;5260;2;8;100,1;248;6764;5256;2;9
22.06.2025;05:45;502;435;845,4;10522;0;33435;4;99,9;238;6757;5254;2;8;100,1;253;6756;5268;2;9
22.06.2025;05:50;503;435;844,4;10526;0;33509;14;99,9;243;6773;5262;2;8;100,1;253;6774;5264;2;9
22.06.2025;05:55;503;435;844,4;10514;0;33425;15;99,9;247;6757;5246;2;8;100,1;259;6753;5268;2;9
22.06.2025;06:00;502;435;844,4;10528;0;33511;14;99,9;247;6773;5254;2;8;100,1;250;6771;5274;2;9
22.06.2025;06:05;502;435;844,4;10516;0;33444;17;99,9;248;6757;5246;2;8;100,1;257;6756;5270;2;9
