Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
22.06.2025;06:10;502;435;843,5;10510;0;33392;8;99,9;247;6747;5250;2;8;100,1;250;6745;5260;2;9
22.06.2025;06:15;502;435;844,4;10514;0;33378;-20;99,9;231;6744;5266;2;8;100,0;236;6743;5248;2;9
22.06.2025;06:20;502;435;843,5;10518;0;33424;6;99,9;231;6752;5268;2;8;100,1;257;6753;5250;2;9
22.06.2025;06:25;502;435;843,5;10514;0;33663;-824;99,9;-196;6762;5264;2;8;100,1;-153;6766;5250;2;9
22.06.2025;06:30;501;435;843,5;10514;0;33628;-828;99,9;-123;6762;5256;2;8;100,1;-222;6753;5258;2;9
22.06.2025;06:35;501;435;843,5;10508;0;33494;-259;99,9;42;6752;5252;2;8;100,0;186;6758;5256;2;9
22.06.2025;06:40;501;435;844,4;10516;0;33174;2;99,8;260;6705;5258;2;8;100,1;234;6701;5258;2;9
22.06.2025;06:45;501;435;844,4;10520;0;33416;-25;99,9;212;6749;5258;2;8;100,1;246;6748;5262;2;9
22.06.2025;06:50;501;435;844,4;10528;0;33472;-21;99,9;212;6760;5260;2;8;100,1;243;6758;5268;2;9
22.06.2025;06:55;501;435;844,4;10524;0;33408;-26;99,9;212;6744;5254;2;8;100,1;243;6745;5270;2;9
22.06.2025;07:00;501;435;844,4;10512;0;33226;-30;99,9;234;6710;5244;2;8;100,1;229;6712;5268;2;9
22.06.2025;07:05;501;435;845,4;10555;0;33304;-24;99,9;238;6729;5270;2;8;100,0;233;6725;5284;2;9
22.06.2025;07:10;501;435;844,4;10524;0;33423;-11;99,9;240;6752;5266;2;8;100,1;234;6748;5258;2;9
22.06.2025;07:15;501;435;844,4;10516;0;33519;-206;99,9;165;6768;5258;2;8;100,2;108;6758;5258;2;9
22.06.2025;07:20;501;435;844,4;10510;0;33496;-60;99,9;217;6768;5260;2;8;100,1;203;6766;5250;2;9
22.06.2025;07:25;501;435;844,4;10518;0;33431;-23;99,9;236;6752;5246;2;8;100,1;229;6753;5272;2;9
22.06.2025;07:30;501;435;843,5;10522;0;33629;-346;99,9;127;6786;5260;2;8;100,0;7;6774;5262;2;9
22.06.2025;07:35;501;435;844,4;10520;0;33490;-264;99,9;109;6752;5264;2;8;100,1;109;6753;5256;2;9
22.06.2025;07:40;501;435;844,4;10530;0;33474;-75;99,9;196;6760;5252;2;8;100,0;208;6756;5278;2;9
22.06.2025;07:45;501;435;844,4;10512;0;33439;-45;99,8;222;6752;5254;2;8;100,1;219;6753;5258;2;9
22.06.2025;07:50;500;435;843,5;10514;0;33285;-21;99,8;234;6726;5242;2;8;100,1;238;6722;5272;2;9
22.06.2025;07:55;500;435;844,4;10516;0;33281;-24;99,9;233;6723;5260;2;8;100,1;236;6722;5256;2;9
22.06.2025;08:00;500;435;844,4;10514;0;33003;-11;99,9;247;6671;5254;2;8;100,1;243;6670;5260;2;9
22.06.2025;08:05;500;435;843,5;10522;0;33126;1;99,9;252;6697;5252;2;8;100,0;245;6691;5270;2;9
22.06.2025;08:10;500;435;843,5;10506;0;32868;-10;99,9;240;6648;5256;2;8;100,1;253;6644;5250;2;9
22.06.2025;08:15;500;435;844,4;10504;0;33015;-2;99,9;240;6674;5252;2;8;100,1;252;6675;5252;2;9
22.06.2025;08:20;500;435;844,4;10541;0;33199;-6;99,9;238;6705;5268;2;8;100,0;245;6706;5272;2;9
22.06.2025;08:25;500;435;844,4;10514;0;32942;-15;99,9;234;6658;5256;2;8;100,1;250;6657;5258;2;9
22.06.2025;08:30;500;435;843,5;10543;0;33242;10;99,9;241;6718;5264;2;8;100,1;253;6719;5278;2;9
22.06.2025;08:35;500;435;843,5;10512;0;33488;-101;99,9;174;6762;5254;2;8;100,1;207;6764;5258;2;9
22.06.2025;08:40;500;435;844,4;10518;0;32848;5;99,9;245;6637;5254;2;8;100,1;262;6639;5264;2;9
22.06.2025;08:45;499;435;844,4;10538;0;33229;19;99,8;247;6718;5272;2;8;100,1;267;6714;5266;2;9
22.06.2025;08:50;499;435;844,4;10520;0;33027;-15;99,8;245;6676;5266;2;8;100,1;250;6675;5254;2;9
22.06.2025;08:55;499;435;843,5;10516;0;33298;1;99,8;245;6723;5262;2;8;100,0;253;6725;5254;2;9
22.06.2025;09:00;500;435;843,5;10526;0;32955;-16;99,8;238;6661;5266;2;8;100,0;243;6660;5270;2;9
22.06.2025;09:05;499;435;843,5;10522;0;32994;5;99,9;255;6666;5248;2;8;100,1;252;6665;5274;2;9
22.06.2025;09:10;499;435;843,5;10565;0;32364;-16;99,9;260;6536;5297;2;8;100,1;259;6540;5268;2;9
22.06.2025;09:15;498;435;843,5;10508;0;32911;-4;99,9;255;6650;5244;2;8;100,1;238;6647;5264;2;9
22.06.2025;09:20;499;435;844,4;10528;0;33040;5;99,9;253;6671;5248;2;8;100,1;253;6670;5280;2;9
22.06.2025;09:25;499;435;843,5;10547;0;33235;0;99,9;252;6715;5282;2;8;100,1;238;6714;5264;2;9
22.06.2025;09:30;499;435;844,4;10516;0;33094;2;99,8;248;6684;5256;2;8;100,0;243;6680;5260;2;9
22.06.2025;09:35;499;435;843,5;10518;0;33221;2;99,8;245;6713;5254;2;8;100,0;246;6709;5264;2;9
22.06.2025;09:40;499;435;843,5;10524;0;33248;-9;99,9;243;6715;5254;2;8;100,1;246;6714;5270;2;9
22.06.2025;09:45;499;435;842,6;10541;0;33578;7;99,8;241;6781;5295;2;8;100,0;243;6784;5246;2;9
22.06.2025;09:50;499;435;843,5;10524;0;33519;-180;99,8;158;6768;5260;2;8;100,0;142;6766;5264;2;9
22.06.2025;09:55;499;435;843,5;10522;0;33562;-922;99,8;-174;6755;5262;2;8;100,0;-226;6745;5260;2;9
22.06.2025;10:00;498;435;843,5;10512;0;32983;29;99,8;269;6671;5236;2;8;100,0;260;6667;5276;2;9
22.06.2025;10:05;499;435;843,5;10524;0;33562;-113;99,8;224;6781;5226;2;8;100,0;144;6777;5299;2;9
22.06.2025;10:10;498;435;843,5;10555;0;33701;-483;99,8;-10;6788;5246;2;8;100,0;12;6790;5309;2;9
22.06.2025;10:15;497;435;843,5;10486;0;33552;-51;99,9;229;6773;5236;2;8;100,0;205;6769;5250;2;9
22.06.2025;10:20;498;435;843,5;10522;0;33069;-9;99,8;253;6679;5246;2;8;100,0;238;6680;5276;2;9
22.06.2025;10:25;498;435;842,6;10538;0;33361;0;99,8;248;6742;5280;2;8;100,0;243;6740;5258;2;9
22.06.2025;10:30;498;435;843,5;10599;0;33495;-206;99,8;141;6757;5309;2;8;100,0;128;6753;5291;2;9
22.06.2025;10:35;498;435;843,5;10543;0;33436;-23;99,8;196;6755;5222;2;8;100,0;246;6756;5321;2;9
22.06.2025;10:40;498;435;842,6;10480;0;33025;-23;99,8;236;6674;5236;2;8;100,0;252;6670;5244;2;9
22.06.2025;10:45;498;435;843,5;10423;0;33297;-29;99,9;231;6723;5209;2;8;100,0;231;6730;5214;2;9
22.06.2025;10:50;498;435;843,5;10508;0;33631;-247;99,8;153;6791;5244;2;8;100,0;87;6784;5264;2;9
22.06.2025;10:55;498;435;842,6;10528;0;33534;-247;99,8;155;6768;5262;2;8;100,0;85;6761;5260;2;9
22.06.2025;11:00;498;435;842,6;10545;0;33353;-20;99,8;240;6744;5266;2;8;100,0;236;6740;5278;2;9
22.06.2025;11:05;497;435;843,5;10528;0;33507;-20;99,8;231;6770;5256;2;8;100,0;226;6769;5272;2;9
22.06.2025;11:10;497;435;842,6;10526;0;33230;-18;99,8;234;6715;5266;2;8;100,0;243;6714;5260;2;9
22.06.2025;11:15;497;435;842,6;10520;0;33276;0;99,8;240;6721;5272;2;8;100,1;250;6722;5248;2;9
22.06.2025;11:20;497;435;842,6;10526;0;33229;0;99,8;238;6713;5276;2;8;100,0;250;6712;5272;2;9
22.06.2025;11:25;497;435;842,6;10543;0;33043;-15;99,8;238;6679;5270;2;8;100,0;243;6678;5272;2;9
22.06.2025;11:30;497;435;842,6;10486;0;33076;4;99,8;255;6682;5272;2;8;100,0;259;6678;5214;2;9
22.06.2025;11:35;497;435;842,6;10536;0;33189;-4;99,8;241;6708;5280;2;8;100,0;246;6706;5256;2;9
22.06.2025;11:40;497;435;841,7;10543;0;33293;-3;99,9;245;6726;5286;2;8;100,0;250;6725;5256;2;9
22.06.2025;11:45;497;435;842,6;10543;0;33221;-17;99,8;240;6708;5264;2;8;100,0;248;6706;5278;2;9
22.06.2025;11:50;497;435;842,6;10522;0;33694;-455;99,8;9;6794;5272;2;8;100,0;12;6792;5250;2;9
22.06.2025;11:55;497;435;842,6;10528;0;33423;-26;99,8;229;6755;5264;2;8;100,1;236;6753;5264;2;9
22.06.2025;12:00;497;435;842,6;10526;0;33327;-29;99,8;238;6731;5256;2;8;100,0;227;6727;5270;2;9
22.06.2025;12:05;497;435;842,6;10518;0;33338;-21;99,8;247;6734;5234;2;8;100,1;234;6730;5291;2;9
22.06.2025;12:10;497;435;841,7;10518;0;33666;-385;99,8;78;6791;5317;2;8;100,0;14;6787;5201;2;9
22.06.2025;12:15;497;435;842,6;10561;0;33802;-587;99,8;83;6820;5280;2;8;100,0;-236;6795;5280;2;9
22.06.2025;12:20;497;435;842,6;10476;0;32898;-9;99,8;240;6653;5266;2;8;100,1;260;6647;5209;2;9
22.06.2025;12:25;496;435;842,6;10496;0;32546;-20;99,8;238;6583;5258;2;8;100,0;250;6581;5238;2;9
22.06.2025;12:30;496;435;842,6;10581;0;32937;-15;99,8;245;6661;5278;2;8;100,0;217;6667;5303;2;9
22.06.2025;12:35;497;435;841,7;10551;0;32580;-26;99,8;243;6593;5286;2;8;100,0;248;6589;5264;2;9
22.06.2025;12:40;496;435;841,7;10532;0;33639;-81;99,8;177;6794;5268;2;8;100,0;213;6798;5264;2;9
22.06.2025;12:45;497;435;841,7;10508;0;33597;-616;99,8;-101;6768;5266;2;9;99,3;-36;6769;5244;2;8
22.06.2025;12:50;496;435;842,6;10524;0;33644;-73;99,8;172;6794;5266;2;8;100,1;236;6798;5258;2;9
22.06.2025;12:55;496;435;841,7;10508;0;33635;-118;99,8;170;6791;5250;2;8;100,0;200;6795;5258;2;9
22.06.2025;13:00;496;435;841,7;10516;0;33702;-554;99,8;-38;6791;5260;2;8;100,0;-30;6790;5256;2;9
22.06.2025;13:05;496;435;841,7;10524;0;33689;-658;99,8;-38;6786;5270;2;8;100,0;-137;6779;5254;2;9
22.06.2025;13:10;496;435;842,6;10500;0;33772;-922;99,8;-207;6796;5264;2;9;99,3;-233;6795;5236;2;8
22.06.2025;13:15;496;435;842,6;10478;0;33557;-326;99,8;106;6775;5246;2;9;98,9;52;6769;5232;2;8
22.06.2025;13:20;497;435;842,6;10480;0;33699;-11;99,8;245;6820;5274;2;9;97,8;220;6821;5191;2;8
22.06.2025;13:25;497;435;841,7;10470;0;33695;-533;99,8;-69;6786;5276;2;9;97,8;9;6790;5193;2;8
22.06.2025;13:30;497;435;842,6;10464;0;33448;-98;99,8;201;6762;5258;2;9;97,8;200;6758;5205;2;8
22.06.2025;13:35;497;435;843,5;10464;0;33163;-16;97,3;241;6702;5191;2;8;100,1;233;6704;5272;2;9
22.06.2025;13:40;497;435;842,6;10468;0;33136;-2;97,3;247;6697;5187;2;8;100,1;239;6699;5280;2;9
22.06.2025;13:45;497;435;842,6;10474;0;33007;-2;97,3;247;6674;5191;2;8;100,1;243;6675;5266;2;9
22.06.2025;13:50;497;435;842,6;10457;0;33398;16;97,3;247;6752;5195;2;8;100,1;246;6751;5262;2;9
22.06.2025;13:55;497;435;843,5;10451;0;32810;-12;97,3;245;6635;5183;2;8;100,1;245;6633;5268;2;9
22.06.2025;14:00;497;435;841,7;10464;0;33289;4;97,3;245;6729;5195;2;8;100,1;250;6730;5268;2;9
22.06.2025;14:05;496;435;842,6;10457;0;33647;-413;97,3;43;6786;5183;2;8;100,1;21;6784;5274;2;9
22.06.2025;14:10;497;435;842,6;10439;0;33293;-29;97,3;224;6729;5175;2;8;100,1;229;6730;5264;2;9
22.06.2025;14:15;496;435;843,5;10455;0;33422;-11;97,3;236;6757;5195;2;8;100,1;236;6756;5260;2;9
22.06.2025;14:20;497;435;842,6;10451;0;33484;-7;97,3;236;6768;5195;2;8;100,1;238;6766;5256;2;9
22.06.2025;14:25;496;435;843,5;10496;0;33229;-19;97,3;233;6718;5228;2;8;100,1;236;6714;5268;2;9
22.06.2025;14:30;496;435;843,5;10453;0;33324;-11;97,3;238;6736;5197;2;8;100,1;234;6735;5256;2;9
22.06.2025;14:35;497;435;843,5;10464;0;33299;-4;97,3;236;6729;5199;2;8;100,1;239;6730;5264;2;9
22.06.2025;14:40;496;435;844,4;10433;0;33307;5;96,3;236;6731;5169;2;8;100,1;252;6732;5264;2;9
22.06.2025;14:45;497;435;843,5;10421;0;33234;-6;96,3;236;6715;5153;2;8;100,1;239;6714;5268;2;9
22.06.2025;14:50;497;435;843,5;10439;0;33176;-14;96,3;231;6708;5163;2;8;100,1;239;6709;5276;2;9
22.06.2025;14:55;497;435;844,4;10449;0;33192;-16;96,3;231;6708;5175;2;8;100,1;236;6709;5274;2;9
22.06.2025;15:00;497;435;844,4;10433;0;33570;-70;96,3;229;6791;5173;2;8;100,1;168;6782;5260;2;9
22.06.2025;15:05;497;435;843,5;10447;0;33562;-76;96,3;229;6781;5193;2;8;100,1;167;6779;5254;2;9
22.06.2025;15:10;497;435;843,5;10457;0;33363;-27;97,5;226;6744;5201;2;8;100,1;236;6740;5256;2;9
22.06.2025;15:15;498;435;843,5;10462;0;33092;-22;97,5;236;6692;5205;2;8;100,2;233;6691;5256;2;9
22.06.2025;15:20;498;435;844,4;10468;0;33496;-191;97,5;106;6760;5201;2;8;100,1;182;6766;5262;2;9
22.06.2025;15:25;499;435;843,5;10466;0;33577;-187;97,5;104;6781;5195;2;8;100,1;189;6784;5268;2;9
22.06.2025;15:30;499;435;844,4;10457;0;33600;-188;97,5;104;6781;5201;2;8;100,1;187;6784;5260;2;9
22.06.2025;15:35;500;435;843,5;10449;0;33632;-323;97,6;71;6783;5209;2;8;100,1;85;6784;5240;2;9
22.06.2025;15:40;502;435;844,4;10449;0;33586;-117;97,6;168;6783;5189;2;8;100,1;189;6784;5260;2;9
22.06.2025;15:45;504;435;844,4;10457;0;33034;-38;97,5;234;6676;5199;2;8;100,1;229;6678;5258;2;9
22.06.2025;15:50;514;435;844,4;10470;0;33581;-364;97,6;68;6775;5203;2;8;100,1;43;6769;5266;2;9
22.06.2025;15:55;510;435;844,4;10464;0;33484;-78;97,6;116;6794;5133;2;8;100,1;167;6792;5331;2;9
22.06.2025;16:00;502;435;844,4;10443;0;33600;-692;97,5;-49;6770;5193;2;8;100,1;-165;6761;5252;2;9
22.06.2025;16:05;483;435;843,5;10478;0;33316;-31;97,6;240;6731;5205;2;8;100,0;215;6730;5272;2;9
22.06.2025;16:10;481;435;844,4;10457;0;32993;-23;97,5;238;6669;5189;2;8;100,1;236;6665;5268;2;9
22.06.2025;16:15;511;435;844,4;10474;0;33427;17;97,5;238;6755;5197;2;8;100,1;262;6753;5276;2;9
22.06.2025;16:20;510;435;844,4;10478;0;33003;-9;97,5;234;6671;5209;2;8;100,1;253;6670;5268;2;9
22.06.2025;16:25;508;435;845,4;10419;0;33543;-734;96,3;-128;6749;5159;2;8;100,1;-123;6748;5260;2;9
22.06.2025;16:30;501;435;846,3;10449;0;33545;13;96,3;259;6783;5167;2;8;100,2;231;6777;5282;2;9
22.06.2025;16:35;492;435;846,3;10421;0;33593;-52;95,3;186;6783;5147;2;8;100,1;233;6784;5274;2;9
22.06.2025;16:40;481;435;845,4;10417;0;33529;-60;95,3;184;6770;5141;2;8;100,2;231;6769;5276;2;9
22.06.2025;16:45;482;435;845,4;10413;0;33526;-60;95,3;186;6768;5139;2;8;100,1;226;6771;5274;2;9
22.06.2025;16:50;491;435;846,3;10405;0;33588;-48;95,3;193;6781;5124;2;8;100,2;233;6784;5280;2;9
22.06.2025;16:55;478;435;846,3;10399;0;33260;-23;95,3;226;6718;5141;2;8;100,1;231;6719;5258;2;9
22.06.2025;17:00;464;435;847,2;10391;0;33626;-495;95,3;-92;6768;5137;2;8;100,2;68;6777;5270;2;9
22.06.2025;17:05;493;435;847,2;10381;0;33443;-38;95,3;215;6752;5135;2;8;100,1;226;6753;5246;2;9
22.06.2025;17:10;512;435;847,2;10415;0;33190;-20;95,3;234;6705;5135;2;8;100,1;226;6704;5280;2;9
22.06.2025;17:15;511;435;847,2;10421;0;33329;-9;95,3;231;6729;5157;2;8;100,1;236;6730;5264;2;9
22.06.2025;17:20;513;435;847,2;10435;0;33408;-6;95,3;241;6747;5155;2;8;100,0;236;6748;5280;2;9
22.06.2025;17:25;514;435;847,2;10435;0;33237;-18;95,3;234;6713;5151;2;8;100,0;231;6712;5284;2;9
22.06.2025;17:30;514;435;847,2;10435;0;33157;-13;95,3;236;6697;5155;2;8;100,1;238;6693;5280;2;9
22.06.2025;17:35;512;435;848,1;10441;0;33271;-11;95,3;231;6721;5155;2;8;100,0;239;6714;5286;2;9
22.06.2025;17:40;512;435;848,1;10431;0;33375;-22;95,3;231;6739;5155;2;8;100,1;226;6740;5276;2;9
22.06.2025;17:45;511;435;849,1;10415;0;33713;-234;95,3;78;6799;5145;2;8;100,1;156;6800;5270;2;9
22.06.2025;17:50;509;435;848,1;10429;0;33645;-338;95,3;83;6786;5149;2;8;100,1;56;6779;5280;2;9
22.06.2025;17:55;508;435;847,2;10407;0;33710;-466;95,3;19;6794;5141;2;8;100,1;-10;6787;5266;2;9
22.06.2025;18:00;507;435;848,1;10425;0;33574;-482;95,3;14;6762;5155;2;8;100,1;-16;6758;5270;2;9
22.06.2025;18:05;504;435;848,1;10411;0;33574;-333;95,3;85;6770;5147;2;8;100,0;56;6766;5264;2;9
22.06.2025;18:10;501;435;848,1;10425;0;33496;-68;95,3;179;6757;5153;2;8;100,2;236;6761;5272;2;9
22.06.2025;18:15;499;435;848,1;10421;0;33562;-65;95,4;179;6770;5149;2;8;100,1;233;6774;5272;2;9
22.06.2025;18:20;495;435;847,2;10425;0;33464;-15;95,3;227;6757;5143;2;8;100,1;231;6753;5282;2;9
22.06.2025;18:25;492;435;848,1;10397;0;33747;-661;94,3;-134;6783;5133;2;8;100,1;-61;6787;5264;2;9
22.06.2025;18:30;489;435;848,1;10399;0;33640;-658;94,3;-134;6762;5124;2;8;100,1;-54;6766;5274;2;9
22.06.2025;18:35;500;435;848,1;10395;0;33557;-535;94,3;-2;6757;5124;2;8;100,1;-64;6751;5270;2;9
22.06.2025;18:40;512;435;848,1;10395;0;33564;-482;94,3;12;6757;5118;2;8;100,1;-17;6756;5276;2;9
22.06.2025;18:45;513;435;848,1;10399;0;33564;-383;94,3;71;6762;5126;2;8;100,1;14;6756;5272;2;9
22.06.2025;18:50;513;435;848,1;10383;0;33581;-382;94,3;76;6762;5122;2;8;100,1;14;6758;5260;2;9
22.06.2025;18:55;512;435;849,1;10417;0;33534;-265;94,3;68;6752;5124;2;8;100,1;137;6758;5293;2;9
22.06.2025;19:00;512;435;848,1;10407;0;33599;-253;94,3;68;6773;5120;2;8;100,2;139;6777;5286;2;9
22.06.2025;19:05;512;435;848,1;10407;0;33717;-433;94,3;-30;6786;5104;2;8;100,1;69;6795;5299;2;9
22.06.2025;19:10;512;435;848,1;10431;0;33685;-426;94,3;-30;6778;5120;2;8;100,1;71;6784;5305;2;9
22.06.2025;19:15;511;435;848,1;10417;0;33737;-423;94,3;-30;6791;5116;2;8;100,1;71;6798;5301;2;9
22.06.2025;19:20;511;435;847,2;10445;0;33648;-671;94,3;-26;6770;5130;2;8;100,1;-172;6758;5315;2;9
22.06.2025;19:25;511;435;848,1;10417;0;33582;-394;94,3;42;6760;5116;2;8;100,1;38;6758;5301;2;9
22.06.2025;19:30;511;435;848,1;10429;0;33561;-156;94,3;92;6760;5126;2;8;100,1;224;6766;5303;2;9
22.06.2025;19:35;511;435;847,2;10415;0;33408;-27;94,3;219;6739;5118;2;8;100,2;226;6743;5297;2;9
22.06.2025;19:40;510;435;847,2;10431;0;33282;-16;94,3;231;6715;5133;2;8;100,1;236;6714;5299;2;9
22.06.2025;19:45;509;435;848,1;10411;0;33157;-24;94,3;224;6692;5118;2;8;100,1;229;6691;5293;2;9
22.06.2025;19:50;508;435;847,2;10538;0;32968;12;99,8;260;6653;5274;2;8;98,4;239;6647;5264;1;2
22.06.2025;19:55;508;435;846,3;10522;0;33678;-83;99,6;156;6786;5246;2;8;100,1;245;6792;5276;2;9
22.06.2025;20:00;507;435;847,2;10522;0;33619;-82;99,6;149;6775;5280;2;8;100,1;243;6784;5242;2;9
22.06.2025;20:05;506;435;847,2;10522;0;33664;-86;99,6;148;6783;5272;2;8;100,1;246;6787;5250;2;9
22.06.2025;20:10;505;435;848,1;10486;0;33657;-149;99,6;156;6783;5252;2;8;100,1;174;6779;5252;2;9
22.06.2025;20:15;504;435;847,2;10508;0;33678;-127;99,6;158;6786;5252;2;8;100,1;203;6790;5256;2;9
22.06.2025;20:20;503;435;847,2;10514;0;33693;-189;99,6;155;6791;5266;2;8;100,1;130;6784;5248;2;9
22.06.2025;20:25;502;435;846,3;10500;0;33662;-198;99,6;155;6781;5260;2;8;100,1;128;6777;5240;2;9
22.06.2025;20:30;501;435;847,2;10498;0;33661;-198;99,6;151;6783;5248;2;8;100,1;125;6779;5246;2;9
22.06.2025;20:35;501;435;846,3;10510;0;33679;-198;99,6;155;6788;5258;2;8;100,1;128;6784;5252;2;9
22.06.2025;20:40;500;435;847,2;10508;0;33657;-250;99,6;108;6778;5252;2;8;100,1;120;6779;5256;2;9
22.06.2025;20:45;499;435;846,3;10518;0;33641;-237;99,6;116;6781;5272;2;8;100,1;130;6777;5246;2;9
22.06.2025;20:50;498;435;846,3;10486;0;33646;-242;99,6;113;6775;5260;2;8;100,1;127;6777;5226;2;9
22.06.2025;20:55;497;435;847,2;10524;0;33483;-94;99,6;194;6749;5276;2;8;100,1;203;6751;5248;2;9
22.06.2025;21:00;497;435;846,3;10512;0;33490;-23;99,6;234;6757;5266;2;8;100,1;224;6756;5246;2;9
22.06.2025;21:05;496;435;847,2;10514;0;33496;-3;99,6;238;6760;5262;2;8;100,1;234;6756;5252;2;9
22.06.2025;21:10;498;435;846,3;10526;0;33440;-13;99,6;236;6747;5280;2;8;100,1;231;6745;5246;2;9
22.06.2025;21:15;509;435;847,2;10522;0;33272;-15;99,6;238;6710;5278;2;8;100,1;233;6712;5244;2;9
22.06.2025;21:20;509;435;846,3;10526;0;33269;-24;99,6;234;6715;5278;2;8;100,1;229;6712;5248;2;9
22.06.2025;21:25;509;435;847,2;10524;0;33302;-9;99,6;243;6721;5268;2;8;100,2;238;6719;5256;2;9
22.06.2025;21:30;509;435;847,2;10516;0;33397;-3;99,6;241;6739;5266;2;8;100,1;236;6740;5250;2;9
22.06.2025;21:35;508;435;846,3;10514;0;33488;-3;99,6;238;6757;5266;2;8;100,1;233;6756;5248;2;9
22.06.2025;21:40;508;435;847,2;10516;0;33488;-4;98,3;243;6757;5270;2;8;100,1;236;6753;5246;2;9
22.06.2025;21:45;508;435;847,2;10502;0;33640;3;98,3;243;6786;5256;2;8;100,1;238;6787;5246;2;9
22.06.2025;21:50;507;435;846,3;10547;0;33312;-22;99,8;229;6723;5319;2;9;99,6;238;6722;5228;2;8
22.06.2025;21:55;507;435;847,2;10526;0;33308;-5;99,8;234;6723;5311;2;9;99,6;257;6722;5216;2;8
22.06.2025;22:00;507;435;846,3;10543;0;33314;0;99,9;236;6718;5319;2;9;99,7;252;6722;5224;2;8
22.06.2025;22:05;505;435;847,2;10520;0;33349;6;99,9;245;6729;5301;2;9;99,6;253;6730;5220;2;8
22.06.2025;22:10;505;435;846,3;10532;0;33362;4;99,9;243;6736;5315;2;9;99,6;253;6732;5218;2;8
22.06.2025;22:15;504;435;846,3;10522;0;33403;5;99,9;240;6739;5303;2;9;99,6;252;6738;5220;2;8
22.06.2025;22:20;504;435;847,2;10543;0;33370;5;99,9;241;6731;5311;2;9;99,6;252;6732;5232;2;8
22.06.2025;22:25;503;435;846,3;10508;0;33604;4;98,6;231;6775;5291;2;8;100,0;252;6779;5236;2;9
22.06.2025;22:30;502;435;847,2;10512;0;33583;16;98,6;234;6775;5278;2;8;100,1;259;6777;5234;2;9
22.06.2025;22:35;501;435;847,2;10496;0;33615;-177;98,5;149;6781;5266;2;8;100,1;151;6777;5230;2;9
22.06.2025;22:40;501;435;847,2;10532;0;33736;-364;98,6;49;6796;5288;2;8;100,0;57;6795;5244;2;9
22.06.2025;22:45;500;435;846,3;10496;0;33739;-1047;98,6;-141;6786;5272;2;8;100,1;-425;6764;5224;2;9
22.06.2025;22:50;499;435;846,3;10553;0;33415;31;99,8;295;6747;5317;2;9;100,1;213;6738;5236;2;8
22.06.2025;22:55;499;435;846,3;10534;0;33359;5;99,8;253;6739;5303;2;9;100,1;238;6735;5232;2;8
22.06.2025;23:00;497;435;847,2;10532;0;33390;1;99,9;252;6744;5301;2;9;100,0;239;6743;5232;2;8
22.06.2025;23:05;497;435;847,2;10551;0;33394;-4;99,8;248;6744;5303;2;9;100,1;241;6743;5248;2;8
22.06.2025;23:10;496;435;847,2;10534;0;33643;-51;99,8;215;6794;5307;2;9;99,4;213;6790;5228;2;8
22.06.2025;23:15;495;435;846,3;10528;0;33696;-165;99,8;106;6794;5307;2;9;99,3;208;6800;5222;2;8
22.06.2025;23:20;495;435;846,3;10512;0;33288;-22;99,8;217;6723;5303;2;9;99,4;245;6725;5209;2;8
22.06.2025;23:25;494;435;846,3;10541;0;33373;-2;99,9;243;6739;5317;2;9;99,4;245;6735;5224;2;8
22.06.2025;23:30;493;435;846,3;10528;0;33388;6;99,9;243;6739;5311;2;9;99,4;245;6738;5218;2;8
22.06.2025;23:35;493;435;847,2;10502;0;33554;15;99,9;248;6775;5301;2;9;99,3;245;6774;5201;2;8
22.06.2025;23:40;492;435;846,3;10496;0;33662;-126;99,9;181;6796;5291;2;9;99,4;168;6792;5205;2;8
22.06.2025;23:45;492;435;846,3;10498;0;33695;-227;99,9;116;6794;5291;2;9;99,3;135;6795;5207;2;8
22.06.2025;23:50;491;435;846,3;10514;0;33746;-373;99,9;3;6796;5305;2;9;99,3;95;6803;5209;2;8
22.06.2025;23:55;490;435;846,3;10524;0;33647;-443;99,9;5;6778;5311;2;9;99,3;26;6777;5214;2;8
23.06.2025;00:00;490;435;847,2;10512;0;33639;-450;99,9;2;6773;5303;2;9;99,3;28;6777;5209;2;8
23.06.2025;00:05;489;435;847,2;10508;0;33691;-455;99,8;0;6783;5301;2;9;99,3;26;6787;5207;2;8
23.06.2025;00:10;488;435;846,3;10549;0;33492;-72;99,8;208;6762;5297;2;9;100,1;203;6758;5240;2;8
23.06.2025;00:15;487;435;846,3;10536;0;33131;-26;99,8;238;6695;5297;2;9;100,1;236;6691;5240;2;8
23.06.2025;00:20;486;435;847,2;10532;0;33332;-3;99,9;259;6731;5293;2;9;100,1;229;6730;5232;2;8
23.06.2025;00:25;496;435;847,2;10522;0;33526;10;99,9;238;6770;5299;2;9;100,1;252;6769;5224;2;8
23.06.2025;00:30;511;435;847,2;10504;0;33348;-0;99,8;234;6736;5301;2;9;98,8;243;6735;5203;2;8
23.06.2025;00:35;511;435;847,2;10484;0;33278;11;99,8;253;6721;5293;2;9;98,8;250;6719;5191;2;8
23.06.2025;00:40;511;435;847,2;10494;0;33332;5;99,9;248;6736;5278;2;9;98,8;250;6732;5189;2;8
23.06.2025;00:45;511;435;846,3;10484;0;33407;11;99,9;245;6749;5305;2;9;98,8;250;6745;5179;2;8
23.06.2025;00:50;511;435;847,2;10502;0;33332;12;98,6;252;6731;5268;2;8;100,1;250;6732;5234;2;9
23.06.2025;00:55;511;435;847,2;10486;0;33379;5;98,6;257;6739;5278;2;8;100,1;236;6738;5207;2;9
23.06.2025;01:00;511;435;847,2;10484;0;33015;-10;98,6;243;6669;5256;2;8;100,1;239;6665;5228;2;9
23.06.2025;01:05;511;435;847,2;10496;0;32758;-17;98,5;231;6616;5264;2;8;100,1;243;6613;5232;2;9
23.06.2025;01:10;510;435;847,2;10490;0;33702;-543;98,6;-19;6788;5264;2;8;100,1;-45;6787;5226;2;9
23.06.2025;01:15;511;435;847,2;10472;0;33133;-30;98,6;226;6695;5248;2;8;100,1;229;6693;5224;2;9
23.06.2025;01:20;510;435;848,1;10470;0;33342;10;97,8;233;6739;5248;2;8;100,1;257;6738;5222;2;9
23.06.2025;01:25;510;435;847,2;10466;0;33301;7;97,8;231;6729;5256;2;8;100,0;259;6730;5209;2;9
23.06.2025;01:30;511;435;847,2;10484;0;33671;-135;97,8;155;6794;5240;2;8;100,1;184;6795;5244;2;9
23.06.2025;01:35;510;435;848,1;10455;0;33480;-119;97,8;215;6757;5234;2;8;100,1;149;6756;5222;2;9
23.06.2025;01:40;510;435;848,1;10474;0;33495;-46;97,8;217;6765;5250;2;8;100,1;217;6766;5224;2;9
23.06.2025;01:45;510;435;847,2;10470;0;33423;-24;97,8;224;6755;5230;2;8;100,1;222;6753;5240;2;9
23.06.2025;01:50;510;435;847,2;10492;0;32840;-25;97,8;222;6635;5260;2;8;100,1;250;6636;5232;2;9
23.06.2025;01:55;510;435;847,2;10472;0;33481;21;99,8;257;6762;5295;2;9;99,1;245;6764;5177;2;8
23.06.2025;02:00;509;435;846,3;10486;0;33615;-185;99,9;189;6788;5297;2;9;99,1;104;6779;5189;2;8
23.06.2025;02:05;510;435;847,2;10476;0;33561;-191;99,9;181;6778;5288;2;9;99,1;102;6764;5187;2;8
23.06.2025;02:10;510;435;846,3;10494;0;33498;-126;99,8;188;6765;5301;2;9;99,1;165;6758;5193;2;8
23.06.2025;02:15;509;435;847,2;10486;0;33512;-342;99,8;101;6757;5297;2;9;99,1;35;6756;5195;2;8
23.06.2025;02:20;509;435;847,2;10484;0;33553;-89;99,8;149;6768;5301;2;9;99,1;243;6774;5183;2;8
23.06.2025;02:25;509;435;847,2;10486;0;33317;-25;99,8;224;6729;5293;2;9;99,1;243;6732;5193;2;8
23.06.2025;02:30;509;435;847,2;10482;0;33366;-25;99,8;222;6739;5295;2;9;99,1;243;6738;5187;2;8
23.06.2025;02:35;509;435;847,2;10496;0;33512;-177;99,9;130;6760;5299;2;9;99,1;161;6758;5197;2;8
23.06.2025;02:40;509;435;847,2;10425;0;33505;-179;99,8;130;6760;5276;2;9;99,1;160;6758;5149;2;8
23.06.2025;02:45;509;435;847,2;10488;0;33623;-173;99,9;134;6783;5301;2;9;99,1;163;6784;5187;2;8
23.06.2025;02:50;509;435;847,2;10484;0;33615;-150;99,9;163;6781;5291;2;9;99,0;161;6779;5193;2;8
23.06.2025;02:55;509;435;846,3;10508;0;33502;-68;99,9;224;6768;5313;2;9;99,1;187;6758;5195;2;8
23.06.2025;03:00;509;435;847,2;10486;0;33492;-73;99,9;215;6768;5311;2;9;99,1;186;6764;5175;2;8
23.06.2025;03:05;509;435;847,2;10502;0;33485;-74;99,8;215;6762;5305;2;9;99,1;186;6756;5197;2;8
23.06.2025;03:10;509;435;847,2;10455;0;33620;-97;99,9;188;6786;5301;2;9;99,1;189;6784;5167;2;8
23.06.2025;03:15;509;435;847,2;10498;0;33453;-107;99,9;188;6752;5299;2;9;99,0;189;6748;5199;2;8
23.06.2025;03:20;509;435;847,2;10478;0;33469;-32;99,9;217;6762;5301;2;9;99,1;224;6761;5177;2;8
23.06.2025;03:25;508;435;847,2;10494;0;33614;-276;99,9;78;6775;5295;2;9;99,1;116;6779;5199;2;8
23.06.2025;03:30;509;435;847,2;10472;0;33557;-216;99,8;137;6773;5280;2;9;99,1;121;6769;5191;2;8
23.06.2025;03:35;508;435;847,2;10484;0;33689;-65;99,8;193;6801;5299;2;9;99,1;219;6798;5185;2;8
23.06.2025;03:40;509;435;847,2;10453;0;33538;-179;99,8;191;6770;5280;2;9;99,1;108;6764;5173;2;8
23.06.2025;03:45;508;435;848,1;10496;0;33606;-168;99,8;194;6783;5291;2;9;99,1;101;6777;5169;2;8
23.06.2025;03:50;509;435;847,2;10498;0;33568;-177;99,8;196;6775;5295;2;9;99,1;106;6766;5203;2;8
23.06.2025;03:55;508;435;847,2;10498;0;33571;-171;99,9;198;6775;5305;2;9;99,1;116;6766;5193;2;8
23.06.2025;04:00;508;435;847,2;10478;0;33574;-160;99,9;193;6778;5288;2;9;99,1;116;6769;5189;2;8
23.06.2025;04:05;508;435;847,2;10504;0;33544;-168;99,9;198;6773;5307;2;9;99,1;106;6764;5197;2;8
23.06.2025;04:10;508;435;847,2;10486;0;33670;-331;99,9;57;6786;5305;2;9;99,1;85;6787;5181;2;8
23.06.2025;04:15;508;435;847,2;10472;0;33511;-156;99,9;149;6762;5293;2;9;99,0;172;6764;5179;2;8
23.06.2025;04:20;508;435;847,2;10484;0;33410;-24;99,9;222;6747;5305;2;9;99,1;233;6743;5179;2;8
23.06.2025;04:25;508;435;847,2;10478;0;33425;-18;99,9;231;6749;5295;2;9;99,1;234;6748;5183;2;8
23.06.2025;04:30;508;435;847,2;10490;0;33469;-8;99,9;224;6762;5301;2;9;99,1;241;6758;5189;2;8
23.06.2025;04:35;508;435;847,2;10482;0;33430;-9;99,9;229;6749;5291;2;9;99,1;246;6751;5191;2;8
23.06.2025;04:40;508;435;846,3;10470;0;33445;3;99,8;238;6757;5286;2;9;99,1;246;6753;5183;2;8
23.06.2025;04:45;508;435;847,2;10496;0;33613;29;99,8;280;6791;5301;2;9;99,1;222;6787;5195;2;8
23.06.2025;04:50;508;435;847,2;10486;0;33564;-39;99,8;207;6781;5295;2;9;99,1;229;6777;5191;2;8
23.06.2025;04:55;508;435;846,3;10486;0;33575;-42;99,8;203;6778;5303;2;9;99,1;226;6779;5183;2;8
23.06.2025;05:00;508;435;847,2;10468;0;33568;-45;99,9;208;6773;5284;2;9;99,1;226;6777;5183;2;8
23.06.2025;05:05;508;435;847,2;10439;0;33620;-31;97,3;215;6786;5220;1;2;99,8;229;6787;5220;2;8
23.06.2025;05:10;508;435;847,2;10415;0;33566;-34;97,3;214;6775;5226;1;2;99,8;231;6777;5189;2;8
23.06.2025;05:15;508;435;847,2;10457;0;33492;-181;97,3;203;6762;5252;1;2;99,8;90;6753;5205;2;8
23.06.2025;05:20;508;435;847,2;10441;0;33483;-190;97,3;193;6760;5232;1;2;99,8;83;6748;5209;2;8
23.06.2025;05:25;508;435;847,2;10437;0;33490;-196;97,3;191;6760;5226;1;2;99,8;89;6753;5212;2;8
23.06.2025;05:30;508;435;848,1;10476;0;33497;-114;97,3;179;6762;5248;1;2;99,8;179;6756;5228;2;8
23.06.2025;05:35;508;435;847,2;10447;0;33535;-124;97,3;165;6770;5228;1;2;99,8;177;6766;5220;2;8
23.06.2025;05:40;508;435;847,2;10439;0;33495;-13;97,3;231;6762;5234;1;2;100,0;234;6758;5201;2;8
23.06.2025;05:45;508;435;847,2;10417;0;33392;3;97,3;245;6747;5199;1;2;100,1;239;6743;5218;2;8
23.06.2025;05:50;507;435;848,1;10435;0;33315;-4;97,3;238;6729;5230;1;2;100,0;238;6730;5222;2;8
23.06.2025;05:55;507;435;848,1;10429;0;33217;-6;97,3;238;6708;5214;1;2;100,0;238;6709;5216;2;8
23.06.2025;06:00;507;435;848,1;10447;0;33558;1;97,3;240;6781;5218;1;2;100,1;238;6777;5230;2;8
23.06.2025;06:05;507;435;848,1;10427;0;33486;-3;97,3;234;6768;5209;1;2;100,1;236;6764;5218;2;8
23.06.2025;06:10;507;435;847,2;10433;0;33590;-14;97,3;222;6786;5226;1;2;100,1;219;6784;5207;2;8
23.06.2025;06:15;507;435;847,2;10443;0;33636;-294;97,3;109;6783;5228;1;2;100,1;68;6777;5216;2;8
23.06.2025;06:20;507;435;847,2;10435;0;33667;-371;97,3;33;6783;5228;1;2;100,1;66;6787;5205;2;8
23.06.2025;06:25;507;435;847,2;10427;0;33655;-409;97,3;26;6781;5212;1;2;100,0;28;6779;5216;2;8
23.06.2025;06:30;507;435;846,3;10453;0;33528;-316;98,4;97;6762;5240;2;9;100,1;57;6756;5214;2;8
23.06.2025;06:35;506;435;847,2;10474;0;33509;-256;98,4;94;6757;5262;2;9;100,1;123;6756;5212;2;8
23.06.2025;06:40;506;435;847,2;10449;0;33521;-146;98,4;200;6768;5244;2;9;100,1;130;6758;5205;2;8
23.06.2025;06:45;505;435;847,2;10482;0;33686;-215;98,4;108;6794;5264;2;9;100,1;141;6798;5218;2;8
23.06.2025;06:50;507;435;847,2;10459;0;33315;-11;98,4;252;6731;5250;2;9;100,1;222;6730;5209;2;8
23.06.2025;06:55;506;435;847,2;10476;0;33297;-14;98,4;247;6726;5254;2;9;100,1;224;6722;5222;2;8
23.06.2025;07:00;506;435;847,2;10488;0;33575;-72;98,4;177;6775;5244;2;9;100,1;222;6784;5218;2;8
23.06.2025;07:05;505;435;847,2;10486;0;33321;-14;98,4;229;6734;5272;2;9;100,0;226;6732;5214;2;8
23.06.2025;07:10;505;435;846,3;10439;0;33513;10;98,5;234;6773;5250;2;8;100,1;252;6771;5189;2;9
23.06.2025;07:15;506;435;847,2;10488;0;33429;10;98,5;247;6752;5262;2;8;100,1;250;6748;5226;2;9
23.06.2025;07:20;506;435;847,2;10459;0;33347;-1;98,5;243;6739;5238;2;8;100,1;246;6738;5222;2;9
23.06.2025;07:25;505;435;847,2;10470;0;33439;4;98,5;233;6757;5252;2;8;100,1;245;6753;5218;2;9
23.06.2025;07:30;505;435;846,3;10449;0;33608;-45;98,5;186;6783;5264;2;8;100,1;239;6787;5224;2;9
23.06.2025;07:35;505;435;847,2;10482;0;33477;-61;98,5;174;6760;5250;2;8;100,0;245;6756;5197;2;9
23.06.2025;07:40;505;435;847,2;10457;0;33635;-271;98,5;73;6783;5240;2;8;100,1;135;6784;5218;2;9
23.06.2025;07:45;505;435;847,2;10490;0;33674;-412;98,5;-9;6781;5276;2;8;100,1;64;6790;5214;2;9
23.06.2025;07:50;505;435;847,2;10462;0;33593;-189;98,5;94;6778;5276;2;8;100,1;193;6779;5185;2;9
23.06.2025;07:55;504;435;847,2;10470;0;33338;-23;98,5;233;6736;5258;2;8;100,1;226;6735;5212;2;9
23.06.2025;08:00;504;435;847,2;10453;0;33605;-279;98,5;123;6778;5248;2;8;100,1;68;6774;5205;2;9
23.06.2025;08:05;504;435;847,2;10466;0;33549;-281;98,5;116;6773;5254;2;8;100,1;71;6766;5212;2;9
23.06.2025;08:10;504;435;847,2;10449;0;33510;-292;98,5;116;6762;5236;2;8;100,1;66;6758;5214;2;9
23.06.2025;08:15;504;435;847,2;10510;0;33553;-263;98,5;78;6770;5276;2;8;100,1;128;6769;5234;2;9
23.06.2025;08:20;504;435;847,2;10459;0;33511;-79;98,5;208;6768;5258;2;8;100,1;187;6764;5201;2;9
23.06.2025;08:25;504;435;847,2;10484;0;33342;-18;98,5;234;6736;5278;2;8;100,1;233;6732;5205;2;9
23.06.2025;08:30;504;435;847,2;10433;0;33188;-1;98,5;247;6705;5238;2;8;100,1;239;6706;5195;2;9
23.06.2025;08:35;504;435;847,2;10466;0;33140;-5;98,5;245;6697;5248;2;8;100,1;239;6691;5218;2;9
23.06.2025;08:40;503;435;847,2;10488;0;32979;-18;98,5;240;6663;5280;2;8;100,1;236;6662;5207;2;9
23.06.2025;08:45;503;435;847,2;10492;0;32836;-13;98,5;247;6632;5276;2;8;100,1;239;6628;5216;2;9
23.06.2025;08:50;503;435;847,2;10536;0;32657;-15;98,5;250;6598;5250;2;8;100,0;243;6600;5205;2;9
23.06.2025;08:55;503;435;847,2;10466;0;33420;60;98,5;274;6752;5248;2;8;100,0;259;6748;5218;2;9
23.06.2025;09:00;502;435;846,3;10437;0;33667;-218;98,5;109;6791;5238;2;8;100,0;135;6792;5199;2;9
23.06.2025;09:05;503;435;847,2;10466;0;33540;-290;98,5;115;6762;5260;2;8;100,0;73;6758;5205;2;9
23.06.2025;09:10;502;435;847,2;10486;0;33695;-321;98,5;68;6794;5282;2;8;100,1;78;6792;5203;2;9
23.06.2025;09:15;503;435;847,2;10478;0;33557;-206;98,5;97;6770;5258;2;8;100,1;175;6774;5220;2;9
23.06.2025;09:20;502;435;847,2;10441;0;33505;-179;98,5;111;6757;5238;2;8;100,0;167;6764;5203;2;9
23.06.2025;09:25;502;435;847,2;10457;0;33505;-158;98,5;155;6760;5244;2;8;100,1;165;6758;5214;2;9
23.06.2025;09:30;502;435;846,3;10459;0;33454;-25;98,5;222;6757;5250;2;8;100,1;227;6753;5209;2;9
23.06.2025;09:35;502;435;846,3;10462;0;33563;-3;98,5;231;6778;5268;2;8;100,0;239;6777;5193;2;9
23.06.2025;09:40;502;435;846,3;10472;0;33490;-20;98,6;224;6765;5252;2;8;100,1;226;6764;5226;2;9
23.06.2025;09:45;502;435;846,3;10478;0;33130;-23;98,5;226;6692;5282;2;8;100,1;229;6691;5209;2;9
23.06.2025;09:50;501;435;847,2;10455;0;33136;-13;98,5;229;6687;5240;2;8;100,1;234;6688;5230;2;9
23.06.2025;09:55;501;435;846,3;10484;0;33064;-14;98,5;238;6679;5270;2;8;100,0;236;6678;5214;2;9
23.06.2025;10:00;501;435;847,2;10417;0;32942;-17;98,5;243;6658;5226;2;8;100,1;243;6654;5191;2;9
23.06.2025;10:05;501;435;846,3;10520;0;32885;-11;99,6;243;6643;5311;2;8;100,1;248;6644;5209;2;9
23.06.2025;10:10;501;435;845,4;10510;0;32878;-18;99,6;238;6643;5276;2;8;100,1;246;6639;5234;2;9
23.06.2025;10:15;500;435;845,4;10526;0;32757;-14;99,5;245;6619;5305;2;8;100,0;252;6615;5222;2;9
23.06.2025;10:20;500;435;846,3;10399;0;32789;-13;99,5;238;6627;5205;2;8;100,1;260;6623;5193;2;9
23.06.2025;10:25;500;435;847,2;10536;0;33474;15;99,6;252;6768;5311;2;8;100,0;245;6764;5226;2;9
23.06.2025;10:30;500;435;847,2;10445;0;33575;17;99,6;248;6786;5266;2;8;100,1;245;6787;5179;2;9
23.06.2025;10:35;500;435;846,3;10464;0;33688;-241;99,5;99;6796;5284;2;8;100,1;123;6792;5179;2;9
23.06.2025;10:40;500;435;846,3;10427;0;33218;-26;99,3;229;6710;5252;2;8;100,0;229;6712;5175;2;9
23.06.2025;10:45;499;435;846,3;10565;0;33038;-18;99,4;238;6682;5299;2;8;100,1;233;6673;5207;2;9
23.06.2025;10:50;500;435;846,3;10470;0;32919;-9;99,3;247;6653;5272;2;8;100,1;245;6649;5197;2;9
23.06.2025;10:55;499;435;846,3;10447;0;33174;7;99,3;245;6705;5264;2;8;100,0;238;6704;5183;2;9
23.06.2025;11:00;499;435;846,3;10441;0;33258;10;99,6;247;6726;5236;2;8;100,1;243;6722;5205;2;9
23.06.2025;11:05;499;435;846,3;10498;0;33422;13;99,6;243;6757;5295;2;8;100,1;252;6753;5203;2;9
23.06.2025;11:10;499;435;846,3;10504;0;33360;-24;99,6;227;6744;5264;2;8;100,1;238;6738;5240;2;9
23.06.2025;11:15;499;435;846,3;10393;0;33638;-74;99,6;193;6796;5254;2;8;100,0;210;6792;5139;2;9
23.06.2025;11:20;499;435;846,3;10545;0;33514;-219;99,3;193;6773;5315;2;8;100,0;64;6761;5230;2;9
23.06.2025;11:25;499;435;845,4;10557;0;33305;-7;99,9;234;6731;5297;2;8;100,1;252;6735;5260;2;9
23.06.2025;11:30;498;435;846,3;10524;0;33105;-11;99,9;233;6692;5291;2;8;100,1;250;6691;5234;2;9
23.06.2025;11:35;499;435;846,3;10490;0;33547;26;99,9;245;6781;5278;2;8;100,1;259;6779;5212;2;9
23.06.2025;11:40;498;435;845,4;10526;0;33356;-30;99,8;238;6742;5305;2;8;100,1;217;6738;5222;2;9
23.06.2025;11:45;497;435;845,4;10522;0;33351;-16;99,9;243;6736;5313;2;8;100,1;224;6735;5209;2;9
23.06.2025;11:50;497;435;846,3;10524;0;33541;-132;99,9;207;6775;5297;2;8;100,1;137;6766;5220;2;9
23.06.2025;11:55;497;435;845,4;10480;0;33454;-16;99,9;224;6762;5264;2;8;100,0;234;6758;5216;2;9
23.06.2025;12:00;497;435;845,4;10528;0;33305;-3;99,9;229;6731;5329;2;8;100,2;248;6730;5199;2;9
23.06.2025;12:05;497;435;844,4;10490;0;33446;-94;99,9;214;6757;5266;2;8;100,1;180;6751;5224;2;9
23.06.2025;12:10;497;435;844,4;10549;0;33387;-6;99,9;233;6749;5321;2;8;100,0;238;6745;5149;2;9
23.06.2025;12:15;496;435;845,4;10520;0;33397;-6;99,9;238;6752;5311;2;8;100,1;233;6748;5209;2;9
23.06.2025;12:20;496;435;844,4;10504;0;33086;-20;99,8;238;6684;5303;2;8;100,1;245;6680;5201;2;9
23.06.2025;12:25;496;435;844,4;10486;0;33110;1;99,8;234;6695;5232;2;8;100,1;253;6699;5276;2;9
23.06.2025;12:30;496;435;844,4;10534;0;33348;12;99,8;248;6739;5309;2;8;100,1;252;6738;5226;2;9
23.06.2025;12:35;496;435;844,4;10476;0;33285;12;99,8;247;6726;5230;2;8;100,1;245;6722;5246;2;9
23.06.2025;12:40;496;435;845,4;10516;0;33265;11;99,8;250;6721;5319;2;8;100,0;259;6722;5197;2;9
23.06.2025;12:45;496;435;844,4;10512;0;33272;19;99,3;253;6723;5282;2;9;100,2;245;6722;5230;2;8
23.06.2025;12:50;499;435;845,4;10599;0;33109;-2;99,9;245;6695;5325;2;8;100,1;233;6691;5274;2;9
23.06.2025;12:55;502;435;845,4;10530;0;33151;1;99,9;253;6697;5315;2;8;100,0;239;6699;5216;2;9
23.06.2025;13:00;508;435;845,4;10528;0;33034;-5;99,9;238;6676;5331;2;8;100,1;234;6678;5197;2;9
23.06.2025;13:05;510;435;845,4;10431;0;33453;6;98,6;255;6762;5291;2;8;100,0;233;6758;5183;2;9
23.06.2025;13:10;511;435;846,3;10484;0;33490;-30;98,6;210;6770;5244;2;8;100,1;226;6769;5240;2;9
23.06.2025;13:15;508;435;846,3;10480;0;33416;-26;98,6;208;6752;5268;2;8;100,0;234;6748;5212;2;9
23.06.2025;13:20;505;435;846,3;10536;0;33532;-120;99,3;224;6775;5307;2;8;100,0;135;6766;5230;2;9
23.06.2025;13:25;504;435;846,3;10488;0;33633;-133;99,4;139;6786;5286;2;8;100,1;203;6790;5212;2;9
23.06.2025;13:30;503;435;846,3;10482;0;33562;-247;99,3;137;6778;5309;2;8;100,0;97;6774;5173;2;9
23.06.2025;13:35;503;435;846,3;10502;0;33486;-124;99,3;130;6760;5278;2;8;100,1;219;6766;5224;2;9
23.06.2025;13:40;503;435;845,4;10500;0;33557;-91;99,3;160;6775;5284;2;8;100,1;231;6777;5216;2;9
23.06.2025;13:45;504;435;846,3;10512;0;33052;-15;99,3;245;6684;5291;2;8;100,1;250;6678;5222;2;9
23.06.2025;13:50;503;435;845,4;10506;0;33198;-3;99,3;240;6713;5337;2;8;100,0;241;6709;5169;2;9
23.06.2025;13:55;504;435;845,4;10480;0;32966;-22;99,4;226;6671;5254;2;8;100,0;238;6667;5226;2;9
23.06.2025;14:00;504;435;846,3;10518;0;33187;-14;99,3;233;6710;5276;2;8;100,0;233;6709;5242;2;9
23.06.2025;14:05;504;435;845,4;10561;0;32999;-28;99,4;229;6671;5311;2;8;100,1;234;6670;5250;2;9
23.06.2025;14:10;504;435;844,4;10492;0;33568;-210;99,3;179;6783;5282;2;8;100,0;89;6777;5209;2;9
23.06.2025;14:15;504;435;846,3;10516;0;33155;-31;99,3;236;6702;5282;2;8;100,1;222;6701;5234;2;9
23.06.2025;14:20;504;435;845,4;10502;0;33370;26;99,3;247;6749;5295;2;8;100,1;257;6745;5207;2;9
23.06.2025;14:25;505;435;846,3;10520;0;32992;-6;99,3;234;6671;5295;2;8;100,1;243;6670;5226;2;9
23.06.2025;14:30;504;435;846,3;10528;0;32946;3;99,3;259;6658;5319;2;8;100,1;259;6654;5209;2;9
23.06.2025;14:35;504;435;846,3;10476;0;31807;-84;99,3;283;6419;5276;2;8;100,1;288;6345;5199;2;9
23.06.2025;14:40;504;435;847,2;10524;0;32856;-0;99,1;252;6640;5299;2;8;100,1;255;6639;5226;2;9
23.06.2025;14:45;504;435;846,3;10496;0;32658;-19;99,1;236;6603;5276;2;8;100,1;238;6602;5220;2;9
23.06.2025;14:50;504;435;846,3;10486;0;33427;28;99,1;253;6755;5276;2;8;100,1;253;6753;5209;2;9
23.06.2025;14:55;504;435;846,3;10474;0;33098;1;99,8;234;6692;5282;2;8;100,0;246;6691;5191;2;9
23.06.2025;15:00;504;435;845,4;10496;0;33013;-6;99,9;236;6674;5293;2;8;100,1;246;6673;5203;2;9
23.06.2025;15:05;503;435;845,4;10506;0;33088;-4;99,9;238;6687;5297;2;8;100,1;252;6683;5209;2;9
23.06.2025;15:10;503;435;845,4;10514;0;33129;-0;99,9;243;6697;5301;2;8;100,1;245;6693;5214;2;9
23.06.2025;15:15;503;435;846,3;10524;0;33102;-2;99,8;241;6695;5307;2;8;100,1;252;6691;5218;2;9
23.06.2025;15:20;503;435;845,4;10494;0;33285;12;99,9;245;6729;5293;2;8;100,0;253;6725;5201;2;9
23.06.2025;15:25;503;435;845,4;10522;0;33622;-266;99,9;56;6783;5299;2;8;100,1;151;6787;5224;2;9
23.06.2025;15:30;503;435;845,4;10506;0;33428;-152;99,9;167;6752;5295;2;8;100,1;196;6756;5212;2;9
23.06.2025;15:35;503;435;846,3;10506;0;32911;-22;99,8;240;6653;5297;2;8;100,1;234;6652;5214;2;9
23.06.2025;15:40;503;435;846,3;10478;0;33592;-164;99,9;160;6783;5286;2;8;100,0;149;6779;5191;2;9
23.06.2025;15:45;503;435;846,3;10496;0;33099;-32;99,8;238;6687;5286;2;8;100,0;229;6686;5242;2;9
23.06.2025;15:50;503;435;845,4;10508;0;32958;-28;99,8;229;6666;5297;2;8;100,0;243;6660;5212;2;9
23.06.2025;15:55;503;435;845,4;10514;0;32883;-23;99,8;234;6645;5297;2;8;100,0;243;6644;5218;2;9
23.06.2025;16:00;503;435;844,4;10512;0;33048;-13;99,8;248;6676;5303;2;8;100,0;236;6680;5209;2;9
23.06.2025;16:05;503;435;844,4;10557;0;33050;4;99,8;252;6684;5319;2;8;100,0;245;6680;5238;2;9
23.06.2025;16:10;503;435;844,4;10496;0;33278;14;99,8;255;6729;5278;2;8;100,0;255;6722;5218;2;9
23.06.2025;16:15;504;435;845,4;10457;0;32927;10;98,3;252;6658;5252;2;8;99,5;241;6654;5185;2;9
23.06.2025;16:20;504;435;843,5;10459;0;32831;-7;98,3;247;6637;5266;2;8;99,5;248;6636;5193;2;9
23.06.2025;16:25;505;435;843,5;10508;0;33330;17;98,3;248;6739;5282;2;8;99,5;257;6738;5226;2;9
23.06.2025;16:30;504;435;846,3;10443;0;33224;-1;98,3;241;6715;5260;2;8;99,5;248;6714;5183;2;9
23.06.2025;16:35;504;435;844,4;10516;0;33116;1;99,8;247;6695;5295;2;9;100,0;252;6693;5222;2;8
23.06.2025;16:40;504;435;845,4;10423;0;33017;-10;99,8;236;6674;5250;1;2;100,0;239;6675;5173;2;8
23.06.2025;16:45;504;435;845,4;10464;0;33022;-12;99,8;229;6674;5254;1;2;100,0;241;6675;5209;2;8
23.06.2025;16:50;504;435;844,4;10494;0;32899;-19;99,9;240;6653;5266;1;2;100,0;239;6654;5228;2;8
23.06.2025;16:55;504;435;845,4;10484;0;32845;-14;99,9;243;6640;5282;1;2;100,0;234;6639;5201;2;8
23.06.2025;17:00;504;435;844,4;10502;0;33046;-11;99,9;240;6682;5276;1;2;100,1;245;6680;5226;2;8
23.06.2025;17:05;505;435;843,5;10474;0;33079;-8;99,9;241;6684;5266;1;2;100,1;245;6686;5207;2;8
23.06.2025;17:10;506;435;844,4;10480;0;33089;-8;99,9;236;6692;5270;1;2;100,1;245;6688;5209;2;8
23.06.2025;17:15;507;435;844,4;10490;0;33387;-28;99,9;219;6747;5258;1;2;100,1;234;6748;5232;2;8
23.06.2025;17:20;507;435;844,4;10486;0;33151;-23;99,9;227;6700;5264;1;2;100,1;236;6699;5222;2;8
23.06.2025;17:25;507;435;845,4;10453;0;33233;-7;99,9;240;6718;5244;1;2;100,0;243;6712;5209;2;8
23.06.2025;17:30;507;435;844,4;10464;0;33138;-5;99,9;247;6697;5254;1;2;100,1;236;6699;5209;2;8
23.06.2025;17:35;507;435;845,4;10500;0;32979;-24;99,9;238;6663;5284;1;2;100,1;231;6667;5216;2;8
23.06.2025;17:40;507;435;845,4;10500;0;32937;-16;99,9;243;6658;5276;1;2;100,1;246;6654;5224;2;8
23.06.2025;17:45;507;435;846,3;10474;0;33484;9;99,9;245;6768;5258;1;2;100,2;246;6766;5216;2;8
23.06.2025;17:50;507;435;846,3;10486;0;33270;1;99,9;245;6723;5272;1;2;100,1;246;6722;5214;2;8
23.06.2025;17:55;507;435;845,4;10472;0;33120;-13;99,8;245;6695;5258;1;2;100,2;236;6693;5214;2;8
23.06.2025;18:00;507;435;845,4;10482;0;33198;-3;99,9;238;6713;5276;1;2;100,1;246;6709;5205;2;8
23.06.2025;18:05;507;435;846,3;10462;0;33465;17;99,9;252;6762;5262;1;2;100,1;250;6764;5203;2;8
23.06.2025;18:10;508;435;845,4;10498;0;33494;-103;99,9;168;6762;5282;1;2;100,1;203;6766;5216;2;8
23.06.2025;18:15;508;435;844,4;10455;0;33424;-54;99,9;224;6752;5262;1;2;100,1;203;6753;5193;2;8
23.06.2025;18:20;508;435;845,4;10464;0;33410;-11;99,9;226;6752;5270;1;2;100,1;252;6753;5193;2;8
23.06.2025;18:25;507;435;844,4;10466;0;33370;-9;99,9;226;6747;5244;1;2;100,1;243;6745;5222;2;8
23.06.2025;18:30;507;435;844,4;10498;0;33451;-6;99,9;226;6762;5280;1;2;100,0;243;6764;5218;2;8
23.06.2025;18:35;508;435;844,4;10476;0;33577;13;99,9;236;6786;5260;1;2;100,1;250;6787;5216;2;8
23.06.2025;18:40;508;435;845,4;10480;0;33491;-80;99,9;201;6762;5270;1;2;100,1;194;6764;5209;2;8
23.06.2025;18:45;507;435;846,3;10447;0;33151;-17;99,9;240;6697;5238;1;2;100,0;236;6701;5209;2;8
23.06.2025;18:50;507;435;846,3;10468;0;33215;-7;99,9;238;6715;5254;1;2;100,1;238;6714;5214;2;8
23.06.2025;18:55;507;435;846,3;10484;0;33381;7;99,9;245;6747;5266;1;2;100,1;243;6745;5218;2;8
23.06.2025;19:00;508;435;845,4;10482;0;33306;-0;99,9;247;6729;5260;1;2;100,1;245;6730;5222;2;8
23.06.2025;19:05;507;435;845,4;10474;0;33259;12;99,9;243;6726;5250;1;2;100,1;243;6722;5224;2;8
23.06.2025;19:10;507;435;846,3;10457;0;33159;-4;99,9;238;6705;5264;1;2;100,0;238;6701;5193;2;8
23.06.2025;19:15;507;435;845,4;10443;0;33285;2;99,9;245;6729;5240;1;2;100,1;243;6727;5203;2;8
23.06.2025;19:20;507;435;846,3;10488;0;33247;-5;99,9;245;6723;5272;1;2;100,1;239;6719;5216;2;8
23.06.2025;19:25;507;435;846,3;10459;0;33284;-0;99,9;238;6729;5260;1;2;100,0;238;6725;5199;2;8
23.06.2025;19:30;508;435;846,3;10476;0;33245;1;99,9;245;6718;5258;1;2;100,1;238;6722;5218;2;8
23.06.2025;19:35;508;435;846,3;10498;0;33178;-11;99,9;236;6708;5282;1;2;100,0;231;6706;5216;2;8
23.06.2025;19:40;507;435;846,3;10455;0;33198;-9;99,9;236;6708;5252;1;2;100,1;245;6706;5203;2;8
23.06.2025;19:45;508;435;846,3;10496;0;32974;-17;99,9;236;6661;5262;1;2;100,2;239;6660;5234;2;8
23.06.2025;19:50;507;435;846,3;10488;0;32832;-6;99,9;250;6637;5280;1;2;100,1;250;6633;5207;2;8
23.06.2025;19:55;508;435;846,3;10459;0;32710;-7;99,9;252;6609;5244;1;2;100,1;250;6607;5216;2;8
23.06.2025;20:00;507;435;846,3;10462;0;33298;21;99,9;257;6729;5254;1;2;100,0;253;6730;5207;2;8
23.06.2025;20:05;507;435;846,3;10449;0;33185;21;99,9;253;6708;5254;1;2;100,1;259;6709;5195;2;8
23.06.2025;20:10;508;435;847,2;10421;0;33117;14;99,9;250;6695;5224;1;2;100,1;259;6691;5197;2;8
23.06.2025;20:15;507;435;847,2;10395;0;33173;6;99,9;250;6708;5216;1;2;100,0;245;6706;5179;2;8
23.06.2025;20:20;508;435;846,3;10464;0;33424;8;99,9;241;6752;5242;1;2;100,1;243;6756;5222;2;8
23.06.2025;20:25;508;435;846,3;10498;0;33432;5;99,9;236;6757;5262;1;2;100,0;246;6756;5236;2;8
23.06.2025;20:30;508;435;846,3;10464;0;33111;-14;99,9;236;6695;5242;1;2;100,1;241;6686;5222;2;8
23.06.2025;20:35;507;435;846,3;10492;0;33090;0;99,9;252;6687;5252;1;2;100,1;245;6686;5240;2;8
23.06.2025;20:40;507;435;846,3;10466;0;32861;3;99,9;252;6643;5266;1;2;100,1;252;6639;5199;2;8
23.06.2025;20:45;507;435;844,4;10482;0;32975;14;99,9;257;6666;5238;1;2;100,1;257;6667;5244;2;8
23.06.2025;20:50;508;435;845,4;10480;0;33144;19;99,9;252;6700;5256;1;2;100,1;252;6699;5224;2;8
23.06.2025;20:55;508;435;845,4;10492;0;32818;-11;99,9;250;6632;5270;1;2;100,1;250;6628;5222;2;8
23.06.2025;21:00;508;435;846,3;10482;0;32839;-3;99,9;248;6640;5258;1;2;100,1;255;6636;5224;2;8
23.06.2025;21:05;508;435;845,4;10482;0;32867;-0;99,9;257;6643;5258;1;2;100,0;252;6639;5224;2;8
23.06.2025;21:10;508;435;846,3;10482;0;32568;10;99,9;250;6585;5246;1;2;100,0;262;6584;5236;2;8
23.06.2025;21:15;508;435;846,3;10504;0;33167;23;99,9;259;6705;5270;1;2;100,1;246;6699;5234;2;8
23.06.2025;21:20;507;435;846,3;10512;0;32843;-4;99,9;260;6640;5262;1;2;100,1;233;6639;5250;2;8
23.06.2025;21:25;508;435;846,3;10508;0;32733;0;99,9;259;6622;5252;1;2;100,1;238;6620;5256;2;8
23.06.2025;21:30;507;435;845,4;10514;0;32823;25;99,9;267;6632;5254;1;2;100,1;272;6633;5260;2;8
23.06.2025;21:35;508;435;845,4;10605;0;32840;14;99,9;262;6640;5301;1;2;100,1;250;6636;5305;2;8
23.06.2025;21:40;508;435;845,4;10569;0;32900;10;99,9;253;6653;5329;1;2;99,4;245;6654;5240;2;8
23.06.2025;21:45;508;435;846,3;10496;0;32896;17;100,1;264;6653;5272;1;2;100,1;250;6649;5224;2;8
23.06.2025;21:50;508;435;846,3;10557;0;32881;9;99,9;260;6648;5284;1;2;100,1;257;6647;5272;2;8
23.06.2025;21:55;508;435;845,4;10459;0;32836;5;99,9;257;6640;5234;1;2;100,1;250;6636;5226;2;8
23.06.2025;22:00;508;435;846,3;10510;0;32776;0;99,9;252;6630;5280;1;2;100,1;250;6626;5230;2;8
23.06.2025;22:05;508;435;846,3;10498;0;32736;1;99,9;250;6619;5254;1;2;100,1;259;6615;5244;2;8
23.06.2025;22:10;508;435;846,3;10490;0;32810;-2;99,9;250;6632;5254;1;2;100,1;252;6633;5236;2;8
23.06.2025;22:15;508;435;847,2;10514;0;32873;-6;99,9;250;6643;5258;1;2;100,1;257;6644;5256;2;8
23.06.2025;22:20;508;435;847,2;10464;0;32838;0;99,5;243;6643;5230;2;9;100,1;257;6639;5234;2;8
23.06.2025;22:25;508;435;847,2;10510;0;32784;-4;99,5;243;6630;5260;2;9;100,1;241;6628;5250;2;8
23.06.2025;22:30;509;435;847,2;10455;0;32795;1;99,9;248;6627;5258;2;8;100,1;246;6628;5197;2;9
23.06.2025;22:35;509;435;847,2;10435;0;32625;-9;99,1;260;6603;5205;2;8;99,7;233;6594;5230;2;9
23.06.2025;22:40;509;435;847,2;10468;0;32616;-10;99,9;243;6598;5209;2;8;100,1;239;6592;5258;2;9
23.06.2025;22:45;508;435;846,3;10476;0;32631;-4;99,8;248;6603;5234;2;8;100,1;245;6594;5242;2;9
23.06.2025;22:50;508;435;847,2;10419;0;33282;23;99,9;245;6729;5199;2;8;100,1;252;6730;5220;2;9
23.06.2025;22:55;508;435;847,2;10453;0;33253;13;99,9;245;6723;5230;2;8;100,1;259;6719;5224;2;9
23.06.2025;23:00;509;435;846,3;10496;0;33301;14;99,9;250;6731;5240;2;8;100,1;246;6732;5256;2;9
23.06.2025;23:05;509;435;847,2;10522;0;33405;18;99,9;250;6752;5212;2;8;100,1;250;6753;5258;2;9
23.06.2025;23:10;508;435;846,3;10492;0;33323;7;99,9;245;6739;5242;2;8;100,1;250;6735;5250;2;9
23.06.2025;23:15;508;435;846,3;10492;0;33586;-104;99,9;149;6781;5244;2;8;100,1;210;6787;5248;2;9
23.06.2025;23:20;509;435;847,2;10482;0;33412;-36;99,8;229;6752;5230;2;8;100,1;217;6748;5252;2;9
23.06.2025;23:25;508;435;847,2;10429;0;33032;-11;99,8;245;6674;5220;2;8;100,1;241;6667;5242;2;9
23.06.2025;23:30;509;435;847,2;10536;0;33304;-7;99,8;233;6739;5240;2;8;100,1;236;6732;5297;2;9
23.06.2025;23:35;509;435;846,3;10423;0;33387;7;99,8;247;6747;5256;2;8;100,1;246;6745;5203;2;9
23.06.2025;23:40;508;435;847,2;10445;0;33471;-8;99,9;224;6765;5246;2;8;100,1;243;6766;5199;2;9
23.06.2025;23:45;508;435;846,3;10502;0;33178;-4;99,9;245;6708;5260;2;8;100,1;245;6706;5242;2;9
23.06.2025;23:50;508;435;846,3;10425;0;33072;-13;99,8;241;6684;5234;2;8;100,1;236;6683;5203;2;9
23.06.2025;23:55;509;435;846,3;10516;0;33101;-7;99,8;243;6692;5262;2;8;100,1;243;6693;5254;2;9
