Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
24.06.2025;00:00;508;435;847,2;10545;0;33116;-7;99,9;241;6695;5280;2;8;100,1;238;6693;5264;2;9
24.06.2025;00:05;509;435;847,2;10435;0;33577;21;99,9;248;6794;5218;2;8;100,1;248;6790;5218;2;9
24.06.2025;00:10;508;435;847,2;10522;0;33305;1;99,9;243;6731;5288;2;8;100,1;243;6730;5234;2;9
24.06.2025;00:15;509;435;847,2;10464;0;33438;-3;99,8;234;6760;5224;2;8;100,1;236;6758;5240;2;9
24.06.2025;00:20;508;435;846,3;10526;0;33152;-18;99,8;236;6697;5272;2;8;100,1;239;6699;5254;2;9
24.06.2025;00:25;509;435;846,3;10443;0;33352;-6;99,8;236;6744;5226;2;8;100,1;243;6738;5218;2;9
24.06.2025;00:30;509;435;847,2;10490;0;33087;-19;99,8;234;6687;5252;2;8;100,1;234;6686;5238;2;9
24.06.2025;00:35;509;435;846,3;10502;0;33098;-16;99,8;245;6689;5238;2;8;100,1;229;6693;5240;2;9
24.06.2025;00:40;509;435;846,3;10464;0;32924;-18;99,8;245;6653;5238;2;8;100,1;238;6654;5226;2;9
24.06.2025;00:45;509;435;846,3;10486;0;32927;-20;99,9;240;6656;5252;2;8;100,1;243;6649;5234;2;9
24.06.2025;00:50;509;435;847,2;10490;0;33041;-10;99,9;241;6676;5246;2;8;100,1;236;6678;5244;2;9
24.06.2025;00:55;509;435;846,3;10457;0;33004;-13;99,9;234;6674;5258;2;8;100,1;231;6670;5242;2;9
24.06.2025;01:00;509;435;847,2;10496;0;33068;-15;99,9;234;6687;5226;2;8;100,1;238;6686;5270;2;9
24.06.2025;01:05;509;435;846,3;10466;0;33205;-2;99,8;243;6710;5260;2;8;100,1;239;6712;5205;2;9
24.06.2025;01:10;509;435;846,3;10435;0;33165;-4;99,9;238;6705;5216;2;8;100,1;243;6701;5220;2;9
24.06.2025;01:15;509;435;846,3;10462;0;33186;3;99,9;247;6708;5246;2;8;100,1;252;6706;5216;2;9
24.06.2025;01:20;509;435;846,3;10455;0;33165;-10;99,9;234;6708;5242;2;8;100,1;233;6704;5214;2;9
24.06.2025;01:25;509;435;847,2;10480;0;33236;0;99,8;243;6715;5240;2;8;100,1;238;6714;5240;2;9
24.06.2025;01:30;509;435;846,3;10474;0;33255;2;99,9;243;6718;5242;2;8;100,1;236;6722;5232;2;9
24.06.2025;01:35;509;435;846,3;10468;0;33240;-2;99,8;241;6721;5220;2;8;100,1;241;6717;5248;2;9
24.06.2025;01:40;509;435;846,3;10468;0;33399;4;99,8;243;6747;5236;2;8;100,1;243;6748;5232;2;9
24.06.2025;01:45;509;435;847,2;10480;0;33633;-86;99,8;175;6794;5236;2;8;100,1;215;6792;5244;2;9
24.06.2025;01:50;509;435;847,2;10441;0;33461;-18;99,9;227;6770;5220;2;8;100,1;226;6764;5222;2;9
24.06.2025;01:55;509;435;847,2;10472;0;33458;-24;99,9;224;6762;5232;2;8;100,1;226;6756;5240;2;9
24.06.2025;02:00;509;435;847,2;10472;0;33455;-19;99,9;227;6762;5240;2;8;100,1;227;6758;5232;2;9
24.06.2025;02:05;509;435;847,2;10472;0;33465;-25;99,9;227;6762;5246;2;8;100,1;222;6766;5226;2;9
24.06.2025;02:10;509;435;847,2;10455;0;33484;-23;99,9;231;6768;5226;2;8;100,1;231;6764;5230;2;9
24.06.2025;02:15;509;435;847,2;10462;0;33390;-17;99,9;226;6747;5240;2;8;100,1;229;6745;5244;2;9
24.06.2025;02:20;509;435;847,2;10457;0;33386;-11;99,9;231;6749;5232;2;8;100,1;238;6745;5226;2;9
24.06.2025;02:25;509;435;847,2;10480;0;33361;-17;99,9;231;6747;5230;2;8;100,1;233;6745;5250;2;9
24.06.2025;02:30;509;435;847,2;10480;0;33347;-20;99,8;229;6739;5228;2;8;100,1;231;6743;5232;2;9
24.06.2025;02:35;509;435;847,2;10453;0;33360;-18;99,8;227;6739;5244;2;8;100,1;238;6743;5209;2;9
24.06.2025;02:40;510;435;847,2;10468;0;33250;-26;99,8;220;6721;5234;2;8;100,1;234;6719;5234;2;9
24.06.2025;02:45;510;435;847,2;10468;0;33272;-16;99,8;231;6726;5238;2;8;100,1;238;6722;5230;2;9
24.06.2025;02:50;510;435;847,2;10492;0;33259;-21;99,8;231;6723;5268;2;8;100,1;233;6722;5224;2;9
24.06.2025;02:55;510;435;847,2;10484;0;33232;-18;99,9;234;6718;5252;2;8;100,1;236;6719;5236;2;9
24.06.2025;03:00;510;435;847,2;10457;0;33325;-16;99,9;226;6739;5232;2;8;100,1;236;6735;5226;2;9
24.06.2025;03:05;510;435;847,2;10443;0;33202;-18;99,9;227;6713;5226;2;8;100,1;233;6709;5218;2;9
24.06.2025;03:10;510;435;847,2;10459;0;33195;-18;99,9;229;6713;5238;2;8;100,1;239;6709;5234;2;9
24.06.2025;03:15;510;435;847,2;10496;0;33188;-21;99,8;222;6710;5250;2;8;100,1;238;6704;5246;2;9
24.06.2025;03:20;509;435;846,3;10476;0;33172;-18;99,9;231;6705;5242;2;8;100,1;239;6701;5234;2;9
24.06.2025;03:25;510;435;847,2;10500;0;33377;-7;99,8;238;6749;5220;2;8;100,1;233;6745;5224;2;9
24.06.2025;03:30;510;435;847,2;10478;0;33309;-15;99,8;231;6731;5242;2;8;100,1;231;6730;5236;2;9
24.06.2025;03:35;510;435;847,2;10453;0;33483;-11;99,9;227;6770;5238;2;8;100,1;231;6766;5216;2;9
24.06.2025;03:40;510;435;847,2;10480;0;33438;-67;99,8;207;6757;5246;2;8;100,1;200;6753;5234;2;9
24.06.2025;03:45;510;435;847,2;10437;0;33813;-1166;99,8;-267;6794;5228;2;8;100,1;-429;6784;5209;2;9
24.06.2025;03:50;510;435;848,1;10459;0;33537;-658;99,8;-101;6752;5234;2;8;100,1;-80;6753;5226;2;9
24.06.2025;03:55;511;435;847,2;10466;0;33595;-423;99,8;2;6773;5240;2;8;100,1;47;6774;5226;2;9
24.06.2025;04:00;510;435;848,1;10468;0;33697;-413;99,8;9;6794;5236;2;8;100,1;50;6792;5232;2;9
24.06.2025;04:05;510;435;847,2;10447;0;33685;-417;99,9;5;6794;5228;2;8;100,1;49;6795;5220;2;9
24.06.2025;04:10;510;435;847,2;10490;0;33681;-414;99,9;7;6791;5258;2;8;100,1;43;6790;5232;2;9
24.06.2025;04:15;509;435;848,1;10462;0;33686;-517;99,9;9;6791;5242;2;8;100,1;-54;6784;5220;2;9
24.06.2025;04:20;510;435;848,1;10459;0;33673;-516;99,8;12;6786;5230;2;8;100,1;-52;6779;5230;2;9
24.06.2025;04:25;510;435;847,2;10427;0;33649;-515;99,9;10;6786;5222;2;8;100,1;-52;6777;5205;2;9
24.06.2025;04:30;510;435;848,1;10459;0;33567;-522;99,9;5;6768;5240;2;8;100,1;-56;6761;5220;2;9
24.06.2025;04:35;510;435;848,1;10480;0;33508;-447;99,9;12;6757;5244;2;8;100,1;16;6753;5236;2;9
24.06.2025;04:40;510;435;847,2;10455;0;33511;-419;99,8;40;6762;5234;2;8;100,1;14;6756;5222;2;9
24.06.2025;04:45;509;435;847,2;10455;0;33585;-417;99,8;42;6773;5232;2;8;100,1;14;6769;5224;2;9
24.06.2025;04:50;510;435;847,2;10498;0;33572;-414;99,8;43;6773;5254;2;8;100,1;17;6769;5244;2;9
24.06.2025;04:55;510;435;847,2;10449;0;33525;-423;99,8;42;6762;5234;2;8;100,1;14;6758;5216;2;9
24.06.2025;05:00;509;435;848,1;10472;0;33482;-305;99,8;69;6752;5236;2;8;100,1;102;6753;5236;2;9
24.06.2025;05:05;510;435;847,2;10459;0;33618;-262;99,8;108;6783;5226;2;8;100,1;102;6784;5234;2;9
24.06.2025;05:10;509;435;847,2;10449;0;33619;-263;99,9;106;6786;5222;2;8;100,1;102;6787;5228;2;9
24.06.2025;05:15;509;435;848,1;10451;0;33459;-434;99,9;50;6749;5234;2;8;100,1;-28;6743;5218;2;9
24.06.2025;05:20;509;435;847,2;10472;0;33474;-207;99,9;102;6752;5244;2;8;100,1;165;6756;5228;2;9
24.06.2025;05:25;509;435;847,2;10449;0;33668;-266;99,9;73;6794;5230;2;8;100,1;135;6792;5220;2;9
24.06.2025;05:30;509;435;848,1;10455;0;33698;-396;99,9;33;6796;5234;2;8;100,1;19;6792;5222;2;9
24.06.2025;05:35;510;435;847,2;10470;0;33561;-717;99,9;-97;6760;5244;2;8;100,1;-139;6753;5226;2;9
24.06.2025;05:40;509;435;848,1;10468;0;33633;-541;99,9;-36;6775;5240;2;8;100,1;-35;6774;5226;2;9
24.06.2025;05:45;509;435;847,2;10455;0;33686;-543;99,9;-33;6786;5230;2;8;100,1;-38;6787;5234;2;9
24.06.2025;05:50;510;435;848,1;10470;0;33748;-677;99,9;-135;6791;5246;2;8;100,1;-69;6795;5224;2;9
24.06.2025;05:55;509;435;848,1;10478;0;33693;-857;99,8;-201;6778;5203;2;8;100,1;-172;6777;5274;2;9
24.06.2025;06:00;509;435;847,2;10482;0;33663;-864;99,8;-210;6770;5248;2;8;100,1;-177;6769;5234;2;9
24.06.2025;06:05;510;435;847,2;10462;0;33719;-798;99,8;-144;6786;5252;2;8;100,0;-180;6784;5209;2;9
24.06.2025;06:10;510;435;847,2;10451;0;33722;-754;99,8;-139;6786;5230;2;8;100,1;-144;6784;5224;2;9
24.06.2025;06:15;509;435;847,2;10462;0;33506;-516;99,9;-3;6755;5234;2;8;100,1;-36;6748;5228;2;9
24.06.2025;06:20;509;435;847,2;10470;0;33499;-378;99,9;63;6757;5246;2;8;100,1;30;6753;5224;2;9
24.06.2025;06:25;509;435;847,2;10451;0;33432;-84;99,9;229;6760;5234;2;8;100,1;161;6753;5218;2;9
24.06.2025;06:30;509;435;847,2;10472;0;33033;-7;99,9;236;6676;5244;2;8;100,1;250;6680;5228;2;9
24.06.2025;06:35;509;435;847,2;10482;0;33282;14;99,8;248;6723;5248;2;8;100,1;243;6725;5234;2;9
24.06.2025;06:40;510;435;847,2;10457;0;33206;8;99,9;250;6713;5240;2;8;100,1;243;6712;5218;2;9
24.06.2025;06:45;509;435;847,2;10455;0;33429;20;99,9;247;6760;5236;2;8;100,1;248;6751;5220;2;9
24.06.2025;06:50;509;435;848,1;10490;0;33374;16;99,9;255;6747;5248;2;8;100,1;245;6743;5242;2;9
24.06.2025;06:55;509;435;847,2;10490;0;33582;22;99,9;255;6786;5250;2;8;100,1;246;6784;5240;2;9
24.06.2025;07:00;509;435;848,1;10468;0;33541;25;99,9;253;6773;5264;2;8;100,1;248;6777;5203;2;9
24.06.2025;07:05;509;435;847,2;10468;0;33689;-313;99,9;123;6801;5228;2;8;100,1;33;6790;5240;2;9
24.06.2025;07:10;509;435;848,1;10462;0;33495;-425;99,8;19;6752;5236;2;8;100,1;31;6753;5226;2;9
24.06.2025;07:15;509;435;847,2;10466;0;33515;-365;99,8;78;6757;5226;2;8;100,1;31;6756;5240;2;9
24.06.2025;07:20;509;435;848,1;10480;0;33490;-262;99,8;80;6752;5248;2;8;100,1;130;6756;5232;2;9
24.06.2025;07:25;509;435;847,2;10480;0;33496;-225;99,8;120;6760;5254;2;8;100,1;130;6756;5226;2;9
24.06.2025;07:30;509;435;848,1;10462;0;33500;-231;99,8;120;6760;5218;2;8;100,1;128;6758;5236;2;9
24.06.2025;07:35;509;435;848,1;10468;0;33626;-217;99,8;122;6786;5250;2;8;100,1;135;6787;5218;2;9
24.06.2025;07:40;509;435;847,2;10429;0;33656;-214;99,9;123;6791;5230;2;8;100,1;132;6790;5199;2;9
24.06.2025;07:45;509;435;847,2;10447;0;33387;-10;99,9;226;6749;5232;2;8;100,1;238;6748;5216;2;9
24.06.2025;07:50;509;435;847,2;10462;0;33403;-3;99,8;236;6757;5236;2;8;100,1;239;6753;5226;2;9
24.06.2025;07:55;509;435;847,2;10462;0;33559;-11;99,8;231;6783;5240;2;8;100,1;238;6779;5242;2;9
24.06.2025;08:00;509;435;846,3;10455;0;33544;-0;99,8;240;6775;5250;2;8;100,1;239;6777;5205;2;9
24.06.2025;08:05;509;435;847,2;10441;0;33520;-1;99,8;236;6778;5236;2;8;100,1;241;6777;5205;2;9
24.06.2025;08:10;509;435;847,2;10486;0;33631;-368;99,8;97;6791;5242;2;8;100,1;2;6779;5244;2;9
24.06.2025;08:15;509;435;847,2;10494;0;33546;-302;99,8;76;6768;5262;2;8;100,1;102;6774;5232;2;9
24.06.2025;08:20;509;435;847,2;10439;0;33478;-128;99,8;191;6768;5212;2;8;100,1;148;6764;5228;2;9
24.06.2025;08:25;508;435;848,1;10490;0;33468;-99;99,8;188;6760;5238;2;8;100,1;187;6758;5252;2;9
24.06.2025;08:30;509;435;847,2;10466;0;33545;-88;99,8;191;6775;5232;2;8;100,1;196;6771;5234;2;9
24.06.2025;08:35;509;435;847,2;10462;0;33480;-95;99,8;191;6765;5228;2;8;100,1;189;6764;5234;2;9
24.06.2025;08:40;509;435;847,2;10486;0;33526;-158;99,9;194;6773;5256;2;8;100,1;130;6764;5230;2;9
24.06.2025;08:45;509;435;847,2;10449;0;33536;-138;99,9;193;6773;5232;2;8;100,1;148;6769;5218;2;9
24.06.2025;08:50;509;435;848,1;10500;0;33581;-137;99,8;191;6786;5264;2;8;100,1;148;6779;5236;2;9
24.06.2025;08:55;509;435;846,3;10480;0;33551;-140;99,9;189;6781;5250;2;8;100,1;142;6771;5230;2;9
24.06.2025;09:00;509;435;846,3;10476;0;33473;-34;99,8;238;6770;5234;2;8;100,1;210;6764;5242;2;9
24.06.2025;09:05;508;435;847,2;10484;0;33605;-110;99,8;210;6794;5236;2;8;100,1;153;6787;5248;2;9
24.06.2025;09:10;508;435;846,3;10474;0;33624;-143;99,9;172;6794;5248;2;8;100,1;154;6787;5226;2;9
24.06.2025;09:15;509;435;846,3;10526;0;33560;-481;99,8;-2;6770;5282;2;8;100,1;-9;6766;5222;2;9
24.06.2025;09:20;508;435;847,2;10445;0;33473;-194;99,8;108;6755;5230;2;8;100,1;180;6758;5216;2;9
24.06.2025;09:25;508;435;847,2;10472;0;33417;-14;99,8;243;6760;5246;2;8;100,1;219;6756;5226;2;9
24.06.2025;09:30;509;435;847,2;10488;0;33426;-13;99,8;243;6760;5246;2;8;100,1;222;6753;5242;2;9
24.06.2025;09:35;508;435;847,2;10453;0;33471;-11;99,8;240;6765;5234;2;8;100,1;222;6764;5220;2;9
24.06.2025;09:40;508;435;847,2;10457;0;33564;2;99,9;252;6786;5238;2;8;100,1;226;6784;5220;2;9
24.06.2025;09:45;508;435;846,3;10488;0;33493;-7;99,8;253;6770;5252;2;8;100,1;227;6766;5236;2;9
24.06.2025;09:50;508;435;846,3;10457;0;33506;-5;99,9;252;6775;5242;2;8;100,1;222;6771;5216;2;9
24.06.2025;09:55;508;435;846,3;10478;0;33519;-211;99,8;148;6770;5260;2;8;100,0;113;6766;5218;2;9
24.06.2025;10:00;508;435;846,3;10500;0;33454;-21;99,8;220;6760;5256;2;8;100,1;231;6758;5244;2;9
24.06.2025;10:05;508;435;846,3;10466;0;33254;-2;99,8;243;6726;5234;2;8;100,1;234;6722;5232;2;9
24.06.2025;10:10;508;435;846,3;10490;0;33388;6;99,8;248;6752;5232;2;8;100,0;238;6748;5224;2;9
24.06.2025;10:15;508;435;846,3;10518;0;33384;3;99,9;243;6749;5270;2;8;100,1;243;6743;5248;2;9
24.06.2025;10:20;508;435;845,4;10429;0;33413;0;99,8;245;6757;5216;2;8;100,1;238;6753;5214;2;9
24.06.2025;10:25;508;435;846,3;10476;0;33350;-2;99,8;243;6742;5232;2;8;100,1;233;6740;5244;2;9
24.06.2025;10:30;508;435;846,3;10478;0;33490;6;99,8;248;6770;5234;2;8;100,1;245;6766;5244;2;9
24.06.2025;10:35;508;435;846,3;10532;0;33556;7;99,8;245;6786;5268;2;8;100,2;239;6784;5264;2;9
24.06.2025;10:40;508;435;846,3;10457;0;33483;5;99,8;240;6773;5226;2;8;100,1;236;6769;5232;2;9
24.06.2025;10:45;508;435;845,4;10472;0;33329;-3;99,8;241;6739;5236;2;8;100,1;236;6738;5236;2;9
24.06.2025;10:50;508;435;845,4;10494;0;33162;-11;99,8;236;6705;5246;2;8;100,1;236;6704;5248;2;9
24.06.2025;10:55;508;435;845,4;10480;0;33115;-15;99,8;236;6697;5232;2;8;100,1;238;6693;5248;2;9
24.06.2025;11:00;508;435;846,3;10470;0;33182;-1;99,9;248;6710;5197;2;8;100,1;238;6709;5272;2;9
24.06.2025;11:05;508;435;846,3;10449;0;33170;-3;99,9;250;6708;5224;2;8;100,0;239;6704;5226;2;9
24.06.2025;11:10;508;435;844,4;10500;0;33235;3;99,9;252;6718;5264;2;8;100,1;241;6719;5236;2;9
24.06.2025;11:15;508;435;844,4;10466;0;33227;-3;99,9;243;6721;5234;2;8;100,1;231;6717;5226;2;9
24.06.2025;11:20;508;435;844,4;10480;0;33251;-7;99,9;245;6723;5246;2;8;100,1;239;6722;5234;2;9
24.06.2025;11:25;508;435;844,4;10474;0;33265;-4;99,8;253;6723;5238;2;8;100,1;233;6719;5236;2;9
24.06.2025;11:30;508;435;844,4;10455;0;33244;6;99,8;259;6721;5232;2;8;100,1;233;6714;5224;2;9
24.06.2025;11:35;508;435;844,4;10476;0;33234;-4;99,8;257;6715;5242;2;8;100,1;233;6712;5234;2;9
24.06.2025;11:40;508;435;844,4;10478;0;33140;-5;99,8;248;6695;5254;2;8;100,1;229;6699;5224;2;9
24.06.2025;11:45;508;435;845,4;10482;0;33073;-4;99,9;252;6682;5250;2;8;100,1;236;6680;5256;2;9
24.06.2025;11:50;508;435;845,4;10480;0;33091;-1;99,9;247;6692;5244;2;8;100,0;236;6688;5236;2;9
24.06.2025;11:55;508;435;845,4;10466;0;33095;-3;99,9;245;6692;5230;2;8;100,1;236;6688;5236;2;9
24.06.2025;12:00;508;435;845,4;10484;0;33126;-2;99,8;250;6695;5240;2;8;100,1;239;6691;5244;2;9
24.06.2025;12:05;508;435;845,4;10490;0;33120;1;99,9;250;6695;5250;2;8;100,1;239;6693;5240;2;9
24.06.2025;12:10;508;435;844,4;10472;0;33159;9;99,8;255;6705;5244;2;8;100,0;245;6704;5228;2;9
24.06.2025;12:15;508;435;844,4;10466;0;33210;8;99,8;250;6715;5244;2;8;100,1;243;6712;5222;2;9
24.06.2025;12:20;508;435;844,4;10484;0;33286;9;99,8;252;6729;5240;2;8;100,1;243;6725;5254;2;9
24.06.2025;12:25;508;435;844,4;10492;0;33358;13;99,9;253;6739;5250;2;8;100,1;241;6738;5242;2;9
24.06.2025;12:30;508;435;845,4;10466;0;33387;15;99,8;250;6749;5230;2;8;100,1;243;6748;5236;2;9
24.06.2025;12:35;507;435;845,4;10486;0;33356;2;99,8;248;6739;5246;2;8;100,1;239;6738;5240;2;9
24.06.2025;12:40;507;435;845,4;10490;0;33307;13;99,8;248;6736;5248;2;8;100,0;246;6732;5242;2;9
24.06.2025;12:45;507;435;846,3;10423;0;33565;-16;98,8;233;6783;5183;2;8;100,1;226;6779;5240;2;9
24.06.2025;12:50;507;435;845,4;10476;0;33531;-203;99,6;125;6768;5236;2;8;100,1;148;6766;5240;2;9
24.06.2025;12:55;507;435;844,4;10451;0;33381;-20;99,8;214;6747;5246;2;8;100,1;250;6745;5244;2;9
24.06.2025;13:00;508;435;844,4;10451;0;33512;-333;99,8;31;6760;5236;2;8;100,1;108;6766;5216;2;9
24.06.2025;13:05;507;435;845,4;10470;0;33485;-276;99,9;87;6757;5222;2;8;100,1;113;6758;5240;2;9
24.06.2025;13:10;507;435;844,4;10482;0;33464;-272;99,9;92;6752;5240;2;8;100,1;113;6756;5242;2;9
24.06.2025;13:15;507;435;844,4;10466;0;33658;-257;99,8;92;6796;5224;2;8;100,1;121;6792;5242;2;9
24.06.2025;13:20;507;435;844,4;10470;0;33620;-769;99,8;-97;6773;5224;2;8;100,1;-189;6764;5226;2;9
24.06.2025;13:25;507;435;844,4;10447;0;33492;-461;99,8;42;6760;5216;2;8;100,1;-21;6753;5232;2;9
24.06.2025;13:30;507;435;844,4;10492;0;33432;-231;99,8;135;6752;5250;2;8;100,1;102;6748;5242;2;9
24.06.2025;13:35;507;435;844,4;10478;0;33489;-107;99,9;165;6765;5238;2;8;100,1;203;6766;5216;2;9
24.06.2025;13:40;507;435;845,4;10478;0;33404;-24;99,8;229;6749;5238;2;8;100,1;233;6753;5240;2;9
24.06.2025;13:45;507;435;845,4;10488;0;33279;-27;99,8;227;6731;5236;2;8;100,1;229;6725;5252;2;9
24.06.2025;13:50;507;435;845,4;10466;0;33493;-13;99,8;231;6773;5232;2;8;100,1;234;6774;5234;2;9
24.06.2025;13:55;507;435;845,4;10492;0;33585;-102;99,8;177;6786;5236;2;8;100,1;200;6787;5256;2;9
24.06.2025;14:00;507;435;845,4;10464;0;33595;-102;99,8;175;6786;5230;2;8;100,0;193;6787;5234;2;9
24.06.2025;14:05;507;435;845,4;10464;0;33566;-98;99,8;174;6781;5230;2;8;100,1;194;6782;5234;2;9
24.06.2025;14:10;507;435;845,4;10472;0;33574;-101;99,9;174;6783;5242;2;8;100,1;193;6784;5230;2;9
24.06.2025;14:15;507;435;844,4;10455;0;33479;-212;99,8;137;6757;5228;2;8;100,1;123;6758;5228;2;9
24.06.2025;14:20;507;435;844,4;10480;0;33401;-46;99,9;227;6749;5250;2;8;100,1;208;6748;5230;2;9
24.06.2025;14:25;506;435;845,4;10476;0;33280;-23;99,8;229;6729;5232;2;8;100,1;236;6725;5244;2;9
24.06.2025;14:30;507;435;844,4;10496;0;33298;-15;99,8;233;6731;5254;2;8;100,1;236;6732;5242;2;9
24.06.2025;14:35;507;435;845,4;10466;0;33286;-18;99,8;233;6734;5234;2;8;100,1;238;6730;5232;2;9
24.06.2025;14:40;507;435;844,4;10480;0;33138;-25;99,8;231;6702;5244;2;8;100,1;233;6699;5236;2;9
24.06.2025;14:45;507;435;844,4;10455;0;33277;-17;99,8;233;6723;5238;2;8;100,1;236;6725;5218;2;9
24.06.2025;14:50;507;435;844,4;10476;0;33289;-14;99,8;233;6729;5232;2;8;100,1;229;6730;5244;2;9
24.06.2025;14:55;507;435;844,4;10508;0;33313;-6;99,8;243;6734;5258;2;8;100,1;243;6732;5250;2;9
24.06.2025;15:00;507;435;844,4;10482;0;33302;-6;99,8;240;6734;5228;2;8;100,1;236;6732;5254;2;9
24.06.2025;15:05;507;435;845,4;10476;0;33284;-13;99,8;236;6729;5246;2;8;100,0;234;6725;5230;2;9
24.06.2025;15:10;507;435;845,4;10476;0;33304;-9;99,8;236;6731;5238;2;8;100,1;227;6732;5238;2;9
24.06.2025;15:15;507;435;843,5;10474;0;33304;-11;99,8;240;6736;5226;2;8;100,1;233;6732;5248;2;9
24.06.2025;15:20;507;435;844,4;10484;0;33615;9;99,8;238;6796;5254;2;8;100,1;245;6798;5230;2;9
24.06.2025;15:25;507;435;845,4;10457;0;33580;5;99,9;238;6791;5240;2;8;100,1;243;6787;5218;2;9
24.06.2025;15:30;507;435;844,4;10480;0;33552;12;99,9;247;6783;5240;2;8;100,1;245;6784;5240;2;9
24.06.2025;15:35;507;435;844,4;10486;0;33546;1;99,8;243;6781;5246;2;8;100,1;245;6777;5240;2;9
24.06.2025;15:40;507;435;843,5;10462;0;33546;10;99,8;240;6783;5238;2;8;100,1;239;6779;5224;2;9
24.06.2025;15:45;506;435;844,4;10484;0;33617;18;99,8;243;6796;5258;2;8;100,1;243;6798;5226;2;9
24.06.2025;15:50;506;435;844,4;10496;0;33412;-51;99,8;217;6755;5246;2;8;100,0;208;6751;5250;2;9
24.06.2025;15:55;507;435;844,4;10457;0;33425;-31;99,8;224;6755;5228;2;8;100,0;224;6753;5230;2;9
24.06.2025;16:00;506;435;845,4;10466;0;33338;-20;99,8;229;6742;5230;2;8;100,1;231;6738;5236;2;9
24.06.2025;16:05;507;435;844,4;10466;0;33339;-24;99,9;227;6744;5230;2;8;100,1;231;6743;5236;2;9
24.06.2025;16:10;507;435;845,4;10484;0;33359;-2;99,8;233;6747;5244;2;8;100,1;243;6745;5240;2;9
24.06.2025;16:15;506;435;845,4;10478;0;33357;1;99,9;238;6747;5232;2;8;100,1;246;6743;5246;2;9
24.06.2025;16:20;507;435;846,3;10478;0;33366;-9;99,9;231;6747;5248;2;8;100,2;239;6745;5230;2;9
24.06.2025;16:25;507;435;845,4;10472;0;33343;-6;99,9;236;6739;5236;2;8;100,1;241;6738;5236;2;9
24.06.2025;16:30;507;435;846,3;10459;0;33421;-6;99,8;238;6755;5254;2;8;100,1;236;6756;5205;2;9
24.06.2025;16:35;507;435;845,4;10455;0;33419;5;99,9;236;6757;5224;2;8;100,1;243;6756;5232;2;9
24.06.2025;16:40;507;435;845,4;10455;0;33496;8;99,9;236;6773;5242;2;8;100,1;248;6769;5214;2;9
24.06.2025;16:45;507;435;844,4;10468;0;33205;-10;99,8;233;6713;5236;2;8;100,1;245;6712;5232;2;9
24.06.2025;16:50;507;435;846,3;10488;0;33198;-12;99,9;229;6713;5240;2;8;100,1;246;6709;5248;2;9
24.06.2025;16:55;507;435;845,4;10482;0;33477;0;99,8;234;6768;5244;2;8;100,1;246;6766;5238;2;9
24.06.2025;17:00;507;435;844,4;10472;0;33627;-137;99,8;163;6788;5232;2;8;100,1;172;6790;5240;2;9
24.06.2025;17:05;507;435;845,4;10476;0;33539;-244;99,9;163;6773;5244;2;8;100,1;64;6766;5232;2;9
24.06.2025;17:10;507;435;845,4;10468;0;33544;-235;99,8;170;6773;5236;2;8;100,1;69;6769;5226;2;9
24.06.2025;17:15;507;435;844,4;10445;0;33452;-178;99,9;170;6760;5220;2;8;100,1;130;6753;5226;2;9
24.06.2025;17:20;507;435;845,4;10488;0;33442;-86;99,9;188;6760;5238;2;8;100,1;203;6756;5232;2;9
24.06.2025;17:25;507;435;844,4;10488;0;33481;-90;99,9;193;6762;5248;2;8;100,1;200;6764;5240;2;9
24.06.2025;17:30;507;435;844,4;10470;0;33463;-89;99,8;191;6762;5230;2;8;100,0;203;6761;5240;2;9
24.06.2025;17:35;507;435;845,4;10468;0;33525;-50;99,8;219;6773;5242;2;8;100,1;210;6774;5226;2;9
24.06.2025;17:40;507;435;845,4;10455;0;33545;-56;99,8;217;6778;5240;2;8;100,1;205;6777;5216;2;9
24.06.2025;17:45;507;435;844,4;10451;0;33631;-187;99,9;149;6794;5220;2;8;100,1;144;6790;5232;2;9
24.06.2025;17:50;507;435;845,4;10466;0;33608;-263;99,9;75;6783;5240;2;8;100,1;142;6784;5226;2;9
24.06.2025;17:55;507;435;845,4;10476;0;33481;-200;99,8;135;6762;5244;2;8;100,1;137;6764;5232;2;9
24.06.2025;18:00;506;435;844,4;10478;0;33509;-197;99,9;137;6765;5246;2;8;100,0;139;6766;5242;2;9
24.06.2025;18:05;506;435;845,4;10451;0;33541;-193;99,8;137;6773;5212;2;8;100,1;142;6771;5240;2;9
24.06.2025;18:10;507;435;845,4;10494;0;33546;-14;99,8;208;6775;5254;2;8;100,1;259;6779;5240;2;9
24.06.2025;18:15;506;435;845,4;10476;0;33593;-46;99,9;203;6791;5242;2;8;100,1;222;6790;5242;2;9
24.06.2025;18:20;506;435;845,4;10478;0;33550;-50;99,9;207;6783;5254;2;8;100,1;222;6784;5224;2;9
24.06.2025;18:25;507;435;845,4;10488;0;33474;-56;99,9;203;6765;5242;2;8;100,2;215;6764;5246;2;9
24.06.2025;18:30;507;435;845,4;10480;0;33234;-24;99,9;224;6718;5256;2;8;100,2;233;6717;5224;2;9
24.06.2025;18:35;507;435;845,4;10500;0;33230;-23;99,9;227;6715;5252;2;8;100,1;233;6714;5248;2;9
24.06.2025;18:40;507;435;845,4;10468;0;33268;-18;99,9;231;6726;5240;2;8;100,0;236;6725;5228;2;9
24.06.2025;18:45;507;435;845,4;10490;0;33295;-6;99,9;240;6726;5240;2;8;100,1;245;6725;5250;2;9
24.06.2025;18:50;507;435;845,4;10443;0;33221;-21;99,8;227;6715;5230;2;8;100,1;231;6712;5214;2;9
24.06.2025;18:55;507;435;845,4;10453;0;33486;35;99,9;250;6770;5240;2;8;100,1;266;6771;5214;2;9
24.06.2025;19:00;506;435;846,3;10498;0;33572;39;99,9;243;6786;5244;2;8;100,1;272;6784;5254;2;9
24.06.2025;19:05;506;435;845,4;10453;0;33506;35;99,8;253;6770;5254;2;8;100,0;264;6777;5216;2;9
24.06.2025;19:10;506;435;845,4;10474;0;33557;43;99,8;247;6783;5240;2;8;100,1;267;6784;5234;2;9
24.06.2025;19:15;506;435;846,3;10464;0;33524;43;99,9;253;6773;5248;2;8;100,1;266;6777;5216;2;9
24.06.2025;19:20;506;435;846,3;10468;0;33439;43;99,9;252;6757;5258;2;8;100,1;272;6758;5209;2;9
24.06.2025;19:25;506;435;845,4;10480;0;33200;18;99,8;241;6715;5246;2;8;100,1;262;6712;5234;2;9
24.06.2025;19:30;506;435;846,3;10466;0;33241;15;99,9;245;6721;5228;2;8;100,1;259;6722;5238;2;9
24.06.2025;19:35;506;435;846,3;10459;0;32987;4;99,9;240;6674;5216;2;8;100,1;253;6670;5244;2;9
24.06.2025;19:40;506;435;846,3;10445;0;32884;4;99,9;245;6650;5205;2;8;100,1;259;6647;5240;2;9
24.06.2025;19:45;506;435;846,3;10476;0;32851;-7;99,9;238;6640;5236;2;8;100,1;246;6639;5232;2;9
24.06.2025;19:50;506;435;846,3;10474;0;33084;-8;99,9;245;6687;5236;2;8;100,1;243;6686;5238;2;9
24.06.2025;19:55;505;435;846,3;10427;0;32952;-18;99,9;240;6656;5207;2;8;100,1;239;6654;5214;2;9
24.06.2025;20:00;506;435;845,4;10476;0;33024;-7;99,9;245;6679;5250;2;8;100,1;245;6675;5226;2;9
24.06.2025;20:05;506;435;846,3;10464;0;32790;-22;99,8;240;6635;5212;2;8;100,1;243;6628;5242;2;9
24.06.2025;20:10;506;435;846,3;10482;0;32833;-13;99,8;240;6640;5246;2;8;100,1;250;6636;5236;2;9
24.06.2025;20:15;506;435;846,3;10476;0;32694;-14;99,9;245;6609;5242;2;8;100,1;243;6605;5234;2;9
24.06.2025;20:20;506;435;846,3;10457;0;32702;-3;99,8;245;6606;5212;2;8;100,1;243;6602;5222;2;9
24.06.2025;20:25;505;435;846,3;10472;0;32669;-14;99,9;245;6606;5242;2;8;100,1;241;6602;5230;2;9
24.06.2025;20:30;506;435;845,4;10451;0;32634;-12;99,9;250;6598;5234;2;8;100,1;241;6597;5218;2;9
24.06.2025;20:35;506;435;846,3;10445;0;32640;-7;99,9;247;6598;5222;2;8;100,1;239;6594;5224;2;9
24.06.2025;20:40;506;435;846,3;10494;0;32895;1;99,9;252;6650;5248;2;8;100,1;238;6647;5246;2;9
24.06.2025;20:45;507;435;846,3;10453;0;32857;-4;99,9;250;6643;5218;2;8;100,0;233;6639;5236;2;9
24.06.2025;20:50;505;435;846,3;10506;0;32825;-6;99,9;245;6637;5254;2;8;100,1;239;6631;5252;2;9
24.06.2025;20:55;505;435;846,3;10492;0;32801;-14;99,9;243;6632;5244;2;8;100,1;231;6628;5248;2;9
24.06.2025;21:00;506;435;846,3;10476;0;32711;-11;99,9;243;6609;5246;2;8;100,1;239;6613;5230;2;9
24.06.2025;21:05;506;435;846,3;10457;0;32657;-14;99,9;238;6601;5240;2;8;100,1;252;6605;5218;2;9
24.06.2025;21:10;505;435;846,3;10459;0;32116;-18;99,9;243;6497;5232;2;8;100,1;260;6493;5228;2;9
24.06.2025;21:15;506;435;846,3;10480;0;32765;9;99,9;259;6630;5234;2;8;100,1;239;6623;5246;2;9
24.06.2025;21:20;506;435;846,3;10482;0;32592;0;99,8;260;6596;5236;2;8;100,1;245;6592;5246;2;9
24.06.2025;21:25;505;435;846,3;10480;0;32706;-23;99,9;240;6609;5246;2;8;100,1;243;6607;5234;2;9
24.06.2025;21:30;505;435;846,3;10470;0;32464;-18;99,9;250;6567;5230;2;8;100,1;243;6563;5240;2;9
24.06.2025;21:35;505;435;846,3;10472;0;32451;-11;99,9;253;6564;5236;2;8;100,1;245;6563;5236;2;9
24.06.2025;21:40;505;435;846,3;10453;0;32167;-23;99,9;240;6507;5230;2;8;100,1;252;6503;5224;2;9
24.06.2025;21:45;505;435;845,4;10437;0;32273;-15;99,9;248;6528;5207;2;8;100,1;262;6527;5232;2;9
24.06.2025;21:50;505;435;845,4;10453;0;33039;10;99,9;250;6682;5228;2;8;100,1;246;6678;5226;2;9
24.06.2025;21:55;505;435;845,4;10508;0;32896;2;99,9;257;6650;5256;2;8;100,1;241;6647;5252;2;9
24.06.2025;22:00;505;435;846,3;10470;0;32743;-11;99,9;243;6622;5246;2;8;100,1;236;6618;5224;2;9
24.06.2025;22:05;504;435;846,3;10451;0;32946;1;99,9;252;6661;5226;2;8;100,1;248;6657;5226;2;9
24.06.2025;22:10;504;435;845,4;10484;0;32545;-6;99,9;252;6585;5234;2;8;100,1;257;6581;5250;2;9
24.06.2025;22:15;504;435;846,3;10439;0;33335;12;99,9;255;6739;5248;2;8;100,1;243;6735;5248;2;9
24.06.2025;22:20;504;435;846,3;10459;0;33071;-8;99,9;238;6684;5226;2;8;100,1;236;6686;5234;2;9
24.06.2025;22:25;504;435;847,2;10484;0;33045;-4;99,8;247;6679;5236;2;8;100,1;245;6678;5248;2;9
24.06.2025;22:30;504;435;846,3;10466;0;32891;-19;99,8;234;6650;5224;2;8;100,1;243;6647;5242;2;9
24.06.2025;22:35;504;435;846,3;10464;0;32643;-13;99,9;240;6601;5250;2;8;100,1;245;6594;5214;2;9
24.06.2025;22:40;504;435;846,3;10468;0;32240;-23;99,9;250;6520;5240;2;8;100,1;239;6516;5228;2;9
24.06.2025;22:45;504;435;846,3;10484;0;32503;-2;99,9;259;6575;5226;2;8;100,1;246;6571;5258;2;9
24.06.2025;22:50;504;435;845,4;10488;0;32528;4;99,9;259;6583;5228;2;8;100,1;257;6579;5260;2;9
24.06.2025;22:55;504;435;845,4;10478;0;32617;17;99,9;264;6596;5232;2;8;100,1;252;6594;5246;2;9
24.06.2025;23:00;505;435;846,3;10484;0;32713;16;99,9;264;6614;5260;2;8;100,1;260;6613;5224;2;9
24.06.2025;23:05;504;435;845,4;10462;0;32956;22;99,9;259;6663;5234;2;8;100,1;269;6657;5228;2;9
24.06.2025;23:10;504;435;846,3;10482;0;33161;10;99,9;243;6705;5252;2;8;100,1;259;6706;5230;2;9
24.06.2025;23:15;504;435;846,3;10468;0;33063;-0;99,9;240;6684;5268;2;8;100,1;253;6686;5199;2;9
24.06.2025;23:20;504;435;846,3;10417;0;32909;-4;99,8;240;6656;5216;2;8;100,1;250;6654;5201;2;9
24.06.2025;23:25;504;435;847,2;10500;0;32688;-12;99,9;240;6609;5240;2;8;100,1;252;6607;5260;2;9
24.06.2025;23:30;504;435;846,3;10484;0;32654;-10;99,8;241;6603;5260;2;8;100,1;250;6600;5272;2;9
24.06.2025;23:35;504;435;847,2;10468;0;32785;1;99,9;243;6630;5248;2;8;100,1;257;6628;5224;2;9
24.06.2025;23:40;504;435;847,2;10498;0;32775;1;99,9;247;6627;5252;2;8;100,1;248;6628;5246;2;9
24.06.2025;23:45;504;435;847,2;10457;0;32845;6;99,9;245;6643;5218;2;8;100,1;252;6644;5240;2;9
24.06.2025;23:50;504;435;846,3;10492;0;32922;4;99,8;247;6658;5270;2;8;100,1;246;6654;5222;2;9
24.06.2025;23:55;504;435;847,2;10443;0;32962;-9;99,8;243;6666;5248;2;8;100,1;241;6662;5195;2;9
25.06.2025;00:00;504;435;847,2;10457;0;32970;1;99,9;250;6666;5228;2;8;100,1;246;6665;5230;2;9
25.06.2025;00:05;504;435;847,2;10464;0;33109;-8;99,9;234;6695;5246;2;8;100,1;252;6691;5218;2;9
25.06.2025;00:10;504;435;846,3;10474;0;33085;-4;99,8;236;6689;5250;2;8;100,1;252;6688;5224;2;9
25.06.2025;00:15;504;435;846,3;10488;0;33120;-6;99,9;234;6695;5260;2;8;100,1;252;6693;5228;2;9
25.06.2025;00:20;504;435;846,3;10478;0;33157;-4;99,8;229;6705;5236;2;8;100,1;250;6706;5242;2;9
25.06.2025;00:25;503;435;846,3;10464;0;33107;-10;99,8;234;6695;5224;2;8;100,1;246;6693;5240;2;9
25.06.2025;00:30;504;435;846,3;10492;0;33118;-8;99,8;234;6695;5256;2;8;100,1;246;6691;5236;2;9
25.06.2025;00:35;504;435;846,3;10482;0;33168;-3;99,8;231;6705;5254;2;8;100,1;250;6706;5228;2;9
25.06.2025;00:40;504;435;847,2;10439;0;33221;4;99,9;229;6715;5214;2;8;100,1;239;6712;5226;2;9
25.06.2025;00:45;504;435;846,3;10510;0;33057;-8;99,9;231;6684;5244;2;8;100,1;250;6680;5266;2;9
25.06.2025;00:50;503;435;846,3;10492;0;33047;-14;99,9;229;6682;5236;2;8;100,1;243;6680;5228;2;9
25.06.2025;00:55;503;435;847,2;10476;0;33159;1;99,9;234;6705;5240;2;8;100,1;246;6704;5236;2;9
25.06.2025;01:00;504;435;846,3;10459;0;33122;-8;99,9;231;6697;5238;2;8;100,1;243;6699;5222;2;9
25.06.2025;01:05;503;435;847,2;10466;0;33130;-12;99,9;234;6695;5232;2;8;100,1;243;6693;5234;2;9
25.06.2025;01:10;504;435;847,2;10470;0;33105;-5;99,9;236;6692;5228;2;8;100,1;246;6691;5242;2;9
25.06.2025;01:15;503;435;847,2;10472;0;33052;-10;99,9;236;6679;5238;2;8;100,1;243;6678;5234;2;9
25.06.2025;01:20;504;435;846,3;10486;0;32910;-20;99,9;229;6653;5252;2;8;100,1;239;6649;5234;2;9
25.06.2025;01:25;504;435;847,2;10459;0;33016;-17;99,8;234;6671;5236;2;8;100,1;243;6673;5224;2;9
25.06.2025;01:30;504;435;846,3;10466;0;33054;-9;99,8;231;6684;5248;2;8;100,1;250;6686;5218;2;9
25.06.2025;01:35;503;435;846,3;10470;0;33054;-13;99,8;234;6682;5226;2;8;100,1;239;6680;5236;2;9
25.06.2025;01:40;503;435;847,2;10457;0;33400;15;99,8;243;6752;5232;2;8;100,1;252;6753;5226;2;9
25.06.2025;01:45;503;435;846,3;10429;0;33437;23;99,8;240;6757;5228;2;8;100,1;250;6756;5201;2;9
25.06.2025;01:50;503;435;847,2;10437;0;33122;1;99,8;233;6700;5224;2;8;100,1;246;6699;5214;2;9
25.06.2025;01:55;503;435;846,3;10468;0;33111;3;99,9;245;6692;5234;2;8;100,1;252;6688;5234;2;9
25.06.2025;02:00;503;435;847,2;10466;0;33090;-0;99,9;240;6692;5236;2;8;100,1;252;6688;5230;2;9
25.06.2025;02:05;504;435;847,2;10462;0;33146;12;99,9;238;6700;5246;2;8;100,1;257;6701;5216;2;9
25.06.2025;02:10;503;435;847,2;10459;0;33152;9;99,9;245;6705;5230;2;8;100,1;250;6706;5230;2;9
25.06.2025;02:15;504;435;847,2;10415;0;33217;15;99,9;240;6718;5203;2;8;100,1;259;6714;5212;2;9
25.06.2025;02:20;504;435;846,3;10498;0;33232;15;99,9;245;6718;5252;2;8;100,1;250;6714;5246;2;9
25.06.2025;02:25;504;435;847,2;10480;0;33294;8;99,9;241;6729;5238;2;8;100,1;252;6730;5242;2;9
25.06.2025;02:30;504;435;847,2;10449;0;33292;9;99,9;243;6729;5240;2;8;100,1;252;6730;5209;2;9
25.06.2025;02:35;504;435;847,2;10431;0;33587;-50;99,9;245;6786;5222;2;8;100,1;186;6784;5209;2;9
25.06.2025;02:40;504;435;847,2;10443;0;33619;-486;99,8;-61;6775;5220;2;8;100,1;50;6784;5224;2;9
25.06.2025;02:45;504;435;847,2;10451;0;33545;-491;99,8;-54;6757;5224;2;8;100,1;49;6766;5228;2;9
25.06.2025;02:50;504;435;848,1;10449;0;33514;-385;99,8;43;6762;5220;2;8;100,1;49;6758;5230;2;9
25.06.2025;02:55;504;435;847,2;10457;0;33575;-317;99,8;108;6775;5232;2;8;100,1;45;6769;5222;2;9
25.06.2025;03:00;505;435;846,3;10445;0;33556;-410;99,9;12;6770;5226;2;8;100,1;49;6769;5220;2;9
25.06.2025;03:05;505;435;847,2;10472;0;33457;-111;99,8;184;6762;5236;2;8;100,1;182;6758;5236;2;9
25.06.2025;03:10;505;435;847,2;10482;0;33480;-115;99,9;186;6762;5242;2;8;100,1;177;6761;5240;2;9
25.06.2025;03:15;505;435;846,3;10484;0;33496;-111;99,9;188;6770;5244;2;8;100,1;177;6766;5240;2;9
25.06.2025;03:20;505;435;846,3;10474;0;33526;-104;99,9;188;6775;5242;2;8;100,1;175;6774;5230;2;9
25.06.2025;03:25;506;435;847,2;10462;0;33534;-106;99,9;188;6775;5236;2;8;100,1;175;6771;5226;2;9
25.06.2025;03:30;506;435;847,2;10445;0;33544;-108;99,9;186;6775;5218;2;8;100,1;172;6774;5228;2;9
25.06.2025;03:35;505;435;847,2;10447;0;33537;-103;99,9;188;6778;5226;2;8;100,1;180;6777;5222;2;9
25.06.2025;03:40;506;435;847,2;10459;0;33662;-98;99,8;188;6801;5230;2;8;100,1;180;6798;5230;2;9
25.06.2025;03:45;506;435;847,2;10459;0;33621;-174;99,8;116;6788;5234;2;8;100,1;179;6790;5226;2;9
25.06.2025;03:50;506;435;847,2;10453;0;33567;-174;99,9;118;6775;5226;2;8;100,1;179;6779;5228;2;9
25.06.2025;03:55;507;435;847,2;10476;0;33602;-176;99,8;120;6783;5234;2;8;100,1;179;6787;5242;2;9
25.06.2025;04:00;507;435;848,1;10457;0;33650;-340;99,8;80;6786;5238;2;8;100,1;45;6787;5228;2;9
25.06.2025;04:05;507;435;847,2;10441;0;33691;-371;99,9;43;6801;5232;2;8;100,1;47;6798;5209;2;9
25.06.2025;04:10;507;435;847,2;10455;0;33485;-348;99,8;49;6752;5224;2;8;100,1;82;6753;5232;2;9
25.06.2025;04:15;507;435;847,2;10447;0;33495;-344;99,9;49;6755;5228;2;8;100,1;78;6756;5220;2;9
25.06.2025;04:20;507;435;846,3;10455;0;33493;-306;99,9;85;6762;5234;2;8;100,1;82;6758;5222;2;9
25.06.2025;04:25;508;435;846,3;10468;0;33526;-307;99,9;80;6768;5232;2;8;100,1;87;6764;5236;2;9
25.06.2025;04:30;507;435;847,2;10466;0;33533;-303;99,9;85;6768;5230;2;8;100,1;85;6764;5236;2;9
25.06.2025;04:35;507;435;846,3;10451;0;33513;-303;99,9;80;6768;5222;2;8;100,1;85;6764;5230;2;9
25.06.2025;04:40;507;435;846,3;10449;0;33506;-307;99,9;85;6762;5220;2;8;100,1;85;6758;5230;2;9
25.06.2025;04:45;507;435;847,2;10462;0;33480;-303;99,9;87;6757;5236;2;8;100,1;85;6756;5226;2;9
25.06.2025;04:50;507;435;847,2;10459;0;33499;-209;99,9;141;6768;5226;2;8;100,1;121;6764;5234;2;9
25.06.2025;04:55;507;435;847,2;10472;0;33505;-125;99,8;193;6770;5240;2;8;100,1;151;6766;5232;2;9
25.06.2025;05:00;507;435;847,2;10447;0;33521;-121;99,8;194;6773;5230;2;8;100,1;154;6769;5218;2;9
25.06.2025;05:05;507;435;847,2;10451;0;33544;-118;99,8;201;6781;5222;2;8;100,1;156;6774;5222;2;9
25.06.2025;05:10;506;435;847,2;10457;0;33551;-114;99,9;201;6781;5228;2;8;100,1;156;6777;5230;2;9
25.06.2025;05:15;506;435;848,1;10437;0;33570;-112;99,8;200;6786;5209;2;8;100,1;158;6779;5228;2;9
25.06.2025;05:20;506;435;847,2;10474;0;33623;-147;99,8;165;6788;5246;2;8;100,1;160;6787;5228;2;9
25.06.2025;05:25;506;435;847,2;10445;0;33609;-150;99,9;165;6788;5205;2;8;100,1;160;6787;5240;2;9
25.06.2025;05:30;506;435;847,2;10457;0;33657;-180;99,8;132;6799;5230;2;8;100,1;156;6798;5228;2;9
25.06.2025;05:35;505;435;847,2;10472;0;33623;-185;99,9;125;6791;5238;2;8;100,1;160;6790;5234;2;9
25.06.2025;05:40;505;435;847,2;10455;0;33604;-192;99,8;127;6786;5222;2;8;100,1;153;6784;5234;2;9
25.06.2025;05:45;506;435;847,2;10464;0;33596;-190;99,9;128;6783;5238;2;8;100,1;153;6784;5226;2;9
25.06.2025;05:50;505;435;848,1;10464;0;33639;-373;99,9;80;6791;5228;2;8;100,1;17;6784;5236;2;9
25.06.2025;05:55;506;435;847,2;10453;0;33475;-167;99,9;163;6760;5230;2;8;100,1;148;6756;5224;2;9
25.06.2025;06:00;505;435;847,2;10447;0;33595;15;99,8;234;6794;5220;2;8;100,1;253;6792;5228;2;9
25.06.2025;06:05;505;435;847,2;10455;0;33615;13;99,8;229;6794;5205;2;8;100,1;253;6792;5250;2;9
25.06.2025;06:10;505;435;847,2;10468;0;33553;-102;99,8;193;6781;5232;2;8;100,1;179;6779;5236;2;9
25.06.2025;06:15;505;435;848,1;10476;0;33532;-102;99,8;193;6775;5234;2;8;100,1;180;6769;5242;2;9
25.06.2025;06:20;505;435;848,1;10468;0;33530;-104;99,8;193;6773;5230;2;8;100,1;179;6769;5238;2;9
25.06.2025;06:25;505;435;847,2;10464;0;33537;-99;99,9;205;6773;5252;2;8;100,1;174;6774;5212;2;9
25.06.2025;06:30;505;435;847,2;10433;0;33511;-108;99,9;186;6770;5228;2;8;100,1;179;6766;5205;2;9
25.06.2025;06:35;505;435;847,2;10466;0;33615;-99;99,9;188;6794;5236;2;8;100,1;177;6790;5230;2;9
25.06.2025;06:40;505;435;847,2;10468;0;33675;-274;99,9;83;6796;5218;2;8;100,1;109;6798;5250;2;9
25.06.2025;06:45;505;435;847,2;10445;0;33699;-416;99,9;14;6794;5230;2;8;100,1;38;6795;5216;2;9
25.06.2025;06:50;504;435;847,2;10443;0;33718;-484;99,9;-16;6794;5216;2;8;100,1;7;6792;5228;2;9
25.06.2025;06:55;505;435;847,2;10427;0;33618;-558;99,8;-10;6773;5212;2;8;100,1;-69;6769;5216;2;9
25.06.2025;07:00;504;435;847,2;10474;0;33677;-549;99,8;-12;6788;5230;2;8;100,1;-62;6784;5244;2;9
25.06.2025;07:05;504;435;847,2;10431;0;33710;-602;99,8;-59;6791;5220;2;8;100,1;-75;6790;5234;2;9
25.06.2025;07:10;504;435;847,2;10459;0;33636;-594;99,8;-52;6775;5236;2;8;100,1;-66;6774;5224;2;9
25.06.2025;07:15;504;435;846,3;10447;0;33553;-596;99,8;-52;6760;5230;2;8;100,1;-66;6756;5218;2;9
25.06.2025;07:20;504;435;846,3;10464;0;33729;-584;99,8;-52;6796;5234;2;8;100,1;-64;6795;5230;2;9
25.06.2025;07:25;504;435;846,3;10486;0;33518;-457;99,8;47;6760;5246;2;8;100,1;-30;6748;5240;2;9
25.06.2025;07:30;504;435;847,2;10468;0;33473;-229;99,9;141;6757;5252;2;8;100,1;106;6753;5216;2;9
25.06.2025;07:35;504;435;846,3;10466;0;33306;-27;99,8;229;6731;5230;2;8;100,1;226;6730;5236;2;9
25.06.2025;07:40;505;435;846,3;10470;0;33643;-360;99,8;85;6788;5234;2;8;100,1;23;6784;5234;2;9
25.06.2025;07:45;505;435;846,3;10464;0;33624;-392;99,9;49;6783;5238;2;8;100,1;28;6779;5226;2;9
25.06.2025;07:50;504;435;846,3;10443;0;33608;-395;99,9;47;6778;5228;2;8;100,1;23;6777;5216;2;9
25.06.2025;07:55;504;435;847,2;10451;0;33518;-396;99,9;49;6760;5226;2;8;100,1;26;6756;5226;2;9
25.06.2025;08:00;504;435;847,2;10445;0;33534;-402;99,9;49;6762;5228;2;8;100,1;23;6756;5218;2;9
25.06.2025;08:05;504;435;847,2;10455;0;33678;-560;99,9;-52;6786;5230;2;8;100,1;-42;6784;5226;2;9
25.06.2025;08:10;504;435;847,2;10439;0;33539;-570;99,8;-52;6757;5228;2;8;100,1;-42;6753;5212;2;9
25.06.2025;08:15;504;435;847,2;10445;0;33526;-94;99,8;215;6775;5228;2;8;100,1;168;6769;5218;2;9
25.06.2025;08:20;504;435;847,2;10464;0;33668;-334;99,8;42;6791;5236;2;8;100,1;95;6790;5228;2;9
25.06.2025;08:25;504;435;848,1;10403;0;33613;-342;98,6;38;6775;5183;2;8;100,1;89;6777;5220;2;9
25.06.2025;08:30;505;435;847,2;10433;0;33499;-346;98,6;30;6757;5199;2;8;100,1;94;6758;5234;2;9
25.06.2025;08:35;504;435;847,2;10435;0;33551;-265;99,3;109;6770;5214;2;8;100,1;95;6766;5222;2;9
25.06.2025;08:40;504;435;847,2;10439;0;33470;-211;99,3;104;6755;5218;2;8;100,1;151;6753;5222;2;9
25.06.2025;08:45;504;435;847,2;10435;0;33586;-168;99,3;142;6781;5218;2;8;100,1;156;6779;5234;2;9
25.06.2025;08:50;504;435;846,3;10405;0;33540;-172;99,3;139;6773;5203;2;8;100,1;153;6769;5201;2;9
25.06.2025;08:55;504;435;847,2;10462;0;33494;-149;99,3;167;6762;5234;2;8;100,1;156;6764;5228;2;9
25.06.2025;09:00;504;435;847,2;10462;0;33565;-148;99,3;167;6778;5218;2;8;100,1;153;6777;5244;2;9
25.06.2025;09:05;504;435;847,2;10506;0;33547;-151;99,3;170;6775;5278;2;8;100,1;160;6769;5228;2;9
25.06.2025;09:10;503;435;847,2;10516;0;33469;-154;99,3;172;6760;5254;2;8;100,1;156;6756;5262;2;9
25.06.2025;09:15;503;435;846,3;10516;0;33499;-71;99,3;186;6765;5266;2;8;100,0;224;6769;5250;2;9
25.06.2025;09:20;503;435;846,3;10504;0;33447;-13;99,3;241;6762;5268;2;8;100,1;236;6758;5236;2;9
25.06.2025;09:25;503;435;846,3;10530;0;33402;-22;99,3;245;6752;5264;2;8;100,1;226;6748;5266;2;9
25.06.2025;09:30;503;435;846,3;10524;0;33469;-23;99,3;238;6765;5256;2;8;100,1;224;6764;5264;2;9
25.06.2025;09:35;503;435;846,3;10526;0;33518;-6;99,3;245;6775;5268;2;8;100,1;231;6774;5258;2;9
25.06.2025;09:40;503;435;845,4;10530;0;33472;-17;99,3;243;6768;5262;2;8;100,1;222;6764;5268;2;9
25.06.2025;09:45;503;435;845,4;10502;0;33424;-18;99,4;245;6757;5240;2;8;100,1;231;6753;5264;2;9
25.06.2025;09:50;502;435;845,4;10514;0;33452;-16;99,3;238;6762;5268;2;8;100,1;229;6758;5246;2;9
25.06.2025;09:55;503;435;845,4;10526;0;33446;-16;99,3;238;6760;5266;2;8;100,1;231;6756;5260;2;9
25.06.2025;10:00;502;435;846,3;10508;0;33438;-14;99,3;245;6762;5248;2;8;100,1;229;6756;5260;2;9
25.06.2025;10:05;502;435;846,3;10514;0;33468;-13;99,3;238;6768;5246;2;8;100,1;226;6761;5268;2;9
25.06.2025;10:10;502;435;846,3;10524;0;33540;-8;99,3;245;6781;5240;2;8;100,1;224;6777;5284;2;9
25.06.2025;10:15;503;435;846,3;10526;0;33544;-3;99,3;245;6786;5254;2;8;100,0;229;6779;5280;2;9
25.06.2025;10:20;503;435;845,4;10490;0;33525;-109;99,3;137;6770;5244;2;8;100,1;234;6774;5246;2;9
25.06.2025;10:25;502;435;847,2;10516;0;33561;-115;99,3;139;6775;5266;2;8;100,1;226;6784;5250;2;9
25.06.2025;10:30;501;435;845,4;10551;0;33464;-77;99,8;163;6760;5278;2;8;100,0;248;6764;5272;2;9
25.06.2025;10:35;501;435;845,4;10500;0;32465;1;99,8;260;6564;5252;2;8;100,1;264;6566;5248;2;9
25.06.2025;10:40;527;435;866,7;0;0;0;0;-1,2;3;6577;0;2;3;-0,3;2;3608;0;2;3
25.06.2025;10:45;528;435;875,0;0;0;0;0;-5,7;3;49;0;2;3;-0,3;2;34;0;2;3
25.06.2025;10:50;528;435;863,9;0;0;0;0;-5,7;3;0;0;2;3;-0,3;2;3;0;2;3
25.06.2025;10:55;528;435;874,1;0;0;0;0;-5,8;3;0;0;2;3;-0,3;2;3;0;2;3
25.06.2025;11:00;528;435;871,3;0;0;0;0;-5,8;3;0;0;2;3;-0,3;2;3;0;2;3
25.06.2025;11:05;528;435;872,2;0;0;0;0;-5,8;3;0;0;2;3;-0,3;2;3;0;2;3
25.06.2025;11:10;529;435;871,3;0;0;0;0;-5,9;3;0;0;2;3;-0,3;2;3;0;2;3
25.06.2025;11:15;528;435;872,2;0;0;0;0;-5,9;3;0;0;2;3;-0,4;2;3;0;2;3
25.06.2025;11:20;528;435;871,3;0;0;0;0;-5,9;3;0;0;2;3;-0,4;2;3;0;2;3
25.06.2025;11:25;527;435;891,7;0;0;31622;-1;0,3;2;0;0;2;11;12,4;2;6623;0;2;7
25.06.2025;11:30;518;435;853,7;7893;0;32710;-74;62,1;144;6598;3642;2;9;71,7;104;6594;4251;2;8
25.06.2025;11:35;507;435;847,2;10508;0;32850;-16;100,0;231;6616;5248;2;8;99,9;248;6615;5260;2;9
25.06.2025;11:40;505;435;847,2;10502;0;32873;-8;100,0;260;6640;5256;2;8;99,9;231;6636;5246;2;9
25.06.2025;11:45;503;435;847,2;10508;0;32375;-25;100,0;247;6544;5238;2;8;99,9;241;6542;5270;2;9
25.06.2025;11:50;502;435;846,3;10522;0;32960;23;100,0;264;6661;5248;2;8;99,9;252;6665;5274;2;9
25.06.2025;11:55;501;435;846,3;10506;0;32383;64;100,0;260;6544;5252;2;8;99,9;276;6542;5270;2;9
25.06.2025;12:00;508;435;846,3;10484;0;32801;21;100,0;281;6635;5226;2;8;99,9;246;6633;5258;2;9
25.06.2025;12:05;506;435;846,3;10585;0;32869;-10;100,0;247;6645;5286;2;8;99,9;231;6644;5299;2;9
25.06.2025;12:10;510;435;846,3;10536;0;33071;10;100,0;260;6684;5264;2;8;100,0;245;6683;5272;2;9
25.06.2025;12:15;508;435;846,3;10526;0;33052;12;100,0;260;6682;5258;2;8;99,9;246;6678;5268;2;9
25.06.2025;12:20;507;435;846,3;10441;0;33534;-386;100,0;87;6762;5214;2;8;99,9;23;6756;5228;2;9
25.06.2025;12:25;507;435;846,3;10502;0;33498;-385;99,9;82;6757;5254;2;8;99,9;12;6748;5250;2;9
25.06.2025;12:30;507;435;846,3;10516;0;33472;-51;100,0;156;6760;5262;2;8;99,9;269;6766;5254;2;9
25.06.2025;12:35;507;435;846,3;10543;0;33448;-17;100,0;210;6760;5230;2;8;100,0;262;6758;5218;2;9
25.06.2025;12:40;508;435;846,3;10541;0;33427;-2;100,0;229;6752;5280;2;8;99,9;257;6753;5260;2;9
25.06.2025;12:45;512;435;846,3;10528;0;33416;6;100,0;236;6752;5276;2;8;100,0;262;6753;5252;2;9
25.06.2025;12:50;513;435;845,4;10536;0;33257;-31;100,0;229;6721;5272;2;8;100,0;226;6719;5264;2;9
25.06.2025;12:55;513;435;847,2;10496;0;33242;-13;100,0;243;6715;5256;2;8;100,0;236;6717;5246;2;9
25.06.2025;13:00;513;435;846,3;10512;0;33242;-7;100,0;248;6718;5222;2;8;100,0;236;6719;5291;2;9
25.06.2025;13:05;513;435;846,3;10512;0;33159;18;100,0;252;6705;5252;2;8;100,0;262;6701;5224;2;9
25.06.2025;13:10;513;435;846,3;10514;0;33547;10;100,0;248;6775;5248;2;8;100,0;239;6774;5266;2;9
25.06.2025;13:15;513;435;846,3;10508;0;33694;-485;100,0;-17;6786;5230;2;8;100,0;12;6784;5278;2;9
25.06.2025;13:20;513;435;847,2;10474;0;33574;-267;100,0;108;6773;5232;2;8;100,0;115;6769;5242;2;9
25.06.2025;13:25;512;435;846,3;10541;0;33573;-270;100,0;101;6773;5260;2;8;99,9;95;6777;5280;2;9
25.06.2025;13:30;512;435;846,3;10447;0;33568;-154;100,0;109;6781;5220;2;8;100,0;210;6784;5228;2;9
25.06.2025;13:35;512;435;846,3;10547;0;33490;-48;100,0;208;6765;5295;2;8;99,9;222;6764;5252;2;9
25.06.2025;13:40;512;435;847,2;10522;0;33462;-29;99,9;234;6760;5256;2;8;99,9;217;6764;5266;2;9
25.06.2025;13:45;512;435;846,3;10514;0;33352;-24;100,0;224;6739;5280;2;8;100,0;231;6735;5234;2;9
25.06.2025;13:50;512;435;846,3;10496;0;33384;-10;100,0;231;6747;5222;2;8;100,0;236;6745;5274;2;9
25.06.2025;13:55;513;435;846,3;10486;0;33444;21;100,0;217;6757;5234;2;8;100,0;312;6748;5276;2;9
25.06.2025;14:00;512;435;846,3;10500;0;33467;-23;100,0;231;6760;5260;2;8;100,0;226;6756;5240;2;9
25.06.2025;14:05;513;435;846,3;10496;0;33217;-2;100,0;259;6713;5258;2;8;100,0;238;6706;5238;2;9
25.06.2025;14:10;512;435;846,3;10520;0;33111;-6;100,0;253;6697;5246;2;8;100,0;231;6691;5264;2;9
25.06.2025;14:15;513;435;847,2;10502;0;33050;-20;100,0;250;6676;5262;2;8;100,0;241;6678;5240;2;9
25.06.2025;14:20;513;435;847,2;10504;0;33169;-4;100,0;231;6705;5246;2;8;100,0;257;6704;5258;2;9
25.06.2025;14:25;514;435;847,2;10520;0;33093;-25;100,0;231;6684;5246;2;8;100,0;229;6683;5274;2;9
25.06.2025;14:30;514;435;847,2;10506;0;33069;-21;100,0;238;6682;5270;2;8;99,9;236;6680;5236;2;9
25.06.2025;14:35;514;435;847,2;10492;0;33406;-28;100,0;220;6747;5242;2;8;100,0;227;6743;5250;2;9
25.06.2025;14:40;514;435;847,2;10524;0;33489;10;100,0;247;6768;5266;2;8;100,0;239;6764;5258;2;9
25.06.2025;14:45;514;435;847,2;10470;0;33503;-165;100,0;236;6768;5240;2;8;100,0;83;6756;5230;2;9
25.06.2025;14:50;514;435;847,2;10518;0;32929;-23;100,0;231;6656;5252;2;8;100,0;243;6654;5256;2;9
25.06.2025;14:55;513;435;847,2;10541;0;32973;-4;100,0;243;6661;5297;2;8;100,0;243;6660;5244;2;9
25.06.2025;15:00;514;435;846,3;10492;0;32897;-14;100,0;241;6645;5250;2;8;100,0;252;6644;5242;2;9
25.06.2025;15:05;514;435;847,2;10494;0;32714;4;100,0;247;6609;5236;2;8;100,0;255;6605;5258;2;9
25.06.2025;15:10;514;435;847,2;10508;0;32749;12;100,0;255;6619;5262;2;8;100,0;253;6615;5246;2;9
25.06.2025;15:15;514;435;847,2;10522;0;33025;-2;100,0;248;6674;5262;2;8;100,0;252;6673;5260;2;9
25.06.2025;15:20;515;435;847,2;10520;0;33302;-10;100,0;243;6731;5268;2;8;100,0;217;6730;5252;2;9
25.06.2025;15:25;514;435;848,1;10512;0;32966;-17;100,0;243;6661;5260;2;8;99,9;243;6657;5252;2;9
25.06.2025;15:30;514;435;848,1;10538;0;33234;23;100,0;269;6718;5280;2;8;100,0;269;6714;5258;2;9
25.06.2025;15:35;514;435;850,0;10536;0;33005;21;100,0;248;6666;5270;2;8;99,9;274;6667;5266;2;9
25.06.2025;15:40;514;435;849,1;10541;0;33169;19;100,0;248;6700;5270;2;8;99,9;272;6699;5240;2;9
25.06.2025;15:45;514;435;850,0;10541;0;33207;26;100,0;247;6708;5264;2;8;99,9;267;6709;5282;2;9
25.06.2025;15:50;514;435;850,0;10534;0;33224;19;100,0;243;6708;5260;2;8;100,0;267;6712;5274;2;9
25.06.2025;15:55;514;435;849,1;10551;0;33222;10;100,0;243;6708;5274;2;8;100,0;259;6709;5276;2;9
25.06.2025;16:00;513;435;849,1;10551;0;33177;10;100,0;243;6702;5272;2;8;100,0;262;6701;5278;2;9
25.06.2025;16:05;514;435;849,1;10536;0;33430;13;100,0;252;6752;5276;2;8;100,0;250;6748;5260;2;9
25.06.2025;16:10;513;435;849,1;10536;0;33398;0;100,0;243;6742;5270;2;8;100,0;238;6743;5266;2;9
25.06.2025;16:15;513;435;849,1;10508;0;33388;7;100,0;248;6744;5266;2;8;100,0;248;6743;5242;2;9
25.06.2025;16:20;513;435;849,1;10522;0;33409;4;100,0;247;6747;5260;2;8;100,0;243;6743;5262;2;9
25.06.2025;16:25;514;435;849,1;10514;0;33375;3;100,0;243;6739;5254;2;8;100,0;246;6735;5260;2;9
25.06.2025;16:30;513;435;849,1;10520;0;33367;1;100,0;243;6736;5262;2;8;99,9;243;6732;5258;2;9
25.06.2025;16:35;514;435;849,1;10534;0;33350;8;100,0;247;6736;5266;2;8;100,0;245;6732;5268;2;9
25.06.2025;16:40;514;435;849,1;10506;0;33360;3;100,0;243;6736;5258;2;8;100,0;246;6735;5248;2;9
25.06.2025;16:45;514;435;849,1;10530;0;33427;4;100,0;243;6749;5268;2;8;100,0;245;6745;5262;2;9
25.06.2025;16:50;514;435;849,1;10541;0;33423;12;100,0;253;6749;5268;2;8;100,0;246;6745;5264;2;9
25.06.2025;16:55;514;435;849,1;10545;0;33384;1;100,0;247;6739;5282;2;8;100,0;243;6738;5262;2;9
25.06.2025;17:00;514;435;849,1;10516;0;33411;7;100,0;247;6749;5288;2;8;100,0;248;6743;5250;2;9
25.06.2025;17:05;514;435;848,1;10536;0;33233;0;100,0;245;6708;5264;2;8;100,0;250;6704;5258;2;9
25.06.2025;17:10;513;435;849,1;10512;0;33291;7;100,0;252;6721;5268;2;8;100,0;250;6722;5244;2;9
25.06.2025;17:15;513;435;848,1;10522;0;33275;10;100,0;250;6721;5268;2;8;100,0;250;6719;5254;2;9
25.06.2025;17:20;512;435;848,1;10532;0;33359;6;100,0;250;6736;5272;2;8;100,0;246;6732;5260;2;9
25.06.2025;17:25;512;435;848,1;10528;0;33320;1;100,0;243;6726;5264;2;8;100,0;245;6725;5272;2;9
25.06.2025;17:30;511;435;848,1;10512;0;33285;2;100,0;245;6721;5260;2;8;100,0;245;6719;5252;2;9
25.06.2025;17:35;511;435;848,1;10520;0;33279;4;100,0;245;6721;5274;2;8;100,0;248;6719;5270;2;9
25.06.2025;17:40;511;435;848,1;10534;0;33281;-3;100,0;243;6718;5274;2;8;100,0;243;6719;5260;2;9
25.06.2025;17:45;511;435;849,1;10561;0;33235;1;100,0;245;6715;5291;2;8;100,0;246;6712;5240;2;9
25.06.2025;17:50;510;435;848,1;10508;0;33304;3;100,0;245;6726;5248;2;8;100,0;243;6722;5260;2;9
25.06.2025;17:55;509;435;849,1;10528;0;33296;1;100,0;247;6726;5268;2;8;100,0;243;6722;5260;2;9
