Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
25.06.2025;18:00;509;435;848,1;10508;0;33306;17;100,0;266;6729;5264;2;8;100,0;245;6725;5244;2;9
25.06.2025;18:05;509;435;848,1;10500;0;33430;16;100,0;259;6749;5256;2;8;100,0;243;6748;5244;2;9
25.06.2025;18:10;508;435;848,1;10538;0;33556;24;99,9;255;6775;5276;2;8;100,0;246;6774;5262;2;9
25.06.2025;18:15;509;435;857,4;9633;0;33596;134;81,9;255;6783;4711;2;9;85,1;281;6784;4853;2;8
25.06.2025;18:20;512;435;852,8;9518;0;33654;-2;81,9;196;6794;4669;2;9;86,5;172;6792;4849;2;8
25.06.2025;18:25;512;435;852,8;9508;0;33644;-68;81,9;134;6786;4671;2;9;86,5;174;6787;4837;2;8
25.06.2025;18:30;512;435;852,8;9560;0;33620;-68;81,9;148;6781;4665;2;9;87,6;165;6779;4896;2;8
25.06.2025;18:35;512;435;851,9;9560;0;33723;-572;81,9;-38;6781;4671;2;9;87,6;-146;6774;4889;2;8
25.06.2025;18:40;509;435;848,1;10522;0;33543;-176;100,0;144;6762;5258;2;8;99,9;156;6764;5264;2;9
25.06.2025;18:45;505;435;848,1;10538;0;33545;-180;100,0;137;6762;5268;2;8;100,0;158;6764;5270;2;9
25.06.2025;18:50;505;435;848,1;10504;0;33537;-150;100,0;170;6768;5272;2;8;100,0;163;6764;5240;2;9
25.06.2025;18:55;504;435;848,1;10534;0;33555;-120;100,0;174;6770;5278;2;8;100,0;186;6766;5256;2;9
25.06.2025;19:00;503;435;848,1;10514;0;33559;-127;100,0;172;6770;5260;2;8;100,0;182;6766;5254;2;9
25.06.2025;19:05;503;435;848,1;10514;0;33616;-136;100,0;167;6781;5256;2;8;100,0;179;6779;5258;2;9
25.06.2025;19:10;502;435;848,1;10506;0;33610;-136;100,0;165;6775;5256;2;8;100,0;179;6779;5250;2;9
25.06.2025;19:15;501;435;849,1;10498;0;33672;-473;100,0;56;6783;5242;2;8;100,0;-52;6774;5256;2;9
25.06.2025;19:20;501;435;848,1;10524;0;33605;-468;100,0;64;6770;5256;2;8;100,0;-57;6756;5268;2;9
25.06.2025;19:25;509;435;848,1;10516;0;33561;-473;100,0;63;6760;5268;2;8;100,0;-57;6748;5248;2;9
25.06.2025;19:30;511;435;849,1;10520;0;33624;-210;100,0;161;6783;5256;2;8;100,0;108;6777;5264;2;9
25.06.2025;19:35;511;435;848,1;10524;0;33586;-180;100,0;156;6770;5268;2;8;100,0;137;6769;5256;2;9
25.06.2025;19:40;511;435;848,1;10514;0;33462;-20;100,0;220;6752;5248;2;8;100,0;245;6753;5266;2;9
25.06.2025;19:45;511;435;849,1;10522;0;33183;-27;100,0;224;6695;5266;2;8;100,0;241;6693;5256;2;9
25.06.2025;19:50;511;435;848,1;10526;0;32984;-24;100,0;229;6653;5260;2;8;100,0;241;6654;5266;2;9
25.06.2025;19:55;511;435;848,1;10516;0;33324;-3;99,2;245;6721;5248;2;8;100,0;238;6722;5268;2;9
25.06.2025;20:00;510;435;849,1;10508;0;33096;-2;99,2;247;6682;5258;2;8;100,0;238;6678;5250;2;9
25.06.2025;20:05;510;435;849,1;10508;0;33234;4;99,2;245;6710;5240;2;8;100,0;245;6706;5268;2;9
25.06.2025;20:10;509;435;849,1;10490;0;33063;-17;99,2;241;6671;5260;2;8;100,0;243;6667;5230;2;9
25.06.2025;20:15;509;435;848,1;10488;0;33066;9;99,2;260;6674;5240;2;8;100,0;245;6670;5248;2;9
25.06.2025;20:20;510;435;848,1;10512;0;33141;-11;99,2;245;6684;5254;2;8;100,0;236;6686;5258;2;9
25.06.2025;20:25;509;435;848,1;10488;0;33112;-6;99,2;245;6682;5228;2;8;100,0;239;6678;5260;2;9
25.06.2025;20:30;509;435;849,1;10510;0;33038;-0;99,2;250;6666;5238;2;8;100,0;239;6665;5272;2;9
25.06.2025;20:35;509;435;848,1;10510;0;33062;2;99,2;252;6671;5264;2;8;100,0;245;6670;5246;2;9
25.06.2025;20:40;508;435;848,1;10474;0;33071;1;99,2;250;6674;5240;2;8;100,0;243;6670;5234;2;9
25.06.2025;20:45;508;435;848,1;10500;0;33093;7;99,2;252;6682;5252;2;8;100,0;245;6678;5248;2;9
25.06.2025;20:50;508;435;847,2;10498;0;33050;2;99,2;250;6671;5240;2;8;100,0;245;6667;5258;2;9
25.06.2025;20:55;508;435;848,1;10504;0;33028;-8;99,2;247;6666;5246;2;8;100,0;245;6665;5258;2;9
25.06.2025;21:00;507;435;847,2;10468;0;33111;1;99,2;245;6684;5220;2;8;100,0;241;6683;5248;2;9
25.06.2025;21:05;507;435;848,1;10482;0;33163;2;99,2;245;6692;5234;2;8;100,0;245;6691;5248;2;9
25.06.2025;21:10;507;435;848,1;10484;0;33221;-2;99,2;243;6705;5236;2;8;100,0;245;6704;5248;2;9
25.06.2025;21:15;505;435;848,1;10508;0;33228;-7;99,2;241;6705;5244;2;8;100,0;238;6706;5264;2;9
25.06.2025;21:20;506;435;848,1;10498;0;33316;3;99,2;238;6721;5248;2;8;100,0;243;6722;5250;2;9
25.06.2025;21:25;505;435;848,1;10498;0;33241;1;99,7;245;6708;5246;2;8;100,0;239;6706;5252;2;9
25.06.2025;21:30;505;435;848,1;10510;0;33182;-8;99,7;240;6697;5238;2;8;100,0;245;6699;5272;2;9
25.06.2025;21:35;504;435;848,1;10502;0;33184;-10;99,7;236;6697;5250;2;8;100,0;239;6693;5252;2;9
25.06.2025;21:40;504;435;847,2;10506;0;33170;-5;99,7;238;6695;5252;2;8;100,0;243;6691;5254;2;9
25.06.2025;21:45;504;435;847,2;10520;0;33190;-8;99,7;236;6697;5254;2;8;100,0;239;6699;5266;2;9
25.06.2025;21:50;504;435;847,2;10502;0;33256;-6;99,7;236;6715;5254;2;8;100,0;250;6714;5248;2;9
25.06.2025;21:55;504;435;847,2;10514;0;33195;-14;99,7;229;6697;5260;2;8;100,0;245;6699;5254;2;9
25.06.2025;22:00;503;435;847,2;10494;0;33218;-13;99,2;233;6702;5238;2;8;100,0;243;6701;5256;2;9
25.06.2025;22:05;503;435;847,2;10482;0;33293;-4;99,2;234;6718;5226;2;8;100,0;245;6719;5256;2;9
25.06.2025;22:10;503;435;847,2;10500;0;33253;6;99,0;240;6715;5232;2;8;100,0;245;6712;5268;2;9
25.06.2025;22:15;502;435;848,1;10482;0;33190;7;99,0;245;6700;5228;2;8;100,0;250;6701;5254;2;9
25.06.2025;22:20;502;435;848,1;10480;0;33215;6;99,0;240;6708;5222;2;8;100,0;245;6709;5258;2;9
25.06.2025;22:25;502;435;847,2;10496;0;33203;10;99,0;247;6705;5234;2;8;100,0;250;6704;5262;2;9
25.06.2025;22:30;502;435;848,1;10512;0;33215;17;100,0;260;6713;5254;2;8;100,0;245;6709;5258;2;9
25.06.2025;22:35;501;435;847,2;10496;0;32929;9;99,0;259;6658;5230;2;8;100,0;250;6654;5266;2;9
25.06.2025;22:40;501;435;848,1;10502;0;32950;13;99,0;250;6658;5266;2;8;100,0;253;6657;5236;2;9
25.06.2025;22:45;501;435;847,2;10445;0;33209;14;98,7;260;6710;5195;2;8;100,0;236;6712;5250;2;9
25.06.2025;22:50;501;435;848,1;10464;0;33116;-4;98,7;248;6695;5220;2;8;100,0;236;6691;5244;2;9
25.06.2025;22:55;500;435;847,2;10484;0;33551;50;100,0;264;6783;5256;2;8;100,0;266;6779;5228;2;9
25.06.2025;23:00;501;435;847,2;10490;0;33620;-78;100,0;170;6791;5244;2;8;100,0;229;6792;5246;2;9
25.06.2025;23:05;500;435;848,1;10512;0;33626;-76;100,0;174;6788;5252;2;8;100,1;233;6792;5260;2;9
25.06.2025;23:10;500;435;847,2;10496;0;33600;-76;100,0;167;6791;5236;2;8;100,1;231;6787;5260;2;9
25.06.2025;23:15;500;435;848,1;10508;0;33598;-75;100,0;170;6788;5258;2;8;100,1;227;6787;5274;2;9
25.06.2025;23:20;500;435;846,3;10526;0;33573;-79;100,0;167;6778;5258;2;8;100,0;229;6784;5268;2;9
25.06.2025;23:25;500;435;848,1;10508;0;33581;-81;100,0;172;6781;5264;2;8;100,0;226;6784;5244;2;9
25.06.2025;23:30;499;435;848,1;10506;0;33587;-78;100,0;168;6783;5252;2;8;100,0;233;6782;5254;2;9
25.06.2025;23:35;499;435;847,2;10498;0;33231;22;99,9;276;6718;5236;2;8;100,0;241;6712;5262;2;9
25.06.2025;23:40;499;435;847,2;10462;0;33339;-24;99,9;227;6739;5226;2;8;100,0;229;6735;5236;2;9
25.06.2025;23:45;499;435;848,1;10496;0;33296;-22;99,9;226;6729;5242;2;8;100,0;236;6730;5254;2;9
25.06.2025;23:50;498;435;848,1;10484;0;33322;-22;100,0;226;6736;5236;2;8;100,0;238;6732;5248;2;9
25.06.2025;23:55;498;435;848,1;10551;0;33335;-13;100,0;233;6739;5260;2;8;100,0;236;6738;5291;2;9
26.06.2025;00:00;498;435;848,1;10474;0;33346;-17;99,2;231;6739;5222;2;8;100,0;236;6738;5252;2;9
26.06.2025;00:05;499;435;847,2;10506;0;33358;-15;99,2;234;6744;5246;2;8;100,0;233;6738;5260;2;9
26.06.2025;00:10;498;435;847,2;10474;0;33357;-6;99,2;234;6747;5248;2;8;100,0;246;6743;5226;2;9
26.06.2025;00:15;499;435;847,2;10470;0;33423;-13;99,2;234;6752;5242;2;8;100,0;236;6753;5228;2;9
26.06.2025;00:20;498;435;847,2;10482;0;33404;-11;99,2;229;6749;5216;2;8;100,0;231;6748;5266;2;9
26.06.2025;00:25;499;435;847,2;10451;0;33414;-8;99,2;234;6752;5216;2;8;100,0;238;6748;5236;2;9
26.06.2025;00:30;498;435;847,2;10482;0;33399;-11;99,2;231;6747;5226;2;8;100,0;234;6748;5256;2;9
26.06.2025;00:35;497;435;847,2;10439;0;33432;-14;100,0;234;6755;5228;2;8;100,1;229;6753;5212;2;9
26.06.2025;00:40;497;435;848,1;10543;0;33423;-8;100,0;234;6755;5236;2;8;100,1;236;6753;5256;2;9
26.06.2025;00:45;497;435;848,1;10470;0;33440;-15;99,9;231;6755;5282;2;8;100,0;239;6756;5187;2;9
26.06.2025;00:50;497;435;848,1;10482;0;33442;-15;100,0;227;6762;5248;2;8;100,1;229;6766;5234;2;9
26.06.2025;00:55;498;435;848,1;10472;0;33540;-10;100,0;229;6775;5250;2;8;100,0;231;6774;5222;2;9
26.06.2025;01:00;497;435;847,2;10510;0;33560;-6;100,0;229;6786;5266;2;8;100,1;233;6779;5244;2;9
26.06.2025;01:05;497;435;848,1;10474;0;33584;-0;100,0;236;6788;5242;2;8;100,0;239;6790;5254;2;9
26.06.2025;01:10;497;435;848,1;10482;0;33607;3;100,0;234;6791;5250;2;8;100,1;246;6790;5224;2;9
26.06.2025;01:15;497;435;848,1;10565;0;33611;-0;100,0;233;6794;5268;2;8;100,0;238;6792;5297;2;9
26.06.2025;01:20;496;435;847,2;10551;0;33625;-199;100,0;130;6786;5280;2;8;100,0;139;6787;5270;2;9
26.06.2025;01:25;496;435;848,1;10478;0;33601;-197;100,0;128;6781;5236;2;8;100,0;142;6784;5242;2;9
26.06.2025;01:30;496;435;848,1;10504;0;33601;-199;100,0;139;6786;5264;2;8;100,0;146;6787;5240;2;9
26.06.2025;01:35;496;435;847,2;10486;0;33619;-205;100,0;127;6786;5250;2;8;100,0;139;6784;5234;2;9
26.06.2025;01:40;503;435;847,2;10468;0;33625;-199;100,0;135;6791;5238;2;8;100,1;144;6790;5230;2;9
26.06.2025;01:45;514;435;848,1;10488;0;33650;-200;99,9;137;6794;5246;2;8;100,0;144;6792;5242;2;9
26.06.2025;01:50;512;435;847,2;10530;0;33654;-237;100,0;128;6794;5276;2;8;100,0;108;6792;5254;2;9
26.06.2025;01:55;507;435;847,2;10476;0;33629;-414;100,0;-9;6778;5242;2;8;100,0;73;6784;5234;2;9
26.06.2025;02:00;504;435;847,2;10445;0;33686;-413;100,0;-12;6791;5224;2;8;100,0;66;6795;5222;2;9
26.06.2025;02:05;501;435;848,1;10492;0;33619;-613;100,0;-73;6770;5250;2;8;100,0;-66;6769;5242;2;9
26.06.2025;02:10;500;435;848,1;10498;0;33601;-611;100,0;-73;6765;5250;2;8;100,1;-66;6766;5248;2;9
26.06.2025;02:15;500;435;847,2;10504;0;33525;-580;100,0;-35;6757;5252;2;8;100,1;-64;6753;5252;2;9
26.06.2025;02:20;500;435;848,1;10488;0;33479;-222;100,0;120;6760;5254;2;8;100,0;130;6758;5234;2;9
26.06.2025;02:25;499;435;847,2;10486;0;33487;-223;100,0;122;6762;5254;2;8;100,1;134;6758;5232;2;9
26.06.2025;02:30;499;435;847,2;10500;0;33502;-214;100,0;122;6768;5264;2;8;100,1;134;6764;5236;2;9
26.06.2025;02:35;499;435;848,1;10508;0;33508;-213;100,0;127;6768;5264;2;8;100,1;132;6764;5244;2;9
26.06.2025;02:40;499;435;848,1;10522;0;33531;-216;100,0;123;6770;5270;2;8;100,1;132;6769;5252;2;9
26.06.2025;02:45;499;435;848,1;10478;0;33546;-217;99,9;128;6773;5268;2;8;100,0;137;6774;5250;2;9
26.06.2025;02:50;500;435;847,2;10502;0;33562;-213;100,0;127;6775;5268;2;8;100,0;137;6777;5234;2;9
26.06.2025;02:55;499;435;847,2;10455;0;33568;-217;100,0;125;6775;5242;2;8;100,0;137;6777;5214;2;9
26.06.2025;03:00;500;435;848,1;10482;0;33572;-221;100,0;120;6775;5256;2;8;100,1;132;6777;5226;2;9
26.06.2025;03:05;499;435;848,1;10478;0;33572;-222;100,0;122;6781;5238;2;8;100,0;130;6779;5240;2;9
26.06.2025;03:10;499;435;847,2;10512;0;33597;-219;100,0;123;6783;5262;2;8;100,0;130;6779;5250;2;9
26.06.2025;03:15;499;435;847,2;10498;0;33582;-219;100,0;120;6783;5260;2;8;100,0;132;6779;5238;2;9
26.06.2025;03:20;499;435;847,2;10476;0;33578;-221;100,0;122;6781;5244;2;8;100,0;130;6779;5232;2;9
26.06.2025;03:25;499;435;848,1;10498;0;33691;-482;100,0;-3;6794;5244;2;8;100,0;-3;6790;5254;2;9
26.06.2025;03:30;499;435;848,1;10494;0;33509;-488;100,0;-3;6757;5258;2;8;100,0;-5;6753;5236;2;9
26.06.2025;03:35;499;435;848,1;10470;0;33521;-484;100,0;-3;6760;5248;2;8;100,0;-2;6756;5222;2;9
26.06.2025;03:40;499;435;847,2;10496;0;33526;-488;100,0;-3;6760;5262;2;8;100,0;-9;6756;5234;2;9
26.06.2025;03:45;500;435;847,2;10488;0;33487;-453;99,4;33;6752;5246;2;8;100,0;-7;6748;5242;2;9
26.06.2025;03:50;501;435;847,2;10447;0;33510;-346;99,4;63;6762;5218;2;8;100,0;59;6758;5230;2;9
26.06.2025;03:55;502;435;848,1;10472;0;33540;-341;99,4;71;6762;5224;2;8;100,0;64;6764;5248;2;9
26.06.2025;04:00;502;435;847,2;10484;0;33562;-349;99,4;64;6773;5242;2;8;100,0;57;6774;5242;2;9
26.06.2025;04:05;501;435;848,1;10464;0;33550;-349;99,4;63;6765;5242;2;8;100,0;62;6764;5222;2;9
26.06.2025;04:10;501;435;848,1;10455;0;33551;-352;99,4;59;6770;5234;2;8;100,0;59;6766;5222;2;9
26.06.2025;04:15;502;435;848,1;10494;0;33549;-360;99,4;57;6768;5252;2;8;100,0;59;6764;5242;2;9
26.06.2025;04:20;501;435;848,1;10480;0;33513;-356;99,4;57;6762;5238;2;8;100,0;57;6758;5242;2;9
26.06.2025;04:25;502;435;847,2;10464;0;33498;-356;99,4;61;6760;5238;2;8;100,0;57;6758;5226;2;9
26.06.2025;04:30;503;435;848,1;10488;0;33509;-353;99,4;61;6760;5244;2;8;100,0;59;6758;5244;2;9
26.06.2025;04:35;503;435;847,2;10466;0;33505;-356;99,4;63;6760;5244;2;8;100,0;59;6758;5222;2;9
26.06.2025;04:40;503;435;847,2;10486;0;33522;-347;99,4;63;6762;5236;2;8;100,1;57;6764;5250;2;9
26.06.2025;04:45;503;435;848,1;10494;0;33551;-315;99,4;63;6765;5248;2;8;100,1;95;6766;5246;2;9
26.06.2025;04:50;503;435;847,2;10492;0;33595;-311;99,4;61;6775;5240;2;8;100,0;95;6777;5252;2;9
26.06.2025;04:55;503;435;848,1;10474;0;33580;-318;99,5;63;6773;5230;2;8;100,1;92;6774;5244;2;9
26.06.2025;05:00;504;435;847,2;10478;0;33602;-311;99,5;61;6775;5246;2;8;100,0;99;6777;5232;2;9
26.06.2025;05:05;503;435;848,1;10486;0;33585;-312;99,4;61;6775;5246;2;8;100,0;101;6777;5240;2;9
26.06.2025;05:10;503;435;848,1;10496;0;33425;-43;99,4;222;6757;5240;2;8;100,1;210;6753;5256;2;9
26.06.2025;05:15;503;435;848,1;10504;0;33452;-42;99,4;222;6757;5256;2;8;100,1;215;6758;5248;2;9
26.06.2025;05:20;504;435;848,1;10488;0;33446;-48;99,4;217;6760;5248;2;8;100,0;212;6756;5234;2;9
26.06.2025;05:25;504;435;849,1;10512;0;33455;-34;99,4;222;6762;5252;2;8;100,1;229;6758;5260;2;9
26.06.2025;05:30;504;435;849,1;10494;0;33481;-31;99,4;219;6765;5260;2;8;100,0;226;6766;5234;2;9
26.06.2025;05:35;505;435;848,1;10486;0;33498;-28;99,4;224;6770;5252;2;8;100,0;227;6769;5234;2;9
26.06.2025;05:40;507;435;847,2;10466;0;33492;-31;99,4;217;6770;5222;2;8;100,0;231;6766;5244;2;9
26.06.2025;05:45;508;435;848,1;10500;0;33490;-35;99,4;220;6770;5236;2;8;100,1;222;6766;5264;2;9
26.06.2025;05:50;509;435;849,1;10474;0;33410;-24;99,4;217;6752;5238;2;8;100,0;243;6748;5236;2;9
26.06.2025;05:55;511;435;847,2;10490;0;33371;-11;99,4;227;6747;5242;2;8;100,0;238;6745;5248;2;9
26.06.2025;06:00;511;435;847,2;10476;0;33392;-20;99,4;224;6749;5232;2;8;100,0;236;6745;5244;2;9
26.06.2025;06:05;511;435;848,1;10490;0;33408;-17;99,4;222;6752;5248;2;8;100,0;238;6753;5226;2;9
26.06.2025;06:10;511;435;848,1;10484;0;33175;-27;99,4;231;6705;5232;2;8;100,0;226;6704;5252;2;9
26.06.2025;06:15;511;435;848,1;10451;0;33220;-17;99,4;229;6718;5230;2;8;100,0;238;6714;5222;2;9
26.06.2025;06:20;511;435;848,1;10464;0;33356;-21;99,4;227;6742;5224;2;8;100,0;234;6738;5240;2;9
26.06.2025;06:25;511;435;849,1;10476;0;33705;-738;99,4;-148;6781;5228;2;8;100,0;-116;6779;5248;2;9
26.06.2025;06:30;511;435;848,1;10476;0;33466;-270;99,4;85;6752;5232;2;8;100,0;118;6753;5244;2;9
26.06.2025;06:35;511;435;848,1;10484;0;33422;-16;99,4;214;6752;5242;2;8;100,0;253;6756;5242;2;9
26.06.2025;06:40;503;435;848,1;10443;0;33338;-8;99,4;229;6736;5226;2;8;100,0;245;6735;5218;2;9
26.06.2025;06:45;499;435;848,1;10470;0;33268;-6;99,4;234;6721;5242;2;8;100,1;248;6725;5228;2;9
26.06.2025;06:50;497;435;848,1;10470;0;33210;-11;99,4;229;6710;5228;2;8;100,0;245;6712;5242;2;9
26.06.2025;06:55;496;435;848,1;10470;0;33724;-528;99,4;-16;6796;5234;2;8;100,0;-45;6792;5236;2;9
26.06.2025;07:00;495;435;847,2;10478;0;33668;-664;99,4;-76;6781;5236;2;8;100,0;-113;6777;5242;2;9
26.06.2025;07:05;497;435;848,1;10459;0;33620;-562;99,4;-80;6773;5236;2;8;100,0;-9;6777;5224;2;9
26.06.2025;07:10;497;435;847,2;10474;0;33579;-497;99,4;-14;6765;5232;2;8;100,0;-9;6766;5242;2;9
26.06.2025;07:15;497;435;848,1;10470;0;33569;-490;99,5;-10;6768;5242;2;8;100,0;-5;6766;5228;2;9
26.06.2025;07:20;497;435;848,1;10482;0;33537;-497;99,4;-14;6760;5240;2;8;100,0;-9;6756;5242;2;9
26.06.2025;07:25;496;435;849,1;10488;0;33733;-728;99,4;-182;6786;5246;2;8;100,0;-73;6792;5242;2;9
26.06.2025;07:30;496;435;849,1;10472;0;33666;-735;99,4;-188;6773;5226;2;8;100,0;-75;6779;5246;2;9
26.06.2025;07:35;495;435;849,1;10459;0;33686;-730;99,4;-182;6775;5228;2;8;100,0;-71;6784;5232;2;9
26.06.2025;07:40;495;435;849,1;10445;0;33649;-736;99,4;-186;6770;5218;2;8;100,0;-73;6777;5228;2;9
26.06.2025;07:45;494;435;848,1;10480;0;33630;-729;99,4;-184;6770;5246;2;8;100,0;-68;6777;5234;2;9
26.06.2025;07:50;494;435;848,1;10492;0;33549;-522;99,4;-43;6757;5234;2;8;100,0;-2;6758;5258;2;9
26.06.2025;07:55;494;435;848,1;10492;0;33562;-497;99,4;-14;6762;5242;2;8;100,0;-2;6766;5250;2;9
26.06.2025;08:00;493;435;848,1;10470;0;33566;-558;99,4;-75;6760;5230;2;8;100,0;0;6766;5240;2;9
26.06.2025;08:05;492;435;847,2;10506;0;33544;-492;99,4;-10;6757;5264;2;8;100,0;-5;6758;5242;2;9
26.06.2025;08:10;492;435;848,1;10486;0;33562;-461;99,4;-9;6762;5242;2;8;100,0;31;6764;5244;2;9
26.06.2025;08:15;492;435;848,1;10476;0;33603;-459;99,4;-9;6770;5236;2;8;100,0;30;6771;5240;2;9
26.06.2025;08:20;493;435;847,2;10468;0;33479;-391;99,4;56;6752;5226;2;8;100,0;30;6745;5242;2;9
26.06.2025;08:25;493;435;848,1;10496;0;33440;-56;99,4;208;6752;5250;2;8;100,0;213;6753;5246;2;9
26.06.2025;08:30;494;435;849,1;10476;0;33435;-24;99,4;229;6760;5242;2;8;100,0;224;6758;5234;2;9
26.06.2025;08:35;494;435;848,1;10474;0;33188;-21;99,4;234;6705;5236;2;8;100,0;226;6704;5238;2;9
26.06.2025;08:40;494;435;848,1;10508;0;33500;-13;99,4;229;6770;5234;2;8;100,0;229;6766;5274;2;9
26.06.2025;08:45;494;435;849,1;10490;0;33671;-139;99,4;134;6796;5242;2;8;100,0;201;6798;5248;2;9
26.06.2025;08:50;493;435;848,1;10466;0;33598;-212;99,4;132;6781;5218;2;8;100,0;130;6777;5248;2;9
26.06.2025;08:55;493;435;848,1;10510;0;33325;-24;99,4;226;6731;5230;2;8;100,0;234;6735;5262;2;9
26.06.2025;09:00;493;435;849,1;10510;0;32927;-30;99,4;231;6661;5278;2;8;100,0;226;6657;5232;2;9
26.06.2025;09:05;492;435;848,1;10474;0;32822;-25;99,4;238;6635;5209;2;8;100,0;239;6633;5264;2;9
26.06.2025;09:10;492;435;849,1;10445;0;33059;-11;99,4;245;6682;5212;2;8;100,0;239;6678;5234;2;9
26.06.2025;09:15;491;435;848,1;10514;0;33593;37;99,4;247;6788;5278;2;8;100,0;264;6790;5236;2;9
26.06.2025;09:20;491;435;848,1;10486;0;33379;18;99,4;247;6747;5240;2;8;100,0;250;6745;5246;2;9
26.06.2025;09:25;490;435;848,1;10514;0;33118;-2;99,4;248;6695;5256;2;8;100,0;239;6691;5258;2;9
26.06.2025;09:30;490;435;847,2;10462;0;33363;0;99,4;245;6747;5226;2;8;100,0;231;6743;5232;2;9
26.06.2025;09:35;489;435;847,2;10512;0;33340;11;99,9;260;6739;5286;2;8;100,0;248;6735;5226;2;9
26.06.2025;09:40;491;435;847,2;10512;0;33298;-1;99,9;245;6731;5297;2;8;100,0;239;6730;5216;2;9
26.06.2025;09:45;493;435;848,1;10510;0;33267;-9;99,7;240;6726;5268;2;8;100,0;236;6722;5242;2;9
26.06.2025;09:50;493;435;848,1;10496;0;33240;-9;99,9;245;6721;5258;2;8;100,0;236;6714;5238;2;9
26.06.2025;09:55;493;435;848,1;10492;0;33814;-944;99,9;-342;6788;5246;2;8;100,0;-127;6803;5246;2;9
26.06.2025;10:00;493;435;848,1;10488;0;33515;-418;99,9;28;6760;5256;2;8;100,0;43;6756;5232;2;9
26.06.2025;10:05;492;435;847,2;10457;0;33511;-76;99,0;167;6770;5222;2;8;100,0;229;6769;5236;2;9
26.06.2025;10:10;492;435;848,1;10482;0;33614;-83;99,0;186;6791;5230;2;8;100,0;208;6787;5250;2;9
26.06.2025;10:15;492;435;848,1;10431;0;33632;-186;98,2;118;6791;5201;2;8;100,0;165;6790;5230;2;9
26.06.2025;10:20;492;435;848,1;10457;0;33663;-420;98,2;21;6783;5205;2;8;100,0;35;6784;5252;2;9
26.06.2025;10:25;491;435;848,1;10447;0;33480;-35;98,2;255;6770;5187;2;8;100,0;180;6756;5244;2;9
26.06.2025;10:30;491;435;847,2;10464;0;33528;-9;98,2;264;6783;5207;2;8;99,9;201;6777;5256;2;9
26.06.2025;10:35;491;435;847,2;10447;0;33510;-16;98,2;260;6775;5191;2;8;100,0;203;6769;5256;2;9
26.06.2025;10:40;489;435;847,2;10429;0;33576;-75;98,2;193;6783;5195;2;8;99,9;200;6784;5234;2;9
26.06.2025;10:45;489;435;847,2;10455;0;33533;-83;98,2;193;6773;5220;2;8;100,1;200;6771;5252;2;9
26.06.2025;10:50;489;435;847,2;10455;0;33649;-254;98,2;122;6794;5203;2;8;100,0;94;6790;5252;2;9
26.06.2025;10:55;488;435;847,2;10459;0;33467;-202;98,2;153;6757;5220;2;8;99,9;125;6753;5240;2;9
26.06.2025;11:00;488;435;847,2;10462;0;33631;-236;98,2;115;6786;5214;2;8;100,0;121;6787;5248;2;9
26.06.2025;11:05;490;435;847,2;10441;0;33602;-222;98,2;122;6783;5191;2;8;100,0;127;6779;5250;2;9
26.06.2025;11:10;501;435;848,1;10480;0;33515;-137;98,2;212;6773;5209;2;8;100,0;121;6764;5270;2;9
26.06.2025;11:15;508;435;848,1;10429;0;33538;-133;98,2;212;6775;5179;2;8;100,0;128;6769;5250;2;9
26.06.2025;11:20;509;435;847,2;10488;0;33433;-47;99,4;215;6757;5240;2;8;100,0;219;6756;5248;2;9
26.06.2025;11:25;509;435;847,2;10492;0;33419;-24;99,4;224;6752;5248;2;8;100,1;224;6753;5244;2;9
26.06.2025;11:30;509;435;848,1;10490;0;33353;-17;99,4;233;6739;5232;2;8;100,1;233;6735;5258;2;9
26.06.2025;11:35;509;435;847,2;10494;0;33319;-14;99,4;229;6731;5236;2;8;100,0;231;6732;5258;2;9
26.06.2025;11:40;508;435;847,2;10502;0;33587;-32;99,4;229;6791;5262;2;8;100,0;205;6784;5240;2;9
26.06.2025;11:45;508;435;846,3;10439;0;33569;-86;99,7;201;6783;5216;2;8;100,0;193;6784;5224;2;9
26.06.2025;11:50;508;435;847,2;10504;0;33528;-81;99,7;196;6775;5266;2;8;100,0;201;6774;5234;2;9
26.06.2025;11:55;508;435;846,3;10504;0;33591;-73;99,7;201;6786;5258;2;8;100,1;205;6787;5246;2;9
26.06.2025;12:00;507;435;847,2;10498;0;33566;-77;100,0;194;6781;5248;2;8;100,1;210;6777;5250;2;9
26.06.2025;12:05;507;435;847,2;10506;0;33621;-177;99,9;135;6786;5246;2;8;100,1;172;6784;5258;2;9
26.06.2025;12:10;506;435;847,2;10518;0;33565;-173;100,0;130;6775;5276;2;8;100,0;174;6784;5242;2;9
26.06.2025;12:15;507;435;847,2;10500;0;33577;-170;100,0;142;6778;5220;2;8;100,0;172;6779;5280;2;9
26.06.2025;12:20;506;435;847,2;10508;0;33571;-180;100,0;125;6781;5242;2;8;100,0;167;6777;5266;2;9
26.06.2025;12:25;505;435;847,2;10474;0;33555;-179;100,0;122;6775;5240;2;8;100,0;172;6777;5234;2;9
26.06.2025;12:30;505;435;847,2;10486;0;33565;-176;100,0;128;6781;5254;2;8;100,0;168;6779;5232;2;9
26.06.2025;12:35;505;435;847,2;10543;0;33544;-176;100,0;130;6773;5268;2;8;100,1;167;6777;5274;2;9
26.06.2025;12:40;504;435;846,3;10498;0;33574;-180;100,0;127;6781;5256;2;8;100,0;172;6779;5242;2;9
26.06.2025;12:45;504;435;846,3;10541;0;33556;-179;100,0;135;6773;5282;2;8;100,1;172;6774;5258;2;9
26.06.2025;12:50;503;435;847,2;10486;0;33546;-178;100,0;130;6773;5240;2;8;100,1;168;6774;5246;2;9
26.06.2025;12:55;503;435;846,3;10486;0;33553;-180;100,0;134;6773;5254;2;8;100,0;165;6777;5232;2;9
26.06.2025;13:00;503;435;846,3;10502;0;33531;-182;100,0;130;6770;5258;2;8;100,1;168;6769;5244;2;9
26.06.2025;13:05;503;435;846,3;10498;0;33468;-221;100,0;130;6752;5252;2;8;100,0;135;6756;5246;2;9
26.06.2025;13:10;502;435;847,2;10530;0;33418;-43;99,9;222;6755;5276;2;8;100,0;219;6756;5254;2;9
26.06.2025;13:15;502;435;847,2;10500;0;33504;-28;100,0;229;6773;5256;2;8;100,0;222;6769;5244;2;9
26.06.2025;13:20;501;435;846,3;10484;0;33491;-26;99,9;229;6770;5214;2;8;100,0;222;6769;5270;2;9
26.06.2025;13:25;501;435;847,2;10508;0;33500;-92;100,0;193;6770;5260;2;8;100,1;189;6766;5248;2;9
26.06.2025;13:30;501;435;847,2;10532;0;33600;-92;100,0;191;6791;5284;2;8;100,1;189;6787;5248;2;9
26.06.2025;13:35;501;435;846,3;10522;0;33648;-186;100,0;130;6796;5274;2;8;100,1;158;6798;5248;2;9
26.06.2025;13:40;500;435;847,2;10486;0;33550;-192;100,0;134;6773;5246;2;8;100,1;156;6774;5240;2;9
26.06.2025;13:45;500;435;846,3;10500;0;33367;-24;100,0;227;6742;5250;2;8;100,1;229;6743;5250;2;9
26.06.2025;13:50;499;435;846,3;10512;0;33471;-10;100,0;227;6765;5260;2;8;100,1;234;6764;5252;2;9
26.06.2025;13:55;499;435;847,2;10486;0;33487;-269;100,0;134;6755;5258;2;8;100,0;80;6753;5228;2;9
26.06.2025;14:00;499;435;845,4;10500;0;33469;-201;100,0;134;6760;5258;2;8;100,0;148;6756;5242;2;9
26.06.2025;14:05;499;435;846,3;10468;0;33287;-1;100,0;227;6731;5224;2;8;99,9;260;6732;5244;2;9
26.06.2025;14:10;499;435;846,3;10504;0;33419;1;100,0;236;6755;5248;2;8;100,1;255;6756;5256;2;9
26.06.2025;14:15;499;435;846,3;10530;0;33474;-2;100,0;229;6768;5270;2;8;100,0;248;6766;5260;2;9
26.06.2025;14:20;498;435;846,3;10526;0;33605;-127;100,0;167;6786;5276;2;8;100,0;186;6787;5250;2;9
26.06.2025;14:25;497;435;847,2;10462;0;33619;-267;100,0;95;6786;5240;2;8;99,9;115;6787;5222;2;9
26.06.2025;14:30;498;435;846,3;10512;0;33443;-262;100,0;128;6755;5270;2;8;100,0;89;6748;5242;2;9
26.06.2025;14:35;497;435;847,2;10508;0;33553;-221;100,0;139;6773;5260;2;8;99,9;121;6774;5248;2;9
26.06.2025;14:40;496;435;846,3;10510;0;33620;-210;100,0;144;6791;5264;2;8;100,0;123;6784;5246;2;9
26.06.2025;14:45;496;435;846,3;10502;0;33508;-217;100,0;132;6768;5264;2;8;100,0;125;6764;5238;2;9
26.06.2025;14:50;496;435;847,2;10524;0;33531;-232;100,0;135;6768;5272;2;8;100,0;111;6769;5252;2;9
26.06.2025;14:55;496;435;846,3;10512;0;33545;-234;100,0;127;6775;5258;2;8;100,1;115;6771;5254;2;9
26.06.2025;15:00;495;435;846,3;10512;0;33552;-230;100,0;130;6773;5270;2;8;100,0;111;6769;5242;2;9
26.06.2025;15:05;495;435;846,3;10490;0;33544;-232;100,0;134;6775;5252;2;8;99,9;113;6771;5238;2;9
26.06.2025;15:10;495;435;846,3;10494;0;33551;-233;100,0;134;6775;5260;2;8;99,9;115;6774;5234;2;9
26.06.2025;15:15;495;435;846,3;10480;0;33548;-240;99,9;127;6773;5260;2;8;100,0;108;6771;5234;2;9
26.06.2025;15:20;495;435;846,3;10506;0;33536;-236;100,0;130;6770;5256;2;8;99,9;116;6766;5250;2;9
26.06.2025;15:25;495;435;846,3;10470;0;33492;-241;100,0;123;6762;5244;2;8;100,0;106;6758;5226;2;9
26.06.2025;15:30;495;435;847,2;10514;0;33519;-235;100,0;125;6770;5242;2;8;100,1;111;6766;5244;2;9
26.06.2025;15:35;495;435;846,3;10502;0;33529;-230;100,0;134;6773;5252;2;8;100,0;113;6769;5250;2;9
26.06.2025;15:40;494;435;845,4;10522;0;33484;-176;100,0;135;6760;5276;2;8;100,0;179;6764;5246;2;9
26.06.2025;15:45;495;435;846,3;10498;0;33304;-22;100,0;231;6736;5264;2;8;100,0;231;6735;5234;2;9
26.06.2025;15:50;495;435;846,3;10492;0;33279;-25;100,0;229;6729;5256;2;8;100,1;231;6725;5236;2;9
26.06.2025;15:55;495;435;845,4;10504;0;33356;-11;100,0;236;6747;5252;2;8;100,0;233;6743;5252;2;9
26.06.2025;16:00;495;435;845,4;10504;0;33645;-371;100,0;73;6791;5262;2;8;99,9;30;6787;5242;2;9
26.06.2025;16:05;494;435;846,3;10490;0;33613;-371;100,0;71;6783;5246;2;8;100,0;30;6777;5244;2;9
26.06.2025;16:10;493;435;845,4;10488;0;33497;-381;100,0;71;6760;5240;2;8;100,0;28;6756;5248;2;9
26.06.2025;16:15;493;435;845,4;10496;0;33516;-341;100,0;69;6762;5270;2;8;100,0;66;6764;5226;2;9
26.06.2025;16:20;493;435;845,4;10472;0;33585;-346;99,9;66;6775;5236;2;8;100,0;62;6777;5236;2;9
26.06.2025;16:25;493;435;845,4;10486;0;33564;-345;100,0;68;6768;5260;2;8;100,1;68;6769;5226;2;9
26.06.2025;16:30;492;435;845,4;10508;0;33561;-353;99,9;61;6770;5252;2;8;100,1;57;6766;5256;2;9
26.06.2025;16:35;493;435;845,4;10514;0;33531;-346;99,9;64;6768;5256;2;8;100,1;66;6764;5258;2;9
26.06.2025;16:40;492;435;844,4;10500;0;33682;-315;100,0;90;6796;5258;2;8;100,0;66;6795;5242;2;9
26.06.2025;16:45;492;435;846,3;10496;0;33679;-383;100,0;61;6794;5252;2;8;100,0;31;6790;5244;2;9
26.06.2025;16:50;492;435;846,3;10494;0;33483;-287;100,0;92;6760;5262;2;8;100,1;95;6758;5232;2;9
26.06.2025;16:55;492;435;845,4;10518;0;33445;-120;100,0;189;6755;5260;2;8;100,0;174;6753;5258;2;9
26.06.2025;17:00;491;435;845,4;10516;0;33423;-50;100,0;257;6760;5260;2;8;100,0;174;6753;5256;2;9
26.06.2025;17:05;491;435;845,4;10449;0;33588;-4;99,9;257;6794;5228;2;8;100,0;217;6787;5248;2;9
26.06.2025;17:10;491;435;845,4;10496;0;33566;-7;100,0;255;6786;5260;2;8;100,0;215;6784;5236;2;9
26.06.2025;17:15;491;435;845,4;10482;0;33568;-46;100,0;217;6786;5242;2;8;100,0;210;6784;5252;2;9
26.06.2025;17:20;492;435;845,4;10512;0;33611;-76;100,0;222;6796;5266;2;8;100,0;184;6787;5246;2;9
26.06.2025;17:25;505;435;846,3;10488;0;33577;-76;100,0;217;6788;5252;2;8;100,0;180;6784;5236;2;9
26.06.2025;17:30;511;435;845,4;10492;0;33594;-71;99,9;224;6788;5254;2;8;100,1;187;6784;5238;2;9
26.06.2025;17:35;511;435;845,4;10498;0;33624;-175;100,0;151;6791;5250;2;8;100,0;146;6790;5248;2;9
26.06.2025;17:40;511;435;845,4;10506;0;33601;-180;100,0;149;6788;5258;2;8;100,0;142;6787;5248;2;9
26.06.2025;17:45;512;435;846,3;10524;0;33578;-186;100,0;144;6783;5276;2;8;100,1;146;6779;5248;2;9
26.06.2025;17:50;506;435;846,3;10470;0;33621;-174;100,0;155;6791;5250;2;8;100,0;151;6787;5220;2;9
26.06.2025;17:55;502;435;847,2;10492;0;33580;-181;100,0;149;6783;5262;2;8;100,1;144;6779;5230;2;9
26.06.2025;18:00;500;435;847,2;10462;0;33579;-174;100,0;151;6783;5238;2;8;100,0;144;6784;5226;2;9
26.06.2025;18:05;499;435;847,2;10508;0;33562;-178;100,0;156;6775;5260;2;8;100,0;144;6774;5248;2;9
26.06.2025;18:10;503;435;846,3;10488;0;33578;-178;100,0;155;6781;5254;2;8;100,1;146;6779;5234;2;9
26.06.2025;18:15;508;435;845,4;10488;0;33615;-175;100,0;149;6786;5254;2;8;100,1;146;6787;5234;2;9
26.06.2025;18:20;509;435;846,3;10494;0;33680;-317;100,0;83;6794;5260;2;8;100,0;76;6790;5234;2;9
26.06.2025;18:25;509;435;846,3;10508;0;33620;-358;100,0;42;6783;5266;2;8;100,0;78;6784;5242;2;9
26.06.2025;18:30;510;435;846,3;10500;0;33634;-355;100,0;49;6783;5250;2;8;100,0;76;6787;5250;2;9
26.06.2025;18:35;510;435;847,2;10538;0;33627;-356;99,9;42;6783;5284;2;8;100,0;71;6784;5254;2;9
26.06.2025;18:40;510;435;847,2;10498;0;33617;-354;99,9;43;6781;5246;2;8;100,1;75;6779;5252;2;9
26.06.2025;18:45;511;435;846,3;10510;0;33697;-350;100,0;43;6794;5260;2;8;100,0;75;6798;5250;2;9
26.06.2025;18:50;510;435;847,2;10496;0;33569;-347;100,0;49;6773;5260;2;8;100,0;76;6777;5236;2;9
26.06.2025;18:55;510;435;846,3;10512;0;33519;-359;100,0;47;6762;5256;2;8;100,0;71;6764;5256;2;9
26.06.2025;19:00;510;435;846,3;10492;0;33519;-354;100,0;49;6762;5242;2;8;99,9;75;6764;5250;2;9
26.06.2025;19:05;510;435;846,3;10510;0;33538;-353;100,0;47;6762;5250;2;8;100,0;71;6764;5260;2;9
26.06.2025;19:10;510;435;846,3;10500;0;33481;-262;100,0;141;6760;5268;2;8;100,0;75;6756;5232;2;9
26.06.2025;19:15;510;435;846,3;10526;0;33359;-31;100,0;229;6742;5260;2;8;100,0;226;6743;5266;2;9
26.06.2025;19:20;510;435;846,3;10504;0;33362;-21;100,0;233;6744;5256;2;8;100,0;231;6745;5248;2;9
26.06.2025;19:25;509;435;846,3;10506;0;33307;-24;100,0;236;6736;5248;2;8;100,0;234;6735;5258;2;9
26.06.2025;19:30;509;435;847,2;10506;0;33645;-144;99,9;101;6794;5236;2;8;100,0;231;6798;5270;2;9
26.06.2025;19:35;509;435;846,3;10504;0;33449;-73;100,0;188;6757;5250;2;8;100,0;226;6758;5254;2;9
26.06.2025;19:40;509;435;847,2;10514;0;33137;-21;100,0;229;6697;5272;2;8;100,1;245;6701;5242;2;9
26.06.2025;19:45;509;435;847,2;10490;0;33611;22;99,9;250;6796;5248;2;8;100,0;245;6795;5242;2;9
26.06.2025;19:50;509;435;847,2;10514;0;33630;-54;100,0;181;6788;5272;2;8;100,0;246;6792;5242;2;9
26.06.2025;19:55;509;435;846,3;10492;0;33174;-12;100,0;226;6705;5260;2;8;99,9;250;6706;5232;2;9
26.06.2025;20:00;508;435;846,3;10492;0;33618;-24;100,0;233;6794;5260;2;8;100,1;212;6790;5232;2;9
26.06.2025;20:05;508;435;847,2;10494;0;33182;-27;100,0;233;6710;5258;2;8;100,0;224;6709;5236;2;9
26.06.2025;20:10;508;435;847,2;10488;0;32530;-22;100,0;250;6583;5280;2;8;100,0;250;6579;5207;2;9
26.06.2025;20:15;508;435;846,3;10496;0;32771;-9;100,0;250;6627;5246;2;8;100,0;246;6623;5250;2;9
26.06.2025;20:20;508;435;847,2;10500;0;32691;-7;100,0;252;6603;5260;2;8;100,0;245;6602;5242;2;9
26.06.2025;20:25;508;435;846,3;10532;0;32762;-11;100,0;253;6622;5272;2;8;100,0;243;6623;5260;2;9
26.06.2025;20:30;508;435;847,2;10508;0;32442;-25;100,0;243;6557;5280;2;8;100,1;238;6553;5228;2;9
26.06.2025;20:35;508;435;847,2;10480;0;33282;18;100,0;257;6726;5234;2;8;100,0;245;6725;5246;2;9
26.06.2025;20:40;507;435;847,2;10508;0;33141;-9;100,0;238;6697;5260;2;8;100,0;246;6699;5248;2;9
26.06.2025;20:45;507;435;847,2;10518;0;33075;7;100,0;247;6687;5270;2;8;100,0;257;6686;5248;2;9
26.06.2025;20:50;507;435;847,2;10506;0;32786;-24;100,0;238;6627;5270;2;8;100,1;238;6626;5236;2;9
26.06.2025;20:55;507;435;846,3;10492;0;32555;5;100,0;250;6577;5226;2;8;100,1;267;6581;5266;2;9
26.06.2025;21:00;505;435;846,3;10510;0;32731;3;100,0;255;6619;5254;2;8;100,0;257;6620;5256;2;9
26.06.2025;21:05;505;435;847,2;10504;0;32721;6;100,0;243;6616;5246;2;8;100,0;262;6613;5258;2;9
26.06.2025;21:10;504;435;847,2;10516;0;32857;22;100,0;245;6643;5252;2;8;100,0;252;6633;5264;2;9
26.06.2025;21:15;503;435;847,2;10500;0;32777;-11;100,0;245;6627;5256;2;8;100,1;253;6626;5244;2;9
26.06.2025;21:20;503;435;847,2;10490;0;32883;-10;100,0;240;6650;5258;2;8;100,0;243;6649;5232;2;9
26.06.2025;21:25;503;435;847,2;10502;0;32760;-6;100,0;247;6627;5250;2;8;100,0;246;6623;5252;2;9
26.06.2025;21:30;503;435;847,2;10494;0;32933;1;100,0;247;6661;5256;2;8;100,0;250;6654;5238;2;9
26.06.2025;21:35;502;435;846,3;10510;0;32785;0;100,0;252;6630;5264;2;8;100,0;246;6628;5246;2;9
26.06.2025;21:40;502;435;846,3;10498;0;33151;9;100,0;255;6697;5260;2;8;100,0;250;6701;5256;2;9
26.06.2025;21:45;502;435;847,2;10510;0;32747;-2;100,0;247;6622;5266;2;8;100,0;259;6620;5244;2;9
26.06.2025;21:50;501;435;847,2;10520;0;32912;-2;99,9;247;6650;5256;2;8;100,1;253;6649;5264;2;9
26.06.2025;21:55;502;435;847,2;10518;0;32949;6;100,0;250;6663;5270;2;8;100,0;257;6660;5248;2;9
26.06.2025;22:00;504;435;846,3;10468;0;33006;-5;100,0;241;6671;5232;2;8;100,0;252;6675;5236;2;9
26.06.2025;22:05;504;435;847,2;10524;0;33614;23;100,0;255;6791;5266;2;8;100,1;245;6792;5258;2;9
26.06.2025;22:10;504;435;847,2;10518;0;33364;-7;100,0;229;6747;5276;2;8;100,0;245;6745;5242;2;9
26.06.2025;22:15;504;435;847,2;10490;0;33284;-3;100,0;236;6723;5195;2;8;100,0;246;6730;5295;2;9
26.06.2025;22:20;504;435;847,2;10470;0;33451;1;100,0;231;6762;5212;2;8;100,0;250;6761;5258;2;9
26.06.2025;22:25;503;435;847,2;10484;0;33280;3;100,0;229;6726;5240;2;8;100,1;252;6725;5244;2;9
26.06.2025;22:30;503;435;847,2;10498;0;33220;-9;100,0;231;6715;5262;2;8;100,0;252;6714;5236;2;9
26.06.2025;22:35;503;435;847,2;10486;0;33289;11;100,0;229;6731;5234;2;8;100,0;260;6732;5252;2;9
26.06.2025;22:40;503;435;847,2;10508;0;33440;14;100,0;231;6760;5250;2;8;100,1;253;6758;5258;2;9
26.06.2025;22:45;503;435;847,2;10486;0;33484;14;100,0;238;6768;5248;2;8;100,1;260;6766;5238;2;9
26.06.2025;22:50;502;435;848,1;10506;0;33495;10;100,0;234;6770;5280;2;8;100,0;253;6774;5226;2;9
26.06.2025;22:55;502;435;847,2;10462;0;33467;8;100,0;234;6762;5234;2;8;100,1;253;6766;5228;2;9
26.06.2025;23:00;502;435;848,1;10445;0;33543;-193;100,0;123;6765;5228;2;8;100,0;165;6777;5218;2;9
26.06.2025;23:05;501;435;847,2;10486;0;33492;-193;99,9;120;6760;5254;2;8;100,1;160;6764;5232;2;9
26.06.2025;23:10;501;435;847,2;10496;0;33456;-157;100,0;151;6757;5252;2;8;100,0;168;6756;5244;2;9
26.06.2025;23:15;501;435;846,3;10587;0;33512;-160;100,0;149;6770;5297;2;8;99,9;158;6769;5291;2;9
26.06.2025;23:20;500;435;846,3;10506;0;33463;-161;100,0;156;6760;5258;2;8;100,0;160;6756;5248;2;9
26.06.2025;23:25;500;435;847,2;10484;0;33598;-119;100,0;181;6791;5260;2;8;100,0;168;6787;5224;2;9
26.06.2025;23:30;500;435;846,3;10484;0;33424;-50;100,0;220;6752;5238;2;8;100,0;212;6753;5246;2;9
26.06.2025;23:35;499;435;847,2;10520;0;33452;-37;100,0;214;6762;5270;2;8;100,1;224;6761;5250;2;9
26.06.2025;23:40;499;435;846,3;10530;0;33383;-30;100,0;224;6749;5270;2;8;100,0;226;6745;5260;2;9
26.06.2025;23:45;499;435;847,2;10466;0;33376;-24;100,0;226;6747;5226;2;8;100,0;224;6745;5240;2;9
26.06.2025;23:50;499;435;847,2;10506;0;33338;-32;100,0;224;6739;5270;2;8;100,0;229;6738;5236;2;9
26.06.2025;23:55;499;435;847,2;10451;0;33429;-21;100,0;229;6755;5238;2;8;100,0;231;6753;5214;2;9
27.06.2025;00:00;499;435;847,2;10520;0;33434;-20;100,0;233;6757;5272;2;8;100,0;231;6753;5248;2;9
27.06.2025;00:05;498;435;847,2;10474;0;33482;-32;100,0;219;6765;5246;2;8;100,1;219;6766;5228;2;9
27.06.2025;00:10;498;435;847,2;10455;0;33495;-19;100,0;229;6770;5230;2;8;100,0;231;6766;5226;2;9
27.06.2025;00:15;497;435;847,2;10528;0;33503;-16;100,0;227;6773;5270;2;8;100,0;229;6774;5258;2;9
27.06.2025;00:20;497;435;847,2;10508;0;33498;-13;100,0;234;6770;5248;2;8;100,0;229;6769;5260;2;9
27.06.2025;00:25;497;435;847,2;10441;0;33502;-10;100,0;236;6773;5224;2;8;100,0;233;6769;5218;2;9
27.06.2025;00:30;497;435;846,3;10551;0;33531;-18;100,0;233;6775;5280;2;8;100,0;229;6774;5270;2;9
27.06.2025;00:35;497;435;846,3;10496;0;33556;-7;100,0;233;6781;5250;2;8;100,0;234;6779;5246;2;9
27.06.2025;00:40;496;435;847,2;10518;0;33542;-27;100,0;222;6781;5286;2;8;100,1;222;6779;5232;2;9
27.06.2025;00:45;497;435;846,3;10526;0;33609;-4;100,0;234;6791;5280;2;8;100,0;231;6790;5246;2;9
27.06.2025;00:50;496;435;847,2;10514;0;33609;-42;100,0;194;6791;5278;2;8;100,0;229;6790;5236;2;9
27.06.2025;00:55;496;435;847,2;10506;0;33632;-141;100,0;198;6794;5260;2;8;100,1;132;6787;5232;2;9
27.06.2025;01:00;496;435;847,2;10486;0;33572;-284;100,0;57;6770;5250;2;8;100,1;132;6777;5236;2;9
27.06.2025;01:05;496;435;847,2;10455;0;33575;-284;100,0;57;6770;5238;2;8;100,1;135;6774;5218;2;9
27.06.2025;01:10;496;435;847,2;10496;0;33610;-273;100,0;57;6775;5252;2;8;100,1;134;6779;5244;2;9
27.06.2025;01:15;495;435;848,1;10472;0;33558;-280;100,0;52;6770;5240;2;8;100,1;139;6774;5232;2;9
27.06.2025;01:20;495;435;847,2;10504;0;33586;-279;100,0;59;6775;5266;2;8;100,0;135;6779;5238;2;9
27.06.2025;01:25;495;435;847,2;10512;0;33611;-278;100,0;57;6781;5262;2;8;100,1;135;6784;5250;2;9
27.06.2025;01:30;494;435;847,2;10502;0;33626;-271;100,0;61;6783;5252;2;8;100,1;137;6787;5250;2;9
27.06.2025;01:35;495;435;847,2;10498;0;33506;-38;100,0;220;6770;5248;2;8;100,1;219;6769;5250;2;9
27.06.2025;01:40;494;435;847,2;10484;0;33469;-38;100,0;222;6762;5272;2;8;100,1;224;6758;5226;2;9
27.06.2025;01:45;493;435;847,2;10500;0;33461;-43;100,0;219;6762;5254;2;8;100,1;215;6758;5246;2;9
27.06.2025;01:50;493;435;846,3;10478;0;33464;-39;100,0;224;6762;5246;2;8;100,0;220;6761;5232;2;9
27.06.2025;01:55;493;435;846,3;10514;0;33478;-38;100,0;220;6768;5258;2;8;100,1;222;6764;5256;2;9
27.06.2025;02:00;492;435;847,2;10514;0;33492;-48;100,0;217;6770;5248;2;8;100,1;217;6766;5266;2;9
27.06.2025;02:05;492;435;847,2;10510;0;33497;-45;100,0;215;6770;5252;2;8;100,1;213;6769;5258;2;9
27.06.2025;02:10;492;435;848,1;10484;0;33500;-48;100,0;214;6770;5250;2;8;100,1;217;6774;5234;2;9
27.06.2025;02:15;492;435;847,2;10453;0;33518;-39;100,0;222;6775;5274;2;8;100,1;219;6774;5216;2;9
27.06.2025;02:20;492;435;848,1;10512;0;33523;-44;100,0;215;6773;5268;2;8;100,1;219;6774;5244;2;9
27.06.2025;02:25;492;435;848,1;10504;0;33564;-37;100,0;220;6781;5266;2;8;100,1;215;6779;5238;2;9
27.06.2025;02:30;492;435;848,1;10500;0;33624;-102;100,0;182;6794;5252;2;8;100,0;186;6795;5216;2;9
27.06.2025;02:35;491;435;848,1;10490;0;33619;-97;100,0;188;6794;5244;2;8;100,0;186;6790;5246;2;9
27.06.2025;02:40;491;435;848,1;10492;0;33498;-307;100,0;52;6757;5254;2;8;100,1;118;6758;5238;2;9
27.06.2025;02:45;490;435;847,2;10498;0;33619;-271;100,0;85;6783;5250;2;8;100,0;111;6784;5248;2;9
27.06.2025;02:50;489;435;848,1;10470;0;33602;-273;100,0;85;6775;5236;2;8;100,0;115;6779;5234;2;9
27.06.2025;02:55;488;435;847,2;10474;0;33630;-270;100,0;89;6781;5250;2;8;100,1;116;6784;5224;2;9
27.06.2025;03:00;488;435;847,2;10494;0;33609;-268;100,0;92;6781;5268;2;8;100,1;115;6784;5226;2;9
27.06.2025;03:05;488;435;848,1;10508;0;33583;-271;100,0;85;6778;5258;2;8;100,0;113;6779;5250;2;9
27.06.2025;03:10;487;435;847,2;10510;0;33587;-314;100,0;82;6775;5266;2;8;100,0;82;6777;5244;2;9
27.06.2025;03:15;486;435;847,2;10470;0;33616;-316;100,0;83;6783;5248;2;8;100,0;82;6779;5222;2;9
27.06.2025;03:20;486;435;847,2;10520;0;33625;-309;100,0;82;6786;5268;2;8;100,0;82;6782;5252;2;9
27.06.2025;03:25;486;435;847,2;10484;0;33645;-313;100,0;83;6788;5238;2;8;100,0;80;6787;5246;2;9
27.06.2025;03:30;486;435;847,2;10466;0;33618;-311;100,0;78;6783;5254;2;8;100,1;73;6779;5232;2;9
27.06.2025;03:35;485;435;847,2;10478;0;33647;-304;100,0;87;6786;5252;2;8;100,1;80;6784;5234;2;9
27.06.2025;03:40;488;435;847,2;10482;0;33672;-305;100,0;80;6794;5234;2;8;100,1;80;6790;5248;2;9
27.06.2025;03:45;508;435;848,1;10488;0;33652;-310;100,0;85;6786;5246;2;8;100,0;76;6787;5242;2;9
27.06.2025;03:50;509;435;848,1;10459;0;33630;-410;100,0;-16;6778;5230;2;8;100,1;80;6784;5230;2;9
27.06.2025;03:55;513;435;847,2;10502;0;33633;-824;100,0;-188;6765;5242;2;8;100,0;-160;6761;5260;2;9
27.06.2025;04:00;514;435;848,1;10500;0;33539;-567;100,0;73;6768;5250;2;8;100,1;-168;6745;5250;2;9
27.06.2025;04:05;514;435;848,1;10484;0;33477;-367;100,0;78;6757;5242;2;8;100,1;36;6748;5242;2;9
27.06.2025;04:10;511;435;847,2;10484;0;33470;-167;100,0;167;6762;5242;2;8;100,1;139;6756;5242;2;9
27.06.2025;04:15;509;435;847,2;10490;0;33426;-95;100,0;193;6757;5260;2;8;100,0;187;6753;5230;2;9
27.06.2025;04:20;509;435;847,2;10522;0;33468;-37;100,0;220;6762;5276;2;8;100,0;219;6764;5246;2;9
27.06.2025;04:25;509;435;847,2;10476;0;33302;8;99,7;238;6731;5256;2;8;100,0;260;6735;5220;2;9
27.06.2025;04:30;509;435;847,2;10496;0;33297;2;99,7;233;6729;5244;2;8;100,0;257;6732;5266;2;9
27.06.2025;04:35;509;435;847,2;10510;0;33297;9;99,7;231;6731;5244;2;8;100,0;257;6730;5256;2;9
27.06.2025;04:40;508;435;848,1;10466;0;33287;5;99,7;231;6729;5230;2;8;100,1;253;6730;5236;2;9
27.06.2025;04:45;509;435;847,2;10494;0;33280;8;99,7;236;6729;5252;2;8;100,1;257;6730;5242;2;9
27.06.2025;04:50;509;435;847,2;10470;0;33270;9;99,7;238;6723;5234;2;8;100,0;255;6725;5236;2;9
27.06.2025;04:55;509;435;847,2;10504;0;33243;2;99,7;233;6721;5242;2;8;100,0;252;6722;5262;2;9
27.06.2025;05:00;509;435;847,2;10486;0;33248;7;99,7;238;6718;5246;2;8;100,1;253;6719;5240;2;9
27.06.2025;05:05;509;435;847,2;10474;0;33246;7;99,7;238;6718;5248;2;8;100,0;257;6719;5226;2;9
27.06.2025;05:10;508;435;848,1;10504;0;33230;5;99,7;234;6718;5252;2;8;100,0;252;6719;5252;2;9
27.06.2025;05:15;509;435;848,1;10482;0;33323;9;99,7;238;6736;5234;2;8;100,0;253;6735;5248;2;9
27.06.2025;05:20;509;435;848,1;10510;0;33609;-58;99,7;200;6791;5260;2;8;100,0;219;6787;5250;2;9
27.06.2025;05:25;509;435;848,1;10457;0;33559;-58;99,7;201;6781;5228;2;8;100,1;217;6779;5209;2;9
27.06.2025;05:30;508;435;848,1;10498;0;33577;-52;99,7;198;6783;5248;2;8;100,1;219;6779;5250;2;9
27.06.2025;05:35;508;435;848,1;10506;0;33641;-115;99,7;170;6794;5254;2;8;100,1;189;6792;5252;2;9
27.06.2025;05:40;508;435;848,1;10447;0;33557;-157;99,7;167;6781;5236;2;8;100,0;146;6774;5238;2;9
27.06.2025;05:45;508;435;848,1;10534;0;33542;-154;99,7;170;6773;5284;2;8;100,0;153;6769;5250;2;9
27.06.2025;05:50;508;435;847,2;10496;0;33539;-164;99,7;161;6770;5254;2;8;100,1;146;6766;5242;2;9
27.06.2025;05:55;508;435;848,1;10494;0;33604;-296;99,7;99;6781;5258;2;8;100,0;80;6777;5236;2;9
27.06.2025;06:00;508;435;847,2;10470;0;33556;-137;99,7;163;6781;5238;2;8;100,1;179;6777;5232;2;9
27.06.2025;06:05;508;435;848,1;10502;0;33550;-212;99,7;160;6773;5242;2;8;100,0;102;6766;5260;2;9
27.06.2025;06:10;508;435;847,2;10466;0;33710;-476;99,7;-42;6794;5228;2;8;100,0;40;6798;5238;2;9
27.06.2025;06:15;508;435;848,1;10486;0;33634;-588;99,9;-50;6778;5258;2;8;100,1;-69;6774;5228;2;9
27.06.2025;06:20;508;435;848,1;10520;0;33475;-180;100,0;170;6760;5270;2;8;100,0;123;6756;5250;2;9
27.06.2025;06:25;508;435;847,2;10502;0;33378;-28;99,9;229;6747;5266;2;8;100,1;224;6743;5236;2;9
27.06.2025;06:30;508;435;847,2;10498;0;33601;-18;99,9;227;6788;5250;2;8;100,0;229;6787;5248;2;9
27.06.2025;06:35;508;435;847,2;10488;0;33579;-198;99,9;122;6775;5254;2;8;100,0;156;6779;5234;2;9
27.06.2025;06:40;507;435;848,1;10502;0;33634;-177;99,9;175;6794;5254;2;8;100,0;121;6787;5248;2;9
27.06.2025;06:45;508;435;847,2;10488;0;33661;-445;99,9;-33;6773;5270;2;8;100,0;43;6777;5212;2;9
27.06.2025;06:50;508;435;848,1;10476;0;33578;-456;99,9;-31;6768;5230;2;8;100,0;52;6769;5246;2;9
27.06.2025;06:55;508;435;848,1;10494;0;33520;-420;99,9;24;6762;5250;2;8;100,1;45;6764;5244;2;9
27.06.2025;07:00;507;435;847,2;10468;0;33494;-74;100,0;172;6762;5244;2;8;100,1;238;6766;5232;2;9
27.06.2025;07:05;507;435;847,2;10476;0;33627;-67;99,9;167;6791;5240;2;8;100,1;238;6795;5236;2;9
27.06.2025;07:10;507;435;848,1;10462;0;33611;-71;100,0;165;6786;5238;2;8;100,0;233;6790;5250;2;9
27.06.2025;07:15;507;435;847,2;10488;0;33607;-64;100,0;174;6788;5252;2;8;100,0;238;6790;5236;2;9
27.06.2025;07:20;507;435;847,2;10528;0;33614;-247;100,0;61;6781;5278;2;8;100,0;163;6784;5250;2;9
27.06.2025;07:25;507;435;847,2;10502;0;33704;-411;100,0;0;6791;5266;2;8;100,0;61;6798;5236;2;9
27.06.2025;07:30;507;435;847,2;10478;0;33641;-447;100,0;2;6781;5242;2;8;100,1;31;6782;5236;2;9
27.06.2025;07:35;507;435;848,1;10484;0;33546;-392;100,0;63;6765;5248;2;8;100,0;23;6758;5236;2;9
27.06.2025;07:40;507;435;847,2;10490;0;33437;-64;99,9;201;6752;5242;2;8;100,0;215;6748;5248;2;9
27.06.2025;07:45;507;435;848,1;10490;0;33491;-14;99,9;226;6770;5252;2;8;100,1;231;6766;5252;2;9
27.06.2025;07:50;507;435;847,2;10480;0;33560;-11;100,0;229;6781;5254;2;8;100,0;234;6777;5226;2;9
27.06.2025;07:55;507;435;848,1;10478;0;33570;-8;99,9;229;6783;5244;2;8;100,1;239;6784;5234;2;9
27.06.2025;08:00;507;435;847,2;10484;0;33484;-416;99,9;54;6752;5242;2;8;100,1;0;6745;5242;2;9
27.06.2025;08:05;506;435;848,1;10504;0;33399;-27;99,9;222;6749;5252;2;8;100,0;226;6745;5252;2;9
27.06.2025;08:10;506;435;848,1;10486;0;33500;-15;100,0;229;6770;5262;2;8;100,1;233;6769;5224;2;9
27.06.2025;08:15;505;435;848,1;10500;0;33414;-12;100,0;234;6752;5264;2;8;100,1;234;6753;5236;2;9
27.06.2025;08:20;505;435;848,1;10498;0;33454;-11;100,0;231;6768;5264;2;8;100,1;234;6764;5234;2;9
27.06.2025;08:25;506;435;847,2;10512;0;33626;-352;99,9;64;6783;5252;2;8;100,0;56;6784;5260;2;9
27.06.2025;08:30;506;435;847,2;10492;0;33437;-75;99,9;177;6757;5256;2;8;99,9;226;6758;5236;2;9
27.06.2025;08:35;506;435;846,3;10506;0;33213;-20;99,9;238;6710;5262;2;8;100,0;234;6709;5236;2;9
27.06.2025;08:40;505;435;847,2;10496;0;33237;1;99,9;238;6721;5244;2;8;100,0;253;6719;5252;2;9
27.06.2025;08:45;505;435;847,2;10565;0;33170;-2;99,9;245;6708;5260;2;8;100,0;246;6704;5305;2;9
27.06.2025;08:50;505;435;847,2;10466;0;32889;-32;99,9;231;6650;5260;2;8;100,0;243;6649;5236;2;9
27.06.2025;08:55;505;435;847,2;10476;0;32867;-13;99,9;250;6645;5240;2;8;100,0;246;6644;5197;2;9
27.06.2025;09:00;505;435;847,2;10439;0;32969;-10;99,9;240;6663;5218;2;8;100,0;255;6660;5222;2;9
27.06.2025;09:05;505;435;847,2;10453;0;32911;-0;99,9;240;6658;5193;2;8;100,0;246;6657;5260;2;9
27.06.2025;09:10;505;435;847,2;10520;0;32773;9;99,9;238;6630;5372;2;8;100,0;267;6626;5149;2;9
27.06.2025;09:15;505;435;847,2;10500;0;33313;23;100,0;259;6739;5307;2;8;100,0;257;6732;5254;2;9
27.06.2025;09:20;505;435;847,2;10498;0;33111;2;99,9;250;6697;5266;2;8;100,0;243;6693;5232;2;9
27.06.2025;09:25;504;435;848,1;10506;0;32883;1;99,9;248;6650;5254;2;8;100,0;250;6649;5252;2;9
27.06.2025;09:30;504;435;847,2;10506;0;32967;0;99,9;243;6663;5254;2;8;100,0;250;6665;5252;2;9
27.06.2025;09:35;504;435;847,2;10518;0;32828;-12;99,9;243;6640;5258;2;8;100,0;245;6636;5260;2;9
27.06.2025;09:40;504;435;846,3;10512;0;33382;1;99,9;247;6747;5254;2;8;100,0;234;6743;5258;2;9
27.06.2025;09:45;505;435;846,3;10482;0;32965;-12;99,9;236;6663;5242;2;8;100,0;245;6660;5240;2;9
27.06.2025;09:50;504;435;847,2;10488;0;33238;-2;99,9;250;6718;5254;2;8;100,1;234;6714;5234;2;9
27.06.2025;09:55;504;435;847,2;10514;0;32974;-7;100,0;243;6666;5264;2;8;99,9;241;6665;5250;2;9
27.06.2025;10:00;504;435;846,3;10468;0;32911;-16;100,0;240;6658;5236;2;8;99,9;241;6654;5250;2;9
27.06.2025;10:05;504;435;846,3;10492;0;32961;-6;99,9;245;6663;5246;2;8;100,0;250;6662;5246;2;9
27.06.2025;10:10;504;435;846,3;10506;0;33043;-6;100,0;240;6682;5258;2;8;100,0;246;6680;5248;2;9
27.06.2025;10:15;503;435;847,2;10496;0;32816;-9;99,9;245;6637;5256;2;8;100,1;248;6636;5240;2;9
27.06.2025;10:20;503;435;847,2;10494;0;33156;3;100,0;245;6705;5252;2;8;100,0;250;6701;5242;2;9
27.06.2025;10:25;503;435;847,2;10494;0;33108;-5;99,9;243;6692;5260;2;8;100,0;234;6691;5234;2;9
27.06.2025;10:30;503;435;847,2;10488;0;33055;-15;99,9;243;6684;5242;2;8;100,0;238;6686;5234;2;9
27.06.2025;10:35;503;435;847,2;10488;0;33041;-6;100,0;252;6676;5248;2;8;100,1;238;6675;5240;2;9
27.06.2025;10:40;503;435;846,3;10500;0;33367;-3;99,9;247;6744;5250;2;8;100,0;226;6743;5250;2;9
27.06.2025;10:45;504;435;846,3;10502;0;32823;-21;99,9;243;6632;5268;2;8;100,0;236;6633;5256;2;9
27.06.2025;10:50;503;435;846,3;10391;0;32978;-14;99,9;243;6663;5209;2;8;100,0;238;6667;5181;2;9
27.06.2025;10:55;503;435;847,2;10611;0;32906;-11;100,0;247;6658;5311;2;8;100,0;246;6654;5301;2;9
27.06.2025;11:00;503;435;847,2;10609;0;32905;-2;99,9;247;6653;5313;2;8;100,1;248;6654;5297;2;9
27.06.2025;11:05;503;435;847,2;10516;0;33194;7;99,9;243;6710;5286;2;8;100,0;246;6709;5327;2;9
27.06.2025;11:10;503;435;846,3;10563;0;33110;-0;99,9;240;6695;5291;2;8;100,0;246;6693;5272;2;9
27.06.2025;11:15;503;435;846,3;10522;0;33107;6;100,0;248;6695;5307;2;8;100,0;250;6693;5216;2;9
27.06.2025;11:20;503;435;847,2;10607;0;32966;-10;99,9;241;6666;5329;2;8;100,0;239;6665;5278;2;9
27.06.2025;11:25;503;435;846,3;10470;0;33037;-8;100,0;243;6682;5232;2;8;100,0;238;6680;5238;2;9
