Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
27.06.2025;11:30;502;435;846,3;10387;0;33471;-316;100,0;87;6749;5201;2;8;100,0;69;6745;5185;2;9
27.06.2025;11:35;502;435;846,3;10500;0;33021;-29;100,0;234;6679;5280;2;8;100,0;229;6675;5220;2;9
27.06.2025;11:40;503;435;846,3;10468;0;32907;-18;100,0;247;6653;5313;2;8;100,1;243;6654;5266;2;9
27.06.2025;11:45;503;435;846,3;10453;0;32945;-20;99,9;236;6658;5201;2;8;100,1;241;6654;5252;2;9
27.06.2025;11:50;502;435;847,2;10500;0;33168;-9;99,9;238;6708;5301;2;8;99,9;238;6706;5199;2;9
27.06.2025;11:55;502;435;845,4;10474;0;33177;-9;100,0;240;6708;5197;2;8;100,0;236;6706;5276;2;9
27.06.2025;12:00;502;435;845,4;10510;0;33422;-5;100,0;240;6757;5258;2;8;99,9;234;6756;5264;2;9
27.06.2025;12:05;502;435;846,3;10488;0;33655;-362;100,0;12;6783;5230;2;8;100,0;102;6790;5258;2;9
27.06.2025;12:10;502;435;844,4;10534;0;33671;-365;99,9;9;6786;5272;2;8;100,0;95;6792;5262;2;9
27.06.2025;12:15;502;435;846,3;10496;0;33656;-360;99,9;12;6786;5262;2;8;100,0;101;6790;5234;2;9
27.06.2025;12:20;501;435;845,4;10474;0;33640;-365;99,9;7;6786;5236;2;8;100,1;99;6790;5238;2;9
27.06.2025;12:25;501;435;846,3;10514;0;33682;-365;99,9;5;6786;5268;2;8;99,9;95;6795;5246;2;9
27.06.2025;12:30;501;435;847,2;10480;0;33550;-342;99,9;99;6770;5252;2;8;100,0;30;6766;5228;2;9
27.06.2025;12:35;501;435;846,3;10500;0;33548;-276;100,0;104;6770;5252;2;8;100,0;99;6766;5248;2;9
27.06.2025;12:40;501;435;845,4;10494;0;33503;-279;100,0;104;6762;5256;2;8;100,0;95;6761;5238;2;9
27.06.2025;12:45;501;435;846,3;10516;0;33513;-224;100,0;99;6768;5268;2;8;100,0;151;6769;5248;2;9
27.06.2025;12:50;501;435;847,2;10494;0;33535;-212;100,0;106;6770;5258;2;8;100,0;161;6771;5236;2;9
27.06.2025;12:55;501;435;846,3;10506;0;33557;-218;100,0;99;6773;5252;2;8;100,0;158;6777;5254;2;9
27.06.2025;13:00;501;435;845,4;10494;0;33680;-404;99,9;42;6794;5264;2;8;100,0;35;6790;5232;2;9
27.06.2025;13:05;501;435;844,4;10490;0;33642;-481;100,0;2;6781;5250;2;8;100,0;-2;6779;5240;2;9
27.06.2025;13:10;501;435;846,3;10492;0;33491;-277;100,0;101;6757;5260;2;8;100,0;99;6756;5248;2;9
27.06.2025;13:15;500;435;846,3;10500;0;33474;-284;99,9;97;6757;5266;2;8;100,0;95;6756;5234;2;9
27.06.2025;13:20;500;435;846,3;10516;0;33446;-105;100,0;186;6757;5272;2;8;100,0;193;6761;5244;2;9
27.06.2025;13:25;501;435;846,3;10496;0;33443;-51;100,0;214;6762;5256;2;8;100,0;215;6756;5240;2;9
27.06.2025;13:30;500;435;845,4;10494;0;33397;-22;100,0;226;6749;5238;2;8;100,0;234;6748;5256;2;9
27.06.2025;13:35;500;435;846,3;10506;0;33341;-14;100,0;224;6742;5252;2;8;100,0;281;6730;5254;2;9
27.06.2025;13:40;500;435;844,4;10508;0;33440;6;100,0;245;6762;5250;2;8;100,0;243;6758;5258;2;9
27.06.2025;13:45;500;435;846,3;10510;0;33414;5;100,0;243;6755;5248;2;8;100,0;243;6753;5238;2;9
27.06.2025;13:50;500;435;845,4;10510;0;33589;-115;100,0;191;6791;5276;2;8;100,0;168;6787;5234;2;9
27.06.2025;13:55;500;435;845,4;10506;0;33607;-116;100,0;191;6786;5260;2;8;100,0;167;6784;5246;2;9
27.06.2025;14:00;500;435;844,4;10496;0;33589;-118;100,0;188;6788;5256;2;8;99,9;174;6784;5240;2;9
27.06.2025;14:05;500;435;845,4;10498;0;33608;-116;99,9;191;6788;5264;2;8;100,0;172;6787;5234;2;9
27.06.2025;14:10;500;435;845,4;10496;0;33449;-136;100,0;184;6757;5250;2;8;100,0;165;6753;5246;2;9
27.06.2025;14:15;500;435;845,4;10504;0;33418;-30;100,0;220;6752;5250;2;8;100,0;229;6753;5250;2;9
27.06.2025;14:20;500;435;844,4;10492;0;33402;-34;100,0;220;6749;5264;2;8;100,0;226;6748;5228;2;9
27.06.2025;14:25;499;435;845,4;10502;0;33418;-17;100,0;238;6757;5252;2;8;100,0;233;6753;5250;2;9
27.06.2025;14:30;500;435;845,4;10496;0;33606;-8;99,9;238;6791;5250;2;8;100,0;231;6790;5246;2;9
27.06.2025;14:35;499;435;844,4;10494;0;33520;-220;99,9;163;6770;5256;2;8;100,0;99;6764;5238;2;9
27.06.2025;14:40;500;435;845,4;10504;0;33471;-126;100,0;158;6760;5264;2;8;100,0;189;6758;5254;2;9
27.06.2025;14:45;499;435;845,4;10500;0;33428;-65;100,0;194;6752;5252;2;8;100,0;222;6753;5248;2;9
27.06.2025;14:50;499;435;845,4;10492;0;33449;-60;99,9;200;6760;5242;2;8;100,0;222;6761;5250;2;9
27.06.2025;14:55;499;435;846,3;10494;0;33438;-56;100,0;203;6760;5252;2;8;100,1;224;6758;5242;2;9
27.06.2025;15:00;500;435;846,3;10502;0;33512;-57;100,0;207;6773;5252;2;8;100,1;219;6774;5250;2;9
27.06.2025;15:05;499;435;846,3;10486;0;33519;-46;100,0;203;6775;5250;2;8;100,0;222;6777;5236;2;9
27.06.2025;15:10;499;435;845,4;10474;0;33488;-52;100,0;212;6768;5244;2;8;100,0;224;6766;5230;2;9
27.06.2025;15:15;499;435;846,3;10504;0;33585;-152;100,0;141;6781;5254;2;8;100,0;187;6784;5250;2;9
27.06.2025;15:20;499;435;846,3;10530;0;33558;-158;99,9;139;6775;5266;2;8;100,0;186;6779;5226;2;9
27.06.2025;15:25;499;435;846,3;10492;0;33503;-159;100,0;135;6762;5258;2;8;100,0;186;6766;5230;2;9
27.06.2025;15:30;500;435;846,3;10466;0;33536;-154;100,0;141;6773;5230;2;8;100,0;189;6774;5236;2;9
27.06.2025;15:35;504;435;846,3;10514;0;33671;-325;99,9;64;6791;5260;2;8;100,0;83;6792;5254;2;9
27.06.2025;15:40;507;435;845,4;10512;0;33663;-317;99,9;69;6791;5260;2;8;100,0;89;6790;5252;2;9
27.06.2025;15:45;508;435;846,3;10490;0;33511;-322;99,9;69;6762;5242;2;8;100,0;83;6764;5248;2;9
27.06.2025;15:50;508;435;845,4;10494;0;33516;-287;100,0;104;6770;5258;2;8;100,0;87;6766;5236;2;9
27.06.2025;15:55;509;435;845,4;10524;0;33575;-291;99,9;106;6775;5272;2;8;100,0;85;6777;5252;2;9
27.06.2025;16:00;508;435;844,4;10486;0;33500;-427;99,9;9;6752;5246;2;8;100,0;49;6756;5240;2;9
27.06.2025;16:05;508;435;845,4;10514;0;33470;-54;99,9;191;6760;5266;2;8;100,0;231;6766;5248;2;9
27.06.2025;16:10;508;435;845,4;10490;0;33365;-23;99,9;233;6747;5238;2;8;100,0;238;6743;5252;2;9
27.06.2025;16:15;509;435;844,4;10506;0;33449;-24;99,9;224;6760;5270;2;8;99,9;231;6758;5236;2;9
27.06.2025;16:20;508;435;843,5;10508;0;33576;-21;99,9;226;6786;5242;2;8;100,0;233;6784;5266;2;9
27.06.2025;16:25;509;435;843,5;10494;0;33622;-7;99,9;231;6794;5238;2;8;99,9;243;6792;5256;2;9
27.06.2025;16:30;509;435;843,5;10455;0;33636;-55;99,9;229;6799;5218;2;8;100,0;201;6795;5238;2;9
27.06.2025;16:35;511;435;843,5;10516;0;33515;-228;99,9;108;6768;5260;2;8;100,0;148;6766;5256;2;9
27.06.2025;16:40;513;435;844,4;10482;0;33601;-170;99,9;127;6783;5250;2;8;100,0;179;6787;5232;2;9
27.06.2025;16:45;514;435;844,4;10504;0;33570;47;99,4;245;6788;5242;2;8;100,0;279;6790;5262;2;9
27.06.2025;16:50;514;435;844,4;10508;0;33562;-21;99,9;227;6786;5266;2;8;100,0;220;6782;5242;2;9
27.06.2025;16:55;514;435;844,4;10532;0;33382;-25;100,0;227;6747;5264;2;8;100,0;229;6745;5268;2;9
27.06.2025;17:00;513;435;845,4;10508;0;33287;-22;100,0;227;6729;5250;2;8;100,0;233;6730;5258;2;9
27.06.2025;17:05;513;435;844,4;10492;0;33297;-14;100,0;236;6729;5258;2;8;100,0;238;6730;5234;2;9
27.06.2025;17:10;513;435;844,4;10536;0;33341;-13;100,0;236;6736;5268;2;8;100,0;239;6735;5252;2;9
27.06.2025;17:15;513;435;844,4;10496;0;33345;-18;100,0;231;6742;5248;2;8;100,0;236;6738;5248;2;9
27.06.2025;17:20;512;435;843,5;10514;0;33302;-27;99,9;229;6731;5250;2;8;100,0;233;6732;5264;2;9
27.06.2025;17:25;513;435;843,5;10490;0;33561;-2;100,0;238;6788;5250;2;8;100,0;239;6787;5240;2;9
27.06.2025;17:30;513;435;844,4;10482;0;33504;-18;100,0;231;6773;5258;2;8;100,0;239;6771;5224;2;9
27.06.2025;17:35;512;435;844,4;10492;0;33521;-18;99,9;233;6775;5252;2;8;100,0;233;6777;5240;2;9
27.06.2025;17:40;512;435;844,4;10514;0;33472;-18;99,9;227;6770;5250;2;8;100,0;238;6766;5264;2;9
27.06.2025;17:45;512;435;844,4;10520;0;33337;-11;99,9;231;6739;5270;2;8;100,0;238;6738;5250;2;9
27.06.2025;17:50;512;435;844,4;10516;0;33373;-6;99,9;245;6749;5266;2;8;100,0;238;6751;5250;2;9
27.06.2025;17:55;512;435;844,4;10502;0;33606;-2;100,0;238;6794;5256;2;8;100,1;236;6792;5246;2;9
27.06.2025;18:00;511;435;845,4;10455;0;33605;9;100,0;247;6796;5234;2;8;100,0;243;6795;5222;2;9
27.06.2025;18:05;512;435;845,4;10508;0;33569;3;99,9;243;6786;5254;2;8;99,9;243;6784;5254;2;9
27.06.2025;18:10;512;435;844,4;10504;0;33520;-31;100,0;226;6773;5262;2;8;99,9;226;6769;5242;2;9
27.06.2025;18:15;512;435;844,4;10492;0;33584;-27;100,0;229;6783;5260;2;8;100,0;222;6784;5232;2;9
27.06.2025;18:20;512;435;844,4;10516;0;33633;-167;100,0;139;6794;5268;2;8;100,0;167;6795;5248;2;9
27.06.2025;18:25;512;435;844,4;10492;0;33711;-559;99,7;-59;6791;5256;2;8;100,0;-45;6790;5232;2;9
27.06.2025;18:30;512;435;845,4;10472;0;33509;-489;99,7;-28;6757;5236;2;8;100,1;21;6756;5236;2;9
27.06.2025;18:35;512;435;844,4;10512;0;33556;-9;99,7;236;6781;5234;2;8;100,0;236;6779;5256;2;9
27.06.2025;18:40;512;435;845,4;10484;0;33276;-24;99,7;236;6723;5226;2;8;100,0;236;6725;5258;2;9
27.06.2025;18:45;511;435;846,3;10490;0;33530;-4;99,7;234;6778;5244;2;8;100,0;239;6777;5246;2;9
27.06.2025;18:50;511;435;846,3;10514;0;33575;-4;99,7;231;6788;5250;2;8;100,0;243;6787;5264;2;9
27.06.2025;18:55;511;435;845,4;10494;0;33572;-0;99,7;231;6786;5250;2;8;100,1;239;6787;5244;2;9
27.06.2025;19:00;510;435;844,4;10506;0;33619;1;99,7;234;6794;5248;2;8;100,1;243;6792;5258;2;9
27.06.2025;19:05;511;435;845,4;10453;0;33588;-144;99,7;163;6783;5236;2;8;100,0;167;6784;5218;2;9
27.06.2025;19:10;510;435;845,4;10492;0;33507;-150;100,0;163;6768;5252;2;8;100,0;160;6769;5240;2;9
27.06.2025;19:15;510;435;844,4;10504;0;33467;-116;99,9;189;6762;5254;2;8;99,9;172;6756;5250;2;9
27.06.2025;19:20;510;435;845,4;10490;0;33384;-24;99,9;224;6747;5246;2;8;100,0;233;6745;5244;2;9
27.06.2025;19:25;509;435;845,4;10484;0;33286;-22;99,9;229;6729;5244;2;8;100,0;236;6725;5240;2;9
27.06.2025;19:30;509;435;845,4;10500;0;33221;-23;99,9;233;6715;5254;2;8;100,0;236;6712;5246;2;9
27.06.2025;19:35;509;435;845,4;10482;0;33177;-20;99,9;227;6705;5242;2;8;100,1;246;6704;5240;2;9
27.06.2025;19:40;509;435;845,4;10510;0;32234;16;99,9;285;6520;5250;2;8;100,1;243;6506;5236;2;9
27.06.2025;19:45;509;435;845,4;10534;0;33159;1;99,9;238;6700;5278;2;8;100,1;252;6701;5256;2;9
27.06.2025;19:50;509;435;846,3;10536;0;33027;-0;99,9;241;6679;5288;2;8;100,1;252;6678;5248;2;9
27.06.2025;19:55;509;435;846,3;10496;0;33072;-4;99,9;238;6687;5272;2;8;100,1;245;6686;5224;2;9
27.06.2025;20:00;509;435;846,3;10437;0;33099;-9;99,9;238;6692;5216;2;8;100,1;246;6691;5222;2;9
27.06.2025;20:05;510;435;846,3;10528;0;33365;8;100,0;240;6744;5278;2;8;100,1;253;6740;5250;2;9
27.06.2025;20:10;509;435;846,3;10549;0;33339;-9;99,9;229;6736;5272;2;8;100,0;238;6735;5276;2;9
27.06.2025;20:15;509;435;846,3;10486;0;33273;23;100,0;250;6726;5244;2;8;100,1;260;6725;5242;2;9
27.06.2025;20:20;509;435;846,3;10514;0;33307;20;100,0;243;6729;5226;2;8;100,1;262;6727;5288;2;9
27.06.2025;20:25;510;435;847,2;10508;0;33417;22;99,9;248;6749;5240;2;8;99,9;257;6753;5268;2;9
27.06.2025;20:30;509;435;847,2;10650;0;33262;15;99,9;257;6721;5331;2;8;100,0;253;6722;5319;2;9
27.06.2025;20:35;510;435;847,2;10530;0;33234;-2;99,9;243;6713;5195;2;8;100,1;252;6717;5335;2;9
27.06.2025;20:40;509;435;848,1;10587;0;33220;-9;99,9;238;6713;5284;2;8;100,0;246;6712;5303;2;9
27.06.2025;20:45;509;435;848,1;10522;0;33211;1;99,9;240;6713;5325;2;8;100,1;253;6706;5197;2;9
27.06.2025;20:50;509;435;848,1;10520;0;33176;-3;99,9;247;6705;5244;2;8;99,9;250;6706;5276;2;9
27.06.2025;20:55;509;435;848,1;10660;0;33275;8;99,9;243;6729;5315;2;8;100,1;250;6725;5345;2;9
27.06.2025;21:00;508;435;848,1;10484;0;33227;8;100,0;243;6715;5242;2;8;100,1;252;6714;5242;2;9
27.06.2025;21:05;509;435;848,1;10557;0;33229;12;99,9;248;6718;5286;2;8;100,1;252;6719;5270;2;9
27.06.2025;21:10;508;435;847,2;10480;0;33144;8;99,9;248;6697;5286;2;8;100,1;246;6699;5317;2;9
27.06.2025;21:15;508;435;847,2;10502;0;33048;-3;99,9;243;6682;5250;2;8;100,1;243;6683;5252;2;9
27.06.2025;21:20;508;435;847,2;10480;0;33292;10;99,9;245;6731;5262;2;8;100,1;248;6725;5218;2;9
27.06.2025;21:25;508;435;848,1;10411;0;33153;-25;99,9;229;6700;5201;2;8;100,1;236;6699;5209;2;9
27.06.2025;21:30;508;435;848,1;10609;0;33167;-18;100,0;238;6702;5319;2;8;100,0;236;6701;5291;2;9
27.06.2025;21:35;509;435;847,2;10502;0;33118;-17;99,9;236;6692;5270;2;8;100,0;231;6693;5232;2;9
27.06.2025;21:40;509;435;847,2;10486;0;33127;-11;100,0;238;6697;5284;2;8;100,1;245;6688;5201;2;9
27.06.2025;21:45;509;435;847,2;10597;0;33179;1;100,0;238;6708;5297;2;8;100,0;248;6704;5226;2;9
27.06.2025;21:50;509;435;847,2;10494;0;33278;-14;100,0;224;6729;5288;2;8;100,0;245;6730;5268;2;9
27.06.2025;21:55;509;435;847,2;10520;0;33315;-9;99,9;234;6736;5295;2;8;100,1;243;6735;5226;2;9
27.06.2025;22:00;509;435;847,2;10565;0;33305;0;99,9;243;6729;5268;2;8;100,1;246;6730;5181;2;9
27.06.2025;22:05;509;435;847,2;10563;0;33338;3;100,0;236;6739;5272;2;8;100,1;250;6740;5291;2;9
27.06.2025;22:10;509;435;846,3;10585;0;33342;3;100,0;236;6739;5305;2;8;100,0;250;6735;5280;2;9
27.06.2025;22:15;509;435;847,2;10508;0;33498;-24;100,0;231;6773;5236;2;8;100,1;219;6769;5272;2;9
27.06.2025;22:20;510;435;847,2;10504;0;33425;-29;100,0;222;6752;5266;2;8;100,0;231;6753;5238;2;9
27.06.2025;22:25;510;435;846,3;10494;0;33349;-32;100,0;217;6742;5278;2;8;100,1;224;6738;5242;2;9
27.06.2025;22:30;510;435;847,2;10555;0;33447;-4;99,9;236;6762;5258;2;8;100,0;229;6761;5297;2;9
27.06.2025;22:35;510;435;847,2;10346;0;33553;-29;100,0;240;6786;5181;2;8;100,1;210;6779;5165;2;9
27.06.2025;22:40;511;435;847,2;10421;0;33546;-48;100,0;238;6778;5218;2;8;100,0;200;6774;5203;2;9
27.06.2025;22:45;511;435;847,2;10585;0;33520;-45;99,9;231;6773;5299;2;8;100,0;200;6769;5209;2;9
27.06.2025;22:50;510;435;847,2;10543;0;33535;-50;99,9;222;6775;5270;2;8;100,0;194;6774;5272;2;9
27.06.2025;22:55;510;435;847,2;10571;0;33668;-210;99,9;57;6791;5293;2;8;100,0;196;6798;5278;2;9
27.06.2025;23:00;511;435;846,3;10457;0;33496;-216;100,0;113;6760;5252;2;8;100,0;142;6761;5205;2;9
27.06.2025;23:05;511;435;846,3;10524;0;33622;-102;99,9;231;6794;5258;2;8;100,0;146;6784;5266;2;9
27.06.2025;23:10;511;435;847,2;10486;0;33571;-107;99,9;229;6783;5238;2;8;99,9;146;6777;5248;2;9
27.06.2025;23:15;511;435;847,2;10455;0;33626;-204;100,0;127;6786;5240;2;8;100,0;144;6787;5216;2;9
27.06.2025;23:20;511;435;847,2;10545;0;33672;-201;99,9;128;6794;5276;2;8;100,1;148;6795;5268;2;9
27.06.2025;23:25;511;435;846,3;10445;0;33573;-211;100,0;125;6775;5238;2;8;100,0;146;6777;5207;2;9
27.06.2025;23:30;510;435;846,3;10468;0;33514;-215;99,9;122;6762;5238;2;8;100,1;146;6764;5230;2;9
27.06.2025;23:35;509;435;847,2;10486;0;33449;-31;100,0;229;6760;5268;2;8;100,1;224;6753;5218;2;9
27.06.2025;23:40;510;435;846,3;10502;0;33455;-27;100,0;212;6762;5276;2;8;100,1;219;6758;5226;2;9
27.06.2025;23:45;509;435;846,3;10488;0;33481;-16;100,0;234;6765;5248;2;8;100,1;229;6764;5240;2;9
27.06.2025;23:50;509;435;847,2;10484;0;33504;-23;100,0;231;6768;5236;2;8;100,0;226;6764;5248;2;9
27.06.2025;23:55;509;435;847,2;10518;0;33485;-23;100,0;234;6765;5256;2;8;100,0;226;6764;5262;2;9
28.06.2025;00:00;509;435;847,2;10520;0;33491;-23;100,0;233;6768;5260;2;8;100,1;229;6766;5260;2;9
28.06.2025;00:05;509;435;848,1;10512;0;33437;-21;100,0;233;6757;5262;2;8;100,1;229;6753;5250;2;9
28.06.2025;00:10;508;435;848,1;10482;0;33447;-31;100,0;224;6760;5278;2;8;100,1;222;6756;5203;2;9
28.06.2025;00:15;508;435;847,2;10502;0;33577;-156;100,0;158;6781;5250;2;8;100,1;160;6777;5252;2;9
28.06.2025;00:20;508;435;847,2;10496;0;33570;-131;100,0;161;6775;5254;2;8;100,0;180;6777;5242;2;9
28.06.2025;00:25;508;435;848,1;10486;0;33586;-129;100,0;160;6781;5246;2;8;100,0;182;6777;5240;2;9
28.06.2025;00:30;507;435;847,2;10496;0;33638;-164;100,0;163;6791;5266;2;8;100,1;141;6790;5230;2;9
28.06.2025;00:35;507;435;848,1;10472;0;33678;-441;100,0;-5;6783;5250;2;8;100,1;43;6787;5222;2;9
28.06.2025;00:40;507;435;848,1;10502;0;33620;-958;100,0;-255;6755;5266;2;8;100,0;-231;6753;5236;2;9
28.06.2025;00:45;507;435;847,2;10486;0;33625;-917;100,0;-214;6757;5260;2;8;100,0;-231;6756;5226;2;9
28.06.2025;00:50;507;435;848,1;10504;0;33488;-150;100,0;186;6760;5254;2;8;100,0;144;6753;5250;2;9
28.06.2025;00:55;507;435;848,1;10522;0;33495;-143;100,0;189;6762;5270;2;8;100,1;144;6758;5252;2;9
28.06.2025;01:00;506;435;848,1;10500;0;33549;-149;100,0;186;6775;5250;2;8;100,1;142;6769;5250;2;9
28.06.2025;01:05;506;435;847,2;10488;0;33631;-143;100,0;186;6791;5258;2;8;100,1;144;6787;5230;2;9
28.06.2025;01:10;505;435;848,1;10534;0;33627;-137;100,0;186;6791;5276;2;8;100,0;148;6784;5258;2;9
28.06.2025;01:15;506;435;848,1;10500;0;33684;-180;99,9;144;6799;5250;2;8;100,1;153;6798;5244;2;9
28.06.2025;01:20;507;435;848,1;10476;0;33640;-440;100,0;43;6781;5242;2;8;100,1;-12;6777;5234;2;9
28.06.2025;01:25;505;435;847,2;10498;0;33700;-438;100,0;47;6794;5256;2;8;100,1;-10;6787;5240;2;9
28.06.2025;01:30;505;435;847,2;10488;0;33656;-749;100,0;-155;6770;5254;2;8;100,1;-116;6774;5234;2;9
28.06.2025;01:35;506;435;848,1;10484;0;33660;-719;100,0;-125;6773;5242;2;8;100,1;-120;6777;5242;2;9
28.06.2025;01:40;505;435;848,1;10470;0;33665;-720;100,0;-123;6778;5252;2;8;100,1;-121;6774;5218;2;9
28.06.2025;01:45;506;435;848,1;10490;0;33507;-216;100,0;109;6762;5250;2;8;100,1;148;6764;5240;2;9
28.06.2025;01:50;506;435;848,1;10490;0;33498;-220;100,0;108;6755;5250;2;8;100,1;146;6756;5240;2;9
28.06.2025;01:55;505;435;848,1;10478;0;33525;-226;100,0;106;6762;5242;2;8;100,0;144;6764;5236;2;9
28.06.2025;02:00;506;435;847,2;10504;0;33620;-256;100,0;144;6786;5260;2;8;100,1;73;6777;5230;2;9
28.06.2025;02:05;506;435;847,2;10474;0;33617;-252;100,0;148;6783;5238;2;8;100,0;73;6779;5236;2;9
28.06.2025;02:10;507;435;847,2;10490;0;33626;-257;100,0;142;6783;5248;2;8;100,1;73;6777;5242;2;9
28.06.2025;02:15;507;435;847,2;10480;0;33638;-464;100,0;5;6781;5244;2;8;100,1;9;6777;5236;2;9
28.06.2025;02:20;507;435;847,2;10492;0;33566;-469;100,0;5;6762;5258;2;8;100,1;5;6764;5234;2;9
28.06.2025;02:25;507;435;848,1;10443;0;33533;-434;99,9;43;6762;5234;2;8;100,1;9;6758;5209;2;9
28.06.2025;02:30;507;435;848,1;10498;0;33520;-428;100,0;36;6757;5262;2;8;100,1;9;6756;5220;2;9
28.06.2025;02:35;507;435;847,2;10492;0;33548;-317;100,0;42;6760;5252;2;8;100,0;115;6764;5240;2;9
28.06.2025;02:40;507;435;848,1;10488;0;33558;-321;100,0;36;6768;5248;2;8;100,1;108;6774;5240;2;9
28.06.2025;02:45;507;435;848,1;10490;0;33588;-321;100,0;40;6773;5264;2;8;100,0;109;6777;5226;2;9
28.06.2025;02:50;507;435;848,1;10500;0;33632;-353;100,0;38;6781;5266;2;8;100,0;75;6784;5234;2;9
28.06.2025;02:55;507;435;847,2;10498;0;33635;-356;100,0;42;6778;5254;2;8;100,0;75;6779;5244;2;9
28.06.2025;03:00;507;435;847,2;10490;0;33594;-347;100,0;42;6775;5260;2;8;100,0;80;6777;5230;2;9
28.06.2025;03:05;507;435;847,2;10494;0;33619;-342;100,0;47;6781;5256;2;8;100,0;82;6779;5238;2;9
28.06.2025;03:10;506;435;848,1;10512;0;33589;-345;100,0;43;6773;5268;2;8;100,0;80;6777;5244;2;9
28.06.2025;03:15;506;435;847,2;10498;0;33593;-351;100,0;43;6773;5268;2;8;100,0;80;6774;5230;2;9
28.06.2025;03:20;506;435;847,2;10508;0;33659;-353;99,9;42;6786;5262;2;8;100,1;82;6787;5246;2;9
28.06.2025;03:25;505;435;847,2;10478;0;33607;-384;99,2;10;6773;5230;2;8;100,1;78;6777;5248;2;9
28.06.2025;03:30;505;435;847,2;10490;0;33655;-288;100,0;106;6791;5252;2;8;100,1;85;6787;5238;2;9
28.06.2025;03:35;505;435;848,1;10502;0;33663;-385;99,9;36;6788;5262;2;8;100,1;52;6790;5240;2;9
28.06.2025;03:40;505;435;847,2;10502;0;33690;-537;100,0;-33;6786;5268;2;8;100,1;-19;6787;5240;2;9
28.06.2025;03:45;505;435;847,2;10488;0;33555;-596;100,0;-66;6760;5262;2;8;100,1;-52;6758;5226;2;9
28.06.2025;03:50;505;435;847,2;10498;0;33484;-335;100,0;59;6755;5254;2;8;100,1;85;6753;5244;2;9
28.06.2025;03:55;505;435;847,2;10490;0;33514;-265;100,0;125;6765;5254;2;8;100,1;87;6764;5236;2;9
28.06.2025;04:00;505;435;847,2;10496;0;33560;-264;100,0;123;6775;5264;2;8;100,1;87;6769;5232;2;9
28.06.2025;04:05;505;435;847,2;10512;0;33575;-265;100,0;122;6778;5266;2;8;100,1;85;6774;5246;2;9
28.06.2025;04:10;505;435;847,2;10492;0;33581;-263;100,0;127;6781;5244;2;8;100,1;82;6777;5248;2;9
28.06.2025;04:15;505;435;848,1;10476;0;33554;-266;100,0;123;6770;5248;2;8;100,0;82;6766;5228;2;9
28.06.2025;04:20;504;435;847,2;10538;0;33574;-269;100,0;125;6775;5270;2;8;100,1;83;6774;5268;2;9
28.06.2025;04:25;505;435;847,2;10484;0;33506;-275;100,0;123;6762;5250;2;8;100,1;83;6758;5234;2;9
28.06.2025;04:30;504;435;847,2;10486;0;33535;-280;99,9;115;6765;5250;2;8;100,1;76;6764;5236;2;9
28.06.2025;04:35;505;435;847,2;10459;0;33467;-112;99,9;115;6757;5244;2;8;100,1;250;6758;5240;2;9
28.06.2025;04:40;504;435;847,2;10506;0;33365;-16;100,0;220;6739;5266;2;8;100,1;246;6740;5240;2;9
28.06.2025;04:45;504;435;847,2;10510;0;33351;-11;99,9;224;6736;5272;2;8;100,1;246;6735;5238;2;9
28.06.2025;04:50;504;435;848,1;10488;0;33377;-11;100,0;226;6742;5264;2;8;100,1;250;6743;5224;2;9
28.06.2025;04:55;504;435;848,1;10518;0;33324;-11;100,0;224;6731;5278;2;8;100,0;243;6732;5240;2;9
28.06.2025;05:00;504;435;847,2;10514;0;33332;-23;100,0;220;6731;5278;2;8;100,0;239;6732;5236;2;9
28.06.2025;05:05;504;435;847,2;10500;0;33364;-13;100,0;224;6744;5272;2;8;100,0;245;6738;5228;2;9
28.06.2025;05:10;504;435;847,2;10492;0;33357;-8;100,0;236;6739;5272;2;8;100,1;245;6743;5220;2;9
28.06.2025;05:15;504;435;847,2;10510;0;33416;-6;100,0;231;6752;5270;2;8;100,1;245;6753;5240;2;9
28.06.2025;05:20;503;435;848,1;10490;0;33607;-95;100,0;172;6788;5254;2;8;100,1;210;6790;5236;2;9
28.06.2025;05:25;504;435;848,1;10486;0;33619;-97;100,0;167;6791;5262;2;8;100,1;208;6790;5224;2;9
28.06.2025;05:30;503;435;848,1;10508;0;33656;-138;100,0;163;6794;5266;2;8;100,1;167;6795;5242;2;9
28.06.2025;05:35;504;435;848,1;10486;0;33601;-294;100,0;134;6783;5252;2;8;100,1;43;6777;5234;2;9
28.06.2025;05:40;503;435;848,1;10457;0;33712;-583;99,9;-45;6788;5240;2;8;100,1;-61;6787;5218;2;9
28.06.2025;05:45;503;435;848,1;10494;0;33637;-621;99,9;-80;6773;5258;2;8;100,0;-64;6774;5236;2;9
28.06.2025;05:50;503;435;847,2;10492;0;33685;-616;99,9;-82;6783;5250;2;8;100,0;-57;6784;5242;2;9
28.06.2025;05:55;503;435;848,1;10502;0;33349;-27;100,0;229;6736;5252;2;8;100,0;224;6735;5250;2;9
28.06.2025;06:00;503;435;848,1;10504;0;33267;-27;99,9;229;6721;5262;2;8;100,1;226;6719;5242;2;9
28.06.2025;06:05;503;435;847,2;10502;0;33158;-27;99,9;234;6700;5260;2;8;100,0;233;6699;5242;2;9
28.06.2025;06:10;503;435;847,2;10492;0;33034;1;100,0;252;6679;5268;2;8;100,0;245;6675;5224;2;9
28.06.2025;06:15;503;435;847,2;10516;0;33449;14;100,0;247;6762;5272;2;8;100,0;246;6758;5244;2;9
28.06.2025;06:20;503;435;848,1;10551;0;33442;24;100,0;252;6762;5295;2;8;100,0;253;6764;5256;2;9
28.06.2025;06:25;503;435;847,2;10504;0;33448;17;100,0;245;6762;5264;2;8;100,0;252;6764;5240;2;9
28.06.2025;06:30;502;435;848,1;10466;0;33617;-452;100,0;7;6775;5256;2;8;100,0;21;6777;5209;2;9
28.06.2025;06:35;502;435;847,2;10482;0;33676;-485;100,0;9;6788;5252;2;8;100,0;-16;6784;5230;2;9
28.06.2025;06:40;503;435;846,3;10506;0;33688;-527;100,0;-31;6786;5282;2;8;100,0;-24;6787;5224;2;9
28.06.2025;06:45;502;435;847,2;10464;0;33755;-832;100,0;-201;6788;5218;2;8;100,0;-151;6790;5246;2;9
28.06.2025;06:50;501;435;847,2;10484;0;33558;-599;99,9;-30;6762;5260;2;8;100,0;-92;6756;5224;2;9
28.06.2025;06:55;502;435;847,2;10541;0;33576;-565;99,9;-31;6768;5282;2;8;100,0;-59;6764;5258;2;9
28.06.2025;07:00;502;435;848,1;10441;0;33550;-501;99,9;-38;6760;5228;2;8;100,0;14;6758;5214;2;9
28.06.2025;07:05;502;435;848,1;10492;0;33550;-454;100,0;10;6760;5270;2;8;100,1;16;6758;5222;2;9
28.06.2025;07:10;501;435;848,1;10510;0;33571;-301;100,0;64;6773;5291;2;8;100,0;109;6777;5226;2;9
28.06.2025;07:15;501;435;847,2;10488;0;33559;-306;100,0;66;6770;5262;2;8;100,0;102;6774;5226;2;9
28.06.2025;07:20;501;435;848,1;10478;0;33658;-289;99,9;71;6794;5252;2;8;100,0;109;6795;5226;2;9
28.06.2025;07:25;501;435;848,1;10496;0;33519;-369;100,0;40;6760;5266;2;8;100,0;68;6758;5246;2;9
28.06.2025;07:30;501;435;847,2;10510;0;33658;-834;100,0;-163;6770;5266;2;8;100,0;-200;6769;5244;2;9
28.06.2025;07:35;501;435;847,2;10500;0;33553;-507;100,0;3;6762;5276;2;8;100,0;-35;6756;5224;2;9
28.06.2025;07:40;501;435;847,2;10484;0;33604;-508;100,0;0;6773;5270;2;8;100,0;-33;6769;5214;2;9
28.06.2025;07:45;500;435;848,1;10486;0;33694;-543;100,0;-31;6788;5244;2;8;100,0;-36;6787;5242;2;9
28.06.2025;07:50;500;435;847,2;10498;0;33561;-548;100,0;-31;6760;5280;2;8;100,0;-38;6758;5218;2;9
28.06.2025;07:55;500;435;847,2;10500;0;33573;-373;99,9;73;6770;5266;2;8;100,0;36;6766;5234;2;9
28.06.2025;08:00;500;435;847,2;10512;0;33545;-383;99,9;64;6770;5242;2;8;100,0;30;6764;5270;2;9
28.06.2025;08:05;501;435;847,2;10500;0;33667;-503;99,9;5;6786;5250;2;8;100,0;-31;6779;5250;2;9
28.06.2025;08:10;501;435;847,2;10488;0;33501;-276;99,9;104;6760;5266;2;8;100,1;92;6758;5222;2;9
28.06.2025;08:15;500;435;848,1;10492;0;33429;-34;100,0;220;6752;5270;2;8;100,0;220;6748;5222;2;9
28.06.2025;08:20;500;435;847,2;10486;0;33429;-22;100,0;215;6752;5258;2;8;100,1;236;6748;5228;2;9
28.06.2025;08:25;500;435;848,1;10506;0;33499;-20;100,0;233;6765;5264;2;8;100,1;231;6766;5242;2;9
28.06.2025;08:30;500;435;847,2;10498;0;33504;-18;99,9;231;6768;5268;2;8;100,1;234;6766;5212;2;9
28.06.2025;08:35;500;435;847,2;10490;0;33369;-21;100,0;227;6747;5254;2;8;100,1;224;6743;5246;2;9
28.06.2025;08:40;499;435;847,2;10482;0;33358;-24;100,0;222;6742;5248;2;8;100,0;226;6738;5234;2;9
28.06.2025;08:45;499;435;847,2;10488;0;33385;-16;100,0;231;6749;5258;2;8;100,0;229;6748;5230;2;9
28.06.2025;08:50;499;435;847,2;10524;0;33426;-15;99,9;229;6755;5266;2;8;100,0;229;6753;5258;2;9
28.06.2025;08:55;499;435;847,2;10470;0;33420;-15;99,9;231;6752;5242;2;8;100,0;233;6748;5228;2;9
28.06.2025;09:00;499;435;847,2;10508;0;33421;-18;99,9;227;6752;5272;2;8;100,0;238;6753;5236;2;9
28.06.2025;09:05;499;435;847,2;10502;0;33410;-18;99,9;231;6752;5260;2;8;99,9;234;6748;5242;2;9
28.06.2025;09:10;499;435;847,2;10496;0;33622;-109;99,9;207;6791;5272;2;8;100,0;174;6787;5224;2;9
28.06.2025;09:15;499;435;847,2;10534;0;33434;-123;100,0;196;6755;5282;2;8;100,0;160;6751;5252;2;9
28.06.2025;09:20;499;435;847,2;10559;0;33440;-21;99,9;220;6757;5295;2;8;100,0;233;6756;5242;2;9
28.06.2025;09:25;498;435;847,2;10534;0;33469;-27;100,0;222;6760;5295;2;8;100,0;231;6758;5240;2;9
28.06.2025;09:30;498;435;847,2;10478;0;33540;-16;100,0;224;6775;5254;2;8;100,0;233;6774;5224;2;9
28.06.2025;09:35;499;435;847,2;10520;0;33540;-22;100,0;217;6775;5268;2;8;100,0;226;6777;5252;2;9
28.06.2025;09:40;498;435;847,2;10478;0;33564;-35;100,0;188;6786;5252;2;8;100,0;193;6787;5278;2;9
28.06.2025;09:45;499;435;846,3;10532;0;33587;-190;100,0;151;6781;5295;2;8;100,0;127;6777;5238;2;9
28.06.2025;09:50;498;435;847,2;10488;0;33616;-187;100,0;158;6783;5270;2;8;100,0;132;6784;5218;2;9
28.06.2025;09:55;499;435;846,3;10528;0;33587;-195;99,9;149;6783;5262;2;8;100,0;128;6777;5244;2;9
28.06.2025;10:00;499;435;846,3;10502;0;33616;-188;100,0;153;6786;5278;2;8;100,0;132;6784;5224;2;9
28.06.2025;10:05;498;435;847,2;10506;0;33492;-201;100,0;155;6762;5244;2;8;99,9;125;6758;5262;2;9
28.06.2025;10:10;498;435;847,2;10498;0;33186;-23;99,9;236;6708;5264;2;8;100,0;233;6709;5234;2;9
28.06.2025;10:15;498;435;847,2;10492;0;33271;-17;100,0;234;6726;5256;2;8;99,9;234;6722;5236;2;9
28.06.2025;10:20;498;435;846,3;10504;0;33618;-274;100,0;66;6775;5278;2;8;99,9;142;6779;5226;2;9
28.06.2025;10:25;498;435;846,3;10488;0;33622;-285;100,0;56;6783;5250;2;8;100,1;134;6787;5238;2;9
28.06.2025;10:30;498;435;846,3;10504;0;33627;-267;100,0;64;6781;5276;2;8;100,1;141;6784;5228;2;9
28.06.2025;10:35;498;435;846,3;10486;0;33614;-282;100,0;56;6781;5264;2;8;100,1;139;6784;5222;2;9
28.06.2025;10:40;497;435;846,3;10490;0;33540;-283;100,0;57;6768;5266;2;8;100,0;135;6769;5224;2;9
28.06.2025;10:45;498;435;846,3;10490;0;33541;-254;99,9;92;6768;5268;2;8;100,1;130;6769;5222;2;9
28.06.2025;10:50;497;435;847,2;10488;0;33612;-328;100,0;83;6783;5262;2;8;100,0;50;6779;5226;2;9
28.06.2025;10:55;497;435;846,3;10510;0;33540;-311;100,0;102;6762;5264;2;8;100,0;68;6764;5246;2;9
28.06.2025;11:00;497;435;846,3;10486;0;33496;-349;100,0;61;6752;5260;2;8;100,0;64;6753;5226;2;9
28.06.2025;11:05;497;435;846,3;10494;0;33501;-13;100,0;214;6768;5252;2;8;100,0;250;6769;5242;2;9
28.06.2025;11:10;497;435;846,3;10478;0;33494;-15;99,9;217;6768;5260;2;8;100,1;252;6769;5218;2;9
28.06.2025;11:15;497;435;846,3;10502;0;33388;0;99,9;231;6747;5258;2;8;100,0;255;6743;5244;2;9
28.06.2025;11:20;497;435;846,3;10490;0;33333;-1;100,0;234;6734;5258;2;8;100,0;253;6732;5230;2;9
28.06.2025;11:25;497;435;847,2;10502;0;33490;-9;100,0;224;6773;5254;2;8;100,0;248;6774;5248;2;9
28.06.2025;11:30;496;435;846,3;10474;0;33410;13;100,0;241;6752;5252;2;8;100,0;250;6753;5222;2;9
28.06.2025;11:35;496;435;845,4;10530;0;33304;53;100,0;293;6708;5284;2;8;99,9;325;6704;5246;2;9
28.06.2025;11:40;496;435;845,4;10498;0;33095;-8;100,0;236;6684;5262;2;8;100,0;243;6683;5242;2;9
28.06.2025;11:45;496;435;845,4;10500;0;33433;17;100,0;250;6757;5276;2;8;99,9;259;6753;5224;2;9
28.06.2025;11:50;496;435;845,4;10508;0;33428;22;100,0;257;6752;5272;2;8;100,0;257;6745;5236;2;9
28.06.2025;11:55;496;435;844,4;10480;0;33356;12;100,0;243;6739;5238;2;8;99,9;239;6738;5242;2;9
28.06.2025;12:00;496;435;844,4;10492;0;33351;-11;100,0;234;6734;5258;2;8;100,0;239;6738;5248;2;9
28.06.2025;12:05;496;435;845,4;10453;0;33300;-3;100,0;236;6729;5222;2;8;100,0;248;6719;5232;2;9
28.06.2025;12:10;495;435;845,4;10474;0;33298;-4;100,0;240;6726;5254;2;8;100,0;245;6725;5220;2;9
28.06.2025;12:15;496;435;845,4;10494;0;33388;-9;100,0;247;6744;5276;2;8;100,0;245;6743;5218;2;9
28.06.2025;12:20;496;435;844,4;10478;0;33481;-8;99,9;233;6757;5264;2;8;100,0;236;6761;5214;2;9
28.06.2025;12:25;499;435;845,4;10528;0;33442;-21;100,0;219;6752;5282;2;8;100,0;236;6753;5256;2;9
28.06.2025;12:30;501;435;844,4;10472;0;33430;-18;100,0;233;6749;5246;2;8;100,0;236;6751;5236;2;9
28.06.2025;12:35;501;435;844,4;10488;0;33420;-15;100,0;233;6744;5268;2;8;100,0;236;6743;5220;2;9
28.06.2025;12:40;501;435;845,4;10429;0;33415;-11;100,0;227;6747;5236;2;8;100,0;233;6745;5193;2;9
28.06.2025;12:45;502;435;844,4;10464;0;33670;-73;100,0;200;6794;5250;2;8;100,0;205;6795;5234;2;9
28.06.2025;12:50;502;435;844,4;10504;0;33619;-106;100,0;201;6783;5270;2;8;100,0;170;6779;5234;2;9
28.06.2025;12:55;501;435;845,4;10506;0;33511;-109;100,0;194;6762;5228;2;8;100,0;163;6758;5252;2;9
28.06.2025;13:00;501;435;844,4;10472;0;33571;-106;100,0;205;6775;5272;2;8;100,0;172;6774;5226;2;9
28.06.2025;13:05;501;435;844,4;10518;0;33604;-106;99,9;196;6783;5254;2;8;100,0;170;6779;5212;2;9
28.06.2025;13:10;501;435;844,4;10522;0;33511;-308;99,9;59;6757;5234;2;8;100,0;97;6758;5189;2;9
28.06.2025;13:15;501;435;844,4;10480;0;33501;-191;99,9;128;6760;5254;2;8;100,0;163;6758;5222;2;9
28.06.2025;13:20;501;435;844,4;10488;0;33311;-21;99,9;234;6729;5254;2;8;100,0;233;6730;5234;2;9
28.06.2025;13:25;501;435;844,4;10518;0;33298;-32;99,9;224;6729;5303;2;8;100,0;231;6725;5216;2;9
28.06.2025;13:30;501;435;844,4;10502;0;33444;-21;99,9;227;6760;5258;2;8;100,0;231;6756;5244;2;9
28.06.2025;13:35;501;435;845,4;10514;0;33373;-26;99,9;229;6747;5240;2;8;100,0;231;6738;5274;2;9
28.06.2025;13:40;501;435;844,4;10482;0;33424;-22;99,9;227;6752;5254;2;8;100,0;231;6748;5228;2;9
28.06.2025;13:45;501;435;844,4;10512;0;33416;-25;100,0;227;6749;5282;2;8;100,0;229;6748;5230;2;9
28.06.2025;13:50;501;435;844,4;10500;0;33325;-21;99,9;227;6731;5266;2;8;100,0;233;6732;5234;2;9
28.06.2025;13:55;501;435;844,4;10514;0;33024;-19;99,9;238;6674;5280;2;8;100,0;231;6673;5234;2;9
28.06.2025;14:00;501;435;844,4;10512;0;33217;-15;100,0;238;6710;5266;2;8;100,0;238;6709;5246;2;9
28.06.2025;14:05;501;435;844,4;10472;0;33210;-16;100,0;238;6708;5242;2;8;100,0;229;6712;5230;2;9
28.06.2025;14:10;501;435;844,4;10492;0;33219;-22;100,0;234;6710;5262;2;8;100,0;226;6712;5230;2;9
28.06.2025;14:15;501;435;843,5;10494;0;33171;-22;100,0;234;6702;5260;2;8;100,0;233;6699;5246;2;9
28.06.2025;14:20;501;435;845,4;10470;0;33166;-28;99,9;234;6702;5264;2;8;99,9;229;6699;5205;2;9
28.06.2025;14:25;501;435;843,5;10478;0;33152;-25;99,9;238;6697;5242;2;8;100,0;229;6693;5236;2;9
28.06.2025;14:30;501;435;843,5;10468;0;33115;-24;99,9;240;6695;5262;2;8;100,0;239;6691;5205;2;9
28.06.2025;14:35;500;435;843,5;10496;0;33157;-16;99,9;247;6692;5274;2;8;100,0;250;6691;5222;2;9
28.06.2025;14:40;500;435;844,4;10453;0;33227;-10;99,9;238;6715;5226;2;8;100,0;245;6714;5228;2;9
28.06.2025;14:45;500;435;843,5;10512;0;33211;-10;99,9;236;6708;5264;2;8;100,0;239;6709;5248;2;9
28.06.2025;14:50;500;435;843,5;10571;0;33169;-5;99,9;245;6695;5282;2;8;100,0;250;6693;5288;2;9
28.06.2025;14:55;500;435;843,5;10403;0;33139;-8;99,9;257;6697;5193;2;8;100,0;259;6693;5209;2;9
28.06.2025;15:00;500;435;843,5;10344;0;33141;6;99,9;250;6702;5161;2;8;100,0;255;6693;5183;2;9
28.06.2025;15:05;500;435;843,5;10622;0;33311;0;99,9;240;6729;5323;2;8;100,0;248;6730;5299;2;9
28.06.2025;15:10;500;435;844,4;10549;0;33428;10;99,9;241;6755;5291;2;8;100,0;246;6753;5258;2;9
28.06.2025;15:15;500;435;843,5;10445;0;33508;15;99,9;240;6768;5228;2;8;100,0;252;6769;5218;2;9
28.06.2025;15:20;500;435;843,5;10583;0;33646;-11;99,9;252;6794;5307;2;8;100,0;220;6795;5276;2;9
28.06.2025;15:25;500;435;843,5;10502;0;33686;-354;99,9;175;6799;5240;2;8;100,0;-49;6779;5262;2;9
28.06.2025;15:30;500;435;843,5;10510;0;33576;-261;99,9;71;6768;5250;2;8;100,0;149;6774;5260;2;9
28.06.2025;15:35;500;435;844,4;10547;0;33758;-547;99,9;-36;6794;5280;2;8;100,0;-35;6798;5266;2;9
28.06.2025;15:40;500;435;843,5;10516;0;33531;-448;99,9;-3;6752;5258;2;8;100,0;42;6756;5258;2;9
28.06.2025;15:45;500;435;844,4;10502;0;33622;-371;99,9;69;6775;5270;2;8;100,0;38;6774;5232;2;9
28.06.2025;15:50;500;435;843,5;10500;0;33646;-360;99,9;73;6783;5260;2;8;100,0;43;6779;5232;2;9
28.06.2025;15:55;500;435;843,5;10482;0;33695;-607;99,9;-38;6786;5250;2;8;100,0;-97;6777;5232;2;9
28.06.2025;16:00;499;435;844,4;10504;0;33677;-604;99,9;-30;6783;5246;2;8;100,0;-99;6777;5258;2;9
28.06.2025;16:05;500;435;844,4;10504;0;33498;-352;100,0;94;6752;5258;2;8;100,0;36;6745;5246;2;9
28.06.2025;16:10;501;435;844,4;10482;0;33505;-203;99,9;155;6762;5250;2;8;100,0;125;6756;5232;2;9
28.06.2025;16:15;503;435;844,4;10494;0;33510;-162;99,9;156;6762;5270;2;8;100,0;160;6764;5224;2;9
28.06.2025;16:20;503;435;845,4;10504;0;33559;-161;99,9;156;6773;5258;2;8;100,0;163;6769;5246;2;9
28.06.2025;16:25;504;435;844,4;10496;0;33574;-161;100,0;158;6775;5254;2;8;100,0;160;6774;5240;2;9
28.06.2025;16:30;504;435;843,5;10486;0;33500;-177;99,9;151;6762;5246;2;8;100,0;156;6761;5240;2;9
28.06.2025;16:35;504;435;844,4;10520;0;33424;-109;99,9;177;6747;5268;2;8;100,0;175;6745;5252;2;9
28.06.2025;16:40;504;435;843,5;10496;0;33311;-21;99,9;233;6729;5256;2;8;100,0;236;6730;5240;2;9
28.06.2025;16:45;505;435;844,4;10506;0;33288;-14;99,9;241;6726;5260;2;8;100,0;236;6725;5246;2;9
28.06.2025;16:50;508;435;844,4;10490;0;33210;-16;99,9;243;6708;5254;2;8;100,0;233;6706;5236;2;9
28.06.2025;16:55;509;435;843,5;10492;0;33549;-146;99,9;167;6770;5266;2;8;100,0;167;6769;5226;2;9
28.06.2025;17:00;509;435;844,4;10502;0;33501;-116;99,9;194;6768;5278;2;8;100,0;167;6764;5224;2;9
28.06.2025;17:05;509;435;844,4;10508;0;33518;-113;99,9;198;6768;5274;2;8;100,0;170;6766;5234;2;9
28.06.2025;17:10;509;435;844,4;10516;0;33447;-81;99,9;196;6752;5276;2;8;100,0;200;6753;5240;2;9
28.06.2025;17:15;509;435;844,4;10498;0;33221;-25;99,9;240;6713;5262;2;8;100,0;229;6709;5236;2;9
28.06.2025;17:20;509;435;844,4;10506;0;33264;-16;100,0;243;6721;5270;2;8;100,0;231;6719;5236;2;9
28.06.2025;17:25;509;435;845,4;10520;0;33499;15;99,9;264;6773;5260;2;8;100,0;236;6769;5260;2;9
28.06.2025;17:30;509;435;843,5;10510;0;33501;3;99,9;259;6770;5268;2;8;100,0;231;6766;5242;2;9
28.06.2025;17:35;509;435;843,5;10498;0;33559;1;99,9;250;6783;5264;2;8;100,0;234;6777;5234;2;9
28.06.2025;17:40;509;435;844,4;10496;0;33374;-6;99,9;252;6747;5260;2;8;100,0;226;6743;5236;2;9
28.06.2025;17:45;509;435;843,5;10478;0;33253;-4;99,9;243;6718;5254;2;8;100,0;246;6719;5224;2;9
28.06.2025;17:50;509;435;844,4;10490;0;33271;-12;99,9;240;6723;5254;2;8;100,0;239;6722;5236;2;9
28.06.2025;17:55;509;435;845,4;10506;0;33645;-84;99,9;177;6794;5258;2;8;100,0;213;6795;5242;2;9
28.06.2025;18:00;509;435;844,4;10468;0;33712;-288;99,9;42;6794;5250;2;8;100,0;139;6800;5218;2;9
28.06.2025;18:05;509;435;843,5;10536;0;33615;-642;99,9;-94;6762;5274;2;8;100,0;-73;6766;5262;2;9
28.06.2025;18:10;509;435;843,5;10492;0;33569;-28;100,0;210;6781;5266;2;8;100,0;245;6782;5226;2;9
28.06.2025;18:15;511;435;844,4;10490;0;33655;-67;99,9;203;6794;5246;2;8;100,0;207;6790;5244;2;9
28.06.2025;18:20;512;435;844,4;10526;0;33687;-366;99,9;7;6788;5276;2;8;100,0;101;6790;5250;2;9
28.06.2025;18:25;513;435;845,4;10474;0;33622;-292;99,9;76;6775;5244;2;8;100,0;106;6777;5230;2;9
28.06.2025;18:30;514;435;844,4;10522;0;33552;-303;100,0;73;6762;5270;2;8;100,0;101;6764;5252;2;9
28.06.2025;18:35;514;435;845,4;10520;0;33532;-299;99,9;76;6760;5268;2;8;100,0;106;6758;5252;2;9
28.06.2025;18:40;514;435;844,4;10498;0;33553;-305;99,9;76;6762;5268;2;8;100,0;99;6766;5230;2;9
28.06.2025;18:45;514;435;846,3;10502;0;33696;-405;99,9;73;6791;5256;2;8;100,0;-3;6784;5246;2;9
28.06.2025;18:50;514;435;845,4;10482;0;33705;-439;99,9;42;6791;5252;2;8;100,0;0;6787;5230;2;9
28.06.2025;18:55;513;435;845,4;10502;0;33581;-443;99,9;42;6768;5272;2;8;100,1;0;6764;5230;2;9
28.06.2025;19:00;514;435;844,4;10508;0;33310;-26;100,0;229;6729;5254;2;8;100,1;226;6725;5254;2;9
28.06.2025;19:05;513;435;845,4;10482;0;33310;-22;99,9;231;6729;5242;2;8;100,1;231;6725;5240;2;9
28.06.2025;19:10;513;435;845,4;10506;0;33656;-86;99,9;193;6794;5260;2;8;100,1;200;6790;5246;2;9
28.06.2025;19:15;513;435;846,3;10496;0;33575;-150;99,9;200;6778;5276;2;8;100,0;127;6771;5220;2;9
28.06.2025;19:20;513;435;846,3;10506;0;33423;-35;100,0;220;6747;5266;2;8;100,1;238;6745;5240;2;9
28.06.2025;19:25;513;435;845,4;10520;0;33212;-16;99,9;231;6705;5274;2;8;100,1;243;6706;5246;2;9
28.06.2025;19:30;513;435;846,3;10459;0;33180;-25;99,9;227;6697;5254;2;8;100,1;241;6699;5205;2;9
28.06.2025;19:35;513;435;846,3;10506;0;33158;-20;99,9;234;6697;5276;2;8;100,1;243;6693;5230;2;9
28.06.2025;19:40;513;435;845,4;10490;0;33433;-36;100,0;234;6752;5260;2;8;100,0;215;6753;5230;2;9
28.06.2025;19:45;512;435;846,3;10496;0;33498;-253;100,0;118;6757;5260;2;8;100,0;109;6753;5236;2;9
28.06.2025;19:50;512;435;847,2;10502;0;33449;-110;99,9;200;6755;5258;2;8;100,1;172;6748;5232;2;9
28.06.2025;19:55;512;435;846,3;10504;0;33418;-35;99,9;214;6749;5270;2;8;100,1;236;6745;5234;2;9
28.06.2025;20:00;512;435;846,3;10502;0;33401;-13;99,9;234;6744;5254;2;8;100,1;239;6743;5248;2;9
28.06.2025;20:05;512;435;846,3;10508;0;33037;-23;99,9;234;6671;5252;2;8;100,1;236;6670;5256;2;9
28.06.2025;20:10;512;435;846,3;10502;0;32970;-8;99,9;247;6663;5282;2;8;100,1;246;6665;5220;2;9
28.06.2025;20:15;512;435;846,3;10476;0;33243;2;99,9;245;6718;5250;2;8;100,0;250;6719;5226;2;9
28.06.2025;20:20;512;435;846,3;10484;0;33363;9;100,0;247;6744;5260;2;8;100,0;253;6743;5224;2;9
28.06.2025;20:25;512;435;846,3;10508;0;33417;12;100,0;247;6752;5278;2;8;100,1;250;6751;5230;2;9
28.06.2025;20:30;512;435;847,2;10514;0;33243;7;100,0;245;6715;5278;2;8;100,0;250;6714;5236;2;9
28.06.2025;20:35;512;435;847,2;10486;0;33252;0;100,0;243;6713;5252;2;8;100,0;238;6722;5234;2;9
28.06.2025;20:40;512;435;847,2;10502;0;33645;-124;100,0;172;6794;5262;2;8;100,0;172;6790;5240;2;9
28.06.2025;20:45;512;435;847,2;10496;0;33541;-594;99,9;28;6757;5266;2;8;100,1;-139;6740;5230;2;9
28.06.2025;20:50;513;435;847,2;10514;0;33268;6;100,0;238;6715;5278;2;8;100,1;253;6714;5236;2;9
28.06.2025;20:55;513;435;848,1;10496;0;32969;-12;99,9;236;6661;5256;2;8;100,1;252;6660;5240;2;9
28.06.2025;21:00;513;435;848,1;10520;0;33113;0;99,9;240;6687;5266;2;8;100,1;259;6688;5254;2;9
28.06.2025;21:05;514;435;848,1;10524;0;33171;3;100,0;240;6697;5284;2;8;100,1;259;6699;5240;2;9
28.06.2025;21:10;515;435;849,1;10555;0;32834;-6;100,0;240;6632;5286;2;8;100,1;260;6633;5268;2;9
28.06.2025;21:15;516;435;850,0;10555;0;32973;-5;99,9;250;6661;5284;2;8;100,0;248;6657;5270;2;9
28.06.2025;21:20;517;435;850,9;10538;0;33088;2;100,0;245;6682;5284;2;8;100,1;253;6680;5254;2;9
28.06.2025;21:25;518;435;851,9;10577;0;32981;0;100,0;255;6661;5319;2;8;100,0;257;6660;5258;2;9
28.06.2025;21:30;520;435;853,7;10563;0;32835;-5;100,0;252;6635;5293;2;8;100,1;259;6633;5270;2;9
28.06.2025;21:35;520;435;856,5;10585;0;32673;-18;99,0;250;6603;5278;2;8;100,1;250;6600;5307;2;9
28.06.2025;21:40;520;435;858,3;10589;0;32667;-19;99,0;252;6598;5299;2;8;100,1;253;6600;5291;2;9
28.06.2025;21:45;520;435;860,2;10686;0;32854;-4;99,5;243;6643;5353;2;9;99,4;264;6641;5333;2;8
28.06.2025;21:50;519;435;861,1;10652;0;32893;-9;99,6;257;6645;5327;2;9;99,1;257;6644;5325;2;8
28.06.2025;21:55;518;435;861,1;10615;0;32927;-14;99,6;248;6650;5329;2;9;99,0;246;6647;5286;2;8
28.06.2025;22:00;517;435;860,2;10605;0;32916;-3;99,6;250;6650;5323;2;9;99,0;253;6649;5282;2;8
28.06.2025;22:05;516;435;859,3;10579;0;33004;-5;99,6;250;6666;5303;2;9;99,0;248;6665;5276;2;8
28.06.2025;22:10;515;435;858,3;10561;0;33578;23;99,6;260;6781;5319;2;9;99,0;259;6777;5242;2;8
28.06.2025;22:15;515;435;856,5;10508;0;33556;13;99,2;252;6775;5270;2;8;100,0;250;6774;5238;2;9
28.06.2025;22:20;515;435;855,6;10551;0;33524;12;99,6;253;6770;5291;2;9;99,5;248;6769;5260;2;8
28.06.2025;22:25;514;435;854,6;10536;0;33368;19;99,6;253;6742;5270;2;9;99,6;250;6740;5266;2;8
28.06.2025;22:30;514;435;853,7;10545;0;33405;15;99,6;238;6744;5295;2;9;99,6;260;6745;5250;2;8
28.06.2025;22:35;513;435;852,8;10516;0;33378;21;99,6;247;6747;5268;2;9;99,6;260;6743;5248;2;8
28.06.2025;22:40;513;435;851,9;10565;0;33395;4;99,9;243;6742;5301;2;8;100,0;259;6745;5264;2;9
28.06.2025;22:45;513;435;851,9;10484;0;33639;-28;99,9;236;6794;5272;2;8;100,0;219;6790;5212;2;9
28.06.2025;22:50;513;435;850,9;10545;0;33670;-63;99,9;201;6794;5276;2;8;100,0;217;6795;5268;2;9
28.06.2025;22:55;512;435;850,0;10532;0;33614;-166;99,9;127;6775;5274;2;8;100,0;179;6779;5258;2;9
28.06.2025;23:00;512;435;850,0;10484;0;33599;-170;99,9;127;6775;5252;2;8;100,0;179;6779;5232;2;9
28.06.2025;23:05;512;435;850,0;10549;0;33633;-157;99,9;135;6786;5284;2;8;100,0;187;6787;5264;2;9
28.06.2025;23:10;512;435;850,0;10522;0;33694;-157;100,0;137;6794;5258;2;8;100,0;180;6798;5264;2;9
28.06.2025;23:15;512;435;850,0;10492;0;33451;-101;99,9;208;6752;5252;2;8;100,0;172;6751;5240;2;9
28.06.2025;23:20;512;435;849,1;10543;0;33498;-82;99,9;215;6768;5286;2;8;100,0;186;6764;5256;2;9
28.06.2025;23:25;512;435;850,0;10472;0;33545;-84;100,0;217;6773;5246;2;8;100,0;177;6769;5226;2;9
28.06.2025;23:30;512;435;850,0;10528;0;33544;-92;100,0;210;6770;5266;2;8;100,0;172;6766;5262;2;9
28.06.2025;23:35;512;435;849,1;10506;0;33571;-83;100,0;215;6781;5270;2;8;100,0;180;6774;5236;2;9
28.06.2025;23:40;511;435;849,1;10502;0;33617;-111;100,0;182;6786;5266;2;8;100,0;186;6787;5236;2;9
28.06.2025;23:45;512;435;849,1;10496;0;33609;-117;100,0;186;6783;5248;2;8;100,1;177;6779;5248;2;9
28.06.2025;23:50;512;435;849,1;10526;0;33590;-120;100,0;177;6781;5276;2;8;100,0;179;6779;5250;2;9
28.06.2025;23:55;512;435;848,1;10498;0;33616;-120;100,0;177;6786;5262;2;8;100,0;174;6784;5236;2;9
29.06.2025;00:00;512;435;849,1;10510;0;33674;-182;100,0;158;6791;5264;2;8;100,0;108;6784;5246;2;9
29.06.2025;00:05;512;435;849,1;10543;0;33639;-290;99,9;115;6786;5282;2;8;100,0;75;6784;5260;2;9
29.06.2025;00:10;512;435;849,1;10502;0;33664;-295;99,9;106;6791;5274;2;8;100,0;75;6784;5236;2;9
29.06.2025;00:15;512;435;849,1;10498;0;33654;-294;100,0;109;6791;5244;2;8;100,0;71;6787;5254;2;9
29.06.2025;00:20;512;435;848,1;10498;0;33651;-294;99,9;111;6786;5254;2;8;100,0;75;6784;5226;2;9
29.06.2025;00:25;512;435;848,1;10476;0;33682;-320;99,9;76;6786;5250;2;8;100,0;75;6787;5226;2;9
29.06.2025;00:30;512;435;849,1;10480;0;33668;-321;100,0;76;6788;5248;2;8;100,0;75;6787;5232;2;9
29.06.2025;00:35;512;435;849,1;10490;0;33588;-323;100,0;76;6773;5258;2;8;100,0;75;6774;5232;2;9
29.06.2025;00:40;511;435;849,1;10524;0;33571;-319;100,0;78;6770;5278;2;8;100,0;78;6771;5246;2;9
29.06.2025;00:45;512;435;848,1;10518;0;33602;-321;100,0;78;6773;5270;2;8;100,0;73;6771;5248;2;9
29.06.2025;00:50;511;435;849,1;10490;0;33606;-319;100,0;78;6775;5250;2;8;100,0;78;6777;5240;2;9
29.06.2025;00:55;512;435;848,1;10524;0;33622;-320;100,0;80;6781;5276;2;8;100,0;76;6777;5248;2;9
29.06.2025;01:00;512;435;849,1;10508;0;33645;-314;100,0;82;6783;5274;2;8;100,0;78;6784;5234;2;9
29.06.2025;01:05;512;435;848,1;10508;0;33685;-317;100,0;78;6791;5250;2;8;100,0;78;6790;5258;2;9
29.06.2025;01:10;512;435;849,1;10500;0;33693;-312;100,0;82;6794;5240;2;8;100,0;83;6795;5260;2;9
29.06.2025;01:15;512;435;848,1;10498;0;33708;-349;100,0;45;6796;5250;2;8;100,1;80;6795;5248;2;9
29.06.2025;01:20;512;435;849,1;10510;0;33683;-424;100,0;42;6788;5256;2;8;100,0;7;6784;5254;2;9
29.06.2025;01:25;512;435;849,1;10498;0;33655;-423;100,0;47;6783;5252;2;8;100,1;10;6779;5256;2;9
29.06.2025;01:30;513;435;849,1;10500;0;33546;-352;99,9;45;6760;5260;2;8;100,0;78;6764;5256;2;9
29.06.2025;01:35;512;435;848,1;10502;0;33510;-357;100,0;47;6757;5266;2;8;100,0;75;6756;5236;2;9
29.06.2025;01:40;512;435;848,1;10520;0;33525;-354;99,9;45;6760;5272;2;8;100,0;75;6758;5248;2;9
29.06.2025;01:45;513;435;849,1;10496;0;33529;-361;100,0;43;6755;5256;2;8;100,1;75;6758;5240;2;9
29.06.2025;01:50;512;435;848,1;10508;0;33522;-168;100,0;141;6762;5268;2;8;100,0;168;6766;5240;2;9
29.06.2025;01:55;513;435;848,1;10508;0;33226;-1;100,0;229;6715;5268;2;8;100,0;253;6714;5242;2;9
29.06.2025;02:00;513;435;848,1;10502;0;33087;-8;100,0;227;6687;5254;2;8;100,1;252;6686;5248;2;9
29.06.2025;02:05;513;435;848,1;10502;0;33159;-4;100,0;236;6700;5252;2;8;100,1;253;6701;5250;2;9
29.06.2025;02:10;513;435;849,1;10510;0;33167;-4;100,0;234;6700;5258;2;8;100,0;253;6699;5252;2;9
29.06.2025;02:15;512;435;848,1;10518;0;33214;-1;100,0;238;6708;5272;2;8;100,0;250;6709;5246;2;9
29.06.2025;02:20;512;435;849,1;10482;0;33273;-3;100,0;236;6723;5252;2;8;100,0;250;6722;5230;2;9
29.06.2025;02:25;512;435;849,1;10496;0;33318;0;100,0;234;6731;5250;2;8;100,0;250;6732;5246;2;9
29.06.2025;02:30;512;435;848,1;10496;0;33393;-2;100,0;229;6749;5244;2;8;100,0;246;6745;5252;2;9
29.06.2025;02:35;513;435;848,1;10496;0;33383;-0;100,0;231;6747;5256;2;8;100,0;253;6743;5242;2;9
29.06.2025;02:40;513;435;848,1;10490;0;33409;3;100,0;236;6752;5238;2;8;100,0;250;6751;5252;2;9
29.06.2025;02:45;514;435;849,1;10504;0;33392;0;100,0;227;6747;5258;2;8;100,0;250;6745;5246;2;9
29.06.2025;02:50;514;435;848,1;10508;0;33441;4;100,0;231;6757;5258;2;8;100,1;250;6756;5250;2;9
29.06.2025;02:55;514;435;848,1;10516;0;33431;1;100,0;234;6755;5262;2;8;100,0;250;6753;5254;2;9
29.06.2025;03:00;514;435;848,1;10504;0;33446;1;100,0;233;6755;5254;2;8;100,0;250;6756;5250;2;9
29.06.2025;03:05;514;435;848,1;10480;0;33456;5;100,0;234;6757;5250;2;8;100,0;250;6756;5230;2;9
29.06.2025;03:10;514;435;848,1;10512;0;33475;6;100,0;236;6762;5266;2;8;100,0;252;6761;5252;2;9
29.06.2025;03:15;514;435;848,1;10494;0;33512;12;100,0;238;6768;5260;2;8;100,1;253;6766;5234;2;9
29.06.2025;03:20;514;435;849,1;10514;0;33509;5;100,0;233;6768;5274;2;8;100,0;252;6766;5240;2;9
29.06.2025;03:25;514;435;848,1;10506;0;33491;2;100,0;231;6770;5250;2;8;100,0;250;6766;5256;2;9
29.06.2025;03:30;514;435;850,0;10510;0;33490;-2;100,0;229;6762;5260;2;8;100,0;245;6764;5250;2;9
29.06.2025;03:35;514;435;849,1;10488;0;33500;7;100,0;238;6768;5246;2;8;100,0;257;6766;5242;2;9
29.06.2025;03:40;514;435;849,1;10512;0;33524;4;100,0;234;6773;5254;2;8;100,0;246;6774;5258;2;9
29.06.2025;03:45;514;435;849,1;10528;0;33423;7;99,9;234;6752;5264;2;8;100,0;257;6753;5264;2;9
29.06.2025;03:50;513;435;849,1;10496;0;33402;4;100,0;238;6747;5244;2;8;100,0;250;6745;5252;2;9
29.06.2025;03:55;514;435;849,1;10514;0;33603;-100;100,0;214;6786;5293;2;8;100,0;163;6779;5250;2;9
29.06.2025;04:00;513;435;849,1;10480;0;33685;-203;100,0;144;6799;5250;2;8;100,0;128;6795;5230;2;9
29.06.2025;04:05;526;435;874,1;0;0;33446;-3;0,4;3;643;0;2;11;-0,3;2;620;0;2;11
29.06.2025;04:10;531;435;878,7;0;0;0;0;0,3;3;539;0;2;7;-0,3;2;471;0;2;7
29.06.2025;04:15;529;435;871,3;306;0;33562;-60;13,9;-66;6752;1073;2;9;12,4;2;6626;0;2;7
29.06.2025;04:20;513;435;849,1;10563;0;33772;-1044;100,1;-285;6770;5288;2;9;100,1;-331;6769;5274;2;8
29.06.2025;04:25;512;435;849,1;10526;0;33895;-1202;100,1;-356;6791;5258;2;9;100,1;-368;6790;5268;2;8
29.06.2025;04:30;512;435;849,1;10506;0;33201;-4;100,1;245;6705;5266;2;9;99,1;245;6704;5240;2;8
29.06.2025;04:35;512;435;849,1;10526;0;33466;-62;100,1;191;6752;5270;2;9;100,1;233;6756;5256;2;8
29.06.2025;04:40;512;435;849,1;10536;0;33682;-259;100,1;120;6791;5266;2;9;100,1;99;6787;5268;2;8
29.06.2025;04:45;512;435;849,1;10557;0;33550;-362;100,1;19;6757;5293;2;9;100,1;104;6764;5264;2;8
29.06.2025;04:50;512;435;849,1;10569;0;33744;-497;100,1;-19;6794;5278;2;9;100,1;5;6792;5291;2;8
29.06.2025;04:55;512;435;849,1;10543;0;33602;-146;100,1;181;6783;5272;2;9;100,1;160;6779;5270;2;8
29.06.2025;05:00;512;435;849,1;10559;0;33624;-174;100,1;142;6783;5278;2;9;100,1;161;6784;5280;2;8
