Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
29.06.2025;05:05;512;435;849,1;10522;0;33576;-408;100,1;17;6762;5250;2;9;100,1;64;6764;5272;2;8
29.06.2025;05:10;512;435;849,1;10543;0;33596;-413;100,1;17;6768;5270;2;9;100,1;57;6769;5272;2;8
29.06.2025;05:15;512;435;849,1;10526;0;33631;-392;100,1;71;6781;5254;2;9;100,1;21;6777;5272;2;8
29.06.2025;05:20;512;435;848,1;10551;0;33572;-295;100,1;69;6770;5280;2;9;100,1;116;6769;5270;2;8
29.06.2025;05:25;512;435;848,1;10543;0;33527;-326;100,1;71;6760;5272;2;9;100,1;87;6756;5270;2;8
29.06.2025;05:30;512;435;848,1;10536;0;33703;-552;100,1;76;6796;5282;2;9;100,1;-148;6777;5254;2;8
29.06.2025;05:35;512;435;849,1;10543;0;33590;-443;100,1;40;6770;5282;2;9;100,1;9;6764;5260;2;8
29.06.2025;05:40;511;435;849,1;10526;0;33458;-12;100,1;156;6752;5268;2;9;100,1;314;6764;5258;2;8
29.06.2025;05:45;511;435;849,1;10567;0;33641;-227;100,1;78;6783;5288;2;9;100,1;174;6790;5278;2;8
29.06.2025;05:50;511;435;848,1;10551;0;33495;-171;100,1;141;6760;5270;2;9;100,1;172;6764;5280;2;8
29.06.2025;05:55;511;435;849,1;10538;0;33450;-35;100,1;231;6757;5266;2;9;100,1;220;6756;5272;2;8
29.06.2025;06:00;511;435;849,1;10528;0;33328;-14;100,1;234;6731;5264;2;9;100,1;250;6732;5264;2;8
29.06.2025;06:05;511;435;849,1;10543;0;33482;-0;100,1;231;6762;5276;2;9;100,1;250;6764;5240;2;8
29.06.2025;06:10;511;435;849,1;10567;0;33735;-847;100,1;-191;6783;5280;2;9;100,1;-177;6784;5286;2;8
29.06.2025;06:15;511;435;849,1;10530;0;33554;-235;100,1;-76;6757;5270;2;9;100,1;326;6787;5260;2;8
29.06.2025;06:20;511;435;849,1;10547;0;33565;-683;100,1;-3;6765;5284;2;9;100,1;-191;6751;5262;2;8
29.06.2025;06:25;511;435;849,1;10549;0;33687;-1036;100,1;-288;6770;5276;2;9;100,1;-266;6771;5272;2;8
29.06.2025;06:30;511;435;848,1;10561;0;33631;-814;100,1;-141;6773;5278;2;9;100,1;-189;6766;5282;2;8
29.06.2025;06:35;511;435;848,1;10526;0;33644;-817;100,1;-141;6773;5256;2;9;100,1;-189;6769;5270;2;8
29.06.2025;06:40;511;435;848,1;10549;0;33710;-1002;100,1;-292;6773;5280;2;9;100,1;-234;6777;5268;2;8
29.06.2025;06:45;510;435;848,1;10522;0;33701;-687;100,1;-115;6783;5266;2;9;100,1;-94;6787;5256;2;8
29.06.2025;06:50;509;435;848,1;10573;0;33658;-589;100,1;26;6783;5286;2;9;100,1;-132;6771;5286;2;8
29.06.2025;06:55;509;435;848,1;10563;0;33590;-497;100,1;-52;6760;5286;2;9;100,1;42;6769;5276;2;8
29.06.2025;07:00;509;435;848,1;10514;0;33600;-524;100,1;-19;6773;5274;2;9;100,1;-31;6771;5272;2;8
29.06.2025;07:05;509;435;848,1;10528;0;33599;-902;100,1;-194;6760;5254;2;9;100,1;-224;6753;5270;2;8
29.06.2025;07:10;510;435;848,1;10516;0;33807;-1140;100,1;-332;6786;5264;2;9;100,1;-330;6784;5260;2;8
29.06.2025;07:15;509;435;848,1;10530;0;33608;-465;100,1;-19;6773;5276;2;9;100,1;38;6771;5254;2;8
29.06.2025;07:20;509;435;848,1;10514;0;33654;-616;100,1;-19;6778;5278;2;9;98,9;-115;6769;5236;2;8
29.06.2025;07:25;509;435;847,2;10506;0;33624;-143;100,1;71;6781;5266;2;9;98,8;260;6795;5240;2;8
29.06.2025;07:30;509;435;848,1;10488;0;33654;-447;100,1;76;6786;5256;2;9;98,8;-52;6774;5232;2;8
29.06.2025;07:35;509;435;848,1;10490;0;33616;-418;100,1;75;6775;5268;2;9;98,9;-17;6769;5222;2;8
29.06.2025;07:40;509;435;848,1;10504;0;33672;-596;100,1;-30;6775;5278;2;9;98,9;-89;6774;5226;2;8
29.06.2025;07:45;509;435;848,1;10506;0;33657;-154;100,1;168;6794;5258;2;9;98,8;148;6790;5248;2;8
29.06.2025;07:50;509;435;848,1;10486;0;33667;-221;100,1;99;6791;5262;2;9;98,9;156;6790;5224;2;8
29.06.2025;07:55;509;435;848,1;10494;0;33651;-327;100,1;97;6786;5266;2;9;98,9;50;6784;5228;2;8
29.06.2025;08:00;509;435;848,1;10502;0;33665;-724;100,1;-80;6773;5276;2;9;98,9;-168;6766;5226;2;8
29.06.2025;08:05;509;435;848,1;10480;0;33643;-858;100,1;-217;6760;5258;2;9;98,9;-165;6761;5222;2;8
29.06.2025;08:10;509;435;848,1;10488;0;33623;-724;100,0;-82;6762;5258;2;9;98,9;-167;6758;5230;2;8
29.06.2025;08:15;509;435;847,2;10494;0;33615;-757;100,1;-116;6762;5260;2;9;98,9;-161;6756;5234;2;8
29.06.2025;08:20;509;435;848,1;10492;0;33622;-717;100,1;-111;6762;5262;2;9;98,9;-123;6756;5230;2;8
29.06.2025;08:25;508;435;848,1;10484;0;33558;-686;100,1;-118;6747;5252;2;9;98,9;-95;6748;5232;2;8
29.06.2025;08:30;509;435;848,1;10500;0;33623;-644;100,1;-76;6768;5276;2;9;98,9;-89;6764;5224;2;8
29.06.2025;08:35;508;435;848,1;10488;0;33694;-674;100,1;-113;6781;5280;2;9;98,9;-87;6779;5207;2;8
29.06.2025;08:40;508;435;848,1;10498;0;33711;-919;100,1;-215;6773;5264;2;9;98,9;-231;6769;5234;2;8
29.06.2025;08:45;508;435;848,1;10528;0;33502;-568;100,1;-36;6744;5274;2;9;98,9;-47;6738;5228;2;8
29.06.2025;08:50;508;435;848,1;10504;0;33768;-759;100,1;-148;6791;5262;2;9;98,8;-142;6787;5242;2;8
29.06.2025;08:55;508;435;847,2;10498;0;33568;-586;100,1;-75;6752;5286;2;9;98,9;-30;6756;5212;2;8
29.06.2025;09:00;508;435;847,2;10488;0;33533;-456;100,1;26;6755;5260;2;9;98,9;0;6753;5228;2;8
29.06.2025;09:05;508;435;847,2;10488;0;33607;-660;100,1;-2;6770;5268;2;9;98,9;-174;6753;5220;2;8
29.06.2025;09:10;508;435;848,1;10492;0;33574;-49;100,1;144;6770;5262;2;9;98,9;297;6779;5230;2;8
29.06.2025;09:15;508;435;848,1;10494;0;33543;8;100,1;231;6770;5258;2;9;98,9;260;6774;5236;2;8
29.06.2025;09:20;508;435;847,2;10494;0;33500;-227;100,1;142;6757;5264;2;9;98,8;111;6748;5220;2;8
29.06.2025;09:25;507;435;848,1;10502;0;33631;-291;100,1;83;6775;5274;2;9;99,5;109;6777;5228;2;8
29.06.2025;09:30;508;435;847,2;10492;0;33489;-13;100,1;274;6768;5280;2;9;99,3;208;6758;5212;2;8
29.06.2025;09:35;507;435;848,1;10500;0;33563;21;100,1;267;6783;5262;2;9;99,3;239;6777;5238;2;8
29.06.2025;09:40;507;435;847,2;10510;0;33558;-312;100,1;99;6768;5256;2;9;99,3;71;6764;5246;2;8
29.06.2025;09:45;507;435;847,2;10502;0;33645;-416;100,1;-9;6775;5266;2;9;99,3;73;6779;5236;2;8
29.06.2025;09:50;507;435;847,2;10512;0;33600;-566;100,1;-12;6765;5276;2;9;99,3;-73;6764;5236;2;8
29.06.2025;09:55;507;435;847,2;10534;0;33499;-188;100,1;167;6762;5272;2;9;99,3;127;6756;5262;2;8
29.06.2025;10:00;507;435;847,2;10522;0;33691;-570;100,1;-64;6783;5268;2;9;99,4;-26;6784;5254;2;8
29.06.2025;10:05;507;435;847,2;10512;0;33696;-743;100,1;-134;6775;5252;2;9;99,4;-132;6777;5260;2;8
29.06.2025;10:10;507;435;847,2;10530;0;33656;-383;100,1;90;6791;5270;2;9;99,3;-7;6779;5260;2;8
29.06.2025;10:15;507;435;846,3;10541;0;33635;-284;100,1;95;6783;5280;2;9;99,3;94;6784;5260;2;8
29.06.2025;10:20;507;435;847,2;10494;0;33545;-228;100,1;135;6768;5254;2;9;99,3;109;6764;5240;2;8
29.06.2025;10:25;507;435;847,2;10532;0;33440;-4;100,1;224;6752;5268;2;9;99,3;260;6753;5264;2;8
29.06.2025;10:30;506;435;847,2;10498;0;33626;-179;100,1;104;6781;5258;2;9;99,3;210;6787;5240;2;8
29.06.2025;10:35;505;435;847,2;10512;0;33523;-197;100,1;194;6768;5272;2;9;99,3;90;6758;5240;2;8
29.06.2025;10:40;506;435;847,2;10508;0;33659;-539;100,1;24;6781;5268;2;9;99,4;-82;6774;5240;2;8
29.06.2025;10:45;506;435;846,3;10492;0;33543;-238;100,1;127;6768;5266;2;9;99,4;116;6766;5232;2;8
29.06.2025;10:50;505;435;847,2;10520;0;33594;-387;100,1;-23;6762;5264;2;9;99,4;109;6769;5256;2;8
29.06.2025;10:55;506;435;846,3;10528;0;33698;-387;100,1;82;6791;5286;2;9;99,3;7;6787;5242;2;8
29.06.2025;11:00;506;435;846,3;10514;0;33565;-281;100,1;115;6770;5272;2;9;99,3;83;6764;5242;2;8
29.06.2025;11:05;505;435;846,3;10518;0;33582;-394;100,1;5;6762;5262;2;9;99,4;78;6766;5256;2;8
29.06.2025;11:10;505;435;846,3;10502;0;33580;-532;100,1;9;6765;5256;2;9;99,4;-59;6756;5246;2;8
29.06.2025;11:15;505;435;846,3;10534;0;33550;-234;100,1;78;6762;5272;2;9;99,4;165;6769;5262;2;8
29.06.2025;11:20;505;435;846,3;10532;0;33716;-698;100,1;-76;6786;5272;2;9;99,4;-142;6779;5260;2;8
29.06.2025;11:25;505;435;846,3;10516;0;33608;-268;100,1;125;6781;5248;2;9;99,3;85;6777;5268;2;8
29.06.2025;11:30;505;435;846,3;10488;0;33450;-158;100,1;196;6747;5260;2;9;99,4;137;6740;5228;2;8
29.06.2025;11:35;505;435;846,3;10512;0;33637;-304;100,1;85;6775;5270;2;9;99,3;92;6777;5242;2;8
29.06.2025;11:40;505;435;846,3;10547;0;33552;-252;100,1;149;6770;5262;2;9;100,1;87;6764;5284;2;8
29.06.2025;11:45;505;435;846,3;10532;0;33482;-102;100,0;151;6752;5276;2;9;100,1;231;6758;5256;2;8
29.06.2025;11:50;505;435;846,3;10551;0;33409;1;100,1;240;6752;5270;2;9;100,1;248;6753;5266;2;8
29.06.2025;11:55;504;435;846,3;10532;0;33609;-117;100,1;203;6791;5252;2;9;100,1;158;6784;5280;2;8
29.06.2025;12:00;504;435;846,3;10534;0;33636;-177;100,1;141;6794;5262;2;9;100,1;165;6795;5272;2;8
29.06.2025;12:05;504;435;846,3;10553;0;33627;-878;100,1;-248;6755;5282;2;9;100,1;-175;6766;5270;2;8
29.06.2025;12:10;504;435;846,3;10561;0;33684;-246;100,1;5;6791;5276;2;9;100,1;229;6808;5284;2;8
29.06.2025;12:15;505;435;846,3;10530;0;33550;-214;100,1;40;6770;5254;2;9;100,1;231;6779;5276;2;8
29.06.2025;12:20;504;435;847,2;10526;0;33467;-194;100,1;137;6757;5270;2;9;100,1;151;6756;5256;2;8
29.06.2025;12:25;504;435;846,3;10555;0;33533;-3;100,1;231;6781;5286;2;9;100,1;252;6779;5268;2;8
29.06.2025;12:30;504;435;846,3;10510;0;33456;-192;100,1;168;6749;5240;2;9;100,2;128;6743;5240;2;8
29.06.2025;12:35;505;435;846,3;10545;0;33557;-95;100,1;160;6775;5262;2;9;100,1;233;6779;5282;2;8
29.06.2025;12:40;504;435;846,3;10561;0;33424;-20;100,1;233;6755;5293;2;9;100,1;236;6756;5268;2;8
29.06.2025;12:45;504;435;846,3;10538;0;33576;-349;100,1;75;6773;5264;2;9;100,1;56;6769;5270;2;8
29.06.2025;12:50;504;435;846,3;10553;0;33515;-6;100,1;234;6773;5276;2;9;100,1;238;6774;5284;2;8
29.06.2025;12:55;504;435;846,3;10528;0;33661;-299;100,1;135;6794;5256;2;9;100,1;42;6784;5272;2;8
29.06.2025;13:00;505;435;846,3;10545;0;33416;-24;100,1;234;6752;5266;2;9;100,1;229;6751;5278;2;8
29.06.2025;13:05;505;435;846,3;10538;0;33666;-448;100,1;-35;6786;5272;2;9;100,1;64;6790;5266;2;8
29.06.2025;13:10;505;435;847,2;10534;0;33618;-828;100,1;-134;6762;5270;2;9;99,7;-210;6756;5264;2;8
29.06.2025;13:15;506;435;847,2;10528;0;33545;-554;100,1;30;6762;5286;2;9;99,6;-104;6753;5242;2;8
29.06.2025;13:20;505;435;846,3;10500;0;33549;-549;100,1;36;6762;5256;2;9;99,6;-101;6753;5276;2;8
29.06.2025;13:25;505;435;847,2;10498;0;33492;-179;100,1;116;6757;5274;2;9;99,7;194;6764;5252;2;8
29.06.2025;13:30;506;435;847,2;10518;0;33562;-154;100,1;127;6773;5270;2;9;99,6;198;6777;5248;2;8
29.06.2025;13:35;506;435;846,3;10508;0;33562;-291;100,1;125;6773;5268;2;9;99,7;66;6764;5240;2;8
29.06.2025;13:40;507;435;846,3;10518;0;33595;-330;100,1;24;6770;5270;2;9;99,7;130;6777;5248;2;8
29.06.2025;13:45;506;435;847,2;10506;0;33653;-610;100,1;-10;6783;5270;2;9;99,6;-113;6774;5236;2;8
29.06.2025;13:50;506;435;847,2;10536;0;33635;-598;100,1;-19;6773;5270;2;9;99,6;-118;6764;5266;2;8
29.06.2025;13:55;507;435;846,3;10534;0;33578;-340;100,1;89;6768;5260;2;9;99,7;75;6764;5274;2;8
29.06.2025;14:00;507;435;847,2;10518;0;33624;-315;100,1;78;6783;5272;2;9;99,7;87;6779;5246;2;8
29.06.2025;14:05;507;435;847,2;10530;0;33626;-667;100,1;-64;6773;5254;2;9;100,1;-132;6766;5276;2;8
29.06.2025;14:10;507;435;846,3;10543;0;33625;-908;100,1;-196;6760;5264;2;9;100,1;-229;6756;5278;2;8
29.06.2025;14:15;507;435;846,3;10524;0;33646;-737;100,1;-94;6773;5258;2;9;100,1;-160;6766;5266;2;8
29.06.2025;14:20;506;435;847,2;10516;0;33581;-329;100,1;9;6770;5258;2;9;100,1;144;6777;5258;2;8
29.06.2025;14:25;507;435;846,3;10543;0;33635;-433;100,1;42;6781;5276;2;9;100,1;7;6777;5266;2;8
29.06.2025;14:30;507;435;847,2;10551;0;33707;-396;100,1;42;6796;5280;2;9;99,9;40;6795;5270;2;8
29.06.2025;14:35;506;435;847,2;10524;0;33672;-466;100,1;-26;6783;5248;2;9;99,9;35;6784;5276;2;8
29.06.2025;14:40;505;435;847,2;10524;0;33642;-463;100,1;-23;6775;5252;2;9;99,9;43;6779;5272;2;8
29.06.2025;14:45;506;435;847,2;10528;0;33576;-603;100,1;-28;6752;5262;2;9;99,9;-47;6745;5266;2;8
29.06.2025;14:50;505;435;847,2;10486;0;33509;-196;100,1;155;6768;5234;2;9;99,9;132;6758;5252;2;8
29.06.2025;14:55;506;435;847,2;10528;0;33560;-40;100,1;231;6781;5270;2;9;99,9;205;6777;5258;2;8
29.06.2025;15:00;506;435;847,2;10530;0;33636;-80;100,1;198;6791;5276;2;9;99,9;203;6787;5254;2;8
29.06.2025;15:05;506;435;847,2;10526;0;33639;-241;100,1;167;6788;5268;2;9;99,9;71;6784;5258;2;8
29.06.2025;15:10;507;435;847,2;10536;0;33560;-526;100,1;-14;6762;5284;2;9;99,9;-31;6758;5252;2;8
29.06.2025;15:15;507;435;847,2;10543;0;33547;-532;100,1;-14;6757;5266;2;9;99,9;-30;6753;5276;2;8
29.06.2025;15:20;508;435;847,2;10514;0;33578;-484;100,1;-14;6768;5254;2;9;99,9;3;6764;5274;2;8
29.06.2025;15:25;508;435;847,2;10508;0;33523;-467;100,1;14;6760;5250;2;9;99,4;2;6753;5258;2;8
29.06.2025;15:30;509;435;846,3;10492;0;33630;-379;100,1;56;6786;5250;2;9;99,4;42;6779;5242;2;8
29.06.2025;15:35;509;435;846,3;10520;0;33616;-359;100,1;50;6781;5272;2;9;99,5;71;6779;5248;2;8
29.06.2025;15:40;509;435;847,2;10510;0;33555;-357;100,1;50;6770;5254;2;9;99,1;68;6766;5256;2;8
29.06.2025;15:45;509;435;846,3;10563;0;33631;-70;100,1;196;6791;5258;2;9;100,1;210;6787;5305;2;8
29.06.2025;15:50;509;435;847,2;10528;0;33578;-252;100,1;134;6773;5234;2;9;100,1;97;6771;5295;2;8
29.06.2025;15:55;510;435;846,3;10547;0;33545;-120;100,1;125;6770;5258;2;9;100,1;233;6769;5268;2;8
29.06.2025;16:00;509;435;847,2;10605;0;33515;10;100,1;274;6775;5305;2;9;100,1;281;6774;5301;2;8
29.06.2025;16:05;510;435;847,2;10532;0;33683;-509;100,1;36;6791;5258;2;9;100,1;-71;6779;5274;2;8
29.06.2025;16:10;510;435;847,2;10500;0;33627;-450;100,1;-30;6770;5250;2;9;100,1;66;6774;5250;2;8
29.06.2025;16:15;510;435;846,3;10532;0;33673;-376;100,1;35;6786;5270;2;9;100,1;64;6787;5262;2;8
29.06.2025;16:20;510;435;846,3;10512;0;33615;-754;100,1;-132;6762;5248;2;9;100,1;-146;6758;5264;2;8
29.06.2025;16:25;510;435;846,3;10490;0;32899;-28;100,1;236;6648;5244;2;9;100,1;234;6649;5246;2;8
29.06.2025;16:30;511;435;846,3;10555;0;33523;-4;100,1;240;6773;5278;2;9;100,1;241;6774;5276;2;8
29.06.2025;16:35;511;435;846,3;10547;0;33420;-7;100,1;247;6749;5278;2;9;100,1;224;6748;5268;2;8
29.06.2025;16:40;511;435;846,3;10536;0;33458;3;100,1;257;6757;5252;2;9;100,1;238;6756;5284;2;8
29.06.2025;16:45;511;435;846,3;10524;0;33602;-223;100,1;191;6783;5258;2;9;100,1;78;6774;5266;2;8
29.06.2025;16:50;511;435;847,2;10541;0;33533;-325;100,1;87;6765;5274;2;9;100,1;76;6761;5266;2;8
29.06.2025;16:55;511;435;847,2;10543;0;33390;-24;100,1;231;6744;5272;2;9;100,2;233;6745;5270;2;8
29.06.2025;17:00;511;435;847,2;10541;0;33376;-13;100,1;234;6744;5266;2;9;100,2;250;6743;5274;2;8
29.06.2025;17:05;511;435;847,2;10530;0;33548;-6;100,1;234;6775;5262;2;9;100,1;250;6774;5268;2;8
29.06.2025;17:10;511;435;848,1;10530;0;33552;-4;100,1;234;6775;5264;2;9;100,1;241;6777;5266;2;8
29.06.2025;17:15;511;435;846,3;10541;0;33542;-2;100,1;240;6775;5266;2;9;100,1;246;6774;5274;2;8
29.06.2025;17:20;511;435;847,2;10547;0;33423;-6;100,1;236;6752;5236;2;9;100,1;246;6751;5268;2;8
29.06.2025;17:25;511;435;846,3;10549;0;33417;-11;100,1;231;6749;5266;2;9;100,1;243;6748;5282;2;8
29.06.2025;17:30;512;435;847,2;10569;0;33774;-704;100,1;-109;6791;5276;2;9;100,1;-137;6779;5293;2;8
29.06.2025;17:35;512;435;847,2;10488;0;33842;-1089;100,1;-276;6794;5252;2;9;99,7;-342;6787;5236;2;8
29.06.2025;17:40;512;435;847,2;10502;0;33701;-1000;100,1;-207;6770;5260;2;9;99,7;-316;6764;5242;2;8
29.06.2025;17:45;512;435;847,2;10534;0;33048;21;100,1;259;6679;5266;2;9;100,1;262;6675;5268;2;8
29.06.2025;17:50;512;435;847,2;10530;0;33212;21;100,1;264;6708;5268;2;9;100,1;266;6706;5262;2;8
29.06.2025;17:55;512;435;847,2;10522;0;33312;24;100,1;253;6723;5254;2;9;100,1;266;6725;5268;2;8
29.06.2025;18:00;512;435;848,1;10549;0;33296;24;100,1;260;6723;5272;2;9;100,2;257;6722;5276;2;8
29.06.2025;18:05;512;435;847,2;10551;0;33303;9;100,1;257;6729;5272;2;9;100,1;245;6725;5278;2;8
29.06.2025;18:10;512;435;847,2;10528;0;33315;-2;100,1;250;6729;5262;2;9;100,1;243;6730;5266;2;8
29.06.2025;18:15;512;435;847,2;10549;0;33291;-16;100,1;234;6726;5274;2;9;100,1;243;6722;5282;2;8
29.06.2025;18:20;512;435;847,2;10534;0;33252;-15;100,1;236;6715;5260;2;9;100,1;245;6712;5274;2;8
29.06.2025;18:25;512;435;847,2;10534;0;33257;5;100,1;250;6718;5246;2;9;100,1;252;6714;5288;2;8
29.06.2025;18:30;512;435;847,2;10549;0;33440;9;100,1;238;6752;5272;2;9;100,1;259;6753;5276;2;8
29.06.2025;18:35;512;435;848,1;10541;0;33406;10;100,1;238;6747;5254;2;9;100,1;259;6743;5286;2;8
29.06.2025;18:40;512;435;847,2;10563;0;33395;7;100,1;238;6742;5276;2;9;100,1;257;6743;5262;2;8
29.06.2025;18:45;512;435;847,2;10534;0;33441;6;100,1;238;6752;5264;2;9;100,1;257;6753;5270;2;8
29.06.2025;18:50;512;435;848,1;10516;0;33463;7;100,1;240;6757;5266;2;9;100,1;253;6756;5284;2;8
29.06.2025;18:55;511;435;847,2;10567;0;33472;19;100,1;240;6760;5288;2;9;100,1;260;6756;5278;2;8
29.06.2025;19:00;511;435;847,2;10557;0;33583;13;100,1;238;6781;5266;2;9;100,1;257;6779;5291;2;8
29.06.2025;19:05;511;435;847,2;10549;0;33607;10;100,1;240;6783;5268;2;9;100,1;260;6782;5280;2;8
29.06.2025;19:10;511;435;847,2;10534;0;33610;6;100,1;240;6781;5266;2;9;100,1;257;6779;5268;2;8
29.06.2025;19:15;511;435;848,1;10530;0;33618;19;100,1;243;6788;5256;2;9;100,1;264;6784;5268;2;8
29.06.2025;19:20;511;435;848,1;10541;0;33549;-431;100,1;104;6770;5274;2;9;100,1;-50;6753;5266;2;8
29.06.2025;19:25;511;435;847,2;10536;0;33444;-90;100,1;184;6757;5280;2;9;100,1;213;6753;5284;2;8
29.06.2025;19:30;511;435;847,2;10526;0;33252;-29;100,1;229;6723;5260;2;9;100,1;227;6719;5266;2;8
29.06.2025;19:35;510;435;847,2;10534;0;33157;-15;100,1;236;6700;5268;2;9;100,1;239;6701;5266;2;8
29.06.2025;19:40;511;435;847,2;10551;0;33547;21;100,1;253;6781;5272;2;9;100,1;246;6777;5278;2;8
29.06.2025;19:45;510;435;847,2;10541;0;33220;0;100,1;252;6710;5260;2;9;100,1;245;6709;5264;2;8
29.06.2025;19:50;511;435;848,1;10526;0;33127;-3;100,1;247;6697;5268;2;9;100,1;245;6693;5258;2;8
29.06.2025;19:55;510;435;847,2;10526;0;33186;-0;100,1;247;6708;5264;2;9;100,1;241;6704;5262;2;8
29.06.2025;20:00;510;435;847,2;10547;0;33244;-2;100,1;247;6718;5280;2;9;100,1;243;6714;5266;2;8
29.06.2025;20:05;510;435;848,1;10549;0;33494;19;100,1;250;6768;5282;2;9;100,1;252;6764;5284;2;8
29.06.2025;20:10;510;435;848,1;10563;0;33320;9;100,1;248;6729;5282;2;9;100,1;252;6730;5280;2;8
29.06.2025;20:15;510;435;847,2;10547;0;33352;14;100,1;247;6736;5264;2;9;100,1;253;6740;5274;2;8
29.06.2025;20:20;510;435;848,1;10543;0;33288;17;100,1;250;6729;5278;2;9;100,1;257;6730;5288;2;8
29.06.2025;20:25;510;435;848,1;10532;0;33066;9;100,1;250;6682;5280;2;9;99,1;252;6680;5252;2;8
29.06.2025;20:30;510;435;847,2;10512;0;32836;-7;100,1;248;6635;5268;2;9;99,2;252;6628;5244;2;8
29.06.2025;20:35;510;435;847,2;10506;0;32803;-14;100,1;247;6630;5266;2;9;99,1;248;6628;5240;2;8
29.06.2025;20:40;510;435;847,2;10466;0;32954;-0;100,1;248;6661;5248;2;9;99,1;250;6657;5218;2;8
29.06.2025;20:45;509;435;847,2;10451;0;33137;15;100,1;259;6697;5242;2;9;99,1;255;6699;5209;2;8
29.06.2025;20:50;510;435;847,2;10462;0;33267;-14;100,1;243;6729;5256;2;9;99,1;255;6725;5205;2;8
29.06.2025;20:55;510;435;847,2;10516;0;33225;-3;100,1;238;6715;5295;2;9;99,1;250;6712;5222;2;8
29.06.2025;21:00;510;435;847,2;10528;0;33183;3;100,1;238;6708;5295;2;9;99,1;246;6709;5234;2;8
29.06.2025;21:05;510;435;847,2;10478;0;33154;-9;100,1;243;6700;5258;2;9;99,1;241;6699;5220;2;8
29.06.2025;21:10;509;435;848,1;10512;0;33120;-13;100,1;240;6700;5284;2;9;99,1;245;6691;5228;2;8
29.06.2025;21:15;510;435;848,1;10518;0;33108;-7;100,1;240;6695;5274;2;9;99,1;243;6693;5244;2;8
29.06.2025;21:20;510;435;848,1;10500;0;33055;-9;100,1;240;6684;5256;2;9;99,1;238;6680;5244;2;8
29.06.2025;21:25;510;435;848,1;10488;0;33057;4;100,1;238;6684;5262;2;9;99,1;252;6686;5226;2;8
29.06.2025;21:30;510;435;848,1;10518;0;33071;5;100,1;245;6684;5266;2;9;99,1;257;6686;5252;2;8
29.06.2025;21:35;511;435;847,2;10500;0;33073;-0;100,1;241;6684;5270;2;9;99,5;246;6688;5230;2;8
29.06.2025;21:40;510;435;848,1;10587;0;33086;-9;100,1;233;6687;5297;2;9;99,8;253;6686;5291;2;8
29.06.2025;21:45;511;435;847,2;10547;0;33314;6;100,1;245;6731;5295;2;9;99,8;246;6732;5252;2;8
29.06.2025;21:50;511;435;847,2;10508;0;33086;-4;100,1;234;6687;5276;2;9;99,9;253;6686;5232;2;8
29.06.2025;21:55;511;435;847,2;10536;0;33057;-13;100,1;240;6682;5286;2;9;99,9;243;6680;5250;2;8
29.06.2025;22:00;511;435;848,1;10508;0;33060;-5;100,1;234;6684;5258;2;9;99,9;245;6686;5250;2;8
29.06.2025;22:05;512;435;847,2;10559;0;33121;-4;100,1;240;6692;5286;2;9;99,8;252;6693;5256;2;8
29.06.2025;22:10;511;435;848,1;10555;0;33150;4;100,1;238;6700;5280;2;9;99,9;250;6699;5274;2;8
29.06.2025;22:15;512;435;847,2;10628;0;33337;2;100,1;248;6731;5331;2;9;100,1;250;6732;5297;2;8
29.06.2025;22:20;513;435;847,2;10490;0;33346;5;100,1;241;6739;5238;2;9;100,1;255;6735;5252;2;8
29.06.2025;22:25;513;435;848,1;10478;0;33340;10;100,1;245;6731;5246;2;9;99,3;252;6730;5232;2;8
29.06.2025;22:30;514;435;848,1;10518;0;33360;10;100,1;248;6736;5268;2;9;99,4;253;6735;5250;2;8
29.06.2025;22:35;514;435;847,2;10543;0;33331;13;100,1;248;6731;5262;2;9;100,1;253;6730;5240;2;8
29.06.2025;22:40;513;435;848,1;10549;0;33301;10;100,1;247;6729;5297;2;9;100,1;253;6722;5252;2;8
29.06.2025;22:45;512;435;848,1;10520;0;33336;9;100,1;243;6731;5256;2;9;100,1;259;6730;5256;2;8
29.06.2025;22:50;512;435;847,2;10609;0;33317;7;100,1;247;6729;5297;2;9;100,1;250;6730;5313;2;8
29.06.2025;22:55;512;435;847,2;10520;0;33269;-0;100,1;243;6715;5266;2;9;100,1;250;6714;5254;2;8
29.06.2025;23:00;512;435;847,2;10504;0;33379;17;100,1;252;6742;5246;2;9;100,1;257;6740;5258;2;8
29.06.2025;23:05;512;435;847,2;10538;0;33375;19;100,1;250;6744;5274;2;9;100,1;257;6738;5264;2;8
29.06.2025;23:10;512;435;848,1;10549;0;33372;3;100,1;245;6739;5270;2;9;100,1;250;6735;5278;2;8
29.06.2025;23:15;512;435;848,1;10538;0;33350;17;100,1;250;6736;5270;2;9;100,1;257;6732;5268;2;8
29.06.2025;23:20;512;435;847,2;10547;0;33352;12;100,1;250;6736;5276;2;9;100,1;252;6735;5270;2;8
29.06.2025;23:25;511;435;847,2;10534;0;33355;16;100,1;252;6736;5276;2;9;100,1;257;6735;5258;2;8
29.06.2025;23:30;512;435;848,1;10528;0;33372;15;100,1;250;6742;5272;2;9;100,1;253;6740;5256;2;8
29.06.2025;23:35;511;435;848,1;10530;0;33377;14;100,1;248;6739;5274;2;9;100,1;253;6743;5256;2;8
29.06.2025;23:40;511;435;848,1;10551;0;33380;13;100,1;245;6742;5280;2;9;100,1;253;6738;5270;2;8
29.06.2025;23:45;511;435;848,1;10530;0;33382;22;100,1;253;6747;5260;2;9;100,1;257;6743;5270;2;8
29.06.2025;23:50;510;435;849,1;10545;0;33401;24;100,1;253;6749;5272;2;9;100,1;259;6745;5272;2;8
29.06.2025;23:55;508;435;849,1;10530;0;33436;10;100,1;250;6749;5270;2;9;100,1;252;6751;5260;2;8
30.06.2025;00:00;505;435;849,1;10553;0;33431;17;100,1;247;6752;5278;2;9;100,1;252;6748;5274;2;8
30.06.2025;00:05;502;435;849,1;10526;0;33660;13;100,1;236;6801;5260;2;9;100,1;243;6798;5266;2;8
30.06.2025;00:10;497;435;848,1;10534;0;33711;-325;100,1;61;6794;5262;2;9;100,1;94;6795;5272;2;8
30.06.2025;00:15;491;435;849,1;10536;0;33733;-435;100,1;56;6796;5268;2;9;100,1;-12;6790;5268;2;8
30.06.2025;00:20;482;435;849,1;10563;0;33521;-372;100,1;90;6757;5284;2;9;100,1;24;6748;5278;2;8
30.06.2025;00:25;473;435;850,0;10534;0;33745;-618;100,1;-49;6788;5270;2;9;100,1;-89;6784;5264;2;8
30.06.2025;00:30;513;435;850,0;10545;0;33785;-629;100,1;-57;6796;5272;2;9;100,1;-97;6790;5272;2;8
30.06.2025;00:35;521;435;850,0;10579;0;33774;-739;100,1;-161;6786;5284;2;9;100,1;-94;6787;5295;2;8
30.06.2025;00:40;512;435;850,0;10547;0;33578;-634;100,1;-57;6757;5276;2;9;100,1;-87;6751;5270;2;8
30.06.2025;00:45;512;435;850,0;10559;0;33604;-449;100,1;17;6770;5272;2;9;100,1;14;6766;5286;2;8
30.06.2025;00:50;508;435;850,0;10551;0;33707;-448;100,1;17;6791;5274;2;9;100,1;21;6790;5276;2;8
30.06.2025;00:55;497;435;850,0;10522;0;33748;-602;100,1;-64;6788;5266;2;9;100,1;-59;6787;5256;2;8
30.06.2025;01:00;493;435;849,1;10534;0;33723;-613;100,1;-66;6783;5256;2;9;100,1;-64;6779;5278;2;8
30.06.2025;01:05;507;435;850,0;10557;0;33681;-624;100,1;-68;6770;5274;2;9;100,1;-75;6766;5282;2;8
30.06.2025;01:10;512;435;850,0;10547;0;33613;-350;100,1;66;6768;5274;2;9;100,1;64;6766;5282;2;8
30.06.2025;01:15;516;435;850,0;10559;0;33604;-346;100,1;69;6768;5272;2;9;100,1;68;6764;5286;2;8
30.06.2025;01:20;515;435;850,0;10549;0;33606;-346;100,1;69;6768;5270;2;9;100,1;64;6764;5278;2;8
30.06.2025;01:25;511;435;850,0;10543;0;33618;-348;100,1;64;6768;5268;2;9;100,1;66;6766;5274;2;8
30.06.2025;01:30;508;435;850,0;10522;0;33675;-217;100,1;66;6778;5254;2;9;100,1;200;6787;5268;2;8
30.06.2025;01:35;520;435;850,0;10561;0;33628;-204;100,1;57;6768;5280;2;9;100,1;184;6774;5280;2;8
30.06.2025;01:40;515;435;850,0;10563;0;33667;-194;100,1;80;6775;5280;2;9;100,1;207;6784;5282;2;8
30.06.2025;01:45;516;435;850,0;10534;0;33668;-206;100,1;73;6775;5258;2;9;100,1;201;6784;5276;2;8
30.06.2025;01:50;518;435;850,0;10579;0;33714;-307;100,1;76;6783;5282;2;9;100,1;95;6784;5297;2;8
30.06.2025;01:55;518;435;850,0;10555;0;33701;-304;100,1;76;6783;5278;2;9;100,1;104;6784;5276;2;8
30.06.2025;02:00;516;435;850,0;10555;0;33704;-301;100,1;78;6783;5276;2;9;100,1;102;6784;5278;2;8
30.06.2025;02:05;516;435;850,0;10567;0;33732;-296;100,1;78;6794;5270;2;9;100,1;106;6795;5272;2;8
30.06.2025;02:10;515;435;850,0;10559;0;33744;-398;100,1;12;6791;5272;2;9;100,1;66;6795;5286;2;8
30.06.2025;02:15;514;435;850,0;10536;0;33705;-529;100,1;-2;6781;5284;2;9;100,1;-45;6777;5252;2;8
30.06.2025;02:20;514;435;850,0;10551;0;33753;-566;100,1;-36;6786;5268;2;9;100,1;-52;6784;5282;2;8
30.06.2025;02:25;512;435;850,0;10561;0;33789;-562;100,1;-36;6794;5286;2;9;100,1;-49;6790;5274;2;8
30.06.2025;02:30;511;435;850,0;10524;0;33643;-314;100,1;207;6783;5286;2;9;99,6;-38;6758;5238;2;8
30.06.2025;02:35;511;435;850,0;10518;0;33669;-318;100,1;201;6786;5252;2;9;99,6;-43;6764;5266;2;8
30.06.2025;02:40;509;435;850,0;10520;0;33686;-315;100,1;207;6791;5270;2;9;99,6;-36;6769;5254;2;8
30.06.2025;02:45;507;435;850,0;10563;0;33598;-277;100,1;174;6770;5278;2;9;99,6;31;6761;5284;2;8
30.06.2025;02:50;504;435;850,0;10547;0;33712;-232;100,1;177;6794;5288;2;9;99,6;71;6787;5258;2;8
30.06.2025;02:55;501;435;850,0;10553;0;33728;-269;100,1;141;6794;5280;2;9;99,6;66;6787;5278;2;8
30.06.2025;03:00;498;435;850,0;10522;0;33742;-422;100,1;-7;6783;5280;2;9;99,6;64;6787;5242;2;8
30.06.2025;03:05;495;435;850,0;10524;0;33740;-512;100,1;-2;6783;5288;2;9;99,6;-35;6779;5236;2;8
30.06.2025;03:10;492;435;850,0;10553;0;33752;-520;100,1;-3;6786;5276;2;9;99,6;-38;6779;5276;2;8
30.06.2025;03:15;489;435;849,1;10508;0;33667;-507;100,1;3;6770;5242;2;9;99,6;-30;6766;5266;2;8
30.06.2025;03:20;508;435;849,1;10545;0;33767;-503;100,1;5;6794;5282;2;9;99,6;-31;6790;5262;2;8
30.06.2025;03:25;516;435;849,1;10538;0;33763;-498;100,1;10;6794;5280;2;9;99,6;-30;6787;5258;2;8
30.06.2025;03:30;520;435;849,1;10545;0;33626;-515;100,1;0;6762;5282;2;9;99,6;-36;6756;5250;2;8
30.06.2025;03:35;520;435;850,0;10545;0;33651;-517;100,1;0;6770;5260;2;9;99,6;-38;6764;5248;2;8
30.06.2025;03:40;520;435;849,1;10522;0;33789;-650;100,1;-66;6791;5256;2;9;99,6;-109;6787;5266;2;8
30.06.2025;03:45;519;435;849,1;10526;0;33810;-698;100,1;-125;6796;5266;2;9;99,6;-95;6798;5260;2;8
30.06.2025;03:50;519;435;849,1;10526;0;33815;-709;100,1;-127;6794;5270;2;9;99,6;-108;6790;5256;2;8
30.06.2025;03:55;519;435;850,0;10538;0;33808;-788;100,1;-174;6791;5278;2;9;99,6;-144;6790;5260;2;8
30.06.2025;04:00;519;435;849,1;10522;0;33794;-790;100,1;-174;6783;5262;2;9;99,6;-142;6784;5260;2;8
30.06.2025;04:05;518;435;850,0;10508;0;33769;-793;100,1;-172;6781;5258;2;9;99,6;-142;6779;5250;2;8
30.06.2025;04:10;518;435;850,0;10520;0;33805;-793;100,1;-175;6786;5262;2;9;99,6;-146;6784;5258;2;8
30.06.2025;04:15;517;435;850,0;10549;0;33808;-800;100,1;-181;6786;5258;2;9;99,6;-151;6787;5264;2;8
30.06.2025;04:20;517;435;850,0;10532;0;33801;-783;100,1;-168;6783;5270;2;9;99,7;-142;6784;5262;2;8
30.06.2025;04:25;518;435;850,0;10538;0;33811;-788;100,1;-170;6786;5276;2;9;99,6;-139;6787;5262;2;8
30.06.2025;04:30;517;435;850,0;10506;0;33846;-783;100,1;-165;6794;5252;2;9;99,6;-139;6792;5268;2;8
30.06.2025;04:35;517;435;849,1;10510;0;33828;-829;100,1;-174;6791;5258;2;9;99,6;-175;6787;5258;2;8
30.06.2025;04:40;516;435;849,1;10526;0;33850;-825;100,1;-170;6794;5268;2;9;99,6;-180;6790;5278;2;8
30.06.2025;04:45;516;435;849,1;10500;0;33844;-855;100,1;-205;6794;5254;2;9;99,6;-175;6792;5246;2;8
30.06.2025;04:50;516;435;849,1;10522;0;33819;-857;100,1;-205;6786;5270;2;9;99,6;-179;6784;5252;2;8
30.06.2025;04:55;516;435;849,1;10490;0;33665;-753;100,1;-97;6765;5244;2;9;99,6;-179;6758;5246;2;8
30.06.2025;05:00;516;435;849,1;10502;0;33797;-602;100,1;-109;6791;5260;2;9;99,6;-16;6795;5230;2;8
30.06.2025;05:05;516;435;849,1;10555;0;33638;-875;100,1;-170;6760;5280;2;9;99,6;-226;6753;5274;2;8
30.06.2025;05:10;515;435;849,1;10516;0;33625;-840;100,1;-174;6760;5258;2;9;99,6;-191;6756;5258;2;8
30.06.2025;05:15;515;435;849,1;10516;0;33666;-836;100,1;-168;6768;5260;2;9;99,6;-186;6766;5256;2;8
30.06.2025;05:20;515;435;849,1;10518;0;33694;-846;100,1;-174;6770;5262;2;9;99,6;-189;6766;5256;2;8
30.06.2025;05:25;515;435;849,1;10508;0;33785;-834;100,1;-174;6788;5258;2;9;99,6;-186;6787;5250;2;8
30.06.2025;05:30;515;435;849,1;10508;0;33780;-872;100,1;-174;6783;5260;2;9;99,6;-224;6779;5248;2;8
30.06.2025;05:35;514;435;849,1;10543;0;33783;-801;100,1;-139;6791;5264;2;9;100,1;-186;6782;5278;2;8
30.06.2025;05:40;515;435;849,1;10508;0;33758;-683;100,1;-97;6794;5256;2;9;99,6;-111;6790;5252;2;8
30.06.2025;05:45;515;435;848,1;10530;0;33674;-556;100,1;-102;6773;5268;2;9;100,1;23;6784;5262;2;8
30.06.2025;05:50;514;435;848,1;10530;0;33709;-557;100,1;-31;6786;5254;2;9;100,1;-42;6784;5276;2;8
30.06.2025;05:55;514;435;848,1;10518;0;33729;-557;100,1;-31;6791;5260;2;9;100,1;-45;6787;5258;2;8
30.06.2025;06:00;514;435;848,1;10514;0;33790;-726;100,1;-134;6794;5254;2;9;99,4;-120;6792;5260;2;8
30.06.2025;06:05;514;435;848,1;10490;0;33634;-1030;100,1;-182;6760;5270;2;9;98,4;-375;6745;5220;2;8
30.06.2025;06:10;514;435;848,1;10476;0;33731;-917;100,1;-175;6781;5272;2;9;98,4;-266;6771;5203;2;8
30.06.2025;06:15;513;435;848,1;10538;0;33740;-896;100,1;-255;6773;5258;2;9;100,1;-161;6782;5280;2;8
30.06.2025;06:20;513;435;848,1;10524;0;33658;-829;100,1;-189;6760;5244;2;9;100,1;-161;6766;5280;2;8
30.06.2025;06:25;513;435;848,1;10520;0;33640;-804;100,1;-160;6762;5250;2;9;100,1;-163;6756;5270;2;8
30.06.2025;06:30;512;435;849,1;10536;0;33640;-614;100,1;-47;6768;5266;2;9;100,1;-87;6766;5270;2;8
30.06.2025;06:35;512;435;849,1;10536;0;33648;-592;100,1;-42;6770;5291;2;9;100,1;-71;6769;5246;2;8
30.06.2025;06:40;512;435;849,1;10541;0;33609;-620;100,1;-54;6768;5260;2;9;100,1;-82;6758;5278;2;8
30.06.2025;06:45;512;435;849,1;10528;0;33589;-620;100,1;-52;6762;5252;2;9;100,1;-89;6756;5276;2;8
30.06.2025;06:50;512;435;849,1;10559;0;33599;-506;100,1;-9;6768;5291;2;9;100,1;-14;6764;5268;2;8
30.06.2025;06:55;512;435;849,1;10526;0;33588;-515;100,1;-14;6770;5242;2;9;100,1;-16;6764;5284;2;8
30.06.2025;07:00;511;435;849,1;10518;0;33632;-412;100,1;-12;6770;5254;2;9;100,1;78;6777;5264;2;8
30.06.2025;07:05;512;435;849,1;10541;0;33636;-412;100,1;-14;6773;5266;2;9;100,1;80;6779;5274;2;8
30.06.2025;07:10;512;435;848,1;10528;0;33624;-324;100,1;71;6781;5252;2;9;100,1;80;6779;5276;2;8
30.06.2025;07:15;511;435;848,1;10510;0;33643;-320;100,1;78;6783;5270;2;9;100,1;80;6784;5240;2;8
30.06.2025;07:20;511;435;848,1;10557;0;33620;-332;100,1;69;6775;5280;2;9;100,1;75;6774;5276;2;8
30.06.2025;07:25;511;435;849,1;10484;0;33370;-30;100,1;224;6747;5262;2;9;98,9;224;6740;5222;2;8
30.06.2025;07:30;511;435;848,1;10496;0;33374;-22;100,1;236;6744;5272;2;9;98,9;229;6745;5224;2;8
30.06.2025;07:35;510;435;849,1;10502;0;33487;-17;100,1;234;6770;5266;2;9;98,9;231;6766;5236;2;8
30.06.2025;07:40;511;435;848,1;10536;0;33445;-20;100,1;227;6757;5270;2;9;99,9;231;6756;5266;2;8
30.06.2025;07:45;511;435;848,1;10514;0;33628;-37;100,1;236;6791;5256;2;9;99,8;205;6790;5258;2;8
30.06.2025;07:50;510;435;848,1;10522;0;33562;-134;100,1;165;6773;5264;2;9;99,9;180;6771;5258;2;8
30.06.2025;07:55;510;435;848,1;10530;0;33545;-132;100,1;168;6773;5254;2;9;99,9;184;6771;5276;2;8
30.06.2025;08:00;509;435;848,1;10518;0;33551;-122;100,1;170;6781;5266;2;9;99,9;191;6777;5252;2;8
30.06.2025;08:05;510;435;848,1;10541;0;33555;-122;100,1;170;6775;5276;2;9;99,9;189;6774;5264;2;8
30.06.2025;08:10;509;435;849,1;10545;0;33596;-120;100,1;167;6786;5266;2;9;99,9;186;6787;5278;2;8
30.06.2025;08:15;509;435;848,1;10524;0;33584;-136;100,1;170;6783;5258;2;9;99,9;179;6779;5266;2;8
30.06.2025;08:20;509;435;848,1;10532;0;33586;-135;100,1;170;6783;5276;2;9;99,9;179;6784;5256;2;8
30.06.2025;08:25;509;435;848,1;10518;0;33625;-140;100,1;165;6791;5266;2;9;99,8;174;6790;5252;2;8
30.06.2025;08:30;508;435;848,1;10538;0;33612;-139;100,1;165;6786;5268;2;9;99,9;172;6784;5270;2;8
30.06.2025;08:35;509;435;848,1;10526;0;33642;-136;100,1;168;6794;5264;2;9;99,9;168;6790;5262;2;8
30.06.2025;08:40;508;435;848,1;10514;0;33556;-143;100,1;163;6775;5258;2;9;99,9;174;6771;5256;2;8
30.06.2025;08:45;508;435;848,1;10510;0;33560;-140;100,1;181;6773;5256;2;9;99,9;174;6771;5254;2;8
30.06.2025;08:50;508;435;849,1;10502;0;33619;-136;100,1;167;6791;5252;2;9;99,9;174;6787;5250;2;8
30.06.2025;08:55;508;435;849,1;10530;0;33607;-136;100,1;172;6783;5260;2;9;99,9;168;6787;5234;2;8
30.06.2025;09:00;507;435;848,1;10512;0;33544;-135;100,1;167;6775;5254;2;9;99,9;179;6777;5258;2;8
30.06.2025;09:05;507;435;849,1;10496;0;33445;-142;100,1;165;6752;5238;2;9;99,9;177;6753;5258;2;8
30.06.2025;09:10;507;435;848,1;10504;0;33492;-114;100,1;193;6768;5262;2;9;99,9;179;6766;5242;2;8
30.06.2025;09:15;506;435;849,1;10492;0;33442;-86;100,1;186;6760;5268;2;9;99,1;210;6756;5224;2;8
30.06.2025;09:20;505;435;848,1;10518;0;33512;-50;100,1;200;6768;5278;2;9;99,1;224;6764;5240;2;8
30.06.2025;09:25;506;435;848,1;10545;0;33249;-30;100,1;224;6723;5284;2;9;99,1;231;6719;5260;2;8
30.06.2025;09:30;505;435;849,1;10488;0;33157;-15;100,1;238;6705;5254;2;9;99,1;233;6701;5234;2;8
30.06.2025;09:35;504;435;848,1;10502;0;33162;-9;100,1;240;6705;5266;2;9;99,1;239;6704;5236;2;8
30.06.2025;09:40;504;435;848,1;10506;0;33101;-13;100,1;238;6695;5282;2;9;99,1;239;6691;5224;2;8
30.06.2025;09:45;504;435;848,1;10541;0;33515;-2;100,1;240;6773;5291;2;9;99,1;241;6769;5250;2;8
30.06.2025;09:50;503;435;848,1;10508;0;33494;-58;100,1;236;6770;5278;2;9;99,1;186;6766;5230;2;8
30.06.2025;09:55;502;435;848,1;10494;0;33480;-68;100,1;231;6770;5264;2;9;99,1;179;6764;5230;2;8
30.06.2025;10:00;511;435;849,1;10508;0;33388;-28;100,1;236;6749;5260;2;9;99,1;217;6745;5248;2;8
30.06.2025;10:05;515;435;848,1;10516;0;33119;-21;100,1;238;6697;5270;2;9;99,1;234;6693;5246;2;8
30.06.2025;10:10;515;435;848,1;10504;0;33343;-13;100,1;238;6744;5268;2;9;99,1;233;6738;5236;2;8
30.06.2025;10:15;511;435;848,1;10488;0;33402;-6;100,1;234;6755;5270;2;9;99,1;239;6753;5218;2;8
30.06.2025;10:20;508;435;849,1;10490;0;33321;-10;100,1;236;6736;5264;2;9;99,1;239;6735;5226;2;8
30.06.2025;10:25;508;435;849,1;10518;0;33334;-11;100,1;234;6739;5268;2;9;99,1;231;6735;5250;2;8
30.06.2025;10:30;507;435;848,1;10555;0;33599;-88;100,1;208;6791;5284;2;9;100,1;182;6790;5270;2;8
30.06.2025;10:35;507;435;848,1;10538;0;33384;-16;100,1;220;6749;5262;2;9;100,1;253;6748;5276;2;8
30.06.2025;10:40;507;435;848,1;10538;0;33364;-3;100,1;240;6747;5268;2;9;100,1;246;6745;5270;2;8
30.06.2025;10:45;507;435;849,1;10526;0;33341;-3;100,1;238;6742;5260;2;9;100,1;243;6738;5266;2;8
30.06.2025;10:50;505;435;848,1;10541;0;33326;18;100,1;259;6744;5270;2;9;100,1;245;6738;5270;2;8
30.06.2025;10:55;505;435;847,2;10536;0;33542;-11;100,1;224;6775;5256;2;9;100,1;246;6777;5256;2;8
30.06.2025;11:00;505;435;848,1;10502;0;33666;-247;100,1;104;6794;5260;2;9;100,1;130;6792;5242;2;8
30.06.2025;11:05;505;435;848,1;10547;0;33537;-568;100,1;2;6760;5272;2;9;100,1;-85;6751;5274;2;8
30.06.2025;11:10;505;435;848,1;10514;0;33504;-211;100,1;92;6760;5262;2;9;100,1;187;6764;5274;2;8
30.06.2025;11:15;504;435;849,1;10520;0;33489;-156;100,1;149;6760;5256;2;9;100,1;186;6758;5264;2;8
30.06.2025;11:20;504;435;848,1;10526;0;33468;-148;100,1;153;6755;5258;2;9;100,1;189;6756;5268;2;8
30.06.2025;11:25;504;435;848,1;10526;0;33456;-105;100,1;194;6760;5270;2;9;100,1;182;6756;5256;2;8
30.06.2025;11:30;504;435;849,1;10545;0;33487;-98;100,1;198;6770;5276;2;9;100,1;189;6766;5268;2;8
30.06.2025;11:35;503;435;849,1;10549;0;33533;-98;100,1;196;6775;5284;2;9;100,1;182;6774;5264;2;8
30.06.2025;11:40;503;435;848,1;10536;0;33565;-91;100,1;203;6783;5262;2;9;100,1;187;6779;5274;2;8
30.06.2025;11:45;503;435;848,1;10526;0;33630;-129;100,1;165;6791;5268;2;9;100,1;182;6790;5258;2;8
30.06.2025;11:50;502;435;848,1;10538;0;33610;-124;100,1;167;6786;5264;2;9;100,1;180;6787;5274;2;8
30.06.2025;11:55;502;435;847,2;10516;0;33588;-128;100,1;167;6786;5264;2;9;100,1;182;6787;5262;2;8
30.06.2025;12:00;502;435;848,1;10545;0;33530;-100;100,1;188;6775;5254;2;9;100,1;189;6774;5291;2;8
30.06.2025;12:05;501;435;848,1;10543;0;33578;-102;100,1;194;6786;5272;2;9;100,1;186;6784;5270;2;8
30.06.2025;12:10;501;435;848,1;10504;0;33431;-63;100,1;201;6757;5254;2;9;100,1;219;6756;5250;2;8
30.06.2025;12:15;501;435;849,1;10524;0;33342;-23;100,1;233;6739;5256;2;9;100,1;231;6735;5268;2;8
30.06.2025;12:20;501;435;849,1;10528;0;33420;-25;100,0;231;6757;5266;2;9;100,1;226;6753;5262;2;8
30.06.2025;12:25;500;435;847,2;10510;0;33388;-15;100,1;234;6752;5254;2;9;100,1;231;6748;5256;2;8
30.06.2025;12:30;500;435;848,1;10536;0;33416;-14;100,1;238;6752;5260;2;9;100,1;233;6753;5276;2;8
30.06.2025;12:35;509;435;848,1;10532;0;33416;-10;100,1;238;6752;5276;2;9;100,1;231;6753;5256;2;8
30.06.2025;12:40;511;435;848,1;10524;0;33387;-15;100,1;234;6749;5256;2;9;100,1;234;6745;5268;2;8
30.06.2025;12:45;511;435;848,1;10543;0;33348;-2;100,1;241;6742;5268;2;9;100,1;245;6743;5274;2;8
30.06.2025;12:50;511;435;848,1;10545;0;33315;-6;100,1;243;6736;5270;2;9;100,1;238;6735;5274;2;8
30.06.2025;12:55;511;435;848,1;10538;0;33287;-6;100,1;240;6726;5256;2;9;100,1;243;6725;5282;2;8
30.06.2025;13:00;511;435;848,1;10516;0;33444;5;100,1;243;6760;5260;2;9;100,1;246;6758;5256;2;8
30.06.2025;13:05;511;435;849,1;10538;0;33417;0;100,1;243;6752;5272;2;9;100,1;239;6753;5266;2;8
30.06.2025;13:10;511;435;848,1;10547;0;33379;-18;100,1;233;6749;5268;2;9;100,1;231;6745;5278;2;8
30.06.2025;13:15;511;435;848,1;10545;0;33392;-4;100,1;245;6752;5268;2;9;100,1;236;6748;5276;2;8
30.06.2025;13:20;511;435;848,1;10543;0;33404;-8;100,1;240;6757;5274;2;9;100,1;238;6753;5268;2;8
30.06.2025;13:25;511;435;848,1;10528;0;33277;-24;100,1;234;6726;5264;2;9;100,1;231;6722;5264;2;8
30.06.2025;13:30;511;435;848,1;10532;0;33235;-21;100,1;240;6721;5268;2;9;100,1;234;6719;5264;2;8
30.06.2025;13:35;511;435;848,1;10532;0;33451;84;100,1;257;6762;5246;2;9;100,1;302;6769;5262;2;8
30.06.2025;13:40;511;435;848,1;10541;0;33509;56;100,1;253;6773;5268;2;9;100,1;283;6774;5272;2;8
30.06.2025;13:45;511;435;847,2;10532;0;33397;31;100,1;255;6749;5268;2;9;100,1;255;6753;5264;2;8
30.06.2025;13:50;511;435;848,1;10522;0;33106;-4;100,1;250;6692;5252;2;9;100,1;238;6693;5270;2;8
30.06.2025;13:55;511;435;848,1;10520;0;33066;3;100,1;250;6684;5250;2;9;100,1;248;6680;5270;2;8
30.06.2025;14:00;510;435;848,1;10516;0;33138;8;100,1;245;6700;5246;2;9;100,1;250;6699;5270;2;8
30.06.2025;14:05;511;435;848,1;10547;0;33113;-5;100,1;245;6695;5280;2;9;100,1;241;6691;5266;2;8
30.06.2025;14:10;511;435;847,2;10500;0;33238;6;100,1;257;6721;5248;2;9;100,1;243;6719;5252;2;8
30.06.2025;14:15;510;435;848,1;10524;0;33408;11;100,1;252;6752;5266;2;9;100,1;246;6748;5258;2;8
30.06.2025;14:20;511;435;848,1;10549;0;33473;22;100,1;259;6768;5272;2;9;100,1;252;6766;5276;2;8
30.06.2025;14:25;511;435;848,1;10508;0;33734;-903;100,1;-226;6781;5270;2;9;99,5;-224;6777;5258;2;8
30.06.2025;14:30;511;435;848,1;10565;0;33783;-873;100,1;-295;6788;5280;2;9;100,1;-99;6800;5284;2;8
30.06.2025;14:35;510;435;848,1;10504;0;33745;-1238;100,1;-385;6770;5254;2;9;100,1;-375;6769;5268;2;8
30.06.2025;14:40;511;435;848,1;10520;0;33601;-668;100,1;-78;6762;5246;2;9;100,1;-97;6764;5274;2;8
30.06.2025;14:45;511;435;848,1;10520;0;33783;-889;100,1;-217;6794;5276;2;9;100,1;-201;6798;5244;2;8
30.06.2025;14:50;510;435;848,1;10547;0;33454;-12;100,1;214;6760;5268;2;9;100,1;257;6758;5278;2;8
30.06.2025;14:55;511;435;847,2;10549;0;33468;-257;100,1;123;6757;5274;2;9;100,1;102;6748;5274;2;8
30.06.2025;15:00;511;435;848,1;10522;0;33437;5;100,1;238;6755;5250;2;9;100,1;257;6753;5272;2;8
30.06.2025;15:05;511;435;847,2;10484;0;33694;-485;100,1;10;6791;5256;2;9;99,1;-24;6790;5209;2;8
30.06.2025;15:10;511;435;848,1;10496;0;33702;-554;100,1;-61;6791;5268;2;9;99,1;-30;6790;5228;2;8
30.06.2025;15:15;511;435;848,1;10494;0;33691;-558;100,1;-59;6786;5258;2;9;99,1;-30;6787;5234;2;8
30.06.2025;15:20;511;435;848,1;10466;0;33707;-552;100,1;-59;6794;5252;2;9;99,1;-26;6792;5214;2;8
30.06.2025;15:25;511;435;848,1;10510;0;33632;-659;100,1;-201;6765;5250;2;9;100,1;9;6779;5260;2;8
30.06.2025;15:30;511;435;847,2;10532;0;33593;-536;100,1;-66;6765;5262;2;9;100,1;14;6769;5270;2;8
30.06.2025;15:35;511;435;847,2;10502;0;33589;-540;100,1;-69;6768;5250;2;9;100,1;9;6769;5252;2;8
30.06.2025;15:40;510;435;848,1;10516;0;33620;-512;100,0;-38;6775;5240;2;9;100,1;5;6779;5276;2;8
30.06.2025;15:45;511;435;847,2;10549;0;33594;-511;100,0;-33;6770;5270;2;9;100,1;12;6769;5278;2;8
30.06.2025;15:50;511;435;848,1;10532;0;33643;-499;100,1;-31;6775;5260;2;9;100,1;10;6777;5272;2;8
30.06.2025;15:55;510;435;848,1;10530;0;33631;-467;100,1;2;6781;5268;2;9;100,1;9;6779;5262;2;8
30.06.2025;16:00;511;435;847,2;10504;0;33719;-670;100,1;-111;6794;5244;2;9;100,1;-92;6792;5260;2;8
30.06.2025;16:05;510;435;847,2;10516;0;33614;-623;100,0;-61;6770;5266;2;9;99,1;-82;6769;5250;2;8
30.06.2025;16:10;510;435;847,2;10526;0;33659;-619;100,1;-64;6781;5282;2;9;99,1;-80;6777;5244;2;8
30.06.2025;16:15;510;435;848,1;10502;0;33639;-621;100,1;-61;6775;5276;2;9;99,1;-82;6777;5226;2;8
30.06.2025;16:20;510;435;848,1;10502;0;33663;-622;100,1;-66;6781;5264;2;9;99,1;-85;6779;5238;2;8
30.06.2025;16:25;510;435;847,2;10504;0;33641;-625;100,1;-68;6778;5268;2;9;99,1;-85;6777;5218;2;8
30.06.2025;16:30;510;435;847,2;10496;0;33593;-528;100,1;-35;6770;5260;2;9;99,1;-12;6766;5236;2;8
30.06.2025;16:35;510;435;848,1;10528;0;33577;-529;100,1;-30;6768;5276;2;9;99,1;-14;6764;5252;2;8
30.06.2025;16:40;510;435;847,2;10488;0;33540;-457;100,1;33;6762;5252;2;9;99,1;-9;6753;5236;2;8
30.06.2025;16:45;510;435;847,2;10504;0;33525;-350;100,0;38;6762;5260;2;9;99,1;94;6766;5244;2;8
30.06.2025;16:50;510;435;847,2;10512;0;33556;-167;100,0;127;6773;5284;2;9;99,1;187;6777;5228;2;8
30.06.2025;16:55;510;435;848,1;10508;0;33669;-231;100,1;127;6794;5272;2;9;99,1;111;6790;5236;2;8
30.06.2025;17:00;510;435;847,2;10484;0;33659;-409;100,1;26;6786;5256;2;9;99,1;42;6784;5228;2;8
30.06.2025;17:05;509;435;847,2;10506;0;33608;-555;100,1;24;6775;5248;2;9;99,1;-94;6764;5258;2;8
30.06.2025;17:10;510;435;847,2;10474;0;33575;-557;100,1;23;6770;5236;2;9;98,8;-102;6753;5238;2;8
30.06.2025;17:15;509;435;847,2;10482;0;33525;-558;100,1;23;6762;5246;2;9;98,8;-99;6745;5240;2;8
30.06.2025;17:20;509;435;848,1;10504;0;33544;-552;100,1;26;6762;5272;2;9;98,8;-99;6753;5232;2;8
30.06.2025;17:25;509;435;846,3;10504;0;33559;-519;100,1;26;6768;5248;2;9;99,9;-59;6756;5256;2;8
30.06.2025;17:30;509;435;847,2;10494;0;33561;-526;100,1;21;6765;5254;2;9;99,8;-64;6758;5240;2;8
30.06.2025;17:35;509;435;848,1;10524;0;33564;-525;100,1;23;6770;5280;2;9;99,8;-66;6758;5244;2;8
30.06.2025;17:40;509;435;847,2;10492;0;33536;-521;100,1;21;6762;5240;2;9;99,8;-64;6751;5252;2;8
30.06.2025;17:45;509;435;848,1;10520;0;33657;-554;100,1;-52;6778;5264;2;9;99,9;-28;6777;5256;2;8
30.06.2025;17:50;509;435;848,1;10506;0;33623;-543;100,1;-42;6773;5246;2;9;99,9;-21;6769;5260;2;8
30.06.2025;17:55;509;435;848,1;10526;0;33548;-563;100,1;-47;6757;5276;2;9;99,8;-30;6756;5250;2;8
30.06.2025;18:00;509;435;848,1;10506;0;33637;-558;100,1;-47;6775;5254;2;9;99,9;-28;6777;5252;2;8
30.06.2025;18:05;509;435;847,2;10512;0;33700;-623;100,1;-50;6786;5256;2;9;99,8;-101;6782;5256;2;8
30.06.2025;18:10;509;435;847,2;10510;0;33658;-621;100,1;-42;6775;5254;2;9;99,9;-99;6774;5256;2;8
30.06.2025;18:15;509;435;848,1;10514;0;33649;-616;100,1;-45;6781;5256;2;9;99,9;-95;6771;5258;2;8
30.06.2025;18:20;509;435;847,2;10512;0;33692;-616;100,1;-43;6786;5284;2;9;99,8;-92;6777;5228;2;8
30.06.2025;18:25;509;435;847,2;10510;0;33631;-616;100,1;-45;6775;5246;2;9;99,8;-92;6769;5264;2;8
30.06.2025;18:30;509;435;847,2;10506;0;33643;-624;100,1;-45;6775;5254;2;9;99,8;-95;6769;5252;2;8
30.06.2025;18:35;508;435;848,1;10518;0;33626;-624;100,1;-50;6775;5244;2;9;99,8;-101;6769;5268;2;8
30.06.2025;18:40;508;435;848,1;10504;0;33618;-621;100,1;-45;6773;5258;2;9;99,8;-99;6766;5246;2;8
30.06.2025;18:45;508;435;847,2;10534;0;33648;-622;100,1;-47;6781;5284;2;9;99,9;-99;6774;5250;2;8
30.06.2025;18:50;508;435;847,2;10526;0;33643;-618;100,1;-42;6781;5268;2;9;99,8;-94;6769;5258;2;8
30.06.2025;18:55;508;435;847,2;10512;0;33673;-612;100,1;-40;6783;5276;2;9;99,8;-90;6774;5236;2;8
30.06.2025;19:00;508;435;849,1;10494;0;33704;-611;100,1;-38;6791;5260;2;9;99,9;-95;6787;5234;2;8
30.06.2025;19:05;508;435;848,1;10518;0;33729;-719;100,1;-151;6786;5264;2;9;99,8;-92;6787;5254;2;8
30.06.2025;19:10;508;435;848,1;10526;0;33563;-650;100,1;-82;6760;5266;2;9;99,8;-92;6753;5260;2;8
30.06.2025;19:15;508;435;848,1;10512;0;33578;-650;100,1;-76;6762;5270;2;9;99,8;-94;6761;5242;2;8
30.06.2025;19:20;509;435;848,1;10541;0;33563;-589;100,1;-87;6760;5276;2;9;99,8;-28;6764;5264;2;8
30.06.2025;19:25;509;435;847,2;10468;0;33507;-503;100,1;-9;6760;5205;2;9;99,8;2;6743;5262;2;8
30.06.2025;19:30;509;435;847,2;10512;0;33474;-140;100,1;172;6757;5276;2;9;99,8;167;6756;5236;2;8
30.06.2025;19:35;509;435;848,1;10524;0;33732;-489;100,1;-3;6796;5276;2;9;99,8;-10;6792;5248;2;8
30.06.2025;19:40;509;435;848,1;10551;0;33483;-382;100,1;40;6752;5284;2;9;99,8;56;6751;5266;2;8
30.06.2025;19:45;509;435;848,1;10504;0;33590;-341;100,1;80;6773;5268;2;9;99,8;59;6777;5236;2;8
30.06.2025;19:50;509;435;847,2;10551;0;33549;-354;100,1;69;6768;5284;2;9;99,8;57;6764;5266;2;8
30.06.2025;19:55;509;435;848,1;10516;0;33514;-253;100,1;73;6762;5276;2;9;99,8;148;6766;5240;2;8
30.06.2025;20:00;509;435;848,1;10541;0;33496;-187;100,1;144;6762;5266;2;9;99,8;146;6764;5274;2;8
30.06.2025;20:05;509;435;848,1;10490;0;33483;-183;100,1;141;6762;5254;2;9;99,8;151;6758;5236;2;8
30.06.2025;20:10;509;435;848,1;10543;0;33495;-185;100,1;146;6762;5278;2;9;99,8;153;6764;5264;2;8
30.06.2025;20:15;509;435;849,1;10530;0;33554;-186;100,1;142;6773;5260;2;9;99,8;146;6769;5270;2;8
30.06.2025;20:20;509;435;848,1;10534;0;33519;-187;100,1;146;6765;5256;2;9;99,8;153;6764;5278;2;8
30.06.2025;20:25;509;435;848,1;10510;0;33425;-50;100,1;222;6755;5262;2;9;99,8;205;6753;5248;2;8
30.06.2025;20:30;509;435;848,1;10545;0;33369;-23;100,1;229;6739;5276;2;9;99,8;243;6743;5268;2;8
30.06.2025;20:35;509;435;848,1;10528;0;33366;-9;100,1;238;6747;5270;2;9;99,8;238;6745;5258;2;8
30.06.2025;20:40;508;435;848,1;10538;0;33574;-80;100,1;184;6773;5274;2;9;100,1;219;6774;5264;2;8
30.06.2025;20:45;509;435;848,1;10541;0;33563;-71;100,1;188;6773;5264;2;9;100,1;224;6777;5276;2;8
30.06.2025;20:50;508;435;848,1;10532;0;33580;-73;100,1;181;6775;5266;2;9;100,1;222;6777;5266;2;8
30.06.2025;20:55;509;435;848,1;10528;0;33575;-79;100,1;188;6773;5254;2;9;100,1;224;6777;5274;2;8
30.06.2025;21:00;509;435;847,2;10524;0;33530;-80;100,1;181;6768;5262;2;9;100,1;219;6766;5262;2;8
30.06.2025;21:05;509;435;848,1;10518;0;33491;-87;100,1;181;6755;5258;2;9;100,1;219;6756;5260;2;8
30.06.2025;21:10;509;435;848,1;10549;0;33373;-26;100,1;229;6742;5284;2;9;100,1;226;6738;5264;2;8
30.06.2025;21:15;509;435;847,2;10530;0;33371;-23;100,1;229;6742;5278;2;9;100,1;233;6738;5252;2;8
30.06.2025;21:20;511;435;848,1;10536;0;33416;-18;100,1;234;6747;5274;2;9;100,1;229;6743;5262;2;8
30.06.2025;21:25;511;435;848,1;10510;0;33407;-20;100,1;229;6747;5270;2;9;100,1;236;6743;5240;2;8
30.06.2025;21:30;511;435;848,1;10514;0;33380;-16;100,1;238;6739;5260;2;9;100,1;234;6738;5254;2;8
30.06.2025;21:35;511;435;847,2;10528;0;33367;-14;100,1;236;6742;5260;2;9;100,1;238;6735;5268;2;8
30.06.2025;21:40;511;435;847,2;10536;0;33354;-18;100,1;234;6736;5272;2;9;100,1;231;6735;5264;2;8
30.06.2025;21:45;511;435;847,2;10532;0;33497;-2;100,1;236;6768;5262;2;9;100,1;245;6764;5270;2;8
30.06.2025;21:50;511;435;847,2;10516;0;33517;5;100,1;238;6770;5272;2;9;100,1;243;6769;5244;2;8
30.06.2025;21:55;511;435;848,1;10524;0;33516;4;100,1;243;6768;5276;2;9;100,1;241;6766;5248;2;8
30.06.2025;22:00;511;435;848,1;10543;0;33629;-60;100,1;174;6783;5272;2;9;100,1;243;6790;5270;2;8
30.06.2025;22:05;511;435;847,2;10524;0;33622;-74;100,1;167;6783;5260;2;9;100,1;238;6782;5264;2;8
30.06.2025;22:10;511;435;848,1;10506;0;33593;-74;100,1;167;6781;5254;2;9;100,1;234;6779;5252;2;8
30.06.2025;22:15;511;435;848,1;10508;0;33473;-45;100,1;203;6757;5262;2;9;100,1;234;6758;5246;2;8
30.06.2025;22:20;511;435;847,2;10514;0;33483;-44;100,1;196;6760;5258;2;9;100,1;245;6758;5256;2;8
30.06.2025;22:25;510;435;848,1;10534;0;33468;-53;100,1;194;6757;5274;2;9;100,1;234;6756;5260;2;8
30.06.2025;22:30;510;435;848,1;10514;0;33462;-42;100,1;208;6757;5254;2;9;100,1;245;6756;5260;2;8
30.06.2025;22:35;511;435;848,1;10502;0;33432;-29;100,1;214;6752;5258;2;9;100,1;239;6753;5244;2;8
30.06.2025;22:40;510;435;848,1;10522;0;33436;-24;100,1;214;6749;5262;2;9;100,1;243;6753;5260;2;8
30.06.2025;22:45;510;435;848,1;10522;0;33445;-25;100,1;220;6752;5240;2;9;100,1;239;6751;5282;2;8
30.06.2025;22:50;510;435;848,1;10532;0;33437;-20;100,1;220;6757;5270;2;9;100,1;239;6753;5262;2;8
30.06.2025;22:55;510;435;847,2;10516;0;33490;-16;100,1;226;6762;5258;2;9;100,1;238;6764;5258;2;8
30.06.2025;23:00;510;435;848,1;10522;0;33495;-18;100,1;217;6768;5264;2;9;100,1;245;6764;5258;2;8
30.06.2025;23:05;510;435;848,1;10520;0;33500;-18;100,1;220;6768;5266;2;9;100,1;241;6766;5254;2;8
30.06.2025;23:10;510;435;847,2;10506;0;33584;-13;100,1;222;6781;5256;2;9;100,1;246;6779;5250;2;8
30.06.2025;23:15;510;435;848,1;10522;0;33613;-11;100,1;224;6783;5272;2;9;100,1;245;6784;5250;2;8
30.06.2025;23:20;510;435;847,2;10514;0;33604;-9;100,1;229;6786;5266;2;9;100,1;245;6784;5248;2;8
30.06.2025;23:25;510;435;847,2;10510;0;33609;-13;100,1;224;6786;5258;2;9;100,1;245;6784;5252;2;8
30.06.2025;23:30;509;435;848,1;10524;0;33607;-12;100,1;217;6791;5258;2;9;100,1;245;6787;5266;2;8
30.06.2025;23:35;510;435;848,1;10510;0;33622;-16;100,0;220;6791;5258;2;9;100,1;245;6790;5252;2;8
30.06.2025;23:40;509;435;848,1;10518;0;33635;-16;100,0;217;6794;5258;2;9;100,1;239;6792;5260;2;8
30.06.2025;23:45;509;435;848,1;10541;0;33635;-48;100,1;224;6794;5270;2;9;100,1;208;6790;5270;2;8
30.06.2025;23:50;509;435;847,2;10512;0;33630;-79;100,1;181;6791;5250;2;9;100,1;210;6784;5262;2;8
30.06.2025;23:55;509;435;848,1;10528;0;33628;-73;100,1;188;6791;5256;2;9;100,1;210;6790;5272;2;8
