Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
01.03.2025;00:00;436;435;874,1;3573;0;33756;-156;57,9;-73;6786;3573;2;8;0,3;2;3;0;0;0
01.03.2025;00:05;435;435;873,1;3532;0;33813;-193;57,9;-104;6791;3532;2;8;0,3;2;3;0;0;0
01.03.2025;00:10;435;435;874,1;3553;0;33777;-162;57,9;-73;6786;3553;2;8;0,3;2;3;0;0;0
01.03.2025;00:15;435;435;874,1;3496;0;33736;-223;56,4;-135;6770;3496;2;8;0,3;2;3;0;0;0
01.03.2025;00:20;435;435;874,1;3524;0;33689;-187;56,4;-106;6765;3524;2;8;0,3;2;3;0;0;0
01.03.2025;00:25;435;435;875,0;3494;0;33825;-394;56,4;-306;6778;3494;2;8;0,2;2;3;0;0;0
01.03.2025;00:30;435;435;875,0;3506;0;33741;-120;56,4;-33;6781;3506;2;8;0,3;2;3;0;0;0
01.03.2025;00:35;453;435;884,3;0;0;0;0;-0,1;2;2238;0;2;3;0,3;2;3;0;0;0
01.03.2025;00:40;473;435;887,0;0;0;0;0;-0,1;2;8;0;2;3;0,2;2;3;0;0;0
01.03.2025;00:45;487;435;886,1;0;0;0;0;-0,2;2;0;0;2;3;0,1;2;3;0;0;0
01.03.2025;00:50;500;435;882,4;0;0;0;0;-0,2;2;0;0;2;3;0,1;2;3;0;0;0
01.03.2025;00:55;511;435;882,4;0;0;0;0;-0,2;2;0;0;2;3;0,1;2;3;0;0;0
01.03.2025;01:00;514;435;879,6;0;0;0;0;-0,2;2;0;0;2;3;0,1;2;3;0;0;0
01.03.2025;01:05;511;435;879,6;0;0;31829;-1;-0,2;2;0;0;1;1;0,0;2;3;0;0;0
01.03.2025;01:10;490;435;870,4;5295;0;33764;-168;100,3;64;6786;5295;2;8;0,1;2;3;0;0;0
01.03.2025;01:15;504;435;869,4;5280;0;33935;-457;100,3;-217;6796;5280;2;8;0,1;2;3;0;0;0
01.03.2025;01:20;497;435;871,3;5276;0;33645;-287;100,3;-49;6755;5276;2;8;0,2;2;3;0;0;0
01.03.2025;01:25;492;435;869,4;5288;0;33523;-29;100,2;217;6749;5288;2;8;0,2;2;3;0;0;0
01.03.2025;01:30;486;435;870,4;5244;0;33605;-12;100,3;245;6770;5244;2;8;0,2;2;3;0;0;0
01.03.2025;01:35;480;435;869,4;5303;0;33577;-121;100,2;144;6747;5303;2;8;0,3;2;3;0;0;0
01.03.2025;01:40;474;435;869,4;5272;0;33654;-65;100,2;168;6775;5272;2;8;0,3;2;3;0;0;0
01.03.2025;01:45;468;435;869,4;5297;0;33546;-36;100,2;203;6755;5297;2;8;0,3;2;3;0;0;0
01.03.2025;01:50;462;435;869,4;5284;0;33584;-20;100,2;217;6760;5284;2;8;0,3;2;3;0;0;0
01.03.2025;01:55;455;435;869,4;5291;0;33633;-218;100,2;16;6765;5291;2;8;0,3;2;3;0;0;0
01.03.2025;02:00;449;435;870,4;5297;0;33677;-257;100,2;-17;6778;5317;2;8;0,3;2;3;0;0;0
01.03.2025;02:05;444;435;868,5;5276;0;33694;-254;100,2;-12;6778;5276;2;8;0,3;2;3;0;0;0
01.03.2025;02:10;436;435;870,4;5262;0;33455;-19;100,2;227;6744;5262;2;8;0,3;2;3;0;0;0
01.03.2025;02:15;434;435;872,2;4409;0;33101;20;76,2;181;6669;4409;2;8;0,3;2;3;0;0;0
01.03.2025;02:20;434;435;873,1;3968;0;33367;-1;65,6;116;6718;3968;2;8;0,3;2;3;0;0;0
01.03.2025;02:25;435;435;875,9;3891;0;33692;-56;63,4;50;6778;3891;2;8;0,3;2;3;0;0;0
01.03.2025;02:30;435;435;873,1;3782;0;33553;-26;62,5;76;6755;3782;2;8;0,3;2;3;0;0;0
01.03.2025;02:35;434;435;874,1;3820;0;33509;-24;62,5;90;6744;3820;2;8;0,3;2;3;0;0;0
01.03.2025;02:40;434;435;874,1;3727;0;33543;-13;61,0;83;6752;3727;2;8;0,3;2;3;0;0;0
01.03.2025;02:45;435;435;873,1;3729;0;33570;-13;61,0;87;6757;3729;2;8;0,3;2;3;0;0;0
01.03.2025;02:50;435;435;873,1;3751;0;33624;-11;61,0;92;6768;3751;2;8;0,3;2;3;0;0;0
01.03.2025;02:55;435;435;873,1;3757;0;33632;-15;61,0;80;6773;3757;2;8;0,3;2;3;0;0;0
01.03.2025;03:00;435;435;874,1;3727;0;33586;-28;61,0;71;6760;3727;2;8;0,3;2;3;0;0;0
01.03.2025;03:05;436;435;873,1;3735;0;33621;-31;61,0;69;6765;3735;2;8;0,3;2;3;0;0;0
01.03.2025;03:10;436;435;873,1;3703;0;33754;-28;61,0;68;6794;3703;2;8;0,3;2;3;0;0;0
01.03.2025;03:15;436;435;873,1;3737;0;33652;3;61,0;99;6775;3737;2;8;0,3;2;3;0;0;0
01.03.2025;03:20;435;435;875,0;3731;0;33419;-2;61,0;94;6729;3731;2;8;0,3;2;3;0;0;0
01.03.2025;03:25;435;435;874,1;3808;0;33580;-57;62,5;50;6755;3808;2;8;0,3;2;3;0;0;0
01.03.2025;03:30;435;435;874,1;3820;0;33232;-16;62,5;87;6687;3820;2;8;0,3;2;3;0;0;0
01.03.2025;03:35;435;435;873,1;3790;0;33121;-25;62,5;76;6666;3790;2;8;0,3;2;3;0;0;0
01.03.2025;03:40;435;435;873,1;3721;0;33629;-163;61,0;-59;6760;3721;2;8;0,3;2;3;0;0;0
01.03.2025;03:45;435;435;874,1;3737;0;33584;-78;61,1;23;6752;3737;2;8;0,3;2;3;0;0;0
01.03.2025;03:50;436;435;873,1;3737;0;33546;-20;61,1;82;6749;3737;2;8;0,3;2;3;0;0;0
01.03.2025;03:55;435;435;874,1;3737;0;33094;-20;61,1;87;6658;3737;2;8;0,3;2;3;0;0;0
01.03.2025;04:00;436;435;873,1;3721;0;33373;-9;61,1;92;6718;3721;2;8;0,3;2;3;0;0;0
01.03.2025;04:05;435;435;875,0;3794;0;33291;-18;62,6;97;6700;3794;2;8;0,3;2;3;0;0;0
01.03.2025;04:10;435;435;874,1;3840;0;33627;0;62,6;101;6773;3814;2;8;0,3;2;3;0;0;0
01.03.2025;04:15;435;435;874,1;3749;0;33469;1;61,1;89;6742;3749;2;8;0,3;2;3;0;0;0
01.03.2025;04:20;435;435;875,0;3664;0;33427;8;59,6;102;6731;3664;2;8;0,3;2;3;0;0;0
01.03.2025;04:25;436;435;873,1;3694;0;33285;1;59,6;101;6700;3694;2;8;0,3;2;3;0;0;0
01.03.2025;04:30;435;435;874,1;3672;0;33341;0;59,6;97;6710;3672;2;8;0,2;2;3;0;0;0
01.03.2025;04:35;435;435;875,0;3668;0;33205;3;59,5;90;6689;3668;2;8;0,3;2;3;0;0;0
01.03.2025;04:40;435;435;874,1;3686;0;33426;6;59,5;109;6736;3686;2;8;0,3;2;3;0;0;0
01.03.2025;04:45;435;435;873,1;3646;0;33506;5;59,6;109;6747;3646;2;8;0,3;2;3;0;0;0
01.03.2025;04:50;435;435;874,1;3597;0;33307;-27;58,0;61;6708;3597;2;8;0,3;2;3;0;0;0
01.03.2025;04:55;434;435;874,1;3577;0;32992;-16;58,0;73;6643;3577;2;8;0,3;2;3;0;0;0
01.03.2025;05:00;436;435;874,1;3496;0;33582;21;56,5;106;6762;3496;2;8;0,3;2;3;0;0;0
01.03.2025;05:05;435;435;874,1;3504;0;33239;12;56,5;109;6687;3504;2;8;0,3;2;3;0;0;0
01.03.2025;05:10;435;435;875,0;3506;0;33468;-10;56,5;75;6734;3506;2;8;0,3;2;3;0;0;0
01.03.2025;05:15;435;435;873,1;3510;0;33350;-9;56,5;68;6715;3510;2;8;0,3;2;3;0;0;0
01.03.2025;05:20;435;435;873,1;3492;0;33480;-18;56,5;59;6742;3492;2;8;0,3;2;3;0;0;0
01.03.2025;05:25;435;435;873,1;3486;0;33751;-133;56,5;-52;6788;3486;2;8;0,3;2;3;0;0;0
01.03.2025;05:30;435;435;875,0;3545;0;33717;-130;56,5;-30;6775;3545;2;8;0,3;2;3;0;0;0
01.03.2025;05:35;435;435;874,1;3435;0;33705;-132;55,0;-63;6781;3435;2;8;0,3;2;3;0;0;0
01.03.2025;05:40;435;435;875,0;3468;0;33678;-229;55,0;-151;6757;3468;2;8;0,3;2;3;0;0;0
01.03.2025;05:45;435;435;875,0;3421;0;33668;-128;55,0;-59;6770;3421;2;8;0,3;2;3;0;0;0
01.03.2025;05:50;435;435;875,0;3431;0;33676;-124;55,0;-43;6770;3431;2;8;0,3;2;3;0;0;0
01.03.2025;05:55;435;435;874,1;3336;0;33576;-31;53,5;40;6760;3336;2;8;0,3;2;3;0;0;0
01.03.2025;06:00;435;435;874,1;3350;0;33587;-22;53,5;63;6760;3350;2;8;0,3;2;3;0;0;0
01.03.2025;06:05;435;435;874,1;3350;0;33565;-20;53,5;56;6755;3350;2;8;0,3;2;3;0;0;0
01.03.2025;06:10;435;435;875,0;3344;0;33669;-16;53,5;63;6775;3344;2;8;0,3;2;3;0;0;0
01.03.2025;06:15;435;435;875,0;3356;0;33477;-11;53,5;57;6742;3356;2;8;0,3;2;3;0;0;0
01.03.2025;06:20;435;435;875,9;3348;0;33434;-16;53,5;64;6726;3348;2;8;0,2;2;3;0;0;0
01.03.2025;06:25;434;435;873,1;3267;0;33363;-10;52,1;64;6718;3267;2;8;0,2;2;3;0;0;0
01.03.2025;06:30;435;435;875,0;3297;0;33346;-13;52,0;69;6710;3297;2;8;0,2;2;3;0;0;0
01.03.2025;06:35;435;435;875,9;3269;0;33326;-15;52,0;64;6705;3269;2;8;0,2;2;3;0;0;0
01.03.2025;06:40;434;435;875,9;3263;0;33290;-13;52,0;61;6697;3265;2;8;0,2;2;3;0;0;0
01.03.2025;06:45;435;435;874,1;3251;0;33248;-13;52,0;42;6697;3251;2;8;0,2;2;3;0;0;0
01.03.2025;06:50;435;435;875,9;3206;0;33211;-15;50,5;52;6676;3206;2;8;0,2;2;3;0;0;0
01.03.2025;06:55;436;435;875,0;3194;0;33312;-3;50,5;52;6708;3194;2;8;0,2;2;3;0;0;0
01.03.2025;07:00;435;435;875,0;3174;0;33178;-9;50,5;42;6676;3174;2;8;0,3;2;3;0;0;0
01.03.2025;07:05;435;435;875,0;3271;0;33060;-18;52,0;57;6658;3271;2;8;0,2;2;3;0;0;0
01.03.2025;07:10;435;435;874,1;3295;0;33003;-4;52,0;66;6640;3295;2;8;0,2;2;3;0;0;0
01.03.2025;07:15;435;435;875,0;3180;0;33256;12;50,5;82;6697;3202;2;8;0,2;2;3;0;0;0
01.03.2025;07:20;434;435;875,9;3186;0;33057;5;50,5;68;6656;3186;2;8;0,2;2;3;0;0;0
01.03.2025;07:25;435;435;875,0;3194;0;32923;10;50,5;89;6627;3194;2;8;0,2;2;3;0;0;0
01.03.2025;07:30;435;435;875,0;3192;0;33240;4;50,5;78;6689;3192;2;8;0,2;2;3;0;0;0
01.03.2025;07:35;435;435;875,0;3087;0;33590;16;49,0;68;6770;3083;2;8;0,3;2;3;0;0;0
01.03.2025;07:40;435;435;875,0;3099;0;33531;17;49,0;68;6755;3099;2;8;0,2;2;3;0;0;0
01.03.2025;07:45;436;435;875,0;3097;0;33591;9;49,0;43;6770;3097;2;8;0,2;2;3;0;0;0
01.03.2025;07:50;436;435;875,0;3162;0;33605;13;50,5;82;6770;3162;2;8;0,2;2;3;0;0;0
01.03.2025;07:55;435;435;875,0;3166;0;33159;-2;50,5;50;6679;3166;2;8;0,2;2;3;0;0;0
01.03.2025;08:00;435;435;875,0;3176;0;33235;-3;50,5;52;6689;3176;2;8;0,2;2;3;0;0;0
01.03.2025;08:05;435;435;875,0;3085;0;33257;7;49,0;66;6692;3089;2;8;0,2;2;3;0;0;0
01.03.2025;08:10;435;435;875,0;3079;0;33342;2;49,0;63;6708;3079;2;8;0,2;2;3;0;0;0
01.03.2025;08:15;435;435;875,0;3093;0;33166;1;49,0;57;6671;3093;2;8;0,2;2;3;0;0;0
01.03.2025;08:20;435;435;875,0;3097;0;33189;8;49,0;76;6679;3097;2;8;0,2;2;3;0;0;0
01.03.2025;08:25;435;435;875,0;3101;0;33133;5;49,0;75;6666;3101;2;8;0,2;2;3;0;0;0
01.03.2025;08:30;435;435;875,0;3113;0;33240;12;49,0;83;6697;3113;2;8;0,2;2;3;0;0;0
01.03.2025;08:35;435;435;875,0;3117;0;33475;13;49,0;87;6742;3117;2;8;0,3;2;3;0;0;0
01.03.2025;08:40;435;435;875,9;3006;0;33319;13;47,5;64;6705;3006;2;8;0,3;2;3;0;0;0
01.03.2025;08:45;435;435;875,0;2990;0;33368;9;47,5;56;6715;2990;2;8;0,3;2;3;0;0;0
01.03.2025;08:50;436;435;875,0;3014;0;33231;10;47,5;69;6687;3002;2;8;0,3;2;3;0;0;0
01.03.2025;08:55;435;435;875,0;3111;0;33119;3;49,0;71;6666;3111;2;8;0,3;2;3;0;0;0
01.03.2025;09:00;437;435;875,9;3516;0;33105;-34;56,6;59;6663;3516;2;8;0,3;2;3;0;0;0
01.03.2025;09:05;436;435;870,4;4701;0;33561;-18;82,6;163;6770;4701;2;8;0,3;2;3;0;0;0
01.03.2025;09:10;434;435;875,0;3921;0;33612;36;64,6;144;6775;3921;2;8;0,3;2;3;0;0;0
01.03.2025;09:15;434;435;875,0;3204;0;33623;78;51,0;134;6773;3204;2;8;0,3;2;3;0;0;0
01.03.2025;09:20;435;435;875,0;3042;0;33527;21;48,0;87;6749;3042;2;8;0,3;2;3;0;0;0
01.03.2025;09:25;435;435;875,9;2967;0;33485;26;46,5;76;6739;2967;2;8;0,3;2;3;0;0;0
01.03.2025;09:30;435;435;875,0;2955;0;33445;22;46,5;78;6736;2955;2;8;0,3;2;3;0;0;0
01.03.2025;09:35;435;435;875,0;2955;0;33599;26;46,5;73;6762;2955;2;8;0,3;2;3;0;0;0
01.03.2025;09:40;436;435;875,0;3038;0;33306;18;48,0;68;6710;3026;2;8;0,3;2;3;0;0;0
01.03.2025;09:45;436;435;874,1;3125;0;33390;12;49,5;80;6721;3125;2;8;0,3;2;3;0;0;0
01.03.2025;09:50;436;435;875,0;3115;0;33489;15;49,5;82;6744;3115;2;8;0,3;2;3;0;0;0
01.03.2025;09:55;435;435;874,1;3251;0;33476;8;52,0;69;6739;3251;2;8;0,3;2;3;0;0;0
01.03.2025;10:00;436;435;872,2;3271;0;33461;0;52,6;82;6734;3271;2;8;0,3;2;3;0;0;0
01.03.2025;10:05;435;435;873,1;3346;0;33553;3;53,5;76;6752;3346;2;8;0,3;2;3;0;0;0
01.03.2025;10:10;435;435;874,1;3330;0;33719;-29;53,5;47;6788;3330;2;8;0,3;2;3;0;0;0
01.03.2025;10:15;435;435;874,1;3425;0;33243;-23;55,0;52;6692;3425;2;8;0,3;2;3;0;0;0
01.03.2025;10:20;436;435;873,1;3419;0;33027;-27;55,0;61;6650;3419;2;8;0,3;2;3;0;0;0
01.03.2025;10:25;435;435;875,0;3415;0;33078;-18;55,0;52;6661;3415;2;8;0,3;2;3;0;0;0
01.03.2025;10:30;435;435;873,1;3464;0;32730;-21;55,0;71;6588;3464;2;8;0,3;2;3;0;0;0
01.03.2025;10:35;434;435;875,0;3437;0;32770;-15;55,0;64;6596;3437;2;8;0,3;2;3;0;0;0
01.03.2025;10:40;435;435;873,1;3431;0;33191;17;55,0;101;6684;3431;2;8;0,3;2;3;0;0;0
01.03.2025;10:45;435;435;873,1;3380;0;33245;16;54,0;101;6695;3380;2;8;0,3;2;3;0;0;0
01.03.2025;10:50;435;435;873,1;3385;0;33137;-9;54,0;75;6671;3385;2;8;0,3;2;3;0;0;0
01.03.2025;10:55;435;435;874,1;3356;0;33042;-10;54,0;63;6653;3356;2;8;0,3;2;3;0;0;0
01.03.2025;11:00;435;435;874,1;3364;0;33646;-173;54,0;-95;6760;3364;2;8;0,3;2;3;0;0;0
01.03.2025;11:05;436;435;874,1;3295;0;33372;-22;54,0;61;6708;3295;2;8;0,3;2;3;0;0;0
01.03.2025;11:10;435;435;874,1;3443;0;32746;-5;55,5;78;6596;3443;2;8;0,3;2;3;0;0;0
01.03.2025;11:15;435;435;873,1;3439;0;33354;12;55,5;90;6715;3439;2;8;0,3;2;3;0;0;0
01.03.2025;11:20;435;435;874,1;3449;0;33304;5;55,5;94;6705;3449;2;8;0,3;2;3;0;0;0
01.03.2025;11:25;435;435;874,1;3445;0;33378;4;55,5;83;6718;3445;2;8;0,3;2;3;0;0;0
01.03.2025;11:30;435;435;874,1;3453;0;32819;-6;55,5;83;6601;3453;2;8;0,3;2;3;0;0;0
01.03.2025;11:35;435;435;873,1;3441;0;33175;-4;55,5;78;6676;3441;2;8;0,3;2;3;0;0;0
01.03.2025;11:40;436;435;872,2;3447;0;33765;-266;55,5;-184;6778;3447;2;8;0,3;2;3;0;0;0
01.03.2025;11:45;435;435;874,1;3451;0;33704;-71;55,5;9;6783;3451;2;8;0,3;2;3;0;0;0
01.03.2025;11:50;435;435;874,1;3508;0;33662;-94;57,0;-7;6770;3508;2;8;0,3;2;3;0;0;0
01.03.2025;11:55;435;435;873,1;3514;0;33700;-91;57,0;-5;6775;3514;2;8;0,3;2;3;0;0;0
01.03.2025;12:00;435;435;873,1;3514;0;33589;-24;56,9;63;6762;3516;2;8;0,3;2;3;0;0;0
01.03.2025;12:05;435;435;872,2;3518;0;33737;-20;56,9;66;6791;3518;2;8;0,3;2;3;0;0;0
01.03.2025;12:10;435;435;872,2;3510;0;33579;-6;57,0;80;6757;3510;2;8;0,3;2;3;0;0;0
01.03.2025;12:15;435;435;873,1;3459;0;33664;-1;55,5;82;6773;3459;2;8;0,3;2;3;0;0;0
01.03.2025;12:20;435;435;873,1;3457;0;33431;-7;55,5;78;6729;3457;2;8;0,3;2;3;0;0;0
01.03.2025;12:25;435;435;872,2;3427;0;32948;-21;55,5;68;6632;3437;2;8;0,3;2;3;0;0;0
01.03.2025;12:30;435;435;873,1;3447;0;33626;-1;55,5;73;6765;3447;2;8;0,3;2;3;0;0;0
01.03.2025;12:35;436;435;872,2;3462;0;33623;9;55,5;95;6765;3462;2;8;0,4;2;3;0;0;0
01.03.2025;12:40;435;435;872,2;3516;0;33539;-27;56,9;66;6749;3541;2;8;0,4;2;3;0;0;0
01.03.2025;12:45;435;435;872,2;3508;0;33627;-70;57,0;16;6770;3508;2;8;0,4;2;3;0;0;0
01.03.2025;12:50;435;435;872,2;3502;0;33783;-67;57,0;24;6801;3502;2;8;0,4;2;3;0;0;0
01.03.2025;12:55;435;435;872,2;3443;0;33478;-17;55,5;61;6736;3443;2;8;0,4;2;3;0;0;0
01.03.2025;13:00;435;435;872,2;3462;0;33523;-8;55,5;71;6744;3462;2;8;0,4;2;3;0;0;0
01.03.2025;13:05;435;435;872,2;3464;0;33578;29;55,5;104;6765;3464;2;8;0,4;2;3;0;0;0
01.03.2025;13:10;435;435;873,1;3451;0;33781;-46;55,5;40;6796;3451;2;8;0,4;2;3;0;0;0
01.03.2025;13:15;435;435;873,1;3449;0;33458;17;55,5;95;6736;3449;2;8;0,4;2;3;0;0;0
01.03.2025;13:20;435;435;873,1;3559;0;33514;13;57,0;95;6744;3559;2;8;0,4;2;3;0;0;0
01.03.2025;13:25;436;435;873,1;3565;0;33452;19;56,9;104;6736;3565;2;8;0,3;2;3;0;0;0
01.03.2025;13:30;435;435;873,1;3508;0;33386;9;56,9;97;6729;3508;2;8;0,3;2;3;0;0;0
01.03.2025;13:35;435;435;874,1;3538;0;33574;18;57,0;109;6760;3538;2;8;0,3;2;3;0;0;0
01.03.2025;13:40;435;435;873,1;3504;0;33613;-23;57,0;68;6760;3514;2;8;0,3;2;3;0;0;0
01.03.2025;13:45;435;435;873,1;3530;0;33449;-18;57,0;73;6731;3520;2;8;0,3;2;3;0;0;0
01.03.2025;13:50;435;435;873,1;3514;0;33562;-10;57,0;78;6755;3514;2;8;0,3;2;3;0;0;0
01.03.2025;13:55;435;435;873,1;3508;0;33506;-10;56,9;95;6742;3508;2;8;0,3;2;3;0;0;0
01.03.2025;14:00;435;435;873,1;3512;0;33381;-13;56,9;71;6718;3512;2;8;0,3;2;3;0;0;0
01.03.2025;14:05;435;435;872,2;3605;0;33501;-23;58,5;57;6742;3605;2;8;0,3;2;3;0;0;0
01.03.2025;14:10;435;435;873,1;3638;0;33456;-22;58,5;63;6731;3638;2;8;0,3;2;3;0;0;0
01.03.2025;14:15;435;435;872,2;3615;0;33333;-27;58,5;64;6710;3615;2;8;0,3;2;3;0;0;0
01.03.2025;14:20;435;435;873,1;3620;0;33262;-23;58,5;71;6697;3620;2;8;0,3;2;3;0;0;0
01.03.2025;14:25;436;435;871,3;3846;0;33123;-23;63,0;80;6671;3846;2;8;0,3;2;3;0;0;0
01.03.2025;14:30;436;435;872,2;3980;0;33391;-27;66,0;89;6723;3980;2;8;0,3;2;3;0;0;0
01.03.2025;14:35;436;435;870,4;4207;0;33759;-90;70,5;42;6794;4207;2;8;0,3;2;3;0;0;0
01.03.2025;14:40;436;435;870,4;4314;0;33350;-19;73,5;127;6723;4314;2;8;0,3;2;3;0;0;0
01.03.2025;14:45;436;435;869,4;4357;0;33509;-3;75,0;149;6755;4357;2;8;0,3;2;3;0;0;0
01.03.2025;14:50;436;435;870,4;4458;0;33024;-27;76,5;123;6656;4458;2;8;0,3;2;3;0;0;0
01.03.2025;14:55;435;435;870,4;4523;0;33765;-155;78,0;-14;6796;4523;2;8;0,4;2;3;0;0;0
01.03.2025;15:00;435;435;870,4;4529;0;33626;-294;78,0;-137;6755;4529;2;8;0,4;2;3;0;0;0
01.03.2025;15:05;435;435;870,4;4484;0;33682;-189;78,0;-26;6775;4484;2;8;0,4;2;3;0;0;0
01.03.2025;15:10;435;435;870,4;4446;0;33712;-99;76,6;73;6796;4426;2;8;0,4;2;3;0;0;0
01.03.2025;15:15;435;435;870,4;4478;0;33831;-337;76,5;-182;6796;4444;2;8;0,4;2;3;0;0;0
01.03.2025;15:20;435;435;870,4;4456;0;33777;-513;76,6;-354;6765;4456;2;8;0,4;2;3;0;0;0
01.03.2025;15:25;435;435;870,4;4428;0;33725;-379;76,5;-222;6765;4428;2;8;0,4;2;3;0;0;0
01.03.2025;15:30;435;435;870,4;4434;0;33612;-169;76,5;-9;6760;4434;2;8;0,4;2;3;0;0;0
01.03.2025;15:35;435;435;870,4;4499;0;33619;-144;78,0;21;6762;4499;2;8;0,4;2;3;0;0;0
01.03.2025;15:40;435;435;869,4;4517;0;33663;-141;78,0;28;6778;4517;2;8;0,4;2;3;0;0;0
01.03.2025;15:45;435;435;870,4;4495;0;33840;-378;78,0;-226;6788;4549;2;8;0,4;2;3;0;0;0
01.03.2025;15:50;435;435;871,3;4385;0;33836;-375;75,6;-222;6788;4385;2;8;0,4;2;3;0;0;0
01.03.2025;15:55;435;435;870,4;4393;0;33786;-373;75,6;-222;6783;4393;2;8;0,4;2;3;0;0;0
01.03.2025;16:00;435;435;870,4;4395;0;33676;-346;75,6;-188;6760;4395;2;8;0,4;2;3;0;0;0
01.03.2025;16:05;435;435;870,4;4448;0;33628;-271;75,6;-116;6752;4448;2;8;0,5;2;3;0;0;0
01.03.2025;16:10;435;435;870,4;4409;0;33667;-272;75,6;-122;6762;4409;2;8;0,5;2;3;0;0;0
01.03.2025;16:15;435;435;870,4;4403;0;33711;-168;75,6;-14;6781;4403;2;8;0,4;2;3;0;0;0
01.03.2025;16:20;435;435;870,4;4424;0;32989;-15;75,5;137;6650;4403;2;8;0,4;2;3;0;0;0
01.03.2025;16:25;435;435;870,4;4349;0;33580;5;74,0;156;6765;4349;2;8;0,4;2;3;0;0;0
01.03.2025;16:30;435;435;870,4;4330;0;32908;-4;74,1;153;6630;4330;2;8;0,4;2;3;0;0;0
01.03.2025;16:35;435;435;870,4;4357;0;33494;5;74,1;149;6752;4357;2;8;0,4;2;3;0;0;0
01.03.2025;16:40;435;435;870,4;4318;0;33682;-27;74,0;118;6786;4318;2;8;0,5;2;3;0;0;0
01.03.2025;16:45;435;435;870,4;4347;0;33672;-27;74,1;116;6783;4347;2;8;0,5;2;3;0;0;0
01.03.2025;16:50;434;435;870,4;4326;0;33750;-95;74,0;50;6794;4326;2;8;0,5;2;3;0;0;0
01.03.2025;16:55;435;435;870,4;4334;0;33694;-97;74,1;45;6778;4334;2;8;0,5;2;3;0;0;0
01.03.2025;17:00;435;435;870,4;4268;0;33726;-92;72,5;47;6794;4268;2;8;0,5;2;3;0;0;0
01.03.2025;17:05;435;435;870,4;4260;0;33665;-129;72,5;14;6773;4260;2;8;0,5;2;3;0;0;0
01.03.2025;17:10;435;435;870,4;4258;0;33613;-82;72,5;59;6768;4258;2;8;0,5;2;3;0;0;0
01.03.2025;17:15;435;435;870,4;4223;0;33637;-79;71,0;52;6770;4223;2;8;0,5;2;3;0;0;0
01.03.2025;17:20;435;435;870,4;4217;0;33630;-75;71,0;61;6773;4217;2;8;0,5;2;3;0;0;0
01.03.2025;17:25;435;435;870,4;4189;0;33542;-69;71,0;61;6755;4193;2;8;0,5;2;3;0;0;0
01.03.2025;17:30;434;435;871,3;4215;0;33511;-27;71,0;109;6752;4215;2;8;0,5;2;3;0;0;0
01.03.2025;17:35;435;435;870,4;4209;0;33499;-30;71,0;104;6749;4209;2;8;0,5;2;3;0;0;0
01.03.2025;17:40;435;435;870,4;4132;0;33700;-13;69,5;113;6791;4132;2;8;0,5;2;3;0;0;0
01.03.2025;17:45;435;435;870,4;4136;0;33747;-82;69,5;47;6796;4136;2;8;0,5;2;3;0;0;0
01.03.2025;17:50;435;435;872,2;4138;0;33298;-27;69,5;104;6710;4138;2;8;0,4;2;3;0;0;0
01.03.2025;17:55;435;435;871,3;4134;0;33322;-23;69,5;109;6710;4134;2;8;0,4;2;3;0;0;0
01.03.2025;18:00;436;435;871,3;4146;0;33249;-28;69,5;113;6695;4146;2;8;0,4;2;3;0;0;0
01.03.2025;18:05;435;435;872,2;4144;0;33284;-9;69,5;120;6705;4144;2;8;0,4;2;3;0;0;0
01.03.2025;18:10;435;435;872,2;4063;0;33231;-9;68,0;123;6689;4063;2;8;0,4;2;3;0;0;0
01.03.2025;18:15;435;435;872,2;4069;0;33212;-6;68,0;118;6687;4069;2;8;0,4;2;3;0;0;0
01.03.2025;18:20;435;435;872,2;4075;0;33158;-15;68,0;113;6674;4075;2;8;0,4;2;3;0;0;0
01.03.2025;18:25;435;435;873,1;4085;0;33088;-19;68,0;108;6661;4085;2;8;0,4;2;3;0;0;0
01.03.2025;18:30;435;435;871,3;4057;0;33025;-22;68,0;102;6650;4057;2;8;0,4;2;3;0;0;0
01.03.2025;18:35;435;435;871,3;4071;0;32988;-13;68,0;115;6645;4071;2;8;0,4;2;3;0;0;0
01.03.2025;18:40;435;435;871,3;4006;0;33085;-1;66,5;125;6663;4006;2;8;0,4;2;3;0;0;0
01.03.2025;18:45;435;435;873,1;3996;0;33118;-4;66,5;118;6666;3996;2;8;0,4;2;3;0;0;0
01.03.2025;18:50;435;435;873,1;4000;0;33149;-2;66,5;116;6674;4000;2;8;0,4;2;3;0;0;0
01.03.2025;18:55;435;435;872,2;4010;0;33137;-5;66,5;116;6671;4000;2;8;0,4;2;3;0;0;0
01.03.2025;19:00;435;435;872,2;4014;0;33089;-6;66,5;115;6658;4014;2;8;0,4;2;3;0;0;0
01.03.2025;19:05;435;435;872,2;4004;0;33064;-11;66,5;115;6653;4004;2;8;0,3;2;3;0;0;0
01.03.2025;19:10;435;435;873,1;4012;0;33142;-7;66,5;116;6674;4012;2;8;0,4;2;3;0;0;0
01.03.2025;19:15;436;435;872,2;4010;0;33179;-2;66,5;118;6684;4010;2;8;0,4;2;3;0;0;0
01.03.2025;19:20;435;435;872,2;3998;0;33315;2;66,5;123;6708;4006;2;8;0,4;2;3;0;0;0
01.03.2025;19:25;436;435;872,2;4002;0;33128;-8;66,5;116;6666;4004;2;8;0,3;2;3;0;0;0
01.03.2025;19:30;435;435;873,1;4012;0;33126;-11;66,5;109;6666;4012;2;8;0,3;2;3;0;0;0
01.03.2025;19:35;435;435;873,1;3996;0;33135;-9;66,5;111;6669;3996;2;8;0,3;2;3;0;0;0
01.03.2025;19:40;435;435;873,1;4006;0;33186;-7;66,5;116;6676;3996;2;8;0,3;2;3;0;0;0
01.03.2025;19:45;435;435;873,1;4006;0;33219;-6;66,5;113;6687;4004;2;8;0,3;2;3;0;0;0
01.03.2025;19:50;435;435;872,2;3996;0;33204;-5;66,5;120;6684;3996;2;8;0,3;2;3;0;0;0
01.03.2025;19:55;435;435;871,3;3992;0;33272;-4;66,5;118;6697;3992;2;8;0,3;2;3;0;0;0
01.03.2025;20:00;435;435;872,2;3935;0;33406;-2;65,0;108;6721;3935;2;8;0,3;2;3;0;0;0
01.03.2025;20:05;435;435;872,2;3925;0;33437;-4;65,0;113;6731;3925;2;8;0,3;2;3;0;0;0
01.03.2025;20:10;435;435;873,1;3919;0;33328;7;65,0;122;6710;3919;2;8;0,3;2;3;0;0;0
01.03.2025;20:15;435;435;873,1;3929;0;33356;5;65,0;116;6710;3929;2;8;0,3;2;3;0;0;0
01.03.2025;20:20;435;435;873,1;3933;0;33379;8;65,0;122;6721;3933;2;8;0,3;2;3;0;0;0
01.03.2025;20:25;435;435;872,2;3921;0;33389;8;65,0;122;6723;3921;2;8;0,3;2;3;0;0;0
01.03.2025;20:30;435;435;872,2;3942;0;33406;12;65,0;128;6723;3942;2;8;0,3;2;3;0;0;0
01.03.2025;20:35;435;435;872,2;3923;0;33413;7;65,0;123;6723;3935;2;8;0,3;2;3;0;0;0
01.03.2025;20:40;435;435;874,1;3923;0;33422;11;65,0;125;6729;3923;2;8;0,3;2;3;0;0;0
01.03.2025;20:45;435;435;873,1;3935;0;33440;6;65,0;122;6731;3935;2;8;0,3;2;3;0;0;0
01.03.2025;20:50;435;435;873,1;3935;0;33444;11;65,0;123;6731;3935;2;8;0,3;2;3;0;0;0
01.03.2025;20:55;435;435;873,1;3911;0;33511;12;65,0;125;6747;3911;2;8;0,3;2;3;0;0;0
01.03.2025;21:00;435;435;873,1;3954;0;33499;12;65,0;125;6744;3954;2;8;0,3;2;3;0;0;0
01.03.2025;21:05;435;435;873,1;3913;0;33515;12;65,0;128;6749;3913;2;8;0,3;2;3;0;0;0
01.03.2025;21:10;435;435;873,1;3938;0;33523;16;65,0;130;6752;3938;2;8;0,3;2;3;0;0;0
01.03.2025;21:15;435;435;873,1;3925;0;33619;11;65,0;123;6768;3925;2;8;0,3;2;3;0;0;0
01.03.2025;21:20;436;435;873,1;3998;0;33732;-107;66,5;12;6783;3998;2;8;0,3;2;3;0;0;0
01.03.2025;21:25;436;435;872,2;4120;0;33675;-114;69,5;16;6773;4120;2;8;0,3;2;3;0;0;0
01.03.2025;21:30;435;435;872,2;4195;0;33670;-191;71,0;-57;6765;4195;2;8;0,3;2;3;0;0;0
01.03.2025;21:35;435;435;873,1;4264;0;33719;-198;72,5;-56;6775;4264;2;8;0,3;2;3;0;0;0
01.03.2025;21:40;435;435;872,2;4334;0;33718;-206;74,0;-57;6775;4334;2;8;0,3;2;3;0;0;0
01.03.2025;21:45;436;435;872,2;4395;0;33752;-207;75,5;-57;6783;4395;2;8;0,3;2;3;0;0;0
01.03.2025;21:50;435;435;871,3;4389;0;33789;-206;75,5;-50;6788;4389;2;8;0,3;2;3;0;0;0
01.03.2025;21:55;436;435;871,3;4460;0;33803;-205;77,0;-50;6796;4460;2;8;0,4;2;3;0;0;0
01.03.2025;22:00;436;435;872,2;4470;0;33825;-240;77,0;-87;6796;4470;2;8;0,3;2;3;0;0;0
01.03.2025;22:05;435;435;872,2;4476;0;33788;-278;77,0;-123;6788;4476;2;8;0,3;2;3;0;0;0
01.03.2025;22:10;435;435;871,3;4466;0;33822;-272;77,0;-115;6794;4466;2;8;0,3;2;3;0;0;0
01.03.2025;22:15;436;435;871,3;4529;0;33810;-352;78,5;-194;6783;4529;2;8;0,3;2;3;0;0;0
01.03.2025;22:20;435;435;870,4;4507;0;33772;-354;78,5;-193;6778;4507;2;8;0,3;2;3;0;0;0
01.03.2025;22:25;435;435;872,2;4535;0;33779;-350;78,5;-191;6783;4535;2;8;0,3;2;3;0;0;0
01.03.2025;22:30;435;435;871,3;4454;0;33818;-350;77,1;-196;6783;4454;2;8;0,3;2;3;0;0;0
01.03.2025;22:35;435;435;873,1;4397;0;33826;-343;75,6;-196;6791;4397;2;8;0,3;2;3;0;0;0
01.03.2025;22:40;435;435;872,2;4383;0;33799;-342;75,6;-194;6778;4383;2;8;0,3;2;3;0;0;0
01.03.2025;22:45;435;435;873,1;4395;0;33759;-345;75,6;-200;6773;4395;2;8;0,3;2;3;0;0;0
01.03.2025;22:50;435;435;872,2;4399;0;33741;-342;75,6;-191;6768;4399;2;8;0,3;2;3;0;0;0
01.03.2025;22:55;435;435;872,2;4397;0;33765;-343;75,6;-194;6773;4397;2;8;0,3;2;3;0;0;0
01.03.2025;23:00;435;435;872,2;4401;0;33780;-338;75,6;-186;6778;4393;2;8;0,3;2;3;0;0;0
01.03.2025;23:05;436;435;872,2;4381;0;33703;-271;75,6;-122;6765;4381;2;8;0,3;2;3;0;0;0
01.03.2025;23:10;435;435;872,2;4393;0;33696;-275;75,6;-123;6765;4393;2;8;0,3;2;3;0;0;0
01.03.2025;23:15;435;435;872,2;4385;0;33709;-277;75,6;-123;6765;4397;2;8;0,3;2;3;0;0;0
01.03.2025;23:20;435;435;872,2;4399;0;33634;-54;75,6;99;6770;4399;2;8;0,3;2;3;0;0;0
01.03.2025;23:25;434;435;873,1;4395;0;33652;-53;75,6;97;6770;4399;2;8;0,3;2;3;0;0;0
01.03.2025;23:30;435;435;873,1;4318;0;33635;-49;74,1;94;6770;4318;2;8;0,3;2;3;0;0;0
01.03.2025;23:35;435;435;871,3;4324;0;33662;-50;74,1;97;6775;4324;2;8;0,3;2;3;0;0;0
01.03.2025;23:40;435;435;873,1;4324;0;33661;-51;74,1;95;6773;4324;2;8;0,3;2;3;0;0;0
01.03.2025;23:45;435;435;873,1;4324;0;33683;-54;74,1;94;6781;4324;2;8;0,3;2;3;0;0;0
01.03.2025;23:50;435;435;873,1;4286;0;33682;-45;72,6;92;6775;4286;2;8;0,3;2;3;0;0;0
01.03.2025;23:55;435;435;872,2;4264;0;33714;-50;72,6;89;6783;4264;2;8;0,3;2;3;0;0;0
02.03.2025;00:00;435;435;873,1;4284;0;33721;-44;72,5;94;6783;4264;2;8;0,3;2;3;0;0;0
02.03.2025;00:05;435;435;872,2;4278;0;33741;-79;72,5;59;6788;4278;2;8;0,3;2;3;0;0;0
02.03.2025;00:10;435;435;872,2;4251;0;33757;-82;72,6;57;6788;4251;2;8;0,3;2;3;0;0;0
02.03.2025;00:15;436;435;872,2;4280;0;33795;-113;72,5;30;6796;4280;2;8;0,3;2;3;0;0;0
02.03.2025;00:20;435;435;872,2;4274;0;33763;-116;72,6;28;6788;4274;2;8;0,3;2;3;0;0;0
02.03.2025;00:25;435;435;873,1;4272;0;33761;-111;72,5;30;6786;4272;2;8;0,3;2;3;0;0;0
02.03.2025;00:30;435;435;873,1;4266;0;33750;-108;72,5;35;6788;4266;2;8;0,3;2;3;0;0;0
02.03.2025;00:35;435;435;873,1;4284;0;33784;-113;72,6;28;6794;4284;2;8;0,3;2;3;0;0;0
02.03.2025;00:40;435;435;872,2;4278;0;33793;-112;72,6;24;6796;4278;2;8;0,3;2;3;0;0;0
02.03.2025;00:45;435;435;873,1;4258;0;33766;-146;72,6;-5;6786;4258;2;8;0,3;2;3;0;0;0
02.03.2025;00:50;435;435;873,1;4274;0;33759;-147;72,6;-10;6786;4274;2;8;0,3;2;3;0;0;0
02.03.2025;00:55;435;435;872,2;4274;0;33774;-146;72,6;-9;6788;4274;2;8;0,3;2;3;0;0;0
02.03.2025;01:00;435;435;872,2;4255;0;33779;-143;72,6;-5;6791;4255;2;8;0,3;2;3;0;0;0
02.03.2025;01:05;435;435;872,2;4183;0;33813;-175;71,1;-36;6796;4183;2;8;0,3;2;3;0;0;0
02.03.2025;01:10;435;435;872,2;4195;0;33804;-247;71,0;-111;6788;4195;2;8;0,3;2;3;0;0;0
02.03.2025;01:15;436;435;872,2;4201;0;33854;-244;71,0;-109;6796;4201;2;8;0,3;2;3;0;0;0
02.03.2025;01:20;435;435;873,1;4276;0;33689;-284;72,5;-144;6760;4276;2;8;0,3;2;3;0;0;0
02.03.2025;01:25;435;435;872,2;4270;0;33625;-185;72,5;-43;6760;4270;2;8;0,3;2;3;0;0;0
02.03.2025;01:30;435;435;872,2;4282;0;33639;-182;72,6;-43;6757;4282;2;8;0,3;2;3;0;0;0
02.03.2025;01:35;435;435;873,1;4270;0;33689;-184;72,5;-42;6770;4270;2;8;0,3;2;3;0;0;0
02.03.2025;01:40;435;435;872,2;4268;0;33691;-181;72,5;-36;6768;4268;2;8;0,3;2;3;0;0;0
02.03.2025;01:45;435;435;872,2;4270;0;33711;-182;72,6;-42;6773;4270;2;8;0,3;2;3;0;0;0
02.03.2025;01:50;435;435;873,1;4278;0;33710;-184;72,5;-45;6775;4278;2;8;0,3;2;3;0;0;0
02.03.2025;01:55;435;435;873,1;4272;0;33721;-185;72,5;-43;6773;4272;2;8;0,3;2;3;0;0;0
02.03.2025;02:00;435;435;872,2;4270;0;33754;-185;72,5;-43;6778;4270;2;8;0,3;2;3;0;0;0
02.03.2025;02:05;435;435;873,1;4264;0;33752;-181;72,5;-43;6783;4264;2;8;0,3;2;3;0;0;0
02.03.2025;02:10;435;435;873,1;4280;0;33746;-183;72,6;-43;6775;4280;2;8;0,3;2;3;0;0;0
02.03.2025;02:15;435;435;873,1;4268;0;33758;-180;72,6;-38;6783;4268;2;8;0,3;2;3;0;0;0
02.03.2025;02:20;435;435;873,1;4272;0;33768;-182;72,5;-43;6786;4272;2;8;0,3;2;3;0;0;0
02.03.2025;02:25;435;435;873,1;4282;0;33769;-180;72,5;-43;6786;4282;2;8;0,3;2;3;0;0;0
02.03.2025;02:30;435;435;873,1;4209;0;33778;-177;71,1;-45;6788;4209;2;8;0,3;2;3;0;0;0
02.03.2025;02:35;435;435;873,1;4231;0;33108;26;71,1;174;6666;4231;2;8;0,3;2;3;0;0;0
02.03.2025;02:40;435;435;872,2;4191;0;33405;6;71,0;144;6726;4191;2;8;0,3;2;3;0;0;0
02.03.2025;02:45;435;435;872,2;4262;0;33589;-3;72,6;139;6762;4262;2;8;0,3;2;3;0;0;0
02.03.2025;02:50;435;435;873,1;4284;0;33603;-5;72,5;134;6760;4284;2;8;0,3;2;3;0;0;0
02.03.2025;02:55;435;435;872,2;4264;0;33405;14;72,6;160;6729;4264;2;8;0,3;2;3;0;0;0
02.03.2025;03:00;435;435;873,1;4268;0;33405;16;72,5;160;6729;4268;2;8;0,3;2;3;0;0;0
02.03.2025;03:05;435;435;873,1;4253;0;33637;19;72,5;156;6783;4276;2;8;0,3;2;3;0;0;0
02.03.2025;03:10;435;435;873,1;4191;0;33650;24;71,1;155;6783;4191;2;8;0,3;2;3;0;0;0
02.03.2025;03:15;435;435;873,1;4199;0;33664;29;71,1;165;6786;4199;2;8;0,3;2;3;0;0;0
02.03.2025;03:20;435;435;873,1;4223;0;33674;23;71,0;158;6786;4223;2;8;0,3;2;3;0;0;0
02.03.2025;03:25;435;435;872,2;4193;0;33655;25;71,1;148;6788;4193;2;8;0,3;2;3;0;0;0
02.03.2025;03:30;436;435;873,1;4199;0;33646;22;71,1;161;6786;4199;2;8;0,3;2;3;0;0;0
02.03.2025;03:35;435;435;873,1;4197;0;33660;23;71,0;151;6786;4197;2;8;0,3;2;3;0;0;0
02.03.2025;03:40;435;435;872,2;4187;0;33666;29;71,1;165;6786;4187;2;8;0,3;2;3;0;0;0
02.03.2025;03:45;435;435;874,1;4219;0;33666;22;71,1;156;6788;4219;2;8;0,3;2;3;0;0;0
02.03.2025;03:50;435;435;874,1;4203;0;33667;21;71,0;151;6788;4203;2;8;0,3;2;3;0;0;0
02.03.2025;03:55;435;435;873,1;4221;0;33660;23;71,1;153;6786;4221;2;8;0,3;2;3;0;0;0
02.03.2025;04:00;435;435;874,1;4193;0;33658;28;71,1;158;6788;4193;2;8;0,3;2;3;0;0;0
02.03.2025;04:05;435;435;872,2;4211;0;33653;26;71,1;163;6781;4211;2;8;0,3;2;3;0;0;0
02.03.2025;04:10;435;435;873,1;4197;0;33650;23;71,1;153;6783;4197;2;8;0,3;2;3;0;0;0
02.03.2025;04:15;435;435;873,1;4120;0;33658;28;69,6;149;6786;4120;2;8;0,2;2;3;0;0;0
02.03.2025;04:20;435;435;872,2;4138;0;33636;33;69,6;161;6783;4138;2;8;0,3;2;3;0;0;0
02.03.2025;04:25;435;435;873,1;4146;0;33614;31;69,6;161;6775;4146;2;8;0,3;2;3;0;0;0
02.03.2025;04:30;435;435;873,1;4150;0;33607;29;69,6;156;6775;4150;2;8;0,3;2;3;0;0;0
02.03.2025;04:35;435;435;873,1;4138;0;33612;27;69,6;148;6775;4138;2;8;0,3;2;3;0;0;0
02.03.2025;04:40;435;435;872,2;4154;0;33593;27;69,6;160;6768;4140;2;8;0,3;2;3;0;0;0
02.03.2025;04:45;435;435;872,2;4063;0;33475;23;68,1;153;6744;4063;2;8;0,2;2;3;0;0;0
02.03.2025;04:50;435;435;873,1;4085;0;33374;20;68,1;155;6729;4085;2;8;0,2;2;3;0;0;0
02.03.2025;04:55;435;435;874,1;4065;0;33348;19;68,1;151;6721;4065;2;8;0,2;2;3;0;0;0
02.03.2025;05:00;435;435;873,1;4075;0;33301;22;68,1;149;6710;4075;2;8;0,2;2;3;0;0;0
02.03.2025;05:05;435;435;873,1;4079;0;33244;15;68,1;148;6705;4079;2;8;0,2;2;3;0;0;0
02.03.2025;05:10;434;435;874,1;4069;0;33420;17;68,1;146;6736;4069;2;8;0,2;2;3;0;0;0
02.03.2025;05:15;435;435;874,1;3996;0;33502;25;66,6;144;6752;3996;2;8;0,2;2;3;0;0;0
02.03.2025;05:20;435;435;874,1;4004;0;33491;23;66,6;149;6749;4004;2;8;0,2;2;3;0;0;0
02.03.2025;05:25;435;435;873,1;4010;0;33417;25;66,6;149;6731;4010;2;8;0,2;2;3;0;0;0
02.03.2025;05:30;435;435;874,1;3990;0;33360;22;66,6;142;6723;3990;2;8;0,2;2;3;0;0;0
02.03.2025;05:35;435;435;874,1;4006;0;33333;19;66,6;144;6721;4006;2;8;0,2;2;3;0;0;0
02.03.2025;05:40;435;435;873,1;3994;0;33273;21;66,6;142;6702;3994;2;8;0,2;2;3;0;0;0
02.03.2025;05:45;435;435;873,1;4010;0;33312;24;66,6;149;6715;4010;2;8;0,2;2;3;0;0;0
02.03.2025;05:50;435;435;873,1;4016;0;33240;22;66,6;139;6702;4016;2;8;0,2;2;3;0;0;0
02.03.2025;05:55;435;435;873,1;3996;0;33215;21;66,6;125;6697;3996;2;8;0,2;2;3;0;0;0
02.03.2025;06:00;435;435;874,1;3938;0;33162;26;65,0;151;6679;3938;2;8;0,2;2;3;0;0;0
02.03.2025;06:05;435;435;874,1;3935;0;33087;27;65,1;137;6666;3935;2;8;0,2;2;3;0;0;0
02.03.2025;06:10;435;435;874,1;3929;0;33690;-92;65,0;21;6781;3929;2;8;0,2;2;3;0;0;0
02.03.2025;06:15;435;435;874,1;3935;0;33662;-90;65,1;31;6775;3940;2;8;0,2;2;3;0;0;0
02.03.2025;06:20;435;435;874,1;3940;0;33674;-91;65,1;23;6781;3940;2;8;0,2;2;3;0;0;0
02.03.2025;06:25;435;435;874,1;3929;0;33633;-138;65,0;-21;6762;3929;2;8;0,2;2;3;0;0;0
02.03.2025;06:30;436;435;873,1;3923;0;33576;-31;65,0;78;6755;3923;2;8;0,2;2;3;0;0;0
02.03.2025;06:35;435;435;874,1;3931;0;33541;-28;65,0;90;6749;3931;2;8;0,2;2;3;0;0;0
02.03.2025;06:40;435;435;873,1;3927;0;33525;-26;65,0;85;6749;3927;2;8;0,2;2;3;0;0;0
02.03.2025;06:45;435;435;874,1;3933;0;33495;-26;65,0;85;6739;3933;2;8;0,2;2;3;0;0;0
02.03.2025;06:50;435;435;874,1;3935;0;33483;-27;65,0;87;6739;3935;2;8;0,2;2;3;0;0;0
02.03.2025;06:55;435;435;874,1;3925;0;33475;-18;65,0;95;6742;3925;2;8;0,2;2;3;0;0;0
02.03.2025;07:00;435;435;874,1;3859;0;33486;-14;63,5;95;6742;3859;2;8;0,2;2;3;0;0;0
02.03.2025;07:05;435;435;874,1;3859;0;33345;-20;63,5;92;6708;3859;2;8;0,2;2;3;0;0;0
02.03.2025;07:10;435;435;874,1;3848;0;33480;-9;63,5;101;6744;3848;2;8;0,2;2;3;0;0;0
02.03.2025;07:15;435;435;873,1;3863;0;33522;-6;63,5;97;6755;3863;2;8;0,2;2;3;0;0;0
02.03.2025;07:20;435;435;874,1;3854;0;33517;-6;63,5;102;6749;3854;2;8;0,2;2;3;0;0;0
02.03.2025;07:25;437;435;873,1;3852;0;33617;0;63,5;108;6775;3852;2;8;0,2;2;3;0;0;0
02.03.2025;07:30;436;435;873,1;3865;0;33622;-4;63,5;106;6773;3865;2;8;0,2;2;3;0;0;0
02.03.2025;07:35;435;435;875,0;3854;0;33761;-13;63,5;95;6799;3854;2;8;0,2;2;3;0;0;0
02.03.2025;07:40;435;435;875,0;3836;0;33698;-78;63,5;28;6783;3836;2;8;0,2;2;3;0;0;0
02.03.2025;07:45;435;435;874,1;3844;0;33687;-80;63,5;31;6775;3844;2;8;0,2;2;3;0;0;0
02.03.2025;07:50;435;435;873,1;3863;0;33723;-83;63,5;28;6783;3863;2;8;0,2;2;3;0;0;0
02.03.2025;07:55;435;435;873,1;3842;0;33700;-79;63,5;31;6783;3842;2;8;0,2;2;3;0;0;0
02.03.2025;08:00;435;435;873,1;3859;0;33703;-79;63,5;30;6778;3859;2;8;0,2;2;3;0;0;0
02.03.2025;08:05;434;435;873,1;3859;0;33669;-183;63,5;-75;6768;3859;2;8;0,2;2;3;0;0;0
02.03.2025;08:10;435;435;875,0;3782;0;33658;-179;62,0;-73;6765;3782;2;8;0,2;2;3;0;0;0
02.03.2025;08:15;435;435;874,1;3786;0;33607;-146;62,0;-43;6760;3777;2;8;0,2;2;3;0;0;0
02.03.2025;08:20;436;435;873,1;3782;0;33612;21;62,0;125;6773;3782;2;8;0,2;2;3;0;0;0
02.03.2025;08:25;436;435;873,1;3765;0;33690;14;62,0;116;6786;3765;2;8;0,2;2;3;0;0;0
02.03.2025;08:30;436;435;873,1;3782;0;33710;17;62,0;118;6788;3782;2;8;0,2;2;3;0;0;0
02.03.2025;08:35;436;435;873,1;3867;0;33707;-22;63,5;82;6791;3867;2;8;0,2;2;3;0;0;0
02.03.2025;08:40;435;435;874,1;3846;0;33520;-27;63,5;82;6749;3846;2;8;0,2;2;3;0;0;0
02.03.2025;08:45;435;435;874,1;3798;0;33477;-21;62,0;87;6739;3777;2;8;0,2;2;3;0;0;0
02.03.2025;08:50;435;435;873,1;3782;0;33379;-18;62,0;85;6721;3782;2;8;0,2;2;3;0;0;0
02.03.2025;08:55;435;435;875,0;3777;0;33369;-20;62,0;85;6721;3777;2;8;0,2;2;3;0;0;0
02.03.2025;09:00;435;435;873,1;3792;0;33401;-19;62,0;87;6723;3792;2;8;0,2;2;3;0;0;0
02.03.2025;09:05;435;435;874,1;3786;0;33402;-16;62,0;89;6723;3786;2;8;0,2;2;3;0;0;0
02.03.2025;09:10;435;435;874,1;3800;0;33425;-15;62,0;89;6729;3800;2;8;0,2;2;3;0;0;0
02.03.2025;09:15;435;435;874,1;3782;0;33415;-19;62,0;87;6729;3782;2;8;0,3;2;3;0;0;0
02.03.2025;09:20;435;435;873,1;3798;0;33362;-15;62,0;80;6715;3798;2;8;0,3;2;3;0;0;0
02.03.2025;09:25;435;435;874,1;3727;0;33230;-13;60,5;89;6692;3721;2;8;0,3;2;3;0;0;0
02.03.2025;09:30;435;435;874,1;3717;0;33322;-10;60,5;85;6708;3717;2;8;0,3;2;3;0;0;0
02.03.2025;09:35;436;435;873,1;3686;0;33421;-11;60,5;90;6726;3686;2;8;0,3;2;3;0;0;0
02.03.2025;09:40;437;435;868,5;4823;0;33509;-35;86,0;161;6752;4823;2;8;0,3;2;3;0;0;0
02.03.2025;09:45;435;435;871,3;4646;0;33535;-15;81,8;160;6762;4646;2;8;0,3;2;3;0;0;0
02.03.2025;09:50;434;435;871,3;4150;0;33521;18;69,6;146;6755;4150;2;8;0,3;2;3;0;0;0
02.03.2025;09:55;434;435;872,2;3873;0;33545;27;63,5;132;6752;3873;2;8;0,3;2;3;0;0;0
02.03.2025;10:00;435;435;873,1;3775;0;33635;29;62,0;132;6775;3775;2;8;0,3;2;3;0;0;0
02.03.2025;10:05;435;435;873,1;3725;0;33711;37;60,5;130;6788;3725;2;8;0,3;2;3;0;0;0
02.03.2025;10:10;435;435;873,1;3676;0;33385;21;60,5;122;6718;3676;2;8;0,3;2;3;0;0;0
02.03.2025;10:15;435;435;873,1;3715;0;33321;19;60,5;118;6710;3715;2;8;0,3;2;3;0;0;0
02.03.2025;10:20;435;435;873,1;3717;0;33302;19;60,5;118;6700;3717;2;8;0,3;2;3;0;0;0
02.03.2025;10:25;435;435;872,2;3690;0;33396;20;60,5;125;6721;3698;2;8;0,3;2;3;0;0;0
02.03.2025;10:30;435;435;872,2;3703;0;33428;24;60,5;123;6731;3703;2;8;0,3;2;3;0;0;0
02.03.2025;10:35;435;435;872,2;3707;0;33422;22;60,5;122;6731;3707;2;8;0,3;2;3;0;0;0
02.03.2025;10:40;435;435;872,2;3698;0;33528;25;60,5;125;6752;3698;2;8;0,3;2;3;0;0;0
02.03.2025;10:45;435;435;872,2;3701;0;33508;25;60,5;132;6744;3701;2;8;0,3;2;3;0;0;0
02.03.2025;10:50;435;435;872,2;3680;0;33609;25;60,5;120;6770;3680;2;8;0,3;2;3;0;0;0
02.03.2025;10:55;435;435;872,2;3715;0;33605;21;60,5;118;6765;3715;2;8;0,3;2;3;0;0;0
02.03.2025;11:00;435;435;872,2;3680;0;33639;22;60,5;122;6775;3680;2;8;0,3;2;3;0;0;0
02.03.2025;11:05;435;435;873,1;3719;0;33572;25;60,5;130;6762;3719;2;8;0,4;2;3;0;0;0
02.03.2025;11:10;435;435;872,2;3698;0;33697;24;60,5;116;6786;3698;2;8;0,4;2;3;0;0;0
02.03.2025;11:15;435;435;872,2;3733;0;33697;27;60,5;132;6783;3733;2;8;0,4;2;3;0;0;0
02.03.2025;11:20;435;435;872,2;3701;0;33570;-29;60,5;75;6755;3701;2;8;0,4;2;3;0;0;0
02.03.2025;11:25;435;435;872,2;3709;0;33533;-26;60,5;61;6752;3709;2;8;0,4;2;3;0;0;0
02.03.2025;11:30;435;435;872,2;3703;0;33631;-26;60,5;73;6773;3703;2;8;0,4;2;3;0;0;0
02.03.2025;11:35;434;435;873,1;3715;0;33598;-23;60,5;68;6762;3715;2;8;0,4;2;3;0;0;0
02.03.2025;11:40;435;435;872,2;3624;0;33524;-21;59,1;64;6749;3624;2;8;0,4;2;3;0;0;0
02.03.2025;11:45;435;435;872,2;3636;0;33500;-22;59,0;71;6742;3636;2;8;0,4;2;3;0;0;0
02.03.2025;11:50;435;435;872,2;3626;0;33610;-26;59,0;68;6762;3626;2;8;0,4;2;3;0;0;0
02.03.2025;11:55;436;435;873,1;3711;0;33688;-28;60,5;75;6783;3711;2;8;0,4;2;3;0;0;0
02.03.2025;12:00;435;435;871,3;3711;0;33762;-233;60,5;-134;6783;3711;2;8;0,4;2;3;0;0;0
02.03.2025;12:05;435;435;871,3;3698;0;33550;-29;60,5;61;6749;3698;2;8;0,4;2;3;0;0;0
02.03.2025;12:10;435;435;872,2;3694;0;33673;-24;60,5;64;6775;3694;2;8;0,4;2;3;0;0;0
02.03.2025;12:15;435;435;871,3;3690;0;33618;-26;60,5;66;6762;3690;2;8;0,4;2;3;0;0;0
02.03.2025;12:20;435;435;872,2;3674;0;33631;-28;60,5;66;6773;3674;2;8;0,4;2;3;0;0;0
02.03.2025;12:25;435;435;871,3;3684;0;33628;-21;60,5;75;6770;3684;2;8;0,5;2;3;0;0;0
02.03.2025;12:30;435;435;871,3;3729;0;33414;-20;60,5;75;6723;3729;2;8;0,5;2;3;0;0;0
02.03.2025;12:35;435;435;871,3;3694;0;33406;-15;60,5;82;6723;3694;2;8;0,5;2;3;0;0;0
02.03.2025;12:40;435;435;872,2;3719;0;33554;-14;60,5;89;6752;3719;2;8;0,5;2;3;0;0;0
02.03.2025;12:45;435;435;871,3;3698;0;33679;-13;60,5;87;6778;3698;2;8;0,5;2;3;0;0;0
02.03.2025;12:50;435;435;871,3;3688;0;33666;-17;60,5;82;6775;3688;2;8;0,5;2;3;0;0;0
02.03.2025;12:55;435;435;871,3;3701;0;33628;-20;60,5;75;6770;3701;2;8;0,5;2;3;0;0;0
02.03.2025;13:00;435;435;871,3;3698;0;33744;-16;60,5;80;6794;3698;2;8;0,5;2;3;0;0;0
02.03.2025;13:05;435;435;871,3;3696;0;33754;-117;60,5;-16;6788;3696;2;8;0,5;2;3;0;0;0
02.03.2025;13:10;435;435;871,3;3684;0;33698;-119;60,5;-17;6775;3684;2;8;0,5;2;3;0;0;0
02.03.2025;13:15;435;435;871,3;3701;0;33689;-118;60,5;-23;6773;3701;2;8;0,5;2;3;0;0;0
02.03.2025;13:20;435;435;871,3;3711;0;33818;-220;60,5;-122;6788;3711;2;8;0,5;2;3;0;0;0
02.03.2025;13:25;435;435;871,3;3692;0;33594;34;60,5;130;6770;3692;2;8;0,5;2;3;0;0;0
02.03.2025;13:30;435;435;870,4;3717;0;33594;21;60,5;120;6760;3717;2;8;0,5;2;3;0;0;0
02.03.2025;13:35;435;435;871,3;3705;0;33517;18;60,5;118;6752;3705;2;8;0,5;2;3;0;0;0
02.03.2025;13:40;435;435;871,3;3688;0;33632;-141;60,5;-40;6765;3688;2;8;0,5;2;3;0;0;0
02.03.2025;13:45;435;435;871,3;3690;0;33563;-38;60,5;61;6755;3690;2;8;0,5;2;3;0;0;0
02.03.2025;13:50;435;435;870,4;3707;0;33503;-8;60,5;90;6749;3723;2;8;0,5;2;3;0;0;0
02.03.2025;13:55;435;435;870,4;3682;0;33713;-105;60,5;-16;6781;3682;2;8;0,6;2;3;0;0;0
02.03.2025;14:00;436;435;870,4;3711;0;33543;8;60,5;102;6755;3711;2;8;0,6;2;3;0;0;0
02.03.2025;14:05;435;435;870,4;3792;0;33758;-64;62,0;40;6796;3792;2;8;0,6;2;3;0;0;0
02.03.2025;14:10;435;435;870,4;3775;0;33414;-20;62,0;82;6729;3775;2;8;0,6;2;3;0;0;0
02.03.2025;14:15;435;435;870,4;3769;0;33245;-23;62,0;85;6697;3769;2;8;0,6;2;3;0;0;0
02.03.2025;14:20;435;435;870,4;3686;0;33813;-367;60,5;-271;6778;3698;2;8;0,6;2;3;0;0;0
02.03.2025;14:25;435;435;870,4;3692;0;33635;-162;60,5;-66;6760;3692;2;8;0,6;2;3;0;0;0
02.03.2025;14:30;435;435;870,4;3715;0;33394;-23;60,5;78;6718;3715;2;8;0,6;2;3;0;0;0
02.03.2025;14:35;436;435;870,4;3788;0;33399;-20;61,9;83;6723;3784;2;8;0,6;2;3;0;0;0
02.03.2025;14:40;435;435;870,4;3784;0;33019;-19;62,0;85;6650;3784;2;8;0,6;2;3;0;0;0
02.03.2025;14:45;435;435;870,4;3790;0;33727;3;62,0;109;6788;3790;2;8;0,6;2;3;0;0;0
02.03.2025;14:50;435;435;870,4;3749;0;33798;-207;62,0;-104;6791;3749;2;8;0,7;2;3;0;0;0
02.03.2025;14:55;435;435;870,4;3773;0;33737;-306;62,0;-200;6775;3773;2;8;0,7;2;3;0;0;0
02.03.2025;15:00;435;435;870,4;3765;0;33720;-274;62,0;-165;6770;3765;2;8;0,7;2;3;0;0;0
02.03.2025;15:05;435;435;870,4;3848;0;33774;-246;63,5;-132;6781;3848;2;8;0,7;2;3;0;0;0
02.03.2025;15:10;435;435;870,4;3865;0;33632;-149;63,5;-42;6762;3865;2;8;0,7;2;3;0;0;0
02.03.2025;15:15;435;435;870,4;3830;0;33803;-240;63,5;-127;6794;3830;2;8;0,7;2;3;0;0;0
02.03.2025;15:20;435;435;870,4;3842;0;33601;-81;63,5;38;6762;3842;2;8;0,7;2;3;0;0;0
02.03.2025;15:25;435;435;869,4;3856;0;33594;-32;63,5;78;6765;3856;2;8;0,8;2;3;0;0;0
02.03.2025;15:30;435;435;870,4;3863;0;33443;-16;63,5;94;6734;3863;2;8;0,8;2;3;0;0;0
02.03.2025;15:35;435;435;869,4;3865;0;33767;-248;63,5;-144;6786;3865;2;8;0,8;2;3;0;0;0
02.03.2025;15:40;435;435;869,4;3832;0;33861;-709;63,5;-604;6773;3832;2;8;0,8;2;3;0;0;0
02.03.2025;15:45;435;435;870,4;3885;0;33144;7;63,5;115;6676;3885;2;8;0,8;2;3;0;0;0
02.03.2025;15:50;436;435;869,4;3840;0;33820;-403;63,5;-288;6783;3840;2;8;0,8;2;3;0;0;0
02.03.2025;15:55;435;435;869,4;3956;0;33654;-510;65,0;-405;6744;3909;2;8;0,7;2;3;0;0;0
02.03.2025;16:00;435;435;869,4;3899;0;33611;-231;65,0;-115;6760;3899;2;8;0,7;2;3;0;0;0
02.03.2025;16:05;436;435;868,5;3946;0;33617;-225;65,0;-109;6760;3946;2;8;0,7;2;3;0;0;0
02.03.2025;16:10;435;435;868,5;4006;0;33595;-134;66,5;-16;6762;4006;2;8;0,7;2;3;0;0;0
02.03.2025;16:15;435;435;868,5;4021;0;33525;-50;66,5;59;6755;4021;2;8;0,7;2;3;0;0;0
02.03.2025;16:20;435;435;868,5;4002;0;33485;-31;66,5;92;6752;4002;2;8;0,7;2;3;0;0;0
02.03.2025;16:25;436;435;868,5;3998;0;33649;-4;66,5;118;6783;3998;2;8;0,7;2;3;0;0;0
02.03.2025;16:30;435;435;868,5;4053;0;33493;-19;68,0;102;6752;4053;2;8;0,7;2;3;0;0;0
02.03.2025;16:35;435;435;868,5;4081;0;33454;-20;68,0;108;6749;4081;2;8;0,7;2;3;0;0;0
02.03.2025;16:40;435;435;868,5;4075;0;33402;-17;68,0;116;6731;4075;2;8;0,7;2;3;0;0;0
02.03.2025;16:45;436;435;869,4;4069;0;33368;-19;68,0;108;6729;4069;2;8;0,7;2;3;0;0;0
02.03.2025;16:50;435;435;869,4;4055;0;33726;-118;68,0;7;6794;4055;2;8;0,7;2;3;0;0;0
02.03.2025;16:55;435;435;869,4;4079;0;33628;-190;68,0;-64;6765;4079;2;8;0,7;2;3;0;0;0
02.03.2025;17:00;435;435;869,4;4132;0;33750;-193;69,5;-64;6788;4132;2;8;0,7;2;3;0;0;0
02.03.2025;17:05;435;435;870,4;4150;0;33813;-325;69,5;-194;6794;4150;2;8;0,7;2;3;0;0;0
02.03.2025;17:10;435;435;869,4;4142;0;33750;-322;69,5;-193;6783;4142;2;8;0,7;2;3;0;0;0
02.03.2025;17:15;435;435;870,4;4142;0;33672;-317;69,5;-189;6765;4142;2;8;0,7;2;3;0;0;0
02.03.2025;17:20;435;435;870,4;4158;0;33448;6;69,5;139;6742;4158;2;8;0,7;2;3;0;0;0
02.03.2025;17:25;435;435;870,4;4128;0;33350;10;69,5;142;6721;4128;2;8;0,7;2;3;0;0;0
02.03.2025;17:30;436;435;870,4;4150;0;33459;8;69,5;144;6742;4150;2;8;0,7;2;3;0;0;0
02.03.2025;17:35;435;435;870,4;4138;0;33394;12;69,5;144;6731;4138;2;8;0,7;2;3;0;0;0
02.03.2025;17:40;435;435;870,4;4197;0;33306;-2;71,0;139;6710;4197;2;8;0,6;2;3;0;0;0
02.03.2025;17:45;435;435;870,4;4221;0;33380;8;71,0;146;6729;4221;2;8;0,6;2;3;0;0;0
02.03.2025;17:50;435;435;870,4;4207;0;33430;1;71,0;139;6736;4207;2;8;0,6;2;3;0;0;0
02.03.2025;17:55;435;435;871,3;4177;0;33351;1;71,0;137;6723;4177;2;8;0,6;2;3;0;0;0
02.03.2025;18:00;435;435;870,4;4203;0;33229;5;71,0;142;6697;4203;2;8;0,6;2;3;0;0;0
02.03.2025;18:05;435;435;870,4;4205;0;33188;2;71,0;141;6689;4199;2;8;0,6;2;3;0;0;0
02.03.2025;18:10;435;435;870,4;4276;0;33160;-8;72,5;139;6679;4276;2;8;0,6;2;3;0;0;0
02.03.2025;18:15;435;435;871,3;4276;0;33169;-5;72,5;142;6684;4276;2;8;0,5;2;3;0;0;0
02.03.2025;18:20;435;435;870,4;4272;0;33133;-6;72,5;139;6676;4276;2;8;0,5;2;3;0;0;0
02.03.2025;18:25;435;435;870,4;4215;0;33233;-10;71,0;127;6697;4215;2;8;0,6;2;3;0;0;0
02.03.2025;18:30;435;435;871,3;4209;0;33170;-12;71,0;122;6684;4209;2;8;0,6;2;3;0;0;0
02.03.2025;18:35;435;435;871,3;4223;0;33108;-16;71,0;122;6666;4223;2;8;0,6;2;3;0;0;0
02.03.2025;18:40;435;435;870,4;4268;0;33057;-13;72,5;130;6661;4268;2;8;0,6;2;3;0;0;0
02.03.2025;18:45;436;435;870,4;4286;0;33151;-15;72,5;128;6676;4286;2;8;0,6;2;3;0;0;0
02.03.2025;18:50;435;435;870,4;4272;0;33131;-12;72,5;137;6674;4272;2;8;0,6;2;3;0;0;0
02.03.2025;18:55;435;435;871,3;4286;0;33114;-17;72,5;125;6671;4286;2;8;0,6;2;3;0;0;0
02.03.2025;19:00;435;435;871,3;4264;0;33123;-7;72,5;137;6674;4264;2;8;0,6;2;3;0;0;0
02.03.2025;19:05;435;435;871,3;4274;0;33128;-10;72,5;135;6671;4274;2;8;0,6;2;3;0;0;0
02.03.2025;19:10;435;435;870,4;4260;0;33158;-3;72,5;139;6682;4260;2;8;0,6;2;3;0;0;0
02.03.2025;19:15;435;435;871,3;4207;0;33184;-4;71,0;130;6684;4207;2;8;0,5;2;3;0;0;0
02.03.2025;19:20;435;435;870,4;4215;0;33205;1;71,0;139;6689;4215;2;8;0,5;2;3;0;0;0
02.03.2025;19:25;436;435;871,3;4207;0;33219;3;71,0;139;6689;4207;2;8;0,5;2;3;0;0;0
02.03.2025;19:30;436;435;871,3;4205;0;33276;-2;71,0;137;6700;4205;2;8;0,5;2;3;0;0;0
02.03.2025;19:35;435;435;870,4;4270;0;33290;-9;72,5;135;6705;4270;2;8;0,5;2;3;0;0;0
02.03.2025;19:40;435;435;870,4;4268;0;33338;-7;72,5;139;6715;4268;2;8;0,5;2;3;0;0;0
02.03.2025;19:45;435;435;870,4;4201;0;33363;-4;71,0;134;6721;4201;2;8;0,5;2;3;0;0;0
02.03.2025;19:50;435;435;871,3;4209;0;33396;-4;71,0;134;6726;4209;2;8;0,5;2;3;0;0;0
02.03.2025;19:55;435;435;870,4;4211;0;33451;1;71,0;134;6739;4211;2;8;0,5;2;3;0;0;0
02.03.2025;20:00;435;435;871,3;4211;0;33491;1;71,0;134;6744;4211;2;8;0,5;2;3;0;0;0
02.03.2025;20:05;435;435;871,3;4217;0;33500;-4;71,0;132;6749;4217;2;8;0,5;2;3;0;0;0
02.03.2025;20:10;435;435;870,4;4201;0;33566;5;71,0;144;6760;4201;2;8;0,5;2;3;0;0;0
02.03.2025;20:15;435;435;871,3;4189;0;33804;-249;71,0;-115;6788;4207;2;8;0,5;2;3;0;0;0
02.03.2025;20:20;435;435;871,3;4197;0;33829;-243;71,0;-111;6794;4197;2;8;0,5;2;3;0;0;0
02.03.2025;20:25;436;435;869,4;4262;0;33721;-451;72,5;-313;6762;4262;2;8;0,5;2;3;0;0;0
02.03.2025;20:30;435;435;871,3;4282;0;33642;-316;72,5;-175;6755;4282;2;8;0,5;2;3;0;0;0
02.03.2025;20:35;435;435;870,4;4270;0;33633;-247;72,5;-108;6757;4270;2;8;0,5;2;3;0;0;0
02.03.2025;20:40;435;435;871,3;4211;0;33659;-240;71,0;-106;6765;4211;2;8;0,5;2;3;0;0;0
02.03.2025;20:45;435;435;871,3;4213;0;33698;-236;71,0;-101;6768;4213;2;8;0,5;2;3;0;0;0
02.03.2025;20:50;435;435;871,3;4193;0;33673;-241;71,0;-108;6765;4193;2;8;0,5;2;3;0;0;0
02.03.2025;20:55;435;435;871,3;4158;0;33778;-241;69,5;-113;6783;4158;2;8;0,5;2;3;0;0;0
02.03.2025;21:00;435;435;872,2;4142;0;33823;-237;69,5;-109;6794;4142;2;8;0,5;2;3;0;0;0
02.03.2025;21:05;435;435;871,3;4124;0;33827;-279;69,5;-151;6794;4124;2;8;0,5;2;3;0;0;0
02.03.2025;21:10;435;435;872,2;4087;0;33794;-274;68,0;-153;6786;4087;2;8;0,5;2;3;0;0;0
02.03.2025;21:15;435;435;871,3;4087;0;33787;-281;68,0;-156;6783;4087;2;8;0,5;2;3;0;0;0
02.03.2025;21:20;435;435;871,3;4069;0;33636;-232;68,0;-102;6755;4069;2;8;0,5;2;3;0;0;0
02.03.2025;21:25;436;435;872,2;4065;0;33682;-195;68,0;-69;6765;4065;2;8;0,4;2;3;0;0;0
02.03.2025;21:30;435;435;871,3;4142;0;33699;-199;69,5;-68;6770;4142;2;8;0,4;2;3;0;0;0
02.03.2025;21:35;435;435;871,3;4140;0;33711;-192;69,5;-64;6775;4140;2;8;0,4;2;3;0;0;0
02.03.2025;21:40;435;435;871,3;4122;0;33780;-188;69,5;-59;6791;4122;2;8;0,4;2;3;0;0;0
02.03.2025;21:45;435;435;871,3;4126;0;33810;-260;69,5;-132;6788;4140;2;8;0,4;2;3;0;0;0
02.03.2025;21:50;435;435;871,3;4130;0;33795;-257;69,5;-125;6786;4130;2;8;0,5;2;3;0;0;0
02.03.2025;21:55;435;435;871,3;4148;0;33840;-290;69,5;-161;6794;4148;2;8;0,5;2;3;0;0;0
02.03.2025;22:00;435;435;871,3;4132;0;33848;-329;69,5;-203;6788;4132;2;8;0,5;2;3;0;0;0
02.03.2025;22:05;435;435;872,2;4132;0;33870;-395;69,5;-267;6794;4132;2;8;0,5;2;3;0;0;0
02.03.2025;22:10;434;435;872,2;4146;0;33880;-398;69,5;-273;6796;4146;2;8;0,5;2;3;0;0;0
02.03.2025;22:15;435;435;871,3;4073;0;33865;-394;68,0;-273;6788;4073;2;8;0,5;2;3;0;0;0
02.03.2025;22:20;435;435;872,2;4085;0;33851;-387;68,0;-267;6791;4085;2;8;0,5;2;3;0;0;0
02.03.2025;22:25;435;435;871,3;4045;0;33852;-386;68,0;-266;6786;4045;2;8;0,5;2;3;0;0;0
02.03.2025;22:30;436;435;872,2;4071;0;33860;-393;68,0;-269;6791;4071;2;8;0,5;2;3;0;0;0
02.03.2025;22:35;435;435;871,3;4114;0;33868;-395;69,5;-266;6794;4114;2;8;0,5;2;3;0;0;0
02.03.2025;22:40;435;435;872,2;4140;0;33883;-393;69,5;-264;6794;4140;2;8;0,5;2;3;0;0;0
02.03.2025;22:45;435;435;872,2;4136;0;33873;-395;69,5;-267;6794;4136;2;8;0,5;2;3;0;0;0
02.03.2025;22:50;435;435;871,3;4136;0;33748;-431;69,5;-300;6765;4136;2;8;0,5;2;3;0;0;0
02.03.2025;22:55;435;435;871,3;4053;0;33773;-424;68,0;-300;6770;4053;2;8;0,5;2;3;0;0;0
02.03.2025;23:00;435;435;872,2;4071;0;33791;-423;68,0;-297;6773;4071;2;8;0,5;2;3;0;0;0
02.03.2025;23:05;435;435;872,2;4071;0;33772;-416;68,0;-295;6778;4071;2;8;0,5;2;3;0;0;0
02.03.2025;23:10;435;435;872,2;4069;0;33677;-348;68,0;-224;6762;4069;2;8;0,5;2;3;0;0;0
02.03.2025;23:15;435;435;871,3;4069;0;33574;-60;68,0;66;6762;4069;2;8;0,5;2;3;0;0;0
