Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
02.03.2025;23:20;435;435;873,1;4063;0;33554;-59;68,0;66;6757;4063;2;8;0,5;2;3;0;0;0
02.03.2025;23:25;435;435;871,3;4079;0;33576;-62;68,0;63;6762;4079;2;8;0,5;2;3;0;0;0
02.03.2025;23:30;435;435;872,2;4010;0;33569;-49;66,5;69;6762;4010;2;8;0,5;2;3;0;0;0
02.03.2025;23:35;435;435;872,2;4004;0;33635;-50;66,5;66;6773;4004;2;8;0,5;2;3;0;0;0
02.03.2025;23:40;435;435;872,2;3994;0;33711;-48;66,5;66;6791;3990;2;8;0,5;2;3;0;0;0
02.03.2025;23:45;435;435;873,1;3984;0;33744;-48;66,5;66;6794;3984;2;8;0,5;2;3;0;0;0
02.03.2025;23:50;436;435;873,1;4014;0;33722;-53;66,5;63;6788;4014;2;8;0,4;2;3;0;0;0
02.03.2025;23:55;435;435;872,2;4061;0;33743;-53;68,0;69;6794;4061;2;8;0,4;2;3;0;0;0
03.03.2025;00:00;435;435;872,2;4071;0;33607;-130;68,0;-3;6762;4071;2;8;0,4;2;3;0;0;0
03.03.2025;00:05;435;435;872,2;4069;0;33570;-133;68,0;-9;6755;4069;2;8;0,4;2;3;0;0;0
03.03.2025;00:10;435;435;872,2;3996;0;33615;-62;66,5;57;6770;3996;2;8;0,4;2;3;0;0;0
03.03.2025;00:15;435;435;872,2;3998;0;33633;-65;66,5;52;6773;3998;2;8;0,4;2;3;0;0;0
03.03.2025;00:20;435;435;872,2;4000;0;33630;-68;66,5;45;6765;4000;2;8;0,4;2;3;0;0;0
03.03.2025;00:25;434;435;872,2;3994;0;33600;-63;66,5;56;6765;3994;2;8;0,4;2;3;0;0;0
03.03.2025;00:30;435;435;872,2;4006;0;33629;-63;66,5;54;6773;4006;2;8;0,4;2;3;0;0;0
03.03.2025;00:35;435;435;872,2;3988;0;33678;-66;66,5;52;6778;3988;2;8;0,5;2;3;0;0;0
03.03.2025;00:40;435;435;872,2;3996;0;33740;-61;66,5;56;6791;3996;2;8;0,4;2;3;0;0;0
03.03.2025;00:45;435;435;872,2;4004;0;33704;-60;66,5;59;6788;4004;2;8;0,4;2;3;0;0;0
03.03.2025;00:50;435;435;872,2;3929;0;33734;-58;65,0;56;6786;3929;2;8;0,4;2;3;0;0;0
03.03.2025;00:55;435;435;873,1;3940;0;33728;-63;65,0;49;6791;3940;2;8;0,4;2;3;0;0;0
03.03.2025;01:00;435;435;872,2;3923;0;33719;-57;65,0;54;6788;3923;2;8;0,4;2;3;0;0;0
03.03.2025;01:05;435;435;872,2;3933;0;33748;-57;65,0;52;6788;3933;2;8;0,4;2;3;0;0;0
03.03.2025;01:10;435;435;873,1;3988;0;33750;-59;66,5;59;6791;3988;2;8;0,4;2;3;0;0;0
03.03.2025;01:15;435;435;873,1;4008;0;33754;-59;66,5;57;6794;4008;2;8;0,4;2;3;0;0;0
03.03.2025;01:20;435;435;873,1;4014;0;33724;-95;66,5;23;6786;4014;2;8;0,4;2;3;0;0;0
03.03.2025;01:25;435;435;872,2;3938;0;33727;-90;65,0;26;6786;3938;2;8;0,4;2;3;0;0;0
03.03.2025;01:30;435;435;873,1;3929;0;33735;-93;65,0;19;6788;3929;2;8;0,4;2;3;0;0;0
03.03.2025;01:35;435;435;873,1;3925;0;33728;-99;65,0;16;6786;3925;2;8;0,4;2;3;0;0;0
03.03.2025;01:40;435;435;873,1;3940;0;33749;-91;65,0;21;6788;3940;2;8;0,4;2;3;0;0;0
03.03.2025;01:45;435;435;873,1;3935;0;33779;-94;65,0;19;6791;3935;2;8;0,4;2;3;0;0;0
03.03.2025;01:50;435;435;873,1;3852;0;33772;-88;63,5;23;6794;3852;2;8;0,4;2;3;0;0;0
03.03.2025;01:55;435;435;873,1;3863;0;33770;-88;63,5;21;6796;3863;2;8;0,4;2;3;0;0;0
03.03.2025;02:00;435;435;873,1;3935;0;33779;-196;65,0;-87;6786;3935;2;8;0,4;2;3;0;0;0
03.03.2025;02:05;435;435;873,1;3919;0;33650;-140;65,0;-26;6765;3919;2;8;0,4;2;3;0;0;0
03.03.2025;02:10;435;435;873,1;3905;0;33656;-140;65,0;-23;6765;3905;2;8;0,4;2;3;0;0;0
03.03.2025;02:15;435;435;873,1;3929;0;33688;-58;65,0;56;6781;3929;2;8;0,4;2;3;0;0;0
03.03.2025;02:20;435;435;874,1;3938;0;33680;-62;65,0;47;6775;3938;2;8;0,4;2;3;0;0;0
03.03.2025;02:25;435;435;873,1;3925;0;33668;-59;65,0;54;6775;3925;2;8;0,4;2;3;0;0;0
03.03.2025;02:30;435;435;874,1;3848;0;33703;-52;63,5;54;6783;3848;2;8;0,4;2;3;0;0;0
03.03.2025;02:35;435;435;874,1;3867;0;33694;-52;63,5;50;6786;3867;2;8;0,4;2;3;0;0;0
03.03.2025;02:40;435;435;874,1;3859;0;33762;-53;63,5;56;6794;3859;2;8;0,3;2;3;0;0;0
03.03.2025;02:45;435;435;873,1;3863;0;33734;-54;63,5;52;6786;3863;2;8;0,4;2;3;0;0;0
03.03.2025;02:50;435;435;874,1;3844;0;33667;-58;63,5;52;6775;3844;2;8;0,4;2;3;0;0;0
03.03.2025;02:55;435;435;873,1;3907;0;33695;-62;65,0;52;6778;3907;2;8;0,4;2;3;0;0;0
03.03.2025;03:00;435;435;873,1;3923;0;33727;-60;65,0;52;6788;3923;2;8;0,4;2;3;0;0;0
03.03.2025;03:05;435;435;874,1;3842;0;33659;-193;63,5;-92;6770;3842;2;8;0,3;2;3;0;0;0
03.03.2025;03:10;435;435;874,1;3848;0;33644;-193;63,5;-83;6765;3848;2;8;0,3;2;3;0;0;0
03.03.2025;03:15;435;435;873,1;3854;0;33623;-193;63,5;-82;6755;3854;2;8;0,3;2;3;0;0;0
03.03.2025;03:20;435;435;874,1;3852;0;33626;-128;63,5;-21;6760;3852;2;8;0,3;2;3;0;0;0
03.03.2025;03:25;435;435;873,1;3859;0;33632;-127;63,5;-17;6765;3859;2;8;0,3;2;3;0;0;0
03.03.2025;03:30;435;435;873,1;3771;0;33620;-125;62,0;-21;6762;3771;2;8;0,3;2;3;0;0;0
03.03.2025;03:35;435;435;874,1;3786;0;33620;-122;62,0;-17;6760;3786;2;8;0,3;2;3;0;0;0
03.03.2025;03:40;435;435;874,1;3784;0;33598;-118;62,0;-14;6757;3784;2;8;0,3;2;3;0;0;0
03.03.2025;03:45;435;435;874,1;3869;0;33615;-127;63,5;-17;6757;3869;2;8;0,3;2;3;0;0;0
03.03.2025;03:50;435;435;873,1;3867;0;33622;-69;63,5;42;6765;3867;2;8;0,3;2;3;0;0;0
03.03.2025;03:55;435;435;874,1;3854;0;33609;-73;63,5;36;6762;3854;2;8;0,3;2;3;0;0;0
03.03.2025;04:00;435;435;873,1;3788;0;33630;-60;62,0;43;6765;3788;2;8;0,3;2;3;0;0;0
03.03.2025;04:05;435;435;873,1;3796;0;33619;-59;62,0;42;6765;3796;2;8;0,3;2;3;0;0;0
03.03.2025;04:10;435;435;874,1;3794;0;33599;-66;62,0;36;6762;3794;2;8;0,3;2;3;0;0;0
03.03.2025;04:15;435;435;874,1;3788;0;33599;-67;62,0;33;6762;3788;2;8;0,3;2;3;0;0;0
03.03.2025;04:20;435;435;873,1;3767;0;33548;-35;62,0;68;6755;3767;2;8;0,3;2;3;0;0;0
03.03.2025;04:25;435;435;874,1;3786;0;33535;-24;62,0;85;6749;3786;2;8;0,3;2;3;0;0;0
03.03.2025;04:30;435;435;874,1;3775;0;33522;-24;62,0;75;6747;3775;2;8;0,3;2;3;0;0;0
03.03.2025;04:35;435;435;874,1;3769;0;33471;-13;62,0;95;6736;3769;2;8;0,3;2;3;0;0;0
03.03.2025;04:40;434;435;874,1;3806;0;33486;-13;62,0;85;6742;3806;2;8;0,3;2;3;0;0;0
03.03.2025;04:45;435;435;874,1;3721;0;33490;-10;60,5;89;6742;3696;2;8;0,3;2;3;0;0;0
03.03.2025;04:50;435;435;873,1;3701;0;33468;-11;60,5;92;6739;3701;2;8;0,3;2;3;0;0;0
03.03.2025;04:55;435;435;874,1;3719;0;33442;-9;60,5;90;6736;3719;2;8;0,3;2;3;0;0;0
03.03.2025;05:00;435;435;875,0;3688;0;33588;-11;60,5;92;6768;3688;2;8;0,3;2;3;0;0;0
03.03.2025;05:05;435;435;874,1;3696;0;33423;-10;60,5;87;6731;3696;2;8;0,3;2;3;0;0;0
03.03.2025;05:10;435;435;874,1;3771;0;33382;-18;62,0;85;6723;3771;2;8;0,3;2;3;0;0;0
03.03.2025;05:15;435;435;875,0;3788;0;33473;-15;62,0;89;6739;3788;2;8;0,3;2;3;0;0;0
03.03.2025;05:20;435;435;875,0;3715;0;33346;-6;60,5;92;6715;3715;2;8;0,3;2;3;0;0;0
03.03.2025;05:25;435;435;874,1;3715;0;33261;-9;60,5;89;6697;3715;2;8;0,3;2;3;0;0;0
03.03.2025;05:30;435;435;874,1;3707;0;33189;-11;60,5;87;6684;3707;2;8;0,3;2;3;0;0;0
03.03.2025;05:35;435;435;874,1;3723;0;33310;-5;60,5;92;6708;3723;2;8;0,3;2;3;0;0;0
03.03.2025;05:40;435;435;875,9;3717;0;33456;-10;60,5;89;6734;3717;2;8;0,3;2;3;0;0;0
03.03.2025;05:45;435;435;873,1;3703;0;33419;-9;60,5;87;6726;3703;2;8;0,3;2;3;0;0;0
03.03.2025;05:50;434;435;875,0;3717;0;33437;-10;60,5;87;6734;3717;2;8;0,3;2;3;0;0;0
03.03.2025;05:55;435;435;873,1;3713;0;33240;-8;60,5;94;6695;3713;2;8;0,3;2;3;0;0;0
03.03.2025;06:00;435;435;874,1;3711;0;33206;-10;60,5;85;6687;3711;2;8;0,3;2;3;0;0;0
03.03.2025;06:05;435;435;873,1;3634;0;33242;-6;59,0;89;6689;3634;2;8;0,3;2;3;0;0;0
03.03.2025;06:10;435;435;875,0;3642;0;33387;-2;59,0;90;6723;3642;2;8;0,3;2;3;0;0;0
03.03.2025;06:15;435;435;874,1;3640;0;33376;-8;59,0;87;6718;3640;2;8;0,3;2;3;0;0;0
03.03.2025;06:20;436;435;874,1;3634;0;33357;-9;59,0;83;6715;3634;2;8;0,3;2;3;0;0;0
03.03.2025;06:25;435;435;875,0;3711;0;33228;-13;60,5;87;6689;3711;2;8;0,3;2;3;0;0;0
03.03.2025;06:30;435;435;874,1;3733;0;33333;-17;60,5;76;6708;3733;2;8;0,3;2;3;0;0;0
03.03.2025;06:35;435;435;874,1;3701;0;33243;-14;60,5;87;6692;3701;2;8;0,3;2;3;0;0;0
03.03.2025;06:40;434;435;875,0;3650;0;33248;-8;59,0;87;6695;3650;2;8;0,3;2;3;0;0;0
03.03.2025;06:45;435;435;875,0;3658;0;33283;2;59,0;92;6697;3632;2;8;0,3;2;3;0;0;0
03.03.2025;06:50;435;435;873,1;3646;0;33419;-4;59,0;90;6729;3646;2;8;0,3;2;3;0;0;0
03.03.2025;06:55;435;435;875,0;3634;0;33366;-7;59,1;89;6718;3634;2;8;0,3;2;3;0;0;0
03.03.2025;07:00;435;435;875,0;3642;0;33333;-10;59,0;87;6710;3642;2;8;0,3;2;3;0;0;0
03.03.2025;07:05;435;435;873,1;3626;0;33303;-2;59,0;92;6705;3626;2;8;0,3;2;3;0;0;0
03.03.2025;07:10;435;435;875,0;3640;0;33239;-8;59,0;87;6689;3640;2;8;0,3;2;3;0;0;0
03.03.2025;07:15;435;435;875,0;3624;0;33249;-11;59,1;85;6689;3624;2;8;0,3;2;3;0;0;0
03.03.2025;07:20;435;435;874,1;3634;0;33226;-8;59,0;89;6687;3648;2;8;0,3;2;3;0;0;0
03.03.2025;07:25;435;435;875,0;3626;0;33223;-8;59,1;89;6687;3626;2;8;0,3;2;3;0;0;0
03.03.2025;07:30;435;435;875,0;3638;0;33219;-8;59,0;87;6687;3638;2;8;0,3;2;3;0;0;0
03.03.2025;07:35;435;435;874,1;3628;0;33191;-10;59,0;83;6679;3628;2;8;0,3;2;3;0;0;0
03.03.2025;07:40;435;435;875,0;3573;0;33197;-2;57,5;82;6684;3573;2;8;0,3;2;3;0;0;0
03.03.2025;07:45;435;435;875,0;3551;0;33236;1;57,6;87;6689;3551;2;8;0,3;2;3;0;0;0
03.03.2025;07:50;436;435;875,0;3557;0;33163;-2;57,5;87;6674;3557;2;8;0,3;2;3;0;0;0
03.03.2025;07:55;436;435;875,0;3634;0;33166;-8;59,0;87;6679;3634;2;8;0,3;2;3;0;0;0
03.03.2025;08:00;435;435;874,1;3634;0;33103;-5;59,0;90;6663;3634;2;8;0,3;2;3;0;0;0
03.03.2025;08:05;435;435;875,0;3636;0;33170;-6;59,0;87;6676;3638;2;8;0,3;2;3;0;0;0
03.03.2025;08:10;435;435;874,1;3644;0;33192;-8;59,0;87;6682;3644;2;8;0,3;2;3;0;0;0
03.03.2025;08:15;435;435;875,0;3563;0;33169;-5;57,5;85;6676;3563;2;8;0,3;2;3;0;0;0
03.03.2025;08:20;435;435;875,0;3555;0;33166;-1;57,5;90;6674;3555;2;8;0,3;2;3;0;0;0
03.03.2025;08:25;435;435;875,0;3571;0;32952;-8;57,5;87;6632;3571;2;8;0,3;2;3;0;0;0
03.03.2025;08:30;435;435;875,0;3563;0;33122;-3;57,5;87;6666;3563;2;8;0,3;2;3;0;0;0
03.03.2025;08:35;442;435;873,1;0;0;0;0;-0,1;2;2845;0;2;7;0,3;2;3;0;0;0
03.03.2025;08:40;465;435;884,3;0;0;0;0;-0,1;2;245;0;1;1;0,3;2;3;0;0;0
03.03.2025;08:45;480;435;878,7;0;0;31387;-3;20,8;2;1711;0;1;1;0,2;2;3;0;0;0
03.03.2025;08:50;460;435;870,4;5303;0;32573;-3;100,2;255;6562;5303;2;8;0,2;2;3;0;0;0
03.03.2025;08:55;451;435;869,4;5288;0;32813;-5;100,2;250;6622;5288;2;8;0,2;2;3;0;0;0
03.03.2025;09:00;448;435;869,4;5284;0;32864;14;100,2;269;6630;5284;2;8;0,2;2;3;0;0;0
03.03.2025;09:05;444;435;869,4;5272;0;33245;14;100,2;267;6705;5272;2;8;0,3;2;3;0;0;0
03.03.2025;09:10;437;435;870,4;5238;0;33160;-6;97,7;241;6687;5238;2;8;0,3;2;3;0;0;0
03.03.2025;09:15;434;435;874,1;4318;0;33410;37;73,6;194;6734;4318;2;8;0,3;2;3;0;0;0
03.03.2025;09:20;434;435;874,1;3763;0;32970;24;61,2;130;6643;3763;2;8;0,3;2;3;0;0;0
03.03.2025;09:25;434;435;874,1;3549;0;32941;24;58,0;127;6632;3549;2;8;0,3;2;3;0;0;0
03.03.2025;09:30;435;435;875,0;3510;0;33024;27;56,5;115;6650;3510;2;8;0,3;2;3;0;0;0
03.03.2025;09:35;435;435;874,1;3500;0;33032;30;56,5;122;6650;3500;2;8;0,3;2;3;0;0;0
03.03.2025;09:40;435;435;875,0;3435;0;32902;25;55,0;111;6622;3435;2;8;0,3;2;3;0;0;0
03.03.2025;09:45;435;435;875,0;3439;0;32911;28;55,0;111;6630;3439;2;8;0,4;2;3;0;0;0
03.03.2025;09:50;435;435;874,1;3405;0;33152;17;55,0;102;6674;3405;2;8;0,4;2;3;0;0;0
03.03.2025;09:55;435;435;874,1;3500;0;33274;13;56,5;108;6697;3500;2;8;0,4;2;3;0;0;0
03.03.2025;10:00;435;435;874,1;3504;0;33635;5;56,5;92;6768;3504;2;8;0,4;2;3;0;0;0
03.03.2025;10:05;435;435;874,1;3504;0;33524;6;56,5;95;6742;3504;2;8;0,4;2;3;0;0;0
03.03.2025;10:10;435;435;874,1;3500;0;33582;7;56,5;94;6760;3500;2;8;0,4;2;3;0;0;0
03.03.2025;10:15;435;435;874,1;3431;0;33789;-120;55,0;-38;6788;3431;2;8;0,4;2;3;0;0;0
03.03.2025;10:20;435;435;874,1;3417;0;33716;-120;55,0;-38;6773;3417;2;8;0,4;2;3;0;0;0
03.03.2025;10:25;435;435;873,1;3508;0;33675;-126;56,5;-38;6768;3508;2;8;0,4;2;3;0;0;0
03.03.2025;10:30;435;435;873,1;3500;0;33663;-130;56,5;-43;6768;3500;2;8;0,4;2;3;0;0;0
03.03.2025;10:35;435;435;873,1;3502;0;33860;-197;56,4;-109;6799;3502;2;8;0,4;2;3;0;0;0
03.03.2025;10:40;435;435;873,1;3504;0;33490;-19;56,4;73;6739;3504;2;8;0,4;2;3;0;0;0
03.03.2025;10:45;435;435;871,3;3419;0;33288;-15;55,2;71;6697;3419;2;8;0,4;2;3;0;0;0
03.03.2025;10:50;435;435;873,1;3427;0;33242;-15;54,9;68;6687;3427;2;8;0,4;2;3;0;0;0
03.03.2025;10:55;435;435;873,1;3435;0;33350;-20;55,0;61;6710;3435;2;8;0,4;2;3;0;0;0
03.03.2025;11:00;436;435;871,3;3435;0;33332;-11;54,9;76;6705;3435;2;8;0,5;2;3;0;0;0
03.03.2025;11:05;435;435;872,2;3500;0;33348;-16;56,4;66;6710;3500;2;8;0,5;2;3;0;0;0
03.03.2025;11:10;435;435;873,1;3506;0;33383;-5;56,4;80;6718;3506;2;8;0,5;2;3;0;0;0
03.03.2025;11:15;435;435;871,3;3490;0;33366;3;56,4;87;6713;3490;2;8;0,5;2;3;0;0;0
03.03.2025;11:20;435;435;871,3;3421;0;33197;3;55,0;94;6679;3421;2;8;0,5;2;3;0;0;0
03.03.2025;11:25;435;435;871,3;3421;0;33162;3;54,9;82;6674;3421;2;8;0,5;2;3;0;0;0
03.03.2025;11:30;435;435;873,1;3417;0;33130;7;54,9;92;6669;3417;2;8;0,5;2;3;0;0;0
03.03.2025;11:35;435;435;871,3;3413;0;32719;0;54,9;85;6585;3413;2;8;0,5;2;3;0;0;0
03.03.2025;11:40;435;435;871,3;3421;0;33394;8;54,9;92;6718;3421;2;8;0,5;2;3;0;0;0
03.03.2025;11:45;435;435;872,2;3431;0;33393;4;54,9;89;6718;3431;2;8;0,5;2;3;0;0;0
03.03.2025;11:50;435;435;872,2;3419;0;33520;3;54,9;87;6744;3419;2;8;0,5;2;3;0;0;0
03.03.2025;11:55;435;435;871,3;3427;0;33565;10;54,9;89;6760;3427;2;8;0,5;2;3;0;0;0
03.03.2025;12:00;436;435;871,3;3421;0;33718;13;54,9;95;6783;3421;2;8;0,5;2;3;0;0;0
03.03.2025;12:05;436;435;870,4;3488;0;33791;-163;56,4;-73;6791;3502;2;8;0,5;2;3;0;0;0
03.03.2025;12:10;435;435;871,3;3494;0;33644;-201;56,4;-109;6755;3494;2;8;0,6;2;3;0;0;0
03.03.2025;12:15;435;435;871,3;3478;0;33677;-109;56,4;-24;6770;3478;2;8;0,6;2;3;0;0;0
03.03.2025;12:20;435;435;871,3;3496;0;33689;-111;56,4;-21;6773;3496;2;8;0,6;2;3;0;0;0
03.03.2025;12:25;435;435;871,3;3571;0;33732;-115;57,9;-16;6775;3571;2;8;0,6;2;3;0;0;0
03.03.2025;12:30;435;435;871,3;3563;0;33687;-117;57,9;-28;6773;3563;2;8;0,6;2;3;0;0;0
03.03.2025;12:35;435;435;871,3;3585;0;33637;-119;57,9;-30;6760;3585;2;8;0,6;2;3;0;0;0
03.03.2025;12:40;435;435;871,3;3660;0;33730;-59;59,4;36;6786;3660;2;8;0,6;2;3;0;0;0
03.03.2025;12:45;435;435;870,4;3666;0;33775;-264;59,4;-172;6781;3666;2;8;0,6;2;3;0;0;0
03.03.2025;12:50;436;435;870,4;3636;0;33646;-196;59,4;-97;6757;3636;2;8;0,6;2;3;0;0;0
03.03.2025;12:55;435;435;871,3;3723;0;33826;-232;60,9;-130;6794;3723;2;8;0,6;2;3;0;0;0
03.03.2025;13:00;435;435;871,3;3741;0;33782;-232;61,0;-135;6783;3741;2;8;0,6;2;3;0;0;0
03.03.2025;13:05;435;435;871,3;3715;0;33444;-15;61,0;87;6731;3715;2;8;0,6;2;3;0;0;0
03.03.2025;13:10;435;435;870,4;3735;0;33455;-15;61,0;87;6736;3735;2;8;0,6;2;3;0;0;0
03.03.2025;13:15;436;435;870,4;3725;0;33497;14;61,0;116;6744;3725;2;8;0,6;2;3;0;0;0
03.03.2025;13:20;435;435;868,5;3826;0;33232;7;62,5;116;6692;3826;2;8;0,6;2;3;0;0;0
03.03.2025;13:25;435;435;869,4;3808;0;33377;5;62,5;115;6723;3808;2;8;0,6;2;3;0;0;0
03.03.2025;13:30;435;435;869,4;3790;0;33194;5;62,5;116;6692;3790;2;8;0,6;2;3;0;0;0
03.03.2025;13:35;435;435;869,4;3808;0;33328;9;62,5;116;6718;3808;2;8;0,7;2;3;0;0;0
03.03.2025;13:40;435;435;869,4;3784;0;33449;10;62,5;125;6739;3784;2;8;0,7;2;3;0;0;0
03.03.2025;13:45;435;435;868,5;3824;0;33500;12;62,5;122;6747;3824;2;8;0,7;2;3;0;0;0
03.03.2025;13:50;435;435;869,4;3790;0;33482;10;62,5;118;6747;3790;2;8;0,7;2;3;0;0;0
03.03.2025;13:55;435;435;869,4;3816;0;33436;8;62,5;120;6736;3816;2;8;0,7;2;3;0;0;0
03.03.2025;14:00;435;435;870,4;3792;0;33616;17;62,5;123;6775;3792;2;8;0,7;2;3;0;0;0
03.03.2025;14:05;435;435;869,4;3885;0;33541;8;63,9;122;6760;3885;2;8;0,7;2;3;0;0;0
03.03.2025;14:10;435;435;870,4;3859;0;33200;1;63,9;122;6689;3859;2;8;0,7;2;3;0;0;0
03.03.2025;14:15;435;435;869,4;3885;0;33110;0;63,9;113;6669;3885;2;8;0,7;2;3;0;0;0
03.03.2025;14:20;435;435;869,4;3891;0;32908;-3;63,9;116;6627;3891;2;8;0,7;2;3;0;0;0
03.03.2025;14:25;435;435;870,4;3909;0;33316;3;63,9;123;6710;3909;2;8;0,7;2;3;0;0;0
03.03.2025;14:30;435;435;869,4;3877;0;33714;-194;63,9;-78;6775;3877;2;8;0,7;2;3;0;0;0
03.03.2025;14:35;435;435;870,4;3856;0;33637;-303;63,9;-188;6755;3856;2;8;0,7;2;3;0;0;0
03.03.2025;14:40;435;435;869,4;3877;0;33612;-168;63,9;-57;6760;3877;2;8;0,7;2;3;0;0;0
03.03.2025;14:45;436;435;869,4;3940;0;33566;-59;65,4;61;6757;3929;2;8;0,7;2;3;0;0;0
03.03.2025;14:50;435;435;869,4;4021;0;33665;-45;67,0;80;6783;4021;2;8;0,7;2;3;0;0;0
03.03.2025;14:55;435;435;869,4;4021;0;33787;-182;67,0;-57;6796;4019;2;8;0,7;2;3;0;0;0
03.03.2025;15:00;435;435;868,5;4008;0;33752;-188;67,0;-59;6786;4019;2;8;0,7;2;3;0;0;0
03.03.2025;15:05;435;435;869,4;4027;0;33596;-154;67,0;-30;6760;4027;2;8;0,8;2;3;0;0;0
03.03.2025;15:10;435;435;868,5;4021;0;33588;-44;67,0;76;6765;4021;2;8;0,8;2;3;0;0;0
03.03.2025;15:15;435;435;868,5;4016;0;33568;-28;66,9;87;6760;4016;2;8;0,8;2;3;0;0;0
03.03.2025;15:20;435;435;868,5;3960;0;33652;-21;65,5;94;6778;3960;2;8;0,9;2;3;0;0;0
03.03.2025;15:25;435;435;869,4;3970;0;33792;-226;65,5;-113;6788;3970;2;8;0,9;2;3;0;0;0
03.03.2025;15:30;435;435;869,4;3986;0;33769;-225;65,5;-113;6783;3986;2;8;0,9;2;3;0;0;0
03.03.2025;15:35;435;435;869,4;3968;0;33725;-226;65,5;-111;6775;3968;2;8;0,9;2;3;0;0;0
03.03.2025;15:40;435;435;869,4;3931;0;33694;-224;65,5;-101;6768;3931;2;8;0,9;2;3;0;0;0
03.03.2025;15:45;435;435;869,4;3948;0;33653;-157;65,5;-33;6765;3948;2;8;0,9;2;3;0;0;0
03.03.2025;15:50;435;435;869,4;3942;0;33619;-125;65,5;3;6762;3942;2;8;0,9;2;3;0;0;0
03.03.2025;15:55;435;435;869,4;3885;0;33581;-46;63,9;71;6757;3885;2;8;0,8;2;3;0;0;0
03.03.2025;16:00;435;435;869,4;3875;0;33567;-51;64,0;64;6755;3875;2;8;0,8;2;3;0;0;0
03.03.2025;16:05;435;435;868,5;3867;0;33557;-27;63,9;89;6760;3867;2;8;0,8;2;3;0;0;0
03.03.2025;16:10;435;435;867,6;3885;0;33548;-30;63,9;89;6755;3885;2;8;0,8;2;3;0;0;0
03.03.2025;16:15;435;435;867,6;3850;0;33604;-26;63,9;85;6770;3850;2;8;0,8;2;3;0;0;0
03.03.2025;16:20;435;435;867,6;3863;0;33498;-23;63,9;87;6744;3863;2;8;0,8;2;3;0;0;0
03.03.2025;16:25;435;435;868,5;3883;0;33479;-25;64,0;95;6742;3883;2;8;0,8;2;3;0;0;0
03.03.2025;16:30;435;435;868,5;3887;0;33337;23;63,9;139;6715;3887;2;8;0,8;2;3;0;0;0
03.03.2025;16:35;435;435;868,5;3887;0;33313;24;64,0;149;6710;3887;2;8;0,8;2;3;0;0;0
03.03.2025;16:40;435;435;868,5;3879;0;33492;30;64,0;135;6752;3879;2;8;0,8;2;3;0;0;0
03.03.2025;16:45;435;435;869,4;3863;0;33408;6;64,0;118;6731;3863;2;8;0,8;2;3;0;0;0
03.03.2025;16:50;435;435;869,4;3895;0;33699;-161;63,9;-49;6775;3895;2;8;0,8;2;3;0;0;0
03.03.2025;16:55;435;435;869,4;3879;0;33674;-256;63,9;-144;6765;3879;2;8;0,8;2;3;0;0;0
03.03.2025;17:00;435;435;869,4;3871;0;33549;-29;63,9;85;6755;3871;2;8;0,8;2;3;0;0;0
03.03.2025;17:05;436;435;870,4;3881;0;33500;-28;64,0;80;6744;3881;2;8;0,8;2;3;0;0;0
03.03.2025;17:10;436;435;869,4;3879;0;33399;-17;63,9;99;6729;3879;2;8;0,8;2;3;0;0;0
03.03.2025;17:15;435;435;869,4;3935;0;33542;-19;65,5;99;6755;3935;2;8;0,8;2;3;0;0;0
03.03.2025;17:20;435;435;870,4;3958;0;33565;-14;65,5;118;6765;3958;2;8;0,8;2;3;0;0;0
03.03.2025;17:25;435;435;870,4;3940;0;33640;-15;65,5;102;6775;3968;2;8;0,8;2;3;0;0;0
03.03.2025;17:30;435;435;869,4;3871;0;33458;-19;64,0;99;6742;3871;2;8;0,8;2;3;0;0;0
03.03.2025;17:35;435;435;870,4;3867;0;33461;-15;64,0;99;6739;3867;2;8;0,8;2;3;0;0;0
03.03.2025;17:40;435;435;870,4;3879;0;33422;-16;64,0;101;6729;3879;2;8;0,7;2;3;0;0;0
03.03.2025;17:45;435;435;870,4;3931;0;33446;-19;65,4;101;6739;3931;2;8;0,7;2;3;0;0;0
03.03.2025;17:50;435;435;870,4;3956;0;33490;-16;65,5;104;6744;3956;2;8;0,7;2;3;0;0;0
03.03.2025;17:55;435;435;870,4;3962;0;33431;-15;65,5;106;6736;3962;2;8;0,7;2;3;0;0;0
03.03.2025;18:00;435;435;870,4;3952;0;33409;-14;65,5;109;6729;3952;2;8;0,7;2;3;0;0;0
03.03.2025;18:05;435;435;871,3;3954;0;33390;-16;65,5;104;6729;3954;2;8;0,7;2;3;0;0;0
03.03.2025;18:10;435;435;870,4;3938;0;33415;-17;65,4;108;6729;3938;2;8;0,7;2;3;0;0;0
03.03.2025;18:15;435;435;870,4;3950;0;33420;-18;65,5;104;6729;3950;2;8;0,7;2;3;0;0;0
03.03.2025;18:20;435;435;871,3;3956;0;33477;-15;65,4;104;6739;3956;2;8;0,7;2;3;0;0;0
03.03.2025;18:25;435;435;870,4;3954;0;33441;27;65,5;146;6736;3954;2;8;0,7;2;3;0;0;0
03.03.2025;18:30;435;435;871,3;3954;0;33643;21;65,4;141;6775;3954;2;8;0,7;2;3;0;0;0
03.03.2025;18:35;436;435;871,3;3952;0;33536;18;65,5;135;6755;3952;2;8;0,7;2;3;0;0;0
03.03.2025;18:40;436;435;870,4;3944;0;33499;22;65,4;139;6749;3944;2;8;0,7;2;3;0;0;0
03.03.2025;18:45;435;435;871,3;4019;0;33470;19;66,9;142;6742;4019;2;8;0,7;2;3;0;0;0
03.03.2025;18:50;435;435;871,3;4027;0;33394;9;67,0;135;6729;4027;2;8;0,6;2;3;0;0;0
03.03.2025;18:55;434;435;870,4;4010;0;33328;9;67,0;135;6713;4010;2;8;0,6;2;3;0;0;0
03.03.2025;19:00;435;435;870,4;3952;0;33308;20;65,5;142;6710;3952;2;8;0,6;2;3;0;0;0
03.03.2025;19:05;435;435;871,3;3940;0;33306;21;65,5;141;6710;3940;2;8;0,6;2;3;0;0;0
03.03.2025;19:10;435;435;871,3;3956;0;33327;21;65,5;139;6710;3956;2;8;0,6;2;3;0;0;0
03.03.2025;19:15;435;435;871,3;3935;0;33384;15;65,5;132;6723;3935;2;8;0,6;2;3;0;0;0
03.03.2025;19:20;435;435;871,3;3940;0;33484;24;65,5;141;6742;3940;2;8;0,6;2;3;0;0;0
03.03.2025;19:25;435;435;871,3;3952;0;33632;26;65,5;144;6773;3952;2;8;0,6;2;3;0;0;0
03.03.2025;19:30;435;435;871,3;3956;0;33712;22;65,5;137;6788;3956;2;8;0,6;2;3;0;0;0
03.03.2025;19:35;435;435;872,2;3960;0;33690;24;65,5;144;6791;3960;2;8;0,6;2;3;0;0;0
03.03.2025;19:40;435;435;871,3;3946;0;33748;22;65,5;139;6796;3946;2;8;0,6;2;3;0;0;0
03.03.2025;19:45;435;435;872,2;3944;0;33765;-111;65,5;9;6788;3944;2;8;0,6;2;3;0;0;0
03.03.2025;19:50;435;435;871,3;3960;0;33762;-116;65,5;2;6788;3960;2;8;0,6;2;3;0;0;0
03.03.2025;19:55;435;435;871,3;3960;0;33758;-117;65,5;2;6788;3960;2;8;0,6;2;3;0;0;0
03.03.2025;20:00;435;435;871,3;3964;0;33775;-115;65,5;2;6794;3964;2;8;0,6;2;3;0;0;0
03.03.2025;20:05;435;435;871,3;3952;0;33783;-113;65,4;7;6794;3952;2;8;0,6;2;3;0;0;0
03.03.2025;20:10;435;435;871,3;3933;0;33842;-223;65,5;-102;6796;3933;2;8;0,6;2;3;0;0;0
03.03.2025;20:15;435;435;871,3;3938;0;33813;-332;65,5;-215;6783;3938;2;8;0,6;2;3;0;0;0
03.03.2025;20:20;435;435;871,3;3968;0;33878;-400;65,5;-285;6788;3968;2;8;0,6;2;3;0;0;0
03.03.2025;20:25;434;435;871,3;3966;0;33779;-403;65,5;-286;6773;3966;2;8;0,6;2;3;0;0;0
03.03.2025;20:30;435;435;871,3;3887;0;33684;-299;63,9;-184;6762;3887;2;8;0,5;2;3;0;0;0
03.03.2025;20:35;435;435;871,3;3893;0;33705;-294;63,9;-181;6762;3893;2;8;0,5;2;3;0;0;0
03.03.2025;20:40;435;435;871,3;3885;0;33730;-295;63,9;-181;6765;3885;2;8;0,5;2;3;0;0;0
03.03.2025;20:45;435;435;871,3;3946;0;33723;-293;65,4;-175;6770;3946;2;8;0,5;2;3;0;0;0
03.03.2025;20:50;435;435;871,3;3944;0;33711;-293;65,4;-174;6765;3944;2;8;0,5;2;3;0;0;0
03.03.2025;20:55;435;435;871,3;3946;0;33721;-292;65,4;-174;6770;3946;2;8;0,5;2;3;0;0;0
03.03.2025;21:00;435;435;871,3;3954;0;33728;-294;65,4;-175;6770;3954;2;8;0,5;2;3;0;0;0
03.03.2025;21:05;435;435;871,3;3944;0;33726;-288;65,4;-170;6770;3944;2;8;0,5;2;3;0;0;0
03.03.2025;21:10;435;435;872,2;3966;0;33726;-291;65,4;-175;6770;3966;2;8;0,6;2;3;0;0;0
03.03.2025;21:15;435;435;871,3;3935;0;33737;-288;65,4;-167;6773;3935;2;8;0,6;2;3;0;0;0
03.03.2025;21:20;435;435;872,2;3891;0;33635;-159;63,9;-43;6760;3891;2;8;0,5;2;3;0;0;0
03.03.2025;21:25;435;435;872,2;3859;0;33639;-155;63,9;-40;6762;3859;2;8;0,5;2;3;0;0;0
03.03.2025;21:30;435;435;871,3;3889;0;33667;-153;63,9;-42;6768;3889;2;8;0,5;2;3;0;0;0
03.03.2025;21:35;435;435;872,2;3958;0;33697;-156;65,4;-31;6773;3958;2;8;0,5;2;3;0;0;0
03.03.2025;21:40;435;435;871,3;3970;0;33676;-159;65,4;-40;6770;3970;2;8;0,5;2;3;0;0;0
03.03.2025;21:45;435;435;871,3;3948;0;33713;-157;65,4;-42;6775;3948;2;8;0,5;2;3;0;0;0
03.03.2025;21:50;435;435;871,3;3933;0;33709;-158;65,4;-40;6775;3933;2;8;0,5;2;3;0;0;0
03.03.2025;21:55;435;435;872,2;3873;0;33709;-151;63,9;-43;6773;3873;2;8;0,5;2;3;0;0;0
03.03.2025;22:00;435;435;871,3;3861;0;33770;-152;63,9;-36;6786;3861;2;8;0,5;2;3;0;0;0
03.03.2025;22:05;435;435;872,2;3907;0;33791;-189;63,9;-76;6786;3907;2;8;0,5;2;3;0;0;0
03.03.2025;22:10;435;435;871,3;3901;0;33806;-184;63,9;-71;6794;3901;2;8;0,5;2;3;0;0;0
03.03.2025;22:15;435;435;872,2;3877;0;33877;-368;63,9;-255;6796;3877;2;8;0,5;2;3;0;0;0
03.03.2025;22:20;435;435;872,2;3885;0;33848;-370;63,9;-259;6786;3885;2;8;0,5;2;3;0;0;0
03.03.2025;22:25;435;435;872,2;3879;0;33796;-364;63,9;-253;6775;3879;2;8;0,5;2;3;0;0;0
03.03.2025;22:30;435;435;871,3;3952;0;33851;-370;65,4;-252;6788;3952;2;8;0,5;2;3;0;0;0
03.03.2025;22:35;435;435;872,2;3944;0;33860;-367;65,4;-248;6794;3944;2;8;0,5;2;3;0;0;0
03.03.2025;22:40;435;435;871,3;3879;0;33883;-431;63,9;-318;6791;3879;2;8;0,5;2;3;0;0;0
03.03.2025;22:45;435;435;871,3;3875;0;33925;-465;63,9;-352;6796;3875;2;8;0,5;2;3;0;0;0
03.03.2025;22:50;435;435;872,2;3879;0;33898;-469;63,9;-359;6791;3879;2;8;0,5;2;3;0;0;0
03.03.2025;22:55;435;435;872,2;3889;0;33646;-223;63,9;-109;6755;3885;2;8;0,5;2;3;0;0;0
03.03.2025;23:00;435;435;872,2;3901;0;33642;-99;63,9;14;6765;3901;2;8;0,5;2;3;0;0;0
03.03.2025;23:05;435;435;872,2;3887;0;33462;3;63,9;118;6742;3887;2;8;0,5;2;3;0;0;0
03.03.2025;23:10;435;435;872,2;3861;0;33495;-6;63,9;113;6747;3861;2;8;0,5;2;3;0;0;0
03.03.2025;23:15;435;435;871,3;3875;0;33483;-3;63,9;113;6742;3875;2;8;0,5;2;3;0;0;0
03.03.2025;23:20;435;435;872,2;3893;0;33516;2;63,9;116;6749;3893;2;8;0,5;2;3;0;0;0
03.03.2025;23:25;435;435;872,2;3867;0;33526;-2;63,9;113;6749;3867;2;8;0,5;2;3;0;0;0
03.03.2025;23:30;435;435;872,2;3869;0;33556;-1;63,9;113;6755;3869;2;8;0,5;2;3;0;0;0
03.03.2025;23:35;435;435;872,2;3885;0;33604;-1;63,9;113;6765;3885;2;8;0,5;2;3;0;0;0
03.03.2025;23:40;436;435;872,2;3879;0;33608;-1;63,9;115;6765;3879;2;8;0,5;2;3;0;0;0
03.03.2025;23:45;435;435;871,3;3940;0;33603;-6;65,4;118;6765;3940;2;8;0,5;2;3;0;0;0
03.03.2025;23:50;435;435;871,3;3960;0;33621;-7;65,4;116;6770;3960;2;8;0,4;2;3;0;0;0
03.03.2025;23:55;434;435;871,3;3901;0;33649;-2;64,2;115;6773;3901;2;8;0,4;2;3;0;0;0
04.03.2025;00:00;435;435;871,3;3879;0;33657;4;63,9;113;6775;3879;2;8;0,5;2;3;0;0;0
04.03.2025;00:05;435;435;872,2;3879;0;33654;-1;63,9;109;6775;3879;2;8;0,5;2;3;0;0;0
04.03.2025;00:10;435;435;872,2;3881;0;33695;1;63,9;115;6783;3881;2;8;0,5;2;3;0;0;0
04.03.2025;00:15;435;435;872,2;3879;0;33724;5;63,9;115;6788;3879;2;8;0,5;2;3;0;0;0
04.03.2025;00:20;435;435;872,2;3901;0;33713;5;63,9;113;6786;3901;2;8;0,5;2;3;0;0;0
04.03.2025;00:25;435;435;871,3;3931;0;33716;-1;65,4;116;6786;3931;2;8;0,5;2;3;0;0;0
04.03.2025;00:30;435;435;872,2;3938;0;33767;-35;65,4;82;6796;3938;2;8;0,5;2;3;0;0;0
04.03.2025;00:35;435;435;872,2;3938;0;33769;-103;65,4;16;6788;3938;2;8;0,5;2;3;0;0;0
04.03.2025;00:40;435;435;872,2;3938;0;33779;-100;65,4;21;6796;3938;2;8;0,5;2;3;0;0;0
04.03.2025;00:45;435;435;871,3;3883;0;33764;-134;63,9;-21;6786;3883;2;8;0,5;2;3;0;0;0
04.03.2025;00:50;435;435;872,2;3889;0;33771;-133;63,9;-23;6791;3889;2;8;0,5;2;3;0;0;0
04.03.2025;00:55;435;435;872,2;3881;0;33748;-131;63,9;-16;6786;3881;2;8;0,5;2;3;0;0;0
04.03.2025;01:00;435;435;872,2;3940;0;33762;-136;65,4;-17;6791;3940;2;8;0,5;2;3;0;0;0
04.03.2025;01:05;435;435;872,2;3950;0;33786;-136;65,4;-17;6788;3950;2;8;0,5;2;3;0;0;0
04.03.2025;01:10;435;435;872,2;3960;0;33776;-131;65,4;-14;6794;3960;2;8;0,5;2;3;0;0;0
04.03.2025;01:15;435;435;872,2;3960;0;33769;-240;65,4;-123;6783;3960;2;8;0,5;2;3;0;0;0
04.03.2025;01:20;435;435;872,2;3946;0;33780;-241;65,5;-125;6783;3946;2;8;0,5;2;3;0;0;0
04.03.2025;01:25;435;435;872,2;3895;0;33779;-234;63,9;-122;6786;3895;2;8;0,5;2;3;0;0;0
04.03.2025;01:30;435;435;872,2;3883;0;33768;-236;63,9;-122;6778;3883;2;8;0,5;2;3;0;0;0
04.03.2025;01:35;435;435;873,1;3869;0;33766;-235;63,9;-123;6783;3869;2;8;0,5;2;3;0;0;0
04.03.2025;01:40;435;435;872,2;3861;0;33811;-235;63,9;-118;6788;3861;2;8;0,5;2;3;0;0;0
04.03.2025;01:45;435;435;872,2;3948;0;33818;-240;65,4;-123;6788;3948;2;8;0,5;2;3;0;0;0
04.03.2025;01:50;435;435;872,2;3950;0;33794;-309;65,4;-194;6781;3950;2;8;0,5;2;3;0;0;0
04.03.2025;01:55;435;435;872,2;3944;0;33763;-306;65,4;-189;6775;3944;2;8;0,4;2;3;0;0;0
04.03.2025;02:00;435;435;872,2;3954;0;33751;-308;65,5;-193;6770;3954;2;8;0,4;2;3;0;0;0
04.03.2025;02:05;435;435;871,3;3869;0;33749;-304;63,9;-189;6773;3869;2;8;0,4;2;3;0;0;0
04.03.2025;02:10;435;435;872,2;3869;0;33737;-305;63,9;-193;6770;3869;2;8;0,4;2;3;0;0;0
04.03.2025;02:15;435;435;872,2;3873;0;33768;-305;63,9;-194;6775;3873;2;8;0,4;2;3;0;0;0
04.03.2025;02:20;436;435;872,2;3867;0;33805;-308;63,9;-196;6783;3867;2;8;0,4;2;3;0;0;0
04.03.2025;02:25;435;435;872,2;3958;0;33813;-312;65,4;-191;6783;3958;2;8;0,5;2;3;0;0;0
04.03.2025;02:30;435;435;872,2;3952;0;33802;-310;65,5;-191;6778;3952;2;8;0,5;2;3;0;0;0
04.03.2025;02:35;435;435;872,2;3960;0;33801;-308;65,4;-189;6778;3960;2;8;0,5;2;3;0;0;0
04.03.2025;02:40;435;435;873,1;3869;0;33754;-305;63,9;-196;6773;3869;2;8;0,5;2;3;0;0;0
04.03.2025;02:45;435;435;872,2;3889;0;33712;-306;63,9;-193;6765;3899;2;8;0,5;2;3;0;0;0
04.03.2025;02:50;435;435;872,2;3861;0;33818;-200;63,9;-85;6788;3861;2;8;0,5;2;3;0;0;0
04.03.2025;02:55;435;435;872,2;3891;0;33754;-201;63,9;-89;6778;3891;2;8;0,5;2;3;0;0;0
04.03.2025;03:00;435;435;872,2;3901;0;33581;-39;63,9;71;6755;3901;2;8;0,5;2;3;0;0;0
04.03.2025;03:05;435;435;872,2;3883;0;33579;-38;63,9;75;6755;3883;2;8;0,5;2;3;0;0;0
04.03.2025;03:10;435;435;872,2;3893;0;33598;-35;63,9;73;6760;3879;2;8;0,5;2;3;0;0;0
04.03.2025;03:15;436;435;872,2;3948;0;33606;-41;65,4;75;6762;3948;2;8;0,5;2;3;0;0;0
04.03.2025;03:20;435;435;871,3;3946;0;33605;-40;65,4;80;6762;3946;2;8;0,4;2;3;0;0;0
04.03.2025;03:25;435;435;872,2;3938;0;33596;-44;65,4;80;6762;3938;2;8;0,4;2;3;0;0;0
04.03.2025;03:30;435;435;872,2;3875;0;33593;-36;63,9;80;6760;3875;2;8;0,4;2;3;0;0;0
04.03.2025;03:35;435;435;872,2;3877;0;33601;-29;63,9;87;6762;3877;2;8;0,4;2;3;0;0;0
04.03.2025;03:40;435;435;872,2;3877;0;33608;-22;63,9;87;6762;3877;2;8;0,4;2;3;0;0;0
04.03.2025;03:45;435;435;872,2;3887;0;33581;-30;63,9;87;6755;3887;2;8;0,4;2;3;0;0;0
04.03.2025;03:50;435;435;872,2;3893;0;33561;-29;63,9;85;6752;3893;2;8;0,4;2;3;0;0;0
04.03.2025;03:55;435;435;872,2;3881;0;33547;-26;63,9;85;6747;3881;2;8;0,5;2;3;0;0;0
04.03.2025;04:00;435;435;872,2;3873;0;33532;-23;63,9;92;6752;3873;2;8;0,5;2;3;0;0;0
04.03.2025;04:05;435;435;873,1;3869;0;33547;-25;63,9;87;6752;3869;2;8;0,4;2;3;0;0;0
04.03.2025;04:10;436;435;873,1;3885;0;33562;-18;63,9;94;6752;3885;2;8;0,4;2;3;0;0;0
04.03.2025;04:15;435;435;872,2;3867;0;33578;-20;63,9;94;6755;3867;2;8;0,4;2;3;0;0;0
04.03.2025;04:20;435;435;872,2;3933;0;33554;-24;65,4;95;6752;3933;2;8;0,4;2;3;0;0;0
04.03.2025;04:25;435;435;872,2;3944;0;33494;-29;65,4;89;6742;3944;2;8;0,4;2;3;0;0;0
04.03.2025;04:30;435;435;872,2;3946;0;33448;-24;65,4;94;6729;3946;2;8;0,4;2;3;0;0;0
04.03.2025;04:35;435;435;872,2;3859;0;33418;-23;63,9;92;6729;3859;2;8;0,4;2;3;0;0;0
04.03.2025;04:40;435;435;873,1;3879;0;33407;-22;63,9;94;6721;3879;2;8;0,4;2;3;0;0;0
04.03.2025;04:45;435;435;871,3;3883;0;33357;-23;63,9;92;6710;3883;2;8;0,4;2;3;0;0;0
04.03.2025;04:50;435;435;873,1;3875;0;33434;-22;63,9;89;6729;3875;2;8;0,4;2;3;0;0;0
04.03.2025;04:55;435;435;872,2;3875;0;33454;-25;63,9;94;6731;3875;2;8;0,4;2;3;0;0;0
04.03.2025;05:00;435;435;872,2;3889;0;33663;-21;63,9;89;6775;3889;2;8;0,4;2;3;0;0;0
04.03.2025;05:05;435;435;872,2;3881;0;33653;-23;63,9;89;6770;3881;2;8;0,5;2;3;0;0;0
04.03.2025;05:10;435;435;872,2;3899;0;33669;-7;63,9;102;6775;3899;2;8;0,4;2;3;0;0;0
04.03.2025;05:15;436;435;872,2;3899;0;33685;-5;63,9;108;6778;3899;2;8;0,4;2;3;0;0;0
04.03.2025;05:20;435;435;872,2;3863;0;33640;-5;63,9;113;6773;3863;2;8;0,4;2;3;0;0;0
04.03.2025;05:25;436;435;872,2;3891;0;33669;-2;64,0;106;6773;3891;2;8;0,4;2;3;0;0;0
04.03.2025;05:30;436;435;873,1;3895;0;33676;-3;63,9;109;6778;3895;2;8;0,4;2;3;0;0;0
04.03.2025;05:35;435;435;872,2;3929;0;33619;-10;65,4;109;6768;3929;2;8;0,4;2;3;0;0;0
04.03.2025;05:40;435;435;873,1;3929;0;33560;-13;65,4;109;6755;3929;2;8;0,4;2;3;0;0;0
04.03.2025;05:45;435;435;873,1;3935;0;33466;-15;65,5;104;6739;3935;2;8;0,4;2;3;0;0;0
04.03.2025;05:50;435;435;873,1;3958;0;33504;-14;65,4;102;6747;3958;2;8;0,4;2;3;0;0;0
04.03.2025;05:55;435;435;872,2;3946;0;33480;-17;65,5;102;6734;3935;2;8;0,4;2;3;0;0;0
04.03.2025;06:00;435;435;873,1;3944;0;33358;-18;65,4;102;6715;3944;2;8;0,4;2;3;0;0;0
04.03.2025;06:05;435;435;872,2;3942;0;33414;-16;65,4;99;6731;3970;2;8;0,4;2;3;0;0;0
04.03.2025;06:10;435;435;873,1;3927;0;33361;-9;65,4;109;6721;3927;2;8;0,3;2;3;0;0;0
04.03.2025;06:15;435;435;873,1;3944;0;33521;1;65,4;122;6752;3944;2;8;0,3;2;3;0;0;0
04.03.2025;06:20;435;435;873,1;3956;0;33569;-86;65,4;35;6752;3956;2;8;0,3;2;3;0;0;0
04.03.2025;06:25;435;435;873,1;3938;0;33486;-28;65,4;89;6742;3938;2;8;0,3;2;3;0;0;0
04.03.2025;06:30;435;435;873,1;3931;0;33547;-26;65,4;95;6755;3931;2;8;0,3;2;3;0;0;0
04.03.2025;06:35;435;435;874,1;3946;0;33444;-27;65,4;92;6734;3946;2;8;0,3;2;3;0;0;0
04.03.2025;06:40;435;435;873,1;3948;0;33385;-28;65,4;89;6723;3948;2;8;0,3;2;3;0;0;0
04.03.2025;06:45;435;435;873,1;3952;0;33370;-29;65,4;92;6721;3952;2;8;0,3;2;3;0;0;0
04.03.2025;06:50;435;435;873,1;3952;0;33288;-27;65,4;95;6705;3952;2;8;0,3;2;3;0;0;0
04.03.2025;06:55;435;435;873,1;3944;0;33246;-27;65,4;94;6695;3944;2;8;0,3;2;3;0;0;0
04.03.2025;07:00;435;435;873,1;3954;0;33207;-15;65,4;102;6687;3954;2;8;0,3;2;3;0;0;0
04.03.2025;07:05;435;435;874,1;3960;0;33374;-11;65,4;108;6723;3960;2;8;0,3;2;3;0;0;0
04.03.2025;07:10;435;435;873,1;3952;0;33339;-18;65,4;108;6710;3952;2;8;0,3;2;3;0;0;0
04.03.2025;07:15;435;435;873,1;3946;0;33354;-18;65,4;102;6715;3946;2;8;0,3;2;3;0;0;0
04.03.2025;07:20;435;435;873,1;3942;0;33481;-20;65,4;101;6742;3942;2;8;0,3;2;3;0;0;0
04.03.2025;07:25;435;435;873,1;3948;0;33509;-20;65,4;97;6742;3948;2;8;0,3;2;3;0;0;0
04.03.2025;07:30;435;435;872,2;3954;0;33494;-21;65,4;101;6744;3954;2;8;0,3;2;3;0;0;0
04.03.2025;07:35;435;435;873,1;3956;0;33495;-18;65,4;99;6744;3956;2;8;0,3;2;3;0;0;0
04.03.2025;07:40;435;435;873,1;3946;0;33479;-25;65,4;95;6739;3946;2;8;0,3;2;3;0;0;0
04.03.2025;07:45;435;435;873,1;3954;0;33341;-16;65,4;102;6715;3954;2;8;0,3;2;3;0;0;0
04.03.2025;07:50;435;435;873,1;3940;0;33210;-13;65,4;111;6687;3940;2;8;0,3;2;3;0;0;0
04.03.2025;07:55;435;435;874,1;3935;0;33244;-14;65,4;108;6692;3935;2;8;0,3;2;3;0;0;0
04.03.2025;08:00;435;435;873,1;3933;0;33194;-15;65,4;108;6687;3933;2;8;0,3;2;3;0;0;0
04.03.2025;08:05;435;435;873,1;3877;0;33102;-11;63,9;106;6666;3877;2;8;0,3;2;3;0;0;0
04.03.2025;08:10;435;435;873,1;3869;0;33281;-4;63,9;111;6705;3885;2;8;0,3;2;3;0;0;0
04.03.2025;08:15;436;435;873,1;3856;0;33290;-8;63,9;115;6700;3856;2;8;0,3;2;3;0;0;0
04.03.2025;08:20;435;435;872,2;3962;0;33261;-16;65,4;102;6697;3962;2;8;0,3;2;3;0;0;0
04.03.2025;08:25;435;435;873,1;3940;0;33238;-20;65,4;99;6689;3940;2;8;0,4;2;3;0;0;0
04.03.2025;08:30;435;435;873,1;3954;0;33157;-9;65,5;113;6676;3954;2;8;0,3;2;3;0;0;0
04.03.2025;08:35;435;435;873,1;3948;0;33208;-8;65,4;111;6687;3976;2;8;0,3;2;3;0;0;0
04.03.2025;08:40;435;435;873,1;3946;0;33209;-6;65,5;115;6687;3946;2;8;0,3;2;3;0;0;0
04.03.2025;08:45;435;435;873,1;3891;0;33226;-1;63,9;115;6689;3891;2;8;0,4;2;3;0;0;0
04.03.2025;08:50;435;435;873,1;3869;0;33229;-8;64,0;109;6692;3869;2;8;0,4;2;3;0;0;0
04.03.2025;08:55;435;435;873,1;3877;0;33280;-1;64,0;122;6700;3877;2;8;0,4;2;3;0;0;0
04.03.2025;09:00;435;435;873,1;3891;0;33171;-5;63,9;108;6679;3891;2;8;0,4;2;3;0;0;0
04.03.2025;09:05;436;435;873,1;3899;0;33157;-7;63,9;108;6674;3899;2;8;0,4;2;3;0;0;0
04.03.2025;09:10;435;435;872,2;3966;0;33166;-12;65,4;109;6676;3966;2;8;0,4;2;3;0;0;0
04.03.2025;09:15;435;435;872,2;3962;0;33300;-14;65,4;108;6708;3962;2;8;0,4;2;3;0;0;0
04.03.2025;09:20;435;435;873,1;3897;0;33199;-8;63,9;109;6684;3897;2;8;0,4;2;3;0;0;0
04.03.2025;09:25;435;435;872,2;3856;0;33125;-12;63,9;102;6671;3856;2;8;0,4;2;3;0;0;0
04.03.2025;09:30;435;435;872,2;3871;0;33419;-5;64,0;116;6729;3871;2;8;0,4;2;3;0;0;0
04.03.2025;09:35;435;435;872,2;3893;0;33356;-16;63,9;95;6710;3893;2;8;0,4;2;3;0;0;0
04.03.2025;09:40;435;435;873,1;3820;0;33367;-7;62,5;102;6713;3820;2;8;0,4;2;3;0;0;0
04.03.2025;09:45;435;435;872,2;3806;0;33317;-2;62,5;106;6708;3806;2;8;0,4;2;3;0;0;0
04.03.2025;09:50;436;435;872,2;3895;0;33318;-12;63,9;102;6705;3895;2;8;0,4;2;3;0;0;0
04.03.2025;09:55;435;435;872,2;3869;0;33366;-8;63,9;106;6713;3869;2;8;0,4;2;3;0;0;0
04.03.2025;10:00;435;435;872,2;3861;0;33346;-13;63,9;102;6710;3861;2;8;0,4;2;3;0;0;0
04.03.2025;10:05;435;435;873,1;3879;0;33426;-11;63,9;102;6729;3879;2;8;0,4;2;3;0;0;0
04.03.2025;10:10;435;435;872,2;3881;0;33377;-11;63,9;101;6718;3881;2;8;0,4;2;3;0;0;0
04.03.2025;10:15;435;435;872,2;3899;0;33246;-11;63,9;104;6689;3899;2;8;0,4;2;3;0;0;0
04.03.2025;10:20;435;435;873,1;3820;0;33158;-8;62,5;102;6676;3820;2;8;0,4;2;3;0;0;0
04.03.2025;10:25;435;435;872,2;3818;0;32893;-15;62,5;95;6622;3818;2;8;0,5;2;3;0;0;0
04.03.2025;10:30;435;435;872,2;3822;0;33376;-5;62,5;104;6718;3822;2;8;0,4;2;3;0;0;0
04.03.2025;10:35;435;435;873,1;3824;0;33078;-11;62,5;102;6653;3824;2;8;0,5;2;3;0;0;0
04.03.2025;10:40;435;435;872,2;3812;0;32997;-8;62,5;111;6640;3812;2;8;0,5;2;3;0;0;0
04.03.2025;10:45;435;435;872,2;3824;0;32996;-8;62,5;104;6640;3824;2;8;0,5;2;3;0;0;0
04.03.2025;10:50;436;435;872,2;3782;0;33383;-3;62,5;108;6721;3782;2;8;0,5;2;3;0;0;0
04.03.2025;10:55;435;435;872,2;3863;0;33335;-9;63,9;104;6710;3863;2;8;0,5;2;3;0;0;0
04.03.2025;11:00;435;435;871,3;3895;0;33357;-10;63,9;109;6715;3895;2;8;0,5;2;3;0;0;0
04.03.2025;11:05;435;435;872,2;3810;0;33222;-5;62,5;106;6687;3810;2;8;0,5;2;3;0;0;0
04.03.2025;11:10;435;435;871,3;3814;0;33156;-7;62,5;109;6676;3814;2;8;0,5;2;3;0;0;0
04.03.2025;11:15;435;435;871,3;3800;0;33044;-8;62,5;106;6653;3800;2;8;0,5;2;3;0;0;0
04.03.2025;11:20;435;435;871,3;3806;0;33008;-13;62,5;95;6645;3806;2;8;0,5;2;3;0;0;0
04.03.2025;11:25;435;435;871,3;3794;0;33013;-15;62,5;94;6643;3794;2;8;0,5;2;3;0;0;0
04.03.2025;11:30;435;435;871,3;3814;0;33170;-10;62,5;101;6676;3814;2;8;0,5;2;3;0;0;0
04.03.2025;11:35;435;435;871,3;3792;0;33242;-4;62,5;109;6692;3792;2;8;0,5;2;3;0;0;0
04.03.2025;11:40;435;435;871,3;3741;0;33344;-2;61,0;102;6715;3741;2;8;0,5;2;3;0;0;0
04.03.2025;11:45;436;435;871,3;3723;0;33349;-1;61,0;102;6710;3747;2;8;0,5;2;3;0;0;0
04.03.2025;11:50;436;435;871,3;3729;0;33417;3;61,0;104;6729;3729;2;8;0,5;2;3;0;0;0
04.03.2025;11:55;435;435;872,2;3794;0;33430;-3;62,5;104;6731;3794;2;8;0,5;2;3;0;0;0
04.03.2025;12:00;435;435;871,3;3810;0;33450;-5;62,5;102;6736;3810;2;8;0,5;2;3;0;0;0
04.03.2025;12:05;435;435;872,2;3802;0;33735;-1;62,5;108;6788;3802;2;8;0,5;2;3;0;0;0
04.03.2025;12:10;435;435;872,2;3812;0;33820;-134;62,5;-28;6796;3802;2;8;0,5;2;3;0;0;0
04.03.2025;12:15;435;435;871,3;3808;0;33777;-170;62,5;-61;6783;3808;2;8;0,5;2;3;0;0;0
04.03.2025;12:20;435;435;873,1;3729;0;33786;-164;61,0;-64;6788;3729;2;8;0,5;2;3;0;0;0
04.03.2025;12:25;435;435;872,2;3731;0;33714;-165;61,0;-68;6773;3731;2;8;0,6;2;3;0;0;0
04.03.2025;12:30;436;435;871,3;3735;0;33768;-159;61,0;-57;6786;3735;2;8;0,6;2;3;0;0;0
04.03.2025;12:35;435;435;872,2;3725;0;33797;-162;61,0;-61;6794;3725;2;8;0,6;2;3;0;0;0
04.03.2025;12:40;435;435;873,1;3822;0;33788;-207;62,5;-102;6786;3826;2;8;0,6;2;3;0;0;0
04.03.2025;12:45;435;435;871,3;3784;0;33700;-205;62,5;-89;6773;3784;2;8;0,6;2;3;0;0;0
04.03.2025;12:50;435;435;871,3;3775;0;33730;-195;62,5;-87;6778;3775;2;8;0,6;2;3;0;0;0
04.03.2025;12:55;435;435;871,3;3723;0;32508;8;61,0;123;6546;3723;2;8;0,6;2;3;0;0;0
04.03.2025;13:00;435;435;872,2;3723;0;33703;24;61,0;123;6788;3723;2;8;0,6;2;3;0;0;0
04.03.2025;13:05;435;435;871,3;3741;0;33405;15;61,0;113;6731;3741;2;8;0,6;2;3;0;0;0
04.03.2025;13:10;435;435;871,3;3727;0;33439;11;61,0;115;6736;3727;2;8;0,6;2;3;0;0;0
04.03.2025;13:15;435;435;871,3;3723;0;33393;15;61,0;115;6729;3723;2;8;0,6;2;3;0;0;0
04.03.2025;13:20;437;435;868,5;4225;0;33331;-27;71,8;111;6715;4225;2;8;0,6;2;3;0;0;0
04.03.2025;13:25;437;435;866,7;5264;0;33305;-24;99,1;222;6721;5264;2;8;0,6;2;3;0;0;0
04.03.2025;13:30;434;435;869,4;4689;0;33678;43;82,5;222;6794;4689;2;8;0,6;2;3;0;0;0
04.03.2025;13:35;434;435;869,4;4061;0;33684;92;67,7;215;6788;4061;2;8;0,6;2;3;0;0;0
04.03.2025;13:40;434;435;871,3;3826;0;33699;70;63,0;177;6794;3826;2;8;0,6;2;3;0;0;0
04.03.2025;13:45;435;435;871,3;3698;0;33694;79;60,0;177;6791;3696;2;8;0,6;2;3;0;0;0
04.03.2025;13:50;435;435;871,3;3682;0;33615;75;59,9;177;6775;3682;2;8;0,6;2;3;0;0;0
04.03.2025;13:55;435;435;871,3;3705;0;33533;75;60,0;175;6760;3705;2;8;0,6;2;3;0;0;0
04.03.2025;14:00;435;435;871,3;3678;0;33375;13;59,9;108;6721;3678;2;8;0,6;2;3;0;0;0
04.03.2025;14:05;436;435;871,3;3690;0;33408;12;60,0;104;6731;3690;2;8;0,7;2;3;0;0;0
04.03.2025;14:10;435;435;871,3;3745;0;33335;10;61,4;118;6715;3745;2;8;0,7;2;3;0;0;0
04.03.2025;14:15;435;435;871,3;3743;0;33362;7;61,4;118;6718;3743;2;8;0,7;2;3;0;0;0
04.03.2025;14:20;435;435;871,3;3745;0;33450;10;61,4;115;6739;3745;2;8;0,7;2;3;0;0;0
04.03.2025;14:25;435;435;871,3;3672;0;33342;12;60,0;116;6715;3672;2;8;0,7;2;3;0;0;0
04.03.2025;14:30;435;435;871,3;3684;0;33285;13;60,0;108;6705;3684;2;8;0,7;2;3;0;0;0
04.03.2025;14:35;435;435;870,4;3668;0;33228;13;59,9;113;6695;3668;2;8;0,7;2;3;0;0;0
04.03.2025;14:40;435;435;871,3;3692;0;33148;8;60,0;108;6676;3692;2;8;0,7;2;3;0;0;0
04.03.2025;14:45;435;435;871,3;3688;0;33284;16;60,0;115;6705;3688;2;8;0,7;2;3;0;0;0
04.03.2025;14:50;435;435;871,3;3678;0;33369;22;60,0;120;6721;3678;2;8;0,7;2;3;0;0;0
04.03.2025;14:55;435;435;870,4;3668;0;33246;19;60,0;120;6697;3688;2;8;0,7;2;3;0;0;0
04.03.2025;15:00;435;435;871,3;3676;0;33173;14;59,9;111;6679;3676;2;8;0,7;2;3;0;0;0
04.03.2025;15:05;436;435;871,3;3682;0;33140;14;59,9;116;6669;3682;2;8;0,7;2;3;0;0;0
04.03.2025;15:10;435;435;871,3;3763;0;33165;5;61,4;109;6679;3763;2;8;0,7;2;3;0;0;0
04.03.2025;15:15;435;435;871,3;3753;0;33162;5;61,4;113;6676;3753;2;8;0,7;2;3;0;0;0
04.03.2025;15:20;435;435;872,2;3666;0;33136;11;60,0;115;6669;3666;2;8;0,7;2;3;0;0;0
04.03.2025;15:25;435;435;871,3;3670;0;33244;15;60,0;115;6697;3670;2;8;0,7;2;3;0;0;0
04.03.2025;15:30;435;435;871,3;3658;0;33211;12;60,0;113;6687;3658;2;8;0,7;2;3;0;0;0
04.03.2025;15:35;435;435;871,3;3698;0;33169;14;60,0;113;6684;3698;2;8;0,7;2;3;0;0;0
04.03.2025;15:40;435;435;871,3;3686;0;33262;22;59,9;127;6700;3686;2;8;0,7;2;3;0;0;0
04.03.2025;15:45;435;435;871,3;3666;0;33257;13;60,0;118;6700;3666;2;8;0,7;2;3;0;0;0
04.03.2025;15:50;435;435;871,3;3688;0;33210;12;60,0;111;6689;3688;2;8;0,7;2;3;0;0;0
04.03.2025;15:55;435;435;871,3;3668;0;33216;16;59,9;122;6689;3668;2;8;0,7;2;3;0;0;0
04.03.2025;16:00;435;435;870,4;3682;0;33150;16;59,9;116;6679;3682;2;8;0,7;2;3;0;0;0
04.03.2025;16:05;435;435;870,4;3680;0;33091;14;60,0;115;6669;3680;2;8;0,7;2;3;0;0;0
04.03.2025;16:10;435;435;871,3;3682;0;33025;13;59,9;115;6653;3682;2;8;0,7;2;3;0;0;0
04.03.2025;16:15;435;435;870,4;3751;0;33039;7;61,4;115;6653;3751;2;8;0,7;2;3;0;0;0
04.03.2025;16:20;435;435;871,3;3753;0;33056;8;61,4;122;6661;3753;2;8;0,7;2;3;0;0;0
04.03.2025;16:25;435;435;870,4;3674;0;32995;13;60,0;115;6650;3674;2;8;0,7;2;3;0;0;0
04.03.2025;16:30;435;435;871,3;3680;0;32975;10;60,0;115;6643;3680;2;8;0,7;2;3;0;0;0
04.03.2025;16:35;435;435;871,3;3686;0;33356;17;60,0;118;6721;3686;2;8;0,7;2;3;0;0;0
04.03.2025;16:40;435;435;871,3;3672;0;33349;19;59,9;118;6718;3672;2;8;0,7;2;3;0;0;0
04.03.2025;16:45;435;435;871,3;3676;0;33270;16;60,0;108;6705;3676;2;8;0,6;2;3;0;0;0
04.03.2025;16:50;435;435;871,3;3676;0;33387;21;60,0;122;6729;3676;2;8;0,6;2;3;0;0;0
04.03.2025;16:55;435;435;871,3;3688;0;33358;14;59,9;113;6723;3688;2;8;0,6;2;3;0;0;0
04.03.2025;17:00;435;435;871,3;3761;0;33420;14;61,4;118;6731;3761;2;8;0,6;2;3;0;0;0
04.03.2025;17:05;435;435;871,3;3757;0;33542;18;61,4;123;6757;3757;2;8;0,6;2;3;0;0;0
04.03.2025;17:10;435;435;871,3;3761;0;33510;17;61,4;122;6749;3761;2;8;0,6;2;3;0;0;0
04.03.2025;17:15;435;435;871,3;3692;0;33696;24;60,0;123;6794;3692;2;8;0,6;2;3;0;0;0
04.03.2025;17:20;435;435;871,3;3686;0;33506;26;59,9;128;6749;3686;2;8;0,6;2;3;0;0;0
04.03.2025;17:25;435;435;872,2;3678;0;33719;35;60,0;134;6799;3678;2;8;0,6;2;3;0;0;0
04.03.2025;17:30;436;435;871,3;3682;0;33377;12;59,9;116;6721;3682;2;8;0,6;2;3;0;0;0
04.03.2025;17:35;435;435;871,3;3767;0;33384;13;61,4;111;6729;3767;2;8;0,6;2;3;0;0;0
04.03.2025;17:40;435;435;871,3;3753;0;33243;5;61,4;113;6695;3753;2;8;0,6;2;3;0;0;0
04.03.2025;17:45;435;435;872,2;3765;0;33247;8;61,4;115;6697;3765;2;8;0,6;2;3;0;0;0
04.03.2025;17:50;435;435;871,3;3759;0;33283;8;61,4;115;6700;3759;2;8;0,6;2;3;0;0;0
04.03.2025;17:55;435;435;871,3;3682;0;33183;10;59,9;113;6684;3682;2;8;0,6;2;3;0;0;0
04.03.2025;18:00;435;435;872,2;3672;0;33287;8;60,0;111;6705;3672;2;8;0,6;2;3;0;0;0
04.03.2025;18:05;435;435;873,1;3674;0;33280;5;59,9;108;6700;3674;2;8;0,6;2;3;0;0;0
04.03.2025;18:10;435;435;872,2;3759;0;33296;4;61,4;111;6708;3759;2;8;0,6;2;3;0;0;0
04.03.2025;18:15;435;435;871,3;3761;0;33371;5;61,4;111;6718;3761;2;8;0,6;2;3;0;0;0
04.03.2025;18:20;435;435;872,2;3761;0;33348;5;61,4;108;6713;3761;2;8;0,6;2;3;0;0;0
04.03.2025;18:25;435;435;872,2;3755;0;33313;4;61,4;113;6708;3755;2;8;0,6;2;3;0;0;0
04.03.2025;18:30;435;435;872,2;3680;0;33295;8;59,9;109;6702;3680;2;8;0,6;2;3;0;0;0
04.03.2025;18:35;435;435;872,2;3682;0;33280;2;60,0;102;6700;3682;2;8;0,6;2;3;0;0;0
04.03.2025;18:40;435;435;873,1;3680;0;33227;-1;60,0;99;6687;3680;2;8;0,6;2;3;0;0;0
04.03.2025;18:45;435;435;871,3;3765;0;33409;-2;61,4;102;6723;3751;2;8;0,6;2;3;0;0;0
04.03.2025;18:50;435;435;872,2;3759;0;33416;-5;61,4;101;6729;3759;2;8;0,6;2;3;0;0;0
04.03.2025;18:55;435;435;872,2;3751;0;33397;-6;61,4;97;6721;3751;2;8;0,6;2;3;0;0;0
04.03.2025;19:00;435;435;872,2;3751;0;33395;-3;61,4;102;6721;3751;2;8;0,6;2;3;0;0;0
04.03.2025;19:05;435;435;872,2;3761;0;33386;-4;61,4;101;6721;3761;2;8;0,6;2;3;0;0;0
04.03.2025;19:10;435;435;872,2;3761;0;33452;-2;61,4;102;6731;3761;2;8;0,6;2;3;0;0;0
04.03.2025;19:15;435;435;872,2;3676;0;33558;8;60,0;106;6755;3676;2;8;0,6;2;3;0;0;0
04.03.2025;19:20;435;435;872,2;3684;0;33595;5;59,9;101;6762;3684;2;8;0,5;2;3;0;0;0
04.03.2025;19:25;436;435;872,2;3676;0;33627;12;60,0;109;6770;3676;2;8;0,5;2;3;0;0;0
04.03.2025;19:30;435;435;871,3;3753;0;33425;1;61,4;104;6731;3753;2;8;0,5;2;3;0;0;0
04.03.2025;19:35;435;435;871,3;3743;0;33456;3;61,4;104;6739;3743;2;8;0,5;2;3;0;0;0
04.03.2025;19:40;435;435;872,2;3747;0;33475;0;61,4;108;6736;3747;2;8;0,5;2;3;0;0;0
04.03.2025;19:45;435;435;872,2;3757;0;33573;-4;61,4;99;6755;3757;2;8;0,5;2;3;0;0;0
04.03.2025;19:50;435;435;872,2;3761;0;33507;-2;61,4;101;6744;3767;2;8;0,5;2;3;0;0;0
04.03.2025;19:55;435;435;872,2;3747;0;33549;-2;61,4;101;6752;3747;2;8;0,5;2;3;0;0;0
04.03.2025;20:00;435;435;872,2;3761;0;33580;-4;61,4;99;6760;3761;2;8;0,5;2;3;0;0;0
04.03.2025;20:05;435;435;872,2;3701;0;33582;-3;60,1;95;6755;3701;2;8;0,5;2;3;0;0;0
04.03.2025;20:10;435;435;872,2;3690;0;33589;4;60,0;102;6762;3690;2;8;0,5;2;3;0;0;0
04.03.2025;20:15;435;435;872,2;3698;0;33614;5;60,0;102;6770;3698;2;8;0,5;2;3;0;0;0
04.03.2025;20:20;436;435;872,2;3755;0;33644;-4;61,4;99;6770;3755;2;8;0,5;2;3;0;0;0
04.03.2025;20:25;435;435;871,3;3759;0;33654;-6;61,4;101;6773;3759;2;8;0,5;2;3;0;0;0
04.03.2025;20:30;435;435;871,3;3747;0;33630;-4;61,4;99;6770;3747;2;8;0,5;2;3;0;0;0
04.03.2025;20:35;435;435;872,2;3751;0;33627;-2;61,4;102;6770;3751;2;8;0,5;2;3;0;0;0
04.03.2025;20:40;435;435;872,2;3747;0;33646;0;61,4;108;6773;3747;2;8;0,5;2;3;0;0;0
04.03.2025;20:45;435;435;871,3;3757;0;33669;-2;61,4;99;6775;3757;2;8;0,5;2;3;0;0;0
04.03.2025;20:50;435;435;872,2;3745;0;33770;-107;61,4;-5;6786;3745;2;8;0,5;2;3;0;0;0
04.03.2025;20:55;435;435;871,3;3741;0;33790;-106;61,4;-2;6794;3741;2;8;0,5;2;3;0;0;0
04.03.2025;21:00;435;435;871,3;3751;0;33743;-138;61,4;-35;6783;3751;2;8;0,5;2;3;0;0;0
04.03.2025;21:05;435;435;871,3;3753;0;33770;-141;61,4;-38;6783;3753;2;8;0,5;2;3;0;0;0
04.03.2025;21:10;435;435;872,2;3769;0;33794;-143;61,4;-42;6788;3769;2;8;0,5;2;3;0;0;0
04.03.2025;21:15;435;435;872,2;3696;0;33819;-172;59,9;-73;6794;3688;2;8;0,5;2;3;0;0;0
04.03.2025;21:20;435;435;872,2;3688;0;33756;-455;59,9;-356;6762;3688;2;8;0,5;2;3;0;0;0
04.03.2025;21:25;435;435;872,2;3690;0;33703;-352;59,9;-252;6760;3690;2;8;0,5;2;3;0;0;0
04.03.2025;21:30;435;435;872,2;3747;0;33710;-54;61,4;50;6783;3747;2;8;0,5;2;3;0;0;0
04.03.2025;21:35;435;435;872,2;3759;0;33687;-54;61,4;47;6775;3759;2;8;0,5;2;3;0;0;0
04.03.2025;21:40;435;435;872,2;3745;0;33712;-52;61,4;56;6783;3745;2;8;0,5;2;3;0;0;0
04.03.2025;21:45;435;435;872,2;3755;0;33668;-52;61,4;52;6775;3755;2;8;0,5;2;3;0;0;0
04.03.2025;21:50;435;435;873,1;3765;0;33699;-52;61,4;50;6778;3765;2;8;0,5;2;3;0;0;0
04.03.2025;21:55;435;435;872,2;3749;0;33716;-45;61,4;57;6786;3749;2;8;0,5;2;3;0;0;0
04.03.2025;22:00;435;435;873,1;3765;0;33706;-54;61,4;47;6783;3765;2;8;0,5;2;3;0;0;0
04.03.2025;22:05;435;435;872,2;3751;0;33728;-49;61,4;56;6788;3749;2;8;0,5;2;3;0;0;0
04.03.2025;22:10;435;435;873,1;3672;0;33740;-116;59,9;-16;6786;3672;2;8;0,5;2;3;0;0;0
04.03.2025;22:15;435;435;872,2;3686;0;33770;-217;59,9;-115;6783;3686;2;8;0,5;2;3;0;0;0
04.03.2025;22:20;436;435;873,1;3680;0;33733;-221;59,9;-122;6775;3680;2;8;0,5;2;3;0;0;0
04.03.2025;22:25;435;435;873,1;3745;0;33722;-225;61,4;-118;6773;3745;2;8;0,4;2;3;0;0;0
04.03.2025;22:30;435;435;872,2;3757;0;33774;-228;61,4;-123;6783;3757;2;8;0,4;2;3;0;0;0
04.03.2025;22:35;435;435;872,2;3753;0;33760;-218;61,4;-115;6786;3753;2;8;0,4;2;3;0;0;0
