Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
04.03.2025;22:40;435;435;872,2;3741;0;33849;-221;61,4;-118;6796;3741;2;8;0,4;2;3;0;0;0
04.03.2025;22:45;435;435;873,1;3749;0;33795;-292;61,4;-189;6783;3749;2;8;0,4;2;3;0;0;0
04.03.2025;22:50;435;435;872,2;3747;0;33849;-287;61,4;-181;6794;3747;2;8;0,4;2;3;0;0;0
04.03.2025;22:55;435;435;873,1;3749;0;33864;-320;61,4;-219;6788;3749;2;8;0,4;2;3;0;0;0
04.03.2025;23:00;435;435;872,2;3690;0;33877;-320;59,9;-220;6796;3690;2;8;0,5;2;3;0;0;0
04.03.2025;23:05;435;435;873,1;3680;0;33864;-423;59,9;-321;6783;3680;2;8;0,4;2;3;0;0;0
04.03.2025;23:10;436;435;873,1;3674;0;33868;-421;59,9;-321;6783;3674;2;8;0,4;2;3;0;0;0
04.03.2025;23:15;435;435;872,2;3747;0;33857;-425;61,4;-323;6783;3747;2;8;0,4;2;3;0;0;0
04.03.2025;23:20;435;435;872,2;3757;0;33806;-426;61,4;-321;6773;3757;2;8;0,4;2;3;0;0;0
04.03.2025;23:25;435;435;872,2;3759;0;33760;-429;61,4;-325;6765;3759;2;8;0,4;2;3;0;0;0
04.03.2025;23:30;435;435;872,2;3751;0;33615;-179;61,4;-69;6755;3751;2;8;0,4;2;3;0;0;0
04.03.2025;23:35;435;435;873,1;3771;0;33642;-144;61,4;-38;6760;3755;2;8;0,4;2;3;0;0;0
04.03.2025;23:40;435;435;872,2;3680;0;33710;-144;59,9;-43;6773;3680;2;8;0,4;2;3;0;0;0
04.03.2025;23:45;435;435;873,1;3684;0;33707;-141;59,9;-38;6773;3684;2;8;0,4;2;3;0;0;0
04.03.2025;23:50;435;435;873,1;3666;0;33691;-145;60,0;-45;6773;3666;2;8;0,4;2;3;0;0;0
04.03.2025;23:55;435;435;872,2;3751;0;33729;-142;61,4;-38;6775;3751;2;8;0,4;2;3;0;0;0
05.03.2025;00:00;435;435;873,1;3759;0;33735;-146;61,4;-42;6778;3759;2;8;0,4;2;3;0;0;0
05.03.2025;00:05;435;435;873,1;3747;0;33739;-147;61,4;-43;6783;3747;2;8;0,4;2;3;0;0;0
05.03.2025;00:10;435;435;873,1;3757;0;33755;-144;61,4;-38;6786;3757;2;8;0,4;2;3;0;0;0
05.03.2025;00:15;435;435;873,1;3753;0;33796;-143;61,4;-36;6794;3753;2;8;0,4;2;3;0;0;0
05.03.2025;00:20;435;435;873,1;3668;0;33781;-146;59,9;-45;6786;3668;2;8;0,4;2;3;0;0;0
05.03.2025;00:25;435;435;873,1;3664;0;33822;-141;59,9;-40;6794;3682;2;8;0,4;2;3;0;0;0
05.03.2025;00:30;435;435;873,1;3682;0;33805;-179;59,9;-82;6788;3682;2;8;0,4;2;3;0;0;0
05.03.2025;00:35;435;435;872,2;3751;0;33703;-254;61,4;-151;6765;3751;2;8;0,4;2;3;0;0;0
05.03.2025;00:40;435;435;873,1;3747;0;33661;-162;61,4;-57;6765;3757;2;8;0,4;2;3;0;0;0
05.03.2025;00:45;435;435;873,1;3749;0;33708;-157;61,4;-52;6773;3749;2;8;0,4;2;3;0;0;0
05.03.2025;00:50;435;435;873,1;3769;0;33703;-152;61,4;-49;6775;3769;2;8;0,4;2;3;0;0;0
05.03.2025;00:55;435;435;873,1;3769;0;33782;-187;61,4;-80;6786;3769;2;8;0,4;2;3;0;0;0
05.03.2025;01:00;435;435;873,1;3682;0;33792;-185;59,9;-85;6786;3682;2;8;0,4;2;3;0;0;0
05.03.2025;01:05;435;435;873,1;3684;0;33771;-188;60,0;-90;6783;3684;2;8;0,4;2;3;0;0;0
05.03.2025;01:10;435;435;873,1;3678;0;33693;-189;59,9;-104;6765;3678;2;8;0,4;2;3;0;0;0
05.03.2025;01:15;436;435;873,1;3680;0;33709;-187;60,0;-87;6773;3680;2;8;0,4;2;3;0;0;0
05.03.2025;01:20;435;435;873,1;3757;0;33615;-128;61,4;-24;6760;3757;2;8;0,4;2;3;0;0;0
05.03.2025;01:25;435;435;873,1;3735;0;33652;-134;61,4;-28;6765;3735;2;8;0,4;2;3;0;0;0
05.03.2025;01:30;435;435;873,1;3745;0;33618;-128;61,4;-24;6762;3745;2;8;0,4;2;3;0;0;0
05.03.2025;01:35;435;435;873,1;3670;0;33635;-129;59,9;-30;6762;3670;2;8;0,4;2;3;0;0;0
05.03.2025;01:40;435;435;873,1;3668;0;33634;-127;60,0;-28;6760;3668;2;8;0,4;2;3;0;0;0
05.03.2025;01:45;435;435;873,1;3668;0;33688;-125;59,9;-28;6770;3668;2;8;0,4;2;3;0;0;0
05.03.2025;01:50;435;435;874,1;3686;0;33725;-128;59,9;-30;6775;3686;2;8;0,4;2;3;0;0;0
05.03.2025;01:55;436;435;873,1;3680;0;33695;-123;59,9;-23;6778;3680;2;8;0,4;2;3;0;0;0
05.03.2025;02:00;435;435;873,1;3753;0;33705;-126;61,4;-23;6781;3753;2;8;0,4;2;3;0;0;0
05.03.2025;02:05;435;435;873,1;3771;0;33752;-128;61,4;-23;6786;3771;2;8;0,4;2;3;0;0;0
05.03.2025;02:10;434;435;874,1;3676;0;33731;-128;59,9;-28;6781;3676;2;8;0,4;2;3;0;0;0
05.03.2025;02:15;435;435;873,1;3670;0;33751;-120;59,9;-17;6786;3670;2;8;0,4;2;3;0;0;0
05.03.2025;02:20;435;435;873,1;3690;0;33749;-120;60,0;-21;6786;3690;2;8;0,3;2;3;0;0;0
05.03.2025;02:25;435;435;873,1;3692;0;33745;-122;59,9;-23;6781;3692;2;8;0,4;2;3;0;0;0
05.03.2025;02:30;435;435;873,1;3678;0;33742;-124;59,9;-28;6783;3678;2;8;0,4;2;3;0;0;0
05.03.2025;02:35;435;435;873,1;3656;0;33715;-123;60,0;-24;6775;3656;2;8;0,4;2;3;0;0;0
05.03.2025;02:40;436;435;873,1;3672;0;33689;-124;59,9;-23;6773;3672;2;8;0,4;2;3;0;0;0
05.03.2025;02:45;435;435;873,1;3737;0;33785;-138;61,4;-33;6788;3737;2;8;0,4;2;3;0;0;0
05.03.2025;02:50;435;435;873,1;3767;0;33792;-167;61,4;-64;6786;3767;2;8;0,4;2;3;0;0;0
05.03.2025;02:55;435;435;872,2;3686;0;33807;-159;59,9;-59;6791;3686;2;8;0,4;2;3;0;0;0
05.03.2025;03:00;435;435;873,1;3670;0;33812;-200;59,9;-101;6788;3670;2;8;0,4;2;3;0;0;0
05.03.2025;03:05;435;435;873,1;3690;0;33805;-194;59,9;-95;6786;3690;2;8;0,4;2;3;0;0;0
05.03.2025;03:10;435;435;873,1;3680;0;33821;-195;59,9;-95;6794;3680;2;8;0,4;2;3;0;0;0
05.03.2025;03:15;435;435;873,1;3765;0;33841;-203;61,4;-101;6794;3765;2;8;0,4;2;3;0;0;0
05.03.2025;03:20;435;435;872,2;3767;0;33717;-270;61,4;-167;6765;3767;2;8;0,4;2;3;0;0;0
05.03.2025;03:25;435;435;873,1;3761;0;33644;-266;61,4;-165;6757;3761;2;8;0,3;2;3;0;0;0
05.03.2025;03:30;435;435;873,1;3674;0;33667;-229;59,9;-127;6762;3674;2;8;0,4;2;3;0;0;0
05.03.2025;03:35;435;435;873,1;3678;0;33673;-231;59,9;-130;6760;3678;2;8;0,3;2;3;0;0;0
05.03.2025;03:40;435;435;873,1;3682;0;33678;-230;59,9;-130;6762;3682;2;8;0,3;2;3;0;0;0
05.03.2025;03:45;435;435;873,1;3680;0;33692;-227;59,9;-127;6762;3680;2;8;0,3;2;3;0;0;0
05.03.2025;03:50;435;435;874,1;3684;0;33661;-194;59,9;-95;6757;3684;2;8;0,3;2;3;0;0;0
05.03.2025;03:55;435;435;874,1;3763;0;33653;-202;61,4;-94;6762;3751;2;8;0,3;2;3;0;0;0
05.03.2025;04:00;435;435;873,1;3749;0;33675;-200;61,4;-94;6762;3749;2;8;0,3;2;3;0;0;0
05.03.2025;04:05;435;435;873,1;3751;0;33629;-199;61,4;-95;6760;3751;2;8;0,3;2;3;0;0;0
05.03.2025;04:10;435;435;873,1;3672;0;33637;-158;59,9;-57;6760;3672;2;8;0,3;2;3;0;0;0
05.03.2025;04:15;435;435;874,1;3688;0;33638;-161;60,0;-59;6755;3688;2;8;0,3;2;3;0;0;0
05.03.2025;04:20;435;435;874,1;3676;0;33616;-93;60,0;10;6760;3676;2;8;0,3;2;3;0;0;0
05.03.2025;04:25;435;435;873,1;3690;0;33562;-29;59,9;69;6752;3690;2;8;0,3;2;3;0;0;0
05.03.2025;04:30;435;435;874,1;3682;0;33526;-24;59,9;73;6744;3692;2;8;0,3;2;3;0;0;0
05.03.2025;04:35;436;435;874,1;3690;0;33442;-11;59,9;83;6731;3690;2;8;0,3;2;3;0;0;0
05.03.2025;04:40;435;435;874,1;3729;0;33458;-17;61,4;90;6734;3729;2;8;0,3;2;3;0;0;0
05.03.2025;04:45;435;435;873,1;3763;0;33462;-18;61,4;87;6731;3763;2;8;0,3;2;3;0;0;0
05.03.2025;04:50;435;435;874,1;3676;0;33628;-10;59,9;90;6770;3676;2;8;0,3;2;3;0;0;0
05.03.2025;04:55;435;435;874,1;3690;0;33628;-12;59,9;85;6768;3690;2;8;0,3;2;3;0;0;0
05.03.2025;05:00;435;435;874,1;3678;0;33602;-15;59,9;89;6760;3678;2;8;0,3;2;3;0;0;0
05.03.2025;05:05;435;435;874,1;3664;0;33548;-16;59,9;87;6749;3664;2;8;0,3;2;3;0;0;0
05.03.2025;05:10;435;435;874,1;3690;0;33621;-13;59,9;82;6762;3690;2;8;0,3;2;3;0;0;0
05.03.2025;05:15;435;435;874,1;3684;0;33643;-7;59,9;92;6770;3684;2;8;0,3;2;3;0;0;0
05.03.2025;05:20;435;435;873,1;3771;0;33592;-18;61,4;82;6762;3771;2;8;0,3;2;3;0;0;0
05.03.2025;05:25;435;435;874,1;3765;0;33537;-19;61,4;87;6749;3765;2;8;0,3;2;3;0;0;0
05.03.2025;05:30;435;435;874,1;3767;0;33507;-22;61,4;78;6744;3767;2;8;0,3;2;3;0;0;0
05.03.2025;05:35;435;435;874,1;3682;0;33495;-19;60,0;78;6736;3682;2;8;0,3;2;3;0;0;0
05.03.2025;05:40;435;435;874,1;3668;0;33403;-16;59,9;87;6721;3654;2;8;0,3;2;3;0;0;0
05.03.2025;05:45;435;435;874,1;3668;0;33413;-18;60,0;78;6721;3668;2;8;0,3;2;3;0;0;0
05.03.2025;05:50;435;435;874,1;3696;0;33326;-20;60,0;78;6705;3696;2;8;0,3;2;3;0;0;0
05.03.2025;05:55;435;435;874,1;3672;0;33381;-21;59,9;82;6718;3672;2;8;0,3;2;3;0;0;0
05.03.2025;06:00;435;435;873,1;3701;0;33233;-28;59,9;73;6687;3701;2;8;0,3;2;3;0;0;0
05.03.2025;06:05;435;435;873,1;3668;0;33242;-22;60,0;75;6687;3668;2;8;0,3;2;3;0;0;0
05.03.2025;06:10;436;435;873,1;3680;0;33171;-19;60,0;82;6674;3680;2;8;0,3;2;3;0;0;0
05.03.2025;06:15;436;435;874,1;3690;0;33258;-21;60,0;82;6695;3690;2;8;0,3;2;3;0;0;0
05.03.2025;06:20;435;435;875,0;3684;0;33576;-7;60,0;94;6760;3684;2;8;0,3;2;3;0;0;0
05.03.2025;06:25;436;435;874,1;3670;0;33495;-16;59,9;87;6742;3670;2;8;0,3;2;3;0;0;0
05.03.2025;06:30;435;435;874,1;3747;0;33444;-18;61,4;90;6731;3747;2;8;0,3;2;3;0;0;0
05.03.2025;06:35;434;435;874,1;3753;0;33352;-23;61,4;90;6710;3753;2;8;0,3;2;3;0;0;0
05.03.2025;06:40;435;435;874,1;3676;0;33164;-12;60,0;85;6676;3676;2;8;0,3;2;3;0;0;0
05.03.2025;06:45;435;435;874,1;3684;0;33212;-8;60,0;92;6687;3684;2;8;0,3;2;3;0;0;0
05.03.2025;06:50;435;435;874,1;3676;0;33675;3;60,0;99;6783;3676;2;8;0,3;2;3;0;0;0
05.03.2025;06:55;435;435;874,1;3686;0;33613;5;60,0;101;6773;3686;2;8;0,3;2;3;0;0;0
05.03.2025;07:00;435;435;874,1;3670;0;33617;-8;59,9;90;6770;3670;2;8;0,3;2;3;0;0;0
05.03.2025;07:05;435;435;874,1;3607;0;33743;3;58,5;97;6796;3607;2;8;0,3;2;3;0;0;0
05.03.2025;07:10;436;435;875,0;3607;0;33624;4;58,5;97;6773;3607;2;8;0,3;2;3;0;0;0
05.03.2025;07:15;435;435;874,1;3674;0;33620;-2;59,9;94;6773;3674;2;8;0,3;2;3;0;0;0
05.03.2025;07:20;435;435;874,1;3688;0;33299;-9;60,0;95;6700;3688;2;8;0,3;2;3;0;0;0
05.03.2025;07:25;435;435;874,1;3676;0;33250;-11;59,9;92;6697;3676;2;8;0,3;2;3;0;0;0
05.03.2025;07:30;435;435;874,1;3684;0;33446;-8;59,9;94;6734;3684;2;8;0,3;2;3;0;0;0
05.03.2025;07:35;435;435;875,0;3690;0;33503;-5;60,0;94;6747;3690;2;8;0,3;2;3;0;0;0
05.03.2025;07:40;435;435;874,1;3676;0;33515;-4;59,9;94;6752;3676;2;8;0,3;2;3;0;0;0
05.03.2025;07:45;435;435;874,1;3601;0;33523;-1;58,5;94;6749;3601;2;8;0,3;2;3;0;0;0
05.03.2025;07:50;435;435;874,1;3599;0;33547;-4;58,5;92;6752;3599;2;8;0,3;2;3;0;0;0
05.03.2025;07:55;436;435;875,0;3690;0;33569;-12;59,9;85;6755;3690;2;8;0,3;2;3;0;0;0
05.03.2025;08:00;435;435;874,1;3686;0;33570;-15;59,9;87;6757;3686;2;8;0,3;2;3;0;0;0
05.03.2025;08:05;435;435;874,1;3684;0;33412;-6;60,0;94;6723;3684;2;8;0,3;2;3;0;0;0
05.03.2025;08:10;435;435;874,1;3707;0;33444;-10;59,9;87;6731;3707;2;8;0,3;2;3;0;0;0
05.03.2025;08:15;435;435;874,1;3597;0;33447;-5;58,5;94;6731;3597;2;8;0,3;2;3;0;0;0
05.03.2025;08:20;435;435;875,0;3626;0;33323;-10;58,5;85;6705;3626;2;8;0,3;2;3;0;0;0
05.03.2025;08:25;435;435;875,0;3577;0;33256;-8;58,5;90;6689;3577;2;8;0,3;2;3;0;0;0
05.03.2025;08:30;435;435;874,1;3634;0;33216;-11;58,5;83;6684;3634;2;8;0,3;2;3;0;0;0
05.03.2025;08:35;436;435;874,1;3680;0;33142;-9;59,9;92;6671;3680;2;8;0,3;2;3;0;0;0
05.03.2025;08:40;435;435;874,1;3676;0;33366;1;60,0;101;6718;3676;2;8;0,3;2;3;0;0;0
05.03.2025;08:45;435;435;874,1;3678;0;33345;-3;60,0;101;6710;3678;2;8;0,3;2;3;0;0;0
05.03.2025;08:50;435;435;874,1;3605;0;33323;3;58,7;95;6708;3605;2;8;0,3;2;3;0;0;0
05.03.2025;08:55;435;435;874,1;3597;0;33381;6;58,5;99;6721;3597;2;8;0,3;2;3;0;0;0
05.03.2025;09:00;435;435;874,1;3601;0;33348;0;58,5;95;6715;3601;2;8;0,3;2;3;0;0;0
05.03.2025;09:05;435;435;874,1;3615;0;33369;8;58,5;108;6718;3615;2;8;0,3;2;3;0;0;0
05.03.2025;09:10;435;435;874,1;3595;0;33440;4;58,5;99;6731;3595;2;8;0,3;2;3;0;0;0
05.03.2025;09:15;435;435;873,1;3613;0;33223;3;58,5;99;6687;3613;2;8;0,3;2;3;0;0;0
05.03.2025;09:20;435;435;874,1;3609;0;33224;-1;58,5;94;6689;3605;2;8;0,3;2;3;0;0;0
05.03.2025;09:25;436;435;873,1;3613;0;33244;-1;58,5;90;6692;3613;2;8;0,3;2;3;0;0;0
05.03.2025;09:30;435;435;874,1;3620;0;33199;-1;58,5;94;6682;3620;2;8;0,3;2;3;0;0;0
05.03.2025;09:35;435;435;874,1;3603;0;33166;-2;58,5;92;6676;3603;2;8;0,3;2;3;0;0;0
05.03.2025;09:40;435;435;874,1;3615;0;33157;-4;58,5;92;6674;3615;2;8;0,3;2;3;0;0;0
05.03.2025;09:45;436;435;872,2;4122;0;33396;-17;69,0;115;6723;4122;2;8;0,3;2;3;0;0;0
05.03.2025;09:50;435;435;871,3;3911;0;33395;28;64,6;139;6723;3911;2;8;0,3;2;3;0;0;0
05.03.2025;09:55;434;435;875,0;3674;0;33345;26;59,9;122;6715;3674;2;8;0,4;2;3;0;0;0
05.03.2025;10:00;435;435;873,1;3585;0;33340;24;58,5;122;6710;3585;2;8;0,4;2;3;0;0;0
05.03.2025;10:05;435;435;874,1;3595;0;33476;17;58,4;108;6739;3595;2;8;0,4;2;3;0;0;0
05.03.2025;10:10;434;435;875,0;3579;0;33556;17;58,4;118;6752;3579;2;8;0,4;2;3;0;0;0
05.03.2025;10:15;442;435;869,4;0;0;0;0;0,1;2;3467;0;2;7;0,4;2;3;0;0;0
05.03.2025;10:20;463;435;875,0;0;0;0;0;0,1;2;260;0;1;1;0,4;2;3;0;2;3
05.03.2025;10:25;477;435;883,3;0;0;32048;-8;0,1;2;3;0;1;1;0,4;2;3;0;1;1
05.03.2025;10:30;488;435;862,0;0;0;0;0;0,1;2;0;0;1;1;0,1;2;42;0;1;1
05.03.2025;10:35;496;435;870,4;0;0;0;0;0,1;2;0;0;1;1;0,1;2;3;0;1;1
05.03.2025;10:40;496;435;874,1;0;0;0;0;0,0;2;0;0;1;1;0,1;2;3;0;1;1
05.03.2025;10:45;495;435;882,4;0;0;32861;-5;0,0;2;0;0;1;1;12,8;2;6563;0;1;1
05.03.2025;10:50;484;435;864,8;3393;0;33161;-46;0,0;2;0;0;1;1;54,1;9;6667;3393;2;8
05.03.2025;10:55;485;435;873,1;5339;0;33289;-1;0,1;2;0;0;1;1;99,8;219;6714;5339;2;8
05.03.2025;11:00;488;435;871,3;5331;0;33525;-42;0,1;2;0;0;1;1;99,8;187;6758;5331;2;8
05.03.2025;11:05;483;435;872,2;5343;0;33715;-13;0,1;2;0;0;1;1;99,8;207;6795;5343;2;8
05.03.2025;11:10;477;435;873,1;5325;0;33657;-53;0,1;2;0;0;1;1;99,8;163;6782;5325;2;8
05.03.2025;11:15;473;435;871,3;5339;0;33564;-58;0,1;2;0;0;1;1;99,8;161;6764;5339;2;8
05.03.2025;11:20;468;435;871,3;5327;0;33594;-63;0,1;2;0;0;1;1;99,8;151;6771;5327;2;8
05.03.2025;11:25;461;435;872,2;5335;0;33550;-53;0,1;2;0;0;1;1;99,8;168;6761;5335;2;8
05.03.2025;11:30;455;435;872,2;5339;0;33745;-275;0,1;2;0;0;1;1;99,8;-62;6784;5339;2;8
05.03.2025;11:35;450;435;872,2;5347;0;33667;-282;0,2;2;0;0;1;1;99,8;-68;6769;5347;2;8
05.03.2025;11:40;443;435;872,2;5329;0;33694;-277;0,2;2;0;0;1;1;99,8;-59;6774;5329;2;8
05.03.2025;11:45;435;435;873,1;5167;0;33747;-253;0,2;2;0;0;1;1;94,1;-57;6782;5167;2;8
05.03.2025;11:50;434;435;871,3;4448;0;33628;-114;0,2;2;0;0;1;1;74,4;19;6761;4448;2;8
05.03.2025;11:55;435;435;874,1;3998;0;33720;-71;0,2;2;0;0;1;1;63,9;17;6784;3998;2;8
05.03.2025;12:00;434;435;875,0;3646;0;33602;-13;0,2;2;0;0;1;1;57,9;50;6764;3646;2;8
05.03.2025;12:05;434;435;875,0;3587;0;33694;-11;0,2;2;0;0;1;1;56,4;42;6782;3587;2;8
05.03.2025;12:10;435;435;874,1;3500;0;33718;-131;0,2;2;0;0;1;1;55,0;-76;6774;3500;2;8
05.03.2025;12:15;435;435;875,9;3417;0;33732;-155;0,2;2;0;0;1;1;53,5;-99;6777;3417;2;8
05.03.2025;12:20;436;435;874,1;3484;0;33805;-253;0,3;2;0;0;1;1;54,9;-194;6782;3484;2;8
05.03.2025;12:25;435;435;875,0;3569;0;33836;-257;0,3;2;0;0;1;1;56,4;-194;6792;3569;2;8
05.03.2025;12:30;435;435;875,0;3589;0;33618;-47;0,3;2;0;0;1;1;56,5;16;6764;3589;2;8
05.03.2025;12:35;435;435;874,1;3502;0;33751;-38;0,3;2;0;0;1;1;54,9;19;6790;3494;2;8
05.03.2025;12:40;435;435;874,1;3490;0;33726;-37;0,3;2;0;0;1;1;55,0;21;6782;3490;2;8
05.03.2025;12:45;434;435;875,0;3516;0;33716;-38;0,3;2;0;0;1;1;55,0;16;6782;3516;2;8
05.03.2025;12:50;436;435;874,1;3429;0;33724;-96;0,3;2;0;0;1;1;53,4;-45;6779;3429;2;8
05.03.2025;12:55;435;435;875,9;3508;0;33613;-106;0,3;2;0;0;1;1;55,0;-43;6756;3508;2;8
05.03.2025;13:00;435;435;874,1;3502;0;33642;-81;0,3;2;0;0;1;1;54,9;-28;6764;3502;2;8
05.03.2025;13:05;435;435;873,1;3502;0;33704;-173;0,3;2;0;0;1;1;55,0;-118;6769;3502;2;8
05.03.2025;13:10;435;435;875,0;3504;0;33778;-173;0,3;2;0;0;1;1;55,0;-116;6784;3504;2;8
05.03.2025;13:15;434;435;875,0;3496;0;33721;-212;0,3;2;0;0;1;1;55,0;-156;6769;3508;2;8
05.03.2025;13:20;435;435;873,1;3526;0;33873;-301;0,3;2;0;0;1;1;55,0;-241;6792;3526;2;8
05.03.2025;13:25;435;435;873,1;3403;0;33867;-414;0,3;2;0;0;1;1;53,5;-359;6782;3403;2;8
05.03.2025;13:30;435;435;875,0;3421;0;33839;-571;0,3;2;0;0;1;1;53,5;-515;6769;3421;2;8
05.03.2025;13:35;436;435;873,1;3500;0;33862;-548;0,4;2;0;0;1;1;55,0;-486;6774;3500;2;8
05.03.2025;13:40;435;435;874,1;3496;0;33607;-62;0,4;2;0;0;1;1;55,0;-3;6758;3496;2;8
05.03.2025;13:45;435;435;873,1;3504;0;33619;-24;0,4;2;0;0;1;1;55,0;40;6761;3504;2;8
05.03.2025;13:50;435;435;873,1;3508;0;33577;-22;0,4;2;0;0;1;1;55,0;40;6756;3508;2;8
05.03.2025;13:55;435;435;873,1;3514;0;33528;-18;0,4;2;0;0;1;1;55,0;42;6745;3514;2;8
05.03.2025;14:00;435;435;874,1;3504;0;33536;-20;0,4;2;0;0;1;1;55,0;38;6745;3504;2;8
05.03.2025;14:05;435;435;873,1;3441;0;33563;-12;0,4;2;0;0;1;1;53,5;42;6751;3441;2;8
05.03.2025;14:10;435;435;874,1;3443;0;33790;-263;0,4;2;0;0;1;1;53,5;-213;6779;3443;2;8
05.03.2025;14:15;436;435;873,1;3421;0;33629;-76;0,4;2;0;0;1;1;53,5;-19;6753;3421;2;8
05.03.2025;14:20;435;435;874,1;3508;0;33636;-41;0,4;2;0;0;1;1;55,0;16;6764;3508;2;8
05.03.2025;14:25;435;435;874,1;3536;0;33694;-26;0,5;2;0;0;1;1;55,0;24;6774;3536;2;8
05.03.2025;14:30;435;435;874,1;3522;0;33681;-61;0,5;2;0;0;1;1;55,0;-7;6771;3522;2;8
05.03.2025;14:35;435;435;873,1;3504;0;33608;-24;0,4;2;0;0;1;1;55,0;35;6758;3504;2;8
05.03.2025;14:40;435;435;873,1;3494;0;33574;-19;0,4;2;0;0;1;1;55,0;40;6751;3494;2;8
05.03.2025;14:45;435;435;873,1;3486;0;33606;-23;0,4;2;0;0;1;1;55,0;31;6758;3486;2;8
05.03.2025;14:50;435;435;874,1;3526;0;33682;-20;0,4;2;0;0;1;1;55,0;35;6771;3526;2;8
05.03.2025;14:55;435;435;873,1;3510;0;33416;-24;0,4;2;0;0;1;1;55,0;36;6727;3510;2;8
05.03.2025;15:00;436;435;873,1;3518;0;33368;-20;0,5;2;0;0;1;1;55,0;36;6714;3520;2;8
05.03.2025;15:05;435;435;874,1;3508;0;33599;-16;0,5;2;0;0;1;1;55,0;40;6761;3508;2;8
05.03.2025;15:10;435;435;873,1;3512;0;33536;-15;0,5;2;0;0;1;1;55,0;45;6748;3512;2;8
05.03.2025;15:15;435;435;873,1;3573;0;33519;-19;0,5;2;0;0;1;1;56,5;49;6745;3573;2;8
05.03.2025;15:20;435;435;873,1;3601;0;33530;-18;0,5;2;0;0;1;1;56,5;47;6748;3601;2;8
05.03.2025;15:25;435;435;873,1;3591;0;33459;-23;0,5;2;0;0;1;1;56,5;40;6727;3591;2;8
05.03.2025;15:30;435;435;873,1;3585;0;33400;-19;0,6;2;0;0;1;1;56,5;47;6719;3585;2;8
05.03.2025;15:35;435;435;873,1;3502;0;33453;-11;0,7;2;0;0;1;1;55,0;47;6730;3502;2;8
05.03.2025;15:40;435;435;872,2;3504;0;33327;-15;0,8;2;0;0;1;1;55,0;45;6704;3508;2;8
05.03.2025;15:45;436;435;873,1;3510;0;33328;-11;0,7;2;0;0;1;1;55,0;52;6704;3510;2;8
05.03.2025;15:50;435;435;872,2;3575;0;33343;-17;0,7;2;0;0;1;1;56,5;47;6709;3575;2;8
05.03.2025;15:55;435;435;872,2;3595;0;33260;-18;0,6;2;0;0;1;1;56,5;45;6696;3595;2;8
05.03.2025;16:00;435;435;873,1;3510;0;33394;-11;0,6;2;0;0;1;1;55,0;45;6719;3520;2;8
05.03.2025;16:05;435;435;872,2;3496;0;33508;-10;0,6;2;0;0;1;1;55,0;52;6745;3496;2;8
05.03.2025;16:10;435;435;871,3;3504;0;33503;-11;0,6;2;0;0;1;1;55,0;49;6738;3504;2;8
05.03.2025;16:15;435;435;871,3;3506;0;33601;-6;0,6;2;0;0;1;1;55,0;54;6761;3506;2;8
05.03.2025;16:20;436;435;871,3;3510;0;33779;-366;0,5;2;0;0;1;1;55,0;-309;6769;3510;2;8
05.03.2025;16:25;435;435;871,3;3502;0;33789;-273;0,5;2;0;0;1;1;55,0;-213;6782;3502;2;8
05.03.2025;16:30;435;435;871,3;3585;0;33714;-249;0,5;2;0;0;1;1;56,5;-182;6761;3585;2;8
05.03.2025;16:35;435;435;872,2;3585;0;33588;-125;0,5;2;0;0;1;1;56,5;-59;6751;3585;2;8
05.03.2025;16:40;435;435;872,2;3500;0;33505;-23;0,5;2;0;0;1;1;55,0;40;6738;3500;2;8
05.03.2025;16:45;435;435;873,1;3514;0;33330;-24;0,5;2;0;0;1;1;55,0;38;6706;3514;2;8
05.03.2025;16:50;436;435;872,2;3508;0;33456;-22;0,5;2;0;0;1;1;55,0;40;6730;3508;2;8
05.03.2025;16:55;435;435;871,3;3583;0;33371;-22;0,5;2;0;0;1;1;56,5;40;6714;3583;2;8
05.03.2025;17:00;435;435;872,2;3581;0;33464;-20;0,5;2;0;0;1;1;56,5;47;6735;3581;2;8
05.03.2025;17:05;435;435;873,1;3599;0;33589;-16;0,5;2;0;0;1;1;56,5;52;6761;3599;2;8
05.03.2025;17:10;435;435;872,2;3575;0;33532;-21;0,5;2;0;0;1;1;56,5;43;6748;3575;2;8
05.03.2025;17:15;435;435;872,2;3512;0;33489;-7;0,5;2;0;0;1;1;55,0;57;6740;3512;2;8
05.03.2025;17:20;435;435;873,1;3508;0;33388;-1;0,5;2;0;0;1;1;55,0;62;6719;3508;2;8
05.03.2025;17:25;435;435;871,3;3603;0;33197;-6;0,5;2;0;0;1;1;56,5;66;6683;3603;2;8
05.03.2025;17:30;435;435;872,2;3585;0;33265;1;0,5;2;0;0;1;1;56,5;69;6696;3585;2;8
05.03.2025;17:35;435;435;873,1;3587;0;33457;2;0,5;2;0;0;1;1;56,5;68;6735;3587;2;8
05.03.2025;17:40;435;435;873,1;3579;0;33411;-4;0,5;2;0;0;1;1;56,5;61;6725;3579;2;8
05.03.2025;17:45;435;435;873,1;3585;0;33397;-8;0,4;2;0;0;1;1;56,5;66;6719;3585;2;8
05.03.2025;17:50;435;435;873,1;3607;0;33704;-1;0,4;2;0;0;1;1;56,5;62;6782;3607;2;8
05.03.2025;17:55;435;435;872,2;3591;0;33673;-3;0,4;2;0;0;1;1;56,5;62;6779;3591;2;8
05.03.2025;18:00;435;435;873,1;3595;0;33687;-6;0,4;2;0;0;1;1;56,5;61;6779;3595;2;8
05.03.2025;18:05;437;435;871,3;4430;0;33472;-17;0,4;2;0;0;1;1;74,4;118;6745;4430;2;8
05.03.2025;18:10;435;435;873,1;4290;0;33337;-4;0,4;2;0;0;1;1;70,5;120;6717;4290;2;8
05.03.2025;18:15;435;435;872,2;3976;0;33306;16;0,4;2;0;0;1;1;64,0;111;6709;3976;2;8
05.03.2025;18:20;435;435;873,1;3757;0;33241;15;0,3;2;0;0;1;1;59,5;92;6693;3757;2;8
05.03.2025;18:25;435;435;873,1;3678;0;33247;19;0,3;2;0;0;1;1;58,0;95;6696;3670;2;8
05.03.2025;18:30;435;435;873,1;3581;0;33203;24;0,3;2;0;0;1;1;56,5;94;6686;3581;2;8
05.03.2025;18:35;435;435;873,1;3583;0;33353;17;0,4;2;0;0;1;1;56,5;87;6714;3583;2;8
05.03.2025;18:40;436;435;872,2;3644;0;33307;7;0,4;2;0;0;1;1;58,0;87;6704;3644;2;8
05.03.2025;18:45;435;435;873,1;3670;0;33291;7;0,4;2;0;0;1;1;58,0;78;6701;3670;2;8
05.03.2025;18:50;435;435;874,1;3660;0;33265;5;0,3;2;0;0;1;1;58,0;82;6696;3660;2;8
05.03.2025;18:55;435;435;874,1;3672;0;33000;8;0,3;2;0;0;1;1;58,0;82;6641;3672;2;8
05.03.2025;19:00;435;435;874,1;3601;0;33024;11;0,3;2;0;0;1;1;56,5;80;6649;3601;2;8
05.03.2025;19:05;435;435;874,1;3597;0;33019;15;0,3;2;0;0;1;1;56,5;82;6647;3597;2;8
05.03.2025;19:10;436;435;874,1;3601;0;33058;19;0,3;2;0;0;1;1;56,5;89;6654;3601;2;8
05.03.2025;19:15;435;435;873,1;3668;0;33108;9;0,3;2;0;0;1;1;58,0;83;6662;3668;2;8
05.03.2025;19:20;435;435;873,1;3664;0;33200;11;0,3;2;0;0;1;1;58,0;85;6680;3664;2;8
05.03.2025;19:25;435;435;874,1;3686;0;33244;13;0,3;2;0;0;1;1;58,0;87;6691;3686;2;8
05.03.2025;19:30;435;435;873,1;3658;0;33267;11;0,3;2;0;0;1;1;58,0;87;6693;3672;2;8
05.03.2025;19:35;435;435;874,1;3674;0;33330;14;0,3;2;0;0;1;1;58,0;87;6706;3674;2;8
05.03.2025;19:40;435;435;874,1;3672;0;33367;11;0,3;2;0;0;1;1;58,0;82;6717;3672;2;8
05.03.2025;19:45;435;435;873,1;3664;0;33429;15;0,3;2;0;0;1;1;58,0;89;6725;3664;2;8
05.03.2025;19:50;435;435;874,1;3664;0;33427;10;0,3;2;0;0;1;1;58,0;83;6727;3662;2;8
05.03.2025;19:55;435;435;874,1;3664;0;33445;9;0,3;2;0;0;1;1;58,0;80;6727;3664;2;8
05.03.2025;20:00;435;435;873,1;3668;0;33320;6;0,3;2;0;0;1;1;58,0;80;6706;3668;2;8
05.03.2025;20:05;435;435;874,1;3662;0;33293;6;0,3;2;0;0;1;1;58,0;82;6699;3662;2;8
05.03.2025;20:10;435;435;874,1;3660;0;33303;6;0,3;2;0;0;1;1;58,0;82;6699;3660;2;8
05.03.2025;20:15;436;435;874,1;3664;0;33308;6;0,3;2;0;0;1;1;58,0;82;6704;3664;2;8
05.03.2025;20:20;435;435;874,1;3755;0;33394;1;0,3;2;0;0;1;1;59,5;82;6719;3755;2;8
05.03.2025;20:25;435;435;874,1;3739;0;33432;7;0,3;2;0;0;1;1;59,5;85;6727;3739;2;8
05.03.2025;20:30;435;435;874,1;3745;0;33461;1;0,3;2;0;0;1;1;59,5;80;6735;3745;2;8
05.03.2025;20:35;435;435;874,1;3747;0;33499;4;0,3;2;0;0;1;1;59,5;82;6738;3747;2;8
05.03.2025;20:40;435;435;875,9;3668;0;33642;12;0,3;2;0;0;1;1;58,0;83;6769;3668;2;8
05.03.2025;20:45;435;435;874,1;3662;0;33672;11;0,3;2;0;0;1;1;58,0;83;6777;3662;2;8
05.03.2025;20:50;435;435;875,0;3757;0;33644;2;0,3;2;0;0;1;1;59,5;76;6771;3757;2;8
05.03.2025;20:55;435;435;874,1;3739;0;33668;5;0,3;2;0;0;1;1;59,5;82;6774;3739;2;8
05.03.2025;21:00;435;435;874,1;3741;0;33678;9;0,3;2;0;0;1;1;59,5;85;6779;3741;2;8
05.03.2025;21:05;435;435;874,1;3834;0;33672;2;0,2;2;0;0;1;1;61,0;83;6777;3834;2;8
05.03.2025;21:10;435;435;873,1;3824;0;33528;2;0,2;2;0;0;1;1;61,0;82;6748;3824;2;8
05.03.2025;21:15;434;435;874,1;3820;0;33557;-1;0,2;2;0;0;1;1;61,0;83;6753;3820;2;8
05.03.2025;21:20;435;435;874,1;3739;0;33528;6;0,2;2;0;0;1;1;59,5;83;6748;3739;2;8
05.03.2025;21:25;436;435;874,1;3745;0;33733;-7;0,2;2;0;0;1;1;59,5;68;6790;3745;2;8
05.03.2025;21:30;435;435;875,0;3830;0;33765;-15;0,2;2;0;0;1;1;61,0;62;6795;3830;2;8
05.03.2025;21:35;435;435;874,1;3828;0;33726;-43;0,2;2;0;0;1;1;61,0;36;6782;3828;2;8
05.03.2025;21:40;435;435;874,1;3822;0;33751;-76;0,2;2;0;0;1;1;61,0;10;6784;3822;2;8
05.03.2025;21:45;435;435;874,1;3808;0;33789;-134;0,2;2;0;0;1;1;61,0;-50;6792;3808;2;8
05.03.2025;21:50;435;435;874,1;3897;0;33738;-138;0,2;2;0;0;1;1;62,5;-45;6782;3897;2;8
05.03.2025;21:55;435;435;874,1;3901;0;33779;-167;0,2;2;0;0;1;1;62,5;-76;6784;3901;2;8
05.03.2025;22:00;435;435;874,1;3891;0;33708;-171;0,2;2;0;0;1;1;62,5;-85;6771;3891;2;8
05.03.2025;22:05;435;435;874,1;3899;0;33752;-165;0,2;2;0;0;1;1;62,5;-73;6782;3899;2;8
05.03.2025;22:10;435;435;874,1;3895;0;33769;-172;0,2;2;0;0;1;1;62,5;-82;6784;3895;2;8
05.03.2025;22:15;435;435;874,1;3887;0;33839;-171;0,2;2;0;0;1;1;62,5;-82;6800;3887;2;8
05.03.2025;22:20;436;435;874,1;3895;0;33765;-234;0,2;2;0;0;1;1;62,5;-142;6777;3895;2;8
05.03.2025;22:25;436;435;874,1;3960;0;33723;-239;0,2;2;0;0;1;1;64,0;-144;6777;3960;2;8
05.03.2025;22:30;435;435;874,1;3968;0;33725;-238;0,2;2;0;0;1;1;64,0;-144;6771;3968;2;8
05.03.2025;22:35;435;435;875,0;3978;0;33742;-234;0,2;2;0;0;1;1;64,0;-144;6774;3978;2;8
05.03.2025;22:40;435;435;873,1;3962;0;33840;-234;0,2;2;0;0;1;1;64,0;-142;6792;3962;2;8
05.03.2025;22:45;436;435;874,1;3964;0;33793;-323;0,2;2;0;0;1;1;64,0;-231;6779;3964;2;8
05.03.2025;22:50;435;435;874,1;4025;0;33839;-333;0,2;2;0;0;1;1;65,5;-233;6784;4025;2;8
05.03.2025;22:55;435;435;873,1;4037;0;33849;-330;0,2;2;0;0;1;1;65,5;-234;6790;4037;2;8
05.03.2025;23:00;435;435;875,0;3966;0;33837;-333;0,2;2;0;0;1;1;64,0;-238;6784;3966;2;8
05.03.2025;23:05;435;435;874,1;3960;0;33798;-392;0,2;2;0;0;1;1;64,0;-299;6771;3960;2;8
05.03.2025;23:10;435;435;874,1;3958;0;33707;-389;0,2;2;0;0;1;1;64,0;-293;6756;3958;2;8
05.03.2025;23:15;435;435;874,1;4047;0;33805;-300;0,2;2;0;0;1;1;65,5;-205;6784;4047;2;8
05.03.2025;23:20;435;435;874,1;4041;0;33781;-299;0,2;2;0;0;1;1;65,5;-201;6774;4041;2;8
05.03.2025;23:25;435;435;874,1;4025;0;33768;-299;0,2;2;0;0;1;1;65,5;-200;6777;4025;2;8
05.03.2025;23:30;435;435;874,1;4037;0;33767;-301;0,2;2;0;0;1;1;65,5;-205;6777;4037;2;8
05.03.2025;23:35;435;435;874,1;4039;0;33753;-299;0,2;2;0;0;1;1;65,5;-200;6771;4039;2;8
05.03.2025;23:40;435;435;874,1;4027;0;33781;-302;0,2;2;0;0;1;1;65,5;-207;6779;4027;2;8
05.03.2025;23:45;435;435;874,1;4014;0;33776;-302;0,2;2;0;0;1;1;65,5;-203;6777;4014;2;8
05.03.2025;23:50;435;435;874,1;4035;0;33844;-327;0,2;2;0;0;1;1;65,5;-227;6790;4035;2;8
05.03.2025;23:55;435;435;873,1;4047;0;33828;-329;0,2;2;0;0;1;1;65,5;-229;6784;4047;2;8
06.03.2025;00:00;435;435;874,1;4087;0;33872;-363;0,2;2;0;0;1;1;67,0;-259;6792;4087;2;8
06.03.2025;00:05;435;435;873,1;4102;0;33837;-432;0,2;2;0;0;1;1;67,0;-325;6779;4102;2;8
06.03.2025;00:10;435;435;874,1;4093;0;33854;-427;0,2;2;0;0;1;1;67,0;-323;6784;4093;2;8
06.03.2025;00:15;435;435;874,1;4057;0;33868;-485;0,2;2;0;0;1;1;65,5;-380;6779;4057;2;8
06.03.2025;00:20;435;435;874,1;4045;0;33879;-484;0,1;2;0;0;1;1;65,5;-385;6782;4045;2;8
06.03.2025;00:25;435;435;874,1;4019;0;33831;-486;0,1;2;0;0;1;1;65,5;-385;6774;4019;2;8
06.03.2025;00:30;435;435;874,1;4091;0;33848;-487;0,1;2;0;0;1;1;67,0;-385;6782;4091;2;8
06.03.2025;00:35;435;435;874,1;4114;0;33850;-552;0,1;2;0;0;1;1;67,0;-451;6774;4114;2;8
06.03.2025;00:40;435;435;874,1;4116;0;33731;-496;0,1;2;0;0;1;1;67,0;-389;6751;4116;2;8
06.03.2025;00:45;435;435;874,1;4114;0;33715;-397;0,1;2;0;0;1;1;67,0;-299;6758;4114;2;8
06.03.2025;00:50;436;435;874,1;4104;0;33684;-367;0,1;2;0;0;1;1;67,0;-260;6756;4104;2;8
06.03.2025;00:55;435;435;874,1;4108;0;33730;-365;0,1;2;0;0;1;1;67,0;-260;6761;4108;2;8
06.03.2025;01:00;436;435;875,0;4104;0;33780;-367;0,1;2;0;0;1;1;67,0;-264;6777;4104;2;8
06.03.2025;01:05;436;435;874,1;4183;0;33742;-370;0,1;2;0;0;1;1;68,5;-259;6769;4183;2;8
06.03.2025;01:10;435;435;874,1;4179;0;33812;-307;0,1;2;0;0;1;1;68,5;-198;6784;4179;2;8
06.03.2025;01:15;435;435;874,1;4191;0;33812;-372;0,1;2;0;0;1;1;68,5;-264;6782;4191;2;8
06.03.2025;01:20;435;435;874,1;4185;0;33810;-432;0,1;2;0;0;1;1;68,4;-325;6777;4193;2;8
06.03.2025;01:25;435;435;874,1;4166;0;33772;-432;0,1;2;0;0;1;1;68,5;-323;6769;4166;2;8
06.03.2025;01:30;435;435;874,1;4168;0;33769;-434;0,1;2;0;0;1;1;68,4;-321;6771;4168;2;8
06.03.2025;01:35;435;435;874,1;4166;0;33784;-433;0,1;2;0;0;1;1;68,4;-321;6766;4166;2;8
06.03.2025;01:40;435;435;874,1;4160;0;33789;-431;0,1;2;0;0;1;1;68,5;-319;6771;4160;2;8
06.03.2025;01:45;436;435;874,1;4245;0;33807;-433;0,1;2;0;0;1;1;70,0;-316;6774;4245;2;8
06.03.2025;01:50;435;435;873,1;4255;0;33884;-435;0,1;2;0;0;1;1;70,0;-319;6790;4253;2;8
06.03.2025;01:55;436;435;873,1;4223;0;33882;-436;0,1;2;0;0;1;1;70,0;-316;6790;4223;2;8
06.03.2025;02:00;435;435;874,1;4229;0;33881;-440;0,1;2;0;0;1;1;70,0;-323;6792;4229;2;8
06.03.2025;02:05;435;435;874,1;4237;0;33853;-496;0,2;2;0;0;1;1;70,0;-385;6782;4237;2;8
06.03.2025;02:10;435;435;874,1;4296;0;33887;-533;0,2;2;0;0;1;1;71,5;-411;6784;4296;2;8
06.03.2025;02:15;435;435;873,1;4308;0;33869;-561;0,2;2;0;0;1;1;71,5;-441;6779;4308;2;8
06.03.2025;02:20;435;435;874,1;4310;0;33869;-561;0,1;2;0;0;1;1;71,5;-439;6779;4310;2;8
06.03.2025;02:25;435;435;874,1;4318;0;33884;-567;0,1;2;0;0;1;1;71,5;-444;6779;4318;2;8
06.03.2025;02:30;435;435;874,1;4308;0;33887;-565;0,1;2;0;0;1;1;71,5;-446;6782;4308;2;8
06.03.2025;02:35;435;435;874,1;4235;0;33925;-561;0,1;2;0;0;1;1;70,0;-444;6790;4255;2;8
06.03.2025;02:40;435;435;873,1;4247;0;33883;-561;0,1;2;0;0;1;1;70,0;-446;6782;4247;2;8
06.03.2025;02:45;435;435;874,1;4286;0;33869;-563;0,1;2;0;0;1;1;70,9;-446;6779;4286;2;8
06.03.2025;02:50;435;435;874,1;4355;0;33857;-566;0,1;2;0;0;1;1;72,4;-446;6777;4355;2;8
06.03.2025;02:55;435;435;874,1;4359;0;33873;-564;0,1;2;0;0;1;1;72,5;-441;6779;4359;2;8
06.03.2025;03:00;435;435;873,1;4341;0;33862;-567;0,1;2;0;0;1;1;72,4;-441;6777;4341;2;8
06.03.2025;03:05;435;435;874,1;4369;0;33865;-567;0,1;2;0;0;1;1;72,4;-444;6779;4369;2;8
06.03.2025;03:10;434;435;874,1;4367;0;33890;-567;0,1;2;0;0;1;1;72,4;-444;6782;4367;2;8
06.03.2025;03:15;435;435;874,1;4349;0;33854;-569;0,1;2;0;0;1;1;72,5;-444;6774;4349;2;8
06.03.2025;03:20;435;435;874,1;4353;0;33837;-568;0,1;2;0;0;1;1;72,5;-444;6771;4353;2;8
06.03.2025;03:25;435;435;874,1;4349;0;33844;-569;0,1;2;0;0;1;1;72,5;-446;6771;4349;2;8
06.03.2025;03:30;435;435;874,1;4268;0;33871;-560;0,1;2;0;0;1;1;71,0;-437;6779;4268;2;8
06.03.2025;03:35;436;435;871,3;4339;0;33844;-566;0,1;2;0;0;1;1;72,4;-448;6777;4339;2;8
06.03.2025;03:40;435;435;874,1;4363;0;33845;-569;0,1;2;0;0;1;1;72,5;-444;6771;4363;2;8
06.03.2025;03:45;435;435;874,1;4334;0;33860;-569;0,1;2;0;0;1;1;72,5;-443;6774;4334;2;8
06.03.2025;03:50;436;435;874,1;4345;0;33842;-566;0,1;2;0;0;1;1;72,5;-437;6771;4345;2;8
06.03.2025;03:55;436;435;874,1;4343;0;33769;-567;0,1;2;0;0;1;1;72,5;-441;6758;4343;2;8
06.03.2025;04:00;435;435;874,1;4361;0;33789;-571;0,1;2;0;0;1;1;72,5;-451;6758;4361;2;8
06.03.2025;04:05;435;435;874,1;4416;0;33817;-574;0,1;2;0;0;1;1;73,9;-443;6764;4416;2;8
06.03.2025;04:10;435;435;874,1;4395;0;33796;-573;0,1;2;0;0;1;1;74,0;-439;6764;4395;2;8
06.03.2025;04:15;435;435;874,1;4424;0;33821;-569;0,1;2;0;0;1;1;73,9;-441;6764;4424;2;8
06.03.2025;04:20;435;435;874,1;4332;0;33766;-570;0,1;2;0;0;1;1;72,5;-448;6761;4332;2;8
06.03.2025;04:25;435;435;874,1;4347;0;33779;-569;0,1;2;0;0;1;1;72,4;-446;6761;4347;2;8
06.03.2025;04:30;435;435;873,1;4361;0;33768;-571;0,1;2;0;0;1;1;72,5;-451;6758;4361;2;8
06.03.2025;04:35;435;435;874,1;4339;0;33749;-510;0,1;2;0;0;1;1;72,5;-387;6756;4339;2;8
06.03.2025;04:40;435;435;874,1;4353;0;33719;-415;0,1;2;0;0;1;1;72,5;-290;6761;4353;2;8
06.03.2025;04:45;435;435;874,1;4353;0;33688;-415;0,1;2;0;0;1;1;72,5;-295;6751;4353;2;8
06.03.2025;04:50;435;435;874,1;4365;0;33754;-322;0,1;2;0;0;1;1;72,4;-200;6771;4365;2;8
06.03.2025;04:55;435;435;873,1;4355;0;33697;-316;0,1;2;0;0;1;1;72,5;-194;6764;4355;2;8
06.03.2025;05:00;435;435;874,1;4367;0;33611;-63;0,1;2;0;0;1;1;72,4;61;6764;4367;2;8
06.03.2025;05:05;435;435;874,1;4288;0;33578;-63;0,1;2;0;0;1;1;71,0;52;6756;4288;2;8
06.03.2025;05:10;435;435;874,1;4282;0;33564;-46;0,1;2;0;0;1;1;71,0;69;6758;4282;2;8
06.03.2025;05:15;435;435;874,1;4298;0;33568;-36;0,1;2;0;0;1;1;71,0;85;6756;4298;2;8
06.03.2025;05:20;435;435;874,1;4274;0;33547;-30;0,1;2;0;0;1;1;70,9;95;6751;4274;2;8
06.03.2025;05:25;435;435;874,1;4290;0;33683;-25;0,1;2;0;0;1;1;70,9;90;6779;4290;2;8
06.03.2025;05:30;435;435;873,1;4363;0;33668;-31;0,1;2;0;0;1;1;72,4;90;6779;4363;2;8
06.03.2025;05:35;435;435;874,1;4290;0;33644;-23;0,1;2;0;0;1;1;71,0;95;6771;4290;2;8
06.03.2025;05:40;435;435;874,1;4288;0;33565;-29;0,1;2;0;0;1;1;70,9;92;6758;4288;2;8
06.03.2025;05:45;435;435;874,1;4312;0;33692;-136;0,1;2;0;0;1;1;70,9;-12;6774;4312;2;8
06.03.2025;05:50;435;435;874,1;4264;0;33631;-136;0,1;2;0;0;1;1;71,0;-16;6758;4264;2;8
06.03.2025;05:55;435;435;874,1;4209;0;33608;-98;0,1;2;0;0;1;1;69,5;17;6764;4209;2;8
06.03.2025;06:00;435;435;874,1;4215;0;33586;-27;0,1;2;0;0;1;1;69,4;83;6761;4215;2;8
06.03.2025;06:05;435;435;874,1;4217;0;33542;-26;0,1;2;0;0;1;1;69,4;87;6756;4217;2;8
06.03.2025;06:10;435;435;874,1;4205;0;33474;-27;0,0;2;0;0;1;1;69,5;75;6740;4205;2;8
06.03.2025;06:15;435;435;874,1;4286;0;33802;-337;0,0;2;0;0;1;1;70,9;-213;6782;4286;2;8
06.03.2025;06:20;435;435;874,1;4288;0;33772;-373;0,0;2;0;0;1;1;70,9;-252;6774;4288;2;8
06.03.2025;06:25;435;435;874,1;4205;0;33681;-275;0,0;2;0;0;1;1;69,4;-163;6764;4205;2;8
06.03.2025;06:30;435;435;874,1;4215;0;33592;-31;0,1;2;0;0;1;1;69,4;89;6764;4215;2;8
06.03.2025;06:35;435;435;874,1;4215;0;33469;-29;0,1;2;0;0;1;1;69,4;83;6735;4215;2;8
06.03.2025;06:40;435;435;875,0;4233;0;33408;-29;0,1;2;0;0;1;1;69,4;83;6725;4233;2;8
06.03.2025;06:45;434;435;874,1;4231;0;33329;-24;0,1;2;0;0;1;1;69,4;95;6714;4231;2;8
06.03.2025;06:50;435;435;875,0;4156;0;33294;-17;0,1;2;0;0;1;1;68,0;92;6704;4156;2;8
06.03.2025;06:55;435;435;875,0;4150;0;33219;-18;0,1;2;0;0;1;1;68,0;95;6693;4150;2;8
06.03.2025;07:00;435;435;874,1;4134;0;33499;-9;0,1;2;0;0;1;1;68,0;97;6748;4134;2;8
06.03.2025;07:05;435;435;874,1;4162;0;33600;-10;0,1;2;0;0;1;1;68,0;95;6769;4162;2;8
06.03.2025;07:10;435;435;874,1;4154;0;33588;-11;0,1;2;0;0;1;1;68,0;97;6764;4154;2;8
06.03.2025;07:15;435;435;875,0;4152;0;33585;-16;0,1;2;0;0;1;1;68,0;95;6764;4152;2;8
06.03.2025;07:20;435;435;875,0;4177;0;33486;-17;0,1;2;0;0;1;1;68,0;89;6745;4177;2;8
06.03.2025;07:25;435;435;874,1;4162;0;33426;-15;0,1;2;0;0;1;1;68,0;95;6730;4162;2;8
06.03.2025;07:30;435;435;875,0;4152;0;33698;-90;0,1;2;0;0;1;1;68,0;19;6779;4152;2;8
06.03.2025;07:35;435;435;875,0;4156;0;33696;-94;0,1;2;0;0;1;1;68,0;16;6779;4156;2;8
06.03.2025;07:40;435;435;875,0;4087;0;33690;-85;0,1;2;0;0;1;1;66,5;19;6779;4083;2;8
06.03.2025;07:45;435;435;875,0;4091;0;33692;-81;0,1;2;0;0;1;1;66,5;23;6779;4091;2;8
06.03.2025;07:50;435;435;875,0;4100;0;33547;-33;0,1;2;0;0;1;1;66,5;73;6758;4095;2;8
06.03.2025;07:55;435;435;875,0;4075;0;33776;-195;0,1;2;0;0;1;1;66,5;-90;6782;4075;2;8
06.03.2025;08:00;435;435;875,0;4067;0;33700;-196;0,1;2;0;0;1;1;66,5;-92;6771;4067;2;8
06.03.2025;08:05;435;435;875,0;4091;0;33606;-196;0,1;2;0;0;1;1;66,5;-92;6753;4091;2;8
06.03.2025;08:10;435;435;874,1;4087;0;33619;-136;0,1;2;0;0;1;1;66,5;-31;6761;4081;2;8
06.03.2025;08:15;435;435;875,0;4077;0;33654;-133;0,1;2;0;0;1;1;66,5;-31;6769;4077;2;8
06.03.2025;08:20;435;435;875,0;4089;0;33593;-76;0,1;2;0;0;1;1;66,5;31;6758;4089;2;8
06.03.2025;08:25;435;435;875,0;4081;0;33533;-35;0,1;2;0;0;1;1;66,5;69;6751;4081;2;8
06.03.2025;08:30;435;435;875,0;4012;0;33535;-29;0,1;2;0;0;1;1;65,0;68;6748;4012;2;8
06.03.2025;08:35;435;435;875,0;4006;0;33411;-29;0,1;2;0;0;1;1;65,0;73;6725;4006;2;8
06.03.2025;08:40;435;435;875,0;4006;0;33401;-26;0,1;2;0;0;1;1;65,0;73;6725;4006;2;8
06.03.2025;08:45;436;435;875,0;4025;0;33371;-26;0,1;2;0;0;1;1;65,0;75;6717;4025;2;8
06.03.2025;08:50;436;435;875,0;4019;0;33314;-18;0,1;2;0;0;1;1;65,0;82;6706;4019;2;8
06.03.2025;08:55;435;435;875,0;4019;0;33304;-23;0,1;2;0;0;1;1;65,0;76;6704;4019;2;8
06.03.2025;09:00;435;435;875,0;4085;0;33325;-9;0,1;2;0;0;1;1;66,5;95;6709;4085;2;8
06.03.2025;09:05;435;435;875,0;4085;0;33275;-7;0,1;2;0;0;1;1;66,5;99;6704;4085;2;8
06.03.2025;09:10;434;435;875,0;4019;0;33311;-2;0,1;2;0;0;1;1;65,0;97;6706;4019;2;8
06.03.2025;09:15;435;435;874,1;3948;0;33288;-1;0,1;2;0;0;1;1;63,5;92;6699;3948;2;8
06.03.2025;09:20;436;435;875,0;3938;0;33162;-1;0,1;2;0;0;1;1;63,5;95;6675;3938;2;8
06.03.2025;09:25;436;435;875,0;4025;0;33088;-1;0,1;2;0;0;1;1;65,0;97;6662;4025;2;8
06.03.2025;09:30;435;435;875,0;4010;0;33664;-8;0,1;2;0;0;1;1;65,0;89;6777;4010;2;8
06.03.2025;09:35;435;435;875,0;4016;0;32802;-8;0,1;2;0;0;1;1;65,0;99;6597;4016;2;8
06.03.2025;09:40;435;435;875,0;4002;0;33049;1;0,1;2;0;0;1;1;64,9;106;6652;3996;2;8
06.03.2025;09:45;434;435;875,0;4012;0;33292;8;0,1;2;0;0;1;1;65,0;109;6704;4012;2;8
06.03.2025;09:50;435;435;874,1;3946;0;33335;14;0,2;2;0;0;1;1;63,5;113;6709;3946;2;8
06.03.2025;09:55;435;435;874,1;3950;0;32901;-1;0,2;2;0;0;1;1;63,5;97;6620;3950;2;8
06.03.2025;10:00;436;435;874,1;3935;0;33132;6;0,2;2;0;0;1;1;63,5;106;6673;3935;2;8
06.03.2025;10:05;436;435;874,1;4375;0;33631;-21;0,2;2;0;0;1;1;72,4;101;6774;4375;2;8
06.03.2025;10:10;435;435;873,1;4365;0;33624;-16;0,2;2;0;0;1;1;72,5;109;6771;4365;2;8
06.03.2025;10:15;435;435;874,1;4152;0;33693;0;0,2;2;0;0;1;1;68,0;108;6790;4152;2;8
06.03.2025;10:20;435;435;873,1;4006;0;33662;-15;0,2;2;0;0;1;1;65,0;82;6779;4006;2;8
06.03.2025;10:25;435;435;874,1;4010;0;33754;-13;0,2;2;0;0;1;1;65,0;78;6795;4010;2;8
06.03.2025;10:30;435;435;874,1;3933;0;33703;-7;0,2;2;0;0;1;1;63,5;83;6787;3933;2;8
06.03.2025;10:35;435;435;874,1;3925;0;33724;-40;0,2;2;0;0;1;1;63,5;52;6784;3925;2;8
06.03.2025;10:40;435;435;874,1;3942;0;33731;-81;0,3;2;0;0;1;1;63,5;10;6784;3942;2;8
06.03.2025;10:45;435;435;874,1;3893;0;33742;-166;0,3;2;0;0;1;1;62,0;-82;6779;3893;2;8
06.03.2025;10:50;435;435;874,1;3848;0;33686;-170;0,3;2;0;0;1;1;62,0;-82;6771;3848;2;8
06.03.2025;10:55;436;435;874,1;3889;0;33666;-174;0,3;2;0;0;1;1;62,0;-92;6764;3889;2;8
06.03.2025;11:00;435;435;874,1;3933;0;33892;-450;0,3;2;0;0;1;1;63,5;-358;6795;3933;2;8
06.03.2025;11:05;435;435;873,1;3972;0;33196;18;0,3;2;0;0;1;1;63,5;111;6683;3972;2;8
06.03.2025;11:10;435;435;874,1;3958;0;32908;-20;0,3;2;0;0;1;1;63,5;73;6623;3958;2;8
06.03.2025;11:15;435;435;873,1;3867;0;32990;-1;0,3;2;0;0;1;1;62,0;94;6636;3867;2;8
06.03.2025;11:20;435;435;874,1;3897;0;33030;5;0,3;2;0;0;1;1;62,0;95;6649;3897;2;8
06.03.2025;11:25;435;435;873,1;3869;0;33154;4;0,3;2;0;0;1;1;62,0;95;6670;3869;2;8
06.03.2025;11:30;435;435;874,1;3873;0;33631;-112;0,3;2;0;0;1;1;62,0;-21;6753;3873;2;8
06.03.2025;11:35;435;435;873,1;3883;0;33646;-103;0,3;2;0;0;1;1;62,0;-14;6764;3883;2;8
06.03.2025;11:40;435;435;873,1;3873;0;33667;-26;0,3;2;0;0;1;1;62,0;62;6771;3869;2;8
06.03.2025;11:45;435;435;873,1;3867;0;33750;-29;0,4;2;0;0;1;1;62,0;59;6795;3869;2;8
06.03.2025;11:50;436;435;873,1;3871;0;33702;-92;0,4;2;0;0;1;1;62,0;-3;6779;3871;2;8
06.03.2025;11:55;435;435;873,1;3889;0;33691;-91;0,4;2;0;0;1;1;62,0;-5;6774;3889;2;8
06.03.2025;12:00;435;435;873,1;3885;0;33727;-88;0,4;2;0;0;1;1;62,0;2;6782;3885;2;8
06.03.2025;12:05;435;435;873,1;3846;0;33707;-244;0,4;2;0;0;1;1;62,0;-149;6771;3846;2;8
06.03.2025;12:10;435;435;873,1;3867;0;33705;-241;0,4;2;0;0;1;1;62,0;-148;6769;3867;2;8
06.03.2025;12:15;435;435;874,1;3848;0;33715;-238;0,4;2;0;0;1;1;62,0;-151;6774;3848;2;8
06.03.2025;12:20;435;435;873,1;3865;0;33747;-242;0,4;2;0;0;1;1;62,0;-151;6779;3865;2;8
06.03.2025;12:25;435;435;873,1;3877;0;33820;-240;0,4;2;0;0;1;1;62,0;-153;6790;3877;2;8
06.03.2025;12:30;435;435;873,1;3852;0;33857;-455;0,4;2;0;0;1;1;62,0;-364;6784;3852;2;8
06.03.2025;12:35;435;435;873,1;3881;0;33751;-457;0,4;2;0;0;1;1;62,0;-370;6761;3881;2;8
06.03.2025;12:40;435;435;872,2;3852;0;33502;-25;0,4;2;0;0;1;1;62,0;62;6740;3852;2;8
06.03.2025;12:45;435;435;873,1;3798;0;33575;-15;0,4;2;0;0;1;1;60,5;66;6761;3798;2;8
06.03.2025;12:50;435;435;872,2;3802;0;33663;-15;0,4;2;0;0;1;1;60,5;64;6774;3802;2;8
06.03.2025;12:55;435;435;873,1;3788;0;33557;-21;0,4;2;0;0;1;1;60,5;62;6758;3788;2;8
06.03.2025;13:00;435;435;873,1;3796;0;33572;-18;0,4;2;0;0;1;1;60,5;59;6761;3796;2;8
06.03.2025;13:05;436;435;872,2;3846;0;33562;-18;0,5;2;0;0;1;1;60,5;61;6753;3846;2;8
06.03.2025;13:10;435;435;872,2;3861;0;33635;-23;0,5;2;0;0;1;1;62,0;69;6771;3854;2;8
06.03.2025;13:15;435;435;873,1;3780;0;33509;-20;0,5;2;0;0;1;1;60,5;66;6745;3775;2;8
06.03.2025;13:20;435;435;872,2;3800;0;33630;-18;0,5;2;0;0;1;1;60,5;66;6769;3788;2;8
06.03.2025;13:25;435;435;872,2;3794;0;33692;-15;0,5;2;0;0;1;1;60,5;69;6784;3794;2;8
06.03.2025;13:30;435;435;872,2;3800;0;33668;-18;0,5;2;0;0;1;1;60,5;59;6774;3800;2;8
06.03.2025;13:35;434;435;874,1;3737;0;33749;-130;0,6;2;0;0;1;1;59,3;-49;6784;3737;2;8
06.03.2025;13:40;435;435;872,2;3717;0;33765;-128;0,6;2;0;0;1;1;59,0;-54;6790;3717;2;8
06.03.2025;13:45;436;435;871,3;3806;0;33369;2;0,6;2;0;0;1;1;60,5;85;6717;3806;2;8
06.03.2025;13:50;435;435;872,2;3802;0;33299;-4;0,6;2;0;0;1;1;60,5;78;6704;3802;2;8
06.03.2025;13:55;435;435;871,3;3788;0;33172;-7;0,6;2;0;0;1;1;60,5;76;6675;3788;2;8
06.03.2025;14:00;435;435;871,3;3790;0;33618;3;0,6;2;0;0;1;1;60,5;83;6764;3790;2;8
06.03.2025;14:05;435;435;872,2;3715;0;33634;6;0,6;2;0;0;1;1;59,0;83;6771;3715;2;8
06.03.2025;14:10;435;435;871,3;3717;0;33595;11;0,6;2;0;0;1;1;59,0;87;6764;3717;2;8
06.03.2025;14:15;435;435;872,2;3711;0;33443;3;0,6;2;0;0;1;1;59,0;83;6735;3711;2;8
06.03.2025;14:20;435;435;872,2;3737;0;33338;7;0,6;2;0;0;1;1;59,0;83;6714;3737;2;8
06.03.2025;14:25;435;435;872,2;3798;0;33316;3;0,6;2;0;0;1;1;60,5;85;6709;3798;2;8
06.03.2025;14:30;435;435;872,2;3798;0;33548;8;0,6;2;0;0;1;1;60,5;89;6751;3798;2;8
06.03.2025;14:35;435;435;872,2;3798;0;33515;4;0,6;2;0;0;1;1;60,5;87;6748;3798;2;8
06.03.2025;14:40;435;435;871,3;3723;0;33469;4;0,6;2;0;0;1;1;59,0;85;6738;3723;2;8
06.03.2025;14:45;435;435;871,3;3694;0;33491;22;0,6;2;0;0;1;1;59,0;106;6745;3694;2;8
06.03.2025;14:50;435;435;872,2;3725;0;33469;17;0,6;2;0;0;1;1;59,0;95;6735;3739;2;8
06.03.2025;14:55;436;435;872,2;3749;0;33432;20;0,6;2;0;0;1;1;59,0;95;6727;3749;2;8
06.03.2025;15:00;436;435;871,3;3727;0;33100;5;0,6;2;0;0;1;1;59,0;89;6660;3727;2;8
06.03.2025;15:05;435;435;871,3;3723;0;33702;-75;0,6;2;0;0;1;1;59,0;3;6779;3723;2;8
06.03.2025;15:10;435;435;871,3;3773;0;33618;-83;0,6;2;0;0;1;1;60,5;2;6764;3773;2;8
06.03.2025;15:15;435;435;871,3;3808;0;33582;-85;0,6;2;0;0;1;1;60,5;-3;6758;3808;2;8
06.03.2025;15:20;435;435;871,3;3794;0;33479;-21;0,6;2;0;0;1;1;60,5;62;6738;3794;2;8
06.03.2025;15:25;435;435;871,3;3721;0;33300;-19;0,7;2;0;0;1;1;59,0;59;6706;3721;2;8
06.03.2025;15:30;435;435;872,2;3717;0;33296;-18;0,8;2;0;0;1;1;59,0;62;6704;3717;2;8
06.03.2025;15:35;435;435;871,3;3709;0;33559;-10;0,8;2;0;0;1;1;59,0;68;6761;3709;2;8
06.03.2025;15:40;435;435;871,3;3723;0;33554;-13;0,8;2;0;0;1;1;59,0;62;6756;3723;2;8
06.03.2025;15:45;435;435;872,2;3719;0;33711;-3;0,8;2;0;0;1;1;59,0;73;6790;3719;2;8
06.03.2025;15:50;435;435;872,2;3711;0;33717;-39;0,8;2;0;0;1;1;59,0;40;6784;3711;2;8
06.03.2025;15:55;435;435;871,3;3723;0;33717;-34;0,8;2;0;0;1;1;59,0;47;6790;3723;2;8
06.03.2025;16:00;435;435;871,3;3729;0;33651;-28;0,8;2;0;0;1;1;59,0;52;6777;3729;2;8
06.03.2025;16:05;435;435;870,4;3777;0;33446;-29;0,7;2;0;0;1;1;60,5;57;6732;3777;2;8
06.03.2025;16:10;435;435;870,4;3796;0;33489;-22;0,7;2;0;0;1;1;60,5;66;6745;3796;2;8
06.03.2025;16:15;435;435;870,4;3717;0;33557;-17;0,7;2;0;0;1;1;59,0;62;6756;3717;2;8
06.03.2025;16:20;435;435;870,4;3731;0;33577;-13;0,7;2;0;0;1;1;59,0;68;6761;3731;2;8
06.03.2025;16:25;435;435;870,4;3717;0;33713;-135;0,7;2;0;0;1;1;59,1;-54;6779;3717;2;8
06.03.2025;16:30;435;435;869,4;3717;0;33765;-286;0,7;2;0;0;1;1;59,0;-203;6782;3715;2;8
06.03.2025;16:35;435;435;870,4;3721;0;33762;-194;0,7;2;0;0;1;1;59,0;-113;6784;3721;2;8
06.03.2025;16:40;436;435;870,4;3715;0;33457;-24;0,7;2;0;0;1;1;59,0;54;6738;3715;2;8
06.03.2025;16:45;435;435;871,3;3792;0;33534;-19;0,7;2;0;0;1;1;60,5;62;6751;3792;2;8
06.03.2025;16:50;435;435;871,3;3806;0;33480;-20;0,7;2;0;0;1;1;60,5;66;6740;3788;2;8
06.03.2025;16:55;435;435;871,3;3717;0;33368;-17;0,6;2;0;0;1;1;59,0;62;6719;3717;2;8
06.03.2025;17:00;435;435;871,3;3717;0;33432;-12;0,6;2;0;0;1;1;59,1;69;6735;3717;2;8
06.03.2025;17:05;435;435;871,3;3727;0;33479;-15;0,6;2;0;0;1;1;59,0;62;6740;3727;2;8
06.03.2025;17:10;435;435;871,3;3723;0;33443;-15;0,6;2;0;0;1;1;59,0;61;6735;3723;2;8
06.03.2025;17:15;435;435;871,3;3788;0;33558;-17;0,6;2;0;0;1;1;60,5;68;6758;3796;2;8
06.03.2025;17:20;435;435;872,2;3804;0;33563;-13;0,6;2;0;0;1;1;60,5;73;6764;3804;2;8
06.03.2025;17:25;435;435;871,3;3794;0;33430;-10;0,6;2;0;0;1;1;60,5;75;6735;3794;2;8
06.03.2025;17:30;435;435;872,2;3800;0;33450;-13;0,6;2;0;0;1;1;60,5;75;6738;3800;2;8
06.03.2025;17:35;435;435;872,2;3735;0;33371;-16;0,6;2;0;0;1;1;59,0;64;6719;3735;2;8
06.03.2025;17:40;435;435;872,2;3713;0;33372;-20;0,6;2;0;0;1;1;59,0;57;6717;3713;2;8
06.03.2025;17:45;436;435;872,2;3719;0;33431;-17;0,6;2;0;0;1;1;59,0;62;6730;3719;2;8
06.03.2025;17:50;435;435;871,3;3790;0;33547;-22;0,6;2;0;0;1;1;60,5;66;6756;3790;2;8
06.03.2025;17:55;435;435;872,2;3798;0;33573;-17;0,6;2;0;0;1;1;60,5;68;6761;3798;2;8
06.03.2025;18:00;435;435;872,2;3792;0;33585;-21;0,6;2;0;0;1;1;60,5;59;6761;3792;2;8
06.03.2025;18:05;435;435;871,3;3812;0;33579;-21;0,6;2;0;0;1;1;60,5;61;6761;3812;2;8
06.03.2025;18:10;435;435;872,2;3816;0;33618;-21;0,6;2;0;0;1;1;60,5;62;6761;3816;2;8
06.03.2025;18:15;435;435;874,1;3808;0;33620;-22;0,5;2;0;0;1;1;60,5;62;6769;3808;2;8
06.03.2025;18:20;435;435;873,1;3808;0;33587;-24;0,5;2;0;0;1;1;60,5;61;6761;3808;2;8
06.03.2025;18:25;435;435;872,2;3802;0;33544;-25;0,5;2;0;0;1;1;60,5;59;6751;3802;2;8
06.03.2025;18:30;435;435;873,1;3812;0;33582;-23;0,5;2;0;0;1;1;60,5;61;6758;3812;2;8
06.03.2025;18:35;435;435;872,2;3790;0;33537;-22;0,5;2;0;0;1;1;60,5;62;6751;3790;2;8
06.03.2025;18:40;435;435;873,1;3786;0;33502;-20;0,5;2;0;0;1;1;60,5;62;6745;3786;2;8
06.03.2025;18:45;435;435;874,1;3812;0;33485;-23;0,5;2;0;0;1;1;60,5;61;6738;3812;2;8
06.03.2025;18:50;436;435;873,1;3808;0;33434;-24;0,4;2;0;0;1;1;60,5;61;6730;3808;2;8
06.03.2025;18:55;435;435;872,2;3873;0;33411;-27;0,5;2;0;0;1;1;62,0;66;6725;3873;2;8
06.03.2025;19:00;435;435;873,1;3877;0;33436;-22;0,4;2;0;0;1;1;62,0;69;6727;3877;2;8
06.03.2025;19:05;435;435;872,2;3865;0;33401;-27;0,4;2;0;0;1;1;62,0;62;6725;3865;2;8
06.03.2025;19:10;435;435;873,1;3867;0;33430;-20;0,4;2;0;0;1;1;62,0;69;6727;3867;2;8
06.03.2025;19:15;435;435;873,1;3796;0;33448;-18;0,4;2;0;0;1;1;60,4;62;6727;3796;2;8
06.03.2025;19:20;435;435;873,1;3790;0;33422;-16;0,4;2;0;0;1;1;60,6;66;6725;3790;2;8
06.03.2025;19:25;435;435;873,1;3867;0;33490;-16;0,4;2;0;0;1;1;62,0;73;6738;3867;2;8
06.03.2025;19:30;436;435;872,2;3873;0;33609;-16;0,4;2;0;0;1;1;62,0;73;6764;3873;2;8
06.03.2025;19:35;435;435;873,1;3944;0;33591;-18;0,4;2;0;0;1;1;63,5;73;6764;3944;2;8
06.03.2025;19:40;435;435;872,2;3938;0;33629;-16;0,4;2;0;0;1;1;63,5;80;6769;3938;2;8
06.03.2025;19:45;435;435;873,1;3879;0;33640;-14;0,4;2;0;0;1;1;62,0;78;6771;3879;2;8
06.03.2025;19:50;435;435;873,1;3873;0;33707;-11;0,4;2;0;0;1;1;62,0;75;6784;3873;2;8
06.03.2025;19:55;435;435;873,1;3859;0;33846;-246;0,4;2;0;0;1;1;62,0;-153;6792;3859;2;8
06.03.2025;20:00;435;435;873,1;3960;0;33746;-252;0,4;2;0;0;1;1;63,5;-158;6771;3960;2;8
06.03.2025;20:05;436;435;872,2;3958;0;33737;-255;0,4;2;0;0;1;1;63,5;-161;6771;3958;2;8
06.03.2025;20:10;436;435;873,1;3968;0;33796;-254;0,4;2;0;0;1;1;63,5;-158;6782;3968;2;8
06.03.2025;20:15;435;435;873,1;4004;0;33869;-260;0,4;2;0;0;1;1;65,0;-156;6795;4004;2;8
06.03.2025;20:20;435;435;873,1;4002;0;33848;-320;0,4;2;0;0;1;1;65,0;-215;6790;4002;2;8
06.03.2025;20:25;435;435;873,1;4002;0;33858;-317;0,4;2;0;0;1;1;65,0;-213;6790;4002;2;8
06.03.2025;20:30;435;435;873,1;3998;0;33632;-121;0,4;2;0;0;1;1;65,0;-19;6761;3998;2;8
06.03.2025;20:35;435;435;873,1;4002;0;33636;-121;0,4;2;0;0;1;1;65,0;-19;6761;4000;2;8
06.03.2025;20:40;435;435;873,1;4098;0;33661;-128;0,3;2;0;0;1;1;66,5;-21;6764;4098;2;8
06.03.2025;20:45;435;435;872,2;4075;0;33847;-289;0,3;2;0;0;1;1;66,5;-186;6790;4075;2;8
06.03.2025;20:50;435;435;872,2;4168;0;33695;-297;0,3;2;0;0;1;1;68,0;-186;6761;4168;2;8
06.03.2025;20:55;435;435;872,2;4160;0;33719;-296;0,3;2;0;0;1;1;68,0;-184;6764;4160;2;8
06.03.2025;21:00;436;435;872,2;4152;0;33723;-296;0,3;2;0;0;1;1;68,0;-180;6764;4152;2;8
06.03.2025;21:05;435;435;873,1;4221;0;33742;-300;0,3;2;0;0;1;1;69,5;-184;6769;4221;2;8
06.03.2025;21:10;435;435;872,2;4298;0;33691;-240;0,3;2;0;0;1;1;71,0;-116;6761;4298;2;8
06.03.2025;21:15;435;435;872,2;4300;0;33725;-238;0,3;2;0;0;1;1;71,0;-115;6769;4300;2;8
06.03.2025;21:20;435;435;872,2;4280;0;33704;-238;0,3;2;0;0;1;1;71,0;-115;6769;4280;2;8
06.03.2025;21:25;436;435;873,1;4300;0;33716;-235;0,3;2;0;0;1;1;71,0;-111;6771;4300;2;8
06.03.2025;21:30;435;435;872,2;4353;0;33779;-163;0,3;2;0;0;1;1;72,5;-35;6784;4353;2;8
06.03.2025;21:35;436;435;872,2;4363;0;33787;-200;0,3;2;0;0;1;1;72,4;-68;6784;4363;2;8
06.03.2025;21:40;435;435;873,1;4416;0;33789;-232;0,3;2;0;0;1;1;74,0;-95;6784;4416;2;8
06.03.2025;21:45;435;435;872,2;4416;0;33809;-260;0,3;2;0;0;1;1;74,0;-125;6790;4416;2;8
06.03.2025;21:50;436;435;872,2;4426;0;33789;-260;0,3;2;0;0;1;1;74,0;-121;6782;4428;2;8
