Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
06.03.2025;21:55;435;435;873,1;4468;0;33807;-268;0,3;2;0;0;1;1;75,0;-128;6784;4468;2;8
06.03.2025;22:00;435;435;871,3;4527;0;33575;-18;0,3;2;0;0;1;1;76,4;128;6761;4527;2;8
06.03.2025;22:05;435;435;871,3;4521;0;33705;-15;0,3;2;0;0;1;1;76,4;132;6792;4521;2;8
06.03.2025;22:10;435;435;872,2;4525;0;33689;-111;0,3;2;0;0;1;1;76,4;36;6779;4525;2;8
06.03.2025;22:15;435;435;872,2;4525;0;33717;-112;0,3;2;0;0;1;1;76,4;31;6782;4525;2;8
06.03.2025;22:20;436;435;872,2;4541;0;33684;-112;0,3;2;0;0;1;1;76,4;30;6779;4541;2;8
06.03.2025;22:25;435;435;872,2;4586;0;33637;-118;0,3;2;0;0;1;1;77,9;31;6769;4586;2;8
06.03.2025;22:30;435;435;872,2;4592;0;33664;-112;0,3;2;0;0;1;1;77,9;40;6774;4592;2;8
06.03.2025;22:35;436;435;873,1;4576;0;33647;-116;0,3;2;0;0;1;1;77,9;36;6769;4576;2;8
06.03.2025;22:40;436;435;872,2;4644;0;33659;-118;0,3;2;0;0;1;1;79,4;40;6771;4644;2;8
06.03.2025;22:45;435;435;872,2;4632;0;33680;-117;0,3;2;0;0;1;1;79,4;36;6779;4632;2;8
06.03.2025;22:50;435;435;872,2;4652;0;33602;-118;0,3;2;0;0;1;1;79,4;36;6761;4655;2;8
06.03.2025;22:55;435;435;872,2;4646;0;33629;-118;0,3;2;0;0;1;1;79,4;40;6764;4646;2;8
06.03.2025;23:00;435;435;872,2;4703;0;33644;-124;0,3;2;0;0;1;1;80,9;38;6771;4703;2;8
06.03.2025;23:05;435;435;871,3;4719;0;33641;-119;0,3;2;0;0;1;1;80,9;38;6771;4719;2;8
06.03.2025;23:10;435;435;871,3;4693;0;33722;-121;0,3;2;0;0;1;1;80,9;43;6790;4693;2;8
06.03.2025;23:15;435;435;871,3;4709;0;33721;-118;0,3;2;0;0;1;1;80,9;38;6790;4709;2;8
06.03.2025;23:20;435;435;871,3;4699;0;33678;-123;0,3;2;0;0;1;1;80,9;38;6779;4699;2;8
06.03.2025;23:25;435;435;870,4;4754;0;33763;-157;0,3;2;0;0;1;1;82,4;10;6792;4754;2;8
06.03.2025;23:30;435;435;872,2;4754;0;33749;-156;0,3;2;0;0;1;1;82,4;9;6790;4754;2;8
06.03.2025;23:35;435;435;871,3;4746;0;33691;-157;0,3;2;0;0;1;1;82,4;10;6777;4746;2;8
06.03.2025;23:40;435;435;871,3;4764;0;33736;-161;0,3;2;0;0;1;1;82,4;9;6784;4764;2;8
06.03.2025;23:45;435;435;872,2;4798;0;33752;-190;0,3;2;0;0;1;1;83,9;-19;6784;4798;2;8
06.03.2025;23:50;435;435;872,2;4813;0;33760;-192;0,3;2;0;0;1;1;83,9;-21;6790;4813;2;8
06.03.2025;23:55;435;435;872,2;4813;0;33752;-252;0,3;2;0;0;1;1;83,9;-80;6782;4813;2;8
07.03.2025;00:00;436;435;870,4;4855;0;33769;-251;0,3;2;0;0;1;1;85,4;-83;6790;4855;2;8
07.03.2025;00:05;435;435;871,3;4930;0;33780;-291;0,3;2;0;0;1;1;86,9;-108;6790;4930;2;8
07.03.2025;00:10;435;435;871,3;4936;0;33775;-382;0,3;2;0;0;1;1;86,9;-200;6779;4920;2;8
07.03.2025;00:15;435;435;871,3;4908;0;33808;-383;0,3;2;0;0;1;1;86,9;-205;6784;4908;2;8
07.03.2025;00:20;435;435;872,2;4914;0;33767;-383;0,3;2;0;0;1;1;86,9;-200;6779;4914;2;8
07.03.2025;00:25;435;435;871,3;4932;0;33784;-385;0,3;2;0;0;1;1;86,9;-203;6779;4932;2;8
07.03.2025;00:30;435;435;871,3;4914;0;33767;-385;0,3;2;0;0;1;1;86,9;-208;6779;4914;2;8
07.03.2025;00:35;436;435;872,2;4914;0;33794;-382;0,3;2;0;0;1;1;86,9;-203;6782;4914;2;8
07.03.2025;00:40;435;435;871,3;4973;0;33791;-389;0,3;2;0;0;1;1;88,4;-201;6782;4973;2;8
07.03.2025;00:45;435;435;872,2;4979;0;33826;-446;0,2;2;0;0;1;1;88,4;-262;6787;4979;2;8
07.03.2025;00:50;436;435;871,3;5031;0;33789;-456;0,2;2;0;0;1;1;89,9;-264;6779;5031;2;8
07.03.2025;00:55;435;435;872,2;5029;0;33773;-452;0,2;2;0;0;1;1;89,9;-266;6774;5029;2;8
07.03.2025;01:00;435;435;871,3;5019;0;33732;-456;0,2;2;0;0;1;1;89,9;-260;6764;5019;2;8
07.03.2025;01:05;435;435;872,2;5009;0;33703;-455;0,3;2;0;0;1;1;89,9;-260;6764;5009;2;8
07.03.2025;01:10;435;435;871,3;5021;0;33804;-321;0,3;2;0;0;1;1;89,9;-130;6792;5021;2;8
07.03.2025;01:15;435;435;870,4;5033;0;33791;-443;0,3;2;0;0;1;1;89,9;-250;6779;5033;2;8
07.03.2025;01:20;435;435;871,3;5023;0;33790;-475;0,3;2;0;0;1;1;89,9;-281;6779;5023;2;8
07.03.2025;01:25;435;435;871,3;5041;0;33829;-477;0,3;2;0;0;1;1;89,9;-286;6784;5041;2;8
07.03.2025;01:30;435;435;872,2;5025;0;33837;-467;0,3;2;0;0;1;1;89,9;-279;6784;5025;2;8
07.03.2025;01:35;435;435;871,3;5027;0;33850;-474;0,3;2;0;0;1;1;89,9;-281;6792;5027;2;8
07.03.2025;01:40;435;435;871,3;5013;0;33884;-473;0,3;2;0;0;1;1;89,9;-283;6795;5013;2;8
07.03.2025;01:45;435;435;871,3;5007;0;33815;-595;0,3;2;0;0;1;1;89,9;-408;6777;5007;2;8
07.03.2025;01:50;435;435;872,2;5098;0;33803;-605;0,2;2;0;0;1;1;91,4;-410;6769;5098;2;8
07.03.2025;01:55;435;435;871,3;5072;0;33758;-573;0,2;2;0;0;1;1;91,4;-384;6764;5072;2;8
07.03.2025;02:00;435;435;872,2;5060;0;33742;-569;0,2;2;0;0;1;1;91,4;-371;6761;5060;2;8
07.03.2025;02:05;435;435;871,3;5058;0;33751;-574;0,2;2;0;0;1;1;91,4;-375;6761;5058;2;8
07.03.2025;02:10;435;435;871,3;5039;0;33847;-565;0,2;2;0;0;1;1;89,9;-375;6779;5039;2;8
07.03.2025;02:15;435;435;871,3;5027;0;33810;-567;0,2;2;0;0;1;1;89,9;-378;6777;5027;2;8
07.03.2025;02:20;435;435;871,3;5017;0;33775;-568;0,2;2;0;0;1;1;89,9;-380;6764;5017;2;8
07.03.2025;02:25;435;435;871,3;5029;0;33800;-565;0,2;2;0;0;1;1;89,9;-373;6769;5017;2;8
07.03.2025;02:30;435;435;871,3;5021;0;33757;-573;0,2;2;0;0;1;1;89,9;-375;6764;5009;2;8
07.03.2025;02:35;435;435;872,2;5001;0;33827;-566;0,2;2;0;0;1;1;90,0;-375;6777;5001;2;8
07.03.2025;02:40;435;435;872,2;5025;0;33818;-566;0,2;2;0;0;1;1;89,9;-377;6777;5025;2;8
07.03.2025;02:45;435;435;872,2;5017;0;33826;-569;0,2;2;0;0;1;1;89,9;-375;6777;5017;2;8
07.03.2025;02:50;435;435;872,2;5017;0;33831;-574;0,2;2;0;0;1;1;89,9;-378;6779;5017;2;8
07.03.2025;02:55;435;435;872,2;5019;0;33815;-564;0,2;2;0;0;1;1;89,9;-378;6777;5019;2;8
07.03.2025;03:00;435;435;871,3;5023;0;33891;-624;0,2;2;0;0;1;1;89,9;-434;6784;5023;2;8
07.03.2025;03:05;435;435;872,2;5029;0;33877;-626;0,2;2;0;0;1;1;89,9;-437;6782;5029;2;8
07.03.2025;03:10;435;435;872,2;5023;0;33870;-626;0,2;2;0;0;1;1;89,9;-439;6782;5023;2;8
07.03.2025;03:15;435;435;871,3;5017;0;33882;-630;0,2;2;0;0;1;1;89,9;-439;6782;5017;2;8
07.03.2025;03:20;435;435;872,2;4966;0;33869;-623;0,2;2;0;0;1;1;88,4;-441;6779;4962;2;8
07.03.2025;03:25;435;435;872,2;4968;0;33893;-619;0,2;2;0;0;1;1;88,4;-429;6784;4968;2;8
07.03.2025;03:30;435;435;872,2;4975;0;33858;-687;0,2;2;0;0;1;1;88,4;-503;6777;4975;2;8
07.03.2025;03:35;435;435;872,2;4970;0;33751;-503;0,2;2;0;0;1;1;88,5;-318;6761;4970;2;8
07.03.2025;03:40;435;435;872,2;4975;0;33752;-507;0,2;2;0;0;1;1;88,4;-323;6764;4975;2;8
07.03.2025;03:45;435;435;873,1;4932;0;33691;-252;0,2;2;0;0;1;1;86,9;-71;6771;4932;2;8
07.03.2025;03:50;435;435;871,3;4900;0;33712;-253;0,2;2;0;0;1;1;86,9;-69;6777;4900;2;8
07.03.2025;03:55;435;435;872,2;4916;0;33640;-247;0,1;2;0;0;1;1;86,9;-62;6761;4916;2;8
07.03.2025;04:00;435;435;872,2;4910;0;33627;-250;0,1;2;0;0;1;1;86,9;-62;6761;4910;2;8
07.03.2025;04:05;435;435;873,1;4922;0;33633;-191;0,1;2;0;0;1;1;86,9;-10;6761;4922;2;8
07.03.2025;04:10;435;435;872,2;4934;0;33558;-79;0,1;2;0;0;1;1;86,9;102;6758;4934;2;8
07.03.2025;04:15;435;435;871,3;4869;0;33649;-72;0,1;2;0;0;1;1;85,4;106;6777;4869;2;8
07.03.2025;04:20;435;435;872,2;4871;0;33530;-33;0,1;2;0;0;1;1;85,5;146;6756;4871;2;8
07.03.2025;04:25;435;435;872,2;4906;0;33437;-14;0,1;2;0;0;1;1;85,4;161;6740;4906;2;8
07.03.2025;04:30;435;435;872,2;4875;0;33444;-18;0,1;2;0;0;1;1;85,4;165;6740;4875;2;8
07.03.2025;04:35;435;435;872,2;4843;0;33287;1;0,1;2;0;0;1;1;84,0;175;6706;4843;2;8
07.03.2025;04:40;435;435;873,1;4802;0;33298;3;0,1;2;0;0;1;1;83,9;175;6714;4802;2;8
07.03.2025;04:45;435;435;873,1;4825;0;33306;0;0,1;2;0;0;1;1;83,9;170;6717;4825;2;8
07.03.2025;04:50;435;435;872,2;4821;0;33310;3;0,1;2;0;0;1;1;84,0;177;6717;4821;2;8
07.03.2025;04:55;435;435;873,1;4815;0;33245;-5;0,1;2;0;0;1;1;84,0;170;6699;4815;2;8
07.03.2025;05:00;435;435;872,2;4817;0;33336;-3;0,1;2;0;0;1;1;84,0;168;6722;4823;2;8
07.03.2025;05:05;435;435;873,1;4772;0;33613;-83;0,1;2;0;0;1;1;82,5;82;6769;4772;2;8
07.03.2025;05:10;435;435;872,2;4750;0;33607;-89;0,1;2;0;0;1;1;82,5;80;6764;4750;2;8
07.03.2025;05:15;435;435;873,1;4756;0;33585;-87;0,1;2;0;0;1;1;82,4;75;6764;4756;2;8
07.03.2025;05:20;435;435;873,1;4740;0;33704;-81;0,1;2;0;0;1;1;81,0;75;6784;4740;2;8
07.03.2025;05:25;435;435;872,2;4719;0;33621;-77;0,1;2;0;0;1;1;81,0;85;6771;4719;2;8
07.03.2025;05:30;435;435;873,1;4709;0;33561;-14;0,1;2;0;0;1;1;81,0;151;6758;4709;2;8
07.03.2025;05:35;435;435;872,2;4703;0;33460;-6;0,1;2;0;0;1;1;81,0;158;6740;4703;2;8
07.03.2025;05:40;435;435;872,2;4703;0;33665;0;0,1;2;0;0;1;1;81,0;158;6784;4703;2;8
07.03.2025;05:45;435;435;873,1;4711;0;33622;-3;0,1;2;0;0;1;1;81,0;160;6777;4711;2;8
07.03.2025;05:50;435;435;873,1;4693;0;33626;0;0,1;2;0;0;1;1;80,9;161;6777;4693;2;8
07.03.2025;05:55;435;435;872,2;4634;0;33659;6;0,1;2;0;0;1;1;79,4;158;6784;4634;2;8
07.03.2025;06:00;435;435;873,1;4638;0;33652;-2;0,1;2;0;0;1;1;79,5;151;6782;4638;2;8
07.03.2025;06:05;435;435;873,1;4640;0;33508;-2;0,1;2;0;0;1;1;79,5;153;6756;4640;2;8
07.03.2025;06:10;435;435;873,1;4644;0;33679;-23;0,1;2;0;0;1;1;79,4;128;6790;4644;2;8
07.03.2025;06:15;435;435;873,1;4634;0;33623;-85;0,1;2;0;0;1;1;79,4;71;6769;4634;2;8
07.03.2025;06:20;435;435;874,1;4590;0;33713;-146;0,1;2;0;0;1;1;78,0;3;6784;4590;2;8
07.03.2025;06:25;435;435;874,1;4592;0;33542;-131;0,1;2;0;0;1;1;77,9;19;6751;4592;2;8
07.03.2025;06:30;435;435;874,1;4600;0;33511;-22;0,1;2;0;0;1;1;77,9;130;6748;4600;2;8
07.03.2025;06:35;435;435;873,1;4592;0;33510;-10;0,1;2;0;0;1;1;77,9;141;6751;4592;2;8
07.03.2025;06:40;435;435;873,1;4594;0;33503;-5;0,1;2;0;0;1;1;77,9;144;6748;4594;2;8
07.03.2025;06:45;435;435;873,1;4582;0;33486;-6;0,1;2;0;0;1;1;77,9;146;6748;4582;2;8
07.03.2025;06:50;435;435;874,1;4525;0;33556;6;0,1;2;0;0;1;1;76,4;153;6761;4525;2;8
07.03.2025;06:55;435;435;873,1;4527;0;33518;1;0,1;2;0;0;1;1;76,4;146;6756;4527;2;8
07.03.2025;07:00;435;435;874,1;4515;0;33498;1;0,1;2;0;0;1;1;76,4;149;6751;4515;2;8
07.03.2025;07:05;435;435;873,1;4535;0;33499;6;0,1;2;0;0;1;1;76,4;149;6756;4535;2;8
07.03.2025;07:10;435;435;874,1;4521;0;33431;1;0,1;2;0;0;1;1;76,4;142;6738;4521;2;8
07.03.2025;07:15;435;435;874,1;4525;0;33419;-3;0,1;2;0;0;1;1;76,4;141;6730;4525;2;8
07.03.2025;07:20;435;435;874,1;4509;0;33475;-1;0,1;2;0;0;1;1;76,4;144;6748;4509;2;8
07.03.2025;07:25;435;435;874,1;4448;0;33450;4;0,1;2;0;0;1;1;75,0;142;6745;4448;2;8
07.03.2025;07:30;435;435;874,1;4480;0;33420;-1;0,1;2;0;0;1;1;75,0;141;6735;4480;2;8
07.03.2025;07:35;435;435;873,1;4462;0;33451;-3;0,1;2;0;0;1;1;75,0;144;6740;4462;2;8
07.03.2025;07:40;435;435;874,1;4462;0;33452;1;0,1;2;0;0;1;1;75,0;142;6740;4472;2;8
07.03.2025;07:45;435;435;873,1;4478;0;33458;-1;0,1;2;0;0;1;1;75,0;135;6743;4478;2;8
07.03.2025;07:50;435;435;874,1;4462;0;33450;3;0,1;2;0;0;1;1;75,0;139;6740;4462;2;8
07.03.2025;07:55;435;435;874,1;4450;0;33458;4;0,1;2;0;0;1;1;75,0;142;6740;4450;2;8
07.03.2025;08:00;434;435;874,1;4397;0;33580;1;0,1;2;0;0;1;1;73,5;130;6764;4397;2;8
07.03.2025;08:05;435;435;874,1;4381;0;33507;-1;0,1;2;0;0;1;1;73,5;127;6751;4381;2;8
07.03.2025;08:10;435;435;874,1;4407;0;33461;2;0,1;2;0;0;1;1;73,5;134;6740;4407;2;8
07.03.2025;08:15;435;435;873,1;4397;0;33432;-1;0,1;2;0;0;1;1;73,5;134;6738;4397;2;8
07.03.2025;08:20;435;435;873,1;4395;0;33352;-4;0,1;2;0;0;1;1;73,5;127;6717;4399;2;8
07.03.2025;08:25;435;435;874,1;4395;0;33138;0;0,1;2;0;0;1;1;73,5;137;6680;4395;2;8
07.03.2025;08:30;435;435;874,1;4385;0;33051;0;0,1;2;0;0;1;1;73,5;141;6660;4385;2;8
07.03.2025;08:35;435;435;873,1;4405;0;33222;1;0,1;2;0;0;1;1;73,5;135;6693;4405;2;8
07.03.2025;08:40;435;435;873,1;4332;0;33266;6;0,1;2;0;0;1;1;72,0;139;6704;4332;2;8
07.03.2025;08:45;435;435;874,1;4334;0;33013;-5;0,1;2;0;0;1;1;72,0;139;6652;4334;2;8
07.03.2025;08:50;435;435;874,1;4330;0;33165;-4;0,1;2;0;0;1;1;72,0;120;6686;4330;2;8
07.03.2025;08:55;435;435;873,1;4339;0;32930;-3;0,1;2;0;0;1;1;72,0;130;6639;4339;2;8
07.03.2025;09:00;435;435;874,1;4355;0;33319;4;0,1;2;0;0;1;1;72,0;132;6719;4355;2;8
07.03.2025;09:05;436;435;873,1;4458;0;33436;-16;0,1;2;0;0;1;1;74,9;128;6743;4460;2;8
07.03.2025;09:10;435;435;872,2;5023;0;33609;-37;0,1;2;0;0;1;1;89,4;154;6777;5023;2;8
07.03.2025;09:15;434;435;873,1;4796;0;33506;20;0,1;2;0;0;1;1;83,4;194;6761;4796;2;8
07.03.2025;09:20;435;435;874,1;4588;0;33390;26;0,1;2;0;0;1;1;77,5;177;6735;4588;2;8
07.03.2025;09:25;435;435;873,1;4452;0;33229;26;0,1;2;0;0;1;1;74,5;167;6706;4452;2;8
07.03.2025;09:30;435;435;874,1;4371;0;33336;-14;0,1;2;0;0;1;1;72,9;120;6717;4371;2;8
07.03.2025;09:35;435;435;874,1;4304;0;33205;-13;0,1;2;0;0;1;1;71,5;120;6693;4304;2;8
07.03.2025;09:40;435;435;874,1;4326;0;33395;-6;0,2;2;0;0;1;1;71,5;121;6727;4326;2;8
07.03.2025;09:45;435;435;873,1;4300;0;33605;-7;0,2;2;0;0;1;1;71,5;116;6769;4300;2;8
07.03.2025;09:50;435;435;873,1;4239;0;33543;-4;0,2;2;0;0;1;1;70,0;116;6756;4239;2;8
07.03.2025;09:55;435;435;873,1;4262;0;33431;-7;0,2;2;0;0;1;1;69,9;109;6735;4262;2;8
07.03.2025;10:00;435;435;874,1;4247;0;33320;-4;0,2;2;0;0;1;1;70,0;116;6714;4247;2;8
07.03.2025;10:05;435;435;874,1;4260;0;33033;-19;0,2;2;0;0;1;1;70,0;109;6652;4260;2;8
07.03.2025;10:10;435;435;874,1;4255;0;33386;-3;0,2;2;0;0;1;1;70,0;120;6719;4255;2;8
07.03.2025;10:15;435;435;873,1;4260;0;33173;-6;0,2;2;0;0;1;1;70,0;121;6686;4245;2;8
07.03.2025;10:20;435;435;874,1;4185;0;33032;1;0,2;2;0;0;1;1;68,5;120;6654;4185;2;8
07.03.2025;10:25;435;435;873,1;4185;0;32936;-1;0,2;2;0;0;1;1;68,4;109;6639;4185;2;8
07.03.2025;10:30;435;435;874,1;4181;0;32968;5;0,2;2;0;0;1;1;68,5;132;6641;4181;2;8
07.03.2025;10:35;435;435;874,1;4181;0;33419;-10;0,2;2;0;0;1;1;68,5;106;6738;4181;2;8
07.03.2025;10:40;435;435;874,1;4168;0;33532;-10;0,2;2;0;0;1;1;68,5;99;6753;4168;2;8
07.03.2025;10:45;435;435;873,1;4170;0;33478;-15;0,2;2;0;0;1;1;68,5;97;6745;4170;2;8
07.03.2025;10:50;435;435;874,1;4179;0;33411;-16;0,2;2;0;0;1;1;68,5;99;6730;4179;2;8
07.03.2025;10:55;435;435;873,1;4183;0;33734;-135;0,2;2;0;0;1;1;68,5;-17;6784;4183;2;8
07.03.2025;11:00;435;435;873,1;4181;0;33387;3;0,2;2;0;0;1;1;68,5;116;6727;4181;2;8
07.03.2025;11:05;435;435;874,1;4174;0;33319;5;0,3;2;0;0;1;1;68,5;125;6712;4174;2;8
07.03.2025;11:10;435;435;874,1;4118;0;33354;-1;0,3;2;0;0;1;1;67,0;106;6717;4118;2;8
07.03.2025;11:15;435;435;874,1;4102;0;33418;0;0,3;2;0;0;1;1;67,0;109;6730;4102;2;8
07.03.2025;11:20;435;435;873,1;4112;0;33482;4;0,3;2;0;0;1;1;67,0;115;6745;4112;2;8
07.03.2025;11:25;435;435;873,1;4110;0;33428;1;0,3;2;0;0;1;1;67,0;109;6730;4110;2;8
07.03.2025;11:30;436;435;872,2;4116;0;33712;8;0,3;2;0;0;1;1;67,0;116;6792;4112;2;8
07.03.2025;11:35;435;435;873,1;4106;0;33766;-113;0,3;2;0;0;1;1;67,0;-7;6792;4106;2;8
07.03.2025;11:40;435;435;873,1;4235;0;33570;-15;0,3;2;0;0;1;1;70,0;104;6761;4235;2;8
07.03.2025;11:45;435;435;873,1;4241;0;33610;-16;0,3;2;0;0;1;1;70,0;106;6764;4247;2;8
07.03.2025;11:50;435;435;874,1;4122;0;33863;-499;0,3;2;0;0;1;1;67,0;-394;6782;4114;2;8
07.03.2025;11:55;435;435;873,1;4093;0;33782;-471;0,3;2;0;0;1;1;67,0;-366;6764;4093;2;8
07.03.2025;12:00;434;435;873,1;4104;0;33875;-314;0,3;2;0;0;1;1;67,0;-207;6795;4104;2;8
07.03.2025;12:05;435;435;873,1;4033;0;33701;-283;0,3;2;0;0;1;1;65,5;-177;6764;4033;2;8
07.03.2025;12:10;435;435;873,1;4035;0;33674;-285;0,3;2;0;0;1;1;65,5;-184;6753;4035;2;8
07.03.2025;12:15;435;435;874,1;4039;0;33785;-281;0,3;2;0;0;1;1;65,5;-175;6782;4039;2;8
07.03.2025;12:20;435;435;873,1;4031;0;33812;-283;0,3;2;0;0;1;1;65,5;-174;6784;4027;2;8
07.03.2025;12:25;435;435;873,1;4043;0;33830;-342;0,3;2;0;0;1;1;65,5;-243;6790;4043;2;8
07.03.2025;12:30;435;435;872,2;4045;0;33522;0;0,3;2;0;0;1;1;65,5;99;6748;4045;2;8
07.03.2025;12:35;435;435;873,1;4045;0;33804;-362;0,4;2;0;0;1;1;65,5;-262;6779;4045;2;8
07.03.2025;12:40;435;435;873,1;4041;0;33832;-366;0,4;2;0;0;1;1;65,5;-259;6782;4041;2;8
07.03.2025;12:45;435;435;873,1;4039;0;33680;-131;0,4;2;0;0;1;1;65,5;-28;6764;4051;2;8
07.03.2025;12:50;435;435;873,1;4029;0;33650;-134;0,4;2;0;0;1;1;65,5;-42;6766;4029;2;8
07.03.2025;12:55;435;435;873,1;4053;0;33750;-99;0,4;2;0;0;1;1;65,5;-2;6790;4053;2;8
07.03.2025;13:00;435;435;873,1;4033;0;33764;-165;0,4;2;0;0;1;1;65,5;-62;6784;4033;2;8
07.03.2025;13:05;435;435;872,2;4045;0;33848;-352;0,4;2;0;0;1;1;65,5;-245;6787;4023;2;8
07.03.2025;13:10;435;435;872,2;4061;0;33757;-413;0,4;2;0;0;1;1;65,5;-312;6761;4061;2;8
07.03.2025;13:15;435;435;873,1;4035;0;33860;-474;0,5;2;0;0;1;1;65,5;-371;6779;4035;2;8
07.03.2025;13:20;435;435;872,2;3958;0;33706;-344;0,5;2;0;0;1;1;64,0;-243;6756;3958;2;8
07.03.2025;13:25;435;435;873,1;3970;0;33637;-164;0,5;2;0;0;1;1;64,0;-68;6758;3982;2;8
07.03.2025;13:30;435;435;872,2;3978;0;33536;-26;0,5;2;0;0;1;1;64,0;75;6748;3978;2;8
07.03.2025;13:35;435;435;872,2;3966;0;33494;-18;0,5;2;0;0;1;1;64,0;80;6745;3968;2;8
07.03.2025;13:40;436;435;872,2;3984;0;33443;-15;0,5;2;0;0;1;1;64,0;82;6735;3984;2;8
07.03.2025;13:45;435;435;872,2;3984;0;33371;-16;0,5;2;0;0;1;1;64,0;87;6717;3984;2;8
07.03.2025;13:50;436;435;873,1;4039;0;33496;-23;0,5;2;0;0;1;1;65,5;83;6740;4039;2;8
07.03.2025;13:55;435;435;872,2;4047;0;33480;-20;0,5;2;0;0;1;1;65,5;83;6740;4047;2;8
07.03.2025;14:00;435;435;872,2;3992;0;33480;-17;0,5;2;0;0;1;1;64,0;78;6738;3992;2;8
07.03.2025;14:05;435;435;872,2;3960;0;33494;-20;0,5;2;0;0;1;1;64,0;89;6745;3960;2;8
07.03.2025;14:10;435;435;872,2;3972;0;33389;-16;0,5;2;0;0;1;1;64,0;76;6719;3986;2;8
07.03.2025;14:15;435;435;872,2;3970;0;33785;-191;0,5;2;0;0;1;1;64,0;-94;6790;3970;2;8
07.03.2025;14:20;435;435;872,2;3970;0;33920;-548;0,5;2;0;0;1;1;64,0;-451;6790;3970;2;8
07.03.2025;14:25;435;435;872,2;3923;0;33591;-49;0,6;2;0;0;1;1;62,5;40;6758;3923;2;8
07.03.2025;14:30;435;435;872,2;3901;0;33571;-23;0,6;2;0;0;1;1;62,5;73;6758;3901;2;8
07.03.2025;14:35;435;435;872,2;3899;0;33487;-24;0,6;2;0;0;1;1;62,5;69;6740;3899;2;8
07.03.2025;14:40;436;435;872,2;3905;0;33518;-25;0,6;2;0;0;1;1;62,5;69;6748;3905;2;8
07.03.2025;14:45;435;435;871,3;3970;0;33562;-20;0,6;2;0;0;1;1;64,0;78;6758;3970;2;8
07.03.2025;14:50;435;435;872,2;3962;0;33591;-15;0,6;2;0;0;1;1;64,0;83;6761;3962;2;8
07.03.2025;14:55;435;435;872,2;3976;0;33525;-21;0,6;2;0;0;1;1;64,0;75;6751;3976;2;8
07.03.2025;15:00;435;435;872,2;3992;0;33430;-19;0,6;2;0;0;1;1;64,0;76;6730;3992;2;8
07.03.2025;15:05;435;435;872,2;3895;0;33511;-15;0,6;2;0;0;1;1;62,5;75;6748;3895;2;8
07.03.2025;15:10;435;435;872,2;3879;0;33430;-15;0,6;2;0;0;1;1;62,5;80;6730;3879;2;8
07.03.2025;15:15;435;435;872,2;3909;0;33522;-17;0,6;2;0;0;1;1;62,5;76;6751;3909;2;8
07.03.2025;15:20;435;435;872,2;3893;0;33573;-10;0,6;2;0;0;1;1;62,5;80;6758;3893;2;8
07.03.2025;15:25;435;435;871,3;3893;0;33516;-15;0,6;2;0;0;1;1;62,5;83;6748;3909;2;8
07.03.2025;15:30;435;435;871,3;3903;0;33452;-19;0,7;2;0;0;1;1;62,5;75;6735;3903;2;8
07.03.2025;15:35;435;435;872,2;3905;0;33661;-13;0,8;2;0;0;1;1;62,5;78;6777;3905;2;8
07.03.2025;15:40;435;435;872,2;3964;0;33611;-109;0,8;2;0;0;1;1;64,0;-9;6764;3964;2;8
07.03.2025;15:45;435;435;872,2;3899;0;33524;-20;0,8;2;0;0;1;1;62,5;75;6748;3899;2;8
07.03.2025;15:50;435;435;872,2;3907;0;33463;-15;0,7;2;0;0;1;1;62,5;75;6738;3907;2;8
07.03.2025;15:55;435;435;871,3;3899;0;33436;-23;0,7;2;0;0;1;1;62,5;69;6730;3899;2;8
07.03.2025;16:00;435;435;871,3;3897;0;33491;-21;0,7;2;0;0;1;1;62,5;76;6740;3897;2;8
07.03.2025;16:05;435;435;871,3;3911;0;33428;-11;0,6;2;0;0;1;1;62,5;76;6730;3911;2;8
07.03.2025;16:10;436;435;870,4;3915;0;33449;-13;0,6;2;0;0;1;1;62,5;78;6735;3915;2;8
07.03.2025;16:15;435;435;870,4;3887;0;33565;-13;0,6;2;0;0;1;1;62,5;83;6761;3887;2;8
07.03.2025;16:20;435;435;870,4;3895;0;33601;-6;0,6;2;0;0;1;1;62,6;89;6769;3895;2;8
07.03.2025;16:25;435;435;870,4;3911;0;33578;-8;0,6;2;0;0;1;1;62,5;87;6761;3895;2;8
07.03.2025;16:30;435;435;871,3;3875;0;33746;-7;0,6;2;0;0;1;1;62,5;85;6795;3885;2;8
07.03.2025;16:35;436;435;871,3;3907;0;33692;-9;0,6;2;0;0;1;1;62,5;83;6782;3907;2;8
07.03.2025;16:40;435;435;871,3;3903;0;33549;-8;0,6;2;0;0;1;1;62,5;85;6756;3903;2;8
07.03.2025;16:45;436;435;871,3;3921;0;33582;-6;0,6;2;0;0;1;1;62,5;90;6761;3921;2;8
07.03.2025;16:50;435;435;870,4;3984;0;33471;-13;0,6;2;0;0;1;1;64,0;85;6738;3984;2;8
07.03.2025;16:55;435;435;871,3;3974;0;33442;-13;0,6;2;0;0;1;1;64,0;82;6735;3974;2;8
07.03.2025;17:00;435;435;872,2;3917;0;33488;0;0,5;2;0;0;1;1;62,5;95;6748;3917;2;8
07.03.2025;17:05;435;435;872,2;3907;0;33448;-6;0,6;2;0;0;1;1;62,6;87;6738;3907;2;8
07.03.2025;17:10;435;435;872,2;3911;0;33663;2;0,5;2;0;0;1;1;62,6;97;6779;3911;2;8
07.03.2025;17:15;435;435;871,3;3885;0;33654;-1;0,5;2;0;0;1;1;62,5;92;6779;3885;2;8
07.03.2025;17:20;435;435;871,3;3883;0;33479;-2;0,6;2;0;0;1;1;62,5;97;6745;3883;2;8
07.03.2025;17:25;435;435;871,3;3901;0;33469;1;0,6;2;0;0;1;1;62,5;97;6740;3901;2;8
07.03.2025;17:30;435;435;871,3;3889;0;33473;0;0,6;2;0;0;1;1;62,5;97;6740;3889;2;8
07.03.2025;17:35;435;435;872,2;3869;0;33475;-1;0,6;2;0;0;1;1;62,5;94;6745;3869;2;8
07.03.2025;17:40;435;435;871,3;3913;0;33459;1;0,6;2;0;0;1;1;62,5;94;6740;3913;2;8
07.03.2025;17:45;435;435;872,2;3899;0;33489;3;0,5;2;0;0;1;1;62,5;97;6745;3899;2;8
07.03.2025;17:50;435;435;871,3;3958;0;33494;-2;0,5;2;0;0;1;1;64,0;94;6748;3958;2;8
07.03.2025;17:55;435;435;871,3;3976;0;33506;-1;0,5;2;0;0;1;1;64,0;97;6751;3976;2;8
07.03.2025;18:00;435;435;872,2;3980;0;33510;-2;0,5;2;0;0;1;1;64,0;101;6751;3980;2;8
07.03.2025;18:05;435;435;872,2;3960;0;33318;-9;0,5;2;0;0;1;1;64,0;94;6712;3960;2;8
07.03.2025;18:10;435;435;872,2;3901;0;33282;-6;0,5;2;0;0;1;1;62,5;87;6701;3901;2;8
07.03.2025;18:15;436;435;872,2;3901;0;33340;-5;0,5;2;0;0;1;1;62,5;95;6714;3901;2;8
07.03.2025;18:20;436;435;873,1;3889;0;33370;-10;0,5;2;0;0;1;1;62,5;87;6722;3889;2;8
07.03.2025;18:25;435;435;873,1;3958;0;33335;-10;0,5;2;0;0;1;1;64,0;95;6714;3958;2;8
07.03.2025;18:30;435;435;872,2;3954;0;33330;-18;0,4;2;0;0;1;1;64,0;87;6712;3954;2;8
07.03.2025;18:35;435;435;873,1;3976;0;33329;-20;0,4;2;0;0;1;1;64,0;80;6709;3976;2;8
07.03.2025;18:40;435;435;872,2;3966;0;33319;-18;0,4;2;0;0;1;1;64,0;89;6706;3966;2;8
07.03.2025;18:45;435;435;872,2;3954;0;33325;-16;0,4;2;0;0;1;1;64,0;82;6709;3954;2;8
07.03.2025;18:50;435;435;872,2;3976;0;33319;-16;0,4;2;0;0;1;1;64,0;89;6706;3976;2;8
07.03.2025;18:55;435;435;872,2;3964;0;33251;-17;0,4;2;0;0;1;1;64,0;83;6693;3964;2;8
07.03.2025;19:00;435;435;872,2;3974;0;33262;-13;0,4;2;0;0;1;1;64,0;87;6696;3974;2;8
07.03.2025;19:05;435;435;872,2;3978;0;33241;-12;0,4;2;0;0;1;1;64,0;89;6693;3978;2;8
07.03.2025;19:10;435;435;872,2;4045;0;33299;-20;0,4;2;0;0;1;1;65,5;87;6701;4045;2;8
07.03.2025;19:15;435;435;872,2;4035;0;33349;-16;0,4;2;0;0;1;1;65,5;87;6709;4053;2;8
07.03.2025;19:20;435;435;872,2;4053;0;33368;-19;0,4;2;0;0;1;1;65,5;87;6714;4053;2;8
07.03.2025;19:25;435;435;872,2;4037;0;33427;-16;0,4;2;0;0;1;1;65,5;89;6725;4037;2;8
07.03.2025;19:30;435;435;872,2;4029;0;33435;-17;0,4;2;0;0;1;1;65,5;89;6727;4029;2;8
07.03.2025;19:35;435;435;872,2;4047;0;33441;-17;0,4;2;0;0;1;1;65,5;89;6727;4047;2;8
07.03.2025;19:40;435;435;872,2;4057;0;33446;-18;0,4;2;0;0;1;1;65,5;87;6730;4057;2;8
07.03.2025;19:45;435;435;872,2;4118;0;33470;-20;0,4;2;0;0;1;1;67,0;90;6735;4118;2;8
07.03.2025;19:50;436;435;872,2;4106;0;33511;-18;0,4;2;0;0;1;1;67,0;94;6745;4106;2;8
07.03.2025;19:55;435;435;873,1;4183;0;33559;-20;0,4;2;0;0;1;1;68,5;97;6756;4183;2;8
07.03.2025;20:00;435;435;872,2;4174;0;33568;-23;0,4;2;0;0;1;1;68,5;95;6756;4174;2;8
07.03.2025;20:05;435;435;872,2;4195;0;33567;-24;0,4;2;0;0;1;1;68,5;95;6758;4195;2;8
07.03.2025;20:10;435;435;872,2;4255;0;33570;-27;0,4;2;0;0;1;1;70,0;95;6758;4255;2;8
07.03.2025;20:15;435;435;872,2;4245;0;33555;-25;0,4;2;0;0;1;1;70,0;95;6751;4245;2;8
07.03.2025;20:20;435;435;871,3;4320;0;33550;-27;0,3;2;0;0;1;1;71,5;101;6751;4320;2;8
07.03.2025;20:25;435;435;872,2;4316;0;33580;-27;0,3;2;0;0;1;1;71,5;99;6761;4316;2;8
07.03.2025;20:30;435;435;871,3;4387;0;33611;-30;0,3;2;0;0;1;1;73,0;102;6764;4387;2;8
07.03.2025;20:35;435;435;872,2;4381;0;33594;-36;0,3;2;0;0;1;1;72,9;94;6758;4381;2;8
07.03.2025;20:40;435;435;871,3;4458;0;33718;-36;0,3;2;0;0;1;1;74,4;101;6790;4458;2;8
07.03.2025;20:45;436;435;871,3;4488;0;33745;-62;0,3;2;0;0;1;1;76,0;73;6790;4488;2;8
07.03.2025;20:50;435;435;872,2;4507;0;33762;-67;0,3;2;0;0;1;1;76,0;75;6792;4507;2;8
07.03.2025;20:55;435;435;872,2;4511;0;33772;-69;0,3;2;0;0;1;1;76,0;73;6795;4511;2;8
07.03.2025;21:00;435;435;871,3;4555;0;33720;-137;0,3;2;0;0;1;1;77,5;14;6779;4555;2;8
07.03.2025;21:05;436;435;870,4;4618;0;33740;-139;0,3;2;0;0;1;1;78,9;14;6784;4618;2;8
07.03.2025;21:10;435;435;872,2;4608;0;33743;-143;0,3;2;0;0;1;1;78,9;14;6782;4608;2;8
07.03.2025;21:15;435;435;871,3;4948;0;33748;-418;0,3;2;0;0;1;1;80,4;-292;6771;4948;2;8
07.03.2025;21:20;435;435;871,3;4689;0;33769;-315;0,3;2;0;0;1;1;80,5;-160;6777;4689;2;8
07.03.2025;21:25;435;435;871,3;4748;0;33676;-316;0,3;2;0;0;1;1;81,9;-149;6761;4748;2;8
07.03.2025;21:30;436;435;872,2;4792;0;33653;-290;0,3;2;0;0;1;1;83,4;-120;6756;4792;2;8
07.03.2025;21:35;435;435;872,2;4788;0;33627;-288;0,3;2;0;0;1;1;83,4;-116;6756;4788;2;8
07.03.2025;21:40;435;435;871,3;4796;0;33659;-289;0,3;2;0;0;1;1;83,4;-120;6758;4796;2;8
07.03.2025;21:45;436;435;871,3;4851;0;33676;-290;0,3;2;0;0;1;1;84,9;-113;6764;4851;2;8
07.03.2025;21:50;435;435;870,4;4902;0;33712;-263;0,3;2;0;0;1;1;86,4;-80;6779;4910;2;8
07.03.2025;21:55;435;435;871,3;4900;0;33705;-257;0,3;2;0;0;1;1;86,4;-78;6771;4900;2;8
07.03.2025;22:00;436;435;870,4;4902;0;33832;-288;0,3;2;0;0;1;1;86,4;-111;6792;4902;2;8
07.03.2025;22:05;435;435;871,3;4896;0;33815;-286;0,3;2;0;0;1;1;86,4;-109;6790;4896;2;8
07.03.2025;22:10;435;435;871,3;4958;0;33811;-291;0,3;2;0;0;1;1;87,9;-108;6790;4958;2;8
07.03.2025;22:15;435;435;871,3;4960;0;33836;-384;0,3;2;0;0;1;1;87,9;-203;6790;4960;2;8
07.03.2025;22:20;435;435;871,3;4942;0;33761;-384;0,3;2;0;0;1;1;87,9;-200;6777;4942;2;8
07.03.2025;22:25;435;435;871,3;5009;0;33678;-356;0,3;2;0;0;1;1;89,4;-167;6761;5009;2;8
07.03.2025;22:30;435;435;871,3;4997;0;33708;-360;0,3;2;0;0;1;1;89,4;-170;6766;4997;2;8
07.03.2025;22:35;435;435;871,3;4999;0;33767;-360;0,3;2;0;0;1;1;89,4;-168;6777;4999;2;8
07.03.2025;22:40;435;435;871,3;5015;0;33823;-359;0,3;2;0;0;1;1;89,4;-172;6790;5015;2;8
07.03.2025;22:45;435;435;870,4;5060;0;33849;-426;0,3;2;0;0;1;1;90,9;-234;6787;5060;2;8
07.03.2025;22:50;435;435;870,4;5043;0;33797;-426;0,3;2;0;0;1;1;90,9;-234;6779;5043;2;8
07.03.2025;22:55;435;435;871,3;5112;0;33808;-429;0,3;2;0;0;1;1;92,4;-231;6779;5112;2;8
07.03.2025;23:00;435;435;871,3;5096;0;33845;-458;0,3;2;0;0;1;1;92,4;-259;6790;5096;2;8
07.03.2025;23:05;435;435;871,3;5112;0;33823;-462;0,3;2;0;0;1;1;92,4;-260;6782;5112;2;8
07.03.2025;23:10;435;435;870,4;5100;0;33870;-464;0,3;2;0;0;1;1;92,4;-264;6790;5100;2;8
07.03.2025;23:15;435;435;871,3;5118;0;33872;-459;0,3;2;0;0;1;1;92,4;-260;6792;5118;2;8
07.03.2025;23:20;435;435;870,4;5155;0;33814;-498;0,3;2;0;0;1;1;93,9;-290;6779;5155;2;8
07.03.2025;23:25;435;435;870,4;5149;0;33803;-498;0,3;2;0;0;1;1;93,9;-290;6779;5149;2;8
07.03.2025;23:30;436;435;870,4;5159;0;33817;-498;0,3;2;0;0;1;1;93,9;-293;6779;5159;2;8
07.03.2025;23:35;436;435;870,4;5201;0;33658;-319;0,3;2;0;0;1;1;95,4;-111;6758;5201;2;8
07.03.2025;23:40;435;435;870,4;5207;0;33683;-316;0,3;2;0;0;1;1;95,4;-106;6764;5207;2;8
07.03.2025;23:45;435;435;870,4;5252;0;33699;-320;0,3;2;0;0;1;1;96,9;-104;6769;5252;2;8
07.03.2025;23:50;435;435;870,4;5203;0;33692;-317;0,3;2;0;0;1;1;96,9;-104;6769;5203;2;8
07.03.2025;23:55;435;435;870,4;5256;0;33728;-320;0,3;2;0;0;1;1;96,9;-101;6774;5256;2;8
08.03.2025;00:00;435;435;870,4;5297;0;33778;-324;0,3;2;0;0;1;1;98,4;-109;6782;5297;2;8
08.03.2025;00:05;435;435;870,4;5270;0;33802;-357;0,3;2;0;0;1;1;98,4;-134;6790;5270;2;8
08.03.2025;00:10;436;435;870,4;5270;0;33825;-443;0,3;2;0;0;1;1;98,4;-224;6790;5270;2;8
08.03.2025;00:15;435;435;870,4;5288;0;33839;-446;0,3;2;0;0;1;1;98,4;-231;6790;5288;2;8
08.03.2025;00:20;435;435;870,4;5323;0;33784;-539;0,3;2;0;0;1;1;99,9;-316;6774;5323;2;8
08.03.2025;00:25;435;435;870,4;5329;0;33772;-481;0,3;2;0;0;1;1;99,9;-260;6771;5329;2;8
08.03.2025;00:30;435;435;870,4;5333;0;33750;-480;0,3;2;0;0;1;1;99,9;-259;6769;5333;2;8
08.03.2025;00:35;435;435;870,4;5327;0;33754;-484;0,3;2;0;0;1;1;99,9;-259;6771;5321;2;8
08.03.2025;00:40;435;435;871,3;5327;0;33836;-481;0,3;2;0;0;1;1;99,9;-259;6784;5327;2;8
08.03.2025;00:45;435;435;870,4;5321;0;33690;-354;0,3;2;0;0;1;1;99,9;-134;6769;5321;2;8
08.03.2025;00:50;436;435;870,4;5325;0;33682;-266;0,3;2;0;0;1;1;99,9;-40;6771;5325;2;8
08.03.2025;00:55;436;435;870,4;5333;0;33728;-264;0,3;2;0;0;1;1;99,9;-35;6782;5333;2;8
08.03.2025;01:00;435;435;870,4;5305;0;33760;-292;0,3;2;0;0;1;1;99,9;-73;6784;5343;2;8
08.03.2025;01:05;436;435;870,4;5333;0;33800;-297;0,3;2;0;0;1;1;99,9;-68;6790;5333;2;8
08.03.2025;01:10;436;435;871,3;5329;0;33645;-264;0,3;2;0;0;1;1;99,9;-38;6764;5329;2;8
08.03.2025;01:15;435;435;870,4;5333;0;33639;-270;0,3;2;0;0;1;1;99,9;-47;6764;5333;2;8
08.03.2025;01:20;435;435;870,4;5301;0;33662;-233;0,3;2;0;0;1;1;99,9;-5;6769;5301;2;8
08.03.2025;01:25;436;435;871,3;5329;0;33623;-232;0,3;2;0;0;1;1;99,9;-7;6761;5329;2;8
08.03.2025;01:30;436;435;870,4;5331;0;33609;-232;0,3;2;0;0;1;1;99,9;-5;6758;5331;2;8
08.03.2025;01:35;436;435;870,4;5339;0;33656;-232;0,2;2;0;0;1;1;99,9;-5;6769;5339;2;8
08.03.2025;01:40;436;435;871,3;5317;0;33643;-233;0,2;2;0;0;1;1;99,9;-3;6769;5317;2;8
08.03.2025;01:45;436;435;871,3;5327;0;33629;-232;0,2;2;0;0;1;1;99,9;-5;6764;5327;2;8
08.03.2025;01:50;436;435;871,3;5331;0;33621;-233;0,2;2;0;0;1;1;99,9;-10;6761;5331;2;8
08.03.2025;01:55;435;435;870,4;5339;0;33670;-226;0,2;2;0;0;1;1;99,9;-3;6771;5339;2;8
08.03.2025;02:00;436;435;871,3;5331;0;33761;-261;0,2;2;0;0;1;1;99,9;-40;6790;5333;2;8
08.03.2025;02:05;436;435;870,4;5335;0;33790;-482;0,2;2;0;0;1;1;99,9;-264;6779;5335;2;8
08.03.2025;02:10;436;435;870,4;5311;0;33798;-476;0,2;2;0;0;1;1;99,9;-250;6777;5311;2;8
08.03.2025;02:15;435;435;871,3;5337;0;33790;-480;0,2;2;0;0;1;1;99,9;-257;6777;5337;2;8
08.03.2025;02:20;435;435;870,4;5319;0;33812;-475;0,2;2;0;0;1;1;99,9;-250;6784;5319;2;8
08.03.2025;02:25;435;435;871,3;5331;0;33851;-541;0,2;2;0;0;1;1;99,9;-316;6784;5331;2;8
08.03.2025;02:30;435;435;871,3;5335;0;33881;-540;0,3;2;0;0;1;1;99,9;-318;6792;5335;2;8
08.03.2025;02:35;435;435;870,4;5347;0;33877;-537;0,3;2;0;0;1;1;99,9;-314;6792;5347;2;8
08.03.2025;02:40;435;435;870,4;5286;0;33886;-563;0,3;2;0;0;1;1;98,4;-345;6790;5286;2;8
08.03.2025;02:45;435;435;871,3;5276;0;33666;-444;0,3;2;0;0;1;1;98,4;-224;6758;5276;2;8
08.03.2025;02:50;435;435;871,3;5238;0;33717;-405;0,2;2;0;0;1;1;96,9;-186;6769;5238;2;8
08.03.2025;02:55;435;435;871,3;5254;0;33714;-403;0,2;2;0;0;1;1;96,9;-187;6769;5254;2;8
08.03.2025;03:00;435;435;871,3;5228;0;33657;-406;0,2;2;0;0;1;1;96,9;-187;6756;5228;2;8
08.03.2025;03:05;435;435;871,3;5216;0;33644;-311;0,2;2;0;0;1;1;95,4;-94;6756;5216;2;8
08.03.2025;03:10;435;435;870,4;5222;0;33644;-250;0,2;2;0;0;1;1;95,4;-42;6764;5222;2;8
08.03.2025;03:15;435;435;871,3;5171;0;33646;-157;0,2;2;0;0;1;1;93,9;52;6771;5171;2;8
08.03.2025;03:20;435;435;871,3;5157;0;33590;-153;0,2;2;0;0;1;1;93,9;52;6761;5157;2;8
08.03.2025;03:25;435;435;871,3;5151;0;33615;-106;0,2;2;0;0;1;1;93,9;97;6766;5151;2;8
08.03.2025;03:30;435;435;871,3;5167;0;33597;-106;0,2;2;0;0;1;1;93,9;102;6761;5167;2;8
08.03.2025;03:35;435;435;871,3;5151;0;33583;-106;0,3;2;0;0;1;1;93,9;97;6761;5151;2;8
08.03.2025;03:40;435;435;871,3;5151;0;33660;-97;0,3;2;0;0;1;1;93,9;109;6779;5151;2;8
08.03.2025;03:45;435;435;871,3;5116;0;33710;-126;0,2;2;0;0;1;1;92,4;71;6784;5116;2;8
08.03.2025;03:50;435;435;871,3;5110;0;33650;-128;0,2;2;0;0;1;1;92,4;73;6777;5110;2;8
08.03.2025;03:55;435;435;871,3;5098;0;33705;-282;0,2;2;0;0;1;1;92,4;-78;6771;5098;2;8
08.03.2025;04:00;435;435;872,2;5058;0;33661;-277;0,2;2;0;0;1;1;90,9;-76;6761;5058;2;8
08.03.2025;04:05;435;435;872,2;5076;0;33675;-280;0,2;2;0;0;1;1;90,9;-85;6769;5076;2;8
08.03.2025;04:10;435;435;871,3;5039;0;33641;-217;0,2;2;0;0;1;1;90,9;-24;6766;5039;2;8
08.03.2025;04:15;435;435;871,3;5049;0;33662;-220;0,2;2;0;0;1;1;90,9;-21;6769;5049;2;8
08.03.2025;04:20;435;435;871,3;5019;0;33589;-159;0,2;2;0;0;1;1;89,4;38;6756;5019;2;8
08.03.2025;04:25;435;435;872,2;5009;0;33562;-69;0,2;2;0;0;1;1;89,4;120;6761;5009;2;8
08.03.2025;04:30;435;435;872,2;4997;0;33565;-36;0,2;2;0;0;1;1;89,5;153;6764;4997;2;8
08.03.2025;04:35;435;435;872,2;5009;0;33537;-35;0,2;2;0;0;1;1;89,4;158;6758;5009;2;8
08.03.2025;04:40;435;435;872,2;4968;0;33552;-19;0,2;2;0;0;1;1;88,4;167;6764;4968;2;8
08.03.2025;04:45;435;435;872,2;4908;0;33203;-11;0,2;2;0;0;1;1;86,9;174;6701;4910;2;8
08.03.2025;04:50;435;435;872,2;4908;0;33134;-11;0,2;2;0;0;1;1;86,9;180;6678;4908;2;8
08.03.2025;04:55;435;435;872,2;4932;0;33186;-11;0,2;2;0;0;1;1;86,9;175;6691;4940;2;8
08.03.2025;05:00;435;435;872,2;4908;0;33409;-10;0,1;2;0;0;1;1;86,9;170;6735;4908;2;8
08.03.2025;05:05;435;435;872,2;4948;0;33411;-6;0,1;2;0;0;1;1;86,9;177;6735;4948;2;8
08.03.2025;05:10;435;435;872,2;4914;0;33673;-81;0,1;2;0;0;1;1;86,9;95;6782;4914;2;8
08.03.2025;05:15;435;435;872,2;4926;0;33660;-111;0,1;2;0;0;1;1;86,9;66;6774;4946;2;8
08.03.2025;05:20;435;435;872,2;4916;0;33479;3;0,1;2;0;0;1;1;86,9;187;6751;4916;2;8
08.03.2025;05:25;435;435;873,1;4916;0;33439;2;0,1;2;0;0;1;1;86,9;186;6740;4916;2;8
08.03.2025;05:30;435;435;872,2;4902;0;33447;1;0,1;2;0;0;1;1;86,9;191;6745;4902;2;8
08.03.2025;05:35;435;435;872,2;4908;0;33398;-1;0,1;2;0;0;1;1;86,9;187;6732;4908;2;8
08.03.2025;05:40;435;435;873,1;4877;0;33364;1;0,1;2;0;0;1;1;85,4;177;6725;4877;2;8
08.03.2025;05:45;435;435;872,2;4833;0;33283;6;0,1;2;0;0;1;1;85,4;193;6712;4833;2;8
08.03.2025;05:50;435;435;873,1;4853;0;33291;7;0,1;2;0;0;1;1;85,4;187;6714;4853;2;8
08.03.2025;05:55;435;435;873,1;4831;0;33225;5;0,1;2;0;0;1;1;84,0;179;6699;4831;2;8
08.03.2025;06:00;435;435;872,2;4827;0;33483;11;0,1;2;0;0;1;1;83,9;189;6748;4827;2;8
08.03.2025;06:05;435;435;872,2;4810;0;33425;10;0,1;2;0;0;1;1;84,0;191;6738;4808;2;8
08.03.2025;06:10;435;435;873,1;4813;0;33434;14;0,1;2;0;0;1;1;84,0;193;6738;4813;2;8
08.03.2025;06:15;435;435;872,2;4821;0;33489;14;0,1;2;0;0;1;1;83,9;191;6751;4821;2;8
08.03.2025;06:20;435;435;872,2;4817;0;33749;-349;0,1;2;0;0;1;1;83,9;-179;6771;4817;2;8
08.03.2025;06:25;435;435;873,1;4742;0;33686;-347;0,1;2;0;0;1;1;82,4;-179;6761;4742;2;8
08.03.2025;06:30;435;435;872,2;4738;0;33697;-253;0,1;2;0;0;1;1;82,5;-85;6769;4754;2;8
08.03.2025;06:35;435;435;872,2;4762;0;33669;-254;0,1;2;0;0;1;1;82,4;-85;6764;4762;2;8
08.03.2025;06:40;435;435;873,1;4780;0;33635;-260;0,1;2;0;0;1;1;82,4;-87;6756;4758;2;8
08.03.2025;06:45;435;435;873,1;4695;0;33627;-217;0,1;2;0;0;1;1;81,0;-54;6758;4695;2;8
08.03.2025;06:50;435;435;872,2;4673;0;33630;-212;0,1;2;0;0;1;1;81,0;-47;6761;4673;2;8
08.03.2025;06:55;435;435;873,1;4701;0;33593;-108;0,1;2;0;0;1;1;81,0;52;6761;4701;2;8
08.03.2025;07:00;435;435;873,1;4703;0;33534;-24;0,1;2;0;0;1;1;80,9;141;6758;4703;2;8
08.03.2025;07:05;435;435;873,1;4648;0;33418;-24;0,1;2;0;0;1;1;79,5;134;6735;4648;2;8
08.03.2025;07:10;435;435;873,1;4652;0;33438;-52;0,1;2;0;0;1;1;79,5;146;6740;4652;2;8
08.03.2025;07:15;435;435;873,1;4644;0;33304;-5;0,1;2;0;0;1;1;79,5;154;6714;4644;2;8
08.03.2025;07:20;435;435;873,1;4648;0;33286;-5;0,1;2;0;0;1;1;79,5;158;6706;4648;2;8
08.03.2025;07:25;435;435;873,1;4571;0;33091;-8;0,1;2;0;0;1;1;78,0;149;6670;4571;2;8
08.03.2025;07:30;435;435;873,1;4592;0;33073;-4;0,1;2;0;0;1;1;78,0;154;6665;4592;2;8
08.03.2025;07:35;435;435;873,1;4588;0;33037;-9;0,1;2;0;0;1;1;78,0;149;6660;4588;2;8
08.03.2025;07:40;435;435;873,1;4596;0;33036;-3;0,1;2;0;0;1;1;77,9;153;6654;4596;2;8
08.03.2025;07:45;435;435;873,1;4602;0;33117;-5;0,1;2;0;0;1;1;77,9;153;6675;4602;2;8
08.03.2025;07:50;435;435;873,1;4594;0;33087;1;0,1;2;0;0;1;1;77,9;161;6670;4592;2;8
08.03.2025;07:55;435;435;874,1;4586;0;33073;-7;0,1;2;0;0;1;1;77,9;153;6667;4586;2;8
08.03.2025;08:00;435;435;873,1;4592;0;33086;-2;0,1;2;0;0;1;1;77,9;156;6667;4592;2;8
08.03.2025;08:05;435;435;873,1;4505;0;33034;3;0,1;2;0;0;1;1;76,4;153;6660;4547;2;8
08.03.2025;08:10;435;435;873,1;4523;0;33065;3;0,1;2;0;0;1;1;76,4;158;6662;4523;2;8
08.03.2025;08:15;435;435;873,1;4515;0;33045;3;0,1;2;0;0;1;1;76,4;156;6662;4523;2;8
08.03.2025;08:20;435;435;873,1;4517;0;32943;-2;0,1;2;0;0;1;1;76,4;153;6636;4517;2;8
08.03.2025;08:25;435;435;873,1;4553;0;33179;-1;0,1;2;0;0;1;1;76,4;148;6683;4553;2;8
08.03.2025;08:30;435;435;874,1;4411;0;33230;-1;0,1;2;0;0;1;1;76,4;153;6699;4411;2;8
08.03.2025;08:35;435;435;874,1;4468;0;33581;-109;0,1;2;0;0;1;1;75,0;33;6761;4468;2;8
08.03.2025;08:40;435;435;874,1;4470;0;33545;-29;0,1;2;0;0;1;1;75,0;111;6756;4470;2;8
08.03.2025;08:45;435;435;874,1;4492;0;33297;-24;0,1;2;0;0;1;1;75,0;118;6709;4492;2;8
08.03.2025;08:50;435;435;874,1;4448;0;33264;-21;0,1;2;0;0;1;1;75,0;120;6706;4448;2;8
08.03.2025;08:55;435;435;874,1;4397;0;33280;-18;0,1;2;0;0;1;1;73,5;123;6706;4397;2;8
08.03.2025;09:00;435;435;873,1;4383;0;33244;-21;0,1;2;0;0;1;1;73,5;116;6699;4383;2;8
08.03.2025;09:05;437;435;874,1;4659;0;33690;-35;0,1;2;0;0;1;1;79,4;118;6790;4659;2;8
08.03.2025;09:10;436;435;872,2;5276;0;33521;-171;0,2;2;0;0;1;1;97,4;40;6751;5276;2;8
08.03.2025;09:15;434;435;872,2;4926;0;33665;-140;0,2;2;0;0;1;1;87,5;43;6779;4926;2;8
08.03.2025;09:20;435;435;872,2;4618;0;33595;-116;0,2;2;0;0;1;1;78,5;38;6764;4610;2;8
08.03.2025;09:25;435;435;872,2;4484;0;33637;-72;0,2;2;0;0;1;1;75,5;69;6777;4484;2;8
08.03.2025;09:30;435;435;873,1;4432;0;33617;-53;0,2;2;0;0;1;1;74,0;83;6771;4432;2;8
08.03.2025;09:35;434;435;873,1;4426;0;33687;-47;0,2;2;0;0;1;1;74,0;89;6790;4426;2;8
08.03.2025;09:40;435;435;874,1;4365;0;33701;-133;0,2;2;0;0;1;1;72,5;2;6782;4365;2;8
08.03.2025;09:45;435;435;872,2;4359;0;33732;-136;0,2;2;0;0;1;1;72,5;-10;6790;4359;2;8
08.03.2025;09:50;435;435;872,2;4367;0;33577;-141;0,2;2;0;0;1;1;72,4;-10;6756;4367;2;8
08.03.2025;09:55;435;435;874,1;4363;0;33645;-137;0,2;2;0;0;1;1;72,5;-9;6771;4359;2;8
08.03.2025;10:00;435;435;872,2;4355;0;33610;-139;0,3;2;0;0;1;1;72,5;-12;6761;4355;2;8
08.03.2025;10:05;435;435;873,1;4298;0;33620;-137;0,3;2;0;0;1;1;71,0;-10;6764;4298;2;8
08.03.2025;10:10;435;435;873,1;4300;0;33617;-137;0,3;2;0;0;1;1;70,9;-12;6761;4300;2;8
08.03.2025;10:15;435;435;873,1;4292;0;33604;-136;0,3;2;0;0;1;1;71,0;-9;6756;4292;2;8
08.03.2025;10:20;435;435;873,1;4284;0;33602;-103;0,3;2;0;0;1;1;71,0;23;6764;4284;2;8
08.03.2025;10:25;435;435;873,1;4288;0;33622;-106;0,3;2;0;0;1;1;71,0;17;6769;4288;2;8
08.03.2025;10:30;435;435;872,2;4290;0;33641;-109;0,3;2;0;0;1;1;71,0;19;6769;4290;2;8
08.03.2025;10:35;435;435;873,1;4288;0;33618;-111;0,3;2;0;0;1;1;70,9;16;6761;4288;2;8
08.03.2025;10:40;435;435;873,1;4272;0;33666;-107;0,3;2;0;0;1;1;71,0;23;6777;4272;2;8
08.03.2025;10:45;435;435;872,2;4318;0;33693;-113;0,3;2;0;0;1;1;71,0;9;6779;4318;2;8
08.03.2025;10:50;435;435;873,1;4304;0;33715;-112;0,3;2;0;0;1;1;71,0;12;6782;4304;2;8
08.03.2025;10:55;435;435;873,1;4223;0;33636;-138;0,3;2;0;0;1;1;69,5;-19;6764;4223;2;8
08.03.2025;11:00;435;435;872,2;4221;0;33690;-131;0,3;2;0;0;1;1;69,5;-12;6774;4221;2;8
08.03.2025;11:05;435;435;872,2;4243;0;33674;-131;0,3;2;0;0;1;1;69,5;-12;6771;4243;2;8
08.03.2025;11:10;435;435;873,1;4213;0;33672;-135;0,3;2;0;0;1;1;69,5;-14;6771;4213;2;8
08.03.2025;11:15;435;435;873,1;4211;0;33692;-136;0,3;2;0;0;1;1;69,5;-17;6774;4211;2;8
08.03.2025;11:20;435;435;872,2;4213;0;33675;-136;0,3;2;0;0;1;1;69,4;-14;6777;4213;2;8
08.03.2025;11:25;435;435;873,1;4247;0;33707;-136;0,3;2;0;0;1;1;69,5;-19;6779;4247;2;8
08.03.2025;11:30;435;435;872,2;4197;0;33781;-163;0,4;2;0;0;1;1;69,4;-43;6795;4197;2;8
08.03.2025;11:35;435;435;872,2;4156;0;33757;-221;0,4;2;0;0;1;1;68,0;-104;6784;4156;2;8
08.03.2025;11:40;435;435;872,2;4164;0;33785;-246;0,4;2;0;0;1;1;68,0;-139;6790;4179;2;8
08.03.2025;11:45;435;435;872,2;4162;0;33698;-251;0,4;2;0;0;1;1;68,0;-137;6769;4162;2;8
08.03.2025;11:50;435;435;873,1;4179;0;33702;-249;0,4;2;0;0;1;1;68,0;-137;6771;4179;2;8
08.03.2025;11:55;435;435;872,2;4221;0;33761;-250;0,4;2;0;0;1;1;69,4;-134;6782;4221;2;8
08.03.2025;12:00;435;435;872,2;4231;0;33595;-165;0,4;2;0;0;1;1;69,4;-50;6756;4231;2;8
08.03.2025;12:05;435;435;871,3;4219;0;33622;-167;0,4;2;0;0;1;1;69,4;-43;6764;4219;2;8
08.03.2025;12:10;435;435;872,2;4142;0;33686;-158;0,4;2;0;0;1;1;68,0;-42;6777;4142;2;8
08.03.2025;12:15;435;435;872,2;4144;0;33699;-161;0,5;2;0;0;1;1;68,0;-45;6777;4156;2;8
08.03.2025;12:20;435;435;871,3;4162;0;33723;-160;0,5;2;0;0;1;1;68,0;-43;6779;4162;2;8
08.03.2025;12:25;435;435;871,3;4154;0;33699;-159;0,5;2;0;0;1;1;68,0;-43;6777;4136;2;8
08.03.2025;12:30;435;435;872,2;4160;0;33709;-156;0,5;2;0;0;1;1;68,0;-43;6779;4160;2;8
08.03.2025;12:35;435;435;872,2;4059;0;33725;-150;0,4;2;0;0;1;1;66,5;-40;6782;4059;2;8
08.03.2025;12:40;435;435;872,2;4069;0;33743;-148;0,4;2;0;0;1;1;66,5;-40;6784;4069;2;8
08.03.2025;12:45;435;435;872,2;4085;0;33758;-209;0,4;2;0;0;1;1;66,5;-97;6784;4085;2;8
08.03.2025;12:50;435;435;872,2;4087;0;33795;-278;0,4;2;0;0;1;1;66,5;-172;6784;4087;2;8
08.03.2025;12:55;435;435;872,2;4085;0;33870;-523;0,4;2;0;0;1;1;66,5;-411;6782;4085;2;8
08.03.2025;13:00;435;435;871,3;4172;0;33849;-528;0,4;2;0;0;1;1;68,0;-417;6774;4172;2;8
08.03.2025;13:05;435;435;871,3;4156;0;33719;-500;0,5;2;0;0;1;1;68,0;-389;6751;4156;2;8
08.03.2025;13:10;435;435;871,3;4166;0;33616;-118;0,5;2;0;0;1;1;68,0;0;6761;4166;2;8
08.03.2025;13:15;435;435;871,3;4071;0;33745;-105;0,5;2;0;0;1;1;66,5;2;6790;4071;2;8
08.03.2025;13:20;435;435;872,2;4083;0;33697;-144;0,5;2;0;0;1;1;66,5;-33;6777;4083;2;8
08.03.2025;13:25;435;435;872,2;4089;0;33684;-140;0,5;2;0;0;1;1;66,5;-33;6777;4089;2;8
08.03.2025;13:30;435;435;871,3;4075;0;33716;-143;0,5;2;0;0;1;1;66,5;-35;6782;4075;2;8
08.03.2025;13:35;435;435;871,3;4095;0;33688;-170;0,5;2;0;0;1;1;66,5;-56;6771;4095;2;8
08.03.2025;13:40;435;435;871,3;4093;0;33681;-170;0,5;2;0;0;1;1;66,5;-68;6774;4093;2;8
08.03.2025;13:45;435;435;872,2;4085;0;33682;-171;0,5;2;0;0;1;1;66,5;-66;6771;4085;2;8
08.03.2025;13:50;435;435;871,3;4016;0;33519;-30;0,5;2;0;0;1;1;65,0;78;6748;4016;2;8
08.03.2025;13:55;435;435;871,3;4019;0;33460;-27;0,5;2;0;0;1;1;65,0;73;6735;4019;2;8
08.03.2025;14:00;435;435;872,2;4019;0;33481;-26;0,5;2;0;0;1;1;64,9;71;6740;4019;2;8
08.03.2025;14:05;435;435;872,2;4008;0;33723;-22;0,5;2;0;0;1;1;65,0;76;6790;4008;2;8
08.03.2025;14:10;436;435;872,2;4016;0;33683;-60;0,5;2;0;0;1;1;65,0;43;6779;4016;2;8
08.03.2025;14:15;435;435;872,2;4093;0;33705;-58;0,5;2;0;0;1;1;66,5;47;6784;4093;2;8
08.03.2025;14:20;435;435;872,2;4079;0;33627;-65;0,5;2;0;0;1;1;66,5;43;6769;4079;2;8
08.03.2025;14:25;435;435;871,3;4016;0;33583;-63;0,6;2;0;0;1;1;65,0;42;6758;4016;2;8
08.03.2025;14:30;435;435;871,3;4006;0;33495;-27;0,6;2;0;0;1;1;65,0;76;6740;4006;2;8
08.03.2025;14:35;435;435;872,2;4025;0;33474;-27;0,6;2;0;0;1;1;65,0;82;6740;4016;2;8
08.03.2025;14:40;435;435;871,3;4014;0;33391;-17;0,6;2;0;0;1;1;65,0;90;6725;4014;2;8
08.03.2025;14:45;435;435;871,3;4021;0;33616;-13;0,6;2;0;0;1;1;65,0;89;6769;4021;2;8
08.03.2025;14:50;435;435;872,2;4016;0;33530;-16;0,6;2;0;0;1;1;65,0;82;6751;4027;2;8
08.03.2025;14:55;435;435;871,3;4008;0;33544;-12;0,6;2;0;0;1;1;65,0;87;6756;4008;2;8
08.03.2025;15:00;435;435;872,2;4019;0;33588;-16;0,6;2;0;0;1;1;65,0;87;6764;4014;2;8
08.03.2025;15:05;435;435;871,3;4031;0;33473;-14;0,6;2;0;0;1;1;65,0;87;6740;4031;2;8
08.03.2025;15:10;435;435;872,2;3952;0;33440;26;0,6;2;0;0;1;1;63,5;123;6738;3952;2;8
08.03.2025;15:15;435;435;871,3;3952;0;33464;26;0,6;2;0;0;1;1;63,5;120;6740;3952;2;8
08.03.2025;15:20;435;435;871,3;3931;0;33478;26;0,6;2;0;0;1;1;63,5;128;6745;3931;2;8
08.03.2025;15:25;436;435;871,3;3950;0;33757;-125;0,7;2;0;0;1;1;63,5;-28;6792;3950;2;8
08.03.2025;15:30;435;435;872,2;4031;0;33722;-134;0,7;2;0;0;1;1;65,0;-30;6782;4031;2;8
08.03.2025;15:35;435;435;871,3;4014;0;33601;-136;0,7;2;0;0;1;1;65,0;-28;6756;4014;2;8
08.03.2025;15:40;435;435;871,3;4047;0;33628;-101;0,7;2;0;0;1;1;65,0;3;6764;4047;2;8
08.03.2025;15:45;435;435;871,3;3940;0;33491;-17;0,8;2;0;0;1;1;63,5;83;6745;3940;2;8
08.03.2025;15:50;435;435;871,3;3956;0;33345;-15;0,7;2;0;0;1;1;63,5;87;6717;3956;2;8
08.03.2025;15:55;435;435;871,3;3958;0;33262;-20;0,7;2;0;0;1;1;63,5;82;6699;3958;2;8
08.03.2025;16:00;435;435;871,3;3956;0;33556;-8;0,7;2;0;0;1;1;63,5;94;6758;3956;2;8
08.03.2025;16:05;436;435;871,3;3871;0;33625;-236;0,7;2;0;0;1;1;63,5;-276;6805;3871;2;8
08.03.2025;16:10;435;435;870,4;4010;0;33551;-16;0,6;2;0;0;1;1;65,0;89;6758;4010;2;8
08.03.2025;16:15;435;435;870,4;4010;0;33505;-21;0,6;2;0;0;1;1;65,0;82;6751;4010;2;8
08.03.2025;16:20;435;435;869,4;4025;0;33532;-15;0,6;2;0;0;1;1;65,0;90;6756;4025;2;8
08.03.2025;16:25;435;435;870,4;3935;0;33427;-11;0,6;2;0;0;1;1;63,5;89;6735;3935;2;8
08.03.2025;16:30;435;435;870,4;3964;0;33381;-22;0,6;2;0;0;1;1;63,5;76;6725;3964;2;8
08.03.2025;16:35;435;435;871,3;3950;0;33357;-13;0,6;2;0;0;1;1;63,5;90;6722;3950;2;8
08.03.2025;16:40;435;435;871,3;3952;0;33360;-11;0,6;2;0;0;1;1;63,5;89;6722;3952;2;8
08.03.2025;16:45;435;435;870,4;3935;0;33408;-15;0,6;2;0;0;1;1;63,5;89;6727;3935;2;8
08.03.2025;16:50;435;435;871,3;3944;0;33451;-10;0,6;2;0;0;1;1;63,5;95;6740;3944;2;8
08.03.2025;16:55;435;435;871,3;3933;0;33741;-73;0,6;2;0;0;1;1;63,5;24;6792;3942;2;8
08.03.2025;17:00;435;435;871,3;3946;0;33486;-26;0,6;2;0;0;1;1;63,5;73;6743;3946;2;8
08.03.2025;17:05;435;435;871,3;3946;0;33543;-28;0,6;2;0;0;1;1;63,5;73;6756;3946;2;8
08.03.2025;17:10;436;435;872,2;3940;0;33544;-25;0,6;2;0;0;1;1;63,5;75;6758;3940;2;8
08.03.2025;17:15;435;435;872,2;4016;0;33549;-29;0,5;2;0;0;1;1;65,0;76;6756;4016;2;8
08.03.2025;17:20;435;435;872,2;4006;0;33635;-30;0,5;2;0;0;1;1;65,0;75;6777;4006;2;8
08.03.2025;17:25;435;435;872,2;3950;0;33359;-19;0,5;2;0;0;1;1;63,5;82;6714;3950;2;8
08.03.2025;17:30;435;435;872,2;3964;0;33384;-22;0,5;2;0;0;1;1;63,5;80;6719;3964;2;8
08.03.2025;17:35;435;435;872,2;3970;0;33380;-24;0,5;2;0;0;1;1;63,5;76;6717;3970;2;8
08.03.2025;17:40;435;435;872,2;3933;0;33363;-27;0,5;2;0;0;1;1;63,5;76;6714;3933;2;8
08.03.2025;17:45;435;435;872,2;3954;0;33424;-20;0,5;2;0;0;1;1;63,5;82;6727;3954;2;8
08.03.2025;17:50;435;435;872,2;3935;0;33434;-20;0,5;2;0;0;1;1;63,5;83;6727;3935;2;8
08.03.2025;17:55;435;435;872,2;3933;0;33431;-17;0,5;2;0;0;1;1;63,5;82;6732;3933;2;8
08.03.2025;18:00;435;435;872,2;4041;0;33424;-25;0,5;2;0;0;1;1;65,0;82;6730;4041;2;8
08.03.2025;18:05;435;435;872,2;4016;0;33432;-26;0,5;2;0;0;1;1;65,0;80;6730;4016;2;8
08.03.2025;18:10;435;435;872,2;4029;0;33434;-24;0,5;2;0;0;1;1;65,0;82;6735;4029;2;8
08.03.2025;18:15;435;435;872,2;4029;0;33454;-25;0,5;2;0;0;1;1;65,0;83;6735;4029;2;8
08.03.2025;18:20;435;435;872,2;3964;0;33525;-19;0,5;2;0;0;1;1;63,5;76;6748;3964;2;8
08.03.2025;18:25;435;435;872,2;3960;0;33443;-17;0,5;2;0;0;1;1;63,5;83;6735;3960;2;8
08.03.2025;18:30;435;435;872,2;3950;0;33467;-20;0,5;2;0;0;1;1;63,5;82;6735;3950;2;8
08.03.2025;18:35;435;435;872,2;4014;0;33451;-29;0,5;2;0;0;1;1;65,0;76;6735;4014;2;8
08.03.2025;18:40;435;435;872,2;4027;0;33361;-23;0,5;2;0;0;1;1;65,0;82;6717;4027;2;8
08.03.2025;18:45;435;435;872,2;4025;0;33481;-18;0,5;2;0;0;1;1;65,0;90;6738;4025;2;8
08.03.2025;18:50;435;435;872,2;4021;0;33492;-17;0,5;2;0;0;1;1;65,0;89;6745;4021;2;8
08.03.2025;18:55;435;435;872,2;4021;0;33493;-18;0,5;2;0;0;1;1;65,0;89;6743;4021;2;8
08.03.2025;19:00;435;435;872,2;4029;0;33522;-23;0,5;2;0;0;1;1;65,0;87;6745;4029;2;8
08.03.2025;19:05;435;435;871,3;4012;0;33601;-14;0,5;2;0;0;1;1;65,0;89;6764;4012;2;8
08.03.2025;19:10;435;435;872,2;4027;0;33640;-14;0,5;2;0;0;1;1;65,0;92;6771;4027;2;8
08.03.2025;19:15;436;435;872,2;4004;0;33673;-11;0,5;2;0;0;1;1;65,0;94;6777;4004;2;8
08.03.2025;19:20;435;435;872,2;4083;0;33664;-18;0,5;2;0;0;1;1;66,5;94;6777;4083;2;8
08.03.2025;19:25;435;435;872,2;4093;0;33758;-22;0,4;2;0;0;1;1;66,5;83;6792;4093;2;8
08.03.2025;19:30;435;435;872,2;4079;0;33755;-51;0,4;2;0;0;1;1;66,5;57;6792;4079;2;8
08.03.2025;19:35;435;435;872,2;4065;0;33684;-45;0,4;2;0;0;1;1;66,5;62;6777;4065;2;8
08.03.2025;19:40;435;435;872,2;4102;0;33688;-46;0,4;2;0;0;1;1;66,5;59;6779;4087;2;8
08.03.2025;19:45;435;435;871,3;4075;0;33697;-50;0,4;2;0;0;1;1;66,5;59;6779;4075;2;8
08.03.2025;19:50;435;435;872,2;4091;0;33705;-46;0,4;2;0;0;1;1;66,5;62;6782;4091;2;8
08.03.2025;19:55;435;435;872,2;4087;0;33737;-51;0,4;2;0;0;1;1;66,5;57;6784;4087;2;8
08.03.2025;20:00;435;435;872,2;4166;0;33736;-56;0,4;2;0;0;1;1;68,0;57;6784;4166;2;8
08.03.2025;20:05;436;435;872,2;4162;0;33709;-52;0,4;2;0;0;1;1;68,0;61;6782;4162;2;8
08.03.2025;20:10;435;435;871,3;4231;0;33755;-62;0,4;2;0;0;1;1;69,5;61;6790;4231;2;8
08.03.2025;20:15;435;435;872,2;4227;0;33774;-93;0,4;2;0;0;1;1;69,4;26;6792;4227;2;8
08.03.2025;20:20;435;435;871,3;4219;0;33764;-121;0,4;2;0;0;1;1;69,5;2;6790;4219;2;8
08.03.2025;20:25;436;435;871,3;4292;0;33767;-123;0,4;2;0;0;1;1;71,0;3;6790;4292;2;8
08.03.2025;20:30;435;435;870,4;4349;0;33782;-159;0,4;2;0;0;1;1;72,5;-26;6792;4349;2;8
08.03.2025;20:35;436;435;871,3;4359;0;33796;-158;0,4;2;0;0;1;1;72,5;-26;6795;4359;2;8
08.03.2025;20:40;435;435;872,2;4341;0;33799;-163;0,4;2;0;0;1;1;72,5;-28;6795;4341;2;8
08.03.2025;20:45;435;435;871,3;4430;0;33844;-323;0,4;2;0;0;1;1;74,0;-186;6790;4430;2;8
08.03.2025;20:50;435;435;872,2;4422;0;33854;-324;0,4;2;0;0;1;1;74,0;-189;6792;4422;2;8
