Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
08.03.2025;20:55;435;435;871,3;4486;0;33853;-356;0,4;2;0;0;1;1;75,4;-213;6792;4486;2;8
08.03.2025;21:00;435;435;871,3;4484;0;33831;-385;0,4;2;0;0;1;1;75,5;-243;6790;4484;2;8
08.03.2025;21:05;436;435;871,3;4541;0;33810;-389;0,4;2;0;0;1;1;77,0;-241;6782;4541;2;8
08.03.2025;21:10;435;435;871,3;4547;0;33843;-389;0,4;2;0;0;1;1;76,9;-241;6790;4547;2;8
08.03.2025;21:15;436;435;871,3;4618;0;33580;-124;0,4;2;0;0;1;1;78,4;30;6756;4618;2;8
08.03.2025;21:20;435;435;871,3;4596;0;33604;-34;0,4;2;0;0;1;1;78,4;121;6764;4596;2;8
08.03.2025;21:25;436;435;870,4;4612;0;33406;-30;0,4;2;0;0;1;1;78,4;125;6727;4604;2;8
08.03.2025;21:30;435;435;870,4;4673;0;33530;-19;0,4;2;0;0;1;1;79,9;141;6756;4673;2;8
08.03.2025;21:35;435;435;871,3;4661;0;33477;-18;0,4;2;0;0;1;1;79,9;141;6743;4661;2;8
08.03.2025;21:40;435;435;871,3;4661;0;33523;-17;0,4;2;0;0;1;1;79,9;144;6751;4661;2;8
08.03.2025;21:45;435;435;871,3;4729;0;33415;-23;0,4;2;0;0;1;1;81,4;144;6727;4729;2;8
08.03.2025;21:50;435;435;871,3;4725;0;33439;-28;0,4;2;0;0;1;1;81,4;141;6735;4725;2;8
08.03.2025;21:55;435;435;871,3;4748;0;33441;-27;0,3;2;0;0;1;1;81,4;142;6732;4748;2;8
08.03.2025;22:00;435;435;871,3;4766;0;33422;-22;0,3;2;0;0;1;1;81,4;144;6727;4717;2;8
08.03.2025;22:05;435;435;871,3;4794;0;33452;-23;0,4;2;0;0;1;1;82,9;151;6738;4794;2;8
08.03.2025;22:10;435;435;870,4;4764;0;33537;-22;0,4;2;0;0;1;1;82,9;148;6756;4764;2;8
08.03.2025;22:15;435;435;870,4;4839;0;33662;-21;0,4;2;0;0;1;1;83,9;153;6779;4839;2;8
08.03.2025;22:20;435;435;870,4;4810;0;33591;-24;0,4;2;0;0;1;1;83,9;148;6769;4810;2;8
08.03.2025;22:25;435;435;870,4;4879;0;33556;-26;0,4;2;0;0;1;1;85,4;153;6758;4879;2;8
08.03.2025;22:30;435;435;870,4;4869;0;33666;-15;0,3;2;0;0;1;1;85,4;165;6779;4859;2;8
08.03.2025;22:35;435;435;871,3;4851;0;33744;-109;0,3;2;0;0;1;1;85,4;68;6784;4851;2;8
08.03.2025;22:40;435;435;870,4;4932;0;33757;-209;0,3;2;0;0;1;1;86,9;-26;6782;4932;2;8
08.03.2025;22:45;435;435;870,4;4973;0;33731;-213;0,3;2;0;0;1;1;88,4;-26;6784;4973;2;8
08.03.2025;22:50;435;435;870,4;4973;0;33742;-219;0,3;2;0;0;1;1;88,4;-33;6782;4973;2;8
08.03.2025;22:55;435;435;870,4;4989;0;33779;-211;0,3;2;0;0;1;1;88,4;-21;6792;4989;2;8
08.03.2025;23:00;436;435;870,4;4997;0;33756;-218;0,3;2;0;0;1;1;89,4;-28;6782;4997;2;8
08.03.2025;23:05;436;435;870,4;5045;0;33752;-223;0,3;2;0;0;1;1;90,9;-23;6782;5045;2;8
08.03.2025;23:10;435;435;871,3;5114;0;33733;-227;0,3;2;0;0;1;1;92,4;-26;6782;5114;2;8
08.03.2025;23:15;435;435;870,4;5090;0;33703;-228;0,3;2;0;0;1;1;92,4;-26;6777;5090;2;8
08.03.2025;23:20;435;435;870,4;5116;0;33688;-228;0,3;2;0;0;1;1;92,4;-26;6771;5116;2;8
08.03.2025;23:25;435;435;870,4;5135;0;33710;-226;0,3;2;0;0;1;1;92,4;-26;6779;5135;2;8
08.03.2025;23:30;436;435;869,4;5143;0;33730;-230;0,3;2;0;0;1;1;93,9;-19;6779;5143;2;8
08.03.2025;23:35;435;435;870,4;5207;0;33736;-233;0,3;2;0;0;1;1;95,4;-19;6782;5207;2;8
08.03.2025;23:40;435;435;870,4;5205;0;33753;-232;0,3;2;0;0;1;1;95,4;-21;6784;5205;2;8
08.03.2025;23:45;436;435;870,4;5179;0;33715;-292;0,3;2;0;0;1;1;95,4;-78;6777;5179;2;8
08.03.2025;23:50;435;435;869,4;5216;0;33789;-299;0,3;2;0;0;1;1;96,9;-80;6790;5216;2;8
08.03.2025;23:55;435;435;870,4;5252;0;33767;-297;0,3;2;0;0;1;1;96,9;-83;6784;5252;2;8
09.03.2025;00:00;436;435;870,4;5254;0;33783;-298;0,3;2;0;0;1;1;96,9;-85;6787;5254;2;8
09.03.2025;00:05;435;435;870,4;5230;0;33747;-392;0,3;2;0;0;1;1;96,9;-177;6777;5230;2;8
09.03.2025;00:10;436;435;870,4;5288;0;33774;-389;0,3;2;0;0;1;1;98,4;-170;6782;5288;2;8
09.03.2025;00:15;435;435;870,4;5280;0;33822;-390;0,3;2;0;0;1;1;98,4;-172;6790;5280;2;8
09.03.2025;00:20;435;435;871,3;5278;0;33705;-427;0,3;2;0;0;1;1;98,4;-207;6764;5278;2;8
09.03.2025;00:25;435;435;869,4;5297;0;33579;-76;0,3;2;0;0;1;1;98,4;141;6769;5297;2;8
09.03.2025;00:30;435;435;869,4;5305;0;33704;-236;0,3;2;0;0;1;1;98,4;-16;6782;5305;2;8
09.03.2025;00:35;435;435;870,4;5272;0;33652;-228;0,3;2;0;0;1;1;98,4;-3;6769;5299;2;8
09.03.2025;00:40;435;435;870,4;5291;0;33693;-227;0,3;2;0;0;1;1;98,4;-9;6779;5291;2;8
09.03.2025;00:45;435;435;870,4;5278;0;33714;-225;0,3;2;0;0;1;1;98,4;-5;6782;5278;2;8
09.03.2025;00:50;435;435;870,4;5307;0;33733;-226;0,3;2;0;0;1;1;98,4;0;6782;5307;2;8
09.03.2025;00:55;435;435;870,4;5284;0;33735;-288;0,3;2;0;0;1;1;98,4;-69;6779;5284;2;8
09.03.2025;01:00;435;435;870,4;5254;0;33763;-284;0,3;2;0;0;1;1;96,9;-64;6784;5254;2;8
09.03.2025;01:05;435;435;869,4;5222;0;33791;-285;0,3;2;0;0;1;1;96,9;-62;6792;5222;2;8
09.03.2025;01:10;435;435;871,3;5209;0;33762;-378;0,3;2;0;0;1;1;95,4;-165;6782;5209;2;8
09.03.2025;01:15;435;435;870,4;5218;0;33738;-374;0,3;2;0;0;1;1;95,4;-165;6771;5218;2;8
09.03.2025;01:20;435;435;870,4;5197;0;33777;-380;0,3;2;0;0;1;1;95,4;-167;6782;5197;2;8
09.03.2025;01:25;435;435;870,4;5218;0;33672;-345;0,3;2;0;0;1;1;95,4;-128;6761;5218;2;8
09.03.2025;01:30;435;435;869,4;5191;0;33624;-253;0,3;2;0;0;1;1;95,4;-42;6764;5191;2;8
09.03.2025;01:35;435;435;870,4;5193;0;33700;-216;0,3;2;0;0;1;1;95,4;-10;6777;5193;2;8
09.03.2025;01:40;435;435;870,4;5201;0;33650;-220;0,3;2;0;0;1;1;95,4;-2;6769;5201;2;8
09.03.2025;01:45;435;435;870,4;5139;0;33666;-214;0,3;2;0;0;1;1;93,9;-5;6771;5139;2;8
09.03.2025;01:50;435;435;870,4;5151;0;33659;-211;0,3;2;0;0;1;1;93,9;-2;6771;5151;2;8
09.03.2025;01:55;435;435;870,4;5102;0;33641;-207;0,3;2;0;0;1;1;92,4;-7;6769;5106;2;8
09.03.2025;02:00;435;435;871,3;5118;0;33677;-206;0,3;2;0;0;1;1;92,4;-9;6779;5118;2;8
09.03.2025;02:05;435;435;871,3;5106;0;33671;-212;0,3;2;0;0;1;1;92,4;-12;6777;5106;2;8
09.03.2025;02:10;435;435;871,3;5096;0;33708;-206;0,3;2;0;0;1;1;92,4;-9;6784;5096;2;8
09.03.2025;02:15;435;435;871,3;5112;0;33690;-238;0,2;2;0;0;1;1;92,4;-28;6777;5112;2;8
09.03.2025;02:20;435;435;871,3;5100;0;33737;-240;0,2;2;0;0;1;1;92,4;-36;6784;5100;2;8
09.03.2025;02:25;435;435;870,4;5043;0;33728;-295;0,2;2;0;0;1;1;90,9;-104;6779;5043;2;8
09.03.2025;02:30;435;435;871,3;5058;0;33744;-298;0,2;2;0;0;1;1;90,9;-104;6782;5058;2;8
09.03.2025;02:35;435;435;871,3;5058;0;33736;-293;0,2;2;0;0;1;1;90,9;-99;6782;5058;2;8
09.03.2025;02:40;435;435;871,3;5045;0;33753;-292;0,2;2;0;0;1;1;90,9;-97;6782;5045;2;8
09.03.2025;02:45;435;435;871,3;5015;0;33749;-292;0,2;2;0;0;1;1;89,4;-97;6782;5015;2;8
09.03.2025;02:50;435;435;871,3;5009;0;33732;-292;0,2;2;0;0;1;1;89,4;-94;6779;5009;2;8
09.03.2025;02:55;435;435;871,3;5005;0;33737;-293;0,2;2;0;0;1;1;89,4;-97;6782;5005;2;8
09.03.2025;03:00;435;435;870,4;4960;0;33736;-286;0,2;2;0;0;1;1;87,9;-99;6782;4960;2;8
09.03.2025;03:05;435;435;871,3;4960;0;33741;-289;0,2;2;0;0;1;1;87,9;-101;6779;4960;2;8
09.03.2025;03:10;435;435;871,3;4946;0;33713;-289;0,2;2;0;0;1;1;87,9;-101;6779;4946;2;8
09.03.2025;03:15;435;435;871,3;4962;0;33758;-287;0,2;2;0;0;1;1;87,9;-99;6782;4962;2;8
09.03.2025;03:20;435;435;871,3;4962;0;33568;-227;0,2;2;0;0;1;1;88,0;-40;6748;4962;2;8
09.03.2025;03:25;435;435;871,3;4981;0;33556;-81;0,2;2;0;0;1;1;87,9;102;6758;4981;2;8
09.03.2025;03:30;435;435;871,3;4891;0;33509;-19;0,2;2;0;0;1;1;86,4;153;6748;4891;2;8
09.03.2025;03:35;435;435;872,2;4908;0;33437;-25;0,2;2;0;0;1;1;86,4;153;6740;4908;2;8
09.03.2025;03:40;435;435;871,3;4891;0;33451;-25;0,2;2;0;0;1;1;86,4;161;6745;4891;2;8
09.03.2025;03:45;435;435;872,2;4908;0;33384;-22;0,2;2;0;0;1;1;86,4;163;6727;4908;2;8
09.03.2025;03:50;435;435;871,3;4829;0;33408;-20;0,2;2;0;0;1;1;84,9;153;6727;4829;2;8
09.03.2025;03:55;435;435;872,2;4867;0;33415;-20;0,2;2;0;0;1;1;84,9;168;6735;4867;2;8
09.03.2025;04:00;435;435;872,2;4857;0;33346;-18;0,2;2;0;0;1;1;84,9;170;6719;4857;2;8
09.03.2025;04:05;435;435;871,3;4885;0;33282;-8;0,2;2;0;0;1;1;84,9;170;6712;4885;2;8
09.03.2025;04:10;434;435;872,2;4859;0;33318;-13;0,2;2;0;0;1;1;84,9;168;6719;4859;2;8
09.03.2025;04:15;435;435;871,3;4825;0;33330;-4;0,2;2;0;0;1;1;83,5;168;6717;4825;2;8
09.03.2025;04:20;435;435;872,2;4788;0;33167;-6;0,2;2;0;0;1;1;83,4;168;6686;4788;2;8
09.03.2025;04:25;435;435;872,2;4804;0;33239;-8;0,2;2;0;0;1;1;83,4;163;6704;4804;2;8
09.03.2025;04:30;435;435;872,2;4806;0;33211;-15;0,2;2;0;0;1;1;83,4;163;6693;4806;2;8
09.03.2025;04:35;435;435;872,2;4815;0;33564;-1;0,2;2;0;0;1;1;83,4;177;6764;4815;2;8
09.03.2025;04:40;435;435;871,3;4742;0;33528;9;0,2;2;0;0;1;1;81,9;184;6764;4742;2;8
09.03.2025;04:45;435;435;871,3;4754;0;33531;4;0,2;2;0;0;1;1;81,9;182;6758;4754;2;8
09.03.2025;04:50;435;435;872,2;4754;0;33554;10;0,2;2;0;0;1;1;82,0;177;6764;4754;2;8
09.03.2025;04:55;435;435;872,2;4756;0;33519;9;0,2;2;0;0;1;1;82,0;180;6756;4756;2;8
09.03.2025;05:00;435;435;872,2;4740;0;33430;7;0,2;2;0;0;1;1;81,9;177;6740;4740;2;8
09.03.2025;05:05;435;435;873,1;4687;0;33449;6;0,1;2;0;0;1;1;80,5;175;6745;4703;2;8
09.03.2025;05:10;435;435;872,2;4614;0;33406;13;0,1;2;0;0;1;1;79,0;167;6732;4614;2;8
09.03.2025;05:15;435;435;872,2;4636;0;33521;15;0,1;2;0;0;1;1;79,0;170;6758;4636;2;8
09.03.2025;05:20;435;435;872,2;4661;0;33624;7;0,1;2;0;0;1;1;80,4;175;6779;4661;2;8
09.03.2025;05:25;435;435;872,2;4663;0;33503;15;0,1;2;0;0;1;1;80,4;172;6751;4663;2;8
09.03.2025;05:30;435;435;872,2;4663;0;33487;11;0,1;2;0;0;1;1;80,4;179;6748;4663;2;8
09.03.2025;05:35;435;435;873,1;4626;0;33455;15;0,1;2;0;0;1;1;79,0;163;6748;4598;2;8
09.03.2025;05:40;435;435;872,2;4610;0;33360;21;0,1;2;0;0;1;1;79,0;182;6725;4610;2;8
09.03.2025;05:45;435;435;872,2;4624;0;33357;18;0,1;2;0;0;1;1;79,0;179;6727;4624;2;8
09.03.2025;05:50;435;435;873,1;4630;0;33300;13;0,1;2;0;0;1;1;78,9;179;6714;4630;2;8
09.03.2025;05:55;435;435;872,2;4620;0;33752;-249;0,1;2;0;0;1;1;78,9;-92;6784;4620;2;8
09.03.2025;06:00;435;435;873,1;4565;0;33617;-163;0,1;2;0;0;1;1;77,5;-12;6758;4565;2;8
09.03.2025;06:05;435;435;873,1;4545;0;33623;-162;0,2;2;0;0;1;1;77,5;-14;6764;4545;2;8
09.03.2025;06:10;435;435;873,1;4555;0;33589;-112;0,1;2;0;0;1;1;77,5;40;6758;4555;2;8
09.03.2025;06:15;435;435;873,1;4503;0;33441;-13;0,1;2;0;0;1;1;76,0;137;6738;4503;2;8
09.03.2025;06:20;435;435;873,1;4511;0;33367;-8;0,2;2;0;0;1;1;76,0;142;6722;4511;2;8
09.03.2025;06:25;435;435;873,1;4565;0;33341;-17;0,2;2;0;0;1;1;77,5;139;6717;4565;2;8
09.03.2025;06:30;435;435;872,2;4541;0;33277;-16;0,2;2;0;0;1;1;77,5;146;6706;4541;2;8
09.03.2025;06:35;435;435;873,1;4543;0;33317;-14;0,1;2;0;0;1;1;77,5;139;6714;4543;2;8
09.03.2025;06:40;435;435;872,2;4490;0;33300;-7;0,1;2;0;0;1;1;76,0;144;6712;4490;2;8
09.03.2025;06:45;435;435;873,1;4505;0;33344;-10;0,1;2;0;0;1;1;76,0;137;6717;4505;2;8
09.03.2025;06:50;435;435;873,1;4511;0;33233;-7;0,1;2;0;0;1;1;76,0;146;6696;4511;2;8
09.03.2025;06:55;435;435;873,1;4442;0;33146;-8;0,1;2;0;0;1;1;74,5;132;6680;4442;2;8
09.03.2025;07:00;435;435;873,1;4430;0;33163;-10;0,1;2;0;0;1;1;74,5;134;6680;4430;2;8
09.03.2025;07:05;435;435;873,1;4444;0;33112;1;0,1;2;0;0;1;1;74,5;146;6675;4444;2;8
09.03.2025;07:10;435;435;873,1;4458;0;33232;-2;0,1;2;0;0;1;1;74,4;139;6701;4458;2;8
09.03.2025;07:15;436;435;873,1;4448;0;33247;-1;0,1;2;0;0;1;1;74,4;141;6704;4448;2;8
09.03.2025;07:20;435;435;873,1;4442;0;33284;1;0,1;2;0;0;1;1;74,5;146;6714;4442;2;8
09.03.2025;07:25;435;435;874,1;4436;0;33264;3;0,1;2;0;0;1;1;74,4;146;6706;4436;2;8
09.03.2025;07:30;435;435;873,1;4430;0;33407;1;0,1;2;0;0;1;1;74,5;142;6738;4430;2;8
09.03.2025;07:35;435;435;872,2;4444;0;33412;3;0,1;2;0;0;1;1;74,5;142;6740;4444;2;8
09.03.2025;07:40;435;435;873,1;4452;0;33448;5;0,1;2;0;0;1;1;74,5;142;6745;4452;2;8
09.03.2025;07:45;435;435;873,1;4430;0;33404;5;0,1;2;0;0;1;1;74,4;146;6735;4430;2;8
09.03.2025;07:50;435;435;873,1;4448;0;33380;-3;0,1;2;0;0;1;1;74,5;141;6725;4448;2;8
09.03.2025;07:55;435;435;873,1;4440;0;33371;5;0,1;2;0;0;1;1;74,5;148;6727;4440;2;8
09.03.2025;08:00;435;435;874,1;4379;0;33331;5;0,1;2;0;0;1;1;73,0;139;6722;4379;2;8
09.03.2025;08:05;435;435;874,1;4383;0;33336;3;0,1;2;0;0;1;1;73,0;135;6725;4383;2;8
09.03.2025;08:10;435;435;874,1;4359;0;33344;1;0,1;2;0;0;1;1;72,9;141;6719;4359;2;8
09.03.2025;08:15;435;435;874,1;4371;0;33353;-6;0,1;2;0;0;1;1;72,9;132;6722;4371;2;8
09.03.2025;08:20;435;435;874,1;4375;0;33335;-11;0,1;2;0;0;1;1;72,9;125;6714;4375;2;8
09.03.2025;08:25;435;435;874,1;4316;0;33292;-1;0,1;2;0;0;1;1;71,5;130;6706;4316;2;8
09.03.2025;08:30;435;435;873,1;4306;0;33518;3;0,1;2;0;0;1;1;71,5;128;6756;4306;2;8
09.03.2025;08:35;435;435;873,1;4328;0;33547;1;0,1;2;0;0;1;1;71,5;130;6758;4328;2;8
09.03.2025;08:40;435;435;873,1;4314;0;33510;4;0,1;2;0;0;1;1;71,5;132;6756;4320;2;8
09.03.2025;08:45;435;435;873,1;4310;0;33482;4;0,1;2;0;0;1;1;71,5;134;6745;4310;2;8
09.03.2025;08:50;435;435;874,1;4294;0;33411;-1;0,1;2;0;0;1;1;71,5;132;6732;4294;2;8
09.03.2025;08:55;435;435;873,1;4316;0;33481;5;0,1;2;0;0;1;1;71,5;130;6748;4316;2;8
09.03.2025;09:00;435;435;873,1;4328;0;33471;0;0,2;2;0;0;1;1;71,5;141;6743;4328;2;8
09.03.2025;09:05;435;435;873,1;4308;0;33419;-4;0,2;2;0;0;1;1;71,5;132;6727;4316;2;8
09.03.2025;09:10;435;435;873,1;4314;0;33430;1;0,2;2;0;0;1;1;71,5;130;6738;4314;2;8
09.03.2025;09:15;435;435;873,1;4304;0;33405;1;0,2;2;0;0;1;1;71,5;130;6732;4306;2;8
09.03.2025;09:20;435;435;873,1;4249;0;33397;2;0,2;2;0;0;1;1;70,0;128;6727;4249;2;8
09.03.2025;09:25;435;435;873,1;4237;0;33366;1;0,2;2;0;0;1;1;70,0;123;6719;4237;2;8
09.03.2025;09:30;435;435;873,1;4241;0;33381;0;0,2;2;0;0;1;1;70,0;121;6725;4249;2;8
09.03.2025;09:35;435;435;872,2;4326;0;33415;-2;0,2;2;0;0;1;1;71,4;127;6735;4326;2;8
09.03.2025;09:40;435;435;873,1;4322;0;33490;-4;0,2;2;0;0;1;1;71,5;130;6745;4322;2;8
09.03.2025;09:45;435;435;873,1;4310;0;33525;-1;0,2;2;0;0;1;1;71,5;127;6756;4310;2;8
09.03.2025;09:50;435;435;873,1;4251;0;33496;-1;0,3;2;0;0;1;1;70,0;121;6748;4251;2;8
09.03.2025;09:55;435;435;873,1;4247;0;33487;1;0,3;2;0;0;1;1;70,0;127;6745;4247;2;8
09.03.2025;10:00;435;435;872,2;4266;0;33504;-4;0,3;2;0;0;1;1;70,0;118;6745;4266;2;8
09.03.2025;10:05;435;435;872,2;4245;0;33487;-8;0,3;2;0;0;1;1;70,0;121;6745;4245;2;8
09.03.2025;10:10;435;435;873,1;4243;0;33505;-4;0,3;2;0;0;1;1;70,0;118;6748;4243;2;8
09.03.2025;10:15;435;435;873,1;4197;0;33524;3;0,3;2;0;0;1;1;68,5;118;6751;4197;2;8
09.03.2025;10:20;435;435;873,1;4191;0;33421;-2;0,3;2;0;0;1;1;68,5;113;6727;4191;2;8
09.03.2025;10:25;435;435;872,2;4181;0;32952;-9;0,3;2;0;0;1;1;68,5;113;6633;4181;2;8
09.03.2025;10:30;435;435;873,1;4258;0;32935;-15;0,3;2;0;0;1;1;70,0;109;6639;4258;2;8
09.03.2025;10:35;435;435;873,1;4255;0;32986;-12;0,3;2;0;0;1;1;70,0;115;6647;4262;2;8
09.03.2025;10:40;434;435;872,2;4170;0;33039;-7;0,3;2;0;0;1;1;68,5;120;6649;4170;2;8
09.03.2025;10:45;435;435;872,2;4197;0;33152;-7;0,3;2;0;0;1;1;68,5;115;6675;4197;2;8
09.03.2025;10:50;435;435;873,1;4181;0;33364;1;0,3;2;0;0;1;1;68,5;113;6717;4181;2;8
09.03.2025;10:55;435;435;873,1;4181;0;33307;-9;0,3;2;0;0;1;1;68,5;106;6704;4181;2;8
09.03.2025;11:00;435;435;872,2;4183;0;33245;-8;0,3;2;0;0;1;1;68,5;106;6693;4183;2;8
09.03.2025;11:05;435;435;873,1;4122;0;33314;1;0,3;2;0;0;1;1;67,0;116;6706;4122;2;8
09.03.2025;11:10;436;435;873,1;4112;0;33349;4;0,3;2;0;0;1;1;67,0;121;6717;4112;2;8
09.03.2025;11:15;435;435;873,1;4154;0;33350;-6;0,3;2;0;0;1;1;68,0;115;6714;4154;2;8
09.03.2025;11:20;435;435;872,2;4160;0;33391;-1;0,3;2;0;0;1;1;68,0;116;6725;4160;2;8
09.03.2025;11:25;435;435;872,2;4168;0;33367;-1;0,4;2;0;0;1;1;68,0;113;6722;4168;2;8
09.03.2025;11:30;435;435;872,2;4162;0;33354;-4;0,4;2;0;0;1;1;68,0;111;6722;4162;2;8
09.03.2025;11:35;435;435;873,1;4160;0;33442;0;0,4;2;0;0;1;1;68,0;113;6735;4160;2;8
09.03.2025;11:40;435;435;873,1;4154;0;33591;3;0,4;2;0;0;1;1;68,0;116;6769;4154;2;8
09.03.2025;11:45;435;435;872,2;4152;0;33700;3;0,4;2;0;0;1;1;68,0;115;6790;4152;2;8
09.03.2025;11:50;435;435;872,2;4106;0;33683;10;0,4;2;0;0;1;1;67,0;118;6784;4110;2;8
09.03.2025;11:55;435;435;872,2;4110;0;32931;3;0,4;2;0;0;1;1;67,0;113;6636;4110;2;8
09.03.2025;12:00;435;435;872,2;4100;0;33310;13;0,4;2;0;0;1;1;67,0;123;6714;4100;2;8
09.03.2025;12:05;435;435;872,2;4114;0;33378;14;0,4;2;0;0;1;1;67,0;132;6722;4126;2;8
09.03.2025;12:10;435;435;872,2;4100;0;33454;13;0,4;2;0;0;1;1;67,0;120;6738;4100;2;8
09.03.2025;12:15;435;435;871,3;4120;0;33377;16;0,4;2;0;0;1;1;67,0;125;6725;4120;2;8
09.03.2025;12:20;435;435;872,2;4102;0;33589;17;0,4;2;0;0;1;1;67,0;130;6769;4102;2;8
09.03.2025;12:25;435;435;872,2;4112;0;33513;15;0,4;2;0;0;1;1;67,0;128;6751;4112;2;8
09.03.2025;12:30;435;435;871,3;4106;0;33437;14;0,5;2;0;0;1;1;67,0;127;6735;4106;2;8
09.03.2025;12:35;435;435;871,3;4095;0;33758;-104;0,5;2;0;0;1;1;67,0;7;6795;4095;2;8
09.03.2025;12:40;435;435;871,3;4043;0;33690;-98;0,5;2;0;0;1;1;65,5;5;6779;4043;2;8
09.03.2025;12:45;435;435;871,3;4037;0;33764;-129;0,5;2;0;0;1;1;65,5;-28;6795;4037;2;8
09.03.2025;12:50;437;435;870,4;4535;0;33759;-226;0,5;2;0;0;1;1;77,0;-83;6784;4535;2;8
09.03.2025;12:55;435;435;871,3;4699;0;33721;-306;0,5;2;0;0;1;1;80,4;-149;6771;4699;2;8
09.03.2025;13:00;435;435;871,3;4442;0;33633;-170;0,5;2;0;0;1;1;74,5;-36;6764;4442;2;8
09.03.2025;13:05;435;435;871,3;4195;0;33529;-27;0,5;2;0;0;1;1;68,5;92;6756;4195;2;8
09.03.2025;13:10;435;435;871,3;4108;0;33591;-22;0,5;2;0;0;1;1;67,0;85;6764;4108;2;8
09.03.2025;13:15;435;435;872,2;4112;0;33671;-22;0,5;2;0;0;1;1;67,0;83;6782;4112;2;8
09.03.2025;13:20;435;435;872,2;4041;0;33714;-17;0,5;2;0;0;1;1;65,5;83;6790;4041;2;8
09.03.2025;13:25;435;435;872,2;4035;0;33791;-326;0,5;2;0;0;1;1;65,5;-217;6782;4035;2;8
09.03.2025;13:30;435;435;872,2;4053;0;33691;-352;0,5;2;0;0;1;1;65,5;-227;6756;4053;2;8
09.03.2025;13:35;435;435;871,3;4045;0;33636;-263;0,5;2;0;0;1;1;65,5;-156;6756;4045;2;8
09.03.2025;13:40;435;435;872,2;4041;0;33635;-235;0,6;2;0;0;1;1;65,5;-120;6756;4041;2;8
09.03.2025;13:45;435;435;872,2;3972;0;33566;-68;0,6;2;0;0;1;1;64,0;31;6751;3972;2;8
09.03.2025;13:50;435;435;871,3;3952;0;33593;-46;0,6;2;0;0;1;1;64,0;52;6761;3952;2;8
09.03.2025;13:55;435;435;871,3;3968;0;33475;-29;0,6;2;0;0;1;1;64,0;73;6740;3968;2;8
09.03.2025;14:00;435;435;871,3;4043;0;33442;-22;0,6;2;0;0;1;1;65,5;82;6732;4043;2;8
09.03.2025;14:05;435;435;870,4;4021;0;33563;-18;0,6;2;0;0;1;1;65,5;89;6758;4021;2;8
09.03.2025;14:10;435;435;871,3;4043;0;33430;-22;0,6;2;0;0;1;1;65,5;90;6732;4043;2;8
09.03.2025;14:15;435;435;871,3;3990;0;33492;-19;0,6;2;0;0;1;1;64,0;83;6740;3990;2;8
09.03.2025;14:20;435;435;871,3;3960;0;33621;-18;0,6;2;0;0;1;1;64,0;83;6769;3960;2;8
09.03.2025;14:25;435;435;871,3;3970;0;33401;-20;0,6;2;0;0;1;1;64,0;80;6725;3966;2;8
09.03.2025;14:30;435;435;871,3;3970;0;33297;-21;0,6;2;0;0;1;1;64,0;82;6704;3970;2;8
09.03.2025;14:35;436;435;871,3;3964;0;33413;-11;0,6;2;0;0;1;1;64,0;94;6727;3964;2;8
09.03.2025;14:40;436;435;871,3;3972;0;33375;27;0,6;2;0;0;1;1;64,0;130;6727;3972;2;8
09.03.2025;14:45;436;435;871,3;3964;0;33545;25;0,6;2;0;0;1;1;64,0;127;6756;3964;2;8
09.03.2025;14:50;435;435;871,3;4059;0;33304;-1;0,6;2;0;0;1;1;65,5;106;6706;4059;2;8
09.03.2025;14:55;435;435;871,3;4047;0;33435;3;0,6;2;0;0;1;1;65,5;113;6735;4047;2;8
09.03.2025;15:00;435;435;870,4;4055;0;33298;-4;0,6;2;0;0;1;1;65,5;113;6714;4055;2;8
09.03.2025;15:05;435;435;871,3;3976;0;33671;-199;0,6;2;0;0;1;1;64,0;-97;6769;3976;2;8
09.03.2025;15:10;435;435;871,3;3974;0;33691;-197;0,6;2;0;0;1;1;64,0;-99;6771;3974;2;8
09.03.2025;15:15;435;435;871,3;3966;0;33758;-193;0,6;2;0;0;1;1;64,0;-90;6790;3966;2;8
09.03.2025;15:20;435;435;871,3;4002;0;33453;-29;0,6;2;0;0;1;1;64,0;73;6740;4002;2;8
09.03.2025;15:25;435;435;871,3;3972;0;33388;-24;0,7;2;0;0;1;1;64,0;76;6727;3972;2;8
09.03.2025;15:30;435;435;871,3;3970;0;33424;-23;0,7;2;0;0;1;1;64,0;80;6732;3970;2;8
09.03.2025;15:35;435;435;871,3;3982;0;33346;-21;0,7;2;0;0;1;1;64,0;80;6717;3982;2;8
09.03.2025;15:40;435;435;871,3;3974;0;33265;-22;0,7;2;0;0;1;1;64,0;82;6701;3974;2;8
09.03.2025;15:45;435;435;871,3;3966;0;33287;-16;0,8;2;0;0;1;1;64,0;83;6706;3966;2;8
09.03.2025;15:50;435;435;871,3;3970;0;33319;-19;0,7;2;0;0;1;1;64,0;87;6712;3970;2;8
09.03.2025;15:55;435;435;871,3;3978;0;33491;-1;0,7;2;0;0;1;1;64,0;104;6748;3974;2;8
09.03.2025;16:00;435;435;871,3;3962;0;33480;0;0,6;2;0;0;1;1;64,0;101;6745;3962;2;8
09.03.2025;16:05;435;435;871,3;3976;0;33400;-83;0,6;2;0;0;1;1;64,0;45;6727;3976;2;8
09.03.2025;16:10;435;435;871,3;3917;0;33281;-6;0,6;2;0;0;1;1;62,5;87;6704;3917;2;8
09.03.2025;16:15;435;435;871,3;3893;0;33408;-3;0,6;2;0;0;1;1;62,5;97;6727;3893;2;8
09.03.2025;16:20;435;435;871,3;3964;0;33499;-7;0,6;2;0;0;1;1;64,0;94;6751;3974;2;8
09.03.2025;16:25;435;435;871,3;3966;0;33295;-13;0,6;2;0;0;1;1;64,0;94;6706;3966;2;8
09.03.2025;16:30;435;435;871,3;3970;0;33172;-16;0,6;2;0;0;1;1;64,0;89;6683;3970;2;8
09.03.2025;16:35;435;435;871,3;3976;0;33258;-18;0,6;2;0;0;1;1;64,0;83;6696;3976;2;8
09.03.2025;16:40;435;435;871,3;3990;0;33558;-63;0,6;2;0;0;1;1;64,0;40;6758;3990;2;8
09.03.2025;16:45;435;435;871,3;3966;0;33620;-25;0,6;2;0;0;1;1;64,0;75;6771;3966;2;8
09.03.2025;16:50;435;435;871,3;3968;0;33557;-91;0,6;2;0;0;1;1;64,0;16;6758;3968;2;8
09.03.2025;16:55;435;435;871,3;3954;0;33452;-30;0,6;2;0;0;1;1;64,0;73;6740;3954;2;8
09.03.2025;17:00;435;435;872,2;3958;0;33349;-25;0,6;2;0;0;1;1;64,0;76;6722;3958;2;8
09.03.2025;17:05;435;435;871,3;3956;0;33431;-23;0,5;2;0;0;1;1;64,0;80;6738;3956;2;8
09.03.2025;17:10;435;435;871,3;3966;0;33399;-25;0,5;2;0;0;1;1;64,0;82;6727;3966;2;8
09.03.2025;17:15;435;435;872,2;3974;0;33488;-17;0,5;2;0;0;1;1;64,0;83;6748;3974;2;8
09.03.2025;17:20;435;435;872,2;3982;0;33343;-27;0,5;2;0;0;1;1;64,0;75;6717;3982;2;8
09.03.2025;17:25;435;435;871,3;3978;0;33292;-28;0,5;2;0;0;1;1;64,0;73;6706;3978;2;8
09.03.2025;17:30;435;435;872,2;3984;0;33265;-26;0,5;2;0;0;1;1;64,0;75;6701;3984;2;8
09.03.2025;17:35;435;435;872,2;3986;0;33412;-10;0,5;2;0;0;1;1;64,0;94;6732;3986;2;8
09.03.2025;17:40;435;435;872,2;3960;0;33314;-8;0,5;2;0;0;1;1;64,0;94;6714;3960;2;8
09.03.2025;17:45;435;435;871,3;3972;0;33341;-8;0,5;2;0;0;1;1;64,0;95;6717;3972;2;8
09.03.2025;17:50;435;435;872,2;3974;0;33478;-4;0,5;2;0;0;1;1;64,0;101;6745;3974;2;8
09.03.2025;17:55;435;435;871,3;4053;0;33561;-15;0,5;2;0;0;1;1;65,5;89;6756;4053;2;8
09.03.2025;18:00;435;435;872,2;4043;0;33607;-14;0,5;2;0;0;1;1;65,5;95;6769;4043;2;8
09.03.2025;18:05;435;435;871,3;4033;0;33633;-20;0,5;2;0;0;1;1;65,5;90;6777;4033;2;8
09.03.2025;18:10;435;435;872,2;3970;0;33611;-12;0,5;2;0;0;1;1;64,0;90;6771;3970;2;8
09.03.2025;18:15;435;435;871,3;3976;0;33682;-10;0,5;2;0;0;1;1;64,0;94;6790;3976;2;8
09.03.2025;18:20;435;435;872,2;3978;0;33406;-18;0,5;2;0;0;1;1;64,0;87;6725;3978;2;8
09.03.2025;18:25;435;435;872,2;4041;0;33313;-24;0,5;2;0;0;1;1;65,5;85;6704;4041;2;8
09.03.2025;18:30;435;435;871,3;4053;0;33268;-21;0,5;2;0;0;1;1;65,5;90;6696;4053;2;8
09.03.2025;18:35;435;435;872,2;4047;0;33268;-22;0,5;2;0;0;1;1;65,5;87;6699;4047;2;8
09.03.2025;18:40;435;435;871,3;4045;0;33241;-21;0,5;2;0;0;1;1;65,5;90;6693;4045;2;8
09.03.2025;18:45;435;435;872,2;4041;0;33182;-18;0,5;2;0;0;1;1;65,5;94;6683;4041;2;8
09.03.2025;18:50;435;435;871,3;4057;0;33239;-22;0,5;2;0;0;1;1;65,5;87;6691;4045;2;8
09.03.2025;18:55;435;435;872,2;4114;0;33277;-21;0,5;2;0;0;1;1;67,0;92;6696;4114;2;8
09.03.2025;19:00;435;435;871,3;4112;0;33327;-19;0,5;2;0;0;1;1;67,0;97;6706;4100;2;8
09.03.2025;19:05;435;435;872,2;4126;0;33303;-20;0,5;2;0;0;1;1;67,0;94;6704;4126;2;8
09.03.2025;19:10;435;435;872,2;4118;0;33324;-21;0,5;2;0;0;1;1;67,0;95;6706;4118;2;8
09.03.2025;19:15;435;435;871,3;4112;0;33387;-21;0,5;2;0;0;1;1;67,0;90;6722;4112;2;8
09.03.2025;19:20;435;435;871,3;4120;0;33387;-20;0,5;2;0;0;1;1;67,0;94;6717;4120;2;8
09.03.2025;19:25;435;435;871,3;4114;0;33476;-19;0,5;2;0;0;1;1;67,0;95;6735;4114;2;8
09.03.2025;19:30;435;435;871,3;4181;0;33510;-24;0,5;2;0;0;1;1;68,5;97;6740;4181;2;8
09.03.2025;19:35;436;435;872,2;4187;0;33552;-25;0,5;2;0;0;1;1;68,5;95;6751;4187;2;8
09.03.2025;19:40;435;435;871,3;4262;0;33601;-32;0,5;2;0;0;1;1;70,0;90;6761;4262;2;8
09.03.2025;19:45;436;435;872,2;4253;0;33571;-35;0,5;2;0;0;1;1;70,0;87;6756;4253;2;8
09.03.2025;19:50;435;435;871,3;4296;0;33575;-41;0,5;2;0;0;1;1;71,5;89;6756;4296;2;8
09.03.2025;19:55;435;435;871,3;4320;0;33703;-39;0,5;2;0;0;1;1;71,5;89;6779;4320;2;8
09.03.2025;20:00;435;435;871,3;4393;0;33666;-48;0,5;2;0;0;1;1;72,9;83;6777;4393;2;8
09.03.2025;20:05;436;435;871,3;4399;0;33682;-44;0,5;2;0;0;1;1;72,9;89;6779;4399;2;8
09.03.2025;20:10;436;435;871,3;4452;0;33700;-44;0,5;2;0;0;1;1;74,5;94;6782;4452;2;8
09.03.2025;20:15;435;435;871,3;4507;0;33732;-51;0,5;2;0;0;1;1;75,9;94;6784;4507;2;8
09.03.2025;20:20;435;435;871,3;4557;0;33735;-55;0,5;2;0;0;1;1;77,4;94;6790;4557;2;8
09.03.2025;20:25;436;435;870,4;4620;0;33741;-121;0,5;2;0;0;1;1;78,9;33;6784;4620;2;8
09.03.2025;20:30;435;435;870,4;4667;0;33709;-128;0,4;2;0;0;1;1;80,4;36;6779;4667;2;8
09.03.2025;20:35;435;435;870,4;4744;0;33718;-132;0,4;2;0;0;1;1;81,9;36;6782;4744;2;8
09.03.2025;20:40;436;435;870,4;4808;0;33725;-136;0,4;2;0;0;1;1;83,4;40;6784;4808;2;8
09.03.2025;20:45;435;435;870,4;4873;0;33730;-134;0,4;2;0;0;1;1;84,9;40;6784;4873;2;8
09.03.2025;20:50;435;435;870,4;4914;0;33812;-267;0,4;2;0;0;1;1;86,4;-85;6795;4914;2;8
09.03.2025;20:55;436;435;870,4;4975;0;33767;-271;0,4;2;0;0;1;1;87,9;-83;6782;4975;2;8
09.03.2025;21:00;435;435;870,4;5007;0;33639;-280;0,4;2;0;0;1;1;89,4;-90;6758;5007;2;8
09.03.2025;21:05;435;435;870,4;5066;0;33668;-290;0,4;2;0;0;1;1;90,9;-94;6764;5066;2;8
09.03.2025;21:10;435;435;869,4;5126;0;33709;-288;0,4;2;0;0;1;1;92,4;-87;6771;5126;2;8
09.03.2025;21:15;435;435;869,4;5145;0;33737;-293;0,4;2;0;0;1;1;93,9;-87;6782;5145;2;8
09.03.2025;21:20;435;435;869,4;5149;0;33691;-204;0,4;2;0;0;1;1;93,9;9;6777;5149;2;8
09.03.2025;21:25;436;435;869,4;5197;0;33621;-28;0,4;2;0;0;1;1;95,4;189;6777;5197;2;8
09.03.2025;21:30;435;435;869,4;5280;0;33318;-22;0,4;2;0;0;1;1;98,4;207;6722;5280;2;8
09.03.2025;21:35;435;435;869,4;5284;0;33557;-14;0,4;2;0;0;1;1;98,4;205;6769;5284;2;8
09.03.2025;21:40;435;435;869,4;5276;0;33596;-106;0,4;2;0;0;1;1;98,4;111;6769;5276;2;8
09.03.2025;21:50;436;435;869,4;5331;0;33693;-113;0,4;2;0;0;1;1;99,9;115;6784;5331;2;8
09.03.2025;21:55;437;435;869,4;5341;0;33736;-231;0,4;2;0;0;1;1;99,9;-7;6787;5341;2;8
09.03.2025;22:00;438;435;869,4;5337;0;33800;-327;0,4;2;0;0;1;1;99,9;-104;6790;5337;2;8
09.03.2025;22:05;439;435;869,4;5343;0;33626;-211;0,4;2;0;0;1;1;99,9;19;6766;5343;2;8
09.03.2025;22:10;441;435;869,4;5329;0;33697;-179;0,4;2;0;0;1;1;99,9;42;6779;5329;2;8
09.03.2025;22:15;442;435;869,4;5333;0;33684;-270;0,4;2;0;0;1;1;99,9;-42;6771;5333;2;8
09.03.2025;22:20;444;435;869,4;5341;0;33656;-271;0,4;2;0;0;1;1;99,9;-43;6769;5341;2;8
09.03.2025;22:25;446;435;869,4;5327;0;33597;-272;0,4;2;0;0;1;1;99,9;-49;6758;5327;2;8
09.03.2025;22:30;447;435;869,4;5341;0;33633;-269;0,4;2;0;0;1;1;99,9;-42;6758;5341;2;8
09.03.2025;22:35;449;435;869,4;5351;0;33637;-177;0,4;2;0;0;1;1;99,9;49;6769;5351;2;8
09.03.2025;22:40;450;435;869,4;5341;0;33650;-171;0,4;2;0;0;1;1;99,9;50;6777;5341;2;8
09.03.2025;22:45;451;435;869,4;5331;0;33597;-270;0,4;2;0;0;1;1;99,9;-42;6758;5331;2;8
09.03.2025;22:50;454;435;869,4;5317;0;33620;-301;0,4;2;0;0;1;1;99,9;-71;6758;5317;2;8
09.03.2025;22:55;454;435;870,4;5321;0;33699;-296;0,4;2;0;0;1;1;99,9;-71;6777;5321;2;8
09.03.2025;23:00;455;435;870,4;5345;0;33689;-354;0,4;2;0;0;1;1;99,9;-120;6771;5345;2;8
09.03.2025;23:05;457;435;869,4;5343;0;33657;-296;0,4;2;0;0;1;1;99,9;-75;6769;5343;2;8
09.03.2025;23:10;458;435;870,4;5345;0;33672;-388;0,4;2;0;0;1;1;99,9;-165;6761;5345;2;8
09.03.2025;23:15;459;435;870,4;5351;0;33641;-263;0,4;2;0;0;1;1;99,9;-36;6766;5351;2;8
09.03.2025;23:20;460;435;870,4;5331;0;33732;-263;0,4;3;0;0;1;1;99,9;-35;6782;5331;2;8
09.03.2025;23:25;462;435;869,4;5337;0;33735;-332;0,4;2;0;0;1;1;99,9;-102;6779;5337;2;8
09.03.2025;23:30;463;435;870,4;5345;0;33697;-328;0,4;2;0;0;1;1;99,9;-101;6777;5345;2;8
09.03.2025;23:35;464;435;870,4;5329;0;33749;-578;0,4;2;0;0;1;1;99,9;-351;6761;5329;2;8
09.03.2025;23:40;466;435;870,4;5345;0;33717;-580;0,4;2;0;0;1;1;99,9;-356;6756;5345;2;8
09.03.2025;23:45;468;435;870,4;5315;0;33729;-576;0,4;2;0;0;1;1;99,9;-351;6764;5315;2;8
09.03.2025;23:50;469;435;870,4;5343;0;33715;-582;0,4;2;0;0;1;1;99,9;-356;6756;5343;2;8
09.03.2025;23:55;470;435;870,4;5313;0;33771;-391;0,4;2;0;0;1;1;99,9;-167;6782;5313;2;8
10.03.2025;00:00;472;435;870,4;5331;0;33807;-389;0,4;2;0;0;1;1;99,9;-161;6787;5331;2;8
10.03.2025;00:05;473;435;870,4;5343;0;33784;-394;0,4;2;0;0;1;1;99,9;-174;6787;5343;2;8
10.03.2025;00:10;474;435;870,4;5349;0;33641;-393;0,4;2;0;0;1;1;99,9;-165;6758;5349;2;8
10.03.2025;00:15;475;435;870,4;5349;0;33784;-514;0,4;2;0;0;1;1;99,9;-292;6779;5349;2;8
10.03.2025;00:20;476;435;870,4;5337;0;33677;-327;0,4;2;0;0;1;1;99,9;-95;6769;5337;2;8
10.03.2025;00:25;477;435;870,4;5313;0;33809;-447;0,4;2;0;0;1;1;99,9;-222;6787;5313;2;8
10.03.2025;00:30;478;435;869,4;5329;0;33682;-389;0,4;2;0;0;1;1;99,9;-160;6764;5329;2;8
10.03.2025;00:35;480;435;869,4;5317;0;33758;-470;0,4;2;0;0;1;1;99,9;-243;6777;5317;2;8
10.03.2025;00:40;481;435;870,4;5349;0;33758;-471;0,4;2;0;0;1;1;99,9;-243;6771;5349;2;8
10.03.2025;00:45;481;435;870,4;5345;0;33609;-323;0,4;2;0;0;1;1;99,9;-90;6756;5345;2;8
10.03.2025;00:50;482;435;870,4;5329;0;33708;-514;0,4;2;0;0;1;1;99,9;-279;6761;5329;2;8
10.03.2025;00:55;484;435;870,4;5341;0;33561;-171;0,3;2;0;0;1;1;99,9;54;6758;5341;2;8
10.03.2025;01:00;484;435;870,4;5329;0;33704;-296;0,3;2;0;0;1;1;99,9;-68;6771;5329;2;8
10.03.2025;01:05;485;435;870,4;5351;0;33692;-417;0,3;2;0;0;1;1;99,9;-191;6764;5351;2;8
10.03.2025;01:10;485;435;870,4;5345;0;33635;-359;0,3;2;0;0;1;1;99,9;-132;6758;5345;2;8
10.03.2025;01:15;486;435;870,4;5372;0;33773;-352;0,3;2;0;0;1;1;99,9;-130;6784;5319;2;8
10.03.2025;01:20;487;435;870,4;5337;0;33761;-414;0,3;2;0;0;1;1;99,9;-189;6779;5337;2;8
10.03.2025;01:25;488;435;870,4;5343;0;33620;-293;0,3;2;0;0;1;1;99,9;-71;6756;5343;2;8
10.03.2025;01:30;488;435;870,4;5327;0;33654;-324;0,3;2;0;0;1;1;99,9;-99;6764;5327;2;8
10.03.2025;01:35;488;435;870,4;5317;0;33819;-412;0,4;2;0;0;1;1;99,9;-184;6790;5317;2;8
10.03.2025;01:40;489;435;870,4;5319;0;33596;-172;0,4;2;0;0;1;1;99,9;52;6764;5319;2;8
10.03.2025;01:45;489;435;870,4;5343;0;33592;-75;0,4;2;0;0;1;1;99,9;149;6769;5343;2;8
10.03.2025;01:50;490;435;870,4;5331;0;33649;-113;0,4;2;0;0;1;1;99,9;116;6779;5331;2;8
10.03.2025;01:55;490;435;870,4;5355;0;33813;-414;0,4;2;0;0;1;1;99,9;-193;6792;5355;2;8
10.03.2025;02:00;491;435;870,4;5361;0;33639;-488;0,4;2;0;0;1;1;99,9;-260;6751;5361;2;8
10.03.2025;02:05;491;435;870,4;5345;0;33673;-258;0,4;2;0;0;1;1;99,9;-28;6771;5345;2;8
10.03.2025;02:10;491;435;870,4;5345;0;33713;-263;0,4;2;0;0;1;1;99,9;-38;6782;5345;2;8
10.03.2025;02:15;491;435;870,4;5319;0;33759;-262;0,4;2;0;0;1;1;99,9;-35;6787;5319;2;8
10.03.2025;02:20;491;435;870,4;5357;0;33731;-261;0,3;2;0;0;1;1;99,9;-36;6784;5357;2;8
10.03.2025;02:25;491;435;870,4;5305;0;33662;-266;0,3;2;0;0;1;1;99,9;-38;6771;5305;2;8
10.03.2025;02:30;491;435;871,3;5313;0;33676;-265;0,3;2;0;0;1;1;99,9;-38;6771;5313;2;8
10.03.2025;02:35;492;435;870,4;5363;0;33723;-262;0,3;2;0;0;1;1;99,9;-36;6782;5363;2;8
10.03.2025;02:40;491;435;871,3;5361;0;33685;-328;0,3;2;0;0;1;1;99,9;-108;6771;5361;2;8
10.03.2025;02:45;491;435;870,4;5337;0;33827;-417;0,3;2;0;0;1;1;99,9;-191;6792;5337;2;8
10.03.2025;02:50;491;435;870,4;5351;0;33679;-421;0,3;2;0;0;1;1;99,9;-198;6764;5351;2;8
10.03.2025;02:55;491;435;871,3;5351;0;33735;-418;0,3;2;0;0;1;1;99,9;-198;6771;5351;2;8
10.03.2025;03:00;491;435;870,4;5327;0;33648;-419;0,3;2;0;0;1;1;99,9;-187;6758;5327;2;8
10.03.2025;03:05;491;435;870,4;5331;0;33690;-357;0,3;2;0;0;1;1;99,9;-130;6769;5331;2;8
10.03.2025;03:10;491;435;870,4;5311;0;33745;-364;0,3;2;0;0;1;1;99,9;-134;6779;5311;2;8
10.03.2025;03:15;490;435;870,4;5353;0;33830;-479;0,3;2;0;0;1;1;99,9;-255;6790;5353;2;8
10.03.2025;03:20;490;435;870,4;5337;0;33746;-676;0,4;2;0;0;1;1;99,9;-448;6758;5337;2;8
10.03.2025;03:25;489;435;870,4;5372;0;33696;-393;0,4;2;0;0;1;1;99,9;-167;6764;5372;2;8
10.03.2025;03:30;489;435;870,4;5355;0;33712;-423;0,4;2;0;0;1;1;99,9;-194;6769;5355;2;8
10.03.2025;03:35;488;435;870,4;5313;0;33691;-424;0,3;2;0;0;1;1;99,9;-200;6766;5313;2;8
10.03.2025;03:40;488;435;870,4;5331;0;33682;-425;0,4;2;0;0;1;1;99,9;-200;6764;5331;2;8
10.03.2025;03:45;488;435;870,4;5315;0;33755;-482;0,3;2;0;0;1;1;99,9;-257;6771;5315;2;8
10.03.2025;03:50;486;435;870,4;5355;0;33670;-364;0,3;2;0;0;1;1;99,9;-139;6761;5355;2;8
10.03.2025;03:55;486;435;870,4;5335;0;33644;-365;0,3;2;0;0;1;1;99,9;-137;6761;5335;2;8
10.03.2025;04:00;486;435;870,4;5339;0;33689;-334;0,3;2;0;0;1;1;99,9;-99;6769;5303;2;8
10.03.2025;04:05;485;435;870,4;5307;0;33769;-456;0,3;2;0;0;1;1;99,9;-222;6779;5307;2;8
10.03.2025;04:10;485;435;870,4;5329;0;33771;-487;0,3;2;0;0;1;1;99,9;-260;6777;5329;2;8
10.03.2025;04:15;484;435;871,3;5329;0;33718;-427;0,3;2;0;0;1;1;99,9;-201;6766;5329;2;8
10.03.2025;04:20;484;435;871,3;5341;0;33602;-158;0,3;2;0;0;1;1;99,9;66;6764;5341;2;8
10.03.2025;04:25;482;435;870,4;5335;0;33657;-309;0,3;2;0;0;1;1;99,9;-78;6769;5335;2;8
10.03.2025;04:30;482;435;871,3;5327;0;33704;-348;0,3;2;0;0;1;1;99,9;-120;6774;5327;2;8
10.03.2025;04:35;481;435;870,4;5311;0;33739;-348;0,3;2;0;0;1;1;99,9;-121;6782;5311;2;8
10.03.2025;04:40;480;435;870,4;5329;0;33770;-345;0,3;2;0;0;1;1;99,9;-120;6784;5329;2;8
10.03.2025;04:45;480;435;870,4;5351;0;33564;-216;0,3;2;0;0;1;1;99,9;10;6756;5351;2;8
10.03.2025;04:50;478;435;870,4;5315;0;33547;-137;0,3;2;0;0;1;1;99,9;95;6756;5315;2;8
10.03.2025;04:55;477;435;871,3;5339;0;33751;-237;0,3;2;0;0;1;1;99,9;-7;6792;5339;2;8
10.03.2025;05:00;476;435;870,4;5341;0;33555;-209;0,3;2;0;0;1;1;99,9;17;6751;5341;2;8
10.03.2025;05:05;476;435;870,4;5347;0;33561;-177;0,3;2;0;0;1;1;99,9;45;6753;5317;2;8
10.03.2025;05:10;474;435;870,4;5329;0;33551;-18;0,3;2;0;0;1;1;99,9;210;6769;5311;2;8
10.03.2025;05:15;473;435;870,4;5343;0;33424;-13;0,3;2;0;0;1;1;99,9;213;6740;5343;2;8
10.03.2025;05:20;472;435;871,3;5335;0;33400;-16;0,3;2;0;0;1;1;99,9;215;6735;5335;2;8
10.03.2025;05:25;471;435;871,3;5319;0;33363;-19;0,3;2;0;0;1;1;99,9;219;6732;5319;2;8
10.03.2025;05:30;470;435;871,3;5331;0;33318;-25;0,3;2;0;0;1;1;99,9;212;6722;5331;2;8
10.03.2025;05:35;469;435;870,4;5361;0;33174;-21;0,3;2;0;0;1;1;99,9;212;6691;5361;2;8
10.03.2025;05:40;467;435;870,4;5343;0;33014;-25;0,3;2;0;0;1;1;99,9;212;6660;5343;2;8
10.03.2025;05:45;466;435;870,4;5331;0;33343;-18;0,3;2;0;0;1;1;99,9;212;6727;5331;2;8
10.03.2025;05:50;465;435;870,4;5345;0;33184;-24;0,3;2;0;0;1;1;99,9;213;6693;5345;2;8
10.03.2025;05:55;463;435;870,4;5321;0;33065;-19;0,3;2;0;0;1;1;99,9;219;6675;5321;2;8
10.03.2025;06:00;462;435;871,3;5345;0;33387;-13;0,3;2;0;0;1;1;99,9;220;6732;5321;2;8
10.03.2025;06:05;461;435;870,4;5321;0;33394;-4;0,3;2;0;0;1;1;99,9;220;6740;5321;2;8
10.03.2025;06:10;459;435;870,4;5361;0;33554;-2;0,3;2;0;0;1;1;99,9;224;6771;5361;2;8
10.03.2025;06:15;458;435;870,4;5335;0;33472;-8;0,3;2;0;0;1;1;99,9;229;6756;5335;2;8
10.03.2025;06:20;457;435;870,4;5357;0;33587;-284;0,3;2;0;0;1;1;99,9;-57;6756;5357;2;8
10.03.2025;06:25;455;435;870,4;5333;0;33534;-191;0,3;2;0;0;1;1;99,9;40;6751;5333;2;8
10.03.2025;06:30;454;435;870,4;5327;0;33561;-131;0,3;2;0;0;1;1;99,9;95;6764;5327;2;8
10.03.2025;06:35;453;435;870,4;5335;0;33556;-129;0,3;2;0;0;1;1;99,9;102;6761;5335;2;8
10.03.2025;06:40;451;435;870,4;5343;0;33525;-127;0,3;2;0;0;1;1;99,9;101;6756;5343;2;8
10.03.2025;06:45;449;435;870,4;5345;0;33589;-27;0,3;2;0;0;1;1;99,9;194;6777;5345;2;8
10.03.2025;06:50;447;435;870,4;5331;0;33423;-27;0,3;2;0;0;1;1;99,9;200;6740;5331;2;8
10.03.2025;06:55;446;435;870,4;5339;0;33765;-268;0,3;2;0;0;1;1;99,9;-43;6792;5319;2;8
10.03.2025;07:00;443;435;870,4;5303;0;33672;-302;0,3;2;0;0;1;1;99,9;-76;6769;5303;2;8
10.03.2025;07:05;441;435;871,3;5339;0;33578;-296;0,3;2;0;0;1;1;99,9;-68;6756;5339;2;8
10.03.2025;07:10;438;435;870,4;5333;0;33555;-266;0,3;2;0;0;1;1;99,9;-42;6751;5333;2;8
10.03.2025;07:15;435;435;870,4;5323;0;33534;-207;0,3;2;0;0;1;1;99,9;21;6756;5323;2;8
10.03.2025;07:20;434;435;871,3;5126;0;33523;-122;0,3;2;0;0;1;1;92,4;82;6756;5126;2;8
10.03.2025;07:25;434;435;871,3;4966;0;33530;-13;0,3;2;0;0;1;1;88,0;179;6761;4966;2;8
10.03.2025;07:30;435;435;871,3;4906;0;33505;-10;0,3;2;0;0;1;1;86,5;175;6756;4924;2;8
10.03.2025;07:35;436;435;871,3;5323;0;33490;-36;0,3;2;0;0;1;1;99,9;189;6756;5323;2;8
10.03.2025;07:40;435;435;870,4;5329;0;33471;-31;0,3;2;0;0;1;1;99,9;198;6756;5329;2;8
10.03.2025;07:45;434;435;871,3;5064;0;33477;-8;0,3;2;0;0;1;1;90,9;196;6751;5064;2;8
10.03.2025;07:50;435;435;871,3;4912;0;33587;5;0,3;2;0;0;1;1;86,4;189;6771;4912;2;8
10.03.2025;07:55;435;435;871,3;4746;0;33693;-50;0,3;2;0;0;1;1;81,9;118;6784;4746;2;8
10.03.2025;08:00;435;435;871,3;4738;0;33654;-49;0,3;2;0;0;1;1;81,9;120;6779;4738;2;8
10.03.2025;08:05;435;435;872,2;4736;0;33609;-48;0,3;2;0;0;1;1;82,0;123;6771;4736;2;8
10.03.2025;08:10;435;435;871,3;4691;0;33584;-44;0,3;2;0;0;1;1;80,4;120;6764;4691;2;8
10.03.2025;08:15;435;435;872,2;4687;0;33554;-53;0,3;2;0;0;1;1;80,5;108;6758;4687;2;8
10.03.2025;08:20;435;435;871,3;4691;0;33389;-21;0,3;2;0;0;1;1;80,5;141;6727;4691;2;8
10.03.2025;08:25;435;435;871,3;4695;0;33429;1;0,3;2;0;0;1;1;80,4;167;6738;4695;2;8
10.03.2025;08:30;435;435;872,2;4683;0;33354;-4;0,3;2;0;0;1;1;80,4;161;6725;4683;2;8
10.03.2025;08:35;435;435;872,2;4614;0;33676;-204;0,3;2;0;0;1;1;78,9;-43;6771;4614;2;8
10.03.2025;08:40;435;435;872,2;4612;0;33320;10;0,3;2;0;0;1;1;79,0;170;6722;4612;2;8
10.03.2025;08:45;435;435;872,2;4636;0;33351;8;0,3;2;0;0;1;1;79,0;168;6722;4636;2;8
10.03.2025;08:50;435;435;871,3;4634;0;33262;5;0,3;2;0;0;1;1;78,9;167;6706;4626;2;8
10.03.2025;08:55;435;435;873,1;4620;0;33240;7;0,3;2;0;0;1;1;78,9;174;6704;4620;2;8
10.03.2025;09:00;435;435;872,2;4661;0;33396;8;0,3;2;0;0;1;1;78,9;168;6735;4661;2;8
10.03.2025;09:05;435;435;873,1;4628;0;33420;9;0,3;2;0;0;1;1;78,9;167;6738;4628;2;8
10.03.2025;09:10;435;435;872,2;4626;0;33435;10;0,3;2;0;0;1;1;78,9;170;6740;4626;2;8
10.03.2025;09:15;435;435;872,2;4644;0;33437;7;0,3;2;0;0;1;1;78,9;163;6745;4630;2;8
10.03.2025;09:20;435;435;872,2;4567;0;33162;10;0,3;2;0;0;1;1;77,5;168;6686;4567;2;8
10.03.2025;09:25;435;435;871,3;4578;0;33413;11;0,3;2;0;0;1;1;77,5;165;6735;4578;2;8
10.03.2025;09:30;435;435;872,2;4561;0;33231;8;0,3;2;0;0;1;1;77,5;163;6699;4561;2;8
10.03.2025;09:35;435;435;872,2;4567;0;33096;5;0,3;2;0;0;1;1;77,5;168;6673;4567;2;8
10.03.2025;09:40;435;435;872,2;4557;0;33425;13;0,3;2;0;0;1;1;77,5;167;6738;4557;2;8
10.03.2025;09:45;435;435;872,2;4569;0;33416;-2;0,3;2;0;0;1;1;77,5;151;6735;4569;2;8
10.03.2025;09:50;435;435;871,3;4553;0;33465;-1;0,3;2;0;0;1;1;77,5;160;6740;4553;2;8
10.03.2025;09:55;435;435;872,2;4573;0;33373;-4;0,3;2;0;0;1;1;77,5;153;6725;4573;2;8
10.03.2025;10:00;435;435;872,2;4490;0;33513;-1;0,3;2;0;0;1;1;76,0;144;6756;4490;2;8
10.03.2025;10:05;435;435;872,2;4515;0;33313;-7;0,3;2;0;0;1;1;76,0;137;6706;4535;2;8
10.03.2025;10:10;435;435;872,2;4497;0;33462;1;0,3;2;0;0;1;1;76,0;149;6745;4497;2;8
10.03.2025;10:15;435;435;872,2;4499;0;33354;-5;0,3;2;0;0;1;1;76,0;146;6719;4499;2;8
10.03.2025;10:20;435;435;871,3;4533;0;33371;-5;0,3;2;0;0;1;1;76,0;146;6725;4533;2;8
10.03.2025;10:25;435;435;872,2;4537;0;33180;-6;0,3;2;0;0;1;1;75,9;146;6683;4537;2;8
10.03.2025;10:30;435;435;872,2;4531;0;33116;-8;0,3;2;0;0;1;1;76,0;144;6673;4531;2;8
10.03.2025;10:35;435;435;872,2;4474;0;32998;-9;0,3;2;0;0;1;1;75,9;148;6649;4474;2;8
10.03.2025;10:40;435;435;871,3;4492;0;33064;-3;0,3;2;0;0;1;1;76,0;148;6667;4503;2;8
10.03.2025;10:45;435;435;872,2;4539;0;33174;-2;0,3;2;0;0;1;1;76,0;151;6691;4507;2;8
10.03.2025;10:50;435;435;872,2;4383;0;33102;1;0,3;2;0;0;1;1;73,0;141;6670;4383;2;8
10.03.2025;10:55;435;435;871,3;4454;0;33178;-4;0,4;2;0;0;1;1;74,4;142;6683;4454;2;8
10.03.2025;11:00;436;435;872,2;4450;0;33185;1;0,4;2;0;0;1;1;74,4;148;6686;4450;2;8
10.03.2025;11:05;436;435;872,2;4430;0;33370;5;0,4;2;0;0;1;1;74,5;148;6727;4430;2;8
10.03.2025;11:10;435;435;872,2;4468;0;33419;-3;0,4;2;0;0;1;1;76,0;151;6738;4468;2;8
10.03.2025;11:15;435;435;871,3;4507;0;33378;-3;0,4;2;0;0;1;1;75,9;156;6727;4507;2;8
10.03.2025;11:20;435;435;872,2;4438;0;33505;5;0,4;2;0;0;1;1;74,4;144;6751;4438;2;8
10.03.2025;11:25;435;435;872,2;4416;0;33575;6;0,4;2;0;0;1;1;74,5;148;6764;4416;2;8
10.03.2025;11:30;435;435;871,3;4446;0;33588;11;0,4;2;0;0;1;1;74,5;154;6769;4446;2;8
10.03.2025;11:35;435;435;871,3;4379;0;33688;14;0,4;2;0;0;1;1;72,9;148;6784;4379;2;8
10.03.2025;11:40;435;435;872,2;4401;0;33445;-26;0,4;2;0;0;1;1;72,9;109;6735;4399;2;8
10.03.2025;11:45;435;435;872,2;4357;0;33593;-20;0,4;2;0;0;1;1;72,9;115;6764;4357;2;8
10.03.2025;11:50;436;435;871,3;4387;0;33665;-136;0,4;2;0;0;1;1;73,0;3;6771;4387;2;8
10.03.2025;11:55;435;435;871,3;4444;0;33630;-144;0,4;2;0;0;1;1;74,4;3;6764;4444;2;8
10.03.2025;12:00;435;435;871,3;4436;0;33748;-143;0,4;2;0;0;1;1;74,4;-5;6790;4436;2;8
10.03.2025;12:05;435;435;872,2;4470;0;33759;-202;0,4;2;0;0;1;1;74,5;-68;6784;4470;2;8
10.03.2025;12:10;435;435;871,3;4381;0;33652;-141;0,4;2;0;0;1;1;73,0;-2;6769;4381;2;8
10.03.2025;12:15;435;435;871,3;4369;0;33546;-20;0,4;2;0;0;1;1;72,9;109;6756;4369;2;8
10.03.2025;12:20;435;435;871,3;4403;0;33439;-22;0,4;2;0;0;1;1;72,9;120;6732;4403;2;8
10.03.2025;12:25;435;435;871,3;4373;0;33752;-114;0,4;2;0;0;1;1;72,9;24;6792;4373;2;8
10.03.2025;12:30;435;435;871,3;4381;0;33821;-334;0,5;2;0;0;1;1;73,0;-200;6792;4381;2;8
10.03.2025;12:35;435;435;871,3;4322;0;33698;-301;0,5;2;0;0;1;1;71,5;-165;6771;4322;2;8
10.03.2025;12:40;435;435;871,3;4300;0;33563;-128;0,5;2;0;0;1;1;71,5;7;6758;4300;2;8
10.03.2025;12:45;435;435;871,3;4300;0;33475;-26;0,5;2;0;0;1;1;71,5;106;6745;4304;2;8
10.03.2025;12:50;435;435;871,3;4312;0;33559;-40;0,5;2;0;0;1;1;71,5;97;6761;4312;2;8
10.03.2025;12:55;435;435;871,3;4330;0;33601;-22;0,5;2;0;0;1;1;71,5;102;6774;4330;2;8
10.03.2025;13:00;435;435;871,3;4298;0;33819;-357;0,5;2;0;0;1;1;71,5;-224;6792;4298;2;8
10.03.2025;13:05;435;435;870,4;4332;0;33681;-266;0,5;2;0;0;1;1;71,5;-137;6769;4332;2;8
10.03.2025;13:10;436;435;871,3;4312;0;33767;-356;0,5;2;0;0;1;1;71,5;-229;6782;4312;2;8
10.03.2025;13:15;436;435;871,3;4318;0;33785;-543;0,5;2;0;0;1;1;71,5;-415;6769;4318;2;8
10.03.2025;13:20;435;435;871,3;4383;0;33646;-398;0,5;2;0;0;1;1;72,9;-260;6751;4383;2;8
10.03.2025;13:25;435;435;871,3;4304;0;33544;-43;0,5;2;0;0;1;1;71,5;87;6758;4304;2;8
10.03.2025;13:30;435;435;871,3;4308;0;33247;-28;0,5;2;0;0;1;1;71,5;104;6696;4308;2;8
10.03.2025;13:35;435;435;871,3;4294;0;33164;-27;0,5;2;0;0;1;1;71,5;106;6680;4294;2;8
10.03.2025;13:40;435;435;870,4;4330;0;33705;-214;0,5;2;0;0;1;1;71,5;-83;6779;4330;2;8
10.03.2025;13:45;435;435;871,3;4306;0;33570;-143;0,5;2;0;0;1;1;71,5;-14;6758;4306;2;8
10.03.2025;13:50;435;435;871,3;4229;0;33637;-34;0,5;2;0;0;1;1;70,0;94;6777;4229;2;8
10.03.2025;13:55;435;435;871,3;4272;0;33573;-35;0,4;2;0;0;1;1;70,0;83;6761;4272;2;8
10.03.2025;14:00;435;435;872,2;4264;0;33661;-25;0,4;2;0;0;1;1;70,0;101;6779;4264;2;8
10.03.2025;14:05;435;435;871,3;4262;0;33678;-18;0,5;2;0;0;1;1;70,0;95;6779;4262;2;8
10.03.2025;14:10;436;435;871,3;4227;0;33533;-18;0,4;2;0;0;1;1;70,0;109;6756;4227;2;8
10.03.2025;14:15;435;435;871,3;4328;0;33490;-26;0,4;2;0;0;1;1;71,5;109;6738;4328;2;8
10.03.2025;14:20;435;435;871,3;4308;0;33349;-27;0,4;2;0;0;1;1;71,5;109;6714;4308;2;8
10.03.2025;14:25;435;435;871,3;4235;0;33218;-28;0,4;2;0;0;1;1;70,0;83;6696;4235;2;8
10.03.2025;14:30;435;435;872,2;4260;0;33398;-21;0,4;2;0;0;1;1;70,0;99;6727;4260;2;8
10.03.2025;14:35;435;435;871,3;4262;0;33304;-23;0,4;2;0;0;1;1;70,0;97;6706;4262;2;8
10.03.2025;14:40;435;435;871,3;4251;0;33664;-103;0,4;2;0;0;1;1;70,0;24;6777;4251;2;8
10.03.2025;14:45;435;435;871,3;4221;0;33774;-150;0,4;2;0;0;1;1;70,0;-38;6795;4272;2;8
10.03.2025;14:50;435;435;871,3;4239;0;33313;-29;0,4;2;0;0;1;1;70,0;106;6706;4239;2;8
10.03.2025;14:55;435;435;872,2;4268;0;33575;-17;0,4;2;0;0;1;1;70,0;102;6761;4268;2;8
10.03.2025;15:00;435;435;872,2;4221;0;33584;-74;0,4;2;0;0;1;1;70,0;57;6761;4221;2;8
10.03.2025;15:05;435;435;871,3;4251;0;33571;-29;0,4;2;0;0;1;1;70,0;92;6761;4251;2;8
10.03.2025;15:10;435;435;871,3;4251;0;33658;-115;0,4;2;0;0;1;1;70,0;7;6777;4251;2;8
10.03.2025;15:15;435;435;871,3;4225;0;33547;-37;0,4;2;0;0;1;1;70,0;89;6758;4225;2;8
10.03.2025;15:20;435;435;871,3;4260;0;33611;-18;0,4;2;0;0;1;1;70,0;106;6771;4247;2;8
10.03.2025;15:25;435;435;871,3;4258;0;33542;-20;0,4;2;0;0;1;1;70,0;104;6758;4258;2;8
10.03.2025;15:30;435;435;870,4;4245;0;33596;-34;0,4;2;0;0;1;1;70,0;95;6769;4245;2;8
10.03.2025;15:35;435;435;871,3;4247;0;33527;-44;0,4;2;0;0;1;1;70,0;82;6751;4247;2;8
10.03.2025;15:40;435;435;871,3;4251;0;33466;-22;0,5;2;0;0;1;1;70,0;102;6740;4251;2;8
10.03.2025;15:45;435;435;871,3;4174;0;33705;-41;0,5;2;0;0;1;1;68,5;69;6790;4174;2;8
10.03.2025;15:50;435;435;871,3;4185;0;33625;-75;0,5;2;0;0;1;1;68,5;45;6769;4185;2;8
10.03.2025;15:55;435;435;871,3;4174;0;33316;-24;0,4;2;0;0;1;1;68,5;104;6712;4174;2;8
10.03.2025;16:00;435;435;871,3;4258;0;33649;-8;0,4;2;0;0;1;1;70,0;116;6779;4258;2;8
10.03.2025;16:05;435;435;871,3;4255;0;33619;-104;0,4;2;0;0;1;1;70,0;26;6769;4245;2;8
10.03.2025;16:10;435;435;871,3;4262;0;33583;-102;0,4;2;0;0;1;1;70,0;23;6761;4262;2;8
10.03.2025;16:15;435;435;872,2;4253;0;33612;-47;0,4;2;0;0;1;1;70,0;80;6769;4253;2;8
10.03.2025;16:20;435;435;871,3;4251;0;33728;-79;0,4;2;0;0;1;1;70,0;43;6792;4251;2;8
10.03.2025;16:25;435;435;871,3;4187;0;33577;-137;0,4;2;0;0;1;1;68,5;-14;6756;4187;2;8
10.03.2025;16:30;435;435;872,2;4183;0;33556;-23;0,4;2;0;0;1;1;68,5;99;6761;4183;2;8
10.03.2025;16:35;435;435;872,2;4187;0;33571;-22;0,4;2;0;0;1;1;68,5;97;6758;4197;2;8
10.03.2025;16:40;435;435;872,2;4174;0;33637;-60;0,4;2;0;0;1;1;68,5;61;6777;4174;2;8
10.03.2025;16:45;435;435;871,3;4251;0;33676;-229;0,4;2;0;0;1;1;70,0;-99;6769;4251;2;8
10.03.2025;16:50;435;435;871,3;4239;0;33652;-230;0,4;2;0;0;1;1;70,0;-106;6764;4239;2;8
10.03.2025;16:55;435;435;871,3;4258;0;33675;-61;0,4;2;0;0;1;1;70,0;68;6782;4258;2;8
10.03.2025;17:00;435;435;871,3;4229;0;33711;-59;0,4;2;0;0;1;1;70,0;68;6784;4229;2;8
10.03.2025;17:05;435;435;874,1;4187;0;33692;-58;0,4;2;0;0;1;1;68,5;61;6782;4181;2;8
10.03.2025;17:10;435;435;872,2;4168;0;33696;-59;0,4;2;0;0;1;1;68,5;57;6790;4168;2;8
10.03.2025;17:15;435;435;872,2;4162;0;33749;-122;0,4;2;0;0;1;1;68,5;3;6790;4162;2;8
10.03.2025;17:20;435;435;871,3;4170;0;33737;-150;0,4;2;0;0;1;1;68,5;-30;6784;4170;2;8
10.03.2025;17:25;435;435;871,3;4239;0;33747;-152;0,4;2;0;0;1;1;70,0;-28;6792;4239;2;8
10.03.2025;17:30;435;435;871,3;4262;0;33755;-154;0,4;2;0;0;1;1;70,0;-33;6790;4262;2;8
10.03.2025;17:35;435;435;871,3;4243;0;33743;-183;0,4;2;0;0;1;1;70,0;-56;6784;4243;2;8
10.03.2025;17:40;435;435;872,2;4249;0;33735;-213;0,4;2;0;0;1;1;70,0;-83;6779;4233;2;8
10.03.2025;17:45;435;435;871,3;4241;0;33665;-179;0,4;2;0;0;1;1;70,0;-54;6769;4251;2;8
10.03.2025;17:50;435;435;872,2;4245;0;33668;-180;0,4;2;0;0;1;1;70,0;-54;6769;4245;2;8
10.03.2025;17:55;435;435;872,2;4183;0;33658;-176;0,4;2;0;0;1;1;68,5;-56;6769;4183;2;8
10.03.2025;18:00;435;435;871,3;4172;0;33688;-178;0,4;2;0;0;1;1;68,5;-61;6771;4181;2;8
10.03.2025;18:05;436;435;871,3;4187;0;33697;-155;0,4;2;0;0;1;1;68,5;-33;6771;4187;2;8
10.03.2025;18:10;435;435;871,3;4266;0;33758;-163;0,4;2;0;0;1;1;70,0;-40;6782;4266;2;8
10.03.2025;18:15;435;435;872,2;4245;0;33767;-250;0,4;2;0;0;1;1;70,0;-127;6782;4245;2;8
10.03.2025;18:20;435;435;872,2;4258;0;33765;-254;0,4;2;0;0;1;1;70,0;-128;6779;4258;2;8
10.03.2025;18:25;435;435;872,2;4237;0;33659;-249;0,4;2;0;0;1;1;70,0;-125;6761;4237;2;8
10.03.2025;18:30;435;435;872,2;4258;0;33656;-254;0,4;2;0;0;1;1;70,0;-130;6758;4258;2;8
10.03.2025;18:35;435;435;871,3;4247;0;33635;-255;0,4;2;0;0;1;1;70,0;-130;6758;4247;2;8
10.03.2025;18:40;435;435;872,2;4251;0;33638;-229;0,4;2;0;0;1;1;70,0;-104;6758;4251;2;8
10.03.2025;18:45;435;435;871,3;4249;0;33638;-168;0,4;2;0;0;1;1;70,0;-43;6761;4249;2;8
10.03.2025;18:50;435;435;872,2;4253;0;33733;-141;0,4;2;0;0;1;1;70,0;-17;6782;4243;2;8
10.03.2025;18:55;435;435;872,2;4249;0;33725;-138;0,4;2;0;0;1;1;70,0;-10;6779;4249;2;8
10.03.2025;19:00;435;435;871,3;4251;0;33712;-131;0,4;2;0;0;1;1;70,0;-7;6777;4251;2;8
10.03.2025;19:05;435;435;872,2;4243;0;33656;-133;0,4;2;0;0;1;1;70,0;-10;6769;4243;2;8
10.03.2025;19:10;435;435;872,2;4235;0;33705;-131;0,4;2;0;0;1;1;70,0;-7;6779;4235;2;8
10.03.2025;19:15;435;435;872,2;4253;0;33771;-131;0,4;2;0;0;1;1;70,0;-7;6790;4253;2;8
10.03.2025;19:20;435;435;872,2;4243;0;33779;-125;0,4;2;0;0;1;1;70,0;0;6792;4243;2;8
10.03.2025;19:25;435;435;872,2;4247;0;33812;-252;0,4;2;0;0;1;1;70,0;-128;6790;4247;2;8
10.03.2025;19:30;435;435;872,2;4253;0;33619;-138;0,4;2;0;0;1;1;70,0;-14;6756;4253;2;8
10.03.2025;19:35;435;435;872,2;4239;0;33577;-60;0,4;2;0;0;1;1;70,0;62;6756;4239;2;8
10.03.2025;19:40;435;435;872,2;4235;0;33622;-36;0,3;2;0;0;1;1;70,0;87;6764;4235;2;8
10.03.2025;19:45;435;435;871,3;4237;0;33658;-37;0,3;2;0;0;1;1;70,0;87;6769;4237;2;8
10.03.2025;19:50;435;435;872,2;4270;0;33668;-35;0,3;2;0;0;1;1;70,0;89;6777;4270;2;8
10.03.2025;19:55;436;435;871,3;4241;0;33663;-36;0,3;2;0;0;1;1;70,0;85;6771;4241;2;8
10.03.2025;20:00;435;435;872,2;4308;0;33594;-40;0,3;2;0;0;1;1;71,5;90;6758;4314;2;8
