Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
10.03.2025;20:05;435;435;871,3;4326;0;33595;-43;0,3;2;0;0;1;1;71,5;83;6761;4326;2;8
10.03.2025;20:10;435;435;872,2;4332;0;33645;-46;0,3;2;0;0;1;1;71,5;83;6769;4332;2;8
10.03.2025;20:15;435;435;872,2;4326;0;33675;-44;0,4;2;0;0;1;1;71,5;87;6777;4326;2;8
10.03.2025;20:20;435;435;872,2;4229;0;33762;-104;0,3;2;0;0;1;1;70,0;26;6784;4229;2;8
10.03.2025;20:25;435;435;872,2;4231;0;33842;-199;0,3;2;0;0;1;1;70,0;-73;6795;4231;2;8
10.03.2025;20:30;435;435;872,2;4247;0;33781;-230;0,3;2;0;0;1;1;70,0;-106;6779;4247;2;8
10.03.2025;20:35;435;435;872,2;4231;0;33770;-227;0,3;2;0;0;1;1;70,0;-102;6779;4231;2;8
10.03.2025;20:40;435;435;872,2;4266;0;33707;-229;0,3;2;0;0;1;1;70,0;-104;6761;4266;2;8
10.03.2025;20:45;435;435;872,2;4225;0;33721;-225;0,3;2;0;0;1;1;70,0;-101;6771;4225;2;8
10.03.2025;20:50;435;435;872,2;4247;0;33719;-227;0,3;2;0;0;1;1;70,0;-104;6771;4247;2;8
10.03.2025;20:55;436;435;872,2;4251;0;33667;-166;0,3;2;0;0;1;1;70,0;-42;6769;4251;2;8
10.03.2025;21:00;435;435;872,2;4308;0;33661;-170;0,3;2;0;0;1;1;71,5;-42;6764;4308;2;8
10.03.2025;21:05;435;435;872,2;4318;0;33403;-30;0,3;2;0;0;1;1;71,5;102;6722;4318;2;8
10.03.2025;21:10;435;435;872,2;4314;0;33519;-25;0,3;2;0;0;1;1;71,5;106;6748;4314;2;8
10.03.2025;21:15;435;435;872,2;4332;0;33697;-15;0,3;2;0;0;1;1;71,5;120;6779;4332;2;8
10.03.2025;21:20;435;435;873,1;4262;0;33545;-31;0,3;2;0;0;1;1;70,0;95;6751;4262;2;8
10.03.2025;21:25;435;435;872,2;4247;0;33548;-31;0,3;2;0;0;1;1;70,0;95;6751;4247;2;8
10.03.2025;21:30;435;435;872,2;4264;0;33542;-25;0,3;2;0;0;1;1;70,0;97;6751;4264;2;8
10.03.2025;21:35;436;435;872,2;4249;0;33641;-119;0,3;2;0;0;1;1;70,0;-7;6764;4249;2;8
10.03.2025;21:40;435;435;872,2;4258;0;33515;17;0,3;2;0;0;1;1;70,0;144;6745;4258;2;8
10.03.2025;21:45;435;435;872,2;4255;0;33476;15;0,3;2;0;0;1;1;70,0;144;6743;4255;2;8
10.03.2025;21:50;436;435;872,2;4247;0;33409;15;0,3;2;0;0;1;1;70,0;146;6727;4247;2;8
10.03.2025;21:55;435;435;872,2;4326;0;33525;8;0,3;2;0;0;1;1;71,5;139;6751;4326;2;8
10.03.2025;22:00;435;435;873,1;4304;0;33602;-46;0,3;2;0;0;1;1;71,5;85;6761;4304;2;8
10.03.2025;22:05;435;435;873,1;4310;0;33630;-33;0,3;2;0;0;1;1;71,5;92;6771;4310;2;8
10.03.2025;22:10;435;435;872,2;4262;0;33654;-24;0,3;2;0;0;1;1;70,0;97;6777;4262;2;8
10.03.2025;22:15;435;435;872,2;4258;0;33655;-24;0,3;2;0;0;1;1;70,0;95;6777;4258;2;8
10.03.2025;22:20;435;435;872,2;4255;0;33610;-27;0,3;2;0;0;1;1;70,0;95;6764;4243;2;8
10.03.2025;22:25;435;435;872,2;4217;0;33519;-26;0,3;2;0;0;1;1;70,0;104;6745;4217;2;8
10.03.2025;22:30;435;435;872,2;4270;0;33499;-24;0,3;2;0;0;1;1;70,0;94;6748;4270;2;8
10.03.2025;22:35;435;435;872,2;4245;0;33565;-27;0,3;2;0;0;1;1;70,0;102;6756;4245;2;8
10.03.2025;22:40;435;435;873,1;4235;0;33552;-25;0,3;2;0;0;1;1;70,0;99;6756;4235;2;8
10.03.2025;22:45;435;435;873,1;4239;0;33658;-116;0,3;2;0;0;1;1;70,0;9;6764;4239;2;8
10.03.2025;22:50;435;435;873,1;4258;0;33607;-39;0,3;2;0;0;1;1;70,0;85;6761;4258;2;8
10.03.2025;22:55;435;435;873,1;4258;0;33554;-26;0,3;2;0;0;1;1;70,0;99;6756;4258;2;8
10.03.2025;23:00;435;435;873,1;4243;0;33609;-42;0,3;2;0;0;1;1;70,0;73;6761;4243;2;8
10.03.2025;23:05;435;435;872,2;4231;0;33646;-44;0,3;2;0;0;1;1;70,0;82;6771;4231;2;8
10.03.2025;23:10;435;435;873,1;4260;0;33628;-117;0,3;2;0;0;1;1;70,0;9;6761;4260;2;8
10.03.2025;23:15;435;435;873,1;4270;0;33810;-242;0,3;2;0;0;1;1;70,0;-125;6790;4270;2;8
10.03.2025;23:20;435;435;872,2;4245;0;33629;-105;0,3;2;0;0;1;1;70,0;21;6764;4245;2;8
10.03.2025;23:25;436;435;872,2;4243;0;33630;-164;0,3;2;0;0;1;1;70,0;-40;6758;4243;2;8
10.03.2025;23:30;435;435;873,1;4185;0;33677;-132;0,3;2;0;0;1;1;70,0;-2;6769;4185;2;8
10.03.2025;23:35;435;435;872,2;4239;0;33650;-130;0,3;2;0;0;1;1;70,0;-10;6769;4239;2;8
10.03.2025;23:40;435;435;872,2;4282;0;33592;-164;0,3;2;0;0;1;1;70,0;-49;6756;4282;2;8
10.03.2025;23:45;435;435;873,1;4215;0;33608;-42;0,3;2;0;0;1;1;70,0;87;6764;4215;2;8
10.03.2025;23:50;435;435;872,2;4172;0;33742;-51;0,2;2;0;0;1;1;70,0;68;6792;4172;2;8
10.03.2025;23:55;435;435;872,2;4251;0;33786;-317;0,3;2;0;0;1;1;70,0;-194;6779;4251;2;8
11.03.2025;00:00;435;435;873,1;4247;0;33825;-314;0,2;2;0;0;1;1;70,0;-194;6790;4247;2;8
11.03.2025;00:05;435;435;873,1;4247;0;33860;-378;0,2;2;0;0;1;1;70,0;-259;6792;4247;2;8
11.03.2025;00:10;435;435;873,1;4243;0;33616;-192;0,2;2;0;0;1;1;70,0;-68;6756;4243;2;8
11.03.2025;00:15;435;435;873,1;4187;0;33706;-417;0,2;2;0;0;1;1;68,5;-300;6758;4187;2;8
11.03.2025;00:20;435;435;872,2;4179;0;33627;-227;0,2;2;0;0;1;1;68,5;-111;6756;4179;2;8
11.03.2025;00:25;435;435;872,2;4179;0;33761;-209;0,2;2;0;0;1;1;68,5;-116;6782;4179;2;8
11.03.2025;00:30;435;435;873,1;4179;0;33491;-11;0,2;2;0;0;1;1;68,5;115;6740;4179;2;8
11.03.2025;00:35;435;435;873,1;4177;0;33399;-2;0,2;2;0;0;1;1;68,5;116;6725;4177;2;8
11.03.2025;00:40;435;435;873,1;4253;0;33783;-238;0,2;2;0;0;1;1;70,0;-116;6784;4253;2;8
11.03.2025;00:45;435;435;873,1;4251;0;33807;-577;0,2;2;0;0;1;1;70,0;-448;6761;4251;2;8
11.03.2025;00:50;435;435;873,1;4255;0;33697;-460;0,2;2;0;0;1;1;70,0;-337;6751;4255;2;8
11.03.2025;00:55;435;435;874,1;4162;0;33829;-484;0,2;2;0;0;1;1;68,5;-373;6777;4162;2;8
11.03.2025;01:00;435;435;873,1;4177;0;33733;-360;0,2;2;0;0;1;1;68,5;-246;6764;4177;2;8
11.03.2025;01:05;435;435;873,1;4185;0;33687;-362;0,2;2;0;0;1;1;68,5;-241;6756;4185;2;8
11.03.2025;01:10;435;435;874,1;4166;0;33623;-108;0,2;2;0;0;1;1;68,5;10;6761;4166;2;8
11.03.2025;01:15;435;435;873,1;4174;0;33562;-55;0,2;2;0;0;1;1;68,5;64;6751;4174;2;8
11.03.2025;01:20;436;435;873,1;4189;0;33400;-27;0,2;2;0;0;1;1;68,5;94;6722;4189;2;8
11.03.2025;01:25;435;435;873,1;4177;0;33319;-22;0,2;2;0;0;1;1;68,5;97;6706;4177;2;8
11.03.2025;01:30;435;435;873,1;4201;0;33516;-20;0,2;2;0;0;1;1;68,5;97;6748;4201;2;8
11.03.2025;01:35;435;435;873,1;4189;0;33325;-15;0,2;2;0;0;1;1;68,5;101;6712;4189;2;8
11.03.2025;01:40;435;435;874,1;4168;0;33300;-14;0,2;2;0;0;1;1;68,5;102;6706;4168;2;8
11.03.2025;01:45;435;435;873,1;4172;0;33339;-15;0,2;2;0;0;1;1;68,5;109;6714;4172;2;8
11.03.2025;01:50;435;435;873,1;4185;0;33247;-16;0,2;2;0;0;1;1;68,4;104;6701;4177;2;8
11.03.2025;01:55;435;435;873,1;4174;0;33316;-11;0,2;2;0;0;1;1;68,5;106;6706;4174;2;8
11.03.2025;02:00;435;435;873,1;4166;0;33484;-14;0,2;2;0;0;1;1;68,5;108;6740;4166;2;8
11.03.2025;02:05;435;435;873,1;4185;0;33846;-381;0,2;2;0;0;1;1;68,5;-264;6782;4185;2;8
11.03.2025;02:10;435;435;873,1;4185;0;33702;-380;0,2;2;0;0;1;1;68,5;-264;6756;4185;2;8
11.03.2025;02:15;435;435;873,1;4177;0;33750;-315;0,2;2;0;0;1;1;68,5;-198;6769;4177;2;8
11.03.2025;02:20;435;435;874,1;4160;0;33709;-260;0,2;2;0;0;1;1;68,5;-142;6764;4160;2;8
11.03.2025;02:25;435;435;874,1;4199;0;33683;-258;0,2;2;0;0;1;1;68,5;-137;6761;4199;2;8
11.03.2025;02:30;435;435;873,1;3992;0;33744;-254;0,2;2;0;0;1;1;67,0;-137;6771;3992;2;8
11.03.2025;02:35;435;435;873,1;4110;0;33728;-252;0,2;2;0;0;1;1;67,0;-141;6769;4110;2;8
11.03.2025;02:40;435;435;873,1;4106;0;33638;-257;0,2;2;0;0;1;1;67,0;-141;6748;4106;2;8
11.03.2025;02:45;436;435;873,1;4162;0;33812;-319;0,2;2;0;0;1;1;68,5;-203;6782;4162;2;8
11.03.2025;02:50;435;435;873,1;4183;0;33714;-293;0,2;2;0;0;1;1;68,4;-177;6764;4183;2;8
11.03.2025;02:55;435;435;874,1;4154;0;33810;-539;0,2;2;0;0;1;1;68,5;-418;6764;4154;2;8
11.03.2025;03:00;435;435;873,1;4150;0;33766;-475;0,2;2;0;0;1;1;68,5;-359;6758;4150;2;8
11.03.2025;03:05;435;435;873,1;4095;0;33819;-283;0,2;2;0;0;1;1;67,0;-172;6784;4095;2;8
11.03.2025;03:10;435;435;873,1;4100;0;33903;-407;0,2;2;0;0;1;1;67,0;-299;6795;4100;2;8
11.03.2025;03:15;435;435;874,1;4102;0;33651;-248;0,2;2;0;0;1;1;67,0;-144;6751;4122;2;8
11.03.2025;03:20;435;435;873,1;4120;0;33459;-19;0,2;2;0;0;1;1;67,0;90;6732;4120;2;8
11.03.2025;03:25;435;435;873,1;4104;0;33596;-11;0,2;2;0;0;1;1;67,0;101;6761;4104;2;8
11.03.2025;03:30;435;435;873,1;4120;0;33749;-71;0,2;2;0;0;1;1;67,0;42;6784;4120;2;8
11.03.2025;03:35;436;435;873,1;4122;0;33749;-96;0,2;2;0;0;1;1;67,0;17;6784;4122;2;8
11.03.2025;03:40;435;435;874,1;4112;0;33069;-4;0,2;2;0;0;1;1;67,0;116;6662;4112;2;8
11.03.2025;03:45;435;435;874,1;4114;0;33189;-6;0,2;2;0;0;1;1;67,0;106;6686;4114;2;8
11.03.2025;03:50;435;435;874,1;4108;0;33314;2;0,2;2;0;0;1;1;67,0;115;6712;4108;2;8
11.03.2025;03:55;435;435;874,1;4110;0;33698;-88;0,2;2;0;0;1;1;67,0;23;6777;4120;2;8
11.03.2025;04:00;435;435;874,1;4110;0;33555;-27;0,2;2;0;0;1;1;67,0;83;6756;4110;2;8
11.03.2025;04:05;435;435;874,1;4102;0;33631;-18;0,2;2;0;0;1;1;67,0;94;6771;4102;2;8
11.03.2025;04:10;435;435;873,1;4118;0;33543;-16;0,2;2;0;0;1;1;67,0;97;6748;4118;2;8
11.03.2025;04:15;435;435;874,1;4106;0;33499;-12;0,2;2;0;0;1;1;67,0;90;6748;4106;2;8
11.03.2025;04:20;435;435;873,1;4112;0;33474;-13;0,2;2;0;0;1;1;67,0;106;6738;4112;2;8
11.03.2025;04:25;435;435;874,1;4106;0;33369;-20;0,2;2;0;0;1;1;67,0;94;6722;4106;2;8
11.03.2025;04:30;435;435;874,1;4095;0;33460;-16;0,2;2;0;0;1;1;67,0;106;6738;4095;2;8
11.03.2025;04:35;435;435;874,1;4126;0;33505;-13;0,2;2;0;0;1;1;67,0;102;6745;4126;2;8
11.03.2025;04:40;435;435;874,1;4037;0;33516;-16;0,2;2;0;0;1;1;65,5;90;6748;4037;2;8
11.03.2025;04:45;435;435;874,1;4041;0;33457;-18;0,2;2;0;0;1;1;65,5;94;6735;4041;2;8
11.03.2025;04:50;435;435;873,1;4045;0;33432;-14;0,2;2;0;0;1;1;65,5;95;6732;4045;2;8
11.03.2025;04:55;435;435;873,1;4108;0;33372;-22;0,2;2;0;0;1;1;67,0;90;6717;4108;2;8
11.03.2025;05:00;435;435;873,1;4136;0;33320;-16;0,1;2;0;0;1;1;67,0;95;6712;4136;2;8
11.03.2025;05:05;435;435;874,1;4112;0;33215;-20;0,1;2;0;0;1;1;67,0;95;6686;4112;2;8
11.03.2025;05:10;435;435;874,1;4108;0;33515;-14;0,1;2;0;0;1;1;67,0;97;6748;4108;2;8
11.03.2025;05:15;435;435;874,1;4033;0;33426;-13;0,1;2;0;0;1;1;65,5;95;6732;4033;2;8
11.03.2025;05:20;435;435;874,1;4045;0;33371;-11;0,1;2;0;0;1;1;65,5;102;6722;4045;2;8
11.03.2025;05:25;435;435;874,1;4045;0;33717;-346;0,1;2;0;0;1;1;65,5;-243;6761;4045;2;8
11.03.2025;05:30;435;435;874,1;4021;0;33704;-223;0,1;2;0;0;1;1;65,5;-116;6769;4021;2;8
11.03.2025;05:35;435;435;874,1;4035;0;33661;-315;0,1;2;0;0;1;1;65,5;-208;6748;4035;2;8
11.03.2025;05:40;435;435;874,1;4031;0;33682;-219;0,1;2;0;0;1;1;65,5;-111;6761;4031;2;8
11.03.2025;05:45;436;435;874,1;4033;0;33682;-138;0,1;2;0;0;1;1;65,5;-33;6769;4033;2;8
11.03.2025;05:50;435;435;874,1;4047;0;33658;-134;0,1;2;0;0;1;1;65,5;-28;6769;4047;2;8
11.03.2025;05:55;435;435;874,1;4049;0;33624;-71;0,1;2;0;0;1;1;65,5;40;6764;4049;2;8
11.03.2025;06:00;435;435;874,1;4043;0;33720;-136;0,1;2;0;0;1;1;65,5;-28;6779;4043;2;8
11.03.2025;06:05;436;435;874,1;4043;0;33675;-197;0,1;2;0;0;1;1;65,5;-90;6761;4029;2;8
11.03.2025;06:10;435;435;874,1;3893;0;33558;-29;0,1;2;0;0;1;1;65,5;89;6751;3893;2;8
11.03.2025;06:15;435;435;874,1;4108;0;33663;-28;0,1;2;0;0;1;1;67,0;82;6777;4108;2;8
11.03.2025;06:20;435;435;874,1;4051;0;33664;-23;0,1;2;0;0;1;1;65,5;85;6771;4051;2;8
11.03.2025;06:25;434;435;874,1;4039;0;33617;-18;0,1;2;0;0;1;1;65,5;89;6764;4039;2;8
11.03.2025;06:30;435;435;874,1;3962;0;33668;-11;0,1;2;0;0;1;1;64,0;89;6779;3962;2;8
11.03.2025;06:35;435;435;874,1;3968;0;33612;-19;0,1;2;0;0;1;1;64,0;87;6761;3968;2;8
11.03.2025;06:40;436;435;875,0;3962;0;33349;-15;0,1;2;0;0;1;1;64,0;92;6712;3962;2;8
11.03.2025;06:45;435;435;874,1;4027;0;33491;-12;0,1;2;0;0;1;1;65,5;90;6740;4027;2;8
11.03.2025;06:50;435;435;874,1;4037;0;33414;-27;0,1;2;0;0;1;1;65,5;80;6725;4037;2;8
11.03.2025;06:55;435;435;875,0;4045;0;33366;-23;0,1;2;0;0;1;1;65,5;87;6717;4045;2;8
11.03.2025;07:00;435;435;874,1;4049;0;33473;-25;0,1;2;0;0;1;1;65,5;80;6738;4049;2;8
11.03.2025;07:05;435;435;874,1;3972;0;33544;-22;0,1;2;0;0;1;1;64,0;75;6751;3972;2;8
11.03.2025;07:10;435;435;875,0;3970;0;33492;-16;0,1;2;0;0;1;1;64,0;85;6745;3970;2;8
11.03.2025;07:15;435;435;875,0;3966;0;33474;-15;0,1;2;0;0;1;1;64,0;82;6738;3966;2;8
11.03.2025;07:20;435;435;874,1;3968;0;33423;-16;0,1;2;0;0;1;1;64,0;85;6727;3968;2;8
11.03.2025;07:25;435;435;875,0;3968;0;33376;-15;0,1;2;0;0;1;1;64,0;83;6717;3968;2;8
11.03.2025;07:30;435;435;874,1;4033;0;33343;-23;0,1;2;0;0;1;1;65,5;82;6714;4033;2;8
11.03.2025;07:35;435;435;874,1;4035;0;33354;-24;0,1;2;0;0;1;1;65,5;87;6714;4035;2;8
11.03.2025;07:40;435;435;874,1;3968;0;33336;-18;0,1;2;0;0;1;1;64,0;83;6712;3968;2;8
11.03.2025;07:45;435;435;874,1;3960;0;33363;-19;0,1;2;0;0;1;1;64,0;85;6717;3960;2;8
11.03.2025;07:50;435;435;874,1;3978;0;33356;-19;0,1;2;0;0;1;1;64,0;82;6714;3978;2;8
11.03.2025;07:55;435;435;874,1;3958;0;33377;-16;0,1;2;0;0;1;1;64,0;83;6719;3958;2;8
11.03.2025;08:00;435;435;874,1;3964;0;33377;-18;0,1;2;0;0;1;1;64,0;82;6725;3964;2;8
11.03.2025;08:05;435;435;874,1;3976;0;33348;-21;0,1;2;0;0;1;1;64,0;83;6712;3976;2;8
11.03.2025;08:10;435;435;874,1;3966;0;33291;-23;0,1;2;0;0;1;1;64,0;82;6701;3966;2;8
11.03.2025;08:15;435;435;874,1;3968;0;33244;-21;0,1;2;0;0;1;1;64,0;82;6686;3962;2;8
11.03.2025;08:20;435;435;874,1;3950;0;33088;-23;0,1;2;0;0;1;1;64,0;82;6660;3950;2;8
11.03.2025;08:25;435;435;874,1;3974;0;33061;-23;0,1;2;0;0;1;1;64,0;82;6654;3974;2;8
11.03.2025;08:30;435;435;874,1;3978;0;33559;-4;0,1;2;0;0;1;1;64,0;97;6756;3978;2;8
11.03.2025;08:35;435;435;874,1;3964;0;33674;-24;0,1;2;0;0;1;1;64,0;75;6777;3964;2;8
11.03.2025;08:40;435;435;874,1;3968;0;33497;-22;0,1;2;0;0;1;1;64,0;80;6745;3968;2;8
11.03.2025;08:45;435;435;874,1;3978;0;33428;-22;0,2;2;0;0;1;1;64,0;82;6730;3978;2;8
11.03.2025;08:50;435;435;874,1;3938;0;33407;-22;0,2;2;0;0;1;1;64,0;82;6727;3938;2;8
11.03.2025;08:55;435;435;873,1;3893;0;33450;-15;0,2;2;0;0;1;1;62,5;76;6738;3893;2;8
11.03.2025;09:00;435;435;874,1;3893;0;33358;-17;0,2;2;0;0;1;1;62,5;82;6714;3913;2;8
11.03.2025;09:05;435;435;873,1;3962;0;33316;-21;0,2;2;0;0;1;1;64,0;80;6706;3962;2;8
11.03.2025;09:10;435;435;874,1;3968;0;33318;-21;0,2;2;0;0;1;1;64,0;85;6709;3966;2;8
11.03.2025;09:15;435;435;874,1;3968;0;33310;-23;0,2;2;0;0;1;1;64,0;80;6706;3968;2;8
11.03.2025;09:20;435;435;874,1;3966;0;33225;-22;0,2;2;0;0;1;1;64,0;80;6686;3966;2;8
11.03.2025;09:25;435;435;873,1;3889;0;32849;-19;0,2;2;0;0;1;1;62,6;80;6610;3889;2;8
11.03.2025;09:30;436;435;873,1;3970;0;33182;-13;0,3;2;0;0;1;1;64,0;94;6683;3970;2;8
11.03.2025;09:35;435;435;872,2;4302;0;33327;-21;0,3;2;0;0;1;1;70,0;102;6709;4302;2;8
11.03.2025;09:40;435;435;873,1;4170;0;33450;-11;0,3;2;0;0;1;1;68,6;109;6735;4170;2;8
11.03.2025;09:45;435;435;874,1;4057;0;33392;0;0,3;2;0;0;1;1;65,5;104;6727;4047;2;8
11.03.2025;09:50;435;435;873,1;3976;0;33530;-6;0,3;2;0;0;1;1;64,0;94;6748;3976;2;8
11.03.2025;09:55;435;435;873,1;4004;0;33427;-14;0,3;2;0;0;1;1;64,0;92;6725;4004;2;8
11.03.2025;10:00;435;435;873,1;3927;0;33799;-184;0,3;2;0;0;1;1;62,5;-89;6792;3927;2;8
11.03.2025;10:05;435;435;873,1;3893;0;33583;-122;0,3;2;0;0;1;1;62,5;-23;6756;3893;2;8
11.03.2025;10:10;435;435;872,2;3891;0;33698;-85;0,3;2;0;0;1;1;62,5;10;6782;3891;2;8
11.03.2025;10:15;435;435;873,1;3893;0;33627;-243;0,3;2;0;0;1;1;62,5;-144;6758;3893;2;8
11.03.2025;10:20;435;435;873,1;3885;0;33436;-24;0,3;2;0;0;1;1;62,5;73;6732;3885;2;8
11.03.2025;10:25;435;435;873,1;3883;0;33659;-2;0,3;2;0;0;1;1;62,5;92;6779;3883;2;8
11.03.2025;10:30;435;435;873,1;3883;0;33629;-38;0,3;2;0;0;1;1;62,5;59;6761;3883;2;8
11.03.2025;10:35;435;435;873,1;3893;0;33611;-32;0,3;2;0;0;1;1;62,5;61;6764;3901;2;8
11.03.2025;10:40;435;435;872,2;3897;0;33657;-186;0,3;2;0;0;1;1;62,5;-90;6761;3897;2;8
11.03.2025;10:45;435;435;873,1;3865;0;33548;1;0,3;2;0;0;1;1;62,5;101;6751;3865;2;8
11.03.2025;10:50;435;435;873,1;3895;0;33410;-5;0,3;2;0;0;1;1;62,5;92;6725;3895;2;8
11.03.2025;10:55;435;435;873,1;3911;0;33446;-2;0,3;2;0;0;1;1;62,6;95;6727;3911;2;8
11.03.2025;11:00;435;435;872,2;3891;0;33564;-3;0,3;2;0;0;1;1;62,5;94;6751;3891;2;8
11.03.2025;11:05;435;435;873,1;3887;0;33306;-5;0,3;2;0;0;1;1;62,5;89;6701;3887;2;8
11.03.2025;11:10;435;435;873,1;3883;0;33854;-116;0,3;2;0;0;1;1;62,5;-38;6795;3881;2;8
11.03.2025;11:15;435;435;872,2;3877;0;33481;-29;0,4;2;0;0;1;1;62,5;68;6730;3877;2;8
11.03.2025;11:20;435;435;873,1;3881;0;33557;-20;0,4;2;0;0;1;1;62,5;80;6748;3881;2;8
11.03.2025;11:25;435;435;873,1;3830;0;33591;-14;0,4;2;0;0;1;1;61,0;75;6751;3830;2;8
11.03.2025;11:30;435;435;872,2;3832;0;33588;-15;0,4;2;0;0;1;1;61,0;69;6751;3832;2;8
11.03.2025;11:35;436;435;873,1;3814;0;33109;-8;0,4;2;0;0;1;1;61,0;83;6660;3814;2;8
11.03.2025;11:40;435;435;872,2;3899;0;33805;-113;0,4;2;0;0;1;1;62,5;-19;6792;3899;2;8
11.03.2025;11:45;435;435;872,2;3891;0;33452;-26;0,4;2;0;0;1;1;62,5;71;6725;3891;2;8
11.03.2025;11:50;435;435;873,1;3899;0;33404;-24;0,4;2;0;0;1;1;62,5;73;6719;3899;2;8
11.03.2025;11:55;434;435;872,2;3828;0;33517;-13;0,4;2;0;0;1;1;61,0;75;6738;3828;2;8
11.03.2025;12:00;435;435;872,2;3834;0;33799;-150;0,4;2;0;0;1;1;61,0;-87;6782;3834;2;8
11.03.2025;12:05;436;435;872,2;3808;0;33857;-257;0,4;2;0;0;1;1;61,0;-165;6795;3808;2;8
11.03.2025;12:10;435;435;873,1;3814;0;33739;-258;0,5;2;0;0;1;1;61,0;-170;6769;3814;2;8
11.03.2025;12:15;435;435;871,3;3828;0;33752;-261;0,5;2;0;0;1;1;61,0;-172;6769;3828;2;8
11.03.2025;12:20;436;435;872,2;3838;0;33677;-320;0,5;2;0;0;1;1;61,0;-229;6751;3838;2;8
11.03.2025;12:25;435;435;871,3;3897;0;33731;-83;0,5;2;0;0;1;1;62,5;16;6779;3885;2;8
11.03.2025;12:30;435;435;872,2;3905;0;33642;-65;0,5;2;0;0;1;1;62,5;31;6761;3905;2;8
11.03.2025;12:35;435;435;872,2;3812;0;33789;-99;0,5;2;0;0;1;1;61,0;-10;6790;3812;2;8
11.03.2025;12:40;435;435;872,2;3824;0;33395;-29;0,5;2;0;0;1;1;61,0;61;6714;3824;2;8
11.03.2025;12:45;435;435;872,2;3816;0;33906;-576;0,5;2;0;0;1;1;61,0;-488;6782;3816;2;8
11.03.2025;12:50;435;435;872,2;3810;0;32988;-4;0,5;2;0;0;1;1;61,0;83;6641;3810;2;8
11.03.2025;12:55;435;435;872,2;3820;0;33422;3;0,5;2;0;0;1;1;61,0;89;6727;3830;2;8
11.03.2025;13:00;435;435;871,3;3822;0;33502;-1;0,5;2;0;0;1;1;61,0;95;6745;3822;2;8
11.03.2025;13:05;435;435;871,3;3790;0;33611;1;0,6;2;0;0;1;1;61,0;90;6769;3790;2;8
11.03.2025;13:10;435;435;871,3;3818;0;33829;-209;0,6;2;0;0;1;1;61,0;-116;6787;3818;2;8
11.03.2025;13:15;435;435;872,2;3818;0;33827;-55;0,6;2;0;0;1;1;61,0;40;6798;3818;2;8
11.03.2025;13:20;435;435;871,3;3828;0;33772;-269;0,6;2;0;0;1;1;61,0;-180;6777;3828;2;8
11.03.2025;13:25;435;435;871,3;3822;0;33520;-22;0,6;2;0;0;1;1;61,0;68;6740;3822;2;8
11.03.2025;13:30;436;435;871,3;3824;0;33682;-24;0,6;2;0;0;1;1;61,0;62;6771;3824;2;8
11.03.2025;13:35;435;435;871,3;3822;0;33633;-146;0,6;2;0;0;1;1;61,0;-56;6751;3824;2;8
11.03.2025;13:40;435;435;871,3;3832;0;33720;-176;0,6;2;0;0;1;1;61,0;-83;6764;3832;2;8
11.03.2025;13:45;435;435;871,3;3832;0;33669;-171;0,6;2;0;0;1;1;61,0;-85;6764;3832;2;8
11.03.2025;13:50;435;435;871,3;3832;0;33631;-27;0,6;2;0;0;1;1;61,0;59;6761;3832;2;8
11.03.2025;13:55;435;435;872,2;3832;0;33590;-21;0,6;2;0;0;1;1;61,0;68;6758;3832;2;8
11.03.2025;14:00;435;435;871,3;3812;0;33697;-20;0,6;2;0;0;1;1;61,0;68;6779;3812;2;8
11.03.2025;14:05;435;435;871,3;3810;0;33609;-19;0,6;2;0;0;1;1;61,0;69;6761;3810;2;8
11.03.2025;14:10;435;435;871,3;3741;0;33538;-16;0,6;2;0;0;1;1;59,5;68;6745;3741;2;8
11.03.2025;14:15;435;435;871,3;3737;0;33101;-25;0,6;2;0;0;1;1;59,5;68;6654;3737;2;8
11.03.2025;14:20;435;435;872,2;3747;0;32997;-23;0,6;2;0;0;1;1;59,6;68;6639;3743;2;8
11.03.2025;14:25;435;435;871,3;3814;0;33480;-21;0,6;2;0;0;1;1;61,0;69;6740;3814;2;8
11.03.2025;14:30;435;435;871,3;3832;0;33511;-16;0,7;2;0;0;1;1;61,0;73;6745;3832;2;8
11.03.2025;14:35;435;435;871,3;3836;0;33757;-104;0,7;2;0;0;1;1;61,0;-10;6790;3836;2;8
11.03.2025;14:40;435;435;871,3;3824;0;33470;-12;0,7;2;0;0;1;1;61,0;82;6738;3824;2;8
11.03.2025;14:45;435;435;871,3;3751;0;33666;-3;0,7;2;0;0;1;1;59,5;82;6777;3751;2;8
11.03.2025;14:50;435;435;871,3;3747;0;33280;-13;0,7;2;0;0;1;1;59,5;75;6701;3747;2;8
11.03.2025;14:55;435;435;871,3;3755;0;33310;-8;0,6;2;0;0;1;1;59,5;75;6704;3755;2;8
11.03.2025;15:00;435;435;871,3;3747;0;33363;-9;0,6;2;0;0;1;1;59,6;76;6717;3747;2;8
11.03.2025;15:05;445;435;860,2;0;0;0;0;0,6;2;0;0;1;1;0,1;2;3481;0;2;7
11.03.2025;15:10;467;435;888,9;0;0;31550;-4;0,6;2;0;0;1;1;0,3;2;60;0;1;1
11.03.2025;15:15;457;435;864,8;5301;0;32767;17;100,1;280;6601;5301;2;8;0,3;2;3;0;1;1
11.03.2025;15:20;447;435;863,9;5282;0;33288;5;100,2;259;6710;5282;2;8;0,3;2;3;0;1;1
11.03.2025;15:25;439;435;863,9;5297;0;32616;-14;100,1;248;6575;5297;2;8;0,3;2;3;0;1;1
11.03.2025;15:30;435;435;866,7;4657;0;33174;23;81,3;205;6687;4657;2;8;0,4;2;3;0;1;1
11.03.2025;15:35;434;435;867,6;4205;0;33235;19;70,8;161;6697;4205;2;8;0,4;2;3;0;1;1
11.03.2025;15:40;434;435;868,5;3954;0;33200;27;66,1;153;6687;3954;2;8;0,4;2;3;0;1;1
11.03.2025;15:45;435;435;869,4;3895;0;33568;25;64,5;137;6762;3895;2;8;0,4;2;3;0;1;1
11.03.2025;15:50;435;435;870,4;3753;0;33346;24;61,5;130;6715;3753;2;8;0,4;2;3;0;1;1
11.03.2025;15:55;435;435;869,4;3763;0;33090;21;61,5;128;6663;3763;2;8;0,4;2;3;0;1;1
11.03.2025;16:00;435;435;870,4;3763;0;33418;24;61,5;128;6729;3763;2;8;0,4;2;3;0;1;1
11.03.2025;16:05;435;435;869,4;3773;0;33347;20;61,5;123;6718;3773;2;8;0,4;2;3;0;1;1
11.03.2025;16:10;435;435;870,4;3769;0;33442;21;61,5;122;6731;3769;2;8;0,4;2;3;0;1;1
11.03.2025;16:15;435;435;869,4;3741;0;33091;-27;61,5;80;6661;3741;2;8;0,5;2;3;0;1;1
11.03.2025;16:20;435;435;869,4;3763;0;33546;-20;61,6;85;6752;3763;2;8;0,5;2;3;0;1;1
11.03.2025;16:25;435;435;869,4;3747;0;33335;-22;61,5;82;6710;3747;2;8;0,5;2;3;0;1;1
11.03.2025;16:30;435;435;869,4;3784;0;33331;-27;61,5;76;6708;3784;2;8;0,5;2;3;0;1;1
11.03.2025;16:35;435;435;870,4;3729;0;33662;-16;61,5;87;6778;3729;2;8;0,5;2;3;0;1;1
11.03.2025;16:40;435;435;869,4;3757;0;33598;-14;61,5;89;6765;3757;2;8;0,5;2;3;0;1;1
11.03.2025;16:45;435;435;870,4;3676;0;33486;-15;60,0;80;6742;3676;2;8;0,5;2;3;0;1;1
11.03.2025;16:50;435;435;870,4;3705;0;33464;-16;60,0;80;6739;3705;2;8;0,5;2;3;0;1;1
11.03.2025;16:55;435;435;869,4;3763;0;33395;-15;61,5;85;6723;3763;2;8;0,5;2;3;0;1;1
11.03.2025;17:00;436;435;869,4;3743;0;33348;-20;61,5;85;6715;3743;2;8;0,5;2;3;0;1;1
11.03.2025;17:05;435;435;870,4;3751;0;33534;-26;61,5;78;6752;3751;2;8;0,5;2;3;0;1;1
11.03.2025;17:10;435;435;869,4;3828;0;33498;-16;63,0;94;6744;3828;2;8;0,5;2;3;0;1;1
11.03.2025;17:15;435;435;870,4;3828;0;33571;-12;63,0;95;6762;3828;2;8;0,6;2;3;0;1;1
11.03.2025;17:20;435;435;870,4;3769;0;33681;2;61,5;104;6783;3769;2;8;0,6;2;3;0;1;1
11.03.2025;17:25;435;435;869,4;3749;0;33621;-2;61,5;102;6770;3749;2;8;0,6;2;3;0;1;1
11.03.2025;17:30;435;435;869,4;3773;0;33632;-4;61,4;99;6773;3782;2;8;0,6;2;3;0;1;1
11.03.2025;17:35;435;435;870,4;3765;0;33641;-2;61,5;99;6775;3765;2;8;0,6;2;3;0;1;1
11.03.2025;17:40;435;435;870,4;3759;0;33619;-4;61,5;101;6770;3759;2;8;0,5;2;3;0;1;1
11.03.2025;17:45;435;435;869,4;3769;0;33646;-3;61,6;102;6775;3769;2;8;0,5;2;3;0;1;1
11.03.2025;17:50;435;435;870,4;3743;0;33698;-3;61,6;99;6788;3743;2;8;0,5;2;3;0;1;1
11.03.2025;17:55;435;435;869,4;3834;0;33590;-12;63,0;99;6765;3834;2;8;0,5;2;3;0;1;1
11.03.2025;18:00;435;435;869,4;3816;0;33617;-9;62,9;101;6770;3816;2;8;0,5;2;3;0;1;1
11.03.2025;18:05;435;435;870,4;3826;0;33693;-10;63,0;101;6786;3826;2;8;0,5;2;3;0;1;1
11.03.2025;18:10;435;435;869,4;3816;0;33756;-5;63,0;102;6794;3816;2;8;0,5;2;3;0;1;1
11.03.2025;18:15;435;435;870,4;3834;0;33648;-10;63,0;95;6775;3834;2;8;0,5;2;3;0;1;1
11.03.2025;18:20;435;435;870,4;3834;0;33575;-4;63,0;104;6762;3834;2;8;0,5;2;3;0;1;1
11.03.2025;18:25;435;435;871,3;3828;0;33521;-6;63,0;104;6752;3828;2;8;0,4;2;3;0;1;1
11.03.2025;18:30;436;435;871,3;3905;0;33574;-11;64,5;102;6760;3905;2;8;0,4;2;3;0;1;1
11.03.2025;18:35;435;435;870,4;3976;0;33564;-19;66,0;101;6755;3976;2;8;0,4;2;3;0;1;1
11.03.2025;18:40;435;435;870,4;4037;0;33501;-24;67,5;101;6744;4037;2;8;0,4;2;3;0;1;1
11.03.2025;18:45;435;435;870,4;4049;0;33479;-29;67,4;99;6739;4049;2;8;0,4;2;3;0;1;1
11.03.2025;18:50;436;435;870,4;4114;0;33482;21;69,0;153;6744;4114;2;8;0,4;2;3;0;1;1
11.03.2025;18:55;436;435;869,4;4201;0;33477;-11;70,5;128;6742;4181;2;8;0,4;2;3;0;1;1
11.03.2025;19:00;435;435;870,4;4260;0;33401;1;72,0;144;6729;4260;2;8;0,4;2;3;0;1;1
11.03.2025;19:05;436;435;869,4;4314;0;33483;-5;73,5;144;6742;4314;2;8;0,4;2;3;0;1;1
11.03.2025;19:10;436;435;870,4;4393;0;33564;-17;75,0;135;6760;4393;2;8;0,4;2;3;0;1;1
11.03.2025;19:15;435;435;870,4;4446;0;33648;-14;76,4;144;6778;4446;2;8;0,4;2;3;0;1;1
11.03.2025;19:20;436;435;869,4;4571;0;33485;-20;79,5;149;6744;4571;2;8;0,3;2;3;0;1;1
11.03.2025;19:25;436;435;869,4;4640;0;33497;-18;80,9;161;6749;4640;2;8;0,3;2;3;0;1;1
11.03.2025;19:30;435;435;869,4;4685;0;33554;-30;82,5;151;6755;4685;2;8;0,3;2;3;0;1;1
11.03.2025;19:35;436;435;868,5;4762;0;33614;-30;84,0;156;6770;4762;2;8;0,3;2;3;0;1;1
11.03.2025;19:40;435;435;868,5;4823;0;33618;-28;85,5;160;6773;4823;2;8;0,3;2;3;0;1;1
11.03.2025;19:45;436;435;867,6;4851;0;33636;-40;87,0;160;6773;4851;2;8;0,3;2;3;0;1;1
11.03.2025;19:50;435;435;867,6;4922;0;33637;-46;88,6;156;6773;4922;2;8;0,3;2;3;0;1;1
11.03.2025;19:55;436;435;867,6;4924;0;33697;5;88,6;207;6788;4924;2;8;0,3;2;3;0;1;1
11.03.2025;20:00;436;435;867,6;4958;0;33672;-110;90,0;99;6775;4958;2;8;0,4;2;3;0;1;1
11.03.2025;20:05;435;435;867,6;5007;0;33694;-109;91,6;106;6778;5007;2;8;0,4;2;3;0;1;1
11.03.2025;20:10;435;435;868,5;5027;0;33714;-110;91,5;106;6786;5027;2;8;0,4;2;3;0;1;1
11.03.2025;20:15;435;435;868,5;5005;0;33748;-113;91,5;101;6794;5005;2;8;0,4;2;3;0;1;1
11.03.2025;20:20;435;435;868,5;4966;0;33734;-104;90,1;102;6788;4966;2;8;0,4;2;3;0;1;1
11.03.2025;20:25;436;435;867,6;4997;0;33746;-108;91,1;102;6794;4997;2;8;0,4;2;3;0;1;1
11.03.2025;20:30;436;435;867,6;5058;0;33746;-148;93,0;71;6788;5058;2;8;0,4;2;3;0;1;1
11.03.2025;20:35;436;435;867,6;5096;0;33619;-190;94,5;36;6765;5096;2;8;0,4;2;3;0;1;1
11.03.2025;20:40;436;435;867,6;5163;0;33628;-198;96,1;35;6770;5163;2;8;0,4;2;3;0;1;1
11.03.2025;20:45;436;435;866,7;5270;0;33560;-220;99,1;21;6752;5270;2;8;0,4;2;3;0;1;1
11.03.2025;20:50;436;435;866,7;5297;0;33568;-147;100,0;99;6755;5297;2;8;0,4;2;3;0;1;1
11.03.2025;20:55;437;435;865,7;5307;0;33586;-149;100,0;95;6762;5307;2;8;0,4;2;3;0;1;1
11.03.2025;21:00;438;435;865,7;5295;0;33613;-142;100,1;104;6770;5295;2;8;0,4;2;3;0;1;1
11.03.2025;21:05;439;435;866,7;5291;0;33563;-115;100,0;134;6762;5291;2;8;0,3;2;3;0;1;1
11.03.2025;21:10;441;435;866,7;5278;0;33617;-111;100,0;139;6773;5278;2;8;0,3;2;3;0;1;1
11.03.2025;21:15;444;435;866,7;5284;0;33691;-107;100,1;137;6786;5284;2;8;0,3;2;3;0;1;1
11.03.2025;21:20;446;435;866,7;5286;0;33683;-111;100,1;130;6783;5319;2;8;0,3;2;3;0;1;1
11.03.2025;21:25;449;435;865,7;5295;0;33683;-143;100,1;101;6783;5295;2;8;0,4;2;3;0;1;1
11.03.2025;21:30;451;435;866,7;5315;0;33632;-147;100,1;94;6773;5315;2;8;0,4;2;3;0;1;1
11.03.2025;21:35;454;435;865,7;5293;0;33612;-144;100,1;101;6765;5293;2;8;0,4;2;3;0;1;1
11.03.2025;21:40;456;435;867,6;5280;0;33603;-148;100,1;92;6770;5280;2;8;0,4;2;3;0;1;1
11.03.2025;21:45;458;435;866,7;5288;0;33420;-23;100,1;224;6742;5288;2;8;0,4;2;3;0;1;1
11.03.2025;21:50;461;435;866,7;5284;0;33418;-25;100,1;226;6739;5284;2;8;0,4;2;3;0;1;1
11.03.2025;21:55;465;435;867,6;5305;0;33708;-319;100,1;-76;6773;5305;2;8;0,4;2;3;0;1;1
11.03.2025;22:00;468;435;867,6;5268;0;33624;-190;100,1;57;6770;5268;2;8;0,4;2;3;0;1;1
11.03.2025;22:05;472;435;867,6;5297;0;33576;-199;100,1;45;6755;5297;2;8;0,4;2;3;0;1;1
11.03.2025;22:10;476;435;867,6;5303;0;33544;-2;100,1;247;6760;5303;2;8;0,4;2;3;0;1;1
11.03.2025;22:15;480;435;867,6;5307;0;33331;-11;100,1;243;6723;5307;2;8;0,4;2;3;0;1;1
11.03.2025;22:20;484;435;868,5;5291;0;33121;-16;100,1;233;6676;5291;2;8;0,4;2;3;0;1;1
11.03.2025;22:25;487;435;867,6;5288;0;33729;-140;100,1;102;6783;5288;2;8;0,4;2;3;0;1;1
11.03.2025;22:30;491;435;868,5;5303;0;33722;-277;100,1;-30;6773;5303;2;8;0,4;2;3;0;1;1
11.03.2025;22:35;495;435;868,5;5286;0;33773;-311;100,1;-66;6786;5286;2;8;0,4;2;3;0;1;1
11.03.2025;22:40;499;435;867,6;5295;0;33684;-483;100,1;-233;6752;5295;2;8;0,3;2;3;0;1;1
11.03.2025;22:45;502;435;867,6;5303;0;33685;-314;100,1;-66;6770;5303;2;8;0,3;2;3;0;1;1
11.03.2025;22:50;505;435;867,6;5323;0;33700;-243;100,1;2;6773;5323;2;8;0,3;2;3;0;1;1
11.03.2025;22:55;508;435;867,6;5317;0;33588;-181;100,1;64;6755;5317;2;8;0,3;2;3;0;1;1
11.03.2025;23:00;508;435;868,5;5256;0;33724;-50;100,1;189;6796;5256;2;8;0,4;2;3;0;1;1
11.03.2025;23:05;508;435;868,5;5311;0;33427;-26;100,1;215;6739;5311;2;8;0,4;2;3;0;1;1
11.03.2025;23:10;509;435;867,6;5311;0;33532;-13;100,1;233;6755;5311;2;8;0,4;2;3;0;1;1
11.03.2025;23:15;509;435;867,6;5286;0;33630;-79;100,1;167;6775;5286;2;8;0,4;2;3;0;1;1
11.03.2025;23:20;509;435;867,6;5303;0;33657;-80;100,1;172;6773;5303;2;8;0,4;2;3;0;1;1
11.03.2025;23:25;508;435;868,5;5286;0;33639;-92;100,1;161;6768;5286;2;8;0,4;2;3;0;1;1
11.03.2025;23:30;492;435;863,9;6953;0;33723;-183;57,2;-94;6765;3488;2;8;55,5;61;6779;3466;2;9
11.03.2025;23:35;452;435;849,1;10299;0;33677;-423;99,9;-69;6762;5145;2;9;99,9;83;6777;5155;2;8
11.03.2025;23:40;435;435;861,1;9232;0;33758;-323;85,2;-89;6778;4734;2;9;77,2;89;6792;4499;2;8
11.03.2025;23:45;434;435;859,3;8191;0;33786;-296;73,1;-83;6783;4243;2;8;65,4;30;6790;3948;2;9
11.03.2025;23:50;434;435;863,0;7634;0;33803;-357;65,2;-85;6786;3875;2;9;60,8;-62;6779;3759;2;8
11.03.2025;23:55;435;435;862,0;7508;0;33778;-496;65,2;-123;6781;3869;2;9;58,3;-187;6777;3640;2;8
12.03.2025;00:00;435;435;862,0;7332;0;33686;-375;65,2;-85;6760;3863;2;9;55,0;-109;6756;3470;2;8
12.03.2025;00:05;435;435;863,0;7190;0;33810;-475;61,6;-158;6778;3709;2;8;55,4;-146;6782;3482;2;9
12.03.2025;00:10;435;435;863,9;7166;0;33718;-247;60,1;-30;6768;3666;2;8;55,4;-56;6769;3500;2;9
12.03.2025;00:15;435;435;863,9;7101;0;33752;-244;59,6;-28;6773;3620;2;8;55,4;-52;6777;3482;2;9
12.03.2025;00:20;435;435;863,9;6878;0;33709;-444;56,1;-95;6765;3425;2;8;55,4;-187;6756;3453;2;9
12.03.2025;00:25;435;435;863,9;6824;0;33760;-400;54,3;-102;6775;3356;2;8;55,4;-158;6769;3468;2;9
12.03.2025;00:30;435;435;865,7;6743;0;33705;-323;52,8;-94;6762;3259;2;8;55,4;-78;6761;3484;2;9
12.03.2025;00:35;435;435;864,8;6745;0;33727;-327;52,8;-101;6760;3269;2;8;55,4;-90;6764;3476;2;9
12.03.2025;00:40;435;435;864,8;6621;0;33847;-457;55,1;-165;6786;3389;2;9;51,1;-156;6784;3233;2;8
12.03.2025;00:45;435;435;864,8;6660;0;33683;-298;55,1;-99;6755;3391;2;9;51,1;-64;6761;3269;2;8
12.03.2025;00:50;435;435;864,8;6627;0;33758;-463;55,2;-203;6768;3378;2;9;51,1;-130;6771;3249;2;8
12.03.2025;00:55;435;435;866,7;6473;0;33895;-581;55,1;-196;6801;3393;2;9;48,1;-264;6792;3081;2;8
12.03.2025;01:00;435;435;865,7;6512;0;33678;-227;55,2;-35;6765;3387;2;9;49,1;-61;6764;3125;2;8
12.03.2025;01:05;435;435;865,7;6544;0;33523;-24;55,2;38;6742;3397;2;9;49,1;66;6740;3148;2;8
12.03.2025;01:10;434;435;865,7;6528;0;33751;-20;55,1;42;6786;3395;2;9;49,1;66;6784;3133;2;8
12.03.2025;01:15;435;435;865,7;6453;0;33718;-219;55,1;-28;6775;3409;2;9;47,6;-69;6771;3069;2;8
12.03.2025;01:20;435;435;866,7;6463;0;33559;-32;55,1;56;6749;3405;2;9;47,6;33;6748;3058;2;8
12.03.2025;01:25;435;435;866,7;6374;0;33687;-53;55,1;-3;6773;3407;2;9;46,1;73;6779;2971;2;8
12.03.2025;01:30;435;435;866,7;6372;0;33610;-25;55,1;35;6760;3409;2;9;46,1;57;6758;2963;2;8
12.03.2025;01:35;435;435;866,7;6368;0;33542;-14;55,1;52;6744;3399;2;9;46,1;52;6745;2969;2;8
12.03.2025;01:40;435;435;866,7;6382;0;33139;-4;55,1;43;6663;3423;2;9;46,1;68;6667;2959;2;8
12.03.2025;01:45;435;435;866,7;6289;0;33640;12;55,1;54;6770;3401;2;9;44,6;69;6769;2874;2;8
12.03.2025;01:50;435;435;866,7;6356;0;33682;10;55,2;59;6773;3395;2;9;46,1;73;6771;2961;2;8
12.03.2025;01:55;435;435;867,6;6259;0;33726;-326;55,1;-153;6765;3397;2;9;44,6;-56;6771;2862;2;8
12.03.2025;02:00;434;435;868,5;6251;0;33717;-102;53,9;76;6783;3322;2;8;45,5;-59;6771;2929;2;9
12.03.2025;02:05;435;435;866,7;6269;0;33648;-4;53,6;57;6770;3330;2;8;45,5;43;6769;2939;2;9
12.03.2025;02:10;435;435;865,7;6271;0;33684;1;53,5;64;6775;3330;2;8;45,4;47;6777;2915;2;9
12.03.2025;02:15;435;435;866,7;6180;0;33643;-66;52,0;0;6762;3235;2;8;45,5;47;6764;2945;2;9
12.03.2025;02:20;435;435;866,7;6161;0;33487;-34;52,0;35;6736;3235;2;8;45,5;40;6735;2927;2;9
12.03.2025;02:25;435;435;866,7;6143;0;33697;-239;52,0;-43;6765;3210;2;8;45,4;-83;6761;2933;2;9
12.03.2025;02:30;435;435;866,7;6166;0;33738;-294;52,0;-92;6770;3233;2;8;45,5;-97;6769;2933;2;9
12.03.2025;02:35;435;435;867,6;6091;0;33745;-289;50,5;-101;6770;3154;2;8;45,5;-89;6769;2937;2;9
12.03.2025;02:40;435;435;867,6;6093;0;33699;-294;50,5;-99;6762;3160;2;8;45,5;-90;6761;2933;2;9
12.03.2025;02:45;435;435;867,6;6087;0;33880;-961;50,5;-528;6770;3150;2;8;45,5;-335;6779;2937;2;9
12.03.2025;02:50;435;435;867,6;5959;0;33779;-670;49,1;-309;6757;3040;2;8;45,5;-257;6761;2919;2;9
12.03.2025;02:55;435;435;867,6;5973;0;33848;-681;49,0;-321;6773;3067;2;8;45,5;-266;6782;2907;2;9
12.03.2025;03:00;435;435;867,6;5985;0;33883;-681;49,0;-319;6786;3065;2;8;45,5;-264;6790;2921;2;9
12.03.2025;03:05;435;435;868,5;5935;0;33780;-575;47,6;-217;6770;2990;2;8;45,5;-267;6761;2945;2;9
12.03.2025;03:10;435;435;868,5;5902;0;33972;-705;47,6;-316;6799;2977;2;8;45,5;-297;6803;2925;2;9
12.03.2025;03:15;435;435;868,5;5906;0;33697;-438;47,5;-182;6760;2981;2;8;45,5;-168;6758;2925;2;9
12.03.2025;03:20;435;435;867,6;5886;0;33669;-279;47,6;-113;6752;2965;2;8;45,5;-73;6756;2921;2;9
12.03.2025;03:25;435;435;868,5;5904;0;33719;-143;46,5;16;6773;2947;2;8;45,4;-73;6769;2957;2;9
12.03.2025;03:30;435;435;868,5;5866;0;33595;-34;46,5;30;6752;2927;2;8;45,4;31;6751;2939;2;9
12.03.2025;03:35;435;435;867,6;5811;0;33598;-21;45,3;33;6752;2858;2;8;45,4;33;6748;2953;2;9
12.03.2025;03:40;435;435;868,5;5779;0;33619;-25;45,0;28;6760;2852;2;8;45,5;33;6756;2927;2;9
12.03.2025;03:45;435;435;869,4;5773;0;33709;-18;45,0;38;6773;2836;2;8;45,5;38;6774;2937;2;9
12.03.2025;03:50;435;435;869,4;5779;0;33522;-22;45,0;30;6739;2846;2;8;45,5;40;6738;2933;2;9
12.03.2025;03:55;435;435;868,5;5815;0;33709;-9;45,0;35;6775;2862;2;8;45,5;43;6777;2953;2;9
12.03.2025;04:00;435;435;868,5;5692;0;33555;-20;43,6;31;6744;2751;2;8;45,4;40;6745;2941;2;9
12.03.2025;04:05;435;435;869,4;5681;0;33451;-10;43,5;35;6723;2753;2;8;45,5;40;6725;2929;2;9
12.03.2025;04:10;435;435;869,4;5663;0;33443;-16;43,5;30;6721;2736;2;8;45,5;36;6722;2927;2;9
12.03.2025;04:15;435;435;869,4;5655;0;33616;-4;43,5;36;6755;2740;2;8;45,5;40;6758;2915;2;9
12.03.2025;04:20;435;435;869,4;5661;0;33596;-72;43,6;30;6752;2747;2;8;45,5;-16;6748;2915;2;9
12.03.2025;04:25;435;435;869,4;5623;0;33234;-22;42,0;35;6679;2670;2;8;45,5;30;6680;2953;2;9
12.03.2025;04:30;435;435;869,4;5606;0;33262;-10;42,0;30;6684;2670;2;8;45,5;26;6683;2943;2;9
12.03.2025;04:35;435;435;870,4;5613;0;33439;-18;42,0;33;6721;2661;2;8;45,5;31;6717;2951;2;9
12.03.2025;04:40;435;435;869,4;5633;0;33381;-16;42,0;33;6705;2680;2;8;45,4;33;6704;2953;2;9
12.03.2025;04:45;435;435;869,4;5602;0;33516;-13;42,0;36;6736;2670;2;8;45,5;36;6738;2933;2;9
12.03.2025;04:50;435;435;869,4;5463;0;33331;-14;45,1;33;6700;2817;2;9;41,2;31;6701;2645;2;8
12.03.2025;04:55;435;435;868,5;5479;0;33366;-8;45,1;30;6708;2836;2;9;41,2;31;6706;2643;2;8
12.03.2025;05:00;436;435;869,4;5424;0;33529;-3;45,1;30;6742;2848;2;9;39,6;33;6740;2562;2;8
12.03.2025;05:05;435;435;870,4;5530;0;33121;-19;45,1;28;6656;2848;2;9;41,1;36;6654;2682;2;8
12.03.2025;05:10;435;435;869,4;5542;0;32963;-8;45,1;40;6624;2862;2;9;41,2;45;6620;2680;2;8
12.03.2025;05:15;435;435;869,4;5444;0;33343;-7;45,1;28;6700;2856;2;9;39,7;40;6701;2589;2;8
12.03.2025;05:20;435;435;870,4;5467;0;33338;-10;45,1;33;6700;2866;2;9;39,7;38;6701;2601;2;8
12.03.2025;05:25;435;435;869,4;5434;0;33203;-2;45,1;33;6674;2854;2;9;39,6;40;6670;2580;2;8
12.03.2025;05:30;435;435;869,4;5451;0;33309;-5;45,1;30;6692;2864;2;9;39,6;45;6693;2587;2;8
12.03.2025;05:35;435;435;869,4;5444;0;33841;-434;45,1;-167;6786;2862;2;9;39,7;-193;6779;2582;2;8
12.03.2025;05:40;435;435;869,4;5361;0;33726;-334;45,1;-167;6765;2854;2;9;38,2;-101;6769;2508;2;8
12.03.2025;05:45;435;435;869,4;5351;0;33682;-340;45,1;-168;6755;2854;2;9;38,2;-101;6758;2497;2;8
12.03.2025;05:50;435;435;869,4;5315;0;33689;-310;45,1;-139;6760;2834;2;9;38,2;-104;6761;2481;2;8
12.03.2025;05:55;435;435;869,4;5266;0;33645;-166;45,1;-31;6762;2821;2;9;38,2;-62;6753;2445;2;8
12.03.2025;06:00;435;435;869,4;5315;0;33696;-118;45,1;-33;6765;2846;2;9;38,2;-12;6764;2469;2;8
12.03.2025;06:05;435;435;870,4;5264;0;33793;-218;45,1;-106;6778;2852;2;9;36,7;-54;6782;2412;2;8
12.03.2025;06:10;435;435;869,4;5242;0;33763;-221;45,1;-109;6775;2846;2;9;36,7;-54;6779;2396;2;8
12.03.2025;06:15;435;435;870,4;5246;0;33743;-222;45,1;-104;6773;2868;2;9;36,7;-52;6777;2378;2;8
12.03.2025;06:20;435;435;870,4;5262;0;33722;-234;45,1;-113;6765;2854;2;9;36,7;-57;6771;2408;2;8
12.03.2025;06:25;435;435;870,4;5230;0;33617;-124;45,1;-9;6755;2826;2;9;36,7;-54;6748;2404;2;8
12.03.2025;06:30;435;435;870,4;5250;0;33614;-32;45,1;16;6760;2844;2;9;36,7;16;6756;2406;2;8
12.03.2025;06:35;435;435;869,4;5252;0;33613;-2;45,1;16;6755;2846;2;9;36,7;43;6753;2398;2;8
12.03.2025;06:40;435;435;869,4;5143;0;33564;4;45,1;19;6744;2862;2;9;35,2;47;6748;2281;2;8
12.03.2025;06:45;435;435;870,4;5147;0;33759;10;45,1;21;6786;2850;2;9;35,2;49;6790;2297;2;8
12.03.2025;06:50;435;435;870,4;5133;0;33724;18;45,1;24;6783;2850;2;9;35,2;52;6782;2283;2;8
12.03.2025;06:55;435;435;870,4;5153;0;33670;15;45,1;23;6770;2866;2;9;35,2;49;6769;2287;2;8
12.03.2025;07:00;435;435;870,4;5149;0;33637;17;45,1;19;6765;2870;2;9;35,2;50;6764;2299;2;8
12.03.2025;07:05;435;435;870,4;5153;0;33610;15;45,1;21;6760;2862;2;9;35,2;47;6758;2291;2;8
12.03.2025;07:10;434;435;870,4;5092;0;33493;7;43,3;24;6731;2755;2;8;35,5;38;6732;2337;2;9
12.03.2025;07:15;435;435;870,4;5070;0;33445;5;43,3;21;6723;2732;2;8;35,5;38;6725;2337;2;9
12.03.2025;07:20;435;435;870,4;5084;0;33403;-1;43,3;16;6715;2755;2;8;35,5;36;6714;2329;2;9
12.03.2025;07:25;435;435;870,4;5076;0;33433;6;43,3;21;6721;2747;2;8;35,5;40;6722;2329;2;9
12.03.2025;07:30;435;435;870,4;5070;0;33395;8;43,3;23;6713;2742;2;8;35,5;38;6717;2327;2;9
12.03.2025;07:35;435;435;871,3;5092;0;33401;-2;43,3;19;6715;2759;2;8;35,5;38;6714;2333;2;9
12.03.2025;07:40;434;435;870,4;5078;0;33400;-5;43,3;19;6713;2747;2;8;35,5;38;6714;2331;2;9
12.03.2025;07:45;435;435;870,4;4973;0;33434;8;41,8;21;6723;2649;2;8;35,5;43;6719;2323;2;9
12.03.2025;07:50;435;435;871,3;4987;0;33310;5;41,8;23;6697;2657;2;8;35,5;35;6696;2329;2;9
12.03.2025;07:55;438;435;868,5;5041;0;33428;-24;92,2;201;6744;5041;2;8;0,1;2;331;0;2;3
12.03.2025;08:00;436;435;867,6;5236;0;33403;-27;98,2;212;6736;5236;2;8;0,2;2;5;0;2;3
12.03.2025;08:05;435;435;867,6;5240;0;33248;-25;98,2;220;6708;5240;2;8;0,2;2;3;0;2;3
12.03.2025;08:10;435;435;868,5;5149;0;33209;-18;95,2;217;6697;5149;2;8;0,2;2;3;0;2;3
12.03.2025;08:15;435;435;868,5;5043;0;33136;-13;92,2;214;6679;5043;2;8;0,2;2;3;0;2;3
12.03.2025;08:20;447;435;867,6;5305;0;33111;-25;99,9;229;6676;5305;2;8;0,2;2;3;0;2;3
12.03.2025;08:25;450;435;867,6;5286;0;33087;-21;100,0;231;6676;5291;2;8;0,2;2;3;0;2;3
12.03.2025;08:30;450;435;867,6;5315;0;33136;-13;100,0;240;6687;5315;2;8;0,2;2;3;0;2;3
12.03.2025;08:35;449;435;868,5;5278;0;33152;-13;100,0;241;6687;5313;2;8;0,2;2;3;0;2;3
12.03.2025;08:40;447;435;867,6;5284;0;33206;-18;99,9;233;6700;5284;2;8;0,2;2;3;0;2;3
12.03.2025;08:45;446;435;867,6;5284;0;33432;-9;99,9;234;6747;5284;2;8;0,2;2;3;0;2;3
12.03.2025;08:50;445;435;867,6;5311;0;33150;-17;100,0;234;6687;5311;2;8;0,3;2;3;0;2;3
12.03.2025;08:55;444;435;866,7;5305;0;33061;-22;100,0;233;6671;5305;2;8;0,3;2;3;0;2;3
12.03.2025;09:00;442;435;867,6;5309;0;33347;-13;99,9;234;6729;5297;2;8;0,3;2;3;0;2;3
12.03.2025;09:05;440;435;867,6;5276;0;33346;-10;100,0;234;6731;5276;2;8;0,3;2;3;0;2;3
12.03.2025;09:10;438;435;867,6;5286;0;33512;-8;99,9;226;6768;5286;2;8;0,3;2;3;0;2;3
12.03.2025;09:15;437;435;866,7;5293;0;33416;-6;100,0;243;6744;5293;2;8;0,3;2;3;0;2;3
12.03.2025;09:20;435;435;867,6;5280;0;33330;-16;100,0;234;6723;5280;2;8;0,3;2;3;0;2;3
12.03.2025;09:25;435;435;867,6;5094;0;33294;6;93,9;234;6721;5094;2;8;0,3;2;3;0;2;3
12.03.2025;09:30;435;435;867,6;5013;0;33264;5;90,9;219;6708;5013;2;8;0,3;2;3;0;2;3
12.03.2025;09:35;435;435;868,5;4940;0;33573;12;89,5;222;6773;4940;2;8;0,3;2;3;0;2;3
12.03.2025;09:40;435;435;867,6;4934;0;33663;-93;89,4;116;6783;4934;2;8;0,3;2;3;0;0;0
12.03.2025;09:45;435;435;867,6;4859;0;33629;-231;87,9;-23;6765;4859;2;8;0,3;2;3;0;0;0
12.03.2025;09:50;435;435;867,6;4896;0;33534;-24;87,9;179;6762;4896;2;8;0,4;2;3;0;0;0
12.03.2025;09:55;435;435;867,6;4887;0;33338;-25;87,9;175;6723;4887;2;8;0,4;2;3;0;0;0
12.03.2025;10:00;435;435;867,6;4843;0;33571;-115;86,4;83;6765;4843;2;8;0,4;2;3;0;0;0
12.03.2025;10:05;435;435;867,6;4829;0;33749;-126;86,4;43;6794;4829;2;8;0,4;2;3;0;0;0
12.03.2025;10:10;435;435;867,6;4831;0;33729;-219;86,4;-21;6786;4831;2;8;0,4;2;3;0;0;0
12.03.2025;10:15;435;435;867,6;4845;0;33712;-252;86,4;-56;6783;4845;2;8;0,4;2;3;0;0;0
12.03.2025;10:20;435;435;867,6;4817;0;33615;-252;86,4;-54;6762;4817;2;8;0,4;2;3;0;0;0
12.03.2025;10:25;435;435;867,6;4841;0;33591;-154;86,4;42;6765;4841;2;8;0,4;2;3;0;0;0
12.03.2025;10:30;435;435;867,6;4829;0;33527;-25;86,4;170;6762;4829;2;8;0,5;2;3;0;0;0
12.03.2025;10:35;435;435;866,7;4782;0;33461;-16;84,9;174;6749;4782;2;8;0,5;2;3;0;0;0
12.03.2025;10:40;435;435;867,6;4782;0;33444;-17;84,9;174;6744;4782;2;8;0,5;2;3;0;0;0
12.03.2025;10:45;435;435;867,6;4772;0;33405;-24;84,9;168;6739;4772;2;8;0,5;2;3;0;0;0
12.03.2025;10:50;435;435;867,6;4790;0;33223;-22;84,9;175;6705;4784;2;8;0,5;2;3;0;0;0
12.03.2025;10:55;435;435;866,7;4776;0;33333;-20;84,9;175;6721;4776;2;8;0,5;2;3;0;0;0
12.03.2025;11:00;435;435;867,6;4715;0;33726;-310;83,4;-125;6781;4715;2;8;0,5;2;3;0;0;0
12.03.2025;11:05;435;435;867,6;4719;0;33807;-305;83,4;-122;6799;4719;2;8;0,5;2;3;0;0;0
12.03.2025;11:10;435;435;867,6;4719;0;33321;13;83,4;201;6721;4719;2;8;0,6;2;3;0;0;0
12.03.2025;11:15;435;435;867,6;4713;0;33415;18;83,4;205;6747;4713;2;8;0,6;2;3;0;0;0
12.03.2025;11:20;435;435;867,6;4729;0;33406;8;83,4;196;6742;4707;2;8;0,6;2;3;0;0;0
12.03.2025;11:25;435;435;866,7;4760;0;33434;15;83,4;219;6736;4760;2;8;0,6;2;3;0;0;0
12.03.2025;11:30;435;435;867,6;4727;0;33399;11;83,4;198;6739;4719;2;8;0,6;2;3;0;0;0
12.03.2025;11:35;435;435;867,6;4715;0;33447;8;83,4;196;6744;4711;2;8;0,6;2;3;0;0;0
12.03.2025;11:40;435;435;867,6;4744;0;33680;-159;83,4;28;6783;4744;2;8;0,6;2;3;0;0;0
12.03.2025;11:45;435;435;867,6;4721;0;33481;-27;83,4;151;6752;4721;2;8;0,6;2;3;0;0;0
12.03.2025;11:50;435;435;867,6;4740;0;33558;-20;83,4;165;6768;4709;2;8;0,6;2;3;0;0;0
12.03.2025;11:55;435;435;866,7;4669;0;33565;-16;81,9;160;6773;4669;2;8;0,6;2;3;0;0;0
12.03.2025;12:00;435;435;866,7;4661;0;33621;-157;81,9;24;6770;4661;2;8;0,6;2;3;0;0;0
12.03.2025;12:05;435;435;867,6;4661;0;33559;-153;81,9;26;6760;4661;2;8;0,6;2;3;0;0;0
12.03.2025;12:10;435;435;867,6;4663;0;33595;-64;81,9;118;6770;4663;2;8;0,6;2;3;0;0;0
12.03.2025;12:15;435;435;866,7;4659;0;33676;-62;81,9;116;6788;4659;2;8;0,6;2;3;0;0;0
12.03.2025;12:20;435;435;867,6;4650;0;33737;-211;81,9;-31;6791;4650;2;8;0,6;2;3;0;0;0
12.03.2025;12:25;435;435;867,6;4669;0;33129;-22;81,9;161;6676;4669;2;8;0,7;2;3;0;0;0
12.03.2025;12:30;435;435;867,6;4596;0;33245;-15;80,4;165;6705;4596;2;8;0,7;2;3;0;0;0
12.03.2025;12:35;435;435;867,6;4608;0;33622;-175;80,4;-5;6770;4608;2;8;0,7;2;3;0;0;0
12.03.2025;12:40;435;435;867,6;4602;0;33491;-17;80,4;160;6757;4602;2;8;0,7;2;3;0;0;0
12.03.2025;12:45;435;435;867,6;4614;0;33577;-40;80,4;128;6773;4614;2;8;0,7;2;3;0;0;0
12.03.2025;12:50;435;435;867,6;4626;0;33477;-48;80,4;128;6752;4626;2;8;0,7;2;3;0;0;0
12.03.2025;12:55;435;435;867,6;4604;0;33696;-134;80,4;35;6788;4604;2;8;0,7;2;3;0;0;0
12.03.2025;13:00;435;435;867,6;4590;0;33777;-166;80,4;9;6799;4590;2;8;0,7;2;3;0;0;0
12.03.2025;13:05;435;435;867,6;4582;0;33597;-7;80,4;165;6778;4582;2;8;0,7;2;3;0;0;0
12.03.2025;13:10;435;435;867,6;4600;0;33650;-171;80,4;3;6778;4600;2;8;0,7;2;3;0;0;0
12.03.2025;13:15;435;435;867,6;4541;0;33554;-177;78,8;-5;6755;4541;2;8;0,7;2;3;0;0;0
12.03.2025;13:20;435;435;867,6;4541;0;33342;-26;78,9;146;6729;4541;2;8;0,7;2;3;0;0;0
12.03.2025;13:25;435;435;867,6;4563;0;33679;-102;78,9;66;6794;4563;2;8;0,7;2;3;0;0;0
12.03.2025;13:30;435;435;867,6;4539;0;33487;-35;78,9;139;6755;4539;2;8;0,7;2;3;0;0;0
12.03.2025;13:35;435;435;866,7;4519;0;33436;-18;78,9;153;6749;4519;2;8;0,7;2;3;0;0;0
12.03.2025;13:40;435;435;867,6;4535;0;33614;-15;78,9;155;6781;4535;2;8;0,7;2;3;0;0;0
12.03.2025;13:45;435;435;866,7;4525;0;33644;-87;78,9;78;6783;4525;2;8;0,7;2;3;0;0;0
12.03.2025;13:50;435;435;867,6;4557;0;33527;13;78,9;191;6762;4557;2;8;0,7;2;3;0;0;0
12.03.2025;13:55;435;435;866,7;4541;0;33556;21;78,9;189;6773;4541;2;8;0,7;2;3;0;0;0
12.03.2025;14:00;435;435;867,6;4555;0;33609;-321;78,9;-148;6749;4555;2;8;0,7;2;3;0;0;0
12.03.2025;14:05;435;435;866,7;4569;0;33616;-90;78,9;71;6781;4569;2;8;0,7;2;3;0;0;0
12.03.2025;14:10;435;435;866,7;4543;0;33517;-39;78,9;125;6762;4543;2;8;0,7;2;3;0;0;0
12.03.2025;14:15;435;435;866,7;4490;0;33350;-27;77,4;135;6721;4490;2;8;0,7;2;3;0;0;0
12.03.2025;14:20;435;435;867,6;4482;0;33469;-23;77,4;141;6749;4482;2;8;0,7;2;3;0;0;0
12.03.2025;14:25;435;435;867,6;4499;0;33145;-26;77,4;146;6682;4499;2;8;0,7;2;3;0;0;0
12.03.2025;14:30;435;435;866,7;4405;0;33111;-10;77,4;156;6671;4405;2;8;0,7;2;3;0;0;0
12.03.2025;14:35;435;435;866,7;4476;0;33750;-202;77,4;-38;6796;4476;2;8;0,8;2;3;0;0;0
12.03.2025;14:40;435;435;867,6;4401;0;33590;-204;75,9;-36;6760;4401;2;8;0,8;2;3;0;0;0
12.03.2025;14:45;435;435;866,7;4420;0;33614;-20;75,9;139;6778;4420;2;8;0,8;2;3;0;0;0
12.03.2025;14:50;435;435;866,7;4527;0;33482;-8;75,9;146;6747;4527;2;8;0,8;2;3;0;0;0
12.03.2025;14:55;435;435;866,7;4488;0;33597;-15;77,3;149;6781;4488;2;8;0,8;2;3;0;0;0
12.03.2025;15:00;435;435;866,7;4486;0;33623;-54;77,3;106;6778;4486;2;8;0,8;2;3;0;0;0
12.03.2025;15:05;435;435;866,7;4490;0;33229;-4;77,4;163;6700;4490;2;8;0,8;2;3;0;0;0
12.03.2025;15:10;435;435;866,7;4424;0;33435;8;75,9;167;6744;4424;2;8;0,8;2;3;0;0;0
12.03.2025;15:15;435;435;867,6;4416;0;33460;1;75,9;161;6744;4416;2;8;0,8;2;3;0;0;0
12.03.2025;15:20;435;435;866,7;4440;0;33371;2;75,9;165;6723;4440;2;8;0,8;2;3;0;0;0
12.03.2025;15:25;435;435;866,7;4424;0;33420;9;75,9;161;6739;4424;2;8;0,9;2;3;0;0;0
12.03.2025;15:30;435;435;866,7;4428;0;33632;-91;75,9;68;6773;4428;2;8;0,9;2;3;0;0;0
12.03.2025;15:35;435;435;866,7;4418;0;33642;-54;75,9;101;6778;4418;2;8;0,9;2;3;0;0;0
12.03.2025;15:40;435;435;866,7;4420;0;33558;-61;75,9;101;6760;4420;2;8;0,9;2;3;0;0;0
12.03.2025;15:45;435;435;866,7;4401;0;33352;-23;75,9;139;6723;4401;2;8;0,9;2;3;0;0;0
12.03.2025;15:50;435;435;867,6;4351;0;33451;-20;74,3;137;6742;4351;2;8;0,9;2;3;0;0;0
12.03.2025;15:55;435;435;866,7;4355;0;33524;-8;74,4;142;6757;4355;2;8;0,9;2;3;0;0;0
12.03.2025;16:00;435;435;866,7;4357;0;33686;-1;74,4;149;6791;4357;2;8;0,9;2;3;0;0;0
12.03.2025;16:05;435;435;867,6;4438;0;33656;-249;75,9;-92;6770;4438;2;8;0,8;2;3;0;0;0
12.03.2025;16:10;435;435;866,7;4442;0;33659;-13;75,8;142;6786;4418;2;8;0,8;2;3;0;0;0
12.03.2025;16:15;435;435;866,7;4405;0;33412;-13;75,9;146;6739;4405;2;8;0,8;2;3;0;0;0
12.03.2025;16:20;435;435;867,6;4430;0;33534;-10;75,8;146;6760;4418;2;8;0,8;2;3;0;0;0
12.03.2025;16:25;435;435;865,7;4424;0;33639;-8;75,9;149;6783;4424;2;8;0,8;2;3;0;0;0
12.03.2025;16:30;435;435;866,7;4353;0;33468;-4;74,4;149;6749;4353;2;8;0,8;2;3;0;0;0
12.03.2025;16:35;435;435;866,7;4349;0;33321;-8;74,3;146;6718;4381;2;8;0,8;2;3;0;0;0
12.03.2025;16:40;435;435;867,6;4357;0;33366;-7;74,4;144;6726;4357;2;8;0,8;2;3;0;0;0
12.03.2025;16:45;435;435;866,7;4430;0;33384;-13;75,9;146;6731;4430;2;8;0,8;2;3;0;0;0
12.03.2025;16:50;435;435;867,6;4430;0;33396;-27;75,9;135;6736;4430;2;8;0,8;2;3;0;0;0
12.03.2025;16:55;435;435;866,7;4411;0;33338;-13;75,9;149;6721;4411;2;8;0,8;2;3;0;0;0
12.03.2025;17:00;435;435;867,6;4426;0;33298;-12;75,9;184;6718;4426;2;8;0,8;2;3;0;0;0
12.03.2025;17:05;435;435;867,6;4448;0;33481;-13;75,9;148;6752;4448;2;8;0,8;2;3;0;0;0
12.03.2025;17:10;435;435;866,7;4434;0;33396;-4;75,9;153;6736;4434;2;8;0,8;2;3;0;0;0
12.03.2025;17:15;435;435;867,6;4395;0;33343;-7;75,9;153;6723;4395;2;8;0,8;2;3;0;0;0
12.03.2025;17:20;435;435;867,6;4363;0;33660;10;74,4;160;6794;4363;2;8;0,8;2;3;0;0;0
12.03.2025;17:25;435;435;867,6;4363;0;33512;-28;74,3;128;6760;4367;2;8;0,8;2;3;0;0;0
12.03.2025;17:30;436;435;866,7;4405;0;33546;-29;75,9;130;6765;4405;2;8;0,8;2;3;0;0;0
12.03.2025;17:35;435;435;867,6;4420;0;33600;-42;75,8;122;6775;4420;2;8;0,8;2;3;0;0;0
12.03.2025;17:40;435;435;867,6;4426;0;33579;-39;75,9;118;6770;4440;2;8;0,7;2;3;0;0;0
12.03.2025;17:45;435;435;867,6;4488;0;33591;-48;77,4;120;6773;4488;2;8;0,7;2;3;0;0;0
12.03.2025;17:50;435;435;867,6;4478;0;33623;-41;77,4;123;6781;4478;2;8;0,7;2;3;0;0;0
12.03.2025;17:55;435;435;867,6;4478;0;33344;-18;77,4;153;6721;4478;2;8;0,7;2;3;0;0;0
12.03.2025;18:00;435;435;867,6;4492;0;33328;-13;77,4;155;6718;4492;2;8;0,7;2;3;0;0;0
12.03.2025;18:05;435;435;868,5;4490;0;33304;-15;77,4;156;6715;4490;2;8;0,7;2;3;0;0;0
12.03.2025;18:10;435;435;867,6;4486;0;33280;-20;77,4;149;6710;4486;2;8;0,7;2;3;0;0;0
12.03.2025;18:15;435;435;867,6;4470;0;33269;-23;77,4;149;6708;4470;2;8;0,7;2;3;0;0;0
