Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
12.03.2025;18:20;435;435;869,4;4486;0;33270;-20;77,4;151;6705;4486;2;8;0,7;2;3;0;0;0
12.03.2025;18:25;436;435;867,6;4484;0;33201;-14;77,4;153;6695;4482;2;8;0,7;2;3;0;0;0
12.03.2025;18:30;435;435;867,6;4551;0;33282;-20;78,9;153;6708;4551;2;8;0,7;2;3;0;0;0
12.03.2025;18:35;435;435;867,6;4557;0;33266;-13;78,9;160;6705;4557;2;8;0,7;2;3;0;0;0
12.03.2025;18:40;435;435;867,6;4612;0;33124;-24;80,4;158;6676;4612;2;8;0,7;2;3;0;0;0
12.03.2025;18:45;435;435;867,6;4606;0;33669;-8;80,4;168;6786;4606;2;8;0,7;2;3;0;0;0
12.03.2025;18:50;435;435;867,6;4604;0;33600;-9;80,5;167;6773;4604;2;8;0,7;2;3;0;0;0
12.03.2025;18:55;435;435;867,6;4673;0;33620;-16;81,9;165;6775;4673;2;8;0,7;2;3;0;0;0
12.03.2025;19:00;435;435;867,6;4681;0;33605;-11;81,9;167;6773;4681;2;8;0,7;2;3;0;0;0
12.03.2025;19:05;435;435;867,6;4725;0;33614;-17;83,4;165;6775;4725;2;8;0,7;2;3;0;0;0
12.03.2025;19:10;435;435;867,6;4701;0;33633;-17;83,4;167;6783;4701;2;8;0,7;2;3;0;0;0
12.03.2025;19:15;435;435;867,6;4731;0;33673;-17;83,4;167;6788;4731;2;8;0,7;2;3;0;0;0
12.03.2025;19:20;435;435;866,7;4839;0;33655;-34;86,4;165;6783;4839;2;8;0,7;2;3;0;0;0
12.03.2025;19:25;435;435;867,6;4851;0;33476;-31;86,4;167;6744;4851;2;8;0,6;2;3;0;0;0
12.03.2025;19:30;435;435;866,7;4881;0;33534;-31;87,9;175;6757;4881;2;8;0,6;2;3;0;0;0
12.03.2025;19:35;435;435;866,7;4932;0;33554;-35;89,4;172;6762;4932;2;8;0,6;2;3;0;0;0
12.03.2025;19:40;435;435;866,7;4922;0;33664;-33;89,5;175;6786;4922;2;8;0,6;2;3;0;0;0
12.03.2025;19:45;435;435;865,7;4991;0;33707;-106;90,9;106;6786;4991;2;8;0,6;2;3;0;0;0
12.03.2025;19:50;435;435;866,7;5035;0;33742;-103;92,4;115;6796;5035;2;8;0,6;2;3;0;0;0
12.03.2025;19:55;436;435;865,7;5027;0;33748;-130;92,4;87;6796;5027;2;8;0,6;2;3;0;0;0
12.03.2025;20:00;436;435;864,8;5157;0;33763;-179;95,5;45;6796;5157;2;8;0,7;2;3;0;0;0
12.03.2025;20:05;435;435;865,7;5151;0;33628;-211;95,5;21;6765;5151;2;8;0,7;2;3;0;0;0
12.03.2025;20:10;436;435;865,7;5193;0;33635;-220;96,9;14;6770;5193;2;8;0,7;2;3;0;0;0
12.03.2025;20:15;435;435;864,8;5226;0;33676;-223;98,5;19;6773;5226;2;8;0,7;2;3;0;0;0
12.03.2025;20:20;436;435;864,8;5266;0;33685;-220;98,4;21;6775;5266;2;8;0,7;2;3;0;0;0
12.03.2025;20:25;435;435;864,8;5291;0;33710;-223;99,9;23;6778;5291;2;8;0,7;2;3;0;0;0
12.03.2025;20:30;436;435;865,7;5319;0;33738;-223;100,0;14;6783;5301;2;8;0,7;2;3;0;0;0
12.03.2025;20:35;437;435;864,8;5291;0;33741;-222;100,0;26;6791;5291;2;8;0,7;2;3;0;0;0
12.03.2025;20:40;437;435;863,9;5303;0;33755;-223;99,9;24;6794;5303;2;8;0,6;2;3;0;0;0
12.03.2025;20:45;438;435;865,7;5284;0;33751;-222;100,0;23;6791;5284;2;8;0,6;2;3;0;0;0
12.03.2025;20:50;440;435;865,7;5315;0;33754;-226;100,0;19;6794;5315;2;8;0,6;2;3;0;0;0
12.03.2025;20:55;442;435;864,8;5313;0;33611;-256;99,9;-9;6762;5313;2;8;0,6;2;3;0;0;0
12.03.2025;21:00;445;435;864,8;5284;0;33613;-224;100,0;21;6762;5284;2;8;0,6;2;3;0;0;0
12.03.2025;21:05;446;435;865,7;5282;0;33505;-20;99,9;224;6755;5282;2;8;0,6;2;3;0;0;0
12.03.2025;21:10;449;435;863,9;6125;0;33602;-37;51,7;31;6755;3214;2;9;45,8;31;6751;2911;2;8
12.03.2025;21:15;438;435;863,9;6658;0;33692;-54;54,5;42;6773;3346;2;8;52,1;40;6771;3312;2;9
12.03.2025;21:20;435;435;864,8;6111;0;33613;-29;51,7;36;6755;3231;2;9;44,7;38;6756;2880;2;8
12.03.2025;21:25;435;435;865,7;5914;0;33718;-26;51,8;36;6778;3220;2;9;41,4;36;6777;2670;2;8
12.03.2025;21:30;435;435;864,8;5985;0;33828;-526;51,8;-92;6788;3202;2;9;42,9;-337;6769;2771;2;8
12.03.2025;21:35;435;435;865,7;6016;0;33658;-82;51,7;31;6765;3233;2;9;42,9;-14;6758;2783;2;8
12.03.2025;21:40;435;435;865,7;6008;0;33660;-160;51,7;-45;6762;3233;2;9;42,9;-12;6761;2775;2;8
12.03.2025;21:45;435;435;866,7;6014;0;33670;-264;51,8;-80;6760;3259;2;9;42,9;-83;6758;2755;2;8
12.03.2025;21:50;435;435;865,7;6054;0;33755;-85;51,7;40;6786;3210;2;9;44,4;-21;6779;2844;2;8
12.03.2025;21:55;435;435;865,7;6095;0;33610;-30;51,8;43;6755;3218;2;9;44,4;33;6756;2876;2;8
12.03.2025;22:00;435;435;865,7;6084;0;33582;-22;51,8;43;6749;3218;2;9;44,4;43;6745;2866;2;8
12.03.2025;22:05;435;435;866,7;6089;0;33553;-24;51,8;42;6749;3220;2;9;44,4;40;6745;2868;2;8
12.03.2025;22:10;435;435;865,7;6143;0;33397;-27;51,8;42;6718;3200;2;9;45,9;40;6717;2943;2;8
12.03.2025;22:15;435;435;865,7;6200;0;33448;-27;51,8;42;6726;3229;2;9;45,9;45;6725;2971;2;8
12.03.2025;22:20;435;435;864,8;6299;0;33439;-23;51,7;45;6721;3237;2;9;47,4;47;6722;3063;2;8
12.03.2025;22:25;435;435;865,7;6255;0;33332;-18;51,7;45;6700;3225;2;9;47,4;52;6701;3040;2;8
12.03.2025;22:30;435;435;865,7;6261;0;33319;-20;51,8;43;6700;3216;2;9;47,4;43;6696;3044;2;8
12.03.2025;22:35;436;435;865,7;6279;0;33400;-21;51,7;43;6715;3225;2;9;47,4;49;6714;3054;2;8
12.03.2025;22:40;435;435;864,8;6336;0;33262;-27;51,7;45;6687;3202;2;9;48,9;45;6691;3133;2;8
12.03.2025;22:45;435;435;864,8;6315;0;33451;-25;51,8;45;6726;3190;2;9;48,9;43;6722;3137;2;8
12.03.2025;22:50;435;435;864,8;6348;0;33542;-23;51,7;49;6744;3202;2;9;48,9;43;6740;3146;2;8
12.03.2025;22:55;435;435;864,8;6447;0;33478;-25;51,7;49;6731;3225;2;9;50,4;40;6732;3223;2;8
12.03.2025;23:00;435;435;863,9;6400;0;33583;-22;51,7;50;6755;3204;2;9;50,3;45;6751;3196;2;8
12.03.2025;23:05;435;435;864,8;6437;0;33535;-23;51,8;52;6742;3216;2;9;50,4;43;6738;3220;2;8
12.03.2025;23:10;435;435;865,7;6307;0;33525;-19;51,8;50;6739;3190;2;9;48,9;45;6738;3117;2;8
12.03.2025;23:15;435;435;864,8;6368;0;33607;-49;51,7;50;6757;3220;2;9;48,9;12;6756;3148;2;8
12.03.2025;23:20;435;435;864,8;6405;0;33645;-48;51,7;59;6765;3202;2;9;50,4;17;6761;3202;2;8
12.03.2025;23:25;435;435;864,8;6334;0;33764;-254;51,7;-82;6778;3200;2;9;48,9;-49;6779;3133;2;8
12.03.2025;23:30;435;435;864,8;6427;0;33698;-62;51,8;45;6775;3196;2;9;50,4;21;6771;3208;2;8
12.03.2025;23:35;435;435;864,8;6457;0;33632;-72;51,7;36;6755;3233;2;9;50,4;10;6756;3225;2;8
12.03.2025;23:40;435;435;865,7;6378;0;33806;-292;51,7;-59;6794;3223;2;9;48,9;-120;6784;3156;2;8
12.03.2025;23:45;435;435;863,9;6443;0;33695;-128;51,8;-14;6773;3223;2;9;50,4;7;6771;3220;2;8
12.03.2025;23:50;435;435;864,8;6384;0;33611;-71;51,7;40;6755;3237;2;9;48,9;3;6756;3129;2;8
12.03.2025;23:55;435;435;864,8;6394;0;33776;-234;51,7;9;6786;3200;2;9;50,4;-120;6771;3194;2;8
13.03.2025;00:00;435;435;864,8;6382;0;33675;-88;51,7;-43;6765;3237;2;9;48,9;66;6777;3146;2;8
13.03.2025;00:05;435;435;864,8;6364;0;33655;-236;51,7;-52;6760;3225;2;9;48,9;-73;6756;3139;2;8
13.03.2025;00:10;435;435;864,8;6348;0;33803;-548;51,7;-155;6783;3229;2;9;48,7;-279;6771;3119;2;8
13.03.2025;00:15;435;435;864,8;6313;0;33796;-244;51,8;-153;6775;3194;2;9;48,6;24;6792;3119;2;8
13.03.2025;00:20;435;435;863,0;6336;0;33701;-562;51,7;-128;6762;3212;2;9;48,7;-325;6748;3123;2;8
13.03.2025;00:25;435;435;865,7;6321;0;33686;-506;51,7;-128;6760;3208;2;9;48,6;-266;6748;3113;2;8
13.03.2025;00:30;435;435;865,7;6289;0;33857;-540;51,7;-236;6791;3192;2;9;48,9;-194;6790;3097;2;8
13.03.2025;00:35;435;435;865,7;6279;0;33683;-438;51,7;-165;6757;3210;2;9;47,4;-160;6758;3034;2;8
13.03.2025;00:40;435;435;865,7;6291;0;33698;-301;51,7;-128;6762;3227;2;9;47,4;-64;6764;3065;2;8
13.03.2025;00:45;436;435;864,8;6273;0;33776;-545;51,7;-196;6773;3220;2;9;47,4;-241;6766;3052;2;8
13.03.2025;00:50;435;435;864,8;6265;0;33712;-249;51,8;-64;6770;3210;2;9;47,4;-71;6769;3052;2;8
13.03.2025;00:55;435;435;864,8;6261;0;33655;-258;51,8;-69;6755;3208;2;9;47,4;-76;6758;3052;2;8
13.03.2025;01:00;436;435;865,7;6141;0;33697;-256;51,7;-69;6768;3208;2;9;45,9;-75;6764;2933;2;8
13.03.2025;01:05;435;435;864,8;6283;0;33705;-194;51,7;-10;6773;3225;2;9;47,4;-73;6766;3058;2;8
13.03.2025;01:10;436;435;865,7;6151;0;33684;-192;51,7;-9;6770;3202;2;9;45,4;-71;6766;2917;2;8
13.03.2025;01:15;435;435;866,7;6182;0;33665;-192;51,7;-10;6765;3237;2;9;45,4;-76;6758;2945;2;8
13.03.2025;01:20;435;435;866,7;6133;0;33710;-187;51,7;-9;6773;3210;2;9;45,4;-71;6766;2923;2;8
13.03.2025;01:25;435;435;866,7;6066;0;33732;-181;51,7;-9;6781;3227;2;9;43,9;-71;6771;2840;2;8
13.03.2025;01:30;435;435;865,7;6129;0;33647;-162;51,7;-10;6762;3210;2;9;45,4;-49;6758;2919;2;8
13.03.2025;01:35;435;435;866,7;6076;0;33676;-158;51,7;-9;6770;3235;2;9;43,9;-47;6761;2856;2;8
13.03.2025;01:40;435;435;865,7;6040;0;33656;-152;51,7;-7;6765;3216;2;9;43,9;-42;6761;2823;2;8
13.03.2025;01:45;435;435;866,7;6034;0;33847;-431;51,8;-144;6788;3204;2;9;43,9;-184;6784;2830;2;8
13.03.2025;01:50;435;435;866,7;6062;0;33665;-179;51,8;-52;6762;3220;2;9;43,9;-19;6764;2842;2;8
13.03.2025;01:55;435;435;866,7;5971;0;33698;-172;51,7;-52;6770;3223;2;9;42,4;-19;6771;2749;2;8
13.03.2025;02:00;435;435;867,6;6001;0;33712;-148;51,7;-28;6770;3233;2;9;42,5;-23;6769;2769;2;8
13.03.2025;02:05;435;435;867,6;5955;0;33780;-147;51,7;-28;6786;3212;2;9;42,4;-21;6784;2742;2;8
13.03.2025;02:10;435;435;866,7;5971;0;33684;-151;51,7;-30;6765;3218;2;9;42,5;-21;6764;2753;2;8
13.03.2025;02:15;435;435;866,7;5892;0;33709;-141;49,9;-28;6768;3123;2;8;42,2;-23;6769;2769;2;9
13.03.2025;02:20;435;435;867,6;5858;0;33839;-243;50,0;-99;6791;3133;2;8;42,2;-54;6790;2724;2;9
13.03.2025;02:25;435;435;866,7;5924;0;33665;-316;51,5;-95;6757;3214;2;8;42,2;-123;6756;2710;2;9
13.03.2025;02:30;435;435;867,6;5872;0;33708;-224;50,0;-94;6765;3123;2;8;42,2;-36;6769;2749;2;9
13.03.2025;02:35;435;435;866,7;5864;0;33697;-223;50,0;-97;6762;3135;2;8;42,2;-33;6764;2728;2;9
13.03.2025;02:40;435;435;867,6;5752;0;33726;-189;48,5;-63;6770;3008;2;8;42,2;-33;6769;2745;2;9
13.03.2025;02:45;435;435;866,7;5752;0;33672;-189;48,5;-64;6760;3028;2;8;42,2;-33;6761;2724;2;9
13.03.2025;02:50;435;435;867,6;5787;0;33710;-191;48,5;-66;6765;3048;2;8;42,2;-35;6766;2738;2;9
13.03.2025;02:55;435;435;867,6;5758;0;33838;-495;48,4;-167;6786;3044;2;8;42,2;-243;6779;2714;2;9
13.03.2025;03:00;435;435;867,6;5777;0;33806;-536;48,4;-203;6775;3065;2;8;42,2;-246;6771;2712;2;9
13.03.2025;03:05;435;435;867,6;5764;0;33782;-567;48,5;-234;6770;3067;2;8;42,2;-239;6769;2698;2;9
13.03.2025;03:10;435;435;868,5;5681;0;33690;-83;46,9;-21;6765;2977;2;8;42,2;24;6769;2704;2;9
13.03.2025;03:15;435;435;868,5;5696;0;33644;-31;46,9;28;6762;2961;2;8;42,2;26;6758;2734;2;9
13.03.2025;03:20;435;435;867,6;5685;0;33641;-9;47,0;36;6762;2963;2;8;42,2;36;6761;2722;2;9
13.03.2025;03:25;435;435;866,7;5611;0;33652;-8;45,5;40;6760;2860;2;8;42,2;31;6758;2751;2;9
13.03.2025;03:30;435;435;867,6;5611;0;33821;-109;45,5;-66;6788;2850;2;8;42,2;31;6795;2749;2;9
13.03.2025;03:35;435;435;868,5;5611;0;33762;-282;45,5;-64;6775;2866;2;8;42,2;-141;6769;2745;2;9
13.03.2025;03:40;435;435;867,6;5604;0;33774;-39;45,5;36;6786;2854;2;8;42,2;2;6784;2751;2;9
13.03.2025;03:45;435;435;867,6;5596;0;33820;-134;45,5;-16;6794;2866;2;8;42,2;-42;6792;2730;2;9
13.03.2025;03:50;435;435;868,5;5594;0;33751;-140;45,5;-21;6781;2852;2;8;42,2;-47;6777;2742;2;9
13.03.2025;03:55;436;435;868,5;5432;0;33522;-20;42,4;23;6739;2686;2;8;42,2;14;6738;2747;2;9
13.03.2025;04:00;435;435;867,6;5600;0;33534;-23;45,5;28;6739;2886;2;8;42,2;24;6738;2714;2;9
13.03.2025;04:05;435;435;868,5;5517;0;33715;-20;44,0;31;6773;2785;2;8;42,2;26;6771;2732;2;9
13.03.2025;04:10;435;435;867,6;5527;0;33300;-24;44,0;23;6695;2785;2;8;42,2;31;6693;2742;2;9
13.03.2025;04:15;435;435;868,5;5517;0;33460;-26;44,0;24;6721;2769;2;8;42,2;24;6725;2749;2;9
13.03.2025;04:20;435;435;867,6;5525;0;33599;-20;44,0;26;6752;2791;2;8;42,2;30;6751;2734;2;9
13.03.2025;04:25;435;435;867,6;5525;0;33408;-18;43,9;28;6715;2779;2;8;42,2;24;6714;2742;2;9
13.03.2025;04:30;435;435;868,5;5451;0;33374;-9;42,4;35;6705;2692;2;8;42,2;30;6704;2759;2;9
13.03.2025;04:35;435;435;868,5;5430;0;33337;-19;42,4;31;6700;2692;2;8;42,2;23;6701;2738;2;9
13.03.2025;04:40;435;435;869,4;5438;0;33341;-13;42,4;31;6700;2696;2;8;42,2;23;6701;2742;2;9
13.03.2025;04:45;435;435;869,4;5305;0;33378;-10;40,9;36;6708;2582;2;8;42,2;30;6704;2738;2;9
13.03.2025;04:50;435;435;868,5;5426;0;33307;-15;42,4;33;6695;2690;2;8;42,2;26;6693;2736;2;9
13.03.2025;04:55;435;435;868,5;5428;0;33455;-13;42,4;35;6726;2676;2;8;42,2;30;6722;2753;2;9
13.03.2025;05:00;434;435;869,4;5367;0;33500;-15;40,9;30;6731;2619;2;8;42,2;21;6732;2742;2;9
13.03.2025;05:05;435;435;869,4;5347;0;33395;-12;41,0;30;6710;2603;2;8;42,2;23;6706;2745;2;9
13.03.2025;05:10;435;435;869,4;5343;0;33270;-20;40,9;30;6687;2582;2;8;42,2;19;6686;2761;2;9
13.03.2025;05:15;435;435;869,4;5343;0;33337;-15;40,9;31;6700;2593;2;8;42,2;24;6699;2751;2;9
13.03.2025;05:20;435;435;869,4;5335;0;33331;-17;40,9;23;6697;2601;2;8;42,2;19;6701;2734;2;9
13.03.2025;05:25;435;435;869,4;5254;0;33119;-15;39,4;28;6658;2526;2;8;42,2;12;6660;2728;2;9
13.03.2025;05:30;435;435;870,4;5268;0;33054;-20;39,4;23;6643;2518;2;8;42,2;12;6641;2751;2;9
13.03.2025;05:35;435;435;869,4;5246;0;32997;-20;39,4;26;6632;2508;2;8;42,2;19;6626;2757;2;9
13.03.2025;05:40;435;435;869,4;5248;0;33101;-21;39,5;28;6650;2516;2;8;42,2;16;6649;2732;2;9
13.03.2025;05:45;435;435;869,4;5238;0;33082;-27;39,4;23;6650;2499;2;8;42,2;12;6649;2732;2;9
13.03.2025;05:50;435;435;869,4;5264;0;32995;-31;39,4;23;6630;2516;2;8;42,2;12;6628;2738;2;9
13.03.2025;05:55;435;435;869,4;5256;0;33008;-21;39,4;28;6632;2512;2;8;42,2;21;6631;2745;2;9
13.03.2025;06:00;435;435;870,4;5248;0;33404;-4;39,5;26;6715;2508;2;8;42,2;26;6712;2740;2;9
13.03.2025;06:05;434;435;869,4;5246;0;33600;-127;39,5;31;6752;2493;2;8;42,2;-95;6740;2753;2;9
13.03.2025;06:10;435;435;870,4;5151;0;33657;-57;41,7;33;6765;2645;2;9;38,7;-28;6761;2505;2;8
13.03.2025;06:15;435;435;870,4;5179;0;33654;-45;41,7;36;6762;2653;2;9;38,7;-19;6761;2514;2;8
13.03.2025;06:20;435;435;869,4;5139;0;33713;-51;41,7;31;6775;2625;2;9;38,7;-23;6769;2514;2;8
13.03.2025;06:25;435;435;869,4;5049;0;33726;-152;41,7;-69;6770;2627;2;9;37,2;-26;6771;2422;2;8
13.03.2025;06:30;435;435;870,4;5080;0;33663;-153;41,7;-71;6760;2645;2;9;37,2;-28;6761;2431;2;8
13.03.2025;06:35;435;435;870,4;5130;0;33657;-154;41,7;-69;6760;2655;2;9;38,2;-28;6761;2475;2;8
13.03.2025;06:40;435;435;869,4;5122;0;33673;-154;41,7;-69;6760;2649;2;9;38,2;-28;6761;2473;2;8
13.03.2025;06:45;435;435;869,4;5169;0;33621;-43;41,7;-12;6755;2663;2;9;38,2;26;6758;2505;2;8
13.03.2025;06:50;435;435;870,4;5070;0;33763;-20;41,7;5;6786;2666;2;9;36,7;31;6784;2404;2;8
13.03.2025;06:55;435;435;870,4;5054;0;33578;-30;41,7;3;6749;2647;2;9;36,7;24;6748;2406;2;8
13.03.2025;07:00;435;435;870,4;5035;0;33641;-24;41,7;0;6760;2649;2;9;36,7;24;6758;2386;2;8
13.03.2025;07:05;435;435;870,4;5074;0;33710;-22;41,7;7;6773;2649;2;9;36,7;26;6774;2424;2;8
13.03.2025;07:10;435;435;869,4;5054;0;33692;-22;41,7;5;6770;2653;2;9;36,7;26;6769;2400;2;8
13.03.2025;07:15;435;435;869,4;5039;0;33645;-27;41,7;0;6762;2647;2;9;36,7;26;6761;2392;2;8
13.03.2025;07:20;435;435;870,4;5029;0;33597;-27;41,7;3;6752;2639;2;9;36,7;23;6751;2390;2;8
13.03.2025;07:25;435;435;870,4;5045;0;33582;-27;41,7;7;6744;2637;2;9;36,7;24;6745;2408;2;8
13.03.2025;07:30;435;435;870,4;4934;0;33514;-26;41,7;5;6736;2639;2;9;35,2;24;6735;2295;2;8
13.03.2025;07:35;438;435;869,4;5096;0;33509;-56;93,6;170;6757;5096;2;8;0,3;2;323;0;2;3
13.03.2025;07:40;435;435;866,7;5254;0;33489;-28;98,2;212;6752;5254;2;8;0,2;2;3;0;2;3
13.03.2025;07:45;435;435;866,7;5240;0;33425;-26;98,2;222;6742;5240;2;8;0,2;2;3;0;2;3
13.03.2025;07:50;435;435;867,6;5139;0;33215;-20;95,1;215;6700;5139;2;8;0,2;2;3;0;2;3
13.03.2025;07:55;435;435;867,6;5078;0;33241;-13;93,6;219;6708;5078;2;8;0,3;2;3;0;2;3
13.03.2025;08:00;435;435;868,5;5025;0;33249;-6;92,1;220;6708;5025;2;8;0,3;2;3;0;2;3
13.03.2025;08:05;435;435;867,6;5049;0;33250;-2;92,1;226;6708;5049;2;8;0,3;2;3;0;2;3
13.03.2025;08:10;435;435;867,6;5043;0;33327;1;92,2;217;6723;5043;2;8;0,3;2;3;0;2;3
13.03.2025;08:15;435;435;868,5;5031;0;33380;3;92,2;222;6736;5031;2;8;0,3;2;3;0;2;3
13.03.2025;08:20;435;435;867,6;5035;0;33358;-1;92,2;217;6729;5035;2;8;0,3;2;3;0;2;3
13.03.2025;08:25;435;435;868,5;5005;0;33365;-1;92,2;217;6729;5005;2;8;0,3;2;3;0;2;3
13.03.2025;08:30;435;435;868,5;5041;0;33294;-2;92,2;219;6713;5041;2;8;0,3;2;3;0;2;3
13.03.2025;08:35;435;435;868,5;4997;0;33150;-1;90,6;217;6687;4997;2;8;0,3;2;3;0;2;3
13.03.2025;08:40;435;435;867,6;4991;0;33105;-4;90,6;215;6679;4991;2;8;0,3;2;3;0;2;3
13.03.2025;08:45;435;435;868,5;4999;0;33418;-1;90,6;214;6736;4999;2;8;0,3;2;3;0;2;3
13.03.2025;08:50;435;435;868,5;4916;0;33640;11;89,1;220;6783;4916;2;8;0,3;2;3;0;2;3
13.03.2025;08:55;435;435;868,5;4932;0;33651;-23;89,1;181;6783;4932;2;8;0,4;2;3;0;2;3
13.03.2025;09:00;435;435;868,5;4926;0;33630;-24;89,1;182;6781;4924;2;8;0,4;2;3;0;2;3
13.03.2025;09:05;435;435;867,6;4912;0;33671;-22;89,1;184;6791;4912;2;8;0,3;2;3;0;2;3
13.03.2025;09:10;436;435;867,6;4914;0;33631;-24;89,1;186;6775;4914;2;8;0,4;2;3;0;2;3
13.03.2025;09:15;435;435;867,6;4991;0;33695;-27;90,6;179;6791;4991;2;8;0,4;2;3;0;2;3
13.03.2025;09:20;435;435;868,5;4922;0;33617;-23;89,1;181;6775;4932;2;8;0,4;2;3;0;2;3
13.03.2025;09:25;435;435;867,6;4930;0;33563;-25;89,1;181;6770;4930;2;8;0,4;2;3;0;2;3
13.03.2025;09:30;435;435;866,7;4891;0;33613;-20;87,7;182;6773;4891;2;8;0,4;2;3;0;2;3
13.03.2025;09:35;435;435;867,6;4889;0;33583;-15;87,6;188;6773;4889;2;8;0,5;2;3;0;2;3
13.03.2025;09:40;435;435;867,6;4887;0;33512;-11;87,6;191;6760;4887;2;8;0,5;2;3;0;2;3
13.03.2025;09:45;435;435;867,6;4900;0;33452;-13;87,6;186;6749;4900;2;8;0,5;2;3;0;2;3
13.03.2025;09:50;436;435;866,7;4877;0;33627;-12;87,6;191;6781;4877;2;8;0,5;2;3;0;2;3
13.03.2025;09:55;435;435;866,7;4875;0;33661;-152;87,6;40;6773;4875;2;8;0,5;2;3;0;2;3
13.03.2025;10:00;435;435;866,7;4906;0;33558;-152;87,6;45;6760;4906;2;8;0,5;2;3;0;2;3
13.03.2025;10:05;435;435;866,7;4863;0;33599;-20;87,6;175;6775;4863;2;8;0,5;2;3;0;2;3
13.03.2025;10:10;435;435;867,6;4877;0;33719;-128;87,6;61;6796;4877;2;8;0,5;2;3;0;2;3
13.03.2025;10:15;435;435;867,6;4837;0;33613;-126;86,6;73;6770;4837;2;8;0,5;2;3;0;2;3
13.03.2025;10:20;435;435;866,7;4869;0;33615;-137;86,7;63;6770;4869;2;8;0,5;2;3;0;2;3
13.03.2025;10:25;435;435;867,6;4778;0;33675;-134;85,2;63;6778;4778;2;8;0,5;2;3;0;2;3
13.03.2025;10:30;435;435;867,6;4794;0;33637;-205;85,1;-12;6770;4794;2;8;0,6;2;3;0;2;3
13.03.2025;10:35;435;435;866,7;4774;0;33655;-204;85,1;-9;6770;4774;2;8;0,6;2;3;0;2;3
13.03.2025;10:40;442;435;865,7;5305;0;33676;-282;99,9;-40;6773;5305;2;8;0,6;2;3;0;2;3
13.03.2025;10:45;444;435;865,7;5299;0;33749;-279;99,9;-36;6791;5299;2;8;0,6;2;3;0;2;3
13.03.2025;10:50;442;435;864,8;5291;0;33835;-420;99,9;-175;6796;5291;2;8;0,6;2;3;0;2;3
13.03.2025;10:55;440;435;864,8;5295;0;33703;-496;99,9;-255;6765;5295;2;8;0,6;2;3;0;2;3
13.03.2025;11:00;437;435;864,8;5295;0;33661;-283;99,9;-40;6773;5295;2;8;0,6;2;3;0;2;3
13.03.2025;11:05;435;435;863,9;5197;0;33737;-416;97,2;-181;6775;5197;2;8;0,6;2;3;0;2;3
13.03.2025;11:10;434;435;866,7;4934;0;33573;-107;89,4;95;6760;4946;2;8;0,7;2;3;0;2;3
13.03.2025;11:15;434;435;866,7;4833;0;33564;-75;86,4;125;6762;4833;2;8;0,7;2;3;0;2;3
13.03.2025;11:20;435;435;867,6;4780;0;33418;-28;84,9;160;6739;4780;2;8;0,7;2;3;0;2;3
13.03.2025;11:25;435;435;866,7;4784;0;33548;-20;84,9;168;6760;4784;2;8;0,7;2;3;0;2;3
13.03.2025;11:30;435;435;866,7;4669;0;33604;-9;81,8;167;6773;4669;2;8;0,7;2;3;0;2;3
13.03.2025;11:35;435;435;867,6;4663;0;33504;-10;81,8;168;6752;4663;2;8;0,7;2;3;0;2;3
13.03.2025;11:40;435;435;867,6;4723;0;33505;-17;83,3;170;6757;4723;2;8;0,7;2;3;0;2;3
13.03.2025;11:45;435;435;868,5;4738;0;33411;-24;83,4;160;6731;4738;2;8;0,7;2;3;0;2;3
13.03.2025;11:50;435;435;867,6;4731;0;33419;-21;83,4;167;6734;4715;2;8;0,7;2;3;0;2;3
13.03.2025;11:55;435;435;865,7;4687;0;33438;-12;82,1;174;6739;4687;2;8;0,7;2;3;0;2;3
13.03.2025;12:00;435;435;867,6;4663;0;33478;-13;81,8;168;6744;4663;2;8;0,7;2;3;0;2;3
13.03.2025;12:05;435;435;866,7;4648;0;33575;-10;81,9;168;6762;4648;2;8;0,7;2;3;0;2;3
13.03.2025;12:10;435;435;867,6;4683;0;33483;-12;81,9;168;6744;4683;2;8;0,7;2;3;0;2;3
13.03.2025;12:15;435;435;867,6;4661;0;33582;-10;81,9;170;6762;4673;2;8;0,7;2;3;0;2;3
13.03.2025;12:20;435;435;866,7;4673;0;33509;-12;81,9;175;6752;4673;2;8;0,7;2;3;0;2;3
13.03.2025;12:25;435;435;867,6;4687;0;33629;-11;81,9;165;6775;4687;2;8;0,7;2;3;0;2;3
13.03.2025;12:30;435;435;868,5;4669;0;33669;-6;81,8;175;6783;4669;2;8;0,7;2;3;0;2;3
13.03.2025;12:35;435;435;867,6;4602;0;33692;-42;80,4;130;6786;4602;2;8;0,7;2;3;0;2;3
13.03.2025;12:40;435;435;868,5;4620;0;33644;-209;80,4;-36;6765;4620;2;8;0,7;2;3;0;2;3
13.03.2025;12:45;435;435;867,6;4608;0;33783;-142;80,4;35;6799;4608;2;8;0,7;2;3;0;2;3
13.03.2025;12:50;435;435;867,6;4549;0;33675;-349;78,8;-175;6760;4549;2;8;0,7;2;3;0;2;3
13.03.2025;12:55;435;435;867,6;4547;0;33677;-279;78,8;-109;6762;4547;2;8;0,7;2;3;0;2;3
13.03.2025;13:00;435;435;867,6;4533;0;33671;-212;78,9;-40;6770;4533;2;8;0,7;2;3;0;2;3
13.03.2025;13:05;435;435;867,6;4539;0;33684;-178;78,9;-7;6773;4539;2;8;0,7;2;3;0;2;3
13.03.2025;13:10;435;435;867,6;4541;0;33648;-277;78,9;-109;6760;4541;2;8;0,7;2;3;0;2;3
13.03.2025;13:15;435;435;867,6;4553;0;33621;-134;78,9;36;6762;4553;2;8;0,7;2;3;0;2;3
13.03.2025;13:20;434;435;867,6;4543;0;33782;-235;78,9;-66;6788;4543;2;8;0,7;2;3;0;2;3
13.03.2025;13:25;435;435;867,6;4464;0;33713;-224;77,4;-59;6775;4464;2;8;0,7;2;3;0;2;3
13.03.2025;13:30;435;435;866,7;4490;0;33793;-329;77,4;-165;6786;4480;2;8;0,7;2;3;0;2;3
13.03.2025;13:35;435;435;866,7;4486;0;33364;-26;77,4;142;6721;4486;2;8;0,7;2;3;0;2;3
13.03.2025;13:40;435;435;867,6;4549;0;33514;-25;78,8;146;6749;4549;2;8;0,7;2;3;0;2;3
13.03.2025;13:45;435;435;867,6;4551;0;33462;-15;78,8;160;6742;4551;2;8;0,7;2;3;0;2;3
13.03.2025;13:50;435;435;867,6;4517;0;33645;-13;78,8;160;6781;4517;2;8;0,7;2;3;0;2;3
13.03.2025;13:55;435;435;867,6;4492;0;33661;-115;78,8;56;6773;4492;2;8;0,7;2;3;0;2;3
13.03.2025;14:00;435;435;867,6;4541;0;33326;-24;78,8;146;6710;4541;2;8;0,7;2;3;0;2;3
13.03.2025;14:05;435;435;867,6;4480;0;33560;-15;77,4;148;6762;4480;2;8;0,7;2;3;0;2;3
13.03.2025;14:10;435;435;868,5;4464;0;33572;-26;77,4;132;6762;4464;2;8;0,7;2;3;0;2;3
13.03.2025;14:15;435;435;867,6;4472;0;33731;-24;77,4;139;6796;4472;2;8;0,7;2;3;0;2;3
13.03.2025;14:20;435;435;866,7;4486;0;33708;-127;77,4;31;6786;4486;2;8;0,7;2;3;0;2;3
13.03.2025;14:25;435;435;867,6;4482;0;33328;-22;77,3;146;6715;4482;2;8;0,7;2;3;0;2;3
13.03.2025;14:30;435;435;866,7;4488;0;33346;-18;77,4;151;6718;4488;2;8;0,7;2;3;0;2;3
13.03.2025;14:35;435;435;866,7;4486;0;33691;-12;77,4;149;6786;4486;2;8;0,8;2;3;0;2;3
13.03.2025;14:40;435;435;867,6;4409;0;33542;-17;75,9;146;6755;4409;2;8;0,8;2;3;0;2;3
13.03.2025;14:45;435;435;867,6;4428;0;33432;-10;75,9;146;6731;4428;2;8;0,8;2;3;0;2;3
13.03.2025;14:50;436;435;866,7;4418;0;33394;-19;75,9;144;6726;4418;2;8;0,8;2;3;0;2;3
13.03.2025;14:55;436;435;866,7;4484;0;33612;-15;77,3;146;6770;4484;2;8;0,8;2;3;0;2;3
13.03.2025;15:00;435;435;867,6;4480;0;33470;-19;77,4;146;6742;4480;2;8;0,7;2;3;0;2;3
13.03.2025;15:05;435;435;867,6;4484;0;33425;-20;77,4;142;6731;4484;2;8;0,7;2;3;0;2;3
13.03.2025;15:10;435;435;867,6;4474;0;33382;-25;77,4;144;6723;4474;2;8;0,7;2;3;0;2;3
13.03.2025;15:15;435;435;867,6;4413;0;33404;-21;75,9;141;6729;4413;2;8;0,7;2;3;0;2;3
13.03.2025;15:20;435;435;867,6;4430;0;33436;-15;75,9;149;6731;4430;2;8;0,7;2;3;0;2;3
13.03.2025;15:25;435;435;867,6;4411;0;33431;-19;75,9;146;6731;4420;2;8;0,7;2;3;0;2;3
13.03.2025;15:30;435;435;867,6;4393;0;33361;-10;74,4;144;6718;4393;2;8;0,7;2;3;0;2;3
13.03.2025;15:35;435;435;867,6;4363;0;33444;-27;74,4;123;6736;4363;2;8;0,7;2;3;0;2;3
13.03.2025;15:40;435;435;867,6;4393;0;33480;-27;75,9;130;6742;4393;2;8;0,7;2;3;0;2;3
13.03.2025;15:45;435;435;867,6;4391;0;33568;-24;75,9;134;6760;4391;2;8;0,7;2;3;0;2;3
13.03.2025;15:50;435;435;868,5;4330;0;33730;-8;75,8;156;6791;4330;2;8;0,7;2;3;0;2;3
13.03.2025;15:55;435;435;868,5;4434;0;33661;-191;75,9;-31;6765;4434;2;8;0,7;2;3;0;2;3
13.03.2025;16:00;435;435;868,5;4426;0;33537;-23;75,9;137;6755;4416;2;8;0,7;2;3;0;2;3
13.03.2025;16:05;435;435;868,5;4418;0;33519;-20;75,9;141;6752;4418;2;8;0,7;2;3;0;2;3
13.03.2025;16:10;435;435;868,5;4389;0;33453;-18;74,4;135;6736;4389;2;8;0,6;2;3;0;2;3
13.03.2025;16:15;435;435;868,5;4345;0;33555;-20;74,4;134;6760;4349;2;8;0,6;2;3;0;2;3
13.03.2025;16:20;434;435;868,5;4312;0;33693;-6;72,9;137;6786;4312;2;8;0,6;2;3;0;2;3
13.03.2025;16:25;435;435;868,5;4158;0;33544;-34;69,9;101;6755;4158;2;8;0,6;2;3;0;2;3
13.03.2025;16:30;435;435;869,4;4100;0;33559;-21;68,4;108;6755;4100;2;8;0,6;2;3;0;2;3
13.03.2025;16:35;435;435;869,4;4075;0;33677;-16;68,4;113;6781;4075;2;8;0,5;2;3;0;2;3
13.03.2025;16:40;436;435;869,4;4203;0;33021;-23;71,3;128;6653;4203;2;8;0,5;2;3;0;2;3
13.03.2025;16:45;435;435;868,5;4278;0;33563;-20;72,8;134;6760;4282;2;8;0,5;2;3;0;2;3
13.03.2025;16:50;435;435;868,5;4290;0;33592;-15;72,9;130;6765;4290;2;8;0,5;2;3;0;2;3
13.03.2025;16:55;435;435;869,4;4282;0;33532;-10;72,9;137;6757;4282;2;8;0,5;2;3;0;2;3
13.03.2025;17:00;435;435;869,4;4294;0;33373;16;72,8;165;6723;4294;2;8;0,5;2;3;0;2;3
13.03.2025;17:05;435;435;869,4;4300;0;33364;19;72,8;167;6723;4300;2;8;0,5;2;3;0;2;3
13.03.2025;17:10;435;435;868,5;4282;0;33373;20;72,9;167;6723;4282;2;8;0,5;2;3;0;2;3
13.03.2025;17:15;435;435;868,5;4292;0;33681;-12;72,9;135;6786;4292;2;8;0,5;2;3;0;2;3
13.03.2025;17:20;435;435;868,5;4353;0;33759;-170;74,4;-45;6786;4353;2;8;0,5;2;3;0;2;3
13.03.2025;17:25;435;435;868,5;4353;0;33506;-22;74,3;128;6747;4375;2;8;0,5;2;3;0;2;3
13.03.2025;17:30;435;435;868,5;4334;0;33680;-13;74,3;141;6791;4334;2;8;0,5;2;3;0;2;3
13.03.2025;17:35;435;435;868,5;4357;0;33685;-4;74,3;144;6794;4357;2;8;0,5;2;3;0;2;3
13.03.2025;17:40;435;435;869,4;4286;0;33561;-2;72,8;146;6765;4286;2;8;0,5;2;3;0;2;3
13.03.2025;17:45;435;435;869,4;4276;0;33602;-1;72,8;148;6773;4276;2;8;0,5;2;3;0;2;3
13.03.2025;17:50;435;435;868,5;4278;0;33593;-5;72,8;144;6773;4278;2;8;0,5;2;3;0;2;3
13.03.2025;17:55;435;435;869,4;4278;0;33623;-10;72,9;137;6775;4278;2;8;0,5;2;3;0;2;3
13.03.2025;18:00;435;435;868,5;4278;0;33611;-8;72,8;139;6773;4278;2;8;0,5;2;3;0;2;3
13.03.2025;18:05;435;435;868,5;4357;0;33614;-20;74,3;134;6770;4357;2;8;0,4;2;3;0;2;3
13.03.2025;18:10;435;435;868,5;4357;0;33577;-17;74,3;137;6762;4357;2;8;0,4;2;3;0;2;3
13.03.2025;18:15;435;435;868,5;4355;0;33683;-13;74,3;137;6786;4355;2;8;0,4;2;3;0;2;3
13.03.2025;18:20;435;435;869,4;4345;0;33703;-10;74,4;142;6794;4345;2;8;0,5;2;3;0;2;3
13.03.2025;18:25;435;435;868,5;4353;0;33672;-15;74,3;134;6783;4353;2;8;0,5;2;3;0;2;3
13.03.2025;18:30;435;435;868,5;4345;0;33351;-17;74,3;135;6718;4345;2;8;0,5;2;3;0;2;3
13.03.2025;18:35;435;435;869,4;4349;0;33346;-14;74,3;137;6718;4349;2;8;0,5;2;3;0;2;3
13.03.2025;18:40;435;435;868,5;4428;0;33298;-20;75,8;144;6708;4416;2;8;0,5;2;3;0;2;3
13.03.2025;18:45;435;435;868,5;4407;0;33261;-23;75,8;135;6700;4407;2;8;0,5;2;3;0;2;3
13.03.2025;18:50;435;435;869,4;4434;0;33111;-21;75,9;139;6671;4434;2;8;0,5;2;3;0;2;3
13.03.2025;18:55;435;435;868,5;4422;0;33611;-11;75,8;151;6775;4422;2;8;0,5;2;3;0;2;3
13.03.2025;19:00;435;435;868,5;4409;0;33591;-14;75,8;142;6768;4409;2;8;0,5;2;3;0;2;3
13.03.2025;19:05;435;435;868,5;4434;0;33640;-9;75,8;146;6778;4434;2;8;0,5;2;3;0;2;3
13.03.2025;19:10;435;435;868,5;4411;0;33682;-6;75,8;151;6791;4411;2;8;0,5;2;3;0;2;3
13.03.2025;19:15;435;435;869,4;4432;0;33699;-74;75,9;83;6786;4432;2;8;0,5;2;3;0;2;3
13.03.2025;19:20;435;435;868,5;4484;0;33577;-86;77,3;76;6762;4484;2;8;0,5;2;3;0;2;3
13.03.2025;19:25;435;435;867,6;4484;0;33608;-90;77,3;78;6768;4484;2;8;0,5;2;3;0;2;3
13.03.2025;19:30;435;435;868,5;4490;0;33632;-90;77,3;73;6770;4490;2;8;0,5;2;3;0;2;3
13.03.2025;19:35;435;435;868,5;4476;0;33518;0;77,4;167;6752;4476;2;8;0,5;2;3;0;2;3
13.03.2025;19:40;435;435;867,6;4529;0;33556;-2;78,9;170;6762;4529;2;8;0,5;2;3;0;2;3
13.03.2025;19:45;435;435;867,6;4545;0;33662;-3;78,8;161;6781;4545;2;8;0,5;2;3;0;2;3
13.03.2025;19:50;435;435;868,5;4571;0;33618;-2;78,8;165;6770;4571;2;8;0,5;2;3;0;2;3
13.03.2025;19:55;435;435;866,7;4592;0;33711;-77;80,4;92;6786;4592;2;8;0,5;2;3;0;2;3
13.03.2025;20:00;435;435;867,6;4592;0;33718;-74;80,4;97;6786;4592;2;8;0,5;2;3;0;2;3
13.03.2025;20:05;435;435;868,5;4588;0;33726;-146;80,4;31;6786;4588;2;8;0,5;2;3;0;2;3
13.03.2025;20:10;435;435;868,5;4612;0;33694;-146;80,4;26;6775;4612;2;8;0,5;2;3;0;2;3
13.03.2025;20:15;435;435;867,6;4679;0;33775;-261;81,9;-82;6786;4679;2;8;0,5;2;3;0;2;3
13.03.2025;20:20;435;435;868,5;4683;0;33786;-258;81,8;-75;6788;4652;2;8;0,5;2;3;0;2;3
13.03.2025;20:25;435;435;867,6;4657;0;33792;-327;81,8;-148;6783;4657;2;8;0,5;2;3;0;2;3
13.03.2025;20:30;436;435;867,6;4717;0;33823;-327;83,4;-142;6786;4717;2;8;0,5;2;3;0;2;3
13.03.2025;20:35;435;435;867,6;4727;0;33814;-326;83,4;-141;6788;4727;2;8;0,5;2;3;0;2;3
13.03.2025;20:40;435;435;867,6;4719;0;33806;-324;83,4;-141;6786;4731;2;8;0,5;2;3;0;2;3
13.03.2025;20:45;435;435;868,5;4729;0;33766;-327;83,4;-139;6781;4729;2;8;0,5;2;3;0;2;3
13.03.2025;20:50;435;435;867,6;4717;0;33907;-586;83,4;-399;6786;4717;2;8;0,5;2;3;0;2;3
13.03.2025;20:55;435;435;867,6;4782;0;33742;-450;84,9;-257;6765;4782;2;8;0,4;2;3;0;2;3
13.03.2025;21:00;435;435;867,6;4760;0;33778;-447;84,8;-255;6773;4760;2;8;0,4;2;3;0;2;3
13.03.2025;21:05;435;435;868,5;4837;0;33892;-560;86,3;-368;6788;4837;2;8;0,4;2;3;0;2;3
13.03.2025;21:10;435;435;868,5;4833;0;33910;-553;86,3;-358;6794;4833;2;8;0,4;2;3;0;2;3
13.03.2025;21:15;435;435;867,6;4829;0;33785;-550;86,3;-354;6765;4829;2;8;0,5;2;3;0;2;3
13.03.2025;21:20;435;435;867,6;4902;0;33684;-164;87,9;36;6781;4902;2;8;0,5;2;3;0;2;3
13.03.2025;21:25;435;435;866,7;4891;0;33696;-236;87,9;-31;6773;4891;2;8;0,5;2;3;0;2;3
13.03.2025;21:30;435;435;867,6;4887;0;33734;-233;87,8;-30;6778;4885;2;8;0,5;2;3;0;2;3
13.03.2025;21:35;436;435;867,6;4865;0;33748;-237;87,9;-36;6786;4865;2;8;0,5;2;3;0;2;3
13.03.2025;21:40;435;435;868,5;4944;0;33750;-242;89,4;-31;6786;4944;2;8;0,5;2;3;0;2;3
13.03.2025;21:45;435;435;866,7;4954;0;33765;-342;89,4;-137;6775;4954;2;8;0,5;2;3;0;2;3
13.03.2025;21:50;435;435;867,6;4942;0;33702;-341;89,4;-135;6770;4942;2;8;0,5;2;3;0;2;3
13.03.2025;21:55;435;435;867,6;4932;0;33756;-337;89,4;-130;6775;4932;2;8;0,5;2;3;0;2;3
13.03.2025;22:00;435;435;867,6;4922;0;33730;-454;89,4;-252;6765;4922;2;8;0,5;2;3;0;2;3
13.03.2025;22:05;435;435;867,6;5009;0;33774;-445;90,9;-238;6775;5009;2;8;0,5;2;3;0;2;3
13.03.2025;22:10;435;435;866,7;4987;0;33767;-455;90,8;-243;6770;4987;2;8;0,5;2;3;0;2;3
13.03.2025;22:15;436;435;867,6;4977;0;33778;-446;90,8;-233;6775;4977;2;8;0,4;2;3;0;2;3
13.03.2025;22:20;435;435;867,6;5043;0;33745;-458;92,4;-240;6770;5043;2;8;0,4;2;3;0;2;3
13.03.2025;22:25;435;435;867,6;5060;0;33663;-357;92,4;-134;6762;5060;2;8;0,4;2;3;0;2;3
13.03.2025;22:30;435;435;867,6;5035;0;33838;-349;92,4;-130;6796;5035;2;8;0,4;2;3;0;2;3
13.03.2025;22:35;435;435;867,6;5045;0;33814;-351;92,4;-135;6788;5045;2;8;0,4;2;3;0;2;3
13.03.2025;22:40;435;435;867,6;5084;0;33746;-357;93,9;-132;6778;5084;2;8;0,5;2;3;0;2;3
13.03.2025;22:45;435;435;867,6;5100;0;33778;-350;93,9;-128;6783;5100;2;8;0,4;2;3;0;2;3
13.03.2025;22:50;435;435;867,6;5078;0;33821;-353;93,9;-132;6794;5078;2;8;0,4;2;3;0;2;3
13.03.2025;22:55;435;435;866,7;5094;0;33812;-352;93,9;-128;6788;5094;2;8;0,4;2;3;0;2;3
13.03.2025;23:00;435;435;867,6;5110;0;33829;-390;93,9;-168;6788;5110;2;8;0,5;2;3;0;2;3
13.03.2025;23:05;435;435;867,6;5102;0;33747;-389;93,9;-167;6775;5102;2;8;0,5;2;3;0;2;3
13.03.2025;23:10;435;435;867,6;5155;0;33833;-393;95,4;-168;6788;5155;2;8;0,5;2;3;0;2;3
13.03.2025;23:15;435;435;867,6;5147;0;33823;-390;95,4;-161;6786;5147;2;8;0,5;2;3;0;2;3
13.03.2025;23:20;435;435;867,6;5141;0;33782;-391;95,4;-167;6783;5141;2;8;0,5;2;3;0;2;3
13.03.2025;23:25;435;435;866,7;5139;0;33829;-385;95,4;-161;6794;5139;2;8;0,5;2;3;0;2;3
13.03.2025;23:30;435;435;867,6;5139;0;33840;-428;95,4;-201;6788;5139;2;8;0,5;2;3;0;2;3
13.03.2025;23:35;436;435;866,7;5145;0;33822;-424;95,4;-200;6786;5145;2;8;0,5;2;3;0;2;3
13.03.2025;23:40;435;435;866,7;5167;0;33754;-431;96,9;-198;6773;5167;2;8;0,5;2;3;0;2;3
13.03.2025;23:45;435;435;866,7;5199;0;33811;-439;96,9;-205;6786;5199;2;8;0,4;2;3;0;2;3
13.03.2025;23:50;435;435;867,6;5179;0;33772;-503;96,9;-269;6773;5179;2;8;0,4;2;3;0;2;3
13.03.2025;23:55;435;435;867,6;5175;0;33816;-501;96,9;-269;6781;5175;2;8;0,4;2;3;0;2;3
14.03.2025;00:00;435;435;867,6;5183;0;33847;-501;96,9;-271;6786;5183;2;8;0,4;2;3;0;2;3
14.03.2025;00:05;435;435;867,6;5145;0;33872;-630;95,4;-405;6783;5145;2;8;0,4;2;3;0;2;3
14.03.2025;00:10;435;435;866,7;5151;0;33789;-636;95,4;-408;6765;5151;2;8;0,4;2;3;0;2;3
14.03.2025;00:15;435;435;867,6;5161;0;33824;-632;95,4;-408;6773;5161;2;8;0,4;2;3;0;2;3
14.03.2025;00:20;435;435;867,6;5141;0;33825;-633;95,4;-406;6773;5141;2;8;0,4;2;3;0;2;3
14.03.2025;00:25;435;435;866,7;5145;0;33751;-597;95,4;-372;6762;5145;2;8;0,4;2;3;0;2;3
14.03.2025;00:30;435;435;866,7;5155;0;33888;-562;95,4;-333;6794;5155;2;8;0,4;2;3;0;2;3
14.03.2025;00:35;435;435;866,7;5169;0;33851;-632;95,4;-408;6778;5169;2;8;0,4;2;3;0;2;3
14.03.2025;00:40;435;435;867,6;5147;0;33794;-631;95,4;-406;6765;5147;2;8;0,5;2;3;0;2;3
14.03.2025;00:45;435;435;867,6;5147;0;33824;-595;95,4;-366;6775;5155;2;8;0,5;2;3;0;2;3
14.03.2025;00:50;435;435;867,6;5139;0;33811;-593;95,4;-368;6773;5139;2;8;0,5;2;3;0;2;3
14.03.2025;00:55;435;435;867,6;5151;0;33820;-593;95,4;-368;6775;5151;2;8;0,4;2;3;0;2;3
14.03.2025;01:00;435;435;866,7;5088;0;33784;-586;93,9;-363;6765;5088;2;8;0,4;2;3;0;2;3
14.03.2025;01:05;435;435;867,6;5094;0;33816;-588;93,9;-363;6773;5094;2;8;0,4;2;3;0;2;3
14.03.2025;01:10;435;435;867,6;5082;0;33854;-593;93,9;-368;6783;5082;2;8;0,4;2;3;0;2;3
14.03.2025;01:15;435;435;867,6;5092;0;33947;-695;93,9;-472;6794;5092;2;8;0,4;2;3;0;2;3
14.03.2025;01:20;435;435;867,6;5100;0;33881;-695;93,9;-474;6781;5100;2;8;0,4;2;3;0;2;3
14.03.2025;01:25;435;435;867,6;5106;0;33781;-587;93,9;-368;6770;5106;2;8;0,4;2;3;0;2;3
14.03.2025;01:30;435;435;867,6;5094;0;33806;-585;93,9;-363;6773;5126;2;8;0,4;2;3;0;2;3
14.03.2025;01:35;434;435;867,6;5102;0;33799;-588;93,9;-366;6770;5102;2;8;0,4;2;3;0;2;3
14.03.2025;01:40;435;435;867,6;5049;0;33796;-581;92,4;-363;6770;5049;2;8;0,4;2;3;0;2;3
14.03.2025;01:45;435;435;867,6;5033;0;33817;-581;92,4;-368;6773;5033;2;8;0,4;2;3;0;2;3
14.03.2025;01:50;435;435;867,6;5041;0;33764;-582;92,4;-365;6762;5041;2;8;0,4;2;3;0;2;3
14.03.2025;01:55;435;435;867,6;5029;0;33757;-586;92,4;-368;6762;5029;2;8;0,4;2;3;0;2;3
14.03.2025;02:00;435;435;867,6;5037;0;33786;-580;92,4;-365;6770;5037;2;8;0,4;2;3;0;2;3
14.03.2025;02:05;435;435;867,6;5052;0;33768;-581;92,4;-368;6765;5052;2;8;0,4;2;3;0;2;3
14.03.2025;02:10;435;435;867,6;5033;0;33795;-580;92,4;-361;6770;5033;2;8;0,4;2;3;0;2;3
14.03.2025;02:15;435;435;868,5;4999;0;33805;-580;90,9;-370;6773;4999;2;8;0,4;2;3;0;2;3
14.03.2025;02:20;435;435;867,6;4991;0;33781;-582;90,9;-368;6762;4991;2;8;0,4;2;3;0;2;3
14.03.2025;02:25;435;435;868,5;5009;0;33843;-579;90,9;-368;6778;5009;2;8;0,4;2;3;0;2;3
14.03.2025;02:30;435;435;868,5;5007;0;33908;-575;90,9;-363;6794;5007;2;8;0,4;2;3;0;2;3
14.03.2025;02:35;435;435;868,5;4999;0;33926;-579;90,8;-365;6794;4999;2;8;0,4;2;3;0;2;3
14.03.2025;02:40;435;435;868,5;4997;0;33891;-581;90,8;-368;6791;4997;2;8;0,4;2;3;0;2;3
14.03.2025;02:45;435;435;867,6;4993;0;33939;-644;90,8;-434;6794;4993;2;8;0,3;2;3;0;2;3
14.03.2025;02:50;435;435;868,5;4987;0;33858;-653;90,8;-443;6775;4987;2;8;0,3;2;3;0;2;3
14.03.2025;02:55;434;435;868,5;4991;0;33868;-641;90,8;-434;6775;4991;2;8;0,4;2;3;0;2;3
14.03.2025;03:00;435;435;868,5;4954;0;33901;-641;89,4;-436;6783;4954;2;8;0,4;2;3;0;2;3
14.03.2025;03:05;435;435;867,6;4924;0;33887;-640;89,4;-436;6783;4924;2;8;0,4;2;3;0;2;3
14.03.2025;03:10;435;435;868,5;4942;0;33868;-647;89,4;-443;6775;4942;2;8;0,4;2;3;0;2;3
14.03.2025;03:15;435;435;868,5;4940;0;33833;-646;89,4;-443;6770;4940;2;8;0,4;2;3;0;2;3
14.03.2025;03:20;435;435;868,5;4936;0;33839;-642;89,4;-436;6773;4936;2;8;0,4;2;3;0;2;3
14.03.2025;03:25;435;435;867,6;4950;0;33827;-642;89,4;-434;6773;4950;2;8;0,4;2;3;0;2;3
14.03.2025;03:30;435;435;868,5;4885;0;33862;-639;87,9;-438;6775;4885;2;8;0,4;2;3;0;2;3
14.03.2025;03:35;435;435;868,5;4887;0;33885;-637;87,9;-436;6783;4887;2;8;0,4;2;3;0;2;3
14.03.2025;03:40;435;435;868,5;4873;0;33949;-706;87,9;-507;6788;4873;2;8;0,4;2;3;0;2;3
14.03.2025;03:45;435;435;868,5;4883;0;33918;-705;87,9;-507;6786;4883;2;8;0,4;2;3;0;2;3
14.03.2025;03:50;435;435;868,5;4891;0;33841;-709;87,9;-512;6770;4891;2;8;0,4;2;3;0;2;3
14.03.2025;03:55;435;435;868,5;4883;0;33840;-706;87,9;-503;6765;4883;2;8;0,4;2;3;0;2;3
14.03.2025;04:00;435;435;868,5;4891;0;33837;-700;87,9;-498;6765;4891;2;8;0,4;2;3;0;2;3
14.03.2025;04:05;435;435;868,5;4894;0;33832;-706;87,9;-500;6765;4894;2;8;0,4;2;3;0;2;3
14.03.2025;04:10;435;435;868,5;4894;0;33817;-705;87,9;-505;6765;4894;2;8;0,3;2;3;0;2;3
14.03.2025;04:15;435;435;869,4;4839;0;33748;-553;86,4;-358;6760;4839;2;8;0,3;2;3;0;2;3
14.03.2025;04:20;435;435;869,4;4829;0;33751;-377;86,4;-182;6775;4829;2;8;0,3;2;3;0;2;3
14.03.2025;04:25;435;435;868,5;4825;0;33732;-378;86,4;-182;6773;4825;2;8;0,3;2;3;0;2;3
14.03.2025;04:30;435;435;868,5;4831;0;33728;-382;86,3;-188;6773;4831;2;8;0,4;2;3;0;2;3
14.03.2025;04:35;435;435;869,4;4835;0;33720;-373;86,4;-182;6770;4833;2;8;0,4;2;3;0;2;3
14.03.2025;04:40;435;435;868,5;4833;0;33692;-378;86,4;-179;6765;4833;2;8;0,4;2;3;0;2;3
14.03.2025;04:45;435;435;869,4;4833;0;33726;-380;86,4;-186;6765;4833;2;8;0,4;2;3;0;2;3
14.03.2025;04:50;435;435;869,4;4782;0;33696;-374;84,8;-181;6762;4782;2;8;0,4;2;3;0;2;3
14.03.2025;04:55;435;435;869,4;4758;0;33706;-237;84,8;-50;6775;4782;2;8;0,4;2;3;0;2;3
14.03.2025;05:00;435;435;869,4;4778;0;33634;-236;84,9;-42;6762;4778;2;8;0,4;2;3;0;2;3
14.03.2025;05:05;435;435;868,5;4770;0;33686;-235;84,9;-45;6773;4770;2;8;0,4;2;3;0;2;3
14.03.2025;05:10;435;435;868,5;4784;0;33610;-240;84,9;-52;6760;4784;2;8;0,4;2;3;0;2;3
14.03.2025;05:15;435;435;868,5;4780;0;33659;-239;84,9;-47;6770;4780;2;8;0,4;2;3;0;2;3
14.03.2025;05:20;435;435;869,4;4782;0;33614;-241;84,9;-50;6760;4782;2;8;0,4;2;3;0;2;3
14.03.2025;05:25;435;435;868,5;4786;0;33597;-241;84,9;-50;6752;4786;2;8;0,4;2;3;0;2;3
14.03.2025;05:30;435;435;869,4;4719;0;33713;-163;83,4;19;6783;4719;2;8;0,3;2;3;0;2;3
14.03.2025;05:35;435;435;869,4;4723;0;33729;-198;83,4;-9;6781;4723;2;8;0,4;2;3;0;2;3
14.03.2025;05:40;435;435;869,4;4709;0;33745;-200;83,4;-12;6786;4709;2;8;0,3;2;3;0;2;3
14.03.2025;05:45;435;435;869,4;4729;0;33818;-334;83,4;-151;6794;4729;2;8;0,3;2;3;0;2;3
14.03.2025;05:50;435;435;869,4;4715;0;33752;-339;83,4;-155;6778;4715;2;8;0,3;2;3;0;2;3
14.03.2025;05:55;435;435;869,4;4707;0;33686;-271;83,4;-87;6770;4707;2;8;0,3;2;3;0;2;3
14.03.2025;06:00;435;435;869,4;4729;0;33712;-272;83,4;-87;6775;4729;2;8;0,3;2;3;0;2;3
14.03.2025;06:05;435;435;869,4;4709;0;33702;-269;83,4;-82;6773;4709;2;8;0,3;2;3;0;2;3
14.03.2025;06:10;435;435;869,4;4717;0;33603;-239;83,4;-52;6760;4717;2;8;0,3;2;3;0;2;3
14.03.2025;06:15;435;435;869,4;4663;0;33606;-31;81,8;146;6773;4663;2;8;0,3;2;3;0;2;3
14.03.2025;06:20;435;435;869,4;4648;0;33512;-29;81,8;151;6755;4648;2;8;0,4;2;3;0;2;3
14.03.2025;06:25;435;435;869,4;4665;0;33434;-27;81,8;153;6739;4665;2;8;0,4;2;3;0;2;3
14.03.2025;06:30;435;435;869,4;4655;0;33422;-26;81,9;156;6736;4655;2;8;0,4;2;3;0;2;3
14.03.2025;06:35;435;435;869,4;4636;0;33403;-24;81,9;158;6731;4636;2;8;0,3;2;3;0;2;3
14.03.2025;06:40;435;435;869,4;4679;0;33391;-24;81,8;161;6729;4679;2;8;0,4;2;3;0;2;3
14.03.2025;06:45;435;435;869,4;4661;0;33568;-22;81,8;160;6765;4661;2;8;0,3;2;3;0;2;3
14.03.2025;06:50;435;435;869,4;4671;0;33513;-19;81,8;161;6755;4671;2;8;0,3;2;3;0;2;3
14.03.2025;06:55;435;435;869,4;4652;0;33424;-24;81,8;156;6739;4652;2;8;0,3;2;3;0;2;3
14.03.2025;07:00;435;435;869,4;4659;0;33471;-18;81,8;160;6749;4659;2;8;0,3;2;3;0;2;3
14.03.2025;07:05;435;435;869,4;4652;0;33542;-17;81,8;161;6762;4652;2;8;0,3;2;3;0;2;3
14.03.2025;07:10;435;435;870,4;4608;0;33541;-12;80,4;161;6762;4608;2;8;0,3;2;3;0;2;3
14.03.2025;07:15;435;435;870,4;4608;0;33512;-16;80,4;158;6755;4608;2;8;0,3;2;3;0;2;3
14.03.2025;07:20;435;435;870,4;4584;0;33432;-18;80,4;161;6739;4584;2;8;0,3;2;3;0;2;3
14.03.2025;07:25;435;435;870,4;4602;0;33422;-22;80,4;156;6739;4602;2;8;0,3;2;3;0;2;3
14.03.2025;07:30;435;435;870,4;4592;0;33440;-21;80,4;158;6739;4612;2;8;0,3;2;3;0;2;3
14.03.2025;07:35;435;435;869,4;4604;0;33432;-20;80,3;153;6739;4604;2;8;0,3;2;3;0;2;3
14.03.2025;07:40;435;435;870,4;4604;0;33489;-15;80,4;158;6752;4604;2;8;0,3;2;3;0;2;3
14.03.2025;07:45;435;435;869,4;4618;0;33508;-15;80,4;156;6752;4618;2;8;0,3;2;3;0;2;3
14.03.2025;07:50;435;435;869,4;4598;0;33586;-7;80,4;167;6770;4598;2;8;0,3;2;3;0;2;3
14.03.2025;07:55;435;435;869,4;4614;0;33571;-7;80,4;167;6770;4614;2;8;0,3;2;3;0;2;3
14.03.2025;08:00;435;435;869,4;4535;0;33613;-13;78,8;155;6773;4535;2;8;0,3;2;3;0;2;3
14.03.2025;08:05;435;435;869,4;4549;0;33647;-5;78,8;161;6783;4549;2;8;0,3;2;3;0;2;3
14.03.2025;08:10;435;435;870,4;4545;0;33651;-5;78,8;165;6783;4537;2;8;0,3;2;3;0;2;3
14.03.2025;08:15;435;435;869,4;4541;0;33690;-8;78,8;158;6786;4541;2;8;0,3;2;3;0;2;3
14.03.2025;08:20;435;435;870,4;4535;0;33680;-4;78,8;161;6788;4535;2;8;0,3;2;3;0;2;3
14.03.2025;08:25;435;435;871,3;4207;0;33675;17;70,8;146;6786;4207;1;2;0,3;2;3;0;2;3
14.03.2025;08:30;439;435;871,3;4205;0;33680;20;70,8;158;6786;4205;1;2;0,3;2;3;0;2;3
14.03.2025;08:35;442;435;871,3;4213;0;33687;17;70,8;153;6786;4213;1;2;0,4;2;3;0;2;3
14.03.2025;08:40;443;435;870,4;4191;0;33735;-12;70,8;128;6794;4191;1;2;0,3;2;3;0;2;3
14.03.2025;08:45;445;435;870,4;4195;0;33695;-54;70,8;82;6783;4195;1;2;0,4;2;3;0;2;3
14.03.2025;08:50;447;435;870,4;4193;0;33696;-46;70,8;87;6786;4193;1;2;0,4;2;3;0;2;3
14.03.2025;08:55;448;435;870,4;4205;0;33695;-50;70,8;90;6786;4205;1;2;0,4;2;3;0;2;3
14.03.2025;09:00;449;435;870,4;4197;0;33688;-49;70,8;92;6783;4197;1;2;0,4;2;3;0;2;3
14.03.2025;09:05;450;435;870,4;4187;0;33615;-51;70,8;89;6770;4187;1;2;0,4;2;3;0;2;3
14.03.2025;09:10;451;435;870,4;4197;0;33659;-54;70,8;89;6775;4197;1;2;0,4;2;3;0;2;3
14.03.2025;09:15;453;435;870,4;4205;0;33674;-49;70,8;89;6775;4205;1;2;0,4;2;3;0;2;3
14.03.2025;09:20;454;435;870,4;4174;0;33785;-126;70,8;12;6794;4174;1;2;0,4;2;3;0;2;3
14.03.2025;09:25;455;435;870,4;4166;0;33695;-140;70,8;0;6775;4166;1;2;0,4;2;3;0;2;3
14.03.2025;09:30;457;435;870,4;4223;0;33654;-99;70,8;33;6773;4223;1;2;0,4;2;3;0;2;3
14.03.2025;09:35;457;435;870,4;4205;0;33638;-96;70,8;40;6765;4205;1;2;0,4;2;3;0;2;3
14.03.2025;09:40;458;435;870,4;4199;0;33655;-48;70,8;89;6773;4199;1;2;0,5;2;3;0;2;3
14.03.2025;09:45;460;435;869,4;4223;0;33705;-48;70,8;89;6783;4223;1;2;0,4;2;3;0;2;3
14.03.2025;09:50;461;435;870,4;4211;0;33599;-46;70,8;89;6765;4211;1;2;0,5;2;3;0;2;3
14.03.2025;09:55;462;435;869,4;4191;0;33653;-46;70,8;94;6770;4191;1;2;0,5;2;3;0;2;3
14.03.2025;10:00;465;435;870,4;3401;0;33489;6;54,3;82;6736;3401;1;2;0,5;2;3;0;2;3
14.03.2025;10:05;472;435;871,3;3401;0;33540;4;54,3;80;6742;3401;1;2;0,5;2;3;0;2;3
14.03.2025;10:10;477;435;872,2;3395;0;33547;7;54,3;89;6747;3395;1;2;0,5;2;3;0;2;3
14.03.2025;10:15;483;435;872,2;3397;0;33607;6;54,3;82;6762;3397;1;2;0,5;2;3;0;2;3
14.03.2025;10:20;488;435;872,2;3385;0;33612;6;54,3;82;6762;3385;1;2;0,5;2;3;0;2;3
14.03.2025;10:25;492;435;871,3;3401;0;33712;8;54,3;82;6778;3401;1;2;0,5;2;3;0;2;3
14.03.2025;10:30;496;435;872,2;3397;0;33781;-99;54,3;-16;6786;3385;1;2;0,5;2;3;0;2;3
14.03.2025;10:35;500;435;872,2;3401;0;33792;-127;54,3;-47;6791;3401;1;2;0,5;2;3;0;2;3
14.03.2025;10:40;509;435;867,6;3935;0;33791;-134;65,3;-14;6794;3935;1;2;0,5;2;3;0;2;3
14.03.2025;10:45;501;435;870,4;4100;0;33755;-155;68,6;-24;6783;4100;1;2;0,5;2;3;0;2;3
14.03.2025;10:50;499;435;870,4;4104;0;33735;-149;68,6;-16;6783;4104;1;2;0,5;2;3;0;2;3
14.03.2025;10:55;498;435;871,3;4116;0;33675;-152;68,6;-24;6770;4116;1;2;0,5;2;3;0;2;3
14.03.2025;11:00;499;435;870,4;4100;0;33662;-153;68,6;-23;6770;4100;1;2;0,5;2;3;0;2;3
14.03.2025;11:05;501;435;871,3;3812;0;33671;-133;62,8;-24;6770;3812;1;2;0,5;2;3;0;2;3
14.03.2025;11:10;501;435;871,3;3822;0;33661;-133;62,8;-23;6770;3822;1;2;0,5;2;3;0;2;3
14.03.2025;11:15;502;435;871,3;3830;0;33676;-40;62,8;68;6775;3830;1;2;0,6;2;3;0;2;3
14.03.2025;11:20;503;435;871,3;3834;0;33711;-38;62,8;69;6783;3834;1;2;0,6;2;3;0;2;3
14.03.2025;11:25;504;435;871,3;3834;0;33711;-48;62,8;61;6778;3834;1;2;0,6;2;3;0;2;3
14.03.2025;11:30;498;435;870,4;4193;0;33740;-62;70,6;75;6791;4193;1;2;0,6;2;3;0;2;3
14.03.2025;11:35;500;435;869,4;4187;0;33733;-61;70,6;73;6786;4187;1;2;0,6;2;3;0;2;3
14.03.2025;11:40;500;435;870,4;4272;0;33737;-67;72,6;75;6791;4272;1;2;0,6;2;3;0;2;3
14.03.2025;11:45;501;435;867,6;3850;0;33672;-34;63,5;76;6773;3850;1;2;0,6;2;3;0;2;3
14.03.2025;11:50;495;435;870,4;3938;0;33662;-50;65,1;66;6773;3938;1;2;0,6;2;3;0;2;3
14.03.2025;11:55;505;435;871,3;3800;0;33591;-35;62,0;73;6760;3800;1;2;0,6;2;3;0;2;3
14.03.2025;12:00;508;435;870,4;3767;0;33601;-43;62,0;66;6760;3767;1;2;0,6;2;3;0;2;3
14.03.2025;12:05;508;435;870,4;3790;0;33619;-34;62,1;71;6765;3790;1;2;0,6;2;3;0;2;3
14.03.2025;12:10;488;435;865,7;5315;0;33675;-157;100,0;82;6781;5315;2;8;0,6;2;3;0;2;3
14.03.2025;12:15;496;435;865,7;5293;0;33688;-158;100,0;80;6783;5293;2;8;0,6;2;3;0;2;3
14.03.2025;12:20;498;435;865,7;5295;0;33743;-150;100,0;95;6796;5295;2;8;0,7;2;3;0;2;3
14.03.2025;12:25;496;435;865,7;5307;0;33712;-225;100,0;17;6783;5307;2;8;0,7;2;3;0;2;3
14.03.2025;12:30;495;435;864,8;5305;0;33692;-227;100,0;14;6778;5305;2;8;0,7;2;3;0;2;3
14.03.2025;12:35;499;435;866,7;4881;0;33685;-185;86,4;9;6775;4881;1;2;0,7;2;3;0;2;3
14.03.2025;12:40;498;435;868,5;4863;0;33682;-184;86,4;14;6773;4863;1;2;0,7;2;3;0;2;3
14.03.2025;12:45;496;435;867,6;4827;0;33757;-186;86,4;12;6788;4827;1;2;0,7;2;3;0;2;3
14.03.2025;12:50;494;435;867,6;4821;0;33798;-356;86,4;-161;6786;4837;1;2;0,7;2;3;0;2;3
14.03.2025;12:55;492;435;866,7;4829;0;33784;-357;86,4;-165;6786;4829;1;2;0,7;2;3;0;2;3
14.03.2025;13:00;490;435;866,7;4831;0;33775;-352;86,4;-161;6783;4831;1;2;0,7;2;3;0;2;3
14.03.2025;13:05;488;435;865,7;4819;0;33799;-357;86,4;-161;6786;4819;1;2;0,7;2;3;0;2;3
14.03.2025;13:10;486;435;866,7;4851;0;33771;-355;86,4;-161;6783;4851;1;2;0,7;2;3;0;2;3
14.03.2025;13:15;493;435;866,7;4845;0;33816;-357;86,4;-160;6788;4845;1;2;0,7;2;3;0;2;3
14.03.2025;13:20;493;435;866,7;4851;0;33694;-380;86,4;-184;6765;4851;1;2;0,7;2;3;0;2;3
14.03.2025;13:25;491;435;866,7;4837;0;33438;20;86,4;214;6744;4837;1;2;0,7;2;3;0;2;3
14.03.2025;13:30;489;435;866,7;4851;0;33484;23;86,4;227;6755;4851;1;2;0,7;2;3;0;2;3
14.03.2025;13:35;486;435;863,0;5305;0;33766;-380;100,1;-137;6783;5305;2;8;0,7;2;3;0;2;3
14.03.2025;13:40;462;435;857,4;8327;0;33797;-573;69,8;-161;6786;4089;2;8;71,9;-174;6790;4237;2;9
14.03.2025;13:45;440;435;850,9;9763;0;33802;-812;91,8;-283;6783;4896;2;9;89,2;-144;6792;4867;2;8
14.03.2025;13:50;432;435;861,1;7456;0;33839;-646;60,5;-304;6786;3636;2;8;62,0;-174;6792;3808;2;9
14.03.2025;13:55;432;435;865,7;5268;0;33787;-537;41,7;-306;6768;2637;2;9;40,9;-177;6782;2633;2;8
14.03.2025;14:00;434;435;869,4;4345;0;33783;-414;35,5;-217;6773;2264;2;8;32,1;-174;6771;2080;2;9
14.03.2025;14:05;435;435;870,4;4039;0;33797;-402;31,0;-212;6773;1953;2;8;32,1;-179;6777;2082;2;9
14.03.2025;14:10;438;435;867,6;4284;0;33620;-120;72,6;30;6765;4284;2;8;0,7;2;42;0;2;3
14.03.2025;14:15;435;435;867,6;4405;0;33613;-95;75,6;57;6770;4405;2;8;0,6;2;3;0;2;3
14.03.2025;14:20;435;435;867,6;4207;0;33653;-79;71,1;59;6773;4207;2;8;0,6;2;3;0;2;3
14.03.2025;14:25;435;435;869,4;4067;0;33641;-72;68,0;57;6773;4067;2;8;0,6;2;3;0;2;3
14.03.2025;14:30;435;435;868,5;4069;0;33641;-72;68,0;61;6773;4069;2;8;0,6;2;3;0;2;3
14.03.2025;14:35;435;435;868,5;4079;0;33579;-33;68,1;95;6762;4057;2;8;0,6;2;3;0;2;3
14.03.2025;14:40;435;435;868,5;4152;0;33536;-31;69,6;106;6755;4152;2;8;0,7;2;3;0;2;3
14.03.2025;14:45;435;435;868,5;4152;0;33739;-26;69,6;108;6794;4152;2;8;0,6;2;3;0;2;3
14.03.2025;14:50;435;435;868,5;4120;0;33657;-91;69,6;42;6781;4120;2;8;0,6;2;3;0;2;3
14.03.2025;14:55;436;435;869,4;4114;0;33568;-31;69,6;102;6762;4122;2;8;0,6;2;3;0;2;3
14.03.2025;15:00;435;435;868,5;4114;0;33692;-85;69,6;47;6786;4114;2;8;0,6;2;3;0;2;3
14.03.2025;15:05;435;435;868,5;4205;0;33671;-124;71,1;16;6775;4205;2;8;0,6;2;3;0;2;3
14.03.2025;15:10;435;435;869,4;4095;0;33660;-117;68,1;19;6773;4095;2;8;0,7;2;3;0;2;3
14.03.2025;15:15;435;435;868,5;4075;0;33730;-117;68,1;16;6786;4063;2;8;0,6;2;3;0;2;3
14.03.2025;15:20;435;435;868,5;4067;0;33677;-188;68,1;-64;6773;4067;2;8;0,6;2;3;0;2;3
14.03.2025;15:25;435;435;869,4;4073;0;33769;-237;68,1;-108;6791;4073;2;8;0,7;2;3;0;2;3
14.03.2025;15:30;435;435;868,5;4085;0;33660;-301;68,1;-168;6762;4085;2;8;0,7;2;3;0;2;3
14.03.2025;15:35;435;435;868,5;4012;0;33705;-194;66,6;-69;6781;4012;2;8;0,6;2;3;0;2;3
14.03.2025;15:40;435;435;869,4;3990;0;33737;-192;66,6;-75;6786;3990;2;8;0,6;2;3;0;2;3
14.03.2025;15:45;435;435;869,4;4063;0;33704;-203;68,0;-75;6786;4063;2;8;0,6;2;3;0;2;3
14.03.2025;15:50;435;435;868,5;4069;0;33701;-198;68,1;-71;6775;4069;2;8;0,6;2;3;0;2;3
14.03.2025;15:55;435;435;869,4;4065;0;33658;-197;68,1;-64;6765;4065;2;8;0,5;2;3;0;2;3
14.03.2025;16:00;435;435;869,4;4087;0;33603;-134;68,1;-7;6762;4087;2;8;0,6;2;3;0;2;3
