Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
14.03.2025;16:05;435;435;869,4;4002;0;33612;-127;66,6;-5;6765;4002;2;8;0,6;2;3;0;2;3
14.03.2025;16:10;435;435;869,4;4002;0;33565;-130;66,6;-3;6757;4002;2;8;0,6;2;3;0;2;3
14.03.2025;16:15;435;435;867,6;3990;0;33683;-67;66,6;56;6778;3990;2;8;0,6;2;3;0;2;3
14.03.2025;16:20;435;435;867,6;3998;0;33631;-140;66,6;-16;6770;3998;2;8;0,6;2;3;0;2;3
14.03.2025;16:25;435;435;867,6;4031;0;33540;-79;66,6;42;6752;4031;2;8;0,6;2;3;0;2;3
14.03.2025;16:30;435;435;867,6;3994;0;33531;-45;66,6;78;6755;3994;2;8;0,6;2;3;0;2;3
14.03.2025;16:35;435;435;866,7;4081;0;33542;-38;68,1;99;6752;4081;2;8;0,6;2;3;0;2;3
14.03.2025;16:40;435;435;867,6;4073;0;33365;-19;68,1;111;6718;4073;2;8;0,6;2;3;0;2;3
14.03.2025;16:45;435;435;867,6;3948;0;33226;6;65,1;120;6697;3948;2;8;0,6;2;3;0;2;3
14.03.2025;16:50;435;435;868,5;3917;0;33264;2;65,1;116;6705;3917;2;8;0,7;2;3;0;2;3
14.03.2025;16:55;436;435;867,6;3996;0;33648;10;66,6;134;6783;3996;2;8;0,6;2;3;0;2;3
14.03.2025;17:00;435;435;868,5;4057;0;33726;-140;68,1;-7;6786;4057;2;8;0,6;2;3;0;2;3
14.03.2025;17:05;435;435;868,5;4087;0;33580;-57;68,1;71;6760;4087;2;8;0,6;2;3;0;2;3
14.03.2025;17:10;435;435;868,5;4075;0;33547;-26;68,1;101;6755;4075;2;8;0,6;2;3;0;2;3
14.03.2025;17:15;435;435;868,5;4063;0;33575;-24;68,1;102;6762;4063;2;8;0,7;2;3;0;2;3
14.03.2025;17:20;435;435;868,5;4075;0;33792;-159;68,1;-33;6794;4075;2;8;0,7;2;3;0;2;3
14.03.2025;17:25;435;435;868,5;3986;0;33752;-154;66,6;-30;6786;3986;2;8;0,7;2;3;0;2;3
14.03.2025;17:30;435;435;868,5;4029;0;33755;-117;66,6;3;6786;4029;2;8;0,7;2;3;0;2;3
14.03.2025;17:35;435;435;868,5;4136;0;33670;-123;69,6;10;6773;4136;2;8;0,7;2;3;0;2;3
14.03.2025;17:40;435;435;868,5;4140;0;33635;-41;69,5;95;6773;4140;2;8;0,7;2;3;0;2;3
14.03.2025;17:45;435;435;869,4;4154;0;33683;-44;69,5;89;6783;4154;2;8;0,6;2;3;0;2;3
14.03.2025;17:50;435;435;868,5;4079;0;33737;-71;68,1;57;6788;4079;2;8;0,6;2;3;0;2;3
14.03.2025;17:55;435;435;868,5;4073;0;33741;-79;68,1;47;6788;4073;2;8;0,6;2;3;0;2;3
14.03.2025;18:00;435;435;869,4;4071;0;33708;-75;68,1;52;6791;4071;2;8;0,6;2;3;0;2;3
14.03.2025;18:05;435;435;869,4;4085;0;33710;-74;68,1;50;6786;4085;2;8;0,6;2;3;0;2;3
14.03.2025;18:10;436;435;869,4;4063;0;33682;-76;68,1;52;6781;4063;2;8;0,6;2;3;0;2;3
14.03.2025;18:15;435;435;869,4;4148;0;33755;-80;69,6;57;6796;4148;2;8;0,6;2;3;0;2;3
14.03.2025;18:20;435;435;869,4;4128;0;33748;-118;69,6;19;6791;4128;2;8;0,6;2;3;0;2;3
14.03.2025;18:25;435;435;869,4;4152;0;33678;-114;69,6;21;6778;4152;2;8;0,5;2;3;0;2;3
14.03.2025;18:30;435;435;869,4;4093;0;33647;-107;68,1;16;6770;4093;2;8;0,5;2;3;0;2;3
14.03.2025;18:35;435;435;869,4;4067;0;33681;-106;68,1;24;6775;4067;2;8;0,6;2;3;0;2;3
14.03.2025;18:40;435;435;869,4;4071;0;33646;-108;68,0;21;6773;4071;2;8;0,6;2;3;0;2;3
14.03.2025;18:45;435;435;869,4;4085;0;33670;-28;68,1;101;6783;4085;2;8;0,6;2;3;0;2;3
14.03.2025;18:50;435;435;869,4;4140;0;33684;-39;69,6;94;6783;4146;2;8;0,6;2;3;0;2;3
14.03.2025;18:55;435;435;869,4;4142;0;33651;-36;69,6;97;6781;4142;2;8;0,6;2;3;0;2;3
14.03.2025;19:00;435;435;869,4;4152;0;33611;-37;69,6;95;6765;4152;2;8;0,6;2;3;0;2;3
14.03.2025;19:05;435;435;869,4;4071;0;33599;-33;68,1;95;6765;4071;2;8;0,6;2;3;0;2;3
14.03.2025;19:10;435;435;869,4;4071;0;33619;-30;68,1;99;6770;4071;2;8;0,6;2;3;0;2;3
14.03.2025;19:15;435;435;869,4;4067;0;33658;-31;68,1;94;6778;4067;2;8;0,6;2;3;0;2;3
14.03.2025;19:20;435;435;869,4;4075;0;33617;-30;68,1;95;6770;4075;2;8;0,6;2;3;0;2;3
14.03.2025;19:25;435;435;869,4;4081;0;33647;-34;68,1;97;6775;4081;2;8;0,5;2;3;0;2;3
14.03.2025;19:30;436;435;869,4;4081;0;33629;-34;68,1;94;6773;4081;2;8;0,5;2;3;0;2;3
14.03.2025;19:35;435;435;869,4;4142;0;33673;-35;69,6;99;6778;4142;2;8;0,5;2;3;0;2;3
14.03.2025;19:40;435;435;869,4;4134;0;33708;-143;69,6;-5;6781;4134;2;8;0,5;2;3;0;2;3
14.03.2025;19:45;435;435;869,4;4126;0;33697;-144;69,6;-10;6775;4126;2;8;0,5;2;3;0;2;3
14.03.2025;19:50;435;435;869,4;4138;0;33723;-139;69,6;-3;6783;4138;2;8;0,5;2;3;0;2;3
14.03.2025;19:55;435;435;869,4;4136;0;33784;-172;69,6;-38;6794;4136;2;8;0,5;2;3;0;2;3
14.03.2025;20:00;435;435;868,5;4197;0;33782;-179;71,1;-38;6791;4197;2;8;0,5;2;3;0;2;3
14.03.2025;20:05;435;435;869,4;4203;0;33813;-178;71,1;-43;6794;4203;2;8;0,5;2;3;0;2;3
14.03.2025;20:10;435;435;869,4;4215;0;33819;-211;71,1;-73;6796;4215;2;8;0,5;2;3;0;2;3
14.03.2025;20:15;435;435;869,4;4197;0;33803;-239;71,1;-99;6788;4197;2;8;0,5;2;3;0;2;3
14.03.2025;20:20;464;435;854,6;0;0;0;0;0,3;2;417;0;2;3;0,5;2;3;0;2;3
14.03.2025;20:25;489;435;863,9;0;0;0;0;0,3;2;5;0;2;3;0,5;2;3;0;2;3
14.03.2025;20:30;504;435;865,7;3907;0;33299;-41;0,3;2;0;0;2;11;64,4;47;6680;3907;2;8
14.03.2025;20:35;464;435;856,5;8732;0;33261;6;71,8;142;6684;4181;2;9;78,9;148;6683;4551;2;8
14.03.2025;20:40;440;435;854,6;9303;0;33952;-784;82,0;-212;6807;4563;2;9;84,4;-241;6800;4740;2;8
14.03.2025;20:45;431;435;868,5;5815;0;33829;-231;41,8;-90;6781;2659;2;9;49,3;-56;6784;3166;2;8
14.03.2025;20:50;433;435;870,4;4389;0;33881;-161;31,8;-87;6791;2023;2;9;36,2;-50;6792;2366;2;8
14.03.2025;20:55;435;435;870,4;4294;0;33876;-297;31,8;-155;6783;2044;2;9;34,6;-120;6790;2250;2;8
14.03.2025;21:00;434;435;873,1;4233;0;33807;-319;31,8;-151;6770;2015;2;9;33,6;-144;6769;2218;2;8
14.03.2025;21:05;438;435;868,5;3909;0;33856;-257;65,0;-144;6786;3909;2;8;0,2;2;523;0;2;3
14.03.2025;21:10;437;435;868,5;4620;0;33844;-302;80,4;-130;6791;4620;2;8;0,4;2;8;0;2;3
14.03.2025;21:15;435;435;868,5;4606;0;33846;-337;80,4;-160;6791;4606;2;8;0,4;2;3;0;2;3
14.03.2025;21:20;434;435;868,5;4424;0;33836;-326;76,0;-168;6786;4424;2;8;0,4;2;3;0;2;3
14.03.2025;21:25;435;435;868,5;4294;0;33817;-317;72,9;-165;6783;4294;2;8;0,4;2;3;0;2;3
14.03.2025;21:30;436;435;869,4;4290;0;33844;-315;73,0;-165;6788;4290;2;8;0,4;2;3;0;2;3
14.03.2025;21:35;435;435;868,5;4422;0;33851;-350;75,9;-196;6788;4416;2;8;0,3;2;3;0;2;3
14.03.2025;21:40;435;435;868,5;4413;0;33875;-347;75,9;-191;6794;4413;2;8;0,4;2;3;0;2;3
14.03.2025;21:45;435;435;868,5;4418;0;33876;-347;76,0;-189;6794;4418;2;8;0,4;2;3;0;2;3
14.03.2025;21:50;435;435;868,5;4405;0;33891;-419;75,9;-264;6791;4405;2;8;0,4;2;3;0;2;3
14.03.2025;21:55;435;435;868,5;4480;0;33892;-422;77,5;-262;6788;4480;2;8;0,4;2;3;0;2;3
14.03.2025;22:00;435;435;868,5;4490;0;33929;-456;77,4;-292;6796;4490;2;8;0,4;2;3;0;2;3
14.03.2025;22:05;435;435;868,5;4480;0;33791;-497;77,5;-335;6765;4480;2;8;0,5;2;3;0;2;3
14.03.2025;22:10;435;435;868,5;4474;0;33741;-463;77,5;-304;6757;4474;2;8;0,5;2;3;0;2;3
14.03.2025;22:15;436;435;868,5;4553;0;33831;-434;78,9;-267;6775;4553;2;8;0,5;2;3;0;2;3
14.03.2025;22:20;435;435;868,5;4539;0;33815;-434;79,0;-267;6773;4539;2;8;0,5;2;3;0;2;3
14.03.2025;22:25;435;435;868,5;4553;0;33737;-364;79,0;-196;6760;4553;2;8;0,5;2;3;0;2;3
14.03.2025;22:30;435;435;868,5;4541;0;33720;-364;79,0;-193;6760;4541;2;8;0,4;2;3;0;2;3
14.03.2025;22:35;435;435;868,5;4547;0;33635;-100;79,0;66;6762;4547;2;8;0,5;2;3;0;2;3
14.03.2025;22:40;435;435;868,5;4614;0;33691;-101;80,5;73;6770;4614;2;8;0,5;2;3;0;2;3
14.03.2025;22:45;435;435;868,5;4602;0;33733;-101;80,5;76;6781;4602;2;8;0,5;2;3;0;2;3
14.03.2025;22:50;435;435;868,5;4612;0;33715;-99;80,5;73;6775;4612;2;8;0,4;2;3;0;2;3
14.03.2025;22:55;435;435;868,5;4608;0;33716;-101;80,4;71;6778;4608;2;8;0,4;2;3;0;2;3
14.03.2025;23:00;435;435;868,5;4602;0;33712;-102;80,4;73;6775;4602;2;8;0,4;2;3;0;2;3
14.03.2025;23:05;435;435;868,5;4667;0;33691;-106;81,9;71;6773;4667;2;8;0,4;2;3;0;2;3
14.03.2025;23:10;435;435;868,5;4677;0;33703;-105;82,0;69;6775;4677;2;8;0,4;2;3;0;2;3
14.03.2025;23:15;435;435;868,5;4657;0;33713;-102;81,9;73;6775;4657;2;8;0,5;2;3;0;2;3
14.03.2025;23:20;435;435;868,5;4665;0;33722;-104;81,9;73;6781;4665;2;8;0,5;2;3;0;2;3
14.03.2025;23:25;435;435;867,6;4663;0;33688;-113;82,0;64;6770;4663;2;8;0,5;2;3;0;2;3
14.03.2025;23:30;435;435;867,6;4744;0;33713;-117;83,5;64;6768;4744;2;8;0,5;2;3;0;2;3
14.03.2025;23:35;436;435;868,5;4717;0;33693;-116;83,4;71;6773;4717;2;8;0,5;2;3;0;2;3
14.03.2025;23:40;435;435;868,5;4762;0;33726;-120;84,9;69;6781;4762;2;8;0,5;2;3;0;2;3
14.03.2025;23:45;435;435;867,6;4788;0;33738;-119;85,0;71;6781;4788;2;8;0,5;2;3;0;2;3
14.03.2025;23:50;435;435;867,6;4792;0;33722;-122;84,9;66;6775;4792;2;8;0,5;2;3;0;2;3
14.03.2025;23:55;435;435;867,6;4721;0;33729;-114;83,4;68;6778;4721;2;8;0,5;2;3;0;2;3
15.03.2025;00:00;435;435;868,5;4729;0;33734;-116;83,4;64;6781;4729;2;8;0,5;2;3;0;2;3
15.03.2025;00:05;435;435;867,6;4742;0;33852;-183;83,4;2;6794;4742;2;8;0,5;2;3;0;2;3
15.03.2025;00:10;435;435;867,6;4784;0;33863;-226;85,0;-35;6794;4784;2;8;0,5;2;3;0;2;3
15.03.2025;00:15;435;435;866,7;4845;0;33848;-265;86,5;-69;6791;4845;2;8;0,5;2;3;0;2;3
15.03.2025;00:20;435;435;867,6;4819;0;33782;-268;86,5;-69;6778;4819;2;8;0,5;2;3;0;2;3
15.03.2025;00:25;435;435;867,6;4845;0;33770;-272;86,4;-75;6773;4845;2;8;0,5;2;3;0;2;3
15.03.2025;00:30;435;435;867,6;4768;0;33741;-263;85,0;-73;6770;4768;2;8;0,5;2;3;0;2;3
15.03.2025;00:35;435;435;867,6;4790;0;33693;-262;85,0;-69;6760;4752;2;8;0,5;2;3;0;2;3
15.03.2025;00:40;436;435;868,5;4782;0;33718;-264;85,0;-73;6762;4782;2;8;0,5;2;3;0;2;3
15.03.2025;00:45;436;435;866,7;4841;0;33743;-266;86,5;-71;6770;4841;2;8;0,5;2;3;0;2;3
15.03.2025;00:50;435;435;868,5;4883;0;33751;-268;87,7;-69;6770;4883;2;8;0,5;2;3;0;2;3
15.03.2025;00:55;435;435;867,6;4863;0;33767;-269;87,7;-68;6773;4863;2;8;0,5;2;3;0;2;3
15.03.2025;01:00;435;435;866,7;4902;0;33777;-268;87,7;-68;6773;4902;2;8;0,5;2;3;0;2;3
15.03.2025;01:05;435;435;867,6;4881;0;33785;-266;87,7;-71;6781;4881;2;8;0,5;2;3;0;2;3
15.03.2025;01:10;435;435;867,6;4891;0;33814;-233;87,7;-31;6786;4891;2;8;0,5;2;3;0;2;3
15.03.2025;01:15;435;435;866,7;4873;0;33790;-231;87,7;-31;6783;4873;2;8;0,5;2;3;0;2;3
15.03.2025;01:20;435;435;867,6;4891;0;33811;-232;87,7;-33;6786;4891;2;8;0,5;2;3;0;2;3
15.03.2025;01:25;435;435;867,6;4894;0;33814;-236;87,7;-38;6786;4894;2;8;0,5;2;3;0;2;3
15.03.2025;01:30;435;435;866,7;4873;0;33802;-232;87,7;-33;6786;4873;2;8;0,5;2;3;0;2;3
15.03.2025;01:35;435;435;867,6;4881;0;33806;-234;87,7;-31;6786;4881;2;8;0,5;2;3;0;2;3
15.03.2025;01:40;435;435;867,6;4902;0;33794;-235;87,7;-31;6783;4902;2;8;0,5;2;3;0;2;3
15.03.2025;01:45;435;435;867,6;4881;0;33799;-235;87,7;-35;6783;4881;2;8;0,4;2;3;0;2;3
15.03.2025;01:50;435;435;867,6;4881;0;33853;-269;87,8;-64;6794;4881;2;8;0,4;2;3;0;2;3
15.03.2025;01:55;436;435;866,7;4877;0;33856;-268;87,7;-71;6791;4877;2;8;0,5;2;3;0;2;3
15.03.2025;02:00;436;435;867,6;4863;0;33854;-340;87,7;-137;6786;4863;2;8;0,5;2;3;0;2;3
15.03.2025;02:05;435;435;867,6;4926;0;33870;-338;89,3;-134;6794;4926;2;8;0,5;2;3;0;2;3
15.03.2025;02:10;435;435;867,6;4889;0;33878;-369;87,7;-174;6786;4889;2;8;0,5;2;3;0;2;3
15.03.2025;02:15;435;435;867,6;4889;0;33891;-438;87,7;-238;6788;4889;2;8;0,5;2;3;0;2;3
15.03.2025;02:20;435;435;867,6;4896;0;33981;-523;87,7;-335;6794;4896;2;8;0,5;2;3;0;2;3
15.03.2025;02:25;435;435;867,6;4883;0;33953;-542;87,7;-344;6788;4883;2;8;0,5;2;3;0;2;3
15.03.2025;02:30;435;435;867,6;4883;0;33935;-541;87,7;-344;6788;4883;2;8;0,5;2;3;0;2;3
15.03.2025;02:35;435;435;867,6;4863;0;33942;-541;87,7;-342;6791;4863;2;8;0,5;2;3;0;2;3
15.03.2025;02:40;435;435;867,6;4867;0;33926;-539;87,7;-340;6786;4867;2;8;0,5;2;3;0;2;3
15.03.2025;02:45;435;435;867,6;4867;0;33932;-541;87,7;-345;6788;4867;2;8;0,5;2;3;0;2;3
15.03.2025;02:50;435;435;867,6;4837;0;33924;-537;86,3;-342;6786;4800;2;8;0,5;2;3;0;2;3
15.03.2025;02:55;436;435;867,6;4849;0;33925;-539;86,2;-352;6786;4849;2;8;0,5;2;3;0;2;3
15.03.2025;03:00;436;435;867,6;4875;0;33947;-541;87,7;-344;6786;4875;2;8;0,5;2;3;0;2;3
15.03.2025;03:05;435;435;867,6;4891;0;33927;-544;87,7;-344;6783;4891;2;8;0,5;2;3;0;2;3
15.03.2025;03:10;435;435;867,6;4877;0;33920;-541;87,7;-342;6786;4877;2;8;0,4;2;3;0;2;3
15.03.2025;03:15;435;435;867,6;4898;0;33931;-542;87,7;-342;6786;4898;2;8;0,4;2;3;0;2;3
15.03.2025;03:20;435;435;867,6;4806;0;33822;-536;86,2;-340;6765;4806;2;8;0,4;2;3;0;2;3
15.03.2025;03:25;435;435;867,6;4827;0;33801;-534;86,2;-339;6762;4827;2;8;0,5;2;3;0;2;3
15.03.2025;03:30;435;435;867,6;4806;0;33745;-434;86,2;-243;6760;4806;2;8;0,5;2;3;0;2;3
15.03.2025;03:35;435;435;868,5;4837;0;33719;-399;86,2;-200;6755;4837;2;8;0,4;2;3;0;2;3
15.03.2025;03:40;435;435;868,5;4833;0;33768;-328;86,2;-132;6773;4833;2;8;0,5;2;3;0;2;3
15.03.2025;03:45;435;435;868,5;4770;0;33727;-325;84,7;-139;6762;4770;2;8;0,5;2;3;0;2;3
15.03.2025;03:50;435;435;868,5;4764;0;33733;-150;84,7;42;6783;4764;2;8;0,5;2;3;0;2;3
15.03.2025;03:55;435;435;867,6;4821;0;33713;-155;86,2;43;6773;4821;2;8;0,4;2;3;0;2;3
15.03.2025;04:00;435;435;867,6;4831;0;33702;-154;86,2;45;6773;4831;2;8;0,4;2;3;0;2;3
15.03.2025;04:05;435;435;867,6;4833;0;33774;-150;86,2;42;6786;4833;2;8;0,4;2;3;0;2;3
15.03.2025;04:10;435;435;868,5;4774;0;33769;-145;84,7;42;6786;4774;2;8;0,4;2;3;0;2;3
15.03.2025;04:15;435;435;868,5;4780;0;33760;-147;84,7;42;6783;4780;2;8;0,4;2;3;0;2;3
15.03.2025;04:20;435;435;869,4;4723;0;33725;-143;83,3;42;6781;4723;2;8;0,4;2;3;0;2;3
15.03.2025;04:25;435;435;868,5;4723;0;33752;-25;83,2;158;6788;4707;2;8;0,4;2;3;0;2;3
15.03.2025;04:30;435;435;868,5;4796;0;33742;-102;84,7;85;6786;4796;2;8;0,4;2;3;0;2;3
15.03.2025;04:35;435;435;867,6;4804;0;33786;-104;84,7;87;6791;4804;2;8;0,4;2;3;0;2;3
15.03.2025;04:40;435;435;867,6;4766;0;33760;-102;84,7;89;6788;4766;2;8;0,4;2;3;0;2;3
15.03.2025;04:45;435;435;868,5;4770;0;33807;-137;84,7;49;6796;4770;2;8;0,4;2;3;0;2;3
15.03.2025;04:50;435;435;868,5;4768;0;33797;-138;84,7;47;6794;4768;2;8;0,4;2;3;0;2;3
15.03.2025;04:55;435;435;868,5;4711;0;33747;-134;83,2;47;6788;4711;2;8;0,4;2;3;0;2;3
15.03.2025;05:00;435;435;868,5;4713;0;33653;-133;83,2;50;6765;4713;2;8;0,4;2;3;0;2;3
15.03.2025;05:05;435;435;868,5;4703;0;33624;-32;83,2;149;6762;4703;2;8;0,4;2;3;0;2;3
15.03.2025;05:10;435;435;868,5;4711;0;33648;-30;83,3;153;6770;4711;2;8;0,4;2;3;0;2;3
15.03.2025;05:15;435;435;868,5;4695;0;33636;-31;83,2;155;6765;4695;2;8;0,4;2;3;0;2;3
15.03.2025;05:20;435;435;868,5;4727;0;33605;-30;83,2;158;6762;4727;2;8;0,4;2;3;0;2;3
15.03.2025;05:25;435;435;868,5;4715;0;33715;-13;83,2;168;6783;4715;2;8;0,4;2;3;0;2;3
15.03.2025;05:30;435;435;868,5;4711;0;33691;-20;83,2;165;6778;4711;2;8;0,5;2;3;0;2;3
15.03.2025;05:35;435;435;868,5;4736;0;33691;-18;83,2;165;6778;4736;2;8;0,5;2;3;0;2;3
15.03.2025;05:40;435;435;868,5;4655;0;33665;-13;81,7;161;6773;4655;2;8;0,5;2;3;0;2;3
15.03.2025;05:45;435;435;868,5;4648;0;33626;-13;81,7;167;6770;4648;2;8;0,5;2;3;0;2;3
15.03.2025;05:50;435;435;868,5;4634;0;33556;-10;81,7;167;6757;4634;2;8;0,5;2;3;0;2;3
15.03.2025;05:55;435;435;868,5;4673;0;33409;-13;81,7;167;6723;4673;2;8;0,5;2;3;0;2;3
15.03.2025;06:00;435;435;868,5;4644;0;33191;-20;81,7;165;6682;4644;2;8;0,5;2;3;0;2;3
15.03.2025;06:05;435;435;868,5;4659;0;33833;-165;81,7;24;6801;4659;2;8;0,4;2;3;0;2;3
15.03.2025;06:10;435;435;868,5;4669;0;33478;-28;81,7;153;6736;4669;2;8;0,4;2;3;0;2;3
15.03.2025;06:15;435;435;868,5;4671;0;33245;-28;81,7;156;6695;4671;2;8;0,4;2;3;0;2;3
15.03.2025;06:20;435;435;867,6;4669;0;33302;-22;81,7;160;6700;4669;2;8;0,4;2;3;0;2;3
15.03.2025;06:25;435;435;868,5;4648;0;33317;-20;81,7;163;6705;4648;2;8;0,4;2;3;0;2;3
15.03.2025;06:30;435;435;868,5;4592;0;33275;-17;80,2;161;6697;4592;2;8;0,5;2;3;0;2;3
15.03.2025;06:35;435;435;868,5;4582;0;32989;-24;80,2;158;6643;4582;2;8;0,4;2;3;0;2;3
15.03.2025;06:40;435;435;869,4;4604;0;33104;-19;80,2;161;6666;4604;2;8;0,4;2;3;0;2;3
15.03.2025;06:45;435;435;869,4;4590;0;32942;-15;80,2;170;6632;4590;2;8;0,4;2;3;0;2;3
15.03.2025;06:50;435;435;869,4;4598;0;32953;-11;80,2;168;6632;4598;2;8;0,4;2;3;0;2;3
15.03.2025;06:55;435;435;869,4;4596;0;32945;-14;80,2;167;6632;4596;2;8;0,4;2;3;0;2;3
15.03.2025;07:00;435;435;869,4;4582;0;33344;-8;80,2;167;6710;4596;2;8;0,4;2;3;0;2;3
15.03.2025;07:05;435;435;869,4;4600;0;33304;-6;80,2;167;6708;4600;2;8;0,4;2;3;0;2;3
15.03.2025;07:10;435;435;869,4;4602;0;33231;-10;80,2;170;6689;4602;2;8;0,4;2;3;0;2;3
15.03.2025;07:15;435;435;869,4;4582;0;33544;-6;80,2;167;6752;4582;2;8;0,4;2;3;0;2;3
15.03.2025;07:20;435;435;869,4;4529;0;33500;1;78,7;167;6744;4529;2;8;0,4;2;3;0;2;3
15.03.2025;07:25;435;435;869,4;4543;0;33426;-4;78,7;167;6726;4537;2;8;0,4;2;3;0;2;3
15.03.2025;07:30;435;435;869,4;4539;0;33683;4;78,7;168;6783;4539;2;8;0,4;2;3;0;2;3
15.03.2025;07:35;435;435;869,4;4531;0;33664;4;78,7;172;6775;4531;2;8;0,4;2;3;0;2;3
15.03.2025;07:40;435;435;869,4;4529;0;33729;-14;78,7;156;6788;4529;2;8;0,3;2;3;0;2;3
15.03.2025;07:45;435;435;869,4;4521;0;33738;-17;78,7;153;6794;4521;2;8;0,3;2;3;0;2;3
15.03.2025;07:50;435;435;868,5;4553;0;33640;-12;78,7;153;6773;4553;2;8;0,2;2;3;0;2;3
15.03.2025;07:55;435;435;868,5;4527;0;33571;-12;78,7;156;6760;4517;2;8;0,3;2;3;0;2;3
15.03.2025;08:00;435;435;869,4;4517;0;33519;-11;78,7;156;6749;4517;2;8;0,4;2;3;0;2;3
15.03.2025;08:05;435;435;869,4;4511;0;33752;-12;78,7;172;6799;4553;2;8;0,4;2;3;0;2;3
15.03.2025;08:10;436;435;869,4;4551;0;33718;29;78,7;194;6791;4551;2;8;0,4;2;3;0;2;3
15.03.2025;08:15;435;435;869,4;4539;0;33332;-1;78,7;168;6710;4539;2;8;0,4;2;3;0;2;3
15.03.2025;08:20;435;435;869,4;4541;0;33331;3;78,7;170;6713;4541;2;8;0,3;2;3;0;2;3
15.03.2025;08:25;435;435;869,4;4594;0;33236;-4;80,2;174;6695;4594;2;8;0,3;2;3;0;2;3
15.03.2025;08:30;435;435;869,4;4608;0;33256;3;80,2;181;6700;4608;2;8;0,3;2;3;0;2;3
15.03.2025;08:35;435;435;869,4;4592;0;33383;3;80,2;177;6723;4592;2;8;0,3;2;3;0;2;3
15.03.2025;08:40;435;435;869,4;4525;0;33495;5;78,7;172;6744;4525;2;8;0,3;2;3;0;2;3
15.03.2025;08:45;435;435;870,4;4531;0;33470;-4;78,7;168;6742;4531;2;8;0,3;2;3;0;2;3
15.03.2025;08:50;435;435;870,4;4533;0;33394;10;78,7;184;6726;4533;2;8;0,3;2;3;0;2;3
15.03.2025;08:55;435;435;870,4;4586;0;33402;5;80,2;181;6729;4586;2;8;0,3;2;3;0;2;3
15.03.2025;09:00;435;435;870,4;4646;0;33432;13;81,7;194;6736;4646;2;8;0,3;2;3;0;2;3
15.03.2025;09:05;435;435;869,4;4661;0;33351;9;81,7;189;6718;4661;2;8;0,3;2;3;0;2;3
15.03.2025;09:10;435;435;870,4;4655;0;33354;13;81,7;196;6718;4655;2;8;0,3;2;3;0;2;3
15.03.2025;09:15;435;435;870,4;4665;0;33290;14;81,7;201;6708;4665;2;8;0,3;2;3;0;2;3
15.03.2025;09:20;435;435;869,4;4606;0;33233;16;80,2;194;6695;4606;2;8;0,3;2;3;0;2;3
15.03.2025;09:25;435;435;869,4;4614;0;33205;14;80,2;196;6687;4614;2;8;0,3;2;3;0;2;3
15.03.2025;09:30;435;435;869,4;4582;0;33315;20;80,2;194;6710;4582;2;8;0,3;2;3;0;2;3
15.03.2025;09:35;435;435;869,4;4655;0;33291;12;81,7;196;6708;4665;2;8;0,3;2;3;0;2;3
15.03.2025;09:40;443;435;868,5;5276;0;33356;-19;100,0;224;6718;5282;2;8;0,3;2;3;0;2;3
15.03.2025;09:45;455;435;867,6;5299;0;33361;-18;100,0;229;6723;5299;2;8;0,3;2;3;0;2;3
15.03.2025;09:50;464;435;867,6;5291;0;33357;-17;100,0;229;6723;5291;2;8;0,3;2;3;0;2;3
15.03.2025;09:55;467;435;867,6;5303;0;33277;-18;100,0;229;6708;5303;2;8;0,3;2;3;0;2;3
15.03.2025;10:00;465;435;867,6;5280;0;33242;-22;100,0;226;6705;5280;2;8;0,3;2;3;0;2;3
15.03.2025;10:05;463;435;867,6;5305;0;33436;-17;100,0;231;6739;5305;2;8;0,3;2;3;0;2;3
15.03.2025;10:10;462;435;867,6;5291;0;33440;-13;100,0;227;6742;5291;2;8;0,3;2;3;0;2;3
15.03.2025;10:15;459;435;867,6;5274;0;33615;-6;100,0;238;6781;5274;2;8;0,3;2;3;0;2;3
15.03.2025;10:20;458;435;867,6;5311;0;33674;-77;100,0;160;6781;5311;2;8;0,4;2;3;0;2;3
15.03.2025;10:25;455;435;868,5;5295;0;33597;-118;100,0;128;6765;5295;2;8;0,4;2;3;0;2;3
15.03.2025;10:30;453;435;868,5;5307;0;33724;-114;100,0;127;6791;5307;2;8;0,4;2;3;0;2;3
15.03.2025;10:35;451;435;867,6;5286;0;33533;-92;100,0;151;6757;5286;2;8;0,3;2;3;0;2;3
15.03.2025;10:40;449;435;867,6;5280;0;33644;-64;100,0;174;6778;5280;2;8;0,3;2;3;0;2;3
15.03.2025;10:45;447;435;867,6;5297;0;33695;-67;100,0;177;6788;5297;2;8;0,4;2;3;0;2;3
15.03.2025;10:50;445;435;867,6;5297;0;33622;-64;100,1;175;6775;5297;2;8;0,4;2;3;0;2;3
15.03.2025;10:55;443;435;867,6;5278;0;33527;-52;100,0;200;6755;5278;2;8;0,3;2;3;0;2;3
15.03.2025;11:05;438;435;867,6;5295;0;33690;-116;100,0;130;6786;5295;2;8;0,2;2;3;0;2;3
15.03.2025;11:10;435;435;867,6;5244;0;33618;-97;98,7;144;6770;5244;2;8;0,2;2;3;0;2;3
15.03.2025;11:15;434;435;868,5;4952;0;33428;12;89,5;227;6742;4952;2;8;0,3;2;3;0;2;3
15.03.2025;11:20;435;435;869,4;4843;0;33398;-2;86,5;194;6731;4843;2;8;0,3;2;3;0;2;3
15.03.2025;11:25;435;435;868,5;4837;0;33379;-5;86,5;196;6726;4837;2;8;0,3;2;3;0;2;3
15.03.2025;11:30;435;435;868,5;4782;0;33191;-3;85,0;189;6692;4782;2;8;0,4;2;3;0;2;3
15.03.2025;11:35;435;435;869,4;4784;0;33225;3;85,0;194;6697;4784;2;8;0,3;2;3;0;2;3
15.03.2025;11:40;435;435;869,4;4723;0;33187;6;83,5;196;6687;4723;2;8;0,4;2;3;0;2;3
15.03.2025;11:45;436;435;868,5;4624;0;33623;-8;80,8;163;6773;4624;2;8;0,4;2;3;0;2;3
15.03.2025;11:50;436;435;868,5;4782;0;33566;-20;85,0;167;6765;4782;2;8;0,4;2;3;0;2;3
15.03.2025;11:55;435;435;868,5;4780;0;33653;-18;85,0;174;6783;4780;2;8;0,4;2;3;0;2;3
15.03.2025;12:00;435;435;868,5;4713;0;33628;-149;83,5;35;6762;4713;2;8;0,4;2;3;0;2;3
15.03.2025;12:05;435;435;868,5;4671;0;33394;-6;82,0;174;6729;4671;2;8;0,4;2;3;0;2;3
15.03.2025;12:10;435;435;868,5;4667;0;33212;-11;82,0;168;6689;4667;2;8;0,5;2;3;0;2;3
15.03.2025;12:15;435;435;868,5;4689;0;33451;-6;82,0;175;6734;4689;2;8;0,5;2;3;0;2;3
15.03.2025;12:20;435;435;868,5;4665;0;33809;-360;81,9;-182;6788;4665;2;8;0,5;2;3;0;2;3
15.03.2025;12:25;435;435;867,6;4650;0;33592;-259;82,0;-75;6755;4650;2;8;0,5;2;3;0;2;3
15.03.2025;12:30;435;435;867,6;4665;0;33590;-193;82,0;-7;6760;4665;2;8;0,5;2;3;0;2;3
15.03.2025;12:35;435;435;868,5;4671;0;33573;-156;81,9;28;6755;4671;2;8;0,5;2;3;0;2;3
15.03.2025;12:40;435;435;868,5;4657;0;33591;-155;81,9;26;6757;4657;2;8;0,5;2;3;0;2;3
15.03.2025;12:45;435;435;867,6;4667;0;33606;-157;81,9;24;6762;4667;2;8;0,5;2;3;0;2;3
15.03.2025;12:50;435;435;867,6;4659;0;33620;-156;82,0;23;6770;4659;2;8;0,5;2;3;0;2;3
15.03.2025;12:55;435;435;867,6;4661;0;33630;-160;82,0;23;6765;4661;2;8;0,5;2;3;0;2;3
15.03.2025;13:00;435;435;867,6;4657;0;33630;-158;81,9;23;6770;4657;2;8;0,6;2;3;0;2;3
15.03.2025;13:05;435;435;867,6;4659;0;33640;-157;81,9;23;6770;4659;2;8;0,6;2;3;0;2;3
15.03.2025;13:10;435;435;867,6;4663;0;33649;-155;81,9;28;6770;4663;2;8;0,6;2;3;0;2;3
15.03.2025;13:15;435;435;867,6;4661;0;33620;-156;81,9;23;6765;4661;2;8;0,6;2;3;0;2;3
15.03.2025;13:20;435;435;867,6;4652;0;33675;-124;82,0;57;6778;4652;2;8;0,6;2;3;0;2;3
15.03.2025;13:25;435;435;867,6;4715;0;33640;-126;83,5;57;6775;4715;2;8;0,6;2;3;0;2;3
15.03.2025;13:30;434;435;867,6;4663;0;33645;-120;81,9;59;6775;4663;2;8;0,6;2;3;0;2;3
15.03.2025;13:35;435;435;867,6;4612;0;33725;-190;80,5;-10;6791;4612;2;8;0,6;2;3;0;2;3
15.03.2025;13:40;435;435;867,6;4604;0;33617;-159;80,5;12;6770;4604;2;8;0,6;2;3;0;2;3
15.03.2025;13:45;435;435;867,6;4632;0;33551;-158;80,5;19;6757;4632;2;8;0,6;2;3;0;2;3
15.03.2025;13:50;435;435;867,6;4705;0;33563;-54;82,0;123;6770;4620;2;8;0,6;2;3;0;2;3
15.03.2025;13:55;435;435;866,7;4673;0;33555;-55;81,9;130;6770;4673;2;8;0,6;2;3;0;2;3
15.03.2025;14:00;435;435;867,6;4679;0;33547;-56;81,9;128;6762;4679;2;8;0,6;2;3;0;2;3
15.03.2025;14:05;435;435;866,7;4608;0;33485;-26;80,5;137;6752;4608;2;8;0,6;2;3;0;2;3
15.03.2025;14:10;435;435;867,6;4624;0;33484;-24;80,5;142;6749;4610;2;8;0,6;2;3;0;2;3
15.03.2025;14:15;435;435;867,6;4521;0;33479;-15;79,0;149;6752;4521;2;8;0,6;2;3;0;2;3
15.03.2025;14:20;435;435;867,6;4565;0;33478;-22;79,0;156;6744;4565;2;8;0,6;2;3;0;2;3
15.03.2025;14:25;435;435;867,6;4555;0;33418;-19;79,0;161;6739;4555;2;8;0,6;2;3;0;2;3
15.03.2025;14:30;435;435;867,6;4535;0;33462;-19;79,0;155;6749;4535;2;8;0,6;2;3;0;2;3
15.03.2025;14:35;435;435;868,5;4551;0;33393;-22;79,0;144;6739;4551;2;8;0,7;2;3;0;2;3
15.03.2025;14:40;435;435;867,6;4557;0;33353;-16;79,0;156;6731;4557;2;8;0,7;2;3;0;2;3
15.03.2025;14:45;435;435;867,6;4557;0;33233;-23;79,0;160;6702;4557;2;8;0,7;2;3;0;2;3
15.03.2025;14:50;435;435;867,6;4525;0;33156;-10;79,0;155;6692;4541;2;8;0,7;2;3;0;2;3
15.03.2025;14:55;435;435;868,5;4543;0;33316;-13;79,0;163;6718;4543;2;8;0,7;2;3;0;2;3
15.03.2025;15:00;435;435;867,6;4559;0;33308;-12;79,0;167;6710;4559;2;8;0,7;2;3;0;2;3
15.03.2025;15:05;435;435;868,5;4563;0;33149;-19;79,0;149;6682;4563;2;8;0,6;2;3;0;2;3
15.03.2025;15:10;435;435;867,6;4549;0;33673;3;79,0;168;6796;4549;2;8;0,6;2;3;0;2;3
15.03.2025;15:15;435;435;867,6;4474;0;33521;-4;77,5;156;6762;4474;2;8;0,6;2;3;0;2;3
15.03.2025;15:20;435;435;867,6;4470;0;33616;2;77,5;168;6786;4470;2;8;0,6;2;3;0;2;3
15.03.2025;15:25;435;435;868,5;4430;0;33633;-27;75,9;127;6783;4430;2;8;0,7;2;3;0;2;3
15.03.2025;15:30;435;435;867,6;4424;0;33467;-26;75,9;130;6755;4424;2;8;0,7;2;3;0;2;3
15.03.2025;15:35;436;435;868,5;4497;0;33627;-21;77,5;134;6783;4497;2;8;0,7;2;3;0;2;3
15.03.2025;15:40;435;435;867,6;4553;0;33543;-30;79,0;139;6765;4553;2;8;0,7;2;3;0;2;3
15.03.2025;15:45;435;435;867,6;4478;0;33430;-20;77,5;142;6744;4478;2;8;0,7;2;3;0;2;3
15.03.2025;15:50;435;435;868,5;4416;0;33312;-14;75,9;142;6721;4416;2;8;0,7;2;3;0;2;3
15.03.2025;15:55;435;435;868,5;4407;0;33467;-16;76,0;142;6749;4424;2;8;0,7;2;3;0;2;3
15.03.2025;16:00;435;435;868,5;4426;0;33369;-16;75,9;148;6731;4426;2;8;0,7;2;3;0;2;3
15.03.2025;16:05;435;435;866,7;4476;0;33254;-25;77,4;148;6708;4476;2;8;0,7;2;3;0;2;3
15.03.2025;16:10;435;435;867,6;4484;0;33798;-254;77,4;-92;6796;4484;2;8;0,7;2;3;0;2;3
15.03.2025;16:15;435;435;867,6;4480;0;33824;-319;77,4;-155;6796;4480;2;8;0,7;2;3;0;2;3
15.03.2025;16:20;435;435;866,7;4484;0;33797;-463;77,5;-299;6778;4484;2;8;0,7;2;3;0;2;3
15.03.2025;16:25;434;435;867,6;4476;0;33712;-468;77,5;-304;6765;4476;2;8;0,6;2;3;0;2;3
15.03.2025;16:30;435;435;867,6;4407;0;33697;-465;75,9;-304;6760;4407;2;8;0,6;2;3;0;2;3
15.03.2025;16:35;435;435;867,6;4416;0;33615;-128;76,0;35;6765;4416;2;8;0,6;2;3;0;2;3
15.03.2025;16:40;435;435;867,6;4418;0;33544;-127;75,9;30;6752;4418;2;8;0,6;2;3;0;2;3
15.03.2025;16:45;435;435;867,6;4420;0;33569;-92;75,9;68;6760;4420;2;8;0,6;2;3;0;2;3
15.03.2025;16:50;435;435;867,6;4420;0;33566;-97;76,0;59;6760;4420;2;8;0,6;2;3;0;2;3
15.03.2025;16:55;435;435;867,6;4418;0;33556;-89;75,9;69;6757;4418;2;8;0,6;2;3;0;2;3
15.03.2025;17:00;435;435;867,6;4416;0;33617;-38;75,9;122;6778;4416;2;8;0,6;2;3;0;2;3
15.03.2025;17:05;435;435;867,6;4428;0;33547;-36;76,0;122;6762;4428;2;8;0,7;2;3;0;2;3
15.03.2025;17:10;435;435;867,6;4428;0;33468;-20;75,9;139;6744;4428;2;8;0,7;2;3;0;2;3
15.03.2025;17:15;435;435;867,6;4413;0;33440;-19;76,0;141;6742;4413;2;8;0,7;2;3;0;2;3
15.03.2025;17:20;435;435;867,6;4418;0;33435;-5;76,0;156;6742;4418;2;8;0,6;2;3;0;2;3
15.03.2025;17:25;435;435;866,7;4424;0;33581;-32;76,0;130;6770;4424;2;8;0,6;2;3;0;2;3
15.03.2025;17:30;434;435;869,4;4391;0;33483;11;74,9;165;6752;4391;2;8;0,6;2;3;0;2;3
15.03.2025;17:35;435;435;867,6;4355;0;33411;2;74,5;156;6736;4355;2;8;0,6;2;3;0;2;3
15.03.2025;17:40;435;435;868,5;4365;0;33368;-1;74,5;156;6726;4365;2;8;0,6;2;3;0;2;3
15.03.2025;17:45;435;435;868,5;4351;0;33434;6;74,5;158;6742;4351;2;8;0,6;2;3;0;2;3
15.03.2025;17:50;435;435;868,5;4359;0;33435;1;74,5;158;6739;4359;2;8;0,6;2;3;0;2;3
15.03.2025;17:55;435;435;868,5;4357;0;33449;6;74,5;158;6739;4357;2;8;0,6;2;3;0;2;3
15.03.2025;18:00;435;435;869,4;4341;0;33443;9;74,4;161;6744;4341;2;8;0,6;2;3;0;2;3
15.03.2025;18:05;435;435;868,5;4345;0;33427;10;74,4;165;6739;4345;2;8;0,6;2;3;0;2;3
15.03.2025;18:10;435;435;868,5;4367;0;33389;6;74,4;163;6729;4367;2;8;0,6;2;3;0;2;3
15.03.2025;18:15;435;435;868,5;4345;0;33389;3;74,5;160;6731;4345;2;8;0,6;2;3;0;2;3
15.03.2025;18:20;435;435;869,4;4363;0;33163;-11;74,5;153;6684;4363;2;8;0,6;2;3;0;2;3
15.03.2025;18:25;435;435;867,6;4294;0;33050;-5;73,2;149;6663;4294;2;8;0,6;2;3;0;2;3
15.03.2025;18:30;435;435;869,4;4300;0;33245;-4;73,0;149;6697;4300;2;8;0,6;2;3;0;2;3
15.03.2025;18:35;435;435;868,5;4292;0;33289;-2;73,0;149;6705;4292;2;8;0,5;2;3;0;2;3
15.03.2025;18:40;435;435;868,5;4369;0;33309;0;74,5;158;6713;4369;2;8;0,5;2;3;0;2;3
15.03.2025;18:45;435;435;869,4;4351;0;33303;-6;74,4;149;6708;4351;2;8;0,5;2;3;0;2;3
15.03.2025;18:50;435;435;869,4;4345;0;33267;-6;74,4;151;6700;4345;2;8;0,5;2;3;0;2;3
15.03.2025;18:55;435;435;869,4;4300;0;33200;-2;73,0;144;6687;4300;2;8;0,5;2;3;0;2;3
15.03.2025;19:00;435;435;869,4;4292;0;33342;-4;72,9;144;6715;4292;2;8;0,5;2;3;0;2;3
15.03.2025;19:05;435;435;868,5;4282;0;33419;-6;72,9;144;6723;4282;2;8;0,5;2;3;0;2;3
15.03.2025;19:10;435;435;869,4;4302;0;33717;-71;72,9;73;6786;4302;2;8;0,5;2;3;0;2;3
15.03.2025;19:15;435;435;868,5;4274;0;33708;-66;73,0;78;6783;4274;2;8;0,5;2;3;0;2;3
15.03.2025;19:20;435;435;868,5;4290;0;33704;-65;72,9;75;6786;4290;2;8;0,5;2;3;0;2;3
15.03.2025;19:25;435;435;869,4;4286;0;33713;-62;72,9;80;6786;4286;2;8;0,5;2;3;0;2;3
15.03.2025;19:30;435;435;868,5;4294;0;33547;-30;73,0;116;6752;4294;2;8;0,5;2;3;0;2;3
15.03.2025;19:35;435;435;868,5;4359;0;33558;-19;74,4;130;6757;4359;2;8;0,5;2;3;0;2;3
15.03.2025;19:40;435;435;868,5;4353;0;33649;-24;74,4;128;6773;4353;2;8;0,5;2;3;0;2;3
15.03.2025;19:45;435;435;869,4;4282;0;33585;-26;73,0;120;6762;4282;2;8;0,5;2;3;0;2;3
15.03.2025;19:50;435;435;868,5;4300;0;33594;-25;73,0;122;6762;4300;2;8;0,5;2;3;0;2;3
15.03.2025;19:55;435;435;869,4;4213;0;33610;-19;71,5;123;6765;4213;2;8;0,5;2;3;0;2;3
15.03.2025;20:00;435;435;869,4;4227;0;33621;-16;71,4;122;6770;4227;2;8;0,5;2;3;0;2;3
15.03.2025;20:05;435;435;868,5;4229;0;33630;-16;71,4;125;6773;4229;2;8;0,6;2;3;0;2;3
15.03.2025;20:10;435;435;869,4;4290;0;33628;-22;72,9;123;6773;4290;2;8;0,5;2;3;0;2;3
15.03.2025;20:15;435;435;868,5;4290;0;33749;-182;72,9;-50;6783;4290;2;8;0,5;2;3;0;2;3
15.03.2025;20:20;435;435;869,4;4282;0;33724;-195;72,9;-50;6775;4282;2;8;0,5;2;3;0;2;3
15.03.2025;20:25;435;435;869,4;4282;0;33686;-200;72,9;-52;6768;4282;2;8;0,5;2;3;0;2;3
15.03.2025;20:30;435;435;869,4;4288;0;33694;-202;72,9;-54;6770;4288;2;8;0,5;2;3;0;2;3
15.03.2025;20:35;435;435;868,5;4292;0;33684;-200;72,9;-52;6770;4292;2;8;0,5;2;3;0;2;3
15.03.2025;20:40;435;435;869,4;4233;0;33740;-300;71,5;-160;6770;4233;2;8;0,5;2;3;0;2;3
15.03.2025;20:45;435;435;868,5;4231;0;33713;-298;71,5;-156;6770;4231;2;8;0,5;2;3;0;2;3
15.03.2025;20:50;435;435;868,5;4217;0;33681;-298;71,4;-155;6762;4217;2;8;0,5;2;3;0;2;3
15.03.2025;20:55;435;435;869,4;4274;0;33706;-302;72,9;-155;6762;4274;2;8;0,5;2;3;0;2;3
15.03.2025;21:00;435;435;869,4;4282;0;33720;-301;72,9;-155;6773;4282;2;8;0,5;2;3;0;2;3
15.03.2025;21:05;435;435;870,4;4294;0;33709;-299;72,9;-156;6768;4294;2;8;0,5;2;3;0;2;3
15.03.2025;21:10;435;435;869,4;4292;0;33678;-268;72,9;-122;6762;4292;2;8;0,5;2;3;0;2;3
15.03.2025;21:15;435;435;868,5;4288;0;33714;-270;72,9;-125;6773;4288;2;8;0,5;2;3;0;2;3
15.03.2025;21:20;435;435;869,4;4219;0;33858;-273;71,4;-134;6796;4219;2;8;0,5;2;3;0;2;3
15.03.2025;21:25;435;435;869,4;4221;0;33868;-340;71,4;-201;6794;4221;2;8;0,5;2;3;0;2;3
15.03.2025;21:30;435;435;869,4;4276;0;33858;-375;72,9;-231;6794;4276;2;8;0,5;2;3;0;2;3
15.03.2025;21:35;435;435;869,4;4288;0;33857;-483;72,9;-333;6783;4288;2;8;0,5;2;3;0;2;3
15.03.2025;21:40;435;435;869,4;4296;0;33873;-479;72,9;-333;6786;4296;2;8;0,5;2;3;0;2;3
15.03.2025;21:45;435;435;869,4;4284;0;33864;-548;72,9;-405;6778;4284;2;8;0,5;2;3;0;2;3
15.03.2025;21:50;435;435;869,4;4225;0;33847;-549;71,4;-408;6773;4225;2;8;0,5;2;3;0;2;3
15.03.2025;21:55;435;435;869,4;4223;0;33869;-477;71,4;-333;6786;4223;2;8;0,5;2;3;0;2;3
15.03.2025;22:00;435;435;869,4;4227;0;33877;-478;71,4;-335;6786;4227;2;8;0,4;2;3;0;2;3
15.03.2025;22:05;435;435;869,4;4223;0;33803;-475;71,4;-333;6773;4223;2;8;0,4;2;3;0;2;3
15.03.2025;22:10;436;435;869,4;4292;0;33828;-478;72,9;-333;6775;4292;2;8;0,4;2;3;0;2;3
15.03.2025;22:15;435;435;869,4;4288;0;33847;-481;72,9;-339;6781;4288;2;8;0,5;2;3;0;2;3
15.03.2025;22:20;435;435;869,4;4292;0;33872;-476;72,9;-330;6786;4292;2;8;0,5;2;3;0;2;3
15.03.2025;22:25;435;435;869,4;4284;0;33799;-477;72,9;-335;6773;4284;2;8;0,5;2;3;0;2;3
15.03.2025;22:30;435;435;869,4;4282;0;33804;-478;72,9;-333;6768;4282;2;8;0,5;2;3;0;2;3
15.03.2025;22:35;435;435;869,4;4215;0;33801;-476;71,4;-337;6773;4215;2;8;0,5;2;3;0;2;3
15.03.2025;22:40;435;435;869,4;4225;0;33713;-412;71,5;-269;6757;4225;2;8;0,5;2;3;0;2;3
15.03.2025;22:45;435;435;869,4;4213;0;33727;-409;71,4;-267;6760;4213;2;8;0,5;2;3;0;2;3
15.03.2025;22:50;435;435;869,4;4225;0;33731;-405;71,5;-264;6760;4225;2;8;0,5;2;3;0;2;3
15.03.2025;22:55;435;435;870,4;4221;0;33737;-408;71,4;-269;6768;4221;2;8;0,5;2;3;0;2;3
15.03.2025;23:00;435;435;869,4;4217;0;33796;-408;71,4;-267;6775;4217;2;8;0,5;2;3;0;2;3
15.03.2025;23:05;435;435;869,4;4284;0;33795;-412;72,9;-266;6775;4284;2;8;0,5;2;3;0;2;3
15.03.2025;23:10;435;435;869,4;4290;0;33690;-311;72,9;-165;6760;4290;2;8;0,5;2;3;0;2;3
15.03.2025;23:15;435;435;869,4;4292;0;33695;-309;72,9;-161;6762;4292;2;8;0,5;2;3;0;2;3
15.03.2025;23:20;435;435;869,4;4217;0;33735;-307;71,4;-165;6770;4217;2;8;0,5;2;3;0;2;3
15.03.2025;23:25;435;435;869,4;4217;0;33758;-307;71,4;-167;6775;4217;2;8;0,5;2;3;0;2;3
15.03.2025;23:30;435;435;869,4;4213;0;33758;-308;71,4;-168;6773;4213;2;8;0,4;2;3;0;2;3
15.03.2025;23:35;435;435;869,4;4221;0;33761;-308;71,4;-168;6775;4221;2;8;0,4;2;3;0;2;3
15.03.2025;23:40;435;435;869,4;4221;0;33780;-310;71,4;-172;6778;4221;2;8;0,4;2;3;0;2;3
15.03.2025;23:45;435;435;869,4;4221;0;33785;-304;71,4;-163;6778;4221;2;8;0,5;2;3;0;2;3
15.03.2025;23:50;435;435;869,4;4233;0;33803;-304;71,4;-163;6783;4233;2;8;0,5;2;3;0;2;3
15.03.2025;23:55;435;435;869,4;4235;0;33866;-340;71,4;-201;6796;4235;2;8;0,5;2;3;0;2;3
16.03.2025;00:00;435;435;869,4;4290;0;33887;-377;72,9;-236;6796;4290;2;8;0,5;2;3;0;2;3
16.03.2025;00:05;435;435;869,4;4278;0;33806;-446;72,9;-300;6773;4278;2;8;0,5;2;3;0;2;3
16.03.2025;00:10;435;435;869,4;4231;0;33814;-442;71,4;-300;6775;4231;2;8;0,5;2;3;0;2;3
16.03.2025;00:15;435;435;869,4;4225;0;33836;-440;71,4;-302;6778;4225;2;8;0,5;2;3;0;2;3
16.03.2025;00:20;435;435;869,4;4231;0;33776;-448;71,4;-309;6770;4231;2;8;0,5;2;3;0;2;3
16.03.2025;00:25;435;435;869,4;4223;0;33749;-376;71,4;-236;6765;4223;2;8;0,5;2;3;0;2;3
16.03.2025;00:30;435;435;870,4;4221;0;33743;-376;71,4;-236;6768;4221;2;8;0,5;2;3;0;2;3
16.03.2025;00:35;435;435;869,4;4217;0;33791;-340;71,4;-200;6778;4217;2;8;0,5;2;3;0;2;3
16.03.2025;00:40;435;435;869,4;4158;0;33810;-333;69,9;-198;6783;4158;2;8;0,5;2;3;0;2;3
16.03.2025;00:45;435;435;869,4;4217;0;33764;-337;71,4;-196;6773;4217;2;8;0,4;2;3;0;2;3
16.03.2025;00:50;435;435;869,4;4229;0;33760;-338;71,4;-194;6775;4227;2;8;0,4;2;3;0;2;3
16.03.2025;00:55;435;435;870,4;4219;0;33749;-328;71,4;-189;6773;4219;2;8;0,4;2;3;0;2;3
16.03.2025;01:00;436;435;870,4;4217;0;33676;-261;71,4;-118;6762;4217;2;8;0,4;2;3;0;2;3
16.03.2025;01:05;435;435;870,4;4227;0;33653;-195;71,4;-50;6765;4221;2;8;0,4;2;3;0;2;3
16.03.2025;01:10;435;435;868,5;4211;0;33661;-192;71,4;-50;6762;4211;2;8;0,4;2;3;0;2;3
16.03.2025;01:15;435;435;869,4;4213;0;33631;-189;71,4;-49;6760;4213;2;8;0,4;2;3;0;2;3
16.03.2025;01:20;435;435;869,4;4207;0;33660;-188;71,4;-49;6762;4207;2;8;0,4;2;3;0;2;3
16.03.2025;01:25;435;435;870,4;4213;0;33641;-192;71,4;-50;6762;4213;2;8;0,5;2;3;0;2;3
16.03.2025;01:30;435;435;870,4;4213;0;33716;-94;71,4;45;6786;4213;2;8;0,4;2;3;0;2;3
16.03.2025;01:35;435;435;869,4;4209;0;33698;-99;71,4;42;6775;4209;2;8;0,5;2;3;0;2;3
16.03.2025;01:40;435;435;869,4;4215;0;33725;-96;71,4;42;6786;4215;2;8;0,5;2;3;0;2;3
16.03.2025;01:45;435;435;869,4;4146;0;33698;-117;69,9;21;6778;4156;2;8;0,4;2;3;0;2;3
16.03.2025;01:50;435;435;870,4;4142;0;33699;-114;69,9;21;6778;4142;2;8;0,5;2;3;0;2;3
16.03.2025;01:55;435;435;869,4;4160;0;33688;-118;69,9;16;6770;4160;2;8;0,4;2;3;0;2;3
16.03.2025;02:00;436;435;870,4;4156;0;33678;-111;69,9;21;6775;4156;2;8;0,5;2;3;0;2;3
16.03.2025;02:05;435;435;869,4;4217;0;33703;-118;71,4;26;6778;4217;2;8;0,5;2;3;0;2;3
16.03.2025;02:10;435;435;869,4;4205;0;33699;-118;71,4;23;6783;4205;2;8;0,5;2;3;0;2;3
16.03.2025;02:15;435;435;869,4;4221;0;33716;-111;71,4;28;6783;4221;2;8;0,5;2;3;0;2;3
16.03.2025;02:20;435;435;870,4;4154;0;33776;-112;69,9;26;6794;4154;2;8;0,4;2;3;0;2;3
16.03.2025;02:25;435;435;869,4;4156;0;33776;-116;69,9;21;6794;4156;2;8;0,4;2;3;0;2;3
16.03.2025;02:30;435;435;870,4;4150;0;33781;-120;69,9;17;6796;4150;2;8;0,4;2;3;0;2;3
16.03.2025;02:35;435;435;869,4;4164;0;33781;-118;69,9;17;6794;4164;2;8;0,4;2;3;0;2;3
16.03.2025;02:40;435;435;870,4;4152;0;33786;-151;69,9;-14;6794;4152;2;8;0,4;2;3;0;2;3
16.03.2025;02:45;436;435;869,4;4170;0;33799;-148;69,9;-14;6796;4170;2;8;0,4;2;3;0;2;3
16.03.2025;02:50;435;435;869,4;4227;0;33776;-190;71,4;-50;6788;4227;2;8;0,4;2;3;0;2;3
16.03.2025;02:55;435;435;869,4;4221;0;33754;-186;71,4;-43;6783;4221;2;8;0,4;2;3;0;2;3
16.03.2025;03:00;435;435;870,4;4231;0;33757;-188;71,4;-50;6786;4231;2;8;0,4;2;3;0;2;3
16.03.2025;03:05;435;435;869,4;4156;0;33742;-188;69,9;-52;6778;4156;2;8;0,4;2;3;0;2;3
16.03.2025;03:10;435;435;870,4;4172;0;33772;-180;69,9;-45;6791;4172;2;8;0,4;2;3;0;2;3
16.03.2025;03:15;435;435;870,4;4150;0;33803;-183;69,9;-50;6791;4150;2;8;0,4;2;3;0;2;3
16.03.2025;03:20;435;435;870,4;4148;0;33763;-213;69,9;-75;6786;4148;2;8;0,4;2;3;0;2;3
16.03.2025;03:25;435;435;870,4;4158;0;33755;-217;69,9;-85;6783;4158;2;8;0,4;2;3;0;2;3
16.03.2025;03:30;435;435;870,4;4152;0;33781;-178;69,9;-52;6794;4152;2;8;0,4;2;3;0;2;3
16.03.2025;03:35;435;435;870,4;4166;0;33787;-216;69,9;-80;6786;4166;2;8;0,4;2;3;0;2;3
16.03.2025;03:40;435;435;870,4;4146;0;33781;-218;69,9;-80;6786;4146;2;8;0,4;2;3;0;2;3
16.03.2025;03:45;435;435;870,4;4144;0;33781;-251;69,9;-109;6783;4144;2;8;0,4;2;3;0;2;3
16.03.2025;03:50;435;435;870,4;4146;0;33765;-252;69,9;-120;6783;4146;2;8;0,4;2;3;0;2;3
16.03.2025;03:55;435;435;870,4;4156;0;33756;-248;69,9;-115;6781;4156;2;8;0,4;2;3;0;2;3
16.03.2025;04:00;435;435;870,4;4156;0;33769;-255;69,9;-118;6781;4156;2;8;0,4;2;3;0;2;3
16.03.2025;04:05;435;435;870,4;4148;0;33779;-252;69,9;-122;6786;4148;2;8;0,3;2;3;0;2;3
16.03.2025;04:10;435;435;870,4;4134;0;33790;-253;69,9;-116;6786;4134;2;8;0,3;2;3;0;2;3
16.03.2025;04:15;435;435;870,4;4126;0;33830;-350;69,9;-219;6786;4126;2;8;0,3;2;3;0;2;3
16.03.2025;04:20;435;435;870,4;4148;0;33674;-322;69,9;-189;6757;4148;2;8;0,4;2;3;0;2;3
16.03.2025;04:25;435;435;870,4;4162;0;33642;-320;69,9;-188;6752;4162;2;8;0,4;2;3;0;2;3
16.03.2025;04:30;435;435;870,4;4152;0;33680;-289;69,9;-155;6762;4152;2;8;0,4;2;3;0;2;3
16.03.2025;04:35;435;435;870,4;4146;0;33735;-288;69,9;-160;6773;4146;2;8;0,4;2;3;0;2;3
16.03.2025;04:40;435;435;870,4;4079;0;33811;-282;68,4;-144;6791;4079;2;8;0,4;2;3;0;2;3
16.03.2025;04:45;435;435;870,4;4095;0;33816;-314;68,4;-184;6788;4095;2;8;0,4;2;3;0;2;3
16.03.2025;04:50;435;435;870,4;4126;0;33778;-319;69,9;-186;6778;4126;2;8;0,4;2;3;0;2;3
16.03.2025;04:55;435;435;870,4;4152;0;33726;-321;69,9;-191;6765;4152;2;8;0,4;2;3;0;2;3
16.03.2025;05:00;435;435;870,4;4160;0;33748;-248;69,9;-111;6778;4160;2;8;0,4;2;3;0;2;3
16.03.2025;05:05;435;435;870,4;4158;0;33738;-253;69,9;-120;6773;4158;2;8;0,4;2;3;0;2;3
16.03.2025;05:10;435;435;870,4;4164;0;33823;-252;69,9;-116;6791;4164;2;8;0,4;2;3;0;2;3
16.03.2025;05:15;435;435;870,4;4148;0;33727;-248;69,9;-115;6773;4148;2;8;0,4;2;3;0;2;3
16.03.2025;05:20;435;435;870,4;4079;0;33744;-151;68,4;-28;6783;4079;2;8;0,4;2;3;0;2;3
16.03.2025;05:25;435;435;870,4;4089;0;33785;-180;68,4;-52;6791;4089;2;8;0,4;2;3;0;2;3
16.03.2025;05:30;435;435;870,4;4093;0;33758;-191;68,4;-61;6783;4093;2;8;0,4;2;3;0;2;3
16.03.2025;05:35;435;435;870,4;4150;0;33729;-203;69,9;-66;6781;4150;2;8;0,4;2;3;0;2;3
16.03.2025;05:40;435;435;870,4;4156;0;33732;-203;69,9;-66;6783;4156;2;8;0,4;2;3;0;2;3
16.03.2025;05:45;435;435;870,4;4146;0;33726;-204;69,9;-66;6778;4146;2;8;0,4;2;3;0;2;3
16.03.2025;05:50;435;435;870,4;4093;0;33853;-367;68,4;-240;6794;4093;2;8;0,4;2;3;0;2;3
16.03.2025;05:55;435;435;871,3;4057;0;33837;-398;68,4;-273;6788;4057;2;8;0,4;2;3;0;2;3
16.03.2025;06:00;435;435;870,4;4077;0;33804;-401;68,4;-271;6775;4077;2;8;0,4;2;3;0;2;3
16.03.2025;06:05;435;435;870,4;4087;0;33772;-399;68,4;-276;6773;4087;2;8;0,4;2;3;0;2;3
16.03.2025;06:10;435;435;870,4;4081;0;33767;-331;68,4;-203;6781;4081;2;8;0,4;2;3;0;2;3
16.03.2025;06:15;435;435;870,4;4081;0;33721;-332;68,4;-205;6770;4081;2;8;0,4;2;3;0;2;3
16.03.2025;06:20;435;435;870,4;4087;0;33770;-337;68,4;-207;6775;4087;2;8;0,4;2;3;0;2;3
16.03.2025;06:25;435;435;870,4;4087;0;33654;-306;68,4;-175;6757;4087;2;8;0,4;2;3;0;2;3
16.03.2025;06:30;435;435;870,4;4079;0;33769;-140;68,4;-10;6794;4079;2;8;0,4;2;3;0;2;3
16.03.2025;06:35;435;435;871,3;4077;0;33751;-241;68,4;-111;6783;4077;2;8;0,4;2;3;0;2;3
16.03.2025;06:40;435;435;870,4;4087;0;33723;-252;68,4;-123;6773;4087;2;8;0,4;2;3;0;2;3
16.03.2025;06:45;436;435;870,4;4075;0;33719;-215;68,4;-85;6775;4075;2;8;0,4;2;3;0;2;3
16.03.2025;06:50;435;435;870,4;4154;0;33695;-222;69,9;-87;6770;4154;2;8;0,4;2;3;0;2;3
16.03.2025;06:55;435;435;872,2;4130;0;33617;-54;69,0;80;6768;4130;2;8;0,3;2;3;0;2;3
16.03.2025;07:00;435;435;871,3;4016;0;33400;-22;66,9;108;6723;4016;2;8;0,4;2;3;0;2;3
16.03.2025;07:05;435;435;871,3;4021;0;33578;-7;66,9;115;6760;4021;2;8;0,4;2;3;0;2;3
16.03.2025;07:10;436;435;870,4;4106;0;33514;-13;68,4;115;6742;4106;2;8;0,4;2;3;0;2;3
16.03.2025;07:15;435;435;870,4;4166;0;33515;-25;69,9;111;6742;4166;2;8;0,4;2;3;0;2;3
16.03.2025;07:20;435;435;870,4;4158;0;33526;-25;69,9;111;6744;4158;2;8;0,3;2;3;0;2;3
16.03.2025;07:25;435;435;871,3;4085;0;33510;-13;68,4;116;6744;4085;2;8;0,3;2;3;0;2;3
16.03.2025;07:30;435;435;870,4;4071;0;33507;-8;68,4;120;6744;4071;2;8;0,2;2;3;0;2;3
16.03.2025;07:35;436;435;868,5;4894;0;33576;-21;88,0;179;6765;4894;2;8;0,2;2;3;0;2;3
16.03.2025;07:40;434;435;870,4;4486;0;33548;9;77,5;172;6760;4486;2;8;0,3;2;3;0;2;3
16.03.2025;07:45;435;435;870,4;4156;0;33733;-100;69,9;35;6791;4156;2;8;0,3;2;3;0;2;3
16.03.2025;07:50;435;435;871,3;4069;0;33662;-132;68,4;-2;6773;4069;2;8;0,3;2;3;0;2;3
16.03.2025;07:55;435;435;871,3;4021;0;33635;-71;66,9;49;6770;4021;2;8;0,3;2;3;0;2;3
16.03.2025;08:00;435;435;871,3;4085;0;33639;-76;68,4;56;6773;4085;2;8;0,4;2;3;0;2;3
16.03.2025;08:05;435;435;871,3;4087;0;33704;-75;68,4;50;6783;4087;2;8;0,4;2;3;0;2;3
16.03.2025;08:10;435;435;870,4;4089;0;33675;-77;68,4;52;6775;4089;2;8;0,4;2;3;0;2;3
16.03.2025;08:15;435;435;870,4;4083;0;33706;-75;68,4;56;6786;4083;2;8;0,4;2;3;0;2;3
16.03.2025;08:20;435;435;870,4;4089;0;33603;-75;68,4;54;6768;4089;2;8;0,4;2;3;0;2;3
16.03.2025;08:25;435;435;870,4;4085;0;33585;-51;68,4;73;6762;4085;2;8;0,4;2;3;0;2;3
16.03.2025;08:30;435;435;870,4;4075;0;33604;-44;68,4;85;6768;4075;2;8;0,4;2;3;0;2;3
16.03.2025;08:35;435;435;870,4;4098;0;33591;-27;68,4;101;6765;4098;2;8;0,4;2;3;0;2;3
16.03.2025;08:40;435;435;870,4;4083;0;33594;-30;68,4;101;6760;4083;2;8;0,3;2;3;0;2;3
16.03.2025;08:45;435;435;871,3;4100;0;33630;-28;68,4;99;6773;4100;2;8;0,4;2;3;0;2;3
16.03.2025;08:50;435;435;870,4;4087;0;33566;-29;68,4;101;6762;4087;2;8;0,4;2;3;0;2;3
16.03.2025;08:55;435;435;870,4;4095;0;33570;-30;68,4;97;6755;4081;2;8;0,4;2;3;0;2;3
16.03.2025;09:00;435;435;870,4;4012;0;33527;-20;66,9;108;6752;4012;2;8;0,3;2;3;0;2;3
16.03.2025;09:05;435;435;870,4;4010;0;33381;-21;66,9;106;6726;4010;2;8;0,3;2;3;0;2;3
16.03.2025;09:10;436;435;869,4;4093;0;33570;-21;68,4;109;6760;4093;2;8;0,3;2;3;0;2;3
16.03.2025;09:15;435;435;870,4;4083;0;33638;-21;68,4;109;6775;4083;2;8;0,4;2;3;0;2;3
16.03.2025;09:20;435;435;870,4;4083;0;33423;-24;68,4;113;6729;4083;2;8;0,4;2;3;0;2;3
16.03.2025;09:25;435;435;871,3;4089;0;33416;-24;68,4;104;6729;4089;2;8;0,4;2;3;0;2;3
16.03.2025;09:30;435;435;870,4;4077;0;33491;-19;68,4;113;6744;4077;2;8;0,4;2;3;0;2;3
16.03.2025;09:35;435;435;870,4;4021;0;33644;5;66,9;130;6778;4021;2;8;0,4;2;3;0;2;3
16.03.2025;09:40;435;435;870,4;4012;0;33569;4;66,9;125;6765;4012;2;8;0,4;2;3;0;2;3
16.03.2025;09:45;435;435;870,4;4012;0;33469;1;66,9;125;6739;4012;2;8;0,4;2;3;0;2;3
16.03.2025;09:50;435;435;870,4;4083;0;33465;-2;68,4;125;6742;4083;2;8;0,4;2;3;0;2;3
16.03.2025;09:55;435;435;870,4;4095;0;33484;-9;68,4;123;6742;4095;2;8;0,4;2;3;0;2;3
16.03.2025;10:00;435;435;870,4;4098;0;33513;-6;68,4;123;6749;4098;2;8;0,4;2;3;0;2;3
16.03.2025;10:05;435;435;870,4;4083;0;33428;-8;68,4;127;6729;4083;2;8;0,4;2;3;0;2;3
16.03.2025;10:10;435;435;870,4;4098;0;33207;-7;68,4;122;6687;4098;2;8;0,4;2;3;0;2;3
16.03.2025;10:15;435;435;870,4;4095;0;33092;-17;68,4;115;6650;4095;2;8;0,5;2;3;0;2;3
16.03.2025;10:20;435;435;870,4;4083;0;33183;-15;68,4;118;6682;4083;2;8;0,5;2;3;0;2;3
16.03.2025;10:25;435;435;870,4;4100;0;32891;-16;68,4;122;6619;4093;2;8;0,5;2;3;0;2;3
16.03.2025;10:30;435;435;870,4;4004;0;33439;8;66,9;134;6736;4004;2;8;0,4;2;3;0;2;3
16.03.2025;10:35;435;435;870,4;4033;0;33357;3;66,9;130;6723;4033;2;8;0,4;2;3;0;2;3
16.03.2025;10:40;435;435;870,4;4085;0;33207;-14;68,4;123;6689;4085;2;8;0,3;2;3;0;2;3
16.03.2025;10:45;435;435;870,4;4079;0;33357;-9;68,4;122;6721;4079;2;8;0,3;2;3;0;2;3
16.03.2025;10:50;435;435;870,4;4087;0;33356;-8;68,4;120;6723;4087;2;8;0,4;2;3;0;2;3
16.03.2025;10:55;434;435;870,4;4095;0;33316;-15;68,4;111;6710;4095;2;8;0,4;2;3;0;2;3
16.03.2025;11:00;435;435;870,4;4016;0;33686;-244;66,9;-118;6773;4016;2;8;0,5;2;3;0;2;3
16.03.2025;11:05;435;435;870,4;4014;0;33180;-14;66,9;116;6684;4014;2;8;0,5;2;3;0;2;3
16.03.2025;11:10;435;435;870,4;4027;0;33442;-2;66,9;118;6739;4027;2;8;0,5;2;3;0;2;3
16.03.2025;11:15;435;435;870,4;4021;0;33463;-5;66,9;116;6742;4021;2;8;0,5;2;3;0;2;3
16.03.2025;11:20;435;435;870,4;4023;0;33526;-8;66,9;113;6755;4023;2;8;0,5;2;3;0;2;3
16.03.2025;11:25;435;435;870,4;4012;0;33426;-6;66,9;116;6736;4012;2;8;0,5;2;3;0;2;3
16.03.2025;11:30;435;435;869,4;4095;0;33268;-11;68,4;118;6700;4095;2;8;0,5;2;3;0;2;3
16.03.2025;11:35;435;435;870,4;4079;0;33347;-17;68,4;109;6718;4079;2;8;0,5;2;3;0;2;3
16.03.2025;11:40;435;435;869,4;4095;0;33423;-17;68,4;115;6736;4095;2;8;0,5;2;3;0;2;3
16.03.2025;11:45;435;435;870,4;4012;0;33640;3;66,9;130;6775;4012;2;8;0,5;2;3;0;2;3
16.03.2025;11:50;435;435;870,4;4077;0;33271;-19;66,9;113;6697;4077;2;8;0,5;2;3;0;2;3
16.03.2025;11:55;435;435;870,4;3998;0;33275;-20;66,9;108;6705;3998;2;8;0,5;2;3;0;2;3
16.03.2025;12:00;435;435;869,4;4027;0;33505;20;66,9;137;6752;4027;2;8;0,5;2;3;0;2;3
16.03.2025;12:05;435;435;869,4;4014;0;33417;17;66,9;146;6736;4027;2;8;0,5;2;3;0;0;0
16.03.2025;12:10;435;435;869,4;4027;0;33575;19;66,9;142;6765;4027;2;8;0,5;2;3;0;0;0
16.03.2025;12:15;436;435;869,4;4023;0;33308;19;66,9;146;6715;4014;2;8;0,5;2;3;0;0;0
16.03.2025;12:20;435;435;870,4;4035;0;33241;-13;66,9;109;6700;4035;2;8;0,5;2;3;0;0;0
16.03.2025;12:25;435;435;870,4;4029;0;33482;-10;66,9;115;6747;4029;2;8;0,5;2;3;0;0;0
16.03.2025;12:30;435;435;869,4;4019;0;33587;-10;66,9;115;6768;4019;2;8;0,5;2;3;0;0;0
16.03.2025;12:35;435;435;869,4;4023;0;33458;-21;66,9;102;6742;4023;2;8;0,5;2;3;0;0;0
16.03.2025;12:40;435;435;870,4;4006;0;33397;-22;66,9;102;6729;4006;2;8;0,5;2;3;0;0;0
16.03.2025;12:45;435;435;869,4;4014;0;33521;-23;66,9;95;6752;4014;2;8;0,5;2;3;0;0;0
16.03.2025;12:50;435;435;870,4;4012;0;33783;-241;66,9;-118;6786;4012;2;8;0,5;2;3;0;0;0
16.03.2025;12:55;437;435;867,6;4276;0;33423;-35;72,8;111;6734;4276;2;8;0,6;2;3;0;0;0
16.03.2025;13:00;435;435;868,5;4545;0;33758;-599;78,9;-436;6762;4545;2;8;0,6;2;3;0;0;0
16.03.2025;13:05;434;435;870,4;4085;0;33235;23;68,5;153;6695;4085;2;8;0,6;2;3;0;0;0
16.03.2025;13:10;434;435;869,4;4029;0;33608;37;66,9;156;6773;4029;2;8;0,6;2;3;0;0;0
16.03.2025;13:15;435;435;869,4;3950;0;33567;44;65,4;161;6762;3950;2;8;0,6;2;3;0;0;0
16.03.2025;13:20;435;435;870,4;3942;0;33370;19;65,4;139;6721;3942;2;8;0,6;2;3;0;0;0
16.03.2025;13:25;436;435;869,4;3935;0;33330;16;65,4;135;6718;3935;2;8;0,6;2;3;0;0;0
16.03.2025;13:30;435;435;869,4;4019;0;33348;9;66,9;137;6718;4019;2;8;0,6;2;3;0;0;0
16.03.2025;13:35;435;435;869,4;4029;0;33499;20;66,9;146;6749;4029;2;8;0,6;2;3;0;0;0
16.03.2025;13:40;435;435;869,4;4014;0;33202;16;66,9;142;6689;4014;2;8;0,6;2;3;0;0;0
16.03.2025;13:45;435;435;868,5;4014;0;33491;-26;66,9;92;6749;4014;2;8;0,6;2;3;0;0;0
16.03.2025;13:50;435;435;869,4;4021;0;33442;-22;66,9;102;6739;4021;2;8;0,6;2;3;0;0;0
16.03.2025;13:55;435;435;869,4;3960;0;33391;-18;65,4;102;6729;3960;2;8;0,6;2;3;0;0;0
16.03.2025;14:00;435;435;869,4;3935;0;33284;-20;65,4;92;6705;3935;2;8;0,6;2;3;0;0;0
16.03.2025;14:05;435;435;869,4;3952;0;33130;-19;65,4;101;6674;3952;2;8;0,6;2;3;0;0;0
16.03.2025;14:10;436;435;869,4;3950;0;33714;-109;65,4;9;6786;3950;2;8;0,6;2;3;0;0;0
16.03.2025;14:15;436;435;869,4;4010;0;33756;-382;66,9;-260;6778;4010;2;8;0,6;2;3;0;0;0
16.03.2025;14:20;435;435;869,4;4006;0;33564;-90;66,9;35;6760;4006;2;8;0,6;2;3;0;0;0
16.03.2025;14:25;435;435;869,4;4014;0;33615;-59;66,9;61;6770;4014;2;8;0,6;2;3;0;0;0
16.03.2025;14:30;435;435;869,4;3869;0;33591;-46;63,9;68;6765;3869;2;8;0,6;2;3;0;0;0
16.03.2025;14:35;435;435;870,4;3883;0;33549;-49;63,9;61;6755;3883;2;8;0,6;2;3;0;0;0
16.03.2025;14:40;435;435;870,4;3877;0;33563;-51;63,9;63;6760;3877;2;8;0,6;2;3;0;0;0
16.03.2025;14:45;436;435;869,4;3944;0;33730;-44;65,4;71;6788;3944;2;8;0,6;2;3;0;0;0
16.03.2025;14:50;435;435;869,4;3956;0;33630;-48;65,4;71;6773;3956;2;8;0,6;2;3;0;0;0
16.03.2025;14:55;435;435;869,4;4002;0;33502;-20;66,9;102;6749;4002;2;8;0,6;2;3;0;0;0
