Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
16.03.2025;15:00;435;435;869,4;4023;0;33641;-11;66,9;104;6775;4023;2;8;0,6;2;3;0;0;0
16.03.2025;15:05;435;435;869,4;3933;0;33511;-8;65,4;109;6752;3933;2;8;0,6;2;3;0;0;0
16.03.2025;15:10;435;435;869,4;3970;0;33555;-4;65,4;115;6762;3970;2;8;0,6;2;3;0;0;0
16.03.2025;15:15;435;435;870,4;3968;0;33555;-3;65,4;116;6762;3968;2;8;0,6;2;3;0;0;0
16.03.2025;15:20;435;435;869,4;3974;0;33598;-4;65,4;115;6770;3974;2;8;0,6;2;3;0;0;0
16.03.2025;15:25;435;435;869,4;3929;0;33691;-66;65,4;52;6786;3929;2;8;0,6;2;3;0;0;0
16.03.2025;15:30;436;435;870,4;3942;0;33647;-69;65,4;43;6775;3942;2;8;0,6;2;3;0;0;0
16.03.2025;15:35;435;435;869,4;4037;0;33646;-79;66,9;42;6775;4037;2;8;0,6;2;3;0;0;0
16.03.2025;15:40;435;435;869,4;4029;0;33688;-78;66,9;42;6783;4029;2;8;0,6;2;3;0;0;0
16.03.2025;15:45;435;435;869,4;4081;0;33532;-48;66,9;73;6752;4081;2;8;0,6;2;3;0;0;0
16.03.2025;15:50;435;435;869,4;4014;0;33529;-33;66,9;94;6752;4014;2;8;0,6;2;3;0;0;0
16.03.2025;15:55;435;435;869,4;3952;0;33542;-22;65,4;95;6755;3952;2;8;0,6;2;3;0;0;0
16.03.2025;16:00;435;435;870,4;3974;0;33686;-19;65,4;101;6783;3974;2;8;0,6;2;3;0;0;0
16.03.2025;16:05;435;435;870,4;3952;0;33554;-22;65,4;102;6762;3952;2;8;0,6;2;3;0;0;0
16.03.2025;16:10;435;435;870,4;3942;0;33621;-20;65,4;99;6773;3942;2;8;0,5;2;3;0;0;0
16.03.2025;16:15;435;435;869,4;3952;0;33556;-25;65,4;95;6760;3952;2;8;0,5;2;3;0;0;0
16.03.2025;16:20;435;435;870,4;3952;0;33720;-88;65,4;31;6788;3952;2;8;0,5;2;3;0;0;0
16.03.2025;16:25;435;435;870,4;3946;0;33747;-95;65,4;26;6794;3946;2;8;0,5;2;3;0;0;0
16.03.2025;16:30;435;435;870,4;3938;0;33721;-92;65,4;28;6786;3938;2;8;0,5;2;3;0;0;0
16.03.2025;16:35;435;435;870,4;3935;0;33739;-132;65,4;-10;6791;3935;2;8;0,5;2;3;0;0;0
16.03.2025;16:40;435;435;870,4;3954;0;33514;-31;65,4;89;6752;3954;2;8;0,5;2;3;0;0;0
16.03.2025;16:45;435;435;870,4;3952;0;33748;-152;65,4;-35;6791;3952;2;8;0,5;2;3;0;0;0
16.03.2025;16:50;435;435;871,3;3960;0;33087;-28;65,4;92;6666;3960;2;8;0,4;2;3;0;0;0
16.03.2025;16:55;435;435;871,3;3940;0;33348;-18;65,4;101;6718;3940;2;8;0,4;2;3;0;0;0
16.03.2025;17:00;435;435;871,3;3946;0;33341;-18;65,4;99;6715;3946;2;8;0,4;2;3;0;0;0
16.03.2025;17:05;435;435;871,3;3950;0;33314;-19;65,4;99;6710;3950;2;8;0,4;2;3;0;0;0
16.03.2025;17:10;435;435;871,3;3946;0;33133;-25;65,4;95;6674;3946;2;8;0,5;2;3;0;0;0
16.03.2025;17:15;435;435;870,4;3960;0;33654;-68;65,4;42;6775;3960;2;8;0,5;2;3;0;0;0
16.03.2025;17:20;435;435;870,4;3950;0;33553;-52;65,4;68;6757;3950;2;8;0,5;2;3;0;0;0
16.03.2025;17:25;435;435;870,4;4016;0;33454;-24;66,9;104;6742;4016;2;8;0,5;2;3;0;0;0
16.03.2025;17:30;435;435;871,3;4014;0;33304;-23;66,9;102;6710;4019;2;8;0,5;2;3;0;0;0
16.03.2025;17:35;435;435;871,3;4014;0;33336;-23;66,9;95;6721;4014;2;8;0,4;2;3;0;0;0
16.03.2025;17:40;435;435;871,3;4023;0;33408;-24;66,9;101;6731;4023;2;8;0,4;2;3;0;0;0
16.03.2025;17:45;435;435;871,3;3956;0;33529;-13;65,4;108;6755;3956;2;8;0,4;2;3;0;0;0
16.03.2025;17:50;452;435;884,3;0;0;0;0;0,3;2;406;0;2;6;0,4;2;3;0;0;0
16.03.2025;17:55;475;435;878,7;0;0;0;0;0,3;2;0;0;2;6;0,4;2;3;0;0;0
16.03.2025;18:00;489;435;878,7;0;0;0;0;0,2;2;0;0;2;6;0,3;2;3;0;0;0
16.03.2025;18:05;505;435;875,9;0;0;0;0;0,2;2;0;0;2;6;0,3;2;3;0;0;0
16.03.2025;18:10;509;435;876,9;0;0;0;0;0,2;2;0;0;2;6;0,2;2;3;0;0;0
16.03.2025;18:15;509;435;863,9;0;0;31617;-1;11,8;2;6497;0;2;7;0,2;2;3;0;0;0
16.03.2025;18:20;500;435;867,6;5291;0;33354;4;100,1;253;6731;5291;2;8;0,3;2;3;0;0;0
16.03.2025;18:25;497;435;867,6;5311;0;33622;-81;100,1;161;6775;5311;2;8;0,3;2;3;0;0;0
16.03.2025;18:30;493;435;866,7;5297;0;33561;-74;100,1;174;6765;5297;2;8;0,3;2;3;0;0;0
16.03.2025;18:35;488;435;867,6;5305;0;33582;-28;100,1;217;6773;5305;2;8;0,4;2;3;0;0;0
16.03.2025;18:40;484;435;867,6;5315;0;33536;-31;100,1;212;6762;5315;2;8;0,4;2;3;0;0;0
16.03.2025;18:45;480;435;867,6;5327;0;33529;-32;100,1;210;6762;5327;2;8;0,4;2;3;0;0;0
16.03.2025;18:50;476;435;866,7;5335;0;33551;-34;100,1;210;6765;5335;2;8;0,4;2;3;0;0;0
16.03.2025;18:55;472;435;867,6;5317;0;33576;-31;100,1;215;6770;5317;2;8;0,3;2;3;0;0;0
16.03.2025;19:00;468;435;867,6;5311;0;33602;-28;100,1;217;6778;5311;2;8;0,3;2;3;0;0;0
16.03.2025;19:05;464;435;867,6;5313;0;33688;-24;100,1;217;6794;5313;2;8;0,3;2;3;0;0;0
16.03.2025;19:10;459;435;866,7;5309;0;33651;-26;100,1;215;6786;5309;2;8;0,3;2;3;0;0;0
16.03.2025;19:15;455;435;867,6;5307;0;33687;-24;100,1;219;6788;5295;2;8;0,2;2;3;0;0;0
16.03.2025;19:20;450;435;867,6;5297;0;33613;-28;100,1;219;6775;5297;2;8;0,2;2;3;0;0;0
16.03.2025;19:25;447;435;867,6;5307;0;33596;-26;100,1;219;6770;5307;2;8;0,1;2;3;0;0;0
16.03.2025;19:30;443;435;867,6;5311;0;33625;-18;100,1;227;6783;5311;2;8;0,1;2;3;0;0;0
16.03.2025;19:35;440;435;868,5;4954;0;33701;-60;89,5;149;6786;4954;2;8;0,1;2;3;0;0;0
16.03.2025;19:40;437;435;868,5;4946;0;33709;-63;89,5;146;6788;4946;2;8;0,2;2;3;0;0;0
16.03.2025;19:45;435;435;870,4;4806;0;33747;-47;85,2;146;6794;4806;2;8;0,2;2;3;0;0;0
16.03.2025;19:50;435;435;870,4;4375;0;33761;-11;74,5;139;6796;4375;2;8;0,2;2;3;0;0;0
16.03.2025;19:55;434;435;871,3;4237;0;33748;-74;71,5;68;6788;4237;2;8;0,3;2;3;0;0;0
16.03.2025;20:00;435;435;871,3;4100;0;33616;-78;68,5;54;6762;4100;2;8;0,2;2;3;0;0;0
16.03.2025;20:05;435;435;871,3;4100;0;33612;-84;68,4;49;6757;4100;2;8;0,2;2;3;0;0;0
16.03.2025;20:10;435;435;871,3;4077;0;33240;38;68,5;144;6721;4077;2;8;0,2;2;3;0;0;0
16.03.2025;20:15;435;435;871,3;4116;0;33439;13;68,4;144;6731;4093;2;8;0,3;2;3;0;0;0
16.03.2025;20:20;435;435;870,4;4091;0;33553;26;68,4;153;6760;4091;2;8;0,3;2;3;0;0;0
16.03.2025;20:25;435;435;871,3;4110;0;33538;22;68,5;151;6755;4110;2;8;0,3;2;3;0;0;0
16.03.2025;20:30;435;435;871,3;4108;0;33572;26;68,4;158;6760;4108;2;8;0,3;2;3;0;0;0
16.03.2025;20:35;435;435;871,3;4095;0;33579;19;68,4;149;6762;4095;2;8;0,3;2;3;0;0;0
16.03.2025;20:40;435;435;871,3;4102;0;33648;19;68,4;148;6775;4100;2;8;0,3;2;3;0;0;0
16.03.2025;20:45;435;435;870,4;4089;0;33642;23;68,4;151;6775;4089;2;8;0,3;2;3;0;0;0
16.03.2025;20:50;435;435;871,3;4012;0;33664;27;66,9;151;6778;4012;2;8;0,3;2;3;0;0;0
16.03.2025;20:55;435;435;871,3;4039;0;33694;29;66,9;149;6786;4039;2;8;0,3;2;3;0;0;0
16.03.2025;21:00;435;435;871,3;4019;0;33683;27;66,9;148;6783;4019;2;8;0,3;2;3;0;0;0
16.03.2025;21:05;435;435;871,3;4093;0;33691;29;68,4;158;6786;4093;2;8;0,3;2;3;0;0;0
16.03.2025;21:10;435;435;870,4;4095;0;33743;27;68,4;156;6799;4095;2;8;0,3;2;3;0;0;0
16.03.2025;21:15;435;435;870,4;4087;0;33732;-8;68,4;122;6794;4087;2;8;0,3;2;3;0;0;0
16.03.2025;21:20;435;435;871,3;4102;0;33746;-2;68,4;128;6796;4102;2;8;0,3;2;3;0;0;0
16.03.2025;21:25;435;435;870,4;4095;0;33753;-3;68,4;125;6796;4095;2;8;0,3;2;3;0;0;0
16.03.2025;21:30;435;435;871,3;4095;0;33761;-78;68,4;50;6794;4095;2;8;0,3;2;3;0;0;0
16.03.2025;21:35;435;435;871,3;4077;0;33750;-77;68,4;56;6794;4077;2;8;0,3;2;3;0;0;0
16.03.2025;21:40;435;435;871,3;4035;0;33773;-108;66,9;14;6788;4021;2;8;0,3;2;3;0;0;0
16.03.2025;21:45;435;435;872,2;4027;0;33787;-107;66,9;19;6796;4014;2;8;0,3;2;3;0;0;0
16.03.2025;21:50;435;435;871,3;4023;0;33776;-111;66,9;14;6796;4023;2;8;0,3;2;3;0;0;0
16.03.2025;21:55;435;435;871,3;4021;0;33775;-145;67,0;-17;6791;4021;2;8;0,3;2;3;0;0;0
16.03.2025;22:00;435;435;871,3;4025;0;33794;-142;67,0;-21;6794;4041;2;8;0,3;2;3;0;0;0
16.03.2025;22:05;435;435;871,3;4023;0;33766;-175;66,9;-49;6786;4023;2;8;0,3;2;3;0;0;0
16.03.2025;22:10;435;435;872,2;4014;0;33767;-180;67,0;-59;6786;4014;2;8;0,3;2;3;0;0;0
16.03.2025;22:15;435;435;871,3;4021;0;33795;-179;66,9;-52;6794;4021;2;8;0,3;2;3;0;0;0
16.03.2025;22:20;435;435;872,2;3996;0;33755;-183;66,9;-61;6783;4025;2;8;0,3;2;3;0;0;0
16.03.2025;22:25;435;435;871,3;4033;0;33766;-180;66,9;-57;6786;4033;2;8;0,3;2;3;0;0;0
16.03.2025;22:30;435;435;871,3;4039;0;33751;-177;66,9;-52;6786;4039;2;8;0,3;2;3;0;0;0
16.03.2025;22:35;435;435;871,3;4037;0;33768;-183;67,0;-61;6783;4037;2;8;0,3;2;3;0;0;0
16.03.2025;22:40;435;435;871,3;3954;0;33746;-170;65,5;-52;6783;3954;2;8;0,3;2;3;0;0;0
16.03.2025;22:45;435;435;871,3;3933;0;33763;-173;65,4;-57;6786;3978;2;8;0,3;2;3;0;0;0
16.03.2025;22:50;435;435;872,2;3956;0;33761;-176;65,4;-57;6783;3956;2;8;0,3;2;3;0;0;0
16.03.2025;22:55;435;435;872,2;3958;0;33769;-174;65,4;-56;6786;3958;2;8;0,3;2;3;0;0;0
16.03.2025;23:00;436;435;871,3;4031;0;33801;-178;66,9;-57;6794;4031;2;8;0,3;2;3;0;0;0
16.03.2025;23:05;435;435;872,2;4027;0;33781;-178;66,9;-57;6794;4027;2;8;0,3;2;3;0;0;0
16.03.2025;23:10;435;435;872,2;4014;0;33793;-207;66,9;-83;6788;4014;2;8;0,3;2;3;0;0;0
16.03.2025;23:15;435;435;871,3;4037;0;33851;-318;66,9;-196;6794;4037;2;8;0,3;2;3;0;0;0
16.03.2025;23:20;435;435;871,3;4019;0;33830;-319;66,9;-196;6788;4019;2;8;0,3;2;3;0;0;0
16.03.2025;23:25;435;435;871,3;4019;0;33835;-316;66,9;-194;6788;4019;2;8;0,3;2;3;0;0;0
16.03.2025;23:30;435;435;872,2;3950;0;33821;-316;65,5;-196;6791;3950;2;8;0,3;2;3;0;0;0
16.03.2025;23:35;435;435;871,3;3954;0;33844;-315;65,4;-196;6788;3954;2;8;0,3;2;3;0;0;0
16.03.2025;23:40;435;435;872,2;3952;0;33842;-316;65,4;-196;6791;3952;2;8;0,3;2;3;0;0;0
16.03.2025;23:45;435;435;871,3;4029;0;33761;-317;66,9;-196;6773;4029;2;8;0,2;2;3;0;0;0
16.03.2025;23:50;435;435;872,2;4025;0;33763;-321;66,9;-200;6775;4025;2;8;0,3;2;3;0;0;0
16.03.2025;23:55;435;435;871,3;4027;0;33788;-316;66,9;-191;6783;4027;2;8;0,3;2;3;0;0;0
17.03.2025;00:00;435;435;872,2;4027;0;33775;-317;66,9;-193;6775;4027;2;8;0,3;2;3;0;0;0
17.03.2025;00:05;435;435;872,2;4016;0;33774;-319;66,9;-194;6775;4021;2;8;0,3;2;3;0;0;0
17.03.2025;00:10;435;435;872,2;3962;0;33794;-312;65,4;-194;6781;3962;2;8;0,3;2;3;0;0;0
17.03.2025;00:15;435;435;873,1;3956;0;33803;-310;65,5;-191;6783;3956;2;8;0,3;2;3;0;0;0
17.03.2025;00:20;435;435;871,3;3958;0;33770;-311;65,4;-194;6775;3958;2;8;0,3;2;3;0;0;0
17.03.2025;00:25;435;435;872,2;3952;0;33770;-317;65,4;-200;6770;3952;2;8;0,3;2;3;0;0;0
17.03.2025;00:30;435;435;872,2;3966;0;33792;-313;65,4;-194;6778;3966;2;8;0,3;2;3;0;0;0
17.03.2025;00:35;436;435;871,3;3952;0;33790;-314;65,4;-194;6778;3952;2;8;0,3;2;3;0;0;0
17.03.2025;00:40;435;435;871,3;3966;0;33793;-316;65,4;-198;6783;3966;2;8;0,3;2;3;0;0;0
17.03.2025;00:45;435;435;872,2;3948;0;33805;-314;65,4;-194;6783;3948;2;8;0,3;2;3;0;0;0
17.03.2025;00:50;435;435;872,2;3958;0;33804;-316;65,4;-193;6778;3958;2;8;0,3;2;3;0;0;0
17.03.2025;00:55;435;435;871,3;3933;0;33784;-313;65,4;-196;6775;3960;2;8;0,3;2;3;0;0;0
17.03.2025;01:00;435;435;872,2;3950;0;33800;-310;65,4;-193;6781;3950;2;8;0,3;2;3;0;0;0
17.03.2025;01:05;435;435;872,2;3960;0;33808;-314;65,4;-194;6783;3960;2;8;0,3;2;3;0;0;0
17.03.2025;01:10;435;435;872,2;3962;0;33805;-316;65,4;-200;6783;3962;2;8;0,3;2;3;0;0;0
17.03.2025;01:15;435;435;872,2;4016;0;33688;-317;66,9;-193;6762;4016;2;8;0,3;2;3;0;0;0
17.03.2025;01:20;435;435;872,2;4029;0;33707;-329;66,9;-205;6762;4029;2;8;0,3;2;3;0;0;0
17.03.2025;01:25;435;435;872,2;4023;0;33748;-328;66,9;-203;6770;4023;2;8;0,3;2;3;0;0;0
17.03.2025;01:30;435;435;872,2;3956;0;33852;-321;65,5;-201;6794;3956;2;8;0,2;2;3;0;0;0
17.03.2025;01:35;435;435;871,3;3944;0;33841;-320;65,4;-200;6788;3944;2;8;0,2;2;3;0;0;0
17.03.2025;01:40;435;435;872,2;3952;0;33865;-389;65,4;-269;6786;3952;2;8;0,2;2;3;0;0;0
17.03.2025;01:45;435;435;872,2;3954;0;33863;-384;65,4;-267;6786;3948;2;8;0,2;2;3;0;0;0
17.03.2025;01:50;435;435;872,2;3964;0;33881;-386;65,4;-269;6794;3964;2;8;0,3;2;3;0;0;0
17.03.2025;01:55;435;435;872,2;3958;0;33864;-389;65,4;-273;6791;3958;2;8;0,3;2;3;0;0;0
17.03.2025;02:00;435;435;872,2;3893;0;33855;-382;63,9;-267;6786;3893;2;8;0,3;2;3;0;0;0
17.03.2025;02:05;435;435;872,2;3877;0;33877;-383;63,9;-271;6794;3877;2;8;0,3;2;3;0;0;0
17.03.2025;02:10;435;435;872,2;3879;0;33873;-418;63,9;-304;6788;3879;2;8;0,3;2;3;0;0;0
17.03.2025;02:15;435;435;872,2;3946;0;33907;-425;65,4;-309;6794;3946;2;8;0,3;2;3;0;0;0
17.03.2025;02:20;435;435;872,2;3933;0;33892;-422;65,4;-306;6788;3933;2;8;0,3;2;3;0;0;0
17.03.2025;02:25;435;435;871,3;3968;0;33909;-422;65,4;-304;6794;3968;2;8;0,3;2;3;0;0;0
17.03.2025;02:30;435;435;872,2;3948;0;33856;-423;65,4;-306;6783;3954;2;8;0,3;2;3;0;0;0
17.03.2025;02:35;435;435;872,2;3873;0;33853;-414;63,9;-304;6786;3873;2;8;0,3;2;3;0;0;0
17.03.2025;02:40;435;435;872,2;3859;0;33856;-417;63,9;-306;6783;3859;2;8;0,2;2;3;0;0;0
17.03.2025;02:45;435;435;872,2;3887;0;33841;-415;63,9;-302;6783;3887;2;8;0,2;2;3;0;0;0
17.03.2025;02:50;435;435;872,2;3889;0;33907;-420;63,9;-309;6788;3889;2;8;0,2;2;3;0;0;0
17.03.2025;02:55;435;435;872,2;3873;0;33862;-420;63,9;-311;6783;3873;2;8;0,3;2;3;0;0;0
17.03.2025;03:00;435;435;872,2;3893;0;33865;-419;63,9;-311;6786;3893;2;8;0,3;2;3;0;0;0
17.03.2025;03:05;435;435;873,1;3877;0;33873;-419;63,9;-306;6786;3877;2;8;0,3;2;3;0;0;0
17.03.2025;03:10;435;435;871,3;3952;0;33877;-417;65,4;-302;6788;3952;2;8;0,3;2;3;0;0;0
17.03.2025;03:15;435;435;872,2;3962;0;33880;-426;65,4;-311;6791;3962;2;8;0,2;2;3;0;0;0
17.03.2025;03:20;435;435;871,3;3960;0;33854;-427;65,4;-309;6783;3960;2;8;0,2;2;3;0;0;0
17.03.2025;03:25;435;435;872,2;3883;0;33860;-421;63,9;-306;6783;3883;2;8;0,2;2;3;0;0;0
17.03.2025;03:30;435;435;872,2;3873;0;33872;-423;63,9;-309;6786;3873;2;8;0,2;2;3;0;0;0
17.03.2025;03:35;435;435;872,2;3883;0;33806;-420;63,9;-306;6773;3883;2;8;0,2;2;3;0;0;0
17.03.2025;03:40;435;435;871,3;3875;0;33775;-421;63,9;-306;6765;3875;2;8;0,2;2;3;0;0;0
17.03.2025;03:45;435;435;872,2;3877;0;33800;-420;63,9;-306;6770;3877;2;8;0,2;2;3;0;0;0
17.03.2025;03:50;434;435;872,2;3877;0;33771;-419;63,9;-309;6765;3877;2;8;0,2;2;3;0;0;0
17.03.2025;03:55;435;435;872,2;3875;0;33753;-417;63,9;-304;6760;3875;2;8;0,2;2;3;0;0;0
17.03.2025;04:00;435;435;872,2;3822;0;33734;-412;62,5;-306;6757;3822;2;8;0,2;2;3;0;0;0
17.03.2025;04:05;435;435;873,1;3804;0;33794;-417;62,4;-306;6770;3804;2;8;0,2;2;3;0;0;0
17.03.2025;04:10;435;435;872,2;3879;0;33786;-421;63,9;-309;6770;3879;2;8;0,2;2;3;0;0;0
17.03.2025;04:15;435;435;872,2;3879;0;33814;-418;63,9;-306;6775;3879;2;8;0,2;2;3;0;0;0
17.03.2025;04:20;435;435;873,1;3867;0;33780;-416;63,9;-304;6765;3867;2;8;0,2;2;3;0;0;0
17.03.2025;04:25;435;435;873,1;3881;0;33756;-420;63,9;-309;6762;3881;2;8;0,2;2;3;0;0;0
17.03.2025;04:30;435;435;873,1;3895;0;33763;-421;63,9;-306;6765;3895;2;8;0,2;2;3;0;0;0
17.03.2025;04:35;435;435;873,1;3818;0;33741;-420;62,6;-314;6760;3818;2;8;0,2;2;3;0;0;0
17.03.2025;04:40;435;435;873,1;3810;0;33733;-416;62,4;-309;6755;3810;2;8;0,2;2;3;0;0;0
17.03.2025;04:45;435;435;873,1;3816;0;33740;-416;62,5;-309;6762;3816;2;8;0,2;2;3;0;0;0
17.03.2025;04:50;435;435;872,2;3812;0;33734;-416;62,4;-311;6760;3812;2;8;0,2;2;3;0;0;0
17.03.2025;04:55;435;435;873,1;3806;0;33719;-413;62,5;-306;6755;3806;2;8;0,2;2;3;0;0;0
17.03.2025;05:00;436;435;872,2;3808;0;33774;-347;62,4;-241;6773;3808;2;8;0,2;2;3;0;0;0
17.03.2025;05:05;435;435;873,1;3812;0;33666;-314;62,4;-207;6752;3812;2;8;0,2;2;3;0;0;0
17.03.2025;05:10;436;435;872,2;3792;0;33741;-277;62,5;-168;6773;3792;2;8;0,2;2;3;0;0;0
17.03.2025;05:15;435;435;872,2;3818;0;33751;-273;62,4;-165;6775;3818;2;8;0,2;2;3;0;0;0
17.03.2025;05:20;436;435;872,2;3792;0;33839;-279;62,5;-179;6794;3792;2;8;0,2;2;3;0;0;0
17.03.2025;05:25;436;435;873,1;3804;0;33537;22;62,4;132;6755;3804;2;8;0,2;2;3;0;0;0
17.03.2025;05:30;435;435;874,1;3828;0;33524;20;62,4;130;6752;3828;2;8;0,2;2;3;0;0;0
17.03.2025;05:35;435;435;872,2;3806;0;33526;20;62,4;132;6749;3806;2;8;0,2;2;3;0;0;0
17.03.2025;05:40;435;435;873,1;3816;0;33872;-287;62,4;-181;6796;3816;2;8;0,2;2;3;0;0;0
17.03.2025;05:45;435;435;872,2;3794;0;33791;-432;62,4;-325;6765;3808;2;8;0,2;2;3;0;0;0
17.03.2025;05:50;435;435;872,2;3812;0;33725;-421;62,5;-314;6757;3812;2;8;0,2;2;3;0;0;0
17.03.2025;05:55;435;435;872,2;3802;0;33730;-122;62,5;-14;6783;3806;2;8;0,2;2;3;0;0;0
17.03.2025;06:00;435;435;874,1;3745;0;33597;-119;61,0;-16;6755;3745;2;8;0,2;2;3;0;0;0
17.03.2025;06:05;435;435;875,0;3743;0;33573;-38;61,0;64;6755;3743;2;8;0,2;2;3;0;0;0
17.03.2025;06:10;435;435;873,1;3701;0;33525;-30;61,0;73;6749;3701;2;8;0,2;2;3;0;0;0
17.03.2025;06:15;435;435;873,1;3747;0;33414;-17;61,0;90;6726;3747;2;8;0,2;2;3;0;0;0
17.03.2025;06:20;435;435;873,1;3749;0;33614;-83;61,0;23;6762;3749;2;8;0,2;2;3;0;0;0
17.03.2025;06:25;435;435;873,1;3731;0;33602;-88;60,9;19;6757;3731;2;8;0,2;2;3;0;0;0
17.03.2025;06:30;435;435;874,1;3743;0;33757;-84;61,0;24;6788;3743;2;8;0,2;2;3;0;0;0
17.03.2025;06:35;435;435;874,1;3741;0;33505;-27;61,0;73;6744;3741;2;8;0,2;2;3;0;0;0
17.03.2025;06:40;435;435;873,1;3729;0;33491;-26;61,0;73;6739;3729;2;8;0,2;2;3;0;0;0
17.03.2025;06:45;435;435;874,1;3727;0;33571;-15;61,0;90;6762;3727;2;8;0,2;2;3;0;0;0
17.03.2025;06:50;438;435;869,4;5212;0;33619;-108;97,0;128;6773;5212;2;8;0,2;2;3;0;0;0
17.03.2025;06:55;437;435;868,5;5293;0;33355;29;100,1;278;6731;5293;2;8;0,2;2;3;0;0;0
17.03.2025;07:00;434;435;869,4;4614;0;33276;29;80,5;208;6710;4614;2;8;0,2;2;3;0;0;0
17.03.2025;07:05;434;435;872,2;4033;0;33262;29;67,2;156;6700;4033;2;8;0,2;2;3;0;0;0
17.03.2025;07:10;434;435;874,1;3731;0;33421;24;61,0;127;6729;3731;2;8;0,2;2;3;0;0;0
17.03.2025;07:15;435;435;875,0;3668;0;33473;24;59,6;125;6739;3668;2;8;0,2;2;3;0;0;0
17.03.2025;07:20;435;435;873,1;3652;0;33440;24;59,4;120;6726;3652;2;8;0,2;2;3;0;0;0
17.03.2025;07:25;435;435;874,1;3654;0;33401;30;59,4;130;6723;3654;2;8;0,2;2;3;0;0;0
17.03.2025;07:30;435;435;873,1;3668;0;33387;23;59,4;123;6721;3668;2;8;0,2;2;3;0;0;0
17.03.2025;07:35;435;435;874,1;3656;0;33228;18;59,4;118;6695;3656;2;8;0,2;2;3;0;0;0
17.03.2025;07:40;435;435;873,1;3662;0;33192;15;59,4;115;6682;3662;2;8;0,1;2;3;0;0;0
17.03.2025;07:45;435;435;874,1;3585;0;33305;21;57,9;113;6705;3585;2;8;0,1;2;3;0;0;0
17.03.2025;07:50;435;435;874,1;3583;0;33339;24;57,9;113;6710;3583;2;8;0,1;2;3;0;0;0
17.03.2025;07:55;435;435;873,1;3662;0;33345;19;59,4;113;6715;3662;2;8;0,2;2;3;0;0;0
17.03.2025;08:00;435;435;874,1;3646;0;33378;17;59,4;109;6710;3646;2;8;0,2;2;3;0;0;0
17.03.2025;08:05;435;435;873,1;3660;0;33400;15;59,4;116;6721;3660;2;8;0,2;2;3;0;0;0
17.03.2025;08:10;435;435;873,1;3672;0;33368;15;59,4;113;6718;3672;2;8;0,2;2;3;0;0;0
17.03.2025;08:15;435;435;874,1;3668;0;33402;13;59,4;109;6721;3668;2;8;0,2;2;3;0;0;0
17.03.2025;08:20;434;435;873,1;3583;0;33404;28;58,0;115;6726;3583;2;8;0,2;2;3;0;0;0
17.03.2025;08:25;435;435;873,1;3587;0;33267;13;57,9;108;6695;3587;2;8;0,2;2;3;0;0;0
17.03.2025;08:30;435;435;873,1;3601;0;33252;16;57,9;108;6689;3601;2;8;0,2;2;3;0;0;0
17.03.2025;08:35;435;435;874,1;3587;0;33339;19;57,9;111;6708;3601;2;8;0,2;2;3;0;0;0
17.03.2025;08:40;435;435;874,1;3569;0;33283;8;57,9;104;6697;3569;2;8;0,2;2;3;0;0;0
17.03.2025;08:45;435;435;874,1;3575;0;33444;12;57,9;106;6731;3575;2;8;0,2;2;3;0;0;0
17.03.2025;08:50;435;435;873,1;3595;0;33287;13;57,9;109;6700;3595;2;8;0,2;2;3;0;0;0
17.03.2025;08:55;435;435;874,1;3593;0;33528;21;57,9;116;6749;3589;2;8;0,2;2;3;0;0;0
17.03.2025;09:00;435;435;873,1;3587;0;33545;19;57,9;109;6752;3587;2;8;0,2;2;3;0;0;0
17.03.2025;09:05;435;435;873,1;3593;0;33373;15;57,9;111;6715;3593;2;8;0,2;2;3;0;0;0
17.03.2025;09:10;435;435;873,1;3575;0;33568;21;57,9;111;6757;3575;2;8;0,2;2;3;0;0;0
17.03.2025;09:15;435;435;873,1;3589;0;33285;13;57,9;106;6697;3589;2;8;0,3;2;3;0;0;0
17.03.2025;09:20;435;435;873,1;3567;0;33187;11;58,0;102;6679;3567;2;8;0,3;2;3;0;0;0
17.03.2025;09:25;435;435;873,1;3520;0;33304;17;56,4;102;6700;3520;2;8;0,3;2;3;0;0;0
17.03.2025;09:30;435;435;873,1;3498;0;33123;-1;56,4;90;6663;3498;2;8;0,3;2;3;0;0;0
17.03.2025;09:35;435;435;874,1;3502;0;33282;0;56,4;89;6697;3502;2;8;0,3;2;3;0;0;0
17.03.2025;09:40;435;435;872,2;3605;0;33242;-5;57,9;85;6692;3605;2;8;0,3;2;3;0;0;0
17.03.2025;09:45;435;435;872,2;3585;0;33070;-6;57,9;92;6656;3585;2;8;0,3;2;3;0;0;0
17.03.2025;09:50;435;435;872,2;3573;0;33368;6;57,9;101;6718;3573;2;8;0,3;2;3;0;0;0
17.03.2025;09:55;435;435;872,2;3593;0;33160;1;57,9;95;6671;3593;2;8;0,3;2;3;0;0;0
17.03.2025;10:00;434;435;873,1;3496;0;33037;1;56,4;92;6645;3496;2;8;0,3;2;3;0;0;0
17.03.2025;10:05;435;435;872,2;3530;0;33516;8;56,4;92;6749;3530;2;8;0,3;2;3;0;0;0
17.03.2025;10:10;435;435;873,1;3502;0;33449;11;56,4;99;6739;3502;2;8;0,3;2;3;0;0;0
17.03.2025;10:15;435;435;872,2;3512;0;33508;14;56,4;102;6744;3512;2;8;0,3;2;3;0;0;0
17.03.2025;10:20;435;435;872,2;3508;0;33451;11;56,4;102;6736;3508;2;8;0,4;2;3;0;0;0
17.03.2025;10:25;435;435;872,2;3506;0;33426;7;56,4;94;6729;3506;2;8;0,4;2;3;0;0;0
17.03.2025;10:30;435;435;872,2;3494;0;33230;5;56,4;95;6687;3494;2;8;0,4;2;3;0;0;0
17.03.2025;10:35;435;435;871,3;3504;0;33077;-4;56,4;83;6653;3504;2;8;0,4;2;3;0;0;0
17.03.2025;10:40;435;435;872,2;3439;0;33009;-1;54,9;82;6640;3439;2;8;0,4;2;3;0;0;0
17.03.2025;10:45;435;435;872,2;3415;0;33093;-1;54,9;85;6656;3415;2;8;0,4;2;3;0;0;0
17.03.2025;10:50;436;435;872,2;3399;0;33136;5;54,9;89;6666;3399;2;8;0,4;2;3;0;0;0
17.03.2025;10:55;436;435;871,3;3506;0;33106;-8;56,4;82;6658;3506;2;8;0,4;2;3;0;0;0
17.03.2025;11:00;435;435;872,2;3466;0;33307;-1;56,4;89;6705;3466;2;8;0,4;2;3;0;0;0
17.03.2025;11:05;435;435;872,2;3528;0;33312;-1;56,4;85;6700;3528;2;8;0,4;2;3;0;0;0
17.03.2025;11:10;435;435;871,3;3516;0;33447;-8;56,4;78;6729;3516;2;8;0,4;2;3;0;0;0
17.03.2025;11:15;435;435;873,1;3417;0;33603;-4;54,9;76;6760;3417;2;8;0,4;2;3;0;0;0
17.03.2025;11:20;435;435;872,2;3419;0;33331;-13;54,9;68;6700;3419;2;8;0,4;2;3;0;0;0
17.03.2025;11:25;435;435;872,2;3425;0;33292;-6;54,9;75;6697;3425;2;8;0,4;2;3;0;0;0
17.03.2025;11:30;435;435;872,2;3423;0;33216;-4;54,9;82;6679;3423;2;8;0,4;2;3;0;0;0
17.03.2025;11:35;435;435;871,3;3417;0;33602;4;54,9;85;6762;3417;2;8;0,4;2;3;0;0;0
17.03.2025;11:40;435;435;871,3;3413;0;33263;3;54,9;87;6692;3413;2;8;0,4;2;3;0;0;0
17.03.2025;11:45;435;435;872,2;3344;0;33042;-2;53,4;75;6645;3344;2;8;0,4;2;3;0;0;0
17.03.2025;11:50;435;435;871,3;3344;0;33422;6;53,4;82;6723;3344;2;8;0,4;2;3;0;0;0
17.03.2025;11:55;436;435;872,2;3332;0;33529;3;53,4;78;6744;3332;2;8;0,5;2;3;0;0;0
17.03.2025;12:00;435;435;872,2;3427;0;33705;-34;54,9;47;6778;3427;2;8;0,5;2;3;0;0;0
17.03.2025;12:05;435;435;872,2;3429;0;33479;-20;54,9;64;6736;3429;2;8;0,5;2;3;0;0;0
17.03.2025;12:10;435;435;872,2;3435;0;33525;-25;54,9;57;6742;3435;2;8;0,5;2;3;0;0;0
17.03.2025;12:15;435;435;871,3;3423;0;33483;-22;54,9;59;6731;3423;2;8;0,5;2;3;0;0;0
17.03.2025;12:20;435;435;871,3;3344;0;33614;-64;53,4;10;6755;3344;2;8;0,5;2;3;0;0;0
17.03.2025;12:25;435;435;872,2;3328;0;33330;29;53,4;109;6705;3328;2;8;0,5;2;3;0;0;0
17.03.2025;12:30;435;435;872,2;3336;0;33700;-12;53,4;64;6778;3336;2;8;0,5;2;3;0;0;0
17.03.2025;12:35;435;435;873,1;3342;0;33416;-21;53,4;57;6721;3342;2;8;0,5;2;3;0;0;0
17.03.2025;12:40;435;435;871,3;3344;0;33624;-14;53,4;68;6762;3344;2;8;0,5;2;3;0;0;0
17.03.2025;12:45;435;435;872,2;3346;0;33541;-14;53,4;64;6744;3346;2;8;0,5;2;3;0;0;0
17.03.2025;12:50;435;435;872,2;3338;0;33588;-17;53,4;61;6755;3338;2;8;0,5;2;3;0;0;0
17.03.2025;12:55;435;435;873,1;3346;0;33384;-18;53,4;64;6713;3346;2;8;0,5;2;3;0;0;0
17.03.2025;13:00;434;435;872,2;3330;0;33477;-18;53,4;59;6731;3330;2;8;0,5;2;3;0;0;0
17.03.2025;13:05;435;435;871,3;3340;0;33785;-12;53,4;61;6796;3340;2;8;0,6;2;3;0;0;0
17.03.2025;13:10;434;435;872,2;3342;0;33722;-49;53,4;28;6778;3342;2;8;0,6;2;3;0;0;0
17.03.2025;13:15;435;435;871,3;3253;0;33676;-124;51,9;-59;6762;3253;2;8;0,6;2;3;0;0;0
17.03.2025;13:20;435;435;871,3;3255;0;33464;-24;51,9;45;6731;3255;2;8;0,6;2;3;0;0;0
17.03.2025;13:25;435;435;872,2;3269;0;33250;-18;51,9;50;6687;3269;2;8;0,6;2;3;0;0;0
17.03.2025;13:30;436;435;871,3;3243;0;33683;-24;51,9;50;6786;3243;2;8;0,6;2;3;0;0;0
17.03.2025;13:35;436;435;871,3;3265;0;33331;9;51,9;83;6702;3265;2;8;0,6;2;3;0;0;0
17.03.2025;13:40;435;435;871,3;3263;0;33482;6;51,9;78;6736;3263;2;8;0,6;2;3;0;0;0
17.03.2025;13:45;436;435;871,3;3265;0;33497;5;51,9;80;6736;3265;2;8;0,6;2;3;0;0;0
17.03.2025;13:50;435;435;872,2;3267;0;33416;3;51,9;73;6721;3267;2;8;0,6;2;3;0;0;0
17.03.2025;13:55;435;435;871,3;3263;0;33449;5;51,9;76;6723;3263;2;8;0,6;2;3;0;0;0
17.03.2025;14:00;435;435;872,2;3259;0;33320;2;51,9;73;6705;3259;2;8;0,6;2;3;0;0;0
17.03.2025;14:05;435;435;871,3;3267;0;33567;-13;51,9;59;6749;3267;2;8;0,6;2;3;0;0;0
17.03.2025;14:10;435;435;871,3;3174;0;33627;-4;50,4;61;6765;3174;2;8;0,6;2;3;0;0;0
17.03.2025;14:15;435;435;871,3;3164;0;33534;4;50,4;75;6747;3164;2;8;0,6;2;3;0;0;0
17.03.2025;14:20;435;435;871,3;3192;0;33581;5;50,4;71;6755;3139;2;8;0,6;2;3;0;0;0
17.03.2025;14:25;435;435;871,3;3152;0;33538;1;50,4;66;6742;3152;2;8;0,6;2;3;0;0;0
17.03.2025;14:30;435;435;870,4;3251;0;33725;-32;51,9;38;6783;3251;2;8;0,6;2;3;0;0;0
17.03.2025;14:35;435;435;871,3;3259;0;33223;-6;51,9;68;6684;3259;2;8;0,6;2;3;0;0;0
17.03.2025;14:40;435;435;871,3;3265;0;33367;-1;51,9;68;6715;3265;2;8;0,6;2;3;0;0;0
17.03.2025;14:45;435;435;871,3;3227;0;33209;-2;50,4;71;6682;3227;2;8;0,6;2;3;0;0;0
17.03.2025;14:50;435;435;870,4;3180;0;33184;3;50,4;66;6679;3180;2;8;0,6;2;3;0;0;0
17.03.2025;14:55;435;435;871,3;3182;0;33510;4;50,4;63;6742;3182;2;8;0,6;2;3;0;0;0
17.03.2025;15:00;435;435;871,3;3172;0;33175;5;50,4;73;6674;3206;2;8;0,6;2;3;0;0;0
17.03.2025;15:05;435;435;871,3;3174;0;33430;2;50,4;69;6721;3174;2;8;0,6;2;3;0;0;0
17.03.2025;15:10;436;435;871,3;3162;0;33505;4;50,4;76;6739;3162;2;8;0,6;2;3;0;0;0
17.03.2025;15:15;436;435;870,4;3178;0;33508;5;50,4;71;6739;3178;2;8;0,6;2;3;0;0;0
17.03.2025;15:20;435;435;871,3;3265;0;33670;-26;51,9;43;6770;3265;2;8;0,6;2;3;0;0;0
17.03.2025;15:25;435;435;870,4;3255;0;33698;-27;51,9;43;6778;3255;2;8;0,6;2;3;0;0;0
17.03.2025;15:30;436;435;870,4;3336;0;33617;-19;53,4;56;6762;3336;2;8;0,7;2;3;0;0;0
17.03.2025;15:35;436;435;871,3;3437;0;33563;-15;54,9;63;6752;3437;2;8;0,7;2;3;0;0;0
17.03.2025;15:40;436;435;870,4;3502;0;33075;8;56,4;95;6653;3502;2;8;0,7;2;3;0;0;0
17.03.2025;15:45;436;435;870,4;3654;0;33022;-5;59,4;94;6645;3654;2;8;0,6;2;3;0;0;0
17.03.2025;15:50;435;435;870,4;3818;0;33072;-14;62,4;94;6656;3818;2;8;0,6;2;3;0;0;0
17.03.2025;15:55;436;435;869,4;3994;0;33124;-24;66,5;101;6663;3994;2;8;0,6;2;3;0;0;0
17.03.2025;16:00;436;435;870,4;4142;0;33637;-276;69,4;-144;6752;4142;2;8;0,6;2;3;0;0;0
17.03.2025;16:05;435;435;869,4;4288;0;33643;-180;72,5;-36;6762;4288;2;8;0,6;2;3;0;0;0
17.03.2025;16:10;436;435;868,5;4345;0;33651;-364;74,0;-217;6752;4345;2;8;0,6;2;3;0;0;0
17.03.2025;16:15;435;435;869,4;4432;0;33575;-64;75,5;87;6760;4432;2;8;0,5;2;3;0;0;0
17.03.2025;16:20;435;435;869,4;4452;0;33676;-60;77,0;102;6781;4452;2;8;0,5;2;3;0;0;0
17.03.2025;16:25;435;435;868,5;4482;0;33657;-203;77,0;-45;6762;4482;2;8;0,5;2;3;0;0;0
17.03.2025;16:30;436;435;868,5;4470;0;33627;-110;77,0;47;6770;4470;2;8;0,5;2;3;0;0;0
17.03.2025;16:35;435;435;869,4;4531;0;33251;-15;78,5;151;6705;4531;2;8;0,5;2;3;0;0;0
17.03.2025;16:40;435;435;868,5;4539;0;33204;1;78,5;170;6689;4539;2;8;0,5;2;3;0;0;0
17.03.2025;16:45;435;435;868,5;4596;0;33242;-4;80,0;174;6700;4596;2;8;0,5;2;3;0;0;0
17.03.2025;16:50;435;435;870,4;4490;0;33281;5;77,0;174;6705;4452;2;8;0,5;2;3;0;0;0
17.03.2025;16:55;435;435;870,4;4490;0;33316;7;77,0;174;6715;4490;2;8;0,5;2;3;0;0;0
17.03.2025;17:00;435;435;869,4;4527;0;33653;-100;78,5;66;6773;4527;2;8;0,5;2;3;0;0;0
17.03.2025;17:05;435;435;869,4;4535;0;33659;-336;78,5;-168;6760;4535;2;8;0,5;2;3;0;0;0
17.03.2025;17:10;435;435;869,4;4535;0;33526;-21;78,5;149;6760;4535;2;8;0,5;2;3;0;0;0
17.03.2025;17:15;435;435;869,4;4401;0;33644;-13;75,5;151;6783;4401;2;8;0,4;2;3;0;0;0
17.03.2025;17:20;435;435;869,4;4401;0;33479;-24;75,5;132;6744;4401;2;8;0,4;2;3;0;0;0
17.03.2025;17:25;435;435;869,4;4407;0;33600;-1;75,5;161;6770;4407;2;8;0,4;2;3;0;0;0
17.03.2025;17:30;435;435;871,3;4385;0;33670;10;74,6;160;6783;4385;2;8;0,4;2;3;0;0;0
17.03.2025;17:35;434;435;870,4;4345;0;33398;6;74,0;158;6729;4345;2;8;0,4;2;3;0;0;0
17.03.2025;17:40;435;435;870,4;4345;0;33383;8;74,0;158;6729;4345;2;8;0,4;2;3;0;0;0
17.03.2025;17:45;435;435;870,4;4343;0;33282;1;74,0;151;6705;4343;2;8;0,4;2;3;0;0;0
17.03.2025;17:50;435;435;870,4;4284;0;33393;4;72,5;146;6723;4284;2;8;0,4;2;3;0;0;0
17.03.2025;17:55;435;435;870,4;4270;0;33262;14;72,5;165;6705;4270;2;8;0,4;2;3;0;0;0
17.03.2025;18:00;435;435;871,3;4249;0;33261;15;72,5;165;6705;4249;2;8;0,4;2;3;0;0;0
17.03.2025;18:05;435;435;871,3;4211;0;33170;17;71,0;160;6687;4211;2;8;0,3;2;3;0;0;0
17.03.2025;18:10;435;435;871,3;4221;0;33158;29;70,9;167;6684;4221;2;8;0,3;2;3;0;0;0
17.03.2025;18:15;435;435;871,3;4207;0;33181;21;71,0;161;6692;4207;2;8;0,4;2;3;0;0;0
17.03.2025;18:20;435;435;871,3;4142;0;33294;24;69,5;160;6705;4142;2;8;0,4;2;3;0;0;0
17.03.2025;18:25;435;435;871,3;4065;0;33265;23;68,0;153;6702;4065;2;8;0,3;2;3;0;0;0
17.03.2025;18:30;435;435;871,3;4061;0;33309;26;68,0;153;6710;4061;2;8;0,3;2;3;0;0;0
17.03.2025;18:35;435;435;871,3;4136;0;33324;18;69,4;153;6713;4136;2;8;0,4;2;3;0;0;0
17.03.2025;18:40;435;435;871,3;4138;0;33278;20;69,4;153;6705;4138;2;8;0,4;2;3;0;0;0
17.03.2025;18:45;435;435;871,3;4138;0;33267;16;69,4;151;6700;4138;2;8;0,4;2;3;0;0;0
17.03.2025;18:50;435;435;871,3;4071;0;33232;25;68,0;158;6695;4071;2;8;0,4;2;3;0;0;0
17.03.2025;18:55;435;435;871,3;4012;0;33199;24;66,5;148;6692;4012;2;8;0,3;2;3;0;0;0
17.03.2025;19:00;435;435;871,3;4000;0;33147;20;66,5;148;6671;4000;2;8;0,3;2;3;0;0;0
17.03.2025;19:05;435;435;872,2;4006;0;33109;27;66,5;151;6666;4006;2;8;0,3;2;3;0;0;0
17.03.2025;19:10;435;435;871,3;3994;0;33153;20;66,4;144;6676;3994;2;8;0,3;2;3;0;0;0
17.03.2025;19:15;435;435;871,3;4016;0;33287;17;66,4;142;6700;4016;2;8;0,3;2;3;0;0;0
17.03.2025;19:20;435;435;871,3;3966;0;33327;25;65,5;146;6708;3966;2;8;0,3;2;3;0;0;0
17.03.2025;19:25;435;435;871,3;3893;0;33388;25;63,9;142;6721;3893;2;8;0,3;2;3;0;0;0
17.03.2025;19:30;435;435;871,3;3887;0;33411;29;63,9;142;6729;3887;2;8;0,3;2;3;0;0;0
17.03.2025;19:35;435;435;872,2;3865;0;33441;28;63,9;141;6736;3865;2;8;0,3;2;3;0;0;0
17.03.2025;19:40;435;435;870,4;3923;0;33554;22;65,4;142;6757;3923;2;8;0,3;2;3;0;0;0
17.03.2025;19:45;435;435;871,3;3954;0;33578;20;65,4;139;6757;3954;2;8;0,3;2;3;0;0;0
17.03.2025;19:50;435;435;872,2;3958;0;33659;22;65,4;135;6781;3958;2;8;0,4;2;3;0;0;0
17.03.2025;19:55;435;435;871,3;3887;0;33654;27;63,9;137;6775;3887;2;8;0,4;2;3;0;0;0
17.03.2025;20:00;435;435;872,2;3873;0;33684;29;63,9;139;6783;3873;2;8;0,3;2;3;0;0;0
17.03.2025;20:05;435;435;871,3;3885;0;33688;31;63,9;144;6783;3885;2;8;0,3;2;3;0;0;0
17.03.2025;20:10;435;435;872,2;3879;0;33738;26;63,9;139;6794;3879;2;8;0,3;2;3;0;0;0
17.03.2025;20:15;435;435;871,3;3885;0;33765;-39;63,9;68;6794;3885;2;8;0,3;2;3;0;0;0
17.03.2025;20:20;434;435;872,2;3885;0;33733;-40;63,9;73;6786;3885;2;8;0,3;2;3;0;0;0
17.03.2025;20:25;435;435;871,3;3885;0;33784;-35;63,9;73;6796;3873;2;8;0,3;2;3;0;0;0
17.03.2025;20:30;435;435;872,2;3818;0;33772;-70;62,5;38;6794;3818;2;8;0,3;2;3;0;0;0
17.03.2025;20:35;435;435;872,2;3796;0;33768;-67;62,5;42;6788;3796;2;8;0,3;2;3;0;0;0
17.03.2025;20:40;435;435;872,2;3808;0;33776;-67;62,5;42;6791;3808;2;8;0,3;2;3;0;0;0
17.03.2025;20:45;435;435;871,3;3883;0;33791;-70;63,9;42;6794;3883;2;8;0,3;2;3;0;0;0
17.03.2025;20:50;435;435;872,2;3869;0;33795;-72;63,9;42;6796;3869;2;8;0,3;2;3;0;0;0
17.03.2025;20:55;436;435;872,2;3895;0;33789;-109;63,9;2;6794;3895;2;8;0,3;2;3;0;0;0
17.03.2025;21:00;435;435;871,3;3889;0;33900;-429;63,9;-318;6791;3889;2;8;0,3;2;3;0;0;0
17.03.2025;21:05;435;435;871,3;3885;0;33951;-538;63,9;-427;6794;3885;2;8;0,3;2;3;0;0;0
17.03.2025;21:10;435;435;871,3;3885;0;33947;-537;63,9;-427;6788;3885;2;8;0,3;2;3;0;0;0
17.03.2025;21:15;435;435;871,3;3881;0;33784;-463;63,9;-354;6765;3881;2;8;0,3;2;3;0;0;0
17.03.2025;21:20;435;435;872,2;3881;0;33762;-466;63,9;-354;6755;3881;2;8;0,3;2;3;0;0;0
17.03.2025;21:25;435;435;872,2;3881;0;33766;-466;63,9;-354;6760;3881;2;8;0,3;2;3;0;0;0
17.03.2025;21:30;435;435;872,2;3812;0;33784;-457;62,5;-351;6768;3812;2;8;0,3;2;3;0;0;0
17.03.2025;21:35;435;435;872,2;3806;0;33824;-458;62,5;-349;6773;3806;2;8;0,3;2;3;0;0;0
17.03.2025;21:40;435;435;872,2;3806;0;33791;-460;62,5;-354;6765;3806;2;8;0,3;2;3;0;0;0
17.03.2025;21:45;435;435;872,2;3883;0;33825;-463;63,9;-352;6773;3883;2;8;0,3;2;3;0;0;0
17.03.2025;21:50;435;435;872,2;3891;0;33814;-462;63,9;-352;6773;3891;2;8;0,3;2;3;0;0;0
17.03.2025;21:55;435;435;872,2;3863;0;33817;-462;63,9;-349;6768;3863;2;8;0,3;2;3;0;0;0
17.03.2025;22:00;435;435;871,3;3883;0;33827;-463;63,9;-352;6775;3883;2;8;0,3;2;3;0;0;0
17.03.2025;22:05;435;435;872,2;3879;0;33791;-461;63,9;-351;6765;3879;2;8;0,3;2;3;0;0;0
17.03.2025;22:10;435;435;872,2;3883;0;33795;-456;63,9;-344;6768;3883;2;8;0,3;2;3;0;0;0
17.03.2025;22:15;435;435;871,3;3879;0;33843;-456;63,9;-345;6778;3879;2;8;0,3;2;3;0;0;0
17.03.2025;22:20;435;435;872,2;3802;0;33773;-459;62,5;-352;6762;3802;2;8;0,3;2;3;0;0;0
17.03.2025;22:25;435;435;872,2;3808;0;33743;-427;62,5;-318;6762;3808;2;8;0,3;2;3;0;0;0
17.03.2025;22:30;435;435;872,2;3816;0;33757;-423;62,5;-314;6762;3816;2;8;0,3;2;3;0;0;0
17.03.2025;22:35;435;435;872,2;3881;0;33780;-424;63,9;-313;6765;3881;2;8;0,3;2;3;0;0;0
17.03.2025;22:40;435;435;872,2;3879;0;33788;-424;63,9;-311;6765;3879;2;8;0,3;2;3;0;0;0
17.03.2025;22:45;435;435;872,2;3877;0;33784;-423;63,9;-313;6770;3877;2;8;0,3;2;3;0;0;0
17.03.2025;22:50;435;435;872,2;3893;0;33801;-429;63,9;-318;6768;3893;2;8;0,3;2;3;0;0;0
17.03.2025;22:55;435;435;872,2;3881;0;33840;-425;63,9;-314;6773;3881;2;8;0,3;2;3;0;0;0
17.03.2025;23:00;435;435;872,2;3877;0;33873;-421;63,9;-311;6783;3877;2;8;0,3;2;3;0;0;0
17.03.2025;23:05;435;435;872,2;3875;0;33917;-427;63,9;-314;6791;3875;2;8;0,3;2;3;0;0;0
17.03.2025;23:10;435;435;872,2;3820;0;33929;-433;62,5;-337;6791;3820;2;8;0,3;2;3;0;0;0
17.03.2025;23:15;435;435;873,1;3806;0;33859;-519;62,5;-411;6773;3806;2;8;0,3;2;3;0;0;0
17.03.2025;23:20;435;435;872,2;3812;0;33735;-347;62,5;-240;6765;3812;2;8;0,3;2;3;0;0;0
17.03.2025;23:25;436;435;871,3;3869;0;33751;-345;63,9;-234;6770;3869;2;8;0,3;2;3;0;0;0
17.03.2025;23:30;435;435;871,3;3881;0;33674;-251;63,9;-139;6762;3881;2;8;0,3;2;3;0;0;0
17.03.2025;23:35;435;435;872,2;3887;0;33684;-249;63,9;-137;6762;3887;2;8;0,3;2;3;0;0;0
17.03.2025;23:40;435;435;872,2;3889;0;33678;-251;63,9;-137;6762;3873;2;8;0,3;2;3;0;0;0
17.03.2025;23:45;435;435;872,2;3891;0;33692;-248;63,9;-137;6762;3891;2;8;0,3;2;3;0;0;0
17.03.2025;23:50;435;435;873,1;3808;0;33687;-245;62,5;-137;6762;3808;2;8;0,3;2;3;0;0;0
17.03.2025;23:55;435;435;872,2;3812;0;33584;-114;62,5;-7;6752;3804;2;8;0,3;2;3;0;0;0
18.03.2025;00:00;435;435;872,2;3814;0;33606;-59;62,5;49;6760;3814;2;8;0,3;2;3;0;0;0
18.03.2025;00:05;435;435;872,2;3812;0;33585;-57;62,5;50;6755;3812;2;8;0,3;2;3;0;0;0
18.03.2025;00:10;435;435;872,2;3806;0;33594;-60;62,5;47;6762;3806;2;8;0,3;2;3;0;0;0
18.03.2025;00:15;435;435;872,2;3873;0;33599;-62;63,9;52;6760;3873;2;8;0,3;2;3;0;0;0
18.03.2025;00:20;435;435;872,2;3869;0;33536;-29;63,9;85;6749;3869;2;8;0,3;2;3;0;0;0
18.03.2025;00:25;435;435;872,2;3883;0;33601;-26;63,9;87;6765;3883;2;8;0,2;2;3;0;0;0
18.03.2025;00:30;435;435;872,2;3881;0;33585;-25;63,9;87;6760;3881;2;8;0,2;2;3;0;0;0
18.03.2025;00:35;435;435;872,2;3834;0;33590;-25;63,0;87;6757;3834;2;8;0,3;2;3;0;0;0
18.03.2025;00:40;435;435;872,2;3763;0;33588;-15;61,4;92;6760;3763;2;8;0,3;2;3;0;0;0
18.03.2025;00:45;436;435;872,2;3753;0;33593;-15;61,4;94;6762;3753;2;8;0,3;2;3;0;0;0
18.03.2025;00:50;435;435;872,2;3830;0;33620;-23;62,9;85;6770;3830;2;8;0,3;2;3;0;0;0
18.03.2025;00:55;435;435;872,2;3832;0;33626;-20;62,9;87;6768;3832;2;8;0,3;2;3;0;0;0
18.03.2025;01:00;435;435;871,3;3834;0;33604;-23;62,9;85;6762;3834;2;8;0,2;2;3;0;0;0
18.03.2025;01:05;435;435;872,2;3836;0;33593;-24;62,9;85;6762;3836;2;8;0,3;2;3;0;0;0
18.03.2025;01:10;436;435;872,2;3828;0;33588;-23;63,0;85;6762;3828;2;8;0,3;2;3;0;0;0
18.03.2025;01:15;435;435;872,2;3832;0;33617;-20;62,9;87;6770;3832;2;8;0,3;2;3;0;0;0
18.03.2025;01:20;435;435;872,2;3834;0;33619;-24;62,9;85;6765;3834;2;8;0,3;2;3;0;0;0
18.03.2025;01:25;435;435;872,2;3834;0;33614;-20;62,9;87;6768;3834;2;8;0,3;2;3;0;0;0
18.03.2025;01:30;435;435;872,2;3824;0;33618;-22;62,9;85;6770;3824;2;8;0,2;2;3;0;0;0
18.03.2025;01:35;435;435;873,1;3840;0;33615;-20;62,9;85;6765;3840;2;8;0,3;2;3;0;0;0
18.03.2025;01:40;435;435;873,1;3844;0;33619;-23;62,9;85;6770;3844;2;8;0,2;2;3;0;0;0
18.03.2025;01:45;435;435;872,2;3830;0;33574;-17;62,9;94;6762;3830;2;8;0,3;2;3;0;0;0
18.03.2025;01:50;435;435;872,2;3753;0;33624;-7;61,4;95;6770;3765;2;8;0,3;2;3;0;0;0
18.03.2025;01:55;435;435;873,1;3753;0;33566;-6;61,4;97;6760;3753;2;8;0,3;2;3;0;0;0
18.03.2025;02:00;435;435;872,2;3765;0;33555;-7;61,4;95;6757;3765;2;8;0,3;2;3;0;0;0
18.03.2025;02:05;435;435;873,1;3765;0;33577;-9;61,4;95;6755;3765;2;8;0,3;2;3;0;0;0
18.03.2025;02:10;435;435;872,2;3848;0;33569;-9;62,9;102;6762;3848;2;8;0,2;2;3;0;0;0
18.03.2025;02:15;435;435;872,2;3828;0;33574;-12;63,0;95;6762;3828;2;8;0,2;2;3;0;0;0
18.03.2025;02:20;435;435;872,2;3834;0;33575;-10;62,9;95;6762;3834;2;8;0,2;2;3;0;0;0
18.03.2025;02:25;435;435;872,2;3832;0;33571;-15;62,9;94;6757;3832;2;8;0,2;2;3;0;0;0
18.03.2025;02:30;435;435;873,1;3769;0;33579;-8;61,4;95;6760;3769;2;8;0,2;2;3;0;0;0
18.03.2025;02:35;435;435;872,2;3761;0;33569;-5;61,4;97;6757;3761;2;8;0,2;2;3;0;0;0
18.03.2025;02:40;435;435;872,2;3761;0;33585;-6;61,4;99;6762;3761;2;8;0,2;2;3;0;0;0
18.03.2025;02:45;435;435;872,2;3765;0;33587;-6;61,4;99;6762;3765;2;8;0,2;2;3;0;0;0
18.03.2025;02:50;435;435;872,2;3759;0;33602;-7;61,4;95;6765;3759;2;8;0,2;2;3;0;0;0
18.03.2025;02:55;435;435;874,1;3761;0;33606;-8;61,4;95;6762;3761;2;8;0,2;2;3;0;0;0
18.03.2025;03:00;435;435;873,1;3757;0;33592;-5;61,4;97;6765;3763;2;8;0,2;2;3;0;0;0
18.03.2025;03:05;435;435;872,2;3842;0;33713;-10;62,9;99;6783;3842;2;8;0,2;2;3;0;0;0
18.03.2025;03:10;435;435;871,3;3844;0;33656;-11;62,9;99;6775;3844;2;8;0,2;2;3;0;0;0
18.03.2025;03:15;435;435;873,1;3834;0;33648;-8;63,0;99;6773;3834;2;8;0,2;2;3;0;0;0
18.03.2025;03:20;435;435;873,1;3757;0;33633;-2;61,4;101;6773;3757;2;8;0,2;2;3;0;0;0
18.03.2025;03:25;435;435;873,1;3672;0;33682;-2;59,9;94;6781;3672;2;8;0,2;2;3;0;0;0
18.03.2025;03:30;436;435;873,1;3694;0;33678;-1;59,9;95;6778;3694;2;8;0,2;2;3;0;0;0
18.03.2025;03:35;435;435;873,1;3757;0;33640;-4;61,4;95;6773;3757;2;8;0,2;2;3;0;0;0
18.03.2025;03:40;435;435;872,2;3757;0;33631;-2;61,4;102;6773;3757;2;8;0,2;2;3;0;0;0
18.03.2025;03:45;435;435;873,1;3759;0;33629;-7;61,4;94;6770;3759;2;8;0,2;2;3;0;0;0
18.03.2025;03:50;435;435;873,1;3755;0;33643;-3;61,4;99;6773;3755;2;8;0,2;2;3;0;0;0
18.03.2025;03:55;435;435;872,2;3765;0;33647;-4;61,4;99;6773;3765;2;8;0,2;2;3;0;0;0
18.03.2025;04:00;435;435;873,1;3761;0;33621;-5;61,4;99;6765;3761;2;8;0,2;2;3;0;0;0
18.03.2025;04:05;435;435;873,1;3763;0;33620;-3;61,4;101;6770;3763;2;8;0,2;2;3;0;0;0
18.03.2025;04:10;435;435;873,1;3763;0;33632;-7;61,4;97;6770;3763;2;8;0,2;2;3;0;0;0
18.03.2025;04:15;435;435;873,1;3759;0;33632;-2;61,4;101;6775;3769;2;8;0,2;2;3;0;0;0
18.03.2025;04:20;435;435;873,1;3757;0;33620;-8;61,4;95;6770;3757;2;8;0,2;2;3;0;0;0
18.03.2025;04:25;435;435;872,2;3690;0;33592;0;60,0;95;6765;3690;2;8;0,2;2;3;0;0;0
18.03.2025;04:30;435;435;873,1;3682;0;33572;-3;59,9;94;6760;3682;2;8;0,2;2;3;0;0;0
18.03.2025;04:35;435;435;872,2;3680;0;33596;-2;59,9;95;6765;3680;2;8;0,2;2;3;0;0;0
18.03.2025;04:40;435;435;873,1;3682;0;33443;-6;59,9;94;6739;3682;2;8;0,2;2;3;0;0;0
18.03.2025;04:45;436;435;873,1;3703;0;33431;-8;59,9;89;6729;3703;2;8;0,2;2;3;0;0;0
18.03.2025;04:50;435;435;873,1;3684;0;33310;2;59,9;99;6710;3684;2;8;0,2;2;3;0;0;0
18.03.2025;04:55;435;435;873,1;3761;0;33286;-3;61,4;101;6697;3761;2;8;0,2;2;3;0;0;0
18.03.2025;05:00;435;435;873,1;3765;0;33285;-3;61,4;99;6705;3765;2;8;0,2;2;3;0;0;0
18.03.2025;05:05;435;435;873,1;3690;0;33262;1;59,9;102;6702;3690;2;8;0,2;2;3;0;0;0
18.03.2025;05:10;435;435;873,1;3680;0;33193;4;59,9;106;6687;3680;2;8;0,2;2;3;0;0;0
18.03.2025;05:15;435;435;873,1;3698;0;33198;4;59,9;106;6687;3698;2;8;0,2;2;3;0;0;0
18.03.2025;05:20;435;435;874,1;3684;0;33334;4;59,9;101;6715;3684;2;8;0,2;2;3;0;0;0
18.03.2025;05:25;435;435;872,2;3611;0;33308;12;58,5;109;6708;3611;2;8;0,2;2;3;0;0;0
18.03.2025;05:30;435;435;874,1;3615;0;33306;6;58,4;99;6708;3615;2;8;0,2;2;3;0;0;0
18.03.2025;05:35;435;435;873,1;3607;0;33160;6;58,4;101;6679;3605;2;8;0,2;2;3;0;0;0
18.03.2025;05:40;435;435;873,1;3709;0;33107;0;59,9;95;6666;3709;2;8;0,2;2;3;0;0;0
18.03.2025;05:45;435;435;873,1;3688;0;32975;-4;59,9;97;6640;3688;2;8;0,2;2;3;0;0;0
18.03.2025;05:50;435;435;872,2;3692;0;33112;-6;59,9;99;6666;3692;2;8;0,2;2;3;0;0;0
18.03.2025;05:55;435;435;873,1;3701;0;33064;-6;59,9;94;6656;3701;2;8;0,2;2;3;0;0;0
18.03.2025;06:00;435;435;872,2;3676;0;33275;3;59,9;101;6700;3676;2;8;0,2;2;3;0;0;0
18.03.2025;06:05;435;435;874,1;3622;0;33079;1;58,5;99;6661;3622;2;8;0,2;2;3;0;0;0
18.03.2025;06:10;435;435;873,1;3607;0;32975;-6;58,4;95;6643;3607;2;8;0,2;2;3;0;0;0
18.03.2025;06:15;435;435;874,1;3601;0;33289;3;58,5;101;6702;3601;2;8;0,2;2;3;0;0;0
18.03.2025;06:20;435;435;874,1;3609;0;33302;3;58,4;99;6705;3609;2;8;0,2;2;3;0;0;0
18.03.2025;06:25;435;435;873,1;3620;0;33497;-3;58,4;89;6742;3620;2;8;0,2;2;3;0;0;0
18.03.2025;06:30;436;435;873,1;3595;0;33517;-4;58,4;94;6747;3603;2;8;0,2;2;3;0;0;0
18.03.2025;06:35;435;435;874,1;3605;0;33435;-2;58,4;90;6726;3605;2;8;0,2;2;3;0;0;0
18.03.2025;06:40;435;435;873,1;3597;0;33349;-2;58,4;95;6715;3597;2;8;0,2;2;3;0;0;0
18.03.2025;06:45;435;435;874,1;3603;0;33265;-7;58,4;87;6697;3603;2;8;0,2;2;3;0;0;0
18.03.2025;06:50;435;435;875,0;3613;0;33166;-4;58,4;90;6676;3613;2;8;0,2;2;3;0;0;0
18.03.2025;06:55;435;435;874,1;3599;0;33085;-10;58,4;80;6663;3599;2;8;0,2;2;3;0;0;0
18.03.2025;07:00;435;435;873,1;3591;0;33147;-9;58,4;87;6669;3591;2;8;0,2;2;3;0;0;0
18.03.2025;07:05;435;435;873,1;3541;0;33107;-5;56,9;82;6666;3541;2;8;0,2;2;3;0;0;0
18.03.2025;07:10;435;435;874,1;3534;0;33146;-6;56,9;89;6671;3534;2;8;0,2;2;3;0;0;0
18.03.2025;07:15;435;435;874,1;3522;0;33460;1;56,9;87;6742;3522;2;8;0,2;2;3;0;0;0
18.03.2025;07:20;435;435;875,0;3522;0;33512;8;56,9;94;6749;3522;2;8;0,2;2;3;0;0;0
18.03.2025;07:25;436;435;873,1;3547;0;33509;10;56,9;97;6744;3547;2;8;0,2;2;3;0;0;0
18.03.2025;07:30;435;435;874,1;3547;0;33528;6;56,9;95;6752;3547;2;8;0,2;2;3;0;0;0
18.03.2025;07:35;435;435;875,0;3545;0;33269;5;56,9;90;6700;3545;2;8;0,2;2;3;0;0;0
18.03.2025;07:40;435;435;873,1;3609;0;33455;3;58,4;99;6736;3609;2;8;0,2;2;3;0;0;0
18.03.2025;07:45;434;435;874,1;3613;0;33341;2;58,4;97;6713;3613;2;8;0,2;2;3;0;0;0
18.03.2025;07:50;435;435;875,0;3457;0;33286;13;55,5;94;6705;3457;2;8;0,2;2;3;0;0;0
18.03.2025;07:55;437;435;870,4;3873;0;33322;-20;64,4;94;6710;3873;2;8;0,2;2;3;0;0;0
18.03.2025;08:00;435;435;873,1;4138;0;33336;-27;69,0;102;6713;4138;2;8;0,2;2;3;0;0;0
18.03.2025;08:05;434;435;874,1;3717;0;33168;1;60,5;102;6676;3717;2;8;0,2;2;3;0;0;0
18.03.2025;08:10;435;435;873,1;3565;0;33532;13;57,4;104;6752;3565;2;8;0,2;2;3;0;0;0
18.03.2025;08:15;435;435;874,1;3476;0;33225;13;55,9;101;6687;3476;2;8;0,2;2;3;0;0;0
18.03.2025;08:20;435;435;874,1;3482;0;33158;14;56,0;102;6671;3482;2;8;0,2;2;3;0;0;0
18.03.2025;08:25;435;435;875,0;3502;0;33197;13;55,9;99;6684;3502;2;8;0,2;2;3;0;0;0
18.03.2025;08:30;435;435;873,1;3482;0;33564;22;56,0;102;6760;3482;2;8;0,2;2;3;0;0;0
18.03.2025;08:35;436;435;873,1;3480;0;33109;-20;55,9;66;6663;3480;2;8;0,2;2;3;0;0;0
18.03.2025;08:40;435;435;873,1;3480;0;33171;-18;55,9;66;6674;3480;2;8;0,2;2;3;0;0;0
18.03.2025;08:45;435;435;873,1;3486;0;33473;-15;56,0;71;6739;3486;2;8;0,2;2;3;0;0;0
18.03.2025;08:50;435;435;873,1;3470;0;33294;-15;55,9;73;6700;3470;2;8;0,2;2;3;0;0;0
18.03.2025;08:55;435;435;874,1;3484;0;33187;-18;56,0;68;6679;3484;2;8;0,2;2;3;0;0;0
18.03.2025;09:00;435;435;873,1;3476;0;33052;-23;55,9;63;6653;3476;2;8;0,2;2;3;0;0;0
18.03.2025;09:05;435;435;874,1;3403;0;33085;-18;54,4;66;6658;3403;2;8;0,2;2;3;0;0;0
18.03.2025;09:10;435;435;875,0;3393;0;33250;-14;54,4;68;6687;3393;2;8;0,2;2;3;0;0;0
18.03.2025;09:15;436;435;873,1;3476;0;33094;-22;55,9;66;6656;3476;2;8;0,2;2;3;0;0;0
18.03.2025;09:20;435;435;874,1;3488;0;33090;-22;55,9;63;6658;3488;2;8;0,2;2;3;0;0;0
18.03.2025;09:25;435;435;873,1;3494;0;33294;-15;55,9;68;6705;3494;2;8;0,2;2;3;0;0;0
18.03.2025;09:30;435;435;874,1;3478;0;33182;-18;55,9;68;6684;3478;2;8;0,2;2;3;0;0;0
18.03.2025;09:35;435;435;874,1;3490;0;33110;-20;55,9;64;6666;3490;2;8;0,2;2;3;0;0;0
18.03.2025;09:40;435;435;873,1;3405;0;33419;-9;54,4;71;6723;3405;2;8;0,2;2;3;0;0;0
18.03.2025;09:45;435;435;873,1;3399;0;33151;-12;54,4;68;6676;3399;2;8;0,2;2;3;0;0;0
18.03.2025;09:50;435;435;874,1;3423;0;33038;-12;54,4;66;6650;3423;2;8;0,2;2;3;0;0;0
18.03.2025;09:55;435;435;873,1;3403;0;33455;-7;54,4;73;6736;3403;2;8;0,2;2;3;0;0;0
18.03.2025;10:00;435;435;875,0;3395;0;33165;2;54,4;82;6674;3395;2;8;0,3;2;3;0;0;0
18.03.2025;10:05;435;435;873,1;3334;0;33574;-42;54,4;68;6744;3334;2;8;0,3;2;3;0;0;0
18.03.2025;10:10;435;435;873,1;3486;0;33135;-19;55,9;66;6671;3486;2;8;0,3;2;3;0;0;0
18.03.2025;10:15;435;435;873,1;3464;0;33175;13;55,9;101;6676;3464;2;8;0,3;2;3;0;0;0
18.03.2025;10:20;435;435;873,1;3389;0;33410;13;54,4;95;6723;3389;2;8;0,3;2;3;0;0;0
18.03.2025;10:25;435;435;873,1;3403;0;33312;11;54,4;92;6705;3403;2;8;0,3;2;3;0;0;0
18.03.2025;10:30;435;435;873,1;3397;0;33396;13;54,4;94;6723;3397;2;8;0,3;2;3;0;0;0
18.03.2025;10:35;435;435;872,2;3399;0;33325;18;54,4;99;6708;3399;2;8;0,3;2;3;0;0;0
18.03.2025;10:40;435;435;873,1;3306;0;33158;13;52,9;90;6671;3306;2;8;0,3;2;3;0;0;0
18.03.2025;10:45;435;435;872,2;3334;0;32943;10;52,9;85;6627;3334;2;8;0,3;2;3;0;0;0
18.03.2025;10:50;435;435;873,1;3348;0;32724;-6;52,9;66;6585;3348;2;8;0,3;2;3;0;0;0
18.03.2025;10:55;435;435;873,1;3413;0;33245;-1;54,4;80;6689;3413;2;8;0,4;2;3;0;0;0
18.03.2025;11:00;435;435;872,2;3405;0;33295;4;54,4;82;6705;3405;2;8;0,4;2;3;0;0;0
18.03.2025;11:05;435;435;873,1;3393;0;33341;3;54,4;85;6710;3393;2;8;0,4;2;3;0;0;0
18.03.2025;11:10;435;435;872,2;3380;0;33400;6;54,4;89;6723;3380;2;8;0,4;2;3;0;0;0
18.03.2025;11:15;435;435;872,2;3393;0;33573;8;54,4;85;6760;3393;2;8;0,4;2;3;0;0;0
18.03.2025;11:20;435;435;873,1;3397;0;32934;-6;54,4;75;6627;3397;2;8;0,4;2;3;0;0;0
18.03.2025;11:25;435;435;872,2;3308;0;32912;4;52,9;82;6622;3308;2;8;0,4;2;3;0;0;0
18.03.2025;11:30;435;435;872,2;3320;0;33336;6;52,9;85;6708;3320;2;8;0,4;2;3;0;0;0
18.03.2025;11:35;435;435;873,1;3310;0;33409;15;52,9;94;6723;3310;2;8;0,4;2;3;0;0;0
18.03.2025;11:40;435;435;873,1;3324;0;33360;10;52,9;85;6715;3314;2;8;0,4;2;3;0;0;0
18.03.2025;11:45;435;435;873,1;3316;0;33367;11;52,9;85;6715;3316;2;8;0,5;2;3;0;0;0
18.03.2025;11:50;435;435;872,2;3314;0;33696;4;52,9;78;6778;3314;2;8;0,5;2;3;0;0;0
18.03.2025;11:55;435;435;872,2;3318;0;32994;-6;52,9;71;6635;3318;2;8;0,5;2;3;0;0;0
18.03.2025;12:00;435;435;871,3;3320;0;33264;1;52,9;78;6695;3320;2;8;0,5;2;3;0;0;0
18.03.2025;12:05;435;435;871,3;3318;0;33185;-6;52,9;71;6676;3318;2;8;0,5;2;3;0;0;0
18.03.2025;12:10;435;435;871,3;3314;0;33210;-1;52,9;78;6684;3314;2;8;0,5;2;3;0;0;0
18.03.2025;12:15;435;435;873,1;3312;0;33501;4;52,9;75;6742;3312;2;8;0,5;2;3;0;0;0
18.03.2025;12:20;434;435;871,3;3350;0;33414;2;52,9;59;6721;3350;2;8;0,5;2;3;0;0;0
18.03.2025;12:25;434;435;872,2;3243;0;33514;8;51,4;73;6742;3243;2;8;0,5;2;3;0;0;0
18.03.2025;12:30;435;435;872,2;3216;0;33392;4;51,4;73;6718;3216;2;8;0,5;2;3;0;0;0
18.03.2025;12:35;435;435;872,2;3235;0;33381;7;51,4;78;6715;3235;2;8;0,5;2;3;0;0;0
18.03.2025;12:40;435;435;871,3;3235;0;33387;7;51,4;73;6718;3235;2;8;0,5;2;3;0;0;0
18.03.2025;12:45;435;435;872,2;3330;0;33201;16;51,4;85;6669;3330;2;8;0,5;2;3;0;0;0
18.03.2025;12:50;435;435;872,2;3235;0;33820;-67;51,4;2;6796;3235;2;8;0,5;2;3;0;0;0
18.03.2025;12:55;435;435;871,3;3233;0;33638;-34;51,4;38;6765;3233;2;8;0,5;2;3;0;0;0
18.03.2025;13:00;435;435;871,3;3229;0;33725;-38;51,4;30;6781;3229;2;8;0,5;2;3;0;0;0
18.03.2025;13:05;435;435;871,3;3229;0;33718;-32;51,4;38;6783;3229;2;8;0,5;2;3;0;0;0
18.03.2025;13:10;435;435;871,3;3233;0;33607;-31;51,4;36;6762;3233;2;8;0,5;2;3;0;0;0
18.03.2025;13:15;435;435;872,2;3237;0;33242;-26;51,4;43;6684;3235;2;8;0,6;2;3;0;0;0
18.03.2025;13:20;435;435;872,2;3231;0;33180;-24;51,4;47;6674;3231;2;8;0,6;2;3;0;0;0
18.03.2025;13:25;435;435;871,3;3233;0;33077;-21;51,4;50;6653;3233;2;8;0,6;2;3;0;0;0
18.03.2025;13:30;435;435;872,2;3233;0;33554;-18;51,4;49;6749;3233;2;8;0,6;2;3;0;0;0
18.03.2025;13:35;435;435;871,3;3239;0;33593;6;51,4;69;6744;3239;2;8;0,6;2;3;0;0;0
18.03.2025;13:40;435;435;871,3;3150;0;33214;-8;49,9;57;6684;3150;2;8;0,6;2;3;0;0;0
18.03.2025;13:45;435;435;871,3;3148;0;33190;-3;49,9;59;6679;3148;2;8;0,6;2;3;0;0;0
18.03.2025;13:50;435;435;871,3;3160;0;33211;-4;49,9;57;6684;3160;2;8;0,6;2;3;0;0;0
18.03.2025;13:55;435;435;871,3;3162;0;33212;-7;49,9;59;6679;3162;2;8;0,6;2;3;0;0;0
18.03.2025;14:00;435;435;871,3;3245;0;33207;-9;51,4;61;6684;3245;2;8;0,6;2;3;0;0;0
18.03.2025;14:05;435;435;871,3;3245;0;33156;-13;51,4;57;6671;3245;2;8;0,6;2;3;0;0;0
18.03.2025;14:10;435;435;871,3;3243;0;33102;-12;51,4;57;6661;3243;2;8;0,6;2;3;0;0;0
18.03.2025;14:15;435;435;871,3;3162;0;33516;-2;49,9;64;6742;3162;2;8;0,6;2;3;0;0;0
18.03.2025;14:20;435;435;871,3;3160;0;33287;-4;49,9;59;6697;3160;2;8;0,6;2;3;0;0;0
