Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
18.03.2025;14:25;435;435;871,3;3144;0;33158;-5;49,9;61;6669;3144;2;8;0,7;2;3;0;0;0
18.03.2025;14:30;435;435;871,3;3150;0;33197;-8;49,9;59;6679;3150;2;8;0,7;2;3;0;0;0
18.03.2025;14:35;435;435;870,4;3154;0;33148;-8;49,9;57;6666;3154;2;8;0,7;2;3;0;0;0
18.03.2025;14:40;435;435;871,3;3162;0;33076;-8;49,9;57;6656;3162;2;8;0,7;2;3;0;0;0
18.03.2025;14:45;435;435;870,4;3150;0;33244;-4;49,9;59;6687;3150;2;8;0,7;2;3;0;0;0
18.03.2025;14:50;435;435;870,4;3056;0;33197;-8;48,4;54;6676;3056;2;8;0,7;2;3;0;0;0
18.03.2025;14:55;435;435;870,4;3056;0;33099;-3;48,4;57;6661;3056;2;8;0,7;2;3;0;0;0
18.03.2025;15:00;436;435;870,4;3063;0;33078;1;48,4;64;6658;3063;2;8;0,7;2;3;0;0;0
18.03.2025;15:05;435;435;870,4;3139;0;33130;-8;49,9;56;6663;3139;2;8;0,7;2;3;0;0;0
18.03.2025;15:10;435;435;870,4;3241;0;33097;-13;51,4;56;6661;3241;2;8;0,7;2;3;0;0;0
18.03.2025;15:15;435;435;870,4;3235;0;33304;-11;51,4;57;6697;3235;2;8;0,7;2;3;0;0;0
18.03.2025;15:20;435;435;870,4;3150;0;33136;-8;49,9;56;6666;3150;2;8;0,7;2;3;0;0;0
18.03.2025;15:25;435;435;871,3;3133;0;33175;-10;49,9;56;6674;3133;2;8;0,7;2;3;0;0;0
18.03.2025;15:30;436;435;869,4;3233;0;33129;-13;51,4;57;6666;3233;2;8;0,8;2;3;0;0;0
18.03.2025;15:35;436;435;869,4;3387;0;33035;-22;54,4;57;6650;3387;2;8;0,8;2;3;0;0;0
18.03.2025;15:40;435;435;870,4;3545;0;33001;-23;56,9;66;6643;3545;2;8;0,8;2;3;0;0;0
18.03.2025;15:45;436;435;869,4;3678;0;33214;-20;59,9;82;6692;3678;2;8;0,8;2;3;0;0;0
18.03.2025;15:50;436;435;868,5;3850;0;33136;-22;63,0;87;6674;3850;2;8;0,8;2;3;0;0;0
18.03.2025;15:55;436;435;868,5;4065;0;33390;-13;67,5;115;6729;4065;2;8;0,8;2;3;0;0;0
18.03.2025;16:00;436;435;868,5;4132;0;33452;-20;69,0;108;6742;4132;2;8;0,8;2;3;0;0;0
18.03.2025;16:05;436;435;868,5;4179;0;33073;-29;70,5;113;6663;4179;2;8;0,7;2;3;0;0;0
18.03.2025;16:10;435;435;866,7;4249;0;33173;-20;72,0;125;6687;4249;2;8;0,8;2;3;0;0;0
18.03.2025;16:15;436;435;867,6;4332;0;33190;-29;73,5;127;6687;4332;2;8;0,7;2;3;0;0;0
18.03.2025;16:20;435;435;866,7;4397;0;33508;-10;75,0;139;6755;4397;2;8;0,7;2;3;0;0;0
18.03.2025;16:25;435;435;864,8;4385;0;33141;-16;75,0;144;6679;4385;2;8;0,7;2;3;0;0;0
18.03.2025;16:30;435;435;864,8;4387;0;33236;-15;75,0;142;6697;4387;2;8;0,7;2;3;0;0;0
18.03.2025;16:35;435;435;865,7;4397;0;33178;-15;75,0;142;6687;4397;2;8;0,7;2;3;0;0;0
18.03.2025;16:40;435;435;865,7;4395;0;33141;-21;75,0;135;6679;4395;2;8;0,7;2;3;0;0;0
18.03.2025;16:45;435;435;866,7;4393;0;33145;-10;75,0;151;6684;4393;2;8;0,7;2;3;0;0;0
18.03.2025;16:50;435;435;866,7;4383;0;33083;-15;75,0;142;6666;4383;2;8;0,7;2;3;0;0;0
18.03.2025;16:55;435;435;867,6;4393;0;33143;-13;75,0;144;6682;4393;2;8;0,7;2;3;0;0;0
18.03.2025;17:00;435;435;867,6;4395;0;33075;-11;75,0;142;6666;4395;2;8;0,7;2;3;0;0;0
18.03.2025;17:05;435;435;867,6;4393;0;33198;-8;75,0;146;6695;4393;2;8;0,7;2;3;0;0;0
18.03.2025;17:10;435;435;868,5;4332;0;33266;-2;73,5;151;6708;4332;2;8;0,7;2;3;0;0;0
18.03.2025;17:15;435;435;867,6;4326;0;33285;0;73,5;151;6708;4326;2;8;0,7;2;3;0;0;0
18.03.2025;17:20;435;435;868,5;4334;0;33486;3;73,5;151;6752;4334;2;8;0,7;2;3;0;0;0
18.03.2025;17:25;435;435;867,6;4288;0;33257;1;72,5;151;6700;4288;2;8;0,7;2;3;0;0;0
18.03.2025;17:30;435;435;868,5;4284;0;33324;0;72,5;149;6718;4284;2;8;0,7;2;3;0;0;0
18.03.2025;17:35;435;435;868,5;4209;0;33335;5;71,0;149;6721;4209;2;8;0,7;2;3;0;0;0
18.03.2025;17:40;435;435;868,5;4140;0;33220;5;69,5;139;6697;4140;2;8;0,7;2;3;0;0;0
18.03.2025;17:45;435;435;869,4;4138;0;33290;8;69,5;146;6710;4138;2;8;0,7;2;3;0;0;0
18.03.2025;17:50;435;435;869,4;4071;0;33241;10;68,0;139;6700;4071;2;8;0,7;2;3;0;0;0
18.03.2025;17:55;435;435;869,4;4071;0;33265;15;68,0;142;6708;4071;2;8;0,7;2;3;0;0;0
18.03.2025;18:00;435;435;869,4;4095;0;32986;8;68,0;141;6650;4095;2;8;0,7;2;3;0;0;0
18.03.2025;18:05;435;435;869,4;4085;0;32934;1;68,0;132;6637;4085;2;8;0,7;2;3;0;0;0
18.03.2025;18:10;435;435;869,4;4002;0;32895;2;66,5;128;6630;4002;2;8;0,7;2;3;0;0;0
18.03.2025;18:15;435;435;869,4;3996;0;33085;12;66,5;137;6666;3996;2;8;0,7;2;3;0;0;0
18.03.2025;18:20;434;435;869,4;3935;0;33033;22;65,0;144;6656;3935;2;8;0,6;2;3;0;0;0
18.03.2025;18:25;435;435;870,4;3927;0;33000;20;65,0;142;6645;3927;2;8;0,6;2;3;0;0;0
18.03.2025;18:30;435;435;870,4;3871;0;33000;26;63,5;139;6650;3871;2;8;0,6;2;3;0;0;0
18.03.2025;18:35;435;435;870,4;3883;0;32981;15;63,5;130;6643;3883;2;8;0,6;2;3;0;0;0
18.03.2025;18:40;435;435;870,4;3852;0;32963;15;63,5;128;6643;3852;2;8;0,6;2;3;0;0;0
18.03.2025;18:45;435;435;870,4;3848;0;33110;21;63,5;137;6671;3848;2;8;0,6;2;3;0;0;0
18.03.2025;18:50;435;435;870,4;3867;0;33098;20;63,5;135;6666;3867;2;8;0,6;2;3;0;0;0
18.03.2025;18:55;435;435;870,4;3861;0;33076;22;63,5;137;6663;3861;2;8;0,6;2;3;0;0;0
18.03.2025;19:00;435;435;869,4;3869;0;33058;12;63,5;125;6658;3869;2;8;0,6;2;3;0;0;0
18.03.2025;19:05;435;435;870,4;3790;0;33225;23;61,9;128;6695;3790;2;8;0,6;2;3;0;0;0
18.03.2025;19:10;435;435;870,4;3788;0;33276;20;61,9;132;6705;3788;2;8;0,6;2;3;0;0;0
18.03.2025;19:15;435;435;870,4;3792;0;33333;21;61,9;125;6715;3784;2;8;0,6;2;3;0;0;0
18.03.2025;19:20;435;435;870,4;3777;0;33321;21;61,9;128;6713;3777;2;8;0,5;2;3;0;0;0
18.03.2025;19:25;435;435;871,3;3792;0;33365;21;61,9;128;6718;3792;2;8;0,5;2;3;0;0;0
18.03.2025;19:30;435;435;870,4;3790;0;33480;27;61,9;132;6742;3790;2;8;0,5;2;3;0;0;0
18.03.2025;19:35;435;435;870,4;3788;0;33468;24;61,9;127;6742;3788;2;8;0,5;2;3;0;0;0
18.03.2025;19:40;435;435;870,4;3784;0;33480;26;61,9;132;6742;3784;2;8;0,5;2;3;0;0;0
18.03.2025;19:45;435;435;871,3;3786;0;33518;24;61,9;128;6749;3786;2;8;0,5;2;3;0;0;0
18.03.2025;19:50;435;435;870,4;3777;0;33561;22;61,9;128;6760;3777;2;8;0,5;2;3;0;0;0
18.03.2025;19:55;435;435;870,4;3786;0;33626;23;61,9;130;6773;3786;2;8;0,5;2;3;0;0;0
18.03.2025;20:00;435;435;870,4;3782;0;33646;22;61,9;128;6775;3782;2;8;0,5;2;3;0;0;0
18.03.2025;20:05;435;435;870,4;3777;0;33662;24;61,9;128;6781;3777;2;8;0,5;2;3;0;0;0
18.03.2025;20:10;435;435;871,3;3786;0;33675;27;61,9;135;6783;3786;2;8;0,5;2;3;0;0;0
18.03.2025;20:15;435;435;870,4;3784;0;33741;-57;62,0;47;6791;3784;2;8;0,5;2;3;0;0;0
18.03.2025;20:20;435;435;870,4;3790;0;33736;-57;61,9;47;6791;3790;2;8;0,5;2;3;0;0;0
18.03.2025;20:25;435;435;870,4;3782;0;33750;-57;61,9;47;6791;3782;2;8;0,5;2;3;0;0;0
18.03.2025;20:30;435;435;870,4;3782;0;33767;-85;61,9;21;6794;3782;2;8;0,5;2;3;0;0;0
18.03.2025;20:35;435;435;870,4;3784;0;33444;-15;61,9;92;6731;3784;2;8;0,5;2;3;0;0;0
18.03.2025;20:40;435;435;870,4;3786;0;33453;-9;61,9;97;6734;3786;2;8;0,5;2;3;0;0;0
18.03.2025;20:45;435;435;871,3;3782;0;33440;-6;61,9;99;6731;3782;2;8;0,5;2;3;0;0;0
18.03.2025;20:50;436;435;872,2;3848;0;33448;-12;63,4;99;6736;3848;2;8;0,5;2;3;0;0;0
18.03.2025;20:55;435;435;871,3;3854;0;33498;-4;63,4;108;6744;3854;2;8;0,5;2;3;0;0;0
18.03.2025;21:00;435;435;870,4;3919;0;33743;-13;64,9;102;6796;3919;2;8;0,5;2;3;0;0;0
18.03.2025;21:05;435;435;870,4;3925;0;33682;-54;64,9;61;6778;3925;2;8;0,5;2;3;0;0;0
18.03.2025;21:10;435;435;870,4;3929;0;33720;-55;64,9;59;6786;3929;2;8;0,5;2;3;0;0;0
18.03.2025;21:15;435;435;870,4;3856;0;33751;-52;63,5;57;6788;3856;2;8;0,5;2;3;0;0;0
18.03.2025;21:20;435;435;870,4;3850;0;33758;-50;63,5;59;6794;3850;2;8;0,5;2;3;0;0;0
18.03.2025;21:25;435;435;871,3;3844;0;33734;-153;63,4;-43;6781;3844;2;8;0,5;2;3;0;0;0
18.03.2025;21:30;436;435;870,4;3938;0;33748;-158;64,9;-42;6786;3938;2;8;0,5;2;3;0;0;0
18.03.2025;21:35;436;435;870,4;3994;0;33823;-232;66,4;-109;6788;3994;2;8;0,5;2;3;0;0;0
18.03.2025;21:40;435;435;870,4;3992;0;33791;-236;66,4;-113;6786;3992;2;8;0,5;2;3;0;0;0
18.03.2025;21:45;435;435;871,3;4000;0;33818;-234;66,4;-111;6794;4000;2;8;0,5;2;3;0;0;0
18.03.2025;21:50;436;435;870,4;4002;0;33708;-233;66,4;-113;6770;4002;2;8;0,4;2;3;0;0;0
18.03.2025;21:55;435;435;870,4;4073;0;33736;-240;68,0;-109;6775;4073;2;8;0,4;2;3;0;0;0
18.03.2025;22:00;436;435;870,4;4079;0;33766;-235;68,0;-109;6783;4079;2;8;0,5;2;3;0;0;0
18.03.2025;22:05;435;435;870,4;4075;0;33789;-231;68,0;-108;6786;4075;2;8;0,5;2;3;0;0;0
18.03.2025;22:10;436;435;869,4;4126;0;33813;-238;69,4;-109;6794;4126;2;8;0,5;2;3;0;0;0
18.03.2025;22:15;435;435;870,4;4162;0;33773;-304;69,4;-175;6778;4162;2;8;0,5;2;3;0;0;0
18.03.2025;22:20;435;435;869,4;4128;0;33735;-313;69,4;-184;6770;4128;2;8;0,5;2;3;0;0;0
18.03.2025;22:25;435;435;870,4;4124;0;33667;-309;69,4;-174;6755;4124;2;8;0,5;2;3;0;0;0
18.03.2025;22:30;435;435;870,4;4144;0;33690;-310;69,4;-179;6762;4144;2;8;0,5;2;3;0;0;0
18.03.2025;22:35;435;435;870,4;4138;0;33711;-304;69,4;-174;6765;4138;2;8;0,5;2;3;0;0;0
18.03.2025;22:40;435;435;870,4;4213;0;33661;-314;70,9;-175;6760;4213;2;8;0,5;2;3;0;0;0
18.03.2025;22:45;435;435;870,4;4215;0;33696;-310;70,9;-174;6765;4215;2;8;0,5;2;3;0;0;0
18.03.2025;22:50;435;435;869,4;4205;0;33683;-308;70,9;-172;6765;4205;2;8;0,5;2;3;0;0;0
18.03.2025;22:55;435;435;869,4;4221;0;33705;-277;70,9;-139;6770;4221;2;8;0,4;2;3;0;0;0
18.03.2025;23:00;435;435;869,4;4215;0;33739;-278;70,9;-141;6775;4215;2;8;0,4;2;3;0;0;0
18.03.2025;23:05;435;435;870,4;4274;0;33695;-282;72,5;-139;6765;4274;2;8;0,4;2;3;0;0;0
18.03.2025;23:10;435;435;870,4;4268;0;33691;-281;72,4;-137;6768;4268;2;8;0,4;2;3;0;0;0
18.03.2025;23:15;436;435;870,4;4276;0;33690;-285;72,5;-139;6765;4276;2;8;0,4;2;3;0;0;0
18.03.2025;23:20;436;435;870,4;4270;0;33710;-282;72,4;-139;6770;4270;2;8;0,4;2;3;0;0;0
18.03.2025;23:25;435;435;870,4;4278;0;33679;-286;72,4;-141;6762;4278;2;8;0,4;2;3;0;0;0
18.03.2025;23:30;435;435;870,4;4332;0;33726;-291;73,9;-139;6770;4332;2;8;0,4;2;3;0;0;0
18.03.2025;23:35;435;435;870,4;4341;0;33721;-284;73,9;-137;6773;4341;2;8;0,4;2;3;0;0;0
18.03.2025;23:40;435;435;869,4;4351;0;33637;-149;74,0;-3;6765;4351;2;8;0,4;2;3;0;0;0
18.03.2025;23:45;435;435;869,4;4341;0;33633;-149;73,9;0;6765;4341;2;8;0,4;2;3;0;0;0
18.03.2025;23:50;435;435;869,4;4349;0;33644;-141;74,0;7;6770;4349;2;8;0,4;2;3;0;0;0
18.03.2025;23:55;436;435;869,4;4345;0;33650;-152;73,9;-2;6770;4345;2;8;0,4;2;3;0;0;0
19.03.2025;00:00;435;435;870,4;4411;0;33644;-149;75,5;5;6768;4418;2;8;0,4;2;3;0;0;0
19.03.2025;00:05;435;435;869,4;4407;0;33646;-154;75,5;2;6770;4407;2;8;0,4;2;3;0;0;0
19.03.2025;00:10;435;435;869,4;4409;0;33655;-150;75,5;9;6770;4407;2;8;0,4;2;3;0;0;0
19.03.2025;00:15;435;435;870,4;4407;0;33646;-148;75,5;9;6770;4407;2;8;0,4;2;3;0;0;0
19.03.2025;00:20;435;435;870,4;4424;0;33623;-147;75,5;9;6765;4424;2;8;0,4;2;3;0;0;0
19.03.2025;00:25;436;435;869,4;4407;0;33586;-149;75,5;3;6752;4407;2;8;0,4;2;3;0;0;0
19.03.2025;00:30;436;435;869,4;4411;0;33588;-92;75,5;61;6762;4411;2;8;0,4;2;3;0;0;0
19.03.2025;00:35;435;435;870,4;4399;0;33581;-87;75,5;68;6762;4399;2;8;0,4;2;3;0;0;0
19.03.2025;00:40;435;435;869,4;4476;0;33568;-95;77,0;66;6760;4476;2;8;0,4;2;3;0;0;0
19.03.2025;00:45;436;435;870,4;4478;0;33573;-96;76,9;64;6757;4478;2;8;0,4;2;3;0;0;0
19.03.2025;00:50;435;435;870,4;4466;0;33555;-75;77,0;87;6760;4466;2;8;0,4;2;3;0;0;0
19.03.2025;00:55;435;435;869,4;4468;0;33621;-69;77,0;90;6773;4468;2;8;0,4;2;3;0;0;0
19.03.2025;01:00;435;435;869,4;4462;0;33647;-73;77,0;89;6775;4462;2;8;0,4;2;3;0;0;0
19.03.2025;01:05;435;435;870,4;4478;0;33720;-75;77,0;82;6786;4478;2;8;0,4;2;3;0;0;0
19.03.2025;01:10;435;435;869,4;4470;0;33754;-68;77,0;92;6796;4470;2;8;0,4;2;3;0;0;0
19.03.2025;01:15;435;435;869,4;4476;0;33712;-70;77,0;87;6786;4476;2;8;0,4;2;3;0;0;0
19.03.2025;01:20;436;435;869,4;4476;0;33711;-73;77,0;83;6786;4476;2;8;0,4;2;3;0;0;0
19.03.2025;01:25;435;435;868,5;4543;0;33705;-76;78,4;87;6786;4543;2;8;0,4;2;3;0;0;0
19.03.2025;01:30;435;435;869,4;4535;0;33702;-78;78,4;85;6783;4535;2;8;0,4;2;3;0;0;0
19.03.2025;01:35;435;435;869,4;4537;0;33708;-77;78,4;85;6788;4537;2;8;0,4;2;3;0;0;0
19.03.2025;01:40;435;435;869,4;4470;0;33746;-70;77,2;87;6794;4470;2;8;0,4;2;3;0;0;0
19.03.2025;01:45;435;435;870,4;4476;0;33730;-75;77,0;82;6794;4476;2;8;0,4;2;3;0;0;0
19.03.2025;01:50;436;435;870,4;4484;0;33722;-106;77,0;50;6786;4484;2;8;0,4;2;3;0;0;0
19.03.2025;01:55;435;435;869,4;4470;0;33743;-105;77,0;50;6788;4470;2;8;0,4;2;3;0;0;0
19.03.2025;02:00;435;435;869,4;4466;0;33741;-106;77,0;52;6794;4466;2;8;0,4;2;3;0;0;0
19.03.2025;02:05;435;435;869,4;4476;0;33738;-139;77,0;23;6786;4476;2;8;0,4;2;3;0;0;0
19.03.2025;02:10;435;435;869,4;4515;0;33772;-182;78,4;-16;6791;4515;2;8;0,4;2;3;0;0;0
19.03.2025;02:15;435;435;869,4;4535;0;33803;-247;78,4;-83;6794;4535;2;8;0,4;2;3;0;0;0
19.03.2025;02:20;434;435;869,4;4474;0;33752;-276;77,0;-116;6781;4474;2;8;0,4;2;3;0;0;0
19.03.2025;02:25;435;435;869,4;4480;0;33774;-272;77,0;-109;6786;4480;2;8;0,4;2;3;0;0;0
19.03.2025;02:30;435;435;870,4;4454;0;33779;-277;77,0;-116;6791;4454;2;8;0,4;2;3;0;0;0
19.03.2025;02:35;435;435;870,4;4480;0;33773;-275;77,0;-113;6786;4480;2;8;0,4;2;3;0;0;0
19.03.2025;02:40;435;435;869,4;4462;0;33768;-273;77,0;-113;6786;4462;2;8;0,4;2;3;0;0;0
19.03.2025;02:45;435;435;870,4;4470;0;33763;-274;77,0;-115;6783;4470;2;8;0,4;2;3;0;0;0
19.03.2025;02:50;435;435;869,4;4472;0;33789;-272;77,0;-113;6788;4472;2;8;0,4;2;3;0;0;0
19.03.2025;02:55;435;435;869,4;4458;0;33800;-273;77,0;-109;6794;4458;2;8;0,4;2;3;0;0;0
19.03.2025;03:00;435;435;870,4;4411;0;33805;-270;75,5;-116;6791;4411;2;8;0,4;2;3;0;0;0
19.03.2025;03:05;435;435;870,4;4403;0;33851;-411;75,5;-259;6794;4403;2;8;0,4;2;3;0;0;0
19.03.2025;03:10;435;435;869,4;4405;0;33732;-444;75,5;-292;6765;4405;2;8;0,4;2;3;0;0;0
19.03.2025;03:15;435;435;869,4;4407;0;33780;-408;75,5;-253;6773;4405;2;8;0,4;2;3;0;0;0
19.03.2025;03:20;436;435;870,4;4411;0;33750;-403;75,5;-247;6773;4411;2;8;0,4;2;3;0;0;0
19.03.2025;03:25;435;435;869,4;4468;0;33765;-405;77,0;-247;6775;4468;2;8;0,4;2;3;0;0;0
19.03.2025;03:30;435;435;869,4;4468;0;33797;-407;77,0;-248;6781;4468;2;8;0,4;2;3;0;0;0
19.03.2025;03:35;435;435;870,4;4464;0;33692;-408;77,0;-248;6762;4464;2;8;0,4;2;3;0;0;0
19.03.2025;03:40;435;435;869,4;4399;0;33713;-406;75,5;-248;6762;4399;2;8;0,4;2;3;0;0;0
19.03.2025;03:45;434;435;870,4;4407;0;33693;-402;75,5;-243;6762;4407;2;8;0,4;2;3;0;0;0
19.03.2025;03:50;435;435;870,4;4349;0;33700;-399;74,0;-252;6760;4349;2;8;0,4;2;3;0;0;0
19.03.2025;03:55;435;435;870,4;4332;0;33691;-367;74,0;-217;6760;4332;2;8;0,4;2;3;0;0;0
19.03.2025;04:00;435;435;870,4;4349;0;33681;-368;74,0;-217;6760;4349;2;8;0,4;2;3;0;0;0
19.03.2025;04:05;435;435;870,4;4351;0;33726;-368;74,0;-219;6768;4351;2;8;0,4;2;3;0;0;0
19.03.2025;04:10;435;435;869,4;4405;0;33740;-375;75,5;-217;6773;4395;2;8;0,3;2;3;0;0;0
19.03.2025;04:15;435;435;870,4;4409;0;33730;-375;75,5;-222;6770;4409;2;8;0,3;2;3;0;0;0
19.03.2025;04:20;435;435;870,4;4401;0;33731;-372;75,5;-217;6770;4401;2;8;0,3;2;3;0;0;0
19.03.2025;04:25;435;435;869,4;4337;0;33724;-368;74,0;-219;6768;4337;2;8;0,3;2;3;0;0;0
19.03.2025;04:30;435;435;870,4;4341;0;33712;-372;74,0;-226;6762;4341;2;8;0,3;2;3;0;0;0
19.03.2025;04:35;435;435;870,4;4337;0;33710;-367;74,0;-220;6765;4337;2;8;0,3;2;3;0;0;0
19.03.2025;04:40;435;435;870,4;4343;0;33690;-364;74,0;-219;6762;4343;2;8;0,4;2;3;0;0;0
19.03.2025;04:45;435;435;870,4;4268;0;33713;-364;72,5;-222;6768;4268;2;8;0,4;2;3;0;0;0
19.03.2025;04:50;435;435;870,4;4266;0;33715;-364;72,5;-219;6762;4266;2;8;0,4;2;3;0;0;0
19.03.2025;04:55;435;435;870,4;4288;0;33685;-367;72,5;-222;6760;4288;2;8;0,4;2;3;0;0;0
19.03.2025;05:00;435;435;870,4;4349;0;33685;-366;73,9;-217;6762;4349;2;8;0,4;2;3;0;0;0
19.03.2025;05:05;435;435;869,4;4339;0;33704;-438;74,0;-290;6757;4339;2;8;0,4;2;3;0;0;0
19.03.2025;05:10;435;435;870,4;4324;0;33721;-438;73,9;-290;6757;4341;2;8;0,4;2;3;0;0;0
19.03.2025;05:15;435;435;870,4;4274;0;33725;-430;72,5;-285;6760;4274;2;8;0,4;2;3;0;0;0
19.03.2025;05:20;435;435;870,4;4270;0;33698;-399;72,5;-257;6760;4270;2;8;0,4;2;3;0;0;0
19.03.2025;05:25;435;435;870,4;4282;0;33569;-89;72,5;54;6755;4282;2;8;0,4;2;3;0;0;0
19.03.2025;05:30;435;435;870,4;4284;0;33574;-96;72,5;49;6760;4284;2;8;0,4;2;3;0;0;0
19.03.2025;05:35;435;435;871,3;4286;0;33578;-97;72,5;45;6760;4286;2;8;0,4;2;3;0;0;0
19.03.2025;05:40;435;435;870,4;4270;0;33573;-48;72,5;95;6762;4270;2;8;0,4;2;3;0;0;0
19.03.2025;05:45;435;435;870,4;4280;0;33680;-54;72,5;89;6778;4280;2;8;0,4;2;3;0;0;0
19.03.2025;05:50;435;435;870,4;4211;0;33341;-26;70,9;115;6718;4211;2;8;0,4;2;3;0;0;0
19.03.2025;05:55;435;435;870,4;4215;0;33377;-21;70,9;120;6723;4215;2;8;0,4;2;3;0;0;0
19.03.2025;06:00;435;435;870,4;4217;0;33364;-25;70,9;116;6726;4217;2;8;0,3;2;3;0;0;0
19.03.2025;06:05;435;435;870,4;4229;0;33382;-17;70,9;123;6731;4197;2;8;0,3;2;3;0;0;0
19.03.2025;06:10;435;435;871,3;4213;0;33362;-23;70,9;122;6721;4213;2;8;0,4;2;3;0;0;0
19.03.2025;06:15;436;435;870,4;4213;0;33232;-24;70,9;122;6695;4213;2;8;0,4;2;3;0;0;0
19.03.2025;06:20;435;435;870,4;4223;0;33209;-24;70,9;122;6692;4209;2;8;0,4;2;3;0;0;0
19.03.2025;06:25;435;435;870,4;4227;0;32927;-21;70,9;122;6635;4227;2;8;0,4;2;3;0;0;0
19.03.2025;06:30;436;435;870,4;4217;0;33246;9;70,9;148;6700;4217;2;8;0,4;2;3;0;0;0
19.03.2025;06:35;435;435;870,4;4205;0;33195;10;70,9;148;6692;4205;2;8;0,4;2;3;0;0;0
19.03.2025;06:40;435;435;871,3;4207;0;33118;8;70,9;149;6676;4207;2;8;0,4;2;3;0;0;0
19.03.2025;06:45;435;435;870,4;4207;0;32974;9;70,9;155;6645;4207;2;8;0,4;2;3;0;0;0
19.03.2025;06:50;435;435;870,4;4229;0;32890;10;70,9;151;6632;4229;2;8;0,4;2;3;0;0;0
19.03.2025;06:55;435;435;870,4;4215;0;33162;16;70,9;155;6687;4215;2;8;0,4;2;3;0;0;0
19.03.2025;07:00;435;435;870,4;4162;0;33226;16;69,5;155;6695;4162;2;8;0,4;2;3;0;0;0
19.03.2025;07:05;435;435;871,3;4160;0;33251;16;69,5;149;6700;4160;2;8;0,4;2;3;0;0;0
19.03.2025;07:10;435;435;871,3;4156;0;33221;16;69,5;151;6697;4156;2;8;0,4;2;3;0;0;0
19.03.2025;07:15;435;435;871,3;4132;0;33222;14;69,4;155;6695;4132;2;8;0,4;2;3;0;0;0
19.03.2025;07:20;435;435;871,3;4144;0;33382;20;69,4;156;6729;4144;2;8;0,4;2;3;0;0;0
19.03.2025;07:25;435;435;871,3;4122;0;33367;18;69,5;153;6729;4122;2;8;0,4;2;3;0;0;0
19.03.2025;07:30;435;435;871,3;4134;0;33361;18;69,4;151;6723;4134;2;8;0,4;2;3;0;0;0
19.03.2025;07:35;435;435;871,3;4148;0;33129;10;69,5;149;6676;4148;2;8;0,4;2;3;0;0;0
19.03.2025;07:40;435;435;871,3;4144;0;33303;16;69,4;153;6715;4144;2;8;0,4;2;3;0;0;0
19.03.2025;07:45;435;435;871,3;4140;0;33425;17;69,5;153;6734;4140;2;8;0,4;2;3;0;0;0
19.03.2025;07:50;435;435;871,3;4140;0;33355;19;69,4;151;6723;4140;2;8;0,4;2;3;0;0;0
19.03.2025;07:55;435;435;871,3;4069;0;33237;25;68,0;156;6702;4069;2;8;0,4;2;3;0;0;0
19.03.2025;08:00;436;435;868,5;4122;0;33180;1;69,2;132;6687;4122;2;8;0,4;2;3;0;0;0
19.03.2025;08:05;436;435;868,5;5084;0;33433;-27;93,5;196;6749;5084;2;8;0,4;2;3;0;0;0
19.03.2025;08:10;434;435;869,4;4652;0;33226;12;81,6;194;6700;4652;2;8;0,4;2;3;0;0;0
19.03.2025;08:15;434;435;870,4;4337;0;33281;23;74,0;175;6710;4337;2;8;0,4;2;3;0;0;0
19.03.2025;08:20;435;435;871,3;4221;0;33084;19;71,0;160;6671;4219;2;8;0,4;2;3;0;0;0
19.03.2025;08:25;435;435;871,3;4087;0;33146;21;68,0;155;6679;4087;2;8;0,4;2;3;0;0;0
19.03.2025;08:30;435;435;871,3;4069;0;33148;22;68,0;156;6684;4069;2;8;0,4;2;3;0;0;0
19.03.2025;08:35;435;435;870,4;4087;0;33091;21;68,0;151;6669;4087;2;8;0,4;2;3;0;0;0
19.03.2025;08:40;435;435;870,4;4067;0;33489;24;68,0;155;6752;4067;2;8;0,4;2;3;0;0;0
19.03.2025;08:45;435;435;870,4;4071;0;33281;16;68,0;144;6708;4071;2;8;0,4;2;3;0;0;0
19.03.2025;08:50;435;435;870,4;4002;0;33331;21;66,5;144;6718;4006;2;8;0,4;2;3;0;0;0
19.03.2025;08:55;436;435;870,4;4010;0;33422;22;66,5;146;6734;4010;2;8;0,4;2;3;0;0;0
19.03.2025;09:00;435;435;871,3;4091;0;33485;15;68,0;142;6747;4091;2;8;0,4;2;3;0;0;0
19.03.2025;09:05;435;435;870,4;4075;0;33234;13;68,0;144;6700;4075;2;8;0,4;2;3;0;0;0
19.03.2025;09:10;435;435;870,4;4095;0;33201;12;68,0;142;6692;4095;2;8;0,4;2;3;0;0;0
19.03.2025;09:15;435;435;870,4;4075;0;33686;-88;68,0;42;6783;4075;2;8;0,4;2;3;0;0;0
19.03.2025;09:20;435;435;870,4;4069;0;33415;-24;68,0;106;6734;4069;2;8;0,4;2;3;0;0;0
19.03.2025;09:25;435;435;870,4;4004;0;33221;-19;66,5;104;6692;4004;2;8;0,4;2;3;0;0;0
19.03.2025;09:30;435;435;870,4;4021;0;33201;-18;66,5;108;6692;4021;2;8;0,5;2;3;0;0;0
19.03.2025;09:35;435;435;870,4;4008;0;33364;-18;66,5;104;6718;4008;2;8;0,5;2;3;0;0;0
19.03.2025;09:40;435;435;870,4;3992;0;33369;-6;66,5;118;6723;3992;2;8;0,5;2;3;0;0;0
19.03.2025;09:45;435;435;870,4;4008;0;33477;-9;66,5;113;6744;4008;2;8;0,5;2;3;0;0;0
19.03.2025;09:50;435;435;870,4;3992;0;33186;-10;66,4;115;6687;3992;2;8;0,5;2;3;0;0;0
19.03.2025;09:55;436;435;869,4;4000;0;33274;-8;66,5;116;6708;4000;2;8;0,5;2;3;0;0;0
19.03.2025;10:00;436;435;870,4;3996;0;33471;-4;66,5;116;6742;3996;2;8;0,5;2;3;0;0;0
19.03.2025;10:05;435;435;870,4;4016;0;33150;-9;66,5;115;6676;4016;2;8;0,5;2;3;0;0;0
19.03.2025;10:10;435;435;870,4;4002;0;33191;-6;66,5;120;6687;4002;2;8;0,5;2;3;0;0;0
19.03.2025;10:15;436;435;870,4;4002;0;33262;-4;66,5;122;6705;4002;2;8;0,5;2;3;0;0;0
19.03.2025;10:20;435;435;870,4;4004;0;33274;-6;66,5;115;6705;4004;2;8;0,5;2;3;0;0;0
19.03.2025;10:25;435;435;870,4;4016;0;33357;-8;66,5;116;6723;4016;2;8;0,5;2;3;0;0;0
19.03.2025;10:30;435;435;870,4;4016;0;33439;-3;66,5;118;6739;4016;2;8;0,5;2;3;0;0;0
19.03.2025;10:35;435;435;870,4;4008;0;33176;-9;66,5;116;6684;4008;2;8;0,5;2;3;0;0;0
19.03.2025;10:40;435;435;870,4;4008;0;33576;-3;66,5;116;6765;4004;2;8;0,5;2;3;0;0;0
19.03.2025;10:45;435;435;870,4;3996;0;33372;-6;66,5;125;6723;3996;2;8;0,5;2;3;0;0;0
19.03.2025;10:50;435;435;870,4;3933;0;33567;-173;64,9;-56;6755;3933;2;8;0,5;2;3;0;0;0
19.03.2025;10:55;435;435;869,4;3935;0;33514;-42;65,0;73;6752;3935;2;8;0,5;2;3;0;0;0
19.03.2025;11:00;435;435;870,4;3929;0;33300;-24;65,0;89;6708;3929;2;8;0,5;2;3;0;0;0
19.03.2025;11:05;436;435;869,4;3946;0;33431;-25;65,0;90;6736;3946;2;8;0,6;2;3;0;0;0
19.03.2025;11:10;436;435;870,4;3942;0;33480;-21;65,0;95;6744;3942;2;8;0,6;2;3;0;0;0
19.03.2025;11:15;435;435;869,4;4002;0;33622;-17;66,4;108;6775;4004;2;8;0,6;2;3;0;0;0
19.03.2025;11:20;435;435;869,4;3992;0;33442;-27;66,4;97;6739;3992;2;8;0,6;2;3;0;0;0
19.03.2025;11:25;435;435;869,4;4000;0;33613;-158;66,4;-36;6762;4000;2;8;0,6;2;3;0;0;0
19.03.2025;11:30;435;435;870,4;3940;0;33495;-29;65,0;85;6744;3940;2;8;0,6;2;3;0;0;0
19.03.2025;11:35;435;435;869,4;3863;0;33467;-25;63,5;82;6742;3863;2;8;0,6;2;3;0;0;0
19.03.2025;11:40;436;435;869,4;3850;0;33450;-23;63,4;89;6739;3850;2;8;0,6;2;3;0;0;0
19.03.2025;11:45;436;435;869,4;3933;0;33478;-23;64,9;94;6744;3933;2;8;0,6;2;3;0;0;0
19.03.2025;11:50;436;435;868,5;4012;0;33495;-18;66,4;101;6752;4012;2;8;0,6;2;3;0;0;0
19.03.2025;11:55;435;435;869,4;4006;0;33736;-19;66,4;102;6796;4006;2;8;0,6;2;3;0;0;0
19.03.2025;12:00;435;435;869,4;3935;0;33161;-22;65,0;101;6682;3935;2;8;0,6;2;3;0;0;0
19.03.2025;12:05;435;435;869,4;3925;0;33467;-21;65,0;95;6744;3925;2;8;0,6;2;3;0;0;0
19.03.2025;12:10;435;435;869,4;3848;0;33176;-21;63,5;94;6687;3848;2;8;0,6;2;3;0;0;0
19.03.2025;12:15;435;435;869,4;3861;0;33620;-11;63,5;101;6770;3861;2;8;0,7;2;3;0;0;0
19.03.2025;12:20;435;435;869,4;3856;0;33608;-11;63,5;95;6770;3856;2;8;0,7;2;3;0;0;0
19.03.2025;12:25;436;435;869,4;3931;0;33506;-39;64,9;78;6749;3931;2;8;0,7;2;3;0;0;0
19.03.2025;12:30;435;435;868,5;3942;0;33255;-28;64,9;94;6697;3925;2;8;0,7;2;3;0;0;0
19.03.2025;12:35;435;435;868,5;3950;0;33215;-29;65,0;92;6687;3950;2;8;0,7;2;3;0;0;0
19.03.2025;12:40;435;435;868,5;3960;0;33672;-252;64,9;-135;6765;3960;2;8;0,7;2;3;0;0;0
19.03.2025;12:45;435;435;869,4;3935;0;33613;-189;65,0;-73;6760;3935;2;8;0,7;2;3;0;0;0
19.03.2025;12:50;434;435;870,4;3885;0;33571;-58;63,8;50;6760;3885;2;8;0,7;2;3;0;0;0
19.03.2025;12:55;435;435;869,4;3854;0;33818;-111;63,5;9;6804;3854;2;8;0,7;2;3;0;0;0
19.03.2025;13:00;435;435;869,4;3881;0;33608;-30;63,5;78;6765;3881;2;8;0,7;2;3;0;0;0
19.03.2025;13:05;435;435;869,4;3861;0;33258;16;63,5;128;6705;3861;2;8;0,7;2;3;0;0;0
19.03.2025;13:10;435;435;869,4;3856;0;33322;14;63,5;122;6710;3856;2;8;0,7;2;3;0;0;0
19.03.2025;13:15;435;435;869,4;3859;0;33413;17;63,5;128;6736;3859;2;8;0,7;2;3;0;0;0
19.03.2025;13:20;436;435;869,4;3861;0;33377;11;63,5;125;6723;3861;2;8;0,7;2;3;0;0;0
19.03.2025;13:25;435;435;869,4;3933;0;33774;-294;64,9;-179;6786;3933;2;8;0,7;2;3;0;0;0
19.03.2025;13:30;435;435;869,4;3929;0;33688;-364;64,9;-250;6762;3929;2;8;0,7;2;3;0;0;0
19.03.2025;13:35;435;435;868,5;3852;0;33722;-288;63,5;-175;6775;3852;2;8;0,7;2;3;0;0;0
19.03.2025;13:40;435;435;868,5;3863;0;33683;-327;63,5;-217;6762;3863;2;8;0,7;2;3;0;0;0
19.03.2025;13:45;435;435;868,5;3861;0;33677;-187;63,5;-75;6770;3861;2;8;0,8;2;3;0;0;0
19.03.2025;13:50;435;435;868,5;3786;0;33728;-87;61,9;16;6788;3786;2;8;0,8;2;3;0;0;0
19.03.2025;13:55;435;435;868,5;3788;0;33706;-230;62,0;-125;6775;3788;2;8;0,8;2;3;0;0;0
19.03.2025;14:00;435;435;868,5;3784;0;33709;-228;61,9;-123;6773;3784;2;8;0,8;2;3;0;0;0
19.03.2025;14:05;435;435;868,5;3850;0;33759;-231;63,4;-111;6786;3850;2;8;0,8;2;3;0;0;0
19.03.2025;14:10;436;435;868,5;3852;0;33644;-104;63,5;14;6770;3852;2;8;0,8;2;3;0;0;0
19.03.2025;14:15;435;435;868,5;3856;0;33630;-37;63,4;73;6770;3856;2;8;0,8;2;3;0;0;0
19.03.2025;14:20;435;435;869,4;3875;0;33578;-26;63,5;82;6762;3875;2;8;0,8;2;3;0;0;0
19.03.2025;14:25;435;435;868,5;3854;0;33538;-24;63,5;92;6755;3854;2;8;0,8;2;3;0;0;0
19.03.2025;14:30;435;435;868,5;3861;0;33495;-24;63,5;89;6749;3861;2;8;0,8;2;3;0;0;0
19.03.2025;14:35;435;435;868,5;3777;0;33455;-22;62,0;85;6739;3777;2;8;0,8;2;3;0;0;0
19.03.2025;14:40;435;435;868,5;3790;0;33499;-22;61,9;82;6747;3790;2;8;0,8;2;3;0;0;0
19.03.2025;14:45;435;435;868,5;3775;0;33525;-19;62,0;85;6755;3775;2;8;0,8;2;3;0;0;0
19.03.2025;14:50;435;435;868,5;3773;0;33736;-88;61,9;21;6788;3773;2;8;0,8;2;3;0;0;0
19.03.2025;14:55;435;435;868,5;3773;0;33514;-24;61,9;78;6752;3773;2;8;0,8;2;3;0;0;0
19.03.2025;15:00;435;435;868,5;3863;0;33453;-25;63,5;82;6739;3863;2;8;0,8;2;3;0;0;0
19.03.2025;15:05;435;435;869,4;3850;0;33453;-24;63,5;87;6736;3859;2;8;0,8;2;3;0;0;0
19.03.2025;15:10;435;435;868,5;3881;0;33284;-20;63,5;85;6705;3881;2;8;0,8;2;3;0;0;0
19.03.2025;15:15;435;435;868,5;3794;0;33273;-9;61,9;99;6705;3794;2;8;0,7;2;3;0;0;0
19.03.2025;15:20;435;435;868,5;3786;0;33399;-9;62,0;99;6731;3786;2;8;0,8;2;3;0;0;0
19.03.2025;15:25;435;435;868,5;3765;0;33345;-12;62,0;97;6721;3765;2;8;0,8;2;3;0;0;0
19.03.2025;15:30;435;435;868,5;3782;0;33304;-15;61,9;94;6710;3782;2;8;0,8;2;3;0;0;0
19.03.2025;15:35;435;435;868,5;3784;0;33306;-15;62,0;92;6708;3784;2;8;0,8;2;3;0;0;0
19.03.2025;15:40;435;435;868,5;3773;0;33132;-18;62,0;90;6674;3773;2;8;0,8;2;3;0;0;0
19.03.2025;15:45;435;435;868,5;3808;0;33329;-16;62,0;94;6718;3808;2;8;0,9;2;3;0;0;0
19.03.2025;15:50;435;435;867,6;3782;0;33668;-119;62,0;-10;6775;3782;2;8;0,9;2;3;0;0;0
19.03.2025;15:55;435;435;868,5;3771;0;33580;-15;62,0;92;6765;3771;2;8;0,9;2;3;0;0;0
19.03.2025;16:00;435;435;868,5;3784;0;33002;-16;61,9;92;6650;3784;2;8;0,8;2;3;0;0;0
19.03.2025;16:05;435;435;868,5;3788;0;33143;11;61,9;120;6674;3788;2;8;0,8;2;3;0;0;0
19.03.2025;16:10;435;435;867,6;3777;0;33682;17;61,9;123;6783;3777;2;8;0,8;2;3;0;0;0
19.03.2025;16:15;435;435;867,6;3784;0;33425;14;61,9;122;6736;3784;2;8;0,8;2;3;0;0;0
19.03.2025;16:20;435;435;868,5;3773;0;33423;12;61,9;120;6731;3773;2;8;0,8;2;3;0;0;0
19.03.2025;16:25;435;435;867,6;3784;0;33307;12;61,9;116;6708;3784;2;8;0,8;2;3;0;0;0
19.03.2025;16:30;435;435;866,7;3765;0;33618;-188;61,9;-80;6762;3765;2;8;0,8;2;3;0;0;0
19.03.2025;16:35;435;435;866,7;3784;0;33270;9;62,0;116;6697;3784;2;8;0,8;2;3;0;0;0
19.03.2025;16:40;435;435;867,6;3731;0;33180;9;60,4;113;6682;3731;2;8;0,8;2;3;0;0;0
19.03.2025;16:45;435;435;867,6;3723;0;33313;13;60,5;118;6705;3723;2;8;0,8;2;3;0;0;0
19.03.2025;16:50;435;435;868,5;3707;0;33567;-34;60,5;66;6752;3707;2;8;0,8;2;3;0;0;0
19.03.2025;16:55;435;435;869,4;3792;0;33468;-29;61,9;82;6731;3792;2;8;0,8;2;3;0;0;0
19.03.2025;17:00;435;435;868,5;3780;0;33388;-19;61,9;87;6721;3780;2;8;0,8;2;3;0;0;0
19.03.2025;17:05;435;435;868,5;3782;0;33719;-18;61,9;92;6791;3782;2;8;0,8;2;3;0;0;0
19.03.2025;17:10;435;435;868,5;3782;0;33696;-279;61,9;-170;6762;3782;2;8;0,8;2;3;0;0;0
19.03.2025;17:15;435;435;869,4;3782;0;33607;-31;61,9;71;6765;3782;2;8;0,8;2;3;0;0;0
19.03.2025;17:20;435;435;869,4;3769;0;33568;-35;62,0;71;6760;3769;2;8;0,7;2;3;0;0;0
19.03.2025;17:25;435;435;869,4;3751;0;33371;-19;62,0;90;6718;3751;2;8;0,7;2;3;0;0;0
19.03.2025;17:30;435;435;869,4;3775;0;33160;-21;61,9;90;6679;3775;2;8;0,7;2;3;0;0;0
19.03.2025;17:35;435;435;869,4;3792;0;33054;-20;62,0;87;6656;3792;2;8;0,7;2;3;0;0;0
19.03.2025;17:40;435;435;868,5;3775;0;33316;-21;62,0;89;6708;3775;2;8;0,7;2;3;0;0;0
19.03.2025;17:45;435;435;869,4;3788;0;33370;-14;61,9;92;6721;3788;2;8;0,7;2;3;0;0;0
19.03.2025;17:50;435;435;869,4;3788;0;32977;-20;61,9;90;6643;3788;2;8;0,7;2;3;0;0;0
19.03.2025;17:55;435;435;869,4;3794;0;33547;-10;62,0;95;6755;3794;2;8;0,7;2;3;0;0;0
19.03.2025;18:00;435;435;869,4;3788;0;33555;-8;61,9;97;6760;3788;2;8;0,7;2;3;0;0;0
19.03.2025;18:05;435;435;869,4;3723;0;33613;-8;60,5;94;6770;3723;2;8;0,7;2;3;0;0;0
19.03.2025;18:10;435;435;869,4;3705;0;33727;-180;60,4;-78;6781;3705;2;8;0,7;2;3;0;0;0
19.03.2025;18:15;435;435;868,5;3782;0;33786;-178;62,0;-69;6788;3782;2;8;0,7;2;3;0;0;0
19.03.2025;18:20;435;435;869,4;3771;0;33652;-174;61,9;-61;6765;3771;2;8;0,7;2;3;0;0;0
19.03.2025;18:25;435;435;869,4;3780;0;33679;-250;61,9;-141;6768;3780;2;8;0,7;2;3;0;0;0
19.03.2025;18:30;435;435;869,4;3788;0;33623;-124;61,9;-16;6762;3788;2;8;0,7;2;3;0;0;0
19.03.2025;18:35;458;435;892,6;0;0;33216;-2;11,8;2;6301;0;2;7;0,7;2;3;0;0;0
19.03.2025;18:40;446;435;863,0;5311;0;33689;-167;100,1;71;6786;5311;2;8;0,7;2;3;0;0;0
19.03.2025;18:45;436;435;865,7;5147;0;33753;-140;94,0;82;6799;5147;2;8;0,7;2;3;0;0;0
19.03.2025;18:50;434;435;868,5;4272;0;33701;-109;72,3;35;6783;4272;2;8;0,7;2;3;0;0;0
19.03.2025;18:55;434;435;869,4;3988;0;33712;-89;65,9;30;6783;3988;2;8;0,7;2;3;0;0;0
19.03.2025;19:00;434;435;869,4;3818;0;33702;-80;63,0;30;6781;3818;2;8;0,7;2;3;0;0;0
19.03.2025;19:05;435;435;869,4;3759;0;33686;-71;61,4;31;6781;3759;2;8;0,7;2;3;0;0;0
19.03.2025;19:10;435;435;869,4;3761;0;33705;-74;61,4;33;6781;3761;2;8;0,7;2;3;0;0;0
19.03.2025;19:15;435;435;869,4;3751;0;33744;-78;61,4;28;6788;3765;2;8;0,7;2;3;0;0;0
19.03.2025;19:20;436;435;869,4;3769;0;33777;-107;61,5;-7;6791;3769;2;8;0,7;2;3;0;0;0
19.03.2025;19:25;435;435;869,4;3848;0;33784;-147;63,0;-38;6794;3848;2;8;0,7;2;3;0;0;0
19.03.2025;19:30;435;435;870,4;3820;0;33802;-179;62,9;-69;6794;3820;2;8;0,7;2;3;0;0;0
19.03.2025;19:35;435;435;869,4;3834;0;33788;-215;63,0;-102;6788;3834;2;8;0,7;2;3;0;0;0
19.03.2025;19:40;435;435;869,4;3826;0;33649;-154;63,0;-42;6760;3826;2;8;0,6;2;3;0;0;0
19.03.2025;19:45;435;435;870,4;3747;0;33667;-139;61,5;-33;6765;3747;2;8;0,6;2;3;0;0;0
19.03.2025;19:50;435;435;870,4;3761;0;33716;-140;61,4;-38;6773;3761;2;8;0,6;2;3;0;0;0
19.03.2025;19:55;436;435;870,4;3749;0;33746;-142;61,4;-36;6781;3749;2;8;0,6;2;3;0;0;0
19.03.2025;20:00;435;435;870,4;3848;0;33800;-148;62,9;-38;6794;3848;2;8;0,6;2;3;0;0;0
19.03.2025;20:05;436;435;870,4;3844;0;33795;-181;63,0;-69;6788;3844;2;8;0,6;2;3;0;0;0
19.03.2025;20:10;435;435;870,4;3838;0;33830;-247;62,9;-137;6788;3838;2;8;0,6;2;3;0;0;0
19.03.2025;20:15;435;435;869,4;3824;0;33645;-160;62,9;-50;6755;3824;2;8;0,6;2;3;0;0;0
19.03.2025;20:20;435;435;869,4;3830;0;33636;-161;62,9;-52;6755;3830;2;8;0,6;2;3;0;0;0
19.03.2025;20:25;435;435;870,4;3848;0;33641;-158;62,9;-45;6760;3842;2;8;0,6;2;3;0;0;0
19.03.2025;20:30;435;435;869,4;3820;0;33644;-156;63,0;-45;6760;3820;2;8;0,6;2;3;0;0;0
19.03.2025;20:35;435;435;870,4;3838;0;33636;-158;63,0;-47;6760;3838;2;8;0,6;2;3;0;0;0
19.03.2025;20:40;435;435;870,4;3830;0;33712;-161;62,9;-49;6773;3830;2;8;0,6;2;3;0;0;0
19.03.2025;20:45;436;435;870,4;3828;0;33720;-158;62,9;-49;6775;3828;2;8;0,6;2;3;0;0;0
19.03.2025;20:50;436;435;870,4;3830;0;33725;-161;63,0;-49;6781;3830;2;8;0,6;2;3;0;0;0
19.03.2025;20:55;435;435;869,4;3909;0;33788;-168;64,4;-50;6794;3909;2;8;0,5;2;3;0;0;0
19.03.2025;21:00;435;435;869,4;3903;0;33783;-201;64,4;-87;6786;3903;2;8;0,5;2;3;0;0;0
19.03.2025;21:05;435;435;870,4;3911;0;33731;-201;64,5;-87;6775;3911;2;8;0,5;2;3;0;0;0
19.03.2025;21:10;435;435;870,4;3903;0;33766;-197;64,4;-82;6783;3903;2;8;0,5;2;3;0;0;0
19.03.2025;21:15;435;435;870,4;3893;0;33773;-203;64,4;-87;6783;3893;2;8;0,5;2;3;0;0;0
19.03.2025;21:20;435;435;870,4;3907;0;33790;-199;64,5;-85;6786;3907;2;8;0,5;2;3;0;0;0
19.03.2025;21:25;435;435;870,4;3917;0;33879;-415;64,5;-302;6791;3917;2;8;0,5;2;3;0;0;0
19.03.2025;21:30;435;435;870,4;3913;0;33764;-421;64,5;-306;6768;3913;2;8;0,5;2;3;0;0;0
19.03.2025;21:35;435;435;870,4;3913;0;33779;-416;64,4;-300;6770;3913;2;8;0,5;2;3;0;0;0
19.03.2025;21:40;435;435;870,4;3901;0;33786;-414;64,5;-300;6770;3901;2;8;0,5;2;3;0;0;0
19.03.2025;21:45;435;435;870,4;3974;0;33812;-421;65,9;-299;6773;3974;2;8;0,5;2;3;0;0;0
19.03.2025;21:50;435;435;870,4;3984;0;33771;-421;65,9;-300;6770;3984;2;8;0,5;2;3;0;0;0
19.03.2025;21:55;436;435;870,4;3974;0;33750;-421;65,9;-299;6762;3974;2;8;0,5;2;3;0;0;0
19.03.2025;22:00;435;435;869,4;3970;0;33748;-420;65,9;-299;6765;3970;2;8;0,5;2;3;0;0;0
19.03.2025;22:05;435;435;870,4;3976;0;33763;-420;65,9;-299;6770;3976;2;8;0,5;2;3;0;0;0
19.03.2025;22:10;436;435;869,4;3968;0;33800;-419;65,9;-299;6773;3968;2;8;0,5;2;3;0;0;0
19.03.2025;22:15;435;435;870,4;4043;0;33835;-428;67,4;-299;6775;4039;2;8;0,5;2;3;0;0;0
19.03.2025;22:20;435;435;870,4;4043;0;33807;-427;67,5;-297;6775;4043;2;8;0,5;2;3;0;0;0
19.03.2025;22:25;435;435;870,4;4041;0;33676;-393;67,4;-260;6752;4057;2;8;0,5;2;3;0;0;0
19.03.2025;22:30;435;435;870,4;4047;0;33696;-323;67,4;-194;6757;4047;2;8;0,5;2;3;0;0;0
19.03.2025;22:35;435;435;870,4;4045;0;33663;-283;67,4;-160;6755;4045;2;8;0,5;2;3;0;0;0
19.03.2025;22:40;435;435;870,4;4053;0;33709;-284;67,5;-158;6768;4053;2;8;0,5;2;3;0;0;0
19.03.2025;22:45;435;435;870,4;4051;0;33747;-285;67,5;-160;6773;4051;2;8;0,5;2;3;0;0;0
19.03.2025;22:50;435;435;870,4;4057;0;33786;-289;67,5;-163;6781;4057;2;8;0,5;2;3;0;0;0
19.03.2025;22:55;436;435;870,4;4045;0;33806;-279;67,4;-155;6783;4045;2;8;0,5;2;3;0;0;0
19.03.2025;23:00;435;435;870,4;4035;0;33846;-277;67,4;-153;6788;4035;2;8;0,5;2;3;0;0;0
19.03.2025;23:05;435;435;870,4;4122;0;33855;-391;68,9;-262;6783;4122;2;8;0,5;2;3;0;0;0
19.03.2025;23:10;435;435;869,4;4114;0;33636;-254;69,0;-122;6755;4114;2;8;0,5;2;3;0;0;0
19.03.2025;23:15;435;435;869,4;4122;0;33668;-182;68,9;-50;6765;4122;2;8;0,5;2;3;0;0;0
19.03.2025;23:20;435;435;869,4;4132;0;33633;-184;68,9;-52;6760;4132;2;8;0,5;2;3;0;0;0
19.03.2025;23:25;435;435;870,4;4126;0;33656;-186;68,9;-56;6762;4126;2;8;0,5;2;3;0;0;0
19.03.2025;23:30;435;435;870,4;4104;0;33638;-183;68,9;-47;6762;4104;2;8;0,5;2;3;0;0;0
19.03.2025;23:35;435;435;870,4;4122;0;33635;-186;69,0;-50;6762;4122;2;8;0,5;2;3;0;0;0
19.03.2025;23:40;435;435;869,4;4187;0;33638;-190;70,5;-52;6762;4187;2;8;0,5;2;3;0;0;0
19.03.2025;23:45;435;435;869,4;4183;0;33645;-190;70,5;-49;6760;4183;2;8;0,5;2;3;0;0;0
19.03.2025;23:50;435;435;869,4;4183;0;33648;-191;70,4;-50;6762;4183;2;8;0,5;2;3;0;0;0
19.03.2025;23:55;435;435;869,4;4179;0;33659;-190;70,5;-52;6765;4179;2;8;0,5;2;3;0;0;0
20.03.2025;00:00;435;435;870,4;4114;0;33683;-184;68,9;-52;6773;4114;2;8;0,5;2;3;0;0;0
20.03.2025;00:05;436;435;870,4;4114;0;33669;-184;68,9;-54;6765;4126;2;8;0,5;2;3;0;0;0
20.03.2025;00:10;436;435;870,4;4114;0;33740;-181;68,9;-47;6781;4114;2;8;0,5;2;3;0;0;0
20.03.2025;00:15;435;435;869,4;4185;0;33766;-188;70,5;-50;6783;4185;2;8;0,5;2;3;0;0;0
20.03.2025;00:20;435;435;869,4;4181;0;33668;-186;70,4;-47;6770;4181;2;8;0,5;2;3;0;0;0
20.03.2025;00:25;436;435;869,4;4183;0;33644;-191;70,5;-54;6760;4183;2;8;0,5;2;3;0;0;0
20.03.2025;00:30;435;435;870,4;4255;0;33587;-125;71,9;21;6752;4255;2;8;0,5;2;3;0;0;0
20.03.2025;00:35;435;435;869,4;4239;0;33583;-128;72,0;17;6755;4239;2;8;0,5;2;3;0;0;0
20.03.2025;00:40;435;435;869,4;4264;0;33639;-68;72,0;73;6770;4264;2;8;0,5;2;3;0;0;0
20.03.2025;00:45;435;435;869,4;4183;0;33619;-62;70,5;73;6765;4183;2;8;0,5;2;3;0;0;0
20.03.2025;00:50;435;435;869,4;4195;0;33622;-59;70,5;76;6765;4195;2;8;0,5;2;3;0;0;0
20.03.2025;00:55;435;435;869,4;4195;0;33635;-62;70,5;73;6773;4195;2;8;0,4;2;3;0;0;0
20.03.2025;01:00;435;435;869,4;4189;0;33625;-64;70,5;69;6762;4185;2;8;0,5;2;3;0;0;0
20.03.2025;01:05;435;435;869,4;4260;0;33644;-63;72,0;76;6770;4260;2;8;0,5;2;3;0;0;0
20.03.2025;01:10;435;435;869,4;4260;0;33642;-62;71,9;80;6773;4260;2;8;0,5;2;3;0;0;0
20.03.2025;01:15;435;435;869,4;4253;0;33651;-62;71,9;78;6773;4253;2;8;0,4;2;3;0;0;0
20.03.2025;01:20;435;435;869,4;4255;0;33672;-63;71,9;82;6778;4255;2;8;0,4;2;3;0;0;0
20.03.2025;01:25;435;435;869,4;4251;0;33675;-64;71,9;78;6775;4251;2;8;0,4;2;3;0;0;0
20.03.2025;01:30;435;435;869,4;4243;0;33664;-66;71,9;78;6775;4243;2;8;0,4;2;3;0;0;0
20.03.2025;01:35;435;435;869,4;4260;0;33644;-67;72,0;76;6775;4260;2;8;0,4;2;3;0;0;0
20.03.2025;01:40;435;435;869,4;4249;0;33663;-66;72,0;76;6775;4249;2;8;0,4;2;3;0;0;0
20.03.2025;01:45;435;435;869,4;4253;0;33700;-58;72,0;85;6783;4253;2;8;0,4;2;3;0;0;0
20.03.2025;01:50;435;435;869,4;4251;0;33689;-57;71,9;80;6783;4251;2;8;0,4;2;3;0;0;0
20.03.2025;01:55;435;435;870,4;4268;0;33697;-64;71,9;75;6781;4268;2;8;0,4;2;3;0;0;0
20.03.2025;02:00;435;435;869,4;4251;0;33701;-63;71,9;80;6783;4251;2;8;0,4;2;3;0;0;0
20.03.2025;02:05;435;435;869,4;4255;0;33687;-60;71,9;82;6778;4255;2;8;0,4;2;3;0;0;0
20.03.2025;02:10;435;435;869,4;4258;0;33703;-62;71,9;78;6783;4258;2;8;0,5;2;3;0;0;0
20.03.2025;02:15;435;435;869,4;4255;0;33724;-57;72,0;83;6788;4255;2;8;0,5;2;3;0;0;0
20.03.2025;02:20;435;435;870,4;4245;0;33700;-66;71,9;73;6783;4245;2;8;0,5;2;3;0;0;0
20.03.2025;02:25;435;435;869,4;4262;0;33693;-59;71,9;82;6783;4262;2;8;0,4;2;3;0;0;0
20.03.2025;02:30;435;435;869,4;4255;0;33687;-57;71,9;85;6783;4255;2;8;0,5;2;3;0;0;0
20.03.2025;02:35;435;435;870,4;4249;0;33708;-59;71,9;80;6786;4249;2;8;0,5;2;3;0;0;0
20.03.2025;02:40;435;435;869,4;4251;0;33697;-60;71,9;80;6783;4251;2;8;0,4;2;3;0;0;0
20.03.2025;02:45;435;435;869,4;4247;0;33730;-128;71,9;16;6783;4247;2;8;0,4;2;3;0;0;0
20.03.2025;02:50;435;435;870,4;4276;0;33770;-164;71,9;-23;6788;4276;2;8;0,4;2;3;0;0;0
20.03.2025;02:55;435;435;870,4;4181;0;33760;-158;70,4;-21;6791;4181;2;8;0,4;2;3;0;0;0
20.03.2025;03:00;435;435;870,4;4181;0;33774;-159;70,5;-21;6791;4181;2;8;0,4;2;3;0;0;0
20.03.2025;03:05;436;435;870,4;4199;0;33799;-163;70,4;-24;6796;4199;2;8;0,4;2;3;0;0;0
20.03.2025;03:10;436;435;870,4;4251;0;33777;-200;71,9;-52;6786;4251;2;8;0,4;2;3;0;0;0
20.03.2025;03:15;435;435;870,4;4260;0;33816;-195;71,9;-54;6796;4260;2;8;0,4;2;3;0;0;0
20.03.2025;03:20;435;435;870,4;4249;0;33788;-265;71,9;-122;6786;4249;2;8;0,4;2;3;0;0;0
20.03.2025;03:25;435;435;870,4;4247;0;33805;-264;71,9;-122;6786;4247;2;8;0,4;2;3;0;0;0
20.03.2025;03:30;435;435;870,4;4187;0;33777;-261;70,5;-127;6786;4187;2;8;0,4;2;3;0;0;0
20.03.2025;03:35;435;435;870,4;4195;0;33801;-263;70,5;-127;6786;4195;2;8;0,4;2;3;0;0;0
20.03.2025;03:40;435;435;870,4;4197;0;33794;-254;70,4;-116;6788;4197;2;8;0,4;2;3;0;0;0
20.03.2025;03:45;435;435;870,4;4183;0;33806;-260;70,5;-122;6788;4183;2;8;0,4;2;3;0;0;0
20.03.2025;03:50;435;435;870,4;4177;0;33781;-258;70,5;-120;6783;4177;2;8;0,4;2;3;0;0;0
20.03.2025;03:55;435;435;870,4;4170;0;33796;-263;70,4;-127;6786;4170;2;8;0,4;2;3;0;0;0
20.03.2025;04:00;435;435;870,4;4193;0;33787;-265;70,5;-128;6786;4193;2;8;0,4;2;3;0;0;0
20.03.2025;04:05;436;435;870,4;4185;0;33674;-198;70,4;-61;6765;4185;2;8;0,4;2;3;0;0;0
20.03.2025;04:10;435;435;870,4;4195;0;33658;-196;70,5;-61;6765;4195;2;8;0,4;2;3;0;0;0
20.03.2025;04:15;435;435;870,4;4193;0;33662;-194;70,5;-61;6770;4193;2;8;0,4;2;3;0;0;0
20.03.2025;04:20;435;435;870,4;4179;0;33575;-72;70,4;64;6755;4179;2;8;0,4;2;3;0;0;0
20.03.2025;04:25;435;435;870,4;4174;0;33578;-71;70,5;66;6755;4201;2;8;0,4;2;3;0;0;0
20.03.2025;04:30;435;435;870,4;4193;0;33573;-51;70,5;85;6760;4193;2;8;0,4;2;3;0;0;0
20.03.2025;04:35;435;435;870,4;4191;0;33574;-50;70,4;85;6760;4191;2;8;0,4;2;3;0;0;0
20.03.2025;04:40;435;435;870,4;4187;0;33553;-47;70,5;89;6757;4187;2;8;0,4;2;3;0;0;0
20.03.2025;04:45;435;435;870,4;4183;0;33582;-53;70,4;85;6760;4183;2;8;0,3;2;3;0;0;0
20.03.2025;04:50;434;435;870,4;4191;0;33555;-52;70,4;85;6755;4191;2;8;0,3;2;3;0;0;0
20.03.2025;04:55;435;435;870,4;4124;0;33557;-48;68,9;82;6755;4124;2;8;0,3;2;3;0;0;0
20.03.2025;05:00;435;435;870,4;4122;0;33546;-48;68,9;82;6752;4122;2;8;0,4;2;3;0;0;0
20.03.2025;05:05;435;435;871,3;4126;0;33532;-30;68,9;101;6752;4126;2;8;0,4;2;3;0;0;0
20.03.2025;05:10;435;435;871,3;4106;0;33562;-28;68,9;102;6760;4106;2;8;0,3;2;3;0;0;0
20.03.2025;05:15;435;435;871,3;4108;0;33542;-27;68,9;104;6757;4108;2;8;0,3;2;3;0;0;0
20.03.2025;05:20;435;435;871,3;4098;0;33517;-25;68,9;108;6752;4098;2;8;0,3;2;3;0;0;0
20.03.2025;05:25;436;435;871,3;4112;0;33544;-25;68,9;108;6760;4112;2;8;0,3;2;3;0;0;0
20.03.2025;05:30;436;435;871,3;4124;0;33459;-24;68,9;108;6742;4124;2;8;0,3;2;3;0;0;0
20.03.2025;05:35;435;435;871,3;4185;0;33489;-14;70,4;122;6749;4185;2;8;0,3;2;3;0;0;0
20.03.2025;05:40;435;435;871,3;4193;0;33429;-21;70,4;118;6736;4193;2;8;0,3;2;3;0;0;0
20.03.2025;05:45;435;435;871,3;4118;0;33345;-10;68,9;123;6718;4118;2;8;0,3;2;3;0;0;0
20.03.2025;05:50;435;435;871,3;4126;0;33336;-18;68,9;113;6715;4126;2;8;0,4;2;3;0;0;0
20.03.2025;05:55;435;435;871,3;4130;0;33209;-6;68,9;130;6689;4130;2;8;0,3;2;3;0;0;0
20.03.2025;06:00;435;435;871,3;4041;0;33133;0;67,4;132;6679;4041;2;8;0,3;2;3;0;0;0
20.03.2025;06:05;435;435;872,2;4063;0;33098;-1;67,4;130;6671;4063;2;8;0,3;2;3;0;0;0
20.03.2025;06:10;436;435;871,3;4039;0;32960;15;67,4;149;6643;4039;2;8;0,3;2;3;0;0;0
20.03.2025;06:15;435;435;871,3;4095;0;33166;14;68,9;148;6684;4095;2;8;0,3;2;3;0;0;0
20.03.2025;06:20;435;435;871,3;4128;0;32924;5;68,9;144;6632;4128;2;8;0,3;2;3;0;0;0
20.03.2025;06:25;435;435;871,3;4116;0;33285;13;68,9;144;6708;4116;2;8;0,3;2;3;0;0;0
20.03.2025;06:30;435;435;871,3;4122;0;33369;14;68,9;149;6721;4122;2;8;0,3;2;3;0;0;0
20.03.2025;06:35;435;435;871,3;4051;0;33286;17;67,4;151;6708;4051;2;8;0,3;2;3;0;0;0
20.03.2025;06:40;435;435;871,3;4061;0;33363;17;67,4;142;6721;4049;2;8;0,3;2;3;0;0;0
20.03.2025;06:45;435;435;871,3;4057;0;33423;20;67,4;146;6731;4057;2;8;0,3;2;3;0;0;0
20.03.2025;06:50;435;435;870,4;4051;0;33421;25;67,4;153;6731;4051;2;8;0,3;2;3;0;0;0
20.03.2025;06:55;435;435;871,3;4045;0;33228;22;67,4;151;6695;4045;2;8;0,3;2;3;0;0;0
20.03.2025;07:00;435;435;871,3;4053;0;33470;23;67,4;151;6742;4053;2;8;0,3;2;3;0;0;0
20.03.2025;07:05;435;435;872,2;4057;0;33357;17;67,4;142;6721;4057;2;8;0,3;2;3;0;0;0
20.03.2025;07:10;435;435;871,3;4063;0;33385;20;67,4;144;6729;4063;2;8;0,3;2;3;0;0;0
20.03.2025;07:15;435;435;871,3;4043;0;33229;17;67,4;149;6697;4043;2;8;0,3;2;3;0;0;0
20.03.2025;07:20;435;435;871,3;4061;0;33227;16;67,4;144;6697;4061;2;8;0,3;2;3;0;0;0
20.03.2025;07:25;435;435;871,3;4047;0;33245;18;67,4;148;6700;4047;2;8;0,3;2;3;0;0;0
20.03.2025;07:30;436;435;871,3;4045;0;33252;14;67,4;139;6697;4045;2;8;0,3;2;3;0;0;0
20.03.2025;07:35;435;435;871,3;4047;0;33226;15;67,4;139;6697;4047;2;8;0,3;2;3;0;0;0
20.03.2025;07:40;435;435;872,2;4053;0;33234;20;67,4;149;6697;4053;2;8;0,3;2;3;0;0;0
20.03.2025;07:45;435;435;871,3;4047;0;33234;15;67,4;146;6697;4047;2;8;0,3;2;3;0;0;0
20.03.2025;07:50;435;435;871,3;4047;0;33250;17;67,4;144;6697;4047;2;8;0,3;2;3;0;0;0
20.03.2025;07:55;435;435;871,3;4047;0;33282;15;67,4;146;6705;4047;2;8;0,3;2;3;0;0;0
20.03.2025;08:00;435;435;872,2;3974;0;33318;25;65,9;151;6710;3974;2;8;0,3;2;3;0;0;0
20.03.2025;08:05;435;435;871,3;3982;0;33390;23;65,9;146;6726;3982;2;8;0,3;2;3;0;0;0
20.03.2025;08:10;435;435;871,3;3960;0;33372;24;65,9;148;6723;3960;2;8;0,3;2;3;0;0;0
20.03.2025;08:15;436;435;871,3;3974;0;33345;20;65,9;139;6718;3974;2;8;0,3;2;3;0;0;0
20.03.2025;08:20;436;435;871,3;3980;0;33287;19;65,9;139;6705;3980;2;8;0,3;2;3;0;0;0
20.03.2025;08:25;435;435;871,3;4055;0;33291;10;67,4;137;6708;4055;2;8;0,3;2;3;0;0;0
20.03.2025;08:30;435;435;871,3;4041;0;33291;16;67,4;139;6705;4041;2;8;0,3;2;3;0;0;0
20.03.2025;08:35;435;435;871,3;4031;0;33186;15;67,4;142;6687;4031;2;8;0,3;2;3;0;0;0
20.03.2025;08:40;435;435;871,3;3968;0;33273;22;65,9;146;6708;3968;2;8;0,3;2;3;0;0;0
20.03.2025;08:45;435;435;871,3;3970;0;33300;16;65,9;139;6708;3986;2;8;0,3;2;3;0;0;0
20.03.2025;08:50;435;435;871,3;3968;0;33607;12;65,9;135;6770;3970;2;8;0,3;2;3;0;0;0
20.03.2025;08:55;435;435;870,4;3982;0;33639;19;65,9;137;6775;3982;2;8;0,4;2;3;0;0;0
20.03.2025;09:00;435;435;870,4;3970;0;33561;17;65,9;139;6762;3970;2;8;0,4;2;3;0;0;0
20.03.2025;09:05;435;435;871,3;3976;0;33635;22;65,9;141;6775;3976;2;8;0,4;2;3;0;0;0
20.03.2025;09:10;435;435;871,3;3980;0;33610;13;65,9;132;6770;3980;2;8;0,4;2;3;0;0;0
20.03.2025;09:15;435;435;870,4;3976;0;33708;19;65,9;139;6791;3978;2;8;0,4;2;3;0;0;0
20.03.2025;09:20;435;435;870,4;3986;0;33385;-22;65,9;101;6723;3986;2;8;0,5;2;3;0;0;0
20.03.2025;09:25;435;435;870,4;3988;0;33556;-20;65,9;101;6762;3988;2;8;0,5;2;3;0;0;0
20.03.2025;09:30;435;435;870,4;3978;0;33358;-23;65,9;101;6718;3978;2;8;0,5;2;3;0;0;0
20.03.2025;09:35;435;435;870,4;3986;0;33426;-25;65,9;95;6729;3976;2;8;0,5;2;3;0;0;0
20.03.2025;09:40;435;435;869,4;3972;0;33106;-18;65,9;102;6666;3972;2;8;0,5;2;3;0;0;0
20.03.2025;09:45;435;435;870,4;3974;0;32986;-23;65,9;101;6643;3974;2;8;0,5;2;3;0;0;0
20.03.2025;09:50;435;435;870,4;3907;0;32979;-17;64,4;104;6643;3907;2;8;0,5;2;3;0;0;0
20.03.2025;09:55;435;435;870,4;3885;0;33246;-15;64,4;108;6697;3885;2;8;0,5;2;3;0;0;0
20.03.2025;10:00;435;435;870,4;3859;0;33421;-13;64,4;99;6731;3859;2;8;0,5;2;3;0;0;0
20.03.2025;10:05;436;435;869,4;3897;0;33210;-17;64,4;99;6687;3897;2;8;0,5;2;3;0;0;0
20.03.2025;10:10;436;435;870,4;3911;0;33486;-3;64,4;115;6747;3911;2;8;0,6;2;3;0;0;0
20.03.2025;10:15;435;435;870,4;3978;0;33562;-51;65,9;64;6760;3978;2;8;0,5;2;3;0;0;0
20.03.2025;10:20;435;435;869,4;3978;0;33228;-27;65,9;95;6695;3978;2;8;0,5;2;3;0;0;0
20.03.2025;10:25;435;435;870,4;3976;0;33209;-23;65,9;99;6687;3976;2;8;0,6;2;3;0;0;0
20.03.2025;10:30;435;435;869,4;3905;0;33278;-17;64,4;99;6705;3905;2;8;0,6;2;3;0;0;0
20.03.2025;10:35;435;435;870,4;3907;0;33279;-17;64,4;99;6700;3907;2;8;0,6;2;3;0;0;0
20.03.2025;10:40;435;435;869,4;3903;0;33303;-13;64,4;101;6710;3903;2;8;0,6;2;3;0;0;0
20.03.2025;10:45;435;435;870,4;3828;0;33425;-15;62,9;95;6731;3828;2;8;0,6;2;3;0;0;0
20.03.2025;10:50;435;435;870,4;3830;0;33321;-11;62,9;99;6710;3838;2;8;0,6;2;3;0;0;0
20.03.2025;10:55;436;435;869,4;3909;0;33525;-11;64,4;102;6752;3909;2;8;0,6;2;3;0;0;0
20.03.2025;11:00;435;435;869,4;3921;0;33223;-15;64,4;101;6687;3921;2;8;0,6;2;3;0;0;0
20.03.2025;11:05;435;435;870,4;3907;0;33221;-12;64,4;104;6692;3907;2;8;0,6;2;3;0;0;0
20.03.2025;11:10;435;435;869,4;3893;0;33237;-15;64,4;101;6695;3893;2;8;0,6;2;3;0;0;0
20.03.2025;11:15;435;435;869,4;3903;0;33242;-18;64,4;101;6695;3903;2;8;0,6;2;3;0;0;0
20.03.2025;11:20;435;435;870,4;3836;0;33298;-15;62,9;94;6700;3836;2;8;0,6;2;3;0;0;0
20.03.2025;11:25;435;435;869,4;3832;0;33452;-8;63,0;99;6739;3832;2;8;0,6;2;3;0;0;0
20.03.2025;11:30;435;435;869,4;3812;0;33530;-9;62,9;99;6749;3812;2;8;0,6;2;3;0;0;0
20.03.2025;11:35;435;435;869,4;3836;0;33484;-3;62,9;108;6742;3836;2;8;0,7;2;3;0;0;0
20.03.2025;11:40;435;435;869,4;3828;0;33461;-5;62,9;104;6739;3828;2;8;0,7;2;3;0;0;0
20.03.2025;11:45;435;435;869,4;3836;0;33613;-4;62,9;104;6770;3836;2;8;0,7;2;3;0;0;0
20.03.2025;11:50;435;435;869,4;3832;0;33250;-6;62,9;104;6697;3832;2;8;0,7;2;3;0;0;0
20.03.2025;11:55;435;435;869,4;3820;0;33222;-6;62,9;106;6695;3820;2;8;0,7;2;3;0;0;0
20.03.2025;12:00;435;435;869,4;3820;0;33413;-1;63,0;104;6729;3834;2;8;0,7;2;3;0;0;0
20.03.2025;12:05;435;435;869,4;3826;0;33429;-5;62,9;106;6736;3826;2;8;0,7;2;3;0;0;0
20.03.2025;12:10;435;435;869,4;3826;0;33483;-7;63,0;104;6742;3826;2;8;0,7;2;3;0;0;0
20.03.2025;12:15;435;435;869,4;3824;0;33691;3;62,9;113;6786;3828;2;8;0,7;2;3;0;0;0
20.03.2025;12:20;435;435;868,5;3830;0;33510;10;62,9;120;6749;3830;2;8;0,7;2;3;0;0;0
20.03.2025;12:25;435;435;869,4;3759;0;33429;13;61,4;116;6736;3759;2;8;0,7;2;3;0;0;0
20.03.2025;12:30;435;435;869,4;3757;0;33486;19;61,4;122;6744;3757;2;8;0,7;2;3;0;0;0
20.03.2025;12:35;435;435;869,4;3761;0;33376;1;61,4;108;6721;3761;2;8;0,7;2;3;0;0;0
20.03.2025;12:40;435;435;869,4;3769;0;33693;7;61,4;113;6783;3769;2;8;0,7;2;3;0;0;0
20.03.2025;12:45;435;435;869,4;3763;0;33201;2;61,4;109;6684;3763;2;8;0,7;2;3;0;0;0
20.03.2025;12:50;435;435;869,4;3753;0;33420;-3;61,4;101;6723;3753;2;8;0,7;2;3;0;0;0
20.03.2025;12:55;435;435;869,4;3836;0;33689;-97;62,9;9;6778;3836;2;8;0,7;2;3;0;0;0
20.03.2025;13:00;435;435;869,4;3828;0;33175;-24;63,0;89;6682;3828;2;8;0,8;2;3;0;0;0
20.03.2025;13:05;435;435;869,4;3757;0;33273;-11;61,4;89;6697;3741;2;8;0,8;2;3;0;0;0
20.03.2025;13:10;435;435;869,4;3753;0;33326;-10;61,4;95;6710;3753;2;8;0,8;2;3;0;0;0
20.03.2025;13:15;435;435;869,4;3757;0;33705;-51;61,5;54;6781;3757;2;8;0,8;2;3;0;0;0
20.03.2025;13:20;435;435;868,5;3757;0;33719;-330;61,4;-224;6762;3759;2;8;0,8;2;3;0;0;0
20.03.2025;13:25;435;435;869,4;3751;0;33618;-100;61,4;5;6760;3757;2;8;0,8;2;3;0;0;0
