Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
20.03.2025;13:30;435;435;868,5;3773;0;33398;-22;61,4;82;6723;3773;2;8;0,8;2;3;0;0;0
20.03.2025;13:35;435;435;869,4;3753;0;33689;-191;61,4;-85;6770;3753;2;8;0,8;2;3;0;0;0
20.03.2025;13:40;435;435;869,4;3761;0;32979;8;61,4;115;6640;3761;2;8;0,8;2;3;0;0;0
20.03.2025;13:45;435;435;869,4;3682;0;33542;-22;59,9;78;6752;3682;2;8;0,8;2;3;0;0;0
20.03.2025;13:50;435;435;869,4;3678;0;33620;-191;59,9;-92;6752;3678;2;8;0,8;2;3;0;0;0
20.03.2025;13:55;435;435;869,4;3680;0;33661;-18;59,9;85;6775;3678;2;8;0,8;2;3;0;0;0
20.03.2025;14:00;435;435;869,4;3680;0;33640;-1;59,9;97;6773;3680;2;8;0,8;2;3;0;0;0
20.03.2025;14:05;435;435;868,5;3757;0;33673;-109;61,4;-3;6770;3757;2;8;0,8;2;3;0;0;0
20.03.2025;14:10;435;435;868,5;3773;0;33716;-108;61,4;-3;6783;3773;2;8;0,8;2;3;0;0;0
20.03.2025;14:15;435;435;868,5;3753;0;33778;-106;61,4;2;6788;3753;2;8;0,8;2;3;0;0;0
20.03.2025;14:20;435;435;870,4;3717;0;33726;-104;60,3;-2;6783;3717;2;8;0,8;2;3;0;0;0
20.03.2025;14:25;435;435;869,4;3680;0;33780;-253;59,9;-155;6786;3680;2;8;0,8;2;3;0;0;0
20.03.2025;14:30;435;435;869,4;3680;0;33536;-28;59,9;66;6752;3680;2;8;0,8;2;3;0;0;0
20.03.2025;14:35;435;435;868,5;3672;0;33333;-31;59,9;64;6710;3672;2;8;0,8;2;3;0;0;0
20.03.2025;14:40;435;435;868,5;3680;0;33135;-21;60,0;78;6671;3680;2;8;0,8;2;3;0;0;0
20.03.2025;14:45;435;435;869,4;3676;0;32942;-20;59,9;87;6632;3676;2;8;0,8;2;3;0;0;0
20.03.2025;14:50;435;435;868,5;3676;0;33075;-20;59,9;80;6658;3676;2;8;0,8;2;3;0;0;0
20.03.2025;14:55;435;435;869,4;3591;0;33758;-3;58,4;90;6796;3591;2;8;0,8;2;3;0;0;0
20.03.2025;15:00;435;435;869,4;3632;0;33098;-21;58,4;71;6656;3632;2;8;0,8;2;3;0;0;0
20.03.2025;15:05;435;435;868,5;3680;0;32881;-22;59,9;82;6619;3680;2;8;0,8;2;3;0;0;0
20.03.2025;15:10;436;435;868,5;3694;0;33638;-175;59,9;-75;6760;3694;2;8;0,8;2;3;0;0;0
20.03.2025;15:15;435;435;868,5;3757;0;33292;21;61,4;128;6705;3786;2;8;0,8;2;3;0;0;0
20.03.2025;15:20;435;435;868,5;3751;0;33307;23;61,4;128;6708;3751;2;8;0,8;2;3;0;0;0
20.03.2025;15:25;435;435;868,5;3751;0;33212;26;61,4;128;6687;3751;2;8;0,8;2;3;0;0;0
20.03.2025;15:30;435;435;868,5;3761;0;33778;-46;61,5;56;6796;3761;2;8;0,9;2;3;0;0;0
20.03.2025;15:35;435;435;868,5;3751;0;33607;-114;61,4;-7;6762;3751;2;8;0,9;2;3;0;0;0
20.03.2025;15:40;436;435;868,5;3759;0;33559;-51;61,4;50;6752;3759;2;8;0,9;2;3;0;0;0
20.03.2025;15:45;435;435;868,5;3919;0;33387;-26;64,5;99;6723;3919;2;8;0,9;2;3;0;0;0
20.03.2025;15:50;436;435;868,5;3913;0;33036;-18;64,5;92;6650;3913;2;8;0,9;2;3;0;0;0
20.03.2025;15:55;436;435;867,6;3919;0;33000;-23;64,4;94;6643;3919;2;8;0,9;2;3;0;0;0
20.03.2025;16:00;436;435;867,6;3998;0;32994;-24;65,9;99;6643;3998;2;8;0,9;2;3;0;0;0
20.03.2025;16:05;435;435;867,6;3976;0;32950;-27;66,0;94;6637;3976;2;8;0,9;2;3;0;0;0
20.03.2025;16:10;435;435;866,7;3988;0;32984;-23;66,0;101;6640;3988;2;8;0,9;2;3;0;0;0
20.03.2025;16:15;435;435;867,6;3964;0;33295;-20;66,0;106;6702;3964;2;8;0,9;2;3;0;0;0
20.03.2025;16:20;435;435;866,7;3982;0;33188;-25;65,9;102;6679;3972;2;8;0,9;2;3;0;0;0
20.03.2025;16:25;435;435;866,7;3982;0;33171;-27;65,9;99;6676;3982;2;8;0,8;2;3;0;0;0
20.03.2025;16:30;435;435;865,7;3903;0;32931;-8;64,5;113;6635;3903;2;8;0,8;2;3;0;0;0
20.03.2025;16:35;435;435;867,6;3913;0;33151;-4;64,4;115;6682;3913;2;8;0,8;2;3;0;0;0
20.03.2025;16:40;435;435;867,6;3830;0;33194;3;62,9;115;6687;3830;2;8;0,8;2;3;0;0;0
20.03.2025;16:45;435;435;866,7;3818;0;33253;8;63,0;120;6700;3818;2;8;0,8;2;3;0;0;0
20.03.2025;16:50;435;435;867,6;3826;0;33177;6;63,0;120;6684;3826;2;8;0,8;2;3;0;0;0
20.03.2025;16:55;435;435;867,6;3834;0;33110;2;62,9;116;6669;3850;2;8;0,8;2;3;0;0;0
20.03.2025;17:00;435;435;868,5;3838;0;33270;1;62,9;115;6700;3838;2;8;0,8;2;3;0;0;0
20.03.2025;17:05;435;435;869,4;3830;0;33368;4;63,0;116;6721;3830;2;8;0,8;2;3;0;0;0
20.03.2025;17:10;435;435;869,4;3737;0;33459;9;61,4;116;6739;3737;2;8;0,8;2;3;0;0;0
20.03.2025;17:15;435;435;868,5;3731;0;33564;12;61,4;116;6760;3731;2;8;0,8;2;3;0;0;0
20.03.2025;17:20;435;435;868,5;3767;0;33494;12;61,4;118;6744;3767;2;8;0,8;2;3;0;0;0
20.03.2025;17:25;435;435;869,4;3755;0;33337;8;61,5;115;6710;3755;2;8;0,8;2;3;0;0;0
20.03.2025;17:30;435;435;869,4;3735;0;33293;6;61,5;116;6705;3735;2;8;0,8;2;3;0;0;0
20.03.2025;17:35;435;435;869,4;3682;0;33206;10;59,9;108;6687;3682;2;8;0,8;2;3;0;0;0
20.03.2025;17:40;435;435;869,4;3682;0;33021;11;59,9;115;6653;3682;2;8;0,8;2;3;0;0;0
20.03.2025;17:45;436;435;867,6;3753;0;33607;-196;61,4;-89;6755;3753;2;8;0,8;2;3;0;0;0
20.03.2025;17:50;436;435;868,5;3755;0;33630;-105;61,4;3;6768;3755;2;8;0,8;2;3;0;0;0
20.03.2025;17:55;436;435;868,5;3753;0;33641;-97;61,4;9;6770;3753;2;8;0,8;2;3;0;0;0
20.03.2025;18:00;435;435;869,4;3749;0;33396;1;61,4;108;6723;3749;2;8;0,8;2;3;0;0;0
20.03.2025;18:05;435;435;869,4;3844;0;33370;-1;62,9;109;6718;3844;2;8;0,8;2;3;0;0;0
20.03.2025;18:10;435;435;869,4;3838;0;33398;3;63,0;111;6726;3838;2;8;0,8;2;3;0;0;0
20.03.2025;18:15;435;435;869,4;3751;0;33461;3;61,4;109;6734;3751;2;8;0,8;2;3;0;0;0
20.03.2025;18:20;435;435;869,4;3759;0;33487;8;61,5;113;6744;3749;2;8;0,8;2;3;0;0;0
20.03.2025;18:25;435;435;869,4;3749;0;33554;3;61,5;108;6760;3749;2;8;0,8;2;3;0;0;0
20.03.2025;18:30;435;435;869,4;3761;0;33587;7;61,4;109;6762;3761;2;8;0,7;2;3;0;0;0
20.03.2025;18:35;435;435;869,4;3761;0;33497;16;61,4;122;6749;3763;2;8;0,7;2;3;0;0;0
20.03.2025;18:40;435;435;869,4;3761;0;33476;19;61,5;123;6747;3761;2;8;0,7;2;3;0;0;0
20.03.2025;18:45;435;435;869,4;3763;0;33383;17;61,4;122;6726;3763;2;8;0,7;2;3;0;0;0
20.03.2025;18:50;435;435;869,4;3759;0;33393;14;61,5;120;6729;3765;2;8;0,7;2;3;0;0;0
20.03.2025;18:55;435;435;869,4;3759;0;33380;17;61,4;125;6726;3759;2;8;0,7;2;3;0;0;0
20.03.2025;19:00;435;435;870,4;3751;0;33364;10;61,4;118;6718;3751;2;8;0,7;2;3;0;0;0
20.03.2025;19:05;436;435;869,4;3759;0;33387;15;61,4;120;6726;3759;2;8;0,7;2;3;0;0;0
20.03.2025;19:10;435;435;869,4;3848;0;33453;21;62,9;128;6739;3848;2;8;0,7;2;3;0;0;0
20.03.2025;19:15;435;435;869,4;3842;0;33595;23;62,9;130;6765;3842;2;8;0,7;2;3;0;0;0
20.03.2025;19:20;435;435;869,4;3842;0;33689;28;62,9;137;6786;3842;2;8;0,7;2;3;0;0;0
20.03.2025;19:25;435;435;869,4;3840;0;33703;27;62,9;135;6788;3840;2;8;0,7;2;3;0;0;0
20.03.2025;19:30;435;435;868,5;3830;0;33707;26;63,0;132;6791;3830;2;8;0,7;2;3;0;0;0
20.03.2025;19:35;435;435;869,4;3759;0;33726;38;61,5;139;6794;3759;2;8;0,7;2;3;0;0;0
20.03.2025;19:40;436;435;869,4;3759;0;33714;-35;61,4;69;6786;3759;2;8;0,7;2;3;0;0;0
20.03.2025;19:45;436;435;870,4;3842;0;33758;-39;63,0;66;6791;3842;2;8;0,7;2;3;0;0;0
20.03.2025;19:50;436;435;869,4;3830;0;33732;-36;62,9;71;6786;3830;2;8;0,7;2;3;0;0;0
20.03.2025;19:55;436;435;869,4;3832;0;33718;-36;63,0;73;6786;3832;2;8;0,7;2;3;0;0;0
20.03.2025;20:00;435;435;870,4;3901;0;33705;-37;64,4;76;6783;3901;2;8;0,6;2;3;0;0;0
20.03.2025;20:05;435;435;869,4;3895;0;33733;-36;64,4;76;6791;3895;2;8;0,6;2;3;0;0;0
20.03.2025;20:10;435;435;869,4;3911;0;33788;-179;64,4;-64;6788;3911;2;8;0,6;2;3;0;0;0
20.03.2025;20:15;435;435;869,4;3913;0;33528;14;64,4;128;6744;3913;2;8;0,6;2;3;0;0;0
20.03.2025;20:20;435;435;870,4;3893;0;33456;8;64,5;123;6736;3893;2;8;0,6;2;3;0;0;0
20.03.2025;20:25;435;435;869,4;3911;0;33464;1;64,4;118;6739;3911;2;8;0,6;2;3;0;0;0
20.03.2025;20:30;435;435;869,4;3903;0;33465;4;64,5;122;6739;3903;2;8;0,6;2;3;0;0;0
20.03.2025;20:35;435;435;869,4;3913;0;33469;7;64,5;122;6739;3913;2;8;0,6;2;3;0;0;0
20.03.2025;20:40;435;435;869,4;3903;0;33597;13;64,4;128;6760;3903;2;8;0,6;2;3;0;0;0
20.03.2025;20:45;436;435;870,4;3905;0;33615;7;64,4;120;6765;3927;2;8;0,6;2;3;0;0;0
20.03.2025;20:50;436;435;869,4;3980;0;33624;3;66,0;123;6768;3980;2;8;0,6;2;3;0;0;0
20.03.2025;20:55;435;435;868,5;4055;0;33710;-4;67,4;122;6783;4055;2;8;0,6;2;3;0;0;0
20.03.2025;21:00;435;435;869,4;4047;0;33767;-1;67,4;123;6794;4047;2;8;0,6;2;3;0;0;0
20.03.2025;21:05;435;435;869,4;4053;0;33744;-36;67,4;92;6788;4053;2;8;0,6;2;3;0;0;0
20.03.2025;21:10;435;435;869,4;4049;0;33466;-21;67,5;106;6731;4049;2;8;0,6;2;3;0;0;0
20.03.2025;21:15;435;435;869,4;4041;0;33486;-19;67,4;108;6739;4041;2;8;0,6;2;3;0;0;0
20.03.2025;21:20;436;435;869,4;4124;0;33487;-28;68,9;106;6739;4116;2;8;0,6;2;3;0;0;0
20.03.2025;21:25;435;435;869,4;4193;0;33497;-24;70,5;113;6744;4193;2;8;0,6;2;3;0;0;0
20.03.2025;21:30;435;435;868,5;4187;0;33513;-21;70,4;115;6744;4187;2;8;0,6;2;3;0;0;0
20.03.2025;21:35;435;435;869,4;4191;0;33509;-23;70,5;113;6749;4191;2;8;0,6;2;3;0;0;0
20.03.2025;21:40;435;435;869,4;4195;0;33776;-60;70,5;76;6794;4195;2;8;0,6;2;3;0;0;0
20.03.2025;21:45;435;435;868,5;4179;0;33869;-432;70,4;-293;6791;4179;2;8;0,5;2;3;0;0;0
20.03.2025;21:50;436;435;868,5;4237;0;33854;-436;71,9;-292;6786;4237;2;8;0,5;2;3;0;0;0
20.03.2025;21:55;435;435;868,5;4322;0;33872;-444;73,4;-297;6786;4322;2;8;0,5;2;3;0;0;0
20.03.2025;22:00;435;435;868,5;4318;0;33902;-473;73,5;-326;6794;4318;2;8;0,5;2;3;0;0;0
20.03.2025;22:05;435;435;868,5;4316;0;33902;-507;73,4;-361;6788;4316;2;8;0,6;2;3;0;0;0
20.03.2025;22:10;436;435;868,5;4381;0;33831;-577;75,0;-425;6770;4381;2;8;0,6;2;3;0;0;0
20.03.2025;22:15;435;435;868,5;4375;0;33875;-577;75,0;-424;6778;4375;2;8;0,6;2;3;0;0;0
20.03.2025;22:20;436;435;868,5;4391;0;33706;-442;75,0;-290;6752;4391;2;8;0,6;2;3;0;0;0
20.03.2025;22:25;435;435;868,5;4450;0;33707;-371;76,4;-212;6762;4450;2;8;0,6;2;3;0;0;0
20.03.2025;22:30;435;435;868,5;4444;0;33747;-368;76,4;-210;6773;4444;2;8;0,6;2;3;0;0;0
20.03.2025;22:35;435;435;868,5;4456;0;33759;-372;76,4;-212;6773;4446;2;8;0,6;2;3;0;0;0
20.03.2025;22:40;435;435;868,5;4511;0;33785;-369;78,0;-208;6781;4511;2;8;0,6;2;3;0;0;0
20.03.2025;22:45;435;435;868,5;4513;0;33736;-376;78,0;-210;6770;4513;2;8;0,6;2;3;0;0;0
20.03.2025;22:50;435;435;868,5;4517;0;33693;-374;78,0;-210;6762;4517;2;8;0,6;2;3;0;0;0
20.03.2025;22:55;435;435;869,4;4523;0;33719;-335;77,9;-172;6773;4523;2;8;0,6;2;3;0;0;0
20.03.2025;23:00;435;435;869,4;4513;0;33726;-341;78,0;-179;6770;4513;2;8;0,6;2;3;0;0;0
20.03.2025;23:05;435;435;868,5;4571;0;33730;-350;79,5;-179;6770;4571;2;8;0,6;2;3;0;0;0
20.03.2025;23:10;435;435;868,5;4563;0;33766;-344;79,5;-175;6781;4563;2;8;0,5;2;3;0;0;0
20.03.2025;23:15;435;435;867,6;4582;0;33769;-344;79,5;-174;6781;4582;2;8;0,5;2;3;0;0;0
20.03.2025;23:20;435;435;868,5;4586;0;33754;-350;79,4;-179;6773;4586;2;8;0,5;2;3;0;0;0
20.03.2025;23:25;435;435;868,5;4632;0;33748;-354;81,0;-181;6775;4632;2;8;0,5;2;3;0;0;0
20.03.2025;23:30;435;435;868,5;4632;0;33755;-350;81,0;-177;6775;4648;2;8;0,5;2;3;0;0;0
20.03.2025;23:35;435;435;867,6;4638;0;33790;-347;80,9;-174;6786;4638;2;8;0,5;2;3;0;0;0
20.03.2025;23:40;435;435;868,5;4620;0;33805;-350;81,0;-174;6788;4620;2;8;0,5;2;3;0;0;0
20.03.2025;23:45;436;435;867,6;4622;0;33832;-348;80,9;-170;6794;4622;2;8;0,5;2;3;0;0;0
20.03.2025;23:50;436;435;868,5;4695;0;33833;-354;82,5;-174;6791;4695;2;8;0,5;2;3;0;0;0
20.03.2025;23:55;435;435;868,5;4689;0;33698;-355;82,5;-172;6765;4689;2;8;0,6;2;3;0;0;0
21.03.2025;00:00;435;435;867,6;4691;0;33693;-356;82,5;-174;6765;4691;2;8;0,6;2;3;0;0;0
21.03.2025;00:05;435;435;868,5;4695;0;33652;-355;82,5;-172;6755;4695;2;8;0,5;2;3;0;0;0
21.03.2025;00:10;435;435;867,6;4689;0;33691;-354;82,5;-174;6762;4689;2;8;0,5;2;3;0;0;0
21.03.2025;00:15;435;435;867,6;4697;0;33689;-357;82,5;-179;6765;4697;2;8;0,5;2;3;0;0;0
21.03.2025;00:20;435;435;868,5;4685;0;33618;-229;82,5;-45;6755;4685;2;8;0,5;2;3;0;0;0
21.03.2025;00:25;435;435;868,5;4681;0;33607;-226;82,5;-40;6757;4681;2;8;0,5;2;3;0;0;0
21.03.2025;00:30;435;435;868,5;4697;0;33669;-154;82,5;30;6773;4697;2;8;0,5;2;3;0;0;0
21.03.2025;00:35;435;435;868,5;4697;0;33658;-162;82,5;21;6773;4697;2;8;0,5;2;3;0;0;0
21.03.2025;00:40;435;435;867,6;4691;0;33667;-160;82,5;26;6775;4691;2;8;0,5;2;3;0;0;0
21.03.2025;00:45;435;435;868,5;4685;0;33691;-158;82,5;28;6783;4685;2;8;0,5;2;3;0;0;0
21.03.2025;00:50;436;435;868,5;4703;0;33688;-162;82,5;19;6778;4703;2;8;0,5;2;3;0;0;0
21.03.2025;00:55;435;435;868,5;4707;0;33700;-156;82,5;28;6781;4707;2;8;0,5;2;3;0;0;0
21.03.2025;01:00;435;435;867,6;4746;0;33713;-160;84,0;26;6783;4746;2;8;0,5;2;3;0;0;0
21.03.2025;01:05;435;435;867,6;4760;0;33695;-162;84,0;24;6778;4760;2;8;0,5;2;3;0;0;0
21.03.2025;01:10;435;435;868,5;4742;0;33712;-158;84,0;28;6786;4742;2;8;0,5;2;3;0;0;0
21.03.2025;01:15;435;435;868,5;4703;0;33716;-155;82,5;24;6786;4703;2;8;0,5;2;3;0;0;0
21.03.2025;01:20;435;435;868,5;4687;0;33716;-157;82,5;28;6783;4687;2;8;0,5;2;3;0;0;0
21.03.2025;01:25;435;435;868,5;4693;0;33724;-154;82,5;30;6786;4693;2;8;0,5;2;3;0;0;0
21.03.2025;01:30;435;435;867,6;4689;0;33725;-157;82,5;26;6786;4689;2;8;0,5;2;3;0;0;0
21.03.2025;01:35;435;435;868,5;4699;0;33748;-156;82,5;26;6786;4699;2;8;0,5;2;3;0;0;0
21.03.2025;01:40;435;435;868,5;4691;0;33728;-155;82,5;28;6786;4691;2;8;0,5;2;3;0;0;0
21.03.2025;01:45;435;435;868,5;4691;0;33756;-154;82,5;28;6794;4691;2;8;0,5;2;3;0;0;0
21.03.2025;01:50;435;435;868,5;4701;0;33757;-149;82,5;33;6794;4697;2;8;0,5;2;3;0;0;0
21.03.2025;01:55;435;435;868,5;4691;0;33764;-143;82,5;42;6794;4691;2;8;0,5;2;3;0;0;0
21.03.2025;02:00;435;435;868,5;4695;0;33753;-149;82,5;30;6794;4697;2;8;0,5;2;3;0;0;0
21.03.2025;02:05;435;435;868,5;4697;0;33757;-150;82,5;31;6794;4697;2;8;0,5;2;3;0;0;0
21.03.2025;02:10;435;435;869,4;4693;0;33759;-184;82,5;-2;6791;4693;2;8;0,5;2;3;0;0;0
21.03.2025;02:15;435;435;867,6;4695;0;33773;-183;82,5;-3;6796;4695;2;8;0,5;2;3;0;0;0
21.03.2025;02:20;435;435;868,5;4701;0;33774;-182;82,5;-2;6794;4701;2;8;0,5;2;3;0;0;0
21.03.2025;02:25;435;435;868,5;4687;0;33769;-220;82,5;-38;6791;4687;2;8;0,5;2;3;0;0;0
21.03.2025;02:30;435;435;868,5;4681;0;33764;-216;82,5;-38;6788;4681;2;8;0,5;2;3;0;0;0
21.03.2025;02:35;434;435;868,5;4687;0;33754;-216;82,5;-31;6788;4687;2;8;0,5;2;3;0;0;0
21.03.2025;02:40;435;435;868,5;4630;0;33758;-214;80,9;-40;6791;4630;2;8;0,5;2;3;0;0;0
21.03.2025;02:45;435;435;867,6;4630;0;33755;-211;81,0;-36;6786;4630;2;8;0,5;2;3;0;0;0
21.03.2025;02:50;436;435;869,4;4622;0;33762;-211;81,0;-35;6786;4622;2;8;0,5;2;3;0;0;0
21.03.2025;02:55;435;435;868,5;4681;0;33758;-217;82,5;-36;6791;4705;2;8;0,5;2;3;0;0;0
21.03.2025;03:00;435;435;868,5;4693;0;33764;-217;82,5;-35;6788;4693;2;8;0,5;2;3;0;0;0
21.03.2025;03:05;435;435;867,6;4687;0;33781;-252;82,5;-73;6791;4687;2;8;0,5;2;3;0;0;0
21.03.2025;03:10;434;435;869,4;4644;0;33787;-248;81,0;-75;6788;4644;2;8;0,5;2;3;0;0;0
21.03.2025;03:15;435;435;868,5;4636;0;33808;-318;81,0;-144;6791;4636;2;8;0,5;2;3;0;0;0
21.03.2025;03:20;435;435;868,5;4632;0;33780;-318;81,0;-144;6786;4632;2;8;0,5;2;3;0;0;0
21.03.2025;03:25;435;435;868,5;4640;0;33838;-316;81,0;-141;6796;4640;2;8;0,5;2;3;0;0;0
21.03.2025;03:30;435;435;869,4;4632;0;33834;-312;81,0;-141;6796;4632;2;8;0,5;2;3;0;0;0
21.03.2025;03:35;435;435;869,4;4638;0;33820;-350;81,0;-175;6788;4638;2;8;0,5;2;3;0;0;0
21.03.2025;03:40;435;435;869,4;4626;0;33816;-349;81,0;-174;6791;4626;2;8;0,5;2;3;0;0;0
21.03.2025;03:45;435;435;869,4;4573;0;33821;-339;79,5;-167;6791;4573;2;8;0,5;2;3;0;0;0
21.03.2025;03:50;435;435;869,4;4549;0;33827;-351;79,4;-181;6794;4549;2;8;0,5;2;3;0;0;0
21.03.2025;03:55;435;435;869,4;4567;0;33834;-349;79,5;-181;6791;4567;2;8;0,5;2;3;0;0;0
21.03.2025;04:00;435;435;869,4;4600;0;33840;-348;79,5;-181;6794;4600;2;8;0,5;2;3;0;0;0
21.03.2025;04:05;435;435;869,4;4588;0;33836;-350;79,4;-181;6794;4588;2;8;0,5;2;3;0;0;0
21.03.2025;04:10;435;435;868,5;4578;0;33848;-350;79,5;-182;6794;4578;2;8;0,5;2;3;0;0;0
21.03.2025;04:15;435;435;869,4;4580;0;33847;-351;79,5;-184;6794;4580;2;8;0,5;2;3;0;0;0
21.03.2025;04:20;435;435;869,4;4559;0;33815;-353;79,5;-181;6786;4559;2;8;0,5;2;3;0;0;0
21.03.2025;04:25;436;435;869,4;4561;0;33805;-352;79,4;-182;6783;4561;2;8;0,5;2;3;0;0;0
21.03.2025;04:30;435;435;870,4;4569;0;33801;-351;79,4;-181;6786;4586;2;8;0,5;2;3;0;0;0
21.03.2025;04:35;435;435;869,4;4573;0;33791;-354;79,4;-184;6783;4573;2;8;0,5;2;3;0;0;0
21.03.2025;04:40;435;435;869,4;4565;0;33797;-347;79,5;-179;6786;4565;2;8;0,5;2;3;0;0;0
21.03.2025;04:45;435;435;869,4;4511;0;33822;-350;77,9;-184;6788;4511;2;8;0,5;2;3;0;0;0
21.03.2025;04:50;435;435;869,4;4523;0;33618;-242;77,9;-80;6752;4523;2;8;0,5;2;3;0;0;0
21.03.2025;04:55;435;435;870,4;4507;0;33627;-247;77,9;-80;6757;4507;2;8;0,5;2;3;0;0;0
21.03.2025;05:00;435;435;869,4;4519;0;33611;-247;77,9;-82;6757;4519;2;8;0,5;2;3;0;0;0
21.03.2025;05:05;435;435;869,4;4507;0;33598;-215;77,9;-50;6755;4507;2;8;0,5;2;3;0;0;0
21.03.2025;05:10;435;435;869,4;4521;0;33649;-212;77,9;-49;6762;4521;2;8;0,5;2;3;0;0;0
21.03.2025;05:15;435;435;869,4;4515;0;33615;-207;77,9;-38;6762;4515;2;8;0,5;2;3;0;0;0
21.03.2025;05:20;435;435;869,4;4511;0;33574;-175;77,9;-7;6752;4511;2;8;0,4;2;3;0;0;0
21.03.2025;05:25;435;435;869,4;4507;0;33543;-79;77,9;89;6757;4507;2;8;0,4;2;3;0;0;0
21.03.2025;05:30;435;435;868,5;4503;0;33514;-35;77,9;128;6755;4503;2;8;0,4;2;3;0;0;0
21.03.2025;05:35;435;435;869,4;4422;0;33634;-25;76,4;132;6783;4422;2;8;0,4;2;3;0;0;0
21.03.2025;05:40;435;435;869,4;4438;0;33619;-29;76,4;130;6775;4438;2;8;0,4;2;3;0;0;0
21.03.2025;05:45;435;435;869,4;4454;0;33580;-31;76,5;128;6765;4454;2;8;0,5;2;3;0;0;0
21.03.2025;05:50;435;435;869,4;4440;0;33556;-29;76,4;128;6765;4440;2;8;0,5;2;3;0;0;0
21.03.2025;05:55;436;435;869,4;4426;0;33411;-31;76,4;132;6731;4426;2;8;0,5;2;3;0;0;0
21.03.2025;06:00;435;435;869,4;4450;0;33728;-2;76,4;158;6796;4450;2;8;0,5;2;3;0;0;0
21.03.2025;06:05;435;435;869,4;4440;0;33688;-41;76,5;116;6783;4440;2;8;0,5;2;3;0;0;0
21.03.2025;06:10;435;435;869,4;4454;0;33687;-44;76,5;113;6783;4454;2;8;0,4;2;3;0;0;0
21.03.2025;06:15;435;435;869,4;4476;0;33674;-36;76,4;122;6783;4476;2;8;0,4;2;3;0;0;0
21.03.2025;06:20;435;435;869,4;4454;0;33577;-76;76,4;82;6762;4452;2;8;0,4;2;3;0;0;0
21.03.2025;06:25;435;435;869,4;4446;0;33578;-77;76,5;82;6755;4446;2;8;0,4;2;3;0;0;0
21.03.2025;06:30;434;435;869,4;4432;0;33617;-16;76,4;151;6770;4432;2;8;0,4;2;3;0;0;0
21.03.2025;06:35;435;435;870,4;4377;0;33489;-13;75,0;146;6742;4377;2;8;0,4;2;3;0;0;0
21.03.2025;06:40;435;435;869,4;4385;0;33376;-13;75,0;139;6731;4385;2;8;0,4;2;3;0;0;0
21.03.2025;06:45;435;435;869,4;4395;0;33407;-13;74,9;139;6731;4395;2;8;0,4;2;3;0;0;0
21.03.2025;06:50;435;435;869,4;4371;0;33499;-14;75,0;146;6749;4371;2;8;0,4;2;3;0;0;0
21.03.2025;06:55;435;435;869,4;4373;0;33475;-6;75,0;153;6742;4373;2;8;0,4;2;3;0;0;0
21.03.2025;07:00;435;435;870,4;4373;0;33440;-15;75,0;142;6736;4373;2;8;0,4;2;3;0;0;0
21.03.2025;07:05;435;435;869,4;4391;0;33435;-10;75,0;148;6739;4391;2;8;0,4;2;3;0;0;0
21.03.2025;07:10;435;435;869,4;4371;0;33298;11;75,0;174;6710;4371;2;8;0,4;2;3;0;0;0
21.03.2025;07:15;435;435;869,4;4320;0;32874;15;73,4;170;6627;4320;2;8;0,4;2;3;0;0;0
21.03.2025;07:20;435;435;870,4;4300;0;33333;21;73,5;172;6721;4300;2;8;0,4;2;3;0;0;0
21.03.2025;07:25;435;435;869,4;4314;0;33317;7;73,4;158;6715;4314;2;8;0,4;2;3;0;0;0
21.03.2025;07:30;435;435;870,4;4320;0;33177;4;73,5;156;6687;4320;2;8;0,4;2;3;0;0;0
21.03.2025;07:35;435;435;870,4;4314;0;33405;8;73,4;158;6736;4314;2;8;0,4;2;3;0;0;0
21.03.2025;07:40;435;435;870,4;4328;0;33361;16;73,4;165;6723;4328;2;8;0,4;2;3;0;0;0
21.03.2025;07:45;436;435;870,4;4383;0;33107;-1;74,9;153;6674;4383;2;8;0,4;2;3;0;0;0
21.03.2025;07:50;435;435;869,4;4389;0;33091;-4;75,0;158;6666;4399;2;8;0,4;2;3;0;0;0
21.03.2025;07:55;435;435;870,4;4365;0;33080;-1;75,0;160;6669;4365;2;8;0,4;2;3;0;0;0
21.03.2025;08:00;435;435;869,4;4316;0;33271;5;73,5;158;6708;4316;2;8;0,4;2;3;0;0;0
21.03.2025;08:05;435;435;870,4;4255;0;33063;5;71,9;151;6663;4255;2;8;0,4;2;3;0;0;0
21.03.2025;08:10;436;435;870,4;4258;0;33065;5;71,9;151;6663;4258;2;8;0,4;2;3;0;0;0
21.03.2025;08:15;436;435;870,4;4332;0;32999;2;73,5;153;6653;4332;2;8;0,4;2;3;0;0;0
21.03.2025;08:20;435;435;870,4;4316;0;33110;-3;73,4;146;6671;4316;2;8;0,4;2;3;0;0;0
21.03.2025;08:25;436;435;870,4;4314;0;32924;-11;73,4;142;6632;4314;2;8;0,4;2;3;0;0;0
21.03.2025;08:30;446;435;866,7;5295;0;33473;-16;100,0;233;6760;5295;2;8;0,4;2;3;0;0;0
21.03.2025;08:35;446;435;866,7;5315;0;33604;-10;100,0;234;6786;5315;2;8;0,4;2;3;0;0;0
21.03.2025;08:40;443;435;866,7;5323;0;33463;-22;100,0;222;6752;5323;2;8;0,4;2;3;0;0;0
21.03.2025;08:45;439;435;867,6;5315;0;33475;-43;100,0;200;6755;5315;2;8;0,4;2;3;0;0;0
21.03.2025;08:50;436;435;866,7;5305;0;33262;-9;100,0;238;6715;5305;2;8;0,4;2;3;0;0;0
21.03.2025;08:55;434;435;869,4;4800;0;33152;26;85,3;224;6692;4800;2;8;0,5;2;3;0;0;0
21.03.2025;09:00;435;435;869,4;4490;0;32953;24;77,5;191;6650;4490;2;8;0,5;2;3;0;0;0
21.03.2025;09:05;435;435;869,4;4373;0;33337;24;74,4;177;6721;4373;2;8;0,5;2;3;0;0;0
21.03.2025;09:10;434;435;869,4;4290;0;33424;11;73,0;158;6742;4290;2;8;0,5;2;3;0;0;0
21.03.2025;09:15;435;435;869,4;4237;0;33302;6;71,4;148;6715;4237;2;8;0,5;2;3;0;0;0
21.03.2025;09:20;435;435;870,4;4237;0;33315;9;71,4;148;6718;4237;2;8;0,5;2;3;0;0;0
21.03.2025;09:25;435;435;870,4;4221;0;33441;11;71,4;158;6747;4221;2;8;0,5;2;3;0;0;0
21.03.2025;09:30;435;435;870,4;4235;0;33384;8;71,4;149;6731;4235;2;8;0,5;2;3;0;0;0
21.03.2025;09:35;436;435;868,5;4490;0;33388;-13;77,5;151;6731;4490;2;8;0,5;2;3;0;0;0
21.03.2025;09:40;435;435;869,4;4446;0;33086;-23;76,0;139;6671;4446;2;8;0,5;2;3;0;0;0
21.03.2025;09:45;435;435;869,4;4239;0;33531;3;71,4;142;6760;4239;2;8;0,5;2;3;0;0;0
21.03.2025;09:50;435;435;870,4;4162;0;33294;4;70,0;144;6710;4162;2;8;0,5;2;3;0;0;0
21.03.2025;09:55;435;435;869,4;4156;0;33227;3;69,9;144;6697;4156;2;8;0,5;2;3;0;0;0
21.03.2025;10:00;435;435;870,4;4168;0;33212;1;69,9;139;6697;4168;2;8;0,5;2;3;0;0;0
21.03.2025;10:05;436;435;868,5;4166;0;33218;3;70,0;144;6697;4166;2;8;0,5;2;3;0;0;0
21.03.2025;10:10;436;435;869,4;4158;0;33295;-1;70,0;137;6708;4158;2;8;0,5;2;3;0;0;0
21.03.2025;10:15;435;435;869,4;4154;0;33169;-1;69,9;144;6684;4154;2;8;0,5;2;3;0;0;0
21.03.2025;10:20;435;435;869,4;4223;0;33012;-11;71,4;135;6653;4223;2;8;0,6;2;3;0;0;0
21.03.2025;10:25;435;435;869,4;4221;0;32991;-10;71,4;130;6650;4221;2;8;0,6;2;3;0;0;0
21.03.2025;10:30;435;435;869,4;4233;0;33045;-11;71,4;134;6661;4233;2;8;0,6;2;3;0;0;0
21.03.2025;10:35;435;435;869,4;4223;0;33031;-13;71,4;135;6656;4223;2;8;0,6;2;3;0;0;0
21.03.2025;10:40;435;435;869,4;4130;0;33484;10;70,0;134;6752;4130;2;8;0,6;2;3;0;0;0
21.03.2025;10:45;435;435;869,4;4177;0;33697;-83;70,0;52;6786;4177;2;8;0,6;2;3;0;0;0
21.03.2025;10:50;435;435;868,5;4156;0;33373;-25;69,9;113;6726;4156;2;8;0,6;2;3;0;0;0
21.03.2025;10:55;435;435;869,4;4170;0;33340;-10;69,9;128;6715;4170;2;8;0,6;2;3;0;0;0
21.03.2025;11:00;435;435;868,5;4162;0;33417;-11;69,9;125;6736;4162;2;8;0,6;2;3;0;0;0
21.03.2025;11:05;435;435;868,5;4160;0;33423;-8;69,9;130;6736;4160;2;8;0,6;2;3;0;0;0
21.03.2025;11:10;435;435;869,4;4162;0;33556;-4;69,9;130;6762;4162;2;8;0,6;2;3;0;0;0
21.03.2025;11:15;435;435;868,5;4172;0;33538;-6;70,0;130;6760;4162;2;8;0,6;2;3;0;0;0
21.03.2025;11:20;435;435;869,4;4150;0;33627;-74;70,0;63;6770;4150;2;8;0,7;2;3;0;0;0
21.03.2025;11:25;435;435;869,4;4089;0;33732;-64;68,4;66;6794;4089;2;8;0,7;2;3;0;0;0
21.03.2025;11:30;435;435;869,4;4091;0;33606;-136;68,4;-3;6765;4091;2;8;0,6;2;3;0;0;0
21.03.2025;11:35;435;435;869,4;4098;0;33562;-77;68,4;57;6760;4081;2;8;0,6;2;3;0;0;0
21.03.2025;11:40;435;435;869,4;4093;0;33568;-30;68,4;101;6762;4093;2;8;0,7;2;3;0;0;0
21.03.2025;11:45;435;435;868,5;4087;0;33669;-31;68,5;95;6783;4087;2;8;0,7;2;3;0;0;0
21.03.2025;11:50;436;435;869,4;4156;0;33708;-105;69,9;30;6786;4156;2;8;0,7;2;3;0;0;0
21.03.2025;11:55;435;435;869,4;4160;0;33596;-46;69,9;87;6770;4160;2;8;0,7;2;3;0;0;0
21.03.2025;12:00;435;435;868,5;4162;0;33679;-50;69,9;82;6783;4162;2;8;0,7;2;3;0;0;0
21.03.2025;12:05;435;435;868,5;4098;0;33382;-23;68,4;109;6723;4098;2;8;0,7;2;3;0;0;0
21.03.2025;12:10;435;435;868,5;4089;0;33170;-26;68,4;104;6682;4089;2;8;0,7;2;3;0;0;0
21.03.2025;12:15;435;435;868,5;4102;0;32972;-25;68,4;113;6640;4102;2;8;0,7;2;3;0;0;0
21.03.2025;12:20;435;435;868,5;4014;0;33699;-84;66,9;40;6783;4014;2;8;0,7;2;3;0;0;0
21.03.2025;12:25;435;435;869,4;4021;0;33585;-25;66,9;95;6762;4021;2;8;0,7;2;3;0;0;0
21.03.2025;12:30;435;435;868,5;4014;0;33549;-38;67,0;87;6755;4027;2;8;0,7;2;3;0;0;0
21.03.2025;12:35;435;435;868,5;4027;0;33431;-27;66,9;94;6731;4027;2;8;0,7;2;3;0;0;0
21.03.2025;12:40;436;435;868,5;4027;0;33599;-20;66,9;108;6765;4027;2;8;0,7;2;3;0;0;0
21.03.2025;12:45;435;435;868,5;4091;0;33572;-24;68,4;106;6762;4091;2;8;0,7;2;3;0;0;0
21.03.2025;12:50;435;435;868,5;4081;0;33607;-97;68,5;42;6762;4081;2;8;0,7;2;3;0;0;0
21.03.2025;12:55;435;435;868,5;4098;0;33734;-70;68,4;57;6786;4098;2;8;0,7;2;3;0;0;0
21.03.2025;13:00;435;435;868,5;4014;0;33377;-24;67,0;99;6721;4014;2;8;0,8;2;3;0;0;0
21.03.2025;13:05;435;435;868,5;4012;0;33821;-435;66,9;-309;6781;4039;2;8;0,8;2;3;0;0;0
21.03.2025;13:10;434;435;868,5;4035;0;33786;-431;67,0;-306;6775;4035;2;8;0,8;2;3;0;0;0
21.03.2025;13:15;435;435;868,5;3950;0;33644;-126;65,4;-5;6765;3950;2;8;0,8;2;3;0;0;0
21.03.2025;13:20;435;435;868,5;3950;0;33790;-303;65,5;-188;6786;3948;2;8;0,8;2;3;0;0;0
21.03.2025;13:25;435;435;868,5;3942;0;33703;-113;65,4;3;6781;3942;2;8;0,8;2;3;0;0;0
21.03.2025;13:30;435;435;867,6;4012;0;33699;-40;67,0;89;6783;4012;2;8;0,8;2;3;0;0;0
21.03.2025;13:35;435;435;868,5;4029;0;33676;-22;66,9;99;6783;4029;2;8;0,8;2;3;0;0;0
21.03.2025;13:40;435;435;867,6;4025;0;33506;-26;66,9;101;6749;4025;2;8;0,8;2;3;0;0;0
21.03.2025;13:45;435;435;868,5;4021;0;33347;-18;66,9;104;6723;4021;2;8;0,8;2;3;0;0;0
21.03.2025;13:50;434;435;868,5;3960;0;33294;-11;65,5;108;6705;3960;2;8;0,8;2;3;0;0;0
21.03.2025;13:55;435;435;867,6;3938;0;33243;-19;65,5;102;6700;3938;2;8;0,8;2;3;0;0;0
21.03.2025;14:00;435;435;868,5;3970;0;33354;-19;65,4;106;6713;3970;2;8;0,8;2;3;0;0;0
21.03.2025;14:05;435;435;868,5;3976;0;33345;-17;65,4;106;6718;3976;2;8;0,8;2;3;0;0;0
21.03.2025;14:10;435;435;867,6;3954;0;33282;-19;65,5;106;6697;3954;2;8;0,8;2;3;0;0;0
21.03.2025;14:15;435;435;867,6;3964;0;33439;-17;65,5;104;6731;3964;2;8;0,8;2;3;0;0;0
21.03.2025;14:20;435;435;867,6;3952;0;33376;-20;65,5;101;6718;3952;2;8;0,8;2;3;0;0;0
21.03.2025;14:25;435;435;867,6;3952;0;33702;-127;65,5;-7;6778;3952;2;8;0,8;2;3;0;0;0
21.03.2025;14:30;434;435;867,6;3964;0;33340;-30;65,5;87;6710;3964;2;8;0,8;2;3;0;0;0
21.03.2025;14:35;435;435;867,6;3877;0;33204;-25;63,9;92;6689;3877;2;8;0,8;2;3;0;0;0
21.03.2025;14:40;435;435;868,5;3891;0;33218;-24;63,9;95;6687;3891;2;8;0,8;2;3;0;0;0
21.03.2025;14:45;435;435;868,5;3956;0;33176;-21;65,4;101;6682;3956;2;8;0,8;2;3;0;0;0
21.03.2025;14:50;435;435;866,7;3952;0;33160;-18;65,4;104;6676;3952;2;8;0,9;2;3;0;0;0
21.03.2025;14:55;435;435;867,6;3944;0;33124;-18;65,4;102;6671;3944;2;8;0,9;2;3;0;0;0
21.03.2025;15:00;435;435;867,6;4031;0;33080;-19;66,9;109;6663;4031;2;8;0,9;2;3;0;0;0
21.03.2025;15:05;435;435;867,6;4035;0;33068;-18;66,9;109;6658;4035;2;8;0,9;2;3;0;0;0
21.03.2025;15:10;435;435;867,6;4035;0;33163;-18;67,0;115;6679;4035;2;8;0,9;2;3;0;0;0
21.03.2025;15:15;435;435;867,6;4029;0;33626;-16;66,9;108;6770;4029;2;8;0,8;2;3;0;0;0
21.03.2025;15:20;435;435;867,6;4039;0;33587;-14;67,0;109;6762;4039;2;8;0,8;2;3;0;0;0
21.03.2025;15:25;435;435;866,7;4029;0;33314;13;66,9;141;6708;4029;2;8;0,9;2;3;0;0;0
21.03.2025;15:30;435;435;867,6;4033;0;33424;-29;67,0;95;6729;4033;2;8;0,9;2;3;0;0;0
21.03.2025;15:35;435;435;866,7;4027;0;33173;-26;66,9;99;6676;4027;2;8;0,9;2;3;0;0;0
21.03.2025;15:40;435;435;867,6;4027;0;33680;-18;67,0;102;6783;4027;2;8;0,9;2;3;0;0;0
21.03.2025;15:45;435;435;866,7;4019;0;33605;-10;66,9;113;6770;4019;2;8;0,8;2;3;0;0;0
21.03.2025;15:50;435;435;866,7;4081;0;33611;-18;68,4;113;6770;4081;2;8;0,8;2;3;0;0;0
21.03.2025;15:55;435;435;867,6;4095;0;33498;-27;68,4;102;6749;4095;2;8;0,8;2;3;0;0;0
21.03.2025;16:00;435;435;867,6;4021;0;33563;-62;66,9;66;6760;4021;2;8;0,8;2;3;0;0;0
21.03.2025;16:05;435;435;868,5;3962;0;33539;75;65,4;191;6762;3962;2;8;0,8;2;3;0;0;0
21.03.2025;16:10;435;435;867,6;3954;0;33719;-9;65,4;109;6794;3954;2;8;0,8;2;3;0;0;0
21.03.2025;16:15;435;435;867,6;3940;0;33659;-13;65,5;113;6778;3940;2;8;0,8;2;3;0;0;0
21.03.2025;16:20;435;435;867,6;3956;0;33710;-193;65,5;-75;6775;3956;2;8;0,8;2;3;0;0;0
21.03.2025;16:25;435;435;867,6;3974;0;33566;-36;65,4;83;6755;3974;2;8;0,7;2;3;0;0;0
21.03.2025;16:30;435;435;868,5;3948;0;33353;-26;65,5;94;6718;3948;2;8;0,7;2;3;0;0;0
21.03.2025;16:35;435;435;867,6;3946;0;33323;21;65,4;144;6715;3946;2;8;0,7;2;3;0;0;0
21.03.2025;16:40;435;435;868,5;3954;0;33469;20;65,4;137;6742;3954;2;8;0,7;2;3;0;0;0
21.03.2025;16:45;435;435;868,5;3879;0;33373;24;63,9;141;6718;3879;2;8;0,7;2;3;0;0;0
21.03.2025;16:50;435;435;868,5;3875;0;32997;23;63,9;141;6650;3875;2;8;0,7;2;3;0;0;0
21.03.2025;16:55;435;435;868,5;3899;0;33035;20;63,9;142;6653;3899;2;8;0,7;2;3;0;0;0
21.03.2025;17:00;435;435;868,5;3887;0;32972;17;64,0;137;6645;3887;2;8;0,7;2;3;0;0;0
21.03.2025;17:05;436;435;868,5;3938;0;33277;19;65,4;141;6705;3938;2;8;0,7;2;3;0;0;0
21.03.2025;17:10;435;435;869,4;3948;0;33248;19;65,4;142;6700;3948;2;8;0,7;2;3;0;0;0
21.03.2025;17:15;435;435;869,4;3956;0;33252;18;65,4;142;6700;3956;2;8;0,7;2;3;0;0;0
21.03.2025;17:20;435;435;868,5;3960;0;33179;20;65,4;144;6687;3960;2;8;0,7;2;3;0;0;0
21.03.2025;17:25;436;435;867,6;4306;0;33014;-12;72,9;141;6656;4306;2;8;0,7;2;3;0;0;0
21.03.2025;17:30;434;435;869,4;4179;0;32969;-5;70,0;139;6645;4179;2;8;0,7;2;3;0;0;0
21.03.2025;17:35;435;435;869,4;3883;0;32859;17;63,9;142;6622;3883;2;8;0,7;2;3;0;0;0
21.03.2025;17:40;435;435;869,4;3869;0;33472;15;63,9;134;6742;3869;2;8;0,7;2;3;0;0;0
21.03.2025;17:45;435;435;869,4;3881;0;33605;17;63,9;130;6770;3881;2;8;0,6;2;3;0;0;0
21.03.2025;17:50;435;435;869,4;3869;0;33425;17;63,9;130;6731;3869;2;8;0,5;2;3;0;0;0
21.03.2025;17:55;435;435;869,4;3883;0;33308;20;63,9;137;6710;3883;2;8;0,5;2;3;0;0;0
21.03.2025;18:00;435;435;869,4;3885;0;33310;15;63,9;128;6715;3885;2;8;0,4;2;3;0;0;0
21.03.2025;18:05;435;435;869,4;3879;0;33785;-184;63,9;-73;6796;3879;2;8;0,4;2;3;0;0;0
21.03.2025;18:10;435;435;869,4;3883;0;33446;-23;63,9;89;6736;3883;2;8;0,4;2;3;0;0;0
21.03.2025;18:15;435;435;869,4;3950;0;33533;-16;65,4;99;6757;3950;2;8;0,4;2;3;0;0;0
21.03.2025;18:20;435;435;870,4;4031;0;33582;-18;66,9;108;6765;4031;2;8;0,5;2;3;0;0;0
21.03.2025;18:25;435;435;869,4;4035;0;33536;-29;66,9;92;6752;4035;2;8;0,5;2;3;0;0;0
21.03.2025;18:30;436;435;869,4;4039;0;33545;-28;66,9;94;6752;4039;2;8;0,5;2;3;0;0;0
21.03.2025;18:35;435;435;870,4;4098;0;33564;-37;68,4;92;6757;4098;2;8;0,5;2;3;0;0;0
21.03.2025;18:40;435;435;869,4;4102;0;33482;-26;68,4;104;6742;4102;2;8;0,5;2;3;0;0;0
21.03.2025;18:45;436;435;869,4;4095;0;33556;-26;68,4;104;6760;4095;2;8;0,5;2;3;0;0;0
21.03.2025;18:50;436;435;869,4;4166;0;33554;-28;70,0;113;6760;4166;2;8;0,5;2;3;0;0;0
21.03.2025;18:55;435;435;870,4;4174;0;33497;-25;69,9;108;6749;4174;2;8;0,5;2;3;0;0;0
21.03.2025;19:00;435;435;869,4;4160;0;33520;-21;70,0;115;6749;4160;2;8;0,5;2;3;0;0;0
21.03.2025;19:05;435;435;869,4;4160;0;33530;-27;70,0;108;6752;4160;2;8;0,5;2;3;0;0;0
21.03.2025;19:10;435;435;870,4;4162;0;33552;-33;70,0;104;6752;4162;2;8;0,5;2;3;0;0;0
21.03.2025;19:15;435;435;869,4;4162;0;33590;-28;70,0;108;6762;4162;2;8;0,4;2;3;0;0;0
21.03.2025;19:20;435;435;869,4;4152;0;33304;-22;70,0;116;6708;4152;2;8;0,4;2;3;0;0;0
21.03.2025;19:25;435;435;869,4;4162;0;33429;-19;69,9;115;6729;4162;2;8;0,3;2;3;0;0;0
21.03.2025;19:30;435;435;869,4;4156;0;33459;3;70,0;142;6736;4156;2;8;0,3;2;3;0;0;0
21.03.2025;19:35;435;435;869,4;4158;0;33540;13;69,9;149;6755;4158;2;8;0,3;2;3;0;0;0
21.03.2025;19:40;435;435;869,4;4154;0;33565;19;69,9;156;6762;4154;2;8;0,4;2;3;0;0;0
21.03.2025;19:45;435;435;869,4;4164;0;33665;16;70,0;151;6781;4164;2;8;0,4;2;3;0;0;0
21.03.2025;19:50;436;435;869,4;4162;0;33648;13;70,0;146;6775;4162;2;8;0,4;2;3;0;0;0
21.03.2025;19:55;435;435;869,4;4227;0;33750;12;71,4;149;6796;4227;2;8;0,4;2;3;0;0;0
21.03.2025;20:00;436;435;869,4;4223;0;33748;-19;71,4;122;6796;4223;2;8;0,4;2;3;0;0;0
21.03.2025;20:05;435;435;869,4;4229;0;33707;-17;71,4;122;6791;4229;2;8;0,4;2;3;0;0;0
21.03.2025;20:10;435;435;869,4;4306;0;33766;-60;72,9;82;6796;4306;2;8;0,4;2;3;0;0;0
21.03.2025;20:15;435;435;869,4;4282;0;33764;-172;72,9;-28;6786;4282;2;8;0,4;2;3;0;0;0
21.03.2025;20:20;436;435;869,4;4310;0;33618;-174;72,9;-24;6755;4310;2;8;0,4;2;3;0;0;0
21.03.2025;20:25;436;435;869,4;4298;0;33630;-133;73,0;12;6762;4298;2;8;0,4;2;3;0;0;0
21.03.2025;20:30;436;435;869,4;4365;0;33663;-136;74,5;21;6770;4365;2;8;0,4;2;3;0;0;0
21.03.2025;20:35;435;435;869,4;4375;0;33668;-136;74,5;17;6773;4375;2;8;0,5;2;3;0;0;0
21.03.2025;20:40;435;435;870,4;4369;0;33808;-236;74,4;-94;6786;4369;2;8;0,5;2;3;0;0;0
21.03.2025;20:45;435;435;869,4;4369;0;33783;-240;74,4;-89;6786;4369;2;8;0,5;2;3;0;0;0
21.03.2025;20:50;435;435;869,4;4371;0;33782;-242;74,5;-94;6786;4371;2;8;0,5;2;3;0;0;0
21.03.2025;20:55;435;435;869,4;4359;0;33648;-114;74,4;42;6770;4359;2;8;0,5;2;3;0;0;0
21.03.2025;21:00;435;435;869,4;4369;0;33659;-118;74,4;36;6770;4369;2;8;0,4;2;3;0;0;0
21.03.2025;21:05;436;435;868,5;4357;0;33653;-117;74,4;35;6770;4357;2;8;0,4;2;3;0;0;0
21.03.2025;21:10;436;435;869,4;4430;0;33670;-120;75,9;36;6775;4430;2;8;0,4;2;3;0;0;0
21.03.2025;21:15;435;435;868,5;4499;0;33733;-124;77,4;42;6786;4499;2;8;0,4;2;3;0;0;0
21.03.2025;21:20;435;435;869,4;4495;0;33721;-122;77,4;38;6786;4495;2;8;0,5;2;3;0;0;0
21.03.2025;21:25;435;435;868,5;4507;0;33729;-121;77,5;42;6786;4507;2;8;0,5;2;3;0;0;0
21.03.2025;21:30;435;435;869,4;4486;0;33736;-122;77,5;42;6786;4486;2;8;0,5;2;3;0;0;0
21.03.2025;21:35;435;435;869,4;4478;0;33750;-126;77,4;38;6791;4478;2;8;0,5;2;3;0;0;0
21.03.2025;21:40;435;435;868,5;4541;0;33767;-158;78,9;9;6794;4555;2;8;0,5;2;3;0;0;0
21.03.2025;21:45;436;435;868,5;4553;0;33785;-162;78,9;7;6794;4553;2;8;0,5;2;3;0;0;0
21.03.2025;21:50;436;435;869,4;4537;0;33778;-163;79,0;3;6794;4537;2;8;0,5;2;3;0;0;0
21.03.2025;21:55;435;435;869,4;4618;0;33771;-233;80,5;-59;6791;4618;2;8;0,5;2;3;0;0;0
21.03.2025;22:00;435;435;869,4;4614;0;33794;-232;80,4;-61;6794;4614;2;8;0,5;2;3;0;0;0
21.03.2025;22:05;436;435;868,5;4673;0;33773;-244;82,0;-66;6786;4673;2;8;0,5;2;3;0;0;0
21.03.2025;22:10;435;435;868,5;4669;0;33801;-242;81,9;-61;6791;4669;2;8;0,5;2;3;0;0;0
21.03.2025;22:15;435;435;868,5;4677;0;33784;-254;81,9;-75;6791;4677;2;8;0,5;2;3;0;0;0
21.03.2025;22:20;435;435;868,5;4671;0;33745;-185;81,9;-7;6786;4671;2;8;0,5;2;3;0;0;0
21.03.2025;22:25;436;435;868,5;4667;0;33733;-161;82,0;21;6783;4667;2;8;0,5;2;3;0;0;0
21.03.2025;22:30;435;435;867,6;4721;0;33734;-157;83,4;30;6786;4721;2;8;0,4;2;3;0;0;0
21.03.2025;22:35;435;435;868,5;4731;0;33759;-103;83,4;82;6796;4731;2;8;0,4;2;3;0;0;0
21.03.2025;22:40;435;435;867,6;4786;0;33770;-106;85,0;80;6796;4786;2;8;0,3;2;3;0;0;0
21.03.2025;22:45;435;435;868,5;4790;0;33752;-210;84,9;-17;6783;4790;2;8;0,3;2;3;0;0;0
21.03.2025;22:50;435;435;868,5;4796;0;33771;-223;85,0;-31;6786;4796;2;8;0,4;2;3;0;0;0
21.03.2025;22:55;435;435;867,6;4782;0;33878;-499;85,0;-309;6791;4782;2;8;0,4;2;3;0;0;0
21.03.2025;23:00;435;435;868,5;4731;0;33876;-492;83,5;-306;6786;4731;2;8;0,4;2;3;0;0;0
21.03.2025;23:05;435;435;868,5;4738;0;33921;-494;83,4;-311;6796;4738;2;8;0,4;2;3;0;0;0
21.03.2025;23:10;435;435;868,5;4738;0;33859;-564;83,5;-378;6781;4738;2;8;0,5;2;3;0;0;0
21.03.2025;23:15;435;435;867,6;4715;0;33796;-491;83,5;-311;6775;4734;2;8;0,5;2;3;0;0;0
21.03.2025;23:20;435;435;868,5;4731;0;33790;-494;83,4;-309;6768;4731;2;8;0,5;2;3;0;0;0
21.03.2025;23:25;435;435;868,5;4790;0;33856;-497;84,9;-309;6783;4790;2;8;0,5;2;3;0;0;0
21.03.2025;23:30;436;435;868,5;4798;0;33871;-493;85,0;-304;6786;4798;2;8;0,5;2;3;0;0;0
21.03.2025;23:35;435;435;868,5;4798;0;33855;-491;85,0;-304;6783;4798;2;8;0,5;2;3;0;0;0
21.03.2025;23:40;435;435;868,5;4782;0;33906;-494;85,0;-304;6796;4782;2;8;0,5;2;3;0;0;0
21.03.2025;23:45;435;435;868,5;4780;0;33915;-567;84,9;-380;6791;4780;2;8;0,4;2;3;0;0;0
21.03.2025;23:50;435;435;868,5;4788;0;33868;-398;85,0;-208;6794;4788;2;8;0,4;2;3;0;0;0
21.03.2025;23:55;435;435;868,5;4772;0;33891;-431;85,0;-241;6796;4772;2;8;0,4;2;3;0;0;0
22.03.2025;00:00;435;435;868,5;4782;0;33894;-466;85,0;-278;6794;4782;2;8;0,4;2;3;0;0;0
22.03.2025;00:05;435;435;869,4;4729;0;33906;-493;83,5;-306;6794;4729;2;8;0,4;2;3;0;0;0
22.03.2025;00:10;435;435;868,5;4673;0;33894;-558;82,0;-378;6786;4673;2;8;0,3;2;3;0;0;0
22.03.2025;00:15;435;435;868,5;4667;0;33948;-561;82,0;-382;6796;4667;2;8;0,3;2;3;0;0;0
22.03.2025;00:20;435;435;868,5;4673;0;33866;-563;82,0;-385;6781;4673;2;8;0,3;2;3;0;0;0
22.03.2025;00:25;436;435;867,6;4673;0;33873;-564;82,0;-384;6783;4673;2;8;0,4;2;3;0;0;0
22.03.2025;00:30;435;435;868,5;4727;0;33901;-566;83,4;-382;6786;4727;2;8;0,4;2;3;0;0;0
22.03.2025;00:35;435;435;868,5;4740;0;33922;-636;83,5;-450;6786;4740;2;8;0,4;2;3;0;0;0
22.03.2025;00:40;435;435;868,5;4719;0;33837;-632;83,4;-448;6770;4719;2;8;0,4;2;3;0;0;0
22.03.2025;00:45;435;435;869,4;4671;0;33845;-630;81,9;-450;6770;4671;2;8;0,4;2;3;0;0;0
22.03.2025;00:50;435;435;869,4;4604;0;33854;-618;80,5;-444;6773;4604;2;8;0,4;2;3;0;0;0
22.03.2025;00:55;435;435;869,4;4606;0;33757;-518;80,5;-342;6760;4606;2;8;0,3;2;3;0;0;0
22.03.2025;01:00;435;435;869,4;4612;0;33740;-520;80,4;-344;6755;4612;2;8;0,3;2;3;0;0;0
22.03.2025;01:05;435;435;870,4;4610;0;33768;-514;80,4;-340;6760;4610;2;8;0,3;2;3;0;0;0
22.03.2025;01:10;435;435;870,4;4614;0;33774;-519;80,5;-342;6762;4614;2;8;0,3;2;3;0;0;0
22.03.2025;01:15;436;435;869,4;4608;0;33806;-517;80,4;-342;6770;4608;2;8;0,3;2;3;0;0;0
22.03.2025;01:20;435;435;869,4;4600;0;33784;-518;80,5;-340;6765;4600;2;8;0,4;2;3;0;0;0
22.03.2025;01:25;435;435;869,4;4620;0;33759;-513;80,5;-340;6762;4620;2;8;0,4;2;3;0;0;0
22.03.2025;01:30;435;435;869,4;4614;0;33797;-513;80,5;-335;6770;4614;2;8;0,4;2;3;0;0;0
22.03.2025;01:35;435;435;869,4;4610;0;33790;-514;80,5;-339;6770;4610;2;8;0,4;2;3;0;0;0
22.03.2025;01:40;434;435;868,5;4610;0;33809;-515;80,5;-342;6773;4610;2;8;0,4;2;3;0;0;0
22.03.2025;01:45;435;435;868,5;4551;0;33801;-504;79,0;-337;6773;4551;2;8;0,4;2;3;0;0;0
22.03.2025;01:50;435;435;869,4;4545;0;33744;-512;79,0;-340;6760;4545;2;8;0,4;2;3;0;0;0
22.03.2025;01:55;435;435;869,4;4551;0;33750;-510;79,0;-335;6760;4551;2;8;0,3;2;3;0;0;0
22.03.2025;02:00;435;435;869,4;4543;0;33759;-511;79,0;-342;6762;4543;2;8;0,3;2;3;0;0;0
22.03.2025;02:05;435;435;869,4;4553;0;33757;-506;79,0;-339;6762;4553;2;8;0,3;2;3;0;0;0
22.03.2025;02:10;435;435;869,4;4551;0;33765;-509;79,0;-340;6765;4551;2;8;0,3;2;3;0;0;0
22.03.2025;02:15;435;435;869,4;4553;0;33798;-504;79,0;-340;6770;4553;2;8;0,3;2;3;0;0;0
22.03.2025;02:20;435;435;869,4;4557;0;33756;-511;78,9;-345;6760;4557;2;8;0,3;2;3;0;0;0
22.03.2025;02:25;435;435;869,4;4547;0;33751;-513;79,0;-345;6762;4547;2;8;0,4;2;3;0;0;0
22.03.2025;02:30;435;435;869,4;4478;0;33770;-502;77,5;-339;6762;4478;2;8;0,4;2;3;0;0;0
22.03.2025;02:35;435;435;869,4;4480;0;33749;-506;77,5;-342;6760;4480;2;8;0,4;2;3;0;0;0
22.03.2025;02:40;435;435;869,4;4492;0;33755;-502;77,5;-342;6762;4492;2;8;0,4;2;3;0;0;0
22.03.2025;02:45;435;435;869,4;4484;0;33784;-505;77,4;-340;6765;4484;2;8;0,4;2;3;0;0;0
22.03.2025;02:50;435;435;870,4;4492;0;33779;-506;77,5;-344;6765;4492;2;8;0,4;2;3;0;0;0
22.03.2025;02:55;435;435;870,4;4430;0;33786;-498;76,0;-340;6770;4430;2;8;0,4;2;3;0;0;0
22.03.2025;03:00;435;435;869,4;4436;0;33778;-500;76,0;-342;6762;4436;2;8;0,4;2;3;0;0;0
22.03.2025;03:05;435;435;869,4;4422;0;33785;-498;75,9;-342;6765;4422;2;8;0,4;2;3;0;0;0
22.03.2025;03:10;435;435;869,4;4440;0;33800;-501;75,9;-345;6770;4440;2;8;0,4;2;3;0;0;0
22.03.2025;03:15;436;435;869,4;4428;0;33819;-493;75,9;-335;6775;4416;2;8;0,4;2;3;0;0;0
22.03.2025;03:20;436;435;869,4;4418;0;33826;-496;75,9;-340;6775;4418;2;8;0,4;2;3;0;0;0
22.03.2025;03:25;435;435;869,4;4418;0;33816;-497;76,0;-342;6770;4418;2;8;0,3;2;3;0;0;0
22.03.2025;03:30;435;435;869,4;4432;0;33823;-494;75,9;-340;6775;4432;2;8;0,4;2;3;0;0;0
22.03.2025;03:35;435;435;869,4;4428;0;33830;-498;75,9;-339;6775;4428;2;8;0,4;2;3;0;0;0
22.03.2025;03:40;435;435;869,4;4424;0;33823;-496;75,9;-342;6775;4424;2;8;0,3;2;3;0;0;0
22.03.2025;03:45;435;435;869,4;4432;0;33823;-497;75,9;-339;6775;4432;2;8;0,3;2;3;0;0;0
22.03.2025;03:50;435;435;870,4;4367;0;33787;-490;74,4;-340;6770;4367;2;8;0,3;2;3;0;0;0
22.03.2025;03:55;435;435;869,4;4343;0;33792;-492;74,4;-342;6770;4343;2;8;0,3;2;3;0;0;0
22.03.2025;04:00;435;435;869,4;4355;0;33794;-494;74,4;-345;6770;4355;2;8;0,3;2;3;0;0;0
22.03.2025;04:05;435;435;870,4;4357;0;33787;-495;74,4;-342;6765;4357;2;8;0,3;2;3;0;0;0
22.03.2025;04:10;435;435;869,4;4353;0;33785;-494;74,5;-342;6765;4353;2;8;0,4;2;3;0;0;0
22.03.2025;04:15;434;435;870,4;4361;0;33783;-496;74,4;-345;6770;4361;2;8;0,4;2;3;0;0;0
22.03.2025;04:20;435;435;869,4;4365;0;33771;-499;74,4;-347;6762;4365;2;8;0,4;2;3;0;0;0
22.03.2025;04:25;435;435;869,4;4290;0;33717;-494;72,9;-347;6752;4290;2;8;0,4;2;3;0;0;0
22.03.2025;04:30;435;435;870,4;4284;0;33754;-456;72,9;-311;6760;4284;2;8;0,4;2;3;0;0;0
22.03.2025;04:35;435;435;870,4;4292;0;33752;-457;72,9;-311;6762;4292;2;8;0,4;2;3;0;0;0
22.03.2025;04:40;435;435;870,4;4306;0;33716;-457;72,9;-311;6755;4306;2;8;0,4;2;3;0;0;0
22.03.2025;04:45;435;435;870,4;4357;0;33713;-463;74,4;-311;6755;4357;2;8;0,4;2;3;0;0;0
22.03.2025;04:50;435;435;869,4;4353;0;33718;-462;74,4;-309;6755;4353;2;8;0,4;2;3;0;0;0
22.03.2025;04:55;435;435;870,4;4296;0;33724;-391;72,9;-245;6762;4296;2;8;0,4;2;3;0;0;0
22.03.2025;05:00;435;435;870,4;4217;0;33723;-381;71,4;-240;6762;4217;2;8;0,4;2;3;0;0;0
22.03.2025;05:05;435;435;870,4;4229;0;33708;-381;71,4;-240;6762;4229;2;8;0,4;2;3;0;0;0
22.03.2025;05:10;436;435;870,4;4312;0;33714;-389;72,9;-240;6760;4312;2;8;0,4;2;3;0;0;0
22.03.2025;05:15;436;435;870,4;4276;0;33753;-383;72,9;-234;6770;4276;2;8;0,4;2;3;0;0;0
22.03.2025;05:20;436;435;870,4;4280;0;33731;-390;72,9;-241;6765;4280;2;8;0,4;2;3;0;0;0
22.03.2025;05:25;435;435;870,4;4292;0;33690;-356;72,9;-208;6760;4292;2;8;0,3;2;3;0;0;0
22.03.2025;05:30;435;435;870,4;4294;0;33685;-326;72,9;-175;6760;4294;2;8;0,3;2;3;0;0;0
22.03.2025;05:35;435;435;870,4;4298;0;33665;-322;72,9;-175;6760;4298;2;8;0,3;2;3;0;0;0
22.03.2025;05:40;435;435;870,4;4294;0;33650;-254;72,9;-108;6755;4294;2;8;0,4;2;3;0;0;0
22.03.2025;05:45;435;435;870,4;4223;0;33686;-176;71,4;-36;6770;4223;2;8;0,4;2;3;0;0;0
22.03.2025;05:50;435;435;870,4;4231;0;33665;-175;71,4;-31;6770;4231;2;8;0,4;2;3;0;0;0
22.03.2025;05:55;435;435;870,4;4221;0;33493;-23;71,5;116;6744;4221;2;8;0,4;2;3;0;0;0
22.03.2025;06:00;435;435;871,3;4227;0;33524;-24;71,4;120;6749;4227;2;8;0,4;2;3;0;0;0
22.03.2025;06:05;435;435;870,4;4239;0;33485;-28;71,5;113;6744;4239;2;8;0,3;2;3;0;0;0
22.03.2025;06:10;435;435;871,3;4231;0;33563;-23;71,4;118;6760;4231;2;8;0,3;2;3;0;0;0
22.03.2025;06:15;435;435;871,3;4235;0;33563;-24;71,4;118;6762;4235;2;8;0,3;2;3;0;0;0
22.03.2025;06:20;435;435;871,3;4231;0;33614;-21;71,4;118;6770;4231;2;8;0,3;2;3;0;0;0
22.03.2025;06:25;434;435;871,3;4223;0;33522;-24;71,4;116;6752;4223;2;8;0,3;2;3;0;0;0
22.03.2025;06:30;435;435;871,3;4158;0;33586;-13;69,9;122;6762;4158;2;8;0,3;2;3;0;0;0
22.03.2025;06:35;435;435;871,3;4158;0;33563;-14;70,0;122;6762;4158;2;8;0,3;2;3;0;0;0
22.03.2025;06:40;435;435;871,3;4160;0;33265;-23;70,0;113;6702;4160;2;8;0,3;2;3;0;0;0
22.03.2025;06:45;435;435;871,3;4166;0;33215;-18;69,9;122;6695;4166;2;8;0,3;2;3;0;0;0
22.03.2025;06:50;435;435;871,3;4166;0;33307;-19;69,9;120;6708;4166;2;8;0,3;2;3;0;0;0
22.03.2025;06:55;435;435;871,3;4172;0;33500;-15;69,9;123;6749;4172;2;8;0,3;2;3;0;0;0
22.03.2025;07:00;435;435;870,4;4152;0;33427;-14;70,0;120;6731;4152;2;8;0,3;2;3;0;0;0
22.03.2025;07:05;435;435;871,3;4148;0;33418;-14;69,9;125;6736;4148;2;8;0,3;2;3;0;0;0
22.03.2025;07:10;435;435;871,3;4172;0;33367;-16;69,9;128;6723;4172;2;8;0,3;2;3;0;0;0
22.03.2025;07:15;435;435;871,3;4166;0;33360;-20;69,9;122;6718;4166;2;8;0,3;2;3;0;0;0
22.03.2025;07:20;435;435;871,3;4083;0;33364;-11;68,4;122;6721;4083;2;8;0,3;2;3;0;0;0
22.03.2025;07:25;435;435;871,3;4089;0;33273;-17;68,4;115;6705;4089;2;8;0,3;2;3;0;0;0
22.03.2025;07:30;435;435;870,4;4110;0;33300;-12;68,4;122;6705;4110;2;8;0,3;2;3;0;0;0
22.03.2025;07:35;435;435;871,3;4112;0;33284;-13;68,4;116;6708;4112;2;8;0,3;2;3;0;0;0
22.03.2025;07:40;435;435;871,3;4077;0;33267;-15;68,4;115;6700;4077;2;8;0,3;2;3;0;0;0
22.03.2025;07:45;435;435;871,3;4108;0;33260;-14;68,4;120;6697;4108;2;8;0,3;2;3;0;0;0
22.03.2025;07:50;435;435;871,3;4071;0;33243;-11;68,4;116;6697;4087;2;8;0,3;2;3;0;0;0
22.03.2025;07:55;435;435;871,3;4087;0;33488;-8;68,4;123;6744;4083;2;8;0,3;2;3;0;0;0
22.03.2025;08:00;435;435;871,3;4077;0;33510;-7;68,4;123;6749;4077;2;8;0,3;2;3;0;0;0
22.03.2025;08:05;437;435;869,4;4337;0;33555;-30;74,3;118;6762;4337;2;8;0,3;2;3;0;0;0
22.03.2025;08:10;437;435;867,6;5299;0;33533;-102;100,0;146;6762;5284;2;8;0,3;2;3;0;0;0
22.03.2025;08:15;434;435;870,4;4863;0;33527;-66;86,1;128;6755;4863;2;8;0,3;2;3;0;0;0
22.03.2025;08:20;434;435;871,3;4164;0;33625;5;70,0;141;6773;4164;2;8;0,3;2;3;0;0;0
22.03.2025;08:25;435;435;872,2;4035;0;33574;17;66,9;139;6765;4035;2;8;0,3;2;3;0;0;0
22.03.2025;08:30;435;435;871,3;4035;0;33666;18;66,9;142;6783;4035;2;8;0,4;2;3;0;0;0
22.03.2025;08:35;435;435;871,3;4012;0;33496;1;66,9;160;6752;4012;2;8;0,4;2;3;0;0;0
22.03.2025;08:40;435;435;871,3;3935;0;33459;7;65,4;125;6742;3935;2;8;0,4;2;3;0;0;0
22.03.2025;08:45;435;435;871,3;3960;0;33442;6;65,4;123;6736;3960;2;8;0,4;2;3;0;0;0
22.03.2025;08:50;435;435;871,3;3938;0;33425;8;65,4;127;6736;3938;2;8;0,4;2;3;0;0;0
22.03.2025;08:55;435;435;871,3;3944;0;33433;10;65,4;130;6739;3944;2;8;0,4;2;3;0;0;0
22.03.2025;09:00;435;435;871,3;3954;0;33364;5;65,4;127;6721;3954;2;8;0,4;2;3;0;0;0
22.03.2025;09:05;436;435;871,3;3960;0;33301;3;65,4;125;6708;3960;2;8;0,4;2;3;0;0;0
22.03.2025;09:10;435;435;871,3;3944;0;33442;8;65,4;128;6736;3944;2;8;0,4;2;3;0;0;0
22.03.2025;09:15;435;435;871,3;3960;0;33569;15;65,4;135;6765;3960;2;8;0,4;2;3;0;0;0
22.03.2025;09:20;435;435;871,3;3952;0;33335;5;65,4;125;6718;3933;2;8;0,4;2;3;0;0;0
22.03.2025;09:25;435;435;870,4;3929;0;33357;6;65,4;128;6721;3929;2;8;0,4;2;3;0;0;0
22.03.2025;09:30;435;435;870,4;3962;0;33341;4;65,4;123;6715;3962;2;8;0,4;2;3;0;0;0
22.03.2025;09:35;435;435;871,3;3954;0;33322;5;65,4;128;6715;3954;2;8;0,4;2;3;0;0;0
22.03.2025;09:40;435;435;870,4;3956;0;33342;8;65,4;130;6718;3956;2;8;0,5;2;3;0;0;0
22.03.2025;09:45;435;435;870,4;3871;0;33246;16;63,9;130;6700;3871;2;8;0,5;2;3;0;0;0
22.03.2025;09:50;435;435;870,4;3877;0;33284;14;63,9;132;6705;3877;2;8;0,5;2;3;0;0;0
22.03.2025;09:55;435;435;870,4;3889;0;33519;16;63,9;128;6755;3889;2;8;0,5;2;3;0;0;0
22.03.2025;10:00;435;435;870,4;3877;0;33375;13;63,9;127;6721;3877;2;8;0,5;2;3;0;0;0
22.03.2025;10:05;435;435;871,3;3879;0;33356;16;63,9;130;6721;3879;2;8;0,5;2;3;0;0;0
22.03.2025;10:10;435;435;870,4;3881;0;33433;17;63,9;130;6736;3881;2;8;0,5;2;3;0;0;0
22.03.2025;10:15;435;435;871,3;3808;0;33446;14;62,4;123;6739;3808;2;8;0,5;2;3;0;0;0
22.03.2025;10:20;435;435;870,4;3808;0;33412;16;62,4;122;6731;3808;2;8;0,5;2;3;0;0;0
22.03.2025;10:25;435;435;870,4;3806;0;33566;19;62,4;125;6768;3806;2;8;0,5;2;3;0;0;0
22.03.2025;10:30;435;435;870,4;3800;0;33239;6;62,4;116;6692;3800;2;8;0,5;2;3;0;0;0
22.03.2025;10:35;436;435;870,4;3893;0;33252;7;63,9;122;6700;3893;2;8;0,6;2;3;0;0;0
22.03.2025;10:40;435;435;870,4;3875;0;33345;13;63,9;125;6718;3875;2;8;0,6;2;3;0;0;0
22.03.2025;10:45;435;435;869,4;3869;0;33376;6;63,9;122;6723;3869;2;8;0,5;2;3;0;0;0
22.03.2025;10:50;435;435;870,4;3911;0;33184;11;63,9;142;6679;3911;2;8;0,5;2;3;0;0;0
22.03.2025;10:55;435;435;869,4;3883;0;33424;8;63,9;116;6731;3883;2;8;0,5;2;3;0;0;0
22.03.2025;11:00;435;435;869,4;3802;0;33455;18;62,4;130;6739;3802;2;8;0,5;2;3;0;0;0
22.03.2025;11:05;434;435;870,4;3806;0;33466;19;62,4;125;6742;3806;2;8;0,5;2;3;0;0;0
22.03.2025;11:10;435;435;870,4;3729;0;33552;22;60,9;127;6752;3729;2;8;0,5;2;3;0;0;0
22.03.2025;11:15;435;435;870,4;3725;0;33572;26;60,9;125;6762;3725;2;8;0,6;2;3;0;0;0
22.03.2025;11:20;436;435;868,5;3788;0;33274;1;62,3;113;6697;3788;2;8;0,6;2;3;0;0;0
22.03.2025;11:25;435;435;870,4;3818;0;33200;4;62,4;109;6682;3818;2;8;0,6;2;3;0;0;0
22.03.2025;11:30;436;435;869,4;3806;0;33327;7;62,4;115;6715;3806;2;8;0,6;2;3;0;0;0
22.03.2025;11:35;435;435;869,4;3812;0;33290;2;62,4;113;6700;3812;2;8;0,5;2;3;0;0;0
22.03.2025;11:40;435;435;870,4;3767;0;33330;10;62,4;122;6705;3767;2;8;0,6;2;3;0;0;0
22.03.2025;11:45;435;435;870,4;3822;0;33398;6;62,4;108;6726;3822;2;8;0,6;2;3;0;0;0
22.03.2025;11:50;434;435;870,4;3812;0;33525;8;62,4;116;6749;3812;2;8;0,6;2;3;0;0;0
22.03.2025;11:55;435;435;870,4;3727;0;33582;14;60,9;115;6760;3727;2;8;0,6;2;3;0;0;0
22.03.2025;12:00;435;435;870,4;3747;0;33435;12;60,9;109;6731;3747;2;8;0,6;2;3;0;0;0
22.03.2025;12:05;435;435;870,4;3723;0;33481;-28;60,9;75;6739;3723;2;8;0,6;2;3;0;0;0
22.03.2025;12:10;435;435;870,4;3739;0;33535;-22;60,9;80;6744;3739;2;8;0,6;2;3;0;0;0
22.03.2025;12:15;435;435;870,4;3723;0;33521;-15;60,9;87;6744;3723;2;8;0,6;2;3;0;0;0
22.03.2025;12:20;435;435;870,4;3729;0;33513;-6;60,9;92;6736;3729;2;8;0,6;2;3;0;0;0
22.03.2025;12:25;435;435;870,4;3735;0;33345;-18;60,9;83;6713;3735;2;8;0,6;2;3;0;0;0
