Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
22.03.2025;12:30;435;435;870,4;3727;0;33147;-17;60,9;85;6674;3727;2;8;0,6;2;3;0;0;0
22.03.2025;12:35;435;435;869,4;3739;0;33685;-40;60,9;101;6773;3739;2;8;0,6;2;3;0;0;0
22.03.2025;12:40;435;435;869,4;3715;0;33367;-26;60,9;80;6715;3757;2;8;0,7;2;3;0;0;0
22.03.2025;12:45;435;435;870,4;3735;0;33439;-28;60,9;73;6731;3735;2;8;0,7;2;3;0;0;0
22.03.2025;12:50;435;435;870,4;3735;0;33679;-16;60,9;85;6781;3735;2;8;0,7;2;3;0;0;0
22.03.2025;12:55;435;435;869,4;3727;0;33518;-22;60,9;78;6744;3727;2;8;0,6;2;3;0;0;0
22.03.2025;13:00;435;435;870,4;3769;0;33106;-22;60,9;87;6663;3769;2;8;0,6;2;3;0;0;0
22.03.2025;13:05;435;435;870,4;3648;0;33460;-10;59,4;87;6731;3648;2;8;0,6;2;3;0;0;0
22.03.2025;13:10;435;435;871,3;3662;0;33641;-8;59,4;80;6773;3662;2;8;0,6;2;3;0;0;0
22.03.2025;13:15;435;435;870,4;3654;0;33724;-50;59,4;45;6791;3654;2;8;0,6;2;3;0;0;0
22.03.2025;13:20;436;435;870,4;3660;0;33575;-21;59,4;71;6762;3660;2;8;0,6;2;3;0;0;0
22.03.2025;13:25;435;435;870,4;3727;0;33694;-23;60,9;80;6781;3727;2;8;0,6;2;3;0;0;0
22.03.2025;13:30;435;435;870,4;3735;0;33679;-197;60,9;-94;6765;3735;2;8;0,6;2;3;0;0;0
22.03.2025;13:35;435;435;869,4;3733;0;33628;-23;60,9;82;6768;3733;2;8;0,6;2;3;0;0;0
22.03.2025;13:40;435;435;870,4;3656;0;33785;-86;59,4;12;6794;3656;2;8;0,6;2;3;0;0;0
22.03.2025;13:45;435;435;870,4;3670;0;33431;16;59,4;115;6729;3670;2;8;0,6;2;3;0;0;0
22.03.2025;13:50;435;435;870,4;3654;0;33369;15;59,4;108;6721;3654;2;8;0,6;2;3;0;0;0
22.03.2025;13:55;435;435;871,3;3658;0;33287;17;59,4;115;6700;3658;2;8;0,6;2;3;0;0;0
22.03.2025;14:00;436;435;870,4;3662;0;33209;6;59,4;101;6684;3662;2;8;0,6;2;3;0;0;0
22.03.2025;14:05;436;435;870,4;3652;0;33066;3;59,4;102;6658;3652;2;8;0,6;2;3;0;0;0
22.03.2025;14:10;435;435;870,4;3709;0;33520;9;60,4;115;6749;3709;2;8;0,6;2;3;0;0;0
22.03.2025;14:15;435;435;870,4;3707;0;33369;1;60,4;101;6715;3707;2;8;0,6;2;3;0;0;0
22.03.2025;14:20;436;435;870,4;3707;0;33210;1;60,4;99;6682;3707;2;8;0,6;2;3;0;0;0
22.03.2025;14:25;436;435;870,4;3711;0;33130;-6;60,4;95;6671;3711;2;8;0,6;2;3;0;0;0
22.03.2025;14:30;436;435;870,4;3771;0;33477;-10;61,9;95;6739;3771;2;8;0,6;2;3;0;0;0
22.03.2025;14:35;435;435;869,4;3767;0;33586;-2;61,9;108;6760;3767;2;8;0,6;2;3;0;0;0
22.03.2025;14:40;436;435;869,4;3786;0;33506;-6;61,9;99;6742;3786;2;8;0,6;2;3;0;0;0
22.03.2025;14:45;435;435;870,4;3771;0;33459;-5;61,9;108;6731;3771;2;8;0,6;2;3;0;0;0
22.03.2025;14:50;436;435;869,4;3836;0;33585;-10;63,4;106;6755;3836;2;8;0,6;2;3;0;0;0
22.03.2025;14:55;436;435;869,4;3911;0;33648;-13;64,9;109;6773;3911;2;8;0,6;2;3;0;0;0
22.03.2025;15:00;436;435;869,4;3990;0;33513;-19;66,4;106;6749;3990;2;8;0,6;2;3;0;0;0
22.03.2025;15:05;436;435;869,4;4106;0;33807;-197;68,9;-61;6791;4106;2;8;0,6;2;3;0;0;0
22.03.2025;15:10;435;435;868,5;4170;0;33585;-96;70,4;43;6757;4170;2;8;0,6;2;3;0;0;0
22.03.2025;15:15;436;435;868,5;4251;0;33764;-25;71,9;116;6799;4251;2;8;0,6;2;3;0;0;0
22.03.2025;15:20;435;435;868,5;4308;0;33749;-121;73,4;28;6788;4308;2;8;0,6;2;3;0;0;0
22.03.2025;15:25;435;435;868,5;4383;0;33623;-124;75,0;31;6765;4383;2;8;0,6;2;3;0;0;0
22.03.2025;15:30;435;435;868,5;4428;0;33684;-123;76,4;36;6781;4428;2;8;0,6;2;3;0;0;0
22.03.2025;15:35;435;435;867,6;4450;0;33680;-131;76,4;28;6773;4450;2;8;0,6;2;3;0;0;0
22.03.2025;15:40;435;435;868,5;4452;0;33698;-129;76,4;30;6781;4452;2;8;0,6;2;3;0;0;0
22.03.2025;15:45;435;435;867,6;4438;0;33789;-227;76,4;-68;6791;4438;2;8;0,6;2;3;0;0;0
22.03.2025;15:50;435;435;868,5;4531;0;33704;-305;77,9;-144;6765;4531;2;8;0,6;2;3;0;0;0
22.03.2025;15:55;435;435;867,6;4519;0;33764;-263;77,9;-101;6786;4519;2;8;0,6;2;3;0;0;0
22.03.2025;16:00;435;435;868,5;4501;0;33715;-269;77,9;-104;6775;4501;2;8;0,6;2;3;0;0;0
22.03.2025;16:05;435;435;868,5;4422;0;33560;-31;76,4;134;6757;4434;2;8;0,6;2;3;0;0;0
22.03.2025;16:10;439;435;885,2;0;0;0;0;11,8;3;4926;0;2;7;0,6;2;3;0;0;0
22.03.2025;16:15;468;435;874,1;0;0;0;0;0,3;2;362;0;2;3;0,6;2;3;0;0;0
22.03.2025;16:20;489;435;876,9;0;0;30784;-1;0,3;2;8;0;2;3;0,5;2;3;0;0;0
22.03.2025;16:25;482;435;865,7;5305;0;33611;-243;100,1;2;6765;5305;2;8;0,5;2;3;0;0;0
22.03.2025;16:30;473;435;865,7;5313;0;32825;7;100,1;267;6622;5313;2;8;0,5;2;3;0;0;0
22.03.2025;16:35;470;435;865,7;5331;0;32966;10;100,1;264;6653;5331;2;8;0,5;2;3;0;0;0
22.03.2025;16:40;466;435;865,7;5325;0;33680;-434;100,1;-189;6760;5325;2;8;0,5;2;3;0;0;0
22.03.2025;16:45;463;435;865,7;5329;0;33773;-368;100,1;-125;6788;5329;2;8;0,6;2;3;0;0;0
22.03.2025;16:50;459;435;864,8;5319;0;33718;-332;100,1;-90;6778;5319;2;8;0,6;2;3;0;0;0
22.03.2025;16:55;455;435;865,7;5307;0;33844;-503;100,1;-260;6794;5307;2;8;0,6;2;3;0;0;0
22.03.2025;17:00;451;435;865,7;5299;0;33692;-170;100,1;73;6786;5299;2;8;0,6;2;3;0;0;0
22.03.2025;17:05;447;435;864,8;5307;0;33686;-102;100,1;139;6786;5307;2;8;0,6;2;3;0;0;0
22.03.2025;17:10;444;435;865,7;5303;0;33608;-243;100,1;3;6760;5303;2;8;0,6;2;3;0;0;0
22.03.2025;17:15;439;435;863,9;5288;0;33620;-141;100,1;106;6773;5288;2;8;0,6;2;3;0;0;0
22.03.2025;17:20;435;435;864,8;5112;0;33638;-220;94,2;7;6770;5112;2;8;0,6;2;3;0;0;0
22.03.2025;17:25;434;435;867,6;4495;0;33576;-46;77,6;123;6760;4495;2;8;0,6;2;3;0;0;0
22.03.2025;17:30;434;435;869,4;4253;0;33726;-3;72,0;142;6799;4253;2;8;0,6;2;3;0;0;0
22.03.2025;17:35;435;435;868,5;4177;0;33465;-19;70,4;122;6742;4177;2;8;0,6;2;3;0;0;0
22.03.2025;17:40;435;435;868,5;4189;0;33280;-19;70,5;123;6700;4189;2;8;0,6;2;3;0;0;0
22.03.2025;17:45;435;435;869,4;4203;0;33209;-11;70,5;128;6689;4203;2;8;0,6;2;3;0;0;0
22.03.2025;17:50;435;435;869,4;4116;0;33468;-5;68,9;122;6744;4116;2;8;0,6;2;3;0;0;0
22.03.2025;17:55;435;435;869,4;4118;0;33260;-9;69,0;128;6702;4118;2;8;0,6;2;3;0;0;0
22.03.2025;18:00;435;435;869,4;4112;0;33211;-1;69,0;134;6692;4112;2;8;0,5;2;3;0;0;0
22.03.2025;18:05;435;435;869,4;4126;0;33362;11;69,0;148;6723;4126;2;8;0,5;2;3;0;0;0
22.03.2025;18:10;435;435;869,4;4045;0;33038;10;67,5;139;6663;4045;2;8;0,5;2;3;0;0;0
22.03.2025;18:15;435;435;870,4;4047;0;33432;2;67,4;128;6736;4047;2;8;0,5;2;3;0;0;0
22.03.2025;18:20;435;435;869,4;4055;0;33459;1;67,5;132;6747;4055;2;8;0,5;2;3;0;0;0
22.03.2025;18:25;435;435;869,4;4051;0;33407;1;67,4;128;6736;4051;2;8;0,5;2;3;0;0;0
22.03.2025;18:30;435;435;870,4;4045;0;33429;0;67,4;128;6739;4045;2;8;0,5;2;3;0;0;0
22.03.2025;18:35;435;435;869,4;4043;0;33422;1;67,4;128;6736;4043;2;8;0,5;2;3;0;0;0
22.03.2025;18:40;435;435;869,4;4053;0;33402;3;67,4;132;6731;4053;2;8;0,5;2;3;0;0;0
22.03.2025;18:45;435;435;869,4;4045;0;33384;5;67,5;132;6726;4049;2;8;0,5;2;3;0;0;0
22.03.2025;18:50;435;435;869,4;4051;0;33381;6;67,4;134;6729;4041;2;8;0,5;2;3;0;0;0
22.03.2025;18:55;435;435;869,4;4037;0;33389;3;67,4;127;6729;4037;2;8;0,5;2;3;0;0;0
22.03.2025;19:00;435;435;869,4;4002;0;33363;14;66,4;141;6723;4002;2;8;0,5;2;3;0;0;0
22.03.2025;19:05;435;435;870,4;4004;0;33372;13;66,5;135;6723;4004;2;8;0,5;2;3;0;0;0
22.03.2025;19:10;435;435;870,4;4010;0;33473;12;66,4;135;6744;4010;2;8;0,5;2;3;0;0;0
22.03.2025;19:15;435;435;870,4;3990;0;33484;15;66,5;137;6744;3990;2;8;0,5;2;3;0;0;0
22.03.2025;19:20;435;435;869,4;3998;0;33437;14;66,4;135;6736;3998;2;8;0,5;2;3;0;0;0
22.03.2025;19:25;435;435;870,4;3996;0;33466;14;66,4;139;6742;3996;2;8;0,5;2;3;0;0;0
22.03.2025;19:30;435;435;870,4;4010;0;33468;18;66,5;139;6744;4010;2;8;0,5;2;3;0;0;0
22.03.2025;19:35;435;435;870,4;3992;0;33531;13;66,4;137;6752;3992;2;8;0,5;2;3;0;0;0
22.03.2025;19:40;436;435;870,4;3996;0;33538;11;66,4;137;6755;3996;2;8;0,5;2;3;0;0;0
22.03.2025;19:45;435;435;870,4;4004;0;33594;14;66,4;137;6770;4004;2;8;0,5;2;3;0;0;0
22.03.2025;19:50;436;435;870,4;4014;0;33353;7;66,4;130;6718;4014;2;8;0,5;2;3;0;0;0
22.03.2025;19:55;436;435;869,4;4000;0;33394;6;66,4;135;6723;3996;2;8;0,5;2;3;0;0;0
22.03.2025;20:00;435;435;871,3;4083;0;33668;-4;68,0;123;6781;4083;2;8;0,5;2;3;0;0;0
22.03.2025;20:05;435;435;870,4;4057;0;33658;-3;68,0;123;6778;4057;2;8;0,5;2;3;0;0;0
22.03.2025;20:10;435;435;870,4;4006;0;33728;3;66,5;123;6794;4006;2;8;0,4;2;3;0;0;0
22.03.2025;20:15;435;435;870,4;4004;0;33780;-166;66,4;-43;6791;4004;2;8;0,4;2;3;0;0;0
22.03.2025;20:20;435;435;870,4;4006;0;33784;-169;66,4;-49;6788;4006;2;8;0,4;2;3;0;0;0
22.03.2025;20:25;435;435;870,4;4010;0;33782;-171;66,5;-49;6791;4010;2;8;0,5;2;3;0;0;0
22.03.2025;20:30;435;435;870,4;4004;0;33800;-169;66,5;-49;6794;4004;2;8;0,4;2;3;0;0;0
22.03.2025;20:35;435;435;870,4;3996;0;33781;-205;66,4;-85;6786;3996;2;8;0,4;2;3;0;0;0
22.03.2025;20:40;435;435;870,4;4004;0;33758;-204;66,4;-80;6783;4004;2;8;0,4;2;3;0;0;0
22.03.2025;20:45;435;435;870,4;4000;0;33767;-202;66,5;-83;6783;4000;2;8;0,4;2;3;0;0;0
22.03.2025;20:50;435;435;870,4;4004;0;33781;-207;66,4;-89;6786;4004;2;8;0,4;2;3;0;0;0
22.03.2025;20:55;435;435;870,4;4023;0;33805;-306;66,5;-186;6786;4023;2;8;0,4;2;3;0;0;0
22.03.2025;21:00;435;435;870,4;4004;0;33801;-519;66,4;-392;6765;4004;2;8;0,4;2;3;0;0;0
22.03.2025;21:05;435;435;870,4;4004;0;33750;-414;66,5;-293;6765;4004;2;8;0,4;2;3;0;0;0
22.03.2025;21:10;435;435;870,4;3994;0;33737;-415;66,4;-295;6762;3994;2;8;0,4;2;3;0;0;0
22.03.2025;21:15;435;435;871,3;3998;0;33751;-417;66,5;-295;6768;3998;2;8;0,4;2;3;0;0;0
22.03.2025;21:20;435;435;871,3;4006;0;33777;-414;66,5;-288;6773;4006;2;8;0,4;2;3;0;0;0
22.03.2025;21:25;435;435;870,4;3990;0;33671;-416;66,4;-288;6749;3990;2;8;0,4;2;3;0;0;0
22.03.2025;21:30;435;435;871,3;3996;0;33724;-347;66,4;-227;6770;3996;2;8;0,4;2;3;0;0;0
22.03.2025;21:35;435;435;871,3;4004;0;33734;-347;66,4;-226;6770;4004;2;8;0,4;2;3;0;0;0
22.03.2025;21:40;435;435;871,3;3996;0;33777;-350;66,5;-227;6773;3996;2;8;0,4;2;3;0;0;0
22.03.2025;21:45;435;435;871,3;3992;0;33792;-348;66,4;-226;6781;3992;2;8;0,4;2;3;0;0;0
22.03.2025;21:50;435;435;871,3;4000;0;33808;-345;66,4;-224;6783;4000;2;8;0,4;2;3;0;0;0
22.03.2025;21:55;435;435;871,3;3992;0;33830;-346;66,4;-224;6786;3992;2;8;0,4;2;3;0;0;0
22.03.2025;22:00;435;435;871,3;4008;0;33843;-347;66,5;-226;6786;4008;2;8;0,4;2;3;0;0;0
22.03.2025;22:05;435;435;871,3;4004;0;33842;-346;66,4;-224;6788;4004;2;8;0,4;2;3;0;0;0
22.03.2025;22:10;435;435;871,3;3994;0;33864;-339;66,4;-217;6794;3994;2;8;0,4;2;3;0;0;0
22.03.2025;22:15;435;435;871,3;4008;0;33853;-416;66,4;-297;6783;4008;2;8;0,4;2;3;0;0;0
22.03.2025;22:20;435;435;871,3;4010;0;33775;-413;66,4;-290;6770;4010;2;8;0,4;2;3;0;0;0
22.03.2025;22:25;435;435;871,3;4008;0;33758;-415;66,4;-295;6765;4008;2;8;0,4;2;3;0;0;0
22.03.2025;22:30;435;435;870,4;3998;0;33770;-416;66,4;-292;6770;3998;2;8;0,4;2;3;0;0;0
22.03.2025;22:35;435;435;871,3;3929;0;33767;-410;64,9;-295;6770;3929;2;8;0,4;2;3;0;0;0
22.03.2025;22:40;435;435;871,3;3921;0;33785;-408;64,9;-292;6773;3921;2;8;0,4;2;3;0;0;0
22.03.2025;22:45;435;435;871,3;3927;0;33783;-419;64,9;-304;6770;3927;2;8;0,4;2;3;0;0;0
22.03.2025;22:50;436;435;870,4;4002;0;33780;-422;66,4;-300;6770;4002;2;8;0,4;2;3;0;0;0
22.03.2025;22:55;435;435;870,4;4008;0;33797;-416;66,4;-295;6775;4008;2;8;0,4;2;3;0;0;0
22.03.2025;23:00;435;435;871,3;3996;0;33778;-419;66,4;-295;6773;3996;2;8;0,4;2;3;0;0;0
22.03.2025;23:05;435;435;870,4;3994;0;33788;-420;66,4;-295;6775;3994;2;8;0,4;2;3;0;0;0
22.03.2025;23:10;435;435;872,2;4000;0;33788;-421;66,4;-297;6775;4000;2;8;0,4;2;3;0;0;0
22.03.2025;23:15;435;435;871,3;3990;0;33796;-421;66,4;-300;6773;3990;2;8;0,4;2;3;0;0;0
22.03.2025;23:20;435;435;871,3;4006;0;33793;-424;66,4;-300;6773;4006;2;8;0,4;2;3;0;0;0
22.03.2025;23:25;435;435;871,3;3927;0;33770;-419;64,9;-302;6765;3927;2;8;0,4;2;3;0;0;0
22.03.2025;23:30;435;435;871,3;3927;0;33775;-421;65,0;-304;6765;3927;2;8;0,4;2;3;0;0;0
22.03.2025;23:35;435;435;871,3;3913;0;33786;-418;64,9;-300;6770;3913;2;8;0,4;2;3;0;0;0
22.03.2025;23:40;435;435;871,3;3909;0;33770;-416;65,0;-300;6765;3909;2;8;0,4;2;3;0;0;0
22.03.2025;23:45;436;435;870,4;3996;0;33666;-317;66,4;-196;6755;3996;2;8;0,4;2;3;0;0;0
22.03.2025;23:50;435;435;871,3;4000;0;33665;-312;66,4;-191;6760;4000;2;8;0,4;2;3;0;0;0
22.03.2025;23:55;435;435;871,3;4012;0;33679;-319;66,4;-196;6755;4012;2;8;0,4;2;3;0;0;0
23.03.2025;00:00;435;435;871,3;3994;0;33695;-320;66,4;-196;6762;3994;2;8;0,4;2;3;0;0;0
23.03.2025;00:05;435;435;871,3;3938;0;33676;-316;64,9;-203;6755;3938;2;8;0,4;2;3;0;0;0
23.03.2025;00:10;435;435;871,3;3931;0;33717;-312;64,9;-196;6765;3931;2;8;0,4;2;3;0;0;0
23.03.2025;00:15;435;435;871,3;3923;0;33725;-316;65,0;-198;6765;3923;2;8;0,4;2;3;0;0;0
23.03.2025;00:20;435;435;871,3;3929;0;33684;-310;64,9;-194;6760;3929;2;8;0,4;2;3;0;0;0
23.03.2025;00:25;435;435;871,3;3946;0;33711;-314;65,0;-196;6762;3946;2;8;0,4;2;3;0;0;0
23.03.2025;00:30;436;435;871,3;3942;0;33737;-316;65,0;-201;6765;3942;2;8;0,4;2;3;0;0;0
23.03.2025;00:35;436;435;871,3;3929;0;33749;-316;64,9;-201;6773;3929;2;8;0,4;2;3;0;0;0
23.03.2025;00:40;436;435;870,4;4004;0;33770;-316;66,4;-194;6775;4004;2;8;0,4;2;3;0;0;0
23.03.2025;00:45;435;435;871,3;4004;0;33780;-320;66,4;-196;6781;4004;2;8;0,4;2;3;0;0;0
23.03.2025;00:50;434;435;871,3;3996;0;33779;-318;66,4;-193;6775;3996;2;8;0,3;2;3;0;0;0
23.03.2025;00:55;435;435;871,3;3925;0;33796;-317;64,9;-198;6775;3925;2;8;0,3;2;3;0;0;0
23.03.2025;01:00;434;435;871,3;3917;0;33774;-313;65,0;-196;6775;3917;2;8;0,3;2;3;0;0;0
23.03.2025;01:05;435;435;871,3;3927;0;33781;-312;64,9;-196;6775;3927;2;8;0,3;2;3;0;0;0
23.03.2025;01:10;435;435;871,3;3927;0;33817;-314;64,9;-196;6783;3927;2;8;0,4;2;3;0;0;0
23.03.2025;01:15;435;435;871,3;3846;0;33821;-310;63,4;-198;6783;3846;2;8;0,3;2;3;0;0;0
23.03.2025;01:20;435;435;871,3;3856;0;33819;-308;63,5;-198;6783;3856;2;8;0,4;2;3;0;0;0
23.03.2025;01:25;436;435;871,3;3925;0;33828;-308;64,9;-194;6786;3925;2;8;0,3;2;3;0;0;0
23.03.2025;01:30;435;435;871,3;3919;0;33836;-310;64,9;-194;6786;3919;2;8;0,3;2;3;0;0;0
23.03.2025;01:35;435;435;872,2;3927;0;33842;-312;64,9;-196;6786;3927;2;8;0,3;2;3;0;0;0
23.03.2025;01:40;435;435;870,4;3911;0;33839;-311;64,9;-194;6786;3911;2;8;0,3;2;3;0;0;0
23.03.2025;01:45;435;435;871,3;3919;0;33638;-69;64,9;45;6760;3919;2;8;0,3;2;3;0;0;0
23.03.2025;01:50;435;435;871,3;3925;0;33492;-25;64,9;92;6729;3925;2;8;0,3;2;3;0;0;0
23.03.2025;01:55;435;435;871,3;3950;0;33402;-28;64,9;92;6710;3950;2;8;0,3;2;3;0;0;0
23.03.2025;02:00;435;435;872,2;3948;0;33646;-22;64,9;92;6762;3909;2;8;0,3;2;3;0;0;0
23.03.2025;02:05;435;435;871,3;3911;0;33532;-22;64,9;94;6736;3917;2;8;0,3;2;3;0;0;0
23.03.2025;02:10;435;435;871,3;3919;0;33525;-21;64,9;94;6739;3919;2;8;0,3;2;3;0;0;0
23.03.2025;02:15;435;435;871,3;3952;0;33627;-19;64,9;95;6755;3952;2;8;0,3;2;3;0;0;0
23.03.2025;02:20;435;435;872,2;3935;0;33484;-24;64,9;92;6729;3935;2;8;0,3;2;3;0;0;0
23.03.2025;02:25;435;435;872,2;3869;0;33378;-17;63,5;92;6705;3869;2;8;0,3;2;3;0;0;0
23.03.2025;02:30;435;435;871,3;3842;0;33415;-20;63,4;95;6710;3842;2;8;0,3;2;3;0;0;0
23.03.2025;02:35;435;435;871,3;3838;0;33498;-19;63,4;94;6731;3838;2;8;0,3;2;3;0;0;0
23.03.2025;02:40;435;435;871,3;3921;0;33523;-22;64,9;92;6734;3921;2;8;0,3;2;3;0;0;0
23.03.2025;02:45;435;435;870,4;3931;0;33541;-22;64,9;92;6742;3931;2;8;0,3;2;3;0;0;0
23.03.2025;02:50;435;435;870,4;3931;0;33502;-27;64,9;89;6731;3931;2;8;0,3;2;3;0;0;0
23.03.2025;02:55;435;435;870,4;3940;0;33556;-23;64,9;89;6742;3940;2;8;0,3;2;3;0;0;0
23.03.2025;03:00;435;435;871,3;3927;0;33566;-21;64,9;95;6742;3927;2;8;0,3;2;3;0;0;0
23.03.2025;03:05;435;435;871,3;3850;0;33587;-18;63,4;92;6747;3850;2;8;0,3;2;3;0;0;0
23.03.2025;03:10;435;435;871,3;3850;0;33554;-18;63,4;89;6739;3850;2;8;0,3;2;3;0;0;0
23.03.2025;03:15;435;435;871,3;3859;0;33586;-17;63,5;92;6749;3859;2;8;0,3;2;3;0;0;0
23.03.2025;03:20;435;435;871,3;3840;0;33499;-18;63,4;94;6731;3840;2;8;0,3;2;3;0;0;0
23.03.2025;03:25;435;435;871,3;3927;0;33555;-20;64,9;99;6742;3927;2;8;0,3;2;3;0;0;0
23.03.2025;03:30;435;435;871,3;3940;0;33563;-21;64,9;94;6742;3940;2;8;0,3;2;3;0;0;0
23.03.2025;03:35;435;435;871,3;3923;0;33619;-16;64,9;102;6755;3923;2;8;0,3;2;3;0;0;0
23.03.2025;03:40;435;435;871,3;3871;0;33626;-15;63,4;92;6755;3871;2;8;0,3;2;3;0;0;0
23.03.2025;03:45;435;435;871,3;3863;0;33762;-13;63,4;102;6783;3863;2;8;0,3;2;3;0;0;0
23.03.2025;03:50;435;435;871,3;3850;0;33599;-15;63,5;97;6752;3850;2;8;0,3;2;3;0;0;0
23.03.2025;03:55;435;435;871,3;3830;0;33559;-14;63,5;97;6744;3830;2;8;0,3;2;3;0;0;0
23.03.2025;04:00;435;435;871,3;3865;0;33547;-14;63,4;94;6742;3865;2;8;0,3;2;3;0;0;0
23.03.2025;04:05;435;435;871,3;3854;0;33440;-17;63,5;94;6721;3854;2;8;0,3;2;3;0;0;0
23.03.2025;04:10;435;435;871,3;3854;0;33416;-15;63,4;94;6715;3854;2;8;0,3;2;3;0;0;0
23.03.2025;04:15;436;435;871,3;3863;0;33758;-83;63,5;26;6775;3850;2;8;0,3;2;3;0;0;0
23.03.2025;04:20;435;435;871,3;3854;0;33868;-113;63,4;-3;6796;3854;2;8;0,3;2;3;0;0;0
23.03.2025;04:25;436;435;871,3;3861;0;33818;-153;63,5;-38;6783;3861;2;8;0,3;2;3;0;0;0
23.03.2025;04:30;436;435;871,3;3861;0;33678;-116;63,5;-5;6760;3861;2;8;0,3;2;3;0;0;0
23.03.2025;04:35;435;435;872,2;3854;0;33635;-32;63,5;80;6760;3854;2;8;0,3;2;3;0;0;0
23.03.2025;04:40;436;435;871,3;3850;0;33696;-30;63,5;85;6768;3850;2;8;0,3;2;3;0;0;0
23.03.2025;04:45;436;435;872,2;3842;0;33687;-32;63,4;76;6770;3842;2;8;0,3;2;3;0;0;0
23.03.2025;04:50;436;435;872,2;3836;0;33681;-34;63,4;71;6765;3836;2;8;0,3;2;3;0;0;0
23.03.2025;04:55;435;435;872,2;3854;0;33549;-27;63,5;85;6739;3854;2;8;0,3;2;3;0;0;0
23.03.2025;05:00;435;435;872,2;3850;0;33275;-27;63,5;85;6682;3869;2;8;0,3;2;3;0;0;0
23.03.2025;05:05;435;435;872,2;3861;0;33147;-23;63,5;92;6658;3861;2;8;0,3;2;3;0;0;0
23.03.2025;05:10;435;435;871,3;3844;0;33586;-12;63,4;99;6749;3856;2;8;0,3;2;3;0;0;0
23.03.2025;05:15;436;435;873,1;3861;0;33553;-10;63,4;97;6742;3863;2;8;0,3;2;3;0;0;0
23.03.2025;05:20;435;435;872,2;3856;0;33707;-94;63,4;16;6781;3856;2;8;0,3;2;3;0;0;0
23.03.2025;05:25;435;435;873,1;3861;0;33580;-64;63,4;45;6755;3861;2;8;0,3;2;3;0;0;0
23.03.2025;05:30;435;435;872,2;3852;0;33661;-46;63,5;61;6773;3852;2;8;0,3;2;3;0;0;0
23.03.2025;05:35;435;435;872,2;3850;0;33646;-44;63,4;68;6773;3850;2;8;0,3;2;3;0;0;0
23.03.2025;05:40;435;435;872,2;3852;0;33642;-44;63,4;63;6770;3852;2;8;0,3;2;3;0;0;0
23.03.2025;05:45;435;435;872,2;3848;0;33847;-277;63,4;-161;6788;3848;2;8;0,3;2;3;0;0;0
23.03.2025;05:50;435;435;872,2;3844;0;33646;-172;63,4;-59;6762;3844;2;8;0,3;2;3;0;0;0
23.03.2025;05:55;434;435;873,1;3873;0;33605;-56;63,4;54;6762;3873;2;8;0,3;2;3;0;0;0
23.03.2025;06:00;435;435;872,2;3767;0;33506;-27;61,9;80;6742;3767;2;8;0,2;2;3;0;0;0
23.03.2025;06:05;435;435;873,1;3780;0;33468;-25;61,9;80;6739;3780;2;8;0,3;2;3;0;0;0
23.03.2025;06:10;436;435;872,2;3782;0;33505;-28;61,9;80;6742;3782;2;8;0,3;2;3;0;0;0
23.03.2025;06:15;435;435;873,1;3861;0;33614;-25;63,4;85;6765;3861;2;8;0,2;2;3;0;0;0
23.03.2025;06:20;435;435;873,1;3856;0;33691;-24;63,4;89;6783;3856;2;8;0,3;2;3;0;0;0
23.03.2025;06:25;435;435;872,2;3859;0;33630;-29;63,4;78;6765;3859;2;8;0,3;2;3;0;0;0
23.03.2025;06:30;435;435;872,2;3856;0;33600;-25;63,4;87;6765;3856;2;8;0,3;2;3;0;0;0
23.03.2025;06:35;435;435;872,2;3852;0;33533;-26;63,4;87;6752;3852;2;8;0,2;2;3;0;0;0
23.03.2025;06:40;435;435;872,2;3804;0;33478;-20;61,9;92;6739;3804;2;8;0,3;2;3;0;0;0
23.03.2025;06:45;435;435;872,2;3775;0;33367;-22;61,9;87;6718;3775;2;8;0,3;2;3;0;0;0
23.03.2025;06:50;435;435;873,1;3786;0;33413;-16;61,9;89;6729;3786;2;8;0,3;2;3;0;0;0
23.03.2025;06:55;435;435;872,2;3790;0;33369;-18;61,9;85;6718;3790;2;8;0,3;2;3;0;0;0
23.03.2025;07:00;435;435;872,2;3859;0;33367;-19;63,4;92;6723;3859;2;8;0,3;2;3;0;0;0
23.03.2025;07:05;435;435;872,2;3859;0;33356;-19;63,4;97;6718;3859;2;8;0,3;2;3;0;0;0
23.03.2025;07:10;435;435;872,2;3842;0;33280;-26;63,4;85;6700;3842;2;8;0,3;2;3;0;0;0
23.03.2025;07:15;435;435;872,2;3782;0;33295;-23;61,9;82;6702;3782;2;8;0,3;2;3;0;0;0
23.03.2025;07:20;435;435;873,1;3796;0;33297;-20;61,9;89;6705;3796;2;8;0,3;2;3;0;0;0
23.03.2025;07:25;435;435;873,1;3767;0;33344;-17;61,9;92;6718;3767;2;8;0,3;2;3;0;0;0
23.03.2025;07:30;435;435;872,2;3808;0;33514;-10;61,9;92;6744;3808;2;8;0,3;2;3;0;0;0
23.03.2025;07:35;436;435;872,2;3804;0;33550;-13;61,9;92;6752;3804;2;8;0,3;2;3;0;0;0
23.03.2025;07:40;435;435;872,2;3788;0;33550;-11;61,9;95;6752;3788;2;8;0,3;2;3;0;0;0
23.03.2025;07:45;435;435;872,2;3759;0;33552;-18;61,9;89;6752;3759;2;8;0,3;2;3;0;0;0
23.03.2025;07:50;436;435;872,2;3794;0;33506;-13;61,9;94;6742;3794;2;8;0,3;2;3;0;0;0
23.03.2025;07:55;436;435;873,1;3784;0;33511;-14;61,9;87;6744;3784;2;8;0,3;2;3;0;0;0
23.03.2025;08:00;436;435;872,2;3788;0;33658;-15;61,9;89;6770;3788;2;8;0,3;2;3;0;0;0
23.03.2025;08:05;435;435;872,2;3782;0;33412;-22;61,9;85;6721;3782;2;8;0,3;2;3;0;0;0
23.03.2025;08:10;435;435;872,2;3782;0;33688;-118;61,9;-12;6773;3782;2;8;0,3;2;3;0;0;0
23.03.2025;08:15;436;435;872,2;3777;0;33650;-93;61,9;16;6762;3777;2;8;0,3;2;3;0;0;0
23.03.2025;08:20;435;435;872,2;3784;0;33618;-70;61,9;38;6762;3784;2;8;0,3;2;3;0;0;0
23.03.2025;08:25;435;435;872,2;3782;0;33623;-66;61,9;42;6762;3782;2;8;0,3;2;3;0;0;0
23.03.2025;08:30;435;435;872,2;3790;0;33599;-51;61,9;57;6755;3790;2;8;0,3;2;3;0;0;0
23.03.2025;08:35;435;435;873,1;3792;0;33154;-6;61,9;99;6674;3792;2;8;0,3;2;3;0;0;0
23.03.2025;08:40;435;435;872,2;3784;0;33167;-5;61,9;111;6674;3784;2;8;0,3;2;3;0;0;0
23.03.2025;08:45;435;435;872,2;3806;0;33104;-10;61,9;95;6663;3806;2;8;0,3;2;3;0;0;0
23.03.2025;08:50;435;435;872,2;3775;0;33118;-9;61,9;99;6666;3775;2;8;0,3;2;3;0;0;0
23.03.2025;08:55;435;435;872,2;3786;0;33027;-8;61,9;101;6645;3786;2;8;0,3;2;3;0;0;0
23.03.2025;09:00;435;435;872,2;3705;0;33550;-3;60,4;97;6747;3705;2;8;0,3;2;3;0;0;0
23.03.2025;09:05;435;435;872,2;3709;0;33635;8;60,4;108;6770;3709;2;8;0,3;2;3;0;0;0
23.03.2025;09:10;435;435;872,2;3690;0;33660;3;60,4;102;6775;3690;2;8;0,3;2;3;0;0;0
23.03.2025;09:15;436;435;872,2;3721;0;33659;6;60,4;108;6773;3721;2;8;0,3;2;3;0;0;0
23.03.2025;09:20;436;435;871,3;3771;0;33638;-3;61,9;102;6770;3771;2;8;0,4;2;3;0;0;0
23.03.2025;09:25;435;435;871,3;3792;0;33378;2;61,9;106;6718;3792;2;8;0,3;2;3;0;0;0
23.03.2025;09:30;435;435;871,3;3788;0;33160;-3;61,9;108;6674;3788;2;8;0,4;2;3;0;0;0
23.03.2025;09:35;435;435;872,2;3790;0;33328;4;61,9;109;6708;3784;2;8;0,4;2;3;0;0;0
23.03.2025;09:40;435;435;871,3;3719;0;33114;5;60,4;106;6661;3719;2;8;0,4;2;3;0;0;0
23.03.2025;09:45;435;435;872,2;3707;0;32997;1;60,4;101;6637;3707;2;8;0,4;2;3;0;0;0
23.03.2025;09:50;435;435;871,3;3717;0;33077;1;60,4;102;6656;3717;2;8;0,4;2;3;0;0;0
23.03.2025;09:55;435;435;871,3;3711;0;33265;5;60,4;102;6695;3711;2;8;0,4;2;3;0;0;0
23.03.2025;10:00;435;435;871,3;3703;0;33131;5;60,4;106;6663;3703;2;8;0,4;2;3;0;0;0
23.03.2025;10:05;435;435;871,3;3707;0;33080;1;60,4;106;6656;3707;2;8;0,4;2;3;0;0;0
23.03.2025;10:10;435;435;872,2;3713;0;33019;4;60,4;104;6643;3713;2;8;0,4;2;3;0;0;0
23.03.2025;10:15;435;435;871,3;3705;0;32855;-4;60,4;101;6611;3705;2;8;0,4;2;3;0;0;0
23.03.2025;10:20;435;435;872,2;3717;0;33319;8;60,4;109;6710;3717;2;8;0,4;2;3;0;0;0
23.03.2025;10:25;435;435;871,3;3703;0;33224;6;60,4;106;6692;3703;2;8;0,4;2;3;0;0;0
23.03.2025;10:30;435;435;871,3;3745;0;33438;5;60,4;102;6729;3745;2;8;0,4;2;3;0;0;0
23.03.2025;10:35;435;435;871,3;3711;0;33234;5;60,4;99;6692;3711;2;8;0,4;2;3;0;0;0
23.03.2025;10:40;435;435;872,2;3634;0;33222;12;58,9;108;6687;3634;2;8;0,4;2;3;0;0;0
23.03.2025;10:45;435;435;871,3;3628;0;33196;11;58,9;102;6682;3628;2;8;0,4;2;3;0;0;0
23.03.2025;10:50;435;435;872,2;3632;0;33113;12;58,9;108;6663;3632;2;8;0,4;2;3;0;0;0
23.03.2025;10:55;436;435;871,3;3715;0;33184;11;60,4;113;6679;3715;2;8;0,5;2;3;0;0;0
23.03.2025;11:00;435;435;871,3;3694;0;33423;10;60,4;109;6731;3694;2;8;0,5;2;3;0;0;0
23.03.2025;11:05;435;435;872,2;3711;0;33540;15;60,4;116;6755;3711;2;8;0,5;2;3;0;0;0
23.03.2025;11:10;435;435;870,4;3717;0;33430;-12;60,4;85;6726;3717;2;8;0,5;2;3;0;0;0
23.03.2025;11:15;435;435;871,3;3709;0;33452;-17;60,4;82;6731;3709;2;8;0,5;2;3;0;0;0
23.03.2025;11:20;435;435;871,3;3638;0;33743;-43;58,9;49;6788;3638;2;8;0,5;2;3;0;0;0
23.03.2025;11:25;435;435;871,3;3632;0;33790;-37;59,0;56;6799;3632;2;8;0,5;2;3;0;0;0
23.03.2025;11:30;435;435;870,4;3620;0;33807;-139;58,9;-43;6796;3620;2;8;0,5;2;3;0;0;0
23.03.2025;11:35;435;435;871,3;3603;0;33334;-21;58,9;71;6710;3603;2;8;0,5;2;3;0;0;0
23.03.2025;11:40;435;435;870,4;3676;0;33277;-19;58,9;71;6697;3676;2;8;0,5;2;3;0;0;0
23.03.2025;11:45;435;435;871,3;3666;0;33358;-20;58,9;71;6710;3666;2;8;0,5;2;3;0;0;0
23.03.2025;11:50;435;435;870,4;3646;0;33427;14;59,0;109;6726;3646;2;8;0,5;2;3;0;0;0
23.03.2025;11:55;435;435;871,3;3636;0;33369;14;58,9;113;6715;3636;2;8;0,5;2;3;0;0;0
23.03.2025;12:00;435;435;870,4;3624;0;32971;0;58,9;99;6632;3624;2;8;0,5;2;3;0;0;0
23.03.2025;12:05;435;435;870,4;3634;0;33068;0;58,9;94;6650;3634;2;8;0,5;2;3;0;0;0
23.03.2025;12:10;435;435;870,4;3638;0;33218;5;58,9;99;6687;3638;2;8;0,5;2;3;0;0;0
23.03.2025;12:15;435;435;870,4;3632;0;33269;8;58,9;101;6697;3632;2;8;0,6;2;3;0;0;0
23.03.2025;12:20;435;435;870,4;3620;0;33081;5;58,9;101;6658;3620;2;8;0,6;2;3;0;0;0
23.03.2025;12:25;435;435;871,3;3557;0;33213;12;57,4;104;6684;3557;2;8;0,6;2;3;0;0;0
23.03.2025;12:30;435;435;871,3;3549;0;32989;7;57,4;101;6635;3549;2;8;0,6;2;3;0;0;0
23.03.2025;12:35;435;435;871,3;3555;0;33278;10;57,4;99;6697;3555;2;8;0,6;2;3;0;0;0
23.03.2025;12:40;435;435;871,3;3565;0;33300;10;57,4;102;6700;3565;2;8;0,6;2;3;0;0;0
23.03.2025;12:45;435;435;871,3;3555;0;33384;11;57,4;101;6718;3555;2;8;0,6;2;3;0;0;0
23.03.2025;12:50;435;435;870,4;3547;0;33309;9;57,4;97;6705;3547;2;8;0,6;2;3;0;0;0
23.03.2025;12:55;435;435;871,3;3557;0;33508;9;57,4;99;6742;3545;2;8;0,6;2;3;0;0;0
23.03.2025;13:00;435;435;870,4;3559;0;33386;7;57,5;99;6718;3559;2;8;0,6;2;3;0;0;0
23.03.2025;13:05;435;435;871,3;3549;0;33544;10;57,4;102;6752;3549;2;8;0,6;2;3;0;0;0
23.03.2025;13:10;435;435;870,4;3549;0;33462;-23;57,4;66;6729;3549;2;8;0,6;2;3;0;0;0
23.03.2025;13:15;435;435;870,4;3557;0;33157;17;57,4;113;6674;3557;2;8;0,6;2;3;0;0;0
23.03.2025;13:20;435;435;871,3;3557;0;33194;17;57,4;109;6679;3557;2;8;0,6;2;3;0;0;0
23.03.2025;13:25;435;435;870,4;3555;0;33720;-110;57,4;-17;6775;3555;2;8;0,6;2;3;0;0;0
23.03.2025;13:30;435;435;870,4;3551;0;33399;-26;57,4;66;6721;3551;2;8;0,6;2;3;0;0;0
23.03.2025;13:35;435;435;870,4;3563;0;33531;-14;57,4;75;6747;3563;2;8;0,6;2;3;0;0;0
23.03.2025;13:40;435;435;870,4;3545;0;33681;-227;57,4;-128;6762;3545;2;8;0,7;2;3;0;0;0
23.03.2025;13:45;435;435;870,4;3476;0;33724;-181;55,9;-95;6770;3476;2;8;0,7;2;3;0;0;0
23.03.2025;13:50;435;435;870,4;3470;0;33680;-120;55,9;-42;6768;3470;2;8;0,7;2;3;0;0;0
23.03.2025;13:55;435;435;869,4;3549;0;33594;-50;57,4;43;6760;3549;2;8;0,7;2;3;0;0;0
23.03.2025;14:00;435;435;870,4;3547;0;33713;-51;57,4;42;6783;3547;2;8;0,7;2;3;0;0;0
23.03.2025;14:05;435;435;870,4;3555;0;33634;-51;57,4;42;6762;3555;2;8;0,7;2;3;0;0;0
23.03.2025;14:10;436;435;870,4;3551;0;33726;-18;57,4;75;6786;3545;2;8;0,7;2;3;0;0;0
23.03.2025;14:15;435;435;870,4;3543;0;33737;-123;57,4;-35;6778;3543;2;8;0,7;2;3;0;0;0
23.03.2025;14:20;435;435;870,4;3547;0;33638;-69;57,4;19;6762;3547;2;8;0,7;2;3;0;0;0
23.03.2025;14:25;435;435;870,4;3549;0;33585;-26;57,4;59;6752;3549;2;8;0,7;2;3;0;0;0
23.03.2025;14:30;435;435;870,4;3559;0;33566;-27;57,4;63;6752;3559;2;8;0,7;2;3;0;0;0
23.03.2025;14:35;436;435;870,4;3541;0;33663;-25;57,4;61;6770;3541;2;8;0,7;2;3;0;0;0
23.03.2025;14:40;435;435;870,4;3620;0;33718;-28;58,9;68;6783;3620;2;8;0,7;2;3;0;0;0
23.03.2025;14:45;435;435;869,4;3622;0;33725;-28;58,9;66;6783;3622;2;8;0,7;2;3;0;0;0
23.03.2025;14:50;434;435;870,4;3626;0;33726;-28;58,9;61;6783;3626;2;8;0,7;2;3;0;0;0
23.03.2025;14:55;435;435;870,4;3545;0;33699;-231;57,4;-139;6762;3522;2;8;0,7;2;3;0;0;0
23.03.2025;15:00;435;435;869,4;3557;0;33683;-126;57,4;-38;6768;3557;2;8;0,7;2;3;0;0;0
23.03.2025;15:05;435;435;869,4;3553;0;33801;-138;57,4;-49;6794;3553;2;8;0,7;2;3;0;0;0
23.03.2025;15:10;435;435;869,4;3518;0;33603;-104;57,4;-16;6755;3518;2;8;0,7;2;3;0;0;0
23.03.2025;15:15;435;435;869,4;3555;0;33447;-24;57,4;64;6726;3555;2;8;0,7;2;3;0;0;0
23.03.2025;15:20;436;435;870,4;3553;0;33424;-23;57,4;68;6723;3553;2;8;0,7;2;3;0;0;0
23.03.2025;15:25;436;435;869,4;3644;0;33606;-21;58,9;73;6760;3644;2;8;0,7;2;3;0;0;0
23.03.2025;15:30;435;435;869,4;3703;0;33521;-25;60,4;78;6744;3703;2;8;0,7;2;3;0;0;0
23.03.2025;15:35;435;435;869,4;3703;0;33349;-19;60,4;80;6708;3703;2;8;0,7;2;3;0;0;0
23.03.2025;15:40;435;435;869,4;3757;0;33372;-24;61,9;85;6715;3757;2;8;0,8;2;3;0;0;0
23.03.2025;15:45;436;435;868,5;3784;0;33395;-17;61,9;89;6721;3784;2;8;0,8;2;3;0;0;0
23.03.2025;15:50;435;435;868,5;3859;0;33418;-8;63,5;106;6729;3859;2;8;0,8;2;3;0;0;0
23.03.2025;15:55;436;435;869,4;3848;0;33569;-16;63,5;92;6755;3848;2;8;0,8;2;3;0;0;0
23.03.2025;16:00;435;435;868,5;3944;0;33678;-18;64,9;101;6781;3944;2;8;0,8;2;3;0;0;0
23.03.2025;16:05;436;435;869,4;3921;0;33635;-18;64,9;102;6773;3921;2;8;0,8;2;3;0;0;0
23.03.2025;16:10;435;435;868,5;3992;0;33522;1;66,5;125;6749;3992;2;8;0,8;2;3;0;0;0
23.03.2025;16:15;435;435;867,6;3998;0;33509;5;66,5;128;6747;3998;2;8;0,8;2;3;0;0;0
23.03.2025;16:20;435;435;866,7;3933;0;33392;8;64,9;125;6726;3933;2;8;0,8;2;3;0;0;0
23.03.2025;16:25;435;435;867,6;3919;0;33387;8;65,0;128;6726;3919;2;8;0,8;2;3;0;0;0
23.03.2025;16:30;435;435;866,7;3935;0;33174;5;65,0;125;6684;3935;2;8;0,8;2;3;0;0;0
23.03.2025;16:35;435;435;867,6;3909;0;33142;8;65,0;125;6674;3923;2;8;0,7;2;3;0;0;0
23.03.2025;16:40;435;435;867,6;3883;0;33195;22;63,5;130;6687;3883;2;8;0,7;2;3;0;0;0
23.03.2025;16:45;435;435;868,5;3852;0;33340;15;63,4;128;6715;3852;2;8;0,7;2;3;0;0;0
23.03.2025;16:50;435;435;868,5;3859;0;33368;19;63,4;130;6721;3859;2;8;0,7;2;3;0;0;0
23.03.2025;16:55;435;435;868,5;3859;0;33370;24;63,5;135;6723;3859;2;8;0,7;2;3;0;0;0
23.03.2025;17:00;435;435;868,5;3869;0;33328;29;63,5;142;6715;3869;2;8;0,7;2;3;0;0;0
23.03.2025;17:05;435;435;869,4;3848;0;33365;5;63,4;116;6721;3848;2;8;0,7;2;3;0;0;0
23.03.2025;17:10;435;435;869,4;3859;0;33367;7;63,5;115;6721;3859;2;8;0,7;2;3;0;0;0
23.03.2025;17:15;435;435;869,4;3867;0;33139;5;63,5;116;6674;3867;2;8;0,7;2;3;0;0;0
23.03.2025;17:20;435;435;869,4;3769;0;33114;9;61,9;122;6666;3769;2;8;0,7;2;3;0;0;0
23.03.2025;17:25;435;435;869,4;3767;0;32993;5;61,9;109;6645;3767;2;8;0,7;2;3;0;0;0
23.03.2025;17:30;435;435;869,4;3707;0;33334;17;60,5;122;6713;3707;2;8;0,7;2;3;0;0;0
23.03.2025;17:35;435;435;869,4;3709;0;33445;17;60,4;116;6736;3709;2;8;0,7;2;3;0;0;0
23.03.2025;17:40;435;435;869,4;3707;0;33140;14;60,4;116;6674;3707;2;8;0,7;2;3;0;0;0
23.03.2025;17:45;435;435;869,4;3717;0;33242;15;60,5;115;6695;3717;2;8;0,7;2;3;0;0;0
23.03.2025;17:50;435;435;869,4;3721;0;33173;12;60,4;115;6679;3721;2;8;0,7;2;3;0;0;0
23.03.2025;17:55;435;435;869,4;3792;0;33014;10;61,9;120;6653;3792;2;8;0,7;2;3;0;0;0
23.03.2025;18:00;435;435;869,4;3784;0;32924;4;61,9;111;6632;3784;2;8;0,7;2;3;0;0;0
23.03.2025;18:05;435;435;869,4;3701;0;33621;25;60,4;123;6775;3701;2;8;0,7;2;3;0;0;0
23.03.2025;18:10;435;435;870,4;3696;0;33610;22;60,5;123;6773;3703;2;8;0,7;2;3;0;0;0
23.03.2025;18:15;434;435;869,4;3680;0;33681;22;60,5;125;6788;3680;2;8;0,7;2;3;0;0;0
23.03.2025;18:20;435;435;870,4;3656;0;33674;32;59,4;130;6786;3656;2;8;0,7;2;3;0;0;0
23.03.2025;18:25;435;435;870,4;3656;0;33607;29;59,4;123;6770;3662;2;8;0,7;2;3;0;0;0
23.03.2025;18:30;436;435;870,4;3662;0;33554;26;59,4;122;6760;3662;2;8;0,7;2;3;0;0;0
23.03.2025;18:35;435;435;870,4;3654;0;33624;30;59,5;128;6773;3654;2;8;0,7;2;3;0;0;0
23.03.2025;18:40;435;435;869,4;3737;0;33615;23;60,9;125;6773;3737;2;8;0,7;2;3;0;0;0
23.03.2025;18:45;435;435;870,4;3741;0;33659;23;60,9;132;6783;3741;2;8;0,6;2;3;0;0;0
23.03.2025;18:50;435;435;870,4;3739;0;33693;28;60,9;128;6786;3739;2;8;0,6;2;3;0;0;0
23.03.2025;18:55;435;435;870,4;3731;0;33670;26;60,9;127;6783;3731;2;8;0,6;2;3;0;0;0
23.03.2025;19:00;435;435;871,3;3662;0;33674;34;59,5;132;6783;3662;2;8;0,7;2;3;0;0;0
23.03.2025;19:05;435;435;869,4;3652;0;33629;29;59,5;125;6775;3652;2;8;0,6;2;3;0;0;0
23.03.2025;19:10;435;435;870,4;3648;0;33562;26;59,4;122;6762;3648;2;8;0,6;2;3;0;0;0
23.03.2025;19:15;436;435;868,5;3717;0;33575;20;60,9;123;6760;3725;2;8;0,6;2;3;0;0;0
23.03.2025;19:20;435;435;870,4;3743;0;33578;21;60,9;123;6762;3743;2;8;0,6;2;3;0;0;0
23.03.2025;19:25;435;435;870,4;3735;0;33608;27;61,0;128;6768;3735;2;8;0,6;2;3;0;0;0
23.03.2025;19:30;435;435;870,4;3739;0;33650;26;60,9;128;6781;3739;2;8;0,6;2;3;0;0;0
23.03.2025;19:35;435;435;869,4;3731;0;33699;19;61,0;118;6783;3731;2;8;0,6;2;3;0;0;0
23.03.2025;19:40;435;435;870,4;3741;0;33739;24;61,0;125;6794;3741;2;8;0,6;2;3;0;0;0
23.03.2025;19:45;435;435;870,4;3721;0;33733;-13;60,9;85;6786;3721;2;8;0,6;2;3;0;0;0
23.03.2025;19:50;435;435;870,4;3735;0;33758;-12;60,9;87;6794;3735;2;8;0,6;2;3;0;0;0
23.03.2025;19:55;435;435;869,4;3719;0;33759;-45;60,9;54;6788;3719;2;8;0,6;2;3;0;0;0
23.03.2025;20:00;435;435;869,4;3727;0;33564;-28;60,9;76;6752;3727;2;8;0,6;2;3;0;0;0
23.03.2025;20:05;435;435;869,4;3749;0;33597;-29;60,9;68;6760;3749;2;8;0,6;2;3;0;0;0
23.03.2025;20:10;436;435;869,4;3808;0;33663;-32;62,4;76;6775;3808;2;8;0,6;2;3;0;0;0
23.03.2025;20:15;435;435;870,4;3808;0;33687;-32;62,5;75;6781;3808;2;8;0,6;2;3;0;0;0
23.03.2025;20:20;435;435;870,4;3816;0;33708;-43;62,5;63;6778;3816;2;8;0,6;2;3;0;0;0
23.03.2025;20:25;435;435;870,4;3818;0;33733;-37;62,4;68;6786;3818;2;8;0,6;2;3;0;0;0
23.03.2025;20:30;435;435;870,4;3808;0;33791;-180;62,4;-69;6794;3808;2;8;0,6;2;3;0;0;0
23.03.2025;20:35;435;435;870,4;3782;0;33767;-178;62,4;-71;6783;3782;2;8;0,6;2;3;0;0;0
23.03.2025;20:40;436;435;870,4;3798;0;33765;-178;62,4;-69;6783;3798;2;8;0,6;2;3;0;0;0
23.03.2025;20:45;436;435;869,4;3808;0;33763;-177;62,4;-69;6783;3808;2;8;0,5;2;3;0;0;0
23.03.2025;20:50;435;435;870,4;3871;0;33774;-177;63,9;-66;6788;3871;2;8;0,6;2;3;0;0;0
23.03.2025;20:55;436;435;870,4;3873;0;33855;-211;63,9;-158;6807;3873;2;8;0,6;2;3;0;0;0
23.03.2025;21:00;435;435;870,4;3887;0;33926;-459;63,9;-347;6794;3887;2;8;0,5;2;3;0;0;0
23.03.2025;21:05;435;435;869,4;3956;0;33913;-469;65,4;-351;6791;3944;2;8;0,6;2;3;0;0;0
23.03.2025;21:10;435;435;870,4;3952;0;33754;-437;65,4;-318;6760;3952;2;8;0,5;2;3;0;0;0
23.03.2025;21:15;435;435;870,4;3942;0;33761;-432;65,4;-313;6762;3942;2;8;0,5;2;3;0;0;0
23.03.2025;21:20;436;435;870,4;3952;0;33751;-438;65,4;-319;6762;3952;2;8;0,5;2;3;0;0;0
23.03.2025;21:25;436;435;870,4;4023;0;33804;-439;66,9;-314;6773;4023;2;8;0,5;2;3;0;0;0
23.03.2025;21:30;435;435;870,4;4025;0;33852;-443;66,9;-319;6778;4025;2;8;0,5;2;3;0;0;0
23.03.2025;21:35;435;435;869,4;4083;0;33863;-444;68,5;-318;6786;4083;2;8;0,5;2;3;0;0;0
23.03.2025;21:40;435;435;870,4;4085;0;33921;-450;68,4;-321;6796;4085;2;8;0,5;2;3;0;0;0
23.03.2025;21:45;435;435;870,4;4081;0;33904;-484;68,4;-356;6786;4081;2;8;0,5;2;3;0;0;0
23.03.2025;21:50;435;435;869,4;4156;0;33902;-481;69,9;-349;6788;4156;2;8;0,5;2;3;0;0;0
23.03.2025;21:55;435;435;869,4;4213;0;33920;-480;71,5;-342;6796;4213;2;8;0,5;2;3;0;0;0
23.03.2025;22:00;435;435;869,4;4239;0;33893;-518;71,4;-382;6786;4239;2;8;0,5;2;3;0;0;0
23.03.2025;22:05;435;435;868,5;4300;0;33847;-522;73,0;-378;6783;4300;2;8;0,5;2;3;0;0;0
23.03.2025;22:10;435;435;869,4;4284;0;33856;-522;73,0;-377;6783;4284;2;8;0,5;2;3;0;0;0
23.03.2025;22:15;435;435;869,4;4349;0;33749;-520;74,5;-372;6760;4349;2;8;0,5;2;3;0;0;0
23.03.2025;22:20;435;435;869,4;4357;0;33726;-491;74,5;-342;6755;4357;2;8;0,5;2;3;0;0;0
23.03.2025;22:25;435;435;868,5;4424;0;33745;-454;76,0;-297;6765;4424;2;8;0,5;2;3;0;0;0
23.03.2025;22:30;436;435;869,4;4428;0;33760;-458;75,9;-302;6770;4428;2;8;0,5;2;3;0;0;0
23.03.2025;22:35;435;435;868,5;4484;0;33748;-464;77,4;-302;6762;4484;2;8;0,5;2;3;0;0;0
23.03.2025;22:40;435;435;868,5;4555;0;33780;-468;79,0;-299;6768;4555;2;8;0,5;2;3;0;0;0
23.03.2025;22:45;435;435;868,5;4561;0;33723;-364;78,9;-194;6768;4561;2;8;0,5;2;3;0;0;0
23.03.2025;22:50;435;435;868,5;4547;0;33716;-361;79,0;-191;6768;4547;2;8;0,5;2;3;0;0;0
23.03.2025;22:55;435;435;868,5;4612;0;33704;-373;80,5;-201;6762;4612;2;8;0,5;2;3;0;0;0
23.03.2025;23:00;436;435;868,5;4610;0;33619;-235;80,5;-61;6760;4610;2;8;0,5;2;3;0;0;0
23.03.2025;23:05;435;435;869,4;4612;0;33644;-229;80,5;-54;6762;4612;2;8;0,5;2;3;0;0;0
23.03.2025;23:10;436;435;868,5;4661;0;33660;-233;82,0;-50;6770;4661;2;8;0,5;2;3;0;0;0
23.03.2025;23:15;435;435;868,5;4642;0;33810;-264;82,0;-87;6794;4642;2;8;0,5;2;3;0;0;0
23.03.2025;23:20;435;435;868,5;4721;0;33785;-310;83,5;-127;6791;4721;2;8;0,5;2;3;0;0;0
23.03.2025;23:25;435;435;867,6;4734;0;33809;-308;83,5;-128;6794;4734;2;8;0,5;2;3;0;0;0
23.03.2025;23:30;435;435;867,6;4717;0;33826;-307;83,5;-123;6794;4717;2;8;0,5;2;3;0;0;0
23.03.2025;23:35;435;435;868,5;4713;0;33825;-340;83,5;-158;6794;4713;2;8;0,5;2;3;0;0;0
23.03.2025;23:40;435;435;868,5;4729;0;33802;-345;83,5;-165;6786;4729;2;8;0,5;2;3;0;0;0
23.03.2025;23:45;436;435;868,5;4738;0;33803;-343;83,5;-160;6788;4738;2;8;0,5;2;3;0;0;0
23.03.2025;23:50;435;435;868,5;4776;0;33800;-341;85,0;-151;6786;4776;2;8;0,5;2;3;0;0;0
23.03.2025;23:55;435;435;868,5;4796;0;33815;-383;85,0;-196;6786;4796;2;8;0,5;2;3;0;0;0
24.03.2025;00:00;435;435;868,5;4786;0;33822;-376;85,0;-191;6788;4786;2;8;0,5;2;3;0;0;0
24.03.2025;00:05;435;435;868,5;4796;0;33811;-377;85,0;-189;6786;4796;2;8;0,5;2;3;0;0;0
24.03.2025;00:10;436;435;868,5;4788;0;33828;-378;85,0;-189;6788;4788;2;8;0,5;2;3;0;0;0
24.03.2025;00:15;435;435;868,5;4847;0;33817;-382;86,5;-186;6791;4847;2;8;0,5;2;3;0;0;0
24.03.2025;00:20;435;435;867,6;4839;0;33802;-385;86,5;-191;6786;4839;2;8;0,5;2;3;0;0;0
24.03.2025;00:25;435;435;867,6;4859;0;33811;-382;86,5;-191;6788;4859;2;8;0,5;2;3;0;0;0
24.03.2025;00:30;435;435;867,6;4851;0;33818;-386;86,5;-189;6786;4851;2;8;0,5;2;3;0;0;0
24.03.2025;00:35;435;435;867,6;4837;0;33813;-388;86,5;-191;6786;4837;2;8;0,5;2;3;0;0;0
24.03.2025;00:40;435;435;868,5;4843;0;33816;-386;86,5;-194;6786;4843;2;8;0,5;2;3;0;0;0
24.03.2025;00:45;435;435;867,6;4889;0;33840;-391;88,0;-189;6794;4889;2;8;0,4;2;3;0;0;0
24.03.2025;00:50;435;435;867,6;4906;0;33805;-390;88,0;-189;6783;4873;2;8;0,5;2;3;0;0;0
24.03.2025;00:55;435;435;868,5;4908;0;33827;-389;88,0;-191;6791;4908;2;8;0,5;2;3;0;0;0
24.03.2025;01:00;435;435;867,6;4889;0;33834;-388;88,0;-189;6791;4889;2;8;0,5;2;3;0;0;0
24.03.2025;01:05;435;435;868,5;4894;0;33832;-388;88,0;-191;6791;4894;2;8;0,5;2;3;0;0;0
24.03.2025;01:10;435;435;867,6;4906;0;33851;-389;88,0;-191;6794;4906;2;8;0,5;2;3;0;0;0
24.03.2025;01:15;436;435;867,6;4896;0;33823;-421;88,0;-224;6791;4896;2;8;0,5;2;3;0;0;0
24.03.2025;01:20;435;435;867,6;4942;0;33857;-431;89,5;-226;6794;4942;2;8;0,5;2;3;0;0;0
24.03.2025;01:25;436;435;867,6;4948;0;33835;-463;89,5;-259;6786;4948;2;8;0,5;2;3;0;0;0
24.03.2025;01:30;436;435;867,6;4948;0;33851;-467;89,5;-264;6788;4952;2;8;0,5;2;3;0;0;0
24.03.2025;01:35;435;435;867,6;4960;0;33855;-462;89,5;-260;6791;4960;2;8;0,5;2;3;0;0;0
24.03.2025;01:40;436;435;867,6;4942;0;33870;-462;89,5;-259;6794;4942;2;8;0,5;2;3;0;0;0
24.03.2025;01:45;435;435;867,6;4995;0;33872;-467;91,0;-259;6794;4995;2;8;0,5;2;3;0;0;0
24.03.2025;01:50;435;435;868,5;5001;0;33889;-465;91,0;-260;6796;5001;2;8;0,5;2;3;0;0;0
24.03.2025;01:55;435;435;867,6;5017;0;33823;-537;91,0;-330;6781;4999;2;8;0,5;2;3;0;0;0
24.03.2025;02:00;435;435;867,6;5005;0;33815;-539;91,0;-330;6775;5005;2;8;0,5;2;3;0;0;0
24.03.2025;02:05;435;435;867,6;4999;0;33800;-538;91,0;-325;6773;4999;2;8;0,5;2;3;0;0;0
24.03.2025;02:10;435;435;868,5;4946;0;33799;-535;89,5;-328;6773;4946;2;8;0,5;2;3;0;0;0
24.03.2025;02:15;435;435;867,6;4940;0;33816;-533;89,5;-328;6775;4940;2;8;0,4;2;3;0;0;0
24.03.2025;02:20;435;435;867,6;4958;0;33818;-533;89,5;-333;6775;4958;2;8;0,4;2;3;0;0;0
24.03.2025;02:25;435;435;868,5;4948;0;33813;-533;89,5;-330;6775;4948;2;8;0,5;2;3;0;0;0
24.03.2025;02:30;435;435;867,6;4960;0;33833;-531;89,5;-326;6781;4960;2;8;0,5;2;3;0;0;0
24.03.2025;02:35;435;435;868,5;4948;0;33825;-538;89,5;-335;6775;4948;2;8;0,5;2;3;0;0;0
24.03.2025;02:40;435;435;867,6;4950;0;33895;-528;89,5;-328;6788;4950;2;8;0,5;2;3;0;0;0
24.03.2025;02:45;435;435;867,6;4944;0;33879;-531;89,5;-330;6788;4944;2;8;0,5;2;3;0;0;0
24.03.2025;02:50;435;435;868,5;4946;0;33900;-567;89,5;-363;6794;4946;2;8;0,5;2;3;0;0;0
24.03.2025;02:55;435;435;867,6;4960;0;33899;-565;89,5;-363;6794;4960;2;8;0,4;2;3;0;0;0
24.03.2025;03:00;435;435;867,6;4950;0;33892;-565;89,5;-358;6794;4950;2;8;0,4;2;3;0;0;0
24.03.2025;03:05;435;435;868,5;4891;0;33901;-564;88,0;-363;6794;4891;2;8;0,4;2;3;0;0;0
24.03.2025;03:10;435;435;867,6;4908;0;33901;-560;88,0;-365;6788;4908;2;8;0,4;2;3;0;0;0
24.03.2025;03:15;435;435;868,5;4900;0;33914;-559;88,0;-361;6796;4898;2;8;0,5;2;3;0;0;0
24.03.2025;03:20;435;435;868,5;4889;0;33834;-598;88,0;-396;6778;4889;2;8;0,4;2;3;0;0;0
24.03.2025;03:25;435;435;868,5;4894;0;33827;-598;88,0;-398;6775;4896;2;8;0,4;2;3;0;0;0
24.03.2025;03:30;435;435;868,5;4902;0;33846;-599;88,0;-399;6781;4902;2;8;0,4;2;3;0;0;0
24.03.2025;03:35;435;435;868,5;4894;0;33888;-595;88,0;-398;6788;4894;2;8;0,4;2;3;0;0;0
24.03.2025;03:40;435;435;869,4;4896;0;33895;-602;88,0;-401;6786;4906;2;8;0,4;2;3;0;0;0
24.03.2025;03:45;435;435;868,5;4841;0;33816;-591;86,5;-398;6773;4841;2;8;0,4;2;3;0;0;0
24.03.2025;03:50;435;435;868,5;4841;0;33762;-593;86,5;-398;6760;4841;2;8;0,4;2;3;0;0;0
24.03.2025;03:55;434;435;868,5;4851;0;33739;-592;86,5;-398;6760;4851;2;8;0,4;2;3;0;0;0
24.03.2025;04:00;435;435;868,5;4778;0;33771;-519;85,0;-330;6770;4778;2;8;0,4;2;3;0;0;0
24.03.2025;04:05;435;435;869,4;4790;0;33766;-520;85,0;-333;6770;4790;2;8;0,4;2;3;0;0;0
24.03.2025;04:10;435;435;868,5;4788;0;33757;-521;85,0;-333;6765;4788;2;8;0,4;2;3;0;0;0
24.03.2025;04:15;435;435;869,4;4788;0;33786;-518;85,0;-328;6770;4788;2;8;0,4;2;3;0;0;0
24.03.2025;04:20;436;435;868,5;4788;0;33763;-416;85,0;-227;6773;4788;2;8;0,4;2;3;0;0;0
24.03.2025;04:25;435;435;869,4;4776;0;33736;-420;85,0;-233;6770;4776;2;8;0,4;2;3;0;0;0
24.03.2025;04:30;435;435;869,4;4770;0;33746;-420;85,0;-233;6768;4770;2;8;0,4;2;3;0;0;0
24.03.2025;04:35;435;435;869,4;4772;0;33733;-410;85,0;-226;6773;4774;2;8;0,4;2;3;0;0;0
24.03.2025;04:40;435;435;870,4;4780;0;33756;-411;85,0;-224;6775;4780;2;8;0,4;2;3;0;0;0
24.03.2025;04:45;435;435;869,4;4794;0;33794;-312;85,0;-123;6791;4794;2;8;0,4;2;3;0;0;0
24.03.2025;04:50;435;435;869,4;4675;0;33777;-303;82,5;-123;6786;4675;2;8;0,4;2;3;0;0;0
24.03.2025;04:55;435;435;869,4;4689;0;33772;-304;82,5;-123;6786;4689;2;8;0,4;2;3;0;0;0
24.03.2025;05:00;435;435;869,4;4679;0;33774;-301;82,5;-122;6786;4679;2;8;0,4;2;3;0;0;0
24.03.2025;05:05;435;435;869,4;4679;0;33689;-292;82,5;-115;6773;4679;2;8;0,4;2;3;0;0;0
24.03.2025;05:10;435;435;869,4;4697;0;33578;-194;82,5;-12;6755;4697;2;8;0,4;2;3;0;0;0
24.03.2025;05:15;436;435;869,4;4689;0;33592;-150;82,5;31;6760;4689;2;8;0,4;2;3;0;0;0
24.03.2025;05:20;435;435;869,4;4711;0;33644;-153;82,5;28;6770;4711;2;8;0,4;2;3;0;0;0
24.03.2025;05:25;436;435;869,4;4677;0;33623;-155;82,5;30;6770;4677;2;8;0,4;2;3;0;0;0
24.03.2025;05:30;435;435;869,4;4695;0;33628;-154;82,5;28;6768;4695;2;8;0,4;2;3;0;0;0
24.03.2025;05:35;435;435;869,4;4687;0;33606;-154;82,5;28;6765;4675;2;8;0,4;2;3;0;0;0
24.03.2025;05:40;434;435;871,3;4602;0;33563;-147;80,0;30;6755;4602;2;8;0,4;2;3;0;0;0
24.03.2025;05:45;435;435;869,4;4573;0;33571;-145;79,5;28;6757;4573;2;8;0,4;2;3;0;0;0
24.03.2025;05:50;435;435;870,4;4580;0;33567;-113;79,5;56;6760;4580;2;8;0,4;2;3;0;0;0
24.03.2025;05:55;435;435;869,4;4561;0;33550;-116;79,5;50;6752;4561;2;8;0,4;2;3;0;0;0
24.03.2025;06:00;435;435;869,4;4652;0;33525;-55;81,0;118;6755;4652;2;8;0,4;2;3;0;0;0
24.03.2025;06:05;435;435;869,4;4632;0;33534;-51;81,0;123;6760;4636;2;8;0,4;2;3;0;0;0
24.03.2025;06:10;434;435;870,4;4563;0;33515;-42;79,5;128;6755;4563;2;8;0,4;2;3;0;0;0
24.03.2025;06:15;435;435;869,4;4580;0;33526;-31;79,5;139;6760;4580;2;8;0,4;2;3;0;0;0
24.03.2025;06:20;435;435;870,4;4507;0;33430;-22;77,9;144;6739;4507;2;8;0,4;2;3;0;0;0
24.03.2025;06:25;435;435;870,4;4513;0;33409;-23;78,0;139;6736;4513;2;8;0,4;2;3;0;0;0
24.03.2025;06:30;435;435;870,4;4523;0;33435;-14;78,0;151;6731;4523;2;8;0,4;2;3;0;0;0
24.03.2025;06:35;435;435;870,4;4519;0;33397;-12;78,0;153;6723;4519;2;8;0,4;2;3;0;0;0
24.03.2025;06:40;435;435;870,4;4509;0;33281;-11;78,0;151;6705;4509;2;8;0,4;2;3;0;0;0
24.03.2025;06:45;436;435;870,4;4517;0;33244;-10;78,0;160;6700;4517;2;8;0,4;2;3;0;0;0
24.03.2025;06:50;435;435;870,4;4561;0;33207;-10;79,5;161;6695;4561;2;8;0,4;2;3;0;0;0
24.03.2025;06:55;435;435;870,4;4565;0;33498;-4;79,5;167;6752;4565;2;8;0,4;2;3;0;0;0
24.03.2025;07:00;435;435;869,4;4521;0;33484;-3;77,9;160;6749;4521;2;8;0,4;2;3;0;0;0
24.03.2025;07:05;435;435;870,4;4456;0;33458;1;76,5;161;6742;4456;2;8;0,4;2;3;0;0;0
24.03.2025;07:10;435;435;869,4;4436;0;33320;0;76,5;167;6718;4450;2;8;0,4;2;3;0;0;0
24.03.2025;07:15;435;435;869,4;4450;0;33373;-2;76,5;161;6729;4450;2;8;0,3;2;3;0;0;0
24.03.2025;07:20;435;435;870,4;4436;0;33327;1;76,5;160;6718;4436;2;8;0,3;2;3;0;0;0
24.03.2025;07:25;435;435;870,4;4438;0;33338;3;76,5;163;6721;4438;2;8;0,3;2;3;0;0;0
24.03.2025;07:30;435;435;870,4;4488;0;33366;2;77,5;167;6729;4488;2;8;0,3;2;3;0;0;0
24.03.2025;07:35;435;435;869,4;4505;0;33371;1;77,5;160;6729;4505;2;8;0,4;2;3;0;0;0
24.03.2025;07:40;435;435;870,4;4511;0;33374;-4;77,5;160;6731;4511;2;8;0,4;2;3;0;0;0
24.03.2025;07:45;435;435;870,4;4486;0;33356;-1;77,5;163;6726;4486;2;8;0,4;2;3;0;0;0
24.03.2025;07:50;435;435;870,4;4424;0;33335;4;76,0;160;6721;4424;2;8;0,4;2;3;0;0;0
24.03.2025;07:55;435;435;870,4;4424;0;33300;1;76,0;165;6708;4424;2;8;0,4;2;3;0;0;0
24.03.2025;08:00;435;435;870,4;4436;0;33283;4;76,0;165;6710;4436;2;8;0,4;2;3;0;0;0
24.03.2025;08:05;435;435;870,4;4424;0;33282;3;76,0;165;6710;4424;2;8;0,4;2;3;0;0;0
24.03.2025;08:10;435;435;870,4;4357;0;33289;-1;74,5;153;6708;4357;2;8;0,4;2;3;0;0;0
24.03.2025;08:15;435;435;870,4;4363;0;33385;4;74,5;158;6729;4363;2;8;0,4;2;3;0;0;0
24.03.2025;08:20;435;435;870,4;4355;0;33341;3;74,5;156;6718;4361;2;8;0,4;2;3;0;0;0
24.03.2025;08:25;435;435;870,4;4359;0;33245;-3;74,5;151;6700;4359;2;8;0,4;2;3;0;0;0
24.03.2025;08:30;435;435;870,4;4413;0;33208;-11;75,9;149;6692;4413;2;8;0,4;2;3;0;0;0
24.03.2025;08:35;435;435;870,4;4442;0;33226;-11;75,9;151;6692;4442;2;8;0,4;2;3;0;0;0
24.03.2025;08:40;435;435;870,4;4426;0;33245;-9;75,9;153;6700;4426;2;8;0,4;2;3;0;0;0
24.03.2025;08:45;435;435;870,4;4365;0;33215;-6;74,5;146;6692;4365;2;8;0,4;2;3;0;0;0
24.03.2025;08:50;435;435;870,4;4296;0;33093;-2;73,0;146;6663;4296;2;8;0,4;2;3;0;0;0
24.03.2025;08:55;435;435;870,4;4302;0;32964;-9;73,0;144;6640;4302;2;8;0,4;2;3;0;0;0
24.03.2025;09:00;435;435;870,4;4296;0;33219;-11;73,0;141;6687;4296;2;8;0,4;2;3;0;0;0
24.03.2025;09:05;436;435;869,4;4355;0;33572;1;74,4;155;6765;4355;2;8;0,4;2;3;0;0;0
24.03.2025;09:10;436;435;869,4;4351;0;33539;-5;74,4;153;6760;4351;2;8;0,4;2;3;0;0;0
24.03.2025;09:15;435;435;868,5;4363;0;33696;-100;74,4;50;6783;4363;2;8;0,5;2;3;0;0;0
24.03.2025;09:20;435;435;869,4;4351;0;33449;-27;74,4;122;6739;4351;2;8;0,5;2;3;0;0;0
24.03.2025;09:25;435;435;869,4;4369;0;33442;-25;74,4;128;6736;4369;2;8;0,5;2;3;0;0;0
24.03.2025;09:30;435;435;869,4;4373;0;33446;-25;74,5;128;6739;4373;2;8;0,5;2;3;0;0;0
24.03.2025;09:35;435;435;869,4;4288;0;33531;-19;73,0;125;6752;4288;2;8;0,5;2;3;0;0;0
24.03.2025;09:40;435;435;869,4;4286;0;33704;-51;73,0;97;6786;4286;2;8;0,5;2;3;0;0;0
24.03.2025;09:45;435;435;869,4;4284;0;33709;-51;72,9;92;6791;4284;2;8;0,5;2;3;0;0;0
24.03.2025;09:50;435;435;869,4;4302;0;33545;-48;73,0;95;6757;4302;2;8;0,5;2;3;0;0;0
24.03.2025;09:55;435;435;868,5;4318;0;33652;-127;73,0;14;6765;4318;2;8;0,6;2;3;0;0;0
24.03.2025;10:00;435;435;869,4;4314;0;33629;-41;73,0;104;6770;4278;2;8;0,6;2;3;0;0;0
24.03.2025;10:05;435;435;869,4;4300;0;33647;-38;72,9;104;6773;4300;2;8;0,6;2;3;0;0;0
24.03.2025;10:10;435;435;869,4;4300;0;33537;-25;73,0;122;6752;4300;2;8;0,5;2;3;0;0;0
24.03.2025;10:15;435;435;869,4;4294;0;33469;-22;73,0;123;6742;4294;2;8;0,5;2;3;0;0;0
24.03.2025;10:20;435;435;869,4;4221;0;33754;-183;71,5;-40;6783;4221;2;8;0,5;2;3;0;0;0
24.03.2025;10:25;435;435;869,4;4217;0;33738;-170;71,5;-30;6781;4217;2;8;0,5;2;3;0;0;0
24.03.2025;10:30;435;435;869,4;4231;0;33680;-72;71,5;68;6775;4231;2;8;0,5;2;3;0;0;0
24.03.2025;10:35;435;435;869,4;4225;0;33611;-113;71,5;26;6760;4225;2;8;0,5;2;3;0;0;0
24.03.2025;10:40;436;435;868,5;4288;0;33658;-54;73,0;94;6775;4288;2;8;0,5;2;3;0;0;0
24.03.2025;10:45;435;435;869,4;4286;0;33563;-27;72,9;118;6757;4286;2;8;0,5;2;3;0;0;0
24.03.2025;10:50;435;435;869,4;4298;0;33715;-90;72,9;49;6786;4298;2;8;0,5;2;3;0;0;0
24.03.2025;10:55;435;435;869,4;4227;0;33526;-26;71,5;113;6752;4227;2;8;0,6;2;3;0;0;0
24.03.2025;11:00;435;435;869,4;4233;0;33558;-73;71,5;61;6755;4233;2;8;0,6;2;3;0;0;0
24.03.2025;11:05;435;435;868,5;4241;0;33699;-32;71,5;108;6786;4241;2;8;0,6;2;3;0;0;0
24.03.2025;11:10;435;435;869,4;4229;0;33710;-17;71,5;122;6788;4229;2;8;0,6;2;3;0;0;0
24.03.2025;11:15;435;435;869,4;4239;0;33650;-122;71,5;17;6770;4239;2;8;0,6;2;3;0;0;0
24.03.2025;11:20;435;435;868,5;4164;0;33643;-60;70,0;76;6765;4164;2;8;0,6;2;3;0;0;0
24.03.2025;11:25;435;435;869,4;4140;0;33700;-58;70,0;73;6783;4140;2;8;0,6;2;3;0;0;0
24.03.2025;11:30;435;435;869,4;4166;0;33581;-3;70,0;130;6762;4166;2;8;0,6;2;3;0;0;0
