Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
24.03.2025;11:35;435;435;869,4;4152;0;33251;-10;70,0;125;6692;4152;2;8;0,6;2;3;0;0;0
24.03.2025;11:40;436;435;868,5;4164;0;33294;-11;69,9;118;6705;4164;2;8;0,6;2;3;0;0;0
24.03.2025;11:45;435;435;868,5;4227;0;33314;-18;71,4;125;6708;4227;2;8;0,7;2;3;0;0;0
24.03.2025;11:50;435;435;868,5;4209;0;33282;-22;71,4;128;6702;4209;2;8;0,7;2;3;0;0;0
24.03.2025;11:55;435;435;868,5;4258;0;33249;-18;71,5;116;6689;4258;2;8;103,5;2;3;0;0;0
24.03.2025;12:00;435;435;869,4;4148;0;33346;-15;70,0;122;6715;4148;2;8;100,2;2;3;0;0;0
24.03.2025;12:05;435;435;868,5;4162;0;33420;-17;70,0;116;6731;4162;2;8;0,8;2;3;0;0;0
24.03.2025;12:10;435;435;869,4;4164;0;33490;-9;70,0;125;6742;4164;2;8;0,8;2;3;0;0;0
24.03.2025;12:15;435;435;868,5;4164;0;33568;-9;70,0;122;6762;4164;2;8;0,8;2;3;0;0;0
24.03.2025;12:20;435;435;868,5;4185;0;33703;-46;70,0;87;6783;4185;2;8;0,8;2;3;0;0;0
24.03.2025;12:25;435;435;868,5;4100;0;33508;7;68,4;130;6752;4100;2;8;0,8;2;3;0;0;0
24.03.2025;12:30;435;435;868,5;4083;0;33460;-6;68,5;125;6739;4083;2;8;0,8;2;3;0;0;0
24.03.2025;12:35;435;435;868,5;4118;0;33458;-13;68,5;120;6736;4071;2;8;0,8;2;3;0;0;0
24.03.2025;12:40;435;435;867,6;4166;0;33386;-17;70,0;118;6721;4166;2;8;0,8;2;3;0;0;0
24.03.2025;12:45;435;435;868,5;4148;0;33459;-15;70,0;118;6736;4148;2;8;0,8;2;3;0;0;0
24.03.2025;12:50;435;435;868,5;4217;0;33525;-17;69,9;108;6747;4217;2;8;0,8;2;3;0;0;0
24.03.2025;12:55;435;435;868,5;4116;0;33735;-78;68,5;50;6786;4116;2;8;0,8;2;3;0;0;0
24.03.2025;13:00;435;435;869,4;4120;0;33775;-110;68,4;16;6794;4120;2;8;0,8;2;3;0;0;0
24.03.2025;13:05;435;435;868,5;4095;0;33706;-460;68,4;-340;6749;4095;2;8;0,8;2;3;0;0;0
24.03.2025;13:10;435;435;867,6;4089;0;33646;-150;68,5;-17;6765;4079;2;8;0,8;2;3;0;0;0
24.03.2025;13:15;435;435;868,5;4071;0;33930;-560;68,5;-429;6791;4071;2;8;0,8;2;3;0;0;0
24.03.2025;13:20;435;435;869,4;4041;0;33728;-459;67,0;-335;6755;4041;2;8;0,8;2;3;0;0;0
24.03.2025;13:25;435;435;868,5;4019;0;33728;-206;67,0;-80;6775;4019;2;8;0,8;2;3;0;0;0
24.03.2025;13:30;435;435;868,5;4021;0;33895;-317;67,0;-198;6796;4021;2;8;0,8;2;3;0;0;0
24.03.2025;13:35;436;435;867,6;4089;0;33714;-348;68,4;-219;6762;4081;2;8;0,8;2;3;0;0;0
24.03.2025;13:40;435;435;868,5;4095;0;33691;-346;68,4;-222;6762;4095;2;8;0,8;2;3;0;0;0
24.03.2025;13:45;435;435;868,5;4093;0;33772;-350;68,4;-224;6775;4093;2;8;0,9;2;3;0;0;0
24.03.2025;13:50;435;435;868,5;4098;0;33621;-89;68,5;42;6768;4098;2;8;0,9;2;3;0;0;0
24.03.2025;13:55;435;435;868,5;4023;0;33449;-19;67,0;109;6736;4023;2;8;0,9;2;3;0;0;0
24.03.2025;14:00;435;435;868,5;4027;0;33679;-86;67,0;36;6781;4027;2;8;0,8;2;3;0;0;0
24.03.2025;14:05;435;435;868,5;4021;0;33647;-84;67,0;38;6770;4021;2;8;0,9;2;3;0;0;0
24.03.2025;14:10;435;435;868,5;4027;0;33453;-19;66,9;108;6736;4027;2;8;0,9;2;3;0;0;0
24.03.2025;14:15;435;435;869,4;4043;0;33415;-14;67,0;111;6729;4043;2;8;0,9;2;3;0;0;0
24.03.2025;14:20;435;435;868,5;4019;0;33192;-15;67,0;113;6684;4019;2;8;0,9;2;3;0;0;0
24.03.2025;14:25;436;435;867,6;4025;0;33097;-20;67,0;115;6663;4025;2;8;0,9;2;3;0;0;0
24.03.2025;14:30;435;435;867,6;4089;0;33090;-19;68,5;116;6663;4098;2;8;0,9;2;3;0;0;0
24.03.2025;14:35;435;435;867,6;4108;0;32930;-17;68,5;116;6630;4108;2;8;0,9;2;3;0;0;0
24.03.2025;14:40;435;435;867,6;4100;0;33138;-20;68,5;118;6674;4100;2;8;0,9;2;3;0;0;0
24.03.2025;14:45;435;435;867,6;4089;0;33542;3;68,4;134;6752;4089;2;8;0,9;2;3;0;0;0
24.03.2025;14:50;435;435;868,5;4085;0;33780;-279;68,5;-151;6781;4081;2;8;0,9;2;3;0;0;0
24.03.2025;14:55;435;435;867,6;4095;0;33651;-121;68,4;5;6765;4095;2;8;0,9;2;3;0;0;0
24.03.2025;15:00;435;435;867,6;4100;0;33626;-243;68,5;-115;6752;4100;2;8;0,9;2;3;0;0;0
24.03.2025;15:05;435;435;867,6;4106;0;33552;-22;68,5;106;6755;4106;2;8;0,9;2;3;0;0;0
24.03.2025;15:10;435;435;868,5;4069;0;33542;-18;68,5;115;6760;4069;2;8;0,9;2;3;0;0;0
24.03.2025;15:15;435;435;867,6;4106;0;33424;-20;68,5;109;6731;4106;2;8;0,9;2;3;0;0;0
24.03.2025;15:20;435;435;867,6;4120;0;33410;-20;68,5;113;6729;4120;2;8;0,9;2;3;0;0;0
24.03.2025;15:25;435;435;867,6;4093;0;33428;-22;68,5;108;6731;4093;2;8;0,9;2;3;0;0;0
24.03.2025;15:30;435;435;867,6;4093;0;33394;-10;68,4;123;6723;4093;2;8;0,9;2;3;0;0;0
24.03.2025;15:35;435;435;867,6;4102;0;33389;-11;68,5;127;6726;4102;2;8;1,0;2;3;0;0;0
24.03.2025;15:40;436;435;866,7;4089;0;33361;-11;68,5;122;6721;4089;2;8;1,0;2;3;0;0;0
24.03.2025;15:45;435;435;867,6;4091;0;33409;-5;68,5;128;6731;4091;2;8;1,0;2;3;0;0;0
24.03.2025;15:50;435;435;866,7;4085;0;33496;-18;68,5;125;6744;4085;2;8;1,0;2;3;0;0;0
24.03.2025;15:55;435;435;866,7;4093;0;33457;-9;68,4;122;6739;4093;2;8;1,0;2;3;0;0;0
24.03.2025;16:00;435;435;867,6;4098;0;33438;-6;68,4;122;6739;4098;2;8;1,0;2;3;0;0;0
24.03.2025;16:05;435;435;867,6;4106;0;33375;-10;68,5;122;6723;4106;2;8;0,9;2;3;0;0;0
24.03.2025;16:10;435;435;867,6;4047;0;33277;-5;67,5;123;6705;4047;2;8;0,9;2;3;0;0;0
24.03.2025;16:15;435;435;866,7;4055;0;33542;-2;67,4;125;6755;4055;2;8;0,9;2;3;0;0;0
24.03.2025;16:20;435;435;866,7;4073;0;33547;-56;67,4;69;6755;4073;2;8;0,9;2;3;0;0;0
24.03.2025;16:25;435;435;866,7;4037;0;33544;-20;67,5;115;6760;4037;2;8;0,9;2;3;0;0;0
24.03.2025;16:30;435;435;866,7;3968;0;33350;-16;66,0;104;6718;3968;2;8;0,9;2;3;0;0;0
24.03.2025;16:35;435;435;866,7;3974;0;33304;-17;65,9;108;6708;3974;2;8;0,9;2;3;0;0;0
24.03.2025;16:40;435;435;866,7;3966;0;33396;-16;66,0;109;6731;3966;2;8;0,9;2;3;0;0;0
24.03.2025;16:45;435;435;866,7;4057;0;33248;-22;67,5;104;6705;4057;2;8;0,9;2;3;0;0;0
24.03.2025;16:50;435;435;866,7;4051;0;33121;-28;67,5;108;6676;4051;2;8;0,9;2;3;0;0;0
24.03.2025;16:55;435;435;867,6;4051;0;32728;-20;67,5;113;6593;4051;2;8;0,9;2;3;0;0;0
24.03.2025;17:00;435;435;867,6;4047;0;32787;-25;67,4;109;6603;4047;2;8;0,9;2;3;0;0;0
24.03.2025;17:05;435;435;867,6;4039;0;32842;-17;67,5;116;6616;4039;2;8;0,9;2;3;0;0;0
24.03.2025;17:10;435;435;867,6;3976;0;32885;-11;65,9;116;6622;3976;2;8;0,9;2;3;0;0;0
24.03.2025;17:15;435;435;867,6;3988;0;33045;-10;66,0;122;6661;3988;2;8;0,9;2;3;0;0;0
24.03.2025;17:20;435;435;868,5;3978;0;32979;-13;65,9;115;6643;3978;2;8;0,9;2;3;0;0;0
24.03.2025;17:25;435;435;868,5;3966;0;33067;-9;66,0;122;6661;3966;2;8;0,9;2;3;0;0;0
24.03.2025;17:30;435;435;868,5;3970;0;33109;-11;66,0;115;6671;3970;2;8;0,9;2;3;0;0;0
24.03.2025;17:35;435;435;867,6;3974;0;33062;-9;66,0;115;6663;3974;2;8;0,9;2;3;0;0;0
24.03.2025;17:40;436;435;867,6;3978;0;33045;-11;66,0;116;6658;3978;2;8;0,9;2;3;0;0;0
24.03.2025;17:45;435;435;867,6;4065;0;33270;-12;67,4;116;6705;4065;2;8;0,9;2;3;0;0;0
24.03.2025;17:50;435;435;867,6;4059;0;33335;-10;67,4;116;6715;4059;2;8;0,9;2;3;0;0;0
24.03.2025;17:55;435;435;867,6;4055;0;33280;-11;67,5;122;6705;4055;2;8;0,9;2;3;0;0;0
24.03.2025;18:00;435;435;868,5;3976;0;33296;-2;66,0;123;6708;3976;2;8;0,9;2;3;0;0;0
24.03.2025;18:05;435;435;867,6;3978;0;33231;-5;65,9;123;6695;3978;2;8;0,9;2;3;0;0;0
24.03.2025;18:10;435;435;868,5;3976;0;33146;-11;66,0;113;6676;3976;2;8;0,9;2;3;0;0;0
24.03.2025;18:15;435;435;868,5;3980;0;33298;-8;66,0;115;6708;3980;2;8;0,9;2;3;0;0;0
24.03.2025;18:20;435;435;868,5;4055;0;33496;-10;67,5;116;6749;4055;2;8;0,9;2;3;0;0;0
24.03.2025;18:25;435;435;867,6;4053;0;33521;-10;67,5;116;6752;4053;2;8;0,9;2;3;0;0;0
24.03.2025;18:30;435;435;868,5;4041;0;33479;-2;67,4;122;6747;4041;2;8;0,9;2;3;0;0;0
24.03.2025;18:35;435;435;867,6;4047;0;33420;1;67,4;128;6731;4047;2;8;0,9;2;3;0;0;0
24.03.2025;18:40;435;435;868,5;4047;0;33387;-1;67,4;127;6729;4043;2;8;0,8;2;3;0;0;0
24.03.2025;18:45;435;435;868,5;4053;0;33664;-8;67,5;118;6781;4053;2;8;0,8;2;3;0;0;0
24.03.2025;18:50;435;435;868,5;4045;0;33646;-2;67,5;123;6783;4045;2;8;0,8;2;3;0;0;0
24.03.2025;18:55;435;435;869,4;4053;0;33685;-2;67,4;123;6778;4053;2;8;0,8;2;3;0;0;0
24.03.2025;19:00;436;435;867,6;4124;0;33712;-38;68,9;92;6791;4124;2;8;0,8;2;3;0;0;0
24.03.2025;19:05;436;435;868,5;4132;0;33744;-41;69,0;89;6794;4134;2;8;0,8;2;3;0;0;0
24.03.2025;19:10;436;435;868,5;4120;0;33735;-73;68,9;57;6791;4120;2;8;0,8;2;3;0;0;0
24.03.2025;19:15;435;435;868,5;4112;0;33748;-107;69,0;28;6794;4112;2;8;0,8;2;3;0;0;0
24.03.2025;19:20;435;435;868,5;4108;0;33762;-175;68,9;-40;6791;4108;2;8;0,8;2;3;0;0;0
24.03.2025;19:25;436;435;868,5;4181;0;33618;-132;70,5;5;6762;4181;2;8;0,8;2;3;0;0;0
24.03.2025;19:30;435;435;869,4;4174;0;33606;-130;70,4;7;6757;4174;2;8;0,8;2;3;0;0;0
24.03.2025;19:35;436;435;868,5;4187;0;33586;-132;70,5;5;6755;4187;2;8;0,7;2;3;0;0;0
24.03.2025;19:40;436;435;868,5;4249;0;33630;-132;72,0;9;6765;4249;2;8;0,8;2;3;0;0;0
24.03.2025;19:45;436;435;868,5;4243;0;33646;-132;72,0;12;6770;4243;2;8;0,8;2;3;0;0;0
24.03.2025;19:50;436;435;868,5;4324;0;33641;-136;73,5;12;6768;4324;2;8;0,8;2;3;0;0;0
24.03.2025;19:55;435;435;868,5;4318;0;33690;-132;73,5;16;6775;4318;2;8;0,8;2;3;0;0;0
24.03.2025;20:00;436;435;867,6;4393;0;33766;-141;75,0;14;6794;4393;2;8;0,8;2;3;0;0;0
24.03.2025;20:05;436;435;869,4;4470;0;33759;-152;76,4;7;6794;4470;2;8;0,7;2;3;0;0;0
24.03.2025;20:10;436;435;867,6;4442;0;33762;-213;76,4;-54;6783;4442;2;8;0,7;2;3;0;0;0
24.03.2025;20:15;435;435;867,6;4505;0;33751;-222;78,0;-57;6786;4505;2;8;0,7;2;3;0;0;0
24.03.2025;20:20;435;435;867,6;4578;0;33768;-226;79,5;-56;6791;4578;2;8;0,7;2;3;0;0;0
24.03.2025;20:25;436;435;867,6;4571;0;33674;-257;79,5;-89;6770;4571;2;8;0,7;2;3;0;0;0
24.03.2025;20:30;435;435;867,6;4697;0;33666;-270;82,6;-90;6765;4697;2;8;0,7;2;3;0;0;0
24.03.2025;20:35;435;435;864,8;4731;0;33668;-273;84,0;-85;6768;4731;2;8;0,7;2;3;0;0;0
24.03.2025;20:40;435;435;866,7;4798;0;33660;-280;85,6;-89;6765;4798;2;8;0,7;2;3;0;0;0
24.03.2025;20:45;436;435;866,7;4869;0;33661;-288;86,9;-90;6762;4869;2;8;0,7;2;3;0;0;0
24.03.2025;20:50;435;435;865,7;4914;0;33655;-293;88,5;-89;6768;4914;2;8;0,7;2;3;0;0;0
24.03.2025;20:55;436;435;865,7;4975;0;33752;-293;90,1;-89;6786;4975;2;8;0,7;2;3;0;0;0
24.03.2025;21:00;436;435;865,7;5084;0;33839;-473;93,0;-255;6791;5084;2;8;0,7;2;3;0;0;0
24.03.2025;21:05;436;435;864,8;5124;0;33770;-483;94,5;-262;6773;5124;2;8;0,7;2;3;0;0;0
24.03.2025;21:10;435;435;864,8;5181;0;33768;-484;96,0;-255;6778;5181;2;8;0,7;2;3;0;0;0
24.03.2025;21:15;436;435;863,9;5268;0;33754;-488;99,0;-253;6775;5268;2;8;0,7;2;3;0;0;0
24.03.2025;21:20;435;435;863,9;5305;0;33783;-494;100,1;-255;6775;5305;2;8;0,7;2;3;0;0;0
24.03.2025;21:25;436;435;864,8;5291;0;33808;-494;100,1;-253;6786;5291;2;8;0,7;2;3;0;0;0
24.03.2025;21:30;437;435;864,8;5288;0;33809;-498;100,1;-257;6783;5288;2;8;0,7;2;3;0;0;0
24.03.2025;21:35;438;435;863,9;5297;0;33824;-496;100,1;-253;6786;5297;2;8;0,7;2;3;0;0;0
24.03.2025;21:40;440;435;863,9;5303;0;33709;-552;100,1;-309;6760;5303;2;8;0,7;2;3;0;0;0
24.03.2025;21:45;442;435;864,8;5293;0;33706;-554;100,1;-309;6760;5293;2;8;0,7;2;3;0;0;0
24.03.2025;21:50;443;435;864,8;5288;0;33707;-560;100,1;-319;6755;5288;2;8;0,7;2;3;0;0;0
24.03.2025;21:55;446;435;863,9;5307;0;33722;-560;100,1;-314;6757;5307;2;8;0,7;2;3;0;0;0
24.03.2025;22:00;449;435;864,8;5305;0;33739;-550;100,0;-304;6765;5305;2;8;0,7;2;3;0;0;0
24.03.2025;22:05;452;435;863,9;5301;0;33734;-562;100,1;-318;6762;5301;2;8;0,7;2;3;0;0;0
24.03.2025;22:10;455;435;863,9;5319;0;33771;-551;100,1;-306;6770;5319;2;8;0,7;2;3;0;0;0
24.03.2025;22:15;459;435;864,8;5303;0;33824;-551;100,1;-311;6783;5303;2;8;0,7;2;3;0;0;0
24.03.2025;22:20;464;435;863,9;5315;0;33672;-525;100,1;-255;6757;5315;2;8;0,7;2;3;0;0;0
24.03.2025;22:25;469;435;865,7;5305;0;33708;-393;100,0;-155;6765;5305;2;8;0,7;2;3;0;0;0
24.03.2025;22:30;474;435;864,8;5299;0;33739;-382;100,1;-139;6775;5299;2;8;0,7;2;3;0;0;0
24.03.2025;22:35;479;435;864,8;5307;0;33703;-392;100,1;-141;6770;5307;2;8;0,7;2;3;0;0;0
24.03.2025;22:40;485;435;865,7;5299;0;33711;-387;100,1;-146;6765;5299;2;8;0,7;2;3;0;0;0
24.03.2025;22:45;489;435;865,7;5333;0;33728;-384;100,1;-144;6773;5333;2;8;0,7;2;3;0;0;0
24.03.2025;22:50;494;435;865,7;5327;0;33723;-386;100,1;-146;6775;5327;2;8;0,7;2;3;0;0;0
24.03.2025;22:55;505;435;878,7;4320;0;33830;-51;33,9;-14;6794;2242;2;9;32,1;-40;6790;2078;2;9
24.03.2025;23:00;481;435;861,1;7541;0;33862;-403;61,7;-174;6794;3717;2;9;62,2;-47;6803;3824;2;8
24.03.2025;23:05;474;435;860,2;7563;0;33852;-436;61,8;-172;6794;3729;2;9;62,2;-80;6800;3834;2;8
24.03.2025;23:10;470;435;861,1;7510;0;33752;-423;61,7;-118;6775;3698;2;9;62,2;-121;6777;3812;2;8
24.03.2025;23:15;468;435;860,2;7514;0;33718;-415;61,7;-111;6770;3690;2;9;62,2;-116;6769;3824;2;8
24.03.2025;23:20;465;435;861,1;7547;0;33669;-418;61,7;-116;6760;3721;2;9;62,2;-120;6758;3826;2;8
24.03.2025;23:25;462;435;860,2;7549;0;33681;-417;61,7;-116;6762;3705;2;9;62,2;-116;6761;3844;2;8
24.03.2025;23:30;459;435;860,2;7541;0;33725;-388;61,7;-118;6773;3719;2;9;62,2;-85;6771;3822;2;8
24.03.2025;23:35;457;435;860,2;7531;0;33784;-388;61,7;-118;6781;3705;2;9;62,2;-85;6784;3826;2;8
24.03.2025;23:40;454;435;860,2;7563;0;33827;-381;61,7;-116;6791;3709;2;9;62,2;-83;6792;3828;2;8
24.03.2025;23:45;451;435;860,2;7567;0;33837;-384;61,8;-116;6791;3737;2;9;62,2;-87;6792;3830;2;8
24.03.2025;23:50;449;435;860,2;7508;0;33801;-384;61,7;-116;6786;3701;2;9;62,2;-85;6784;3808;2;8
24.03.2025;23:55;447;435;860,2;7523;0;33822;-383;61,7;-113;6788;3701;2;9;62,2;-83;6792;3822;2;8
25.03.2025;00:00;443;435;860,2;7527;0;33802;-388;61,7;-116;6786;3707;2;9;62,2;-85;6790;3820;2;8
25.03.2025;00:05;441;435;860,2;7539;0;33818;-383;61,7;-113;6786;3719;2;9;62,2;-83;6790;3820;2;8
25.03.2025;00:10;437;435;860,2;7531;0;33840;-413;61,7;-111;6794;3709;2;9;62,3;-116;6792;3822;2;8
25.03.2025;00:15;435;435;861,1;7178;0;33843;-422;61,7;-113;6794;3729;2;9;54,8;-151;6784;3449;2;8
25.03.2025;00:20;435;435;861,1;6970;0;33806;-423;61,8;-118;6786;3717;2;9;51,3;-156;6782;3253;2;8
25.03.2025;00:25;435;435;862,0;6858;0;33793;-411;58,5;-118;6783;3547;2;8;52,1;-156;6782;3312;2;9
25.03.2025;00:30;435;435;862,0;6700;0;33822;-405;55,2;-118;6786;3395;2;8;52,1;-158;6784;3306;2;9
25.03.2025;00:35;435;435;863,0;6755;0;33805;-407;56,2;-118;6786;3455;2;8;52,1;-156;6782;3299;2;9
25.03.2025;00:40;435;435;863,0;6749;0;33798;-410;56,2;-118;6783;3457;2;8;52,1;-156;6782;3279;2;9
25.03.2025;00:45;435;435;863,9;6678;0;33826;-409;54,7;-122;6786;3383;2;8;52,1;-158;6784;3295;2;9
25.03.2025;00:50;435;435;863,0;6666;0;33778;-331;54,7;-123;6781;3376;2;8;52,1;-87;6779;3289;2;9
25.03.2025;00:55;435;435;863,0;6674;0;33840;-400;54,7;-153;6791;3376;2;8;52,1;-116;6792;3297;2;9
25.03.2025;01:00;435;435;863,0;6601;0;33856;-536;53,2;-224;6786;3306;2;8;52,1;-191;6784;3289;2;9
25.03.2025;01:05;436;435;863,9;6589;0;33843;-540;53,2;-224;6783;3295;2;8;52,1;-191;6787;3293;2;9
25.03.2025;01:10;435;435;863,9;6611;0;33848;-534;53,2;-224;6786;3324;2;8;52,1;-187;6787;3287;2;9
25.03.2025;01:15;435;435;863,9;6595;0;33872;-537;53,3;-222;6791;3289;2;8;52,1;-191;6790;3306;2;9
25.03.2025;01:20;435;435;863,9;6587;0;33873;-537;53,3;-224;6791;3279;2;8;52,1;-193;6792;3308;2;9
25.03.2025;01:25;435;435;863,0;6520;0;33847;-534;51,7;-224;6786;3214;2;8;52,1;-191;6790;3306;2;9
25.03.2025;01:30;436;435;863,0;6502;0;33861;-534;51,7;-220;6791;3190;2;8;52,1;-187;6790;3312;2;9
25.03.2025;01:35;435;435;863,9;6506;0;33848;-537;51,7;-224;6783;3216;2;8;52,1;-191;6784;3289;2;9
25.03.2025;01:40;435;435;863,9;6441;0;33860;-531;50,2;-224;6786;3133;2;8;52,1;-193;6784;3308;2;9
25.03.2025;01:45;435;435;863,9;6437;0;33836;-535;50,3;-226;6783;3133;2;8;52,1;-193;6784;3304;2;9
25.03.2025;01:50;435;435;864,8;6338;0;33861;-526;48,8;-226;6788;3050;2;8;52,0;-193;6790;3287;2;9
25.03.2025;01:55;435;435;863,9;6427;0;33864;-530;50,2;-224;6788;3129;2;8;52,1;-193;6792;3297;2;9
25.03.2025;02:00;435;435;865,7;6372;0;33849;-526;48,8;-222;6783;3042;2;8;52,1;-193;6784;3330;2;9
25.03.2025;02:05;435;435;864,8;6360;0;33840;-524;48,7;-222;6783;3036;2;8;52,1;-191;6784;3324;2;9
25.03.2025;02:10;435;435;864,8;6255;0;33860;-518;51,8;-224;6786;3216;2;9;47,3;-187;6784;3038;2;8
25.03.2025;02:15;435;435;863,9;6269;0;33872;-523;51,7;-226;6791;3227;2;9;47,3;-193;6792;3042;2;8
25.03.2025;02:20;435;435;864,8;6247;0;33868;-519;51,8;-224;6791;3210;2;9;47,3;-189;6790;3036;2;8
25.03.2025;02:25;435;435;863,9;6228;0;33896;-519;51,7;-226;6796;3204;2;9;47,3;-191;6795;3024;2;8
25.03.2025;02:30;435;435;864,8;6155;0;33914;-516;51,7;-227;6796;3218;2;9;45,8;-191;6795;2937;2;8
25.03.2025;02:35;435;435;865,7;6139;0;33867;-514;51,8;-224;6788;3204;2;9;45,9;-187;6792;2935;2;8
25.03.2025;02:40;435;435;864,8;6084;0;33896;-515;51,7;-227;6796;3229;2;9;44,3;-191;6795;2856;2;8
25.03.2025;02:45;435;435;864,8;6074;0;33911;-510;51,8;-224;6794;3204;2;9;44,3;-193;6798;2874;2;8
25.03.2025;02:50;435;435;865,7;6084;0;33861;-614;51,8;-226;6791;3218;2;9;44,3;-293;6782;2866;2;8
25.03.2025;02:55;435;435;865,7;6074;0;33864;-612;51,8;-224;6786;3225;2;9;44,3;-293;6782;2850;2;8
25.03.2025;03:00;435;435;864,8;6076;0;33870;-614;51,7;-224;6791;3216;2;9;44,3;-292;6787;2848;2;8
25.03.2025;03:05;435;435;865,7;5997;0;33870;-606;51,7;-224;6786;3216;2;9;42,9;-290;6782;2781;2;8
25.03.2025;03:10;435;435;865,7;5995;0;33889;-613;51,8;-226;6791;3229;2;9;42,8;-293;6787;2767;2;8
25.03.2025;03:15;435;435;866,7;5975;0;33925;-648;51,8;-262;6796;3218;2;9;42,8;-293;6792;2757;2;8
25.03.2025;03:20;435;435;866,7;5890;0;33877;-748;51,8;-365;6775;3216;2;9;41,4;-292;6782;2674;2;8
25.03.2025;03:25;435;435;866,7;5912;0;33880;-748;51,8;-363;6781;3220;2;9;41,4;-293;6782;2692;2;8
25.03.2025;03:30;435;435;865,7;5902;0;33896;-749;51,8;-363;6783;3231;2;9;41,4;-293;6790;2672;2;8
25.03.2025;03:35;435;435;866,7;5898;0;33725;-567;51,8;-260;6755;3206;2;9;41,4;-186;6761;2663;2;8
25.03.2025;03:40;436;435;867,6;5764;0;33684;-151;48,5;-118;6755;3058;2;8;42,1;49;6769;2706;2;9
25.03.2025;03:45;435;435;866,7;5839;0;33674;-166;50,0;-122;6755;3119;2;8;42,1;40;6766;2720;2;9
25.03.2025;03:50;435;435;866,7;5750;0;33667;-129;48,3;-95;6755;3022;2;8;42,1;47;6766;2728;2;9
25.03.2025;03:55;435;435;866,7;5748;0;33684;-131;48,3;-92;6762;2998;2;8;42,1;45;6771;2751;2;9
25.03.2025;04:00;435;435;866,7;5734;0;33689;-134;48,3;-97;6760;3032;2;8;42,1;45;6771;2702;2;9
25.03.2025;04:05;435;435;866,7;5781;0;33686;-133;48,3;-97;6760;3032;2;8;42,1;40;6771;2732;2;9
25.03.2025;04:10;435;435;867,6;5764;0;33722;-139;48,3;-101;6765;3032;2;8;42,1;40;6779;2732;2;9
25.03.2025;04:15;435;435;866,7;5681;0;33759;-135;46,8;-101;6775;2941;2;8;42,1;40;6787;2740;2;9
25.03.2025;04:20;435;435;866,7;5667;0;33752;-130;46,7;-99;6770;2937;2;8;42,1;43;6782;2730;2;9
25.03.2025;04:25;435;435;867,6;5671;0;33747;-127;46,8;-95;6773;2931;2;8;42,1;40;6782;2740;2;9
25.03.2025;04:30;435;435;867,6;5692;0;33733;-134;46,7;-97;6770;2953;2;8;42,1;40;6779;2738;2;9
25.03.2025;04:35;435;435;867,6;5582;0;33715;-131;45,2;-101;6765;2858;2;8;42,1;40;6777;2724;2;9
25.03.2025;04:40;435;435;867,6;5578;0;33732;-130;45,2;-101;6770;2848;2;8;42,1;40;6779;2730;2;9
25.03.2025;04:45;435;435;867,6;5586;0;33752;-109;45,2;-78;6775;2860;2;8;42,1;40;6787;2726;2;9
25.03.2025;04:50;435;435;867,6;5586;0;33775;-61;45,2;-30;6781;2852;2;8;42,1;43;6784;2734;2;9
25.03.2025;04:55;435;435;867,6;5590;0;33767;-64;45,2;-31;6778;2848;2;8;42,1;40;6784;2742;2;9
25.03.2025;05:00;435;435;867,6;5491;0;33638;-12;43,5;21;6755;2747;2;8;42,1;40;6758;2745;2;9
25.03.2025;05:05;435;435;868,5;5483;0;33617;-16;43,5;19;6749;2751;2;8;42,1;36;6753;2732;2;9
25.03.2025;05:10;435;435;868,5;5497;0;33523;9;43,5;50;6739;2763;2;8;42,1;30;6738;2734;2;9
25.03.2025;05:15;435;435;868,5;5473;0;33531;14;43,5;52;6736;2745;2;8;42,1;26;6735;2728;2;9
25.03.2025;05:20;435;435;868,5;5507;0;33486;5;43,5;49;6731;2775;2;8;42,1;24;6732;2716;2;9
25.03.2025;05:25;435;435;867,6;5495;0;33529;10;43,5;52;6742;2775;2;8;42,1;30;6738;2720;2;9
25.03.2025;05:30;435;435;868,5;5374;0;33535;8;41,7;45;6742;2649;2;8;42,1;23;6738;2724;2;9
25.03.2025;05:35;435;435;868,5;5349;0;33517;17;41,7;50;6739;2637;2;8;42,1;31;6738;2712;2;9
25.03.2025;05:40;436;435;868,5;5367;0;33474;27;41,7;52;6729;2635;2;8;42,1;36;6730;2732;2;9
25.03.2025;05:45;435;435;868,5;5475;0;33443;20;43,2;50;6723;2726;2;8;42,1;33;6722;2749;2;9
25.03.2025;05:50;435;435;868,5;5384;0;33237;24;41,7;50;6682;2647;2;8;42,1;33;6680;2736;2;9
25.03.2025;05:55;435;435;868,5;5386;0;33463;22;41,7;50;6729;2659;2;8;42,1;33;6725;2720;2;9
25.03.2025;06:00;435;435;868,5;5303;0;33490;25;40,2;50;6731;2584;2;8;42,1;35;6732;2718;2;9
25.03.2025;06:05;435;435;868,5;5305;0;33535;26;40,2;49;6742;2558;2;8;42,1;33;6738;2747;2;9
25.03.2025;06:10;435;435;868,5;5282;0;33544;20;40,2;45;6744;2542;2;8;42,1;31;6745;2740;2;9
25.03.2025;06:15;435;435;868,5;5293;0;33523;21;40,2;43;6736;2542;2;8;42,1;31;6738;2751;2;9
25.03.2025;06:20;439;435;865,7;5307;0;33448;-21;99,9;224;6744;5307;2;8;0,3;2;16;0;0;0
25.03.2025;06:25;438;435;865,7;5297;0;33426;-16;100,0;233;6739;5297;2;8;0,3;2;3;0;0;0
25.03.2025;06:30;439;435;865,7;5286;0;33404;-19;100,0;233;6736;5286;2;8;0,3;2;3;0;0;0
25.03.2025;06:35;439;435;864,8;5288;0;33627;-12;99,9;234;6786;5288;2;8;0,3;2;3;0;0;0
25.03.2025;06:40;439;435;865,7;5307;0;33568;-20;100,0;224;6770;5307;2;8;0,3;2;3;0;0;0
25.03.2025;06:45;439;435;865,7;5284;0;33572;-20;100,0;222;6765;5291;2;8;0,3;2;3;0;0;0
25.03.2025;06:50;439;435;865,7;5291;0;33493;-23;100,0;219;6752;5297;2;8;0,3;2;3;0;0;0
25.03.2025;06:55;439;435;866,7;5278;0;33355;-15;100,0;236;6729;5278;2;8;0,3;2;3;0;0;0
25.03.2025;07:00;439;435;865,7;5299;0;33588;-6;100,0;240;6775;5299;2;8;0,3;2;3;0;0;0
25.03.2025;07:05;439;435;865,7;5303;0;33545;-82;99,9;161;6762;5303;2;8;0,3;2;3;0;0;0
25.03.2025;07:10;438;435;866,7;5319;0;33568;-69;100,0;175;6765;5319;2;8;0,3;2;3;0;0;0
25.03.2025;07:15;438;435;865,7;5295;0;33541;-57;100,0;182;6762;5295;2;8;0,3;2;3;0;0;0
25.03.2025;07:20;438;435;864,8;5307;0;33326;-23;100,0;222;6721;5307;2;8;0,4;2;3;0;0;0
25.03.2025;07:25;438;435;865,7;5297;0;33298;-16;100,0;234;6718;5297;2;8;0,4;2;3;0;0;0
25.03.2025;07:30;437;435;864,8;5266;0;33303;-20;100,0;222;6721;5266;2;8;0,4;2;3;0;0;0
25.03.2025;07:35;437;435;863,9;5288;0;33261;-21;100,0;226;6710;5288;2;8;0,4;2;3;0;0;0
25.03.2025;07:40;437;435;865,7;5297;0;33245;-24;100,0;224;6705;5297;2;8;0,4;2;3;0;0;0
25.03.2025;07:45;435;435;865,7;5297;0;33204;-22;100,0;226;6697;5297;2;8;0,4;2;3;0;0;0
25.03.2025;07:50;435;435;865,7;5293;0;33201;-22;100,0;224;6697;5293;2;8;0,4;2;3;0;0;0
25.03.2025;07:55;435;435;865,7;5254;0;33208;-18;98,4;222;6700;5254;2;8;0,4;2;3;0;0;0
25.03.2025;08:00;435;435;866,7;5167;0;33328;-11;95,4;219;6718;5167;2;8;0,4;2;3;0;0;0
25.03.2025;08:05;435;435;867,6;5108;0;33365;-6;93,9;222;6729;5108;2;8;0,4;2;3;0;0;0
25.03.2025;08:10;435;435;867,6;5092;0;33378;-6;94,0;219;6731;5092;2;8;0,4;2;3;0;0;0
25.03.2025;08:15;435;435;866,7;5102;0;33228;-11;93,9;217;6697;5102;2;8;0,4;2;3;0;0;0
25.03.2025;08:20;435;435;866,7;5106;0;33114;-9;93,9;219;6684;5106;2;8;0,4;2;3;0;0;0
25.03.2025;08:25;435;435;866,7;5110;0;33380;-2;93,9;220;6736;5110;2;8;0,5;2;3;0;0;0
25.03.2025;08:30;444;435;865,7;5299;0;33407;-16;99,9;229;6742;5299;2;8;0,5;2;3;0;0;0
25.03.2025;08:35;457;435;865,7;5307;0;33363;-22;99,9;226;6734;5307;2;8;0,5;2;3;0;0;0
25.03.2025;08:40;458;435;866,7;5299;0;33369;-26;100,0;220;6731;5299;2;8;0,5;2;3;0;0;0
25.03.2025;08:45;458;435;865,7;5317;0;33392;-19;100,0;226;6739;5317;2;8;0,5;2;3;0;0;0
25.03.2025;08:50;457;435;865,7;5293;0;33520;-20;99,9;226;6765;5293;2;8;0,5;2;3;0;0;0
25.03.2025;08:55;457;435;865,7;5295;0;33542;-10;99,9;229;6770;5295;2;8;0,5;2;3;0;0;0
25.03.2025;09:00;456;435;866,7;5295;0;33444;-17;99,9;224;6744;5295;2;8;0,5;2;3;0;0;0
25.03.2025;09:05;455;435;865,7;5307;0;33531;-20;100,0;222;6762;5307;2;8;0,5;2;3;0;0;0
25.03.2025;09:10;454;435;865,7;5288;0;33475;-26;100,0;222;6752;5288;2;8;0,5;2;3;0;0;0
25.03.2025;09:15;453;435;864,8;5284;0;33417;-27;99,9;229;6739;5284;2;8;0,5;2;3;0;0;0
25.03.2025;09:20;452;435;864,8;5315;0;33593;-10;99,9;231;6775;5315;2;8;0,5;2;3;0;0;0
25.03.2025;09:25;451;435;864,8;5297;0;33563;-8;99,9;234;6773;5297;2;8;0,5;2;3;0;0;0
25.03.2025;09:30;450;435;864,8;5270;0;33510;-12;99,9;231;6762;5270;2;8;0,6;2;3;0;0;0
25.03.2025;09:35;449;435;865,7;5295;0;33372;-8;99,9;233;6736;5295;2;8;0,6;2;3;0;0;0
25.03.2025;09:40;447;435;864,8;5305;0;33485;-9;99,9;233;6752;5305;2;8;31,2;2;3;0;0;0
25.03.2025;09:45;447;435;864,8;5299;0;33429;-15;99,9;226;6744;5299;2;8;31,1;2;3;0;0;0
25.03.2025;09:50;445;435;864,8;5286;0;33233;-13;99,9;236;6705;5286;2;8;31,1;2;3;0;0;0
25.03.2025;09:55;445;435;864,8;5291;0;33379;-15;99,9;233;6739;5291;2;8;31,0;2;3;0;0;0
25.03.2025;10:00;443;435;864,8;5282;0;33379;-16;99,9;229;6736;5282;2;8;31,0;2;3;0;0;0
25.03.2025;10:05;441;435;864,8;5315;0;33319;-15;99,9;233;6723;5315;2;8;31,0;2;3;0;0;0
25.03.2025;10:10;441;435;863,9;5291;0;33522;16;99,9;269;6770;5291;2;8;30,9;2;3;0;0;0
25.03.2025;10:15;439;435;863,9;5313;0;33430;14;99,9;260;6752;5313;2;8;31,0;2;3;0;0;0
25.03.2025;10:20;437;435;864,8;5295;0;33424;10;99,9;255;6747;5295;2;8;31,0;2;3;0;0;0
25.03.2025;10:25;436;435;863,9;5301;0;33453;11;99,9;259;6752;5301;2;8;30,9;2;3;0;0;0
25.03.2025;10:30;435;435;864,8;5197;0;33276;17;96,9;259;6718;5197;2;8;0,7;2;3;0;0;0
25.03.2025;10:35;434;435;865,7;5043;0;33329;22;92,4;240;6729;5043;2;8;-117,0;2;3;0;0;0
25.03.2025;10:40;434;435;867,6;4934;0;33354;30;88,8;243;6731;4934;2;8;-117,0;2;3;0;0;0
25.03.2025;10:45;435;435;866,7;4865;0;33270;21;86,7;220;6713;4853;2;8;-117,0;2;3;0;0;0
25.03.2025;10:50;435;435;866,7;4859;0;33356;29;86,7;226;6729;4859;2;8;-117,0;2;3;0;0;0
25.03.2025;10:55;435;435;866,7;4873;0;33344;20;86,7;219;6723;4873;2;8;-117,0;2;3;0;0;0
25.03.2025;11:00;435;435;866,7;4849;0;33493;21;86,7;222;6760;4849;2;8;-117,0;2;3;0;0;0
25.03.2025;11:05;435;435;866,7;4849;0;33498;24;86,7;226;6760;4849;2;8;-117,0;2;3;0;0;0
25.03.2025;11:10;435;435;865,7;4857;0;33388;-16;86,6;182;6731;4857;2;8;-117,0;2;3;0;0;0
25.03.2025;11:15;435;435;865,7;4849;0;33535;-10;86,7;174;6765;4849;2;8;-117,0;2;3;0;0;0
25.03.2025;11:20;435;435;865,7;4788;0;33452;-5;85,2;191;6747;4792;2;8;-117,0;2;3;0;0;0
25.03.2025;11:25;435;435;866,7;4794;0;33690;-30;85,2;165;6796;4794;2;8;-117,0;2;3;0;0;0
25.03.2025;11:30;435;435;865,7;4817;0;33715;-136;85,2;50;6788;4817;2;8;-117,0;2;3;0;0;0
25.03.2025;11:35;435;435;866,7;4800;0;33827;-342;85,2;-151;6796;4800;2;8;-117,0;2;3;0;0;0
25.03.2025;11:40;435;435;866,7;4815;0;33562;-88;85,2;101;6765;4815;2;8;-117,0;2;3;0;0;0
25.03.2025;11:45;435;435;865,7;4817;0;33558;-99;85,2;89;6762;4817;2;8;-117,0;2;3;0;0;0
25.03.2025;11:50;435;435;865,7;4794;0;33744;-149;85,2;40;6796;4794;2;8;-117,0;2;3;0;0;0
25.03.2025;11:55;435;435;865,7;4736;0;33577;25;83,7;212;6775;4736;2;8;-117,0;2;3;0;0;0
25.03.2025;12:00;435;435;866,7;4738;0;33567;8;83,6;191;6770;4738;2;8;-117,0;2;3;0;0;0
25.03.2025;12:05;436;435;865,7;4731;0;33624;9;83,6;191;6783;4731;2;8;-117,0;2;3;0;0;0
25.03.2025;12:10;435;435;865,7;4731;0;33580;-133;83,6;52;6762;4731;2;8;-117,0;2;3;0;0;0
25.03.2025;12:15;435;435;865,7;4750;0;33771;-268;83,6;-87;6791;4750;2;8;-117,0;2;3;0;0;0
25.03.2025;12:20;435;435;866,7;4752;0;33578;-178;83,7;7;6760;4752;2;8;-117,0;2;3;0;0;0
25.03.2025;12:25;435;435;865,7;4750;0;33757;-273;83,6;-89;6791;4740;2;8;-117,0;2;3;0;0;0
25.03.2025;12:30;435;435;866,7;4723;0;33758;-311;83,7;-123;6786;4723;2;8;-117,0;2;3;0;0;0
25.03.2025;12:35;435;435;866,7;4719;0;33651;-279;83,6;-89;6765;4719;2;8;-117,0;2;3;0;0;0
25.03.2025;12:40;435;435;865,7;4760;0;33714;-385;83,6;-198;6773;4760;2;8;-117,0;2;3;0;0;0
25.03.2025;12:45;435;435;865,7;4657;0;33688;-168;82,1;14;6783;4657;2;8;-117,0;2;3;0;0;0
25.03.2025;12:50;435;435;865,7;4673;0;33757;-447;82,2;-259;6770;4673;2;8;-117,0;2;3;0;0;0
25.03.2025;12:55;435;435;865,7;4673;0;33782;-443;82,1;-264;6783;4673;2;8;-117,0;2;3;0;0;0
25.03.2025;13:00;435;435;865,7;4679;0;33162;3;82,2;189;6692;4679;2;8;-117,0;2;3;0;0;0
25.03.2025;13:05;435;435;865,7;4691;0;33544;5;82,2;181;6762;4691;2;8;-117,0;2;3;0;0;0
25.03.2025;13:10;435;435;866,7;4689;0;33398;-26;82,2;155;6731;4689;2;8;-117,0;2;3;0;0;0
25.03.2025;13:15;435;435;865,7;4699;0;33090;-25;82,2;155;6674;4699;2;8;-117,0;2;3;0;0;0
25.03.2025;13:20;435;435;865,7;4685;0;33586;-17;82,2;161;6775;4685;2;8;-117,0;2;3;0;0;0
25.03.2025;13:25;435;435;864,8;4683;0;33404;-27;82,1;155;6736;4691;2;8;-117,0;2;3;0;0;0
25.03.2025;13:30;435;435;866,7;4612;0;33298;-17;80,6;161;6713;4612;2;8;-117,0;2;3;0;0;0
25.03.2025;13:35;435;435;865,7;4626;0;33431;-14;80,7;165;6744;4626;2;8;-117,0;2;3;0;0;0
25.03.2025;13:40;435;435;864,8;4624;0;33475;-12;80,7;161;6752;4624;2;8;-117,0;2;3;0;0;0
25.03.2025;13:45;435;435;864,8;4622;0;33618;-19;80,6;156;6783;4638;2;8;-117,0;2;3;0;0;0
25.03.2025;13:50;435;435;865,7;4642;0;33383;-11;80,7;165;6736;4642;2;8;-117,0;2;3;0;0;0
25.03.2025;13:55;435;435;865,7;4620;0;33397;-1;80,7;172;6739;4620;2;8;-117,0;2;3;0;0;0
25.03.2025;14:00;435;435;865,7;4632;0;33135;-13;80,6;167;6692;4632;2;8;-117,0;2;3;0;0;0
25.03.2025;14:05;435;435;865,7;4632;0;33456;-8;80,6;168;6742;4632;2;8;-117,0;2;3;0;0;0
25.03.2025;14:10;435;435;865,7;4620;0;33673;-279;80,7;-106;6768;4620;2;8;-117,0;2;3;0;0;0
25.03.2025;14:15;435;435;866,7;4565;0;33456;-26;79,2;146;6742;4565;2;8;-117,0;2;3;0;0;0
25.03.2025;14:20;435;435;866,7;4551;0;33512;-16;79,1;149;6755;4551;2;8;-117,0;2;3;0;0;0
25.03.2025;14:25;435;435;866,7;4561;0;33612;-14;79,2;156;6775;4561;2;8;-117,0;2;3;0;0;0
25.03.2025;14:30;435;435;866,7;4573;0;33621;-88;79,1;83;6773;4573;2;8;-117,0;2;3;0;0;0
25.03.2025;14:35;435;435;865,7;4553;0;33517;-33;79,1;137;6755;4553;2;8;-117,0;2;3;0;0;0
25.03.2025;14:40;435;435;865,7;4555;0;33514;-24;79,1;146;6757;4555;2;8;-117,0;2;3;0;0;0
25.03.2025;14:45;435;435;865,7;4555;0;33669;-57;79,1;115;6783;4555;2;8;-117,0;2;3;0;0;0
25.03.2025;14:50;435;435;864,8;4559;0;33690;-59;79,1;108;6791;4559;2;8;-117,0;2;3;0;0;0
25.03.2025;14:55;435;435;864,8;4555;0;33581;-234;79,1;-61;6755;4555;2;8;-117,0;2;3;0;0;0
25.03.2025;15:00;435;435;863,9;4567;0;33571;-160;79,1;14;6762;4567;2;8;-117,0;2;3;0;0;0
25.03.2025;15:05;435;435;865,7;4561;0;33627;-159;79,1;14;6775;4561;2;8;-117,0;2;3;0;0;0
25.03.2025;15:10;435;435;865,7;4488;0;33587;-187;77,7;-23;6762;4488;2;8;-117,0;2;3;0;0;0
25.03.2025;15:15;435;435;865,7;4495;0;33554;-194;77,7;-26;6752;4495;2;8;-117,0;2;3;0;0;0
25.03.2025;15:20;435;435;865,7;4503;0;33455;-29;77,7;137;6744;4503;2;8;-117,0;2;3;0;0;0
25.03.2025;15:25;435;435;865,7;4495;0;33726;-226;77,7;-61;6783;4495;2;8;-117,0;2;3;0;0;0
25.03.2025;15:30;435;435;865,7;4505;0;33722;-228;77,6;-64;6783;4505;2;8;-117,0;2;3;0;0;0
25.03.2025;15:35;435;435;865,7;4490;0;33707;-229;77,7;-64;6783;4490;2;8;-117,0;2;3;0;0;0
25.03.2025;15:40;435;435;865,7;4503;0;33677;-227;77,7;-63;6773;4503;2;8;-117,0;2;3;0;0;0
25.03.2025;15:45;435;435;865,7;4501;0;33488;-41;77,7;123;6755;4501;2;8;-117,0;2;3;0;0;0
25.03.2025;15:50;435;435;865,7;4505;0;33397;-25;77,6;141;6734;4505;2;8;-117,0;2;3;0;0;0
25.03.2025;15:55;435;435;865,7;4499;0;33507;-21;77,6;144;6755;4499;2;8;-117,0;2;3;0;0;0
25.03.2025;16:00;435;435;864,8;4509;0;33570;-26;77,7;137;6765;4509;2;8;-117,0;2;3;0;0;0
25.03.2025;16:05;435;435;864,8;4501;0;33478;-25;77,7;141;6747;4501;2;8;-117,0;2;3;0;0;0
25.03.2025;16:10;435;435;865,7;4509;0;33500;-25;77,7;141;6755;4509;2;8;-117,0;2;3;0;0;0
25.03.2025;16:15;435;435;864,8;4426;0;33401;-16;76,1;148;6736;4426;2;8;-117,0;2;3;0;0;0
25.03.2025;16:20;435;435;865,7;4454;0;33332;-20;76,2;142;6718;4454;2;8;-117,0;2;3;0;0;0
25.03.2025;16:25;435;435;864,8;4438;0;33404;-19;76,1;141;6731;4442;2;8;-117,0;2;3;0;0;0
25.03.2025;16:30;435;435;864,8;4511;0;33354;-26;77,6;144;6721;4511;2;8;-117,0;2;3;0;0;0
25.03.2025;16:35;435;435;863,9;4486;0;33288;-22;77,6;144;6708;4486;2;8;-117,0;2;3;0;0;0
25.03.2025;16:40;435;435;864,8;4507;0;33227;-20;77,7;149;6697;4507;2;8;-117,0;2;3;0;0;0
25.03.2025;16:45;435;435;864,8;4497;0;33020;-27;77,6;142;6653;4497;2;8;-117,0;2;3;0;0;0
25.03.2025;16:50;435;435;863,9;4505;0;33068;-23;77,7;149;6663;4505;2;8;-117,0;2;3;0;0;0
25.03.2025;16:55;435;435;865,7;4503;0;32989;-24;77,6;148;6650;4501;2;8;-117,0;2;3;0;0;0
25.03.2025;17:00;435;435;865,7;4492;0;33331;-4;77,6;168;6723;4492;2;8;-117,0;2;3;0;0;0
25.03.2025;17:05;435;435;865,7;4505;0;33416;-8;77,6;163;6739;4505;2;8;-117,0;2;3;0;0;0
25.03.2025;17:10;435;435;865,7;4503;0;33316;-8;77,6;163;6721;4503;2;8;-117,0;2;3;0;0;0
25.03.2025;17:15;435;435;865,7;4499;0;33377;-5;77,6;170;6736;4499;2;8;-117,0;2;3;0;0;0
25.03.2025;17:20;435;435;865,7;4501;0;33463;-5;77,6;161;6752;4501;2;8;-117,0;2;3;0;0;0
25.03.2025;17:25;435;435;865,7;4486;0;33438;1;77,6;167;6744;4486;2;8;-117,0;2;3;0;0;0
25.03.2025;17:30;435;435;865,7;4492;0;33435;-1;77,6;167;6744;4492;2;8;-117,0;2;3;0;0;0
25.03.2025;17:35;435;435;864,8;4561;0;33382;-6;79,1;168;6736;4561;2;8;-117,0;2;3;0;0;0
25.03.2025;17:40;435;435;864,8;4539;0;33189;-14;79,1;163;6695;4539;2;8;-117,0;2;3;0;0;0
25.03.2025;17:45;435;435;864,8;4576;0;33445;-16;79,1;158;6747;4576;2;8;-117,0;2;3;0;0;0
25.03.2025;17:50;436;435;864,8;4549;0;33299;-13;79,1;163;6715;4549;2;8;-117,0;2;3;0;0;0
25.03.2025;17:55;435;435;865,7;4626;0;33297;-19;80,6;160;6715;4626;2;8;-117,0;2;3;0;0;0
25.03.2025;18:00;435;435;865,7;4610;0;33302;-17;80,6;163;6718;4610;2;8;-117,0;2;3;0;0;0
25.03.2025;18:05;435;435;865,7;4632;0;33480;-12;80,7;160;6752;4632;2;8;-117,0;2;3;0;0;0
25.03.2025;18:10;435;435;864,8;4677;0;33572;-17;82,2;165;6773;4677;2;8;-117,0;2;3;0;0;0
25.03.2025;18:15;435;435;863,9;4685;0;33401;-7;82,1;179;6736;4685;2;8;-117,0;2;3;0;0;0
25.03.2025;18:20;436;435;864,8;4677;0;33453;-4;82,1;181;6749;4677;2;8;-117,0;2;3;0;0;0
25.03.2025;18:25;435;435;864,8;4762;0;33428;-11;83,6;182;6747;4727;2;8;-117,0;2;3;0;0;0
25.03.2025;18:30;436;435;863,9;4792;0;33348;-21;85,2;174;6723;4792;2;8;-117,0;2;3;0;0;0
25.03.2025;18:35;435;435;863,0;4863;0;33213;-13;86,6;188;6697;4863;2;8;-117,0;2;3;0;0;0
25.03.2025;18:40;436;435;863,9;4863;0;33147;-20;86,7;182;6684;4847;2;8;-117,0;2;3;0;0;0
25.03.2025;18:45;435;435;863,9;4902;0;33124;-10;88,1;200;6682;4902;2;8;-117,0;2;3;0;0;0
25.03.2025;18:50;436;435;863,9;4964;0;33111;-15;89,7;203;6676;4964;2;8;-117,0;2;3;0;0;0
25.03.2025;18:55;435;435;863,9;5017;0;33101;-18;91,1;201;6676;5017;2;8;-117,0;2;3;0;0;0
25.03.2025;19:00;436;435;863,9;5066;0;33210;-20;92,7;205;6697;5066;2;8;-117,0;2;3;0;0;0
25.03.2025;19:05;435;435;863,9;5110;0;33201;-30;94,2;201;6695;5110;2;8;-117,0;2;3;0;0;0
25.03.2025;19:10;436;435;863,0;5236;0;33339;-20;97,2;219;6726;5236;2;8;-117,0;2;3;0;0;0
25.03.2025;19:15;436;435;863,0;5301;0;33549;-13;99,9;231;6768;5301;2;8;-117,0;2;3;0;0;0
25.03.2025;19:20;437;435;863,0;5313;0;33772;-259;100,0;-16;6794;5313;2;8;-117,0;2;3;0;0;0
25.03.2025;19:25;438;435;863,9;5293;0;33719;-295;100,0;-49;6781;5293;2;8;-117,0;2;3;0;0;0
25.03.2025;19:30;440;435;862,0;5307;0;33765;-289;100,0;-43;6794;5307;2;8;-117,0;2;3;0;0;0
25.03.2025;19:35;442;435;863,0;5305;0;33597;-258;99,9;-10;6757;5305;2;8;-117,0;2;3;0;0;0
25.03.2025;19:40;444;435;863,0;5307;0;33660;-262;100,0;-21;6768;5307;2;8;-117,0;2;3;0;0;0
25.03.2025;19:45;447;435;863,0;5280;0;33623;-166;100,0;78;6765;5280;2;8;-117,0;2;3;0;0;0
25.03.2025;19:50;450;435;863,0;5319;0;33631;-167;100,0;78;6770;5297;2;8;-117,0;2;3;0;0;0
25.03.2025;19:55;453;435;862,0;5317;0;33643;-166;100,0;76;6770;5317;2;8;-117,0;2;3;0;0;0
25.03.2025;20:00;457;435;863,9;5299;0;33638;-174;100,0;78;6770;5299;2;8;-117,0;2;3;0;0;0
25.03.2025;20:05;462;435;863,0;5317;0;33635;-165;100,0;75;6765;5317;2;8;-117,0;2;3;0;0;0
25.03.2025;20:10;466;435;863,0;5276;0;33662;-166;100,0;80;6773;5276;2;8;-117,0;2;3;0;0;0
25.03.2025;20:15;472;435;863,9;5321;0;33711;-161;99,9;83;6783;5321;2;8;-117,0;2;3;0;0;0
25.03.2025;20:20;477;435;863,9;5307;0;33728;-162;100,0;80;6786;5307;2;8;-117,0;2;3;0;0;0
25.03.2025;20:25;482;435;864,8;5321;0;33712;-198;100,0;47;6783;5321;2;8;-117,0;2;3;0;0;0
25.03.2025;20:30;488;435;863,9;5313;0;33679;-193;100,0;47;6773;5313;2;8;-117,0;2;3;0;0;0
25.03.2025;20:35;488;435;864,8;5297;0;33683;-192;100,0;50;6778;5297;2;8;-117,0;2;3;0;0;0
25.03.2025;20:40;472;435;863,9;5317;0;33655;-193;100,0;50;6773;5317;2;8;-117,0;2;3;0;0;0
25.03.2025;20:45;481;435;863,9;5305;0;33674;-197;100,0;47;6778;5305;2;8;-117,0;2;3;0;0;0
25.03.2025;20:50;492;435;863,9;5311;0;33661;-190;100,0;52;6773;5311;2;8;-117,0;2;3;0;0;0
25.03.2025;20:55;508;435;863,9;5307;0;33710;-199;100,0;49;6783;5307;2;8;-117,0;2;3;0;0;0
25.03.2025;21:00;511;435;863,9;5311;0;33732;-191;100,0;52;6791;5311;2;8;-117,0;2;3;0;0;0
25.03.2025;21:05;511;435;863,9;5305;0;33746;-190;100,0;52;6794;5305;2;8;-117,0;2;3;0;0;0
25.03.2025;21:10;511;435;864,8;5301;0;33748;-510;100,0;-269;6762;5299;2;8;-117,0;2;3;0;0;0
25.03.2025;21:15;511;435;863,9;5307;0;33757;-506;99,9;-262;6770;5307;2;8;-117,0;2;3;0;0;0
25.03.2025;21:20;511;435;863,9;5309;0;33747;-509;100,0;-266;6768;5309;2;8;-117,0;2;3;0;0;0
25.03.2025;21:25;511;435;863,9;5303;0;33757;-505;100,0;-257;6770;5303;2;8;-117,0;2;3;0;0;0
25.03.2025;21:30;511;435;863,9;5305;0;33754;-506;100,0;-260;6770;5305;2;8;-117,0;2;3;0;0;0
25.03.2025;21:35;511;435;864,8;5311;0;33756;-507;100,0;-260;6773;5311;2;8;-117,0;2;3;0;0;0
25.03.2025;21:40;511;435;863,9;5313;0;33767;-504;100,0;-260;6773;5313;2;8;-117,0;2;3;0;0;0
25.03.2025;21:45;511;435;864,8;5311;0;33884;-505;100,0;-264;6794;5311;2;8;-117,0;2;3;0;0;0
25.03.2025;21:50;510;435;863,9;5297;0;33800;-507;99,9;-259;6775;5297;2;8;-117,0;2;3;0;0;0
25.03.2025;21:55;511;435;864,8;5293;0;33805;-512;100,0;-267;6781;5293;2;8;-117,0;2;3;0;0;0
25.03.2025;22:00;511;435;864,8;5303;0;33806;-510;99,9;-267;6778;5303;2;8;-117,0;2;3;0;0;0
25.03.2025;22:05;511;435;864,8;5305;0;33792;-504;100,0;-262;6781;5305;2;8;2,5;2;3;0;0;0
25.03.2025;22:10;511;435;863,9;5303;0;33842;-498;100,0;-257;6788;5303;2;8;2,5;2;3;0;0;0
25.03.2025;22:15;510;435;864,8;5311;0;33815;-502;100,0;-255;6783;5311;2;8;2,5;2;3;0;0;0
25.03.2025;22:20;510;435;864,8;5315;0;33777;-512;99,9;-257;6773;5315;2;8;2,5;2;3;0;0;0
25.03.2025;22:25;511;435;864,8;5297;0;33785;-499;100,0;-253;6775;5297;2;8;2,5;2;3;0;0;0
25.03.2025;22:30;510;435;864,8;5309;0;33739;-514;99,9;-260;6770;5309;2;8;2,5;2;3;0;0;0
25.03.2025;22:35;510;435;865,7;5319;0;33762;-505;100,0;-262;6773;5319;2;8;2,5;2;3;0;0;0
25.03.2025;22:40;510;435;864,8;5313;0;33705;-427;99,9;-184;6770;5313;2;8;2,5;2;3;0;0;0
25.03.2025;22:45;510;435;863,9;5299;0;33626;-209;100,0;36;6765;5299;2;8;2,5;2;3;0;0;0
25.03.2025;22:50;511;435;863,9;5297;0;33621;-209;100,0;35;6765;5297;2;8;2,5;2;3;0;0;0
25.03.2025;22:55;510;435;864,8;5309;0;33633;-214;100,0;35;6770;5309;2;8;2,5;2;3;0;0;0
25.03.2025;23:00;510;435;863,9;5307;0;33646;-178;100,0;69;6773;5307;2;8;2,5;2;3;0;0;0
25.03.2025;23:05;510;435;864,8;5305;0;33671;-176;99,9;69;6781;5305;2;8;2,5;2;3;0;0;0
25.03.2025;23:10;510;435;863,9;5305;0;33689;-179;99,9;66;6783;5305;2;8;2,5;2;3;0;0;0
25.03.2025;23:15;510;435;864,8;5303;0;33688;-176;100,0;69;6783;5303;2;8;2,5;2;3;0;0;0
25.03.2025;23:20;510;435;864,8;5299;0;33702;-172;100,0;69;6786;5299;2;8;2,5;2;3;0;0;0
25.03.2025;23:25;510;435;864,8;5317;0;33726;-175;100,0;66;6791;5317;2;8;2,5;2;3;0;0;0
25.03.2025;23:30;510;435;863,9;5309;0;33746;-169;100,0;73;6794;5309;2;8;2,5;2;3;0;0;0
25.03.2025;23:35;510;435;865,7;5315;0;33766;-272;99,9;-31;6794;5315;2;8;2,4;2;3;0;0;0
25.03.2025;23:40;511;435;864,8;5305;0;33772;-273;99,9;-30;6794;5305;2;8;2,4;2;3;0;0;0
25.03.2025;23:45;510;435;864,8;5307;0;33754;-273;100,0;-28;6791;5307;2;8;2,4;2;3;0;0;0
25.03.2025;23:50;510;435;864,8;5315;0;33762;-273;100,0;-28;6794;5315;2;8;2,4;2;3;0;0;0
25.03.2025;23:55;510;435;864,8;5309;0;33765;-274;100,0;-31;6794;5309;2;8;2,4;2;3;0;0;0
26.03.2025;00:00;510;435;863,9;5295;0;33796;-274;100,0;-31;6796;5295;2;8;2,4;2;3;0;0;0
26.03.2025;00:05;510;435;864,8;5299;0;33761;-311;100,0;-68;6788;5299;2;8;2,4;2;3;0;0;0
26.03.2025;00:10;510;435;864,8;5299;0;33806;-377;100,0;-132;6794;5299;2;8;2,4;2;3;0;0;0
26.03.2025;00:15;510;435;865,7;5303;0;33832;-381;99,9;-134;6796;5303;2;8;2,4;2;3;0;0;0
26.03.2025;00:20;510;435;865,7;5291;0;33814;-381;100,0;-137;6788;5291;2;8;2,4;2;3;0;0;0
26.03.2025;00:25;510;435;864,8;5297;0;33816;-376;99,9;-132;6791;5297;2;8;2,4;2;3;0;0;0
26.03.2025;00:30;510;435;864,8;5305;0;33799;-379;100,0;-137;6788;5305;2;8;2,4;2;3;0;0;0
26.03.2025;00:35;510;435;865,7;5313;0;33810;-380;100,0;-137;6794;5313;2;8;2,4;2;3;0;0;0
26.03.2025;00:40;511;435;864,8;5301;0;33821;-379;100,0;-139;6794;5301;2;8;2,4;2;3;0;0;0
26.03.2025;00:45;510;435;864,8;5305;0;33823;-412;100,0;-168;6791;5305;2;8;2,4;2;3;0;0;0
26.03.2025;00:50;510;435;864,8;5291;0;33823;-410;100,1;-168;6791;5291;2;8;2,4;2;3;0;0;0
26.03.2025;00:55;510;435;864,8;5305;0;33834;-408;100,0;-165;6794;5305;2;8;2,4;2;3;0;0;0
26.03.2025;01:00;509;435;864,8;5303;0;33855;-410;100,0;-168;6794;5303;2;8;2,4;2;3;0;0;0
26.03.2025;01:05;509;435;865,7;5297;0;33854;-447;100,0;-203;6794;5297;2;8;2,4;2;3;0;0;0
26.03.2025;01:10;509;435;864,8;5303;0;33848;-445;100,0;-201;6794;5303;2;8;2,4;2;3;0;0;0
26.03.2025;01:15;510;435;864,8;5315;0;33852;-445;100,0;-201;6796;5315;2;8;2,4;2;3;0;0;0
26.03.2025;01:20;509;435;864,8;5288;0;33862;-479;99,9;-236;6794;5288;2;8;2,4;2;3;0;0;0
26.03.2025;01:25;509;435;864,8;5315;0;33848;-515;100,0;-271;6788;5305;2;8;2,4;2;3;0;0;0
26.03.2025;01:30;509;435;865,7;5299;0;33850;-521;99,9;-274;6794;5299;2;8;2,4;2;3;0;0;0
26.03.2025;01:35;509;435;865,7;5301;0;33872;-518;100,0;-278;6794;5301;2;8;2,4;2;3;0;0;0
26.03.2025;01:40;509;435;864,8;5305;0;33862;-517;99,9;-276;6791;5303;2;8;2,4;2;3;0;0;0
26.03.2025;01:45;509;435;865,7;5309;0;33840;-518;100,0;-273;6788;5309;2;8;2,4;2;3;0;0;0
26.03.2025;01:50;509;435;864,8;5305;0;33850;-518;100,0;-276;6791;5313;2;8;2,4;2;3;0;0;0
26.03.2025;01:55;509;435;865,7;5303;0;33846;-517;100,0;-276;6786;5303;2;8;2,4;2;3;0;0;0
26.03.2025;02:00;509;435;864,8;5299;0;33849;-518;100,0;-274;6791;5299;2;8;2,4;2;3;0;0;0
26.03.2025;02:05;509;435;864,8;5288;0;33877;-516;100,0;-274;6794;5303;2;8;2,4;2;3;0;0;0
26.03.2025;02:10;509;435;865,7;5301;0;33883;-513;100,0;-271;6796;5301;2;8;2,4;2;3;0;0;0
26.03.2025;02:15;509;435;866,7;5309;0;33835;-587;100,0;-344;6783;5309;2;8;2,4;2;3;0;0;0
26.03.2025;02:20;509;435;865,7;5295;0;33863;-587;100,0;-342;6786;5295;2;8;2,4;2;3;0;0;0
26.03.2025;02:25;509;435;864,8;5293;0;33882;-584;100,0;-342;6791;5293;2;8;112,3;2;3;0;0;0
26.03.2025;02:30;509;435;865,7;5327;0;33909;-584;100,0;-342;6794;5327;2;8;2,4;2;3;0;0;0
26.03.2025;02:35;509;435;864,8;5313;0;33895;-582;99,9;-340;6796;5313;2;8;2,4;2;3;0;0;0
26.03.2025;02:40;509;435;865,7;5303;0;33882;-622;100,0;-377;6786;5303;2;8;14,9;2;3;0;0;0
26.03.2025;02:45;509;435;864,8;5297;0;33894;-621;100,0;-377;6791;5297;2;8;13,9;2;3;0;0;0
26.03.2025;02:50;509;435;864,8;5301;0;33883;-620;99,9;-373;6788;5301;2;8;12,9;2;3;0;0;0
26.03.2025;02:55;509;435;864,8;5297;0;33702;-592;100,0;-347;6755;5295;2;8;2,4;2;3;0;0;0
26.03.2025;03:00;509;435;865,7;5303;0;33640;-445;99,9;-201;6752;5303;2;8;2,4;2;3;0;0;0
26.03.2025;03:05;509;435;864,8;5303;0;33630;-19;100,0;224;6786;5303;2;8;2,4;2;3;0;0;0
26.03.2025;03:10;509;435;864,8;5303;0;33629;-22;100,0;222;6783;5303;2;8;2,4;2;3;0;0;0
26.03.2025;03:15;509;435;870,4;5209;0;33564;-3;95,8;252;6773;5209;2;9;2,4;2;3;0;2;11
26.03.2025;03:20;511;435;865,7;5295;0;33605;-22;99,9;222;6778;5295;2;8;15,6;2;3;0;2;3
26.03.2025;03:25;507;435;864,8;5295;0;33599;-21;99,9;224;6775;5295;2;8;2,4;2;3;0;2;3
26.03.2025;03:30;509;435;865,7;5305;0;33593;-24;99,9;224;6781;5305;2;8;2,3;2;3;0;2;3
26.03.2025;03:35;509;435;864,8;5313;0;33588;-23;99,9;219;6775;5313;2;8;2,3;2;3;0;2;3
26.03.2025;03:40;509;435;865,7;5311;0;33592;-20;99,9;222;6775;5311;2;8;2,3;2;3;0;2;3
26.03.2025;03:45;508;435;865,7;5307;0;33594;-20;99,9;219;6775;5307;2;8;2,3;2;3;0;2;3
26.03.2025;03:50;509;435;865,7;5319;0;33610;-20;99,9;222;6781;5319;2;8;2,3;2;3;0;2;3
26.03.2025;03:55;508;435;865,7;5311;0;33599;-25;99,9;219;6775;5311;2;8;2,3;2;3;0;2;3
26.03.2025;04:00;509;435;865,7;5299;0;33594;-24;99,9;222;6775;5299;2;8;2,3;2;3;0;2;3
26.03.2025;04:05;509;435;865,7;5297;0;33600;-25;99,9;220;6781;5297;2;8;2,3;2;3;0;2;3
26.03.2025;04:10;509;435;866,7;5307;0;33612;-31;99,9;217;6781;5307;2;8;2,3;2;3;0;2;3
26.03.2025;04:15;508;435;865,7;5278;0;33603;-27;99,9;217;6778;5278;2;8;2,3;2;3;0;2;3
26.03.2025;04:20;508;435;865,7;5307;0;33578;-21;99,9;222;6775;5307;2;8;2,3;2;3;0;2;3
26.03.2025;04:25;510;435;864,8;5297;0;33675;-20;99,9;222;6794;5297;2;8;2,0;2;3;0;2;3
26.03.2025;04:30;509;435;864,8;5297;0;33681;-23;99,9;219;6794;5297;2;8;2,3;2;3;0;2;3
26.03.2025;04:35;510;435;864,8;5299;0;33676;-22;99,9;219;6794;5299;2;8;2,3;2;3;0;2;3
26.03.2025;04:40;509;435;865,7;5311;0;33686;-27;99,9;217;6791;5311;2;8;2,3;2;3;0;2;3
26.03.2025;04:45;509;435;865,7;5299;0;33690;-27;99,9;215;6796;5299;2;8;2,3;2;3;0;2;3
26.03.2025;04:50;509;435;865,7;5297;0;33690;-93;99,9;151;6794;5297;2;8;2,3;2;3;0;2;3
26.03.2025;04:55;509;435;865,7;5305;0;33685;-94;99,9;149;6786;5305;2;8;2,3;2;3;0;2;3
26.03.2025;05:00;511;435;867,6;4865;0;33700;-60;86,8;148;6794;4865;2;9;2,0;2;3;0;2;11
26.03.2025;05:05;505;435;861,1;7527;0;33783;-200;61,7;-36;6791;3719;2;9;64,5;24;6792;3808;2;8
26.03.2025;05:10;500;435;861,1;7523;0;33778;-208;61,7;-43;6786;3715;2;9;64,5;21;6790;3808;2;8
26.03.2025;05:15;499;435;861,1;7516;0;33772;-204;61,7;-38;6791;3715;2;9;64,5;23;6792;3802;2;8
26.03.2025;05:20;497;435;860,2;7523;0;33773;-208;61,7;-40;6786;3723;2;9;64,5;23;6792;3800;2;8
26.03.2025;05:25;493;435;861,1;7519;0;33727;-214;61,6;-45;6775;3719;2;9;64,5;17;6779;3814;2;8
26.03.2025;05:30;489;435;861,1;7494;0;33688;-213;61,7;-45;6773;3703;2;9;64,5;23;6771;3792;2;8
26.03.2025;05:35;485;435;861,1;7533;0;33672;-212;61,7;-40;6765;3719;2;9;64,5;21;6771;3814;2;8
26.03.2025;05:40;481;435;860,2;7527;0;33627;-150;61,7;19;6765;3715;2;9;64,5;23;6766;3812;2;8
26.03.2025;05:45;476;435;861,1;7504;0;33555;-15;61,8;102;6757;3707;2;9;64,5;69;6751;3798;2;8
26.03.2025;05:50;472;435;861,1;7535;0;33528;-6;61,7;102;6747;3715;2;9;64,5;82;6745;3820;2;8
26.03.2025;05:55;468;435;860,2;7519;0;33457;-6;61,7;99;6736;3713;2;9;64,5;80;6735;3806;2;8
26.03.2025;06:00;464;435;860,2;7543;0;33420;-7;61,7;101;6726;3723;2;9;64,5;80;6725;3820;2;8
26.03.2025;06:05;460;435;860,2;7539;0;33289;-7;61,7;101;6700;3717;2;9;64,5;82;6701;3822;2;8
26.03.2025;06:10;456;435;860,2;7519;0;33656;15;61,7;90;6775;3707;2;9;64,5;111;6777;3812;2;8
26.03.2025;06:15;451;435;860,2;7523;0;33625;12;61,7;90;6765;3717;2;9;64,5;116;6766;3806;2;8
26.03.2025;06:20;446;435;861,1;7456;0;32865;19;61,7;95;6611;3715;2;9;62,8;113;6615;3741;2;8
26.03.2025;06:25;441;435;860,2;7452;0;33651;-206;61,7;-16;6768;3735;2;9;62,8;-2;6769;3717;2;8
26.03.2025;06:30;435;435;861,1;7300;0;33592;-150;61,7;36;6760;3721;2;9;59,8;-12;6756;3579;2;8
26.03.2025;06:35;434;435;862,0;6571;0;33575;-83;55,6;36;6757;3417;2;8;52,1;10;6748;3154;2;9
26.03.2025;06:40;434;435;863,9;6307;0;33495;-16;51,7;43;6739;3220;2;9;50,6;47;6738;3087;2;8
26.03.2025;06:45;435;435;864,8;6052;0;33532;-20;51,7;38;6742;3227;2;9;46,1;40;6745;2826;2;8
26.03.2025;06:50;435;435;865,7;5949;0;33414;-9;51,8;42;6718;3220;2;9;44,3;45;6717;2728;2;8
26.03.2025;06:55;435;435;865,7;5937;0;33605;-2;51,7;45;6762;3216;2;9;44,3;45;6761;2720;2;8
26.03.2025;07:00;435;435;866,7;5951;0;33565;12;51,8;36;6747;3229;2;9;44,3;69;6751;2722;2;8
26.03.2025;07:05;435;435;866,7;5852;0;33468;12;51,7;42;6726;3229;2;9;42,9;62;6725;2623;2;8
26.03.2025;07:10;435;435;865,7;5864;0;33433;-8;51,7;33;6721;3241;2;9;42,9;47;6722;2623;2;8
26.03.2025;07:15;435;435;865,7;5858;0;33370;-2;51,7;36;6708;3235;2;9;42,9;50;6712;2623;2;8
26.03.2025;07:20;435;435;866,7;5850;0;33370;-10;51,8;35;6708;3216;2;9;42,9;50;6709;2633;2;8
26.03.2025;07:25;435;435;866,7;5860;0;33396;-9;51,8;33;6713;3233;2;9;42,9;52;6712;2627;2;8
26.03.2025;07:30;435;435;865,7;5864;0;33383;-4;51,7;36;6710;3233;2;9;42,9;50;6714;2631;2;8
26.03.2025;07:35;435;435;865,7;5856;0;33336;-13;51,8;33;6700;3235;2;9;42,9;50;6701;2621;2;8
26.03.2025;07:40;435;435;866,7;5771;0;33294;-5;51,7;35;6695;3227;2;9;41,4;49;6693;2544;2;8
26.03.2025;07:45;435;435;867,6;5771;0;33309;-14;51,8;30;6695;3235;2;9;41,4;45;6693;2542;2;8
26.03.2025;07:50;435;435;866,7;5766;0;33323;-6;51,7;35;6697;3220;2;9;41,4;47;6699;2546;2;8
26.03.2025;07:55;435;435;865,7;5766;0;33517;-5;51,7;36;6739;3233;2;9;41,4;47;6738;2542;2;8
26.03.2025;08:00;435;435;867,6;5777;0;33665;-125;51,7;-87;6762;3233;2;9;41,4;47;6769;2544;2;8
26.03.2025;08:05;435;435;866,7;5706;0;33731;-113;50,0;-82;6773;3123;2;8;42,1;50;6782;2582;2;9
26.03.2025;08:10;435;435;865,7;5734;0;33666;-75;50,0;-40;6762;3121;2;8;42,1;47;6766;2613;2;9
26.03.2025;08:15;435;435;866,7;5706;0;33713;-71;50,0;-40;6770;3127;2;8;42,1;47;6777;2578;2;9
26.03.2025;08:20;435;435;866,7;5734;0;33695;-75;50,0;-40;6770;3139;2;8;42,1;50;6777;2595;2;9
26.03.2025;08:25;435;435;866,7;5613;0;33562;-13;48,4;23;6742;3046;2;8;42,1;47;6745;2578;2;9
26.03.2025;08:30;435;435;866,7;5621;0;33523;-8;48,5;21;6739;3028;2;8;42,1;47;6738;2609;2;9
26.03.2025;08:35;436;435;866,7;5635;0;33565;-4;48,5;26;6744;3038;2;8;42,1;52;6745;2597;2;9
26.03.2025;08:40;435;435;866,7;5625;0;33471;-13;48,4;19;6726;3032;2;8;42,1;47;6727;2593;2;9
