Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
26.03.2025;08:45;435;435;866,7;5679;0;33605;-4;49,9;28;6757;3103;2;8;42,1;50;6758;2576;2;9
26.03.2025;08:50;435;435;865,7;5785;0;33615;-9;51,5;30;6757;3206;2;8;42,1;54;6758;2578;2;9
26.03.2025;08:55;435;435;865,7;5720;0;33518;-4;50,0;30;6739;3117;2;8;42,1;50;6738;2603;2;9
26.03.2025;09:00;435;435;866,7;5641;0;33621;-5;48,5;26;6760;3032;2;8;42,1;47;6758;2609;2;9
26.03.2025;09:05;435;435;866,7;5548;0;33537;-5;47,0;21;6742;2945;2;8;42,1;45;6740;2603;2;9
26.03.2025;09:10;435;435;866,7;5542;0;33355;-4;46,9;26;6702;2955;2;8;42,1;47;6704;2587;2;9
26.03.2025;09:15;435;435;867,6;5576;0;33655;-69;46,9;-12;6765;2981;2;8;42,1;16;6764;2595;2;9
26.03.2025;09:20;435;435;867,6;5554;0;33593;-20;46,9;35;6752;2957;2;8;42,2;14;6751;2597;2;9
26.03.2025;09:25;435;435;867,6;5438;0;33614;-11;45,5;35;6757;2862;2;8;42,1;26;6756;2576;2;9
26.03.2025;09:30;435;435;867,6;5430;0;33701;-2;45,4;42;6773;2864;2;8;42,1;31;6777;2566;2;9
26.03.2025;09:35;435;435;866,7;5487;0;33584;-13;45,5;31;6749;2866;2;8;42,1;23;6745;2601;2;9
26.03.2025;09:40;435;435;866,7;5491;0;33548;-16;45,5;31;6747;2886;2;8;42,1;21;6740;2605;2;9
26.03.2025;09:45;435;435;866,7;5473;0;33712;-17;45,4;30;6773;2876;2;8;42,1;23;6774;2597;2;9
26.03.2025;09:50;435;435;866,7;5463;0;33450;-20;45,4;31;6723;2870;2;8;42,1;17;6722;2593;2;9
26.03.2025;09:55;435;435;866,7;5471;0;33454;-18;45,5;28;6723;2862;2;8;42,1;23;6722;2609;2;9
26.03.2025;10:00;435;435;867,6;5382;0;33662;1;44,0;42;6773;2781;2;8;42,1;28;6769;2601;2;9
26.03.2025;10:05;435;435;866,7;5386;0;33595;-24;44,0;5;6757;2775;2;8;42,2;33;6756;2611;2;9
26.03.2025;10:10;435;435;866,7;5374;0;33590;-26;44,0;9;6752;2777;2;8;42,1;36;6756;2597;2;9
26.03.2025;10:15;435;435;867,6;5355;0;33574;-18;44,0;26;6752;2763;2;8;42,2;23;6748;2595;2;9
26.03.2025;10:20;435;435;866,7;5367;0;33619;-24;44,0;23;6757;2765;2;8;42,1;21;6756;2603;2;9
26.03.2025;10:25;435;435;865,7;5392;0;33633;-23;44,0;21;6762;2787;2;8;42,1;17;6758;2605;2;9
26.03.2025;10:30;435;435;866,7;5374;0;33666;-24;44,0;21;6770;2777;2;8;42,1;17;6769;2597;2;9
26.03.2025;10:35;435;435;866,7;5361;0;33733;-26;43,9;23;6781;2765;2;8;42,1;21;6779;2597;2;9
26.03.2025;10:40;435;435;865,7;5359;0;33574;-25;43,9;19;6752;2767;2;8;42,1;19;6748;2593;2;9
26.03.2025;10:45;435;435;866,7;5284;0;33587;-20;42,4;24;6752;2698;2;8;42,1;19;6751;2587;2;9
26.03.2025;10:50;435;435;866,7;5278;0;33512;-20;42,5;21;6736;2686;2;8;42,1;21;6732;2593;2;9
26.03.2025;10:55;435;435;866,7;5272;0;33582;-24;42,4;19;6749;2684;2;8;42,1;17;6748;2589;2;9
26.03.2025;11:00;435;435;867,6;5284;0;33605;-16;42,5;21;6755;2688;2;8;42,1;23;6756;2597;2;9
26.03.2025;11:05;435;435;866,7;5272;0;33672;-15;42,5;24;6770;2690;2;8;42,1;23;6769;2582;2;9
26.03.2025;11:10;435;435;865,7;5268;0;33671;-14;42,4;26;6770;2690;2;8;42,1;23;6769;2599;2;9
26.03.2025;11:15;435;435;866,7;5272;0;33704;-394;42,4;-219;6752;2684;2;8;42,1;-115;6761;2589;2;9
26.03.2025;11:20;436;435;866,7;5293;0;33673;-141;42,5;-59;6762;2688;2;8;42,1;-21;6766;2605;2;9
26.03.2025;11:25;435;435;866,7;5272;0;33647;-143;42,5;-49;6757;2672;2;8;42,1;-38;6758;2601;2;9
26.03.2025;11:30;435;435;865,7;5295;0;33528;-14;42,4;14;6739;2700;2;8;42,1;36;6740;2595;2;9
26.03.2025;11:35;435;435;866,7;5193;0;33462;-12;41,0;16;6729;2601;2;8;42,1;30;6732;2593;2;9
26.03.2025;11:40;435;435;866,7;5224;0;33465;-11;41,0;16;6723;2615;2;8;42,1;30;6725;2609;2;9
26.03.2025;11:45;435;435;866,7;5185;0;33541;-21;40,9;12;6739;2593;2;8;42,1;23;6740;2593;2;9
26.03.2025;11:50;435;435;866,7;5195;0;33411;-7;41,0;19;6715;2601;2;8;42,1;31;6714;2595;2;9
26.03.2025;11:55;435;435;866,7;5181;0;33465;-7;41,0;19;6731;2593;2;8;42,2;30;6732;2589;2;9
26.03.2025;12:00;435;435;866,7;5201;0;33631;-14;41,1;14;6760;2609;2;8;42,1;30;6761;2593;2;9
26.03.2025;12:05;435;435;866,7;5181;0;33748;-111;41,0;23;6783;2589;2;8;42,1;-71;6777;2593;2;9
26.03.2025;12:10;435;435;865,7;5104;0;33620;-109;39,5;-2;6757;2508;2;8;42,1;-50;6753;2597;2;9
26.03.2025;12:15;435;435;866,7;5116;0;33660;-23;39,5;0;6768;2512;2;8;42,1;30;6769;2605;2;9
26.03.2025;12:20;435;435;866,7;5080;0;33865;-204;39,4;-116;6796;2491;2;8;42,1;-26;6803;2589;2;9
26.03.2025;12:25;435;435;866,7;5185;0;33558;-25;40,9;7;6744;2591;2;8;42,1;33;6748;2595;2;9
26.03.2025;12:30;435;435;865,7;5092;0;33590;-22;39,4;3;6749;2503;2;8;42,1;28;6751;2589;2;9
26.03.2025;12:35;435;435;866,7;5090;0;33642;-22;39,5;3;6762;2497;2;8;42,1;31;6761;2593;2;9
26.03.2025;12:40;435;435;865,7;5098;0;33581;-40;39,4;7;6749;2512;2;8;42,1;9;6748;2587;2;9
26.03.2025;12:45;435;435;866,7;5090;0;33690;-34;39,5;16;6773;2505;2;8;42,2;2;6771;2584;2;9
26.03.2025;12:50;434;435;867,6;5064;0;33778;-94;41,7;-16;6786;2645;2;9;39,4;-28;6787;2418;2;8
26.03.2025;12:55;438;435;863,0;5076;0;33571;-79;93,3;139;6770;5076;2;8;2,2;2;349;0;2;3
26.03.2025;13:00;437;435;863,0;5307;0;33772;-231;99,9;17;6801;5307;2;8;2,2;2;3;0;2;3
26.03.2025;13:05;436;435;863,0;5303;0;33475;-35;99,9;229;6752;5303;2;8;2,2;2;3;0;2;3
26.03.2025;13:10;435;435;862,0;5303;0;33598;-17;99,9;234;6783;5303;2;8;2,2;2;3;0;2;3
26.03.2025;13:15;435;435;862,0;5264;0;33679;-148;98,4;94;6788;5264;2;8;2,2;2;3;0;2;3
26.03.2025;13:20;435;435;863,9;5102;0;33712;-237;93,9;-12;6786;5102;2;8;2,2;2;3;0;2;3
26.03.2025;13:25;435;435;863,0;5116;0;33692;-240;93,9;-16;6783;5116;2;8;2,2;2;3;0;2;3
26.03.2025;13:30;435;435;863,9;5110;0;33677;-11;93,9;208;6794;5110;2;8;2,2;2;3;0;2;3
26.03.2025;13:35;436;435;863,0;5124;0;33543;-115;93,9;109;6762;5124;2;8;2,3;2;3;0;2;3
26.03.2025;13:40;435;435;863,0;5139;0;33589;-268;95,4;-35;6757;5139;2;8;2,3;2;3;0;2;3
26.03.2025;13:45;435;435;863,0;5133;0;33671;-177;95,4;42;6783;5133;2;8;2,2;2;3;0;2;3
26.03.2025;13:50;435;435;863,0;5096;0;33622;-174;93,9;52;6770;5096;2;8;2,3;2;3;0;2;3
26.03.2025;13:55;435;435;863,0;5100;0;33592;-104;93,9;122;6770;5100;2;8;2,3;2;3;0;2;3
26.03.2025;14:00;435;435;863,0;5104;0;33547;-7;93,9;217;6770;5104;2;8;2,3;2;3;0;2;3
26.03.2025;14:05;435;435;862,0;5110;0;33424;-8;93,9;219;6744;5110;2;8;2,3;2;3;0;2;3
26.03.2025;14:10;435;435;863,0;5066;0;33613;-1;92,4;212;6783;5066;2;8;2,3;2;3;0;2;3
26.03.2025;14:15;435;435;863,0;5068;0;33655;2;92,4;220;6786;5068;2;8;2,3;2;3;0;2;3
26.03.2025;14:20;435;435;863,0;5060;0;33779;-439;92,4;-222;6783;5060;2;8;2,3;2;3;0;2;3
26.03.2025;14:25;435;435;863,0;5045;0;33506;-31;92,4;188;6757;5045;2;8;2,9;2;3;0;2;3
26.03.2025;14:30;435;435;862,0;5049;0;33545;-28;92,4;198;6765;5049;2;8;2,9;2;3;0;2;3
26.03.2025;14:35;435;435;863,0;5043;0;33566;-19;92,4;201;6773;5043;2;8;2,9;2;3;0;2;3
26.03.2025;14:40;435;435;863,0;5056;0;33472;-29;92,4;189;6747;5056;2;8;2,9;2;3;0;2;3
26.03.2025;14:45;435;435;862,0;5078;0;33411;-27;92,4;198;6739;5078;2;8;2,9;2;3;0;2;3
26.03.2025;14:50;435;435;863,0;5064;0;33340;-26;92,4;203;6723;5064;2;8;2,9;2;3;0;2;3
26.03.2025;14:55;435;435;863,0;5011;0;33421;-7;90,8;212;6744;5011;2;8;2,9;2;3;0;2;3
26.03.2025;15:00;435;435;863,0;4999;0;33455;-9;90,9;201;6752;4999;2;8;2,9;2;3;0;2;3
26.03.2025;15:05;435;435;863,0;5019;0;33246;-15;90,9;201;6710;5003;2;8;2,9;2;3;0;2;3
26.03.2025;15:10;435;435;863,0;4991;0;33263;-11;90,8;208;6713;4991;2;8;2,9;2;3;0;2;3
26.03.2025;15:15;435;435;862,0;5025;0;33478;-10;90,8;203;6752;5025;2;8;2,9;2;3;0;2;3
26.03.2025;15:20;435;435;862,0;4987;0;33481;-7;90,8;210;6752;4987;2;8;2,9;2;3;0;2;3
26.03.2025;15:25;435;435;863,0;4977;0;33548;-4;90,9;210;6770;4977;2;8;2,9;2;3;0;2;3
26.03.2025;15:30;437;435;869,4;3775;0;33300;-5;61,1;115;6705;3775;1;2;2,6;2;3;0;1;1
26.03.2025;15:35;446;435;864,8;3087;0;33344;0;49,0;64;6708;3087;1;2;16,4;2;6652;0;1;1
26.03.2025;15:40;450;435;863,9;4885;0;33304;-28;86,8;181;6718;4885;2;9;2,4;2;16;0;2;11
26.03.2025;15:45;442;435;861,1;6263;0;33530;-25;51,7;49;6747;3210;2;9;49,9;36;6745;3052;2;8
26.03.2025;15:50;435;435;863,9;5728;0;33474;7;51,7;52;6736;3210;2;9;41,0;40;6732;2530;2;8
26.03.2025;15:55;434;435;867,6;5074;0;33392;27;39,5;50;6713;2489;2;8;42,2;36;6712;2584;2;9
26.03.2025;16:00;434;435;864,8;4881;0;33502;16;41,7;35;6736;2641;2;9;36,7;31;6732;2240;2;8
26.03.2025;16:05;435;435;865,7;4788;0;33177;12;41,7;30;6669;2637;2;9;35,2;31;6662;2151;2;8
26.03.2025;16:10;435;435;865,7;4804;0;33129;23;41,7;35;6663;2637;2;9;35,2;35;6660;2145;2;8
26.03.2025;16:15;435;435;864,8;4752;0;33166;17;41,7;26;6671;2631;2;9;35,2;33;6667;2121;2;8
26.03.2025;16:20;435;435;864,8;4766;0;33410;19;41,7;35;6718;2629;2;9;35,2;36;6717;2137;2;8
26.03.2025;16:25;435;435;864,8;4752;0;33288;26;41,7;35;6692;2621;2;9;35,2;38;6691;2131;2;8
26.03.2025;16:30;435;435;863,9;4774;0;33388;14;41,7;33;6713;2613;2;9;35,1;36;6706;2161;2;8
26.03.2025;16:35;435;435;864,8;4786;0;33461;10;41,7;28;6731;2647;2;9;35,2;31;6727;2139;2;8
26.03.2025;16:40;435;435;865,7;4800;0;33523;15;41,7;26;6739;2643;2;9;35,2;31;6738;2157;2;8
26.03.2025;16:45;434;435;865,7;4770;0;33528;20;41,7;30;6742;2643;2;9;35,2;36;6738;2127;2;8
26.03.2025;16:50;435;435;865,7;4671;0;33378;12;41,7;26;6708;2627;2;9;33,7;36;6704;2044;2;8
26.03.2025;16:55;435;435;865,7;4784;0;33398;11;41,7;24;6718;2643;2;9;35,2;33;6714;2141;2;8
26.03.2025;17:00;435;435;865,7;4794;0;33389;12;41,7;33;6710;2643;2;9;35,2;38;6712;2151;2;8
26.03.2025;17:05;435;435;865,7;4851;0;33284;7;41,7;24;6692;2619;2;9;36,7;36;6691;2232;2;8
26.03.2025;17:10;435;435;865,7;4851;0;33256;8;41,7;30;6687;2625;2;9;36,7;33;6688;2226;2;8
26.03.2025;17:15;435;435;865,7;4806;0;33209;16;41,7;26;6671;2647;2;9;35,2;42;6673;2159;2;8
26.03.2025;17:20;435;435;865,7;4770;0;33186;10;41,7;24;6671;2619;2;9;35,2;33;6670;2151;2;8
26.03.2025;17:25;435;435;865,7;4885;0;33029;-5;41,7;21;6640;2637;2;9;36,7;24;6639;2248;2;8
26.03.2025;17:30;436;435;864,8;4898;0;33604;10;41,7;31;6757;2653;2;9;36,7;26;6753;2244;2;8
26.03.2025;17:35;435;435;865,7;4863;0;33568;13;41,7;30;6752;2629;2;9;36,7;33;6748;2234;2;8
26.03.2025;17:40;435;435;865,7;5005;0;33409;11;41,7;35;6721;2633;2;9;38,2;36;6722;2337;2;8
26.03.2025;17:45;435;435;864,8;4983;0;33590;11;41,7;28;6755;2647;2;9;38,2;31;6756;2335;2;8
26.03.2025;17:50;435;435;865,7;4993;0;33459;4;41,7;28;6729;2649;2;9;38,2;26;6725;2343;2;8
26.03.2025;17:55;435;435;865,7;4970;0;33569;7;41,7;28;6752;2623;2;9;38,2;36;6751;2348;2;8
26.03.2025;18:00;435;435;865,7;4977;0;33799;-52;41,7;2;6796;2637;2;9;38,3;0;6792;2339;2;8
26.03.2025;18:05;435;435;865,7;5094;0;33493;-8;41,7;17;6731;2672;2;9;39,7;33;6735;2422;2;8
26.03.2025;18:10;435;435;865,7;5159;0;33514;-13;41,7;16;6739;2625;2;9;41,2;33;6740;2534;2;8
26.03.2025;18:15;435;435;864,8;5149;0;33587;-8;41,7;16;6749;2623;2;9;41,2;40;6751;2526;2;8
26.03.2025;18:20;435;435;864,8;5167;0;33610;-3;41,7;19;6752;2641;2;9;41,2;36;6756;2526;2;8
26.03.2025;18:25;435;435;864,8;5262;0;33643;-11;41,7;19;6760;2621;2;9;42,7;33;6761;2641;2;8
26.03.2025;18:30;435;435;864,8;5349;0;33669;-6;41,7;21;6765;2633;2;9;44,2;38;6769;2716;2;8
26.03.2025;18:35;435;435;864,8;5361;0;33650;-12;41,7;21;6768;2651;2;9;44,2;33;6766;2710;2;8
26.03.2025;18:40;435;435;864,8;5359;0;33654;-10;41,7;23;6762;2631;2;9;44,2;31;6761;2728;2;8
26.03.2025;18:45;437;435;864,8;5479;0;33621;-9;46,0;23;6762;2896;2;8;42,2;38;6761;2582;2;9
26.03.2025;18:50;435;435;864,8;5568;0;33656;-12;47,5;23;6765;2977;2;8;42,2;38;6766;2591;2;9
26.03.2025;18:55;436;435;864,8;5572;0;33631;-22;47,5;19;6762;2969;2;8;42,2;36;6764;2603;2;9
26.03.2025;19:00;436;435;864,8;5645;0;33549;-15;49,0;26;6747;3056;2;8;42,2;38;6745;2589;2;9
26.03.2025;19:05;435;435;864,8;5746;0;33543;-14;50,5;30;6749;3133;2;8;42,2;43;6748;2613;2;9
26.03.2025;19:10;436;435;863,9;5716;0;33576;-17;50,5;30;6752;3139;2;8;42,2;40;6751;2580;2;9
26.03.2025;19:15;436;435;863,9;5929;0;33680;-32;53,5;30;6773;3326;2;8;42,2;40;6769;2603;2;9
26.03.2025;19:20;436;435;863,0;5908;0;33740;-28;53,5;30;6786;3306;2;8;42,2;38;6782;2603;2;9
26.03.2025;19:25;436;435;863,0;5993;0;33775;-36;51,7;30;6794;3220;2;9;45,4;36;6790;2773;2;8
26.03.2025;19:30;435;435;863,0;6093;0;33765;-139;51,7;-38;6783;3218;2;9;46,9;7;6782;2874;2;8
26.03.2025;19:35;435;435;863,9;6178;0;33809;-140;51,7;-42;6794;3208;2;9;48,4;7;6792;2967;2;8
26.03.2025;19:40;436;435;862,0;6255;0;33793;-216;51,7;-38;6791;3210;2;9;49,9;-68;6790;3044;2;8
26.03.2025;19:45;435;435;863,0;6299;0;33805;-254;51,7;-75;6786;3223;2;9;49,9;-68;6787;3077;2;8
26.03.2025;19:50;436;435;864,8;6409;0;33796;-261;51,7;-73;6791;3218;2;9;52,9;-68;6790;3190;2;8
26.03.2025;19:55;436;435;862,0;6441;0;33746;-260;51,7;-80;6781;3227;2;9;52,9;-69;6779;3214;2;8
26.03.2025;20:00;435;435;862,0;6502;0;33777;-264;51,7;-75;6781;3198;2;9;54,4;-68;6782;3279;2;8
26.03.2025;20:05;436;435;862,0;6514;0;33799;-443;51,7;-148;6783;3216;2;9;54,3;-177;6779;3297;2;8
26.03.2025;20:10;436;435;861,1;6684;0;33902;-588;57,2;-252;6794;3502;2;8;52,2;-208;6798;3184;2;9
26.03.2025;20:15;435;435;861,1;6769;0;33751;-590;58,7;-247;6770;3583;2;8;52,2;-207;6769;3186;2;9
26.03.2025;20:20;436;435;859,3;6761;0;33707;-327;59,9;-148;6762;3605;2;8;52,2;-40;6769;3156;2;9
26.03.2025;20:25;435;435;860,2;6937;0;33731;-334;61,7;-144;6768;3751;2;8;52,2;-43;6771;3186;2;9
26.03.2025;20:30;435;435;861,1;6874;0;33637;-109;61,7;45;6762;3723;2;8;52,2;9;6758;3162;2;9
26.03.2025;20:35;436;435;860,2;6970;0;33612;-101;63,2;43;6760;3800;2;8;52,2;10;6756;3170;2;9
26.03.2025;20:40;436;435;859,3;7138;0;33628;-105;61,7;49;6762;3721;2;9;56,9;10;6761;3417;2;8
26.03.2025;20:45;435;435;860,2;7160;0;33642;21;61,7;73;6770;3725;2;9;56,9;111;6769;3435;2;8
26.03.2025;20:50;435;435;860,2;7215;0;33648;13;61,7;80;6765;3711;2;9;58,4;102;6769;3494;2;8
26.03.2025;20:55;436;435;859,3;7294;0;33644;6;61,7;78;6768;3713;2;9;59,8;101;6769;3581;2;8
26.03.2025;21:00;435;435;859,3;7369;0;33658;-1;61,8;76;6770;3709;2;9;61,4;97;6769;3660;2;8
26.03.2025;21:05;436;435;859,3;7377;0;33688;4;61,7;78;6778;3711;2;9;61,3;99;6779;3666;2;8
26.03.2025;21:10;438;435;859,3;7383;0;33766;-66;61,8;43;6786;3721;2;9;61,3;66;6792;3662;2;8
26.03.2025;21:15;438;435;859,3;7438;0;33782;-60;61,8;49;6794;3721;2;9;62,4;68;6792;3717;2;8
26.03.2025;21:20;440;435;859,3;7433;0;33811;-240;61,7;-89;6791;3717;2;9;62,4;35;6798;3717;2;8
26.03.2025;21:25;442;435;859,3;7429;0;33785;-241;61,8;-92;6783;3725;2;9;62,4;33;6792;3705;2;8
26.03.2025;21:30;443;435;859,3;7427;0;33786;-378;61,7;-90;6786;3715;2;9;62,3;-106;6782;3713;2;8
26.03.2025;21:35;445;435;859,3;7419;0;33793;-382;61,8;-92;6783;3715;2;9;62,3;-108;6782;3705;2;8
26.03.2025;21:40;448;435;860,2;7417;0;33832;-373;61,7;-89;6796;3715;2;9;62,4;-104;6792;3703;2;8
26.03.2025;21:45;451;435;859,3;7425;0;33848;-454;61,8;-165;6794;3721;2;9;62,4;-108;6798;3705;2;8
26.03.2025;21:50;453;435;859,3;7429;0;33665;-59;61,7;-57;6762;3725;2;9;62,3;180;6779;3713;2;8
26.03.2025;21:55;457;435;859,3;7399;0;33679;-58;61,7;-56;6762;3701;2;9;62,4;180;6782;3698;2;8
26.03.2025;22:00;460;435;859,3;7415;0;33706;-60;61,7;-54;6768;3709;2;9;62,4;182;6787;3707;2;8
26.03.2025;22:05;462;435;859,3;7405;0;33774;-57;61,8;-52;6783;3711;2;9;62,4;182;6803;3694;2;8
26.03.2025;22:10;465;435;860,2;7425;0;33814;-55;61,7;-57;6794;3715;2;9;62,4;184;6811;3711;2;8
26.03.2025;22:15;469;435;859,3;7429;0;33839;-84;61,7;-52;6796;3721;2;9;62,4;151;6813;3709;2;8
26.03.2025;22:20;472;435;859,3;7417;0;33789;-129;61,7;-57;6786;3715;2;9;62,3;108;6800;3703;2;8
26.03.2025;22:25;474;435;859,3;7423;0;33784;-129;61,7;-59;6791;3711;2;9;62,4;108;6800;3713;2;8
26.03.2025;22:30;477;435;860,2;7419;0;33788;-119;61,7;-52;6788;3717;2;9;62,3;111;6803;3703;2;8
26.03.2025;22:35;481;435;860,2;7415;0;33796;-126;61,7;-52;6791;3711;2;9;62,4;109;6803;3705;2;8
26.03.2025;22:40;484;435;860,2;7429;0;33813;-123;61,8;-52;6794;3711;2;9;62,4;109;6808;3719;2;8
26.03.2025;22:45;486;435;860,2;7429;0;33816;-158;61,7;-54;6794;3715;2;9;62,4;75;6803;3715;2;8
26.03.2025;22:50;489;435;860,2;7427;0;33829;-192;61,7;-52;6796;3717;2;9;62,3;42;6803;3711;2;8
26.03.2025;22:55;492;435;860,2;7433;0;33806;-226;61,7;-52;6794;3713;2;9;62,4;9;6800;3721;2;8
26.03.2025;23:00;495;435;860,2;7429;0;33766;-466;61,7;-155;6775;3717;2;9;62,7;-127;6779;3713;2;8
26.03.2025;23:05;497;435;860,2;7444;0;33750;-472;61,8;-156;6773;3723;2;9;62,7;-130;6777;3721;2;8
26.03.2025;23:10;498;435;860,2;7440;0;33758;-473;61,7;-156;6773;3711;2;9;62,7;-132;6777;3729;2;8
26.03.2025;23:15;499;435;860,2;7438;0;33867;-489;61,7;-163;6796;3721;2;9;62,6;-137;6798;3717;2;8
26.03.2025;23:20;499;435;860,2;7480;0;33697;-416;61,8;-158;6762;3715;2;9;63,4;-68;6769;3753;2;8
26.03.2025;23:25;499;435;860,2;7478;0;33707;-411;61,7;-160;6768;3715;2;9;63,3;-64;6777;3749;2;8
26.03.2025;23:30;499;435;860,2;7490;0;33717;-416;61,8;-160;6768;3721;2;9;63,3;-71;6777;3769;2;8
26.03.2025;23:35;499;435;860,2;7478;0;33710;-408;61,8;-158;6765;3725;2;9;63,3;-66;6771;3753;2;8
26.03.2025;23:40;500;435;859,3;7488;0;33713;-409;61,8;-156;6770;3727;2;9;63,3;-68;6777;3751;2;8
26.03.2025;23:45;499;435;860,2;7484;0;33716;-409;61,7;-160;6765;3723;2;9;63,4;-69;6777;3761;2;8
26.03.2025;23:50;499;435;860,2;7466;0;33733;-408;61,8;-160;6770;3723;2;9;63,3;-64;6779;3743;2;8
26.03.2025;23:55;499;435;860,2;7468;0;33758;-405;61,8;-156;6773;3717;2;9;63,4;-64;6779;3751;2;8
27.03.2025;00:00;499;435;860,2;7476;0;33758;-406;61,8;-155;6773;3717;2;9;63,3;-66;6782;3759;2;8
27.03.2025;00:05;499;435;859,3;7476;0;33777;-404;61,7;-153;6778;3713;2;9;63,4;-64;6790;3763;2;8
27.03.2025;00:10;498;435;860,2;7486;0;33821;-402;61,7;-155;6786;3723;2;9;63,3;-64;6792;3763;2;8
27.03.2025;00:15;498;435;860,2;7488;0;33874;-405;61,7;-155;6796;3723;2;9;63,4;-66;6803;3765;2;8
27.03.2025;00:20;497;435;860,2;7466;0;33775;-483;61,8;-155;6781;3707;2;9;63,4;-137;6779;3759;2;8
27.03.2025;00:25;497;435;860,2;7476;0;33759;-481;61,8;-155;6775;3711;2;9;63,3;-137;6779;3765;2;8
27.03.2025;00:30;497;435;860,2;7450;0;33630;-389;61,7;-61;6757;3701;2;9;63,3;-137;6748;3759;2;8
27.03.2025;00:35;497;435;860,2;7482;0;33631;-387;61,7;-59;6755;3717;2;9;63,3;-134;6751;3765;2;8
27.03.2025;00:40;497;435;860,2;7468;0;33666;-163;61,8;0;6770;3711;2;9;63,4;30;6771;3757;2;8
27.03.2025;00:45;497;435;859,3;7482;0;33707;-158;61,7;-2;6778;3719;2;9;63,3;31;6779;3753;2;8
27.03.2025;00:50;496;435;860,2;7488;0;33725;-157;61,7;0;6783;3725;2;9;63,4;30;6787;3763;2;8
27.03.2025;00:55;496;435;860,2;7476;0;33756;-158;61,7;-2;6786;3717;2;9;63,3;30;6790;3759;2;8
27.03.2025;01:00;496;435;860,2;7478;0;33765;-191;61,8;-2;6788;3717;2;9;63,3;-5;6790;3761;2;8
27.03.2025;01:05;496;435;860,2;7484;0;33759;-192;61,8;-2;6791;3721;2;9;63,3;-5;6790;3763;2;8
27.03.2025;01:10;495;435;860,2;7496;0;33745;-191;61,7;0;6783;3727;2;9;63,4;-5;6782;3769;2;8
27.03.2025;01:15;495;435;860,2;7488;0;33755;-191;61,8;0;6791;3725;2;9;63,3;-5;6787;3763;2;8
27.03.2025;01:20;495;435;860,2;7478;0;33738;-190;61,8;2;6783;3721;2;9;63,4;0;6782;3757;2;8
27.03.2025;01:25;495;435;860,2;7466;0;33744;-191;61,7;0;6786;3711;2;9;63,4;-5;6787;3755;2;8
27.03.2025;01:30;494;435;860,2;7498;0;33771;-190;61,8;0;6791;3727;2;9;63,4;-5;6790;3771;2;8
27.03.2025;01:35;494;435;861,1;7476;0;33758;-189;61,7;2;6786;3723;2;9;63,3;-2;6787;3753;2;8
27.03.2025;01:40;493;435;860,2;7474;0;33756;-180;61,8;5;6791;3707;2;9;63,4;-3;6790;3767;2;8
27.03.2025;01:45;493;435;860,2;7478;0;33738;-189;61,8;5;6783;3713;2;9;63,3;-2;6787;3765;2;8
27.03.2025;01:50;493;435;860,2;7478;0;33743;-194;61,8;0;6783;3719;2;9;63,4;-5;6782;3759;2;8
27.03.2025;01:55;492;435;860,2;7478;0;33754;-190;61,7;0;6786;3721;2;9;63,3;-2;6787;3757;2;8
27.03.2025;02:00;492;435;860,2;7476;0;33749;-193;61,8;-2;6786;3715;2;9;63,4;-2;6787;3761;2;8
27.03.2025;02:05;491;435;860,2;7490;0;33582;-43;61,7;36;6757;3725;2;9;63,4;109;6761;3765;2;8
27.03.2025;02:10;491;435;860,2;7478;0;33632;-49;61,7;31;6770;3719;2;9;63,4;108;6777;3759;2;8
27.03.2025;02:15;489;435;860,2;7472;0;33656;-44;61,8;35;6770;3719;2;9;63,4;108;6771;3763;2;8
27.03.2025;02:20;489;435;860,2;7476;0;33629;-46;61,8;33;6762;3719;2;9;63,3;108;6766;3751;2;8
27.03.2025;02:25;488;435;860,2;7490;0;33632;-38;61,7;35;6770;3713;2;9;63,3;111;6771;3777;2;8
27.03.2025;02:30;488;435;861,1;7484;0;33637;-46;61,8;31;6765;3721;2;9;63,3;109;6769;3763;2;8
27.03.2025;02:35;486;435;860,2;7478;0;33645;-49;61,7;30;6770;3721;2;9;63,5;104;6777;3757;2;8
27.03.2025;02:40;485;435;860,2;7486;0;33642;-47;61,7;30;6765;3723;2;9;63,3;108;6777;3763;2;8
27.03.2025;02:45;484;435;860,2;7486;0;33639;-44;61,7;33;6765;3717;2;9;63,4;109;6771;3769;2;8
27.03.2025;02:50;483;435;860,2;7472;0;33648;-39;61,7;35;6770;3711;2;9;63,4;111;6771;3761;2;8
27.03.2025;02:55;481;435;860,2;7474;0;33641;-48;61,7;30;6768;3723;2;9;63,3;108;6771;3751;2;8
27.03.2025;03:00;480;435;859,3;7482;0;33636;-38;61,8;35;6770;3719;2;9;63,3;111;6777;3763;2;8
27.03.2025;03:05;478;435;860,2;7484;0;33639;-49;61,8;35;6768;3711;2;9;63,3;108;6771;3773;2;8
27.03.2025;03:10;477;435;860,2;7478;0;33632;-47;61,7;33;6768;3715;2;9;63,4;108;6771;3763;2;8
27.03.2025;03:15;476;435;860,2;7472;0;33638;-46;61,8;35;6765;3719;2;9;63,3;109;6771;3753;2;8
27.03.2025;03:20;473;435;860,2;7474;0;33631;-49;61,7;30;6768;3709;2;9;63,3;109;6771;3765;2;8
27.03.2025;03:25;471;435;860,2;7480;0;33644;-43;61,8;36;6770;3717;2;9;63,3;109;6777;3763;2;8
27.03.2025;03:30;469;435;860,2;7496;0;33657;-42;61,7;33;6770;3733;2;9;63,3;111;6779;3763;2;8
27.03.2025;03:35;467;435;861,1;7480;0;33683;-43;61,7;33;6775;3723;2;9;63,3;109;6782;3757;2;8
27.03.2025;03:40;465;435;860,2;7472;0;33674;-41;61,7;36;6770;3715;2;9;63,3;109;6782;3757;2;8
27.03.2025;03:45;462;435;860,2;7474;0;33675;-43;61,8;35;6773;3711;2;9;63,4;104;6779;3763;2;8
27.03.2025;03:50;461;435;860,2;7472;0;33681;-34;61,8;36;6773;3715;2;9;63,4;111;6782;3757;2;8
27.03.2025;03:55;458;435;861,1;7482;0;33679;-39;61,7;38;6775;3721;2;9;63,4;111;6782;3761;2;8
27.03.2025;04:00;455;435;860,2;7486;0;33640;-43;61,7;35;6765;3721;2;9;63,4;108;6771;3765;2;8
27.03.2025;04:05;453;435;860,2;7458;0;33635;-45;61,7;33;6762;3707;2;9;63,4;108;6771;3751;2;8
27.03.2025;04:10;449;435;860,2;7462;0;33642;-41;61,7;35;6765;3717;2;9;63,3;108;6771;3745;2;8
27.03.2025;04:15;446;435;861,1;7480;0;33641;-40;61,8;33;6770;3715;2;9;63,3;109;6777;3753;2;8
27.03.2025;04:20;442;435;860,2;7452;0;33640;-43;61,7;33;6768;3705;2;9;63,4;109;6771;3747;2;8
27.03.2025;04:25;438;435;860,2;7480;0;33631;-45;61,8;35;6765;3715;2;9;63,4;111;6769;3769;2;8
27.03.2025;04:30;435;435;861,1;7302;0;33629;-37;61,7;30;6765;3703;2;9;60,4;104;6769;3599;2;8
27.03.2025;04:35;434;435;861,1;6925;0;33659;-16;61,8;28;6770;3727;2;9;53,0;108;6774;3198;2;8
27.03.2025;04:40;434;435;863,0;6674;0;33640;-4;57,0;26;6765;3496;2;8;52,2;104;6771;3176;2;9
27.03.2025;04:45;435;435;863,9;6593;0;33643;2;55,5;28;6765;3413;2;8;52,2;104;6771;3190;2;9
27.03.2025;04:50;435;435;863,0;6615;0;33653;3;55,5;28;6770;3427;2;8;52,2;102;6777;3188;2;9
27.03.2025;04:55;435;435;863,9;6490;0;33624;3;54,0;26;6765;3332;2;8;52,1;104;6769;3158;2;9
27.03.2025;05:00;435;435;863,9;6506;0;33636;2;54,0;26;6762;3336;2;8;52,2;101;6769;3170;2;9
27.03.2025;05:05;435;435;863,9;6431;0;33606;21;52,6;36;6755;3253;2;8;52,1;102;6761;3178;2;9
27.03.2025;05:10;435;435;863,9;6437;0;33559;1;52,5;45;6744;3253;2;8;52,2;73;6748;3184;2;9
27.03.2025;05:15;435;435;864,8;6439;0;33567;10;52,5;52;6752;3255;2;8;52,1;75;6751;3184;2;9
27.03.2025;05:20;435;435;864,8;6360;0;33575;10;51,0;49;6749;3172;2;8;52,2;75;6756;3188;2;9
27.03.2025;05:25;435;435;863,9;6356;0;33519;8;51,0;49;6744;3168;2;8;52,2;73;6743;3190;2;9
27.03.2025;05:30;435;435;863,9;6360;0;33514;10;50,9;52;6739;3166;2;8;52,2;73;6740;3194;2;9
27.03.2025;05:35;435;435;863,9;6386;0;33484;8;50,9;50;6731;3200;2;8;52,1;69;6735;3186;2;9
27.03.2025;05:40;435;435;863,9;6354;0;33468;7;51,0;49;6729;3180;2;8;52,2;73;6735;3174;2;9
27.03.2025;05:45;435;435;863,0;6366;0;33437;1;51,0;45;6723;3176;2;8;52,2;66;6727;3190;2;9
27.03.2025;05:50;435;435;864,8;6293;0;33458;11;49,4;49;6729;3109;2;8;52,2;68;6732;3184;2;9
27.03.2025;05:55;435;435;864,8;6295;0;33731;12;49,5;50;6783;3103;2;8;52,1;69;6790;3192;2;9
27.03.2025;06:00;435;435;864,8;6267;0;33615;8;49,4;50;6760;3077;2;8;52,2;69;6761;3190;2;9
27.03.2025;06:05;435;435;863,9;6273;0;33642;8;49,5;47;6765;3087;2;8;52,2;71;6769;3186;2;9
27.03.2025;06:10;435;435;864,8;6257;0;33387;6;51,7;50;6715;3227;2;9;49,5;66;6717;3030;2;8
27.03.2025;06:15;435;435;863,9;6174;0;33425;12;51,8;50;6721;3223;2;9;47,9;64;6725;2951;2;8
27.03.2025;06:20;435;435;864,8;6174;0;33160;-1;51,7;45;6671;3223;2;9;47,8;59;6670;2951;2;8
27.03.2025;06:25;435;435;864,8;6123;0;33728;5;51,7;47;6783;3198;2;9;48,0;59;6782;2937;2;8
27.03.2025;06:30;435;435;864,8;6157;0;33766;-61;51,7;16;6786;3223;2;9;48,0;26;6790;2935;2;8
27.03.2025;06:35;435;435;865,7;6145;0;33720;-65;51,7;19;6778;3208;2;9;47,9;24;6782;2937;2;8
27.03.2025;06:40;435;435;864,8;6159;0;33689;-71;51,7;12;6773;3216;2;9;48,0;23;6771;2943;2;8
27.03.2025;06:45;435;435;864,8;6135;0;33590;-58;51,7;19;6757;3206;2;9;48,0;24;6756;2929;2;8
27.03.2025;06:50;435;435;864,8;6157;0;33527;-29;51,8;35;6742;3216;2;9;47,9;40;6740;2941;2;8
27.03.2025;06:55;435;435;864,8;6084;0;33396;-24;51,8;33;6715;3235;2;9;46,2;40;6717;2850;2;8
27.03.2025;07:00;435;435;864,8;6060;0;33621;-13;51,7;40;6762;3229;2;9;46,2;42;6761;2832;2;8
27.03.2025;07:05;435;435;864,8;6042;0;33593;-13;51,8;42;6760;3206;2;9;46,2;45;6758;2836;2;8
27.03.2025;07:10;435;435;865,7;6095;0;33603;-14;51,8;42;6760;3241;2;9;46,2;43;6758;2844;2;8
27.03.2025;07:15;435;435;866,7;6072;0;33586;-17;51,7;40;6752;3233;2;9;46,2;40;6751;2840;2;8
27.03.2025;07:20;438;435;859,3;7516;0;33664;-99;61,7;42;6775;3696;2;9;64,6;40;6777;3804;2;8
27.03.2025;07:25;435;435;860,2;7387;0;33630;-122;61,7;16;6765;3701;2;8;62,0;45;6769;3686;2;9
27.03.2025;07:30;434;435;863,9;6646;0;33622;-82;56,7;7;6760;3472;2;8;52,2;43;6761;3174;2;9
27.03.2025;07:35;435;435;863,9;6228;0;33606;-61;49,3;7;6760;3058;2;8;52,2;40;6758;3174;2;9
27.03.2025;07:40;434;435;864,8;6137;0;33658;-53;51,8;7;6770;3210;2;9;47,7;40;6769;2927;2;8
27.03.2025;07:45;435;435;865,7;5967;0;33650;-54;51,8;0;6762;3210;2;9;44,4;36;6764;2757;2;8
27.03.2025;07:50;435;435;865,7;5870;0;33622;-41;51,7;12;6765;3182;2;9;44,4;42;6766;2688;2;8
27.03.2025;07:55;435;435;865,7;5981;0;33610;-43;51,8;9;6760;3233;2;9;44,4;43;6758;2749;2;8
27.03.2025;08:00;435;435;864,8;5807;0;33628;-37;51,7;9;6762;3198;2;9;43,0;43;6761;2609;2;8
27.03.2025;08:05;435;435;865,7;5860;0;33564;-23;51,8;26;6749;3223;2;9;42,9;42;6748;2637;2;8
27.03.2025;08:10;435;435;865,7;5854;0;33596;-29;51,8;23;6755;3214;2;9;43,0;40;6756;2639;2;8
27.03.2025;08:15;435;435;866,7;5823;0;33666;-26;51,7;26;6773;3198;2;9;43,0;40;6771;2625;2;8
27.03.2025;08:20;435;435;865,7;5852;0;33478;-28;51,7;28;6731;3214;2;9;42,9;40;6727;2637;2;8
27.03.2025;08:25;435;435;865,7;5862;0;33517;-20;51,7;28;6742;3218;2;9;42,9;40;6740;2643;2;8
27.03.2025;08:30;435;435;865,7;5878;0;33551;-27;51,7;30;6749;3225;2;9;42,9;33;6748;2653;2;8
27.03.2025;08:35;435;435;864,8;5892;0;33386;-25;51,8;33;6715;3231;2;9;43,0;31;6714;2661;2;8
27.03.2025;08:40;435;435;865,7;5766;0;33667;-13;51,7;35;6773;3218;2;9;41,4;36;6769;2548;2;8
27.03.2025;08:45;435;435;865,7;5730;0;33480;-22;51,8;33;6731;3200;2;9;41,5;36;6727;2530;2;8
27.03.2025;08:50;436;435;864,8;5754;0;33533;-11;51,8;36;6747;3218;2;9;41,4;38;6745;2546;2;8
27.03.2025;08:55;435;435;864,8;5775;0;33504;-23;51,9;31;6736;3220;2;9;41,4;33;6735;2554;2;8
27.03.2025;09:00;435;435;865,7;5785;0;33542;-21;51,7;30;6747;3239;2;9;41,4;36;6740;2546;2;8
27.03.2025;09:05;435;435;864,8;5773;0;33513;-27;51,7;28;6739;3231;2;9;41,4;31;6735;2542;2;8
27.03.2025;09:10;435;435;865,7;5728;0;33753;-18;51,7;33;6786;3198;2;9;41,4;36;6787;2530;2;8
27.03.2025;09:15;435;435;865,7;5740;0;33572;-30;51,8;33;6749;3210;2;9;41,5;26;6748;2530;2;8
27.03.2025;09:20;435;435;866,7;5748;0;33619;-18;50,0;31;6762;3141;2;8;42,2;31;6758;2607;2;9
27.03.2025;09:25;435;435;865,7;5625;0;33388;-19;48,5;33;6708;3032;2;8;42,2;26;6706;2593;2;9
27.03.2025;09:30;435;435;865,7;5631;0;33596;-10;48,5;35;6755;3034;2;8;42,2;33;6756;2597;2;9
27.03.2025;09:35;436;435;865,7;5736;0;33448;-2;49,9;30;6723;3131;2;8;42,2;50;6725;2605;2;9
27.03.2025;09:40;435;435;866,7;5710;0;33473;-1;50,0;31;6731;3107;2;8;42,2;50;6732;2603;2;9
27.03.2025;09:45;435;435;865,7;5728;0;33265;-1;50,0;30;6695;3123;2;8;42,2;54;6693;2580;2;9
27.03.2025;09:50;435;435;864,8;5643;0;33242;-6;48,5;28;6684;3042;2;8;42,2;45;6683;2601;2;9
27.03.2025;09:55;435;435;865,7;5633;0;33722;-203;48,6;-85;6770;3054;2;8;42,2;-38;6771;2578;2;9
27.03.2025;10:00;435;435;864,8;5594;0;33497;-35;48,5;30;6736;3012;2;8;42,2;21;6732;2582;2;9
27.03.2025;10:05;435;435;865,7;5635;0;33627;-20;48,5;30;6762;3038;2;8;42,2;26;6761;2597;2;9
27.03.2025;10:10;435;435;865,7;5556;0;33531;-12;47,0;31;6747;2939;2;8;42,2;28;6740;2617;2;9
27.03.2025;10:15;435;435;866,7;5552;0;33518;-21;47,0;28;6736;2965;2;8;42,2;26;6735;2587;2;9
27.03.2025;10:20;435;435;865,7;5505;0;33606;-31;46,9;14;6755;2927;2;8;42,2;19;6758;2578;2;9
27.03.2025;10:25;435;435;865,7;5558;0;33434;-19;47,1;26;6721;2961;2;8;42,2;26;6722;2597;2;9
27.03.2025;10:30;435;435;864,8;5558;0;33421;-20;47,0;24;6721;2971;2;8;42,2;31;6717;2587;2;9
27.03.2025;10:35;435;435;865,7;5527;0;33340;-15;47,0;35;6702;2947;2;8;42,2;36;6701;2580;2;9
27.03.2025;10:40;435;435;865,7;5542;0;33588;-15;47,0;30;6757;2941;2;8;42,2;31;6751;2601;2;9
27.03.2025;10:45;435;435;864,8;5566;0;33469;-15;47,0;28;6729;2971;2;8;42,2;31;6725;2574;2;9
27.03.2025;10:50;435;435;865,7;5544;0;33442;-15;47,0;30;6723;2955;2;8;42,2;30;6722;2589;2;9
27.03.2025;10:55;435;435;865,7;5552;0;33462;-21;47,0;26;6729;2945;2;8;42,2;24;6727;2607;2;9
27.03.2025;11:00;435;435;865,7;5451;0;33665;-9;45,5;31;6768;2854;2;8;42,2;30;6769;2584;2;9
27.03.2025;11:05;435;435;865,7;5459;0;33791;-152;45,5;-43;6786;2860;2;8;42,2;-43;6787;2599;2;9
27.03.2025;11:10;435;435;865,7;5455;0;33790;-107;45,5;9;6791;2858;2;8;42,2;-49;6787;2597;2;9
27.03.2025;11:15;435;435;864,8;5455;0;33698;-101;45,5;16;6770;2868;2;8;42,2;-49;6766;2587;2;9
27.03.2025;11:20;435;435;865,7;5461;0;33792;-129;45,5;-17;6791;2868;2;8;42,2;-47;6787;2580;2;9
27.03.2025;11:25;435;435;865,7;5453;0;33577;-26;45,5;16;6749;2864;2;8;42,2;30;6748;2589;2;9
27.03.2025;11:30;435;435;865,7;5430;0;33580;-25;45,5;23;6749;2828;2;8;42,3;24;6745;2603;2;9
27.03.2025;11:35;435;435;864,8;5440;0;33628;-23;45,5;21;6760;2854;2;8;42,2;26;6758;2597;2;9
27.03.2025;11:40;435;435;864,8;5365;0;33706;-56;44,0;-31;6773;2769;2;8;42,2;38;6777;2597;2;9
27.03.2025;11:45;435;435;864,8;5386;0;33716;-54;44,0;-28;6773;2769;2;8;42,1;40;6779;2613;2;9
27.03.2025;11:50;436;435;864,8;5367;0;33435;-17;44,1;9;6721;2769;2;8;42,2;36;6722;2599;2;9
27.03.2025;11:55;436;435;864,8;5378;0;33398;-15;44,0;12;6713;2777;2;8;42,2;38;6714;2601;2;9
27.03.2025;12:00;436;435;865,7;5378;0;33587;2;44,0;16;6749;2777;2;8;42,2;45;6751;2601;2;9
27.03.2025;12:05;435;435;864,8;5370;0;33453;-10;44,0;14;6723;2779;2;8;42,3;40;6725;2591;2;9
27.03.2025;12:10;435;435;865,7;5361;0;33564;-7;44,0;19;6744;2775;2;8;42,2;40;6748;2587;2;9
27.03.2025;12:15;436;435;864,8;5378;0;33749;-3;44,0;21;6783;2785;2;8;42,2;40;6787;2593;2;9
27.03.2025;12:20;435;435;864,8;5372;0;33660;-349;44,0;-85;6755;2769;2;8;42,2;-200;6748;2603;2;9
27.03.2025;12:25;435;435;864,8;5357;0;33656;-287;44,0;-87;6755;2783;2;8;42,2;-137;6756;2589;2;9
27.03.2025;12:30;435;435;866,7;5278;0;33822;-158;42,5;-21;6796;2672;2;8;42,2;-73;6790;2601;2;9
27.03.2025;12:35;435;435;864,8;5268;0;33834;-295;42,5;-94;6791;2702;2;8;42,2;-148;6787;2589;2;9
27.03.2025;12:40;435;435;864,8;5367;0;33909;-573;44,0;-226;6796;2759;2;8;42,3;-283;6790;2609;2;9
27.03.2025;12:45;435;435;865,7;5372;0;33470;-22;44,0;31;6729;2765;2;8;42,2;9;6727;2607;2;9
27.03.2025;12:50;434;435;865,7;5291;0;33727;10;42,5;33;6775;2698;2;8;42,2;40;6777;2593;2;9
27.03.2025;12:55;435;435;864,8;5280;0;33830;-90;42,5;-38;6794;2684;2;8;42,2;9;6792;2597;2;9
27.03.2025;13:00;435;435;865,7;5189;0;33778;-99;41,0;-21;6786;2603;2;8;42,2;-26;6784;2587;2;9
27.03.2025;13:05;435;435;865,7;5193;0;33674;-133;41,0;-52;6762;2589;2;8;42,2;-26;6764;2601;2;9
27.03.2025;13:10;435;435;864,8;5274;0;33783;-149;42,4;-21;6783;2694;2;8;42,2;-69;6782;2580;2;9
27.03.2025;13:15;435;435;864,8;5268;0;33809;-519;42,5;-158;6783;2682;2;8;42,2;-307;6771;2587;2;9
27.03.2025;13:20;435;435;864,8;5260;0;33721;-200;42,5;-97;6770;2682;2;8;42,2;-40;6771;2578;2;9
27.03.2025;13:25;435;435;864,8;5173;0;33796;-415;41,0;-175;6781;2584;2;8;42,2;-186;6779;2589;2;9
27.03.2025;13:30;435;435;864,8;5195;0;33511;-25;41,0;12;6731;2599;2;8;42,2;23;6732;2597;2;9
27.03.2025;13:35;435;435;865,7;5181;0;33655;8;41,0;38;6770;2578;2;8;42,2;23;6764;2603;2;9
27.03.2025;13:40;435;435;865,7;5197;0;33274;-18;41,0;28;6692;2591;2;8;42,2;17;6686;2607;2;9
27.03.2025;13:45;435;435;865,7;5189;0;33177;-10;41,0;31;6666;2593;2;8;42,2;17;6662;2597;2;9
27.03.2025;13:50;434;435;866,7;5098;0;33680;-6;39,5;30;6765;2487;2;8;42,2;17;6766;2611;2;9
27.03.2025;13:55;435;435;864,8;5074;0;33792;-32;39,5;0;6786;2485;2;8;42,2;26;6790;2580;2;9
27.03.2025;14:00;435;435;864,8;5062;0;33546;-28;39,5;2;6739;2477;2;8;42,2;28;6743;2584;2;9
27.03.2025;14:05;436;435;866,7;5163;0;33703;-23;40,9;3;6770;2574;2;8;42,2;31;6771;2589;2;9
27.03.2025;14:10;435;435;864,8;5171;0;33763;-170;41,0;-73;6775;2591;2;8;42,2;-40;6779;2580;2;9
27.03.2025;14:15;435;435;864,8;5181;0;33784;-205;41,0;-182;6773;2584;2;8;42,2;40;6790;2597;2;9
27.03.2025;14:20;435;435;864,8;5096;0;33856;-337;39,5;-188;6783;2518;2;8;42,2;-101;6790;2578;2;9
27.03.2025;14:25;435;435;864,8;5066;0;33817;-372;39,5;-184;6775;2493;2;8;42,2;-135;6779;2572;2;9
27.03.2025;14:30;435;435;865,7;5078;0;33823;-388;39,5;-196;6781;2489;2;8;42,2;-137;6782;2589;2;9
27.03.2025;14:35;435;435;865,7;5080;0;33579;-32;41,7;7;6749;2633;2;9;39,7;16;6748;2447;2;8
27.03.2025;14:40;435;435;865,7;4979;0;33434;20;41,7;23;6718;2641;2;9;38,2;43;6722;2337;2;8
27.03.2025;14:45;435;435;864,8;4981;0;33528;-11;41,7;23;6736;2633;2;9;38,2;24;6735;2348;2;8
27.03.2025;14:50;436;435;864,8;5074;0;33725;-280;41,7;-101;6768;2637;2;9;39,7;-123;6766;2437;2;8
27.03.2025;14:55;435;435;864,8;5084;0;33428;1;41,7;36;6723;2643;2;9;39,7;30;6717;2441;2;8
27.03.2025;15:00;435;435;865,7;5070;0;33430;-1;41,7;16;6715;2633;2;9;39,7;42;6717;2437;2;8
27.03.2025;15:05;435;435;865,7;4987;0;33435;-49;41,7;-14;6721;2653;2;9;38,2;43;6725;2333;2;8
27.03.2025;15:10;435;435;865,7;4975;0;33312;-8;41,7;30;6695;2631;2;9;38,2;21;6693;2343;2;8
27.03.2025;15:15;435;435;864,8;4948;0;33553;30;41,7;49;6747;2613;2;9;38,2;38;6740;2333;2;8
27.03.2025;15:20;435;435;864,8;5011;0;33040;-7;41,7;33;6643;2657;2;9;38,2;5;6639;2354;2;8
27.03.2025;15:25;435;435;864,8;4973;0;33908;-572;41,7;-325;6786;2625;2;9;38,2;-200;6798;2348;2;8
27.03.2025;15:30;435;435;864,8;4979;0;33127;22;41,7;24;6663;2649;2;9;38,2;43;6665;2329;2;8
27.03.2025;15:35;435;435;864,8;4995;0;33270;-3;41,7;26;6692;2621;2;9;38,2;17;6686;2374;2;8
27.03.2025;15:40;435;435;864,8;4987;0;33743;-455;41,7;-175;6770;2643;2;9;38,2;-227;6764;2343;2;8
27.03.2025;15:45;435;435;863,9;4997;0;33688;-544;41,7;-200;6757;2698;2;9;38,2;-323;6748;2299;2;8
27.03.2025;15:50;435;435;865,7;4983;0;32906;6;41,8;23;6611;2643;2;9;38,2;40;6613;2339;2;8
27.03.2025;15:55;435;435;864,8;4975;0;33624;-1;41,8;35;6760;2633;2;9;38,2;31;6758;2341;2;8
27.03.2025;16:00;435;435;865,7;4983;0;32736;16;41,7;40;6585;2655;2;9;38,2;35;6581;2327;2;8
27.03.2025;16:05;435;435;865,7;4991;0;33615;15;41,7;35;6762;2647;2;9;38,2;31;6764;2343;2;8
27.03.2025;16:10;435;435;865,7;4861;0;33726;-32;41,7;19;6783;2633;2;9;36,7;0;6779;2228;2;8
27.03.2025;16:15;435;435;864,8;4873;0;33569;-16;41,7;23;6749;2635;2;9;36,7;14;6745;2242;2;8
27.03.2025;16:20;436;435;863,9;4966;0;33623;-9;41,7;30;6762;2637;2;9;38,2;30;6761;2329;2;8
27.03.2025;16:25;435;435;863,9;4987;0;33325;-27;41,7;16;6700;2643;2;9;38,2;3;6699;2343;2;8
27.03.2025;16:30;435;435;863,9;4989;0;33628;-12;41,7;12;6765;2639;2;9;38,2;21;6766;2350;2;8
27.03.2025;16:35;435;435;863,9;4977;0;33609;-37;41,7;23;6760;2635;2;9;38,2;-5;6753;2341;2;8
27.03.2025;16:40;434;435;867,6;4985;0;32795;-14;41,7;23;6593;2647;2;9;37,4;14;6592;2337;2;8
27.03.2025;16:45;435;435;864,8;4873;0;33267;25;41,7;31;6692;2633;2;9;36,7;45;6691;2240;2;8
27.03.2025;16:50;435;435;864,8;4964;0;33082;10;41,7;30;6653;2637;2;9;38,2;42;6654;2327;2;8
27.03.2025;16:55;435;435;863,9;4964;0;33137;7;41,7;31;6666;2631;2;9;38,2;31;6662;2333;2;8
27.03.2025;17:00;435;435;864,8;4991;0;33698;-117;41,7;-31;6773;2635;2;9;38,2;-36;6771;2356;2;8
27.03.2025;17:05;435;435;864,8;5033;0;33120;17;41,7;23;6661;2657;2;9;38,2;38;6660;2331;2;8
27.03.2025;17:10;435;435;864,8;5005;0;33404;8;41,7;30;6721;2647;2;9;38,2;26;6717;2358;2;8
27.03.2025;17:15;435;435;864,8;4991;0;33486;9;41,7;28;6736;2643;2;9;38,2;33;6735;2348;2;8
27.03.2025;17:20;435;435;865,7;4987;0;33332;9;41,7;36;6705;2643;2;9;38,2;31;6704;2343;2;8
27.03.2025;17:25;435;435;864,8;5082;0;33125;13;41,7;42;6663;2643;2;9;39,7;30;6662;2439;2;8
27.03.2025;17:30;435;435;864,8;5072;0;33415;8;41,7;35;6718;2641;2;9;39,7;30;6722;2431;2;8
27.03.2025;17:35;435;435;863,9;5088;0;33276;-6;41,7;26;6695;2637;2;9;39,7;24;6693;2451;2;8
27.03.2025;17:40;435;435;863,9;5076;0;33299;-4;41,7;28;6697;2643;2;9;39,7;35;6699;2433;2;8
27.03.2025;17:45;435;435;865,7;4993;0;33308;6;41,7;30;6697;2661;2;9;38,2;31;6701;2331;2;8
27.03.2025;17:50;435;435;863,9;4979;0;33291;9;41,7;35;6697;2611;2;9;38,2;31;6693;2368;2;8
27.03.2025;17:55;436;435;864,8;5183;0;33189;-15;41,7;21;6674;2643;2;9;41,2;21;6673;2540;2;8
27.03.2025;18:00;435;435;863,9;5159;0;32988;-17;41,7;26;6635;2621;2;9;41,2;26;6631;2538;2;8
27.03.2025;18:05;435;435;864,8;5171;0;33417;-15;41,7;26;6721;2653;2;9;41,2;23;6722;2554;2;8
27.03.2025;18:10;435;435;864,8;5165;0;33626;-2;41,7;35;6762;2633;2;9;41,2;31;6761;2532;2;8
27.03.2025;18:15;435;435;864,8;5143;0;33713;-4;41,7;31;6781;2617;2;9;41,2;30;6777;2546;2;8
27.03.2025;18:20;436;435;864,8;5274;0;33483;-16;41,7;26;6731;2643;2;9;42,7;24;6732;2631;2;8
27.03.2025;18:25;435;435;863,9;5250;0;33406;-18;41,7;28;6715;2621;2;9;42,7;21;6714;2629;2;8
27.03.2025;18:30;435;435;863,9;5260;0;33324;-9;41,7;30;6705;2637;2;9;42,7;26;6704;2623;2;8
27.03.2025;18:35;436;435;864,8;5343;0;33365;-22;41,7;26;6708;2623;2;9;44,2;21;6706;2720;2;8
27.03.2025;18:40;436;435;865,7;5363;0;33336;-13;41,7;28;6705;2649;2;9;44,2;30;6704;2714;2;8
27.03.2025;18:45;435;435;863,9;5404;0;33351;-18;44,5;28;6708;2811;2;8;42,2;31;6706;2593;2;9
27.03.2025;18:50;435;435;864,8;5483;0;33397;-22;46,0;26;6715;2898;2;8;42,2;30;6712;2584;2;9
27.03.2025;18:55;435;435;863,9;5503;0;33198;-16;46,0;30;6676;2894;2;8;42,2;31;6670;2609;2;9
27.03.2025;19:00;435;435;863,9;5491;0;33308;-9;46,0;35;6697;2894;2;8;42,2;33;6696;2597;2;9
27.03.2025;19:05;435;435;863,9;5479;0;33280;-8;46,0;35;6692;2890;2;8;42,2;33;6691;2589;2;9
27.03.2025;19:10;435;435;863,9;5578;0;33264;-16;47,5;31;6687;2975;2;8;42,2;35;6686;2603;2;9
27.03.2025;19:15;436;435;863,9;5584;0;33292;-13;47,5;35;6697;2979;2;8;42,2;31;6693;2605;2;9
27.03.2025;19:20;435;435;863,9;5655;0;33336;-15;49,0;36;6705;3058;2;8;42,2;38;6701;2589;2;9
27.03.2025;19:25;435;435;863,9;5663;0;33451;-16;49,0;35;6726;3071;2;8;42,2;36;6725;2593;2;9
27.03.2025;19:30;436;435;863,9;5762;0;33511;-22;50,5;30;6739;3160;2;8;42,2;33;6738;2603;2;9
27.03.2025;19:35;435;435;863,0;5815;0;33530;-22;52,0;28;6744;3218;2;8;42,2;33;6743;2597;2;9
27.03.2025;19:40;435;435;863,0;5821;0;33485;-24;52,0;35;6736;3235;2;8;42,2;36;6735;2587;2;9
27.03.2025;19:45;435;435;863,9;5835;0;33549;-23;52,0;33;6747;3243;2;8;42,2;36;6745;2593;2;9
27.03.2025;19:50;435;435;863,0;5945;0;33531;-21;51,8;36;6744;3237;2;9;44,0;42;6745;2708;2;8
27.03.2025;19:55;435;435;863,0;5933;0;33571;-15;51,8;42;6752;3227;2;9;43,9;40;6748;2706;2;8
27.03.2025;20:00;435;435;863,0;6014;0;33562;-25;51,8;36;6749;3218;2;9;45,4;40;6745;2795;2;8
27.03.2025;20:05;436;435;863,0;6068;0;33576;-22;51,8;35;6752;3212;2;9;46,4;38;6748;2856;2;8
27.03.2025;20:10;435;435;863,0;6157;0;33606;-34;51,8;35;6755;3218;2;9;47,9;38;6756;2939;2;8
27.03.2025;20:15;435;435;863,0;6157;0;33641;-22;51,8;42;6768;3218;2;9;48,0;40;6766;2939;2;8
27.03.2025;20:20;435;435;862,0;6157;0;33684;-22;51,8;40;6775;3220;2;9;48,0;42;6771;2937;2;8
27.03.2025;20:25;435;435;862,0;6242;0;33694;-21;51,8;43;6775;3214;2;9;49,4;45;6777;3028;2;8
27.03.2025;20:30;436;435;863,0;6332;0;33706;-23;51,8;43;6775;3218;2;9;50,9;45;6777;3109;2;8
27.03.2025;20:35;435;435;863,0;6407;0;33781;-35;51,8;42;6794;3212;2;9;52,4;40;6790;3194;2;8
27.03.2025;20:40;435;435;862,0;6402;0;33879;-349;51,8;-167;6796;3212;2;9;52,4;-64;6803;3190;2;8
27.03.2025;20:45;436;435;862,0;6423;0;33829;-448;51,8;-167;6786;3216;2;9;52,4;-165;6784;3206;2;8
27.03.2025;20:50;435;435;861,1;6490;0;33806;-456;51,8;-165;6783;3210;2;9;53,9;-167;6782;3279;2;8
27.03.2025;20:55;435;435;862,0;6567;0;33716;-297;51,8;-99;6773;3204;2;9;55,4;-73;6771;3362;2;8
27.03.2025;21:00;435;435;861,1;6573;0;33661;-294;51,8;-97;6760;3202;2;9;55,4;-71;6766;3358;2;8
27.03.2025;21:05;436;435;861,1;6656;0;33705;-305;56,7;-97;6770;3478;2;8;52,2;-69;6769;3178;2;9
27.03.2025;21:10;435;435;860,2;6727;0;33731;-304;58,3;-97;6773;3559;2;8;52,2;-66;6777;3168;2;9
27.03.2025;21:15;435;435;861,1;6727;0;33817;-303;58,3;-99;6788;3545;2;8;52,2;-66;6792;3182;2;9
27.03.2025;21:20;435;435;861,1;6793;0;33797;-414;59,8;-101;6786;3622;2;8;52,2;-172;6779;3172;2;9
27.03.2025;21:25;435;435;860,2;6880;0;33706;-309;61,3;-109;6768;3707;2;8;52,2;-50;6769;3174;2;9
27.03.2025;21:30;435;435;861,1;6883;0;33710;-308;61,3;-109;6768;3709;2;8;52,1;-49;6769;3174;2;9
27.03.2025;21:35;435;435;860,2;6929;0;33728;-311;62,8;-108;6773;3765;2;8;52,2;-49;6777;3170;2;9
27.03.2025;21:40;435;435;860,2;6951;0;33772;-301;62,8;-101;6778;3765;2;8;52,2;-47;6787;3186;2;9
27.03.2025;21:45;435;435;860,2;6994;0;33793;-314;61,8;-108;6786;3725;2;9;53,9;-50;6790;3269;2;8
27.03.2025;21:50;435;435;860,2;7047;0;33849;-350;61,8;-104;6796;3711;2;9;55,4;-83;6795;3336;2;8
27.03.2025;21:55;436;435;860,2;7059;0;33752;-428;61,8;-144;6775;3725;2;9;55,4;-125;6777;3344;2;8
27.03.2025;22:00;435;435;860,2;7162;0;33686;-430;61,8;-141;6760;3727;2;9;56,9;-123;6761;3435;2;8
27.03.2025;22:05;436;435;860,2;7146;0;33665;-365;61,8;-109;6755;3721;2;9;56,9;-90;6758;3427;2;8
27.03.2025;22:10;435;435;859,3;7223;0;33641;-232;61,8;-40;6762;3717;2;9;58,4;-21;6761;3506;2;8
27.03.2025;22:15;435;435;859,3;7233;0;33810;-217;61,8;-35;6794;3719;2;9;58,4;-16;6792;3506;2;8
27.03.2025;22:20;435;435;859,3;7184;0;33728;-818;61,8;-102;6773;3701;2;9;58,3;-535;6740;3484;2;8
27.03.2025;22:25;435;435;859,3;7318;0;33703;-812;61,8;-102;6768;3725;2;9;59,9;-535;6735;3593;2;8
27.03.2025;22:30;435;435;859,3;7288;0;33727;-598;61,8;-102;6775;3717;2;9;59,9;-321;6756;3571;2;8
27.03.2025;22:35;435;435;859,3;7365;0;33756;-595;61,8;-99;6781;3715;2;9;61,4;-316;6761;3650;2;8
27.03.2025;22:40;435;435;859,3;7383;0;33785;-597;61,8;-101;6786;3733;2;9;61,4;-321;6769;3650;2;8
27.03.2025;22:45;435;435;859,3;7373;0;33770;-601;61,8;-101;6783;3715;2;9;61,4;-319;6766;3658;2;8
27.03.2025;22:50;435;435;858,3;7383;0;33643;-39;61,8;-9;6760;3727;2;9;61,4;146;6771;3656;2;8
27.03.2025;22:55;435;435;859,3;7385;0;33569;37;61,8;71;6752;3715;2;9;61,4;146;6758;3670;2;8
27.03.2025;23:00;435;435;859,3;7375;0;33553;5;61,8;78;6752;3719;2;9;61,4;104;6751;3656;2;8
27.03.2025;23:05;435;435;858,3;7429;0;33780;1;61,8;82;6796;3703;2;9;62,9;108;6798;3727;2;8
27.03.2025;23:10;435;435;858,3;7363;0;33770;-52;61,8;50;6794;3709;2;9;61,4;75;6792;3654;2;8
27.03.2025;23:15;435;435;860,2;7363;0;33774;-99;61,8;45;6794;3711;2;9;61,4;38;6790;3652;2;8
27.03.2025;23:20;435;435;859,3;7371;0;33756;-100;61,8;43;6791;3713;2;9;61,4;38;6790;3658;2;8
27.03.2025;23:25;436;435;859,3;7379;0;33784;-130;61,8;14;6794;3721;2;9;61,4;36;6792;3662;2;8
27.03.2025;23:30;436;435;859,3;7363;0;33781;-170;61,8;14;6791;3701;2;9;61,3;2;6792;3652;2;8
27.03.2025;23:35;436;435;859,3;7399;0;33786;-160;61,8;14;6791;3731;2;9;61,4;5;6790;3668;2;8
27.03.2025;23:40;435;435;859,3;7395;0;33773;-164;61,8;12;6794;3731;2;9;61,4;5;6790;3664;2;8
27.03.2025;23:45;435;435;859,3;7403;0;33633;18;61,8;87;6765;3733;2;9;61,4;115;6769;3670;2;8
27.03.2025;23:50;435;435;859,3;7300;0;33445;12;61,8;80;6729;3713;2;9;59,8;108;6732;3583;2;8
27.03.2025;23:55;435;435;860,2;7310;0;33451;10;61,8;80;6731;3727;2;9;59,8;102;6735;3583;2;8
28.03.2025;00:00;435;435;860,2;7330;0;33463;9;61,8;78;6736;3729;2;9;59,9;104;6735;3601;2;8
28.03.2025;00:05;435;435;861,1;7223;0;33494;17;61,8;83;6739;3717;2;9;58,4;104;6743;3506;2;8
28.03.2025;00:10;435;435;860,2;7231;0;33515;13;61,8;80;6744;3723;2;9;58,4;102;6745;3508;2;8
28.03.2025;00:15;435;435;859,3;7243;0;33522;14;61,8;82;6747;3723;2;9;58,4;104;6745;3520;2;8
28.03.2025;00:20;435;435;860,2;7138;0;33493;19;61,8;80;6736;3709;2;9;56,9;102;6738;3429;2;8
28.03.2025;00:25;435;435;860,2;7148;0;33485;15;61,8;80;6736;3733;2;9;56,9;102;6738;3415;2;8
28.03.2025;00:30;435;435;860,2;7170;0;33492;15;61,8;80;6739;3729;2;9;56,9;101;6738;3441;2;8
28.03.2025;00:35;435;435;861,1;7138;0;33521;14;61,8;80;6744;3713;2;9;56,9;102;6745;3443;2;8
28.03.2025;00:40;435;435;860,2;7158;0;33570;15;61,8;78;6752;3725;2;9;56,9;97;6756;3421;2;8
28.03.2025;00:45;435;435;860,2;7073;0;33630;21;61,8;85;6765;3723;2;9;55,4;104;6769;3350;2;8
28.03.2025;00:50;435;435;861,1;7047;0;33650;18;61,8;83;6768;3707;2;9;55,4;102;6769;3350;2;8
28.03.2025;00:55;435;435;860,2;7077;0;33686;21;61,8;80;6775;3739;2;9;55,4;104;6777;3338;2;8
28.03.2025;01:00;435;435;861,1;6992;0;33722;24;61,8;78;6781;3729;2;9;53,9;102;6787;3263;2;8
28.03.2025;01:05;435;435;860,2;6998;0;33736;34;61,8;83;6791;3733;2;9;53,9;108;6790;3265;2;8
28.03.2025;01:10;435;435;861,1;7002;0;33740;32;61,8;82;6786;3725;2;9;54,0;104;6790;3277;2;8
28.03.2025;01:15;435;435;860,2;6899;0;33759;39;61,8;82;6794;3725;2;9;52,2;108;6792;3174;2;8
28.03.2025;01:20;435;435;861,1;6903;0;33758;35;61,8;82;6794;3723;2;9;52,2;108;6792;3180;2;8
28.03.2025;01:25;435;435;861,1;6903;0;33771;-1;61,8;82;6791;3717;2;9;52,1;68;6790;3186;2;8
28.03.2025;01:30;435;435;861,1;6921;0;33757;-27;61,8;47;6794;3735;2;9;52,2;71;6792;3186;2;8
28.03.2025;01:35;435;435;861,1;6883;0;33781;-34;61,8;47;6796;3715;2;9;52,2;68;6798;3168;2;8
28.03.2025;01:40;435;435;861,1;6925;0;33794;-69;61,8;42;6796;3737;2;9;52,2;35;6792;3188;2;8
28.03.2025;01:45;435;435;861,1;6816;0;33786;-60;61,8;47;6796;3727;2;9;50,7;36;6792;3089;2;8
28.03.2025;01:50;435;435;861,1;6826;0;33787;-136;61,8;10;6794;3747;2;9;50,7;0;6790;3079;2;8
28.03.2025;01:55;435;435;861,1;6814;0;33789;-132;61,8;16;6794;3729;2;9;50,7;2;6790;3085;2;8
28.03.2025;02:00;434;435;862,0;6808;0;33781;-135;60,1;9;6786;3650;2;8;52,2;-2;6787;3174;2;9
28.03.2025;02:05;435;435;861,1;6753;0;33773;-131;58,5;14;6791;3579;2;8;52,2;-3;6787;3174;2;9
28.03.2025;02:10;435;435;862,0;6741;0;33785;-130;58,5;16;6794;3557;2;8;52,2;2;6792;3184;2;9
28.03.2025;02:15;435;435;862,0;6747;0;33792;-167;58,5;-23;6794;3569;2;8;52,2;0;6792;3178;2;9
28.03.2025;02:20;435;435;862,0;6672;0;33818;-154;57,0;-17;6794;3484;2;8;52,2;2;6798;3188;2;9
28.03.2025;02:25;435;435;862,0;6662;0;33784;-227;57,1;-19;6786;3490;2;8;52,2;-71;6782;3172;2;9
28.03.2025;02:30;435;435;863,0;6672;0;33780;-232;57,0;-19;6786;3484;2;8;52,2;-76;6782;3188;2;9
28.03.2025;02:35;435;435;862,0;6686;0;33750;-303;57,0;-92;6775;3506;2;8;52,2;-73;6779;3180;2;9
28.03.2025;02:40;435;435;862,0;6658;0;33689;-293;57,0;-89;6762;3484;2;8;52,2;-69;6764;3174;2;9
28.03.2025;02:45;435;435;862,0;6603;0;33674;-299;55,5;-94;6762;3423;2;8;52,2;-73;6761;3180;2;9
28.03.2025;02:50;435;435;863,0;6589;0;33695;-291;55,5;-90;6768;3433;2;8;52,2;-69;6766;3156;2;9
28.03.2025;02:55;435;435;862,0;6563;0;33720;-293;55,6;-87;6770;3393;2;8;52,2;-71;6769;3170;2;9
28.03.2025;03:00;435;435;863,0;6554;0;33702;-284;54,0;-89;6765;3326;2;8;52,2;-69;6769;3186;2;9
28.03.2025;03:05;435;435;863,0;6520;0;33735;-287;54,0;-90;6770;3338;2;8;52,2;-71;6771;3182;2;9
28.03.2025;03:10;435;435;863,0;6506;0;33742;-286;54,0;-89;6773;3332;2;8;52,2;-73;6777;3174;2;9
28.03.2025;03:15;435;435;863,0;6500;0;33761;-291;54,0;-89;6781;3322;2;8;52,2;-69;6779;3178;2;9
28.03.2025;03:20;435;435;863,0;6490;0;33636;-189;54,0;-50;6757;3326;2;8;52,2;-7;6758;3164;2;9
28.03.2025;03:25;435;435;863,9;6518;0;33635;-130;54,0;7;6762;3334;2;8;52,2;-9;6761;3184;2;9
28.03.2025;03:30;435;435;863,9;6419;0;33638;-125;52,5;10;6762;3249;2;8;52,2;-7;6758;3170;2;9
28.03.2025;03:35;435;435;863,0;6423;0;33650;-125;52,5;10;6762;3251;2;8;52,2;-7;6758;3184;2;9
28.03.2025;03:40;435;435;863,9;6354;0;33675;-120;51,0;9;6770;3166;2;8;52,2;-10;6766;3188;2;9
28.03.2025;03:45;435;435;863,9;6360;0;33665;-115;51,0;7;6765;3186;2;8;52,2;-7;6766;3174;2;9
28.03.2025;03:50;435;435;863,0;6433;0;33681;-119;52,5;9;6773;3259;2;8;52,2;-7;6769;3174;2;9
28.03.2025;03:55;435;435;863,9;6461;0;33687;-120;52,5;7;6770;3265;2;8;52,3;-9;6766;3196;2;9
28.03.2025;04:00;435;435;863,9;6451;0;33681;-120;52,5;10;6773;3263;2;8;52,3;-10;6769;3188;2;9
