Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
28.03.2025;04:05;435;435;863,9;6388;0;33676;-114;51,0;9;6770;3194;2;8;52,2;-9;6769;3194;2;9
28.03.2025;04:10;435;435;863,9;6356;0;33684;-114;51,0;12;6773;3168;2;8;52,3;-9;6771;3188;2;9
28.03.2025;04:15;435;435;863,9;6366;0;33689;-115;51,0;9;6773;3172;2;8;52,3;-9;6769;3194;2;9
28.03.2025;04:20;435;435;863,9;6374;0;33662;-112;51,0;12;6765;3176;2;8;52,2;-7;6766;3198;2;9
28.03.2025;04:25;435;435;863,9;6344;0;33636;-116;51,0;9;6762;3170;2;8;52,2;-12;6758;3174;2;9
28.03.2025;04:30;435;435;863,9;6273;0;33653;-117;49,5;5;6768;3087;2;8;52,2;-12;6761;3186;2;9
28.03.2025;04:35;435;435;863,9;6285;0;33662;-113;49,5;9;6770;3089;2;8;52,2;-12;6766;3196;2;9
28.03.2025;04:40;435;435;864,8;6277;0;33664;-113;49,5;9;6765;3089;2;8;52,2;-12;6766;3188;2;9
28.03.2025;04:45;435;435;863,9;6283;0;33652;-120;49,5;9;6762;3093;2;8;52,1;-12;6761;3190;2;9
28.03.2025;04:50;435;435;864,8;6285;0;33640;-115;49,5;9;6762;3097;2;8;52,1;-10;6761;3188;2;9
28.03.2025;04:55;435;435;863,0;6226;0;33651;-115;51,8;7;6768;3225;2;9;49,1;-5;6761;3002;2;8
28.03.2025;05:00;435;435;864,8;6133;0;33634;-107;51,7;7;6760;3214;2;9;47,7;-9;6758;2919;2;8
28.03.2025;05:05;435;435;863,9;6141;0;33626;-107;51,8;9;6760;3216;2;9;47,8;-7;6758;2925;2;8
28.03.2025;05:10;436;435;863,9;6135;0;33596;-71;51,8;21;6755;3218;2;9;47,7;10;6756;2917;2;8
28.03.2025;05:15;435;435;864,8;6220;0;33593;-36;51,8;40;6757;3214;2;9;49,2;36;6756;3006;2;8
28.03.2025;05:20;435;435;863,9;6234;0;33581;-29;51,8;42;6749;3214;2;9;49,1;40;6751;3020;2;8
28.03.2025;05:25;435;435;863,9;6159;0;33550;-21;51,8;42;6744;3231;2;9;47,7;40;6745;2929;2;8
28.03.2025;05:30;435;435;864,8;6139;0;33510;-26;51,7;42;6736;3218;2;9;47,6;40;6735;2921;2;8
28.03.2025;05:35;435;435;864,8;6068;0;33398;-19;51,8;42;6710;3239;2;9;46,2;40;6714;2830;2;8
28.03.2025;05:40;435;435;864,8;6147;0;33370;-22;51,8;42;6713;3210;2;9;47,7;40;6706;2937;2;8
28.03.2025;05:45;435;435;864,8;6139;0;33317;-22;51,7;43;6700;3204;2;9;47,7;40;6701;2935;2;8
28.03.2025;05:50;435;435;865,7;6151;0;33324;-18;51,7;42;6702;3220;2;9;47,7;45;6701;2931;2;8
28.03.2025;05:55;435;435;865,7;6054;0;33224;-21;51,7;40;6682;3220;2;9;46,2;43;6680;2834;2;8
28.03.2025;06:00;435;435;864,8;6072;0;33443;-13;51,8;40;6723;3229;2;9;46,2;47;6722;2844;2;8
28.03.2025;06:05;435;435;864,8;6064;0;33353;-10;51,8;42;6705;3220;2;9;46,2;50;6704;2844;2;8
28.03.2025;06:10;435;435;865,7;6062;0;33431;-7;51,8;43;6721;3223;2;9;46,2;50;6722;2840;2;8
28.03.2025;06:15;435;435;865,7;6056;0;33628;1;51,7;50;6765;3206;2;9;46,2;56;6766;2850;2;8
28.03.2025;06:20;435;435;865,7;6066;0;33549;-6;51,8;47;6752;3225;2;9;46,2;47;6748;2842;2;8
28.03.2025;06:25;435;435;865,7;5965;0;33451;-3;51,7;47;6729;3229;2;9;44,8;45;6730;2736;2;8
28.03.2025;06:30;435;435;864,8;5989;0;33370;-4;51,7;45;6713;3231;2;9;44,7;50;6712;2759;2;8
28.03.2025;06:35;435;435;865,7;5953;0;33369;-7;51,8;47;6710;3202;2;9;44,7;50;6712;2751;2;8
28.03.2025;06:40;435;435;864,8;5977;0;33330;-10;51,8;43;6702;3227;2;9;44,7;40;6704;2751;2;8
28.03.2025;06:45;435;435;866,7;5975;0;33355;-12;51,8;42;6705;3227;2;9;44,7;43;6706;2749;2;8
28.03.2025;06:50;435;435;865,7;5973;0;33326;-18;51,8;42;6700;3225;2;9;44,7;40;6701;2749;2;8
28.03.2025;06:55;435;435;866,7;5977;0;33752;-28;51,7;21;6786;3233;2;9;44,7;45;6787;2745;2;8
28.03.2025;07:00;435;435;865,7;5910;0;33638;-61;51,8;21;6765;3227;2;9;43,7;14;6761;2684;2;8
28.03.2025;07:05;435;435;865,7;5898;0;33536;-28;51,7;33;6744;3227;2;9;43,7;36;6748;2672;2;8
28.03.2025;07:10;435;435;864,8;5841;0;33455;-30;51,8;31;6729;3227;2;9;42,2;33;6725;2615;2;8
28.03.2025;07:15;435;435;866,7;5817;0;33458;-3;51,8;45;6734;3225;2;9;42,2;38;6732;2593;2;8
28.03.2025;07:20;435;435;866,7;5850;0;33363;-13;51,8;42;6710;3239;2;9;42,2;33;6712;2611;2;8
28.03.2025;07:25;437;435;866,7;6155;0;33375;-26;51,7;45;6713;3223;2;9;48,0;35;6712;2953;2;8
28.03.2025;07:30;436;435;858,3;7867;0;33496;-20;72,3;102;6744;4197;2;8;62,1;95;6745;3678;2;9
28.03.2025;07:35;434;435;862,0;6986;0;33445;27;61,8;92;6736;3733;2;9;53,5;89;6738;3253;2;8
28.03.2025;07:40;434;435;863,9;6374;0;33456;23;51,0;71;6731;3180;2;8;52,2;69;6732;3194;2;9
28.03.2025;07:45;434;435;865,7;6005;0;33631;-29;51,8;35;6765;3223;2;9;45,2;40;6761;2781;2;8
28.03.2025;07:50;434;435;865,7;5920;0;33391;-27;51,8;30;6718;3225;2;9;43,7;38;6717;2696;2;8
28.03.2025;07:55;435;435;865,7;5825;0;33368;11;51,8;47;6715;3225;2;9;42,2;52;6712;2601;2;8
28.03.2025;08:00;435;435;867,6;5722;0;33312;3;51,8;43;6705;3235;2;9;40,4;47;6704;2487;2;8
28.03.2025;08:05;435;435;865,7;5724;0;33465;11;51,7;49;6736;3229;2;9;40,4;50;6732;2495;2;8
28.03.2025;08:10;435;435;866,7;5728;0;33263;7;51,7;42;6695;3233;2;9;40,5;45;6693;2495;2;8
28.03.2025;08:15;435;435;865,7;5819;0;33347;1;51,8;43;6708;3231;2;9;41,9;45;6706;2589;2;8
28.03.2025;08:20;435;435;865,7;5805;0;33289;-4;51,8;42;6697;3225;2;9;42,0;45;6693;2595;2;8
28.03.2025;08:25;435;435;866,7;5740;0;33134;4;50,0;45;6669;3141;2;8;42,2;43;6667;2599;2;9
28.03.2025;08:30;435;435;866,7;5728;0;33301;-6;50,0;43;6697;3131;2;8;42,2;40;6699;2597;2;9
28.03.2025;08:35;435;435;865,7;5736;0;33331;-4;50,0;42;6705;3135;2;8;42,2;38;6701;2601;2;9
28.03.2025;08:40;435;435;867,6;5621;0;33293;-1;48,5;42;6702;3038;2;8;42,2;38;6699;2582;2;9
28.03.2025;08:45;435;435;865,7;5633;0;33151;0;48,5;42;6671;3046;2;8;42,2;40;6670;2587;2;9
28.03.2025;08:50;435;435;866,7;5631;0;33440;28;48,5;45;6723;3040;2;8;42,2;59;6727;2591;2;9
28.03.2025;08:55;435;435;866,7;5653;0;33737;-3;48,5;50;6786;3048;2;8;42,1;26;6782;2605;2;9
28.03.2025;09:00;435;435;865,7;5635;0;33789;-146;48,5;-21;6794;3046;2;8;42,3;-43;6792;2589;2;9
28.03.2025;09:05;435;435;865,7;5625;0;33610;-160;48,5;-35;6755;3030;2;8;42,2;-47;6756;2595;2;9
28.03.2025;09:10;435;435;865,7;5617;0;33711;-72;48,4;-31;6778;3024;2;8;42,2;40;6779;2593;2;9
28.03.2025;09:15;435;435;865,7;5637;0;33649;-75;48,5;-31;6762;3040;2;8;42,2;40;6769;2597;2;9
28.03.2025;09:20;435;435;865,7;5629;0;33433;-19;48,5;21;6723;3042;2;8;42,2;38;6725;2587;2;9
28.03.2025;09:25;435;435;865,7;5639;0;33516;-20;48,5;24;6739;3032;2;8;42,1;38;6738;2607;2;9
28.03.2025;09:30;435;435;865,7;5548;0;33397;-20;47,0;23;6715;2951;2;8;42,2;38;6714;2599;2;9
28.03.2025;09:35;435;435;865,7;5548;0;33344;-13;47,0;26;6708;2951;2;8;42,2;40;6706;2597;2;9
28.03.2025;09:40;435;435;865,7;5538;0;33284;-17;47,0;24;6692;2939;2;8;42,2;36;6693;2599;2;9
28.03.2025;09:45;435;435;865,7;5570;0;33036;-16;47,0;33;6640;2967;2;8;42,2;43;6639;2603;2;9
28.03.2025;09:50;435;435;865,7;5550;0;33302;-7;47,0;35;6697;2951;2;8;42,3;40;6693;2599;2;9
28.03.2025;09:55;435;435;864,8;5544;0;33177;-6;47,0;35;6671;2951;2;8;42,2;36;6670;2593;2;9
28.03.2025;10:00;435;435;866,7;5546;0;33425;-2;47,0;35;6723;2947;2;8;42,2;36;6722;2599;2;9
28.03.2025;10:05;435;435;866,7;5475;0;33260;-6;45,5;35;6684;2870;2;8;42,1;36;6686;2605;2;9
28.03.2025;10:10;436;435;865,7;5457;0;33219;-1;45,5;38;6679;2864;2;8;42,2;38;6680;2593;2;9
28.03.2025;10:15;435;435;865,7;5448;0;33269;-2;45,6;35;6692;2852;2;8;42,2;36;6691;2597;2;9
28.03.2025;10:20;435;435;864,8;5558;0;33252;2;46,9;40;6687;2957;2;8;42,2;43;6686;2601;2;9
28.03.2025;10:25;435;435;865,7;5548;0;33111;-15;47,0;30;6658;2955;2;8;42,1;31;6660;2593;2;9
28.03.2025;10:30;435;435;865,7;5465;0;33387;2;45,5;38;6715;2872;2;8;42,2;38;6712;2593;2;9
28.03.2025;10:35;435;435;865,7;5469;0;33528;-19;45,5;19;6742;2870;2;8;42,2;40;6740;2599;2;9
28.03.2025;10:40;435;435;865,7;5473;0;33656;-14;45,5;19;6765;2876;2;8;42,2;40;6769;2597;2;9
28.03.2025;10:45;435;435;865,7;5457;0;33708;-13;45,5;21;6775;2868;2;8;42,2;40;6777;2589;2;9
28.03.2025;10:50;435;435;865,7;5473;0;33609;-120;45,5;16;6757;2876;2;8;42,2;-68;6751;2597;2;9
28.03.2025;10:55;435;435;865,7;5376;0;33602;-36;44,0;12;6755;2777;2;8;42,2;16;6756;2599;2;9
28.03.2025;11:00;435;435;866,7;5355;0;33770;-267;44,0;-85;6783;2767;2;8;42,2;-115;6779;2589;2;9
28.03.2025;11:05;435;435;865,7;5374;0;33677;-175;44,0;-24;6765;2779;2;8;42,2;-80;6761;2595;2;9
28.03.2025;11:10;435;435;865,7;5363;0;33735;-169;44,0;-24;6781;2771;2;8;42,2;-78;6777;2593;2;9
28.03.2025;11:15;435;435;865,7;5361;0;33638;-118;44,0;-28;6760;2777;2;8;42,2;-28;6758;2584;2;9
28.03.2025;11:20;436;435;864,8;5376;0;33669;-187;44,0;-24;6770;2777;2;8;42,2;-99;6761;2599;2;9
28.03.2025;11:25;435;435;865,7;5355;0;33694;-187;44,0;-24;6773;2769;2;8;42,2;-95;6766;2587;2;9
28.03.2025;11:30;436;435;864,8;5380;0;33742;-181;44,0;-23;6783;2779;2;8;42,2;-94;6777;2601;2;9
28.03.2025;11:35;435;435;864,8;5367;0;33774;-184;44,0;-23;6788;2779;2;8;42,2;-94;6787;2589;2;9
28.03.2025;11:40;435;435;865,7;5274;0;33834;-419;42,5;-123;6788;2682;2;8;42,2;-231;6782;2593;2;9
28.03.2025;11:45;435;435;865,7;5293;0;33736;-424;42,5;-128;6773;2682;2;8;42,2;-236;6766;2587;2;9
28.03.2025;11:50;436;435;864,8;5272;0;33758;-420;42,5;-123;6775;2678;2;8;42,2;-236;6769;2595;2;9
28.03.2025;11:55;435;435;864,8;5367;0;33843;-445;44,0;-226;6783;2783;2;8;42,2;-153;6790;2584;2;9
28.03.2025;12:00;435;435;865,7;5355;0;33611;-325;44,0;-35;6752;2769;2;8;42,2;-229;6738;2587;2;9
28.03.2025;12:05;435;435;865,7;5268;0;33545;-22;42,5;21;6742;2688;2;8;42,2;23;6738;2580;2;9
28.03.2025;12:10;435;435;865,7;5195;0;33471;-4;41,0;21;6729;2591;2;8;42,2;38;6727;2605;2;9
28.03.2025;12:15;435;435;865,7;5228;0;33863;-456;42,0;-191;6791;2637;2;8;42,2;-201;6790;2591;2;9
28.03.2025;12:20;435;435;865,7;5240;0;33687;-133;42,0;-184;6752;2641;2;8;42,2;108;6771;2599;2;9
28.03.2025;12:25;435;435;865,7;5236;0;33730;17;42,0;30;6781;2653;2;8;42,2;45;6782;2584;2;9
28.03.2025;12:30;435;435;864,8;5252;0;33715;-123;42,0;-19;6773;2666;2;8;42,2;-42;6771;2587;2;9
28.03.2025;12:35;435;435;864,8;5254;0;33723;-22;42,0;21;6775;2659;2;8;42,2;21;6777;2595;2;9
28.03.2025;12:40;435;435;864,8;5246;0;33798;-127;42,0;-36;6788;2649;2;8;42,2;-35;6790;2597;2;9
28.03.2025;12:45;435;435;864,8;5230;0;33705;-326;42,0;-184;6760;2641;2;8;42,2;-78;6766;2589;2;9
28.03.2025;12:50;435;435;864,8;5155;0;33716;-228;40,5;-94;6770;2552;2;8;42,2;-83;6771;2603;2;9
28.03.2025;12:55;435;435;864,8;5149;0;33773;-236;40,5;-92;6781;2552;2;8;42,2;-80;6779;2597;2;9
28.03.2025;13:00;435;435;864,8;5133;0;33705;-324;40,5;-115;6760;2546;2;8;42,2;-156;6756;2587;2;9
28.03.2025;13:05;435;435;864,8;5151;0;33707;-292;40,5;-149;6760;2558;2;8;42,2;-85;6766;2593;2;9
28.03.2025;13:10;435;435;864,8;5145;0;33854;-489;40,5;-281;6781;2560;2;8;42,2;-153;6790;2587;2;9
28.03.2025;13:15;435;435;865,7;5268;0;33722;-418;42,0;-210;6760;2668;2;8;42,2;-148;6761;2601;2;9
28.03.2025;13:20;435;435;863,9;5244;0;33766;-259;42,0;-82;6775;2666;2;8;42,2;-111;6771;2578;2;9
28.03.2025;13:25;435;435;864,8;5149;0;33788;-361;40,5;-191;6773;2562;2;8;42,2;-118;6779;2587;2;9
28.03.2025;13:30;435;435;864,8;5147;0;33755;-344;40,5;-155;6773;2548;2;8;42,2;-125;6771;2599;2;9
28.03.2025;13:35;435;435;865,7;5056;0;33668;-250;39,0;-82;6755;2473;2;8;42,2;-111;6756;2582;2;9
28.03.2025;13:40;435;435;864,8;5064;0;33580;-31;39,0;24;6747;2459;2;8;42,2;3;6745;2605;2;9
28.03.2025;13:45;435;435;862,0;5116;0;33603;-33;40,3;23;6749;2534;2;8;42,2;3;6745;2584;2;9
28.03.2025;13:50;435;435;864,8;5167;0;33531;-19;40,5;23;6742;2564;2;8;42,2;12;6740;2595;2;9
28.03.2025;13:55;435;435;864,8;5130;0;33647;-36;40,5;75;6765;2542;2;8;42,2;-52;6751;2607;2;9
28.03.2025;14:00;435;435;864,8;5068;0;33510;5;39,0;43;6736;2463;2;8;42,2;17;6732;2605;2;9
28.03.2025;14:05;435;435;864,8;5064;0;33476;-4;39,0;35;6729;2445;2;8;42,2;17;6725;2619;2;9
28.03.2025;14:10;435;435;864,8;5045;0;33578;-27;39,0;14;6744;2461;2;8;42,2;16;6745;2605;2;9
28.03.2025;14:15;435;435;865,7;5070;0;33372;-14;39,0;24;6708;2467;2;8;42,2;19;6704;2611;2;9
28.03.2025;14:20;435;435;864,8;4989;0;33540;-15;41,7;19;6742;2635;2;9;38,2;21;6738;2354;2;8
28.03.2025;14:25;435;435;864,8;4991;0;33623;-13;41,7;16;6757;2649;2;9;38,2;21;6758;2341;2;8
28.03.2025;14:30;435;435;864,8;5072;0;33655;-22;41,7;9;6762;2631;2;9;39,7;16;6761;2441;2;8
28.03.2025;14:35;435;435;864,8;5074;0;33611;-45;41,7;-10;6755;2635;2;9;39,7;23;6756;2439;2;8
28.03.2025;14:40;435;435;863,9;5060;0;33824;-59;41,7;21;6801;2641;2;9;39,7;-47;6795;2418;2;8
28.03.2025;14:45;435;435;863,9;4973;0;33851;-517;41,7;-165;6791;2633;2;9;38,2;-304;6779;2339;2;8
28.03.2025;14:50;435;435;864,8;4985;0;33748;-231;41,7;-290;6762;2641;2;9;38,2;106;6787;2341;2;8
28.03.2025;14:55;435;435;864,8;4973;0;33798;-98;41,7;-158;6781;2625;2;9;38,2;106;6800;2348;2;8
28.03.2025;15:00;435;435;864,8;4968;0;33792;-178;41,7;-66;6788;2631;2;9;38,2;-66;6787;2337;2;8
28.03.2025;15:05;435;435;863,9;4979;0;33649;-299;41,7;-115;6755;2639;2;9;38,2;-128;6756;2339;2;8
28.03.2025;15:10;435;435;861,1;5074;0;33753;-211;41,7;-89;6778;2631;2;9;39,7;-64;6779;2443;2;8
28.03.2025;15:15;435;435;863,9;5068;0;33593;-90;41,7;9;6757;2627;2;9;39,7;-38;6751;2441;2;8
28.03.2025;15:20;435;435;864,8;4979;0;33663;-41;41,7;12;6770;2631;2;9;38,2;5;6766;2348;2;8
28.03.2025;15:25;435;435;863,9;4867;0;33657;-278;41,7;-92;6760;2633;2;9;36,7;-123;6756;2234;2;8
28.03.2025;15:30;436;435;863,9;4871;0;33606;-166;41,8;-31;6757;2625;2;9;36,7;-85;6748;2246;2;8
28.03.2025;15:35;435;435;864,8;4977;0;33549;-32;41,7;12;6749;2627;2;9;38,2;14;6743;2350;2;8
28.03.2025;15:40;435;435;863,9;4968;0;33549;-21;41,8;14;6747;2635;2;9;38,2;17;6745;2333;2;8
28.03.2025;15:45;435;435;863,9;4973;0;33786;-364;41,8;-191;6778;2637;2;9;38,2;-120;6784;2335;2;8
28.03.2025;15:50;435;435;864,8;4879;0;33880;-555;41,8;-253;6794;2647;2;9;36,7;-252;6790;2232;2;8
28.03.2025;15:55;435;435;863,9;4859;0;33786;-223;41,7;-260;6773;2625;2;9;36,7;82;6800;2234;2;8
28.03.2025;16:00;435;435;863,9;4873;0;33649;-45;41,7;-76;6760;2635;2;9;36,7;80;6769;2238;2;8
28.03.2025;16:05;435;435;863,9;4954;0;33595;10;41,7;12;6755;2625;2;9;37,7;47;6756;2323;2;8
28.03.2025;16:10;435;435;863,9;4940;0;33492;-18;41,7;14;6736;2635;2;9;37,8;17;6735;2305;2;8
28.03.2025;16:15;435;435;863,9;4946;0;33451;-26;41,7;7;6726;2635;2;9;37,8;23;6725;2311;2;8
28.03.2025;16:20;435;435;863,9;4861;0;33096;-25;41,7;7;6656;2643;2;9;36,3;21;6654;2218;2;8
28.03.2025;16:25;436;435;863,0;4853;0;33614;-44;41,7;19;6760;2623;2;9;36,2;-10;6756;2230;2;8
28.03.2025;16:30;435;435;863,0;4930;0;33800;-223;41,7;-76;6794;2623;2;9;37,7;-94;6790;2307;2;8
28.03.2025;16:35;437;435;861,1;5854;0;33730;-264;52,5;-80;6783;3241;2;8;42,2;-92;6779;2589;2;9
28.03.2025;16:40;434;435;862,0;5586;0;33628;-105;48,0;9;6765;3000;2;8;42,2;-35;6758;2587;2;9
28.03.2025;16:45;434;435;863,9;5054;0;33709;-29;39,0;21;6781;2467;2;8;42,2;10;6777;2587;2;9
28.03.2025;16:50;435;435;863,9;4863;0;33458;-24;41,7;14;6729;2633;2;9;36,5;14;6725;2230;2;8
28.03.2025;16:55;434;435;864,8;4855;0;33490;-25;41,7;14;6736;2627;2;9;36,5;10;6735;2228;2;8
28.03.2025;17:00;435;435;864,8;4873;0;33460;-7;41,7;28;6729;2637;2;9;36,5;16;6727;2236;2;8
28.03.2025;17:05;435;435;864,8;4863;0;33783;-10;41,7;28;6796;2631;2;9;36,5;14;6792;2220;2;8
28.03.2025;17:10;435;435;865,7;4863;0;33412;-17;41,7;30;6726;2625;2;9;36,5;3;6717;2238;2;8
28.03.2025;17:15;435;435;865,7;4871;0;33491;3;41,7;28;6736;2643;2;9;36,5;24;6735;2228;2;8
28.03.2025;17:20;435;435;865,7;4871;0;33540;5;41,7;28;6749;2643;2;9;36,5;28;6745;2226;2;8
28.03.2025;17:25;436;435;865,7;4863;0;33539;3;41,7;28;6749;2631;2;9;36,4;24;6745;2232;2;8
28.03.2025;17:30;435;435;864,8;4958;0;33233;-8;41,7;28;6687;2637;2;9;38,0;21;6683;2321;2;8
28.03.2025;17:35;435;435;864,8;4966;0;33042;-17;41,7;23;6643;2637;2;9;38,0;21;6641;2329;2;8
28.03.2025;17:40;435;435;864,8;4954;0;33455;-1;41,7;21;6729;2635;2;9;38,0;35;6725;2319;2;8
28.03.2025;17:45;435;435;865,7;4857;0;33568;10;41,7;26;6752;2633;2;9;36,5;36;6748;2224;2;8
28.03.2025;17:50;435;435;865,7;4885;0;33512;10;41,7;26;6739;2649;2;9;36,5;38;6738;2236;2;8
28.03.2025;17:55;435;435;865,7;4985;0;33458;4;41,7;23;6729;2655;2;9;38,0;33;6725;2329;2;8
28.03.2025;18:00;435;435;864,8;4981;0;33390;5;41,7;24;6715;2645;2;9;38,0;36;6714;2335;2;8
28.03.2025;18:05;435;435;865,7;4993;0;33413;4;41,7;24;6721;2653;2;9;38,0;36;6719;2339;2;8
28.03.2025;18:10;435;435;864,8;4956;0;33510;8;41,7;26;6736;2635;2;9;38,0;38;6738;2321;2;8
28.03.2025;18:15;435;435;864,8;4859;0;33654;0;41,7;21;6768;2635;2;9;36,5;33;6766;2224;2;8
28.03.2025;18:20;435;435;865,7;4966;0;33705;10;41,7;28;6775;2627;2;9;38,0;36;6777;2339;2;8
28.03.2025;18:25;435;435;864,8;4973;0;33655;19;41,7;30;6770;2641;2;9;38,0;40;6769;2331;2;8
28.03.2025;18:30;435;435;865,7;4960;0;33596;13;41,7;28;6757;2635;2;9;38,0;40;6756;2325;2;8
28.03.2025;18:35;436;435;868,5;5074;0;33595;9;41,7;28;6755;2645;2;9;39,4;42;6756;2429;2;8
28.03.2025;18:40;435;435;864,8;5068;0;33674;9;41,7;33;6770;2641;2;9;39,4;38;6771;2427;2;8
28.03.2025;18:45;435;435;865,7;5064;0;33705;10;41,7;35;6781;2639;2;9;39,5;33;6779;2424;2;8
28.03.2025;18:50;435;435;865,7;4968;0;33609;10;41,7;30;6757;2637;2;9;38,0;36;6756;2331;2;8
28.03.2025;18:55;435;435;865,7;4981;0;33494;7;41,7;30;6736;2651;2;9;38,0;31;6735;2329;2;8
28.03.2025;19:00;435;435;865,7;5060;0;33470;0;41,7;28;6731;2649;2;9;39,5;31;6732;2410;2;8
28.03.2025;19:05;435;435;865,7;5181;0;33419;-10;41,7;26;6721;2647;2;9;41,0;26;6717;2534;2;8
28.03.2025;19:10;435;435;865,7;5137;0;33504;-5;41,7;28;6736;2625;2;9;41,0;30;6735;2512;2;8
28.03.2025;19:15;435;435;865,7;5133;0;33609;-1;41,7;33;6760;2631;2;9;41,0;31;6758;2501;2;8
28.03.2025;19:20;435;435;865,7;5052;0;33704;7;41,7;31;6775;2627;2;9;39,4;33;6777;2424;2;8
28.03.2025;19:25;436;435;865,7;5145;0;33758;-1;41,7;30;6783;2639;2;9;41,0;30;6784;2505;2;8
28.03.2025;19:30;436;435;866,7;5161;0;33799;-32;41,7;-3;6791;2635;2;9;41,0;31;6792;2526;2;8
28.03.2025;19:35;435;435;866,7;5264;0;33796;-140;41,7;-42;6788;2643;2;9;42,5;-36;6790;2621;2;8
28.03.2025;19:40;435;435;866,7;5238;0;33644;-51;41,7;21;6755;2641;2;9;42,5;-10;6756;2597;2;8
28.03.2025;19:45;435;435;866,7;5256;0;33701;-44;41,7;23;6773;2635;2;9;42,5;-5;6766;2621;2;8
28.03.2025;19:50;435;435;866,7;5242;0;33691;-52;41,7;21;6770;2637;2;9;42,5;-9;6766;2605;2;8
28.03.2025;19:55;435;435;866,7;5337;0;33729;-46;41,7;26;6781;2641;2;9;44,0;-5;6777;2696;2;8
28.03.2025;20:00;436;435;864,8;5331;0;33724;-51;41,7;23;6775;2635;2;9;43,9;-7;6771;2696;2;8
28.03.2025;20:05;435;435;865,7;5341;0;33723;-46;41,7;23;6775;2635;2;9;43,9;-7;6771;2706;2;8
28.03.2025;20:10;435;435;865,7;5444;0;33717;-53;41,7;23;6778;2635;2;9;45,4;-5;6777;2809;2;8
28.03.2025;20:15;435;435;865,7;5444;0;33733;-54;41,7;26;6783;2631;2;9;45,4;-9;6777;2813;2;8
28.03.2025;20:20;436;435;865,7;5420;0;33815;-78;41,7;-7;6794;2629;2;9;45,5;-2;6792;2791;2;8
28.03.2025;20:25;436;435;864,8;5459;0;33767;-90;45,5;-10;6783;2862;2;8;42,2;-5;6782;2597;2;9
28.03.2025;20:30;436;435;865,7;5564;0;33774;-90;47,0;-10;6783;2963;2;8;42,2;-2;6782;2601;2;9
28.03.2025;20:35;435;435;864,8;5611;0;33795;-88;48,5;-3;6786;3034;2;8;42,2;2;6790;2576;2;9
28.03.2025;20:40;435;435;864,8;5625;0;33788;-92;48,5;-7;6786;3040;2;8;42,1;2;6787;2584;2;9
28.03.2025;20:45;435;435;865,7;5617;0;33773;-199;48,5;-10;6783;3036;2;8;42,2;-108;6777;2580;2;9
28.03.2025;20:50;435;435;864,8;5615;0;33769;-199;48,5;-10;6783;3034;2;8;42,2;-109;6777;2580;2;9
28.03.2025;20:55;435;435;865,7;5623;0;33786;-192;48,5;-7;6786;3026;2;8;42,2;-106;6777;2597;2;9
28.03.2025;21:00;435;435;864,8;5604;0;33696;-136;48,5;-9;6770;3038;2;8;42,2;-49;6766;2601;2;9
28.03.2025;21:05;436;435;863,9;5720;0;33745;-144;50,0;-12;6781;3131;2;8;42,2;-49;6777;2589;2;9
28.03.2025;21:10;436;435;864,8;5724;0;33739;-141;50,0;-9;6781;3127;2;8;42,2;-47;6777;2597;2;9
28.03.2025;21:15;437;435;864,8;5694;0;33784;-146;50,0;-9;6786;3125;2;8;42,2;-47;6782;2568;2;9
28.03.2025;21:20;436;435;864,8;5795;0;33659;-104;51,5;-116;6752;3214;2;8;42,2;102;6769;2580;2;9
28.03.2025;21:25;435;435;864,8;5777;0;33750;-82;51,5;-89;6775;3198;2;8;42,2;95;6787;2578;2;9
28.03.2025;21:30;436;435;863,9;5884;0;33855;-81;53,0;-90;6796;3295;2;8;42,2;99;6808;2589;2;9
28.03.2025;21:35;435;435;863,9;5872;0;33808;-153;53,0;-87;6791;3287;2;8;42,2;30;6798;2584;2;9
28.03.2025;21:40;435;435;863,9;5989;0;33811;-156;51,8;-83;6786;3212;2;9;45,4;30;6792;2777;2;8
28.03.2025;21:45;436;435;864,8;6014;0;33811;-162;51,8;-90;6786;3218;2;9;45,5;23;6792;2795;2;8
28.03.2025;21:50;436;435;864,8;6012;0;33819;-158;51,8;-89;6791;3216;2;9;45,4;28;6798;2795;2;8
28.03.2025;21:55;436;435;863,9;6003;0;33844;-190;51,8;-85;6794;3210;2;9;45,4;-7;6800;2783;2;8
28.03.2025;22:00;436;435;863,0;6103;0;33849;-232;51,8;-85;6794;3218;2;9;46,9;-43;6798;2884;2;8
28.03.2025;22:05;435;435;864,8;6202;0;33801;-332;51,8;-82;6791;3225;2;9;48,4;-144;6782;2977;2;8
28.03.2025;22:10;435;435;863,9;6172;0;33821;-327;51,8;-78;6794;3206;2;9;48,5;-142;6787;2965;2;8
28.03.2025;22:15;435;435;863,9;6174;0;33846;-330;51,8;-80;6794;3206;2;9;48,5;-144;6787;2967;2;8
28.03.2025;22:20;435;435;863,9;6174;0;33651;-44;51,8;-16;6760;3208;2;9;48,4;75;6766;2965;2;8
28.03.2025;22:25;436;435;863,9;6184;0;33652;-34;51,8;-9;6762;3208;2;9;48,5;82;6769;2975;2;8
28.03.2025;22:30;435;435;863,9;6261;0;33650;-41;51,8;-9;6762;3202;2;9;49,9;78;6766;3058;2;8
28.03.2025;22:35;435;435;863,9;6273;0;33641;-44;51,8;-10;6762;3214;2;9;49,9;78;6769;3058;2;8
28.03.2025;22:40;436;435;863,0;6366;0;33665;-39;51,8;-5;6765;3218;2;9;51,4;82;6771;3148;2;8
28.03.2025;22:45;435;435;863,9;6360;0;33632;-30;51,8;5;6760;3212;2;9;51,5;78;6766;3148;2;8
28.03.2025;22:50;436;435;863,0;6346;0;33634;-28;51,8;7;6760;3208;2;9;51,4;82;6766;3137;2;8
28.03.2025;22:55;435;435;863,0;6447;0;33646;-30;51,8;7;6762;3216;2;9;52,9;80;6769;3231;2;8
28.03.2025;23:00;435;435;863,0;6427;0;33666;-34;51,8;9;6770;3216;2;9;52,9;82;6771;3210;2;8
28.03.2025;23:05;435;435;863,0;6437;0;33681;-35;51,8;5;6770;3212;2;9;52,9;80;6777;3225;2;8
28.03.2025;23:10;435;435;863,9;6360;0;33721;-39;51,8;7;6781;3174;2;9;52,9;80;6784;3186;2;8
28.03.2025;23:15;435;435;863,9;6441;0;33718;-57;51,8;-5;6781;3206;2;9;53,0;64;6782;3235;2;8
28.03.2025;23:20;435;435;863,0;6453;0;33732;-39;51,8;5;6781;3225;2;9;53,0;78;6787;3229;2;8
28.03.2025;23:25;435;435;863,9;6415;0;33739;-43;51,7;2;6778;3208;2;9;53,0;78;6790;3206;2;8
28.03.2025;23:30;436;435;863,0;6520;0;33765;-42;51,7;3;6788;3220;2;9;54,4;75;6792;3304;2;8
28.03.2025;23:35;435;435;863,0;6520;0;33780;-220;51,8;-68;6783;3210;2;9;54,5;-31;6787;3310;2;8
28.03.2025;23:40;435;435;863,0;6510;0;33756;-221;51,8;-69;6781;3204;2;9;54,4;-30;6782;3306;2;8
28.03.2025;23:45;435;435;863,0;6512;0;33750;-222;51,7;-66;6778;3208;2;9;54,5;-33;6779;3304;2;8
28.03.2025;23:50;435;435;863,0;6508;0;33615;16;51,8;87;6762;3208;2;9;54,4;52;6758;3304;2;8
28.03.2025;23:55;435;435;863,0;6518;0;33647;17;51,8;89;6770;3210;2;9;54,4;52;6766;3308;2;8
29.03.2025;00:00;435;435;863,0;6524;0;33668;17;51,8;85;6773;3212;2;9;54,4;52;6771;3312;2;8
29.03.2025;00:05;435;435;863,9;6526;0;33686;12;51,8;82;6778;3214;2;9;54,4;47;6771;3312;2;8
29.03.2025;00:10;435;435;863,9;6520;0;33763;-90;51,7;50;6791;3214;2;9;54,3;-14;6782;3306;2;8
29.03.2025;00:15;435;435;863,0;6504;0;33794;-82;51,7;56;6794;3202;2;9;54,5;-14;6790;3302;2;8
29.03.2025;00:20;435;435;863,9;6490;0;33719;-91;51,8;50;6781;3190;2;9;54,5;-19;6774;3299;2;8
29.03.2025;00:25;435;435;863,0;6522;0;33735;-86;51,8;52;6786;3202;2;9;54,4;-19;6779;3326;2;8
29.03.2025;00:30;435;435;863,9;6544;0;33737;-98;51,8;50;6783;3190;2;9;54,4;-21;6779;3289;2;8
29.03.2025;00:35;435;435;863,0;6520;0;33769;-93;51,7;50;6791;3216;2;9;54,5;-19;6787;3304;2;8
29.03.2025;00:40;435;435;863,0;6528;0;33769;-95;51,8;50;6794;3223;2;9;54,4;-19;6787;3306;2;8
29.03.2025;00:45;435;435;863,9;6445;0;33752;-93;51,8;47;6791;3216;2;9;52,9;-16;6782;3229;2;8
29.03.2025;00:50;435;435;863,9;6494;0;33755;-97;51,7;49;6791;3204;2;9;54,4;-23;6782;3287;2;8
29.03.2025;00:55;435;435;863,9;6506;0;33776;-127;51,8;19;6791;3210;2;9;54,4;-19;6787;3295;2;8
29.03.2025;01:00;434;435;863,0;6451;0;33767;-127;51,8;14;6786;3225;2;9;52,9;-19;6782;3227;2;8
29.03.2025;01:05;435;435;863,9;6439;0;33780;-118;51,8;19;6791;3214;2;9;53,0;-16;6790;3223;2;8
29.03.2025;01:10;435;435;863,9;6433;0;33799;-155;51,7;-16;6791;3204;2;9;53,0;-14;6790;3229;2;8
29.03.2025;01:15;435;435;863,0;6402;0;33796;-190;51,7;-17;6794;3194;2;9;53,0;-52;6790;3208;2;8
29.03.2025;01:20;434;435;863,9;6443;0;33827;-219;51,7;-52;6794;3218;2;9;52,9;-50;6792;3225;2;8
29.03.2025;01:25;435;435;863,9;6340;0;33814;-215;51,7;-50;6788;3202;2;9;51,4;-49;6790;3137;2;8
29.03.2025;01:30;435;435;863,9;6350;0;33818;-206;51,7;-45;6796;3212;2;9;51,5;-43;6792;3137;2;8
29.03.2025;01:35;435;435;864,8;6338;0;33813;-284;51,8;-85;6791;3208;2;9;51,5;-85;6787;3129;2;8
29.03.2025;01:40;435;435;863,9;6344;0;33827;-282;51,8;-85;6794;3225;2;9;51,4;-80;6792;3119;2;8
29.03.2025;01:45;436;435;864,8;6354;0;33830;-276;51,7;-82;6794;3216;2;9;51,5;-80;6792;3137;2;8
29.03.2025;01:50;435;435;863,9;6360;0;33831;-343;51,8;-116;6788;3220;2;9;51,5;-115;6790;3139;2;8
29.03.2025;01:55;435;435;863,9;6342;0;33853;-353;51,8;-118;6794;3204;2;9;51,4;-120;6792;3137;2;8
29.03.2025;02:00;435;435;863,9;6360;0;33854;-359;51,8;-122;6794;3216;2;9;51,4;-120;6792;3144;2;8
29.03.2025;02:05;435;435;863,9;6283;0;33767;-353;51,8;-122;6781;3204;2;9;49,9;-121;6779;3058;2;8
29.03.2025;02:10;435;435;864,8;6265;0;33776;-351;51,8;-122;6781;3218;2;9;49,9;-120;6779;3046;2;8
29.03.2025;02:15;435;435;864,8;6267;0;33776;-353;51,8;-120;6775;3216;2;9;49,9;-121;6779;3052;2;8
29.03.2025;02:20;435;435;863,9;6267;0;33787;-352;51,7;-118;6783;3210;2;9;49,9;-120;6782;3044;2;8
29.03.2025;02:25;435;435;864,8;6174;0;33772;-347;51,7;-122;6783;3210;2;9;48,5;-121;6779;2963;2;8
29.03.2025;02:30;435;435;864,8;6178;0;33794;-346;51,8;-122;6783;3225;2;9;48,4;-120;6787;2953;2;8
29.03.2025;02:35;436;435;864,8;6200;0;33800;-348;51,8;-123;6786;3225;2;9;48,5;-120;6782;2975;2;8
29.03.2025;02:40;435;435;864,8;6261;0;33812;-352;51,8;-118;6786;3208;2;9;49,9;-120;6787;3052;2;8
29.03.2025;02:45;435;435;864,8;6188;0;33839;-349;51,8;-123;6791;3214;2;9;48,5;-120;6790;2973;2;8
29.03.2025;02:50;434;435;864,8;6172;0;33829;-344;51,7;-122;6791;3204;2;9;48,4;-120;6790;2967;2;8
29.03.2025;02:55;435;435;865,7;6101;0;33837;-343;51,7;-125;6791;3216;2;9;47,0;-120;6790;2884;2;8
29.03.2025;03:00;435;435;864,8;6095;0;33842;-341;51,8;-122;6794;3210;2;9;47,0;-120;6790;2884;2;8
29.03.2025;03:05;436;435;864,8;6091;0;33852;-334;51,8;-118;6794;3214;2;9;46,9;-115;6792;2876;2;8
29.03.2025;03:10;435;435;864,8;6192;0;33861;-380;51,8;-120;6796;3220;2;9;48,4;-154;6792;2971;2;8
29.03.2025;03:15;435;435;864,8;6168;0;33865;-415;51,8;-156;6794;3206;2;9;48,5;-156;6792;2961;2;8
29.03.2025;03:20;435;435;864,8;6105;0;33855;-409;51,8;-155;6794;3229;2;9;47,0;-153;6792;2876;2;8
29.03.2025;03:25;435;435;865,7;6099;0;33844;-414;51,8;-158;6788;3220;2;9;46,9;-156;6790;2878;2;8
29.03.2025;03:30;435;435;864,8;6084;0;33852;-411;51,8;-155;6791;3208;2;9;47,0;-151;6790;2876;2;8
29.03.2025;03:35;434;435;863,9;6089;0;33843;-410;51,8;-151;6786;3208;2;9;46,9;-151;6790;2880;2;8
29.03.2025;03:40;435;435;865,7;6010;0;33741;-398;51,7;-151;6770;3218;2;9;45,4;-151;6769;2791;2;8
29.03.2025;03:45;435;435;864,8;5999;0;33748;-397;51,7;-148;6773;3218;2;9;45,4;-148;6771;2781;2;8
29.03.2025;03:50;435;435;865,7;6005;0;33753;-401;51,7;-151;6773;3218;2;9;45,4;-149;6771;2787;2;8
29.03.2025;03:55;435;435;865,7;6012;0;33739;-401;51,8;-153;6770;3218;2;9;45,4;-153;6769;2793;2;8
29.03.2025;04:00;435;435;865,7;6089;0;33763;-366;51,7;-148;6775;3200;2;9;47,2;-115;6777;2888;2;8
29.03.2025;04:05;435;435;865,7;6022;0;33774;-370;51,7;-155;6775;3216;2;9;45,6;-120;6779;2805;2;8
29.03.2025;04:10;435;435;865,7;5933;0;33746;-361;51,8;-151;6773;3216;2;9;44,2;-115;6777;2716;2;8
29.03.2025;04:15;436;435;865,7;5937;0;33761;-355;51,8;-148;6775;3214;2;9;44,2;-113;6777;2722;2;8
29.03.2025;04:20;435;435;864,8;6016;0;33717;-361;51,8;-151;6768;3216;2;9;45,7;-115;6769;2799;2;8
29.03.2025;04:25;435;435;864,8;6010;0;33699;-361;51,7;-151;6762;3212;2;9;45,7;-115;6766;2797;2;8
29.03.2025;04:30;435;435;865,7;5943;0;33678;-359;51,8;-151;6757;3216;2;9;44,2;-115;6761;2726;2;8
29.03.2025;04:35;435;435;865,7;5947;0;33684;-362;51,8;-153;6762;3227;2;9;44,2;-115;6761;2720;2;8
29.03.2025;04:40;435;435;865,7;5929;0;33686;-361;51,7;-151;6760;3216;2;9;44,2;-115;6761;2712;2;8
29.03.2025;04:45;435;435;868,5;5870;0;33685;-353;51,7;-153;6760;3233;2;9;42,7;-113;6761;2637;2;8
29.03.2025;04:50;435;435;865,7;5817;0;33682;-359;51,8;-153;6760;3210;2;9;42,5;-115;6758;2607;2;8
29.03.2025;04:55;436;435;865,7;5831;0;33666;-358;51,8;-153;6757;3225;2;9;42,5;-115;6758;2607;2;8
29.03.2025;05:00;435;435;866,7;5829;0;33672;-362;51,7;-153;6757;3223;2;9;42,5;-116;6756;2607;2;8
29.03.2025;05:05;435;435;865,7;5931;0;33678;-363;51,8;-153;6755;3227;2;9;43,9;-116;6758;2704;2;8
29.03.2025;05:10;435;435;866,7;5906;0;33700;-294;51,7;-83;6762;3210;2;9;44,0;-115;6761;2696;2;8
29.03.2025;05:15;435;435;866,7;5813;0;33686;-291;51,7;-83;6765;3218;2;9;42,4;-115;6761;2595;2;8
29.03.2025;05:20;435;435;866,7;5829;0;33661;-255;51,7;-82;6760;3218;2;9;42,5;-80;6758;2611;2;8
29.03.2025;05:25;435;435;867,6;5807;0;33655;-230;51,7;-54;6760;3210;2;9;42,4;-83;6756;2597;2;8
29.03.2025;05:30;435;435;865,7;5734;0;33638;-179;51,8;-52;6760;3218;2;9;41,0;-42;6758;2510;2;8
29.03.2025;05:35;435;435;866,7;5744;0;33614;-182;51,7;-50;6755;3220;2;9;40,9;-43;6751;2524;2;8
29.03.2025;05:40;435;435;866,7;5738;0;33595;-43;51,8;21;6752;3223;2;9;41,0;23;6751;2516;2;8
29.03.2025;05:45;436;435;866,7;5758;0;33461;-24;51,8;30;6729;3229;2;9;41,0;31;6727;2530;2;8
29.03.2025;05:50;435;435;867,6;5769;0;33355;-30;51,7;30;6708;3216;2;9;41,0;31;6706;2512;2;8
29.03.2025;05:55;436;435;867,6;5728;0;33619;-120;51,7;31;6760;3216;2;9;41,0;-56;6748;2512;2;8
29.03.2025;06:00;435;435;866,7;5730;0;33518;-17;51,7;33;6739;3223;2;9;41,0;38;6738;2508;2;8
29.03.2025;06:05;436;435;866,7;5726;0;33471;-11;51,7;38;6729;3214;2;9;40,9;40;6727;2512;2;8
29.03.2025;06:10;435;435;867,6;5764;0;33340;-9;51,8;40;6708;3229;2;9;41,0;40;6704;2536;2;8
29.03.2025;06:15;435;435;867,6;5766;0;33340;-8;51,7;40;6705;3237;2;9;40,9;40;6704;2530;2;8
29.03.2025;06:20;435;435;867,6;5736;0;33543;-16;51,8;35;6744;3210;2;9;40,9;36;6740;2508;2;8
29.03.2025;06:25;435;435;867,6;5641;0;33744;-1;48,5;36;6786;3044;2;8;42,2;40;6782;2597;2;9
29.03.2025;06:30;435;435;867,6;5657;0;33613;-4;48,5;36;6760;3046;2;8;42,2;36;6756;2611;2;9
29.03.2025;06:35;435;435;867,6;5631;0;33438;-2;48,6;38;6721;3056;2;8;42,2;38;6722;2593;2;9
29.03.2025;06:40;435;435;867,6;5633;0;33394;-9;48,5;36;6715;3038;2;8;42,2;35;6712;2595;2;9
29.03.2025;06:45;435;435;867,6;5613;0;33320;-18;48,5;36;6697;3024;2;8;42,2;35;6693;2589;2;9
29.03.2025;06:50;435;435;867,6;5639;0;33233;0;48,4;40;6684;3036;2;8;42,2;43;6683;2603;2;9
29.03.2025;06:55;435;435;867,6;5657;0;33332;10;48,5;42;6705;3050;2;8;42,2;52;6704;2603;2;9
29.03.2025;07:00;435;435;867,6;5635;0;33400;10;48,4;42;6718;3038;2;8;42,2;52;6722;2597;2;9
29.03.2025;07:05;435;435;866,7;5639;0;33257;-2;48,5;36;6692;3036;2;8;42,2;40;6686;2603;2;9
29.03.2025;07:10;435;435;868,5;5584;0;33237;-1;47,1;38;6684;2971;2;8;42,2;40;6680;2613;2;9
29.03.2025;07:15;435;435;867,6;5550;0;33196;12;46,9;42;6679;2955;2;8;42,2;40;6678;2595;2;9
29.03.2025;07:20;435;435;867,6;5550;0;33203;13;47,0;47;6684;2945;2;8;42,2;42;6680;2605;2;9
29.03.2025;07:25;435;435;867,6;5544;0;33529;16;47,0;42;6749;2945;2;8;42,2;45;6745;2599;2;9
29.03.2025;07:30;435;435;867,6;5527;0;33516;10;46,9;42;6744;2939;2;8;42,2;45;6740;2589;2;9
29.03.2025;07:35;435;435;867,6;5554;0;33523;15;47,0;42;6744;2953;2;8;42,2;45;6745;2601;2;9
29.03.2025;07:40;435;435;868,5;5554;0;33543;15;46,9;43;6749;2955;2;8;42,2;45;6748;2599;2;9
29.03.2025;07:45;435;435;868,5;5584;0;33452;28;47,0;38;6726;2973;2;8;42,2;62;6725;2611;2;9
29.03.2025;07:50;435;435;867,6;5556;0;33352;27;46,9;42;6708;2963;2;8;42,2;61;6712;2593;2;9
29.03.2025;07:55;435;435;867,6;5481;0;33780;-175;45,5;-23;6791;2878;2;8;42,2;-80;6782;2603;2;9
29.03.2025;08:00;435;435;868,5;5461;0;33791;-182;45,5;-28;6791;2868;2;8;42,2;-87;6782;2593;2;9
29.03.2025;08:05;435;435;867,6;5493;0;33735;-185;45,5;-26;6781;2880;2;8;42,2;-85;6777;2613;2;9
29.03.2025;08:10;435;435;867,6;5465;0;33602;-161;45,5;-5;6752;2868;2;8;42,2;-85;6745;2597;2;9
29.03.2025;08:15;437;435;863,0;6769;0;33402;-29;58,9;56;6726;3589;2;8;52,1;57;6725;3180;2;9
29.03.2025;08:20;435;435;864,8;6303;0;33614;23;50,0;64;6765;3123;2;8;52,2;69;6766;3180;2;9
29.03.2025;08:25;427;435;867,6;4987;0;33455;-16;0,4;3;870;0;1;1;91,2;177;6751;4987;1;2
29.03.2025;08:30;434;435;869,4;5278;0;33449;-6;0,4;2;34;0;1;1;99,2;217;6751;5278;1;2
29.03.2025;08:35;437;435;869,4;5301;0;33323;-12;0,4;2;0;0;1;1;100,0;219;6727;5288;2;8
29.03.2025;08:40;438;435;870,4;5280;0;33416;-9;0,4;2;0;0;1;1;100,0;219;6743;5280;2;8
29.03.2025;08:45;439;435;869,4;5301;0;33680;-131;0,4;2;0;0;1;1;100,0;101;6787;5301;2;8
29.03.2025;08:50;440;435;869,4;5305;0;33687;-222;0,4;2;0;0;1;1;100,0;0;6787;5305;2;8
29.03.2025;08:55;441;435;870,4;5272;0;33502;-104;0,4;2;0;0;1;1;100,0;116;6756;5272;2;8
29.03.2025;09:00;447;435;888,9;0;0;33049;0;0,4;2;0;0;0;0;18,5;2;687;0;2;11
29.03.2025;09:05;455;435;869,4;5305;0;33302;-30;0,4;2;0;0;0;0;100,0;196;6722;5305;2;8
29.03.2025;09:10;454;435;869,4;5297;0;33120;-26;0,4;2;0;0;0;0;100,0;213;6683;5297;2;8
29.03.2025;09:15;454;435;869,4;5295;0;33167;-18;0,4;2;0;0;0;0;100,0;210;6693;5295;2;8
29.03.2025;09:20;455;435;869,4;5301;0;33635;3;0,4;2;0;0;0;0;100,0;224;6790;5301;2;8
29.03.2025;09:25;455;435;869,4;5284;0;33634;-104;0,4;2;0;0;0;0;100,0;127;6779;5284;2;8
29.03.2025;09:30;456;435;870,4;5301;0;33511;-72;0,4;2;0;0;0;0;100,0;146;6758;5301;2;8
29.03.2025;09:35;457;435;869,4;5325;0;33626;-120;0,4;2;0;0;0;0;100,0;99;6779;5325;2;8
29.03.2025;09:40;457;435;869,4;5297;0;33642;-13;0,5;2;0;0;0;0;100,0;212;6790;5297;2;8
29.03.2025;09:45;457;435;869,4;5319;0;33595;-20;2,4;2;0;0;0;0;100,0;203;6779;5319;2;8
29.03.2025;09:50;458;435;869,4;5293;0;33543;-20;58,5;2;0;0;0;0;100,0;205;6769;5293;2;8
29.03.2025;09:55;458;435;868,5;5309;0;33495;-20;0,7;2;0;0;0;0;100,0;200;6758;5309;2;8
29.03.2025;10:00;458;435;869,4;5307;0;33580;-21;0,8;2;0;0;0;0;100,0;198;6777;5307;2;8
29.03.2025;10:05;458;435;868,5;5313;0;33487;-27;0,8;2;0;0;0;0;99,9;198;6756;5313;2;8
29.03.2025;10:10;456;435;868,5;5295;0;33488;-21;0,8;2;0;0;0;0;100,0;203;6758;5295;2;8
29.03.2025;10:15;456;435;868,5;5293;0;33662;-109;0,8;2;0;0;0;0;100,1;111;6790;5293;2;8
29.03.2025;10:20;456;435;868,5;5313;0;33691;-416;0,8;2;0;0;0;0;100,0;-198;6769;5313;2;8
29.03.2025;10:25;456;435;869,4;5297;0;33359;-27;0,8;2;0;0;0;0;100,0;198;6727;5297;2;8
29.03.2025;10:30;456;435;868,5;5291;0;33345;-26;0,8;2;0;0;0;0;100,0;200;6725;5291;2;8
29.03.2025;10:35;457;435;868,5;5299;0;33398;-18;0,8;2;0;0;0;0;100,0;205;6735;5299;2;8
29.03.2025;10:40;456;435;868,5;5309;0;33369;-22;0,8;2;0;0;0;0;100,0;210;6727;5309;2;8
29.03.2025;10:45;456;435;868,5;5301;0;33600;-38;0,8;2;0;0;0;0;100,1;184;6771;5301;2;8
29.03.2025;10:50;457;435;868,5;5295;0;33536;-22;0,8;2;0;0;0;0;100,1;196;6758;5295;2;8
29.03.2025;10:55;456;435;869,4;5291;0;33760;-262;0,8;2;0;0;0;0;100,1;-47;6792;5291;2;8
29.03.2025;11:00;456;435;868,5;5286;0;33568;-259;0,8;2;0;0;0;0;100,1;-21;6756;5286;2;8
29.03.2025;11:05;456;435;867,6;5291;0;33632;-213;0,8;2;0;0;0;0;100,0;5;6761;5291;2;8
29.03.2025;11:10;456;435;868,5;5303;0;33762;-303;0,8;2;0;0;0;0;100,0;-80;6787;5303;2;8
29.03.2025;11:15;455;435;868,5;5297;0;33809;-365;0,9;2;0;0;0;0;100,0;-144;6792;5297;2;8
29.03.2025;11:20;455;435;868,5;5297;0;33755;-457;0,9;2;0;0;0;0;100,0;-234;6771;5297;2;8
29.03.2025;11:25;455;435;867,6;5272;0;33745;-459;0,9;2;0;0;0;0;100,0;-246;6771;5299;2;8
29.03.2025;11:30;455;435;868,5;5311;0;33746;-461;0,9;2;0;0;0;0;100,0;-241;6771;5311;2;8
29.03.2025;11:35;455;435;867,6;5284;0;33854;-487;0,9;2;0;0;0;0;100,0;-266;6790;5284;2;8
29.03.2025;11:40;454;435;867,6;5303;0;33784;-643;0,9;2;0;0;0;0;100,0;-423;6769;5303;2;8
29.03.2025;11:45;454;435;867,6;5301;0;33309;11;0,9;2;0;0;0;0;100,0;239;6722;5301;2;8
29.03.2025;11:50;454;435;867,6;5299;0;33508;13;0,9;2;0;0;0;0;100,0;238;6766;5299;2;8
29.03.2025;11:55;453;435;867,6;5303;0;33519;13;18,0;2;0;0;0;0;100,0;233;6761;5303;2;8
29.03.2025;12:00;453;435;867,6;5301;0;33707;-138;0,8;2;0;0;0;0;100,0;82;6790;5301;2;8
29.03.2025;12:05;451;435;867,6;5301;0;33705;-171;0,9;2;0;0;0;0;100,0;47;6787;5297;2;8
29.03.2025;12:10;451;435;867,6;5317;0;33758;-293;0,9;2;0;0;0;0;100,0;-69;6784;5317;2;8
29.03.2025;12:15;450;435;867,6;5301;0;33705;-296;0,9;2;0;0;0;0;100,0;-76;6779;5286;2;8
29.03.2025;12:20;450;435;867,6;5301;0;33661;-457;0,9;2;0;0;0;0;100,0;-231;6756;5301;2;8
29.03.2025;12:25;449;435;867,6;5284;0;33680;-354;0,9;2;0;0;0;0;100,0;-132;6766;5284;2;8
29.03.2025;12:30;449;435;867,6;5278;0;33686;-358;0,9;2;0;0;0;0;100,0;-132;6769;5278;2;8
29.03.2025;12:35;447;435;867,6;5297;0;33634;-266;0,9;2;0;0;0;0;100,0;-43;6766;5297;2;8
29.03.2025;12:40;447;435;867,6;5295;0;33693;-360;0,9;2;0;0;0;0;100,0;-135;6771;5295;2;8
29.03.2025;12:45;447;435;867,6;5291;0;33667;-359;0,9;2;0;0;0;0;100,0;-134;6761;5291;2;8
29.03.2025;12:50;445;435;867,6;5293;0;33637;-174;0,9;2;0;0;0;0;100,0;45;6777;5293;2;8
29.03.2025;12:55;445;435;867,6;5293;0;33549;-172;0,9;2;0;0;0;0;100,0;50;6756;5293;2;8
29.03.2025;13:00;443;435;866,7;5291;0;33655;-323;1,0;2;0;0;0;0;100,0;-99;6766;5299;2;8
29.03.2025;13:05;443;435;867,6;5305;0;33533;-29;1,0;2;0;0;0;0;100,0;196;6758;5305;2;8
29.03.2025;13:10;442;435;866,7;5307;0;33504;-17;1,0;2;0;0;0;0;100,0;205;6761;5307;2;8
29.03.2025;13:15;441;435;866,7;5321;0;33617;-49;1,0;2;0;0;0;0;100,0;167;6782;5321;2;8
29.03.2025;13:20;440;435;866,7;5313;0;33656;-204;1,0;2;0;0;0;0;100,0;21;6771;5313;2;8
29.03.2025;13:25;439;435;866,7;5303;0;33584;-204;1,0;2;0;0;0;0;100,0;17;6761;5303;2;8
29.03.2025;13:30;438;435;866,7;5309;0;33678;-184;1,0;2;0;0;0;0;100,0;40;6779;5309;2;8
29.03.2025;13:35;437;435;866,7;5295;0;33679;-213;1,0;2;0;0;0;0;100,0;14;6779;5295;2;8
29.03.2025;13:40;436;435;865,7;5297;0;33675;-245;1,0;2;0;0;0;0;100,0;-21;6777;5297;2;8
29.03.2025;13:45;435;435;864,8;5230;0;33841;-547;1,0;2;0;0;0;0;98,6;-328;6782;5230;2;8
29.03.2025;13:50;435;435;866,7;5149;0;33649;-229;1,0;2;0;0;0;0;95,5;-17;6769;5149;2;8
29.03.2025;13:55;435;435;866,7;5031;0;33586;-106;1,0;2;0;0;0;0;92,5;90;6766;5031;2;8
29.03.2025;14:00;435;435;866,7;4993;0;33419;-27;1,0;2;0;0;0;0;91,0;168;6738;4993;2;8
29.03.2025;14:05;435;435;866,7;5017;0;33499;-23;1,0;2;0;0;0;0;91,0;167;6753;5017;2;8
29.03.2025;14:10;435;435;866,7;4985;0;33658;-143;1,0;2;0;0;0;0;91,0;47;6779;4985;2;8
29.03.2025;14:15;435;435;867,6;4999;0;33655;-206;1,0;2;0;0;0;0;91,0;-12;6769;4999;2;8
29.03.2025;14:20;435;435;867,6;4997;0;33660;-215;1,0;2;0;0;0;0;91,0;-10;6777;4997;2;8
29.03.2025;14:25;435;435;867,6;5009;0;33626;-177;1,0;2;0;0;0;0;91,0;17;6766;5009;2;8
29.03.2025;14:30;435;435;866,7;5003;0;33550;-148;1,1;2;0;0;0;0;91,0;43;6751;5003;2;8
29.03.2025;14:35;435;435;866,7;4995;0;33612;-301;1,0;2;0;0;0;0;91,0;-109;6753;4995;2;8
29.03.2025;14:40;435;435;866,7;4977;0;33670;-148;1,1;2;0;0;0;0;91,0;42;6779;4977;2;8
29.03.2025;14:45;435;435;865,7;5005;0;33644;-332;1,1;2;0;0;0;0;91,0;-142;6758;4999;2;8
29.03.2025;14:50;435;435;866,7;4950;0;33538;-170;1,1;2;0;0;0;0;89,6;21;6748;4950;2;8
29.03.2025;14:55;435;435;866,7;4940;0;33580;-24;1,1;2;0;0;0;0;89,6;163;6771;4940;2;8
29.03.2025;15:00;435;435;866,7;4942;0;33538;-76;1,1;2;0;0;0;0;89,5;109;6758;4942;2;8
29.03.2025;15:05;435;435;867,6;4942;0;33582;-23;1,1;2;0;0;0;0;89,6;165;6771;4942;2;8
29.03.2025;15:10;435;435;866,7;4997;0;33421;-20;1,1;2;0;0;0;0;91,0;174;6740;4997;2;8
29.03.2025;15:15;435;435;865,7;5003;0;33621;-109;1,1;2;0;0;0;0;91,0;83;6769;5003;2;8
29.03.2025;15:20;435;435;866,7;4981;0;33712;-324;1,1;2;0;0;0;0;91,0;-130;6777;4981;2;8
29.03.2025;15:25;435;435;866,7;5015;0;33617;-88;1,1;2;0;0;0;0;91,0;101;6771;5015;2;8
29.03.2025;15:30;435;435;866,7;4997;0;33527;-74;1,1;2;0;0;0;0;91,0;118;6758;4997;2;8
29.03.2025;15:35;435;435;865,7;5106;0;33587;-17;1,1;2;0;0;0;0;94,0;186;6771;5106;2;8
29.03.2025;15:40;435;435;866,7;5005;0;33701;-95;1,2;2;0;0;0;0;91,0;94;6790;5005;2;8
29.03.2025;15:45;435;435;866,7;4887;0;33709;-115;1,2;2;0;0;0;0;88,0;68;6792;4881;2;8
29.03.2025;15:50;435;435;866,7;4898;0;33831;-426;1,3;2;0;0;0;0;88,0;-243;6790;4898;2;8
29.03.2025;15:55;435;435;867,6;4885;0;33624;-129;1,2;2;0;0;0;0;88,0;54;6769;4885;2;8
29.03.2025;16:00;435;435;866,7;4900;0;33466;-26;1,3;2;0;0;0;0;88,0;160;6748;4900;2;8
29.03.2025;16:05;435;435;865,7;4902;0;33394;-24;1,3;2;0;0;0;0;88,0;161;6732;4902;2;8
29.03.2025;16:10;435;435;866,7;4898;0;33322;-17;1,2;2;0;0;0;0;88,0;174;6719;4898;2;8
29.03.2025;16:15;435;435;864,8;4904;0;33245;-17;1,2;2;0;0;0;0;88,0;167;6706;4904;2;8
29.03.2025;16:20;435;435;864,8;4898;0;33244;-19;1,2;2;0;0;0;0;88,0;168;6704;4898;2;8
29.03.2025;16:25;435;435;865,7;4958;0;33502;-25;1,2;2;0;0;0;0;89,5;175;6756;4958;2;8
29.03.2025;16:30;435;435;866,7;4948;0;33493;-15;1,1;2;0;0;2;11;89,5;174;6756;4948;2;8
29.03.2025;16:35;435;435;866,7;4894;0;33556;-13;0,9;2;0;0;2;11;88,0;175;6766;4894;2;8
29.03.2025;16:40;437;435;864,8;4555;0;33529;6;38,9;30;6739;2461;2;8;34,3;9;6735;2094;2;9
29.03.2025;16:45;435;435;865,7;4827;0;33623;1;43,4;35;6762;2730;2;8;34,3;16;6758;2086;2;9
29.03.2025;16:50;435;435;864,8;4829;0;33519;-1;43,4;42;6736;2740;2;8;34,3;10;6735;2088;2;9
29.03.2025;16:55;434;435;865,7;4742;0;33504;3;41,9;36;6736;2655;2;8;34,3;14;6732;2086;2;9
29.03.2025;17:00;435;435;864,8;4758;0;33522;5;41,9;36;6739;2657;2;8;34,3;16;6735;2100;2;9
29.03.2025;17:05;435;435;864,8;4740;0;33460;5;41,9;36;6726;2649;2;8;34,3;17;6722;2090;2;9
29.03.2025;17:10;435;435;864,8;4740;0;33323;-2;41,9;30;6697;2649;2;8;34,3;10;6693;2090;2;9
29.03.2025;17:15;439;435;868,5;4341;0;33255;-29;73,2;122;6695;4341;2;8;2,2;2;1437;0;2;3
29.03.2025;17:20;437;435;861,1;5155;0;33303;-20;94,3;207;6718;5155;2;8;2,2;2;13;0;2;3
29.03.2025;17:25;435;435;862,0;5137;0;33234;-27;94,3;208;6705;5137;2;8;2,2;2;3;0;2;3
29.03.2025;17:30;434;435;862,0;4977;0;33316;-8;89,8;207;6718;4977;2;8;2,2;2;3;0;2;3
29.03.2025;17:35;435;435;863,0;4865;0;33302;-1;86,8;203;6718;4877;2;8;2,2;2;3;0;2;3
29.03.2025;17:40;435;435;863,9;4865;0;33369;-1;86,8;203;6731;4865;2;8;2,2;2;3;0;2;3
29.03.2025;17:45;436;435;863,9;4859;0;33384;3;86,8;208;6731;4859;2;8;2,2;2;3;0;2;3
29.03.2025;17:50;435;435;863,9;4983;0;33368;-5;89,8;210;6729;4983;2;8;2,2;2;3;0;2;3
29.03.2025;17:55;435;435;863,9;4987;0;33663;-90;89,8;116;6786;4987;2;8;2,2;2;3;0;2;3
29.03.2025;18:00;435;435;863,0;4983;0;33467;22;89,7;229;6755;4983;2;8;2,3;2;3;0;2;3
29.03.2025;18:05;435;435;863,9;4993;0;33290;2;89,7;215;6718;4993;2;8;2,3;2;3;0;2;3
29.03.2025;18:10;435;435;863,0;4942;0;33348;12;88,3;219;6726;4942;2;8;2,3;2;3;0;2;3
29.03.2025;18:15;435;435;863,0;4930;0;33683;-86;88,3;118;6791;4930;2;8;2,3;2;3;0;2;3
29.03.2025;18:20;435;435;863,9;4916;0;33694;-256;88,3;-50;6775;4916;2;8;2,3;2;3;0;2;3
29.03.2025;18:25;435;435;863,9;4926;0;33575;-262;88,3;-54;6755;4916;2;8;2,2;2;3;0;2;3
29.03.2025;18:30;435;435;863,9;4942;0;33593;-192;88,3;14;6762;4942;2;8;2,2;2;3;0;2;3
29.03.2025;18:35;435;435;864,8;4932;0;33356;-9;88,3;196;6729;4932;2;8;2,2;2;3;0;2;3
29.03.2025;18:40;435;435;863,0;4973;0;33361;-14;89,7;200;6726;4973;2;8;2,2;2;3;0;2;3
29.03.2025;18:45;435;435;863,9;4993;0;33282;-11;89,7;198;6713;4993;2;8;2,2;2;3;0;2;3
29.03.2025;18:50;435;435;863,9;4964;0;33235;-9;89,8;203;6705;4975;2;8;2,2;2;3;0;2;3
29.03.2025;18:55;435;435;863,9;4970;0;33101;-13;89,8;201;6679;4970;2;8;2,2;2;3;0;2;3
29.03.2025;19:00;435;435;863,9;4968;0;33043;-11;89,7;203;6663;4968;2;8;2,2;2;3;0;2;3
29.03.2025;19:05;435;435;863,9;4981;0;33268;-10;89,8;203;6708;4981;2;8;2,3;2;3;0;2;3
29.03.2025;19:10;436;435;863,9;5027;0;33251;-17;91,3;201;6705;5027;2;8;2,2;2;3;0;2;3
29.03.2025;19:15;435;435;863,0;5039;0;33345;-13;91,3;205;6721;5039;2;8;2,2;2;3;0;2;3
29.03.2025;19:20;436;435;863,9;5033;0;33381;-17;91,3;198;6729;5033;2;8;2,2;2;3;0;2;3
29.03.2025;19:25;435;435;863,9;5096;0;33420;-16;92,8;208;6739;5096;2;8;2,2;2;3;0;2;3
29.03.2025;19:30;435;435;863,0;5074;0;33499;-16;92,8;207;6755;5074;2;8;2,2;2;3;0;2;3
29.03.2025;19:35;435;435;863,9;5084;0;33515;-23;92,8;201;6760;5084;2;8;2,2;2;3;0;2;3
29.03.2025;19:40;435;435;863,9;5094;0;33587;-22;92,8;194;6773;5094;2;8;2,2;2;3;0;2;3
29.03.2025;19:45;435;435;863,9;5086;0;33560;-18;92,8;205;6765;5086;2;8;2,2;2;3;0;2;3
29.03.2025;19:50;435;435;863,9;5088;0;33580;-20;92,8;203;6770;5088;2;8;2,2;2;3;0;2;3
29.03.2025;19:55;436;435;863,9;5191;0;33594;-29;95,8;200;6773;5191;2;8;2,2;2;3;0;2;3
29.03.2025;20:00;435;435;863,9;5175;0;33615;-27;95,8;207;6775;5175;2;8;2,2;2;3;0;2;3
29.03.2025;20:05;435;435;863,0;5185;0;33565;-26;95,8;201;6768;5185;2;8;2,2;2;3;0;2;3
29.03.2025;20:10;435;435;863,9;5183;0;33598;-27;95,8;201;6775;5183;2;8;2,2;2;3;0;2;3
29.03.2025;20:15;436;435;863,9;5195;0;33613;-28;95,8;203;6775;5195;2;8;2,2;2;3;0;2;3
29.03.2025;20:20;436;435;863,9;5236;0;33613;-30;97,3;207;6775;5236;2;8;2,2;2;3;0;2;3
29.03.2025;20:25;435;435;863,0;5293;0;33628;-36;98,8;203;6775;5293;2;8;2,2;2;3;0;2;3
29.03.2025;20:30;435;435;868,5;5250;0;33654;-29;97,0;214;6786;5250;2;9;2,2;2;3;0;2;11
29.03.2025;20:35;454;435;869,4;2005;0;33340;-8;31,6;14;6697;2005;2;9;2,2;2;1487;0;2;7
29.03.2025;20:40;455;435;863,0;5353;0;33619;-118;99,9;132;6775;5353;2;8;8,1;2;6704;0;1;1
29.03.2025;20:45;460;435;863,9;4875;0;33628;-90;86,7;113;6773;4875;2;9;2,2;2;299;0;2;11
29.03.2025;20:50;462;435;868,5;4199;0;33656;60;70,5;208;6781;4199;2;9;12,4;2;456;0;2;7
29.03.2025;20:55;464;435;863,0;5319;0;33664;-93;99,9;155;6783;5319;2;8;2,2;2;458;0;1;1
29.03.2025;21:00;464;435;863,9;5311;0;33664;-93;99,9;155;6783;5311;2;8;2,1;2;5;0;1;1
29.03.2025;21:05;464;435;863,0;5327;0;33685;-93;99,9;158;6786;5315;2;8;2,1;2;3;0;1;1
29.03.2025;21:10;467;435;864,8;3214;0;33618;41;51,5;116;6765;3214;2;9;12,4;2;510;0;2;7
29.03.2025;21:15;449;435;856,5;8373;0;33810;-291;71,8;-30;6794;4187;2;9;72,5;-10;6792;4187;2;8
29.03.2025;21:20;436;435;858,3;7652;0;33786;-246;67,0;-33;6788;3960;2;8;62,1;-16;6790;3692;2;9
29.03.2025;21:25;434;435;863,9;6467;0;33775;-175;52,8;-35;6783;3281;2;8;52,1;-21;6787;3186;2;9
29.03.2025;21:30;434;435;866,7;5845;0;33736;-148;51,7;-43;6781;3235;2;9;42,2;-19;6777;2611;2;8
29.03.2025;21:35;434;435;863,9;5588;0;33747;-133;47,2;-38;6781;2988;2;8;42,1;-19;6779;2601;2;9
29.03.2025;21:40;435;435;865,7;5548;0;33754;-138;46,9;-40;6778;2959;2;8;42,1;-19;6777;2589;2;9
29.03.2025;21:45;435;435;865,7;5457;0;33835;-359;45,5;-118;6791;2868;2;8;42,2;-167;6787;2589;2;9
29.03.2025;21:50;436;435;865,7;5550;0;33866;-359;46,9;-118;6794;2961;2;8;42,1;-167;6790;2589;2;9
29.03.2025;21:55;435;435;864,8;5556;0;33872;-401;46,9;-156;6788;2959;2;8;42,2;-170;6790;2597;2;9
29.03.2025;22:00;436;435;864,8;5536;0;33873;-392;46,9;-151;6794;2949;2;8;42,2;-165;6790;2587;2;9
29.03.2025;22:05;435;435;864,8;5639;0;33788;-496;48,5;-255;6770;3042;2;8;42,3;-160;6777;2597;2;9
29.03.2025;22:10;435;435;865,7;5643;0;33783;-501;48,5;-255;6770;3042;2;8;42,1;-163;6771;2601;2;9
29.03.2025;22:15;435;435;864,8;5619;0;33833;-487;48,5;-252;6778;3034;2;8;42,1;-156;6782;2584;2;9
29.03.2025;22:20;435;435;865,7;5645;0;33786;-495;48,5;-255;6768;3044;2;8;42,2;-160;6771;2601;2;9
29.03.2025;22:25;435;435;864,8;5633;0;33777;-498;48,4;-255;6768;3040;2;8;42,1;-163;6771;2593;2;9
29.03.2025;22:30;436;435;863,9;5700;0;33813;-503;50,0;-257;6775;3113;2;8;42,3;-163;6779;2587;2;9
29.03.2025;22:35;435;435;864,8;5708;0;33849;-360;49,9;-116;6794;3121;2;8;42,1;-160;6787;2587;2;9
29.03.2025;22:40;435;435;864,8;5799;0;33896;-489;51,5;-196;6794;3214;2;8;42,1;-203;6790;2584;2;9
29.03.2025;22:45;435;435;864,8;5799;0;33887;-524;51,5;-231;6791;3210;2;8;42,1;-203;6790;2589;2;9
29.03.2025;22:50;434;435;864,8;5795;0;33900;-527;51,5;-231;6794;3200;2;8;42,2;-207;6792;2595;2;9
29.03.2025;22:55;435;435;863,9;5732;0;33898;-517;50,0;-227;6794;3129;2;8;42,2;-203;6792;2601;2;9
29.03.2025;23:00;436;435;864,8;5708;0;33878;-612;50,0;-260;6786;3123;2;8;42,1;-271;6784;2584;2;9
29.03.2025;23:05;435;435;863,9;5813;0;33868;-645;51,5;-293;6783;3218;2;8;42,2;-266;6782;2595;2;9
29.03.2025;23:10;435;435;864,8;5801;0;33763;-652;51,4;-297;6760;3212;2;8;42,1;-267;6758;2589;2;9
29.03.2025;23:15;436;435;863,9;5797;0;33746;-613;51,5;-259;6760;3210;2;8;42,1;-266;6758;2587;2;9
29.03.2025;23:20;435;435;863,9;5870;0;33720;-546;53,0;-257;6757;3287;2;8;42,1;-194;6758;2582;2;9
29.03.2025;23:25;435;435;863,9;5884;0;33748;-546;53,0;-257;6760;3291;2;8;42,1;-194;6764;2582;2;9
29.03.2025;23:30;435;435;864,8;5799;0;33764;-543;51,5;-259;6762;3202;2;8;42,1;-194;6766;2597;2;9
29.03.2025;23:35;435;435;863,9;5809;0;33755;-545;51,5;-257;6760;3216;2;8;42,1;-200;6766;2593;2;9
29.03.2025;23:40;435;435;864,8;5797;0;33747;-537;51,5;-255;6760;3210;2;8;42,1;-193;6761;2587;2;9
29.03.2025;23:45;435;435;864,8;5799;0;33751;-541;51,5;-255;6762;3208;2;8;42,3;-194;6764;2591;2;9
