Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
29.03.2025;23:50;435;435;864,8;5886;0;33754;-541;53,0;-255;6760;3289;2;8;42,1;-193;6766;2597;2;9
29.03.2025;23:55;435;435;863,9;5854;0;33761;-544;52,9;-255;6762;3277;2;8;42,2;-193;6766;2576;2;9
30.03.2025;00:00;435;435;863,9;5809;0;33689;-408;51,4;-125;6757;3214;2;8;42,3;-191;6751;2578;2;9
30.03.2025;00:05;435;435;864,8;5795;0;33684;-413;51,5;-127;6757;3204;2;8;42,2;-198;6748;2591;2;9
30.03.2025;00:10;435;435;864,8;5799;0;33741;-406;51,5;-125;6770;3206;2;8;42,2;-193;6764;2593;2;9
30.03.2025;00:15;436;435;864,8;5769;0;33792;-403;51,5;-116;6778;3184;2;8;42,1;-186;6769;2584;2;9
30.03.2025;00:20;435;435;863,9;5886;0;33740;-410;52,9;-123;6768;3283;2;8;42,1;-193;6758;2603;2;9
30.03.2025;00:25;435;435;863,9;5876;0;33786;-282;52,9;-127;6781;3287;2;8;42,3;-64;6782;2589;2;9
30.03.2025;00:30;435;435;864,8;5888;0;33868;-356;53,0;-130;6794;3299;2;8;42,2;-135;6792;2589;2;9
30.03.2025;00:35;434;435;864,8;5801;0;33885;-448;51,5;-188;6794;3208;2;8;42,2;-167;6792;2593;2;9
30.03.2025;00:40;435;435;864,8;5797;0;33918;-450;51,5;-191;6796;3210;2;8;42,1;-168;6798;2587;2;9
30.03.2025;00:45;435;435;865,7;5803;0;33869;-489;51,5;-196;6788;3208;2;8;42,2;-203;6787;2595;2;9
30.03.2025;00:50;435;435;864,8;5787;0;33865;-489;51,5;-196;6788;3200;2;8;42,1;-207;6782;2587;2;9
30.03.2025;00:55;435;435;865,7;5716;0;33890;-516;50,0;-229;6791;3123;2;8;42,2;-203;6790;2593;2;9
30.03.2025;01:00;435;435;864,8;5716;0;33734;-521;50,0;-233;6760;3129;2;8;42,2;-205;6758;2587;2;9
30.03.2025;01:05;435;435;864,8;5795;0;33714;-45;51,5;-43;6770;3210;2;8;42,2;89;6777;2584;2;9
30.03.2025;01:10;435;435;865,7;5799;0;33730;-44;51,5;-45;6770;3210;2;8;42,2;87;6779;2589;2;9
30.03.2025;01:15;435;435;865,7;5813;0;33795;-43;51,5;-45;6786;3210;2;8;42,1;87;6792;2603;2;9
30.03.2025;01:20;435;435;865,7;5809;0;33841;-43;51,4;-40;6796;3212;2;8;42,1;89;6803;2597;2;9
30.03.2025;01:25;435;435;865,7;5728;0;33845;-37;49,9;-40;6794;3125;2;8;42,2;89;6803;2603;2;9
30.03.2025;01:30;435;435;865,7;5742;0;33833;-73;49,9;-40;6794;3141;2;8;42,2;54;6800;2601;2;9
30.03.2025;01:35;435;435;865,7;5702;0;33829;-74;50,0;-40;6794;3117;2;8;42,1;52;6798;2584;2;9
30.03.2025;01:40;435;435;865,7;5734;0;33821;-76;50,0;-45;6794;3133;2;8;42,3;50;6798;2601;2;9
30.03.2025;01:45;435;435;865,7;5710;0;33815;-78;50,0;-43;6791;3121;2;8;42,1;50;6798;2589;2;9
30.03.2025;01:50;435;435;864,8;5730;0;33815;-73;49,9;-40;6788;3123;2;8;42,1;52;6798;2597;2;9
30.03.2025;01:55;435;435;865,7;5732;0;33835;-104;50,0;-40;6794;3129;2;8;42,2;23;6798;2603;2;9
30.03.2025;02:00;435;435;864,8;5730;0;33820;-107;50,0;-40;6791;3127;2;8;42,2;21;6792;2593;2;9
30.03.2025;02:05;435;435;866,7;5655;0;33818;-109;48,5;-42;6791;3046;2;8;42,3;17;6792;2599;2;9
30.03.2025;02:10;435;435;866,7;5633;0;33835;-103;48,5;-43;6791;3038;2;8;42,3;21;6792;2595;2;9
30.03.2025;02:15;436;435;865,7;5637;0;33845;-99;48,4;-40;6799;3044;2;8;42,2;23;6800;2593;2;9
30.03.2025;02:20;435;435;865,7;5720;0;33799;-139;49,9;-40;6791;3123;2;8;42,1;-14;6790;2597;2;9
30.03.2025;02:25;434;435;865,7;5726;0;33820;-141;50,0;-40;6791;3133;2;8;42,2;-17;6790;2597;2;9
30.03.2025;02:30;435;435;865,7;5647;0;33810;-133;48,5;-38;6791;3046;2;8;42,1;-14;6790;2601;2;9
30.03.2025;02:35;435;435;866,7;5657;0;33836;-139;48,5;-43;6794;3054;2;8;42,2;-17;6792;2603;2;9
30.03.2025;02:40;435;435;866,7;5639;0;33786;-137;48,4;-40;6783;3046;2;8;42,2;-14;6784;2593;2;9
30.03.2025;02:45;435;435;866,7;5643;0;33781;-143;48,5;-45;6783;3046;2;8;42,1;-17;6782;2597;2;9
30.03.2025;02:50;435;435;866,7;5643;0;33785;-139;48,5;-43;6783;3054;2;8;42,2;-16;6782;2589;2;9
30.03.2025;02:55;435;435;866,7;5625;0;33798;-138;48,5;-43;6783;3040;2;8;42,2;-17;6782;2584;2;9
30.03.2025;03:00;435;435;865,7;5548;0;33792;-133;47,0;-40;6786;2953;2;8;42,1;-17;6787;2595;2;9
30.03.2025;03:05;435;435;866,7;5546;0;33791;-137;47,0;-43;6786;2953;2;8;42,3;-19;6787;2593;2;9
30.03.2025;03:10;435;435;866,7;5548;0;33819;-135;47,0;-40;6791;2953;2;8;42,1;-16;6790;2595;2;9
30.03.2025;03:15;436;435;865,7;5562;0;33823;-136;46,9;-40;6791;2961;2;8;42,3;-16;6790;2601;2;9
30.03.2025;03:20;435;435;865,7;5631;0;33817;-149;48,5;-45;6791;3042;2;8;42,1;-19;6790;2589;2;9
30.03.2025;03:25;435;435;865,7;5635;0;33799;-143;48,4;-45;6788;3030;2;8;42,2;-19;6790;2605;2;9
30.03.2025;03:30;435;435;866,7;5544;0;33832;-133;47,0;-40;6791;2949;2;8;42,1;-16;6790;2595;2;9
30.03.2025;03:35;435;435;866,7;5558;0;33831;-130;47,0;-43;6791;2961;2;8;42,1;-14;6792;2597;2;9
30.03.2025;03:40;435;435;866,7;5566;0;33837;-136;47,0;-43;6794;2961;2;8;42,2;-19;6792;2605;2;9
30.03.2025;03:45;435;435;865,7;5556;0;33842;-129;47,0;-40;6794;2955;2;8;42,2;-14;6792;2599;2;9
30.03.2025;03:50;435;435;866,7;5550;0;33848;-129;46,9;-40;6796;2957;2;8;42,2;-14;6798;2593;2;9
30.03.2025;03:55;435;435;866,7;5475;0;33800;-119;45,5;-36;6788;2872;2;8;42,2;-12;6790;2603;2;9
30.03.2025;04:00;435;435;866,7;5479;0;33795;-116;45,5;-35;6791;2872;2;8;42,2;-10;6792;2607;2;9
30.03.2025;04:05;436;435;866,7;5566;0;33808;-125;46,9;-36;6786;2971;2;8;42,3;-12;6787;2595;2;9
30.03.2025;04:10;435;435;867,6;5546;0;33794;-124;47,0;-36;6786;2947;2;8;42,1;-12;6790;2599;2;9
30.03.2025;04:15;435;435;866,7;5554;0;33829;-123;46,9;-36;6791;2957;2;8;42,2;-12;6792;2597;2;9
30.03.2025;04:20;435;435;866,7;5459;0;33773;-126;45,5;-38;6783;2864;2;8;42,2;-16;6782;2599;2;9
30.03.2025;04:25;435;435;867,6;5461;0;33788;-118;45,5;-38;6783;2870;2;8;42,2;-12;6787;2591;2;9
30.03.2025;04:30;435;435;866,7;5471;0;33789;-118;45,5;-36;6786;2876;2;8;42,2;-9;6787;2595;2;9
30.03.2025;04:35;435;435;866,7;5459;0;33779;-118;45,5;-35;6783;2874;2;8;42,2;-7;6782;2584;2;9
30.03.2025;04:40;435;435;866,7;5471;0;33784;-118;45,5;-35;6783;2868;2;8;42,2;-10;6787;2603;2;9
30.03.2025;04:45;435;435;867,6;5467;0;33780;-122;45,5;-38;6786;2872;2;8;42,1;-14;6787;2595;2;9
30.03.2025;04:50;435;435;867,6;5376;0;33771;-113;44,0;-35;6783;2777;2;8;42,1;-10;6782;2599;2;9
30.03.2025;04:55;435;435;867,6;5363;0;33757;-114;44,0;-33;6783;2769;2;8;42,2;-12;6782;2595;2;9
30.03.2025;05:00;435;435;866,7;5471;0;33723;-120;45,5;-36;6773;2870;2;8;42,1;-12;6771;2601;2;9
30.03.2025;05:05;435;435;866,7;5473;0;33709;-116;45,5;-36;6773;2872;2;8;42,2;-12;6771;2601;2;9
30.03.2025;05:10;435;435;868,5;5386;0;33699;-113;44,0;-35;6770;2785;2;8;42,2;-12;6769;2601;2;9
30.03.2025;05:15;435;435;867,6;5392;0;33684;-118;44,0;-36;6765;2787;2;8;42,2;-14;6766;2605;2;9
30.03.2025;05:20;435;435;867,6;5365;0;33659;-113;44,0;-31;6762;2777;2;8;42,2;-10;6761;2589;2;9
30.03.2025;05:25;435;435;867,6;5357;0;33626;-94;44,0;-16;6757;2771;2;8;42,2;-10;6751;2587;2;9
30.03.2025;05:30;435;435;868,5;5394;0;33577;-22;44,0;9;6744;2793;2;8;42,2;38;6745;2601;2;9
30.03.2025;05:35;435;435;867,6;5390;0;33538;-19;43,9;12;6739;2785;2;8;42,2;36;6740;2605;2;9
30.03.2025;05:40;435;435;867,6;5378;0;33519;-20;44,0;9;6736;2785;2;8;42,2;36;6738;2593;2;9
30.03.2025;05:45;435;435;867,6;5382;0;33435;-20;43,9;9;6718;2787;2;8;42,2;35;6717;2593;2;9
30.03.2025;05:50;435;435;867,6;5394;0;33404;-13;44,0;14;6715;2787;2;8;42,2;40;6714;2607;2;9
30.03.2025;05:55;435;435;868,5;5307;0;33469;-11;42,5;16;6729;2700;2;8;42,2;40;6727;2607;2;9
30.03.2025;06:00;435;435;867,6;5307;0;33514;-11;42,5;16;6731;2694;2;8;42,2;38;6738;2605;2;9
30.03.2025;06:05;435;435;867,6;5388;0;33450;-8;44,0;23;6726;2787;2;8;42,2;38;6725;2601;2;9
30.03.2025;06:10;435;435;868,5;5402;0;33465;-17;44,0;21;6726;2791;2;8;42,2;33;6727;2611;2;9
30.03.2025;06:15;435;435;868,5;5303;0;33348;-10;42,4;21;6705;2700;2;8;42,2;36;6704;2603;2;9
30.03.2025;06:20;435;435;867,6;5278;0;33714;4;42,5;35;6773;2686;2;8;42,2;40;6777;2593;2;9
30.03.2025;06:25;435;435;867,6;5325;0;33653;4;42,4;30;6762;2706;2;8;42,1;33;6764;2619;2;9
30.03.2025;06:30;435;435;867,6;5301;0;33603;4;42,5;35;6755;2696;2;8;42,2;38;6756;2605;2;9
30.03.2025;06:35;435;435;868,5;5262;0;33518;1;42,5;33;6739;2680;2;8;42,2;36;6738;2582;2;9
30.03.2025;06:40;435;435;867,6;5327;0;33397;-3;42,5;28;6708;2708;2;8;42,2;30;6712;2619;2;9
30.03.2025;06:45;435;435;868,5;5303;0;33388;-3;42,4;28;6710;2700;2;8;42,2;33;6712;2603;2;9
30.03.2025;06:50;435;435;868,5;5228;0;33271;-4;40,9;26;6689;2617;2;8;42,2;30;6688;2611;2;9
30.03.2025;06:55;435;435;868,5;5234;0;33204;5;41,0;33;6676;2617;2;8;42,2;26;6678;2617;2;9
30.03.2025;07:00;435;435;868,5;5179;0;33192;5;40,9;36;6674;2584;2;8;42,2;31;6673;2595;2;9
30.03.2025;07:05;435;435;868,5;5299;0;33603;6;42,4;31;6760;2694;2;8;42,1;35;6761;2601;2;9
30.03.2025;07:10;435;435;868,5;5272;0;33321;2;42,4;35;6697;2686;2;8;42,2;40;6696;2587;2;9
30.03.2025;07:15;435;435;868,5;5216;0;33501;15;40,9;36;6736;2613;2;8;42,2;36;6735;2603;2;9
30.03.2025;07:20;435;435;868,5;5195;0;33610;13;40,9;35;6762;2587;2;8;42,2;38;6756;2609;2;9
30.03.2025;07:25;435;435;868,5;5224;0;33572;8;40,9;31;6749;2613;2;8;42,2;38;6748;2611;2;9
30.03.2025;07:30;435;435;868,5;5236;0;33569;7;40,9;31;6747;2617;2;8;42,2;36;6745;2619;2;9
30.03.2025;07:35;435;435;868,5;5179;0;33587;17;40,9;35;6755;2599;2;8;42,1;40;6756;2580;2;9
30.03.2025;07:40;435;435;868,5;5185;0;33639;13;41,0;35;6768;2576;2;8;42,2;38;6766;2609;2;9
30.03.2025;07:45;435;435;868,5;5126;0;33603;18;39,4;38;6757;2508;2;8;42,2;40;6756;2619;2;9
30.03.2025;07:50;435;435;868,5;5102;0;33630;22;39,5;38;6762;2510;2;8;42,2;43;6761;2593;2;9
30.03.2025;07:55;435;435;868,5;5191;0;33662;-52;40,8;7;6765;2589;2;8;42,1;7;6766;2603;2;9
30.03.2025;08:00;435;435;868,5;5199;0;33738;-55;40,9;-2;6783;2607;2;8;42,2;3;6782;2593;2;9
30.03.2025;08:05;435;435;868,5;5179;0;33591;-36;40,9;28;6755;2593;2;8;42,2;-7;6751;2587;2;9
30.03.2025;08:10;435;435;868,5;5114;0;33561;-17;39,2;28;6744;2501;2;8;42,2;9;6740;2613;2;9
30.03.2025;08:15;435;435;868,5;5106;0;33592;-17;39,2;30;6752;2497;2;8;42,1;10;6751;2609;2;9
30.03.2025;08:20;435;435;868,5;5108;0;33557;-22;39,2;28;6747;2505;2;8;42,2;3;6743;2603;2;9
30.03.2025;08:25;435;435;868,5;5072;0;33521;-23;39,2;28;6739;2483;2;8;42,2;7;6738;2589;2;9
30.03.2025;08:30;435;435;868,5;5203;0;33559;-20;40,6;28;6744;2593;2;8;42,2;10;6745;2611;2;9
30.03.2025;08:35;435;435;867,6;5080;0;33481;-20;39,4;30;6731;2495;2;8;42,2;9;6730;2584;2;9
30.03.2025;08:40;435;435;868,5;5058;0;33781;-1;39,2;33;6791;2475;2;8;42,2;24;6787;2582;2;9
30.03.2025;08:45;434;435;868,5;5068;0;33390;-6;39,2;33;6713;2481;2;8;42,2;23;6712;2587;2;9
30.03.2025;08:50;435;435;867,6;5094;0;33301;-10;39,3;30;6697;2497;2;8;42,2;21;6693;2597;2;9
30.03.2025;08:55;435;435;868,5;5058;0;33214;-15;41,7;23;6676;2633;2;9;39,2;19;6678;2424;2;8
30.03.2025;09:00;435;435;867,6;5049;0;33690;-18;41,7;23;6773;2647;2;9;39,2;17;6771;2402;2;8
30.03.2025;09:05;438;435;869,4;5082;0;33481;-21;0,5;2;373;0;2;3;92,7;182;6756;5082;2;8
30.03.2025;09:10;438;435;868,5;5305;0;33505;-62;0,5;2;0;0;2;3;100,0;167;6756;5305;2;8
30.03.2025;09:15;436;435;868,5;5305;0;33631;-73;0,5;2;0;0;2;3;100,0;156;6782;5305;2;8
30.03.2025;09:20;435;435;868,5;5311;0;33617;-74;0,5;2;0;0;2;3;100,1;153;6777;5311;2;8
30.03.2025;09:25;435;435;868,5;5258;0;33437;-22;0,5;2;0;0;2;3;98,6;210;6745;5258;2;8
30.03.2025;09:30;442;435;869,4;5293;0;33711;-294;0,5;3;0;0;2;3;100,0;-66;6779;5293;2;8
30.03.2025;09:35;449;435;868,5;5307;0;33412;-27;0,5;2;0;0;2;3;100,1;200;6738;5307;2;8
30.03.2025;09:40;449;435;868,5;5315;0;33415;-17;0,5;3;0;0;2;3;100,0;210;6740;5315;2;8
30.03.2025;09:45;449;435;868,5;5303;0;33716;-225;0,6;2;0;0;2;3;100,0;0;6787;5303;2;8
30.03.2025;09:50;447;435;868,5;5286;0;33422;-18;0,6;2;0;0;2;3;100,0;210;6740;5286;2;8
30.03.2025;09:55;447;435;868,5;5284;0;33357;-18;0,5;2;0;0;2;3;100,0;208;6727;5309;2;8
30.03.2025;10:00;446;435;868,5;5286;0;33508;-13;0,5;2;0;0;2;3;100,0;217;6764;5286;2;8
30.03.2025;10:05;445;435;868,5;5331;0;33578;-224;0,5;2;0;0;2;3;99,9;3;6758;5331;2;8
30.03.2025;10:10;444;435;868,5;5305;0;33592;-229;0,5;2;0;0;2;3;99,9;-5;6758;5305;2;8
30.03.2025;10:15;443;435;868,5;5313;0;33638;-223;0,5;2;0;0;2;3;100,0;0;6771;5313;2;8
30.03.2025;10:20;442;435;869,4;5311;0;33613;-411;0,5;2;0;0;2;3;100,0;-191;6751;5311;2;8
30.03.2025;10:25;441;435;868,5;5295;0;33536;-225;0,5;2;0;0;2;3;100,0;3;6751;5295;2;8
30.03.2025;10:30;441;435;868,5;5301;0;33511;-82;0,5;2;0;0;2;3;100,0;141;6756;5301;2;8
30.03.2025;10:35;439;435;868,5;5305;0;33577;-205;0,5;2;0;0;2;3;100,0;19;6758;5305;2;8
30.03.2025;10:40;438;435;868,5;5319;0;33628;-90;0,5;2;0;0;2;3;100,0;130;6779;5319;2;8
30.03.2025;10:45;437;435;867,6;5313;0;33686;-122;0,6;2;0;0;2;3;100,1;102;6787;5313;2;8
30.03.2025;10:50;436;435;868,5;5293;0;33824;-429;0,6;2;0;0;2;3;100,0;-208;6792;5293;2;8
30.03.2025;10:55;435;435;868,5;5195;0;33554;-151;0,6;2;0;0;2;3;97,0;64;6756;5201;2;8
30.03.2025;11:00;435;435;868,5;5104;0;33684;-300;0,6;2;0;0;2;3;93,9;-97;6769;5104;2;8
30.03.2025;11:05;435;435;868,5;5009;0;33654;-349;0,7;2;0;0;2;3;91,0;-156;6761;5009;2;8
30.03.2025;11:10;435;435;869,4;5021;0;33446;8;0,7;2;0;0;2;3;91,0;201;6745;5021;2;8
30.03.2025;11:15;435;435;868,5;4987;0;33595;-165;0,7;2;0;0;2;3;91,0;26;6758;4987;2;8
30.03.2025;11:20;435;435;868,5;5007;0;33836;-441;0,7;2;0;0;2;3;91,0;-253;6787;5007;2;8
30.03.2025;11:25;435;435;868,5;4989;0;33925;-653;0,7;2;0;0;2;3;91,0;-462;6790;4989;2;8
30.03.2025;11:30;435;435;868,5;5005;0;33744;-626;0,7;2;0;0;2;3;91,0;-434;6756;5005;2;8
30.03.2025;11:35;435;435;868,5;5009;0;33647;-409;0,7;2;0;0;2;3;91,0;-222;6727;5009;2;8
30.03.2025;11:40;435;435;868,5;4999;0;33739;-505;0,7;2;0;0;2;3;90,9;-314;6766;4999;2;8
30.03.2025;11:45;435;435;868,5;5009;0;33734;-409;0,7;2;0;0;2;3;90,9;-217;6769;5009;2;8
30.03.2025;11:50;435;435;868,5;4999;0;33600;-222;0,7;2;0;0;2;3;91,1;-28;6756;4999;2;8
30.03.2025;11:55;435;435;868,5;4970;0;33724;-278;0,7;2;0;0;2;3;90,0;-92;6777;4970;2;8
30.03.2025;12:00;435;435;868,5;4964;0;33726;-281;0,7;2;0;0;2;3;90,0;-92;6779;4964;2;8
30.03.2025;12:05;435;435;868,5;4920;0;33799;-361;0,8;2;0;0;2;3;88,5;-177;6784;4920;2;8
30.03.2025;12:10;435;435;868,5;4908;0;33687;-402;0,8;2;0;0;2;3;88,5;-217;6761;4908;2;8
30.03.2025;12:15;435;435;868,5;4908;0;33550;-46;0,8;2;0;0;2;3;88,6;139;6758;4908;2;8
30.03.2025;12:20;435;435;867,6;4906;0;33555;-128;0,8;2;0;0;2;3;88,5;57;6756;4906;2;8
30.03.2025;12:25;435;435;868,5;4912;0;33630;-176;0,8;2;0;0;2;3;88,5;14;6766;4912;2;8
30.03.2025;12:30;435;435;868,5;4904;0;33458;-24;0,8;2;0;0;2;3;88,5;165;6740;4904;2;8
30.03.2025;12:35;436;435;867,6;4922;0;33401;-11;0,8;2;0;0;2;3;88,6;174;6732;4922;2;8
30.03.2025;12:40;435;435;867,6;4934;0;33330;-14;0,8;2;0;0;2;3;88,5;174;6717;4934;2;8
30.03.2025;12:45;436;435;868,5;4930;0;33318;-13;0,8;2;0;0;2;3;88,6;170;6712;4930;2;8
30.03.2025;12:50;435;435;867,6;4914;0;33718;2;0,8;2;0;0;2;3;88,6;184;6800;4914;2;8
30.03.2025;12:55;435;435;868,5;4932;0;33519;-13;0,8;2;0;0;2;3;88,5;170;6758;4932;2;8
30.03.2025;13:00;435;435;867,6;4920;0;32968;-18;0,8;2;0;0;2;3;88,6;174;6647;4920;2;8
30.03.2025;13:05;435;435;867,6;4914;0;33803;-307;0,8;2;0;0;2;3;88,6;-125;6792;4914;2;8
30.03.2025;13:10;435;435;867,6;4926;0;33754;-524;0,9;2;0;0;2;3;88,5;-340;6761;4926;2;8
30.03.2025;13:15;434;435;868,5;4863;0;33756;-280;0,9;2;0;0;2;3;87,0;-104;6782;4863;2;8
30.03.2025;13:20;435;435;867,6;4865;0;33628;-129;0,9;2;0;0;2;3;87,0;52;6766;4873;2;8
30.03.2025;13:25;435;435;867,6;4859;0;33780;-386;0,9;2;0;0;2;3;87,1;-208;6782;4859;2;8
30.03.2025;13:30;435;435;867,6;4863;0;33924;-548;0,9;2;0;0;2;3;87,1;-370;6798;4863;2;8
30.03.2025;13:35;435;435;867,6;4851;0;33717;-327;0,9;2;0;0;2;3;87,0;-146;6769;4851;2;8
30.03.2025;13:40;435;435;867,6;4857;0;33841;-451;0,9;2;0;0;2;3;87,1;-278;6784;4857;2;8
30.03.2025;13:45;435;435;868,5;4861;0;33791;-446;0,9;2;0;0;2;3;87,1;-267;6779;4861;2;8
30.03.2025;13:50;435;435;867,6;4877;0;33630;-140;0,9;2;0;0;2;3;87,0;38;6771;4877;2;8
30.03.2025;13:55;435;435;866,7;4851;0;33698;-295;0,9;3;0;0;2;3;87,1;-116;6769;4851;2;8
30.03.2025;14:00;435;435;867,6;4808;0;33729;-164;0,9;2;0;0;2;3;85,5;7;6784;4808;2;8
30.03.2025;14:05;435;435;868,5;4806;0;33711;-291;0,9;2;0;0;2;3;85,6;-120;6774;4806;2;8
30.03.2025;14:10;435;435;868,5;4813;0;33663;-231;0,9;2;0;0;2;3;85,6;-54;6761;4806;2;8
30.03.2025;14:15;435;435;867,6;4796;0;33632;-169;0,9;2;0;0;2;3;85,5;2;6766;4796;2;8
30.03.2025;14:20;435;435;867,6;4815;0;33568;-140;0,9;2;0;0;2;3;85,5;36;6751;4815;2;8
30.03.2025;14:25;435;435;867,6;4806;0;33633;-207;0,9;2;0;0;2;3;85,5;-33;6761;4806;2;8
30.03.2025;14:30;435;435;867,6;4831;0;33588;-209;0,9;2;0;0;2;3;85,6;-33;6751;4831;2;8
30.03.2025;14:35;435;435;867,6;4810;0;33628;-147;1,0;2;0;0;2;3;85,5;30;6766;4810;2;8
30.03.2025;14:40;435;435;867,6;4825;0;33530;-123;1,0;2;0;0;2;3;85,5;49;6748;4825;2;8
30.03.2025;14:45;435;435;867,6;4788;0;33474;-21;1,0;2;0;0;2;3;85,5;160;6745;4788;2;8
30.03.2025;14:50;435;435;866,7;4821;0;33472;-23;1,0;2;0;0;2;3;85,5;153;6740;4821;2;8
30.03.2025;14:55;435;435;867,6;4808;0;33388;-22;1,0;3;0;0;2;3;85,5;146;6727;4808;2;8
30.03.2025;15:00;435;435;867,6;4804;0;33663;-134;1,0;2;0;0;2;3;85,5;40;6779;4804;2;8
30.03.2025;15:05;435;435;866,7;4815;0;33717;-225;1,0;2;0;0;2;3;85,5;-52;6779;4815;2;8
30.03.2025;15:10;435;435;867,6;4827;0;33571;-135;1,0;2;0;0;2;3;85,5;36;6758;4827;2;8
30.03.2025;15:15;435;435;866,7;4800;0;33777;-185;1,0;2;0;0;2;3;85,5;-12;6798;4800;2;8
30.03.2025;15:20;435;435;866,7;4798;0;33887;-636;1,0;2;0;0;2;3;85,5;-446;6771;4804;2;8
30.03.2025;15:25;435;435;867,6;4825;0;33300;1;1,0;3;0;0;2;3;85,5;172;6714;4825;2;8
30.03.2025;15:30;435;435;866,7;4819;0;33379;11;1,0;3;0;0;2;3;85,5;189;6735;4819;2;8
30.03.2025;15:35;435;435;866,7;4744;0;33563;-190;1,0;2;0;0;2;3;84,1;-7;6758;4744;2;8
30.03.2025;15:40;435;435;866,7;4746;0;33573;-110;1,1;3;0;0;2;3;84,1;54;6758;4744;2;8
30.03.2025;15:45;435;435;866,7;4758;0;33717;-86;1,2;3;0;0;2;3;84,0;80;6792;4758;2;8
30.03.2025;15:50;435;435;866,7;4764;0;33484;18;1,2;2;0;0;2;3;84,0;189;6753;4758;2;8
30.03.2025;15:55;435;435;866,7;4764;0;33221;9;1,2;2;0;0;2;3;84,0;182;6696;4764;2;8
30.03.2025;16:00;435;435;866,7;4748;0;33379;12;1,2;2;0;0;2;3;84,1;182;6732;4748;2;8
30.03.2025;16:05;435;435;867,6;4764;0;33347;10;1,2;2;0;0;2;3;84,1;182;6727;4764;2;8
30.03.2025;16:10;435;435;866,7;4760;0;33678;25;1,1;3;0;0;2;3;84,1;187;6790;4760;2;8
30.03.2025;16:15;435;435;867,6;4748;0;33034;-25;1,1;2;0;0;2;3;84,1;151;6657;4748;2;8
30.03.2025;16:20;435;435;864,8;4756;0;33502;-6;1,1;2;0;0;2;3;84,1;163;6756;4756;2;8
30.03.2025;16:25;435;435;865,7;4734;0;33505;-3;1,0;2;0;0;2;3;84,1;167;6758;4734;2;8
30.03.2025;16:30;435;435;866,7;4693;0;33528;0;1,0;2;0;0;2;3;82,6;161;6758;4693;2;8
30.03.2025;16:35;435;435;866,7;4691;0;33636;-5;1,0;3;0;0;2;3;82,6;160;6782;4691;2;8
30.03.2025;16:40;435;435;866,7;4711;0;33220;-15;1,0;2;0;0;2;3;82,6;156;6699;4699;2;8
30.03.2025;16:45;436;435;866,7;4760;0;33362;-19;1,0;2;0;0;2;3;84,1;158;6725;4760;2;8
30.03.2025;16:50;435;435;866,7;4744;0;33431;-14;1,0;3;0;0;2;3;84,1;158;6738;4744;2;8
30.03.2025;16:55;435;435;866,7;4758;0;33358;-17;1,0;2;0;0;2;3;84,1;158;6722;4758;2;8
30.03.2025;17:00;435;435;867,6;4762;0;33639;-7;1,0;2;0;0;2;3;84,1;160;6782;4762;2;8
30.03.2025;17:05;435;435;867,6;4754;0;33507;-34;1,0;2;0;0;2;3;84,1;137;6753;4754;2;8
30.03.2025;17:10;435;435;867,6;4697;0;33684;-16;1,0;2;0;0;2;3;82,6;148;6790;4697;2;8
30.03.2025;17:15;435;435;867,6;4691;0;33694;-45;1,0;3;0;0;2;3;82,5;118;6790;4691;2;8
30.03.2025;17:20;435;435;867,6;4709;0;33643;-46;1,0;2;0;0;2;3;82,6;116;6777;4709;2;8
30.03.2025;17:25;435;435;867,6;4673;0;33553;-40;1,0;3;0;0;2;3;82,6;123;6764;4673;2;8
30.03.2025;17:30;435;435;867,6;4762;0;33541;-28;0,9;3;0;0;2;3;84,0;139;6758;4762;2;8
30.03.2025;17:35;435;435;867,6;4738;0;33674;-23;0,9;3;0;0;2;3;84,1;148;6787;4738;2;8
30.03.2025;17:40;435;435;867,6;4742;0;33684;-26;0,9;3;0;0;2;3;84,1;144;6787;4742;2;8
30.03.2025;17:45;435;435;867,6;4762;0;33719;-88;0,9;3;0;0;2;3;84,0;80;6792;4762;2;8
30.03.2025;17:50;435;435;867,6;4750;0;33503;-53;0,9;3;0;0;2;3;84,0;120;6753;4750;2;8
30.03.2025;17:55;435;435;867,6;4744;0;33533;-53;0,9;3;0;0;2;3;84,1;118;6756;4744;2;8
30.03.2025;18:00;435;435;867,6;4742;0;33487;-27;0,9;2;0;0;2;3;84,1;146;6748;4742;2;8
30.03.2025;18:05;435;435;868,5;4760;0;33500;-27;0,9;3;0;0;2;3;84,1;148;6753;4760;2;8
30.03.2025;18:10;435;435;867,6;4752;0;33446;-21;0,9;2;0;0;2;3;84,1;151;6743;4752;2;8
30.03.2025;18:15;435;435;867,6;4766;0;33484;-21;0,9;3;0;0;2;3;84,1;153;6748;4766;2;8
30.03.2025;18:20;435;435;867,6;4752;0;33495;-22;0,9;3;0;0;2;3;84,1;148;6753;4752;2;8
30.03.2025;18:25;435;435;868,5;4770;0;33572;-101;0,9;3;0;0;2;3;84,1;73;6764;4770;2;8
30.03.2025;18:30;435;435;867,6;4744;0;33518;-41;0,9;3;0;0;2;3;84,1;130;6756;4744;2;8
30.03.2025;18:35;435;435;868,5;4758;0;33502;-27;0,8;3;0;0;2;3;84,1;141;6753;4758;2;8
30.03.2025;18:40;435;435;868,5;4758;0;33158;-21;0,8;3;0;0;2;3;84,1;151;6680;4758;2;8
30.03.2025;18:45;435;435;868,5;4766;0;33288;-25;0,8;2;0;0;2;3;84,1;146;6704;4766;2;8
30.03.2025;18:50;435;435;868,5;4810;0;33337;-25;0,8;2;0;0;2;3;85,5;153;6722;4810;2;8
30.03.2025;18:55;435;435;868,5;4792;0;33281;-28;0,8;2;0;0;2;3;85,5;151;6706;4792;2;8
30.03.2025;19:00;435;435;868,5;4815;0;33244;-20;0,8;3;0;0;2;3;85,5;160;6704;4815;2;8
30.03.2025;19:05;435;435;868,5;4806;0;33293;-24;0,8;2;0;0;2;3;85,5;160;6706;4806;2;8
30.03.2025;19:10;435;435;868,5;4881;0;33446;-12;0,8;3;0;0;2;3;87,0;174;6740;4881;2;8
30.03.2025;19:15;435;435;868,5;4881;0;33479;-9;0,8;2;0;0;2;3;87,0;174;6748;4881;2;8
30.03.2025;19:20;435;435;868,5;4853;0;33546;-16;0,8;2;0;0;2;3;87,0;167;6758;4853;2;8
30.03.2025;19:25;435;435;868,5;4851;0;33564;-16;0,8;3;0;0;2;3;87,0;165;6764;4851;2;8
30.03.2025;19:30;435;435;868,5;4885;0;33623;-4;0,8;2;0;0;2;3;87,0;174;6779;4885;2;8
30.03.2025;19:35;435;435;869,4;4859;0;33661;-10;0,7;3;0;0;2;3;87,0;172;6784;4859;2;8
30.03.2025;19:40;435;435;868,5;4853;0;33562;-12;0,7;2;0;0;2;3;87,0;172;6764;4853;2;8
30.03.2025;19:45;435;435;868,5;4859;0;33574;-7;0,7;3;0;0;2;3;87,1;172;6766;4859;2;8
30.03.2025;19:50;436;435;868,5;4924;0;33568;-16;0,7;3;0;0;2;3;88,5;172;6764;4924;2;8
30.03.2025;19:55;436;435;868,5;4975;0;33575;-17;0,7;3;0;0;2;3;90,0;174;6769;4975;2;8
30.03.2025;20:00;435;435;868,5;4973;0;33564;-15;0,7;3;0;0;2;3;90,0;174;6766;4973;2;8
30.03.2025;20:05;435;435;868,5;4973;0;33571;-10;0,7;2;0;0;2;3;90,0;180;6766;4979;2;8
30.03.2025;20:10;435;435;868,5;5037;0;33629;-19;0,7;3;0;0;2;3;91,5;179;6777;5037;2;8
30.03.2025;20:15;435;435;868,5;5031;0;33679;-16;0,7;3;0;0;2;3;91,5;179;6784;5037;2;8
30.03.2025;20:20;435;435;869,4;5021;0;33660;-26;0,7;3;0;0;2;3;91,5;172;6779;5021;2;8
30.03.2025;20:25;436;435;867,6;5070;0;33674;-25;0,7;3;0;0;2;3;93,0;179;6787;5070;2;8
30.03.2025;20:30;435;435;868,5;5124;0;33641;-27;0,7;3;0;0;2;3;94,4;182;6782;5124;2;8
30.03.2025;20:35;435;435;868,5;5124;0;33708;-166;0,7;3;0;0;2;3;94,4;42;6782;5124;2;8
30.03.2025;20:40;435;435;868,5;5126;0;33570;-134;0,7;3;0;0;2;3;94,5;73;6756;5126;2;8
30.03.2025;20:45;435;435;868,5;5124;0;33597;-133;0,7;3;0;0;2;3;94,5;75;6764;5124;2;8
30.03.2025;20:50;435;435;868,5;5181;0;33591;-141;0,7;3;0;0;2;3;96,0;71;6758;5181;2;8
30.03.2025;20:55;436;435;867,6;5244;0;33616;-136;0,7;2;0;0;2;3;97,5;80;6769;5244;2;8
30.03.2025;21:00;435;435;868,5;5260;0;33642;-138;0,7;3;0;0;2;3;99,0;80;6777;5260;2;8
30.03.2025;21:05;435;435;868,5;5274;0;33631;-135;0,7;2;0;0;2;3;99,0;83;6771;5274;2;8
30.03.2025;21:10;436;435;868,5;5270;0;33680;-141;0,7;2;0;0;2;3;99,0;83;6782;5270;2;8
30.03.2025;21:15;435;435;867,6;5301;0;33712;-141;0,7;3;0;0;2;3;100,1;82;6782;5301;2;8
30.03.2025;21:20;436;435;868,5;5327;0;33718;-141;0,7;3;0;0;2;3;100,0;82;6790;5327;2;8
30.03.2025;21:25;437;435;868,5;5329;0;33746;-172;0,7;3;0;0;2;3;100,1;52;6790;5329;2;8
30.03.2025;21:30;437;435;868,5;5305;0;33745;-170;0,7;3;0;0;2;3;100,1;54;6792;5319;2;8
30.03.2025;21:35;438;435;868,5;5317;0;33751;-169;0,6;3;0;0;2;3;100,0;54;6792;5317;2;8
30.03.2025;21:40;438;435;868,5;5301;0;33756;-202;0,6;3;0;0;2;3;100,0;30;6792;5301;2;8
30.03.2025;21:45;439;435;869,4;5317;0;33766;-232;0,6;3;0;0;2;3;100,1;-7;6792;5317;2;8
30.03.2025;21:50;440;435;868,5;5295;0;33762;-230;0,6;3;0;0;2;3;100,1;-2;6792;5295;2;8
30.03.2025;21:55;441;435;867,6;5284;0;33778;-266;0,7;2;0;0;2;3;100,0;-38;6792;5284;2;8
30.03.2025;22:00;442;435;868,5;5297;0;33783;-298;0,7;3;0;0;2;3;100,1;-66;6790;5297;2;8
30.03.2025;22:05;443;435;868,5;5286;0;33746;-297;0,7;3;0;0;2;3;100,1;-69;6787;5286;2;8
30.03.2025;22:10;445;435;868,5;5309;0;33784;-298;0,6;2;0;0;2;3;100,0;-73;6790;5309;2;8
30.03.2025;22:15;446;435;868,5;5301;0;33644;-297;0,6;3;0;0;2;3;100,1;-69;6766;5301;2;8
30.03.2025;22:20;447;435;868,5;5313;0;33686;-296;0,6;2;0;0;2;3;100,1;-71;6769;5313;2;8
30.03.2025;22:25;449;435;868,5;5301;0;33709;-202;0,6;3;0;0;2;3;100,0;24;6782;5301;2;8
30.03.2025;22:30;451;435;869,4;5284;0;33710;-203;0,6;3;0;0;2;3;100,1;24;6779;5284;2;8
30.03.2025;22:35;453;435;868,5;5301;0;33739;-202;0,6;2;0;0;2;3;100,1;23;6787;5301;2;8
30.03.2025;22:40;455;435;868,5;5309;0;33747;-205;0,6;3;0;0;2;3;100,1;23;6792;5309;2;8
30.03.2025;22:45;457;435;869,4;5321;0;33750;-202;0,6;3;0;0;2;3;100,1;24;6790;5321;2;8
30.03.2025;22:50;458;435;869,4;5319;0;33757;-228;0,6;3;0;0;2;3;100,1;-2;6787;5319;2;8
30.03.2025;22:55;459;435;868,5;5315;0;33777;-234;0,6;3;0;0;2;3;100,1;-9;6792;5315;2;8
30.03.2025;23:00;459;435;860,2;7182;0;33793;-350;57,7;-111;6786;3502;2;8;62,0;-69;6790;3688;2;9
30.03.2025;23:05;440;435;857,4;8159;0;33768;-406;68,0;-101;6783;4002;2;8;72,0;-69;6782;4156;2;9
30.03.2025;23:10;434;435;863,0;7022;0;33794;-616;53,6;-174;6783;3310;2;8;62,0;-288;6771;3713;2;9
30.03.2025;23:15;434;435;863,9;6275;0;33802;-582;51,9;-182;6775;3216;2;9;50,1;-288;6769;3058;2;8
30.03.2025;23:20;434;435;865,7;5989;0;33794;-578;44,4;-188;6773;2795;2;8;52,2;-297;6761;3194;2;9
30.03.2025;23:25;435;435;866,7;5789;0;33768;-260;41,4;-59;6775;2609;2;8;52,1;-113;6771;3184;2;9
30.03.2025;23:30;435;435;866,7;5803;0;33678;-253;41,4;-54;6760;2617;2;8;52,2;-108;6756;3186;2;9
30.03.2025;23:35;435;435;866,7;5734;0;33734;-251;41,9;-56;6773;2637;2;9;50,6;-109;6769;3095;2;8
30.03.2025;23:40;435;435;866,7;5752;0;33728;-249;41,8;-54;6770;2649;2;9;50,6;-109;6769;3103;2;8
30.03.2025;23:45;435;435;866,7;5748;0;33740;-245;41,8;-52;6775;2647;2;9;50,7;-108;6771;3101;2;8
30.03.2025;23:50;436;435;866,7;5833;0;33731;-257;41,9;-57;6770;2651;2;9;52,2;-115;6764;3182;2;8
30.03.2025;23:55;436;435;865,7;5829;0;33741;-254;41,8;-54;6773;2643;2;9;52,2;-109;6769;3186;2;8
31.03.2025;00:00;436;435;865,7;5858;0;33760;-255;41,9;-54;6775;2661;2;9;52,1;-109;6771;3196;2;8
31.03.2025;00:05;435;435;865,7;5922;0;33772;-256;43,1;-54;6781;2732;2;8;52,2;-109;6777;3190;2;9
31.03.2025;00:10;435;435;865,7;5904;0;33789;-252;43,1;-52;6783;2722;2;8;52,1;-108;6779;3182;2;9
31.03.2025;00:15;435;435;864,8;5910;0;33858;-254;43,1;-54;6796;2726;2;8;52,2;-109;6792;3192;2;9
31.03.2025;00:20;435;435;865,7;5912;0;33913;-495;43,1;-227;6796;2722;2;8;52,1;-177;6800;3190;2;9
31.03.2025;00:25;435;435;866,7;5898;0;33843;-489;43,1;-224;6781;2712;2;8;52,1;-174;6782;3186;2;9
31.03.2025;00:30;435;435;865,7;5916;0;33833;-495;43,1;-227;6778;2724;2;8;52,1;-179;6782;3192;2;9
31.03.2025;00:35;435;435;866,7;5821;0;33737;-416;41,5;-155;6765;2641;2;8;52,0;-174;6769;3180;2;9
31.03.2025;00:40;435;435;865,7;5839;0;33715;-417;41,5;-155;6762;2643;2;8;52,1;-179;6761;3196;2;9
31.03.2025;00:45;435;435;865,7;5908;0;33772;-427;43,3;-156;6770;2738;2;8;52,1;-174;6769;3170;2;9
31.03.2025;00:50;435;435;865,7;5929;0;33773;-426;43,3;-156;6773;2732;2;8;52,1;-179;6769;3196;2;9
31.03.2025;00:55;435;435;865,7;5916;0;33765;-419;43,3;-153;6773;2724;2;8;52,1;-174;6769;3192;2;9
31.03.2025;01:00;435;435;865,7;5922;0;33781;-426;43,3;-155;6775;2736;2;8;52,0;-179;6771;3186;2;9
31.03.2025;01:05;435;435;865,7;5823;0;33766;-415;41,8;-149;6773;2641;2;8;52,1;-174;6771;3182;2;9
31.03.2025;01:10;435;435;865,7;5835;0;33784;-421;41,8;-155;6775;2639;2;8;52,1;-180;6777;3196;2;9
31.03.2025;01:15;436;435;866,7;5833;0;33770;-422;41,8;-155;6773;2639;2;8;52,2;-179;6769;3194;2;9
31.03.2025;01:20;436;435;865,7;5833;0;33794;-419;41,8;-151;6775;2643;2;8;52,1;-177;6774;3190;2;9
31.03.2025;01:25;435;435;864,8;5906;0;33783;-419;43,3;-148;6775;2732;2;8;52,1;-172;6777;3174;2;9
31.03.2025;01:30;435;435;865,7;5920;0;33792;-424;43,4;-155;6775;2736;2;8;52,2;-177;6771;3184;2;9
31.03.2025;01:35;435;435;865,7;5833;0;33805;-419;41,8;-153;6775;2643;2;8;52,2;-177;6777;3186;2;9
31.03.2025;01:40;435;435;865,7;5841;0;33803;-413;41,9;-148;6775;2641;2;8;52,1;-174;6779;3200;2;9
31.03.2025;01:45;435;435;865,7;5833;0;33838;-409;41,9;-153;6783;2651;2;8;52,2;-174;6782;3182;2;9
31.03.2025;01:50;435;435;865,7;5825;0;33855;-418;41,8;-155;6786;2639;2;8;52,1;-179;6782;3190;2;9
31.03.2025;01:55;435;435;865,7;5833;0;33848;-414;41,8;-151;6786;2647;2;8;52,2;-175;6787;3190;2;9
31.03.2025;02:00;435;435;865,7;5829;0;33850;-411;41,8;-155;6791;2643;2;8;52,1;-174;6787;3186;2;9
31.03.2025;02:05;435;435;865,7;5740;0;33878;-414;41,8;-160;6794;2643;2;9;50,6;-174;6792;3097;2;8
31.03.2025;02:10;435;435;866,7;5750;0;33871;-415;41,9;-155;6794;2645;2;9;50,6;-177;6792;3105;2;8
31.03.2025;02:15;435;435;866,7;5825;0;33888;-489;41,9;-226;6788;2647;2;9;52,2;-177;6792;3188;2;8
31.03.2025;02:20;435;435;866,7;5835;0;33863;-485;41,8;-224;6786;2649;2;9;52,1;-174;6790;3186;2;8
31.03.2025;02:25;435;435;866,7;5848;0;33849;-491;41,9;-226;6783;2653;2;9;52,0;-180;6787;3194;2;8
31.03.2025;02:30;435;435;866,7;5740;0;33832;-480;41,8;-224;6775;2645;2;9;50,7;-172;6782;3095;2;8
31.03.2025;02:35;435;435;866,7;5754;0;33819;-489;41,8;-224;6773;2651;2;9;50,6;-184;6779;3103;2;8
31.03.2025;02:40;435;435;866,7;5742;0;33852;-490;41,8;-227;6781;2647;2;9;50,6;-179;6782;3095;2;8
31.03.2025;02:45;435;435;866,7;5746;0;33853;-482;41,9;-220;6783;2643;2;9;50,5;-172;6787;3103;2;8
31.03.2025;02:50;435;435;866,7;5748;0;33868;-485;41,9;-226;6783;2643;2;9;50,6;-174;6787;3105;2;8
31.03.2025;02:55;435;435;865,7;5760;0;33691;-553;41,8;-224;6749;2651;2;9;50,7;-241;6751;3109;2;8
31.03.2025;03:00;435;435;866,7;5752;0;33773;-481;41,8;-222;6770;2641;2;9;50,6;-177;6771;3111;2;8
31.03.2025;03:05;435;435;867,6;5667;0;33774;-475;41,9;-226;6768;2657;2;9;49,1;-174;6771;3010;2;8
31.03.2025;03:10;435;435;867,6;5661;0;33739;-478;41,8;-226;6760;2647;2;9;49,1;-177;6766;3014;2;8
31.03.2025;03:15;436;435;866,7;5671;0;33731;-415;41,8;-158;6765;2651;2;9;49,1;-179;6761;3020;2;8
31.03.2025;03:20;435;435;867,6;5681;0;33762;-404;41,8;-155;6770;2657;2;9;49,1;-174;6769;3024;2;8
31.03.2025;03:25;436;435;866,7;5752;0;33862;-408;41,8;-153;6791;2651;2;9;50,6;-174;6790;3101;2;8
31.03.2025;03:30;435;435;869,4;5760;0;33837;-410;41,9;-153;6783;2653;2;9;50,6;-174;6782;3107;2;8
31.03.2025;03:35;434;435;867,6;5655;0;33795;-409;41,8;-160;6775;2647;2;9;49,2;-179;6774;3008;2;8
31.03.2025;03:40;435;435;867,6;5574;0;33723;-407;41,8;-155;6762;2647;2;9;47,6;-174;6758;2927;2;8
31.03.2025;03:45;435;435;867,6;5564;0;33760;-277;41,9;-59;6775;2643;2;9;47,6;-137;6771;2921;2;8
31.03.2025;03:50;436;435;866,7;5598;0;33794;-275;41,8;-61;6783;2661;2;9;47,6;-141;6779;2937;2;8
31.03.2025;03:55;435;435;866,7;5688;0;33815;-279;41,7;-57;6791;2655;2;9;49,5;-137;6787;3032;2;8
31.03.2025;04:00;435;435;866,7;5690;0;33787;-284;41,9;-61;6783;2653;2;9;49,3;-142;6777;3036;2;8
31.03.2025;04:05;435;435;867,6;5596;0;33826;-448;41,8;-167;6781;2655;2;9;47,8;-210;6779;2941;2;8
31.03.2025;04:10;435;435;866,7;5594;0;33836;-444;41,9;-161;6783;2661;2;9;47,9;-210;6779;2933;2;8
31.03.2025;04:15;435;435;866,7;5596;0;33829;-449;41,9;-165;6783;2651;2;9;47,9;-208;6777;2945;2;8
31.03.2025;04:20;435;435;866,7;5536;0;33736;-444;41,9;-165;6762;2668;2;9;46,4;-208;6761;2868;2;8
31.03.2025;04:25;436;435;867,6;5497;0;33706;-441;41,8;-163;6757;2645;2;9;46,4;-205;6751;2852;2;8
31.03.2025;04:30;436;435;867,6;5590;0;33704;-368;41,8;-160;6760;2647;2;9;47,9;-134;6761;2947;2;8
31.03.2025;04:35;435;435;867,6;5578;0;33675;-329;41,8;-122;6757;2643;2;9;47,8;-130;6756;2935;2;8
31.03.2025;04:40;435;435;867,6;5617;0;33707;-236;41,9;-123;6762;2657;2;9;47,8;-38;6766;2959;2;8
31.03.2025;04:45;435;435;867,6;5584;0;33726;-197;41,8;-87;6770;2647;2;9;47,9;-30;6771;2937;2;8
31.03.2025;04:50;435;435;866,7;5505;0;33643;-77;41,9;3;6760;2651;2;9;46,4;-9;6761;2854;2;8
31.03.2025;04:55;435;435;867,6;5509;0;33704;-123;41,9;-36;6765;2653;2;9;46,4;-14;6766;2856;2;8
31.03.2025;05:00;435;435;867,6;5519;0;33653;-119;41,8;-36;6760;2653;2;9;46,4;-14;6758;2866;2;8
31.03.2025;05:05;435;435;867,6;5481;0;33652;-119;41,8;-35;6760;2637;2;9;46,4;-9;6756;2844;2;8
31.03.2025;05:10;435;435;868,5;5519;0;33598;-28;41,8;14;6749;2655;2;9;46,4;23;6748;2864;2;8
31.03.2025;05:15;435;435;867,6;5491;0;33602;-25;41,8;23;6752;2641;2;9;46,4;26;6748;2850;2;8
31.03.2025;05:20;435;435;867,6;5386;0;33575;-16;41,8;24;6749;2647;2;9;44,7;28;6748;2738;2;8
31.03.2025;05:25;435;435;867,6;5416;0;33578;-23;41,8;19;6749;2661;2;9;44,6;24;6745;2755;2;8
31.03.2025;05:30;435;435;867,6;5487;0;33451;-19;41,7;26;6723;2647;2;9;46,2;26;6727;2840;2;8
31.03.2025;05:35;435;435;867,6;5487;0;33555;-19;41,9;28;6742;2651;2;9;46,1;30;6745;2836;2;8
31.03.2025;05:40;435;435;867,6;5489;0;33242;-21;41,8;26;6684;2649;2;9;46,1;30;6683;2840;2;8
31.03.2025;05:45;435;435;867,6;5491;0;33271;-20;41,9;24;6692;2661;2;9;46,1;26;6691;2830;2;8
31.03.2025;05:50;435;435;867,6;5410;0;33432;-6;41,8;35;6723;2655;2;9;44,6;31;6722;2755;2;8
31.03.2025;05:55;435;435;866,7;5390;0;33371;-4;41,8;35;6710;2651;2;9;44,6;31;6709;2738;2;8
31.03.2025;06:00;435;435;867,6;5404;0;33394;-11;41,9;28;6710;2657;2;9;44,6;26;6714;2747;2;8
31.03.2025;06:05;435;435;867,6;5384;0;33460;-14;41,8;30;6721;2641;2;9;44,6;24;6722;2742;2;8
31.03.2025;06:10;435;435;868,5;5410;0;33394;-9;41,8;28;6710;2659;2;9;44,6;31;6714;2751;2;8
31.03.2025;06:15;435;435;868,5;5396;0;33756;-173;41,8;-36;6781;2649;2;9;44,6;-71;6779;2747;2;8
31.03.2025;06:20;435;435;868,5;5408;0;33662;-159;41,8;-40;6762;2674;2;9;44,6;-54;6766;2734;2;8
31.03.2025;06:25;435;435;868,5;5313;0;33635;-156;41,9;-40;6752;2659;2;9;43,1;-49;6756;2653;2;8
31.03.2025;06:30;435;435;868,5;5301;0;33560;-23;41,8;28;6744;2643;2;9;43,1;14;6745;2657;2;8
31.03.2025;06:35;436;435;868,5;5317;0;33562;-21;41,8;21;6747;2653;2;9;43,1;23;6745;2663;2;8
31.03.2025;06:40;435;435;868,5;5436;0;33545;-22;41,8;23;6747;2651;2;9;44,9;21;6745;2785;2;8
31.03.2025;06:45;435;435;867,6;5339;0;33593;-19;41,8;21;6752;2643;2;9;43,4;24;6751;2672;2;8
31.03.2025;06:50;437;435;862,0;6939;0;33601;-74;51,8;50;6760;3200;2;9;62,6;23;6756;3739;2;8
31.03.2025;06:55;434;435;865,7;6330;0;33764;-3;51,9;49;6791;3247;2;9;50,5;59;6790;3083;2;8
31.03.2025;07:00;434;435;866,7;5803;0;33735;-57;41,3;42;6783;2625;2;8;52,1;-12;6782;3186;2;9
31.03.2025;07:05;434;435;867,6;5487;0;33665;-39;41,8;43;6765;2645;2;9;45,9;-7;6766;2842;2;8
31.03.2025;07:10;435;435;868,5;5305;0;33601;-22;41,7;36;6755;2651;2;9;42,9;5;6751;2653;2;8
31.03.2025;07:15;435;435;868,5;5293;0;33663;-12;41,8;40;6765;2653;2;9;42,9;14;6766;2645;2;8
31.03.2025;07:20;435;435;868,5;5232;0;33523;-16;41,8;35;6742;2661;2;9;41,9;10;6738;2570;2;8
31.03.2025;07:25;435;435;867,6;5240;0;33520;-18;41,8;33;6739;2643;2;9;41,9;14;6732;2597;2;8
31.03.2025;07:30;436;435;868,5;5220;0;33515;-19;41,8;35;6734;2647;2;9;41,9;9;6732;2572;2;8
31.03.2025;07:35;435;435;868,5;5325;0;33479;-15;41,8;38;6729;2663;2;9;43,4;16;6725;2661;2;8
31.03.2025;07:40;435;435;867,6;5341;0;33579;-20;41,8;36;6749;2651;2;9;43,4;9;6745;2690;2;8
31.03.2025;07:45;435;435;868,5;5212;0;33546;-16;41,8;35;6742;2645;2;9;41,9;12;6740;2566;2;8
31.03.2025;07:50;435;435;868,5;5248;0;33609;-13;41,7;33;6752;2668;2;9;41,9;12;6751;2580;2;8
31.03.2025;07:55;435;435;868,5;5230;0;33603;-17;41,7;31;6755;2637;2;9;41,9;7;6751;2593;2;8
31.03.2025;08:00;435;435;868,5;5236;0;33759;-10;41,8;33;6783;2663;2;9;41,9;14;6782;2572;2;8
31.03.2025;08:05;435;435;868,5;5167;0;33695;-9;41,8;35;6773;2661;2;9;40,4;9;6769;2505;2;8
31.03.2025;08:10;435;435;869,4;5137;0;33832;-356;41,8;-137;6786;2651;2;9;40,4;-161;6784;2485;2;8
31.03.2025;08:15;435;435;869,4;5143;0;33795;-457;41,7;-240;6770;2657;2;9;40,4;-163;6777;2485;2;8
31.03.2025;08:20;435;435;869,4;5244;0;33183;-29;41,7;21;6666;2657;2;9;41,9;12;6667;2587;2;8
31.03.2025;08:25;435;435;869,4;5234;0;33365;-13;41,8;21;6705;2653;2;9;41,9;24;6704;2580;2;8
31.03.2025;08:30;435;435;868,5;5246;0;33213;-19;41,8;19;6676;2668;2;9;41,9;24;6678;2578;2;8
31.03.2025;08:35;439;435;867,6;4734;0;33155;-22;0,4;3;594;0;2;3;84,5;151;6683;4734;2;8
31.03.2025;08:40;438;435;869,4;5305;0;33230;-26;0,4;2;18;0;2;3;100,0;203;6701;5305;2;8
31.03.2025;08:45;437;435;869,4;5307;0;33116;-22;0,5;2;0;0;2;3;100,0;217;6680;5307;2;8
31.03.2025;08:50;437;435;868,5;5313;0;33134;-21;0,5;2;0;0;2;3;100,0;212;6683;5286;2;8
31.03.2025;08:55;437;435;868,5;5309;0;33684;-58;0,5;2;0;0;2;3;100,0;163;6792;5309;2;8
31.03.2025;09:00;437;435;868,5;5282;0;33615;-217;0,5;3;0;0;2;3;100,0;9;6766;5282;2;8
31.03.2025;09:05;437;435;869,4;5295;0;33644;-129;0,4;2;0;0;2;3;100,0;95;6779;5305;2;8
31.03.2025;09:10;435;435;869,4;5301;0;33614;-288;0,4;2;0;0;2;3;100,0;-59;6764;5301;2;8
31.03.2025;09:15;435;435;868,5;5309;0;33626;-373;0,4;2;0;0;2;3;100,0;-153;6758;5307;2;8
31.03.2025;09:20;435;435;869,4;5317;0;33612;-283;0,4;2;0;0;2;3;100,0;-62;6761;5297;2;8
31.03.2025;09:25;435;435;869,4;5214;0;33644;-296;0,4;2;0;0;2;3;97,0;-87;6769;5214;2;8
31.03.2025;09:30;435;435;869,4;5189;0;33766;-511;0,4;2;0;0;2;3;97,0;-302;6777;5189;2;8
31.03.2025;09:35;435;435;868,5;5199;0;33682;-334;0,4;3;0;0;2;3;97,0;-120;6769;5199;2;8
31.03.2025;09:40;435;435;869,4;5197;0;33528;-106;0,4;2;0;0;2;3;97,0;118;6761;5197;2;8
31.03.2025;09:45;435;435;869,4;5145;0;33602;-200;0,4;2;0;0;2;3;95,5;14;6761;5145;2;8
31.03.2025;09:50;435;435;869,4;5151;0;33628;-284;0,4;2;0;0;2;3;95,5;-82;6766;5151;2;8
31.03.2025;09:55;436;435;869,4;5169;0;33545;-46;0,5;2;0;0;2;3;95,5;167;6766;5169;2;8
31.03.2025;10:00;436;435;869,4;5137;0;33545;-20;0,5;2;0;0;2;3;95,5;194;6769;5137;2;8
31.03.2025;10:05;436;435;869,4;5199;0;33482;-29;0,5;2;0;0;2;3;97,0;186;6751;5199;2;8
31.03.2025;10:10;435;435;869,4;5222;0;33517;-31;0,6;2;0;0;2;3;96,9;182;6756;5222;2;8
31.03.2025;10:15;435;435;869,4;5214;0;33581;-56;0,6;2;0;0;2;3;96,9;151;6771;5214;2;8
31.03.2025;10:20;434;435;869,4;5151;0;33634;-51;0,6;2;0;0;2;3;95,4;160;6782;5151;2;8
31.03.2025;10:25;435;435;869,4;5114;0;33644;-258;0,6;2;0;0;2;3;93,9;-61;6769;5114;2;8
31.03.2025;10:30;435;435;869,4;5104;0;33707;-351;0,6;2;0;0;2;3;93,9;-151;6771;5104;2;8
31.03.2025;10:35;435;435;869,4;5108;0;33406;-12;0,6;2;0;0;2;3;94,0;187;6735;5106;2;8
31.03.2025;10:40;435;435;869,4;5124;0;33293;-14;0,6;2;0;0;2;3;93,9;196;6714;5124;2;8
31.03.2025;10:45;435;435;869,4;5102;0;33552;-15;0,6;2;0;0;2;3;94,0;187;6766;5102;2;8
31.03.2025;10:50;435;435;868,5;5106;0;33596;-39;0,6;2;0;0;2;3;94,0;167;6769;5106;2;8
31.03.2025;10:55;435;435;868,5;5096;0;33667;-36;0,6;2;0;0;2;3;93,9;168;6790;5096;2;8
31.03.2025;11:00;435;435;868,5;5106;0;33582;-41;0,6;2;0;0;2;3;93,9;161;6771;5106;2;8
31.03.2025;11:05;435;435;869,4;5104;0;33659;-198;0,6;2;0;0;2;3;93,9;9;6774;5104;2;8
31.03.2025;11:10;435;435;869,4;5114;0;33563;-170;0,6;3;0;0;2;3;94,0;38;6758;5100;2;8
31.03.2025;11:15;435;435;869,4;5076;0;33920;-761;0,6;2;0;0;2;3;94,0;-561;6787;5076;2;8
31.03.2025;11:20;435;435;869,4;5100;0;33381;5;0,6;2;0;0;2;3;93,9;213;6732;5100;2;8
31.03.2025;11:25;434;435;869,4;5070;0;33454;19;0,7;2;0;0;2;3;92,5;219;6751;5070;2;8
31.03.2025;11:30;435;435;868,5;5049;0;33409;18;0,7;2;0;0;2;3;92,5;217;6740;5049;2;8
31.03.2025;11:35;435;435;868,5;5056;0;33298;10;0,7;2;0;0;2;3;92,5;210;6722;5056;2;8
31.03.2025;11:40;435;435;870,4;5033;0;33478;-14;0,7;2;0;0;2;3;91,5;189;6756;5033;2;8
31.03.2025;11:45;435;435;868,5;5003;0;33486;-13;0,7;2;0;0;2;3;91,0;184;6751;5003;2;8
31.03.2025;11:50;435;435;868,5;5017;0;33589;-8;0,7;2;0;0;2;3;91,0;180;6777;5017;2;8
31.03.2025;11:55;435;435;867,6;5017;0;33547;-147;0,7;2;0;0;2;3;91,0;43;6756;5017;2;8
31.03.2025;12:00;435;435;868,5;5043;0;33717;-333;0,7;2;0;0;2;3;92,4;-135;6777;5043;2;8
31.03.2025;12:05;435;435;868,5;5062;0;33622;-114;0,7;2;0;0;2;3;92,4;78;6779;5062;2;8
31.03.2025;12:10;435;435;868,5;5033;0;33726;-305;0,7;2;0;0;2;3;92,5;-113;6782;5033;2;8
31.03.2025;12:15;435;435;867,6;4997;0;33629;-295;0,7;2;0;0;2;3;90,9;-101;6761;4997;2;8
31.03.2025;12:20;435;435;868,5;5013;0;33835;-511;0,7;2;0;0;2;3;90,9;-328;6784;5013;2;8
31.03.2025;12:25;435;435;868,5;4962;0;33691;-419;0,8;2;0;0;2;3;89,5;-229;6764;4962;2;8
31.03.2025;12:30;435;435;868,5;4968;0;33711;-266;0,8;2;0;0;2;3;89,5;-80;6779;4968;2;8
31.03.2025;12:35;435;435;868,5;4942;0;33746;-295;0,8;2;0;0;2;3;89,5;-104;6782;4942;2;8
31.03.2025;12:40;435;435;868,5;4952;0;33774;-386;0,8;2;0;0;2;3;89,5;-194;6782;4952;2;8
31.03.2025;12:45;435;435;867,6;5035;0;33753;-335;0,8;2;0;0;2;3;90,9;-141;6779;5035;2;8
31.03.2025;12:50;435;435;867,6;5023;0;33757;-324;0,8;2;0;0;2;3;90,9;-128;6782;5023;2;8
31.03.2025;12:55;435;435;867,6;5005;0;33652;-194;0,8;2;0;0;2;3;91,0;-2;6771;5005;2;8
31.03.2025;13:00;435;435;867,6;4964;0;33624;-190;0,8;2;0;0;2;3;89,5;0;6766;4964;2;8
31.03.2025;13:05;434;435;868,5;4916;0;33677;-470;0,8;2;0;0;2;3;89,5;-286;6756;4916;2;8
31.03.2025;13:10;435;435;868,5;4926;0;33681;-310;0,8;2;0;0;2;3;88,0;-135;6766;4926;2;8
31.03.2025;13:15;435;435;867,6;4902;0;33601;-162;0,8;2;0;0;2;3;88,0;19;6764;4902;2;8
31.03.2025;13:20;435;435;867,6;4873;0;33609;-163;0,8;2;0;0;2;3;88,0;23;6769;4873;2;8
31.03.2025;13:25;435;435;868,5;4891;0;33626;-113;0,8;2;0;0;2;3;88,0;69;6771;4904;2;8
31.03.2025;13:30;435;435;867,6;4904;0;33680;-233;0,8;2;0;0;2;3;88,0;-52;6774;4904;2;8
31.03.2025;13:35;435;435;866,7;4887;0;33634;-202;0,9;2;0;0;2;3;88,0;-19;6769;4887;2;8
31.03.2025;13:40;435;435;867,6;4900;0;33541;-173;0,9;2;0;0;2;3;88,0;7;6751;4900;2;8
31.03.2025;13:45;435;435;867,6;4885;0;33552;-30;0,9;3;0;0;2;3;88,0;153;6761;4885;2;8
31.03.2025;13:50;435;435;867,6;4908;0;33455;-24;0,9;2;0;0;2;3;88,0;165;6748;4908;2;8
31.03.2025;13:55;435;435;867,6;4881;0;33715;-21;0,9;2;0;0;2;3;88,0;141;6792;4881;2;8
31.03.2025;14:00;435;435;867,6;4841;0;33412;-9;0,9;2;0;0;2;3;86,5;170;6738;4841;2;8
31.03.2025;14:05;435;435;868,5;4794;0;33396;-3;0,9;3;0;0;2;3;85,0;175;6732;4784;2;8
31.03.2025;14:10;436;435;867,6;4794;0;33723;-92;0,9;2;0;0;2;3;85,0;80;6792;4794;2;8
31.03.2025;14:15;435;435;868,5;4891;0;33506;-13;0,9;2;0;0;2;3;88,0;174;6756;4891;2;8
31.03.2025;14:20;435;435;867,6;4891;0;33649;-74;0,9;2;0;0;2;3;88,0;104;6779;4891;2;8
31.03.2025;14:25;435;435;867,6;4827;0;33730;-159;0,9;3;0;0;2;3;86,5;21;6790;4827;2;8
31.03.2025;14:30;435;435;867,6;4788;0;33672;-143;0,9;2;0;0;2;3;85,0;31;6777;4788;2;8
31.03.2025;14:35;435;435;867,6;4770;0;33325;-18;0,9;3;0;0;2;3;85,1;151;6717;4770;2;8
31.03.2025;14:40;435;435;867,6;4794;0;33272;-26;1,0;2;0;0;2;3;85,0;148;6712;4794;2;8
31.03.2025;14:45;436;435;867,6;4802;0;33796;-237;1,0;2;0;0;2;3;85,0;-62;6792;4802;2;8
31.03.2025;14:50;435;435;867,6;4857;0;33656;-163;1,0;2;0;0;2;3;86,5;17;6771;4857;2;8
31.03.2025;14:55;435;435;867,6;4900;0;33568;-148;0,9;2;0;0;2;3;88,0;33;6756;4900;2;8
31.03.2025;15:00;435;435;866,7;4912;0;33598;-31;0,9;2;0;0;2;3;88,0;154;6771;4912;2;8
31.03.2025;15:05;435;435;866,7;4843;0;33588;-27;0,9;2;0;0;2;3;86,5;151;6769;4843;2;8
31.03.2025;15:10;435;435;866,7;4780;0;33730;-50;0,9;3;0;0;2;3;85,0;118;6798;4784;2;8
31.03.2025;15:15;435;435;866,7;4768;0;33623;-156;1,0;2;0;0;2;3;85,0;21;6761;4768;2;8
31.03.2025;15:20;436;435;866,7;4863;0;33593;-216;0,9;2;0;0;2;3;86,5;-36;6756;4863;2;8
31.03.2025;15:25;435;435;866,7;4833;0;33583;-49;1,0;2;0;0;2;3;86,5;128;6769;4833;2;8
31.03.2025;15:30;435;435;866,7;4843;0;33428;-22;1,0;2;0;0;2;3;86,5;161;6735;4861;2;8
31.03.2025;15:35;435;435;865,7;4847;0;33634;-177;1,0;3;0;0;2;3;86,5;0;6769;4847;2;8
31.03.2025;15:40;435;435;866,7;4869;0;33606;-171;1,1;2;0;0;2;3;86,5;3;6761;4869;2;8
31.03.2025;15:45;435;435;866,7;4772;0;33770;-471;1,1;2;0;0;2;3;84,9;-292;6771;4772;2;8
31.03.2025;15:50;435;435;866,7;4784;0;33686;-476;1,1;3;0;0;2;3;85,0;-302;6756;4784;2;8
31.03.2025;15:55;435;435;867,6;4758;0;33167;10;1,1;2;0;0;2;3;84,9;189;6688;4758;2;8
31.03.2025;16:00;435;435;866,7;4776;0;33436;12;1,2;2;0;0;2;3;85,0;187;6738;4794;2;8
31.03.2025;16:05;435;435;867,6;4794;0;33406;-31;1,1;2;0;0;2;3;85,0;148;6727;4794;2;8
31.03.2025;16:10;435;435;866,7;4784;0;33356;-24;1,1;3;0;0;2;3;85,0;154;6722;4784;2;8
31.03.2025;16:15;435;435;866,7;4792;0;33464;-23;1,0;3;0;0;2;3;85,0;151;6743;4792;2;8
31.03.2025;16:20;435;435;866,7;4802;0;33534;-30;1,0;3;0;0;2;3;85,0;144;6756;4802;2;8
31.03.2025;16:25;435;435;866,7;4800;0;33075;-25;1,0;3;0;0;2;3;85,0;154;6662;4800;2;8
31.03.2025;16:30;435;435;866,7;4790;0;33498;-4;1,0;2;0;0;2;3;85,0;168;6751;4790;2;8
31.03.2025;16:35;435;435;867,6;4774;0;33557;2;1,0;3;0;0;2;3;85,0;175;6761;4774;2;8
31.03.2025;16:40;435;435;867,6;4782;0;33454;-6;1,0;2;0;0;2;3;85,0;170;6738;4782;2;8
31.03.2025;16:45;435;435;867,6;4738;0;33457;-4;1,0;2;0;0;2;3;83,5;167;6738;4738;2;8
31.03.2025;16:50;435;435;867,6;4719;0;33293;-8;0,9;3;0;0;2;3;83,5;168;6706;4719;2;8
31.03.2025;16:55;436;435;867,6;4719;0;33187;-4;0,9;2;0;0;2;3;83,5;170;6691;4719;2;8
31.03.2025;17:00;435;435;867,6;4731;0;33395;-2;0,9;3;0;0;2;3;83,5;168;6725;4731;2;8
31.03.2025;17:05;435;435;867,6;4804;0;33452;-6;0,9;3;0;0;2;3;85,0;172;6745;4804;2;8
31.03.2025;17:10;435;435;867,6;4804;0;33468;-2;0,9;3;0;0;2;3;85,0;174;6748;4804;2;8
31.03.2025;17:15;435;435;867,6;4758;0;33564;-6;0,9;3;0;0;2;3;85,0;180;6764;4758;2;8
31.03.2025;17:20;435;435;867,6;4790;0;33604;15;0,9;3;0;0;2;3;85,0;191;6777;4790;2;8
31.03.2025;17:25;435;435;867,6;4784;0;33406;15;0,9;3;0;0;2;3;85,0;196;6738;4784;2;8
31.03.2025;17:30;435;435;867,6;4806;0;33390;14;0,9;3;0;0;2;3;85,0;189;6732;4806;2;8
31.03.2025;17:35;435;435;867,6;4786;0;33463;14;0,9;3;0;0;2;3;84,9;194;6753;4786;2;8
31.03.2025;17:40;435;435;867,6;4804;0;33422;17;0,9;3;0;0;2;3;85,0;194;6745;4804;2;8
31.03.2025;17:45;435;435;867,6;4788;0;33399;16;0,9;2;0;0;2;3;85,0;189;6735;4788;2;8
31.03.2025;17:50;435;435;868,5;4780;0;33422;19;0,9;3;0;0;2;3;85,0;198;6745;4780;2;8
31.03.2025;17:55;435;435;868,5;4800;0;33490;18;0,9;3;0;0;2;3;85,0;191;6756;4800;2;8
31.03.2025;18:00;435;435;867,6;4786;0;33702;15;0,8;3;0;0;2;3;85,0;187;6798;4786;2;8
31.03.2025;18:05;435;435;868,5;4853;0;33662;-174;0,8;3;0;0;2;3;86,5;5;6777;4853;2;8
31.03.2025;18:10;436;435;868,5;4837;0;33671;-173;0,8;3;0;0;2;3;86,4;7;6777;4843;2;8
31.03.2025;18:15;435;435;867,6;4839;0;33682;-175;0,8;3;0;0;2;3;86,5;7;6779;4839;2;8
31.03.2025;18:20;435;435;867,6;4861;0;33654;-173;0,8;3;0;0;2;3;86,5;9;6771;4827;2;8
31.03.2025;18:25;435;435;868,5;4802;0;33611;-170;0,8;3;0;0;2;3;85,0;7;6766;4802;2;8
31.03.2025;18:30;435;435;868,5;4788;0;33627;-173;0,8;3;0;0;2;3;85,0;-3;6769;4788;2;8
31.03.2025;18:35;435;435;868,5;4768;0;33633;-172;0,8;3;0;0;2;3;85,0;10;6766;4768;2;8
31.03.2025;18:40;435;435;867,6;4835;0;33621;-179;0,8;3;0;0;2;3;86,5;3;6766;4835;2;8
31.03.2025;18:45;436;435;868,5;4898;0;33582;-152;0,8;2;0;0;2;3;88,0;35;6761;4898;2;8
31.03.2025;18:50;435;435;867,6;4914;0;33551;-148;0,8;3;0;0;2;3;88,0;40;6756;4914;2;8
31.03.2025;18:55;435;435;867,6;4887;0;33547;-91;0,8;2;0;0;2;3;88,0;95;6758;4887;2;8
31.03.2025;19:00;435;435;868,5;4902;0;33516;-87;0,8;3;0;0;2;3;88,0;99;6756;4902;2;8
31.03.2025;19:05;435;435;867,6;4894;0;33550;-48;0,8;3;0;0;2;3;88,0;134;6764;4894;2;8
31.03.2025;19:10;435;435;868,5;4896;0;33491;-28;0,8;3;0;0;2;3;88,0;153;6753;4896;2;8
31.03.2025;19:15;436;435;868,5;4914;0;33524;-21;0,8;3;0;0;2;3;88,0;168;6761;4914;2;8
31.03.2025;19:20;435;435;868,5;4894;0;33547;-15;0,8;2;0;0;2;3;88,0;168;6761;4894;2;8
31.03.2025;19:25;435;435;868,5;4889;0;33680;-13;0,8;3;0;0;2;3;88,0;167;6790;4889;2;8
31.03.2025;19:30;436;435;868,5;4962;0;33702;-81;0,7;3;0;0;2;3;89,5;108;6787;4962;2;8
31.03.2025;19:35;435;435;868,5;5013;0;33680;-155;0,7;3;0;0;2;3;90,9;40;6779;5013;2;8
31.03.2025;19:40;435;435;868,5;4999;0;33686;-148;0,7;3;0;0;2;3;90,9;47;6779;4989;2;8
31.03.2025;19:45;436;435;868,5;4995;0;33705;-149;0,7;3;0;0;2;3;90,9;42;6782;4995;2;8
31.03.2025;19:50;436;435;868,5;5035;0;33646;-147;0,7;3;0;0;2;3;92,5;56;6777;5035;2;8
31.03.2025;19:55;436;435;868,5;5068;0;33577;-154;0,7;3;0;0;2;3;92,4;45;6758;5068;2;8
31.03.2025;20:00;436;435;868,5;5090;0;33619;-161;0,7;3;0;0;2;3;93,9;47;6761;5090;2;8
31.03.2025;20:05;435;435;867,6;5165;0;33632;-163;0,7;2;0;0;2;3;95,5;47;6769;5165;2;8
31.03.2025;20:10;435;435;868,5;5141;0;33645;-162;0,7;3;0;0;2;3;95,5;52;6771;5141;2;8
31.03.2025;20:15;435;435;868,5;5155;0;33698;-163;0,7;3;0;0;2;3;95,4;45;6787;5155;2;8
31.03.2025;20:20;436;435;867,6;5197;0;33701;-166;0,7;3;0;0;2;3;97,0;45;6787;5197;2;8
31.03.2025;20:25;435;435;868,5;5264;0;33683;-177;0,7;2;0;0;2;3;98,5;40;6779;5264;2;8
31.03.2025;20:30;435;435;867,6;5252;0;33699;-170;0,7;2;0;0;2;3;98,4;47;6782;5252;2;8
31.03.2025;20:35;435;435;868,5;5252;0;33687;-169;0,7;3;0;0;2;3;98,5;47;6782;5252;2;8
31.03.2025;20:40;436;435;868,5;5319;0;33702;-170;0,7;3;0;0;2;3;99,9;54;6784;5319;2;8
31.03.2025;20:45;436;435;868,5;5297;0;33769;-274;0,7;3;0;0;2;3;99,9;-52;6792;5284;2;8
31.03.2025;20:50;437;435;868,5;5313;0;33767;-300;0,7;3;0;0;2;3;100,0;-71;6792;5299;2;8
31.03.2025;20:55;437;435;867,6;5309;0;33760;-396;0,7;3;0;0;2;3;100,0;-168;6777;5309;2;8
31.03.2025;21:00;438;435;868,5;5301;0;33728;-398;0,7;3;0;0;2;3;100,0;-172;6771;5301;2;8
31.03.2025;21:05;439;435;868,5;5295;0;33738;-389;0,6;3;0;0;2;3;100,0;-163;6779;5295;2;8
31.03.2025;21:10;440;435;868,5;5297;0;33760;-394;0,6;2;0;0;2;3;99,9;-172;6779;5297;2;8
31.03.2025;21:15;442;435;868,5;5291;0;33751;-394;0,6;3;0;0;2;3;100,1;-165;6779;5291;2;8
31.03.2025;21:20;443;435;868,5;5295;0;33756;-396;0,6;2;0;0;2;3;100,0;-172;6784;5295;2;8
31.03.2025;21:25;444;435;868,5;5293;0;33768;-394;0,6;2;0;0;2;3;100,0;-168;6782;5293;2;8
31.03.2025;21:30;446;435;868,5;5317;0;33773;-400;0,6;3;0;0;2;3;100,0;-177;6787;5317;2;8
31.03.2025;21:35;448;435;868,5;5297;0;33770;-399;0,6;2;0;0;2;3;100,0;-172;6782;5297;2;8
31.03.2025;21:40;450;435;869,4;5284;0;33765;-393;0,6;3;0;0;2;3;100,0;-167;6787;5284;2;8
31.03.2025;21:45;452;435;868,5;5309;0;33777;-397;0,6;2;0;0;2;3;100,0;-174;6782;5309;2;8
31.03.2025;21:50;454;435;868,5;5286;0;33787;-396;0,6;3;0;0;2;3;99,9;-170;6779;5286;2;8
31.03.2025;21:55;457;435;868,5;5337;0;33775;-392;0,6;3;0;0;2;3;100,1;-167;6782;5337;2;8
31.03.2025;22:00;459;435;868,5;5284;0;33808;-396;0,6;3;0;0;2;3;99,9;-172;6787;5284;2;8
31.03.2025;22:05;461;435;869,4;5270;0;33834;-398;0,6;3;0;0;2;3;100,0;-170;6792;5270;2;8
31.03.2025;22:10;464;435;869,4;5313;0;33626;-274;0,6;3;0;0;2;3;100,0;-49;6758;5313;2;8
31.03.2025;22:15;466;435;869,4;5305;0;33655;-277;0,6;2;0;0;2;3;100,0;-52;6766;5305;2;8
31.03.2025;22:20;468;435;869,4;5319;0;33630;-280;0,6;2;0;0;2;3;100,0;-52;6761;5319;2;8
31.03.2025;22:25;471;435;868,5;5307;0;33623;-278;0,6;2;0;0;2;3;100,0;-50;6756;5307;2;8
31.03.2025;22:30;473;435;868,5;5278;0;33618;-277;0,6;2;0;0;2;3;100,0;-49;6758;5278;2;8
31.03.2025;22:35;476;435;869,4;5313;0;33665;-180;0,6;3;0;0;2;3;99,9;43;6777;5313;2;8
31.03.2025;22:40;478;435;869,4;5301;0;33700;-189;0,6;3;0;0;2;3;100,0;38;6779;5301;2;8
31.03.2025;22:45;482;435;866,7;4804;0;33728;-134;0,6;2;0;0;2;11;87,0;45;6787;4804;2;9
31.03.2025;22:50;462;435;849,1;9631;0;33755;-565;87,7;-97;6781;4738;2;8;91,9;-104;6782;4900;2;9
31.03.2025;22:55;438;435;851,9;9396;0;33832;-719;81,9;-167;6791;4547;2;9;90,7;-201;6790;4849;2;8
31.03.2025;23:00;432;435;860,2;7695;0;33876;-678;61,9;-257;6791;3743;2;9;67,6;-222;6792;3952;2;8
31.03.2025;23:05;433;435;862,0;6838;0;33738;-622;51,9;-217;6762;3192;2;9;60,6;-260;6756;3646;2;8
31.03.2025;23:10;434;435;863,0;6380;0;33746;-525;51,9;-224;6765;3212;2;9;51,6;-189;6766;3168;2;8
31.03.2025;23:15;434;435;866,7;6135;0;33730;-371;46,8;-116;6770;2945;2;8;52,1;-151;6769;3190;2;9
31.03.2025;23:20;435;435;864,8;5971;0;33749;34;44,1;57;6786;2799;2;8;52,2;73;6787;3168;2;9
31.03.2025;23:25;435;435;866,7;5854;0;33670;45;42,6;57;6768;2678;2;8;52,2;75;6766;3176;2;9
31.03.2025;23:30;435;435;866,7;5890;0;33600;38;42,6;52;6755;2706;2;8;52,2;68;6756;3184;2;9
31.03.2025;23:35;435;435;865,7;5924;0;33594;34;42,6;57;6749;2728;2;8;52,1;66;6748;3196;2;9
31.03.2025;23:40;436;435;865,7;5886;0;33617;27;42,6;59;6757;2694;2;8;52,2;57;6756;3192;2;9
31.03.2025;23:45;435;435;865,7;5989;0;33640;20;44,2;56;6762;2765;2;8;52,2;56;6761;3225;2;9
31.03.2025;23:50;435;435;864,8;5971;0;33629;26;44,1;57;6760;2775;2;8;52,2;59;6758;3196;2;9
31.03.2025;23:55;435;435;864,8;5882;0;33666;25;42,6;59;6770;2708;2;8;52,2;59;6769;3174;2;9
