Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
01.05.2025;00:00;435;435;859,3;6970;0;33780;-56;52,1;26;6794;3453;2;8;52,2;78;6798;3516;2;9
01.05.2025;00:05;435;435;859,3;6998;0;33793;-64;52,1;21;6796;3462;2;8;52,2;69;6800;3512;2;9
01.05.2025;00:10;436;435;857,4;7059;0;33766;-130;53,5;26;6791;3541;2;8;52,2;9;6790;3518;2;9
01.05.2025;00:15;435;435;858,3;7061;0;33777;-132;53,6;26;6794;3545;2;8;52,2;10;6792;3516;2;9
01.05.2025;00:20;436;435;856,5;7089;0;33620;-145;54,9;16;6762;3583;2;8;52,2;5;6758;3506;2;9
01.05.2025;00:25;435;435;858,3;7134;0;33635;-143;55,1;21;6765;3599;2;8;52,2;5;6764;3534;2;9
01.05.2025;00:30;435;435;858,3;7051;0;33661;-124;53,6;30;6770;3534;2;8;52,2;10;6766;3516;2;9
01.05.2025;00:35;435;435;858,3;7059;0;33688;-125;53,6;28;6775;3534;2;8;52,2;10;6771;3524;2;9
01.05.2025;00:40;435;435;859,3;7059;0;33676;-126;53,6;28;6773;3538;2;8;52,2;10;6771;3518;2;9
01.05.2025;00:45;435;435;859,3;7053;0;33711;-122;53,6;33;6781;3545;2;8;52,2;14;6779;3508;2;9
01.05.2025;00:50;435;435;859,3;7069;0;33751;-121;53,5;30;6791;3541;2;8;52,2;10;6787;3528;2;9
01.05.2025;00:55;435;435;859,3;7061;0;33757;-123;53,6;28;6791;3536;2;8;52,2;10;6790;3524;2;9
01.05.2025;01:00;435;435;859,3;7051;0;33791;-127;53,5;26;6796;3547;2;8;52,2;10;6792;3504;2;9
01.05.2025;01:05;436;435;859,3;7053;0;33803;-162;53,5;-7;6794;3530;2;8;52,2;9;6798;3522;2;9
01.05.2025;01:10;435;435;859,3;7057;0;33778;-196;53,6;-9;6791;3543;2;8;52,2;-26;6790;3516;2;9
01.05.2025;01:15;435;435;858,3;7111;0;33799;-229;55,1;-40;6791;3605;2;8;52,2;-21;6790;3506;2;9
01.05.2025;01:20;435;435;859,3;7077;0;33810;-226;53,6;-40;6796;3549;2;8;52,2;-26;6792;3528;2;9
01.05.2025;01:25;435;435;859,3;6994;0;33768;-219;52,6;-38;6786;3484;2;8;52,2;-19;6787;3510;2;9
01.05.2025;01:30;435;435;858,3;7018;0;33761;-224;52,6;-40;6783;3504;2;8;52,2;-23;6782;3514;2;9
01.05.2025;01:35;435;435;859,3;7036;0;33759;-235;52,6;-47;6783;3502;2;8;52,2;-30;6784;3534;2;9
01.05.2025;01:40;435;435;859,3;7057;0;33750;-239;54,0;-47;6783;3563;2;8;52,2;-26;6784;3494;2;9
01.05.2025;01:45;435;435;858,3;7079;0;33757;-235;54,1;-43;6783;3563;2;8;52,2;-26;6784;3516;2;9
01.05.2025;01:50;435;435;859,3;6996;0;33767;-235;52,6;-47;6786;3496;2;8;52,2;-26;6787;3500;2;9
01.05.2025;01:55;435;435;860,2;6939;0;33716;-228;51,0;-43;6775;3413;2;8;52,2;-28;6777;3526;2;9
01.05.2025;02:00;435;435;859,3;6996;0;33721;-227;52,6;-43;6775;3496;2;8;52,2;-26;6777;3500;2;9
01.05.2025;02:05;435;435;859,3;7006;0;33709;-229;52,6;-45;6773;3480;2;8;52,2;-26;6771;3526;2;9
01.05.2025;02:10;435;435;859,3;7012;0;33761;-232;52,6;-47;6786;3496;2;8;52,2;-28;6784;3516;2;9
01.05.2025;02:15;435;435;859,3;7030;0;33789;-231;52,6;-45;6791;3504;2;8;52,2;-26;6790;3526;2;9
01.05.2025;02:20;435;435;859,3;7026;0;33749;-231;52,6;-40;6778;3498;2;8;52,2;-28;6779;3528;2;9
01.05.2025;02:25;435;435;859,3;6941;0;33737;-222;51,1;-40;6783;3415;2;8;52,2;-26;6782;3526;2;9
01.05.2025;02:30;435;435;859,3;6935;0;33743;-225;51,0;-43;6783;3419;2;8;52,2;-26;6782;3516;2;9
01.05.2025;02:35;435;435;859,3;6935;0;33743;-227;51,1;-45;6781;3417;2;8;52,2;-28;6784;3518;2;9
01.05.2025;02:40;435;435;859,3;7012;0;33752;-232;52,6;-43;6783;3492;2;8;52,2;-28;6782;3538;2;9
01.05.2025;02:45;435;435;860,2;6951;0;33755;-222;51,1;-42;6783;3413;2;8;52,2;-26;6782;3538;2;9
01.05.2025;02:50;435;435;859,3;6941;0;33752;-219;51,1;-40;6783;3433;2;8;52,2;-23;6787;3508;2;9
01.05.2025;02:55;435;435;859,3;6921;0;33804;-269;51,0;-59;6786;3431;2;8;52,2;-52;6790;3496;2;9
01.05.2025;03:00;435;435;860,2;6858;0;33717;-280;49,6;-64;6775;3344;2;8;52,2;-64;6777;3514;2;9
01.05.2025;03:05;435;435;859,3;6939;0;33706;-282;51,0;-61;6773;3411;2;8;52,2;-59;6771;3510;2;9
01.05.2025;03:10;435;435;859,3;6937;0;33720;-286;51,0;-64;6775;3417;2;8;52,2;-66;6777;3520;2;9
01.05.2025;03:15;435;435;860,2;6862;0;33737;-272;49,6;-59;6778;3340;2;8;52,2;-59;6777;3522;2;9
01.05.2025;03:20;435;435;860,2;6860;0;33725;-285;49,6;-66;6775;3340;2;8;52,2;-64;6771;3520;2;9
01.05.2025;03:25;435;435;860,2;6862;0;33761;-268;49,6;-61;6786;3336;2;8;52,2;-59;6784;3526;2;9
01.05.2025;03:30;435;435;860,2;6856;0;33764;-277;49,5;-63;6783;3342;2;8;52,2;-64;6784;3514;2;9
01.05.2025;03:35;435;435;860,2;6856;0;33722;-277;49,5;-64;6775;3354;2;8;52,2;-64;6777;3502;2;9
01.05.2025;03:40;435;435;860,2;6848;0;33745;-270;49,6;-59;6783;3334;2;8;52,2;-59;6779;3514;2;9
01.05.2025;03:45;435;435;860,2;6787;0;33727;-266;48,1;-61;6778;3259;2;8;52,2;-59;6777;3528;2;9
01.05.2025;03:50;435;435;861,1;6781;0;33740;-270;48,1;-61;6778;3267;2;8;52,2;-64;6779;3514;2;9
01.05.2025;03:55;435;435;860,2;6795;0;33753;-267;48,1;-59;6783;3265;2;8;52,2;-59;6784;3530;2;9
01.05.2025;04:00;435;435;860,2;6804;0;33734;-267;48,1;-64;6781;3271;2;8;52,2;-62;6777;3534;2;9
01.05.2025;04:05;435;435;861,1;6773;0;33747;-271;48,1;-61;6783;3257;2;8;52,2;-64;6779;3516;2;9
01.05.2025;04:10;435;435;860,2;6773;0;33788;-269;48,1;-59;6786;3265;2;8;52,2;-62;6787;3522;2;9
01.05.2025;04:15;435;435;860,2;6785;0;33652;-240;48,0;-30;6762;3273;2;8;52,2;-66;6758;3512;2;9
01.05.2025;04:20;435;435;860,2;6787;0;33722;-239;48,1;-30;6775;3263;2;8;52,2;-64;6771;3514;2;9
01.05.2025;04:25;435;435;861,1;6700;0;33642;-240;46,5;-28;6762;3184;2;8;52,2;-62;6758;3516;2;9
01.05.2025;04:30;435;435;860,2;6714;0;33636;-21;46,5;76;6762;3194;2;8;52,2;52;6761;3520;2;9
01.05.2025;04:35;435;435;861,1;6706;0;33644;-29;46,5;71;6768;3178;2;8;52,2;49;6766;3528;2;9
01.05.2025;04:40;435;435;860,2;6684;0;33638;-30;46,5;68;6768;3164;2;8;52,2;42;6761;3520;2;9
01.05.2025;04:45;436;435;860,2;6700;0;33589;-26;46,6;71;6755;3178;2;8;52,2;49;6756;3522;2;9
01.05.2025;04:50;435;435;861,1;6706;0;33588;-21;46,6;69;6757;3184;2;8;52,2;50;6753;3522;2;9
01.05.2025;04:55;435;435;861,1;6692;0;33615;-22;46,5;69;6762;3176;2;8;52,2;45;6758;3516;2;9
01.05.2025;05:00;435;435;861,1;6700;0;33646;-18;46,6;71;6768;3180;2;8;52,2;49;6766;3520;2;9
01.05.2025;05:05;435;435;860,2;6617;0;33590;-19;45,1;69;6755;3093;2;8;52,2;49;6756;3524;2;9
01.05.2025;05:10;435;435;861,1;6625;0;33611;-13;45,1;68;6757;3099;2;8;52,2;50;6758;3526;2;9
01.05.2025;05:15;435;435;861,1;6641;0;33542;-26;45,0;57;6747;3107;2;8;52,2;57;6745;3534;2;9
01.05.2025;05:20;435;435;862,0;6621;0;33530;-26;45,0;56;6742;3103;2;8;52,2;50;6743;3518;2;9
01.05.2025;05:25;435;435;861,1;6617;0;33556;-14;45,0;61;6749;3101;2;8;52,2;54;6745;3516;2;9
01.05.2025;05:30;435;435;861,1;6615;0;33628;-13;45,1;63;6770;3093;2;8;52,2;59;6766;3522;2;9
01.05.2025;05:35;435;435;861,1;6637;0;33437;-24;45,0;56;6723;3107;2;8;52,2;57;6725;3530;2;9
01.05.2025;05:40;435;435;861,1;6627;0;33392;-21;45,1;57;6718;3113;2;8;52,2;64;6714;3514;2;9
01.05.2025;05:45;435;435;861,1;6554;0;33384;-18;43,6;57;6715;3028;2;8;52,2;59;6714;3526;2;9
01.05.2025;05:50;435;435;861,1;6546;0;33399;-18;43,6;57;6715;3028;2;8;52,2;61;6719;3518;2;9
01.05.2025;05:55;435;435;861,1;6563;0;33366;-18;43,6;61;6715;3022;2;8;52,2;61;6714;3514;2;9
01.05.2025;06:00;435;435;861,1;6540;0;33334;-24;43,6;56;6708;3030;2;8;52,2;59;6706;3522;2;9
01.05.2025;06:05;435;435;861,1;6558;0;33365;-6;43,6;56;6708;3022;2;8;52,2;73;6712;3536;2;9
01.05.2025;06:10;435;435;862,0;6532;0;33321;-4;43,6;57;6700;3008;2;8;52,2;75;6701;3524;2;9
01.05.2025;06:15;435;435;861,1;6560;0;33334;-5;43,5;56;6705;3032;2;8;52,2;73;6704;3528;2;9
01.05.2025;06:20;435;435;861,1;6567;0;33310;-10;43,6;52;6697;3022;2;8;52,2;69;6699;3538;2;9
01.05.2025;06:25;435;435;862,0;6455;0;33286;-11;42,0;50;6695;2943;2;8;52,2;68;6693;3512;2;9
01.05.2025;06:30;435;435;861,1;6467;0;33413;14;42,1;64;6718;2939;2;8;52,2;80;6722;3528;2;9
01.05.2025;06:35;436;435;862,0;6479;0;33458;6;42,0;59;6731;2939;2;8;52,2;75;6732;3528;2;9
01.05.2025;06:40;435;435;862,0;6560;0;33436;-2;43,5;59;6726;3024;2;8;52,2;71;6725;3536;2;9
01.05.2025;06:45;435;435;861,1;6556;0;33394;-8;43,6;57;6718;3020;2;8;52,2;68;6717;3536;2;9
01.05.2025;06:50;435;435;861,1;6471;0;33361;-6;42,0;61;6708;2939;2;8;52,2;68;6706;3530;2;9
01.05.2025;06:55;435;435;861,1;6417;0;33498;-1;40,6;56;6734;2870;2;8;52,2;66;6738;3547;2;9
01.05.2025;07:00;436;435;862,0;6350;0;33512;-8;40,6;57;6739;2842;2;8;52,2;64;6738;3508;2;9
01.05.2025;07:05;435;435;861,1;6481;0;33417;-8;42,0;56;6718;2953;2;8;52,2;66;6722;3528;2;9
01.05.2025;07:10;435;435;862,0;6441;0;33417;3;42,1;57;6723;2927;2;8;52,2;73;6722;3514;2;9
01.05.2025;07:15;438;435;855,6;7695;0;33242;-23;57,8;94;6687;3727;2;8;62,1;99;6688;3968;2;9
01.05.2025;07:20;434;435;860,2;7045;0;33210;23;51,8;92;6682;3472;2;9;53,4;95;6680;3573;2;8
01.05.2025;07:25;434;435;863,0;6405;0;33197;26;41,1;82;6676;2878;2;8;52,2;80;6678;3526;2;9
01.05.2025;07:30;435;435;862,0;6275;0;33326;25;41,8;71;6705;2933;2;9;49,4;78;6706;3342;2;8
01.05.2025;07:35;435;435;862,0;6273;0;33299;20;41,7;68;6697;2919;2;9;49,4;69;6701;3354;2;8
01.05.2025;07:40;436;435;862,0;6295;0;33092;15;41,7;69;6653;2929;2;9;49,4;73;6652;3366;2;8
01.05.2025;07:45;435;435;861,1;6311;0;33445;12;41,8;71;6726;2886;2;9;50,9;73;6725;3425;2;8
01.05.2025;07:50;435;435;862,0;6394;0;33279;15;41,8;66;6689;2947;2;9;50,9;75;6693;3447;2;8
01.05.2025;07:55;434;435;862,0;6326;0;33404;17;41,8;64;6715;2947;2;9;49,4;75;6717;3378;2;8
01.05.2025;08:00;435;435;861,1;6356;0;33305;24;41,8;63;6697;2949;2;9;49,4;69;6699;3407;2;8
01.05.2025;08:05;435;435;861,1;6275;0;33205;18;41,8;66;6679;2917;2;9;49,4;75;6680;3358;2;8
01.05.2025;08:10;435;435;861,1;6295;0;33097;15;41,8;68;6658;2939;2;9;49,4;69;6657;3356;2;8
01.05.2025;08:15;435;435;862,0;6321;0;33362;19;41,8;69;6705;2923;2;9;49,4;69;6704;3399;2;8
01.05.2025;08:20;435;435;861,1;6328;0;33277;1;41,7;56;6692;2911;2;9;49,4;57;6691;3417;2;8
01.05.2025;08:25;435;435;862,0;6240;0;33303;-2;41,7;56;6695;2935;2;9;47,9;64;6693;3306;2;8
01.05.2025;08:30;435;435;862,0;6198;0;33324;4;41,8;61;6700;2911;2;9;47,9;64;6701;3287;2;8
01.05.2025;08:35;436;435;862,0;6200;0;33247;0;41,8;61;6684;2898;2;9;47,9;62;6686;3302;2;8
01.05.2025;08:40;436;435;862,0;6279;0;33217;-4;41,8;57;6682;2911;2;9;49,4;66;6678;3368;2;8
01.05.2025;08:45;435;435;863,0;6257;0;33240;-2;41,8;59;6684;2902;2;9;49,4;69;6683;3354;2;8
01.05.2025;08:50;435;435;862,0;6305;0;33110;-2;41,8;54;6661;2915;2;9;49,4;57;6660;3391;2;8
01.05.2025;08:55;435;435;862,0;6311;0;33136;-3;41,7;57;6663;2929;2;9;49,4;64;6662;3383;2;8
01.05.2025;09:00;435;435;862,0;6245;0;33125;-1;41,8;54;6658;2933;2;9;47,9;57;6660;3312;2;8
01.05.2025;09:05;435;435;862,0;6176;0;33598;10;41,8;56;6752;2943;2;9;46,4;61;6756;3233;2;8
01.05.2025;09:10;436;435;860,2;6802;0;33800;-84;49,1;0;6794;3304;2;8;52,2;68;6798;3498;2;9
01.05.2025;09:15;434;435;861,1;6514;0;33618;-73;43,1;-3;6757;3006;2;8;52,2;61;6764;3508;2;9
01.05.2025;09:20;435;435;862,0;6178;0;33634;-15;41,8;36;6768;2900;2;9;47,9;68;6766;3277;2;8
01.05.2025;09:25;435;435;862,0;6157;0;33256;-22;41,7;42;6687;2947;2;9;46,4;52;6686;3212;2;8
01.05.2025;09:30;435;435;862,0;6125;0;33448;-18;41,8;42;6726;2907;2;9;46,4;50;6722;3218;2;8
01.05.2025;09:35;435;435;862,0;6204;0;33654;-7;41,8;49;6762;2957;2;9;46,4;52;6764;3247;2;8
01.05.2025;09:40;435;435;862,0;6230;0;33247;-21;41,8;52;6684;2931;2;9;47,9;43;6683;3299;2;8
01.05.2025;09:45;435;435;861,1;6192;0;33393;-11;41,7;57;6715;2900;2;9;47,9;47;6714;3291;2;8
01.05.2025;09:50;435;435;862,0;6170;0;33452;-7;41,8;52;6726;2923;2;9;46,4;45;6725;3247;2;8
01.05.2025;09:55;435;435;862,0;6111;0;33200;-4;41,8;40;6674;2947;2;9;45,0;61;6673;3164;2;8
01.05.2025;10:00;436;435;863,0;6058;0;33150;-10;41,8;42;6661;2927;2;9;45,0;68;6662;3131;2;8
01.05.2025;10:05;435;435;862,0;6178;0;33153;-10;41,8;42;6663;2941;2;9;46,4;61;6662;3237;2;8
01.05.2025;10:10;435;435;862,0;6119;0;33352;-9;41,8;45;6710;2913;2;9;46,4;64;6709;3206;2;8
01.05.2025;10:15;435;435;861,1;6125;0;33421;-5;41,8;47;6718;2935;2;9;46,4;66;6717;3190;2;8
01.05.2025;10:20;435;435;861,1;6109;0;33552;-4;41,8;49;6747;2886;2;9;46,4;59;6745;3223;2;8
01.05.2025;10:25;435;435;861,1;6153;0;33412;0;41,8;45;6715;2923;2;9;46,4;59;6714;3231;2;8
01.05.2025;10:30;435;435;861,1;6172;0;33384;1;41,8;45;6710;2933;2;9;46,4;61;6712;3239;2;8
01.05.2025;10:35;435;435;861,1;6141;0;33373;5;41,8;50;6710;2911;2;9;46,4;61;6709;3231;2;8
01.05.2025;10:40;435;435;861,1;6095;0;33459;6;41,8;45;6726;2947;2;9;45,0;64;6725;3148;2;8
01.05.2025;10:45;435;435;861,1;6044;0;33421;1;41,8;49;6718;2911;2;9;44,9;64;6719;3133;2;8
01.05.2025;10:50;436;435;861,1;6078;0;33224;-20;41,8;45;6682;2945;2;9;45,0;43;6678;3133;2;8
01.05.2025;10:55;435;435;861,1;6143;0;33186;4;41,8;49;6669;2913;2;9;46,4;66;6670;3231;2;8
01.05.2025;11:00;435;435;861,1;6168;0;33545;-27;41,8;52;6744;2929;2;9;46,4;36;6738;3223;2;8
01.05.2025;11:05;435;435;862,0;6038;0;33406;-20;41,8;50;6715;2921;2;9;45,0;42;6714;3117;2;8
01.05.2025;11:10;435;435;861,1;6117;0;33520;-13;41,8;49;6736;2951;2;9;44,9;40;6732;3166;2;8
01.05.2025;11:15;435;435;861,1;6048;0;33330;-16;41,8;50;6695;2939;2;9;44,9;49;6699;3109;2;8
01.05.2025;11:20;435;435;862,0;6001;0;33503;-15;41,8;52;6734;2892;2;9;44,9;43;6732;3133;2;8
01.05.2025;11:25;435;435;861,1;6080;0;33463;-19;41,8;45;6729;2917;2;9;44,9;42;6722;3164;2;8
01.05.2025;11:30;436;435;861,1;6319;0;33516;-19;41,8;57;6739;2888;2;9;50,9;54;6738;3431;2;8
01.05.2025;11:35;434;435;860,2;6382;0;33678;-17;41,8;52;6770;2929;2;9;50,9;52;6769;3453;2;8
01.05.2025;11:40;435;435;861,1;5955;0;33590;10;41,8;50;6755;2929;2;9;43,4;61;6753;3026;2;8
01.05.2025;11:45;435;435;861,1;5983;0;33605;1;41,8;47;6755;2929;2;9;43,4;52;6756;3054;2;8
01.05.2025;11:50;435;435;861,1;5908;0;33751;-77;41,8;19;6781;2931;2;9;41,9;5;6779;2977;2;8
01.05.2025;11:55;435;435;861,1;5906;0;33637;-25;41,8;33;6760;2937;2;9;41,9;42;6758;2967;2;8
01.05.2025;12:00;435;435;861,1;5914;0;33723;-298;41,8;-35;6773;2939;2;9;41,9;-165;6758;2975;2;8
01.05.2025;12:05;435;435;861,1;5898;0;33334;-8;41,8;36;6697;2935;2;9;41,9;59;6699;2963;2;8
01.05.2025;12:10;435;435;861,1;5906;0;33536;-6;41,8;36;6739;2931;2;9;41,9;59;6738;2975;2;8
01.05.2025;12:15;435;435;861,1;5878;0;33785;-3;41,8;40;6788;2923;2;9;41,9;62;6790;2955;2;8
01.05.2025;12:20;435;435;861,1;5987;0;33702;-79;41,8;40;6773;2933;2;9;43,4;-9;6769;3054;2;8
01.05.2025;12:25;435;435;862,0;5977;0;33646;-42;41,8;42;6762;2927;2;9;43,4;26;6758;3050;2;8
01.05.2025;12:30;435;435;862,0;5985;0;33602;-31;41,8;42;6757;2929;2;9;43,4;36;6753;3056;2;8
01.05.2025;12:35;435;435;862,0;5890;0;33605;-23;41,8;42;6752;2921;2;9;41,9;42;6756;2965;2;8
01.05.2025;12:40;435;435;861,1;5896;0;33533;-27;41,8;35;6736;2925;2;9;41,9;38;6735;2971;2;8
01.05.2025;12:45;435;435;862,0;5985;0;33439;-23;41,8;40;6721;2933;2;9;43,4;42;6717;3052;2;8
01.05.2025;12:50;435;435;861,1;5977;0;33465;-26;41,8;40;6726;2921;2;9;43,4;38;6725;3056;2;8
01.05.2025;12:55;435;435;862,0;5884;0;33581;-29;41,8;42;6749;2915;2;9;41,9;30;6745;2969;2;8
01.05.2025;13:00;435;435;862,0;5904;0;33525;-19;41,8;42;6739;2931;2;9;41,9;36;6735;2973;2;8
01.05.2025;13:05;435;435;862,0;5829;0;33519;-20;41,8;42;6736;2931;2;9;40,5;35;6732;2898;2;8
01.05.2025;13:10;436;435;862,0;5839;0;33526;-18;41,8;40;6739;2931;2;9;40,5;40;6735;2909;2;8
01.05.2025;13:15;435;435;861,1;5896;0;33217;-25;41,8;36;6674;2931;2;9;41,9;42;6678;2965;2;8
01.05.2025;13:20;435;435;862,0;5900;0;33464;-14;41,8;43;6729;2935;2;9;41,9;47;6727;2965;2;8
01.05.2025;13:25;435;435;862,0;5902;0;33571;-24;41,8;36;6744;2933;2;9;41,9;43;6745;2969;2;8
01.05.2025;13:30;435;435;861,1;5906;0;33560;-20;41,8;40;6747;2939;2;9;41,9;43;6745;2967;2;8
01.05.2025;13:35;435;435;861,1;5906;0;33753;-121;41,8;42;6783;2931;2;9;41,9;-59;6777;2975;2;8
01.05.2025;13:40;435;435;862,0;5843;0;33495;-22;41,8;40;6736;2937;2;9;41,0;42;6732;2890;2;8
01.05.2025;13:45;435;435;862,0;5850;0;33601;-11;41,8;42;6755;2927;2;9;41,0;43;6751;2923;2;8
01.05.2025;13:50;435;435;862,0;5858;0;33359;1;41,8;43;6705;2935;2;9;41,0;54;6704;2923;2;8
01.05.2025;13:55;435;435;861,1;5852;0;33142;-10;41,8;36;6663;2935;2;9;41,0;57;6662;2917;2;8
01.05.2025;14:00;436;435;861,1;5835;0;33615;-9;41,8;40;6757;2931;2;9;41,0;52;6758;2905;2;8
01.05.2025;14:05;435;435;862,0;5841;0;33706;-10;41,7;36;6773;2929;2;9;41,0;49;6771;2913;2;8
01.05.2025;14:10;435;435;862,0;5773;0;33412;10;41,8;43;6718;2939;2;9;39,5;59;6717;2834;2;8
01.05.2025;14:15;435;435;862,0;5764;0;33460;2;41,8;42;6729;2933;2;9;39,4;59;6727;2832;2;8
01.05.2025;14:20;435;435;862,0;5752;0;33738;-125;41,8;-3;6781;2931;2;9;39,5;-30;6777;2821;2;8
01.05.2025;14:25;435;435;862,0;5783;0;33462;2;41,8;35;6723;2945;2;9;39,4;59;6725;2838;2;8
01.05.2025;14:30;435;435;863,0;5785;0;33386;-10;41,7;33;6710;2947;2;9;39,4;49;6709;2838;2;8
01.05.2025;14:35;435;435;862,0;5722;0;33505;3;41,8;43;6736;2915;2;9;39,4;61;6735;2807;2;8
01.05.2025;14:40;435;435;863,0;5762;0;33205;-1;41,8;38;6676;2939;2;9;39,5;52;6678;2823;2;8
01.05.2025;14:45;435;435;861,1;5756;0;33796;-144;41,8;-10;6791;2931;2;9;39,4;-30;6784;2826;2;8
01.05.2025;14:50;436;435;861,1;5835;0;33800;-186;41,8;-45;6791;2915;2;9;40,9;-36;6787;2921;2;8
01.05.2025;14:55;435;435;862,0;5856;0;33067;-13;41,8;33;6645;2947;2;9;40,9;54;6649;2909;2;8
01.05.2025;15:00;435;435;863,0;5841;0;33396;11;41,8;45;6715;2949;2;9;41,0;61;6717;2892;2;8
01.05.2025;15:05;435;435;863,0;5835;0;33285;-10;41,8;35;6692;2902;2;9;40,9;57;6691;2933;2;8
01.05.2025;15:10;435;435;862,0;5769;0;33273;-4;41,8;43;6684;2951;2;9;39,4;50;6686;2817;2;8
01.05.2025;15:15;435;435;863,0;5764;0;33486;4;41,8;42;6729;2959;2;9;39,4;52;6730;2805;2;8
01.05.2025;15:20;435;435;863,0;5764;0;33332;-15;41,7;40;6702;2961;2;9;39,4;42;6701;2803;2;8
01.05.2025;15:25;435;435;862,0;5758;0;33315;-10;38,8;42;6695;2783;2;8;42,2;38;6699;2975;2;9
01.05.2025;15:30;435;435;863,9;5669;0;33304;-9;37,3;43;6697;2661;2;8;42,2;38;6693;3008;2;9
01.05.2025;15:35;435;435;863,0;5756;0;33403;-17;38,8;42;6715;2742;2;8;42,2;36;6712;3014;2;9
01.05.2025;15:40;435;435;863,0;5754;0;33351;-19;38,8;40;6702;2755;2;8;42,2;36;6699;3000;2;9
01.05.2025;15:45;436;435;863,0;5777;0;33353;-16;38,8;42;6705;2771;2;8;42,2;38;6701;3006;2;9
01.05.2025;15:50;435;435;863,0;5700;0;33386;-4;38,8;42;6710;2714;2;8;42,2;42;6709;2986;2;9
01.05.2025;15:55;435;435;863,0;5764;0;33250;-16;38,7;42;6682;2781;2;8;42,2;40;6680;2984;2;9
01.05.2025;16:00;436;435;862,0;5748;0;33523;7;38,7;43;6739;2761;2;8;42,2;57;6738;2988;2;9
01.05.2025;16:05;435;435;863,9;5766;0;33440;-2;38,8;42;6718;2769;2;8;42,2;52;6717;2998;2;9
01.05.2025;16:10;435;435;863,0;5702;0;33424;-11;38,8;47;6718;2732;2;8;42,2;43;6714;2969;2;9
01.05.2025;16:15;435;435;862,0;5868;0;33401;-18;40,3;40;6715;2866;2;8;42,2;40;6712;3002;2;9
01.05.2025;16:20;435;435;863,0;5850;0;33394;-20;40,2;42;6710;2858;2;8;42,2;42;6709;2992;2;9
01.05.2025;16:25;435;435;862,0;5756;0;33427;-12;38,8;36;6718;2775;2;8;42,2;40;6717;3010;2;9
01.05.2025;16:30;435;435;863,0;5756;0;33115;-17;38,8;42;6653;2769;2;8;42,2;40;6652;2988;2;9
01.05.2025;16:35;435;435;863,0;5720;0;33011;-8;38,8;43;6637;2740;2;8;42,2;43;6636;2979;2;9
01.05.2025;16:40;435;435;863,0;5756;0;33137;-6;38,7;43;6663;2769;2;8;42,2;42;6662;2979;2;9
01.05.2025;16:45;436;435;863,0;5744;0;33268;8;38,8;50;6692;2759;2;8;42,2;52;6691;2986;2;9
01.05.2025;16:50;435;435;863,9;5773;0;33388;8;38,8;54;6715;2765;2;8;42,2;43;6712;3008;2;9
01.05.2025;16:55;435;435;863,0;5850;0;33209;-2;40,2;49;6676;2868;2;8;42,2;43;6678;2981;2;9
01.05.2025;17:00;435;435;863,0;5864;0;33305;-13;40,3;43;6695;2864;2;8;42,2;42;6693;3002;2;9
01.05.2025;17:05;435;435;863,0;5730;0;33391;-7;38,8;52;6713;2753;2;8;42,2;42;6712;2977;2;9
01.05.2025;17:10;435;435;863,0;5781;0;33377;-9;38,8;47;6708;2769;2;8;42,2;36;6706;3004;2;9
01.05.2025;17:15;435;435;863,0;5760;0;33437;0;38,8;50;6721;2763;2;8;42,2;42;6722;2998;2;9
01.05.2025;17:20;442;435;848,1;9481;0;33631;-100;82,0;132;6775;4687;2;9;84,9;123;6771;4794;2;8
01.05.2025;17:25;432;435;859,3;7760;0;33571;52;57,7;130;6757;3763;2;8;62,1;139;6756;3994;2;9
01.05.2025;17:30;432;435;861,1;5900;0;33450;31;41,7;69;6726;2943;2;9;42,0;68;6725;2957;2;8
01.05.2025;17:35;434;435;863,9;5667;0;33394;22;37,3;59;6708;2698;2;8;42,2;57;6712;2969;2;9
01.05.2025;17:40;435;435;863,9;5663;0;33343;21;37,3;56;6705;2686;2;8;42,2;54;6704;2977;2;9
01.05.2025;17:45;436;435;865,7;5949;0;33380;5;41,7;56;6708;2931;2;8;42,2;52;6704;3012;2;9
01.05.2025;17:50;435;435;863,0;5935;0;33503;5;41,7;50;6731;2957;2;8;42,2;54;6735;2947;2;9
01.05.2025;17:55;435;435;863,0;5886;0;33478;-10;41,7;57;6731;2898;2;8;42,2;43;6732;2988;2;9
01.05.2025;18:00;435;435;863,0;5931;0;33539;-6;41,8;56;6742;2935;2;8;42,2;38;6743;2996;2;9
01.05.2025;18:05;436;435;863,0;6010;0;33534;-9;43,3;36;6742;3038;2;8;42,2;59;6743;2971;2;9
01.05.2025;18:10;436;435;862,0;6095;0;33519;-6;44,8;42;6739;3127;2;8;42,2;59;6738;2967;2;9
01.05.2025;18:15;435;435;862,0;6022;0;33665;5;43,3;43;6768;3034;2;8;42,2;62;6766;2988;2;9
01.05.2025;18:20;435;435;863,0;5979;0;33775;-45;43,3;10;6786;3014;2;8;42,2;52;6787;2965;2;9
01.05.2025;18:25;435;435;862,0;5918;0;33596;-26;41,5;23;6752;2927;2;8;42,2;52;6753;2992;2;9
01.05.2025;18:30;435;435;863,0;5922;0;33541;-27;41,5;26;6739;2923;2;8;42,2;49;6743;3000;2;9
01.05.2025;18:35;435;435;863,0;5916;0;33562;-42;41,5;31;6749;2921;2;8;42,2;42;6748;2996;2;9
01.05.2025;18:40;435;435;862,0;5914;0;33625;-5;41,5;43;6760;2915;2;8;42,2;50;6758;3000;2;9
01.05.2025;18:45;435;435;863,0;5904;0;33651;-8;41,5;42;6762;2913;2;8;42,2;49;6764;2992;2;9
01.05.2025;18:50;435;435;863,0;5882;0;33479;-15;41,5;42;6731;2905;2;8;42,2;45;6732;2977;2;9
01.05.2025;18:55;436;435;863,9;5896;0;33474;-9;41,5;42;6731;2911;2;8;42,2;50;6732;2986;2;9
01.05.2025;19:00;435;435;863,0;6010;0;33456;-7;43,0;42;6726;3008;2;8;42,2;57;6725;3002;2;9
01.05.2025;19:05;436;435;862,0;5977;0;33478;-10;43,0;42;6731;2996;2;8;42,2;54;6732;2981;2;9
01.05.2025;19:10;435;435;862,0;6070;0;33461;-8;44,5;42;6729;3083;2;8;42,2;57;6727;2988;2;9
01.05.2025;19:15;435;435;863,0;5987;0;33446;-8;43,1;42;6721;3000;2;8;42,2;52;6722;2988;2;9
01.05.2025;19:20;435;435;862,0;5987;0;33337;-5;43,0;42;6700;3004;2;8;42,2;54;6701;2984;2;9
01.05.2025;19:25;436;435;861,1;6074;0;33261;-3;44,5;43;6689;3089;2;8;42,2;57;6683;2986;2;9
01.05.2025;19:30;436;435;862,0;6048;0;33265;-13;44,5;42;6684;3071;2;8;42,2;54;6683;2977;2;9
01.05.2025;19:35;435;435;862,0;6080;0;33134;-23;44,5;35;6661;3087;2;8;42,2;52;6660;2994;2;9
01.05.2025;19:40;436;435;862,0;6107;0;33163;-16;41,8;42;6666;2937;2;9;45,4;52;6667;3170;2;8
01.05.2025;19:45;435;435;862,0;6184;0;33194;-24;41,8;40;6674;2929;2;9;46,9;50;6673;3255;2;8
01.05.2025;19:50;435;435;863,0;6105;0;33219;-20;41,8;40;6676;2931;2;9;45,4;47;6680;3174;2;8
01.05.2025;19:55;435;435;863,9;6014;0;33263;-14;41,7;40;6684;2927;2;9;43,9;52;6683;3087;2;8
01.05.2025;20:00;436;435;862,0;6084;0;33259;-22;41,8;40;6684;2935;2;9;45,4;49;6683;3150;2;8
01.05.2025;20:05;436;435;862,0;6097;0;33286;-16;41,8;42;6692;2937;2;9;45,4;52;6691;3160;2;8
01.05.2025;20:10;436;435;863,0;6176;0;33284;-20;41,8;42;6692;2937;2;9;46,9;52;6688;3239;2;8
01.05.2025;20:15;435;435;863,0;6159;0;33313;-28;41,8;42;6695;2911;2;9;46,9;47;6691;3249;2;8
01.05.2025;20:20;435;435;863,9;6084;0;33349;-14;41,8;42;6705;2929;2;9;45,2;52;6704;3156;2;8
01.05.2025;20:25;435;435;863,9;6078;0;33460;-10;41,8;43;6726;2929;2;9;45,2;59;6725;3150;2;8
01.05.2025;20:30;435;435;863,0;6060;0;33460;-1;41,8;49;6729;2919;2;9;45,2;61;6727;3141;2;8
01.05.2025;20:35;435;435;862,0;6068;0;33407;-9;41,7;43;6715;2923;2;9;45,2;54;6719;3146;2;8
01.05.2025;20:40;435;435;863,0;6001;0;33375;-6;41,7;43;6708;2929;2;9;43,7;54;6706;3073;2;8
01.05.2025;20:45;435;435;862,0;5987;0;33352;-7;41,8;43;6705;2929;2;9;43,7;52;6704;3058;2;8
01.05.2025;20:50;435;435;862,0;5989;0;33316;-2;41,8;47;6695;2925;2;9;43,7;54;6693;3065;2;8
01.05.2025;20:55;436;435;862,0;5999;0;33328;-0;41,7;47;6697;2923;2;9;43,7;57;6699;3069;2;8
01.05.2025;21:00;435;435;862,0;6082;0;33343;-7;41,8;47;6705;2933;2;9;45,2;54;6704;3150;2;8
01.05.2025;21:05;435;435;863,0;6099;0;33346;-18;41,8;42;6700;2947;2;9;45,2;47;6701;3152;2;8
01.05.2025;21:10;435;435;863,0;5989;0;33331;-5;41,8;43;6705;2919;2;9;43,7;54;6701;3071;2;8
01.05.2025;21:15;435;435;863,0;6010;0;33336;-7;41,8;42;6702;2939;2;9;43,7;52;6704;3071;2;8
01.05.2025;21:20;435;435;863,0;5999;0;33383;0;41,8;47;6708;2929;2;9;43,7;54;6706;3071;2;8
01.05.2025;21:25;435;435;863,0;6074;0;33387;-6;41,7;45;6710;2929;2;9;45,2;54;6712;3156;2;8
01.05.2025;21:30;435;435;863,0;6074;0;33410;-3;41,8;49;6718;2923;2;9;45,2;57;6717;3152;2;8
01.05.2025;21:35;435;435;863,0;5991;0;33459;-6;41,8;43;6726;2919;2;9;43,7;52;6725;3073;2;8
01.05.2025;21:40;435;435;863,9;6008;0;33441;-8;41,7;42;6721;2933;2;9;43,7;52;6722;3075;2;8
01.05.2025;21:45;435;435;863,0;5987;0;33442;1;41,8;47;6721;2927;2;9;43,7;57;6722;3060;2;8
01.05.2025;21:50;435;435;863,9;6001;0;33450;-2;41,8;47;6721;2937;2;9;43,7;52;6722;3065;2;8
01.05.2025;21:55;435;435;863,9;6003;0;33473;-2;41,7;47;6729;2913;2;9;43,7;57;6727;3073;2;8
01.05.2025;22:00;435;435;863,0;5987;0;33483;-2;41,8;47;6729;2919;2;9;43,7;57;6727;3069;2;8
01.05.2025;22:05;435;435;863,0;6001;0;33481;-7;41,7;42;6731;2929;2;9;43,7;52;6727;3073;2;8
01.05.2025;22:10;435;435;862,0;6014;0;33470;-8;41,7;42;6729;2937;2;9;43,7;50;6727;3077;2;8
01.05.2025;22:15;436;435;862,0;5995;0;33457;-3;41,7;43;6726;2933;2;9;43,7;54;6725;3063;2;8
01.05.2025;22:20;435;435;862,0;5993;0;33450;3;41,7;49;6723;2931;2;9;43,7;59;6725;3063;2;8
01.05.2025;22:25;435;435;863,0;5985;0;33455;-5;41,7;43;6726;2923;2;9;43,7;52;6725;3063;2;8
01.05.2025;22:30;435;435;863,0;5997;0;33445;-3;41,7;45;6723;2931;2;9;43,7;52;6722;3067;2;8
01.05.2025;22:35;436;435;863,0;6093;0;33428;-13;41,7;43;6718;2933;2;9;45,2;50;6717;3160;2;8
01.05.2025;22:40;435;435;863,0;6001;0;33456;-6;41,8;43;6721;2931;2;9;43,7;54;6722;3071;2;8
01.05.2025;22:45;435;435;863,0;5997;0;33468;-4;41,8;45;6723;2927;2;9;43,7;52;6722;3071;2;8
01.05.2025;22:50;435;435;863,9;5922;0;33431;3;41,7;47;6721;2929;2;9;42,2;54;6717;2994;2;8
01.05.2025;22:55;435;435;863,0;5916;0;33445;-1;41,7;45;6726;2931;2;9;42,2;52;6722;2986;2;8
01.05.2025;23:00;435;435;863,9;6097;0;33452;-9;41,8;43;6726;2935;2;9;45,2;50;6725;3162;2;8
01.05.2025;23:05;435;435;863,9;5997;0;33461;-2;41,8;43;6721;2925;2;9;43,7;52;6725;3073;2;8
01.05.2025;23:10;434;435;863,0;6005;0;33460;-7;41,7;43;6723;2931;2;9;43,7;50;6725;3075;2;8
01.05.2025;23:15;435;435;863,0;5904;0;33471;0;41,7;43;6729;2921;2;9;42,2;52;6727;2984;2;8
01.05.2025;23:20;436;435;863,9;5914;0;33461;2;41,7;43;6726;2937;2;9;42,2;54;6725;2977;2;8
01.05.2025;23:25;435;435;863,0;6008;0;33469;-6;41,7;43;6729;2939;2;9;43,7;52;6727;3069;2;8
01.05.2025;23:30;435;435;863,0;6008;0;33477;-2;41,8;47;6729;2929;2;9;43,7;54;6727;3079;2;8
01.05.2025;23:35;435;435;863,0;5999;0;33472;-6;41,8;43;6726;2935;2;9;43,7;54;6725;3065;2;8
01.05.2025;23:40;435;435;863,0;6005;0;33484;-2;41,7;47;6731;2921;2;9;43,7;52;6732;3085;2;8
01.05.2025;23:45;435;435;863,0;6005;0;33519;-8;41,7;43;6736;2927;2;9;43,7;54;6735;3079;2;8
01.05.2025;23:50;435;435;863,0;5918;0;33524;3;41,7;43;6739;2937;2;9;42,2;54;6738;2981;2;8
01.05.2025;23:55;436;435;863,0;5910;0;33582;3;41,7;45;6749;2929;2;9;42,2;54;6748;2981;2;8
02.05.2025;00:00;435;435;863,0;5999;0;33608;-1;41,8;43;6757;2931;2;9;43,7;54;6756;3069;2;8
02.05.2025;00:05;435;435;863,9;5995;0;33614;-1;41,7;43;6760;2935;2;9;43,7;52;6756;3060;2;8
02.05.2025;00:10;435;435;862,0;5991;0;33665;-1;41,8;43;6770;2929;2;9;43,7;54;6766;3065;2;8
02.05.2025;00:15;435;435;863,9;5993;0;33704;3;41,7;49;6775;2929;2;9;43,7;57;6771;3065;2;8
02.05.2025;00:20;435;435;863,0;5991;0;33742;4;41,8;50;6783;2921;2;9;43,7;57;6782;3071;2;8
02.05.2025;00:25;435;435;863,9;5908;0;33760;10;41,8;49;6786;2919;2;9;42,2;59;6787;2990;2;8
02.05.2025;00:30;435;435;863,9;5908;0;33719;5;41,7;49;6781;2923;2;9;42,2;57;6777;2986;2;8
02.05.2025;00:35;436;435;863,0;5916;0;33697;3;41,7;45;6775;2927;2;9;42,2;54;6771;2992;2;8
02.05.2025;00:40;435;435;863,9;5999;0;33720;7;41,8;49;6773;2923;2;9;43,7;57;6771;3077;2;8
02.05.2025;00:45;435;435;863,9;6003;0;33626;3;41,7;50;6760;2921;2;9;43,7;57;6758;3063;2;8
02.05.2025;00:50;435;435;863,9;6005;0;33621;11;41,7;50;6760;2927;2;9;43,7;59;6758;3079;2;8
02.05.2025;00:55;435;435;863,9;5929;0;33634;14;41,8;50;6762;2943;2;9;42,2;61;6761;2986;2;8
02.05.2025;01:00;435;435;863,9;5920;0;33624;10;41,7;50;6760;2937;2;9;42,2;59;6758;2986;2;8
02.05.2025;01:05;435;435;863,9;5900;0;33646;10;41,7;49;6762;2919;2;9;42,2;57;6764;2981;2;8
02.05.2025;01:10;435;435;863,0;5991;0;33646;9;41,8;50;6762;2927;2;9;43,7;59;6761;3065;2;8
02.05.2025;01:15;435;435;863,0;5997;0;33657;9;41,7;50;6765;2925;2;9;43,7;61;6766;3073;2;8
02.05.2025;01:20;435;435;863,9;5912;0;33664;12;41,7;49;6765;2937;2;9;42,2;59;6766;2975;2;8
02.05.2025;01:25;435;435;863,9;5920;0;33662;18;41,7;52;6768;2939;2;9;42,2;64;6766;2981;2;8
02.05.2025;01:30;435;435;863,9;5924;0;33682;18;41,8;54;6770;2947;2;9;42,2;64;6771;2977;2;8
02.05.2025;01:35;435;435;863,9;5902;0;33661;15;41,7;49;6768;2933;2;9;42,2;59;6769;2969;2;8
02.05.2025;01:40;435;435;863,9;5922;0;33680;13;41,8;50;6768;2939;2;9;42,2;59;6771;2984;2;8
02.05.2025;01:45;440;435;854,6;7768;0;33735;-96;59,8;47;6786;3802;2;8;62,1;64;6787;3966;2;9
02.05.2025;01:50;435;435;857,4;8323;0;33770;-119;61,4;63;6794;3903;2;8;72,1;68;6792;4420;2;9
02.05.2025;01:55;432;435;863,9;6409;0;33718;-8;41,7;52;6781;2937;2;9;51,1;57;6782;3472;2;8
02.05.2025;02:00;434;435;864,8;5811;0;33708;13;41,8;49;6775;2937;2;9;40,4;57;6777;2874;2;8
02.05.2025;02:05;435;435;864,8;5819;0;33722;17;41,7;49;6775;2929;2;9;40,4;59;6777;2890;2;8
02.05.2025;02:10;435;435;864,8;5908;0;33776;9;41,8;47;6791;2921;2;9;41,9;59;6787;2975;2;8
02.05.2025;02:15;435;435;863,9;5910;0;33806;16;41,7;50;6796;2933;2;9;41,9;59;6792;2977;2;8
02.05.2025;02:20;435;435;863,9;5894;0;33795;-21;41,8;47;6794;2935;2;9;41,9;24;6792;2959;2;8
02.05.2025;02:25;435;435;864,8;5914;0;33792;-21;41,8;49;6794;2947;2;9;41,9;28;6790;2967;2;8
02.05.2025;02:30;435;435;863,9;5993;0;33827;-64;41,7;14;6794;2925;2;9;43,4;23;6798;3052;2;8
02.05.2025;02:35;434;435;863,9;5904;0;33661;-89;41,7;19;6762;2921;2;9;41,9;-7;6758;2984;2;8
02.05.2025;02:40;435;435;864,8;5797;0;33662;-88;41,8;19;6762;2927;2;9;40,2;-12;6756;2870;2;8
02.05.2025;02:45;436;435;864,8;5900;0;33667;-93;41,8;16;6762;2939;2;9;41,9;-7;6764;2961;2;8
02.05.2025;02:50;435;435;863,9;5880;0;33678;-89;41,8;19;6762;2923;2;9;41,9;-7;6764;2957;2;8
02.05.2025;02:55;435;435;863,0;5910;0;33693;-91;41,7;16;6768;2939;2;9;41,9;-9;6769;2971;2;8
02.05.2025;03:00;435;435;863,0;5898;0;33693;-83;41,7;19;6770;2939;2;9;41,9;-3;6766;2959;2;8
02.05.2025;03:05;435;435;863,9;5878;0;33678;-88;41,7;19;6768;2913;2;9;41,9;-7;6764;2965;2;8
02.05.2025;03:10;435;435;863,0;5829;0;33682;-81;41,7;21;6768;2939;2;9;40,4;-7;6766;2890;2;8
02.05.2025;03:15;435;435;863,9;5795;0;33676;-86;41,7;19;6768;2923;2;9;40,4;-7;6761;2872;2;8
02.05.2025;03:20;435;435;863,9;5886;0;33689;-86;41,7;21;6770;2911;2;9;41,9;-7;6766;2975;2;8
02.05.2025;03:25;435;435;863,0;5896;0;33679;-90;41,8;21;6765;2927;2;9;41,9;-9;6764;2969;2;8
02.05.2025;03:30;435;435;863,9;5912;0;33676;-88;41,8;17;6768;2935;2;9;41,9;-7;6766;2977;2;8
02.05.2025;03:35;435;435;864,8;5819;0;33674;-85;41,8;17;6768;2937;2;9;40,4;-9;6764;2882;2;8
02.05.2025;03:40;435;435;863,9;5809;0;33678;-78;41,7;19;6770;2929;2;9;40,4;-3;6766;2880;2;8
02.05.2025;03:45;436;435;863,9;5809;0;33714;-77;41,8;21;6775;2925;2;9;40,4;-5;6771;2884;2;8
02.05.2025;03:50;435;435;863,9;5914;0;33731;-78;41,8;26;6778;2929;2;9;42,1;-2;6777;2986;2;8
02.05.2025;03:55;435;435;863,0;5933;0;33721;-77;41,7;26;6773;2945;2;9;42,1;-5;6774;2992;2;8
02.05.2025;04:00;435;435;864,8;5821;0;33723;-74;41,8;24;6778;2931;2;9;40,6;-2;6771;2890;2;8
02.05.2025;04:05;434;435;863,9;5839;0;33741;-78;41,8;21;6778;2937;2;9;40,7;-7;6777;2902;2;8
02.05.2025;04:10;435;435;863,9;5681;0;33752;-72;41,8;23;6783;2902;2;9;39,2;0;6782;2779;2;8
02.05.2025;04:15;436;435;863,9;5856;0;33767;-82;41,8;19;6781;2941;2;9;40,7;-7;6779;2915;2;8
02.05.2025;04:20;436;435;864,8;5827;0;33742;-76;41,7;24;6778;2921;2;9;40,7;-3;6777;2907;2;8
02.05.2025;04:25;435;435;864,8;5823;0;33776;-83;41,8;19;6783;2921;2;9;40,6;-7;6782;2902;2;8
02.05.2025;04:30;435;435;863,9;5823;0;33785;-115;41,8;-10;6783;2923;2;9;40,6;-7;6782;2900;2;8
02.05.2025;04:35;435;435;863,9;5797;0;33761;-124;41,8;-16;6781;2921;2;9;40,7;-7;6782;2876;2;8
02.05.2025;04:40;435;435;863,9;5803;0;33782;-118;41,7;-16;6783;2911;2;9;40,6;-5;6782;2892;2;8
02.05.2025;04:45;435;435;863,9;5829;0;33782;-128;41,8;-17;6783;2925;2;9;40,6;-10;6779;2905;2;8
02.05.2025;04:50;435;435;863,9;5862;0;33701;-200;41,8;-56;6768;2955;2;9;40,7;-52;6764;2925;2;8
02.05.2025;04:55;435;435;864,8;5728;0;33675;-191;41,7;-50;6762;2921;2;9;39,2;-50;6758;2805;2;8
02.05.2025;05:00;435;435;865,7;5730;0;33699;-186;41,7;-49;6762;2929;2;9;39,2;-49;6761;2801;2;8
02.05.2025;05:05;435;435;864,8;5825;0;33725;-193;41,7;-49;6770;2925;2;9;40,6;-49;6769;2892;2;8
02.05.2025;05:10;435;435;864,8;5829;0;33720;-188;41,8;-43;6770;2929;2;9;40,6;-47;6769;2900;2;8
02.05.2025;05:15;435;435;864,8;5831;0;33771;-187;41,7;-49;6781;2939;2;9;40,7;-43;6779;2900;2;8
02.05.2025;05:20;435;435;864,8;5756;0;33798;-182;41,7;-49;6788;2931;2;9;39,2;-47;6787;2826;2;8
02.05.2025;05:25;435;435;864,8;5738;0;33808;-189;41,7;-50;6791;2925;2;9;39,2;-50;6790;2813;2;8
02.05.2025;05:30;436;435;864,8;5748;0;33794;-182;41,7;-47;6786;2929;2;9;39,2;-47;6787;2819;2;8
02.05.2025;05:35;435;435;863,9;5833;0;33820;-153;41,8;-45;6791;2927;2;9;40,7;-12;6790;2907;2;8
02.05.2025;05:40;435;435;863,9;5831;0;33789;-152;41,8;-47;6788;2933;2;9;40,6;-12;6787;2898;2;8
02.05.2025;05:45;435;435;863,9;5742;0;33794;-154;41,7;-49;6781;2927;2;9;39,2;-14;6782;2815;2;8
02.05.2025;05:50;435;435;863,9;5734;0;33785;-149;41,8;-47;6786;2927;2;9;39,2;-12;6787;2807;2;8
02.05.2025;05:55;435;435;864,8;5726;0;33769;-144;41,7;-45;6781;2929;2;9;39,2;-12;6782;2797;2;8
02.05.2025;06:00;435;435;864,8;5785;0;33744;-153;41,7;-50;6773;2953;2;9;39,2;-16;6777;2832;2;8
02.05.2025;06:05;435;435;864,8;5736;0;33710;-152;41,7;-50;6770;2935;2;9;39,2;-12;6771;2801;2;8
02.05.2025;06:10;435;435;864,8;5738;0;33718;-151;41,7;-49;6770;2931;2;9;39,2;-9;6769;2801;2;8
02.05.2025;06:15;435;435;863,0;6137;0;33740;-284;41,8;-120;6770;2921;2;9;46,7;-54;6777;3216;2;8
02.05.2025;06:20;434;435;863,0;5868;0;33661;-203;41,8;-49;6755;2933;2;9;41,7;-49;6756;2935;2;8
02.05.2025;06:25;435;435;864,8;5704;0;33350;1;41,8;35;6705;2933;2;9;38,7;62;6706;2771;2;8
02.05.2025;06:30;435;435;864,8;5702;0;32908;-26;41,8;28;6614;2921;2;9;38,7;43;6615;2781;2;8
02.05.2025;06:35;435;435;864,8;5688;0;33307;-8;41,8;36;6695;2939;2;9;38,7;43;6693;2749;2;8
02.05.2025;06:40;435;435;863,9;5750;0;33295;-4;41,7;38;6689;2961;2;9;38,7;42;6691;2789;2;8
02.05.2025;06:45;435;435;864,8;5732;0;33307;0;41,8;43;6697;2937;2;9;38,7;40;6693;2795;2;8
02.05.2025;06:50;435;435;864,8;5752;0;33243;-4;41,8;50;6682;2957;2;9;38,7;40;6678;2795;2;8
02.05.2025;06:55;435;435;864,8;5702;0;33250;-5;41,8;43;6682;2951;2;9;38,7;40;6680;2751;2;8
02.05.2025;07:00;435;435;864,8;5714;0;33285;-7;41,7;42;6692;2939;2;9;38,7;38;6688;2775;2;8
02.05.2025;07:05;435;435;865,7;5714;0;33170;-1;37,8;45;6666;2740;2;8;42,2;40;6670;2973;2;9
02.05.2025;07:10;435;435;864,8;5694;0;33369;-1;37,8;45;6705;2732;2;8;42,2;40;6706;2961;2;9
02.05.2025;07:15;435;435;864,8;5671;0;33401;-14;37,7;35;6715;2676;2;8;42,2;42;6717;2996;2;9
02.05.2025;07:20;435;435;865,7;5598;0;33388;-4;36,3;38;6710;2617;2;8;42,2;45;6706;2981;2;9
02.05.2025;07:25;435;435;864,8;5724;0;33310;-8;38,0;28;6697;2722;2;8;42,2;40;6693;3002;2;9
02.05.2025;07:30;435;435;865,7;5714;0;33353;8;38,0;52;6708;2718;2;8;42,2;45;6706;2996;2;9
02.05.2025;07:35;435;435;865,7;5679;0;33216;14;38,0;50;6682;2702;2;8;42,2;45;6680;2992;2;9
02.05.2025;07:40;435;435;864,8;5779;0;33208;4;38,0;42;6676;2759;2;8;42,2;42;6670;3020;2;9
02.05.2025;07:45;435;435;866,7;5602;0;33226;12;36,5;49;6682;2631;2;8;42,2;50;6680;2967;2;9
02.05.2025;07:50;435;435;865,7;5572;0;33472;5;36,5;45;6731;2597;2;8;42,2;45;6727;2975;2;9
02.05.2025;07:55;436;435;865,7;5629;0;33468;6;36,5;45;6729;2647;2;8;42,2;47;6727;2981;2;9
02.05.2025;08:00;435;435;864,8;5728;0;33418;7;38,0;47;6715;2751;2;8;42,2;49;6717;2977;2;9
02.05.2025;08:05;435;435;865,7;5685;0;33500;0;38,0;42;6736;2678;2;8;42,2;40;6732;3008;2;9
02.05.2025;08:10;435;435;865,7;5712;0;33302;6;38,0;47;6689;2728;2;8;42,2;47;6691;2984;2;9
02.05.2025;08:15;435;435;865,7;5625;0;33626;16;36,5;43;6760;2641;2;8;42,2;52;6761;2984;2;9
02.05.2025;08:20;435;435;864,8;5611;0;33347;9;36,5;42;6705;2625;2;8;42,2;45;6706;2986;2;9
02.05.2025;08:25;435;435;865,7;5619;0;33311;10;36,5;43;6695;2641;2;8;42,2;45;6691;3014;2;9
02.05.2025;08:30;435;435;864,8;5598;0;33031;4;36,5;42;6640;2617;2;8;42,2;45;6641;2981;2;9
02.05.2025;08:35;435;435;864,8;5635;0;33141;2;36,5;42;6663;2641;2;8;42,2;40;6662;2994;2;9
02.05.2025;08:40;435;435;865,7;5639;0;33742;-245;36,5;-56;6773;2641;2;8;42,2;-106;6771;2998;2;9
02.05.2025;08:45;436;435;863,0;5732;0;33361;-29;37,8;21;6702;2726;2;8;42,2;35;6704;3006;2;9
02.05.2025;08:50;435;435;864,8;5677;0;33395;-21;38,0;33;6713;2690;2;8;42,2;42;6709;2988;2;9
02.05.2025;08:55;435;435;864,8;5600;0;33401;-26;36,5;28;6715;2623;2;8;42,2;36;6714;2977;2;9
02.05.2025;09:00;435;435;864,8;5574;0;33440;-21;36,5;33;6721;2607;2;8;42,2;40;6722;2967;2;9
02.05.2025;09:05;435;435;864,8;5619;0;33115;-13;36,6;36;6658;2625;2;8;42,2;38;6660;2994;2;9
02.05.2025;09:10;435;435;865,7;5615;0;33212;-13;36,6;40;6674;2633;2;8;42,2;38;6678;2981;2;9
02.05.2025;09:15;435;435;864,8;5623;0;33335;-6;36,6;42;6702;2627;2;8;42,2;38;6699;2996;2;9
02.05.2025;09:20;435;435;863,9;5623;0;33229;-18;36,5;35;6684;2629;2;8;42,2;36;6680;2994;2;9
02.05.2025;09:25;435;435;866,7;5568;0;33227;-8;35,4;42;6682;2568;2;8;42,2;40;6680;3000;2;9
02.05.2025;09:30;435;435;865,7;5546;0;32949;-22;35,0;31;6622;2546;2;8;42,2;33;6620;3000;2;9
02.05.2025;09:35;436;435;864,8;5617;0;33796;20;36,5;45;6794;2631;2;8;42,2;59;6798;2986;2;9
02.05.2025;09:40;435;435;865,7;5623;0;33528;-26;36,5;30;6739;2637;2;8;42,2;23;6738;2986;2;9
02.05.2025;09:45;435;435;864,8;5615;0;33223;-16;36,5;42;6676;2623;2;8;42,2;33;6680;2992;2;9
02.05.2025;09:50;435;435;864,8;5621;0;32929;-13;36,5;42;6619;2633;2;8;42,2;31;6618;2988;2;9
02.05.2025;09:55;435;435;864,8;5588;0;33150;-15;36,5;42;6663;2615;2;8;42,2;33;6660;2973;2;9
02.05.2025;10:00;435;435;864,8;5619;0;33356;-16;36,5;42;6705;2631;2;8;42,2;30;6706;2988;2;9
02.05.2025;10:05;435;435;863,9;5606;0;33368;-5;36,5;42;6708;2625;2;8;42,2;36;6706;2981;2;9
02.05.2025;10:10;435;435;864,8;5615;0;33361;3;36,5;43;6705;2629;2;8;42,2;43;6706;2986;2;9
02.05.2025;10:15;435;435;864,8;5519;0;33240;3;35,0;36;6676;2544;2;8;42,2;45;6683;2975;2;9
02.05.2025;10:20;435;435;863,9;5536;0;33592;7;35,0;42;6752;2548;2;8;42,2;45;6751;2988;2;9
02.05.2025;10:25;435;435;864,8;5532;0;33648;10;35,0;42;6765;2546;2;8;42,2;45;6766;2986;2;9
02.05.2025;10:30;435;435;864,8;5615;0;33804;-149;36,5;-47;6791;2625;2;8;42,2;-19;6792;2990;2;9
02.05.2025;10:35;436;435;864,8;5890;0;33187;-19;41,3;43;6671;2907;2;8;42,2;38;6667;2981;2;9
02.05.2025;10:40;435;435;863,0;6321;0;33379;-19;41,8;57;6708;2927;2;9;49,9;40;6706;3395;2;8
02.05.2025;10:45;434;435;863,0;5823;0;33058;14;40,1;56;6643;2836;2;8;42,2;57;6647;2988;2;9
02.05.2025;10:50;434;435;864,8;5548;0;33064;16;35,3;47;6645;2562;2;8;42,2;52;6647;2986;2;9
02.05.2025;10:55;435;435;865,7;5457;0;33423;25;33,8;52;6723;2463;2;8;42,2;52;6722;2994;2;9
02.05.2025;11:00;435;435;864,8;5550;0;33186;15;35,3;49;6674;2558;2;8;42,2;54;6673;2992;2;9
02.05.2025;11:05;435;435;863,9;5532;0;33650;-21;35,2;30;6765;2542;2;8;42,2;33;6764;2990;2;9
02.05.2025;11:10;435;435;863,9;5540;0;33845;-159;35,3;-38;6796;2558;2;8;42,2;-38;6798;2981;2;9
02.05.2025;11:15;435;435;863,9;5523;0;33265;15;35,2;59;6687;2560;2;8;42,2;43;6691;2963;2;9
02.05.2025;11:20;435;435;864,8;5527;0;33182;16;35,2;56;6674;2572;2;8;42,2;47;6673;2955;2;9
02.05.2025;11:25;435;435;863,9;5442;0;33339;3;33,8;40;6697;2441;2;8;42,2;40;6699;3002;2;9
02.05.2025;11:30;435;435;863,9;5444;0;33058;-5;33,8;35;6645;2457;2;8;42,2;40;6647;2988;2;9
02.05.2025;11:35;436;435;862,0;5530;0;33228;5;35,2;42;6682;2554;2;8;42,2;43;6680;2975;2;9
02.05.2025;11:40;435;435;863,9;5527;0;33223;12;35,2;43;6684;2544;2;8;42,2;50;6683;2984;2;9
02.05.2025;11:45;435;435;863,9;5534;0;33380;8;35,3;42;6710;2550;2;8;42,2;49;6712;2984;2;9
02.05.2025;11:50;435;435;863,0;5538;0;33505;-2;35,2;50;6739;2562;2;8;42,2;43;6740;2975;2;9
02.05.2025;11:55;435;435;863,9;5505;0;33653;10;35,2;45;6768;2564;2;8;42,2;40;6764;3008;2;9
02.05.2025;12:00;435;435;864,8;5554;0;33543;17;35,3;47;6744;2566;2;8;42,2;47;6745;2988;2;9
02.05.2025;12:05;435;435;864,8;5440;0;33593;17;33,8;45;6757;2463;2;8;42,2;45;6751;2977;2;9
02.05.2025;12:10;435;435;863,9;5448;0;33678;17;33,8;45;6768;2461;2;8;42,2;45;6777;2992;2;9
02.05.2025;12:15;435;435;863,9;5448;0;33699;13;33,8;45;6773;2455;2;8;42,2;45;6777;2994;2;9
02.05.2025;12:20;436;435;863,9;5550;0;33719;-231;35,2;-56;6770;2554;2;8;42,2;-95;6766;2996;2;9
02.05.2025;12:25;435;435;863,9;5530;0;33636;-212;35,2;-61;6752;2544;2;8;42,2;-66;6751;2986;2;9
02.05.2025;12:30;435;435;863,9;5530;0;33497;-25;35,2;42;6734;2558;2;8;42,2;16;6735;2971;2;9
02.05.2025;12:35;435;435;863,9;5448;0;33667;30;33,8;24;6773;2473;2;8;42,2;80;6777;2975;2;9
02.05.2025;12:40;435;435;864,8;5457;0;33642;-134;33,8;-16;6760;2471;2;8;42,2;-42;6756;2986;2;9
02.05.2025;12:45;435;435;864,8;5451;0;33523;-18;33,8;42;6742;2467;2;8;42,2;31;6738;2984;2;9
02.05.2025;12:50;435;435;863,9;5459;0;33227;-11;33,8;40;6679;2473;2;8;42,2;31;6680;2986;2;9
02.05.2025;12:55;436;435;864,8;5446;0;33600;-10;33,8;42;6757;2465;2;8;42,2;30;6761;2981;2;9
02.05.2025;13:00;435;435;863,9;5540;0;33636;-16;35,2;35;6762;2556;2;8;42,2;30;6761;2984;2;9
02.05.2025;13:05;435;435;863,9;5540;0;33404;-13;35,3;42;6718;2554;2;8;42,2;30;6717;2986;2;9
02.05.2025;13:10;434;435;863,9;5461;0;33350;-11;33,8;42;6705;2469;2;8;42,2;30;6701;2990;2;9
02.05.2025;13:15;435;435;863,9;5455;0;33347;-15;33,8;38;6705;2465;2;8;42,2;26;6704;2990;2;9
02.05.2025;13:20;435;435;863,9;5457;0;33396;-16;33,8;36;6710;2471;2;8;42,2;24;6712;2986;2;9
02.05.2025;13:25;435;435;863,9;5463;0;33384;-16;33,8;38;6710;2457;2;8;42,2;26;6712;2994;2;9
02.05.2025;13:30;435;435;864,8;5469;0;33448;-14;33,8;40;6726;2469;2;8;42,2;24;6722;3000;2;9
02.05.2025;13:35;435;435;865,7;5442;0;33403;-12;33,8;40;6715;2455;2;8;42,2;30;6714;2988;2;9
02.05.2025;13:40;435;435;865,7;5457;0;33573;-11;33,8;42;6749;2459;2;8;42,2;31;6748;2998;2;9
02.05.2025;13:45;435;435;864,8;5451;0;33524;-6;33,8;42;6742;2463;2;8;42,2;33;6743;2988;2;9
02.05.2025;13:50;434;435;864,8;5446;0;33265;-11;33,8;38;6692;2461;2;8;42,2;33;6691;2986;2;9
02.05.2025;13:55;435;435;864,8;5463;0;33354;-6;33,8;42;6705;2467;2;8;42,2;33;6704;2996;2;9
02.05.2025;14:00;435;435;863,9;5374;0;33295;4;32,3;42;6692;2380;2;8;42,2;36;6693;2994;2;9
02.05.2025;14:05;436;435;863,0;5453;0;33727;5;33,8;42;6783;2465;2;8;42,2;38;6782;2988;2;9
02.05.2025;14:10;435;435;863,9;5451;0;33378;-7;33,7;42;6708;2463;2;8;42,2;40;6704;2988;2;9
02.05.2025;14:15;435;435;863,9;5459;0;33213;1;33,8;42;6676;2465;2;8;42,2;42;6678;2994;2;9
02.05.2025;14:20;435;435;863,0;5465;0;32889;-9;33,8;40;6614;2467;2;8;42,2;35;6613;2998;2;9
02.05.2025;14:25;435;435;863,9;5507;0;33369;-3;33,8;42;6705;2489;2;8;42,2;38;6706;3018;2;9
02.05.2025;14:30;435;435;863,9;5420;0;33365;-11;33,8;36;6705;2435;2;8;42,2;36;6704;2986;2;9
02.05.2025;14:35;435;435;863,9;5457;0;33350;-5;33,8;35;6700;2439;2;8;42,2;30;6704;3018;2;9
02.05.2025;14:40;435;435;863,9;5361;0;33227;3;32,3;42;6682;2400;2;8;42,2;36;6678;2961;2;9
02.05.2025;14:45;435;435;863,9;5349;0;33174;3;32,3;45;6669;2364;2;8;42,2;40;6667;3036;2;9
02.05.2025;14:50;435;435;863,9;5444;0;33437;8;33,8;42;6726;2469;2;8;42,2;43;6725;2975;2;9
02.05.2025;14:55;435;435;863,9;5434;0;33210;6;33,8;42;6676;2447;2;8;42,2;40;6680;2988;2;9
02.05.2025;15:00;435;435;863,9;5363;0;33230;2;32,3;40;6676;2370;2;8;42,2;38;6680;2994;2;9
02.05.2025;15:05;435;435;863,0;5353;0;33259;-1;32,3;42;6687;2366;2;8;42,2;38;6686;2988;2;9
02.05.2025;15:10;435;435;863,0;5363;0;33312;0;32,3;42;6695;2372;2;8;42,2;40;6693;2994;2;9
02.05.2025;15:15;436;435;862,0;5448;0;33331;-2;33,8;40;6700;2465;2;8;42,2;33;6701;2984;2;9
02.05.2025;15:20;435;435;863,9;5453;0;33273;-3;33,8;36;6692;2455;2;8;42,2;35;6691;2998;2;9
02.05.2025;15:25;435;435;863,9;5376;0;33391;2;32,3;40;6715;2378;2;8;42,3;38;6714;2998;2;9
02.05.2025;15:30;435;435;863,9;5361;0;33477;8;32,2;42;6731;2372;2;8;42,2;43;6732;2990;2;9
02.05.2025;15:35;435;435;863,9;5370;0;33460;-2;32,3;40;6729;2380;2;8;42,1;31;6727;2990;2;9
02.05.2025;15:40;435;435;863,0;5359;0;33655;0;32,3;42;6762;2368;2;8;42,2;35;6764;2992;2;9
02.05.2025;15:45;435;435;863,9;5359;0;33601;3;32,3;40;6755;2372;2;8;42,2;31;6751;2988;2;9
02.05.2025;15:50;435;435;863,9;5347;0;33562;-5;32,3;42;6744;2374;2;8;42,2;35;6748;2973;2;9
02.05.2025;15:55;435;435;863,9;5374;0;33579;-11;32,3;36;6747;2390;2;8;42,2;30;6748;2984;2;9
02.05.2025;16:00;436;435;861,1;6409;0;33668;-55;41,8;40;6770;2935;2;9;51,4;33;6769;3480;2;8
02.05.2025;16:05;434;435;862,0;5756;0;33634;-20;41,8;36;6760;2945;2;9;39,5;38;6758;2838;2;8
02.05.2025;16:10;434;435;862,0;5384;0;33594;-6;32,5;35;6752;2374;2;8;42,2;31;6748;3010;2;9
02.05.2025;16:15;435;435;863,9;5276;0;33633;-9;31,0;36;6760;2289;2;8;42,2;31;6758;2988;2;9
02.05.2025;16:20;435;435;863,0;5291;0;33661;-284;31,0;-102;6760;2283;2;8;42,2;-109;6756;3008;2;9
02.05.2025;16:25;435;435;863,9;5264;0;33485;-1;31,0;24;6731;2266;2;8;42,2;47;6732;2998;2;9
02.05.2025;16:30;435;435;863,0;5378;0;33668;18;32,5;30;6768;2372;2;8;42,2;54;6769;3006;2;9
02.05.2025;16:35;435;435;863,0;5353;0;33679;-130;32,5;-10;6770;2396;2;8;42,2;-43;6766;2957;2;9
02.05.2025;16:40;435;435;863,0;5317;0;33388;-17;31,0;14;6708;2317;2;8;42,2;36;6712;3000;2;9
02.05.2025;16:45;435;435;863,0;5274;0;33126;-19;31,0;23;6658;2269;2;8;42,2;30;6657;3006;2;9
02.05.2025;16:50;435;435;863,0;5282;0;33256;-6;31,1;36;6684;2275;2;8;42,2;36;6683;3008;2;9
02.05.2025;16:55;435;435;863,9;5301;0;33213;-8;31,0;33;6676;2301;2;8;42,2;33;6678;3000;2;9
02.05.2025;17:00;435;435;863,9;5189;0;33448;1;31,8;31;6721;2339;2;9;39,5;36;6717;2850;2;8
02.05.2025;17:05;439;435;866,7;5090;0;33465;-25;-5,0;3;373;0;2;3;88,8;184;6745;5090;2;8
02.05.2025;17:10;441;435;866,7;5116;0;33607;-15;-5,1;3;10;0;2;3;89,3;191;6777;5116;2;8
02.05.2025;17:15;443;435;866,7;5102;0;33309;-20;-5,1;3;0;0;2;3;89,3;194;6714;5102;2;8
02.05.2025;17:20;445;435;866,7;5096;0;33341;-17;-5,1;3;0;0;2;3;90,1;203;6722;5096;2;8
02.05.2025;17:25;457;435;867,6;5124;0;32975;-22;-5,1;3;0;0;2;3;90,1;201;6647;5124;2;8
02.05.2025;17:30;458;435;867,6;5130;0;33156;-16;-5,1;2;0;0;2;3;90,1;203;6686;5130;2;8
02.05.2025;17:35;459;435;867,6;5147;0;33233;-16;-5,2;3;0;0;2;3;90,1;201;6699;5147;2;8
02.05.2025;17:40;461;435;867,6;5106;0;33119;-14;-5,2;3;0;0;2;3;90,1;205;6678;5106;2;8
02.05.2025;17:45;462;435;866,7;5145;0;33132;-9;-5,2;3;0;0;2;3;90,0;208;6680;5106;2;8
02.05.2025;17:50;464;435;866,7;5149;0;33119;-9;-5,2;3;0;0;2;3;90,0;203;6680;5149;2;8
02.05.2025;17:55;465;435;866,7;5128;0;33143;-3;-5,2;2;0;0;2;3;90,1;217;6680;5128;2;8
02.05.2025;18:00;466;435;866,7;5128;0;33183;-15;-5,2;3;0;0;2;3;90,0;205;6686;5128;2;8
02.05.2025;18:05;467;435;867,6;5120;0;33282;1;-5,2;3;0;0;2;3;90,1;217;6714;5120;2;8
02.05.2025;18:10;469;435;867,6;5110;0;33305;4;-5,2;3;0;0;2;3;90,1;217;6717;5110;2;8
02.05.2025;18:15;470;435;866,7;5106;0;33415;1;-5,2;3;0;0;2;3;90,0;217;6735;5106;2;8
02.05.2025;18:20;470;435;868,5;5143;0;33625;9;-5,2;3;0;0;2;3;90,1;215;6779;5143;2;8
02.05.2025;18:25;472;435;867,6;5122;0;33599;8;-5,2;3;0;0;2;3;90,1;215;6777;5122;2;8
02.05.2025;18:30;474;435;867,6;5120;0;33673;14;-5,2;2;0;0;2;3;90,1;219;6792;5120;2;8
02.05.2025;18:35;474;435;867,6;5114;0;33558;-19;-5,2;2;0;0;2;3;90,0;189;6769;5114;2;8
02.05.2025;18:40;476;435;868,5;5135;0;33558;-27;-5,2;3;0;0;2;3;90,0;182;6766;5135;2;8
02.05.2025;18:45;477;435;867,6;5100;0;33598;-26;-5,2;3;0;0;2;3;90,0;184;6777;5100;2;8
02.05.2025;18:50;478;435;867,6;5126;0;33617;-24;-5,2;3;0;0;2;3;90,1;187;6779;5126;2;8
02.05.2025;18:55;479;435;868,5;5110;0;33586;-31;-5,2;3;0;0;2;3;90,0;179;6771;5110;2;8
02.05.2025;19:00;480;435;868,5;5126;0;33601;-26;-5,2;3;0;0;2;3;90,1;184;6777;5116;2;8
02.05.2025;19:05;482;435;868,5;5120;0;33602;-27;-5,2;3;0;0;2;3;90,1;184;6771;5120;2;8
02.05.2025;19:10;483;435;868,5;5126;0;33588;-32;-5,2;2;0;0;1;1;90,1;180;6771;5126;2;8
02.05.2025;19:15;478;435;852,8;6725;0;33763;53;46,2;83;6791;3083;2;8;55,7;130;6798;3642;2;9
02.05.2025;19:20;450;435;843,5;10139;0;33685;-311;95,9;66;6778;5035;2;8;95,2;42;6777;5104;2;9
02.05.2025;19:25;432;435;853,7;8090;0;33675;-147;64,0;56;6778;3996;2;8;65,3;30;6769;4093;2;9
02.05.2025;19:30;432;435;863,9;5764;0;33565;3;35,9;42;6747;2599;2;8;45,4;50;6748;3166;2;9
02.05.2025;19:35;434;435;864,8;5205;0;33574;28;34,9;40;6749;2536;2;9;36,7;52;6745;2670;2;8
