Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
02.05.2025;19:40;435;435;864,8;5183;0;33601;27;34,9;40;6755;2532;2;9;36,7;54;6751;2666;2;8
02.05.2025;19:45;436;435;865,7;5286;0;33583;26;35,0;42;6749;2536;2;9;38,2;52;6748;2757;2;8
02.05.2025;19:50;435;435;864,8;5386;0;33591;13;35,0;40;6752;2540;2;9;39,7;45;6751;2846;2;8
02.05.2025;19:55;435;435;864,8;5384;0;33591;16;34,9;42;6752;2534;2;9;39,7;50;6753;2850;2;8
02.05.2025;20:00;435;435;863,9;5286;0;33651;17;35,0;42;6762;2530;2;9;38,2;50;6764;2757;2;8
02.05.2025;20:05;435;435;863,9;5280;0;33739;30;35,0;42;6781;2532;2;9;38,2;52;6779;2749;2;8
02.05.2025;20:10;435;435;863,9;5291;0;33656;33;35,0;43;6762;2536;2;9;38,2;54;6766;2755;2;8
02.05.2025;20:15;435;435;864,8;5305;0;33725;31;35,0;43;6778;2548;2;9;38,2;52;6779;2757;2;8
02.05.2025;20:20;435;435;863,9;5284;0;33795;30;34,9;42;6794;2532;2;9;38,2;52;6790;2753;2;8
02.05.2025;20:25;435;435;863,9;5250;0;33794;-261;34,9;-40;6783;2512;2;9;38,2;-149;6764;2738;2;8
02.05.2025;20:30;435;435;864,8;5325;0;33352;-29;35,0;16;6702;2556;2;9;38,2;24;6691;2769;2;8
02.05.2025;20:35;435;435;865,7;5291;0;33104;-16;35,0;35;6650;2534;2;9;38,2;26;6639;2757;2;8
02.05.2025;20:40;435;435;864,8;5376;0;33123;-18;35,0;35;6656;2540;2;9;39,7;28;6641;2844;2;8
02.05.2025;20:45;435;435;864,8;5288;0;33233;-8;35,0;36;6676;2538;2;9;38,2;30;6662;2751;2;8
02.05.2025;20:50;435;435;863,9;5288;0;33264;-1;35,0;38;6684;2534;2;9;38,2;33;6673;2755;2;8
02.05.2025;20:55;435;435;863,9;5297;0;33268;-1;34,9;42;6687;2540;2;9;38,2;30;6678;2757;2;8
02.05.2025;21:00;435;435;864,8;5305;0;33074;-6;35,0;36;6645;2538;2;9;38,2;30;6636;2767;2;8
02.05.2025;21:05;435;435;863,9;5382;0;33703;12;35,0;45;6775;2532;2;9;39,7;43;6766;2842;2;8
02.05.2025;21:10;435;435;863,9;5380;0;33716;17;35,0;43;6775;2530;2;9;39,7;43;6771;2850;2;8
02.05.2025;21:15;435;435;863,9;5367;0;33503;-3;35,0;33;6736;2532;2;9;39,7;36;6727;2836;2;8
02.05.2025;21:20;435;435;864,8;5325;0;33156;-31;34,9;21;6663;2556;2;9;38,2;21;6657;2769;2;8
02.05.2025;21:25;435;435;863,9;5268;0;33100;-24;35,0;30;6653;2526;2;9;38,2;24;6647;2742;2;8
02.05.2025;21:30;435;435;863,9;5266;0;33130;-19;35,0;30;6656;2518;2;9;38,2;24;6649;2749;2;8
02.05.2025;21:35;435;435;863,9;5339;0;33132;-23;35,0;35;6661;2516;2;9;39,7;30;6649;2823;2;8
02.05.2025;21:40;435;435;863,0;5349;0;33109;-22;35,0;33;6658;2514;2;9;39,7;24;6647;2836;2;8
02.05.2025;21:45;435;435;863,9;5341;0;33210;-17;34,9;35;6676;2516;2;9;39,7;26;6670;2826;2;8
02.05.2025;21:50;435;435;863,9;5307;0;33253;-14;34,9;33;6684;2542;2;9;38,2;24;6673;2765;2;8
02.05.2025;21:55;435;435;863,9;5303;0;33264;-20;35,0;30;6684;2550;2;9;38,2;24;6678;2753;2;8
02.05.2025;22:00;435;435;864,8;5252;0;33252;-15;35,0;35;6684;2510;2;9;38,2;26;6673;2742;2;8
02.05.2025;22:05;435;435;864,8;5321;0;33278;-25;34,9;30;6692;2508;2;9;39,7;23;6680;2813;2;8
02.05.2025;22:10;435;435;863,9;5370;0;33300;-16;35,0;35;6695;2514;2;9;39,7;24;6683;2856;2;8
02.05.2025;22:15;435;435;864,8;5333;0;33304;-23;34,9;31;6695;2508;2;9;39,7;24;6686;2826;2;8
02.05.2025;22:20;435;435;863,9;5291;0;33346;-17;35,0;28;6702;2558;2;9;38,2;26;6693;2732;2;8
02.05.2025;22:25;435;435;864,8;5274;0;33413;-15;34,9;35;6715;2510;2;9;38,2;26;6706;2765;2;8
02.05.2025;22:30;435;435;864,8;5293;0;33334;-22;35,0;31;6700;2526;2;9;38,2;23;6691;2767;2;8
02.05.2025;22:35;435;435;863,9;5392;0;33295;-17;35,0;30;6692;2548;2;9;39,7;23;6691;2844;2;8
02.05.2025;22:40;435;435;864,8;5422;0;33315;-23;34,9;28;6695;2544;2;9;39,7;17;6691;2878;2;8
02.05.2025;22:45;435;435;864,8;5376;0;33342;-22;34,9;35;6702;2514;2;9;39,7;24;6699;2862;2;8
02.05.2025;22:50;435;435;866,7;5323;0;33320;-15;35,0;35;6695;2544;2;9;38,2;26;6693;2779;2;8
02.05.2025;22:55;435;435;864,8;5288;0;33341;-19;34,9;28;6697;2550;2;9;38,2;26;6701;2738;2;8
02.05.2025;23:00;435;435;864,8;5345;0;33367;-19;34,9;30;6705;2540;2;9;39,2;26;6704;2805;2;8
02.05.2025;23:05;435;435;863,0;5463;0;33351;-22;34,9;33;6705;2544;2;9;40,7;24;6704;2919;2;8
02.05.2025;23:10;435;435;863,9;5432;0;33355;-14;34,9;40;6705;2514;2;9;40,7;28;6704;2919;2;8
02.05.2025;23:15;435;435;863,9;5420;0;33379;-23;35,0;31;6708;2554;2;9;40,7;26;6706;2866;2;8
02.05.2025;23:20;435;435;864,8;5444;0;33386;-23;34,9;35;6710;2512;2;9;40,7;23;6704;2933;2;8
02.05.2025;23:25;435;435;863,9;5434;0;33380;-26;34,9;35;6708;2532;2;9;40,7;21;6706;2905;2;8
02.05.2025;23:30;435;435;864,8;5438;0;33413;-19;34,9;31;6710;2558;2;9;40,7;28;6712;2880;2;8
02.05.2025;23:35;435;435;864,8;5428;0;33404;-23;34,9;33;6710;2538;2;9;40,7;23;6712;2890;2;8
02.05.2025;23:40;436;435;863,9;5442;0;33414;-20;35,0;33;6718;2524;2;9;40,7;23;6714;2919;2;8
02.05.2025;23:45;435;435;863,9;5519;0;33465;-20;34,9;30;6721;2558;2;9;42,2;30;6725;2961;2;8
02.05.2025;23:50;435;435;863,9;5517;0;33475;-15;34,9;36;6726;2514;2;9;42,1;31;6725;3004;2;8
02.05.2025;23:55;435;435;863,9;5525;0;33527;-18;34,9;31;6736;2526;2;9;42,2;28;6735;3000;2;8
03.05.2025;00:00;435;435;865,7;5440;0;33538;-12;34,9;35;6742;2530;2;9;40,7;31;6735;2911;2;8
03.05.2025;00:05;436;435;863,9;5412;0;33547;-14;34,9;35;6742;2534;2;9;40,7;31;6740;2878;2;8
03.05.2025;00:10;435;435;864,8;5572;0;33602;-12;34,9;35;6749;2550;2;9;42,2;31;6748;3022;2;8
03.05.2025;00:15;436;435;863,9;5542;0;33615;-6;34,9;38;6757;2534;2;9;42,2;31;6753;3008;2;8
03.05.2025;00:20;435;435;864,8;5590;0;33641;-18;34,9;35;6762;2548;2;9;43,7;33;6764;3042;2;8
03.05.2025;00:25;435;435;863,9;5530;0;33650;-6;34,9;36;6762;2562;2;9;42,2;40;6764;2967;2;8
03.05.2025;00:30;435;435;863,9;5534;0;33664;-7;34,9;42;6768;2546;2;9;42,2;36;6764;2992;2;8
03.05.2025;00:35;435;435;863,9;5503;0;33699;-9;35,0;36;6773;2540;2;9;42,2;38;6769;2963;2;8
03.05.2025;00:40;435;435;863,9;5598;0;33728;-17;35,0;42;6781;2503;2;9;43,7;31;6771;3095;2;8
03.05.2025;00:45;435;435;863,9;5613;0;33723;-11;35,0;40;6781;2516;2;9;43,7;35;6771;3097;2;8
03.05.2025;00:50;435;435;864,8;5596;0;33738;-11;35,0;40;6781;2528;2;9;43,7;33;6777;3069;2;8
03.05.2025;00:55;435;435;864,8;5604;0;33763;-14;34,9;40;6786;2522;2;9;43,7;31;6782;3083;2;8
03.05.2025;01:00;435;435;864,8;5558;0;33765;-14;35,0;40;6786;2503;2;9;43,7;35;6784;3054;2;8
03.05.2025;01:05;435;435;863,9;5578;0;33770;-7;34,9;42;6791;2508;2;9;43,7;35;6782;3071;2;8
03.05.2025;01:10;435;435;863,9;5580;0;33785;-5;34,9;42;6791;2518;2;9;43,7;42;6782;3063;2;8
03.05.2025;01:15;435;435;864,8;5712;0;33723;-11;35,0;40;6781;2550;2;9;45,2;36;6771;3162;2;8
03.05.2025;01:20;435;435;863,9;5714;0;33740;-9;35,0;40;6783;2546;2;9;45,2;36;6771;3176;2;8
03.05.2025;01:25;435;435;863,9;5655;0;33747;-13;34,9;42;6786;2530;2;9;45,2;38;6779;3144;2;8
03.05.2025;01:30;435;435;864,8;5669;0;33749;-13;34,9;42;6786;2512;2;9;45,2;35;6771;3158;2;8
03.05.2025;01:35;436;435;863,9;5696;0;33744;-9;34,9;42;6781;2530;2;9;45,2;36;6771;3166;2;8
03.05.2025;01:40;435;435;863,9;5738;0;33787;-11;36,3;42;6794;2603;2;8;45,3;38;6782;3135;2;9
03.05.2025;01:45;436;435;863,9;5738;0;33774;-81;36,3;-24;6783;2589;2;8;45,3;40;6782;3146;2;9
03.05.2025;01:50;435;435;863,9;5773;0;33730;-90;36,3;-36;6773;2631;2;8;45,3;33;6771;3174;2;9
03.05.2025;01:55;435;435;863,9;5773;0;33734;-92;36,3;-31;6778;2615;2;8;45,3;35;6777;3158;2;9
03.05.2025;02:00;435;435;863,9;5791;0;33762;-92;36,3;-33;6775;2633;2;8;45,3;35;6777;3158;2;9
03.05.2025;02:05;435;435;863,9;5793;0;33734;-92;36,3;-31;6773;2615;2;8;45,3;33;6771;3178;2;9
03.05.2025;02:10;436;435;863,9;5762;0;33721;-94;36,3;-31;6773;2591;2;8;45,3;35;6769;3172;2;9
03.05.2025;02:15;435;435;863,9;5831;0;33771;-88;37,8;-31;6783;2694;2;8;45,3;40;6779;3137;2;9
03.05.2025;02:20;436;435;863,0;5902;0;33665;-28;37,8;33;6765;2716;2;8;45,3;33;6758;3186;2;9
03.05.2025;02:25;435;435;863,0;5965;0;33639;-34;39,3;33;6755;2789;2;8;45,3;35;6753;3176;2;9
03.05.2025;02:30;434;435;864,8;5888;0;33652;-28;38,1;38;6768;2704;2;8;45,3;36;6756;3170;2;9
03.05.2025;02:35;435;435;863,0;5882;0;33617;-26;37,8;35;6755;2728;2;8;45,3;35;6753;3154;2;9
03.05.2025;02:40;435;435;863,9;5843;0;33619;-27;37,8;33;6757;2704;2;8;45,3;33;6753;3131;2;9
03.05.2025;02:45;436;435;863,0;5835;0;33648;-22;37,8;36;6762;2678;2;8;45,3;38;6756;3121;2;9
03.05.2025;02:50;436;435;863,0;5870;0;33654;-20;37,8;35;6768;2720;2;8;45,3;38;6761;3150;2;9
03.05.2025;02:55;435;435;864,8;5933;0;33685;-97;39,3;-33;6765;2779;2;8;45,3;35;6764;3154;2;9
03.05.2025;03:00;435;435;863,0;5947;0;33471;-25;39,3;43;6734;2775;2;8;45,3;35;6725;3172;2;9
03.05.2025;03:05;435;435;863,0;5985;0;33541;-10;39,3;43;6744;2789;2;8;45,3;40;6735;3196;2;9
03.05.2025;03:10;435;435;863,0;5947;0;33591;-9;39,3;43;6752;2785;2;8;45,3;43;6743;3162;2;9
03.05.2025;03:15;435;435;863,0;5831;0;33578;-12;37,8;43;6752;2684;2;8;45,3;40;6745;3148;2;9
03.05.2025;03:20;436;435;863,0;5957;0;33724;-10;39,5;45;6781;2803;2;8;45,3;43;6771;3154;2;9
03.05.2025;03:25;435;435;863,0;5963;0;33400;-23;39,5;36;6715;2799;2;8;45,3;35;6706;3164;2;9
03.05.2025;03:30;435;435;863,9;5981;0;33395;-23;39,6;36;6713;2801;2;8;45,3;40;6706;3180;2;9
03.05.2025;03:35;435;435;865,7;5823;0;33397;-22;38,1;35;6715;2732;2;8;45,3;35;6706;3178;2;9
03.05.2025;03:40;435;435;863,9;5860;0;33411;-21;38,1;40;6718;2708;2;8;45,3;40;6712;3152;2;9
03.05.2025;03:45;436;435;863,9;5890;0;33404;-19;38,0;36;6715;2718;2;8;45,3;40;6706;3172;2;9
03.05.2025;03:50;435;435;863,0;5967;0;33346;-23;39,5;42;6702;2787;2;8;45,3;40;6699;3144;2;9
03.05.2025;03:55;435;435;862,0;5937;0;33398;-14;39,5;42;6718;2795;2;8;45,3;43;6714;3141;2;9
03.05.2025;04:00;435;435;863,9;5957;0;33395;-23;39,5;40;6715;2793;2;8;45,3;38;6706;3164;2;9
03.05.2025;04:05;435;435;863,0;5843;0;33528;-19;37,9;36;6742;2698;2;8;45,3;38;6735;3154;2;9
03.05.2025;04:10;435;435;863,9;5789;0;33489;-17;37,9;40;6731;2670;2;8;45,3;42;6725;3119;2;9
03.05.2025;04:15;435;435;863,0;5959;0;33471;-20;39,3;35;6729;2799;2;8;45,3;42;6722;3160;2;9
03.05.2025;04:20;435;435;863,0;5955;0;33500;-8;39,3;42;6739;2771;2;8;45,3;43;6727;3184;2;9
03.05.2025;04:25;435;435;863,9;5947;0;33399;-16;39,3;42;6715;2777;2;8;45,3;38;6706;3170;2;9
03.05.2025;04:30;435;435;863,0;5947;0;33403;-14;39,3;42;6718;2771;2;8;45,3;40;6706;3176;2;9
03.05.2025;04:35;435;435;863,9;5894;0;33426;-12;37,8;42;6718;2738;2;8;45,3;40;6714;3156;2;9
03.05.2025;04:40;435;435;863,9;5848;0;33406;-13;37,9;43;6718;2670;2;8;45,3;38;6704;3178;2;9
03.05.2025;04:45;435;435;863,0;5935;0;33436;-16;39,5;42;6726;2807;2;8;45,3;42;6717;3127;2;9
03.05.2025;04:50;435;435;863,0;5967;0;33487;-13;39,5;45;6731;2777;2;8;45,3;40;6725;3190;2;9
03.05.2025;04:55;435;435;863,0;5922;0;33595;-15;39,6;43;6752;2795;2;8;45,3;43;6745;3139;2;9
03.05.2025;05:00;435;435;863,0;5876;0;33591;-12;38,1;43;6755;2720;2;8;45,3;42;6748;3156;2;9
03.05.2025;05:05;435;435;863,0;5908;0;33484;-13;38,1;42;6731;2740;2;8;45,3;40;6725;3168;2;9
03.05.2025;05:10;435;435;863,0;5833;0;33391;-16;38,0;45;6713;2698;2;8;45,3;42;6709;3135;2;9
03.05.2025;05:15;436;435;863,0;5848;0;33796;-138;38,1;-35;6788;2710;2;8;45,3;-2;6782;3137;2;9
03.05.2025;05:20;435;435;863,0;5957;0;33703;-144;39,5;-36;6765;2811;2;8;45,3;-7;6758;3180;2;9
03.05.2025;05:25;435;435;863,9;5904;0;33537;-26;38,1;28;6739;2730;2;8;45,3;38;6732;3174;2;9
03.05.2025;05:30;435;435;863,9;5841;0;33469;-4;38,1;50;6731;2704;2;8;45,3;45;6722;3137;2;9
03.05.2025;05:35;435;435;863,9;5815;0;33426;-4;36,6;47;6713;2637;2;8;45,3;40;6706;3178;2;9
03.05.2025;05:40;435;435;864,8;5827;0;33423;-1;36,5;47;6718;2631;2;8;45,3;43;6714;3160;2;9
03.05.2025;05:45;436;435;863,9;5848;0;33417;-4;38,0;47;6721;2700;2;8;45,3;47;6714;3148;2;9
03.05.2025;05:50;435;435;863,9;5937;0;33234;-17;38,0;40;6679;2745;2;8;45,3;36;6673;3192;2;9
03.05.2025;05:55;435;435;863,9;5870;0;33675;-6;38,0;49;6770;2706;2;8;45,3;43;6761;3164;2;9
03.05.2025;06:00;435;435;864,8;5918;0;33332;-11;38,0;43;6700;2745;2;8;45,3;38;6693;3174;2;9
03.05.2025;06:05;435;435;863,9;5876;0;33282;-7;37,1;42;6692;2674;2;8;45,3;36;6683;3176;2;9
03.05.2025;06:10;435;435;863,9;5845;0;33196;-12;37,1;43;6676;2655;2;8;45,3;36;6667;3190;2;9
03.05.2025;06:15;435;435;863,9;5815;0;33248;-7;37,1;49;6684;2645;2;8;45,3;47;6673;3170;2;9
03.05.2025;06:20;435;435;863,9;5823;0;33226;-13;37,1;40;6682;2668;2;8;45,3;42;6675;3156;2;9
03.05.2025;06:25;435;435;864,8;5781;0;33373;-2;37,1;52;6713;2627;2;8;45,3;47;6701;3154;2;9
03.05.2025;06:30;436;435;864,8;5817;0;33291;4;37,0;50;6692;2661;2;8;45,3;52;6683;3156;2;9
03.05.2025;06:35;435;435;863,9;5811;0;33385;8;37,1;50;6713;2659;2;8;45,3;54;6712;3152;2;9
03.05.2025;06:40;435;435;863,9;5910;0;33382;-6;38,6;43;6710;2763;2;8;45,3;45;6704;3148;2;9
03.05.2025;06:45;435;435;863,9;5827;0;33382;1;37,1;50;6713;2637;2;8;45,3;42;6701;3190;2;9
03.05.2025;06:50;435;435;863,9;5805;0;33336;-4;37,1;49;6700;2641;2;8;45,3;43;6693;3148;2;9
03.05.2025;06:55;434;435;865,7;5831;0;33257;-17;36,5;26;6689;2639;2;8;45,3;23;6680;3192;2;9
03.05.2025;07:00;435;435;863,9;5756;0;33327;-17;36,1;36;6695;2601;2;8;45,3;40;6691;3156;2;9
03.05.2025;07:05;435;435;864,8;5738;0;33507;-15;36,0;42;6734;2599;2;8;45,3;45;6727;3139;2;9
03.05.2025;07:10;435;435;864,8;5766;0;33318;-4;36,1;42;6692;2613;2;8;45,3;43;6683;3154;2;9
03.05.2025;07:15;435;435;864,8;5771;0;33451;-2;36,1;42;6721;2603;2;8;45,3;42;6717;3168;2;9
03.05.2025;07:20;435;435;863,9;5740;0;33368;-13;36,1;38;6700;2593;2;8;45,3;40;6693;3148;2;9
03.05.2025;07:25;435;435;864,8;5740;0;33364;3;36,1;47;6705;2603;2;8;45,3;43;6699;3137;2;9
03.05.2025;07:30;435;435;863,9;5750;0;33381;-4;36,1;42;6708;2597;2;8;45,3;42;6701;3154;2;9
03.05.2025;07:35;435;435;863,9;5775;0;33565;-9;36,1;40;6744;2601;2;8;45,3;40;6738;3174;2;9
03.05.2025;07:40;435;435;864,8;5748;0;33611;-8;36,1;36;6757;2595;2;8;45,3;42;6748;3154;2;9
03.05.2025;07:45;435;435;863,9;5746;0;33629;5;36,1;45;6760;2582;2;8;45,3;45;6756;3164;2;9
03.05.2025;07:50;435;435;863,9;5758;0;33649;-7;36,0;43;6760;2599;2;8;45,3;43;6756;3160;2;9
03.05.2025;07:55;435;435;863,9;5766;0;33526;-7;36,1;38;6739;2609;2;8;45,3;45;6735;3158;2;9
03.05.2025;08:00;435;435;864,8;5748;0;33650;-73;36,1;42;6760;2605;2;8;45,3;-26;6748;3150;2;9
03.05.2025;08:05;435;435;864,8;5653;0;33542;-27;34,5;43;6739;2497;2;8;45,3;17;6727;3156;2;9
03.05.2025;08:10;435;435;864,8;5669;0;33612;-9;34,5;45;6757;2505;2;8;45,3;31;6748;3164;2;9
03.05.2025;08:15;435;435;863,9;5667;0;33629;-3;34,5;47;6760;2508;2;8;45,3;38;6751;3160;2;9
03.05.2025;08:20;435;435;863,9;5773;0;33593;-8;36,1;49;6757;2603;2;8;45,3;38;6748;3170;2;9
03.05.2025;08:25;435;435;863,9;5756;0;33126;-11;36,1;43;6656;2593;2;8;45,3;38;6652;3164;2;9
03.05.2025;08:30;435;435;863,9;5667;0;33142;-11;34,6;40;6663;2514;2;8;45,3;38;6652;3154;2;9
03.05.2025;08:35;435;435;863,9;5679;0;33187;-6;34,6;42;6671;2512;2;8;45,3;35;6662;3168;2;9
03.05.2025;08:40;435;435;863,9;5659;0;33319;-11;34,5;42;6697;2493;2;8;45,3;40;6688;3166;2;9
03.05.2025;08:45;435;435;863,9;5681;0;33131;-7;34,5;42;6661;2514;2;8;45,3;40;6649;3168;2;9
03.05.2025;08:50;435;435;863,9;5683;0;33428;7;34,5;45;6718;2518;2;8;45,3;47;6706;3166;2;9
03.05.2025;08:55;436;435;863,9;5663;0;33338;-10;34,6;42;6702;2505;2;8;45,3;36;6696;3158;2;9
03.05.2025;09:00;435;435;863,9;5748;0;33027;-19;36,0;36;6637;2601;2;8;45,3;38;6631;3148;2;9
03.05.2025;09:05;434;435;863,9;5752;0;32746;-14;36,1;42;6585;2607;2;8;45,3;38;6576;3154;2;9
03.05.2025;09:10;435;435;864,8;5665;0;33075;11;34,5;45;6650;2501;2;8;45,3;45;6639;3164;2;9
03.05.2025;09:15;437;435;857,4;6131;0;32866;-40;43,2;36;6611;2988;2;8;45,4;38;6605;3144;2;9
03.05.2025;09:20;436;435;852,8;8934;0;33062;10;75,0;158;6661;4434;2;9;75,3;158;6657;4501;2;8
03.05.2025;09:25;432;435;859,3;6609;0;32990;30;44,9;82;6640;3101;2;9;52,5;92;6631;3508;2;8
03.05.2025;09:30;433;435;863,9;5588;0;32861;13;34,9;50;6611;2491;2;9;44,1;47;6602;3097;2;8
03.05.2025;09:35;434;435;863,9;5532;0;32878;28;34,9;54;6611;2546;2;9;42,4;57;6605;2986;2;8
03.05.2025;09:40;435;435;863,9;5530;0;32859;3;34,9;47;6606;2520;2;9;42,5;45;6597;3010;2;8
03.05.2025;09:45;435;435;863,9;5708;0;32803;3;34,9;50;6596;2542;2;9;45,4;43;6587;3166;2;8
03.05.2025;09:50;435;435;863,9;5688;0;33283;19;34,9;56;6692;2514;2;9;45,4;57;6691;3174;2;8
03.05.2025;09:55;434;435;865,7;5649;0;33341;23;34,9;52;6700;2538;2;9;44,2;54;6701;3111;2;8
03.05.2025;10:00;435;435;863,0;5617;0;33594;16;34,9;56;6755;2534;2;9;43,9;45;6753;3083;2;8
03.05.2025;10:05;435;435;863,9;5606;0;33245;0;35,0;42;6684;2530;2;9;43,9;42;6680;3077;2;8
03.05.2025;10:10;435;435;863,9;5619;0;33339;3;34,9;42;6702;2536;2;9;43,9;42;6704;3083;2;8
03.05.2025;10:15;435;435;863,9;5594;0;33289;5;34,9;49;6695;2516;2;9;43,9;47;6683;3079;2;8
03.05.2025;10:20;435;435;863,9;5623;0;33344;1;34,9;43;6697;2540;2;9;43,9;42;6691;3083;2;8
03.05.2025;10:25;435;435;863,9;5538;0;33353;5;35,0;45;6702;2530;2;9;42,5;45;6693;3008;2;8
03.05.2025;10:30;435;435;863,9;5582;0;33313;3;35,0;42;6697;2562;2;9;42,4;42;6680;3020;2;8
03.05.2025;10:35;435;435;863,9;5619;0;33262;-3;34,9;43;6687;2508;2;9;43,9;43;6670;3111;2;8
03.05.2025;10:40;436;435;863,9;5598;0;33347;7;34,9;45;6702;2524;2;9;43,9;45;6693;3075;2;8
03.05.2025;10:45;435;435;863,0;5621;0;33365;3;34,9;43;6708;2528;2;9;43,9;42;6704;3093;2;8
03.05.2025;10:50;435;435;863,9;5613;0;33536;8;34,9;50;6742;2526;2;9;43,9;40;6732;3087;2;8
03.05.2025;10:55;435;435;863,0;5623;0;33398;-24;34,9;28;6710;2542;2;9;43,9;31;6701;3081;2;8
03.05.2025;11:00;435;435;863,0;5521;0;33429;-18;34,9;28;6715;2554;2;9;42,4;33;6706;2967;2;8
03.05.2025;11:05;435;435;863,0;5521;0;33623;-8;34,9;36;6757;2530;2;9;42,4;42;6748;2992;2;8
03.05.2025;11:10;436;435;863,0;5515;0;33692;3;34,9;33;6770;2530;2;9;42,5;50;6764;2986;2;8
03.05.2025;11:15;435;435;862,0;5613;0;33659;-8;34,9;35;6762;2536;2;9;43,9;42;6761;3077;2;8
03.05.2025;11:20;435;435;862,0;5621;0;33601;-27;34,9;30;6752;2538;2;9;43,9;31;6745;3083;2;8
03.05.2025;11:25;435;435;862,0;5617;0;33447;-16;34,9;35;6723;2524;2;9;43,9;36;6714;3093;2;8
03.05.2025;11:30;434;435;863,0;5556;0;33350;-15;35,0;35;6705;2524;2;9;42,9;36;6699;3032;2;8
03.05.2025;11:35;435;435;863,9;5463;0;33312;3;34,9;42;6695;2532;2;9;41,4;45;6686;2939;2;8
03.05.2025;11:40;436;435;863,9;5448;0;33189;-10;34,9;33;6671;2534;2;9;41,5;42;6667;2915;2;8
03.05.2025;11:45;436;435;863,0;5554;0;33164;-10;35,0;36;6663;2530;2;9;42,9;40;6660;3024;2;8
03.05.2025;11:50;435;435;863,9;5645;0;33507;-6;34,9;36;6739;2526;2;9;44,4;40;6735;3099;2;8
03.05.2025;11:55;435;435;863,0;5548;0;33298;-1;34,9;42;6695;2512;2;9;42,9;40;6686;3036;2;8
03.05.2025;12:00;435;435;863,0;5548;0;33598;13;34,9;45;6757;2528;2;9;42,9;47;6751;3020;2;8
03.05.2025;12:05;435;435;863,0;5463;0;33618;20;34,9;50;6760;2522;2;9;41,5;49;6758;2931;2;8
03.05.2025;12:10;435;435;862,0;5556;0;33262;9;34,9;45;6689;2532;2;9;42,9;45;6686;3024;2;8
03.05.2025;12:15;435;435;863,0;5558;0;33235;11;35,0;45;6684;2532;2;9;42,9;43;6683;3026;2;8
03.05.2025;12:20;435;435;863,0;5556;0;33196;-13;35,0;35;6676;2532;2;9;42,9;40;6680;3018;2;8
03.05.2025;12:25;435;435;862,0;5560;0;33334;-6;35,0;36;6705;2528;2;9;42,9;36;6704;3032;2;8
03.05.2025;12:30;435;435;862,0;5477;0;33163;-13;35,0;35;6669;2536;2;9;41,5;42;6662;2941;2;8
03.05.2025;12:35;436;435;862,0;5461;0;33457;12;34,9;52;6729;2534;2;9;41,5;36;6727;2927;2;8
03.05.2025;12:40;435;435;863,0;5560;0;33502;4;35,0;52;6742;2532;2;9;42,9;30;6738;3032;2;8
03.05.2025;12:45;435;435;862,0;5546;0;33373;10;34,9;57;6715;2522;2;9;42,9;36;6712;3024;2;8
03.05.2025;12:50;435;435;863,9;5473;0;33401;7;34,9;50;6718;2522;2;9;41,5;33;6717;2951;2;8
03.05.2025;12:55;435;435;863,9;5390;0;33316;14;35,0;52;6702;2534;2;9;39,9;38;6699;2856;2;8
03.05.2025;13:00;436;435;863,9;5475;0;33222;9;35,0;50;6684;2526;2;9;41,4;36;6678;2949;2;8
03.05.2025;13:05;435;435;863,0;5554;0;33373;0;34,9;50;6710;2534;2;9;42,9;33;6712;3020;2;8
03.05.2025;13:10;435;435;863,0;5546;0;33324;-4;34,9;42;6705;2518;2;9;42,9;40;6704;3028;2;8
03.05.2025;13:15;435;435;862,0;5469;0;33574;-4;34,9;42;6747;2540;2;9;41,4;35;6748;2929;2;8
03.05.2025;13:20;435;435;863,0;5376;0;33664;-6;34,9;36;6765;2520;2;9;39,9;36;6766;2856;2;8
03.05.2025;13:25;436;435;862,0;5469;0;33556;-4;34,9;36;6747;2526;2;9;41,4;38;6745;2943;2;8
03.05.2025;13:30;435;435;862,0;5546;0;33443;-13;34,9;35;6721;2524;2;9;42,9;35;6717;3022;2;8
03.05.2025;13:35;435;435;862,0;5552;0;33388;-15;34,9;35;6708;2536;2;9;42,9;33;6706;3016;2;8
03.05.2025;13:40;435;435;862,0;5453;0;33427;10;34,9;50;6721;2526;2;9;41,2;36;6717;2927;2;8
03.05.2025;13:45;435;435;862,0;5457;0;33407;8;34,9;50;6718;2526;2;9;41,2;30;6714;2921;2;8
03.05.2025;13:50;435;435;863,0;5455;0;33391;3;34,9;47;6710;2526;2;9;41,2;31;6712;2929;2;8
03.05.2025;13:55;435;435;863,0;5432;0;33344;-3;34,9;42;6700;2508;2;9;41,2;31;6699;2925;2;8
03.05.2025;14:00;436;435;863,0;5467;0;33237;-9;34,9;38;6676;2524;2;9;41,2;30;6678;2943;2;8
03.05.2025;14:05;435;435;863,0;5475;0;33387;-6;34,9;42;6708;2530;2;9;41,2;31;6704;2945;2;8
03.05.2025;14:10;436;435;863,9;5491;0;33151;16;34,9;50;6658;2544;2;9;41,2;40;6660;2947;2;8
03.05.2025;14:15;435;435;863,0;5546;0;33437;12;34,9;42;6718;2534;2;9;42,7;50;6722;3012;2;8
03.05.2025;14:20;435;435;863,0;5424;0;33605;27;34,9;50;6752;2508;2;9;41,2;54;6753;2917;2;8
03.05.2025;14:25;435;435;863,9;5331;0;33334;17;34,9;43;6697;2518;2;9;39,5;45;6693;2813;2;8
03.05.2025;14:30;435;435;863,0;5323;0;33470;-3;34,9;45;6729;2516;2;9;39,4;26;6725;2807;2;8
03.05.2025;14:35;435;435;863,9;5459;0;33244;-22;34,9;19;6676;2540;2;9;41,0;36;6678;2929;2;8
03.05.2025;14:40;435;435;863,0;5503;0;33176;-1;34,9;30;6666;2562;2;9;40,9;40;6667;2941;2;8
03.05.2025;14:45;435;435;863,9;5418;0;32953;-7;34,9;28;6622;2514;2;9;40,9;52;6620;2872;2;8
03.05.2025;14:50;435;435;863,9;5538;0;33042;1;34,9;36;6640;2576;2;9;40,9;38;6639;2961;2;8
03.05.2025;14:55;435;435;863,9;5420;0;33402;16;34,9;42;6715;2516;2;9;41,0;49;6712;2905;2;8
03.05.2025;15:00;435;435;863,9;5404;0;33095;7;34,9;42;6650;2512;2;9;40,9;47;6649;2892;2;8
03.05.2025;15:05;435;435;863,9;5479;0;33142;7;34,9;36;6656;2548;2;9;40,9;43;6657;2931;2;8
03.05.2025;15:10;435;435;863,9;5497;0;32913;0;34,9;33;6611;2554;2;9;40,9;36;6613;2943;2;8
03.05.2025;15:15;436;435;863,9;5475;0;33155;5;34,9;40;6661;2542;2;9;40,9;45;6660;2933;2;8
03.05.2025;15:20;435;435;863,0;5426;0;33460;5;34,9;42;6723;2528;2;9;40,9;47;6725;2898;2;8
03.05.2025;15:25;435;435;864,8;5402;0;33094;-2;34,9;33;6650;2516;2;9;41,0;45;6649;2886;2;8
03.05.2025;15:30;435;435;863,9;5467;0;33219;2;34,9;33;6674;2556;2;9;41,0;45;6673;2911;2;8
03.05.2025;15:35;435;435;863,0;5442;0;33116;-4;34,9;33;6653;2524;2;9;41,0;42;6652;2919;2;8
03.05.2025;15:40;435;435;863,9;5444;0;32928;-2;34,9;35;6616;2532;2;9;41,0;43;6613;2913;2;8
03.05.2025;15:45;435;435;863,9;5501;0;33219;4;34,9;33;6674;2560;2;9;40,9;40;6673;2941;2;8
03.05.2025;15:50;435;435;863,9;5408;0;33380;3;34,9;36;6710;2516;2;9;40,9;49;6712;2892;2;8
03.05.2025;15:55;435;435;863,0;5461;0;33283;-3;34,9;35;6692;2542;2;9;40,9;40;6691;2919;2;8
03.05.2025;16:00;436;435;863,9;5428;0;33328;0;34,9;43;6697;2516;2;9;40,9;40;6699;2913;2;8
03.05.2025;16:05;435;435;863,9;5513;0;33275;-2;34,9;42;6687;2503;2;9;42,4;40;6683;3010;2;8
03.05.2025;16:10;437;435;858,3;7486;0;33422;-20;55,0;92;6729;3583;2;9;59,9;83;6717;3903;2;8
03.05.2025;16:15;434;435;861,1;6856;0;33257;22;46,2;90;6689;3148;2;8;55,3;80;6683;3709;2;9
03.05.2025;16:20;433;435;863,9;5625;0;33074;24;34,9;54;6650;2514;2;9;44,0;50;6647;3111;2;8
03.05.2025;16:25;435;435;863,9;5448;0;33053;22;34,9;49;6643;2538;2;9;41,0;52;6639;2911;2;8
03.05.2025;16:30;435;435;864,8;5455;0;33040;22;34,9;50;6640;2518;2;9;41,0;52;6628;2937;2;8
03.05.2025;16:35;435;435;864,8;5637;0;32975;14;35,0;52;6630;2532;2;9;43,9;45;6615;3105;2;8
03.05.2025;16:40;436;435;863,9;5566;0;32926;10;34,9;50;6619;2505;2;9;43,9;43;6615;3097;2;8
03.05.2025;16:45;435;435;863,9;5653;0;32921;18;35,0;57;6619;2542;2;9;44,0;57;6602;3111;2;8
03.05.2025;16:50;436;435;863,0;5613;0;32886;7;34,9;49;6611;2514;2;9;43,9;47;6605;3099;2;8
03.05.2025;16:55;435;435;863,0;5586;0;32894;-2;34,9;43;6609;2512;2;9;43,9;43;6597;3075;2;8
03.05.2025;17:00;435;435;863,0;5611;0;33197;12;34,9;43;6666;2548;2;9;43,9;52;6660;3063;2;8
03.05.2025;17:05;435;435;863,0;5637;0;33230;16;34,9;47;6676;2538;2;9;43,9;52;6667;3099;2;8
03.05.2025;17:10;435;435;863,9;5515;0;33458;12;34,9;42;6726;2524;2;9;42,5;52;6712;2992;2;8
03.05.2025;17:15;435;435;863,9;5509;0;33463;18;34,9;49;6726;2524;2;9;42,5;54;6714;2986;2;8
03.05.2025;17:20;435;435;863,9;5548;0;33457;12;34,9;42;6726;2544;2;9;42,4;47;6712;3004;2;8
03.05.2025;17:25;435;435;863,0;5521;0;33480;14;34,9;47;6731;2512;2;9;42,5;47;6714;3010;2;8
03.05.2025;17:30;435;435;863,9;5548;0;33494;11;34,9;36;6729;2558;2;9;42,4;52;6722;2990;2;8
03.05.2025;17:35;435;435;863,9;5511;0;33561;15;34,9;42;6744;2542;2;9;42,4;54;6732;2969;2;8
03.05.2025;17:40;435;435;863,9;5546;0;33734;-42;34,9;75;6760;2546;2;9;42,4;69;6756;3000;2;8
03.05.2025;17:45;435;435;863,9;5647;0;33250;-7;34,9;43;6682;2548;2;9;43,9;31;6678;3099;2;8
03.05.2025;17:50;435;435;863,9;5621;0;32549;-8;34,9;42;6541;2528;2;9;43,9;43;6527;3093;2;8
03.05.2025;17:55;435;435;864,8;5532;0;33477;-3;34,9;33;6729;2530;2;9;42,5;47;6717;3002;2;8
03.05.2025;18:00;435;435;864,8;5525;0;33395;-4;34,9;33;6713;2530;2;9;42,5;50;6701;2996;2;8
03.05.2025;18:05;436;435;863,9;5534;0;33427;10;34,9;42;6721;2534;2;9;42,5;52;6712;3000;2;8
03.05.2025;18:10;435;435;863,0;5546;0;33272;5;34,9;40;6692;2540;2;9;42,5;47;6680;3006;2;8
03.05.2025;18:15;436;435;863,0;5525;0;33247;-22;34,9;35;6682;2530;2;9;42,4;31;6667;2996;2;8
03.05.2025;18:20;435;435;863,0;5534;0;33669;-14;34,9;36;6768;2532;2;9;42,5;35;6753;3002;2;8
03.05.2025;18:25;436;435;863,9;5568;0;33665;-13;34,9;36;6765;2532;2;9;43,4;36;6756;3046;2;8
03.05.2025;18:30;435;435;863,9;5584;0;33687;-20;34,9;35;6770;2534;2;9;43,4;31;6758;3050;2;8
03.05.2025;18:35;435;435;863,0;5570;0;33722;-22;34,9;35;6773;2530;2;9;43,4;31;6764;3040;2;8
03.05.2025;18:40;435;435;863,9;5568;0;33720;-24;34,9;30;6773;2526;2;9;43,4;30;6761;3042;2;8
03.05.2025;18:45;435;435;863,9;5503;0;33740;-20;34,9;33;6781;2534;2;9;41,9;30;6769;2969;2;8
03.05.2025;18:50;435;435;863,9;5509;0;33680;-20;34,9;30;6765;2540;2;9;41,9;30;6753;2969;2;8
03.05.2025;18:55;436;435;863,0;5560;0;33639;-28;34,9;28;6757;2516;2;9;43,4;26;6745;3044;2;8
03.05.2025;19:00;435;435;863,9;5584;0;33639;-27;34,9;31;6760;2532;2;9;43,4;30;6745;3052;2;8
03.05.2025;19:05;436;435;863,9;5582;0;33681;-32;34,9;30;6765;2528;2;9;43,4;24;6758;3054;2;8
03.05.2025;19:10;435;435;863,9;5667;0;33732;-28;34,9;33;6775;2530;2;9;44,9;30;6766;3137;2;8
03.05.2025;19:15;436;435;862,0;5728;0;33628;-26;34,9;36;6760;2524;2;9;46,4;35;6753;3204;2;8
03.05.2025;19:20;437;435;862,0;6943;0;33483;-38;48,1;56;6731;3259;2;8;55,3;61;6722;3684;2;9
03.05.2025;19:25;434;435;861,1;6230;0;33370;18;45,0;61;6708;3105;2;9;45,0;68;6699;3125;2;8
03.05.2025;19:30;434;435;862,0;5821;0;33329;17;37,3;56;6700;2670;2;8;45,4;54;6691;3152;2;9
03.05.2025;19:35;435;435;863,0;5746;0;33309;23;35,8;57;6695;2587;2;8;45,4;57;6683;3160;2;9
03.05.2025;19:40;436;435;862,0;5906;0;33277;18;38,7;61;6687;2755;2;8;45,4;59;6680;3152;2;9
03.05.2025;19:45;436;435;862,0;5997;0;33207;14;40,3;59;6676;2846;2;8;45,3;57;6667;3152;2;9
03.05.2025;19:50;436;435;862,0;6078;0;33181;8;41,8;56;6671;2935;2;8;45,4;59;6660;3144;2;9
03.05.2025;19:55;435;435;862,0;6080;0;33193;11;41,8;57;6671;2927;2;8;45,4;57;6660;3154;2;9
03.05.2025;20:00;435;435;862,0;6082;0;33262;8;41,8;59;6687;2923;2;8;45,3;57;6678;3160;2;9
03.05.2025;20:05;435;435;862,0;6172;0;33301;6;43,3;57;6692;3022;2;8;45,3;54;6680;3150;2;9
03.05.2025;20:10;435;435;861,1;6220;0;33349;3;44,2;54;6705;3065;2;8;45,4;59;6693;3156;2;9
03.05.2025;20:15;435;435;861,1;6224;0;33458;8;44,3;57;6729;3079;2;8;45,3;61;6717;3146;2;9
03.05.2025;20:20;435;435;862,0;6208;0;33509;1;44,3;56;6736;3058;2;8;45,4;57;6725;3150;2;9
03.05.2025;20:25;435;435;861,1;6299;0;33507;-1;45,8;52;6734;3152;2;8;45,4;59;6725;3148;2;9
03.05.2025;20:30;435;435;861,1;6299;0;33498;11;45,8;64;6736;3148;2;8;45,4;66;6725;3152;2;9
03.05.2025;20:35;435;435;862,0;6293;0;33525;13;45,8;63;6736;3150;2;8;45,4;69;6727;3144;2;9
03.05.2025;20:40;436;435;862,0;6285;0;33534;9;45,8;63;6742;3131;2;8;45,3;64;6730;3154;2;9
03.05.2025;20:45;436;435;862,0;6313;0;33533;17;45,8;63;6742;3158;2;8;45,3;66;6732;3156;2;9
03.05.2025;20:50;435;435;861,1;6380;0;33510;5;47,6;61;6739;3237;2;8;45,4;64;6727;3144;2;9
03.05.2025;20:55;435;435;861,1;6321;0;33514;16;46,1;64;6739;3166;2;8;45,4;68;6727;3156;2;9
03.05.2025;21:00;435;435;861,1;6301;0;33514;12;46,1;61;6739;3154;2;8;45,4;66;6727;3148;2;9
03.05.2025;21:05;435;435;861,1;6293;0;33501;16;46,1;63;6736;3152;2;8;45,4;68;6727;3148;2;9
03.05.2025;21:10;435;435;861,1;6287;0;33533;10;46,1;63;6742;3152;2;8;45,3;68;6732;3135;2;9
03.05.2025;21:15;435;435;861,1;6313;0;33567;25;46,1;66;6749;3162;2;8;45,3;73;6738;3152;2;9
03.05.2025;21:20;435;435;861,1;6301;0;33586;15;46,1;63;6752;3156;2;8;45,3;68;6743;3146;2;9
03.05.2025;21:25;435;435;861,1;6392;0;33580;17;47,6;64;6752;3237;2;8;45,4;69;6740;3156;2;9
03.05.2025;21:30;435;435;861,1;6394;0;33623;19;47,6;69;6762;3243;2;8;45,3;69;6748;3152;2;9
03.05.2025;21:35;436;435;861,1;6396;0;33599;17;47,6;64;6755;3253;2;8;45,3;68;6745;3144;2;9
03.05.2025;21:40;435;435;861,1;6388;0;33623;18;47,6;64;6762;3241;2;8;45,3;69;6748;3150;2;9
03.05.2025;21:45;435;435;861,1;6402;0;33634;24;47,6;69;6762;3245;2;8;45,3;73;6753;3158;2;9
03.05.2025;21:50;435;435;862,0;6400;0;33617;16;47,6;66;6760;3247;2;8;45,3;69;6748;3154;2;9
03.05.2025;21:55;435;435;861,1;6378;0;33598;15;47,6;64;6757;3239;2;8;45,3;68;6745;3139;2;9
03.05.2025;22:00;435;435;861,1;6405;0;33630;8;47,6;63;6762;3245;2;8;45,3;68;6753;3160;2;9
03.05.2025;22:05;435;435;862,0;6407;0;33638;17;44,9;66;6768;3101;2;9;48,4;68;6756;3306;2;8
03.05.2025;22:10;435;435;861,1;6498;0;33730;15;44,9;69;6778;3099;2;9;49,9;69;6777;3399;2;8
03.05.2025;22:15;435;435;862,0;6490;0;33651;8;44,9;64;6770;3099;2;9;49,9;66;6764;3405;2;8
03.05.2025;22:20;435;435;861,1;6431;0;33544;6;44,9;61;6744;3109;2;9;48,4;64;6743;3322;2;8
03.05.2025;22:25;435;435;861,1;6421;0;33525;13;44,9;64;6742;3109;2;9;48,4;68;6732;3312;2;8
03.05.2025;22:30;435;435;861,1;6405;0;33534;5;44,9;61;6742;3099;2;9;48,4;66;6732;3306;2;8
03.05.2025;22:35;435;435;861,1;6479;0;33538;-2;44,9;63;6744;3089;2;9;49,9;61;6735;3391;2;8
03.05.2025;22:40;435;435;861,1;6492;0;33549;0;44,9;63;6747;3101;2;9;49,9;62;6738;3391;2;8
03.05.2025;22:45;435;435;861,1;6488;0;33576;5;44,9;64;6749;3095;2;9;49,9;66;6745;3393;2;8
03.05.2025;22:50;435;435;861,1;6498;0;33549;6;44,9;64;6747;3109;2;9;49,9;66;6738;3389;2;8
03.05.2025;22:55;435;435;861,1;6496;0;33547;5;44,9;64;6744;3103;2;9;49,9;64;6735;3393;2;8
03.05.2025;23:00;435;435;861,1;6500;0;33566;5;45,0;63;6749;3095;2;9;49,9;64;6738;3405;2;8
03.05.2025;23:05;435;435;861,1;6409;0;33576;10;44,9;66;6749;3097;2;9;48,5;66;6738;3312;2;8
03.05.2025;23:10;435;435;861,1;6425;0;33591;10;44,9;66;6752;3099;2;9;48,4;66;6743;3326;2;8
03.05.2025;23:15;435;435;862,0;6492;0;33634;8;45,0;66;6762;3101;2;9;49,9;66;6753;3391;2;8
03.05.2025;23:20;435;435;862,0;6490;0;33626;6;44,9;69;6762;3077;2;9;49,9;64;6753;3413;2;8
03.05.2025;23:25;435;435;862,0;6500;0;33631;5;44,9;66;6762;3093;2;9;49,9;66;6748;3407;2;8
03.05.2025;23:30;435;435;861,1;6490;0;33652;6;44,9;64;6770;3095;2;9;49,9;61;6756;3395;2;8
03.05.2025;23:35;435;435;862,0;6471;0;33653;1;45,0;63;6765;3089;2;9;49,9;61;6756;3383;2;8
03.05.2025;23:40;435;435;862,0;6421;0;33682;8;44,9;63;6773;3107;2;9;48,4;64;6766;3314;2;8
03.05.2025;23:45;435;435;861,1;6396;0;33683;9;45,0;64;6773;3091;2;9;48,4;61;6764;3306;2;8
03.05.2025;23:50;435;435;861,1;6469;0;33688;1;45,0;63;6773;3101;2;9;49,9;64;6766;3391;2;8
03.05.2025;23:55;435;435;862,0;6518;0;33701;3;44,9;64;6773;3117;2;9;49,9;64;6764;3401;2;8
04.05.2025;00:00;435;435;861,1;6405;0;33723;11;44,9;68;6781;3089;2;9;48,4;66;6771;3306;2;8
04.05.2025;00:05;435;435;861,1;6407;0;33730;14;44,9;68;6783;3083;2;9;48,4;66;6771;3324;2;8
04.05.2025;00:10;435;435;862,0;6413;0;33751;16;44,9;68;6788;3099;2;9;48,4;66;6779;3314;2;8
04.05.2025;00:15;436;435;861,1;6411;0;33767;-49;44,9;71;6791;3103;2;9;48,4;2;6777;3308;2;8
04.05.2025;00:20;435;435;861,1;6421;0;33766;-41;45,0;71;6791;3101;2;9;48,4;5;6777;3320;2;8
04.05.2025;00:25;435;435;861,1;6411;0;33757;-45;44,9;73;6786;3101;2;9;48,4;5;6774;3310;2;8
04.05.2025;00:30;435;435;861,1;6421;0;33746;-42;44,9;76;6788;3099;2;9;48,4;5;6771;3322;2;8
04.05.2025;00:35;435;435;862,0;6392;0;33742;-40;44,9;73;6786;3091;2;9;48,4;7;6771;3302;2;8
04.05.2025;00:40;435;435;862,0;6409;0;33758;-42;44,9;76;6791;3099;2;9;48,4;5;6771;3310;2;8
04.05.2025;00:45;435;435;862,0;6405;0;33764;-109;45,0;7;6786;3095;2;9;48,4;7;6777;3310;2;8
04.05.2025;00:50;435;435;862,0;6405;0;33718;-116;44,9;5;6775;3091;2;9;48,4;2;6766;3314;2;8
04.05.2025;00:55;435;435;862,0;6348;0;33740;-111;45,0;5;6781;3107;2;9;46,9;7;6769;3241;2;8
04.05.2025;01:00;435;435;862,0;6328;0;33725;-108;45,0;7;6781;3093;2;9;46,9;5;6769;3235;2;8
04.05.2025;01:05;436;435;862,0;6323;0;33739;-110;44,9;5;6783;3083;2;9;46,9;2;6771;3241;2;8
04.05.2025;01:10;435;435;862,0;6407;0;33763;-106;44,9;9;6783;3097;2;9;48,4;9;6774;3310;2;8
04.05.2025;01:15;435;435;863,0;6407;0;33749;-107;44,9;5;6783;3093;2;9;48,4;7;6771;3314;2;8
04.05.2025;01:20;435;435;862,0;6336;0;33710;-106;44,9;5;6775;3111;2;9;46,9;7;6769;3225;2;8
04.05.2025;01:25;435;435;862,0;6334;0;33736;-117;44,9;0;6778;3101;2;9;46,9;0;6769;3233;2;8
04.05.2025;01:30;435;435;862,0;6338;0;33717;-113;44,9;3;6775;3101;2;9;46,9;5;6766;3229;2;8
04.05.2025;01:35;435;435;862,0;6344;0;33734;-114;44,9;3;6781;3107;2;9;46,9;2;6769;3237;2;8
04.05.2025;01:40;435;435;862,0;6323;0;33737;-114;44,9;3;6778;3095;2;9;46,9;2;6771;3229;2;8
04.05.2025;01:45;435;435;862,0;6332;0;33791;-109;45,0;5;6791;3089;2;9;46,9;7;6779;3223;2;8
04.05.2025;01:50;435;435;862,0;6342;0;33794;-114;45,0;3;6788;3111;2;9;46,9;0;6782;3231;2;8
04.05.2025;01:55;435;435;862,0;6319;0;33666;-109;44,9;3;6768;3097;2;9;46,9;7;6756;3233;2;8
04.05.2025;02:00;435;435;863,0;6332;0;33682;-111;44,9;3;6770;3101;2;9;46,9;2;6758;3231;2;8
04.05.2025;02:05;435;435;863,0;6247;0;33689;-102;44,9;7;6770;3095;2;9;45,4;5;6758;3152;2;8
04.05.2025;02:10;435;435;863,0;6253;0;33696;-111;45,0;3;6770;3097;2;9;45,4;5;6758;3156;2;8
04.05.2025;02:15;435;435;863,0;6251;0;33710;-106;45,0;3;6773;3097;2;9;45,4;7;6761;3154;2;8
04.05.2025;02:20;435;435;863,0;6336;0;33713;-119;45,0;2;6773;3095;2;9;46,9;0;6766;3231;2;8
04.05.2025;02:25;435;435;863,0;6326;0;33717;-109;45,0;7;6775;3093;2;9;46,9;5;6766;3233;2;8
04.05.2025;02:30;435;435;863,0;6265;0;33726;-107;44,9;7;6775;3095;2;9;45,4;2;6769;3170;2;8
04.05.2025;02:35;435;435;863,0;6255;0;33745;-106;44,9;5;6783;3097;2;9;45,4;5;6771;3158;2;8
04.05.2025;02:40;435;435;863,0;6265;0;33747;-105;45,0;5;6783;3111;2;9;45,4;5;6771;3154;2;8
04.05.2025;02:45;435;435;863,0;6265;0;33753;-99;44,9;5;6783;3101;2;9;45,4;5;6771;3164;2;8
04.05.2025;02:50;435;435;863,0;6273;0;33518;-6;45,0;40;6739;3111;2;9;45,4;68;6732;3162;2;8
04.05.2025;02:55;435;435;863,0;6261;0;33570;-2;44,9;42;6749;3099;2;9;45,4;68;6738;3162;2;8
04.05.2025;03:00;435;435;862,0;6265;0;33579;-6;44,9;42;6749;3103;2;9;45,4;68;6743;3162;2;8
04.05.2025;03:05;435;435;862,0;6245;0;33592;-4;44,9;42;6752;3083;2;9;45,4;68;6745;3162;2;8
04.05.2025;03:10;435;435;862,0;6263;0;33607;-5;45,0;42;6757;3103;2;9;45,4;69;6748;3160;2;8
04.05.2025;03:15;434;435;863,0;6242;0;33616;-5;44,9;42;6760;3099;2;9;45,4;66;6751;3144;2;8
04.05.2025;03:20;435;435;862,0;6196;0;33624;-3;44,9;42;6757;3107;2;9;43,9;68;6753;3089;2;8
04.05.2025;03:25;435;435;863,0;6176;0;33633;2;44,9;42;6762;3105;2;9;43,9;68;6756;3071;2;8
04.05.2025;03:30;436;435;863,0;6271;0;33646;-2;45,0;42;6765;3111;2;9;45,4;68;6756;3160;2;8
04.05.2025;03:35;435;435;863,0;6257;0;33642;-1;44,9;42;6768;3111;2;9;45,4;68;6756;3146;2;8
04.05.2025;03:40;435;435;863,0;6163;0;33655;7;44,9;42;6768;3093;2;9;43,9;69;6758;3071;2;8
04.05.2025;03:45;435;435;863,0;6168;0;33712;6;45,0;43;6775;3097;2;9;43,9;73;6769;3071;2;8
04.05.2025;03:50;435;435;863,9;6163;0;33717;8;44,9;43;6781;3091;2;9;43,9;69;6771;3073;2;8
04.05.2025;03:55;435;435;863,9;6170;0;33717;8;44,9;42;6781;3099;2;9;43,9;73;6771;3071;2;8
04.05.2025;04:00;435;435;863,9;6178;0;33720;8;45,0;43;6781;3093;2;9;43,9;69;6769;3085;2;8
04.05.2025;04:05;435;435;863,9;6076;0;33733;10;44,9;42;6783;3101;2;9;42,1;71;6771;2975;2;8
04.05.2025;04:10;436;435;863,9;6070;0;33750;16;44,9;43;6786;3099;2;9;42,2;73;6779;2971;2;8
04.05.2025;04:15;435;435;863,9;6149;0;33763;9;44,9;42;6791;3107;2;9;43,6;71;6779;3042;2;8
04.05.2025;04:20;435;435;863,0;6153;0;33773;6;44,9;42;6791;3093;2;9;43,6;69;6779;3060;2;8
04.05.2025;04:25;435;435;863,0;6153;0;33786;10;45,0;43;6794;3101;2;9;43,7;69;6787;3052;2;8
04.05.2025;04:30;435;435;863,0;6157;0;33776;7;44,9;42;6788;3099;2;9;43,6;69;6782;3058;2;8
04.05.2025;04:35;435;435;863,9;6143;0;33885;-640;44,9;-276;6791;3091;2;9;43,6;-257;6782;3052;2;8
04.05.2025;04:40;435;435;863,0;6076;0;33592;-111;44,9;19;6755;3101;2;9;42,2;-23;6740;2975;2;8
04.05.2025;04:45;435;435;863,0;6070;0;33600;-91;44,9;21;6755;3095;2;9;42,2;-2;6743;2975;2;8
04.05.2025;04:50;435;435;863,0;6076;0;33603;-90;45,0;21;6752;3101;2;9;42,2;0;6743;2975;2;8
04.05.2025;04:55;435;435;863,0;6141;0;33591;-78;45,0;21;6757;3091;2;9;43,7;14;6745;3050;2;8
04.05.2025;05:00;435;435;863,0;6153;0;33563;-26;44,9;42;6749;3099;2;9;43,7;43;6743;3054;2;8
04.05.2025;05:05;435;435;863,0;6060;0;33520;-23;44,9;42;6739;3103;2;9;41,9;40;6727;2957;2;8
04.05.2025;05:10;435;435;863,0;6052;0;33515;-22;45,0;42;6739;3095;2;9;41,9;40;6732;2957;2;8
04.05.2025;05:15;435;435;863,9;6052;0;33510;-27;44,9;38;6739;3099;2;9;41,9;40;6727;2953;2;8
04.05.2025;05:20;435;435;863,9;6068;0;33519;-30;45,0;35;6739;3101;2;9;41,9;40;6727;2967;2;8
04.05.2025;05:25;435;435;863,9;6141;0;33499;-24;45,0;43;6736;3095;2;9;43,4;40;6725;3046;2;8
04.05.2025;05:30;435;435;863,9;6068;0;33496;-15;44,9;43;6734;3109;2;9;41,9;45;6725;2959;2;8
04.05.2025;05:35;435;435;864,8;5987;0;33449;-7;40,1;47;6729;2830;2;8;45,3;45;6717;3158;2;9
04.05.2025;05:40;435;435;863,9;5977;0;33425;-16;40,0;42;6718;2838;2;8;45,4;40;6712;3139;2;9
04.05.2025;05:45;435;435;864,8;5987;0;33792;-97;40,1;12;6788;2834;2;8;45,3;-7;6782;3154;2;9
04.05.2025;05:50;436;435;863,0;6091;0;33576;-35;41,5;78;6752;2919;2;8;45,3;-16;6735;3172;2;9
04.05.2025;05:55;435;435;863,9;6080;0;33609;-23;41,5;80;6757;2917;2;8;45,3;0;6745;3164;2;9
04.05.2025;06:00;435;435;863,9;6054;0;33545;-2;41,5;63;6744;2905;2;8;45,3;38;6735;3141;2;9
04.05.2025;06:05;435;435;863,9;6020;0;33525;4;40,0;42;6739;2846;2;8;45,4;61;6732;3174;2;9
04.05.2025;06:10;435;435;864,8;5985;0;33514;2;40,0;42;6736;2830;2;8;45,3;59;6732;3156;2;9
04.05.2025;06:15;435;435;864,8;5979;0;33518;3;40,1;42;6742;2832;2;8;45,3;64;6735;3148;2;9
04.05.2025;06:20;435;435;863,9;5999;0;33147;-14;40,1;42;6661;2828;2;8;45,3;49;6652;3172;2;9
04.05.2025;06:25;437;435;861,1;6696;0;33265;-27;45,0;64;6692;3083;2;9;54,5;50;6683;3613;2;8
04.05.2025;06:30;435;435;861,1;6826;0;33232;8;46,4;73;6684;3170;2;8;55,3;82;6678;3656;2;9
04.05.2025;06:35;434;435;863,0;6070;0;33201;24;45,0;66;6676;3101;2;9;41,9;68;6670;2969;2;8
04.05.2025;06:40;434;435;864,8;5821;0;33226;24;37,4;63;6682;2678;2;8;45,3;62;6673;3144;2;9
04.05.2025;06:45;435;435;864,8;5837;0;33233;9;37,3;50;6674;2672;2;8;45,3;54;6670;3166;2;9
04.05.2025;06:50;435;435;864,8;5918;0;33265;-4;38,7;49;6684;2755;2;8;45,3;38;6678;3164;2;9
04.05.2025;06:55;436;435;863,9;5959;0;32886;-12;38,8;42;6606;2777;2;8;45,3;40;6597;3182;2;9
04.05.2025;07:00;435;435;863,9;6020;0;33076;2;40,6;50;6650;2858;2;8;45,3;50;6636;3162;2;9
04.05.2025;07:05;435;435;863,9;5931;0;33142;7;39,0;56;6661;2775;2;8;45,4;54;6652;3156;2;9
04.05.2025;07:10;435;435;863,9;5791;0;33224;5;37,5;54;6682;2655;2;8;45,3;52;6673;3146;2;9
04.05.2025;07:15;435;435;865,7;5908;0;33173;6;37,6;47;6663;2722;2;8;45,3;45;6654;3186;2;9
04.05.2025;07:20;436;435;864,8;5876;0;33063;-14;39,0;43;6645;2745;2;8;45,3;40;6639;3131;2;9
04.05.2025;07:25;435;435;863,9;5922;0;33100;1;39,0;50;6653;2765;2;8;45,3;47;6647;3158;2;9
04.05.2025;07:30;435;435;864,8;5963;0;32989;3;39,0;50;6630;2809;2;8;45,3;54;6620;3154;2;9
04.05.2025;07:35;435;435;863,9;5852;0;33069;-12;37,5;42;6645;2684;2;8;45,3;40;6639;3168;2;9
04.05.2025;07:40;435;435;863,9;5758;0;32795;-6;36,0;43;6593;2589;2;8;45,4;40;6584;3170;2;9
04.05.2025;07:45;435;435;864,8;5771;0;32742;-2;36,1;47;6583;2597;2;8;45,3;47;6574;3174;2;9
04.05.2025;07:50;435;435;864,8;5924;0;33015;-6;39,0;42;6632;2769;2;8;45,3;42;6620;3156;2;9
04.05.2025;07:55;435;435;863,9;5924;0;32998;2;39,0;49;6632;2771;2;8;45,4;52;6620;3154;2;9
04.05.2025;08:00;435;435;863,9;5882;0;33225;-3;37,6;49;6679;2696;2;8;45,4;50;6673;3186;2;9
04.05.2025;08:05;435;435;864,8;5837;0;33386;-11;37,5;42;6708;2680;2;8;45,4;47;6701;3158;2;9
04.05.2025;08:10;434;435;864,8;5837;0;33309;-15;37,5;40;6695;2678;2;8;45,3;43;6686;3160;2;9
04.05.2025;08:15;435;435;864,8;5831;0;33628;-13;37,6;42;6760;2698;2;8;45,3;47;6751;3133;2;9
04.05.2025;08:20;435;435;863,9;5837;0;33347;-18;37,5;42;6705;2678;2;8;45,3;42;6693;3160;2;9
04.05.2025;08:25;435;435;863,9;5845;0;33394;-5;37,5;42;6713;2649;2;8;45,3;40;6701;3196;2;9
04.05.2025;08:30;435;435;864,8;5848;0;33576;-4;37,5;42;6744;2694;2;8;45,3;42;6743;3154;2;9
04.05.2025;08:35;435;435;864,8;5827;0;33415;-2;37,5;43;6718;2678;2;8;45,3;49;6712;3150;2;9
04.05.2025;08:40;435;435;864,8;5760;0;33433;-5;36,1;43;6718;2580;2;8;45,3;40;6706;3180;2;9
04.05.2025;08:45;435;435;864,8;5752;0;33258;-37;36,0;64;6695;2587;2;8;45,3;43;6686;3166;2;9
04.05.2025;08:50;436;435;864,8;5732;0;33265;-1;36,0;43;6692;2580;2;8;45,3;43;6680;3152;2;9
04.05.2025;08:55;436;435;863,9;5769;0;33263;0;37,5;50;6687;2647;2;8;45,4;49;6680;3121;2;9
04.05.2025;09:00;435;435;864,8;5854;0;33482;0;37,5;52;6731;2672;2;8;45,3;40;6722;3182;2;9
04.05.2025;09:05;435;435;863,9;5845;0;33737;-31;37,5;21;6775;2684;2;8;45,3;43;6774;3162;2;9
04.05.2025;09:10;435;435;864,8;5835;0;33597;-25;37,5;26;6747;2680;2;8;45,3;43;6745;3156;2;9
04.05.2025;09:15;435;435;863,9;5722;0;33402;-22;35,8;5;6718;2548;2;8;45,3;-10;6709;3174;2;9
04.05.2025;09:20;435;435;864,8;5706;0;33297;-19;35,8;42;6695;2548;2;8;45,4;36;6686;3158;2;9
04.05.2025;09:25;435;435;863,9;5748;0;33211;-7;35,8;42;6679;2574;2;8;45,3;43;6667;3174;2;9
04.05.2025;09:30;435;435;863,9;5748;0;33339;3;35,9;38;6697;2609;2;8;45,3;61;6691;3139;2;9
04.05.2025;09:35;435;435;863,9;5839;0;33364;-5;37,3;40;6708;2666;2;8;45,4;54;6701;3174;2;9
04.05.2025;09:40;435;435;863,9;5829;0;33202;-25;37,3;42;6671;2696;2;8;45,3;31;6662;3133;2;9
04.05.2025;09:45;435;435;863,9;5841;0;33009;-20;37,3;43;6637;2676;2;8;45,3;40;6628;3166;2;9
04.05.2025;09:50;435;435;864,8;5712;0;33078;-4;35,8;49;6650;2572;2;8;45,3;43;6641;3139;2;9
04.05.2025;09:55;435;435;863,9;5734;0;33208;10;35,8;52;6674;2589;2;8;45,4;47;6667;3146;2;9
04.05.2025;10:00;435;435;863,9;5726;0;33153;5;35,8;42;6663;2572;2;8;45,3;61;6657;3154;2;9
04.05.2025;10:05;435;435;863,9;5732;0;33345;3;35,8;43;6702;2572;2;8;45,3;49;6699;3160;2;9
04.05.2025;10:10;435;435;864,8;5752;0;33300;0;35,8;57;6692;2578;2;8;45,3;31;6683;3190;2;9
04.05.2025;10:15;435;435;864,8;5736;0;33620;-373;35,8;-80;6749;2584;2;8;45,3;-156;6735;3152;2;9
04.05.2025;10:20;435;435;864,8;5736;0;33507;6;35,8;59;6734;2580;2;8;45,3;33;6725;3166;2;9
04.05.2025;10:25;435;435;863,9;5738;0;33555;17;35,8;49;6742;2550;2;8;45,3;59;6735;3188;2;9
04.05.2025;10:30;435;435;863,9;5732;0;33216;11;35,8;49;6682;2564;2;8;45,4;56;6670;3166;2;9
04.05.2025;10:35;435;435;863,9;5716;0;32901;-1;35,8;42;6614;2597;2;8;45,3;47;6605;3137;2;9
04.05.2025;10:40;435;435;863,9;5623;0;33041;8;34,0;52;6643;2447;2;8;45,3;45;6631;3176;2;9
04.05.2025;10:45;435;435;864,8;5645;0;33712;6;34,0;42;6775;2495;2;8;45,4;47;6764;3150;2;9
04.05.2025;10:50;436;435;863,9;5742;0;33592;-26;35,8;28;6752;2591;2;8;45,3;38;6738;3152;2;9
04.05.2025;10:55;435;435;863,9;5730;0;33259;-24;35,8;35;6689;2574;2;8;45,3;36;6673;3156;2;9
04.05.2025;11:00;435;435;863,9;5726;0;33874;-156;35,8;-28;6809;2572;2;8;45,3;-43;6798;3154;2;9
04.05.2025;11:05;435;435;863,9;5657;0;33141;-3;34,3;35;6663;2501;2;8;45,4;52;6657;3156;2;9
04.05.2025;11:10;435;435;863,9;5681;0;33052;-6;34,3;35;6643;2512;2;8;45,4;47;6636;3170;2;9
04.05.2025;11:15;435;435;863,9;5651;0;33112;14;34,3;43;6661;2487;2;8;45,4;54;6649;3164;2;9
04.05.2025;11:20;435;435;863,0;5657;0;33206;0;34,3;36;6676;2491;2;8;45,3;47;6667;3166;2;9
04.05.2025;11:25;435;435;863,0;5657;0;33075;14;34,3;49;6653;2499;2;8;45,4;52;6654;3164;2;9
04.05.2025;11:30;435;435;863,9;5655;0;33027;8;34,3;42;6645;2495;2;8;45,4;52;6641;3160;2;9
04.05.2025;11:35;436;435;863,9;5665;0;33066;7;34,3;42;6650;2495;2;8;45,4;54;6639;3170;2;9
04.05.2025;11:40;435;435;863,0;5744;0;33446;10;35,8;49;6726;2574;2;8;45,4;52;6727;3170;2;9
04.05.2025;11:45;435;435;862,0;5639;0;33378;4;34,3;42;6710;2481;2;8;45,3;49;6706;3158;2;9
04.05.2025;11:50;435;435;863,0;5663;0;33388;12;34,3;43;6715;2497;2;8;45,4;52;6714;3166;2;9
04.05.2025;11:55;435;435;863,0;5631;0;33664;-211;34,3;-24;6755;2481;2;8;45,3;-97;6751;3150;2;9
04.05.2025;12:00;435;435;863,0;5596;0;33637;-64;34,9;12;6755;2524;2;9;43,9;10;6758;3073;2;8
04.05.2025;12:05;435;435;863,0;5606;0;33401;-26;34,9;14;6710;2526;2;9;43,9;45;6712;3081;2;8
04.05.2025;12:10;435;435;863,0;5619;0;33521;-22;34,9;30;6736;2538;2;9;43,9;30;6732;3081;2;8
04.05.2025;12:15;435;435;863,0;5602;0;33296;-10;35,0;35;6687;2524;2;9;43,9;38;6691;3079;2;8
04.05.2025;12:20;435;435;863,0;5604;0;33275;-20;34,9;36;6687;2510;2;9;43,9;40;6686;3095;2;8
04.05.2025;12:25;435;435;862,0;5604;0;33490;-10;35,0;33;6729;2530;2;9;43,9;38;6727;3075;2;8
04.05.2025;12:30;435;435;863,0;5596;0;33712;-9;34,9;33;6775;2526;2;9;43,9;40;6771;3071;2;8
04.05.2025;12:35;434;435;863,0;5606;0;33468;-14;34,9;33;6723;2528;2;9;43,9;38;6722;3085;2;8
04.05.2025;12:40;435;435;863,0;5517;0;33566;-9;34,9;23;6742;2548;2;9;42,5;31;6745;2969;2;8
04.05.2025;12:45;435;435;863,0;5534;0;33310;-12;34,9;35;6687;2532;2;9;42,5;38;6686;3002;2;8
04.05.2025;12:50;436;435;862,0;5619;0;33315;-22;34,9;30;6692;2536;2;9;43,9;33;6693;3083;2;8
04.05.2025;12:55;435;435;862,0;5588;0;33528;-14;34,9;33;6739;2516;2;9;43,9;38;6738;3073;2;8
04.05.2025;13:00;437;435;859,3;6700;0;33713;-55;45,0;42;6775;3091;2;9;54,1;38;6774;3609;2;8
04.05.2025;13:05;434;435;862,0;6028;0;33777;-25;40,6;35;6786;2860;2;8;45,3;40;6787;3168;2;9
04.05.2025;13:10;434;435;863,9;5487;0;33870;-139;34,9;-106;6794;2530;2;9;41,7;47;6808;2957;2;8
04.05.2025;13:15;435;435;862,0;5432;0;33572;-23;34,9;16;6747;2516;2;9;41,0;40;6745;2917;2;8
04.05.2025;13:20;435;435;862,0;5430;0;33726;-266;34,9;23;6773;2524;2;9;41,0;-201;6753;2907;2;8
04.05.2025;13:25;435;435;862,0;5436;0;33438;-26;34,9;30;6715;2516;2;9;41,0;24;6714;2921;2;8
04.05.2025;13:30;435;435;863,0;5436;0;33399;-20;34,9;30;6708;2534;2;9;41,0;31;6712;2902;2;8
04.05.2025;13:35;435;435;862,0;5434;0;33543;-14;35,0;35;6739;2532;2;9;41,0;35;6738;2902;2;8
04.05.2025;13:40;435;435;863,0;5428;0;32996;8;35,0;30;6632;2522;2;9;41,0;50;6633;2907;2;8
04.05.2025;13:45;436;435;863,0;5444;0;33356;6;34,9;33;6705;2530;2;9;41,0;50;6701;2915;2;8
04.05.2025;13:50;435;435;863,0;5521;0;33391;-3;34,9;28;6708;2530;2;9;42,5;49;6712;2992;2;8
04.05.2025;13:55;435;435;862,0;5550;0;33536;11;34,9;36;6739;2540;2;9;42,5;50;6738;3010;2;8
04.05.2025;14:00;435;435;863,0;5527;0;33415;17;34,9;40;6715;2528;2;9;42,4;52;6717;3000;2;8
04.05.2025;14:05;435;435;862,0;5440;0;33192;21;34,9;42;6671;2530;2;9;40,9;57;6673;2911;2;8
04.05.2025;14:10;435;435;862,0;5432;0;33583;19;34,9;43;6752;2522;2;9;41,0;49;6748;2911;2;8
04.05.2025;14:15;436;435;862,0;5455;0;33787;-8;34,9;42;6794;2540;2;9;41,0;17;6790;2915;2;8
04.05.2025;14:20;435;435;862,0;5527;0;33332;-3;34,9;26;6702;2534;2;9;42,5;49;6701;2994;2;8
04.05.2025;14:25;435;435;862,0;5530;0;33132;-3;34,9;28;6656;2526;2;9;42,5;47;6660;3004;2;8
04.05.2025;14:30;435;435;862,0;5542;0;33126;-9;34,9;28;6653;2530;2;9;42,4;47;6660;3008;2;8
04.05.2025;14:35;435;435;862,0;5436;0;33107;-8;34,9;26;6653;2526;2;9;40,9;47;6652;2911;2;8
04.05.2025;14:40;435;435;862,0;5426;0;33111;-6;34,9;28;6653;2518;2;9;41,0;47;6657;2909;2;8
04.05.2025;14:45;435;435;862,0;5325;0;33519;5;35,0;19;6744;2414;2;9;41,0;49;6688;2911;2;8
04.05.2025;14:50;435;435;862,0;5442;0;33283;-15;34,9;35;6692;2526;2;9;41,0;28;6691;2917;2;8
04.05.2025;14:55;435;435;863,0;5440;0;33239;-11;34,9;35;6679;2542;2;9;41,0;33;6675;2898;2;8
04.05.2025;15:00;435;435;863,0;5457;0;33241;-20;34,9;28;6682;2532;2;9;41,0;24;6680;2925;2;8
04.05.2025;15:05;435;435;863,0;5434;0;33487;-8;34,9;35;6731;2522;2;9;41,0;35;6727;2913;2;8
04.05.2025;15:10;435;435;862,0;5436;0;33685;-10;34,9;35;6770;2520;2;9;41,0;35;6769;2917;2;8
04.05.2025;15:15;435;435;863,0;5426;0;33727;-225;34,9;-111;6770;2536;2;9;41,0;-35;6774;2890;2;8
04.05.2025;15:20;435;435;863,0;5440;0;33505;-31;34,9;19;6731;2526;2;9;41,0;21;6732;2909;2;8
