Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
04.05.2025;15:25;435;435;863,9;5355;0;33249;-24;34,9;17;6682;2534;2;9;39,5;26;6680;2821;2;8
04.05.2025;15:30;435;435;863,0;5353;0;33408;-21;34,9;26;6713;2530;2;9;39,5;28;6712;2823;2;8
04.05.2025;15:35;435;435;863,0;5453;0;33359;-26;34,9;26;6702;2538;2;9;41,0;26;6704;2915;2;8
04.05.2025;15:40;435;435;863,0;5451;0;33528;-13;34,9;35;6739;2530;2;9;41,0;33;6735;2921;2;8
04.05.2025;15:45;435;435;863,0;5442;0;33536;-13;34,9;36;6739;2530;2;9;41,0;31;6738;2913;2;8
04.05.2025;15:50;435;435;863,9;5341;0;33733;-9;34,9;35;6781;2526;2;9;39,4;35;6777;2815;2;8
04.05.2025;15:55;435;435;863,9;5351;0;33427;-13;34,9;30;6715;2530;2;9;39,5;30;6717;2821;2;8
04.05.2025;16:00;435;435;864,8;5349;0;33487;-10;34,9;35;6731;2524;2;9;39,4;30;6732;2826;2;8
04.05.2025;16:05;434;435;864,8;5335;0;33565;-29;34,9;12;6742;2518;2;9;39,4;30;6745;2817;2;8
04.05.2025;16:10;436;435;865,7;5264;0;33459;-6;34,9;30;6726;2540;2;9;37,7;30;6725;2724;2;8
04.05.2025;16:15;435;435;865,7;5345;0;33322;-8;34,9;33;6697;2534;2;9;39,2;30;6693;2811;2;8
04.05.2025;16:20;435;435;865,7;5335;0;33319;-14;34,9;28;6697;2522;2;9;39,2;28;6693;2813;2;8
04.05.2025;16:25;436;435;862,0;5523;0;33348;-31;34,9;26;6702;2542;2;9;42,3;24;6704;2981;2;8
04.05.2025;16:30;436;435;863,9;5773;0;33356;-23;36,3;31;6702;2609;2;8;45,4;35;6706;3164;2;9
04.05.2025;16:35;436;435;857,4;8140;0;33513;-7;65,0;109;6749;4075;2;9;63,9;125;6745;4065;2;8
04.05.2025;16:40;433;435;862,0;6301;0;33352;28;44,9;73;6705;3097;2;9;46,2;66;6704;3204;2;8
04.05.2025;16:45;434;435;865,7;5766;0;33656;27;36,0;57;6770;2595;2;8;45,4;59;6769;3160;2;9
04.05.2025;16:50;435;435;865,7;5748;0;33674;29;36,0;61;6773;2595;2;8;45,4;61;6769;3154;2;9
04.05.2025;16:55;436;435;863,0;5914;0;33327;7;39,0;47;6702;2771;2;8;45,4;57;6701;3144;2;9
04.05.2025;17:00;437;435;854,6;8626;0;33670;-169;67,9;-21;6770;4146;2;8;75,3;121;6777;4480;2;9
04.05.2025;17:05;434;435;861,1;7158;0;33449;16;55,0;83;6731;3597;2;9;53,6;102;6732;3561;2;8
04.05.2025;17:10;434;435;862,0;6696;0;33510;17;44,9;78;6742;3095;2;9;53,9;78;6738;3601;2;8
04.05.2025;17:15;435;435;862,0;6692;0;33720;19;44,9;82;6786;3099;2;9;53,9;78;6782;3593;2;8
04.05.2025;17:20;436;435;861,1;6887;0;33639;6;47,8;78;6773;3233;2;8;55,3;78;6766;3654;2;9
04.05.2025;17:25;435;435;861,1;6982;0;33640;-2;49,3;73;6770;3322;2;8;55,3;80;6766;3660;2;9
04.05.2025;17:30;435;435;861,1;7051;0;33626;-108;50,8;21;6760;3391;2;8;55,3;30;6756;3660;2;9
04.05.2025;17:35;436;435;860,2;7144;0;33696;-75;52,3;50;6778;3478;2;8;55,3;33;6777;3666;2;9
04.05.2025;17:40;435;435;860,2;7192;0;33590;-10;53,8;59;6760;3541;2;8;55,3;94;6745;3660;2;9
04.05.2025;17:45;435;435;860,2;7182;0;33810;-177;53,8;-10;6799;3534;2;8;55,3;2;6792;3648;2;9
04.05.2025;17:50;435;435;860,2;7142;0;33737;-257;52,3;-116;6773;3478;2;8;55,3;24;6769;3664;2;9
04.05.2025;17:55;435;435;861,1;7063;0;33680;-75;50,8;36;6773;3397;2;8;55,3;43;6764;3660;2;9
04.05.2025;18:00;441;435;849,1;8902;0;33702;-640;76,6;-165;6765;4450;2;8;75,2;-177;6748;4456;2;9
04.05.2025;18:05;434;435;853,7;8922;0;33772;-594;75,0;-156;6783;4450;2;9;75,0;-146;6769;4472;2;8
04.05.2025;18:10;432;435;861,1;7466;0;33686;-55;55,0;90;6778;3593;2;9;59,6;38;6769;3873;2;8
04.05.2025;18:15;434;435;858,3;7399;0;33795;-123;55,0;21;6794;3601;2;9;57,9;38;6790;3798;2;8
04.05.2025;18:20;434;435;862,0;6560;0;33818;-250;44,9;-153;6786;3083;2;9;50,9;-2;6792;3478;2;8
04.05.2025;18:25;435;435;862,0;6550;0;33760;-418;44,9;-153;6773;3093;2;9;50,9;-137;6769;3457;2;8
04.05.2025;18:30;436;435;861,1;6668;0;33688;-277;45,0;-54;6770;3073;2;9;53,9;-85;6764;3595;2;8
04.05.2025;18:35;436;435;861,1;6761;0;33686;-284;44,9;-59;6768;3101;2;9;55,4;-83;6758;3660;2;8
04.05.2025;18:40;435;435;860,2;6826;0;33637;-261;46,3;-61;6757;3160;2;8;55,3;-49;6753;3666;2;9
04.05.2025;18:45;435;435;861,1;6743;0;33637;-184;44,8;-28;6762;3058;2;8;55,3;-14;6756;3684;2;9
04.05.2025;18:50;436;435;860,2;7122;0;33768;-198;52,3;-16;6786;3476;2;8;55,3;-5;6787;3646;2;9
04.05.2025;18:55;437;435;859,3;7440;0;33682;-296;55,0;-54;6770;3589;2;9;59,6;-43;6766;3850;2;8
04.05.2025;19:00;437;435;857,4;7920;0;33740;-313;60,3;-52;6781;3834;2;8;65,3;-42;6777;4085;2;9
04.05.2025;19:05;437;435;855,6;8258;0;33702;-339;65,0;-52;6773;4021;2;9;68,3;-40;6769;4237;2;8
04.05.2025;19:10;434;435;855,6;8061;0;33736;-456;65,0;-50;6783;4016;2;9;63,9;-177;6769;4045;2;8
04.05.2025;19:15;436;435;857,4;7930;0;33652;-392;60,3;-57;6762;3838;2;8;65,3;-116;6753;4091;2;9
04.05.2025;19:20;455;435;844,4;10364;0;33613;-434;100,0;-42;6762;5183;2;8;100,0;43;6761;5181;2;9
04.05.2025;19:25;455;435;844,4;10352;0;33599;-380;100,0;9;6765;5187;2;8;100,0;52;6764;5165;2;9
04.05.2025;19:30;450;435;843,5;10356;0;33559;-303;100,0;97;6760;5175;2;8;100,0;45;6748;5181;2;9
04.05.2025;19:35;443;435;843,5;10381;0;33576;-304;100,0;94;6762;5187;2;8;100,0;42;6753;5193;2;9
04.05.2025;19:40;435;435;847,2;9898;0;33579;-259;89,0;101;6762;4845;2;8;95,2;45;6753;5054;2;9
04.05.2025;19:45;434;435;850,0;9505;0;33736;-228;85,1;85;6794;4766;2;9;83,4;31;6787;4740;2;8
04.05.2025;19:50;434;435;850,9;9275;0;33726;-293;77,7;14;6783;4505;2;8;85,2;31;6779;4770;2;9
04.05.2025;19:55;435;435;850,0;9289;0;33703;-284;77,7;16;6778;4513;2;8;85,2;36;6771;4776;2;9
04.05.2025;20:00;435;435;850,9;9262;0;33735;-322;77,7;12;6786;4513;2;8;85,2;2;6779;4786;2;9
04.05.2025;20:05;435;435;850,0;9418;0;33764;-329;80,6;14;6791;4622;2;8;85,2;-2;6782;4796;2;9
04.05.2025;20:10;435;435;850,9;9354;0;33742;-425;79,1;-50;6781;4565;2;8;85,2;-30;6777;4788;2;9
04.05.2025;20:15;435;435;850,0;9339;0;33711;-417;79,2;-45;6775;4563;2;8;85,2;-26;6771;4776;2;9
04.05.2025;20:20;435;435;850,0;9287;0;33695;-418;77,7;-56;6773;4507;2;8;85,2;-30;6769;4780;2;9
04.05.2025;20:25;435;435;850,0;9325;0;33710;-418;78,6;-52;6778;4531;2;8;85,2;-30;6771;4794;2;9
04.05.2025;20:30;435;435;850,0;9394;0;33732;-420;80,2;-50;6781;4594;2;8;85,2;-28;6777;4800;2;9
04.05.2025;20:35;435;435;850,9;9169;0;33733;-397;74,1;-47;6781;4387;2;8;85,2;-26;6777;4782;2;9
04.05.2025;20:40;449;435;844,4;10340;0;33768;-457;100,0;-35;6791;5171;2;8;100,0;17;6787;5169;2;9
04.05.2025;20:45;449;435;843,5;10362;0;33503;-73;100,0;163;6752;5169;2;8;100,0;212;6748;5193;2;9
04.05.2025;20:50;443;435;844,4;10409;0;33468;-29;100,0;201;6744;5212;2;8;100,0;205;6743;5197;2;9
04.05.2025;20:55;435;435;844,4;10115;0;33547;6;95,1;210;6765;5031;2;9;97,1;212;6764;5084;2;8
04.05.2025;21:00;434;435;849,1;9532;0;33724;61;85,0;205;6796;4766;2;9;84,8;205;6800;4766;2;8
04.05.2025;21:05;435;435;850,9;9236;0;33705;-19;75,9;97;6791;4434;2;8;85,2;208;6790;4802;2;9
04.05.2025;21:10;435;435;851,9;9252;0;33707;-17;75,9;101;6788;4432;2;8;85,2;205;6792;4821;2;9
04.05.2025;21:15;435;435;850,0;9234;0;33676;-26;75,9;95;6781;4440;2;8;85,2;203;6787;4778;2;9
04.05.2025;21:20;435;435;851,9;9159;0;33703;-22;75,1;97;6783;4424;2;9;83,8;203;6782;4736;2;8
04.05.2025;21:25;435;435;851,9;8991;0;33722;-11;75,0;92;6791;4385;2;9;79,3;201;6782;4606;2;8
04.05.2025;21:30;435;435;851,9;9050;0;33715;-48;75,0;97;6791;4411;2;9;80,8;172;6782;4638;2;8
04.05.2025;21:35;435;435;851,9;9104;0;33681;-48;75,0;97;6783;4389;2;9;82,3;175;6771;4715;2;8
04.05.2025;21:40;435;435;850,9;9111;0;33684;-58;75,0;90;6781;4432;2;9;82,3;172;6771;4679;2;8
04.05.2025;21:45;434;435;850,9;9060;0;33690;-48;75,1;94;6783;4403;2;9;80,9;172;6777;4667;2;8
04.05.2025;21:50;435;435;851,9;8955;0;33675;-41;75,0;94;6778;4430;2;9;77,9;168;6777;4525;2;8
04.05.2025;21:55;435;435;851,9;9015;0;33611;-19;75,0;94;6770;4458;2;9;77,9;196;6764;4529;2;8
04.05.2025;22:00;435;435;851,9;8957;0;33612;-7;75,0;101;6765;4424;2;9;77,9;196;6771;4533;2;8
04.05.2025;22:05;435;435;852,8;8851;0;33619;-4;75,0;97;6773;4401;2;9;74,8;193;6764;4450;2;8
04.05.2025;22:10;435;435;851,9;8894;0;33655;-4;75,0;102;6775;4416;2;9;76,3;196;6769;4497;2;8
04.05.2025;22:15;435;435;852,8;8882;0;33585;73;75,0;165;6773;4438;2;9;74,8;198;6756;4444;2;8
04.05.2025;22:20;435;435;852,8;8784;0;33790;-370;75,0;-43;6794;4407;2;9;73,4;-36;6777;4377;2;8
04.05.2025;22:25;434;435;854,6;8778;0;33791;-434;72,4;-73;6791;4312;2;8;75,2;-75;6771;4466;2;9
04.05.2025;22:30;435;435;854,6;8679;0;33622;-250;69,2;-95;6760;4203;2;8;75,2;121;6756;4476;2;9
04.05.2025;22:35;435;435;854,6;8639;0;33628;-105;69,2;52;6773;4191;2;8;75,2;121;6769;4448;2;9
04.05.2025;22:40;435;435;854,6;8647;0;33563;-118;69,2;50;6755;4199;2;8;75,2;109;6745;4432;2;9
04.05.2025;22:45;435;435;854,6;8562;0;33581;-85;67,6;68;6760;4140;2;8;75,3;123;6748;4422;2;9
04.05.2025;22:50;435;435;854,6;8564;0;33529;-31;66,1;120;6752;4083;2;8;75,2;121;6735;4480;2;9
04.05.2025;22:55;435;435;854,6;8402;0;33541;-20;64,6;122;6760;3978;2;8;75,2;130;6745;4424;2;9
04.05.2025;23:00;435;435;855,6;8428;0;33553;-11;65,0;118;6755;4021;2;9;73,8;127;6743;4407;2;8
04.05.2025;23:05;435;435;855,6;8404;0;33609;-11;65,0;120;6773;4012;2;9;73,8;130;6756;4393;2;8
04.05.2025;23:10;434;435;855,6;8400;0;33717;-140;65,0;73;6788;4021;2;9;73,8;42;6771;4379;2;8
04.05.2025;23:15;435;435;855,6;8402;0;33577;-147;65,0;68;6757;4051;2;9;72,3;42;6743;4316;2;8
04.05.2025;23:20;435;435;855,6;8321;0;33615;-135;65,0;71;6765;4016;2;9;70,9;42;6748;4304;2;8
04.05.2025;23:25;435;435;855,6;8244;0;33586;-48;65,0;97;6768;4016;2;9;69,3;101;6748;4227;2;8
04.05.2025;23:30;435;435;855,6;8252;0;33597;-45;65,0;94;6765;4041;2;9;69,4;109;6753;4211;2;8
04.05.2025;23:35;435;435;854,6;8234;0;33560;-34;65,0;102;6757;4021;2;9;69,4;108;6743;4213;2;8
04.05.2025;23:40;435;435;855,6;8244;0;33687;-16;65,0;106;6786;4053;2;9;67,9;115;6769;4191;2;8
04.05.2025;23:45;435;435;856,5;8266;0;33746;-26;65,0;106;6796;4019;2;9;67,9;111;6779;4247;2;8
04.05.2025;23:50;435;435;855,6;8264;0;33743;-28;65,0;106;6796;4004;2;9;67,9;111;6779;4239;2;8
04.05.2025;23:55;436;435;855,6;8276;0;33665;-25;65,0;109;6775;4039;2;9;67,9;118;6766;4237;2;8
05.05.2025;00:00;435;435;855,6;8225;0;33676;-9;65,0;118;6783;4010;2;9;67,8;125;6769;4215;2;8
05.05.2025;00:05;434;435;856,5;8280;0;33692;-22;65,0;108;6783;4043;2;9;67,8;120;6769;4237;2;8
05.05.2025;00:10;435;435;856,5;8227;0;33682;-15;65,0;104;6781;4049;2;9;66,4;116;6766;4179;2;8
05.05.2025;00:15;435;435;856,5;8150;0;33678;-9;65,0;109;6783;4039;2;9;64,9;121;6769;4112;2;8
05.05.2025;00:20;435;435;856,5;8142;0;33759;-8;65,0;109;6801;4035;2;9;64,8;116;6787;4108;2;8
05.05.2025;00:25;435;435;856,5;8118;0;33681;-145;65,0;40;6781;4021;2;9;64,8;52;6761;4098;2;8
05.05.2025;00:30;435;435;855,6;8142;0;33639;-147;65,0;40;6773;4027;2;9;64,9;50;6756;4116;2;8
05.05.2025;00:35;435;435;856,5;8063;0;33612;-150;65,0;40;6762;4033;2;9;63,4;47;6745;4031;2;8
05.05.2025;00:40;435;435;856,5;8082;0;33579;-107;65,0;78;6762;4039;2;9;63,4;45;6740;4043;2;8
05.05.2025;00:45;435;435;856,5;8073;0;33621;-232;65,0;0;6762;4047;2;9;63,4;7;6745;4027;2;8
05.05.2025;00:50;435;435;857,4;7995;0;33559;-166;65,0;56;6757;4055;2;9;61,9;3;6735;3940;2;8
05.05.2025;00:55;435;435;856,5;8021;0;33578;-145;65,0;59;6757;4045;2;9;61,9;30;6740;3976;2;8
05.05.2025;01:00;435;435;856,5;8067;0;33606;-140;65,0;57;6765;4027;2;9;63,3;31;6745;4041;2;8
05.05.2025;01:05;435;435;856,5;7972;0;33630;-141;65,0;61;6773;4033;2;9;61,9;36;6753;3940;2;8
05.05.2025;01:10;434;435;857,4;7976;0;33589;-52;60,4;73;6760;3814;2;8;65,3;101;6748;4162;2;9
05.05.2025;01:15;435;435;857,4;7871;0;33739;-216;58,9;0;6786;3745;2;8;65,3;5;6769;4126;2;9
05.05.2025;01:20;436;435;856,5;7889;0;33593;-136;58,9;49;6762;3782;2;8;65,3;24;6740;4108;2;9
05.05.2025;01:25;435;435;857,4;7958;0;33544;-1;60,6;125;6760;3848;2;8;65,2;104;6740;4108;2;9
05.05.2025;01:30;435;435;857,4;7891;0;33670;-53;59,1;59;6775;3767;2;8;65,3;115;6758;4124;2;9
05.05.2025;01:35;435;435;857,4;7806;0;33571;-39;57,6;80;6755;3707;2;8;65,3;101;6745;4100;2;9
05.05.2025;01:40;435;435;857,4;7879;0;33679;-27;57,6;80;6781;3743;2;8;65,3;102;6766;4136;2;9
05.05.2025;01:45;435;435;858,3;7812;0;33687;-20;57,6;85;6783;3692;2;8;65,3;108;6769;4116;2;9
05.05.2025;01:50;435;435;857,4;7883;0;33561;-24;57,6;85;6760;3709;2;8;65,3;101;6743;4154;2;9
05.05.2025;01:55;435;435;858,3;7798;0;33657;-13;55,9;87;6775;3642;2;8;65,3;104;6761;4156;2;9
05.05.2025;02:00;435;435;857,4;7774;0;33507;-24;55,8;83;6747;3638;2;8;65,3;95;6732;4136;2;9
05.05.2025;02:05;435;435;857,4;7830;0;33488;-20;57,6;92;6744;3703;2;8;65,3;104;6725;4128;2;9
05.05.2025;02:10;435;435;857,4;7778;0;33587;-24;55,9;82;6760;3620;2;8;65,3;99;6748;4160;2;9
05.05.2025;02:15;435;435;858,3;7760;0;33486;-23;55,9;87;6739;3636;2;8;65,3;101;6727;4124;2;9
05.05.2025;02:20;435;435;858,3;7715;0;33419;-19;54,4;89;6729;3561;2;8;65,3;101;6712;4150;2;9
05.05.2025;02:25;435;435;857,4;7679;0;33526;-19;54,3;89;6752;3563;2;8;65,3;97;6732;4116;2;9
05.05.2025;02:30;435;435;857,4;7747;0;33565;-22;55,8;87;6757;3626;2;8;65,3;101;6745;4122;2;9
05.05.2025;02:35;435;435;856,5;7774;0;33417;-27;55,8;85;6721;3640;2;8;65,3;101;6712;4134;2;9
05.05.2025;02:40;435;435;857,4;7689;0;33403;-2;54,4;101;6726;3528;2;8;65,3;102;6712;4126;2;9
05.05.2025;02:45;435;435;857,4;7685;0;33512;-18;55,0;92;6747;3589;2;9;63,9;95;6732;4095;2;8
05.05.2025;02:50;435;435;859,3;7664;0;33785;-57;55,0;59;6796;3587;2;9;63,9;68;6779;4081;2;8
05.05.2025;02:55;435;435;858,3;7598;0;33579;-168;55,0;-7;6755;3575;2;9;62,4;38;6738;4023;2;8
05.05.2025;03:00;435;435;858,3;7573;0;33487;-25;55,0;78;6742;3585;2;9;62,4;94;6727;3988;2;8
05.05.2025;03:05;435;435;859,3;7598;0;33602;-15;55,0;85;6768;3605;2;9;62,4;94;6751;3992;2;8
05.05.2025;03:10;435;435;858,3;7616;0;33622;-70;55,0;43;6768;3593;2;9;62,4;75;6751;4023;2;8
05.05.2025;03:15;435;435;858,3;7579;0;33691;-303;55,0;-16;6775;3571;2;9;62,4;-94;6751;4008;2;8
05.05.2025;03:20;435;435;858,3;7600;0;33600;-189;55,0;14;6760;3593;2;9;62,4;-5;6740;4006;2;8
05.05.2025;03:25;435;435;858,3;7529;0;33729;-319;55,0;-23;6783;3593;2;9;60,9;-109;6758;3935;2;8
05.05.2025;03:30;436;435;859,3;7512;0;33747;-322;55,0;-19;6783;3581;2;9;60,9;-109;6761;3944;2;8
05.05.2025;03:35;435;435;859,3;7523;0;33723;-434;55,0;-128;6773;3583;2;9;60,9;-116;6756;3940;2;8
05.05.2025;03:40;435;435;859,3;7537;0;33667;-431;55,0;-128;6762;3607;2;9;60,9;-118;6748;3929;2;8
05.05.2025;03:45;435;435;858,3;7539;0;33766;-640;55,0;-194;6775;3615;2;9;60,9;-253;6756;3923;2;8
05.05.2025;03:50;435;435;858,3;7440;0;33608;-159;55,0;106;6768;3593;2;9;59,4;-78;6735;3846;2;8
05.05.2025;03:55;435;435;859,3;7450;0;33608;-104;55,0;106;6765;3577;2;9;59,4;-19;6738;3873;2;8
05.05.2025;04:00;435;435;858,3;7427;0;33693;-622;55,0;-203;6760;3579;2;9;59,4;-233;6740;3848;2;8
05.05.2025;04:05;435;435;858,3;7383;0;33668;-478;55,0;-132;6762;3595;2;9;57,9;-161;6740;3788;2;8
05.05.2025;04:10;435;435;859,3;7397;0;33736;-469;55,0;-130;6773;3601;2;9;57,9;-156;6756;3796;2;8
05.05.2025;04:15;435;435;859,3;7338;0;33664;-243;55,0;-30;6770;3569;2;9;57,9;-28;6751;3769;2;8
05.05.2025;04:20;436;435;859,3;7387;0;33791;-511;55,0;-66;6794;3589;2;9;57,9;-267;6761;3798;2;8
05.05.2025;04:25;435;435;859,3;7435;0;33724;-663;55,0;-208;6770;3581;2;9;59,4;-266;6745;3854;2;8
05.05.2025;04:30;435;435;859,3;7375;0;33629;-499;55,0;-182;6749;3579;2;9;57,9;-132;6740;3796;2;8
05.05.2025;04:35;435;435;859,3;7385;0;33687;-420;55,0;-109;6768;3597;2;9;57,9;-127;6748;3788;2;8
05.05.2025;04:40;439;435;852,8;9135;0;33749;-530;75,0;-101;6786;4420;2;9;81,0;-115;6766;4715;2;8
05.05.2025;04:45;434;435;854,6;8511;0;33639;-425;64,4;-31;6762;3986;2;8;75,2;-121;6740;4525;2;9
05.05.2025;04:50;434;435;857,4;7444;0;33813;-420;55,0;-106;6794;3575;2;9;59,5;-127;6777;3869;2;8
05.05.2025;04:55;434;435;860,2;7164;0;33789;-447;55,0;-149;6788;3593;2;9;53,4;-130;6771;3571;2;8
05.05.2025;05:00;435;435;860,2;7158;0;33672;-440;55,0;-146;6762;3583;2;9;53,4;-123;6745;3575;2;8
05.05.2025;05:05;436;435;860,2;7148;0;33635;-378;55,0;-146;6755;3577;2;9;53,4;-62;6745;3571;2;8
05.05.2025;05:10;436;435;860,2;7235;0;33681;-345;55,0;-113;6768;3593;2;9;54,9;-57;6756;3642;2;8
05.05.2025;05:15;436;435;860,2;7239;0;33627;-282;55,0;-43;6762;3577;2;9;54,9;-57;6740;3648;2;8
05.05.2025;05:20;435;435;859,3;7247;0;33623;-45;55,0;61;6765;3597;2;9;54,9;61;6751;3650;2;8
05.05.2025;05:25;435;435;859,3;7243;0;33638;-230;55,0;-95;6760;3595;2;9;54,9;61;6758;3648;2;8
05.05.2025;05:30;435;435;859,3;7229;0;33666;-165;55,0;-61;6770;3593;2;9;54,9;76;6761;3636;2;8
05.05.2025;05:35;435;435;859,3;7164;0;33545;-30;55,0;71;6752;3597;2;9;53,4;68;6735;3567;2;8
05.05.2025;05:40;435;435;860,2;7166;0;33506;-17;55,0;76;6747;3595;2;9;53,4;78;6727;3571;2;8
05.05.2025;05:45;435;435;860,2;7174;0;33515;-29;55,0;78;6749;3597;2;9;53,4;64;6732;3577;2;8
05.05.2025;05:50;435;435;861,1;7160;0;33668;-3;55,0;73;6775;3589;2;9;53,4;90;6761;3571;2;8
05.05.2025;05:55;435;435;861,1;7166;0;33722;2;55,0;69;6794;3587;2;9;53,4;90;6771;3579;2;8
05.05.2025;06:00;435;435;860,2;7099;0;33561;-38;55,0;64;6752;3599;2;9;51,9;64;6738;3500;2;8
05.05.2025;06:05;435;435;860,2;7105;0;33620;-24;55,0;64;6765;3593;2;9;51,9;75;6751;3500;2;8
05.05.2025;06:10;435;435;860,2;7099;0;33537;-16;55,0;71;6752;3591;2;9;51,9;83;6735;3508;2;8
05.05.2025;06:15;435;435;860,2;7109;0;33494;-27;55,0;68;6739;3595;2;9;51,9;75;6725;3514;2;8
05.05.2025;06:20;435;435;860,2;7097;0;33356;-27;55,0;71;6710;3589;2;9;51,9;66;6693;3508;2;8
05.05.2025;06:25;435;435;860,2;7095;0;33419;-13;55,0;73;6729;3593;2;9;51,9;78;6712;3524;2;8
05.05.2025;06:30;435;435;860,2;7095;0;33547;-23;55,0;64;6749;3609;2;9;51,9;69;6735;3490;2;8
05.05.2025;06:35;435;435;860,2;7073;0;33523;-29;55,0;71;6747;3581;2;9;51,9;66;6732;3492;2;8
05.05.2025;06:40;435;435;861,1;7113;0;33532;-21;55,0;69;6749;3595;2;9;51,9;68;6732;3518;2;8
05.05.2025;06:45;434;435;860,2;7055;0;33550;-13;50,8;71;6749;3401;2;8;55,3;80;6738;3654;2;9
05.05.2025;06:50;435;435;861,1;7051;0;33537;-18;50,6;69;6749;3376;2;8;55,3;71;6738;3674;2;9
05.05.2025;06:55;434;435;861,1;7047;0;33469;-12;50,6;71;6731;3383;2;8;55,3;75;6722;3676;2;9
05.05.2025;07:00;435;435;860,2;7047;0;33624;-389;50,6;-97;6752;3385;2;8;55,3;-132;6738;3662;2;9
05.05.2025;07:05;435;435;861,1;6953;0;33639;-216;49,1;-24;6762;3299;2;8;55,3;-28;6748;3654;2;9
05.05.2025;07:10;435;435;861,1;6996;0;33684;-312;49,1;-128;6762;3324;2;8;55,3;-28;6758;3672;2;9
05.05.2025;07:15;436;435;861,1;6978;0;33730;-276;49,1;-90;6778;3283;2;8;55,3;-26;6769;3694;2;9
05.05.2025;07:20;435;435;861,1;7051;0;33684;-319;50,6;-125;6762;3376;2;8;55,3;-31;6758;3674;2;9
05.05.2025;07:25;435;435;861,1;6955;0;33655;23;48,8;76;6773;3297;2;8;55,3;99;6766;3658;2;9
05.05.2025;07:30;435;435;861,1;6998;0;33748;-121;48,8;7;6783;3306;2;8;55,3;24;6777;3692;2;9
05.05.2025;07:35;435;435;861,1;6966;0;33656;21;48,8;109;6773;3312;2;8;55,3;54;6758;3654;2;9
05.05.2025;07:40;435;435;861,1;6943;0;33493;4;48,8;92;6739;3293;2;8;55,3;68;6725;3650;2;9
05.05.2025;07:45;435;435;861,1;6951;0;33566;-7;48,8;87;6749;3273;2;8;55,3;61;6740;3660;2;9
05.05.2025;07:50;435;435;861,1;6905;0;33691;5;47,3;87;6778;3243;2;8;55,3;64;6766;3662;2;9
05.05.2025;07:55;435;435;861,1;6907;0;33619;-82;47,3;43;6762;3216;2;8;55,3;23;6748;3690;2;9
05.05.2025;08:00;435;435;861,1;6905;0;33654;-146;47,3;-17;6762;3220;2;8;55,3;26;6756;3684;2;9
05.05.2025;08:05;435;435;860,2;6951;0;33783;-500;48,8;-163;6781;3283;2;8;55,3;-180;6769;3668;2;9
05.05.2025;08:10;435;435;860,2;6994;0;33693;-476;48,8;-139;6762;3310;2;8;55,3;-187;6748;3684;2;9
05.05.2025;08:15;437;435;856,5;7760;0;33730;-460;57,1;-139;6773;3660;2;8;65,3;-115;6761;4100;2;9
05.05.2025;08:20;434;435;859,3;7298;0;33660;-539;54,9;-177;6755;3593;2;9;56,2;-187;6745;3705;2;8
05.05.2025;08:25;434;435;861,1;6808;0;33671;-241;45,8;-7;6770;3123;2;8;55,3;-87;6748;3684;2;9
05.05.2025;08:30;435;435;861,1;6729;0;33682;-239;44,3;-5;6773;3065;2;8;55,3;-90;6756;3664;2;9
05.05.2025;08:35;436;435;861,1;6834;0;33720;-153;45,8;-23;6775;3137;2;8;55,3;17;6766;3696;2;9
05.05.2025;08:40;436;435;861,1;6787;0;33657;-326;45,8;-17;6762;3119;2;8;55,3;-156;6745;3668;2;9
05.05.2025;08:45;436;435;861,1;6901;0;33715;-266;47,3;-23;6775;3223;2;8;55,3;-90;6756;3688;2;9
05.05.2025;08:50;435;435;861,1;6874;0;33749;-267;47,3;-24;6783;3216;2;8;55,3;-89;6766;3658;2;9
05.05.2025;08:55;435;435;861,1;6789;0;33722;-267;45,8;-24;6781;3113;2;8;55,3;-92;6761;3676;2;9
05.05.2025;09:00;435;435;861,1;6749;0;33626;-26;44,3;52;6762;3052;2;8;55,3;61;6751;3696;2;9
05.05.2025;09:05;436;435;861,1;6700;0;33556;-28;44,3;56;6752;3008;2;8;55,3;66;6738;3692;2;9
05.05.2025;09:10;435;435;861,1;6806;0;33734;-230;45,8;-14;6781;3146;2;8;55,3;-69;6766;3660;2;9
05.05.2025;09:15;435;435;861,1;6810;0;33448;-25;45,8;54;6726;3144;2;8;55,3;66;6714;3666;2;9
05.05.2025;09:20;437;435;856,5;8033;0;33366;-17;62,4;108;6715;3931;2;8;65,3;104;6701;4102;2;9
05.05.2025;09:25;434;435;860,2;7101;0;33587;29;50,6;95;6757;3433;2;8;55,3;97;6751;3668;2;9
05.05.2025;09:30;434;435;862,0;6599;0;33591;0;45,0;94;6768;3129;2;9;52,4;85;6748;3526;2;8
05.05.2025;09:35;435;435;861,1;6623;0;33467;27;45,0;85;6734;3079;2;9;52,4;80;6732;3545;2;8
05.05.2025;09:40;435;435;861,1;6688;0;33580;19;45,0;82;6757;3083;2;9;53,9;75;6751;3605;2;8
05.05.2025;09:45;435;435;861,1;6694;0;33473;8;45,0;76;6736;3095;2;9;53,9;69;6732;3599;2;8
05.05.2025;09:50;435;435;861,1;6698;0;33576;-21;44,9;61;6755;3071;2;9;53,9;56;6751;3628;2;8
05.05.2025;09:55;435;435;862,0;6698;0;33650;-340;44,9;-113;6755;3091;2;9;53,9;-83;6748;3607;2;8
05.05.2025;10:00;435;435;861,1;6603;0;33568;-8;45,0;87;6757;3085;2;9;52,4;83;6740;3514;2;8
05.05.2025;10:05;435;435;862,0;6627;0;33585;-5;45,0;63;6752;3095;2;9;52,4;64;6745;3532;2;8
05.05.2025;10:10;435;435;861,1;6619;0;33552;-1;44,9;66;6744;3097;2;9;52,4;68;6738;3522;2;8
05.05.2025;10:15;435;435;862,0;6613;0;33735;6;45,0;69;6783;3115;2;9;52,4;73;6777;3498;2;8
05.05.2025;10:20;435;435;861,1;6633;0;33739;-95;45,0;-36;6781;3107;2;9;52,4;73;6787;3526;2;8
05.05.2025;10:25;435;435;861,1;6637;0;33337;-16;44,9;49;6705;3093;2;9;52,4;69;6704;3534;2;8
05.05.2025;10:30;435;435;861,1;6629;0;33591;-42;45,0;24;6757;3093;2;9;52,4;73;6756;3536;2;8
05.05.2025;10:35;435;435;861,1;6629;0;32998;-8;45,0;56;6635;3095;2;9;52,4;80;6639;3534;2;8
05.05.2025;10:40;435;435;861,1;6633;0;33720;-302;44,9;-94;6773;3091;2;9;52,4;-76;6771;3543;2;8
05.05.2025;10:45;435;435;861,1;6627;0;33626;-193;44,9;-43;6757;3085;2;9;52,4;-16;6758;3543;2;8
05.05.2025;10:50;435;435;861,1;6623;0;33534;-18;44,9;64;6747;3083;2;9;52,4;50;6740;3541;2;8
05.05.2025;10:55;435;435;861,1;6544;0;33480;-22;45,0;69;6734;3063;2;9;50,9;43;6730;3482;2;8
05.05.2025;11:00;435;435;862,0;6581;0;33421;-19;45,0;56;6723;3113;2;9;50,9;50;6722;3441;2;8
05.05.2025;11:05;436;435;861,1;6579;0;33457;-9;44,9;57;6731;3101;2;9;50,9;59;6725;3478;2;8
05.05.2025;11:10;437;435;857,4;7000;0;33843;-38;49,7;73;6814;3350;2;8;55,3;56;6805;3650;2;9
05.05.2025;11:15;435;435;861,1;7006;0;33682;-390;49,6;-113;6762;3356;2;8;55,3;-115;6761;3650;2;9
05.05.2025;11:20;434;435;861,1;6627;0;33781;-336;44,9;-155;6778;3077;2;9;52,4;-43;6782;3551;2;8
05.05.2025;11:25;435;435;862,0;6475;0;33650;-87;45,0;-49;6760;3093;2;9;49,4;90;6758;3383;2;8
05.05.2025;11:30;435;435;862,0;6455;0;33487;1;45,0;50;6736;3083;2;9;49,4;80;6732;3372;2;8
05.05.2025;11:35;435;435;861,1;6471;0;33559;-212;45,0;10;6749;3087;2;9;49,4;-95;6735;3385;2;8
05.05.2025;11:40;435;435;861,1;6475;0;33182;-27;44,9;43;6676;3083;2;9;49,4;59;6670;3393;2;8
05.05.2025;11:45;436;435;861,1;6479;0;33313;-16;45,0;52;6702;3105;2;9;49,4;61;6701;3374;2;8
05.05.2025;11:50;435;435;861,1;6532;0;33497;-19;45,0;49;6739;3103;2;9;50,9;57;6738;3447;2;8
05.05.2025;11:55;435;435;861,1;6439;0;33716;-417;44,9;-139;6773;3073;2;9;49,2;-149;6769;3366;2;8
05.05.2025;12:00;435;435;861,1;6451;0;33519;-27;44,9;45;6742;3089;2;9;49,2;49;6743;3362;2;8
05.05.2025;12:05;435;435;861,1;6461;0;33186;-13;44,9;57;6676;3081;2;9;49,2;57;6670;3380;2;8
05.05.2025;12:10;435;435;861,1;6467;0;33698;3;45,0;59;6773;3095;2;9;49,1;62;6769;3372;2;8
05.05.2025;12:15;435;435;861,1;6459;0;33460;5;45,0;61;6729;3105;2;9;49,2;68;6727;3354;2;8
05.05.2025;12:20;435;435;861,1;6400;0;33263;-1;45,0;57;6687;3101;2;9;47,7;59;6686;3299;2;8
05.05.2025;12:25;435;435;861,1;6388;0;33245;1;44,9;64;6687;3083;2;9;47,6;66;6683;3306;2;8
05.05.2025;12:30;436;435;861,1;6390;0;33333;-1;44,9;63;6705;3099;2;9;47,6;57;6701;3291;2;8
05.05.2025;12:35;435;435;861,1;6455;0;33175;-10;45,0;59;6671;3099;2;9;49,2;62;6670;3378;2;8
05.05.2025;12:40;435;435;861,1;6465;0;33115;0;45,0;63;6663;3083;2;9;49,2;61;6660;3389;2;8
05.05.2025;12:45;435;435;860,2;6443;0;33201;3;45,0;64;6676;3091;2;9;49,1;66;6673;3352;2;8
05.05.2025;12:50;435;435;863,0;6366;0;33644;16;44,9;66;6770;3093;2;9;47,4;66;6769;3273;2;8
05.05.2025;12:55;435;435;861,1;6293;0;33761;-196;44,9;-54;6781;3103;2;9;46,2;-19;6782;3190;2;8
05.05.2025;13:00;435;435;861,1;6380;0;33752;-129;45,0;36;6791;3097;2;9;47,6;-49;6782;3269;2;8
05.05.2025;13:05;436;435;861,1;6382;0;33653;-161;44,9;5;6765;3101;2;9;47,6;-49;6758;3281;2;8
05.05.2025;13:10;436;435;860,2;6368;0;33637;-156;45,0;9;6765;3087;2;9;47,6;-47;6758;3281;2;8
05.05.2025;13:15;435;435;861,1;6360;0;33806;-150;45,0;10;6796;3089;2;9;47,7;-42;6790;3271;2;8
05.05.2025;13:20;435;435;861,1;6398;0;33632;-50;44,9;3;6762;3115;2;9;47,7;75;6766;3283;2;8
05.05.2025;13:25;435;435;861,1;6376;0;33654;-42;45,0;7;6768;3087;2;9;47,6;75;6766;3289;2;8
05.05.2025;13:30;435;435;861,1;6368;0;33620;-72;44,9;42;6762;3083;2;9;47,6;5;6756;3285;2;8
05.05.2025;13:35;435;435;860,2;6362;0;33545;-27;44,9;43;6747;3071;2;9;47,6;47;6743;3291;2;8
05.05.2025;13:40;435;435;861,1;6299;0;33496;-18;44,9;50;6739;3095;2;9;46,2;52;6735;3204;2;8
05.05.2025;13:45;435;435;861,1;6293;0;33420;-19;44,9;49;6721;3093;2;9;46,2;57;6717;3208;2;8
05.05.2025;13:50;436;435;861,1;6360;0;33285;-22;45,0;49;6697;3083;2;9;47,6;54;6693;3277;2;8
05.05.2025;13:55;435;435;861,1;6398;0;33163;-24;45,0;49;6671;3097;2;9;47,6;50;6670;3302;2;8
05.05.2025;14:00;435;435;861,1;6382;0;33364;-18;45,0;47;6710;3095;2;9;47,6;54;6706;3287;2;8
05.05.2025;14:05;435;435;860,2;6360;0;33596;-9;45,0;57;6760;3091;2;9;47,6;59;6758;3269;2;8
05.05.2025;14:10;435;435;861,1;6376;0;33701;-10;45,0;50;6781;3077;2;9;47,6;57;6777;3299;2;8
05.05.2025;14:15;435;435;861,1;6376;0;33634;-78;45,0;-40;6755;3095;2;9;47,7;80;6764;3281;2;8
05.05.2025;14:20;435;435;860,2;6366;0;33209;-1;45,0;52;6674;3091;2;9;47,6;68;6675;3275;2;8
05.05.2025;14:25;435;435;861,1;6378;0;33144;-8;44,9;49;6663;3081;2;9;47,6;66;6662;3297;2;8
05.05.2025;14:30;436;435;860,2;6380;0;33471;-24;44,9;52;6729;3099;2;9;47,6;42;6727;3281;2;8
05.05.2025;14:35;435;435;860,2;6449;0;33362;-16;44,9;56;6708;3095;2;9;49,2;50;6706;3354;2;8
05.05.2025;14:40;435;435;861,1;6447;0;33326;-19;44,9;52;6700;3081;2;9;49,2;52;6699;3366;2;8
05.05.2025;14:45;435;435;861,1;6451;0;33235;-26;44,9;52;6682;3085;2;9;49,2;49;6680;3366;2;8
05.05.2025;14:50;435;435;860,2;6370;0;33493;-15;44,9;56;6734;3089;2;9;47,7;52;6732;3281;2;8
05.05.2025;14:55;436;435;861,1;6386;0;33334;-24;44,9;47;6705;3105;2;9;47,7;49;6704;3281;2;8
05.05.2025;15:00;435;435;861,1;6447;0;33530;-20;45,0;56;6742;3089;2;9;49,2;54;6738;3358;2;8
05.05.2025;15:05;435;435;861,1;6447;0;33559;-13;45,0;52;6747;3087;2;9;49,1;61;6740;3360;2;8
05.05.2025;15:10;435;435;861,1;6528;0;33604;-21;44,9;56;6757;3083;2;9;50,7;54;6756;3445;2;8
05.05.2025;15:15;435;435;861,1;6518;0;33569;-27;45,0;42;6747;3079;2;9;50,7;52;6745;3439;2;8
05.05.2025;15:20;435;435;861,1;6528;0;33702;-21;44,9;47;6773;3099;2;9;50,7;54;6777;3429;2;8
05.05.2025;15:25;435;435;862,0;6447;0;33649;-150;44,9;57;6762;3081;2;9;49,2;-85;6753;3366;2;8
05.05.2025;15:30;435;435;862,0;6453;0;33436;-27;44,9;57;6721;3089;2;9;49,2;42;6717;3364;2;8
05.05.2025;15:35;436;435;861,1;6526;0;33272;-16;44,9;56;6692;3087;2;9;50,7;52;6686;3439;2;8
05.05.2025;15:40;436;435;860,2;6595;0;33402;-23;44,9;57;6713;3075;2;9;52,2;50;6714;3520;2;8
05.05.2025;15:45;435;435;861,1;6595;0;33517;-12;44,9;59;6739;3099;2;9;52,2;59;6738;3512;2;8
05.05.2025;15:50;436;435;856,5;7891;0;33531;-26;59,3;92;6749;3775;2;8;65,3;101;6748;4110;2;9
05.05.2025;15:55;434;435;858,3;6982;0;33664;29;49,0;82;6773;3310;2;8;55,3;94;6771;3672;2;9
05.05.2025;16:00;434;435;861,1;6621;0;33691;-20;44,9;52;6773;3083;2;9;52,4;57;6771;3538;2;8
05.05.2025;16:05;435;435;861,1;6540;0;33814;-293;44,9;-68;6791;3091;2;9;50,9;-95;6787;3449;2;8
05.05.2025;16:10;435;435;860,2;6601;0;33648;-213;44,9;-73;6757;3077;2;9;52,4;-5;6758;3524;2;8
05.05.2025;16:15;435;435;860,2;6611;0;33554;-29;44,9;47;6747;3081;2;9;52,4;61;6745;3530;2;8
05.05.2025;16:20;435;435;861,1;6603;0;33764;-119;44,9;-16;6786;3083;2;9;52,4;33;6787;3520;2;8
05.05.2025;16:25;435;435;861,1;6704;0;33642;-132;44,9;-19;6760;3099;2;9;53,9;30;6761;3605;2;8
05.05.2025;16:30;435;435;860,2;6678;0;33487;-24;44,9;56;6736;3075;2;9;53,9;59;6735;3603;2;8
05.05.2025;16:35;435;435;861,1;6690;0;33470;-24;44,9;56;6731;3089;2;9;53,9;59;6732;3601;2;8
05.05.2025;16:40;435;435;861,1;6708;0;33516;-13;44,9;61;6742;3089;2;9;53,9;62;6740;3620;2;8
05.05.2025;16:45;435;435;861,1;6611;0;33433;-18;45,0;57;6721;3079;2;9;52,4;59;6722;3532;2;8
05.05.2025;16:50;436;435;860,2;6690;0;33521;-15;44,9;61;6742;3089;2;9;53,9;61;6740;3601;2;8
05.05.2025;16:55;436;435;860,2;6773;0;33378;-20;44,9;57;6710;3093;2;9;55,4;64;6712;3680;2;8
05.05.2025;17:00;435;435;860,2;6761;0;33261;-23;44,9;61;6687;3083;2;9;55,4;64;6686;3678;2;8
05.05.2025;17:05;435;435;860,2;6759;0;33706;3;45,0;69;6783;3069;2;9;55,4;73;6779;3686;2;8
05.05.2025;17:10;435;435;860,2;6733;0;33598;-4;44,9;64;6760;3077;2;9;55,4;73;6758;3656;2;8
05.05.2025;17:15;435;435;861,1;6775;0;33766;0;44,9;64;6791;3081;2;9;55,4;71;6790;3694;2;8
05.05.2025;17:20;435;435;862,0;6761;0;33750;-203;44,9;-73;6775;3087;2;9;55,4;14;6782;3674;2;8
05.05.2025;17:25;435;435;861,1;6702;0;33689;-205;44,9;-69;6770;3052;2;9;55,4;16;6771;3650;2;8
05.05.2025;17:30;435;435;860,2;6716;0;33357;-26;44,9;56;6713;3073;2;9;55,4;66;6712;3644;2;8
05.05.2025;17:35;435;435;860,2;6862;0;33279;-23;46,3;64;6697;3174;2;8;55,3;61;6693;3688;2;9
05.05.2025;17:40;435;435;860,2;6850;0;33434;-22;46,3;59;6729;3172;2;8;55,3;66;6727;3678;2;9
05.05.2025;17:45;436;435;860,2;6872;0;33481;-18;46,3;63;6736;3176;2;8;55,3;66;6735;3696;2;9
05.05.2025;17:50;435;435;860,2;6878;0;33489;-22;47,8;64;6739;3225;2;8;55,3;69;6738;3662;2;9
05.05.2025;17:55;434;435;860,2;6893;0;33563;-15;47,8;66;6755;3214;2;8;55,3;69;6756;3678;2;9
05.05.2025;18:00;435;435;860,2;6862;0;33662;-16;46,3;61;6773;3156;2;8;55,3;64;6769;3707;2;9
05.05.2025;18:05;436;435;860,2;6925;0;33674;-15;47,8;64;6775;3229;2;8;55,3;68;6777;3696;2;9
05.05.2025;18:10;435;435;860,2;6899;0;33650;-15;47,8;63;6773;3255;2;8;55,3;73;6771;3644;2;9
05.05.2025;18:15;435;435;860,2;6874;0;33736;-82;47,8;66;6786;3227;2;8;55,3;7;6784;3648;2;9
05.05.2025;18:20;436;435;860,2;6996;0;33810;-295;49,3;-76;6791;3336;2;8;55,3;-62;6792;3660;2;9
05.05.2025;18:25;435;435;860,2;6992;0;33790;-290;49,3;-73;6786;3302;2;8;55,3;-64;6787;3690;2;9
05.05.2025;18:30;435;435;860,2;7008;0;33744;-290;49,3;-75;6783;3326;2;8;55,3;-64;6779;3682;2;9
05.05.2025;18:35;436;435;860,2;7073;0;33833;-336;50,8;-76;6794;3393;2;8;55,3;-104;6790;3680;2;9
05.05.2025;18:40;435;435;860,2;7059;0;33783;-338;50,8;-75;6786;3385;2;8;55,3;-101;6782;3674;2;9
05.05.2025;18:45;436;435;860,2;7065;0;33819;-343;50,8;-80;6794;3383;2;8;55,3;-106;6790;3682;2;9
05.05.2025;18:50;435;435;859,3;7128;0;33665;-412;52,3;-146;6757;3462;2;8;55,3;-99;6758;3666;2;9
05.05.2025;18:55;436;435;859,3;7146;0;33672;-412;52,3;-144;6757;3468;2;8;55,3;-101;6758;3678;2;9
05.05.2025;19:00;436;435;859,3;7184;0;33651;-210;53,8;-12;6768;3530;2;8;55,3;-26;6764;3654;2;9
05.05.2025;19:05;435;435;859,3;7201;0;33618;-104;53,8;33;6762;3534;2;8;55,3;35;6764;3666;2;9
05.05.2025;19:10;435;435;859,3;7207;0;33568;-23;53,8;64;6752;3538;2;8;55,3;80;6756;3668;2;9
05.05.2025;19:15;435;435;858,3;7172;0;33557;-17;53,8;69;6752;3526;2;8;55,3;83;6751;3646;2;9
05.05.2025;19:20;435;435;858,3;7219;0;33538;-16;53,8;69;6749;3549;2;8;55,3;82;6745;3670;2;9
05.05.2025;19:25;435;435;858,3;7277;0;33413;-22;55,3;69;6721;3624;2;8;55,3;80;6722;3654;2;9
05.05.2025;19:30;436;435;858,3;7288;0;33397;-19;55,3;69;6721;3624;2;8;55,3;83;6722;3658;2;9
05.05.2025;19:35;435;435;858,3;7332;0;33445;-22;56,8;73;6729;3664;2;8;55,3;82;6727;3658;2;9
05.05.2025;19:40;435;435;857,4;7326;0;33414;-23;56,8;76;6726;3670;2;8;55,3;80;6725;3656;2;9
05.05.2025;19:45;435;435;858,3;7336;0;33430;-19;56,8;76;6729;3674;2;8;55,3;82;6727;3662;2;9
05.05.2025;19:50;436;435;858,3;7395;0;33439;-15;58,3;80;6729;3753;2;8;55,3;83;6725;3642;2;9
05.05.2025;19:55;435;435;859,3;7397;0;33452;-14;55,0;80;6731;3589;2;9;58,4;87;6732;3808;2;8
05.05.2025;20:00;435;435;857,4;7470;0;33470;-15;55,0;83;6739;3583;2;9;59,9;87;6738;3887;2;8
05.05.2025;20:05;435;435;858,3;7466;0;33467;-22;55,0;80;6736;3579;2;9;59,9;83;6735;3887;2;8
05.05.2025;20:10;435;435;858,3;7484;0;33538;-11;55,0;87;6749;3585;2;9;59,9;87;6748;3899;2;8
05.05.2025;20:15;435;435;859,3;7462;0;33594;-11;55,0;85;6762;3583;2;9;59,9;89;6758;3891;2;8
05.05.2025;20:20;436;435;859,3;7484;0;33589;-17;55,0;85;6760;3587;2;9;59,9;83;6758;3897;2;8
05.05.2025;20:25;435;435;858,3;7533;0;33592;-21;55,0;82;6762;3585;2;9;61,4;87;6758;3948;2;8
05.05.2025;20:30;435;435;858,3;7535;0;33618;-20;55,0;83;6765;3573;2;9;61,4;87;6761;3962;2;8
05.05.2025;20:35;435;435;858,3;7529;0;33609;-8;55,0;92;6768;3581;2;9;61,4;90;6766;3948;2;8
05.05.2025;20:40;435;435;858,3;7472;0;33607;-18;55,0;80;6765;3583;2;9;59,9;83;6761;3889;2;8
05.05.2025;20:45;435;435;858,3;7458;0;33694;-8;55,0;87;6783;3579;2;9;59,9;89;6779;3879;2;8
05.05.2025;20:50;435;435;858,3;7458;0;33669;-8;55,0;85;6775;3583;2;9;59,9;89;6777;3875;2;8
05.05.2025;20:55;435;435;857,4;7587;0;33707;-8;55,0;89;6786;3581;2;9;62,9;94;6787;4006;2;8
05.05.2025;21:00;438;435;855,6;8193;0;33704;-58;65,7;99;6786;4069;2;9;67,2;69;6782;4193;2;8
05.05.2025;21:05;437;435;845,4;10314;0;33727;-196;95,0;108;6794;5047;2;9;99,7;116;6792;5266;2;8
05.05.2025;21:10;432;435;854,6;8539;0;33717;-102;65,0;99;6794;4010;2;8;75,3;61;6790;4529;2;9
05.05.2025;21:15;433;435;857,4;7666;0;33728;-148;54,3;-10;6783;3541;2;8;65,3;59;6787;4126;2;9
05.05.2025;21:20;434;435;858,3;7498;0;33681;-141;55,0;-14;6773;3573;2;9;60,9;57;6777;3938;2;8
05.05.2025;21:25;435;435;858,3;7535;0;33669;-138;55,0;-10;6770;3595;2;9;60,9;59;6777;3940;2;8
05.05.2025;21:30;435;435;857,4;7573;0;33719;-146;55,0;-9;6781;3587;2;9;62,4;59;6782;3986;2;8
05.05.2025;21:35;435;435;858,3;7591;0;33725;-143;55,0;-10;6783;3593;2;9;62,4;59;6787;3998;2;8
05.05.2025;21:40;435;435;858,3;7642;0;33755;-145;55,0;-7;6786;3577;2;9;63,9;61;6790;4065;2;8
05.05.2025;21:45;435;435;857,4;7632;0;33728;-152;55,0;-10;6783;3567;2;9;63,9;59;6787;4065;2;8
05.05.2025;21:50;435;435;858,3;7589;0;33695;-151;55,0;-14;6773;3589;2;9;62,4;57;6777;4000;2;8
05.05.2025;21:55;435;435;857,4;7571;0;33730;-153;55,0;-17;6783;3589;2;9;62,4;57;6787;3982;2;8
05.05.2025;22:00;435;435;858,3;7634;0;33718;-154;55,0;-14;6781;3581;2;9;63,9;57;6782;4053;2;8
05.05.2025;22:05;435;435;857,4;7705;0;33726;-152;55,0;-10;6783;3581;2;9;65,4;61;6782;4110;2;8
05.05.2025;22:10;435;435;857,4;7622;0;33771;-147;55,0;-10;6794;3575;2;9;63,9;64;6798;4047;2;8
05.05.2025;22:15;435;435;858,3;7593;0;33777;-210;55,0;-14;6794;3599;2;9;62,4;-7;6790;3994;2;8
05.05.2025;22:20;436;435;858,3;7624;0;33736;-218;55,0;-14;6783;3581;2;9;63,9;-9;6779;4043;2;8
05.05.2025;22:25;435;435;857,4;7648;0;33730;-226;55,0;-16;6781;3581;2;9;63,9;-14;6777;4067;2;8
05.05.2025;22:30;435;435;858,3;7654;0;33734;-227;55,0;-17;6783;3589;2;9;63,9;-14;6779;4065;2;8
05.05.2025;22:35;435;435;858,3;7703;0;33761;-218;55,0;-10;6791;3577;2;9;65,4;-7;6787;4126;2;8
05.05.2025;22:40;435;435;857,4;7725;0;33762;-225;55,0;-12;6788;3597;2;9;65,4;-9;6787;4128;2;8
05.05.2025;22:45;435;435;858,3;7666;0;33768;-213;55,0;-10;6791;3597;2;9;63,9;-7;6790;4069;2;8
05.05.2025;22:50;435;435;857,4;7670;0;33735;-221;55,0;-12;6783;3593;2;9;63,9;-12;6779;4077;2;8
05.05.2025;22:55;435;435;858,3;7628;0;33780;-229;55,0;-16;6791;3583;2;9;63,9;-16;6790;4045;2;8
05.05.2025;23:00;435;435;858,3;7677;0;33767;-255;55,0;-14;6786;3607;2;9;63,9;-47;6782;4069;2;8
05.05.2025;23:05;435;435;857,4;7666;0;33764;-102;55,0;50;6794;3591;2;9;63,9;43;6790;4075;2;8
05.05.2025;23:10;435;435;858,3;7640;0;33698;-110;55,0;42;6781;3597;2;9;63,9;40;6779;4043;2;8
05.05.2025;23:15;436;435;858,3;7622;0;33712;-118;55,0;42;6783;3575;2;9;63,9;35;6782;4047;2;8
05.05.2025;23:20;435;435;858,3;7630;0;33716;-113;55,0;45;6783;3571;2;9;63,9;40;6779;4059;2;8
05.05.2025;23:25;435;435;857,4;7604;0;33710;-105;55,0;49;6781;3575;2;9;63,9;43;6777;4029;2;8
05.05.2025;23:30;435;435;857,4;7658;0;33721;-106;55,0;45;6786;3579;2;9;63,9;42;6777;4079;2;8
05.05.2025;23:35;435;435;858,3;7634;0;33725;-109;55,0;47;6786;3563;2;9;63,9;38;6779;4069;2;8
05.05.2025;23:40;435;435;857,4;7644;0;33739;-102;55,0;45;6786;3603;2;9;63,9;43;6782;4041;2;8
05.05.2025;23:45;435;435;857,4;7634;0;33758;-105;55,0;49;6794;3573;2;9;63,9;40;6782;4061;2;8
05.05.2025;23:50;435;435;857,4;7630;0;33755;-139;55,0;14;6788;3589;2;9;63,9;40;6792;4041;2;8
05.05.2025;23:55;435;435;857,4;7668;0;33781;-138;55,0;16;6794;3591;2;9;63,9;40;6792;4077;2;8
06.05.2025;00:00;435;435;858,3;7608;0;33794;-170;55,0;16;6796;3589;2;9;62,4;9;6792;4019;2;8
06.05.2025;00:05;435;435;858,3;7585;0;33785;-206;55,0;-19;6794;3575;2;9;62,4;5;6792;4010;2;8
06.05.2025;00:10;435;435;858,3;7585;0;33810;-200;55,0;-16;6794;3611;2;9;62,4;7;6798;4010;2;8
06.05.2025;00:15;436;435;858,3;7563;0;33806;-270;55,0;-50;6794;3565;2;9;62,4;-21;6792;3998;2;8
06.05.2025;00:20;435;435;858,3;7658;0;33805;-274;55,0;-49;6791;3593;2;9;63,9;-28;6798;4065;2;8
06.05.2025;00:25;435;435;858,3;7648;0;33786;-379;55,0;-57;6791;3607;2;9;63,9;-132;6787;4045;2;8
06.05.2025;00:30;435;435;858,3;7531;0;33739;-371;55,0;-50;6783;3551;2;9;62,4;-127;6777;3980;2;8
06.05.2025;00:35;435;435;858,3;7545;0;33737;-376;55,0;-52;6781;3559;2;9;62,4;-128;6771;3986;2;8
06.05.2025;00:40;435;435;858,3;7577;0;33751;-374;55,0;-54;6783;3595;2;9;62,4;-130;6771;4006;2;8
06.05.2025;00:45;435;435;858,3;7612;0;33748;-373;55,0;-52;6781;3597;2;9;62,4;-128;6774;4014;2;8
06.05.2025;00:50;435;435;858,3;7577;0;33781;-373;55,0;-50;6786;3595;2;9;62,4;-127;6782;3982;2;8
06.05.2025;00:55;435;435;857,4;7569;0;33797;-453;55,0;-128;6786;3601;2;9;62,4;-134;6787;3968;2;8
06.05.2025;01:00;435;435;858,3;7561;0;33816;-445;55,0;-123;6791;3577;2;9;62,4;-130;6790;3984;2;8
06.05.2025;01:05;435;435;859,3;7571;0;33803;-445;55,0;-122;6786;3605;2;9;62,4;-128;6787;3966;2;8
06.05.2025;01:10;435;435;857,4;7612;0;33806;-443;55,0;-122;6788;3601;2;9;62,4;-128;6784;4010;2;8
06.05.2025;01:15;435;435;858,3;7498;0;33829;-438;55,0;-118;6791;3601;2;9;60,9;-130;6790;3897;2;8
06.05.2025;01:20;435;435;858,3;7527;0;33809;-444;55,0;-125;6788;3597;2;9;60,9;-130;6787;3929;2;8
06.05.2025;01:25;435;435;858,3;7512;0;33592;-118;55,0;35;6757;3599;2;9;60,9;42;6753;3913;2;8
06.05.2025;01:30;435;435;858,3;7614;0;33656;-95;55,0;36;6765;3599;2;9;62,4;57;6761;4014;2;8
06.05.2025;01:35;435;435;858,3;7496;0;33687;-91;55,0;38;6775;3559;2;9;60,9;54;6771;3948;2;8
06.05.2025;01:40;435;435;859,3;7454;0;33708;-90;55,0;36;6781;3587;2;9;59,4;57;6777;3867;2;8
06.05.2025;01:45;435;435;858,3;7476;0;33744;-87;55,0;42;6783;3565;2;9;60,8;59;6782;3911;2;8
06.05.2025;01:50;435;435;859,3;7496;0;33771;-83;55,0;42;6786;3579;2;9;60,9;66;6787;3917;2;8
06.05.2025;01:55;435;435;859,3;7496;0;33772;-86;55,0;42;6794;3571;2;9;60,9;59;6792;3925;2;8
06.05.2025;02:00;435;435;859,3;7521;0;33771;-82;55,0;42;6791;3587;2;9;60,9;61;6790;3933;2;8
06.05.2025;02:05;435;435;859,3;7494;0;33762;-83;55,0;43;6791;3589;2;9;60,9;64;6792;3905;2;8
06.05.2025;02:10;435;435;860,2;7401;0;33782;-80;55,0;42;6796;3589;2;9;59,2;64;6798;3822;2;8
06.05.2025;02:15;435;435;860,2;7462;0;33752;-146;55,0;40;6786;3605;2;9;59,2;-5;6779;3867;2;8
06.05.2025;02:20;435;435;859,3;7470;0;33720;-156;55,0;35;6781;3609;2;9;59,2;-7;6771;3861;2;8
06.05.2025;02:25;435;435;859,3;7521;0;33732;-158;55,0;36;6783;3597;2;9;60,6;-9;6777;3923;2;8
06.05.2025;02:30;435;435;859,3;7444;0;33738;-154;55,0;42;6783;3607;2;9;59,2;-5;6777;3836;2;8
06.05.2025;02:35;435;435;859,3;7446;0;33761;-150;55,0;38;6788;3603;2;9;59,2;-3;6779;3842;2;8
06.05.2025;02:40;435;435;860,2;7427;0;33767;-154;55,0;38;6794;3581;2;9;59,2;-5;6782;3846;2;8
06.05.2025;02:45;435;435;859,3;7397;0;33786;-150;55,0;42;6796;3561;2;9;59,2;-5;6790;3836;2;8
06.05.2025;02:50;435;435;859,3;7352;0;33782;-182;55,0;3;6794;3569;2;9;57,7;-12;6787;3784;2;8
06.05.2025;02:55;435;435;859,3;7407;0;33783;-179;54,9;3;6791;3626;2;9;57,6;-7;6787;3782;2;8
06.05.2025;03:00;435;435;859,3;7431;0;33789;-184;55,0;9;6794;3593;2;9;59,2;-7;6787;3838;2;8
06.05.2025;03:05;435;435;859,3;7401;0;33779;-220;55,0;-31;6788;3581;2;9;59,1;-7;6787;3820;2;8
06.05.2025;03:10;435;435;859,3;7330;0;33783;-215;55,0;-28;6791;3577;2;9;57,6;-3;6787;3753;2;8
06.05.2025;03:15;435;435;860,2;7324;0;33792;-218;55,0;-30;6794;3555;2;9;57,7;-10;6790;3769;2;8
06.05.2025;03:20;435;435;859,3;7310;0;33756;-216;55,0;-28;6783;3559;2;9;57,7;-7;6782;3751;2;8
06.05.2025;03:25;435;435;860,2;7413;0;33778;-213;55,0;-30;6786;3613;2;9;57,6;-5;6784;3800;2;8
06.05.2025;03:30;435;435;860,2;7273;0;33757;-210;55,0;-28;6786;3581;2;9;56,1;-5;6782;3692;2;8
06.05.2025;03:35;435;435;860,2;7269;0;33738;-210;55,0;-31;6781;3569;2;9;56,1;-5;6777;3701;2;8
06.05.2025;03:40;436;435;860,2;7298;0;33739;-213;55,0;-35;6781;3589;2;9;56,1;-10;6777;3709;2;8
06.05.2025;03:45;435;435;859,3;7359;0;33747;-213;55,0;-28;6781;3575;2;9;57,6;-3;6779;3784;2;8
06.05.2025;03:50;435;435;860,2;7296;0;33741;-215;55,0;-35;6781;3599;2;9;56,1;-5;6779;3674;2;8
06.05.2025;03:55;435;435;860,2;7280;0;33758;-212;55,0;-35;6783;3577;2;9;56,1;-7;6777;3703;2;8
06.05.2025;04:00;435;435;859,3;7215;0;33762;-210;55,0;-31;6786;3565;2;9;54,6;-7;6779;3650;2;8
06.05.2025;04:05;435;435;860,2;7273;0;33764;-209;55,0;-28;6786;3555;2;9;56,2;-5;6779;3719;2;8
06.05.2025;04:10;435;435;860,2;7261;0;33773;-205;55,0;-28;6786;3583;2;9;56,1;-2;6787;3678;2;8
06.05.2025;04:15;435;435;859,3;7282;0;33778;-213;55,0;-35;6783;3605;2;9;56,1;-5;6782;3676;2;8
06.05.2025;04:20;435;435;859,3;7196;0;33763;-211;55,0;-31;6783;3591;2;9;54,6;-7;6782;3605;2;8
06.05.2025;04:25;435;435;860,2;7209;0;33767;-207;55,0;-28;6783;3565;2;9;54,6;-5;6777;3644;2;8
06.05.2025;04:30;435;435;860,2;7188;0;33755;-209;55,0;-31;6778;3593;2;9;54,6;-5;6779;3595;2;8
06.05.2025;04:35;434;435;860,2;7221;0;33757;-210;55,0;-31;6781;3613;2;9;54,6;-9;6779;3607;2;8
06.05.2025;04:40;435;435;861,1;7215;0;33784;-206;55,0;-31;6786;3613;2;9;54,6;-5;6787;3601;2;8
06.05.2025;04:45;435;435;861,1;7105;0;33786;-205;55,0;-35;6794;3565;2;9;52,9;-5;6782;3541;2;8
06.05.2025;04:50;435;435;861,1;7154;0;33793;-203;55,0;-33;6791;3605;2;9;52,9;-9;6787;3549;2;8
06.05.2025;04:55;435;435;860,2;7182;0;33787;-202;55,0;-28;6791;3589;2;9;54,4;-3;6787;3593;2;8
06.05.2025;05:00;435;435;860,2;7209;0;33762;-316;55,0;-33;6783;3613;2;9;54,4;-113;6771;3595;2;8
06.05.2025;05:05;435;435;861,1;7213;0;33760;-320;55,0;-36;6786;3595;2;9;54,4;-118;6774;3617;2;8
06.05.2025;05:10;435;435;861,1;7101;0;33717;-315;55,0;-35;6775;3577;2;9;52,9;-115;6764;3524;2;8
06.05.2025;05:15;435;435;860,2;7160;0;33729;-311;55,0;-38;6778;3603;2;9;52,9;-115;6766;3557;2;8
06.05.2025;05:20;435;435;860,2;7160;0;33732;-312;55,0;-35;6775;3609;2;9;52,9;-115;6764;3551;2;8
06.05.2025;05:25;435;435;860,2;7107;0;33696;-311;55,0;-33;6773;3581;2;9;52,9;-109;6758;3526;2;8
06.05.2025;05:30;435;435;860,2;7101;0;33703;-312;55,0;-31;6770;3573;2;9;52,9;-113;6756;3528;2;8
06.05.2025;05:35;435;435;860,2;7075;0;33673;-311;51,8;-30;6768;3417;2;8;55,3;-116;6756;3658;2;9
06.05.2025;05:40;435;435;861,1;7038;0;33629;-312;50,4;-35;6760;3372;2;8;55,3;-115;6745;3666;2;9
06.05.2025;05:45;435;435;861,1;7032;0;33645;-274;50,3;-33;6760;3350;2;8;55,3;-83;6751;3682;2;9
06.05.2025;05:50;435;435;861,1;7105;0;33609;-278;51,8;-35;6752;3437;2;8;55,3;-78;6740;3660;2;9
06.05.2025;05:55;435;435;860,2;7063;0;33630;-211;51,8;-33;6755;3435;2;8;55,3;-12;6756;3628;2;9
06.05.2025;06:00;435;435;861,1;7115;0;33628;-175;51,9;5;6757;3431;2;8;55,3;-16;6751;3684;2;9
06.05.2025;06:05;435;435;861,1;7016;0;33583;-39;50,3;59;6755;3340;2;8;55,3;57;6748;3676;2;9
06.05.2025;06:10;435;435;861,1;7049;0;33622;-38;50,3;63;6762;3372;2;8;55,3;54;6756;3676;2;9
06.05.2025;06:15;435;435;860,2;7020;0;33627;-37;50,4;61;6762;3368;2;8;55,3;57;6758;3652;2;9
06.05.2025;06:20;435;435;861,1;7020;0;33619;-36;50,3;63;6762;3368;2;8;55,3;57;6756;3652;2;9
06.05.2025;06:25;435;435;861,1;7041;0;33655;11;50,3;69;6768;3378;2;8;55,3;95;6766;3662;2;9
06.05.2025;06:30;435;435;862,0;7024;0;33446;-6;50,3;64;6731;3376;2;8;55,3;87;6727;3648;2;9
06.05.2025;06:35;436;435;861,1;7022;0;33451;8;50,3;73;6729;3366;2;8;55,3;94;6725;3656;2;9
06.05.2025;06:40;435;435;861,1;7032;0;33768;-14;50,4;83;6794;3372;2;8;55,3;57;6787;3660;2;9
06.05.2025;06:45;435;435;861,1;7022;0;33734;-10;50,3;85;6791;3366;2;8;55,3;57;6782;3656;2;9
06.05.2025;06:50;435;435;861,1;7022;0;33715;-14;50,3;83;6783;3380;2;8;55,3;57;6779;3642;2;9
06.05.2025;06:55;435;435;861,1;6959;0;33757;-76;48,8;21;6786;3295;2;8;55,3;57;6782;3664;2;9
06.05.2025;07:00;435;435;861,1;6935;0;33755;-78;48,9;16;6786;3289;2;8;55,3;50;6782;3654;2;9
06.05.2025;07:05;435;435;861,1;6957;0;33658;-309;48,8;-122;6760;3289;2;8;55,3;-33;6758;3668;2;9
06.05.2025;07:10;435;435;862,0;6935;0;33667;-412;48,8;-123;6760;3285;2;8;55,3;-137;6751;3650;2;9
06.05.2025;07:15;435;435;862,0;6947;0;33656;-412;48,9;-118;6760;3285;2;8;55,3;-137;6751;3662;2;9
06.05.2025;07:20;435;435;861,1;6972;0;33590;-300;48,9;-115;6757;3283;2;8;55,3;42;6719;3688;2;9
06.05.2025;07:25;437;435;858,3;7877;0;33521;-27;59,3;101;6744;3769;2;8;65,3;95;6740;4108;2;9
06.05.2025;07:30;434;435;860,2;7221;0;33532;-28;55,0;71;6749;3591;2;9;54,9;69;6745;3630;2;8
06.05.2025;07:35;434;435;862,0;6895;0;33424;-10;47,3;69;6723;3233;2;8;55,3;69;6717;3662;2;9
06.05.2025;07:40;435;435;862,0;6872;0;33829;-139;47,3;-24;6796;3202;2;8;55,3;40;6798;3670;2;9
06.05.2025;07:45;435;435;863,0;6763;0;33761;-396;45,8;-73;6799;3129;2;8;55,3;-83;6792;3634;2;9
06.05.2025;07:50;435;435;862,0;6868;0;33576;21;47,3;80;6752;3214;2;8;55,3;89;6748;3654;2;9
06.05.2025;07:55;435;435;861,1;6878;0;33766;-8;47,3;82;6788;3225;2;8;55,3;52;6784;3654;2;9
06.05.2025;08:00;435;435;861,1;6854;0;33654;-383;47,3;-16;6762;3202;2;8;55,3;-217;6740;3652;2;9
06.05.2025;08:05;435;435;862,0;6891;0;33588;-23;47,3;64;6755;3220;2;8;55,3;57;6748;3670;2;9
06.05.2025;08:10;435;435;862,0;6848;0;33636;-26;47,3;69;6770;3190;2;8;55,3;57;6761;3658;2;9
06.05.2025;08:15;435;435;862,0;6797;0;33520;-18;45,8;66;6742;3119;2;8;55,3;61;6735;3670;2;9
06.05.2025;08:20;435;435;862,0;6804;0;33473;-19;45,8;68;6731;3131;2;8;55,3;61;6727;3672;2;9
06.05.2025;08:25;435;435;862,0;6781;0;33307;-23;45,8;64;6697;3111;2;8;55,3;54;6693;3670;2;9
06.05.2025;08:30;435;435;862,0;6795;0;33771;-72;45,8;9;6794;3131;2;8;55,3;66;6792;3664;2;9
06.05.2025;08:35;435;435;862,0;6806;0;33618;-279;45,8;-64;6752;3141;2;8;55,3;-71;6748;3664;2;9
06.05.2025;08:40;435;435;862,0;6804;0;33746;7;45,8;83;6791;3144;2;8;55,3;66;6790;3660;2;9
06.05.2025;08:45;435;435;862,0;6767;0;33704;-274;45,8;-19;6773;3123;2;8;55,3;-108;6761;3644;2;9
06.05.2025;08:50;434;435;861,1;6810;0;33362;-4;45,8;63;6710;3148;2;8;55,3;80;6706;3662;2;9
06.05.2025;08:55;435;435;861,1;6747;0;33640;28;44,3;76;6765;3071;2;8;55,3;97;6766;3676;2;9
06.05.2025;09:00;435;435;862,0;6795;0;33661;21;45,8;71;6773;3129;2;8;55,3;90;6769;3662;2;9
06.05.2025;09:05;436;435;861,1;6810;0;33579;24;45,8;73;6757;3137;2;8;55,3;95;6751;3672;2;9
06.05.2025;09:10;435;435;861,1;6785;0;33789;-106;45,8;12;6796;3125;2;8;55,3;31;6798;3660;2;9
06.05.2025;09:15;434;435;862,0;6787;0;33616;-107;45,8;28;6762;3125;2;8;55,3;21;6758;3662;2;9
06.05.2025;09:20;435;435;862,0;6668;0;33607;-66;44,9;28;6760;3075;2;9;53,9;45;6758;3593;2;8
06.05.2025;09:25;435;435;862,0;6676;0;33814;-364;44,9;-102;6791;3073;2;9;53,9;-156;6782;3603;2;8
06.05.2025;09:30;435;435;862,0;6670;0;33717;-128;44,9;73;6786;3081;2;9;53,9;-64;6771;3589;2;8
06.05.2025;09:35;435;435;861,1;6684;0;33336;-5;44,9;63;6708;3099;2;9;53,9;61;6706;3585;2;8
06.05.2025;09:40;435;435;862,0;6751;0;33641;-13;44,9;63;6773;3073;2;9;55,4;64;6769;3678;2;8
06.05.2025;09:45;435;435;861,1;6763;0;33399;-18;44,9;64;6718;3093;2;9;55,4;64;6717;3670;2;8
06.05.2025;09:50;435;435;862,0;6688;0;33534;-14;44,9;57;6747;3089;2;9;53,9;62;6740;3599;2;8
06.05.2025;09:55;435;435;861,1;6664;0;33744;-2;45,0;66;6791;3085;2;9;53,9;68;6777;3579;2;8
06.05.2025;10:00;435;435;861,1;6676;0;33452;-30;45,0;42;6729;3089;2;9;53,9;66;6712;3587;2;8
06.05.2025;10:05;435;435;861,1;6674;0;33227;-26;45,0;54;6684;3081;2;9;53,9;59;6683;3593;2;8
06.05.2025;10:10;435;435;861,1;6678;0;33458;-21;44,9;56;6731;3075;2;9;53,9;61;6725;3603;2;8
