Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
06.05.2025;10:15;435;435;860,2;6727;0;33835;-391;45,0;-144;6794;3075;2;9;55,4;-101;6792;3652;2;8
06.05.2025;10:20;435;435;861,1;6735;0;33633;-363;45,0;-115;6749;3077;2;9;55,4;-106;6745;3658;2;8
06.05.2025;10:25;435;435;861,1;6603;0;33639;-212;45,0;-43;6757;3101;2;9;52,2;-31;6756;3502;2;8
06.05.2025;10:30;436;435;863,0;6672;0;33518;-40;45,0;49;6739;3091;2;9;53,6;50;6738;3581;2;8
06.05.2025;10:35;435;435;861,1;6650;0;33834;-391;45,0;-111;6794;3083;2;9;53,6;-148;6787;3567;2;8
06.05.2025;10:40;435;435;861,1;6672;0;33743;-330;44,9;-73;6783;3087;2;9;53,6;-80;6779;3585;2;8
06.05.2025;10:45;436;435;861,1;6672;0;33680;-82;44,9;28;6775;3089;2;9;53,6;30;6771;3583;2;8
06.05.2025;10:50;435;435;860,2;6652;0;33529;-26;45,0;64;6747;3077;2;9;53,6;43;6743;3575;2;8
06.05.2025;10:55;435;435;861,1;6662;0;33528;-19;44,9;71;6749;3077;2;9;53,6;49;6745;3585;2;8
06.05.2025;11:00;435;435;860,2;6656;0;33498;-23;45,0;64;6739;3087;2;9;53,6;47;6732;3569;2;8
06.05.2025;11:05;435;435;861,1;6587;0;33572;-13;44,9;57;6752;3093;2;9;51,9;59;6751;3494;2;8
06.05.2025;11:10;435;435;861,1;6573;0;33590;-522;45,0;-5;6752;3083;2;9;51,9;-382;6722;3490;2;8
06.05.2025;11:15;435;435;861,1;6589;0;33578;0;45,0;42;6752;3083;2;9;51,9;83;6756;3506;2;8
06.05.2025;11:20;435;435;860,2;6668;0;33672;9;45,0;54;6773;3089;2;9;53,4;90;6777;3579;2;8
06.05.2025;11:25;435;435;860,2;6660;0;33709;-1;45,0;52;6781;3093;2;9;53,4;80;6782;3567;2;8
06.05.2025;11:30;435;435;860,2;6573;0;33776;4;45,0;50;6794;3081;2;9;51,9;82;6798;3492;2;8
06.05.2025;11:35;435;435;861,1;6512;0;33714;-100;45,0;50;6775;3097;2;9;50,4;-19;6777;3415;2;8
06.05.2025;11:40;435;435;861,1;6490;0;33715;-101;45,0;50;6781;3083;2;9;50,4;-21;6771;3407;2;8
06.05.2025;11:45;435;435;860,2;6587;0;33700;-251;45,0;-101;6768;3081;2;9;51,9;-23;6771;3506;2;8
06.05.2025;11:50;435;435;860,2;6577;0;33697;-223;45,0;-71;6770;3077;2;9;51,9;-26;6771;3500;2;8
06.05.2025;11:55;435;435;860,2;6573;0;33652;-232;44,9;-73;6760;3079;2;9;51,9;-28;6761;3500;2;8
06.05.2025;12:00;435;435;861,1;6583;0;33725;-227;45,0;-73;6775;3093;2;9;51,9;-30;6779;3490;2;8
06.05.2025;12:05;434;435;860,2;6583;0;33727;-228;45,0;-71;6775;3083;2;9;51,9;-24;6779;3500;2;8
06.05.2025;12:10;435;435;860,2;6526;0;33707;-504;45,0;-210;6760;3095;2;9;50,4;-167;6761;3413;2;8
06.05.2025;12:15;435;435;860,2;6508;0;33719;-331;45,0;-75;6768;3087;2;9;50,4;-130;6761;3417;2;8
06.05.2025;12:20;435;435;861,1;6526;0;33457;3;45,0;78;6729;3093;2;9;50,4;52;6722;3433;2;8
06.05.2025;12:25;435;435;860,2;6516;0;33662;-295;45,0;-57;6760;3093;2;9;50,4;-113;6751;3423;2;8
06.05.2025;12:30;435;435;860,2;6500;0;33604;-81;45,0;33;6752;3085;2;9;50,4;16;6751;3425;2;8
06.05.2025;12:35;435;435;860,2;6502;0;33518;-18;45,0;56;6742;3087;2;9;50,4;57;6740;3415;2;8
06.05.2025;12:40;435;435;860,2;6522;0;33592;-19;44,9;52;6752;3089;2;9;50,4;57;6751;3433;2;8
06.05.2025;12:45;435;435;860,2;6498;0;33773;-125;45,0;50;6791;3085;2;9;50,4;-43;6782;3413;2;8
06.05.2025;12:50;435;435;860,2;6516;0;33597;15;45,0;57;6757;3085;2;9;50,4;87;6756;3431;2;8
06.05.2025;12:55;435;435;861,1;6506;0;33607;-54;45,0;3;6752;3083;2;9;50,4;73;6756;3423;2;8
06.05.2025;13:00;435;435;861,1;6514;0;33407;-17;45,0;52;6715;3089;2;9;50,4;59;6714;3423;2;8
06.05.2025;13:05;435;435;861,1;6445;0;33309;-19;45,0;49;6697;3091;2;9;48,9;57;6693;3354;2;8
06.05.2025;13:10;435;435;860,2;6441;0;33539;-18;45,0;56;6742;3099;2;9;49,0;52;6740;3342;2;8
06.05.2025;13:15;435;435;860,2;6429;0;33512;5;45,0;69;6739;3087;2;9;48,9;62;6735;3342;2;8
06.05.2025;13:20;435;435;860,2;6421;0;33810;-278;45,0;-75;6788;3075;2;9;49,0;-78;6790;3346;2;8
06.05.2025;13:25;435;435;860,2;6433;0;33860;-587;45,0;-286;6783;3097;2;9;48,9;-186;6792;3336;2;8
06.05.2025;13:30;435;435;860,2;6449;0;33644;-167;45,0;-52;6757;3091;2;9;48,9;7;6758;3358;2;8
06.05.2025;13:35;435;435;860,2;6429;0;33322;-27;45,0;57;6700;3093;2;9;48,9;35;6701;3348;2;8
06.05.2025;13:40;435;435;860,2;6441;0;33234;-20;44,9;56;6682;3097;2;9;48,9;52;6678;3344;2;8
06.05.2025;13:45;435;435;861,1;6364;0;33145;-5;45,0;66;6663;3093;2;9;47,4;54;6662;3271;2;8
06.05.2025;13:50;435;435;860,2;6360;0;33844;-106;45,0;-38;6796;3091;2;9;47,5;52;6800;3269;2;8
06.05.2025;13:55;435;435;860,2;6354;0;33672;-254;45,0;-10;6762;3091;2;9;47,5;-120;6756;3263;2;8
06.05.2025;14:00;435;435;860,2;6425;0;33664;-241;45,0;-92;6760;3083;2;9;48,9;-26;6761;3338;2;8
06.05.2025;14:05;435;435;860,2;6425;0;33594;-22;45,0;50;6757;3083;2;9;48,9;50;6751;3342;2;8
06.05.2025;14:10;435;435;860,2;6453;0;33546;-1;45,0;47;6747;3079;2;9;48,9;69;6745;3356;2;8
06.05.2025;14:15;435;435;860,2;6364;0;33536;-29;45,0;43;6742;3105;2;9;47,5;43;6740;3259;2;8
06.05.2025;14:20;435;435;860,2;6350;0;33346;-27;45,0;56;6705;3081;2;9;47,4;40;6701;3269;2;8
06.05.2025;14:25;435;435;860,2;6445;0;33245;-27;45,0;49;6684;3093;2;9;48,9;38;6683;3352;2;8
06.05.2025;14:30;434;435;860,2;6429;0;33410;-6;44,9;52;6721;3083;2;9;48,9;64;6717;3346;2;8
06.05.2025;14:35;435;435;860,2;6338;0;33443;8;45,0;59;6726;3077;2;9;47,5;64;6722;3261;2;8
06.05.2025;14:40;435;435;859,3;6352;0;33375;-4;45,0;56;6710;3091;2;9;47,5;64;6712;3269;2;8
06.05.2025;14:45;435;435;860,2;6354;0;33357;3;45,0;56;6708;3085;2;9;47,4;62;6706;3269;2;8
06.05.2025;14:50;436;435;860,2;6360;0;33232;1;45,0;56;6682;3095;2;9;47,4;66;6683;3265;2;8
06.05.2025;14:55;435;435;859,3;6425;0;33533;12;45,0;69;6749;3081;2;9;48,9;68;6745;3344;2;8
06.05.2025;15:00;435;435;860,2;6390;0;33794;-492;45,0;9;6794;3077;2;9;48,9;-375;6761;3330;2;8
06.05.2025;15:05;435;435;859,3;6362;0;33674;-176;45,0;-5;6770;3063;2;9;47,5;-43;6761;3255;2;8
06.05.2025;15:10;435;435;859,3;6354;0;33558;-6;45,0;73;6749;3089;2;9;47,4;40;6743;3265;2;8
06.05.2025;15:15;435;435;860,2;6358;0;33505;29;45,0;59;6739;3091;2;9;47,5;89;6735;3267;2;8
06.05.2025;15:20;435;435;860,2;6360;0;33815;-142;45,0;-3;6801;3087;2;9;47,5;-19;6798;3273;2;8
06.05.2025;15:25;435;435;859,3;6419;0;33783;-298;45,0;-123;6781;3077;2;9;48,9;-57;6779;3342;2;8
06.05.2025;15:30;435;435;860,2;6429;0;33631;-145;45,0;7;6760;3093;2;9;48,9;-33;6756;3336;2;8
06.05.2025;15:35;435;435;860,2;6362;0;33383;-15;45,0;42;6715;3089;2;9;47,5;66;6714;3273;2;8
06.05.2025;15:40;435;435;860,2;6323;0;33838;-373;45,0;-189;6786;3073;2;9;47,4;-66;6792;3251;2;8
06.05.2025;15:45;435;435;860,2;6358;0;33551;8;45,0;104;6752;3093;2;9;47,5;31;6745;3265;2;8
06.05.2025;15:50;436;435;860,2;6441;0;33486;-18;45,0;57;6734;3097;2;9;48,9;42;6732;3344;2;8
06.05.2025;15:55;436;435;860,2;6411;0;32992;-10;45,0;50;6635;3073;2;9;48,9;61;6631;3338;2;8
06.05.2025;16:00;435;435;860,2;6415;0;33018;-20;45,0;47;6640;3085;2;9;48,9;59;6639;3330;2;8
06.05.2025;16:05;435;435;860,2;6443;0;33333;-8;44,9;52;6702;3095;2;9;48,9;64;6701;3346;2;8
06.05.2025;16:10;436;435;860,2;6518;0;32878;-24;44,9;50;6611;3097;2;9;50,5;61;6613;3421;2;8
06.05.2025;16:15;435;435;860,2;6504;0;33174;-20;45,0;52;6674;3087;2;9;50,4;59;6670;3417;2;8
06.05.2025;16:20;436;435;861,1;6581;0;33118;-17;44,9;56;6661;3087;2;9;51,9;66;6660;3500;2;8
06.05.2025;16:25;436;435;861,1;6692;0;33175;-19;45,0;61;6671;3077;2;9;54,4;64;6670;3615;2;8
06.05.2025;16:30;436;435;860,2;6787;0;33381;-13;45,8;64;6713;3129;2;8;55,3;68;6712;3658;2;9
06.05.2025;16:35;435;435;860,2;6872;0;33321;-21;47,3;63;6705;3206;2;8;55,3;66;6704;3666;2;9
06.05.2025;16:40;435;435;861,1;6828;0;33415;19;45,8;92;6721;3156;2;8;55,3;69;6722;3672;2;9
06.05.2025;16:45;435;435;861,1;6810;0;33444;14;45,8;87;6729;3129;2;8;55,3;64;6727;3680;2;9
06.05.2025;16:50;436;435;860,2;6874;0;33537;1;47,3;85;6747;3212;2;8;55,3;64;6743;3662;2;9
06.05.2025;16:55;435;435;861,1;6885;0;33584;-1;47,3;80;6757;3214;2;8;55,3;61;6756;3666;2;9
06.05.2025;17:00;435;435;860,2;6862;0;33385;-3;47,3;87;6715;3200;2;8;55,4;66;6712;3662;2;9
06.05.2025;17:05;435;435;860,2;6874;0;33664;-12;47,3;57;6773;3216;2;8;55,3;80;6771;3658;2;9
06.05.2025;17:10;435;435;861,1;6808;0;33799;-289;45,8;-102;6786;3150;2;8;55,4;-50;6790;3658;2;9
06.05.2025;17:15;435;435;861,1;6802;0;33600;-195;45,8;-16;6757;3131;2;8;55,3;-30;6753;3670;2;9
06.05.2025;17:20;436;435;860,2;6883;0;33603;-196;47,3;-16;6760;3214;2;8;55,3;-33;6758;3668;2;9
06.05.2025;17:25;436;435;859,3;6957;0;33618;-196;48,8;-14;6762;3295;2;8;55,3;-26;6758;3662;2;9
06.05.2025;17:30;435;435;860,2;6929;0;33587;-55;48,8;26;6760;3277;2;8;55,3;78;6764;3652;2;9
06.05.2025;17:35;435;435;860,2;6947;0;33626;-25;48,8;50;6770;3285;2;8;55,3;75;6769;3662;2;9
06.05.2025;17:40;438;435;857,4;7442;0;33558;-27;55,3;94;6757;3593;2;9;59,7;61;6751;3848;2;8
06.05.2025;17:45;447;435;844,4;10378;0;33577;-171;100,0;134;6770;5149;2;8;100,0;135;6769;5230;2;9
06.05.2025;17:50;433;435;852,8;8882;0;33742;-210;75,1;59;6796;4407;2;9;74,7;35;6792;4484;2;8
06.05.2025;17:55;432;435;859,3;7221;0;33687;-187;55,0;-26;6775;3595;2;9;55,0;10;6777;3626;2;8
06.05.2025;18:00;434;435;861,1;6723;0;33701;-163;44,6;-26;6773;3063;2;8;55,3;7;6779;3660;2;9
06.05.2025;18:05;435;435;861,1;6718;0;33704;-154;44,6;-24;6775;3052;2;8;55,3;16;6777;3666;2;9
06.05.2025;18:10;435;435;861,1;6804;0;33725;-160;46,0;-24;6781;3141;2;8;55,3;9;6782;3662;2;9
06.05.2025;18:15;435;435;861,1;6812;0;33763;-154;46,0;-21;6791;3137;2;8;55,3;10;6790;3674;2;9
06.05.2025;18:20;435;435;860,2;6828;0;33769;-301;46,0;-95;6781;3148;2;8;55,3;-64;6787;3668;2;9
06.05.2025;18:25;435;435;861,1;6802;0;33732;-178;46,1;26;6786;3146;2;8;55,3;-59;6779;3656;2;9
06.05.2025;18:30;435;435;861,1;6802;0;33736;-173;46,0;28;6783;3150;2;8;55,3;-59;6779;3676;2;9
06.05.2025;18:35;435;435;861,1;6824;0;33691;-175;46,0;30;6775;3154;2;8;55,3;-57;6769;3670;2;9
06.05.2025;18:40;436;435;861,1;6799;0;33724;-169;46,0;35;6781;3133;2;8;55,3;-54;6774;3666;2;9
06.05.2025;18:45;438;435;856,5;7810;0;33770;-163;57,8;30;6794;3709;2;8;65,3;17;6792;4112;2;9
06.05.2025;18:50;434;435;858,3;7433;0;33770;-375;55,0;-71;6786;3577;2;9;59,4;-120;6782;3856;2;8
06.05.2025;18:55;434;435;859,3;6777;0;33579;-46;45,8;56;6752;3121;2;8;55,3;45;6751;3656;2;9
06.05.2025;19:00;435;435;860,2;6777;0;33569;-25;45,8;64;6757;3113;2;8;55,3;59;6756;3668;2;9
06.05.2025;19:05;435;435;860,2;6761;0;33559;-29;45,8;61;6752;3111;2;8;55,3;59;6751;3650;2;9
06.05.2025;19:10;435;435;860,2;6939;0;33527;-15;49,0;66;6747;3285;2;8;55,3;68;6745;3654;2;9
06.05.2025;19:15;436;435;861,1;6937;0;33503;-14;49,1;66;6739;3285;2;8;55,3;69;6738;3652;2;9
06.05.2025;19:20;435;435;860,2;7045;0;33457;-16;50,5;69;6731;3385;2;8;55,3;73;6732;3660;2;9
06.05.2025;19:25;435;435;860,2;7014;0;33400;-20;50,6;66;6718;3354;2;8;55,3;69;6717;3660;2;9
06.05.2025;19:30;436;435;860,2;7083;0;33438;-19;52,1;69;6726;3437;2;8;55,3;78;6725;3646;2;9
06.05.2025;19:35;435;435;859,3;7101;0;33406;-1;52,0;76;6718;3451;2;8;55,3;87;6722;3650;2;9
06.05.2025;19:40;435;435;860,2;7115;0;33375;-12;52,1;71;6715;3451;2;8;55,3;80;6714;3660;2;9
06.05.2025;19:45;435;435;860,2;7028;0;33387;-9;50,6;71;6713;3374;2;8;55,3;78;6714;3654;2;9
06.05.2025;19:50;436;435;860,2;7081;0;33432;-1;52,0;73;6726;3441;2;8;55,3;87;6725;3640;2;9
06.05.2025;19:55;435;435;859,3;7166;0;33425;4;53,5;89;6726;3512;2;8;55,3;80;6722;3654;2;9
06.05.2025;20:00;435;435;859,3;7172;0;33412;-8;53,6;89;6721;3518;2;8;55,3;73;6719;3676;2;9
06.05.2025;20:05;435;435;860,2;7164;0;33601;-14;53,5;82;6760;3514;2;8;55,3;66;6756;3650;2;9
06.05.2025;20:10;436;435;859,3;7209;0;33628;14;53,5;82;6765;3553;2;8;55,3;69;6769;3656;2;9
06.05.2025;20:15;435;435;859,3;7233;0;33769;-6;55,1;90;6791;3579;2;8;55,3;75;6790;3654;2;9
06.05.2025;20:20;435;435;859,3;7249;0;33814;-70;55,1;26;6796;3599;2;8;55,3;78;6798;3650;2;9
06.05.2025;20:25;435;435;859,3;7294;0;33789;-115;56,6;23;6791;3652;2;8;55,3;42;6792;3642;2;9
06.05.2025;20:30;436;435;857,4;7375;0;33810;-151;58,1;26;6794;3727;2;8;55,3;9;6790;3648;2;9
06.05.2025;20:35;436;435;858,3;7452;0;33628;-165;55,0;21;6760;3587;2;9;59,9;5;6756;3865;2;8
06.05.2025;20:40;436;435;858,3;7510;0;33624;-170;55,0;19;6762;3569;2;9;61,4;7;6756;3942;2;8
06.05.2025;20:45;435;435;858,3;7567;0;33602;-172;55,0;23;6755;3543;2;9;62,9;0;6753;4025;2;8
06.05.2025;20:50;435;435;858,3;7618;0;33703;-88;55,0;19;6773;3579;2;9;62,9;82;6777;4039;2;8
06.05.2025;20:55;436;435;858,3;7699;0;33681;-90;55,0;30;6773;3538;2;9;65,9;87;6777;4160;2;8
06.05.2025;21:00;436;435;857,4;7711;0;33689;-82;55,8;31;6773;3607;2;8;65,3;95;6779;4104;2;9
06.05.2025;21:05;435;435;857,4;7814;0;33693;-93;58,9;28;6773;3721;2;8;65,3;94;6779;4093;2;9
06.05.2025;21:10;435;435;857,4;7863;0;33674;-97;58,8;21;6773;3747;2;8;65,3;90;6771;4116;2;9
06.05.2025;21:15;435;435;857,4;7948;0;33697;-101;60,3;21;6773;3832;2;8;65,3;89;6779;4116;2;9
06.05.2025;21:20;435;435;857,4;7952;0;33657;-103;60,3;24;6770;3844;2;8;65,3;89;6771;4108;2;9
06.05.2025;21:25;435;435;856,5;7936;0;33613;-100;60,3;23;6760;3816;2;8;65,3;90;6764;4120;2;9
06.05.2025;21:30;435;435;857,4;7893;0;33649;-102;60,3;26;6770;3806;2;8;65,3;89;6771;4087;2;9
06.05.2025;21:35;435;435;857,4;7940;0;33648;-103;60,3;26;6768;3850;2;8;65,3;95;6771;4089;2;9
06.05.2025;21:40;435;435;857,4;7926;0;33637;-107;60,3;26;6768;3832;2;8;65,3;87;6771;4093;2;9
06.05.2025;21:45;435;435;857,4;7940;0;33665;-99;60,3;28;6775;3808;2;8;65,3;94;6777;4132;2;9
06.05.2025;21:50;435;435;857,4;7920;0;33679;-102;60,4;28;6773;3808;2;8;65,3;92;6777;4112;2;9
06.05.2025;21:55;435;435;857,4;7916;0;33673;-97;60,3;26;6773;3800;2;8;65,3;90;6777;4116;2;9
06.05.2025;22:00;435;435;856,5;7843;0;33702;-91;58,9;30;6778;3751;2;8;65,3;95;6782;4091;2;9
06.05.2025;22:05;435;435;856,5;7956;0;33713;-100;61,9;28;6781;3907;2;8;65,3;97;6787;4049;2;9
06.05.2025;22:10;436;435;856,5;7934;0;33741;-99;61,9;28;6786;3856;2;8;65,3;94;6787;4077;2;9
06.05.2025;22:15;435;435;856,5;7964;0;33761;-91;61,9;35;6791;3891;2;8;65,3;99;6795;4073;2;9
06.05.2025;22:20;436;435;856,5;8053;0;33755;-133;63,3;28;6788;3962;2;8;65,3;61;6792;4091;2;9
06.05.2025;22:25;435;435;856,5;8086;0;33740;-140;64,8;30;6791;4002;2;8;65,3;61;6790;4083;2;9
06.05.2025;22:30;434;435;856,5;8057;0;33762;-138;64,9;33;6794;3984;2;8;65,3;61;6792;4073;2;9
06.05.2025;22:35;435;435;856,5;8059;0;33749;-141;63,4;23;6791;3954;2;8;65,3;54;6790;4106;2;9
06.05.2025;22:40;435;435;856,5;8082;0;33767;-143;63,4;21;6794;3966;2;8;65,3;54;6792;4116;2;9
06.05.2025;22:45;435;435;856,5;8094;0;33731;-250;64,8;26;6786;4004;2;8;65,3;-47;6779;4089;2;9
06.05.2025;22:50;435;435;856,5;8078;0;33713;-250;64,8;26;6783;4002;2;8;65,3;-42;6771;4075;2;9
06.05.2025;22:55;435;435;856,5;8155;0;33730;-249;64,8;28;6786;4029;2;8;65,3;-47;6777;4126;2;9
06.05.2025;23:00;435;435;856,5;8213;0;33752;-259;66,4;23;6791;4114;2;8;65,3;-45;6779;4100;2;9
06.05.2025;23:05;435;435;855,6;8128;0;33753;-248;66,4;28;6791;4059;2;8;65,3;-42;6782;4085;2;9
06.05.2025;23:10;435;435;856,5;8063;0;33717;-249;64,9;30;6783;3976;2;8;65,3;-43;6779;4087;2;9
06.05.2025;23:15;435;435;856,5;8049;0;33777;-280;64,9;-7;6796;3990;2;8;65,3;-42;6790;4059;2;9
06.05.2025;23:20;435;435;856,5;8126;0;33757;-291;64,9;-12;6786;4035;2;8;65,3;-49;6782;4091;2;9
06.05.2025;23:25;435;435;855,6;8104;0;33769;-351;66,4;-108;6786;4045;2;8;65,3;-3;6790;4059;2;9
06.05.2025;23:30;441;435;848,1;9258;0;33657;-377;78,3;-56;6768;4468;2;8;85,4;10;6766;4790;2;9
06.05.2025;23:35;447;435;844,4;10306;0;33719;-454;100,0;-30;6783;5112;2;8;100,0;9;6782;5193;2;9
06.05.2025;23:40;435;435;849,1;9708;0;33712;-388;85,0;-31;6775;4713;2;9;91,1;16;6779;4995;2;8
06.05.2025;23:45;433;435;855,6;8576;0;33696;-310;66,7;-30;6775;4069;2;8;75,2;0;6777;4507;2;9
06.05.2025;23:50;434;435;856,5;8088;0;33704;-277;65,0;-40;6778;4016;2;9;64,9;-5;6777;4071;2;8
06.05.2025;23:55;435;435;856,5;8088;0;33700;-271;65,0;-45;6775;4043;2;9;63,4;-7;6779;4045;2;8
07.05.2025;00:00;436;435;856,5;8005;0;33666;-202;65,0;28;6773;4006;2;9;63,4;-2;6769;3982;2;8
07.05.2025;00:05;435;435;856,5;8128;0;33688;-210;65,0;26;6775;4035;2;9;64,8;-7;6771;4093;2;8
07.05.2025;00:10;435;435;856,5;8047;0;33702;-165;65,0;47;6783;3982;2;9;64,8;21;6779;4065;2;8
07.05.2025;00:15;435;435;856,5;8041;0;33675;-160;65,0;42;6775;4029;2;9;63,3;23;6771;4012;2;8
07.05.2025;00:20;436;435;856,5;8061;0;33673;-157;65,0;49;6778;3998;2;9;64,8;31;6769;4063;2;8
07.05.2025;00:25;435;435;855,6;8183;0;33594;-144;65,0;43;6760;4019;2;9;66,6;42;6758;4164;2;8
07.05.2025;00:30;435;435;856,5;8041;0;33645;-95;65,0;92;6781;3990;2;9;65,1;45;6771;4051;2;8
07.05.2025;00:35;435;435;856,5;8084;0;33662;-126;65,0;57;6778;4010;2;9;65,1;45;6771;4073;2;8
07.05.2025;00:40;435;435;856,5;8019;0;33675;-112;65,0;61;6781;4002;2;9;63,6;50;6777;4016;2;8
07.05.2025;00:45;435;435;856,5;8090;0;33754;-227;65,0;-45;6783;4023;2;9;65,1;47;6787;4067;2;8
07.05.2025;00:50;435;435;856,5;8037;0;33771;-290;65,0;-43;6791;4027;2;9;63,6;-23;6790;4010;2;8
07.05.2025;00:55;435;435;855,6;8039;0;33601;-196;65,0;50;6765;4035;2;9;63,6;-19;6756;4004;2;8
07.05.2025;01:00;435;435;855,6;8035;0;33654;-194;65,0;49;6773;4006;2;9;63,6;-21;6766;4031;2;8
07.05.2025;01:05;435;435;856,5;8039;0;33659;-197;65,0;52;6775;4014;2;9;63,6;-21;6766;4037;2;8
07.05.2025;01:10;435;435;855,6;8035;0;33632;-188;65,0;56;6770;4000;2;9;63,7;-21;6758;4035;2;8
07.05.2025;01:15;435;435;856,5;8023;0;33666;-194;65,0;47;6773;4027;2;9;63,6;-19;6766;3996;2;8
07.05.2025;01:20;435;435;856,5;8013;0;33624;-205;65,0;42;6770;4029;2;9;63,6;-26;6761;3984;2;8
07.05.2025;01:25;435;435;856,5;7997;0;33640;-196;65,0;52;6773;3986;2;9;63,6;-21;6764;4010;2;8
07.05.2025;01:30;435;435;856,5;7986;0;33658;-197;65,0;50;6775;3988;2;9;63,6;-19;6766;3998;2;8
07.05.2025;01:35;435;435;856,5;8057;0;33603;-141;65,0;49;6757;4027;2;9;63,6;33;6761;4031;2;8
07.05.2025;01:40;435;435;857,4;7968;0;33625;-131;65,0;52;6773;4012;2;9;62,1;40;6766;3956;2;8
07.05.2025;01:45;435;435;857,4;8007;0;33631;-135;65,0;49;6770;4051;2;9;62,1;38;6769;3956;2;8
07.05.2025;01:50;435;435;857,4;7980;0;33623;-136;65,0;47;6770;4025;2;9;62,1;40;6761;3956;2;8
07.05.2025;01:55;435;435;856,5;7952;0;33636;-141;65,0;49;6770;4004;2;9;62,1;33;6766;3948;2;8
07.05.2025;02:00;436;435;856,5;7936;0;33624;-139;65,0;45;6765;3994;2;9;62,1;36;6761;3942;2;8
07.05.2025;02:05;435;435;857,4;7972;0;33642;-137;65,0;52;6773;4033;2;9;62,1;38;6769;3940;2;8
07.05.2025;02:10;435;435;857,4;7958;0;33570;-39;65,0;76;6760;3986;2;9;62,1;108;6758;3972;2;8
07.05.2025;02:15;435;435;856,5;7982;0;33559;-27;65,0;87;6755;4014;2;9;62,1;108;6753;3968;2;8
07.05.2025;02:20;435;435;856,5;8007;0;33541;-20;65,0;92;6752;4033;2;9;62,1;109;6751;3956;2;8
07.05.2025;02:25;435;435;857,4;7932;0;33366;-13;60,6;97;6718;3808;2;8;65,3;108;6714;4124;2;9
07.05.2025;02:30;435;435;857,4;7879;0;33579;-213;59,1;-24;6749;3769;2;8;65,3;28;6756;4110;2;9
07.05.2025;02:35;435;435;856,5;7930;0;33613;-100;60,6;64;6762;3828;2;8;65,3;50;6761;4102;2;9
07.05.2025;02:40;435;435;856,5;7905;0;33564;-85;60,6;64;6760;3818;2;8;65,3;75;6756;4087;2;9
07.05.2025;02:45;434;435;857,4;7924;0;33609;-82;60,6;64;6762;3832;2;8;65,3;68;6761;4091;2;9
07.05.2025;02:50;435;435;857,4;7861;0;33660;-84;59,1;57;6778;3747;2;8;65,3;61;6771;4114;2;9
07.05.2025;02:55;435;435;857,4;7847;0;33694;-70;59,1;69;6781;3759;2;8;65,3;69;6779;4087;2;9
07.05.2025;03:00;435;435;857,4;7822;0;33656;-76;59,1;64;6775;3753;2;8;65,3;66;6771;4067;2;9
07.05.2025;03:05;435;435;858,3;7843;0;33682;-66;59,1;69;6778;3777;2;8;65,2;75;6779;4065;2;9
07.05.2025;03:10;435;435;857,4;7857;0;33770;-144;59,1;59;6801;3745;2;8;65,3;2;6792;4112;2;9
07.05.2025;03:15;435;435;857,4;7883;0;33590;-449;59,1;-78;6742;3733;2;8;65,3;-158;6738;4089;2;9
07.05.2025;03:20;434;435;857,4;7826;0;33630;-137;59,1;-14;6762;3753;2;8;65,2;90;6769;4073;2;9
07.05.2025;03:25;435;435;858,3;7802;0;33626;-132;57,6;-9;6760;3680;2;8;65,3;82;6769;4122;2;9
07.05.2025;03:30;435;435;858,3;7796;0;33769;-329;57,6;-106;6781;3694;2;8;65,3;-12;6790;4102;2;9
07.05.2025;03:35;435;435;857,4;7755;0;33617;-127;57,6;40;6760;3682;2;8;65,2;43;6758;4073;2;9
07.05.2025;03:40;435;435;858,3;7830;0;33624;-168;57,6;0;6762;3713;2;8;65,3;40;6764;4118;2;9
07.05.2025;03:45;435;435;858,3;7743;0;33790;-163;57,6;0;6796;3678;2;8;65,3;45;6800;4065;2;9
07.05.2025;03:50;435;435;857,4;7792;0;33589;-238;57,6;-3;6752;3713;2;8;65,3;-31;6748;4079;2;9
07.05.2025;03:55;435;435;857,4;7753;0;33683;-139;57,6;5;6773;3678;2;8;65,3;64;6777;4075;2;9
07.05.2025;04:00;435;435;857,4;7717;0;33743;-142;56,1;0;6783;3615;2;8;65,3;68;6782;4102;2;9
07.05.2025;04:05;435;435;857,4;7709;0;33702;-135;56,1;3;6781;3624;2;8;65,3;68;6787;4085;2;9
07.05.2025;04:10;435;435;857,4;7693;0;33801;-129;56,1;5;6796;3632;2;8;65,3;73;6800;4079;2;9
07.05.2025;04:15;435;435;857,4;7727;0;33610;-175;56,2;-2;6757;3652;2;8;65,3;31;6761;4075;2;9
07.05.2025;04:20;435;435;857,4;7725;0;33662;-98;56,1;73;6775;3636;2;8;65,3;36;6771;4089;2;9
07.05.2025;04:25;435;435;857,4;7766;0;33602;-99;56,1;73;6762;3650;2;8;65,3;30;6758;4116;2;9
07.05.2025;04:30;435;435;858,3;7612;0;33560;-51;54,6;75;6757;3534;2;8;65,3;78;6758;4077;2;9
07.05.2025;04:35;436;435;858,3;7677;0;33597;-199;54,6;-3;6757;3557;2;8;65,2;9;6756;4120;2;9
07.05.2025;04:40;435;435;858,3;7628;0;33585;-29;54,6;78;6760;3553;2;8;65,3;97;6761;4075;2;9
07.05.2025;04:45;435;435;858,3;7711;0;33776;-153;56,1;-16;6794;3615;2;8;65,3;66;6798;4095;2;9
07.05.2025;04:50;435;435;858,3;7648;0;33390;8;54,6;118;6729;3536;2;8;65,3;90;6722;4102;2;9
07.05.2025;04:55;435;435;858,3;7654;0;33612;11;54,6;109;6770;3551;2;8;65,3;101;6769;4104;2;9
07.05.2025;05:00;435;435;858,3;7664;0;33558;6;54,6;102;6755;3565;2;8;65,3;97;6756;4100;2;9
07.05.2025;05:05;434;435;859,3;7622;0;33710;-63;55,0;31;6781;3593;2;9;63,9;95;6784;4029;2;8
07.05.2025;05:10;435;435;859,3;7616;0;33674;-87;55,0;38;6773;3571;2;9;63,9;69;6774;4045;2;8
07.05.2025;05:15;436;435;856,5;7557;0;33672;-92;55,0;42;6773;3557;2;9;63,5;62;6777;4000;2;8
07.05.2025;05:20;436;435;852,8;9072;0;33647;-186;75,0;47;6770;4413;2;9;81,0;80;6771;4659;2;8
07.05.2025;05:25;434;435;857,4;8051;0;33636;-123;65,0;33;6768;4041;2;9;63,4;66;6769;4010;2;8
07.05.2025;05:30;434;435;859,3;7557;0;33721;-80;55,0;42;6786;3587;2;9;62,3;68;6787;3970;2;8
07.05.2025;05:35;435;435;858,3;7506;0;33717;-223;55,0;-31;6778;3597;2;9;60,6;2;6779;3909;2;8
07.05.2025;05:40;435;435;858,3;7472;0;33702;-98;55,0;66;6781;3579;2;9;60,6;17;6777;3893;2;8
07.05.2025;05:45;435;435;858,3;7539;0;33512;-22;55,0;82;6747;3575;2;9;62,1;82;6743;3960;2;8
07.05.2025;05:50;435;435;858,3;7525;0;33608;-22;55,0;85;6762;3565;2;9;62,1;87;6758;3960;2;8
07.05.2025;05:55;435;435;858,3;7466;0;33465;-2;55,0;87;6731;3575;2;9;60,6;97;6730;3901;2;8
07.05.2025;06:00;435;435;859,3;7458;0;33383;0;55,0;87;6721;3559;2;9;60,6;101;6722;3899;2;8
07.05.2025;06:05;435;435;859,3;7472;0;33347;-13;55,0;94;6713;3589;2;9;60,6;80;6712;3883;2;8
07.05.2025;06:10;434;435;859,3;7486;0;33529;-13;55,0;89;6747;3581;2;9;60,6;80;6748;3905;2;8
07.05.2025;06:15;435;435;859,3;7379;0;33618;-7;55,0;92;6770;3569;2;9;59,1;83;6769;3826;2;8
07.05.2025;06:20;435;435;859,3;7448;0;33672;-79;55,0;26;6773;3571;2;9;60,6;83;6777;3877;2;8
07.05.2025;06:25;435;435;859,3;7490;0;33400;-13;55,0;82;6718;3581;2;9;60,6;85;6717;3909;2;8
07.05.2025;06:30;435;435;859,3;7468;0;33686;-215;55,0;-16;6770;3575;2;9;60,6;-10;6766;3893;2;8
07.05.2025;06:35;435;435;859,3;7429;0;33501;-28;55,0;82;6739;3587;2;9;59,2;68;6735;3826;2;8
07.05.2025;06:40;435;435;859,3;7442;0;33640;6;55,0;94;6770;3599;2;9;59,1;90;6769;3842;2;8
07.05.2025;06:45;435;435;860,2;7413;0;33699;-208;55,0;16;6778;3599;2;9;59,1;-47;6771;3814;2;8
07.05.2025;06:50;435;435;860,2;7391;0;33601;-150;55,0;19;6757;3593;2;9;59,1;12;6756;3798;2;8
07.05.2025;06:55;435;435;859,3;7415;0;33610;-77;55,0;63;6765;3571;2;9;59,2;42;6761;3832;2;8
07.05.2025;07:00;435;435;859,3;7423;0;33744;-331;55,0;-83;6781;3597;2;9;59,2;-69;6779;3826;2;8
07.05.2025;07:05;435;435;859,3;7387;0;33766;-174;55,0;14;6794;3569;2;9;59,1;-7;6790;3818;2;8
07.05.2025;07:10;435;435;859,3;7387;0;33705;-157;55,0;-31;6775;3603;2;9;57,7;50;6779;3784;2;8
07.05.2025;07:15;435;435;859,3;7344;0;33700;-151;55,0;-30;6773;3595;2;9;57,6;52;6779;3749;2;8
07.05.2025;07:20;435;435;860,2;7306;0;33718;-153;55,0;-24;6778;3579;2;9;57,6;54;6782;3727;2;8
07.05.2025;07:25;435;435;859,3;7371;0;33741;-152;55,0;-30;6783;3591;2;9;57,6;50;6790;3780;2;8
07.05.2025;07:30;436;435;860,2;7363;0;33709;-153;55,0;-28;6775;3599;2;9;57,6;52;6782;3763;2;8
07.05.2025;07:35;435;435;860,2;7340;0;33681;-135;55,0;33;6775;3559;2;9;57,6;7;6771;3782;2;8
07.05.2025;07:40;436;435;860,2;7328;0;33657;-99;55,0;43;6773;3583;2;9;57,6;28;6766;3745;2;8
07.05.2025;07:45;435;435;859,3;7340;0;33703;-206;55,0;-59;6773;3579;2;9;57,7;26;6777;3761;2;8
07.05.2025;07:50;435;435;859,3;7330;0;33590;-1;55,0;78;6762;3575;2;9;57,6;97;6758;3755;2;8
07.05.2025;07:55;435;435;860,2;7350;0;33616;-219;55,0;-30;6760;3589;2;9;57,7;-5;6758;3761;2;8
07.05.2025;08:00;435;435;860,2;7344;0;33632;-87;55,0;95;6770;3587;2;9;57,6;-7;6758;3761;2;8
07.05.2025;08:05;435;435;860,2;7227;0;33777;-323;55,0;-78;6786;3561;2;9;55,9;-75;6782;3666;2;8
07.05.2025;08:10;435;435;859,3;7269;0;33498;-2;55,0;89;6747;3620;2;9;55,9;73;6740;3650;2;8
07.05.2025;08:15;436;435;860,2;7249;0;33682;-1;55,0;92;6775;3575;2;9;55,9;69;6771;3666;2;8
07.05.2025;08:20;435;435;859,3;7261;0;33444;-24;55,0;57;6729;3581;2;9;55,9;82;6727;3680;2;8
07.05.2025;08:25;435;435;859,3;7330;0;33747;-177;55,0;-23;6783;3583;2;9;57,4;21;6782;3747;2;8
07.05.2025;08:30;435;435;859,3;7239;0;33650;-378;55,0;-122;6760;3563;2;9;55,9;-83;6761;3676;2;8
07.05.2025;08:35;435;435;859,3;7267;0;33757;-319;55,0;-59;6783;3591;2;9;55,9;-90;6779;3676;2;8
07.05.2025;08:40;435;435;859,3;7249;0;33577;-169;55,0;3;6752;3575;2;9;55,9;3;6748;3674;2;8
07.05.2025;08:45;435;435;859,3;7170;0;33653;-626;55,0;-196;6752;3581;2;9;54,4;-239;6748;3603;2;8
07.05.2025;08:50;435;435;860,2;7180;0;33689;-86;55,0;43;6775;3591;2;9;54,4;42;6771;3589;2;8
07.05.2025;08:55;435;435;859,3;7243;0;33655;-88;55,0;49;6770;3565;2;9;55,9;40;6769;3656;2;8
07.05.2025;09:00;435;435;859,3;7247;0;33518;-15;55,0;57;6744;3585;2;9;55,9;101;6748;3662;2;8
07.05.2025;09:05;435;435;859,3;7245;0;33592;-107;55,0;12;6755;3581;2;9;55,9;54;6756;3664;2;8
07.05.2025;09:10;435;435;860,2;7178;0;33671;-347;55,0;-85;6765;3585;2;9;54,4;-99;6758;3593;2;8
07.05.2025;09:15;435;435;859,3;7211;0;33501;-19;55,0;89;6747;3593;2;9;54,4;61;6740;3617;2;8
07.05.2025;09:20;435;435;860,2;7164;0;33696;-9;55,0;94;6781;3571;2;9;54,4;66;6777;3593;2;8
07.05.2025;09:25;435;435;859,3;7182;0;33102;-11;55,0;82;6661;3589;2;9;54,4;73;6660;3593;2;8
07.05.2025;09:30;435;435;859,3;7184;0;33687;4;55,0;92;6781;3583;2;9;54,4;80;6779;3601;2;8
07.05.2025;09:35;435;435;860,2;7178;0;33520;-3;55,0;69;6744;3603;2;9;54,4;95;6745;3607;2;8
07.05.2025;09:40;435;435;860,2;7190;0;33344;-12;55,0;63;6708;3583;2;9;54,4;89;6706;3607;2;8
07.05.2025;09:45;435;435;860,2;7122;0;33706;-129;55,0;45;6781;3585;2;9;52,9;-9;6771;3541;2;8
07.05.2025;09:50;435;435;860,2;7120;0;33686;-194;55,0;-23;6770;3595;2;9;52,9;-7;6769;3524;2;8
07.05.2025;09:55;436;435;860,2;7117;0;33327;-26;55,0;69;6708;3591;2;9;52,9;69;6704;3526;2;8
07.05.2025;10:00;435;435;859,3;7117;0;33198;-18;55,0;71;6682;3583;2;9;52,9;78;6678;3534;2;8
07.05.2025;10:05;435;435;860,2;7120;0;33169;-21;55,0;71;6671;3593;2;9;52,9;80;6673;3526;2;8
07.05.2025;10:10;435;435;859,3;7107;0;33111;-13;55,0;78;6663;3579;2;9;52,9;80;6662;3528;2;8
07.05.2025;10:15;435;435;859,3;7120;0;33243;-10;55,0;80;6692;3591;2;9;52,9;82;6686;3528;2;8
07.05.2025;10:20;435;435;860,2;7124;0;33288;-2;55,0;78;6697;3597;2;9;52,9;80;6693;3526;2;8
07.05.2025;10:25;435;435;859,3;7122;0;33209;-8;55,0;78;6682;3589;2;9;52,9;80;6680;3532;2;8
07.05.2025;10:30;435;435;860,2;7103;0;33610;-9;51,9;19;6757;3431;2;8;55,3;132;6766;3662;2;9
07.05.2025;10:35;435;435;859,3;7065;0;33186;3;51,8;99;6682;3429;2;8;55,3;90;6675;3636;2;9
07.05.2025;10:40;435;435;859,3;7095;0;32988;-1;51,9;89;6637;3443;2;8;55,3;73;6631;3652;2;9
07.05.2025;10:45;435;435;859,3;7089;0;32970;-5;51,8;78;6632;3431;2;8;55,3;78;6633;3658;2;9
07.05.2025;10:50;435;435;860,2;7004;0;33299;21;50,3;92;6702;3344;2;8;55,3;87;6701;3660;2;9
07.05.2025;10:55;435;435;860,2;7018;0;33249;1;50,3;76;6692;3352;2;8;55,3;75;6686;3666;2;9
07.05.2025;11:00;436;435;860,2;7081;0;33417;5;51,8;89;6723;3403;2;8;55,3;83;6722;3678;2;9
07.05.2025;11:05;435;435;859,3;7089;0;33406;2;51,8;80;6721;3437;2;8;55,3;82;6722;3650;2;9
07.05.2025;11:10;435;435;859,3;7089;0;33692;15;51,8;92;6775;3435;2;8;55,3;89;6777;3636;2;9
07.05.2025;11:15;434;435;859,3;7077;0;33790;-133;51,8;12;6791;3443;2;8;55,3;21;6792;3634;2;9
07.05.2025;11:20;435;435;859,3;6990;0;33632;-172;50,3;14;6762;3354;2;8;55,3;-17;6761;3636;2;9
07.05.2025;11:25;436;435;860,2;7014;0;33696;-158;50,3;14;6775;3378;2;8;55,3;-12;6771;3654;2;9
07.05.2025;11:30;435;435;859,3;7002;0;33672;-160;50,3;17;6770;3362;2;8;55,3;-16;6764;3640;2;9
07.05.2025;11:35;435;435;859,3;6988;0;33756;-102;50,3;7;6783;3344;2;8;55,3;45;6784;3644;2;9
07.05.2025;11:40;435;435;859,3;7006;0;33529;-28;50,3;57;6747;3348;2;8;55,3;73;6745;3658;2;9
07.05.2025;11:45;435;435;859,3;6909;0;33750;-8;48,8;66;6791;3291;2;8;55,3;73;6790;3617;2;9
07.05.2025;11:50;435;435;859,3;6941;0;33637;-112;48,8;33;6765;3291;2;8;55,3;0;6764;3650;2;9
07.05.2025;11:55;435;435;859,3;6927;0;33597;-141;48,8;12;6757;3279;2;8;55,3;0;6753;3648;2;9
07.05.2025;12:00;435;435;859,3;6994;0;33564;-53;50,3;35;6749;3358;2;8;55,3;66;6751;3636;2;9
07.05.2025;12:05;435;435;859,3;6996;0;33604;-98;50,3;63;6760;3330;2;8;55,3;-5;6751;3666;2;9
07.05.2025;12:10;435;435;858,3;7024;0;33594;-25;50,3;64;6760;3346;2;8;55,3;64;6756;3678;2;9
07.05.2025;12:15;435;435;859,3;6901;0;33747;-19;48,8;64;6791;3253;2;8;55,3;66;6790;3648;2;9
07.05.2025;12:20;435;435;859,3;6937;0;33585;-127;48,8;10;6752;3273;2;8;55,3;14;6751;3664;2;9
07.05.2025;12:25;435;435;858,3;6919;0;33733;-148;48,8;-16;6783;3291;2;8;55,3;24;6782;3628;2;9
07.05.2025;12:30;435;435;858,3;6998;0;33739;-158;50,3;-16;6781;3362;2;8;55,3;17;6782;3636;2;9
07.05.2025;12:35;435;435;859,3;6941;0;33748;-216;48,8;-12;6786;3275;2;8;55,3;-50;6779;3666;2;9
07.05.2025;12:40;435;435;860,2;6949;0;33678;-291;48,8;-90;6760;3306;2;8;55,3;-50;6766;3644;2;9
07.05.2025;12:45;435;435;859,3;6929;0;33561;-59;48,8;50;6749;3275;2;8;55,3;45;6751;3654;2;9
07.05.2025;12:50;435;435;859,3;6937;0;33679;-192;48,8;0;6770;3295;2;8;55,3;-57;6766;3642;2;9
07.05.2025;12:55;438;435;854,6;7875;0;33696;-409;60,8;-106;6770;3836;2;8;65,3;-90;6771;4039;2;9
07.05.2025;13:00;435;435;854,6;8067;0;33739;-417;65,0;-108;6781;4021;2;9;63,7;-90;6779;4047;2;8
07.05.2025;13:05;434;435;857,4;7146;0;33642;-283;55,0;-50;6762;3587;2;9;53,4;-76;6758;3559;2;8
07.05.2025;13:10;434;435;860,2;6895;0;33576;-94;47,6;69;6755;3237;2;8;55,3;-16;6748;3658;2;9
07.05.2025;13:15;435;435;860,2;6832;0;33512;-31;46,0;66;6742;3160;2;8;55,3;40;6740;3672;2;9
07.05.2025;13:20;435;435;859,3;6897;0;33887;-469;47,6;-170;6799;3239;2;8;55,3;-153;6803;3658;2;9
07.05.2025;13:25;435;435;859,3;6868;0;33723;-259;47,6;-14;6781;3200;2;8;55,3;-94;6769;3668;2;9
07.05.2025;13:30;435;435;859,3;6893;0;33677;-14;47,6;9;6770;3231;2;8;55,3;130;6777;3662;2;9
07.05.2025;13:35;435;435;859,3;6889;0;33762;-113;47,6;61;6791;3227;2;8;55,3;-28;6782;3662;2;9
07.05.2025;13:40;435;435;859,3;6880;0;33516;-20;47,6;63;6742;3233;2;8;55,3;66;6743;3648;2;9
07.05.2025;13:45;435;435;859,3;6883;0;33599;-34;47,6;73;6760;3225;2;8;55,3;45;6756;3654;2;9
07.05.2025;13:50;435;435;861,1;6832;0;33444;-19;46,7;76;6731;3176;2;8;55,3;59;6727;3654;2;9
07.05.2025;13:55;435;435;860,2;6787;0;33346;-11;46,1;73;6710;3133;2;8;55,3;64;6712;3654;2;9
07.05.2025;14:00;435;435;860,2;6862;0;33370;-21;47,6;64;6715;3218;2;8;55,3;61;6714;3644;2;9
07.05.2025;14:05;435;435;859,3;6860;0;33496;-12;47,6;71;6739;3214;2;8;55,3;64;6740;3646;2;9
07.05.2025;14:10;435;435;860,2;6814;0;33249;-15;46,1;64;6692;3146;2;8;55,3;59;6691;3668;2;9
07.05.2025;14:15;435;435;859,3;6795;0;33337;-20;46,1;64;6708;3127;2;8;55,3;61;6706;3668;2;9
07.05.2025;14:20;435;435;859,3;6787;0;33473;6;46,1;78;6736;3125;2;8;55,3;76;6738;3662;2;9
07.05.2025;14:25;435;435;859,3;6870;0;33745;10;47,6;78;6788;3220;2;8;55,3;80;6790;3650;2;9
07.05.2025;14:30;435;435;859,3;6797;0;33291;1;46,1;73;6697;3148;2;8;55,3;80;6699;3632;2;9
07.05.2025;14:35;435;435;859,3;6799;0;33133;-12;46,1;71;6666;3139;2;8;55,3;66;6667;3660;2;9
07.05.2025;14:40;435;435;859,3;6787;0;33616;-174;46,1;33;6762;3133;2;8;55,3;-56;6756;3654;2;9
07.05.2025;14:45;435;435;859,3;6783;0;33655;-282;46,1;-75;6762;3123;2;8;55,3;-57;6766;3660;2;9
07.05.2025;14:50;435;435;860,2;6806;0;33700;-276;46,1;-73;6775;3144;2;8;55,4;-57;6779;3662;2;9
07.05.2025;14:55;435;435;860,2;6783;0;33807;-446;46,1;-69;6799;3131;2;8;55,3;-229;6784;3652;2;9
07.05.2025;15:00;435;435;860,2;6789;0;33616;-418;46,1;-71;6757;3131;2;8;55,3;-196;6745;3644;2;9
07.05.2025;15:05;435;435;860,2;6787;0;33705;-414;46,0;-104;6773;3133;2;8;55,3;-158;6769;3654;2;9
07.05.2025;15:10;435;435;860,2;6799;0;33801;-411;46,1;-108;6791;3127;2;8;55,4;-163;6782;3672;2;9
07.05.2025;15:15;435;435;860,2;6743;0;33647;-170;44,6;9;6773;3065;2;8;55,3;-30;6769;3678;2;9
07.05.2025;15:20;435;435;860,2;6761;0;33628;-380;46,0;-101;6757;3135;2;8;55,3;-137;6753;3626;2;9
07.05.2025;15:25;435;435;860,2;6806;0;33695;-243;46,0;-30;6773;3135;2;8;55,3;-64;6771;3670;2;9
07.05.2025;15:30;435;435;860,2;6799;0;33750;-346;46,1;-141;6778;3148;2;8;55,3;-64;6787;3652;2;9
07.05.2025;15:35;435;435;860,2;6781;0;33652;-522;46,1;-174;6760;3133;2;8;55,3;-203;6756;3648;2;9
07.05.2025;15:40;435;435;860,2;6810;0;33644;-57;46,0;9;6770;3144;2;8;55,3;82;6771;3666;2;9
07.05.2025;15:45;435;435;859,3;6765;0;33602;-197;46,0;-26;6760;3148;2;8;55,3;-21;6758;3617;2;9
07.05.2025;15:50;435;435;859,3;6735;0;33659;-159;44,3;7;6770;3042;2;8;55,3;-23;6769;3692;2;9
07.05.2025;15:55;435;435;859,3;6743;0;33614;-154;44,3;12;6762;3040;2;8;55,3;-21;6758;3703;2;9
07.05.2025;16:00;435;435;859,3;6826;0;33629;-138;45,8;5;6765;3133;2;8;55,3;2;6766;3692;2;9
07.05.2025;16:05;435;435;859,3;6822;0;33646;-112;45,8;5;6770;3123;2;8;55,3;28;6769;3698;2;9
07.05.2025;16:10;435;435;860,2;6808;0;33815;-423;45,8;-95;6801;3119;2;8;55,3;-182;6792;3684;2;9
07.05.2025;16:15;435;435;859,3;6814;0;33631;-353;45,8;-95;6757;3119;2;8;55,3;-113;6756;3692;2;9
07.05.2025;16:20;435;435;860,2;6830;0;33582;-146;45,8;0;6755;3121;2;8;55,3;7;6756;3709;2;9
07.05.2025;16:25;435;435;860,2;6824;0;33639;-511;45,8;16;6770;3123;2;8;55,3;-387;6735;3701;2;9
07.05.2025;16:30;435;435;861,1;6710;0;33667;-316;44,1;-87;6762;3024;2;8;55,3;-85;6764;3686;2;9
07.05.2025;16:35;435;435;859,3;6743;0;33526;-28;44,1;42;6744;3022;2;8;55,3;69;6745;3721;2;9
07.05.2025;16:40;435;435;860,2;6804;0;33389;-14;45,6;63;6715;3119;2;8;55,3;69;6717;3692;2;9
07.05.2025;16:45;436;435;859,3;6856;0;33465;-10;45,6;57;6731;3135;2;8;55,3;68;6732;3721;2;9
07.05.2025;16:50;435;435;859,3;6802;0;33795;-146;45,6;-45;6791;3117;2;8;55,4;38;6795;3684;2;9
07.05.2025;16:55;435;435;859,3;6808;0;33699;-153;45,6;-43;6770;3113;2;8;55,3;38;6777;3694;2;9
07.05.2025;17:00;435;435;859,3;6716;0;33733;-318;44,1;-38;6775;3022;2;8;55,3;-139;6769;3694;2;9
07.05.2025;17:05;435;435;859,3;6743;0;33634;-97;44,1;30;6760;3036;2;8;55,4;17;6756;3707;2;9
07.05.2025;17:10;436;435;860,2;6725;0;33595;-12;44,1;64;6757;3032;2;8;55,3;59;6756;3692;2;9
07.05.2025;17:15;435;435;859,3;6793;0;33682;-19;45,5;63;6775;3099;2;8;55,3;64;6777;3694;2;9
07.05.2025;17:20;435;435;859,3;6806;0;33591;-26;45,6;56;6752;3105;2;8;55,3;68;6753;3701;2;9
07.05.2025;17:25;435;435;859,3;6804;0;33516;-28;45,6;56;6739;3109;2;8;55,3;61;6738;3694;2;9
07.05.2025;17:30;435;435;859,3;6804;0;33427;-25;45,6;57;6726;3107;2;8;55,3;66;6722;3696;2;9
07.05.2025;17:35;435;435;859,3;6779;0;33600;-19;45,6;63;6757;3111;2;8;55,3;64;6756;3676;2;9
07.05.2025;17:40;435;435;859,3;6812;0;33511;-13;45,6;64;6739;3107;2;8;55,3;68;6738;3705;2;9
07.05.2025;17:45;435;435;859,3;6795;0;33548;-11;45,6;66;6747;3097;2;8;55,3;66;6745;3698;2;9
07.05.2025;17:50;435;435;859,3;6816;0;33615;-9;45,6;64;6760;3121;2;8;55,3;69;6758;3694;2;9
07.05.2025;17:55;435;435;859,3;6810;0;33548;-13;45,6;64;6749;3113;2;8;55,4;68;6748;3696;2;9
07.05.2025;18:00;435;435;859,3;6830;0;33535;-9;45,6;64;6747;3129;2;8;55,4;69;6745;3701;2;9
07.05.2025;18:05;435;435;859,3;6810;0;33758;-5;45,6;64;6791;3105;2;8;55,3;73;6790;3705;2;9
07.05.2025;18:10;435;435;859,3;6799;0;33810;-177;45,6;-33;6794;3107;2;8;55,4;2;6798;3692;2;9
07.05.2025;18:15;435;435;859,3;6806;0;33800;-243;45,5;-31;6794;3113;2;8;55,4;-64;6790;3692;2;9
07.05.2025;18:20;435;435;860,2;6725;0;33483;-19;44,1;61;6736;3032;2;8;55,3;61;6735;3692;2;9
07.05.2025;18:25;436;435;859,3;6797;0;33218;-24;45,6;61;6682;3105;2;8;55,3;61;6680;3692;2;9
07.05.2025;18:30;436;435;860,2;6802;0;33234;-8;45,5;73;6687;3109;2;8;55,3;68;6688;3692;2;9
07.05.2025;18:35;435;435;860,2;6791;0;33245;-4;45,6;76;6687;3095;2;8;55,3;68;6691;3696;2;9
07.05.2025;18:40;435;435;859,3;6806;0;33311;6;45,6;78;6700;3091;2;8;55,3;78;6704;3698;2;9
07.05.2025;18:45;435;435;860,2;6810;0;33327;-2;45,6;73;6708;3113;2;8;55,3;69;6706;3696;2;9
07.05.2025;18:50;435;435;860,2;6781;0;33370;-2;45,5;87;6710;3099;2;8;55,3;64;6706;3705;2;9
07.05.2025;18:55;435;435;860,2;6737;0;33087;-10;44,0;64;6658;3034;2;8;55,3;68;6657;3703;2;9
07.05.2025;19:00;435;435;860,2;6745;0;33052;-11;44,0;66;6650;3040;2;8;55,3;68;6649;3705;2;9
07.05.2025;19:05;435;435;859,3;6802;0;33103;-18;45,6;64;6658;3113;2;8;55,3;68;6660;3688;2;9
07.05.2025;19:10;435;435;859,3;6814;0;32983;-23;45,6;64;6637;3117;2;8;55,3;68;6636;3696;2;9
07.05.2025;19:15;435;435;858,3;6804;0;33749;-161;45,6;-57;6781;3107;2;8;55,4;42;6790;3696;2;9
07.05.2025;19:20;435;435;860,2;6731;0;33598;-47;44,1;49;6760;3036;2;8;55,3;45;6758;3694;2;9
07.05.2025;19:25;435;435;859,3;6708;0;33580;-34;44,1;50;6755;3020;2;8;55,3;54;6756;3688;2;9
07.05.2025;19:30;436;435;856,5;7610;0;33519;-29;55,0;82;6747;3569;2;9;63,2;83;6745;4041;2;8
07.05.2025;19:35;434;435;858,3;7128;0;33564;10;55,0;80;6757;3591;2;9;52,4;89;6751;3536;2;8
07.05.2025;19:40;434;435;860,2;6842;0;33675;29;45,8;85;6775;3133;2;8;55,3;82;6777;3709;2;9
07.05.2025;19:45;435;435;860,2;6751;0;33672;37;44,3;89;6781;3038;2;8;55,4;89;6777;3713;2;9
07.05.2025;19:50;436;435;860,2;6737;0;33702;38;44,3;90;6783;3040;2;8;55,3;89;6784;3696;2;9
07.05.2025;19:55;435;435;861,1;6747;0;33755;40;44,3;89;6794;3048;2;8;55,3;89;6792;3698;2;9
07.05.2025;20:00;435;435;859,3;6804;0;33757;3;45,8;57;6791;3109;2;8;55,3;89;6792;3694;2;9
07.05.2025;20:05;435;435;859,3;6812;0;33755;-95;45,8;-7;6783;3125;2;8;55,3;57;6790;3696;2;9
07.05.2025;20:10;435;435;859,3;6789;0;33793;-101;45,8;-10;6794;3113;2;8;55,3;57;6798;3676;2;9
07.05.2025;20:15;435;435;859,3;6735;0;33849;-350;44,3;-87;6796;3042;2;8;55,3;-120;6792;3692;2;9
07.05.2025;20:20;435;435;859,3;6729;0;33616;-104;44,3;66;6760;3050;2;8;55,3;-26;6756;3678;2;9
07.05.2025;20:25;436;435;859,3;6802;0;33630;-105;45,8;66;6762;3117;2;8;55,3;-26;6756;3684;2;9
07.05.2025;20:30;435;435;859,3;6810;0;33571;-30;45,8;66;6752;3117;2;8;55,3;45;6753;3692;2;9
07.05.2025;20:35;435;435;859,3;6824;0;33446;-24;45,8;64;6726;3125;2;8;55,3;54;6725;3698;2;9
07.05.2025;20:40;434;435;860,2;6828;0;33461;-27;45,8;63;6731;3135;2;8;55,3;54;6727;3692;2;9
07.05.2025;20:45;435;435;860,2;6769;0;33407;-20;44,3;63;6721;3048;2;8;55,3;54;6717;3721;2;9
07.05.2025;20:50;435;435;861,1;6739;0;33314;-17;44,3;66;6697;3054;2;8;55,3;57;6699;3684;2;9
07.05.2025;20:55;435;435;860,2;6834;0;33309;-27;45,8;64;6697;3123;2;8;55,3;57;6699;3711;2;9
07.05.2025;21:00;435;435;860,2;6820;0;33219;-21;45,8;63;6684;3125;2;8;55,3;61;6680;3694;2;9
07.05.2025;21:05;435;435;860,2;6727;0;33194;-21;44,3;64;6674;3050;2;8;55,3;59;6673;3676;2;9
07.05.2025;21:10;435;435;860,2;6753;0;33373;-13;44,3;64;6713;3042;2;8;55,3;61;6712;3711;2;9
07.05.2025;21:15;435;435;861,1;6753;0;33425;-13;44,3;66;6723;3058;2;8;55,3;61;6725;3694;2;9
07.05.2025;21:20;436;435;861,1;6751;0;33431;-16;44,3;64;6721;3052;2;8;55,3;64;6722;3698;2;9
07.05.2025;21:25;435;435;860,2;6832;0;33434;-21;45,8;63;6726;3123;2;8;55,3;61;6725;3709;2;9
07.05.2025;21:30;435;435;860,2;6822;0;33451;-22;45,8;63;6729;3137;2;8;55,3;59;6730;3684;2;9
07.05.2025;21:35;435;435;859,3;6755;0;33398;-6;44,4;73;6718;3058;2;8;55,3;64;6717;3696;2;9
07.05.2025;21:40;435;435;860,2;6739;0;33410;-8;44,3;71;6718;3048;2;8;55,3;61;6717;3690;2;9
07.05.2025;21:45;436;435;860,2;6824;0;33433;-6;45,8;78;6729;3123;2;8;55,3;64;6725;3696;2;9
07.05.2025;21:50;435;435;860,2;6812;0;33451;-5;45,8;78;6729;3115;2;8;55,3;66;6727;3696;2;9
07.05.2025;21:55;435;435;860,2;6806;0;33466;-5;45,8;76;6731;3115;2;8;55,3;64;6727;3690;2;9
07.05.2025;22:00;435;435;860,2;6808;0;33466;-12;44,8;69;6731;3097;2;8;55,3;59;6732;3711;2;9
07.05.2025;22:05;435;435;860,2;6729;0;33471;-9;44,9;66;6731;3099;2;9;53,9;59;6732;3630;2;8
07.05.2025;22:10;435;435;861,1;6714;0;33488;-7;44,9;71;6736;3091;2;9;53,9;61;6735;3624;2;8
07.05.2025;22:15;436;435;860,2;6708;0;33549;-8;44,9;71;6744;3085;2;9;53,9;59;6745;3624;2;8
07.05.2025;22:20;436;435;860,2;6761;0;33540;-13;44,9;73;6749;3067;2;9;55,4;59;6745;3694;2;8
07.05.2025;22:25;435;435;860,2;6864;0;33528;-20;46,3;69;6747;3172;2;8;55,3;61;6743;3692;2;9
07.05.2025;22:30;435;435;860,2;6876;0;33539;-21;46,3;64;6747;3190;2;8;55,3;57;6745;3686;2;9
07.05.2025;22:35;435;435;860,2;6791;0;33546;-23;44,8;63;6742;3089;2;8;55,3;52;6738;3703;2;9
07.05.2025;22:40;435;435;860,2;6791;0;33587;-16;44,8;66;6757;3087;2;8;55,3;57;6756;3705;2;9
07.05.2025;22:45;436;435;860,2;6729;0;33636;-11;44,8;71;6765;3056;2;8;55,3;61;6764;3672;2;9
07.05.2025;22:50;435;435;860,2;6836;0;33565;-12;46,3;73;6752;3144;2;8;55,3;61;6748;3692;2;9
07.05.2025;22:55;435;435;860,2;6862;0;33582;-12;46,3;71;6752;3158;2;8;55,3;61;6748;3703;2;9
07.05.2025;23:00;435;435;860,2;6876;0;33593;-10;46,3;69;6755;3168;2;8;55,3;59;6751;3709;2;9
07.05.2025;23:05;435;435;861,1;6806;0;33584;-8;44,8;71;6755;3087;2;8;55,3;59;6753;3713;2;9
07.05.2025;23:10;436;435;860,2;6771;0;33593;-10;44,8;73;6752;3058;2;8;55,3;59;6753;3707;2;9
07.05.2025;23:15;435;435;860,2;6804;0;33604;-11;46,3;73;6762;3129;2;8;55,3;61;6758;3674;2;9
07.05.2025;23:20;435;435;860,2;6866;0;33613;-8;46,3;71;6762;3168;2;8;55,3;61;6758;3698;2;9
07.05.2025;23:25;435;435;860,2;6793;0;33615;-8;46,3;73;6762;3117;2;8;55,3;66;6758;3676;2;9
07.05.2025;23:30;435;435;860,2;6824;0;33785;-16;46,3;69;6794;3137;2;8;55,3;57;6792;3686;2;9
07.05.2025;23:35;435;435;861,1;6765;0;33695;-14;44,8;69;6781;3073;2;8;55,3;57;6777;3692;2;9
07.05.2025;23:40;436;435;860,2;6781;0;33727;-8;44,8;73;6783;3079;2;8;55,3;61;6782;3703;2;9
07.05.2025;23:45;435;435;861,1;6832;0;33709;-20;46,3;66;6775;3139;2;8;55,3;57;6777;3692;2;9
07.05.2025;23:50;435;435;860,2;6840;0;33721;-20;46,3;66;6781;3148;2;8;55,3;54;6777;3692;2;9
07.05.2025;23:55;435;435;861,1;6820;0;33748;-18;46,3;69;6786;3141;2;8;55,3;59;6787;3678;2;9
08.05.2025;00:00;435;435;860,2;6929;0;33779;-84;47,8;71;6794;3231;2;8;55,3;-7;6784;3698;2;9
08.05.2025;00:05;435;435;860,2;6850;0;33651;-120;46,3;36;6768;3164;2;8;55,3;-9;6761;3686;2;9
08.05.2025;00:10;435;435;859,3;6856;0;33656;-123;46,3;36;6762;3156;2;8;55,3;-12;6758;3701;2;9
08.05.2025;00:15;435;435;860,2;6842;0;33741;-113;46,3;42;6786;3139;2;8;55,3;-7;6779;3703;2;9
08.05.2025;00:20;435;435;860,2;6856;0;33733;-112;46,3;42;6781;3156;2;8;55,3;-5;6777;3701;2;9
08.05.2025;00:25;435;435;859,3;6842;0;33741;-109;46,3;42;6783;3146;2;8;55,3;-5;6779;3696;2;9
08.05.2025;00:30;435;435;860,2;6844;0;33785;-113;46,3;36;6794;3156;2;8;55,3;-5;6790;3688;2;9
08.05.2025;00:35;435;435;860,2;6852;0;33790;-113;46,3;42;6794;3158;2;8;55,3;-5;6790;3694;2;9
08.05.2025;00:40;436;435;860,2;6830;0;33817;-248;46,3;-26;6794;3150;2;8;55,3;-78;6787;3680;2;9
08.05.2025;00:45;436;435;859,3;6915;0;33645;-98;47,8;-3;6762;3229;2;8;55,3;54;6766;3686;2;9
08.05.2025;00:50;435;435;860,2;6939;0;33737;-100;47,8;-3;6781;3235;2;8;55,3;52;6779;3705;2;9
08.05.2025;00:55;435;435;860,2;6820;0;33745;-93;46,3;0;6781;3141;2;8;55,3;54;6787;3678;2;9
08.05.2025;01:00;435;435;861,1;6781;0;33778;-89;45,3;0;6786;3093;2;8;55,3;57;6790;3688;2;9
08.05.2025;01:05;436;435;859,3;6848;0;33826;-93;46,8;0;6796;3164;2;8;55,3;57;6800;3684;2;9
08.05.2025;01:10;435;435;861,1;6872;0;33731;-233;46,8;-36;6781;3184;2;8;55,3;-49;6777;3688;2;9
08.05.2025;01:15;435;435;861,1;6866;0;33767;-227;46,8;-35;6783;3174;2;8;55,3;-47;6779;3692;2;9
08.05.2025;01:20;435;435;860,2;6862;0;33782;-230;46,8;-35;6786;3176;2;8;55,3;-49;6782;3686;2;9
08.05.2025;01:25;436;435;860,2;6889;0;33783;-237;46,8;-36;6783;3186;2;8;55,3;-50;6782;3703;2;9
08.05.2025;01:30;435;435;860,2;6921;0;33782;-233;48,3;-35;6786;3243;2;8;55,3;-43;6782;3678;2;9
08.05.2025;01:35;435;435;860,2;6874;0;33834;-232;46,8;-36;6794;3180;2;8;55,3;-47;6798;3694;2;9
08.05.2025;01:40;435;435;860,2;6874;0;33804;-265;46,8;-69;6786;3182;2;8;55,3;-47;6787;3692;2;9
08.05.2025;01:45;435;435;860,2;6878;0;33815;-259;46,8;-68;6791;3190;2;8;55,3;-45;6790;3688;2;9
08.05.2025;01:50;435;435;860,2;6846;0;33822;-248;46,8;-66;6791;3168;2;8;55,3;-47;6790;3678;2;9
08.05.2025;01:55;435;435;860,2;6856;0;33830;-263;46,8;-68;6794;3160;2;8;55,3;-47;6798;3684;2;9
08.05.2025;02:00;435;435;860,2;6858;0;33843;-263;46,8;-68;6794;3172;2;8;55,3;-47;6795;3686;2;9
08.05.2025;02:05;435;435;860,2;6850;0;33823;-292;46,8;-66;6794;3170;2;8;55,3;-80;6792;3680;2;9
08.05.2025;02:10;435;435;860,2;6846;0;33805;-364;46,8;-134;6783;3164;2;8;55,3;-80;6790;3682;2;9
08.05.2025;02:15;435;435;859,3;6915;0;33821;-375;48,2;-141;6786;3231;2;8;55,3;-83;6790;3684;2;9
08.05.2025;02:20;435;435;859,3;6943;0;33793;-376;48,3;-141;6775;3249;2;8;55,3;-83;6782;3686;2;9
08.05.2025;02:25;435;435;860,2;6893;0;33767;-368;46,8;-137;6775;3192;2;8;55,3;-83;6779;3701;2;9
08.05.2025;02:30;435;435;860,2;6866;0;33765;-366;46,8;-137;6773;3178;2;8;55,3;-80;6774;3680;2;9
08.05.2025;02:35;435;435;860,2;6862;0;33795;-375;46,8;-141;6783;3172;2;8;55,3;-85;6787;3690;2;9
08.05.2025;02:40;436;435;860,2;6862;0;33799;-370;46,8;-144;6783;3176;2;8;55,3;-85;6787;3686;2;9
08.05.2025;02:45;435;435;860,2;6925;0;33785;-375;48,3;-141;6775;3239;2;8;55,3;-85;6779;3686;2;9
08.05.2025;02:50;435;435;859,3;6949;0;33778;-286;48,3;-45;6783;3257;2;8;55,3;-83;6777;3692;2;9
08.05.2025;02:55;435;435;859,3;6885;0;33783;-348;46,8;-118;6783;3188;2;8;55,3;-83;6782;3696;2;9
08.05.2025;03:00;435;435;859,3;6860;0;33695;-287;46,8;-54;6768;3182;2;8;55,3;-87;6764;3678;2;9
08.05.2025;03:05;435;435;860,2;6864;0;33800;-352;46,8;-123;6783;3186;2;8;55,3;-87;6787;3678;2;9
08.05.2025;03:10;435;435;860,2;6860;0;33840;-349;46,8;-118;6791;3176;2;8;55,3;-82;6790;3684;2;9
08.05.2025;03:15;435;435;860,2;6874;0;33762;-344;46,8;-118;6775;3186;2;8;55,3;-80;6777;3688;2;9
08.05.2025;03:20;435;435;860,2;6852;0;33825;-344;46,8;-118;6791;3174;2;8;55,3;-83;6790;3678;2;9
08.05.2025;03:25;435;435;860,2;6878;0;33723;-347;46,8;-118;6768;3192;2;8;55,3;-80;6769;3686;2;9
08.05.2025;03:30;435;435;860,2;6923;0;33738;-354;48,3;-122;6770;3239;2;8;55,3;-83;6771;3684;2;9
08.05.2025;03:35;435;435;860,2;6850;0;33728;-352;46,8;-118;6770;3172;2;8;55,3;-85;6769;3678;2;9
08.05.2025;03:40;435;435;861,1;6876;0;33733;-352;46,8;-120;6770;3188;2;8;55,3;-83;6771;3688;2;9
08.05.2025;03:45;435;435;860,2;6878;0;33751;-351;46,8;-122;6773;3184;2;8;55,3;-83;6777;3694;2;9
08.05.2025;03:50;435;435;860,2;6846;0;33843;-556;46,8;-220;6781;3172;2;8;55,3;-184;6782;3674;2;9
08.05.2025;03:55;435;435;861,1;6883;0;33704;-556;46,8;-226;6757;3184;2;8;55,3;-187;6758;3698;2;9
08.05.2025;04:00;435;435;859,3;6854;0;33730;-560;46,8;-227;6762;3176;2;8;55,3;-187;6761;3678;2;9
08.05.2025;04:05;435;435;860,2;6866;0;33781;-560;46,8;-226;6770;3178;2;8;55,3;-191;6777;3688;2;9
08.05.2025;04:10;435;435;860,2;6876;0;33770;-558;46,8;-220;6770;3192;2;8;55,3;-186;6769;3684;2;9
08.05.2025;04:15;435;435;860,2;6868;0;33677;-455;46,8;-118;6760;3180;2;8;55,3;-187;6753;3688;2;9
08.05.2025;04:20;435;435;860,2;6864;0;33703;-454;46,8;-120;6762;3172;2;8;55,3;-187;6756;3692;2;9
08.05.2025;04:25;435;435;860,2;6868;0;33718;-384;46,8;-118;6768;3174;2;8;55,3;-116;6766;3694;2;9
08.05.2025;04:30;435;435;860,2;6852;0;33718;-384;46,8;-122;6762;3168;2;8;55,3;-120;6761;3684;2;9
08.05.2025;04:35;435;435;860,2;6874;0;33700;-391;46,8;-122;6762;3180;2;8;55,3;-121;6761;3696;2;9
08.05.2025;04:40;435;435;860,2;6773;0;33673;-379;45,3;-118;6760;3095;2;8;55,3;-120;6758;3678;2;9
08.05.2025;04:45;436;435;860,2;6759;0;33698;-370;45,3;-116;6768;3103;2;8;55,3;-109;6761;3656;2;9
08.05.2025;04:50;436;435;860,2;6832;0;33701;-186;46,8;45;6773;3188;2;8;55,3;-80;6769;3644;2;9
08.05.2025;04:55;435;435;860,2;6848;0;33634;-181;46,8;49;6762;3152;2;8;55,3;-83;6748;3719;2;9
08.05.2025;05:00;435;435;860,2;6860;0;33663;-184;46,8;43;6770;3170;2;8;55,3;-82;6758;3690;2;9
08.05.2025;05:05;435;435;860,2;6834;0;33653;-185;46,8;43;6768;3166;2;8;55,3;-80;6756;3668;2;9
08.05.2025;05:10;435;435;860,2;6880;0;33661;-31;46,8;50;6773;3186;2;8;55,3;66;6774;3694;2;9
