Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
08.05.2025;05:15;435;435;861,1;6787;0;33722;-23;45,3;50;6786;3103;2;8;55,3;66;6787;3684;2;9
08.05.2025;05:20;435;435;860,2;6791;0;33696;-35;45,3;57;6783;3101;2;8;55,3;50;6782;3690;2;9
08.05.2025;05:25;436;435;861,1;6777;0;33648;-22;45,3;54;6770;3097;2;8;55,3;66;6771;3680;2;9
08.05.2025;05:30;435;435;861,1;6866;0;33660;-26;46,8;52;6770;3174;2;8;55,3;66;6771;3692;2;9
08.05.2025;05:35;435;435;861,1;6868;0;33655;-33;46,8;50;6773;3176;2;8;55,3;62;6774;3692;2;9
08.05.2025;05:40;435;435;860,2;6797;0;33606;-25;45,3;50;6762;3107;2;8;55,3;68;6761;3690;2;9
08.05.2025;05:45;435;435;860,2;6808;0;33653;-26;45,3;52;6773;3107;2;8;55,3;66;6777;3701;2;9
08.05.2025;05:50;435;435;860,2;6781;0;33638;-26;45,3;52;6770;3103;2;8;55,3;66;6769;3678;2;9
08.05.2025;05:55;435;435;861,1;6812;0;33677;-70;45,3;47;6775;3101;2;8;55,3;24;6771;3711;2;9
08.05.2025;06:00;436;435;860,2;6852;0;33239;-25;45,3;64;6692;3125;2;8;55,3;50;6686;3727;2;9
08.05.2025;06:05;435;435;860,2;6814;0;33538;-19;45,3;63;6749;3117;2;8;55,3;52;6745;3696;2;9
08.05.2025;06:10;435;435;860,2;6816;0;33496;-20;45,3;66;6739;3131;2;8;55,3;61;6738;3684;2;9
08.05.2025;06:15;436;435;860,2;6767;0;33433;-22;45,3;69;6731;3077;2;8;55,3;56;6727;3690;2;9
08.05.2025;06:20;435;435;860,2;6818;0;33467;-16;45,4;63;6731;3117;2;8;55,3;68;6732;3701;2;9
08.05.2025;06:25;436;435;861,1;6757;0;33353;-23;45,3;64;6710;3058;2;8;55,3;61;6706;3698;2;9
08.05.2025;06:30;436;435;861,1;6767;0;33305;-18;45,3;59;6697;3107;2;8;55,3;64;6704;3660;2;9
08.05.2025;06:35;435;435;861,1;6838;0;33407;-6;45,3;64;6718;3123;2;8;55,3;73;6717;3715;2;9
08.05.2025;06:40;435;435;861,1;6880;0;33739;-104;46,8;36;6783;3186;2;8;55,3;7;6782;3694;2;9
08.05.2025;06:45;435;435;861,1;6832;0;33604;-100;45,3;35;6757;3125;2;8;55,3;5;6753;3707;2;9
08.05.2025;06:50;435;435;861,1;6795;0;33596;-50;45,3;49;6757;3101;2;8;55,3;43;6756;3694;2;9
08.05.2025;06:55;435;435;861,1;6727;0;33660;-3;43,8;52;6770;3030;2;8;55,3;80;6771;3698;2;9
08.05.2025;07:00;436;435;861,1;6733;0;33664;10;43,8;61;6768;3032;2;8;55,3;83;6771;3701;2;9
08.05.2025;07:05;436;435;861,1;6747;0;33655;1;44,8;59;6770;3060;2;8;55,3;83;6771;3686;2;9
08.05.2025;07:10;435;435;861,1;6852;0;33764;-41;46,3;57;6791;3166;2;8;55,3;45;6790;3686;2;9
08.05.2025;07:15;437;435;858,3;7115;0;33675;-72;52,0;40;6773;3429;2;8;55,3;43;6769;3686;2;9
08.05.2025;07:20;435;435;851,9;8805;0;33695;-166;75,0;61;6783;4409;2;9;71,9;61;6779;4395;2;8
08.05.2025;07:25;432;435;858,3;7148;0;33574;-35;55,0;61;6757;3587;2;9;53,4;73;6753;3561;2;8
08.05.2025;07:30;434;435;863,0;6670;0;33823;-292;44,9;-85;6794;3087;2;9;52,7;-62;6792;3583;2;8
08.05.2025;07:35;435;435;861,1;6631;0;33658;-298;44,9;-87;6762;3095;2;9;52,4;-78;6761;3536;2;8
08.05.2025;07:40;435;435;861,1;6698;0;33595;-16;44,9;49;6760;3085;2;9;54,2;75;6758;3613;2;8
08.05.2025;07:45;436;435;860,2;6753;0;33398;-22;45,0;47;6721;3077;2;9;55,1;69;6722;3676;2;8
08.05.2025;07:50;435;435;861,1;6741;0;33372;-17;44,9;52;6715;3073;2;9;55,1;75;6714;3668;2;8
08.05.2025;07:55;435;435;861,1;6771;0;33388;-17;45,0;49;6718;3093;2;9;55,1;73;6717;3678;2;8
08.05.2025;08:00;435;435;862,0;6672;0;33620;1;44,9;63;6762;3083;2;9;53,6;80;6764;3589;2;8
08.05.2025;08:05;435;435;862,0;6678;0;33718;5;44,9;59;6783;3077;2;9;53,6;80;6782;3601;2;8
08.05.2025;08:10;435;435;862,0;6702;0;33468;-9;44,9;59;6736;3079;2;9;53,6;69;6735;3624;2;8
08.05.2025;08:15;435;435;861,1;6702;0;33425;-17;44,9;56;6729;3081;2;9;53,6;64;6727;3603;2;8
08.05.2025;08:20;435;435;861,1;6680;0;33455;-12;44,9;59;6731;3081;2;9;53,7;69;6732;3599;2;8
08.05.2025;08:25;435;435;860,2;6674;0;33694;12;45,0;69;6783;3069;2;9;53,6;75;6779;3605;2;8
08.05.2025;08:30;435;435;861,1;6696;0;33418;4;44,9;64;6726;3087;2;9;53,6;75;6722;3609;2;8
08.05.2025;08:35;435;435;861,1;6694;0;33262;-12;45,0;63;6689;3083;2;9;53,6;69;6691;3609;2;8
08.05.2025;08:40;436;435;861,1;6680;0;33281;-3;44,9;68;6697;3089;2;9;53,6;78;6696;3591;2;8
08.05.2025;08:45;435;435;861,1;6767;0;33224;-17;44,9;59;6684;3087;2;9;55,1;68;6683;3680;2;8
08.05.2025;08:50;435;435;860,2;6684;0;33148;-16;44,9;59;6666;3083;2;9;53,6;66;6667;3601;2;8
08.05.2025;08:55;435;435;861,1;6684;0;33074;-19;45,0;59;6653;3081;2;9;53,6;64;6654;3603;2;8
08.05.2025;09:00;435;435;860,2;6688;0;32938;-24;45,0;54;6627;3087;2;9;53,6;62;6626;3601;2;8
08.05.2025;09:05;435;435;860,2;6686;0;33273;-23;44,9;59;6697;3099;2;9;53,6;61;6696;3587;2;8
08.05.2025;09:10;434;435;861,1;6690;0;33067;-10;45,0;63;6653;3091;2;9;53,6;73;6652;3599;2;8
08.05.2025;09:15;435;435;861,1;6615;0;33498;2;45,0;69;6742;3089;2;9;52,2;73;6738;3526;2;8
08.05.2025;09:20;435;435;861,1;6690;0;33375;-1;44,9;68;6718;3083;2;9;53,6;75;6717;3607;2;8
08.05.2025;09:25;435;435;861,1;6684;0;33205;-8;44,9;63;6684;3075;2;9;53,6;68;6683;3609;2;8
08.05.2025;09:30;436;435;860,2;6765;0;33132;-15;45,0;66;6663;3079;2;9;55,1;68;6667;3686;2;8
08.05.2025;09:35;435;435;860,2;6779;0;33106;-16;44,9;64;6663;3085;2;9;55,1;66;6662;3694;2;8
08.05.2025;09:40;435;435;861,1;6670;0;33277;-6;45,0;64;6700;3083;2;9;53,6;68;6701;3611;2;8
08.05.2025;09:45;435;435;861,1;6702;0;33289;-6;44,9;63;6697;3091;2;9;53,6;69;6699;3611;2;8
08.05.2025;09:50;435;435;861,1;6702;0;33187;-9;45,0;63;6682;3089;2;9;53,6;68;6678;3613;2;8
08.05.2025;09:55;435;435;861,1;6692;0;33097;-11;44,9;66;6656;3083;2;9;53,6;66;6657;3609;2;8
08.05.2025;10:00;436;435;860,2;6757;0;32841;-13;44,9;69;6611;3081;2;9;55,1;73;6607;3676;2;8
08.05.2025;10:05;435;435;860,2;6757;0;32852;-17;45,0;64;6611;3083;2;9;55,1;66;6613;3674;2;8
08.05.2025;10:10;435;435;860,2;6777;0;33164;-6;45,0;66;6676;3089;2;9;55,1;64;6673;3688;2;8
08.05.2025;10:15;435;435;860,2;6777;0;33238;4;45,0;75;6695;3097;2;9;55,1;75;6691;3680;2;8
08.05.2025;10:20;435;435;860,2;6749;0;33663;-27;45,0;42;6773;3077;2;9;55,1;73;6774;3672;2;8
08.05.2025;10:25;435;435;860,2;6761;0;33676;-26;44,9;45;6778;3071;2;9;55,1;75;6779;3690;2;8
08.05.2025;10:30;435;435;860,2;6686;0;33568;-25;45,0;40;6752;3085;2;9;53,6;71;6756;3601;2;8
08.05.2025;10:35;435;435;860,2;6666;0;33610;-14;45,0;49;6762;3073;2;9;53,6;80;6764;3593;2;8
08.05.2025;10:40;435;435;860,2;6680;0;33777;-121;45,0;12;6794;3075;2;9;53,6;7;6792;3605;2;8
08.05.2025;10:45;436;435;860,2;6759;0;33524;-26;45,0;57;6749;3075;2;9;55,1;50;6745;3684;2;8
08.05.2025;10:50;435;435;860,2;6773;0;33472;-28;45,0;56;6739;3099;2;9;55,1;56;6738;3674;2;8
08.05.2025;10:55;435;435;860,2;6759;0;33446;-24;45,0;63;6729;3081;2;9;55,1;57;6727;3678;2;8
08.05.2025;11:00;435;435;860,2;6682;0;33765;-105;44,9;31;6791;3083;2;9;53,6;0;6784;3599;2;8
08.05.2025;11:05;435;435;860,2;6690;0;33667;-296;44,9;-156;6762;3056;2;9;53,6;-19;6769;3634;2;8
08.05.2025;11:10;436;435;860,2;6749;0;33696;-284;45,0;-141;6762;3091;2;9;55,1;2;6771;3662;2;8
08.05.2025;11:15;436;435;860,2;6777;0;33638;-231;44,9;-75;6757;3093;2;9;55,1;-7;6761;3684;2;8
08.05.2025;11:20;435;435;859,3;6755;0;33664;-137;45,0;21;6770;3095;2;9;55,1;-7;6769;3684;2;8
08.05.2025;11:25;435;435;860,2;6733;0;33545;-33;45,0;45;6749;3083;2;9;54,2;50;6745;3650;2;8
08.05.2025;11:30;435;435;860,2;6650;0;33590;-13;45,0;56;6760;3093;2;9;52,7;64;6758;3557;2;8
08.05.2025;11:35;435;435;860,2;6629;0;33681;-10;44,9;57;6781;3065;2;9;52,6;66;6779;3565;2;8
08.05.2025;11:40;435;435;860,2;6631;0;33565;-15;44,9;57;6752;3081;2;9;52,6;64;6756;3551;2;8
08.05.2025;11:45;435;435;860,2;6627;0;33590;-15;45,0;59;6760;3067;2;9;52,7;66;6758;3561;2;8
08.05.2025;11:50;435;435;860,2;6627;0;33720;-222;45,0;24;6781;3083;2;9;52,7;-106;6769;3545;2;8
08.05.2025;11:55;435;435;860,2;6637;0;33622;-99;45,0;30;6762;3075;2;9;52,7;14;6764;3563;2;8
08.05.2025;12:00;435;435;861,1;6635;0;33628;-101;45,0;23;6762;3091;2;9;52,7;16;6761;3545;2;8
08.05.2025;12:05;435;435;860,2;6664;0;33520;-1;45,0;52;6742;3081;2;9;52,7;82;6745;3583;2;8
08.05.2025;12:10;435;435;860,2;6658;0;33525;2;44,9;57;6747;3073;2;9;52,7;83;6748;3585;2;8
08.05.2025;12:15;435;435;860,2;6577;0;33606;1;44,9;56;6762;3075;2;9;51,1;80;6766;3502;2;8
08.05.2025;12:20;435;435;860,2;6583;0;33721;-33;45,0;57;6786;3081;2;9;51,2;43;6782;3502;2;8
08.05.2025;12:25;435;435;860,2;6581;0;33714;-28;45,0;56;6786;3075;2;9;51,2;47;6782;3516;2;8
08.05.2025;12:30;435;435;860,2;6585;0;33668;-29;45,0;56;6775;3085;2;9;51,2;45;6774;3500;2;8
08.05.2025;12:35;435;435;860,2;6591;0;33544;-25;45,0;57;6749;3077;2;9;51,2;47;6748;3514;2;8
08.05.2025;12:40;436;435;860,2;6583;0;33677;-14;45,0;57;6775;3077;2;9;51,2;59;6777;3506;2;8
08.05.2025;12:45;435;435;859,3;6652;0;33729;-7;45,0;61;6791;3075;2;9;52,7;57;6790;3577;2;8
08.05.2025;12:50;435;435;860,2;6650;0;33651;-18;45,0;78;6775;3071;2;9;52,6;40;6769;3579;2;8
08.05.2025;12:55;435;435;860,2;6601;0;33696;-11;45,0;76;6783;3101;2;9;51,2;40;6779;3500;2;8
08.05.2025;13:00;435;435;860,2;6514;0;33585;-9;45,0;78;6762;3089;2;9;49,7;40;6756;3425;2;8
08.05.2025;13:05;435;435;860,2;6512;0;33615;6;45,0;52;6762;3079;2;9;49,7;82;6764;3433;2;8
08.05.2025;13:10;435;435;860,2;6522;0;33464;-2;45,0;49;6736;3089;2;9;49,7;75;6735;3433;2;8
08.05.2025;13:15;435;435;860,2;6589;0;33518;1;45,0;52;6747;3087;2;9;51,2;75;6745;3502;2;8
08.05.2025;13:20;435;435;860,2;6595;0;33432;-12;45,0;52;6729;3077;2;9;51,1;68;6732;3518;2;8
08.05.2025;13:25;437;435;856,5;7399;0;33422;-23;57,4;76;6729;3690;2;8;55,3;80;6727;3709;2;9
08.05.2025;13:30;434;435;859,3;7069;0;33613;19;50,1;75;6770;3354;2;8;55,4;104;6769;3729;2;9
08.05.2025;13:35;434;435;858,3;6599;0;33409;31;44,9;78;6723;3089;2;9;51,0;89;6722;3510;2;8
08.05.2025;13:40;435;435;859,3;6486;0;33618;-94;45,0;5;6757;3085;2;9;49,2;30;6761;3401;2;8
08.05.2025;13:45;435;435;860,2;6481;0;33688;-239;45,0;-101;6765;3079;2;9;49,2;-12;6771;3403;2;8
08.05.2025;13:50;435;435;860,2;6475;0;33696;-240;44,9;-102;6768;3079;2;9;49,2;-12;6771;3397;2;8
08.05.2025;13:55;436;435;860,2;6477;0;33664;-39;44,9;52;6773;3087;2;9;49,1;42;6771;3391;2;8
08.05.2025;14:00;435;435;860,2;6554;0;33519;-5;44,9;87;6749;3081;2;9;50,7;47;6745;3474;2;8
08.05.2025;14:05;435;435;859,3;6563;0;33412;-8;45,0;73;6721;3083;2;9;50,7;50;6722;3480;2;8
08.05.2025;14:10;435;435;860,2;6473;0;33337;-4;45,0;69;6708;3073;2;9;49,2;50;6706;3401;2;8
08.05.2025;14:15;435;435;860,2;6484;0;33416;-1;45,0;71;6729;3085;2;9;49,2;54;6722;3399;2;8
08.05.2025;14:20;435;435;860,2;6471;0;33592;1;45,0;71;6762;3063;2;9;49,2;54;6758;3409;2;8
08.05.2025;14:25;435;435;860,2;6481;0;33268;-14;45,0;64;6695;3081;2;9;49,2;52;6693;3409;2;8
08.05.2025;14:30;435;435;860,2;6496;0;33338;-13;45,0;66;6713;3099;2;9;49,2;57;6712;3397;2;8
08.05.2025;14:35;435;435;860,2;6492;0;33381;-20;44,9;57;6718;3081;2;9;49,1;47;6714;3411;2;8
08.05.2025;14:40;435;435;859,3;6506;0;33339;-18;45,0;61;6710;3097;2;9;49,3;45;6712;3409;2;8
08.05.2025;14:45;435;435;859,3;6405;0;33730;-31;44,9;28;6786;3083;2;9;47,7;59;6790;3322;2;8
08.05.2025;14:50;435;435;859,3;6384;0;33703;-485;45,0;-233;6762;3079;2;9;47,6;-128;6769;3306;2;8
08.05.2025;14:55;435;435;859,3;6522;0;33251;25;45,0;66;6695;3105;2;9;49,3;90;6693;3417;2;8
08.05.2025;15:00;435;435;859,3;6494;0;33225;6;45,0;63;6689;3095;2;9;49,1;69;6683;3399;2;8
08.05.2025;15:05;465;435;870,4;0;0;0;0;-4,8;3;419;0;2;7;-4,5;2;364;0;2;7
08.05.2025;15:10;464;435;847,2;9339;0;33235;-553;85,1;19;6710;4703;2;9;78,1;-99;6725;4636;2;8
08.05.2025;15:15;439;435;845,4;9957;0;33516;54;95,2;156;6762;5052;2;9;85,1;292;6769;4906;2;8
08.05.2025;15:20;451;435;821,3;0;0;0;0;6,4;3;3376;0;2;7;5,2;2;3369;0;2;7
08.05.2025;15:25;484;435;852,8;0;0;0;0;-4,8;3;492;0;2;3;-4,6;2;448;0;2;3
08.05.2025;15:30;509;435;883,3;0;0;0;0;-4,8;3;10;0;2;3;-4,6;2;8;0;2;3
08.05.2025;15:35;513;435;873,1;0;0;0;0;-4,9;3;0;0;2;3;-4,6;2;3;0;2;3
08.05.2025;15:40;512;435;871,3;0;0;0;0;-4,9;3;0;0;2;3;-4,6;2;3;0;2;3
08.05.2025;15:45;516;435;875,0;0;0;0;0;-5,0;3;0;0;2;3;-4,7;2;3;0;2;3
08.05.2025;15:50;516;435;870,4;0;0;32531;-4;-5,0;3;0;0;2;3;-4,7;2;3;0;2;3
08.05.2025;15:55;515;435;864,8;1090;0;32034;-32;13,9;-16;6429;1090;2;8;-4,7;2;3;0;1;1
08.05.2025;16:00;502;435;842,6;10490;0;33760;-221;99,8;104;6796;5163;2;9;100,1;123;6800;5345;2;8
08.05.2025;16:05;503;435;842,6;10480;0;33664;-524;99,8;-130;6770;5179;2;9;98,4;50;6779;5301;2;8
08.05.2025;16:10;489;435;842,6;10514;0;33390;-8;99,8;229;6742;5161;2;9;99,6;222;6735;5353;2;8
08.05.2025;16:15;475;435;842,6;10470;0;33189;-7;99,8;238;6705;5165;2;9;98,9;217;6701;5305;2;8
08.05.2025;16:20;458;435;842,6;10466;0;33531;-229;99,8;63;6760;5183;2;9;98,9;158;6766;5303;2;8
08.05.2025;16:25;441;435;845,4;10299;0;33660;-9;99,8;210;6794;5175;2;9;92,5;212;6798;5124;2;8
08.05.2025;16:30;431;435;856,5;7466;0;33362;23;61,7;95;6723;3909;2;9;52,4;109;6717;3557;2;8
08.05.2025;16:35;433;435;859,3;6283;0;33351;24;48,5;71;6715;3271;2;8;42,2;69;6714;3012;2;9
08.05.2025;16:40;435;435;859,3;6210;0;33097;-16;46,9;45;6663;3198;2;8;42,3;57;6660;3012;2;9
08.05.2025;16:45;435;435;859,3;6360;0;33779;11;49,9;71;6799;3354;2;8;42,2;64;6798;3006;2;9
08.05.2025;16:50;435;435;859,3;6378;0;33642;-138;49,9;5;6770;3358;2;8;42,3;-14;6761;3020;2;9
08.05.2025;16:55;435;435;858,3;6374;0;33630;-138;50,0;0;6768;3362;2;8;42,3;-16;6761;3012;2;9
08.05.2025;17:00;435;435;859,3;6358;0;33100;-10;49,9;68;6666;3358;2;8;42,2;47;6660;3000;2;9
08.05.2025;17:05;436;435;859,3;6439;0;32899;25;51,5;68;6627;3433;2;8;42,2;87;6623;3006;2;9
08.05.2025;17:10;435;435;859,3;6433;0;32592;24;51,5;68;6559;3427;2;8;42,2;85;6558;3006;2;9
08.05.2025;17:15;435;435;859,3;6433;0;33196;26;51,5;69;6684;3433;2;8;42,3;87;6680;3002;2;9
08.05.2025;17:20;435;435;858,3;6364;0;33263;19;50,0;66;6692;3350;2;8;42,3;76;6691;2996;2;9
08.05.2025;17:25;435;435;859,3;6279;0;33323;11;48,5;66;6713;3304;2;8;42,2;66;6706;2994;2;9
08.05.2025;17:30;435;435;860,2;6279;0;33278;12;48,5;63;6697;3269;2;8;42,2;64;6693;3010;2;9
08.05.2025;17:35;435;435;860,2;6435;0;33404;6;51,5;63;6723;3423;2;8;42,3;68;6722;2998;2;9
08.05.2025;17:40;435;435;859,3;6431;0;33383;-7;51,5;57;6715;3433;2;8;42,2;61;6714;2998;2;9
08.05.2025;17:45;435;435;859,3;6429;0;33310;-4;51,5;57;6702;3431;2;8;42,3;64;6699;2998;2;9
08.05.2025;17:50;435;435;859,3;6427;0;33307;0;51,5;61;6702;3425;2;8;42,2;64;6701;3002;2;9
08.05.2025;17:55;435;435;859,3;6340;0;33203;-3;50,0;57;6684;3342;2;8;42,2;64;6680;2998;2;9
08.05.2025;18:00;435;435;860,2;6368;0;33264;0;50,0;61;6692;3352;2;8;42,2;61;6691;3016;2;9
08.05.2025;18:05;435;435;860,2;6344;0;33253;0;50,0;61;6692;3348;2;8;42,3;61;6686;2996;2;9
08.05.2025;18:10;436;435;860,2;6386;0;33267;-1;50,0;61;6697;3366;2;8;42,3;61;6691;3020;2;9
08.05.2025;18:15;436;435;859,3;6447;0;33490;6;51,5;63;6739;3437;2;8;42,2;68;6735;3010;2;9
08.05.2025;18:20;436;435;859,3;6439;0;33537;-10;51,5;42;6752;3431;2;8;42,2;68;6753;3008;2;9
08.05.2025;18:25;435;435;855,6;7504;0;33581;-77;63,2;49;6755;3954;2;8;52,2;64;6753;3551;2;9
08.05.2025;18:30;434;435;859,3;6611;0;33703;-8;51,7;50;6783;3453;2;9;45,0;71;6779;3158;2;8
08.05.2025;18:35;435;435;860,2;6267;0;33709;-22;48,5;49;6783;3271;2;8;42,2;40;6779;2996;2;9
08.05.2025;18:40;435;435;860,2;6283;0;33539;-22;48,5;45;6749;3267;2;8;42,2;45;6745;3016;2;9
08.05.2025;18:45;435;435;859,3;6405;0;33661;-25;51,5;49;6773;3427;2;8;42,2;47;6769;2977;2;9
08.05.2025;18:50;435;435;859,3;6453;0;33636;-27;51,5;50;6768;3435;2;8;42,2;47;6766;3008;2;9
08.05.2025;18:55;435;435;859,3;6419;0;33543;-24;51,5;49;6749;3425;2;8;42,2;54;6745;2994;2;9
08.05.2025;19:00;435;435;859,3;6415;0;33475;-23;51,5;49;6736;3419;2;8;42,2;52;6732;2996;2;9
08.05.2025;19:05;435;435;859,3;6433;0;33513;-22;51,5;50;6742;3429;2;8;42,3;52;6738;3004;2;9
08.05.2025;19:10;435;435;860,2;6425;0;33502;-25;51,5;45;6742;3415;2;8;42,2;50;6738;3010;2;9
08.05.2025;19:15;435;435;860,2;6435;0;33513;-20;51,5;50;6742;3433;2;8;42,2;52;6738;3002;2;9
08.05.2025;19:20;435;435;860,2;6441;0;33485;-11;51,5;56;6736;3429;2;8;42,2;57;6735;3002;2;9
08.05.2025;19:25;435;435;859,3;6518;0;33616;-9;53,0;52;6762;3510;2;8;42,2;61;6758;3008;2;9
08.05.2025;19:30;436;435;860,2;6556;0;33486;-17;51,7;52;6736;3439;2;9;44,0;61;6732;3117;2;8
08.05.2025;19:35;436;435;859,3;6617;0;33586;-18;51,7;52;6757;3437;2;9;45,5;57;6751;3180;2;8
08.05.2025;19:40;435;435;859,3;6615;0;33540;-18;51,7;52;6747;3439;2;9;45,4;61;6743;3182;2;8
08.05.2025;19:45;435;435;860,2;6607;0;33469;-19;51,7;56;6731;3419;2;9;45,5;59;6727;3188;2;8
08.05.2025;19:50;435;435;860,2;6631;0;33475;-21;51,7;52;6731;3447;2;9;45,4;59;6727;3202;2;8
08.05.2025;19:55;436;435;859,3;6633;0;33349;-21;51,7;54;6705;3443;2;9;45,5;64;6706;3190;2;8
08.05.2025;20:00;435;435;859,3;6710;0;33476;-27;51,7;54;6731;3433;2;9;46,9;59;6732;3277;2;8
08.05.2025;20:05;435;435;859,3;6702;0;33530;-11;51,7;63;6744;3423;2;9;47,0;66;6743;3279;2;8
08.05.2025;20:10;435;435;859,3;6694;0;33596;-13;51,7;59;6757;3437;2;9;47,0;64;6756;3257;2;8
08.05.2025;20:15;435;435;859,3;6635;0;33639;-8;51,7;57;6762;3455;2;9;45,5;64;6764;3180;2;8
08.05.2025;20:20;435;435;859,3;6631;0;33650;-10;51,7;61;6768;3433;2;9;45,5;64;6764;3198;2;8
08.05.2025;20:25;435;435;860,2;6658;0;33657;-2;51,7;63;6770;3451;2;9;45,5;68;6766;3206;2;8
08.05.2025;20:30;438;435;854,6;8189;0;33771;-134;68,8;64;6794;4179;2;8;62,1;38;6787;4010;2;9
08.05.2025;20:35;433;435;857,4;7138;0;33785;-87;55,6;42;6794;3593;2;8;52,2;40;6790;3545;2;9
08.05.2025;20:40;434;435;860,2;6595;0;33766;-98;51,7;33;6786;3431;2;9;45,0;5;6779;3164;2;8
08.05.2025;20:45;435;435;860,2;6526;0;33771;-90;51,7;35;6791;3451;2;9;43,5;5;6784;3075;2;8
08.05.2025;20:50;436;435;862,0;6684;0;33605;-84;51,7;35;6760;3435;2;9;46,4;23;6756;3249;2;8
08.05.2025;20:55;435;435;860,2;6682;0;33616;-88;51,7;33;6760;3443;2;9;46,5;17;6756;3251;2;8
08.05.2025;21:00;435;435;860,2;6672;0;33598;-86;51,7;35;6757;3429;2;9;46,4;23;6753;3243;2;8
08.05.2025;21:05;435;435;860,2;6682;0;33585;-87;51,7;33;6757;3445;2;9;46,5;23;6748;3239;2;8
08.05.2025;21:10;435;435;859,3;6674;0;33596;-73;51,7;30;6760;3429;2;9;46,5;36;6756;3245;2;8
08.05.2025;21:15;435;435;859,3;6603;0;33624;-76;51,7;33;6760;3447;2;9;45,0;31;6764;3156;2;8
08.05.2025;21:20;435;435;859,3;6601;0;33670;-73;51,7;30;6773;3435;2;9;45,0;35;6769;3166;2;8
08.05.2025;21:25;435;435;859,3;6664;0;33630;-72;51,7;33;6762;3433;2;9;46,4;36;6764;3231;2;8
08.05.2025;21:30;436;435;859,3;6729;0;33644;-80;51,7;30;6768;3466;2;9;46,4;31;6764;3263;2;8
08.05.2025;21:35;435;435;859,3;6753;0;33708;-83;51,7;30;6781;3433;2;9;48,0;31;6777;3320;2;8
08.05.2025;21:40;435;435;860,2;6755;0;33724;-83;51,7;26;6781;3447;2;9;48,0;31;6779;3308;2;8
08.05.2025;21:45;435;435;860,2;6682;0;33719;-85;51,7;28;6783;3433;2;9;46,4;30;6777;3249;2;8
08.05.2025;21:50;435;435;860,2;6639;0;33726;-83;51,7;28;6781;3423;2;9;46,5;30;6779;3251;2;8
08.05.2025;21:55;436;435;860,2;6664;0;33716;-85;51,7;23;6781;3443;2;9;46,5;30;6777;3239;2;8
08.05.2025;22:00;435;435;860,2;6755;0;33711;-83;51,7;28;6781;3431;2;9;48,0;30;6777;3310;2;8
08.05.2025;22:05;435;435;859,3;6757;0;33715;-78;51,7;30;6781;3437;2;9;48,0;33;6777;3320;2;8
08.05.2025;22:10;435;435;860,2;6735;0;33718;-79;51,7;31;6781;3423;2;9;48,0;31;6779;3312;2;8
08.05.2025;22:15;435;435;859,3;6836;0;33739;-91;51,7;26;6783;3431;2;9;49,5;30;6779;3405;2;8
08.05.2025;22:20;435;435;859,3;6862;0;33739;-88;51,7;30;6786;3427;2;9;49,5;35;6782;3409;2;8
08.05.2025;22:25;436;435;859,3;6846;0;33650;-93;51,7;28;6770;3433;2;9;49,5;28;6766;3413;2;8
08.05.2025;22:30;435;435;859,3;6929;0;33617;-103;51,7;26;6757;3429;2;9;50,9;26;6758;3466;2;8
08.05.2025;22:35;435;435;859,3;6998;0;33623;-88;51,7;26;6760;3449;2;9;52,4;43;6758;3549;2;8
08.05.2025;22:40;435;435;859,3;7008;0;33646;-80;51,7;26;6768;3447;2;9;52,4;45;6766;3561;2;8
08.05.2025;22:45;435;435;858,3;6998;0;33650;-86;51,7;28;6762;3435;2;9;52,4;42;6764;3563;2;8
08.05.2025;22:50;436;435;859,3;7101;0;33653;-88;51,7;28;6762;3468;2;9;53,9;45;6764;3634;2;8
08.05.2025;22:55;435;435;859,3;7128;0;33639;-97;51,8;26;6765;3427;2;9;55,4;42;6766;3701;2;8
08.05.2025;23:00;435;435;859,3;7122;0;33645;-100;51,7;28;6768;3393;2;9;55,4;42;6764;3729;2;8
08.05.2025;23:05;435;435;858,3;7097;0;33651;-94;51,7;28;6765;3395;2;9;55,4;42;6766;3703;2;8
08.05.2025;23:10;435;435;859,3;7162;0;33707;-90;51,7;30;6775;3435;2;9;55,4;45;6777;3727;2;8
08.05.2025;23:15;435;435;857,4;7190;0;33735;-87;57,5;28;6788;3680;2;8;52,2;49;6784;3510;2;9
08.05.2025;23:20;435;435;858,3;7306;0;33726;-104;59,0;24;6781;3794;2;8;52,2;42;6779;3563;2;9
08.05.2025;23:25;435;435;858,3;7348;0;33777;-99;59,0;28;6794;3800;2;8;52,2;43;6790;3549;2;9
08.05.2025;23:30;435;435;857,4;7320;0;33778;-336;59,0;-95;6783;3800;2;8;52,2;-71;6782;3575;2;9
08.05.2025;23:35;435;435;857,4;7344;0;33619;-187;58,9;0;6757;3788;2;8;52,2;-9;6753;3557;2;9
08.05.2025;23:40;435;435;857,4;7326;0;33638;-190;60,5;-3;6762;3852;2;8;52,2;-5;6758;3520;2;9
08.05.2025;23:45;436;435;856,5;7373;0;33646;-188;60,5;0;6768;3832;2;8;52,2;-7;6761;3541;2;9
08.05.2025;23:50;435;435;857,4;7442;0;33646;-188;62,0;0;6768;3923;2;8;52,2;-5;6761;3536;2;9
08.05.2025;23:55;435;435;857,4;7454;0;33672;-180;62,0;5;6773;3903;2;8;52,2;-2;6764;3551;2;9
09.05.2025;00:00;435;435;857,4;7456;0;33663;-189;62,0;5;6768;3895;2;8;52,2;-5;6761;3561;2;9
09.05.2025;00:05;436;435;856,5;7431;0;33669;-190;62,0;5;6770;3879;2;8;52,2;-7;6766;3553;2;9
09.05.2025;00:10;435;435;856,5;7519;0;33688;-194;63,8;0;6773;3962;2;8;52,2;-5;6766;3557;2;9
09.05.2025;00:15;435;435;856,5;7484;0;33716;-195;63,7;2;6783;3970;2;8;52,2;-2;6777;3514;2;9
09.05.2025;00:20;435;435;856,5;7512;0;33703;-189;63,7;2;6775;3978;2;8;52,2;-3;6771;3528;2;9
09.05.2025;00:25;435;435;856,5;7514;0;33771;-220;63,7;-30;6791;3968;2;8;52,2;0;6787;3547;2;9
09.05.2025;00:30;435;435;856,5;7508;0;33786;-255;63,7;-31;6791;4002;2;8;52,2;-33;6787;3506;2;9
09.05.2025;00:35;436;435;856,5;7492;0;33789;-254;63,7;-30;6794;3970;2;8;52,2;-36;6790;3522;2;9
09.05.2025;00:40;435;435;857,4;7553;0;33801;-323;61,7;-95;6794;3873;2;9;55,4;-33;6792;3680;2;8
09.05.2025;00:45;436;435;857,4;7583;0;33791;-318;61,7;-95;6786;3887;2;9;55,4;-30;6790;3696;2;8
09.05.2025;00:50;435;435;856,5;7567;0;33784;-385;61,7;-90;6788;3879;2;9;55,4;-95;6787;3662;2;8
09.05.2025;00:55;435;435;856,5;7612;0;33677;-319;61,7;-95;6762;3901;2;9;55,4;-33;6766;3711;2;8
09.05.2025;01:00;435;435;856,5;7573;0;33675;-314;61,7;-90;6768;3867;2;9;55,4;-26;6766;3707;2;8
09.05.2025;01:05;435;435;856,5;7604;0;33678;-324;61,7;-97;6765;3907;2;9;55,4;-33;6766;3696;2;8
09.05.2025;01:10;435;435;856,5;7683;0;33750;-326;61,7;-95;6778;3911;2;9;56,9;-35;6779;3771;2;8
09.05.2025;01:15;435;435;856,5;7614;0;33786;-323;61,7;-95;6791;3859;2;9;56,9;-28;6787;3755;2;8
09.05.2025;01:20;435;435;857,4;7561;0;33725;-315;61,7;-90;6781;3887;2;9;55,4;-28;6777;3674;2;8
09.05.2025;01:25;435;435;857,4;7600;0;33728;-317;61,7;-94;6775;3903;2;9;55,5;-30;6779;3696;2;8
09.05.2025;01:30;435;435;857,4;7602;0;33740;-318;61,7;-95;6781;3899;2;9;55,5;-28;6779;3703;2;8
09.05.2025;01:35;436;435;857,4;7602;0;33688;-315;61,7;-90;6768;3887;2;9;55,4;-30;6771;3715;2;8
09.05.2025;01:40;435;435;857,4;7630;0;33725;-319;61,7;-92;6775;3859;2;9;56,9;-28;6771;3771;2;8
09.05.2025;01:45;435;435;857,4;7640;0;33725;-317;61,7;-89;6775;3891;2;9;56,9;-28;6779;3749;2;8
09.05.2025;01:50;435;435;857,4;7652;0;33746;-312;61,7;-90;6781;3871;2;9;56,9;-30;6779;3782;2;8
09.05.2025;01:55;435;435;857,4;7563;0;33717;-312;61,7;-89;6773;3869;2;9;55,4;-28;6771;3703;2;8
09.05.2025;02:00;435;435;857,4;7622;0;33553;-25;61,7;82;6752;3911;2;9;55,4;83;6748;3711;2;8
09.05.2025;02:05;435;435;857,4;7551;0;33297;-29;61,7;78;6705;3903;2;9;53,9;82;6701;3648;2;8
09.05.2025;02:10;436;435;855,6;7559;0;33692;-2;61,7;101;6783;3869;2;9;55,2;80;6777;3690;2;8
09.05.2025;02:15;435;435;857,4;7567;0;33717;-2;61,7;101;6791;3899;2;9;55,4;92;6787;3668;2;8
09.05.2025;02:20;435;435;857,4;7561;0;33725;-2;61,7;99;6791;3893;2;9;55,4;90;6787;3668;2;8
09.05.2025;02:25;436;435;857,4;7595;0;33743;-76;61,7;35;6786;3865;2;9;55,4;83;6782;3731;2;8
09.05.2025;02:30;435;435;857,4;7537;0;33738;-246;61,7;-38;6783;3879;2;9;55,4;-9;6784;3658;2;8
09.05.2025;02:35;435;435;857,4;7593;0;33706;-239;61,7;-36;6775;3899;2;9;55,4;-14;6777;3694;2;8
09.05.2025;02:40;435;435;856,5;7591;0;33735;-248;61,7;-40;6781;3899;2;9;55,4;-14;6779;3692;2;8
09.05.2025;02:45;435;435;857,4;7525;0;33713;-244;61,7;-43;6775;3887;2;9;53,9;-14;6771;3638;2;8
09.05.2025;02:50;435;435;857,4;7502;0;33703;-249;61,7;-43;6773;3871;2;9;53,9;-16;6769;3632;2;8
09.05.2025;02:55;435;435;858,3;7448;0;33712;-242;61,7;-45;6773;3899;2;9;52,4;-16;6771;3549;2;8
09.05.2025;03:00;435;435;858,3;7529;0;33730;-243;61,7;-40;6781;3887;2;9;54,2;-14;6777;3642;2;8
09.05.2025;03:05;435;435;857,4;7510;0;33735;-241;61,7;-36;6781;3881;2;9;54,2;-12;6779;3630;2;8
09.05.2025;03:10;435;435;857,4;7525;0;33749;-246;61,7;-40;6783;3881;2;9;54,2;-19;6782;3644;2;8
09.05.2025;03:15;435;435;857,4;7523;0;33759;-242;61,7;-40;6783;3899;2;9;54,2;-12;6782;3624;2;8
09.05.2025;03:20;435;435;857,4;7555;0;33757;-246;61,7;-43;6783;3895;2;9;54,2;-16;6779;3660;2;8
09.05.2025;03:25;436;435;857,4;7514;0;33766;-245;61,7;-38;6783;3867;2;9;54,2;-14;6779;3654;2;8
09.05.2025;03:30;435;435;857,4;7547;0;33768;-245;61,7;-45;6786;3917;2;9;54,2;-16;6787;3630;2;8
09.05.2025;03:35;435;435;858,3;7480;0;33781;-238;61,7;-40;6791;3901;2;9;52,7;-12;6787;3579;2;8
09.05.2025;03:40;435;435;857,4;7480;0;33810;-237;61,7;-40;6796;3899;2;9;52,7;-10;6792;3581;2;8
09.05.2025;03:45;435;435;857,4;7472;0;33795;-303;61,7;-73;6791;3907;2;9;52,7;-42;6790;3532;2;8
09.05.2025;03:50;435;435;857,4;7462;0;33805;-306;61,7;-73;6791;3891;2;9;52,7;-47;6790;3571;2;8
09.05.2025;03:55;435;435;858,3;7450;0;33818;-312;61,7;-75;6791;3911;2;9;52,7;-47;6792;3538;2;8
09.05.2025;04:00;435;435;858,3;7433;0;33771;-310;61,7;-75;6786;3877;2;9;52,7;-49;6784;3557;2;8
09.05.2025;04:05;435;435;858,3;7454;0;33776;-312;61,7;-75;6786;3877;2;9;52,7;-52;6784;3577;2;8
09.05.2025;04:10;435;435;857,4;7480;0;33799;-309;61,7;-76;6791;3895;2;9;52,7;-49;6787;3571;2;8
09.05.2025;04:15;435;435;858,3;7359;0;33803;-308;61,7;-75;6791;3879;2;9;51,2;-49;6790;3480;2;8
09.05.2025;04:20;435;435;858,3;7296;0;33795;-305;61,7;-75;6794;3854;2;9;51,1;-47;6790;3441;2;8
09.05.2025;04:25;435;435;858,3;7332;0;33811;-301;61,7;-71;6794;3879;2;9;51,2;-49;6790;3453;2;8
09.05.2025;04:30;435;435;858,3;7356;0;33799;-298;61,7;-75;6791;3867;2;9;51,2;-47;6790;3490;2;8
09.05.2025;04:35;435;435;858,3;7379;0;33780;-304;61,7;-76;6786;3887;2;9;51,2;-52;6782;3492;2;8
09.05.2025;04:40;436;435;857,4;7350;0;33779;-302;61,7;-75;6786;3893;2;9;51,2;-45;6784;3457;2;8
09.05.2025;04:45;435;435;858,3;7464;0;33795;-308;61,7;-75;6791;3887;2;9;52,6;-52;6787;3577;2;8
09.05.2025;04:50;435;435;858,3;7369;0;33750;-303;61,7;-73;6775;3903;2;9;51,2;-43;6777;3466;2;8
09.05.2025;04:55;435;435;857,4;7302;0;33732;-304;60,0;-76;6775;3788;2;8;52,2;-49;6771;3514;2;9
09.05.2025;05:00;435;435;858,3;7277;0;33755;-302;58,5;-75;6781;3729;2;8;52,2;-52;6777;3549;2;9
09.05.2025;05:05;435;435;858,3;7300;0;33735;-299;58,5;-76;6775;3780;2;8;52,2;-47;6777;3520;2;9
09.05.2025;05:10;435;435;858,3;7377;0;33716;-312;60,2;-80;6773;3816;2;8;52,2;-56;6769;3561;2;9
09.05.2025;05:15;435;435;858,3;7308;0;33700;-307;60,2;-75;6770;3814;2;8;52,2;-50;6771;3520;2;9
09.05.2025;05:20;435;435;859,3;7318;0;33805;-417;58,7;-189;6783;3769;2;8;52,2;-56;6790;3549;2;9
09.05.2025;05:25;435;435;858,3;7288;0;33657;-450;58,7;-149;6757;3749;2;8;52,2;-123;6753;3538;2;9
09.05.2025;05:30;435;435;858,3;7286;0;33677;-417;58,7;-118;6762;3743;2;8;52,2;-127;6753;3543;2;9
09.05.2025;05:35;435;435;859,3;7217;0;33645;-344;56,9;-82;6757;3668;2;8;52,2;-95;6753;3549;2;9
09.05.2025;05:40;435;435;858,3;7190;0;33724;-341;57,0;-78;6773;3664;2;8;52,2;-92;6769;3526;2;9
09.05.2025;05:45;435;435;859,3;7308;0;33742;-349;58,5;-87;6773;3769;2;8;52,2;-94;6771;3524;2;9
09.05.2025;05:50;436;435;858,3;7298;0;33721;-343;58,5;-76;6770;3757;2;8;52,2;-90;6766;3545;2;9
09.05.2025;05:55;435;435;858,3;7273;0;33637;-340;58,5;-78;6757;3739;2;8;52,2;-89;6753;3534;2;9
09.05.2025;06:00;435;435;859,3;7292;0;33647;-349;58,5;-83;6757;3759;2;8;52,2;-94;6753;3532;2;9
09.05.2025;06:05;435;435;859,3;7282;0;33656;-342;58,5;-80;6760;3747;2;8;52,2;-89;6756;3534;2;9
09.05.2025;06:10;435;435;859,3;7231;0;33654;-303;57,0;-82;6760;3690;2;8;52,2;-54;6756;3541;2;9
09.05.2025;06:15;435;435;859,3;7241;0;33723;-262;57,0;-43;6775;3692;2;8;52,2;-50;6771;3549;2;9
09.05.2025;06:20;435;435;859,3;7215;0;33639;-210;57,0;-43;6760;3670;2;8;52,2;7;6764;3545;2;9
09.05.2025;06:25;435;435;859,3;7233;0;33600;-132;57,0;16;6757;3678;2;8;52,2;28;6756;3555;2;9
09.05.2025;06:30;435;435;859,3;7231;0;33585;-84;57,0;42;6757;3686;2;8;52,2;45;6753;3545;2;9
09.05.2025;06:35;435;435;859,3;7249;0;33588;-71;57,0;50;6757;3701;2;8;52,2;50;6753;3549;2;9
09.05.2025;06:40;435;435;859,3;7211;0;33570;-28;57,0;71;6757;3682;2;8;52,2;73;6753;3528;2;9
09.05.2025;06:45;435;435;859,3;7221;0;33460;6;56,9;83;6736;3672;2;8;52,2;101;6732;3549;2;9
09.05.2025;06:50;435;435;859,3;7219;0;33318;-0;57,0;73;6702;3686;2;8;52,2;94;6704;3532;2;9
09.05.2025;06:55;435;435;859,3;7156;0;33515;-1;55,5;71;6742;3620;2;8;52,2;89;6743;3536;2;9
09.05.2025;07:00;435;435;859,3;7160;0;33760;-52;55,5;78;6794;3617;2;8;52,2;31;6787;3543;2;9
09.05.2025;07:05;436;435;859,3;7170;0;33591;-102;55,4;36;6760;3624;2;8;52,2;23;6751;3547;2;9
09.05.2025;07:10;435;435;859,3;7170;0;33549;-32;55,4;63;6752;3628;2;8;52,2;68;6748;3543;2;9
09.05.2025;07:15;435;435;859,3;7142;0;33539;-24;55,5;69;6747;3605;2;8;52,2;73;6745;3536;2;9
09.05.2025;07:20;435;435;859,3;7215;0;33558;-30;56,9;69;6752;3682;2;8;52,2;75;6748;3532;2;9
09.05.2025;07:25;435;435;859,3;7227;0;33535;-26;56,9;71;6749;3678;2;8;52,2;73;6745;3549;2;9
09.05.2025;07:30;435;435;859,3;7168;0;33361;-18;55,5;78;6715;3611;2;8;52,2;68;6709;3557;2;9
09.05.2025;07:35;435;435;859,3;7067;0;33328;-4;53,9;80;6705;3538;2;8;52,2;75;6701;3528;2;9
09.05.2025;07:40;439;435;849,1;9530;0;33350;-26;81,8;160;6718;4642;2;9;84,8;168;6717;4887;2;8
09.05.2025;07:45;433;435;854,6;8090;0;33364;36;66,9;137;6721;4100;2;8;62,1;130;6717;3990;2;9
09.05.2025;07:50;434;435;859,3;7067;0;33241;28;53,7;85;6692;3522;2;8;52,2;102;6691;3545;2;9
09.05.2025;07:55;435;435;860,2;6974;0;33231;23;52,0;80;6687;3445;2;8;52,2;97;6686;3528;2;9
09.05.2025;08:00;436;435;860,2;7057;0;33407;20;53,5;83;6721;3530;2;8;52,2;99;6719;3526;2;9
09.05.2025;08:05;435;435;859,3;7132;0;33436;17;55,0;80;6729;3589;2;8;52,2;97;6725;3543;2;9
09.05.2025;08:10;435;435;859,3;7158;0;33467;19;55,0;82;6736;3605;2;8;52,2;97;6732;3553;2;9
09.05.2025;08:15;434;435;860,2;7101;0;33535;20;53,7;85;6747;3541;2;8;52,2;95;6748;3561;2;9
09.05.2025;08:20;435;435;859,3;6996;0;32989;13;51,9;87;6637;3445;2;8;52,2;89;6636;3551;2;9
09.05.2025;08:25;436;435;859,3;7055;0;33210;10;53,5;80;6684;3530;2;8;52,2;89;6683;3524;2;9
09.05.2025;08:30;435;435;858,3;7057;0;33071;7;53,5;80;6653;3508;2;8;52,2;87;6654;3549;2;9
09.05.2025;08:35;435;435;858,3;7057;0;33075;2;53,5;82;6658;3524;2;8;52,2;87;6652;3532;2;9
09.05.2025;08:40;435;435;859,3;7107;0;33041;4;53,5;85;6648;3565;2;8;52,2;90;6647;3543;2;9
09.05.2025;08:45;435;435;859,3;7014;0;33021;13;53,5;85;6645;3538;2;8;52,2;92;6639;3528;2;9
09.05.2025;08:50;435;435;859,3;7109;0;32883;-2;53,5;73;6619;3543;2;8;52,2;95;6610;3567;2;9
09.05.2025;08:55;435;435;859,3;6978;0;33091;16;51,9;95;6658;3393;2;8;52,2;83;6654;3585;2;9
09.05.2025;09:00;435;435;859,3;6976;0;32989;-4;51,9;75;6637;3419;2;8;52,2;80;6636;3557;2;9
09.05.2025;09:05;435;435;859,3;7000;0;33134;-1;51,9;76;6666;3464;2;8;52,2;82;6662;3536;2;9
09.05.2025;09:10;435;435;859,3;6992;0;33177;1;51,9;73;6676;3445;2;8;52,2;80;6675;3547;2;9
09.05.2025;09:15;435;435;860,2;6943;0;33659;19;52,0;89;6770;3427;2;8;52,2;102;6769;3516;2;9
09.05.2025;09:20;436;435;859,3;6970;0;33327;1;51,9;78;6705;3435;2;8;52,2;82;6701;3534;2;9
09.05.2025;09:25;435;435;859,3;7063;0;33553;68;53,5;106;6749;3504;2;8;52,2;80;6748;3559;2;9
09.05.2025;09:30;435;435;859,3;6925;0;33643;-336;50,4;-85;6752;3397;2;8;52,2;-99;6751;3528;2;9
09.05.2025;09:35;436;435;859,3;6913;0;33658;-267;50,5;-54;6762;3370;2;8;52,2;-66;6758;3543;2;9
09.05.2025;09:40;436;435;859,3;6974;0;33723;-226;51,9;-43;6781;3435;2;8;52,2;-21;6777;3538;2;9
09.05.2025;09:45;435;435;858,3;6998;0;33659;-323;51,9;-111;6760;3453;2;8;52,2;-57;6758;3545;2;9
09.05.2025;09:50;435;435;859,3;6966;0;33666;-219;51,9;-14;6770;3419;2;8;52,2;-50;6764;3547;2;9
09.05.2025;09:55;435;435;859,3;6897;0;33460;-26;50,2;47;6729;3358;2;8;52,2;75;6727;3538;2;9
09.05.2025;10:00;435;435;859,3;6905;0;33473;-15;50,2;56;6736;3358;2;8;52,2;80;6735;3547;2;9
09.05.2025;10:05;435;435;860,2;6911;0;33562;-19;50,2;50;6749;3370;2;8;52,2;71;6748;3541;2;9
09.05.2025;10:10;435;435;859,3;6911;0;33496;-17;50,2;56;6739;3362;2;8;52,2;78;6738;3549;2;9
09.05.2025;10:15;436;435;859,3;6901;0;33571;-19;50,2;56;6757;3366;2;8;52,2;75;6753;3534;2;9
09.05.2025;10:20;436;435;859,3;6899;0;33576;-23;50,2;52;6752;3356;2;8;52,2;75;6751;3549;2;9
09.05.2025;10:25;435;435;860,2;6899;0;33525;-25;50,2;54;6747;3346;2;8;52,2;69;6745;3553;2;9
09.05.2025;10:30;435;435;859,3;6893;0;33536;-22;50,2;52;6744;3350;2;8;52,2;75;6745;3543;2;9
09.05.2025;10:35;435;435;859,3;6901;0;33551;-14;50,2;57;6749;3348;2;8;52,2;75;6748;3553;2;9
09.05.2025;10:40;435;435;858,3;6891;0;33528;-16;50,2;57;6747;3356;2;8;52,2;75;6745;3534;2;9
09.05.2025;10:45;435;435;859,3;6810;0;33542;-11;48,7;61;6749;3269;2;8;52,2;75;6748;3541;2;9
09.05.2025;10:50;435;435;859,3;6846;0;33599;-9;48,7;57;6760;3302;2;8;52,2;75;6758;3545;2;9
09.05.2025;10:55;435;435;859,3;6846;0;33655;-8;48,7;57;6773;3293;2;8;52,2;73;6771;3553;2;9
09.05.2025;11:00;435;435;859,3;6830;0;33669;-1;48,7;64;6775;3277;2;8;52,2;80;6777;3553;2;9
09.05.2025;11:05;435;435;860,2;6820;0;33578;-9;48,7;59;6752;3271;2;8;52,2;73;6748;3549;2;9
09.05.2025;11:10;435;435;859,3;6824;0;33514;-8;48,7;59;6742;3269;2;8;52,2;75;6738;3555;2;9
09.05.2025;11:15;435;435;859,3;6830;0;33488;-8;48,7;57;6739;3275;2;8;52,2;78;6735;3555;2;9
09.05.2025;11:20;435;435;859,3;6844;0;33496;-8;48,7;61;6739;3287;2;8;52,2;75;6738;3557;2;9
09.05.2025;11:25;435;435;859,3;6826;0;33377;-17;48,7;59;6715;3277;2;8;52,2;69;6714;3549;2;9
09.05.2025;11:30;435;435;859,3;6826;0;33244;-24;48,8;57;6687;3271;2;8;52,2;66;6686;3555;2;9
09.05.2025;11:35;434;435;859,3;6747;0;33191;-8;51,8;63;6676;3439;2;9;48,0;68;6673;3308;2;8
09.05.2025;11:40;435;435;859,3;6676;0;33174;-6;51,8;64;6674;3443;2;9;46,5;69;6670;3233;2;8
09.05.2025;11:45;436;435;860,2;6676;0;33177;-6;51,7;66;6674;3435;2;9;46,4;73;6670;3241;2;8
09.05.2025;11:50;435;435;859,3;6832;0;33415;-6;51,7;68;6723;3427;2;9;49,5;73;6722;3405;2;8
09.05.2025;11:55;435;435;859,3;6836;0;33481;-8;51,7;63;6736;3437;2;9;49,5;68;6732;3399;2;8
09.05.2025;12:00;435;435;858,3;6755;0;33615;14;51,8;68;6762;3429;2;9;47,9;83;6758;3326;2;8
09.05.2025;12:05;435;435;860,2;6666;0;33607;14;51,7;73;6760;3427;2;9;46,5;80;6758;3239;2;8
09.05.2025;12:10;435;435;859,3;6678;0;33761;20;51,7;68;6791;3445;2;9;46,5;89;6787;3233;2;8
09.05.2025;12:15;436;435;859,3;6769;0;33784;7;51,8;64;6796;3453;2;9;48,0;80;6792;3316;2;8
09.05.2025;12:20;435;435;859,3;6745;0;33776;-25;51,7;66;6794;3431;2;9;48,0;50;6790;3314;2;8
09.05.2025;12:25;435;435;859,3;6751;0;33765;-50;51,7;38;6791;3425;2;9;48,0;52;6787;3326;2;8
09.05.2025;12:30;435;435;859,3;6771;0;33711;-59;51,7;31;6775;3441;2;9;47,9;45;6777;3330;2;8
09.05.2025;12:35;435;435;858,3;6739;0;33657;-70;51,7;30;6768;3419;2;9;48,0;42;6766;3320;2;8
09.05.2025;12:40;435;435;859,3;6692;0;33571;-33;51,7;52;6752;3433;2;9;46,5;52;6748;3259;2;8
09.05.2025;12:45;435;435;859,3;6680;0;33575;-19;51,7;61;6757;3439;2;9;46,5;61;6751;3241;2;8
09.05.2025;12:50;436;435;859,3;6639;0;33550;-29;51,8;52;6749;3411;2;9;46,5;54;6745;3229;2;8
09.05.2025;12:55;436;435;859,3;6690;0;33487;-31;51,8;52;6736;3413;2;9;46,5;52;6732;3253;2;8
09.05.2025;13:00;435;435;859,3;6759;0;33496;-17;51,7;59;6736;3441;2;9;47,9;61;6732;3318;2;8
09.05.2025;13:05;435;435;859,3;6753;0;33368;-18;51,7;63;6710;3427;2;9;47,9;61;6712;3326;2;8
09.05.2025;13:10;435;435;859,3;6692;0;33477;-4;51,7;66;6731;3445;2;9;46,5;64;6732;3245;2;8
09.05.2025;13:15;435;435;859,3;6668;0;33804;-123;51,7;21;6796;3437;2;9;46,5;-7;6792;3245;2;8
09.05.2025;13:20;435;435;859,3;6676;0;33734;-427;51,7;-182;6773;3431;2;9;46,5;-106;6771;3245;2;8
09.05.2025;13:25;435;435;859,3;6595;0;33777;-430;51,7;-188;6781;3441;2;9;45,0;-116;6782;3154;2;8
09.05.2025;13:30;435;435;859,3;6617;0;33863;-548;51,8;-191;6796;3415;2;9;45,0;-229;6790;3174;2;8
09.05.2025;13:35;435;435;859,3;6690;0;33684;-523;51,7;-191;6760;3443;2;9;46,4;-194;6756;3247;2;8
09.05.2025;13:40;435;435;859,3;6654;0;33681;-485;51,7;-191;6760;3429;2;9;46,4;-160;6758;3225;2;8
09.05.2025;13:45;434;435;859,3;6674;0;33692;-443;51,7;-155;6765;3435;2;9;46,5;-153;6756;3239;2;8
09.05.2025;13:50;435;435;859,3;6585;0;33656;-319;51,8;-64;6762;3441;2;9;45,0;-121;6756;3144;2;8
09.05.2025;13:55;435;435;859,3;6581;0;33656;-286;51,8;-64;6762;3427;2;9;45,0;-87;6756;3154;2;8
09.05.2025;14:00;435;435;859,3;6569;0;33677;-283;51,7;-59;6770;3429;2;9;45,0;-85;6764;3139;2;8
09.05.2025;14:05;435;435;860,2;6577;0;33786;-278;51,8;-59;6786;3423;2;9;45,0;-83;6779;3154;2;8
09.05.2025;14:10;435;435;859,3;6601;0;33715;-282;51,8;-63;6773;3439;2;9;45,0;-90;6769;3162;2;8
09.05.2025;14:15;436;435;859,3;6589;0;33668;-277;51,7;-59;6765;3433;2;9;45,0;-85;6758;3156;2;8
09.05.2025;14:20;435;435;860,2;6597;0;33792;-175;51,7;-45;6791;3437;2;9;45,0;2;6790;3160;2;8
09.05.2025;14:25;435;435;859,3;6583;0;33734;-184;51,7;-45;6775;3429;2;9;45,0;-3;6777;3154;2;8
09.05.2025;14:30;435;435;859,3;6585;0;33697;-181;51,8;-45;6770;3437;2;9;45,0;0;6771;3148;2;8
09.05.2025;14:35;435;435;858,3;6577;0;33695;-178;51,8;-49;6770;3429;2;9;45,0;2;6771;3148;2;8
09.05.2025;14:40;435;435;859,3;6587;0;33642;-184;51,7;-49;6762;3441;2;9;45,0;-2;6758;3146;2;8
09.05.2025;14:45;435;435;858,3;6589;0;33637;-131;51,7;-19;6762;3441;2;9;44,9;26;6761;3148;2;8
09.05.2025;14:50;435;435;858,3;6597;0;33632;-111;51,8;-2;6762;3443;2;9;45,0;23;6758;3154;2;8
09.05.2025;14:55;435;435;858,3;6621;0;33627;-111;51,8;-2;6762;3457;2;9;45,0;23;6758;3164;2;8
09.05.2025;15:00;435;435;858,3;6583;0;33618;-111;51,8;3;6760;3429;2;9;45,0;23;6756;3154;2;8
09.05.2025;15:05;435;435;858,3;6492;0;33633;-108;51,8;2;6760;3441;2;9;43,5;26;6758;3050;2;8
09.05.2025;15:10;435;435;859,3;6512;0;33609;-108;51,8;0;6760;3443;2;9;43,4;24;6756;3069;2;8
09.05.2025;15:15;435;435;859,3;6516;0;33632;-103;51,8;-3;6762;3443;2;9;43,5;23;6758;3073;2;8
09.05.2025;15:20;436;435;859,3;6585;0;33611;-105;51,8;5;6762;3429;2;9;45,1;28;6758;3156;2;8
09.05.2025;15:25;435;435;859,3;6599;0;33604;-106;51,8;0;6760;3443;2;9;45,0;24;6756;3156;2;8
09.05.2025;15:30;435;435;859,3;6486;0;33584;-101;51,7;0;6752;3433;2;9;43,4;23;6748;3052;2;8
09.05.2025;15:35;435;435;859,3;6504;0;33602;-88;51,8;19;6760;3433;2;9;43,5;24;6758;3071;2;8
09.05.2025;15:40;435;435;859,3;6526;0;33277;-2;51,8;61;6697;3451;2;9;43,5;61;6693;3075;2;8
09.05.2025;15:45;435;435;859,3;6516;0;33261;3;51,8;64;6697;3443;2;9;43,5;66;6693;3073;2;8
09.05.2025;15:50;435;435;859,3;6526;0;33244;-2;51,8;64;6692;3443;2;9;43,5;64;6691;3083;2;8
09.05.2025;15:55;435;435;858,3;6522;0;33244;-8;51,7;61;6687;3445;2;9;43,4;66;6686;3077;2;8
09.05.2025;16:00;435;435;858,3;6518;0;33313;-6;51,7;63;6705;3437;2;9;43,6;64;6701;3081;2;8
09.05.2025;16:05;435;435;859,3;6512;0;33303;-8;51,8;64;6705;3425;2;9;43,5;61;6701;3087;2;8
09.05.2025;16:10;435;435;859,3;6514;0;33299;-8;51,8;66;6705;3451;2;9;43,5;59;6701;3063;2;8
09.05.2025;16:15;436;435;858,3;6528;0;33282;-10;51,8;63;6700;3455;2;9;43,4;59;6699;3073;2;8
09.05.2025;16:20;435;435;859,3;6512;0;33307;-7;51,8;66;6702;3441;2;9;43,5;64;6701;3071;2;8
09.05.2025;16:25;435;435;858,3;6520;0;33422;-11;51,8;71;6736;3447;2;9;43,5;73;6727;3073;2;8
09.05.2025;16:30;435;435;858,3;6508;0;33606;-6;51,8;59;6768;3443;2;9;43,5;59;6764;3065;2;8
09.05.2025;16:35;435;435;858,3;6516;0;33562;-6;51,8;57;6757;3437;2;9;43,5;61;6753;3058;2;8
09.05.2025;16:40;435;435;858,3;6536;0;33590;7;51,8;66;6762;3457;2;9;43,5;66;6758;3079;2;8
09.05.2025;16:45;435;435;858,3;6516;0;33226;1;51,8;64;6692;3433;2;9;43,5;66;6686;3083;2;8
09.05.2025;16:50;438;435;853,7;7986;0;33291;-25;61,8;99;6705;3909;2;9;63,3;97;6704;4077;2;8
09.05.2025;16:55;434;435;857,4;7117;0;33320;31;54,3;94;6710;3565;2;8;52,3;97;6706;3553;2;9
09.05.2025;17:00;434;435;859,3;6544;0;33257;22;51,8;80;6697;3453;2;9;43,8;75;6693;3091;2;8
09.05.2025;17:05;435;435;859,3;6336;0;33825;-174;51,7;-16;6796;3455;2;9;40,7;-33;6790;2880;2;8
09.05.2025;17:10;436;435;858,3;6439;0;33363;27;51,7;73;6715;3445;2;9;42,2;85;6714;2994;2;8
09.05.2025;17:15;435;435;858,3;6490;0;33387;19;51,7;69;6721;3425;2;9;43,8;82;6722;3065;2;8
09.05.2025;17:20;435;435;859,3;6552;0;33390;19;51,7;71;6721;3459;2;9;43,7;87;6717;3093;2;8
09.05.2025;17:25;435;435;859,3;6435;0;33366;20;51,7;64;6718;3441;2;9;42,2;82;6714;2994;2;8
09.05.2025;17:30;435;435;859,3;6431;0;33382;15;51,8;63;6721;3431;2;9;42,1;90;6722;3000;2;8
09.05.2025;17:35;435;435;859,3;6451;0;33414;20;51,7;71;6729;3447;2;9;42,2;75;6727;3004;2;8
09.05.2025;17:40;435;435;859,3;6457;0;33370;17;51,7;64;6715;3453;2;9;42,2;71;6712;3004;2;8
09.05.2025;17:45;435;435;859,3;6443;0;33264;13;51,7;68;6695;3439;2;9;42,3;75;6691;3004;2;8
09.05.2025;17:50;435;435;859,3;6451;0;33264;14;51,7;66;6697;3449;2;9;42,3;73;6696;3002;2;8
09.05.2025;17:55;435;435;859,3;6526;0;33339;13;51,7;83;6708;3490;2;9;42,3;87;6704;3036;2;8
09.05.2025;18:00;435;435;859,3;6419;0;33462;16;51,7;64;6731;3431;2;9;42,2;78;6732;2988;2;8
09.05.2025;18:05;435;435;859,3;6473;0;33449;5;51,7;64;6731;3455;2;9;42,3;66;6727;3018;2;8
09.05.2025;18:10;435;435;859,3;6421;0;33390;10;51,7;64;6721;3427;2;9;42,3;68;6714;2994;2;8
09.05.2025;18:15;435;435;859,3;6433;0;33408;16;51,7;73;6723;3433;2;9;42,3;78;6722;3000;2;8
09.05.2025;18:20;435;435;859,3;6437;0;33378;5;51,7;76;6718;3443;2;9;42,3;59;6714;2994;2;8
09.05.2025;18:25;435;435;860,2;6431;0;33175;-14;51,7;64;6676;3431;2;9;42,3;52;6670;3000;2;8
09.05.2025;18:30;435;435;859,3;6429;0;33403;8;51,7;76;6721;3439;2;9;42,3;61;6717;2990;2;8
09.05.2025;18:35;435;435;860,2;6455;0;33446;4;51,7;73;6729;3447;2;9;42,2;59;6722;3008;2;8
09.05.2025;18:40;435;435;859,3;6433;0;33431;1;51,8;71;6729;3431;2;9;42,3;57;6722;3002;2;8
09.05.2025;18:45;435;435;860,2;6431;0;33437;15;51,8;78;6731;3421;2;9;42,2;64;6727;3010;2;8
09.05.2025;18:50;435;435;860,2;6431;0;33574;12;51,7;76;6757;3435;2;9;42,2;61;6753;2996;2;8
09.05.2025;18:55;436;435;859,3;6552;0;33544;7;51,7;76;6749;3462;2;9;43,7;57;6748;3091;2;8
09.05.2025;19:00;435;435;859,3;6526;0;33619;6;51,7;71;6765;3433;2;9;43,7;61;6764;3093;2;8
09.05.2025;19:05;435;435;859,3;6437;0;33521;2;51,7;66;6747;3451;2;9;42,3;61;6740;2986;2;8
09.05.2025;19:10;435;435;860,2;6441;0;33424;-2;51,7;63;6726;3441;2;9;42,3;59;6722;3000;2;8
09.05.2025;19:15;435;435;860,2;6445;0;33464;2;51,7;69;6736;3447;2;9;42,3;54;6727;2998;2;8
09.05.2025;19:20;435;435;859,3;6443;0;33435;1;51,7;69;6729;3447;2;9;42,3;52;6725;2996;2;8
09.05.2025;19:25;436;435;859,3;6449;0;33343;-10;51,7;64;6708;3445;2;9;42,3;52;6704;3004;2;8
09.05.2025;19:30;435;435;859,3;6441;0;33163;22;51,7;80;6676;3439;2;9;42,2;68;6670;3002;2;8
09.05.2025;19:35;435;435;859,3;6516;0;33182;10;51,7;75;6679;3445;2;9;43,7;66;6673;3071;2;8
09.05.2025;19:40;435;435;860,2;6532;0;33450;15;51,8;76;6731;3451;2;9;43,7;66;6727;3081;2;8
09.05.2025;19:45;435;435;860,2;6435;0;33368;11;51,7;73;6715;3429;2;9;42,3;62;6709;3006;2;8
09.05.2025;19:50;435;435;860,2;6421;0;33283;15;51,8;71;6697;3429;2;9;42,3;66;6691;2992;2;8
09.05.2025;19:55;435;435;859,3;6441;0;33291;19;51,7;78;6697;3435;2;9;42,3;66;6699;3006;2;8
09.05.2025;20:00;435;435;860,2;6457;0;33355;18;51,7;73;6713;3441;2;9;42,3;66;6706;3016;2;8
09.05.2025;20:05;435;435;859,3;6451;0;33252;16;51,7;73;6695;3451;2;9;42,3;64;6688;3000;2;8
09.05.2025;20:10;435;435;860,2;6437;0;33272;16;51,7;73;6697;3441;2;9;42,3;66;6691;2996;2;8
09.05.2025;20:15;435;435;860,2;6522;0;33277;13;51,7;76;6695;3441;2;9;43,7;66;6691;3081;2;8
09.05.2025;20:20;435;435;859,3;6516;0;33327;15;51,7;73;6705;3445;2;9;43,7;68;6699;3087;2;8
09.05.2025;20:25;434;435;860,2;6445;0;33314;23;51,7;80;6705;3451;2;9;42,3;69;6701;2994;2;8
09.05.2025;20:30;435;435;860,2;6457;0;33364;20;51,7;76;6718;3433;2;9;42,2;75;6712;3024;2;8
09.05.2025;20:35;435;435;860,2;6441;0;33386;10;51,7;64;6718;3443;2;9;42,2;73;6714;2998;2;8
09.05.2025;20:40;435;435;860,2;6443;0;33422;17;51,7;73;6726;3441;2;9;42,3;73;6719;3000;2;8
09.05.2025;20:45;436;435;860,2;6457;0;33385;10;51,7;69;6718;3453;2;9;42,2;71;6714;3004;2;8
09.05.2025;20:50;435;435;859,3;6528;0;33324;6;51,8;69;6700;3451;2;9;43,7;68;6704;3077;2;8
09.05.2025;20:55;435;435;860,2;6510;0;33280;-5;51,7;64;6697;3429;2;9;43,7;64;6691;3079;2;8
09.05.2025;21:00;435;435;860,2;6534;0;33255;-6;51,8;63;6692;3464;2;9;43,7;62;6688;3071;2;8
09.05.2025;21:05;435;435;860,2;6524;0;33123;-9;51,8;63;6663;3437;2;9;43,7;57;6657;3087;2;8
09.05.2025;21:10;435;435;860,2;6439;0;33110;-18;51,7;56;6661;3447;2;9;42,0;52;6657;2992;2;8
09.05.2025;21:15;435;435;859,3;6510;0;33152;-6;51,7;64;6671;3439;2;9;43,5;59;6662;3073;2;8
09.05.2025;21:20;436;435;860,2;6532;0;33170;-7;51,7;63;6674;3451;2;9;43,5;57;6670;3063;2;8
09.05.2025;21:25;436;435;859,3;6510;0;33202;-14;51,7;61;6676;3439;2;9;43,5;57;6673;3069;2;8
09.05.2025;21:30;436;435;861,1;6601;0;33179;-10;51,7;64;6676;3441;2;9;45,0;59;6673;3160;2;8
09.05.2025;21:35;435;435;860,2;6593;0;33174;-12;51,7;61;6676;3439;2;9;45,0;57;6670;3154;2;8
09.05.2025;21:40;434;435;860,2;6579;0;33159;-20;51,7;61;6671;3429;2;9;45,0;54;6667;3150;2;8
09.05.2025;21:45;435;435;860,2;6510;0;33145;-17;51,7;61;6671;3443;2;9;43,5;56;6662;3067;2;8
09.05.2025;21:50;435;435;859,3;6508;0;33146;-22;51,7;57;6671;3435;2;9;43,5;52;6662;3073;2;8
09.05.2025;21:55;435;435;859,3;6526;0;33125;-19;51,7;59;6663;3457;2;9;43,5;57;6660;3069;2;8
09.05.2025;22:00;438;435;852,8;8290;0;33257;-20;71,8;116;6702;4274;2;9;62,7;115;6699;4016;2;8
09.05.2025;22:05;433;435;856,5;7393;0;33248;30;60,1;106;6695;3850;2;8;52,2;108;6693;3543;2;9
09.05.2025;22:10;434;435;861,1;6613;0;33392;16;51,7;71;6715;3439;2;9;45,0;76;6714;3174;2;8
09.05.2025;22:15;435;435;860,2;6498;0;33474;6;51,7;63;6731;3441;2;9;43,5;71;6730;3056;2;8
09.05.2025;22:20;436;435;860,2;6504;0;33558;15;51,7;64;6747;3451;2;9;43,5;75;6748;3052;2;8
09.05.2025;22:25;435;435;859,3;6682;0;33544;0;51,7;63;6747;3455;2;9;46,5;69;6740;3227;2;8
09.05.2025;22:30;435;435;860,2;6654;0;33579;4;51,7;68;6752;3413;2;9;46,5;71;6751;3241;2;8
09.05.2025;22:35;435;435;860,2;6682;0;33583;2;51,7;69;6752;3425;2;9;46,5;66;6748;3255;2;8
09.05.2025;22:40;435;435;859,3;6627;0;33672;1;51,7;56;6770;3453;2;9;45,0;73;6769;3174;2;8
09.05.2025;22:45;435;435;860,2;6599;0;33651;-9;51,7;52;6768;3433;2;9;45,0;68;6761;3166;2;8
09.05.2025;22:50;435;435;859,3;6727;0;33599;-15;51,7;56;6757;3415;2;9;48,0;73;6753;3312;2;8
09.05.2025;22:55;435;435;859,3;6745;0;33597;-17;51,7;56;6757;3423;2;9;48,0;73;6756;3322;2;8
09.05.2025;23:00;435;435;859,3;6676;0;33582;-14;51,7;52;6752;3417;2;9;46,5;68;6748;3259;2;8
09.05.2025;23:05;435;435;859,3;6686;0;33581;-16;51,7;50;6749;3451;2;9;46,5;71;6748;3235;2;8
09.05.2025;23:10;435;435;860,2;6664;0;33598;-17;51,7;52;6752;3421;2;9;46,5;68;6753;3243;2;8
09.05.2025;23:15;436;435;858,3;6729;0;33642;-14;51,7;52;6762;3439;2;9;48,0;73;6761;3289;2;8
09.05.2025;23:20;436;435;859,3;6761;0;33645;-16;51,7;56;6768;3435;2;9;48,0;68;6766;3326;2;8
09.05.2025;23:25;436;435;858,3;6773;0;33655;-19;51,7;57;6768;3393;2;9;49,5;71;6766;3380;2;8
09.05.2025;23:30;435;435;859,3;6828;0;33668;-17;51,7;56;6768;3433;2;9;49,5;71;6769;3395;2;8
09.05.2025;23:35;435;435;860,2;6763;0;33660;-6;51,7;56;6770;3455;2;9;48,0;78;6769;3308;2;8
09.05.2025;23:40;435;435;859,3;6743;0;33670;-12;51,7;52;6770;3437;2;9;48,0;73;6766;3306;2;8
09.05.2025;23:45;435;435;859,3;6765;0;33686;-9;51,7;56;6773;3433;2;9;48,0;75;6769;3332;2;8
09.05.2025;23:50;435;435;860,2;6846;0;33677;-18;51,8;52;6770;3447;2;9;49,5;68;6769;3399;2;8
09.05.2025;23:55;435;435;859,3;6844;0;33710;-15;51,7;52;6775;3451;2;9;49,5;71;6777;3393;2;8
10.05.2025;00:00;435;435;859,3;6927;0;33712;-13;51,7;56;6781;3451;2;9;50,9;73;6779;3476;2;8
10.05.2025;00:05;435;435;858,3;6903;0;33720;-29;51,7;52;6781;3421;2;9;50,9;68;6777;3482;2;8
10.05.2025;00:10;435;435;859,3;6804;0;33758;-9;51,7;59;6786;3421;2;9;49,5;73;6787;3389;2;8
10.05.2025;00:15;435;435;859,3;6814;0;33797;-45;51,7;57;6796;3435;2;9;49,5;43;6792;3378;2;8
10.05.2025;00:20;435;435;859,3;6838;0;33740;-74;51,7;30;6783;3419;2;9;49,5;42;6782;3419;2;8
10.05.2025;00:25;435;435;859,3;6911;0;33742;-82;51,7;26;6783;3425;2;9;50,9;42;6782;3486;2;8
10.05.2025;00:30;436;435;858,3;6915;0;33770;-78;51,8;28;6788;3443;2;9;50,9;40;6787;3472;2;8
10.05.2025;00:35;435;435;859,3;6909;0;33779;-84;51,7;24;6786;3433;2;9;50,9;40;6790;3476;2;8
10.05.2025;00:40;435;435;859,3;6913;0;33775;-156;51,7;26;6791;3433;2;9;50,9;-30;6784;3480;2;8
