Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
10.05.2025;00:45;435;435;859,3;6919;0;33766;-146;51,7;28;6791;3427;2;9;50,9;-28;6779;3494;2;8
10.05.2025;00:50;435;435;859,3;6901;0;33759;-149;51,7;26;6786;3423;2;9;50,9;-28;6782;3478;2;8
10.05.2025;00:55;435;435;859,3;6998;0;33781;-151;51,7;26;6786;3447;2;9;52,4;-26;6782;3551;2;8
10.05.2025;01:00;434;435;859,3;6959;0;33745;-225;51,7;-40;6781;3399;2;9;52,5;-30;6777;3561;2;8
10.05.2025;01:05;435;435;859,3;6909;0;33663;-223;51,7;-49;6762;3445;2;9;50,9;-26;6758;3464;2;8
10.05.2025;01:10;435;435;860,2;6915;0;33671;-219;51,7;-43;6762;3447;2;9;50,9;-26;6764;3468;2;8
10.05.2025;01:15;436;435;859,3;6968;0;33693;-218;51,7;-40;6770;3417;2;9;52,4;-28;6766;3551;2;8
10.05.2025;01:20;435;435;859,3;6957;0;33708;-217;51,8;-38;6770;3429;2;9;52,4;-21;6769;3528;2;8
10.05.2025;01:25;435;435;859,3;6986;0;33720;-222;51,7;-43;6773;3443;2;9;52,4;-23;6771;3543;2;8
10.05.2025;01:30;435;435;858,3;6992;0;33731;-220;51,7;-40;6775;3451;2;9;52,4;-21;6771;3541;2;8
10.05.2025;01:35;435;435;859,3;6994;0;33759;-213;51,7;-35;6783;3443;2;9;52,4;-24;6779;3551;2;8
10.05.2025;01:40;435;435;858,3;6974;0;33774;-218;51,7;-38;6786;3435;2;9;52,4;-23;6784;3538;2;8
10.05.2025;01:45;435;435;859,3;6964;0;33789;-217;51,8;-38;6791;3415;2;9;52,4;-26;6787;3549;2;8
10.05.2025;01:50;435;435;859,3;6982;0;33784;-222;51,7;-43;6791;3429;2;9;52,4;-26;6787;3553;2;8
10.05.2025;01:55;435;435;860,2;6933;0;33800;-224;51,7;-40;6786;3427;2;9;52,4;-26;6787;3526;2;8
10.05.2025;02:00;435;435;859,3;6984;0;33814;-220;51,7;-40;6794;3427;2;9;52,4;-26;6792;3557;2;8
10.05.2025;02:05;435;435;859,3;6988;0;33827;-214;51,7;-40;6796;3431;2;9;52,4;-24;6795;3553;2;8
10.05.2025;02:10;435;435;859,3;6947;0;33804;-253;51,8;-38;6791;3411;2;9;52,4;-61;6787;3536;2;8
10.05.2025;02:15;435;435;859,3;6986;0;33859;-392;51,7;-182;6794;3429;2;9;52,4;-62;6798;3557;2;8
10.05.2025;02:20;435;435;859,3;6955;0;33822;-398;51,7;-182;6783;3409;2;9;52,4;-64;6790;3547;2;8
10.05.2025;02:25;436;435;859,3;6964;0;33839;-400;51,8;-184;6783;3419;2;9;52,4;-62;6790;3545;2;8
10.05.2025;02:30;435;435;859,3;7024;0;33707;-327;51,7;-109;6768;3411;2;9;53,9;-59;6769;3613;2;8
10.05.2025;02:35;435;435;859,3;6996;0;33720;-325;51,7;-111;6770;3437;2;9;52,5;-62;6769;3559;2;8
10.05.2025;02:40;435;435;859,3;6998;0;33631;-265;51,7;-49;6752;3439;2;9;52,4;-59;6751;3559;2;8
10.05.2025;02:45;435;435;859,3;6988;0;33657;-205;51,7;-17;6762;3437;2;9;52,4;-30;6758;3551;2;8
10.05.2025;02:50;435;435;859,3;6972;0;33674;-193;51,7;-14;6770;3429;2;9;52,4;-28;6766;3543;2;8
10.05.2025;02:55;436;435;859,3;6964;0;33679;-204;51,7;-19;6768;3419;2;9;52,4;-31;6761;3545;2;8
10.05.2025;03:00;435;435;858,3;7067;0;33694;-203;51,7;-17;6770;3427;2;9;53,9;-28;6766;3640;2;8
10.05.2025;03:05;435;435;859,3;6966;0;33700;-201;51,7;-17;6773;3417;2;9;52,4;-30;6769;3549;2;8
10.05.2025;03:10;435;435;859,3;6974;0;33722;-208;51,7;-21;6775;3425;2;9;52,4;-33;6771;3549;2;8
10.05.2025;03:15;435;435;859,3;6962;0;33723;-200;51,7;-17;6775;3413;2;9;52,4;-28;6777;3549;2;8
10.05.2025;03:20;435;435;859,3;6974;0;33727;-203;51,7;-17;6773;3415;2;9;52,5;-30;6769;3559;2;8
10.05.2025;03:25;435;435;859,3;6974;0;33736;-201;51,7;-17;6781;3423;2;9;52,5;-33;6777;3551;2;8
10.05.2025;03:30;434;435;859,3;6978;0;33731;-201;51,7;-19;6778;3421;2;9;52,4;-31;6771;3557;2;8
10.05.2025;03:35;435;435;859,3;6891;0;33773;-192;51,7;-16;6786;3411;2;9;50,9;-28;6782;3480;2;8
10.05.2025;03:40;436;435;858,3;6957;0;33821;-183;51,7;-9;6796;3403;2;9;52,4;-23;6792;3536;2;8
10.05.2025;03:45;435;435;859,3;6986;0;33619;-168;51,7;-16;6755;3427;2;9;52,4;0;6756;3559;2;8
10.05.2025;03:50;435;435;859,3;6980;0;33616;-166;51,7;-17;6760;3435;2;9;52,4;5;6756;3545;2;8
10.05.2025;03:55;435;435;859,3;6972;0;33646;-170;51,7;-16;6760;3427;2;9;52,4;2;6756;3545;2;8
10.05.2025;04:00;435;435;859,3;6968;0;33652;-163;51,7;-10;6762;3419;2;9;52,4;7;6758;3559;2;8
10.05.2025;04:05;435;435;859,3;6976;0;33651;-162;51,7;-16;6762;3439;2;9;52,4;9;6766;3536;2;8
10.05.2025;04:10;435;435;859,3;7002;0;33220;-10;51,7;61;6682;3435;2;9;52,4;83;6680;3567;2;8
10.05.2025;04:15;435;435;859,3;6907;0;33171;7;51,7;69;6676;3437;2;9;50,9;89;6675;3470;2;8
10.05.2025;04:20;435;435;859,3;6927;0;33095;-13;51,7;59;6661;3445;2;9;50,9;82;6660;3482;2;8
10.05.2025;04:25;435;435;859,3;6897;0;33298;-11;51,7;63;6697;3417;2;9;50,9;80;6696;3480;2;8
10.05.2025;04:30;435;435;860,2;6893;0;33326;-5;51,7;61;6705;3429;2;9;50,9;83;6704;3474;2;8
10.05.2025;04:35;435;435;860,2;6988;0;33298;-13;51,7;64;6697;3421;2;9;52,4;78;6699;3567;2;8
10.05.2025;04:40;435;435;860,2;6966;0;33310;-29;51,7;63;6697;3417;2;9;52,4;64;6699;3549;2;8
10.05.2025;04:45;435;435;860,2;6903;0;33270;-29;51,7;59;6695;3429;2;9;50,9;61;6691;3474;2;8
10.05.2025;04:50;435;435;860,2;6907;0;33208;-26;51,7;63;6682;3433;2;9;50,9;64;6680;3474;2;8
10.05.2025;04:55;435;435;859,3;6917;0;33180;-21;51,7;63;6674;3435;2;9;50,9;64;6670;3482;2;8
10.05.2025;05:00;435;435;859,3;6895;0;33159;-23;51,7;63;6671;3419;2;9;50,9;64;6670;3476;2;8
10.05.2025;05:05;435;435;860,2;6897;0;33156;-23;51,7;64;6674;3427;2;9;50,9;66;6670;3470;2;8
10.05.2025;05:10;435;435;859,3;6901;0;33655;3;51,7;64;6770;3419;2;9;50,9;83;6771;3468;2;8
10.05.2025;05:15;435;435;860,2;6913;0;33720;15;51,7;69;6786;3431;2;9;50,9;90;6787;3482;2;8
10.05.2025;05:20;435;435;859,3;6907;0;33776;8;51,7;69;6794;3427;2;9;50,9;87;6792;3480;2;8
10.05.2025;05:25;435;435;860,2;6830;0;33781;6;51,7;63;6794;3433;2;9;49,5;83;6792;3397;2;8
10.05.2025;05:30;435;435;859,3;6895;0;33782;5;51,7;66;6796;3423;2;9;50,9;87;6798;3472;2;8
10.05.2025;05:35;435;435;859,3;6905;0;33730;-1;51,7;61;6786;3429;2;9;50,9;80;6787;3476;2;8
10.05.2025;05:40;434;435;859,3;6937;0;33782;11;51,7;66;6794;3447;2;9;50,9;89;6792;3490;2;8
10.05.2025;05:45;435;435;860,2;6812;0;33766;-75;51,7;57;6794;3419;2;9;49,5;9;6787;3393;2;8
10.05.2025;05:50;436;435;860,2;6791;0;33631;-85;51,7;30;6770;3415;2;9;49,5;35;6766;3376;2;8
10.05.2025;05:55;436;435;859,3;6822;0;33629;-76;51,7;31;6768;3425;2;9;49,5;35;6766;3397;2;8
10.05.2025;06:00;435;435;860,2;6816;0;33636;-78;51,7;31;6768;3429;2;9;49,5;36;6766;3387;2;8
10.05.2025;06:05;435;435;860,2;6893;0;33631;-84;51,7;35;6770;3429;2;9;50,7;36;6766;3464;2;8
10.05.2025;06:10;435;435;860,2;6917;0;33623;-83;51,7;31;6765;3435;2;9;50,7;36;6766;3482;2;8
10.05.2025;06:15;434;435;860,2;6810;0;33640;-78;51,7;33;6765;3421;2;9;49,2;36;6766;3389;2;8
10.05.2025;06:20;435;435;860,2;6836;0;33710;-63;51,7;23;6783;3443;2;9;49,2;50;6782;3393;2;8
10.05.2025;06:25;435;435;860,2;6824;0;33541;-39;51,7;45;6752;3441;2;9;49,2;49;6748;3383;2;8
10.05.2025;06:30;435;435;860,2;6842;0;33759;-23;51,7;59;6794;3425;2;9;49,2;59;6790;3378;2;8
10.05.2025;06:35;435;435;860,2;6830;0;33699;-135;51,7;-45;6775;3431;2;9;49,2;54;6779;3397;2;8
10.05.2025;06:40;435;435;859,3;6824;0;33673;-128;51,7;-45;6770;3425;2;9;49,2;52;6771;3399;2;8
10.05.2025;06:45;435;435;859,3;6826;0;33700;-127;51,7;-43;6775;3437;2;9;49,2;61;6779;3389;2;8
10.05.2025;06:50;435;435;860,2;6802;0;33668;-135;51,7;-45;6770;3421;2;9;49,2;59;6777;3380;2;8
10.05.2025;06:55;435;435;860,2;6820;0;33734;-141;51,7;-50;6775;3437;2;9;49,2;54;6782;3383;2;8
10.05.2025;07:00;435;435;859,3;6808;0;33707;-136;51,7;-47;6781;3431;2;9;49,2;57;6782;3376;2;8
10.05.2025;07:05;435;435;860,2;6814;0;33623;-84;51,7;9;6768;3441;2;9;49,2;54;6766;3389;2;8
10.05.2025;07:10;435;435;860,2;6731;0;33638;-11;51,7;63;6770;3435;2;9;47,4;68;6766;3295;2;8
10.05.2025;07:15;435;435;860,2;6739;0;33694;-9;51,7;59;6781;3435;2;9;47,4;61;6777;3304;2;8
10.05.2025;07:20;435;435;860,2;6799;0;33616;-15;51,7;63;6768;3423;2;9;49,2;64;6764;3376;2;8
10.05.2025;07:25;435;435;860,2;6814;0;33585;-23;51,7;57;6760;3433;2;9;49,2;61;6756;3380;2;8
10.05.2025;07:30;435;435;860,2;6802;0;33584;-21;51,7;57;6760;3427;2;9;49,2;59;6758;3374;2;8
10.05.2025;07:35;435;435;860,2;6737;0;33587;-16;51,7;59;6760;3445;2;9;47,7;61;6758;3291;2;8
10.05.2025;07:40;435;435;860,2;6741;0;33769;-49;51,7;59;6794;3433;2;9;47,7;31;6790;3295;2;8
10.05.2025;07:45;435;435;860,2;6727;0;33588;-235;51,7;-3;6755;3425;2;9;47,7;-87;6745;3302;2;8
10.05.2025;07:50;435;435;859,3;6810;0;33622;-180;51,7;-3;6762;3421;2;9;49,2;-26;6756;3389;2;8
10.05.2025;07:55;435;435;860,2;6824;0;33731;-128;51,7;-14;6781;3443;2;9;49,2;28;6782;3380;2;8
10.05.2025;08:00;435;435;860,2;6743;0;33695;-190;51,7;-14;6775;3427;2;9;47,7;-42;6771;3316;2;8
10.05.2025;08:05;435;435;860,2;6654;0;33687;-129;51,7;-10;6775;3443;2;9;46,2;21;6777;3210;2;8
10.05.2025;08:10;436;435;860,2;6660;0;33595;-132;51,7;-12;6757;3427;2;9;46,2;14;6753;3233;2;8
10.05.2025;08:15;435;435;860,2;6733;0;33645;-87;51,7;33;6770;3421;2;9;47,7;23;6766;3312;2;8
10.05.2025;08:20;437;435;861,1;7221;0;33647;-125;56,2;26;6770;3656;2;8;52,2;17;6766;3565;2;9
10.05.2025;08:25;434;435;858,3;7130;0;33599;-118;55,5;28;6762;3581;2;8;52,2;17;6756;3549;2;9
10.05.2025;08:30;434;435;860,2;6682;0;33521;-23;51,7;66;6749;3427;2;9;46,7;49;6745;3255;2;8
10.05.2025;08:35;435;435;860,2;6597;0;33371;-6;51,7;69;6718;3445;2;9;45,2;59;6712;3152;2;8
10.05.2025;08:40;436;435;860,2;6611;0;33342;-11;51,7;69;6715;3423;2;9;45,2;52;6712;3164;2;8
10.05.2025;08:45;435;435;860,2;6737;0;33279;-24;51,7;69;6702;3429;2;9;47,7;47;6699;3308;2;8
10.05.2025;08:50;435;435;859,3;6745;0;33292;-27;51,7;64;6700;3411;2;9;47,7;47;6693;3334;2;8
10.05.2025;08:55;435;435;860,2;6660;0;33187;-7;51,7;69;6682;3437;2;9;46,2;59;6678;3223;2;8
10.05.2025;09:00;435;435;859,3;6660;0;33005;-20;51,7;64;6643;3421;2;9;46,2;57;6639;3225;2;8
10.05.2025;09:05;435;435;859,3;6637;0;33469;8;51,7;69;6736;3429;2;9;46,2;73;6732;3208;2;8
10.05.2025;09:10;435;435;860,2;6652;0;33566;18;51,7;73;6760;3411;2;9;46,2;78;6756;3241;2;8
10.05.2025;09:15;435;435;859,3;6682;0;33555;16;51,7;73;6762;3417;2;9;46,2;78;6758;3237;2;8
10.05.2025;09:20;435;435;859,3;6644;0;33668;1;51,7;64;6775;3441;2;9;46,2;75;6777;3202;2;8
10.05.2025;09:25;435;435;859,3;6611;0;33730;-1;51,7;63;6791;3413;2;9;46,2;73;6787;3198;2;8
10.05.2025;09:30;435;435;859,3;6522;0;33679;0;51,7;64;6783;3407;2;9;44,7;69;6779;3115;2;8
10.05.2025;09:35;435;435;859,3;6619;0;33656;10;51,7;66;6775;3466;2;9;44,7;75;6769;3154;2;8
10.05.2025;09:40;435;435;859,3;6666;0;33609;-1;51,7;64;6765;3425;2;9;46,2;68;6764;3231;2;8
10.05.2025;09:45;435;435;859,3;6680;0;33538;2;51,8;63;6749;3445;2;9;46,2;73;6748;3206;2;8
10.05.2025;09:50;435;435;860,2;6613;0;33384;4;51,7;59;6718;3478;2;9;44,7;75;6717;3135;2;8
10.05.2025;09:55;435;435;860,2;6552;0;33449;8;51,7;64;6731;3429;2;9;44,7;73;6732;3115;2;8
10.05.2025;10:00;435;435;859,3;6486;0;33596;14;51,7;66;6765;3419;2;9;43,2;73;6758;3067;2;8
10.05.2025;10:05;436;435;859,3;6581;0;33467;8;51,7;69;6739;3421;2;9;44,7;69;6735;3160;2;8
10.05.2025;10:10;435;435;859,3;6660;0;33434;8;51,7;69;6731;3431;2;9;46,2;75;6727;3214;2;8
10.05.2025;10:15;435;435;860,2;6575;0;33363;2;51,7;64;6715;3445;2;9;44,7;69;6712;3129;2;8
10.05.2025;10:20;435;435;859,3;6506;0;33348;5;51,7;52;6708;3451;2;9;43,2;78;6712;3054;2;8
10.05.2025;10:25;435;435;860,2;6498;0;33429;2;51,7;61;6726;3439;2;9;43,2;68;6725;3058;2;8
10.05.2025;10:30;436;435;860,2;6585;0;33256;-11;51,7;61;6695;3433;2;9;44,7;61;6693;3152;2;8
10.05.2025;10:35;435;435;859,3;6571;0;33270;-2;51,7;64;6697;3437;2;9;44,7;66;6693;3133;2;8
10.05.2025;10:40;435;435;859,3;6579;0;33306;1;51,7;78;6705;3443;2;9;44,7;57;6701;3135;2;8
10.05.2025;10:45;435;435;859,3;6558;0;33362;8;51,7;82;6718;3421;2;9;44,7;64;6712;3137;2;8
10.05.2025;10:50;435;435;859,3;6542;0;33343;8;51,7;82;6713;3421;2;9;44,7;62;6706;3121;2;8
10.05.2025;10:55;435;435;859,3;6530;0;33321;7;51,7;78;6708;3413;2;9;44,7;57;6706;3117;2;8
10.05.2025;11:00;435;435;859,3;6479;0;33522;7;51,7;73;6744;3427;2;9;43,2;57;6743;3052;2;8
10.05.2025;11:05;435;435;859,3;6459;0;33465;1;51,8;66;6736;3417;2;9;43,3;59;6732;3042;2;8
10.05.2025;11:10;435;435;859,3;6473;0;33516;23;51,7;89;6747;3425;2;9;43,3;61;6743;3048;2;8
10.05.2025;11:15;435;435;859,3;6504;0;33549;22;51,7;87;6749;3443;2;9;43,2;61;6743;3060;2;8
10.05.2025;11:20;435;435;859,3;6538;0;33671;-3;51,7;66;6775;3427;2;9;44,8;57;6771;3111;2;8
10.05.2025;11:25;435;435;859,3;6585;0;33589;-85;51,8;35;6755;3437;2;9;44,8;16;6753;3148;2;8
10.05.2025;11:30;435;435;859,3;6471;0;33584;-37;51,8;38;6755;3427;2;9;43,2;50;6756;3044;2;8
10.05.2025;11:35;435;435;858,3;6463;0;33700;-31;51,7;40;6778;3417;2;9;43,3;54;6779;3046;2;8
10.05.2025;11:40;435;435;859,3;6455;0;33655;-37;51,7;36;6770;3417;2;9;43,2;54;6769;3038;2;8
10.05.2025;11:45;435;435;859,3;6506;0;33653;-41;51,7;35;6770;3441;2;9;43,2;52;6769;3065;2;8
10.05.2025;11:50;435;435;858,3;6475;0;33528;-18;51,8;42;6742;3423;2;9;43,3;69;6743;3052;2;8
10.05.2025;11:55;435;435;859,3;6492;0;33507;-7;51,8;49;6742;3439;2;9;43,3;73;6743;3052;2;8
10.05.2025;12:00;435;435;859,3;6386;0;33515;2;51,8;49;6744;3425;2;9;41,7;75;6743;2961;2;8
10.05.2025;12:05;435;435;860,2;6409;0;33517;3;51,8;50;6747;3443;2;9;41,7;73;6745;2965;2;8
10.05.2025;12:10;435;435;859,3;6492;0;33581;-9;51,8;52;6760;3437;2;9;43,2;61;6758;3054;2;8
10.05.2025;12:15;435;435;859,3;6475;0;33736;-8;51,8;52;6794;3423;2;9;43,3;64;6790;3052;2;8
10.05.2025;12:20;435;435;859,3;6477;0;33714;-7;51,8;56;6788;3415;2;9;43,3;64;6787;3063;2;8
10.05.2025;12:25;435;435;859,3;6402;0;33715;-4;51,7;49;6783;3427;2;9;41,8;64;6779;2975;2;8
10.05.2025;12:30;435;435;859,3;6400;0;33744;-407;51,7;-14;6788;3437;2;9;41,7;-272;6766;2963;2;8
10.05.2025;12:35;435;435;859,3;6396;0;33780;-508;51,7;-116;6786;3435;2;9;41,8;-267;6771;2961;2;8
10.05.2025;12:40;435;435;860,2;6394;0;33270;4;51,7;49;6697;3425;2;9;41,7;78;6693;2969;2;8
10.05.2025;12:45;435;435;859,3;6402;0;33187;3;51,7;52;6676;3445;2;9;41,8;78;6678;2957;2;8
10.05.2025;12:50;435;435;859,3;6407;0;32906;-6;51,7;49;6622;3439;2;9;41,7;73;6623;2967;2;8
10.05.2025;12:55;435;435;859,3;6388;0;33127;-7;51,7;50;6669;3435;2;9;41,8;69;6667;2953;2;8
10.05.2025;13:00;435;435;859,3;6402;0;32912;2;51,8;52;6627;3429;2;9;41,8;75;6620;2973;2;8
10.05.2025;13:05;434;435;859,3;6409;0;33042;8;51,7;61;6650;3423;2;9;41,8;75;6649;2986;2;8
10.05.2025;13:10;435;435;859,3;6431;0;33002;8;51,8;57;6645;3445;2;9;41,8;75;6641;2986;2;8
10.05.2025;13:15;434;435;860,2;6352;0;33214;9;50,0;52;6684;3370;2;8;42,3;75;6683;2981;2;9
10.05.2025;13:20;435;435;860,2;6366;0;33257;6;50,0;50;6695;3370;2;8;42,3;69;6691;2996;2;9
10.05.2025;13:25;435;435;859,3;6336;0;33194;-6;50,0;49;6684;3342;2;8;42,2;64;6680;3000;2;9
10.05.2025;13:30;435;435;860,2;6394;0;33091;-22;51,5;43;6661;3411;2;8;42,2;61;6657;2984;2;9
10.05.2025;13:35;435;435;860,2;6415;0;33291;1;51,5;49;6700;3427;2;8;42,2;78;6701;2988;2;9
10.05.2025;13:40;435;435;860,2;6449;0;33285;-8;51,5;49;6697;3403;2;8;42,2;68;6693;3012;2;9
10.05.2025;13:45;435;435;859,3;6419;0;33234;-5;51,5;50;6692;3417;2;8;42,2;69;6686;3002;2;9
10.05.2025;13:50;435;435;859,3;6354;0;33040;-10;50,0;43;6650;3346;2;8;42,2;64;6647;3008;2;9
10.05.2025;13:55;435;435;859,3;6378;0;32995;-10;50,0;43;6640;3378;2;8;42,2;68;6639;3000;2;9
10.05.2025;14:00;435;435;860,2;6370;0;33023;-12;50,0;45;6650;3354;2;8;42,2;61;6644;3016;2;9
10.05.2025;14:05;435;435;860,2;6419;0;33015;-9;51,5;49;6648;3457;2;8;42,2;73;6647;2961;2;9
10.05.2025;14:10;435;435;860,2;6394;0;32914;-18;51,5;49;6627;3405;2;8;42,2;64;6618;3012;2;9
10.05.2025;14:15;435;435;859,3;6417;0;32956;-19;51,5;42;6632;3443;2;8;42,2;66;6633;2973;2;9
10.05.2025;14:20;436;435;859,3;6516;0;33264;-6;51,8;63;6697;3415;2;9;44,0;66;6693;3101;2;8
10.05.2025;14:25;436;435;860,2;6704;0;33153;-19;51,8;56;6674;3443;2;9;47,0;64;6670;3261;2;8
10.05.2025;14:30;435;435;859,3;6696;0;32994;-18;51,7;61;6640;3445;2;9;47,0;66;6639;3251;2;8
10.05.2025;14:35;435;435;860,2;6591;0;32996;-9;51,7;61;6643;3431;2;9;45,5;66;6641;3160;2;8
10.05.2025;14:40;435;435;860,2;6627;0;32867;-9;51,7;57;6619;3435;2;9;45,5;69;6615;3192;2;8
10.05.2025;14:45;436;435;858,3;6668;0;32822;-25;51,7;61;6611;3411;2;9;46,9;59;6605;3257;2;8
10.05.2025;14:50;436;435;858,3;6880;0;32897;-19;51,7;64;6622;3451;2;9;50,2;64;6620;3429;2;8
10.05.2025;14:55;434;435;859,3;6799;0;32851;-10;51,7;76;6616;3447;2;9;48,7;69;6615;3352;2;8
10.05.2025;15:00;435;435;859,3;6741;0;32864;-9;51,7;68;6619;3453;2;9;47,2;66;6615;3287;2;8
10.05.2025;15:05;436;435;860,2;6723;0;32915;-22;51,7;56;6627;3439;2;9;47,2;66;6620;3283;2;8
10.05.2025;15:10;435;435;859,3;6909;0;32906;-30;51,7;64;6627;3421;2;9;51,7;68;6626;3488;2;8
10.05.2025;15:15;435;435;859,3;6943;0;32890;-26;51,7;64;6622;3409;2;9;51,7;66;6618;3534;2;8
10.05.2025;15:20;435;435;859,3;6885;0;33198;3;51,7;76;6687;3397;2;9;51,7;80;6683;3488;2;8
10.05.2025;15:25;436;435;859,3;7081;0;33201;-8;51,7;78;6684;3449;2;9;54,7;80;6683;3632;2;8
10.05.2025;15:30;436;435;859,3;7105;0;33209;-2;54,5;82;6687;3555;2;8;52,2;85;6683;3551;2;9
10.05.2025;15:35;436;435;858,3;7162;0;33200;-8;56,0;76;6687;3630;2;8;52,2;90;6683;3532;2;9
10.05.2025;15:40;436;435;858,3;7296;0;33082;-15;59,0;82;6663;3751;2;8;52,2;83;6660;3545;2;9
10.05.2025;15:45;436;435;858,3;7249;0;33053;-9;59,0;76;6661;3749;2;8;52,2;90;6657;3500;2;9
10.05.2025;15:50;436;435;858,3;7415;0;33052;1;60,5;85;6661;3848;2;8;52,2;104;6657;3567;2;9
10.05.2025;15:55;435;435;858,3;7391;0;33042;-19;62,0;73;6658;3875;2;8;52,2;92;6657;3516;2;9
10.05.2025;16:00;442;435;843,5;10334;0;33177;-14;99,9;215;6697;5092;2;9;99,1;233;6699;5242;2;8
10.05.2025;16:05;432;435;852,8;8898;0;33150;41;79,1;182;6687;4503;2;8;72,1;174;6683;4395;2;9
10.05.2025;16:10;432;435;857,4;7454;0;33054;32;61,7;111;6661;3867;2;9;53,5;109;6660;3587;2;8
10.05.2025;16:15;434;435;859,3;7160;0;33003;27;55,5;97;6650;3617;2;8;52,2;101;6649;3543;2;9
10.05.2025;16:20;435;435;859,3;7144;0;32976;10;55,5;104;6640;3587;2;8;52,2;89;6636;3557;2;9
10.05.2025;16:25;436;435;858,3;7223;0;33002;5;58,5;97;6650;3721;2;8;52,2;90;6644;3502;2;9
10.05.2025;16:30;435;435;858,3;7261;0;32997;-15;58,5;87;6645;3735;2;8;52,2;80;6644;3526;2;9
10.05.2025;16:35;434;435;858,3;7294;0;33075;-3;58,5;95;6666;3745;2;8;52,2;87;6660;3549;2;9
10.05.2025;16:40;435;435;858,3;7209;0;32777;-6;57,0;92;6606;3688;2;8;52,2;82;6597;3520;2;9
10.05.2025;16:45;435;435;859,3;7223;0;32776;8;56,0;83;6606;3660;2;8;52,2;95;6602;3563;2;9
10.05.2025;16:50;435;435;859,3;7150;0;32733;5;56,0;85;6593;3622;2;8;52,2;95;6589;3528;2;9
10.05.2025;16:55;435;435;858,3;7172;0;32942;6;56,0;87;6637;3638;2;8;52,2;94;6633;3534;2;9
10.05.2025;17:00;435;435;858,3;7201;0;32969;3;56,0;87;6637;3658;2;8;52,2;92;6633;3543;2;9
10.05.2025;17:05;435;435;858,3;7172;0;33047;12;56,0;85;6656;3640;2;8;52,2;90;6654;3534;2;9
10.05.2025;17:10;435;435;858,3;7156;0;32947;12;56,0;87;6632;3640;2;8;52,2;95;6631;3516;2;9
10.05.2025;17:15;435;435;858,3;7057;0;33212;14;54,5;89;6687;3530;2;8;52,2;92;6686;3538;2;9
10.05.2025;17:20;435;435;859,3;7004;0;33396;-28;53,0;69;6723;3504;2;8;52,2;61;6722;3549;2;9
10.05.2025;17:25;436;435;859,3;7020;0;33350;-22;53,0;64;6710;3488;2;8;52,2;66;6712;3532;2;9
10.05.2025;17:30;435;435;859,3;7026;0;33189;-19;53,0;69;6682;3494;2;8;52,2;68;6678;3532;2;9
10.05.2025;17:35;435;435;859,3;7101;0;33061;-11;54,4;71;6658;3553;2;8;52,2;82;6657;3549;2;9
10.05.2025;17:40;435;435;859,3;7065;0;33048;12;54,5;75;6658;3569;2;8;52,2;101;6660;3496;2;9
10.05.2025;17:45;435;435;859,3;7034;0;32914;-29;53,0;76;6627;3490;2;8;52,2;57;6623;3545;2;9
10.05.2025;17:50;435;435;859,3;7043;0;32988;15;53,0;83;6643;3504;2;8;52,2;95;6644;3538;2;9
10.05.2025;17:55;435;435;859,3;7020;0;32822;6;53,0;80;6609;3492;2;8;52,2;89;6607;3528;2;9
10.05.2025;18:00;451;435;921,3;0;0;0;0;-0,8;3;4501;0;2;3;9,2;2;6660;0;2;3
10.05.2025;18:05;492;435;881,5;0;0;0;0;-5,1;3;29;0;2;3;-4,8;2;39;0;2;3
10.05.2025;18:10;496;435;848,1;8284;0;33053;-32;63,5;106;6648;3863;2;8;72,6;132;6654;4422;2;9
10.05.2025;18:15;468;435;843,5;10403;0;33346;-24;100,0;229;6721;5128;2;8;100,1;213;6722;5274;2;9
10.05.2025;18:20;457;435;847,2;9969;0;33190;17;92,0;215;6695;4936;2;9;90,3;219;6691;5033;2;8
10.05.2025;18:25;446;435;847,2;9967;0;33027;5;92,0;217;6661;4934;2;9;90,3;210;6660;5033;2;8
10.05.2025;18:30;434;435;852,8;9034;0;33277;36;71,9;177;6708;4318;2;9;79,3;175;6706;4715;2;8
10.05.2025;18:35;432;435;859,3;7263;0;33272;16;51,9;94;6697;3427;2;9;57,9;97;6699;3836;2;8
10.05.2025;18:40;434;435;860,2;6909;0;33298;30;51,8;94;6705;3455;2;9;50,5;89;6704;3453;2;8
10.05.2025;18:45;435;435;859,3;6974;0;33240;12;51,9;83;6695;3445;2;9;52,0;82;6691;3528;2;8
10.05.2025;18:50;436;435;859,3;7115;0;33243;3;51,9;97;6697;3439;2;9;54,9;68;6693;3676;2;8
10.05.2025;18:55;435;435;859,3;7111;0;33204;-2;51,9;94;6687;3433;2;9;54,9;73;6683;3678;2;8
10.05.2025;19:00;435;435;859,3;7028;0;33148;1;51,9;92;6674;3431;2;9;53,5;75;6670;3597;2;8
10.05.2025;19:05;435;435;860,2;7053;0;33201;0;51,9;89;6684;3453;2;9;53,5;73;6680;3599;2;8
10.05.2025;19:10;435;435;860,2;7045;0;33364;10;51,9;89;6718;3445;2;9;53,4;80;6714;3599;2;8
10.05.2025;19:15;435;435;859,3;7032;0;33468;21;51,9;101;6739;3429;2;9;53,4;85;6732;3603;2;8
10.05.2025;19:20;435;435;859,3;7034;0;33198;-6;51,8;80;6682;3425;2;9;53,5;78;6680;3593;2;8
10.05.2025;19:25;435;435;859,3;6982;0;33223;-18;51,9;64;6684;3380;2;9;53,4;61;6683;3601;2;8
10.05.2025;19:30;435;435;860,2;7034;0;33241;-13;51,9;78;6687;3433;2;9;53,4;73;6683;3601;2;8
10.05.2025;19:35;435;435;859,3;7028;0;33217;10;51,9;89;6682;3435;2;9;53,5;82;6680;3593;2;8
10.05.2025;19:40;435;435;859,3;7103;0;33185;6;51,9;89;6676;3433;2;9;54,9;82;6678;3670;2;8
10.05.2025;19:45;435;435;859,3;7128;0;33224;12;51,9;78;6684;3447;2;9;54,9;102;6683;3680;2;8
10.05.2025;19:50;435;435;859,3;7091;0;33431;27;51,9;92;6721;3443;2;9;54,9;95;6722;3668;2;8
10.05.2025;19:55;436;435;859,3;7095;0;33226;-14;51,9;69;6687;3433;2;9;55,0;82;6683;3662;2;8
10.05.2025;20:00;435;435;859,3;7201;0;33236;-8;51,8;78;6684;3443;2;9;56,5;82;6683;3735;2;8
10.05.2025;20:05;435;435;859,3;7166;0;33273;-17;51,9;69;6689;3409;2;9;56,5;82;6691;3757;2;8
10.05.2025;20:10;435;435;859,3;7138;0;33292;22;51,8;97;6697;3417;2;9;56,5;90;6696;3721;2;8
10.05.2025;20:15;436;435;859,3;7176;0;33346;13;51,9;92;6708;3429;2;9;56,5;90;6706;3747;2;8
10.05.2025;20:20;435;435;859,3;7259;0;33329;-11;51,9;80;6708;3439;2;9;57,9;82;6706;3820;2;8
10.05.2025;20:25;435;435;859,3;7275;0;33371;-4;51,8;85;6710;3437;2;9;57,9;85;6714;3838;2;8
10.05.2025;20:30;435;435;859,3;7235;0;33373;-2;51,9;83;6718;3417;2;9;57,9;83;6714;3818;2;8
10.05.2025;20:35;435;435;859,3;7324;0;33355;-18;51,9;80;6710;3427;2;9;59,4;83;6712;3897;2;8
10.05.2025;20:40;435;435;859,3;7387;0;33316;-8;51,9;85;6705;3419;2;9;60,9;94;6704;3968;2;8
10.05.2025;20:45;435;435;859,3;7395;0;33307;-9;51,9;89;6705;3413;2;9;60,9;89;6704;3982;2;8
10.05.2025;20:50;435;435;859,3;7405;0;33336;-6;51,9;83;6708;3443;2;9;60,9;90;6706;3962;2;8
10.05.2025;20:55;435;435;858,3;7496;0;33403;-1;53,1;94;6721;3486;2;8;62,2;97;6722;4010;2;9
10.05.2025;21:00;435;435;858,3;7514;0;33348;8;53,1;94;6715;3498;2;8;62,2;104;6712;4016;2;9
10.05.2025;21:05;436;435;858,3;7569;0;33513;3;54,6;94;6747;3553;2;8;62,2;101;6745;4016;2;9
10.05.2025;21:10;435;435;858,3;7557;0;33467;6;54,6;95;6734;3561;2;8;62,2;102;6735;3996;2;9
10.05.2025;21:15;435;435;857,4;7654;0;33561;5;56,2;95;6752;3638;2;8;62,2;104;6753;4016;2;9
10.05.2025;21:20;435;435;857,4;7713;0;33536;-1;57,6;94;6749;3715;2;8;62,2;108;6748;3998;2;9
10.05.2025;21:25;435;435;857,4;7745;0;33623;7;59,1;104;6770;3749;2;8;62,2;109;6769;3996;2;9
10.05.2025;21:30;435;435;857,4;7776;0;33612;4;59,2;97;6765;3788;2;8;62,2;109;6766;3988;2;9
10.05.2025;21:35;439;435;850,0;9214;0;33715;-94;76,4;113;6791;4428;2;8;82,1;116;6790;4786;2;9
10.05.2025;21:40;434;435;852,8;9023;0;33706;-76;71,9;109;6791;4276;2;9;80,7;116;6790;4748;2;8
10.05.2025;21:45;433;435;856,5;7938;0;33732;-11;61,9;95;6794;3889;2;9;63,5;108;6792;4049;2;8
10.05.2025;21:50;435;435;857,4;7762;0;33679;-34;61,9;99;6778;3899;2;9;58,9;73;6777;3863;2;8
10.05.2025;21:55;435;435;857,4;7743;0;33568;-36;61,9;99;6760;3879;2;9;58,9;75;6753;3865;2;8
10.05.2025;22:00;436;435;856,5;7824;0;33555;-46;61,9;94;6757;3885;2;9;60,4;68;6753;3940;2;8
10.05.2025;22:05;436;435;856,5;7875;0;33574;-58;61,9;90;6755;3917;2;9;61,9;66;6753;3974;2;8
10.05.2025;22:10;435;435;856,5;7940;0;33602;-54;61,9;99;6768;3867;2;9;63,4;69;6758;4073;2;8
10.05.2025;22:15;435;435;856,5;7990;0;33611;-50;61,9;95;6768;3915;2;9;63,4;69;6761;4075;2;8
10.05.2025;22:20;435;435;855,6;7843;0;33656;-44;61,9;95;6778;3867;2;9;62,0;69;6771;3976;2;8
10.05.2025;22:25;435;435;856,5;7867;0;33671;-41;61,9;99;6781;3895;2;9;61,9;73;6777;3972;2;8
10.05.2025;22:30;435;435;857,4;7928;0;33680;-37;61,9;102;6781;3901;2;9;61,9;71;6777;4027;2;8
10.05.2025;22:35;435;435;856,5;7885;0;33688;-40;61,9;97;6781;3911;2;9;61,9;71;6779;3974;2;8
10.05.2025;22:40;436;435;856,5;7964;0;33679;-112;61,9;35;6775;3891;2;9;63,4;69;6777;4073;2;8
10.05.2025;22:45;435;435;855,6;8039;0;33674;-118;61,8;30;6770;3893;2;9;64,9;69;6771;4146;2;8
10.05.2025;22:50;435;435;856,5;7976;0;33658;-109;61,9;36;6773;3865;2;9;64,9;80;6774;4112;2;8
10.05.2025;22:55;435;435;856,5;8009;0;33668;-108;61,9;33;6773;3895;2;9;64,9;82;6771;4114;2;8
10.05.2025;23:00;435;435;856,5;8011;0;33669;-113;61,8;30;6770;3903;2;9;64,9;80;6771;4108;2;8
10.05.2025;23:05;435;435;856,5;8021;0;33649;-102;61,9;35;6770;3885;2;9;64,9;80;6769;4112;2;8
10.05.2025;23:10;435;435;856,5;7960;0;33670;-102;61,9;40;6773;3877;2;9;63,4;80;6777;4083;2;8
10.05.2025;23:15;435;435;856,5;8015;0;33675;-109;61,9;35;6775;3873;2;9;64,9;76;6777;4142;2;8
10.05.2025;23:20;435;435;856,5;8112;0;33678;-117;61,9;36;6775;3895;2;9;66,4;75;6777;4217;2;8
10.05.2025;23:25;435;435;856,5;8082;0;33689;-115;61,9;31;6781;3905;2;9;66,4;80;6782;4177;2;8
10.05.2025;23:30;435;435;856,5;8071;0;33752;-111;61,9;36;6791;3903;2;9;66,4;82;6790;4168;2;8
10.05.2025;23:35;435;435;857,4;8082;0;33765;-113;61,9;36;6794;3903;2;9;66,4;80;6792;4179;2;8
10.05.2025;23:40;435;435;856,5;8053;0;33764;-182;61,9;36;6796;3852;2;9;66,4;7;6790;4201;2;8
10.05.2025;23:45;435;435;855,6;8098;0;33757;-184;61,9;35;6786;3891;2;9;66,4;10;6784;4207;2;8
10.05.2025;23:50;436;435;857,4;8134;0;33688;-258;61,9;3;6773;3881;2;9;67,9;-28;6771;4253;2;8
10.05.2025;23:55;435;435;856,5;8155;0;33701;-263;61,8;-3;6781;3881;2;9;67,9;-28;6771;4274;2;8
11.05.2025;00:00;435;435;855,6;8069;0;33650;-250;61,9;5;6770;3891;2;9;66,4;-23;6766;4179;2;8
11.05.2025;00:05;435;435;855,6;8080;0;33554;-77;61,9;75;6757;3893;2;9;66,4;75;6753;4187;2;8
11.05.2025;00:10;435;435;856,5;8065;0;33556;-71;61,8;75;6755;3879;2;9;66,4;80;6756;4187;2;8
11.05.2025;00:15;435;435;856,5;8080;0;33580;-71;61,8;76;6762;3893;2;9;66,4;80;6758;4187;2;8
11.05.2025;00:20;435;435;856,5;8086;0;33602;-69;61,8;78;6765;3869;2;9;66,4;80;6761;4217;2;8
11.05.2025;00:25;435;435;856,5;8106;0;33613;-60;61,8;78;6765;3897;2;9;66,4;83;6761;4209;2;8
11.05.2025;00:30;435;435;856,5;8086;0;33658;-65;61,8;80;6775;3877;2;9;66,4;80;6771;4179;2;8
11.05.2025;00:35;436;435;856,5;8116;0;33675;-71;61,9;80;6781;3863;2;9;67,9;80;6779;4253;2;8
11.05.2025;00:40;435;435;856,5;8122;0;33690;-68;61,9;82;6783;3867;2;9;67,9;82;6779;4251;2;8
11.05.2025;00:45;435;435;856,5;8114;0;33714;-76;61,9;76;6791;3869;2;9;67,9;82;6787;4245;2;8
11.05.2025;00:50;435;435;856,5;8078;0;33701;-134;61,9;9;6783;3861;2;9;66,4;83;6782;4217;2;8
11.05.2025;00:55;435;435;857,4;8035;0;33760;-134;61,9;12;6794;3850;2;9;66,4;82;6792;4183;2;8
11.05.2025;01:00;435;435;856,5;8051;0;33600;-132;61,8;16;6760;3861;2;9;66,4;82;6766;4191;2;8
11.05.2025;01:05;435;435;856,5;8039;0;33598;-138;61,9;12;6755;3887;2;9;66,4;78;6764;4152;2;8
11.05.2025;01:10;435;435;856,5;8061;0;33601;-134;61,8;14;6760;3883;2;9;66,4;80;6769;4179;2;8
11.05.2025;01:15;435;435;856,5;8078;0;33612;-141;61,9;9;6762;3897;2;9;66,4;83;6766;4181;2;8
11.05.2025;01:20;435;435;856,5;8071;0;33636;-128;61,9;14;6770;3869;2;9;66,4;83;6769;4203;2;8
11.05.2025;01:25;435;435;855,6;8057;0;33636;-128;61,9;17;6770;3856;2;9;66,4;83;6769;4201;2;8
11.05.2025;01:30;435;435;855,6;8023;0;33633;-126;61,9;14;6770;3881;2;9;64,9;82;6771;4142;2;8
11.05.2025;01:35;435;435;855,6;8031;0;33651;-127;61,9;12;6770;3895;2;9;64,9;85;6771;4136;2;8
11.05.2025;01:40;435;435;856,5;7992;0;33655;-126;61,9;12;6773;3887;2;9;64,9;87;6777;4106;2;8
11.05.2025;01:45;435;435;855,6;8051;0;33687;-125;61,9;21;6775;3852;2;9;66,4;83;6782;4199;2;8
11.05.2025;01:50;435;435;856,5;8067;0;33689;-132;61,8;14;6775;3859;2;9;66,4;82;6779;4209;2;8
11.05.2025;01:55;435;435;857,4;8011;0;33682;-124;61,9;19;6775;3881;2;9;64,9;87;6779;4102;2;8
11.05.2025;02:00;435;435;856,5;8001;0;33691;-126;61,9;14;6781;3881;2;9;64,9;87;6782;4120;2;8
11.05.2025;02:05;434;435;857,4;7992;0;33727;-120;61,9;14;6786;3852;2;9;64,9;87;6787;4140;2;8
11.05.2025;02:10;435;435;857,4;7928;0;33740;-118;61,9;12;6791;3887;2;9;63,4;83;6792;4041;2;8
11.05.2025;02:15;436;435;857,4;7950;0;33754;-149;61,8;16;6791;3891;2;9;63,4;50;6792;4059;2;8
11.05.2025;02:20;435;435;857,4;8017;0;33760;-168;61,9;7;6794;3873;2;9;64,9;43;6790;4144;2;8
11.05.2025;02:25;435;435;856,5;8005;0;33765;-164;61,9;9;6794;3885;2;9;64,9;43;6792;4120;2;8
11.05.2025;02:30;435;435;856,5;7936;0;33776;-159;61,9;10;6794;3875;2;9;63,4;45;6795;4061;2;8
11.05.2025;02:35;435;435;856,5;7922;0;33770;-192;61,9;10;6796;3852;2;9;63,4;10;6790;4069;2;8
11.05.2025;02:40;435;435;856,5;7855;0;33743;-226;61,8;-24;6783;3867;2;9;62,0;17;6782;3988;2;8
11.05.2025;02:45;435;435;856,5;7887;0;33742;-219;61,8;-24;6786;3895;2;9;62,0;17;6787;3992;2;8
11.05.2025;02:50;435;435;857,4;7867;0;33748;-227;61,9;-26;6788;3883;2;9;61,9;16;6787;3984;2;8
11.05.2025;02:55;435;435;856,5;7903;0;33766;-219;61,9;-23;6791;3893;2;9;61,9;16;6792;4010;2;8
11.05.2025;03:00;435;435;856,5;7913;0;33772;-225;61,9;-26;6794;3909;2;9;61,9;14;6792;4004;2;8
11.05.2025;03:05;435;435;856,5;7875;0;33797;-218;61,8;-23;6796;3899;2;9;61,9;14;6798;3976;2;8
11.05.2025;03:10;435;435;856,5;7847;0;33790;-253;61,9;-19;6794;3875;2;9;61,9;-19;6792;3972;2;8
11.05.2025;03:15;435;435;857,4;7883;0;33782;-294;61,9;-26;6796;3893;2;9;61,9;-57;6792;3990;2;8
11.05.2025;03:20;435;435;857,4;7774;0;33744;-363;61,9;-90;6781;3873;2;9;60,4;-56;6779;3901;2;8
11.05.2025;03:25;435;435;858,3;7768;0;33745;-363;61,9;-97;6783;3859;2;9;60,4;-57;6779;3909;2;8
11.05.2025;03:30;435;435;858,3;7762;0;33760;-351;61,8;-94;6783;3895;2;9;59,0;-57;6782;3867;2;8
11.05.2025;03:35;435;435;857,4;7758;0;33753;-353;61,9;-94;6783;3899;2;9;59,0;-56;6782;3859;2;8
11.05.2025;03:40;435;435;858,3;7739;0;33707;-346;61,9;-89;6775;3877;2;9;58,9;-52;6774;3863;2;8
11.05.2025;03:45;435;435;857,4;7762;0;33617;-222;61,9;36;6765;3887;2;9;58,9;-56;6756;3875;2;8
11.05.2025;03:50;435;435;857,4;7796;0;33617;-229;61,8;35;6768;3891;2;9;60,4;-56;6756;3905;2;8
11.05.2025;03:55;435;435;857,4;7786;0;33637;-234;61,9;31;6773;3877;2;9;60,4;-57;6761;3909;2;8
11.05.2025;04:00;435;435;858,3;7681;0;33633;-230;57,1;33;6770;3682;2;8;62,2;-62;6758;3998;2;9
11.05.2025;04:05;435;435;858,3;7674;0;33679;-222;57,1;35;6773;3680;2;8;62,2;-56;6766;3994;2;9
11.05.2025;04:10;435;435;858,3;7691;0;33560;3;57,1;85;6760;3672;2;8;62,2;121;6761;3998;2;9
11.05.2025;04:15;435;435;857,4;7679;0;33370;-6;57,1;85;6721;3674;2;8;62,2;111;6722;4004;2;9
11.05.2025;04:20;435;435;858,3;7679;0;33323;-8;57,1;82;6710;3686;2;8;62,2;109;6712;3992;2;9
11.05.2025;04:25;435;435;858,3;7624;0;33308;-4;55,6;89;6708;3605;2;8;62,2;111;6706;4019;2;9
11.05.2025;04:30;435;435;857,4;7600;0;33341;5;55,6;92;6718;3595;2;8;62,2;115;6717;4004;2;9
11.05.2025;04:35;435;435;857,4;7593;0;33296;-6;55,6;85;6705;3585;2;8;62,2;108;6704;4008;2;9
11.05.2025;04:40;436;435;858,3;7620;0;33209;-11;55,6;82;6687;3613;2;8;62,2;102;6686;4006;2;9
11.05.2025;04:45;435;435;858,3;7600;0;33219;-8;55,6;82;6687;3599;2;8;62,2;108;6686;4000;2;9
11.05.2025;04:50;435;435;858,3;7612;0;33379;-5;55,6;87;6723;3595;2;8;62,2;109;6722;4016;2;9
11.05.2025;04:55;435;435;858,3;7624;0;33436;-8;55,6;83;6731;3607;2;8;62,2;104;6732;4016;2;9
11.05.2025;05:00;435;435;858,3;7626;0;33400;-9;55,6;85;6729;3589;2;8;62,2;102;6725;4037;2;9
11.05.2025;05:05;435;435;859,3;7569;0;33279;-14;54,1;82;6697;3549;2;8;62,2;101;6701;4021;2;9
11.05.2025;05:10;435;435;859,3;7549;0;33255;-14;54,1;83;6697;3541;2;8;62,2;97;6693;4008;2;9
11.05.2025;05:15;435;435;859,3;7563;0;33275;-17;54,0;78;6697;3538;2;8;62,2;95;6693;4025;2;9
11.05.2025;05:20;435;435;859,3;7567;0;33275;-8;54,1;82;6697;3549;2;8;62,2;101;6701;4019;2;9
11.05.2025;05:25;435;435;859,3;7537;0;33289;-5;54,1;85;6700;3530;2;8;62,2;102;6701;3998;2;9
11.05.2025;05:30;435;435;859,3;7484;0;33270;4;52,6;89;6700;3453;2;8;62,2;102;6701;4031;2;9
11.05.2025;05:35;435;435;859,3;7531;0;33264;2;52,6;95;6697;3490;2;8;62,2;108;6699;4041;2;9
11.05.2025;05:40;435;435;859,3;7472;0;33255;3;52,6;87;6697;3455;2;8;62,2;101;6699;4016;2;9
11.05.2025;05:45;435;435;859,3;7472;0;33129;-13;52,6;97;6671;3486;2;8;62,2;85;6670;4016;2;9
11.05.2025;05:50;435;435;860,2;7464;0;33071;-15;52,6;99;6661;3451;2;8;62,2;83;6660;3998;2;9
11.05.2025;05:55;435;435;859,3;7440;0;33432;-7;52,6;99;6736;3443;2;8;62,2;90;6732;3996;2;9
11.05.2025;06:00;435;435;860,2;7454;0;33419;-11;52,6;94;6729;3464;2;8;62,2;90;6725;3990;2;9
11.05.2025;06:05;435;435;860,2;7375;0;33380;-21;51,1;87;6723;3376;2;8;62,2;78;6722;3998;2;9
11.05.2025;06:10;437;435;853,7;8746;0;33507;-10;74,2;137;6755;4341;2;8;72,2;144;6753;4405;2;9
11.05.2025;06:15;433;435;857,4;7747;0;33491;21;59,1;116;6744;3745;2;8;62,2;113;6743;4002;2;9
11.05.2025;06:20;434;435;860,2;7265;0;33730;-228;51,9;-30;6786;3399;2;9;59,5;-26;6782;3867;2;8
11.05.2025;06:25;435;435;860,2;7314;0;33620;-201;51,8;3;6765;3427;2;9;59,4;-30;6761;3887;2;8
11.05.2025;06:30;435;435;860,2;7310;0;33612;-195;51,9;5;6762;3429;2;9;59,4;-23;6758;3881;2;8
11.05.2025;06:35;436;435;860,2;7312;0;33645;-193;51,8;7;6773;3431;2;9;59,5;-23;6769;3881;2;8
11.05.2025;06:40;435;435;859,3;7359;0;33594;-204;51,9;0;6762;3417;2;9;61,0;-23;6756;3942;2;8
11.05.2025;06:45;435;435;859,3;7354;0;33641;-208;51,9;7;6768;3403;2;9;60,9;-24;6766;3935;2;8
11.05.2025;06:50;435;435;860,2;7201;0;33628;-196;51,9;3;6770;3411;2;9;57,9;-28;6761;3790;2;8
11.05.2025;06:55;435;435;860,2;7263;0;33619;-198;51,9;-2;6765;3433;2;9;57,9;-28;6764;3830;2;8
11.05.2025;07:00;435;435;859,3;7302;0;33589;-12;51,9;50;6762;3413;2;9;59,4;115;6766;3889;2;8
11.05.2025;07:05;435;435;860,2;7352;0;33568;-6;51,8;64;6762;3453;2;9;59,4;109;6761;3899;2;8
11.05.2025;07:10;435;435;860,2;7294;0;33585;-9;51,9;57;6762;3429;2;9;59,4;111;6766;3865;2;8
11.05.2025;07:15;435;435;859,3;7300;0;33610;-6;51,8;63;6768;3407;2;9;59,4;109;6769;3893;2;8
11.05.2025;07:20;435;435;859,3;7249;0;33507;0;51,9;73;6749;3413;2;9;57,9;101;6748;3836;2;8
11.05.2025;07:25;435;435;860,2;7219;0;33732;-26;51,8;82;6796;3417;2;9;57,9;64;6792;3802;2;8
11.05.2025;07:30;435;435;859,3;7237;0;33642;-44;51,8;71;6778;3421;2;9;57,9;54;6777;3816;2;8
11.05.2025;07:35;435;435;860,2;7207;0;33670;-41;51,9;76;6783;3403;2;9;57,9;59;6779;3804;2;8
11.05.2025;07:40;435;435;860,2;7265;0;33690;-41;51,9;73;6783;3443;2;9;57,9;59;6779;3822;2;8
11.05.2025;07:45;435;435;860,2;7235;0;33697;-33;51,9;76;6786;3429;2;9;57,9;61;6782;3806;2;8
11.05.2025;07:50;435;435;860,2;7166;0;33752;-68;51,9;38;6794;3429;2;9;56,5;56;6792;3737;2;8
11.05.2025;07:55;435;435;860,2;7180;0;33734;-70;51,8;40;6786;3435;2;9;56,5;54;6787;3745;2;8
11.05.2025;08:00;435;435;859,3;7196;0;33706;-135;51,8;40;6786;3443;2;9;56,5;-12;6779;3753;2;8
11.05.2025;08:05;436;435;860,2;7158;0;33693;-240;51,9;-64;6775;3411;2;9;56,5;-9;6779;3747;2;8
11.05.2025;08:10;435;435;860,2;7170;0;33603;-165;51,9;7;6762;3411;2;9;56,5;-5;6761;3725;2;8
11.05.2025;08:15;435;435;860,2;7196;0;33556;-37;51,9;40;6755;3439;2;9;56,5;89;6756;3757;2;8
11.05.2025;08:20;435;435;859,3;7170;0;33678;-34;51,9;45;6781;3425;2;9;56,5;87;6782;3723;2;8
11.05.2025;08:25;435;435;859,3;7182;0;33588;-30;51,8;47;6762;3427;2;9;56,5;87;6761;3755;2;8
11.05.2025;08:30;435;435;859,3;7103;0;33551;-41;51,9;38;6757;3451;2;9;55,0;83;6756;3652;2;8
11.05.2025;08:35;435;435;860,2;7099;0;33559;-18;51,8;57;6760;3421;2;9;55,0;80;6758;3678;2;8
11.05.2025;08:40;435;435;859,3;7120;0;33591;-18;51,9;59;6762;3437;2;9;55,0;82;6761;3682;2;8
11.05.2025;08:45;435;435;860,2;7117;0;33445;-29;51,8;56;6736;3431;2;9;55,0;78;6735;3686;2;8
11.05.2025;08:50;436;435;860,2;7105;0;32913;-7;51,9;73;6630;3429;2;9;55,0;92;6628;3676;2;8
11.05.2025;08:55;435;435;859,3;7158;0;33230;5;51,9;85;6695;3417;2;9;56,5;95;6699;3741;2;8
11.05.2025;09:00;435;435;860,2;7148;0;33584;-6;51,9;76;6762;3439;2;9;56,5;90;6764;3709;2;8
11.05.2025;09:05;435;435;860,2;7024;0;33695;26;51,8;83;6788;3437;2;9;53,5;95;6787;3607;2;8
11.05.2025;09:10;435;435;860,2;7020;0;33729;14;51,8;92;6796;3437;2;9;53,4;64;6790;3583;2;8
11.05.2025;09:15;436;435;858,3;7051;0;33460;-32;51,8;66;6739;3411;2;9;54,7;62;6738;3640;2;8
11.05.2025;09:20;435;435;859,3;7101;0;33341;-23;51,9;68;6715;3433;2;9;55,0;69;6712;3668;2;8
11.05.2025;09:25;435;435;859,3;7111;0;33232;-28;51,9;64;6692;3457;2;9;55,0;73;6691;3654;2;8
11.05.2025;09:30;435;435;859,3;7026;0;33159;-30;51,9;64;6674;3433;2;9;53,5;68;6678;3593;2;8
11.05.2025;09:35;435;435;860,2;7006;0;33212;2;51,9;71;6687;3431;2;9;53,5;89;6686;3575;2;8
11.05.2025;09:40;435;435;859,3;6992;0;33082;2;51,8;63;6663;3419;2;9;53,5;80;6667;3573;2;8
11.05.2025;09:45;436;435;859,3;7034;0;33166;7;51,9;76;6676;3439;2;9;53,5;95;6678;3595;2;8
11.05.2025;09:50;435;435;859,3;7049;0;33115;1;51,9;71;6666;3429;2;9;53,5;90;6670;3620;2;8
11.05.2025;09:55;435;435;859,3;7024;0;33216;4;51,9;76;6687;3431;2;9;53,5;90;6691;3593;2;8
11.05.2025;10:00;435;435;860,2;7045;0;33353;6;51,8;82;6715;3449;2;9;53,5;90;6717;3595;2;8
11.05.2025;10:05;435;435;860,2;7028;0;33370;-11;51,9;76;6710;3435;2;9;53,5;80;6712;3593;2;8
11.05.2025;10:10;434;435;860,2;6996;0;33226;-5;51,9;75;6684;3451;2;9;52,0;80;6683;3545;2;8
11.05.2025;10:15;435;435;859,3;6949;0;33088;-7;51,9;69;6658;3435;2;9;52,0;82;6660;3514;2;8
11.05.2025;10:20;435;435;860,2;6945;0;33238;-8;51,9;71;6687;3437;2;9;52,0;80;6686;3508;2;8
11.05.2025;10:25;435;435;860,2;6945;0;33308;2;51,9;73;6702;3427;2;9;52,0;87;6701;3518;2;8
11.05.2025;10:30;436;435;859,3;6970;0;33295;-3;51,9;82;6697;3445;2;9;52,0;76;6693;3534;2;8
11.05.2025;10:35;435;435;859,3;6986;0;33389;-8;51,9;73;6718;3457;2;9;52,0;68;6717;3528;2;8
11.05.2025;10:40;435;435;859,3;6947;0;33486;4;51,9;82;6739;3445;2;9;52,0;78;6735;3502;2;8
11.05.2025;10:45;435;435;859,3;6953;0;33439;1;51,9;85;6729;3427;2;9;52,0;68;6725;3526;2;8
11.05.2025;10:50;435;435;859,3;6964;0;33346;-9;51,9;78;6708;3443;2;9;52,0;69;6704;3520;2;8
11.05.2025;10:55;435;435;859,3;6937;0;33247;-15;51,9;76;6689;3427;2;9;52,0;68;6686;3510;2;8
11.05.2025;11:00;435;435;859,3;6937;0;33200;-11;51,9;78;6682;3403;2;9;52,0;66;6678;3534;2;8
11.05.2025;11:05;435;435;858,3;6872;0;33189;8;51,9;87;6682;3413;2;9;50,5;73;6678;3459;2;8
11.05.2025;11:10;435;435;859,3;6893;0;33154;3;51,9;80;6666;3435;2;9;50,5;73;6662;3457;2;8
11.05.2025;11:15;435;435;860,2;6878;0;33127;-8;51,8;73;6663;3437;2;9;50,5;69;6660;3441;2;8
11.05.2025;11:20;435;435;860,2;6868;0;33125;-8;51,9;78;6666;3411;2;9;50,5;71;6657;3457;2;8
11.05.2025;11:25;435;435;861,1;6901;0;33120;-6;51,8;75;6661;3459;2;9;50,4;69;6660;3441;2;8
11.05.2025;11:30;435;435;860,2;6878;0;33118;-7;51,9;76;6663;3427;2;9;50,5;69;6660;3451;2;8
11.05.2025;11:35;435;435;860,2;6880;0;33166;8;51,9;80;6671;3443;2;9;50,5;80;6670;3437;2;8
11.05.2025;11:40;435;435;859,3;6862;0;33206;-3;51,9;71;6682;3453;2;9;50,5;78;6680;3409;2;8
11.05.2025;11:45;435;435;859,3;6860;0;33173;10;51,9;83;6676;3445;2;9;50,5;83;6673;3415;2;8
11.05.2025;11:50;435;435;859,3;6844;0;33225;10;51,9;82;6684;3419;2;9;50,5;78;6680;3425;2;8
11.05.2025;11:55;435;435;859,3;6870;0;33224;6;51,9;76;6687;3439;2;9;50,5;78;6683;3431;2;8
11.05.2025;12:00;435;435;859,3;6876;0;33281;12;51,9;78;6697;3447;2;9;50,5;78;6693;3429;2;8
11.05.2025;12:05;437;435;858,3;7409;0;33363;-20;51,9;85;6715;3433;2;9;61,2;78;6712;3976;2;8
11.05.2025;12:10;435;435;858,3;7178;0;33494;-6;51,9;85;6744;3397;2;9;56,7;75;6738;3782;2;8
11.05.2025;12:15;434;435;859,3;6791;0;33419;27;51,9;78;6726;3437;2;9;49,2;90;6725;3354;2;8
11.05.2025;12:20;435;435;860,2;6725;0;33529;30;47,4;82;6747;3202;2;8;52,2;89;6745;3522;2;9
11.05.2025;12:25;435;435;859,3;6670;0;33462;25;47,4;87;6736;3160;2;8;52,2;89;6732;3510;2;9
11.05.2025;12:30;435;435;859,3;6741;0;33775;-213;47,3;-49;6786;3212;2;8;52,2;-26;6787;3528;2;9
11.05.2025;12:35;436;435;859,3;6866;0;33558;-28;48,8;56;6752;3308;2;8;52,2;59;6748;3559;2;9
11.05.2025;12:40;435;435;859,3;6755;0;33510;-16;48,8;64;6747;3259;2;8;52,2;73;6745;3496;2;9
11.05.2025;12:45;435;435;859,3;6771;0;33503;-25;48,8;61;6742;3261;2;8;52,2;68;6743;3510;2;9
11.05.2025;12:50;435;435;859,3;6822;0;33493;-8;48,9;64;6739;3287;2;8;52,2;69;6738;3534;2;9
11.05.2025;12:55;435;435;859,3;6712;0;33319;3;47,3;64;6705;3196;2;8;52,3;83;6706;3516;2;9
11.05.2025;13:00;435;435;859,3;6749;0;33401;3;47,4;61;6723;3214;2;8;52,2;83;6719;3534;2;9
11.05.2025;13:05;436;435;859,3;6773;0;33722;-116;47,3;26;6778;3231;2;8;52,2;7;6771;3528;2;9
11.05.2025;13:10;435;435;859,3;6789;0;33675;-116;47,4;26;6770;3233;2;8;52,3;0;6766;3557;2;9
11.05.2025;13:15;435;435;858,3;6771;0;33798;-322;48,8;-75;6794;3255;2;8;52,3;-99;6790;3516;2;9
11.05.2025;13:20;435;435;859,3;6727;0;33729;-429;47,4;-184;6765;3186;2;8;52,2;-102;6771;3541;2;9
11.05.2025;13:25;435;435;859,3;6739;0;33682;-360;47,4;-113;6762;3200;2;8;52,2;-104;6761;3538;2;9
11.05.2025;13:30;435;435;858,3;6690;0;33633;-282;45,8;-78;6755;3129;2;8;52,2;-69;6756;3561;2;9
11.05.2025;13:35;435;435;859,3;6662;0;33666;-231;45,8;-24;6768;3127;2;8;52,2;-73;6764;3534;2;9
11.05.2025;13:40;436;435;859,3;6718;0;33727;-236;47,4;-24;6781;3184;2;8;52,2;-71;6777;3534;2;9
11.05.2025;13:45;435;435;859,3;6702;0;33803;-240;47,4;-23;6794;3184;2;8;52,2;-73;6792;3518;2;9
11.05.2025;13:50;435;435;859,3;6735;0;33753;-454;47,4;-134;6775;3180;2;8;52,2;-179;6771;3522;2;9
11.05.2025;13:55;435;435;858,3;6725;0;33660;-269;47,3;-40;6762;3200;2;8;52,2;-85;6758;3524;2;9
11.05.2025;14:00;435;435;859,3;6654;0;33784;-296;45,8;-73;6786;3115;2;8;52,3;-85;6782;3538;2;9
11.05.2025;14:05;435;435;859,3;6652;0;33770;-597;45,8;-208;6770;3127;2;8;52,3;-253;6769;3524;2;9
11.05.2025;14:10;435;435;859,3;6656;0;33281;13;45,8;78;6702;3127;2;8;52,2;75;6699;3528;2;9
11.05.2025;14:15;435;435;859,3;6660;0;33210;8;45,8;61;6682;3123;2;8;52,2;89;6680;3545;2;9
11.05.2025;14:20;435;435;860,2;6656;0;33516;-2;45,8;61;6742;3129;2;8;52,2;69;6743;3526;2;9
11.05.2025;14:25;435;435;859,3;6662;0;33457;2;45,8;64;6731;3121;2;8;52,2;73;6732;3541;2;9
11.05.2025;14:30;436;435;859,3;6660;0;33657;10;45,8;68;6773;3133;2;8;52,3;76;6771;3526;2;9
11.05.2025;14:35;435;435;859,3;6727;0;33505;-3;47,3;64;6736;3204;2;8;52,3;71;6738;3522;2;9
11.05.2025;14:40;437;435;857,4;7186;0;33468;-23;51,9;66;6736;3433;2;9;57,0;78;6732;3753;2;8
11.05.2025;14:45;434;435;858,3;6804;0;33339;-7;48,6;63;6710;3267;2;8;52,3;75;6706;3536;2;9
11.05.2025;14:50;435;435;860,2;6579;0;33638;11;44,1;69;6768;3032;2;8;52,3;80;6766;3541;2;9
11.05.2025;14:55;435;435;859,3;6581;0;33601;21;44,1;73;6760;3050;2;8;52,3;82;6758;3530;2;9
11.05.2025;15:00;435;435;860,2;6522;0;33597;3;44,1;75;6760;3008;2;8;52,2;66;6758;3514;2;9
11.05.2025;15:05;435;435;860,2;6544;0;33741;-69;44,1;7;6783;3000;2;8;52,3;59;6787;3545;2;9
11.05.2025;15:10;435;435;861,1;6548;0;33675;-64;44,1;3;6768;3018;2;8;52,2;62;6774;3530;2;9
11.05.2025;15:15;436;435;860,2;6644;0;33591;-71;45,6;3;6752;3131;2;8;52,2;68;6756;3536;2;9
11.05.2025;15:20;435;435;860,2;6579;0;33515;-18;45,6;78;6749;3081;2;8;52,2;42;6745;3498;2;9
11.05.2025;15:25;435;435;860,2;6664;0;33691;-4;45,6;73;6778;3129;2;8;52,3;54;6779;3534;2;9
11.05.2025;15:30;435;435;860,2;6664;0;33788;-65;45,6;19;6794;3105;2;8;52,2;61;6800;3559;2;9
11.05.2025;15:35;435;435;860,2;6518;0;33694;-176;44,1;-30;6773;3012;2;8;52,2;-7;6777;3506;2;9
11.05.2025;15:40;435;435;861,1;6554;0;33650;-125;44,1;-31;6762;3034;2;8;52,3;42;6769;3520;2;9
11.05.2025;15:45;435;435;861,1;6585;0;33735;-66;44,1;23;6786;3032;2;8;52,3;40;6782;3553;2;9
11.05.2025;15:50;435;435;861,1;6538;0;33644;-210;44,1;-24;6768;3010;2;8;52,2;-49;6764;3528;2;9
11.05.2025;15:55;435;435;860,2;6656;0;33646;-88;45,6;24;6762;3117;2;8;52,3;38;6764;3538;2;9
11.05.2025;16:00;435;435;860,2;6607;0;33704;-77;44,1;16;6775;3052;2;8;52,3;35;6777;3555;2;9
11.05.2025;16:05;435;435;860,2;6556;0;33499;-25;44,1;66;6739;3028;2;8;52,3;45;6738;3528;2;9
11.05.2025;16:10;436;435;860,2;6700;0;33388;-22;47,0;66;6718;3174;2;8;52,3;57;6717;3526;2;9
11.05.2025;16:15;435;435;860,2;6700;0;33717;-244;47,1;-36;6775;3174;2;8;52,2;-66;6771;3526;2;9
11.05.2025;16:20;435;435;860,2;6720;0;33629;-247;47,1;-36;6760;3180;2;8;52,3;-66;6756;3541;2;9
11.05.2025;16:25;435;435;860,2;6775;0;33500;8;48,5;64;6739;3243;2;8;52,3;89;6738;3532;2;9
11.05.2025;16:30;436;435;860,2;6777;0;33508;6;48,6;68;6742;3249;2;8;52,3;83;6745;3528;2;9
11.05.2025;16:35;435;435;860,2;6848;0;33661;5;50,1;68;6775;3320;2;8;52,2;87;6771;3528;2;9
11.05.2025;16:40;435;435;859,3;6915;0;33527;3;50,1;66;6744;3368;2;8;52,3;83;6743;3547;2;9
11.05.2025;16:45;435;435;859,3;6856;0;33766;-105;50,1;61;6791;3348;2;8;52,3;-23;6787;3508;2;9
11.05.2025;16:50;435;435;859,3;6870;0;33634;-105;50,1;12;6762;3368;2;8;52,2;12;6764;3502;2;9
11.05.2025;16:55;435;435;858,3;6885;0;33802;-152;50,1;-9;6796;3352;2;8;52,3;3;6792;3532;2;9
11.05.2025;17:00;435;435;858,3;6864;0;33785;-763;50,1;-328;6768;3346;2;8;52,2;-286;6766;3528;2;9
11.05.2025;17:05;434;435;859,3;6737;0;33431;3;47,1;59;6726;3194;2;8;52,3;83;6725;3543;2;9
11.05.2025;17:10;435;435;859,3;6733;0;33521;7;47,1;63;6747;3196;2;8;52,2;82;6745;3541;2;9
11.05.2025;17:15;435;435;859,3;6714;0;33637;-23;47,1;64;6768;3182;2;8;52,3;52;6766;3526;2;9
11.05.2025;17:20;435;435;860,2;6641;0;33516;-22;45,3;63;6747;3101;2;8;52,3;57;6743;3547;2;9
11.05.2025;17:25;435;435;860,2;6601;0;33515;-28;45,3;63;6747;3081;2;8;52,3;42;6740;3520;2;9
11.05.2025;17:30;435;435;860,2;6708;0;33548;-22;46,8;69;6752;3176;2;8;52,3;50;6748;3532;2;9
11.05.2025;17:35;436;435;859,3;6804;0;33329;1;48,3;82;6708;3255;2;8;52,3;64;6704;3549;2;9
11.05.2025;17:40;435;435;860,2;6856;0;33289;-53;48,3;36;6721;3275;2;8;52,2;24;6717;3581;2;9
11.05.2025;17:45;435;435;860,2;6690;0;33558;-49;46,8;45;6752;3172;2;8;52,3;42;6753;3518;2;9
11.05.2025;17:50;435;435;860,2;6698;0;33349;-6;46,8;73;6710;3160;2;8;52,2;62;6709;3538;2;9
11.05.2025;17:55;436;435;860,2;6670;0;33353;-1;46,8;76;6715;3156;2;8;52,3;68;6709;3514;2;9
11.05.2025;18:00;436;435;859,3;6775;0;33662;-10;48,3;69;6773;3251;2;8;52,2;61;6771;3524;2;9
11.05.2025;18:05;435;435;860,2;6802;0;33704;-6;48,3;76;6781;3257;2;8;52,2;66;6779;3545;2;9
11.05.2025;18:10;435;435;860,2;6818;0;33670;-11;48,3;71;6773;3269;2;8;52,3;59;6769;3549;2;9
11.05.2025;18:15;435;435;860,2;6876;0;33759;-9;49,9;73;6791;3350;2;8;52,2;61;6792;3526;2;9
11.05.2025;18:20;435;435;859,3;6854;0;33701;-426;49,8;-66;6768;3364;2;8;52,3;-213;6756;3490;2;9
11.05.2025;18:25;435;435;859,3;6848;0;33629;-424;49,9;-61;6752;3304;2;8;52,3;-215;6740;3545;2;9
11.05.2025;18:30;435;435;858,3;6941;0;33706;-357;51,3;-61;6770;3409;2;8;52,2;-142;6758;3532;2;9
11.05.2025;18:35;435;435;859,3;6919;0;33709;-352;51,3;-61;6773;3421;2;8;52,3;-137;6766;3498;2;9
11.05.2025;18:40;435;435;859,3;6947;0;33750;-256;51,3;0;6783;3401;2;8;52,2;-101;6771;3530;2;9
11.05.2025;18:45;435;435;858,3;6919;0;33766;-254;51,3;0;6786;3399;2;8;52,2;-101;6777;3520;2;9
11.05.2025;18:50;437;435;854,6;8013;0;33757;-392;65,4;-69;6783;4031;2;8;62,2;-101;6777;3982;2;9
11.05.2025;18:55;434;435;858,3;7365;0;33782;-341;51,8;-63;6786;3401;2;9;61,2;-95;6784;3974;2;8
11.05.2025;19:00;435;435;859,3;7034;0;33768;-399;51,8;-139;6775;3445;2;9;54,0;-101;6779;3589;2;8
11.05.2025;19:05;435;435;859,3;7038;0;33677;-392;51,8;-137;6757;3409;2;9;54,0;-99;6753;3630;2;8
11.05.2025;19:10;436;435;859,3;7103;0;33680;-359;51,8;-97;6762;3435;2;9;55,5;-99;6758;3668;2;8
11.05.2025;19:15;436;435;858,3;7251;0;33575;-120;51,8;33;6749;3429;2;9;58,5;23;6753;3822;2;8
11.05.2025;19:20;435;435;858,3;7255;0;33475;-9;51,8;85;6736;3417;2;9;58,5;78;6732;3838;2;8
11.05.2025;19:25;436;435;858,3;7415;0;33281;-2;51,8;78;6695;3423;2;9;61,4;102;6693;3992;2;8
11.05.2025;19:30;435;435;857,4;7448;0;33233;-9;51,8;78;6684;3419;2;9;62,9;102;6686;4029;2;8
11.05.2025;19:35;436;435;857,4;7494;0;33167;-27;53,1;80;6674;3484;2;8;62,2;83;6670;4010;2;9
11.05.2025;19:40;435;435;856,5;7604;0;33310;-17;56,1;95;6702;3613;2;8;62,2;89;6699;3990;2;9
11.05.2025;19:45;436;435;856,5;7837;0;33365;-24;60,6;94;6713;3830;2;8;62,2;94;6706;4006;2;9
11.05.2025;19:50;436;435;854,6;8015;0;33513;-15;65,1;115;6747;4031;2;8;62,2;92;6740;3998;2;9
11.05.2025;19:55;436;435;854,6;8193;0;33506;-6;61,9;120;6747;3865;2;9;69,9;116;6743;4328;2;8
11.05.2025;20:00;435;435;854,6;8355;0;33488;-23;63,4;116;6742;3929;2;8;72,2;111;6738;4426;2;9
