Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
11.05.2025;20:05;435;435;854,6;8410;0;33446;-25;64,9;115;6736;3996;2;8;72,2;115;6732;4418;2;9
11.05.2025;20:10;436;435;853,7;8576;0;33487;-17;69,4;122;6742;4179;2;8;72,2;130;6738;4397;2;9
11.05.2025;20:15;436;435;853,7;8580;0;33462;-23;70,4;125;6736;4193;2;8;72,2;127;6735;4387;2;9
11.05.2025;20:20;436;435;852,8;8758;0;33485;-17;73,4;135;6742;4339;2;8;72,2;130;6738;4420;2;9
11.05.2025;20:25;436;435;852,8;8736;0;33601;-35;73,4;146;6765;4339;2;8;72,2;101;6764;4397;2;9
11.05.2025;20:30;435;435;852,8;8788;0;33670;-40;74,9;139;6783;4399;2;8;72,2;106;6777;4389;2;9
11.05.2025;20:35;435;435;852,8;8843;0;33668;-48;71,9;141;6775;4266;2;9;76,9;104;6771;4590;2;8
11.05.2025;20:40;436;435;852,8;8906;0;33634;-57;71,9;137;6773;4274;2;9;78,4;101;6769;4632;2;8
11.05.2025;20:45;435;435;851,9;8989;0;33697;-51;71,9;134;6786;4292;2;9;79,9;111;6787;4697;2;8
11.05.2025;20:50;435;435;850,9;8878;0;33692;-30;71,9;146;6791;4260;2;9;78,4;116;6787;4618;2;8
11.05.2025;20:55;435;435;851,9;8835;0;33683;-107;71,9;69;6781;4264;2;9;77,0;115;6782;4571;2;8
11.05.2025;21:00;435;435;850,9;8902;0;33619;-106;71,9;76;6770;4268;2;9;78,4;116;6769;4634;2;8
11.05.2025;21:05;436;435;850,9;9062;0;33621;-131;71,9;69;6768;4266;2;9;82,8;111;6769;4796;2;8
11.05.2025;21:10;435;435;850,9;9169;0;33658;-133;74,9;71;6773;4397;2;8;82,2;115;6777;4772;2;9
11.05.2025;21:15;435;435;850,9;9155;0;33585;-130;74,9;73;6760;4383;2;8;82,2;111;6764;4772;2;9
11.05.2025;21:20;435;435;850,0;9269;0;33664;-35;77,9;135;6781;4499;2;8;82,2;153;6779;4770;2;9
11.05.2025;21:25;435;435;850,0;9226;0;33575;-3;77,9;139;6762;4474;2;8;82,2;186;6764;4752;2;9
11.05.2025;21:30;435;435;850,0;9299;0;33716;-146;79,4;71;6786;4541;2;8;82,2;111;6787;4758;2;9
11.05.2025;21:35;436;435;849,1;9313;0;33751;-177;79,4;71;6794;4551;2;8;82,1;78;6792;4762;2;9
11.05.2025;21:40;435;435;849,1;9339;0;33692;-264;80,9;-9;6775;4586;2;8;82,1;78;6782;4754;2;9
11.05.2025;21:45;435;435;850,0;9325;0;33668;-263;80,9;-10;6773;4602;2;8;82,1;82;6779;4723;2;9
11.05.2025;21:50;435;435;850,0;9358;0;33665;-262;80,9;-3;6770;4590;2;8;82,2;78;6777;4768;2;9
11.05.2025;21:55;436;435;849,1;9382;0;33636;-265;82,4;-7;6770;4608;2;8;82,2;82;6771;4774;2;9
11.05.2025;22:00;435;435;849,1;9455;0;33584;-146;83,9;122;6762;4697;2;8;82,2;78;6758;4758;2;9
11.05.2025;22:05;435;435;849,1;9384;0;33527;-69;82,5;135;6757;4628;2;8;82,2;139;6753;4756;2;9
11.05.2025;22:10;435;435;849,1;9382;0;33482;-24;82,4;161;6749;4638;2;8;82,1;163;6745;4772;2;9
11.05.2025;22:15;435;435;849,1;9431;0;33528;-17;82,5;158;6760;4671;2;8;82,2;167;6756;4760;2;9
11.05.2025;22:20;435;435;850,0;9408;0;33477;-20;82,4;161;6749;4638;2;8;82,1;158;6748;4770;2;9
11.05.2025;22:25;435;435;849,1;9394;0;33520;-7;82,4;174;6757;4646;2;8;82,2;160;6756;4748;2;9
11.05.2025;22:30;435;435;849,1;9471;0;33560;-14;83,9;174;6768;4713;2;8;82,1;158;6764;4758;2;9
11.05.2025;22:35;435;435;849,1;9477;0;33575;-15;85,4;175;6768;4723;2;8;82,1;158;6764;4754;2;9
11.05.2025;22:40;435;435;849,1;9516;0;33641;-4;85,4;181;6783;4756;2;8;82,2;161;6779;4760;2;9
11.05.2025;22:45;435;435;849,1;9467;0;33665;2;83,9;181;6791;4715;2;8;82,1;165;6787;4752;2;9
11.05.2025;22:50;436;435;849,1;9427;0;33647;-11;83,9;175;6781;4681;2;8;82,2;158;6779;4746;2;9
11.05.2025;22:55;435;435;848,1;9477;0;33692;-9;85,4;179;6794;4727;2;8;82,2;160;6790;4750;2;9
11.05.2025;23:00;436;435;850,0;9566;0;33733;-150;81,9;108;6796;4648;2;9;86,6;83;6792;4918;2;8
11.05.2025;23:05;435;435;848,1;9556;0;33748;-347;81,9;12;6794;4606;2;9;86,6;-9;6790;4902;2;8
11.05.2025;23:10;435;435;849,1;9501;0;33718;-383;81,9;-24;6783;4638;2;9;85,2;-14;6782;4863;2;8
11.05.2025;23:15;435;435;849,1;9467;0;33604;-273;81,9;49;6768;4602;2;9;85,1;24;6761;4865;2;8
11.05.2025;23:20;435;435;850,0;9477;0;33572;-280;81,9;42;6760;4630;2;9;85,2;17;6756;4847;2;8
11.05.2025;23:25;435;435;850,0;9512;0;33550;-218;81,9;43;6757;4642;2;9;85,2;80;6756;4869;2;8
11.05.2025;23:30;435;435;849,1;9459;0;33542;-175;81,9;83;6760;4620;2;9;85,1;89;6756;4839;2;8
11.05.2025;23:35;435;435;849,1;9471;0;33513;-39;81,9;156;6752;4620;2;9;85,1;153;6748;4851;2;8
11.05.2025;23:40;435;435;850,0;9457;0;33386;-21;81,9;167;6731;4640;2;9;85,1;165;6730;4865;2;8
11.05.2025;23:45;435;435;849,1;9429;0;33524;-27;81,9;163;6757;4584;2;9;85,1;165;6756;4845;2;8
11.05.2025;23:50;435;435;849,1;9520;0;33586;-24;81,9;163;6773;4630;2;9;86,6;165;6769;4889;2;8
11.05.2025;23:55;435;435;849,1;9392;0;33711;-10;81,9;170;6796;4598;2;9;83,6;167;6792;4794;2;8
12.05.2025;00:00;435;435;849,1;9439;0;33689;-118;81,9;92;6786;4636;2;9;83,7;128;6787;4802;2;8
12.05.2025;00:05;435;435;849,1;9455;0;33713;-121;81,9;92;6791;4616;2;9;85,1;130;6790;4839;2;8
12.05.2025;00:10;435;435;849,1;9485;0;33735;-160;81,9;99;6794;4600;2;9;86,6;92;6792;4885;2;8
12.05.2025;00:15;434;435;849,1;9483;0;33729;-259;81,9;-7;6786;4636;2;9;84,9;89;6792;4847;2;8
12.05.2025;00:20;435;435;849,1;9441;0;33667;-259;81,9;-10;6773;4640;2;9;83,9;89;6779;4800;2;8
12.05.2025;00:25;436;435;850,0;9493;0;33711;-260;81,9;-7;6783;4624;2;9;85,4;90;6790;4869;2;8
12.05.2025;00:30;435;435;849,1;9473;0;33695;-255;81,9;-3;6781;4626;2;9;85,4;95;6787;4847;2;8
12.05.2025;00:35;435;435;849,1;9451;0;33697;-254;81,9;-3;6781;4630;2;9;83,9;94;6784;4821;2;8
12.05.2025;00:40;435;435;850,0;9418;0;33664;-261;81,9;-3;6773;4614;2;9;83,9;90;6779;4804;2;8
12.05.2025;00:45;436;435;849,1;9487;0;33695;-261;81,9;-3;6781;4606;2;9;85,6;89;6782;4881;2;8
12.05.2025;00:50;435;435;849,1;9522;0;33716;-262;81,9;-2;6783;4620;2;9;87,1;94;6790;4902;2;8
12.05.2025;00:55;434;435;849,1;9481;0;33700;-264;81,9;-9;6781;4612;2;9;85,7;94;6784;4869;2;8
12.05.2025;01:00;435;435;850,0;9416;0;33640;-265;81,9;-12;6770;4606;2;9;84,2;87;6771;4810;2;8
12.05.2025;01:05;435;435;850,0;9459;0;33755;-248;81,9;-2;6794;4628;2;9;84,2;95;6798;4829;2;8
12.05.2025;01:10;435;435;850,0;9487;0;33778;-292;81,9;-3;6796;4642;2;9;85,6;59;6800;4845;2;8
12.05.2025;01:15;435;435;849,1;9427;0;33650;-332;81,9;-3;6773;4604;2;9;84,2;16;6771;4815;2;8
12.05.2025;01:20;435;435;849,1;9396;0;33761;-362;81,9;-9;6796;4624;2;9;82,7;-14;6792;4776;2;8
12.05.2025;01:25;435;435;849,1;9420;0;33778;-358;81,9;-7;6796;4632;2;9;82,7;-12;6792;4788;2;8
12.05.2025;01:30;435;435;850,0;9412;0;33711;-396;81,9;-43;6781;4644;2;9;82,7;-12;6779;4768;2;8
12.05.2025;01:35;435;435;849,1;9388;0;33724;-396;81,9;-43;6783;4628;2;9;82,7;-14;6787;4760;2;8
12.05.2025;01:40;435;435;850,0;9343;0;33713;-383;81,9;-40;6783;4618;2;9;81,2;-16;6782;4725;2;8
12.05.2025;01:45;435;435;850,0;9343;0;33623;-385;81,9;-40;6762;4642;2;9;81,2;-12;6766;4701;2;8
12.05.2025;01:50;450;435;847,2;9953;0;33627;-331;91,4;0;6770;4908;2;8;92,1;64;6771;5045;2;9
12.05.2025;01:55;458;435;847,2;9975;0;33637;-332;91,5;-2;6770;4926;2;8;92,1;61;6771;5049;2;9
12.05.2025;02:00;456;435;847,2;9996;0;33603;-338;91,4;-3;6762;4956;2;8;92,1;62;6766;5039;2;9
12.05.2025;02:05;453;435;846,3;9965;0;33679;-437;91,5;3;6783;4900;2;8;92,1;-47;6777;5066;2;9
12.05.2025;02:10;450;435;847,2;9953;0;33717;-438;91,5;0;6786;4898;2;8;92,1;-43;6782;5056;2;9
12.05.2025;02:15;446;435;847,2;9947;0;33733;-441;91,5;0;6791;4906;2;8;92,1;-47;6784;5041;2;9
12.05.2025;02:20;443;435;847,2;9939;0;33610;-261;91,4;52;6770;4902;2;8;92,1;80;6769;5037;2;9
12.05.2025;02:25;437;435;847,2;9949;0;33654;-599;91,5;19;6781;4894;2;8;92,1;-224;6756;5056;2;9
12.05.2025;02:30;434;435;850,0;9360;0;33596;-350;81,9;21;6765;4610;2;9;81,7;-28;6758;4721;2;8
12.05.2025;02:35;434;435;851,9;9017;0;33728;-321;71,9;16;6791;4255;2;8;82,1;-30;6787;4762;2;9
12.05.2025;02:40;435;435;851,9;9050;0;33613;-339;71,9;-21;6762;4272;2;8;82,1;-7;6766;4778;2;9
12.05.2025;02:45;435;435;850,9;8955;0;33534;-53;71,9;135;6757;4255;2;9;80,9;115;6751;4699;2;8
12.05.2025;02:50;435;435;851,9;9021;0;33589;-34;71,9;137;6770;4284;2;9;80,9;132;6766;4738;2;8
12.05.2025;02:55;435;435;851,9;8948;0;33659;-79;71,9;106;6778;4304;2;9;79,4;116;6779;4644;2;8
12.05.2025;03:00;435;435;851,9;8944;0;33510;-6;71,9;135;6749;4280;2;9;79,4;161;6753;4665;2;8
12.05.2025;03:05;435;435;851,9;8951;0;33569;-6;71,9;137;6765;4272;2;9;79,4;156;6764;4679;2;8
12.05.2025;03:10;435;435;851,9;8872;0;33529;1;71,9;137;6757;4264;2;9;77,7;158;6756;4608;2;8
12.05.2025;03:15;435;435;852,8;8841;0;33565;12;71,9;142;6762;4268;2;9;76,2;161;6761;4573;2;8
12.05.2025;03:20;435;435;852,8;8827;0;33469;-27;71,9;130;6742;4284;2;9;76,2;134;6738;4543;2;8
12.05.2025;03:25;435;435;852,8;8817;0;33523;-14;71,9;135;6757;4284;2;9;76,2;137;6753;4533;2;8
12.05.2025;03:30;435;435;852,8;8849;0;33520;-21;71,9;139;6755;4268;2;9;77,7;137;6751;4582;2;8
12.05.2025;03:35;435;435;852,8;8815;0;33565;-12;71,9;139;6765;4280;2;9;76,2;141;6761;4535;2;8
12.05.2025;03:40;435;435;853,7;8774;0;33751;-250;71,9;43;6796;4284;2;9;74,6;-14;6790;4490;2;8
12.05.2025;03:45;435;435;853,7;8778;0;33545;-84;71,9;122;6757;4288;2;9;74,7;80;6756;4490;2;8
12.05.2025;03:50;435;435;852,8;8762;0;33587;-80;71,9;116;6770;4272;2;9;74,7;80;6761;4490;2;8
12.05.2025;03:55;435;435;852,8;8716;0;33572;-87;71,9;111;6762;4276;2;9;73,2;75;6756;4440;2;8
12.05.2025;04:00;435;435;852,8;8712;0;33627;-87;71,9;109;6773;4274;2;9;73,2;69;6769;4438;2;8
12.05.2025;04:05;435;435;852,8;8728;0;33671;-79;71,9;113;6783;4292;2;9;73,2;82;6779;4436;2;8
12.05.2025;04:10;435;435;852,8;8734;0;33797;-287;71,9;-52;6796;4292;2;9;73,2;23;6800;4442;2;8
12.05.2025;04:15;435;435;852,8;8722;0;33627;-95;71,9;59;6770;4282;2;9;73,1;125;6771;4440;2;8
12.05.2025;04:20;435;435;852,8;8643;0;33599;-97;71,9;49;6762;4294;2;9;71,4;121;6761;4349;2;8
12.05.2025;04:25;435;435;852,8;8639;0;33687;-87;71,9;59;6781;4276;2;9;71,4;130;6787;4363;2;8
12.05.2025;04:30;435;435;852,8;8578;0;33800;-535;71,9;-16;6794;4290;2;9;69,9;-246;6777;4288;2;8
12.05.2025;04:35;435;435;853,7;8590;0;33740;-801;71,9;-217;6770;4278;2;9;69,9;-316;6758;4316;2;8
12.05.2025;04:40;435;435;853,7;8574;0;33633;-490;71,9;-113;6755;4272;2;9;69,9;-109;6751;4302;2;8
12.05.2025;04:45;435;435;852,8;8549;0;33728;-394;71,9;-17;6783;4272;2;9;69,9;-104;6771;4278;2;8
12.05.2025;04:50;435;435;853,7;8586;0;33595;31;71,9;87;6765;4274;2;9;69,9;213;6771;4304;2;8
12.05.2025;04:55;434;435;854,6;8578;0;33270;-11;68,9;118;6702;4172;2;8;72,2;141;6701;4405;2;9
12.05.2025;05:00;435;435;854,6;8511;0;33731;17;67,1;130;6794;4102;2;8;72,2;141;6792;4409;2;9
12.05.2025;05:05;435;435;854,6;8499;0;33687;-144;67,2;108;6786;4104;2;8;72,2;9;6777;4395;2;9
12.05.2025;05:10;435;435;854,6;8489;0;33685;-154;67,1;104;6783;4081;2;8;72,2;7;6771;4407;2;9
12.05.2025;05:15;435;435;854,6;8470;0;33678;-151;67,2;106;6783;4077;2;8;72,2;3;6777;4393;2;9
12.05.2025;05:20;435;435;855,6;8414;0;33705;-389;65,6;-68;6775;4027;2;8;72,1;-64;6771;4387;2;9
12.05.2025;05:25;435;435;855,6;8432;0;33539;-130;65,6;66;6755;4031;2;8;72,2;83;6756;4405;2;9
12.05.2025;05:30;435;435;854,6;8410;0;33597;-47;65,7;123;6765;4021;2;8;72,2;87;6761;4389;2;9
12.05.2025;05:35;435;435;855,6;8404;0;33770;-198;65,6;43;6799;4016;2;8;72,2;12;6795;4387;2;9
12.05.2025;05:40;435;435;854,6;8381;0;33653;-304;64,1;-64;6765;3970;2;8;72,2;9;6771;4411;2;9
12.05.2025;05:45;435;435;855,6;8317;0;33788;-436;62,6;-94;6791;3911;2;8;72,2;-94;6790;4405;2;9
12.05.2025;05:50;435;435;854,6;8369;0;33602;-193;64,4;-3;6762;3970;2;8;72,2;64;6761;4399;2;9
12.05.2025;05:55;435;435;854,6;8381;0;33692;-101;64,4;40;6783;3990;2;8;72,2;115;6787;4391;2;9
12.05.2025;06:00;435;435;854,6;8353;0;33737;-267;64,4;-24;6788;3958;2;8;72,2;14;6787;4395;2;9
12.05.2025;06:05;435;435;854,6;8260;0;33595;-139;61,4;66;6765;3852;2;8;72,2;42;6761;4407;2;9
12.05.2025;06:10;435;435;855,6;8242;0;33497;-24;61,4;120;6752;3852;2;8;72,2;97;6748;4389;2;9
12.05.2025;06:15;435;435;855,6;8272;0;33526;-17;61,4;123;6755;3850;2;8;72,2;104;6748;4422;2;9
12.05.2025;06:20;435;435;855,6;8244;0;33560;-73;61,4;69;6762;3859;2;8;72,2;108;6764;4385;2;9
12.05.2025;06:25;435;435;855,6;8317;0;33705;-121;62,8;102;6794;3905;2;8;72,1;30;6787;4411;2;9
12.05.2025;06:30;435;435;856,5;8250;0;33618;-362;61,4;-36;6765;3840;2;8;72,2;-85;6761;4409;2;9
12.05.2025;06:35;435;435;855,6;8229;0;33679;-245;61,9;-54;6775;3875;2;9;70,9;50;6779;4355;2;8
12.05.2025;06:40;435;435;856,5;8126;0;33451;-9;61,9;116;6742;3869;2;9;69,2;115;6738;4272;2;8
12.05.2025;06:45;435;435;856,5;8201;0;33443;-2;61,9;109;6744;3895;2;9;69,2;125;6743;4306;2;8
12.05.2025;06:50;435;435;856,5;8169;0;33340;-6;61,8;108;6721;3881;2;9;69,2;125;6722;4288;2;8
12.05.2025;06:55;435;435;856,5;8169;0;33195;-9;61,9;108;6692;3873;2;9;69,2;123;6691;4296;2;8
12.05.2025;07:00;435;435;855,6;8144;0;33485;5;61,9;109;6752;3881;2;9;69,2;128;6751;4264;2;8
12.05.2025;07:05;435;435;855,6;8124;0;33314;-8;61,9;109;6710;3869;2;9;69,2;125;6712;4255;2;8
12.05.2025;07:10;435;435;855,6;8128;0;33489;-13;61,9;108;6749;3863;2;9;69,2;118;6745;4266;2;8
12.05.2025;07:15;435;435;855,6;8092;0;33633;5;61,8;116;6783;3859;2;9;67,7;116;6779;4233;2;8
12.05.2025;07:20;435;435;855,6;8067;0;33299;-17;61,9;113;6708;3850;2;9;67,7;111;6706;4217;2;8
12.05.2025;07:25;435;435;855,6;8090;0;33395;2;61,9;122;6731;3883;2;9;67,7;118;6730;4207;2;8
12.05.2025;07:30;435;435;856,5;8057;0;33583;-92;61,9;12;6765;3885;2;9;66,2;116;6769;4172;2;8
12.05.2025;07:35;435;435;856,5;8005;0;33723;-255;61,9;-16;6786;3867;2;9;66,2;-14;6782;4138;2;8
12.05.2025;07:40;435;435;856,5;8021;0;33637;-221;61,9;42;6775;3863;2;9;66,2;-31;6766;4158;2;8
12.05.2025;07:45;435;435;856,5;8011;0;33558;-97;61,9;42;6760;3877;2;9;66,2;87;6761;4134;2;8
12.05.2025;07:50;435;435;856,5;8106;0;33626;-34;61,9;102;6775;3885;2;9;67,6;94;6771;4221;2;8
12.05.2025;07:55;435;435;856,5;8043;0;33593;-40;61,8;94;6773;3875;2;9;66,2;89;6769;4168;2;8
12.05.2025;08:00;435;435;857,4;7964;0;33714;-22;61,9;102;6796;3881;2;9;64,7;101;6792;4083;2;8
12.05.2025;08:05;436;435;856,5;7982;0;33621;-130;61,9;59;6770;3881;2;9;64,7;33;6766;4100;2;8
12.05.2025;08:10;435;435;856,5;7968;0;33685;8;61,9;116;6791;3873;2;9;64,7;111;6787;4095;2;8
12.05.2025;08:15;435;435;856,5;7984;0;33611;-169;61,8;21;6768;3899;2;9;64,7;40;6766;4085;2;8
12.05.2025;08:20;435;435;856,5;7968;0;33630;-161;61,9;21;6770;3875;2;9;64,7;38;6769;4093;2;8
12.05.2025;08:25;435;435;856,5;7960;0;33476;-15;61,9;92;6742;3873;2;9;64,7;121;6740;4087;2;8
12.05.2025;08:30;435;435;856,5;7956;0;33588;-29;61,9;109;6770;3873;2;9;64,7;83;6766;4083;2;8
12.05.2025;08:35;435;435;856,5;7901;0;33732;-283;61,9;-45;6783;3877;2;9;63,2;-23;6787;4025;2;8
12.05.2025;08:40;435;435;856,5;7834;0;33732;-431;61,9;-54;6786;3877;2;9;61,7;-163;6777;3958;2;8
12.05.2025;08:45;435;435;856,5;7810;0;33469;-13;61,9;99;6744;3873;2;9;61,7;104;6740;3938;2;8
12.05.2025;08:50;435;435;856,5;7830;0;33438;-29;61,9;99;6739;3873;2;9;61,7;94;6735;3958;2;8
12.05.2025;08:55;435;435;856,5;7942;0;33396;-21;61,9;101;6729;3903;2;9;63,2;104;6727;4039;2;8
12.05.2025;09:00;435;435;855,6;7930;0;33311;-20;61,9;101;6710;3891;2;9;63,2;102;6712;4039;2;8
12.05.2025;09:05;435;435;856,5;7820;0;33550;-2;61,9;108;6762;3867;2;9;61,7;108;6756;3954;2;8
12.05.2025;09:10;435;435;856,5;7780;0;33415;-4;61,9;101;6731;3883;2;9;60,2;104;6727;3897;2;8
12.05.2025;09:15;435;435;856,5;7764;0;33329;-1;61,9;109;6715;3873;2;9;60,2;101;6714;3891;2;8
12.05.2025;09:20;436;435;856,5;7869;0;33250;-17;61,9;95;6700;3909;2;9;61,7;104;6701;3960;2;8
12.05.2025;09:25;435;435;856,5;7863;0;33234;-18;61,8;95;6697;3903;2;9;61,7;104;6693;3960;2;8
12.05.2025;09:30;435;435;856,5;7851;0;33216;-19;61,9;99;6692;3869;2;9;61,7;97;6691;3982;2;8
12.05.2025;09:35;435;435;856,5;7798;0;33183;-13;61,9;92;6692;3873;2;9;60,2;102;6686;3925;2;8
12.05.2025;09:40;435;435;856,5;7666;0;33188;7;61,9;106;6687;3865;2;9;58,7;121;6683;3802;2;8
12.05.2025;09:45;437;435;856,5;8361;0;32873;-26;63,1;109;6630;3960;2;8;72,1;118;6628;4401;2;9
12.05.2025;09:50;435;435;852,8;8511;0;33246;19;71,9;151;6697;4205;2;9;72,3;146;6699;4306;2;8
12.05.2025;09:55;434;435;856,5;7877;0;33461;24;61,8;123;6739;3897;2;9;62,0;125;6738;3980;2;8
12.05.2025;10:00;434;435;857,4;7654;0;33414;14;57,4;109;6726;3678;2;8;62,2;109;6725;3976;2;9
12.05.2025;10:05;435;435;858,3;7577;0;33486;13;55,9;108;6739;3611;2;8;62,2;109;6735;3966;2;9
12.05.2025;10:10;435;435;857,4;7579;0;33411;-4;55,9;95;6721;3575;2;8;62,2;104;6722;4004;2;9
12.05.2025;10:15;435;435;858,3;7591;0;33137;-17;55,9;85;6663;3599;2;8;62,2;95;6670;3992;2;9
12.05.2025;10:20;435;435;857,4;7689;0;33233;0;57,4;97;6687;3698;2;8;62,2;111;6691;3990;2;9
12.05.2025;10:25;435;435;857,4;7689;0;33521;-6;57,4;89;6747;3682;2;8;62,2;104;6743;4006;2;9
12.05.2025;10:30;434;435;857,4;7618;0;32965;-6;55,9;94;6635;3599;2;8;62,2;101;6633;4019;2;9
12.05.2025;10:35;435;435;857,4;7595;0;33044;-8;55,9;87;6650;3589;2;8;62,2;101;6649;4006;2;9
12.05.2025;10:40;435;435;857,4;7553;0;33384;6;54,4;92;6715;3565;2;8;62,2;108;6714;3988;2;9
12.05.2025;10:45;435;435;857,4;7539;0;32821;-11;54,4;89;6606;3528;2;8;62,2;94;6602;4010;2;9
12.05.2025;10:50;435;435;858,3;7539;0;33139;6;54,4;109;6671;3520;2;8;62,2;99;6662;4019;2;9
12.05.2025;10:55;436;435;855,6;7559;0;33457;5;55,7;92;6736;3587;2;8;62,2;102;6730;3972;2;9
12.05.2025;11:00;435;435;857,4;7581;0;33253;12;55,9;102;6695;3601;2;8;62,2;108;6693;3980;2;9
12.05.2025;11:05;435;435;857,4;7523;0;33219;-19;54,1;89;6684;3520;2;8;62,2;95;6680;4002;2;9
12.05.2025;11:10;435;435;857,4;7512;0;33184;-12;54,1;85;6682;3522;2;8;62,2;97;6680;3990;2;9
12.05.2025;11:15;435;435;857,4;7516;0;33158;-18;54,1;92;6674;3506;2;8;62,2;94;6667;4010;2;9
12.05.2025;11:20;435;435;857,4;7527;0;33575;-16;54,1;89;6755;3547;2;8;62,2;94;6756;3980;2;9
12.05.2025;11:25;435;435;858,3;7427;0;33392;-25;52,6;87;6718;3482;2;8;62,2;87;6714;3946;2;9
12.05.2025;11:30;435;435;857,4;7452;0;33181;-8;52,6;99;6676;3472;2;8;62,2;87;6678;3980;2;9
12.05.2025;11:35;435;435;857,4;7450;0;33615;-162;52,6;69;6765;3441;2;8;62,2;-45;6756;4008;2;9
12.05.2025;11:40;435;435;857,4;7450;0;33599;-20;52,6;73;6760;3433;2;8;62,2;87;6761;4016;2;9
12.05.2025;11:45;436;435;857,4;7433;0;33610;-16;52,6;71;6765;3439;2;8;62,2;89;6764;3994;2;9
12.05.2025;11:50;435;435;857,4;7442;0;33465;-30;52,6;78;6736;3447;2;8;62,2;76;6732;3994;2;9
12.05.2025;11:55;435;435;857,4;7444;0;33450;-20;52,6;87;6729;3488;2;8;62,2;87;6732;3956;2;9
12.05.2025;12:00;435;435;856,5;7438;0;33509;-26;52,6;80;6739;3476;2;8;62,2;78;6740;3962;2;9
12.05.2025;12:05;435;435;856,5;7431;0;33756;-10;52,6;87;6796;3439;2;8;62,2;83;6792;3992;2;9
12.05.2025;12:10;435;435;857,4;7369;0;33673;-14;51,1;78;6770;3380;2;8;62,2;82;6771;3988;2;9
12.05.2025;12:15;435;435;857,4;7393;0;33685;-9;51,1;87;6775;3421;2;8;62,2;89;6779;3972;2;9
12.05.2025;12:20;435;435;858,3;7377;0;33697;-149;51,1;89;6781;3332;2;8;62,2;-57;6771;4023;2;9
12.05.2025;12:25;435;435;856,5;7377;0;33590;-75;51,1;78;6762;3370;2;8;62,2;31;6756;4006;2;9
12.05.2025;12:30;435;435;856,5;7510;0;33630;-17;52,6;76;6765;3488;2;8;62,2;85;6769;4023;2;9
12.05.2025;12:35;435;435;857,4;7401;0;33619;-16;51,1;80;6762;3385;2;8;62,2;87;6761;4016;2;9
12.05.2025;12:40;435;435;856,5;7265;0;33529;-1;51,9;82;6749;3409;2;9;59,4;89;6748;3859;2;8
12.05.2025;12:45;435;435;857,4;7304;0;33698;5;51,9;82;6783;3433;2;9;59,5;89;6782;3871;2;8
12.05.2025;12:50;435;435;856,5;7310;0;33590;-11;51,8;73;6755;3441;2;9;59,5;87;6756;3869;2;8
12.05.2025;12:55;435;435;857,4;7316;0;33639;-107;51,8;83;6770;3403;2;9;60,4;-10;6761;3913;2;8
12.05.2025;13:00;435;435;857,4;7342;0;33608;-27;51,8;66;6765;3395;2;9;60,5;78;6761;3948;2;8
12.05.2025;13:05;436;435;856,5;7338;0;33842;-369;51,8;-125;6794;3399;2;9;60,5;-71;6798;3940;2;8
12.05.2025;13:10;435;435;856,5;7369;0;33468;-8;51,8;78;6731;3437;2;9;60,4;89;6735;3931;2;8
12.05.2025;13:15;435;435;856,5;7324;0;33626;-4;51,9;73;6768;3429;2;9;60,4;95;6766;3917;2;8
12.05.2025;13:20;435;435;857,4;7261;0;33721;-96;51,9;64;6786;3419;2;9;58,9;17;6782;3842;2;8
12.05.2025;13:25;435;435;856,5;7261;0;33604;-315;51,8;-14;6757;3419;2;9;59,0;-123;6743;3842;2;8
12.05.2025;13:30;435;435;856,5;7243;0;33584;-74;51,8;66;6760;3409;2;9;59,0;36;6756;3844;2;8
12.05.2025;13:35;435;435;857,4;7263;0;33591;-132;51,9;-17;6757;3423;2;9;59,0;57;6758;3840;2;8
12.05.2025;13:40;435;435;856,5;7267;0;33637;-18;51,9;82;6770;3429;2;9;59,0;75;6766;3838;2;8
12.05.2025;13:45;435;435;856,5;7255;0;33568;-24;51,9;80;6760;3421;2;9;59,0;69;6756;3834;2;8
12.05.2025;13:50;435;435;857,4;7251;0;33534;-19;51,9;78;6752;3415;2;9;59,0;69;6753;3836;2;8
12.05.2025;13:55;434;435;857,4;7263;0;33330;-22;51,9;80;6708;3417;2;9;59,0;73;6706;3846;2;8
12.05.2025;14:00;435;435;857,4;7213;0;33438;-15;51,9;80;6729;3433;2;9;57,6;75;6727;3780;2;8
12.05.2025;14:05;435;435;857,4;7188;0;33623;-8;51,9;83;6770;3419;2;9;57,6;80;6769;3769;2;8
12.05.2025;14:10;436;435;856,5;7211;0;33344;-16;51,9;78;6710;3423;2;9;57,4;75;6712;3788;2;8
12.05.2025;14:15;435;435;856,5;7203;0;33357;-12;51,9;78;6710;3429;2;9;57,5;78;6712;3773;2;8
12.05.2025;14:20;435;435;856,5;7267;0;33174;-11;51,9;85;6682;3403;2;9;59,0;83;6678;3865;2;8
12.05.2025;14:25;435;435;856,5;7261;0;33298;-10;51,9;82;6705;3419;2;9;58,9;83;6704;3842;2;8
12.05.2025;14:30;435;435;856,5;7124;0;33397;10;51,9;87;6721;3427;2;9;56,0;92;6719;3696;2;8
12.05.2025;14:35;435;435;857,4;7113;0;33769;-95;51,9;50;6794;3421;2;9;56,0;21;6790;3692;2;8
12.05.2025;14:40;435;435;856,5;7207;0;33454;-31;51,9;71;6729;3425;2;9;57,5;71;6732;3782;2;8
12.05.2025;14:45;435;435;856,5;7207;0;32960;-21;51,9;76;6637;3423;2;9;57,5;80;6636;3784;2;8
12.05.2025;14:50;435;435;855,6;7113;0;33395;-11;51,9;78;6721;3409;2;9;56,0;82;6717;3705;2;8
12.05.2025;14:55;435;435;857,4;7069;0;33619;-162;51,9;-16;6760;3423;2;9;54,4;14;6758;3636;2;8
12.05.2025;15:00;435;435;857,4;7061;0;33606;-159;51,9;-14;6757;3427;2;9;54,5;14;6758;3634;2;8
12.05.2025;15:05;435;435;856,5;7041;0;33630;-62;51,9;45;6770;3417;2;9;54,5;52;6766;3624;2;8
12.05.2025;15:10;435;435;856,5;7049;0;33588;-7;51,9;73;6762;3433;2;9;54,5;78;6764;3615;2;8
12.05.2025;15:15;435;435;856,5;7051;0;33713;-4;51,9;76;6786;3431;2;9;54,5;80;6787;3620;2;8
12.05.2025;15:20;435;435;856,5;7055;0;33623;-184;51,9;40;6765;3417;2;9;54,5;-66;6756;3638;2;8
12.05.2025;15:25;435;435;857,4;7134;0;33686;-252;51,9;-28;6773;3421;2;9;56,0;-59;6766;3713;2;8
12.05.2025;15:30;435;435;856,5;7122;0;33767;-114;51,9;50;6796;3435;2;9;56,0;0;6790;3686;2;8
12.05.2025;15:35;434;435;856,5;7113;0;33612;-10;51,9;43;6765;3403;2;9;56,0;109;6766;3711;2;8
12.05.2025;15:40;435;435;856,5;6978;0;33650;-140;51,8;21;6770;3417;2;9;53,0;0;6766;3561;2;8
12.05.2025;15:45;436;435;855,6;7120;0;33741;-151;51,9;23;6786;3427;2;9;56,0;-5;6784;3692;2;8
12.05.2025;15:50;435;435;856,5;7126;0;33446;-21;51,9;89;6736;3407;2;9;56,0;61;6730;3719;2;8
12.05.2025;15:55;435;435;855,6;7124;0;33388;-10;51,9;92;6723;3419;2;9;56,0;66;6722;3705;2;8
12.05.2025;16:00;435;435;855,6;7154;0;33386;-19;51,9;82;6721;3435;2;9;56,0;66;6714;3719;2;8
12.05.2025;16:05;435;435;856,5;7140;0;33700;-21;51,9;78;6783;3431;2;9;56,0;64;6779;3709;2;8
12.05.2025;16:10;435;435;855,6;7140;0;33649;-242;51,9;-57;6762;3427;2;9;56,0;-16;6761;3713;2;8
12.05.2025;16:15;435;435;856,5;7028;0;33688;-91;51,9;-7;6773;3401;2;9;54,5;78;6777;3650;2;8
12.05.2025;16:20;435;435;856,5;7051;0;33459;-26;51,9;61;6731;3419;2;9;54,4;73;6732;3638;2;8
12.05.2025;16:25;435;435;856,5;7067;0;33302;-22;51,9;61;6702;3457;2;9;54,5;76;6704;3609;2;8
12.05.2025;16:30;435;435;856,5;7150;0;33262;-20;51,9;69;6695;3447;2;9;55,9;78;6693;3703;2;8
12.05.2025;16:35;435;435;856,5;7124;0;33196;-19;51,9;76;6682;3431;2;9;55,9;78;6680;3692;2;8
12.05.2025;16:40;435;435;857,4;7051;0;33287;-23;51,9;68;6697;3459;2;9;54,2;75;6699;3591;2;8
12.05.2025;16:45;435;435;856,5;7083;0;33238;-11;51,9;73;6687;3462;2;9;54,3;80;6686;3622;2;8
12.05.2025;16:50;435;435;855,6;7026;0;32945;-32;51,9;63;6630;3417;2;9;54,2;76;6633;3628;2;8
12.05.2025;16:55;436;435;855,6;7010;0;33082;-10;51,9;73;6661;3415;2;9;54,2;73;6657;3595;2;8
12.05.2025;17:00;435;435;855,6;7097;0;33450;-11;51,9;76;6731;3411;2;9;55,7;78;6732;3686;2;8
12.05.2025;17:05;435;435;855,6;7124;0;33366;-16;51,9;73;6715;3433;2;9;55,7;75;6714;3690;2;8
12.05.2025;17:10;435;435;855,6;7117;0;33713;5;51,9;78;6786;3427;2;9;55,7;94;6787;3690;2;8
12.05.2025;17:15;435;435;855,6;7079;0;33267;-4;51,9;80;6692;3443;2;9;54,2;82;6691;3636;2;8
12.05.2025;17:20;435;435;855,6;7026;0;33253;3;51,9;76;6697;3417;2;9;54,3;82;6693;3609;2;8
12.05.2025;17:25;435;435;855,6;7111;0;33374;-1;51,8;87;6721;3419;2;9;55,8;85;6717;3692;2;8
12.05.2025;17:30;435;435;857,4;7152;0;33247;-4;51,8;78;6689;3439;2;9;55,7;80;6691;3713;2;8
12.05.2025;17:35;435;435;856,5;7174;0;33235;-7;51,9;73;6692;3486;2;9;55,8;82;6691;3688;2;8
12.05.2025;17:40;435;435;856,5;7128;0;33313;-2;51,8;82;6705;3431;2;9;55,7;82;6701;3696;2;8
12.05.2025;17:45;435;435;857,4;7051;0;33420;7;51,9;85;6726;3443;2;9;54,3;82;6717;3607;2;8
12.05.2025;17:50;436;435;856,5;7053;0;33436;-11;51,9;63;6736;3395;2;9;55,7;66;6735;3658;2;8
12.05.2025;17:55;435;435;855,6;7146;0;33486;-5;51,9;83;6739;3395;2;9;57,2;87;6738;3751;2;8
12.05.2025;18:00;435;435;856,5;7198;0;33542;-2;51,9;83;6757;3380;2;9;57,2;83;6748;3818;2;8
12.05.2025;18:05;435;435;856,5;7186;0;33567;1;51,9;89;6760;3397;2;9;57,2;83;6756;3790;2;8
12.05.2025;18:10;435;435;857,4;7126;0;33670;6;51,9;80;6775;3445;2;9;55,8;85;6771;3680;2;8
12.05.2025;18:15;442;435;841,7;9745;0;33713;-319;84,1;95;6791;4671;2;8;92,3;-38;6779;5074;2;9
12.05.2025;18:20;435;435;848,1;9345;0;33612;-350;81,9;26;6770;4636;2;9;82,0;-38;6764;4709;2;8
12.05.2025;18:25;432;435;854,6;7482;0;33636;-226;54,5;23;6770;3514;2;8;62,2;-47;6761;3968;2;9
12.05.2025;18:30;434;435;856,5;7075;0;33769;-271;51,8;-54;6783;3423;2;9;55,1;-56;6782;3652;2;8
12.05.2025;18:35;435;435;856,5;7059;0;33696;-267;51,8;-52;6770;3411;2;9;55,0;-50;6769;3648;2;8
12.05.2025;18:40;436;435;857,4;7075;0;33726;-262;51,8;-50;6775;3445;2;9;55,0;-43;6777;3630;2;8
12.05.2025;18:45;435;435;856,5;7217;0;33610;-173;51,8;-10;6757;3431;2;9;57,9;16;6758;3786;2;8
12.05.2025;18:50;435;435;857,4;7227;0;33660;-175;51,8;-16;6770;3423;2;9;58,1;16;6769;3794;2;8
12.05.2025;18:55;435;435;856,5;7215;0;33671;-166;51,8;-10;6770;3421;2;9;57,9;17;6771;3788;2;8
12.05.2025;19:00;435;435;856,5;7229;0;33758;-177;51,8;-19;6786;3423;2;9;57,9;14;6787;3804;2;8
12.05.2025;19:05;436;435;856,5;7217;0;33762;-120;51,8;38;6794;3425;2;9;58,0;16;6787;3792;2;8
12.05.2025;19:10;437;435;853,7;7871;0;33745;-187;62,1;-17;6783;3885;2;8;62,2;47;6782;3986;2;9
12.05.2025;19:15;435;435;856,5;7731;0;33637;-116;58,1;47;6770;3733;2;8;62,2;42;6766;3998;2;9
12.05.2025;19:20;435;435;857,4;7083;0;33589;-63;51,9;56;6752;3425;2;9;55,0;45;6751;3658;2;8
12.05.2025;19:25;435;435;857,4;7150;0;33600;-47;51,9;64;6757;3419;2;9;56,5;59;6753;3731;2;8
12.05.2025;19:30;436;435;856,5;7233;0;33719;-44;51,8;64;6783;3439;2;9;57,9;64;6777;3794;2;8
12.05.2025;19:35;435;435;856,5;7261;0;33699;-42;51,8;69;6773;3413;2;9;59,5;66;6777;3848;2;8
12.05.2025;19:40;435;435;856,5;7271;0;33661;-39;51,8;71;6770;3419;2;9;59,5;64;6769;3852;2;8
12.05.2025;19:45;435;435;856,5;7271;0;33627;-53;51,8;63;6762;3409;2;9;59,5;56;6758;3863;2;8
12.05.2025;19:50;435;435;856,5;7304;0;33543;-29;51,8;82;6747;3429;2;9;59,6;66;6743;3875;2;8
12.05.2025;19:55;435;435;856,5;7269;0;33548;-25;51,8;78;6747;3409;2;9;59,5;69;6745;3861;2;8
12.05.2025;20:00;436;435;857,4;7363;0;33562;-25;51,9;80;6749;3423;2;9;60,9;73;6748;3940;2;8
12.05.2025;20:05;435;435;856,5;7344;0;33557;-26;51,8;78;6749;3417;2;9;61,0;75;6745;3927;2;8
12.05.2025;20:10;435;435;856,5;7328;0;33640;-23;51,8;78;6768;3401;2;9;61,0;80;6764;3933;2;8
12.05.2025;20:15;435;435;856,5;7322;0;33658;-18;51,8;82;6770;3441;2;9;59,5;80;6766;3881;2;8
12.05.2025;20:20;436;435;856,5;7304;0;33641;-15;51,8;85;6765;3425;2;9;59,5;80;6766;3879;2;8
12.05.2025;20:25;435;435;856,5;7350;0;33678;-22;51,8;78;6773;3427;2;9;61,0;78;6769;3948;2;8
12.05.2025;20:30;436;435;856,5;7448;0;33689;-25;51,9;80;6773;3415;2;9;62,4;78;6771;4033;2;8
12.05.2025;20:35;436;435;856,5;7425;0;33701;-24;51,9;82;6778;3415;2;9;62,5;80;6777;4010;2;8
12.05.2025;20:40;435;435;856,5;7464;0;33762;-18;53,1;85;6791;3474;2;8;62,3;82;6790;3990;2;9
12.05.2025;20:45;435;435;856,5;7395;0;33778;-90;51,6;50;6788;3403;2;8;62,2;45;6790;3992;2;9
12.05.2025;20:50;435;435;857,4;7391;0;33758;-81;51,6;49;6786;3397;2;8;62,2;50;6782;3994;2;9
12.05.2025;20:55;435;435;856,5;7375;0;33759;-94;51,6;49;6788;3391;2;8;62,2;43;6787;3984;2;9
12.05.2025;21:00;436;435;856,5;7464;0;33769;-90;53,1;50;6788;3488;2;8;62,3;49;6787;3976;2;9
12.05.2025;21:05;435;435;856,5;7482;0;33762;-97;53,1;43;6783;3484;2;8;62,3;43;6782;3998;2;9
12.05.2025;21:10;435;435;857,4;7543;0;33772;-92;54,6;50;6788;3551;2;8;62,3;50;6787;3992;2;9
12.05.2025;21:15;435;435;856,5;7557;0;33776;-100;54,6;49;6788;3563;2;8;62,3;43;6787;3994;2;9
12.05.2025;21:20;435;435;856,5;7541;0;33763;-92;54,6;50;6791;3547;2;8;62,2;49;6787;3994;2;9
12.05.2025;21:25;435;435;856,5;7555;0;33761;-99;54,6;49;6786;3555;2;8;62,3;43;6784;4000;2;9
12.05.2025;21:30;435;435;856,5;7553;0;33759;-99;54,6;49;6786;3549;2;8;62,2;45;6787;4004;2;9
12.05.2025;21:35;435;435;856,5;7610;0;33744;-105;56,1;45;6783;3611;2;8;62,2;45;6779;3998;2;9
12.05.2025;21:40;435;435;856,5;7612;0;33674;-107;56,1;45;6770;3620;2;8;62,2;43;6769;3992;2;9
12.05.2025;21:45;435;435;856,5;7595;0;33681;-100;56,1;50;6773;3605;2;8;62,3;45;6769;3990;2;9
12.05.2025;21:50;436;435;856,5;7679;0;33584;-89;57,6;64;6757;3688;2;8;62,2;49;6753;3990;2;9
12.05.2025;21:55;436;435;855,6;7668;0;33604;-62;57,6;64;6760;3676;2;8;62,2;73;6756;3996;2;9
12.05.2025;22:00;435;435;855,6;7760;0;33604;-67;59,1;64;6760;3767;2;8;62,2;73;6756;3992;2;9
12.05.2025;22:05;435;435;855,6;7755;0;33587;-71;59,1;63;6755;3765;2;8;62,2;73;6756;3990;2;9
12.05.2025;22:10;435;435;855,6;7729;0;33617;-70;59,1;66;6762;3759;2;8;62,2;73;6758;3970;2;9
12.05.2025;22:15;436;435;855,6;7764;0;33631;-67;59,1;66;6765;3788;2;8;62,2;73;6764;3976;2;9
12.05.2025;22:20;436;435;854,6;7798;0;33623;-72;60,6;64;6765;3808;2;8;62,2;75;6764;3990;2;9
12.05.2025;22:25;435;435;855,6;7794;0;33614;-78;60,6;63;6762;3810;2;8;62,2;69;6758;3984;2;9
12.05.2025;22:30;435;435;855,6;7782;0;33601;-75;60,6;63;6760;3806;2;8;62,2;73;6756;3976;2;9
12.05.2025;22:35;435;435;854,6;7861;0;33617;-84;62,1;64;6762;3873;2;8;62,2;68;6764;3988;2;9
12.05.2025;22:40;435;435;854,6;7916;0;33632;-69;63,6;82;6768;3962;2;8;62,2;69;6766;3954;2;9
12.05.2025;22:45;435;435;854,6;7997;0;33689;-74;65,1;82;6778;4041;2;8;62,2;68;6771;3956;2;9
12.05.2025;22:50;435;435;854,6;8118;0;33674;-83;61,9;82;6773;3873;2;9;68,2;73;6769;4245;2;8
12.05.2025;22:55;435;435;854,6;8254;0;33697;-85;61,9;82;6781;3879;2;9;71,4;75;6779;4379;2;8
12.05.2025;23:00;435;435;853,7;8223;0;33720;-87;61,9;80;6786;3861;2;9;71,4;73;6784;4363;2;8
12.05.2025;23:05;436;435;853,7;8359;0;33733;-89;63,4;82;6786;3938;2;8;72,3;75;6784;4422;2;9
12.05.2025;23:10;436;435;851,9;8432;0;33737;-98;66,3;82;6791;4037;2;8;72,2;75;6787;4395;2;9
12.05.2025;23:15;435;435;852,8;8513;0;33740;-103;67,9;85;6791;4108;2;8;72,2;75;6790;4405;2;9
12.05.2025;23:20;436;435;852,8;8716;0;33740;-120;72,4;83;6794;4302;2;8;72,2;75;6790;4413;2;9
12.05.2025;23:25;436;435;850,9;8803;0;33749;-109;75,4;90;6796;4405;2;8;72,2;82;6792;4397;2;9
12.05.2025;23:30;436;435;850,9;8926;0;33705;-196;71,9;21;6781;4296;2;9;79,7;85;6782;4659;2;8
12.05.2025;23:35;436;435;850,0;9084;0;33744;-202;73,4;23;6786;4320;2;8;82,2;82;6790;4764;2;9
12.05.2025;23:40;436;435;850,0;9204;0;33760;-225;77,9;21;6791;4464;2;8;82,2;78;6798;4740;2;9
12.05.2025;23:45;435;435;849,1;9329;0;33765;-293;80,9;28;6794;4590;2;8;82,2;19;6790;4740;2;9
12.05.2025;23:50;436;435;848,1;9424;0;33742;-371;83,9;-43;6783;4683;2;8;82,2;21;6787;4742;2;9
12.05.2025;23:55;435;435;848,1;9422;0;33748;-375;85,4;-40;6783;4713;2;8;82,2;21;6787;4709;2;9
13.05.2025;00:00;435;435;848,1;9416;0;33766;-373;84,0;-45;6786;4695;2;8;82,2;17;6790;4721;2;9
13.05.2025;00:05;436;435;848,1;9508;0;33759;-368;85,4;-45;6786;4750;2;8;82,2;21;6792;4758;2;9
13.05.2025;00:10;435;435;847,2;9487;0;33791;-368;85,4;-43;6791;4734;2;8;82,2;21;6798;4754;2;9
13.05.2025;00:15;435;435;848,1;9459;0;33778;-427;85,4;-33;6794;4731;2;8;82,2;-47;6790;4736;2;9
13.05.2025;00:20;435;435;848,1;9471;0;33780;-431;85,4;-38;6794;4729;2;8;82,2;-47;6790;4742;2;9
13.05.2025;00:25;435;435;848,1;9390;0;33778;-427;84,0;-40;6794;4667;2;8;82,2;-43;6787;4723;2;9
13.05.2025;00:30;435;435;849,1;9337;0;33791;-452;82,5;-69;6794;4622;2;8;82,2;-42;6792;4715;2;9
13.05.2025;00:35;435;435;849,1;9376;0;33763;-495;82,5;-73;6791;4642;2;8;82,2;-83;6782;4734;2;9
13.05.2025;00:40;435;435;849,1;9382;0;33785;-494;82,5;-76;6794;4661;2;8;82,2;-82;6790;4721;2;9
13.05.2025;00:45;435;435;848,1;9414;0;33798;-491;83,9;-75;6794;4703;2;8;82,2;-75;6790;4711;2;9
13.05.2025;00:50;435;435;848,1;9402;0;33733;-499;83,9;-73;6781;4685;2;8;82,2;-82;6779;4717;2;9
13.05.2025;00:55;435;435;848,1;9465;0;33764;-495;85,4;-68;6786;4727;2;8;82,2;-75;6782;4738;2;9
13.05.2025;01:00;435;435;847,2;9424;0;33802;-494;84,0;-68;6794;4697;2;8;82,1;-80;6792;4727;2;9
13.05.2025;01:05;435;435;849,1;9345;0;33805;-494;82,5;-73;6796;4620;2;8;82,2;-80;6792;4725;2;9
13.05.2025;01:10;435;435;849,1;9335;0;33802;-521;80,9;-102;6791;4582;2;8;82,2;-78;6792;4754;2;9
13.05.2025;01:15;435;435;848,1;9439;0;33804;-565;83,9;-111;6794;4679;2;8;82,2;-115;6790;4760;2;9
13.05.2025;01:20;435;435;848,1;9422;0;33735;-589;83,9;-137;6773;4689;2;8;82,1;-109;6771;4734;2;9
13.05.2025;01:25;435;435;848,1;9408;0;33713;-594;83,9;-139;6773;4679;2;8;82,2;-113;6777;4729;2;9
13.05.2025;01:30;435;435;848,1;9400;0;33737;-592;83,9;-137;6781;4663;2;8;82,2;-113;6777;4738;2;9
13.05.2025;01:35;435;435;849,1;9321;0;33727;-580;80,9;-139;6773;4582;2;8;82,2;-109;6779;4740;2;9
13.05.2025;01:40;435;435;849,1;9345;0;33743;-581;80,9;-137;6781;4604;2;8;82,2;-115;6779;4752;2;9
13.05.2025;01:45;435;435;850,0;9325;0;33759;-579;80,9;-139;6783;4586;2;8;82,2;-108;6779;4740;2;9
13.05.2025;01:50;435;435;850,0;9250;0;33728;-584;79,4;-141;6775;4517;2;8;82,2;-115;6777;4734;2;9
13.05.2025;01:55;435;435;850,0;9242;0;33741;-578;79,4;-139;6781;4527;2;8;82,2;-108;6779;4715;2;9
13.05.2025;02:00;435;435;850,0;9240;0;33772;-584;79,4;-137;6783;4511;2;8;82,2;-115;6784;4729;2;9
13.05.2025;02:05;435;435;849,1;9275;0;33758;-583;79,4;-141;6781;4549;2;8;82,2;-113;6779;4725;2;9
13.05.2025;02:10;435;435;850,0;9204;0;33590;40;77,9;101;6768;4462;2;8;82,2;274;6779;4742;2;9
13.05.2025;02:15;435;435;850,0;9216;0;33532;9;77,9;156;6760;4474;2;8;82,2;184;6758;4742;2;9
13.05.2025;02:20;435;435;850,0;9224;0;33514;3;77,9;155;6757;4478;2;8;82,2;179;6753;4746;2;9
13.05.2025;02:25;435;435;850,0;9224;0;33283;-7;77,9;149;6713;4474;2;8;82,2;175;6706;4750;2;9
13.05.2025;02:30;435;435;850,9;9173;0;33270;-1;76,4;153;6702;4434;2;8;82,2;174;6704;4740;2;9
13.05.2025;02:35;435;435;850,9;9167;0;33429;0;76,4;149;6736;4407;2;8;82,2;175;6735;4760;2;9
13.05.2025;02:40;435;435;850,9;9181;0;33450;4;76,4;153;6742;4438;2;8;82,2;175;6743;4744;2;9
13.05.2025;02:45;435;435;850,0;9190;0;33629;10;76,4;156;6775;4438;2;8;82,2;175;6777;4752;2;9
13.05.2025;02:50;435;435;850,9;9072;0;33726;23;73,4;156;6796;4337;2;8;82,2;174;6792;4736;2;9
13.05.2025;02:55;435;435;850,9;9147;0;33588;-260;74,9;23;6760;4379;2;8;82,2;38;6756;4768;2;9
13.05.2025;03:00;435;435;850,0;9147;0;33572;-78;74,9;106;6762;4389;2;8;82,2;135;6764;4758;2;9
13.05.2025;03:05;435;435;850,0;9145;0;33986;-627;74,9;-370;6807;4389;2;8;82,2;42;6834;4756;2;9
13.05.2025;03:10;435;435;850,9;9129;0;33625;-517;74,9;-94;6760;4379;2;8;82,2;-104;6756;4750;2;9
13.05.2025;03:15;435;435;850,0;9072;0;33622;-514;73,4;-94;6760;4332;2;8;82,2;-102;6756;4740;2;9
13.05.2025;03:20;435;435;850,9;8997;0;33532;-353;71,9;66;6757;4264;2;8;82,2;-102;6738;4734;2;9
13.05.2025;03:25;435;435;850,9;9023;0;33610;-236;71,9;61;6765;4264;2;8;82,2;16;6758;4760;2;9
13.05.2025;03:30;436;435;850,9;8991;0;33611;-238;71,9;56;6770;4247;2;8;82,2;16;6764;4729;2;9
13.05.2025;03:35;435;435;851,9;9021;0;33617;-227;71,9;63;6770;4264;2;8;82,2;21;6766;4758;2;9
13.05.2025;03:40;435;435;850,9;8993;0;33642;-230;71,9;57;6775;4258;2;8;82,2;17;6771;4736;2;9
13.05.2025;03:45;435;435;851,9;8961;0;33702;-221;71,9;64;6783;4278;2;9;80,9;24;6779;4683;2;8
13.05.2025;03:50;435;435;851,9;8906;0;33633;-213;71,9;66;6773;4247;2;9;79,4;23;6766;4659;2;8
13.05.2025;03:55;435;435;851,9;8946;0;33658;-224;71,9;56;6781;4298;2;9;79,4;17;6771;4648;2;8
13.05.2025;04:00;435;435;850,9;8940;0;33672;-211;71,9;66;6783;4268;2;9;79,4;21;6779;4673;2;8
13.05.2025;04:05;435;435;851,9;8930;0;33729;-219;71,9;61;6791;4280;2;9;79,4;16;6787;4650;2;8
13.05.2025;04:10;435;435;851,9;8922;0;33743;-212;71,9;66;6794;4274;2;9;79,4;24;6787;4648;2;8
13.05.2025;04:15;435;435;850,9;8916;0;33738;-212;71,9;57;6794;4284;2;9;78,0;21;6787;4632;2;8
13.05.2025;04:20;435;435;852,8;8888;0;33721;-213;71,9;61;6791;4286;2;9;77,9;17;6784;4602;2;8
13.05.2025;04:25;435;435;852,8;8815;0;33698;-209;71,9;63;6783;4290;2;9;76,4;21;6779;4525;2;8
13.05.2025;04:30;435;435;851,9;8837;0;33683;-214;71,9;59;6783;4274;2;9;76,4;16;6779;4563;2;8
13.05.2025;04:35;436;435;851,9;8807;0;33687;-219;71,9;57;6783;4260;2;9;76,4;21;6779;4547;2;8
13.05.2025;04:40;435;435;851,9;8809;0;33679;-214;71,9;63;6783;4292;2;9;76,4;21;6777;4517;2;8
13.05.2025;04:45;435;435;851,9;8770;0;33672;-214;71,9;63;6783;4247;2;9;76,4;17;6777;4523;2;8
13.05.2025;04:50;435;435;851,9;8817;0;33666;-218;71,9;61;6783;4260;2;9;76,4;16;6777;4557;2;8
13.05.2025;04:55;435;435;851,9;8823;0;33663;-215;71,9;57;6781;4264;2;9;76,4;16;6777;4559;2;8
13.05.2025;05:00;435;435;852,8;8772;0;33648;-214;71,9;61;6775;4262;2;9;74,9;14;6769;4499;2;8
13.05.2025;05:05;435;435;851,9;8732;0;33574;-207;71,9;59;6762;4266;2;9;73,4;16;6756;4466;2;8
13.05.2025;05:10;435;435;852,8;8732;0;33574;-154;71,9;56;6760;4282;2;9;73,4;73;6758;4450;2;8
13.05.2025;05:15;435;435;852,8;8752;0;33587;-150;71,9;61;6768;4284;2;9;73,4;71;6766;4468;2;8
13.05.2025;05:20;435;435;852,8;8687;0;33618;-151;71,9;57;6773;4243;2;9;73,4;73;6769;4444;2;8
13.05.2025;05:25;435;435;852,8;8701;0;33606;-106;71,9;52;6765;4264;2;9;73,4;121;6766;4438;2;8
13.05.2025;05:30;435;435;853,7;8651;0;33615;-102;71,9;50;6770;4268;2;9;71,9;118;6771;4383;2;8
13.05.2025;05:35;435;435;852,8;8659;0;33595;-107;71,9;52;6768;4272;2;9;71,9;116;6766;4387;2;8
13.05.2025;05:40;435;435;852,8;8661;0;33579;-108;71,9;52;6762;4274;2;9;71,9;118;6766;4387;2;8
13.05.2025;05:45;435;435;852,8;8610;0;33568;-99;71,9;56;6757;4288;2;9;70,4;118;6758;4322;2;8
13.05.2025;05:50;435;435;852,8;8558;0;33557;-104;71,9;56;6757;4249;2;9;70,4;116;6756;4308;2;8
13.05.2025;05:55;449;435;846,3;9961;0;33536;-179;92,0;97;6760;4906;2;8;92,1;123;6758;5056;2;9
13.05.2025;06:00;450;435;846,3;9965;0;33514;-156;92,0;123;6757;4916;2;8;92,1;123;6756;5049;2;9
13.05.2025;06:05;445;435;846,3;9975;0;33702;-302;91,9;36;6786;4936;2;8;92,1;54;6782;5054;2;9
13.05.2025;06:10;438;435;846,3;9967;0;33701;-290;91,9;42;6791;4912;2;8;92,1;57;6787;5056;2;9
13.05.2025;06:15;434;435;850,9;9042;0;33766;-420;71,4;7;6794;4264;2;8;82,1;-120;6784;4778;2;9
13.05.2025;06:20;434;435;853,7;8576;0;33815;-618;71,9;-175;6791;4272;2;9;70,4;-177;6790;4304;2;8
13.05.2025;06:25;434;435;854,6;8408;0;33389;-1;65,6;115;6726;4027;2;8;72,1;146;6727;4381;2;9
13.05.2025;06:30;435;435;854,6;8442;0;33171;-7;65,6;120;6687;4059;2;8;72,2;139;6686;4416;2;9
13.05.2025;06:35;436;435;854,6;8422;0;33757;-441;65,6;-82;6791;4043;2;8;72,2;-101;6787;4379;2;9
13.05.2025;06:40;436;435;854,6;8552;0;33458;-20;68,9;115;6747;4156;2;8;72,2;132;6743;4395;2;9
13.05.2025;06:45;434;435;855,6;8458;0;33467;-21;67,4;115;6747;4077;2;8;72,2;134;6745;4381;2;9
13.05.2025;06:50;435;435;855,6;8341;0;33444;-13;64,1;115;6739;3950;2;8;72,2;132;6738;4391;2;9
13.05.2025;06:55;435;435;854,6;8404;0;33450;-16;65,9;115;6742;4029;2;8;72,2;130;6740;4375;2;9
13.05.2025;07:00;435;435;855,6;8428;0;33418;-16;65,9;118;6731;4033;2;8;72,2;130;6732;4395;2;9
13.05.2025;07:05;435;435;854,6;8412;0;33414;-14;65,9;116;6736;4012;2;8;72,2;127;6735;4399;2;9
13.05.2025;07:10;434;435;854,6;8379;0;33704;11;64,4;125;6791;3976;2;8;72,2;132;6790;4403;2;9
13.05.2025;07:15;435;435;854,6;8363;0;33519;-126;64,4;59;6749;3966;2;8;72,2;73;6748;4397;2;9
13.05.2025;07:20;435;435;855,6;8313;0;33718;-13;62,9;109;6794;3903;2;8;72,2;109;6792;4409;2;9
13.05.2025;07:25;435;435;855,6;8329;0;33687;-37;62,9;104;6791;3917;2;8;72,2;106;6787;4405;2;9
13.05.2025;07:30;435;435;854,6;8317;0;33640;-44;62,9;104;6783;3905;2;8;72,2;97;6779;4411;2;9
13.05.2025;07:35;436;435;855,6;8313;0;33597;-45;62,8;104;6770;3919;2;8;72,2;99;6766;4393;2;9
13.05.2025;07:40;435;435;855,6;8333;0;33564;-41;62,9;108;6762;3921;2;8;72,2;97;6758;4411;2;9
13.05.2025;07:45;435;435;854,6;8323;0;33555;-43;62,9;106;6762;3917;2;8;72,2;99;6758;4405;2;9
13.05.2025;07:50;435;435;854,6;8317;0;33530;-26;62,9;113;6760;3919;2;8;72,2;111;6756;4397;2;9
13.05.2025;07:55;435;435;855,6;8252;0;33472;-27;61,4;106;6747;3854;2;8;72,2;109;6745;4397;2;9
13.05.2025;08:00;435;435;855,6;8217;0;33448;-20;61,4;109;6742;3826;2;8;72,2;118;6738;4391;2;9
13.05.2025;08:05;435;435;855,6;8236;0;33401;-32;61,4;109;6731;3834;2;8;72,2;108;6732;4397;2;9
13.05.2025;08:10;435;435;855,6;8266;0;33211;-26;61,4;106;6695;3852;2;8;72,2;116;6691;4413;2;9
13.05.2025;08:15;435;435;855,6;8288;0;33119;-24;61,3;108;6671;3877;2;8;72,2;121;6670;4411;2;9
13.05.2025;08:20;435;435;855,6;8173;0;33034;-18;61,9;115;6658;3850;2;9;69,4;109;6652;4322;2;8
13.05.2025;08:25;435;435;855,6;8191;0;33106;-16;61,8;113;6671;3883;2;9;69,4;111;6667;4308;2;8
13.05.2025;08:30;435;435;855,6;8116;0;33128;-15;61,9;120;6676;3852;2;9;69,4;118;6673;4264;2;8
13.05.2025;08:35;435;435;855,6;8120;0;33003;-14;61,9;113;6653;3842;2;9;69,4;127;6652;4278;2;8
13.05.2025;08:40;436;435;856,5;8207;0;33371;-6;61,9;120;6729;3883;2;9;70,9;121;6727;4324;2;8
13.05.2025;08:45;435;435;855,6;8252;0;33357;-4;61,9;122;6721;3879;2;9;70,9;118;6722;4373;2;8
13.05.2025;08:50;435;435;855,6;8057;0;33407;0;61,9;113;6736;3838;2;9;67,9;123;6735;4219;2;8
13.05.2025;08:55;434;435;855,6;8134;0;33203;3;61,9;116;6692;3877;2;9;67,9;123;6691;4258;2;8
13.05.2025;09:00;435;435;855,6;8084;0;33185;-6;61,8;113;6692;3867;2;9;67,9;116;6688;4217;2;8
13.05.2025;09:05;435;435;855,6;8096;0;33150;4;61,8;122;6684;3875;2;9;67,9;125;6683;4221;2;8
13.05.2025;09:10;435;435;855,6;8104;0;33111;-1;61,8;120;6676;3861;2;9;67,9;121;6673;4243;2;8
13.05.2025;09:15;435;435;855,6;8128;0;33091;-5;61,9;115;6669;3893;2;9;67,9;121;6667;4235;2;8
13.05.2025;09:20;435;435;855,6;8071;0;32838;6;61,9;113;6619;3861;2;9;67,9;141;6620;4211;2;8
13.05.2025;09:25;435;435;856,5;7984;0;32782;6;61,9;113;6609;3877;2;9;64,7;130;6607;4095;2;8
13.05.2025;09:30;435;435;855,6;8015;0;33030;10;61,9;120;6658;3840;2;9;66,2;127;6652;4174;2;8
13.05.2025;09:35;435;435;856,5;8005;0;33036;3;61,9;116;6661;3856;2;9;66,1;130;6657;4160;2;8
13.05.2025;09:40;434;435;855,6;7944;0;32993;16;61,8;122;6653;3865;2;9;64,8;135;6649;4079;2;8
13.05.2025;09:45;435;435;855,6;7932;0;32894;6;61,9;120;6632;3838;2;9;64,7;127;6628;4093;2;8
13.05.2025;09:50;435;435;856,5;7958;0;32870;-1;61,9;115;6627;3879;2;9;64,7;123;6626;4083;2;8
13.05.2025;09:55;435;435;855,6;8013;0;33220;24;61,9;122;6695;3899;2;9;64,7;135;6691;4114;2;8
13.05.2025;10:00;435;435;855,6;7932;0;33695;-20;61,9;99;6786;3861;2;9;64,7;102;6787;4071;2;8
13.05.2025;10:05;435;435;855,6;7869;0;33700;-119;61,9;31;6786;3869;2;9;62,9;66;6787;4010;2;8
13.05.2025;10:10;435;435;855,6;7922;0;33700;-126;61,9;30;6783;3869;2;9;62,9;62;6782;4053;2;8
13.05.2025;10:15;435;435;855,6;7897;0;33745;-221;61,9;-3;6791;3877;2;9;62,9;0;6790;3994;2;8
13.05.2025;10:20;436;435;855,6;7899;0;33713;-230;61,9;-5;6786;3891;2;9;62,9;-5;6784;4031;2;8
13.05.2025;10:25;435;435;855,6;7855;0;33690;-226;61,9;-2;6783;3840;2;9;62,9;-5;6779;4014;2;8
13.05.2025;10:30;435;435;855,6;7873;0;33537;28;61,9;120;6762;3865;2;9;62,9;125;6758;4008;2;8
13.05.2025;10:35;435;435;855,6;7887;0;33145;11;61,9;115;6682;3875;2;9;62,9;116;6680;4012;2;8
13.05.2025;10:40;435;435;855,6;7847;0;32942;-4;61,9;113;6645;3848;2;9;62,9;118;6647;3998;2;8
13.05.2025;10:45;435;435;854,6;7859;0;32915;-4;61,9;111;6637;3899;2;9;61,5;111;6639;3960;2;8
13.05.2025;10:50;435;435;855,6;7806;0;33009;19;61,9;125;6653;3867;2;9;61,4;115;6649;3940;2;8
13.05.2025;10:55;435;435;855,6;7818;0;33435;23;61,9;120;6739;3885;2;9;61,4;123;6738;3940;2;8
13.05.2025;11:00;435;435;855,6;7818;0;33484;7;61,9;113;6749;3887;2;9;61,5;123;6751;3964;2;8
13.05.2025;11:05;435;435;855,6;7839;0;33621;-98;61,9;99;6775;3893;2;9;61,5;14;6766;3946;2;8
13.05.2025;11:10;435;435;855,6;7788;0;33407;-15;61,9;101;6731;3903;2;9;60,0;95;6727;3885;2;8
13.05.2025;11:15;435;435;854,6;7808;0;33329;5;61,9;115;6718;3893;2;9;59,9;104;6714;3915;2;8
13.05.2025;11:20;435;435;855,6;7762;0;33445;-18;61,9;87;6736;3885;2;9;60,0;109;6740;3879;2;8
13.05.2025;11:25;435;435;854,6;7764;0;33301;-18;61,9;92;6708;3873;2;9;60,0;106;6704;3891;2;8
13.05.2025;11:30;435;435;855,6;7743;0;33249;-19;61,9;89;6705;3877;2;9;59,9;101;6701;3867;2;8
13.05.2025;11:35;435;435;853,7;7780;0;33164;-20;61,9;90;6682;3893;2;9;59,8;97;6683;3854;2;8
13.05.2025;11:40;435;435;855,6;7774;0;33290;-15;61,9;99;6708;3879;2;9;59,9;108;6706;3895;2;8
13.05.2025;11:45;435;435;854,6;7703;0;33086;-13;58,6;95;6666;3721;2;8;62,2;104;6667;3982;2;9
13.05.2025;11:50;434;435;855,6;7679;0;33107;-20;57,1;94;6666;3682;2;8;62,2;99;6667;3996;2;9
13.05.2025;11:55;438;435;850,0;8554;0;33716;-130;70,6;31;6794;4205;2;8;72,2;116;6798;4349;2;9
13.05.2025;12:00;434;435;851,9;8379;0;33576;-87;64,2;71;6762;3976;2;8;72,3;94;6764;4403;2;9
13.05.2025;12:05;434;435;854,6;7788;0;33670;-46;61,9;73;6781;3871;2;9;60,4;102;6782;3917;2;8
13.05.2025;12:10;434;435;854,6;7650;0;33487;11;57,4;120;6747;3670;2;8;62,2;97;6745;3980;2;9
13.05.2025;12:15;435;435;855,6;7587;0;33743;-219;55,9;-76;6783;3603;2;8;62,2;52;6792;3984;2;9
13.05.2025;12:20;435;435;855,6;7606;0;33601;-426;55,9;-69;6757;3605;2;8;62,2;-148;6751;4000;2;9
13.05.2025;12:25;435;435;855,6;7612;0;33721;-395;55,9;-111;6775;3620;2;8;62,3;-83;6779;3992;2;9
13.05.2025;12:30;435;435;855,6;7624;0;33701;-407;55,9;-122;6773;3617;2;8;62,2;-94;6777;4006;2;9
13.05.2025;12:35;435;435;855,6;7612;0;33642;-437;55,9;-158;6757;3622;2;8;62,2;-80;6761;3998;2;9
13.05.2025;12:40;435;435;855,6;7587;0;33617;-300;55,9;-57;6762;3609;2;8;62,2;-52;6764;3978;2;9
13.05.2025;12:45;434;435;855,6;7539;0;33690;-145;54,4;-43;6781;3534;2;8;62,2;87;6787;4004;2;9
13.05.2025;12:50;435;435;855,6;7527;0;33699;-158;54,4;-45;6775;3534;2;8;62,2;80;6784;3992;2;9
13.05.2025;12:55;435;435;855,6;7525;0;33635;-371;54,4;-120;6757;3538;2;8;62,2;-59;6758;3996;2;9
13.05.2025;13:00;435;435;855,6;7525;0;33786;-191;54,4;-7;6796;3526;2;8;62,2;14;6800;3998;2;9
13.05.2025;13:05;435;435;855,6;7531;0;33756;-270;54,4;-14;6791;3532;2;8;62,2;-61;6787;3998;2;9
13.05.2025;13:10;435;435;854,6;7533;0;33740;-268;54,4;-12;6786;3534;2;8;62,2;-57;6784;3998;2;9
13.05.2025;13:15;434;435;854,6;7480;0;33777;-402;53,0;-151;6783;3474;2;8;62,2;-59;6790;3994;2;9
13.05.2025;13:20;435;435;855,6;7444;0;33756;-512;52,9;-158;6775;3445;2;8;62,2;-167;6771;3998;2;9
13.05.2025;13:25;435;435;855,6;7433;0;33616;-188;52,9;12;6760;3449;2;8;62,2;-7;6756;3984;2;9
13.05.2025;13:30;435;435;855,6;7462;0;33678;-195;52,8;7;6770;3494;2;8;62,2;-14;6769;3968;2;9
13.05.2025;13:35;436;435;856,5;7504;0;33749;-265;54,3;-28;6783;3528;2;8;62,2;-43;6779;3976;2;9
13.05.2025;13:40;435;435;855,6;7531;0;33650;-404;54,3;-128;6760;3530;2;8;62,2;-83;6758;4000;2;9
13.05.2025;13:45;435;435;855,6;7433;0;33675;-366;52,8;-94;6762;3441;2;8;62,2;-82;6764;3992;2;9
13.05.2025;13:50;435;435;856,5;7411;0;33638;-366;51,4;-94;6757;3403;2;8;62,2;-85;6753;4008;2;9
13.05.2025;13:55;436;435;855,6;7383;0;33609;-234;51,3;0;6757;3405;2;8;62,2;-43;6748;3978;2;9
13.05.2025;14:00;435;435;855,6;7452;0;33574;-144;52,8;26;6757;3439;2;8;62,2;36;6753;4012;2;9
13.05.2025;14:05;435;435;855,6;7486;0;33751;-4;52,8;104;6794;3490;2;8;62,2;80;6790;3996;2;9
13.05.2025;14:10;435;435;854,6;7462;0;33601;-132;52,8;35;6757;3474;2;8;62,2;31;6756;3988;2;9
13.05.2025;14:15;435;435;855,6;7381;0;33428;-29;51,4;76;6726;3409;2;8;62,2;83;6727;3972;2;9
13.05.2025;14:20;435;435;855,6;7379;0;33561;-24;51,4;83;6755;3387;2;8;62,2;82;6753;4014;2;9
13.05.2025;14:25;435;435;855,6;7401;0;33608;-80;51,9;43;6760;3437;2;9;61,0;57;6756;3964;2;8
13.05.2025;14:30;435;435;855,6;7359;0;33641;-25;51,8;78;6768;3421;2;9;61,0;78;6766;3938;2;8
13.05.2025;14:35;435;435;855,6;7330;0;33716;-14;51,8;85;6786;3411;2;9;61,0;82;6787;3919;2;8
13.05.2025;14:40;435;435;855,6;7415;0;33538;-28;51,8;80;6749;3401;2;9;62,4;75;6745;4014;2;8
13.05.2025;14:45;435;435;855,6;7411;0;33755;-158;51,8;-19;6786;3395;2;9;62,4;49;6790;4016;2;8
13.05.2025;14:50;435;435;855,6;7389;0;33775;-327;51,8;-16;6794;3419;2;9;61,0;-130;6779;3970;2;8
13.05.2025;14:55;435;435;855,6;7385;0;33707;-469;51,8;-170;6768;3429;2;9;61,0;-135;6769;3956;2;8
