Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
15.05.2025;09:45;507;435;863,0;5214;0;33006;5;94,2;245;6658;5214;1;2;-4,8;2;3;0;1;1
15.05.2025;09:50;509;435;862,0;5230;0;33046;2;94,2;233;6671;5230;1;2;-4,8;2;3;0;1;1
15.05.2025;09:55;509;435;862,0;5274;0;33147;6;94,2;247;6684;5274;1;2;-4,8;2;3;0;1;1
15.05.2025;10:00;508;435;862,0;5185;0;33060;8;94,2;252;6666;5185;1;2;-4,8;2;3;0;1;1
15.05.2025;10:05;508;435;863,9;5256;0;33338;-11;94,2;219;6723;5256;1;2;-4,8;2;3;0;1;1
15.05.2025;10:10;508;435;863,0;5203;0;33030;-2;94,2;240;6658;5203;1;2;-4,7;2;3;0;1;1
15.05.2025;10:15;508;435;863,9;5203;0;32963;-4;94,2;233;6648;5203;1;2;-4,7;2;3;0;1;1
15.05.2025;10:20;508;435;863,0;5185;0;32969;-4;94,2;238;6656;5185;1;2;-4,7;2;3;0;1;1
15.05.2025;10:25;481;435;862,0;5226;0;32921;-10;94,2;220;6643;5226;1;2;-4,7;2;3;0;1;1
15.05.2025;10:30;480;435;862,0;5224;0;33167;-1;94,2;234;6692;5224;1;2;-4,7;2;3;0;1;1
15.05.2025;10:35;505;435;863,0;5214;0;33136;-1;94,2;233;6682;5214;1;2;-4,7;2;3;0;1;1
15.05.2025;10:40;509;435;862,0;5240;0;33137;0;94,2;238;6687;5240;1;2;-4,7;2;3;0;1;1
15.05.2025;10:45;510;435;862,0;5179;0;33138;-3;94,2;236;6684;5179;1;2;-4,7;2;3;0;1;1
15.05.2025;10:50;510;435;862,0;5171;0;33306;-2;94,2;231;6718;5171;1;2;-4,7;2;3;0;1;1
15.05.2025;10:55;504;435;860,2;5201;0;32593;-3;94,2;243;6575;5201;1;2;12,4;2;6602;0;2;7
15.05.2025;11:00;511;435;866,7;5114;0;32699;0;-4,8;3;349;0;1;1;90,9;231;6587;5114;1;2
15.05.2025;11:05;511;435;865,7;5122;0;32805;-7;-4,8;3;5;0;1;1;90,9;217;6610;5122;1;2
15.05.2025;11:10;512;435;865,7;5118;0;32651;-8;-4,8;3;0;0;1;1;90,9;213;6576;5118;1;2
15.05.2025;11:15;512;435;866,7;5104;0;32830;0;-4,7;3;0;0;1;1;90,8;224;6618;5104;1;2
15.05.2025;11:20;510;435;865,7;5116;0;32832;5;-4,7;3;0;0;1;1;90,8;222;6615;5139;1;2
15.05.2025;11:25;510;435;865,7;5189;0;32795;-1;-4,7;3;0;0;1;1;90,9;219;6607;5189;1;2
15.05.2025;11:30;512;435;865,7;5130;0;32904;6;-4,7;3;0;0;1;1;90,8;229;6639;5130;1;2
15.05.2025;11:35;512;435;866,7;5143;0;32894;4;-4,7;3;0;0;1;1;90,9;226;6636;5143;1;2
15.05.2025;11:40;509;435;866,7;5110;0;32979;9;-4,7;3;0;0;1;1;90,8;224;6649;5110;1;2
15.05.2025;11:45;511;435;865,7;5092;0;32950;14;-4,7;3;0;0;1;1;90,8;231;6647;5092;1;2
15.05.2025;11:50;510;435;865,7;5090;0;32942;16;-4,7;3;0;0;1;1;90,8;238;6647;5090;1;2
15.05.2025;11:55;501;435;865,7;5104;0;33098;12;-4,7;3;0;0;1;1;90,9;229;6675;5104;1;2
15.05.2025;12:00;498;435;868,5;4114;0;32866;13;-4,7;3;0;0;1;1;63,4;132;6613;4114;1;2
15.05.2025;12:05;495;435;857,4;5420;0;33168;18;34,8;33;6666;2514;1;2;41,8;61;6667;2907;1;2
15.05.2025;12:10;500;435;861,1;5999;0;33312;-2;44,9;64;6702;3131;2;9;40,2;42;6699;2868;2;8
15.05.2025;12:15;498;435;859,3;6467;0;33207;-4;48,9;68;6682;3322;2;8;45,2;61;6673;3146;2;9
15.05.2025;12:20;498;435;858,3;6824;0;33224;-5;55,4;80;6684;3694;2;8;45,2;75;6678;3129;2;9
15.05.2025;12:25;499;435;858,3;6791;0;32967;-21;55,5;71;6632;3660;2;8;45,2;66;6628;3131;2;9
15.05.2025;12:30;500;435;857,4;6840;0;33031;-13;55,5;71;6645;3698;2;8;45,2;68;6639;3141;2;9
15.05.2025;12:35;500;435;858,3;6812;0;33080;-10;55,4;76;6658;3690;2;8;45,2;68;6654;3121;2;9
15.05.2025;12:40;499;435;857,4;7000;0;33077;-15;55,1;78;6658;3642;2;9;48,9;75;6649;3358;2;8
15.05.2025;12:45;507;435;858,3;6972;0;33035;-18;55,0;73;6650;3670;2;9;48,9;75;6647;3302;2;8
15.05.2025;12:50;504;435;856,5;7298;0;33468;24;55,0;92;6736;3620;2;9;55,2;104;6732;3678;2;8
15.05.2025;12:55;504;435;857,4;7288;0;33434;8;55,1;87;6729;3615;2;9;55,2;109;6725;3696;2;8
15.05.2025;13:00;503;435;856,5;7320;0;33330;26;55,0;106;6718;3615;2;9;55,2;101;6717;3705;2;8
15.05.2025;13:05;502;435;856,5;7296;0;33311;27;55,0;108;6718;3605;2;9;55,2;102;6717;3690;2;8
15.05.2025;13:10;500;435;855,6;7450;0;33435;14;58,4;97;6747;3842;2;8;55,3;104;6743;3607;2;9
15.05.2025;13:15;498;435;855,6;7470;0;33515;5;58,5;90;6757;3814;2;8;55,2;113;6751;3656;2;9
15.05.2025;13:20;497;435;855,6;7458;0;33504;-94;58,5;68;6757;3806;2;8;55,2;35;6748;3652;2;9
15.05.2025;13:25;495;435;854,6;7444;0;33507;-34;58,4;82;6757;3810;2;8;55,2;78;6753;3674;2;9
15.05.2025;13:30;493;435;854,6;7456;0;33455;-29;58,4;78;6749;3804;2;8;55,2;83;6745;3652;2;9
15.05.2025;13:35;492;435;854,6;7474;0;33473;-20;58,5;80;6749;3816;2;8;55,2;90;6745;3658;2;9
15.05.2025;13:40;490;435;854,6;7456;0;33451;-11;58,4;89;6747;3800;2;8;55,2;92;6745;3656;2;9
15.05.2025;13:45;488;435;855,6;7484;0;33473;-11;58,4;85;6749;3832;2;8;55,3;95;6748;3652;2;9
15.05.2025;13:50;486;435;855,6;7462;0;33453;-4;58,4;92;6744;3792;2;8;55,2;99;6743;3670;2;9
15.05.2025;13:55;484;435;854,6;7535;0;33483;1;59,4;97;6757;3875;2;8;55,2;101;6751;3660;2;9
15.05.2025;14:00;482;435;854,6;7527;0;33630;-86;59,4;16;6762;3891;2;8;55,2;97;6766;3636;2;9
15.05.2025;14:05;477;435;852,8;7948;0;33631;-78;65,0;54;6770;4061;2;9;59,9;97;6771;3887;2;8
15.05.2025;14:10;473;435;852,8;8003;0;33711;-399;65,0;-64;6781;4126;2;9;59,9;-128;6771;3877;2;8
15.05.2025;14:15;469;435;851,9;7990;0;33638;-113;65,0;12;6768;4116;2;9;59,9;101;6769;3875;2;8
15.05.2025;14:20;466;435;851,9;7934;0;33661;-117;65,0;12;6773;4104;2;9;59,9;102;6777;3830;2;8
15.05.2025;14:25;461;435;852,8;7986;0;33445;-12;65,0;106;6736;4122;2;9;59,9;113;6732;3871;2;8
15.05.2025;14:30;457;435;852,8;7954;0;33691;10;65,0;116;6783;4114;2;9;59,9;125;6784;3840;2;8
15.05.2025;14:35;452;435;851,9;7974;0;33797;-340;65,0;-50;6794;4118;2;9;59,9;-66;6790;3856;2;8
15.05.2025;14:40;446;435;851,9;8005;0;33730;-136;65,0;35;6786;4108;2;9;61,4;47;6787;3897;2;8
15.05.2025;14:45;438;435;851,9;8021;0;33778;-132;65,0;42;6796;4104;2;9;61,4;59;6798;3917;2;8
15.05.2025;14:50;434;435;854,6;7409;0;33568;-20;57,4;42;6755;3765;2;8;55,2;128;6756;3644;2;9
15.05.2025;14:55;434;435;856,5;6899;0;32502;-2;55,0;78;6541;3654;2;9;47,5;92;6537;3245;2;8
15.05.2025;15:00;435;435;856,5;6759;0;32931;5;55,0;71;6627;3660;2;9;44,5;90;6623;3099;2;8
15.05.2025;15:05;435;435;857,4;6759;0;33193;7;55,0;71;6682;3654;2;9;44,5;87;6673;3105;2;8
15.05.2025;15:10;435;435;857,4;6704;0;32762;2;53,4;69;6596;3565;2;8;45,3;89;6592;3139;2;9
15.05.2025;15:15;435;435;857,4;6690;0;33325;10;53,4;73;6705;3565;2;8;45,3;89;6704;3125;2;9
15.05.2025;15:20;435;435;856,5;6702;0;33523;20;53,4;78;6747;3569;2;8;45,3;92;6743;3133;2;9
15.05.2025;15:25;436;435;857,4;6773;0;33234;5;54,9;76;6687;3636;2;8;45,3;87;6686;3137;2;9
15.05.2025;15:30;435;435;856,5;6769;0;33421;3;54,9;75;6726;3642;2;8;45,3;85;6725;3127;2;9
15.05.2025;15:35;435;435;855,6;6771;0;33312;5;54,9;78;6705;3636;2;8;45,3;85;6701;3135;2;9
15.05.2025;15:40;435;435;855,6;6793;0;33186;1;54,9;73;6679;3650;2;8;45,3;82;6678;3144;2;9
15.05.2025;15:45;435;435;856,5;6706;0;33117;11;53,4;76;6663;3575;2;8;45,3;87;6660;3131;2;9
15.05.2025;15:50;435;435;856,5;6682;0;33334;5;53,3;76;6713;3561;2;8;45,3;82;6709;3121;2;9
15.05.2025;15:55;435;435;856,5;6729;0;33262;8;53,4;76;6697;3581;2;8;45,3;82;6693;3139;2;9
15.05.2025;16:00;435;435;856,5;6710;0;33056;0;53,4;76;6650;3557;2;8;45,3;82;6647;3154;2;9
15.05.2025;16:05;435;435;856,5;6704;0;33179;3;53,4;71;6674;3577;2;8;45,3;83;6673;3127;2;9
15.05.2025;16:10;435;435;856,5;6684;0;33376;10;53,4;76;6718;3555;2;8;45,3;85;6714;3129;2;9
15.05.2025;16:15;436;435;853,7;6761;0;33290;-1;54,9;69;6697;3628;2;8;45,3;80;6693;3133;2;9
15.05.2025;16:20;436;435;850,9;8304;0;33448;-23;67,7;113;6736;4237;2;8;65,2;116;6735;4067;2;9
15.05.2025;16:25;434;435;855,6;7316;0;33239;22;54,7;104;6692;3650;2;8;55,2;104;6688;3666;2;9
15.05.2025;16:30;434;435;855,6;6773;0;33091;16;55,0;90;6661;3654;2;9;45,0;87;6657;3101;2;8
15.05.2025;16:35;434;435;856,5;6532;0;33078;28;50,1;83;6650;3429;2;8;45,3;83;6649;3158;2;9
15.05.2025;16:40;435;435;856,5;6479;0;33053;23;48,6;82;6645;3324;2;8;45,3;75;6647;3156;2;9
15.05.2025;16:45;436;435;856,5;6526;0;33175;23;50,1;76;6674;3417;2;8;45,3;82;6670;3109;2;9
15.05.2025;16:50;435;435;856,5;6621;0;32726;11;51,6;80;6585;3484;2;8;45,3;85;6581;3137;2;9
15.05.2025;16:55;435;435;857,4;6654;0;32619;-4;51,6;75;6564;3504;2;8;45,3;75;6561;3150;2;9
15.05.2025;17:00;435;435;856,5;6631;0;32870;10;51,6;73;6614;3494;2;8;45,3;80;6613;3137;2;9
15.05.2025;17:05;435;435;857,4;6708;0;33009;3;53,3;78;6643;3561;2;8;45,3;83;6639;3148;2;9
15.05.2025;17:10;435;435;856,5;6712;0;32985;-5;53,4;71;6640;3571;2;8;45,3;76;6633;3141;2;9
15.05.2025;17:15;435;435;857,4;6704;0;32862;-12;53,3;71;6609;3536;2;8;45,3;71;6605;3168;2;9
15.05.2025;17:20;435;435;856,5;6710;0;32872;-2;53,3;78;6616;3573;2;8;45,3;75;6613;3137;2;9
15.05.2025;17:25;435;435;856,5;6729;0;32729;-4;53,3;76;6585;3579;2;8;45,3;73;6581;3150;2;9
15.05.2025;17:30;436;435;856,5;6706;0;32786;2;53,3;83;6598;3561;2;8;45,3;78;6592;3146;2;9
15.05.2025;17:35;435;435;856,5;6781;0;32744;-16;54,8;76;6588;3644;2;8;45,3;69;6584;3137;2;9
15.05.2025;17:40;435;435;856,5;6795;0;32716;-9;54,8;82;6585;3646;2;8;45,3;78;6581;3150;2;9
15.05.2025;17:45;435;435;856,5;6769;0;32665;-10;54,9;75;6575;3652;2;8;45,3;80;6571;3117;2;9
15.05.2025;17:50;435;435;856,5;6777;0;32649;-12;54,8;73;6572;3654;2;8;45,3;71;6566;3123;2;9
15.05.2025;17:55;435;435;856,5;6773;0;33679;-315;54,9;-64;6762;3632;2;8;45,3;-94;6756;3141;2;9
15.05.2025;18:00;435;435;856,5;6787;0;33482;-29;54,9;54;6734;3648;2;8;45,3;73;6732;3139;2;9
15.05.2025;18:05;435;435;856,5;6870;0;33454;-15;54,9;71;6729;3652;2;9;47,0;75;6722;3218;2;8
15.05.2025;18:10;435;435;856,5;6949;0;33514;-8;55,0;71;6742;3656;2;9;48,5;80;6738;3293;2;8
15.05.2025;18:15;437;435;853,7;7381;0;33639;-30;54,9;78;6762;3626;2;9;57,4;82;6764;3755;2;8
15.05.2025;18:20;435;435;854,6;7796;0;33696;-69;65,0;85;6783;4116;2;9;56,9;75;6777;3680;2;8
15.05.2025;18:25;434;435;856,5;7342;0;33787;-89;55,9;19;6791;3686;2;8;55,3;78;6792;3656;2;9
15.05.2025;18:30;435;435;857,4;7190;0;33785;-280;52,9;-10;6786;3551;2;8;55,2;-94;6779;3640;2;9
15.05.2025;18:35;435;435;856,5;7158;0;33706;-275;54,9;-7;6775;3638;2;9;52,4;-89;6766;3518;2;8
15.05.2025;18:40;435;435;856,5;7158;0;33714;-131;54,9;-14;6773;3638;2;9;52,5;57;6777;3520;2;8
15.05.2025;18:45;435;435;855,6;7223;0;33845;-482;54,9;-181;6791;3634;2;9;54,0;-121;6790;3581;2;8
15.05.2025;18:50;436;435;855,6;7194;0;33675;-385;54,9;-111;6757;3630;2;9;54,0;-85;6756;3565;2;8
15.05.2025;18:55;436;435;856,5;7308;0;33664;-129;54,9;127;6773;3654;2;9;55,5;-69;6756;3654;2;8
15.05.2025;19:00;436;435;855,6;7438;0;33730;-128;55,0;130;6788;3636;2;9;58,4;-66;6769;3802;2;8
15.05.2025;19:05;435;435;855,6;7498;0;33657;-218;59,4;3;6762;3856;2;8;55,2;-23;6758;3650;2;9
15.05.2025;19:10;436;435;855,6;7571;0;33634;-46;60,9;36;6760;3925;2;8;55,2;121;6764;3646;2;9
15.05.2025;19:15;435;435;855,6;7626;0;33780;-244;62,4;12;6801;3994;2;8;55,3;-50;6790;3632;2;9
15.05.2025;19:20;461;435;878,7;0;0;0;0;11,8;3;6585;0;2;7;12,5;2;6589;0;2;7
15.05.2025;19:25;478;435;862,0;3692;0;32860;-61;55,1;43;6603;3692;2;9;12,5;2;6602;0;2;7
15.05.2025;19:30;455;435;840,7;10395;0;33700;-157;100,0;194;6786;5288;2;9;96,3;102;6777;5106;2;8
15.05.2025;19:35;441;435;840,7;10389;0;33620;-19;100,0;227;6786;5284;2;9;96,3;224;6766;5104;2;8
15.05.2025;19:40;434;435;848,1;9327;0;33637;-35;85,0;113;6773;4871;2;9;74,6;194;6774;4456;2;8
15.05.2025;19:45;434;435;850,0;8669;0;33758;-197;75,0;28;6786;4505;2;9;66,7;66;6787;4164;2;8
15.05.2025;19:50;434;435;851,9;8359;0;33168;-22;68,9;130;6679;4274;2;8;65,2;123;6670;4085;2;9
15.05.2025;19:55;435;435;852,8;8323;0;33535;-16;67,4;120;6749;4201;2;8;65,3;123;6748;4122;2;9
15.05.2025;20:00;435;435;851,9;8296;0;33407;-23;67,4;115;6726;4223;2;8;65,3;123;6719;4106;2;9
15.05.2025;20:05;435;435;851,9;8408;0;33294;-12;70,5;125;6705;4332;2;8;65,2;139;6701;4075;2;9
15.05.2025;20:10;435;435;850,9;8541;0;33598;19;73,4;148;6770;4452;2;8;65,2;153;6766;4089;2;9
15.05.2025;20:15;435;435;851,9;8531;0;33415;-3;73,4;141;6726;4434;2;8;65,2;142;6722;4098;2;9
15.05.2025;20:20;435;435;851,9;8614;0;33642;-54;75,9;95;6773;4543;2;8;65,2;142;6774;4071;2;9
15.05.2025;20:25;436;435;851,9;8679;0;33664;-74;75,1;83;6775;4507;2;9;66,8;135;6774;4172;2;8
15.05.2025;20:30;439;435;843,5;10036;0;33698;-185;95,2;118;6783;5139;2;9;88,4;121;6779;4898;2;8
15.05.2025;20:35;436;435;841,7;10409;0;33530;-90;100,1;181;6757;5276;2;9;96,8;200;6756;5133;2;8
15.05.2025;20:40;433;435;847,2;9718;0;33618;53;86,4;188;6770;4891;2;8;85,1;253;6777;4827;2;9
15.05.2025;20:45;434;435;847,2;9481;0;33732;55;85,0;167;6794;4934;2;9;77,7;238;6798;4547;2;8
15.05.2025;20:50;435;435;847,2;9396;0;33633;-382;85,0;-19;6762;4865;2;9;76,1;-7;6758;4531;2;8
15.05.2025;20:55;435;435;848,1;9386;0;33624;-384;85,0;-19;6762;4859;2;9;76,2;-7;6764;4527;2;8
15.05.2025;21:00;435;435;846,3;9562;0;33278;-29;85,0;172;6705;4873;2;9;80,7;179;6701;4689;2;8
15.05.2025;21:05;435;435;845,4;9724;0;33555;3;85,1;191;6770;4847;2;9;86,5;200;6766;4908;2;8
15.05.2025;21:10;436;435;844,4;9844;0;33422;-13;90,0;198;6736;5007;2;8;85,2;196;6732;4837;2;9
15.05.2025;21:15;435;435;843,5;10063;0;33378;-18;95,0;203;6729;5191;2;8;85,2;200;6722;4871;2;9
15.05.2025;21:20;435;435;842,6;10103;0;33410;-27;96,5;201;6731;5254;2;8;85,2;203;6725;4849;2;9
15.05.2025;21:25;434;435;842,6;10152;0;33642;-15;95,1;207;6783;5137;2;9;91,6;210;6779;5015;2;8
15.05.2025;21:30;436;435;842,6;10235;0;33685;-29;95,1;201;6788;5139;2;9;94,5;208;6787;5096;2;8
15.05.2025;21:35;436;435;841,7;10326;0;33703;-131;96,0;207;6794;5191;2;8;95,2;109;6779;5135;2;9
15.05.2025;21:40;435;435;842,6;10478;0;33668;-145;100,1;203;6786;5305;2;9;95,8;102;6777;5173;2;8
15.05.2025;21:45;437;435;841,7;10419;0;33699;-223;100,1;134;6786;5286;2;9;95,8;101;6784;5133;2;8
15.05.2025;21:50;439;435;841,7;10427;0;33737;-310;100,1;40;6783;5280;2;9;95,8;111;6792;5147;2;8
15.05.2025;21:55;442;435;841,7;10399;0;33610;-225;100,1;125;6768;5274;2;9;95,8;101;6764;5126;2;8
15.05.2025;22:00;444;435;841,7;10437;0;33586;-226;100,1;127;6768;5293;2;9;95,8;106;6764;5145;2;8
15.05.2025;22:05;447;435;841,7;10459;0;33631;-234;100,1;122;6775;5305;2;9;95,8;102;6769;5155;2;8
15.05.2025;22:10;449;435;841,7;10411;0;33618;-231;100,1;125;6768;5272;2;9;95,8;102;6764;5139;2;8
15.05.2025;22:15;451;435;841,7;10411;0;33638;-235;100,1;125;6775;5276;2;9;95,9;102;6769;5135;2;8
15.05.2025;22:20;453;435;841,7;10437;0;33619;-231;100,1;125;6773;5286;2;9;95,8;104;6766;5151;2;8
15.05.2025;22:25;455;435;841,7;10401;0;33634;-238;100,1;122;6773;5272;2;9;95,9;102;6769;5128;2;8
15.05.2025;22:30;457;435;842,6;10411;0;33688;-234;100,1;122;6783;5288;2;9;95,8;104;6779;5122;2;8
15.05.2025;22:35;460;435;842,6;10445;0;33719;-225;100,0;130;6794;5270;2;9;97,0;113;6787;5175;2;8
15.05.2025;22:40;461;435;843,5;10447;0;33707;-403;100,1;92;6788;5286;2;9;97,0;-23;6777;5155;2;8
15.05.2025;22:45;465;435;841,7;10464;0;33677;-400;100,1;92;6783;5291;2;9;97,0;-31;6769;5173;2;8
15.05.2025;22:50;468;435;843,5;10451;0;33685;-392;100,1;94;6783;5293;2;9;97,0;-28;6774;5159;2;8
15.05.2025;22:55;469;435;842,6;10514;0;33696;-402;100,1;90;6783;5315;2;9;98,0;-31;6774;5199;2;8
15.05.2025;23:00;470;435;842,6;10492;0;33707;-394;100,1;99;6788;5276;2;9;98,0;-28;6777;5216;2;8
15.05.2025;23:05;472;435;841,7;10494;0;33770;-492;100,1;-2;6794;5297;2;9;98,0;-26;6790;5197;2;8
15.05.2025;23:10;474;435;842,6;10399;0;33714;-525;100,1;-38;6783;5254;2;9;98,0;-23;6779;5145;2;8
15.05.2025;23:15;476;435;842,6;10528;0;33700;-535;100,1;-45;6773;5309;2;9;98,0;-28;6771;5220;2;8
15.05.2025;23:20;478;435;842,6;10496;0;33629;-529;100,1;-40;6765;5291;2;9;98,1;-23;6764;5205;2;8
15.05.2025;23:25;479;435;842,6;10482;0;33747;-523;100,1;-40;6788;5284;2;9;98,0;-23;6787;5226;2;8
15.05.2025;23:30;482;435;842,6;10498;0;33728;-673;100,1;-182;6773;5282;2;9;98,1;-26;6779;5216;2;8
15.05.2025;23:35;484;435;842,6;10518;0;33728;-680;100,1;-182;6770;5313;2;9;98,0;-30;6779;5205;2;8
15.05.2025;23:40;485;435;842,6;10447;0;33736;-670;100,1;-179;6781;5266;2;9;98,1;-19;6787;5181;2;8
15.05.2025;23:45;488;435;843,5;10437;0;33767;-670;100,0;-182;6783;5252;2;9;98,1;-21;6790;5185;2;8
15.05.2025;23:50;489;435;843,5;10528;0;33781;-665;100,1;-177;6783;5297;2;9;98,1;-23;6792;5232;2;8
15.05.2025;23:55;491;435;842,6;10512;0;33621;-604;100,1;-109;6755;5305;2;9;98,1;-28;6756;5234;2;8
16.05.2025;00:00;492;435;842,6;10459;0;33665;-569;100,1;-78;6770;5274;2;9;98,0;-23;6769;5185;2;8
16.05.2025;00:05;492;435;842,6;10502;0;33726;-563;100,1;-73;6781;5301;2;9;98,1;-23;6784;5201;2;8
16.05.2025;00:10;493;435;841,7;10508;0;33630;-524;100,1;-38;6768;5301;2;9;98,1;-21;6766;5207;2;8
16.05.2025;00:15;493;435;842,6;10470;0;33643;-527;100,1;-40;6770;5278;2;9;98,0;-23;6769;5191;2;8
16.05.2025;00:20;493;435;842,6;10502;0;33665;-521;100,1;-35;6768;5299;2;9;98,0;-24;6774;5203;2;8
16.05.2025;00:25;493;435;843,5;10492;0;33754;-514;100,1;-28;6788;5286;2;9;98,1;-21;6792;5205;2;8
16.05.2025;00:30;493;435;843,5;10488;0;33741;-582;100,1;-30;6788;5282;2;9;98,1;-90;6784;5205;2;8
16.05.2025;00:35;492;435;842,6;10486;0;33777;-625;100,1;-73;6794;5278;2;9;98,0;-94;6790;5207;2;8
16.05.2025;00:40;492;435;842,6;10514;0;33714;-632;100,1;-69;6781;5293;2;9;98,0;-94;6777;5222;2;8
16.05.2025;00:45;492;435;841,7;10504;0;33710;-621;100,1;-66;6778;5311;2;9;98,0;-89;6777;5193;2;8
16.05.2025;00:50;492;435;842,6;10508;0;33707;-626;100,1;-71;6775;5317;2;9;98,0;-89;6771;5191;2;8
16.05.2025;00:55;492;435;841,7;10502;0;33611;-509;100,1;-69;6760;5291;2;9;98,0;49;6769;5212;2;8
16.05.2025;01:00;492;435;841,7;10502;0;33589;-430;100,1;2;6760;5307;2;9;98,0;42;6756;5195;2;8
16.05.2025;01:05;495;435;841,7;10441;0;33552;-393;100,1;42;6760;5254;2;9;98,0;40;6756;5187;2;8
16.05.2025;01:10;497;435;841,7;10510;0;33600;-324;99,8;101;6770;5286;1;2;98,1;38;6758;5224;2;8
16.05.2025;01:15;502;435;841,7;10498;0;33635;-321;99,8;109;6778;5270;1;2;98,0;36;6769;5228;2;8
16.05.2025;01:20;512;435;841,7;10494;0;33619;-323;99,8;102;6775;5266;1;2;98,1;38;6766;5228;2;8
16.05.2025;01:25;511;435;841,7;10482;0;33614;-320;99,8;104;6775;5280;1;2;98,1;42;6766;5201;2;8
16.05.2025;01:30;510;435;841,7;10559;0;33604;-259;99,8;108;6773;5270;1;2;99,1;101;6769;5256;2;8
16.05.2025;01:35;509;435;841,7;10573;0;33578;-25;99,8;224;6773;5323;1;2;99,0;222;6774;5250;2;8
16.05.2025;01:40;509;435;841,7;10480;0;33353;-27;99,8;227;6731;5268;1;2;99,0;229;6730;5212;2;8
16.05.2025;01:45;509;435;842,6;10492;0;33249;-24;99,8;229;6708;5286;1;2;99,0;231;6712;5205;2;8
16.05.2025;01:50;508;435;842,6;10520;0;33136;-24;99,8;229;6687;5284;1;2;99,1;231;6686;5236;2;8
16.05.2025;01:55;508;435;842,6;10524;0;33221;-17;99,8;236;6705;5278;1;2;99,1;229;6701;5228;2;8
16.05.2025;02:00;507;435;842,6;10488;0;33286;-3;99,8;240;6723;5270;1;2;99,0;236;6719;5218;2;8
16.05.2025;02:05;506;435;842,6;10522;0;33420;-11;99,8;231;6747;5252;1;2;99,1;233;6743;5270;2;8
16.05.2025;02:10;505;435;842,6;10512;0;33555;1;99,8;240;6773;5268;1;2;99,1;233;6769;5244;2;8
16.05.2025;02:15;504;435;841,7;10553;0;33264;-20;99,8;231;6718;5282;1;2;99,1;233;6714;5270;2;8
16.05.2025;02:20;503;435;841,7;10498;0;33308;-7;99,8;238;6723;5276;1;2;99,1;233;6719;5222;2;8
16.05.2025;02:25;502;435;841,7;10496;0;33131;-14;99,8;236;6687;5291;1;2;99,1;238;6680;5205;2;8
16.05.2025;02:30;500;435;841,7;10506;0;33179;-15;99,8;231;6695;5280;1;2;99,0;238;6693;5226;2;8
16.05.2025;02:35;499;435;841,7;10524;0;33513;-73;99,8;215;6760;5278;1;2;99,6;182;6756;5246;2;8
16.05.2025;02:40;498;435;841,7;10541;0;33149;-25;99,8;229;6687;5286;1;2;99,6;227;6683;5254;2;8
16.05.2025;02:45;496;435;841,7;10530;0;33311;-15;99,8;234;6721;5278;1;2;99,6;229;6722;5252;2;8
16.05.2025;02:50;494;435;842,6;10543;0;33597;-5;99,8;231;6783;5274;1;2;99,5;233;6779;5268;2;8
16.05.2025;02:55;492;435;841,7;10563;0;33504;-223;99,8;120;6752;5288;1;2;99,5;128;6748;5274;2;8
16.05.2025;03:00;490;435;842,6;10504;0;33547;-179;99,8;158;6768;5276;1;2;99,5;132;6764;5228;2;8
16.05.2025;03:05;487;435;843,5;10522;0;33545;-174;99,8;163;6768;5270;1;2;99,5;137;6764;5252;2;8
16.05.2025;03:10;485;435;843,5;10478;0;33589;-183;99,8;160;6773;5252;1;2;99,6;132;6769;5226;2;8
16.05.2025;03:15;482;435;843,5;10522;0;33593;-173;99,8;160;6773;5288;1;2;99,6;132;6769;5234;2;8
16.05.2025;03:20;480;435;842,6;10510;0;33650;-173;99,8;160;6786;5274;1;2;99,6;132;6779;5236;2;8
16.05.2025;03:25;477;435;842,6;10530;0;33617;-171;99,8;165;6781;5286;1;2;99,6;132;6779;5244;2;8
16.05.2025;03:30;473;435;842,6;10543;0;33613;-174;99,8;155;6781;5297;1;2;99,6;130;6777;5246;2;8
16.05.2025;03:35;470;435;841,7;10532;0;33611;-181;99,8;163;6781;5286;1;2;99,5;130;6771;5246;2;8
16.05.2025;03:40;468;435;840,7;10514;0;33659;-173;99,8;160;6786;5268;1;2;99,6;130;6784;5246;2;8
16.05.2025;03:45;464;435;841,7;10512;0;33640;-182;99,8;160;6783;5282;1;2;99,5;130;6779;5230;2;8
16.05.2025;03:50;460;435;841,7;10484;0;33696;-202;99,8;130;6796;5240;1;2;99,5;130;6792;5244;2;8
16.05.2025;03:55;456;435;842,6;10516;0;33577;-486;100,1;21;6760;5297;2;9;99,6;-38;6753;5220;2;8
16.05.2025;04:00;451;435;841,7;10526;0;33401;-30;100,0;222;6744;5286;2;9;99,5;224;6738;5240;2;8
16.05.2025;04:05;446;435;842,6;10520;0;33439;-20;100,0;227;6749;5288;2;9;99,6;231;6745;5232;2;8
16.05.2025;04:10;439;435;842,6;10528;0;33464;-22;100,1;227;6752;5278;2;9;99,5;224;6753;5250;2;8
16.05.2025;04:15;434;435;848,1;9763;0;33446;36;83,4;220;6749;4788;2;8;90,1;215;6743;4975;2;9
16.05.2025;04:20;434;435;850,9;9295;0;33420;-20;80,0;163;6739;4685;2;9;78,3;165;6735;4618;2;8
16.05.2025;04:25;435;435;850,0;9264;0;33418;-23;80,0;165;6739;4667;2;9;78,1;167;6732;4598;2;8
16.05.2025;04:30;435;435;849,1;9341;0;33439;-12;80,0;172;6744;4667;2;9;79,6;168;6740;4675;2;8
16.05.2025;04:35;435;435;849,1;9335;0;33391;-20;80,0;167;6731;4679;2;9;79,6;161;6730;4657;2;8
16.05.2025;04:40;435;435;850,0;9252;0;33477;-13;80,0;168;6749;4693;2;9;76,6;165;6745;4559;2;8
16.05.2025;04:45;435;435;849,1;9244;0;33532;-12;80,0;170;6760;4681;2;9;76,6;161;6756;4563;2;8
16.05.2025;04:50;435;435;850,0;9254;0;33614;-13;80,0;167;6773;4699;2;9;76,6;160;6769;4555;2;8
16.05.2025;04:55;435;435;849,1;9240;0;33558;-10;80,0;168;6770;4671;2;9;76,6;158;6764;4569;2;8
16.05.2025;05:00;434;435;850,0;9141;0;33563;-243;74,2;71;6760;4456;2;8;80,1;21;6756;4685;2;9
16.05.2025;05:05;434;435;850,0;9139;0;33547;-85;74,2;141;6760;4448;2;8;80,1;109;6753;4691;2;9
16.05.2025;05:10;435;435;850,9;9082;0;33501;-13;72,5;170;6752;4393;2;8;80,1;146;6748;4689;2;9
16.05.2025;05:15;435;435;850,9;9078;0;33692;-75;72,5;99;6786;4373;2;8;80,1;148;6787;4705;2;9
16.05.2025;05:20;435;435;850,9;9017;0;33757;-319;70,9;3;6794;4318;2;8;80,1;-5;6787;4699;2;9
16.05.2025;05:25;435;435;850,9;9032;0;33591;-143;70,9;57;6760;4332;2;8;80,1;121;6766;4699;2;9
16.05.2025;05:30;435;435;851,9;8944;0;33570;-91;69,4;101;6762;4262;2;8;80,1;121;6764;4683;2;9
16.05.2025;05:35;434;435;851,9;8965;0;33579;-60;69,4;130;6765;4274;2;8;80,1;125;6764;4699;2;9
16.05.2025;05:40;435;435;850,9;8940;0;33579;-57;69,9;130;6762;4292;2;9;78,7;125;6764;4648;2;8
16.05.2025;05:45;435;435;851,9;8904;0;33614;-195;69,9;56;6768;4286;2;9;77,2;57;6766;4618;2;8
16.05.2025;05:50;435;435;850,9;8857;0;33614;-1;69,9;135;6770;4312;2;9;77,2;165;6769;4584;2;8
16.05.2025;05:55;435;435;851,9;8882;0;33615;-12;70,0;135;6770;4294;2;9;77,2;160;6769;4588;2;8
16.05.2025;06:00;435;435;850,9;8912;0;33626;6;69,9;142;6773;4308;2;9;77,2;175;6771;4604;2;8
16.05.2025;06:05;435;435;850,9;8845;0;33726;-88;70,0;75;6786;4314;2;9;75,7;142;6790;4531;2;8
16.05.2025;06:10;435;435;851,9;8782;0;33754;-391;69,9;-30;6791;4310;2;9;74,2;-69;6784;4472;2;8
16.05.2025;06:15;435;435;851,9;8776;0;33742;-540;69,9;-99;6781;4298;2;9;74,2;-146;6771;4478;2;8
16.05.2025;06:20;435;435;851,9;8791;0;33613;-143;69,9;99;6768;4304;2;9;74,2;54;6764;4486;2;8
16.05.2025;06:25;435;435;851,9;8705;0;33689;-736;70,0;61;6783;4296;2;9;72,6;-505;6735;4409;2;8
16.05.2025;06:30;435;435;851,9;8720;0;33644;-979;69,9;-215;6752;4298;2;9;72,7;-469;6732;4422;2;8
16.05.2025;06:35;435;435;852,8;8651;0;33677;-665;69,9;-219;6760;4288;2;9;71,2;-160;6761;4363;2;8
16.05.2025;06:40;435;435;852,8;8669;0;33656;-669;70,0;-226;6752;4308;2;9;71,2;-160;6756;4361;2;8
16.05.2025;06:45;435;435;852,8;8639;0;33686;-664;70,0;-220;6760;4292;2;9;71,2;-160;6764;4347;2;8
16.05.2025;06:50;435;435;852,8;8590;0;33685;-662;69,9;-224;6757;4306;2;9;69,4;-160;6758;4284;2;8
16.05.2025;06:55;435;435;852,8;8574;0;33691;-670;70,0;-224;6760;4302;2;9;69,4;-167;6764;4272;2;8
16.05.2025;07:00;435;435;852,8;8584;0;33706;-536;70,0;-92;6770;4294;2;9;69,4;-160;6764;4290;2;8
16.05.2025;07:05;435;435;852,8;8515;0;33680;-538;70,0;-97;6768;4300;2;9;67,9;-168;6756;4215;2;8
16.05.2025;07:10;435;435;853,7;8531;0;33709;-341;70,0;-3;6775;4318;2;9;67,9;-57;6769;4213;2;8
16.05.2025;07:15;435;435;853,7;8436;0;33663;-338;65,4;-9;6770;4110;2;8;70,2;-66;6764;4326;2;9
16.05.2025;07:20;436;435;854,6;8507;0;33661;-353;66,9;-10;6770;4179;2;8;70,2;-69;6764;4328;2;9
16.05.2025;07:25;435;435;852,8;8470;0;33673;-344;66,9;-3;6770;4174;2;8;70,2;-66;6766;4296;2;9
16.05.2025;07:30;435;435;853,7;8432;0;33708;-303;65,4;-3;6778;4120;2;8;70,2;-30;6777;4312;2;9
16.05.2025;07:35;435;435;854,6;8436;0;33840;-437;65,4;-144;6794;4110;2;8;70,1;-26;6800;4326;2;9
16.05.2025;07:40;435;435;854,6;8412;0;33813;-654;65,4;-167;6783;4061;2;8;70,2;-205;6782;4351;2;9
16.05.2025;07:45;435;435;854,6;8428;0;33744;-327;65,4;-24;6786;4112;2;8;70,2;-33;6784;4316;2;9
16.05.2025;07:50;435;435;854,6;8363;0;33420;29;63,7;141;6736;4025;2;8;70,2;149;6732;4326;2;9
16.05.2025;07:55;435;435;854,6;8371;0;33443;10;63,7;134;6742;4039;2;8;70,2;141;6738;4332;2;9
16.05.2025;08:00;435;435;854,6;8296;0;33543;-40;62,2;125;6765;3962;2;8;70,2;118;6766;4334;2;9
16.05.2025;08:05;435;435;854,6;8296;0;33709;-140;62,2;73;6791;3970;2;8;70,2;40;6787;4343;2;9
16.05.2025;08:10;435;435;854,6;8294;0;33547;-125;62,2;73;6757;3976;2;8;70,2;64;6766;4310;2;9
16.05.2025;08:15;435;435;854,6;8256;0;33135;-6;62,2;130;6676;3960;2;8;70,2;120;6683;4296;2;9
16.05.2025;08:20;435;435;854,6;8225;0;33638;-528;60,7;-123;6760;3901;2;8;70,2;-151;6756;4324;2;9
16.05.2025;08:25;435;435;855,6;8159;0;33608;-418;59,2;-87;6757;3816;2;8;70,2;-80;6756;4343;2;9
16.05.2025;08:30;435;435;854,6;8242;0;33599;-387;60,9;-30;6752;3903;2;8;70,1;-108;6745;4339;2;9
16.05.2025;08:35;435;435;854,6;8264;0;33564;-119;60,9;73;6757;3919;2;8;70,2;61;6753;4345;2;9
16.05.2025;08:40;435;435;854,6;8165;0;33666;-226;59,4;-9;6781;3830;2;8;70,1;30;6779;4334;2;9
16.05.2025;08:45;435;435;854,6;8073;0;33274;-9;59,9;120;6708;3863;2;9;67,4;104;6712;4211;2;8
16.05.2025;08:50;435;435;855,6;8086;0;33610;47;59,9;158;6773;3861;2;9;67,5;130;6766;4225;2;8
16.05.2025;08:55;435;435;855,6;8025;0;33181;-50;59,9;63;6679;3838;2;9;67,4;50;6673;4187;2;8
16.05.2025;09:00;435;435;854,6;8181;0;33418;19;59,9;135;6739;3873;2;9;69,1;139;6738;4308;2;8
16.05.2025;09:05;435;435;855,6;8059;0;33579;12;59,9;130;6770;3850;2;9;67,7;121;6769;4209;2;8
16.05.2025;09:10;435;435;855,6;7922;0;33423;11;59,9;120;6739;3832;2;9;64,7;123;6738;4089;2;8
16.05.2025;09:15;436;435;854,6;8035;0;33706;-133;59,9;50;6794;3865;2;9;66,1;50;6787;4170;2;8
16.05.2025;09:20;435;435;854,6;8021;0;33235;-22;59,9;106;6702;3865;2;9;66,1;111;6699;4156;2;8
16.05.2025;09:25;435;435;855,6;8023;0;33400;-30;59,9;101;6731;3861;2;9;66,2;104;6732;4148;2;8
16.05.2025;09:30;435;435;855,6;8031;0;33386;-6;59,9;106;6726;3869;2;9;66,1;123;6727;4179;2;8
16.05.2025;09:35;435;435;855,6;7974;0;33340;18;59,9;123;6721;3863;2;9;64,7;128;6719;4112;2;8
16.05.2025;09:40;435;435;855,6;7907;0;33208;7;59,9;116;6695;3867;2;9;63,2;123;6691;4035;2;8
16.05.2025;09:45;435;435;855,6;7909;0;33298;3;59,9;113;6713;3875;2;9;63,2;118;6706;4035;2;8
16.05.2025;09:50;435;435;855,6;7881;0;33707;-236;59,9;-7;6783;3861;2;9;63,2;-7;6779;4021;2;8
16.05.2025;09:55;435;435;855,6;7810;0;33584;-219;59,9;19;6762;3871;2;9;61,7;0;6758;3940;2;8
16.05.2025;10:00;435;435;855,6;7837;0;33215;-17;59,9;97;6695;3877;2;9;61,7;111;6693;3960;2;8
16.05.2025;10:05;435;435;856,5;7843;0;33499;-30;59,9;99;6747;3865;2;9;61,7;99;6748;3978;2;8
16.05.2025;10:10;435;435;855,6;7806;0;33479;-4;59,9;118;6752;3861;2;9;61,7;97;6748;3946;2;8
16.05.2025;10:15;435;435;856,5;7770;0;33434;7;59,9;113;6739;3875;2;9;60,2;108;6735;3832;2;8
16.05.2025;10:20;435;435;855,6;7758;0;33320;10;59,9;111;6715;3895;2;9;60,2;125;6714;3863;2;8
16.05.2025;10:25;435;435;855,6;7790;0;33465;-25;59,9;113;6744;3850;2;9;60,2;80;6738;3940;2;8
16.05.2025;10:30;435;435;855,6;7782;0;32721;-1;59,9;115;6593;3887;2;9;60,2;108;6592;3911;2;8
16.05.2025;10:35;435;435;855,6;7784;0;33652;-38;59,9;78;6773;3881;2;9;60,2;95;6771;3903;2;8
16.05.2025;10:40;435;435;856,5;7753;0;33530;12;59,9;104;6755;3861;2;9;60,2;125;6753;3893;2;8
16.05.2025;10:45;435;435;856,5;7695;0;33562;19;59,9;116;6768;3877;2;9;58,7;115;6764;3818;2;8
16.05.2025;10:50;435;435;855,6;7701;0;33445;0;59,9;106;6744;3875;2;9;58,7;109;6738;3826;2;8
16.05.2025;10:55;435;435;854,6;7685;0;33581;-265;59,9;-61;6760;3865;2;9;58,7;35;6764;3820;2;8
16.05.2025;11:00;435;435;854,6;7713;0;33462;0;59,9;115;6742;3879;2;9;58,7;108;6738;3834;2;8
16.05.2025;11:05;435;435;854,6;7648;0;33359;5;59,9;113;6721;3871;2;9;57,2;104;6717;3777;2;8
16.05.2025;11:10;435;435;856,5;7565;0;33649;-484;55,7;-168;6762;3664;2;8;60,2;-109;6764;3891;2;9
16.05.2025;11:15;435;435;856,5;7577;0;33387;15;55,7;113;6731;3680;2;8;60,2;109;6727;3897;2;9
16.05.2025;11:20;435;435;855,6;7640;0;33213;-26;57,1;104;6695;3743;2;8;60,2;87;6691;3897;2;9
16.05.2025;11:25;435;435;855,6;7640;0;32953;-383;57,1;5;6627;3717;2;8;60,3;-170;6613;3923;2;9
16.05.2025;11:30;435;435;854,6;7644;0;33789;-194;57,1;-33;6794;3745;2;8;60,2;42;6800;3899;2;9
16.05.2025;11:35;435;435;855,6;7535;0;33591;-393;55,7;-94;6747;3654;2;8;60,2;-94;6753;3925;2;9
16.05.2025;11:40;435;435;855,6;7516;0;33503;10;54,2;104;6752;3595;2;8;60,2;108;6748;3921;2;9
16.05.2025;11:45;435;435;856,5;7510;0;33221;6;54,2;99;6695;3587;2;8;60,2;109;6693;3923;2;9
16.05.2025;11:50;435;435;855,6;7484;0;33016;-4;54,1;94;6650;3589;2;8;60,2;109;6654;3883;2;9
16.05.2025;11:55;435;435;855,6;7516;0;33365;17;54,2;106;6726;3605;2;8;60,2;109;6722;3911;2;9
16.05.2025;12:00;435;435;854,6;7581;0;33309;-13;55,6;95;6715;3662;2;8;60,2;102;6714;3911;2;9
16.05.2025;12:05;435;435;854,6;7500;0;33700;14;54,2;109;6791;3591;2;8;60,2;99;6792;3879;2;9
16.05.2025;12:10;435;435;855,6;7417;0;33401;-6;52,7;108;6729;3536;2;8;60,2;82;6732;3921;2;9
16.05.2025;12:15;435;435;854,6;7442;0;33068;-18;52,7;92;6658;3536;2;8;60,2;89;6660;3905;2;9
16.05.2025;12:20;435;435;855,6;7427;0;33010;7;52,6;101;6650;3510;2;8;60,2;108;6649;3917;2;9
16.05.2025;12:25;436;435;854,6;7476;0;33627;18;54,1;106;6773;3577;2;8;60,2;115;6777;3899;2;9
16.05.2025;12:30;435;435;854,6;7494;0;33757;-797;54,1;-120;6786;3571;2;8;60,2;-476;6758;3923;2;9
16.05.2025;12:35;435;435;855,6;7419;0;33717;-336;52,7;-69;6781;3514;2;8;60,2;-71;6779;3905;2;9
16.05.2025;12:40;435;435;855,6;7361;0;33351;2;51,2;92;6713;3441;2;8;60,2;97;6714;3919;2;9
16.05.2025;12:45;435;435;855,6;7350;0;33813;-458;51,2;-116;6786;3447;2;8;60,2;-156;6787;3903;2;9
16.05.2025;12:50;435;435;855,6;7344;0;33780;-362;51,1;-19;6786;3437;2;8;60,2;-158;6779;3907;2;9
16.05.2025;12:55;435;435;855,6;7342;0;33638;-275;51,2;-23;6760;3441;2;8;60,2;-64;6756;3901;2;9
16.05.2025;13:00;435;435;855,6;7379;0;33527;-28;51,2;66;6747;3459;2;8;60,2;94;6748;3919;2;9
16.05.2025;13:05;435;435;855,6;7363;0;33758;-305;51,1;-10;6791;3457;2;8;60,2;-102;6784;3905;2;9
16.05.2025;13:10;434;435;855,6;7354;0;33641;-122;51,2;45;6773;3441;2;8;60,2;23;6769;3913;2;9
16.05.2025;13:15;435;435;856,5;7286;0;33716;-206;49,7;-38;6778;3374;2;8;60,2;23;6784;3911;2;9
16.05.2025;13:20;435;435;856,5;7215;0;33419;8;49,9;82;6729;3376;2;9;58,9;111;6732;3838;2;8
16.05.2025;13:25;435;435;856,5;7213;0;33750;-173;49,9;-5;6791;3364;2;9;58,9;14;6792;3848;2;8
16.05.2025;13:30;435;435;857,4;7239;0;33648;-5;49,9;73;6773;3383;2;9;59,0;102;6777;3854;2;8
16.05.2025;13:35;435;435;857,4;7249;0;33268;-1;49,9;80;6695;3387;2;9;59,0;99;6699;3863;2;8
16.05.2025;13:40;435;435;857,4;7223;0;33578;17;49,9;92;6760;3374;2;9;59,0;109;6764;3848;2;8
16.05.2025;13:45;435;435;857,4;7223;0;33372;7;49,9;83;6718;3366;2;9;59,0;95;6722;3856;2;8
16.05.2025;13:50;435;435;856,5;7221;0;33399;-11;49,9;71;6723;3368;2;9;59,0;95;6725;3852;2;8
16.05.2025;13:55;435;435;857,4;7213;0;33340;-3;49,9;76;6715;3370;2;9;59,0;101;6719;3842;2;8
16.05.2025;14:00;435;435;857,4;7235;0;33246;-13;49,9;76;6695;3378;2;9;59,1;95;6699;3848;2;8
16.05.2025;14:05;435;435;857,4;7180;0;33650;8;49,9;94;6773;3393;2;9;57,5;89;6774;3788;2;8
16.05.2025;14:10;435;435;857,4;7162;0;33359;-4;49,9;85;6715;3385;2;9;57,5;87;6714;3777;2;8
16.05.2025;14:15;435;435;857,4;7168;0;33367;-5;49,9;85;6715;3387;2;9;57,5;80;6714;3782;2;8
16.05.2025;14:20;435;435;857,4;7182;0;33388;1;49,9;90;6723;3393;2;9;57,4;89;6722;3790;2;8
16.05.2025;14:25;435;435;856,5;7158;0;33386;-1;49,9;90;6726;3387;2;9;57,5;89;6725;3771;2;8
16.05.2025;14:30;435;435;857,4;7077;0;33488;6;49,9;85;6744;3383;2;9;56,0;92;6743;3694;2;8
16.05.2025;14:35;436;435;857,4;7083;0;33636;16;49,9;92;6773;3385;2;9;55,9;101;6777;3705;2;8
16.05.2025;14:40;435;435;857,4;7152;0;33601;-7;49,9;97;6768;3370;2;9;57,5;71;6766;3782;2;8
16.05.2025;14:45;435;435;858,3;7158;0;33751;11;49,9;108;6801;3376;2;9;57,5;78;6798;3782;2;8
16.05.2025;14:50;435;435;858,3;7091;0;33768;-550;49,9;-429;6752;3387;2;9;55,9;42;6790;3705;2;8
16.05.2025;14:55;435;435;858,3;7012;0;33242;-4;49,9;82;6692;3360;2;9;54,4;82;6691;3652;2;8
16.05.2025;15:00;435;435;858,3;7020;0;33420;15;49,9;95;6729;3368;2;9;54,4;89;6730;3644;2;8
16.05.2025;15:05;436;435;856,5;7083;0;33487;-2;49,9;83;6744;3401;2;9;55,9;87;6745;3682;2;8
16.05.2025;15:10;435;435;857,4;7069;0;33461;-10;49,9;71;6731;3411;2;9;56,1;87;6735;3713;2;8
16.05.2025;15:15;435;435;857,4;7079;0;33153;-17;49,9;76;6674;3360;2;9;55,9;85;6673;3719;2;8
16.05.2025;15:20;435;435;859,3;7036;0;33296;-7;49,9;73;6705;3389;2;9;54,5;89;6701;3648;2;8
16.05.2025;15:25;437;435;856,5;7974;0;33124;-29;59,9;113;6671;3863;2;9;64,9;109;6678;4112;2;8
16.05.2025;15:30;434;435;855,6;7857;0;33019;21;59,9;128;6658;3885;2;9;61,6;125;6657;3972;2;8
16.05.2025;15:35;434;435;857,4;6850;0;33089;6;49,9;76;6663;3383;2;9;51,5;92;6665;3502;2;8
16.05.2025;15:40;435;435;857,4;6876;0;33171;3;49,9;75;6676;3387;2;9;51,5;89;6678;3490;2;8
16.05.2025;15:45;436;435;857,4;6931;0;33407;4;49,9;76;6726;3378;2;9;53,0;94;6725;3553;2;8
16.05.2025;15:50;436;435;857,4;6980;0;33410;4;49,9;80;6726;3370;2;9;54,5;101;6725;3609;2;8
16.05.2025;15:55;435;435;858,3;6964;0;33384;-4;49,9;71;6723;3362;2;9;54,5;94;6722;3601;2;8
16.05.2025;16:00;435;435;857,4;7002;0;33432;3;49,9;78;6729;3378;2;9;54,4;94;6730;3624;2;8
16.05.2025;16:05;434;435;857,4;6962;0;33415;0;49,9;80;6729;3352;2;9;54,5;87;6730;3599;2;8
16.05.2025;16:10;435;435;858,3;7004;0;33337;3;49,9;80;6710;3419;2;9;53,0;92;6712;3585;2;8
16.05.2025;16:15;435;435;857,4;6941;0;33283;-4;49,9;82;6702;3352;2;9;53,0;87;6701;3589;2;8
16.05.2025;16:20;435;435;857,4;6921;0;33486;-1;49,9;85;6742;3350;2;9;53,0;73;6738;3571;2;8
16.05.2025;16:25;435;435;857,4;6929;0;33626;6;49,9;97;6770;3374;2;9;52,9;75;6766;3555;2;8
16.05.2025;16:30;435;435;857,4;6925;0;33559;-1;49,9;87;6757;3376;2;9;53,0;73;6756;3549;2;8
16.05.2025;16:35;435;435;856,5;6972;0;33456;-23;49,9;83;6736;3364;2;9;54,4;73;6730;3607;2;8
16.05.2025;16:40;435;435;857,4;7051;0;33393;-28;49,9;71;6718;3405;2;9;54,4;49;6719;3646;2;8
16.05.2025;16:45;435;435;857,4;6927;0;33412;-1;49,9;83;6729;3366;2;9;53,0;85;6730;3561;2;8
16.05.2025;16:50;435;435;857,4;6925;0;33751;-129;49,9;-24;6786;3374;2;9;53,0;59;6792;3551;2;8
16.05.2025;16:55;435;435;857,4;6941;0;33417;-26;49,9;57;6726;3380;2;9;53,0;80;6730;3561;2;8
16.05.2025;17:00;435;435;857,4;6951;0;33626;18;49,9;85;6773;3380;2;9;53,1;95;6771;3571;2;8
16.05.2025;17:05;435;435;857,4;7020;0;33525;-8;49,9;80;6752;3387;2;9;54,4;76;6753;3617;2;8
16.05.2025;17:10;435;435;857,4;7026;0;33381;-6;49,9;80;6721;3409;2;9;54,4;78;6722;3617;2;8
16.05.2025;17:15;435;435;857,4;7051;0;33323;1;49,9;83;6708;3427;2;9;54,5;89;6709;3624;2;8
16.05.2025;17:20;435;435;857,4;7024;0;33583;3;49,9;80;6762;3395;2;9;54,4;89;6764;3630;2;8
16.05.2025;17:25;435;435;857,4;6941;0;33517;11;49,9;85;6747;3383;2;9;52,9;95;6745;3559;2;8
16.05.2025;17:30;435;435;858,3;6992;0;33465;-10;49,9;85;6739;3409;2;9;54,7;61;6738;3680;2;8
16.05.2025;17:35;435;435;857,4;7103;0;33507;-21;49,9;61;6742;3364;2;9;56,5;92;6745;3709;2;8
16.05.2025;17:40;435;435;858,3;7045;0;33487;48;49,9;83;6749;3411;2;9;55,0;78;6665;3656;2;8
16.05.2025;17:45;435;435;859,3;6947;0;33246;-27;49,9;83;6695;3387;2;9;53,3;61;6693;3561;2;8
16.05.2025;17:50;436;435;858,3;6917;0;33363;-22;49,9;71;6718;3360;2;9;53,2;76;6722;3557;2;8
16.05.2025;17:55;436;435;858,3;7014;0;32992;-4;49,9;87;6645;3372;2;9;54,9;87;6644;3642;2;8
16.05.2025;18:00;435;435;858,3;7095;0;32781;-7;49,9;94;6606;3360;2;9;56,5;99;6605;3735;2;8
16.05.2025;18:05;435;435;859,3;7055;0;33197;15;49,9;94;6687;3385;2;9;55,0;94;6688;3670;2;8
16.05.2025;18:10;435;435;859,3;7055;0;33290;11;49,9;90;6708;3362;2;9;55,0;92;6709;3652;2;8
16.05.2025;18:15;435;435;858,3;7113;0;33314;12;49,9;97;6705;3391;2;9;56,5;89;6712;3723;2;8
16.05.2025;18:20;435;435;858,3;7259;0;33393;-7;49,9;80;6726;3389;2;9;59,4;87;6722;3871;2;8
16.05.2025;18:25;435;435;858,3;7237;0;32920;-9;49,9;85;6632;3383;2;9;59,5;99;6633;3867;2;8
16.05.2025;18:30;435;435;858,3;7261;0;33250;3;49,9;87;6697;3391;2;9;59,5;104;6699;3867;2;8
16.05.2025;18:35;435;435;859,3;7247;0;33251;-14;49,9;83;6695;3391;2;9;59,5;89;6696;3856;2;8
16.05.2025;18:40;435;435;859,3;7320;0;33373;-8;49,9;87;6718;3378;2;9;60,9;92;6725;3942;2;8
16.05.2025;18:45;436;435;858,3;7431;0;33763;-165;52,6;35;6794;3528;2;8;60,2;-7;6790;3899;2;9
16.05.2025;18:50;436;435;857,4;7474;0;33444;5;54,1;87;6736;3581;2;8;60,2;118;6735;3893;2;9
16.05.2025;18:55;436;435;856,5;7668;0;33420;-17;57,4;87;6731;3761;2;8;60,2;104;6732;3907;2;9
16.05.2025;19:00;436;435;858,3;7709;0;33539;1;59,1;111;6755;3820;2;8;60,2;108;6753;3889;2;9
16.05.2025;19:05;435;435;856,5;7731;0;33626;-2;59,1;108;6773;3832;2;8;60,2;102;6769;3899;2;9
16.05.2025;19:10;436;435;856,5;7798;0;33580;-13;60,7;85;6762;3895;2;8;60,2;125;6758;3903;2;9
16.05.2025;19:15;436;435;855,6;7901;0;33650;-16;59,9;85;6773;3850;2;9;63,4;125;6769;4041;2;8
16.05.2025;19:20;436;435;855,6;7968;0;33700;-5;59,9;92;6786;3873;2;9;64,9;135;6784;4095;2;8
16.05.2025;19:25;436;435;856,5;8007;0;33625;-20;59,9;87;6773;3861;2;9;66,4;127;6756;4146;2;8
16.05.2025;19:30;435;435;856,5;8088;0;33325;-29;59,9;94;6713;3865;2;9;67,9;123;6709;4223;2;8
16.05.2025;19:35;435;435;855,6;8098;0;33282;-11;59,9;106;6702;3863;2;9;67,9;128;6701;4235;2;8
16.05.2025;19:40;443;435;842,6;10449;0;33214;-25;97,5;222;6702;5205;2;8;100,1;222;6699;5244;2;9
16.05.2025;19:45;433;435;850,0;9412;0;33322;23;79,9;194;6723;4671;2;9;81,7;193;6717;4742;2;8
16.05.2025;19:50;432;435;854,6;8163;0;33246;26;59,4;137;6702;3836;2;8;70,2;142;6701;4324;2;9
16.05.2025;19:55;435;435;855,6;7796;0;33233;-6;59,8;101;6692;3861;2;9;61,2;120;6678;3935;2;8
16.05.2025;20:00;437;435;855,6;7986;0;33423;-24;59,9;101;6726;3865;2;9;65,1;111;6725;4122;2;8
16.05.2025;20:05;438;435;850,0;8926;0;33686;-127;69,9;78;6781;4276;2;9;79,5;101;6779;4650;2;8
16.05.2025;20:10;434;435;851,9;9333;0;33682;-144;79,9;61;6775;4695;2;9;78,9;153;6769;4638;2;8
16.05.2025;20:15;434;435;851,9;8525;0;33759;-423;68,4;-75;6791;4215;2;8;70,2;-69;6777;4310;2;9
16.05.2025;20:20;434;435;855,6;8150;0;33644;-279;59,1;-17;6762;3830;2;8;70,2;-12;6748;4320;2;9
16.05.2025;20:25;435;435;854,6;8122;0;33687;-47;59,1;106;6781;3818;2;8;70,2;99;6766;4304;2;9
16.05.2025;20:30;436;435;853,7;8343;0;33629;-69;63,6;101;6768;4039;2;8;70,2;94;6756;4304;2;9
16.05.2025;20:35;435;435;854,6;8319;0;33647;-66;63,6;104;6770;4021;2;8;70,2;94;6756;4298;2;9
16.05.2025;20:40;435;435;854,6;8355;0;33764;-65;63,6;99;6794;4049;2;8;70,1;94;6779;4306;2;9
16.05.2025;20:45;435;435;853,7;8377;0;33692;-141;63,6;24;6775;4043;2;8;70,2;90;6766;4334;2;9
16.05.2025;20:50;435;435;854,6;8284;0;33730;-134;63,6;35;6781;4010;2;8;70,2;99;6771;4274;2;9
16.05.2025;20:55;436;435;853,7;8511;0;33742;-145;66,6;28;6783;4177;2;8;70,2;95;6771;4308;2;9
16.05.2025;21:00;435;435;853,7;8535;0;33731;-143;68,1;36;6781;4229;2;8;70,2;95;6771;4306;2;9
16.05.2025;21:05;435;435;852,8;8608;0;33588;-85;69,9;155;6723;4330;2;8;70,2;127;6725;4278;2;9
16.05.2025;21:10;436;435;852,8;8637;0;33777;-141;71,4;42;6794;4339;2;8;70,2;101;6784;4298;2;9
16.05.2025;21:15;436;435;851,9;8837;0;33667;-161;69,9;40;6773;4308;2;9;76,4;108;6764;4529;2;8
16.05.2025;21:20;436;435;850,0;8985;0;33673;-174;71,3;35;6773;4334;2;8;80,3;115;6766;4650;2;9
16.05.2025;21:25;436;435;850,0;9185;0;33725;-184;74,4;35;6783;4468;2;8;80,1;104;6769;4717;2;9
16.05.2025;21:30;437;435;849,1;9449;0;33633;-210;81,9;42;6768;4760;2;8;80,1;102;6756;4689;2;9
16.05.2025;21:35;437;435;848,1;9619;0;33580;-163;79,9;113;6760;4642;2;9;90,8;108;6745;4977;2;8
16.05.2025;21:40;436;435;846,3;9911;0;33554;-163;89,2;111;6757;4948;2;8;90,1;135;6743;4962;2;9
16.05.2025;21:45;436;435;846,3;9977;0;33554;-171;92,2;113;6757;5043;2;8;90,1;141;6743;4934;2;9
16.05.2025;21:50;436;435;844,4;10249;0;33531;-143;91,4;141;6752;5015;2;8;100,1;160;6738;5234;2;9
16.05.2025;21:55;436;435;843,5;10403;0;33571;-107;95,5;184;6768;5153;2;8;100,1;158;6753;5250;2;9
16.05.2025;22:00;438;435;842,6;10453;0;33569;-106;96,7;188;6768;5167;2;8;100,1;161;6753;5244;2;9
16.05.2025;22:05;441;435;842,6;10522;0;33618;-109;97,4;188;6773;5224;2;8;100,1;156;6756;5299;2;9
16.05.2025;22:10;443;435;842,6;10425;0;33583;-100;98,5;196;6770;5193;2;8;100,1;167;6753;5232;2;9
16.05.2025;22:15;447;435;842,6;10486;0;33589;-106;98,5;191;6773;5238;2;8;100,1;160;6756;5248;2;9
16.05.2025;22:20;450;435;842,6;10397;0;33592;-102;98,5;193;6773;5191;2;8;100,1;165;6756;5205;2;9
16.05.2025;22:25;454;435;842,6;10451;0;33626;-20;98,5;196;6781;5218;2;8;100,1;241;6769;5234;2;9
16.05.2025;22:30;458;435;842,6;10397;0;33665;-7;98,5;207;6786;5183;2;8;100,1;246;6777;5214;2;9
16.05.2025;22:35;462;435;842,6;10439;0;33681;-6;98,5;207;6794;5199;2;8;100,1;248;6777;5240;2;9
16.05.2025;22:40;466;435;842,6;10478;0;33642;-83;98,5;201;6783;5248;2;8;100,1;174;6766;5230;2;9
16.05.2025;22:45;470;435;842,6;10425;0;33663;-76;98,5;208;6791;5195;2;8;100,1;180;6774;5230;2;9
16.05.2025;22:50;474;435;842,6;10502;0;33641;-80;98,5;207;6783;5250;2;8;100,1;174;6761;5240;2;9
16.05.2025;22:55;478;435;842,6;10449;0;33674;-80;98,5;207;6791;5220;2;8;100,1;175;6771;5262;2;9
16.05.2025;23:00;481;435;842,6;10462;0;33689;-73;98,5;208;6794;5236;2;8;100,1;180;6777;5226;2;9
16.05.2025;23:05;484;435;843,5;10500;0;33691;-83;98,5;207;6794;5260;2;8;100,1;172;6777;5240;2;9
16.05.2025;23:10;486;435;842,6;10486;0;33677;-121;98,5;165;6786;5244;2;8;100,1;174;6774;5256;2;9
16.05.2025;23:15;489;435;843,5;10486;0;33676;-119;98,5;165;6788;5252;2;8;100,1;172;6771;5234;2;9
16.05.2025;23:20;491;435;843,5;10470;0;33681;-113;98,5;172;6791;5201;2;8;100,1;174;6777;5268;2;9
16.05.2025;23:25;492;435;843,5;10417;0;33713;-113;98,5;165;6796;5220;2;8;100,1;182;6784;5197;2;9
16.05.2025;23:30;494;435;842,6;10439;0;33705;-218;98,5;135;6791;5209;2;8;100,1;108;6771;5230;2;9
16.05.2025;23:35;495;435;843,5;10480;0;33690;-214;98,5;137;6791;5212;2;8;100,1;108;6769;5268;2;9
16.05.2025;23:40;495;435;844,4;10484;0;33697;-210;98,5;141;6791;5218;2;8;100,1;108;6771;5266;2;9
16.05.2025;23:45;496;435;843,5;10439;0;33719;-207;98,5;141;6796;5207;2;8;100,1;113;6779;5232;2;9
16.05.2025;23:50;497;435;842,6;10453;0;33664;-268;98,5;71;6781;5246;2;8;100,1;123;6766;5207;2;9
16.05.2025;23:55;497;435;843,5;10429;0;33654;-273;98,5;69;6781;5212;2;8;100,1;118;6764;5218;2;9
17.05.2025;00:00;497;435;843,5;10459;0;33675;-279;98,5;73;6775;5226;2;8;100,1;104;6774;5234;2;9
17.05.2025;00:05;497;435;843,5;10464;0;33676;-280;98,5;75;6781;5228;2;8;100,1;108;6771;5236;2;9
17.05.2025;00:10;497;435;843,5;10464;0;33690;-280;98,5;73;6786;5220;2;8;100,1;115;6774;5230;2;9
17.05.2025;00:15;496;435;842,6;10474;0;33742;-267;98,5;71;6796;5234;2;8;100,1;121;6784;5240;2;9
17.05.2025;00:20;496;435;843,5;10472;0;33758;-451;98,5;-31;6791;5220;2;8;100,1;43;6779;5228;2;9
17.05.2025;00:25;494;435;843,5;10464;0;33780;-444;98,5;-28;6794;5230;2;8;100,1;42;6784;5234;2;9
17.05.2025;00:30;493;435;843,5;10468;0;33772;-481;98,5;-35;6794;5230;2;8;100,1;9;6779;5238;2;9
17.05.2025;00:35;492;435;843,5;10462;0;33761;-587;98,5;-31;6791;5209;2;8;100,1;-99;6779;5252;2;9
17.05.2025;00:40;491;435;843,5;10455;0;33759;-588;98,5;-31;6786;5222;2;8;100,1;-95;6766;5234;2;9
17.05.2025;00:45;490;435;843,5;10486;0;33766;-590;98,5;-36;6794;5228;2;8;100,1;-95;6769;5258;2;9
17.05.2025;00:50;488;435;843,5;10474;0;33792;-584;98,5;-30;6796;5232;2;8;100,1;-94;6774;5242;2;9
17.05.2025;00:55;487;435;842,6;10464;0;33644;-622;98,5;-63;6762;5230;2;8;100,1;-99;6745;5234;2;9
17.05.2025;01:00;485;435;842,6;10466;0;33645;-622;98,5;-64;6762;5232;2;8;100,1;-95;6743;5234;2;9
17.05.2025;01:05;484;435;842,6;10464;0;33657;-621;98,5;-63;6770;5230;2;8;100,1;-94;6745;5234;2;9
17.05.2025;01:10;481;435;843,5;10466;0;33664;-619;98,5;-61;6770;5226;2;8;100,1;-92;6748;5240;2;9
17.05.2025;01:15;479;435;842,6;10486;0;33668;-623;98,5;-68;6770;5226;2;8;100,1;-95;6748;5260;2;9
17.05.2025;01:20;476;435;842,6;10488;0;33660;-634;98,5;-68;6768;5222;2;8;100,1;-101;6745;5240;2;9
17.05.2025;01:25;474;435;843,5;10457;0;33662;-617;98,5;-61;6770;5226;2;8;100,1;-90;6748;5232;2;9
17.05.2025;01:30;472;435;843,5;10476;0;33668;-630;98,5;-66;6770;5240;2;8;100,1;-94;6748;5236;2;9
17.05.2025;01:35;469;435;842,6;10472;0;33663;-624;98,5;-69;6770;5246;2;8;100,1;-94;6748;5248;2;9
17.05.2025;01:40;466;435;842,6;10476;0;33688;-622;98,5;-64;6773;5228;2;8;100,1;-94;6753;5248;2;9
17.05.2025;01:45;464;435;842,6;10449;0;33632;-460;98,5;99;6775;5212;2;8;100,1;-101;6756;5238;2;9
17.05.2025;01:50;461;435;842,6;10492;0;33616;-463;98,5;97;6770;5226;2;8;100,1;-101;6748;5266;2;9
17.05.2025;01:55;457;435;842,6;10462;0;33618;-467;98,5;97;6770;5212;2;8;100,1;-102;6748;5250;2;9
17.05.2025;02:00;453;435;842,6;10409;0;33738;-462;98,5;92;6794;5207;2;8;100,1;-95;6771;5201;2;9
17.05.2025;02:05;449;435;843,5;10445;0;33737;-487;98,5;36;6786;5209;2;8;100,1;-106;6769;5234;2;9
17.05.2025;02:10;443;435;842,6;10453;0;33721;-533;98,5;26;6783;5228;2;8;100,1;-101;6771;5226;2;9
17.05.2025;02:15;437;435;843,5;10462;0;33776;-556;98,5;-3;6794;5220;2;8;100,1;-95;6784;5242;2;9
17.05.2025;02:20;434;435;849,1;9821;0;33621;-508;84,6;-43;6757;4819;2;8;90,1;-73;6748;5003;2;9
17.05.2025;02:25;434;435;849,1;9572;0;33594;-486;79,9;-45;6757;4667;2;9;87,4;-69;6753;4906;2;8
17.05.2025;02:30;434;435;848,1;9562;0;33667;-491;79,9;-50;6770;4655;2;9;87,4;-71;6764;4908;2;8
17.05.2025;02:35;435;435;849,1;9457;0;33682;-486;79,9;-52;6770;4667;2;9;84,4;-71;6766;4790;2;8
17.05.2025;02:40;435;435;849,1;9461;0;33676;-485;79,9;-52;6773;4663;2;9;84,4;-71;6766;4798;2;8
17.05.2025;02:45;435;435;849,1;9516;0;33678;-491;79,9;-54;6770;4679;2;9;85,8;-73;6766;4837;2;8
17.05.2025;02:50;435;435;848,1;9491;0;33677;-487;79,9;-50;6770;4638;2;9;85,9;-71;6766;4853;2;8
17.05.2025;02:55;435;435;848,1;9459;0;33746;-473;79,9;-47;6783;4669;2;9;84,1;-71;6779;4790;2;8
17.05.2025;03:00;435;435;849,1;9412;0;33751;-478;79,9;-52;6783;4652;2;9;82,6;-75;6779;4750;2;8
17.05.2025;03:05;435;435;849,1;9416;0;33751;-466;79,9;-45;6786;4671;2;9;82,6;-71;6784;4746;2;8
17.05.2025;03:10;435;435;849,1;9368;0;33768;-470;79,9;-50;6786;4677;2;9;81,2;-75;6784;4691;2;8
17.05.2025;03:15;435;435;849,1;9360;0;33777;-460;79,9;-47;6791;4669;2;9;81,2;-64;6787;4691;2;8
17.05.2025;03:20;435;435;849,1;9378;0;33772;-465;79,9;-50;6794;4657;2;9;81,1;-71;6787;4715;2;8
17.05.2025;03:25;435;435;850,0;9307;0;33804;-458;79,9;-47;6796;4655;2;9;79,4;-73;6790;4652;2;8
17.05.2025;03:30;436;435;849,1;9364;0;33787;-492;79,9;-82;6791;4669;2;9;80,8;-69;6787;4695;2;8
17.05.2025;03:35;435;435;850,0;9317;0;33783;-492;79,9;-83;6791;4669;2;9;79,4;-71;6790;4648;2;8
17.05.2025;03:40;435;435;850,0;9244;0;33814;-563;79,9;-83;6794;4663;2;9;77,9;-142;6787;4582;2;8
17.05.2025;03:45;436;435;850,0;9283;0;33752;-553;79,9;-80;6783;4675;2;9;77,9;-135;6777;4608;2;8
17.05.2025;03:50;435;435;850,9;9220;0;33638;-460;79,9;-82;6762;4663;2;9;77,9;-36;6764;4557;2;8
17.05.2025;03:55;435;435;850,0;9266;0;33633;-456;79,9;-82;6762;4673;2;9;77,9;-33;6758;4594;2;8
17.05.2025;04:00;435;435;850,0;9204;0;33674;-457;77,0;-80;6765;4545;2;8;80,1;-36;6766;4659;2;9
17.05.2025;04:05;435;435;850,9;9133;0;33688;-449;73,9;-83;6770;4462;2;8;80,1;-38;6771;4671;2;9
17.05.2025;04:10;435;435;850,9;9177;0;33714;-451;75,4;-85;6775;4511;2;8;80,1;-36;6777;4677;2;9
17.05.2025;04:15;435;435;850,9;9177;0;33703;-453;75,4;-83;6773;4492;2;8;80,1;-38;6771;4685;2;9
17.05.2025;04:20;434;435;850,9;9165;0;33691;-449;75,4;-85;6770;4503;2;8;80,1;-38;6777;4659;2;9
17.05.2025;04:25;435;435;850,9;9106;0;33686;-443;73,9;-82;6770;4438;2;8;80,1;-36;6769;4669;2;9
17.05.2025;04:30;436;435;850,9;9062;0;33651;-448;72,4;-89;6762;4385;2;8;80,1;-36;6764;4677;2;9
