Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
17.05.2025;04:35;435;435;850,9;9151;0;33651;-446;73,9;-83;6762;4458;2;8;80,1;-38;6764;4693;2;9
17.05.2025;04:40;435;435;850,9;9111;0;33642;-452;73,9;-89;6762;4438;2;8;80,1;-40;6764;4673;2;9
17.05.2025;04:45;435;435;851,9;9054;0;33640;-449;72,4;-89;6760;4377;2;8;80,1;-43;6758;4677;2;9
17.05.2025;04:50;435;435;850,9;8985;0;33638;-438;70,9;-83;6762;4310;2;8;80,1;-35;6764;4675;2;9
17.05.2025;04:55;435;435;851,9;8971;0;33630;-447;70,9;-89;6757;4304;2;8;80,1;-38;6758;4667;2;9
17.05.2025;05:00;435;435;851,9;8983;0;33634;-442;70,9;-87;6760;4312;2;8;80,1;-38;6764;4671;2;9
17.05.2025;05:05;435;435;851,9;9007;0;33645;-443;70,9;-89;6762;4326;2;8;80,1;-40;6766;4681;2;9
17.05.2025;05:10;435;435;851,9;9003;0;33630;-455;70,9;-90;6757;4302;2;8;80,1;-45;6758;4701;2;9
17.05.2025;05:15;435;435;850,9;8946;0;33669;-438;69,3;-90;6768;4268;2;8;80,1;-38;6769;4679;2;9
17.05.2025;05:20;438;435;846,3;9955;0;33646;-518;90,4;-82;6762;5005;2;8;90,1;-30;6764;4950;2;9
17.05.2025;05:25;434;435;850,0;9372;0;33622;-471;79,9;-83;6762;4669;2;9;81,0;-38;6764;4703;2;8
17.05.2025;05:30;434;435;851,9;8894;0;33739;-347;69,9;3;6794;4286;2;9;78,6;-45;6787;4608;2;8
17.05.2025;05:35;435;435;851,9;8813;0;33623;-105;69,9;57;6770;4292;2;9;75,7;130;6771;4521;2;8
17.05.2025;05:40;435;435;851,9;8825;0;33597;-101;69,9;61;6762;4300;2;9;75,6;132;6766;4525;2;8
17.05.2025;05:45;435;435;851,9;8734;0;33546;-75;69,9;87;6757;4290;2;9;74,2;130;6756;4444;2;8
17.05.2025;05:50;435;435;852,8;8685;0;33486;-28;69,9;128;6749;4296;2;9;72,7;130;6745;4389;2;8
17.05.2025;05:55;435;435;852,8;8661;0;33494;-27;69,9;130;6749;4278;2;9;72,7;132;6748;4383;2;8
17.05.2025;06:00;436;435;852,8;8791;0;33485;-21;69,9;142;6749;4278;2;9;75,6;139;6745;4513;2;8
17.05.2025;06:05;435;435;852,8;8784;0;33480;-24;69,9;141;6747;4276;2;9;75,6;134;6745;4509;2;8
17.05.2025;06:10;435;435;852,8;8754;0;33715;-43;69,9;106;6791;4286;2;9;74,2;135;6792;4468;2;8
17.05.2025;06:15;435;435;853,7;8665;0;33708;-48;69,9;106;6791;4276;2;9;72,7;135;6792;4375;2;8
17.05.2025;06:20;435;435;852,8;8639;0;33719;-41;69,9;108;6794;4300;2;9;72,7;139;6792;4381;2;8
17.05.2025;06:25;435;435;853,7;8639;0;33038;-1;69,9;134;6658;4294;2;9;71,1;156;6660;4345;2;8
17.05.2025;06:30;435;435;853,7;8608;0;33658;-45;69,9;141;6781;4272;2;9;71,1;97;6777;4337;2;8
17.05.2025;06:35;435;435;853,7;8651;0;33571;-49;69,9;142;6770;4304;2;9;71,2;92;6764;4347;2;8
17.05.2025;06:40;435;435;853,7;8630;0;33715;-182;69,9;71;6791;4282;2;9;71,1;21;6779;4349;2;8
17.05.2025;06:45;435;435;853,7;8576;0;33680;-495;69,9;-134;6762;4300;2;9;69,7;-85;6764;4276;2;8
17.05.2025;06:50;435;435;854,6;8543;0;33642;-448;69,9;-95;6760;4302;2;9;68,7;-78;6758;4241;2;8
17.05.2025;06:55;435;435;853,7;8533;0;33657;-452;69,9;-97;6762;4292;2;9;68,6;-82;6761;4241;2;8
17.05.2025;07:00;436;435;853,7;8598;0;33959;-747;69,9;-530;6791;4296;2;9;70,1;52;6831;4302;2;8
17.05.2025;07:05;435;435;853,7;8594;0;33682;-368;69,9;-142;6762;4276;2;9;70,1;49;6774;4318;2;8
17.05.2025;07:10;435;435;854,6;8588;0;33599;10;69,9;151;6773;4272;2;9;70,1;135;6766;4316;2;8
17.05.2025;07:15;435;435;854,6;8537;0;33428;12;69,9;149;6736;4290;2;9;68,7;132;6732;4247;2;8
17.05.2025;07:20;435;435;853,7;8541;0;33235;5;69,9;148;6697;4292;2;9;68,7;135;6693;4249;2;8
17.05.2025;07:25;434;435;854,6;8475;0;33328;14;69,9;151;6718;4278;2;9;67,2;137;6712;4197;2;8
17.05.2025;07:30;435;435;853,7;8454;0;33169;-3;66,6;134;6684;4148;2;8;70,2;148;6680;4288;2;9
17.05.2025;07:35;435;435;854,6;8483;0;32922;-16;66,6;134;6632;4174;2;8;70,1;132;6631;4308;2;9
17.05.2025;07:40;435;435;854,6;8396;0;33379;6;65,1;135;6726;4100;2;8;70,2;139;6722;4296;2;9
17.05.2025;07:45;436;435;854,6;8377;0;33641;-329;65,1;-66;6762;4087;2;8;70,1;5;6766;4290;2;9
17.05.2025;07:50;435;435;853,7;8444;0;33652;-195;66,6;66;6775;4142;2;8;70,2;5;6769;4302;2;9
17.05.2025;07:55;435;435;853,7;8448;0;33455;-10;66,6;125;6742;4144;2;8;70,2;130;6738;4308;2;9
17.05.2025;08:00;435;435;854,6;8398;0;33627;2;65,1;128;6773;4098;2;8;70,2;135;6771;4300;2;9
17.05.2025;08:05;435;435;854,6;8369;0;33609;-4;65,1;127;6770;4079;2;8;70,2;132;6766;4290;2;9
17.05.2025;08:10;435;435;854,6;8402;0;33500;1;65,2;128;6747;4102;2;8;70,2;135;6748;4300;2;9
17.05.2025;08:15;435;435;853,7;8317;0;33307;14;63,7;134;6713;4008;2;8;70,1;137;6709;4300;2;9
17.05.2025;08:20;435;435;854,6;8327;0;33350;14;63,6;135;6723;4021;2;8;70,2;142;6719;4306;2;9
17.05.2025;08:25;436;435;854,6;8347;0;33654;-154;63,6;45;6775;4033;2;8;70,1;52;6771;4314;2;9
17.05.2025;08:30;436;435;854,6;8339;0;33261;-4;63,7;116;6702;4004;2;8;70,2;139;6701;4334;2;9
17.05.2025;08:35;435;435;854,6;8331;0;33352;-12;63,7;116;6715;4021;2;8;70,2;135;6717;4310;2;9
17.05.2025;08:40;435;435;854,6;8341;0;33014;-23;63,6;120;6650;4037;2;8;70,2;127;6649;4308;2;9
17.05.2025;08:45;435;435;854,6;8335;0;33219;3;63,6;128;6692;4031;2;8;70,2;137;6691;4304;2;9
17.05.2025;08:50;435;435;855,6;8248;0;33240;2;62,1;128;6695;3954;2;8;70,1;135;6693;4294;2;9
17.05.2025;08:55;435;435;855,6;8256;0;33518;-20;62,1;104;6749;3948;2;8;70,2;132;6748;4298;2;9
17.05.2025;09:00;435;435;854,6;8258;0;32857;-10;62,1;128;6619;3960;2;8;70,2;127;6618;4298;2;9
17.05.2025;09:05;435;435;854,6;8219;0;33123;10;60,6;139;6671;3903;2;8;70,1;135;6670;4316;2;9
17.05.2025;09:10;436;435;852,8;8197;0;33381;17;61,3;142;6726;3883;2;8;70,2;130;6725;4314;2;9
17.05.2025;09:15;435;435;854,6;8266;0;33308;6;62,1;139;6713;3950;2;8;70,2;127;6709;4316;2;9
17.05.2025;09:20;435;435;855,6;8278;0;33166;-1;62,1;132;6682;3970;2;8;70,1;125;6683;4308;2;9
17.05.2025;09:25;438;435;847,2;9864;0;33138;-26;86,9;191;6682;4908;2;8;90,1;184;6680;4956;2;9
17.05.2025;09:30;434;435;852,8;8904;0;33133;25;69,9;160;6679;4286;2;9;78,7;175;6675;4634;2;8
17.05.2025;09:35;433;435;855,6;8191;0;33374;12;60,6;127;6723;3887;2;8;70,2;141;6722;4304;2;9
17.05.2025;09:40;435;435;855,6;8061;0;33567;-60;59,8;28;6752;3840;2;9;67,4;154;6761;4221;2;8
17.05.2025;09:45;435;435;855,6;8078;0;33564;-13;59,8;94;6757;3873;2;9;67,4;123;6756;4205;2;8
17.05.2025;09:50;435;435;853,7;8096;0;33388;-4;59,8;109;6721;3844;2;9;69,1;130;6722;4290;2;8
17.05.2025;09:55;435;435;855,6;8215;0;33138;-28;59,8;101;6676;3879;2;9;70,6;127;6670;4337;2;8
17.05.2025;10:00;435;435;855,6;8142;0;33371;-16;59,8;106;6721;3867;2;9;69,2;125;6719;4276;2;8
17.05.2025;10:05;435;435;855,6;8057;0;33702;5;59,8;109;6786;3848;2;9;67,7;132;6787;4209;2;8
17.05.2025;10:10;435;435;855,6;8021;0;33685;-96;59,8;49;6781;3838;2;9;67,7;95;6779;4195;2;8
17.05.2025;10:15;435;435;855,6;8078;0;33615;-99;59,8;40;6770;3861;2;9;67,6;94;6764;4217;2;8
17.05.2025;10:20;435;435;854,6;8045;0;33518;-26;59,8;111;6749;3844;2;9;67,6;106;6748;4201;2;8
17.05.2025;10:25;435;435;855,6;8009;0;33547;-17;59,8;109;6749;3871;2;9;66,2;121;6756;4138;2;8
17.05.2025;10:30;435;435;855,6;8007;0;33560;-2;59,8;115;6757;3852;2;9;66,2;115;6756;4154;2;8
17.05.2025;10:35;436;435;855,6;8033;0;33683;1;59,9;106;6781;3875;2;9;66,2;104;6782;4158;2;8
17.05.2025;10:40;435;435;854,6;8051;0;33570;-145;59,8;92;6760;3840;2;9;67,7;10;6751;4211;2;8
17.05.2025;10:45;435;435;854,6;7986;0;33613;-22;59,9;101;6765;3861;2;9;66,2;101;6766;4154;2;8
17.05.2025;10:50;435;435;854,6;8011;0;33575;-22;59,8;106;6760;3856;2;9;66,2;101;6756;4154;2;8
17.05.2025;10:55;435;435;854,6;7990;0;33532;-14;59,9;108;6749;3879;2;9;64,7;108;6748;4112;2;8
17.05.2025;11:00;435;435;855,6;7911;0;33504;-21;59,9;104;6749;3838;2;9;64,7;104;6748;4073;2;8
17.05.2025;11:05;435;435;855,6;7916;0;33761;-114;59,8;73;6794;3850;2;9;64,7;42;6792;4065;2;8
17.05.2025;11:10;435;435;855,6;7930;0;33731;-19;59,9;102;6794;3838;2;9;64,6;108;6792;4091;2;8
17.05.2025;11:15;435;435;855,6;7883;0;33676;-14;59,9;104;6781;3873;2;9;63,2;109;6782;4010;2;8
17.05.2025;11:20;435;435;854,6;7881;0;33532;-28;59,9;95;6749;3873;2;9;63,2;101;6748;4008;2;8
17.05.2025;11:25;435;435;854,6;7857;0;33715;-11;59,9;104;6788;3859;2;9;63,2;108;6787;3998;2;8
17.05.2025;11:30;435;435;854,6;7930;0;33203;-25;59,8;89;6687;3895;2;9;63,2;101;6683;4035;2;8
17.05.2025;11:35;435;435;855,6;7907;0;33040;-17;59,9;102;6653;3867;2;9;63,2;111;6654;4041;2;8
17.05.2025;11:40;435;435;854,6;7883;0;33418;-25;59,9;109;6729;3863;2;9;63,2;90;6725;4021;2;8
17.05.2025;11:45;435;435;854,6;7891;0;33625;-157;59,9;-23;6760;3861;2;9;63,2;85;6766;4031;2;8
17.05.2025;11:50;435;435;854,6;7855;0;33604;-80;59,8;10;6757;3856;2;9;63,1;132;6766;3998;2;8
17.05.2025;11:55;435;435;854,6;7871;0;33563;-359;59,8;-61;6747;3840;2;9;63,2;-80;6745;4031;2;8
17.05.2025;12:00;435;435;853,7;7885;0;33678;-209;59,9;52;6773;3852;2;9;63,2;-38;6764;4033;2;8
17.05.2025;12:05;435;435;854,6;7899;0;33697;-50;59,9;52;6781;3861;2;9;63,2;115;6787;4039;2;8
17.05.2025;12:10;434;435;854,6;7814;0;33724;-145;59,9;56;6786;3867;2;9;61,7;19;6782;3948;2;8
17.05.2025;12:15;435;435;854,6;7719;0;33682;-67;59,9;50;6775;3840;2;9;60,2;97;6779;3879;2;8
17.05.2025;12:20;435;435;854,6;7828;0;33659;-121;59,8;71;6773;3861;2;9;61,7;35;6769;3968;2;8
17.05.2025;12:25;435;435;853,7;7802;0;33661;-22;59,9;92;6773;3854;2;9;61,8;109;6777;3948;2;8
17.05.2025;12:30;435;435;854,6;7816;0;33715;-414;59,9;-109;6773;3859;2;9;61,8;-90;6771;3958;2;8
17.05.2025;12:35;435;435;854,6;7741;0;33735;-378;59,9;-80;6775;3854;2;9;60,2;-83;6777;3887;2;8
17.05.2025;12:40;435;435;854,6;7677;0;33668;-375;59,9;-75;6760;3850;2;9;58,7;-85;6758;3826;2;8
17.05.2025;12:45;435;435;854,6;7666;0;33723;-371;59,9;-75;6773;3852;2;9;58,7;-80;6771;3814;2;8
17.05.2025;12:50;435;435;854,6;7735;0;33751;-307;59,8;-82;6783;3852;2;9;60,2;-14;6787;3883;2;8
17.05.2025;12:55;435;435;854,6;7747;0;33702;-166;59,9;42;6775;3859;2;9;60,2;10;6771;3889;2;8
17.05.2025;13:00;435;435;854,6;7731;0;33625;-97;59,9;61;6762;3848;2;9;60,1;52;6756;3877;2;8
17.05.2025;13:05;434;435;854,6;7755;0;33758;-159;59,9;-3;6786;3867;2;9;60,2;57;6790;3889;2;8
17.05.2025;13:10;435;435;854,6;7691;0;33733;-156;59,9;-7;6783;3869;2;9;58,8;61;6784;3822;2;8
17.05.2025;13:15;435;435;854,6;7668;0;33800;-222;59,9;-2;6794;3859;2;9;58,7;-5;6792;3810;2;8
17.05.2025;13:20;435;435;854,6;7674;0;33625;-386;59,8;-83;6757;3869;2;9;58,7;-87;6753;3806;2;8
17.05.2025;13:25;435;435;854,6;7689;0;33607;-80;59,9;57;6760;3869;2;9;58,7;69;6758;3820;2;8
17.05.2025;13:30;435;435;854,6;7677;0;33592;-195;59,9;7;6757;3856;2;9;58,6;16;6756;3820;2;8
17.05.2025;13:35;436;435;854,6;7685;0;33556;-118;59,9;82;6752;3861;2;9;58,7;14;6745;3824;2;8
17.05.2025;13:40;435;435;854,6;7747;0;33604;-77;59,9;87;6762;3856;2;9;60,2;50;6758;3891;2;8
17.05.2025;13:45;435;435;854,6;7743;0;33632;-74;59,9;90;6768;3861;2;9;60,2;54;6766;3883;2;8
17.05.2025;13:50;435;435;854,6;7622;0;33600;-70;59,8;85;6760;3867;2;9;57,2;49;6756;3761;2;8
17.05.2025;13:55;435;435;855,6;7598;0;33540;-24;59,9;90;6749;3859;2;9;57,2;94;6748;3739;2;8
17.05.2025;14:00;435;435;854,6;7628;0;33405;-27;59,9;90;6726;3869;2;9;57,2;87;6722;3759;2;8
17.05.2025;14:05;435;435;854,6;7648;0;33873;-28;59,9;97;6820;3846;2;9;58,7;102;6821;3802;2;8
17.05.2025;14:10;435;435;854,6;7674;0;33574;-98;59,9;94;6757;3865;2;9;58,7;19;6748;3810;2;8
17.05.2025;14:15;435;435;854,6;7701;0;33630;-184;59,9;42;6768;3875;2;9;58,7;-12;6764;3826;2;8
17.05.2025;14:20;435;435;855,6;7593;0;33635;-176;59,9;42;6768;3859;2;9;57,2;-12;6758;3735;2;8
17.05.2025;14:25;435;435;854,6;7585;0;33516;-29;59,8;89;6744;3850;2;9;57,2;95;6745;3735;2;8
17.05.2025;14:30;435;435;854,6;7612;0;33433;-20;59,9;94;6729;3861;2;9;57,2;99;6730;3751;2;8
17.05.2025;14:35;435;435;854,6;7610;0;33546;-21;59,8;87;6749;3859;2;9;57,2;95;6748;3751;2;8
17.05.2025;14:40;435;435;854,6;7602;0;33642;-13;59,9;94;6770;3869;2;9;57,2;101;6769;3729;2;8
17.05.2025;14:45;435;435;854,6;7677;0;33342;-18;59,9;97;6708;3856;2;9;58,7;99;6706;3820;2;8
17.05.2025;14:50;435;435;854,6;7677;0;33673;-9;59,9;97;6775;3859;2;9;58,7;104;6777;3818;2;8
17.05.2025;14:55;435;435;854,6;7614;0;33522;-1;59,8;101;6747;3867;2;9;57,2;102;6745;3747;2;8
17.05.2025;15:00;435;435;854,6;7598;0;33496;-5;59,9;108;6744;3856;2;9;57,2;101;6743;3741;2;8
17.05.2025;15:05;435;435;854,6;7610;0;33453;-1;59,8;104;6739;3865;2;9;57,2;99;6732;3745;2;8
17.05.2025;15:10;435;435;854,6;7620;0;33609;-9;59,9;102;6765;3875;2;9;57,2;101;6758;3745;2;8
17.05.2025;15:15;435;435;854,6;7573;0;33672;-132;59,9;36;6773;3852;2;9;57,2;35;6769;3721;2;8
17.05.2025;15:20;435;435;854,6;7614;0;33625;-339;59,9;-64;6757;3873;2;9;57,2;-66;6753;3741;2;8
17.05.2025;15:25;435;435;854,6;7612;0;33642;-252;59,9;-68;6760;3861;2;9;57,3;23;6764;3751;2;8
17.05.2025;15:30;435;435;854,6;7632;0;33574;-140;59,8;63;6757;3881;2;9;57,2;14;6751;3751;2;8
17.05.2025;15:35;435;435;854,6;7620;0;33608;-148;59,8;28;6760;3861;2;9;57,2;31;6758;3759;2;8
17.05.2025;15:40;435;435;854,6;7610;0;33612;-348;59,8;-94;6749;3867;2;9;57,2;-42;6748;3743;2;8
17.05.2025;15:45;435;435;854,6;7612;0;33578;-390;59,9;90;6760;3869;2;9;57,2;-274;6730;3743;2;8
17.05.2025;15:50;435;435;854,6;7595;0;33532;-226;59,8;92;6747;3850;2;9;57,3;-113;6730;3745;2;8
17.05.2025;15:55;434;435;855,6;7604;0;33553;-37;56,9;90;6757;3698;2;8;60,2;80;6753;3905;2;9
17.05.2025;16:00;435;435;855,6;7525;0;33688;-20;55,4;90;6781;3638;2;8;60,3;90;6777;3887;2;9
17.05.2025;16:05;435;435;855,6;7551;0;33673;-14;55,4;92;6781;3658;2;8;60,2;92;6777;3893;2;9
17.05.2025;16:10;440;435;849,1;8849;0;33633;-129;69,9;94;6773;4260;2;9;78,0;68;6769;4590;2;8
17.05.2025;16:15;437;435;844,4;10227;0;33653;-220;89,7;113;6783;4979;2;8;100,1;101;6779;5248;2;9
17.05.2025;16:20;432;435;853,7;8254;0;33713;-162;61,3;-3;6781;3929;2;8;70,2;94;6787;4318;2;9
17.05.2025;16:25;434;435;855,6;7543;0;33715;-111;55,6;-2;6781;3664;2;8;60,3;94;6787;3879;2;9
17.05.2025;16:30;434;435;855,6;7551;0;33668;-124;55,4;-10;6770;3654;2;8;60,2;89;6777;3897;2;9
17.05.2025;16:35;435;435;855,6;7514;0;33770;-128;55,3;-14;6791;3636;2;8;60,3;87;6798;3879;2;9
17.05.2025;16:40;436;435;854,6;7598;0;33583;-95;56,9;35;6752;3719;2;8;60,3;78;6756;3879;2;9
17.05.2025;16:45;436;435;854,6;7677;0;33560;-28;58,6;101;6757;3796;2;8;60,2;85;6753;3877;2;9
17.05.2025;16:50;435;435;854,6;7670;0;33740;-227;58,6;40;6791;3792;2;8;60,3;-52;6779;3879;2;9
17.05.2025;16:55;435;435;855,6;7679;0;33741;-290;58,6;-30;6786;3800;2;8;60,2;-50;6784;3879;2;9
17.05.2025;17:00;435;435;855,6;7630;0;33706;-292;57,1;-31;6775;3739;2;8;60,2;-52;6777;3891;2;9
17.05.2025;17:05;435;435;855,6;7620;0;33660;-290;57,1;-26;6768;3723;2;8;60,3;-56;6766;3897;2;9
17.05.2025;17:10;436;435;855,6;7618;0;33615;-68;57,1;59;6762;3735;2;8;60,3;71;6764;3883;2;9
17.05.2025;17:15;435;435;854,6;7687;0;33551;-33;58,9;85;6752;3814;2;8;60,2;92;6753;3869;2;9
17.05.2025;17:20;435;435;854,6;7715;0;33608;-140;58,9;85;6762;3812;2;8;60,2;-14;6756;3903;2;9
17.05.2025;17:25;435;435;855,6;7634;0;33780;-279;57,4;-54;6791;3745;2;8;60,2;-19;6790;3889;2;9
17.05.2025;17:30;435;435;856,5;7648;0;33420;25;57,4;102;6729;3749;2;8;60,2;125;6732;3899;2;9
17.05.2025;17:35;435;435;855,6;7632;0;33576;36;57,4;130;6762;3747;2;8;60,2;109;6758;3885;2;9
17.05.2025;17:40;435;435;855,6;7766;0;33658;34;60,3;130;6781;3897;2;8;60,2;116;6777;3881;2;9
17.05.2025;17:45;435;435;854,6;7679;0;33793;-264;59,0;-24;6794;3808;2;8;60,2;-26;6792;3871;2;9
17.05.2025;17:50;435;435;855,6;7703;0;33767;-340;58,9;-61;6791;3796;2;8;60,2;-64;6787;3889;2;9
17.05.2025;17:55;435;435;856,5;7679;0;33589;-202;58,9;24;6757;3800;2;8;60,2;-12;6753;3879;2;9
17.05.2025;18:00;435;435;855,6;7713;0;33597;-90;58,9;49;6760;3822;2;8;60,2;75;6764;3891;2;9
17.05.2025;18:05;436;435;855,6;7705;0;33747;-92;58,9;43;6788;3818;2;8;60,2;73;6790;3887;2;9
17.05.2025;18:10;435;435;854,6;7747;0;33758;-191;60,3;-52;6786;3869;2;8;60,2;75;6798;3879;2;9
17.05.2025;18:15;435;435;855,6;7766;0;33758;-297;60,4;-52;6783;3881;2;8;60,2;-28;6784;3885;2;9
17.05.2025;18:20;435;435;854,6;7776;0;33798;-468;60,3;-191;6781;3893;2;8;60,2;-62;6790;3883;2;9
17.05.2025;18:25;435;435;855,6;7768;0;33557;-18;60,3;99;6760;3875;2;8;60,2;95;6756;3893;2;9
17.05.2025;18:30;435;435;855,6;7776;0;33508;-22;60,4;99;6749;3903;2;8;60,2;99;6748;3873;2;9
17.05.2025;18:35;435;435;855,6;7794;0;33528;2;60,3;104;6752;3893;2;8;60,2;118;6753;3885;2;9
17.05.2025;18:40;436;435;855,6;7786;0;33533;4;60,3;104;6752;3905;2;8;60,2;116;6751;3881;2;9
17.05.2025;18:45;435;435;854,6;7857;0;33536;1;61,9;108;6757;3960;2;8;60,3;109;6751;3897;2;9
17.05.2025;18:50;435;435;855,6;7723;0;33549;8;58,9;109;6760;3836;2;8;60,2;111;6756;3887;2;9
17.05.2025;18:55;435;435;855,6;7768;0;33550;-10;60,3;101;6757;3895;2;8;60,2;108;6753;3861;2;9
17.05.2025;19:00;436;435;854,6;7768;0;33563;-6;60,4;104;6760;3897;2;8;60,2;109;6756;3871;2;9
17.05.2025;19:05;435;435;855,6;7812;0;33546;-16;61,9;101;6752;3942;2;8;60,2;104;6753;3871;2;9
17.05.2025;19:10;436;435;854,6;7832;0;33510;-9;61,9;108;6752;3964;2;8;60,2;109;6748;3869;2;9
17.05.2025;19:15;436;435;853,7;7881;0;33492;-16;63,3;101;6747;4010;2;8;60,2;104;6743;3871;2;9
17.05.2025;19:20;435;435;854,6;7889;0;33475;-8;63,4;101;6742;4025;2;8;60,2;109;6743;3865;2;9
17.05.2025;19:25;435;435;855,6;7895;0;33372;0;63,4;106;6718;4019;2;8;60,2;123;6714;3877;2;9
17.05.2025;19:30;435;435;855,6;7808;0;33221;-11;61,9;101;6692;3944;2;8;60,2;113;6688;3865;2;9
17.05.2025;19:35;435;435;855,6;7830;0;33201;3;61,9;104;6687;3950;2;8;60,2;121;6686;3881;2;9
17.05.2025;19:40;436;435;855,6;7849;0;33408;8;61,9;108;6726;3966;2;8;60,2;125;6725;3883;2;9
17.05.2025;19:45;436;435;854,6;7877;0;33378;4;63,4;109;6723;4008;2;8;60,2;125;6722;3869;2;9
17.05.2025;19:50;435;435;855,6;7958;0;33339;-10;59,9;104;6715;3859;2;9;64,9;115;6712;4098;2;8
17.05.2025;19:55;435;435;854,6;7962;0;33318;-2;59,9;108;6708;3863;2;9;64,9;118;6706;4100;2;8
17.05.2025;20:00;435;435;854,6;7952;0;33374;-1;59,9;109;6726;3856;2;9;64,9;121;6722;4095;2;8
17.05.2025;20:05;436;435;855,6;7938;0;33398;-3;59,8;108;6726;3846;2;9;64,9;120;6725;4091;2;8
17.05.2025;20:10;435;435;855,6;7966;0;33388;-17;59,8;102;6715;3873;2;9;64,9;111;6722;4093;2;8
17.05.2025;20:15;435;435;855,6;7954;0;33418;-7;59,9;113;6729;3859;2;9;64,9;115;6730;4095;2;8
17.05.2025;20:20;435;435;855,6;8009;0;33496;-4;59,8;108;6742;3854;2;9;66,4;123;6743;4152;2;8
17.05.2025;20:25;434;435;854,6;7952;0;33528;8;59,9;113;6749;3852;2;9;65,0;128;6748;4100;2;8
17.05.2025;20:30;435;435;855,6;7972;0;33719;14;59,9;95;6783;3873;2;9;64,9;142;6787;4100;2;8
17.05.2025;20:35;435;435;855,6;7956;0;33720;16;59,9;99;6786;3861;2;9;64,9;141;6790;4095;2;8
17.05.2025;20:40;436;435;854,6;7950;0;33742;-83;59,9;64;6791;3859;2;9;64,9;75;6787;4091;2;8
17.05.2025;20:45;436;435;855,6;8025;0;33753;-85;59,8;66;6794;3840;2;9;66,4;76;6790;4185;2;8
17.05.2025;20:50;435;435;855,6;8007;0;33728;-83;59,9;69;6786;3848;2;9;66,4;78;6787;4158;2;8
17.05.2025;20:55;435;435;854,6;8065;0;33713;-86;59,8;71;6786;3844;2;9;67,9;75;6784;4221;2;8
17.05.2025;21:00;435;435;854,6;8049;0;33746;-86;59,8;69;6794;3830;2;9;67,9;75;6790;4219;2;8
17.05.2025;21:05;435;435;854,6;8005;0;33778;-322;59,9;-31;6791;3854;2;9;66,4;-62;6787;4150;2;8
17.05.2025;21:10;435;435;855,6;8003;0;33635;-330;59,8;-33;6762;3863;2;9;66,4;-61;6756;4140;2;8
17.05.2025;21:15;435;435;854,6;8015;0;33649;-327;59,8;-35;6765;3867;2;9;66,4;-62;6758;4148;2;8
17.05.2025;21:20;438;435;848,1;9503;0;33678;-432;79,9;-19;6773;4659;2;9;86,3;-43;6766;4845;2;8
17.05.2025;21:25;434;435;850,9;8695;0;33617;-338;69,9;-26;6762;4282;2;9;73,0;-16;6758;4413;2;8
17.05.2025;21:30;434;435;854,6;8039;0;33627;-266;59,8;0;6762;3848;2;9;67,5;-28;6758;4191;2;8
17.05.2025;21:35;435;435;855,6;7978;0;33618;-261;59,8;0;6760;3836;2;9;66,0;-28;6751;4142;2;8
17.05.2025;21:40;435;435;855,6;7990;0;33572;-169;59,8;30;6757;3856;2;9;65,9;35;6753;4134;2;8
17.05.2025;21:45;435;435;855,6;8045;0;33620;-118;59,8;80;6770;3852;2;9;67,4;36;6764;4193;2;8
17.05.2025;21:50;435;435;854,6;8106;0;33581;-37;59,8;56;6760;3848;2;9;68,9;144;6764;4258;2;8
17.05.2025;21:55;435;435;854,6;8112;0;33577;-44;59,8;52;6757;3848;2;9;68,9;142;6766;4264;2;8
17.05.2025;22:00;435;435;855,6;8039;0;33589;-31;59,8;57;6760;3836;2;9;67,4;146;6764;4203;2;8
17.05.2025;22:05;435;435;855,6;8051;0;33583;-27;59,8;64;6757;3850;2;9;67,4;141;6764;4201;2;8
17.05.2025;22:10;436;435;854,6;7992;0;33567;-29;59,8;63;6757;3852;2;9;65,9;135;6758;4148;2;8
17.05.2025;22:15;435;435;854,6;8067;0;33584;-25;59,8;64;6760;3854;2;9;67,4;141;6764;4193;2;8
17.05.2025;22:20;435;435;855,6;8116;0;33568;-37;59,9;63;6757;3859;2;9;68,9;139;6764;4258;2;8
17.05.2025;22:25;435;435;854,6;8092;0;33591;-20;59,8;76;6762;3848;2;9;68,9;144;6766;4243;2;8
17.05.2025;22:30;434;435;854,6;8124;0;33578;-32;59,8;71;6760;3854;2;9;68,9;137;6764;4270;2;8
17.05.2025;22:35;435;435;854,6;8035;0;33566;-20;59,8;73;6757;3859;2;9;67,4;139;6758;4203;2;8
17.05.2025;22:40;435;435;855,6;8047;0;33606;-20;59,8;73;6762;3852;2;9;67,4;142;6766;4195;2;8
17.05.2025;22:45;436;435;855,6;8120;0;33618;-26;59,8;76;6762;3865;2;9;68,9;144;6769;4255;2;8
17.05.2025;22:50;435;435;855,6;8104;0;33605;-27;59,8;73;6762;3844;2;9;68,9;137;6769;4260;2;8
17.05.2025;22:55;435;435;855,6;8177;0;33632;-24;59,8;73;6768;3856;2;9;70,4;144;6774;4320;2;8
17.05.2025;23:00;435;435;854,6;8193;0;33618;-38;59,8;69;6762;3859;2;9;70,4;132;6766;4334;2;8
17.05.2025;23:05;435;435;855,6;8120;0;33653;-28;59,9;69;6773;3859;2;9;69,0;137;6777;4262;2;8
17.05.2025;23:10;435;435;855,6;8080;0;33679;-25;59,8;73;6775;3842;2;9;69,0;137;6779;4237;2;8
17.05.2025;23:15;435;435;854,6;8092;0;33644;-18;59,8;76;6770;3844;2;9;69,0;144;6777;4247;2;8
17.05.2025;23:20;435;435;855,6;8100;0;33639;-16;59,8;76;6773;3852;2;9;68,9;144;6777;4260;2;8
17.05.2025;23:25;435;435;855,6;8171;0;33619;-23;59,8;76;6768;3861;2;9;70,4;142;6771;4310;2;8
17.05.2025;23:30;436;435;855,6;8167;0;33609;-23;59,8;76;6765;3844;2;9;70,4;142;6769;4322;2;8
17.05.2025;23:35;435;435;854,6;8177;0;33595;-23;59,8;76;6760;3848;2;9;70,4;141;6764;4328;2;8
17.05.2025;23:40;435;435;855,6;8175;0;33603;-19;59,8;78;6762;3850;2;9;70,4;144;6766;4324;2;8
17.05.2025;23:45;435;435;854,6;8167;0;33607;-31;59,8;71;6762;3852;2;9;70,4;139;6766;4314;2;8
17.05.2025;23:50;435;435;854,6;8112;0;33616;-23;59,8;76;6768;3852;2;9;69,0;142;6769;4260;2;8
17.05.2025;23:55;436;435;855,6;8035;0;33630;-23;59,8;71;6768;3848;2;9;67,4;139;6771;4187;2;8
18.05.2025;00:00;436;435;854,6;8157;0;33637;-29;59,8;76;6773;3842;2;9;70,4;137;6777;4314;2;8
18.05.2025;00:05;435;435;854,6;8132;0;33679;-27;59,8;75;6775;3836;2;9;70,4;142;6779;4296;2;8
18.05.2025;00:10;435;435;854,6;8181;0;33725;-22;59,8;76;6786;3859;2;9;70,4;142;6790;4310;2;8
18.05.2025;00:15;434;435;855,6;8116;0;33737;-140;59,8;83;6791;3848;2;9;68,9;10;6784;4268;2;8
18.05.2025;00:20;435;435;854,6;8118;0;33733;-154;59,9;78;6791;3854;2;9;69,0;7;6784;4264;2;8
18.05.2025;00:25;436;435;854,6;8086;0;33755;-140;59,8;80;6796;3869;2;9;67,4;10;6787;4217;2;8
18.05.2025;00:30;435;435;855,6;8100;0;33765;-211;59,9;16;6791;3840;2;9;68,9;14;6787;4260;2;8
18.05.2025;00:35;435;435;855,6;8177;0;33787;-220;59,8;14;6794;3840;2;9;70,7;7;6792;4337;2;8
18.05.2025;00:40;435;435;854,6;8165;0;33752;-284;59,8;-54;6783;3850;2;9;70,7;16;6790;4330;2;8
18.05.2025;00:45;434;435;855,6;8108;0;33780;-282;59,8;-54;6791;3844;2;9;69,2;10;6792;4264;2;8
18.05.2025;00:50;435;435;855,6;8100;0;33753;-281;59,9;-54;6781;3852;2;9;69,1;14;6787;4247;2;8
18.05.2025;00:55;435;435;855,6;8120;0;33760;-285;59,9;-57;6783;3840;2;9;69,2;9;6790;4280;2;8
18.05.2025;01:00;435;435;855,6;8128;0;33762;-278;59,8;-52;6786;3850;2;9;69,2;16;6792;4278;2;8
18.05.2025;01:05;435;435;854,6;8118;0;33772;-284;59,8;-54;6786;3852;2;9;69,2;10;6792;4266;2;8
18.05.2025;01:10;435;435;855,6;8037;0;33775;-285;59,8;-59;6791;3850;2;9;67,4;9;6790;4187;2;8
18.05.2025;01:15;435;435;855,6;8045;0;33807;-274;59,8;-57;6796;3848;2;9;67,4;14;6800;4197;2;8
18.05.2025;01:20;435;435;855,6;8102;0;33767;-322;59,8;-59;6786;3840;2;9;68,9;-23;6787;4262;2;8
18.05.2025;01:25;435;435;854,6;8110;0;33816;-323;59,8;-61;6794;3856;2;9;68,9;-28;6792;4253;2;8
18.05.2025;01:30;435;435;854,6;8084;0;33799;-423;59,8;-89;6791;3834;2;9;68,9;-92;6787;4249;2;8
18.05.2025;01:35;435;435;854,6;8045;0;33313;-7;59,8;101;6708;3861;2;9;67,4;132;6709;4185;2;8
18.05.2025;01:40;435;435;854,6;8039;0;33314;-23;59,8;118;6705;3846;2;9;67,4;95;6704;4193;2;8
18.05.2025;01:45;435;435;855,6;8039;0;33332;-19;59,8;116;6713;3838;2;9;67,4;101;6706;4201;2;8
18.05.2025;01:50;435;435;856,5;8067;0;33352;-19;59,9;115;6715;3861;2;9;67,5;101;6714;4207;2;8
18.05.2025;01:55;435;435;855,6;8071;0;33439;-15;59,8;116;6736;3852;2;9;67,4;104;6732;4219;2;8
18.05.2025;02:00;435;435;855,6;8029;0;33460;-19;59,8;115;6739;3852;2;9;67,4;104;6735;4177;2;8
18.05.2025;02:05;435;435;855,6;7992;0;33474;15;59,8;137;6742;3861;2;9;65,9;109;6738;4132;2;8
18.05.2025;02:10;435;435;856,5;7999;0;33476;-22;59,8;106;6739;3856;2;9;65,9;102;6738;4142;2;8
18.05.2025;02:15;435;435;855,6;8005;0;33489;-13;59,8;106;6742;3856;2;9;65,9;111;6743;4148;2;8
18.05.2025;02:20;435;435;856,5;7986;0;33511;-14;59,8;104;6747;3844;2;9;65,9;111;6748;4142;2;8
18.05.2025;02:25;435;435;856,5;7995;0;33484;-20;59,8;104;6742;3856;2;9;65,9;111;6743;4138;2;8
18.05.2025;02:30;435;435;856,5;7984;0;33487;-7;59,8;108;6742;3846;2;9;65,9;115;6743;4138;2;8
18.05.2025;02:35;435;435;855,6;7928;0;33500;-30;59,8;92;6742;3863;2;9;64,4;102;6743;4065;2;8
18.05.2025;02:40;435;435;855,6;7974;0;33759;-188;59,8;71;6796;3850;2;9;65,9;-28;6787;4124;2;8
18.05.2025;02:45;435;435;855,6;7986;0;33765;-228;59,8;35;6791;3844;2;9;65,9;-31;6779;4142;2;8
18.05.2025;02:50;435;435;855,6;8001;0;33785;-216;59,8;42;6794;3859;2;9;65,9;-30;6787;4142;2;8
18.05.2025;02:55;434;435;856,5;7924;0;33759;-287;59,8;-31;6786;3863;2;9;64,4;-30;6784;4065;2;8
18.05.2025;03:00;435;435;855,6;7934;0;33766;-283;59,8;-30;6791;3867;2;9;64,4;-28;6787;4067;2;8
18.05.2025;03:05;435;435;856,5;7845;0;33797;-283;59,8;-38;6794;3850;2;9;62,9;-30;6790;3994;2;8
18.05.2025;03:10;435;435;856,5;7847;0;33806;-283;59,8;-33;6796;3854;2;9;62,9;-30;6792;3992;2;8
18.05.2025;03:15;435;435;856,5;7942;0;33758;-351;59,8;-30;6786;3856;2;9;64,4;-95;6779;4085;2;8
18.05.2025;03:20;435;435;855,6;7930;0;33743;-356;59,8;-31;6783;3867;2;9;64,4;-99;6777;4063;2;8
18.05.2025;03:25;435;435;856,5;7911;0;33749;-357;59,8;-31;6783;3854;2;9;64,4;-99;6777;4057;2;8
18.05.2025;03:30;435;435;856,5;7841;0;33751;-352;59,8;-30;6783;3842;2;9;62,9;-101;6777;3998;2;8
18.05.2025;03:35;435;435;856,5;7861;0;33761;-347;59,8;-30;6786;3854;2;9;63,0;-94;6779;3990;2;8
18.05.2025;03:40;435;435;856,5;7851;0;33766;-345;59,8;-30;6786;3861;2;9;62,9;-99;6779;3990;2;8
18.05.2025;03:45;435;435;856,5;7780;0;33641;-347;59,8;-30;6762;3850;2;9;61,4;-95;6756;3929;2;8
18.05.2025;03:50;435;435;857,4;7790;0;33634;-347;59,8;-33;6760;3852;2;9;61,4;-99;6756;3938;2;8
18.05.2025;03:55;436;435;857,4;7766;0;33628;-340;59,8;-30;6760;3840;2;9;61,4;-95;6753;3921;2;8
18.05.2025;04:00;435;435;856,5;7861;0;33649;-350;59,8;-31;6762;3861;2;9;62,9;-99;6758;4000;2;8
18.05.2025;04:05;435;435;856,5;7869;0;33645;-343;59,8;-30;6765;3856;2;9;62,9;-94;6756;4012;2;8
18.05.2025;04:10;435;435;857,4;7766;0;33653;-343;59,8;-30;6768;3848;2;9;61,4;-97;6756;3925;2;8
18.05.2025;04:15;435;435;856,5;7798;0;33698;-332;59,8;-26;6775;3869;2;9;61,4;-92;6769;3929;2;8
18.05.2025;04:20;435;435;856,5;7792;0;33702;-333;59,8;-24;6775;3861;2;9;61,4;-92;6769;3931;2;8
18.05.2025;04:25;435;435;857,4;7782;0;33693;-332;59,8;-28;6775;3856;2;9;61,4;-94;6769;3925;2;8
18.05.2025;04:30;435;435;857,4;7729;0;33699;-329;59,8;-26;6775;3865;2;9;59,9;-90;6769;3865;2;8
18.05.2025;04:35;435;435;857,4;7737;0;33699;-333;59,8;-30;6773;3859;2;9;59,9;-95;6766;3879;2;8
18.05.2025;04:40;435;435;857,4;7713;0;33706;-332;59,8;-30;6773;3852;2;9;59,9;-95;6766;3861;2;8
18.05.2025;04:45;435;435;857,4;7725;0;33594;-307;59,8;-33;6752;3856;2;9;60,0;-64;6748;3869;2;8
18.05.2025;04:50;436;435;857,4;7715;0;33601;-242;59,8;-2;6760;3859;2;9;59,9;-30;6753;3856;2;8
18.05.2025;04:55;436;435;857,4;7737;0;33622;-235;59,8;3;6762;3848;2;9;59,9;-30;6756;3889;2;8
18.05.2025;05:00;435;435;858,3;7725;0;33621;-239;59,8;3;6760;3848;2;9;60,0;-31;6753;3877;2;8
18.05.2025;05:05;435;435;858,3;7747;0;33612;-185;59,8;-3;6757;3869;2;9;59,9;30;6756;3879;2;8
18.05.2025;05:10;435;435;857,4;7739;0;33563;-99;59,8;82;6757;3881;2;9;59,9;30;6748;3859;2;8
18.05.2025;05:15;435;435;858,3;7711;0;33599;-89;59,8;87;6762;3873;2;9;59,9;38;6743;3838;2;8
18.05.2025;05:20;435;435;857,4;7721;0;33636;-91;59,8;85;6770;3861;2;9;59,9;35;6766;3861;2;8
18.05.2025;05:25;435;435;858,3;7662;0;33675;-92;59,8;82;6778;3865;2;9;58,5;35;6769;3798;2;8
18.05.2025;05:30;435;435;857,4;7650;0;33675;-77;59,8;92;6783;3859;2;9;58,4;42;6771;3792;2;8
18.05.2025;05:35;435;435;857,4;7654;0;33701;-285;59,8;-113;6770;3856;2;9;58,4;38;6779;3798;2;8
18.05.2025;05:40;435;435;857,4;7652;0;33596;-259;59,8;-87;6757;3854;2;9;58,5;36;6758;3798;2;8
18.05.2025;05:45;435;435;856,5;7646;0;33665;-181;59,8;-10;6770;3861;2;9;58,4;38;6771;3786;2;8
18.05.2025;05:50;435;435;857,4;7652;0;33648;-185;59,8;-14;6770;3854;2;9;58,4;35;6769;3798;2;8
18.05.2025;05:55;435;435;856,5;7654;0;33567;-394;59,8;-14;6757;3867;2;9;58,5;-174;6738;3788;2;8
18.05.2025;06:00;435;435;857,4;7581;0;33573;-354;59,8;-10;6752;3852;2;9;56,9;-137;6743;3729;2;8
18.05.2025;06:05;435;435;857,4;7569;0;33592;-140;59,8;42;6760;3848;2;9;56,9;23;6756;3721;2;8
18.05.2025;06:10;435;435;857,4;7573;0;33581;-135;59,8;42;6757;3856;2;9;56,9;24;6753;3717;2;8
18.05.2025;06:15;435;435;858,3;7591;0;33581;-136;59,8;43;6760;3859;2;9;56,9;24;6753;3733;2;8
18.05.2025;06:20;435;435;857,4;7587;0;33559;-112;59,8;42;6757;3859;2;9;56,9;49;6753;3729;2;8
18.05.2025;06:25;435;435;857,4;7672;0;33579;-120;59,8;42;6760;3871;2;9;58,4;42;6756;3802;2;8
18.05.2025;06:30;435;435;856,5;7547;0;33562;-88;59,8;69;6760;3838;2;9;57,1;49;6753;3709;2;8
18.05.2025;06:35;435;435;857,4;7527;0;33587;-78;55,4;61;6760;3646;2;8;60,2;54;6756;3881;2;9
18.05.2025;06:40;441;435;849,1;9501;0;33562;-223;79,9;66;6760;4652;2;9;87,5;64;6756;4869;2;8
18.05.2025;06:45;433;435;850,9;9190;0;33716;-173;75,9;83;6791;4529;2;8;80,1;64;6784;4661;2;9
18.05.2025;06:50;433;435;858,3;7770;0;33464;31;59,8;116;6736;3887;2;9;59,9;125;6732;3883;2;8
18.05.2025;06:55;434;435;858,3;7472;0;33366;26;54,1;108;6715;3579;2;8;60,2;118;6712;3893;2;9
18.05.2025;07:00;434;435;858,3;7492;0;33634;-81;54,1;102;6765;3603;2;8;60,2;9;6756;3889;2;9
18.05.2025;07:05;435;435;858,3;7442;0;33612;-31;54,1;63;6760;3573;2;8;60,2;104;6758;3869;2;9
18.05.2025;07:10;435;435;858,3;7429;0;33400;-18;54,1;76;6721;3569;2;8;60,2;101;6722;3861;2;9
18.05.2025;07:15;436;435;857,4;7452;0;33395;-29;54,1;80;6718;3561;2;8;60,2;89;6714;3891;2;9
18.05.2025;07:20;435;435;858,3;7506;0;33615;1;54,1;87;6762;3626;2;8;60,2;101;6764;3881;2;9
18.05.2025;07:25;435;435;857,4;7531;0;33617;-15;55,6;85;6765;3670;2;8;60,2;95;6748;3861;2;9
18.05.2025;07:30;435;435;858,3;7535;0;33411;-10;55,6;106;6721;3640;2;8;60,2;82;6704;3887;2;9
18.05.2025;07:35;435;435;857,4;7523;0;33373;-11;55,6;102;6718;3656;2;8;60,2;83;6696;3867;2;9
18.05.2025;07:40;435;435;858,3;7462;0;33274;-11;54,1;97;6697;3603;2;8;60,2;87;6680;3873;2;9
18.05.2025;07:45;435;435;859,3;7438;0;33445;-20;54,1;94;6731;3575;2;8;60,2;92;6712;3863;2;9
18.05.2025;07:50;435;435;858,3;7492;0;33369;-1;54,1;101;6715;3599;2;8;60,2;95;6699;3893;2;9
18.05.2025;07:55;435;435;859,3;7435;0;33390;8;54,1;108;6721;3573;2;8;60,2;101;6704;3863;2;9
18.05.2025;08:00;435;435;859,3;7367;0;33418;10;52,6;104;6726;3514;2;8;60,2;101;6706;3852;2;9
18.05.2025;08:05;435;435;859,3;7383;0;33524;8;52,6;94;6747;3518;2;8;60,2;108;6727;3865;2;9
18.05.2025;08:10;435;435;858,3;7369;0;33645;-433;52,6;-116;6752;3504;2;8;60,2;-125;6735;3865;2;9
18.05.2025;08:15;435;435;858,3;7446;0;33648;-280;54,0;-82;6762;3567;2;8;60,2;5;6753;3852;2;9
18.05.2025;08:20;435;435;858,3;7504;0;33214;-30;54,1;80;6682;3607;2;8;60,2;87;6667;3897;2;9
18.05.2025;08:25;435;435;857,4;7464;0;33139;-23;54,1;89;6669;3573;2;8;60,2;87;6649;3891;2;9
18.05.2025;08:30;435;435;858,3;7405;0;32737;-25;52,6;89;6585;3518;2;8;60,2;87;6566;3887;2;9
18.05.2025;08:35;435;435;858,3;7332;0;33058;-6;51,1;92;6650;3472;2;8;60,2;95;6639;3861;2;9
18.05.2025;08:40;436;435;856,5;7340;0;32993;-17;52,6;78;6643;3484;2;8;60,2;89;6626;3856;2;9
18.05.2025;08:45;435;435;858,3;7385;0;33036;1;52,6;99;6650;3496;2;8;60,2;102;6631;3889;2;9
18.05.2025;08:50;435;435;858,3;7399;0;33585;10;52,6;106;6762;3508;2;8;60,2;94;6745;3891;2;9
18.05.2025;08:55;435;435;858,3;7401;0;33734;-318;52,6;-64;6775;3514;2;8;60,2;-69;6756;3887;2;9
18.05.2025;09:00;435;435;858,3;7411;0;33485;-4;52,6;78;6739;3504;2;8;60,2;104;6722;3907;2;9
18.05.2025;09:05;435;435;858,3;7389;0;32988;-16;52,6;80;6640;3502;2;8;60,2;101;6623;3887;2;9
18.05.2025;09:10;435;435;859,3;7294;0;33181;-3;50,8;89;6676;3437;2;8;60,2;104;6660;3856;2;9
18.05.2025;09:15;435;435;858,3;7314;0;33048;-5;50,8;85;6653;3419;2;8;60,2;101;6636;3895;2;9
18.05.2025;09:20;435;435;859,3;7312;0;33118;-0;50,8;85;6666;3419;2;8;60,2;102;6654;3893;2;9
18.05.2025;09:25;435;435;859,3;7318;0;33018;-13;50,8;80;6645;3425;2;8;60,2;90;6644;3893;2;9
18.05.2025;09:30;436;435;858,3;7318;0;33068;-2;50,8;89;6658;3425;2;8;60,2;95;6652;3893;2;9
18.05.2025;09:35;435;435;858,3;7330;0;32989;-15;50,8;87;6640;3431;2;8;60,2;90;6636;3899;2;9
18.05.2025;09:40;435;435;857,4;7391;0;33045;-13;52,3;89;6653;3494;2;8;60,2;94;6647;3897;2;9
18.05.2025;09:45;435;435;858,3;7314;0;32912;-16;50,8;89;6627;3421;2;8;60,2;87;6626;3893;2;9
18.05.2025;09:50;435;435;858,3;7243;0;33108;-10;49,3;92;6663;3352;2;8;60,2;83;6662;3891;2;9
18.05.2025;09:55;435;435;858,3;7227;0;33120;-2;49,3;94;6666;3340;2;8;60,2;89;6667;3887;2;9
18.05.2025;10:00;435;435;857,4;7239;0;32832;-9;49,3;90;6609;3352;2;8;60,2;89;6605;3887;2;9
18.05.2025;10:05;435;435;858,3;7219;0;33171;2;49,4;95;6679;3342;2;8;60,2;92;6675;3877;2;9
18.05.2025;10:10;436;435;858,3;7243;0;33113;2;49,3;92;6661;3342;2;8;60,2;94;6662;3901;2;9
18.05.2025;10:15;435;435;858,3;7326;0;32980;-10;50,8;94;6637;3429;2;8;60,2;92;6633;3897;2;9
18.05.2025;10:20;435;435;858,3;7334;0;33072;-8;50,8;90;6656;3435;2;8;60,2;90;6654;3899;2;9
18.05.2025;10:25;435;435;858,3;7227;0;33207;0;49,3;87;6692;3348;2;8;60,2;95;6691;3911;2;9
18.05.2025;10:30;435;435;858,3;7215;0;33295;10;49,8;94;6702;3378;2;9;59,0;95;6701;3836;2;8
18.05.2025;10:35;435;435;858,3;7223;0;33142;1;49,8;89;6671;3376;2;9;59,0;90;6667;3846;2;8
18.05.2025;10:40;435;435;858,3;7201;0;33066;3;49,8;87;6653;3376;2;9;59,0;97;6652;3830;2;8
18.05.2025;10:45;435;435;858,3;7174;0;33181;8;49,8;94;6682;3387;2;9;59,0;99;6678;3832;2;8
18.05.2025;10:50;435;435;858,3;7221;0;33282;7;49,9;95;6700;3383;2;9;59,0;97;6699;3838;2;8
18.05.2025;10:55;436;435;857,4;7217;0;33215;23;49,9;78;6682;3376;2;9;58,9;95;6680;3840;2;8
18.05.2025;11:00;435;435;857,4;7203;0;33186;7;49,9;95;6682;3374;2;9;59,0;95;6678;3828;2;8
18.05.2025;11:05;435;435;857,4;7209;0;33255;8;49,9;97;6695;3387;2;9;59,0;94;6699;3822;2;8
18.05.2025;11:10;435;435;857,4;7219;0;33082;5;49,9;94;6661;3368;2;9;58,9;94;6657;3850;2;8
18.05.2025;11:15;435;435;857,4;7213;0;33072;3;49,9;92;6661;3387;2;9;59,0;94;6657;3826;2;8
18.05.2025;11:20;434;435;857,4;7130;0;33121;8;49,9;92;6663;3364;2;9;57,5;90;6662;3765;2;8
18.05.2025;11:25;435;435;858,3;7120;0;32965;1;49,9;90;6635;3360;2;9;57,5;90;6636;3759;2;8
18.05.2025;11:30;435;435;858,3;7122;0;33422;15;49,9;94;6729;3358;2;9;57,5;97;6725;3763;2;8
18.05.2025;11:35;435;435;858,3;7132;0;33347;0;49,9;76;6713;3372;2;9;57,5;78;6714;3759;2;8
18.05.2025;11:40;435;435;857,4;7140;0;33052;-6;49,9;92;6650;3356;2;9;57,5;87;6649;3784;2;8
18.05.2025;11:45;435;435;857,4;7085;0;33293;12;49,9;92;6702;3385;2;9;56,0;89;6701;3701;2;8
18.05.2025;11:50;435;435;856,5;7041;0;33441;13;49,9;94;6729;3362;2;9;55,9;89;6727;3678;2;8
18.05.2025;11:55;435;435;857,4;7071;0;33200;7;49,9;92;6684;3374;2;9;55,9;90;6683;3696;2;8
18.05.2025;12:00;435;435;857,4;7140;0;33291;-2;49,9;85;6700;3368;2;9;57,6;83;6701;3782;2;8
18.05.2025;12:05;435;435;857,4;7122;0;33762;8;49,9;87;6794;3378;2;9;57,4;90;6795;3761;2;8
18.05.2025;12:10;435;435;857,4;7117;0;33576;-36;49,9;64;6757;3366;2;9;57,4;68;6756;3751;2;8
18.05.2025;12:15;435;435;857,4;7077;0;33603;-28;49,9;69;6762;3380;2;9;56,0;68;6764;3703;2;8
18.05.2025;12:20;435;435;857,4;7018;0;33516;-22;49,9;71;6742;3385;2;9;54,4;69;6743;3634;2;8
18.05.2025;12:25;435;435;857,4;6986;0;33679;-9;49,9;78;6775;3366;2;9;54,4;78;6779;3620;2;8
18.05.2025;12:30;435;435;858,3;6974;0;33640;-18;49,9;71;6770;3362;2;9;54,5;69;6769;3611;2;8
18.05.2025;12:35;436;435;857,4;7010;0;33240;-16;49,9;73;6687;3366;2;9;54,6;69;6686;3636;2;8
18.05.2025;12:40;435;435;857,4;7061;0;33465;-16;49,9;73;6736;3370;2;9;55,9;80;6735;3690;2;8
18.05.2025;12:45;435;435;857,4;7079;0;33413;-11;49,9;78;6726;3358;2;9;56,0;78;6725;3721;2;8
18.05.2025;12:50;435;435;856,5;7051;0;33310;-17;49,9;73;6700;3376;2;9;55,9;80;6701;3696;2;8
18.05.2025;12:55;435;435;857,4;7063;0;33267;-18;49,9;76;6692;3378;2;9;56,0;82;6693;3684;2;8
18.05.2025;13:00;435;435;856,5;7095;0;33173;-22;49,9;73;6671;3391;2;9;56,0;75;6673;3705;2;8
18.05.2025;13:05;435;435;856,5;7055;0;33235;-25;49,9;69;6684;3370;2;9;55,9;75;6683;3684;2;8
18.05.2025;13:10;435;435;856,5;7000;0;33372;-12;49,9;71;6713;3378;2;9;54,5;76;6712;3622;2;8
18.05.2025;13:15;436;435;856,5;6986;0;33497;-4;49,9;76;6736;3374;2;9;54,4;80;6738;3611;2;8
18.05.2025;13:20;435;435;857,4;6994;0;33512;-13;49,9;73;6739;3385;2;9;54,5;82;6743;3609;2;8
18.05.2025;13:25;436;435;856,5;6988;0;33503;-3;49,9;73;6739;3368;2;9;54,5;82;6738;3620;2;8
18.05.2025;13:30;435;435;856,5;7059;0;33404;-15;49,9;76;6718;3362;2;9;56,0;75;6722;3696;2;8
18.05.2025;13:35;435;435;857,4;7018;0;33276;-11;49,9;73;6695;3385;2;9;54,4;78;6693;3634;2;8
18.05.2025;13:40;435;435;856,5;6990;0;33296;-12;49,9;76;6695;3374;2;9;54,4;80;6699;3615;2;8
18.05.2025;13:45;435;435;857,4;6994;0;33150;-9;49,9;73;6666;3376;2;9;54,4;80;6667;3617;2;8
18.05.2025;13:50;435;435;856,5;6913;0;33007;-9;49,9;73;6640;3362;2;9;53,1;78;6639;3551;2;8
18.05.2025;13:55;435;435;857,4;6931;0;33118;-18;49,9;66;6661;3387;2;9;53,0;75;6660;3545;2;8
18.05.2025;14:00;435;435;856,5;7000;0;33013;-27;49,9;66;6640;3385;2;9;54,4;68;6641;3615;2;8
18.05.2025;14:05;435;435;856,5;6955;0;33292;-18;49,9;73;6697;3352;2;9;54,4;75;6699;3603;2;8
18.05.2025;14:10;435;435;856,5;6976;0;33219;-6;49,9;78;6684;3360;2;9;54,4;82;6683;3615;2;8
18.05.2025;14:15;435;435;855,6;6959;0;33211;-3;49,9;78;6682;3368;2;9;54,4;82;6680;3591;2;8
18.05.2025;14:20;435;435;856,5;7008;0;33165;-1;49,9;82;6671;3383;2;9;54,4;82;6670;3626;2;8
18.05.2025;14:25;435;435;856,5;6923;0;33104;-6;49,9;75;6663;3376;2;9;53,0;80;6660;3547;2;8
18.05.2025;14:30;435;435;856,5;6974;0;33090;-2;49,9;73;6658;3409;2;9;53,0;80;6657;3565;2;8
18.05.2025;14:35;435;435;856,5;6974;0;33179;-15;49,9;73;6671;3364;2;9;54,5;78;6673;3609;2;8
18.05.2025;14:40;435;435;857,4;6990;0;33075;-11;49,9;73;6653;3383;2;9;54,4;80;6654;3607;2;8
18.05.2025;14:45;435;435;857,4;6933;0;33172;-4;49,9;76;6674;3383;2;9;53,0;83;6673;3551;2;8
18.05.2025;14:50;435;435;856,5;6945;0;33156;-8;49,9;71;6669;3389;2;9;53,0;71;6670;3557;2;8
18.05.2025;14:55;435;435;857,4;6959;0;33288;3;49,9;73;6695;3395;2;9;53,0;85;6699;3565;2;8
18.05.2025;15:00;435;435;856,5;6901;0;33352;4;49,9;76;6708;3372;2;9;53,0;87;6712;3528;2;8
18.05.2025;15:05;435;435;856,5;6897;0;33163;-8;49,9;76;6676;3356;2;9;53,0;80;6673;3557;2;8
18.05.2025;15:10;435;435;856,5;6840;0;33321;-8;49,9;73;6705;3362;2;9;51,5;75;6701;3478;2;8
18.05.2025;15:15;435;435;856,5;6846;0;33299;23;49,9;83;6697;3405;2;9;51,5;95;6701;3441;2;8
18.05.2025;15:20;435;435;856,5;6864;0;33625;-396;49,9;-61;6752;3391;2;9;51,5;-172;6743;3474;2;8
18.05.2025;15:25;435;435;856,5;6917;0;33678;-151;49,9;-28;6768;3366;2;9;53,0;36;6769;3551;2;8
18.05.2025;15:30;435;435;856,5;6917;0;33707;-142;49,9;-23;6770;3383;2;9;53,0;42;6777;3534;2;8
18.05.2025;15:35;435;435;856,5;6933;0;33716;-147;49,9;-28;6773;3393;2;9;53,0;36;6777;3541;2;8
18.05.2025;15:40;435;435;857,4;6911;0;33654;-224;49,9;-28;6760;3362;2;9;53,0;-36;6756;3549;2;8
18.05.2025;15:45;435;435;856,5;6921;0;33666;-160;49,9;-26;6765;3372;2;9;53,0;24;6769;3549;2;8
18.05.2025;15:50;435;435;856,5;6907;0;33626;-139;49,9;-3;6757;3362;2;9;53,0;24;6756;3545;2;8
18.05.2025;15:55;435;435;857,4;6927;0;33634;-117;49,9;19;6760;3378;2;9;53,0;26;6758;3549;2;8
18.05.2025;16:00;435;435;857,4;6834;0;33726;-92;49,9;38;6781;3372;2;9;51,5;23;6777;3478;2;8
18.05.2025;16:05;435;435;856,5;6858;0;33730;-90;49,9;42;6781;3368;2;9;51,5;26;6777;3476;2;8
18.05.2025;16:10;435;435;856,5;6929;0;33758;-93;49,9;42;6786;3378;2;9;53,2;24;6787;3551;2;8
18.05.2025;16:15;435;435;857,4;6927;0;33743;-99;49,9;40;6783;3370;2;9;53,2;23;6784;3557;2;8
18.05.2025;16:20;435;435;856,5;6909;0;33686;-210;49,9;5;6770;3360;2;9;53,2;-50;6761;3549;2;8
18.05.2025;16:25;435;435;857,4;6854;0;33675;-190;49,9;5;6770;3372;2;9;51,7;-49;6764;3482;2;8
18.05.2025;16:30;435;435;857,4;6860;0;33722;-191;49,9;7;6781;3376;2;9;51,7;-43;6771;3484;2;8
18.05.2025;16:35;435;435;856,5;6838;0;33569;-27;49,9;61;6749;3360;2;9;51,7;69;6748;3478;2;8
18.05.2025;16:40;435;435;857,4;6943;0;33475;-18;49,8;69;6734;3385;2;9;53,2;75;6735;3559;2;8
18.05.2025;16:45;435;435;856,5;6927;0;33577;-14;49,9;69;6757;3380;2;9;53,2;78;6756;3547;2;8
18.05.2025;16:50;435;435;857,4;6866;0;33722;-9;49,9;68;6781;3370;2;9;51,7;75;6779;3496;2;8
18.05.2025;16:55;435;435;857,4;6887;0;33646;-18;49,9;63;6762;3393;2;9;51,7;75;6766;3494;2;8
18.05.2025;17:00;435;435;857,4;6848;0;33561;-22;49,9;61;6749;3364;2;9;51,7;75;6748;3484;2;8
18.05.2025;17:05;440;435;846,3;9447;0;33598;-148;79,9;90;6762;4638;2;9;84,9;118;6764;4808;2;8
18.05.2025;17:10;432;435;854,6;8317;0;33586;-41;62,5;83;6757;3990;2;8;70,2;121;6764;4310;2;9
18.05.2025;17:15;433;435;856,5;6972;0;33714;47;49,9;83;6783;3362;2;9;54,5;125;6787;3609;2;8
18.05.2025;17:20;434;435;857,4;6787;0;33784;60;49,9;80;6796;3385;2;9;50,0;125;6798;3403;2;8
18.05.2025;17:25;436;435;857,4;6771;0;33752;-81;49,8;82;6786;3368;2;9;50,0;-12;6779;3391;2;8
18.05.2025;17:30;435;435;857,4;6895;0;33722;-90;49,8;83;6783;3366;2;9;53,0;-12;6774;3528;2;8
18.05.2025;17:35;435;435;856,5;6921;0;33672;-94;49,8;80;6773;3372;2;9;53,0;-16;6764;3549;2;8
18.05.2025;17:40;435;435;856,5;6921;0;33679;-230;49,8;-21;6770;3372;2;9;53,0;-52;6766;3549;2;8
18.05.2025;17:45;435;435;857,4;6925;0;33709;-219;49,9;-10;6773;3380;2;9;53,0;-43;6771;3545;2;8
18.05.2025;17:50;435;435;857,4;6917;0;33529;-22;49,8;61;6742;3368;2;9;53,0;78;6743;3549;2;8
18.05.2025;17:55;435;435;858,3;6917;0;33355;-18;49,8;64;6713;3370;2;9;53,0;80;6712;3547;2;8
18.05.2025;18:00;435;435;858,3;6937;0;33644;-9;49,9;73;6768;3378;2;9;53,1;78;6766;3559;2;8
18.05.2025;18:05;435;435;858,3;6915;0;33712;-12;49,9;69;6775;3364;2;9;53,0;75;6777;3551;2;8
18.05.2025;18:10;435;435;858,3;6909;0;33725;-7;49,9;73;6783;3374;2;9;53,0;78;6784;3534;2;8
18.05.2025;18:15;435;435;858,3;6911;0;33783;-5;49,8;78;6796;3372;2;9;53,0;80;6798;3538;2;8
18.05.2025;18:20;435;435;858,3;6909;0;33829;-258;49,8;-94;6786;3378;2;9;53,0;-2;6798;3530;2;8
18.05.2025;18:25;435;435;858,3;6919;0;33854;-354;49,8;-90;6796;3372;2;9;53,0;-102;6798;3545;2;8
18.05.2025;18:30;435;435;857,4;6925;0;33738;-391;49,9;-132;6773;3366;2;9;53,0;-101;6777;3559;2;8
18.05.2025;18:35;435;435;857,4;6915;0;33448;32;49,9;108;6731;3376;2;9;53,0;87;6732;3538;2;8
18.05.2025;18:40;435;435;858,3;6923;0;33434;22;49,8;94;6729;3362;2;9;53,0;87;6730;3555;2;8
18.05.2025;18:45;435;435;857,4;6937;0;33520;21;49,8;94;6744;3393;2;9;53,1;85;6743;3549;2;8
18.05.2025;18:50;435;435;857,4;7010;0;33545;30;49,8;99;6749;3370;2;9;54,4;92;6748;3632;2;8
18.05.2025;18:55;435;435;857,4;6996;0;33660;22;49,9;95;6773;3374;2;9;54,4;92;6771;3622;2;8
18.05.2025;19:00;435;435;857,4;6976;0;33661;12;49,8;94;6773;3344;2;9;54,5;83;6771;3632;2;8
18.05.2025;19:05;435;435;857,4;7002;0;33638;12;49,9;92;6770;3368;2;9;54,5;82;6769;3634;2;8
18.05.2025;19:10;435;435;858,3;6998;0;33584;7;49,9;87;6757;3370;2;9;54,4;80;6756;3624;2;8
18.05.2025;19:15;435;435;858,3;6984;0;33501;-21;49,9;78;6739;3366;2;9;54,4;68;6735;3634;2;8
18.05.2025;19:20;435;435;858,3;6996;0;33441;-15;49,9;76;6726;3376;2;9;54,5;71;6722;3620;2;8
18.05.2025;19:25;435;435;858,3;7071;0;33402;18;49,9;94;6723;3360;2;9;56,0;94;6722;3711;2;8
18.05.2025;19:30;435;435;857,4;7043;0;33339;-4;49,9;85;6705;3374;2;9;56,0;80;6704;3692;2;8
18.05.2025;19:35;435;435;857,4;7071;0;33321;-2;49,9;87;6697;3376;2;9;55,9;82;6701;3694;2;8
18.05.2025;19:40;435;435;857,4;7154;0;33189;-11;49,8;83;6674;3366;2;9;57,5;82;6673;3759;2;8
18.05.2025;19:45;435;435;857,4;7128;0;33361;0;49,9;90;6710;3376;2;9;57,4;87;6714;3751;2;8
18.05.2025;19:50;435;435;857,4;7059;0;33351;10;49,9;92;6708;3376;2;9;56,0;92;6712;3682;2;8
18.05.2025;19:55;435;435;856,5;7079;0;33322;2;49,9;89;6700;3393;2;9;56,0;85;6704;3686;2;8
18.05.2025;20:00;436;435;857,4;7067;0;33337;-24;49,9;73;6702;3360;2;9;56,0;73;6701;3684;2;8
18.05.2025;20:05;436;435;856,5;7142;0;33338;5;49,9;95;6708;3370;2;9;57,5;80;6709;3771;2;8
18.05.2025;20:10;435;435;857,4;7180;0;33296;1;49,9;92;6697;3354;2;9;59,0;85;6699;3826;2;8
18.05.2025;20:15;435;435;856,5;7215;0;33340;-12;49,8;80;6705;3370;2;9;58,9;87;6704;3844;2;8
18.05.2025;20:20;438;435;850,0;9054;0;33452;-18;72,9;151;6736;4381;2;8;80,1;158;6735;4673;2;9
18.05.2025;20:25;433;435;854,6;7845;0;33360;32;59,8;134;6715;3840;2;9;63,0;121;6712;3982;2;8
18.05.2025;20:30;434;435;857,4;7217;0;33147;27;49,1;104;6669;3324;2;8;60,2;109;6670;3893;2;9
18.05.2025;20:35;435;435;857,4;7211;0;33294;26;49,1;102;6697;3314;2;8;60,2;108;6699;3897;2;9
18.05.2025;20:40;435;435;857,4;7346;0;33325;13;52,1;99;6702;3476;2;8;60,2;104;6704;3871;2;9
18.05.2025;20:45;435;435;856,5;7391;0;33325;18;52,1;101;6705;3488;2;8;60,2;109;6704;3879;2;9
18.05.2025;20:50;435;435;856,5;7359;0;33283;14;52,1;104;6695;3484;2;8;60,2;104;6699;3875;2;9
18.05.2025;20:55;435;435;856,5;7379;0;33247;3;52,1;104;6692;3486;2;8;60,2;87;6691;3893;2;9
18.05.2025;21:00;435;435;856,5;7435;0;33249;-15;53,6;89;6687;3561;2;8;60,2;92;6688;3875;2;9
18.05.2025;21:05;435;435;855,6;7427;0;33247;-9;53,6;97;6692;3549;2;8;60,2;92;6691;3879;2;9
18.05.2025;21:10;436;435;855,6;7480;0;33262;9;55,1;83;6695;3613;2;8;60,2;104;6693;3867;2;9
18.05.2025;21:15;435;435;855,6;7598;0;33277;4;56,6;99;6695;3709;2;8;60,2;116;6699;3889;2;9
18.05.2025;21:20;435;435;854,6;7687;0;33271;-5;58,1;99;6695;3798;2;8;60,3;108;6693;3889;2;9
18.05.2025;21:25;435;435;855,6;7660;0;33269;-8;58,1;99;6695;3782;2;8;60,2;108;6693;3881;2;9
18.05.2025;21:30;436;435;855,6;7729;0;33259;-16;59,6;94;6692;3842;2;8;60,3;104;6691;3887;2;9
18.05.2025;21:35;436;435;854,6;7851;0;33261;-26;62,1;94;6695;3976;2;8;60,2;102;6699;3875;2;9
18.05.2025;21:40;436;435;854,6;7946;0;33242;-22;59,9;104;6692;3850;2;9;64,9;104;6691;4095;2;8
18.05.2025;21:45;436;435;854,6;7995;0;33289;-21;59,9;104;6702;3848;2;9;66,4;109;6701;4146;2;8
18.05.2025;21:50;436;435;851,9;8171;0;33332;-27;59,8;113;6713;3856;2;9;70,9;102;6712;4314;2;8
18.05.2025;21:55;436;435;853,7;8244;0;33278;-27;61,4;116;6697;3917;2;8;70,2;115;6699;4326;2;9
18.05.2025;22:00;435;435;852,8;8383;0;33306;-18;64,4;120;6705;4067;2;8;70,2;123;6704;4286;2;9
18.05.2025;22:05;435;435;851,9;8428;0;33298;-23;65,9;123;6702;4132;2;8;70,2;123;6701;4296;2;9
18.05.2025;22:10;436;435;851,9;8511;0;33490;-18;67,4;123;6742;4211;2;8;70,2;128;6743;4300;2;9
18.05.2025;22:15;436;435;851,9;8614;0;33374;-23;70,4;132;6721;4304;2;8;70,2;128;6722;4300;2;9
18.05.2025;22:20;435;435;850,9;8705;0;33437;-5;72,9;146;6736;4405;2;8;70,2;135;6735;4300;2;9
18.05.2025;22:25;435;435;850,9;8784;0;33374;-12;69,9;141;6726;4290;2;9;74,9;146;6725;4482;2;8
18.05.2025;22:30;436;435;850,9;8774;0;33379;-8;69,9;144;6723;4312;2;9;74,9;144;6722;4462;2;8
18.05.2025;22:35;435;435;850,9;8886;0;33379;-18;69,9;144;6723;4276;2;9;77,9;144;6722;4610;2;8
18.05.2025;22:40;436;435;850,9;8890;0;33392;-9;69,9;148;6726;4276;2;9;77,9;146;6730;4610;2;8
18.05.2025;22:45;436;435;851,9;9005;0;33411;-36;69,9;141;6729;4280;2;9;80,8;139;6727;4725;2;8
18.05.2025;22:50;435;435;850,9;9027;0;33418;-21;72,9;149;6729;4369;2;8;80,2;154;6732;4638;2;9
18.05.2025;22:55;435;435;850,0;9046;0;33451;-8;72,9;155;6739;4389;2;8;80,1;160;6738;4657;2;9
18.05.2025;23:00;436;435;850,0;9147;0;33421;-26;74,4;151;6736;4466;2;8;80,1;148;6735;4681;2;9
18.05.2025;23:05;435;435;850,0;9133;0;33442;-17;74,4;155;6734;4476;2;8;80,1;153;6732;4657;2;9
18.05.2025;23:10;435;435;849,1;9153;0;33434;-25;75,9;153;6736;4497;2;8;80,1;151;6735;4657;2;9
18.05.2025;23:15;435;435;850,0;9169;0;33439;-17;75,9;158;6739;4517;2;8;80,2;156;6738;4652;2;9
18.05.2025;23:20;435;435;850,0;9264;0;33514;-27;78,9;156;6752;4610;2;8;80,2;158;6753;4655;2;9
18.05.2025;23:25;435;435;849,1;9279;0;33514;-16;78,9;161;6749;4632;2;8;80,1;160;6751;4646;2;9
18.05.2025;23:30;434;435;850,0;9252;0;33533;-12;77,9;167;6752;4592;2;8;80,1;160;6756;4661;2;9
