Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
18.05.2025;23:35;436;435;849,1;9275;0;33528;-13;78,9;165;6752;4612;2;8;80,1;161;6756;4663;2;9
18.05.2025;23:40;435;435;849,1;9339;0;33536;-22;80,4;161;6757;4685;2;8;80,2;160;6756;4655;2;9
18.05.2025;23:45;436;435;849,1;9378;0;33549;-16;80,4;165;6760;4699;2;8;80,1;165;6758;4679;2;9
18.05.2025;23:50;436;435;849,1;9285;0;33572;-17;80,4;163;6768;4661;2;8;80,1;161;6766;4624;2;9
18.05.2025;23:55;435;435;848,1;9410;0;33599;-27;81,9;161;6770;4715;2;8;80,1;165;6769;4695;2;9
19.05.2025;00:00;435;435;848,1;9352;0;33622;-28;80,4;158;6775;4677;2;8;80,2;160;6771;4691;2;9
19.05.2025;00:05;436;435;849,1;9416;0;33683;-25;80,4;160;6786;4693;2;8;80,2;158;6787;4723;2;9
19.05.2025;00:10;435;435;849,1;9457;0;33710;-28;81,9;158;6794;4711;2;8;80,1;161;6790;4711;2;9
19.05.2025;00:15;435;435;848,1;9449;0;33710;-87;81,9;127;6794;4748;2;8;80,1;128;6790;4729;2;9
19.05.2025;00:20;435;435;848,1;9396;0;33685;-90;81,9;128;6786;4721;2;8;80,1;132;6787;4675;2;9
19.05.2025;00:25;435;435;849,1;9360;0;33682;-81;80,4;132;6791;4667;2;8;80,1;135;6787;4693;2;9
19.05.2025;00:30;435;435;849,1;9447;0;33726;-87;82,2;130;6794;4738;2;8;80,1;130;6795;4709;2;9
19.05.2025;00:35;435;435;849,1;9465;0;33682;-199;82,2;90;6783;4740;2;8;80,2;56;6779;4725;2;9
19.05.2025;00:40;436;435;848,1;9412;0;33698;-188;80,7;97;6786;4679;2;8;80,1;59;6784;4715;2;9
19.05.2025;00:45;435;435;848,1;9412;0;33695;-191;79,9;95;6783;4663;2;9;81,6;59;6784;4750;2;8
19.05.2025;00:50;435;435;848,1;9447;0;33716;-188;79,9;102;6794;4620;2;9;83,2;59;6787;4827;2;8
19.05.2025;00:55;434;435;849,1;9408;0;33655;-193;79,9;99;6775;4655;2;9;81,7;61;6777;4754;2;8
19.05.2025;01:00;435;435;849,1;9408;0;33677;-187;79,9;97;6781;4683;2;9;79,9;61;6777;4725;2;8
19.05.2025;01:05;435;435;850,0;9335;0;33690;-189;79,9;94;6786;4644;2;9;79,9;61;6782;4691;2;8
19.05.2025;01:10;435;435;850,0;9348;0;33709;-184;79,9;101;6786;4652;2;9;79,9;61;6787;4695;2;8
19.05.2025;01:15;435;435;849,1;9307;0;33739;-220;79,9;61;6791;4622;2;9;79,9;59;6790;4685;2;8
19.05.2025;01:20;435;435;850,0;9368;0;33732;-227;79,9;57;6791;4642;2;9;79,9;52;6790;4725;2;8
19.05.2025;01:25;435;435;849,1;9388;0;33755;-215;79,9;63;6794;4661;2;9;79,9;59;6790;4711;2;8
19.05.2025;01:30;435;435;850,0;9352;0;33763;-213;79,9;61;6796;4669;2;9;78,9;59;6798;4683;2;8
19.05.2025;01:35;435;435;849,1;9319;0;33760;-247;79,9;63;6796;4646;2;9;78,9;28;6792;4673;2;8
19.05.2025;01:40;435;435;849,1;9343;0;33716;-389;79,9;-73;6775;4671;2;9;78,9;24;6784;4673;2;8
19.05.2025;01:45;435;435;849,1;9311;0;33730;-389;79,9;-76;6781;4663;2;9;78,9;30;6784;4648;2;8
19.05.2025;01:50;435;435;850,0;9248;0;33728;-385;79,9;-71;6775;4634;2;9;77,4;28;6784;4614;2;8
19.05.2025;01:55;435;435;849,1;9295;0;33745;-384;79,9;-76;6783;4673;2;9;77,4;26;6790;4622;2;8
19.05.2025;02:00;435;435;850,0;9277;0;33763;-383;76,9;-73;6783;4541;2;8;80,1;24;6790;4736;2;9
19.05.2025;02:05;435;435;849,1;9269;0;33794;-384;76,9;-75;6791;4567;2;8;80,1;28;6800;4701;2;9
19.05.2025;02:10;436;435;850,0;9147;0;33736;-413;73,9;-73;6775;4413;2;8;80,1;-9;6784;4734;2;9
19.05.2025;02:15;435;435;850,0;9262;0;33747;-417;76,9;-75;6781;4573;2;8;80,1;-5;6787;4689;2;9
19.05.2025;02:20;435;435;850,9;9232;0;33756;-418;76,9;-75;6783;4531;2;8;80,1;-9;6790;4701;2;9
19.05.2025;02:25;434;435;850,0;9218;0;33767;-408;75,4;-76;6783;4501;2;8;80,1;-5;6790;4717;2;9
19.05.2025;02:30;436;435;850,9;9167;0;33759;-412;73,9;-76;6783;4444;2;8;80,1;-14;6787;4723;2;9
19.05.2025;02:35;435;435;850,9;9153;0;33767;-405;73,9;-73;6786;4411;2;8;80,1;-9;6792;4742;2;9
19.05.2025;02:40;435;435;850,9;9109;0;33762;-394;72,4;-75;6783;4397;2;8;80,1;-2;6790;4711;2;9
19.05.2025;02:45;436;435;851,9;9076;0;33762;-398;72,4;-75;6783;4343;2;8;80,1;-7;6792;4734;2;9
19.05.2025;02:50;435;435;850,9;9147;0;33789;-403;73,9;-76;6791;4442;2;8;80,1;-7;6792;4705;2;9
19.05.2025;02:55;435;435;850,9;9151;0;33795;-403;73,9;-76;6788;4458;2;8;80,1;-5;6798;4693;2;9
19.05.2025;03:00;435;435;850,9;9048;0;33821;-576;70,9;-111;6791;4326;2;8;80,1;-153;6787;4721;2;9
19.05.2025;03:05;435;435;850,9;9102;0;33777;-571;72,4;-108;6786;4363;2;8;80,1;-146;6782;4740;2;9
19.05.2025;03:10;434;435;850,9;9104;0;33660;-574;72,4;-104;6760;4365;2;8;80,1;-149;6758;4740;2;9
19.05.2025;03:15;435;435;850,9;9013;0;33629;-239;70,7;23;6765;4304;2;8;80,1;52;6769;4709;2;9
19.05.2025;03:20;435;435;850,9;8934;0;33589;-240;69,1;24;6757;4235;2;8;80,1;57;6764;4699;2;9
19.05.2025;03:25;435;435;850,9;9044;0;33600;-251;70,6;17;6762;4312;2;8;80,1;50;6761;4731;2;9
19.05.2025;03:30;435;435;850,9;8989;0;33620;-249;70,6;19;6762;4278;2;8;80,1;49;6769;4711;2;9
19.05.2025;03:35;434;435;850,9;8979;0;33614;-247;69,1;14;6762;4229;2;8;80,1;49;6764;4750;2;9
19.05.2025;03:40;435;435;851,9;8967;0;33623;-246;69,2;14;6765;4241;2;8;80,1;45;6766;4725;2;9
19.05.2025;03:45;435;435;850,9;8904;0;33622;-237;69,9;16;6762;4286;2;9;77,2;50;6769;4618;2;8
19.05.2025;03:50;435;435;851,9;8920;0;33678;-234;69,9;17;6773;4286;2;9;77,2;50;6771;4634;2;8
19.05.2025;03:55;435;435;851,9;8973;0;33663;-241;69,9;14;6773;4292;2;9;78,6;49;6777;4681;2;8
19.05.2025;04:00;435;435;851,9;8851;0;33687;-234;69,9;16;6781;4255;2;9;77,2;50;6779;4596;2;8
19.05.2025;04:05;435;435;851,9;8855;0;33703;-233;69,9;19;6781;4272;2;9;75,7;47;6779;4584;2;8
19.05.2025;04:10;435;435;851,9;8853;0;33731;-228;69,9;21;6786;4247;2;9;75,7;50;6790;4547;2;8
19.05.2025;04:15;435;435;851,9;8902;0;33755;-231;69,9;19;6791;4278;2;9;77,1;45;6798;4624;2;8
19.05.2025;04:20;435;435;851,9;8888;0;33751;-234;69,9;19;6791;4255;2;9;77,1;49;6792;4632;2;8
19.05.2025;04:25;435;435;850,9;8914;0;33761;-222;69,9;24;6794;4286;2;9;77,2;54;6798;4628;2;8
19.05.2025;04:30;435;435;852,8;8778;0;33754;-228;69,9;19;6786;4288;2;9;73,9;45;6792;4490;2;8
19.05.2025;04:35;435;435;851,9;8839;0;33752;-228;69,9;21;6791;4264;2;9;75,6;47;6790;4576;2;8
19.05.2025;04:40;435;435;851,9;8829;0;33743;-235;69,9;12;6783;4280;2;9;75,6;50;6787;4549;2;8
19.05.2025;04:45;435;435;852,8;8750;0;33726;-233;69,9;17;6783;4272;2;9;73,9;49;6787;4478;2;8
19.05.2025;04:50;435;435;852,8;8797;0;33752;-227;69,9;14;6791;4288;2;9;73,9;49;6792;4478;2;8
19.05.2025;04:55;435;435;852,8;8716;0;33714;-220;69,9;16;6781;4290;2;9;72,4;52;6787;4426;2;8
19.05.2025;05:00;435;435;852,8;8728;0;33581;-159;69,9;78;6762;4272;2;9;72,4;49;6758;4456;2;8
19.05.2025;05:05;436;435;852,8;8709;0;33576;-165;69,9;73;6760;4288;2;9;72,4;50;6758;4422;2;8
19.05.2025;05:10;437;435;850,9;9094;0;33563;-197;69,9;71;6757;4310;2;8;81,4;45;6756;4784;2;9
19.05.2025;05:15;437;435;844,4;10340;0;33569;-299;91,4;83;6757;5013;2;8;100,1;57;6756;5327;2;9
19.05.2025;05:20;433;435;852,8;9161;0;33588;-196;73,2;83;6762;4440;2;8;80,1;47;6764;4721;2;9
19.05.2025;05:25;434;435;852,8;8624;0;33748;-164;69,9;69;6791;4294;2;9;69,4;42;6787;4330;2;8
19.05.2025;05:30;435;435;852,8;8485;0;33722;-156;66,9;73;6786;4156;2;8;70,2;43;6787;4328;2;9
19.05.2025;05:35;435;435;852,8;8653;0;33577;-259;68,4;108;6768;4249;2;8;70,2;87;6764;4403;2;9
19.05.2025;05:40;435;435;852,8;8626;0;33661;-38;69,9;160;6783;4304;2;8;70,2;80;6777;4359;2;9
19.05.2025;05:45;435;435;852,8;8626;0;33636;-42;69,9;165;6781;4296;2;8;70,2;83;6771;4330;2;9
19.05.2025;05:50;435;435;853,7;8462;0;33706;-98;66,9;94;6786;4138;2;8;70,2;80;6787;4324;2;9
19.05.2025;05:55;435;435;853,7;8509;0;33610;-95;66,9;92;6770;4156;2;8;70,1;80;6769;4353;2;9
19.05.2025;06:00;435;435;853,7;8543;0;33617;-108;66,9;85;6762;4172;2;8;70,2;68;6764;4371;2;9
19.05.2025;06:05;435;435;853,7;8552;0;33599;-50;66,9;92;6762;4183;2;8;70,2;125;6766;4369;2;9
19.05.2025;06:10;435;435;853,7;8432;0;33538;-15;65,4;120;6757;4102;2;8;70,2;130;6756;4330;2;9
19.05.2025;06:15;435;435;854,6;8406;0;33573;5;63,9;144;6768;4039;2;8;70,2;123;6764;4367;2;9
19.05.2025;06:20;435;435;853,7;8416;0;33257;-29;63,9;118;6697;4051;2;8;70,2;118;6699;4365;2;9
19.05.2025;06:25;436;435;853,7;8527;0;33152;-13;65,4;125;6676;4134;2;8;70,2;125;6678;4393;2;9
19.05.2025;06:30;435;435;853,7;8475;0;33020;-23;65,4;128;6650;4126;2;8;70,2;120;6649;4349;2;9
19.05.2025;06:35;435;435;853,7;8424;0;33432;9;63,9;135;6736;4061;2;8;70,2;130;6732;4389;2;9
19.05.2025;06:40;435;435;854,6;8361;0;33745;-190;63,9;36;6794;4019;2;8;70,2;33;6792;4343;2;9
19.05.2025;06:45;435;435;853,7;8310;0;33750;-362;63,9;-69;6783;3992;2;8;70,2;-36;6787;4318;2;9
19.05.2025;06:50;435;435;853,7;8308;0;33685;-404;62,4;-59;6770;3946;2;8;70,1;-71;6771;4363;2;9
19.05.2025;06:55;435;435;853,7;8361;0;33633;-471;62,4;-141;6757;3990;2;8;70,2;-80;6758;4371;2;9
19.05.2025;07:00;435;435;853,7;8319;0;33649;-496;62,4;-170;6752;3970;2;8;70,2;-71;6764;4349;2;9
19.05.2025;07:05;435;435;853,7;8276;0;33628;-280;62,4;-38;6757;3938;2;8;70,2;23;6764;4339;2;9
19.05.2025;07:10;435;435;854,6;8292;0;33568;-75;62,4;108;6757;3935;2;8;70,1;78;6758;4357;2;9
19.05.2025;07:15;435;435;854,6;8329;0;33620;-57;62,4;109;6773;3968;2;8;70,2;85;6766;4361;2;9
19.05.2025;07:20;435;435;854,6;8223;0;33552;-46;60,9;108;6760;3861;2;8;70,2;95;6758;4363;2;9
19.05.2025;07:25;435;435;854,6;8240;0;33548;-20;60,9;109;6752;3921;2;8;70,2;118;6756;4318;2;9
19.05.2025;07:30;435;435;854,6;8161;0;33551;-14;59,1;113;6755;3820;2;8;70,2;118;6756;4341;2;9
19.05.2025;07:35;435;435;854,6;8278;0;33497;-18;60,9;116;6747;3923;2;8;70,2;116;6743;4355;2;9
19.05.2025;07:40;435;435;854,6;8246;0;33500;-17;60,9;115;6749;3883;2;8;70,2;118;6748;4363;2;9
19.05.2025;07:45;435;435;854,6;8181;0;33695;0;59,1;122;6786;3808;2;8;70,2;123;6784;4373;2;9
19.05.2025;07:50;435;435;854,6;8157;0;33758;-101;59,1;57;6794;3798;2;8;70,2;85;6800;4359;2;9
19.05.2025;07:55;435;435;854,6;8157;0;33757;-304;59,1;-10;6794;3796;2;8;70,2;-50;6787;4361;2;9
19.05.2025;08:00;435;435;854,6;8150;0;33766;-338;59,1;-47;6786;3812;2;8;70,2;-50;6787;4339;2;9
19.05.2025;08:05;435;435;854,6;8187;0;33393;-9;59,1;134;6729;3802;2;8;70,2;104;6722;4385;2;9
19.05.2025;08:10;435;435;854,6;8108;0;33363;-10;59,8;128;6721;3842;2;9;67,4;101;6717;4266;2;8
19.05.2025;08:15;435;435;854,6;8106;0;33607;-103;59,8;28;6762;3863;2;9;67,4;109;6766;4243;2;8
19.05.2025;08:20;435;435;854,6;8082;0;33498;-29;59,9;99;6742;3861;2;9;67,4;109;6745;4221;2;8
19.05.2025;08:25;435;435;854,6;8116;0;33225;-22;59,8;108;6692;3869;2;9;67,4;116;6691;4247;2;8
19.05.2025;08:30;435;435;855,6;8114;0;33158;-13;59,9;108;6679;3861;2;9;67,4;121;6678;4253;2;8
19.05.2025;08:35;435;435;854,6;8007;0;33230;-7;59,9;109;6692;3856;2;9;65,9;123;6691;4150;2;8
19.05.2025;08:40;435;435;855,6;8023;0;33363;-6;59,8;106;6718;3836;2;9;65,9;121;6717;4187;2;8
19.05.2025;08:45;435;435;854,6;8092;0;33410;-0;59,9;109;6729;3887;2;9;65,9;123;6730;4205;2;8
19.05.2025;08:50;435;435;854,6;8037;0;33273;-9;59,9;109;6702;3842;2;9;65,9;115;6701;4195;2;8
19.05.2025;08:55;435;435;855,6;8017;0;32967;-6;59,8;109;6640;3873;2;9;64,9;123;6639;4144;2;8
19.05.2025;09:00;435;435;856,5;7960;0;33578;12;59,8;115;6762;3826;2;9;64,9;123;6758;4134;2;8
19.05.2025;09:05;436;435;855,6;8011;0;33123;-1;59,8;115;6663;3879;2;9;64,9;125;6667;4132;2;8
19.05.2025;09:10;435;435;854,6;7948;0;33094;-4;59,8;115;6663;3824;2;9;64,9;127;6667;4124;2;8
19.05.2025;09:15;435;435;855,6;8049;0;33129;-7;59,8;108;6671;3883;2;9;64,9;115;6670;4166;2;8
19.05.2025;09:20;435;435;854,6;7887;0;33478;9;59,8;115;6744;3830;2;9;63,5;123;6743;4057;2;8
19.05.2025;09:25;435;435;854,6;7936;0;33120;-3;59,8;116;6666;3865;2;9;63,4;111;6665;4071;2;8
19.05.2025;09:30;435;435;855,6;7907;0;33310;-2;59,8;118;6708;3865;2;9;63,4;111;6704;4043;2;8
19.05.2025;09:35;435;435;855,6;7855;0;33167;7;59,8;122;6676;3859;2;9;61,9;118;6680;3996;2;8
19.05.2025;09:40;435;435;855,6;7859;0;32795;-3;59,8;116;6606;3844;2;9;62,0;111;6605;4014;2;8
19.05.2025;09:45;435;435;855,6;7843;0;32597;-15;59,9;115;6564;3854;2;9;62,0;109;6563;3988;2;8
19.05.2025;09:50;435;435;855,6;7839;0;33568;26;59,8;128;6762;3848;2;9;62,0;148;6761;3990;2;8
19.05.2025;09:55;436;435;855,6;7899;0;33431;-23;59,8;99;6729;3877;2;9;61,9;92;6727;4023;2;8
19.05.2025;10:00;435;435;855,6;7816;0;33529;-17;59,8;104;6749;3824;2;9;62,0;101;6748;3992;2;8
19.05.2025;10:05;435;435;855,6;7871;0;33195;-18;59,8;97;6682;3863;2;9;62,0;99;6683;4016;2;8
19.05.2025;10:10;435;435;855,6;7865;0;33032;-22;59,9;99;6650;3883;2;9;62,0;104;6649;3982;2;8
19.05.2025;10:15;435;435;854,6;7855;0;33528;-6;59,8;108;6749;3897;2;9;60,5;101;6753;3958;2;8
19.05.2025;10:20;435;435;855,6;7768;0;33505;1;59,9;115;6747;3832;2;9;60,4;115;6738;3935;2;8
19.05.2025;10:25;434;435;854,6;7772;0;33490;5;59,8;109;6744;3842;2;9;60,4;116;6743;3929;2;8
19.05.2025;10:30;434;435;855,6;7693;0;33539;7;59,9;109;6752;3832;2;9;58,9;115;6748;3861;2;8
19.05.2025;10:35;435;435;855,6;7687;0;33554;12;59,8;118;6760;3824;2;9;59,0;121;6753;3863;2;8
19.05.2025;10:40;435;435;855,6;7701;0;33505;-9;59,9;111;6747;3881;2;9;58,9;92;6743;3820;2;8
19.05.2025;10:45;435;435;855,6;7721;0;33582;5;59,9;113;6760;3848;2;9;59,0;104;6756;3873;2;8
19.05.2025;10:50;435;435;855,6;7705;0;33369;-27;59,9;87;6713;3850;2;9;59,0;95;6714;3854;2;8
19.05.2025;10:55;435;435;855,6;7731;0;33140;-11;59,8;106;6671;3859;2;9;58,9;99;6667;3873;2;8
19.05.2025;11:00;435;435;855,6;7654;0;33432;-6;59,8;99;6729;3873;2;9;57,5;104;6727;3782;2;8
19.05.2025;11:05;435;435;855,6;7654;0;33157;-17;59,9;99;6671;3852;2;9;57,5;94;6670;3802;2;8
19.05.2025;11:10;434;435;855,6;7717;0;33177;-9;58,4;104;6676;3808;2;8;60,2;109;6678;3909;2;9
19.05.2025;11:15;435;435;855,6;7632;0;33625;16;56,9;108;6768;3717;2;8;60,2;115;6769;3915;2;9
19.05.2025;11:20;435;435;855,6;7638;0;33174;-10;56,9;97;6676;3727;2;8;60,2;101;6678;3911;2;9
19.05.2025;11:25;435;435;855,6;7614;0;33087;-11;56,9;101;6661;3698;2;8;60,2;101;6660;3915;2;9
19.05.2025;11:30;435;435;855,6;7622;0;33070;-6;56,9;102;6653;3684;2;8;60,2;102;6654;3925;2;9
19.05.2025;11:35;435;435;854,6;7636;0;33181;1;56,9;104;6682;3741;2;8;60,3;109;6680;3895;2;9
19.05.2025;11:40;435;435;854,6;7646;0;33411;-12;56,9;87;6726;3719;2;8;60,2;106;6722;3927;2;9
19.05.2025;11:45;434;435;855,6;7559;0;33370;-4;55,4;95;6715;3638;2;8;60,3;101;6714;3921;2;9
19.05.2025;11:50;435;435;855,6;7604;0;33158;-11;55,4;90;6674;3662;2;8;60,2;97;6670;3942;2;9
19.05.2025;11:55;435;435;855,6;7575;0;33135;-23;55,4;87;6666;3642;2;8;60,2;92;6667;3933;2;9
19.05.2025;12:00;435;435;855,6;7553;0;33404;6;55,4;99;6721;3632;2;8;60,3;111;6722;3921;2;9
19.05.2025;12:05;434;435;855,6;7561;0;33647;-60;55,4;63;6770;3640;2;8;60,2;75;6769;3921;2;9
19.05.2025;12:10;435;435;855,6;7512;0;33422;-27;53,9;87;6726;3581;2;8;60,1;78;6725;3931;2;9
19.05.2025;12:15;435;435;855,6;7466;0;33266;-27;53,9;97;6697;3553;2;8;60,2;71;6699;3913;2;9
19.05.2025;12:20;435;435;855,6;7506;0;33071;-20;53,9;99;6653;3573;2;8;60,3;87;6654;3933;2;9
19.05.2025;12:25;435;435;855,6;7504;0;33391;-15;53,9;95;6721;3583;2;8;60,3;85;6722;3921;2;9
19.05.2025;12:30;435;435;855,6;7484;0;33543;-35;53,9;66;6747;3569;2;8;60,2;102;6748;3915;2;9
19.05.2025;12:35;435;435;855,6;7500;0;33390;-11;53,9;90;6721;3553;2;8;60,2;95;6719;3948;2;9
19.05.2025;12:40;435;435;855,6;7502;0;33491;0;53,9;90;6739;3557;2;8;60,2;104;6738;3946;2;9
19.05.2025;12:45;435;435;855,6;7433;0;33433;-9;52,4;85;6726;3488;2;8;60,2;95;6725;3946;2;9
19.05.2025;12:50;435;435;855,6;7425;0;33585;2;52,4;94;6757;3484;2;8;60,2;102;6756;3938;2;9
19.05.2025;12:55;435;435;855,6;7452;0;33386;-27;52,4;80;6715;3514;2;8;60,2;80;6717;3938;2;9
19.05.2025;13:00;435;435;855,6;7421;0;33396;-26;52,4;87;6715;3498;2;8;60,2;83;6717;3923;2;9
19.05.2025;13:05;435;435;855,6;7440;0;33179;-23;52,4;92;6676;3482;2;8;60,2;83;6673;3958;2;9
19.05.2025;13:10;435;435;855,6;7425;0;33304;-29;52,4;85;6697;3486;2;8;60,2;82;6693;3940;2;9
19.05.2025;13:15;435;435;855,6;7363;0;33523;1;50,9;94;6749;3405;2;8;60,2;89;6745;3958;2;9
19.05.2025;13:20;435;435;855,6;7344;0;33490;-1;50,8;82;6736;3415;2;8;60,2;104;6738;3929;2;9
19.05.2025;13:25;435;435;855,6;7356;0;33450;-7;50,8;80;6729;3427;2;8;60,2;102;6732;3929;2;9
19.05.2025;13:30;435;435;855,6;7350;0;33312;-4;50,8;85;6700;3421;2;8;60,2;95;6704;3929;2;9
19.05.2025;13:35;435;435;856,5;7389;0;33299;-6;50,8;85;6702;3447;2;8;60,2;99;6701;3942;2;9
19.05.2025;13:40;435;435;855,6;7332;0;33244;-2;50,8;92;6692;3378;2;8;60,2;95;6686;3954;2;9
19.05.2025;13:45;435;435;855,6;7381;0;33169;-9;50,8;83;6674;3439;2;8;60,2;97;6673;3964;2;9
19.05.2025;13:50;435;435;854,6;7391;0;33142;-17;50,8;82;6669;3433;2;8;60,2;89;6667;3958;2;9
19.05.2025;13:55;435;435;855,6;7229;0;33166;-9;49,4;90;6674;3306;2;8;60,2;95;6673;3923;2;9
19.05.2025;14:00;436;435;855,6;7296;0;33226;-9;49,4;82;6684;3336;2;8;60,2;89;6683;3960;2;9
19.05.2025;14:05;435;435;855,6;7387;0;33140;-13;50,8;83;6671;3433;2;8;60,2;90;6667;3954;2;9
19.05.2025;14:10;435;435;855,6;7379;0;33102;-16;50,8;82;6658;3431;2;8;60,2;90;6657;3948;2;9
19.05.2025;14:15;435;435;855,6;7336;0;33046;6;50,8;87;6650;3409;2;8;60,2;111;6652;3927;2;9
19.05.2025;14:20;435;435;856,5;7211;0;33527;21;49,3;99;6752;3299;2;8;60,2;111;6748;3911;2;9
19.05.2025;14:25;435;435;856,5;7255;0;33286;17;49,3;97;6697;3324;2;8;60,2;109;6699;3931;2;9
19.05.2025;14:30;435;435;855,6;7263;0;33042;4;49,3;90;6648;3330;2;8;60,3;108;6647;3933;2;9
19.05.2025;14:35;435;435;855,6;7338;0;32980;-1;49,3;85;6632;3374;2;8;60,2;99;6633;3964;2;9
19.05.2025;14:40;435;435;856,5;7267;0;32957;11;49,3;94;6632;3346;2;8;60,2;111;6631;3921;2;9
19.05.2025;14:45;435;435;855,6;7273;0;32781;6;49,3;92;6598;3350;2;8;60,2;102;6597;3923;2;9
19.05.2025;14:50;435;435;855,6;7241;0;33299;10;49,3;104;6702;3320;2;8;60,2;94;6701;3921;2;9
19.05.2025;14:55;435;435;855,6;7282;0;33465;23;49,3;104;6736;3342;2;8;60,2;99;6735;3940;2;9
19.05.2025;15:00;435;435;855,6;7231;0;33671;-213;49,9;-2;6770;3360;2;9;59,0;-28;6766;3871;2;8
19.05.2025;15:05;435;435;855,6;7223;0;33651;-31;49,9;73;6773;3352;2;9;59,0;75;6766;3871;2;8
19.05.2025;15:10;435;435;855,6;7188;0;33573;-24;49,9;69;6757;3376;2;9;57,5;73;6756;3812;2;8
19.05.2025;15:15;435;435;856,5;7124;0;33654;-18;49,9;75;6773;3344;2;9;57,5;82;6769;3780;2;8
19.05.2025;15:20;435;435;856,5;7241;0;33638;-166;49,8;9;6760;3374;2;9;59,0;7;6758;3867;2;8
19.05.2025;15:25;442;435;845,4;9607;0;33609;-138;79,9;113;6762;4655;2;9;86,6;101;6764;4952;2;8
19.05.2025;15:30;434;435;847,2;9578;0;33586;-92;79,9;153;6768;4669;2;9;86,0;120;6764;4910;2;8
19.05.2025;15:35;432;435;853,7;7484;0;33399;21;53,9;99;6723;3569;2;8;60,2;116;6725;3915;2;9
19.05.2025;15:40;434;435;857,4;6955;0;33623;22;49,9;87;6768;3405;2;9;53,0;94;6769;3551;2;8
19.05.2025;15:45;435;435;856,5;7034;0;33652;-56;49,9;49;6768;3383;2;9;54,5;57;6769;3656;2;8
19.05.2025;15:50;435;435;856,5;7162;0;33656;-53;49,8;57;6768;3380;2;9;57,5;64;6769;3782;2;8
19.05.2025;15:55;435;435;856,5;7182;0;33576;-23;49,9;73;6752;3391;2;9;57,5;78;6753;3792;2;8
19.05.2025;16:00;435;435;856,5;7158;0;33655;-19;49,9;92;6773;3360;2;9;57,4;61;6766;3814;2;8
19.05.2025;16:05;435;435;856,5;7156;0;33585;-74;49,9;43;6757;3338;2;9;57,5;57;6753;3818;2;8
19.05.2025;16:10;435;435;857,4;7156;0;33587;-25;49,8;78;6760;3354;2;9;57,5;66;6753;3802;2;8
19.05.2025;16:15;481;435;810,2;0;0;31454;-9;11,2;3;865;0;2;7;10,8;2;935;0;2;7
19.05.2025;16:20;456;435;843,5;10451;0;32343;-5;95,2;236;6518;5135;2;8;100,1;257;6516;5317;2;9
19.05.2025;16:25;440;435;846,3;10362;0;32045;0;91,8;253;6463;5043;2;8;100,2;239;6459;5327;2;9
19.05.2025;16:30;432;435;856,5;7725;0;32680;11;59,9;122;6580;3840;2;9;59,8;118;6574;3885;2;8
19.05.2025;16:35;434;435;859,3;7004;0;33596;35;49,9;92;6760;3366;2;9;54,3;106;6764;3638;2;8
19.05.2025;16:40;436;435;859,3;7152;0;33331;-17;49,9;83;6715;3378;2;9;57,2;78;6712;3788;2;8
19.05.2025;16:45;435;435;859,3;7217;0;33269;-22;49,9;83;6702;3360;2;9;58,7;80;6699;3856;2;8
19.05.2025;16:50;435;435;859,3;7213;0;33246;-18;49,8;83;6697;3360;2;9;58,7;80;6693;3852;2;8
19.05.2025;16:55;436;435;855,6;7476;0;33398;-29;54,0;69;6726;3561;2;8;60,3;95;6725;3915;2;9
19.05.2025;17:00;436;435;856,5;7719;0;33328;-24;58,6;97;6715;3800;2;8;60,3;94;6712;3919;2;9
19.05.2025;17:05;436;435;855,6;7930;0;33248;-26;63,1;99;6697;4008;2;8;60,2;108;6699;3921;2;9
19.05.2025;17:10;451;435;841,7;10516;0;33342;-12;98,0;227;6731;5205;2;8;100,2;222;6730;5284;2;9
19.05.2025;17:15;454;435;842,6;10494;0;33532;-4;98,0;236;6768;5209;2;8;100,1;226;6764;5284;2;9
19.05.2025;17:20;443;435;843,5;10470;0;33615;-46;98,0;196;6783;5189;2;8;100,2;222;6782;5280;2;9
19.05.2025;17:25;433;435;850,0;9218;0;33668;69;79,9;188;6791;4650;2;9;76,5;217;6790;4567;2;8
19.05.2025;17:30;432;435;854,6;8268;0;33684;73;61,1;151;6791;3895;2;8;70,2;174;6790;4373;2;9
19.05.2025;17:35;435;435;853,7;8167;0;33671;79;59,4;151;6786;3802;2;8;70,2;179;6787;4365;2;9
19.05.2025;17:40;436;435;853,7;8552;0;33697;-58;66,9;108;6786;4181;2;8;70,2;101;6784;4371;2;9
19.05.2025;17:45;436;435;851,9;8703;0;33737;-126;69,9;49;6794;4272;2;9;71,9;113;6795;4432;2;8
19.05.2025;17:50;436;435;851,9;8918;0;33748;-280;69,9;-19;6791;4280;2;9;78,0;45;6792;4638;2;8
19.05.2025;17:55;436;435;850,9;9017;0;33606;-287;69,9;-26;6768;4282;2;9;81,2;38;6771;4736;2;8
19.05.2025;18:00;436;435;850,0;9218;0;33568;-102;75,9;115;6770;4499;2;8;80,2;118;6769;4719;2;9
19.05.2025;18:05;436;435;849,1;9404;0;33632;-116;80,7;116;6778;4693;2;8;80,2;118;6779;4711;2;9
19.05.2025;18:10;435;435;848,1;9556;0;33735;-137;79,9;118;6801;4640;2;9;86,2;115;6798;4914;2;8
19.05.2025;18:15;435;435;847,2;9518;0;33758;-474;79,9;-59;6791;4665;2;9;84,7;-56;6790;4853;2;8
19.05.2025;18:20;435;435;848,1;9522;0;33481;6;79,9;170;6749;4659;2;9;84,7;203;6748;4863;2;8
19.05.2025;18:25;436;435;847,2;9623;0;33409;-6;79,9;174;6736;4661;2;9;87,6;196;6738;4962;2;8
19.05.2025;18:30;436;435;847,2;9690;0;33433;-15;79,9;188;6742;4644;2;9;90,6;182;6738;5045;2;8
19.05.2025;18:35;436;435;846,3;9917;0;33499;-3;87,4;196;6757;4902;2;8;90,2;205;6758;5015;2;9
19.05.2025;18:40;436;435;845,4;10101;0;33483;-17;93,0;196;6760;5072;2;8;90,2;203;6756;5029;2;9
19.05.2025;18:45;437;435;844,4;10356;0;33733;-512;92,9;-73;6786;5056;2;8;100,1;0;6790;5301;2;9
19.05.2025;18:50;437;435;843,5;10391;0;33767;-546;94,5;-69;6794;5088;2;8;100,1;-31;6798;5303;2;9
19.05.2025;18:55;438;435;842,6;10480;0;33508;-342;100,0;85;6752;5220;2;8;99,4;30;6743;5260;1;2
19.05.2025;19:00;454;435;841,7;10534;0;33540;-239;100,0;127;6768;5286;2;8;100,1;101;6761;5248;2;9
19.05.2025;19:05;459;435;841,7;10545;0;33633;-259;100,0;99;6781;5278;2;8;100,1;104;6777;5268;2;9
19.05.2025;19:10;461;435;841,7;10532;0;33574;-190;100,0;181;6775;5262;2;8;100,1;95;6766;5270;2;9
19.05.2025;19:15;461;435;841,7;10510;0;33541;-184;100,0;184;6770;5270;2;8;100,1;101;6758;5240;2;9
19.05.2025;19:20;462;435;842,6;10500;0;33801;-19;100,0;257;6827;5246;2;8;100,1;148;6811;5254;2;9
19.05.2025;19:25;464;435;840,7;10512;0;33530;-492;100,0;134;6760;5254;2;8;100,1;-153;6735;5258;2;9
19.05.2025;19:30;468;435;841,7;10563;0;33548;-319;100,0;134;6768;5288;2;8;100,1;14;6756;5274;2;9
19.05.2025;19:35;472;435;841,7;10520;0;33456;-123;100,0;332;6757;5301;2;9;97,9;10;6730;5220;2;8
19.05.2025;19:40;478;435;842,6;10516;0;33479;26;100,0;339;6762;5293;2;9;97,9;153;6745;5224;2;8
19.05.2025;19:45;484;435;841,7;10441;0;33515;20;100,0;332;6770;5252;2;9;97,9;151;6753;5189;2;8
19.05.2025;19:50;489;435;842,6;10526;0;33465;10;100,0;330;6760;5286;2;9;97,9;148;6743;5240;2;8
19.05.2025;19:55;495;435;843,5;10451;0;33371;-0;100,0;247;6736;5270;2;9;97,9;231;6732;5181;2;8
19.05.2025;20:00;500;435;842,6;10470;0;33334;3;100,0;240;6726;5266;2;9;97,9;231;6725;5203;2;8
19.05.2025;20:05;504;435;843,5;10429;0;33573;16;100,0;238;6773;5262;2;9;97,9;245;6766;5167;2;8
19.05.2025;20:10;506;435;842,6;10476;0;33604;1;100,0;233;6775;5268;2;9;97,9;226;6777;5207;2;8
19.05.2025;20:15;506;435;842,6;10500;0;33664;28;100,0;247;6791;5260;2;9;97,9;238;6790;5240;2;8
19.05.2025;20:20;506;435;842,6;10474;0;33623;-51;100,0;172;6775;5274;2;9;97,9;233;6779;5199;2;8
19.05.2025;20:25;505;435;843,5;10466;0;33620;-47;100,0;182;6775;5248;2;9;97,9;236;6782;5218;2;8
19.05.2025;20:30;504;435;843,5;10476;0;33625;-49;100,0;170;6778;5293;2;9;97,9;239;6784;5183;2;8
19.05.2025;20:35;502;435;842,6;10470;0;33627;-52;100,0;172;6781;5254;2;9;97,9;236;6782;5216;2;8
19.05.2025;20:40;505;435;842,6;10459;0;33629;-44;100,0;182;6781;5266;2;9;97,9;238;6787;5193;2;8
19.05.2025;20:45;514;435;842,6;10496;0;33650;-53;100,0;175;6781;5291;2;9;97,9;231;6784;5205;2;8
19.05.2025;20:50;515;435;842,6;10494;0;33603;-47;100,0;177;6775;5258;2;9;97,9;233;6777;5236;2;8
19.05.2025;20:55;514;435;842,6;10490;0;33591;-55;100,0;175;6770;5307;2;9;97,9;239;6774;5183;2;8
19.05.2025;21:00;514;435;842,6;10478;0;33562;-49;100,0;174;6768;5295;2;9;97,9;238;6771;5183;2;8
19.05.2025;21:05;514;435;843,5;10575;0;33599;-22;99,0;207;6773;5278;2;8;100,1;241;6771;5297;2;9
19.05.2025;21:10;514;435;843,5;10559;0;33596;-32;99,0;196;6775;5268;2;8;100,1;233;6771;5291;2;9
19.05.2025;21:15;514;435;843,5;10514;0;33594;-18;99,0;210;6775;5248;2;8;100,1;238;6779;5266;2;9
19.05.2025;21:20;514;435;843,5;10573;0;33525;-14;99,0;207;6762;5280;2;8;100,1;246;6766;5293;2;9
19.05.2025;21:25;514;435;843,5;10518;0;33530;-10;99,0;210;6768;5230;2;8;100,1;238;6766;5288;2;9
19.05.2025;21:30;513;435;843,5;10447;0;33678;-47;99,0;208;6794;5205;2;8;100,1;207;6792;5242;2;9
19.05.2025;21:35;514;435;843,5;10451;0;33650;-181;99,0;142;6783;5212;2;8;100,1;135;6784;5240;2;9
19.05.2025;21:40;513;435;843,5;10508;0;33654;-181;99,0;142;6786;5242;2;8;100,1;139;6784;5266;2;9
19.05.2025;21:45;514;435;843,5;10551;0;33673;-164;100,0;130;6783;5280;2;9;99,1;174;6784;5270;2;8
19.05.2025;21:50;513;435;843,5;10478;0;33662;-165;99,0;128;6783;5214;2;8;100,1;168;6784;5264;2;9
19.05.2025;21:55;513;435;843,5;10486;0;33656;-159;99,0;130;6783;5242;2;8;100,1;168;6787;5244;2;9
19.05.2025;22:00;513;435;844,4;10500;0;33655;-158;99,0;134;6786;5260;2;8;100,1;168;6790;5240;2;9
19.05.2025;22:05;513;435;843,5;10464;0;33700;-156;99,0;137;6794;5209;2;8;100,1;175;6795;5254;2;9
19.05.2025;22:10;512;435;843,5;10557;0;33699;-156;99,0;128;6791;5284;2;8;100,1;175;6792;5272;2;9
19.05.2025;22:15;513;435;843,5;10478;0;33714;-261;99,0;130;6796;5246;2;8;100,1;66;6790;5232;2;9
19.05.2025;22:20;513;435;845,4;10484;0;33696;-330;99,0;61;6783;5240;2;8;100,1;64;6787;5244;2;9
19.05.2025;22:25;512;435;844,4;10470;0;33669;-330;99,0;64;6783;5214;2;8;100,1;66;6784;5256;2;9
19.05.2025;22:30;512;435;843,5;10492;0;33698;-343;100,0;47;6786;5258;2;9;99,4;69;6784;5244;2;8
19.05.2025;22:35;513;435;843,5;10508;0;33660;-347;100,0;43;6781;5295;2;9;99,4;66;6777;5214;2;8
19.05.2025;22:40;512;435;843,5;10498;0;33666;-340;100,0;50;6786;5244;2;9;99,4;68;6784;5254;2;8
19.05.2025;22:45;512;435;842,6;10508;0;33597;-256;99,0;139;6775;5256;2;8;100,1;62;6769;5252;2;9
19.05.2025;22:50;512;435;843,5;10486;0;33528;-582;99,0;3;6757;5234;2;8;100,1;-120;6745;5252;2;9
19.05.2025;22:55;512;435;843,5;10506;0;33737;-449;99,0;26;6796;5238;2;8;100,1;-16;6790;5268;2;9
19.05.2025;23:00;512;435;843,5;10502;0;33627;-557;99,0;-80;6768;5238;2;8;100,1;-16;6769;5264;2;9
19.05.2025;23:05;512;435;843,5;10484;0;33535;-446;99,0;28;6760;5238;2;8;100,1;-9;6753;5246;2;9
19.05.2025;23:10;513;435;843,5;10470;0;33627;-287;99,0;28;6773;5222;2;8;100,1;149;6779;5248;2;9
19.05.2025;23:15;512;435;843,5;10504;0;33686;-571;99,0;-45;6781;5246;2;8;100,1;-71;6784;5258;2;9
19.05.2025;23:20;512;435;843,5;10472;0;33515;-3;98,0;149;6762;5214;2;8;100,1;314;6771;5258;2;9
19.05.2025;23:25;513;435;843,5;10453;0;33534;1;98,0;151;6762;5207;2;8;100,1;316;6777;5246;2;9
19.05.2025;23:30;512;435;843,5;10459;0;33538;-5;97,9;144;6770;5205;2;8;100,1;312;6777;5268;2;9
19.05.2025;23:35;512;435;844,4;10474;0;33548;-0;97,9;144;6768;5214;2;8;100,1;312;6777;5244;2;9
19.05.2025;23:40;512;435;843,5;10478;0;33536;9;98,0;149;6768;5216;2;8;100,1;319;6777;5262;2;9
19.05.2025;23:45;512;435;843,5;10439;0;33546;8;98,0;149;6770;5199;2;8;100,1;321;6779;5240;2;9
19.05.2025;23:50;512;435;844,4;10498;0;33524;2;98,0;142;6768;5234;2;8;100,1;316;6777;5264;2;9
19.05.2025;23:55;512;435;843,5;10494;0;33575;127;98,0;316;6791;5230;2;8;100,1;274;6784;5264;2;9
20.05.2025;00:00;512;435;843,5;10464;0;33613;124;98,0;313;6794;5203;2;8;100,1;269;6787;5260;2;9
20.05.2025;00:05;512;435;844,4;10478;0;33582;56;98,0;245;6783;5201;2;8;100,1;269;6784;5276;2;9
20.05.2025;00:10;512;435;843,5;10464;0;33609;62;98,0;247;6791;5218;2;8;100,1;274;6790;5246;2;9
20.05.2025;00:15;511;435;844,4;10478;0;33587;58;98,0;245;6781;5218;2;8;100,1;274;6784;5260;2;9
20.05.2025;00:20;512;435;844,4;10443;0;33612;65;98,0;247;6786;5203;2;8;100,1;274;6787;5240;2;9
20.05.2025;00:25;512;435;844,4;10478;0;33639;22;98,0;247;6791;5234;2;8;100,2;239;6790;5244;2;9
20.05.2025;00:30;512;435;844,4;10464;0;33621;-48;98,0;179;6783;5222;2;8;100,1;241;6784;5242;2;9
20.05.2025;00:35;511;435;843,5;10455;0;33644;-46;98,0;174;6791;5209;2;8;100,1;238;6792;5246;2;9
20.05.2025;00:40;512;435;843,5;10514;0;33651;-50;97,9;174;6791;5228;2;8;100,1;233;6792;5286;2;9
20.05.2025;00:45;511;435;844,4;10486;0;33654;-143;98,0;177;6794;5226;2;8;100,1;137;6790;5260;2;9
20.05.2025;00:50;511;435;844,4;10417;0;33697;-281;98,0;71;6791;5187;2;8;100,1;101;6790;5230;2;9
20.05.2025;00:55;511;435;844,4;10478;0;33696;-273;97,9;76;6794;5218;2;8;100,1;102;6798;5260;2;9
20.05.2025;01:00;511;435;843,5;10484;0;33669;-376;98,0;7;6783;5218;2;8;100,2;68;6787;5252;2;9
20.05.2025;01:05;511;435;844,4;10457;0;33685;-380;98,0;7;6786;5201;2;8;100,1;68;6790;5256;2;9
20.05.2025;01:10;511;435;844,4;10447;0;33713;-380;98,0;7;6791;5226;2;8;100,1;64;6792;5288;2;9
20.05.2025;01:15;511;435;844,4;10459;0;33704;-373;98,0;9;6791;5212;2;8;100,1;73;6792;5248;2;9
20.05.2025;01:20;511;435;844,4;10453;0;33727;-376;98,0;7;6794;5201;2;8;100,1;68;6792;5252;2;9
20.05.2025;01:25;511;435;844,4;10470;0;33695;-441;98,0;12;6786;5209;2;8;100,1;2;6784;5260;2;9
20.05.2025;01:30;511;435;843,5;10476;0;33695;-442;98,0;10;6791;5220;2;8;100,1;5;6787;5256;2;9
20.05.2025;01:35;511;435;844,4;10472;0;33721;-442;98,0;12;6791;5207;2;8;100,1;-2;6790;5264;2;9
20.05.2025;01:40;511;435;844,4;10455;0;33723;-619;98,0;-23;6791;5203;2;8;100,1;-135;6779;5252;2;9
20.05.2025;01:45;511;435;844,4;10472;0;33711;-621;98,0;-26;6791;5220;2;8;100,1;-137;6782;5252;2;9
20.05.2025;01:50;511;435;844,4;10459;0;33691;-625;97,9;-28;6786;5195;2;8;100,1;-137;6771;5264;2;9
20.05.2025;01:55;511;435;844,4;10455;0;33678;-622;97,9;-23;6783;5201;2;8;100,1;-137;6771;5254;2;9
20.05.2025;02:00;511;435;844,4;10459;0;33679;-623;98,0;-26;6781;5226;2;8;100,1;-137;6769;5234;2;9
20.05.2025;02:05;511;435;843,5;10476;0;33671;-625;98,0;-24;6781;5234;2;8;100,1;-139;6769;5242;2;9
20.05.2025;02:10;511;435;842,6;10480;0;33691;-614;98,0;-19;6786;5207;2;8;100,1;-132;6777;5272;2;9
20.05.2025;02:15;511;435;843,5;10468;0;33706;-624;98,0;-24;6786;5214;2;8;100,1;-142;6777;5254;2;9
20.05.2025;02:20;511;435;844,4;10451;0;33700;-616;98,0;-23;6786;5199;2;8;100,1;-139;6777;5252;2;9
20.05.2025;02:25;511;435;843,5;10482;0;33711;-613;98,0;-19;6791;5230;2;8;100,1;-137;6779;5252;2;9
20.05.2025;02:30;510;435;844,4;10506;0;33585;-687;98,0;-90;6760;5236;2;8;100,1;-137;6753;5270;2;9
20.05.2025;02:35;511;435;843,5;10462;0;33651;-614;98,0;-94;6773;5212;2;8;100,1;-66;6771;5250;2;9
20.05.2025;02:40;511;435;843,5;10451;0;33681;-613;98,0;-94;6778;5195;2;8;100,1;-66;6777;5256;2;9
20.05.2025;02:45;510;435;844,4;10453;0;33702;-616;98,0;-94;6781;5222;2;8;100,1;-66;6784;5232;2;9
20.05.2025;02:50;511;435;844,4;10480;0;33679;-616;97,9;-94;6775;5238;2;8;100,1;-69;6779;5232;2;9
20.05.2025;02:55;510;435;845,4;10443;0;33693;-619;98,0;-89;6783;5183;2;8;100,1;-71;6784;5260;2;9
20.05.2025;03:00;510;435;844,4;10488;0;33750;-619;97,9;-94;6791;5222;2;8;100,1;-66;6790;5266;2;9
20.05.2025;03:05;510;435;844,4;10524;0;33746;-622;97,9;-95;6786;5236;2;8;100,1;-66;6787;5288;2;9
20.05.2025;03:10;510;435;844,4;10500;0;33780;-623;97,9;-95;6794;5242;2;8;100,1;-66;6792;5258;2;9
20.05.2025;03:15;510;435;845,4;10433;0;33603;-614;97,9;-90;6762;5201;2;8;100,2;-64;6764;5232;2;9
20.05.2025;03:20;510;435;844,4;10478;0;33604;-627;97,9;-101;6762;5201;2;8;100,1;-73;6758;5276;2;9
20.05.2025;03:25;510;435;844,4;10459;0;33651;-550;98,0;-19;6775;5207;2;8;100,1;-66;6769;5252;2;9
20.05.2025;03:30;512;435;843,5;10413;0;33667;-547;97,9;-23;6781;5177;2;8;100,1;-68;6771;5236;2;9
20.05.2025;03:35;513;435;844,4;10470;0;33646;-553;98,0;-24;6773;5212;2;8;100,1;-66;6769;5258;2;9
20.05.2025;03:40;512;435;844,4;10472;0;33647;-543;97,9;-24;6781;5232;2;8;100,1;-69;6771;5240;2;9
20.05.2025;03:45;513;435;844,4;10441;0;33681;-543;98,0;-17;6783;5218;2;8;100,1;-62;6779;5224;2;9
20.05.2025;03:50;513;435;844,4;10449;0;33718;-532;98,0;-17;6794;5209;2;8;100,1;-62;6790;5240;2;9
20.05.2025;03:55;512;435;844,4;10455;0;33716;-576;98,0;-54;6791;5187;2;8;100,1;-64;6784;5268;2;9
20.05.2025;04:00;512;435;844,4;10486;0;33752;-577;97,9;-52;6794;5232;2;8;100,1;-66;6792;5254;2;9
20.05.2025;04:05;512;435;844,4;10459;0;33769;-680;98,0;-125;6794;5220;2;8;100,1;-101;6792;5240;2;9
20.05.2025;04:10;512;435;844,4;10464;0;33760;-757;97,9;-127;6794;5195;2;8;100,1;-174;6787;5270;2;9
20.05.2025;04:15;512;435;845,4;10459;0;33734;-831;97,9;-198;6775;5216;2;8;100,1;-174;6779;5244;2;9
20.05.2025;04:20;512;435;845,4;10484;0;33701;-828;97,9;-198;6773;5228;2;8;100,1;-177;6777;5256;2;9
20.05.2025;04:25;512;435;845,4;10445;0;33719;-1114;97,9;-271;6770;5205;2;8;100,1;-384;6758;5240;2;9
20.05.2025;04:30;512;435;845,4;10470;0;33663;-1114;98,0;-274;6762;5203;2;8;100,1;-384;6753;5266;2;9
20.05.2025;04:35;512;435;845,4;10455;0;33550;-78;97,9;73;6760;5199;2;8;100,1;311;6777;5256;2;9
20.05.2025;04:40;512;435;844,4;10459;0;33507;19;98,0;193;6760;5197;2;8;100,1;286;6766;5262;2;9
20.05.2025;04:45;512;435;845,4;10459;0;33459;-30;97,9;208;6752;5205;2;8;100,1;217;6751;5254;2;9
20.05.2025;04:50;512;435;845,4;10482;0;33457;-25;98,0;215;6752;5226;2;8;100,1;222;6748;5256;2;9
20.05.2025;04:55;511;435;845,4;10457;0;33474;-28;97,9;215;6752;5212;2;8;100,1;217;6753;5246;2;9
20.05.2025;05:00;511;435;844,4;10486;0;33487;-21;98,0;219;6757;5244;2;8;100,1;222;6753;5242;2;9
20.05.2025;05:05;512;435;844,4;10470;0;33640;-14;97,9;220;6791;5201;2;8;100,1;222;6787;5268;2;9
20.05.2025;05:10;512;435;844,4;10449;0;33611;-26;98,0;215;6783;5212;2;8;100,1;219;6779;5238;2;9
20.05.2025;05:15;511;435;844,4;10468;0;33619;-119;98,0;149;6781;5220;2;8;100,1;187;6779;5248;2;9
20.05.2025;05:20;511;435;843,5;10534;0;33600;-109;100,0;167;6775;5291;2;9;100,1;180;6777;5244;2;8
20.05.2025;05:25;511;435;844,4;10486;0;33590;-105;100,0;172;6775;5242;2;9;100,1;182;6771;5244;2;8
20.05.2025;05:30;511;435;845,4;10526;0;33553;-116;100,0;170;6770;5258;2;9;100,1;179;6769;5268;2;8
20.05.2025;05:35;511;435;844,4;10484;0;33406;-25;100,0;226;6742;5244;2;9;100,1;222;6743;5240;2;8
20.05.2025;05:40;511;435;845,4;10524;0;33422;-11;100,0;219;6747;5284;2;9;99,6;234;6748;5218;2;8
20.05.2025;05:45;511;435;844,4;10526;0;33498;9;100,0;234;6768;5276;2;9;99,6;239;6764;5250;2;8
20.05.2025;05:50;510;435;844,4;10443;0;33507;-95;100,0;194;6760;5218;2;9;99,6;179;6758;5226;2;8
20.05.2025;05:55;510;435;845,4;10520;0;33452;-54;100,0;191;6749;5280;2;9;99,7;219;6756;5224;2;8
20.05.2025;06:00;509;435;845,4;10547;0;33524;-27;99,7;215;6768;5274;2;8;100,1;219;6764;5272;2;9
20.05.2025;06:05;509;435;844,4;10516;0;33535;-26;99,8;217;6768;5278;2;8;100,1;219;6766;5238;2;9
20.05.2025;06:10;509;435;845,4;10528;0;33526;-31;100,0;224;6768;5268;2;9;100,1;219;6766;5260;2;8
20.05.2025;06:15;509;435;844,4;10543;0;33673;-56;100,0;186;6796;5280;2;9;100,1;224;6792;5262;2;8
20.05.2025;06:20;509;435;844,4;10498;0;33416;-2;100,0;222;6742;5288;2;9;99,7;252;6738;5209;2;8
20.05.2025;06:25;509;435;844,4;10474;0;33650;26;100,0;240;6791;5264;2;9;99,6;252;6790;5207;2;8
20.05.2025;06:30;509;435;843,5;10514;0;33648;-111;100,0;167;6786;5260;2;9;99,6;175;6787;5254;2;8
20.05.2025;06:35;509;435;843,5;10484;0;33636;-116;100,0;170;6781;5268;2;9;99,6;180;6779;5216;2;8
20.05.2025;06:40;509;435;843,5;10508;0;33525;-163;100,0;149;6760;5272;2;9;99,6;156;6758;5236;2;8
20.05.2025;06:45;509;435;843,5;10451;0;33359;-25;100,0;226;6736;5232;2;9;99,6;222;6732;5220;2;8
20.05.2025;06:50;508;435;844,4;10466;0;33675;-240;100,0;66;6783;5240;2;9;99,6;160;6792;5226;2;8
20.05.2025;06:55;508;435;844,4;10492;0;33639;-238;100,0;63;6781;5248;2;9;99,6;156;6787;5244;2;8
20.05.2025;07:00;508;435;844,4;10502;0;33694;-358;100,0;21;6786;5280;2;9;99,6;75;6790;5222;2;8
20.05.2025;07:05;507;435;844,4;10474;0;33714;-367;100,0;14;6786;5260;2;9;99,6;73;6792;5214;2;8
20.05.2025;07:10;507;435;845,4;10504;0;33570;-331;100,0;49;6765;5268;2;9;99,6;75;6764;5236;2;8
20.05.2025;07:15;506;435;845,4;10526;0;33713;-333;100,0;47;6794;5262;2;9;99,6;69;6790;5264;2;8
20.05.2025;07:20;505;435;844,4;10488;0;33723;-645;100,0;-118;6781;5272;2;9;99,6;-69;6779;5216;2;8
20.05.2025;07:25;504;435;846,3;10457;0;33666;-460;100,0;-56;6773;5254;2;9;99,6;57;6779;5203;2;8
20.05.2025;07:30;504;435;845,4;10451;0;33705;-410;100,0;-16;6786;5234;2;9;99,6;68;6787;5218;2;8
20.05.2025;07:35;503;435;844,4;10464;0;33629;-357;100,0;115;6781;5240;2;9;99,6;-5;6769;5224;2;8
20.05.2025;07:40;502;435;844,4;10516;0;33716;-182;100,0;87;6796;5270;2;9;99,6;179;6803;5246;2;8
20.05.2025;07:45;501;435;845,4;10486;0;33598;-491;100,0;-9;6765;5244;2;9;99,6;-19;6758;5220;2;8
20.05.2025;07:50;500;435;843,5;10478;0;33642;-256;100,0;92;6781;5228;2;9;99,6;115;6777;5250;2;8
20.05.2025;07:55;499;435;844,4;10464;0;33511;-122;99,4;135;6760;5240;2;8;100,1;210;6764;5224;2;9
20.05.2025;08:00;497;435;844,4;10498;0;33524;-109;99,5;220;6768;5252;2;8;100,1;128;6758;5246;2;9
20.05.2025;08:05;496;435;844,4;10480;0;33624;-383;99,4;16;6770;5252;2;8;100,1;73;6769;5228;2;9
20.05.2025;08:10;495;435;844,4;10494;0;33537;-283;99,4;108;6762;5252;2;8;100,1;66;6758;5242;2;9
20.05.2025;08:15;493;435;844,4;10506;0;33552;-208;99,5;89;6765;5246;2;8;100,1;158;6769;5260;2;9
20.05.2025;08:20;491;435;843,5;10486;0;33544;-246;99,5;87;6747;5238;2;8;100,1;144;6748;5276;2;9
20.05.2025;08:25;489;435;844,4;10490;0;33479;-42;99,5;181;6749;5252;2;8;100,1;239;6756;5238;2;9
20.05.2025;08:30;488;435;844,4;10464;0;33504;-55;99,5;188;6762;5230;2;8;100,1;212;6758;5234;2;9
20.05.2025;08:35;485;435;844,4;10466;0;33438;-143;99,4;203;6749;5238;2;8;100,1;135;6743;5228;2;9
20.05.2025;08:40;484;435;843,5;10474;0;33571;-382;99,4;120;6770;5256;2;8;100,1;-40;6758;5218;2;9
20.05.2025;08:45;481;435;843,5;10439;0;33468;-30;99,5;212;6757;5228;2;8;100,1;215;6753;5212;2;9
20.05.2025;08:50;478;435;844,4;10502;0;33452;-13;99,4;224;6755;5256;2;8;100,1;224;6756;5246;2;9
20.05.2025;08:55;476;435;843,5;10459;0;33650;-238;99,4;160;6794;5224;2;8;100,1;57;6779;5236;2;9
20.05.2025;09:00;473;435;844,4;10476;0;33564;-342;99,5;63;6768;5238;2;8;100,1;59;6764;5238;2;9
20.05.2025;09:05;470;435;844,4;10470;0;33441;-71;99,4;200;6749;5226;2;8;100,1;213;6753;5248;2;9
20.05.2025;09:10;469;435;843,5;10462;0;33399;-23;99,4;222;6744;5222;2;8;100,1;220;6745;5240;2;9
20.05.2025;09:15;466;435;843,5;10437;0;33468;-30;99,4;174;6749;5205;2;8;100,1;260;6753;5232;2;9
20.05.2025;09:20;463;435;844,4;10457;0;33642;-253;98,2;59;6783;5222;2;8;100,1;144;6792;5236;2;9
20.05.2025;09:25;459;435;843,5;10506;0;33502;-221;100,0;94;6760;5282;2;9;100,1;144;6761;5250;2;8
20.05.2025;09:30;455;435;843,5;10508;0;33440;-117;100,0;200;6752;5268;2;9;100,1;141;6745;5240;2;8
20.05.2025;09:35;454;435;843,5;10512;0;33508;-1;100,0;226;6762;5242;2;9;100,1;243;6761;5270;2;8
20.05.2025;09:40;449;435;844,4;10510;0;33609;-9;100,0;226;6791;5254;2;9;100,1;224;6787;5256;2;8
20.05.2025;09:45;445;435;843,5;10490;0;33512;-89;100,0;158;6762;5250;2;9;100,1;219;6766;5240;2;8
20.05.2025;09:50;437;435;843,5;10358;0;33097;-17;96,5;219;6682;5135;2;8;100,1;231;6683;5224;2;9
20.05.2025;09:55;434;435;848,1;9775;0;33613;-69;90,0;149;6781;5021;2;9;83,6;161;6779;4754;2;8
20.05.2025;10:00;434;435;851,9;9418;0;33658;-105;81,9;160;6786;4760;2;8;80,1;87;6779;4659;2;9
20.05.2025;10:05;435;435;849,1;9445;0;33622;-382;83,7;-45;6765;4794;2;8;80,1;16;6766;4650;2;9
20.05.2025;10:10;435;435;849,1;9390;0;33538;-232;83,7;50;6752;4772;2;8;80,1;78;6753;4618;2;9
20.05.2025;10:15;435;435;849,1;9433;0;33705;-110;83,7;118;6794;4772;2;8;80,1;125;6790;4661;2;9
20.05.2025;10:20;435;435;850,9;9329;0;33663;-110;80,7;118;6786;4675;2;8;80,1;123;6784;4655;2;9
20.05.2025;10:25;435;435;850,0;9420;0;33491;-38;83,7;149;6749;4804;2;8;80,1;172;6753;4616;2;9
20.05.2025;10:30;435;435;849,1;9449;0;33315;-29;83,7;156;6715;4800;2;8;80,1;179;6717;4648;2;9
20.05.2025;10:35;435;435;850,0;9325;0;33255;-19;80,2;161;6705;4663;2;8;80,1;179;6704;4640;2;9
20.05.2025;10:40;435;435;850,0;9291;0;33208;-10;78,7;163;6695;4632;2;8;80,1;179;6691;4659;2;9
20.05.2025;10:45;435;435;849,1;9252;0;33316;-1;78,7;163;6718;4610;2;8;80,1;177;6717;4671;2;9
20.05.2025;10:50;436;435;849,1;9329;0;33506;-7;81,7;167;6752;4705;2;8;80,1;172;6753;4624;2;9
20.05.2025;10:55;435;435;848,1;9350;0;33728;-6;81,7;172;6801;4693;2;8;80,1;172;6800;4657;2;9
20.05.2025;11:00;435;435;850,0;9281;0;33690;-196;78,7;73;6786;4638;2;8;80,1;64;6782;4642;2;9
20.05.2025;11:05;435;435;850,0;9216;0;33516;-62;77,2;123;6752;4571;2;8;80,1;151;6753;4644;2;9
20.05.2025;11:10;435;435;850,0;9214;0;33506;-40;77,2;151;6752;4578;2;8;80,1;149;6751;4636;2;9
20.05.2025;11:15;435;435;849,1;9177;0;33242;-43;77,2;161;6710;4547;2;8;80,1;161;6704;4630;2;9
20.05.2025;11:20;435;435;849,1;9216;0;33751;-670;77,2;-194;6770;4604;2;8;80,1;-135;6777;4612;2;9
20.05.2025;11:25;435;435;849,1;9185;0;33604;-240;80,0;68;6765;4687;2;9;75,7;24;6764;4499;2;8
20.05.2025;11:30;435;435;850,0;9133;0;33597;-239;80,0;64;6762;4695;2;9;74,2;24;6756;4438;2;8
20.05.2025;11:35;435;435;850,0;9094;0;33595;-234;80,0;66;6760;4679;2;9;74,2;24;6758;4416;2;8
20.05.2025;11:40;436;435;850,0;9084;0;33573;-165;80,0;69;6760;4663;2;9;74,2;89;6758;4422;2;8
20.05.2025;11:45;435;435;849,1;9165;0;33583;-120;80,0;118;6768;4671;2;9;75,6;89;6764;4495;2;8
20.05.2025;11:50;435;435;849,1;9149;0;33487;-13;80,0;144;6744;4683;2;9;75,6;174;6745;4466;2;8
20.05.2025;11:55;434;435;850,0;8995;0;33368;1;80,0;153;6721;4671;2;9;71,2;168;6722;4324;2;8
20.05.2025;12:00;435;435;850,0;8932;0;33373;8;80,0;153;6723;4689;2;9;69,7;167;6725;4243;2;8
20.05.2025;12:05;436;435;850,0;8987;0;33382;-13;80,0;151;6723;4673;2;9;71,2;149;6722;4314;2;8
20.05.2025;12:10;435;435;850,0;9048;0;33543;17;80,0;177;6762;4663;2;9;72,6;158;6758;4385;2;8
20.05.2025;12:15;435;435;849,1;9036;0;33562;-6;80,0;160;6762;4675;2;9;72,7;154;6764;4361;2;8
20.05.2025;12:20;435;435;849,1;9068;0;33603;5;80,0;163;6773;4681;2;9;72,7;158;6769;4387;2;8
20.05.2025;12:25;435;435;850,0;8987;0;33671;1;80,0;163;6783;4673;2;9;71,2;154;6782;4308;2;8
20.05.2025;12:30;435;435;849,1;8979;0;33763;-619;80,0;-50;6794;4675;2;9;71,2;-253;6777;4310;2;8
20.05.2025;12:35;435;435;850,0;8981;0;33741;-615;80,0;-45;6786;4677;2;9;71,3;-250;6769;4304;2;8
20.05.2025;12:40;434;435;850,0;8995;0;33628;-619;80,0;-50;6770;4689;2;9;71,2;-252;6753;4306;2;8
20.05.2025;12:45;435;435;850,0;8936;0;33351;25;79,9;158;6731;4683;2;9;69,7;180;6727;4253;2;8
20.05.2025;12:50;435;435;850,0;8926;0;33480;15;78,5;156;6752;4638;2;8;70,3;168;6748;4288;2;9
20.05.2025;12:55;435;435;850,0;8880;0;33497;7;78,4;151;6755;4612;2;8;70,2;160;6753;4268;2;9
20.05.2025;13:00;435;435;849,1;8914;0;33561;-97;78,4;139;6770;4630;2;8;70,2;69;6758;4284;2;9
20.05.2025;13:05;435;435;849,1;8886;0;33632;-87;78,4;146;6783;4618;2;8;70,3;73;6774;4268;2;9
20.05.2025;13:10;435;435;850,0;8821;0;33666;-83;77,0;144;6786;4569;2;8;70,2;73;6779;4251;2;9
20.05.2025;13:15;435;435;849,1;8863;0;33743;-186;77,0;40;6796;4576;2;8;70,2;73;6798;4288;2;9
20.05.2025;13:20;435;435;849,1;8841;0;33749;-395;77,0;5;6796;4576;2;8;70,2;-99;6787;4266;2;9
20.05.2025;13:25;435;435;849,1;8831;0;33716;-434;77,0;-31;6786;4563;2;8;70,3;-102;6779;4268;2;9
20.05.2025;13:30;435;435;849,1;8847;0;33734;-647;77,0;-203;6775;4578;2;8;70,3;-139;6777;4270;2;9
20.05.2025;13:35;435;435;850,0;8784;0;33570;-181;75,5;23;6760;4501;2;8;70,2;95;6764;4284;2;9
20.05.2025;13:40;435;435;850,0;8805;0;33589;-171;75,5;56;6768;4521;2;8;70,2;68;6766;4284;2;9
20.05.2025;13:45;435;435;850,0;8768;0;33448;-24;75,5;135;6744;4513;2;8;70,2;146;6743;4255;2;9
20.05.2025;13:50;435;435;849,1;8847;0;33399;-7;77,0;156;6731;4571;2;8;70,2;146;6732;4276;2;9
20.05.2025;13:55;435;435;850,0;8786;0;33421;-1;75,5;149;6739;4511;2;8;70,2;148;6738;4276;2;9
20.05.2025;14:00;435;435;850,0;8762;0;33039;12;74,0;155;6661;4474;2;8;70,3;156;6657;4288;2;9
20.05.2025;14:05;435;435;850,0;8746;0;33137;12;74,0;156;6682;4450;2;8;70,2;156;6680;4296;2;9
20.05.2025;14:10;435;435;850,0;8738;0;33035;12;73,9;156;6663;4452;2;8;70,1;160;6657;4286;2;9
20.05.2025;14:15;435;435;850,0;8746;0;32932;1;74,0;151;6640;4458;2;8;70,2;161;6636;4288;2;9
20.05.2025;14:20;435;435;850,0;8803;0;33150;3;75,4;144;6682;4523;2;8;70,2;154;6680;4280;2;9
20.05.2025;14:25;435;435;849,1;8788;0;32953;-6;75,5;148;6640;4519;2;8;70,2;158;6639;4247;2;9
20.05.2025;14:30;435;435;849,1;8720;0;32646;-4;73,9;149;6583;4440;2;8;70,2;158;6581;4280;2;9
20.05.2025;14:35;435;435;849,1;8760;0;32635;-7;73,9;142;6580;4484;2;8;70,2;160;6576;4276;2;9
20.05.2025;14:40;435;435;850,0;8730;0;33158;5;73,9;149;6684;4478;2;8;70,2;161;6683;4251;2;9
20.05.2025;14:45;435;435;850,0;8740;0;33089;10;73,9;163;6671;4478;2;8;70,2;153;6667;4278;2;9
20.05.2025;14:50;435;435;850,0;8752;0;33298;16;74,0;158;6713;4438;2;8;70,2;160;6706;4314;2;9
20.05.2025;14:55;435;435;850,0;8716;0;33621;-685;73,9;-215;6757;4450;2;8;70,2;-177;6756;4266;2;9
20.05.2025;15:00;435;435;850,0;8695;0;33564;-347;73,9;-38;6757;4446;2;8;70,2;-9;6756;4249;2;9
20.05.2025;15:05;435;435;849,1;8772;0;33614;-154;75,4;21;6773;4486;2;8;70,2;118;6774;4286;2;9
20.05.2025;15:10;435;435;849,1;8799;0;33554;-167;75,4;14;6757;4521;2;8;70,2;118;6758;4278;2;9
20.05.2025;15:15;435;435;850,0;8689;0;33573;-173;72,4;66;6770;4413;2;8;70,2;49;6764;4276;2;9
20.05.2025;15:20;435;435;850,0;8681;0;33547;-143;72,4;66;6762;4411;2;8;70,2;73;6758;4290;2;9
20.05.2025;15:25;435;435;849,1;8766;0;33554;-129;75,4;97;6762;4525;2;8;70,2;75;6758;4241;2;9
20.05.2025;15:30;435;435;848,1;8776;0;33589;-356;75,4;33;6770;4521;2;8;70,2;-87;6756;4255;2;9
20.05.2025;15:35;435;435;849,1;8819;0;33514;-268;75,4;28;6752;4537;2;8;70,2;9;6745;4264;2;9
20.05.2025;15:40;435;435;849,1;8778;0;33431;-4;75,4;135;6749;4497;2;8;70,2;161;6745;4282;2;9
20.05.2025;15:45;435;435;849,1;8797;0;33326;-7;75,4;137;6721;4511;2;8;70,2;160;6722;4286;2;9
20.05.2025;15:50;435;435;848,1;8839;0;33355;-8;76,9;139;6729;4565;2;8;70,2;158;6725;4274;2;9
20.05.2025;15:55;435;435;849,1;8827;0;33341;-4;76,9;144;6729;4563;2;8;70,2;165;6725;4264;2;9
20.05.2025;16:00;435;435;849,1;8853;0;33425;1;76,9;149;6742;4578;2;8;70,2;165;6743;4286;2;9
20.05.2025;16:05;435;435;849,1;8809;0;33549;6;76,9;144;6768;4559;2;8;70,2;165;6766;4249;2;9
20.05.2025;16:10;434;435;849,1;8833;0;33295;-5;76,9;142;6715;4561;2;8;70,2;160;6712;4272;2;9
20.05.2025;16:15;435;435;849,1;8799;0;33336;-5;75,4;142;6729;4513;2;8;70,2;154;6725;4286;2;9
20.05.2025;16:20;436;435;848,1;8918;0;33748;-273;79,9;-23;6794;4671;2;8;70,2;64;6798;4247;2;9
20.05.2025;16:25;435;435;848,1;8995;0;33736;-317;81,4;-26;6794;4729;2;8;70,2;26;6792;4266;2;9
20.05.2025;16:30;436;435;847,2;9034;0;33691;-453;79,9;-23;6783;4667;2;9;71,9;-116;6777;4337;2;8
20.05.2025;16:35;435;435;847,2;9021;0;33625;-457;79,9;-19;6773;4644;2;9;73,4;-108;6764;4377;2;8
20.05.2025;16:40;435;435;847,2;9082;0;33552;-431;79,9;-23;6757;4675;2;9;73,4;-78;6748;4407;2;8
20.05.2025;16:45;435;435;846,3;9141;0;33598;-343;79,9;-24;6768;4659;2;9;75,2;16;6764;4482;2;8
20.05.2025;16:50;435;435;847,2;9113;0;33674;-345;79,9;-30;6781;4671;2;9;75,2;12;6779;4442;2;8
20.05.2025;16:55;436;435;847,2;9190;0;33575;-595;79,9;-95;6757;4669;2;9;76,6;-161;6748;4521;2;8
20.05.2025;17:00;435;435;846,3;9287;0;33649;-592;79,9;-92;6773;4661;2;9;79,1;-160;6766;4598;2;8
20.05.2025;17:05;435;435;846,3;9264;0;33621;-554;79,9;-90;6768;4661;2;9;79,1;-121;6761;4604;2;8
20.05.2025;17:10;435;435;847,2;9269;0;33601;-479;79,9;-54;6768;4667;2;9;79,1;-85;6764;4602;2;8
20.05.2025;17:15;435;435;846,3;9317;0;33586;-302;79,9;35;6770;4661;2;9;80,7;12;6764;4657;2;8
20.05.2025;17:20;435;435;847,2;9333;0;33621;-299;79,9;36;6775;4665;2;9;80,7;7;6771;4669;2;8
20.05.2025;17:25;435;435;846,3;9392;0;33599;-330;79,9;-7;6770;4669;2;9;82,4;26;6769;4723;2;8
20.05.2025;17:30;435;435;846,3;9358;0;33645;-432;79,9;-3;6781;4679;2;9;82,4;-73;6771;4701;2;8
20.05.2025;17:35;436;435;847,2;9386;0;33630;-572;79,9;-141;6762;4650;2;9;82,4;-80;6766;4705;2;8
20.05.2025;17:40;436;435;846,3;9467;0;33564;-482;84,2;-38;6760;4810;2;8;80,2;-83;6753;4657;2;9
20.05.2025;17:45;436;435;845,4;9485;0;33651;-545;85,7;-134;6770;4849;2;8;80,2;-42;6771;4630;2;9
20.05.2025;17:50;457;435;840,7;10401;0;33621;-528;100,0;-30;6773;5226;2;9;97,6;-40;6766;5175;2;8
20.05.2025;17:55;461;435;840,7;10403;0;33608;-367;100,0;61;6778;5236;2;9;98,0;23;6771;5167;2;8
