Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
20.05.2025;18:00;457;435;839,8;10425;0;33597;-125;100,0;182;6783;5244;2;9;98,3;146;6777;5181;2;8
20.05.2025;18:05;453;435;840,7;10409;0;33651;-161;100,0;151;6791;5232;2;9;98,6;142;6787;5177;2;8
20.05.2025;18:10;449;435;841,7;10449;0;33615;-197;100,0;120;6783;5244;2;9;99,3;139;6784;5205;2;8
20.05.2025;18:15;443;435;840,7;10472;0;33675;-264;100,0;120;6796;5238;2;9;99,3;73;6787;5234;2;8
20.05.2025;18:20;437;435;840,7;10453;0;33670;-367;100,0;21;6781;5252;2;9;99,4;75;6784;5199;2;8
20.05.2025;18:25;434;435;843,5;9819;0;33728;-345;89,9;-54;6786;4977;2;9;86,7;102;6798;4843;2;8
20.05.2025;18:30;434;435;847,2;9692;0;33776;-426;90,0;-49;6796;4987;2;9;82,2;2;6798;4705;2;8
20.05.2025;18:35;436;435;845,4;9805;0;33785;-579;89,9;-82;6791;5003;2;9;85,1;-106;6790;4802;2;8
20.05.2025;18:40;436;435;844,4;9876;0;33810;-649;89,9;-153;6794;5027;2;9;86,6;-101;6792;4849;2;8
20.05.2025;18:45;435;435;843,5;9830;0;33738;-651;89,9;-149;6775;4987;2;9;86,6;-101;6779;4843;2;8
20.05.2025;18:50;435;435;843,5;9921;0;33745;-665;89,9;-87;6786;4993;2;9;89,6;-172;6777;4928;2;8
20.05.2025;18:55;435;435;843,5;9862;0;33709;-667;89,9;-87;6775;4962;2;9;88,2;-180;6766;4900;2;8
20.05.2025;19:00;435;435;844,4;9963;0;33709;-659;89,9;-80;6775;4983;2;9;91,1;-165;6769;4981;2;8
20.05.2025;19:05;435;435;843,5;9988;0;33715;-667;90,0;-80;6778;4958;2;9;92,6;-170;6771;5029;2;8
20.05.2025;19:10;435;435;843,5;10065;0;33676;-670;94,5;-83;6773;5118;2;8;90,1;-165;6766;4946;2;9
20.05.2025;19:15;435;435;843,5;10115;0;33689;-680;96,0;-87;6773;5147;2;8;90,1;-172;6764;4968;2;9
20.05.2025;19:20;435;435;842,6;10077;0;33674;-672;97,5;-76;6770;5163;2;8;90,2;-161;6761;4914;2;9
20.05.2025;19:25;435;435;841,7;10162;0;33538;-260;99,0;85;6760;5220;2;8;90,2;82;6756;4942;2;9
20.05.2025;19:30;435;435;841,7;10275;0;33597;-30;100,0;181;6781;5266;2;9;91,8;227;6779;5009;2;8
20.05.2025;19:35;436;435;842,6;10273;0;33393;-17;100,1;203;6742;5274;2;9;91,9;226;6738;4999;2;8
20.05.2025;19:40;436;435;840,7;10376;0;33320;-19;100,0;212;6726;5274;2;9;95,8;226;6725;5102;2;8
20.05.2025;19:45;437;435;840,7;10419;0;33366;-23;100,0;222;6736;5260;2;9;97,1;219;6732;5159;2;8
20.05.2025;19:50;438;435;840,7;10415;0;33570;-3;100,0;234;6773;5258;2;9;97,8;222;6771;5157;2;8
20.05.2025;19:55;441;435;840,7;10478;0;33651;-5;100,1;229;6791;5276;2;9;97,8;219;6787;5201;2;8
20.05.2025;20:00;443;435;840,7;10407;0;33627;-256;100,0;125;6775;5218;2;9;98,0;73;6771;5189;2;8
20.05.2025;20:05;446;435;839,8;10474;0;33636;-259;100,0;122;6775;5248;2;9;99,3;71;6769;5226;2;8
20.05.2025;20:10;449;435;841,7;10437;0;33668;-257;100,0;120;6788;5238;2;9;99,3;82;6779;5199;2;8
20.05.2025;20:15;451;435;840,7;10494;0;33715;-283;100,0;90;6791;5272;2;9;99,4;85;6787;5222;2;8
20.05.2025;20:20;455;435;840,7;10472;0;33731;-343;100,0;26;6794;5252;2;9;99,3;85;6792;5220;2;8
20.05.2025;20:25;458;435;840,7;10437;0;33712;-415;100,0;30;6786;5250;2;9;99,3;21;6784;5187;2;8
20.05.2025;20:30;462;435;841,7;10413;0;33596;-394;100,0;24;6768;5201;2;9;99,7;42;6764;5212;2;8
20.05.2025;20:35;466;435;841,7;10439;0;33594;-393;100,0;26;6762;5226;2;9;99,8;42;6764;5214;2;8
20.05.2025;20:40;470;435;841,7;10409;0;33559;-398;100,0;24;6757;5199;2;9;99,8;42;6756;5209;2;8
20.05.2025;20:45;474;435;842,6;10455;0;33612;-324;100,0;94;6773;5230;2;9;99,8;43;6764;5226;2;8
20.05.2025;20:50;480;435;840,7;10455;0;33599;-320;100,0;97;6768;5234;2;9;99,9;45;6761;5222;2;8
20.05.2025;20:55;484;435;841,7;10433;0;33597;-328;100,0;94;6768;5216;2;9;99,8;42;6764;5218;2;8
20.05.2025;21:00;490;435;840,7;10478;0;33545;-333;100,0;94;6760;5248;2;9;99,9;43;6753;5230;2;8
20.05.2025;21:05;495;435;840,7;10429;0;33527;-295;100,0;95;6757;5230;2;9;99,9;78;6748;5199;2;8
20.05.2025;21:10;499;435;841,7;10415;0;33553;-296;100,0;87;6768;5218;2;9;99,8;75;6756;5197;2;8
20.05.2025;21:15;504;435;841,7;10419;0;33584;-294;100,0;90;6770;5228;2;9;99,8;73;6766;5191;2;8
20.05.2025;21:20;508;435;842,6;10391;0;33575;-292;100,0;92;6768;5209;2;9;99,8;78;6764;5181;2;8
20.05.2025;21:25;514;435;842,6;10413;0;33560;-295;100,0;99;6762;5199;2;9;99,8;78;6758;5214;2;8
20.05.2025;21:30;514;435;841,7;10447;0;33596;-288;100,0;94;6770;5238;2;9;99,8;75;6766;5209;2;8
20.05.2025;21:35;514;435;841,7;10470;0;33592;-287;100,0;99;6768;5262;2;9;99,7;75;6766;5207;2;8
20.05.2025;21:40;514;435;842,6;10395;0;33576;-290;100,1;92;6768;5187;2;9;99,9;73;6764;5207;2;8
20.05.2025;21:45;514;435;842,6;10431;0;33551;-289;100,0;92;6762;5228;2;9;99,9;73;6758;5203;2;8
20.05.2025;21:50;514;435;842,6;10462;0;33536;-287;100,0;90;6760;5250;2;9;99,7;78;6753;5234;2;8
20.05.2025;21:55;514;435;842,6;10474;0;33533;-256;100,0;92;6757;5256;2;9;99,9;111;6758;5218;2;8
20.05.2025;22:00;514;435;840,7;10451;0;33539;-261;100,1;90;6760;5238;2;9;99,9;111;6758;5214;2;8
20.05.2025;22:05;514;435;841,7;10468;0;33547;-252;100,0;99;6762;5236;2;9;99,8;115;6758;5232;2;8
20.05.2025;22:10;513;435;841,7;10449;0;33513;-250;100,0;99;6757;5216;2;9;99,8;116;6753;5234;2;8
20.05.2025;22:15;513;435;841,7;10466;0;33584;-252;100,0;99;6768;5244;2;9;99,8;109;6766;5222;2;8
20.05.2025;22:20;513;435;842,6;10415;0;33653;-246;100,0;94;6781;5205;2;9;99,9;118;6779;5209;2;8
20.05.2025;22:25;512;435;841,7;10457;0;33637;-249;100,0;94;6775;5252;2;9;99,8;115;6777;5205;2;8
20.05.2025;22:30;513;435;842,6;10437;0;33604;-253;100,0;90;6773;5222;2;9;99,8;106;6771;5216;2;8
20.05.2025;22:35;513;435;842,6;10482;0;33604;-252;100,0;92;6773;5234;2;9;99,9;108;6771;5248;2;8
20.05.2025;22:40;513;435;842,6;10468;0;33613;-249;100,1;94;6770;5248;2;9;99,9;115;6771;5220;2;8
20.05.2025;22:45;512;435;842,6;10474;0;33575;-252;100,0;97;6765;5244;2;9;99,8;109;6764;5230;2;8
20.05.2025;22:50;513;435;843,5;10447;0;33582;-259;100,1;87;6770;5232;2;9;99,8;109;6766;5216;2;8
20.05.2025;22:55;513;435;843,5;10443;0;33593;-255;100,0;94;6765;5220;2;9;99,9;109;6766;5224;2;8
20.05.2025;23:00;512;435;843,5;10429;0;33605;-247;100,1;97;6773;5224;2;9;99,8;115;6771;5205;2;8
20.05.2025;23:05;512;435;843,5;10445;0;33657;-247;100,1;92;6781;5232;2;9;99,9;116;6784;5214;2;8
20.05.2025;23:10;512;435;842,6;10474;0;33673;-249;100,0;97;6786;5238;2;9;99,9;115;6787;5236;2;8
20.05.2025;23:15;512;435;843,5;10457;0;33724;-255;100,0;92;6788;5230;2;9;99,9;109;6792;5228;2;8
20.05.2025;23:20;512;435;842,6;10431;0;33713;-251;100,0;99;6791;5205;2;9;99,8;111;6790;5226;2;8
20.05.2025;23:25;512;435;842,6;10409;0;33697;-250;100,0;97;6791;5203;2;9;99,8;109;6787;5205;2;8
20.05.2025;23:30;512;435;841,7;10445;0;33680;-248;100,0;99;6791;5212;2;9;99,9;111;6787;5234;2;8
20.05.2025;23:35;512;435;842,6;10445;0;33676;-242;100,0;101;6786;5205;2;9;99,9;115;6787;5240;2;8
20.05.2025;23:40;512;435;841,7;10437;0;33651;-250;100,0;92;6783;5230;2;9;99,8;111;6784;5207;2;8
20.05.2025;23:45;512;435;842,6;10459;0;33672;-237;100,0;101;6786;5248;2;9;99,8;118;6787;5212;2;8
20.05.2025;23:50;512;435;843,5;10451;0;33678;-245;100,1;95;6786;5224;2;9;99,9;111;6787;5228;2;8
20.05.2025;23:55;512;435;841,7;10468;0;33680;-235;100,0;99;6791;5252;2;9;99,9;121;6790;5216;2;8
21.05.2025;00:00;512;435;842,6;10437;0;33698;-240;100,0;97;6791;5230;2;9;99,9;115;6790;5207;2;8
21.05.2025;00:05;512;435;842,6;10462;0;33706;-238;100,0;101;6794;5230;2;9;99,8;116;6792;5232;2;8
21.05.2025;00:10;512;435;843,5;10441;0;33709;-273;100,0;101;6796;5222;2;9;99,9;80;6792;5220;2;8
21.05.2025;00:15;511;435;842,6;10443;0;33723;-335;100,1;38;6794;5212;2;9;99,8;83;6792;5232;2;8
21.05.2025;00:20;512;435;842,6;10453;0;33695;-412;100,0;33;6783;5230;2;9;99,9;14;6779;5224;2;8
21.05.2025;00:25;512;435;842,6;10433;0;33680;-414;100,1;30;6786;5226;2;9;99,9;16;6784;5207;2;8
21.05.2025;00:30;511;435;843,5;10431;0;33696;-419;100,0;28;6783;5222;2;9;99,9;12;6779;5209;2;8
21.05.2025;00:35;512;435;842,6;10466;0;33687;-420;100,0;28;6783;5238;2;9;99,8;12;6779;5220;2;8
21.05.2025;00:40;512;435;842,6;10407;0;33683;-412;100,0;33;6786;5218;2;9;99,9;14;6784;5189;2;8
21.05.2025;00:45;512;435;842,6;10459;0;33700;-412;100,0;35;6791;5236;2;9;99,9;12;6784;5218;2;8
21.05.2025;00:50;512;435;842,6;10476;0;33725;-415;100,0;31;6791;5242;2;9;99,8;9;6790;5234;2;8
21.05.2025;00:55;512;435;842,6;10464;0;33733;-413;100,1;31;6794;5244;2;9;99,8;14;6792;5220;2;8
21.05.2025;01:00;512;435;841,7;10415;0;33724;-451;100,1;0;6791;5203;2;9;99,8;10;6787;5212;2;8
21.05.2025;01:05;512;435;842,6;10464;0;33731;-455;100,1;-10;6791;5236;2;9;99,9;9;6790;5228;2;8
21.05.2025;01:10;512;435;843,5;10484;0;33779;-591;100,1;-76;6791;5252;2;9;99,9;-59;6790;5232;2;8
21.05.2025;01:15;512;435;842,6;10443;0;33787;-625;100,1;-75;6799;5205;2;9;100,1;-94;6790;5238;2;8
21.05.2025;01:20;512;435;842,6;10486;0;33794;-652;100,1;-104;6794;5246;2;9;100,1;-94;6798;5240;2;8
21.05.2025;01:25;512;435;842,6;10451;0;33768;-698;100,1;-108;6791;5218;2;9;100,1;-130;6787;5234;2;8
21.05.2025;01:30;512;435;842,6;10447;0;33772;-697;100,0;-113;6791;5218;2;9;100,1;-132;6787;5230;2;8
21.05.2025;01:35;512;435;843,5;10457;0;33802;-689;100,0;-111;6796;5222;2;9;100,1;-130;6792;5236;2;8
21.05.2025;01:40;512;435;842,6;10421;0;33779;-727;100,0;-141;6788;5205;2;9;100,1;-132;6790;5216;2;8
21.05.2025;01:45;512;435;842,6;10437;0;33578;-590;100,0;0;6760;5205;2;9;100,0;-128;6748;5232;2;8
21.05.2025;01:50;511;435;842,6;10451;0;33595;-606;100,0;-7;6760;5240;2;9;100,1;-132;6748;5212;2;8
21.05.2025;01:55;512;435;841,7;10405;0;33708;-327;100,0;92;6788;5197;2;9;99,6;36;6790;5207;2;8
21.05.2025;02:00;512;435;842,6;10425;0;33712;-371;100,1;56;6791;5220;2;9;100,1;38;6787;5205;2;8
21.05.2025;02:05;512;435;842,6;10445;0;33726;-398;100,1;26;6794;5240;2;9;100,1;38;6792;5205;2;8
21.05.2025;02:10;511;435;842,6;10470;0;33766;-468;100,0;-14;6796;5246;2;9;100,1;5;6798;5224;2;8
21.05.2025;02:15;511;435;841,7;10431;0;33734;-471;100,1;-14;6794;5220;2;9;100,1;0;6792;5212;2;8
21.05.2025;02:20;511;435;842,6;10397;0;33766;-635;100,1;-45;6794;5216;2;9;100,1;-135;6787;5181;2;8
21.05.2025;02:25;511;435;842,6;10445;0;33585;-281;100,1;87;6765;5222;2;9;100,1;95;6766;5224;2;8
21.05.2025;02:30;511;435;841,7;10472;0;33554;-290;100,1;80;6760;5258;2;9;100,1;97;6758;5214;2;8
21.05.2025;02:35;511;435;843,5;10433;0;33590;-283;100,1;80;6768;5220;2;9;100,1;99;6766;5214;2;8
21.05.2025;02:40;511;435;843,5;10389;0;33591;-286;100,0;83;6768;5199;2;9;100,1;99;6769;5189;2;8
21.05.2025;02:45;511;435;843,5;10453;0;33585;-286;100,0;78;6765;5236;2;9;100,1;99;6766;5218;2;8
21.05.2025;02:50;511;435;842,6;10395;0;33617;-244;100,0;116;6781;5191;2;9;100,1;99;6777;5203;2;8
21.05.2025;02:55;511;435;843,5;10457;0;33638;-251;100,1;116;6781;5209;2;9;100,1;94;6777;5248;2;8
21.05.2025;03:00;510;435;842,6;10455;0;33658;-243;100,0;113;6783;5218;2;9;100,1;99;6779;5238;2;8
21.05.2025;03:05;510;435;842,6;10423;0;33681;-249;100,1;108;6791;5228;2;9;100,1;92;6787;5220;2;8
21.05.2025;03:10;511;435;841,7;10451;0;33688;-253;100,1;109;6786;5248;2;9;100,1;90;6790;5203;2;8
21.05.2025;03:15;511;435;842,6;10439;0;33706;-280;100,1;82;6794;5203;2;9;100,1;95;6790;5230;2;8
21.05.2025;03:20;510;435;842,6;10510;0;33713;-282;100,1;82;6791;5254;2;9;100,1;94;6790;5256;2;8
21.05.2025;03:25;510;435;842,6;10385;0;33706;-280;100,1;80;6794;5185;2;9;100,1;99;6792;5199;2;8
21.05.2025;03:30;510;435;842,6;10441;0;33712;-314;100,1;75;6796;5220;2;9;100,1;64;6790;5222;2;8
21.05.2025;03:35;510;435;841,7;10435;0;33710;-374;100,1;47;6794;5268;2;9;100,1;35;6792;5167;2;8
21.05.2025;03:40;510;435;842,6;10488;0;33704;-425;100,0;14;6786;5248;2;9;100,1;23;6787;5246;2;8
21.05.2025;03:45;510;435;841,7;10474;0;33725;-521;100,0;-28;6794;5234;2;9;100,1;-38;6784;5240;2;8
21.05.2025;03:50;510;435;842,6;10439;0;33749;-589;100,0;-57;6791;5228;2;9;100,1;-75;6790;5212;2;8
21.05.2025;03:55;509;435;842,6;10447;0;33768;-664;100,0;-127;6794;5185;2;9;100,1;-78;6790;5262;2;8
21.05.2025;04:00;509;435;842,6;10395;0;33725;-772;100,1;-123;6781;5205;2;9;100,1;-182;6771;5189;2;8
21.05.2025;04:05;509;435;842,6;10403;0;33695;-767;100,1;-123;6775;5207;2;9;100,1;-180;6771;5195;2;8
21.05.2025;04:10;509;435;841,7;10427;0;33732;-763;100,1;-127;6781;5212;2;9;100,1;-182;6777;5216;2;8
21.05.2025;04:15;509;435;842,6;10457;0;33735;-757;100,1;-123;6786;5218;2;9;100,1;-180;6779;5240;2;8
21.05.2025;04:20;509;435;842,6;10470;0;33706;-760;100,1;-122;6778;5214;2;9;100,1;-180;6769;5256;2;8
21.05.2025;04:25;509;435;842,6;10417;0;33541;-401;100,1;10;6752;5226;2;9;100,1;52;6764;5191;2;8
21.05.2025;04:30;509;435;842,6;10462;0;33564;-332;100,1;76;6762;5226;2;9;100,1;50;6764;5236;2;8
21.05.2025;04:35;509;435;842,6;10431;0;33553;-334;100,0;73;6762;5246;2;9;100,1;54;6764;5185;2;8
21.05.2025;04:40;509;435;842,6;10490;0;33587;-331;100,0;71;6768;5254;2;9;100,1;52;6764;5236;2;8
21.05.2025;04:45;509;435;841,7;10457;0;33580;-341;100,0;71;6768;5242;2;9;100,1;50;6766;5216;2;8
21.05.2025;04:50;509;435;842,6;10435;0;33587;-355;100,0;64;6770;5230;2;9;100,1;49;6766;5205;2;8
21.05.2025;04:55;509;435;843,5;10496;0;33653;-306;100,0;66;6781;5230;2;9;100,1;85;6777;5260;2;8
21.05.2025;05:00;509;435;843,5;10484;0;33726;-297;100,0;73;6794;5250;2;9;100,1;89;6792;5234;2;8
21.05.2025;05:05;509;435;842,6;10447;0;33515;-328;100,0;94;6752;5222;2;9;100,1;42;6748;5226;2;8
21.05.2025;05:10;509;435;843,5;10437;0;33587;-64;100,0;198;6781;5220;2;9;100,1;194;6779;5218;2;8
21.05.2025;05:15;509;435;842,6;10502;0;33662;-128;100,1;184;6794;5262;2;9;100,1;148;6790;5240;2;8
21.05.2025;05:20;508;435;843,5;10453;0;33686;-363;100,1;49;6786;5218;2;9;100,1;47;6784;5236;2;8
21.05.2025;05:25;509;435;843,5;10474;0;33703;-401;100,0;14;6786;5228;2;9;100,1;42;6790;5246;2;8
21.05.2025;05:30;508;435;843,5;10435;0;33716;-469;100,1;16;6791;5212;2;9;100,1;-23;6787;5224;2;8
21.05.2025;05:35;508;435;843,5;10464;0;33756;-894;100,1;-177;6783;5244;2;9;100,1;-266;6777;5220;2;8
21.05.2025;05:40;508;435;842,6;10474;0;33762;-1009;100,1;-290;6775;5244;2;9;100,1;-267;6777;5230;2;8
21.05.2025;05:45;508;435;842,6;10429;0;33664;-840;100,1;-214;6760;5222;2;9;100,1;-165;6766;5207;2;8
21.05.2025;05:50;508;435;842,6;10472;0;33636;-673;100,1;-78;6770;5220;2;9;100,1;-130;6764;5252;2;8
21.05.2025;05:55;508;435;843,5;10449;0;33659;-663;100,0;-80;6775;5240;2;9;100,1;-128;6769;5209;2;8
21.05.2025;06:00;508;435;843,5;10423;0;33621;-574;100,0;-85;6762;5230;2;9;100,1;-26;6769;5193;2;8
21.05.2025;06:05;508;435;843,5;10451;0;33586;-333;100,0;123;6775;5234;2;9;100,1;7;6764;5224;2;8
21.05.2025;06:10;508;435;843,5;10462;0;33669;-317;100,0;118;6786;5244;2;9;100,1;5;6777;5216;2;8
21.05.2025;06:15;507;435;843,5;10429;0;33648;-320;100,0;128;6786;5209;2;9;100,1;12;6774;5220;2;8
21.05.2025;06:20;507;435;843,5;10429;0;33696;-317;100,1;128;6796;5220;2;9;100,1;12;6787;5209;2;8
21.05.2025;06:25;507;435;843,5;10466;0;33689;-456;100,1;-12;6778;5212;2;9;100,1;9;6779;5254;2;8
21.05.2025;06:30;508;435;842,6;10449;0;33730;-602;100,1;-10;6791;5209;2;9;100,1;-130;6777;5240;2;8
21.05.2025;06:35;507;435;843,5;10457;0;33711;-706;100,1;-113;6781;5209;2;9;100,1;-132;6777;5248;2;8
21.05.2025;06:40;507;435;844,4;10433;0;33790;-768;100,1;-186;6791;5266;2;9;100,1;-125;6790;5214;2;8
21.05.2025;06:45;511;435;843,5;10470;0;33790;-768;100,1;-184;6791;5262;2;9;100,1;-128;6798;5207;2;8
21.05.2025;06:50;511;435;844,4;10439;0;33769;-848;100,1;-186;6783;5205;2;9;100,1;-208;6779;5234;2;8
21.05.2025;06:55;511;435;844,4;10453;0;33652;-787;100,1;-184;6757;5238;2;9;100,1;-137;6756;5216;2;8
21.05.2025;07:00;510;435;844,4;10453;0;33603;-112;100,0;30;6770;5212;2;9;100,1;323;6792;5242;2;8
21.05.2025;07:05;510;435;844,4;10451;0;33774;-686;100,0;-23;6801;5240;2;9;100,1;-194;6787;5212;2;8
21.05.2025;07:10;510;435;843,5;10443;0;33724;-743;100,0;-83;6791;5218;2;9;100,1;-198;6777;5226;2;8
21.05.2025;07:15;510;435;843,5;10431;0;33653;-658;100,0;-130;6770;5209;2;9;100,1;-64;6774;5222;2;8
21.05.2025;07:20;509;435;843,5;10464;0;33644;-909;100,0;-273;6752;5244;2;9;100,1;-174;6758;5220;2;8
21.05.2025;07:25;509;435;843,5;10468;0;33749;-523;100,1;42;6799;5246;2;9;98,9;-102;6790;5177;2;8
21.05.2025;07:30;509;435;842,6;10441;0;33921;-1225;100,1;-396;6796;5246;2;9;100,1;-377;6798;5195;2;8
21.05.2025;07:35;509;435;843,5;10482;0;33911;-1363;100,1;-462;6791;5242;2;9;100,1;-448;6787;5240;2;8
21.05.2025;07:40;509;435;843,5;10464;0;33752;-1231;100,1;-399;6762;5246;2;9;100,0;-373;6764;5218;2;8
21.05.2025;07:45;508;435;843,5;10451;0;33696;-1138;100,1;-299;6762;5212;2;9;100,1;-387;6748;5240;2;8
21.05.2025;07:50;508;435;843,5;10478;0;33787;-722;100,1;-73;6796;5238;2;9;100,1;-193;6782;5240;2;8
21.05.2025;07:55;508;435;843,5;10468;0;33737;-798;100,1;-146;6783;5248;2;9;100,1;-201;6779;5220;2;8
21.05.2025;08:00;508;435;843,5;10443;0;33732;-802;100,1;-144;6781;5236;2;9;100,1;-203;6777;5207;2;8
21.05.2025;08:05;508;435;844,4;10449;0;33778;-815;100,1;-144;6791;5234;2;9;100,1;-200;6784;5216;2;8
21.05.2025;08:10;508;435;843,5;10464;0;33773;-800;100,0;-248;6783;5238;2;9;100,1;-95;6792;5226;2;8
21.05.2025;08:15;507;435;845,4;10411;0;33752;-800;100,0;-212;6781;5212;2;9;100,1;-125;6784;5199;2;8
21.05.2025;08:20;507;435;845,4;10421;0;33725;-809;100,0;-219;6775;5220;2;9;100,1;-130;6779;5201;2;8
21.05.2025;08:25;506;435;844,4;10437;0;33781;-761;100,0;-179;6786;5205;2;9;100,1;-121;6790;5232;2;8
21.05.2025;08:30;505;435;844,4;10492;0;33752;-760;100,0;-179;6783;5256;2;9;100,1;-123;6784;5236;2;8
21.05.2025;08:35;504;435;843,5;10421;0;33649;-676;100,0;-85;6765;5216;2;9;100,1;-135;6764;5205;2;8
21.05.2025;08:40;504;435;842,6;10445;0;33589;-480;100,0;-49;6752;5228;2;9;100,1;31;6758;5218;2;8
21.05.2025;08:45;503;435;842,6;10399;0;33506;-111;100,1;194;6762;5197;2;9;100,1;153;6756;5201;2;8
21.05.2025;08:50;501;435;842,6;10453;0;33690;-479;100,0;-7;6783;5224;2;9;100,1;-12;6779;5230;2;8
21.05.2025;08:55;501;435;842,6;10439;0;33617;-478;100,1;-9;6770;5238;2;9;100,1;-9;6769;5201;2;8
21.05.2025;09:00;500;435;842,6;10484;0;33589;-393;100,0;82;6770;5242;2;9;100,1;-9;6761;5242;2;8
21.05.2025;09:05;498;435;843,5;10453;0;33601;-389;100,0;80;6773;5214;2;9;100,1;-12;6766;5240;2;8
21.05.2025;09:10;497;435;843,5;10433;0;33742;-427;100,0;9;6794;5230;2;9;100,1;24;6790;5203;2;8
21.05.2025;09:15;496;435;842,6;10447;0;33734;-473;100,0;5;6788;5224;2;9;100,1;-19;6787;5224;2;8
21.05.2025;09:20;495;435;843,5;10462;0;33736;-292;100,0;35;6794;5230;2;9;99,4;130;6800;5232;2;8
21.05.2025;09:25;493;435;843,5;10443;0;33672;-331;100,0;33;6783;5234;2;9;100,1;94;6784;5209;2;8
21.05.2025;09:30;491;435;842,6;10425;0;33614;-335;100,0;30;6765;5216;2;9;100,1;92;6771;5209;2;8
21.05.2025;09:35;489;435;842,6;10451;0;33639;-238;100,0;127;6781;5234;2;9;100,1;94;6777;5218;2;8
21.05.2025;09:40;488;435;842,6;10435;0;33596;-242;100,0;128;6773;5236;2;9;100,0;92;6769;5199;2;8
21.05.2025;09:45;485;435;842,6;10462;0;33631;-234;100,0;130;6781;5234;2;9;100,0;95;6771;5205;2;8
21.05.2025;09:50;483;435;842,6;10439;0;33587;-234;100,0;128;6770;5230;2;9;100,0;97;6766;5209;2;8
21.05.2025;09:55;481;435;841,7;10470;0;33517;-89;100,0;144;6760;5228;2;9;100,2;224;6764;5242;2;8
21.05.2025;10:00;479;435;841,7;10425;0;33481;-5;100,0;222;6760;5226;2;9;100,2;239;6756;5199;2;8
21.05.2025;10:05;477;435;841,7;10476;0;33423;24;100,0;243;6747;5236;2;9;100,1;246;6745;5240;2;8
21.05.2025;10:10;474;435;842,6;10441;0;33495;21;100,0;243;6762;5201;2;9;100,1;245;6758;5240;2;8
21.05.2025;10:15;472;435;842,6;10413;0;33536;23;100,0;240;6770;5228;2;9;100,1;245;6769;5185;2;8
21.05.2025;10:20;469;435;842,6;10441;0;33494;21;100,0;243;6760;5224;2;9;100,1;243;6764;5218;2;8
21.05.2025;10:25;466;435;842,6;10443;0;33408;17;100,0;238;6747;5216;2;9;100,1;245;6743;5228;2;8
21.05.2025;10:30;464;435;842,6;10435;0;33335;7;100,0;234;6731;5224;2;9;100,1;239;6732;5212;2;8
21.05.2025;10:35;460;435;842,6;10470;0;33445;25;100,0;243;6757;5209;2;9;100,1;245;6753;5260;2;8
21.05.2025;10:40;456;435;842,6;10453;0;33471;26;100,0;243;6757;5244;2;9;100,1;259;6758;5209;2;8
21.05.2025;10:45;452;435;841,7;10455;0;33596;-15;100,0;196;6781;5240;2;9;100,1;245;6784;5216;2;8
21.05.2025;10:50;448;435;841,7;10476;0;33591;-10;100,0;201;6783;5244;2;9;100,1;239;6784;5232;2;8
21.05.2025;10:55;443;435;841,7;10462;0;33588;-13;100,0;201;6781;5242;2;9;100,1;245;6779;5220;2;8
21.05.2025;11:00;437;435;842,6;10378;0;33600;-10;100,0;205;6781;5238;2;9;97,1;241;6784;5141;2;8
21.05.2025;11:05;437;435;841,7;10411;0;33595;-8;100,0;203;6781;5209;2;9;99,1;246;6779;5201;2;8
21.05.2025;11:10;434;435;845,4;9801;0;33468;42;90,0;194;6757;4956;2;9;85,9;239;6756;4845;2;8
21.05.2025;11:15;434;435;848,1;9475;0;33421;25;85,4;193;6742;4831;2;8;80,1;198;6743;4644;2;9
21.05.2025;11:20;435;435;848,1;9424;0;33256;3;84,0;186;6713;4772;2;8;80,1;179;6706;4648;2;9
21.05.2025;11:25;436;435;848,1;9443;0;33313;2;84,0;193;6718;4798;2;8;80,1;175;6714;4644;2;9
21.05.2025;11:30;435;435;848,1;9380;0;33288;-14;84,0;186;6715;4754;2;8;80,1;160;6714;4626;2;9
21.05.2025;11:35;434;435;848,1;9422;0;33345;7;82,5;193;6723;4760;2;8;80,1;182;6722;4663;2;9
21.05.2025;11:40;435;435;848,1;9311;0;33581;15;80,0;181;6768;4644;2;8;80,1;172;6769;4667;2;9
21.05.2025;11:45;435;435;848,1;9254;0;33400;1;80,0;184;6736;4626;2;8;80,2;177;6735;4628;2;9
21.05.2025;11:50;436;435;847,2;9386;0;33349;-25;83,2;170;6723;4754;2;8;80,1;174;6722;4632;2;9
21.05.2025;11:55;435;435;847,2;9368;0;33696;-3;83,2;184;6796;4731;2;8;80,1;168;6787;4636;2;9
21.05.2025;12:00;435;435;847,2;9378;0;33737;-243;83,2;47;6788;4748;2;8;80,1;66;6790;4630;2;9
21.05.2025;12:05;435;435;848,1;9323;0;33637;-231;80,2;50;6770;4655;2;8;80,1;64;6774;4669;2;9
21.05.2025;12:10;435;435;847,2;9273;0;33537;-96;80,2;137;6760;4657;2;8;80,1;109;6758;4616;2;9
21.05.2025;12:15;435;435;847,2;9297;0;33740;-120;80,2;106;6794;4659;2;8;80,1;95;6792;4638;2;9
21.05.2025;12:20;435;435;848,1;9289;0;33652;-313;80,2;3;6770;4669;2;8;80,1;30;6774;4620;2;9
21.05.2025;12:25;435;435;848,1;9208;0;33760;-369;78,7;-57;6786;4584;2;8;80,1;30;6790;4624;2;9
21.05.2025;12:30;435;435;848,1;9224;0;33654;-12;78,7;160;6786;4582;2;8;80,1;165;6787;4642;2;9
21.05.2025;12:35;435;435;848,1;9244;0;33253;-29;78,7;160;6705;4588;2;8;80,1;160;6704;4657;2;9
21.05.2025;12:40;435;435;848,1;9295;0;33462;-6;80,2;177;6752;4638;2;8;80,1;172;6753;4657;2;9
21.05.2025;12:45;435;435;848,1;9244;0;33753;-408;78,7;-99;6788;4594;2;8;80,1;30;6798;4650;2;9
21.05.2025;12:50;435;435;848,1;9242;0;33690;-485;78,7;-101;6773;4622;2;8;80,1;-42;6779;4620;2;9
21.05.2025;12:55;435;435;848,1;9188;0;33714;-480;79,9;-95;6781;4648;2;9;77,2;-47;6784;4539;2;8
21.05.2025;13:00;435;435;849,1;9125;0;33707;-471;79,9;-94;6781;4644;2;9;75,7;-43;6782;4480;2;8
21.05.2025;13:05;436;435;849,1;9115;0;33587;-154;80,0;101;6773;4618;2;9;75,7;80;6769;4497;2;8
21.05.2025;13:10;435;435;848,1;9185;0;33265;-20;79,9;158;6708;4652;2;9;77,1;163;6706;4537;2;8
21.05.2025;13:15;435;435;848,1;9163;0;33548;-138;80,0;104;6762;4644;2;9;77,1;89;6761;4519;2;8
21.05.2025;13:20;434;435;850,0;9060;0;33377;-15;80,0;156;6731;4648;2;9;74,2;161;6732;4411;2;8
21.05.2025;13:25;435;435;849,1;9058;0;33599;-5;80,0;156;6778;4642;2;9;74,2;165;6777;4416;2;8
21.05.2025;13:30;435;435;849,1;9171;0;33399;-9;80,0;160;6739;4640;2;9;77,1;168;6738;4531;2;8
21.05.2025;13:35;435;435;849,1;9117;0;33591;-326;80,0;66;6773;4646;2;9;75,6;-56;6758;4470;2;8
21.05.2025;13:40;435;435;850,0;9098;0;33508;-11;80,0;181;6762;4661;2;9;74,1;135;6756;4438;2;8
21.05.2025;13:45;435;435;850,0;9040;0;33410;9;80,0;179;6736;4624;2;9;74,1;168;6735;4416;2;8
21.05.2025;13:50;435;435;850,9;9015;0;33129;4;80,0;170;6682;4648;2;9;72,6;161;6678;4367;2;8
21.05.2025;13:55;435;435;850,0;9003;0;33716;17;80,0;172;6796;4620;2;9;74,2;168;6795;4383;2;8
21.05.2025;14:00;435;435;850,0;9070;0;33548;-471;80,0;135;6760;4648;2;9;74,1;-279;6725;4422;2;8
21.05.2025;14:05;436;435;849,1;9163;0;33555;-333;80,0;139;6760;4638;2;9;77,2;-135;6738;4525;2;8
21.05.2025;14:10;435;435;848,1;9293;0;33524;-350;80,0;137;6752;4638;2;9;80,0;-132;6732;4614;2;8
21.05.2025;14:15;435;435;849,1;9271;0;33664;-91;80,0;125;6781;4628;2;9;80,0;130;6779;4642;2;8
21.05.2025;14:20;436;435;846,3;9352;0;33626;-88;82,9;127;6773;4723;2;8;80,1;139;6777;4642;2;9
21.05.2025;14:25;436;435;846,3;9708;0;33550;-122;90,0;130;6760;4946;2;9;83,2;135;6756;4762;2;8
21.05.2025;14:30;436;435;844,4;9945;0;33718;-66;90,0;163;6796;4948;2;9;92,2;179;6798;4997;2;8
21.05.2025;14:35;437;435;840,7;10216;0;33734;-345;100,0;57;6794;5244;2;9;93,2;33;6790;5027;2;8
21.05.2025;14:40;441;435;842,6;10403;0;33670;-397;100,0;19;6775;5214;2;9;98,8;40;6777;5189;2;8
21.05.2025;14:45;465;435;842,6;10419;0;33417;-35;100,0;217;6739;5216;2;9;99,3;217;6738;5203;2;8
21.05.2025;14:50;485;435;842,6;10470;0;33438;-7;100,0;229;6747;5222;2;9;99,3;226;6743;5248;2;8
21.05.2025;14:55;491;435;842,6;10443;0;33415;-8;100,0;226;6739;5228;2;9;99,3;226;6735;5216;2;8
21.05.2025;15:00;497;435;843,5;10455;0;33615;-2;100,0;227;6781;5238;2;9;99,3;229;6779;5218;2;8
21.05.2025;15:05;502;435;842,6;10433;0;33628;-13;100,0;222;6783;5222;2;9;99,3;224;6784;5212;2;8
21.05.2025;15:10;507;435;843,5;10427;0;33678;-15;100,0;222;6794;5220;2;9;99,3;220;6790;5207;2;8
21.05.2025;15:15;510;435;843,5;10459;0;33685;-113;100,0;156;6791;5226;2;9;99,4;191;6790;5220;2;8
21.05.2025;15:20;511;435;843,5;10447;0;33714;-204;100,0;94;6794;5228;2;9;99,4;158;6798;5220;2;8
21.05.2025;15:25;512;435;843,5;10464;0;33708;-242;100,0;92;6791;5230;2;9;100,1;128;6790;5234;2;8
21.05.2025;15:30;512;435;843,5;10472;0;33700;-377;100,0;63;6783;5224;2;9;100,1;17;6784;5248;2;8
21.05.2025;15:35;512;435;843,5;10478;0;33780;-520;100,0;-45;6794;5240;2;9;100,1;-16;6792;5238;2;8
21.05.2025;15:40;512;435;843,5;10470;0;33718;-659;100,0;-43;6781;5234;2;9;100,1;-158;6771;5236;2;8
21.05.2025;15:45;511;435;844,4;10421;0;33676;-666;100,0;-50;6773;5207;2;9;100,1;-156;6764;5214;2;8
21.05.2025;15:50;511;435;844,4;10468;0;33814;-767;100,0;-153;6794;5244;2;9;100,1;-167;6787;5224;2;8
21.05.2025;15:55;511;435;843,5;10462;0;33452;-64;100,0;210;6749;5230;2;9;100,1;213;6745;5232;2;8
21.05.2025;16:00;510;435;844,4;10459;0;33405;14;100,0;240;6742;5216;2;9;100,1;239;6738;5244;2;8
21.05.2025;16:05;510;435;843,5;10445;0;33626;-351;100,0;36;6775;5212;2;9;100,1;71;6771;5234;2;8
21.05.2025;16:10;509;435;844,4;10445;0;33494;-242;100,1;115;6757;5212;2;9;100,1;109;6756;5234;2;8
21.05.2025;16:15;509;435;843,5;10445;0;33327;4;100,0;220;6726;5230;2;9;100,1;248;6725;5195;2;8
21.05.2025;16:20;508;435;844,4;10480;0;33317;-3;100,0;231;6726;5230;2;9;100,1;238;6722;5250;2;8
21.05.2025;16:25;508;435;844,4;10453;0;33457;6;100,0;229;6749;5236;2;9;100,1;245;6748;5218;2;8
21.05.2025;16:30;508;435;843,5;10455;0;33198;4;100,1;238;6697;5220;2;9;100,1;238;6699;5236;2;8
21.05.2025;16:35;508;435;844,4;10433;0;33400;-28;100,1;222;6739;5218;2;9;100,1;215;6738;5216;2;8
21.05.2025;16:40;507;435;843,5;10425;0;33606;14;100,0;247;6781;5193;2;9;100,1;215;6777;5232;2;8
21.05.2025;16:45;507;435;843,5;10433;0;33540;-32;100,0;210;6765;5220;2;9;100,1;222;6766;5214;2;8
21.05.2025;16:50;507;435;843,5;10433;0;33613;-660;100,0;-45;6762;5214;2;9;100,1;-148;6753;5220;2;8
21.05.2025;16:55;507;435;843,5;10478;0;33552;-265;100,0;43;6760;5214;2;9;100,1;158;6766;5236;2;8
21.05.2025;17:00;506;435;843,5;10472;0;33601;-496;100,0;-17;6760;5234;2;9;100,1;-12;6764;5238;2;8
21.05.2025;17:05;506;435;843,5;10451;0;33744;-517;100,0;-17;6791;5224;2;9;100,1;-35;6790;5228;2;8
21.05.2025;17:10;507;435;843,5;10427;0;33731;-734;100,0;-127;6783;5212;2;9;100,1;-151;6784;5216;2;8
21.05.2025;17:15;508;435;843,5;10466;0;33681;-323;100,0;63;6783;5238;2;9;100,1;61;6787;5228;2;8
21.05.2025;17:20;508;435;843,5;10508;0;33712;-221;100,0;85;6783;5252;2;9;100,1;116;6787;5256;2;8
21.05.2025;17:25;507;435;843,5;10409;0;33572;-42;100,0;170;6773;5183;2;9;100,1;262;6777;5226;2;8
21.05.2025;17:30;507;435;843,5;10464;0;33603;-4;100,1;220;6781;5220;2;9;100,1;231;6784;5244;2;8
21.05.2025;17:35;507;435;842,6;10478;0;33560;-48;100,0;181;6770;5250;2;9;100,1;231;6771;5228;2;8
21.05.2025;17:40;506;435;843,5;10470;0;33582;-33;100,0;194;6773;5216;2;9;100,1;234;6777;5254;2;8
21.05.2025;17:45;505;435;843,5;10459;0;33372;25;100,1;231;6736;5222;2;9;100,1;255;6738;5238;2;8
21.05.2025;17:50;505;435;843,5;10443;0;33267;-2;100,0;231;6715;5240;2;9;100,1;234;6714;5203;2;8
21.05.2025;17:55;504;435;843,5;10466;0;33427;-6;100,0;231;6747;5242;2;9;100,1;229;6751;5224;2;8
21.05.2025;18:00;504;435;844,4;10466;0;33378;8;100,0;231;6739;5207;2;9;100,1;248;6735;5258;2;8
21.05.2025;18:05;504;435;844,4;10459;0;33704;-285;100,0;135;6794;5242;2;9;100,1;42;6790;5218;2;8
21.05.2025;18:10;503;435;843,5;10427;0;33703;-502;100,0;26;6783;5236;2;9;100,1;-66;6779;5191;2;8
21.05.2025;18:15;503;435;843,5;10427;0;33641;-573;100,0;-40;6770;5209;2;9;100,1;-75;6771;5224;2;8
21.05.2025;18:20;503;435;843,5;10423;0;33702;-559;100,0;-40;6783;5159;2;9;100,1;-64;6779;5264;2;8
21.05.2025;18:25;501;435;843,5;10435;0;33768;-772;100,0;-148;6783;5218;2;9;100,1;-168;6779;5236;2;8
21.05.2025;18:30;502;435;843,5;10439;0;33554;-193;100,0;113;6760;5222;2;9;100,1;146;6764;5218;2;8
21.05.2025;18:35;501;435;842,6;10403;0;33641;-491;100,0;66;6773;5199;2;9;100,1;-94;6764;5203;2;8
21.05.2025;18:40;501;435;843,5;10423;0;33661;-619;100,1;-89;6770;5216;2;9;100,1;-66;6771;5207;2;8
21.05.2025;18:45;501;435;843,5;10425;0;33713;-403;100,0;-45;6775;5222;2;9;100,1;95;6790;5203;2;8
21.05.2025;18:50;501;435;843,5;10399;0;33656;-645;100,0;-113;6762;5209;2;9;100,1;-76;6769;5189;2;8
21.05.2025;18:55;501;435;843,5;10447;0;33596;-424;100,1;-14;6757;5226;2;9;100,1;52;6766;5222;2;8
21.05.2025;19:00;501;435;843,5;10437;0;33761;-649;100,0;-56;6794;5244;2;9;100,1;-141;6787;5220;2;8
21.05.2025;19:05;501;435;843,5;10421;0;33614;-418;100,1;43;6768;5212;2;9;100,1;-7;6764;5209;2;8
21.05.2025;19:10;502;435;843,5;10453;0;33695;-273;100,0;113;6786;5226;2;9;100,1;87;6787;5228;2;8
21.05.2025;19:15;502;435;844,4;10472;0;33673;-397;100,0;7;6775;5236;2;9;100,1;52;6779;5236;2;8
21.05.2025;19:20;503;435;843,5;10383;0;33693;-269;100,0;134;6791;5203;2;9;100,1;50;6787;5179;2;8
21.05.2025;19:25;503;435;844,4;10381;0;33718;-533;100,0;7;6786;5179;2;9;100,1;-78;6779;5201;2;8
21.05.2025;19:30;503;435;843,5;10417;0;33683;-518;100,0;10;6783;5224;2;9;100,1;-80;6777;5193;2;8
21.05.2025;19:35;504;435;843,5;10453;0;33678;-397;100,0;3;6775;5222;2;9;100,1;54;6779;5232;2;8
21.05.2025;19:40;505;435;843,5;10425;0;33525;-164;100,0;160;6757;5240;2;9;100,1;158;6764;5185;2;8
21.05.2025;19:45;505;435;842,6;10413;0;33491;-40;100,0;201;6757;5212;2;9;100,1;283;6743;5201;2;8
21.05.2025;19:50;505;435;843,5;10415;0;33334;-10;100,0;224;6726;5224;2;9;100,1;238;6725;5191;2;8
21.05.2025;19:55;507;435;843,5;10445;0;33548;14;100,1;229;6765;5236;2;9;100,1;239;6766;5209;2;8
21.05.2025;20:00;507;435;844,4;10451;0;33475;8;100,0;238;6752;5244;2;9;100,1;233;6753;5207;2;8
21.05.2025;20:05;508;435;843,5;10425;0;33618;-157;100,0;125;6773;5214;2;9;100,1;174;6771;5216;2;8
21.05.2025;20:10;508;435;844,4;10429;0;33436;-1;100,0;234;6747;5212;2;9;100,1;224;6743;5218;2;8
21.05.2025;20:15;508;435;844,4;10462;0;33522;-69;100,0;226;6762;5232;2;9;100,1;165;6756;5230;2;8
21.05.2025;20:20;509;435;844,4;10399;0;33763;-344;100,0;50;6794;5256;2;9;100,1;61;6798;5175;2;8
21.05.2025;20:25;508;435;844,4;10391;0;33729;-220;100,0;113;6794;5216;2;9;100,1;118;6798;5218;2;8
21.05.2025;20:30;509;435;844,4;10445;0;33642;-263;100,0;109;6781;5230;2;9;100,1;82;6777;5216;2;8
21.05.2025;20:35;509;435;843,5;10462;0;33665;-213;100,0;115;6783;5258;2;9;100,1;123;6787;5203;2;8
21.05.2025;20:40;509;435;843,5;10401;0;33568;-250;100,0;47;6757;5214;2;9;100,1;160;6766;5187;2;8
21.05.2025;20:45;509;435;844,4;10419;0;33516;-144;100,0;160;6760;5228;2;9;100,1;156;6758;5209;2;8
21.05.2025;20:50;509;435;842,6;10425;0;33519;-65;100,0;203;6762;5226;2;9;100,1;189;6764;5199;2;8
21.05.2025;20:55;509;435;843,5;10433;0;33619;-90;100,0;165;6775;5216;2;9;100,1;203;6784;5218;2;8
21.05.2025;21:00;509;435;843,5;10340;0;33589;-99;100,0;158;6773;5197;2;9;100,1;198;6777;5143;2;8
21.05.2025;21:05;509;435;843,5;10451;0;33586;-264;100,0;106;6770;5236;2;9;100,1;87;6769;5216;2;8
21.05.2025;21:10;509;435;843,5;10504;0;33556;-199;100,1;130;6762;5256;2;9;100,1;130;6764;5248;2;8
21.05.2025;21:15;509;435;843,5;10462;0;33532;-110;100,0;165;6762;5216;2;9;100,1;191;6766;5246;2;8
21.05.2025;21:20;509;435;844,4;10389;0;33501;-60;100,0;214;6762;5191;2;9;100,1;184;6764;5197;2;8
21.05.2025;21:25;508;435;844,4;10407;0;33432;-4;100,0;224;6749;5222;2;9;100,1;239;6748;5185;2;8
21.05.2025;21:30;509;435;844,4;10423;0;33494;-2;100,1;226;6760;5207;2;9;100,1;238;6758;5216;2;8
21.05.2025;21:35;508;435;843,5;10439;0;33451;-10;100,0;210;6749;5234;2;9;100,1;234;6748;5205;2;8
21.05.2025;21:40;509;435;843,5;10447;0;33656;-5;100,0;212;6794;5226;2;9;100,1;231;6792;5222;2;8
21.05.2025;21:45;508;435;845,4;10435;0;33316;-14;100,0;208;6723;5226;2;9;100,1;239;6722;5209;2;8
21.05.2025;21:50;508;435;845,4;10449;0;33496;-72;100,1;224;6762;5214;2;9;100,1;165;6756;5236;2;8
21.05.2025;21:55;508;435;845,4;10427;0;33341;-30;100,1;217;6729;5222;2;9;100,1;387;6727;5205;2;8
21.05.2025;22:00;508;435;843,5;10441;0;33490;-119;100,1;167;6757;5218;2;9;100,1;180;6756;5224;2;8
21.05.2025;22:05;508;435;844,4;10376;0;33584;-22;100,0;214;6786;5187;2;9;100,1;222;6784;5189;2;8
21.05.2025;22:10;508;435;843,5;10439;0;33654;-84;100,0;179;6791;5234;2;9;100,1;184;6795;5205;2;8
21.05.2025;22:15;508;435;843,5;10417;0;33693;-287;100,0;83;6791;5207;2;9;100,1;87;6790;5209;2;8
21.05.2025;22:20;508;435;842,6;10449;0;33695;-334;100,0;69;6791;5248;2;9;100,1;42;6790;5201;2;8
21.05.2025;22:25;508;435;843,5;10439;0;33675;-661;100,1;-97;6775;5232;2;9;100,1;-111;6771;5189;2;8
21.05.2025;22:30;508;435;844,4;10433;0;33619;-659;100,1;-94;6762;5232;2;9;100,0;-113;6758;5201;2;8
21.05.2025;22:35;507;435;844,4;10437;0;33605;-598;100,1;-64;6768;5209;2;9;100,1;-82;6758;5228;2;8
21.05.2025;22:40;507;435;843,5;10387;0;33763;-822;100,0;-191;6786;5191;2;9;100,1;-177;6787;5195;2;8
21.05.2025;22:45;507;435;844,4;10437;0;33522;-332;100,0;64;6757;5209;2;9;100,1;61;6753;5228;2;8
21.05.2025;22:50;507;435;844,4;10419;0;33713;-434;100,0;-38;6783;5209;2;9;100,1;62;6792;5209;2;8
21.05.2025;22:55;507;435;844,4;10464;0;33603;-366;100,0;28;6773;5230;2;9;100,1;61;6774;5234;2;8
21.05.2025;23:00;506;435;844,4;10468;0;33719;-609;100,0;-71;6786;5252;2;9;100,1;-87;6784;5216;2;8
21.05.2025;23:05;505;435;843,5;10435;0;33567;-441;100,0;30;6768;5212;2;9;100,0;-14;6758;5224;2;8
21.05.2025;23:10;505;435;844,4;10459;0;33544;-449;100,1;28;6760;5234;2;9;100,1;-26;6753;5226;2;8
21.05.2025;23:15;504;435;843,5;10417;0;33680;-437;100,0;35;6783;5203;2;9;100,1;-9;6779;5214;2;8
21.05.2025;23:20;503;435;843,5;10415;0;33701;-437;100,1;33;6794;5220;2;9;100,1;-16;6787;5195;2;8
21.05.2025;23:25;503;435;843,5;10419;0;33624;-594;100,0;-177;6757;5205;2;9;100,1;42;6769;5214;2;8
21.05.2025;23:30;502;435;843,5;10451;0;33647;-343;100,1;42;6781;5234;2;9;100,1;66;6779;5218;2;8
21.05.2025;23:35;501;435;844,4;10449;0;33527;-519;100,0;47;6757;5216;2;9;100,1;-102;6740;5201;2;8
21.05.2025;23:40;500;435;844,4;10439;0;33579;-406;100,0;47;6770;5234;2;9;100,1;2;6766;5205;2;8
21.05.2025;23:45;500;435;843,5;10435;0;33508;-286;100,0;106;6757;5226;2;9;100,1;64;6753;5209;2;8
21.05.2025;23:50;498;435;844,4;10474;0;33628;-16;100,0;215;6794;5212;2;9;100,1;224;6787;5262;2;8
21.05.2025;23:55;497;435;843,5;10413;0;33482;-97;100,0;217;6762;5201;2;9;100,1;146;6753;5212;2;8
22.05.2025;00:00;496;435;843,5;10433;0;33688;-150;100,0;116;6794;5205;2;9;100,1;187;6798;5228;2;8
22.05.2025;00:05;495;435;844,4;10433;0;33577;-196;100,0;109;6773;5209;2;9;100,1;146;6771;5207;2;8
22.05.2025;00:10;494;435;843,5;10451;0;33343;-3;100,0;240;6736;5234;2;9;100,1;217;6732;5218;2;8
22.05.2025;00:15;493;435;844,4;10449;0;33596;-754;100,1;-82;6762;5240;2;9;100,1;-217;6748;5209;2;8
22.05.2025;00:20;492;435;843,5;10405;0;33829;-1055;100,0;-290;6791;5193;2;9;100,1;-318;6784;5212;2;8
22.05.2025;00:25;490;435;843,5;10445;0;33776;-1863;100,0;-533;6762;5230;2;9;100,1;-873;6735;5216;2;8
22.05.2025;00:30;488;435;843,5;10407;0;33773;-1661;100,1;-542;6755;5218;2;9;100,1;-668;6745;5189;2;8
22.05.2025;00:35;486;435;843,5;10385;0;33756;-1661;100,1;-542;6755;5197;2;9;100,1;-665;6743;5205;2;8
22.05.2025;00:40;485;435;844,4;10405;0;33783;-1625;100,0;-542;6760;5207;2;9;100,1;-627;6753;5197;2;8
22.05.2025;00:45;484;435;844,4;10395;0;33829;-1391;100,0;-615;6755;5191;2;9;100,1;-340;6766;5203;2;8
22.05.2025;00:50;482;435;845,4;10378;0;33825;-1209;100,0;-434;6775;5197;2;9;100,1;-326;6784;5181;2;8
22.05.2025;00:55;480;435;845,4;10445;0;33844;-1181;100,0;-399;6781;5218;2;9;100,1;-333;6784;5228;2;8
22.05.2025;01:00;478;435;846,3;10427;0;33837;-1186;100,0;-405;6781;5216;2;9;100,1;-338;6784;5212;2;8
22.05.2025;01:05;476;435;846,3;10385;0;33663;-574;100,0;-127;6768;5199;2;9;100,1;9;6771;5185;2;8
22.05.2025;01:10;474;435;845,4;10431;0;33570;-256;100,0;101;6762;5226;2;9;100,1;104;6758;5205;2;8
22.05.2025;01:15;471;435;845,4;10381;0;33733;-319;100,0;63;6794;5193;2;9;100,1;68;6792;5187;2;8
22.05.2025;01:20;469;435;846,3;10423;0;33791;-705;100,0;-111;6791;5218;2;9;100,1;-144;6790;5205;2;8
22.05.2025;01:25;466;435;845,4;10411;0;33785;-706;100,0;-113;6791;5201;2;9;100,1;-142;6787;5209;2;8
22.05.2025;01:30;465;435;845,4;10405;0;33795;-704;100,0;-111;6791;5216;2;9;100,1;-139;6787;5189;2;8
22.05.2025;01:35;462;435;845,4;10447;0;33787;-703;100,1;-111;6791;5250;2;9;100,1;-142;6787;5197;2;8
22.05.2025;01:40;458;435;845,4;10383;0;33810;-702;100,0;-113;6796;5209;2;9;100,1;-144;6792;5173;2;8
22.05.2025;01:45;456;435;844,4;10423;0;33860;-1006;100,0;-311;6794;5195;2;9;100,1;-243;6795;5228;2;8
22.05.2025;01:50;452;435;843,5;10423;0;33888;-1016;100,0;-314;6796;5209;2;9;100,1;-250;6800;5214;2;8
22.05.2025;01:55;448;435;843,5;10417;0;33849;-1005;100,0;-313;6786;5216;2;9;100,1;-239;6790;5201;2;8
22.05.2025;02:00;445;435;843,5;10393;0;33831;-1007;100,1;-314;6786;5183;2;9;100,1;-238;6790;5209;2;8
22.05.2025;02:05;439;435;844,4;10387;0;33845;-1010;100,0;-318;6786;5205;2;9;100,1;-241;6790;5181;2;8
22.05.2025;02:10;435;435;847,2;9984;0;33894;-961;92,4;-318;6796;5033;2;8;90,1;-245;6800;4950;2;9
22.05.2025;02:15;434;435;849,1;9676;0;33855;-1123;89,9;-392;6786;4936;2;9;83,9;-352;6784;4740;2;8
22.05.2025;02:20;435;435;850,0;9615;0;33729;-965;89,9;-264;6768;4948;2;9;80,8;-319;6761;4667;2;8
22.05.2025;02:25;435;435;850,0;9595;0;33733;-956;89,9;-262;6768;4950;2;9;80,9;-321;6758;4642;2;8
22.05.2025;02:30;435;435;850,0;9597;0;33743;-949;89,9;-267;6770;4956;2;9;80,8;-319;6764;4640;2;8
22.05.2025;02:35;435;435;850,0;9538;0;33753;-947;89,9;-260;6770;4956;2;9;79,3;-318;6766;4582;2;8
22.05.2025;02:40;436;435;850,0;9538;0;33778;-941;90,0;-260;6775;4958;2;9;79,3;-316;6769;4600;2;8
22.05.2025;02:45;435;435;850,0;9558;0;33780;-939;90,0;-260;6775;4958;2;9;79,3;-319;6766;4600;2;8
22.05.2025;02:50;435;435;850,9;9518;0;33793;-935;88,5;-257;6781;4906;2;8;80,1;-318;6771;4612;2;9
22.05.2025;02:55;435;435;850,0;9473;0;33808;-928;87,0;-257;6783;4869;2;8;80,1;-314;6777;4604;2;9
22.05.2025;03:00;435;435;850,9;9489;0;33810;-932;87,0;-260;6783;4879;2;8;80,1;-312;6777;4610;2;9
22.05.2025;03:05;435;435;850,0;9475;0;33858;-926;87,0;-257;6794;4865;2;8;80,1;-318;6787;4610;2;9
22.05.2025;03:10;435;435;850,0;9471;0;33853;-925;87,0;-253;6791;4859;2;8;80,1;-311;6784;4598;2;9
22.05.2025;03:15;435;435;850,0;9350;0;33866;-918;84,0;-260;6791;4770;2;8;80,1;-314;6787;4580;2;9
22.05.2025;03:20;435;435;849,1;9416;0;33845;-927;85,4;-257;6788;4788;2;8;80,1;-319;6784;4628;2;9
22.05.2025;03:25;435;435;850,0;9449;0;33862;-992;85,4;-326;6786;4827;2;8;80,1;-312;6787;4622;2;9
22.05.2025;03:30;435;435;850,0;9408;0;33893;-993;85,4;-325;6796;4798;2;8;80,1;-312;6792;4610;2;9
22.05.2025;03:35;435;435;850,0;9410;0;33775;-991;84,0;-326;6770;4788;2;8;80,1;-316;6769;4622;2;9
22.05.2025;03:40;435;435;850,9;9374;0;33658;-784;84,0;-189;6757;4762;2;8;80,1;-243;6748;4612;2;9
22.05.2025;03:45;435;435;850,0;9364;0;33683;-755;84,0;-194;6762;4760;2;8;80,1;-212;6758;4604;2;9
22.05.2025;03:50;434;435;850,0;9412;0;33689;-748;84,0;-189;6762;4770;2;8;80,1;-208;6758;4628;2;9
22.05.2025;03:55;435;435;850,0;9299;0;33699;-742;80,9;-191;6768;4679;2;8;80,1;-210;6761;4620;2;9
22.05.2025;04:00;436;435;850,0;9289;0;33694;-743;81,0;-191;6765;4665;2;8;80,1;-210;6764;4624;2;9
22.05.2025;04:05;435;435;850,9;9283;0;33668;-916;81,0;-262;6757;4665;2;8;80,1;-318;6745;4618;2;9
22.05.2025;04:10;435;435;850,0;9339;0;33700;-918;82,4;-262;6757;4719;2;8;80,1;-316;6753;4620;2;9
22.05.2025;04:15;435;435;850,0;9337;0;33719;-912;82,4;-257;6762;4715;2;8;80,1;-311;6756;4622;2;9
22.05.2025;04:20;435;435;850,9;9232;0;33713;-908;79,2;-255;6768;4610;2;8;80,1;-316;6758;4622;2;9
22.05.2025;04:25;435;435;850,9;9252;0;33717;-908;80,7;-257;6765;4628;2;8;80,1;-311;6756;4624;2;9
22.05.2025;04:30;435;435;850,9;9301;0;33711;-911;80,7;-257;6762;4663;2;8;80,0;-318;6756;4638;2;9
22.05.2025;04:35;435;435;850,0;9248;0;33696;-911;80,7;-260;6762;4638;2;8;80,1;-312;6753;4610;2;9
22.05.2025;04:40;435;435;850,9;9202;0;33702;-910;79,2;-260;6760;4596;2;8;80,1;-316;6753;4606;2;9
22.05.2025;04:45;435;435;850,9;9175;0;33693;-904;77,7;-257;6760;4555;2;8;80,1;-316;6753;4620;2;9
22.05.2025;04:50;435;435;851,9;9167;0;33710;-878;77,7;-260;6760;4555;2;8;80,1;-281;6756;4612;2;9
22.05.2025;04:55;435;435;850,9;9151;0;33711;-875;79,9;-262;6762;4630;2;9;77,1;-281;6756;4521;2;8
22.05.2025;05:00;435;435;851,9;9137;0;33693;-871;79,9;-262;6760;4640;2;9;77,1;-281;6756;4497;2;8
22.05.2025;05:05;435;435;850,9;9141;0;33668;-865;79,9;-259;6757;4642;2;9;77,1;-274;6748;4499;2;8
22.05.2025;05:10;436;435;850,9;9125;0;33685;-798;79,9;-224;6762;4624;2;9;77,1;-243;6756;4501;2;8
22.05.2025;05:15;435;435;850,9;9208;0;33669;-640;79,9;-196;6760;4630;2;9;78,5;-109;6764;4578;2;8
22.05.2025;05:20;435;435;850,9;9084;0;33593;-377;79,9;-16;6760;4594;2;9;77,1;-31;6756;4490;2;8
22.05.2025;05:25;435;435;851,9;9133;0;32972;-10;80,0;153;6648;4673;2;9;74,1;151;6649;4460;2;8
22.05.2025;05:30;435;435;851,9;9054;0;32838;-4;79,9;167;6616;4648;2;9;74,1;161;6623;4405;2;8
22.05.2025;05:35;435;435;850,9;9102;0;32612;8;80,0;172;6580;4630;2;9;75,6;182;6576;4472;2;8
22.05.2025;05:40;435;435;851,9;9135;0;32543;7;79,9;167;6564;4667;2;9;75,6;179;6563;4468;2;8
22.05.2025;05:45;435;435;851,9;9019;0;33696;32;79,9;174;6794;4644;2;9;74,1;175;6790;4375;2;8
22.05.2025;05:50;435;435;851,9;8975;0;33663;-172;79,9;113;6783;4584;2;9;74,1;38;6769;4391;2;8
22.05.2025;05:55;435;435;851,9;9056;0;33511;-81;80,0;106;6749;4646;2;9;74,1;137;6748;4409;2;8
22.05.2025;06:00;435;435;851,9;9011;0;33663;-120;80,0;89;6783;4606;2;9;74,1;111;6782;4405;2;8
22.05.2025;06:05;435;435;852,8;8936;0;33611;-120;79,9;80;6773;4642;2;9;71,1;106;6769;4294;2;8
22.05.2025;06:10;436;435;851,9;8969;0;33432;-27;79,9;144;6742;4626;2;9;72,6;153;6738;4343;2;8
22.05.2025;06:15;438;435;848,1;9589;0;33733;-117;90,6;82;6794;4938;2;9;81,2;165;6798;4650;2;8
22.05.2025;06:20;434;435;849,1;9951;0;33501;-69;92,6;172;6760;5013;2;8;90,0;174;6756;4938;2;9
22.05.2025;06:25;433;435;851,9;8878;0;33717;-448;79,9;-40;6783;4644;2;9;69,7;-104;6777;4233;2;8
22.05.2025;06:30;435;435;852,8;8863;0;33638;-794;78,4;-245;6757;4616;2;8;70,1;-250;6753;4235;2;9
22.05.2025;06:35;435;435;852,8;8859;0;33571;-361;78,4;-14;6762;4594;2;8;70,1;-42;6756;4266;2;9
22.05.2025;06:40;435;435;852,8;8784;0;33618;-299;77,0;7;6770;4531;2;8;70,1;-12;6766;4253;2;9
22.05.2025;06:45;435;435;852,8;8861;0;33642;-429;78,7;-17;6773;4606;2;8;70,1;-109;6761;4255;2;9
22.05.2025;06:50;435;435;852,8;8835;0;33598;-53;78,7;123;6775;4588;2;8;70,1;125;6777;4247;2;9
22.05.2025;06:55;435;435;853,7;8870;0;33708;-223;78,7;92;6796;4592;2;8;70,1;-12;6782;4278;2;9
22.05.2025;07:00;435;435;852,8;8827;0;33718;-468;78,7;-49;6786;4584;2;8;70,1;-116;6777;4243;2;9
22.05.2025;07:05;435;435;853,7;8768;0;33596;-484;77,2;-66;6760;4517;2;8;70,1;-120;6756;4251;2;9
22.05.2025;07:10;435;435;854,6;8756;0;33657;-88;75,7;-5;6781;4478;2;8;70,1;210;6790;4278;2;9
22.05.2025;07:15;436;435;853,7;8801;0;33799;-635;77,1;-241;6791;4533;2;8;70,1;-94;6800;4268;2;9
22.05.2025;07:20;435;435;853,7;8815;0;33612;-647;78,6;-181;6757;4578;2;8;70,1;-167;6756;4237;2;9
22.05.2025;07:25;435;435;854,6;8718;0;33760;-72;75,7;-3;6796;4482;2;8;70,1;224;6813;4264;2;9
22.05.2025;07:30;435;435;854,6;8657;0;33640;-98;74,2;40;6781;4393;2;8;70,1;151;6787;4264;2;9
22.05.2025;07:35;436;435;854,6;8645;0;33547;-26;74,2;123;6768;4393;2;8;70,1;144;6764;4251;2;9
22.05.2025;07:40;436;435;853,7;8734;0;33543;-20;75,9;135;6770;4468;2;8;70,1;146;6766;4266;2;9
22.05.2025;07:45;435;435;852,8;8705;0;33502;-174;75,9;90;6755;4468;2;8;70,1;31;6745;4237;2;9
22.05.2025;07:50;435;435;852,8;8712;0;33506;-2;75,9;135;6760;4476;2;8;70,1;161;6758;4235;2;9
22.05.2025;07:55;435;435;852,8;8669;0;33550;-166;74,4;36;6762;4430;2;8;70,1;97;6761;4239;2;9
22.05.2025;08:00;435;435;853,7;8669;0;33672;-109;74,4;64;6791;4401;2;8;70,1;116;6790;4268;2;9
22.05.2025;08:05;435;435;853,7;8677;0;33618;-281;74,4;-3;6770;4442;2;8;70,1;14;6771;4235;2;9
22.05.2025;08:10;435;435;852,8;8699;0;33486;-54;74,5;123;6760;4442;2;8;70,1;118;6753;4258;2;9
22.05.2025;08:15;435;435;852,8;8689;0;33412;13;74,4;153;6742;4416;2;8;70,1;154;6738;4274;2;9
22.05.2025;08:20;435;435;852,8;8687;0;33404;1;74,4;149;6742;4428;2;8;70,1;146;6738;4260;2;9
22.05.2025;08:25;435;435;853,7;8635;0;33781;-123;72,9;76;6807;4355;2;8;70,1;80;6808;4280;2;9
22.05.2025;08:30;435;435;854,6;8651;0;33386;-22;72,9;135;6736;4357;2;8;70,1;135;6732;4294;2;9
22.05.2025;08:35;435;435;853,7;8641;0;33334;-22;72,9;135;6726;4361;2;8;70,1;135;6725;4280;2;9
22.05.2025;08:40;435;435;854,6;8596;0;33397;-24;72,9;137;6739;4349;2;8;70,1;135;6738;4247;2;9
22.05.2025;08:45;435;435;854,6;8564;0;33414;13;71,5;142;6742;4322;2;8;70,1;158;6738;4241;2;9
22.05.2025;08:50;435;435;853,7;8539;0;33550;-199;70,1;33;6762;4266;2;8;70,1;52;6756;4274;2;9
22.05.2025;08:55;435;435;854,6;8475;0;33597;-155;69,9;64;6770;4233;2;8;70,1;57;6769;4241;2;9
22.05.2025;09:00;435;435;853,7;8485;0;33555;-474;69,9;-73;6749;4229;2;8;70,1;-115;6745;4255;2;9
22.05.2025;09:05;436;435;853,7;8626;0;33529;-57;71,4;43;6757;4353;2;8;70,1;179;6764;4274;2;9
22.05.2025;09:10;435;435;852,8;8596;0;33325;-8;71,4;134;6726;4320;2;8;70,1;148;6722;4276;2;9
22.05.2025;09:15;435;435;853,7;8600;0;33209;-20;71,4;128;6697;4341;2;8;70,1;146;6693;4260;2;9
22.05.2025;09:20;435;435;852,8;8552;0;33146;-3;71,4;139;6687;4330;2;8;70,1;151;6688;4221;2;9
22.05.2025;09:25;435;435;853,7;8572;0;33144;2;69,9;139;6687;4278;2;8;70,1;148;6683;4294;2;9
22.05.2025;09:30;435;435;854,6;8446;0;33656;29;68,4;149;6786;4199;2;8;70,1;151;6790;4247;2;9
22.05.2025;09:35;436;435;854,6;8479;0;33301;-16;68,4;144;6721;4219;2;8;70,1;118;6714;4260;2;9
22.05.2025;09:40;435;435;854,6;8521;0;33225;-13;69,9;144;6705;4264;2;8;70,1;127;6701;4258;2;9
22.05.2025;09:45;435;435;853,7;8521;0;33535;-5;69,9;146;6770;4237;2;8;70,1;127;6764;4284;2;9
22.05.2025;09:50;435;435;854,6;8535;0;33456;-33;69,9;108;6747;4268;2;8;70,1;137;6745;4268;2;9
22.05.2025;09:55;434;435;854,6;8402;0;33429;-15;66,9;125;6747;4106;2;8;70,1;137;6740;4296;2;9
22.05.2025;10:00;435;435;854,6;8351;0;33405;6;69,9;139;6739;4268;2;9;65,9;139;6735;4087;2;8
22.05.2025;10:05;435;435;854,6;8365;0;33057;-4;69,9;128;6666;4258;2;9;65,9;137;6662;4108;2;8
22.05.2025;10:10;435;435;854,6;8491;0;32780;-39;69,9;122;6619;4264;2;9;69,1;125;6615;4227;2;8
22.05.2025;10:15;435;435;853,7;8525;0;33688;-123;69,9;87;6794;4282;2;9;69,1;66;6790;4243;2;8
22.05.2025;10:20;435;435;852,8;8444;0;33595;-387;69,9;-47;6765;4268;2;9;67,6;-71;6758;4177;2;8
22.05.2025;10:25;435;435;853,7;8375;0;33570;6;69,9;127;6770;4286;2;9;66,1;146;6766;4089;2;8
22.05.2025;10:30;435;435;853,7;8355;0;33284;-4;69,9;132;6715;4292;2;9;66,1;132;6712;4077;2;8
22.05.2025;10:35;436;435;853,7;8361;0;33698;-407;69,9;-122;6781;4262;2;9;66,2;-23;6787;4100;2;8
22.05.2025;10:40;435;435;852,8;8408;0;33682;-419;69,9;-111;6775;4266;2;9;67,6;-36;6777;4142;2;8
22.05.2025;10:45;435;435;852,8;8412;0;33640;-355;69,9;-50;6773;4264;2;9;67,6;-35;6769;4148;2;8
22.05.2025;10:50;435;435;852,8;8359;0;33266;15;69,9;137;6713;4258;2;9;66,2;144;6712;4102;2;8
22.05.2025;10:55;435;435;852,8;8357;0;33338;5;69,9;134;6721;4258;2;9;66,1;142;6725;4100;2;8
22.05.2025;11:00;435;435;854,6;8371;0;33345;-18;69,9;125;6723;4266;2;9;66,1;125;6722;4106;2;8
22.05.2025;11:05;435;435;853,7;8363;0;33741;-186;69,9;-31;6794;4272;2;9;66,1;108;6800;4091;2;8
22.05.2025;11:10;435;435;853,7;8331;0;33733;-624;69,9;21;6794;4260;2;9;66,1;-394;6758;4071;2;8
22.05.2025;11:15;435;435;854,6;8333;0;33579;-176;69,9;-17;6762;4253;2;9;64,7;102;6766;4045;2;8
22.05.2025;11:20;435;435;853,7;8313;0;33392;-14;69,9;118;6734;4282;2;9;64,6;134;6735;4019;2;8
22.05.2025;11:25;435;435;853,7;8317;0;33465;-5;69,9;120;6749;4290;2;9;64,7;134;6745;4027;2;8
