Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
22.05.2025;11:30;435;435;852,8;8225;0;33465;-46;69,9;101;6747;4288;2;9;63,2;115;6748;3938;2;8
22.05.2025;11:35;435;435;852,8;8250;0;33545;-8;69,9;118;6765;4262;2;9;63,2;132;6756;3988;2;8
22.05.2025;11:40;435;435;852,8;8201;0;33662;-100;69,9;120;6786;4243;2;9;63,1;35;6777;3958;2;8
22.05.2025;11:45;436;435;852,8;8282;0;33312;-17;69,9;116;6715;4260;2;9;64,7;132;6714;4023;2;8
22.05.2025;11:50;435;435;852,8;8313;0;33355;-7;69,9;125;6726;4274;2;9;64,7;125;6722;4039;2;8
22.05.2025;11:55;435;435;852,8;8304;0;33364;4;69,9;134;6729;4278;2;9;64,7;130;6725;4027;2;8
22.05.2025;12:00;435;435;852,8;8248;0;33276;18;69,9;139;6715;4270;2;9;63,2;135;6712;3978;2;8
22.05.2025;12:05;435;435;852,8;8248;0;33816;-776;69,9;-316;6786;4278;2;9;63,2;-207;6790;3970;2;8
22.05.2025;12:10;435;435;853,7;8223;0;33573;-360;69,9;-36;6755;4227;2;9;63,2;-69;6753;3996;2;8
22.05.2025;12:15;435;435;852,8;8236;0;33622;-201;69,9;26;6773;4260;2;9;63,2;31;6769;3976;2;8
22.05.2025;12:20;435;435;853,7;8238;0;33720;-218;69,9;16;6786;4266;2;9;63,2;17;6787;3972;2;8
22.05.2025;12:25;435;435;852,8;8221;0;33885;-805;69,9;-434;6791;4249;2;9;63,1;-121;6813;3972;2;8
22.05.2025;12:30;435;435;851,9;8177;0;33605;-11;69,9;120;6775;4274;2;9;61,7;118;6771;3903;2;8
22.05.2025;12:35;435;435;852,8;8148;0;33493;-28;69,9;106;6749;4258;2;9;61,8;121;6753;3891;2;8
22.05.2025;12:40;435;435;852,8;8179;0;33463;-24;69,9;109;6744;4264;2;9;61,7;116;6745;3915;2;8
22.05.2025;12:45;435;435;852,8;8173;0;33557;-15;69,9;116;6768;4268;2;9;61,7;120;6766;3905;2;8
22.05.2025;12:50;435;435;852,8;8199;0;33727;-262;69,9;-28;6786;4284;2;9;61,8;16;6787;3915;2;8
22.05.2025;12:55;435;435;851,9;8187;0;33678;-695;69,9;-89;6775;4288;2;9;61,7;-358;6753;3889;2;8
22.05.2025;13:00;435;435;852,8;8126;0;33655;-400;69,9;-161;6762;4278;2;9;60,1;7;6771;3848;2;8
22.05.2025;13:05;435;435;852,8;8116;0;33411;-28;69,9;108;6731;4280;2;9;60,2;116;6732;3836;2;8
22.05.2025;13:10;436;435;852,8;8138;0;33474;-17;69,9;113;6749;4264;2;9;61,7;121;6745;3875;2;8
22.05.2025;13:15;435;435;852,8;8161;0;33418;-22;70,0;115;6736;4280;2;9;61,6;118;6735;3897;2;8
22.05.2025;13:20;435;435;852,8;8142;0;33393;-1;69,9;130;6736;4239;2;9;61,7;123;6730;3903;2;8
22.05.2025;13:25;441;435;842,6;9894;0;33599;-40;90,0;194;6781;4914;2;9;92,4;167;6779;4981;2;8
22.05.2025;13:30;434;435;847,2;9803;0;33456;35;87,8;220;6752;4859;2;8;90,0;203;6748;4944;2;9
22.05.2025;13:35;433;435;850,9;8462;0;33570;137;69,4;214;6775;4245;2;8;70,2;201;6771;4296;2;9
22.05.2025;13:40;434;435;852,8;8055;0;33751;-396;68,4;-142;6781;4229;2;8;60,2;-17;6790;3826;2;9
22.05.2025;13:45;435;435;852,8;7952;0;33596;-45;66,9;158;6775;4130;2;8;60,1;36;6766;3822;2;9
22.05.2025;13:50;435;435;852,8;7986;0;33676;-11;66,9;120;6786;4144;2;8;60,2;111;6787;3842;2;9
22.05.2025;13:55;435;435;853,7;7964;0;33559;-108;66,9;56;6762;4136;2;8;60,2;68;6764;3828;2;9
22.05.2025;14:00;435;435;852,8;8061;0;33598;-345;68,4;-69;6760;4225;2;8;60,2;-36;6758;3836;2;9
22.05.2025;14:05;435;435;852,8;8055;0;33629;-25;68,4;113;6773;4215;2;8;60,1;104;6771;3840;2;9
22.05.2025;14:10;435;435;853,7;7995;0;33254;-28;66,9;101;6705;4162;2;8;60,2;102;6701;3832;2;9
22.05.2025;14:15;435;435;853,7;8029;0;33635;-14;66,9;108;6775;4172;2;8;60,3;116;6771;3856;2;9
22.05.2025;14:20;435;435;852,8;8027;0;33553;1;66,9;102;6757;4179;2;8;60,2;132;6758;3848;2;9
22.05.2025;14:25;435;435;853,7;7946;0;33738;-307;66,9;42;6794;4132;2;8;60,2;-109;6779;3814;2;9
22.05.2025;14:30;435;435;853,7;8043;0;33665;-306;68,4;47;6775;4177;2;8;60,2;-108;6758;3867;2;9
22.05.2025;14:35;435;435;854,6;8041;0;33291;-23;68,4;120;6708;4209;2;8;60,3;104;6704;3832;2;9
22.05.2025;14:40;435;435;852,8;8033;0;32959;-13;68,4;123;6640;4189;2;8;60,2;115;6636;3844;2;9
22.05.2025;14:45;435;435;852,8;8041;0;33192;13;68,4;123;6687;4205;2;8;60,2;132;6688;3836;2;9
22.05.2025;14:50;435;435;852,8;8057;0;33491;46;68,4;151;6749;4211;2;8;60,2;153;6745;3822;2;9
22.05.2025;14:55;435;435;852,8;8057;0;33747;25;68,4;134;6796;4227;2;8;60,2;135;6798;3830;2;9
22.05.2025;15:00;435;435;852,8;8067;0;33758;-78;68,4;30;6791;4241;2;8;60,2;135;6800;3826;2;9
22.05.2025;15:05;435;435;852,8;8047;0;33692;-82;68,4;26;6775;4203;2;8;60,2;128;6784;3844;2;9
22.05.2025;15:10;434;435;853,7;7990;0;33624;-171;66,9;52;6770;4148;2;8;60,2;9;6764;3842;2;9
22.05.2025;15:15;434;435;853,7;7964;0;33574;-175;66,9;52;6757;4130;2;8;60,2;10;6748;3834;2;9
22.05.2025;15:20;435;435;852,8;7995;0;33773;-176;66,9;0;6794;4166;2;8;60,1;61;6800;3828;2;9
22.05.2025;15:25;435;435;853,7;8003;0;33780;-178;66,9;2;6794;4154;2;8;60,2;57;6798;3848;2;9
22.05.2025;15:30;435;435;852,8;7970;0;33780;-211;66,9;-3;6794;4144;2;8;60,2;28;6795;3818;2;9
22.05.2025;15:35;435;435;853,7;8061;0;33564;-213;68,4;49;6752;4229;2;8;60,2;-19;6745;3832;2;9
22.05.2025;15:40;435;435;852,8;8051;0;33560;-86;68,4;73;6755;4215;2;8;60,2;78;6756;3836;2;9
22.05.2025;15:45;435;435;852,8;8049;0;33487;-27;68,4;115;6742;4227;2;8;60,2;102;6738;3822;2;9
22.05.2025;15:50;435;435;853,7;8055;0;33650;-10;68,4;116;6781;4225;2;8;60,2;113;6774;3830;2;9
22.05.2025;15:55;435;435;852,8;8065;0;33625;-59;68,4;64;6770;4213;2;8;60,2;87;6771;3852;2;9
22.05.2025;16:00;435;435;852,8;8057;0;33747;-357;68,4;-54;6786;4213;2;8;60,2;-62;6779;3844;2;9
22.05.2025;16:05;436;435;852,8;8051;0;33763;-355;68,4;-54;6791;4217;2;8;60,2;-66;6787;3834;2;9
22.05.2025;16:10;435;435;851,9;8084;0;33670;-370;68,4;-61;6765;4235;2;8;60,2;-71;6758;3848;2;9
22.05.2025;16:15;435;435;851,9;7999;0;33687;-373;68,4;-59;6773;4189;2;8;60,2;-71;6769;3810;2;9
22.05.2025;16:20;435;435;851,9;8088;0;33688;-373;69,9;-59;6773;4266;2;8;60,2;-71;6769;3822;2;9
22.05.2025;16:25;435;435;852,8;8157;0;33634;-452;69,9;-57;6762;4304;2;8;60,3;-142;6753;3852;2;9
22.05.2025;16:30;435;435;852,8;8029;0;33746;-382;69,9;-23;6786;4243;2;8;60,2;-108;6774;3798;2;9
22.05.2025;16:35;435;435;852,8;8155;0;33681;-398;69,9;-40;6773;4292;2;8;60,1;-113;6766;3863;2;9
22.05.2025;16:40;435;435;851,9;8126;0;33659;-110;71,6;54;6775;4308;2;8;60,2;89;6771;3818;2;9
22.05.2025;16:45;435;435;851,9;8258;0;33496;-18;71,6;125;6749;4381;2;8;60,2;101;6743;3877;2;9
22.05.2025;16:50;434;435;851,9;8094;0;33504;-12;71,6;135;6752;4300;2;8;60,2;111;6745;3794;2;9
22.05.2025;16:55;435;435;851,9;8134;0;33768;-423;70,2;5;6794;4284;2;8;60,2;-174;6777;3850;2;9
22.05.2025;17:00;436;435;851,9;8155;0;33600;-195;70,2;19;6760;4284;2;8;60,2;38;6756;3871;2;9
22.05.2025;17:05;435;435;851,9;8193;0;33489;-13;69,9;123;6749;4260;2;9;63,4;121;6745;3933;2;8
22.05.2025;17:10;435;435;851,9;8211;0;33578;-16;70,0;123;6765;4237;2;9;63,4;120;6761;3974;2;8
22.05.2025;17:15;434;435;851,9;8268;0;33703;-5;70,0;128;6791;4284;2;9;63,4;121;6787;3982;2;8
22.05.2025;17:20;435;435;851,9;8215;0;33303;8;69,9;116;6708;4276;2;9;62,5;148;6706;3940;2;8
22.05.2025;17:25;435;435;851,9;8213;0;33436;1;69,9;120;6736;4264;2;9;62,5;137;6730;3950;2;8
22.05.2025;17:30;435;435;852,8;8195;0;33292;-7;69,9;120;6705;4282;2;9;62,5;135;6704;3913;2;8
22.05.2025;17:35;435;435;852,8;8302;0;33669;8;69,9;134;6781;4296;2;9;64,0;130;6779;4006;2;8
22.05.2025;17:40;435;435;852,8;8394;0;33629;-12;70,0;122;6775;4286;2;9;65,5;118;6771;4108;2;8
22.05.2025;17:45;435;435;852,8;8321;0;33583;-4;69,9;127;6768;4292;2;9;65,4;130;6766;4029;2;8
22.05.2025;17:50;435;435;852,8;8337;0;33545;-4;70,0;134;6762;4237;2;9;65,4;123;6756;4100;2;8
22.05.2025;17:55;435;435;852,8;8266;0;33649;5;69,9;130;6781;4284;2;9;63,9;130;6779;3982;2;8
22.05.2025;18:00;435;435;851,9;8248;0;33688;5;69,9;134;6786;4258;2;9;64,0;132;6784;3990;2;8
22.05.2025;18:05;436;435;851,9;8310;0;33685;2;70,0;134;6791;4247;2;9;65,4;130;6787;4063;2;8
22.05.2025;18:10;435;435;851,9;8408;0;33719;0;69,9;135;6794;4272;2;9;67,0;128;6792;4136;2;8
22.05.2025;18:15;435;435;851,9;8391;0;33746;-453;69,9;-73;6781;4278;2;9;67,0;-113;6777;4114;2;8
22.05.2025;18:20;436;435;851,9;8412;0;33806;-786;70,0;-378;6781;4268;2;9;66,9;-167;6766;4144;2;8
22.05.2025;18:25;448;435;841,7;10437;0;33635;-257;100,0;99;6775;5226;2;9;100,1;94;6774;5222;2;8
22.05.2025;18:30;439;435;840,7;10457;0;33680;-268;100,0;94;6783;5209;2;9;100,2;85;6779;5248;2;8
22.05.2025;18:35;432;435;850,0;9048;0;33678;-231;80,0;10;6775;4610;2;9;74,6;75;6779;4438;2;8
22.05.2025;18:40;434;435;851,9;8523;0;33758;-181;69,9;12;6794;4280;2;9;69,2;75;6792;4243;2;8
22.05.2025;18:45;435;435;851,9;8410;0;33631;-187;69,9;10;6768;4260;2;9;67,6;75;6769;4150;2;8
22.05.2025;18:50;435;435;852,8;8394;0;33618;-190;69,9;10;6768;4217;2;9;69,2;75;6766;4213;2;8
22.05.2025;18:55;435;435;852,8;8580;0;33608;-196;69,9;9;6760;4276;2;9;70,6;75;6764;4304;2;8
22.05.2025;19:00;435;435;851,9;8545;0;33756;-260;69,9;14;6791;4221;2;9;72,1;9;6787;4324;2;8
22.05.2025;19:05;435;435;851,9;8594;0;33697;-268;69,9;12;6778;4217;2;9;72,2;9;6777;4377;2;8
22.05.2025;19:10;435;435;851,9;8602;0;33605;-269;69,9;12;6757;4260;2;9;72,2;7;6756;4343;2;8
22.05.2025;19:15;436;435;850,9;8578;0;33563;-202;72,9;50;6755;4339;2;8;70,2;42;6753;4239;2;9
22.05.2025;19:20;435;435;850,9;8705;0;33483;29;74,4;156;6749;4438;2;8;70,1;168;6745;4268;2;9
22.05.2025;19:25;435;435;850,0;8705;0;33196;30;74,4;160;6687;4442;2;8;70,2;161;6688;4264;2;9
22.05.2025;19:30;436;435;850,9;8756;0;33413;11;75,9;156;6739;4484;2;8;70,1;158;6735;4272;2;9
22.05.2025;19:35;435;435;850,9;8732;0;33250;21;75,9;158;6702;4474;2;8;70,1;158;6704;4245;2;9
22.05.2025;19:40;435;435;850,9;8732;0;33495;6;75,9;151;6752;4484;2;8;70,2;154;6748;4247;2;9
22.05.2025;19:45;436;435;850,0;8811;0;33430;-1;77,5;142;6739;4557;2;8;70,1;160;6735;4253;2;9
22.05.2025;19:50;435;435;850,9;8845;0;33493;-1;77,5;141;6749;4571;2;8;70,2;156;6748;4274;2;9
22.05.2025;19:55;435;435;850,9;8837;0;33468;-7;79,0;148;6744;4573;2;8;70,2;158;6738;4264;2;9
22.05.2025;20:00;435;435;850,0;8872;0;33513;-16;80,5;142;6752;4652;2;8;70,2;153;6748;4221;2;9
22.05.2025;20:05;435;435;850,0;8894;0;33629;-7;80,5;149;6775;4628;2;8;70,2;158;6771;4266;2;9
22.05.2025;20:10;435;435;850,0;8920;0;33765;-209;80,5;5;6796;4652;2;8;70,2;92;6800;4268;2;9
22.05.2025;20:15;435;435;850,0;8957;0;33766;-271;80,0;14;6796;4612;2;9;71,9;28;6792;4345;2;8
22.05.2025;20:20;435;435;850,0;8983;0;33776;-519;80,0;-163;6783;4612;2;9;73,4;-43;6790;4371;2;8
22.05.2025;20:25;435;435;849,1;9007;0;33671;-495;80,0;-132;6762;4602;2;9;73,4;-49;6769;4405;2;8
22.05.2025;20:30;436;435;849,1;9050;0;33701;-484;80,0;-123;6770;4618;2;9;74,9;-33;6777;4432;2;8
22.05.2025;20:35;436;435;849,1;9088;0;33747;-487;80,0;-123;6786;4610;2;9;76,4;-33;6790;4478;2;8
22.05.2025;20:40;436;435;848,1;9088;0;33728;-487;80,0;-120;6781;4588;2;9;77,9;-31;6784;4501;2;8
22.05.2025;20:45;435;435;849,1;9246;0;33611;-494;80,0;-125;6755;4663;2;9;77,9;-36;6758;4584;2;8
22.05.2025;20:50;435;435;849,1;9281;0;33589;-357;80,0;-23;6752;4650;2;9;79,4;-7;6756;4630;2;8
22.05.2025;20:55;435;435;848,1;9183;0;33735;-354;80,0;-19;6786;4584;2;9;79,4;5;6784;4600;2;8
22.05.2025;21:00;436;435;849,1;9206;0;33699;-357;80,0;-16;6783;4590;2;9;80,9;5;6779;4616;2;8
22.05.2025;21:05;435;435;849,1;9262;0;33688;-365;80,0;-26;6781;4610;2;9;80,9;-2;6777;4648;2;8
22.05.2025;21:10;435;435;849,1;9291;0;33672;-355;80,0;-17;6773;4630;2;9;80,9;0;6777;4661;2;8
22.05.2025;21:15;435;435;848,1;9398;0;33576;-344;84,2;12;6757;4756;2;8;80,1;-7;6753;4642;2;9
22.05.2025;21:20;435;435;848,1;9323;0;33730;-332;84,2;21;6791;4750;2;8;80,1;5;6787;4573;2;9
22.05.2025;21:25;435;435;848,1;9491;0;33627;-343;84,2;12;6770;4772;2;8;80,1;-7;6766;4719;2;9
22.05.2025;21:30;435;435;849,1;9475;0;33421;-20;84,2;170;6739;4780;2;8;80,1;172;6738;4695;2;9
22.05.2025;21:35;435;435;847,2;9477;0;33403;-23;85,7;172;6734;4804;2;8;80,1;170;6732;4673;2;9
22.05.2025;21:40;436;435;847,2;9609;0;33317;-21;89,7;174;6721;4932;2;8;80,1;182;6719;4677;2;9
22.05.2025;21:45;436;435;847,2;9619;0;33310;-19;91,2;184;6721;4977;2;8;80,2;182;6717;4652;2;9
22.05.2025;21:50;435;435;846,3;9684;0;33397;-16;90,0;179;6739;4948;2;9;81,9;187;6735;4736;2;8
22.05.2025;21:55;435;435;846,3;9680;0;33213;-4;90,0;193;6702;4950;2;9;81,9;191;6699;4729;2;8
22.05.2025;22:00;435;435;846,3;9676;0;33177;-6;90,0;201;6692;4932;2;9;81,9;187;6691;4744;2;8
22.05.2025;22:05;445;435;842,6;10429;0;33186;-21;100,0;224;6695;5207;2;9;98,8;220;6699;5222;2;8
22.05.2025;22:10;442;435;841,7;10427;0;33521;-9;100,0;222;6762;5165;2;9;99,3;226;6761;5262;2;8
22.05.2025;22:15;438;435;842,6;10451;0;33616;-77;100,0;188;6783;5173;2;9;99,3;186;6779;5278;2;8
22.05.2025;22:20;434;435;844,4;10085;0;33619;-187;97,0;76;6775;5112;2;8;90,1;148;6779;4973;2;9
22.05.2025;22:25;434;435;846,3;9900;0;33551;-642;89,5;-17;6749;4910;2;8;90,1;-220;6732;4991;2;9
22.05.2025;22:30;434;435;844,4;9815;0;33560;33;90,0;148;6768;4910;2;9;87,5;286;6771;4906;2;8
22.05.2025;22:35;435;435;846,3;9844;0;33589;31;90,0;139;6770;4926;2;9;87,4;283;6777;4918;2;8
22.05.2025;22:40;436;435;844,4;9943;0;33568;18;90,0;139;6768;4916;2;9;91,8;283;6771;5027;2;8
22.05.2025;22:45;436;435;845,4;10002;0;33607;22;90,0;144;6775;4918;2;9;93,3;286;6784;5084;2;8
22.05.2025;22:50;435;435;844,4;10002;0;33635;19;90,0;142;6781;4922;2;9;93,3;286;6787;5080;2;8
22.05.2025;22:55;436;435;844,4;10004;0;33656;17;90,0;142;6783;4936;2;9;93,3;290;6790;5068;2;8
22.05.2025;23:00;436;435;843,5;9998;0;33639;12;90,0;139;6778;4918;2;9;93,4;283;6790;5082;2;8
22.05.2025;23:05;436;435;844,4;10024;0;33701;10;94,5;141;6796;5037;2;8;90,1;283;6800;4987;2;9
22.05.2025;23:10;435;435;844,4;10073;0;33709;-58;96,0;142;6794;5082;2;8;90,1;215;6800;4991;2;9
22.05.2025;23:15;436;435;844,4;10085;0;33696;-58;96,0;141;6794;5074;2;8;90,1;213;6798;5011;2;9
22.05.2025;23:20;436;435;843,5;10103;0;33703;-67;97,5;141;6794;5137;2;8;90,1;215;6798;4966;2;9
22.05.2025;23:25;436;435;843,5;10188;0;33679;-67;99,0;137;6791;5191;2;8;90,1;215;6792;4997;2;9
22.05.2025;23:30;435;435;844,4;10182;0;33706;-132;99,0;142;6794;5203;2;8;90,1;148;6790;4979;2;9
22.05.2025;23:35;435;435;843,5;10139;0;33678;-198;99,0;109;6786;5165;2;8;90,1;113;6787;4975;2;9
22.05.2025;23:40;435;435;843,5;10071;0;33658;-195;97,5;108;6783;5108;2;8;90,1;116;6784;4962;2;9
22.05.2025;23:45;435;435;844,4;10119;0;33670;-196;97,5;106;6786;5145;2;8;90,1;111;6784;4975;2;9
22.05.2025;23:50;435;435;844,4;10188;0;33721;-205;99,0;109;6796;5234;2;8;90,1;115;6795;4954;2;9
22.05.2025;23:55;435;435;844,4;10231;0;33712;-198;99,0;92;6794;5240;2;8;90,1;130;6792;4991;2;9
23.05.2025;00:00;435;435;844,4;10212;0;33577;-273;99,0;64;6762;5222;2;8;90,1;101;6764;4991;2;9
23.05.2025;00:05;435;435;843,5;10206;0;33542;-275;99,0;61;6757;5242;2;8;90,1;99;6756;4964;2;9
23.05.2025;00:10;435;435;843,5;10192;0;33580;-239;99,0;97;6768;5220;2;8;90,1;95;6764;4973;2;9
23.05.2025;00:15;435;435;843,5;10247;0;33652;-232;99,0;99;6778;5250;2;8;90,1;101;6779;4997;2;9
23.05.2025;00:20;435;435;843,5;10216;0;33597;-230;99,0;101;6773;5220;2;8;90,1;101;6771;4997;2;9
23.05.2025;00:25;435;435;843,5;10200;0;33547;-239;99,0;97;6762;5222;2;8;90,1;101;6764;4979;2;9
23.05.2025;00:30;435;435;844,4;10218;0;33578;-230;99,0;97;6770;5240;2;8;90,1;99;6766;4979;2;9
23.05.2025;00:35;435;435;844,4;10214;0;33586;-236;99,0;95;6770;5226;2;8;90,1;97;6769;4989;2;9
23.05.2025;00:40;435;435;845,4;10200;0;33591;-231;97,6;99;6770;5218;2;8;90,1;99;6769;4983;2;9
23.05.2025;00:45;435;435;844,4;10186;0;33621;-224;97,5;101;6775;5199;2;8;90,1;104;6777;4987;2;9
23.05.2025;00:50;435;435;845,4;10123;0;33653;-219;95,8;99;6781;5143;2;8;90,1;99;6779;4981;2;9
23.05.2025;00:55;435;435;844,4;10148;0;33684;-254;95,8;97;6791;5135;2;8;90,1;62;6787;5013;2;9
23.05.2025;01:00;435;435;846,3;10071;0;33715;-248;94,3;101;6794;5094;2;8;90,1;68;6790;4977;2;9
23.05.2025;01:05;435;435;845,4;10077;0;33722;-288;94,3;63;6794;5098;2;8;90,1;64;6792;4979;2;9
23.05.2025;01:10;436;435;844,4;10146;0;33746;-319;96,0;35;6794;5145;2;8;90,1;64;6800;5001;2;9
23.05.2025;01:15;435;435;843,5;10135;0;33708;-389;96,0;33;6791;5153;2;8;90,1;-2;6784;4983;2;9
23.05.2025;01:20;435;435;844,4;10052;0;33690;-387;93,0;33;6786;5056;2;8;90,0;0;6779;4997;2;9
23.05.2025;01:25;435;435;845,4;10048;0;33715;-385;93,0;30;6786;5080;2;8;90,1;3;6784;4968;2;9
23.05.2025;01:30;435;435;845,4;10040;0;33707;-388;93,0;33;6786;5060;2;8;90,1;0;6782;4981;2;9
23.05.2025;01:35;436;435;846,3;10038;0;33741;-382;93,0;33;6794;5033;2;8;90,1;0;6790;5005;2;9
23.05.2025;01:40;435;435;846,3;10050;0;33732;-415;93,0;-2;6791;5060;2;8;90,1;2;6790;4983;2;9
23.05.2025;01:45;435;435;846,3;10018;0;33729;-520;91,5;-75;6783;5035;2;8;90,1;-36;6787;4983;2;9
23.05.2025;01:50;435;435;847,2;9957;0;33731;-518;90,0;-75;6783;4983;2;8;90,1;-42;6782;4975;2;9
23.05.2025;01:55;435;435;846,3;9955;0;33732;-514;90,0;-75;6783;4966;2;8;90,1;-38;6787;4989;2;9
23.05.2025;02:00;435;435;846,3;9947;0;33768;-620;90,0;-75;6786;4960;2;8;90,1;-144;6782;4987;2;9
23.05.2025;02:05;435;435;847,2;9939;0;33658;-616;90,0;-69;6770;4950;2;8;90,1;-139;6766;4989;2;9
23.05.2025;02:10;435;435;845,4;9937;0;33664;-618;90,0;-71;6770;4985;2;8;90,1;-139;6766;4952;2;9
23.05.2025;02:15;435;435;847,2;9894;0;33654;-618;88,5;-73;6768;4932;2;8;90,1;-146;6761;4962;2;9
23.05.2025;02:20;435;435;846,3;9927;0;33654;-620;88,5;-71;6768;4942;2;8;90,1;-144;6764;4985;2;9
23.05.2025;02:25;435;435;846,3;9876;0;33672;-617;87,0;-75;6773;4877;2;8;90,1;-146;6766;4999;2;9
23.05.2025;02:30;435;435;847,2;9807;0;33663;-611;90,0;-75;6773;4983;2;9;85,6;-142;6766;4825;2;8
23.05.2025;02:35;435;435;847,2;9830;0;33597;-413;90,0;26;6760;4987;2;9;85,6;-42;6753;4843;2;8
23.05.2025;02:40;435;435;847,2;9850;0;33598;-407;90,0;30;6765;5001;2;9;85,6;-38;6758;4849;2;8
23.05.2025;02:45;435;435;847,2;9832;0;33597;-407;90,0;26;6770;4987;2;9;85,6;-43;6758;4845;2;8
23.05.2025;02:50;435;435;847,2;9747;0;33654;-405;90,0;28;6773;4973;2;9;84,1;-45;6766;4774;2;8
23.05.2025;02:55;435;435;847,2;9779;0;33649;-396;90,0;33;6773;4981;2;9;84,1;-38;6771;4798;2;8
23.05.2025;03:00;435;435;847,2;9736;0;33652;-395;90,0;30;6775;4985;2;9;82,6;-42;6769;4752;2;8
23.05.2025;03:05;435;435;847,2;9704;0;33672;-390;90,0;30;6783;4977;2;9;82,6;-36;6777;4727;2;8
23.05.2025;03:10;435;435;848,1;9716;0;33658;-389;90,0;33;6781;4985;2;9;82,6;-33;6774;4731;2;8
23.05.2025;03:15;435;435;848,1;9706;0;33666;-495;90,0;-73;6768;4991;2;9;82,6;-35;6769;4715;2;8
23.05.2025;03:20;435;435;847,2;9668;0;33642;-497;90,0;-76;6765;4987;2;9;81,1;-38;6766;4681;2;8
23.05.2025;03:25;435;435;848,1;9710;0;33667;-489;90,0;-71;6773;5001;2;9;81,1;-35;6777;4709;2;8
23.05.2025;03:30;435;435;849,1;9603;0;33661;-491;90,0;-75;6773;4960;2;9;79,6;-43;6771;4642;2;8
23.05.2025;03:35;435;435;848,1;9621;0;33647;-500;90,0;-82;6762;4981;2;9;79,6;-43;6766;4640;2;8
23.05.2025;03:40;434;435;848,1;9576;0;33803;-590;88,5;-111;6796;4930;2;8;80,1;-109;6798;4646;2;9
23.05.2025;03:45;435;435;848,1;9587;0;33710;-664;88,5;-146;6775;4932;2;8;80,1;-146;6777;4655;2;9
23.05.2025;03:50;435;435;849,1;9554;0;33695;-660;87,0;-144;6773;4889;2;8;80,1;-144;6769;4665;2;9
23.05.2025;03:55;435;435;848,1;9556;0;33635;-594;87,0;-80;6765;4896;2;8;80,1;-149;6756;4661;2;9
23.05.2025;04:00;435;435;848,1;9514;0;33646;-576;85,5;-75;6770;4849;2;8;80,1;-141;6764;4665;2;9
23.05.2025;04:05;435;435;849,1;9493;0;33576;-474;85,4;-75;6755;4845;2;8;80,1;-36;6758;4648;2;9
23.05.2025;04:10;435;435;849,1;9493;0;33615;-473;84,0;-76;6762;4821;2;8;80,1;-42;6764;4673;2;9
23.05.2025;04:15;435;435;849,1;9455;0;33647;-470;84,0;-75;6770;4782;2;8;80,1;-36;6769;4673;2;9
23.05.2025;04:20;435;435;850,0;9378;0;33651;-469;82,5;-80;6770;4723;2;8;80,1;-36;6769;4655;2;9
23.05.2025;04:25;435;435;850,0;9406;0;33655;-465;82,5;-76;6773;4750;2;8;80,1;-38;6771;4657;2;9
23.05.2025;04:30;435;435;850,0;9416;0;33644;-466;82,5;-75;6765;4754;2;8;80,1;-36;6769;4663;2;9
23.05.2025;04:35;435;435;849,1;9408;0;33592;-610;82,5;-75;6757;4734;2;8;80,1;-180;6748;4675;2;9
23.05.2025;04:40;435;435;850,0;9305;0;33607;-598;79,4;-76;6757;4636;2;8;80,1;-180;6748;4669;2;9
23.05.2025;04:45;435;435;850,0;9291;0;33617;-599;79,5;-73;6762;4632;2;8;80,1;-180;6753;4659;2;9
23.05.2025;04:50;435;435;850,0;9311;0;33606;-614;79,4;-83;6760;4642;2;8;80,1;-186;6748;4669;2;9
23.05.2025;04:55;435;435;850,0;9362;0;33639;-614;82,4;-73;6762;4723;2;8;80,1;-179;6751;4638;2;9
23.05.2025;05:00;435;435;850,0;9303;0;33630;-607;79,2;-76;6762;4634;2;8;80,1;-179;6756;4669;2;9
23.05.2025;05:05;435;435;850,0;9285;0;33659;-603;77,7;-80;6768;4602;2;8;80,1;-182;6758;4683;2;9
23.05.2025;05:10;435;435;850,0;9238;0;33771;-633;77,7;-113;6791;4576;2;8;80,1;-182;6782;4663;2;9
23.05.2025;05:15;435;435;850,0;9244;0;33628;-403;77,7;-43;6762;4573;2;8;80,1;-21;6766;4671;2;9
23.05.2025;05:20;435;435;850,0;9171;0;33584;-98;79,9;123;6768;4669;2;9;75,6;108;6766;4503;2;8
23.05.2025;05:25;435;435;850,0;9169;0;33711;-167;79,9;57;6786;4671;2;9;75,6;108;6790;4499;2;8
23.05.2025;05:30;435;435;850,0;9183;0;33558;-23;80,0;165;6768;4681;2;9;75,6;141;6761;4503;2;8
23.05.2025;05:35;435;435;850,0;9145;0;33653;-246;80,0;78;6775;4663;2;9;75,6;10;6771;4482;2;8
23.05.2025;05:40;435;435;850,9;9179;0;33558;-162;79,9;73;6752;4665;2;9;75,6;95;6758;4515;2;8
23.05.2025;05:45;435;435;850,9;9076;0;33623;-83;80,0;104;6773;4652;2;9;74,1;137;6771;4424;2;8
23.05.2025;05:50;435;435;850,9;9062;0;33671;-82;79,9;106;6786;4632;2;9;74,1;141;6787;4430;2;8
23.05.2025;05:55;435;435;850,9;9023;0;33535;-223;79,9;102;6760;4687;2;9;72,6;2;6748;4405;2;8
23.05.2025;06:00;435;435;850,9;9088;0;33604;-78;80,0;57;6762;4691;2;9;72,6;184;6771;4397;2;8
23.05.2025;06:05;435;435;851,9;9074;0;33720;-245;80,0;63;6791;4687;2;9;72,6;10;6787;4401;2;8
23.05.2025;06:10;435;435;850,9;9066;0;33561;-166;79,9;54;6760;4679;2;9;72,6;104;6761;4387;2;8
23.05.2025;06:15;435;435;851,9;9003;0;33548;-72;79,9;142;6762;4685;2;9;70,9;108;6758;4318;2;8
23.05.2025;06:20;435;435;850,9;8993;0;33523;-65;79,9;139;6757;4673;2;9;70,9;116;6753;4320;2;8
23.05.2025;06:25;435;435;851,9;9034;0;33471;-28;80,0;139;6749;4701;2;9;70,9;146;6745;4332;2;8
23.05.2025;06:30;435;435;850,9;8900;0;33500;-14;80,0;139;6752;4675;2;9;69,4;154;6753;4225;2;8
23.05.2025;06:35;435;435;851,9;8918;0;33705;-112;80,0;144;6796;4671;2;9;69,4;47;6787;4247;2;8
23.05.2025;06:40;435;435;850,9;8922;0;33676;-115;79,9;148;6788;4667;2;9;69,4;45;6779;4255;2;8
23.05.2025;06:45;435;435;851,9;8912;0;33656;-107;80,0;148;6783;4667;2;9;69,4;50;6771;4245;2;8
23.05.2025;06:50;435;435;851,9;8916;0;33693;-108;78,4;148;6794;4604;2;8;70,1;52;6782;4258;2;9
23.05.2025;06:55;435;435;851,9;8805;0;33717;-142;76,9;109;6794;4547;2;8;70,1;49;6787;4258;2;9
23.05.2025;07:00;435;435;851,9;8831;0;33519;-186;77,0;97;6755;4559;2;8;70,1;21;6748;4272;2;9
23.05.2025;07:05;435;435;851,9;8845;0;33315;-27;76,9;139;6713;4569;2;8;70,1;141;6714;4276;2;9
23.05.2025;07:10;435;435;851,9;8859;0;33684;7;77,0;155;6791;4573;2;8;70,1;153;6790;4286;2;9
23.05.2025;07:15;441;435;842,6;10263;0;33639;-196;100,0;116;6775;5236;2;9;91,8;116;6779;5027;2;8
23.05.2025;07:20;438;435;843,5;10376;0;33605;-210;100,0;122;6775;5240;2;9;97,3;121;6777;5137;2;8
23.05.2025;07:25;433;435;849,1;9212;0;33571;-58;80,0;135;6768;4657;2;9;77,2;142;6766;4555;2;8
23.05.2025;07:30;434;435;853,7;8659;0;33707;-168;72,5;90;6791;4387;2;8;70,1;31;6784;4272;2;9
23.05.2025;07:35;435;435;852,8;8665;0;33658;-174;72,4;87;6775;4385;2;8;70,1;30;6771;4280;2;9
23.05.2025;07:40;435;435;852,8;8687;0;33697;-417;72,4;-50;6773;4393;2;8;70,1;-78;6771;4294;2;9
23.05.2025;07:45;435;435;852,8;8689;0;33590;-124;72,4;50;6757;4397;2;8;70,1;109;6764;4290;2;9
23.05.2025;07:50;435;435;851,9;8665;0;33560;-77;72,4;89;6760;4387;2;8;70,1;130;6764;4278;2;9
23.05.2025;07:55;435;435;852,8;8671;0;33679;-64;72,5;95;6781;4395;2;8;70,1;125;6784;4276;2;9
23.05.2025;08:00;435;435;852,8;8602;0;33832;-638;70,9;-212;6786;4326;2;8;70,1;-148;6792;4276;2;9
23.05.2025;08:05;435;435;853,7;8637;0;33559;-52;70,9;109;6762;4341;2;8;70,1;123;6764;4296;2;9
23.05.2025;08:10;435;435;853,7;8572;0;33538;-27;69,4;122;6757;4274;2;8;70,1;128;6756;4298;2;9
23.05.2025;08:15;435;435;853,7;8574;0;33431;-30;69,4;130;6736;4266;2;8;70,1;128;6735;4294;2;9
23.05.2025;08:20;435;435;853,7;8558;0;33737;-44;69,4;99;6794;4274;2;8;70,1;135;6792;4284;2;9
23.05.2025;08:25;435;435;853,7;8552;0;33404;-0;69,4;130;6729;4274;2;8;70,1;153;6732;4278;2;9
23.05.2025;08:30;435;435;853,7;8560;0;33449;1;69,4;128;6739;4288;2;8;70,1;154;6740;4286;2;9
23.05.2025;08:35;435;435;853,7;8545;0;33409;1;69,4;130;6736;4247;2;8;70,1;151;6732;4298;2;9
23.05.2025;08:40;435;435;853,7;8507;0;33713;-164;67,9;57;6788;4213;2;8;70,1;50;6787;4294;2;9
23.05.2025;08:45;435;435;853,7;8503;0;33498;-29;67,9;115;6744;4209;2;8;70,1;134;6751;4294;2;9
23.05.2025;08:50;435;435;852,8;8527;0;33219;-11;67,9;134;6695;4231;2;8;70,1;132;6699;4296;2;9
23.05.2025;08:55;435;435;852,8;8525;0;33078;-14;68,0;130;6666;4241;2;8;70,1;127;6670;4284;2;9
23.05.2025;09:00;434;435;852,8;8477;0;32823;-16;69,9;137;6616;4308;2;9;67,2;135;6615;4168;2;8
23.05.2025;09:05;435;435;852,8;8430;0;33388;3;69,9;135;6729;4296;2;9;65,6;135;6725;4134;2;8
23.05.2025;09:10;435;435;853,7;8418;0;32801;-8;69,9;134;6614;4316;2;9;65,6;137;6607;4102;2;8
23.05.2025;09:15;435;435;853,7;8391;0;32976;-4;69,9;141;6643;4302;2;9;65,6;135;6639;4095;2;8
23.05.2025;09:20;435;435;853,7;8430;0;32941;-13;69,9;134;6635;4320;2;9;65,6;130;6633;4110;2;8
23.05.2025;09:25;435;435;853,7;8391;0;33012;-14;69,9;139;6653;4308;2;9;65,6;135;6652;4083;2;8
23.05.2025;09:30;435;435;853,7;8319;0;32913;-16;69,9;132;6630;4274;2;9;64,1;130;6626;4045;2;8
23.05.2025;09:35;435;435;853,7;8385;0;33703;9;69,9;139;6794;4322;2;9;64,1;127;6790;4063;2;8
23.05.2025;09:40;435;435;852,8;8343;0;33740;-116;69,9;68;6796;4308;2;9;64,1;80;6790;4023;2;8
23.05.2025;09:45;435;435;853,7;8333;0;33362;-22;69,9;123;6721;4304;2;9;64,1;123;6719;4029;2;8
23.05.2025;09:50;435;435;852,8;8357;0;33055;-20;69,9;127;6658;4314;2;9;64,1;130;6657;4043;2;8
23.05.2025;09:55;435;435;853,7;8284;0;33015;-9;69,9;127;6650;4324;2;9;62,7;132;6649;3960;2;8
23.05.2025;10:00;435;435;852,8;8238;0;33715;-65;69,9;127;6791;4304;2;9;62,7;64;6782;3933;2;8
23.05.2025;10:05;435;435;852,8;8288;0;33441;-13;69,9;132;6736;4330;2;9;62,7;121;6732;3958;2;8
23.05.2025;10:10;435;435;853,7;8260;0;33732;-168;69,9;-38;6783;4324;2;9;62,7;128;6792;3935;2;8
23.05.2025;10:15;435;435;853,7;8234;0;33566;-63;69,9;76;6757;4337;2;9;62,7;99;6753;3952;2;8
23.05.2025;10:20;435;435;852,8;8294;0;33724;-201;69,9;14;6786;4324;2;9;62,7;42;6787;3970;2;8
23.05.2025;10:25;435;435;852,8;8205;0;33653;-55;69,9;-14;6770;4314;2;9;61,2;215;6782;3891;2;8
23.05.2025;10:30;435;435;853,7;8165;0;33422;-3;69,9;125;6729;4296;2;9;61,2;139;6732;3869;2;8
23.05.2025;10:35;435;435;853,7;8219;0;33436;-4;69,9;116;6731;4308;2;9;61,2;139;6727;3911;2;8
23.05.2025;10:40;435;435;852,8;8167;0;33627;-13;69,9;102;6773;4312;2;9;60,0;127;6771;3854;2;8
23.05.2025;10:45;435;435;853,7;8152;0;33436;-11;69,9;109;6736;4308;2;9;59,9;127;6738;3844;2;8
23.05.2025;10:50;434;435;853,7;8110;0;33301;-15;68,4;108;6713;4249;2;8;60,2;123;6706;3861;2;9
23.05.2025;10:55;435;435;852,8;8094;0;33727;-264;68,4;-23;6781;4237;2;8;60,2;-16;6777;3856;2;9
23.05.2025;11:00;435;435;853,7;8108;0;33680;-220;68,4;5;6775;4247;2;8;60,2;24;6777;3861;2;9
23.05.2025;11:05;435;435;852,8;8132;0;33658;-319;68,4;5;6770;4266;2;8;60,2;-75;6758;3867;2;9
23.05.2025;11:10;435;435;853,7;8112;0;33639;-185;68,4;38;6773;4251;2;8;60,2;24;6769;3861;2;9
23.05.2025;11:15;435;435;853,7;8106;0;33560;-118;68,4;66;6757;4255;2;8;60,2;82;6756;3850;2;9
23.05.2025;11:20;435;435;852,8;8128;0;33603;-192;68,4;-30;6760;4243;2;8;60,2;82;6764;3885;2;9
23.05.2025;11:25;435;435;852,8;8092;0;33528;-13;68,4;115;6752;4239;2;8;60,2;111;6753;3852;2;9
23.05.2025;11:30;435;435;853,7;8112;0;33205;-19;68,4;115;6687;4260;2;8;60,1;116;6688;3852;2;9
23.05.2025;11:35;435;435;853,7;8041;0;33244;-10;66,9;116;6697;4181;2;8;60,2;121;6699;3861;2;9
23.05.2025;11:40;435;435;853,7;7966;0;33188;-4;65,4;109;6684;4128;2;8;60,2;123;6683;3838;2;9
23.05.2025;11:45;435;435;853,7;8001;0;33249;-6;65,4;109;6695;4144;2;8;60,1;118;6699;3856;2;9
23.05.2025;11:50;435;435;852,8;8001;0;33563;2;65,4;120;6760;4128;2;8;60,1;127;6758;3873;2;9
23.05.2025;11:55;435;435;854,6;7986;0;33432;-8;65,4;101;6731;4126;2;8;60,2;123;6732;3861;2;9
23.05.2025;12:00;435;435;853,7;8047;0;33600;-21;66,9;99;6762;4183;2;8;60,1;121;6766;3865;2;9
23.05.2025;12:05;435;435;852,8;8015;0;33562;-11;66,9;108;6762;4172;2;8;60,2;130;6758;3842;2;9
23.05.2025;12:10;435;435;853,7;7916;0;33746;-139;63,7;54;6791;4047;2;8;60,2;40;6790;3869;2;9
23.05.2025;12:15;436;435;853,7;7897;0;33635;-63;63,7;135;6775;4047;2;8;60,2;31;6766;3850;2;9
23.05.2025;12:20;435;435;853,7;8017;0;33496;-21;65,2;97;6747;4126;2;8;60,2;120;6748;3891;2;9
23.05.2025;12:25;435;435;853,7;7974;0;33417;-14;65,2;99;6729;4124;2;8;60,2;120;6727;3850;2;9
23.05.2025;12:30;435;435;853,7;7952;0;33552;-2;65,2;109;6757;4095;2;8;60,2;130;6756;3856;2;9
23.05.2025;12:35;434;435;853,7;7954;0;33660;-6;65,2;102;6781;4102;2;8;60,2;123;6779;3852;2;9
23.05.2025;12:40;435;435;852,8;7924;0;33774;-160;63,7;-17;6791;4055;2;8;60,2;87;6795;3869;2;9
23.05.2025;12:45;435;435;853,7;7944;0;33645;-63;63,7;78;6773;4059;2;8;60,2;85;6771;3885;2;9
23.05.2025;12:50;434;435;853,7;7810;0;33615;-59;62,2;99;6768;3962;2;8;60,2;66;6764;3848;2;9
23.05.2025;12:55;435;435;854,6;7812;0;33369;-30;60,7;97;6718;3933;2;8;60,2;94;6717;3879;2;9
23.05.2025;13:00;436;435;855,6;7948;0;33387;-30;63,9;104;6723;4059;2;8;60,1;104;6722;3889;2;9
23.05.2025;13:05;435;435;853,7;7893;0;33361;-22;63,9;106;6723;4047;2;8;60,2;108;6722;3846;2;9
23.05.2025;13:10;435;435;853,7;7922;0;33548;-19;63,9;106;6757;4051;2;8;60,2;104;6756;3871;2;9
23.05.2025;13:15;435;435;854,6;7774;0;33760;-342;60,7;-23;6791;3925;2;8;60,2;-99;6782;3848;2;9
23.05.2025;13:20;435;435;854,6;7753;0;33727;-400;60,6;-87;6783;3903;2;8;60,1;-92;6777;3856;2;9
23.05.2025;13:25;435;435;853,7;7897;0;33704;-412;63,6;-90;6775;4051;2;8;60,2;-95;6769;3846;2;9
23.05.2025;13:30;435;435;852,8;7873;0;33661;-543;63,6;-219;6757;4033;2;8;60,2;-94;6764;3840;2;9
23.05.2025;13:35;435;435;853,7;7749;0;33565;-121;60,7;61;6757;3895;2;8;60,2;49;6758;3865;2;9
23.05.2025;13:40;435;435;853,7;7758;0;33316;-23;60,6;95;6708;3903;2;8;60,2;104;6709;3854;2;9
23.05.2025;13:45;435;435;853,7;7828;0;33282;-16;60,7;106;6697;3938;2;8;60,2;108;6701;3891;2;9
23.05.2025;13:50;435;435;852,8;7760;0;33155;-21;60,7;104;6676;3915;2;8;60,2;108;6675;3844;2;9
23.05.2025;13:55;435;435;853,7;7782;0;33198;-15;60,6;104;6687;3917;2;8;60,2;104;6683;3865;2;9
23.05.2025;14:00;435;435;853,7;7786;0;33702;5;60,6;109;6786;3931;2;8;60,2;108;6784;3854;2;9
23.05.2025;14:05;435;435;852,8;7778;0;33515;25;60,6;139;6749;3909;2;8;60,2;113;6748;3869;2;9
23.05.2025;14:10;435;435;852,8;7774;0;33369;0;60,6;118;6723;3913;2;8;60,2;102;6722;3861;2;9
23.05.2025;14:15;436;435;853,7;7788;0;33497;-30;60,7;90;6747;3921;2;8;60,2;101;6745;3867;2;9
23.05.2025;14:20;435;435;852,8;7755;0;33448;-17;60,6;102;6736;3899;2;8;60,2;109;6732;3856;2;9
23.05.2025;14:25;435;435;853,7;7770;0;33144;-18;60,6;104;6674;3915;2;8;60,2;102;6673;3854;2;9
23.05.2025;14:30;434;435;852,8;7774;0;32806;-18;60,6;104;6611;3917;2;8;60,2;108;6607;3856;2;9
23.05.2025;14:35;435;435;853,7;7788;0;32974;-4;60,6;109;6643;3923;2;8;60,2;115;6639;3865;2;9
23.05.2025;14:40;435;435;853,7;7717;0;32780;-6;59,1;109;6603;3848;2;8;60,2;109;6602;3869;2;9
23.05.2025;14:45;435;435;853,7;7729;0;33160;2;59,1;102;6682;3838;2;8;60,2;108;6678;3891;2;9
23.05.2025;14:50;436;435;853,7;7782;0;33319;-11;60,6;113;6713;3911;2;8;60,2;111;6709;3871;2;9
23.05.2025;14:55;435;435;852,8;7808;0;33208;-2;60,6;104;6692;3933;2;8;60,2;102;6660;3875;2;9
23.05.2025;15:00;436;435;853,7;7806;0;33256;-7;60,6;111;6697;3927;2;8;60,2;104;6699;3879;2;9
23.05.2025;15:05;436;435;853,7;7683;0;33160;-14;60,6;108;6679;3873;2;8;60,2;104;6678;3810;2;9
23.05.2025;15:10;435;435;852,8;7826;0;33384;-20;62,1;108;6729;3996;2;8;60,2;108;6725;3830;2;9
23.05.2025;15:15;435;435;852,8;7723;0;33646;8;60,6;113;6778;3871;2;8;60,2;120;6769;3852;2;9
23.05.2025;15:20;435;435;853,7;7717;0;33664;8;59,1;118;6781;3856;2;8;60,2;116;6777;3861;2;9
23.05.2025;15:25;435;435;852,8;7707;0;33519;3;59,1;113;6752;3832;2;8;60,2;111;6748;3875;2;9
23.05.2025;15:30;436;435;851,9;7709;0;33434;3;59,8;108;6731;3848;2;8;60,2;111;6730;3861;2;9
23.05.2025;15:35;435;435;852,8;7849;0;33433;-6;62,1;108;6736;3974;2;8;60,2;115;6732;3875;2;9
23.05.2025;15:40;435;435;852,8;7847;0;33452;-4;62,1;106;6739;4010;2;8;60,2;125;6738;3836;2;9
23.05.2025;15:45;435;435;852,8;7780;0;33398;-7;60,6;108;6729;3899;2;8;60,2;104;6722;3881;2;9
23.05.2025;15:50;435;435;853,7;7685;0;33461;5;59,1;115;6742;3846;2;8;60,2;113;6735;3838;2;9
23.05.2025;15:55;435;435;853,7;7725;0;33432;-3;59,1;113;6731;3836;2;8;60,2;102;6732;3889;2;9
23.05.2025;16:00;435;435;852,8;7865;0;33385;-12;62,3;111;6726;4002;2;8;60,2;108;6722;3863;2;9
23.05.2025;16:05;435;435;852,8;7847;0;33661;3;62,3;115;6781;4002;2;8;60,2;109;6779;3844;2;9
23.05.2025;16:10;435;435;852,8;7768;0;33771;-341;60,9;-75;6786;3925;2;8;60,2;-35;6787;3842;2;9
23.05.2025;16:15;435;435;852,8;7758;0;33656;-337;60,9;-73;6762;3905;2;8;60,2;-38;6766;3852;2;9
23.05.2025;16:20;435;435;853,7;7881;0;33653;-350;62,3;-43;6770;4000;2;8;60,2;-76;6764;3881;2;9
23.05.2025;16:25;435;435;852,8;7913;0;33761;-421;63,9;-80;6786;4065;2;8;60,2;-115;6779;3848;2;9
23.05.2025;16:30;435;435;852,8;7954;0;33630;-150;63,9;10;6770;4071;2;8;60,2;78;6769;3883;2;9
23.05.2025;16:35;435;435;853,7;7909;0;33548;-38;63,9;95;6760;4061;2;8;60,2;102;6753;3848;2;9
23.05.2025;16:40;435;435;853,7;7849;0;33581;-13;62,4;106;6757;3998;2;8;60,2;108;6758;3856;2;9
23.05.2025;16:45;435;435;853,7;7889;0;33704;-269;63,9;-28;6773;4051;2;8;60,2;-5;6779;3838;2;9
23.05.2025;16:50;435;435;851,9;8051;0;33567;-358;66,9;-90;6747;4179;2;8;60,2;-23;6753;3873;2;9
23.05.2025;16:55;435;435;852,8;8037;0;33647;-457;66,9;-57;6768;4195;2;8;60,2;-160;6756;3842;2;9
23.05.2025;17:00;435;435;851,9;8061;0;33673;-360;66,9;-49;6773;4189;2;8;60,2;-61;6766;3873;2;9
23.05.2025;17:05;436;435;851,9;8122;0;33709;-233;68,7;73;6791;4249;2;8;60,2;-64;6777;3873;2;9
23.05.2025;17:10;435;435;851,9;8163;0;33778;-285;70,1;-54;6791;4308;2;8;60,2;28;6798;3854;2;9
23.05.2025;17:15;435;435;850,9;8173;0;33789;-362;70,1;-52;6794;4312;2;8;60,2;-71;6787;3861;2;9
23.05.2025;17:20;435;435;850,9;8238;0;33716;-324;69,9;-23;6783;4312;2;9;61,9;-43;6779;3925;2;8
23.05.2025;17:25;436;435;850,9;8304;0;33686;-271;69,9;40;6783;4304;2;9;63,4;-42;6771;4000;2;8
23.05.2025;17:30;435;435;850,9;8367;0;33745;-357;69,9;-40;6786;4296;2;9;64,9;-50;6779;4071;2;8
23.05.2025;17:35;435;435;850,9;8420;0;33754;-335;69,9;-45;6786;4278;2;9;66,4;-16;6784;4142;2;8
23.05.2025;17:40;436;435;850,0;8568;0;33804;-621;69,9;-85;6796;4304;2;9;69,4;-255;6779;4264;2;8
23.05.2025;17:45;435;435;850,0;8714;0;33791;-663;69,9;-184;6786;4280;2;9;72,6;-186;6784;4391;2;8
23.05.2025;17:50;436;435;849,1;8770;0;33684;-682;74,4;-161;6768;4486;2;8;70,2;-226;6758;4260;2;9
23.05.2025;17:55;436;435;847,2;9005;0;33601;-328;79,9;12;6765;4669;2;9;71,9;-19;6761;4337;2;8
23.05.2025;18:00;435;435;848,1;9155;0;33642;-344;79,9;12;6770;4669;2;9;74,9;-23;6766;4486;2;8
23.05.2025;18:05;436;435;846,3;9386;0;33681;-383;79,9;-16;6778;4655;2;9;82,3;-12;6777;4731;2;8
23.05.2025;18:10;436;435;843,5;9589;0;33732;-533;88,7;-116;6783;4938;2;8;80,1;-40;6787;4650;2;9
23.05.2025;18:15;436;435;842,6;9902;0;33737;-559;89,9;-113;6786;4958;2;9;89,1;-42;6787;4944;2;8
23.05.2025;18:20;436;435;840,7;10178;0;33585;-599;97,4;-118;6752;5183;2;8;90,1;-47;6756;4995;2;9
23.05.2025;18:25;436;435;838,9;10378;0;33596;-549;99,9;-45;6760;5224;2;9;96,0;-45;6758;5155;2;8
23.05.2025;18:30;439;435;839,8;10415;0;33617;-558;100,0;-45;6762;5234;2;9;97,8;-45;6764;5181;2;8
23.05.2025;18:35;443;435;839,8;10437;0;33574;-549;100,0;-47;6760;5246;2;9;97,8;-42;6756;5173;2;8
23.05.2025;18:40;448;435;840,7;10427;0;33547;-450;99,9;21;6760;5232;2;9;97,8;-5;6751;5195;2;8
23.05.2025;18:45;453;435;840,7;10407;0;33550;-440;100,0;28;6760;5220;2;9;97,8;-5;6756;5187;2;8
23.05.2025;18:50;458;435;839,8;10459;0;33567;-371;99,9;24;6760;5260;2;9;97,8;64;6758;5199;2;8
23.05.2025;18:55;465;435;840,7;10403;0;33577;-366;100,0;31;6762;5226;2;9;97,8;68;6764;5165;2;8
23.05.2025;19:00;470;435;839,8;10429;0;33634;-360;100,0;33;6773;5256;2;9;97,8;69;6774;5173;2;8
23.05.2025;19:05;489;435;840,7;10441;0;33631;-360;100,0;35;6773;5244;2;9;97,8;69;6774;5197;2;8
23.05.2025;19:10;502;435;840,7;10439;0;33659;-360;100,0;33;6783;5234;2;9;97,8;64;6779;5205;2;8
23.05.2025;19:15;508;435;840,7;10464;0;33728;-468;100,0;26;6794;5250;2;9;97,8;-35;6790;5179;2;8
23.05.2025;19:20;511;435;840,7;10457;0;33698;-465;100,0;30;6791;5246;2;9;97,8;-31;6784;5212;2;8
23.05.2025;19:25;513;435;839,8;10437;0;33602;-476;100,0;28;6770;5240;2;9;97,8;-35;6764;5169;2;8
23.05.2025;19:30;514;435;840,7;10429;0;33584;-418;100,0;17;6765;5248;2;9;97,8;33;6764;5181;2;8
23.05.2025;19:35;514;435;840,7;10447;0;33506;-220;100,0;149;6760;5242;2;9;97,8;99;6753;5205;2;8
23.05.2025;19:40;513;435;840,7;10429;0;33538;-86;100,0;240;6773;5230;2;9;97,8;132;6764;5199;2;8
23.05.2025;19:45;514;435;841,7;10433;0;33454;-72;99,9;241;6757;5242;2;9;97,8;158;6745;5191;2;8
23.05.2025;19:50;514;435;841,7;10462;0;33454;8;99,9;250;6757;5248;2;9;97,9;222;6751;5214;2;8
23.05.2025;19:55;513;435;841,7;10455;0;33446;14;100,0;255;6755;5238;2;9;97,8;226;6748;5218;2;8
23.05.2025;20:00;513;435;840,7;10433;0;33422;5;100,0;245;6747;5254;2;9;97,8;224;6743;5179;2;8
23.05.2025;20:05;514;435;840,7;10437;0;33403;-1;100,0;243;6749;5240;2;9;97,8;224;6743;5197;2;8
23.05.2025;20:10;514;435;840,7;10470;0;33437;-10;100,0;231;6752;5260;2;9;97,8;222;6748;5201;2;8
23.05.2025;20:15;514;435;840,7;10464;0;33529;10;100,0;243;6773;5242;2;9;97,8;226;6769;5218;2;8
23.05.2025;20:20;513;435;840,7;10464;0;33574;7;100,0;243;6781;5260;2;9;97,8;227;6777;5193;2;8
23.05.2025;20:25;514;435;841,7;10431;0;33534;4;100,0;243;6773;5244;2;9;97,8;229;6769;5187;2;8
23.05.2025;20:30;514;435;839,8;10451;0;33543;2;100,0;245;6773;5256;2;9;97,8;226;6766;5195;2;8
23.05.2025;20:35;513;435;840,7;10431;0;33569;5;100,0;245;6781;5228;2;9;97,8;226;6777;5189;2;8
23.05.2025;20:40;513;435;840,7;10449;0;33715;-340;100,0;54;6796;5246;2;9;97,8;68;6795;5203;2;8
23.05.2025;20:45;513;435;840,7;10453;0;33663;-437;100,0;-17;6775;5238;2;9;97,8;45;6777;5209;2;8
23.05.2025;20:50;512;435;841,7;10451;0;33586;-383;100,0;42;6768;5242;2;9;97,8;40;6766;5209;2;8
23.05.2025;20:55;513;435;841,7;10453;0;33617;-375;100,0;43;6770;5248;2;9;97,8;42;6766;5205;2;8
23.05.2025;21:00;513;435;841,7;10447;0;33584;-380;100,0;43;6762;5230;2;9;97,8;42;6764;5218;2;8
23.05.2025;21:05;512;435;842,6;10427;0;33528;-240;100,0;115;6760;5234;2;9;97,8;113;6756;5193;2;8
23.05.2025;21:10;513;435;841,7;10457;0;33565;-235;100,0;115;6768;5244;2;9;97,8;109;6766;5214;2;8
23.05.2025;21:15;514;435;840,7;10443;0;33653;-235;100,0;113;6786;5260;2;9;97,8;113;6787;5183;2;8
23.05.2025;21:20;514;435;840,7;10457;0;33680;-236;100,0;113;6791;5258;2;9;97,8;115;6787;5199;2;8
23.05.2025;21:25;514;435;841,7;10435;0;33610;-239;100,0;115;6775;5240;2;9;97,8;108;6777;5195;2;8
23.05.2025;21:30;514;435;840,7;10445;0;33495;-152;100,0;168;6757;5260;2;9;97,8;142;6753;5183;2;8
23.05.2025;21:35;514;435;840,7;10457;0;33539;-51;100,0;217;6770;5258;2;9;97,8;196;6766;5199;2;8
23.05.2025;21:40;514;435;840,7;10443;0;33610;-54;100,0;217;6786;5242;2;9;97,8;194;6779;5201;2;8
23.05.2025;21:45;513;435;840,7;10449;0;33594;-59;100,0;217;6781;5242;2;9;97,8;194;6777;5207;2;8
23.05.2025;21:50;513;435;841,7;10439;0;33633;-89;100,0;181;6786;5240;2;9;97,8;196;6784;5199;2;8
23.05.2025;21:55;513;435;840,7;10447;0;33665;-87;100,0;186;6794;5246;2;9;97,8;196;6792;5201;2;8
23.05.2025;22:00;513;435;841,7;10474;0;33653;-89;100,0;181;6791;5248;2;9;97,9;193;6790;5226;2;8
23.05.2025;22:05;513;435;841,7;10441;0;33651;-84;100,0;181;6791;5238;2;9;97,8;194;6787;5191;2;8
23.05.2025;22:10;513;435;840,7;10437;0;33661;-109;100,0;186;6794;5230;2;9;97,8;161;6790;5207;2;8
23.05.2025;22:15;513;435;840,7;10415;0;33697;-289;100,0;149;6796;5230;2;9;97,8;23;6784;5185;2;8
23.05.2025;22:20;513;435;841,7;10425;0;33688;-355;100,0;83;6794;5228;2;9;97,8;21;6784;5197;2;8
23.05.2025;22:25;513;435;840,7;10466;0;33652;-352;100,0;83;6783;5266;2;9;97,8;23;6777;5199;2;8
23.05.2025;22:30;513;435;840,7;10407;0;33687;-563;100,0;-90;6775;5234;2;9;97,8;-7;6779;5173;2;8
23.05.2025;22:35;513;435;841,7;10437;0;33625;-571;100,0;-95;6762;5244;2;9;97,8;-10;6766;5193;2;8
23.05.2025;22:40;512;435;841,7;10439;0;33650;-569;100,0;-92;6770;5250;2;9;97,9;-16;6774;5189;2;8
23.05.2025;22:45;513;435;840,7;10415;0;33590;-569;100,0;-89;6757;5222;2;9;97,8;-16;6758;5193;2;8
23.05.2025;22:50;512;435;841,7;10429;0;33588;-546;100,0;-61;6762;5260;2;9;97,8;-17;6764;5169;2;8
23.05.2025;22:55;512;435;841,7;10451;0;33594;-470;100,0;14;6768;5260;2;9;97,8;-16;6764;5191;2;8
23.05.2025;23:00;512;435;841,7;10453;0;33544;-478;100,0;5;6757;5248;2;9;97,9;-19;6753;5191;2;8
23.05.2025;23:05;513;435;841,7;10423;0;33546;-440;100,0;9;6757;5216;2;9;97,8;14;6753;5207;2;8
23.05.2025;23:10;512;435;841,7;10419;0;33568;-406;100,0;42;6762;5236;2;9;97,8;17;6758;5183;2;8
23.05.2025;23:15;513;435;841,7;10433;0;33757;-938;100,0;-54;6791;5244;2;9;97,9;-432;6758;5189;2;8
23.05.2025;23:20;512;435;840,7;10459;0;33565;-119;100,0;36;6757;5226;2;9;99,1;311;6777;5234;2;8
23.05.2025;23:25;512;435;840,7;10439;0;33419;-2;100,0;217;6747;5228;2;9;99,0;245;6743;5212;2;8
23.05.2025;23:30;512;435;841,7;10443;0;33663;-820;100,0;-109;6770;5244;2;9;98,0;-245;6756;5199;2;8
23.05.2025;23:35;512;435;840,7;10443;0;33660;-810;100,0;-104;6770;5242;2;9;98,1;-243;6758;5201;2;8
23.05.2025;23:40;512;435;841,7;10441;0;33383;13;100,0;227;6736;5260;2;9;98,4;252;6738;5195;2;8
23.05.2025;23:45;512;435;841,7;10449;0;33453;16;100,0;229;6749;5244;2;9;98,3;252;6753;5205;2;8
23.05.2025;23:50;512;435;841,7;10407;0;33531;22;100,0;233;6770;5222;2;9;98,3;253;6774;5185;2;8
23.05.2025;23:55;512;435;841,7;10417;0;33514;15;100,0;236;6762;5218;2;9;98,3;257;6766;5199;2;8
24.05.2025;00:00;511;435;842,6;10443;0;33527;16;100,0;229;6768;5254;2;9;98,3;257;6769;5189;2;8
24.05.2025;00:05;512;435;841,7;10459;0;33551;12;100,0;229;6770;5250;2;9;98,3;253;6774;5209;2;8
24.05.2025;00:10;512;435;841,7;10433;0;33589;9;100,0;222;6775;5266;2;9;98,2;250;6779;5214;2;8
24.05.2025;00:15;511;435;840,7;10439;0;33586;14;100,0;227;6775;5256;2;9;98,2;252;6779;5183;2;8
24.05.2025;00:20;511;435;840,7;10427;0;33650;22;100,0;227;6788;5244;2;9;98,3;259;6790;5183;2;8
24.05.2025;00:25;511;435;840,7;10433;0;33640;26;100,0;231;6791;5244;2;9;98,3;257;6790;5189;2;8
24.05.2025;00:30;511;435;841,7;10455;0;33657;23;100,0;229;6791;5266;2;9;98,3;257;6792;5189;2;8
24.05.2025;00:35;511;435;840,7;10435;0;33597;-88;100,0;125;6773;5242;2;9;98,5;252;6779;5193;2;8
24.05.2025;00:40;511;435;841,7;10466;0;33533;-63;100,0;149;6760;5276;2;9;98,6;253;6766;5189;2;8
24.05.2025;00:45;511;435;841,7;10455;0;33558;-58;100,0;153;6768;5256;2;9;98,5;255;6774;5199;2;8
24.05.2025;00:50;511;435;841,7;10457;0;33557;-57;100,0;155;6768;5252;2;9;98,6;253;6771;5205;2;8
24.05.2025;00:55;511;435;841,7;10464;0;33576;-55;100,0;151;6770;5254;2;9;98,5;257;6779;5209;2;8
24.05.2025;01:00;511;435;842,6;10447;0;33628;-58;100,0;155;6781;5236;2;9;98,6;259;6787;5212;2;8
24.05.2025;01:05;510;435;842,6;10449;0;33614;-57;100,0;151;6778;5234;2;9;98,5;259;6784;5216;2;8
24.05.2025;01:10;510;435;841,7;10451;0;33631;-61;100,0;151;6781;5248;2;9;98,5;253;6787;5203;2;8
24.05.2025;01:15;510;435;842,6;10472;0;33623;-53;100,0;158;6778;5246;2;9;99,5;238;6787;5226;2;8
24.05.2025;01:20;511;435;841,7;10472;0;33674;-122;100,0;156;6788;5238;2;9;99,5;182;6790;5234;2;8
24.05.2025;01:25;510;435;841,7;10470;0;33700;-182;100,0;125;6794;5240;2;9;99,5;158;6792;5230;2;8
24.05.2025;01:30;510;435;840,7;10457;0;33661;-163;100,0;128;6783;5236;2;9;99,6;172;6790;5222;2;8
24.05.2025;01:35;509;435;841,7;10512;0;33714;-450;100,0;-14;6783;5268;2;9;100,0;31;6784;5244;2;8
24.05.2025;01:40;509;435;841,7;10492;0;33707;-447;100,0;-14;6783;5244;2;9;100,0;30;6787;5248;2;8
24.05.2025;01:45;509;435;841,7;10464;0;33695;-446;100,0;-10;6783;5218;2;9;100,1;31;6787;5246;2;8
24.05.2025;01:50;509;435;840,7;10482;0;33714;-392;100,0;43;6791;5226;2;9;100,1;30;6790;5256;2;8
24.05.2025;01:55;508;435;841,7;10496;0;33591;-391;100,1;47;6770;5250;2;9;100,0;31;6766;5246;2;8
24.05.2025;02:00;508;435;840,7;10488;0;33608;-394;100,0;43;6773;5236;2;9;100,1;31;6769;5252;2;8
24.05.2025;02:05;508;435;841,7;10494;0;33633;-396;100,1;40;6775;5254;2;9;100,1;30;6777;5240;2;8
24.05.2025;02:10;508;435;841,7;10488;0;33659;-394;100,0;42;6781;5246;2;9;100,1;30;6784;5242;2;8
24.05.2025;02:15;507;435;842,6;10488;0;33541;-325;100,0;43;6757;5246;2;9;100,0;101;6758;5242;2;8
24.05.2025;02:20;505;435;841,7;10502;0;33539;-246;100,0;69;6757;5242;2;9;100,1;156;6764;5260;2;8
24.05.2025;02:25;505;435;841,7;10486;0;33553;-230;100,1;78;6760;5240;2;9;100,1;165;6766;5246;2;8
24.05.2025;02:30;504;435;841,7;10490;0;33588;-141;100,0;170;6773;5238;2;9;100,1;158;6774;5252;2;8
24.05.2025;02:35;502;435;842,6;10486;0;33479;-146;100,1;172;6752;5242;2;9;100,1;161;6753;5244;2;8
24.05.2025;02:40;501;435;841,7;10476;0;33502;-117;100,1;172;6760;5246;2;9;100,1;180;6764;5230;2;8
24.05.2025;02:45;500;435;841,7;10480;0;33495;-118;100,0;172;6760;5240;2;9;100,1;184;6758;5240;2;8
24.05.2025;02:50;499;435;842,6;10490;0;33493;-113;100,1;168;6755;5236;2;9;100,1;182;6756;5254;2;8
24.05.2025;02:55;497;435;841,7;10478;0;33529;-114;100,1;172;6768;5230;2;9;100,1;182;6766;5248;2;8
24.05.2025;03:00;496;435;842,6;10520;0;33559;-111;100,1;177;6770;5262;2;9;100,1;182;6771;5258;2;8
24.05.2025;03:05;493;435;842,6;10490;0;33564;-114;100,1;172;6770;5246;2;9;100,1;186;6774;5244;2;8
24.05.2025;03:10;492;435;842,6;10462;0;33596;-111;100,0;174;6775;5230;2;9;100,1;182;6777;5232;2;8
24.05.2025;03:15;489;435;843,5;10482;0;33561;-117;100,0;170;6770;5248;2;9;100,1;179;6777;5234;2;8
24.05.2025;03:20;488;435;843,5;10476;0;33619;-112;100,0;172;6783;5240;2;9;100,1;187;6784;5236;2;8
24.05.2025;03:25;486;435;843,5;10508;0;33609;-112;100,0;170;6781;5238;2;9;100,1;180;6779;5270;2;8
24.05.2025;03:30;484;435;843,5;10498;0;33599;-109;100,0;170;6781;5256;2;9;100,1;182;6779;5242;2;8
24.05.2025;03:35;482;435;842,6;10468;0;33607;-100;100,1;170;6781;5246;2;9;100,1;189;6774;5222;2;8
24.05.2025;03:40;480;435;842,6;10488;0;33619;-85;100,0;186;6786;5244;2;9;100,1;196;6787;5236;2;8
24.05.2025;03:45;477;435;842,6;10492;0;33629;-84;100,1;186;6783;5250;2;9;100,1;196;6784;5242;2;8
24.05.2025;03:50;474;435;841,7;10472;0;33660;-84;100,1;188;6791;5238;2;9;100,1;194;6790;5234;2;8
24.05.2025;03:55;471;435;841,7;10453;0;33654;-88;100,0;186;6791;5218;2;9;100,1;191;6790;5236;2;8
24.05.2025;04:00;468;435;841,7;10482;0;33666;-82;100,0;188;6791;5207;2;9;100,1;194;6792;5274;2;8
24.05.2025;04:05;466;435;841,7;10459;0;33624;-155;100,0;184;6786;5214;2;9;100,1;121;6779;5246;2;8
24.05.2025;04:10;462;435;841,7;10488;0;33668;-151;100,1;188;6794;5244;2;9;100,1;125;6790;5244;2;8
24.05.2025;04:15;458;435;841,7;10486;0;33647;-139;100,0;193;6794;5240;2;9;100,1;132;6784;5246;2;8
24.05.2025;04:20;454;435;842,6;10445;0;33560;-183;100,0;127;6770;5216;2;9;99,5;154;6771;5230;2;8
24.05.2025;04:25;450;435;843,5;10464;0;33472;-113;100,0;167;6752;5228;2;9;99,5;179;6753;5236;2;8
24.05.2025;04:30;446;435;842,6;10449;0;33341;-27;100,0;217;6731;5224;2;9;99,5;229;6732;5226;2;8
24.05.2025;04:35;438;435;842,6;10468;0;33501;30;100,0;231;6762;5228;2;9;99,5;236;6764;5232;2;8
24.05.2025;04:40;434;435;847,2;9844;0;33654;64;90,0;231;6796;4975;2;9;87,1;231;6792;4869;2;8
24.05.2025;04:45;434;435;849,1;9435;0;33635;66;84,0;198;6786;4770;2;8;80,0;229;6790;4638;2;9
24.05.2025;04:50;435;435;849,1;9398;0;33700;-0;82,5;160;6796;4742;2;8;80,1;191;6800;4657;2;9
24.05.2025;04:55;435;435;848,1;9317;0;33714;-173;80,8;90;6794;4669;2;8;80,1;85;6792;4648;2;9
24.05.2025;05:00;435;435;849,1;9341;0;33706;-449;80,7;-82;6775;4685;2;8;80,1;-16;6779;4657;2;9
24.05.2025;05:05;436;435;849,1;9339;0;33604;-454;82,2;-75;6760;4713;2;8;80,1;-17;6766;4626;2;9
24.05.2025;05:10;435;435;848,1;9350;0;33622;-456;82,2;-75;6762;4711;2;8;80,1;-16;6766;4638;2;9
24.05.2025;05:15;435;435;849,1;9321;0;33645;-448;80,7;-83;6773;4665;2;8;80,1;-21;6777;4657;2;9
24.05.2025;05:20;438;435;841,7;10358;0;33574;-506;100,0;-36;6757;5220;2;9;97,5;-14;6758;5139;2;8
24.05.2025;05:25;435;435;841,7;10381;0;33593;-519;100,0;-40;6762;5226;2;9;96,9;-17;6766;5155;2;8
24.05.2025;05:30;433;435;849,1;9447;0;33655;-255;84,3;85;6783;4806;2;8;80,1;16;6777;4640;2;9
24.05.2025;05:35;434;435;849,1;9111;0;33678;-440;79,9;-89;6773;4685;2;9;74,5;-16;6779;4426;2;8
24.05.2025;05:40;435;435;850,9;9084;0;33635;-159;79,9;-69;6760;4659;2;9;74,4;255;6784;4426;2;8
