Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
24.05.2025;05:45;435;435;850,9;8967;0;33662;-6;80,0;54;6775;4671;2;9;71,4;257;6792;4296;2;8
24.05.2025;05:50;435;435;851,9;8910;0;33654;-9;79,9;49;6775;4665;2;9;69,6;250;6790;4245;2;8
24.05.2025;05:55;435;435;850,9;9113;0;33683;-14;79,9;52;6786;4693;2;9;72,9;253;6798;4420;2;8
24.05.2025;06:00;435;435;850,9;9003;0;33714;-20;79,9;50;6794;4624;2;9;72,9;257;6803;4379;2;8
24.05.2025;06:05;436;435;850,9;8908;0;33724;-263;80,0;47;6794;4630;2;9;71,4;7;6787;4278;2;8
24.05.2025;06:10;435;435;850,9;9070;0;33726;-335;80,0;-17;6788;4614;2;9;71,4;7;6787;4361;2;8
24.05.2025;06:15;435;435;850,9;8904;0;33740;-376;80,0;9;6788;4671;2;9;69,9;-71;6779;4233;2;8
24.05.2025;06:20;435;435;850,9;8914;0;33638;-460;80,0;-134;6765;4673;2;9;69,9;-7;6771;4241;2;8
24.05.2025;06:25;435;435;850,9;8948;0;33565;-95;80,0;170;6770;4699;2;9;69,9;57;6764;4249;2;8
24.05.2025;06:30;435;435;850,9;8886;0;33702;-98;80,0;127;6796;4636;2;9;69,9;85;6790;4249;2;8
24.05.2025;06:35;435;435;850,9;8825;0;33677;-305;77,0;-9;6775;4541;2;8;70,1;10;6777;4284;2;9
24.05.2025;06:40;435;435;851,9;8809;0;33665;-284;77,0;-19;6773;4561;2;8;70,1;45;6779;4247;2;9
24.05.2025;06:45;435;435;851,9;8821;0;33732;-206;77,0;43;6794;4565;2;8;70,1;50;6792;4255;2;9
24.05.2025;06:50;436;435;851,9;8819;0;33639;-161;76,9;38;6773;4561;2;8;70,1;104;6777;4258;2;9
24.05.2025;06:55;435;435;851,9;8821;0;33620;-102;76,9;94;6775;4541;2;8;70,1;109;6771;4280;2;9
24.05.2025;07:00;436;435;850,9;8863;0;33545;-261;78,4;23;6752;4592;2;8;70,1;26;6753;4272;2;9
24.05.2025;07:05;435;435;850,9;8845;0;33615;-118;78,4;90;6773;4594;2;8;70,1;95;6771;4251;2;9
24.05.2025;07:10;434;435;852,8;8788;0;33578;-50;75,7;116;6770;4529;2;8;70,1;132;6769;4260;2;9
24.05.2025;07:15;435;435;851,9;8695;0;33671;-134;73,7;127;6786;4436;2;8;70,1;35;6777;4260;2;9
24.05.2025;07:20;435;435;852,8;8703;0;33568;-142;73,7;123;6768;4428;2;8;70,1;30;6756;4276;2;9
24.05.2025;07:25;435;435;851,9;8612;0;33585;-372;71,9;-26;6757;4330;2;8;70,1;-38;6753;4282;2;9
24.05.2025;07:30;435;435;852,8;8637;0;33298;-28;72,0;132;6715;4375;2;8;70,1;132;6714;4262;2;9
24.05.2025;07:35;435;435;852,8;8624;0;33595;25;71,9;148;6775;4373;2;8;70,1;187;6764;4268;2;9
24.05.2025;07:40;436;435;851,9;8683;0;33738;-327;73,4;3;6788;4434;2;8;70,1;-36;6790;4249;2;9
24.05.2025;07:45;435;435;851,9;8687;0;33646;-533;73,4;-68;6768;4428;2;8;70,1;-177;6758;4260;2;9
24.05.2025;07:50;435;435;851,9;8647;0;33751;-763;71,9;21;6794;4381;2;8;70,1;-526;6748;4266;2;9
24.05.2025;07:55;435;435;851,9;8647;0;33125;-5;71,9;135;6682;4391;2;8;70,1;158;6680;4255;2;9
24.05.2025;08:00;435;435;852,8;8493;0;33711;-828;68,9;-293;6762;4229;2;8;70,1;-260;6766;4264;2;9
24.05.2025;08:05;435;435;852,8;8505;0;33598;-187;68,9;-49;6760;4241;2;8;70,1;141;6777;4264;2;9
24.05.2025;08:10;435;435;852,8;8470;0;33649;-139;68,9;57;6773;4221;2;8;70,1;73;6771;4249;2;9
24.05.2025;08:15;435;435;853,7;8499;0;33739;-616;68,9;-85;6786;4249;2;8;70,1;-257;6769;4249;2;9
24.05.2025;08:20;435;435;853,7;8531;0;33583;1;68,9;118;6762;4260;2;8;70,1;106;6758;4272;2;9
24.05.2025;08:25;435;435;852,8;8521;0;33686;-50;68,9;127;6791;4255;2;8;70,1;97;6790;4266;2;9
24.05.2025;08:30;435;435;852,8;8503;0;33573;-54;68,9;127;6768;4249;2;8;70,1;95;6766;4253;2;9
24.05.2025;08:35;435;435;853,7;8442;0;33660;-81;67,4;64;6781;4193;2;8;70,1;128;6782;4268;2;9
24.05.2025;08:40;435;435;852,8;8446;0;33476;-11;67,4;127;6749;4189;2;8;70,1;132;6745;4258;2;9
24.05.2025;08:45;435;435;852,8;8458;0;33527;-5;67,4;134;6757;4189;2;8;70,1;142;6756;4270;2;9
24.05.2025;08:50;435;435;852,8;8432;0;33455;-16;67,4;130;6742;4189;2;8;70,1;132;6740;4243;2;9
24.05.2025;08:55;435;435;851,9;8418;0;33568;-6;69,9;134;6770;4282;2;9;67,1;132;6766;4136;2;8
24.05.2025;09:00;435;435;852,8;8363;0;33576;3;69,9;139;6770;4292;2;9;65,6;132;6774;4071;2;8
24.05.2025;09:05;435;435;852,8;8375;0;33728;-476;69,9;-130;6781;4304;2;9;65,6;-78;6784;4071;2;8
24.05.2025;09:10;435;435;853,7;8345;0;33640;-306;69,9;47;6768;4280;2;9;65,6;-85;6753;4065;2;8
24.05.2025;09:15;435;435;852,8;8300;0;33758;-312;69,9;-30;6786;4300;2;9;64,1;-23;6787;4000;2;8
24.05.2025;09:20;435;435;853,7;8298;0;33633;-170;69,9;33;6768;4288;2;9;64,1;61;6766;4010;2;8
24.05.2025;09:25;435;435;852,8;8302;0;33383;-22;69,9;122;6718;4294;2;9;64,1;121;6719;4008;2;8
24.05.2025;09:30;435;435;853,7;8306;0;33528;-13;69,9;127;6747;4296;2;9;64,1;127;6748;4010;2;8
24.05.2025;09:35;436;435;852,8;8329;0;33451;-7;69,9;123;6736;4314;2;9;64,1;125;6732;4014;2;8
24.05.2025;09:40;435;435;852,8;8306;0;33399;-11;69,9;128;6726;4300;2;9;64,1;128;6722;4006;2;8
24.05.2025;09:45;434;435;855,6;8298;0;33572;3;69,9;127;6760;4308;2;9;62,9;132;6756;3990;2;8
24.05.2025;09:50;435;435;852,8;8292;0;33503;21;70,0;137;6749;4318;2;9;62,7;137;6748;3974;2;8
24.05.2025;09:55;435;435;852,8;8256;0;33653;-263;69,9;35;6781;4306;2;9;62,7;-36;6769;3950;2;8
24.05.2025;10:00;435;435;852,8;8238;0;33644;9;69,9;113;6783;4296;2;9;62,7;156;6784;3942;2;8
24.05.2025;10:05;435;435;852,8;8175;0;33625;-22;69,9;122;6783;4300;2;9;61,2;113;6777;3875;2;8
24.05.2025;10:10;435;435;852,8;8096;0;33507;-20;69,9;120;6757;4296;2;9;59,7;115;6753;3800;2;8
24.05.2025;10:15;435;435;852,8;8175;0;33465;-26;69,9;115;6747;4306;2;9;61,1;116;6743;3869;2;8
24.05.2025;10:20;435;435;852,8;8167;0;33591;43;69,9;177;6781;4290;2;9;61,2;123;6771;3877;2;8
24.05.2025;10:25;435;435;853,7;8236;0;33507;29;69,9;172;6762;4286;2;9;62,7;116;6753;3950;2;8
24.05.2025;10:30;435;435;853,7;8152;0;33694;-68;69,9;23;6781;4288;2;9;61,2;161;6787;3865;2;8
24.05.2025;10:35;435;435;852,8;8088;0;33557;-119;69,9;57;6762;4288;2;9;59,7;75;6758;3800;2;8
24.05.2025;10:40;435;435;853,7;8086;0;33286;-4;69,9;135;6715;4290;2;9;59,7;141;6712;3796;2;8
24.05.2025;10:45;435;435;852,8;8102;0;33455;0;69,9;123;6747;4298;2;9;59,7;125;6745;3804;2;8
24.05.2025;10:50;435;435;852,8;8108;0;33284;-4;69,9;122;6715;4296;2;9;59,7;123;6712;3812;2;8
24.05.2025;10:55;441;435;841,7;10393;0;33152;-19;100,0;224;6697;5224;2;9;99,0;224;6699;5169;2;8
24.05.2025;11:00;432;435;850,9;9070;0;33601;-120;80,0;123;6778;4667;2;9;73,3;75;6777;4403;2;8
24.05.2025;11:05;432;435;854,6;8161;0;33439;22;70,0;139;6747;4316;2;9;60,3;139;6743;3844;2;8
24.05.2025;11:10;435;435;853,7;8003;0;33240;-2;66,9;120;6702;4172;2;8;60,2;123;6701;3830;2;9
24.05.2025;11:15;435;435;853,7;8019;0;33471;10;66,9;128;6749;4181;2;8;60,2;128;6745;3838;2;9
24.05.2025;11:20;435;435;853,7;8001;0;33487;-1;66,9;127;6749;4179;2;8;60,2;118;6748;3822;2;9
24.05.2025;11:25;435;435;853,7;8021;0;33351;-8;66,9;122;6723;4179;2;8;60,1;118;6722;3826;2;9
24.05.2025;11:30;435;435;853,7;7984;0;33339;-1;66,9;123;6721;4154;2;8;60,2;120;6717;3830;2;9
24.05.2025;11:35;435;435;854,6;8009;0;33343;-0;66,9;125;6723;4162;2;8;60,2;125;6722;3812;2;9
24.05.2025;11:40;435;435;853,7;8001;0;33455;-2;66,9;123;6742;4162;2;8;60,2;116;6743;3838;2;9
24.05.2025;11:45;435;435;853,7;8013;0;33402;21;66,9;144;6736;4181;2;8;60,1;115;6732;3832;2;9
24.05.2025;11:50;435;435;853,7;8011;0;33203;-25;66,9;109;6692;4170;2;8;60,1;111;6691;3840;2;9
24.05.2025;11:55;435;435;854,6;7936;0;33142;-2;65,4;123;6684;4116;2;8;60,2;118;6680;3820;2;9
24.05.2025;12:00;435;435;853,7;7940;0;33636;10;65,4;120;6781;4098;2;8;60,2;123;6777;3842;2;9
24.05.2025;12:05;435;435;853,7;7867;0;33553;-91;64,1;109;6768;4055;2;8;60,1;30;6756;3812;2;9
24.05.2025;12:10;435;435;854,6;7891;0;33650;-149;63,9;47;6781;4055;2;8;60,3;36;6777;3836;2;9
24.05.2025;12:15;436;435;853,7;7865;0;33705;-164;63,9;42;6783;4039;2;8;60,2;23;6779;3826;2;9
24.05.2025;12:20;435;435;853,7;7922;0;33642;-320;65,4;-26;6770;4102;2;8;60,1;-56;6766;3820;2;9
24.05.2025;12:25;435;435;853,7;7928;0;33627;-327;65,4;-31;6765;4118;2;8;60,2;-56;6764;3838;2;9
24.05.2025;12:30;435;435;853,7;7812;0;33680;-194;62,4;-31;6773;3980;2;8;60,1;71;6784;3832;2;9
24.05.2025;12:35;435;435;854,6;7808;0;33748;-295;62,5;-47;6791;3978;2;8;60,2;-30;6790;3832;2;9
24.05.2025;12:40;435;435;854,6;7816;0;33748;-296;62,4;-40;6791;3978;2;8;60,2;-30;6790;3838;2;9
24.05.2025;12:45;435;435;853,7;7871;0;33636;-439;63,9;-38;6768;4051;2;8;60,2;-167;6756;3820;2;9
24.05.2025;12:50;435;435;854,6;7891;0;33519;-31;63,9;104;6752;4049;2;8;60,2;99;6748;3842;2;9
24.05.2025;12:55;434;435;854,6;7818;0;33378;-26;63,9;108;6726;4016;2;8;60,2;101;6725;3802;2;9
24.05.2025;13:00;435;435;853,7;7818;0;33282;-23;62,4;104;6708;4000;2;8;60,2;101;6706;3818;2;9
24.05.2025;13:05;435;435;854,6;7709;0;33230;-5;60,9;111;6697;3891;2;8;60,1;102;6691;3818;2;9
24.05.2025;13:10;435;435;854,6;7772;0;33402;15;60,9;120;6731;3917;2;8;60,2;121;6730;3854;2;9
24.05.2025;13:15;435;435;852,8;7818;0;33591;14;62,6;116;6773;3984;2;8;60,2;121;6769;3834;2;9
24.05.2025;13:20;435;435;853,7;7839;0;33691;-231;62,6;-19;6781;3988;2;8;60,2;17;6779;3850;2;9
24.05.2025;13:25;435;435;855,6;7634;0;33661;-19;59,6;113;6783;3804;2;8;60,2;92;6774;3830;2;9
24.05.2025;13:30;436;435;853,7;7749;0;33532;-28;61,1;111;6752;3917;2;8;60,2;85;6748;3832;2;9
24.05.2025;13:35;435;435;853,7;7830;0;33346;-23;62,6;111;6715;3992;2;8;60,3;95;6712;3838;2;9
24.05.2025;13:40;435;435;854,6;7822;0;33296;-13;62,6;109;6705;3996;2;8;60,2;111;6701;3826;2;9
24.05.2025;13:45;435;435;854,6;7681;0;33427;-4;59,7;106;6731;3856;2;8;60,2;104;6727;3824;2;9
24.05.2025;13:50;435;435;854,6;7695;0;33128;-8;59,6;101;6671;3871;2;8;60,2;108;6670;3824;2;9
24.05.2025;13:55;435;435;854,6;7681;0;33110;6;59,6;113;6666;3850;2;8;60,2;118;6667;3830;2;9
24.05.2025;14:00;436;435;854,6;7695;0;33172;-14;59,6;104;6682;3852;2;8;60,1;101;6678;3842;2;9
24.05.2025;14:05;436;435;853,7;7709;0;33238;-7;59,6;101;6695;3861;2;8;60,2;109;6693;3848;2;9
24.05.2025;14:10;435;435;854,6;7794;0;33218;-13;61,4;108;6692;3938;2;8;60,2;118;6686;3856;2;9
24.05.2025;14:15;435;435;854,6;7770;0;33258;-18;61,4;102;6695;3933;2;8;60,2;104;6691;3836;2;9
24.05.2025;14:20;435;435;854,6;7697;0;33631;-173;59,9;3;6762;3879;2;8;60,2;42;6764;3818;2;9
24.05.2025;14:25;435;435;854,6;7695;0;33445;-24;59,9;90;6734;3869;2;8;60,2;108;6732;3838;2;9
24.05.2025;14:30;435;435;854,6;7644;0;33330;-19;58,4;95;6710;3786;2;8;60,2;95;6706;3859;2;9
24.05.2025;14:35;436;435;854,6;7650;0;33382;-11;58,4;97;6723;3804;2;8;60,2;102;6722;3846;2;9
24.05.2025;14:40;436;435;854,6;7743;0;33512;8;59,9;106;6749;3885;2;8;60,2;127;6745;3859;2;9
24.05.2025;14:45;435;435;854,6;7668;0;33114;-15;59,9;99;6671;3848;2;8;60,2;109;6667;3820;2;9
24.05.2025;14:50;435;435;855,6;7654;0;33548;6;59,9;115;6752;3844;2;8;60,2;125;6753;3810;2;9
24.05.2025;14:55;435;435;855,6;7644;0;33494;20;58,4;125;6747;3804;2;8;60,2;102;6743;3842;2;9
24.05.2025;15:00;435;435;856,5;7612;0;33666;-96;58,4;19;6773;3782;2;8;60,2;97;6777;3830;2;9
24.05.2025;15:05;435;435;855,6;7638;0;33616;-307;58,4;-52;6757;3808;2;8;60,2;-43;6756;3830;2;9
24.05.2025;15:10;435;435;855,6;7642;0;33751;-190;58,4;-31;6783;3816;2;8;60,2;57;6787;3830;2;9
24.05.2025;15:15;435;435;855,6;7672;0;33763;-193;58,4;-36;6786;3822;2;8;60,2;54;6792;3850;2;9
24.05.2025;15:20;435;435;855,6;7687;0;33709;-373;58,4;-38;6775;3822;2;8;60,2;-125;6764;3865;2;9
24.05.2025;15:25;436;435;856,5;7644;0;33630;-437;58,4;-101;6755;3808;2;8;60,2;-125;6751;3836;2;9
24.05.2025;15:30;436;435;855,6;7695;0;33554;-43;59,9;85;6752;3859;2;8;60,2;89;6753;3836;2;9
24.05.2025;15:35;435;435;855,6;7703;0;33359;-26;59,9;90;6718;3883;2;8;60,2;94;6714;3848;2;9
24.05.2025;15:40;435;435;854,6;7727;0;33209;-28;59,8;101;6689;3873;2;8;60,2;101;6688;3830;2;9
24.05.2025;15:45;435;435;855,6;7616;0;33367;-1;58,4;102;6718;3782;2;8;60,2;109;6714;3834;2;9
24.05.2025;15:50;435;435;855,6;7632;0;33109;-29;58,4;94;6663;3800;2;8;60,2;104;6667;3832;2;9
24.05.2025;15:55;435;435;855,6;7701;0;32993;-32;59,9;99;6640;3863;2;8;60,2;92;6639;3838;2;9
24.05.2025;16:00;435;435;855,6;7679;0;33040;-20;59,9;104;6653;3856;2;8;60,2;104;6649;3822;2;9
24.05.2025;16:05;435;435;855,6;7707;0;33098;-7;59,9;104;6663;3877;2;8;60,2;109;6662;3830;2;9
24.05.2025;16:10;435;435;855,6;7731;0;33205;-5;59,9;101;6684;3885;2;8;60,2;111;6688;3846;2;9
24.05.2025;16:15;435;435;855,6;7713;0;33300;3;59,9;106;6705;3875;2;8;60,2;115;6701;3838;2;9
24.05.2025;16:20;435;435;855,6;7703;0;33593;1;59,9;99;6762;3877;2;8;60,2;115;6764;3826;2;9
24.05.2025;16:25;435;435;855,6;7626;0;33543;3;58,4;101;6752;3786;2;8;60,2;113;6748;3852;2;9
24.05.2025;16:30;436;435;856,5;7701;0;33511;1;59,9;99;6749;3875;2;8;60,2;118;6745;3826;2;9
24.05.2025;16:35;435;435;855,6;7703;0;33743;-126;59,9;36;6786;3883;2;8;60,2;49;6787;3820;2;9
24.05.2025;16:40;435;435;855,6;7699;0;33741;-164;59,9;40;6791;3842;2;8;60,2;12;6782;3856;2;9
24.05.2025;16:45;436;435;854,6;7766;0;33582;-22;61,4;90;6762;3911;2;8;60,2;108;6758;3854;2;9
24.05.2025;16:50;436;435;855,6;7774;0;33571;-19;61,4;94;6760;3944;2;8;60,2;111;6758;3830;2;9
24.05.2025;16:55;435;435;855,6;7768;0;33436;-13;61,4;95;6736;3940;2;8;60,2;115;6735;3828;2;9
24.05.2025;17:00;436;435;854,6;7828;0;33390;-19;62,9;95;6726;3994;2;8;60,2;111;6725;3834;2;9
24.05.2025;17:05;435;435;854,6;7814;0;33379;-24;62,9;90;6723;3992;2;8;60,2;115;6722;3822;2;9
24.05.2025;17:10;435;435;855,6;7824;0;33365;-25;62,9;94;6723;3996;2;8;60,2;111;6719;3828;2;9
24.05.2025;17:15;435;435;854,6;7832;0;33341;-15;62,9;104;6715;4006;2;8;60,2;115;6714;3832;2;9
24.05.2025;17:20;436;435;854,6;7832;0;33546;0;62,9;111;6757;4008;2;8;60,2;118;6756;3824;2;9
24.05.2025;17:25;436;435;853,7;7889;0;33661;-2;64,4;108;6778;4059;2;8;60,2;121;6779;3830;2;9
24.05.2025;17:30;436;435;853,7;7962;0;33694;-70;65,9;106;6786;4130;2;8;60,2;47;6784;3832;2;9
24.05.2025;17:35;436;435;853,7;8063;0;33646;-81;68,9;111;6781;4243;2;8;60,2;49;6769;3820;2;9
24.05.2025;17:40;441;435;841,7;10417;0;33518;-275;100,0;123;6757;5246;2;9;99,3;50;6748;5171;2;8
24.05.2025;17:45;432;435;849,1;9264;0;33520;-174;79,5;120;6755;4638;2;8;80,1;54;6745;4616;2;9
24.05.2025;17:50;434;435;851,9;8464;0;33613;17;67,9;116;6773;4203;2;8;70,1;174;6774;4262;2;9
24.05.2025;17:55;435;435;852,8;8333;0;33578;12;69,9;127;6768;4300;2;9;64,7;146;6766;4033;2;8
24.05.2025;18:00;435;435;851,9;8466;0;33539;9;69,9;134;6755;4280;2;9;67,9;151;6756;4160;2;8
24.05.2025;18:05;435;435;851,9;8572;0;33552;1;70,0;134;6762;4280;2;9;70,9;148;6758;4292;2;8
24.05.2025;18:10;435;435;851,9;8590;0;33528;-1;69,9;134;6755;4288;2;9;70,9;146;6756;4302;2;8
24.05.2025;18:15;436;435;851,9;8622;0;33551;-1;69,9;139;6760;4278;2;9;72,3;154;6758;4345;2;8
24.05.2025;18:20;435;435;851,9;8703;0;33560;-35;74,4;139;6765;4450;2;8;70,2;121;6758;4253;2;9
24.05.2025;18:25;436;435;851,9;8740;0;33568;-6;74,4;160;6770;4474;2;8;70,2;128;6764;4266;2;9
24.05.2025;18:30;435;435;850,9;8770;0;33598;-14;76,2;158;6770;4527;2;8;70,1;123;6766;4243;2;9
24.05.2025;18:35;435;435;851,9;8685;0;33694;-73;73,2;125;6791;4434;2;8;70,1;92;6787;4251;2;9
24.05.2025;18:40;435;435;850,9;8805;0;33693;-76;76,2;127;6791;4551;2;8;70,1;89;6787;4253;2;9
24.05.2025;18:45;435;435;850,9;8782;0;33676;-84;76,2;127;6786;4525;2;8;70,1;87;6779;4258;2;9
24.05.2025;18:50;436;435;850,0;8801;0;33667;-82;77,7;127;6786;4553;2;8;70,1;92;6779;4247;2;9
24.05.2025;18:55;435;435;850,9;8876;0;33611;-184;79,2;26;6770;4650;2;8;70,1;97;6774;4225;2;9
24.05.2025;19:00;435;435;850,9;8861;0;33657;-181;79,2;28;6781;4628;2;8;70,1;101;6784;4233;2;9
24.05.2025;19:05;435;435;850,0;9011;0;33591;-202;80,0;28;6762;4644;2;9;73,3;94;6766;4367;2;8
24.05.2025;19:10;436;435;849,1;9232;0;33529;-216;80,0;33;6752;4630;2;9;79,3;97;6753;4602;2;8
24.05.2025;19:15;437;435;848,1;9491;0;33674;-202;87,5;63;6783;4904;2;8;80,1;99;6787;4588;2;9
24.05.2025;19:20;437;435;846,3;9678;0;33528;-172;90,0;122;6757;4924;2;9;84,5;94;6748;4754;2;8
24.05.2025;19:25;436;435;845,4;9858;0;33268;-20;90,0;194;6710;4962;2;9;89,0;189;6709;4896;2;8
24.05.2025;19:30;435;435;844,4;9848;0;33106;-31;90,0;200;6676;4902;2;9;91,9;189;6678;4946;2;8
24.05.2025;19:35;435;435;845,4;9909;0;32870;-28;90,0;201;6632;4922;2;9;92,0;200;6628;4987;2;8
24.05.2025;19:40;435;435;846,3;9937;0;33229;3;90,0;210;6705;4958;2;9;92,1;205;6704;4979;2;8
24.05.2025;19:45;435;435;846,3;9880;0;33194;-0;90,0;208;6695;5001;2;9;89,1;203;6693;4879;2;8
24.05.2025;19:50;435;435;845,4;9915;0;33185;7;90,0;201;6695;4983;2;9;89,1;210;6688;4932;2;8
24.05.2025;19:55;434;435;848,1;9834;0;33262;24;90,0;201;6713;5001;2;9;86,4;213;6709;4833;2;8
24.05.2025;20:00;435;435;846,3;9775;0;33661;42;90,0;220;6791;4956;2;9;86,1;207;6790;4819;2;8
24.05.2025;20:05;435;435;847,2;9704;0;33537;-50;90,0;174;6762;4950;2;9;84,6;170;6764;4754;2;8
24.05.2025;20:10;446;435;841,7;10395;0;33603;-111;100,0;168;6781;5203;2;9;100,1;167;6779;5191;2;8
24.05.2025;20:15;445;435;841,7;10413;0;33543;-102;100,0;181;6765;5228;2;9;100,1;180;6764;5185;2;8
24.05.2025;20:20;439;435;841,7;10431;0;33638;-242;100,0;76;6775;5226;2;9;100,0;135;6779;5205;2;8
24.05.2025;20:25;435;435;843,5;10028;0;33642;-202;95,5;69;6773;5106;2;8;90,0;137;6777;4912;2;9
24.05.2025;20:30;434;435;847,2;9655;0;33693;-289;90,0;63;6783;4956;2;9;82,9;28;6779;4699;2;8
24.05.2025;20:35;435;435;847,2;9641;0;33633;-325;90,0;30;6773;4981;2;9;81,4;28;6769;4661;2;8
24.05.2025;20:40;435;435;847,2;9627;0;33727;-364;89,9;-64;6786;4973;2;9;81,4;73;6798;4655;2;8
24.05.2025;20:45;435;435;847,2;9722;0;33381;-11;90,0;196;6736;4973;2;9;84,3;179;6732;4750;2;8
24.05.2025;20:50;435;435;846,3;9714;0;33275;-14;90,0;191;6713;4975;2;9;84,3;177;6706;4740;2;8
24.05.2025;20:55;435;435;846,3;9706;0;33298;1;90,0;201;6718;4958;2;9;84,3;189;6717;4748;2;8
24.05.2025;21:00;435;435;846,3;9722;0;33190;-15;90,0;194;6697;4964;2;9;84,3;189;6693;4758;2;8
24.05.2025;21:05;436;435;846,3;9692;0;33153;-7;90,0;200;6692;4966;2;9;84,3;194;6688;4725;2;8
24.05.2025;21:10;435;435;846,3;9789;0;33475;16;90,0;210;6749;4962;2;9;85,8;207;6753;4827;2;8
24.05.2025;21:15;435;435;845,4;9821;0;33450;-0;90,0;196;6749;4968;2;9;87,3;198;6745;4853;2;8
24.05.2025;21:20;435;435;845,4;9813;0;33479;12;90,0;207;6757;4968;2;9;87,3;203;6756;4845;2;8
24.05.2025;21:25;435;435;846,3;9757;0;33449;13;90,0;196;6752;4934;2;9;85,9;201;6748;4823;2;8
24.05.2025;21:30;436;435;845,4;9791;0;33462;19;90,0;207;6752;4977;2;9;87,3;208;6748;4815;2;8
24.05.2025;21:35;435;435;844,4;9894;0;33496;5;90,0;196;6760;4983;2;9;88,8;196;6758;4912;2;8
24.05.2025;21:40;435;435;846,3;9797;0;33434;-12;90,0;182;6749;4966;2;9;87,3;198;6748;4831;2;8
24.05.2025;21:45;436;435;845,4;9896;0;33490;-5;90,0;186;6757;4950;2;9;90,3;210;6758;4946;2;8
24.05.2025;21:50;435;435;844,4;9913;0;33472;-24;90,0;184;6752;4977;2;9;90,4;198;6753;4936;2;8
24.05.2025;21:55;435;435;845,4;9884;0;33587;-17;90,0;177;6775;4964;2;9;90,3;203;6771;4920;2;8
24.05.2025;22:00;436;435;845,4;9886;0;33589;-10;90,0;186;6773;4944;2;9;90,4;203;6774;4942;2;8
24.05.2025;22:05;435;435;844,4;9971;0;33599;-12;90,0;182;6781;4979;2;9;91,8;207;6777;4993;2;8
24.05.2025;22:10;436;435;844,4;10002;0;33600;-27;90,0;179;6781;4975;2;9;93,3;203;6779;5027;2;8
24.05.2025;22:15;435;435;843,5;9921;0;33596;-13;90,0;188;6778;4936;2;9;91,9;201;6784;4985;2;8
24.05.2025;22:20;435;435;844,4;9933;0;33667;-11;90,0;184;6794;4942;2;9;91,8;203;6792;4991;2;8
24.05.2025;22:25;435;435;844,4;10002;0;33589;-29;90,0;184;6773;4956;2;9;93,3;201;6774;4999;2;8
24.05.2025;22:30;435;435;844,4;9955;0;33622;-28;90,0;182;6781;4958;2;9;93,3;200;6779;4997;2;8
24.05.2025;22:35;435;435;844,4;9913;0;33608;-28;90,0;181;6783;4942;2;9;93,3;198;6782;4975;2;8
24.05.2025;22:40;436;435;844,4;9965;0;33671;-82;93,0;155;6791;5021;2;8;90,1;170;6790;4944;2;9
24.05.2025;22:45;435;435;844,4;10044;0;33655;-92;94,5;153;6788;5090;2;8;90,1;165;6787;4954;2;9
24.05.2025;22:50;435;435;845,4;9923;0;33611;-90;91,5;148;6775;5013;2;8;90,1;170;6777;4910;2;9
24.05.2025;22:55;435;435;845,4;10002;0;33545;-99;93,0;148;6762;5060;2;8;90,0;160;6764;4942;2;9
24.05.2025;23:00;435;435;844,4;10014;0;33648;-95;94,5;149;6783;5082;2;8;90,0;167;6787;4932;2;9
24.05.2025;23:05;435;435;845,4;9933;0;33663;-147;93,0;155;6791;5021;2;8;90,0;104;6784;4912;2;9
24.05.2025;23:10;435;435;844,4;9894;0;33627;-148;91,5;151;6783;4985;2;8;90,0;101;6777;4910;2;9
24.05.2025;23:15;435;435;844,4;9923;0;33590;-150;91,5;156;6773;4993;2;8;90,1;101;6769;4930;2;9
24.05.2025;23:20;435;435;844,4;9911;0;33608;-151;91,5;149;6775;5009;2;8;90,1;102;6771;4902;2;9
24.05.2025;23:25;435;435;845,4;9909;0;33530;-158;91,5;149;6762;4993;2;8;90,1;94;6758;4916;2;9
24.05.2025;23:30;435;435;844,4;9915;0;33518;-160;91,5;146;6762;5019;2;8;90,1;95;6758;4896;2;9
24.05.2025;23:35;435;435;845,4;9874;0;33568;-150;90,0;151;6768;4960;2;8;90,1;101;6764;4914;2;9
24.05.2025;23:40;435;435;846,3;9850;0;33568;-145;88,5;151;6773;4902;2;8;90,1;97;6764;4948;2;9
24.05.2025;23:45;435;435;845,4;9844;0;33637;-138;88,5;156;6783;4912;2;8;90,1;99;6777;4948;2;9
24.05.2025;23:50;435;435;845,4;9888;0;33663;-143;90,0;149;6791;4966;2;8;90,1;101;6779;4922;2;9
24.05.2025;23:55;435;435;845,4;9884;0;33657;-147;90,0;151;6788;4954;2;8;90,1;95;6784;4930;2;9
25.05.2025;00:00;435;435;846,3;9842;0;33692;-172;88,5;120;6794;4904;2;8;90,1;101;6790;4938;2;9
25.05.2025;00:05;435;435;846,3;9777;0;33670;-174;87,0;115;6786;4867;2;8;90,1;102;6787;4910;2;9
25.05.2025;00:10;435;435;846,3;9769;0;33712;-202;87,0;85;6791;4871;2;8;90,0;106;6790;4898;2;9
25.05.2025;00:15;435;435;847,2;9765;0;33714;-273;87,0;80;6796;4859;2;8;90,1;30;6790;4906;2;9
25.05.2025;00:20;435;435;846,3;9751;0;33729;-310;87,0;47;6794;4855;2;8;90,1;31;6790;4896;2;9
25.05.2025;00:25;434;435;847,2;9714;0;33619;-334;90,0;14;6770;4936;2;9;85,3;36;6771;4778;2;8
25.05.2025;00:30;435;435;847,2;9694;0;33628;-329;90,0;14;6773;4960;2;9;83,8;38;6769;4734;2;8
25.05.2025;00:35;435;435;847,2;9734;0;33670;-347;90,0;12;6781;4960;2;9;85,3;30;6779;4774;2;8
25.05.2025;00:40;435;435;847,2;9615;0;33733;-356;90,0;21;6794;4930;2;9;82,4;-3;6790;4685;2;8
25.05.2025;00:45;436;435;846,3;9684;0;33719;-430;90,0;-52;6783;4946;2;9;83,8;2;6784;4727;2;8
25.05.2025;00:50;435;435;846,3;9702;0;33743;-435;90,0;-54;6786;4975;2;9;83,8;-5;6790;4727;2;8
25.05.2025;00:55;435;435;847,2;9641;0;33777;-430;90,0;-56;6794;4966;2;9;82,4;0;6798;4675;2;8
25.05.2025;01:00;435;435;847,2;9617;0;33693;-498;90,0;-54;6778;4979;2;9;80,8;-75;6777;4638;2;8
25.05.2025;01:05;435;435;847,2;9601;0;33723;-495;90,0;-54;6783;4952;2;9;80,8;-73;6779;4648;2;8
25.05.2025;01:10;435;435;847,2;9570;0;33598;-505;90,0;-54;6757;4932;2;9;80,8;-80;6756;4638;2;8
25.05.2025;01:15;435;435;847,2;9589;0;33590;-369;90,0;14;6760;4956;2;9;80,8;17;6758;4632;2;8
25.05.2025;01:20;435;435;848,1;9503;0;33609;-256;90,0;33;6768;4964;2;9;79,3;76;6769;4561;2;8
25.05.2025;01:25;434;435;848,1;9459;0;33672;-245;87,0;35;6775;4857;2;8;80,1;78;6779;4602;2;9
25.05.2025;01:30;435;435;849,1;9479;0;33673;-244;87,0;33;6783;4871;2;8;80,1;76;6784;4608;2;9
25.05.2025;01:35;435;435;848,1;9483;0;33568;-242;87,0;38;6755;4871;2;8;80,1;78;6756;4612;2;9
25.05.2025;01:40;435;435;849,1;9485;0;33541;-176;87,0;102;6757;4877;2;8;80,1;75;6756;4608;2;9
25.05.2025;01:45;435;435;847,2;9526;0;33581;-180;88,7;108;6768;4912;2;8;80,1;80;6764;4614;2;9
25.05.2025;01:50;435;435;848,1;9455;0;33577;-172;85,7;104;6765;4843;2;8;80,0;78;6761;4612;2;9
25.05.2025;01:55;435;435;848,1;9465;0;33609;-172;85,7;102;6770;4857;2;8;80,0;76;6769;4608;2;9
25.05.2025;02:00;435;435;848,1;9408;0;33661;-203;84,2;66;6781;4796;2;8;80,1;73;6779;4612;2;9
25.05.2025;02:05;435;435;848,1;9392;0;33731;-198;84,2;69;6791;4790;2;8;80,1;80;6792;4602;2;9
25.05.2025;02:10;435;435;849,1;9343;0;33764;-369;82,7;5;6794;4721;2;8;80,1;-24;6795;4622;2;9
25.05.2025;02:15;435;435;849,1;9341;0;33777;-539;82,7;-168;6786;4725;2;8;80,1;-24;6798;4616;2;9
25.05.2025;02:20;435;435;849,1;9295;0;33601;-405;82,7;-33;6762;4727;2;8;80,1;-21;6764;4567;2;9
25.05.2025;02:25;435;435;849,1;9275;0;33643;-373;81,0;-2;6770;4652;2;8;80,1;-26;6766;4622;2;9
25.05.2025;02:30;435;435;850,0;9287;0;33612;-371;80,9;-5;6768;4689;2;8;80,0;-26;6764;4598;2;9
25.05.2025;02:35;436;435;850,0;9283;0;33603;-373;81,0;-2;6762;4683;2;8;80,1;-30;6758;4600;2;9
25.05.2025;02:40;435;435;850,0;9295;0;33592;-376;81,0;-2;6762;4703;2;8;80,1;-28;6756;4592;2;9
25.05.2025;02:45;435;435;849,1;9246;0;33616;-369;79,4;-2;6770;4626;2;8;80,1;-28;6766;4590;2;9
25.05.2025;02:50;435;435;850,0;9220;0;33631;-367;79,5;-2;6768;4622;2;8;80,1;-28;6764;4598;2;9
25.05.2025;02:55;435;435;850,9;9202;0;33684;-255;77,9;33;6783;4563;2;8;80,1;38;6784;4638;2;9
25.05.2025;03:00;435;435;850,9;9192;0;33683;-307;77,9;23;6783;4565;2;8;80,1;5;6779;4626;2;9
25.05.2025;03:05;435;435;850,0;9167;0;33713;-300;77,9;24;6791;4588;2;8;80,1;5;6790;4606;2;9
25.05.2025;03:10;434;435;849,1;9200;0;33742;-369;77,9;-45;6791;4567;2;8;80,1;7;6790;4632;2;9
25.05.2025;03:15;435;435;850,9;9155;0;33760;-364;79,9;-49;6794;4667;2;9;75,9;2;6795;4488;2;8
25.05.2025;03:20;435;435;850,0;9070;0;33612;-373;79,9;-49;6760;4640;2;9;75,8;2;6764;4430;2;8
25.05.2025;03:25;435;435;849,1;9131;0;33585;-459;79,9;-54;6755;4638;2;9;77,3;-64;6753;4492;2;8
25.05.2025;03:30;435;435;850,0;9147;0;33600;-413;80,0;-54;6760;4677;2;9;75,8;-30;6758;4470;2;8
25.05.2025;03:35;435;435;850,9;9044;0;33759;-543;79,9;-90;6786;4655;2;9;74,4;-137;6779;4389;2;8
25.05.2025;03:40;435;435;850,0;9082;0;33704;-52;79,9;132;6791;4661;2;9;74,4;137;6790;4422;2;8
25.05.2025;03:45;435;435;851,9;9017;0;33731;-154;79,9;59;6796;4663;2;9;72,9;99;6798;4355;2;8
25.05.2025;03:50;435;435;850,9;8995;0;33712;-228;79,9;63;6791;4648;2;9;72,9;31;6784;4347;2;8
25.05.2025;03:55;435;435;850,9;9050;0;33686;-303;79,9;-9;6781;4650;2;9;74,4;28;6784;4399;2;8
25.05.2025;04:00;435;435;850,9;8979;0;33781;-565;80,0;-113;6794;4644;2;9;72,9;-146;6787;4361;2;8
25.05.2025;04:05;435;435;850,9;8985;0;33633;-494;79,9;-108;6762;4646;2;9;72,9;-69;6758;4339;2;8
25.05.2025;04:10;435;435;850,9;8936;0;33718;-256;80,0;45;6786;4659;2;9;71,4;10;6784;4278;2;8
25.05.2025;04:15;435;435;850,9;8926;0;33787;-602;79,9;-125;6791;4665;2;9;71,4;-170;6784;4276;2;8
25.05.2025;04:20;435;435;850,9;8914;0;33654;-466;80,0;-57;6770;4642;2;9;71,4;-95;6766;4272;2;8
25.05.2025;04:25;435;435;850,9;8872;0;33665;-459;79,9;-54;6773;4648;2;9;69,9;-94;6766;4233;2;8
25.05.2025;04:30;435;435;850,9;8874;0;33701;-804;79,9;-226;6762;4634;2;9;69,9;-272;6758;4239;2;8
25.05.2025;04:35;435;435;850,9;8904;0;33594;-300;79,9;12;6760;4659;2;9;69,9;-5;6756;4241;2;8
25.05.2025;04:40;435;435;850,9;8890;0;33715;-292;79,9;14;6786;4657;2;9;69,9;-2;6779;4233;2;8
25.05.2025;04:45;435;435;851,9;8867;0;33709;-647;80,0;-125;6775;4642;2;9;69,9;-212;6766;4229;2;8
25.05.2025;04:50;435;435;852,8;8791;0;33665;-638;76,7;-122;6762;4541;2;8;70,1;-213;6756;4249;2;9
25.05.2025;04:55;435;435;852,8;8752;0;33647;-364;76,7;-50;6762;4527;2;8;70,1;-2;6764;4225;2;9
25.05.2025;05:00;435;435;852,8;8813;0;33560;-401;78,2;-56;6749;4586;2;8;70,1;-45;6745;4227;2;9
25.05.2025;05:05;435;435;850,9;8821;0;33735;-380;78,2;-35;6783;4586;2;8;70,1;-43;6784;4235;2;9
25.05.2025;05:10;435;435;851,9;8764;0;33720;-325;76,7;19;6783;4535;2;8;70,1;-49;6777;4229;2;9
25.05.2025;05:15;435;435;851,9;8742;0;33534;3;75,2;137;6757;4497;2;8;70,1;163;6756;4245;2;9
25.05.2025;05:20;435;435;851,9;8712;0;33712;-53;75,2;115;6791;4488;2;8;70,1;125;6790;4233;2;9
25.05.2025;05:25;435;435;851,9;8709;0;33731;-60;75,2;108;6796;4468;2;8;70,1;127;6792;4241;2;9
25.05.2025;05:30;436;435;851,9;8720;0;33699;-192;75,2;9;6781;4490;2;8;70,1;89;6787;4229;2;9
25.05.2025;05:35;435;435;851,9;8730;0;33674;-184;75,2;14;6781;4486;2;8;70,1;95;6787;4243;2;9
25.05.2025;05:40;435;435;851,9;8732;0;33675;-163;75,2;108;6783;4480;2;8;70,1;26;6779;4251;2;9
25.05.2025;05:45;438;435;848,1;9202;0;33660;-283;80,0;35;6778;4626;2;9;79,7;23;6777;4576;2;8
25.05.2025;05:50;436;435;843,5;10184;0;33659;-357;100,0;109;6783;5189;2;9;93,7;-33;6771;4995;2;8
25.05.2025;05:55;432;435;850,0;8995;0;33695;-438;79,9;-75;6773;4642;2;9;74,2;-38;6777;4353;2;8
25.05.2025;06:00;434;435;852,8;8604;0;33738;-150;72,4;85;6791;4365;2;8;70,1;49;6790;4239;2;9
25.05.2025;06:05;435;435;853,7;8568;0;33654;-288;70,7;-17;6768;4318;2;8;70,1;12;6769;4249;2;9
25.05.2025;06:10;435;435;853,7;8558;0;33629;-261;70,7;14;6770;4310;2;8;70,1;12;6769;4247;2;9
25.05.2025;06:15;435;435;852,8;8610;0;33638;-448;72,1;5;6762;4355;2;8;70,1;-165;6753;4255;2;9
25.05.2025;06:20;435;435;852,8;8628;0;33404;-501;72,2;-194;6661;4375;2;8;70,1;-111;6665;4253;2;9
25.05.2025;06:25;435;435;853,7;8602;0;33876;-871;72,1;-307;6786;4357;2;8;70,1;-283;6790;4245;2;9
25.05.2025;06:30;435;435;853,7;8531;0;33632;-356;70,7;-35;6762;4304;2;8;70,1;-38;6764;4227;2;9
25.05.2025;06:35;435;435;854,6;8422;0;33552;-96;67,7;76;6752;4177;2;8;70,1;101;6753;4245;2;9
25.05.2025;06:40;435;435;853,7;8556;0;33634;8;70,6;113;6775;4314;2;8;70,1;172;6777;4241;2;9
25.05.2025;06:45;435;435;852,8;8531;0;33670;-293;70,7;59;6775;4298;2;8;70,1;-82;6766;4233;2;9
25.05.2025;06:50;435;435;853,7;8541;0;33677;-292;70,7;57;6781;4302;2;8;70,1;-80;6769;4239;2;9
25.05.2025;06:55;435;435;853,7;8489;0;33656;-296;69,2;54;6773;4249;2;8;70,1;-83;6764;4239;2;9
25.05.2025;07:00;435;435;852,8;8473;0;33667;-293;69,1;64;6775;4221;2;8;70,1;-85;6764;4251;2;9
25.05.2025;07:05;435;435;854,6;8422;0;33662;-295;67,8;-40;6768;4185;2;8;70,1;16;6771;4237;2;9
25.05.2025;07:10;435;435;853,7;8420;0;33691;-307;67,4;-45;6770;4183;2;8;70,1;14;6771;4237;2;9
25.05.2025;07:15;435;435;853,7;8432;0;33658;-308;67,4;-50;6768;4172;2;8;70,1;12;6771;4260;2;9
25.05.2025;07:20;435;435;853,7;8414;0;33796;-371;67,4;-50;6794;4179;2;8;70,1;-52;6792;4235;2;9
25.05.2025;07:25;435;435;854,6;8385;0;33690;-541;67,4;-116;6768;4162;2;8;70,1;-160;6764;4223;2;9
25.05.2025;07:30;435;435;853,7;8479;0;33735;-398;68,9;-69;6775;4225;2;8;70,1;-50;6779;4253;2;9
25.05.2025;07:35;435;435;854,6;8404;0;33812;-1015;67,4;-319;6781;4164;2;8;70,1;-436;6769;4239;2;9
25.05.2025;07:40;434;435;855,6;8343;0;33698;-204;69,9;75;6783;4276;2;9;65,9;-12;6777;4067;2;8
25.05.2025;07:45;435;435;854,6;8371;0;33645;-203;69,9;75;6775;4282;2;9;65,9;-14;6766;4089;2;8
25.05.2025;07:50;435;435;853,7;8359;0;33586;-205;69,9;69;6762;4284;2;9;65,9;-14;6753;4075;2;8
25.05.2025;07:55;435;435;853,7;8412;0;33669;-310;69,9;-24;6770;4284;2;9;67,4;-14;6771;4128;2;8
25.05.2025;08:00;435;435;853,7;8402;0;33640;-78;69,9;109;6773;4288;2;9;67,4;85;6771;4114;2;8
25.05.2025;08:05;435;435;854,6;8365;0;33485;-4;69,9;139;6742;4290;2;9;65,9;113;6743;4075;2;8
25.05.2025;08:10;435;435;854,6;8278;0;33743;-722;69,9;-80;6783;4284;2;9;64,4;-394;6753;3994;2;8
25.05.2025;08:15;435;435;854,6;8313;0;33804;-674;69,9;-231;6783;4302;2;9;64,4;-189;6787;4010;2;8
25.05.2025;08:20;436;435;854,6;8296;0;33668;-265;69,9;-57;6768;4290;2;9;64,4;50;6777;4006;2;8
25.05.2025;08:25;436;435;854,6;8464;0;33838;-492;69,9;-123;6796;4280;2;9;68,8;-94;6798;4185;2;8
25.05.2025;08:30;434;435;854,6;8379;0;33455;11;69,9;123;6739;4298;2;9;65,9;154;6738;4081;2;8
25.05.2025;08:35;435;435;855,6;8280;0;33788;-131;69,9;19;6796;4282;2;9;64,4;109;6803;3998;2;8
25.05.2025;08:40;435;435;854,6;8270;0;33660;-322;69,9;-47;6768;4278;2;9;64,4;-12;6769;3992;2;8
25.05.2025;08:45;435;435;855,6;8207;0;33656;-86;69,9;85;6775;4278;2;9;62,9;78;6771;3929;2;8
25.05.2025;08:50;435;435;854,6;8242;0;33631;-90;69,9;94;6770;4288;2;9;62,9;80;6769;3954;2;8
25.05.2025;08:55;435;435;854,6;8229;0;33563;-21;69,9;108;6762;4292;2;9;62,9;132;6764;3940;2;8
25.05.2025;09:00;436;435;854,6;8304;0;33678;-40;69,9;99;6781;4290;2;9;64,6;123;6779;4014;2;8
25.05.2025;09:05;435;435;853,7;8286;0;33453;-5;69,9;116;6736;4276;2;9;64,6;144;6738;4010;2;8
25.05.2025;09:10;434;435;854,6;8234;0;33601;-54;69,9;141;6770;4288;2;9;63,1;66;6764;3946;2;8
25.05.2025;09:15;435;435;854,6;8246;0;33558;-95;69,9;82;6760;4304;2;9;63,1;87;6758;3974;2;8
25.05.2025;09:20;435;435;854,6;8242;0;33491;16;69,9;130;6747;4278;2;9;63,1;148;6753;3964;2;8
25.05.2025;09:25;435;435;854,6;8246;0;33451;-31;69,9;113;6736;4294;2;9;63,1;116;6738;3952;2;8
25.05.2025;09:30;435;435;854,6;8231;0;33736;-440;69,9;-57;6781;4286;2;9;63,1;-125;6771;3946;2;8
25.05.2025;09:35;435;435;854,6;8231;0;33135;-30;69,9;115;6671;4280;2;9;63,1;115;6670;3952;2;8
25.05.2025;09:40;435;435;854,6;8248;0;33382;-10;69,9;127;6726;4278;2;9;63,1;120;6719;3960;2;8
25.05.2025;09:45;435;435;854,6;8223;0;33655;-3;69,9;128;6775;4290;2;9;63,1;125;6779;3933;2;8
25.05.2025;09:50;435;435;854,6;8183;0;33620;-45;69,9;120;6773;4302;2;9;61,6;87;6771;3881;2;8
25.05.2025;09:55;435;435;855,6;8195;0;33652;-13;69,9;146;6781;4308;2;9;61,6;90;6771;3887;2;8
25.05.2025;10:00;435;435;854,6;8165;0;33683;-47;69,9;115;6781;4292;2;9;61,6;89;6777;3873;2;8
25.05.2025;10:05;435;435;854,6;8175;0;33218;6;69,9;116;6692;4288;2;9;61,6;148;6693;3887;2;8
25.05.2025;10:10;435;435;854,6;8227;0;33717;-461;69,9;-40;6781;4284;2;9;63,1;-167;6769;3944;2;8
25.05.2025;10:15;435;435;854,6;8238;0;33393;25;69,9;142;6726;4280;2;9;63,1;146;6727;3958;2;8
25.05.2025;10:20;435;435;855,6;8146;0;33688;-1;69,9;139;6786;4280;2;9;61,6;111;6784;3867;2;8
25.05.2025;10:25;435;435;854,6;8146;0;33095;10;69,9;139;6666;4264;2;9;61,6;130;6667;3883;2;8
25.05.2025;10:30;435;435;854,6;8171;0;33197;3;69,9;137;6687;4292;2;9;61,6;127;6688;3879;2;8
25.05.2025;10:35;435;435;854,6;8140;0;33210;2;69,9;135;6687;4276;2;9;61,6;125;6686;3887;2;8
25.05.2025;10:40;435;435;855,6;8102;0;33703;-49;69,9;134;6791;4290;2;9;60,1;64;6779;3812;2;8
25.05.2025;10:45;435;435;854,6;8096;0;33574;-15;69,9;128;6760;4292;2;9;60,1;104;6756;3804;2;8
25.05.2025;10:50;435;435;854,6;8100;0;33636;-208;69,9;-26;6760;4288;2;9;60,1;66;6766;3812;2;8
25.05.2025;10:55;435;435;854,6;8106;0;33608;-418;69,9;-36;6755;4286;2;9;60,1;-134;6745;3820;2;8
25.05.2025;11:00;436;435;855,6;8108;0;33660;-291;69,9;-40;6762;4294;2;9;60,1;-2;6769;3814;2;8
25.05.2025;11:05;435;435;854,6;8173;0;33324;-29;69,9;113;6710;4288;2;9;61,6;118;6706;3885;2;8
25.05.2025;11:10;435;435;854,6;8096;0;33105;-22;69,9;113;6671;4296;2;9;60,1;116;6667;3800;2;8
25.05.2025;11:15;435;435;854,6;8045;0;33307;-24;69,9;106;6705;4304;2;9;58,6;111;6701;3741;2;8
25.05.2025;11:20;435;435;853,7;8023;0;33590;-64;69,9;43;6757;4286;2;9;58,6;130;6758;3737;2;8
25.05.2025;11:25;436;435;853,7;8108;0;33576;-354;69,9;-68;6749;4300;2;9;60,1;-42;6745;3808;2;8
25.05.2025;11:30;435;435;853,7;8090;0;33628;-569;69,9;-76;6755;4290;2;9;60,1;-253;6740;3800;2;8
25.05.2025;11:35;435;435;854,6;8045;0;33546;-11;69,9;89;6752;4306;2;9;58,6;137;6756;3739;2;8
25.05.2025;11:40;435;435;854,6;8063;0;33344;4;69,9;113;6710;4308;2;9;58,6;135;6712;3755;2;8
25.05.2025;11:45;435;435;854,6;8041;0;33408;-1;69,9;115;6726;4282;2;9;58,6;132;6722;3759;2;8
25.05.2025;11:50;435;435;854,6;8035;0;33390;-2;69,9;109;6723;4290;2;9;58,6;125;6717;3753;2;8
25.05.2025;11:55;435;435;854,6;8080;0;33396;12;69,9;116;6729;4316;2;9;58,6;132;6725;3763;2;8
25.05.2025;12:00;435;435;854,6;8057;0;33411;1;69,9;115;6726;4300;2;9;58,6;123;6727;3757;2;8
25.05.2025;12:05;435;435;854,6;8055;0;33314;-7;69,9;115;6708;4324;2;9;58,6;121;6706;3731;2;8
25.05.2025;12:10;435;435;854,6;8043;0;33250;-23;69,9;120;6697;4296;2;9;58,6;118;6693;3759;2;8
25.05.2025;12:15;435;435;854,6;7972;0;33687;-93;66,9;97;6781;4162;2;8;60,1;42;6769;3810;2;9
25.05.2025;12:20;435;435;854,6;8037;0;33630;-246;66,9;-75;6762;4223;2;8;60,1;61;6771;3814;2;9
25.05.2025;12:25;435;435;854,6;7938;0;33541;-17;65,4;101;6752;4100;2;8;60,2;115;6753;3838;2;9
25.05.2025;12:30;435;435;854,6;7934;0;33560;-14;65,4;95;6760;4106;2;8;60,1;123;6761;3828;2;9
25.05.2025;12:35;435;435;854,6;8001;0;33687;-102;66,9;92;6786;4170;2;8;60,2;35;6779;3830;2;9
25.05.2025;12:40;435;435;854,6;7984;0;33335;-31;66,9;94;6710;4164;2;8;60,2;109;6712;3820;2;9
25.05.2025;12:45;435;435;854,6;7990;0;33658;-2;66,9;113;6778;4164;2;8;60,1;118;6777;3826;2;9
25.05.2025;12:50;435;435;854,6;7990;0;33663;-0;66,9;115;6783;4177;2;8;60,1;118;6779;3814;2;9
25.05.2025;12:55;435;435;854,6;7972;0;33705;5;66,9;115;6788;4172;2;8;60,1;121;6787;3800;2;9
25.05.2025;13:00;435;435;854,6;7999;0;33675;-145;66,9;42;6775;4170;2;8;60,2;42;6771;3828;2;9
25.05.2025;13:05;435;435;854,6;7922;0;33661;-139;65,4;45;6773;4110;2;8;60,2;47;6771;3812;2;9
25.05.2025;13:10;435;435;855,6;7911;0;33556;-84;65,4;64;6752;4102;2;8;60,2;80;6753;3810;2;9
25.05.2025;13:15;435;435;855,6;7946;0;33773;-121;65,4;26;6794;4118;2;8;60,2;83;6798;3816;2;9
25.05.2025;13:20;435;435;855,6;7974;0;33817;-11;65,4;120;6814;4136;2;8;60,1;123;6808;3838;2;9
25.05.2025;13:25;435;435;855,6;7918;0;33621;-282;65,4;24;6765;4108;2;8;60,1;-71;6756;3810;2;9
25.05.2025;13:30;435;435;854,6;7879;0;33588;-286;65,4;24;6757;4091;2;8;60,2;-78;6748;3788;2;9
25.05.2025;13:35;435;435;854,6;7897;0;33592;-253;65,4;26;6757;4100;2;8;60,2;-43;6748;3798;2;9
25.05.2025;13:40;435;435;854,6;7899;0;33587;-134;65,4;24;6757;4087;2;8;60,2;73;6756;3812;2;9
25.05.2025;13:45;435;435;854,6;7930;0;33669;-269;65,4;-14;6773;4112;2;8;60,1;-30;6769;3818;2;9
25.05.2025;13:50;435;435;854,6;7905;0;33772;-525;65,4;-188;6775;4085;2;8;60,2;-108;6784;3820;2;9
25.05.2025;13:55;435;435;854,6;7911;0;33554;-94;65,4;76;6752;4102;2;8;60,2;59;6748;3810;2;9
25.05.2025;14:00;435;435;854,6;7924;0;33413;-26;65,4;102;6729;4110;2;8;60,1;108;6725;3814;2;9
25.05.2025;14:05;435;435;854,6;7958;0;33485;-15;65,4;106;6739;4114;2;8;60,2;104;6735;3844;2;9
25.05.2025;14:10;435;435;854,6;7924;0;33720;-66;65,4;42;6791;4108;2;8;60,2;116;6792;3816;2;9
25.05.2025;14:15;435;435;854,6;7954;0;33756;-140;65,4;42;6791;4114;2;8;60,1;43;6787;3840;2;9
25.05.2025;14:20;436;435;854,6;7948;0;33397;-16;65,4;106;6721;4128;2;8;60,2;102;6725;3834;2;9
25.05.2025;14:25;436;435;854,6;7974;0;33302;-24;66,9;106;6708;4162;2;8;60,2;108;6709;3812;2;9
25.05.2025;14:30;435;435;854,6;7942;0;33350;-27;66,9;102;6718;4156;2;8;60,1;108;6719;3786;2;9
25.05.2025;14:35;435;435;854,6;7990;0;33356;-25;66,9;104;6715;4172;2;8;60,2;104;6717;3818;2;9
25.05.2025;14:40;435;435;853,7;7988;0;33367;-17;66,9;113;6721;4166;2;8;60,2;111;6714;3822;2;9
25.05.2025;14:45;435;435;853,7;7986;0;33444;-30;66,9;92;6729;4174;2;8;60,2;109;6732;3812;2;9
25.05.2025;14:50;435;435;853,7;7990;0;33494;-23;66,9;106;6742;4154;2;8;60,2;108;6743;3836;2;9
25.05.2025;14:55;435;435;853,7;7962;0;33507;-11;66,9;108;6749;4168;2;8;60,2;118;6745;3794;2;9
25.05.2025;15:00;435;435;853,7;7930;0;33549;-8;65,4;106;6755;4110;2;8;60,2;113;6753;3820;2;9
25.05.2025;15:05;435;435;854,6;7930;0;33481;1;65,4;116;6742;4089;2;8;60,2;115;6738;3840;2;9
25.05.2025;15:10;435;435;853,7;7972;0;33412;-25;66,9;108;6729;4160;2;8;60,2;108;6722;3812;2;9
25.05.2025;15:15;435;435;854,6;8013;0;33410;-23;66,9;106;6726;4203;2;8;60,2;104;6722;3810;2;9
25.05.2025;15:20;435;435;854,6;7968;0;33263;-16;66,9;116;6702;4132;2;8;60,2;108;6699;3836;2;9
25.05.2025;15:25;435;435;854,6;7918;0;33095;-27;65,4;108;6663;4098;2;8;60,2;106;6660;3820;2;9
25.05.2025;15:30;435;435;854,6;7928;0;33501;-2;65,4;108;6749;4095;2;8;60,2;121;6745;3832;2;9
25.05.2025;15:35;435;435;854,6;7922;0;33547;0;65,4;115;6757;4079;2;8;60,2;118;6753;3842;2;9
25.05.2025;15:40;439;435;850,0;9023;0;33590;-89;80,0;109;6770;4642;2;9;74,8;116;6764;4381;2;8
25.05.2025;15:45;434;435;849,1;9246;0;33676;-559;79,7;-142;6768;4636;2;8;80,1;-78;6769;4610;2;9
25.05.2025;15:50;434;435;854,6;8118;0;32500;16;69,9;137;6549;4334;2;9;59,7;141;6548;3784;2;8
25.05.2025;15:55;434;435;853,7;7875;0;32679;19;63,9;135;6585;4027;2;8;60,2;121;6581;3848;2;9
25.05.2025;16:00;435;435;854,6;7861;0;32944;10;63,9;125;6637;4016;2;8;60,1;116;6633;3844;2;9
25.05.2025;16:05;436;435;854,6;7879;0;33488;27;63,9;127;6747;4053;2;8;60,2;127;6743;3826;2;9
25.05.2025;16:10;435;435;853,7;8007;0;33178;7;66,9;130;6687;4181;2;8;60,2;125;6683;3826;2;9
25.05.2025;16:15;435;435;854,6;8049;0;33565;-17;66,9;116;6762;4205;2;8;60,1;104;6758;3844;2;9
25.05.2025;16:20;435;435;854,6;8009;0;33497;-24;66,9;108;6752;4136;2;8;60,2;101;6745;3873;2;9
25.05.2025;16:25;435;435;854,6;7984;0;33358;-24;66,9;113;6718;4164;2;8;60,2;108;6719;3820;2;9
25.05.2025;16:30;435;435;854,6;7997;0;33252;-22;66,9;108;6700;4172;2;8;60,2;109;6693;3824;2;9
25.05.2025;16:35;435;435;854,6;8057;0;33259;-27;68,4;106;6705;4229;2;8;60,2;108;6699;3828;2;9
25.05.2025;16:40;435;435;854,6;8039;0;33420;-13;68,4;115;6736;4229;2;8;60,2;121;6732;3810;2;9
25.05.2025;16:45;435;435;854,6;8090;0;33434;-17;68,4;102;6739;4241;2;8;60,2;115;6735;3852;2;9
25.05.2025;16:50;435;435;854,6;8094;0;33271;-24;68,4;113;6705;4251;2;8;60,2;116;6701;3842;2;9
25.05.2025;16:55;435;435;854,6;8029;0;33484;-2;68,4;123;6747;4199;2;8;60,2;118;6738;3830;2;9
25.05.2025;17:00;435;435;853,7;8009;0;33578;6;68,4;116;6768;4213;2;8;60,2;130;6764;3796;2;9
25.05.2025;17:05;436;435;853,7;8106;0;33536;-23;69,9;120;6757;4278;2;8;60,2;108;6748;3828;2;9
25.05.2025;17:10;435;435;853,7;8086;0;33479;-10;69,9;125;6747;4276;2;8;60,2;121;6743;3810;2;9
25.05.2025;17:15;437;435;854,6;8191;0;33643;-414;70,1;21;6773;4300;2;9;61,9;-180;6753;3891;2;8
25.05.2025;17:20;436;435;852,8;8329;0;33342;-28;69,9;120;6718;4260;2;9;66,4;118;6714;4069;2;8
25.05.2025;17:25;435;435;853,7;8240;0;33717;6;69,9;134;6799;4290;2;9;63,2;130;6792;3950;2;8
25.05.2025;17:30;435;435;853,7;8148;0;33738;-126;69,9;42;6794;4268;2;9;61,7;78;6798;3881;2;8
25.05.2025;17:35;435;435;854,6;8250;0;33555;-141;69,9;42;6760;4280;2;9;63,1;71;6756;3970;2;8
25.05.2025;17:40;434;435;854,6;8227;0;33564;-146;69,9;33;6757;4318;2;9;61,7;66;6758;3909;2;8
25.05.2025;17:45;435;435;854,6;8138;0;33758;-376;69,9;-63;6791;4308;2;9;60,2;-69;6790;3830;2;8
25.05.2025;17:50;435;435;854,6;8078;0;33557;-133;69,9;57;6762;4298;2;9;60,2;59;6758;3780;2;8
25.05.2025;17:55;435;435;854,6;8128;0;33547;-137;69,9;54;6755;4302;2;9;60,2;50;6753;3826;2;8
25.05.2025;18:00;435;435;854,6;8116;0;33682;-108;69,9;83;6786;4268;2;9;60,2;52;6779;3848;2;8
25.05.2025;18:05;435;435;854,6;8238;0;33732;-186;69,9;10;6791;4286;2;9;63,2;52;6790;3952;2;8
25.05.2025;18:10;436;435;853,7;8304;0;33724;-182;69,9;19;6791;4294;2;9;64,7;54;6790;4010;2;8
25.05.2025;18:15;436;435;852,8;8404;0;33780;-389;69,9;-47;6796;4272;2;9;67,6;-75;6790;4132;2;8
25.05.2025;18:20;436;435;852,8;8426;0;33719;-420;69,9;-92;6783;4264;2;9;67,6;-83;6779;4162;2;8
25.05.2025;18:25;435;435;852,8;8495;0;33487;-9;69,9;118;6747;4278;2;9;69,1;146;6743;4217;2;8
25.05.2025;18:30;435;435;852,8;8570;0;33553;4;69,9;125;6768;4290;2;9;70,6;151;6764;4280;2;8
25.05.2025;18:35;435;435;852,8;8541;0;33505;9;69,9;130;6755;4284;2;9;70,6;153;6753;4258;2;8
25.05.2025;18:40;435;435;852,8;8608;0;33426;-18;69,9;128;6736;4274;2;9;72,1;132;6732;4334;2;8
25.05.2025;18:45;436;435;852,8;8691;0;33415;-27;74,2;132;6736;4448;2;8;70,1;132;6732;4243;2;9
25.05.2025;18:50;435;435;852,8;8807;0;33020;-19;77,2;146;6658;4559;2;8;70,1;142;6649;4247;2;9
25.05.2025;18:55;435;435;851,9;8774;0;33671;-298;77,2;-16;6775;4543;2;8;70,1;10;6779;4231;2;9
25.05.2025;19:00;435;435;852,8;8770;0;33715;-364;77,2;-10;6783;4545;2;8;70,1;-49;6779;4225;2;9
25.05.2025;19:05;435;435;851,9;8791;0;33783;-468;77,2;-116;6791;4557;2;8;70,1;-56;6792;4233;2;9
25.05.2025;19:10;435;435;851,9;8756;0;33668;-467;75,7;-118;6773;4497;2;8;70,1;-50;6769;4260;2;9
25.05.2025;19:15;435;435;852,8;8754;0;33653;-471;75,7;-125;6768;4507;2;8;70,1;-59;6769;4247;2;9
25.05.2025;19:20;434;435;852,8;8673;0;33674;-357;74,2;-10;6778;4440;2;8;70,1;-54;6774;4233;2;9
25.05.2025;19:25;435;435;851,9;8653;0;33600;-369;72,7;-23;6762;4405;2;8;70,1;-62;6756;4247;2;9
25.05.2025;19:30;435;435;852,8;8614;0;33606;-330;72,7;-17;6762;4381;2;8;70,1;-23;6758;4233;2;9
25.05.2025;19:35;435;435;852,8;8641;0;33606;-164;72,7;16;6762;4397;2;8;70,1;101;6766;4243;2;9
25.05.2025;19:40;435;435;851,9;8620;0;33548;-75;72,7;104;6760;4383;2;8;70,1;104;6758;4237;2;9
25.05.2025;19:45;449;435;841,7;10417;0;33463;-70;100,0;193;6752;5250;2;9;100,0;187;6748;5167;2;8
25.05.2025;19:50;480;435;898,1;0;0;0;0;-5,9;3;2282;0;2;3;-3,8;2;2283;0;2;3
25.05.2025;19:55;512;435;859,3;0;0;32898;-4;-5,9;3;21;0;2;11;-3,8;2;23;0;2;11
25.05.2025;20:00;499;435;845,4;10449;0;33533;-54;98,3;146;6762;5258;2;8;100,1;255;6766;5191;2;9
25.05.2025;20:05;492;435;845,4;10443;0;33548;-7;98,5;188;6770;5284;2;8;100,1;260;6771;5159;2;9
25.05.2025;20:10;486;435;844,4;10457;0;33556;-13;98,5;189;6765;5268;2;8;100,1;260;6769;5189;2;9
25.05.2025;20:15;480;435;843,5;10482;0;33652;-18;98,5;182;6786;5278;2;8;100,1;252;6790;5183;2;9
25.05.2025;20:20;473;435;843,5;10433;0;33654;-113;98,5;191;6791;5260;2;8;100,1;158;6787;5173;2;9
25.05.2025;20:25;466;435;843,5;10445;0;33599;-189;98,5;113;6773;5258;2;8;100,1;148;6771;5187;2;9
25.05.2025;20:30;458;435;844,4;10439;0;33586;-191;98,5;115;6770;5264;2;8;100,1;151;6769;5175;2;9
25.05.2025;20:35;450;435;843,5;10472;0;33589;-189;98,5;113;6773;5278;2;8;100,0;151;6769;5193;2;9
25.05.2025;20:40;438;435;844,4;10334;0;33626;-190;97,0;108;6775;5230;2;9;97,2;148;6777;5104;2;8
25.05.2025;20:45;433;435;850,9;8989;0;33658;-66;77,0;101;6781;4608;2;9;73,7;141;6779;4381;2;8
25.05.2025;20:50;434;435;851,9;8762;0;33531;-54;68,0;104;6757;4249;2;8;77,1;141;6756;4490;2;9
25.05.2025;20:55;435;435;851,9;8870;0;33487;-22;70,9;139;6749;4367;2;8;77,1;144;6745;4503;2;9
25.05.2025;21:00;435;435;850,9;8940;0;33543;-23;72,5;144;6760;4434;2;8;77,2;146;6758;4507;2;9
25.05.2025;21:05;434;435;850,9;8942;0;33539;-17;72,5;139;6762;4446;2;8;77,1;151;6758;4497;2;9
25.05.2025;21:10;436;435;851,9;8957;0;33534;-20;72,4;142;6760;4456;2;8;77,1;151;6756;4501;2;9
25.05.2025;21:15;435;435;850,9;8985;0;33507;-20;74,0;146;6752;4499;2;8;77,1;148;6753;4486;2;9
25.05.2025;21:20;436;435;850,9;9064;0;33494;-22;75,5;149;6749;4563;2;8;77,1;151;6748;4501;2;9
25.05.2025;21:25;435;435;850,9;9048;0;33703;-53;75,5;149;6794;4551;2;8;77,1;116;6790;4497;2;9
25.05.2025;21:30;435;435;850,9;9070;0;33402;-9;75,5;158;6731;4561;2;8;77,1;160;6732;4509;2;9
25.05.2025;21:35;435;435;850,9;9044;0;33315;6;75,5;158;6718;4543;2;8;77,1;168;6714;4501;2;9
25.05.2025;21:40;435;435;850,9;9048;0;33209;-13;75,5;156;6695;4555;2;8;77,1;161;6693;4492;2;9
25.05.2025;21:45;435;435;851,9;9066;0;33144;-24;75,4;146;6676;4557;2;8;77,1;160;6678;4527;2;9
25.05.2025;21:50;435;435;851,9;9141;0;33155;-4;77,0;156;6687;4620;2;8;77,1;168;6683;4527;2;9
25.05.2025;21:55;435;435;850,9;9096;0;33148;-3;77,0;160;6684;4610;2;8;77,1;174;6680;4486;2;9
25.05.2025;22:00;435;435;850,0;9244;0;33358;0;77,0;168;6726;4614;2;9;80,1;168;6722;4630;2;8
25.05.2025;22:05;435;435;850,0;9202;0;33426;3;77,0;170;6742;4602;2;9;80,1;172;6738;4600;2;8
25.05.2025;22:10;435;435;850,0;9208;0;33474;8;77,0;172;6749;4602;2;9;80,1;174;6745;4606;2;8
25.05.2025;22:15;435;435;850,0;9143;0;33529;19;77,0;174;6768;4596;2;9;78,6;174;6764;4576;2;8
25.05.2025;22:20;436;435;850,0;9266;0;33512;7;76,9;177;6760;4608;2;9;81,6;168;6756;4659;2;8
25.05.2025;22:25;435;435;850,0;9341;0;33701;-235;77,0;113;6794;4618;2;9;83,1;-10;6782;4723;2;8
25.05.2025;22:30;435;435;850,0;9317;0;33774;-236;77,0;137;6809;4602;2;9;83,1;10;6798;4715;2;8
25.05.2025;22:35;434;435;850,0;9303;0;33704;-614;77,0;-127;6773;4602;2;9;83,1;-149;6769;4701;2;8
25.05.2025;22:40;435;435;850,0;9309;0;33608;-347;77,0;14;6765;4612;2;9;83,1;-12;6758;4697;2;8
25.05.2025;22:45;436;435;850,0;9299;0;33694;-203;77,0;56;6783;4600;2;9;83,0;87;6787;4699;2;8
25.05.2025;22:50;435;435;850,0;9400;0;33559;-150;77,0;115;6768;4586;2;9;86,1;82;6764;4815;2;8
25.05.2025;22:55;435;435;850,0;9376;0;33582;-120;76,9;116;6770;4598;2;9;84,6;109;6769;4778;2;8
25.05.2025;23:00;435;435;850,0;9360;0;33584;-121;76,9;115;6765;4598;2;9;84,6;111;6764;4762;2;8
25.05.2025;23:05;436;435;850,0;9396;0;33533;-124;76,9;113;6760;4584;2;9;86,1;109;6756;4813;2;8
25.05.2025;23:10;435;435;850,0;9441;0;33704;-88;77,0;128;6794;4606;2;9;86,1;130;6792;4835;2;8
25.05.2025;23:15;435;435;850,0;9416;0;33610;-125;76,9;130;6775;4600;2;9;86,1;94;6771;4817;2;8
25.05.2025;23:20;436;435;849,1;9422;0;33601;-121;77,0;127;6773;4586;2;9;87,6;94;6769;4837;2;8
25.05.2025;23:25;436;435;850,0;9477;0;33591;-132;76,9;130;6773;4610;2;9;87,6;89;6769;4867;2;8
25.05.2025;23:30;434;435;849,1;9505;0;33627;-133;78,4;134;6781;4655;2;8;87,1;92;6777;4851;2;9
25.05.2025;23:35;435;435;850,0;9406;0;33652;-188;77,0;63;6775;4606;2;9;85,6;97;6779;4800;2;8
25.05.2025;23:40;435;435;850,0;9378;0;33713;-180;77,0;66;6794;4576;2;9;85,6;97;6792;4788;2;8
25.05.2025;23:45;436;435;849,1;9420;0;33719;-189;77,0;61;6794;4594;2;9;87,0;101;6792;4827;2;8
25.05.2025;23:50;435;435;849,1;9427;0;33737;-360;77,0;-5;6794;4586;2;9;87,1;-3;6790;4841;2;8
25.05.2025;23:55;435;435;850,0;9445;0;33774;-607;77,0;-144;6791;4592;2;9;87,1;-113;6790;4853;2;8
26.05.2025;00:00;435;435;850,0;9390;0;33605;-501;77,0;-36;6765;4586;2;9;85,6;-111;6758;4804;2;8
26.05.2025;00:05;436;435;850,0;9420;0;33652;-494;77,0;-35;6770;4576;2;9;87,1;-104;6764;4841;2;8
26.05.2025;00:10;435;435;849,1;9495;0;33656;-501;78,4;-35;6775;4636;2;8;87,0;-106;6769;4859;2;9
26.05.2025;00:15;435;435;850,0;9422;0;33696;-403;77,0;-43;6781;4596;2;8;87,1;-7;6779;4827;2;9
26.05.2025;00:20;435;435;850,0;9424;0;33640;-566;77,0;-71;6770;4588;2;8;87,0;-144;6758;4837;2;9
