Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
26.05.2025;00:25;435;435;850,0;9380;0;33622;-568;77,0;-75;6768;4594;2;9;85,6;-144;6756;4786;2;8
26.05.2025;00:30;435;435;850,0;9400;0;33671;-572;76,9;-75;6773;4598;2;9;85,6;-151;6766;4802;2;8
26.05.2025;00:35;435;435;850,0;9295;0;33724;-559;77,0;-76;6786;4608;2;9;82,4;-146;6779;4687;2;8
26.05.2025;00:40;435;435;850,9;9341;0;33728;-588;77,0;-108;6783;4608;2;9;83,8;-142;6779;4734;2;8
26.05.2025;00:45;435;435;850,0;9364;0;33670;-272;77,0;54;6783;4594;2;9;85,3;23;6784;4770;2;8
26.05.2025;00:50;435;435;850,0;9382;0;33721;-405;77,0;-80;6783;4610;2;9;85,3;24;6787;4772;2;8
26.05.2025;00:55;434;435;849,1;9331;0;33721;-364;77,0;-49;6791;4594;2;9;83,9;24;6792;4738;2;8
26.05.2025;01:00;435;435;850,0;9317;0;33724;-500;77,0;-47;6783;4614;2;9;82,4;-116;6777;4695;2;8
26.05.2025;01:05;436;435;850,0;9299;0;33734;-645;77,0;-189;6775;4604;2;9;82,4;-120;6784;4671;2;8
26.05.2025;01:10;435;435;850,0;9254;0;33718;-643;77,0;-186;6775;4588;2;9;82,3;-123;6779;4667;2;8
26.05.2025;01:15;435;435;850,0;9297;0;33774;-608;77,0;-149;6786;4612;2;9;82,4;-116;6787;4685;2;8
26.05.2025;01:20;435;435;850,0;9279;0;33760;-609;77,0;-148;6786;4598;2;9;82,3;-120;6787;4681;2;8
26.05.2025;01:25;435;435;850,9;9228;0;33783;-708;77,0;-158;6794;4596;2;9;80,8;-224;6787;4632;2;8
26.05.2025;01:30;435;435;850,9;9234;0;33720;-708;77,0;-153;6775;4594;2;9;80,8;-224;6769;4640;2;8
26.05.2025;01:35;435;435;850,9;9206;0;33707;-704;77,0;-151;6775;4604;2;9;79,3;-226;6769;4602;2;8
26.05.2025;01:40;435;435;850,9;9190;0;33669;-498;77,0;-47;6770;4606;2;9;79,3;-116;6764;4584;2;8
26.05.2025;01:45;435;435;850,9;9190;0;33604;-405;77,0;-52;6762;4608;2;9;79,3;-28;6764;4582;2;8
26.05.2025;01:50;435;435;850,9;9179;0;33572;-333;77,0;-17;6760;4604;2;9;79,3;10;6764;4576;2;8
26.05.2025;01:55;435;435;850,9;9139;0;33609;-335;77,0;-16;6762;4610;2;9;77,9;7;6766;4529;2;8
26.05.2025;02:00;435;435;850,9;9145;0;33607;-326;77,0;-16;6768;4614;2;9;77,9;14;6766;4531;2;8
26.05.2025;02:05;435;435;850,9;9111;0;33749;-491;77,0;-85;6786;4620;2;9;76,4;-80;6782;4490;2;8
26.05.2025;02:10;435;435;851,9;9009;0;33722;-209;77,0;12;6786;4594;2;9;74,9;95;6792;4416;2;8
26.05.2025;02:15;435;435;850,9;9076;0;33600;-224;77,0;7;6768;4604;2;9;76,4;87;6769;4472;2;8
26.05.2025;02:20;435;435;851,9;9066;0;33583;-82;77,0;104;6770;4600;2;9;76,3;130;6766;4466;2;8
26.05.2025;02:25;435;435;850,9;9050;0;33697;-296;77,0;5;6786;4618;2;9;76,4;24;6787;4476;2;8
26.05.2025;02:30;435;435;850,9;9058;0;33767;-405;77,0;-73;6794;4602;2;9;76,4;-12;6798;4462;2;8
26.05.2025;02:35;434;435;851,9;8981;0;33702;-404;74,2;-43;6781;4486;2;8;77,1;-43;6779;4495;2;9
26.05.2025;02:40;435;435;851,9;8951;0;33619;-23;72,7;52;6773;4442;2;8;77,1;234;6784;4509;2;9
26.05.2025;02:45;435;435;851,9;9001;0;33318;-4;74,2;144;6721;4495;2;8;77,1;172;6722;4507;2;9
26.05.2025;02:50;435;435;851,9;9019;0;33261;-4;74,2;149;6710;4509;2;8;77,1;167;6712;4511;2;9
26.05.2025;02:55;435;435;851,9;9015;0;33400;-7;74,2;144;6736;4505;2;8;77,1;161;6732;4511;2;9
26.05.2025;03:00;435;435;852,8;8882;0;33467;-7;71,2;148;6747;4367;2;8;77,1;153;6745;4515;2;9
26.05.2025;03:05;435;435;851,9;8906;0;33658;-488;71,2;-68;6770;4373;2;8;77,1;-113;6764;4507;2;9
26.05.2025;03:10;435;435;851,9;8900;0;33706;-483;71,2;-69;6781;4385;2;8;77,1;-111;6777;4515;2;9
26.05.2025;03:15;435;435;852,8;8910;0;33729;-483;71,2;-71;6783;4395;2;8;77,1;-113;6774;4495;2;9
26.05.2025;03:20;435;435;851,9;8888;0;33614;-480;71,2;-68;6762;4375;2;8;77,1;-106;6756;4513;2;9
26.05.2025;03:25;435;435;852,8;8762;0;33644;-470;68,2;-66;6768;4264;2;8;77,1;-109;6764;4499;2;9
26.05.2025;03:30;435;435;852,8;8831;0;33755;-478;69,7;-73;6783;4314;2;8;77,1;-118;6779;4517;2;9
26.05.2025;03:35;435;435;852,8;8839;0;33726;-512;69,7;-101;6781;4334;2;8;77,1;-109;6777;4505;2;9
26.05.2025;03:40;435;435;851,9;8855;0;33715;-504;69,7;-102;6781;4320;2;8;77,1;-109;6777;4535;2;9
26.05.2025;03:45;435;435;852,8;8774;0;33734;-508;68,0;-104;6783;4258;2;8;77,1;-113;6779;4517;2;9
26.05.2025;03:50;435;435;852,8;8728;0;33709;-578;67,9;-163;6770;4241;2;8;77,1;-113;6771;4486;2;9
26.05.2025;03:55;435;435;852,8;8673;0;33722;-575;66,4;-165;6775;4166;2;8;77,1;-113;6777;4507;2;9
26.05.2025;04:00;435;435;852,8;8693;0;33640;-506;66,4;-168;6760;4177;2;8;77,1;-47;6766;4517;2;9
26.05.2025;04:05;435;435;852,8;8697;0;33662;-323;66,4;-52;6773;4181;2;8;77,1;17;6774;4517;2;9
26.05.2025;04:10;435;435;853,7;8716;0;33720;-326;66,4;-50;6783;4193;2;8;77,1;14;6784;4523;2;9
26.05.2025;04:15;435;435;852,8;8689;0;33722;-428;66,4;-83;6781;4183;2;8;77,1;-50;6779;4507;2;9
26.05.2025;04:20;435;435;852,8;8695;0;33715;-484;66,9;-111;6781;4191;2;9;75,6;-80;6779;4505;2;8
26.05.2025;04:25;435;435;853,7;8592;0;33744;-476;66,9;-108;6786;4187;2;9;74,1;-82;6787;4405;2;8
26.05.2025;04:30;435;435;852,8;8637;0;33763;-485;66,9;-120;6786;4225;2;9;74,1;-92;6790;4411;2;8
26.05.2025;04:35;436;435;851,9;8635;0;33737;-495;66,9;-120;6783;4199;2;9;75,6;-102;6782;4450;2;8
26.05.2025;04:40;435;435;852,8;8655;0;33847;-757;66,9;-250;6794;4197;2;9;75,6;-231;6792;4458;2;8
26.05.2025;04:45;435;435;853,7;8515;0;33676;-656;66,9;-155;6770;4215;2;9;72,6;-231;6764;4332;2;8
26.05.2025;04:50;435;435;853,7;8560;0;33740;-217;66,9;-155;6781;4207;2;9;72,6;210;6808;4353;2;8
26.05.2025;04:55;435;435;853,7;8543;0;33641;21;66,9;142;6783;4215;2;9;72,6;153;6782;4369;2;8
26.05.2025;05:00;435;435;852,8;8566;0;33557;-144;66,9;28;6755;4213;2;9;72,6;102;6758;4345;2;8
26.05.2025;05:05;435;435;853,7;8547;0;33754;-489;66,9;-118;6783;4205;2;9;72,6;-92;6784;4343;2;8
26.05.2025;05:10;435;435;853,7;8470;0;33775;-588;66,9;-130;6796;4215;2;9;70,9;-210;6790;4255;2;8
26.05.2025;05:15;435;435;853,7;8477;0;33845;-870;66,9;-333;6786;4211;2;9;70,9;-272;6787;4266;2;8
26.05.2025;05:20;435;435;853,7;8473;0;33805;-909;66,9;-368;6775;4203;2;9;70,9;-272;6779;4270;2;8
26.05.2025;05:25;435;435;853,7;8462;0;33574;-217;66,9;33;6762;4193;2;9;70,9;24;6758;4270;2;8
26.05.2025;05:30;435;435;852,8;8473;0;33570;-200;66,9;40;6760;4219;2;9;70,9;30;6756;4253;2;8
26.05.2025;05:35;435;435;853,7;8416;0;33522;-31;66,9;115;6757;4211;2;9;69,4;123;6756;4207;2;8
26.05.2025;05:40;435;435;853,7;8414;0;33605;-34;66,9;113;6775;4199;2;9;69,4;118;6769;4215;2;8
26.05.2025;05:45;435;435;854,6;8430;0;33782;-686;66,9;-196;6783;4213;2;9;69,4;-224;6784;4217;2;8
26.05.2025;05:50;435;435;854,6;8424;0;33683;-322;66,9;3;6781;4213;2;9;69,4;-54;6771;4211;2;8
26.05.2025;05:55;435;435;854,6;8369;0;33608;-318;66,9;5;6765;4215;2;9;67,9;-59;6758;4154;2;8
26.05.2025;06:00;435;435;854,6;8383;0;33664;-6;66,9;68;6783;4213;2;9;67,9;184;6787;4170;2;8
26.05.2025;06:05;435;435;854,6;8345;0;33614;-612;66,9;-189;6752;4209;2;9;67,9;-200;6748;4136;2;8
26.05.2025;06:10;435;435;854,6;8357;0;33648;-45;66,9;106;6781;4213;2;9;67,9;111;6777;4144;2;8
26.05.2025;06:15;435;435;855,6;8308;0;33512;-10;66,9;108;6752;4215;2;9;66,4;113;6748;4093;2;8
26.05.2025;06:20;435;435;854,6;8294;0;33683;-162;66,9;49;6783;4195;2;9;66,4;47;6779;4100;2;8
26.05.2025;06:25;451;435;843,5;10423;0;33733;-841;99,0;49;6801;5272;2;8;100,0;-432;6761;5151;2;9
26.05.2025;06:30;440;435;844,4;10439;0;33358;21;99,0;247;6736;5280;2;8;100,0;234;6732;5159;2;9
26.05.2025;06:35;432;435;852,8;8635;0;33143;36;66,9;160;6684;4215;2;9;74,2;165;6680;4420;2;8
26.05.2025;06:40;434;435;854,6;8138;0;33586;-248;62,4;7;6762;3996;2;8;67,1;-3;6756;4142;2;9
26.05.2025;06:45;435;435;855,6;8136;0;33605;-558;62,4;-161;6752;4037;2;8;67,1;-125;6753;4100;2;9
26.05.2025;06:50;435;435;854,6;8254;0;33546;-177;64,9;49;6757;4138;2;8;67,1;42;6756;4116;2;9
26.05.2025;06:55;435;435;854,6;8254;0;33476;-29;64,9;102;6747;4148;2;8;67,1;127;6748;4095;2;9
26.05.2025;07:00;435;435;854,6;8276;0;33639;-9;64,9;115;6783;4132;2;8;67,1;128;6782;4144;2;9
26.05.2025;07:05;435;435;855,6;8136;0;33690;-160;63,4;12;6786;4016;2;8;67,1;82;6790;4120;2;9
26.05.2025;07:10;435;435;855,6;8120;0;33552;-652;61,9;26;6757;4008;2;8;67,1;-432;6717;4112;2;9
26.05.2025;07:15;435;435;855,6;8063;0;33607;-547;61,9;28;6770;3976;2;8;67,1;-330;6743;4152;2;9
26.05.2025;07:20;435;435;854,6;8171;0;33759;-690;63,4;-184;6781;4065;2;8;67,1;-260;6771;4106;2;9
26.05.2025;07:25;435;435;855,6;8221;0;33585;-398;63,4;-95;6757;4077;2;8;67,1;-66;6758;4128;2;9
26.05.2025;07:30;435;435;855,6;8169;0;33626;-323;63,4;-17;6770;4069;2;8;67,1;-59;6764;4100;2;9
26.05.2025;07:35;435;435;855,6;8150;0;33589;-285;61,9;-17;6762;4004;2;8;67,1;-26;6756;4146;2;9
26.05.2025;07:40;435;435;856,5;8003;0;33526;-271;60,4;-14;6749;3909;2;8;67,1;9;6748;4093;2;9
26.05.2025;07:45;435;435;855,6;8061;0;33588;-613;60,4;-78;6757;3933;2;8;67,1;-299;6738;4128;2;9
26.05.2025;07:50;435;435;855,6;8118;0;33638;-553;61,9;-75;6768;4004;2;8;67,1;-227;6753;4134;2;9
26.05.2025;07:55;434;435;856,5;8094;0;33575;-319;61,9;-45;6757;3994;2;8;67,1;-35;6758;4100;2;9
26.05.2025;08:00;435;435;855,6;8045;0;33691;-118;60,2;56;6786;3917;2;8;67,1;54;6784;4128;2;9
26.05.2025;08:05;435;435;855,6;8033;0;33713;-429;60,2;-76;6781;3911;2;8;67,1;-113;6771;4122;2;9
26.05.2025;08:10;436;435;855,6;7992;0;33809;-489;60,1;-141;6794;3891;2;8;67,2;-108;6795;4102;2;9
26.05.2025;08:15;435;435;855,6;8071;0;33779;-434;60,2;-102;6794;3927;2;8;67,1;-106;6790;4144;2;9
26.05.2025;08:20;435;435;855,6;7986;0;33595;-331;60,2;-52;6762;3887;2;8;67,1;-45;6756;4100;2;9
26.05.2025;08:25;435;435;855,6;8057;0;33597;-264;60,2;14;6762;3942;2;8;67,1;-42;6758;4116;2;9
26.05.2025;08:30;435;435;855,6;7984;0;33264;-4;58,6;108;6705;3861;2;8;67,1;125;6701;4148;2;9
26.05.2025;08:35;435;435;856,5;7984;0;33732;-147;58,6;69;6794;3859;2;8;67,1;17;6787;4126;2;9
26.05.2025;08:40;436;435;855,6;7988;0;33345;-2;58,6;101;6718;3848;2;8;67,1;128;6719;4140;2;9
26.05.2025;08:45;435;435;855,6;8045;0;32941;-12;60,1;109;6640;3913;2;8;67,1;125;6639;4132;2;9
26.05.2025;08:50;434;435;857,4;7960;0;33696;-357;58,7;-47;6783;3844;2;8;67,1;-69;6777;4116;2;9
26.05.2025;08:55;435;435;857,4;7913;0;33667;-14;57,1;99;6791;3780;2;8;67,1;104;6787;4134;2;9
26.05.2025;09:00;435;435;857,4;7891;0;33556;-36;57,1;99;6765;3786;2;8;67,1;95;6764;4106;2;9
26.05.2025;09:05;435;435;856,5;7997;0;33338;-20;58,9;106;6721;3877;2;8;67,1;111;6717;4120;2;9
26.05.2025;09:10;435;435;857,4;7970;0;33267;-25;57,7;97;6715;3804;2;8;67,1;97;6712;4166;2;9
26.05.2025;09:15;435;435;855,6;7916;0;33503;5;57,4;115;6752;3796;2;8;67,1;118;6748;4138;2;9
26.05.2025;09:20;435;435;856,5;7920;0;33138;-26;57,4;109;6682;3794;2;8;67,1;104;6678;4126;2;9
26.05.2025;09:25;435;435;854,6;7841;0;33639;-271;56,0;-73;6768;3721;2;8;67,1;31;6777;4120;2;9
26.05.2025;09:30;435;435;856,5;7822;0;33680;-425;55,9;-125;6773;3725;2;8;67,2;-75;6771;4098;2;9
26.05.2025;09:35;435;435;855,6;7899;0;33529;-96;57,4;19;6752;3796;2;8;67,1;111;6758;4104;2;9
26.05.2025;09:40;435;435;855,6;7889;0;33531;-119;57,4;71;6755;3777;2;8;67,1;42;6753;4112;2;9
26.05.2025;09:45;435;435;855,6;7924;0;33680;-28;57,4;115;6791;3790;2;8;67,1;54;6782;4134;2;9
26.05.2025;09:50;435;435;856,5;7839;0;33327;-22;55,9;94;6718;3721;2;8;67,1;102;6714;4124;2;9
26.05.2025;09:55;435;435;856,5;7869;0;33649;-12;55,9;99;6781;3743;2;8;67,1;111;6779;4126;2;9
26.05.2025;10:00;435;435;856,5;7832;0;33413;-12;56,9;108;6739;3755;2;9;65,6;118;6738;4077;2;8
26.05.2025;10:05;435;435;856,5;7824;0;33683;-3;56,9;101;6791;3747;2;9;65,6;116;6784;4077;2;8
26.05.2025;10:10;434;435;857,4;7837;0;33710;-433;56,9;-115;6778;3737;2;9;65,6;-99;6777;4100;2;8
26.05.2025;10:15;435;435;856,5;7818;0;33300;-26;56,9;101;6708;3749;2;9;65,6;108;6709;4091;2;8
26.05.2025;10:20;435;435;856,5;7755;0;33686;-346;56,9;-78;6775;3759;2;9;63,9;-47;6777;3996;2;8
26.05.2025;10:25;435;435;856,5;7745;0;33634;-571;56,9;-198;6755;3759;2;9;63,9;-153;6756;3986;2;8
26.05.2025;10:30;435;435;856,5;7826;0;33177;-29;56,9;95;6689;3771;2;9;65,4;99;6686;4055;2;8
26.05.2025;10:35;435;435;855,6;7802;0;33033;-22;56,9;106;6661;3759;2;9;65,4;108;6657;4043;2;8
26.05.2025;10:40;435;435;851,9;8570;0;33694;-355;66,9;-23;6783;4209;2;9;73,4;-56;6779;4353;2;8
26.05.2025;10:45;434;435;856,5;7861;0;33762;-150;56,4;-26;6794;3749;2;8;67,2;102;6800;4112;2;9
26.05.2025;10:50;435;435;856,5;7715;0;33609;-178;56,8;50;6765;3775;2;9;62,9;-14;6758;3956;2;8
26.05.2025;10:55;435;435;856,5;7713;0;33680;-82;56,8;52;6783;3759;2;9;62,9;82;6779;3954;2;8
26.05.2025;11:00;436;435;856,5;7784;0;33555;-63;56,8;73;6762;3759;2;9;64,4;82;6756;4025;2;8
26.05.2025;11:05;435;435;856,5;7768;0;33619;-61;56,8;76;6773;3763;2;9;64,3;78;6771;4004;2;8
26.05.2025;11:10;435;435;856,5;7743;0;33702;-56;56,9;76;6791;3786;2;9;62,9;82;6790;3958;2;8
26.05.2025;11:15;435;435;856,5;7709;0;33305;-29;56,8;111;6710;3763;2;9;62,9;82;6709;3942;2;8
26.05.2025;11:20;435;435;856,5;7727;0;33451;-20;56,9;108;6742;3761;2;9;62,9;89;6738;3954;2;8
26.05.2025;11:25;435;435;856,5;7705;0;33694;-7;56,9;111;6791;3759;2;9;62,9;94;6787;3946;2;8
26.05.2025;11:30;435;435;856,5;7715;0;33535;-49;56,8;66;6757;3771;2;9;62,9;101;6756;3944;2;8
26.05.2025;11:35;435;435;855,6;7703;0;33494;-13;56,9;104;6752;3769;2;9;62,9;102;6748;3933;2;8
26.05.2025;11:40;435;435;856,5;7652;0;33533;34;56,8;135;6760;3767;2;9;61,4;109;6753;3889;2;8
26.05.2025;11:45;435;435;855,6;7646;0;33338;-28;56,9;92;6718;3773;2;9;61,4;90;6714;3873;2;8
26.05.2025;11:50;436;435;855,6;7717;0;33360;-13;56,9;99;6726;3767;2;9;62,9;97;6722;3950;2;8
26.05.2025;11:55;435;435;855,6;7672;0;33426;-14;56,8;97;6731;3735;2;9;62,9;95;6732;3938;2;8
26.05.2025;12:00;435;435;856,5;7624;0;32840;-19;56,8;99;6619;3755;2;9;61,4;97;6615;3899;2;8
26.05.2025;12:05;435;435;857,4;7620;0;32839;-25;56,8;99;6614;3761;2;9;61,4;97;6613;3859;2;8
26.05.2025;12:10;435;435;856,5;7626;0;33051;-23;56,9;87;6658;3747;2;9;61,4;97;6654;3879;2;8
26.05.2025;12:15;435;435;856,5;7666;0;33109;-20;56,8;99;6666;3765;2;9;61,4;101;6665;3836;2;8
26.05.2025;12:20;435;435;856,5;7687;0;33197;-9;56,8;95;6687;3792;2;9;61,4;95;6686;3895;2;8
26.05.2025;12:25;435;435;856,5;7587;0;33424;-6;56,9;101;6731;3759;2;9;59,9;101;6727;3822;2;8
26.05.2025;12:30;435;435;856,5;7622;0;33576;4;56,9;108;6762;3749;2;9;61,4;109;6758;3873;2;8
26.05.2025;12:35;435;435;855,6;7600;0;33329;-13;56,9;97;6710;3751;2;9;61,4;101;6712;3848;2;8
26.05.2025;12:40;435;435;855,6;7569;0;33753;-333;56,9;-97;6783;3767;2;9;59,9;-28;6787;3802;2;8
26.05.2025;12:45;435;435;855,6;7602;0;33800;-441;56,8;-101;6794;3773;2;9;59,9;-137;6787;3828;2;8
26.05.2025;12:50;435;435;855,6;7602;0;33567;-32;56,9;87;6757;3788;2;9;59,9;85;6758;3814;2;8
26.05.2025;12:55;435;435;856,5;7587;0;33315;-27;56,9;90;6710;3792;2;9;59,9;83;6709;3796;2;8
26.05.2025;13:00;435;435;855,6;7697;0;33352;-6;56,9;97;6715;3788;2;9;61,4;102;6714;3909;2;8
26.05.2025;13:05;434;435;857,4;7539;0;33130;-4;56,9;97;6671;3796;2;9;58,4;101;6670;3743;2;8
26.05.2025;13:10;435;435;856,5;7496;0;33398;13;56,9;109;6726;3757;2;9;58,4;108;6725;3739;2;8
26.05.2025;13:15;435;435;856,5;7519;0;33519;14;56,9;108;6749;3761;2;9;58,4;108;6745;3757;2;8
26.05.2025;13:20;435;435;855,6;7587;0;33538;-26;56,9;90;6752;3765;2;9;59,9;90;6753;3822;2;8
26.05.2025;13:25;435;435;856,5;7591;0;33359;0;56,8;116;6721;3773;2;9;59,9;92;6714;3818;2;8
26.05.2025;13:30;435;435;855,6;7514;0;33681;22;56,9;94;6781;3775;2;9;58,4;127;6779;3739;2;8
26.05.2025;13:35;435;435;856,5;7519;0;32723;-28;56,9;89;6588;3767;2;9;58,5;95;6584;3751;2;8
26.05.2025;13:40;435;435;855,6;7498;0;32963;-11;56,9;99;6637;3765;2;9;58,4;101;6633;3733;2;8
26.05.2025;13:45;435;435;856,5;7514;0;33185;-2;56,8;97;6684;3771;2;9;58,4;99;6683;3743;2;8
26.05.2025;13:50;435;435;855,6;7525;0;33141;-5;56,8;99;6676;3777;2;9;58,4;97;6675;3747;2;8
26.05.2025;13:55;435;435;855,6;7533;0;32917;-6;56,9;99;6627;3782;2;9;58,5;108;6626;3751;2;8
26.05.2025;14:00;434;435;854,6;7510;0;32974;-10;56,9;101;6640;3767;2;9;58,5;101;6639;3743;2;8
26.05.2025;14:05;435;435;856,5;7442;0;32966;-10;56,9;109;6637;3788;2;9;56,9;85;6636;3654;2;8
26.05.2025;14:10;435;435;855,6;7448;0;33565;-73;56,9;49;6757;3777;2;9;56,9;75;6756;3670;2;8
26.05.2025;14:15;435;435;856,5;7225;0;33457;12;52,1;104;6736;3545;2;8;57,2;92;6735;3680;2;9
26.05.2025;14:20;435;435;855,6;7512;0;33287;-22;58,1;87;6700;3826;2;8;57,2;92;6699;3686;2;9
26.05.2025;14:25;435;435;855,6;7519;0;33240;-12;58,1;106;6695;3832;2;8;57,2;87;6693;3686;2;9
26.05.2025;14:30;435;435;855,6;7516;0;33458;-26;58,1;87;6739;3832;2;8;57,3;89;6738;3684;2;9
26.05.2025;14:35;435;435;855,6;7512;0;33591;-9;58,1;94;6768;3806;2;8;57,2;101;6764;3707;2;9
26.05.2025;14:40;435;435;856,5;7379;0;33614;-132;55,1;35;6762;3701;2;8;57,2;31;6766;3678;2;9
26.05.2025;14:45;435;435;859,3;6656;0;33312;26;46,8;87;6708;3265;2;9;51,5;94;6709;3391;2;8
26.05.2025;14:50;436;435;856,5;7413;0;33657;-13;55,9;83;6781;3723;2;8;57,2;95;6777;3690;2;9
26.05.2025;14:55;436;435;855,6;7508;0;33461;-25;58,9;87;6739;3834;2;8;57,2;94;6738;3674;2;9
26.05.2025;15:00;435;435;855,6;7492;0;33495;-13;57,4;90;6747;3808;2;8;57,2;95;6743;3684;2;9
26.05.2025;15:05;435;435;855,6;7385;0;33540;-7;55,9;87;6752;3729;2;8;57,1;97;6753;3656;2;9
26.05.2025;15:10;435;435;855,6;7440;0;33505;-22;57,4;83;6747;3782;2;8;57,1;92;6745;3658;2;9
26.05.2025;15:15;434;435;857,4;7342;0;33619;-10;54,6;89;6768;3650;2;8;57,2;89;6766;3692;2;9
26.05.2025;15:20;433;435;862,0;6338;0;33329;26;46,9;76;6708;3283;2;9;44,1;78;6706;3054;2;8
26.05.2025;15:25;436;435;859,3;6508;0;33485;-22;47,3;56;6742;3289;2;8;47,2;54;6735;3218;2;9
26.05.2025;15:30;435;435;857,4;7071;0;33366;-21;46,8;71;6718;3271;2;9;58,7;80;6714;3800;2;8
26.05.2025;15:35;436;435;860,2;7259;0;33226;-39;52,8;78;6692;3573;2;8;57,2;75;6688;3719;2;9
26.05.2025;15:40;441;435;846,3;9692;0;33466;-16;85,7;182;6752;4879;2;8;87,1;186;6753;4813;2;9
26.05.2025;15:45;434;435;851,9;8570;0;33250;26;66,9;156;6705;4205;2;9;72,9;153;6704;4365;2;8
26.05.2025;15:50;434;435;854,6;7940;0;33248;21;56,7;128;6695;3773;2;8;67,2;128;6693;4166;2;9
26.05.2025;15:55;434;435;855,6;7547;0;33646;-3;56,9;120;6781;3749;2;9;59,9;83;6771;3798;2;8
26.05.2025;16:00;435;435;854,6;7660;0;33613;-23;56,9;109;6773;3767;2;9;61,4;89;6769;3893;2;8
26.05.2025;16:05;436;435;854,6;7816;0;33501;-15;56,8;113;6749;3777;2;9;64,4;89;6745;4035;2;8
26.05.2025;16:10;435;435;854,6;7865;0;33567;-14;56,8;116;6762;3771;2;9;65,9;95;6761;4093;2;8
26.05.2025;16:15;435;435;854,6;7853;0;33761;-100;56,8;19;6796;3767;2;9;65,9;102;6800;4085;2;8
26.05.2025;16:20;435;435;854,6;7873;0;33717;-315;56,8;-17;6783;3782;2;9;65,9;-75;6777;4091;2;8
26.05.2025;16:25;436;435;854,6;7899;0;33533;-40;56,8;108;6752;3757;2;9;67,4;82;6748;4142;2;8
26.05.2025;16:30;436;435;853,7;8067;0;33442;-24;59,9;113;6736;3925;2;8;67,2;99;6732;4142;2;9
26.05.2025;16:35;436;435;852,8;8292;0;33390;-17;66,1;123;6729;4170;2;8;67,1;118;6722;4122;2;9
26.05.2025;16:40;436;435;852,8;8331;0;33316;-14;67,6;123;6715;4245;2;8;67,2;132;6712;4085;2;9
26.05.2025;16:45;436;435;852,8;8343;0;33497;-15;67,6;122;6749;4241;2;8;67,2;128;6745;4102;2;9
26.05.2025;16:50;434;435;852,8;8359;0;33775;-368;67,7;-52;6794;4241;2;8;67,2;-57;6790;4114;2;9
26.05.2025;16:55;434;435;852,8;8242;0;33642;-370;64,4;-87;6762;4122;2;8;67,2;-36;6764;4120;2;9
26.05.2025;17:00;435;435;853,7;8177;0;33693;-466;62,9;-82;6773;4049;2;8;67,2;-135;6766;4128;2;9
26.05.2025;17:05;435;435;854,6;8112;0;33783;-195;62,9;104;6804;4010;2;8;67,2;-78;6784;4102;2;9
26.05.2025;17:10;435;435;852,8;8197;0;33597;-531;64,6;-45;6755;4112;2;8;67,1;-234;6738;4114;2;9
26.05.2025;17:15;435;435;852,8;8294;0;33622;-284;66,1;-38;6762;4177;2;8;67,2;21;6764;4095;2;9
26.05.2025;17:20;435;435;852,8;8306;0;33565;-121;66,1;26;6757;4187;2;8;67,2;109;6758;4120;2;9
26.05.2025;17:25;435;435;852,8;8400;0;33548;-87;67,7;64;6752;4264;2;8;67,2;109;6753;4136;2;9
26.05.2025;17:30;436;435;851,9;8503;0;33631;-53;66,9;101;6775;4239;2;9;70,4;108;6771;4264;2;8
26.05.2025;17:35;435;435;851,9;8647;0;33636;-73;66,9;101;6773;4223;2;9;74,8;109;6771;4424;2;8
26.05.2025;17:40;436;435;850,9;8791;0;33664;-148;68,4;101;6783;4286;2;8;77,2;43;6771;4505;2;9
26.05.2025;17:45;436;435;849,1;8922;0;33666;-154;72,7;99;6786;4444;2;8;77,2;43;6779;4490;2;9
26.05.2025;17:50;436;435;848,1;9155;0;33676;-167;78,9;109;6786;4677;2;8;77,1;49;6779;4478;2;9
26.05.2025;17:55;435;435;850,0;9319;0;33673;-178;76,9;113;6786;4606;2;9;83,3;45;6779;4713;2;8
26.05.2025;18:00;436;435;848,1;9315;0;33749;-283;76,9;14;6796;4573;2;9;84,8;52;6798;4742;2;8
26.05.2025;18:05;437;435;848,1;9437;0;33715;-361;76,9;9;6783;4606;2;9;87,8;-23;6784;4831;2;8
26.05.2025;18:10;435;435;848,1;9487;0;33709;-366;79,9;14;6788;4679;2;8;87,1;-17;6784;4808;2;9
26.05.2025;18:15;435;435;847,2;9540;0;33731;-373;81,4;10;6794;4729;2;8;87,1;-16;6790;4810;2;9
26.05.2025;18:20;435;435;848,1;9540;0;33766;-609;79,9;-90;6791;4713;2;8;87,1;-156;6784;4827;2;9
26.05.2025;18:25;435;435;848,1;9524;0;33832;-812;79,9;-227;6794;4790;2;8;87,1;-245;6792;4819;2;9
26.05.2025;18:30;435;435;847,2;9505;0;33646;-647;79,9;-130;6762;4709;2;8;87,1;-158;6756;4796;2;9
26.05.2025;18:35;435;435;847,2;9556;0;33638;-475;81,4;-21;6770;4731;2;8;87,1;-82;6758;4825;2;9
26.05.2025;18:40;435;435;848,1;9538;0;33684;-464;80,0;-17;6775;4685;2;8;87,1;-87;6769;4853;2;9
26.05.2025;18:45;435;435;848,1;9552;0;33744;-460;79,9;-19;6791;4719;2;8;87,1;-92;6782;4847;2;9
26.05.2025;18:50;434;435;849,1;9473;0;33577;-247;77,2;101;6765;4610;2;8;87,1;0;6756;4863;2;9
26.05.2025;18:55;435;435;849,1;9386;0;33519;-142;77,0;108;6755;4582;2;8;87,1;102;6753;4804;2;9
26.05.2025;19:00;435;435;847,2;9471;0;33515;-77;78,4;146;6757;4642;2;8;87,1;130;6753;4829;2;9
26.05.2025;19:05;435;435;848,1;9493;0;33520;-41;78,4;156;6760;4661;2;8;87,1;161;6758;4833;2;9
26.05.2025;19:10;435;435;848,1;9505;0;33520;-32;78,4;158;6760;4663;2;8;87,1;167;6758;4843;2;9
26.05.2025;19:15;435;435;849,1;9449;0;33513;-37;78,4;158;6760;4634;2;8;87,1;167;6756;4815;2;9
26.05.2025;19:20;435;435;848,1;9558;0;33402;-26;81,4;174;6739;4768;2;8;87,1;175;6738;4817;2;9
26.05.2025;19:25;436;435;847,2;9637;0;33602;-28;82,9;165;6781;4813;2;8;87,1;172;6777;4825;2;9
26.05.2025;19:30;435;435;846,3;9694;0;33604;-28;84,4;170;6778;4867;2;8;87,1;175;6777;4827;2;9
26.05.2025;19:35;435;435;846,3;9755;0;33126;-24;87,7;182;6682;4954;2;8;87,1;189;6678;4800;2;9
26.05.2025;19:40;435;435;846,3;9813;0;33645;-442;87,7;-54;6768;4991;2;8;87,1;0;6769;4760;2;9
26.05.2025;19:45;435;435;846,3;9742;0;33596;-443;87,7;-52;6765;4912;2;8;87,1;-12;6758;4831;2;9
26.05.2025;19:50;436;435;845,4;9866;0;33554;-90;87,0;146;6768;4958;2;9;90,3;148;6764;4908;2;8
26.05.2025;19:55;435;435;844,4;9984;0;33535;-95;87,0;153;6760;4950;2;9;93,3;153;6764;5033;2;8
26.05.2025;20:00;435;435;845,4;9874;0;33640;-84;87,0;151;6783;4956;2;9;91,8;158;6782;4918;2;8
26.05.2025;20:05;435;435;844,4;9939;0;33664;-124;87,0;122;6791;4912;2;9;94,8;161;6792;5027;2;8
26.05.2025;20:10;435;435;844,4;9990;0;33657;-131;87,0;120;6783;4912;2;9;94,8;158;6784;5078;2;8
26.05.2025;20:15;436;435;844,4;10087;0;33397;-14;88,5;188;6739;4977;2;8;97,1;222;6740;5110;2;9
26.05.2025;20:20;436;435;844,4;10093;0;33629;-382;88,4;28;6783;4968;2;8;97,1;36;6779;5124;2;9
26.05.2025;20:25;435;435;844,4;10156;0;33556;-102;91,5;165;6770;5033;2;8;97,1;168;6769;5094;2;9
26.05.2025;20:30;435;435;843,5;10204;0;33664;-303;93,0;56;6786;5114;2;8;97,1;68;6784;5090;2;9
26.05.2025;20:35;435;435;843,5;10283;0;33717;-328;94,5;45;6799;5175;2;8;97,1;50;6792;5108;2;9
26.05.2025;20:40;435;435;842,6;10354;0;33657;-369;97,4;19;6783;5246;2;8;97,1;54;6779;5108;2;9
26.05.2025;20:45;435;435;842,6;10299;0;33508;-219;96,0;80;6757;5209;2;8;97,1;137;6758;5090;2;9
26.05.2025;20:50;436;435;842,6;10354;0;33454;-34;97,5;214;6752;5250;2;8;97,1;210;6748;5104;2;9
26.05.2025;20:55;435;435;841,7;10417;0;33455;-14;98,5;215;6755;5252;2;8;100,0;231;6753;5165;2;9
26.05.2025;21:00;435;435;842,6;10439;0;33481;-11;98,5;217;6762;5262;2;8;100,1;233;6758;5177;2;9
26.05.2025;21:05;436;435;841,7;10435;0;33464;-5;98,5;214;6757;5272;2;8;100,1;234;6756;5163;2;9
26.05.2025;21:10;438;435;842,6;10445;0;33524;-7;98,5;215;6765;5278;2;8;100,1;234;6764;5167;2;9
26.05.2025;21:15;466;435;842,6;10451;0;33653;-315;98,5;52;6781;5297;2;8;100,1;82;6779;5155;2;9
26.05.2025;21:20;467;435;842,6;10480;0;33661;-630;99,7;-49;6775;5323;2;8;100,1;-116;6769;5157;2;9
26.05.2025;21:25;467;435;841,7;10504;0;33380;-21;99,7;227;6742;5303;2;8;100,1;215;6735;5201;2;9
26.05.2025;21:30;468;435;841,7;10417;0;33411;-22;99,7;229;6749;5278;2;8;100,1;215;6743;5165;2;9
26.05.2025;21:35;469;435;842,6;10510;0;33448;-23;99,7;224;6755;5327;2;8;100,1;215;6753;5183;2;9
26.05.2025;21:40;469;435;842,6;10459;0;33407;-12;99,7;226;6747;5297;2;8;100,1;224;6743;5163;2;9
26.05.2025;21:45;470;435;842,6;10480;0;33457;-14;99,7;226;6752;5311;2;8;100,1;219;6748;5169;2;9
26.05.2025;21:50;472;435;842,6;10459;0;33493;-9;99,7;233;6762;5288;2;8;100,1;219;6758;5171;2;9
26.05.2025;21:55;473;435;841,7;10482;0;33463;-17;99,7;227;6760;5321;2;8;100,1;217;6758;5161;2;9
26.05.2025;22:00;474;435;841,7;10472;0;33479;-10;99,7;233;6760;5305;2;8;100,1;226;6756;5167;2;9
26.05.2025;22:05;476;435;841,7;10466;0;33617;1;99,7;236;6786;5313;2;8;100,1;226;6787;5153;2;9
26.05.2025;22:10;478;435;841,7;10425;0;33572;-138;99,7;135;6775;5291;2;8;100,1;182;6777;5135;2;9
26.05.2025;22:15;479;435;841,7;10482;0;33642;-132;99,7;139;6786;5317;2;8;100,1;184;6787;5165;2;9
26.05.2025;22:20;481;435;841,7;10443;0;33538;-149;99,7;135;6765;5286;2;8;100,1;179;6766;5157;2;9
26.05.2025;22:25;483;435;843,5;10472;0;33550;-279;99,7;101;6765;5309;2;8;100,1;80;6764;5163;2;9
26.05.2025;22:30;485;435;841,7;10455;0;33469;-87;99,7;168;6755;5295;2;8;100,1;208;6756;5161;2;9
26.05.2025;22:35;486;435;842,6;10474;0;33466;-96;99,7;161;6755;5301;2;8;100,0;203;6756;5173;2;9
26.05.2025;22:40;488;435;842,6;10464;0;33603;-258;99,7;61;6775;5301;2;8;100,1;139;6779;5163;2;9
26.05.2025;22:45;490;435;842,6;10439;0;33636;-254;99,7;61;6775;5301;2;8;100,0;144;6782;5139;2;9
26.05.2025;22:50;492;435;842,6;10478;0;33707;-318;99,7;63;6791;5305;2;8;100,0;75;6790;5173;2;9
26.05.2025;22:55;493;435;843,5;10437;0;33720;-393;99,7;30;6794;5297;2;8;100,1;40;6790;5141;2;9
26.05.2025;23:00;495;435;843,5;10455;0;33646;-395;99,7;28;6783;5297;2;8;100,1;36;6779;5159;2;9
26.05.2025;23:05;497;435;842,6;10451;0;33606;-396;99,7;30;6773;5295;2;8;100,1;35;6771;5157;2;9
26.05.2025;23:10;499;435;842,6;10468;0;33719;-657;99,7;-68;6786;5305;2;8;100,1;-128;6777;5163;2;9
26.05.2025;23:15;500;435;842,6;10466;0;33585;-543;99,7;-69;6760;5297;2;8;100,1;-7;6764;5169;2;9
26.05.2025;23:20;501;435;842,6;10455;0;33528;-438;99,7;0;6757;5305;2;8;100,1;26;6756;5151;2;9
26.05.2025;23:25;503;435;842,6;10482;0;33519;-329;99,7;104;6760;5295;2;8;100,1;30;6753;5171;2;9
26.05.2025;23:30;504;435;843,5;10474;0;33547;-291;99,7;104;6768;5305;2;8;100,1;66;6758;5169;2;9
26.05.2025;23:35;505;435;843,5;10427;0;33521;-327;99,7;89;6760;5274;2;8;100,1;52;6756;5153;2;9
26.05.2025;23:40;507;435;843,5;10468;0;33560;-290;99,7;106;6770;5307;2;8;100,1;66;6764;5161;2;9
26.05.2025;23:45;508;435;843,5;10494;0;33555;-291;99,7;101;6770;5305;2;8;100,1;64;6764;5189;2;9
26.05.2025;23:50;508;435;843,5;10512;0;33573;-287;99,7;104;6773;5333;2;8;100,1;66;6766;5179;2;9
26.05.2025;23:55;508;435;843,5;10482;0;33644;-288;99,7;104;6783;5301;2;8;100,1;59;6777;5181;2;9
27.05.2025;00:00;508;435;843,5;10443;0;33658;-288;99,7;102;6791;5297;2;8;100,1;64;6784;5147;2;9
27.05.2025;00:05;508;435;843,5;10482;0;33664;-319;99,8;64;6791;5295;2;8;100,1;64;6784;5187;2;9
27.05.2025;00:10;508;435;843,5;10447;0;33699;-359;99,7;33;6791;5301;2;8;100,1;61;6790;5147;2;9
27.05.2025;00:15;508;435;843,5;10407;0;33714;-424;99,7;3;6791;5276;2;8;100,1;35;6792;5130;2;9
27.05.2025;00:20;508;435;843,5;10480;0;33696;-457;99,7;10;6791;5288;2;8;100,1;-5;6787;5191;2;9
27.05.2025;00:25;508;435;842,6;10445;0;33710;-453;99,7;5;6794;5305;2;8;100,1;-5;6790;5151;2;9
27.05.2025;00:30;508;435;842,6;10457;0;33706;-525;99,7;-69;6786;5301;2;8;100,1;-5;6790;5177;2;9
27.05.2025;00:35;508;435;842,6;10447;0;33647;-525;99,7;-66;6773;5309;2;8;100,1;-2;6777;5139;2;9
27.05.2025;00:40;508;435;843,5;10464;0;33671;-531;99,7;-71;6781;5301;2;8;100,1;-7;6779;5163;2;9
27.05.2025;00:45;508;435;842,6;10478;0;33701;-526;99,7;-66;6786;5295;2;8;100,0;-2;6787;5183;2;9
27.05.2025;00:50;508;435;843,5;10468;0;33814;-1181;99,7;-311;6788;5307;2;8;100,1;-418;6779;5161;2;9
27.05.2025;00:55;507;435;843,5;10502;0;33648;-1011;99,7;-243;6762;5307;2;8;100,1;-312;6751;5195;2;9
27.05.2025;01:00;507;435;843,5;10466;0;33656;-626;99,7;-137;6765;5291;2;8;100,1;-33;6777;5175;2;9
27.05.2025;01:05;508;435;843,5;10486;0;33579;-521;99,7;-36;6762;5307;2;8;100,1;-30;6758;5179;2;9
27.05.2025;01:10;507;435;843,5;10490;0;33594;-519;99,7;-30;6770;5335;2;8;100,1;-28;6766;5155;2;9
27.05.2025;01:15;507;435;843,5;10480;0;33596;-522;99,7;-31;6768;5305;2;8;100,1;-28;6766;5175;2;9
27.05.2025;01:20;507;435;842,6;10466;0;33602;-513;99,7;-30;6770;5288;2;8;100,1;-26;6766;5177;2;9
27.05.2025;01:25;506;435;842,6;10449;0;33631;-514;99,7;-31;6773;5301;2;8;100,1;-28;6769;5149;2;9
27.05.2025;01:30;506;435;842,6;10492;0;33641;-511;99,7;-26;6775;5315;2;8;100,1;-26;6771;5177;2;9
27.05.2025;01:35;505;435;843,5;10455;0;33647;-517;99,7;-33;6781;5280;2;8;100,1;-30;6771;5175;2;9
27.05.2025;01:40;505;435;843,5;10445;0;33622;-517;99,7;-30;6773;5305;2;8;100,1;-26;6769;5141;2;9
27.05.2025;01:45;504;435;842,6;10484;0;33568;-447;99,7;5;6760;5315;2;8;100,1;9;6756;5169;2;9
27.05.2025;01:50;504;435;843,5;10457;0;33557;-439;99,7;9;6765;5288;2;8;100,1;9;6764;5169;2;9
27.05.2025;01:55;503;435;842,6;10476;0;33640;-447;99,7;3;6778;5317;2;8;100,1;2;6777;5189;2;9
27.05.2025;02:00;503;435;843,5;10470;0;33664;-448;99,7;3;6783;5288;2;8;100,1;7;6779;5181;2;9
27.05.2025;02:05;501;435;843,5;10478;0;33689;-440;99,7;5;6788;5303;2;8;100,0;9;6787;5175;2;9
27.05.2025;02:10;501;435;842,6;10474;0;33723;-437;99,7;7;6796;5297;2;8;100,1;7;6792;5181;2;9
27.05.2025;02:15;500;435;843,5;10462;0;33699;-477;99,7;5;6791;5297;2;8;100,1;-28;6784;5181;2;9
27.05.2025;02:20;499;435;841,7;10470;0;33600;-33;100,0;113;6775;5305;2;8;100,1;309;6790;5165;2;9
27.05.2025;02:25;497;435;843,5;10474;0;33571;-34;100,0;113;6773;5309;2;8;100,1;311;6784;5165;2;9
27.05.2025;02:30;496;435;843,5;10470;0;33641;-35;100,0;113;6788;5288;2;8;100,1;305;6800;5181;2;9
27.05.2025;02:35;495;435;843,5;10506;0;33639;-40;100,0;111;6788;5315;2;8;100,1;304;6798;5199;2;9
27.05.2025;02:40;492;435;842,6;10453;0;33657;-41;100,0;106;6786;5323;2;8;100,1;304;6800;5155;2;9
27.05.2025;02:45;492;435;841,7;10455;0;33686;-31;100,0;116;6796;5305;2;8;100,1;309;6811;5151;2;9
27.05.2025;02:50;490;435;842,6;10498;0;33648;-109;100,0;113;6791;5323;2;8;100,1;231;6798;5175;2;9
27.05.2025;02:55;488;435;842,6;10464;0;33668;-107;100,0;113;6796;5303;2;8;100,1;234;6800;5161;2;9
27.05.2025;03:00;486;435;842,6;10435;0;33667;-102;100,0;113;6794;5288;2;8;100,1;238;6800;5147;2;9
27.05.2025;03:05;485;435;843,5;10508;0;33662;-213;100,0;116;6794;5305;2;8;100,1;128;6792;5185;2;9
27.05.2025;03:10;483;435;843,5;10441;0;33685;-211;100,0;111;6796;5293;2;8;100,1;132;6792;5149;2;9
27.05.2025;03:15;481;435;844,4;10439;0;33666;-506;100,0;36;6791;5278;2;8;100,1;-94;6777;5161;2;9
27.05.2025;03:20;478;435;843,5;10474;0;33641;-559;100,0;-23;6775;5307;2;8;100,1;-82;6771;5167;2;9
27.05.2025;03:25;477;435;843,5;10480;0;33665;-556;100,0;-23;6783;5307;2;8;100,1;-78;6777;5173;2;9
27.05.2025;03:30;474;435;843,5;10476;0;33670;-553;100,0;-23;6783;5309;2;8;100,1;-80;6777;5167;2;9
27.05.2025;03:35;472;435;843,5;10484;0;33662;-561;100,0;-23;6783;5295;2;8;100,1;-83;6777;5189;2;9
27.05.2025;03:40;469;435;842,6;10472;0;33661;-559;100,0;-21;6783;5288;2;8;100,1;-80;6771;5187;2;9
27.05.2025;03:45;468;435;842,6;10462;0;33706;-554;100,0;-17;6791;5305;2;8;100,1;-80;6782;5157;2;9
27.05.2025;03:50;466;435;842,6;10478;0;33706;-555;100,0;-24;6794;5295;2;8;100,1;-85;6784;5183;2;9
27.05.2025;03:55;462;435;842,6;10478;0;33688;-553;100,0;-21;6786;5293;2;8;100,1;-78;6779;5185;2;9
27.05.2025;04:00;459;435;842,6;10482;0;33784;-720;100,0;-191;6794;5311;2;8;100,1;-73;6800;5171;2;9
27.05.2025;04:05;473;435;843,5;10429;0;33726;-604;100,1;-87;6791;5297;2;8;100,0;-69;6790;5133;2;9
27.05.2025;04:10;468;435;843,5;10441;0;33743;-594;100,1;-82;6794;5295;2;8;100,0;-59;6790;5147;2;9
27.05.2025;04:15;465;435;843,5;10435;0;33701;-600;100,1;-82;6783;5291;2;8;100,1;-64;6782;5145;2;9
27.05.2025;04:20;462;435;843,5;10429;0;33717;-601;100,0;-82;6788;5284;2;8;100,0;-64;6787;5145;2;9
27.05.2025;04:25;458;435;843,5;10470;0;33674;-595;100,0;-80;6781;5311;2;8;100,0;-59;6777;5159;2;9
27.05.2025;04:30;455;435;843,5;10451;0;33674;-603;100,1;-85;6775;5305;2;8;100,0;-62;6777;5147;2;9
27.05.2025;04:35;450;435;843,5;10439;0;33666;-600;100,1;-82;6775;5286;2;8;100,0;-66;6777;5153;2;9
27.05.2025;04:40;443;435;843,5;10476;0;33667;-558;100,1;-43;6783;5303;2;8;100,0;-64;6779;5173;2;9
27.05.2025;04:45;436;435;844,4;10332;0;33660;-549;97,0;-49;6781;5228;2;9;98,1;-64;6777;5104;2;8
27.05.2025;04:50;434;435;848,1;9830;0;33689;-504;87,0;-50;6783;4914;2;9;89,6;-68;6779;4916;2;8
27.05.2025;04:55;434;435;850,0;9589;0;33671;-488;81,4;-47;6783;4764;2;8;87,1;-71;6777;4825;2;9
27.05.2025;05:00;435;435;849,1;9445;0;33677;-469;78,0;-50;6783;4618;2;8;87,1;-62;6777;4827;2;9
27.05.2025;05:05;435;435;849,1;9368;0;33665;-472;76,2;-52;6781;4563;2;8;87,1;-71;6777;4804;2;9
27.05.2025;05:10;435;435;849,1;9372;0;33688;-434;77,0;-50;6781;4584;2;9;85,6;-35;6779;4788;2;8
27.05.2025;05:15;435;435;850,0;9329;0;33712;-434;77,0;-54;6786;4606;2;9;84,1;-35;6784;4723;2;8
27.05.2025;05:20;435;435;850,0;9348;0;33765;-510;77,0;-92;6794;4586;2;9;85,5;-75;6790;4786;2;8
27.05.2025;05:25;435;435;850,0;9356;0;33749;-507;77,0;-92;6791;4576;2;9;85,6;-68;6790;4780;2;8
27.05.2025;05:30;435;435;850,9;9266;0;33764;-532;77,0;-90;6791;4594;2;9;82,6;-106;6790;4673;2;8
27.05.2025;05:35;435;435;850,9;9244;0;33767;-532;77,0;-94;6796;4596;2;9;82,6;-106;6792;4648;2;8
27.05.2025;05:40;435;435;850,0;9291;0;33728;-614;77,0;-165;6781;4576;2;9;84,1;-106;6779;4715;2;8
27.05.2025;05:45;435;435;850,9;9277;0;33731;-601;77,0;-161;6783;4586;2;9;82,6;-108;6784;4691;2;8
27.05.2025;05:50;435;435;850,0;9256;0;33802;-635;77,0;-160;6794;4580;2;9;82,6;-139;6792;4677;2;8
27.05.2025;05:55;435;435;850,0;9230;0;33793;-726;77,0;-184;6791;4590;2;9;81,1;-210;6792;4640;2;8
27.05.2025;06:00;435;435;850,9;9232;0;33794;-736;77,0;-196;6791;4582;2;9;81,1;-213;6787;4636;2;8
27.05.2025;06:05;435;435;850,9;9153;0;33741;-729;77,0;-191;6781;4604;2;9;79,6;-207;6777;4549;2;8
27.05.2025;06:10;435;435;850,9;9171;0;33725;-733;77,0;-194;6781;4612;2;9;79,6;-210;6771;4559;2;8
27.05.2025;06:15;434;435;850,9;9088;0;33729;-728;77,0;-196;6775;4588;2;9;77,9;-212;6774;4501;2;8
27.05.2025;06:20;435;435;850,9;9098;0;33730;-557;77,0;-52;6794;4584;2;9;77,9;-179;6779;4515;2;8
27.05.2025;06:25;435;435;850,9;9106;0;33575;-447;77,0;-26;6762;4582;2;9;77,9;-78;6756;4525;2;8
27.05.2025;06:30;435;435;850,0;9121;0;33711;-168;77,0;50;6799;4594;2;9;77,9;102;6798;4527;2;8
27.05.2025;06:35;435;435;850,9;9080;0;33700;-301;77,0;57;6791;4580;2;9;77,9;-35;6782;4501;2;8
27.05.2025;06:40;435;435;850,9;9027;0;33610;-584;77,0;-52;6762;4598;2;9;76,4;-212;6751;4430;2;8
27.05.2025;06:45;435;435;851,9;9062;0;33654;-576;77,0;-50;6775;4608;2;9;76,4;-210;6761;4454;2;8
27.05.2025;06:50;435;435;850,9;9058;0;33605;-647;77,0;-120;6760;4604;2;9;76,4;-205;6748;4454;2;8
27.05.2025;06:55;436;435;850,9;8975;0;33593;-565;77,0;-116;6757;4590;2;9;74,6;-135;6756;4385;2;8
27.05.2025;07:00;435;435;850,9;8993;0;33625;-530;77,0;-118;6762;4602;2;9;74,6;-101;6764;4391;2;8
27.05.2025;07:05;437;435;850,9;9115;0;33561;-536;77,0;-113;6752;4586;2;9;79,6;-92;6748;4529;2;8
27.05.2025;07:10;435;435;850,9;9143;0;33572;-316;77,0;-10;6762;4602;2;9;78,4;23;6764;4541;2;8
27.05.2025;07:15;434;435;850,9;9021;0;33674;-434;75,7;-47;6781;4541;2;8;77,1;-73;6771;4480;2;9
27.05.2025;07:20;435;435;851,9;8870;0;33546;-215;71,2;71;6762;4375;2;8;77,1;10;6753;4495;2;9
27.05.2025;07:25;435;435;851,9;8870;0;33595;-283;71,2;7;6765;4377;2;8;77,1;14;6764;4492;2;9
27.05.2025;07:30;435;435;851,9;8793;0;33523;-78;69,7;118;6760;4296;2;8;77,1;104;6756;4497;2;9
27.05.2025;07:35;435;435;850,9;8797;0;33477;-20;69,7;125;6752;4308;2;8;77,1;154;6751;4488;2;9
27.05.2025;07:40;436;435;851,9;8795;0;33335;-4;69,7;149;6723;4296;2;8;77,1;148;6722;4499;2;9
27.05.2025;07:45;435;435;852,8;8825;0;33665;19;71,2;160;6794;4361;2;8;77,1;163;6792;4474;2;9
27.05.2025;07:50;435;435;852,8;8788;0;33584;-101;69,7;80;6770;4306;2;8;77,1;116;6769;4482;2;9
27.05.2025;07:55;435;435;852,8;8701;0;33465;-293;66,8;128;6749;4211;2;8;77,1;-139;6727;4490;2;9
27.05.2025;08:00;435;435;852,8;8657;0;33770;-0;66,7;142;6814;4174;2;8;77,1;168;6813;4482;2;9
27.05.2025;08:05;435;435;852,8;8744;0;33530;-118;68,2;85;6760;4260;2;8;77,1;82;6756;4507;2;9
27.05.2025;08:10;435;435;853,7;8738;0;33263;3;68,2;135;6708;4253;2;8;77,1;165;6706;4484;2;9
27.05.2025;08:15;435;435;851,9;8689;0;33530;-80;66,7;76;6757;4185;2;8;77,1;130;6758;4505;2;9
27.05.2025;08:20;435;435;852,8;8703;0;33670;-75;66,7;78;6778;4179;2;8;77,1;132;6779;4492;2;9
27.05.2025;08:25;435;435;851,9;8675;0;33627;-109;66,7;85;6770;4187;2;8;77,1;97;6771;4484;2;9
27.05.2025;08:30;435;435;852,8;8630;0;33717;-240;66,7;26;6786;4148;2;8;77,1;28;6782;4482;2;9
27.05.2025;08:35;435;435;852,8;8671;0;33553;-17;66,7;135;6760;4191;2;8;77,1;139;6758;4480;2;9
27.05.2025;08:40;435;435;852,8;8582;0;33524;-13;66,9;135;6757;4205;2;9;74,1;135;6753;4377;2;8
27.05.2025;08:45;435;435;851,9;8588;0;33471;-17;66,9;135;6747;4172;2;9;74,1;127;6738;4416;2;8
27.05.2025;08:50;435;435;852,8;8622;0;33068;-26;66,9;137;6666;4197;2;9;75,6;135;6662;4444;2;8
27.05.2025;08:55;435;435;852,8;8649;0;33158;-22;66,9;134;6684;4217;2;9;75,6;135;6683;4432;2;8
27.05.2025;09:00;435;435;852,8;8578;0;33202;-19;66,9;137;6692;4225;2;9;74,1;137;6691;4353;2;8
27.05.2025;09:05;435;435;853,7;8568;0;33137;-4;66,9;148;6679;4181;2;9;74,2;142;6670;4387;2;8
27.05.2025;09:10;435;435;852,8;8560;0;33165;-21;66,9;127;6687;4181;2;9;74,1;142;6683;4379;2;8
27.05.2025;09:15;435;435;852,8;8554;0;33262;-17;66,9;134;6705;4158;2;9;74,2;144;6701;4395;2;8
27.05.2025;09:20;434;435;852,8;8554;0;33556;-314;66,9;52;6760;4199;2;9;72,7;-85;6745;4355;2;8
27.05.2025;09:25;435;435;853,7;8481;0;33465;-29;66,9;130;6747;4217;2;9;71,1;111;6743;4264;2;8
27.05.2025;09:30;435;435;852,8;8529;0;33273;-23;66,9;130;6705;4172;2;9;72,6;127;6701;4357;2;8
27.05.2025;09:35;435;435;852,8;8527;0;33284;-20;66,9;134;6708;4189;2;9;72,6;125;6704;4339;2;8
27.05.2025;09:40;435;435;852,8;8570;0;33075;-23;66,9;130;6663;4213;2;9;72,6;130;6660;4357;2;8
27.05.2025;09:45;435;435;852,8;8541;0;33080;-17;66,9;132;6666;4229;2;9;72,6;139;6662;4312;2;8
27.05.2025;09:50;435;435;852,8;8444;0;33417;2;66,9;130;6731;4233;2;9;69,6;144;6732;4211;2;8
27.05.2025;09:55;435;435;851,9;8470;0;33434;0;66,9;137;6742;4181;2;9;71,1;137;6735;4290;2;8
27.05.2025;10:00;435;435;852,8;8426;0;33465;1;66,9;135;6747;4174;2;9;71,1;142;6743;4251;2;8
27.05.2025;10:05;435;435;852,8;8416;0;33448;-5;66,9;128;6742;4170;2;9;71,1;144;6738;4245;2;8
27.05.2025;10:10;435;435;852,8;8396;0;33756;-227;66,9;33;6796;4199;2;9;69,6;5;6790;4197;2;8
27.05.2025;10:15;435;435;852,8;8391;0;33542;-163;66,9;64;6752;4195;2;9;69,6;42;6753;4197;2;8
27.05.2025;10:20;478;435;804,6;0;0;0;0;-5,5;3;1657;0;2;3;-3,6;2;1651;0;2;3
27.05.2025;10:25;488;435;847,2;9131;0;33246;-4;77,8;181;6697;4592;2;9;81,9;144;6688;4608;2;8
27.05.2025;10:30;439;435;854,6;7300;0;33147;-7;55,8;87;6666;3686;2;8;57,2;95;6670;3646;2;9
27.05.2025;10:35;435;435;858,3;7150;0;33174;7;50,5;90;6679;3484;2;8;57,2;95;6673;3666;2;9
27.05.2025;10:40;435;435;861,1;6091;0;32819;-3;39,8;56;6601;2898;2;8;47,2;57;6602;3192;2;9
27.05.2025;10:45;439;435;848,1;9672;0;32450;-12;84,4;198;6549;4821;2;8;87,1;201;6542;4851;2;9
27.05.2025;10:50;437;435;851,9;8475;0;33002;-17;70,4;135;6650;4341;2;8;67,2;120;6647;4134;2;9
27.05.2025;10:55;462;435;842,6;10476;0;33666;-471;98,2;19;6783;5248;2;8;100,1;-26;6777;5197;2;9
27.05.2025;11:00;472;435;842,6;10488;0;33512;-93;98,2;182;6760;5246;2;8;100,1;186;6758;5242;2;9
27.05.2025;11:05;470;435;841,7;10522;0;33646;-91;98,2;177;6786;5266;2;8;100,1;187;6784;5256;2;9
27.05.2025;11:10;458;435;842,6;10437;0;33525;-174;98,2;174;6762;5224;2;8;100,1;118;6756;5214;2;9
27.05.2025;11:15;442;435;844,4;10399;0;33412;-7;97,0;207;6742;5236;2;9;95,7;236;6738;5143;2;8
27.05.2025;11:20;434;435;850,0;9032;0;33538;-222;75,8;61;6752;4515;2;8;77,1;47;6751;4517;2;9
27.05.2025;11:25;434;435;852,8;8637;0;33789;-454;66,9;-116;6788;4215;2;9;73,1;-54;6790;4422;2;8
27.05.2025;11:30;435;435;852,8;8389;0;33644;-186;66,9;17;6773;4191;2;9;68,4;59;6771;4199;2;8
27.05.2025;11:35;435;435;853,7;8256;0;33641;-187;66,9;49;6775;4193;2;9;65,6;31;6769;4063;2;8
27.05.2025;11:40;435;435;854,6;8412;0;33574;3;66,9;139;6770;4241;2;9;66,9;116;6766;4170;2;8
27.05.2025;11:45;435;435;852,8;8286;0;33394;-2;66,9;137;6731;4201;2;9;65,4;121;6727;4085;2;8
27.05.2025;11:50;435;435;852,8;8272;0;33284;-27;66,9;115;6705;4197;2;9;65,5;121;6704;4075;2;8
27.05.2025;11:55;435;435;851,9;8183;0;33471;-4;66,9;128;6742;4187;2;9;63,9;130;6738;3996;2;8
27.05.2025;12:00;434;435;852,8;8211;0;33633;-277;66,9;-45;6765;4205;2;9;63,9;24;6766;4006;2;8
27.05.2025;12:05;435;435;852,8;8167;0;33696;-515;62,9;-148;6770;4008;2;8;67,2;-123;6769;4158;2;9
27.05.2025;12:10;435;435;853,7;8171;0;33561;-83;62,6;68;6757;4029;2;8;67,2;95;6756;4142;2;9
27.05.2025;12:15;435;435;852,8;8264;0;32964;-19;64,4;120;6643;4102;2;8;67,1;121;6644;4162;2;9
27.05.2025;12:20;435;435;852,8;8187;0;33196;-11;63,1;122;6692;4039;2;8;67,2;123;6688;4148;2;9
27.05.2025;12:25;436;435;852,8;8183;0;33262;-6;63,1;120;6702;4041;2;8;67,2;130;6701;4162;2;9
27.05.2025;12:30;435;435;851,9;8189;0;33269;-13;63,2;122;6705;4039;2;8;67,2;123;6704;4150;2;9
27.05.2025;12:35;435;435;852,8;8242;0;33234;-11;64,6;122;6697;4095;2;8;67,2;128;6699;4140;2;9
27.05.2025;12:40;436;435;853,7;8134;0;33676;-161;61,6;52;6778;3986;2;8;67,3;30;6771;4148;2;9
27.05.2025;12:45;435;435;852,8;8169;0;33743;-265;63,1;-45;6786;4025;2;8;67,2;30;6790;4144;2;9
27.05.2025;12:50;435;435;853,7;8138;0;33604;-153;62,6;19;6762;3990;2;8;67,1;82;6764;4148;2;9
27.05.2025;12:55;435;435;853,7;8045;0;33603;-141;59,6;21;6762;3867;2;8;67,2;80;6758;4179;2;9
27.05.2025;13:00;435;435;852,8;8102;0;33586;-151;61,4;19;6760;3960;2;8;67,2;82;6764;4142;2;9
27.05.2025;13:05;435;435;852,8;8039;0;33403;-34;59,8;111;6731;3887;2;8;67,2;101;6730;4152;2;9
27.05.2025;13:10;436;435;852,8;8126;0;33305;-30;61,4;113;6710;3968;2;8;67,2;104;6709;4158;2;9
27.05.2025;13:15;434;435;852,8;8055;0;33346;-12;59,9;116;6718;3897;2;8;67,2;116;6719;4158;2;9
27.05.2025;13:20;435;435;852,8;8041;0;33767;-383;59,8;-116;6786;3887;2;8;67,2;-21;6790;4154;2;9
27.05.2025;13:25;435;435;852,8;8108;0;33511;-30;61,4;108;6752;3964;2;8;67,2;113;6753;4144;2;9
27.05.2025;13:30;435;435;852,8;8033;0;33501;-16;59,8;109;6749;3879;2;8;67,2;115;6748;4154;2;9
27.05.2025;13:35;435;435;853,7;7982;0;33490;-10;58,4;118;6747;3820;2;8;67,2;116;6745;4162;2;9
27.05.2025;13:40;435;435;852,8;8049;0;33200;-21;59,8;106;6689;3883;2;8;67,2;121;6688;4166;2;9
27.05.2025;13:45;435;435;853,7;7984;0;33496;-17;58,3;106;6747;3816;2;8;67,2;116;6745;4168;2;9
27.05.2025;13:50;435;435;853,7;8041;0;33368;-9;59,6;108;6726;3883;2;8;67,2;123;6725;4158;2;9
27.05.2025;13:55;435;435;852,8;8043;0;33757;-64;59,6;115;6801;3877;2;8;67,2;47;6795;4166;2;9
27.05.2025;14:00;435;435;852,8;7962;0;33461;-19;58,1;109;6739;3810;2;8;67,2;108;6738;4152;2;9
27.05.2025;14:05;435;435;852,8;7970;0;33433;-19;57,8;106;6736;3808;2;8;67,2;113;6732;4162;2;9
27.05.2025;14:10;435;435;853,7;7958;0;33666;-222;57,9;40;6775;3802;2;8;67,2;-24;6769;4156;2;9
27.05.2025;14:15;435;435;852,8;7972;0;33626;-30;57,8;104;6770;3816;2;8;67,2;102;6771;4156;2;9
27.05.2025;14:20;435;435;852,8;7942;0;33805;-365;57,8;-68;6799;3792;2;8;67,2;-61;6792;4142;2;9
27.05.2025;14:25;435;435;853,7;7946;0;33666;-118;57,9;-28;6765;3808;2;8;67,2;123;6777;4138;2;9
27.05.2025;14:30;436;435;853,7;7893;0;33612;-25;56,4;85;6770;3727;2;8;67,2;118;6769;4166;2;9
27.05.2025;14:35;435;435;852,8;7952;0;33615;-25;57,8;87;6770;3804;2;8;67,2;121;6769;4148;2;9
27.05.2025;14:40;435;435;853,7;7964;0;33784;-571;57,8;-181;6781;3777;2;8;67,2;-165;6787;4160;2;9
27.05.2025;14:45;435;435;853,7;7940;0;33478;-29;57,8;95;6739;3796;2;8;67,2;115;6743;4144;2;9
27.05.2025;14:50;435;435;853,7;7946;0;33545;-13;57,8;109;6757;3792;2;8;67,2;121;6756;4154;2;9
27.05.2025;14:55;435;435;854,6;7950;0;33724;-394;57,8;-101;6781;3792;2;8;67,2;-57;6779;4158;2;9
27.05.2025;15:00;435;435;853,7;7948;0;33741;-494;57,8;-137;6781;3790;2;8;67,2;-128;6779;4158;2;9
27.05.2025;15:05;435;435;852,8;7922;0;33739;-530;57,8;-172;6773;3782;2;8;67,2;-125;6774;4140;2;9
27.05.2025;15:10;435;435;852,8;7952;0;33780;-549;57,8;-174;6783;3794;2;8;67,2;-137;6787;4158;2;9
27.05.2025;15:15;435;435;852,8;7958;0;33775;-352;57,8;-75;6794;3796;2;8;67,2;-43;6792;4162;2;9
27.05.2025;15:20;435;435;852,8;7968;0;33591;-223;57,8;-2;6760;3808;2;8;67,2;16;6758;4160;2;9
27.05.2025;15:25;435;435;852,8;7960;0;33636;-172;57,8;50;6773;3800;2;8;67,2;12;6766;4160;2;9
27.05.2025;15:30;434;435;852,8;7995;0;33635;-345;59,3;-85;6760;3854;2;8;67,2;-21;6764;4140;2;9
27.05.2025;15:35;435;435;852,8;7978;0;33616;-252;58,8;7;6768;3818;2;8;67,2;-23;6758;4160;2;9
27.05.2025;15:40;435;435;853,7;7938;0;33600;-16;57,4;108;6768;3765;2;8;67,2;108;6769;4172;2;9
27.05.2025;15:45;435;435;852,8;7978;0;33466;-8;58,9;113;6742;3830;2;8;67,2;123;6740;4150;2;9
27.05.2025;15:50;436;435;851,9;7962;0;33454;-7;58,6;104;6739;3810;2;8;67,2;120;6738;4152;2;9
27.05.2025;15:55;435;435;853,7;7980;0;33525;2;58,6;118;6752;3826;2;8;67,2;125;6753;4172;2;9
27.05.2025;16:00;436;435;853,7;8003;0;33692;-140;58,6;21;6778;3830;2;8;67,2;75;6784;4172;2;9
27.05.2025;16:05;435;435;853,7;8025;0;33586;-90;58,5;120;6770;3834;2;8;67,2;36;6758;4191;2;9
27.05.2025;16:10;435;435;852,8;7956;0;33714;-86;58,6;47;6786;3818;2;8;67,2;102;6790;4138;2;9
27.05.2025;16:15;435;435;853,7;7972;0;33664;-262;58,6;14;6778;3830;2;8;67,2;-43;6769;4142;2;9
27.05.2025;16:20;-1164;435;865,7;7612;0;33729;-424;56,8;-226;6770;3820;2;9;57,6;21;6787;3792;2;8
27.05.2025;16:25;447;435;847,2;9285;0;33710;-523;76,6;-122;6778;4576;2;8;82,0;-62;6779;4709;2;9
27.05.2025;16:30;435;435;850,9;8359;0;33698;-456;62,6;-123;6770;4004;2;8;72,1;-71;6771;4355;2;9
27.05.2025;16:35;435;435;851,9;8112;0;33817;-442;61,8;-123;6794;3952;2;9;67,6;-62;6798;4160;2;8
27.05.2025;16:40;435;435;852,8;8088;0;33749;-503;61,8;-127;6783;3974;2;9;66,1;-135;6779;4114;2;8
27.05.2025;16:45;435;435;853,7;8090;0;33762;-611;61,8;-227;6778;3984;2;9;66,1;-139;6784;4106;2;8
27.05.2025;16:50;435;435;852,8;8094;0;33640;-442;61,8;-94;6762;3986;2;9;66,1;-106;6761;4108;2;8
27.05.2025;16:55;435;435;852,8;8110;0;33785;-343;61,8;-89;6794;3960;2;9;67,6;-7;6798;4150;2;8
27.05.2025;17:00;435;435;852,8;8086;0;33736;-512;61,8;-123;6778;3970;2;9;66,1;-146;6774;4116;2;8
27.05.2025;17:05;435;435;852,8;8209;0;33807;-622;61,8;-226;6786;3980;2;9;69,1;-144;6792;4237;2;8
27.05.2025;17:10;435;435;851,9;8148;0;33653;-515;61,8;-125;6762;3982;2;9;67,6;-146;6761;4166;2;8
27.05.2025;17:15;435;435;851,9;8266;0;33747;-593;61,8;-189;6775;3984;2;9;70,6;-142;6779;4282;2;8
27.05.2025;17:20;435;435;851,9;8209;0;33773;-810;61,8;-267;6773;3962;2;9;69,1;-293;6769;4247;2;8
27.05.2025;17:25;435;435;850,9;8329;0;33829;-883;61,8;-335;6783;3978;2;9;72,1;-290;6784;4351;2;8
27.05.2025;17:30;450;435;840,7;10439;0;33647;-893;96,9;-227;6757;5222;2;8;100,0;-208;6753;5218;2;9
27.05.2025;17:35;437;435;844,4;9832;0;33707;-753;83,9;-148;6770;4813;2;8;92,0;-208;6766;5019;2;9
27.05.2025;17:40;434;435;849,1;9009;0;33855;-763;71,9;-231;6791;4383;2;9;79,3;-217;6790;4626;2;8
27.05.2025;17:45;434;435;850,9;8647;0;33226;-24;71,8;149;6695;4422;2;9;69,9;144;6693;4225;2;8
27.05.2025;17:50;435;435;850,9;8598;0;33285;-34;67,1;115;6710;4225;2;8;72,1;148;6712;4373;2;9
27.05.2025;17:55;435;435;850,9;8497;0;33208;-18;65,6;127;6692;4156;2;8;72,1;139;6691;4369;2;9
27.05.2025;18:00;435;435;851,9;8552;0;33661;-442;67,1;69;6775;4201;2;8;72,1;-226;6753;4351;2;9
27.05.2025;18:05;436;435;850,9;8606;0;33413;-21;68,6;134;6729;4266;2;8;72,1;135;6730;4341;2;9
27.05.2025;18:10;436;435;850,9;8738;0;33723;-94;71,6;130;6796;4389;2;8;72,1;69;6790;4345;2;9
27.05.2025;18:15;435;435;849,1;8784;0;33786;-423;73,1;-52;6796;4436;2;8;72,1;-66;6790;4349;2;9
27.05.2025;18:20;436;435;850,0;8896;0;33747;-599;74,5;-160;6778;4523;2;8;72,1;-137;6777;4373;2;9
27.05.2025;18:25;436;435;849,1;9013;0;33731;-664;71,8;-146;6781;4389;2;9;79,6;-196;6777;4624;2;8
27.05.2025;18:30;435;435;848,1;9021;0;33658;-666;71,8;-148;6768;4385;2;9;79,6;-200;6758;4636;2;8
27.05.2025;18:35;436;435;848,1;9179;0;33717;-675;74,9;-146;6775;4503;2;8;82,1;-193;6774;4677;2;9
