Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
27.05.2025;18:40;435;435;847,2;9386;0;33713;-691;79,3;-146;6778;4659;2;8;82,1;-196;6769;4727;2;9
27.05.2025;18:45;435;435;847,2;9514;0;33764;-675;83,9;-148;6783;4829;2;8;82,1;-165;6784;4685;2;9
27.05.2025;18:50;437;435;844,4;9736;0;33597;-530;81,9;19;6770;4750;2;9;91,0;-165;6753;4987;2;8
27.05.2025;18:55;435;435;844,4;9862;0;33529;-280;84,6;71;6757;4857;2;8;92,1;52;6753;5005;2;9
27.05.2025;19:00;440;435;841,7;10425;0;33593;-234;96,7;73;6775;5201;2;8;100,0;144;6777;5224;2;9
27.05.2025;19:05;439;435;841,7;10427;0;33656;-218;96,7;82;6781;5189;2;8;100,0;151;6787;5232;2;9
27.05.2025;19:10;435;435;842,6;10289;0;33592;-208;92,4;85;6770;5074;2;8;100,0;156;6777;5216;2;9
27.05.2025;19:15;437;435;841,7;10395;0;33481;-91;94,6;214;6760;5151;2;8;100,0;153;6753;5244;2;9
27.05.2025;19:20;437;435;840,7;10423;0;33462;-15;96,1;222;6757;5193;2;8;100,0;219;6753;5230;2;9
27.05.2025;19:25;442;435;840,7;10383;0;33392;-20;96,2;224;6742;5175;2;8;100,0;224;6738;5207;2;9
27.05.2025;19:30;461;435;840,7;10417;0;33446;-13;96,7;226;6752;5189;2;8;100,1;226;6753;5228;2;9
27.05.2025;19:35;481;435;840,7;10435;0;33381;-9;96,6;227;6739;5209;2;8;100,1;229;6738;5226;2;9
27.05.2025;19:40;499;435;840,7;10433;0;33318;-11;96,7;226;6726;5220;2;8;100,1;231;6722;5214;2;9
27.05.2025;19:45;511;435;842,6;10466;0;33329;-4;96,7;229;6729;5214;2;8;100,1;236;6725;5252;2;9
27.05.2025;19:50;508;435;841,7;10443;0;33194;-14;96,7;227;6702;5183;2;8;100,0;226;6699;5260;2;9
27.05.2025;19:55;508;435;842,6;10435;0;33059;-9;96,6;231;6679;5212;2;8;100,0;238;6678;5224;2;9
27.05.2025;20:00;507;435;842,6;10435;0;33081;-9;96,7;229;6679;5203;2;8;100,1;233;6678;5232;2;9
27.05.2025;20:05;507;435;841,7;10476;0;33149;-1;97,1;243;6692;5226;2;8;100,1;238;6688;5250;2;9
27.05.2025;20:10;505;435;841,7;10502;0;33329;16;97,9;248;6729;5242;2;8;100,0;245;6725;5260;2;9
27.05.2025;20:15;504;435;841,7;10435;0;33661;-102;97,9;214;6794;5226;2;8;100,0;146;6787;5209;2;9
27.05.2025;20:20;503;435;841,7;10468;0;33601;-118;98,2;210;6783;5242;2;8;100,0;134;6771;5226;2;9
27.05.2025;20:25;503;435;841,7;10486;0;33659;-210;98,1;108;6786;5276;2;8;100,0;144;6787;5195;2;9
27.05.2025;20:30;501;435;841,7;10453;0;33635;-428;98,1;40;6773;5212;2;8;100,1;2;6769;5205;2;9
27.05.2025;20:35;500;435;841,7;10490;0;33587;-424;98,2;42;6770;5248;2;8;100,1;0;6764;5242;2;9
27.05.2025;20:40;499;435;841,7;10474;0;33576;-288;98,2;106;6770;5252;2;8;100,1;71;6764;5201;2;9
27.05.2025;20:45;499;435;840,7;10492;0;33544;-289;98,1;104;6762;5228;2;8;100,1;69;6756;5264;2;9
27.05.2025;20:50;498;435;841,7;10502;0;33192;-18;98,2;236;6702;5262;2;8;100,1;215;6699;5240;2;9
27.05.2025;20:55;498;435;841,7;10508;0;33181;-17;98,1;236;6702;5268;2;8;100,0;226;6699;5240;2;9
27.05.2025;21:00;497;435;841,7;10455;0;33152;-21;98,2;231;6697;5234;2;8;100,0;222;6693;5222;2;9
27.05.2025;21:05;496;435;842,6;10431;0;33147;-9;98,1;236;6695;5244;2;8;100,1;238;6691;5187;2;9
27.05.2025;21:10;496;435;842,6;10464;0;33143;-25;98,2;229;6695;5236;2;8;100,0;234;6691;5228;2;9
27.05.2025;21:15;496;435;843,5;10494;0;33165;-18;98,1;234;6695;5248;2;8;100,1;229;6693;5246;2;9
27.05.2025;21:20;496;435;843,5;10480;0;33586;-26;98,1;236;6778;5236;2;8;100,1;200;6779;5244;2;9
27.05.2025;21:25;495;435;842,6;10459;0;33532;-27;98,2;238;6773;5246;2;8;100,1;203;6766;5214;2;9
27.05.2025;21:30;495;435;842,6;10459;0;33520;-843;98,2;47;6752;5228;2;8;100,1;-425;6714;5232;2;9
27.05.2025;21:35;494;435;841,7;10441;0;33538;-280;98,2;108;6768;5242;2;8;100,1;73;6758;5199;2;9
27.05.2025;21:40;493;435;841,7;10472;0;33367;-14;98,1;220;6736;5250;2;8;100,1;231;6732;5222;2;9
27.05.2025;21:45;492;435;841,7;10466;0;33373;-20;98,2;224;6736;5242;2;8;100,0;229;6732;5230;2;9
27.05.2025;21:50;492;435;841,7;10449;0;33349;-52;98,1;227;6718;5236;2;8;100,1;174;6764;5214;2;9
27.05.2025;21:55;508;435;841,7;10512;0;33397;29;99,2;267;6744;5288;2;8;100,0;236;6743;5224;2;9
27.05.2025;22:00;510;435;841,7;10498;0;33257;8;99,2;250;6715;5270;2;8;100,1;238;6712;5228;2;9
27.05.2025;22:05;510;435;841,7;10508;0;33389;5;99,1;247;6744;5272;2;8;100,0;233;6738;5228;2;9
27.05.2025;22:10;510;435;842,6;10490;0;33368;4;99,1;245;6736;5260;2;8;100,0;231;6732;5230;2;9
27.05.2025;22:15;510;435;842,6;10506;0;33515;18;99,2;245;6768;5280;2;8;100,0;241;6766;5226;2;9
27.05.2025;22:20;510;435;842,6;10514;0;33267;-4;99,2;248;6718;5262;2;8;100,0;219;6714;5252;2;9
27.05.2025;22:25;509;435;842,6;10510;0;33450;-0;99,2;243;6757;5297;2;8;100,1;226;6748;5214;2;9
27.05.2025;22:30;509;435;841,7;10496;0;33425;-2;99,2;243;6749;5276;2;8;100,1;226;6745;5220;2;9
27.05.2025;22:35;510;435;841,7;10490;0;33406;-10;99,2;243;6747;5274;2;8;100,1;222;6743;5216;2;9
27.05.2025;22:40;510;435;842,6;10500;0;33403;-7;99,2;243;6747;5301;2;8;100,1;231;6743;5199;2;9
27.05.2025;22:45;509;435;841,7;10512;0;33461;-9;99,2;238;6757;5295;2;8;100,0;224;6753;5218;2;9
27.05.2025;22:50;509;435;841,7;10512;0;33496;-8;99,2;245;6762;5288;2;8;100,0;222;6758;5224;2;9
27.05.2025;22:55;510;435;841,7;10512;0;33599;-2;99,2;243;6783;5272;2;8;100,0;222;6784;5240;2;9
27.05.2025;23:00;509;435;841,7;10522;0;33445;-2;99,2;243;6752;5282;2;8;100,1;226;6748;5240;2;9
27.05.2025;23:05;509;435;842,6;10490;0;33472;-7;99,2;247;6760;5262;2;8;100,1;222;6756;5228;2;9
27.05.2025;23:10;509;435;842,6;10534;0;33518;7;99,1;257;6768;5291;2;8;100,2;236;6764;5244;2;9
27.05.2025;23:15;509;435;842,6;10528;0;33365;3;99,2;247;6739;5288;2;8;100,1;234;6738;5240;2;9
27.05.2025;23:20;509;435;843,5;10464;0;33338;-4;99,2;240;6731;5248;2;8;100,1;226;6730;5216;2;9
27.05.2025;23:25;509;435;842,6;10526;0;33471;-8;99,2;238;6757;5286;2;8;100,1;222;6756;5240;2;9
27.05.2025;23:30;509;435;842,6;10504;0;33494;4;99,2;243;6768;5284;2;8;100,1;231;6764;5220;2;9
27.05.2025;23:35;509;435;842,6;10500;0;33604;13;99,2;250;6786;5266;2;8;100,1;233;6779;5234;2;9
27.05.2025;23:40;509;435;843,5;10512;0;33265;-84;99,2;212;6715;5276;2;8;100,1;217;6717;5236;2;9
27.05.2025;23:45;509;435;841,7;10559;0;33334;7;99,2;227;6731;5309;2;8;100,0;252;6732;5250;2;9
27.05.2025;23:50;509;435;841,7;10502;0;33332;18;99,2;236;6729;5276;2;8;100,0;260;6732;5226;2;9
27.05.2025;23:55;508;435;841,7;10496;0;33331;7;99,2;229;6731;5274;2;8;100,1;250;6732;5222;2;9
28.05.2025;00:00;509;435;842,6;10457;0;33406;19;99,2;236;6749;5266;2;8;100,1;259;6748;5191;2;9
28.05.2025;00:05;509;435;841,7;10500;0;33460;19;99,2;234;6757;5276;2;8;100,1;252;6756;5224;2;9
28.05.2025;00:10;509;435;841,7;10488;0;33599;30;99,2;241;6783;5252;2;8;100,1;250;6784;5236;2;9
28.05.2025;00:15;508;435;842,6;10518;0;33547;30;99,2;236;6775;5282;2;8;100,1;257;6774;5226;2;9
28.05.2025;00:20;508;435;842,6;10488;0;33559;29;99,2;238;6781;5278;2;8;100,1;260;6779;5209;2;9
28.05.2025;00:25;508;435;843,5;10504;0;33561;29;99,2;236;6781;5268;2;8;100,1;257;6779;5236;2;9
28.05.2025;00:30;508;435;843,5;10518;0;33604;-38;99,2;236;6786;5284;2;8;100,1;187;6779;5234;2;9
28.05.2025;00:35;508;435;842,6;10496;0;33499;-113;99,2;167;6762;5266;2;8;100,1;189;6764;5230;2;9
28.05.2025;00:40;508;435;842,6;10516;0;33356;-19;99,2;224;6739;5280;2;8;100,1;229;6735;5236;2;9
28.05.2025;00:45;508;435;841,7;10478;0;33372;-20;99,2;224;6744;5284;2;8;100,0;231;6743;5193;2;9
28.05.2025;00:50;508;435;843,5;10520;0;33404;-22;99,2;224;6747;5278;2;8;100,1;222;6745;5242;2;9
28.05.2025;00:55;508;435;842,6;10494;0;33420;-24;99,2;224;6749;5266;2;8;100,1;219;6748;5228;2;9
28.05.2025;01:00;508;435;842,6;10443;0;33669;-250;99,2;108;6791;5236;2;8;100,1;106;6787;5207;2;9
28.05.2025;01:05;507;435;842,6;10502;0;33650;-243;99,2;113;6791;5268;2;8;100,1;109;6787;5234;2;9
28.05.2025;01:10;507;435;843,5;10486;0;33635;-249;99,2;108;6783;5276;2;8;100,1;108;6782;5209;2;9
28.05.2025;01:15;507;435;842,6;10494;0;33643;-254;99,2;108;6786;5262;2;8;100,1;101;6784;5232;2;9
28.05.2025;01:20;507;435;842,6;10516;0;33651;-264;99,2;101;6783;5266;2;8;100,1;94;6779;5250;2;9
28.05.2025;01:25;507;435;843,5;10466;0;33646;-264;97,9;97;6783;5222;2;8;100,1;101;6782;5244;2;9
28.05.2025;01:30;507;435;843,5;10457;0;33500;-230;97,9;130;6762;5240;2;8;100,1;111;6756;5218;2;9
28.05.2025;01:35;507;435;843,5;10423;0;33561;-228;97,9;135;6768;5230;2;8;100,1;101;6766;5193;2;9
28.05.2025;01:40;507;435;843,5;10451;0;33570;-229;97,9;130;6770;5252;2;8;100,1;104;6766;5195;2;9
28.05.2025;01:45;507;435;844,4;10451;0;33560;-231;97,9;134;6768;5212;2;8;100,1;101;6764;5240;2;9
28.05.2025;01:50;506;435;844,4;10443;0;33586;-231;97,9;127;6773;5234;2;8;100,1;102;6769;5209;2;9
28.05.2025;01:55;507;435;843,5;10466;0;33618;-211;97,9;144;6783;5236;2;8;100,1;115;6779;5230;2;9
28.05.2025;02:00;507;435;843,5;10470;0;33601;-227;97,9;130;6781;5246;2;8;100,1;102;6774;5224;2;9
28.05.2025;02:05;507;435;844,4;10462;0;33618;-222;97,9;130;6783;5248;2;8;100,1;104;6779;5214;2;9
28.05.2025;02:10;507;435;843,5;10488;0;33588;-231;97,9;130;6773;5248;2;8;100,1;102;6769;5240;2;9
28.05.2025;02:15;507;435;844,4;10451;0;33578;-232;97,9;130;6773;5230;2;8;100,1;97;6769;5222;2;9
28.05.2025;02:20;506;435;844,4;10459;0;33546;-227;97,9;134;6768;5244;2;8;100,1;108;6764;5216;2;9
28.05.2025;02:25;505;435;844,4;10457;0;33564;-137;97,9;189;6773;5242;2;8;100,1;137;6769;5216;2;9
28.05.2025;02:30;505;435;843,5;10449;0;33590;-138;97,9;186;6783;5218;2;8;100,1;137;6777;5232;2;9
28.05.2025;02:35;504;435;844,4;10445;0;33628;-202;97,9;123;6783;5222;2;8;100,1;139;6787;5224;2;9
28.05.2025;02:40;504;435;846,3;10466;0;33524;-361;97,9;36;6762;5230;2;8;100,1;89;6758;5226;2;9
28.05.2025;02:45;504;435;845,4;10425;0;33542;-244;97,9;82;6765;5216;2;8;100,1;139;6766;5209;2;9
28.05.2025;02:50;504;435;843,5;10472;0;33533;-435;97,9;47;6762;5240;2;8;100,1;-17;6748;5232;2;9
28.05.2025;02:55;504;435;844,4;10478;0;33583;-262;97,9;85;6773;5230;2;8;100,1;115;6774;5248;2;9
28.05.2025;03:00;503;435;843,5;10466;0;33619;-261;97,9;82;6775;5240;2;8;100,1;115;6777;5222;2;9
28.05.2025;03:05;503;435;844,4;10502;0;33681;-503;98,4;12;6791;5270;2;8;100,1;-52;6779;5232;2;9
28.05.2025;03:10;503;435;843,5;10447;0;33551;-462;98,4;23;6760;5230;2;8;100,1;-10;6756;5218;2;9
28.05.2025;03:15;502;435;844,4;10478;0;33572;-459;98,4;19;6768;5260;2;8;100,1;-14;6764;5218;2;9
28.05.2025;03:20;502;435;844,4;10466;0;33565;-452;98,4;24;6762;5244;2;8;100,1;-9;6756;5222;2;9
28.05.2025;03:25;502;435;844,4;10421;0;33641;-196;98,4;56;6775;5234;2;8;100,1;213;6787;5187;2;9
28.05.2025;03:30;502;435;843,5;10472;0;33598;-196;98,4;50;6770;5236;2;8;100,1;207;6779;5240;2;9
28.05.2025;03:35;502;435;844,4;10443;0;33724;-515;98,4;21;6794;5220;2;8;100,1;-71;6787;5224;2;9
28.05.2025;03:40;501;435;845,4;10504;0;33651;-428;99,7;115;6791;5278;2;8;100,1;-78;6769;5226;2;9
28.05.2025;03:45;501;435;844,4;10488;0;33657;-464;99,7;80;6786;5256;2;8;100,1;-76;6771;5232;2;9
28.05.2025;03:50;501;435;844,4;10496;0;33691;-427;99,7;-19;6786;5270;2;8;100,1;59;6787;5226;2;9
28.05.2025;03:55;500;435;843,5;10486;0;33732;-637;99,7;-89;6786;5272;2;8;100,1;-78;6787;5214;2;9
28.05.2025;04:00;500;435;843,5;10488;0;33528;-253;99,7;135;6762;5270;2;8;100,1;80;6756;5218;2;9
28.05.2025;04:05;500;435;843,5;10496;0;33530;-251;99,7;135;6768;5278;2;8;100,1;80;6758;5218;2;9
28.05.2025;04:10;500;435;843,5;10490;0;33523;-257;99,7;135;6762;5266;2;8;100,1;78;6758;5218;2;9
28.05.2025;04:15;500;435;842,6;10526;0;33518;-244;99,7;139;6768;5297;2;8;100,1;82;6758;5230;2;9
28.05.2025;04:20;500;435;843,5;10476;0;33608;-244;99,7;134;6783;5262;2;8;100,1;82;6777;5214;2;9
28.05.2025;04:25;499;435;843,5;10502;0;33477;-211;99,7;135;6757;5266;2;8;100,1;132;6753;5236;2;9
28.05.2025;04:30;499;435;844,4;10500;0;33339;-25;99,7;222;6734;5276;2;8;100,0;222;6732;5224;2;9
28.05.2025;04:35;499;435;843,5;10496;0;33233;-18;99,9;222;6713;5291;2;8;100,1;238;6712;5205;2;9
28.05.2025;04:40;499;435;844,4;10506;0;33618;17;100,0;250;6791;5286;2;8;100,1;233;6784;5220;2;9
28.05.2025;04:45;499;435;843,5;10478;0;33454;-46;99,9;188;6757;5286;2;8;100,1;238;6758;5191;2;9
28.05.2025;04:50;498;435;843,5;10512;0;33438;-13;99,9;222;6752;5291;2;8;100,1;234;6753;5222;2;9
28.05.2025;04:55;498;435;845,4;10439;0;33538;-106;99,9;196;6770;5268;2;8;100,1;170;6766;5171;2;9
28.05.2025;05:00;499;435;844,4;10500;0;33654;-193;99,9;196;6794;5299;2;8;100,1;68;6787;5201;2;9
28.05.2025;05:05;498;435;843,5;10498;0;33523;-196;100,0;198;6770;5280;2;8;100,1;75;6756;5218;2;9
28.05.2025;05:10;497;435;844,4;10520;0;33684;-403;100,0;-9;6783;5280;2;8;100,1;71;6787;5240;2;9
28.05.2025;05:15;497;435;844,4;10480;0;33629;-468;100,0;-10;6775;5266;2;8;100,1;10;6771;5214;2;9
28.05.2025;05:20;497;435;843,5;10522;0;33703;-371;100,0;50;6794;5295;2;8;100,1;23;6787;5228;2;9
28.05.2025;05:25;497;435;842,6;10484;0;33270;-8;100,0;220;6723;5284;2;8;100,0;246;6722;5199;2;9
28.05.2025;05:30;497;435;842,6;10508;0;33268;-7;100,0;227;6718;5260;2;8;100,1;239;6717;5248;2;9
28.05.2025;05:35;496;435;843,5;10524;0;33046;1;100,0;247;6684;5303;2;8;100,1;234;6680;5222;2;9
28.05.2025;05:40;496;435;843,5;10514;0;33476;-245;100,0;130;6757;5303;2;8;100,1;89;6751;5212;2;9
28.05.2025;05:45;496;435;845,4;10441;0;33619;-305;97,7;54;6781;5201;2;8;100,1;99;6779;5240;2;9
28.05.2025;05:50;497;435;844,4;10441;0;33503;-282;97,7;78;6760;5222;2;8;100,1;99;6753;5220;2;9
28.05.2025;05:55;497;435;845,4;10433;0;33526;-482;97,7;-26;6757;5240;2;8;100,1;5;6756;5193;2;9
28.05.2025;06:00;496;435;846,3;10395;0;33636;-393;97,7;64;6783;5203;2;8;100,1;7;6777;5191;2;9
28.05.2025;06:05;496;435;846,3;10439;0;33649;-369;97,7;19;6783;5228;2;8;100,1;71;6784;5212;2;9
28.05.2025;06:10;496;435;845,4;10478;0;33547;36;98,4;177;6775;5240;2;8;100,1;321;6787;5238;2;9
28.05.2025;06:15;495;435;844,4;10449;0;33203;-21;98,5;222;6713;5244;2;8;100,1;238;6709;5205;2;9
28.05.2025;06:20;495;435;843,5;10486;0;33169;-16;98,5;224;6705;5250;2;8;100,1;229;6701;5236;2;9
28.05.2025;06:25;495;435;843,5;10474;0;33641;-482;98,9;3;6781;5272;2;8;100,1;-26;6771;5201;2;9
28.05.2025;06:30;495;435;843,5;10423;0;33575;-257;99,0;73;6770;5212;2;8;100,1;134;6774;5212;2;9
28.05.2025;06:35;493;435;843,5;10508;0;33603;-642;98,9;-69;6768;5276;2;8;100,1;-108;6758;5232;2;9
28.05.2025;06:40;493;435;844,4;10472;0;33678;-696;98,9;-194;6773;5254;2;8;100,1;-24;6784;5218;2;9
28.05.2025;06:45;492;435;843,5;10484;0;33633;-810;98,9;-210;6762;5256;2;8;100,1;-139;6764;5228;2;9
28.05.2025;06:50;491;435;844,4;10462;0;33506;-421;99,0;92;6757;5270;2;8;100,1;-49;6743;5191;2;9
28.05.2025;06:55;491;435;843,5;10435;0;33521;-248;99,0;155;6768;5226;2;8;100,1;57;6756;5209;2;9
28.05.2025;07:00;490;435;843,5;10478;0;33618;-196;98,9;149;6786;5244;2;8;100,1;116;6779;5234;2;9
28.05.2025;07:05;489;435;844,4;10435;0;33579;-579;98,9;-94;6752;5248;2;8;100,1;-26;6758;5187;2;9
28.05.2025;07:10;491;435;845,4;10447;0;33601;-355;99,0;36;6773;5220;2;8;100,1;73;6777;5228;2;9
28.05.2025;07:15;491;435;845,4;10441;0;33662;-513;98,9;-30;6781;5234;2;8;100,0;-30;6782;5226;2;9
28.05.2025;07:20;491;435;843,5;10447;0;33725;-821;99,0;-234;6781;5252;2;8;100,1;-128;6784;5195;2;9
28.05.2025;07:25;490;435;843,5;10482;0;33627;-575;99,0;-23;6775;5266;2;8;100,1;-89;6766;5240;2;9
28.05.2025;07:30;490;435;843,5;10466;0;33617;-583;99,9;-61;6770;5264;2;8;100,1;-56;6769;5201;2;9
28.05.2025;07:35;489;435;843,5;10496;0;33592;-600;100,0;-66;6762;5286;2;8;100,1;-56;6764;5222;2;9
28.05.2025;07:40;489;435;844,4;10512;0;33545;-674;100,0;-104;6749;5297;2;8;100,1;-99;6745;5216;2;9
28.05.2025;07:45;490;435;843,5;10455;0;33648;-496;99,9;0;6783;5262;2;8;100,1;-26;6777;5193;2;9
28.05.2025;07:50;490;435;843,5;10506;0;33651;-436;99,9;-2;6781;5288;2;8;100,1;36;6779;5218;2;9
28.05.2025;07:55;491;435;843,5;10437;0;33666;-465;100,0;-2;6786;5254;2;8;100,1;-2;6784;5183;2;9
28.05.2025;08:00;491;435;843,5;10482;0;33759;-802;100,0;-203;6788;5262;2;8;100,1;-137;6790;5220;2;9
28.05.2025;08:05;492;435;844,4;10543;0;33578;-457;100,0;40;6770;5305;2;8;100,1;-31;6764;5238;2;9
28.05.2025;08:10;493;435;843,5;10466;0;33575;-249;99,9;123;6775;5246;2;8;100,1;89;6771;5220;2;9
28.05.2025;08:15;495;435;843,5;10492;0;33668;-341;99,9;26;6786;5244;2;8;100,1;94;6790;5222;2;9
28.05.2025;08:20;496;435;845,4;10500;0;33604;-322;99,9;43;6773;5293;2;8;100,1;89;6777;5207;2;9
28.05.2025;08:25;499;435;844,4;10476;0;33714;-446;100,0;-16;6791;5270;2;8;100,1;30;6792;5205;2;9
28.05.2025;08:30;500;435;845,4;10466;0;33580;-523;100,0;17;6770;5246;2;8;100,1;-75;6756;5220;2;9
28.05.2025;08:35;501;435;844,4;10437;0;33547;-331;100,0;75;6765;5234;2;8;100,1;47;6764;5203;2;9
28.05.2025;08:40;502;435;843,5;10480;0;33653;-357;100,0;45;6786;5254;2;8;100,1;57;6782;5226;2;9
28.05.2025;08:45;502;435;843,5;10504;0;33579;-705;100,0;-120;6760;5246;2;8;100,0;-121;6758;5222;2;9
28.05.2025;08:50;502;435;843,5;10453;0;33650;-737;100,0;-158;6770;5242;2;8;100,1;-118;6769;5212;2;9
28.05.2025;08:55;502;435;844,4;10464;0;33164;-5;100,0;236;6697;5262;2;8;100,0;239;6699;5201;2;9
28.05.2025;09:00;503;435;843,5;10462;0;33570;-11;100,0;191;6783;5246;2;8;100,1;246;6787;5216;2;9
28.05.2025;09:05;503;435;843,5;10472;0;33594;13;100,0;224;6791;5288;2;8;100,1;246;6792;5199;2;9
28.05.2025;09:10;502;435;844,4;10462;0;33563;-81;100,0;181;6783;5246;2;8;100,0;194;6777;5216;2;9
28.05.2025;09:15;502;435;843,5;10476;0;33525;-66;100,0;163;6770;5256;2;8;100,1;231;6771;5220;2;9
28.05.2025;09:20;503;435;844,4;10449;0;33487;-475;99,0;26;6752;5226;2;8;100,0;-36;6743;5224;2;9
28.05.2025;09:25;502;435;844,4;10449;0;33510;-223;99,0;122;6768;5246;2;8;100,0;116;6764;5203;2;9
28.05.2025;09:30;502;435;845,4;10451;0;33643;-311;98,9;63;6783;5236;2;8;100,1;82;6787;5216;2;9
28.05.2025;09:35;502;435;844,4;10459;0;33643;-316;98,9;59;6786;5254;2;8;100,1;80;6784;5205;2;9
28.05.2025;09:40;502;435;844,4;10425;0;33607;-47;98,9;161;6786;5222;2;8;100,0;248;6790;5203;2;9
28.05.2025;09:45;502;435;843,5;10439;0;33583;-24;99,0;186;6781;5254;2;8;100,1;252;6787;5185;2;9
28.05.2025;09:50;503;435;843,5;10425;0;33228;-11;99,0;222;6710;5234;2;8;100,1;234;6712;5191;2;9
28.05.2025;09:55;505;435;843,5;10474;0;33674;-195;99,0;130;6796;5248;2;8;100,0;128;6798;5226;2;9
28.05.2025;10:00;505;435;843,5;10431;0;33554;-248;99,0;115;6770;5218;2;8;100,0;101;6766;5214;2;9
28.05.2025;10:05;505;435;843,5;10445;0;33488;-25;99,0;222;6768;5212;2;8;100,0;215;6758;5234;2;9
28.05.2025;10:10;505;435;843,5;10423;0;33565;-18;99,0;231;6783;5226;2;8;100,0;217;6779;5197;2;9
28.05.2025;10:15;506;435;843,5;10403;0;33687;-202;99,0;135;6796;5193;2;8;100,0;116;6792;5242;2;9
28.05.2025;10:20;506;435;843,5;10466;0;33671;-266;99,0;83;6791;5248;2;8;100,0;102;6787;5218;2;9
28.05.2025;10:25;505;435;843,5;10480;0;33699;-307;99,0;56;6796;5240;2;8;100,1;78;6792;5240;2;9
28.05.2025;10:30;506;435;843,5;10415;0;33761;-759;98,7;-161;6791;5222;2;8;100,1;-144;6790;5193;2;9
28.05.2025;10:35;505;435;843,5;10423;0;33474;-13;98,7;224;6762;5226;2;8;100,0;226;6756;5197;2;9
28.05.2025;10:40;505;435;843,5;10431;0;33548;-38;98,7;205;6775;5199;2;8;100,1;222;6771;5232;2;9
28.05.2025;10:45;505;435;843,5;10457;0;33424;-57;98,7;191;6749;5226;2;8;100,0;215;6745;5232;2;9
28.05.2025;10:50;505;435;843,5;10451;0;33660;-477;98,7;-87;6773;5244;2;8;100,1;66;6787;5207;2;9
28.05.2025;10:55;505;435;842,6;10395;0;33649;-329;98,7;54;6786;5224;2;8;100,0;76;6790;5171;2;9
28.05.2025;11:00;504;435;843,5;10425;0;33584;-314;98,7;73;6773;5212;2;8;100,1;66;6766;5214;2;9
28.05.2025;11:05;504;435;843,5;10455;0;33532;-355;98,7;42;6757;5244;2;8;100,0;66;6753;5212;2;9
28.05.2025;11:10;505;435;842,6;10443;0;33601;-806;100,0;-137;6765;5248;2;8;100,0;-205;6753;5195;2;9
28.05.2025;11:15;505;435;842,6;10482;0;33589;-743;99,9;-137;6757;5270;2;8;100,0;-141;6756;5212;2;9
28.05.2025;11:20;505;435;841,7;10470;0;33388;-8;100,0;220;6742;5260;2;8;100,1;241;6743;5209;2;9
28.05.2025;11:25;504;435;841,7;10480;0;33716;-419;100,0;33;6794;5260;2;8;100,0;12;6790;5220;2;9
28.05.2025;11:30;504;435;842,6;10534;0;33489;-211;99,9;125;6757;5288;2;8;100,1;137;6753;5246;2;9
28.05.2025;11:35;504;435;842,6;10522;0;33597;-142;100,0;120;6781;5288;2;8;100,1;196;6779;5234;2;9
28.05.2025;11:40;504;435;842,6;10472;0;33593;-141;100,0;120;6770;5264;2;8;100,0;198;6777;5207;2;9
28.05.2025;11:45;529;435;892,6;0;0;0;0;-5,5;3;3652;0;2;3;-3,6;2;3658;0;2;3
28.05.2025;11:50;530;435;862,0;0;0;32579;-1;-5,5;3;13;0;2;11;-3,6;2;26;0;2;11
28.05.2025;11:55;509;435;842,6;10443;0;33659;-44;100,1;193;6796;5254;2;9;98,3;222;6792;5189;2;8
28.05.2025;12:00;507;435;843,5;10429;0;33700;-313;100,1;61;6791;5250;2;9;98,3;87;6792;5179;2;8
28.05.2025;12:05;505;435;843,5;10468;0;33643;-682;100,1;-16;6773;5295;2;9;98,3;-207;6758;5173;2;8
28.05.2025;12:10;504;435;843,5;10490;0;33706;-528;100,1;-10;6783;5288;2;9;98,3;-56;6779;5201;2;8
28.05.2025;12:15;504;435;843,5;10447;0;33577;-542;100,1;-17;6760;5264;2;9;98,3;-61;6753;5183;2;8
28.05.2025;12:20;504;435;842,6;10449;0;33502;-180;100,1;113;6752;5280;2;9;98,3;175;6756;5169;2;8
28.05.2025;12:25;504;435;841,7;10449;0;33576;-111;100,0;177;6773;5274;2;9;98,4;179;6771;5175;2;8
28.05.2025;12:30;503;435;842,6;10425;0;33560;-309;100,1;54;6757;5262;2;9;98,3;101;6758;5163;2;8
28.05.2025;12:35;503;435;842,6;10453;0;33457;-42;100,1;234;6752;5286;2;9;98,3;196;6745;5167;2;8
28.05.2025;12:40;503;435;842,6;10470;0;33650;-250;100,1;63;6781;5280;2;9;98,3;142;6784;5189;2;8
28.05.2025;12:45;503;435;842,6;10449;0;33775;-555;100,1;-108;6791;5272;2;9;98,3;7;6798;5177;2;8
28.05.2025;12:50;503;435;841,7;10514;0;33707;-781;100,1;-212;6768;5264;2;9;99,3;-101;6777;5250;2;8
28.05.2025;12:55;503;435;842,6;10496;0;33706;-414;100,0;78;6794;5256;2;9;99,3;-33;6784;5212;2;8
28.05.2025;13:00;502;435;842,6;10476;0;33549;-139;100,0;198;6773;5276;2;9;99,3;121;6766;5199;2;8
28.05.2025;13:05;502;435;842,6;10457;0;33659;-521;100,1;-76;6773;5268;2;9;99,3;21;6779;5189;2;8
28.05.2025;13:10;502;435;841,7;10478;0;33567;-659;100,1;-113;6752;5295;2;9;99,4;-52;6756;5183;2;8
28.05.2025;13:15;501;435;841,7;10478;0;33649;-567;100,1;-57;6770;5284;2;9;99,3;-45;6769;5193;2;8
28.05.2025;13:20;501;435;842,6;10492;0;33535;-347;100,1;42;6755;5278;2;9;99,3;69;6758;5214;2;8
28.05.2025;13:25;501;435;842,6;10478;0;33543;-1;100,1;224;6770;5295;2;9;99,3;246;6766;5183;2;8
28.05.2025;13:30;501;435;841,7;10451;0;33702;-269;100,1;120;6794;5264;2;9;99,3;75;6787;5187;2;8
28.05.2025;13:35;500;435;841,7;10441;0;33636;-198;100,0;179;6786;5260;2;9;99,3;78;6777;5181;2;8
28.05.2025;13:40;499;435;841,7;10496;0;33666;-150;100,0;137;6788;5280;2;9;99,3;174;6790;5205;2;8
28.05.2025;13:45;499;435;841,7;10466;0;33468;-41;100,0;245;6760;5256;2;9;99,3;182;6756;5209;2;8
28.05.2025;13:50;499;435;842,6;10466;0;33003;-7;100,0;252;6663;5268;2;9;99,3;231;6660;5197;2;8
28.05.2025;13:55;499;435;841,7;10455;0;33488;-5;100,0;245;6762;5256;2;9;99,3;224;6761;5199;2;8
28.05.2025;14:00;498;435;841,7;10468;0;33653;5;100,0;240;6794;5270;2;9;99,3;226;6784;5197;2;8
28.05.2025;14:05;497;435;841,7;10474;0;33732;-439;100,1;0;6791;5258;2;9;99,3;21;6787;5216;2;8
28.05.2025;14:10;497;435;841,7;10468;0;33702;-531;100,0;12;6783;5270;2;9;99,3;-80;6777;5197;2;8
28.05.2025;14:15;496;435;841,7;10474;0;33609;-534;100,0;10;6768;5282;2;9;99,3;-82;6758;5191;2;8
28.05.2025;14:20;496;435;840,7;10468;0;33648;-401;100,1;40;6775;5278;2;9;99,3;17;6769;5197;2;8
28.05.2025;14:25;496;435;840,7;10500;0;33480;-243;100,1;142;6752;5291;2;9;99,3;89;6745;5209;2;8
28.05.2025;14:30;495;435;840,7;10468;0;33472;-210;100,0;191;6752;5268;2;9;99,3;66;6738;5199;2;8
28.05.2025;14:35;494;435;840,7;10476;0;33712;-866;100,0;-222;6773;5286;2;9;99,3;-175;6771;5189;2;8
28.05.2025;14:40;495;435;840,7;10498;0;33461;-64;100,1;208;6752;5288;2;9;99,3;201;6748;5209;2;8
28.05.2025;14:45;493;435;841,7;10468;0;33159;-11;100,0;236;6692;5268;2;9;99,3;229;6699;5199;2;8
28.05.2025;14:50;493;435;840,7;10472;0;33240;-6;100,0;238;6708;5262;2;9;99,3;236;6712;5209;2;8
28.05.2025;14:55;493;435;841,7;10478;0;33716;-238;100,0;-2;6786;5272;2;9;99,3;200;6800;5209;2;8
28.05.2025;15:00;492;435;840,7;10502;0;33575;-820;100,0;-24;6768;5268;2;9;100,1;-331;6738;5234;2;8
28.05.2025;15:05;492;435;840,7;10488;0;33689;-536;100,0;-26;6786;5260;2;9;100,1;-49;6784;5228;2;8
28.05.2025;15:10;492;435;840,7;10496;0;33503;-227;100,0;128;6760;5266;2;9;100,1;111;6756;5230;2;8
28.05.2025;15:15;493;435;840,7;10468;0;33584;-222;100,0;135;6775;5260;2;9;100,0;115;6777;5207;2;8
28.05.2025;15:20;492;435;840,7;10545;0;33475;-146;100,0;155;6757;5305;2;9;100,0;172;6756;5240;2;8
28.05.2025;15:25;493;435;840,7;10470;0;33705;-996;100,0;-102;6781;5276;2;9;100,1;-418;6756;5193;2;8
28.05.2025;15:30;493;435;840,7;10490;0;33610;-892;100,0;-217;6757;5282;2;9;100,1;-196;6753;5207;2;8
28.05.2025;15:35;493;435;840,7;10514;0;33780;-850;100,0;-181;6794;5268;2;9;100,0;-208;6790;5232;2;8
28.05.2025;15:40;495;435;840,7;10462;0;33614;-685;100,0;-82;6770;5254;2;9;100,0;-130;6756;5207;2;8
28.05.2025;15:45;495;435;840,7;10492;0;33562;-553;100,0;-45;6760;5270;2;9;100,1;-35;6756;5248;2;8
28.05.2025;15:50;497;435;840,7;10510;0;33583;-460;100,0;24;6770;5266;2;9;100,0;-10;6766;5244;2;8
28.05.2025;15:55;499;435;841,7;10480;0;33617;-842;100,0;-156;6760;5280;2;9;100,0;-213;6753;5199;2;8
28.05.2025;16:00;499;435;840,7;10502;0;33599;-418;100,0;49;6775;5278;2;9;100,0;7;6769;5224;2;8
28.05.2025;16:05;500;435;841,7;10500;0;33646;-815;100,0;-248;6760;5295;2;9;100,1;-95;6766;5205;2;8
28.05.2025;16:10;502;435;840,7;10498;0;33611;-672;100,0;-104;6762;5270;2;9;100,0;-89;6764;5240;2;8
28.05.2025;16:15;503;435;840,7;10486;0;33532;-533;98,7;-42;6752;5250;2;9;100,0;-28;6753;5236;2;8
28.05.2025;16:20;504;435;840,7;10464;0;33565;-403;98,7;87;6775;5232;2;9;100,0;-30;6764;5238;2;8
28.05.2025;16:25;506;435;840,7;10472;0;33590;-439;98,7;61;6775;5238;2;9;100,0;-26;6766;5234;2;8
28.05.2025;16:30;507;435;840,7;10457;0;33646;-540;98,7;-42;6778;5248;2;9;100,0;-21;6777;5209;2;8
28.05.2025;16:35;507;435;840,7;10447;0;33521;-342;98,8;118;6762;5248;2;9;100,0;12;6756;5199;2;8
28.05.2025;16:40;507;435;839,8;10464;0;33628;-479;98,7;-19;6775;5258;2;9;100,0;10;6777;5195;2;8
28.05.2025;16:45;507;435;840,7;10474;0;33581;-393;98,7;71;6770;5252;2;9;100,1;9;6766;5222;2;8
28.05.2025;16:50;507;435;840,7;10482;0;33486;-222;98,7;137;6760;5252;2;9;100,1;111;6756;5230;2;8
28.05.2025;16:55;507;435;840,7;10435;0;33715;-282;98,7;69;6801;5228;2;9;100,1;109;6800;5207;2;8
28.05.2025;17:00;507;435;840,7;10451;0;33671;-632;98,7;-102;6775;5230;2;9;100,1;-57;6779;5222;2;8
28.05.2025;17:05;507;435;839,8;10468;0;33613;-772;98,7;-142;6762;5250;2;9;100,1;-168;6758;5218;2;8
28.05.2025;17:10;508;435;839,8;10435;0;33333;-13;98,7;215;6734;5228;2;9;100,1;245;6735;5207;2;8
28.05.2025;17:15;507;435;839,8;10468;0;33584;-410;99,7;33;6768;5248;2;8;100,1;26;6766;5220;2;9
28.05.2025;17:20;507;435;839,8;10468;0;33716;-447;99,8;-7;6796;5258;2;8;100,1;26;6798;5209;2;9
28.05.2025;17:25;507;435;840,7;10506;0;33714;-538;99,7;0;6796;5276;2;8;100,1;-69;6787;5230;2;9
28.05.2025;17:30;507;435;840,7;10472;0;33765;-675;99,8;-146;6799;5260;2;8;100,1;-75;6798;5212;2;9
28.05.2025;17:35;507;435;840,7;10510;0;33544;-285;99,7;160;6770;5276;2;8;100,1;23;6764;5234;2;9
28.05.2025;17:40;508;435;840,7;10522;0;33465;-193;99,7;158;6760;5278;2;8;100,1;115;6753;5244;2;9
28.05.2025;17:45;507;435;840,7;10496;0;33403;-27;99,7;226;6749;5284;2;8;100,1;222;6745;5212;2;9
28.05.2025;17:50;507;435;840,7;10504;0;33650;-705;100,0;-118;6773;5264;2;8;100,1;-118;6769;5240;2;9
28.05.2025;17:55;507;435;841,7;10478;0;33584;-601;100,0;-54;6762;5280;2;8;100,1;-73;6758;5197;2;9
28.05.2025;18:00;508;435;841,7;10512;0;33530;-425;100,0;23;6757;5278;2;8;100,1;31;6753;5234;2;9
28.05.2025;18:05;508;435;841,7;10464;0;33605;-388;100,0;56;6778;5240;2;8;100,1;30;6774;5224;2;9
28.05.2025;18:10;508;435;841,7;10457;0;33554;-393;100,0;52;6768;5248;2;8;100,1;31;6758;5209;2;9
28.05.2025;18:15;507;435;841,7;10476;0;33660;-394;100,0;47;6788;5274;2;8;100,1;30;6779;5201;2;9
28.05.2025;18:20;508;435;841,7;10488;0;33693;-454;100,0;21;6791;5280;2;8;100,1;-12;6787;5224;2;9
28.05.2025;18:25;507;435;840,7;10490;0;33700;-453;100,0;24;6791;5264;2;8;100,1;-5;6787;5226;2;9
28.05.2025;18:30;511;435;840,7;10451;0;33720;-451;100,0;23;6796;5260;2;8;100,1;0;6790;5191;2;9
28.05.2025;18:35;507;435;841,7;10468;0;33718;-487;100,0;-14;6794;5262;2;8;100,1;0;6792;5171;2;9
28.05.2025;18:40;505;435;842,6;10482;0;33731;-525;100,0;-10;6794;5276;2;8;100,1;-43;6790;5205;2;9
28.05.2025;18:45;505;435;840,7;10496;0;33694;-562;100,0;-50;6788;5278;2;8;100,1;-43;6784;5218;2;9
28.05.2025;18:50;504;435;841,7;10510;0;33685;-561;100,0;-49;6783;5278;2;8;100,1;-38;6784;5232;2;9
28.05.2025;18:55;505;435;841,7;10512;0;33692;-562;100,0;-47;6783;5272;2;8;100,1;-42;6779;5240;2;9
28.05.2025;19:00;505;435;841,7;10498;0;33681;-558;100,0;-47;6781;5280;2;8;100,1;-42;6779;5218;2;9
28.05.2025;19:05;505;435;841,7;10490;0;33679;-569;100,0;-52;6783;5276;2;8;100,1;-42;6779;5214;2;9
28.05.2025;19:10;505;435;842,6;10496;0;33695;-560;100,0;-49;6786;5274;2;8;100,1;-36;6784;5222;2;9
28.05.2025;19:15;505;435;841,7;10490;0;33668;-562;100,0;-56;6778;5276;2;8;100,1;-43;6777;5214;2;9
28.05.2025;19:20;505;435;841,7;10490;0;33632;-566;100,0;-50;6768;5284;2;8;100,1;-43;6766;5205;2;9
28.05.2025;19:25;505;435;841,7;10496;0;33573;-537;100,0;-17;6757;5284;2;8;100,1;-47;6753;5212;2;9
28.05.2025;19:30;505;435;841,7;10512;0;33547;-533;100,0;-24;6752;5297;2;8;100,1;-38;6748;5216;2;9
28.05.2025;19:35;505;435;841,7;10464;0;33607;-312;100,0;73;6773;5278;2;8;100,1;83;6774;5185;2;9
28.05.2025;19:40;505;435;842,6;10502;0;33531;-239;100,0;120;6760;5291;2;8;100,1;116;6758;5212;2;9
28.05.2025;19:45;505;435;841,7;10470;0;33494;-208;100,0;148;6760;5248;2;8;100,1;121;6756;5222;2;9
28.05.2025;19:50;505;435;840,7;10476;0;33452;-20;100,1;191;6752;5256;2;8;100,1;269;6756;5220;2;9
28.05.2025;19:55;505;435;841,7;10516;0;33434;8;100,0;233;6749;5284;2;8;100,1;252;6753;5232;2;9
28.05.2025;20:00;505;435;841,7;10482;0;33173;5;100,0;247;6702;5270;2;8;100,1;248;6701;5212;2;9
28.05.2025;20:05;505;435;841,7;10488;0;33066;-1;100,0;243;6682;5264;2;8;100,1;253;6678;5224;2;9
28.05.2025;20:10;505;435;841,7;10482;0;32790;-23;100,0;238;6627;5264;2;8;100,1;243;6623;5218;2;9
28.05.2025;20:15;505;435;841,7;10464;0;33557;11;100,0;240;6775;5232;2;8;100,1;246;6774;5232;2;9
28.05.2025;20:20;505;435;841,7;10490;0;33600;-52;100,0;245;6783;5286;2;8;100,1;179;6777;5203;2;9
28.05.2025;20:25;505;435;842,6;10496;0;33514;-50;100,0;243;6765;5278;2;8;100,1;187;6758;5218;2;9
28.05.2025;20:30;505;435;841,7;10498;0;33599;-42;100,0;238;6783;5270;2;8;100,1;186;6777;5228;2;9
28.05.2025;20:35;505;435;841,7;10506;0;33552;-46;100,0;247;6778;5278;2;8;100,1;186;6771;5228;2;9
28.05.2025;20:40;505;435;841,7;10518;0;33519;-46;100,0;238;6770;5297;2;8;100,1;182;6766;5222;2;9
28.05.2025;20:45;504;435;841,7;10478;0;33545;-44;100,0;240;6775;5270;2;8;100,0;193;6769;5222;2;9
28.05.2025;20:50;505;435;841,7;10457;0;33529;-145;100,0;144;6768;5260;2;8;100,1;186;6766;5197;2;9
28.05.2025;20:55;505;435;841,7;10464;0;33554;-136;100,0;149;6770;5274;2;8;100,1;189;6769;5189;2;9
28.05.2025;21:00;504;435;841,7;10484;0;33486;-146;100,0;146;6755;5278;2;8;100,1;187;6756;5205;2;9
28.05.2025;21:05;504;435;841,7;10482;0;33525;-104;100,0;191;6762;5260;2;8;100,1;180;6764;5222;2;9
28.05.2025;21:10;505;435;842,6;10506;0;33526;-97;100,0;194;6770;5282;2;8;100,1;187;6766;5224;2;9
28.05.2025;21:15;504;435;842,6;10522;0;33466;-48;100,0;207;6760;5286;2;8;100,1;217;6756;5236;2;9
28.05.2025;21:20;504;435;841,7;10506;0;33456;-44;100,0;215;6755;5288;2;8;100,0;215;6756;5218;2;9
28.05.2025;21:25;504;435;842,6;10516;0;33416;-24;100,0;224;6749;5291;2;8;100,1;224;6745;5226;2;9
28.05.2025;21:30;505;435;842,6;10480;0;33385;-25;100,0;227;6742;5256;2;8;100,0;226;6743;5224;2;9
28.05.2025;21:35;505;435;841,7;10484;0;33282;-27;100,0;227;6718;5276;2;8;100,1;226;6719;5207;2;9
28.05.2025;21:40;505;435;842,6;10480;0;33368;-18;100,0;226;6739;5282;2;8;100,0;231;6735;5197;2;9
28.05.2025;21:45;505;435;842,6;10478;0;33499;-13;100,0;229;6768;5260;2;8;100,1;233;6764;5218;2;9
28.05.2025;21:50;504;435;842,6;10478;0;33541;-6;100,0;231;6773;5256;2;8;100,0;231;6774;5222;2;9
28.05.2025;21:55;504;435;841,7;10508;0;33523;-9;100,1;227;6773;5280;2;8;100,1;229;6771;5228;2;9
28.05.2025;22:00;505;435;841,7;10504;0;33499;-15;100,0;231;6762;5272;2;8;100,0;233;6764;5232;2;9
28.05.2025;22:05;505;435;842,6;10508;0;33473;-18;100,0;224;6760;5291;2;8;100,1;231;6761;5218;2;9
28.05.2025;22:10;505;435;841,7;10488;0;33525;-19;100,0;224;6770;5278;2;8;100,1;233;6769;5209;2;9
28.05.2025;22:15;505;435;841,7;10502;0;33571;-12;100,0;229;6778;5274;2;8;100,1;233;6779;5228;2;9
28.05.2025;22:20;505;435;841,7;10480;0;33468;-18;100,0;224;6760;5246;2;8;100,1;226;6756;5234;2;9
28.05.2025;22:25;505;435;842,6;10490;0;33491;-14;100,0;224;6762;5270;2;8;100,0;231;6764;5220;2;9
28.05.2025;22:30;505;435;842,6;10464;0;33532;-12;100,0;229;6773;5248;2;8;100,1;234;6771;5216;2;9
28.05.2025;22:35;506;435;841,7;10492;0;33531;-17;100,0;227;6770;5276;2;8;100,1;231;6766;5216;2;9
28.05.2025;22:40;505;435;842,6;10504;0;33535;-189;100,0;167;6768;5266;2;8;100,0;120;6764;5238;2;9
28.05.2025;22:45;506;435;841,7;10512;0;33716;-383;100,0;26;6796;5260;2;8;100,0;52;6795;5252;2;9
28.05.2025;22:50;506;435;842,6;10488;0;33635;-422;100,0;30;6775;5280;2;8;100,1;21;6774;5207;2;9
28.05.2025;22:55;505;435;841,7;10498;0;33589;-416;100,1;35;6770;5272;2;8;100,1;23;6766;5226;2;9
28.05.2025;23:00;505;435;842,6;10512;0;33585;-282;100,0;99;6778;5280;2;8;100,0;90;6777;5232;2;9
28.05.2025;23:05;505;435;841,7;10524;0;33580;-288;100,1;99;6770;5276;2;8;100,1;80;6769;5248;2;9
28.05.2025;23:10;505;435;841,7;10496;0;33568;-292;100,0;94;6770;5252;2;8;100,1;82;6766;5244;2;9
28.05.2025;23:15;505;435;841,7;10482;0;33594;-286;100,0;97;6778;5254;2;8;100,1;87;6774;5228;2;9
28.05.2025;23:20;505;435;841,7;10478;0;33614;-289;100,0;90;6781;5274;2;8;100,0;85;6777;5203;2;9
28.05.2025;23:25;505;435;842,6;10504;0;33574;-285;100,0;94;6770;5284;2;8;100,1;89;6774;5220;2;9
28.05.2025;23:30;505;435;842,6;10506;0;33384;23;100,0;248;6749;5286;2;8;100,1;250;6745;5220;2;9
28.05.2025;23:35;505;435;841,7;10490;0;33251;16;100,0;247;6718;5268;2;8;100,1;250;6719;5222;2;9
28.05.2025;23:40;505;435;841,7;10453;0;33636;-348;99,3;101;6783;5248;2;8;100,2;19;6777;5205;2;9
28.05.2025;23:45;505;435;841,7;10478;0;33495;-289;99,3;99;6757;5260;2;8;100,0;82;6753;5216;2;9
28.05.2025;23:50;505;435;841,7;10466;0;33548;-190;99,3;158;6773;5260;2;8;100,1;121;6766;5205;2;9
28.05.2025;23:55;505;435;841,7;10488;0;33561;-186;99,3;158;6775;5254;2;8;100,1;121;6774;5234;2;9
29.05.2025;00:00;505;435;841,7;10425;0;33579;-188;99,3;158;6781;5226;2;8;100,1;118;6774;5199;2;9
29.05.2025;00:05;505;435;842,6;10453;0;33595;-185;99,3;160;6783;5250;2;8;99,9;125;6777;5203;2;9
29.05.2025;00:10;505;435;841,7;10478;0;33627;-180;99,3;160;6786;5266;2;8;100,1;125;6779;5212;2;9
29.05.2025;00:15;504;435;841,7;10470;0;33645;-187;99,3;158;6791;5254;2;8;100,2;121;6787;5216;2;9
29.05.2025;00:20;505;435;842,6;10466;0;33617;-189;99,2;158;6786;5258;2;8;100,1;121;6779;5207;2;9
29.05.2025;00:25;504;435;842,6;10470;0;33654;-188;99,2;156;6791;5260;2;8;100,0;121;6784;5209;2;9
29.05.2025;00:30;504;435;843,5;10478;0;33664;-193;99,3;153;6794;5268;2;8;100,0;120;6790;5209;2;9
29.05.2025;00:35;504;435;842,6;10468;0;33659;-225;99,3;122;6791;5276;2;8;100,0;118;6787;5191;2;9
29.05.2025;00:40;504;435;841,7;10488;0;33709;-290;99,3;52;6794;5256;2;8;100,1;118;6798;5232;2;9
29.05.2025;00:45;504;435;842,6;10480;0;33697;-393;99,3;50;6794;5260;2;8;100,1;17;6787;5220;2;9
29.05.2025;00:50;504;435;842,6;10457;0;33726;-461;99,3;-12;6794;5266;2;8;100,0;21;6795;5191;2;9
29.05.2025;00:55;504;435;842,6;10482;0;33576;-534;99,3;-14;6762;5252;2;8;100,1;-52;6758;5207;2;9
29.05.2025;01:00;503;435;842,6;10486;0;33605;-522;99,3;-7;6773;5284;2;8;100,1;-40;6766;5201;2;9
29.05.2025;01:05;503;435;842,6;10502;0;33627;-526;99,3;-16;6778;5278;2;8;100,1;-49;6774;5224;2;9
29.05.2025;01:10;503;435;842,6;10488;0;33675;-518;99,3;-9;6786;5274;2;8;100,0;-49;6779;5214;2;9
29.05.2025;01:15;503;435;842,6;10488;0;33729;-550;99,3;-36;6791;5248;2;8;100,0;-49;6790;5240;2;9
29.05.2025;01:20;503;435;842,6;10486;0;33733;-634;99,3;-116;6786;5252;2;8;100,1;-56;6790;5234;2;9
29.05.2025;01:25;503;435;842,6;10478;0;33725;-630;99,2;-113;6786;5252;2;8;100,0;-45;6790;5226;2;9
29.05.2025;01:30;503;435;842,6;10480;0;33746;-759;100,0;-146;6791;5280;2;8;100,0;-144;6787;5199;2;9
29.05.2025;01:35;502;435;842,6;10447;0;33675;-774;100,1;-149;6773;5246;2;8;100,1;-153;6769;5201;2;9
29.05.2025;01:40;502;435;842,6;10443;0;33687;-773;100,0;-153;6775;5266;2;8;100,1;-153;6774;5177;2;9
29.05.2025;01:45;503;435;843,5;10472;0;33708;-768;98,8;-149;6781;5248;2;8;100,0;-156;6779;5224;2;9
29.05.2025;01:50;503;435;842,6;10443;0;33782;-767;98,8;-153;6794;5218;2;8;100,1;-151;6790;5226;2;9
29.05.2025;01:55;503;435;842,6;10451;0;33804;-872;98,8;-255;6791;5230;2;8;100,1;-153;6798;5222;2;9
29.05.2025;02:00;503;435;842,6;10480;0;33794;-971;98,8;-255;6786;5248;2;8;100,1;-259;6787;5232;2;9
29.05.2025;02:05;502;435;841,7;10464;0;33727;-966;98,8;-248;6773;5248;2;8;100,1;-257;6774;5216;2;9
29.05.2025;02:10;502;435;842,6;10419;0;33608;-908;98,8;-253;6752;5218;2;8;100,1;-186;6756;5201;2;9
29.05.2025;02:15;502;435;843,5;10445;0;33582;-635;98,8;-82;6757;5254;2;8;100,1;-85;6756;5191;2;9
29.05.2025;02:20;502;435;842,6;10480;0;33661;-626;98,8;-80;6775;5270;2;8;100,1;-89;6774;5209;2;9
29.05.2025;02:25;502;435;843,5;10449;0;33639;-661;98,8;-75;6770;5254;2;8;100,0;-116;6766;5195;2;9
29.05.2025;02:30;502;435;842,6;10470;0;33668;-540;98,8;7;6783;5260;2;8;100,0;-87;6777;5209;2;9
29.05.2025;02:35;501;435;843,5;10445;0;33681;-544;98,8;-59;6781;5244;2;8;100,0;-21;6782;5201;2;9
29.05.2025;02:40;501;435;843,5;10464;0;33576;-412;99,7;69;6770;5246;2;8;100,0;-16;6764;5218;2;9
29.05.2025;02:45;501;435;842,6;10512;0;33565;-480;99,7;3;6762;5278;2;8;100,1;-14;6756;5234;2;9
29.05.2025;02:50;501;435;842,6;10520;0;33619;-621;99,8;-97;6768;5288;2;8;100,1;-50;6766;5232;2;9
29.05.2025;02:55;501;435;842,6;10457;0;33678;-682;99,8;-90;6775;5234;2;8;100,1;-121;6774;5224;2;9
29.05.2025;03:00;501;435;842,6;10447;0;33685;-692;99,8;-97;6775;5240;2;8;100,1;-125;6774;5207;2;9
29.05.2025;03:05;501;435;842,6;10494;0;33651;-688;99,8;-97;6773;5266;2;8;100,1;-121;6769;5228;2;9
29.05.2025;03:10;501;435;842,6;10504;0;33580;-626;99,8;-63;6762;5278;2;8;100,1;-95;6753;5226;2;9
29.05.2025;03:15;501;435;841,7;10486;0;33617;-620;99,8;-61;6770;5272;2;8;100,1;-90;6766;5214;2;9
29.05.2025;03:20;500;435;842,6;10516;0;33648;-515;99,8;-66;6773;5293;2;8;100,1;16;6774;5224;2;9
29.05.2025;03:25;500;435;843,5;10490;0;33648;-347;99,7;101;6783;5264;2;8;100,1;16;6777;5220;2;9
29.05.2025;03:30;501;435;843,5;10534;0;33631;-345;99,8;102;6786;5266;2;8;100,1;14;6777;5268;2;9
29.05.2025;03:35;500;435;843,5;10520;0;33630;-354;99,8;99;6781;5284;2;8;100,1;14;6774;5236;2;9
29.05.2025;03:40;500;435;843,5;10498;0;33584;-354;99,8;94;6775;5262;2;8;100,1;14;6764;5236;2;9
29.05.2025;03:45;501;435;843,5;10502;0;33600;-360;99,7;99;6778;5295;2;8;100,1;16;6766;5207;2;9
29.05.2025;03:50;500;435;844,4;10468;0;33606;-358;99,8;99;6775;5258;2;8;100,1;12;6766;5209;2;9
29.05.2025;03:55;500;435;843,5;10496;0;33624;-356;99,7;97;6778;5270;2;8;100,1;14;6774;5226;2;9
29.05.2025;04:00;500;435;843,5;10494;0;33609;-382;99,8;66;6775;5268;2;8;100,1;21;6769;5226;2;9
29.05.2025;04:05;500;435;843,5;10524;0;33620;-382;99,8;71;6775;5260;2;8;100,1;16;6771;5264;2;9
29.05.2025;04:10;500;435;842,6;10464;0;33590;-385;99,8;66;6770;5254;2;8;100,1;14;6766;5209;2;9
29.05.2025;04:15;500;435;842,6;10490;0;33558;-560;99,7;-36;6760;5272;2;8;100,1;-52;6756;5218;2;9
29.05.2025;04:20;500;435;842,6;10510;0;33600;-100;99,8;160;6783;5266;2;8;100,1;207;6784;5244;2;9
29.05.2025;04:25;500;435;842,6;10490;0;33486;-72;99,8;240;6765;5254;2;8;100,1;161;6758;5236;2;9
29.05.2025;04:30;500;435;842,6;10496;0;33652;-172;99,8;127;6794;5272;2;8;100,1;161;6792;5224;2;9
29.05.2025;04:35;500;435;842,6;10472;0;33491;-152;99,8;156;6760;5254;2;8;100,1;160;6756;5218;2;9
29.05.2025;04:40;499;435;843,5;10459;0;33512;-216;99,8;120;6762;5260;2;8;100,1;127;6764;5199;2;9
29.05.2025;04:45;499;435;843,5;10482;0;33570;-219;99,8;116;6775;5301;2;8;100,1;132;6771;5181;2;9
29.05.2025;04:50;499;435;844,4;10464;0;33581;-217;99,8;123;6773;5252;2;8;100,1;132;6777;5212;2;9
29.05.2025;04:55;499;435;843,5;10476;0;33715;-449;99,8;26;6794;5262;2;8;100,1;-9;6792;5214;2;9
29.05.2025;05:00;499;435;844,4;10490;0;33535;-434;99,8;0;6760;5264;2;8;100,1;17;6758;5226;2;9
29.05.2025;05:05;499;435;843,5;10429;0;33714;-635;98,3;-57;6786;5220;2;8;100,1;-116;6779;5228;2;9
29.05.2025;05:10;499;435;843,5;10453;0;33653;-642;98,3;-59;6773;5228;2;8;100,1;-121;6766;5226;2;9
29.05.2025;05:15;499;435;843,5;10457;0;33656;-645;98,3;-64;6773;5226;2;8;100,1;-125;6766;5232;2;9
29.05.2025;05:20;499;435;843,5;10462;0;33575;-314;98,3;42;6768;5218;2;8;100,1;109;6769;5244;2;9
29.05.2025;05:25;499;435;843,5;10464;0;33581;-137;98,3;167;6778;5236;2;8;100,1;163;6774;5228;2;9
29.05.2025;05:30;499;435;843,5;10417;0;33449;-17;98,3;229;6752;5199;2;8;100,1;229;6753;5218;2;9
29.05.2025;05:35;499;435;843,5;10447;0;33601;-12;98,3;224;6783;5218;2;8;100,1;229;6784;5230;2;9
29.05.2025;05:40;499;435;842,6;10482;0;33663;-7;99,3;224;6796;5262;2;8;100,1;231;6795;5220;2;9
29.05.2025;05:45;499;435;843,5;10459;0;33565;-186;99,2;116;6768;5250;2;8;100,1;160;6769;5209;2;9
29.05.2025;05:50;498;435;843,5;10409;0;33620;-94;99,3;214;6786;5216;2;8;100,1;160;6779;5193;2;9
29.05.2025;05:55;498;435;844,4;10488;0;33653;-120;99,2;186;6794;5262;2;8;100,1;156;6790;5226;2;9
29.05.2025;06:00;497;435;843,5;10478;0;33528;-167;99,3;111;6762;5260;2;8;100,1;189;6766;5218;2;9
29.05.2025;06:05;497;435;843,5;10433;0;33522;-114;99,3;161;6762;5228;2;8;100,1;191;6764;5205;2;9
29.05.2025;06:10;498;435;843,5;10449;0;33604;-564;99,3;-9;6768;5240;2;8;100,1;-90;6758;5209;2;9
29.05.2025;06:15;497;435;844,4;10419;0;33668;-386;99,3;54;6786;5264;2;8;100,1;19;6779;5155;2;9
29.05.2025;06:20;496;435;843,5;10488;0;33598;-622;100,0;-111;6760;5266;2;8;100,1;-38;6764;5203;2;9
29.05.2025;06:25;496;435;844,4;10431;0;33526;-164;100,0;160;6768;5232;2;8;100,1;153;6764;5199;2;9
29.05.2025;06:30;496;435;844,4;10476;0;33525;-291;100,0;113;6760;5272;2;8;100,1;59;6753;5203;2;9
29.05.2025;06:35;495;435;843,5;10445;0;33558;-159;100,0;109;6768;5252;2;8;100,1;196;6766;5171;2;9
29.05.2025;06:40;495;435;843,5;10514;0;33471;-61;100,1;214;6760;5305;2;8;100,1;193;6751;5209;2;9
29.05.2025;06:45;493;435;844,4;10528;0;33699;-597;100,0;-45;6783;5278;2;8;100,1;-87;6779;5250;2;9
29.05.2025;06:50;493;435;843,5;10451;0;33561;-431;100,0;-16;6760;5266;2;8;100,1;49;6764;5185;2;9
29.05.2025;06:55;492;435;842,6;10502;0;33525;-98;100,0;200;6768;5258;2;8;100,1;161;6764;5244;2;9
29.05.2025;07:00;492;435;843,5;10494;0;33665;-272;100,0;99;6786;5258;2;8;100,1;101;6784;5236;2;9
29.05.2025;07:05;491;435;843,5;10443;0;33540;-117;100,0;156;6770;5270;2;8;100,0;200;6771;5173;2;9
29.05.2025;07:10;489;435;844,4;10472;0;33496;-87;100,0;196;6760;5258;2;8;100,1;187;6756;5214;2;9
29.05.2025;07:15;489;435;843,5;10484;0;33666;-605;100,0;-156;6770;5256;2;8;100,1;21;6784;5228;2;9
29.05.2025;07:20;487;435;843,5;10474;0;33559;-467;100,0;-12;6757;5278;2;8;100,1;10;6758;5195;2;9
29.05.2025;07:25;486;435;844,4;10506;0;33671;-291;100,1;135;6794;5295;2;8;100,1;49;6784;5201;2;9
29.05.2025;07:30;485;435;844,4;10508;0;33608;-223;100,1;95;6773;5272;2;8;100,1;132;6766;5236;2;9
29.05.2025;07:35;484;435;843,5;10464;0;33699;-453;100,0;-9;6783;5262;2;8;100,1;30;6784;5201;2;9
29.05.2025;07:40;483;435;844,4;10476;0;33735;-685;100,1;-113;6786;5268;2;8;100,1;-108;6784;5207;2;9
29.05.2025;07:45;481;435;844,4;10534;0;33825;-661;100,1;-94;6807;5291;2;8;100,1;-82;6803;5244;2;9
29.05.2025;07:50;480;435;844,4;10536;0;33598;-558;100,1;-82;6762;5293;2;8;100,1;-12;6764;5244;2;9
29.05.2025;07:55;478;435;844,4;10482;0;33556;-497;100,1;-17;6760;5254;2;8;100,1;-16;6756;5228;2;9
29.05.2025;08:00;477;435;843,5;10476;0;33744;-656;100,1;-76;6791;5266;2;8;100,0;-115;6787;5209;2;9
29.05.2025;08:05;476;435;843,5;10543;0;33399;-15;100,0;240;6749;5315;2;8;100,1;219;6738;5274;2;9
29.05.2025;08:10;474;435;844,4;10459;0;33503;-0;100,0;250;6768;5248;2;8;100,1;226;6764;5212;2;9
29.05.2025;08:15;473;435;843,5;10500;0;33331;-4;100,0;247;6731;5266;2;8;100,1;226;6730;5234;2;9
29.05.2025;08:20;470;435;843,5;10490;0;33140;-11;100,0;245;6695;5260;2;8;100,1;231;6691;5230;2;9
29.05.2025;08:25;470;435;843,5;10478;0;33442;-1;100,1;234;6752;5284;2;8;100,1;234;6748;5193;2;9
29.05.2025;08:30;469;435;843,5;10494;0;33654;29;99,5;247;6796;5276;2;8;100,1;241;6792;5218;2;9
29.05.2025;08:35;467;435;843,5;10472;0;33581;-242;99,5;106;6773;5254;2;8;100,1;115;6771;5218;2;9
29.05.2025;08:40;464;435;844,4;10462;0;33435;-56;99,5;208;6749;5270;2;8;100,1;203;6748;5191;2;9
29.05.2025;08:45;462;435;843,5;10423;0;33621;-2;99,5;229;6791;5230;2;8;100,1;234;6787;5193;2;9
29.05.2025;08:50;458;435;843,5;10451;0;33580;-334;99,5;-12;6768;5236;2;8;100,1;146;6777;5216;2;9
29.05.2025;08:55;456;435;844,4;10482;0;33472;5;99,6;238;6760;5264;2;8;100,1;238;6756;5218;2;9
29.05.2025;09:00;454;435;843,5;10449;0;33311;-3;99,5;231;6729;5244;2;8;100,1;233;6730;5205;2;9
29.05.2025;09:05;449;435;843,5;10427;0;33268;1;99,5;238;6721;5218;2;8;100,1;234;6719;5209;2;9
29.05.2025;09:10;441;435;844,4;10490;0;33177;-7;99,5;229;6705;5274;2;8;100,1;233;6701;5216;2;9
29.05.2025;09:15;435;435;846,3;10079;0;33625;-374;88,7;-10;6773;4952;2;9;97,3;57;6777;5159;2;8
29.05.2025;09:20;435;435;848,1;9986;0;33625;-275;88,7;85;6783;4918;2;9;94,3;61;6779;5068;2;8
29.05.2025;09:25;435;435;848,1;9902;0;33518;-250;88,7;47;6752;4956;2;9;89,9;118;6756;4946;2;8
29.05.2025;09:30;435;435;847,2;9931;0;33645;-357;88,7;38;6778;4950;2;9;91,3;16;6777;4981;2;8
29.05.2025;09:35;436;435;847,2;9894;0;33519;-329;88,7;69;6760;4977;2;9;89,8;12;6753;4918;2;8
29.05.2025;09:40;436;435;847,2;9840;0;33552;-425;88,7;-31;6755;4926;2;9;89,3;14;6758;4914;2;8
29.05.2025;09:45;435;435;848,1;9817;0;33748;-434;88,7;-26;6799;4958;2;9;87,8;-14;6792;4859;2;8
29.05.2025;09:50;435;435;848,1;9767;0;33586;-438;86,0;-30;6760;4871;2;8;88,8;-21;6758;4896;2;9
29.05.2025;09:55;435;435;847,2;9724;0;33591;4;86,0;188;6775;4833;2;8;88,8;213;6782;4891;2;9
29.05.2025;10:00;435;435;847,2;9747;0;33095;-27;86,0;200;6682;4855;2;8;88,8;189;6680;4891;2;9
29.05.2025;10:05;435;435;847,2;9781;0;33341;-6;86,0;196;6729;4885;2;8;88,8;191;6730;4916;2;9
29.05.2025;10:10;434;435;847,2;9734;0;33656;10;84,5;196;6799;4829;2;8;88,8;198;6795;4906;2;9
29.05.2025;10:15;435;435;848,1;9783;0;33384;4;86,0;191;6739;4865;2;8;88,8;215;6738;4918;2;9
29.05.2025;10:20;435;435;847,2;9740;0;33596;-107;84,5;109;6775;4831;2;8;88,8;175;6779;4910;2;9
29.05.2025;10:25;435;435;848,1;9696;0;33319;-11;84,5;181;6729;4813;2;8;88,8;210;6730;4887;2;9
29.05.2025;10:30;435;435;848,1;9710;0;33227;-10;84,5;186;6708;4796;2;8;88,8;208;6709;4914;2;9
29.05.2025;10:35;435;435;848,1;9680;0;33580;11;83,0;186;6775;4766;2;8;88,8;210;6777;4914;2;9
29.05.2025;10:40;435;435;848,1;9716;0;33643;8;83,0;186;6791;4792;2;8;88,8;205;6790;4924;2;9
29.05.2025;10:45;435;435;848,1;9645;0;33676;-192;81,5;142;6791;4721;2;8;88,8;49;6779;4924;2;9
29.05.2025;10:50;435;435;847,2;9593;0;33590;-148;81,5;156;6775;4703;2;8;88,8;73;6769;4889;2;9
29.05.2025;10:55;435;435;848,1;9593;0;33410;7;80,0;181;6742;4679;2;8;88,8;196;6738;4914;2;9
29.05.2025;11:00;435;435;847,2;9611;0;33519;-459;81,5;-7;6755;4705;2;8;88,8;-50;6748;4906;2;9
29.05.2025;11:05;436;435;848,1;9491;0;33657;-259;78,5;52;6783;4594;2;8;88,8;54;6779;4898;2;9
29.05.2025;11:10;434;435;849,1;9542;0;33652;-263;78,8;47;6783;4620;2;8;88,8;49;6779;4922;2;9
29.05.2025;11:15;435;435;847,2;9597;0;33587;-280;81,5;43;6770;4701;2;8;88,8;50;6766;4896;2;9
29.05.2025;11:20;435;435;848,1;9528;0;33589;-204;79,7;73;6770;4644;2;8;88,8;87;6769;4883;2;9
29.05.2025;11:25;435;435;848,1;9564;0;33733;-337;79,8;14;6794;4659;2;8;88,8;17;6792;4906;2;9
29.05.2025;11:30;435;435;848,1;9550;0;33653;-345;79,7;12;6778;4644;2;8;88,8;16;6777;4906;2;9
29.05.2025;11:35;435;435;848,1;9550;0;33680;-345;79,7;12;6783;4652;2;8;88,8;17;6779;4898;2;9
29.05.2025;11:40;435;435;849,1;9512;0;33599;-201;78,2;63;6770;4606;2;8;88,8;101;6771;4906;2;9
29.05.2025;11:45;435;435;848,1;9568;0;33644;-210;79,7;57;6781;4646;2;8;88,8;95;6779;4922;2;9
29.05.2025;11:50;435;435;848,1;9463;0;33559;-196;78,6;66;6760;4620;2;9;87,3;102;6764;4843;2;8
29.05.2025;11:55;435;435;849,1;9520;0;33610;-171;79,2;69;6773;4622;2;8;88,8;130;6777;4898;2;9
29.05.2025;12:00;435;435;848,1;9560;0;33657;-170;79,7;66;6786;4663;2;8;88,8;132;6787;4898;2;9
29.05.2025;12:05;436;435;848,1;9587;0;33670;-489;79,7;-141;6768;4665;2;8;88,8;17;6774;4922;2;9
29.05.2025;12:10;435;435;848,1;9536;0;33602;-351;79,8;0;6760;4630;2;8;88,8;23;6758;4906;2;9
