Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
29.05.2025;12:15;435;435;847,2;9653;0;33570;-232;82,9;99;6768;4774;2;8;88,8;45;6758;4885;2;9
29.05.2025;12:20;436;435;848,1;9635;0;33319;-131;81,5;170;6726;4723;2;8;88,8;116;6719;4912;2;9
29.05.2025;12:25;435;435;847,2;9593;0;33429;9;81,5;203;6747;4693;2;8;88,8;186;6738;4894;2;9
29.05.2025;12:30;435;435;848,1;9580;0;33457;10;80,0;200;6749;4661;2;8;88,8;179;6745;4926;2;9
29.05.2025;12:35;435;435;847,2;9684;0;33280;-2;83,0;201;6715;4788;2;8;88,8;191;6709;4896;2;9
29.05.2025;12:40;434;435;847,2;9649;0;33658;6;81,5;196;6791;4729;2;8;88,8;186;6787;4920;2;9
29.05.2025;12:45;435;435;847,2;9686;0;33694;-178;83,2;89;6786;4778;2;8;88,8;111;6787;4908;2;9
29.05.2025;12:50;435;435;847,2;9678;0;33717;-924;83,7;-280;6752;4810;2;8;88,8;-279;6751;4867;2;9
29.05.2025;12:55;435;435;846,3;9712;0;33600;-157;83,7;181;6781;4780;2;8;88,8;43;6766;4932;2;9
29.05.2025;13:00;435;435;847,2;9637;0;33392;-25;82,5;182;6739;4752;2;8;88,8;182;6735;4885;2;9
29.05.2025;13:05;435;435;846,3;9716;0;33206;-20;84,5;193;6697;4819;2;8;88,8;186;6699;4898;2;9
29.05.2025;13:10;436;435;844,4;9716;0;33599;4;85,2;200;6781;4813;2;8;88,8;189;6777;4904;2;9
29.05.2025;13:15;435;435;847,2;9639;0;33656;-131;82,0;163;6786;4740;2;8;88,9;85;6779;4900;2;9
29.05.2025;13:20;434;435;846,3;9734;0;33523;-36;85,2;184;6760;4841;2;8;88,9;174;6758;4894;2;9
29.05.2025;13:25;436;435;846,3;9753;0;33682;-372;85,2;17;6783;4849;2;8;88,9;2;6779;4904;2;9
29.05.2025;13:30;435;435;846,3;9747;0;33605;-607;85,2;-23;6762;4857;2;8;88,8;-201;6745;4889;2;9
29.05.2025;13:35;435;435;847,2;9599;0;33745;-291;81,8;14;6794;4713;2;8;88,8;68;6798;4914;2;9
29.05.2025;13:40;435;435;847,2;9582;0;33815;-710;81,7;-196;6794;4699;2;8;88,8;-139;6792;4883;2;9
29.05.2025;13:45;435;435;847,2;9722;0;33605;-411;84,2;16;6765;4800;2;8;88,8;-36;6758;4922;2;9
29.05.2025;13:50;435;435;847,2;9708;0;33220;-26;84,3;189;6700;4800;2;8;88,9;189;6699;4908;2;9
29.05.2025;13:55;435;435;846,3;9783;0;33881;-1095;87,5;-347;6794;4906;2;8;88,8;-359;6790;4877;2;9
29.05.2025;14:00;435;435;847,2;9821;0;33500;-105;87,5;144;6755;4891;2;8;88,8;148;6748;4930;2;9
29.05.2025;14:05;435;435;844,4;9856;0;33332;-25;89,0;191;6723;4946;2;8;88,8;189;6722;4910;2;9
29.05.2025;14:10;435;435;844,4;9842;0;33022;-16;90,0;205;6663;4948;2;8;88,8;205;6660;4894;2;9
29.05.2025;14:15;436;435;844,4;9984;0;32602;11;91,5;210;6583;5052;2;8;88,8;231;6576;4932;2;9
29.05.2025;14:20;435;435;844,4;9965;0;33102;22;88,7;217;6682;4946;2;9;93,1;231;6680;5019;2;8
29.05.2025;14:25;435;435;843,5;10018;0;33408;-39;88,7;186;6744;4946;2;9;94,5;194;6738;5072;2;8
29.05.2025;14:30;435;435;843,5;9955;0;32934;-13;88,7;212;6645;4930;2;9;93,2;205;6644;5025;2;8
29.05.2025;14:35;435;435;844,4;10038;0;33582;-313;88,7;99;6768;4940;2;9;96,0;2;6758;5098;2;8
29.05.2025;14:40;435;435;844,4;9990;0;33181;-9;88,7;215;6697;4938;2;9;93,1;193;6691;5052;2;8
29.05.2025;14:45;435;435;844,4;10008;0;33291;1;88,7;222;6718;4942;2;9;94,9;210;6719;5066;2;8
29.05.2025;14:50;435;435;844,4;10038;0;33643;-25;88,7;184;6786;4954;2;9;94,8;212;6787;5084;2;8
29.05.2025;14:55;435;435;844,4;10028;0;33558;-458;88,7;17;6760;4960;2;9;94,8;-40;6751;5068;2;8
29.05.2025;15:00;435;435;844,4;9947;0;33702;-283;88,7;68;6794;4900;2;9;94,8;64;6790;5047;2;8
29.05.2025;15:05;435;435;844,4;10052;0;33679;-289;88,7;64;6783;4930;2;9;96,3;59;6784;5122;2;8
29.05.2025;15:10;435;435;844,4;10046;0;33757;-829;88,7;-300;6770;4956;2;9;94,8;-113;6779;5090;2;8
29.05.2025;15:15;435;435;843,5;9949;0;33571;-446;88,7;3;6757;4934;2;9;92,8;-35;6748;5003;2;8
29.05.2025;15:20;435;435;843,5;9984;0;33602;-452;88,7;10;6765;4916;2;9;95,8;-36;6758;5068;2;8
29.05.2025;15:25;435;435;844,4;10016;0;33817;-550;88,7;-49;6801;4934;2;9;95,3;-56;6800;5082;2;8
29.05.2025;15:30;435;435;843,5;9951;0;33626;-583;88,7;-104;6762;4940;2;9;92,4;-75;6764;5011;2;8
29.05.2025;15:35;435;435;844,4;10028;0;33597;-450;88,7;-26;6760;4946;2;9;95,3;2;6758;5078;2;8
29.05.2025;15:40;435;435;844,4;9955;0;33618;-443;88,7;-26;6768;4940;2;9;92,4;0;6766;5015;2;8
29.05.2025;15:45;435;435;842,6;10044;0;33580;-281;88,7;36;6762;4948;2;9;96,8;94;6764;5126;2;8
29.05.2025;15:50;435;435;844,4;10034;0;33711;-277;88,7;40;6786;4930;2;9;94,8;101;6790;5104;2;8
29.05.2025;15:55;435;435;842,6;9984;0;33664;-321;88,7;38;6778;4916;2;9;94,8;59;6779;5068;2;8
29.05.2025;16:00;435;435;843,5;10004;0;33528;-259;88,7;94;6752;4960;2;9;93,3;59;6745;5043;2;8
29.05.2025;16:05;436;435;843,5;10032;0;33668;-584;88,7;-40;6773;4926;2;9;96,3;-123;6771;5106;2;8
29.05.2025;16:10;436;435;843,5;9927;0;33633;-689;88,7;-111;6760;4948;2;9;91,9;-165;6756;4979;2;8
29.05.2025;16:15;435;435;843,5;9984;0;33644;-685;88,7;-109;6762;4962;2;9;93,9;-158;6756;5021;2;8
29.05.2025;16:20;435;435;843,5;9941;0;33689;-674;88,7;-104;6775;4936;2;9;92,4;-156;6766;5005;2;8
29.05.2025;16:25;436;435;842,6;10040;0;33658;-517;88,7;-108;6768;4962;2;9;95,3;7;6771;5090;2;8
29.05.2025;16:30;435;435;843,5;9957;0;33579;-464;88,7;-10;6762;4940;2;9;92,4;-5;6758;5017;2;8
29.05.2025;16:35;435;435;842,6;10038;0;33615;-741;88,7;-220;6752;4928;2;9;95,3;-102;6761;5110;2;8
29.05.2025;16:40;435;435;843,5;10056;0;33635;-247;88,7;87;6775;4940;2;9;95,3;85;6777;5116;2;8
29.05.2025;16:45;436;435;842,6;9994;0;33756;-755;88,7;-155;6786;4940;2;9;95,0;-189;6777;5054;2;8
29.05.2025;16:50;435;435;843,5;10095;0;33623;-769;88,7;-160;6760;4970;2;9;96,8;-189;6753;5124;2;8
29.05.2025;16:55;435;435;843,5;10069;0;33564;-201;88,7;73;6762;4924;2;9;96,8;151;6766;5145;2;8
29.05.2025;17:00;435;435;843,5;10150;0;33442;-1;90,2;207;6747;4950;2;8;98,7;226;6745;5199;2;9
29.05.2025;17:05;436;435;842,6;10202;0;33429;-4;90,7;208;6744;5011;2;8;98,8;231;6745;5191;2;9
29.05.2025;17:10;435;435;843,5;10115;0;33431;-9;89,2;208;6742;4956;2;8;98,7;226;6743;5159;2;9
29.05.2025;17:15;435;435;842,6;10180;0;33401;-12;90,7;207;6739;4993;2;8;98,8;219;6738;5187;2;9
29.05.2025;17:20;435;435;841,7;10249;0;33413;-11;92,7;210;6739;5070;2;8;98,8;226;6738;5179;2;9
29.05.2025;17:25;435;435;840,7;10318;0;33422;-14;94,5;214;6747;5112;2;8;98,8;226;6743;5205;2;9
29.05.2025;17:30;435;435;840,7;10372;0;33740;-456;96,0;-19;6788;5167;2;8;98,8;14;6792;5205;2;9
29.05.2025;17:35;435;435;841,7;10358;0;33780;-700;98,3;-87;6794;5205;2;8;98,8;-160;6787;5153;2;9
29.05.2025;17:40;436;435;840,7;10383;0;33798;-806;98,3;-194;6788;5207;2;8;98,8;-158;6790;5175;2;9
29.05.2025;17:45;437;435;841,7;10405;0;33641;-742;98,7;-120;6762;5205;2;8;100,1;-158;6756;5199;2;9
29.05.2025;17:50;441;435;841,7;10435;0;33630;-566;98,7;-17;6770;5216;2;8;100,0;-92;6764;5220;2;9
29.05.2025;17:55;446;435;841,7;10425;0;33611;-575;98,7;-19;6768;5212;2;8;100,1;-92;6758;5214;2;9
29.05.2025;18:00;450;435;841,7;10439;0;33604;-576;98,7;-23;6762;5228;2;8;100,0;-89;6756;5212;2;9
29.05.2025;18:05;454;435;841,7;10411;0;33640;-566;98,7;-17;6773;5228;2;8;100,1;-87;6766;5183;2;9
29.05.2025;18:10;456;435;841,7;10484;0;33612;-564;99,5;-16;6768;5242;2;8;100,1;-85;6758;5242;2;9
29.05.2025;18:15;457;435;841,7;10457;0;33604;-556;99,5;-14;6770;5250;2;8;100,0;-82;6764;5207;2;9
29.05.2025;18:20;458;435;841,7;10427;0;33671;-557;99,5;-14;6781;5222;2;8;100,1;-80;6769;5212;2;9
29.05.2025;18:25;461;435;841,7;10459;0;33734;-552;99,5;-9;6794;5254;2;8;100,1;-78;6784;5205;2;9
29.05.2025;18:30;463;435;841,7;10468;0;33694;-557;99,5;-12;6783;5242;2;8;100,0;-80;6771;5226;2;9
29.05.2025;18:35;465;435;841,7;10445;0;33697;-558;99,5;-10;6783;5240;2;8;100,1;-82;6777;5205;2;9
29.05.2025;18:40;467;435;841,7;10449;0;33670;-516;99,5;-10;6783;5226;2;8;100,2;-47;6777;5224;2;9
29.05.2025;18:45;470;435;842,6;10427;0;33703;-519;99,5;-14;6786;5242;2;8;100,1;-45;6779;5185;2;9
29.05.2025;18:50;471;435;842,6;10468;0;33703;-588;99,5;-82;6781;5242;2;8;100,1;-52;6784;5226;2;9
29.05.2025;18:55;476;435;841,7;10455;0;33705;-592;99,5;-89;6783;5254;2;8;100,1;-45;6779;5201;2;9
29.05.2025;19:00;477;435;841,7;10429;0;33728;-576;99,5;-69;6786;5234;2;8;100,1;-38;6787;5195;2;9
29.05.2025;19:05;479;435;842,6;10423;0;33755;-583;99,5;-82;6794;5222;2;8;100,0;-42;6795;5201;2;9
29.05.2025;19:10;481;435;841,7;10449;0;33764;-585;99,5;-82;6794;5254;2;8;100,1;-42;6792;5195;2;9
29.05.2025;19:15;483;435;841,7;10443;0;33590;-361;99,5;42;6770;5228;2;8;100,1;54;6766;5216;2;9
29.05.2025;19:20;485;435;841,7;10476;0;33518;-98;99,5;182;6762;5258;2;8;100,1;180;6756;5218;2;9
29.05.2025;19:25;487;435;842,6;10441;0;33299;-25;99,5;222;6726;5270;2;8;100,1;224;6722;5212;2;9
29.05.2025;19:30;489;435;841,7;10443;0;33321;5;99,5;227;6729;5250;2;8;100,1;252;6730;5193;2;9
29.05.2025;19:35;491;435;841,7;10575;0;33162;-5;99,5;220;6695;5297;2;8;100,0;229;6688;5278;2;9
29.05.2025;19:40;493;435;841,7;10464;0;33132;-18;99,5;231;6692;5230;2;8;100,1;233;6688;5234;2;9
29.05.2025;19:45;495;435;841,7;10439;0;33036;-21;99,5;231;6671;5230;2;8;100,2;231;6670;5209;2;9
29.05.2025;19:50;497;435;841,7;10474;0;33529;7;99,5;236;6768;5262;2;8;100,2;236;6766;5212;2;9
29.05.2025;19:55;499;435;841,7;10427;0;33604;-26;99,5;201;6781;5209;2;8;100,1;233;6784;5218;2;9
29.05.2025;20:00;501;435;842,6;10419;0;33438;-28;99,5;217;6747;5236;2;8;100,1;226;6743;5183;2;9
29.05.2025;20:05;503;435;842,6;10455;0;33380;-13;99,5;227;6736;5242;2;8;100,1;233;6735;5214;2;9
29.05.2025;20:10;503;435;841,7;10482;0;33400;-13;99,5;226;6744;5240;2;8;100,0;229;6743;5242;2;9
29.05.2025;20:15;503;435;842,6;10437;0;33565;-10;100,0;224;6773;5234;2;8;100,1;234;6774;5203;2;9
29.05.2025;20:20;503;435;841,7;10482;0;33408;-24;100,0;217;6744;5276;2;8;100,1;226;6743;5205;2;9
29.05.2025;20:25;503;435;842,6;10480;0;33381;-14;100,0;226;6734;5278;2;8;100,1;231;6735;5201;2;9
29.05.2025;20:30;503;435;842,6;10488;0;33466;12;100,0;243;6755;5288;2;8;100,1;245;6756;5199;2;9
29.05.2025;20:35;504;435;842,6;10459;0;33671;-238;100,0;130;6791;5252;2;8;100,1;94;6784;5207;2;9
29.05.2025;20:40;503;435;842,6;10451;0;33625;-373;100,0;-3;6770;5250;2;8;100,1;99;6777;5201;2;9
29.05.2025;20:45;503;435;842,6;10480;0;33638;-379;100,0;-9;6773;5262;2;8;100,1;102;6766;5189;2;9
29.05.2025;20:50;503;435;842,6;10447;0;33623;-72;100,0;205;6783;5250;2;8;100,1;189;6784;5197;2;9
29.05.2025;20:55;503;435;842,6;10474;0;33606;-112;100,0;165;6783;5242;2;8;100,1;189;6784;5232;2;9
29.05.2025;21:00;503;435;841,7;10462;0;33626;-112;100,0;165;6783;5266;2;8;100,1;189;6784;5195;2;9
29.05.2025;21:05;503;435;841,7;10453;0;33668;-423;100,0;-16;6778;5248;2;8;100,1;57;6779;5205;2;9
29.05.2025;21:10;503;435;842,6;10488;0;33281;-4;99,0;240;6721;5240;2;8;100,2;229;6719;5248;2;9
29.05.2025;21:15;504;435;842,6;10449;0;33220;-18;99,0;233;6708;5218;2;8;100,1;222;6704;5232;2;9
29.05.2025;21:20;503;435;842,6;10464;0;33279;-12;99,0;229;6718;5240;2;8;100,0;231;6719;5224;2;9
29.05.2025;21:25;503;435;843,5;10429;0;33119;0;99,7;243;6689;5276;2;8;100,1;234;6686;5203;2;9
29.05.2025;21:30;503;435;843,5;10498;0;33157;-1;99,7;243;6697;5291;2;8;100,1;233;6691;5207;2;9
29.05.2025;21:35;503;435;843,5;10488;0;33638;26;99,7;245;6794;5264;2;8;100,1;239;6790;5197;2;9
29.05.2025;21:40;503;435;842,6;10447;0;33441;-13;99,7;214;6749;5234;2;8;100,1;239;6753;5214;2;9
29.05.2025;21:45;503;435;842,6;10504;0;33267;-10;99,7;238;6718;5268;2;8;100,1;222;6714;5236;2;9
29.05.2025;21:50;503;435;841,7;10457;0;33259;-17;99,8;233;6715;5246;2;8;100,1;226;6712;5212;2;9
29.05.2025;21:55;503;435;842,6;10498;0;33265;-18;99,8;236;6718;5291;2;8;100,1;219;6714;5207;2;9
29.05.2025;22:00;503;435;842,6;10462;0;33354;3;99,8;245;6736;5266;2;8;100,1;231;6735;5216;2;9
29.05.2025;22:05;503;435;842,6;10476;0;33385;2;99,8;245;6744;5242;2;8;100,2;231;6740;5216;2;9
29.05.2025;22:10;503;435;842,6;10474;0;33387;0;99,7;243;6744;5268;2;8;100,1;231;6738;5205;2;9
29.05.2025;22:15;503;435;842,6;10480;0;33307;-4;100,0;245;6723;5250;2;8;100,1;229;6722;5230;2;9
29.05.2025;22:20;503;435;842,6;10462;0;33363;-5;100,0;234;6736;5244;2;8;100,1;227;6735;5218;2;9
29.05.2025;22:25;503;435;842,6;10459;0;33310;-13;100,0;222;6718;5278;2;8;100,1;222;6722;5181;2;9
29.05.2025;22:30;502;435;843,5;10459;0;33304;-16;100,0;234;6723;5236;2;8;100,1;226;6722;5224;2;9
29.05.2025;22:35;503;435;842,6;10462;0;33292;-19;100,0;229;6718;5254;2;8;100,1;229;6719;5207;2;9
29.05.2025;22:40;503;435;842,6;10482;0;33514;-40;100,0;193;6762;5282;2;8;100,0;229;6764;5199;2;9
29.05.2025;22:45;503;435;842,6;10486;0;33398;-25;100,0;215;6739;5246;2;8;100,1;226;6738;5240;2;9
29.05.2025;22:50;501;435;842,6;10476;0;33415;-8;100,0;222;6747;5244;2;8;100,1;234;6745;5232;2;9
29.05.2025;22:55;502;435;843,5;10474;0;33518;-12;100,0;224;6762;5248;2;8;100,1;226;6766;5226;2;9
29.05.2025;23:00;502;435;842,6;10443;0;33673;-3;100,0;224;6796;5242;2;8;100,1;236;6798;5201;2;9
29.05.2025;23:05;502;435;842,6;10496;0;33539;-583;100,1;2;6757;5260;2;8;100,1;-116;6745;5236;2;9
29.05.2025;23:10;502;435;843,5;10457;0;33263;-2;100,0;220;6718;5262;2;8;100,1;248;6719;5195;2;9
29.05.2025;23:15;502;435;842,6;10462;0;33578;8;100,0;226;6781;5254;2;8;100,1;250;6779;5222;2;9
29.05.2025;23:20;502;435;842,6;10514;0;33419;-3;100,0;222;6747;5280;2;8;100,1;245;6745;5234;2;9
29.05.2025;23:25;501;435;843,5;10470;0;33413;-3;100,0;224;6744;5258;2;8;100,1;243;6745;5212;2;9
29.05.2025;23:30;502;435;843,5;10482;0;33389;-13;100,0;220;6739;5252;2;8;100,1;234;6738;5230;2;9
29.05.2025;23:35;501;435;843,5;10472;0;33390;-4;100,0;229;6744;5262;2;8;100,1;245;6743;5209;2;9
29.05.2025;23:40;501;435;843,5;10462;0;33412;-6;100,0;224;6749;5252;2;8;100,1;243;6748;5209;2;9
29.05.2025;23:45;501;435;842,6;10480;0;33418;-0;100,0;227;6749;5260;2;8;100,1;239;6748;5220;2;9
29.05.2025;23:50;501;435;842,6;10474;0;33438;9;100,0;231;6752;5272;2;8;100,1;250;6751;5201;2;9
29.05.2025;23:55;501;435;842,6;10459;0;33443;-2;100,0;227;6752;5262;2;8;100,2;239;6753;5197;2;9
30.05.2025;00:00;501;435;842,6;10437;0;33616;16;100,0;234;6786;5252;2;8;100,1;246;6787;5209;2;9
30.05.2025;00:05;501;435;842,6;10443;0;33645;-24;100,0;229;6794;5250;2;8;100,1;207;6792;5193;2;9
30.05.2025;00:10;501;435;842,6;10445;0;33587;-21;100,0;231;6783;5236;2;8;100,1;210;6777;5209;2;9
30.05.2025;00:15;501;435;842,6;10399;0;33512;-23;100,0;238;6768;5212;2;8;100,1;208;6764;5187;2;9
30.05.2025;00:20;501;435;843,5;10457;0;33511;-22;100,0;231;6768;5230;2;8;100,1;213;6764;5228;2;9
30.05.2025;00:25;501;435;842,6;10459;0;33627;-87;100,0;165;6783;5236;2;8;100,1;210;6787;5224;2;9
30.05.2025;00:30;501;435;842,6;10484;0;33568;-91;100,0;167;6773;5234;2;8;100,1;210;6774;5250;2;9
30.05.2025;00:35;500;435;843,5;10433;0;33545;-95;100,0;163;6770;5224;2;8;100,1;208;6769;5177;2;9
30.05.2025;00:40;500;435;842,6;10468;0;33550;-100;100,0;158;6773;5276;2;8;100,1;210;6774;5191;2;9
30.05.2025;00:45;500;435;842,6;10443;0;33584;-91;100,0;163;6775;5262;2;8;100,1;213;6779;5181;2;9
30.05.2025;00:50;500;435;842,6;10464;0;33628;-189;100,0;167;6786;5244;2;8;100,1;108;6779;5220;2;9
30.05.2025;00:55;500;435;842,6;10429;0;33607;-195;100,0;163;6783;5250;2;8;100,1;102;6779;5179;2;9
30.05.2025;01:00;499;435;842,6;10464;0;33595;-190;100,0;170;6781;5240;2;8;100,1;102;6774;5224;2;9
30.05.2025;01:05;499;435;842,6;10449;0;33483;-160;100,0;167;6757;5252;2;8;100,1;141;6753;5197;2;9
30.05.2025;01:10;499;435;841,7;10459;0;33513;-119;100,0;163;6762;5260;2;8;100,1;180;6764;5199;2;9
30.05.2025;01:15;499;435;842,6;10490;0;33559;-116;100,0;163;6770;5258;2;8;100,1;186;6769;5232;2;9
30.05.2025;01:20;499;435;843,5;10498;0;33571;-114;100,0;161;6775;5288;2;8;100,1;186;6774;5205;2;9
30.05.2025;01:25;499;435;843,5;10425;0;33593;-112;100,1;165;6781;5242;2;8;100,1;189;6779;5183;2;9
30.05.2025;01:30;499;435;842,6;10530;0;33583;-102;100,1;167;6778;5288;2;8;100,1;189;6779;5214;2;9
30.05.2025;01:35;497;435;842,6;10429;0;33594;-109;100,1;165;6778;5238;2;8;100,1;194;6779;5191;2;9
30.05.2025;01:40;497;435;843,5;10500;0;33625;-113;100,0;167;6783;5258;2;8;100,1;186;6784;5242;2;9
30.05.2025;01:45;497;435;842,6;10445;0;33610;-108;100,0;161;6783;5236;2;8;100,1;189;6784;5209;2;9
30.05.2025;01:50;497;435;843,5;10441;0;33625;-106;100,0;170;6783;5236;2;8;100,1;193;6784;5205;2;9
30.05.2025;01:55;496;435;843,5;10478;0;33637;-107;100,0;168;6786;5248;2;8;100,1;187;6787;5212;2;9
30.05.2025;02:00;495;435;842,6;10435;0;33658;-175;100,0;130;6791;5236;2;8;100,1;153;6787;5199;2;9
30.05.2025;02:05;495;435;842,6;10470;0;33694;-686;100,0;-75;6783;5248;2;8;100,1;-148;6774;5222;2;9
30.05.2025;02:10;493;435;842,6;10423;0;33593;-542;100,0;-69;6760;5242;2;8;100,1;-2;6764;5181;2;9
30.05.2025;02:15;492;435;842,6;10488;0;33769;-541;100,0;-75;6796;5270;2;8;100,1;-5;6800;5218;2;9
30.05.2025;02:20;492;435;843,5;10427;0;33754;-648;100,1;-106;6791;5244;2;8;100,1;-82;6790;5183;2;9
30.05.2025;02:25;490;435;842,6;10459;0;33778;-792;100,0;-148;6794;5266;2;8;100,1;-184;6787;5193;2;9
30.05.2025;02:30;489;435;842,6;10419;0;33764;-821;100,0;-182;6786;5244;2;8;100,1;-180;6787;5175;2;9
30.05.2025;02:35;489;435;842,6;10462;0;33653;-716;100,0;-182;6768;5266;2;8;100,1;-73;6769;5195;2;9
30.05.2025;02:40;486;435;843,5;10415;0;33600;-615;100,0;-75;6762;5228;2;8;100,1;-78;6764;5187;2;9
30.05.2025;02:45;486;435;843,5;10453;0;33653;-614;100,0;-75;6773;5246;2;8;100,1;-75;6769;5193;2;9
30.05.2025;02:50;484;435;843,5;10427;0;33584;-347;100,0;64;6770;5236;2;8;100,1;54;6769;5191;2;9
30.05.2025;02:55;483;435;842,6;10464;0;33559;-357;100,0;61;6765;5240;2;8;100,1;52;6764;5224;2;9
30.05.2025;03:00;481;435;843,5;10431;0;33674;-343;100,0;66;6786;5238;2;8;100,1;54;6787;5193;2;9
30.05.2025;03:05;480;435;842,6;10466;0;33702;-349;100,0;57;6791;5260;2;8;100,1;49;6790;5205;2;9
30.05.2025;03:10;478;435;843,5;10429;0;33715;-782;100,0;-3;6796;5240;2;8;100,1;-323;6769;5189;2;9
30.05.2025;03:15;477;435;842,6;10457;0;33586;-550;100,0;-7;6765;5234;2;8;100,1;-82;6756;5224;2;9
30.05.2025;03:20;474;435;843,5;10466;0;33653;-547;100,1;-2;6781;5240;2;8;100,1;-82;6774;5226;2;9
30.05.2025;03:25;473;435;842,6;10482;0;33626;-554;100,0;-9;6773;5262;2;8;100,1;-80;6764;5220;2;9
30.05.2025;03:30;470;435;842,6;10490;0;33688;-546;100,0;-7;6783;5262;2;8;100,1;-78;6777;5228;2;9
30.05.2025;03:35;470;435;842,6;10462;0;33713;-545;100,0;-5;6786;5262;2;8;100,1;-78;6779;5199;2;9
30.05.2025;03:40;468;435;842,6;10403;0;33642;-886;100,0;-240;6757;5222;2;8;100,1;-180;6758;5181;2;9
30.05.2025;03:45;465;435;843,5;10415;0;33642;-884;100,0;-243;6757;5226;2;8;100,1;-184;6758;5189;2;9
30.05.2025;03:50;463;435;843,5;10413;0;33707;-870;100,0;-234;6770;5244;2;8;100,1;-177;6769;5218;2;9
30.05.2025;03:55;459;435;842,6;10480;0;33756;-870;100,0;-236;6783;5264;2;8;100,1;-182;6784;5216;2;9
30.05.2025;04:00;456;435;843,5;10453;0;33690;-977;100,0;-269;6768;5242;2;8;100,1;-250;6766;5181;2;9
30.05.2025;04:05;451;435;843,5;10409;0;33700;-976;100,0;-266;6768;5209;2;8;100,1;-250;6766;5199;2;9
30.05.2025;04:10;443;435;843,5;10468;0;33671;-984;100,0;-274;6762;5248;2;8;100,1;-253;6761;5220;2;9
30.05.2025;04:15;435;435;847,2;9996;0;33688;-873;88,7;-205;6770;4916;2;9;95,3;-253;6764;5080;2;8
30.05.2025;04:20;435;435;848,1;9819;0;33718;-815;88,7;-203;6775;4942;2;9;87,6;-219;6769;4877;2;8
30.05.2025;04:25;435;435;848,1;9819;0;33603;-757;88,7;-141;6757;4950;2;9;87,6;-226;6748;4869;2;8
30.05.2025;04:30;434;435;848,1;9702;0;33599;-750;84,2;-137;6757;4804;2;8;88,8;-224;6748;4898;2;9
30.05.2025;04:35;434;435;848,1;9657;0;33658;-741;82,7;-137;6768;4742;2;8;88,8;-220;6753;4916;2;9
30.05.2025;04:40;434;435;847,2;9696;0;33614;-673;84,2;-135;6757;4786;2;8;88,8;-151;6756;4910;2;9
30.05.2025;04:45;435;435;848,1;9564;0;33643;-670;79,5;-139;6762;4628;2;8;88,8;-158;6758;4936;2;9
30.05.2025;04:50;435;435;848,1;9617;0;33794;-660;81,0;-132;6794;4697;2;8;88,8;-151;6790;4920;2;9
30.05.2025;04:55;435;435;849,1;9520;0;33756;-666;79,5;-141;6786;4628;2;8;88,8;-158;6782;4891;2;9
30.05.2025;05:00;435;435;849,1;9471;0;33751;-661;77,9;-139;6783;4569;2;8;88,8;-158;6779;4902;2;9
30.05.2025;05:05;436;435;849,1;9447;0;33755;-654;77,9;-139;6786;4553;2;8;88,8;-156;6779;4894;2;9
30.05.2025;05:10;435;435;850,0;9455;0;33767;-729;78,6;-174;6786;4606;2;9;86,9;-189;6782;4849;2;8
30.05.2025;05:15;436;435;850,0;9508;0;33709;-65;78,6;137;6796;4612;2;9;88,3;160;6792;4896;2;8
30.05.2025;05:20;435;435;850,0;9398;0;33656;-197;78,7;69;6783;4588;2;9;85,4;89;6779;4810;2;8
30.05.2025;05:25;435;435;850,0;9461;0;33516;-176;78,7;99;6755;4608;2;9;86,8;85;6753;4853;2;8
30.05.2025;05:30;435;435;850,0;9416;0;33618;-143;78,7;101;6781;4630;2;9;85,3;116;6777;4786;2;8
30.05.2025;05:35;436;435;850,0;9416;0;33457;-28;78,6;175;6747;4600;2;9;85,4;153;6743;4817;2;8
30.05.2025;05:40;435;435;850,0;9467;0;33572;-23;78,7;177;6770;4612;2;9;86,8;163;6769;4855;2;8
30.05.2025;05:45;435;435;850,0;9345;0;33692;-82;78,7;108;6791;4592;2;9;83,9;156;6790;4754;2;8
30.05.2025;05:50;434;435;849,1;9360;0;33688;-317;78,7;7;6783;4602;2;9;84,0;28;6779;4758;2;8
30.05.2025;05:55;435;435;850,0;9394;0;33720;-499;78,7;-31;6786;4596;2;9;85,3;-115;6774;4798;2;8
30.05.2025;06:00;435;435;849,1;9406;0;33602;-508;78,7;-31;6765;4588;2;9;85,3;-118;6753;4784;2;8
30.05.2025;06:05;435;435;850,0;9285;0;33620;-503;78,7;-31;6762;4622;2;9;82,1;-121;6756;4663;2;8
30.05.2025;06:10;435;435;850,0;9283;0;33598;-505;78,6;-31;6760;4596;2;9;82,1;-120;6753;4687;2;8
30.05.2025;06:15;435;435;850,0;9356;0;33679;-461;78,6;-28;6775;4594;2;9;83,6;-80;6769;4762;2;8
30.05.2025;06:20;436;435;850,9;9293;0;33774;-531;78,6;-101;6788;4614;2;9;82,0;-83;6790;4679;2;8
30.05.2025;06:25;435;435;850,0;9431;0;33670;-697;78,6;-184;6768;4602;2;9;86,6;-149;6766;4829;2;8
30.05.2025;06:30;435;435;850,9;9240;0;33323;-22;78,7;151;6723;4610;2;9;79,1;165;6719;4630;2;8
30.05.2025;06:35;435;435;850,9;9266;0;33586;-9;78,7;158;6781;4600;2;9;80,6;177;6777;4640;2;8
30.05.2025;06:40;435;435;850,0;9157;0;33598;-617;78,7;-52;6762;4602;2;9;77,6;-236;6743;4545;2;8
30.05.2025;06:45;435;435;850,9;9139;0;33544;-195;78,6;118;6765;4588;2;9;79,1;30;6756;4551;2;8
30.05.2025;06:50;435;435;851,9;9143;0;33358;-14;78,7;156;6731;4610;2;9;77,6;167;6727;4533;2;8
30.05.2025;06:55;435;435;850,9;9159;0;33666;-24;78,7;135;6794;4632;2;9;77,6;172;6792;4539;2;8
30.05.2025;07:00;435;435;850,9;9106;0;33665;-131;78,6;134;6791;4636;2;9;76,1;66;6784;4470;2;8
30.05.2025;07:05;435;435;850,9;9155;0;33683;-236;78,7;33;6783;4606;2;9;77,6;64;6784;4549;2;8
30.05.2025;07:10;435;435;850,9;9102;0;33719;-241;78,7;28;6791;4606;2;9;77,6;61;6790;4497;2;8
30.05.2025;07:15;436;435;850,0;9070;0;33650;-420;78,7;-14;6775;4596;2;9;76,1;-78;6766;4474;2;8
30.05.2025;07:20;435;435;850,0;9084;0;33734;-457;78,7;-16;6794;4624;2;9;75,9;-111;6782;4460;2;8
30.05.2025;07:25;435;435;851,9;9068;0;33643;-417;74,2;-54;6770;4468;2;8;78,8;-42;6769;4600;2;9
30.05.2025;07:30;435;435;851,9;9066;0;33745;-745;75,7;-127;6783;4486;2;8;78,8;-293;6769;4580;2;9
30.05.2025;07:35;435;435;852,8;9076;0;33172;-28;75,7;155;6692;4505;2;8;78,8;153;6691;4571;2;9
30.05.2025;07:40;435;435;852,8;9013;0;33354;-9;74,2;163;6729;4436;2;8;78,8;158;6725;4578;2;9
30.05.2025;07:45;435;435;851,9;9076;0;33446;-7;75,7;161;6747;4495;2;8;78,8;158;6743;4582;2;9
30.05.2025;07:50;435;435;851,9;9017;0;33688;-96;73,9;94;6794;4436;2;8;78,8;130;6792;4582;2;9
30.05.2025;07:55;435;435;851,9;8997;0;33495;-31;72,5;155;6757;4399;2;8;78,8;132;6753;4598;2;9
30.05.2025;08:00;435;435;851,9;8991;0;33699;-155;74,2;71;6796;4440;2;8;78,8;118;6795;4551;2;9
30.05.2025;08:05;435;435;851,9;8955;0;33610;-86;72,7;134;6775;4381;2;8;78,8;101;6774;4573;2;9
30.05.2025;08:10;435;435;851,9;8977;0;33599;-177;72,7;42;6757;4391;2;8;78,8;148;6761;4586;2;9
30.05.2025;08:15;435;435;851,9;8983;0;33657;-475;72,7;-82;6770;4403;2;8;78,8;-73;6766;4580;2;9
30.05.2025;08:20;434;435;850,9;8983;0;33649;-155;72,7;-64;6770;4409;2;8;78,8;227;6790;4573;2;9
30.05.2025;08:25;435;435;850,9;8940;0;33131;-2;71,2;149;6682;4357;2;8;78,9;177;6680;4584;2;9
30.05.2025;08:30;435;435;850,9;8963;0;33379;14;72,2;163;6731;4349;2;8;78,8;172;6732;4614;2;9
30.05.2025;08:35;435;435;850,9;8930;0;33367;-4;72,4;149;6729;4363;2;8;78,8;170;6727;4567;2;9
30.05.2025;08:40;435;435;851,9;8983;0;33009;-17;73,2;155;6658;4409;2;8;78,8;167;6654;4573;2;9
30.05.2025;08:45;435;435;851,9;8855;0;32940;-7;70,2;153;6640;4288;2;8;78,8;168;6641;4567;2;9
30.05.2025;08:50;435;435;851,9;8900;0;33345;4;70,2;151;6726;4300;2;8;78,8;167;6725;4600;2;9
30.05.2025;08:55;435;435;851,9;8865;0;32905;-9;70,2;151;6640;4276;2;8;78,8;161;6636;4590;2;9
30.05.2025;09:00;435;435;851,9;8963;0;33600;19;70,2;156;6775;4339;2;8;78,8;168;6779;4624;2;9
30.05.2025;09:05;435;435;850,9;8920;0;33797;-521;71,7;-109;6796;4332;2;8;78,9;-87;6798;4588;2;9
30.05.2025;09:10;436;435;851,9;8855;0;33583;-129;69,9;26;6770;4260;2;8;78,8;175;6779;4596;2;9
30.05.2025;09:15;435;435;851,9;8809;0;33226;-14;68,4;139;6702;4233;2;8;78,8;158;6701;4576;2;9
30.05.2025;09:20;435;435;852,8;8857;0;33219;-8;69,0;149;6700;4243;2;8;78,9;160;6701;4614;2;9
30.05.2025;09:25;435;435;851,9;8831;0;33309;-4;70,2;153;6723;4268;2;8;78,9;172;6722;4563;2;9
30.05.2025;09:30;436;435;850,9;8807;0;33291;2;68,7;155;6715;4217;2;9;78,9;161;6714;4590;2;8
30.05.2025;09:35;434;435;851,9;8823;0;32920;-8;68,7;146;6643;4231;2;8;78,8;167;6644;4592;2;9
30.05.2025;09:40;435;435;851,9;8762;0;32802;-3;68,7;156;6619;4231;2;9;77,4;161;6618;4531;2;8
30.05.2025;09:45;435;435;850,9;8837;0;33386;16;68,7;165;6734;4229;2;9;78,8;156;6732;4594;2;8
30.05.2025;09:50;435;435;851,9;8786;0;33278;8;68,7;160;6715;4221;2;9;77,4;158;6709;4565;2;8
30.05.2025;09:55;435;435;852,8;8722;0;33184;22;68,7;165;6695;4245;2;9;75,9;167;6691;4476;2;8
30.05.2025;10:00;435;435;851,9;8764;0;33158;0;68,7;151;6687;4253;2;9;77,4;156;6688;4511;2;8
30.05.2025;10:05;435;435;851,9;8732;0;33653;-181;68,7;52;6781;4229;2;9;75,8;69;6779;4474;2;8
30.05.2025;10:10;435;435;851,9;8738;0;33490;-40;68,7;128;6752;4239;2;9;75,7;128;6748;4499;2;8
30.05.2025;10:15;436;435;851,9;8772;0;33532;-556;68,7;-156;6742;4233;2;9;77,1;-94;6743;4539;2;8
30.05.2025;10:20;434;435;851,9;8620;0;33599;-137;68,7;71;6773;4221;2;9;74,2;83;6771;4399;2;8
30.05.2025;10:25;435;435;851,9;8740;0;33473;-12;68,7;130;6752;4239;2;9;76,6;156;6753;4501;2;8
30.05.2025;10:30;434;435;852,8;8685;0;33650;-209;68,7;99;6783;4237;2;9;74,9;-12;6771;4448;2;8
30.05.2025;10:35;436;435;850,9;8724;0;33575;-24;68,7;135;6770;4221;2;9;76,3;139;6766;4503;2;8
30.05.2025;10:40;435;435;851,9;8695;0;33664;-62;68,7;135;6791;4241;2;9;74,9;104;6787;4448;2;8
30.05.2025;10:45;435;435;851,9;8691;0;33703;-53;68,7;137;6794;4245;2;9;74,8;108;6792;4450;2;8
30.05.2025;10:50;435;435;851,9;8705;0;33648;-86;68,7;102;6781;4253;2;9;74,9;104;6779;4452;2;8
30.05.2025;10:55;434;435;852,8;8645;0;33596;-89;68,7;101;6770;4223;2;9;74,8;102;6769;4422;2;8
30.05.2025;11:00;435;435;851,9;8665;0;33335;-5;68,7;160;6723;4225;2;9;74,9;135;6722;4440;2;8
30.05.2025;11:05;435;435;851,9;8663;0;33629;-112;68,7;130;6781;4247;2;9;75,0;50;6777;4416;2;8
30.05.2025;11:10;435;435;851,9;8588;0;33587;-318;68,7;-45;6760;4219;2;9;73,5;16;6764;4369;2;8
30.05.2025;11:15;435;435;851,9;8673;0;33589;-130;68,7;50;6768;4225;2;9;75,2;111;6769;4448;2;8
30.05.2025;11:20;435;435;851,9;8602;0;33687;-431;68,7;-14;6783;4217;2;9;73,6;-128;6771;4385;2;8
30.05.2025;11:25;435;435;851,9;8630;0;33788;-361;68,7;-47;6799;4223;2;9;73,7;-26;6798;4407;2;8
30.05.2025;11:30;435;435;851,9;8527;0;33770;-444;68,7;-24;6794;4231;2;9;72,1;-139;6784;4296;2;8
30.05.2025;11:35;435;435;851,9;8412;0;33723;-427;68,7;-47;6786;4172;2;9;73,7;-82;6787;4239;2;8
30.05.2025;11:40;435;435;851,9;8633;0;33606;-31;68,7;109;6775;4229;2;9;73,7;146;6777;4403;2;8
30.05.2025;11:45;435;435;851,9;8578;0;33522;-194;68,7;92;6752;4223;2;9;72,1;2;6743;4355;2;8
30.05.2025;11:50;435;435;851,9;8641;0;33557;-55;68,7;90;6762;4235;2;9;73,7;142;6766;4401;2;8
30.05.2025;11:55;435;435;851,9;8521;0;33585;-39;68,7;99;6770;4260;2;9;70,6;146;6769;4268;2;8
30.05.2025;12:00;435;435;851,9;8543;0;33633;-275;68,7;3;6773;4251;2;9;70,7;7;6769;4292;2;8
30.05.2025;12:05;435;435;851,9;8564;0;33725;-319;68,7;-43;6783;4237;2;9;72,1;5;6790;4326;2;8
30.05.2025;12:10;435;435;852,8;8535;0;33656;-494;68,7;-45;6770;4253;2;9;70,7;-168;6758;4282;2;8
30.05.2025;12:15;435;435;852,8;8584;0;33821;-505;68,7;-155;6801;4249;2;9;72,2;-73;6808;4334;2;8
30.05.2025;12:20;435;435;851,9;8515;0;33624;-610;68,7;-144;6760;4233;2;9;70,6;-184;6753;4282;2;8
30.05.2025;12:25;435;435;851,9;8503;0;33663;-248;68,7;-7;6775;4266;2;9;70,6;-3;6779;4237;2;8
30.05.2025;12:30;435;435;851,9;8578;0;33757;-389;68,7;-73;6791;4251;2;9;72,2;-38;6790;4326;2;8
30.05.2025;12:35;435;435;851,9;8456;0;33724;-338;68,7;-57;6786;4231;2;9;69,2;-5;6787;4225;2;8
30.05.2025;12:40;435;435;851,9;8519;0;33747;-410;68,7;-59;6794;4235;2;9;70,9;-73;6790;4284;2;8
30.05.2025;12:45;434;435;851,9;8499;0;33604;-275;68,7;-52;6762;4243;2;9;70,9;52;6769;4255;2;8
30.05.2025;12:50;435;435;851,9;8558;0;33344;-8;68,7;123;6721;4264;2;9;70,9;151;6725;4294;2;8
30.05.2025;12:55;435;435;850,9;8464;0;33321;-4;68,7;123;6726;4231;2;9;69,4;144;6722;4233;2;8
30.05.2025;13:00;434;435;851,9;8535;0;33755;-338;68,7;-52;6796;4258;2;9;70,9;-2;6798;4278;2;8
30.05.2025;13:05;435;435;851,9;8434;0;33560;-404;68,7;-52;6757;4227;2;9;69,4;-73;6753;4207;2;8
30.05.2025;13:10;436;435;850,9;8446;0;33642;-302;68,7;-50;6773;4229;2;9;69,4;24;6777;4217;2;8
30.05.2025;13:15;435;435;851,9;8462;0;33740;-445;68,7;-87;6788;4235;2;9;69,4;-85;6790;4227;2;8
30.05.2025;13:20;435;435;851,9;8396;0;33725;-444;68,7;-87;6791;4231;2;9;67,9;-85;6787;4164;2;8
30.05.2025;13:25;434;435;851,9;8458;0;33742;-690;68,7;-189;6783;4243;2;9;69,4;-226;6777;4215;2;8
30.05.2025;13:30;435;435;851,9;8491;0;33612;-230;68,7;40;6773;4258;2;9;69,4;9;6769;4233;2;8
30.05.2025;13:35;435;435;852,8;8353;0;33600;-219;68,7;42;6773;4247;2;9;66,2;7;6766;4106;2;8
30.05.2025;13:40;435;435;851,9;8400;0;33711;-250;68,6;7;6791;4241;2;9;67,6;12;6787;4158;2;8
30.05.2025;13:45;435;435;851,9;8391;0;33708;-340;68,7;-40;6786;4241;2;9;67,6;-30;6784;4150;2;8
30.05.2025;13:50;435;435;851,9;8385;0;33729;-340;68,7;-42;6791;4253;2;9;67,6;-30;6790;4152;2;8
30.05.2025;13:55;435;435;851,9;8385;0;33649;-408;68,7;-73;6770;4237;2;9;67,6;-62;6766;4148;2;8
30.05.2025;14:00;436;435;850,9;8408;0;33609;-417;68,7;-75;6762;4243;2;9;67,6;-69;6761;4164;2;8
30.05.2025;14:05;435;435;851,9;8387;0;33637;-390;68,7;-52;6773;4247;2;9;67,6;-66;6766;4140;2;8
30.05.2025;14:10;435;435;851,9;8400;0;33685;-366;68,7;-59;6775;4251;2;9;67,6;-35;6777;4148;2;8
30.05.2025;14:15;435;435;852,8;8406;0;33732;-601;68,7;-194;6773;4243;2;9;67,6;-137;6777;4162;2;8
30.05.2025;14:20;435;435;852,8;8438;0;33647;-200;68,7;17;6773;4264;2;9;67,9;45;6774;4174;2;8
30.05.2025;14:25;435;435;851,9;8400;0;33549;-29;68,7;118;6762;4213;2;9;67,9;123;6764;4187;2;8
30.05.2025;14:30;435;435;852,8;8412;0;33295;-2;68,7;134;6715;4241;2;9;67,9;144;6712;4170;2;8
30.05.2025;14:35;435;435;851,9;8420;0;33231;-3;68,7;128;6697;4253;2;9;67,9;132;6699;4166;2;8
30.05.2025;14:40;435;435;851,9;8317;0;33205;-1;65,7;135;6692;4085;2;8;68,9;139;6688;4231;2;9
30.05.2025;14:45;436;435;851,9;8391;0;33339;-3;67,1;134;6718;4199;2;8;68,9;132;6719;4195;2;9
30.05.2025;14:50;435;435;851,9;8331;0;33660;-356;65,9;-59;6770;4102;2;8;68,9;-31;6766;4229;2;9
30.05.2025;14:55;435;435;850,9;8410;0;33643;-108;67,4;33;6773;4197;2;8;68,9;132;6777;4213;2;9
30.05.2025;15:00;435;435;851,9;8349;0;33678;14;65,9;139;6791;4116;2;8;68,9;139;6790;4233;2;9
30.05.2025;15:05;435;435;850,9;8385;0;33613;-66;67,4;102;6773;4199;2;8;68,9;104;6769;4187;2;9
30.05.2025;15:10;435;435;851,9;8406;0;33714;-134;67,4;68;6791;4207;2;8;68,9;66;6787;4199;2;9
30.05.2025;15:15;435;435;851,9;8323;0;33625;-97;65,9;108;6775;4112;2;8;68,9;59;6774;4211;2;9
30.05.2025;15:20;435;435;851,9;8402;0;33797;-742;67,4;-231;6791;4187;2;8;68,9;-243;6787;4215;2;9
30.05.2025;15:25;435;435;852,8;8331;0;33564;-147;65,9;69;6762;4120;2;8;68,9;57;6758;4211;2;9
30.05.2025;15:30;497;435;851,9;0;0;32473;-3;-5,4;3;430;0;2;11;-3,5;2;391;0;2;11
30.05.2025;15:35;468;435;842,6;10488;0;33661;-347;100,0;71;6781;5293;2;9;100,1;42;6777;5209;2;8
30.05.2025;15:40;454;435;842,6;10644;0;33280;13;99,9;243;6713;5410;2;9;98,6;248;6706;5234;2;8
30.05.2025;15:45;437;435;847,2;9840;0;33493;46;87,3;245;6757;4924;2;8;88,8;200;6751;4916;2;9
30.05.2025;15:50;434;435;850,0;9179;0;33440;-14;78,7;168;6744;4634;2;9;76,5;160;6743;4509;2;8
30.05.2025;15:55;435;435;850,9;8807;0;33717;16;78,7;153;6794;4667;2;9;67,4;167;6795;4140;2;8
30.05.2025;16:00;434;435;851,9;8537;0;33799;-347;70,7;-47;6796;4347;2;8;68,9;-14;6798;4191;2;9
30.05.2025;16:05;435;435;851,9;8489;0;33401;-29;69,2;118;6739;4280;2;8;68,9;137;6738;4209;2;9
30.05.2025;16:10;435;435;851,9;8497;0;33735;-469;69,2;-102;6791;4296;2;8;68,9;-82;6790;4201;2;9
30.05.2025;16:15;435;435;850,9;8448;0;33859;-786;69,1;-257;6801;4255;2;8;68,8;-250;6798;4193;2;9
30.05.2025;16:20;435;435;852,8;8426;0;33472;-150;67,7;151;6755;4229;2;8;68,9;-10;6738;4197;2;9
30.05.2025;16:25;435;435;852,8;8416;0;33328;-13;67,7;128;6726;4213;2;8;68,9;135;6725;4203;2;9
30.05.2025;16:30;435;435;852,8;8422;0;33589;28;67,7;125;6775;4225;2;8;68,8;179;6779;4197;2;9
30.05.2025;16:35;435;435;853,7;8428;0;33626;-113;67,7;54;6775;4211;2;8;68,8;102;6779;4217;2;9
30.05.2025;16:40;435;435;852,8;8491;0;33639;-146;69,2;64;6783;4292;2;8;68,9;59;6779;4199;2;9
30.05.2025;16:45;435;435;852,8;8485;0;33510;-172;69,2;89;6760;4282;2;8;68,9;17;6753;4203;2;9
30.05.2025;16:50;435;435;852,8;8568;0;33499;-240;70,7;17;6752;4351;2;8;68,9;23;6748;4217;2;9
30.05.2025;16:55;435;435;852,8;8556;0;33629;-420;70,7;-118;6762;4357;2;8;68,9;-21;6769;4199;2;9
30.05.2025;17:00;435;435;852,8;8624;0;33552;-98;72,2;71;6762;4422;2;8;68,9;116;6766;4203;2;9
30.05.2025;17:05;435;435;851,9;8709;0;33562;-481;75,2;78;6768;4511;2;8;68,9;-259;6735;4199;2;9
30.05.2025;17:10;436;435;850,9;8701;0;33753;-769;75,2;-182;6786;4503;2;8;68,9;-283;6777;4199;2;9
30.05.2025;17:15;435;435;851,9;8730;0;33621;-116;75,2;127;6775;4523;2;8;68,9;52;6769;4207;2;9
30.05.2025;17:20;435;435;851,9;8786;0;33529;-77;76,7;130;6760;4584;2;8;68,9;101;6756;4203;2;9
30.05.2025;17:25;435;435;851,9;8772;0;33597;-30;76,7;148;6773;4588;2;8;68,9;130;6769;4185;2;9
30.05.2025;17:30;435;435;851,9;8770;0;33447;-22;76,7;144;6742;4578;2;8;68,9;137;6738;4193;2;9
30.05.2025;17:35;435;435;850,9;8898;0;33650;-127;79,7;148;6786;4701;2;8;68,9;42;6774;4197;2;9
30.05.2025;17:40;435;435;851,9;8807;0;33434;-28;78,2;137;6742;4630;2;8;68,9;144;6738;4177;2;9
30.05.2025;17:45;436;435;851,9;8841;0;33259;-13;78,2;149;6705;4630;2;8;68,9;153;6701;4211;2;9
30.05.2025;17:50;435;435;851,9;8870;0;33268;-16;79,7;148;6708;4687;2;8;68,8;151;6704;4183;2;9
30.05.2025;17:55;435;435;851,9;8902;0;32934;-7;79,7;165;6640;4695;2;8;68,9;153;6636;4203;2;9
30.05.2025;18:00;435;435;850,9;8948;0;33517;-102;78,7;108;6752;4628;2;9;71,4;115;6756;4302;2;8
30.05.2025;18:05;435;435;850,9;8876;0;33357;-11;78,7;151;6726;4677;2;9;69,9;160;6725;4199;2;8
30.05.2025;18:10;435;435;850,9;8973;0;33469;-2;78,7;155;6749;4657;2;9;71,4;161;6748;4316;2;8
30.05.2025;18:15;435;435;850,9;8946;0;33804;-654;78,7;-142;6794;4644;2;9;71,4;-196;6790;4302;2;8
30.05.2025;18:20;435;435;850,9;9013;0;33635;-625;78,7;-144;6760;4646;2;9;72,9;-160;6758;4367;2;8
30.05.2025;18:25;435;435;850,9;9046;0;33707;-488;78,7;-69;6781;4640;2;9;74,4;-92;6777;4405;2;8
30.05.2025;18:30;435;435;850,9;9030;0;33577;-93;78,7;83;6762;4661;2;9;72,9;179;6769;4369;2;8
30.05.2025;18:35;435;435;850,9;9088;0;33638;-279;78,7;87;6775;4652;2;9;74,6;-36;6766;4436;2;8
30.05.2025;18:40;435;435;850,0;9058;0;33511;-29;78,6;165;6760;4648;2;9;74,4;160;6751;4409;2;8
30.05.2025;18:45;435;435;850,0;9042;0;33718;-101;78,7;128;6796;4652;2;9;74,4;95;6790;4416;2;8
30.05.2025;18:50;435;435;850,0;9092;0;33514;-16;78,7;149;6752;4638;2;9;75,9;165;6753;4454;2;8
30.05.2025;18:55;435;435;850,0;9139;0;33385;-17;78,7;155;6726;4634;2;9;77,3;167;6730;4505;2;8
30.05.2025;19:00;435;435;850,9;9234;0;33448;-7;78,7;165;6744;4659;2;9;78,9;174;6743;4582;2;8
30.05.2025;19:05;436;435;850,0;9181;0;33524;-3;78,7;165;6757;4661;2;9;77,4;172;6756;4521;2;8
30.05.2025;19:10;435;435;849,1;9252;0;33562;-4;78,7;170;6770;4630;2;9;80,3;174;6766;4622;2;8
30.05.2025;19:15;436;435;850,0;9291;0;33545;-6;78,7;165;6768;4638;2;9;80,3;172;6766;4652;2;8
30.05.2025;19:20;435;435;849,1;9354;0;33342;-17;78,7;170;6726;4659;2;9;81,8;175;6719;4695;2;8
30.05.2025;19:25;435;435;849,1;9408;0;33538;-2;83,2;177;6768;4800;2;8;78,9;179;6766;4608;2;9
30.05.2025;19:30;435;435;848,1;9356;0;33441;-8;83,5;179;6742;4774;2;8;78,8;179;6738;4582;2;9
30.05.2025;19:35;436;435;848,1;9429;0;33458;11;84,7;188;6742;4863;2;8;78,8;186;6745;4565;2;9
30.05.2025;19:40;436;435;848,1;9447;0;33024;-6;85,3;191;6663;4861;2;8;78,9;174;6660;4586;2;9
30.05.2025;19:45;434;435;848,1;9546;0;33059;-13;88,2;191;6666;4981;2;8;78,8;180;6662;4565;2;9
30.05.2025;19:50;435;435;847,2;9556;0;33436;0;88,2;186;6744;4997;2;8;78,8;189;6738;4559;2;9
30.05.2025;19:55;435;435;848,1;9599;0;33477;10;88,7;200;6752;4970;2;9;80,4;201;6753;4628;2;8
30.05.2025;20:00;435;435;848,1;9692;0;33397;-4;88,7;184;6736;4997;2;9;81,9;193;6732;4695;2;8
30.05.2025;20:05;436;435;849,1;9672;0;33588;-282;88,8;-7;6755;4960;2;9;83,3;108;6764;4711;2;8
30.05.2025;20:10;435;435;847,2;9661;0;33629;-205;88,7;57;6770;4979;2;9;83,3;116;6777;4683;2;8
30.05.2025;20:15;435;435;847,2;9690;0;33595;-97;88,8;123;6770;4958;2;9;83,4;167;6766;4731;2;8
30.05.2025;20:20;453;435;842,6;10419;0;33645;-163;98,8;127;6781;5236;2;9;99,0;170;6779;5183;2;8
30.05.2025;20:25;460;435;842,6;10447;0;33455;-29;98,8;201;6752;5258;2;9;99,1;229;6748;5189;2;8
30.05.2025;20:30;457;435;842,6;10449;0;33648;-161;100,0;174;6783;5248;2;9;99,3;125;6779;5201;2;8
30.05.2025;20:35;455;435;843,5;10443;0;33285;-11;100,0;229;6715;5246;2;9;99,3;233;6714;5197;2;8
30.05.2025;20:40;451;435;842,6;10472;0;33312;-3;100,0;227;6721;5270;2;9;99,3;239;6719;5185;2;8
30.05.2025;20:45;446;435;842,6;10472;0;33423;-17;100,0;215;6747;5293;2;9;99,3;239;6745;5179;2;8
30.05.2025;20:50;435;435;844,4;10287;0;33255;10;98,8;224;6713;5246;2;9;93,3;231;6712;5041;2;8
30.05.2025;20:55;435;435;844,4;10111;0;33269;25;97,4;227;6715;5222;2;8;88,8;231;6712;4889;2;9
30.05.2025;21:00;435;435;845,4;10060;0;33308;17;95,7;226;6723;5195;2;8;88,7;224;6722;4865;2;9
30.05.2025;21:05;435;435;845,4;9996;0;33187;21;93,0;224;6697;5112;2;8;88,8;229;6693;4914;2;9
30.05.2025;21:10;435;435;845,4;10022;0;33143;21;94,3;224;6692;5126;2;8;88,8;229;6688;4896;2;9
30.05.2025;21:15;435;435;846,3;9994;0;33340;27;92,8;220;6729;5086;2;8;88,9;226;6730;4908;2;9
30.05.2025;21:20;435;435;844,4;10020;0;33229;10;94,3;220;6705;5130;2;8;88,9;215;6701;4889;2;9
30.05.2025;21:25;435;435;845,4;10006;0;33413;23;92,8;220;6747;5098;2;8;88,9;219;6743;4908;2;9
30.05.2025;21:30;435;435;844,4;10071;0;33519;23;95,8;222;6762;5183;2;8;88,8;222;6761;4887;2;9
30.05.2025;21:35;435;435;845,4;10016;0;33631;-80;94,3;113;6775;5139;2;8;88,8;224;6784;4877;2;9
30.05.2025;21:40;435;435;844,4;10054;0;33515;-4;95,8;203;6760;5169;2;8;88,8;222;6758;4885;2;9
30.05.2025;21:45;435;435;844,4;10012;0;33470;-1;94,3;201;6749;5135;2;8;88,8;219;6748;4877;2;9
30.05.2025;21:50;435;435;845,4;10006;0;33234;-5;93,8;201;6702;5128;2;8;88,9;224;6701;4877;2;9
30.05.2025;21:55;435;435;844,4;10099;0;33379;-5;96,7;203;6736;5199;2;8;88,8;222;6732;4900;2;9
30.05.2025;22:00;435;435;845,4;10016;0;32976;-17;93,8;203;6653;5116;2;8;88,8;219;6649;4900;2;9
30.05.2025;22:05;435;435;844,4;10040;0;33264;-15;95,2;200;6713;5167;2;8;88,8;219;6712;4900;2;9
30.05.2025;22:10;436;435;845,4;9986;0;33519;4;92,8;203;6760;5080;2;8;88,8;222;6758;4906;2;9
30.05.2025;22:15;435;435;845,4;10032;0;33229;1;94,3;210;6705;5151;2;8;88,9;219;6704;4881;2;9
30.05.2025;22:20;435;435;846,3;10024;0;33252;5;94,2;214;6708;5128;2;8;88,8;220;6709;4896;2;9
30.05.2025;22:25;436;435;845,4;10002;0;33297;7;92,8;212;6721;5100;2;8;88,8;217;6719;4902;2;9
30.05.2025;22:30;435;435;845,4;10048;0;33288;4;94,3;210;6718;5141;2;8;88,8;213;6719;4908;2;9
30.05.2025;22:35;435;435;844,4;10091;0;33594;32;94,7;219;6775;5167;2;8;88,8;238;6777;4924;2;9
30.05.2025;22:40;435;435;846,3;9963;0;33520;-33;92,2;182;6762;5062;2;8;88,8;196;6764;4902;2;9
30.05.2025;22:45;435;435;846,3;9977;0;33456;-27;91,7;193;6749;5064;2;8;88,8;200;6748;4914;2;9
30.05.2025;22:50;435;435;846,3;9949;0;33404;-1;91,8;208;6742;5049;2;8;88,8;205;6738;4900;2;9
30.05.2025;22:55;435;435;846,3;9967;0;33377;3;91,7;212;6731;5084;2;8;88,9;205;6735;4900;2;9
30.05.2025;23:00;435;435;846,3;9882;0;33413;10;90,3;201;6742;4997;2;8;88,8;212;6743;4885;2;9
30.05.2025;23:05;435;435;846,3;9911;0;33197;-5;90,3;201;6700;5015;2;8;88,8;212;6693;4896;2;9
30.05.2025;23:10;435;435;847,2;9826;0;33149;-1;88,8;207;6692;4940;2;8;88,8;208;6691;4885;2;9
30.05.2025;23:15;435;435;846,3;9864;0;33120;1;88,8;201;6684;4962;2;8;88,8;212;6680;4902;2;9
30.05.2025;23:20;436;435;847,2;9834;0;33049;-18;87,8;193;6669;4944;2;8;88,8;201;6665;4889;2;9
30.05.2025;23:25;435;435;847,2;9854;0;33153;-5;87,7;203;6692;4940;2;8;88,9;205;6691;4914;2;9
30.05.2025;23:30;435;435;846,3;9866;0;33600;16;87,8;207;6775;4942;2;8;88,8;208;6777;4924;2;9
30.05.2025;23:35;435;435;846,3;9852;0;33616;19;87,7;210;6781;4934;2;8;88,9;208;6779;4918;2;9
30.05.2025;23:40;434;435;847,2;9781;0;33665;28;85,8;208;6794;4873;2;8;88,8;208;6790;4908;2;9
30.05.2025;23:45;435;435;847,2;9842;0;33662;25;87,2;210;6791;4930;2;8;88,8;210;6787;4912;2;9
30.05.2025;23:50;435;435;846,3;9789;0;33695;-46;88,8;172;6794;4968;2;9;85,8;172;6792;4821;2;8
30.05.2025;23:55;435;435;846,3;9702;0;33409;-27;88,7;177;6736;4962;2;9;83,8;187;6735;4740;2;8
31.05.2025;00:00;435;435;847,2;9724;0;33411;-26;88,8;179;6739;4960;2;9;85,3;189;6738;4764;2;8
31.05.2025;00:05;434;435;847,2;9716;0;33444;-16;88,8;177;6747;4977;2;9;83,9;193;6745;4740;2;8
31.05.2025;00:10;435;435;847,2;9749;0;33419;-18;88,8;184;6742;4973;2;9;85,3;194;6738;4776;2;8
31.05.2025;00:15;435;435;847,2;9763;0;33470;-21;88,7;179;6752;4981;2;9;85,3;194;6748;4792;2;8
31.05.2025;00:20;435;435;847,2;9696;0;33537;-7;88,7;186;6768;4968;2;9;83,4;196;6764;4727;2;8
31.05.2025;00:25;435;435;847,2;9647;0;33540;5;88,7;186;6768;4973;2;9;81,9;201;6766;4675;2;8
31.05.2025;00:30;435;435;848,1;9674;0;33524;-10;88,7;184;6760;4979;2;9;81,9;189;6758;4695;2;8
31.05.2025;00:35;436;435;848,1;9670;0;33516;-14;88,8;179;6760;4979;2;9;81,8;196;6758;4691;2;8
31.05.2025;00:40;435;435;847,2;9599;0;33522;-3;88,7;182;6760;4968;2;9;80,4;194;6756;4620;2;8
31.05.2025;00:45;435;435;847,2;9613;0;33624;-509;88,8;-42;6768;4981;2;9;80,3;-87;6758;4612;2;8
31.05.2025;00:50;436;435;847,2;9570;0;33564;-310;88,8;61;6757;4973;2;9;80,3;7;6753;4598;2;8
31.05.2025;00:55;435;435;847,2;9591;0;33634;-338;88,7;63;6773;4970;2;9;80,3;-28;6766;4626;2;8
31.05.2025;01:00;435;435;847,2;9528;0;33529;-339;88,8;61;6755;4979;2;9;78,9;-26;6745;4549;2;8
31.05.2025;01:05;436;435;847,2;9510;0;33547;-272;88,8;61;6760;4985;2;9;77,4;38;6751;4525;2;8
31.05.2025;01:10;435;435;848,1;9451;0;33680;-255;85,8;64;6786;4875;2;8;78,9;42;6782;4576;2;9
31.05.2025;01:15;435;435;847,2;9516;0;33613;-267;88,8;63;6773;4966;2;8;78,9;38;6769;4549;2;9
31.05.2025;01:20;436;435;848,1;9505;0;33657;-263;87,2;63;6781;4932;2;8;78,8;42;6771;4573;2;9
31.05.2025;01:25;435;435;848,1;9487;0;33581;-306;87,0;-3;6762;4922;2;8;78,9;64;6764;4563;2;9
31.05.2025;01:30;435;435;848,1;9459;0;33768;-303;86,0;-9;6794;4894;2;8;78,9;64;6800;4547;2;9
31.05.2025;01:35;436;435;848,1;9457;0;33516;-59;86,0;137;6757;4879;2;8;78,9;167;6756;4578;2;9
31.05.2025;01:40;435;435;849,1;9427;0;33668;-294;84,5;-2;6781;4847;2;8;78,8;64;6779;4578;2;9
31.05.2025;01:45;435;435;848,1;9491;0;33598;-296;86,0;0;6762;4912;2;8;78,8;64;6766;4580;2;9
31.05.2025;01:50;435;435;849,1;9368;0;33698;-353;83,0;5;6781;4796;2;8;78,8;-3;6779;4571;2;9
31.05.2025;01:55;434;435;849,1;9291;0;33573;-292;81,5;33;6760;4731;2;8;78,9;28;6756;4559;2;9
31.05.2025;02:00;435;435;848,1;9378;0;33698;-189;84,0;99;6791;4825;2;8;78,8;68;6784;4553;2;9
31.05.2025;02:05;435;435;849,1;9358;0;33575;-207;82,5;83;6762;4776;2;8;78,8;61;6758;4582;2;9
31.05.2025;02:10;435;435;849,1;9350;0;33577;-139;82,5;92;6762;4770;2;8;78,9;128;6764;4580;2;9
31.05.2025;02:15;435;435;849,1;9323;0;33674;-405;82,2;-47;6775;4760;2;8;78,8;-7;6774;4563;2;9
31.05.2025;02:20;434;435;849,1;9291;0;33550;-93;80,7;174;6770;4719;2;8;78,9;78;6758;4592;2;9
31.05.2025;02:25;435;435;849,1;9222;0;33551;-91;79,2;170;6768;4669;2;8;78,8;78;6758;4553;2;9
31.05.2025;02:30;435;435;849,1;9281;0;33664;-238;80,7;26;6781;4705;2;8;78,8;75;6784;4576;2;9
31.05.2025;02:35;435;435;850,0;9232;0;33635;-332;78,7;30;6773;4652;2;8;78,8;-26;6766;4580;2;9
31.05.2025;02:40;435;435;850,0;9190;0;33626;-338;78,7;28;6770;4626;2;8;78,8;-30;6764;4563;2;9
31.05.2025;02:45;435;435;850,0;9228;0;33646;-333;79,0;31;6773;4638;2;8;78,8;-28;6766;4590;2;9
31.05.2025;02:50;435;435;849,1;9194;0;33742;-320;79,0;35;6796;4628;2;8;78,8;-16;6790;4565;2;9
31.05.2025;02:55;435;435;850,0;9090;0;33612;-323;76,1;33;6768;4527;2;8;78,8;-28;6758;4563;2;9
31.05.2025;03:00;435;435;850,0;9159;0;33634;-325;77,5;33;6773;4578;2;8;78,8;-21;6766;4582;2;9
31.05.2025;03:05;435;435;850,9;9111;0;33604;-390;76,0;-36;6762;4527;2;8;78,8;-26;6764;4584;2;9
31.05.2025;03:10;435;435;850,0;9092;0;33653;-394;76,0;-45;6770;4533;2;8;78,8;-23;6766;4559;2;9
31.05.2025;03:15;435;435;850,0;9129;0;33639;-392;76,0;-36;6770;4553;2;8;78,8;-23;6769;4576;2;9
31.05.2025;03:20;435;435;850,0;9080;0;33637;-391;78,7;-38;6770;4642;2;9;74,6;-26;6766;4438;2;8
31.05.2025;03:25;435;435;849,1;9115;0;33604;-394;78,7;-38;6762;4648;2;9;76,1;-23;6758;4466;2;8
31.05.2025;03:30;435;435;850,9;9042;0;33736;-835;78,7;-243;6773;4634;2;9;74,6;-266;6766;4407;2;8
31.05.2025;03:35;435;435;850,0;9046;0;33694;-737;78,7;-245;6765;4638;2;9;74,6;-160;6769;4407;2;8
31.05.2025;03:40;435;435;850,0;8993;0;33727;-842;78,7;-248;6770;4634;2;9;73,1;-272;6766;4359;2;8
31.05.2025;03:45;434;435;851,9;9003;0;33775;-692;78,7;-125;6786;4638;2;9;73,1;-248;6777;4365;2;8
31.05.2025;03:50;435;435;850,9;9009;0;33727;-624;78,7;-155;6775;4646;2;9;73,1;-141;6777;4363;2;8
31.05.2025;03:55;435;435;850,0;9025;0;33607;-287;78,7;12;6773;4644;2;9;73,1;17;6764;4381;2;8
31.05.2025;04:00;435;435;850,9;8983;0;33577;-165;78,7;104;6765;4636;2;9;72,9;49;6756;4347;2;8
31.05.2025;04:05;435;435;850,9;8936;0;33598;-156;78,7;106;6770;4650;2;9;71,4;50;6766;4278;2;8
31.05.2025;04:10;435;435;850,9;8938;0;33699;-193;78,7;73;6788;4652;2;9;71,4;50;6784;4286;2;8
31.05.2025;04:15;435;435;850,9;8928;0;33755;-290;78,7;-30;6791;4642;2;9;71,4;57;6798;4286;2;8
31.05.2025;04:20;435;435;850,9;8981;0;33559;-200;78,7;68;6762;4671;2;9;71,4;45;6758;4310;2;8
31.05.2025;04:25;436;435;850,0;8926;0;33743;-364;78,7;5;6794;4636;2;9;71,3;-56;6787;4290;2;8
31.05.2025;04:30;435;435;850,9;8940;0;33600;-222;78,7;94;6768;4646;2;9;71,4;0;6758;4294;2;8
31.05.2025;04:35;435;435;850,9;8926;0;33588;-221;78,7;90;6770;4675;2;9;69,9;0;6756;4258;2;8
31.05.2025;04:40;435;435;850,9;8894;0;33552;-219;78,7;94;6760;4636;2;9;69,9;5;6748;4207;2;8
31.05.2025;04:45;435;435;850,9;8795;0;33563;-210;78,7;94;6768;4634;2;9;68,4;5;6753;4160;2;8
31.05.2025;04:50;435;435;851,9;8803;0;33549;-218;78,7;94;6762;4636;2;9;68,7;3;6748;4166;2;8
31.05.2025;04:55;435;435;850,9;8807;0;33567;-205;78,7;94;6762;4657;2;9;68,7;7;6756;4150;2;8
31.05.2025;05:00;435;435;851,9;8811;0;33560;-218;78,7;92;6760;4632;2;9;68,6;2;6748;4179;2;8
31.05.2025;05:05;434;435;851,9;8829;0;33750;-278;78,7;24;6796;4655;2;9;68,6;7;6790;4174;2;8
31.05.2025;05:10;435;435;852,8;8758;0;33623;-304;77,0;-5;6770;4571;2;8;68,8;7;6766;4185;2;9
31.05.2025;05:15;436;435;851,9;8803;0;33558;-249;77,0;50;6762;4588;2;8;68,8;7;6756;4191;2;9
31.05.2025;05:20;435;435;851,9;8722;0;33631;-640;75,5;-49;6768;4527;2;8;68,8;-290;6743;4195;2;9
31.05.2025;05:25;435;435;851,9;8819;0;33592;-375;78,4;-47;6760;4624;2;8;68,9;-16;6758;4195;2;9
31.05.2025;05:30;435;435;851,9;8716;0;33614;-270;75,5;43;6770;4535;2;8;68,8;-16;6764;4181;2;9
31.05.2025;05:35;435;435;851,9;8760;0;33672;-280;77,0;42;6781;4573;2;8;68,8;-17;6771;4187;2;9
31.05.2025;05:40;435;435;851,9;8673;0;33675;-266;74,0;42;6783;4470;2;8;68,8;-19;6774;4203;2;9
31.05.2025;05:45;435;435;851,9;8703;0;33510;-177;75,5;76;6752;4535;2;8;68,9;43;6748;4168;2;9
31.05.2025;05:50;435;435;851,9;8655;0;33413;-33;74,0;137;6736;4464;2;8;68,8;123;6732;4191;2;9
31.05.2025;05:55;435;435;851,9;8722;0;33643;-96;75,5;69;6775;4537;2;8;68,8;132;6779;4185;2;9
31.05.2025;06:00;435;435;852,8;8647;0;33658;-116;74,0;75;6781;4456;2;8;68,8;102;6779;4191;2;9
31.05.2025;06:05;435;435;851,9;8687;0;33442;-22;74,0;122;6742;4478;2;8;68,8;144;6743;4209;2;9
31.05.2025;06:10;435;435;852,8;8675;0;33673;-26;74,0;122;6783;4480;2;8;68,8;146;6784;4195;2;9
31.05.2025;06:15;435;435;852,8;8600;0;33691;-254;72,5;-31;6775;4407;2;8;68,8;66;6784;4193;2;9
31.05.2025;06:20;436;435;853,7;8695;0;33773;-471;74,0;-146;6786;4501;2;8;68,8;-43;6792;4195;2;9
