Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
31.05.2025;06:25;435;435;852,8;8606;0;33707;-403;72,5;-71;6775;4430;2;8;68,8;-47;6779;4177;2;9
31.05.2025;06:30;435;435;852,8;8566;0;33629;-184;72,5;24;6768;4391;2;8;68,8;82;6769;4203;2;9
31.05.2025;06:35;435;435;851,9;8616;0;33456;-6;72,5;144;6742;4424;2;8;68,8;137;6738;4193;2;9
31.05.2025;06:40;435;435;852,8;8624;0;33524;-17;72,5;142;6757;4432;2;8;68,8;128;6756;4193;2;9
31.05.2025;06:45;436;435;853,7;8479;0;33567;-43;70,9;113;6765;4324;2;8;68,8;142;6766;4154;2;9
31.05.2025;06:50;435;435;852,8;8568;0;33610;-317;72,4;-23;6760;4395;2;8;68,8;0;6758;4172;2;9
31.05.2025;06:55;435;435;852,8;8568;0;33562;-207;70,9;64;6757;4377;2;8;68,8;23;6751;4191;2;9
31.05.2025;07:00;435;435;852,8;8562;0;33623;-60;70,9;83;6773;4365;2;8;68,8;121;6771;4189;2;9
31.05.2025;07:05;435;435;852,8;8586;0;33742;-177;71,0;52;6794;4363;2;8;68,8;49;6792;4211;2;9
31.05.2025;07:10;435;435;852,8;8491;0;33596;-125;69,5;101;6768;4304;2;8;68,8;49;6758;4187;2;9
31.05.2025;07:15;435;435;852,8;8590;0;33641;-40;70,9;116;6778;4371;2;8;68,8;123;6777;4219;2;9
31.05.2025;07:20;434;435;852,8;8594;0;33701;-183;72,7;83;6786;4401;2;8;68,8;24;6779;4193;2;9
31.05.2025;07:25;435;435;852,8;8578;0;33716;-485;72,5;-87;6778;4385;2;8;68,9;-109;6771;4193;2;9
31.05.2025;07:30;435;435;852,8;8622;0;33608;-482;72,5;-87;6752;4430;2;8;68,8;-108;6748;4193;2;9
31.05.2025;07:35;435;435;853,7;8464;0;33593;-315;69,0;43;6760;4272;2;8;68,8;-80;6751;4193;2;9
31.05.2025;07:40;435;435;853,7;8501;0;33578;-254;68,9;42;6762;4320;2;8;68,8;-23;6753;4181;2;9
31.05.2025;07:45;435;435;853,7;8414;0;33623;-216;67,5;33;6770;4223;2;8;68,8;21;6766;4191;2;9
31.05.2025;07:50;435;435;853,7;8535;0;33595;-233;70,5;36;6760;4359;2;8;68,9;23;6758;4177;2;9
31.05.2025;07:55;435;435;853,7;8418;0;33758;-295;67,4;-3;6794;4213;2;8;68,8;-16;6792;4205;2;9
31.05.2025;08:00;435;435;852,8;8485;0;33611;-332;68,9;-40;6760;4268;2;8;68,9;-19;6756;4217;2;9
31.05.2025;08:05;435;435;853,7;8450;0;33638;-263;68,2;-5;6768;4239;2;8;68,8;17;6769;4213;2;9
31.05.2025;08:10;435;435;853,7;8462;0;33549;-139;68,2;61;6757;4253;2;8;68,8;85;6756;4209;2;9
31.05.2025;08:15;436;435;852,8;8450;0;33480;-20;68,0;130;6744;4233;2;8;68,8;123;6743;4217;2;9
31.05.2025;08:20;435;435;852,8;8442;0;33741;-423;68,0;0;6791;4227;2;8;68,9;-149;6777;4215;2;9
31.05.2025;08:25;435;435;854,6;8381;0;33610;-292;66,5;-7;6762;4172;2;8;68,8;-17;6761;4209;2;9
31.05.2025;08:30;435;435;853,7;8432;0;33498;-2;67,9;122;6749;4239;2;8;68,8;153;6753;4193;2;9
31.05.2025;08:35;436;435;854,6;8367;0;33408;-1;66,2;127;6729;4164;2;8;68,9;146;6730;4203;2;9
31.05.2025;08:40;435;435;853,7;8377;0;33404;3;66,2;127;6729;4179;2;8;68,9;144;6730;4199;2;9
31.05.2025;08:45;435;435;853,7;8432;0;33219;-8;67,7;127;6697;4221;2;8;68,8;139;6693;4211;2;9
31.05.2025;08:50;435;435;852,8;8444;0;33376;-9;68,7;130;6726;4288;2;9;67,6;135;6725;4156;2;8
31.05.2025;08:55;435;435;853,7;8410;0;33462;-6;68,7;134;6739;4258;2;9;67,6;137;6738;4152;2;8
31.05.2025;09:00;436;435;853,7;8389;0;33307;4;68,7;137;6715;4247;2;9;66,1;139;6712;4142;2;8
31.05.2025;09:05;435;435;853,7;8345;0;33270;14;68,7;137;6710;4258;2;9;66,1;135;6709;4087;2;8
31.05.2025;09:10;435;435;852,8;8335;0;33643;-308;68,7;-7;6773;4258;2;9;66,1;-23;6769;4077;2;8
31.05.2025;09:15;435;435;852,8;8282;0;33748;-522;68,7;-118;6786;4268;2;9;64,7;-135;6784;4014;2;8
31.05.2025;09:20;435;435;852,8;8329;0;33691;-477;68,7;-104;6775;4258;2;9;66,2;-106;6777;4071;2;8
31.05.2025;09:25;435;435;852,8;8363;0;33500;-30;68,7;109;6752;4276;2;9;66,1;135;6753;4087;2;8
31.05.2025;09:30;435;435;853,7;8408;0;33729;-350;68,7;14;6791;4255;2;9;67,6;-89;6779;4152;2;8
31.05.2025;09:35;435;435;852,8;8391;0;33547;-153;68,7;122;6762;4249;2;9;67,6;-2;6753;4142;2;8
31.05.2025;09:40;436;435;852,8;8304;0;33680;-209;68,7;49;6786;4278;2;9;64,6;-2;6779;4027;2;8
31.05.2025;09:45;434;435;852,8;8331;0;33700;9;68,7;43;6783;4264;2;9;65,9;229;6792;4067;2;8
31.05.2025;09:50;436;435;852,8;8406;0;33457;-4;68,7;123;6742;4268;2;9;67,4;149;6740;4138;2;8
31.05.2025;09:55;435;435;852,8;8430;0;33732;-272;68,7;-54;6786;4288;2;9;67,4;49;6792;4142;2;8
31.05.2025;10:00;435;435;852,8;8387;0;33605;-377;68,7;-40;6762;4255;2;9;67,4;-62;6756;4132;2;8
31.05.2025;10:05;435;435;852,8;8394;0;33648;-143;68,7;68;6781;4266;2;9;67,4;52;6777;4128;2;8
31.05.2025;10:10;435;435;852,8;8404;0;33583;-196;68,7;40;6765;4262;2;9;67,4;36;6764;4142;2;8
31.05.2025;10:15;436;435;851,9;8466;0;33612;-176;68,7;50;6770;4274;2;9;68,4;43;6769;4193;2;8
31.05.2025;10:20;435;435;852,8;8396;0;33733;-560;68,7;-61;6791;4260;2;9;67,9;-231;6771;4158;2;8
31.05.2025;10:25;436;435;851,9;8432;0;33642;-65;68,7;71;6775;4268;2;9;68,0;132;6779;4177;2;8
31.05.2025;10:30;435;435;851,9;8497;0;33577;-151;68,7;71;6768;4264;2;9;69,4;54;6764;4233;2;8
31.05.2025;10:35;435;435;852,8;8430;0;33694;-181;68,7;35;6786;4262;2;9;67,8;57;6784;4168;2;8
31.05.2025;10:40;435;435;852,8;8539;0;33543;-40;68,7;97;6760;4264;2;9;70,9;142;6766;4276;2;8
31.05.2025;10:45;435;435;851,9;8489;0;33461;-26;68,7;115;6747;4264;2;9;69,3;144;6745;4225;2;8
31.05.2025;10:50;435;435;851,9;8491;0;33344;-5;68,7;132;6723;4262;2;9;69,4;141;6722;4229;2;8
31.05.2025;10:55;435;435;852,8;8408;0;33222;-6;68,7;134;6697;4255;2;9;67,9;144;6693;4152;2;8
31.05.2025;11:00;435;435;851,9;8489;0;33342;-15;68,7;127;6715;4268;2;9;69,4;135;6712;4221;2;8
31.05.2025;11:05;435;435;851,9;8434;0;33385;1;68,7;130;6731;4272;2;9;67,9;146;6730;4162;2;8
31.05.2025;11:10;434;435;852,8;8357;0;33294;-4;68,7;130;6710;4272;2;9;66,4;139;6709;4085;2;8
31.05.2025;11:15;435;435;851,9;8367;0;33520;8;68,7;135;6757;4268;2;9;66,4;142;6753;4100;2;8
31.05.2025;11:20;435;435;852,8;8353;0;33629;-202;68,7;19;6770;4262;2;9;66,4;49;6769;4091;2;8
31.05.2025;11:25;435;435;851,9;8355;0;33160;-13;68,7;142;6689;4264;2;9;66,4;118;6686;4091;2;8
31.05.2025;11:30;434;435;851,9;8323;0;33289;-49;68,7;61;6723;4302;2;9;64,9;87;6722;4021;2;8
31.05.2025;11:35;436;435;851,9;8288;0;33738;-404;68,7;-94;6783;4264;2;9;64,9;-43;6787;4025;2;8
31.05.2025;11:40;435;435;851,9;8308;0;33600;-451;68,7;-69;6760;4274;2;9;64,9;-118;6753;4035;2;8
31.05.2025;11:45;435;435;852,8;8260;0;33401;-10;68,7;137;6736;4255;2;9;64,9;120;6732;4004;2;8
31.05.2025;11:50;435;435;851,9;8298;0;33383;13;68,7;135;6729;4276;2;9;64,9;148;6725;4023;2;8
31.05.2025;11:55;435;435;852,8;8229;0;33283;17;68,7;135;6708;4274;2;9;63,4;144;6709;3956;2;8
31.05.2025;12:00;435;435;852,8;8304;0;33352;22;68,7;137;6726;4264;2;9;64,9;151;6722;4041;2;8
31.05.2025;12:05;435;435;851,9;8319;0;33715;23;68,7;144;6796;4264;2;9;64,9;137;6792;4055;2;8
31.05.2025;12:10;422;435;849,1;9121;0;33740;-382;74,2;-90;6783;4458;1;2;80,8;42;6790;4663;1;2
31.05.2025;12:15;489;435;862,0;0;0;0;0;-5,4;3;0;0;1;1;-3,4;2;351;0;1;1
31.05.2025;12:20;518;435;874,1;0;0;33189;-2;-5,5;3;0;0;2;11;-3,4;2;8;0;2;11
31.05.2025;12:25;514;435;861,1;5234;0;33437;8;93,2;269;6749;5234;1;2;-3,0;2;3;0;1;1
31.05.2025;12:30;516;435;860,2;5236;0;33700;-146;93,2;113;6794;5236;1;2;-3,0;2;3;0;1;1
31.05.2025;12:35;515;435;855,6;5295;0;33645;-281;97,8;-19;6773;5295;1;2;12,4;2;6605;0;2;7
31.05.2025;12:40;500;435;848,1;9988;0;33687;-230;88,2;130;6796;4938;2;8;94,0;66;6787;5049;2;9
31.05.2025;12:45;487;435;842,6;10482;0;33672;-339;99,5;66;6786;5272;2;8;100,1;71;6784;5209;2;9
31.05.2025;12:50;480;435;842,6;10472;0;33562;-76;99,5;194;6773;5262;2;8;100,1;208;6777;5209;2;9
31.05.2025;12:55;473;435;841,7;10524;0;33362;-24;99,8;236;6736;5297;2;8;100,1;231;6735;5228;2;9
31.05.2025;13:00;465;435;841,7;10474;0;33501;-155;99,8;158;6755;5258;2;8;100,1;175;6756;5216;2;9
31.05.2025;13:05;453;435;842,6;10443;0;33622;-569;99,8;-97;6768;5266;2;8;100,1;9;6774;5177;2;9
31.05.2025;13:10;437;435;847,2;9670;0;33623;-639;83,6;-137;6760;4829;2;9;86,7;-99;6761;4841;2;8
31.05.2025;13:15;434;435;850,0;8906;0;33657;-273;73,5;160;6786;4480;2;9;73,7;-102;6769;4426;2;8
31.05.2025;13:20;435;435;847,2;9315;0;33588;-307;76,0;28;6762;4537;2;8;84,0;31;6764;4778;2;9
31.05.2025;13:25;419;435;850,0;8855;0;33647;-6;68,9;122;6781;4264;1;2;78,9;194;6784;4592;1;2
31.05.2025;13:30;493;435;863,0;0;0;32597;3;-5,4;3;414;0;1;1;-3,4;2;294;0;1;1
31.05.2025;13:35;516;435;857,4;0;0;32643;-6;-5,2;3;5;0;2;7;-3,4;2;3;0;2;11
31.05.2025;13:40;510;435;850,0;7905;0;33424;-51;61,8;115;6729;3960;2;9;62,6;80;6730;3946;2;8
31.05.2025;13:45;483;435;841,7;10462;0;33660;-613;99,8;-19;6775;5282;2;9;98,0;-109;6769;5179;2;8
31.05.2025;13:50;476;435;841,7;10500;0;33533;-200;99,8;135;6762;5256;2;9;99,0;144;6764;5244;2;8
31.05.2025;13:55;469;435;841,7;10512;0;33506;-19;99,9;231;6768;5286;2;9;99,0;239;6766;5226;2;8
31.05.2025;14:00;486;435;860,2;0;0;0;0;-5,4;3;1701;0;2;7;-3,4;2;2062;0;2;7
31.05.2025;14:05;515;435;856,5;0;0;31707;-6;11,8;3;6478;0;2;7;12,4;2;6472;0;2;7
31.05.2025;14:10;477;435;841,7;10449;0;33583;-182;97,0;170;6768;5187;2;9;100,2;134;6766;5262;2;8
31.05.2025;14:15;470;435;842,6;10421;0;33723;-719;97,5;63;6791;5230;2;8;97,1;-316;6758;5201;2;9
31.05.2025;14:20;463;435;841,7;10431;0;33732;-806;97,8;-31;6786;5232;2;8;97,1;-299;6766;5199;2;9
31.05.2025;14:25;451;435;840,7;10498;0;33714;-159;100,1;90;6794;5299;2;9;98,0;231;6808;5199;2;8
31.05.2025;14:30;435;435;848,1;9597;0;33403;28;87,0;212;6739;4924;2;9;79,7;212;6738;4673;2;8
31.05.2025;14:35;434;435;850,0;8853;0;33427;10;77,0;167;6739;4578;2;9;69,4;172;6738;4276;2;8
31.05.2025;14:40;434;435;851,9;8432;0;33100;17;68,2;158;6671;4249;2;8;67,1;160;6673;4183;2;9
31.05.2025;14:45;434;435;851,9;8256;0;33177;22;66,9;156;6687;4191;2;9;64,4;146;6688;4065;2;8
31.05.2025;14:50;435;435;851,9;8187;0;33370;21;66,9;148;6726;4199;2;9;62,9;144;6725;3988;2;8
31.05.2025;14:55;435;435;852,8;8108;0;33328;23;66,9;139;6718;4197;2;9;61,4;144;6714;3911;2;8
31.05.2025;15:00;435;435;851,9;8059;0;33289;29;66,9;148;6708;4217;2;9;59,9;151;6709;3842;2;8
31.05.2025;15:05;435;435;851,9;8112;0;33444;23;66,9;144;6739;4197;2;9;61,4;144;6740;3915;2;8
31.05.2025;15:10;436;435;852,8;8027;0;33508;8;66,9;144;6757;4197;2;9;59,7;123;6753;3830;2;8
31.05.2025;15:15;435;435;852,8;8043;0;33366;12;66,9;148;6726;4205;2;9;59,7;130;6722;3824;2;8
31.05.2025;15:20;435;435;852,8;8023;0;33596;16;66,9;149;6770;4195;2;9;59,7;130;6769;3828;2;8
31.05.2025;15:25;434;435;854,6;8005;0;33330;7;66,9;134;6718;4217;2;9;58,5;137;6719;3788;2;8
31.05.2025;15:30;435;435;852,8;8043;0;33312;5;66,9;142;6713;4203;2;9;59,6;125;6712;3840;2;8
31.05.2025;15:35;435;435;852,8;7964;0;33740;7;66,9;130;6804;4193;2;9;58,2;125;6800;3771;2;8
31.05.2025;15:40;435;435;851,9;8047;0;33495;0;66,9;116;6749;4211;2;9;59,7;146;6748;3836;2;8
31.05.2025;15:45;435;435;851,9;7988;0;33300;-4;66,9;113;6710;4225;2;9;58,1;137;6712;3763;2;8
31.05.2025;15:50;435;435;852,8;7905;0;33315;0;66,9;116;6713;4201;2;9;56,4;135;6712;3705;2;8
31.05.2025;15:55;435;435;852,8;7889;0;33384;-2;66,9;120;6729;4203;2;9;56,5;135;6725;3701;2;8
31.05.2025;16:00;435;435;851,9;8025;0;33464;-6;66,9;115;6747;4203;2;9;59,4;135;6743;3822;2;8
31.05.2025;16:05;435;435;852,8;8027;0;33782;-208;66,9;3;6794;4195;2;9;59,4;47;6798;3832;2;8
31.05.2025;16:10;435;435;851,9;8029;0;33540;-102;66,9;71;6757;4207;2;9;59,4;85;6756;3822;2;8
31.05.2025;16:15;435;435;852,8;7990;0;33654;-11;66,9;122;6786;4203;2;9;58,4;121;6784;3788;2;8
31.05.2025;16:20;435;435;852,8;8037;0;33741;-185;66,9;-9;6791;4193;2;9;59,9;78;6792;3844;2;8
31.05.2025;16:25;435;435;852,8;8037;0;33299;-10;66,9;141;6713;4203;2;9;59,7;118;6709;3834;2;8
31.05.2025;16:30;435;435;851,9;8114;0;33555;-9;66,9;137;6762;4195;2;9;61,2;120;6758;3919;2;8
31.05.2025;16:35;435;435;851,9;8043;0;33667;-93;66,9;87;6783;4203;2;9;59,7;76;6779;3840;2;8
31.05.2025;16:40;435;435;852,8;8053;0;33664;-169;66,9;21;6773;4191;2;9;59,7;80;6777;3844;2;8
31.05.2025;16:45;435;435;851,9;8057;0;33622;-91;67,0;97;6773;4213;2;9;59,7;66;6769;3844;2;8
31.05.2025;16:50;435;435;852,8;8041;0;33581;-92;66,9;102;6765;4201;2;9;59,7;64;6761;3840;2;8
31.05.2025;16:55;435;435;851,9;8116;0;33573;-38;66,9;106;6768;4195;2;9;61,2;121;6766;3921;2;8
31.05.2025;17:00;436;435;851,9;8015;0;33656;-172;66,9;31;6775;4181;2;9;59,6;50;6777;3834;2;8
31.05.2025;17:05;435;435;851,9;8104;0;33457;-2;66,9;120;6747;4195;2;9;61,2;144;6743;3909;2;8
31.05.2025;17:10;435;435;851,9;8100;0;33453;-1;66,9;116;6739;4205;2;9;61,2;148;6743;3895;2;8
31.05.2025;17:15;435;435;851,9;8041;0;33499;12;66,9;125;6749;4199;2;9;59,7;149;6748;3838;2;8
31.05.2025;17:20;435;435;851,9;8175;0;33542;-2;66,9;122;6760;4191;2;9;62,7;144;6761;3984;2;8
31.05.2025;17:25;435;435;851,9;8185;0;33500;-5;66,9;122;6752;4207;2;9;62,7;146;6753;3978;2;8
31.05.2025;17:30;435;435;851,9;8246;0;33523;-13;66,9;120;6760;4197;2;9;64,1;139;6758;4049;2;8
31.05.2025;17:35;436;435;853,7;8270;0;33505;-8;66,9;116;6752;4207;2;9;64,1;139;6753;4043;2;8
31.05.2025;17:40;435;435;851,9;8260;0;33357;-4;66,9;127;6726;4205;2;9;64,4;144;6722;4055;2;8
31.05.2025;17:45;435;435;851,9;8296;0;33303;-11;66,9;125;6713;4193;2;9;65,9;144;6712;4104;2;8
31.05.2025;17:50;435;435;851,9;8288;0;33222;-24;66,9;123;6697;4172;2;9;65,9;137;6699;4116;2;8
31.05.2025;17:55;435;435;850,9;8373;0;33527;-9;66,9;134;6757;4183;2;9;67,4;146;6756;4191;2;8
31.05.2025;18:00;435;435;851,9;8442;0;33506;-22;67,0;127;6752;4183;2;9;68,9;137;6753;4260;2;8
31.05.2025;18:05;436;435;851,9;8513;0;33714;-23;66,9;128;6794;4193;2;9;70,4;142;6795;4312;2;8
31.05.2025;18:10;435;435;851,9;8426;0;33638;-16;66,9;128;6775;4193;2;9;68,9;142;6782;4233;2;8
31.05.2025;18:15;435;435;850,9;8547;0;33719;-340;71,4;28;6788;4383;2;8;67,1;-64;6779;4164;2;9
31.05.2025;18:20;435;435;850,9;8547;0;33664;-647;71,4;-179;6762;4381;2;8;67,1;-172;6764;4166;2;9
31.05.2025;18:25;435;435;850,9;8639;0;33647;-625;74,4;-146;6762;4482;2;8;67,1;-168;6758;4156;2;9
31.05.2025;18:30;435;435;850,9;8628;0;33659;-625;74,5;-142;6762;4476;2;8;67,1;-168;6756;4152;2;9
31.05.2025;18:35;435;435;850,9;8728;0;33647;-626;75,9;-141;6760;4559;2;8;67,1;-165;6756;4168;2;9
31.05.2025;18:40;436;435;848,1;8843;0;33659;-643;77,0;-151;6762;4598;2;9;69,2;-174;6758;4245;2;8
31.05.2025;18:45;435;435;850,0;8845;0;33657;-635;77,0;-142;6768;4604;2;9;68,9;-168;6764;4241;2;8
31.05.2025;18:50;435;435;849,1;8977;0;33677;-652;76,9;-144;6768;4567;2;9;73,3;-168;6764;4409;2;8
31.05.2025;18:55;435;435;850,0;9050;0;33656;-659;77,0;-146;6762;4578;2;9;74,8;-168;6756;4472;2;8
31.05.2025;19:00;435;435;850,0;9001;0;33739;-645;77,0;-142;6778;4588;2;9;73,4;-174;6777;4413;2;8
31.05.2025;19:05;435;435;848,1;9119;0;33748;-651;77,0;-142;6778;4580;2;9;76,4;-167;6779;4539;2;8
31.05.2025;19:10;435;435;848,1;9262;0;33649;-501;77,0;-141;6760;4582;2;9;79,3;0;6769;4681;2;8
31.05.2025;19:15;436;435;849,1;9234;0;33575;-396;77,0;-31;6755;4571;2;9;79,3;2;6756;4663;2;8
31.05.2025;19:20;435;435;849,1;9194;0;33641;-320;78,4;36;6773;4620;2;8;77,1;0;6769;4573;2;9
31.05.2025;19:25;435;435;848,1;9358;0;33613;-276;83,0;42;6770;4788;2;8;77,1;73;6769;4569;2;9
31.05.2025;19:30;435;435;847,2;9356;0;33522;-112;82,9;113;6752;4794;2;8;77,1;151;6756;4561;2;9
31.05.2025;19:35;435;435;848,1;9461;0;33448;-15;87,5;179;6744;4922;2;8;77,1;201;6743;4539;2;9
31.05.2025;19:40;435;435;847,2;9485;0;33389;-8;87,2;184;6734;4928;2;8;77,1;196;6735;4557;2;9
31.05.2025;19:45;435;435;847,2;9457;0;33408;-11;87,2;181;6736;4920;2;8;77,1;194;6735;4557;2;9
31.05.2025;19:50;435;435;846,3;9589;0;33516;16;87,0;193;6760;4926;2;9;80,1;210;6758;4663;2;8
31.05.2025;19:55;435;435;846,3;9663;0;33492;7;87,0;196;6752;4922;2;9;81,6;210;6756;4742;2;8
31.05.2025;20:00;436;435;844,4;9732;0;33465;0;87,0;194;6752;4912;2;9;84,5;212;6748;4821;2;8
31.05.2025;20:05;436;435;846,3;9680;0;33660;14;87,0;196;6791;4910;2;9;83,1;217;6790;4770;2;8
31.05.2025;20:10;439;435;841,7;10364;0;33569;-180;97,0;170;6770;5189;2;9;97,0;120;6764;5175;2;8
31.05.2025;20:15;457;435;841,7;10441;0;33679;-314;97,0;36;6786;5209;2;9;98,1;123;6790;5232;2;8
31.05.2025;20:20;454;435;841,7;10401;0;33650;-315;97,0;38;6778;5187;2;9;98,0;123;6782;5214;2;8
31.05.2025;20:25;451;435;842,6;10405;0;33701;-486;97,0;-3;6786;5171;2;9;98,0;-14;6779;5234;2;8
31.05.2025;20:30;447;435;841,7;10421;0;33663;-485;97,0;3;6775;5205;2;9;98,0;-12;6774;5216;2;8
31.05.2025;20:35;441;435;842,6;10417;0;33577;-407;97,0;75;6765;5197;2;9;98,0;23;6764;5220;2;8
31.05.2025;20:40;455;435;891,7;0;0;0;0;12,2;3;688;0;2;4;-2,8;2;664;0;2;4
31.05.2025;20:45;517;435;876,9;0;0;0;0;-5,4;3;34;0;2;4;-3,5;2;36;0;2;4
31.05.2025;20:50;525;435;871,3;0;0;0;0;-5,5;3;0;0;2;4;-3,5;2;3;0;2;4
31.05.2025;20:55;526;435;871,3;0;0;31672;-1;-5,6;3;979;0;2;11;12,4;2;6607;0;2;7
31.05.2025;21:00;507;435;844,4;10486;0;33763;-879;97,0;-191;6775;5220;2;9;98,3;-212;6779;5266;2;8
31.05.2025;21:05;503;435;843,5;10510;0;33772;-488;96,8;-73;6783;5199;2;8;100,1;71;6795;5311;2;9
31.05.2025;21:10;528;435;871,3;0;0;0;0;-5,6;3;318;0;2;4;-3,5;2;297;0;2;4
31.05.2025;21:15;529;435;871,3;0;0;0;0;-5,6;3;3;0;2;4;-3,5;2;5;0;2;4
31.05.2025;21:20;528;435;871,3;0;0;0;0;-5,7;3;0;0;2;4;-3,6;2;3;0;2;4
31.05.2025;21:25;529;435;871,3;0;0;0;0;-5,7;3;0;0;2;6;-3,6;2;3;0;2;4
31.05.2025;21:30;529;435;857,4;0;0;32260;-6;-5,7;3;623;0;2;11;8,3;2;3;0;2;7
31.05.2025;21:35;520;435;860,2;6415;0;33916;-592;42,0;-139;6807;3018;2;9;51,5;-297;6798;3486;2;8
31.05.2025;21:40;506;435;844,4;10451;0;33032;-17;94,2;245;6658;5124;2;8;100,0;234;6657;5327;2;9
31.05.2025;21:45;503;435;844,4;10522;0;33240;-2;96,5;255;6710;5197;2;8;100,0;245;6709;5325;2;9
31.05.2025;21:50;501;435;843,5;10530;0;32569;-9;96,2;257;6575;5195;2;8;100,0;252;6574;5335;2;9
31.05.2025;21:55;500;435;843,5;10498;0;33256;13;95,7;248;6713;5185;2;8;99,9;253;6709;5313;2;9
31.05.2025;22:00;499;435;843,5;10506;0;33414;12;95,7;247;6742;5165;2;8;100,0;248;6743;5341;2;9
31.05.2025;22:05;498;435;843,5;10536;0;33681;-247;95,7;151;6773;5187;2;8;99,9;146;6774;5349;2;9
31.05.2025;22:10;497;435;843,5;10447;0;33764;-1490;94,7;-530;6755;5124;2;8;100,0;-465;6758;5323;2;9
31.05.2025;22:15;496;435;843,5;10478;0;33725;-1206;94,7;-396;6752;5145;2;8;99,9;-330;6756;5333;2;9
31.05.2025;22:20;495;435;843,5;10518;0;33700;-405;97,5;-141;6773;5207;2;8;100,0;231;6800;5311;2;9
31.05.2025;22:25;495;435;843,5;10526;0;33776;-516;97,2;-148;6786;5203;2;8;100,1;120;6803;5323;2;9
31.05.2025;22:30;495;435;843,5;10522;0;33586;-491;97,0;50;6768;5195;2;8;100,1;-52;6764;5327;2;9
31.05.2025;22:35;496;435;843,5;10502;0;33700;-597;95,9;122;6794;5175;2;8;100,1;-234;6766;5327;2;9
31.05.2025;22:40;497;435;844,4;10474;0;33728;-808;96,0;-90;6786;5163;2;8;100,0;-238;6774;5311;2;9
31.05.2025;22:45;499;435;844,4;10506;0;33542;-318;95,9;104;6762;5165;2;8;100,0;57;6758;5325;2;9
31.05.2025;22:50;499;435;845,4;10498;0;33529;-48;96,0;240;6773;5169;2;8;100,0;200;6766;5329;2;9
31.05.2025;22:55;527;435;864,8;0;0;33082;1;-5,8;3;909;0;2;11;-3,7;2;276;0;2;11
31.05.2025;23:00;521;435;863,0;5064;0;33392;15;87,0;253;6739;5064;2;9;-3,7;2;292;0;2;11
31.05.2025;23:05;505;435;845,4;10459;0;33477;2;99,8;252;6757;5288;2;9;94,5;246;6753;5171;2;8
31.05.2025;23:10;500;435;846,3;10492;0;33459;-9;99,9;227;6752;5309;2;9;94,5;259;6753;5183;2;8
31.05.2025;23:15;498;435;845,4;10472;0;33652;-14;99,9;222;6791;5270;2;9;94,5;257;6790;5201;2;8
31.05.2025;23:20;496;435;846,3;10476;0;33617;-14;99,9;227;6786;5276;2;9;94,5;252;6784;5195;2;8
31.05.2025;23:25;496;435;845,4;10476;0;33635;-230;99,9;115;6783;5284;2;9;94,5;146;6779;5191;2;8
31.05.2025;23:30;496;435;847,2;10484;0;33740;-394;99,8;19;6794;5301;2;9;94,6;75;6795;5183;2;8
31.05.2025;23:35;496;435;847,2;10508;0;33647;-540;99,8;14;6773;5327;2;9;94,5;-62;6764;5181;2;8
31.05.2025;23:40;495;435;847,2;10498;0;33605;-477;99,9;12;6762;5313;2;9;94,5;2;6764;5185;2;8
31.05.2025;23:45;493;435;847,2;10472;0;33601;-378;99,8;14;6768;5305;2;9;94,5;101;6766;5167;2;8
31.05.2025;23:50;492;435;847,2;10470;0;33589;-315;99,8;82;6768;5297;2;9;94,6;99;6766;5173;2;8
31.05.2025;23:55;491;435;847,2;10472;0;33633;-243;99,8;148;6781;5305;2;9;94,5;102;6774;5167;2;8
