Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
02.07.2025;17:25;509;435;846,3;10538;0;33673;-380;100,0;5;6786;5254;2;9;100,1;92;6790;5284;2;8
02.07.2025;17:30;508;435;845,4;10522;0;33505;-321;100,0;69;6757;5264;2;9;100,1;97;6756;5258;2;8
02.07.2025;17:35;508;435;846,3;10530;0;33495;-264;100,0;135;6757;5264;2;9;100,1;89;6756;5266;2;8
02.07.2025;17:40;508;435;846,3;10538;0;33491;-228;100,0;128;6757;5262;2;9;100,1;130;6756;5276;2;8
02.07.2025;17:45;508;435;846,3;10512;0;33486;-159;100,0;163;6757;5250;2;9;100,1;167;6758;5262;2;8
02.07.2025;17:50;508;435;846,3;10532;0;33483;-136;100,0;182;6760;5256;2;9;100,1;167;6756;5276;2;8
02.07.2025;17:55;508;435;846,3;10528;0;33483;-59;100,0;208;6760;5266;2;9;100,1;217;6756;5262;2;8
02.07.2025;18:00;508;435;845,4;10516;0;33467;-43;100,0;224;6760;5258;2;9;100,1;217;6758;5258;2;8
02.07.2025;18:05;507;435;846,3;10530;0;33619;-313;100,0;87;6775;5252;2;9;100,1;80;6774;5278;2;8
02.07.2025;18:10;511;435;850,0;9536;0;33521;-186;89,0;82;6757;4936;2;8;79,9;116;6756;4600;2;9
02.07.2025;18:15;512;435;850,9;9556;0;33709;-184;89,0;82;6794;4930;2;8;79,9;115;6792;4626;2;9
02.07.2025;18:20;512;435;850,9;9526;0;33646;-248;89,0;85;6783;4914;2;8;79,9;49;6777;4612;2;9
02.07.2025;18:25;512;435;850,9;9538;0;33638;-253;89,0;83;6781;4930;2;8;79,9;43;6771;4608;2;9
02.07.2025;18:30;510;435;846,3;10470;0;33525;-171;100,0;92;6762;5252;2;9;98,3;213;6771;5218;2;8
02.07.2025;18:35;508;435;846,3;10470;0;33471;-55;100,0;212;6760;5266;2;9;98,3;210;6758;5203;2;8
02.07.2025;18:40;508;435;847,2;10476;0;33435;-46;100,0;224;6752;5270;2;9;98,3;213;6753;5205;2;8
02.07.2025;18:45;509;435;847,2;10484;0;33194;-22;100,0;233;6710;5258;2;9;98,4;233;6704;5226;2;8
02.07.2025;18:50;509;435;847,2;10480;0;33176;-19;100,0;236;6700;5272;2;9;98,3;234;6706;5207;2;8
02.07.2025;18:55;509;435;847,2;10476;0;33148;-19;100,0;231;6695;5284;2;9;98,3;236;6693;5222;2;8
02.07.2025;19:00;510;435;847,2;10453;0;33174;-13;100,0;238;6697;5252;2;9;98,4;239;6701;5201;2;8
02.07.2025;19:05;510;435;848,1;10464;0;33173;-12;100,1;236;6697;5254;2;9;98,4;238;6699;5209;2;8
02.07.2025;19:10;509;435;847,2;10496;0;33226;-12;100,1;234;6713;5266;2;9;98,3;238;6709;5230;2;8
02.07.2025;19:15;509;435;848,1;10464;0;33163;-12;100,0;240;6697;5266;2;9;98,3;236;6696;5197;2;8
02.07.2025;19:20;510;435;847,2;10484;0;33511;-4;100,0;243;6768;5260;2;9;98,3;233;6766;5224;2;8
02.07.2025;19:25;511;435;848,1;10502;0;33426;28;100,1;245;6749;5268;2;9;98,4;267;6751;5234;2;8
02.07.2025;19:30;510;435;847,2;10466;0;33410;14;100,1;240;6747;5260;2;9;98,3;259;6745;5216;2;8
02.07.2025;19:35;509;435;847,2;10476;0;33308;8;100,0;238;6721;5266;2;9;98,3;252;6722;5209;2;8
02.07.2025;19:40;509;435;847,2;10478;0;33210;-3;100,1;236;6705;5266;2;9;98,3;252;6706;5212;2;8
02.07.2025;19:45;508;435;847,2;10512;0;33331;5;99,3;241;6739;5246;2;8;99,8;239;6735;5266;2;9
02.07.2025;19:50;508;435;847,2;10520;0;33150;-2;99,3;247;6705;5242;2;8;99,9;246;6701;5278;2;9
02.07.2025;19:55;511;435;847,2;10510;0;33099;-4;99,3;248;6692;5248;2;8;99,9;245;6691;5262;2;9
02.07.2025;20:00;512;435;847,2;10516;0;33009;-18;99,3;245;6674;5252;2;8;99,8;245;6670;5264;2;9
02.07.2025;20:05;511;435;847,2;10486;0;33130;0;99,3;243;6692;5226;2;8;99,9;243;6699;5260;2;9
02.07.2025;20:10;511;435;847,2;10510;0;33592;32;100,0;253;6786;5276;2;9;99,1;250;6787;5240;2;8
02.07.2025;20:15;512;435;848,1;10484;0;33579;-190;100,0;179;6781;5262;2;9;99,2;109;6774;5242;2;8
02.07.2025;20:20;512;435;849,1;10530;0;32976;-24;100,0;229;6663;5272;2;9;99,1;239;6660;5258;2;8
02.07.2025;20:25;512;435;850,9;10577;0;33305;-14;100,0;250;6729;5319;2;9;99,1;238;6732;5258;2;8
02.07.2025;20:30;511;435;851,9;10555;0;33451;-19;100,1;212;6760;5295;2;9;99,2;252;6758;5260;2;8
02.07.2025;20:35;511;435;852,8;10545;0;33102;11;100,1;243;6692;5288;2;9;99,1;266;6691;5256;2;8
02.07.2025;20:40;511;435;852,8;10557;0;33343;23;100,0;253;6744;5288;2;9;99,2;257;6740;5268;2;8
02.07.2025;20:45;510;435;850,9;10447;0;32927;4;100,0;247;6658;5222;2;9;99,1;257;6657;5226;2;8
02.07.2025;20:50;510;435;850,9;10543;0;33167;17;100,0;240;6708;5291;2;9;99,1;253;6709;5252;2;8
02.07.2025;20:55;509;435;850,9;10512;0;33102;13;100,0;252;6692;5266;2;9;99,1;266;6691;5246;2;8
02.07.2025;21:00;509;435;850,0;10500;0;33569;16;100,0;248;6783;5238;2;9;100,1;245;6784;5270;2;8
02.07.2025;21:05;509;435;849,1;10500;0;33461;-43;100,0;193;6760;5252;2;9;100,0;252;6758;5248;2;8
02.07.2025;21:10;509;435;848,1;10532;0;33647;-327;100,1;66;6791;5262;2;9;100,0;83;6790;5270;2;8
02.07.2025;21:15;509;435;847,2;10547;0;33499;-473;100,1;36;6757;5264;2;9;100,0;-17;6753;5282;2;8
02.07.2025;21:20;510;435;848,1;10522;0;33554;18;100,0;257;6783;5248;2;9;100,1;243;6784;5274;2;8
02.07.2025;21:25;509;435;848,1;10601;0;33144;-3;100,1;245;6702;5317;2;9;100,0;236;6704;5284;2;8
02.07.2025;21:30;511;435;847,2;10518;0;33149;-1;100,1;252;6702;5260;2;9;100,1;246;6701;5258;2;8
02.07.2025;21:35;511;435;848,1;10534;0;33113;7;100,1;252;6697;5268;2;9;100,1;250;6693;5266;2;8
02.07.2025;21:40;511;435;848,1;10516;0;33030;-10;100,1;243;6682;5248;2;9;100,1;239;6680;5268;2;8
02.07.2025;21:45;511;435;848,1;10516;0;33181;-6;100,1;245;6710;5234;2;9;100,1;238;6709;5282;2;8
02.07.2025;21:50;511;435;848,1;10530;0;33086;-5;100,1;253;6687;5254;2;9;100,0;238;6680;5272;2;8
02.07.2025;21:55;511;435;848,1;10524;0;33032;-14;100,1;238;6682;5258;2;9;100,1;236;6680;5266;2;8
02.07.2025;22:00;511;435;848,1;10557;0;33343;-17;100,0;245;6739;5270;2;9;100,1;233;6738;5286;2;8
02.07.2025;22:05;511;435;847,2;10549;0;33617;-207;100,0;106;6783;5262;2;9;100,1;172;6790;5286;2;8
02.07.2025;22:10;511;435;848,1;10549;0;33649;-342;100,0;108;6791;5260;2;9;100,0;35;6784;5288;2;8
02.07.2025;22:15;511;435;847,2;10541;0;33636;-407;100,1;40;6783;5258;2;9;100,1;31;6779;5282;2;8
02.07.2025;22:20;511;435;848,1;10547;0;33694;-438;100,1;10;6794;5266;2;9;100,1;35;6795;5280;2;8
02.07.2025;22:25;511;435;848,1;10526;0;33170;-30;100,1;222;6705;5276;2;9;100,1;239;6709;5256;2;8
02.07.2025;22:30;511;435;848,1;10538;0;33415;-10;100,1;234;6752;5270;2;9;100,0;246;6751;5268;2;8
02.07.2025;22:35;511;435;847,2;10543;0;33402;-17;100,1;234;6749;5260;2;9;100,1;238;6748;5282;2;8
02.07.2025;22:40;511;435;848,1;10524;0;33530;-113;100,1;236;6775;5258;2;9;100,1;139;6769;5266;2;8
02.07.2025;22:45;511;435;848,1;10508;0;33517;-241;100,1;106;6768;5250;2;9;99,2;135;6769;5242;2;8
02.07.2025;22:50;511;435;848,1;10496;0;33364;5;100,1;233;6747;5264;2;9;99,1;257;6745;5240;2;8
02.07.2025;22:55;511;435;848,1;10528;0;33293;5;100,1;236;6731;5278;2;9;99,1;253;6732;5250;2;8
02.07.2025;23:00;511;435;848,1;10508;0;33358;3;100,1;233;6747;5258;2;9;99,2;257;6745;5250;2;8
02.07.2025;23:05;511;435;848,1;10516;0;33413;7;100,0;233;6757;5258;2;9;99,2;253;6753;5258;2;8
02.07.2025;23:10;511;435;848,1;10514;0;33518;13;100,1;238;6775;5270;2;9;99,1;259;6777;5244;2;8
02.07.2025;23:15;511;435;849,1;10514;0;33569;19;100,1;238;6788;5270;2;9;99,1;257;6790;5244;2;8
02.07.2025;23:20;511;435;849,1;10502;0;33673;-314;100,1;78;6794;5256;2;9;99,1;82;6792;5246;2;8
02.07.2025;23:25;511;435;848,1;10504;0;33588;-392;100,1;7;6773;5262;2;9;99,1;80;6777;5242;2;8
02.07.2025;23:30;512;435;848,1;10518;0;33571;-390;100,1;5;6773;5258;2;9;99,1;78;6774;5260;2;8
02.07.2025;23:35;512;435;848,1;10478;0;33607;-384;100,1;10;6778;5238;2;9;99,1;80;6779;5228;2;8
02.07.2025;23:40;513;435;848,1;10516;0;33623;-392;100,1;3;6781;5258;2;9;99,2;73;6784;5258;2;8
02.07.2025;23:45;514;435;849,1;10506;0;33462;-143;100,1;163;6760;5260;2;9;99,1;175;6758;5246;2;8
02.07.2025;23:50;513;435;848,1;10498;0;33473;-142;100,1;163;6760;5262;2;9;99,1;174;6758;5236;2;8
02.07.2025;23:55;514;435;848,1;10488;0;33560;-144;100,1;160;6781;5250;2;9;99,1;168;6779;5238;2;8
03.07.2025;00:00;514;435;848,1;10516;0;33652;-549;100,1;-9;6783;5260;2;9;99,1;-64;6777;5256;2;8
03.07.2025;00:05;514;435;848,1;10530;0;33632;-568;100,1;-16;6781;5272;2;9;99,1;-69;6774;5258;2;8
03.07.2025;00:10;515;435;849,1;10518;0;33514;-408;100,1;16;6760;5266;2;9;99,1;61;6764;5252;2;8
03.07.2025;00:15;515;435;849,1;10520;0;33623;-407;100,0;9;6775;5270;2;9;99,2;62;6779;5250;2;8
03.07.2025;00:20;516;435;849,1;10514;0;33676;-414;100,1;10;6786;5270;2;9;99,1;52;6790;5244;2;8
03.07.2025;00:25;516;435;849,1;10480;0;33725;-453;100,0;3;6794;5246;2;9;99,1;16;6795;5234;2;8
03.07.2025;00:30;515;435;849,1;10526;0;33694;-481;100,1;12;6791;5260;2;9;99,2;-14;6787;5232;2;8
03.07.2025;00:35;515;435;849,1;10508;0;33725;-470;100,1;12;6796;5260;2;9;99,1;-10;6795;5248;2;8
03.07.2025;00:40;514;435;850,0;10508;0;33706;-504;100,1;-21;6794;5254;2;9;99,1;-10;6792;5254;2;8
03.07.2025;00:45;513;435;849,1;10526;0;33513;-148;100,1;108;6757;5262;2;9;100,1;226;6766;5274;2;8
03.07.2025;00:50;512;435;850,0;10472;0;33519;-25;100,1;208;6762;5260;2;9;97,8;238;6766;5212;2;8
03.07.2025;00:55;509;435;850,0;10476;0;33532;-20;100,1;214;6770;5260;2;9;97,8;239;6774;5216;2;8
03.07.2025;01:00;501;435;850,0;10449;0;33605;-21;100,1;210;6783;5250;2;9;97,9;238;6784;5199;2;8
03.07.2025;01:05;489;435;850,0;10459;0;33656;-15;100,1;214;6794;5256;2;9;97,8;243;6795;5203;2;8
03.07.2025;01:10;496;435;850,0;10464;0;33674;-88;100,1;179;6794;5256;2;9;97,8;203;6792;5207;2;8
03.07.2025;01:15;516;435;849,1;10470;0;33692;-265;100,1;106;6794;5272;2;9;97,8;102;6795;5197;2;8
03.07.2025;01:20;518;435;850,0;10468;0;33686;-329;100,1;73;6788;5266;2;9;97,8;64;6787;5207;2;8
03.07.2025;01:25;514;435;850,0;10457;0;33660;-324;100,1;73;6786;5264;2;9;97,8;71;6784;5193;2;8
03.07.2025;01:30;512;435;850,0;10476;0;33662;-328;100,0;76;6786;5270;2;9;97,9;69;6787;5205;2;8
03.07.2025;01:35;509;435;850,0;10488;0;33700;-325;100,1;76;6791;5262;2;9;97,9;69;6790;5216;2;8
03.07.2025;01:40;506;435;849,1;10482;0;33677;-395;100,1;5;6783;5266;2;9;97,9;69;6787;5216;2;8
03.07.2025;01:45;499;435;849,1;10457;0;33630;-393;100,1;7;6770;5254;2;9;97,8;80;6774;5197;2;8
03.07.2025;01:50;491;435;849,1;10478;0;33544;-315;100,1;80;6762;5264;2;9;97,8;75;6764;5214;2;8
03.07.2025;01:55;484;435;850,0;10478;0;33544;-319;100,1;78;6765;5270;2;9;97,8;73;6764;5207;2;8
03.07.2025;02:00;490;435;850,0;10482;0;33562;-314;100,1;80;6770;5268;2;9;97,9;75;6766;5214;2;8
03.07.2025;02:05;507;435;850,0;10486;0;33572;-328;100,1;73;6768;5284;2;9;97,8;68;6766;5201;2;8
03.07.2025;02:10;517;435;850,0;10451;0;33611;-320;100,1;76;6775;5270;2;9;97,8;73;6777;5181;2;8
03.07.2025;02:15;516;435;850,0;10462;0;33491;-294;100,1;76;6752;5258;2;9;97,8;104;6753;5203;2;8
03.07.2025;02:20;517;435;850,9;10478;0;33678;-282;100,0;134;6794;5270;2;9;97,9;50;6787;5207;2;8
03.07.2025;02:25;516;435;850,0;10478;0;33697;-425;100,1;-3;6786;5260;2;9;97,8;50;6787;5218;2;8
03.07.2025;02:30;516;435;850,0;10464;0;33669;-434;100,0;-7;6783;5256;2;9;97,8;49;6784;5209;2;8
03.07.2025;02:35;515;435;850,0;10478;0;33682;-433;100,0;-9;6783;5276;2;9;97,8;45;6787;5201;2;8
03.07.2025;02:40;514;435;850,0;10464;0;33683;-429;100,0;-3;6783;5264;2;9;97,8;49;6787;5199;2;8
03.07.2025;02:45;513;435;850,0;10478;0;33718;-426;100,0;-3;6794;5270;2;9;97,8;43;6792;5207;2;8
03.07.2025;02:50;512;435;850,0;10466;0;33637;-427;100,1;2;6781;5256;2;9;97,8;45;6779;5209;2;8
03.07.2025;02:55;511;435;850,0;10482;0;33604;-429;100,0;-2;6770;5266;2;9;97,8;50;6774;5207;2;8
03.07.2025;03:00;510;435;850,0;10468;0;33621;-430;100,1;-2;6770;5268;2;9;97,8;42;6774;5199;2;8
03.07.2025;03:05;509;435;850,0;10478;0;33557;-423;100,1;3;6760;5258;2;9;98,8;49;6764;5220;2;8
03.07.2025;03:10;507;435;849,1;10502;0;33576;-357;100,1;66;6770;5264;2;9;98,8;50;6769;5238;2;8
03.07.2025;03:15;504;435;850,0;10504;0;33521;-286;100,1;106;6760;5276;2;9;98,8;80;6758;5228;2;8
03.07.2025;03:20;502;435;850,0;10502;0;33547;-290;100,1;104;6762;5262;2;9;98,8;85;6758;5240;2;8
03.07.2025;03:25;500;435;849,1;10500;0;33647;-291;100,1;99;6783;5268;2;9;98,8;78;6782;5232;2;8
03.07.2025;03:30;497;435;849,1;10492;0;33641;-296;100,1;97;6783;5254;2;9;98,8;80;6779;5238;2;8
03.07.2025;03:35;495;435;849,1;10490;0;33691;-297;100,1;97;6791;5268;2;9;98,8;80;6790;5222;2;8
03.07.2025;03:40;490;435;850,0;10494;0;33707;-468;100,0;59;6794;5270;2;9;98,8;-52;6784;5224;2;8
03.07.2025;03:45;485;435;850,0;10472;0;33786;-864;100,0;-189;6788;5272;2;9;98,8;-203;6787;5218;2;8
03.07.2025;03:50;484;435;850,0;10490;0;33706;-870;100,0;-191;6770;5266;2;9;98,8;-207;6769;5224;2;8
03.07.2025;03:55;504;435;850,0;10482;0;33709;-851;100,0;-182;6773;5260;2;9;98,8;-198;6774;5232;2;8
03.07.2025;04:00;516;435;849,1;10482;0;33837;-1106;100,1;-290;6791;5256;2;9;98,8;-342;6787;5226;2;8
03.07.2025;04:05;518;435;849,1;10504;0;33720;-1115;100,1;-326;6762;5270;2;9;98,8;-309;6764;5234;2;8
03.07.2025;04:10;519;435;850,0;10508;0;33653;-1015;100,1;-262;6755;5268;2;9;98,8;-276;6751;5240;2;8
03.07.2025;04:15;518;435;850,0;10488;0;33663;-893;100,0;-179;6762;5258;2;9;98,8;-236;6758;5230;2;8
03.07.2025;04:20;518;435;849,1;10494;0;33647;-793;100,0;-184;6760;5262;2;9;98,8;-135;6764;5232;2;8
03.07.2025;04:25;518;435;849,1;10486;0;33650;-791;100,1;-182;6760;5252;2;9;98,8;-130;6764;5234;2;8
03.07.2025;04:30;518;435;850,0;10486;0;33649;-786;100,1;-181;6762;5256;2;9;98,8;-125;6766;5230;2;8
03.07.2025;04:35;518;435;849,1;10502;0;33661;-788;100,1;-184;6762;5272;2;9;98,8;-132;6766;5230;2;8
03.07.2025;04:40;517;435;850,0;10494;0;33656;-790;100,0;-184;6762;5252;2;9;98,8;-132;6766;5242;2;8
03.07.2025;04:45;517;435;849,1;10516;0;33657;-786;100,0;-184;6765;5264;2;9;98,8;-130;6766;5252;2;8
03.07.2025;04:50;517;435;850,0;10506;0;33668;-796;100,0;-188;6768;5260;2;9;98,8;-135;6769;5246;2;8
03.07.2025;04:55;516;435;850,0;10502;0;33665;-795;100,0;-186;6762;5260;2;9;98,8;-135;6766;5242;2;8
03.07.2025;05:00;517;435;850,0;10506;0;33704;-785;100,0;-179;6773;5264;2;9;98,8;-128;6771;5242;2;8
03.07.2025;05:05;516;435;850,0;10492;0;33699;-789;100,1;-188;6770;5256;2;9;98,8;-130;6774;5236;2;8
03.07.2025;05:10;516;435;850,0;10506;0;33656;-795;100,1;-184;6762;5262;2;9;98,8;-135;6761;5244;2;8
03.07.2025;05:15;516;435;849,1;10500;0;33690;-800;100,1;-189;6770;5262;2;9;98,8;-135;6769;5238;2;8
03.07.2025;05:20;516;435;849,1;10482;0;33796;-932;100,1;-191;6791;5256;2;9;98,8;-272;6784;5226;2;8
03.07.2025;05:25;516;435;849,1;10496;0;33790;-936;100,1;-186;6791;5254;2;9;98,8;-276;6784;5242;2;8
03.07.2025;05:30;516;435;849,1;10490;0;33825;-939;100,1;-191;6794;5264;2;9;98,8;-279;6790;5226;2;8
03.07.2025;05:35;516;435;849,1;10496;0;33822;-1037;100,1;-292;6786;5260;2;9;98,8;-274;6787;5236;2;8
03.07.2025;05:40;516;435;849,1;10502;0;33828;-1040;100,1;-297;6786;5266;2;9;98,8;-274;6787;5236;2;8
03.07.2025;05:45;515;435;849,1;10506;0;33877;-1212;100,1;-356;6791;5266;2;9;99,3;-382;6787;5240;2;8
03.07.2025;05:50;516;435;850,0;10490;0;33787;-1250;100,1;-394;6773;5254;2;9;99,3;-382;6771;5236;2;8
03.07.2025;05:55;516;435;850,0;10514;0;33777;-1185;100,0;-325;6773;5270;2;9;99,3;-385;6769;5244;2;8
03.07.2025;06:00;515;435;850,0;10506;0;33785;-1148;100,0;-325;6775;5262;2;9;99,3;-347;6774;5244;2;8
03.07.2025;06:05;516;435;850,0;10512;0;33707;-1150;100,0;-323;6760;5268;2;9;99,3;-352;6756;5244;2;8
03.07.2025;06:10;516;435;850,0;10514;0;33677;-865;100,1;-217;6762;5260;2;9;99,3;-174;6766;5254;2;8
03.07.2025;06:15;515;435;850,0;10486;0;33678;-794;99,0;-148;6768;5222;2;8;99,8;-175;6766;5264;2;9
03.07.2025;06:20;515;435;850,0;10492;0;33684;-796;99,0;-148;6770;5228;2;8;99,8;-174;6766;5264;2;9
03.07.2025;06:25;515;435;850,0;10500;0;33618;-801;99,0;-148;6757;5236;2;8;99,8;-174;6753;5264;2;9
03.07.2025;06:30;515;435;849,1;10482;0;33627;-803;99,0;-149;6760;5230;2;8;99,8;-174;6753;5252;2;9
03.07.2025;06:35;515;435;849,1;10486;0;33661;-798;99,0;-146;6765;5226;2;8;99,8;-179;6764;5260;2;9
03.07.2025;06:40;515;435;850,0;10482;0;33618;-813;99,0;-155;6752;5240;2;8;99,8;-180;6756;5242;2;9
03.07.2025;06:45;515;435;849,1;10486;0;33623;-587;99,0;-43;6765;5234;2;8;99,8;-69;6764;5252;2;9
03.07.2025;06:50;515;435;850,0;10518;0;33725;-585;99,0;-47;6781;5218;2;8;99,9;-78;6777;5264;2;9
03.07.2025;06:55;515;435;849,1;10494;0;33727;-578;99,0;-36;6786;5228;2;8;99,9;-66;6784;5266;2;9
03.07.2025;07:00;515;435;850,0;10504;0;33719;-580;99,0;-40;6786;5230;2;8;99,9;-69;6782;5274;2;9
03.07.2025;07:05;514;435;849,1;10486;0;33716;-576;99,0;-38;6783;5228;2;8;99,8;-64;6782;5258;2;9
03.07.2025;07:10;515;435;850,0;10480;0;33701;-594;99,0;-45;6781;5230;2;8;99,8;-71;6777;5250;2;9
03.07.2025;07:15;515;435;850,0;10500;0;33662;-591;99,0;-47;6773;5240;2;8;99,8;-69;6769;5260;2;9
03.07.2025;07:20;515;435;850,0;10488;0;33666;-580;99,0;-40;6773;5226;2;8;99,8;-64;6769;5262;2;9
03.07.2025;07:25;514;435;850,0;10508;0;33633;-575;99,0;-35;6768;5230;2;8;99,8;-59;6764;5278;2;9
03.07.2025;07:30;514;435;850,0;10506;0;33583;-525;100,0;-47;6757;5272;2;9;99,1;0;6758;5234;2;8
03.07.2025;07:35;515;435;849,1;10528;0;33549;-392;100,1;50;6757;5280;2;9;99,1;38;6753;5248;2;8
03.07.2025;07:40;514;435;849,1;10545;0;33562;-311;100,1;94;6762;5276;2;9;99,1;69;6764;5268;2;8
03.07.2025;07:45;514;435;849,1;10500;0;33544;-289;100,1;87;6760;5258;2;9;99,1;102;6758;5242;2;8
03.07.2025;07:50;514;435;849,1;10504;0;33571;-187;100,0;146;6770;5260;2;9;99,1;139;6766;5244;2;8
03.07.2025;07:55;514;435;849,1;10494;0;33561;-194;100,0;144;6762;5262;2;9;99,1;132;6764;5232;2;8
03.07.2025;08:00;514;435;849,1;10538;0;33660;-119;100,0;181;6791;5276;2;9;100,1;187;6790;5262;2;8
03.07.2025;08:05;514;435;849,1;10484;0;33610;-407;100,0;10;6768;5260;2;9;99,1;56;6769;5224;2;8
03.07.2025;08:10;514;435;850,0;10500;0;33568;-251;100,0;76;6760;5264;2;9;99,1;146;6766;5236;2;8
03.07.2025;08:15;514;435;849,1;10488;0;33686;-217;99,0;113;6791;5222;2;8;99,8;149;6790;5266;2;9
03.07.2025;08:20;514;435;849,1;10514;0;33520;-130;99,0;207;6762;5238;2;8;99,8;142;6756;5276;2;9
03.07.2025;08:25;514;435;850,0;10484;0;33513;-35;99,0;215;6768;5224;2;8;99,8;229;6764;5260;2;9
03.07.2025;08:30;514;435;849,1;10470;0;33540;-17;99,0;222;6768;5220;2;8;99,9;238;6769;5250;2;9
03.07.2025;08:35;514;435;850,0;10468;0;33249;-25;100,0;217;6713;5270;2;9;98,1;243;6709;5197;2;8
03.07.2025;08:40;514;435;850,0;10466;0;33574;4;100,1;226;6781;5254;2;9;98,1;250;6779;5212;2;8
03.07.2025;08:45;514;435;850,0;10480;0;33640;-64;100,1;231;6791;5264;2;9;98,1;179;6790;5216;2;8
03.07.2025;08:50;513;435;850,0;10474;0;33486;-15;100,1;229;6760;5262;2;9;98,1;226;6758;5197;2;8
03.07.2025;08:55;513;435;849,1;10492;0;33506;-5;100,1;236;6762;5252;2;9;98,1;224;6758;5240;2;8
03.07.2025;09:00;514;435;849,1;10468;0;33566;-85;100,0;161;6770;5256;2;9;98,0;231;6774;5212;2;8
03.07.2025;09:05;513;435;849,1;10464;0;33666;-357;100,0;17;6783;5260;2;9;98,0;101;6790;5203;2;8
03.07.2025;09:10;513;435;849,1;10482;0;33079;-34;100,0;231;6684;5256;2;9;98,0;224;6680;5226;2;8
03.07.2025;09:15;513;435;849,1;10496;0;33426;8;100,0;240;6749;5250;2;9;98,1;252;6748;5246;2;8
03.07.2025;09:20;513;435;849,1;10464;0;33243;8;100,0;245;6715;5272;2;9;98,1;253;6714;5191;2;8
03.07.2025;09:25;513;435;848,1;10474;0;32982;-22;100,0;234;6656;5268;2;9;98,0;243;6657;5205;2;8
03.07.2025;09:30;512;435;850,0;10484;0;33615;-255;100,0;92;6775;5276;2;9;98,0;125;6779;5207;2;8
03.07.2025;09:35;512;435;850,0;10464;0;33346;8;100,0;233;6734;5254;2;9;98,0;253;6735;5209;2;8
03.07.2025;09:40;512;435;850,0;10474;0;33066;3;100,0;238;6682;5278;2;9;98,0;250;6683;5205;2;8
03.07.2025;09:45;512;435;849,1;10474;0;33234;-2;100,1;231;6715;5270;2;9;98,0;252;6714;5203;2;8
03.07.2025;09:50;512;435;849,1;10494;0;33368;-37;100,1;217;6742;5254;2;9;99,0;226;6743;5240;2;8
03.07.2025;09:55;512;435;850,0;10522;0;33614;-7;100,1;240;6786;5262;2;9;99,1;229;6787;5260;2;8
03.07.2025;10:00;512;435;849,1;10480;0;33721;-583;100,1;-87;6786;5254;2;9;99,1;-26;6792;5226;2;8
03.07.2025;10:05;512;435;849,1;10530;0;33412;-178;100,1;130;6747;5262;2;9;100,0;191;6748;5268;2;8
03.07.2025;10:10;511;435;849,1;10532;0;33550;-100;100,1;215;6781;5260;2;9;100,0;165;6777;5272;2;8
03.07.2025;10:15;512;435;849,1;10508;0;33440;-111;100,1;215;6757;5252;2;9;100,1;156;6748;5256;2;8
03.07.2025;10:20;511;435;849,1;10520;0;33492;-20;100,0;240;6770;5262;2;9;100,1;231;6766;5258;2;8
03.07.2025;10:25;511;435;849,1;10524;0;33335;-19;100,0;238;6739;5252;2;9;100,1;229;6738;5272;2;8
03.07.2025;10:30;511;435;849,1;10526;0;33285;-17;100,0;231;6731;5260;2;9;100,0;245;6730;5266;2;8
03.07.2025;10:35;511;435;849,1;10528;0;33595;0;100,0;240;6786;5272;2;9;100,1;241;6787;5256;2;8
03.07.2025;10:40;511;435;849,1;10534;0;33693;-417;100,0;3;6791;5270;2;9;100,1;57;6792;5264;2;8
03.07.2025;10:45;511;435;849,1;10543;0;33503;-349;100,0;69;6760;5276;2;9;100,1;61;6756;5266;2;8
03.07.2025;10:50;511;435;848,1;10526;0;33470;-168;100,1;158;6757;5262;2;9;100,1;153;6758;5264;2;8
03.07.2025;10:55;511;435;849,1;10522;0;33500;-157;100,1;158;6768;5258;2;9;100,1;158;6764;5264;2;8
03.07.2025;11:00;511;435;848,1;10510;0;33479;-542;100,1;-50;6749;5254;2;9;100,0;-9;6748;5256;2;8
03.07.2025;11:05;511;435;848,1;10532;0;33178;-17;100,0;245;6708;5262;2;9;100,1;226;6704;5270;2;8
03.07.2025;11:10;511;435;849,1;10528;0;32991;-19;100,0;245;6671;5264;2;9;100,0;231;6667;5264;2;8
03.07.2025;11:15;511;435;848,1;10522;0;33631;-73;100,1;174;6791;5256;2;9;100,0;233;6798;5266;2;8
03.07.2025;11:20;511;435;848,1;10538;0;33611;-557;100,0;-31;6773;5266;2;9;100,1;-49;6769;5272;2;8
03.07.2025;11:25;510;435;848,1;10526;0;33493;-217;100,0;122;6762;5264;2;9;100,1;137;6764;5262;2;8
03.07.2025;11:30;511;435;848,1;10530;0;33549;-159;100,0;158;6778;5264;2;9;100,1;168;6777;5266;2;8
03.07.2025;11:35;510;435;848,1;10522;0;33480;-62;100,0;227;6765;5262;2;9;100,1;189;6764;5260;2;8
03.07.2025;11:40;510;435;848,1;10541;0;33420;-55;100,0;231;6752;5270;2;9;100,0;205;6748;5270;2;8
03.07.2025;11:45;510;435;848,1;10530;0;33690;-415;100,1;21;6791;5262;2;9;100,1;38;6787;5268;2;8
03.07.2025;11:50;510;435;848,1;10589;0;33420;-7;100,0;236;6749;5291;2;9;100,0;243;6748;5299;2;8
03.07.2025;11:55;510;435;848,1;10530;0;33444;-0;100,0;241;6752;5254;2;9;100,0;246;6753;5276;2;8
03.07.2025;12:00;509;435;847,2;10518;0;33226;-12;100,1;236;6713;5268;2;9;100,0;241;6709;5250;2;8
03.07.2025;12:05;510;435;848,1;10551;0;33618;-129;100,1;212;6788;5274;2;9;100,1;135;6779;5276;2;8
03.07.2025;12:10;509;435;847,2;10536;0;33162;14;100,1;241;6702;5266;2;9;100,1;260;6699;5270;2;8
03.07.2025;12:15;509;435;848,1;10522;0;33258;14;100,1;247;6723;5252;2;9;100,1;267;6722;5270;2;8
03.07.2025;12:20;509;435;848,1;10545;0;33311;14;100,1;240;6731;5288;2;9;100,1;253;6730;5256;2;8
03.07.2025;12:25;509;435;848,1;10557;0;33164;-2;100,1;238;6697;5260;2;9;100,1;250;6699;5297;2;8
03.07.2025;12:30;509;435;848,1;10563;0;33069;1;100,1;238;6682;5295;2;9;100,0;252;6683;5268;2;8
03.07.2025;12:35;509;435;848,1;10502;0;32951;-4;100,1;238;6658;5220;2;9;100,1;246;6657;5282;2;8
03.07.2025;12:40;509;435;848,1;10583;0;32951;5;100,1;243;6661;5295;2;9;99,1;257;6657;5288;2;8
03.07.2025;12:45;509;435;848,1;10504;0;32840;-2;99,0;245;6637;5246;2;8;99,8;266;6636;5258;2;9
03.07.2025;12:50;509;435;848,1;10480;0;32807;-19;99,0;238;6627;5199;2;8;99,8;252;6628;5280;2;9
03.07.2025;12:55;509;435;848,1;10506;0;32859;-5;100,1;238;6643;5274;2;9;99,9;253;6644;5232;2;8
03.07.2025;13:00;509;435;848,1;10512;0;32886;-13;100,0;236;6643;5216;2;9;99,7;250;6644;5297;2;8
03.07.2025;13:05;509;435;848,1;10532;0;32934;-1;100,1;240;6658;5262;2;9;99,7;253;6654;5270;2;8
03.07.2025;13:10;508;435;847,2;10510;0;33244;10;100,1;245;6718;5280;2;9;99,7;259;6714;5230;2;8
03.07.2025;13:15;508;435;848,1;10496;0;33446;26;100,1;245;6757;5272;2;9;99,6;260;6756;5224;2;8
03.07.2025;13:20;508;435;847,2;10522;0;33437;-25;100,1;224;6752;5262;2;9;99,6;226;6756;5260;2;8
03.07.2025;13:25;508;435;847,2;10526;0;33516;-109;100,1;184;6768;5272;2;9;99,6;187;6766;5254;2;8
03.07.2025;13:30;507;435;848,1;10549;0;33099;-23;100,1;238;6687;5272;2;9;99,5;226;6683;5276;2;8
03.07.2025;13:35;507;435;848,1;10488;0;33377;3;100,1;247;6747;5244;2;9;99,5;245;6743;5244;2;8
03.07.2025;13:40;507;435;847,2;10565;0;33220;-9;100,1;240;6710;5321;2;9;99,6;234;6712;5244;2;8
03.07.2025;13:45;507;435;847,2;10498;0;33071;-9;100,1;243;6684;5262;2;9;99,5;239;6680;5236;2;8
03.07.2025;13:50;507;435;848,1;10510;0;33395;5;100,0;245;6747;5270;2;9;99,6;245;6745;5224;2;8
03.07.2025;13:55;507;435;847,2;10510;0;33417;-2;99,1;236;6749;5254;2;8;99,8;245;6748;5256;2;9
03.07.2025;14:00;507;435;847,2;10474;0;32975;-22;99,1;231;6666;5212;2;8;99,9;231;6665;5262;2;9
03.07.2025;14:05;507;435;847,2;10476;0;33292;10;99,1;245;6729;5228;2;8;99,9;246;6725;5248;2;9
03.07.2025;14:10;507;435;847,2;10508;0;33564;-296;99,0;71;6770;5224;2;8;99,9;102;6771;5284;2;9
03.07.2025;14:15;506;435;846,3;10514;0;33448;-196;99,1;142;6752;5240;2;8;99,9;135;6753;5254;2;9
03.07.2025;14:20;506;435;847,2;10490;0;33615;-431;99,0;17;6775;5230;2;8;99,8;31;6777;5260;2;9
03.07.2025;14:25;506;435;847,2;10476;0;33400;5;99,0;231;6749;5222;2;8;99,8;253;6748;5254;2;9
03.07.2025;14:30;505;435;847,2;10500;0;33558;12;99,0;234;6783;5234;2;8;99,9;250;6779;5266;2;9
03.07.2025;14:35;505;435;847,2;10504;0;33166;-6;99,0;236;6705;5230;2;8;99,9;245;6704;5274;2;9
03.07.2025;14:40;505;435;847,2;10488;0;33366;-16;99,1;238;6747;5220;2;8;99,8;220;6743;5268;2;9
03.07.2025;14:45;505;435;847,2;10524;0;33413;-12;99,0;240;6752;5246;2;8;99,9;231;6751;5278;2;9
03.07.2025;14:50;504;435;847,2;10496;0;33095;-20;99,0;241;6687;5236;2;8;99,9;231;6688;5260;2;9
03.07.2025;14:55;505;435;847,2;10478;0;33603;-73;99,1;153;6778;5218;2;8;99,9;241;6787;5260;2;9
03.07.2025;15:00;504;435;847,2;10498;0;33453;-378;99,0;71;6749;5242;2;8;99,9;28;6743;5256;2;9
03.07.2025;15:05;504;435;847,2;10466;0;33539;-90;99,0;207;6778;5224;2;8;99,9;179;6774;5242;2;9
03.07.2025;15:10;505;435;847,2;10470;0;33612;-153;99,0;151;6783;5226;2;8;99,8;167;6784;5244;2;9
03.07.2025;15:15;505;435;846,3;10486;0;33661;-483;98,3;-17;6778;5218;2;8;99,9;12;6779;5268;2;9
03.07.2025;15:20;505;435;846,3;10453;0;33622;-352;98,3;16;6775;5203;2;8;99,9;108;6779;5250;2;9
03.07.2025;15:25;505;435;846,3;10484;0;33560;-461;98,3;49;6768;5216;2;8;99,9;-35;6758;5266;2;9
03.07.2025;15:30;505;435;847,2;10484;0;33499;-198;98,3;113;6762;5224;2;8;99,8;167;6766;5260;2;9
03.07.2025;15:35;505;435;847,2;10472;0;33485;-57;98,3;205;6762;5205;2;8;99,9;224;6764;5266;2;9
03.07.2025;15:40;505;435;847,2;10502;0;33231;-25;98,3;224;6715;5226;2;8;99,8;233;6719;5276;2;9
03.07.2025;15:45;504;435;847,2;10464;0;33165;-2;98,3;236;6705;5201;2;8;99,9;252;6704;5262;2;9
03.07.2025;15:50;504;435;847,2;10480;0;33242;-6;98,3;236;6723;5209;2;8;99,8;238;6719;5270;2;9
03.07.2025;15:55;504;435;847,2;10476;0;33295;-12;98,3;231;6726;5216;2;8;99,9;241;6725;5256;2;9
03.07.2025;16:00;503;435;847,2;10484;0;33079;-24;98,3;236;6684;5216;2;8;99,8;243;6680;5268;2;9
03.07.2025;16:05;502;435;847,2;10488;0;33108;-2;98,3;252;6695;5228;2;8;99,8;250;6693;5260;2;9
03.07.2025;16:10;502;435;846,3;10459;0;33554;-48;98,3;250;6781;5193;2;8;99,9;186;6774;5266;2;9
03.07.2025;16:15;501;435;847,2;10476;0;33557;-54;98,3;240;6781;5209;2;8;99,9;182;6774;5266;2;9
03.07.2025;16:20;500;435;847,2;10462;0;33582;-119;98,3;170;6786;5207;2;8;99,9;189;6784;5254;2;9
03.07.2025;16:25;499;435;846,3;10464;0;33589;-702;98,3;-66;6762;5201;2;8;99,9;-160;6753;5262;2;9
03.07.2025;16:30;499;435;847,2;10466;0;33694;-424;98,3;42;6788;5209;2;8;99,9;14;6787;5256;2;9
03.07.2025;16:35;499;435;847,2;10462;0;33679;-559;97,8;-36;6783;5201;2;8;99,8;-52;6779;5260;2;9
03.07.2025;16:40;499;435;847,2;10486;0;33537;-499;97,8;5;6757;5205;2;8;99,9;-16;6753;5286;2;9
03.07.2025;16:45;498;435;847,2;10466;0;33485;-159;97,8;200;6762;5189;2;8;99,9;116;6753;5276;2;9
03.07.2025;16:50;499;435;848,1;10472;0;33425;-38;97,8;217;6752;5201;2;8;99,9;222;6748;5270;2;9
03.07.2025;16:55;499;435;848,1;10470;0;33157;-28;97,8;226;6702;5193;2;8;99,8;227;6699;5276;2;9
03.07.2025;17:00;500;435;848,1;10470;0;32974;-30;97,8;234;6661;5207;2;8;99,9;234;6660;5266;2;9
03.07.2025;17:05;500;435;847,2;10451;0;32912;-14;97,8;233;6648;5193;2;8;99,9;259;6649;5258;2;9
03.07.2025;17:10;500;435;848,1;10464;0;33316;6;97,8;231;6731;5193;2;8;99,8;259;6732;5270;2;9
03.07.2025;17:15;501;435;848,1;10492;0;33528;7;97,8;229;6773;5189;2;8;99,9;246;6769;5303;2;9
03.07.2025;17:20;524;435;840,7;0;0;0;0;0,6;3;4030;0;2;3;-0,1;2;4158;0;2;3
03.07.2025;17:25;530;435;881,5;0;0;0;0;0,6;3;13;0;2;3;-0,2;2;26;0;2;3
03.07.2025;17:30;530;435;866,7;0;0;32183;-13;0,5;3;0;0;2;7;-0,2;2;3;0;2;11
03.07.2025;17:35;511;435;848,1;10437;0;33046;-8;98,8;238;6666;5246;2;8;97,1;239;6665;5191;2;9
03.07.2025;17:40;508;435;848,1;10549;0;33649;23;100,1;238;6794;5305;2;9;98,8;260;6790;5244;2;8
03.07.2025;17:45;506;435;848,1;10466;0;33688;-522;100,1;3;6778;5291;2;9;96,6;-52;6769;5175;2;8
03.07.2025;17:50;506;435;848,1;10464;0;33573;-285;100,1;68;6762;5288;2;9;96,5;118;6764;5175;2;8
03.07.2025;17:55;505;435;848,1;10482;0;33515;-243;100,1;109;6757;5270;2;9;98,3;123;6756;5212;2;8
03.07.2025;18:00;505;435;847,2;10514;0;33472;-30;100,1;193;6757;5293;2;9;98,3;253;6758;5222;2;8
03.07.2025;18:05;505;435;848,1;10512;0;33464;-23;100,1;203;6755;5291;2;9;98,3;260;6756;5222;2;8
03.07.2025;18:10;506;435;848,1;10478;0;33053;-2;100,1;234;6676;5288;2;9;97,1;260;6675;5189;2;8
03.07.2025;18:15;507;435;849,1;10470;0;33174;-9;100,1;229;6700;5284;2;9;97,0;252;6701;5185;2;8
03.07.2025;18:20;507;435;848,1;10468;0;33283;1;100,1;231;6723;5284;2;9;97,0;253;6722;5183;2;8
03.07.2025;18:25;507;435;848,1;10470;0;33281;-7;100,1;236;6718;5280;2;9;97,0;257;6714;5189;2;8
03.07.2025;18:30;508;435;849,1;10498;0;33400;8;100,1;236;6747;5303;2;9;97,1;260;6745;5195;2;8
03.07.2025;18:35;508;435;848,1;10476;0;33673;-33;100,1;224;6799;5297;2;9;97,2;215;6795;5179;2;8
03.07.2025;18:40;508;435;848,1;10472;0;33695;-68;100,1;193;6796;5286;2;9;97,3;217;6798;5185;2;8
03.07.2025;18:45;507;435;849,1;10490;0;33670;-201;100,1;156;6791;5297;2;9;97,3;113;6784;5193;2;8
03.07.2025;18:50;508;435;848,1;10468;0;33687;-373;100,1;122;6794;5276;2;9;97,3;-28;6779;5191;2;8
03.07.2025;18:55;508;435;848,1;10494;0;33715;-575;100,1;-78;6783;5305;2;9;97,3;-16;6787;5189;2;8
03.07.2025;19:00;508;435;848,1;10504;0;33629;-570;100,1;-80;6765;5307;2;9;97,3;-14;6769;5197;2;8
03.07.2025;19:05;507;435;848,1;10498;0;33678;-565;100,1;-80;6775;5301;2;9;97,3;-16;6777;5197;2;8
03.07.2025;19:10;507;435;848,1;10512;0;33628;-449;100,1;19;6773;5293;2;9;98,3;17;6769;5220;2;8
03.07.2025;19:15;507;435;848,1;10526;0;33604;-452;100,1;16;6768;5301;2;9;98,3;12;6766;5226;2;8
03.07.2025;19:20;506;435;849,1;10486;0;33558;-463;100,1;3;6757;5280;2;9;98,3;14;6753;5205;2;8
03.07.2025;19:25;505;435;848,1;10512;0;33593;-318;100,1;80;6770;5288;2;9;98,3;85;6766;5224;2;8
03.07.2025;19:30;505;435;848,1;10508;0;33610;-324;100,1;71;6770;5286;2;9;98,3;78;6769;5222;2;8
03.07.2025;19:35;504;435;848,1;10506;0;33594;-325;100,1;76;6770;5286;2;9;98,3;80;6769;5220;2;8
03.07.2025;19:40;505;435;849,1;10518;0;33491;-163;100,1;167;6757;5301;2;9;98,3;149;6753;5218;2;8
03.07.2025;19:45;511;435;849,1;10506;0;33632;-107;100,1;167;6783;5282;2;9;98,3;200;6784;5224;2;8
03.07.2025;19:50;509;435;849,1;10516;0;33544;-97;100,1;174;6770;5295;2;9;98,3;210;6766;5222;2;8
03.07.2025;19:55;493;435;849,1;10512;0;33554;-89;100,1;181;6770;5288;2;9;98,4;210;6769;5224;2;8
03.07.2025;20:00;507;435;848,1;10500;0;33526;-96;100,1;177;6762;5291;2;9;98,3;207;6764;5209;2;8
03.07.2025;20:05;518;435;849,1;10508;0;33540;-89;100,1;184;6770;5295;2;9;98,3;210;6766;5214;2;8
03.07.2025;20:10;518;435;848,1;10508;0;33543;-86;100,1;177;6770;5291;2;9;98,3;212;6766;5218;2;8
03.07.2025;20:15;517;435;849,1;10502;0;33614;22;100,1;189;6783;5284;2;9;98,3;311;6790;5218;2;8
03.07.2025;20:20;517;435;849,1;10504;0;33658;22;100,1;188;6791;5284;2;9;98,3;307;6795;5220;2;8
03.07.2025;20:25;516;435;849,1;10506;0;33624;1;100,1;247;6786;5286;2;9;98,3;233;6784;5220;2;8
03.07.2025;20:30;516;435;849,1;10508;0;33591;-4;100,1;241;6781;5291;2;9;98,3;229;6777;5218;2;8
03.07.2025;20:35;516;435;849,1;10500;0;33572;-6;100,1;243;6781;5280;2;9;98,2;231;6777;5220;2;8
03.07.2025;20:40;517;435;849,1;10506;0;33639;9;100,1;248;6796;5291;2;9;98,3;239;6795;5216;2;8
03.07.2025;20:45;516;435;849,1;10486;0;33696;-252;100,1;75;6796;5268;2;9;98,3;151;6800;5218;2;8
03.07.2025;20:50;516;435;849,1;10516;0;33467;-142;100,1;127;6757;5295;2;9;98,3;208;6758;5234;2;8
03.07.2025;20:55;516;435;849,1;10516;0;33433;-52;100,1;217;6755;5288;2;9;98,3;210;6748;5228;2;8
03.07.2025;21:00;516;435;849,1;10516;0;33347;-24;100,1;229;6736;5291;2;9;98,3;236;6738;5226;2;8
03.07.2025;21:05;516;435;849,1;10536;0;33368;-23;100,1;226;6744;5309;2;9;98,3;236;6740;5228;2;8
03.07.2025;21:10;516;435;849,1;10514;0;33281;-18;100,1;236;6729;5284;2;9;98,3;238;6725;5230;2;8
03.07.2025;21:15;516;435;849,1;10504;0;33242;-19;100,1;231;6723;5286;2;9;98,3;231;6719;5218;2;8
03.07.2025;21:20;516;435;849,1;10516;0;33220;-22;100,1;231;6715;5295;2;9;98,3;239;6712;5222;2;8
03.07.2025;21:25;516;435;849,1;10518;0;33226;-23;100,1;229;6715;5288;2;9;98,3;231;6712;5230;2;8
03.07.2025;21:30;516;435;849,1;10528;0;33243;-21;100,1;231;6718;5297;2;9;98,3;231;6719;5232;2;8
03.07.2025;21:35;516;435;849,1;10530;0;33628;-181;100,1;132;6788;5284;2;9;99,3;168;6787;5246;2;8
03.07.2025;21:40;516;435;849,1;10530;0;33681;-281;100,1;94;6794;5278;2;9;99,3;101;6795;5252;2;8
03.07.2025;21:45;516;435;849,1;10541;0;33619;-448;100,1;92;6783;5288;2;9;99,3;-64;6769;5252;2;8
03.07.2025;21:50;516;435;849,1;10534;0;33684;-483;100,1;28;6791;5295;2;9;99,3;-31;6787;5240;2;8
03.07.2025;21:55;515;435;849,1;10534;0;33611;-485;100,1;26;6775;5291;2;9;99,3;-36;6769;5230;2;8
03.07.2025;22:00;515;435;849,1;10516;0;33300;-7;100,1;253;6734;5276;2;9;99,3;229;6730;5240;2;8
03.07.2025;22:05;515;435;849,1;10530;0;33162;-12;100,1;248;6708;5297;2;9;99,3;231;6704;5234;2;8
03.07.2025;22:10;515;435;850,0;10526;0;33662;-168;100,1;144;6796;5280;2;9;99,2;165;6792;5246;2;8
03.07.2025;22:15;515;435;850,0;10567;0;33517;-385;100,1;3;6760;5295;2;9;99,3;90;6761;5272;2;8
03.07.2025;22:20;515;435;850,0;10518;0;33465;-107;100,1;144;6757;5288;2;9;99,3;231;6764;5230;2;8
03.07.2025;22:25;515;435;849,1;10573;0;33645;-171;100,1;158;6794;5319;2;9;99,3;153;6790;5254;2;8
03.07.2025;22:30;515;435;850,0;10516;0;33607;-334;100,1;90;6783;5284;2;9;99,3;43;6779;5232;2;8
03.07.2025;22:35;515;435;850,0;10530;0;33644;-330;100,1;61;6786;5286;2;9;99,3;85;6787;5244;2;8
03.07.2025;22:40;515;435;849,1;10528;0;33594;-333;100,1;63;6775;5301;2;9;99,3;87;6777;5228;2;8
03.07.2025;22:45;515;435;850,0;10514;0;33667;-708;100,1;-73;6781;5276;2;9;99,3;-153;6774;5238;2;8
03.07.2025;22:50;515;435;850,0;10555;0;33273;-422;100,1;97;6715;5286;2;9;98,8;-26;6696;5268;2;8
03.07.2025;22:55;515;435;849,1;10534;0;33345;22;100,1;260;6739;5291;2;9;98,6;246;6735;5244;2;8
03.07.2025;23:00;514;435;849,1;10516;0;33373;24;100,1;264;6742;5282;2;9;98,6;246;6738;5234;2;8
03.07.2025;23:05;514;435;849,1;10520;0;33368;25;100,1;264;6744;5288;2;9;98,5;246;6738;5232;2;8
03.07.2025;23:10;514;435;849,1;10522;0;33383;22;100,1;252;6747;5286;2;9;98,5;246;6743;5236;2;8
03.07.2025;23:15;514;435;849,1;10520;0;33434;28;100,1;260;6752;5305;2;9;98,5;250;6753;5216;2;8
03.07.2025;23:20;512;435;850,0;10502;0;32874;-0;100,1;250;6645;5297;2;9;97,5;243;6644;5205;2;8
03.07.2025;23:25;512;435;849,1;10538;0;33209;8;100,1;247;6715;5311;2;9;97,6;239;6712;5228;2;8
03.07.2025;23:30;511;435;850,0;10403;0;33185;7;100,1;252;6713;5242;2;9;97,6;243;6706;5161;2;8
03.07.2025;23:35;510;435;850,0;10486;0;33232;12;100,1;247;6718;5280;2;9;97,5;238;6717;5205;2;8
03.07.2025;23:40;510;435;849,1;10504;0;33242;7;100,1;252;6726;5301;2;9;97,5;245;6722;5216;2;8
03.07.2025;23:45;509;435;849,1;10518;0;33268;3;100,1;245;6726;5303;2;9;97,5;238;6722;5216;2;8
03.07.2025;23:50;508;435;850,0;10520;0;33371;19;100,1;250;6747;5307;2;9;97,5;252;6743;5214;2;8
03.07.2025;23:55;507;435;850,0;10494;0;33360;14;100,1;245;6742;5288;2;9;97,5;248;6743;5205;2;8
04.07.2025;00:00;505;435;850,0;10468;0;33369;11;100,1;245;6747;5274;2;9;97,5;252;6745;5193;2;8
04.07.2025;00:05;504;435;850,0;10470;0;33392;9;100,1;243;6749;5262;2;9;97,6;252;6748;5207;2;8
04.07.2025;00:10;501;435;850,0;10482;0;33612;13;100,1;238;6791;5284;2;9;97,5;248;6790;5197;2;8
04.07.2025;00:15;500;435;850,0;10449;0;33631;-153;100,1;141;6794;5278;2;9;97,5;182;6795;5171;2;8
04.07.2025;00:20;497;435;849,1;10478;0;33458;-164;100,1;141;6757;5284;2;9;97,6;172;6756;5193;2;8
04.07.2025;00:25;495;435;850,0;10490;0;33468;-136;100,1;167;6757;5278;2;9;97,5;174;6756;5212;2;8
04.07.2025;00:30;494;435;849,1;10488;0;33471;-139;100,1;167;6760;5284;2;9;97,5;168;6756;5185;2;8
04.07.2025;00:35;518;435;850,0;10488;0;33371;-13;100,1;243;6749;5303;2;9;97,5;222;6745;5185;2;8
04.07.2025;00:40;518;435;850,0;10488;0;33501;-14;100,1;240;6770;5288;2;9;97,5;222;6766;5199;2;8
04.07.2025;00:45;519;435;850,0;10504;0;33462;-8;100,1;243;6762;5299;2;9;97,5;227;6761;5205;2;8
04.07.2025;00:50;519;435;850,0;10504;0;33463;-4;100,1;247;6762;5291;2;9;97,5;226;6764;5214;2;8
04.07.2025;00:55;519;435;850,0;10500;0;33444;-9;100,1;240;6760;5305;2;9;97,5;229;6758;5195;2;8
04.07.2025;01:00;519;435;850,0;10492;0;33471;-8;100,1;245;6765;5297;2;9;97,5;229;6764;5195;2;8
04.07.2025;01:05;519;435;850,0;10476;0;33505;-3;100,1;245;6775;5286;2;9;97,6;236;6774;5189;2;8
04.07.2025;01:10;519;435;850,0;10492;0;33486;-11;100,1;240;6765;5286;2;9;97,5;226;6769;5205;2;8
04.07.2025;01:15;518;435;850,0;10508;0;33515;-17;100,1;226;6773;5299;2;9;99,5;239;6777;5246;2;8
04.07.2025;01:20;517;435;850,0;10551;0;33324;6;100,1;247;6739;5286;2;9;99,5;246;6735;5260;2;8
04.07.2025;01:25;517;435;849,1;10563;0;33602;15;100,1;252;6794;5299;2;9;99,5;239;6790;5264;2;8
04.07.2025;01:30;516;435;850,0;10530;0;33440;23;100,1;236;6762;5297;2;9;98,3;262;6764;5234;2;8
04.07.2025;01:35;516;435;850,0;10516;0;33422;20;100,1;240;6760;5270;2;9;98,3;262;6761;5246;2;8
04.07.2025;01:40;515;435;850,0;10500;0;33430;19;100,1;234;6760;5262;2;9;98,3;264;6758;5238;2;8
04.07.2025;01:45;515;435;850,9;10516;0;33451;29;100,1;238;6768;5276;2;9;98,3;271;6766;5240;2;8
04.07.2025;01:50;515;435;850,9;10490;0;33454;23;100,1;231;6762;5254;2;9;98,3;262;6764;5236;2;8
04.07.2025;01:55;515;435;850,0;10496;0;33479;21;100,1;236;6768;5252;2;9;98,3;262;6766;5244;2;8
04.07.2025;02:00;515;435;850,0;10482;0;33501;35;100,1;243;6770;5252;2;9;98,3;269;6774;5230;2;8
04.07.2025;02:05;514;435;850,0;10484;0;33567;29;100,1;238;6783;5248;2;9;98,3;266;6790;5236;2;8
04.07.2025;02:10;512;435;850,0;10480;0;33605;-33;100,1;207;6791;5246;2;9;98,2;234;6790;5234;2;8
04.07.2025;02:15;512;435;850,0;10512;0;33607;-73;100,1;207;6794;5264;2;9;98,2;198;6790;5248;2;8
04.07.2025;02:20;511;435;850,0;10506;0;33624;-116;100,1;165;6791;5254;2;9;98,2;194;6798;5252;2;8
04.07.2025;02:25;509;435;850,0;10478;0;33610;-114;100,1;167;6788;5264;2;9;98,2;194;6792;5216;2;8
04.07.2025;02:30;508;435;850,9;10506;0;33637;-147;100,1;165;6796;5262;2;9;98,2;160;6795;5244;2;8
04.07.2025;02:35;503;435;849,1;10457;0;33623;-285;100,1;97;6786;5234;2;9;98,3;85;6787;5224;2;8
04.07.2025;02:40;496;435;850,0;10480;0;33705;-454;100,1;-38;6794;5260;2;9;98,2;52;6800;5246;2;8
04.07.2025;02:45;488;435;850,0;10496;0;33489;-366;100,1;31;6752;5272;2;9;98,2;85;6756;5224;2;8
04.07.2025;02:50;480;435;850,0;10530;0;33561;-319;100,1;66;6770;5264;2;9;98,3;90;6771;5266;2;8
04.07.2025;02:55;493;435;850,0;10498;0;33607;-320;100,1;63;6783;5256;2;9;98,3;82;6784;5242;2;8
04.07.2025;03:00;520;435;850,0;10524;0;33676;-496;100,1;-9;6791;5260;2;9;98,3;-23;6787;5264;2;8
04.07.2025;03:05;520;435;850,9;10500;0;33578;-562;100,1;-40;6768;5274;2;9;98,3;-50;6766;5226;2;8
04.07.2025;03:10;519;435;850,9;10500;0;33713;-563;100,1;-38;6796;5266;2;9;98,3;-50;6792;5234;2;8
04.07.2025;03:15;519;435;850,9;10504;0;33721;-592;100,1;-69;6794;5262;2;9;98,3;-50;6795;5242;2;8
04.07.2025;03:20;518;435;850,9;10522;0;33493;-235;100,1;97;6760;5270;2;9;98,3;148;6764;5252;2;8
04.07.2025;03:25;518;435;850,9;10512;0;33538;-204;100,1;127;6770;5272;2;9;98,3;146;6769;5240;2;8
04.07.2025;03:30;516;435;850,0;10504;0;33544;-208;100,1;122;6773;5254;2;9;98,3;144;6771;5250;2;8
04.07.2025;03:35;515;435;850,0;10486;0;33560;-199;100,1;128;6775;5254;2;9;98,3;153;6777;5232;2;8
04.07.2025;03:40;514;435;850,9;10508;0;33668;-353;100,1;82;6794;5266;2;9;98,3;38;6787;5242;2;8
04.07.2025;03:45;512;435;850,9;10514;0;33543;-343;100,1;90;6770;5264;2;9;98,3;45;6764;5250;2;8
04.07.2025;03:50;511;435;850,9;10490;0;33493;-238;100,1;127;6760;5254;2;9;98,3;113;6758;5236;2;8
04.07.2025;03:55;509;435;850,0;10518;0;33443;-88;100,1;191;6757;5276;2;9;98,3;208;6758;5242;2;8
04.07.2025;04:00;504;435;850,9;10474;0;33442;-79;100,1;188;6757;5258;2;9;98,3;210;6756;5222;2;8
04.07.2025;04:05;499;435;850,0;10510;0;33445;-84;100,1;189;6757;5276;2;9;98,2;208;6758;5234;2;8
04.07.2025;04:10;493;435;849,1;10498;0;33474;-80;100,1;189;6762;5262;2;9;98,3;208;6764;5246;2;8
04.07.2025;04:15;484;435;850,0;10468;0;33560;-85;100,1;182;6775;5268;2;9;97,3;201;6777;5199;2;8
04.07.2025;04:20;474;435;850,0;10462;0;33536;-88;100,1;182;6770;5256;2;9;97,3;200;6774;5205;2;8
04.07.2025;04:25;472;435;850,0;10484;0;33565;-79;100,1;188;6775;5268;2;9;97,3;208;6777;5216;2;8
04.07.2025;04:30;480;435;850,0;10466;0;33679;-263;100,1;113;6791;5250;2;9;97,3;94;6787;5216;2;8
04.07.2025;04:35;493;435;850,0;10478;0;33676;-260;100,1;113;6791;5268;2;9;97,3;94;6787;5209;2;8
04.07.2025;04:40;513;435;850,9;10476;0;33684;-264;100,1;113;6791;5266;2;9;97,3;95;6787;5209;2;8
04.07.2025;04:45;514;435;851,9;10470;0;33691;-263;100,1;113;6791;5262;2;9;97,3;95;6790;5207;2;8
04.07.2025;04:50;513;435;850,9;10464;0;33626;-366;100,1;12;6773;5256;2;9;97,3;99;6779;5207;2;8
04.07.2025;04:55;521;435;850,9;10492;0;33611;-380;100,1;5;6770;5270;2;9;97,3;85;6774;5228;2;8
04.07.2025;05:00;521;435;850,9;10474;0;33596;-376;100,1;7;6768;5268;2;9;97,3;94;6769;5205;2;8
04.07.2025;05:05;518;435;850,9;10476;0;33556;-245;100,1;134;6770;5270;2;9;97,3;94;6766;5205;2;8
04.07.2025;05:10;516;435;850,9;10488;0;33582;-257;100,1;128;6773;5276;2;9;97,3;87;6769;5212;2;8
04.07.2025;05:15;515;435;850,0;10482;0;33713;-327;100,1;61;6794;5264;2;9;97,3;85;6792;5230;2;8
04.07.2025;05:20;515;435;850,0;10470;0;33728;-496;100,1;-9;6791;5266;2;9;97,3;-16;6790;5203;2;8
04.07.2025;05:25;515;435;850,9;10486;0;33702;-499;100,1;-14;6783;5270;2;9;97,3;-21;6784;5216;2;8
04.07.2025;05:30;514;435;850,9;10466;0;33746;-501;100,1;-10;6794;5262;2;9;97,3;-19;6792;5203;2;8
04.07.2025;05:35;514;435;850,9;10470;0;33735;-533;100,1;-43;6791;5266;2;9;97,3;-16;6790;5209;2;8
04.07.2025;05:40;514;435;850,9;10490;0;33738;-543;100,1;-45;6791;5274;2;9;97,3;-24;6790;5216;2;8
04.07.2025;05:45;514;435;850,0;10480;0;33846;-1095;100,1;-220;6794;5262;2;9;97,2;-397;6779;5218;2;8
04.07.2025;05:50;513;435;850,9;10455;0;33515;-223;100,1;120;6752;5258;2;9;97,3;130;6756;5197;2;8
04.07.2025;05:55;512;435;850,9;10478;0;33461;-29;100,1;217;6752;5270;2;9;97,3;234;6753;5207;2;8
04.07.2025;06:00;512;435;850,9;10459;0;33643;-93;100,1;215;6786;5260;2;9;97,3;161;6784;5199;2;8
04.07.2025;06:05;511;435;850,9;10455;0;33717;-201;100,1;109;6796;5248;2;9;97,3;161;6798;5207;2;8
04.07.2025;06:10;509;435;850,9;10490;0;33711;-269;100,1;109;6796;5272;2;9;97,3;89;6795;5218;2;8
04.07.2025;06:15;509;435;850,9;10512;0;33643;-377;100,1;76;6781;5266;2;9;98,7;23;6777;5246;2;8
04.07.2025;06:20;509;435;850,0;10506;0;33491;-248;100,1;115;6752;5254;2;9;98,7;116;6753;5252;2;8
04.07.2025;06:25;508;435;850,0;10510;0;33168;-25;100,1;234;6705;5260;2;9;98,7;231;6704;5250;2;8
04.07.2025;06:30;507;435;850,0;10484;0;33341;-9;100,1;236;6739;5254;2;9;98,7;243;6738;5230;2;8
04.07.2025;06:35;505;435;850,0;10500;0;33611;-33;100,1;238;6791;5254;2;9;98,7;207;6787;5246;2;8
04.07.2025;06:40;503;435;850,0;10486;0;33549;-36;100,1;236;6781;5250;2;9;98,7;205;6779;5236;2;8
04.07.2025;06:45;500;435;850,0;10508;0;33534;-39;100,1;234;6775;5262;2;9;98,7;205;6774;5246;2;8
04.07.2025;06:50;496;435;850,0;10480;0;33576;-35;100,1;238;6788;5240;2;9;98,7;201;6784;5232;2;8
04.07.2025;06:55;501;435;850,0;10510;0;33557;-42;100,1;233;6783;5260;2;9;98,7;203;6777;5250;2;8
04.07.2025;07:00;514;435;850,9;10528;0;33541;-46;100,1;231;6781;5262;2;9;98,8;203;6774;5266;2;8
04.07.2025;07:05;511;435;850,0;10520;0;33526;-41;100,1;234;6775;5260;2;9;98,8;203;6771;5260;2;8
04.07.2025;07:10;513;435;850,0;10508;0;33539;-40;100,1;234;6781;5256;2;9;98,8;203;6777;5252;2;8
04.07.2025;07:15;514;435;850,0;10524;0;33536;-46;100,1;231;6781;5262;2;9;98,7;201;6771;5262;2;8
04.07.2025;07:20;514;435;850,9;10504;0;33534;-41;100,1;234;6775;5262;2;9;98,7;205;6774;5242;2;8
04.07.2025;07:25;514;435;850,0;10506;0;33368;-23;100,1;233;6742;5256;2;9;98,7;233;6743;5250;2;8
04.07.2025;07:30;513;435;850,0;10514;0;33373;-28;100,1;229;6749;5268;2;9;98,7;229;6745;5246;2;8
04.07.2025;07:35;513;435;850,0;10518;0;33380;-11;100,1;238;6747;5260;2;9;98,7;238;6745;5258;2;8
04.07.2025;07:40;513;435;850,0;10504;0;33766;-14;100,1;238;6825;5252;2;9;98,7;250;6829;5252;2;8
04.07.2025;07:45;513;435;850,0;10545;0;33175;-20;100,1;229;6705;5254;2;9;99,7;248;6704;5291;2;8
04.07.2025;07:50;513;435;850,0;10559;0;33636;-237;100,1;76;6786;5270;2;9;99,7;161;6792;5262;2;8
04.07.2025;07:55;513;435;850,0;10555;0;33506;-222;100,1;135;6768;5268;2;9;99,7;125;6764;5286;2;8
04.07.2025;08:00;512;435;850,0;10543;0;33495;-220;100,1;137;6762;5254;2;9;99,7;123;6764;5288;2;8
04.07.2025;08:05;512;435;850,9;10522;0;33578;-124;100,1;137;6783;5262;2;9;99,8;219;6784;5260;2;8
04.07.2025;08:10;512;435;850,0;10547;0;32937;0;100,1;236;6661;5268;2;9;99,7;262;6662;5276;2;8
04.07.2025;08:15;512;435;850,0;10547;0;33484;21;100,1;252;6770;5268;2;9;99,7;257;6769;5278;2;8
04.07.2025;08:20;513;435;850,0;10530;0;33724;-417;100,1;-52;6794;5248;2;9;99,7;116;6808;5282;2;8
04.07.2025;08:25;512;435;850,9;10557;0;33338;-30;100,1;231;6739;5262;2;9;99,7;222;6738;5295;2;8
04.07.2025;08:30;512;435;850,0;10526;0;33034;-17;100,1;229;6674;5264;2;9;99,0;246;6673;5262;2;8
04.07.2025;08:35;512;435;850,0;10494;0;33180;-11;100,1;231;6705;5244;2;9;99,0;241;6709;5250;2;8
04.07.2025;08:40;512;435;850,0;10526;0;33228;1;100,1;233;6710;5244;2;9;99,0;253;6712;5282;2;8
04.07.2025;08:45;512;435;850,0;10516;0;32760;-9;100,1;245;6622;5252;2;9;99,0;245;6623;5264;2;8
04.07.2025;08:50;512;435;849,1;10498;0;33627;25;100,1;245;6796;5254;2;9;99,0;245;6790;5244;2;8
04.07.2025;08:55;512;435;850,0;10520;0;33502;-318;100,1;80;6757;5266;2;9;99,0;82;6756;5254;2;8
04.07.2025;09:00;512;435;850,0;10498;0;33443;-34;100,1;217;6757;5262;2;9;99,0;231;6756;5236;2;8
04.07.2025;09:05;512;435;849,1;10514;0;33413;-24;100,0;224;6749;5264;2;9;99,0;229;6745;5250;2;8
04.07.2025;09:10;512;435;849,1;10504;0;33395;-17;100,0;231;6747;5254;2;9;99,0;234;6745;5250;2;8
04.07.2025;09:15;512;435;849,1;10532;0;33692;-509;100,1;7;6786;5262;2;9;99,0;-38;6784;5270;2;8
04.07.2025;09:20;512;435;850,0;10526;0;33504;-242;100,1;123;6757;5250;2;9;99,0;118;6758;5276;2;8
04.07.2025;09:25;512;435;849,1;10526;0;33605;-257;100,1;122;6778;5268;2;9;99,0;104;6777;5258;2;8
04.07.2025;09:30;512;435;849,1;10520;0;33428;-29;100,1;217;6744;5264;2;9;99,0;231;6748;5252;2;8
04.07.2025;09:35;512;435;849,1;10524;0;33421;-22;100,1;229;6752;5260;2;9;99,0;233;6748;5264;2;8
04.07.2025;09:40;512;435;850,0;10526;0;33304;-21;100,1;233;6729;5254;2;9;99,0;231;6730;5272;2;8
04.07.2025;09:45;511;435;850,0;10512;0;32952;-11;100,1;236;6661;5258;2;9;99,0;252;6657;5254;2;8
04.07.2025;09:50;512;435;849,1;10553;0;33447;-4;100,1;236;6760;5264;2;9;99,7;248;6756;5288;2;8
04.07.2025;09:55;512;435;850,0;10607;0;33453;0;100,1;236;6760;5291;2;9;99,7;250;6756;5317;2;8
04.07.2025;10:00;512;435;850,0;10530;0;33501;-7;100,1;233;6768;5234;2;9;99,7;238;6766;5297;2;8
04.07.2025;10:05;511;435;849,1;10559;0;33610;-378;100,1;0;6770;5250;2;9;99,7;101;6777;5258;2;8
04.07.2025;10:10;511;435;849,1;10482;0;33515;-142;100,1;174;6765;5224;2;9;99,7;174;6764;5258;2;8
04.07.2025;10:15;511;435;849,1;10589;0;33491;-21;100,1;227;6768;5280;2;9;99,7;233;6764;5309;2;8
04.07.2025;10:20;511;435;849,1;10543;0;33322;-22;100,1;236;6731;5262;2;9;99,7;234;6730;5291;2;8
04.07.2025;10:25;512;435;849,1;10563;0;32983;-11;100,1;236;6663;5254;2;9;99,7;255;6660;5266;2;8
04.07.2025;10:30;511;435;848,1;10530;0;33448;13;100,1;240;6760;5240;2;9;99,7;257;6756;5291;2;8
04.07.2025;10:35;511;435;849,1;10555;0;33575;-224;100,0;106;6775;5264;2;9;99,7;146;6777;5291;2;8
04.07.2025;10:40;511;435;849,1;10528;0;33359;-54;100,0;259;6736;5238;2;9;99,7;182;6730;5291;2;8
04.07.2025;10:45;511;435;849,1;10445;0;33204;-0;100,1;260;6708;5203;2;9;99,7;241;6704;5242;2;8
04.07.2025;10:50;511;435;849,1;10543;0;33670;-557;100,1;64;6786;5260;2;9;99,7;-139;6766;5282;2;8
04.07.2025;10:55;511;435;849,1;10555;0;33680;-244;100,1;148;6801;5258;2;9;99,7;85;6795;5297;2;8
04.07.2025;11:00;511;435;849,1;10528;0;33637;-79;100,1;194;6794;5254;2;9;99,8;201;6792;5274;2;8
04.07.2025;11:05;511;435;849,1;10524;0;33620;-412;100,1;-128;6762;5258;2;9;100,0;200;6790;5303;2;8
