Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
04.07.2025;11:10;511;435;849,1;10555;0;33673;-649;100,1;-68;6778;5262;2;9;100,1;-99;6777;5293;2;8
04.07.2025;11:15;511;435;849,1;10553;0;33691;-389;100,1;28;6794;5258;2;9;100,1;61;6792;5295;2;8
04.07.2025;11:20;511;435;849,1;10565;0;33448;-39;100,1;224;6760;5266;2;9;100,1;224;6756;5299;2;8
04.07.2025;11:25;510;435;849,1;10581;0;33245;-12;100,1;240;6718;5276;2;9;100,1;245;6719;5305;2;8
04.07.2025;11:30;511;435;848,1;10492;0;33492;-11;100,1;238;6770;5222;2;9;100,1;246;6766;5270;2;8
04.07.2025;11:35;511;435;848,1;10522;0;33301;0;100,1;245;6731;5246;2;9;100,1;248;6725;5276;2;8
04.07.2025;11:40;510;435;848,1;10543;0;33554;-22;100,1;243;6781;5260;2;9;100,1;222;6774;5305;2;8
04.07.2025;11:45;511;435;848,1;10559;0;33495;-205;100,1;175;6760;5252;2;9;100,1;104;6756;5297;2;8
04.07.2025;11:50;510;435;849,1;10571;0;33459;-107;100,1;179;6752;5280;2;9;100,1;203;6756;5291;2;8
04.07.2025;11:55;510;435;848,1;10553;0;33749;-430;100,1;-66;6796;5256;2;9;100,1;109;6808;5297;2;8
04.07.2025;12:00;510;435;848,1;10555;0;33632;-508;100,1;3;6781;5264;2;9;100,1;-31;6774;5291;2;8
04.07.2025;12:05;510;435;847,2;10565;0;33518;-413;100,1;35;6760;5260;2;9;100,1;35;6753;5305;2;8
04.07.2025;12:10;509;435;848,1;10585;0;33353;5;100,1;259;6739;5272;2;9;100,1;233;6735;5301;2;8
04.07.2025;12:15;509;435;848,1;10573;0;32754;-23;100,1;259;6619;5272;2;9;100,1;234;6615;5301;2;8
04.07.2025;12:20;510;435;848,1;10532;0;32791;-3;100,1;253;6627;5284;2;8;98,1;252;6623;5248;1;2
04.07.2025;12:25;510;435;848,1;10500;0;33190;14;100,1;247;6708;5270;2;8;98,1;253;6709;5230;1;2
04.07.2025;12:30;510;435;848,1;10466;0;33219;-10;100,1;229;6708;5244;2;8;98,1;245;6709;5222;1;2
04.07.2025;12:35;510;435;848,1;10518;0;33319;-7;100,1;236;6731;5266;2;8;98,1;245;6732;5252;1;2
04.07.2025;12:40;509;435;848,1;10496;0;33272;-11;100,1;233;6723;5264;2;8;98,1;236;6722;5232;1;2
04.07.2025;12:45;510;435;848,1;10510;0;33387;-7;100,1;234;6747;5280;2;8;98,1;245;6743;5230;1;2
04.07.2025;12:50;509;435;848,1;10508;0;33176;-26;100,1;231;6697;5293;2;8;98,1;234;6699;5216;1;2
04.07.2025;12:55;509;435;848,1;10500;0;33235;-18;100,1;247;6715;5266;2;8;98,1;236;6714;5244;1;2
04.07.2025;13:00;509;435;847,2;10514;0;33238;-15;100,1;245;6718;5278;2;8;98,0;233;6714;5236;1;2
04.07.2025;13:05;509;435;847,2;10496;0;33225;-15;100,1;247;6715;5272;2;8;98,0;229;6712;5224;1;2
04.07.2025;13:10;509;435;848,1;10522;0;33498;-58;100,1;217;6768;5266;2;8;98,0;205;6758;5256;1;2
04.07.2025;13:15;509;435;848,1;10500;0;33576;-518;100,1;17;6770;5319;2;8;98,0;-49;6756;5181;1;2
04.07.2025;13:20;509;435;848,1;10496;0;33559;-516;100,1;19;6762;5278;2;8;98,0;-59;6753;5230;1;2
04.07.2025;13:25;509;435;848,1;10534;0;33538;-217;100,1;193;6773;5284;2;8;98,1;85;6764;5250;1;2
04.07.2025;13:30;509;435;847,2;10520;0;33553;-190;100,1;186;6770;5224;2;8;98,1;108;6764;5297;1;2
04.07.2025;13:35;509;435;848,1;10571;0;33541;-164;100,1;181;6768;5299;2;8;98,0;135;6766;5224;1;2
04.07.2025;13:40;509;435;848,1;10482;0;33490;-177;100,1;172;6760;5238;2;8;98,1;132;6753;5244;1;2
04.07.2025;13:45;508;435;848,1;10504;0;33485;-38;100,1;220;6760;5260;2;8;98,1;229;6758;5244;1;2
04.07.2025;13:50;509;435;848,1;10500;0;33439;-7;100,1;236;6752;5266;2;8;98,1;241;6753;5234;1;2
04.07.2025;13:55;509;435;847,2;10504;0;33430;-171;100,1;144;6747;5291;2;8;98,1;165;6745;5214;1;2
04.07.2025;14:00;508;435;848,1;10455;0;33305;-30;100,1;229;6729;5244;2;8;98,1;229;6725;5212;1;2
04.07.2025;14:05;508;435;848,1;10502;0;33261;-22;100,1;231;6723;5276;2;8;98,1;231;6717;5226;1;2
04.07.2025;14:10;508;435;848,1;10480;0;33334;-16;100,1;233;6729;5236;2;8;98,1;236;6730;5244;1;2
04.07.2025;14:15;508;435;847,2;10518;0;33597;-207;100,1;130;6781;5282;2;8;98,1;128;6777;5236;1;2
04.07.2025;14:20;508;435;847,2;10476;0;33705;-447;100,2;194;6804;5244;2;8;98,1;-161;6777;5232;1;2
04.07.2025;14:25;508;435;848,1;10504;0;33399;-22;100,1;217;6742;5282;2;8;98,0;238;6743;5222;1;2
04.07.2025;14:30;508;435;847,2;10506;0;33366;-18;100,1;226;6736;5272;2;8;98,1;245;6738;5234;1;2
04.07.2025;14:35;508;435;848,1;10494;0;33406;-6;100,1;231;6749;5262;2;8;98,0;245;6748;5232;1;2
04.07.2025;14:40;507;435;848,1;10522;0;33487;-21;100,1;224;6768;5276;2;8;98,1;241;6766;5246;1;2
04.07.2025;14:45;507;435;848,1;10530;0;33697;-275;100,1;92;6796;5291;2;8;98,1;101;6792;5240;1;2
04.07.2025;14:50;507;435;848,1;10492;0;33525;-303;100,1;87;6762;5260;2;8;98,1;80;6764;5232;1;2
04.07.2025;14:55;507;435;848,1;10508;0;33421;-1;100,1;253;6749;5288;2;8;98,1;234;6738;5270;1;2
04.07.2025;15:00;507;435;847,2;10472;0;33522;5;100,1;245;6770;5240;2;8;98,1;248;6769;5232;1;2
04.07.2025;15:05;507;435;848,1;10561;0;33479;-10;100,1;241;6760;5299;2;8;98,1;234;6758;5250;1;2
04.07.2025;15:10;506;435;848,1;10496;0;33369;3;100,1;243;6739;5270;2;8;98,2;246;6738;5240;1;2
04.07.2025;15:15;506;435;847,2;10498;0;33633;-18;100,1;245;6794;5262;2;8;98,1;219;6790;5236;1;2
04.07.2025;15:20;506;435;847,2;10492;0;33756;-662;100,1;-189;6786;5260;2;8;98,0;0;6800;5232;1;2
04.07.2025;15:25;506;435;847,2;10520;0;33477;-200;100,1;212;6768;5276;2;8;98,0;85;6756;5244;1;2
04.07.2025;15:30;506;435;848,1;10524;0;33424;3;100,1;243;6749;5264;2;8;98,1;253;6748;5238;1;2
04.07.2025;15:35;505;435;847,2;10498;0;33530;-637;100,1;-36;6749;5260;2;8;98,1;-123;6745;5238;1;2
04.07.2025;15:40;506;435;848,1;10518;0;33457;-60;100,1;170;6752;5286;2;8;98,0;236;6764;5232;1;2
04.07.2025;15:45;505;435;847,2;10474;0;33385;0;100,1;229;6742;5268;2;8;98,0;259;6743;5212;1;2
04.07.2025;15:50;505;435;848,1;10510;0;33725;-522;100,1;-3;6794;5270;2;8;98,0;-38;6792;5240;1;2
04.07.2025;15:55;504;435;848,1;10498;0;33540;-331;100,1;56;6760;5262;2;8;98,0;85;6758;5236;1;2
04.07.2025;16:00;505;435;848,1;10496;0;33322;-2;100,1;229;6731;5258;2;8;98,0;260;6732;5236;1;2
04.07.2025;16:05;504;435;848,1;10512;0;33649;-24;100,1;234;6794;5268;2;8;98,1;217;6792;5244;1;2
04.07.2025;16:10;505;435;847,2;10504;0;33597;-481;100,1;-26;6768;5268;2;8;98,1;28;6766;5236;1;2
04.07.2025;16:15;505;435;848,1;10506;0;33590;-402;100,1;42;6770;5258;2;8;98,1;30;6766;5248;1;2
04.07.2025;16:20;504;435;848,1;10504;0;33620;-172;100,1;141;6781;5262;2;8;98,1;160;6779;5242;1;2
04.07.2025;16:25;504;435;847,2;10500;0;33471;12;100,1;243;6760;5270;2;8;98,1;246;6758;5230;1;2
04.07.2025;16:30;504;435;848,1;10496;0;33090;-10;100,1;238;6684;5268;2;8;98,0;243;6680;5228;1;2
04.07.2025;16:35;503;435;848,1;10504;0;33251;1;100,1;240;6718;5262;2;8;98,0;243;6714;5242;1;2
04.07.2025;16:40;504;435;848,1;10506;0;33188;-9;100,1;238;6705;5272;2;8;98,2;236;6701;5234;1;2
04.07.2025;16:45;504;435;848,1;10514;0;33302;10;100,1;245;6726;5264;2;8;98,1;243;6722;5250;1;2
04.07.2025;16:50;503;435;848,1;10500;0;33209;2;100,2;247;6708;5278;2;8;98,1;238;6709;5240;1;2
04.07.2025;16:55;503;435;848,1;10484;0;33302;4;100,1;238;6729;5260;2;8;98,1;234;6730;5224;1;2
04.07.2025;17:00;504;435;848,1;10492;0;33229;8;100,1;250;6715;5272;2;8;98,1;245;6709;5220;1;2
04.07.2025;17:05;503;435;848,1;10494;0;33306;6;100,1;243;6729;5284;2;8;98,0;243;6725;5216;1;2
04.07.2025;17:10;503;435;848,1;10476;0;33483;-47;100,1;207;6762;5254;2;8;98,1;236;6758;5222;1;2
04.07.2025;17:15;503;435;848,1;10486;0;33485;-26;100,1;217;6762;5260;2;8;98,1;236;6764;5226;1;2
04.07.2025;17:20;502;435;848,1;10490;0;33643;-364;99,9;89;6783;5252;2;8;98,1;17;6777;5238;1;2
04.07.2025;17:25;502;435;848,1;10498;0;33520;-448;100,1;14;6760;5246;2;8;98,1;17;6756;5252;1;2
04.07.2025;17:30;502;435;848,1;10498;0;33546;-376;100,1;78;6765;5258;2;8;98,1;14;6758;5240;1;2
04.07.2025;17:35;502;435;848,1;10502;0;33577;-447;100,1;16;6770;5268;2;8;98,1;16;6766;5234;1;2
04.07.2025;17:40;502;435;848,1;10504;0;33584;-441;100,1;16;6773;5268;2;8;98,0;23;6774;5236;1;2
04.07.2025;17:45;501;435;848,1;10528;0;33492;-196;100,1;144;6762;5280;2;8;98,0;139;6761;5248;1;2
04.07.2025;17:50;501;435;848,1;10504;0;33450;-132;100,1;177;6757;5254;2;8;98,1;174;6756;5250;1;2
04.07.2025;17:55;501;435;848,1;10502;0;33462;-15;100,1;220;6760;5272;2;8;98,1;243;6758;5230;1;2
04.07.2025;18:00;501;435;848,1;10484;0;33621;-182;100,1;153;6791;5252;2;8;98,0;142;6787;5232;1;2
04.07.2025;18:05;501;435;848,1;10488;0;33569;-190;100,1;155;6775;5268;2;8;98,1;135;6774;5220;1;2
04.07.2025;18:10;501;435;847,2;10478;0;33604;-192;100,1;148;6786;5262;2;8;98,1;132;6784;5216;1;2
04.07.2025;18:15;501;435;848,1;10482;0;33556;-181;100,1;153;6775;5256;2;8;98,0;144;6771;5226;1;2
04.07.2025;18:20;500;435;849,1;10500;0;33493;-193;100,1;149;6760;5270;2;8;98,1;137;6756;5230;1;2
04.07.2025;18:25;500;435;848,1;10508;0;33503;-196;100,1;149;6762;5266;2;8;98,1;135;6758;5242;1;2
04.07.2025;18:30;500;435;848,1;10496;0;33511;-188;100,1;151;6768;5254;2;8;98,0;135;6764;5242;1;2
04.07.2025;18:35;500;435;848,1;10484;0;33676;-214;100,1;115;6796;5266;2;8;98,1;142;6792;5218;1;2
04.07.2025;18:40;499;435;848,1;10494;0;33618;-218;100,1;116;6783;5260;2;8;98,1;137;6784;5240;1;2
04.07.2025;18:45;499;435;848,1;10486;0;33620;-214;100,1;116;6783;5250;2;8;98,1;139;6784;5236;1;2
04.07.2025;18:50;500;435;848,1;10514;0;33608;-216;100,1;113;6783;5278;2;8;98,1;137;6779;5236;1;2
04.07.2025;18:55;499;435;848,1;10512;0;33579;-224;100,1;115;6775;5268;2;8;98,1;135;6777;5244;1;2
04.07.2025;19:00;499;435;848,1;10498;0;33610;-212;100,1;118;6781;5258;2;8;98,1;135;6779;5232;1;2
04.07.2025;19:05;499;435;849,1;10488;0;33523;-221;100,1;120;6768;5254;2;8;98,1;139;6766;5234;1;2
04.07.2025;19:10;499;435;848,1;10506;0;33481;-231;100,1;109;6755;5276;2;8;98,1;134;6756;5230;1;2
04.07.2025;19:15;499;435;848,1;10488;0;33447;-193;100,1;148;6755;5258;2;8;98,1;139;6753;5230;1;2
04.07.2025;19:20;499;435;848,1;10498;0;33568;-133;100,1;177;6775;5266;2;8;98,0;172;6777;5232;1;2
04.07.2025;19:25;498;435;848,1;10512;0;33550;-125;100,1;177;6773;5268;2;8;98,0;167;6774;5244;1;2
04.07.2025;19:30;498;435;848,1;10490;0;33288;-7;100,1;248;6726;5264;2;8;98,0;227;6725;5226;1;2
04.07.2025;19:35;498;435;848,1;10506;0;32861;-1;100,1;257;6640;5266;2;8;98,2;239;6639;5234;1;2
04.07.2025;19:40;497;435;848,1;10492;0;33578;26;100,1;252;6786;5268;2;8;98,1;245;6784;5224;1;2
04.07.2025;19:45;497;435;848,1;10474;0;33620;-111;100,1;222;6788;5254;2;8;98,0;146;6779;5220;1;2
04.07.2025;19:50;497;435;848,1;10498;0;33570;-216;100,1;115;6778;5270;2;8;98,0;144;6779;5228;1;2
04.07.2025;19:55;497;435;848,1;10488;0;33449;-112;100,1;196;6755;5248;2;8;98,0;168;6748;5240;1;2
04.07.2025;20:00;497;435;848,1;10504;0;33430;-27;100,1;229;6752;5260;2;8;98,0;231;6756;5244;1;2
04.07.2025;20:05;496;435;849,1;10518;0;33278;-27;100,1;222;6723;5280;2;8;98,1;229;6725;5238;1;2
04.07.2025;20:10;496;435;849,1;10496;0;33317;-24;100,1;233;6736;5270;2;8;98,1;229;6732;5226;1;2
04.07.2025;20:15;496;435;848,1;10510;0;33292;-21;100,1;229;6729;5260;2;8;98,1;233;6725;5226;1;2
04.07.2025;20:20;496;435;848,1;10502;0;33556;32;100,1;255;6781;5262;2;8;98,1;253;6779;5240;1;2
04.07.2025;20:25;495;435;849,1;10502;0;33584;-328;100,1;23;6770;5260;2;8;98,1;125;6777;5226;1;2
04.07.2025;20:30;495;435;848,1;10474;0;33640;-256;100,1;94;6791;5244;2;8;98,1;123;6787;5230;1;2
04.07.2025;20:35;501;435;848,1;10490;0;33610;-260;100,1;90;6781;5266;2;8;98,1;121;6779;5224;1;2
04.07.2025;20:40;512;435;848,1;10494;0;33568;-258;100,1;94;6775;5260;2;8;98,1;125;6774;5234;1;2
04.07.2025;20:45;514;435;848,1;10488;0;33626;-256;100,1;92;6783;5258;2;8;98,1;121;6784;5230;1;2
04.07.2025;20:50;516;435;848,1;10510;0;33596;-260;100,1;92;6781;5280;2;8;98,1;123;6779;5230;1;2
04.07.2025;20:55;517;435;848,1;10506;0;33532;-265;100,1;87;6768;5272;2;8;98,1;115;6769;5234;1;2
04.07.2025;21:00;514;435;848,1;10488;0;33481;-217;100,1;135;6760;5272;2;8;98,1;123;6756;5216;1;2
04.07.2025;21:05;514;435;848,1;10480;0;33494;-217;100,1;128;6765;5264;2;8;98,1;132;6756;5216;1;2
04.07.2025;21:10;514;435;849,1;10508;0;33439;-131;100,1;184;6752;5272;2;8;98,1;165;6753;5224;1;2
04.07.2025;21:15;514;435;848,1;10504;0;33453;-126;100,1;188;6760;5278;2;8;98,0;161;6756;5226;1;2
04.07.2025;21:20;514;435;849,1;10482;0;33465;-105;100,1;184;6760;5250;2;8;98,1;193;6756;5232;1;2
04.07.2025;21:25;514;435;848,1;10500;0;33470;-111;100,1;182;6762;5266;2;8;98,1;186;6756;5234;1;2
04.07.2025;21:30;514;435;849,1;10506;0;33441;-115;100,1;182;6752;5266;2;8;98,1;180;6753;5240;1;2
04.07.2025;21:35;514;435;849,1;10484;0;33415;-34;100,1;220;6752;5236;2;8;98,1;231;6753;5232;1;2
04.07.2025;21:40;514;435;850,0;10494;0;33370;-27;100,1;224;6742;5246;2;8;98,1;224;6743;5248;1;2
04.07.2025;21:45;514;435;848,1;10494;0;33307;-21;100,1;229;6734;5270;2;8;98,1;234;6730;5234;1;2
04.07.2025;21:50;514;435;848,1;10492;0;33610;-168;100,1;170;6786;5268;2;8;98,1;132;6784;5224;1;2
04.07.2025;21:55;514;435;848,1;10512;0;33422;-42;100,1;229;6755;5274;2;8;98,1;210;6748;5238;1;2
04.07.2025;22:00;514;435;848,1;10514;0;33402;-23;100,1;227;6749;5270;2;8;98,1;222;6745;5244;1;2
04.07.2025;22:05;513;435;849,1;10494;0;33550;-13;100,1;236;6781;5264;2;8;98,1;226;6779;5230;1;2
04.07.2025;22:10;514;435;848,1;10516;0;33617;-43;100,1;201;6794;5276;2;8;98,1;229;6795;5240;1;2
04.07.2025;22:15;513;435;848,1;10496;0;33593;-177;100,1;101;6781;5286;2;8;98,1;189;6784;5222;1;2
04.07.2025;22:20;513;435;848,1;10492;0;33636;-172;100,1;104;6791;5268;2;8;98,1;193;6792;5224;1;2
04.07.2025;22:25;514;435;848,1;10498;0;33578;-182;100,1;104;6775;5270;2;8;98,0;189;6784;5228;1;2
04.07.2025;22:30;514;435;849,1;10492;0;33553;-181;100,1;99;6770;5258;2;8;98,1;193;6777;5234;1;2
04.07.2025;22:35;514;435;849,1;10504;0;33548;-184;100,1;99;6768;5264;2;8;98,0;187;6774;5240;1;2
04.07.2025;22:40;514;435;849,1;10486;0;33559;-182;100,1;101;6773;5250;2;8;98,0;193;6779;5236;1;2
04.07.2025;22:45;513;435;849,1;10486;0;33560;-178;100,1;104;6773;5260;2;8;98,1;196;6777;5226;1;2
04.07.2025;22:50;514;435;849,1;10494;0;33511;-188;100,1;97;6762;5268;2;8;98,1;189;6766;5228;1;2
04.07.2025;22:55;514;435;849,1;10486;0;33496;-185;100,1;101;6760;5266;2;8;98,1;189;6764;5220;1;2
04.07.2025;23:00;513;435;849,1;10490;0;33551;-177;100,1;102;6770;5274;2;8;98,1;191;6771;5236;1;2
04.07.2025;23:05;514;435;849,1;10508;0;33571;-188;100,1;99;6775;5264;2;8;98,1;189;6779;5244;1;2
04.07.2025;23:10;513;435;849,1;10490;0;33549;-187;100,1;99;6765;5252;2;8;98,1;189;6774;5238;1;2
04.07.2025;23:15;513;435;847,2;10484;0;33562;-186;100,1;99;6770;5256;2;8;98,1;189;6777;5228;1;2
04.07.2025;23:20;513;435;849,1;10490;0;33580;-182;100,1;101;6781;5260;2;8;98,1;189;6784;5230;1;2
04.07.2025;23:25;513;435;848,1;10494;0;33522;-190;100,1;94;6762;5258;2;8;98,1;187;6766;5236;1;2
04.07.2025;23:30;513;435;848,1;10506;0;33577;-190;100,1;95;6775;5272;2;8;98,1;187;6779;5234;1;2
04.07.2025;23:35;513;435;849,1;10496;0;33636;-190;100,1;101;6786;5262;2;8;98,0;189;6790;5234;1;2
04.07.2025;23:40;513;435;849,1;10500;0;33622;-185;100,1;97;6786;5264;2;8;98,1;187;6790;5236;1;2
04.07.2025;23:45;514;435;849,1;10510;0;33643;-182;100,1;97;6786;5270;2;8;98,1;193;6792;5240;1;2
04.07.2025;23:50;513;435;849,1;10502;0;33679;-322;100,1;61;6794;5270;2;8;98,0;80;6795;5232;1;2
04.07.2025;23:55;514;435;849,1;10516;0;33580;-387;100,1;66;6773;5282;2;8;98,1;21;6766;5234;1;2
05.07.2025;00:00;513;435;849,1;10502;0;33616;-379;100,1;71;6781;5258;2;8;98,1;26;6774;5244;1;2
05.07.2025;00:05;513;435;849,1;10498;0;33629;-377;100,1;69;6786;5266;2;8;98,1;26;6779;5232;1;2
05.07.2025;00:10;514;435;849,1;10516;0;33621;-381;100,1;69;6781;5276;2;8;98,1;21;6779;5240;1;2
05.07.2025;00:15;513;435;849,1;10490;0;33642;-376;100,1;71;6788;5262;2;8;98,0;23;6779;5228;1;2
05.07.2025;00:20;513;435;849,1;10510;0;33639;-373;100,1;71;6788;5262;2;8;98,0;21;6784;5248;1;2
05.07.2025;00:25;513;435;849,1;10510;0;33629;-382;100,1;66;6786;5272;2;8;98,0;21;6777;5232;1;2
05.07.2025;00:30;512;435;849,1;10510;0;33627;-381;100,1;71;6783;5276;2;8;98,1;23;6779;5234;1;2
05.07.2025;00:35;513;435;848,1;10486;0;33640;-646;100,1;-89;6773;5260;2;8;98,1;-82;6774;5226;1;2
05.07.2025;00:40;513;435;849,1;10486;0;33623;-654;100,1;-92;6773;5262;2;8;98,1;-85;6774;5224;1;2
05.07.2025;00:45;513;435;849,1;10482;0;33745;-683;100,1;-95;6796;5258;2;8;98,1;-118;6792;5224;1;2
05.07.2025;00:50;512;435;849,1;10494;0;33647;-685;100,1;-92;6781;5254;2;8;98,1;-123;6774;5240;1;2
05.07.2025;00:55;513;435;848,1;10490;0;33609;-690;100,1;-94;6768;5262;2;8;98,0;-118;6764;5228;1;2
05.07.2025;01:00;513;435;849,1;10502;0;33544;-554;100,1;-94;6755;5266;2;8;98,0;14;6764;5234;1;2
05.07.2025;01:05;512;435;848,1;10502;0;33607;-448;100,1;12;6775;5272;2;8;98,0;16;6774;5230;1;2
05.07.2025;01:10;512;435;849,1;10482;0;33495;-352;100,1;14;6752;5260;2;8;98,1;109;6758;5222;1;2
05.07.2025;01:15;513;435;849,1;10494;0;33500;-287;100,1;80;6762;5266;2;8;98,1;108;6764;5228;1;2
05.07.2025;01:20;513;435;849,1;10494;0;33520;-281;100,1;83;6768;5264;2;8;98,1;109;6766;5230;1;2
05.07.2025;01:25;513;435;849,1;10484;0;33542;-281;100,1;83;6768;5258;2;8;98,1;109;6766;5226;1;2
05.07.2025;01:30;512;435;849,1;10502;0;33584;-221;100,1;142;6781;5268;2;8;98,1;111;6779;5234;1;2
05.07.2025;01:35;513;435;848,1;10504;0;33577;-217;100,1;141;6783;5272;2;8;98,1;115;6777;5232;1;2
05.07.2025;01:40;513;435;849,1;10494;0;33597;-217;100,1;144;6786;5266;2;8;98,1;115;6779;5228;1;2
05.07.2025;01:45;512;435;849,1;10482;0;33576;-226;100,1;142;6781;5254;2;8;98,1;109;6777;5228;1;2
05.07.2025;01:50;512;435;849,1;10470;0;33547;-232;100,1;141;6773;5252;2;8;98,1;109;6769;5218;1;2
05.07.2025;01:55;512;435;849,1;10490;0;33554;-229;100,1;141;6775;5266;2;8;98,0;108;6769;5224;1;2
05.07.2025;02:00;512;435;849,1;10488;0;33556;-228;100,1;141;6775;5258;2;8;98,1;106;6771;5230;1;2
05.07.2025;02:05;512;435;849,1;10492;0;33570;-222;100,1;141;6781;5256;2;8;98,1;108;6777;5236;1;2
05.07.2025;02:10;512;435;850,0;10482;0;33580;-223;100,1;139;6783;5256;2;8;98,1;109;6777;5226;1;2
05.07.2025;02:15;512;435;849,1;10494;0;33602;-216;100,1;142;6783;5270;2;8;98,1;111;6779;5218;1;2
05.07.2025;02:20;512;435;850,0;10498;0;33615;-214;100,1;144;6786;5268;2;8;98,1;111;6784;5230;1;2
05.07.2025;02:25;512;435;849,1;10484;0;33551;-213;100,1;148;6775;5264;2;8;98,1;115;6774;5212;1;2
05.07.2025;02:30;512;435;849,1;10496;0;33588;-216;100,1;142;6786;5254;2;8;98,1;111;6779;5242;1;2
05.07.2025;02:35;512;435;850,0;10492;0;33565;-488;100,1;40;6773;5264;2;8;98,1;-52;6764;5228;1;2
05.07.2025;02:40;512;435;849,1;10490;0;33535;-490;100,1;42;6762;5258;2;8;98,1;-56;6753;5232;1;2
05.07.2025;02:45;512;435;850,0;10502;0;33494;-494;100,1;40;6757;5268;2;8;98,1;-57;6745;5234;1;2
05.07.2025;02:50;512;435;849,1;10472;0;33504;-458;100,1;38;6760;5256;2;8;98,1;-21;6753;5216;1;2
05.07.2025;02:55;512;435;849,1;10488;0;33516;-457;100,1;40;6762;5258;2;8;98,1;-19;6753;5230;1;2
05.07.2025;03:00;512;435;849,1;10496;0;33524;-461;100,1;40;6762;5256;2;8;98,1;-23;6756;5240;1;2
05.07.2025;03:05;512;435;850,0;10492;0;33511;-457;100,1;42;6760;5264;2;8;98,1;-19;6753;5228;1;2
05.07.2025;03:10;512;435;849,1;10482;0;33522;-461;100,1;40;6762;5254;2;8;98,1;-19;6753;5228;1;2
05.07.2025;03:15;512;435;849,1;10492;0;33542;-463;100,1;38;6762;5258;2;8;98,1;-19;6756;5234;1;2
05.07.2025;03:20;512;435;849,1;10500;0;33555;-459;100,1;40;6770;5266;2;8;98,0;-21;6761;5234;1;2
05.07.2025;03:25;512;435;849,1;10502;0;33590;-454;100,1;38;6775;5270;2;8;98,0;-21;6769;5232;1;2
05.07.2025;03:30;512;435;848,1;10492;0;33578;-456;100,1;42;6775;5258;2;8;98,1;-26;6766;5234;1;2
05.07.2025;03:35;511;435;849,1;10486;0;33570;-455;100,1;42;6773;5264;2;8;98,1;-21;6766;5222;1;2
05.07.2025;03:40;512;435;849,1;10494;0;33579;-452;100,1;42;6775;5258;2;8;98,1;-21;6766;5236;1;2
05.07.2025;03:45;512;435;849,1;10504;0;33573;-453;100,1;42;6773;5270;2;8;98,0;-17;6766;5234;1;2
05.07.2025;03:50;512;435;849,1;10492;0;33569;-451;100,1;42;6773;5252;2;8;98,1;-16;6766;5240;1;2
05.07.2025;03:55;511;435;849,1;10468;0;33676;-415;100,1;42;6794;5246;2;8;98,0;14;6787;5222;1;2
05.07.2025;04:00;512;435;849,1;10518;0;33674;-413;100,1;42;6794;5272;2;8;98,1;17;6790;5246;1;2
05.07.2025;04:05;511;435;849,1;10478;0;33674;-421;100,1;36;6791;5260;2;8;98,1;16;6787;5218;1;2
05.07.2025;04:10;512;435;850,0;10510;0;33677;-454;100,1;3;6788;5276;2;8;98,1;16;6790;5234;1;2
05.07.2025;04:15;512;435;849,1;10488;0;33694;-456;100,1;3;6794;5260;2;8;98,1;17;6792;5228;1;2
05.07.2025;04:20;511;435;850,0;10492;0;33608;-463;100,1;0;6773;5252;2;8;98,0;14;6777;5240;1;2
05.07.2025;04:25;511;435;849,1;10476;0;33545;-458;100,1;3;6765;5252;2;8;98,0;16;6764;5224;1;2
05.07.2025;04:30;511;435;849,1;10486;0;33552;-462;100,1;5;6762;5270;2;8;98,0;10;6766;5216;1;2
05.07.2025;04:35;511;435;850,0;10504;0;33554;-462;100,1;3;6765;5270;2;8;98,0;14;6764;5230;1;2
05.07.2025;04:40;511;435;849,1;10504;0;33553;-458;100,1;0;6762;5268;2;8;98,0;14;6761;5236;1;2
05.07.2025;04:45;511;435;849,1;10490;0;33565;-457;100,1;5;6768;5252;2;8;98,1;12;6766;5220;1;2
05.07.2025;04:50;511;435;849,1;10476;0;33565;-456;100,1;3;6765;5256;2;8;98,1;16;6766;5220;1;2
05.07.2025;04:55;511;435;849,1;10510;0;33572;-454;100,1;7;6770;5268;2;8;98,0;17;6769;5242;1;2
05.07.2025;05:00;511;435;850,0;10518;0;33580;-455;100,1;5;6770;5264;2;8;98,0;14;6769;5254;1;2
05.07.2025;05:05;511;435;850,0;10496;0;33599;-456;100,1;5;6773;5262;2;8;98,0;12;6774;5234;1;2
05.07.2025;05:10;511;435;850,0;10498;0;33612;-457;100,1;5;6773;5268;2;8;98,1;16;6771;5230;1;2
05.07.2025;05:15;511;435;849,1;10484;0;33634;-450;100,1;10;6783;5256;2;8;98,1;24;6779;5228;1;2
05.07.2025;05:20;511;435;849,1;10498;0;33695;-525;100,1;5;6794;5266;2;8;98,0;-57;6787;5232;1;2
05.07.2025;05:25;511;435;850,0;10500;0;33418;-40;100,1;257;6757;5262;2;8;98,0;179;6748;5238;1;2
05.07.2025;05:30;511;435;850,0;10522;0;33388;-8;100,1;238;6749;5270;2;8;98,1;215;6745;5252;1;2
05.07.2025;05:35;511;435;850,0;10504;0;33358;-20;100,1;243;6744;5272;2;8;98,1;222;6738;5232;1;2
05.07.2025;05:40;511;435;850,0;10492;0;33380;-19;100,1;245;6747;5264;2;8;98,1;219;6743;5228;1;2
05.07.2025;05:45;511;435;849,1;10486;0;33511;32;100,1;271;6773;5256;2;8;98,1;239;6769;5230;1;2
05.07.2025;05:50;511;435;849,1;10496;0;33554;38;100,1;247;6783;5260;2;8;98,1;262;6784;5236;1;2
05.07.2025;05:55;511;435;849,1;10510;0;33622;20;100,1;253;6794;5270;2;8;98,1;231;6790;5240;1;2
05.07.2025;06:00;511;435;849,1;10488;0;33633;-178;100,1;170;6791;5260;2;8;98,1;116;6784;5228;1;2
05.07.2025;06:05;511;435;849,1;10478;0;33588;-182;100,1;172;6781;5258;2;8;98,0;116;6774;5220;1;2
05.07.2025;06:10;511;435;849,1;10536;0;33548;-130;100,1;71;6768;5254;2;8;99,7;279;6779;5282;2;9
05.07.2025;06:15;511;435;849,1;10557;0;33485;-76;100,1;127;6760;5272;2;8;99,8;276;6769;5284;2;9
05.07.2025;06:20;511;435;850,0;10532;0;33502;-53;100,1;151;6770;5256;2;8;99,8;279;6774;5276;2;9
05.07.2025;06:25;511;435;850,0;10563;0;33635;-11;100,1;191;6794;5270;2;8;99,8;278;6798;5293;2;9
05.07.2025;06:30;511;435;850,0;10567;0;33488;-119;100,1;191;6762;5282;2;8;99,8;170;6758;5284;2;9
05.07.2025;06:35;511;435;850,0;10549;0;33481;-200;100,1;215;6768;5260;2;8;99,8;61;6753;5288;2;9
05.07.2025;06:40;510;435;850,0;10536;0;33488;-326;100,1;90;6757;5276;2;8;99,8;64;6751;5284;2;9
05.07.2025;06:45;510;435;850,0;10522;0;33638;-178;100,1;104;6786;5252;2;8;99,8;165;6790;5270;2;9
05.07.2025;06:50;511;435;849,1;10543;0;33549;-621;100,1;-69;6760;5262;2;8;99,8;-59;6758;5280;2;9
05.07.2025;06:55;510;435;849,1;10534;0;33479;-235;100,1;156;6762;5252;2;8;99,8;89;6753;5282;2;9
05.07.2025;07:00;511;435;849,1;10518;0;33444;-86;100,1;181;6757;5252;2;8;99,8;217;6756;5266;2;9
05.07.2025;07:05;510;435;849,1;10543;0;33416;-28;100,1;231;6752;5268;2;8;99,8;224;6748;5274;2;9
05.07.2025;07:10;510;435;849,1;10512;0;33426;-14;100,1;236;6757;5262;2;8;99,8;233;6756;5250;2;9
05.07.2025;07:15;510;435;849,1;10538;0;33375;-20;100,1;231;6747;5256;2;8;99,8;231;6743;5282;2;9
05.07.2025;07:20;510;435;849,1;10538;0;33412;-19;100,1;233;6752;5252;2;8;99,8;238;6748;5286;2;9
05.07.2025;07:25;510;435;849,1;10536;0;33373;-23;100,1;229;6747;5260;2;8;99,8;236;6743;5276;2;9
05.07.2025;07:30;510;435;850,0;10559;0;33275;16;100,1;253;6726;5266;2;9;100,0;245;6722;5293;2;8
05.07.2025;07:35;510;435;850,0;10545;0;33099;10;100,1;259;6684;5260;2;9;100,1;248;6683;5284;2;8
05.07.2025;07:40;510;435;850,0;10530;0;33171;5;100,1;259;6700;5252;2;9;100,1;243;6699;5278;2;8
05.07.2025;07:45;509;435;850,0;10549;0;33142;7;100,1;255;6697;5270;2;9;100,1;246;6693;5278;2;8
05.07.2025;07:50;509;435;850,0;10555;0;33083;4;100,1;260;6684;5262;2;9;100,1;243;6686;5293;2;8
05.07.2025;07:55;509;435;850,0;10557;0;33071;4;100,1;259;6682;5266;2;9;100,1;243;6680;5291;2;8
05.07.2025;08:00;510;435;850,0;10538;0;33243;13;100,1;259;6718;5264;2;9;100,1;245;6714;5274;2;8
05.07.2025;08:05;509;435;850,0;10541;0;33466;-73;100,1;196;6757;5254;2;9;100,1;217;6756;5286;2;8
05.07.2025;08:10;509;435;849,1;10526;0;33489;-44;100,1;217;6762;5258;2;9;100,1;222;6764;5268;2;8
05.07.2025;08:15;509;435;850,0;10551;0;33470;-48;100,1;215;6760;5252;2;9;100,1;220;6758;5299;2;8
05.07.2025;08:20;509;435;849,1;10549;0;33447;-97;100,1;217;6752;5256;2;9;100,1;168;6748;5293;2;8
05.07.2025;08:25;509;435;849,1;10547;0;33363;-18;100,1;238;6739;5258;2;9;100,1;238;6738;5288;2;8
05.07.2025;08:30;509;435;849,1;10534;0;33387;-3;100,1;252;6742;5246;2;9;100,1;239;6743;5288;2;8
05.07.2025;08:35;509;435;849,1;10579;0;33247;-18;100,1;241;6718;5272;2;9;100,1;238;6714;5307;2;8
05.07.2025;08:40;509;435;849,1;10559;0;33109;-12;100,1;253;6687;5270;2;9;100,1;236;6688;5288;2;8
05.07.2025;08:45;509;435;849,1;10567;0;33591;-18;100,1;224;6783;5278;2;9;100,1;241;6784;5288;2;8
05.07.2025;08:50;509;435;849,1;10541;0;33591;-18;100,1;227;6781;5256;2;9;100,1;239;6784;5284;2;8
05.07.2025;08:55;509;435;849,1;10534;0;33517;-83;100,1;227;6770;5256;2;9;100,0;175;6766;5278;2;8
05.07.2025;09:00;509;435;849,1;10553;0;33584;-229;100,1;80;6773;5260;2;9;100,1;167;6777;5293;2;8
05.07.2025;09:05;509;435;849,1;10541;0;33554;-232;100,1;82;6765;5254;2;9;100,0;168;6769;5286;2;8
05.07.2025;09:10;509;435;848,1;10581;0;33528;-241;100,1;82;6760;5276;2;9;100,1;161;6766;5305;2;8
05.07.2025;09:15;509;435;849,1;10571;0;33433;-41;100,1;245;6757;5266;2;8;100,1;191;6748;5305;1;2
05.07.2025;09:20;509;435;849,1;10587;0;33454;23;100,1;257;6762;5268;2;8;100,1;243;6756;5319;1;2
05.07.2025;09:25;508;435;849,1;10553;0;33587;-64;100,1;174;6783;5270;2;8;100,1;234;6784;5282;1;2
05.07.2025;09:30;508;435;849,1;10526;0;33653;-148;100,1;165;6794;5256;2;8;100,1;163;6792;5270;1;2
05.07.2025;09:35;508;435;848,1;10538;0;33537;-237;100,1;113;6768;5250;2;8;100,1;151;6774;5288;1;2
05.07.2025;09:40;508;435;848,1;10545;0;33407;-13;100,1;236;6747;5258;2;8;100,0;241;6745;5286;1;2
05.07.2025;09:45;508;435;848,1;10559;0;33392;-16;100,1;234;6747;5266;2;8;100,0;241;6745;5293;1;2
05.07.2025;09:50;508;435;848,1;10571;0;33615;-139;100,1;163;6783;5264;2;8;100,1;179;6784;5307;1;2
05.07.2025;09:55;508;435;848,1;10561;0;33422;8;100,1;264;6752;5268;2;8;100,1;239;6748;5293;1;2
05.07.2025;10:00;508;435;848,1;10541;0;33441;1;100,1;257;6757;5260;2;8;100,1;236;6753;5280;1;2
05.07.2025;10:05;508;435;849,1;10545;0;33677;-162;100,1;156;6796;5248;2;8;100,1;167;6798;5297;1;2
05.07.2025;10:10;508;435;848,1;10559;0;33654;-230;100,1;120;6786;5262;2;8;100,0;132;6787;5297;1;2
05.07.2025;10:15;508;435;848,1;10585;0;33561;-430;100,1;26;6762;5272;2;8;100,1;28;6764;5303;1;2
05.07.2025;10:20;508;435;848,1;10549;0;33614;-285;100,1;102;6773;5256;2;8;100,1;92;6777;5293;1;2
05.07.2025;10:25;507;435;848,1;10555;0;33542;-517;100,1;-5;6760;5264;2;8;100,1;-26;6756;5291;1;2
05.07.2025;10:30;507;435;848,1;10555;0;33414;-27;100,1;253;6752;5270;2;8;100,1;207;6745;5284;1;2
05.07.2025;10:35;507;435;847,2;10538;0;33062;-13;100,1;238;6682;5254;2;8;100,0;246;6678;5307;1;2
05.07.2025;10:40;507;435;847,2;10559;0;33094;-13;100,1;240;6684;5266;2;8;100,0;241;6686;5293;1;2
05.07.2025;10:45;507;435;848,1;10528;0;33199;-7;100,1;240;6708;5252;2;8;100,1;246;6704;5276;1;2
05.07.2025;10:50;507;435;847,2;10559;0;33210;-14;100,1;236;6710;5258;2;8;100,1;243;6709;5301;1;2
05.07.2025;10:55;506;435;847,2;10557;0;33382;-4;100,1;240;6747;5262;2;8;100,1;243;6743;5295;1;2
05.07.2025;11:00;506;435;848,1;10563;0;33255;-19;100,1;236;6715;5250;2;8;100,0;236;6714;5313;1;2
05.07.2025;11:05;507;435;847,2;10553;0;33513;-9;100,1;231;6773;5266;2;8;100,1;234;6769;5295;1;2
05.07.2025;11:10;506;435;848,1;10543;0;33597;-231;100,1;181;6781;5246;2;8;100,1;71;6774;5297;1;2
05.07.2025;11:15;505;435;847,2;10538;0;33487;-365;100,1;73;6757;5254;2;8;100,1;43;6748;5284;1;2
05.07.2025;11:20;505;435;847,2;10571;0;33468;-119;100,1;194;6760;5280;2;8;100,1;167;6756;5291;1;2
05.07.2025;11:25;506;435;847,2;10528;0;33488;-82;100,1;203;6762;5272;2;8;98,7;187;6764;5256;1;2
05.07.2025;11:30;493;435;847,2;10524;0;33534;-23;100,1;210;6775;5270;2;8;98,6;243;6774;5254;1;2
05.07.2025;11:35;493;435;847,2;10512;0;33690;-458;100,1;-19;6791;5252;2;8;98,6;38;6792;5260;1;2
05.07.2025;11:40;502;435;847,2;10514;0;33489;-173;100,1;128;6760;5258;2;8;98,7;182;6764;5256;1;2
05.07.2025;11:45;504;435;847,2;10500;0;33247;-4;100,1;231;6718;5254;2;8;98,6;252;6714;5246;1;2
05.07.2025;11:50;504;435;847,2;10514;0;33362;8;100,1;236;6742;5262;2;8;98,7;257;6738;5252;1;2
05.07.2025;11:55;504;435;847,2;10530;0;33417;-3;100,1;234;6747;5274;2;8;98,6;246;6753;5256;1;2
05.07.2025;12:00;504;435;848,1;10502;0;33551;5;100,1;234;6781;5260;2;8;98,6;253;6779;5242;1;2
05.07.2025;12:05;504;435;847,2;10524;0;33563;2;100,1;231;6781;5272;2;8;98,6;252;6779;5252;1;2
05.07.2025;12:10;504;435;847,2;10512;0;33450;19;100,1;240;6760;5256;2;8;98,7;255;6756;5264;1;2
05.07.2025;12:15;504;435;847,2;10506;0;33532;3;100,1;231;6775;5254;2;8;98,5;250;6774;5252;1;2
05.07.2025;12:20;504;435;847,2;10530;0;33553;-98;100,1;201;6773;5284;2;8;98,5;179;6769;5246;1;2
05.07.2025;12:25;507;435;848,1;10512;0;33358;-24;100,1;219;6739;5268;2;8;98,6;238;6738;5244;1;2
05.07.2025;12:30;507;435;848,1;10541;0;33352;-21;100,1;219;6736;5272;2;8;98,5;239;6735;5268;1;2
05.07.2025;12:35;503;435;848,1;10512;0;33395;-15;100,1;229;6747;5260;2;8;98,6;238;6745;5252;1;2
05.07.2025;12:40;505;435;847,2;10508;0;33410;-7;100,1;226;6749;5252;2;8;98,6;246;6745;5256;1;2
05.07.2025;12:45;503;435;847,2;10512;0;33624;-133;100,1;194;6791;5260;2;8;98,6;148;6784;5252;1;2
05.07.2025;12:50;507;435;847,2;10504;0;33528;-177;100,1;149;6765;5268;2;8;98,6;135;6766;5236;1;2
05.07.2025;12:55;508;435;847,2;10532;0;33591;-245;100,1;82;6775;5270;2;8;98,7;144;6779;5262;1;2
05.07.2025;13:00;503;435;847,2;10502;0;33547;-246;100,1;83;6770;5264;2;8;98,6;146;6774;5238;1;2
05.07.2025;13:05;503;435;847,2;10518;0;33701;-382;100,1;49;6801;5276;2;8;98,6;42;6798;5242;1;2
05.07.2025;13:10;504;435;847,2;10508;0;33706;-482;100,1;-19;6791;5266;2;8;98,7;12;6790;5242;1;2
05.07.2025;13:15;504;435;848,1;10496;0;33574;-645;99,6;-61;6760;5244;2;8;98,6;-108;6753;5252;1;2
05.07.2025;13:20;503;435;847,2;10514;0;33576;-594;99,6;-54;6762;5242;2;8;98,6;-66;6758;5252;1;2
05.07.2025;13:25;503;435;847,2;10522;0;33579;-394;99,6;12;6768;5258;2;8;98,6;64;6769;5264;1;2
05.07.2025;13:30;503;435;848,1;10494;0;33536;-355;99,6;49;6760;5244;2;8;98,6;66;6758;5250;1;2
05.07.2025;13:35;503;435;848,1;10506;0;33495;-319;99,6;87;6757;5256;2;8;98,7;66;6753;5250;1;2
05.07.2025;13:40;503;435;848,1;10496;0;33558;-225;99,6;89;6768;5244;2;8;98,5;165;6769;5252;1;2
05.07.2025;13:45;503;435;848,1;10490;0;33545;-215;99,6;87;6768;5246;2;8;98,7;168;6769;5244;1;2
05.07.2025;13:50;503;435;847,2;10518;0;33483;-46;99,3;191;6757;5248;2;8;98,7;252;6756;5270;1;2
05.07.2025;13:55;506;435;877,8;8159;0;33578;242;65,6;220;6778;4193;2;11;59,4;288;6779;3875;1;2
05.07.2025;14:00;524;435;862,0;4912;0;33275;1;86,8;220;6718;4912;2;9;-0,1;2;34;0;2;11
05.07.2025;14:05;514;435;848,1;10563;0;33481;-112;99,8;174;6757;5260;2;9;100,0;200;6753;5307;2;8
05.07.2025;14:10;514;435;848,1;10553;0;33433;-25;99,8;224;6749;5260;2;9;100,1;233;6748;5293;2;8
05.07.2025;14:15;513;435;848,1;10504;0;33367;-15;99,9;233;6739;5234;2;9;100,1;239;6738;5270;2;8
05.07.2025;14:20;495;435;847,2;10524;0;33445;-9;99,8;236;6752;5250;2;9;100,0;243;6753;5274;2;8
05.07.2025;14:25;488;435;847,2;10502;0;33604;-9;99,9;231;6786;5244;2;9;100,1;238;6784;5258;2;8
05.07.2025;14:30;491;435;848,1;10528;0;33526;6;99,8;227;6773;5260;2;9;100,1;252;6769;5268;2;8
05.07.2025;14:35;496;435;847,2;10514;0;33598;8;99,8;227;6783;5258;2;9;100,1;252;6784;5256;2;8
05.07.2025;14:40;496;435;848,1;10514;0;33533;-7;99,9;234;6773;5254;2;9;100,1;238;6769;5260;2;8
05.07.2025;14:45;497;435;847,2;10532;0;33514;-13;99,9;234;6768;5258;2;9;100,0;245;6766;5274;2;8
05.07.2025;14:50;496;435;847,2;10500;0;33664;-215;99,9;92;6786;5248;2;9;100,0;167;6790;5252;2;8
05.07.2025;14:55;496;435;847,2;10522;0;33637;-350;99,9;92;6781;5258;2;9;100,0;31;6777;5264;2;8
05.07.2025;15:00;496;435;847,2;10504;0;33587;-464;99,9;-10;6768;5246;2;9;100,0;28;6766;5258;2;8
05.07.2025;15:05;496;435;846,3;10541;0;33571;-461;99,9;-7;6762;5264;2;9;100,0;31;6758;5276;2;8
05.07.2025;15:10;496;435;846,3;10528;0;33583;-468;99,9;-10;6762;5256;2;9;100,1;26;6764;5272;2;8
05.07.2025;15:15;496;435;847,2;10518;0;33567;-469;99,8;-10;6762;5258;2;9;100,0;31;6764;5260;2;8
05.07.2025;15:20;496;435;847,2;10536;0;33617;-457;99,8;-5;6770;5258;2;9;100,1;28;6771;5278;2;8
05.07.2025;15:25;496;435;847,2;10506;0;33612;-469;99,8;-14;6770;5240;2;9;100,1;24;6769;5266;2;8
05.07.2025;15:30;495;435;847,2;10534;0;33609;-461;99,8;-10;6765;5270;2;9;100,1;31;6769;5264;2;8
05.07.2025;15:35;496;435;847,2;10553;0;33677;-460;99,9;-9;6783;5260;2;9;100,1;26;6782;5293;2;8
05.07.2025;15:40;496;435;848,1;10510;0;33720;-516;99,9;-9;6794;5256;2;9;100,1;-36;6787;5254;2;8
05.07.2025;15:45;496;435;847,2;10536;0;33678;-558;99,8;-43;6781;5272;2;9;100,0;-42;6779;5264;2;8
05.07.2025;15:50;495;435;847,2;10543;0;33568;-390;99,8;28;6768;5270;2;9;100,1;62;6766;5272;2;8
05.07.2025;15:55;496;435;847,2;10506;0;33625;-402;99,9;19;6775;5248;2;9;100,0;59;6777;5256;2;8
05.07.2025;16:00;507;435;850,9;9439;0;33697;-304;84,3;14;6788;4748;2;8;82,0;54;6787;4691;2;9
05.07.2025;16:05;508;435;850,9;9433;0;33711;-296;84,3;19;6791;4758;2;8;82,1;59;6790;4675;2;9
05.07.2025;16:10;508;435;850,9;9453;0;33712;-295;84,3;21;6791;4760;2;8;82,0;59;6790;4693;2;9
05.07.2025;16:15;508;435;850,9;9443;0;33686;-339;84,3;16;6786;4754;2;8;82,1;26;6784;4689;2;9
05.07.2025;16:20;508;435;850,9;9457;0;33747;-507;84,3;-89;6788;4756;2;8;82,1;-43;6790;4701;2;9
05.07.2025;16:25;508;435;850,9;9441;0;33759;-506;84,3;-82;6791;4754;2;8;82,0;-43;6790;4687;2;9
05.07.2025;16:30;508;435;850,9;9441;0;33744;-512;84,3;-89;6786;4750;2;8;82,1;-45;6787;4691;2;9
05.07.2025;16:35;508;435;850,9;9429;0;33752;-506;84,3;-89;6791;4744;2;8;82,0;-47;6790;4685;2;9
05.07.2025;16:40;508;435;851,9;9435;0;33729;-505;84,3;-87;6783;4754;2;8;82,2;-45;6787;4681;2;9
05.07.2025;16:45;508;435;851,9;9445;0;33638;-510;84,3;-89;6768;4760;2;8;82,1;-49;6766;4685;2;9
05.07.2025;16:50;508;435;851,9;9435;0;33558;-402;84,3;-17;6757;4746;2;8;82,1;-7;6756;4689;2;9
05.07.2025;16:55;508;435;851,9;9451;0;33558;-336;84,3;50;6760;4762;2;8;82,1;-12;6753;4693;2;9
05.07.2025;17:00;507;435;850,9;9453;0;33540;-336;84,3;56;6757;4764;2;8;82,0;-12;6748;4689;2;9
05.07.2025;17:05;508;435;851,9;9449;0;33554;-239;84,3;50;6760;4764;2;8;82,1;80;6761;4685;2;9
05.07.2025;17:10;507;435;851,9;9433;0;33528;-202;84,3;87;6760;4750;2;8;82,1;80;6756;4683;2;9
05.07.2025;17:15;507;435;851,9;9455;0;33537;-169;84,3;87;6760;4752;2;8;82,1;113;6758;4703;2;9
05.07.2025;17:20;507;435;852,8;9451;0;33579;-170;84,3;87;6770;4770;2;8;82,1;121;6769;4681;2;9
05.07.2025;17:25;507;435;852,8;9433;0;33553;-174;84,3;85;6762;4752;2;8;82,0;115;6764;4681;2;9
05.07.2025;17:30;507;435;851,9;9455;0;33561;-171;84,3;85;6768;4756;2;8;82,0;111;6766;4699;2;9
05.07.2025;17:35;507;435;851,9;9437;0;33759;-303;84,3;17;6799;4754;2;8;82,0;45;6800;4683;2;9
05.07.2025;17:40;507;435;852,8;9451;0;33723;-378;84,3;-23;6786;4758;2;8;82,1;12;6787;4693;2;9
05.07.2025;17:45;507;435;851,9;9433;0;33727;-409;84,3;-17;6794;4750;2;8;82,0;-23;6790;4683;2;9
05.07.2025;17:50;507;435;851,9;9451;0;33656;-407;84,3;-16;6775;4762;2;8;82,1;-17;6774;4689;2;9
05.07.2025;17:55;506;435;851,9;9453;0;33573;-280;84,3;24;6762;4758;2;8;82,1;73;6764;4691;2;9
05.07.2025;18:00;507;435;851,9;9461;0;33561;-94;84,3;149;6770;4770;2;8;82,1;130;6764;4691;2;9
05.07.2025;18:05;507;435;851,9;9439;0;33559;-91;84,3;149;6768;4754;2;8;82,0;130;6764;4685;2;9
05.07.2025;18:10;507;435;851,9;9435;0;33643;-92;84,3;148;6786;4746;2;8;82,0;130;6779;4689;2;9
05.07.2025;18:15;507;435;851,9;9445;0;33701;-187;84,3;83;6794;4756;2;8;82,1;101;6795;4689;2;9
05.07.2025;18:20;507;435;851,9;9445;0;33651;-263;84,3;43;6783;4764;2;8;82,1;62;6779;4681;2;9
05.07.2025;18:25;507;435;851,9;9467;0;33532;-279;85,3;43;6757;4788;2;8;82,0;57;6756;4679;2;9
05.07.2025;18:30;507;435;851,9;9501;0;33576;-237;85,3;80;6770;4806;2;8;82,0;57;6764;4695;2;9
05.07.2025;18:35;505;435;852,8;9495;0;33519;-206;85,3;80;6757;4804;2;8;82,0;94;6756;4691;2;9
05.07.2025;18:40;509;435;852,8;9481;0;33678;-86;85,5;148;6791;4802;2;8;82,0;144;6790;4679;2;9
05.07.2025;18:45;508;435;843,5;9676;0;33571;-220;92,8;68;6773;5003;2;9;82,9;101;6769;4673;2;8
05.07.2025;18:50;504;435;848,1;10502;0;33477;-285;99,9;85;6752;5242;2;9;100,0;109;6753;5260;2;8
05.07.2025;18:55;505;435;848,1;10522;0;33486;-209;99,9;127;6755;5256;2;9;100,1;146;6758;5266;2;8
05.07.2025;19:00;504;435;848,1;10504;0;33512;-170;99,9;160;6770;5252;2;9;100,1;151;6764;5252;2;8
05.07.2025;19:05;504;435;848,1;10534;0;33560;-171;99,9;158;6775;5268;2;9;100,1;146;6774;5266;2;8
05.07.2025;19:10;504;435;848,1;10520;0;33486;-182;99,9;155;6762;5254;2;9;100,1;144;6758;5266;2;8
05.07.2025;19:15;504;435;848,1;10524;0;33432;-179;99,9;156;6752;5258;2;9;100,1;142;6748;5266;2;8
05.07.2025;19:20;504;435;848,1;10524;0;33313;-29;99,9;222;6736;5262;2;9;100,0;229;6732;5262;2;8
05.07.2025;19:25;504;435;847,2;10514;0;33587;-99;99,9;177;6783;5252;2;9;100,0;208;6787;5262;2;8
05.07.2025;19:30;504;435;847,2;10522;0;33600;-238;99,9;69;6781;5254;2;9;100,0;167;6784;5268;2;8
05.07.2025;19:35;504;435;848,1;10451;0;33353;-30;99,9;231;6731;5260;2;9;98,0;229;6732;5193;2;8
05.07.2025;19:40;505;435;848,1;10435;0;33302;-21;99,9;229;6723;5244;2;9;98,1;233;6722;5191;2;8
05.07.2025;19:45;505;435;848,1;10464;0;33406;-4;99,9;240;6747;5256;2;9;98,0;231;6743;5207;2;8
05.07.2025;19:50;505;435;848,1;10457;0;33367;-8;99,9;243;6739;5260;2;9;98,0;231;6732;5197;2;8
05.07.2025;19:55;504;435;848,1;10476;0;33404;-7;99,9;240;6747;5270;2;9;98,0;231;6743;5205;2;8
05.07.2025;20:00;504;435;848,1;10457;0;33379;-10;99,9;238;6736;5254;2;9;98,1;231;6732;5203;2;8
05.07.2025;20:05;504;435;848,1;10468;0;33403;3;99,9;245;6747;5262;2;9;98,0;236;6743;5205;2;8
05.07.2025;20:10;504;435;848,1;10468;0;33526;5;99,9;247;6770;5260;2;9;98,0;233;6766;5207;2;8
05.07.2025;20:15;504;435;848,1;10457;0;33541;1;99,9;240;6770;5258;2;9;98,0;231;6766;5199;2;8
05.07.2025;20:20;504;435;848,1;10482;0;33531;-2;99,9;243;6770;5272;2;9;98,0;231;6766;5209;2;8
05.07.2025;20:25;503;435;847,2;10480;0;33521;8;99,9;247;6768;5276;2;9;98,0;233;6766;5203;2;8
05.07.2025;20:30;504;435;848,1;10468;0;33509;15;99,9;252;6768;5272;2;9;98,0;238;6764;5195;2;8
05.07.2025;20:35;504;435;848,1;10472;0;33467;9;99,9;250;6752;5272;2;9;98,0;238;6753;5199;2;8
05.07.2025;20:40;504;435;847,2;10466;0;33445;4;99,9;243;6749;5260;2;9;98,0;234;6748;5205;2;8
05.07.2025;20:45;503;435;848,1;10462;0;33423;3;99,9;247;6742;5260;2;9;98,1;238;6743;5201;2;8
05.07.2025;20:50;504;435;848,1;10472;0;33337;-11;99,9;243;6729;5266;2;9;98,0;231;6727;5205;2;8
05.07.2025;20:55;504;435;847,2;10459;0;33343;-5;99,9;243;6734;5256;2;9;98,0;238;6732;5203;2;8
05.07.2025;21:00;503;435;848,1;10419;0;33378;32;99,9;264;6744;5266;2;9;96,8;241;6743;5163;2;8
05.07.2025;21:05;504;435;848,1;10423;0;33370;20;99,9;252;6739;5264;2;9;96,8;241;6735;5159;2;8
05.07.2025;21:10;504;435;848,1;10443;0;33374;18;99,9;250;6736;5268;2;9;96,8;243;6735;5175;2;8
05.07.2025;21:15;504;435;848,1;10437;0;33338;14;99,9;257;6729;5266;2;9;96,8;239;6727;5171;2;8
05.07.2025;21:20;503;435;848,1;10417;0;33361;20;99,9;252;6739;5260;2;9;96,9;241;6735;5157;2;8
05.07.2025;21:25;504;435;847,2;10437;0;33370;21;99,9;253;6739;5278;2;9;96,8;243;6735;5167;2;8
05.07.2025;21:30;503;435;847,2;10399;0;33386;33;99,9;253;6744;5246;2;9;96,8;250;6743;5153;2;8
05.07.2025;21:35;503;435;848,1;10441;0;33370;23;99,9;250;6742;5268;2;9;96,8;246;6738;5173;2;8
05.07.2025;21:40;503;435;848,1;10437;0;33396;24;99,9;250;6747;5268;2;9;96,8;245;6743;5169;2;8
05.07.2025;21:45;503;435;848,1;10425;0;33370;14;99,9;247;6739;5258;2;9;96,8;243;6735;5167;2;8
05.07.2025;21:50;503;435;848,1;10429;0;33397;17;99,9;250;6742;5246;2;9;96,8;245;6738;5183;2;8
05.07.2025;21:55;504;435;848,1;10419;0;33392;11;99,9;247;6742;5250;2;9;96,8;243;6738;5169;2;8
05.07.2025;22:00;503;435;848,1;10419;0;33394;24;99,9;252;6747;5252;2;9;96,8;248;6743;5169;2;8
05.07.2025;22:05;503;435;848,1;10433;0;33387;19;99,9;252;6742;5270;2;9;96,8;250;6738;5173;2;8
05.07.2025;22:10;503;435;848,1;10423;0;33419;22;99,9;253;6749;5266;2;9;96,8;245;6745;5157;2;8
05.07.2025;22:15;503;435;848,1;10399;0;33461;22;99,9;252;6760;5264;2;9;96,8;243;6753;5143;2;8
05.07.2025;22:20;503;435;848,1;10435;0;33510;27;99,9;250;6770;5256;2;9;96,8;243;6766;5179;2;8
05.07.2025;22:25;503;435;848,1;10397;0;33515;26;99,9;250;6770;5236;2;9;96,8;246;6766;5161;2;8
05.07.2025;22:30;502;435;848,1;10419;0;33544;28;99,9;252;6775;5254;2;9;96,8;245;6774;5165;2;8
05.07.2025;22:35;502;435;848,1;10425;0;33630;-11;99,9;215;6788;5262;2;9;96,8;239;6787;5163;2;8
05.07.2025;22:40;502;435;848,1;10429;0;33554;-8;99,9;215;6781;5260;2;9;96,8;243;6777;5169;2;8
05.07.2025;22:45;502;435;848,1;10425;0;33567;-5;99,9;220;6781;5258;2;9;96,8;246;6779;5167;2;8
05.07.2025;22:50;501;435;848,1;10439;0;33602;-7;99,9;215;6786;5266;2;9;96,8;239;6787;5173;2;8
05.07.2025;22:55;502;435;849,1;10443;0;33609;-7;99,9;214;6783;5268;2;9;96,8;246;6787;5175;2;8
05.07.2025;23:00;501;435;847,2;10419;0;33627;-4;99,9;215;6788;5252;2;9;96,8;250;6790;5167;2;8
05.07.2025;23:05;501;435;848,1;10415;0;33636;-72;99,9;220;6794;5250;2;9;96,8;175;6787;5165;2;8
05.07.2025;23:10;501;435;848,1;10405;0;33632;-62;99,9;215;6796;5258;2;9;96,8;180;6790;5147;2;8
05.07.2025;23:15;501;435;848,1;10409;0;33671;-136;99,9;153;6794;5246;2;9;96,8;175;6795;5155;2;8
05.07.2025;23:20;501;435;848,1;10435;0;33671;-172;99,9;151;6794;5264;2;9;96,8;141;6795;5171;2;8
05.07.2025;23:25;501;435;849,1;10421;0;33665;-171;99,9;148;6794;5266;2;9;96,8;142;6790;5175;2;8
05.07.2025;23:30;501;435;848,1;10429;0;33666;-238;99,9;80;6786;5266;2;9;96,8;146;6790;5163;2;8
05.07.2025;23:35;501;435;848,1;10421;0;33691;-245;99,9;76;6791;5252;2;9;96,8;146;6795;5169;2;8
05.07.2025;23:40;501;435;848,1;10407;0;33635;-241;99,9;85;6781;5258;2;9;96,8;142;6784;5171;2;8
05.07.2025;23:45;501;435;848,1;10399;0;33587;-243;99,9;83;6773;5250;2;9;96,8;141;6777;5159;2;8
05.07.2025;23:50;501;435;848,1;10427;0;33612;-240;99,9;83;6775;5260;2;9;96,8;141;6779;5167;2;8
05.07.2025;23:55;500;435;848,1;10403;0;33621;-241;99,9;83;6775;5244;2;9;96,8;144;6779;5159;2;8
06.07.2025;00:00;500;435;849,1;10435;0;33624;-248;99,9;78;6781;5276;2;9;96,8;139;6784;5159;2;8
06.07.2025;00:05;500;435;849,1;10405;0;33616;-240;99,9;80;6775;5246;2;9;96,8;144;6779;5159;2;8
06.07.2025;00:10;500;435;849,1;10431;0;33628;-245;99,9;76;6781;5264;2;9;96,8;142;6784;5169;2;8
06.07.2025;00:15;500;435;849,1;10431;0;33698;-344;99,9;78;6794;5262;2;9;96,8;42;6790;5169;2;8
06.07.2025;00:20;500;435;848,1;10411;0;33564;-380;99,9;43;6768;5254;2;9;96,8;38;6764;5157;2;8
06.07.2025;00:25;500;435;848,1;10403;0;33528;-383;99,9;42;6760;5248;2;9;96,8;42;6756;5155;2;8
06.07.2025;00:30;500;435;848,1;10419;0;33565;-386;99,9;43;6768;5250;2;9;96,8;36;6764;5169;2;8
06.07.2025;00:35;500;435;849,1;10423;0;33585;-376;99,9;47;6770;5262;2;9;96,8;42;6766;5161;2;8
06.07.2025;00:40;500;435;849,1;10437;0;33560;-384;99,9;42;6768;5254;2;9;96,8;38;6764;5171;2;8
06.07.2025;00:45;500;435;849,1;10419;0;33580;-377;99,9;50;6768;5250;2;9;96,8;38;6766;5169;2;8
06.07.2025;00:50;499;435;848,1;10409;0;33598;-376;99,9;45;6773;5252;2;9;96,8;42;6769;5157;2;8
06.07.2025;00:55;499;435;849,1;10431;0;33546;-376;99,9;49;6760;5248;2;9;96,8;42;6756;5183;2;8
06.07.2025;01:00;500;435;848,1;10425;0;33470;-153;99,9;149;6757;5262;2;9;96,8;168;6756;5163;2;8
06.07.2025;01:05;500;435;849,1;10403;0;33490;-128;99,9;170;6762;5250;2;9;96,8;174;6758;5153;2;8
06.07.2025;01:10;499;435;848,1;10500;0;33514;-137;99,9;170;6768;5252;2;8;100,1;172;6766;5248;1;2
06.07.2025;01:15;498;435;849,1;10498;0;33507;-135;99,9;170;6768;5246;2;8;100,1;175;6764;5252;1;2
06.07.2025;01:20;497;435;848,1;10506;0;33502;-138;99,9;165;6765;5256;2;8;100,1;172;6758;5250;1;2
06.07.2025;01:25;497;435;849,1;10510;0;33497;-141;99,9;170;6762;5254;2;8;100,1;168;6758;5260;1;2
06.07.2025;01:30;497;435;849,1;10520;0;33499;-138;99,9;170;6762;5252;2;8;100,1;168;6764;5268;1;2
06.07.2025;01:35;498;435;849,1;10506;0;33484;-140;99,9;170;6760;5250;2;8;100,1;172;6756;5256;1;2
06.07.2025;01:40;498;435;848,1;10498;0;33471;-144;99,9;163;6757;5242;2;8;100,1;174;6753;5256;1;2
06.07.2025;01:45;497;435;849,1;10514;0;33468;-112;99,9;170;6755;5260;2;8;100,1;196;6756;5254;1;2
06.07.2025;01:50;497;435;848,1;10514;0;33473;-106;99,9;172;6760;5260;2;8;100,1;201;6756;5258;1;2
06.07.2025;01:55;497;435;848,1;10506;0;33406;-22;99,9;226;6747;5258;2;8;100,1;231;6745;5248;1;2
06.07.2025;02:00;497;435;848,1;10522;0;33409;16;99,9;240;6749;5252;2;8;100,0;257;6745;5270;1;2
06.07.2025;02:05;497;435;848,1;10498;0;33405;10;99,9;240;6749;5244;2;8;100,1;253;6745;5254;1;2
06.07.2025;02:10;497;435;848,1;10520;0;33427;14;99,9;240;6752;5256;2;8;100,0;257;6748;5264;1;2
06.07.2025;02:15;497;435;848,1;10516;0;33439;6;99,9;240;6752;5256;2;8;100,1;250;6753;5260;1;2
06.07.2025;02:20;497;435;849,1;10506;0;33452;9;99,9;238;6760;5252;2;8;100,1;252;6758;5254;1;2
06.07.2025;02:25;497;435;849,1;10500;0;33571;15;99,9;243;6783;5250;2;8;100,0;257;6784;5250;1;2
06.07.2025;02:30;497;435;848,1;10514;0;33612;24;99,9;245;6791;5252;2;8;100,1;259;6787;5262;1;2
06.07.2025;02:35;496;435;848,1;10508;0;33622;17;99,9;240;6791;5252;2;8;100,0;250;6787;5256;1;2
06.07.2025;02:40;496;435;848,1;10522;0;33624;18;99,9;241;6794;5252;2;8;100,1;253;6790;5270;1;2
06.07.2025;02:45;496;435;848,1;10536;0;32616;-45;99,9;231;6606;5246;2;8;100,1;250;6602;5291;1;2
06.07.2025;02:50;496;435;848,1;10502;0;33684;-483;99,9;-10;6791;5246;2;8;100,1;-5;6790;5256;1;2
06.07.2025;02:55;496;435;848,1;10498;0;33647;-619;99,9;-35;6778;5254;2;8;100,0;-108;6777;5244;1;2
06.07.2025;03:00;497;435;849,1;10474;0;33677;-482;98,6;-42;6791;5224;2;8;100,0;31;6792;5250;1;2
06.07.2025;03:05;496;435;849,1;10522;0;33520;-274;99,9;115;6770;5234;2;8;100,0;89;6761;5276;1;2
06.07.2025;03:10;496;435;849,1;10480;0;33653;-304;98,6;47;6783;5212;2;8;100,1;115;6787;5268;1;2
06.07.2025;03:15;496;435;849,1;10516;0;33619;-947;99,6;-189;6765;5256;2;8;100,0;-283;6756;5260;1;2
06.07.2025;03:20;496;435;849,1;10500;0;33630;-131;99,6;181;6791;5238;2;8;100,1;160;6790;5262;1;2
06.07.2025;03:25;496;435;849,1;10502;0;33618;-137;99,6;177;6791;5252;2;8;100,0;158;6787;5250;1;2
06.07.2025;03:30;496;435;849,1;10502;0;33619;-591;99,6;-59;6773;5252;2;8;100,0;-56;6769;5250;1;2
06.07.2025;03:35;495;435;848,1;10510;0;33641;-579;99,6;-56;6778;5250;2;8;100,1;-49;6777;5256;1;2
06.07.2025;03:40;496;435;849,1;10510;0;33658;-587;99,6;-59;6786;5244;2;8;100,0;-59;6784;5266;1;2
06.07.2025;03:45;496;435;848,1;10476;0;33713;-583;99,6;-59;6796;5236;2;8;100,0;-56;6795;5240;1;2
06.07.2025;03:50;495;435;848,1;10494;0;33525;-422;99,6;14;6757;5244;2;8;100,0;42;6758;5250;1;2
06.07.2025;03:55;495;435;848,1;10514;0;33500;-353;99,6;80;6762;5252;2;8;100,1;42;6758;5262;1;2
06.07.2025;04:00;495;435;848,1;10508;0;33502;-351;99,6;80;6762;5248;2;8;100,1;42;6756;5260;1;2
06.07.2025;04:05;495;435;848,1;10510;0;33495;-355;99,6;78;6760;5242;2;8;100,1;42;6756;5268;1;2
06.07.2025;04:10;495;435;848,1;10500;0;33518;-347;99,6;82;6762;5244;2;8;100,1;43;6758;5264;1;2
06.07.2025;04:15;495;435;848,1;10510;0;33494;-347;99,6;83;6757;5258;2;8;100,1;45;6756;5252;1;2
06.07.2025;04:20;495;435;848,1;10494;0;33499;-358;99,6;80;6760;5232;2;8;100,1;42;6753;5262;1;2
06.07.2025;04:25;495;435;849,1;10494;0;33687;-812;99,6;-52;6788;5246;2;8;100,1;-286;6766;5248;1;2
06.07.2025;04:30;495;435;849,1;10484;0;33564;-812;99,6;-52;6768;5238;2;8;100,1;-288;6745;5246;1;2
06.07.2025;04:35;495;435;849,1;10486;0;33556;-813;99,6;-52;6762;5252;2;8;100,1;-286;6743;5234;1;2
06.07.2025;04:40;495;435;849,1;10508;0;33548;-821;99,6;-50;6757;5252;2;8;100,0;-288;6735;5256;1;2
06.07.2025;04:45;495;435;849,1;10492;0;33523;-331;99,9;95;6762;5252;2;8;100,0;42;6758;5240;1;2
06.07.2025;04:50;495;435;848,1;10520;0;33553;-287;99,9;139;6770;5256;2;8;100,0;52;6761;5264;1;2
