Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
06.07.2025;04:55;495;435;849,1;10524;0;33546;-292;99,9;137;6765;5264;2;8;100,0;45;6758;5260;1;2
06.07.2025;05:00;495;435;848,1;10498;0;33545;-293;99,9;139;6768;5254;2;8;100,1;49;6756;5244;1;2
06.07.2025;05:05;494;435;848,1;10500;0;33562;-290;99,9;137;6770;5256;2;8;100,0;50;6758;5244;1;2
06.07.2025;05:10;493;435;848,1;10488;0;33551;-293;99,9;137;6770;5242;2;8;100,1;45;6758;5246;1;2
06.07.2025;05:15;493;435;848,1;10484;0;33552;-287;99,9;141;6768;5234;2;8;100,1;50;6756;5250;1;2
06.07.2025;05:20;493;435;848,1;10492;0;33571;-282;99,9;137;6778;5264;2;8;100,1;52;6766;5248;1;2
06.07.2025;05:25;494;435;848,1;10488;0;33575;-288;99,9;137;6775;5240;2;8;100,0;45;6764;5248;1;2
06.07.2025;05:30;493;435;849,1;10514;0;33555;-289;99,9;135;6775;5254;2;8;100,1;45;6764;5250;1;2
06.07.2025;05:35;493;435;849,1;10508;0;33529;-294;99,9;137;6762;5250;2;8;100,1;49;6753;5258;1;2
06.07.2025;05:40;493;435;848,1;10518;0;33498;-299;99,9;135;6760;5258;2;8;100,1;49;6751;5260;1;2
06.07.2025;05:45;493;435;848,1;10508;0;33497;-294;99,9;139;6760;5260;2;8;100,0;47;6753;5248;1;2
06.07.2025;05:50;493;435;849,1;10498;0;33515;-297;99,9;137;6760;5240;2;8;100,1;43;6753;5258;1;2
06.07.2025;05:55;493;435;848,1;10508;0;33500;-214;99,9;144;6760;5262;2;8;100,1;116;6753;5246;1;2
06.07.2025;06:00;493;435;849,1;10508;0;33562;-63;99,9;134;6768;5250;2;8;100,0;279;6777;5258;1;2
06.07.2025;06:05;493;435;849,1;10516;0;33570;-64;99,9;139;6770;5252;2;8;100,1;283;6784;5264;1;2
06.07.2025;06:10;493;435;849,1;10508;0;33576;-62;99,9;142;6770;5252;2;8;100,1;274;6779;5256;1;2
06.07.2025;06:15;493;435;848,1;10488;0;33566;-68;99,9;135;6773;5248;2;8;100,1;276;6779;5270;1;2
06.07.2025;06:20;493;435;848,1;10508;0;33691;-277;99,9;102;6794;5244;2;8;100,1;95;6790;5264;1;2
06.07.2025;06:25;492;435;849,1;10514;0;33674;-278;99,9;102;6791;5250;2;8;100,1;102;6787;5252;1;2
06.07.2025;06:30;492;435;848,1;10510;0;33678;-273;99,9;104;6791;5264;2;8;100,1;99;6787;5246;1;2
06.07.2025;06:35;492;435;848,1;10502;0;33634;-277;99,9;101;6783;5258;2;8;100,1;95;6784;5244;1;2
06.07.2025;06:40;492;435;848,1;10490;0;33639;-280;99,6;97;6781;5250;2;8;100,0;97;6779;5240;2;9
06.07.2025;06:45;500;435;848,1;10508;0;33610;-283;99,6;97;6778;5244;2;8;100,0;99;6774;5270;2;9
06.07.2025;06:50;503;435;848,1;10508;0;33608;-278;99,6;101;6781;5250;2;8;100,0;94;6777;5266;2;9
06.07.2025;06:55;504;435;849,1;10498;0;33620;-285;99,6;94;6775;5242;2;8;100,0;92;6774;5256;2;9
06.07.2025;07:00;504;435;849,1;10496;0;33734;-376;99,6;31;6794;5244;2;8;100,0;64;6795;5252;2;9
06.07.2025;07:05;505;435;849,1;10504;0;33800;-586;99,6;-104;6799;5248;2;8;100,0;-9;6803;5256;2;9
06.07.2025;07:10;504;435;849,1;10504;0;33561;-525;99,7;-38;6757;5240;2;8;100,0;-7;6756;5264;2;9
06.07.2025;07:15;504;435;849,1;10508;0;33539;-421;99,6;30;6760;5244;2;8;100,0;28;6756;5264;2;9
06.07.2025;07:20;505;435;849,1;10504;0;33563;-420;99,6;33;6762;5238;2;8;100,0;26;6758;5266;2;9
06.07.2025;07:25;504;435;849,1;10506;0;33576;-417;99,6;30;6762;5256;2;8;100,0;31;6764;5250;2;9
06.07.2025;07:30;504;435;849,1;10510;0;33566;-424;99,6;30;6762;5254;2;8;100,1;26;6758;5256;2;9
06.07.2025;07:35;504;435;849,1;10514;0;33564;-425;99,6;31;6760;5254;2;8;100,0;26;6756;5260;2;9
06.07.2025;07:40;504;435;849,1;10498;0;33541;-434;99,6;26;6757;5250;2;8;100,1;21;6753;5248;2;9
06.07.2025;07:45;504;435;848,1;10528;0;33551;-431;99,6;28;6760;5260;2;8;100,1;28;6756;5256;2;9
06.07.2025;07:50;504;435;849,1;10518;0;33557;-360;99,6;94;6768;5258;2;8;100,1;26;6756;5260;2;9
06.07.2025;07:55;504;435;849,1;10500;0;33537;-357;99,6;97;6762;5244;2;8;100,1;26;6753;5256;2;9
06.07.2025;08:00;504;435;850,0;10494;0;33677;-347;99,6;95;6788;5240;2;8;100,1;30;6784;5254;2;9
06.07.2025;08:05;504;435;849,1;10502;0;33688;-384;99,6;57;6786;5250;2;8;100,1;28;6784;5252;2;9
06.07.2025;08:10;505;435;850,0;10453;0;33618;-375;98,4;64;6775;5205;2;8;100,0;30;6771;5248;2;9
06.07.2025;08:15;504;435;850,0;10462;0;33596;-375;98,4;71;6770;5201;2;8;100,0;30;6766;5260;2;9
06.07.2025;08:20;504;435;850,0;10480;0;33576;-383;98,4;63;6770;5220;2;8;100,0;28;6764;5260;2;9
06.07.2025;08:25;504;435;850,0;10464;0;33551;-378;98,4;66;6760;5205;2;8;100,0;31;6756;5242;2;9
06.07.2025;08:30;505;435;849,1;10478;0;33545;-313;98,3;63;6757;5216;2;8;100,0;94;6764;5262;2;9
06.07.2025;08:35;504;435;849,1;10455;0;33606;-307;98,3;68;6773;5195;2;8;100,0;99;6777;5260;2;9
06.07.2025;08:40;504;435;849,1;10462;0;33407;-22;98,3;231;6747;5197;2;8;99,9;226;6745;5264;2;9
06.07.2025;08:45;504;435;849,1;10478;0;33365;-28;98,3;229;6739;5212;2;8;100,0;229;6735;5266;2;9
06.07.2025;08:50;504;435;849,1;10482;0;33670;-58;98,4;188;6796;5216;2;8;100,0;224;6798;5266;2;9
06.07.2025;08:55;504;435;848,1;10530;0;33673;-397;99,9;71;6794;5270;2;9;100,1;17;6787;5260;2;8
06.07.2025;09:00;504;435;848,1;10524;0;33518;-428;99,9;42;6760;5264;2;9;100,0;16;6756;5260;2;8
06.07.2025;09:05;503;435;848,1;10520;0;33698;-234;99,9;113;6796;5260;2;9;100,0;52;6787;5254;2;8
06.07.2025;09:10;504;435;848,1;10518;0;33559;-543;99,9;7;6760;5252;2;9;100,1;-69;6748;5266;2;8
06.07.2025;09:15;503;435;848,1;10504;0;33600;-306;99,9;36;6768;5254;2;9;100,1;130;6774;5250;2;8
06.07.2025;09:20;503;435;847,2;10520;0;33588;-128;99,9;220;6783;5262;2;9;100,0;125;6774;5258;2;8
06.07.2025;09:25;503;435;848,1;10496;0;33631;-269;99,9;113;6783;5248;2;9;100,1;97;6779;5246;2;8
06.07.2025;09:30;503;435;848,1;10516;0;33632;-144;99,9;109;6781;5258;2;9;100,1;226;6787;5258;2;8
06.07.2025;09:35;503;435;848,1;10530;0;33615;-144;99,9;106;6781;5264;2;9;100,0;224;6787;5266;2;8
06.07.2025;09:40;503;435;848,1;10506;0;33601;-146;99,9;115;6775;5250;2;9;100,1;226;6779;5256;2;8
06.07.2025;09:45;503;435;848,1;10514;0;33580;-61;99,9;194;6775;5258;2;9;100,0;224;6777;5256;2;8
06.07.2025;09:50;503;435;849,1;10536;0;33616;-89;99,9;194;6786;5264;2;9;100,0;182;6784;5272;2;8
06.07.2025;09:55;503;435;848,1;10504;0;33635;-192;99,9;97;6781;5244;2;9;100,1;189;6784;5260;2;8
06.07.2025;10:00;503;435;848,1;10516;0;33618;-167;99,9;153;6783;5252;2;9;100,0;156;6779;5264;2;8
06.07.2025;10:05;503;435;848,1;10522;0;33544;-119;99,9;203;6770;5252;2;9;100,1;153;6764;5270;2;8
06.07.2025;10:10;503;435;848,1;10516;0;33539;-124;99,9;200;6773;5252;2;9;100,1;153;6766;5264;2;8
06.07.2025;10:15;503;435;847,2;10524;0;33626;-242;99,9;71;6781;5270;2;9;100,0;158;6784;5254;2;8
06.07.2025;10:20;503;435;847,2;10510;0;33487;-183;99,9;139;6755;5254;2;9;100,0;158;6756;5256;2;8
06.07.2025;10:25;503;435;847,2;10541;0;33604;-43;99,9;198;6786;5270;2;9;100,1;205;6784;5270;2;8
06.07.2025;10:30;503;435;847,2;10514;0;33322;-39;99,9;224;6736;5256;2;9;100,0;226;6732;5258;2;8
06.07.2025;10:35;503;435;848,1;10530;0;33675;-253;99,9;71;6794;5260;2;9;100,0;148;6798;5270;2;8
06.07.2025;10:40;503;435;847,2;10518;0;33558;-403;99,9;99;6773;5260;2;9;100,0;-24;6761;5258;2;8
06.07.2025;10:45;503;435;848,1;10510;0;33470;-142;99,9;158;6762;5252;2;9;100,1;174;6758;5258;2;8
06.07.2025;10:50;503;435;848,1;10516;0;33483;-147;99,9;160;6760;5254;2;9;100,0;177;6758;5262;2;8
06.07.2025;10:55;503;435;848,1;10524;0;33450;-151;99,9;156;6760;5252;2;9;100,0;174;6758;5272;2;8
06.07.2025;11:00;503;435;847,2;10549;0;33447;-87;99,9;188;6757;5264;2;9;100,1;210;6756;5284;2;8
06.07.2025;11:05;502;435;847,2;10536;0;33596;-85;99,9;227;6791;5266;2;9;100,0;153;6779;5270;2;8
06.07.2025;11:10;503;435;848,1;10510;0;33412;-33;99,9;220;6752;5258;2;9;100,0;234;6756;5252;2;8
06.07.2025;11:15;503;435;847,2;10468;0;33427;0;99,9;240;6752;5252;2;9;98,8;238;6753;5216;2;8
06.07.2025;11:20;503;435;847,2;10484;0;33616;-435;99,9;36;6775;5256;2;9;98,8;3;6774;5228;2;8
06.07.2025;11:25;503;435;848,1;10494;0;33552;-472;99,9;-40;6762;5270;2;9;98,8;40;6766;5224;2;8
06.07.2025;11:30;503;435;848,1;10492;0;33577;-474;99,9;-31;6762;5262;2;9;98,8;38;6769;5230;2;8
06.07.2025;11:35;503;435;848,1;10488;0;33585;-428;99,9;12;6770;5254;2;9;98,8;42;6769;5234;2;8
06.07.2025;11:40;503;435;848,1;10470;0;33525;-332;99,9;99;6762;5246;2;9;98,8;42;6756;5224;2;8
06.07.2025;11:45;503;435;848,1;10476;0;33493;-269;99,9;102;6755;5262;2;9;98,8;109;6756;5232;2;8
06.07.2025;11:50;503;435;848,1;10478;0;33496;-232;99,9;135;6757;5246;2;9;98,8;102;6756;5232;2;8
06.07.2025;11:55;502;435;848,1;10480;0;33559;-199;99,9;130;6773;5260;2;9;98,9;144;6774;5220;2;8
06.07.2025;12:00;503;435;847,2;10484;0;33573;-193;99,9;135;6775;5254;2;9;98,8;148;6777;5230;2;8
06.07.2025;12:05;503;435;847,2;10476;0;33565;-198;99,9;135;6773;5256;2;9;98,8;146;6774;5220;2;8
06.07.2025;12:10;502;435;848,1;10488;0;33556;-202;99,9;128;6770;5256;2;9;98,8;144;6769;5232;2;8
06.07.2025;12:15;501;435;847,2;10522;0;33547;-208;99,7;128;6770;5254;2;8;100,0;137;6771;5268;2;9
06.07.2025;12:20;501;435;847,2;10504;0;33616;-198;99,6;135;6783;5250;2;8;100,0;146;6784;5260;2;9
06.07.2025;12:25;502;435;847,2;10498;0;33676;-392;99,6;68;6788;5236;2;8;100,0;17;6787;5262;2;9
06.07.2025;12:30;502;435;848,1;10508;0;33591;-400;99,6;63;6773;5250;2;8;100,0;17;6769;5258;2;9
06.07.2025;12:35;502;435;847,2;10502;0;33638;-395;99,6;63;6783;5250;2;8;100,1;23;6777;5252;2;9
06.07.2025;12:40;502;435;848,1;10494;0;33630;-396;99,6;61;6783;5242;2;8;99,9;16;6777;5252;2;9
06.07.2025;12:45;502;435;847,2;10518;0;33632;-392;99,6;64;6781;5252;2;8;99,9;19;6777;5266;2;9
06.07.2025;12:50;501;435;847,2;10506;0;33571;-531;99,6;-40;6762;5246;2;8;100,0;-16;6764;5260;2;9
06.07.2025;12:55;501;435;847,2;10506;0;33554;-432;99,7;-5;6762;5248;2;8;99,9;42;6766;5258;2;9
06.07.2025;13:00;502;435;847,2;10516;0;33625;-599;99,6;-2;6778;5254;2;8;100,0;-121;6766;5262;2;9
06.07.2025;13:05;502;435;847,2;10510;0;33536;-410;99,6;31;6760;5252;2;8;100,0;42;6758;5270;2;9
06.07.2025;13:10;501;435;847,2;10526;0;33490;-310;99,6;94;6760;5266;2;8;100,0;78;6756;5260;2;9
06.07.2025;13:15;502;435;847,2;10492;0;33607;-299;99,6;101;6781;5242;2;8;100,0;80;6777;5250;2;9
06.07.2025;13:20;501;435;847,2;10502;0;33623;-301;99,6;101;6781;5246;2;8;100,0;76;6779;5256;2;9
06.07.2025;13:25;501;435;846,3;10492;0;33549;-399;99,6;101;6770;5250;2;8;100,0;-24;6761;5242;2;9
06.07.2025;13:30;501;435;846,3;10514;0;33638;-598;99,6;-80;6775;5250;2;8;100,0;-26;6779;5264;2;9
06.07.2025;13:35;501;435;846,3;10516;0;33657;-535;99,6;-36;6781;5256;2;8;100,0;-23;6779;5260;2;9
06.07.2025;13:40;501;435;847,2;10510;0;33656;-854;99,6;-210;6768;5252;2;8;99,9;-161;6774;5260;2;9
06.07.2025;13:45;501;435;846,3;10504;0;33684;-457;99,6;5;6794;5250;2;8;100,0;19;6792;5252;2;9
06.07.2025;13:50;501;435;847,2;10482;0;33533;-220;99,6;134;6770;5236;2;8;100,0;146;6769;5246;2;9
06.07.2025;13:55;501;435;847,2;10508;0;33522;-211;99,6;122;6768;5248;2;8;100,0;142;6766;5260;2;9
06.07.2025;14:00;501;435;847,2;10520;0;33577;-202;99,6;128;6775;5262;2;8;99,9;144;6779;5258;2;9
06.07.2025;14:05;501;435;846,3;10508;0;33563;-210;99,6;123;6775;5256;2;8;100,0;142;6777;5252;2;9
06.07.2025;14:10;500;435;847,2;10504;0;33589;-177;99,6;160;6783;5254;2;8;99,9;141;6779;5250;2;9
06.07.2025;14:15;501;435;845,4;10516;0;33599;-493;99,6;57;6775;5260;2;8;100,0;-61;6766;5256;2;9
06.07.2025;14:20;500;435;846,3;10496;0;33555;-493;99,6;52;6770;5238;2;8;100,0;-68;6758;5258;2;9
06.07.2025;14:25;500;435;846,3;10506;0;33523;-177;99,6;149;6768;5248;2;8;100,0;160;6766;5258;2;9
06.07.2025;14:30;500;435;847,2;10486;0;33567;-314;99,6;76;6770;5234;2;8;100,0;87;6766;5252;2;9
06.07.2025;14:35;501;435;846,3;10502;0;33609;-454;99,6;73;6781;5246;2;8;100,0;-52;6766;5260;2;9
06.07.2025;14:40;501;435;846,3;10492;0;33546;-447;99,6;78;6768;5238;2;8;99,9;-47;6756;5254;2;9
06.07.2025;14:45;501;435;846,3;10508;0;33516;-284;99,6;82;6760;5250;2;8;99,9;121;6764;5258;2;9
06.07.2025;14:50;500;435;846,3;10526;0;33573;-244;99,6;116;6781;5252;2;8;100,0;116;6777;5258;2;9
06.07.2025;14:55;501;435;845,4;10514;0;33671;-280;99,6;78;6791;5254;2;8;100,0;116;6795;5260;2;9
06.07.2025;15:00;500;435;846,3;10526;0;33619;-457;99,6;43;6781;5258;2;8;100,0;-23;6774;5268;2;9
06.07.2025;15:05;500;435;846,3;10486;0;33637;-596;98,5;-94;6773;5222;2;8;100,0;-17;6774;5264;2;9
06.07.2025;15:10;501;435;846,3;10500;0;33574;-494;98,6;10;6770;5226;2;8;100,0;-28;6764;5274;2;9
06.07.2025;15:15;501;435;846,3;10484;0;33524;-263;98,6;104;6762;5216;2;8;99,9;115;6761;5268;2;9
06.07.2025;15:20;501;435;846,3;10478;0;33569;-259;98,5;104;6775;5218;2;8;100,0;108;6774;5260;2;9
06.07.2025;15:25;500;435;845,4;10500;0;33511;-268;98,6;99;6762;5230;2;8;99,9;113;6764;5270;2;9
06.07.2025;15:30;500;435;846,3;10484;0;33546;-262;98,5;101;6770;5222;2;8;100,0;113;6769;5262;2;9
06.07.2025;15:35;501;435;845,4;10486;0;33515;-263;98,6;104;6762;5226;2;8;100,0;120;6764;5260;2;9
06.07.2025;15:40;501;435;846,3;10480;0;33550;-235;98,5;135;6773;5220;2;8;100,0;116;6769;5260;2;9
06.07.2025;15:45;500;435;845,4;10486;0;33684;-399;98,5;28;6791;5220;2;8;100,0;49;6792;5266;2;9
06.07.2025;15:50;500;435;845,4;10476;0;33666;-780;98,6;-186;6773;5209;2;8;100,0;-116;6774;5266;2;9
06.07.2025;15:55;500;435;845,4;10476;0;33596;-892;98,6;-226;6757;5212;2;8;100,0;-187;6756;5264;2;9
06.07.2025;16:00;500;435;846,3;10480;0;33724;-531;98,6;-10;6796;5220;2;8;99,9;-47;6798;5270;2;9
06.07.2025;16:05;500;435;846,3;10488;0;33670;-780;98,5;-161;6773;5224;2;8;100,0;-158;6771;5264;2;9
06.07.2025;16:10;500;435;846,3;10478;0;33562;-415;98,6;50;6770;5207;2;8;100,0;16;6766;5270;2;9
06.07.2025;16:15;500;435;846,3;10492;0;33536;-412;98,6;50;6760;5234;2;8;100,0;21;6756;5258;2;9
06.07.2025;16:20;500;435;846,3;10488;0;33695;-404;98,5;47;6794;5228;2;8;100,0;21;6790;5260;2;9
06.07.2025;16:25;500;435;845,4;10472;0;33660;-512;98,5;-52;6781;5216;2;8;100,0;23;6784;5256;2;9
06.07.2025;16:30;500;435;845,4;10484;0;33523;-348;98,5;47;6762;5218;2;8;100,0;85;6764;5266;2;9
06.07.2025;16:35;500;435;846,3;10478;0;33574;-341;98,6;49;6770;5218;2;8;100,0;89;6774;5260;2;9
06.07.2025;16:40;500;435;846,3;10478;0;33608;-372;98,5;45;6773;5212;2;8;100,0;56;6774;5266;2;9
06.07.2025;16:45;500;435;846,3;10468;0;33486;-137;98,6;200;6762;5209;2;8;99,9;146;6756;5258;2;9
06.07.2025;16:50;499;435;846,3;10462;0;33446;-46;98,6;224;6757;5207;2;8;100,0;210;6753;5254;2;9
06.07.2025;16:55;500;435;846,3;10490;0;33378;-22;98,6;229;6744;5220;2;8;100,0;233;6743;5270;2;9
06.07.2025;17:00;500;435;846,3;10478;0;33501;-46;98,6;212;6768;5214;2;8;100,0;226;6766;5264;2;9
06.07.2025;17:05;500;435;846,3;10478;0;33481;-37;98,6;217;6762;5228;2;8;100,0;224;6764;5250;2;9
06.07.2025;17:10;499;435;846,3;10494;0;33549;-32;98,5;220;6775;5228;2;8;100,0;224;6777;5266;2;9
06.07.2025;17:15;499;435;846,3;10484;0;33583;-683;98,6;-118;6760;5224;2;8;100,0;-82;6761;5260;2;9
06.07.2025;17:20;499;435;846,3;10470;0;33545;-385;98,6;76;6765;5209;2;8;100,0;19;6764;5260;2;9
06.07.2025;17:25;503;435;846,3;10484;0;33545;-385;98,6;73;6770;5220;2;8;100,0;23;6764;5264;2;9
06.07.2025;17:30;503;435;847,2;10478;0;33546;-382;98,5;83;6762;5220;2;8;100,0;19;6756;5258;2;9
06.07.2025;17:35;507;435;846,3;10494;0;33550;-389;98,6;69;6770;5222;2;8;100,0;17;6764;5272;2;9
06.07.2025;17:40;508;435;847,2;10488;0;33556;-392;98,6;71;6768;5228;2;8;100,0;19;6758;5260;2;9
06.07.2025;17:45;508;435;847,2;10488;0;33572;-380;98,5;75;6775;5218;2;8;100,0;23;6771;5270;2;9
06.07.2025;17:50;508;435;846,3;10484;0;33551;-412;98,6;42;6768;5222;2;8;100,0;17;6764;5262;2;9
06.07.2025;17:55;508;435;847,2;10484;0;33576;-383;98,6;43;6770;5216;2;8;100,0;56;6771;5268;2;9
06.07.2025;18:00;508;435;846,3;10504;0;33717;-550;98,6;40;6801;5230;2;8;100,0;-121;6787;5274;2;9
06.07.2025;18:05;508;435;847,2;10478;0;33766;-796;98,6;-201;6788;5220;2;8;100,0;-115;6790;5258;2;9
06.07.2025;18:10;508;435;847,2;10466;0;33715;-1007;98,6;-271;6775;5216;2;8;100,0;-260;6771;5250;2;9
06.07.2025;18:15;508;435;848,1;10474;0;33698;-579;98,6;-19;6791;5216;2;8;100,1;-80;6782;5258;2;9
06.07.2025;18:20;508;435;847,2;10500;0;33711;-615;98,6;-52;6786;5228;2;8;100,0;-85;6784;5272;2;9
06.07.2025;18:25;508;435;847,2;10468;0;33685;-622;98,6;-57;6783;5216;2;8;100,0;-82;6777;5252;2;9
06.07.2025;18:30;508;435;847,2;10474;0;33758;-798;98,6;-231;6786;5214;2;8;100,1;-85;6795;5260;2;9
06.07.2025;18:35;507;435;847,2;10528;0;33646;-883;99,9;-205;6768;5260;2;9;100,0;-196;6764;5268;2;8
06.07.2025;18:40;507;435;848,1;10528;0;33618;-606;99,8;-68;6762;5262;2;9;100,1;-57;6764;5266;2;8
06.07.2025;18:45;507;435;847,2;10520;0;33615;-599;99,8;-63;6768;5248;2;9;100,0;-57;6766;5272;2;8
06.07.2025;18:50;507;435;847,2;10536;0;33631;-602;99,9;-69;6773;5270;2;9;100,0;-52;6771;5266;2;8
06.07.2025;18:55;507;435;847,2;10522;0;33680;-743;99,9;-102;6775;5256;2;9;100,0;-160;6771;5266;2;8
06.07.2025;19:00;507;435;847,2;10522;0;33585;-672;99,8;-95;6757;5262;2;9;100,1;-89;6756;5260;2;8
06.07.2025;19:05;507;435;847,2;10506;0;33590;-644;99,9;-73;6762;5250;2;9;100,1;-94;6756;5256;2;8
06.07.2025;19:10;507;435;847,2;10522;0;33583;-563;99,9;-31;6765;5254;2;9;100,0;-47;6761;5268;2;8
06.07.2025;19:15;507;435;846,3;10512;0;33549;-567;99,9;-24;6757;5246;2;9;100,1;-54;6753;5266;2;8
06.07.2025;19:20;507;435;846,3;10512;0;33497;-214;99,9;156;6760;5264;2;9;100,0;115;6756;5248;2;8
06.07.2025;19:25;507;435;847,2;10524;0;33626;-132;99,9;158;6786;5264;2;9;100,0;191;6787;5262;2;8
06.07.2025;19:30;507;435;847,2;10514;0;33599;-442;99,8;56;6775;5252;2;9;100,1;-14;6766;5262;2;8
06.07.2025;19:35;507;435;847,2;10526;0;33559;-522;99,8;-19;6760;5264;2;9;100,1;-14;6756;5266;2;8
06.07.2025;19:40;507;435;847,2;10496;0;33629;-159;99,8;177;6786;5250;2;9;100,1;153;6787;5246;2;8
06.07.2025;19:45;506;435;847,2;10528;0;33253;-21;99,8;253;6718;5270;2;9;100,1;229;6717;5258;2;8
06.07.2025;19:50;507;435;847,2;10508;0;33434;-9;99,9;248;6755;5244;2;9;100,1;231;6751;5266;2;8
06.07.2025;19:55;506;435;847,2;10534;0;33440;-7;99,9;245;6757;5242;2;9;100,1;231;6753;5293;2;8
06.07.2025;20:00;506;435;847,2;10518;0;33394;-9;99,8;241;6747;5254;2;9;100,1;233;6743;5268;2;8
06.07.2025;20:05;506;435;847,2;10494;0;33661;-505;99,9;10;6783;5236;2;9;100,0;-38;6774;5258;2;8
06.07.2025;20:10;507;435;847,2;10522;0;33444;-49;99,9;201;6752;5236;2;9;100,1;229;6753;5286;2;8
06.07.2025;20:15;506;435;847,2;10516;0;33694;-255;99,9;87;6794;5254;2;9;100,0;128;6795;5262;2;8
06.07.2025;20:20;506;435;847,2;10524;0;33501;-53;99,9;191;6765;5252;2;9;100,0;239;6766;5272;2;8
06.07.2025;20:25;506;435;847,2;10516;0;33492;-256;99,9;104;6752;5244;2;9;100,0;120;6751;5272;2;8
06.07.2025;20:30;506;435;847,2;10518;0;33474;-29;99,9;222;6760;5254;2;9;100,1;231;6764;5282;2;8
06.07.2025;20:35;505;435;847,2;10518;0;33411;4;99,9;259;6747;5266;2;9;100,1;231;6743;5252;2;8
06.07.2025;20:40;505;435;847,2;10518;0;33608;-98;99,9;148;6781;5254;2;9;100,1;236;6784;5264;2;8
06.07.2025;20:45;506;435;848,1;10549;0;33327;7;99,8;250;6731;5268;2;9;100,1;252;6732;5280;2;8
06.07.2025;20:50;506;435;847,2;10528;0;33554;-91;99,9;165;6770;5266;2;9;100,1;233;6774;5262;2;8
06.07.2025;20:55;506;435;847,2;10565;0;33469;-12;99,9;240;6762;5286;2;9;100,1;241;6758;5278;2;8
06.07.2025;21:00;505;435;847,2;10538;0;33444;1;99,9;250;6755;5260;2;9;100,1;239;6753;5278;2;8
06.07.2025;21:05;505;435;847,2;10530;0;33375;1;99,8;245;6739;5252;2;9;100,1;239;6740;5278;2;8
06.07.2025;21:10;505;435;847,2;10494;0;33272;-5;99,8;248;6723;5242;2;9;100,1;238;6719;5252;2;8
06.07.2025;21:15;505;435;848,1;10536;0;33239;-3;99,9;247;6718;5266;2;9;100,0;238;6714;5270;2;8
06.07.2025;21:20;505;435;847,2;10534;0;33423;2;99,9;247;6755;5262;2;9;100,1;236;6751;5272;2;8
06.07.2025;21:25;505;435;847,2;10534;0;33397;-26;99,9;234;6747;5268;2;9;100,0;224;6745;5266;2;8
06.07.2025;21:30;505;435;847,2;10520;0;33426;-8;99,9;245;6755;5266;2;9;100,0;236;6751;5254;2;8
06.07.2025;21:35;505;435;848,1;10555;0;33412;-11;99,9;243;6755;5278;2;9;100,0;233;6751;5276;2;8
06.07.2025;21:40;505;435;847,2;10557;0;33474;-17;99,9;243;6762;5260;2;9;100,1;226;6761;5297;2;8
06.07.2025;21:45;505;435;847,2;10530;0;33428;-16;99,9;238;6757;5264;2;9;100,1;233;6753;5266;2;8
06.07.2025;21:50;505;435;848,1;10494;0;33398;-13;99,8;227;6747;5242;2;9;100,1;243;6745;5252;2;8
06.07.2025;21:55;505;435;848,1;10500;0;33059;-19;99,8;229;6682;5250;2;9;100,0;246;6680;5250;2;8
06.07.2025;22:00;505;435;848,1;10518;0;33416;5;99,9;250;6749;5258;2;9;100,1;239;6748;5260;2;8
06.07.2025;22:05;505;435;847,2;10496;0;33649;-119;99,9;179;6794;5254;2;9;100,1;179;6795;5242;2;8
06.07.2025;22:10;505;435;847,2;10526;0;33617;-266;99,9;106;6775;5264;2;9;100,0;104;6774;5262;2;8
06.07.2025;22:15;505;435;847,2;10494;0;33487;-303;99,9;66;6752;5252;2;9;100,1;106;6753;5242;2;8
06.07.2025;22:20;505;435;848,1;10490;0;33268;15;99,9;245;6718;5246;2;9;100,1;259;6719;5244;2;8
06.07.2025;22:25;505;435;847,2;10530;0;33177;6;99,9;243;6705;5270;2;9;100,1;257;6706;5260;2;8
06.07.2025;22:30;504;435;848,1;10514;0;33519;21;99,9;241;6770;5256;2;9;100,1;260;6771;5258;2;8
06.07.2025;22:35;505;435;847,2;10512;0;33362;12;99,9;236;6742;5246;2;9;100,1;259;6743;5266;2;8
06.07.2025;22:40;505;435;847,2;10538;0;33369;14;99,9;243;6747;5262;2;9;100,1;257;6745;5276;2;8
06.07.2025;22:45;504;435;848,1;10508;0;33357;4;99,9;241;6739;5250;2;9;100,1;257;6738;5258;2;8
06.07.2025;22:50;504;435;848,1;10500;0;33498;23;99,8;240;6770;5256;2;9;100,1;262;6771;5252;2;8
06.07.2025;22:55;504;435;848,1;10534;0;33457;9;99,9;236;6762;5260;2;9;100,1;257;6764;5274;2;8
06.07.2025;23:00;504;435;847,2;10516;0;33422;11;99,9;243;6752;5256;2;9;100,0;257;6753;5260;2;8
06.07.2025;23:05;505;435;847,2;10502;0;33442;17;99,9;245;6760;5242;2;9;100,0;255;6756;5260;2;8
06.07.2025;23:10;504;435;848,1;10498;0;33243;7;99,4;245;6721;5234;2;8;100,0;253;6714;5264;2;9
06.07.2025;23:15;504;435;848,1;10500;0;33184;3;99,4;247;6702;5238;2;8;100,0;250;6706;5262;2;9
06.07.2025;23:20;505;435;848,1;10512;0;33264;10;99,4;248;6723;5244;2;8;100,0;252;6722;5268;2;9
06.07.2025;23:25;504;435;847,2;10504;0;33023;-7;99,4;243;6676;5258;2;8;100,0;241;6678;5246;2;9
06.07.2025;23:30;504;435;847,2;10474;0;33028;-8;99,4;247;6676;5238;2;8;100,0;246;6675;5248;2;9
06.07.2025;23:35;505;435;847,2;10490;0;33226;7;99,4;252;6718;5230;2;8;100,1;245;6714;5260;2;9
06.07.2025;23:40;505;435;848,1;10516;0;33104;-0;99,4;252;6692;5256;2;8;99,9;245;6688;5260;2;9
06.07.2025;23:45;505;435;848,1;10538;0;33089;2;99,4;250;6689;5258;2;8;100,0;241;6686;5280;2;9
06.07.2025;23:50;505;435;848,1;10506;0;33075;-3;99,4;252;6684;5246;2;8;100,0;245;6680;5260;2;9
06.07.2025;23:55;504;435;848,1;10512;0;33132;-7;99,4;240;6697;5248;2;8;100,0;243;6693;5264;2;9
07.07.2025;00:00;504;435;848,1;10510;0;33157;3;99,4;248;6700;5246;2;8;100,0;245;6699;5264;2;9
07.07.2025;00:05;504;435;848,1;10508;0;33232;-0;99,3;250;6715;5244;2;8;100,0;246;6714;5242;2;9
07.07.2025;00:10;504;435;848,1;10506;0;33215;6;99,3;253;6713;5234;2;8;100,0;246;6709;5266;2;9
07.07.2025;00:15;504;435;849,1;10472;0;33626;19;98,6;252;6799;5214;2;8;100,0;238;6798;5258;2;9
07.07.2025;00:20;505;435;848,1;10472;0;33544;-367;98,6;83;6765;5222;2;8;99,9;26;6758;5250;2;9
07.07.2025;00:25;507;435;849,1;10441;0;33264;-11;97,4;222;6721;5177;2;8;100,0;246;6719;5260;2;9
07.07.2025;00:30;508;435;848,1;10532;0;32853;-25;99,9;231;6643;5268;2;9;100,0;246;6636;5264;2;8
07.07.2025;00:35;507;435;847,2;10504;0;32908;-19;99,9;236;6650;5248;2;9;100,1;250;6652;5256;2;8
07.07.2025;00:40;507;435;848,1;10502;0;33178;-9;99,9;238;6705;5242;2;9;100,0;243;6701;5260;2;8
07.07.2025;00:45;507;435;848,1;10500;0;33500;8;99,9;238;6768;5242;2;9;100,0;252;6769;5258;2;8
07.07.2025;00:50;505;435;848,1;10518;0;33391;3;99,9;238;6747;5270;2;9;100,1;252;6745;5248;2;8
07.07.2025;00:55;505;435;848,1;10480;0;33335;-3;99,9;236;6736;5244;2;9;100,0;250;6735;5236;2;8
07.07.2025;01:00;504;435;848,1;10498;0;33368;-4;99,9;231;6742;5240;2;9;100,0;246;6743;5258;2;8
07.07.2025;01:05;504;435;848,1;10496;0;33274;-4;99,9;241;6723;5232;2;9;100,1;246;6722;5264;2;8
07.07.2025;01:10;504;435;848,1;10510;0;33600;-96;99,9;220;6791;5234;2;9;100,1;160;6784;5276;2;8
07.07.2025;01:15;504;435;848,1;10502;0;33592;-311;99,9;108;6778;5256;2;9;100,0;56;6774;5246;2;8
07.07.2025;01:20;504;435;848,1;10506;0;33500;-221;99,9;75;6757;5256;2;9;100,0;189;6764;5250;2;8
07.07.2025;01:25;503;435;848,1;10522;0;33551;-13;99,9;220;6775;5258;2;9;100,0;252;6777;5264;2;8
07.07.2025;01:30;503;435;848,1;10508;0;33487;-14;99,9;220;6768;5244;2;9;100,0;252;6766;5264;2;8
07.07.2025;01:35;503;435;848,1;10496;0;33509;-11;99,9;219;6770;5244;2;9;100,0;250;6769;5252;2;8
07.07.2025;01:40;503;435;848,1;10510;0;33566;-10;99,9;220;6783;5258;2;9;100,1;253;6784;5252;2;8
07.07.2025;01:45;503;435;848,1;10526;0;33552;-139;99,9;193;6778;5256;2;9;100,1;149;6769;5276;2;8
07.07.2025;01:50;503;435;848,1;10532;0;33613;-137;99,9;193;6791;5266;2;9;100,0;146;6787;5266;2;8
07.07.2025;01:55;503;435;849,1;10500;0;33557;-270;99,9;57;6768;5258;2;9;100,0;149;6774;5242;2;8
07.07.2025;02:00;503;435;848,1;10514;0;33586;-208;99,9;125;6778;5260;2;9;100,0;149;6777;5268;2;8
07.07.2025;02:05;502;435;848,1;10512;0;33557;-211;99,9;122;6773;5264;2;9;100,0;146;6777;5248;2;8
07.07.2025;02:10;503;435;848,1;10534;0;33493;-222;99,9;118;6762;5260;2;9;100,0;151;6766;5254;2;8
07.07.2025;02:15;502;435;849,1;10528;0;33621;-274;99,9;50;6781;5254;2;9;100,1;151;6784;5274;2;8
07.07.2025;02:20;502;435;849,1;10516;0;33474;-184;99,9;149;6757;5250;2;9;100,1;156;6753;5266;2;8
07.07.2025;02:25;503;435;849,1;10510;0;33425;-42;99,9;229;6757;5242;2;9;100,1;208;6753;5268;2;8
07.07.2025;02:30;502;435;848,1;10510;0;33496;-25;99,9;231;6770;5256;2;9;100,1;220;6766;5254;2;8
07.07.2025;02:35;502;435;848,1;10526;0;33478;-32;99,9;231;6768;5260;2;9;100,0;217;6764;5266;2;8
07.07.2025;02:40;501;435;849,1;10518;0;33478;-26;99,9;233;6762;5252;2;9;100,0;224;6758;5266;2;8
07.07.2025;02:45;501;435;849,1;10496;0;33493;-25;99,9;240;6773;5230;2;9;100,0;219;6766;5266;2;8
07.07.2025;02:50;501;435;848,1;10508;0;33465;-32;99,9;233;6762;5256;2;9;100,0;215;6764;5252;2;8
07.07.2025;02:55;501;435;848,1;10512;0;33444;-29;99,9;231;6757;5262;2;9;100,0;220;6756;5250;2;8
07.07.2025;03:00;501;435;848,1;10522;0;33407;-28;99,9;236;6749;5268;2;9;100,0;217;6745;5254;2;8
07.07.2025;03:05;502;435;847,2;10524;0;33363;-27;99,9;222;6744;5258;2;9;100,0;233;6743;5266;2;8
07.07.2025;03:10;501;435;848,1;10522;0;33682;-432;99,9;23;6791;5258;2;9;100,0;28;6790;5264;2;8
07.07.2025;03:15;501;435;847,2;10506;0;33481;-137;99,9;174;6768;5248;2;9;100,0;193;6766;5258;2;8
07.07.2025;03:20;501;435;848,1;10520;0;33457;-124;99,9;160;6752;5246;2;9;100,1;196;6753;5274;2;8
07.07.2025;03:25;501;435;848,1;10526;0;33490;-27;99,9;219;6762;5256;2;9;100,1;236;6766;5270;2;8
07.07.2025;03:30;501;435;847,2;10488;0;33399;-16;99,9;227;6749;5238;2;9;100,1;245;6748;5250;2;8
07.07.2025;03:35;501;435;848,1;10530;0;33355;-16;99,9;227;6739;5258;2;9;100,0;245;6738;5272;2;8
07.07.2025;03:40;501;435;847,2;10520;0;33323;-15;99,9;231;6736;5254;2;9;100,1;245;6732;5266;2;8
07.07.2025;03:45;501;435;848,1;10538;0;33346;-9;99,9;233;6736;5270;2;9;100,0;245;6735;5268;2;8
07.07.2025;03:50;502;435;848,1;10524;0;33362;-5;99,9;231;6742;5258;2;9;100,1;246;6740;5266;2;8
07.07.2025;03:55;503;435;848,1;10516;0;33365;-3;99,9;234;6744;5252;2;9;100,1;246;6743;5264;2;8
07.07.2025;04:00;503;435;848,1;10504;0;33419;0;99,9;238;6752;5246;2;9;100,1;246;6753;5258;2;8
07.07.2025;04:05;503;435;848,1;10520;0;33389;-6;99,9;236;6749;5246;2;9;100,1;245;6745;5274;2;8
07.07.2025;04:10;504;435;847,2;10520;0;33409;1;99,9;238;6752;5268;2;9;100,0;252;6751;5252;2;8
07.07.2025;04:15;504;435;848,1;10530;0;33438;-7;99,9;229;6760;5266;2;9;100,0;245;6756;5248;2;8
07.07.2025;04:20;504;435;848,1;10510;0;33620;-97;99,9;203;6796;5256;2;9;100,1;175;6790;5260;2;8
07.07.2025;04:25;505;435;848,1;10504;0;33490;-412;99,9;61;6752;5252;2;9;100,1;12;6748;5252;2;8
07.07.2025;04:30;506;435;848,1;10498;0;33420;-33;99,9;231;6752;5252;2;9;100,1;222;6748;5246;2;8
07.07.2025;04:35;507;435;848,1;10522;0;33476;-24;99,9;234;6762;5260;2;9;100,1;231;6761;5262;2;8
07.07.2025;04:40;506;435;848,1;10530;0;33437;-114;99,9;163;6752;5262;2;9;100,1;203;6756;5268;2;8
07.07.2025;04:45;505;435;848,1;10506;0;33312;-28;99,9;233;6731;5242;2;9;100,1;226;6730;5256;2;8
07.07.2025;04:50;505;435;848,1;10492;0;33569;-9;99,9;236;6783;5244;2;9;100,1;231;6779;5248;2;8
07.07.2025;04:55;504;435;848,1;10506;0;33562;-118;99,9;168;6775;5242;2;9;100,1;194;6777;5264;2;8
07.07.2025;05:00;504;435;849,1;10516;0;33432;-24;99,9;245;6757;5252;2;9;100,0;213;6753;5264;2;8
07.07.2025;05:05;503;435;848,1;10498;0;33668;-298;99,9;69;6794;5252;2;9;100,0;106;6790;5246;2;8
07.07.2025;05:10;503;435;848,1;10492;0;33628;-294;99,9;68;6783;5240;2;9;100,1;111;6784;5252;2;8
07.07.2025;05:15;502;435;848,1;10518;0;33544;-515;99,9;-24;6760;5262;2;9;100,1;24;6758;5256;2;8
07.07.2025;05:20;502;435;848,1;10506;0;33623;-95;99,9;198;6794;5250;2;9;100,1;180;6790;5256;2;8
07.07.2025;05:25;501;435;849,1;10508;0;33614;-166;99,9;130;6783;5248;2;9;100,1;186;6787;5260;2;8
07.07.2025;05:30;501;435;849,1;10496;0;33638;-120;99,9;172;6794;5250;2;9;100,1;182;6790;5246;2;8
07.07.2025;05:35;501;435;849,1;10506;0;33781;-748;99,9;-139;6796;5242;2;9;100,1;-128;6798;5264;2;8
07.07.2025;05:40;502;435;849,1;10518;0;33543;27;99,9;245;6775;5246;2;9;100,0;262;6777;5272;2;8
07.07.2025;05:45;501;435;849,1;10520;0;33222;-25;99,9;233;6715;5248;2;9;100,1;229;6712;5272;2;8
07.07.2025;05:50;501;435;849,1;10494;0;33193;-20;99,9;247;6708;5238;2;9;100,1;231;6704;5266;2;8
07.07.2025;05:55;502;435;849,1;10502;0;33330;8;99,9;245;6736;5254;2;9;100,1;245;6735;5248;2;8
07.07.2025;06:00;502;435;848,1;10518;0;33236;-8;99,9;243;6718;5258;2;9;100,1;239;6714;5260;2;8
07.07.2025;06:05;502;435;848,1;10516;0;33172;-14;99,9;241;6708;5254;2;9;100,1;239;6704;5262;2;8
07.07.2025;06:10;501;435;848,1;10545;0;33334;0;99,9;245;6739;5272;2;9;100,1;236;6735;5272;2;8
07.07.2025;06:15;502;435;848,1;10504;0;33572;-503;99,9;-33;6762;5248;2;9;100,1;7;6766;5256;2;8
07.07.2025;06:20;501;435;848,1;10510;0;33550;-212;99,9;167;6783;5238;2;9;100,1;146;6777;5272;2;8
07.07.2025;06:25;501;435;848,1;10462;0;33561;-217;99,9;141;6765;5244;2;9;100,1;128;6764;5268;2;8
07.07.2025;06:30;501;435;848,1;10536;0;33379;-24;99,9;241;6747;5268;2;9;100,0;226;6743;5268;2;8
07.07.2025;06:35;501;435;848,1;10526;0;33260;-11;99,9;236;6723;5270;2;9;100,1;238;6722;5256;2;8
07.07.2025;06:40;503;435;849,1;10502;0;33405;-1;99,9;250;6752;5242;2;9;100,1;234;6748;5260;2;8
07.07.2025;06:45;503;435;848,1;10522;0;33493;-5;99,9;252;6768;5268;2;9;100,1;233;6769;5254;2;8
07.07.2025;06:50;503;435;849,1;10522;0;33527;-197;99,9;217;6773;5252;2;9;100,0;64;6758;5270;2;8
07.07.2025;06:55;503;435;849,1;10488;0;33500;-21;99,9;220;6770;5244;2;9;100,1;231;6769;5244;2;8
07.07.2025;07:00;504;435;848,1;10502;0;33728;3;99,9;231;6817;5270;2;9;100,1;252;6818;5209;2;8
07.07.2025;07:05;505;435;848,1;10498;0;33676;-149;99,9;85;6794;5246;2;9;100,1;238;6803;5252;2;8
07.07.2025;07:10;505;435;849,1;10508;0;33600;-154;99,9;89;6781;5250;2;9;100,1;231;6787;5258;2;8
07.07.2025;07:15;505;435;849,1;10528;0;33568;-366;99,9;87;6773;5256;2;9;100,1;28;6769;5272;2;8
07.07.2025;07:20;505;435;848,1;10510;0;33492;-342;99,9;78;6755;5248;2;9;100,1;52;6748;5262;2;8
07.07.2025;07:25;505;435;848,1;10508;0;33524;-269;99,9;116;6762;5252;2;9;100,1;94;6761;5256;2;8
07.07.2025;07:30;505;435;848,1;10510;0;33438;-50;99,9;217;6757;5256;2;9;100,1;210;6753;5254;2;8
07.07.2025;07:35;505;435;849,1;10508;0;33459;-23;99,9;224;6760;5252;2;9;100,1;231;6758;5256;2;8
07.07.2025;07:40;504;435;849,1;10508;0;33570;-21;99,9;222;6783;5258;2;9;100,1;233;6779;5250;2;8
07.07.2025;07:45;504;435;849,1;10508;0;33487;-136;99,9;207;6765;5248;2;9;100,1;142;6756;5260;2;8
07.07.2025;07:50;504;435;848,1;10520;0;33527;-107;99,9;227;6770;5254;2;9;100,1;146;6764;5266;2;8
07.07.2025;07:55;504;435;849,1;10504;0;33500;-85;99,9;194;6762;5252;2;9;100,1;200;6764;5258;2;8
07.07.2025;08:00;504;435;849,1;10502;0;33470;-163;99,9;184;6757;5250;2;9;100,1;130;6753;5252;2;8
07.07.2025;08:05;504;435;848,1;10506;0;33480;-139;99,9;188;6755;5256;2;9;100,1;156;6756;5250;2;8
07.07.2025;08:10;504;435;849,1;10502;0;33453;-37;99,9;208;6757;5250;2;9;100,1;234;6756;5252;2;8
07.07.2025;08:15;504;435;849,1;10516;0;33654;-226;99,9;155;6794;5252;2;9;100,1;92;6787;5264;2;8
07.07.2025;08:20;505;435;849,1;10510;0;33427;-24;99,9;229;6752;5254;2;9;100,1;233;6748;5256;2;8
07.07.2025;08:25;505;435;848,1;10514;0;33422;-19;99,9;231;6749;5254;2;9;100,1;231;6748;5256;2;8
07.07.2025;08:30;505;435;848,1;10520;0;33482;-16;99,9;231;6762;5258;2;9;100,1;233;6758;5262;2;8
07.07.2025;08:35;505;435;849,1;10518;0;33116;-19;99,9;236;6692;5226;2;9;100,1;236;6688;5276;2;8
07.07.2025;08:40;505;435;849,1;10512;0;33127;-13;99,9;238;6695;5240;2;9;100,1;241;6693;5272;2;8
07.07.2025;08:45;505;435;848,1;10498;0;33467;-2;99,9;238;6762;5246;2;9;100,1;239;6758;5252;2;8
07.07.2025;08:50;505;435;848,1;10512;0;33339;-17;99,9;238;6739;5254;2;9;100,1;236;6735;5258;2;8
07.07.2025;08:55;505;435;848,1;10504;0;33355;-12;99,9;234;6739;5240;2;9;100,0;233;6738;5264;2;8
07.07.2025;09:00;505;435;848,1;10498;0;33262;-7;99,9;238;6723;5256;2;9;100,1;255;6722;5242;2;8
07.07.2025;09:05;505;435;849,1;10500;0;33354;-3;99,9;240;6744;5246;2;9;100,0;245;6743;5254;2;8
07.07.2025;09:10;505;435;848,1;10518;0;33078;-18;99,9;240;6687;5258;2;9;100,1;252;6688;5264;2;8
07.07.2025;09:15;506;435;848,1;10520;0;33318;3;99,9;241;6736;5254;2;9;100,0;245;6735;5266;2;8
07.07.2025;09:20;505;435;849,1;10532;0;33623;-52;99,9;243;6794;5258;2;9;100,1;174;6787;5274;2;8
07.07.2025;09:25;505;435;848,1;10508;0;33291;-27;99,9;236;6726;5252;2;9;100,1;217;6725;5256;2;8
07.07.2025;09:30;505;435;848,1;10488;0;33388;-13;99,9;238;6747;5240;2;9;100,0;233;6745;5248;2;8
07.07.2025;09:35;506;435;849,1;10526;0;33242;-16;99,9;243;6715;5260;2;9;100,1;233;6712;5266;2;8
07.07.2025;09:40;505;435;849,1;10510;0;33362;2;99,9;247;6742;5252;2;9;100,0;238;6743;5258;2;8
07.07.2025;09:45;505;435;849,1;10508;0;33041;-10;99,9;252;6676;5244;2;9;100,1;227;6675;5264;2;8
07.07.2025;09:50;506;435;848,1;10490;0;33306;-3;99,9;245;6734;5244;2;9;100,1;226;6730;5246;2;8
07.07.2025;09:55;505;435;848,1;10506;0;33509;-7;99,9;250;6773;5250;2;9;100,1;236;6769;5256;2;8
07.07.2025;10:00;506;435;848,1;10547;0;33371;-4;99,9;245;6747;5288;2;9;100,1;233;6743;5258;2;8
07.07.2025;10:05;506;435;848,1;10526;0;33304;-1;99,9;247;6731;5260;2;9;100,0;233;6732;5256;2;8
07.07.2025;10:10;505;435;848,1;10528;0;33443;-53;99,9;224;6755;5256;2;9;100,0;205;6753;5272;2;8
07.07.2025;10:15;505;435;849,1;10490;0;33405;-9;99,9;229;6749;5240;2;9;100,1;241;6745;5250;2;8
07.07.2025;10:20;505;435;848,1;10534;0;33514;-307;99,9;80;6762;5260;2;9;100,1;95;6764;5274;2;8
07.07.2025;10:25;505;435;848,1;10496;0;33291;-6;99,9;231;6729;5228;2;9;100,0;250;6730;5268;2;8
07.07.2025;10:30;505;435;848,1;10518;0;33357;5;99,9;238;6739;5244;2;9;100,0;252;6738;5274;2;8
07.07.2025;10:35;505;435;848,1;10502;0;33273;2;99,9;236;6723;5250;2;9;100,1;252;6722;5252;2;8
07.07.2025;10:40;505;435;847,2;10498;0;33207;-3;99,9;231;6713;5246;2;9;100,1;246;6712;5252;2;8
07.07.2025;10:45;505;435;847,2;10528;0;33193;-3;99,9;236;6708;5262;2;9;100,0;253;6709;5266;2;8
07.07.2025;10:50;505;435;847,2;10530;0;33052;-7;99,9;234;6676;5264;2;9;99,9;253;6680;5266;2;8
07.07.2025;10:55;505;435;847,2;10494;0;33126;3;99,9;238;6695;5244;2;9;100,1;259;6693;5250;2;8
07.07.2025;11:00;504;435;848,1;10506;0;33269;-4;99,9;243;6721;5258;2;9;100,0;252;6719;5248;2;8
07.07.2025;11:05;504;435;848,1;10532;0;33621;-141;99,9;181;6791;5264;2;9;100,1;158;6784;5268;2;8
07.07.2025;11:10;504;435;848,1;10514;0;33428;-67;99,9;234;6757;5254;2;9;100,0;179;6748;5260;2;8
07.07.2025;11:15;504;435;847,2;10577;0;33476;-9;99,9;236;6762;5288;2;9;100,1;229;6764;5288;2;8
07.07.2025;11:20;504;435;848,1;10518;0;33416;-31;99,9;229;6749;5264;2;9;100,1;231;6745;5254;2;8
07.07.2025;11:25;503;435;847,2;10500;0;33378;-18;99,9;238;6742;5242;2;9;100,1;233;6735;5264;2;8
07.07.2025;11:30;504;435;847,2;10536;0;33316;1;99,9;243;6731;5256;2;9;100,0;252;6727;5280;2;8
07.07.2025;11:35;504;435;847,2;10551;0;33648;-55;99,9;212;6796;5260;2;9;100,0;213;6795;5250;2;8
07.07.2025;11:40;504;435;847,2;10484;0;33238;-8;99,9;250;6718;5228;2;9;100,0;234;6714;5256;2;8
07.07.2025;11:45;504;435;847,2;10474;0;33168;-30;99,9;215;6702;5250;2;9;100,0;239;6699;5242;2;8
07.07.2025;11:50;504;435;848,1;10524;0;33285;0;99,9;241;6726;5256;2;9;100,1;245;6722;5268;2;8
07.07.2025;11:55;503;435;848,1;10520;0;33436;-40;99,9;243;6757;5260;2;9;100,1;196;6748;5260;2;8
07.07.2025;12:00;503;435;847,2;10518;0;33428;-18;99,9;238;6752;5242;2;9;100,1;231;6753;5276;2;8
07.07.2025;12:05;503;435;848,1;10520;0;33159;-27;99,9;238;6702;5252;2;9;100,0;245;6699;5278;2;8
07.07.2025;12:10;503;435;847,2;10498;0;33385;-3;99,9;243;6747;5242;2;9;100,1;243;6743;5256;2;8
07.07.2025;12:15;503;435;848,1;10518;0;33595;6;99,9;236;6788;5260;2;9;100,0;252;6787;5258;2;8
07.07.2025;12:20;503;435;847,2;10522;0;33605;-298;99,9;71;6775;5254;2;9;100,0;109;6779;5276;2;8
07.07.2025;12:25;502;435;847,2;10518;0;33187;-24;99,9;236;6705;5252;2;9;100,1;236;6704;5266;2;8
07.07.2025;12:30;502;435;847,2;10541;0;33402;-21;99,9;229;6747;5268;2;9;100,1;231;6748;5272;2;8
07.07.2025;12:35;502;435;847,2;10532;0;33376;-23;99,9;224;6744;5286;2;9;100,0;239;6743;5246;2;8
07.07.2025;12:40;502;435;847,2;10476;0;32983;-21;99,9;233;6663;5244;2;9;100,1;239;6667;5232;2;8
07.07.2025;12:45;502;435;847,2;10512;0;33441;-107;99,9;167;6755;5254;2;9;100,1;200;6748;5284;2;8
07.07.2025;12:50;502;435;847,2;10504;0;33700;-551;99,9;-59;6786;5242;2;9;100,1;-31;6787;5262;2;8
07.07.2025;12:55;502;435;847,2;10518;0;33518;-107;99,9;236;6770;5266;2;9;100,1;141;6764;5252;2;8
07.07.2025;13:00;501;435;848,1;10510;0;33354;-18;99,9;226;6739;5260;2;9;99,9;231;6738;5250;2;8
07.07.2025;13:05;501;435;847,2;10520;0;33354;-13;99,9;236;6739;5254;2;9;100,1;233;6738;5284;2;8
07.07.2025;13:10;501;435;847,2;10516;0;33588;-6;99,9;234;6788;5252;2;9;100,0;238;6784;5264;2;8
07.07.2025;13:15;501;435;848,1;10500;0;33636;-403;99,9;61;6783;5242;2;9;100,0;12;6779;5258;2;8
07.07.2025;13:20;501;435;847,2;10534;0;33327;-18;99,9;234;6731;5252;2;9;100,0;231;6730;5282;2;8
07.07.2025;13:25;500;435;847,2;10528;0;33353;-7;99,9;236;6739;5266;2;9;100,0;239;6735;5262;2;8
07.07.2025;13:30;500;435;847,2;10532;0;33236;-8;99,9;243;6715;5266;2;9;100,1;238;6717;5260;2;8
07.07.2025;13:35;500;435;847,2;10514;0;33307;-7;99,9;234;6729;5246;2;9;100,1;238;6727;5268;2;8
07.07.2025;13:40;500;435;847,2;10504;0;33096;-16;99,9;238;6684;5246;2;9;100,0;245;6683;5258;2;8
07.07.2025;13:45;500;435;847,2;10510;0;33346;7;99,9;245;6739;5254;2;9;100,1;248;6738;5256;2;8
07.07.2025;13:50;500;435;846,3;10506;0;33493;8;99,9;245;6773;5256;2;9;100,1;246;6771;5250;2;8
07.07.2025;13:55;500;435;847,2;10516;0;33335;6;99,9;245;6736;5252;2;9;100,1;246;6735;5264;2;8
07.07.2025;14:00;500;435;846,3;10522;0;33409;-2;99,9;238;6749;5258;2;9;100,1;245;6751;5264;2;8
07.07.2025;14:05;499;435;847,2;10498;0;33696;-589;99,9;-61;6788;5246;2;9;100,1;-54;6787;5252;2;8
07.07.2025;14:10;499;435;847,2;10514;0;33584;-421;99,9;40;6775;5258;2;9;100,1;10;6771;5256;2;8
07.07.2025;14:15;500;435;847,2;10488;0;33662;-519;99,9;-61;6781;5234;2;9;100,0;21;6784;5254;2;8
07.07.2025;14:20;499;435;847,2;10500;0;33613;-342;99,9;52;6781;5242;2;9;100,0;80;6779;5258;2;8
07.07.2025;14:25;499;435;847,2;10522;0;33503;-349;99,8;50;6760;5264;2;9;100,1;82;6756;5258;2;8
07.07.2025;14:30;499;435;847,2;10516;0;33485;-68;99,9;170;6768;5250;2;9;100,1;245;6766;5266;2;8
07.07.2025;14:35;499;435;847,2;10500;0;33270;-21;99,9;227;6729;5254;2;9;100,0;253;6730;5246;2;8
07.07.2025;14:40;499;435;847,2;10512;0;33383;-6;99,9;234;6749;5252;2;9;100,0;246;6745;5260;2;8
07.07.2025;14:45;499;435;846,3;10522;0;33375;-13;99,9;233;6744;5264;2;9;100,0;239;6745;5258;2;8
07.07.2025;14:50;499;435;846,3;10512;0;33406;-9;99,9;236;6749;5264;2;9;100,1;245;6748;5248;2;8
07.07.2025;14:55;499;435;847,2;10500;0;33398;-2;99,9;238;6749;5240;2;9;100,1;250;6745;5260;2;8
07.07.2025;15:00;499;435;846,3;10518;0;33493;-71;99,9;226;6768;5248;2;9;100,1;187;6758;5270;2;8
07.07.2025;15:05;498;435;846,3;10510;0;33372;-11;99,9;236;6744;5258;2;9;100,0;241;6745;5252;2;8
07.07.2025;15:10;499;435;846,3;10498;0;33364;-31;99,9;184;6742;5248;2;9;100,0;279;6745;5250;2;8
07.07.2025;15:15;499;435;847,2;10512;0;32734;-16;99,9;240;6619;5238;2;9;100,1;252;6615;5274;2;8
07.07.2025;15:20;498;435;846,3;10516;0;33480;15;99,9;245;6768;5256;2;9;100,1;246;6764;5260;2;8
07.07.2025;15:25;498;435;847,2;10512;0;33477;-140;99,9;182;6760;5266;2;9;100,0;151;6756;5246;2;8
07.07.2025;15:30;498;435;847,2;10512;0;33463;-92;99,9;207;6762;5262;2;9;100,1;182;6758;5250;2;8
07.07.2025;15:35;498;435;846,3;10508;0;33488;-99;99,9;198;6768;5236;2;9;100,0;165;6766;5272;2;8
07.07.2025;15:40;497;435;847,2;10518;0;33087;-20;99,9;227;6684;5268;2;9;100,1;250;6683;5250;2;8
07.07.2025;15:45;498;435;847,2;10518;0;33154;0;99,9;273;6715;5264;2;9;100,1;272;6709;5268;2;8
07.07.2025;15:50;498;435;847,2;10518;0;32969;-12;99,9;236;6666;5256;2;9;100,1;252;6665;5262;2;8
07.07.2025;15:55;497;435;847,2;10522;0;33031;-6;99,9;245;6682;5260;2;9;100,1;246;6678;5262;2;8
07.07.2025;16:00;497;435;847,2;10512;0;33665;-242;99,9;78;6791;5258;2;9;100,1;160;6798;5254;2;8
07.07.2025;16:05;497;435;847,2;10510;0;33457;-201;99,9;137;6752;5244;2;9;100,1;142;6753;5266;2;8
07.07.2025;16:10;497;435;847,2;10496;0;33447;-89;99,9;227;6760;5248;2;9;100,0;170;6753;5248;2;8
07.07.2025;16:15;497;435;847,2;10522;0;33519;-4;99,9;248;6775;5258;2;9;100,0;229;6774;5266;2;8
07.07.2025;16:20;497;435;847,2;10484;0;33452;-18;99,9;243;6762;5236;2;9;99,9;226;6756;5266;2;8
07.07.2025;16:25;499;435;847,2;10514;0;33221;-13;99,9;236;6718;5262;2;9;100,1;245;6719;5252;2;8
07.07.2025;16:30;500;435;847,2;10516;0;32926;-31;99,9;229;6658;5248;2;9;100,0;236;6657;5264;2;8
07.07.2025;16:35;500;435;847,2;10510;0;32672;-32;99,9;234;6609;5242;2;9;100,0;239;6602;5268;2;8
07.07.2025;16:40;500;435;847,2;10530;0;33139;12;99,9;247;6702;5266;2;9;100,0;262;6696;5262;2;8
07.07.2025;16:45;500;435;847,2;10502;0;33509;-438;99,9;23;6760;5244;2;9;100,0;57;6764;5262;2;8
07.07.2025;16:50;499;435;847,2;10506;0;33152;-30;99,9;233;6700;5250;2;9;100,1;238;6701;5256;2;8
07.07.2025;16:55;499;435;847,2;10504;0;33394;-10;99,9;243;6752;5248;2;9;100,1;238;6751;5256;2;8
07.07.2025;17:00;499;435;847,2;10520;0;33108;-20;99,9;238;6692;5264;2;9;100,1;234;6691;5256;2;8
07.07.2025;17:05;499;435;846,3;10541;0;33541;-6;99,9;245;6781;5272;2;9;100,0;234;6777;5268;2;8
07.07.2025;17:10;500;435;847,2;10498;0;33669;-265;99,9;12;6783;5240;2;9;100,1;205;6795;5258;2;8
07.07.2025;17:15;499;435;847,2;10518;0;33638;-331;99,9;12;6778;5258;2;9;100,0;137;6787;5260;2;8
07.07.2025;17:20;499;435;847,2;10494;0;33406;-24;99,9;226;6749;5236;2;9;100,0;234;6748;5258;2;8
07.07.2025;17:25;499;435;847,2;10524;0;33370;-27;99,9;217;6744;5268;2;9;100,1;234;6745;5256;2;8
07.07.2025;17:30;499;435;847,2;10506;0;33270;18;99,9;259;6726;5254;2;9;100,1;245;6725;5252;2;8
07.07.2025;17:35;499;435;847,2;10506;0;32939;-1;99,9;247;6663;5244;2;9;100,0;250;6657;5262;2;8
07.07.2025;17:40;499;435;848,1;10508;0;33076;-18;99,9;234;6684;5262;2;9;100,1;239;6680;5246;2;8
07.07.2025;17:45;499;435;847,2;10516;0;33307;-32;99,9;224;6731;5248;2;9;100,1;231;6730;5268;2;8
07.07.2025;17:50;499;435;846,3;10526;0;33377;-16;99,9;236;6749;5262;2;9;100,0;236;6745;5264;2;8
07.07.2025;17:55;499;435;847,2;10526;0;33345;-13;99,9;247;6739;5260;2;9;100,0;224;6735;5266;2;8
07.07.2025;18:00;498;435;847,2;10508;0;33262;-6;99,9;259;6726;5258;2;9;100,0;229;6722;5250;2;8
07.07.2025;18:05;499;435;847,2;10488;0;33416;0;99,9;245;6757;5248;2;9;100,1;245;6753;5240;2;8
07.07.2025;18:10;498;435;847,2;10524;0;33244;-11;99,9;241;6723;5260;2;9;100,0;233;6722;5260;2;8
07.07.2025;18:15;498;435;846,3;10524;0;33291;-13;99,9;227;6726;5254;2;9;100,1;250;6730;5270;2;8
07.07.2025;18:20;498;435;847,2;10502;0;33634;-62;99,9;172;6791;5244;2;9;100,0;239;6798;5258;2;8
07.07.2025;18:25;504;435;847,2;10514;0;33655;-232;99,9;76;6786;5254;2;9;100,1;172;6795;5260;2;8
07.07.2025;18:30;509;435;847,2;10508;0;33625;-234;99,9;73;6783;5250;2;9;100,0;172;6790;5258;2;8
07.07.2025;18:35;508;435;848,1;10526;0;33552;-452;99,9;35;6768;5248;2;9;100,1;-5;6761;5270;2;8
07.07.2025;18:40;508;435;847,2;10498;0;33503;-320;99,9;69;6757;5246;2;9;100,0;94;6758;5252;2;8
07.07.2025;18:45;507;435;848,1;10504;0;33503;-182;99,9;128;6765;5248;2;9;100,1;172;6766;5256;2;8
07.07.2025;18:50;507;435;848,1;10506;0;33438;-23;99,9;179;6755;5252;2;9;100,1;281;6764;5254;2;8
07.07.2025;18:55;507;435;847,2;10528;0;33273;-4;99,9;227;6723;5258;2;9;100,1;253;6719;5270;2;8
07.07.2025;19:00;507;435;848,1;10518;0;33302;12;99,9;233;6731;5262;2;9;100,1;257;6732;5256;2;8
07.07.2025;19:05;507;435;848,1;10512;0;33242;1;99,9;234;6718;5260;2;9;100,1;252;6719;5252;2;8
07.07.2025;19:10;507;435;848,1;10516;0;33447;7;99,9;238;6760;5248;2;9;100,1;252;6761;5268;2;8
07.07.2025;19:15;507;435;847,2;10522;0;33440;8;99,9;243;6757;5250;2;9;100,1;248;6756;5272;2;8
07.07.2025;19:20;507;435;847,2;10520;0;33310;4;99,9;241;6734;5254;2;9;100,1;248;6732;5266;2;8
07.07.2025;19:25;507;435;847,2;10492;0;33375;-10;99,9;234;6739;5250;2;9;99,4;238;6740;5242;2;8
07.07.2025;19:30;506;435;847,2;10504;0;33546;-99;99,9;226;6773;5264;2;9;99,4;154;6766;5240;2;8
07.07.2025;19:35;507;435;848,1;10490;0;33481;-105;99,9;193;6760;5248;2;9;99,3;174;6753;5242;2;8
07.07.2025;19:40;507;435;847,2;10500;0;33532;2;99,9;231;6775;5254;2;9;99,3;243;6774;5234;2;8
07.07.2025;19:45;507;435;847,2;10510;0;33066;-18;99,9;234;6679;5266;2;9;99,3;233;6678;5244;2;8
07.07.2025;19:50;507;435;847,2;10494;0;32740;-2;99,9;243;6619;5246;2;9;99,3;253;6620;5240;2;8
07.07.2025;19:55;507;435;847,2;10504;0;33658;-52;99,9;208;6796;5248;2;9;99,3;213;6795;5256;2;8
07.07.2025;20:00;507;435;847,2;10502;0;33389;-24;99,9;231;6742;5246;2;9;100,1;229;6740;5256;2;8
07.07.2025;20:05;506;435;848,1;10488;0;33157;-27;99,9;229;6697;5240;2;9;100,0;231;6699;5248;2;8
07.07.2025;20:10;507;435;847,2;10524;0;33309;-14;99,9;224;6736;5262;2;9;100,1;243;6730;5262;2;8
07.07.2025;20:15;507;435;848,1;10559;0;33205;-22;99,9;236;6708;5282;2;9;100,1;233;6704;5276;2;8
07.07.2025;20:20;507;435;847,2;10514;0;33247;-22;99,9;238;6718;5220;2;9;100,1;233;6712;5295;2;8
07.07.2025;20:25;507;435;847,2;10522;0;33227;-17;99,9;236;6715;5266;2;9;100,1;229;6709;5256;2;8
07.07.2025;20:30;507;435;847,2;10555;0;33432;72;99,9;316;6762;5291;2;9;100,1;238;6753;5264;2;8
07.07.2025;20:35;507;435;847,2;10528;0;33140;-6;99,9;234;6697;5276;2;9;100,0;233;6699;5252;2;8
07.07.2025;20:40;507;435;847,2;10508;0;33391;1;99,9;247;6749;5234;2;9;100,0;243;6745;5274;2;8
07.07.2025;20:45;507;435;847,2;10457;0;33241;-2;99,9;250;6718;5232;2;9;100,0;255;6717;5226;2;8
07.07.2025;20:50;507;435;848,1;10470;0;33162;-16;99,9;238;6700;5242;2;9;100,0;238;6699;5248;2;8
07.07.2025;20:55;507;435;847,2;10547;0;33141;-16;99,9;233;6702;5264;2;9;100,1;238;6693;5282;2;8
07.07.2025;21:00;507;435;847,2;10532;0;33515;-286;99,9;99;6760;5232;2;9;100,0;87;6758;5301;2;8
07.07.2025;21:05;505;435;847,2;10530;0;33107;4;99,9;240;6687;5258;2;9;100,0;259;6688;5272;2;8
07.07.2025;21:10;506;435;847,2;10561;0;32642;-16;99,9;255;6598;5278;2;9;100,0;243;6594;5282;2;8
07.07.2025;21:15;506;435;848,1;10472;0;32794;2;99,9;257;6630;5254;2;9;100,0;246;6626;5218;2;8
07.07.2025;21:20;506;435;848,1;10538;0;33188;10;99,9;252;6708;5266;2;9;100,1;246;6706;5272;2;8
07.07.2025;21:25;507;435;847,2;10547;0;33033;-22;99,9;250;6679;5268;2;9;100,0;224;6675;5278;2;8
07.07.2025;21:30;506;435;848,1;10508;0;33037;-9;99,9;245;6674;5242;2;9;100,0;243;6675;5266;2;8
07.07.2025;21:35;506;435;848,1;10510;0;32867;-11;99,9;245;6643;5246;2;9;100,1;246;6644;5264;2;8
07.07.2025;21:40;506;435;847,2;10522;0;32720;-11;99,9;245;6616;5258;2;9;100,1;248;6613;5264;2;8
07.07.2025;21:45;506;435;848,1;10524;0;32860;-16;99,9;240;6643;5254;2;9;100,1;239;6641;5270;2;8
07.07.2025;21:50;506;435;847,2;10516;0;32830;-18;99,9;241;6637;5250;2;9;100,1;243;6633;5266;2;8
07.07.2025;21:55;506;435;848,1;10514;0;32487;-24;99,9;245;6564;5252;2;9;100,1;250;6563;5262;2;8
07.07.2025;22:00;506;435;848,1;10532;0;32643;2;99,9;248;6598;5264;2;9;100,1;266;6600;5268;2;8
07.07.2025;22:05;505;435;848,1;10518;0;32762;16;99,9;247;6622;5258;2;9;100,0;272;6623;5260;2;8
07.07.2025;22:10;505;435;847,2;10500;0;32925;-2;99,9;257;6658;5252;2;9;100,0;239;6654;5248;2;8
07.07.2025;22:15;505;435;847,2;10490;0;33016;-4;99,9;250;6674;5238;2;9;100,0;238;6670;5252;2;8
07.07.2025;22:20;505;435;848,1;10508;0;32966;-2;99,9;253;6663;5250;2;9;100,1;238;6660;5258;2;8
07.07.2025;22:25;505;435;848,1;10522;0;32897;-8;99,9;250;6650;5262;2;9;100,1;239;6647;5260;2;8
07.07.2025;22:30;505;435;847,2;10522;0;33050;-11;99,9;240;6679;5264;2;9;100,1;239;6678;5258;2;8
07.07.2025;22:35;505;435;847,2;10522;0;33042;-4;99,9;245;6679;5256;2;9;100,1;245;6675;5266;2;8
