Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
09.07.2025;16:30;510;435;847,2;10496;0;33509;-292;99,9;104;6762;5248;2;9;100,1;85;6761;5248;2;8
09.07.2025;16:35;511;435;848,1;10506;0;33470;-300;99,9;95;6752;5238;2;9;100,0;82;6753;5268;2;8
09.07.2025;16:40;511;435;848,1;10486;0;33564;-223;99,9;108;6775;5242;2;9;100,0;149;6777;5244;2;8
09.07.2025;16:45;511;435;848,1;10508;0;33491;-102;99,9;163;6762;5248;2;9;100,1;222;6766;5260;2;8
09.07.2025;16:50;511;435;847,2;10486;0;33361;-10;99,9;233;6747;5236;2;9;100,0;238;6743;5250;2;8
09.07.2025;16:55;511;435;846,3;10494;0;33503;-9;99,9;231;6770;5248;2;9;100,0;236;6769;5246;2;8
09.07.2025;17:00;510;435;847,2;10490;0;33543;-638;99,9;-80;6760;5240;2;9;100,1;-61;6758;5250;2;8
09.07.2025;17:05;511;435;848,1;10488;0;33496;-271;99,9;63;6752;5240;2;9;99,9;151;6758;5248;2;8
09.07.2025;17:10;511;435;848,1;10488;0;33447;-49;99,9;201;6760;5230;2;9;100,0;231;6758;5258;2;8
09.07.2025;17:15;511;435;847,2;10498;0;33557;-43;99,9;201;6775;5246;2;9;100,1;226;6777;5252;2;8
09.07.2025;17:20;512;435;847,2;10482;0;33514;-321;99,9;47;6760;5236;2;9;100,0;108;6764;5246;2;8
09.07.2025;17:25;512;435;848,1;10506;0;33396;-22;99,9;234;6752;5246;2;9;100,0;226;6748;5260;2;8
09.07.2025;17:30;511;435;848,1;10500;0;33638;-358;99,9;92;6786;5240;2;9;100,0;30;6779;5260;2;8
09.07.2025;17:35;512;435;847,2;10482;0;33641;-764;99,9;-118;6773;5228;2;9;100,0;-172;6764;5254;2;8
09.07.2025;17:40;511;435;847,2;10488;0;33701;-564;99,9;-12;6791;5230;2;9;100,0;-73;6784;5258;2;8
09.07.2025;17:45;512;435;848,1;10496;0;33562;-473;99,9;45;6768;5248;2;9;100,0;-38;6761;5248;2;8
09.07.2025;17:50;512;435;848,1;10504;0;33583;-201;99,9;163;6783;5252;2;9;100,0;115;6777;5252;2;8
09.07.2025;17:55;511;435;848,1;10496;0;33787;-659;99,9;-118;6794;5236;2;9;100,1;-71;6800;5260;2;8
09.07.2025;18:00;511;435;847,2;10526;0;33534;-444;99,9;-7;6760;5260;2;9;100,0;42;6764;5266;2;8
09.07.2025;18:05;511;435;847,2;10514;0;33578;-168;99,9;128;6781;5254;2;9;100,1;174;6779;5260;2;8
09.07.2025;18:10;512;435;847,2;10498;0;33515;-460;99,9;17;6757;5234;2;9;100,0;-5;6753;5264;2;8
09.07.2025;18:15;511;435;848,1;10512;0;33666;-284;99,9;94;6794;5246;2;9;100,0;89;6790;5266;2;8
09.07.2025;18:20;511;435;847,2;10498;0;33512;-332;99,9;82;6762;5240;2;9;100,0;59;6758;5258;2;8
09.07.2025;18:25;511;435;847,2;10498;0;33596;-323;99,9;90;6781;5246;2;9;100,0;64;6777;5252;2;8
09.07.2025;18:30;511;435;848,1;10502;0;33667;-463;99,9;-14;6783;5266;2;9;100,1;23;6787;5236;2;8
09.07.2025;18:35;511;435;848,1;10468;0;33551;-440;99,9;7;6768;5234;2;9;100,0;30;6766;5234;2;8
09.07.2025;18:40;511;435;847,2;10506;0;33558;-400;99,9;90;6768;5254;2;9;100,0;-14;6756;5252;2;8
09.07.2025;18:45;511;435;848,1;10472;0;33656;-305;99,9;50;6786;5222;2;9;100,0;121;6787;5250;2;8
09.07.2025;18:50;511;435;848,1;10514;0;33524;-304;99,9;120;6762;5258;2;9;100,0;57;6758;5256;2;8
09.07.2025;18:55;511;435;846,3;10733;0;33291;-22;99,9;292;6695;5615;2;9;99,8;312;6717;5118;2;8
09.07.2025;19:00;511;435;848,1;10500;0;33633;-583;99,9;-75;6768;5250;2;9;99,9;-35;6769;5250;2;8
09.07.2025;19:05;511;435;848,1;10496;0;33113;-26;99,9;236;6687;5248;2;9;100,0;229;6686;5248;2;8
09.07.2025;19:10;510;435;848,1;10498;0;33512;-5;99,9;238;6770;5252;2;9;100,0;238;6769;5246;2;8
09.07.2025;19:15;510;435;847,2;10488;0;33621;-62;99,9;175;6786;5236;2;9;99,9;234;6792;5252;2;8
09.07.2025;19:20;510;435;848,1;10466;0;33702;-919;99,9;-24;6783;5228;2;9;100,0;-418;6753;5238;2;8
09.07.2025;19:25;511;435;847,2;10490;0;33633;-926;99,9;-30;6773;5246;2;9;100,0;-420;6740;5244;2;8
09.07.2025;19:30;510;435;848,1;10464;0;33205;-4;99,9;229;6708;5238;2;9;100,0;245;6706;5226;2;8
09.07.2025;19:35;511;435;847,2;10492;0;33284;-15;99,9;224;6723;5240;2;9;99,9;246;6722;5246;2;8
09.07.2025;19:40;510;435;847,2;10480;0;33262;-16;99,9;227;6718;5240;2;9;100,0;239;6719;5240;2;8
09.07.2025;19:45;510;435;848,1;10498;0;33750;-742;99,9;-130;6791;5252;2;9;100,0;-144;6787;5246;2;8
09.07.2025;19:50;509;435;848,1;10502;0;33523;-270;99,9;92;6760;5244;2;9;100,0;113;6758;5258;2;8
09.07.2025;19:55;510;435;848,1;10504;0;33366;-27;99,9;231;6739;5254;2;9;100,0;226;6735;5250;2;8
09.07.2025;20:00;510;435;848,1;10490;0;33345;-21;99,9;234;6731;5242;2;9;100,0;229;6732;5248;2;8
09.07.2025;20:05;510;435;849,1;10494;0;32865;-15;99,9;234;6643;5244;2;9;100,0;226;6639;5252;2;8
09.07.2025;20:10;510;435;848,1;10506;0;33675;-166;99,9;144;6794;5248;2;9;100,0;156;6792;5258;2;8
09.07.2025;20:15;510;435;848,1;10486;0;33656;-853;99,9;-75;6773;5238;2;9;100,0;-307;6748;5248;2;8
09.07.2025;20:20;509;435;848,1;10498;0;33596;-510;99,9;-52;6762;5248;2;9;100,0;16;6766;5250;2;8
09.07.2025;20:25;509;435;848,1;10502;0;33733;-709;99,9;-116;6786;5252;2;9;100,0;-121;6787;5250;2;8
09.07.2025;20:30;509;435;848,1;10490;0;33661;-714;99,9;-118;6773;5248;2;9;100,0;-123;6769;5242;2;8
09.07.2025;20:35;509;435;848,1;10498;0;33117;3;99,9;236;6684;5246;2;9;100,0;257;6686;5252;2;8
09.07.2025;20:40;509;435;847,2;10492;0;33247;5;99,9;236;6710;5242;2;9;100,0;257;6712;5250;2;8
09.07.2025;20:45;509;435;847,2;10500;0;33471;12;99,9;245;6760;5252;2;9;100,0;239;6756;5256;2;8
09.07.2025;20:50;509;435;847,2;10482;0;33334;-28;99,9;229;6729;5242;2;9;99,9;229;6725;5240;2;8
09.07.2025;20:55;509;435;848,1;10482;0;33039;-24;99,9;236;6666;5240;2;9;100,0;231;6667;5242;2;8
09.07.2025;21:00;509;435;848,1;10502;0;33004;-20;99,9;238;6663;5250;2;9;100,0;236;6660;5252;2;8
09.07.2025;21:05;509;435;848,1;10476;0;33335;-13;99,9;234;6729;5236;2;9;100,0;233;6727;5240;2;8
09.07.2025;21:10;509;435;848,1;10486;0;33715;-282;99,9;43;6794;5242;2;9;100,0;141;6798;5244;2;8
09.07.2025;21:15;509;435;848,1;10470;0;33464;7;99,9;229;6752;5232;2;9;100,0;253;6756;5238;2;8
09.07.2025;21:20;509;435;848,1;10492;0;33078;-7;99,9;238;6682;5250;2;9;100,0;243;6680;5252;2;8
09.07.2025;21:25;509;435;848,1;10492;0;33074;-1;99,9;240;6682;5246;2;9;100,0;246;6680;5246;2;8
09.07.2025;21:30;509;435;848,1;10478;0;33618;21;99,9;252;6794;5226;2;9;100,0;238;6790;5252;2;8
09.07.2025;21:35;509;435;848,1;10490;0;33608;-258;99,9;90;6781;5242;2;9;100,0;121;6779;5248;2;8
09.07.2025;21:40;508;435;848,1;10464;0;33636;-255;99,9;95;6786;5234;2;9;100,0;121;6787;5230;2;8
09.07.2025;21:45;509;435;847,2;10490;0;33649;-291;99,9;94;6786;5242;2;9;100,0;87;6787;5248;2;8
09.07.2025;21:50;508;435;848,1;10472;0;33664;-329;99,9;73;6788;5236;2;9;100,0;64;6787;5236;2;8
09.07.2025;21:55;508;435;847,2;10476;0;33590;-341;99,9;73;6770;5236;2;9;100,0;66;6766;5240;2;8
09.07.2025;22:00;508;435;848,1;10490;0;33499;-150;99,9;130;6757;5242;2;9;99,9;200;6764;5258;2;8
09.07.2025;22:05;508;435;848,1;10484;0;33457;-91;99,9;188;6755;5236;2;9;100,0;200;6753;5248;2;8
09.07.2025;22:10;508;435;848,1;10508;0;33641;-148;99,9;115;6786;5248;2;9;100,0;215;6790;5258;2;8
09.07.2025;22:15;508;435;848,1;10455;0;33468;-61;99,9;226;6762;5216;2;9;100,0;189;6756;5240;2;8
09.07.2025;22:20;508;435;848,1;10490;0;33448;-56;99,9;224;6757;5244;2;9;100,0;193;6748;5246;2;8
09.07.2025;22:25;508;435;848,1;10472;0;33569;-15;99,9;231;6781;5226;2;9;100,0;229;6777;5246;2;8
09.07.2025;22:30;508;435;848,1;10484;0;33572;-15;99,9;229;6781;5242;2;9;100,0;231;6777;5242;2;8
09.07.2025;22:35;507;435;848,1;10472;0;33620;-14;99,9;229;6794;5236;2;9;100,0;226;6790;5236;2;8
09.07.2025;22:40;508;435;849,1;10486;0;33608;-113;99,9;160;6781;5242;2;9;100,0;194;6784;5252;2;8
09.07.2025;22:45;507;435;848,1;10500;0;33616;-98;99,9;186;6783;5248;2;9;100,0;194;6784;5252;2;8
09.07.2025;22:50;507;435;848,1;10474;0;33601;-98;99,9;181;6783;5240;2;9;99,9;193;6784;5234;2;8
09.07.2025;22:55;507;435;848,1;10482;0;33050;-19;99,9;227;6674;5240;2;9;100,0;245;6675;5242;2;8
09.07.2025;23:00;507;435;848,1;10498;0;32994;-17;99,9;234;6661;5242;2;9;100,0;243;6660;5256;2;8
09.07.2025;23:05;507;435;848,1;10472;0;33168;-5;99,9;240;6702;5230;2;9;100,0;246;6699;5242;2;8
09.07.2025;23:10;507;435;849,1;10474;0;33354;7;99,9;240;6739;5236;2;9;100,0;245;6735;5238;2;8
09.07.2025;23:15;507;435;849,1;10476;0;33448;8;99,9;240;6757;5240;2;9;100,0;245;6753;5236;2;8
09.07.2025;23:20;507;435;848,1;10480;0;33315;-2;99,9;236;6726;5228;2;9;100,0;243;6725;5252;2;8
09.07.2025;23:25;506;435;848,1;10486;0;33399;-2;99,9;238;6747;5246;2;9;100,0;239;6745;5240;2;8
09.07.2025;23:30;507;435;848,1;10490;0;33589;-64;99,9;240;6783;5244;2;9;100,0;172;6777;5246;2;8
09.07.2025;23:35;507;435;848,1;10476;0;33591;-52;99,9;245;6783;5252;2;9;99,3;174;6777;5224;2;8
09.07.2025;23:40;506;435;848,1;10474;0;33581;-78;99,9;236;6781;5246;2;9;99,3;170;6777;5228;2;8
09.07.2025;23:45;506;435;849,1;10488;0;33557;-51;99,9;247;6778;5258;2;9;99,3;182;6774;5230;2;8
09.07.2025;23:50;507;435;848,1;10459;0;33647;-55;99,9;240;6794;5240;2;9;99,3;175;6787;5220;2;8
09.07.2025;23:55;506;435;848,1;10476;0;33602;-159;99,9;137;6781;5254;2;9;99,3;172;6779;5222;2;8
10.07.2025;00:00;505;435;848,1;10476;0;33614;-150;99,9;142;6783;5254;2;9;99,3;174;6784;5222;2;8
10.07.2025;00:05;505;435;848,1;10462;0;33637;-146;99,9;142;6786;5234;2;9;99,3;180;6790;5228;2;8
10.07.2025;00:10;505;435;848,1;10470;0;33658;-145;99,9;139;6794;5256;2;9;99,3;180;6795;5214;2;8
10.07.2025;00:15;505;435;848,1;10459;0;33595;-431;99,9;71;6770;5244;2;9;99,3;-30;6766;5216;2;8
10.07.2025;00:20;505;435;848,1;10462;0;33508;-227;99,9;132;6762;5234;2;9;99,3;109;6756;5228;2;8
10.07.2025;00:25;505;435;849,1;10468;0;33587;-173;99,9;128;6778;5244;2;9;99,3;170;6779;5224;2;8
10.07.2025;00:30;505;435;849,1;10439;0;33790;-546;99,9;-111;6799;5230;2;9;99,3;35;6808;5209;2;8
10.07.2025;00:35;505;435;848,1;10455;0;33270;-22;99,9;222;6721;5234;2;9;99,3;245;6722;5222;2;8
10.07.2025;00:40;505;435;848,1;10474;0;33294;1;99,9;236;6729;5248;2;9;99,3;250;6730;5226;2;8
10.07.2025;00:45;505;435;848,1;10468;0;33474;-258;99,9;160;6757;5244;2;9;99,3;56;6748;5224;2;8
10.07.2025;00:50;505;435;848,1;10457;0;33461;-132;99,9;153;6757;5224;2;9;99,2;182;6756;5234;2;8
10.07.2025;00:55;504;435;848,1;10470;0;33330;-27;99,9;233;6736;5252;2;9;99,3;224;6735;5218;2;8
10.07.2025;01:00;504;435;848,1;10462;0;33549;-13;99,9;229;6775;5244;2;9;99,3;229;6777;5218;2;8
10.07.2025;01:05;505;435;848,1;10484;0;33490;-436;99,9;12;6755;5242;2;9;99,3;43;6756;5242;2;8
10.07.2025;01:10;504;435;848,1;10492;0;33436;-6;99,9;217;6755;5244;2;9;99,3;245;6756;5228;2;8
10.07.2025;01:15;504;435;848,1;10453;0;33492;-3;99,9;224;6770;5230;2;9;99,3;239;6766;5224;2;8
10.07.2025;01:20;505;435;848,1;10462;0;33430;-10;99,9;217;6757;5236;2;9;99,3;243;6756;5226;2;8
10.07.2025;01:25;504;435;849,1;10462;0;33081;-23;99,9;227;6684;5236;2;9;99,3;239;6688;5226;2;8
10.07.2025;01:30;504;435;849,1;10474;0;33181;-13;99,9;227;6710;5238;2;9;99,3;246;6709;5236;2;8
10.07.2025;01:35;504;435;848,1;10476;0;33512;1;99,9;234;6770;5246;2;9;99,3;243;6774;5230;2;8
10.07.2025;01:40;504;435;848,1;10466;0;33514;-212;99,9;89;6760;5244;2;9;99,2;175;6766;5222;2;8
10.07.2025;01:45;504;435;848,1;10478;0;33449;-44;99,9;238;6760;5236;2;9;99,2;193;6756;5242;2;8
10.07.2025;01:50;504;435;848,1;10486;0;33299;-13;99,9;243;6723;5256;2;9;99,2;231;6722;5230;2;8
10.07.2025;01:55;504;435;847,2;10457;0;33506;-123;99,9;226;6765;5236;2;9;99,3;120;6758;5222;2;8
10.07.2025;02:00;504;435;848,1;10457;0;33538;-410;99,9;43;6762;5246;2;9;99,3;14;6758;5212;2;8
10.07.2025;02:05;504;435;849,1;10472;0;33466;-116;99,9;170;6757;5238;2;9;99,3;196;6756;5234;2;8
10.07.2025;02:10;503;435;848,1;10474;0;33492;-18;99,9;227;6768;5246;2;9;99,3;226;6766;5228;2;8
10.07.2025;02:15;504;435;848,1;10464;0;33582;-13;99,9;231;6786;5246;2;9;99,3;231;6784;5218;2;8
10.07.2025;02:20;503;435;848,1;10488;0;33477;-14;99,9;233;6762;5246;2;9;99,3;233;6764;5242;2;8
10.07.2025;02:25;504;435;848,1;10470;0;33420;-16;99,9;229;6752;5244;2;9;99,3;233;6748;5228;2;8
10.07.2025;02:30;503;435;848,1;10492;0;33217;-18;99,9;238;6715;5246;2;9;99,9;231;6709;5246;2;8
10.07.2025;02:35;503;435;848,1;10466;0;33501;-7;99,9;233;6770;5224;2;9;99,9;233;6769;5242;2;8
10.07.2025;02:40;503;435;849,1;10488;0;33589;-279;99,9;125;6781;5242;2;9;100,0;66;6774;5246;2;8
10.07.2025;02:45;503;435;848,1;10470;0;33598;-316;99,9;85;6773;5242;2;9;100,0;61;6774;5228;2;8
10.07.2025;02:50;503;435;848,1;10459;0;33483;-257;99,9;151;6760;5224;2;9;100,0;64;6748;5236;2;8
10.07.2025;02:55;503;435;848,1;10482;0;33580;-251;99,9;155;6773;5234;2;9;100,0;64;6769;5248;2;8
10.07.2025;03:00;503;435;848,1;10464;0;33560;-496;99,9;16;6762;5230;2;9;100,0;-38;6756;5234;2;8
10.07.2025;03:05;503;435;848,1;10494;0;33520;-321;99,9;87;6762;5252;2;9;100,0;66;6758;5242;2;8
10.07.2025;03:10;502;435;848,1;10466;0;33491;-162;99,9;141;6760;5236;2;9;100,0;168;6761;5230;2;8
10.07.2025;03:15;502;435;848,1;10482;0;33476;-199;99,9;141;6757;5238;2;9;100,0;132;6753;5244;2;8
10.07.2025;03:20;503;435;849,1;10472;0;33528;-196;99,9;149;6762;5228;2;9;100,0;137;6758;5244;2;8
10.07.2025;03:25;502;435;848,1;10488;0;33492;-91;99,9;215;6768;5234;2;9;100,0;165;6756;5254;2;8
10.07.2025;03:30;502;435;849,1;10494;0;33476;-32;99,9;220;6762;5248;2;9;100,0;226;6758;5246;2;8
10.07.2025;03:35;503;435;849,1;10494;0;33616;-170;99,9;142;6783;5242;2;9;100,0;158;6779;5252;2;8
10.07.2025;03:40;502;435;849,1;10486;0;33491;-188;99,9;167;6762;5234;2;9;100,0;121;6753;5252;2;8
10.07.2025;03:45;501;435;849,1;10502;0;33760;-327;99,9;66;6809;5246;2;9;100,0;78;6811;5256;2;8
10.07.2025;03:50;502;435;849,1;10474;0;33592;-599;99,9;-45;6768;5228;2;9;99,9;-85;6761;5246;2;8
10.07.2025;03:55;502;435;849,1;10478;0;33473;-275;99,9;122;6752;5258;2;9;100,0;78;6748;5236;2;8
10.07.2025;04:00;501;435;849,1;10490;0;33568;-150;99,9;158;6775;5240;2;9;99,9;187;6777;5250;2;8
10.07.2025;04:05;501;435;849,1;10496;0;33613;-287;99,9;75;6781;5236;2;9;100,0;108;6784;5260;2;8
10.07.2025;04:10;502;435;848,1;10486;0;33537;-233;99,9;97;6765;5244;2;9;99,9;130;6769;5242;2;8
10.07.2025;04:15;502;435;848,1;10482;0;33447;-146;99,9;194;6757;5234;2;9;99,9;132;6748;5248;2;8
10.07.2025;04:20;501;435;848,1;10476;0;33497;-160;99,9;118;6760;5230;2;9;100,0;189;6764;5246;2;8
10.07.2025;04:25;501;435;848,1;10500;0;33488;-202;99,9;123;6760;5244;2;9;99,9;180;6764;5256;2;8
10.07.2025;04:30;501;435;849,1;10474;0;33503;-161;99,9;125;6760;5230;2;9;99,9;191;6764;5244;2;8
10.07.2025;04:35;501;435;848,1;10474;0;33568;-140;99,9;141;6778;5240;2;9;100,0;187;6779;5234;2;8
10.07.2025;04:40;501;435;849,1;10476;0;33223;-29;99,9;231;6718;5236;2;9;100,0;229;6714;5240;2;8
10.07.2025;04:45;501;435;849,1;10476;0;33515;-304;99,9;57;6762;5244;2;9;100,0;116;6766;5232;2;8
10.07.2025;04:50;501;435;850,0;10478;0;33494;-161;99,9;109;6762;5234;2;9;100,0;208;6769;5244;2;8
10.07.2025;04:55;501;435;849,1;10496;0;33698;-433;99,9;12;6794;5240;2;9;100,0;30;6792;5256;2;8
10.07.2025;05:00;501;435;849,1;10478;0;33499;-433;99,9;7;6755;5234;2;9;100,0;36;6758;5244;2;8
10.07.2025;05:05;501;435;849,1;10492;0;33508;-123;99,9;116;6762;5246;2;9;100,0;236;6771;5246;2;8
10.07.2025;05:10;501;435;849,1;10478;0;33420;-28;99,9;220;6752;5236;2;9;100,0;229;6753;5242;2;8
10.07.2025;05:15;502;435;849,1;10476;0;33615;-47;99,9;226;6794;5244;2;9;99,9;196;6792;5232;2;8
10.07.2025;05:20;501;435;849,1;10476;0;33576;-121;99,9;167;6781;5236;2;9;100,0;203;6782;5240;2;8
10.07.2025;05:25;501;435;849,1;10500;0;33573;-116;99,9;158;6781;5240;2;9;100,0;200;6779;5260;2;8
10.07.2025;05:30;502;435;849,1;10492;0;33517;-392;99,9;85;6762;5244;2;9;99,9;-9;6753;5248;2;8
10.07.2025;05:35;502;435;848,1;10500;0;33522;-262;99,9;69;6768;5218;2;9;99,9;111;6769;5230;2;8
10.07.2025;05:40;502;435;848,1;10512;0;33610;-281;99,9;71;6775;5250;2;9;99,9;121;6779;5262;2;8
10.07.2025;05:45;502;435;849,1;10480;0;33477;-188;99,9;168;6760;5234;2;9;99,9;120;6756;5246;2;8
10.07.2025;05:50;502;435;848,1;10486;0;33643;-568;99,9;30;6783;5242;2;9;100,0;-123;6769;5244;2;8
10.07.2025;05:55;502;435;848,1;10500;0;33522;-576;99,9;24;6765;5240;2;9;100,0;-123;6748;5260;2;8
10.07.2025;06:00;502;435;849,1;10474;0;33487;-383;99,9;57;6752;5246;2;9;100,0;42;6748;5234;2;8
10.07.2025;06:05;503;435;849,1;10488;0;33516;-360;99,9;89;6768;5232;2;9;100,0;26;6756;5256;2;8
10.07.2025;06:10;503;435;849,1;10498;0;33500;-239;99,9;144;6762;5240;2;9;100,0;87;6756;5256;2;8
10.07.2025;06:15;509;435;851,9;9566;0;33644;-183;85,9;73;6786;4804;2;9;84,5;121;6787;4762;2;8
10.07.2025;06:20;510;435;852,8;9550;0;33631;-424;85,9;12;6775;4792;2;9;84,5;-54;6771;4758;2;8
10.07.2025;06:25;510;435;852,8;9552;0;33636;-496;85,9;-61;6773;4790;2;9;84,5;-52;6774;4762;2;8
10.07.2025;06:30;511;435;852,8;9526;0;33659;-453;85,9;-61;6775;4806;2;9;83,3;-10;6779;4719;2;8
10.07.2025;06:35;510;435;852,8;9505;0;33691;-594;85,9;-132;6781;4794;2;9;83,3;-85;6779;4711;2;8
10.07.2025;06:40;510;435;853,7;9505;0;33556;-523;85,9;-59;6757;4796;2;9;83,3;-85;6753;4709;2;8
10.07.2025;06:45;510;435;852,8;9499;0;33476;-99;85,9;132;6752;4802;2;9;83,3;151;6753;4703;2;8
10.07.2025;06:50;510;435;852,8;9512;0;33396;-24;85,9;174;6742;4802;2;9;83,3;180;6743;4709;2;8
10.07.2025;06:55;510;435;852,8;9524;0;33606;-280;85,9;50;6773;4802;2;9;83,3;52;6771;4721;2;8
10.07.2025;07:00;510;435;852,8;9503;0;33607;-284;85,9;49;6781;4790;2;9;83,3;47;6777;4713;2;8
10.07.2025;07:05;510;435;852,8;9536;0;33575;-663;85,9;-127;6755;4796;2;9;83,3;-156;6753;4740;2;8
10.07.2025;07:10;510;435;853,7;9505;0;33571;-424;85,9;-57;6760;4790;2;9;83,3;31;6766;4715;2;8
10.07.2025;07:15;506;435;849,1;10441;0;33494;-170;99,9;123;6762;5218;2;9;99,4;187;6764;5224;2;8
10.07.2025;07:20;503;435;849,1;10466;0;33509;-62;99,9;231;6775;5234;2;9;99,4;182;6769;5232;2;8
10.07.2025;07:25;503;435;848,1;10455;0;33352;-32;99,9;231;6739;5226;2;9;99,4;222;6738;5230;2;8
10.07.2025;07:30;502;435;848,1;10464;0;33549;-206;99,9;128;6773;5248;2;9;99,4;132;6769;5240;2;8
10.07.2025;07:35;502;435;849,1;10496;0;33472;-21;99,9;222;6762;5262;2;9;99,4;229;6764;5234;2;8
10.07.2025;07:40;501;435;849,1;10453;0;33530;-358;99,9;24;6762;5246;2;9;99,5;90;6764;5207;2;8
10.07.2025;07:45;501;435;849,1;10453;0;33345;-18;99,9;229;6739;5236;2;9;99,5;229;6735;5218;2;8
10.07.2025;07:50;501;435;848,1;10462;0;33290;10;99,9;240;6731;5236;2;9;99,5;246;6727;5226;2;8
10.07.2025;07:55;501;435;849,1;10462;0;33666;-416;99,9;36;6786;5236;2;9;99,5;14;6784;5226;2;8
10.07.2025;08:00;501;435;848,1;10464;0;33605;-423;99,9;36;6773;5244;2;9;99,5;12;6774;5220;2;8
10.07.2025;08:05;501;435;849,1;10464;0;33491;-211;99,9;123;6762;5238;2;9;99,5;132;6758;5226;2;8
10.07.2025;08:10;501;435;849,1;10476;0;33667;-444;99,9;-38;6783;5242;2;9;99,4;49;6790;5234;2;8
10.07.2025;08:15;501;435;848,1;10457;0;33573;-408;99,9;0;6770;5238;2;9;99,5;68;6769;5220;2;8
10.07.2025;08:20;501;435;848,1;10476;0;33180;-32;99,9;220;6708;5244;2;9;99,4;233;6704;5232;2;8
10.07.2025;08:25;501;435;849,1;10472;0;33543;2;99,9;240;6781;5236;2;9;99,4;233;6779;5236;2;8
10.07.2025;08:30;501;435;849,1;10455;0;33686;-476;99,9;-3;6794;5240;2;9;99,4;-5;6790;5216;2;8
10.07.2025;08:35;501;435;848,1;10451;0;33646;-585;99,9;-111;6773;5228;2;9;99,4;-5;6779;5224;2;8
10.07.2025;08:40;501;435;849,1;10464;0;33741;-657;99,9;-71;6794;5228;2;9;99,4;-108;6787;5236;2;8
10.07.2025;08:45;501;435;848,1;10459;0;33676;-660;99,9;-149;6775;5244;2;9;99,4;-42;6784;5216;2;8
10.07.2025;08:50;501;435;848,1;10464;0;33688;-578;99,9;-69;6786;5236;2;9;99,5;-38;6787;5228;2;8
10.07.2025;08:55;501;435;848,1;10476;0;33670;-587;99,9;-75;6783;5242;2;9;99,4;-43;6784;5234;2;8
10.07.2025;09:00;500;435;849,1;10455;0;33671;-589;99,9;-75;6781;5238;2;9;99,5;-43;6779;5218;2;8
10.07.2025;09:05;501;435;849,1;10490;0;33539;-311;99,9;92;6768;5260;2;9;99,5;76;6771;5230;2;8
10.07.2025;09:10;501;435;848,1;10447;0;33599;-284;99,9;99;6781;5230;2;9;99,5;87;6779;5218;2;8
10.07.2025;09:15;501;435;848,1;10496;0;33559;-289;99,9;99;6773;5248;2;9;100,0;85;6769;5248;2;8
10.07.2025;09:20;501;435;848,1;10468;0;33577;-224;99,9;97;6778;5220;2;9;99,9;148;6777;5248;2;8
10.07.2025;09:25;500;435;848,1;10468;0;33540;-394;99,9;64;6768;5240;2;9;100,0;38;6764;5228;2;8
10.07.2025;09:30;500;435;849,1;10472;0;33569;-525;99,9;19;6768;5226;2;9;99,9;-68;6756;5246;2;8
10.07.2025;09:35;500;435;849,1;10457;0;33582;-180;99,9;203;6783;5230;2;9;100,0;92;6774;5228;2;8
10.07.2025;09:40;500;435;848,1;10476;0;33492;-178;99,9;203;6768;5226;2;9;99,9;92;6753;5250;2;8
10.07.2025;09:45;500;435;848,1;10496;0;33575;-46;99,9;198;6781;5254;2;9;100,0;222;6779;5242;2;8
10.07.2025;09:50;500;435;848,1;10484;0;33551;-182;99,9;132;6770;5248;2;9;100,0;158;6774;5236;2;8
10.07.2025;09:55;500;435;848,1;10455;0;33497;-9;99,9;224;6770;5240;2;9;99,9;245;6769;5216;2;8
10.07.2025;10:00;500;435;848,1;10478;0;33466;-155;99,9;148;6755;5236;2;9;100,0;172;6753;5242;2;8
10.07.2025;10:05;500;435;848,1;10478;0;33450;-81;99,9;165;6760;5236;2;9;99,9;233;6764;5242;2;8
10.07.2025;10:10;501;435;848,1;10474;0;33511;-41;99,9;203;6770;5254;2;9;99,9;227;6774;5220;2;8
10.07.2025;10:15;507;435;848,1;10486;0;33659;-360;99,9;73;6786;5250;2;9;100,0;31;6784;5236;2;8
10.07.2025;10:20;510;435;848,1;10486;0;33544;-478;99,9;-31;6757;5238;2;9;100,0;31;6758;5248;2;8
10.07.2025;10:25;510;435;849,1;10510;0;33269;-33;99,9;231;6721;5250;2;9;100,0;222;6722;5260;2;8
10.07.2025;10:30;509;435;849,1;10504;0;33179;-17;99,9;227;6708;5240;2;9;100,0;236;6709;5264;2;8
10.07.2025;10:35;510;435;849,1;10484;0;33615;-302;99,9;66;6781;5228;2;9;99,9;108;6779;5256;2;8
10.07.2025;10:40;509;435;849,1;10506;0;33575;-482;99,9;-45;6768;5242;2;9;100,0;38;6769;5264;2;8
10.07.2025;10:45;510;435;848,1;10482;0;33484;-19;99,9;212;6765;5240;2;9;100,0;238;6766;5242;2;8
10.07.2025;10:50;510;435;849,1;10494;0;33490;1;99,9;231;6770;5252;2;9;100,0;238;6769;5242;2;8
10.07.2025;10:55;510;435;848,1;10482;0;33561;-308;99,9;33;6770;5240;2;9;100,0;132;6777;5242;2;8
10.07.2025;11:00;510;435;848,1;10480;0;33494;-347;99,9;66;6757;5246;2;9;100,0;68;6753;5234;2;8
10.07.2025;11:05;510;435;848,1;10482;0;33469;-154;99,9;125;6760;5246;2;9;100,0;200;6758;5236;2;8
10.07.2025;11:10;510;435;848,1;10451;0;33483;-120;99,9;167;6760;5218;2;9;99,9;194;6764;5234;2;8
10.07.2025;11:15;509;435;849,1;10470;0;33462;-13;99,9;219;6762;5244;2;9;100,0;250;6764;5226;2;8
10.07.2025;11:20;510;435;848,1;10486;0;33454;-11;99,9;222;6762;5226;2;9;100,0;250;6764;5260;2;8
10.07.2025;11:25;510;435;849,1;10453;0;33436;-6;99,9;226;6757;5230;2;9;100,0;246;6758;5224;2;8
10.07.2025;11:30;510;435;848,1;10476;0;33474;-9;99,9;224;6762;5236;2;9;100,0;250;6758;5240;2;8
10.07.2025;11:35;510;435;848,1;10488;0;33487;-6;99,9;224;6768;5254;2;9;100,0;245;6766;5234;2;8
10.07.2025;11:40;510;435;848,1;10484;0;33403;-13;99,9;309;6752;5238;2;9;100,0;160;6740;5246;2;8
10.07.2025;11:45;510;435;848,1;10498;0;33444;10;99,9;243;6752;5252;2;9;100,0;250;6751;5246;2;8
10.07.2025;11:50;510;435;848,1;10486;0;33620;15;99,9;229;6794;5238;2;9;100,0;259;6792;5248;2;8
10.07.2025;11:55;510;435;848,1;10468;0;33697;-399;99,9;57;6796;5228;2;9;100,0;9;6795;5240;2;8
10.07.2025;12:00;510;435;848,1;10486;0;33497;-512;99,9;-14;6752;5244;2;9;100,0;-23;6748;5242;2;8
10.07.2025;12:05;510;435;848,1;10486;0;33552;-409;99,9;23;6762;5238;2;9;99,9;43;6766;5248;2;8
10.07.2025;12:10;510;435;849,1;10494;0;33442;-35;99,9;319;6765;5250;2;9;99,9;118;6753;5256;2;8
10.07.2025;12:15;510;435;848,1;10466;0;33095;10;99,9;255;6692;5234;2;9;99,9;246;6691;5232;2;8
10.07.2025;12:20;510;435;848,1;10506;0;33293;17;99,9;253;6731;5240;2;9;100,0;245;6725;5266;2;8
10.07.2025;12:25;510;435;848,1;10486;0;33326;-5;99,9;224;6736;5242;2;9;99,9;252;6735;5244;2;8
10.07.2025;12:30;510;435;848,1;10496;0;32910;-22;99,9;233;6653;5250;2;9;100,0;245;6654;5246;2;8
10.07.2025;12:35;511;435;848,1;10502;0;33464;-54;99,9;224;6760;5258;2;9;100,0;196;6758;5244;2;8
10.07.2025;12:40;511;435;848,1;10486;0;33550;-30;99,9;227;6781;5228;2;9;99,9;217;6777;5258;2;8
10.07.2025;12:45;510;435;848,1;10502;0;33435;-46;99,9;222;6760;5248;2;9;99,9;210;6753;5254;2;8
10.07.2025;12:50;510;435;848,1;10474;0;33594;-29;99,9;222;6791;5234;2;9;99,9;219;6787;5240;2;8
10.07.2025;12:55;510;435;848,1;10474;0;33370;-30;99,9;222;6742;5246;2;9;100,0;229;6743;5224;2;8
10.07.2025;13:00;511;435;848,1;10494;0;33364;-13;99,9;231;6742;5248;2;9;100,0;234;6740;5246;2;8
10.07.2025;13:05;510;435;848,1;10480;0;33421;-14;99,9;233;6757;5244;2;9;99,9;231;6753;5236;2;8
10.07.2025;13:10;511;435;848,1;10512;0;33456;-7;99,9;233;6762;5250;2;9;100,0;236;6758;5262;2;8
10.07.2025;13:15;511;435;848,1;10496;0;33584;-184;99,9;196;6786;5244;2;9;100,0;92;6777;5252;2;8
10.07.2025;13:20;511;435;848,1;10474;0;33499;-192;100,0;196;6768;5228;2;9;100,0;87;6758;5246;2;8
10.07.2025;13:25;511;435;848,1;10462;0;33686;-564;99,9;-83;6788;5232;2;9;100,0;-21;6790;5230;2;8
10.07.2025;13:30;511;435;848,1;10468;0;33614;-444;100,0;-47;6770;5234;2;9;100,0;73;6779;5234;2;8
10.07.2025;13:35;511;435;848,1;10494;0;33454;-204;99,9;167;6757;5234;2;9;100,0;108;6748;5252;2;8
10.07.2025;13:40;511;435;848,1;10478;0;33426;-13;99,9;224;6757;5234;2;9;99,9;243;6756;5244;2;8
10.07.2025;13:45;511;435;848,1;10484;0;33257;-13;99,9;231;6718;5234;2;9;100,0;250;6719;5250;2;8
10.07.2025;13:50;511;435;848,1;10524;0;32710;-23;99,9;240;6614;5262;2;9;99,9;239;6613;5262;2;8
10.07.2025;13:55;511;435;848,1;10478;0;33608;-115;99,9;215;6786;5236;2;9;99,9;148;6779;5242;2;8
10.07.2025;14:00;511;435;849,1;10498;0;33483;-184;99,9;151;6760;5244;2;9;100,0;148;6756;5254;2;8
10.07.2025;14:05;511;435;848,1;10500;0;33437;7;100,0;255;6760;5250;2;9;100,0;231;6756;5250;2;8
10.07.2025;14:10;511;435;849,1;10476;0;33160;-9;99,9;241;6705;5236;2;9;100,0;226;6699;5240;2;8
10.07.2025;14:15;511;435;848,1;10462;0;33630;-57;100,0;175;6791;5234;2;9;100,0;233;6792;5248;2;8
10.07.2025;14:20;511;435;848,1;10530;0;33485;-204;100,0;142;6760;5264;2;9;100,0;121;6758;5266;2;8
10.07.2025;14:25;511;435;848,1;10490;0;33498;-53;99,9;203;6768;5234;2;9;100,0;219;6766;5256;2;8
10.07.2025;14:30;511;435;848,1;10496;0;33538;-47;100,0;208;6778;5246;2;9;100,0;229;6777;5250;2;8
10.07.2025;14:35;511;435;849,1;10504;0;33454;-105;99,9;188;6757;5244;2;9;100,0;187;6756;5260;2;8
10.07.2025;14:40;511;435;848,1;10490;0;33638;-217;100,0;196;6796;5250;2;9;100,0;62;6784;5240;2;8
10.07.2025;14:45;511;435;849,1;10482;0;33559;-506;99,9;21;6765;5240;2;9;100,0;-42;6756;5242;2;8
10.07.2025;14:50;511;435;848,1;10496;0;33581;-341;99,9;47;6773;5236;2;9;99,9;78;6774;5260;2;8
10.07.2025;14:55;511;435;848,1;10488;0;33405;-138;99,9;243;6752;5238;2;9;100,0;106;6740;5250;2;8
10.07.2025;15:00;511;435;848,1;10484;0;33490;5;99,9;247;6770;5240;2;9;100,0;238;6766;5244;2;8
10.07.2025;15:05;511;435;849,1;10482;0;33631;-298;99,9;108;6788;5240;2;9;100,0;66;6784;5242;2;8
10.07.2025;15:10;511;435;848,1;10512;0;33428;-97;99,9;148;6747;5254;2;9;99,9;231;6751;5258;2;8
10.07.2025;15:15;511;435;848,1;10476;0;33416;-10;99,9;234;6757;5244;2;9;99,9;234;6753;5232;2;8
10.07.2025;15:20;511;435;848,1;10488;0;33549;-4;99,9;233;6783;5256;2;9;100,0;234;6779;5232;2;8
10.07.2025;15:25;511;435;848,1;10478;0;33655;-304;99,9;26;6786;5246;2;9;99,9;130;6792;5232;2;8
10.07.2025;15:30;512;435;848,1;10500;0;33634;-312;100,0;35;6783;5238;2;9;100,0;135;6787;5262;2;8
10.07.2025;15:35;513;435;848,1;10488;0;33572;-170;100,0;99;6775;5244;2;9;100,1;193;6784;5244;2;8
10.07.2025;15:40;512;435;848,1;10488;0;33606;-132;99,9;128;6783;5236;2;9;100,0;217;6790;5252;2;8
10.07.2025;15:45;512;435;848,1;10476;0;33366;8;99,9;238;6739;5224;2;9;100,0;250;6738;5252;2;8
10.07.2025;15:50;512;435;848,1;10496;0;33181;-4;99,9;234;6708;5240;2;9;99,9;248;6701;5256;2;8
10.07.2025;15:55;513;435;847,2;10478;0;33550;-488;99,9;-59;6760;5234;2;9;100,0;50;6764;5244;2;8
10.07.2025;16:00;513;435;848,1;10459;0;33542;-173;99,9;156;6773;5248;2;9;98,3;144;6769;5209;2;8
10.07.2025;16:05;513;435;848,1;10437;0;33567;-11;99,9;238;6786;5232;2;9;98,3;217;6784;5199;2;8
10.07.2025;16:10;513;435;848,1;10425;0;33599;-4;99,9;243;6794;5238;2;9;98,2;224;6790;5187;2;8
10.07.2025;16:15;513;435;847,2;10441;0;33490;-89;99,9;208;6768;5248;2;9;98,2;175;6761;5193;2;8
10.07.2025;16:20;513;435;847,2;10439;0;33535;-77;99,9;220;6775;5244;2;9;98,3;174;6769;5195;2;8
10.07.2025;16:25;513;435;847,2;10472;0;33505;-276;99,9;89;6760;5244;2;9;99,5;108;6758;5228;2;8
10.07.2025;16:30;513;435;848,1;10470;0;33442;-18;99,9;217;6762;5232;2;9;99,4;231;6756;5238;2;8
10.07.2025;16:35;514;435;847,2;10470;0;33429;-30;99,9;215;6757;5230;2;9;99,5;226;6753;5240;2;8
10.07.2025;16:40;514;435;847,2;10480;0;33417;-27;99,9;220;6752;5246;2;9;99,5;224;6753;5234;2;8
10.07.2025;16:45;514;435;848,1;10498;0;33190;-20;99,9;231;6708;5238;2;9;99,4;231;6709;5240;2;8
10.07.2025;16:50;514;435;847,2;10492;0;33639;-0;100,0;226;6801;5250;2;9;99,5;245;6795;5242;2;8
10.07.2025;16:55;514;435;848,1;10468;0;33490;-187;100,0;92;6757;5242;2;9;99,5;187;6764;5226;2;8
10.07.2025;17:00;513;435;848,1;10494;0;33557;-130;99,9;153;6775;5252;2;9;99,4;198;6777;5242;2;8
10.07.2025;17:05;514;435;848,1;10472;0;33510;-376;99,9;43;6760;5246;2;9;99,5;57;6756;5226;2;8
10.07.2025;17:10;514;435;848,1;10468;0;33536;-247;99,9;115;6770;5238;2;9;99,5;118;6766;5230;2;8
10.07.2025;17:15;513;435;848,1;10486;0;33640;-389;100,0;80;6783;5248;2;9;99,9;16;6777;5238;2;8
10.07.2025;17:20;513;435;848,1;10490;0;33616;-387;99,9;75;6783;5248;2;9;100,1;9;6771;5242;2;8
10.07.2025;17:25;514;435;848,1;10476;0;33491;-236;100,0;165;6760;5244;2;9;100,0;78;6753;5232;2;8
10.07.2025;17:30;514;435;847,2;10457;0;33560;-165;100,0;165;6770;5226;2;9;99,9;149;6769;5232;2;8
10.07.2025;17:35;514;435;847,2;10476;0;33686;-558;100,0;-9;6781;5240;2;9;100,1;-73;6777;5236;2;8
10.07.2025;17:40;514;435;848,1;10496;0;33552;-575;99,9;-14;6757;5248;2;9;100,0;-89;6753;5248;2;8
10.07.2025;17:45;514;435;848,1;10502;0;33528;-407;100,0;10;6757;5244;2;9;100,0;42;6756;5258;2;8
10.07.2025;17:50;514;435;848,1;10500;0;33343;-3;100,0;252;6739;5248;2;9;100,0;229;6732;5252;2;8
10.07.2025;17:55;514;435;847,2;10484;0;33496;-29;100,0;220;6770;5222;2;9;100,0;226;6766;5262;2;8
10.07.2025;18:00;513;435;848,1;10490;0;33682;-213;100,0;99;6794;5240;2;9;100,0;160;6800;5250;2;8
10.07.2025;18:05;514;435;848,1;10455;0;33680;-535;99,9;-83;6781;5216;2;9;100,0;21;6787;5240;2;8
10.07.2025;18:10;514;435;851,9;9562;0;33624;-450;85,9;-83;6768;4796;2;9;84,8;23;6771;4766;2;8
10.07.2025;18:15;513;435;852,8;9576;0;33612;-455;85,9;-87;6760;4798;2;9;84,9;26;6764;4778;2;8
10.07.2025;18:20;514;435;851,9;9546;0;33637;-450;85,9;-89;6768;4784;2;9;84,8;17;6774;4762;2;8
10.07.2025;18:25;513;435;851,9;9589;0;33628;-455;85,9;-87;6762;4815;2;9;84,8;21;6769;4774;2;8
10.07.2025;18:30;513;435;851,9;9584;0;33624;-447;85,9;-83;6762;4806;2;9;84,8;21;6766;4778;2;8
10.07.2025;18:35;513;435;851,9;9572;0;33614;-348;85,9;24;6773;4796;2;9;84,8;17;6766;4776;2;8
10.07.2025;18:40;513;435;851,9;9554;0;33530;-114;85,9;89;6760;4794;2;9;84,8;182;6764;4760;2;8
10.07.2025;18:45;512;435;851,9;9574;0;33470;-27;85,9;182;6757;4802;2;9;84,8;174;6753;4772;2;8
10.07.2025;18:50;513;435;851,9;9552;0;33440;-28;85,9;179;6744;4788;2;9;84,8;180;6745;4764;2;8
10.07.2025;18:55;513;435;851,9;9582;0;33526;-285;85,9;85;6757;4808;2;9;84,8;26;6748;4774;2;8
10.07.2025;19:00;512;435;851,9;9558;0;33456;-29;85,9;179;6747;4796;2;9;84,8;180;6748;4762;2;8
10.07.2025;19:05;509;435;848,1;10425;0;33105;-16;99,9;236;6687;5240;2;9;98,5;233;6688;5185;2;8
10.07.2025;19:10;509;435;849,1;10441;0;33601;16;99,9;245;6786;5232;2;9;98,5;239;6787;5209;2;8
10.07.2025;19:15;509;435;849,1;10425;0;33571;8;99,9;238;6783;5234;2;9;98,5;238;6779;5191;2;8
10.07.2025;19:20;509;435;849,1;10429;0;33555;4;99,9;236;6775;5244;2;9;98,5;243;6774;5185;2;8
10.07.2025;19:25;509;435;849,1;10435;0;33500;16;99,9;245;6768;5244;2;9;98,5;250;6766;5191;2;8
10.07.2025;19:30;508;435;848,1;10451;0;33458;-3;99,9;234;6757;5238;2;9;98,5;233;6753;5214;2;8
10.07.2025;19:35;508;435;849,1;10445;0;33682;-13;99,9;208;6796;5246;2;9;98,5;243;6798;5199;2;8
10.07.2025;19:40;508;435;848,1;10453;0;33484;-51;99,9;177;6760;5244;2;9;98,5;245;6758;5209;2;8
10.07.2025;19:45;508;435;848,1;10423;0;33098;-28;99,9;234;6684;5230;2;9;98,5;252;6686;5193;2;8
10.07.2025;19:50;507;435;848,1;10441;0;33092;-15;99,9;227;6684;5242;2;9;98,5;245;6686;5199;2;8
10.07.2025;19:55;507;435;848,1;10457;0;33080;-20;99,9;229;6682;5254;2;9;98,5;239;6678;5203;2;8
10.07.2025;20:00;507;435;848,1;10445;0;33045;-17;99,9;236;6676;5236;2;9;98,5;236;6675;5209;2;8
10.07.2025;20:05;506;435;848,1;10445;0;33565;-93;99,9;220;6781;5252;2;9;98,5;158;6774;5193;2;8
10.07.2025;20:10;505;435;848,1;10423;0;33434;-73;99,9;220;6752;5238;2;9;98,5;193;6748;5185;2;8
10.07.2025;20:15;505;435;849,1;10441;0;32981;-26;99,9;231;6663;5236;2;9;98,5;231;6665;5205;2;8
10.07.2025;20:20;505;435;848,1;10419;0;33027;-19;99,9;231;6674;5232;2;9;98,5;236;6670;5187;2;8
10.07.2025;20:25;504;435;849,1;10439;0;33323;-10;99,9;234;6729;5248;2;9;98,5;236;6725;5191;2;8
10.07.2025;20:30;503;435;848,1;10459;0;33095;-15;99,9;231;6687;5260;2;9;98,5;236;6686;5199;2;8
10.07.2025;20:35;503;435;848,1;10451;0;33046;-12;99,9;233;6676;5248;2;9;98,5;239;6678;5203;2;8
10.07.2025;20:40;503;435;849,1;10429;0;33707;-294;99,9;64;6794;5246;2;9;98,5;109;6792;5183;2;8
10.07.2025;20:45;503;435;849,1;10417;0;33631;-477;99,9;-43;6770;5240;2;9;98,5;33;6774;5197;2;8
10.07.2025;20:50;502;435;848,1;10453;0;33479;-1;99,9;234;6760;5256;2;9;98,5;238;6758;5197;2;8
10.07.2025;20:55;501;435;849,1;10439;0;33122;-16;99,9;233;6695;5248;2;9;98,5;236;6691;5205;2;8
10.07.2025;21:00;501;435;848,1;10451;0;33567;5;99,9;238;6783;5260;2;9;98,5;231;6779;5191;2;8
10.07.2025;21:05;501;435;848,1;10429;0;33583;-205;99,9;134;6778;5250;2;9;98,5;130;6777;5179;2;8
10.07.2025;21:10;500;435;849,1;10445;0;33528;-213;99,9;130;6765;5240;2;9;98,5;128;6764;5205;2;8
10.07.2025;21:15;503;435;848,1;10443;0;33044;-19;99,9;234;6679;5244;2;9;98,5;233;6678;5199;2;8
10.07.2025;21:20;504;435;848,1;10429;0;32911;-21;99,9;236;6648;5244;2;9;98,5;236;6647;5185;2;8
10.07.2025;21:25;504;435;849,1;10429;0;33080;-19;99,9;231;6684;5238;2;9;98,5;236;6680;5191;2;8
10.07.2025;21:30;504;435;849,1;10447;0;33646;-28;99,9;236;6794;5252;2;9;98,5;200;6790;5205;2;8
10.07.2025;21:35;504;435;849,1;10445;0;33426;-29;99,9;245;6757;5226;2;9;98,5;238;6756;5199;2;8
10.07.2025;21:40;504;435;849,1;10441;0;33391;-9;99,9;234;6747;5240;2;9;98,5;231;6743;5201;2;8
10.07.2025;21:45;504;435;848,1;10455;0;33397;3;99,9;236;6747;5230;2;9;98,5;245;6743;5226;2;8
10.07.2025;21:50;503;435;849,1;10423;0;33184;-13;99,9;231;6705;5242;2;9;98,5;231;6701;5181;2;8
10.07.2025;21:55;503;435;849,1;10443;0;33093;-21;99,9;233;6687;5242;2;9;98,5;234;6686;5207;2;8
10.07.2025;22:00;503;435;848,1;10445;0;33101;-21;99,9;233;6689;5234;2;9;98,5;222;6686;5212;2;8
10.07.2025;22:05;503;435;849,1;10435;0;33111;-22;99,9;231;6687;5248;2;9;98,5;229;6688;5187;2;8
10.07.2025;22:10;503;435;849,1;10451;0;33322;-11;99,9;233;6731;5244;2;9;98,5;231;6725;5207;2;8
10.07.2025;22:15;502;435;848,1;10431;0;33491;10;99,9;238;6768;5246;2;9;98,5;246;6764;5185;2;8
10.07.2025;22:20;501;435;848,1;10435;0;33302;-1;99,9;234;6729;5234;2;9;98,5;239;6725;5201;2;8
10.07.2025;22:25;501;435;848,1;10437;0;33299;-1;99,9;236;6729;5236;2;9;98,5;241;6725;5201;2;8
10.07.2025;22:30;502;435;848,1;10449;0;33059;-11;99,9;234;6682;5250;2;9;98,5;236;6680;5199;2;8
10.07.2025;22:35;501;435;848,1;10439;0;32999;-11;99,9;238;6663;5246;2;9;98,5;243;6665;5193;2;8
10.07.2025;22:40;501;435;848,1;10455;0;33482;-168;99,9;165;6762;5250;2;9;98,5;135;6756;5205;2;8
10.07.2025;22:45;501;435;848,1;10435;0;33479;29;99,9;229;6762;5242;2;9;98,5;272;6764;5193;2;8
10.07.2025;22:50;501;435;848,1;10441;0;33505;31;99,9;227;6768;5244;2;9;98,5;274;6769;5212;2;8
10.07.2025;22:55;501;435;849,1;10421;0;32992;-6;99,9;224;6669;5230;2;9;98,5;252;6670;5191;2;8
10.07.2025;23:00;500;435;849,1;10435;0;32950;-10;99,9;227;6658;5246;2;9;98,5;250;6660;5189;2;8
10.07.2025;23:05;500;435;848,1;10472;0;32972;-4;99,9;229;6661;5244;2;9;98,5;253;6660;5220;2;8
10.07.2025;23:10;500;435;848,1;10445;0;33294;9;99,9;248;6726;5232;2;9;98,5;246;6725;5214;2;8
10.07.2025;23:15;500;435;849,1;10443;0;33032;-12;99,9;233;6671;5244;2;9;98,5;238;6670;5199;2;8
10.07.2025;23:20;500;435;848,1;10459;0;33508;19;99,9;240;6770;5260;2;9;98,5;246;6769;5199;2;8
10.07.2025;23:25;500;435;849,1;10443;0;33450;-105;99,9;260;6760;5238;2;9;98,5;95;6745;5205;2;8
10.07.2025;23:30;500;435;849,1;10441;0;33622;-177;99,9;196;6791;5242;2;9;98,5;94;6779;5199;2;8
10.07.2025;23:35;500;435;848,1;10453;0;33484;-77;99,9;179;6762;5248;2;9;98,5;217;6764;5205;2;8
10.07.2025;23:40;499;435;848,1;10449;0;33399;-41;99,9;217;6747;5246;2;9;98,5;217;6745;5203;2;8
10.07.2025;23:45;500;435;849,1;10429;0;33159;-24;99,9;229;6697;5242;2;9;98,5;231;6699;5187;2;8
10.07.2025;23:50;501;435;849,1;10435;0;33225;-14;99,9;236;6715;5246;2;9;98,5;229;6712;5189;2;8
10.07.2025;23:55;511;435;848,1;10445;0;32688;-25;99,9;238;6606;5248;2;9;98,5;238;6605;5197;2;8
11.07.2025;00:00;509;435;848,1;10435;0;33245;7;99,9;240;6715;5234;2;9;98,5;246;6714;5201;2;8
11.07.2025;00:05;510;435;848,1;10464;0;33299;12;99,9;240;6726;5248;2;9;98,5;246;6725;5216;2;8
11.07.2025;00:10;510;435;849,1;10443;0;33262;6;99,9;240;6721;5254;2;9;98,5;243;6722;5189;2;8
11.07.2025;00:15;510;435;848,1;10405;0;33605;22;100,0;245;6791;5216;2;9;98,5;246;6787;5189;2;8
11.07.2025;00:20;509;435;848,1;10433;0;33593;25;99,9;245;6786;5234;2;9;98,5;250;6784;5193;2;8
11.07.2025;00:25;510;435;849,1;10447;0;33543;-77;99,9;170;6770;5258;2;9;98,5;217;6774;5189;2;8
11.07.2025;00:30;509;435;849,1;10433;0;33354;-24;99,9;224;6739;5234;2;9;98,5;229;6738;5199;2;8
11.07.2025;00:35;509;435;848,1;10435;0;33642;-376;99,9;122;6786;5240;2;9;98,5;-33;6774;5195;2;8
11.07.2025;00:40;509;435;849,1;10443;0;33492;-128;99,9;215;6762;5238;2;9;98,5;132;6756;5205;2;8
11.07.2025;00:45;509;435;849,1;10453;0;33485;-55;99,9;214;6760;5246;2;9;98,5;208;6758;5207;2;8
11.07.2025;00:50;509;435;849,1;10445;0;33168;-23;99,9;229;6700;5240;2;9;98,5;231;6701;5205;2;8
11.07.2025;00:55;509;435;849,1;10441;0;33166;-22;99,9;224;6705;5246;2;9;98,5;234;6704;5195;2;8
11.07.2025;01:00;509;435;849,1;10466;0;33245;-16;99,9;236;6715;5250;2;9;98,5;231;6714;5216;2;8
11.07.2025;01:05;509;435;849,1;10425;0;33559;1;99,9;231;6783;5232;2;9;98,5;233;6779;5193;2;8
11.07.2025;01:10;509;435;848,1;10455;0;33251;3;99,9;250;6721;5254;2;9;98,5;226;6719;5201;2;8
11.07.2025;01:15;509;435;849,1;10453;0;33207;-1;99,9;248;6708;5250;2;9;98,5;229;6706;5203;2;8
11.07.2025;01:20;509;435;849,1;10425;0;33359;16;100,0;255;6744;5242;2;9;98,5;236;6738;5183;2;8
11.07.2025;01:25;509;435;849,1;10447;0;33373;15;99,9;247;6747;5234;2;9;98,5;231;6745;5214;2;8
11.07.2025;01:30;509;435;848,1;10415;0;33303;8;99,9;253;6731;5228;2;9;98,5;233;6727;5187;2;8
11.07.2025;01:35;509;435;849,1;10437;0;33462;-19;99,9;215;6760;5248;2;9;98,5;234;6761;5189;2;8
11.07.2025;01:40;509;435;849,1;10457;0;33543;-13;99,9;220;6778;5248;2;9;98,5;234;6779;5201;2;8
11.07.2025;01:45;509;435;849,1;10439;0;33473;-357;99,9;82;6752;5240;2;9;98,5;36;6745;5199;2;8
11.07.2025;01:50;509;435;849,1;10435;0;33507;-20;99,9;220;6770;5236;2;9;98,5;226;6769;5199;2;8
11.07.2025;01:55;509;435;849,1;10441;0;33426;-29;99,9;222;6752;5242;2;9;98,5;224;6753;5199;2;8
11.07.2025;02:00;509;435;848,1;10439;0;33346;-28;99,9;227;6736;5234;2;9;98,5;224;6735;5205;2;8
11.07.2025;02:05;509;435;848,1;10429;0;33299;-18;99,9;224;6729;5240;2;9;98,5;236;6725;5189;2;8
11.07.2025;02:10;509;435;848,1;10449;0;33464;-5;99,9;234;6760;5242;2;9;98,5;238;6758;5207;2;8
11.07.2025;02:15;509;435;849,1;10433;0;33476;-4;99,9;231;6765;5234;2;9;98,5;238;6764;5199;2;8
11.07.2025;02:20;509;435;848,1;10435;0;33441;1;99,9;238;6757;5236;2;9;98,5;239;6756;5199;2;8
11.07.2025;02:25;509;435;848,1;10445;0;33494;6;99,9;234;6770;5240;2;9;98,5;241;6766;5205;2;8
11.07.2025;02:30;509;435;848,1;10437;0;33566;1;99,9;238;6783;5244;2;9;98,5;238;6784;5193;2;8
11.07.2025;02:35;509;435;849,1;10433;0;33591;11;99,9;240;6786;5232;2;9;98,5;239;6787;5201;2;8
11.07.2025;02:40;509;435;849,1;10441;0;33510;-302;99,9;104;6762;5238;2;9;98,5;59;6758;5203;2;8
11.07.2025;02:45;509;435;848,1;10439;0;33497;-303;99,9;101;6760;5236;2;9;98,5;59;6756;5203;2;8
11.07.2025;02:50;509;435;849,1;10441;0;33546;-300;99,9;104;6770;5242;2;9;98,5;62;6766;5199;2;8
11.07.2025;02:55;509;435;848,1;10464;0;33560;-117;99,9;194;6778;5246;2;9;98,5;158;6774;5218;2;8
11.07.2025;03:00;508;435;850,0;10451;0;33543;-77;99,9;193;6773;5240;2;9;98,5;200;6774;5199;2;8
11.07.2025;03:05;508;435;849,1;10435;0;33400;-30;99,9;220;6749;5230;2;9;98,5;226;6745;5205;2;8
11.07.2025;03:10;509;435;849,1;10449;0;33485;-13;99,9;222;6768;5252;2;9;98,5;236;6766;5197;2;8
11.07.2025;03:15;508;435;849,1;10439;0;33338;-19;99,9;224;6736;5240;2;9;98,5;233;6735;5199;2;8
11.07.2025;03:20;508;435;849,1;10445;0;33207;-24;99,9;219;6710;5246;2;9;98,5;233;6704;5216;2;8
11.07.2025;03:25;508;435;849,1;10423;0;33500;-8;99,9;227;6770;5228;2;9;98,5;234;6766;5185;2;8
11.07.2025;03:30;508;435;848,1;10453;0;33305;-5;99,9;236;6726;5252;2;9;98,5;239;6725;5201;2;8
11.07.2025;03:35;509;435;848,1;10437;0;33363;-9;99,9;231;6742;5252;2;9;98,5;238;6738;5185;2;8
11.07.2025;03:40;509;435;848,1;10441;0;33266;-19;99,9;229;6723;5236;2;9;98,5;226;6722;5205;2;8
11.07.2025;03:45;508;435;848,1;10427;0;33331;-10;99,9;231;6736;5236;2;9;98,5;236;6732;5191;2;8
11.07.2025;03:50;508;435;849,1;10429;0;33500;-5;99,9;234;6770;5238;2;9;98,5;236;6766;5191;2;8
11.07.2025;03:55;508;435;848,1;10457;0;33457;2;99,9;233;6760;5250;2;9;98,5;234;6758;5207;2;8
11.07.2025;04:00;508;435;848,1;10455;0;33530;3;99,9;229;6775;5254;2;9;98,5;236;6771;5201;2;8
11.07.2025;04:05;508;435;849,1;10449;0;33638;-175;99,9;160;6791;5248;2;9;98,5;127;6787;5201;2;8
11.07.2025;04:10;508;435;849,1;10435;0;33621;-169;99,9;163;6791;5236;2;9;98,5;132;6787;5199;2;8
11.07.2025;04:15;508;435;849,1;10449;0;33641;-311;99,9;52;6788;5242;2;9;98,5;101;6787;5207;2;8
11.07.2025;04:20;508;435;849,1;10433;0;33627;-312;99,9;52;6783;5232;2;9;98,5;94;6784;5201;2;8
11.07.2025;04:25;508;435;849,1;10435;0;33564;-212;99,9;127;6773;5230;2;9;98,5;130;6774;5205;2;8
11.07.2025;04:30;508;435;849,1;10433;0;33549;-310;99,9;24;6762;5244;2;9;98,5;134;6769;5189;2;8
11.07.2025;04:35;508;435;849,1;10453;0;33604;-315;99,9;24;6773;5236;2;9;98,9;130;6777;5218;2;8
11.07.2025;04:40;508;435;848,1;10449;0;33603;-314;99,9;28;6773;5238;2;9;98,9;130;6779;5212;2;8
11.07.2025;04:45;508;435;849,1;10451;0;33538;-166;99,9;177;6773;5246;2;9;98,9;127;6769;5205;2;8
11.07.2025;04:50;508;435;849,1;10437;0;33675;-227;99,9;108;6794;5236;2;9;99,0;130;6795;5201;2;8
11.07.2025;04:55;508;435;849,1;10439;0;33502;-178;99,9;101;6762;5236;2;9;98,9;189;6766;5203;2;8
11.07.2025;05:00;508;435;848,1;10468;0;33494;-19;99,9;224;6762;5244;2;9;98,9;234;6766;5224;2;8
11.07.2025;05:05;508;435;849,1;10457;0;33567;-17;99,9;217;6783;5240;2;9;99,0;229;6784;5218;2;8
11.07.2025;05:10;507;435;849,1;10447;0;33573;-18;100,0;222;6783;5236;2;9;99,0;229;6784;5212;2;8
11.07.2025;05:15;508;435;850,0;10435;0;33596;-125;99,9;181;6783;5232;2;9;99,0;163;6782;5226;2;8
11.07.2025;05:20;508;435;849,1;10453;0;33569;-125;99,9;182;6783;5236;2;9;99,0;167;6777;5218;2;8
11.07.2025;05:25;507;435;849,1;10431;0;33641;-126;99,9;179;6791;5224;2;9;99,0;161;6790;5207;2;8
11.07.2025;05:30;508;435;849,1;10439;0;33684;-199;99,9;102;6794;5246;2;9;98,9;160;6798;5193;2;8
11.07.2025;05:35;508;435;849,1;10462;0;33558;-304;99,9;108;6770;5234;2;9;98,9;56;6764;5207;2;8
11.07.2025;05:40;507;435;849,1;10455;0;33525;-245;99,9;108;6762;5250;2;9;98,9;116;6764;5205;2;8
11.07.2025;05:45;508;435;849,1;10439;0;33512;-113;99,9;146;6762;5232;2;9;98,9;215;6769;5207;2;8
11.07.2025;05:50;507;435;849,1;10455;0;33551;-111;99,9;144;6773;5234;2;9;98,9;212;6779;5212;2;8
11.07.2025;05:55;508;435;848,1;10451;0;33497;-88;99,9;148;6760;5242;2;9;98,9;238;6766;5209;2;8
11.07.2025;06:00;508;435;848,1;10453;0;33668;-256;99,9;146;6794;5236;2;9;98,9;62;6787;5218;2;8
11.07.2025;06:05;507;435;848,1;10462;0;33536;-212;100,0;134;6768;5240;2;9;99,2;118;6766;5222;2;8
11.07.2025;06:10;507;435;849,1;10451;0;33655;-202;99,9;142;6794;5244;2;9;99,2;127;6790;5207;2;8
11.07.2025;06:15;508;435;848,1;10474;0;33700;-446;99,9;3;6794;5252;2;9;99,2;17;6792;5222;2;8
11.07.2025;06:20;507;435;849,1;10449;0;33682;-631;100,0;-69;6781;5236;2;9;99,2;-92;6779;5214;2;8
11.07.2025;06:25;507;435;849,1;10445;0;33615;-636;99,9;-68;6768;5230;2;9;99,2;-89;6764;5220;2;8
11.07.2025;06:30;508;435;849,1;10437;0;33662;-590;99,9;-71;6778;5230;2;9;99,2;-49;6777;5207;2;8
11.07.2025;06:35;508;435;848,1;10435;0;33588;-555;99,9;-38;6768;5236;2;9;99,2;-54;6764;5199;2;8
11.07.2025;06:40;507;435;849,1;10447;0;33592;-349;99,9;64;6773;5234;2;9;99,2;49;6774;5214;2;8
11.07.2025;06:45;507;435;849,1;10441;0;33680;-483;99,9;3;6786;5232;2;9;99,2;-14;6784;5209;2;8
11.07.2025;06:50;507;435;849,1;10478;0;33553;-428;99,9;-38;6752;5236;2;9;100,0;82;6764;5242;2;8
11.07.2025;06:55;507;435;849,1;10478;0;33569;-364;99,9;26;6765;5226;2;9;100,0;80;6766;5252;2;8
11.07.2025;07:00;507;435;849,1;10482;0;33540;-140;99,9;120;6762;5238;2;9;100,0;212;6766;5244;2;8
11.07.2025;07:05;507;435;849,1;10482;0;33485;-20;99,9;217;6760;5242;2;9;100,0;233;6758;5240;2;8
11.07.2025;07:10;507;435;850,0;10478;0;33456;-22;99,9;222;6752;5242;2;9;100,0;236;6753;5236;2;8
11.07.2025;07:15;507;435;849,1;10466;0;33358;-27;99,9;220;6736;5222;2;9;100,0;229;6735;5244;2;8
11.07.2025;07:20;507;435;849,1;10482;0;33406;-14;99,9;224;6747;5242;2;9;100,0;243;6745;5240;2;8
11.07.2025;07:25;507;435;849,1;10476;0;33413;-16;99,9;229;6747;5246;2;9;100,0;236;6745;5230;2;8
11.07.2025;07:30;507;435;849,1;10486;0;33408;-20;99,9;229;6744;5236;2;9;100,0;234;6743;5250;2;8
11.07.2025;07:35;507;435;849,1;10498;0;33372;-29;99,9;217;6736;5246;2;9;100,0;229;6738;5252;2;8
11.07.2025;07:40;507;435;849,1;10480;0;33412;-19;99,9;224;6747;5238;2;9;100,0;236;6745;5242;2;8
11.07.2025;07:45;507;435;849,1;10482;0;33378;-20;99,9;226;6739;5242;2;9;99,9;233;6738;5240;2;8
11.07.2025;07:50;507;435;849,1;10468;0;33470;-11;99,9;229;6760;5240;2;9;100,0;236;6758;5228;2;8
11.07.2025;07:55;507;435;849,1;10482;0;33708;-210;99,9;95;6796;5244;2;9;100,0;141;6800;5238;2;8
11.07.2025;08:00;507;435;849,1;10500;0;33058;-20;99,9;238;6682;5236;2;9;100,0;231;6678;5264;2;8
11.07.2025;08:05;507;435;849,1;10472;0;33585;-443;99,9;17;6773;5234;2;9;100,0;14;6769;5238;2;8
11.07.2025;08:10;507;435;849,1;10494;0;33546;-412;99,9;42;6768;5260;2;9;100,0;14;6758;5234;2;8
11.07.2025;08:15;507;435;849,1;10455;0;33641;-166;99,9;116;6791;5230;2;9;100,0;179;6795;5226;2;8
11.07.2025;08:20;507;435;849,1;10482;0;33525;-21;99,9;229;6770;5240;2;9;100,0;226;6774;5242;2;8
11.07.2025;08:25;507;435;849,1;10480;0;33569;-218;99,9;120;6773;5238;2;9;100,0;127;6777;5242;2;8
11.07.2025;08:30;507;435;849,1;10482;0;33515;-92;99,9;215;6773;5242;2;9;100,0;172;6764;5240;2;8
11.07.2025;08:35;507;435;849,1;10474;0;33361;-12;99,9;229;6739;5230;2;9;100,0;238;6743;5244;2;8
11.07.2025;08:40;507;435;849,1;10498;0;33523;-242;99,9;134;6762;5262;2;9;99,9;99;6764;5252;2;8
11.07.2025;08:45;507;435;849,1;10492;0;33532;-60;99,9;137;6770;5248;2;9;99,9;286;6779;5244;2;8
11.07.2025;08:50;507;435;848,1;10488;0;33542;-168;99,9;127;6770;5252;2;9;99,9;172;6771;5236;2;8
11.07.2025;08:55;507;435;849,1;10482;0;33520;-159;99,9;134;6768;5226;2;9;99,9;175;6769;5256;2;8
11.07.2025;09:00;507;435;848,1;10488;0;33539;-159;99,9;130;6775;5236;2;9;99,9;175;6771;5252;2;8
11.07.2025;09:05;506;435;849,1;10536;0;33564;-14;99,9;229;6783;5262;2;9;100,0;224;6779;5274;2;8
11.07.2025;09:10;506;435;848,1;10506;0;33529;-37;99,9;200;6770;5246;2;9;100,0;229;6769;5203;2;8
11.07.2025;09:15;506;435;848,1;10522;0;33296;-14;99,9;238;6729;5258;2;9;99,9;220;6725;5264;2;8
11.07.2025;09:20;507;435;848,1;10510;0;33152;-11;99,9;243;6702;5260;2;9;99,9;226;6701;5250;2;8
11.07.2025;09:25;507;435;848,1;10462;0;33259;-14;99,9;236;6718;5240;2;9;100,0;229;6719;5222;2;8
11.07.2025;09:30;506;435;848,1;10451;0;33095;-17;99,9;240;6687;5226;2;9;99,9;234;6686;5226;2;8
11.07.2025;09:35;507;435;848,1;10486;0;32905;-3;99,9;245;6650;5244;2;9;100,0;250;6649;5242;2;8
11.07.2025;09:40;506;435;848,1;10476;0;33054;5;99,9;252;6682;5228;2;9;99,9;239;6678;5248;2;8
11.07.2025;09:45;504;435;848,1;10494;0;33187;10;99,9;252;6708;5254;2;9;100,0;246;6704;5240;2;8
11.07.2025;09:50;501;435;848,1;10457;0;33369;20;99,9;250;6747;5228;2;9;99,9;246;6745;5230;2;8
11.07.2025;09:55;500;435;848,1;10494;0;33289;5;99,9;245;6726;5252;2;9;99,9;239;6722;5226;2;8
11.07.2025;10:00;500;435;848,1;10484;0;33126;1;99,9;245;6692;5250;2;9;99,9;245;6693;5234;2;8
11.07.2025;10:05;500;435;848,1;10476;0;32818;-9;99,9;247;6630;5234;2;9;99,9;252;6628;5242;2;8
11.07.2025;10:10;499;435;848,1;10480;0;33410;15;99,9;248;6752;5236;2;9;100,0;246;6748;5244;2;8
11.07.2025;10:15;499;435;848,1;10514;0;33350;-4;99,9;231;6731;5262;2;9;99,9;226;6735;5252;2;8
11.07.2025;10:20;499;435;848,1;10472;0;33318;6;99,9;243;6734;5238;2;9;100,0;245;6732;5234;2;8
