Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
11.07.2025;10:25;499;435;848,1;10466;0;33254;0;99,9;245;6715;5226;2;9;100,0;245;6714;5240;2;8
11.07.2025;10:30;499;435;847,2;10468;0;33495;-156;99,9;156;6760;5244;2;9;100,0;156;6756;5224;2;8
11.07.2025;10:35;499;435;848,1;10478;0;33733;-385;99,9;61;6796;5238;2;9;100,0;35;6792;5240;2;8
11.07.2025;10:40;499;435;847,2;10476;0;33299;-10;99,9;229;6726;5244;2;9;100,0;238;6725;5232;2;8
11.07.2025;10:45;499;435;848,1;10486;0;32829;-16;99,9;245;6630;5234;2;9;100,0;238;6626;5252;2;8
11.07.2025;10:50;499;435;847,2;10472;0;33059;5;99,9;255;6676;5254;2;9;100,0;250;6680;5218;2;8
11.07.2025;10:55;498;435;848,1;10496;0;33368;19;99,9;250;6739;5234;2;9;99,9;248;6738;5262;2;8
11.07.2025;11:00;499;435;848,1;10484;0;33107;7;99,9;247;6692;5254;2;9;100,0;246;6686;5230;2;8
11.07.2025;11:05;498;435;848,1;10486;0;33049;-13;99,9;231;6674;5234;2;9;100,0;250;6673;5236;2;8
11.07.2025;11:10;498;435;848,1;10472;0;33107;-6;99,9;236;6684;5232;2;9;100,0;246;6680;5240;2;8
11.07.2025;11:15;498;435;847,2;10486;0;33125;-7;99,9;229;6692;5236;2;9;100,0;250;6691;5250;2;8
11.07.2025;11:20;497;435;848,1;10459;0;33148;9;99,9;238;6695;5236;2;9;100,0;246;6691;5250;2;8
11.07.2025;11:25;497;435;848,1;10451;0;33179;3;99,9;234;6705;5209;2;9;100,0;246;6701;5242;2;8
11.07.2025;11:30;500;435;848,1;10486;0;33514;-80;99,9;240;6770;5246;2;9;100,0;142;6758;5240;2;8
11.07.2025;11:35;503;435;847,2;10496;0;33453;3;99,9;236;6752;5262;2;9;100,0;250;6756;5234;2;8
11.07.2025;11:40;504;435;847,2;10478;0;32570;-32;99,9;243;6575;5254;2;9;99,9;233;6576;5224;2;8
11.07.2025;11:45;505;435;847,2;10443;0;32778;-15;99,9;243;6622;5224;2;9;99,9;239;6628;5270;2;8
11.07.2025;11:50;505;435;848,1;10492;0;32699;-14;99,9;236;6609;5260;2;9;100,0;243;6605;5232;2;8
11.07.2025;11:55;505;435;847,2;10466;0;33571;-653;99,9;36;6768;5205;2;9;100,0;-210;6748;5260;2;8
11.07.2025;12:00;505;435;847,2;10494;0;33600;-380;99,9;40;6770;5244;2;9;100,0;52;6769;5250;2;8
11.07.2025;12:05;505;435;847,2;10441;0;33458;-18;99,9;236;6757;5216;2;9;100,0;226;6756;5226;2;8
11.07.2025;12:10;505;435;847,2;10510;0;33424;-22;99,9;231;6752;5240;2;9;100,0;229;6748;5270;2;8
11.07.2025;12:15;505;435;848,1;10500;0;33670;-471;99,9;-64;6786;5264;2;9;100,0;57;6800;5236;2;8
11.07.2025;12:20;505;435;847,2;10498;0;33753;-687;99,9;-76;6796;5246;2;9;100,0;-144;6787;5252;2;8
11.07.2025;12:25;505;435;847,2;10506;0;32974;-27;99,9;227;6661;5240;2;9;100,1;238;6657;5266;2;8
11.07.2025;12:30;505;435;847,2;10393;0;33556;-64;99,9;200;6775;5179;2;9;99,9;201;6777;5214;2;8
11.07.2025;12:35;505;435;847,2;10484;0;33467;-25;99,9;222;6762;5234;2;9;99,9;227;6758;5250;2;8
11.07.2025;12:40;505;435;847,2;10480;0;33507;-19;99,9;222;6773;5238;2;9;100,0;226;6769;5242;2;8
11.07.2025;12:45;505;435;847,2;10476;0;33487;-20;99,9;226;6768;5232;2;9;100,0;231;6764;5244;2;8
11.07.2025;12:50;505;435;848,1;10476;0;33560;-4;99,9;227;6781;5218;2;9;99,9;243;6774;5258;2;8
11.07.2025;12:55;505;435;847,2;10496;0;33489;-20;99,9;217;6768;5234;2;9;100,0;233;6764;5262;2;8
11.07.2025;13:00;505;435;847,2;10555;0;33366;10;99,9;257;6739;5274;2;9;100,0;245;6738;5234;2;8
11.07.2025;13:05;505;435;847,2;10466;0;33606;-93;99,9;172;6786;5228;2;9;100,0;186;6784;5238;2;8
11.07.2025;13:10;506;435;847,2;10500;0;33656;-135;99,9;167;6796;5254;2;9;100,0;165;6792;5246;2;8
11.07.2025;13:15;507;435;847,2;10480;0;33510;-245;99,9;89;6762;5240;2;9;100,1;139;6764;5240;2;8
11.07.2025;13:20;508;435;847,2;10494;0;33610;-219;99,9;120;6783;5232;2;9;100,0;142;6779;5240;2;8
11.07.2025;13:25;508;435;847,2;10500;0;33646;-190;99,9;149;6791;5248;2;9;100,1;130;6787;5252;2;8
11.07.2025;13:30;508;435;847,2;10449;0;33673;-286;99,9;45;6794;5224;2;9;100,0;134;6795;5226;2;8
11.07.2025;13:35;509;435;847,2;10500;0;33686;-397;99,9;83;6796;5252;2;9;100,0;-9;6787;5248;2;8
11.07.2025;13:40;509;435;847,2;10453;0;33766;-512;99,9;-61;6801;5230;2;9;100,0;12;6800;5224;2;8
11.07.2025;13:45;509;435;847,2;10462;0;33693;-451;99,9;-36;6788;5226;2;9;99,9;49;6792;5236;2;8
11.07.2025;13:50;509;435;847,2;10466;0;33501;-165;99,9;160;6762;5226;2;9;100,0;139;6758;5240;2;8
11.07.2025;13:55;508;435;847,2;10474;0;33483;-772;99,9;-19;6747;5234;2;9;100,0;-281;6725;5240;2;8
11.07.2025;14:00;509;435;847,2;10484;0;33669;-228;99,9;141;6796;5240;2;9;99,9;101;6790;5244;2;8
11.07.2025;14:05;509;435;846,3;10486;0;33570;-142;99,9;160;6775;5244;2;9;100,0;168;6779;5242;2;8
11.07.2025;14:10;509;435;848,1;10478;0;33530;-139;99,9;167;6770;5244;2;9;100,1;167;6766;5234;2;8
11.07.2025;14:15;509;435;847,2;10492;0;33609;-95;99,9;210;6791;5242;2;9;99,9;161;6784;5250;2;8
11.07.2025;14:20;509;435;847,2;10464;0;33488;-135;99,9;167;6768;5216;2;9;100,0;165;6758;5248;2;8
11.07.2025;14:25;509;435;846,3;10492;0;33444;-67;99,9;208;6752;5248;2;9;100,0;205;6753;5244;2;8
11.07.2025;14:30;509;435;847,2;10484;0;33234;-23;99,9;234;6710;5238;2;9;100,0;231;6709;5246;2;8
11.07.2025;14:35;509;435;847,2;10484;0;33292;4;99,9;247;6729;5250;2;9;99,9;236;6727;5234;2;8
11.07.2025;14:40;509;435;848,1;10486;0;33092;-2;99,9;257;6687;5230;2;9;100,0;238;6686;5256;2;8
11.07.2025;14:45;509;435;847,2;10494;0;33497;9;99,9;240;6773;5236;2;9;100,0;246;6769;5258;2;8
11.07.2025;14:50;509;435;847,2;10500;0;33074;-10;99,9;243;6684;5250;2;9;100,0;243;6686;5250;2;8
11.07.2025;14:55;509;435;847,2;10482;0;33213;-1;99,9;245;6708;5250;2;9;100,0;245;6706;5232;2;8
11.07.2025;15:00;509;435;847,2;10494;0;33493;10;99,9;247;6768;5240;2;9;100,0;246;6764;5254;2;8
11.07.2025;15:05;509;435;847,2;10464;0;33425;-4;99,9;238;6752;5222;2;9;100,0;238;6748;5242;2;8
11.07.2025;15:10;509;435;847,2;10470;0;33626;-484;99,9;-28;6773;5236;2;9;100,1;26;6779;5236;2;8
11.07.2025;15:15;510;435;847,2;10474;0;33618;-482;99,9;-24;6770;5236;2;9;100,1;23;6771;5238;2;8
11.07.2025;15:20;510;435;847,2;10492;0;33534;-289;99,9;101;6760;5244;2;9;100,1;90;6756;5248;2;8
11.07.2025;15:25;510;435;847,2;10502;0;33209;-25;99,9;226;6705;5246;2;9;100,0;243;6704;5256;2;8
11.07.2025;15:30;510;435;847,2;10506;0;33528;-208;99,9;191;6768;5248;2;9;100,1;73;6756;5258;2;8
11.07.2025;15:35;510;435;847,2;10492;0;33094;-22;99,9;229;6687;5248;2;9;99,9;226;6683;5244;2;8
11.07.2025;15:40;511;435;847,2;10464;0;32899;-21;99,9;238;6645;5228;2;9;100,0;234;6644;5236;2;8
11.07.2025;15:45;510;435;848,1;10496;0;33446;4;99,9;243;6757;5238;2;9;100,0;239;6756;5236;2;8
11.07.2025;15:50;511;435;848,1;10488;0;33566;-60;99,9;170;6775;5236;2;9;100,0;238;6779;5252;2;8
11.07.2025;15:55;511;435;847,2;10455;0;33302;-19;99,9;226;6729;5232;2;9;100,0;238;6730;5224;2;8
11.07.2025;16:00;511;435;848,1;10494;0;33678;-265;99,9;127;6796;5244;2;9;100,0;71;6792;5250;2;8
11.07.2025;16:05;511;435;848,1;10482;0;33373;-29;99,9;224;6744;5234;2;9;99,9;222;6745;5242;2;8
11.07.2025;16:10;511;435;847,2;10478;0;33159;7;99,9;245;6702;5244;2;9;100,0;245;6701;5234;2;8
11.07.2025;16:15;511;435;847,2;10470;0;33210;2;99,9;236;6715;5220;2;9;100,0;243;6714;5260;2;8
11.07.2025;16:20;511;435;847,2;10508;0;33291;2;99,9;240;6729;5264;2;9;100,0;245;6725;5244;2;8
11.07.2025;16:25;511;435;847,2;10502;0;33180;-3;99,9;238;6708;5252;2;9;100,0;245;6706;5250;2;8
11.07.2025;16:30;510;435;847,2;10494;0;33495;10;99,9;248;6765;5246;2;9;99,9;245;6766;5248;2;8
11.07.2025;16:35;511;435;847,2;10486;0;33586;-258;99,9;95;6778;5232;2;9;100,0;121;6779;5254;2;8
11.07.2025;16:40;510;435;847,2;10459;0;33535;-256;99,9;99;6762;5220;2;9;99,9;125;6764;5240;2;8
11.07.2025;16:45;511;435;847,2;10498;0;33439;5;99,9;229;6760;5246;2;9;100,0;252;6758;5252;2;8
11.07.2025;16:50;511;435;847,2;10484;0;32866;-24;99,9;243;6643;5242;2;9;99,9;245;6644;5242;2;8
11.07.2025;16:55;511;435;848,1;10498;0;33063;-11;99,9;234;6684;5246;2;9;100,0;250;6678;5252;2;8
11.07.2025;17:00;511;435;847,2;10488;0;33081;-18;99,9;229;6684;5232;2;9;100,0;238;6686;5250;2;8
11.07.2025;17:05;511;435;848,1;10478;0;33418;2;99,9;214;6749;5238;2;9;100,0;266;6753;5240;2;8
11.07.2025;17:10;511;435;848,1;10488;0;33078;-7;99,9;236;6684;5246;2;9;99,9;246;6680;5248;2;8
11.07.2025;17:15;511;435;847,2;10510;0;33187;-4;99,9;240;6708;5238;2;9;100,0;246;6709;5272;2;8
11.07.2025;17:20;511;435;847,2;10555;0;33499;-40;99,9;215;6768;5268;2;9;100,0;219;6764;5286;2;8
11.07.2025;17:25;511;435;847,2;10480;0;33285;-27;99,9;222;6726;5248;2;9;100,0;226;6725;5232;2;8
11.07.2025;17:30;511;435;847,2;10524;0;33593;-105;99,9;194;6783;5256;2;9;99,9;168;6777;5268;2;8
11.07.2025;17:35;511;435;848,1;10496;0;33237;-27;99,9;231;6715;5230;2;9;100,0;231;6712;5266;2;8
11.07.2025;17:40;511;435;847,2;10484;0;33276;-25;99,9;234;6723;5230;2;9;100,0;231;6722;5254;2;8
11.07.2025;17:45;511;435;847,2;10510;0;33125;-13;99,9;238;6695;5260;2;9;100,0;236;6691;5250;2;8
11.07.2025;17:50;511;435;846,3;10468;0;33147;-7;99,9;245;6697;5234;2;9;100,0;241;6693;5234;2;8
11.07.2025;17:55;511;435;847,2;10457;0;33476;11;99,9;252;6768;5226;2;9;100,0;246;6764;5232;2;8
11.07.2025;18:00;512;435;847,2;10468;0;33373;-8;99,9;243;6747;5228;2;9;100,0;226;6743;5240;2;8
11.07.2025;18:05;512;435;847,2;10492;0;33492;-290;99,9;130;6757;5246;2;9;100,0;52;6753;5246;2;8
11.07.2025;18:10;511;435;847,2;10492;0;33193;-18;99,9;245;6705;5252;2;9;99,9;231;6704;5240;2;8
11.07.2025;18:15;512;435;847,2;10486;0;33162;-15;99,9;247;6702;5244;2;9;100,0;234;6699;5242;2;8
11.07.2025;18:20;512;435;848,1;10478;0;33221;-12;99,9;243;6715;5242;2;9;100,0;234;6712;5236;2;8
11.07.2025;18:25;511;435;848,1;10470;0;33285;-3;99,9;240;6729;5234;2;9;100,0;245;6725;5236;2;8
11.07.2025;18:30;512;435;848,1;10468;0;33032;-19;99,9;234;6676;5234;2;9;100,0;239;6673;5234;2;8
11.07.2025;18:35;511;435;848,1;10488;0;32928;-18;99,9;240;6653;5240;2;9;99,9;239;6652;5248;2;8
11.07.2025;18:40;511;435;847,2;10494;0;33197;10;99,9;252;6713;5236;2;9;99,9;246;6709;5258;2;8
11.07.2025;18:45;511;435;848,1;10482;0;33489;16;99,9;250;6770;5234;2;9;100,0;239;6766;5248;2;8
11.07.2025;18:50;511;435;848,1;10502;0;33631;-107;99,9;215;6794;5250;2;9;100,0;146;6787;5252;2;8
11.07.2025;18:55;511;435;848,1;10476;0;33352;-2;99,9;229;6739;5242;2;9;100,0;238;6735;5234;2;8
11.07.2025;19:00;512;435;848,1;10482;0;33347;-14;99,9;236;6739;5232;2;9;100,0;231;6738;5250;2;8
11.07.2025;19:05;512;435;848,1;10488;0;33307;-23;99,9;226;6729;5242;2;9;100,0;231;6730;5246;2;8
11.07.2025;19:10;512;435;848,1;10472;0;33593;-67;100,0;231;6788;5240;2;9;99,9;168;6779;5232;2;8
11.07.2025;19:15;512;435;848,1;10472;0;33375;-18;99,9;236;6744;5236;2;9;100,0;231;6738;5236;2;8
11.07.2025;19:20;512;435;848,1;10498;0;33507;-11;99,9;231;6770;5244;2;9;100,1;229;6766;5254;2;8
11.07.2025;19:25;512;435;848,1;10478;0;33375;-6;100,0;227;6742;5244;2;9;100,0;234;6738;5234;2;8
11.07.2025;19:30;512;435;848,1;10492;0;33510;-3;99,9;236;6770;5242;2;9;100,0;222;6766;5250;2;8
11.07.2025;19:35;512;435;848,1;10500;0;33707;-374;99,9;30;6796;5258;2;9;100,0;62;6798;5242;2;8
11.07.2025;19:40;512;435;848,1;10486;0;33519;-277;99,9;101;6760;5252;2;9;100,0;95;6758;5234;2;8
11.07.2025;19:45;512;435;848,1;10496;0;33420;-5;99,9;201;6749;5246;2;9;100,0;262;6753;5236;2;8
11.07.2025;19:50;512;435;849,1;10498;0;33495;11;99,9;229;6762;5242;2;9;100,0;252;6766;5256;2;8
11.07.2025;19:55;511;435;849,1;10480;0;33451;-24;99,9;224;6757;5232;2;9;100,0;224;6753;5248;2;8
11.07.2025;20:00;512;435;848,1;10504;0;33030;-22;99,9;234;6671;5248;2;9;100,0;231;6667;5256;2;8
11.07.2025;20:05;511;435;848,1;10478;0;33088;-12;99,9;236;6684;5238;2;9;100,0;234;6680;5240;2;8
11.07.2025;20:10;512;435;849,1;10510;0;33108;-10;99,9;234;6689;5258;2;9;100,1;245;6686;5252;2;8
11.07.2025;20:15;511;435;848,1;10486;0;33218;-12;99,9;234;6708;5252;2;9;100,0;239;6709;5234;2;8
11.07.2025;20:20;511;435;848,1;10492;0;33243;-2;99,9;243;6713;5256;2;9;100,0;248;6712;5236;2;8
11.07.2025;20:25;511;435;848,1;10504;0;33347;-4;99,9;231;6739;5266;2;9;100,0;236;6735;5238;2;8
11.07.2025;20:30;511;435;848,1;10478;0;33468;-86;99,9;186;6757;5222;2;9;100,0;200;6753;5256;2;8
11.07.2025;20:35;511;435;848,1;10484;0;33604;-152;99,9;208;6786;5234;2;9;100,0;108;6774;5250;2;8
11.07.2025;20:40;511;435;849,1;10502;0;33484;-279;99,9;87;6752;5250;2;9;100,0;109;6748;5252;2;8
11.07.2025;20:45;511;435;848,1;10488;0;33397;-21;99,9;226;6742;5240;2;9;100,0;227;6743;5238;2;8
11.07.2025;20:50;510;435;848,1;10476;0;32992;-22;99,9;238;6663;5250;2;9;100,0;233;6660;5246;2;8
11.07.2025;20:55;510;435;848,1;10496;0;33121;-7;99,9;236;6692;5246;2;9;100,0;245;6688;5250;2;8
11.07.2025;21:00;510;435;849,1;10492;0;33420;5;99,9;243;6755;5240;2;9;100,0;245;6748;5252;2;8
11.07.2025;21:05;510;435;848,1;10486;0;33425;6;99,9;240;6752;5252;2;9;100,0;239;6748;5234;2;8
11.07.2025;21:10;510;435;849,1;10498;0;32919;-16;99,9;243;6653;5254;2;9;100,0;229;6649;5244;2;8
11.07.2025;21:15;509;435;849,1;10474;0;33126;-1;100,0;238;6692;5230;2;9;100,0;236;6688;5244;2;8
11.07.2025;21:20;509;435;848,1;10459;0;33639;-192;100,0;102;6783;5232;2;9;100,0;168;6787;5228;2;8
11.07.2025;21:25;509;435;848,1;10478;0;33469;-134;99,9;167;6757;5234;2;9;100,0;200;6753;5242;2;8
11.07.2025;21:30;508;435;848,1;10510;0;33354;-25;99,9;222;6739;5248;2;9;100,0;236;6732;5262;2;8
11.07.2025;21:35;508;435;848,1;10496;0;33379;-27;99,9;220;6744;5250;2;9;100,0;231;6738;5246;2;8
11.07.2025;21:40;508;435;848,1;10476;0;33138;-14;99,9;250;6702;5252;2;9;100,0;239;6699;5242;2;8
11.07.2025;21:45;507;435;848,1;10565;0;33327;-9;99,9;243;6731;5274;2;9;100,0;234;6725;5291;2;8
11.07.2025;21:50;511;435;848,1;10464;0;33678;-316;99,9;127;6796;5234;2;9;100,0;17;6787;5230;2;8
11.07.2025;21:55;512;435;849,1;10500;0;33558;-28;99,9;217;6775;5252;2;9;100,0;229;6777;5248;2;8
11.07.2025;22:00;512;435;849,1;10474;0;33466;-66;99,9;177;6755;5232;2;9;100,0;219;6756;5242;2;8
11.07.2025;22:05;512;435;849,1;10496;0;33356;-24;99,9;222;6736;5244;2;9;100,0;231;6738;5252;2;8
11.07.2025;22:10;512;435;849,1;10472;0;33475;-21;99,9;226;6760;5230;2;9;100,0;236;6758;5242;2;8
11.07.2025;22:15;512;435;849,1;10496;0;33400;-13;99,9;231;6747;5244;2;9;100,0;233;6743;5252;2;8
11.07.2025;22:20;512;435;849,1;10474;0;33280;0;99,9;240;6726;5230;2;9;100,0;234;6722;5244;2;8
11.07.2025;22:25;511;435;849,1;10496;0;33243;-4;99,9;240;6715;5248;2;9;100,0;236;6712;5248;2;8
11.07.2025;22:30;512;435;849,1;10496;0;33280;5;99,9;238;6723;5250;2;9;100,0;238;6725;5246;2;8
11.07.2025;22:35;512;435;849,1;10484;0;33175;-10;99,9;245;6702;5230;2;9;100,0;234;6701;5254;2;8
11.07.2025;22:40;512;435;848,1;10500;0;33369;1;99,9;245;6742;5240;2;9;100,1;239;6738;5260;2;8
11.07.2025;22:45;511;435;848,1;10464;0;33534;12;99,9;240;6778;5236;2;9;100,0;248;6774;5228;2;8
11.07.2025;22:50;511;435;848,1;10502;0;33316;2;99,9;240;6734;5252;2;9;100,0;248;6730;5250;2;8
11.07.2025;22:55;511;435;849,1;10437;0;33191;-11;99,9;234;6713;5216;2;9;100,0;243;6712;5222;2;8
11.07.2025;23:00;511;435;849,1;10478;0;33275;-6;99,9;236;6721;5236;2;9;100,0;239;6719;5242;2;8
11.07.2025;23:05;511;435;848,1;10480;0;33512;26;99,9;252;6770;5244;2;9;100,0;250;6769;5236;2;8
11.07.2025;23:10;511;435;849,1;10451;0;33359;14;99,9;247;6739;5228;2;9;100,0;248;6735;5224;2;8
11.07.2025;23:15;511;435;849,1;10468;0;33635;-65;99,9;148;6788;5234;2;9;100,0;255;6795;5234;2;8
11.07.2025;23:20;511;435;848,1;10486;0;33259;-8;99,9;220;6723;5244;2;9;100,0;248;6717;5246;2;8
11.07.2025;23:25;511;435;849,1;10480;0;33476;15;99,9;231;6760;5236;2;9;100,0;252;6761;5244;2;8
11.07.2025;23:30;511;435;849,1;10490;0;33186;-6;99,9;236;6705;5242;2;9;100,0;241;6704;5248;2;8
11.07.2025;23:35;511;435;849,1;10468;0;33542;11;100,0;236;6775;5216;2;9;100,0;245;6774;5252;2;8
11.07.2025;23:40;511;435;849,1;10494;0;33331;1;99,9;236;6731;5236;2;9;100,0;245;6732;5226;2;8
11.07.2025;23:45;511;435;850,0;10472;0;33157;-22;99,9;224;6697;5238;2;9;100,0;245;6699;5234;2;8
11.07.2025;23:50;511;435;849,1;10484;0;32870;-32;99,9;226;6645;5226;2;9;100,0;236;6644;5258;2;8
11.07.2025;23:55;511;435;849,1;10486;0;33333;-7;99,9;236;6736;5236;2;9;100,0;236;6735;5250;2;8
12.07.2025;00:00;511;435;848,1;10476;0;33328;-10;99,9;234;6736;5230;2;9;100,0;238;6735;5252;2;8
12.07.2025;00:05;510;435;849,1;10484;0;33305;-23;99,9;229;6731;5242;2;9;100,0;236;6732;5242;2;8
12.07.2025;00:10;511;435;849,1;10431;0;33478;-243;99,9;144;6757;5207;2;9;100,0;89;6751;5224;2;8
12.07.2025;00:15;510;435;849,1;10459;0;33523;-344;99,9;63;6762;5218;2;9;100,0;59;6758;5242;2;8
12.07.2025;00:20;510;435;849,1;10453;0;33453;-189;99,9;167;6752;5232;2;9;100,0;123;6748;5222;2;8
12.07.2025;00:25;511;435;849,1;10500;0;33240;-20;99,9;240;6718;5250;2;9;100,0;217;6714;5250;2;8
12.07.2025;00:30;511;435;849,1;10516;0;33248;-8;99,9;243;6723;5258;2;9;100,0;229;6717;5258;2;8
12.07.2025;00:35;510;435;849,1;10457;0;33460;1;99,9;247;6762;5244;2;9;100,0;229;6758;5214;2;8
12.07.2025;00:40;511;435;849,1;10419;0;33546;-7;99,9;238;6775;5220;2;9;100,0;227;6771;5199;2;8
12.07.2025;00:45;510;435;848,1;10488;0;33632;-160;99,9;149;6791;5238;2;9;100,0;160;6790;5250;2;8
12.07.2025;00:50;511;435;849,1;10476;0;33584;-164;100,0;149;6775;5236;2;9;100,0;156;6777;5240;2;8
12.07.2025;00:55;511;435;849,1;10457;0;33623;-162;99,9;156;6783;5220;2;9;100,0;161;6784;5238;2;8
12.07.2025;01:00;510;435;848,1;10478;0;33586;-342;99,9;76;6770;5242;2;9;100,0;52;6769;5236;2;8
12.07.2025;01:05;511;435;848,1;10423;0;33171;-20;99,9;222;6702;5209;2;9;100,0;250;6701;5214;2;8
12.07.2025;01:10;511;435;848,1;10459;0;33234;-14;99,9;224;6713;5226;2;9;100,0;243;6714;5234;2;8
12.07.2025;01:15;510;435;848,1;10486;0;33118;-15;99,9;226;6695;5234;2;9;100,0;239;6691;5252;2;8
12.07.2025;01:20;511;435;849,1;10500;0;33167;-21;99,9;224;6705;5252;2;9;100,0;245;6704;5248;2;8
12.07.2025;01:25;510;435;849,1;10470;0;32980;-20;99,9;234;6663;5230;2;9;100,0;239;6662;5240;2;8
12.07.2025;01:30;510;435;848,1;10464;0;33525;-28;99,9;243;6773;5218;2;9;100,0;210;6769;5246;2;8
12.07.2025;01:35;510;435;848,1;10482;0;33506;-269;99,9;99;6760;5236;2;9;100,0;111;6758;5246;2;8
12.07.2025;01:40;510;435;848,1;10476;0;33109;-5;99,9;250;6695;5246;2;9;100,0;234;6688;5230;2;8
12.07.2025;01:45;510;435;848,1;10455;0;32922;-8;99,9;252;6650;5230;2;9;100,0;238;6647;5226;2;8
12.07.2025;01:50;509;435;849,1;10480;0;33081;-2;99,9;248;6687;5246;2;9;100,0;233;6686;5234;2;8
12.07.2025;01:55;510;435;849,1;10462;0;33361;13;99,9;247;6739;5226;2;9;100,0;233;6735;5236;2;8
12.07.2025;02:00;509;435;848,1;10494;0;33424;-27;99,9;203;6749;5248;2;9;100,0;236;6753;5246;2;8
12.07.2025;02:05;510;435;848,1;10482;0;33027;-24;99,9;231;6674;5236;2;9;99,9;233;6678;5246;2;8
12.07.2025;02:10;510;435;849,1;10488;0;33171;-9;99,9;234;6702;5242;2;9;100,0;243;6701;5236;2;8
12.07.2025;02:15;510;435;849,1;10492;0;33438;2;99,9;240;6757;5240;2;9;100,0;245;6756;5252;2;8
12.07.2025;02:20;510;435;849,1;10486;0;33087;-36;99,9;229;6687;5244;2;9;100,0;226;6688;5254;2;8
12.07.2025;02:25;509;435;849,1;10488;0;33159;-9;99,9;245;6700;5238;2;9;100,0;243;6704;5250;2;8
12.07.2025;02:30;510;435;849,1;10472;0;33108;-14;99,9;236;6687;5230;2;9;100,0;236;6688;5242;2;8
12.07.2025;02:35;509;435;849,1;10470;0;33158;-3;99,9;238;6705;5234;2;9;100,0;245;6701;5236;2;8
12.07.2025;02:40;510;435;848,1;10455;0;33306;-1;99,9;238;6729;5234;2;9;100,0;236;6730;5222;2;8
12.07.2025;02:45;509;435;849,1;10484;0;33297;2;99,9;240;6729;5234;2;9;100,0;245;6730;5250;2;8
12.07.2025;02:50;510;435;848,1;10480;0;33437;-17;99,9;219;6757;5236;2;9;100,0;238;6758;5244;2;8
12.07.2025;02:55;509;435;849,1;10486;0;33409;-9;99,9;222;6757;5250;2;9;100,0;257;6756;5236;2;8
12.07.2025;03:00;509;435;849,1;10457;0;33507;-88;99,9;196;6770;5236;2;9;100,0;180;6766;5222;2;8
12.07.2025;03:05;509;435;849,1;10490;0;33561;-182;99,9;108;6770;5234;2;9;100,0;180;6777;5256;2;8
12.07.2025;03:10;509;435;848,1;10476;0;33361;-25;99,9;229;6739;5236;2;9;100,0;224;6735;5240;2;8
12.07.2025;03:15;509;435;850,0;10472;0;33293;-13;100,0;227;6731;5240;2;9;100,0;239;6730;5232;2;8
12.07.2025;03:20;509;435;849,1;10451;0;33224;-17;99,9;220;6713;5226;2;9;100,0;236;6712;5226;2;8
12.07.2025;03:25;509;435;849,1;10466;0;33162;-23;99,9;229;6700;5232;2;9;100,0;236;6699;5234;2;8
12.07.2025;03:30;509;435;849,1;10486;0;33188;-20;99,9;229;6708;5240;2;9;100,0;233;6709;5246;2;8
12.07.2025;03:35;509;435;849,1;10482;0;33233;-18;99,9;226;6715;5248;2;9;100,0;241;6714;5234;2;8
12.07.2025;03:40;509;435;849,1;10484;0;33655;-250;99,9;95;6791;5240;2;9;100,0;128;6792;5244;2;8
12.07.2025;03:45;509;435;849,1;10476;0;33630;-246;99,9;92;6788;5234;2;9;100,0;125;6790;5242;2;8
12.07.2025;03:50;509;435;848,1;10482;0;33656;-247;99,9;94;6794;5240;2;9;100,0;130;6795;5242;2;8
12.07.2025;03:55;509;435;849,1;10462;0;33666;-283;99,9;89;6796;5228;2;9;100,0;95;6792;5234;2;8
12.07.2025;04:00;509;435;848,1;10462;0;33632;-281;99,9;90;6788;5238;2;9;100,0;92;6787;5224;2;8
12.07.2025;04:05;509;435;849,1;10459;0;33490;-291;99,9;87;6760;5230;2;9;100,0;92;6756;5230;2;8
12.07.2025;04:10;509;435;849,1;10472;0;33487;-290;99,9;87;6757;5240;2;9;99,9;92;6756;5232;2;8
12.07.2025;04:15;509;435;849,1;10459;0;33494;-289;99,9;90;6760;5224;2;9;99,9;89;6756;5236;2;8
12.07.2025;04:20;508;435;849,1;10468;0;33479;-285;99,9;92;6757;5244;2;9;100,0;95;6753;5238;2;8
12.07.2025;04:25;509;435;848,1;10470;0;33475;-259;99,9;87;6752;5238;2;9;99,9;123;6756;5232;2;8
12.07.2025;04:30;508;435;849,1;10470;0;33479;-256;99,9;92;6757;5238;2;9;100,0;127;6758;5232;2;8
12.07.2025;04:35;509;435;849,1;10466;0;33616;-249;99,9;87;6788;5230;2;9;100,0;125;6787;5236;2;8
12.07.2025;04:40;509;435;849,1;10472;0;33514;-256;99,9;92;6768;5236;2;9;99,9;128;6766;5236;2;8
12.07.2025;04:45;508;435;848,1;10449;0;33523;-253;99,9;90;6765;5224;2;9;100,0;130;6766;5226;2;8
12.07.2025;04:50;508;435;849,1;10462;0;33524;-261;99,9;87;6768;5228;2;9;100,0;123;6766;5234;2;8
12.07.2025;04:55;508;435;848,1;10466;0;33507;-260;99,9;83;6762;5234;2;9;99,9;123;6766;5232;2;8
12.07.2025;05:00;508;435;849,1;10478;0;33658;-251;99,9;90;6791;5242;2;9;100,0;127;6795;5236;2;8
12.07.2025;05:05;508;435;849,1;10470;0;33567;-255;99,9;92;6770;5236;2;9;100,0;127;6774;5234;2;8
12.07.2025;05:10;508;435;849,1;10478;0;33578;-258;99,9;87;6775;5246;2;9;100,0;125;6779;5240;2;8
12.07.2025;05:15;508;435;848,1;10474;0;33623;-249;99,9;89;6783;5230;2;9;100,0;121;6790;5244;2;8
12.07.2025;05:20;508;435;849,1;10470;0;33584;-251;99,9;87;6781;5234;2;9;99,9;130;6779;5236;2;8
12.07.2025;05:25;508;435;849,1;10476;0;33612;-250;99,9;87;6781;5240;2;9;100,0;127;6784;5240;2;8
12.07.2025;05:30;508;435;848,1;10478;0;33559;-488;99,9;-7;6762;5234;2;9;100,0;-9;6758;5244;2;8
12.07.2025;05:35;508;435;849,1;10453;0;33518;-459;99,9;28;6760;5220;2;9;100,0;-12;6756;5234;2;8
12.07.2025;05:40;508;435;849,1;10472;0;33505;-462;99,9;24;6760;5236;2;9;100,0;-16;6753;5236;2;8
12.07.2025;05:45;508;435;849,1;10490;0;33499;-461;99,9;28;6755;5238;2;9;100,0;-12;6753;5252;2;8
12.07.2025;05:50;508;435;849,1;10488;0;33537;-358;99,9;26;6762;5238;2;9;100,0;92;6766;5250;2;8
12.07.2025;05:55;508;435;849,1;10449;0;33516;-359;99,9;24;6760;5218;2;9;100,0;89;6764;5232;2;8
12.07.2025;06:00;508;435;848,1;10488;0;33557;-357;99,9;26;6768;5252;2;9;100,0;89;6769;5246;2;8
12.07.2025;06:05;508;435;848,1;10470;0;33543;-361;99,9;16;6762;5240;2;9;99,9;89;6766;5230;2;8
12.07.2025;06:10;507;435;849,1;10453;0;33574;-358;99,9;26;6770;5218;2;9;100,0;94;6771;5236;2;8
12.07.2025;06:15;508;435;848,1;10459;0;33528;-358;99,9;26;6760;5226;2;9;99,9;92;6764;5234;2;8
12.07.2025;06:20;507;435;849,1;10474;0;33613;-368;99,9;19;6773;5240;2;9;100,0;87;6779;5234;2;8
12.07.2025;06:25;508;435;848,1;10462;0;33659;-364;99,9;21;6783;5228;2;9;100,0;83;6790;5234;2;8
12.07.2025;06:30;507;435;849,1;10484;0;33621;-369;99,9;19;6773;5240;2;9;100,0;82;6777;5244;2;8
12.07.2025;06:35;528;435;874,1;0;0;0;0;0,3;3;383;0;2;7;-0,4;2;338;0;2;7
12.07.2025;06:40;529;435;871,3;0;0;0;0;0,3;3;8;0;2;7;-0,4;2;13;0;2;7
12.07.2025;06:45;529;435;874,1;0;0;0;0;0,2;3;0;0;2;4;-0,5;2;3;0;2;4
12.07.2025;06:50;529;435;872,2;0;0;33100;-8;0,2;2;0;0;2;11;-0,5;2;3;0;2;11
12.07.2025;06:55;510;435;850,0;10459;0;33549;-251;100,1;130;6775;5230;2;8;100,1;85;6769;5230;2;9
12.07.2025;07:00;507;435;850,0;10486;0;33485;-252;100,1;134;6760;5232;2;8;100,1;85;6753;5254;2;9
12.07.2025;07:05;507;435;849,1;10490;0;33511;-219;100,1;134;6768;5250;2;8;100,1;123;6764;5240;2;9
12.07.2025;07:10;507;435;849,1;10490;0;33493;-222;100,1;134;6762;5238;2;8;100,1;121;6758;5252;2;9
12.07.2025;07:15;507;435;849,1;10496;0;33486;-225;100,1;128;6757;5252;2;8;100,1;116;6756;5244;2;9
12.07.2025;07:20;507;435;849,1;10494;0;33471;-225;100,1;134;6757;5242;2;8;100,1;121;6756;5252;2;9
12.07.2025;07:25;507;435;849,1;10478;0;33506;-190;100,1;130;6762;5238;2;8;100,1;158;6764;5240;2;9
12.07.2025;07:30;507;435;849,1;10486;0;33514;-193;100,1;128;6762;5236;2;8;100,1;156;6764;5250;2;9
12.07.2025;07:35;507;435;849,1;10468;0;33489;-192;100,1;128;6762;5264;2;8;100,1;153;6764;5244;2;9
12.07.2025;07:40;507;435;849,1;10504;0;33414;-92;100,1;259;6752;5256;2;8;100,1;111;6738;5248;2;9
12.07.2025;07:45;506;435;849,1;10502;0;33270;8;100,1;253;6723;5256;2;8;100,1;241;6722;5246;2;9
12.07.2025;07:50;505;435;849,1;10504;0;33287;-15;100,1;243;6726;5254;2;8;100,1;224;6725;5250;2;9
12.07.2025;07:55;505;435;849,1;10492;0;33621;-68;100,1;181;6783;5246;2;8;100,1;224;6790;5246;2;9
12.07.2025;08:00;505;435;848,1;10490;0;33499;-377;100,1;181;6762;5252;2;8;100,1;-80;6743;5238;2;9
12.07.2025;08:05;505;435;849,1;10510;0;33479;-235;100,1;174;6762;5256;2;8;100,1;59;6748;5254;2;9
12.07.2025;08:10;505;435;849,1;10498;0;33565;-373;100,1;36;6768;5256;2;8;100,1;61;6766;5242;2;9
12.07.2025;08:15;505;435;849,1;10504;0;33490;-278;100,1;69;6757;5256;2;8;100,1;123;6753;5248;2;9
12.07.2025;08:20;505;435;849,1;10480;0;33485;-352;100,1;85;6752;5236;2;8;100,1;36;6748;5244;2;9
12.07.2025;08:25;505;435;849,1;10502;0;33469;-23;100,1;224;6760;5260;2;8;100,1;231;6756;5242;2;9
12.07.2025;08:30;505;435;849,1;10488;0;33641;-121;100,1;196;6791;5244;2;8;100,1;168;6790;5244;2;9
12.07.2025;08:35;505;435;849,1;10508;0;33467;-33;100,1;252;6760;5260;2;8;100,1;194;6756;5248;2;9
12.07.2025;08:40;505;435;849,1;10484;0;33442;-18;100,1;253;6757;5242;2;8;100,1;208;6753;5242;2;9
12.07.2025;08:45;505;435;849,1;10498;0;32927;-23;100,1;245;6656;5246;2;8;100,1;222;6649;5252;2;9
12.07.2025;08:50;505;435;848,1;10496;0;33040;-10;100,1;247;6676;5246;2;8;100,1;231;6673;5250;2;9
12.07.2025;08:55;505;435;848,1;10494;0;33549;15;100,1;252;6781;5248;2;8;100,1;238;6777;5246;2;9
12.07.2025;09:00;505;435;848,1;10530;0;33162;-25;100,1;238;6705;5250;2;8;100,1;231;6701;5276;2;9
12.07.2025;09:05;505;435;847,2;10484;0;33249;-13;100,1;222;6715;5240;2;8;100,1;248;6717;5244;2;9
12.07.2025;09:10;505;435;848,1;10482;0;33522;-380;100,1;26;6755;5266;2;8;100,1;73;6761;5226;2;9
12.07.2025;09:15;505;435;848,1;10496;0;33496;-310;100,1;92;6752;5260;2;8;100,1;71;6753;5236;2;9
12.07.2025;09:20;504;435;849,1;10510;0;33517;-45;100,1;222;6765;5238;2;8;100,1;212;6764;5268;2;9
12.07.2025;09:25;504;435;848,1;10506;0;33166;-27;100,1;224;6697;5264;2;8;100,1;233;6701;5242;2;9
12.07.2025;09:30;504;435;847,2;10492;0;33408;-2;100,1;236;6749;5240;2;8;100,1;234;6743;5252;2;9
12.07.2025;09:35;504;435;849,1;10504;0;33493;-70;100,1;186;6762;5244;2;8;100,1;224;6764;5260;2;9
12.07.2025;09:40;504;435;848,1;10498;0;33580;-36;100,1;214;6783;5254;2;8;100,1;222;6779;5244;2;9
12.07.2025;09:45;504;435;848,1;10528;0;33514;-46;100,1;175;6768;5258;2;8;100,1;238;6766;5270;2;9
12.07.2025;09:50;504;435;848,1;10504;0;33601;-12;100,1;207;6786;5246;2;8;100,1;246;6787;5250;2;9
12.07.2025;09:55;504;435;848,1;10484;0;33565;-119;100,1;208;6778;5236;2;8;100,0;146;6771;5248;2;9
12.07.2025;10:00;503;435;848,1;10498;0;33359;-14;100,1;236;6739;5256;2;8;100,1;239;6735;5242;2;9
12.07.2025;10:05;504;435;847,2;10476;0;33234;-18;100,1;229;6715;5236;2;8;100,1;234;6712;5242;2;9
12.07.2025;10:10;504;435;847,2;10496;0;33439;-28;100,1;245;6755;5254;2;8;100,1;217;6753;5242;2;9
12.07.2025;10:15;504;435;847,2;10512;0;33318;-13;100,1;234;6729;5264;2;8;100,1;229;6725;5248;2;9
12.07.2025;10:20;504;435;848,1;10512;0;33096;-12;100,1;238;6687;5264;2;8;100,1;238;6683;5248;2;9
12.07.2025;10:25;504;435;848,1;10488;0;32912;-19;100,1;238;6648;5246;2;8;100,1;231;6647;5242;2;9
12.07.2025;10:30;503;435;847,2;10498;0;33532;12;100,1;247;6773;5248;2;8;100,1;246;6774;5250;2;9
12.07.2025;10:35;504;435;848,1;10462;0;33492;-305;100,1;42;6752;5228;2;8;100,1;135;6756;5234;2;9
12.07.2025;10:40;503;435;848,1;10504;0;33554;-484;100,1;52;6768;5260;2;8;100,1;-59;6753;5244;2;9
12.07.2025;10:45;503;435;848,1;10494;0;33502;-61;100,1;116;6757;5248;2;8;100,1;295;6769;5246;2;9
12.07.2025;10:50;503;435;848,1;10502;0;33618;-24;100,1;229;6791;5252;2;8;100,1;212;6787;5250;2;9
12.07.2025;10:55;503;435;847,2;10486;0;33521;-106;100,1;191;6770;5246;2;8;100,1;175;6766;5240;2;9
12.07.2025;11:00;503;435;848,1;10508;0;33553;-97;100,1;198;6773;5248;2;8;100,1;184;6769;5260;2;9
12.07.2025;11:05;503;435;848,1;10484;0;33542;-278;100,1;7;6760;5244;2;8;100,1;193;6771;5240;2;9
12.07.2025;11:10;503;435;847,2;10490;0;33508;-245;100,1;66;6757;5240;2;8;100,1;165;6764;5250;2;9
12.07.2025;11:15;503;435;847,2;10508;0;33733;-285;100,1;19;6799;5256;2;8;100,1;165;6811;5252;2;9
12.07.2025;11:20;502;435;848,1;10500;0;33272;-2;100,1;245;6726;5250;2;8;100,1;231;6722;5250;2;9
12.07.2025;11:25;503;435;847,2;10492;0;33266;-7;100,1;241;6723;5252;2;8;100,1;236;6719;5240;2;9
12.07.2025;11:30;503;435;848,1;10536;0;33142;-19;100,1;238;6697;5262;2;8;100,1;227;6693;5274;2;9
12.07.2025;11:35;503;435;847,2;10498;0;33296;8;100,1;252;6726;5246;2;8;100,1;243;6722;5252;2;9
12.07.2025;11:40;503;435;848,1;10492;0;33154;2;100,1;245;6697;5238;2;8;100,1;241;6693;5254;2;9
12.07.2025;11:45;502;435;847,2;10466;0;33446;-62;100,1;243;6757;5268;2;8;100,1;179;6748;5254;2;9
12.07.2025;11:50;502;435;846,3;10455;0;33549;-148;100,1;139;6768;5230;2;8;100,1;189;6769;5226;2;9
12.07.2025;11:55;502;435;848,1;10480;0;33575;18;100,1;247;6781;5240;2;8;100,1;257;6779;5240;2;9
12.07.2025;12:00;502;435;847,2;10498;0;33718;-629;100,1;-26;6791;5252;2;8;100,1;-130;6784;5246;2;9
12.07.2025;12:05;501;435;847,2;10482;0;33612;-275;100,1;71;6781;5230;2;8;100,1;128;6779;5252;2;9
12.07.2025;12:10;502;435;847,2;10486;0;33513;-398;100,1;50;6760;5266;2;8;100,1;36;6756;5260;2;9
12.07.2025;12:15;502;435;847,2;10490;0;33511;-332;100,1;80;6760;5246;2;8;100,1;59;6756;5244;2;9
12.07.2025;12:20;502;435;847,2;10504;0;33538;-464;100,1;49;6762;5264;2;8;100,1;-35;6753;5240;2;9
12.07.2025;12:25;501;435;847,2;10490;0;33458;-109;100,1;177;6757;5248;2;8;100,1;203;6758;5250;2;9
12.07.2025;12:30;501;435;847,2;10488;0;33594;-82;100,1;193;6786;5254;2;8;100,2;205;6782;5234;2;9
12.07.2025;12:35;501;435;847,2;10506;0;33470;-112;100,1;172;6757;5270;2;8;100,1;186;6758;5236;2;9
12.07.2025;12:40;501;435;847,2;10484;0;33670;-303;100,1;184;6804;5246;2;8;100,1;-17;6784;5238;2;9
12.07.2025;12:45;501;435;848,1;10494;0;33419;-24;100,1;215;6749;5250;2;8;100,1;239;6753;5244;2;9
12.07.2025;12:50;502;435;847,2;10514;0;33564;-9;100,1;222;6783;5270;2;8;100,1;245;6779;5244;2;9
12.07.2025;12:55;501;435;848,1;10512;0;33499;-123;100,0;220;6765;5264;2;8;100,1;134;6756;5248;2;9
12.07.2025;13:00;501;435;848,1;10498;0;33538;-34;100,1;220;6781;5258;2;8;100,1;229;6779;5240;2;9
12.07.2025;13:05;501;435;847,2;10492;0;33572;-19;100,1;234;6786;5244;2;8;100,1;224;6784;5248;2;9
12.07.2025;13:10;501;435;847,2;10498;0;33546;-212;100,1;130;6770;5268;2;8;100,1;130;6769;5230;2;9
12.07.2025;13:15;501;435;847,2;10492;0;33521;-29;100,1;236;6773;5242;2;8;100,1;210;6771;5250;2;9
12.07.2025;13:20;501;435;847,2;10500;0;33548;-150;100,1;165;6775;5242;2;8;100,1;160;6769;5258;2;9
12.07.2025;13:25;500;435;847,2;10500;0;33687;-239;100,1;97;6799;5258;2;8;100,1;123;6800;5242;2;9
12.07.2025;13:30;500;435;847,2;10498;0;33545;-226;100,1;99;6768;5258;2;8;100,1;153;6769;5240;2;9
12.07.2025;13:35;501;435;846,3;10486;0;33281;0;100,1;234;6726;5252;2;8;100,0;252;6725;5234;2;9
12.07.2025;13:40;501;435;847,2;10508;0;33376;3;100,1;227;6747;5266;2;8;100,1;252;6745;5242;2;9
12.07.2025;13:45;501;435;847,2;10500;0;33305;-30;100,1;224;6729;5258;2;8;100,1;224;6730;5242;2;9
12.07.2025;13:50;501;435;847,2;10524;0;33603;-236;100,1;203;6786;5276;2;8;100,1;36;6774;5248;2;9
12.07.2025;13:55;501;435;848,1;10496;0;33452;-24;100,1;236;6760;5254;2;8;100,1;220;6758;5242;2;9
12.07.2025;14:00;501;435;847,2;10496;0;33216;-19;100,1;236;6713;5258;2;8;100,1;236;6709;5242;2;9
12.07.2025;14:05;501;435;847,2;10508;0;33480;-209;100,1;99;6757;5256;2;8;100,1;168;6758;5252;2;9
12.07.2025;14:10;501;435;847,2;10518;0;33672;-286;100,1;57;6794;5254;2;8;100,1;127;6798;5264;2;9
12.07.2025;14:15;501;435;847,2;10498;0;33467;-168;100,1;186;6760;5256;2;8;100,2;128;6753;5242;2;9
12.07.2025;14:20;502;435;848,1;10474;0;33081;-31;100,1;222;6684;5238;2;8;100,1;239;6688;5236;2;9
12.07.2025;14:25;503;435;847,2;10492;0;33596;-171;100,1;144;6783;5264;2;8;100,1;160;6784;5228;2;9
12.07.2025;14:30;503;435;847,2;10486;0;33433;-40;100,1;224;6757;5240;2;8;100,1;215;6753;5246;2;9
12.07.2025;14:35;503;435;846,3;10522;0;33477;-32;100,1;229;6762;5268;2;8;100,1;215;6758;5254;2;9
12.07.2025;14:40;503;435;847,2;10496;0;33423;-146;100,1;151;6749;5250;2;8;100,1;179;6748;5246;2;9
12.07.2025;14:45;502;435;847,2;10506;0;33336;-24;100,1;231;6736;5260;2;8;100,1;229;6735;5252;2;9
12.07.2025;14:50;501;435;847,2;10478;0;33297;-13;100,1;233;6729;5242;2;8;100,2;238;6730;5236;2;9
12.07.2025;14:55;501;435;847,2;10522;0;33138;-18;100,1;234;6695;5272;2;8;100,1;239;6693;5250;2;9
12.07.2025;15:00;501;435;847,2;10496;0;33095;-8;100,1;236;6692;5256;2;8;100,1;239;6688;5240;2;9
12.07.2025;15:05;501;435;847,2;10512;0;33361;4;100,1;250;6744;5262;2;8;100,1;250;6743;5250;2;9
12.07.2025;15:10;500;435;848,1;10504;0;33143;-17;100,1;233;6702;5254;2;8;100,1;241;6701;5250;2;9
12.07.2025;15:15;500;435;847,2;10526;0;33268;-4;100,1;234;6726;5258;2;8;100,1;238;6725;5268;2;9
12.07.2025;15:20;500;435;847,2;10512;0;33268;-27;100,1;222;6726;5280;2;8;100,1;224;6722;5232;2;9
12.07.2025;15:25;500;435;847,2;10524;0;33207;-25;100,1;229;6710;5260;2;8;100,0;238;6709;5264;2;9
12.07.2025;15:30;500;435;847,2;10506;0;33238;-15;100,1;234;6718;5266;2;8;100,1;233;6714;5240;2;9
12.07.2025;15:35;499;435;847,2;10500;0;33365;-13;100,1;234;6749;5238;2;8;100,1;231;6743;5240;2;9
12.07.2025;15:40;499;435;847,2;10482;0;33414;7;100,1;231;6752;5252;2;8;100,2;252;6753;5276;2;9
12.07.2025;15:45;499;435;847,2;10510;0;33585;-105;100,1;212;6791;5262;2;8;100,1;158;6784;5248;2;9
12.07.2025;15:50;499;435;846,3;10486;0;33664;-393;100,1;10;6788;5246;2;8;100,1;66;6795;5240;2;9
12.07.2025;15:55;499;435;847,2;10478;0;33433;-83;100,1;201;6755;5220;2;8;100,1;193;6751;5258;2;9
12.07.2025;16:00;499;435;847,2;10512;0;33184;-7;100,1;240;6708;5280;2;8;100,2;243;6706;5232;2;9
12.07.2025;16:05;499;435;847,2;10526;0;32995;-13;100,1;241;6671;5260;2;8;100,2;239;6667;5266;2;9
12.07.2025;16:10;498;435;847,2;10518;0;33286;-6;100,1;241;6726;5278;2;8;100,1;238;6725;5240;2;9
12.07.2025;16:15;498;435;847,2;10502;0;33176;-13;100,1;236;6705;5262;2;8;100,1;243;6701;5240;2;9
12.07.2025;16:20;497;435;847,2;10516;0;33021;-18;100,1;240;6674;5270;2;8;100,1;241;6675;5246;2;9
12.07.2025;16:25;498;435;847,2;10502;0;33013;-11;100,1;238;6671;5246;2;8;100,2;245;6665;5256;2;9
12.07.2025;16:30;497;435;847,2;10514;0;33151;-7;100,1;243;6697;5256;2;8;100,1;241;6693;5258;2;9
12.07.2025;16:35;497;435;847,2;10482;0;33073;9;100,1;247;6682;5258;2;8;100,0;250;6675;5246;2;9
12.07.2025;16:40;497;435;847,2;10516;0;32934;-13;100,1;243;6658;5266;2;8;100,1;245;6654;5250;2;9
12.07.2025;16:45;497;435;846,3;10496;0;32984;-8;100,1;241;6666;5268;2;8;100,1;243;6662;5228;2;9
12.07.2025;16:50;497;435;845,4;10494;0;32909;-19;100,1;240;6650;5250;2;8;100,0;241;6649;5252;2;9
12.07.2025;16:55;497;435;846,3;10524;0;33250;-1;100,1;245;6718;5250;2;8;100,1;239;6719;5274;2;9
12.07.2025;17:00;497;435;846,3;10504;0;33438;-19;100,1;215;6752;5280;2;8;100,1;246;6756;5224;2;9
12.07.2025;17:05;497;435;847,2;10514;0;33206;-22;100,1;224;6708;5286;2;8;100,1;250;6709;5228;2;9
12.07.2025;17:10;497;435;846,3;10508;0;33317;-6;100,1;226;6736;5254;2;8;100,1;248;6732;5254;2;9
12.07.2025;17:15;497;435;846,3;10510;0;33405;-30;100,1;217;6747;5262;2;8;100,1;233;6748;5248;2;9
12.07.2025;17:20;505;435;846,3;10508;0;33608;-55;100,1;215;6794;5268;2;8;100,1;207;6790;5240;2;9
12.07.2025;17:25;511;435;846,3;10478;0;33209;-27;100,1;229;6708;5242;2;8;100,0;229;6709;5236;2;9
12.07.2025;17:30;509;435;846,3;10490;0;33539;-88;100,1;186;6770;5240;2;8;100,0;198;6771;5236;2;9
12.07.2025;17:35;509;435;846,3;10484;0;33522;-90;100,1;188;6773;5242;2;8;100,1;203;6769;5242;2;9
12.07.2025;17:40;509;435;846,3;10508;0;33611;-158;100,1;188;6786;5260;2;8;100,1;130;6779;5248;2;9
12.07.2025;17:45;509;435;847,2;10496;0;33498;-552;100,1;-2;6752;5258;2;8;100,1;-69;6745;5238;2;9
12.07.2025;17:50;509;435;846,3;10498;0;33436;-112;100,1;219;6760;5260;2;8;100,1;149;6753;5246;2;9
12.07.2025;17:55;509;435;846,3;10504;0;33430;-115;100,1;219;6755;5266;2;8;100,1;151;6751;5242;2;9
12.07.2025;18:00;509;435;847,2;10518;0;33276;-22;100,1;229;6723;5260;2;8;100,1;236;6722;5258;2;9
12.07.2025;18:05;509;435;846,3;10500;0;33506;-11;100,1;231;6770;5246;2;8;100,1;238;6769;5254;2;9
12.07.2025;18:10;509;435;847,2;10494;0;33569;-18;100,1;226;6783;5248;2;8;100,2;233;6779;5246;2;9
12.07.2025;18:15;509;435;848,1;10490;0;33544;-16;99,0;224;6775;5238;2;8;100,1;233;6777;5252;2;9
12.07.2025;18:20;509;435;847,2;10492;0;33501;-306;100,1;75;6752;5228;2;8;100,1;104;6753;5240;2;9
12.07.2025;18:25;509;435;847,2;10514;0;33198;-27;100,1;229;6708;5250;2;8;100,2;239;6706;5264;2;9
12.07.2025;18:30;509;435;847,2;10512;0;33341;-19;100,1;227;6736;5254;2;8;100,1;234;6732;5258;2;9
12.07.2025;18:35;509;435;847,2;10480;0;33420;5;100,0;236;6757;5240;2;8;100,1;252;6753;5240;2;9
12.07.2025;18:40;509;435;847,2;10504;0;33338;14;100,1;245;6736;5254;2;8;100,2;257;6738;5250;2;9
12.07.2025;18:45;509;435;847,2;10518;0;33183;-9;100,1;250;6708;5260;2;8;100,1;226;6704;5258;2;9
12.07.2025;18:50;509;435;848,1;10516;0;33237;0;100,1;253;6723;5252;2;8;100,1;233;6719;5264;2;9
12.07.2025;18:55;509;435;847,2;10504;0;33570;-340;100,0;80;6773;5264;2;8;100,1;49;6766;5240;2;9
12.07.2025;19:00;509;435;847,2;10518;0;33500;-253;100,0;80;6760;5254;2;8;100,1;142;6764;5264;2;9
12.07.2025;19:05;509;435;847,2;10500;0;33551;-357;100,1;42;6768;5260;2;8;100,1;73;6769;5234;2;9
12.07.2025;19:10;509;435;847,2;10538;0;32952;-29;100,1;222;6658;5270;2;8;100,1;245;6657;5268;2;9
12.07.2025;19:15;509;435;847,2;10508;0;33232;-3;100,1;248;6723;5262;2;8;100,2;239;6722;5246;2;9
12.07.2025;19:20;509;435;848,1;10504;0;33136;-19;100,0;231;6697;5248;2;8;100,1;238;6693;5256;2;9
12.07.2025;19:25;524;435;868,5;0;0;0;0;0,5;3;1886;0;2;7;-0,3;2;2195;0;2;7
12.07.2025;19:30;511;435;847,2;10421;0;32690;-40;100,1;234;6593;5266;2;9;97,8;233;6589;5155;2;8
12.07.2025;19:35;509;435;847,2;10518;0;32847;38;100,1;266;6627;5252;2;9;100,0;267;6623;5266;2;8
12.07.2025;19:40;509;435;848,1;10490;0;32761;25;100,1;259;6614;5260;2;9;100,1;267;6607;5230;2;8
12.07.2025;19:45;509;435;847,2;10514;0;33230;-8;100,1;252;6702;5260;2;9;100,1;229;6693;5254;2;8
12.07.2025;19:50;509;435;848,1;10494;0;33348;20;100,1;260;6723;5252;2;9;100,1;238;6722;5242;2;8
12.07.2025;19:55;509;435;848,1;10502;0;33317;-3;100,1;231;6718;5254;2;9;100,1;250;6722;5248;2;8
12.07.2025;20:00;509;435;848,1;10492;0;33355;6;100,1;238;6729;5250;2;9;100,1;250;6730;5242;2;8
12.07.2025;20:05;509;435;848,1;10520;0;33583;4;100,1;234;6781;5262;2;9;100,1;245;6779;5258;2;8
12.07.2025;20:10;509;435;848,1;10462;0;33580;-397;100,1;5;6762;5236;2;9;100,0;75;6769;5226;2;8
12.07.2025;20:15;509;435;847,2;10512;0;33238;-11;100,1;229;6715;5262;2;9;100,1;253;6712;5250;2;8
12.07.2025;20:20;509;435;848,1;10492;0;33487;-111;100,1;181;6760;5250;2;9;100,1;222;6764;5242;2;8
12.07.2025;20:25;512;435;848,1;10510;0;33642;-24;100,1;214;6796;5256;2;9;100,1;239;6798;5254;2;8
12.07.2025;20:30;512;435;848,1;10494;0;33190;7;100,1;240;6708;5240;2;9;100,0;253;6704;5254;2;8
12.07.2025;20:35;512;435;848,1;10498;0;33501;8;100,1;245;6768;5262;2;9;100,1;246;6766;5236;2;8
12.07.2025;20:40;512;435;847,2;10486;0;33473;10;100,1;245;6762;5242;2;9;100,1;243;6758;5244;2;8
12.07.2025;20:45;512;435;848,1;10510;0;33309;5;100,1;243;6731;5256;2;9;100,1;245;6730;5254;2;8
12.07.2025;20:50;512;435;848,1;10510;0;33219;2;100,1;241;6713;5260;2;9;100,0;245;6712;5250;2;8
12.07.2025;20:55;512;435;847,2;10496;0;33141;2;100,1;247;6697;5246;2;9;100,1;245;6693;5250;2;8
12.07.2025;21:00;512;435;848,1;10490;0;33123;-2;100,1;245;6695;5260;2;9;100,0;245;6693;5230;2;8
12.07.2025;21:05;512;435;848,1;10488;0;33599;12;100,1;245;6791;5252;2;9;100,1;239;6787;5260;2;8
12.07.2025;21:10;511;435;848,1;10498;0;33501;-271;100,1;80;6757;5258;2;9;100,1;125;6756;5240;2;8
12.07.2025;21:15;512;435;848,1;10502;0;33436;-74;100,1;200;6752;5250;2;9;100,1;201;6753;5252;2;8
12.07.2025;21:20;512;435;848,1;10516;0;33314;-22;100,1;236;6736;5262;2;9;100,1;224;6732;5254;2;8
12.07.2025;21:25;512;435;848,1;10486;0;33218;-23;100,1;229;6715;5252;2;9;100,1;231;6712;5234;2;8
12.07.2025;21:30;512;435;848,1;10488;0;33137;-23;100,1;240;6697;5252;2;9;100,1;231;6699;5236;2;8
12.07.2025;21:35;512;435;848,1;10480;0;33183;-25;100,1;231;6708;5244;2;9;100,0;236;6701;5236;2;8
12.07.2025;21:40;512;435;848,1;10496;0;33087;-24;100,1;234;6687;5246;2;9;100,1;236;6686;5250;2;8
12.07.2025;21:45;512;435;847,2;10476;0;33184;-13;100,1;236;6708;5242;2;9;100,0;236;6704;5234;2;8
12.07.2025;21:50;513;435;848,1;10504;0;33640;-29;100,1;241;6796;5264;2;9;100,0;203;6795;5240;2;8
12.07.2025;21:55;513;435;847,2;10500;0;33305;-26;100,1;227;6731;5262;2;9;100,1;231;6730;5238;2;8
12.07.2025;22:00;512;435;848,1;10512;0;33350;-21;100,1;227;6739;5256;2;9;100,1;231;6738;5256;2;8
12.07.2025;22:05;512;435;848,1;10484;0;33642;-208;100,1;122;6791;5244;2;9;100,0;139;6787;5240;2;8
12.07.2025;22:10;512;435;848,1;10498;0;33619;-277;100,1;127;6783;5246;2;9;100,1;69;6777;5252;2;8
12.07.2025;22:15;512;435;848,1;10492;0;33542;-101;100,1;186;6773;5248;2;9;100,0;189;6769;5244;2;8
12.07.2025;22:20;512;435;848,1;10486;0;33537;-107;100,1;184;6773;5254;2;9;100,1;186;6769;5232;2;8
12.07.2025;22:25;512;435;848,1;10496;0;33557;-179;100,1;115;6770;5254;2;9;100,1;186;6774;5242;2;8
12.07.2025;22:30;512;435;848,1;10496;0;33247;-13;100,1;236;6718;5252;2;9;100,1;233;6714;5256;2;8
12.07.2025;22:35;512;435;848,1;10530;0;32902;-28;100,1;231;6653;5256;2;9;100,1;236;6647;5274;2;8
12.07.2025;22:40;512;435;849,1;10488;0;33054;-4;100,1;247;6682;5242;2;9;100,0;239;6680;5246;2;8
12.07.2025;22:45;512;435;848,1;10496;0;32848;-9;100,1;247;6640;5252;2;9;100,0;243;6636;5244;2;8
12.07.2025;22:50;512;435;848,1;10504;0;33220;3;100,1;250;6715;5252;2;9;100,0;239;6712;5252;2;8
12.07.2025;22:55;512;435;848,1;10514;0;33492;6;100,1;247;6768;5258;2;9;100,1;236;6764;5258;2;8
12.07.2025;23:00;513;435;848,1;10496;0;33418;-25;100,1;220;6752;5254;2;9;100,0;239;6748;5242;2;8
12.07.2025;23:05;512;435;848,1;10502;0;32960;9;100,1;266;6661;5246;2;9;100,0;236;6657;5256;2;8
12.07.2025;23:10;513;435;848,1;10494;0;33245;8;100,1;259;6718;5254;2;9;100,1;238;6714;5240;2;8
12.07.2025;23:15;512;435;848,1;10494;0;32711;-22;100,1;231;6614;5246;2;9;100,1;246;6610;5248;2;8
12.07.2025;23:20;513;435;848,1;10512;0;33625;-79;100,1;229;6791;5260;2;9;100,1;135;6779;5252;2;8
12.07.2025;23:25;513;435;847,2;10518;0;33178;-22;100,1;234;6705;5272;2;9;100,1;236;6701;5246;2;8
12.07.2025;23:30;513;435;847,2;10512;0;33389;-47;100,1;214;6742;5262;2;9;100,1;224;6745;5250;2;8
12.07.2025;23:35;514;435;848,1;10508;0;33349;-27;100,1;229;6736;5266;2;9;100,1;229;6735;5242;2;8
12.07.2025;23:40;513;435;848,1;10506;0;33340;-14;100,1;233;6736;5254;2;9;100,1;236;6732;5252;2;8
12.07.2025;23:45;514;435;847,2;10510;0;33164;-23;100,1;234;6702;5260;2;9;100,1;236;6701;5246;2;8
12.07.2025;23:50;514;435;848,1;10498;0;32844;-18;100,1;238;6640;5264;2;9;100,1;255;6636;5234;2;8
12.07.2025;23:55;514;435;848,1;10482;0;33498;15;100,1;240;6768;5246;2;9;100,1;246;6766;5260;2;8
13.07.2025;00:00;514;435;847,2;10488;0;33405;12;100,1;241;6755;5240;2;9;100,1;246;6748;5248;2;8
13.07.2025;00:05;514;435;848,1;10504;0;33428;-7;100,1;243;6757;5264;2;9;100,1;219;6753;5240;2;8
13.07.2025;00:10;514;435;848,1;10516;0;33173;-12;100,1;250;6702;5268;2;9;100,1;226;6699;5248;2;8
13.07.2025;00:15;515;435;847,2;10496;0;33328;-8;100,1;248;6739;5262;2;9;100,1;224;6732;5234;2;8
13.07.2025;00:20;515;435;847,2;10506;0;33408;31;100,1;259;6749;5266;2;9;100,1;253;6745;5240;2;8
13.07.2025;00:25;514;435;848,1;10474;0;33364;-16;100,1;220;6739;5238;2;9;100,0;245;6738;5236;2;8
13.07.2025;00:30;515;435;848,1;10524;0;33355;-11;100,1;224;6736;5254;2;9;100,1;250;6735;5270;2;8
13.07.2025;00:35;515;435;848,1;10496;0;33382;-18;100,1;234;6744;5254;2;9;100,1;229;6738;5242;2;8
13.07.2025;00:40;515;435;848,1;10474;0;33555;-317;100,1;26;6768;5230;2;9;100,1;135;6769;5244;2;8
13.07.2025;00:45;514;435;848,1;10476;0;33354;-0;100,1;227;6734;5270;2;9;98,8;248;6738;5205;2;8
13.07.2025;00:50;515;435;849,1;10462;0;33102;-19;100,1;222;6692;5238;2;9;98,9;245;6691;5224;2;8
13.07.2025;00:55;514;435;848,1;10482;0;33075;-11;100,1;236;6682;5248;2;9;98,8;245;6680;5234;2;8
13.07.2025;01:00;515;435;847,2;10482;0;33290;6;100,1;233;6729;5260;2;9;98,8;246;6725;5222;2;8
13.07.2025;01:05;515;435;849,1;10447;0;33195;4;100,1;234;6708;5238;2;9;98,8;252;6709;5209;2;8
13.07.2025;01:10;515;435;848,1;10490;0;33321;12;100,1;247;6729;5258;2;9;100,1;257;6725;5232;2;8
13.07.2025;01:15;514;435;848,1;10498;0;33500;-117;100,1;167;6760;5250;2;9;100,1;184;6764;5248;2;8
13.07.2025;01:20;514;435;848,1;10478;0;33637;-211;100,1;36;6781;5240;2;9;100,1;226;6790;5238;2;8
13.07.2025;01:25;514;435;848,1;10500;0;33373;-11;100,1;222;6744;5264;2;9;100,0;241;6738;5236;2;8
13.07.2025;01:30;514;435;848,1;10510;0;33371;-15;100,1;227;6742;5254;2;9;100,0;236;6740;5256;2;8
13.07.2025;01:35;514;435;848,1;10500;0;33341;-27;100,1;227;6736;5252;2;9;100,1;226;6735;5248;2;8
13.07.2025;01:40;514;435;848,1;10506;0;33421;-14;100,1;231;6749;5264;2;9;100,1;229;6748;5242;2;8
13.07.2025;01:45;514;435;848,1;10506;0;33154;-24;100,1;229;6697;5250;2;9;100,0;227;6696;5256;2;8
13.07.2025;01:50;514;435;847,2;10508;0;33088;-23;100,1;227;6689;5266;2;9;100,1;245;6686;5242;2;8
13.07.2025;01:55;514;435;849,1;10504;0;33357;-14;100,1;233;6739;5248;2;9;100,0;236;6738;5256;2;8
13.07.2025;02:00;514;435;848,1;10486;0;33488;-10;100,1;233;6768;5244;2;9;100,1;241;6764;5242;2;8
13.07.2025;02:05;514;435;848,1;10480;0;33211;-15;100,1;229;6713;5254;2;9;100,1;245;6709;5226;2;8
13.07.2025;02:10;514;435;848,1;10496;0;32964;-7;100,1;234;6663;5260;2;9;100,0;241;6662;5236;2;8
13.07.2025;02:15;514;435;849,1;10474;0;33440;26;100,1;250;6760;5248;2;9;100,0;257;6758;5226;2;8
13.07.2025;02:20;514;435;848,1;10492;0;33107;-10;100,1;240;6692;5248;2;9;100,1;239;6686;5244;2;8
13.07.2025;02:25;514;435;849,1;10490;0;33310;3;100,1;243;6731;5242;2;9;100,1;243;6730;5248;2;8
13.07.2025;02:30;514;435;848,1;10462;0;33687;-540;100,1;-31;6775;5262;2;9;98,8;-38;6777;5199;2;8
13.07.2025;02:35;514;435;849,1;10464;0;33561;-527;100,1;-26;6757;5242;2;9;98,8;-31;6753;5222;2;8
13.07.2025;02:40;514;435;848,1;10451;0;33576;-487;100,1;-19;6762;5256;2;9;98,8;5;6764;5195;2;8
13.07.2025;02:45;513;435;849,1;10447;0;33585;-486;100,1;-23;6768;5252;2;9;98,8;7;6766;5195;2;8
13.07.2025;02:50;514;435;849,1;10478;0;33633;-483;100,1;-19;6773;5268;2;9;98,8;7;6769;5209;2;8
13.07.2025;02:55;514;435;849,1;10431;0;33630;-490;100,1;-23;6773;5246;2;9;98,8;7;6771;5185;2;8
13.07.2025;03:00;514;435;849,1;10457;0;33716;-593;100,1;-23;6786;5252;2;9;98,8;-101;6779;5205;2;8
13.07.2025;03:05;514;435;849,1;10453;0;33640;-601;100,1;-28;6773;5254;2;9;98,8;-104;6766;5199;2;8
13.07.2025;03:10;513;435;849,1;10466;0;33664;-603;100,1;-23;6778;5258;2;9;98,8;-109;6766;5207;2;8
13.07.2025;03:15;513;435;849,1;10451;0;33656;-596;100,1;-23;6775;5246;2;9;98,8;-106;6766;5205;2;8
13.07.2025;03:20;513;435;848,1;10443;0;33663;-595;100,1;-24;6781;5250;2;9;98,8;-104;6769;5193;2;8
13.07.2025;03:25;514;435;849,1;10459;0;33674;-597;100,1;-26;6781;5252;2;9;98,8;-106;6769;5207;2;8
13.07.2025;03:30;513;435;849,1;10447;0;33704;-592;100,1;-24;6786;5248;2;9;98,8;-104;6779;5199;2;8
13.07.2025;03:35;514;435;849,1;10455;0;33685;-594;100,1;-23;6783;5244;2;9;98,8;-102;6777;5212;2;8
13.07.2025;03:40;513;435;849,1;10453;0;33692;-597;100,1;-23;6783;5256;2;9;98,8;-106;6777;5197;2;8
13.07.2025;03:45;512;435;849,1;10449;0;33702;-591;100,1;-23;6786;5260;2;9;98,8;-101;6779;5189;2;8
13.07.2025;03:50;513;435;849,1;10453;0;33701;-595;100,1;-23;6786;5270;2;9;98,8;-108;6777;5212;2;8
13.07.2025;03:55;513;435;848,1;10484;0;33731;-665;100,1;-94;6786;5258;2;9;98,8;-106;6784;5226;2;8
13.07.2025;04:00;513;435;849,1;10453;0;33771;-766;100,1;-198;6786;5248;2;9;98,8;-108;6790;5205;2;8
